t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
14426.0,2.325,0.588,-34.692,1.657,9.475,5.024,36.225,4.779,0.588,-2.738,0.0,37.863,38.748,9.6,1.744,15.01,11.838,14.53,12.808,-3.103,25.763,0.0,269.14,,275.0,275.0,13.731,2.742,13.659,22.93
14426.5,2.325,0.588,-34.692,1.657,9.475,5.024,36.225,4.779,0.588,-2.738,0.0,37.9,38.7,9.6,1.744,14.921,11.692,14.449,12.808,-3.103,25.763,0.0,269.04,,275.0,275.0,13.546,2.735,13.568,22.94
14427.0,2.325,0.588,-34.692,1.657,9.475,5.024,36.225,4.779,0.588,-2.738,0.0,37.9,38.7,9.6,1.744,14.939,12.144,14.632,13.206,-3.103,25.763,0.0,269.04,,275.0,275.0,13.468,2.728,13.551,23.017
14427.5,2.883,0.749,-33.59,1.636,9.459,5.024,36.225,4.779,0.588,-2.738,0.0,37.9,38.7,9.667,1.627,15.031,12.593,14.804,13.347,-3.103,25.763,0.0,268.14,,275.0,275.0,13.73,2.722,13.688,23.031
14428.0,2.883,0.749,-33.59,1.636,9.459,5.024,36.225,4.779,0.588,-2.738,0.0,37.9,38.7,9.667,1.627,15.165,12.533,14.777,13.333,-3.103,25.763,0.0,268.14,,275.0,275.0,13.944,2.724,13.701,23.035
14428.5,2.883,0.749,-33.59,1.636,9.459,5.024,36.225,4.779,0.588,-2.738,0.0,37.9,38.7,9.667,1.627,15.131,12.245,14.711,13.138,-3.103,25.763,0.0,268.34,,275.0,275.0,13.952,2.727,13.691,23.043
14429.0,2.883,0.749,-33.59,1.636,9.459,5.024,36.225,4.779,0.588,-2.738,0.0,37.9,38.7,9.667,1.627,15.002,11.977,14.596,12.863,-3.103,25.763,0.0,268.34,,275.0,275.0,13.806,2.729,13.676,23.032
14429.5,2.883,0.749,-33.59,1.636,9.459,4.983,36.243,4.807,0.622,-2.734,0.0,37.873,38.707,9.667,1.627,15.024,12.055,14.652,12.992,-3.111,25.759,0.0,268.54,,275.0,275.0,13.61,2.732,13.644,22.944
14430.0,2.883,0.749,-33.59,1.636,9.459,4.983,36.243,4.807,0.622,-2.734,0.0,37.9,38.7,9.667,1.627,15.087,12.523,14.848,13.467,-3.111,25.759,0.0,268.54,,275.0,275.0,13.681,2.734,13.675,22.939
14430.5,2.713,0.702,-34.381,1.663,9.519,4.983,36.243,4.807,0.622,-2.734,0.0,37.9,38.7,9.458,1.518,15.172,12.729,14.923,13.469,-3.111,25.759,0.0,268.14,,275.0,275.0,13.981,2.737,13.74,22.945
14431.0,2.713,0.702,-34.381,1.663,9.519,4.983,36.243,4.807,0.622,-2.734,0.0,37.9,38.7,9.458,1.518,15.193,12.452,14.832,13.253,-3.111,25.759,0.0,268.14,,275.0,275.0,13.933,2.736,13.751,22.936
14431.5,2.713,0.702,-34.381,1.663,9.519,4.983,36.243,4.807,0.622,-2.734,0.0,37.9,38.7,9.458,1.518,15.109,12.16,14.695,12.963,-3.111,25.759,0.0,268.24,,275.0,275.0,13.933,2.736,13.71,22.949
14432.0,2.713,0.702,-34.381,1.663,9.519,4.983,36.243,4.807,0.622,-2.734,0.0,37.9,38.7,9.458,1.518,15.043,12.202,14.685,13.065,-3.111,25.759,0.0,268.24,,275.0,275.0,13.732,2.736,13.722,22.919
14432.5,2.713,0.702,-34.381,1.663,9.519,5.006,36.247,4.776,0.632,-2.74,0.0,37.865,38.733,9.458,1.518,15.162,12.585,14.857,13.545,-3.111,25.757,0.0,268.64,,275.0,275.0,13.749,2.735,13.764,22.912
14433.0,2.713,0.702,-34.381,1.663,9.519,5.006,36.247,4.776,0.632,-2.74,0.0,37.9,38.7,9.458,1.518,15.228,12.666,14.938,13.669,-3.111,25.757,0.0,268.64,,275.0,275.0,14.037,2.735,13.815,22.887
14433.5,2.713,0.702,-34.381,1.663,9.519,5.006,36.247,4.776,0.632,-2.74,0.0,37.9,38.7,9.458,1.518,15.248,12.178,14.764,13.236,-3.111,25.757,0.0,268.64,,275.0,275.0,14.125,2.735,13.837,22.87
14434.0,2.496,0.676,-33.813,1.716,9.406,5.006,36.247,4.776,0.632,-2.74,0.0,37.9,38.7,9.554,1.524,15.174,11.838,14.648,12.865,-3.111,25.757,0.0,268.64,,275.0,275.0,13.856,2.734,13.816,22.908
14434.5,2.496,0.676,-33.813,1.716,9.406,5.006,36.247,4.776,0.632,-2.74,0.0,37.9,38.7,9.554,1.524,15.058,12.074,14.7,13.023,-3.111,25.757,0.0,268.74,,275.0,275.0,13.631,2.73,13.752,23.014
14435.0,2.496,0.676,-33.813,1.716,9.406,5.006,36.247,4.776,0.632,-2.74,0.0,37.9,38.7,9.554,1.524,15.108,12.681,14.871,13.465,-3.111,25.757,0.0,268.74,,275.0,275.0,13.714,2.726,13.832,23.045
14435.5,2.496,0.676,-33.813,1.716,9.406,5.006,36.247,4.776,0.632,-2.74,0.0,37.9,38.7,9.554,1.524,15.341,12.58,14.918,13.504,-3.111,25.757,0.0,268.34,,275.0,275.0,14.031,2.723,13.898,23.107
14436.0,2.496,0.676,-33.813,1.716,9.406,4.998,36.203,4.762,0.645,-2.745,0.0,37.865,38.728,9.554,1.524,15.314,12.372,14.85,13.313,-3.118,25.762,0.0,268.34,,275.0,275.0,14.086,2.719,13.912,23.084
14436.5,2.496,0.676,-33.813,1.716,9.406,4.998,36.203,4.762,0.645,-2.745,0.0,37.9,38.7,9.554,1.524,15.264,12.245,14.801,13.028,-3.118,25.762,0.0,268.94,,275.0,275.0,13.962,2.715,13.879,23.062
14437.0,2.482,0.64,-34.641,1.631,9.443,4.998,36.203,4.762,0.645,-2.745,0.0,37.9,38.7,9.592,1.699,15.167,12.183,14.817,13.261,-3.118,25.762,0.0,268.94,,275.0,275.0,13.834,2.712,13.856,23.119
14437.5,2.482,0.64,-34.641,1.631,9.443,4.998,36.203,4.762,0.645,-2.745,0.0,37.9,38.7,9.592,1.699,15.222,12.483,14.895,13.459,-3.118,25.762,0.0,268.94,,275.0,275.0,13.857,2.708,13.871,23.126
14438.0,2.482,0.64,-34.641,1.631,9.443,4.998,36.203,4.762,0.645,-2.745,0.0,37.9,38.7,9.592,1.699,15.288,12.847,15.018,13.544,-3.118,25.762,0.0,268.94,,275.0,275.0,14.015,2.704,13.965,23.148
14438.5,2.482,0.64,-34.641,1.631,9.443,4.998,36.203,4.762,0.645,-2.745,0.0,37.9,38.7,9.592,1.699,15.367,12.669,14.975,13.41,-3.118,25.762,0.0,268.74,,275.0,275.0,14.174,2.701,13.979,23.154
14439.0,2.482,0.64,-34.641,1.631,9.443,5.02,36.229,4.762,0.68,-2.748,0.0,37.863,38.757,9.592,1.699,15.277,12.243,14.797,13.128,-3.125,25.765,0.0,268.74,,275.0,275.0,14.105,2.697,13.948,23.144
14439.5,2.482,0.64,-34.641,1.631,9.443,5.02,36.229,4.762,0.68,-2.748,0.0,37.9,38.8,9.592,1.699,15.217,12.235,14.809,13.229,-3.125,25.765,0.0,268.74,,275.0,275.0,13.861,2.693,13.938,23.17
14440.0,2.666,0.698,-33.9,1.711,9.383,5.02,36.229,4.762,0.68,-2.748,0.0,37.9,38.8,9.565,1.466,15.236,12.643,14.945,13.419,-3.125,25.765,0.0,268.74,,275.0,275.0,13.872,2.69,13.966,23.239
14440.5,2.666,0.698,-33.9,1.711,9.383,5.02,36.229,4.762,0.68,-2.748,0.0,37.9,38.8,9.565,1.466,15.304,12.79,14.982,13.556,-3.125,25.765,0.0,268.24,,275.0,275.0,14.061,2.69,13.998,23.272
14441.0,2.666,0.698,-33.9,1.711,9.383,5.02,36.229,4.762,0.68,-2.748,0.0,37.9,38.8,9.565,1.466,15.406,12.674,14.977,13.424,-3.125,25.765,0.0,268.24,,275.0,275.0,14.158,2.689,14.033,23.276
14441.5,2.666,0.698,-33.9,1.711,9.383,5.02,36.229,4.762,0.68,-2.748,0.0,37.9,38.8,9.565,1.466,15.357,12.468,14.921,13.417,-3.125,25.765,0.0,268.24,,275.0,275.0,14.12,2.689,13.994,23.27
14442.0,2.666,0.698,-33.9,1.711,9.383,5.02,36.229,4.762,0.68,-2.748,0.0,37.9,38.8,9.565,1.466,15.342,12.333,14.85,13.195,-3.125,25.765,0.0,268.24,,275.0,275.0,14.041,2.688,13.976,23.298
14442.5,2.666,0.698,-33.9,1.711,9.383,5.009,36.243,4.786,0.708,-2.746,0.0,37.878,38.731,9.565,1.466,15.273,12.534,14.939,13.522,-3.126,25.758,0.0,268.94,,275.0,275.0,13.93,2.688,13.977,23.31
14443.0,2.666,0.698,-33.9,1.711,9.383,5.009,36.243,4.786,0.708,-2.746,0.0,37.9,38.7,9.565,1.466,15.376,13.064,15.139,13.814,-3.126,25.758,0.0,268.94,,275.0,275.0,14.067,2.688,14.048,23.306
14443.5,3.301,0.737,-35.209,1.636,9.475,5.009,36.243,4.786,0.708,-2.746,0.0,37.9,38.7,9.48,1.619,15.497,12.974,15.131,13.832,-3.126,25.758,0.0,269.24,,275.0,275.0,14.348,2.687,14.098,23.331
14444.0,3.301,0.737,-35.209,1.636,9.475,5.009,36.243,4.786,0.708,-2.746,0.0,37.9,38.7,9.48,1.619,15.513,12.795,15.03,13.652,-3.126,25.758,0.0,269.24,,275.0,275.0,14.359,2.697,14.093,23.372
14444.5,3.301,0.737,-35.209,1.636,9.475,5.009,36.243,4.786,0.708,-2.746,0.0,37.9,38.7,9.48,1.619,15.41,12.485,14.948,13.285,-3.126,25.758,0.0,269.34,,275.0,275.0,14.247,2.707,14.079,23.427
14445.0,3.301,0.737,-35.209,1.636,9.475,5.009,36.243,4.786,0.708,-2.746,0.0,37.9,38.7,9.48,1.619,15.345,12.406,14.922,13.308,-3.126,25.758,0.0,269.34,,275.0,275.0,14.032,2.717,14.099,23.454
14445.5,3.301,0.737,-35.209,1.636,9.475,5.032,36.258,4.75,0.741,-2.744,0.0,37.885,38.804,9.48,1.619,15.404,12.637,15.011,13.574,-3.113,25.757,0.0,269.04,,275.0,275.0,13.995,2.727,14.158,23.451
14446.0,3.301,0.737,-35.209,1.636,9.475,5.032,36.258,4.75,0.741,-2.744,0.0,37.9,38.8,9.48,1.619,15.487,12.987,15.155,13.834,-3.113,25.757,0.0,269.04,,275.0,275.0,14.157,2.736,14.187,23.509
14446.5,3.281,0.797,-35.112,1.592,9.47,5.032,36.258,4.75,0.741,-2.744,0.0,37.9,38.8,9.537,1.755,15.456,12.541,14.997,13.423,-3.113,25.757,0.0,269.14,,275.0,275.0,14.366,2.745,14.189,23.496
14447.0,3.281,0.797,-35.112,1.592,9.47,5.032,36.258,4.75,0.741,-2.744,0.0,37.9,38.8,9.537,1.755,15.374,12.229,14.905,13.259,-3.113,25.757,0.0,269.14,,275.0,275.0,14.104,2.754,14.149,23.458
14447.5,3.281,0.797,-35.112,1.592,9.47,5.032,36.258,4.75,0.741,-2.744,0.0,37.9,38.8,9.537,1.755,15.33,12.61,14.985,13.415,-3.113,25.757,0.0,269.14,,275.0,275.0,13.942,2.763,14.117,23.448
14448.0,3.281,0.797,-35.112,1.592,9.47,5.032,36.258,4.75,0.741,-2.744,0.0,37.9,38.8,9.537,1.755,15.387,12.905,15.114,13.761,-3.113,25.757,0.0,269.14,,275.0,275.0,14.085,2.771,14.135,23.428
14448.5,3.281,0.797,-35.112,1.592,9.47,5.032,36.258,4.75,0.741,-2.744,0.0,37.9,38.8,9.537,1.755,15.562,12.952,15.213,13.958,-3.113,25.757,0.0,268.94,,275.0,275.0,14.292,2.78,14.252,23.384
14449.0,3.281,0.797,-35.112,1.592,9.47,4.992,36.197,4.744,0.731,-2.744,0.0,37.888,38.805,9.537,1.755,15.588,12.711,15.137,13.687,-3.118,25.757,0.0,268.94,,275.0,275.0,14.421,2.788,14.229,23.388
14449.5,3.281,0.797,-35.112,1.592,9.47,4.992,36.197,4.744,0.731,-2.744,0.0,37.9,38.8,9.537,1.755,15.401,12.262,14.913,13.045,-3.118,25.757,0.0,269.34,,275.0,275.0,14.281,2.796,14.175,23.404
14450.0,2.69,0.619,-35.209,1.633,9.529,4.992,36.197,4.744,0.731,-2.744,0.0,37.9,38.8,9.524,1.802,15.33,12.324,14.907,13.076,-3.118,25.757,0.0,269.34,,275.0,275.0,13.905,2.804,14.13,23.408
14450.5,2.69,0.619,-35.209,1.633,9.529,4.992,36.197,4.744,0.731,-2.744,0.0,37.9,38.8,9.524,1.802,15.304,12.774,15.08,13.631,-3.118,25.757,0.0,268.94,,275.0,275.0,13.909,2.802,14.151,23.426
14451.0,2.69,0.619,-35.209,1.633,9.529,4.992,36.197,4.744,0.731,-2.744,0.0,37.9,38.8,9.524,1.802,15.448,13.194,15.253,13.932,-3.118,25.757,0.0,268.94,,275.0,275.0,14.197,2.8,14.216,23.445
14451.5,2.69,0.619,-35.209,1.633,9.529,4.992,36.197,4.744,0.731,-2.744,0.0,37.9,38.8,9.524,1.802,15.507,12.954,15.149,13.731,-3.118,25.757,0.0,268.84,,275.0,275.0,14.457,2.798,14.24,23.443
14452.0,2.69,0.619,-35.209,1.633,9.529,5.015,36.221,4.775,0.763,-2.733,0.0,37.9,38.833,9.524,1.802,15.488,12.425,14.957,13.404,-3.131,25.757,0.0,268.84,,275.0,275.0,14.335,2.797,14.162,23.487
14452.5,2.69,0.619,-35.209,1.633,9.529,5.015,36.221,4.775,0.763,-2.733,0.0,37.9,38.8,9.524,1.802,15.377,12.16,14.831,13.164,-3.131,25.757,0.0,269.24,,275.0,275.0,14.069,2.795,14.13,23.508
14453.0,2.816,0.712,-34.995,1.645,9.397,5.015,36.221,4.775,0.763,-2.733,0.0,37.9,38.8,9.506,1.674,15.418,13.189,15.167,13.874,-3.131,25.757,0.0,269.24,,275.0,275.0,13.883,2.793,14.178,23.509
14453.5,2.816,0.712,-34.995,1.645,9.397,5.015,36.221,4.775,0.763,-2.733,0.0,37.9,38.8,9.506,1.674,15.572,12.946,15.182,13.782,-3.131,25.757,0.0,269.24,,275.0,275.0,14.412,2.794,14.281,23.538
14454.0,2.816,0.712,-34.995,1.645,9.397,5.015,36.221,4.775,0.763,-2.733,0.0,37.9,38.8,9.506,1.674,15.634,12.764,15.127,13.521,-3.131,25.757,0.0,269.24,,275.0,275.0,14.371,2.794,14.291,23.564
14454.5,2.816,0.712,-34.995,1.645,9.397,5.015,36.221,4.775,0.763,-2.733,0.0,37.9,38.8,9.506,1.674,15.563,12.589,15.091,13.494,-3.131,25.757,0.0,269.34,,275.0,275.0,14.261,2.794,14.267,23.513
14455.0,2.816,0.712,-34.995,1.645,9.397,5.015,36.221,4.775,0.763,-2.733,0.0,37.9,38.8,9.506,1.674,15.433,12.462,15.006,13.299,-3.131,25.757,0.0,269.34,,275.0,275.0,14.184,2.795,14.218,23.488
14455.5,2.816,0.712,-34.995,1.645,9.397,4.992,36.248,4.768,0.807,-2.755,0.0,37.899,38.838,9.506,1.674,15.346,12.456,15.0,13.211,-3.135,25.758,0.0,268.54,,275.0,275.0,14.05,2.795,14.187,23.484
14456.0,2.816,0.712,-34.995,1.645,9.397,4.992,36.248,4.768,0.807,-2.755,0.0,37.9,38.8,9.506,1.674,15.348,12.777,15.08,13.454,-3.135,25.758,0.0,268.54,,275.0,275.0,14.003,2.795,14.235,23.444
14456.5,3.254,0.828,-34.656,1.671,9.43,4.992,36.248,4.768,0.807,-2.755,0.0,37.9,38.8,9.579,1.715,15.547,12.703,15.107,13.709,-3.135,25.758,0.0,269.54,,275.0,275.0,14.165,2.796,14.271,23.438
14457.0,3.254,0.828,-34.656,1.671,9.43,4.992,36.248,4.768,0.807,-2.755,0.0,37.9,38.8,9.579,1.715,15.555,12.517,15.057,13.38,-3.135,25.758,0.0,269.54,,275.0,275.0,14.267,2.803,14.231,23.407
14457.5,3.254,0.828,-34.656,1.671,9.43,4.992,36.248,4.768,0.807,-2.755,0.0,37.9,38.8,9.579,1.715,15.467,12.466,15.038,13.301,-3.135,25.758,0.0,269.44,,275.0,275.0,14.127,2.811,14.168,23.347
14458.0,3.254,0.828,-34.656,1.671,9.43,4.992,36.248,4.768,0.807,-2.755,0.0,37.9,38.8,9.579,1.715,15.379,12.355,15.023,13.185,-3.135,25.758,0.0,269.44,,275.0,275.0,14.068,2.818,14.123,23.317
14458.5,3.254,0.828,-34.656,1.671,9.43,5.007,36.294,4.789,0.829,-2.739,0.0,37.927,38.849,9.579,1.715,15.459,12.656,15.155,13.611,-3.121,25.77,0.0,269.34,,275.0,275.0,13.986,2.825,14.129,23.354
14459.0,3.254,0.828,-34.656,1.671,9.43,5.007,36.294,4.789,0.829,-2.739,0.0,37.9,38.8,9.579,1.715,15.543,13.176,15.379,14.018,-3.121,25.77,0.0,269.34,,275.0,275.0,14.22,2.832,14.195,23.357
14459.5,2.816,0.703,-35.014,1.601,9.453,5.007,36.294,4.789,0.829,-2.739,0.0,37.9,38.8,9.526,1.818,15.639,12.97,15.339,13.944,-3.121,25.77,0.0,268.94,,275.0,275.0,14.529,2.839,14.205,23.387
14460.0,2.816,0.703,-35.014,1.601,9.453,5.007,36.294,4.789,0.829,-2.739,0.0,37.9,38.8,9.526,1.818,15.538,12.174,15.106,13.214,-3.121,25.77,0.0,268.94,,275.0,275.0,14.473,2.839,14.163,23.385
14460.5,2.816,0.703,-35.014,1.601,9.453,5.007,36.294,4.789,0.829,-2.739,0.0,37.9,38.8,9.526,1.818,15.447,12.437,15.146,13.355,-3.121,25.77,0.0,268.34,,275.0,275.0,14.008,2.838,14.107,23.409
14461.0,2.816,0.703,-35.014,1.601,9.453,5.007,36.294,4.789,0.829,-2.739,0.0,37.9,38.8,9.526,1.818,15.443,12.909,15.233,13.605,-3.121,25.77,0.0,268.34,,275.0,275.0,14.096,2.838,14.124,23.4
14461.5,2.816,0.703,-35.014,1.601,9.453,4.987,36.241,4.759,0.801,-2.746,0.0,37.93,38.939,9.526,1.818,15.602,13.013,15.348,13.934,-3.131,25.769,0.0,269.04,,275.0,275.0,14.297,2.837,14.189,23.329
14462.0,2.816,0.703,-35.014,1.601,9.453,4.987,36.241,4.759,0.801,-2.746,0.0,37.9,38.9,9.526,1.818,15.717,12.839,15.319,13.845,-3.131,25.769,0.0,269.04,,275.0,275.0,14.474,2.837,14.23,23.29
14462.5,2.816,0.703,-35.014,1.601,9.453,4.987,36.241,4.759,0.801,-2.746,0.0,37.9,38.9,9.526,1.818,15.66,12.653,15.259,13.637,-3.131,25.769,0.0,268.34,,275.0,275.0,14.43,2.837,14.201,23.208
14463.0,2.178,0.563,-34.699,1.638,9.437,4.987,36.241,4.759,0.801,-2.746,0.0,37.9,38.9,9.602,1.73,15.61,12.39,15.161,13.419,-3.131,25.769,0.0,268.34,,275.0,275.0,14.302,2.836,14.174,23.128
14463.5,2.178,0.563,-34.699,1.638,9.437,4.987,36.241,4.759,0.801,-2.746,0.0,37.9,38.9,9.602,1.73,15.553,12.973,15.337,13.784,-3.131,25.769,0.0,268.94,,275.0,275.0,14.145,2.826,14.216,23.105
14464.0,2.178,0.563,-34.699,1.638,9.437,4.987,36.241,4.759,0.801,-2.746,0.0,37.9,38.9,9.602,1.73,15.677,13.315,15.473,14.046,-3.131,25.769,0.0,268.94,,275.0,275.0,14.412,2.815,14.297,23.128
14464.5,2.178,0.563,-34.699,1.638,9.437,4.987,36.241,4.759,0.801,-2.746,0.0,37.9,38.9,9.602,1.73,15.79,13.13,15.452,14.007,-3.131,25.769,0.0,269.14,,275.0,275.0,14.628,2.805,14.353,23.126
14465.0,2.178,0.563,-34.699,1.638,9.437,4.975,36.209,4.736,0.789,-2.746,0.0,37.934,38.959,9.602,1.73,15.702,12.841,15.342,13.747,-3.142,25.756,0.0,269.14,,275.0,275.0,14.595,2.794,14.323,23.157
14465.5,2.178,0.563,-34.699,1.638,9.437,4.975,36.209,4.736,0.789,-2.746,0.0,37.9,39.0,9.602,1.73,15.581,12.288,15.201,13.307,-3.142,25.756,0.0,269.04,,275.0,275.0,14.408,2.784,14.253,23.188
14466.0,3.178,0.757,-35.209,1.596,9.45,4.975,36.209,4.736,0.789,-2.746,0.0,37.9,39.0,9.445,1.693,15.558,12.729,15.261,13.536,-3.142,25.756,0.0,269.04,,275.0,275.0,14.095,2.774,14.274,23.21
14466.5,3.178,0.757,-35.209,1.596,9.45,4.975,36.209,4.736,0.789,-2.746,0.0,37.9,39.0,9.445,1.693,15.621,13.077,15.411,13.978,-3.142,25.756,0.0,268.34,,275.0,275.0,14.271,2.781,14.364,23.215
14467.0,3.178,0.757,-35.209,1.596,9.45,4.975,36.209,4.736,0.789,-2.746,0.0,37.9,39.0,9.445,1.693,15.826,13.246,15.488,14.214,-3.142,25.756,0.0,268.34,,275.0,275.0,14.522,2.787,14.412,23.222
14467.5,3.178,0.757,-35.209,1.596,9.45,4.975,36.209,4.736,0.789,-2.746,0.0,37.9,39.0,9.445,1.693,15.812,12.618,15.233,13.615,-3.142,25.756,0.0,268.64,,275.0,275.0,14.694,2.794,14.333,23.224
14468.0,3.178,0.757,-35.209,1.596,9.45,4.919,36.246,4.761,0.831,-2.761,0.0,37.936,38.957,9.445,1.693,15.701,12.281,15.173,13.324,-3.15,25.754,0.0,268.64,,275.0,275.0,14.319,2.8,14.221,23.202
14468.5,3.178,0.757,-35.209,1.596,9.45,4.919,36.246,4.761,0.831,-2.761,0.0,37.9,39.0,9.445,1.693,15.651,12.643,15.349,13.66,-3.15,25.754,0.0,269.14,,275.0,275.0,14.12,2.806,14.159,23.212
14469.0,3.178,0.757,-35.209,1.596,9.45,4.919,36.246,4.761,0.831,-2.761,0.0,37.9,39.0,9.445,1.693,15.679,13.175,15.519,13.932,-3.15,25.754,0.0,269.14,,275.0,275.0,14.326,2.812,14.203,23.215
14469.5,3.386,0.784,-35.209,1.562,9.517,4.919,36.246,4.761,0.831,-2.761,0.0,37.9,39.0,9.469,1.688,15.861,13.414,15.672,14.292,-3.15,25.754,0.0,268.54,,275.0,275.0,14.576,2.818,14.311,23.215
14470.0,3.386,0.784,-35.209,1.562,9.517,4.919,36.246,4.761,0.831,-2.761,0.0,37.9,39.0,9.469,1.688,15.973,13.165,15.705,14.033,-3.15,25.754,0.0,268.54,,275.0,275.0,14.81,2.828,14.241,23.208
14470.5,3.386,0.784,-35.209,1.562,9.517,4.919,36.246,4.761,0.831,-2.761,0.0,37.9,39.0,9.469,1.688,15.828,12.22,15.499,13.402,-3.15,25.754,0.0,269.24,,275.0,275.0,14.719,2.837,14.136,23.211
14471.0,3.386,0.784,-35.209,1.562,9.517,4.919,36.246,4.761,0.831,-2.761,0.0,37.9,39.0,9.469,1.688,15.787,12.848,15.649,13.892,-3.15,25.754,0.0,269.24,,275.0,275.0,14.237,2.846,14.077,23.215
14471.5,3.386,0.784,-35.209,1.562,9.517,4.983,36.312,4.744,0.834,-2.757,0.0,37.968,38.95,9.469,1.688,15.852,13.474,15.81,14.385,-3.145,25.761,0.0,269.04,,275.0,275.0,14.544,2.855,14.156,23.208
14472.0,3.386,0.784,-35.209,1.562,9.517,4.983,36.312,4.744,0.834,-2.757,0.0,38.0,39.0,9.469,1.688,16.072,13.602,15.926,14.52,-3.145,25.761,0.0,269.04,,275.0,275.0,14.88,2.863,14.271,23.172
14472.5,3.169,0.778,-35.209,1.614,9.52,4.983,36.312,4.744,0.834,-2.757,0.0,38.0,39.0,9.405,1.758,16.155,13.251,15.896,14.204,-3.145,25.761,0.0,269.34,,275.0,275.0,15.03,2.872,14.294,23.101
14473.0,3.169,0.778,-35.209,1.614,9.52,4.983,36.312,4.744,0.834,-2.757,0.0,38.0,39.0,9.405,1.758,16.06,12.715,15.799,13.813,-3.145,25.761,0.0,269.34,,275.0,275.0,14.877,2.877,14.138,23.038
14473.5,3.169,0.778,-35.209,1.614,9.52,4.983,36.312,4.744,0.834,-2.757,0.0,38.0,39.0,9.405,1.758,15.953,12.238,15.648,13.438,-3.145,25.761,0.0,269.34,,275.0,275.0,14.597,2.882,14.048,23.075
14474.0,3.169,0.778,-35.209,1.614,9.52,4.983,36.312,4.744,0.834,-2.757,0.0,38.0,39.0,9.405,1.758,15.946,13.423,15.874,14.366,-3.145,25.761,0.0,269.34,,275.0,275.0,14.319,2.886,14.147,23.111
14474.5,3.169,0.778,-35.209,1.614,9.52,4.974,36.261,4.735,0.812,-2.769,0.0,37.979,38.949,9.405,1.758,16.098,13.684,15.985,14.51,-3.146,25.758,0.0,268.94,,275.0,275.0,14.902,2.891,14.278,23.1
14475.0,3.169,0.778,-35.209,1.614,9.52,4.974,36.261,4.735,0.812,-2.769,0.0,38.0,38.9,9.405,1.758,16.15,13.277,15.961,14.218,-3.146,25.758,0.0,268.94,,275.0,275.0,15.069,2.895,14.303,23.142
14475.5,3.169,0.778,-35.209,1.614,9.52,4.974,36.261,4.735,0.812,-2.769,0.0,38.0,38.9,9.405,1.758,16.074,12.742,15.818,13.854,-3.146,25.758,0.0,268.84,,275.0,275.0,14.901,2.9,14.248,23.179
14476.0,2.152,0.583,-34.615,1.66,9.444,4.974,36.261,4.735,0.812,-2.769,0.0,38.0,38.9,9.546,1.817,16.012,12.462,15.731,13.581,-3.146,25.758,0.0,268.84,,275.0,275.0,14.622,2.904,14.178,23.191
14476.5,2.152,0.583,-34.615,1.66,9.444,4.974,36.261,4.735,0.812,-2.769,0.0,38.0,38.9,9.546,1.817,15.937,12.907,15.836,14.078,-3.146,25.758,0.0,268.74,,275.0,275.0,14.446,2.892,14.269,23.211
14477.0,2.152,0.583,-34.615,1.66,9.444,4.974,36.261,4.735,0.812,-2.769,0.0,38.0,38.9,9.546,1.817,16.055,13.507,15.969,14.594,-3.146,25.758,0.0,268.74,,275.0,275.0,14.69,2.88,14.395,23.223
14477.5,2.152,0.583,-34.615,1.66,9.444,4.974,36.261,4.735,0.812,-2.769,0.0,38.0,38.9,9.546,1.817,16.214,13.785,16.117,14.85,-3.146,25.758,0.0,268.84,,275.0,275.0,15.031,2.868,14.428,23.202
14478.0,2.152,0.583,-34.615,1.66,9.444,4.98,36.197,4.721,0.787,-2.773,0.0,37.986,38.98,9.546,1.817,16.263,13.001,16.007,14.1,-3.142,25.763,0.0,268.84,,275.0,275.0,15.241,2.856,14.378,23.187
14478.5,2.152,0.583,-34.615,1.66,9.444,4.98,36.197,4.721,0.787,-2.773,0.0,38.0,39.0,9.546,1.817,16.116,12.706,15.903,13.799,-3.142,25.763,0.0,268.14,,275.0,275.0,14.843,2.845,14.294,23.182
14479.0,2.641,0.61,-35.209,1.639,9.487,4.98,36.197,4.721,0.787,-2.773,0.0,38.0,39.0,9.401,1.729,15.998,12.723,15.844,13.74,-3.142,25.763,0.0,268.14,,275.0,275.0,14.631,2.833,14.204,23.137
14479.5,2.641,0.61,-35.209,1.639,9.487,4.98,36.197,4.721,0.787,-2.773,0.0,38.0,39.0,9.401,1.729,16.041,13.676,16.053,14.621,-3.142,25.763,0.0,268.64,,275.0,275.0,14.576,2.83,14.285,23.1
14480.0,2.641,0.61,-35.209,1.639,9.487,4.98,36.197,4.721,0.787,-2.773,0.0,38.0,39.0,9.401,1.729,16.313,13.997,16.24,14.933,-3.142,25.763,0.0,268.64,,275.0,275.0,15.098,2.827,14.536,23.069
14480.5,2.641,0.61,-35.209,1.639,9.487,4.98,36.197,4.721,0.787,-2.773,0.0,38.0,39.0,9.401,1.729,16.408,13.556,16.204,14.546,-3.142,25.763,0.0,268.64,,275.0,275.0,15.371,2.824,14.502,23.034
14481.0,2.641,0.61,-35.209,1.639,9.487,4.973,36.227,4.713,0.833,-2.761,0.0,37.994,39.021,9.401,1.729,16.22,12.553,15.977,13.737,-3.148,25.763,0.0,268.64,,275.0,275.0,15.178,2.821,14.396,23.044
14481.5,2.641,0.61,-35.209,1.639,9.487,4.973,36.227,4.713,0.833,-2.761,0.0,38.0,39.0,9.401,1.729,16.094,12.614,15.952,13.915,-3.148,25.763,0.0,269.24,,275.0,275.0,14.622,2.818,14.275,23.022
14482.0,2.641,0.61,-34.111,1.7,9.429,4.973,36.227,4.713,0.833,-2.761,0.0,38.0,39.0,9.401,1.626,16.092,13.276,16.057,14.292,-3.148,25.763,0.0,269.24,,275.0,275.0,14.644,2.815,14.32,22.984
14482.5,3.47,0.942,-34.111,1.7,9.429,4.973,36.227,4.713,0.833,-2.761,0.0,38.0,39.0,9.562,1.626,16.18,13.877,16.196,14.711,-3.148,25.763,0.0,269.04,,275.0,275.0,14.929,2.826,14.45,23.005
14483.0,3.47,0.942,-34.111,1.7,9.429,4.973,36.227,4.713,0.833,-2.761,0.0,38.0,39.0,9.562,1.626,16.313,13.723,16.228,14.692,-3.148,25.763,0.0,269.04,,275.0,275.0,15.241,2.836,14.518,22.983
14483.5,3.47,0.942,-34.111,1.7,9.429,4.973,36.227,4.713,0.833,-2.761,0.0,38.0,39.0,9.562,1.626,16.288,13.152,16.194,14.304,-3.148,25.763,0.0,268.84,,275.0,275.0,15.239,2.847,14.4,23.05
14484.0,3.47,0.942,-34.111,1.7,9.429,4.973,36.227,4.713,0.833,-2.761,0.0,38.0,39.0,9.562,1.626,16.268,12.8,16.206,13.852,-3.148,25.763,0.0,268.84,,275.0,275.0,14.984,2.857,14.285,23.036
14484.5,3.47,0.942,-34.111,1.7,9.429,4.987,36.277,4.77,0.849,-2.753,0.0,38.018,39.049,9.562,1.626,16.195,12.871,16.175,13.967,-3.132,25.776,0.0,268.54,,275.0,275.0,14.781,2.867,14.314,23.059
14485.0,3.47,0.942,-34.111,1.7,9.429,4.987,36.277,4.77,0.849,-2.753,0.0,38.0,39.0,9.562,1.626,16.393,13.767,16.371,14.846,-3.132,25.776,0.0,268.54,,275.0,275.0,14.802,2.877,14.43,23.043
14485.5,3.224,0.872,-33.319,1.69,9.423,4.987,36.277,4.77,0.849,-2.753,0.0,38.0,39.0,9.744,1.58,16.493,13.482,16.414,14.669,-3.132,25.776,0.0,268.74,,275.0,275.0,15.344,2.887,14.502,23.016
14486.0,3.224,0.872,-33.319,1.69,9.423,4.987,36.277,4.77,0.849,-2.753,0.0,38.0,39.0,9.744,1.58,16.501,13.311,16.431,14.402,-3.132,25.776,0.0,268.74,,275.0,275.0,15.265,2.892,14.472,23.099
14486.5,3.224,0.872,-33.319,1.69,9.423,4.987,36.277,4.77,0.849,-2.753,0.0,38.0,39.0,9.744,1.58,16.438,13.106,16.39,14.218,-3.132,25.776,0.0,268.64,,275.0,275.0,15.161,2.898,14.409,23.141
14487.0,3.224,0.872,-33.319,1.69,9.423,4.987,36.277,4.77,0.849,-2.753,0.0,38.0,39.0,9.744,1.58,16.358,12.926,16.343,14.159,-3.132,25.776,0.0,268.64,,275.0,275.0,15.038,2.903,14.343,23.221
14487.5,3.224,0.872,-33.319,1.69,9.423,4.939,36.299,4.777,0.754,-2.754,0.0,38.028,39.057,9.744,1.58,16.342,13.475,16.385,14.473,-3.136,25.779,0.0,269.34,,275.0,275.0,14.947,2.908,14.48,23.199
14488.0,3.224,0.872,-33.319,1.69,9.423,4.939,36.299,4.777,0.754,-2.754,0.0,38.0,39.1,9.744,1.58,16.465,13.822,16.48,14.898,-3.136,25.779,0.0,269.34,,275.0,275.0,15.169,2.914,14.555,23.173
14488.5,3.174,0.721,-35.209,1.62,9.523,4.939,36.299,4.777,0.754,-2.754,0.0,38.0,39.1,9.49,1.686,16.583,13.292,16.483,14.405,-3.136,25.779,0.0,269.74,,275.0,275.0,15.416,2.919,14.529,23.212
14489.0,3.174,0.721,-35.209,1.62,9.523,4.939,36.299,4.777,0.754,-2.754,0.0,38.0,39.1,9.49,1.686,16.519,13.124,16.456,14.217,-3.136,25.779,0.0,269.74,,275.0,275.0,15.191,2.923,14.458,23.216
14489.5,3.174,0.721,-35.209,1.62,9.523,4.939,36.299,4.777,0.754,-2.754,0.0,38.0,39.1,9.49,1.686,16.435,12.854,16.404,14.134,-3.136,25.779,0.0,268.94,,275.0,275.0,15.079,2.927,14.366,23.173
14490.0,3.174,0.721,-35.209,1.62,9.523,4.939,36.299,4.777,0.754,-2.754,0.0,38.0,39.1,9.49,1.686,16.397,13.382,16.436,14.4,-3.136,25.779,0.0,268.94,,275.0,275.0,14.957,2.931,14.342,23.18
14490.5,3.174,0.721,-35.209,1.62,9.523,4.939,36.299,4.777,0.754,-2.754,0.0,38.0,39.1,9.49,1.686,16.484,13.876,16.528,14.944,-3.136,25.779,0.0,268.94,,275.0,275.0,15.154,2.935,14.547,23.144
14491.0,3.174,0.721,-35.209,1.62,9.523,4.992,36.284,4.696,0.716,-2.752,0.0,38.042,39.065,9.49,1.686,16.639,13.741,16.587,14.962,-3.129,25.777,0.0,268.94,,275.0,275.0,15.458,2.939,14.563,23.151
14491.5,3.174,0.721,-35.209,1.62,9.523,4.992,36.284,4.696,0.716,-2.752,0.0,38.0,39.1,9.49,1.686,16.695,13.537,16.602,14.676,-3.129,25.777,0.0,268.94,,275.0,275.0,15.482,2.943,14.486,23.176
14492.0,2.459,0.64,-34.818,1.696,9.407,4.992,36.284,4.696,0.716,-2.752,0.0,38.0,39.1,9.507,1.716,16.51,12.607,16.44,14.033,-3.129,25.777,0.0,268.94,,275.0,275.0,15.378,2.947,14.38,23.221
14492.5,2.459,0.64,-34.818,1.696,9.407,4.992,36.284,4.696,0.716,-2.752,0.0,38.0,39.1,9.507,1.716,16.463,13.043,16.442,14.319,-3.129,25.777,0.0,268.84,,275.0,275.0,14.897,2.939,14.337,23.332
14493.0,2.459,0.64,-34.818,1.696,9.407,4.992,36.284,4.696,0.716,-2.752,0.0,38.0,39.1,9.507,1.716,16.47,13.808,16.52,14.772,-3.129,25.777,0.0,268.84,,275.0,275.0,15.067,2.931,14.429,23.399
14493.5,2.459,0.64,-34.818,1.696,9.407,4.992,36.284,4.696,0.716,-2.752,0.0,38.0,39.1,9.507,1.716,16.601,13.756,16.578,14.794,-3.129,25.777,0.0,269.44,,275.0,275.0,15.392,2.923,14.541,23.366
14494.0,2.459,0.64,-34.818,1.696,9.407,4.97,36.243,4.762,0.721,-2.736,0.0,38.054,39.107,9.507,1.716,16.669,13.507,16.584,14.665,-3.129,25.78,0.0,269.44,,275.0,275.0,15.432,2.915,14.473,23.325
14494.5,2.459,0.64,-34.818,1.696,9.407,4.97,36.243,4.762,0.721,-2.736,0.0,38.1,39.1,9.507,1.716,16.572,13.172,16.543,14.391,-3.129,25.78,0.0,269.24,,275.0,275.0,15.356,2.908,14.38,23.306
14495.0,2.88,0.64,-35.209,1.667,9.548,4.97,36.243,4.762,0.721,-2.736,0.0,38.1,39.1,9.479,1.693,16.497,12.619,16.43,13.985,-3.129,25.78,0.0,269.24,,275.0,275.0,15.17,2.9,14.346,23.274
14495.5,2.88,0.64,-35.209,1.667,9.548,4.97,36.243,4.762,0.721,-2.736,0.0,38.1,39.1,9.479,1.693,16.472,13.791,16.542,14.765,-3.129,25.78,0.0,269.24,,275.0,275.0,14.883,2.9,14.412,23.214
14496.0,2.88,0.64,-35.209,1.667,9.548,4.97,36.243,4.762,0.721,-2.736,0.0,38.1,39.1,9.479,1.693,16.566,13.802,16.591,14.79,-3.129,25.78,0.0,269.24,,275.0,275.0,15.392,2.9,14.488,23.175
14496.5,2.88,0.64,-35.209,1.667,9.548,4.97,36.243,4.762,0.721,-2.736,0.0,38.1,39.1,9.479,1.693,16.609,13.639,16.614,14.731,-3.129,25.78,0.0,268.84,,275.0,275.0,15.437,2.899,14.513,23.059
14497.0,2.88,0.64,-35.209,1.667,9.548,4.97,36.243,4.762,0.721,-2.736,0.0,38.1,39.1,9.479,1.693,16.618,13.307,16.564,14.528,-3.129,25.78,0.0,268.84,,275.0,275.0,15.398,2.899,14.486,22.995
14497.5,2.88,0.64,-35.209,1.667,9.548,4.985,36.267,4.765,0.757,-2.734,0.0,38.064,39.116,9.479,1.693,16.551,12.89,16.506,14.218,-3.118,25.776,0.0,268.94,,275.0,275.0,15.254,2.899,14.444,22.93
14498.0,2.88,0.64,-35.209,1.667,9.548,4.985,36.267,4.765,0.757,-2.734,0.0,38.1,39.1,9.479,1.693,16.505,13.198,16.519,14.372,-3.118,25.776,0.0,268.94,,275.0,275.0,15.041,2.898,14.407,22.937
14498.5,2.52,0.717,-34.053,1.681,9.464,4.985,36.267,4.765,0.757,-2.734,0.0,38.1,39.1,9.575,1.625,16.5,13.434,16.507,14.472,-3.118,25.776,0.0,269.14,,275.0,275.0,15.149,2.898,14.462,22.979
14499.0,2.52,0.717,-34.053,1.681,9.464,4.985,36.267,4.765,0.757,-2.734,0.0,38.1,39.1,9.575,1.625,16.626,13.386,16.559,14.585,-3.118,25.776,0.0,269.14,,275.0,275.0,15.228,2.892,14.48,23.031
14499.5,2.52,0.717,-34.053,1.681,9.464,4.985,36.267,4.765,0.757,-2.734,0.0,38.1,39.1,9.575,1.625,16.601,13.198,16.55,14.409,-3.118,25.776,0.0,268.44,,275.0,275.0,15.289,2.886,14.47,23.041
14500.0,2.52,0.717,-34.053,1.681,9.464,4.985,36.267,4.765,0.757,-2.734,0.0,38.1,39.1,9.575,1.625,16.591,12.977,16.499,14.302,-3.118,25.776,0.0,268.44,,275.0,275.0,15.189,2.88,14.439,23.063
14500.5,2.52,0.717,-34.053,1.681,9.464,5.02,36.307,4.78,0.802,-2.736,0.0,38.079,39.147,9.575,1.625,16.536,13.011,16.49,14.362,-3.105,25.797,0.0,268.14,,275.0,275.0,15.092,2.874,14.402,23.042
14501.0,2.52,0.717,-34.053,1.681,9.464,5.02,36.307,4.78,0.802,-2.736,0.0,38.1,39.1,9.575,1.625,16.511,13.346,16.518,14.489,-3.105,25.797,0.0,268.14,,275.0,275.0,15.1,2.868,14.409,23.003
14501.5,3.067,0.725,-35.209,1.617,9.555,5.02,36.307,4.78,0.802,-2.736,0.0,38.1,39.1,9.522,1.619,16.542,13.605,16.561,14.611,-3.105,25.797,0.0,269.24,,275.0,275.0,15.216,2.862,14.478,22.941
14502.0,3.067,0.725,-35.209,1.617,9.555,5.02,36.307,4.78,0.802,-2.736,0.0,38.1,39.1,9.522,1.619,16.595,13.534,16.577,14.61,-3.105,25.797,0.0,269.24,,275.0,275.0,15.33,2.866,14.438,23.022
14502.5,3.067,0.725,-35.209,1.617,9.555,5.02,36.307,4.78,0.802,-2.736,0.0,38.1,39.1,9.522,1.619,16.553,13.192,16.514,14.392,-3.105,25.797,0.0,269.24,,275.0,275.0,15.329,2.869,14.407,23.144
14503.0,3.067,0.725,-35.209,1.617,9.555,5.02,36.307,4.78,0.802,-2.736,0.0,38.1,39.1,9.522,1.619,16.539,13.292,16.526,14.537,-3.105,25.797,0.0,269.24,,275.0,275.0,15.163,2.872,14.391,23.195
14503.5,3.067,0.725,-35.209,1.617,9.555,5.02,36.307,4.78,0.802,-2.736,0.0,38.1,39.1,9.522,1.619,16.596,13.547,16.6,14.803,-3.105,25.797,0.0,269.54,,275.0,275.0,15.224,2.876,14.438,23.212
14504.0,3.067,0.725,-35.209,1.617,9.555,5.034,36.301,4.79,0.806,-2.722,0.0,38.087,39.218,9.522,1.619,16.646,13.758,16.652,14.966,-3.106,25.793,0.0,269.54,,275.0,275.0,15.387,2.879,14.489,23.153
14504.5,3.067,0.725,-35.209,1.617,9.555,5.034,36.301,4.79,0.806,-2.722,0.0,38.1,39.2,9.522,1.619,16.675,13.37,16.602,14.649,-3.106,25.793,0.0,269.04,,275.0,275.0,15.505,2.882,14.458,23.219
14505.0,2.912,0.7,-35.209,1.666,9.549,5.034,36.301,4.79,0.806,-2.722,0.0,38.1,39.2,9.434,1.605,16.61,12.852,16.542,14.301,-3.106,25.793,0.0,269.04,,275.0,275.0,15.324,2.885,14.359,23.157
14505.5,2.912,0.7,-35.209,1.666,9.549,5.034,36.301,4.79,0.806,-2.722,0.0,38.1,39.2,9.434,1.605,16.55,13.064,16.523,14.401,-3.106,25.793,0.0,269.64,,275.0,275.0,15.076,2.885,14.377,23.226
14506.0,2.912,0.7,-35.209,1.666,9.549,5.034,36.301,4.79,0.806,-2.722,0.0,38.1,39.2,9.434,1.605,16.598,13.526,16.591,14.77,-3.106,25.793,0.0,269.64,,275.0,275.0,15.135,2.886,14.445,23.315
14506.5,2.912,0.7,-35.209,1.666,9.549,5.034,36.301,4.79,0.806,-2.722,0.0,38.1,39.2,9.434,1.605,16.631,13.51,16.608,14.735,-3.106,25.793,0.0,268.74,,275.0,275.0,15.371,2.886,14.49,23.402
14507.0,2.912,0.7,-35.209,1.666,9.549,4.98,36.272,4.748,0.799,-2.732,0.0,38.101,39.201,9.434,1.605,16.671,13.245,16.607,14.622,-3.108,25.796,0.0,268.74,,275.0,275.0,15.371,2.887,14.498,23.453
14507.5,2.912,0.7,-35.209,1.666,9.549,4.98,36.272,4.748,0.799,-2.732,0.0,38.1,39.2,9.434,1.605,16.636,13.062,16.539,14.372,-3.108,25.796,0.0,269.14,,275.0,275.0,15.286,2.887,14.447,23.468
14508.0,2.1,0.565,-33.444,1.703,9.459,4.98,36.272,4.748,0.799,-2.732,0.0,38.1,39.2,9.711,1.598,16.581,12.846,16.482,14.226,-3.108,25.796,0.0,269.14,,275.0,275.0,15.152,2.887,14.394,23.515
14508.5,2.1,0.565,-33.444,1.703,9.459,4.98,36.272,4.748,0.799,-2.732,0.0,38.1,39.2,9.711,1.598,16.531,13.181,16.512,14.473,-3.108,25.796,0.0,268.64,,275.0,275.0,15.034,2.874,14.41,23.516
14509.0,2.1,0.565,-33.444,1.703,9.459,4.98,36.272,4.748,0.799,-2.732,0.0,38.1,39.2,9.711,1.598,16.55,13.564,16.57,14.664,-3.108,25.796,0.0,268.64,,275.0,275.0,15.175,2.862,14.476,23.512
14509.5,2.1,0.565,-33.444,1.703,9.459,4.98,36.272,4.748,0.799,-2.732,0.0,38.1,39.2,9.711,1.598,16.707,13.567,16.63,14.707,-3.108,25.796,0.0,269.04,,275.0,275.0,15.337,2.849,14.51,23.478
14510.0,2.1,0.565,-33.444,1.703,9.459,5.002,36.269,4.76,0.8,-2.727,0.0,38.111,39.217,9.711,1.598,16.68,13.276,16.587,14.448,-3.104,25.798,0.0,269.04,,275.0,275.0,15.403,2.837,14.478,23.412
14510.5,2.1,0.565,-33.444,1.703,9.459,5.002,36.269,4.76,0.8,-2.727,0.0,38.1,39.2,9.711,1.598,16.6,13.064,16.523,14.28,-3.104,25.798,0.0,268.94,,275.0,275.0,15.248,2.825,14.404,23.391
14511.0,2.1,0.565,-33.444,1.703,9.459,5.002,36.269,4.76,0.8,-2.727,0.0,38.1,39.2,9.711,1.598,16.547,12.976,16.508,14.211,-3.104,25.798,0.0,268.94,,275.0,275.0,15.117,2.813,14.376,23.369
14511.5,2.587,0.646,-34.845,1.671,9.486,5.002,36.269,4.76,0.8,-2.727,0.0,38.1,39.2,9.469,1.568,16.535,13.304,16.564,14.534,-3.104,25.798,0.0,269.54,,275.0,275.0,15.06,2.801,14.397,23.349
14512.0,2.587,0.646,-34.845,1.671,9.486,5.002,36.269,4.76,0.8,-2.727,0.0,38.1,39.2,9.469,1.568,16.598,13.794,16.645,14.804,-3.104,25.798,0.0,269.54,,275.0,275.0,15.234,2.798,14.501,23.336
14512.5,2.587,0.646,-34.845,1.671,9.486,5.002,36.269,4.76,0.8,-2.727,0.0,38.1,39.2,9.469,1.568,16.684,13.709,16.663,14.806,-3.104,25.798,0.0,269.14,,275.0,275.0,15.46,2.794,14.459,23.312
14513.0,2.587,0.646,-34.845,1.671,9.486,5.002,36.269,4.76,0.8,-2.727,0.0,38.1,39.2,9.469,1.568,16.58,12.78,16.511,14.172,-3.104,25.798,0.0,269.14,,275.0,275.0,15.465,2.791,14.379,23.297
14513.5,2.587,0.646,-34.845,1.671,9.486,4.995,36.325,4.76,0.829,-2.725,0.0,38.133,39.215,9.469,1.568,16.486,13.052,16.485,14.304,-3.098,25.803,0.0,269.74,,275.0,275.0,15.011,2.788,14.326,23.254
14514.0,2.587,0.646,-34.845,1.671,9.486,4.995,36.325,4.76,0.829,-2.725,0.0,38.1,39.2,9.469,1.568,16.509,13.353,16.533,14.599,-3.098,25.803,0.0,269.74,,275.0,275.0,15.082,2.784,14.375,23.199
14514.5,2.897,0.771,-33.257,1.705,9.461,4.995,36.325,4.76,0.829,-2.725,0.0,38.1,39.2,9.624,1.544,16.617,13.751,16.63,14.977,-3.098,25.803,0.0,269.64,,275.0,275.0,15.248,2.781,14.459,23.171
14515.0,2.897,0.771,-33.257,1.705,9.461,4.995,36.325,4.76,0.829,-2.725,0.0,38.1,39.2,9.624,1.544,16.694,13.619,16.659,14.942,-3.098,25.803,0.0,269.64,,275.0,275.0,15.494,2.783,14.515,23.193
14515.5,2.897,0.771,-33.257,1.705,9.461,4.995,36.325,4.76,0.829,-2.725,0.0,38.1,39.2,9.624,1.544,16.719,13.199,16.608,14.619,-3.098,25.803,0.0,269.94,,275.0,275.0,15.478,2.785,14.446,23.097
14516.0,2.897,0.771,-33.257,1.705,9.461,4.995,36.325,4.76,0.829,-2.725,0.0,38.1,39.2,9.624,1.544,16.665,12.994,16.557,14.272,-3.098,25.803,0.0,269.94,,275.0,275.0,15.286,2.787,14.336,23.122
14516.5,2.897,0.771,-33.257,1.705,9.461,4.997,36.353,4.782,0.835,-2.721,0.0,38.132,39.243,9.624,1.544,16.554,13.286,16.546,14.532,-3.093,25.807,0.0,268.94,,275.0,275.0,15.122,2.79,14.358,23.097
14517.0,2.897,0.771,-33.257,1.705,9.461,4.997,36.353,4.782,0.835,-2.721,0.0,38.1,39.2,9.624,1.544,16.6,13.641,16.616,14.875,-3.093,25.807,0.0,268.94,,275.0,275.0,15.229,2.79,14.432,23.074
14517.5,2.897,0.771,-33.257,1.705,9.461,4.997,36.353,4.782,0.835,-2.721,0.0,38.1,39.2,9.624,1.544,16.68,13.692,16.663,14.869,-3.093,25.807,0.0,269.64,,275.0,275.0,15.433,2.792,14.518,23.033
14518.0,2.853,0.694,-35.209,1.667,9.492,4.997,36.353,4.782,0.835,-2.721,0.0,38.1,39.2,9.446,1.601,16.712,13.485,16.667,14.751,-3.093,25.807,0.0,269.64,,275.0,275.0,15.476,2.794,14.498,23.062
14518.5,2.853,0.694,-35.209,1.667,9.492,4.997,36.353,4.782,0.835,-2.721,0.0,38.1,39.2,9.446,1.601,16.703,13.181,16.584,14.44,-3.093,25.807,0.0,269.44,,275.0,275.0,15.404,2.795,14.472,23.076
14519.0,2.853,0.694,-35.209,1.667,9.492,4.997,36.353,4.782,0.835,-2.721,0.0,38.1,39.2,9.446,1.601,16.621,12.947,16.542,14.403,-3.093,25.807,0.0,269.44,,275.0,275.0,15.227,2.796,14.406,23.065
14519.5,2.853,0.694,-35.209,1.667,9.492,4.997,36.353,4.782,0.835,-2.721,0.0,38.1,39.2,9.446,1.601,16.582,13.346,16.581,14.589,-3.093,25.807,0.0,269.54,,275.0,275.0,15.128,2.797,14.523,23.116
14520.0,2.853,0.694,-35.209,1.667,9.492,4.987,36.319,4.75,0.818,-2.719,0.0,38.142,39.272,9.446,1.601,16.752,13.77,16.704,14.97,-3.096,25.806,0.0,269.54,,275.0,275.0,15.275,2.798,14.598,23.105
14520.5,2.853,0.694,-35.209,1.667,9.492,4.987,36.319,4.75,0.818,-2.719,0.0,38.1,39.3,9.446,1.601,16.815,13.55,16.713,14.772,-3.096,25.806,0.0,268.94,,275.0,275.0,15.549,2.798,14.629,23.103
14521.0,2.352,0.552,-35.209,1.659,9.528,4.987,36.319,4.75,0.818,-2.719,0.0,38.1,39.3,9.43,1.768,16.78,13.24,16.66,14.46,-3.096,25.806,0.0,268.94,,275.0,275.0,15.462,2.799,14.581,23.112
14521.5,2.352,0.552,-35.209,1.659,9.528,4.987,36.319,4.75,0.818,-2.719,0.0,38.1,39.3,9.43,1.768,16.647,12.821,16.575,14.212,-3.096,25.806,0.0,269.74,,275.0,275.0,15.285,2.792,14.468,23.072
14522.0,2.352,0.552,-35.209,1.659,9.528,4.987,36.319,4.75,0.818,-2.719,0.0,38.1,39.3,9.43,1.768,16.59,13.391,16.63,14.711,-3.096,25.806,0.0,269.74,,275.0,275.0,15.064,2.785,14.426,23.058
14522.5,2.352,0.552,-35.209,1.659,9.528,4.987,36.319,4.75,0.818,-2.719,0.0,38.1,39.3,9.43,1.768,16.706,14.021,16.744,15.087,-3.096,25.806,0.0,269.14,,275.0,275.0,15.331,2.778,14.678,23.017
14523.0,2.352,0.552,-35.209,1.659,9.528,4.987,36.265,4.715,0.801,-2.701,0.0,38.155,39.305,9.43,1.768,16.84,13.994,16.777,15.074,-3.088,25.812,0.0,269.14,,275.0,275.0,15.639,2.771,14.694,22.959
14523.5,2.352,0.552,-35.209,1.659,9.528,4.987,36.265,4.715,0.801,-2.701,0.0,38.2,39.3,9.43,1.768,16.831,13.374,16.755,14.659,-3.088,25.812,0.0,269.34,,275.0,275.0,15.671,2.764,14.648,22.897
14524.0,2.352,0.552,-35.209,1.659,9.528,4.987,36.265,4.715,0.801,-2.701,0.0,38.2,39.3,9.43,1.768,16.75,12.817,16.615,14.299,-3.088,25.812,0.0,269.34,,275.0,275.0,15.405,2.757,14.548,22.835
14524.5,2.726,0.656,-35.209,1.656,9.61,4.987,36.265,4.715,0.801,-2.701,0.0,38.2,39.3,9.414,1.672,16.679,13.222,16.649,14.541,-3.088,25.812,0.0,269.34,,275.0,275.0,15.12,2.75,14.494,22.774
14525.0,2.726,0.656,-35.209,1.656,9.61,4.987,36.265,4.715,0.801,-2.701,0.0,38.2,39.3,9.414,1.672,16.701,14.127,16.78,15.175,-3.088,25.812,0.0,269.34,,275.0,275.0,15.273,2.75,14.61,22.768
14525.5,2.726,0.656,-35.209,1.656,9.61,4.987,36.265,4.715,0.801,-2.701,0.0,38.2,39.3,9.414,1.672,16.941,14.288,16.935,15.472,-3.088,25.812,0.0,269.34,,275.0,275.0,15.696,2.75,14.791,22.809
14526.0,2.726,0.656,-35.209,1.656,9.61,4.987,36.265,4.715,0.801,-2.701,0.0,38.2,39.3,9.414,1.672,17.035,13.933,16.906,15.15,-3.088,25.812,0.0,269.34,,275.0,275.0,15.909,2.749,14.745,22.723
14526.5,2.726,0.656,-35.209,1.656,9.61,4.972,36.247,4.724,0.804,-2.7,0.0,38.158,39.288,9.414,1.672,16.925,13.364,16.802,14.696,-3.089,25.818,0.0,268.94,,275.0,275.0,15.756,2.749,14.626,22.644
14527.0,2.726,0.656,-35.209,1.656,9.61,4.972,36.247,4.724,0.804,-2.7,0.0,38.2,39.3,9.414,1.672,16.739,13.682,16.787,14.814,-3.089,25.818,0.0,268.94,,275.0,275.0,15.447,2.748,14.597,22.615
14527.5,3.178,0.777,-35.151,1.618,9.461,4.972,36.247,4.724,0.804,-2.7,0.0,38.2,39.3,9.541,1.749,16.866,14.155,16.877,15.196,-3.089,25.818,0.0,269.24,,275.0,275.0,15.505,2.748,14.759,22.618
14528.0,3.178,0.777,-35.151,1.618,9.461,4.972,36.247,4.724,0.804,-2.7,0.0,38.2,39.3,9.541,1.749,16.959,14.086,16.91,15.16,-3.089,25.818,0.0,269.24,,275.0,275.0,15.774,2.755,14.871,22.645
14528.5,3.178,0.777,-35.151,1.618,9.461,4.972,36.247,4.724,0.804,-2.7,0.0,38.2,39.3,9.541,1.749,16.996,13.728,16.882,14.909,-3.089,25.818,0.0,268.24,,275.0,275.0,15.779,2.762,14.874,22.678
14529.0,3.178,0.777,-35.151,1.618,9.461,4.972,36.247,4.724,0.804,-2.7,0.0,38.2,39.3,9.541,1.749,16.947,13.558,16.863,14.762,-3.089,25.818,0.0,268.24,,275.0,275.0,15.629,2.769,14.82,22.682
14529.5,3.178,0.777,-35.151,1.618,9.461,4.969,36.304,4.776,0.842,-2.707,0.0,38.163,39.286,9.541,1.749,16.863,12.961,16.731,14.415,-3.086,25.821,0.0,269.14,,275.0,275.0,15.532,2.776,14.701,22.75
14530.0,3.178,0.777,-35.151,1.618,9.461,4.969,36.304,4.776,0.842,-2.707,0.0,38.2,39.3,9.541,1.749,16.803,13.372,16.779,14.718,-3.086,25.821,0.0,269.14,,275.0,275.0,15.243,2.782,14.777,22.752
14530.5,3.178,0.777,-35.151,1.618,9.461,4.969,36.304,4.776,0.842,-2.707,0.0,38.2,39.3,9.541,1.749,16.955,14.264,16.97,15.296,-3.086,25.821,0.0,269.84,,275.0,275.0,15.418,2.789,14.87,22.752
14531.0,3.119,0.83,-33.231,1.652,9.449,4.969,36.304,4.776,0.842,-2.707,0.0,38.2,39.3,9.634,1.596,16.996,13.921,16.935,15.141,-3.086,25.821,0.0,269.84,,275.0,275.0,15.871,2.795,14.902,22.752
14531.5,3.119,0.83,-33.231,1.652,9.449,4.969,36.304,4.776,0.842,-2.707,0.0,38.2,39.3,9.634,1.596,17.013,13.347,16.851,14.784,-3.086,25.821,0.0,268.54,,275.0,275.0,15.748,2.8,14.865,22.725
14532.0,3.119,0.83,-33.231,1.652,9.449,4.969,36.304,4.776,0.842,-2.707,0.0,38.2,39.3,9.634,1.596,16.941,13.189,16.812,14.517,-3.086,25.821,0.0,268.54,,275.0,275.0,15.499,2.806,14.809,22.723
14532.5,3.119,0.83,-33.231,1.652,9.449,4.969,36.304,4.776,0.842,-2.707,0.0,38.2,39.3,9.634,1.596,16.866,13.505,16.813,14.742,-3.086,25.821,0.0,268.74,,275.0,275.0,15.365,2.811,14.739,22.747
14533.0,3.119,0.83,-33.231,1.652,9.449,4.984,36.356,4.748,0.848,-2.698,0.0,38.181,39.257,9.634,1.596,16.886,13.735,16.855,15.0,-3.073,25.832,0.0,268.74,,275.0,275.0,15.481,2.816,14.875,22.793
14533.5,3.119,0.83,-33.231,1.652,9.449,4.984,36.356,4.748,0.848,-2.698,0.0,38.2,39.3,9.634,1.596,16.953,14.218,16.989,15.365,-3.073,25.832,0.0,268.74,,275.0,275.0,15.619,2.821,14.904,22.856
14534.0,3.202,0.731,-35.209,1.607,9.517,4.984,36.356,4.748,0.848,-2.698,0.0,38.2,39.3,9.489,1.697,17.058,13.541,16.953,14.978,-3.073,25.832,0.0,268.74,,275.0,275.0,15.632,2.832,14.891,23.024
14534.5,3.202,0.731,-35.209,1.607,9.517,4.984,36.356,4.748,0.848,-2.698,0.0,38.2,39.3,9.489,1.697,16.99,13.302,16.9,14.791,-3.073,25.832,0.0,268.74,,275.0,275.0,15.632,2.832,14.836,23.147
14535.0,3.202,0.731,-35.209,1.607,9.517,4.984,36.356,4.748,0.848,-2.698,0.0,38.2,39.3,9.489,1.697,16.946,13.683,16.912,14.861,-3.073,25.832,0.0,268.74,,275.0,275.0,15.496,2.838,14.794,23.21
14535.5,3.202,0.731,-35.209,1.607,9.517,4.984,36.356,4.748,0.848,-2.698,0.0,38.2,39.3,9.489,1.697,16.965,14.133,16.996,15.193,-3.073,25.832,0.0,268.74,,275.0,275.0,15.6,2.844,14.921,23.28
14536.0,3.202,0.731,-35.209,1.607,9.517,5.002,36.3,4.755,0.828,-2.694,0.0,38.18,39.263,9.489,1.697,17.092,14.21,17.08,15.465,-3.073,25.839,0.0,268.74,,275.0,275.0,15.822,2.85,15.005,23.314
14536.5,3.202,0.731,-35.209,1.607,9.517,5.002,36.3,4.755,0.828,-2.694,0.0,38.2,39.3,9.489,1.697,17.166,13.888,17.061,15.263,-3.073,25.839,0.0,268.84,,275.0,275.0,15.961,2.856,14.988,23.299
14537.0,2.472,0.567,-35.209,1.662,9.527,5.002,36.3,4.755,0.828,-2.694,0.0,38.2,39.3,9.455,1.68,17.161,13.723,17.027,15.04,-3.073,25.839,0.0,268.84,,275.0,275.0,15.844,2.861,14.922,23.299
14537.5,2.472,0.567,-35.209,1.662,9.527,5.002,36.3,4.755,0.828,-2.694,0.0,38.2,39.3,9.455,1.68,17.046,13.439,16.947,14.802,-3.073,25.839,0.0,269.24,,275.0,275.0,15.738,2.855,14.923,23.344
14538.0,2.472,0.567,-35.209,1.662,9.527,5.002,36.3,4.755,0.828,-2.694,0.0,38.2,39.3,9.455,1.68,17.104,14.34,17.114,15.532,-3.073,25.839,0.0,269.24,,275.0,275.0,15.559,2.849,15.004,23.358
14538.5,2.472,0.567,-35.209,1.662,9.527,5.002,36.3,4.755,0.828,-2.694,0.0,38.2,39.3,9.455,1.68,17.215,14.603,17.238,15.68,-3.073,25.839,0.0,268.54,,275.0,275.0,16.023,2.842,15.124,23.389
14539.0,2.472,0.567,-35.209,1.662,9.527,5.002,36.3,4.755,0.828,-2.694,0.0,38.2,39.3,9.455,1.68,17.265,14.218,17.196,15.419,-3.073,25.839,0.0,268.54,,275.0,275.0,16.184,2.836,15.128,23.362
14539.5,2.472,0.567,-35.209,1.662,9.527,4.995,36.252,4.737,0.828,-2.709,0.0,38.175,39.268,9.455,1.68,17.261,13.739,17.142,15.157,-3.088,25.832,0.0,268.84,,275.0,275.0,16.024,2.83,15.066,23.405
14540.0,2.472,0.567,-35.209,1.662,9.527,4.995,36.252,4.737,0.828,-2.709,0.0,38.2,39.3,9.455,1.68,17.187,13.546,17.063,14.995,-3.088,25.832,0.0,268.84,,275.0,275.0,15.825,2.825,15.003,23.366
14540.5,3.466,0.811,-35.209,1.655,9.504,4.995,36.252,4.737,0.828,-2.709,0.0,38.2,39.3,9.45,1.72,17.132,14.174,17.146,15.335,-3.088,25.832,0.0,268.44,,275.0,275.0,15.698,2.819,15.124,23.344
14541.0,3.466,0.811,-35.209,1.655,9.504,4.995,36.252,4.737,0.828,-2.709,0.0,38.2,39.3,9.45,1.72,17.226,14.354,17.23,15.612,-3.088,25.832,0.0,268.44,,275.0,275.0,15.947,2.829,15.176,23.338
14541.5,3.466,0.811,-35.209,1.655,9.504,4.995,36.252,4.737,0.828,-2.709,0.0,38.2,39.3,9.45,1.72,17.346,14.183,17.275,15.532,-3.088,25.832,0.0,269.14,,275.0,275.0,16.105,2.84,15.191,23.395
14542.0,3.466,0.811,-35.209,1.655,9.504,4.995,36.252,4.737,0.828,-2.709,0.0,38.2,39.3,9.45,1.72,17.305,13.743,17.174,15.111,-3.088,25.832,0.0,269.14,,275.0,275.0,16.084,2.85,15.167,23.413
14542.5,3.466,0.811,-35.209,1.655,9.504,5.002,36.304,4.783,0.869,-2.708,0.0,38.188,39.231,9.45,1.72,17.229,13.685,17.145,15.087,-3.08,25.834,0.0,268.74,,275.0,275.0,15.833,2.86,15.071,23.432
14543.0,3.466,0.811,-35.209,1.655,9.504,5.002,36.304,4.783,0.869,-2.708,0.0,38.2,39.2,9.45,1.72,17.18,14.112,17.176,15.244,-3.08,25.834,0.0,268.74,,275.0,275.0,15.787,2.87,15.07,23.361
14543.5,3.018,0.818,-33.721,1.68,9.426,5.002,36.304,4.783,0.869,-2.708,0.0,38.2,39.2,9.593,1.598,17.265,14.448,17.242,15.486,-3.08,25.834,0.0,269.04,,275.0,275.0,15.928,2.882,15.259,23.421
14544.0,3.018,0.818,-33.721,1.68,9.426,5.002,36.304,4.783,0.869,-2.708,0.0,38.2,39.2,9.593,1.598,17.32,14.311,17.283,15.553,-3.08,25.834,0.0,269.04,,275.0,275.0,16.11,2.882,15.25,23.401
14544.5,3.018,0.818,-33.721,1.68,9.426,5.002,36.304,4.783,0.869,-2.708,0.0,38.2,39.2,9.593,1.598,17.392,14.117,17.261,15.386,-3.08,25.834,0.0,268.24,,275.0,275.0,16.117,2.884,15.247,23.411
14545.0,3.018,0.818,-33.721,1.68,9.426,5.002,36.304,4.783,0.869,-2.708,0.0,38.2,39.2,9.593,1.598,17.23,13.458,17.112,14.77,-3.08,25.834,0.0,268.24,,275.0,275.0,16.039,2.887,15.136,23.374
14545.5,3.018,0.818,-33.721,1.68,9.426,5.002,36.304,4.783,0.869,-2.708,0.0,38.2,39.2,9.593,1.598,17.146,13.603,17.088,14.934,-3.08,25.834,0.0,268.64,,275.0,275.0,15.642,2.889,15.083,23.377
14546.0,3.018,0.818,-33.721,1.68,9.426,5.004,36.362,4.775,0.892,-2.713,0.0,38.19,39.213,9.593,1.598,17.142,13.987,17.157,15.266,-3.091,25.843,0.0,268.64,,275.0,275.0,15.693,2.891,15.094,23.363
14546.5,3.018,0.818,-33.721,1.68,9.426,5.004,36.362,4.775,0.892,-2.713,0.0,38.2,39.2,9.593,1.598,17.24,14.601,17.291,15.588,-3.091,25.843,0.0,268.54,,275.0,275.0,15.888,2.893,15.184,23.373
14547.0,3.486,0.838,-35.209,1.618,9.53,5.004,36.362,4.775,0.892,-2.713,0.0,38.2,39.2,9.42,1.747,17.32,14.442,17.31,15.557,-3.091,25.843,0.0,268.54,,275.0,275.0,16.18,2.895,15.2,23.292
14547.5,3.486,0.838,-35.209,1.618,9.53,5.004,36.362,4.775,0.892,-2.713,0.0,38.2,39.2,9.42,1.747,17.322,13.961,17.243,15.223,-3.091,25.843,0.0,268.34,,275.0,275.0,16.157,2.905,15.122,23.329
14548.0,3.486,0.838,-35.209,1.618,9.53,5.004,36.362,4.775,0.892,-2.713,0.0,38.2,39.2,9.42,1.747,17.254,13.467,17.13,14.922,-3.091,25.843,0.0,268.34,,275.0,275.0,15.937,2.914,15.056,23.335
14548.5,3.486,0.838,-35.209,1.618,9.53,5.004,36.362,4.775,0.892,-2.713,0.0,38.2,39.2,9.42,1.747,17.185,14.187,17.22,15.398,-3.091,25.843,0.0,268.04,,275.0,275.0,15.693,2.924,15.073,23.272
14549.0,3.486,0.838,-35.209,1.618,9.53,5.001,36.355,4.746,0.871,-2.707,0.0,38.198,39.216,9.42,1.747,17.304,14.401,17.295,15.693,-3.092,25.845,0.0,268.04,,275.0,275.0,15.997,2.933,15.178,23.219
14549.5,3.486,0.838,-35.209,1.618,9.53,5.001,36.355,4.746,0.871,-2.707,0.0,38.2,39.2,9.42,1.747,17.383,14.168,17.281,15.556,-3.092,25.845,0.0,268.64,,275.0,275.0,16.173,2.942,15.22,23.179
14550.0,2.75,0.659,-35.209,1.603,9.526,5.001,36.355,4.746,0.871,-2.707,0.0,38.2,39.2,9.398,1.719,17.38,14.007,17.255,15.361,-3.092,25.845,0.0,268.64,,275.0,275.0,16.097,2.951,15.198,23.132
14550.5,2.75,0.659,-35.209,1.603,9.526,5.001,36.355,4.746,0.871,-2.707,0.0,38.2,39.2,9.398,1.719,17.324,13.634,17.152,15.033,-3.092,25.845,0.0,267.94,,275.0,275.0,16.001,2.947,15.085,23.077
14551.0,2.75,0.659,-35.209,1.603,9.526,5.001,36.355,4.746,0.871,-2.707,0.0,38.2,39.2,9.398,1.719,17.245,13.767,17.148,15.166,-3.092,25.845,0.0,267.94,,275.0,275.0,15.786,2.944,15.148,23.072
14551.5,2.75,0.659,-35.209,1.603,9.526,5.001,36.355,4.746,0.871,-2.707,0.0,38.2,39.2,9.398,1.719,17.25,14.218,17.272,15.51,-3.092,25.845,0.0,268.14,,275.0,275.0,15.832,2.941,15.234,23.098
14552.0,2.75,0.659,-35.209,1.603,9.526,5.001,36.355,4.746,0.871,-2.707,0.0,38.2,39.2,9.398,1.719,17.424,14.41,17.331,15.534,-3.092,25.845,0.0,268.14,,275.0,275.0,16.063,2.938,15.285,23.197
