t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
14679.0,2.665,0.699,-34.534,1.623,9.448,5.061,36.349,4.823,1.409,-2.788,0.0,38.0,38.8,9.594,1.665,18.395,15.603,18.471,16.598,-3.177,25.862,0.0,269.04,,275.0,275.0,16.775,2.809,16.315,23.374
14679.5,2.602,0.647,-35.009,1.676,9.533,5.061,36.349,4.823,1.409,-2.788,0.0,38.0,38.8,9.43,1.56,18.456,15.442,18.455,16.527,-3.177,25.862,0.0,268.84,,275.0,275.0,17.267,2.807,16.343,23.34
14680.0,2.602,0.647,-35.009,1.676,9.533,5.061,36.349,4.823,1.409,-2.788,0.0,38.0,38.8,9.43,1.56,18.445,15.016,18.337,16.293,-3.177,25.862,0.0,268.84,,275.0,275.0,17.22,2.804,16.311,23.369
14680.5,2.602,0.647,-35.009,1.676,9.533,5.061,36.349,4.823,1.409,-2.788,0.0,38.0,38.8,9.43,1.56,18.388,14.499,18.144,15.879,-3.177,25.862,0.0,268.94,,275.0,275.0,17.023,2.8,16.262,23.404
14681.0,2.602,0.647,-35.009,1.676,9.533,5.061,36.349,4.823,1.409,-2.788,0.0,38.0,38.8,9.43,1.56,18.282,14.671,18.19,15.921,-3.177,25.862,0.0,268.94,,275.0,275.0,16.727,2.797,16.195,23.415
14681.5,2.602,0.647,-35.009,1.676,9.533,5.114,36.363,4.821,1.422,-2.787,0.0,37.997,38.834,9.43,1.56,18.282,15.075,18.296,16.21,-3.183,25.869,0.0,269.04,,275.0,275.0,16.766,2.794,16.277,23.407
14682.0,2.602,0.647,-35.009,1.676,9.533,5.114,36.363,4.821,1.422,-2.787,0.0,38.0,38.8,9.43,1.56,18.35,15.484,18.427,16.621,-3.183,25.869,0.0,269.04,,275.0,275.0,16.966,2.791,16.348,23.416
14682.5,2.55,0.674,-33.932,1.691,9.447,5.114,36.363,4.821,1.422,-2.787,0.0,38.0,38.8,9.595,1.455,18.485,15.027,18.361,16.432,-3.183,25.869,0.0,268.84,,275.0,275.0,17.221,2.788,16.32,23.445
14683.0,2.55,0.674,-33.932,1.691,9.447,5.114,36.363,4.821,1.422,-2.787,0.0,38.0,38.8,9.595,1.455,18.457,14.646,18.21,15.968,-3.183,25.869,0.0,268.84,,275.0,275.0,17.076,2.784,16.299,23.433
14683.5,2.55,0.674,-33.932,1.691,9.447,5.114,36.363,4.821,1.422,-2.787,0.0,38.0,38.8,9.595,1.455,18.325,14.551,18.164,15.9,-3.183,25.869,0.0,269.14,,275.0,275.0,16.82,2.78,16.19,23.495
14684.0,2.55,0.674,-33.932,1.691,9.447,5.114,36.363,4.821,1.422,-2.787,0.0,38.0,38.8,9.595,1.455,18.247,15.085,18.248,16.144,-3.183,25.869,0.0,269.14,,275.0,275.0,16.735,2.776,16.179,23.49
14684.5,2.55,0.674,-33.932,1.691,9.447,5.114,36.363,4.821,1.422,-2.787,0.0,38.0,38.8,9.595,1.455,18.333,15.38,18.375,16.371,-3.183,25.869,0.0,269.34,,275.0,275.0,16.931,2.772,16.248,23.466
14685.0,2.55,0.674,-33.932,1.691,9.447,5.09,36.331,4.803,1.419,-2.791,0.0,37.994,38.855,9.595,1.455,18.417,15.239,18.367,16.362,-3.185,25.861,0.0,269.34,,275.0,275.0,17.115,2.769,16.285,23.443
14685.5,2.55,0.674,-33.932,1.691,9.447,5.09,36.331,4.803,1.419,-2.791,0.0,38.0,38.9,9.595,1.455,18.433,14.953,18.315,16.242,-3.185,25.861,0.0,268.94,,275.0,275.0,17.096,2.765,16.255,23.401
14686.0,2.382,0.668,-34.076,1.683,9.49,5.09,36.331,4.803,1.419,-2.791,0.0,38.0,38.9,9.58,1.614,18.265,14.593,18.143,15.918,-3.185,25.861,0.0,268.94,,275.0,275.0,16.986,2.762,16.158,23.443
14686.5,2.382,0.668,-34.076,1.683,9.49,5.09,36.331,4.803,1.419,-2.791,0.0,38.0,38.9,9.58,1.614,18.285,14.889,18.268,16.232,-3.185,25.861,0.0,269.14,,275.0,275.0,16.73,2.755,16.147,23.503
14687.0,2.382,0.668,-34.076,1.683,9.49,5.09,36.331,4.803,1.419,-2.791,0.0,38.0,38.9,9.58,1.614,18.325,15.36,18.371,16.509,-3.185,25.861,0.0,269.14,,275.0,275.0,16.918,2.749,16.203,23.494
14687.5,2.382,0.668,-34.076,1.683,9.49,5.09,36.331,4.803,1.419,-2.791,0.0,38.0,38.9,9.58,1.614,18.451,15.545,18.487,16.631,-3.185,25.861,0.0,269.24,,275.0,275.0,17.141,2.743,16.278,23.459
14688.0,2.382,0.668,-34.076,1.683,9.49,5.129,36.294,4.834,1.422,-2.786,0.0,38.009,38.875,9.58,1.614,18.445,15.052,18.356,16.273,-3.179,25.877,0.0,269.24,,275.0,275.0,17.279,2.737,16.255,23.443
14688.5,2.382,0.668,-34.076,1.683,9.49,5.129,36.294,4.834,1.422,-2.786,0.0,38.0,38.9,9.58,1.614,18.364,14.481,18.183,15.923,-3.179,25.877,0.0,269.34,,275.0,275.0,17.031,2.732,16.144,23.49
14689.0,2.791,0.757,-33.703,1.671,9.472,5.129,36.294,4.834,1.422,-2.786,0.0,38.0,38.9,9.634,1.651,18.294,14.392,18.103,15.824,-3.179,25.877,0.0,269.34,,275.0,275.0,16.738,2.727,16.115,23.494
14689.5,2.791,0.757,-33.703,1.671,9.472,5.129,36.294,4.834,1.422,-2.786,0.0,38.0,38.9,9.634,1.651,18.261,15.209,18.319,16.302,-3.179,25.877,0.0,269.24,,275.0,275.0,16.653,2.727,16.187,23.456
14690.0,2.791,0.757,-33.703,1.671,9.472,5.129,36.294,4.834,1.422,-2.786,0.0,38.0,38.9,9.634,1.651,18.373,15.123,18.334,16.33,-3.179,25.877,0.0,269.24,,275.0,275.0,17.023,2.728,16.263,23.427
14690.5,2.791,0.757,-33.703,1.671,9.472,5.129,36.294,4.834,1.422,-2.786,0.0,38.0,38.9,9.634,1.651,18.405,14.968,18.285,16.167,-3.179,25.877,0.0,269.14,,275.0,275.0,17.04,2.729,16.258,23.412
14691.0,2.791,0.757,-33.703,1.671,9.472,5.129,36.294,4.834,1.422,-2.786,0.0,38.0,38.9,9.634,1.651,18.324,14.753,18.218,16.005,-3.179,25.877,0.0,269.14,,275.0,275.0,16.956,2.73,16.211,23.419
14691.5,2.791,0.757,-33.703,1.671,9.472,5.089,36.342,4.81,1.467,-2.78,0.0,38.014,38.932,9.634,1.651,18.213,14.5,18.093,15.828,-3.187,25.876,0.0,268.94,,275.0,275.0,16.825,2.731,16.121,23.463
14692.0,2.791,0.757,-33.703,1.671,9.472,5.089,36.342,4.81,1.467,-2.78,0.0,38.0,38.9,9.634,1.651,18.25,15.027,18.28,16.293,-3.187,25.876,0.0,268.94,,275.0,275.0,16.659,2.732,16.246,23.429
14692.5,3.294,0.78,-35.209,1.62,9.552,5.089,36.342,4.81,1.467,-2.78,0.0,38.0,38.9,9.464,1.731,18.348,15.579,18.449,16.56,-3.187,25.876,0.0,269.04,,275.0,275.0,16.963,2.733,16.312,23.416
14693.0,3.294,0.78,-35.209,1.62,9.552,5.089,36.342,4.81,1.467,-2.78,0.0,38.0,38.9,9.464,1.731,18.459,15.134,18.371,16.237,-3.187,25.876,0.0,269.04,,275.0,275.0,17.234,2.742,16.337,23.496
14693.5,3.294,0.78,-35.209,1.62,9.552,5.089,36.342,4.81,1.467,-2.78,0.0,38.0,38.9,9.464,1.731,18.375,14.79,18.262,16.036,-3.187,25.876,0.0,269.34,,275.0,275.0,17.05,2.751,16.274,23.555
14694.0,3.294,0.78,-35.209,1.62,9.552,5.089,36.342,4.81,1.467,-2.78,0.0,38.0,38.9,9.464,1.731,18.293,14.341,18.118,15.76,-3.187,25.876,0.0,269.34,,275.0,275.0,16.866,2.76,16.188,23.584
14694.5,3.294,0.78,-35.209,1.62,9.552,5.033,36.376,4.861,1.502,-2.779,0.0,38.024,38.924,9.464,1.731,18.245,14.987,18.256,16.156,-3.177,25.88,0.0,269.24,,275.0,275.0,16.628,2.769,16.164,23.595
14695.0,3.294,0.78,-35.209,1.62,9.552,5.033,36.376,4.861,1.502,-2.779,0.0,38.0,38.9,9.464,1.731,18.319,15.058,18.302,16.251,-3.177,25.88,0.0,269.24,,275.0,275.0,16.911,2.778,16.215,23.586
14695.5,2.58,0.702,-33.75,1.681,9.489,5.033,36.376,4.861,1.502,-2.779,0.0,38.0,38.9,9.576,1.553,18.351,14.965,18.275,16.234,-3.177,25.88,0.0,269.04,,275.0,275.0,16.983,2.786,16.26,23.585
14696.0,2.58,0.702,-33.75,1.681,9.489,5.033,36.376,4.861,1.502,-2.779,0.0,38.0,38.9,9.576,1.553,18.338,14.964,18.298,16.262,-3.177,25.88,0.0,269.04,,275.0,275.0,16.956,2.783,16.255,23.552
14696.5,2.58,0.702,-33.75,1.681,9.489,5.033,36.376,4.861,1.502,-2.779,0.0,38.0,38.9,9.576,1.553,18.287,14.56,18.101,15.814,-3.177,25.88,0.0,268.94,,275.0,275.0,16.965,2.779,16.191,23.597
14697.0,2.58,0.702,-33.75,1.681,9.489,5.033,36.376,4.861,1.502,-2.779,0.0,38.0,38.9,9.576,1.553,18.206,14.598,18.096,15.763,-3.177,25.88,0.0,268.94,,275.0,275.0,16.691,2.776,16.153,23.676
14697.5,2.58,0.702,-33.75,1.681,9.489,5.033,36.376,4.861,1.502,-2.779,0.0,38.0,38.9,9.576,1.553,18.188,14.825,18.203,16.113,-3.177,25.88,0.0,269.64,,275.0,275.0,16.666,2.773,16.171,23.733
14698.0,2.58,0.702,-33.75,1.681,9.489,5.117,36.381,4.842,1.507,-2.796,0.0,38.032,38.912,9.576,1.553,18.261,15.339,18.354,16.444,-3.182,25.882,0.0,269.64,,275.0,275.0,16.832,2.77,16.216,23.834
14698.5,2.58,0.702,-33.75,1.681,9.489,5.117,36.381,4.842,1.507,-2.796,0.0,38.0,38.9,9.576,1.553,18.332,15.164,18.31,16.36,-3.182,25.882,0.0,269.34,,275.0,275.0,17.1,2.767,16.224,23.905
14699.0,2.363,0.636,-33.258,1.67,9.482,5.117,36.381,4.842,1.507,-2.796,0.0,38.0,38.9,9.666,1.627,18.309,14.671,18.161,16.092,-3.182,25.882,0.0,269.34,,275.0,275.0,17.041,2.763,16.162,24.017
14699.5,2.363,0.636,-33.258,1.67,9.482,5.117,36.381,4.842,1.507,-2.796,0.0,38.0,38.9,9.666,1.627,18.271,14.422,18.058,15.732,-3.182,25.882,0.0,269.94,,275.0,275.0,16.809,2.757,16.108,23.924
14700.0,2.363,0.636,-33.258,1.67,9.482,5.117,36.381,4.842,1.507,-2.796,0.0,38.0,38.9,9.666,1.627,18.208,14.845,18.191,16.12,-3.182,25.882,0.0,269.94,,275.0,275.0,16.621,2.75,16.114,23.834
14700.5,2.363,0.636,-33.258,1.67,9.482,5.117,36.381,4.842,1.507,-2.796,0.0,38.0,38.9,9.666,1.627,18.262,15.226,18.313,16.357,-3.182,25.882,0.0,270.24,,275.0,275.0,16.841,2.744,16.152,23.755
14701.0,2.363,0.636,-33.258,1.67,9.482,5.107,36.345,4.816,1.496,-2.778,0.0,38.039,38.944,9.666,1.627,18.305,15.112,18.302,16.244,-3.176,25.886,0.0,270.24,,275.0,275.0,17.039,2.738,16.181,23.682
14701.5,2.363,0.636,-33.258,1.67,9.482,5.107,36.345,4.816,1.496,-2.778,0.0,38.0,38.9,9.666,1.627,18.26,14.813,18.196,15.994,-3.176,25.886,0.0,270.14,,275.0,275.0,16.991,2.732,16.168,23.628
14702.0,2.606,0.622,-35.209,1.647,9.549,5.107,36.345,4.816,1.496,-2.778,0.0,38.0,38.9,9.393,1.727,18.18,14.772,18.128,15.931,-3.176,25.886,0.0,270.14,,275.0,275.0,16.816,2.726,16.122,23.635
14702.5,2.606,0.622,-35.209,1.647,9.549,5.107,36.345,4.816,1.496,-2.778,0.0,38.0,38.9,9.393,1.727,18.183,14.89,18.117,16.014,-3.176,25.886,0.0,269.54,,275.0,275.0,16.753,2.724,16.11,23.591
14703.0,2.606,0.622,-35.209,1.647,9.549,5.107,36.345,4.816,1.496,-2.778,0.0,38.0,38.9,9.393,1.727,18.217,15.004,18.141,16.023,-3.176,25.886,0.0,269.54,,275.0,275.0,16.801,2.722,16.154,23.578
14703.5,2.606,0.622,-35.209,1.647,9.549,5.107,36.345,4.816,1.496,-2.778,0.0,38.0,38.9,9.393,1.727,18.247,15.173,18.26,16.268,-3.176,25.886,0.0,269.44,,275.0,275.0,16.846,2.72,16.19,23.664
14704.0,2.606,0.622,-35.209,1.647,9.549,5.107,36.345,4.816,1.496,-2.778,0.0,38.0,38.9,9.393,1.727,18.282,14.831,18.123,16.042,-3.176,25.886,0.0,269.44,,275.0,275.0,16.987,2.718,16.172,23.673
14704.5,2.606,0.622,-35.209,1.647,9.549,5.101,36.339,4.821,1.519,-2.77,0.0,38.05,39.008,9.393,1.727,18.209,14.588,18.051,15.827,-3.156,25.896,0.0,269.64,,275.0,275.0,16.819,2.716,16.138,23.694
14705.0,2.606,0.622,-35.209,1.647,9.549,5.101,36.339,4.821,1.519,-2.77,0.0,38.0,39.0,9.393,1.727,18.157,14.769,18.079,15.918,-3.156,25.896,0.0,269.64,,275.0,275.0,16.669,2.714,16.077,23.726
14705.5,2.542,0.672,-33.666,1.71,9.492,5.101,36.339,4.821,1.519,-2.77,0.0,38.0,39.0,9.701,1.556,18.129,15.022,18.11,15.927,-3.156,25.896,0.0,269.64,,275.0,275.0,16.731,2.713,16.088,23.706
14706.0,2.542,0.672,-33.666,1.71,9.492,5.101,36.339,4.821,1.519,-2.77,0.0,38.0,39.0,9.701,1.556,18.162,15.221,18.21,16.234,-3.156,25.896,0.0,269.64,,275.0,275.0,16.797,2.71,16.193,23.604
14706.5,2.542,0.672,-33.666,1.71,9.492,5.101,36.339,4.821,1.519,-2.77,0.0,38.0,39.0,9.701,1.556,18.326,15.35,18.355,16.438,-3.156,25.896,0.0,269.44,,275.0,275.0,16.957,2.707,16.225,23.684
14707.0,2.542,0.672,-33.666,1.71,9.492,5.101,36.339,4.821,1.519,-2.77,0.0,38.0,39.0,9.701,1.556,18.332,14.929,18.159,16.077,-3.156,25.896,0.0,269.44,,275.0,275.0,17.117,2.704,16.186,23.685
14707.5,2.542,0.672,-33.666,1.71,9.492,5.114,36.342,4.844,1.531,-2.782,0.0,38.062,38.979,9.701,1.556,18.201,14.711,18.069,15.875,-3.171,25.893,0.0,269.54,,275.0,275.0,16.874,2.702,16.117,23.695
14708.0,2.542,0.672,-33.666,1.71,9.492,5.114,36.342,4.844,1.531,-2.782,0.0,38.1,39.0,9.701,1.556,18.181,15.081,18.168,16.007,-3.171,25.893,0.0,269.54,,275.0,275.0,16.714,2.699,16.107,23.778
14708.5,3.102,0.727,-35.209,1.658,9.544,5.114,36.342,4.844,1.531,-2.782,0.0,38.1,39.0,9.435,1.685,18.218,15.249,18.237,16.262,-3.171,25.893,0.0,269.74,,275.0,275.0,16.859,2.696,16.17,23.812
14709.0,3.102,0.727,-35.209,1.658,9.544,5.114,36.342,4.844,1.531,-2.782,0.0,38.1,39.0,9.435,1.685,18.326,15.277,18.326,16.374,-3.171,25.893,0.0,269.74,,275.0,275.0,16.991,2.703,16.245,23.794
14709.5,3.102,0.727,-35.209,1.658,9.544,5.114,36.342,4.844,1.531,-2.782,0.0,38.1,39.0,9.435,1.685,18.374,14.932,18.25,16.081,-3.171,25.893,0.0,269.54,,275.0,275.0,17.076,2.71,16.203,23.752
14710.0,3.102,0.727,-35.209,1.658,9.544,5.114,36.342,4.844,1.531,-2.782,0.0,38.1,39.0,9.435,1.685,18.306,14.844,18.166,15.861,-3.171,25.893,0.0,269.54,,275.0,275.0,16.909,2.716,16.119,23.786
14710.5,3.102,0.727,-35.209,1.658,9.544,5.118,36.396,4.867,1.578,-2.779,0.0,38.077,39.031,9.435,1.685,18.125,14.875,18.111,15.96,-3.161,25.901,0.0,269.24,,275.0,275.0,16.794,2.722,16.086,23.814
14711.0,3.102,0.727,-35.209,1.658,9.544,5.118,36.396,4.867,1.578,-2.779,0.0,38.1,39.0,9.435,1.685,18.207,15.438,18.289,16.412,-3.161,25.901,0.0,269.24,,275.0,275.0,16.768,2.729,16.136,23.82
14711.5,3.102,0.727,-35.209,1.658,9.544,5.118,36.396,4.867,1.578,-2.779,0.0,38.1,39.0,9.435,1.685,18.365,15.606,18.452,16.69,-3.161,25.901,0.0,269.64,,275.0,275.0,17.086,2.735,16.27,23.83
14712.0,3.347,0.797,-35.209,1.628,9.511,5.118,36.396,4.867,1.578,-2.779,0.0,38.1,39.0,9.565,1.691,18.481,15.172,18.318,16.34,-3.161,25.901,0.0,269.64,,275.0,275.0,17.278,2.741,16.287,23.836
14712.5,3.347,0.797,-35.209,1.628,9.511,5.118,36.396,4.867,1.578,-2.779,0.0,38.1,39.0,9.565,1.691,18.405,14.821,18.164,15.898,-3.161,25.901,0.0,269.54,,275.0,275.0,17.078,2.751,16.246,23.819
14713.0,3.347,0.797,-35.209,1.628,9.511,5.118,36.396,4.867,1.578,-2.779,0.0,38.1,39.0,9.565,1.691,18.206,14.439,18.016,15.632,-3.161,25.901,0.0,269.54,,275.0,275.0,16.822,2.76,16.078,23.784
14713.5,3.347,0.797,-35.209,1.628,9.511,5.118,36.396,4.867,1.578,-2.779,0.0,38.1,39.0,9.565,1.691,18.168,14.984,18.17,16.091,-3.161,25.901,0.0,269.44,,275.0,275.0,16.573,2.77,16.181,23.871
14714.0,3.347,0.797,-35.209,1.628,9.511,5.131,36.391,4.848,1.574,-2.776,0.0,38.089,39.015,9.565,1.691,18.396,15.297,18.305,16.296,-3.167,25.905,0.0,269.44,,275.0,275.0,16.853,2.78,16.294,23.848
14714.5,3.347,0.797,-35.209,1.628,9.511,5.131,36.391,4.848,1.574,-2.776,0.0,38.1,39.0,9.565,1.691,18.395,15.177,18.32,16.176,-3.167,25.905,0.0,269.44,,275.0,275.0,17.074,2.789,16.298,23.812
14715.0,3.137,0.731,-35.209,1.652,9.466,5.131,36.391,4.848,1.574,-2.776,0.0,38.1,39.0,9.416,1.71,18.337,14.936,18.185,15.865,-3.167,25.905,0.0,269.44,,275.0,275.0,17.017,2.798,16.263,23.79
14715.5,3.137,0.731,-35.209,1.652,9.466,5.131,36.391,4.848,1.574,-2.776,0.0,38.1,39.0,9.416,1.71,18.214,14.534,18.04,15.578,-3.167,25.905,0.0,269.34,,275.0,275.0,16.831,2.803,16.168,23.814
14716.0,3.137,0.731,-35.209,1.652,9.466,5.131,36.391,4.848,1.574,-2.776,0.0,38.1,39.0,9.416,1.71,18.154,14.828,18.121,15.821,-3.167,25.905,0.0,269.34,,275.0,275.0,16.591,2.809,16.11,23.886
14716.5,3.137,0.731,-35.209,1.652,9.466,5.131,36.391,4.848,1.574,-2.776,0.0,38.1,39.0,9.416,1.71,18.18,15.385,18.273,16.267,-3.167,25.905,0.0,269.24,,275.0,275.0,16.731,2.814,16.282,23.932
14717.0,3.137,0.731,-35.209,1.652,9.466,5.138,36.348,4.811,1.574,-2.775,0.0,38.101,39.056,9.416,1.71,18.329,15.379,18.329,16.243,-3.164,25.906,0.0,269.24,,275.0,275.0,17.026,2.82,16.302,23.999
14717.5,3.137,0.731,-35.209,1.652,9.466,5.138,36.348,4.811,1.574,-2.775,0.0,38.1,39.1,9.416,1.71,18.308,14.974,18.224,15.926,-3.164,25.906,0.0,269.34,,275.0,275.0,17.07,2.825,16.248,24.027
14718.0,3.137,0.731,-35.209,1.652,9.466,5.138,36.348,4.811,1.574,-2.775,0.0,38.1,39.1,9.416,1.71,18.216,14.578,18.079,15.71,-3.164,25.906,0.0,269.34,,275.0,275.0,16.858,2.83,16.165,24.063
14718.5,2.333,0.636,-33.342,1.689,9.456,5.138,36.348,4.811,1.574,-2.775,0.0,38.1,39.1,9.752,1.601,18.183,14.918,18.186,15.999,-3.164,25.906,0.0,269.24,,275.0,275.0,16.646,2.835,16.143,24.087
14719.0,2.333,0.636,-33.342,1.689,9.456,5.138,36.348,4.811,1.574,-2.775,0.0,38.1,39.1,9.752,1.601,18.28,15.344,18.332,16.424,-3.164,25.906,0.0,269.24,,275.0,275.0,16.822,2.827,16.179,23.999
14719.5,2.333,0.636,-33.342,1.689,9.456,5.138,36.348,4.811,1.574,-2.775,0.0,38.1,39.1,9.752,1.601,18.327,15.478,18.359,16.376,-3.164,25.906,0.0,268.94,,275.0,275.0,17.095,2.819,16.278,24.032
14720.0,2.333,0.636,-33.342,1.689,9.456,5.138,36.348,4.811,1.574,-2.775,0.0,38.1,39.1,9.752,1.601,18.36,15.319,18.352,16.273,-3.164,25.906,0.0,268.94,,275.0,275.0,17.135,2.811,16.273,23.978
14720.5,2.333,0.636,-33.342,1.689,9.456,5.105,36.35,4.823,1.599,-2.785,0.0,38.109,39.164,9.752,1.601,18.334,14.997,18.26,16.104,-3.182,25.899,0.0,269.34,,275.0,275.0,17.076,2.803,16.231,23.907
14721.0,2.333,0.636,-33.342,1.689,9.456,5.105,36.35,4.823,1.599,-2.785,0.0,38.1,39.2,9.752,1.601,18.231,15.047,18.221,16.053,-3.182,25.899,0.0,269.34,,275.0,275.0,16.924,2.795,16.188,23.858
14721.5,3.056,0.709,-35.209,1.663,9.56,5.105,36.35,4.823,1.599,-2.785,0.0,38.1,39.2,9.464,1.665,18.247,15.251,18.257,16.179,-3.182,25.899,0.0,269.04,,275.0,275.0,16.888,2.788,16.224,23.83
14722.0,3.056,0.709,-35.209,1.663,9.56,5.105,36.35,4.823,1.599,-2.785,0.0,38.1,39.2,9.464,1.665,18.358,15.281,18.367,16.388,-3.182,25.899,0.0,269.04,,275.0,275.0,16.984,2.792,16.261,23.841
14722.5,3.056,0.709,-35.209,1.663,9.56,5.105,36.35,4.823,1.599,-2.785,0.0,38.1,39.2,9.464,1.665,18.438,15.087,18.319,16.201,-3.182,25.899,0.0,269.44,,275.0,275.0,17.098,2.796,16.303,23.827
14723.0,3.056,0.709,-35.209,1.663,9.56,5.105,36.35,4.823,1.599,-2.785,0.0,38.1,39.2,9.464,1.665,18.387,14.981,18.293,16.106,-3.182,25.899,0.0,269.44,,275.0,275.0,17.011,2.801,16.287,23.773
14723.5,3.056,0.709,-35.209,1.663,9.56,5.092,36.371,4.849,1.62,-2.78,0.0,38.125,39.119,9.464,1.665,18.33,14.852,18.21,16.027,-3.174,25.902,0.0,269.44,,275.0,275.0,16.942,2.805,16.232,23.6
14724.0,3.056,0.709,-35.209,1.663,9.56,5.092,36.371,4.849,1.62,-2.78,0.0,38.1,39.1,9.464,1.665,18.284,14.899,18.205,16.035,-3.174,25.902,0.0,269.44,,275.0,275.0,16.855,2.809,16.262,23.59
14724.5,3.056,0.709,-35.209,1.663,9.56,5.092,36.371,4.849,1.62,-2.78,0.0,38.1,39.1,9.464,1.665,18.422,15.63,18.483,16.546,-3.174,25.902,0.0,269.44,,275.0,275.0,16.856,2.813,16.344,23.569
14725.0,3.148,0.738,-35.209,1.642,9.555,5.092,36.371,4.849,1.62,-2.78,0.0,38.1,39.1,9.428,1.678,18.491,15.379,18.442,16.4,-3.174,25.902,0.0,269.44,,275.0,275.0,17.27,2.817,16.383,23.537
14725.5,3.148,0.738,-35.209,1.642,9.555,5.092,36.371,4.849,1.62,-2.78,0.0,38.1,39.1,9.428,1.678,18.439,15.148,18.336,16.134,-3.174,25.902,0.0,269.64,,275.0,275.0,17.178,2.822,16.359,23.569
14726.0,3.148,0.738,-35.209,1.642,9.555,5.092,36.371,4.849,1.62,-2.78,0.0,38.1,39.1,9.428,1.678,18.357,14.952,18.291,16.03,-3.174,25.902,0.0,269.64,,275.0,275.0,17.014,2.828,16.31,23.57
14726.5,3.148,0.738,-35.209,1.642,9.555,5.092,36.371,4.849,1.62,-2.78,0.0,38.1,39.1,9.428,1.678,18.335,14.962,18.237,16.069,-3.174,25.902,0.0,269.54,,275.0,275.0,16.907,2.833,16.284,23.561
14727.0,3.148,0.738,-35.209,1.642,9.555,5.097,36.396,4.852,1.649,-2.764,0.0,38.133,39.135,9.428,1.678,18.367,15.426,18.401,16.523,-3.174,25.909,0.0,269.54,,275.0,275.0,16.901,2.838,16.42,23.504
14727.5,3.148,0.738,-35.209,1.642,9.555,5.097,36.396,4.852,1.649,-2.764,0.0,38.1,39.1,9.428,1.678,18.496,15.8,18.584,16.815,-3.174,25.909,0.0,269.34,,275.0,275.0,17.179,2.843,16.467,23.479
14728.0,1.991,0.565,-33.217,1.646,9.503,5.097,36.396,4.852,1.649,-2.764,0.0,38.1,39.1,9.583,1.575,18.52,14.889,18.331,16.104,-3.174,25.909,0.0,269.34,,275.0,275.0,17.424,2.848,16.419,23.509
14728.5,1.991,0.565,-33.217,1.646,9.503,5.097,36.396,4.852,1.649,-2.764,0.0,38.1,39.1,9.583,1.575,18.414,14.673,18.233,15.871,-3.174,25.909,0.0,269.54,,275.0,275.0,16.961,2.834,16.351,23.491
14729.0,1.991,0.565,-33.217,1.646,9.503,5.097,36.396,4.852,1.649,-2.764,0.0,38.1,39.1,9.583,1.575,18.32,14.994,18.264,15.925,-3.174,25.909,0.0,269.54,,275.0,275.0,16.797,2.82,16.313,23.463
14729.5,1.991,0.565,-33.217,1.646,9.503,5.097,36.396,4.852,1.649,-2.764,0.0,38.1,39.1,9.583,1.575,18.337,15.54,18.437,16.358,-3.174,25.909,0.0,269.64,,275.0,275.0,16.876,2.807,16.357,23.479
14730.0,1.991,0.565,-33.217,1.646,9.503,5.127,36.382,4.859,1.655,-2.777,0.0,38.142,39.186,9.583,1.575,18.492,15.509,18.474,16.396,-3.168,25.894,0.0,269.64,,275.0,275.0,17.168,2.793,16.436,23.505
14730.5,1.991,0.565,-33.217,1.646,9.503,5.127,36.382,4.859,1.655,-2.777,0.0,38.1,39.2,9.583,1.575,18.513,15.376,18.465,16.374,-3.168,25.894,0.0,269.24,,275.0,275.0,17.218,2.78,16.402,23.499
14731.0,2.884,0.648,-35.209,1.688,9.52,5.127,36.382,4.859,1.655,-2.777,0.0,38.1,39.2,9.462,1.685,18.451,15.132,18.38,16.222,-3.168,25.894,0.0,269.24,,275.0,275.0,17.182,2.767,16.341,23.548
14731.5,2.884,0.648,-35.209,1.688,9.52,5.127,36.382,4.859,1.655,-2.777,0.0,38.1,39.2,9.462,1.685,18.295,14.962,18.267,16.092,-3.168,25.894,0.0,269.34,,275.0,275.0,17.046,2.769,16.281,23.542
14732.0,2.884,0.648,-35.209,1.688,9.52,5.127,36.382,4.859,1.655,-2.777,0.0,38.1,39.2,9.462,1.685,18.358,15.679,18.449,16.573,-3.168,25.894,0.0,269.34,,275.0,275.0,16.904,2.771,16.348,23.565
14732.5,2.884,0.648,-35.209,1.688,9.52,5.127,36.382,4.859,1.655,-2.777,0.0,38.1,39.2,9.462,1.685,18.542,15.845,18.596,16.728,-3.168,25.894,0.0,269.54,,275.0,275.0,17.265,2.773,16.461,23.634
14733.0,2.884,0.648,-35.209,1.688,9.52,5.127,36.382,4.859,1.655,-2.777,0.0,38.1,39.2,9.462,1.685,18.628,15.566,18.598,16.61,-3.168,25.894,0.0,269.54,,275.0,275.0,17.428,2.775,16.497,23.668
14733.5,2.884,0.648,-35.209,1.688,9.52,5.126,36.346,4.836,1.66,-2.768,0.0,38.159,39.203,9.462,1.685,18.574,15.236,18.447,16.242,-3.168,25.899,0.0,269.64,,275.0,275.0,17.35,2.776,16.479,23.693
14734.0,2.884,0.648,-35.209,1.688,9.52,5.126,36.346,4.836,1.66,-2.768,0.0,38.2,39.2,9.462,1.685,18.427,14.589,18.235,15.737,-3.168,25.899,0.0,269.64,,275.0,275.0,17.125,2.778,16.278,23.645
14734.5,2.791,0.669,-34.931,1.668,9.504,5.126,36.346,4.836,1.66,-2.768,0.0,38.2,39.2,9.532,1.533,18.262,14.708,18.196,15.724,-3.168,25.899,0.0,269.54,,275.0,275.0,16.747,2.78,16.312,23.713
14735.0,2.791,0.669,-34.931,1.668,9.504,5.126,36.346,4.836,1.66,-2.768,0.0,38.2,39.2,9.532,1.533,18.315,15.189,18.361,16.27,-3.168,25.899,0.0,269.54,,275.0,275.0,16.723,2.78,16.392,23.759
14735.5,2.791,0.669,-34.931,1.668,9.504,5.126,36.346,4.836,1.66,-2.768,0.0,38.2,39.2,9.532,1.533,18.501,15.477,18.515,16.595,-3.168,25.899,0.0,269.64,,275.0,275.0,17.034,2.78,16.461,23.81
14736.0,2.791,0.669,-34.931,1.668,9.504,5.126,36.346,4.836,1.66,-2.768,0.0,38.2,39.2,9.532,1.533,18.516,15.021,18.352,16.153,-3.168,25.899,0.0,269.64,,275.0,275.0,17.272,2.781,16.448,23.742
14736.5,2.791,0.669,-34.931,1.668,9.504,5.134,36.369,4.866,1.683,-2.772,0.0,38.167,39.197,9.532,1.533,18.429,14.804,18.254,15.77,-3.164,25.891,0.0,269.34,,275.0,275.0,17.011,2.781,16.389,23.731
14737.0,2.791,0.669,-34.931,1.668,9.504,5.134,36.369,4.866,1.683,-2.772,0.0,38.2,39.2,9.532,1.533,18.273,14.652,18.176,15.767,-3.164,25.891,0.0,269.34,,275.0,275.0,16.814,2.781,16.273,23.714
14737.5,3.601,0.847,-35.209,1.662,9.49,5.134,36.369,4.866,1.683,-2.772,0.0,38.2,39.2,9.561,1.7,18.247,15.156,18.319,16.228,-3.164,25.891,0.0,269.14,,275.0,275.0,16.717,2.781,16.368,23.661
14738.0,3.601,0.847,-35.209,1.662,9.49,5.134,36.369,4.866,1.683,-2.772,0.0,38.2,39.2,9.561,1.7,18.372,15.532,18.461,16.484,-3.164,25.891,0.0,269.14,,275.0,275.0,16.987,2.794,16.444,23.649
14738.5,3.601,0.847,-35.209,1.662,9.49,5.134,36.369,4.866,1.683,-2.772,0.0,38.2,39.2,9.561,1.7,18.503,15.515,18.524,16.627,-3.164,25.891,0.0,269.04,,275.0,275.0,17.212,2.808,16.446,23.63
14739.0,3.601,0.847,-35.209,1.662,9.49,5.134,36.369,4.866,1.683,-2.772,0.0,38.2,39.2,9.561,1.7,18.473,14.886,18.276,15.91,-3.164,25.891,0.0,269.04,,275.0,275.0,17.292,2.821,16.388,23.59
14739.5,3.601,0.847,-35.209,1.662,9.49,5.134,36.369,4.866,1.683,-2.772,0.0,38.2,39.2,9.561,1.7,18.307,14.712,18.254,15.883,-3.164,25.891,0.0,269.64,,275.0,275.0,16.886,2.833,16.293,23.542
14740.0,3.601,0.847,-35.209,1.662,9.49,5.115,36.412,4.87,1.728,-2.774,0.0,38.179,39.25,9.561,1.7,18.34,15.128,18.343,16.232,-3.161,25.897,0.0,269.64,,275.0,275.0,16.789,2.846,16.303,23.507
14740.5,3.601,0.847,-35.209,1.662,9.49,5.115,36.412,4.87,1.728,-2.774,0.0,38.2,39.2,9.561,1.7,18.396,15.668,18.496,16.62,-3.161,25.897,0.0,269.64,,275.0,275.0,17.011,2.858,16.376,23.505
14741.0,2.799,0.703,-34.945,1.677,9.499,5.115,36.412,4.87,1.728,-2.774,0.0,38.2,39.2,9.461,1.551,18.511,15.717,18.568,16.644,-3.161,25.897,0.0,269.64,,275.0,275.0,17.295,2.871,16.464,23.556
14741.5,2.799,0.703,-34.945,1.677,9.499,5.115,36.412,4.87,1.728,-2.774,0.0,38.2,39.2,9.461,1.551,18.539,15.419,18.503,16.441,-3.161,25.897,0.0,270.04,,275.0,275.0,17.36,2.869,16.412,23.531
14742.0,2.799,0.703,-34.945,1.677,9.499,5.115,36.412,4.87,1.728,-2.774,0.0,38.2,39.2,9.461,1.551,18.461,14.837,18.306,15.95,-3.161,25.897,0.0,270.04,,275.0,275.0,17.226,2.868,16.326,23.547
14742.5,2.799,0.703,-34.945,1.677,9.499,5.115,36.412,4.87,1.728,-2.774,0.0,38.2,39.2,9.461,1.551,18.29,15.221,18.306,16.148,-3.161,25.897,0.0,269.84,,275.0,275.0,16.888,2.867,16.34,23.586
14743.0,2.799,0.703,-34.945,1.677,9.499,5.095,36.427,4.87,1.738,-2.78,0.0,38.198,39.268,9.461,1.551,18.404,15.634,18.517,16.514,-3.177,25.901,0.0,269.84,,275.0,275.0,16.991,2.866,16.42,23.584
14743.5,2.799,0.703,-34.945,1.677,9.499,5.095,36.427,4.87,1.738,-2.78,0.0,38.2,39.3,9.461,1.551,18.558,15.549,18.581,16.548,-3.177,25.901,0.0,269.94,,275.0,275.0,17.267,2.865,16.491,23.592
14744.0,2.398,0.557,-35.209,1.642,9.495,5.095,36.427,4.87,1.738,-2.78,0.0,38.2,39.3,9.538,1.587,18.571,15.39,18.509,16.407,-3.177,25.901,0.0,269.94,,275.0,275.0,17.309,2.864,16.486,23.567
14744.5,2.398,0.557,-35.209,1.642,9.495,5.095,36.427,4.87,1.738,-2.78,0.0,38.2,39.3,9.538,1.587,18.431,15.074,18.346,16.095,-3.177,25.901,0.0,269.54,,275.0,275.0,17.219,2.856,16.337,23.654
14745.0,2.398,0.557,-35.209,1.642,9.495,5.095,36.427,4.87,1.738,-2.78,0.0,38.2,39.3,9.538,1.587,18.336,14.572,18.224,15.751,-3.177,25.901,0.0,269.54,,275.0,275.0,16.987,2.849,16.32,23.609
14745.5,2.398,0.557,-35.209,1.642,9.495,5.095,36.427,4.87,1.738,-2.78,0.0,38.2,39.3,9.538,1.587,18.314,15.135,18.343,16.149,-3.177,25.901,0.0,269.64,,275.0,275.0,16.72,2.841,16.41,23.604
14746.0,2.398,0.557,-35.209,1.642,9.495,5.095,36.427,4.87,1.738,-2.78,0.0,38.2,39.3,9.538,1.587,18.462,15.499,18.487,16.404,-3.177,25.901,0.0,269.64,,275.0,275.0,16.985,2.834,16.467,23.609
14746.5,2.398,0.557,-35.209,1.642,9.495,5.154,36.378,4.852,1.718,-2.798,0.0,38.196,39.259,9.538,1.587,18.501,15.441,18.464,16.388,-3.202,25.881,0.0,269.44,,275.0,275.0,17.213,2.827,16.48,23.621
14747.0,2.398,0.557,-35.209,1.642,9.495,5.154,36.378,4.852,1.718,-2.798,0.0,38.2,39.3,9.538,1.587,18.417,15.235,18.413,16.168,-3.202,25.881,0.0,269.44,,275.0,275.0,17.198,2.82,16.436,23.555
14747.5,2.464,0.66,-33.773,1.723,9.472,5.154,36.378,4.852,1.718,-2.798,0.0,38.2,39.3,9.656,1.513,18.348,14.797,18.284,15.859,-3.202,25.881,0.0,269.34,,275.0,275.0,17.058,2.813,16.367,23.49
14748.0,2.464,0.66,-33.773,1.723,9.472,5.154,36.378,4.852,1.718,-2.798,0.0,38.2,39.3,9.656,1.513,18.287,15.005,18.285,15.842,-3.202,25.881,0.0,269.34,,275.0,275.0,16.822,2.807,16.36,23.639
14748.5,2.464,0.66,-33.773,1.723,9.472,5.154,36.378,4.852,1.718,-2.798,0.0,38.2,39.3,9.656,1.513,18.298,15.272,18.363,16.259,-3.202,25.881,0.0,269.44,,275.0,275.0,16.855,2.802,16.418,23.722
14749.0,2.464,0.66,-33.773,1.723,9.472,5.154,36.378,4.852,1.718,-2.798,0.0,38.2,39.3,9.656,1.513,18.449,15.62,18.542,16.685,-3.202,25.881,0.0,269.44,,275.0,275.0,17.048,2.796,16.456,23.751
14749.5,2.464,0.66,-33.773,1.723,9.472,5.151,36.359,4.847,1.736,-2.783,0.0,38.221,39.307,9.656,1.513,18.485,15.009,18.395,16.124,-3.176,25.887,0.0,269.64,,275.0,275.0,17.324,2.791,16.42,23.836
14750.0,2.464,0.66,-33.773,1.723,9.472,5.151,36.359,4.847,1.736,-2.783,0.0,38.2,39.3,9.656,1.513,18.38,14.829,18.307,15.963,-3.176,25.887,0.0,269.64,,275.0,275.0,17.003,2.785,16.367,23.836
14750.5,2.847,0.732,-33.599,1.675,9.453,5.151,36.359,4.847,1.736,-2.783,0.0,38.2,39.3,9.708,1.57,18.314,15.055,18.333,16.157,-3.176,25.887,0.0,269.34,,275.0,275.0,16.87,2.78,16.341,23.803
14751.0,2.847,0.732,-33.599,1.675,9.453,5.151,36.359,4.847,1.736,-2.783,0.0,38.2,39.3,9.708,1.57,18.352,15.518,18.432,16.32,-3.176,25.887,0.0,269.34,,275.0,275.0,16.965,2.781,16.405,23.812
14751.5,2.847,0.732,-33.599,1.675,9.453,5.151,36.359,4.847,1.736,-2.783,0.0,38.2,39.3,9.708,1.57,18.467,15.557,18.536,16.464,-3.176,25.887,0.0,269.64,,275.0,275.0,17.155,2.782,16.462,23.812
14752.0,2.847,0.732,-33.599,1.675,9.453,5.151,36.359,4.847,1.736,-2.783,0.0,38.2,39.3,9.708,1.57,18.561,15.463,18.53,16.488,-3.176,25.887,0.0,269.64,,275.0,275.0,17.256,2.783,16.467,23.824
14752.5,2.847,0.732,-33.599,1.675,9.453,5.121,36.39,4.858,1.773,-2.787,0.0,38.231,39.314,9.708,1.57,18.551,15.189,18.429,16.156,-3.179,25.894,0.0,269.74,,275.0,275.0,17.26,2.784,16.398,23.786
14753.0,2.847,0.732,-33.599,1.675,9.453,5.121,36.39,4.858,1.773,-2.787,0.0,38.2,39.3,9.708,1.57,18.351,15.014,18.326,15.938,-3.179,25.894,0.0,269.74,,275.0,275.0,17.081,2.785,16.375,23.76
14753.5,2.847,0.732,-33.599,1.675,9.453,5.121,36.39,4.858,1.773,-2.787,0.0,38.2,39.3,9.708,1.57,18.366,15.154,18.401,16.165,-3.179,25.894,0.0,269.74,,275.0,275.0,16.907,2.786,16.377,23.694
14754.0,2.3,0.621,-34.086,1.751,9.44,5.121,36.39,4.858,1.773,-2.787,0.0,38.2,39.3,9.525,1.491,18.405,15.48,18.499,16.473,-3.179,25.894,0.0,269.74,,275.0,275.0,17.021,2.787,16.441,23.63
14754.5,2.3,0.621,-34.086,1.751,9.44,5.121,36.39,4.858,1.773,-2.787,0.0,38.2,39.3,9.525,1.491,18.463,15.335,18.485,16.296,-3.179,25.894,0.0,269.34,,275.0,275.0,17.214,2.779,16.44,23.602
14755.0,2.3,0.621,-34.086,1.751,9.44,5.121,36.39,4.858,1.773,-2.787,0.0,38.2,39.3,9.525,1.491,18.465,15.081,18.415,16.127,-3.179,25.894,0.0,269.34,,275.0,275.0,17.144,2.772,16.425,23.527
14755.5,2.3,0.621,-34.086,1.751,9.44,5.121,36.39,4.858,1.773,-2.787,0.0,38.2,39.3,9.525,1.491,18.372,14.666,18.252,15.763,-3.179,25.894,0.0,269.64,,275.0,275.0,17.022,2.764,16.293,23.548
14756.0,2.3,0.621,-34.086,1.751,9.44,5.138,36.447,4.86,1.815,-2.781,0.0,38.242,39.312,9.525,1.491,18.298,14.823,18.294,15.983,-3.188,25.888,0.0,269.64,,275.0,275.0,16.763,2.756,16.294,23.619
14756.5,2.3,0.621,-34.086,1.751,9.44,5.138,36.447,4.86,1.815,-2.781,0.0,38.2,39.3,9.525,1.491,18.296,15.412,18.375,16.201,-3.188,25.888,0.0,269.74,,275.0,275.0,16.849,2.749,16.379,23.627
14757.0,3.112,0.746,-35.209,1.732,9.559,5.138,36.447,4.86,1.815,-2.781,0.0,38.2,39.3,9.465,1.612,18.441,15.445,18.438,16.253,-3.188,25.888,0.0,269.74,,275.0,275.0,17.071,2.741,16.437,23.627
14757.5,3.112,0.746,-35.209,1.732,9.559,5.138,36.447,4.86,1.815,-2.781,0.0,38.2,39.3,9.465,1.612,18.393,15.218,18.406,16.113,-3.188,25.888,0.0,269.64,,275.0,275.0,17.144,2.747,16.4,23.632
14758.0,3.112,0.746,-35.209,1.732,9.559,5.138,36.447,4.86,1.815,-2.781,0.0,38.2,39.3,9.465,1.612,18.3,14.914,18.284,15.902,-3.188,25.888,0.0,269.64,,275.0,275.0,17.032,2.753,16.33,23.626
14758.5,3.112,0.746,-35.209,1.732,9.559,5.138,36.447,4.86,1.815,-2.781,0.0,38.2,39.3,9.465,1.612,18.267,14.653,18.181,15.741,-3.188,25.888,0.0,269.54,,275.0,275.0,16.85,2.759,16.263,23.586
14759.0,3.112,0.746,-35.209,1.732,9.559,5.123,36.458,4.851,1.817,-2.794,0.0,38.255,39.234,9.465,1.612,18.223,14.931,18.23,15.87,-3.183,25.887,0.0,269.54,,275.0,275.0,16.711,2.771,16.262,23.541
14759.5,3.112,0.746,-35.209,1.732,9.559,5.123,36.458,4.851,1.817,-2.794,0.0,38.3,39.2,9.465,1.612,18.247,15.19,18.31,16.182,-3.183,25.887,0.0,269.74,,275.0,275.0,16.814,2.771,16.362,23.531
14760.0,3.112,0.746,-35.209,1.732,9.559,5.123,36.458,4.851,1.817,-2.794,0.0,38.3,39.2,9.465,1.612,18.435,15.108,18.382,16.221,-3.183,25.887,0.0,269.74,,275.0,275.0,16.982,2.776,16.365,23.506
14760.5,2.582,0.71,-33.051,1.633,9.501,5.123,36.458,4.851,1.817,-2.794,0.0,38.3,39.2,9.639,1.602,18.39,14.798,18.268,15.738,-3.183,25.887,0.0,269.74,,275.0,275.0,17.037,2.782,16.335,23.52
14761.0,2.582,0.71,-33.051,1.633,9.501,5.123,36.458,4.851,1.817,-2.794,0.0,38.3,39.2,9.639,1.602,18.244,14.542,18.149,15.445,-3.183,25.887,0.0,269.74,,275.0,275.0,16.798,2.779,16.259,23.543
14761.5,2.582,0.71,-33.051,1.633,9.501,5.123,36.458,4.851,1.817,-2.794,0.0,38.3,39.2,9.639,1.602,18.138,14.641,18.145,15.759,-3.183,25.887,0.0,270.54,,275.0,275.0,16.595,2.775,16.177,23.604
14762.0,2.582,0.71,-33.051,1.633,9.501,5.123,36.458,4.851,1.817,-2.794,0.0,38.3,39.2,9.639,1.602,18.164,15.028,18.224,16.018,-3.183,25.887,0.0,270.54,,275.0,275.0,16.671,2.772,16.205,23.599
14762.5,2.582,0.71,-33.051,1.633,9.501,5.154,36.453,4.859,1.826,-2.786,0.0,38.263,39.276,9.639,1.602,18.266,15.52,18.372,16.293,-3.171,25.887,0.0,269.84,,275.0,275.0,16.858,2.769,16.338,23.527
14763.0,2.582,0.71,-33.051,1.633,9.501,5.154,36.453,4.859,1.826,-2.786,0.0,38.3,39.3,9.639,1.602,18.328,15.35,18.4,16.292,-3.171,25.887,0.0,269.84,,275.0,275.0,17.113,2.766,16.311,23.525
14763.5,2.525,0.599,-35.209,1.693,9.619,5.154,36.453,4.859,1.826,-2.786,0.0,38.3,39.3,9.481,1.654,18.263,14.475,18.138,15.702,-3.171,25.887,0.0,269.44,,275.0,275.0,17.092,2.763,16.235,23.48
14764.0,2.525,0.599,-35.209,1.693,9.619,5.154,36.453,4.859,1.826,-2.786,0.0,38.3,39.3,9.481,1.654,18.161,14.924,18.201,15.927,-3.171,25.887,0.0,269.44,,275.0,275.0,16.644,2.759,16.198,23.512
14764.5,2.525,0.599,-35.209,1.693,9.619,5.154,36.453,4.859,1.826,-2.786,0.0,38.3,39.3,9.481,1.654,18.241,15.25,18.343,16.23,-3.171,25.887,0.0,269.84,,275.0,275.0,16.803,2.755,16.231,23.505
14765.0,2.525,0.599,-35.209,1.693,9.619,5.154,36.453,4.859,1.826,-2.786,0.0,38.3,39.3,9.481,1.654,18.345,15.127,18.373,16.208,-3.171,25.887,0.0,269.84,,275.0,275.0,17.016,2.751,16.329,23.541
14765.5,2.525,0.599,-35.209,1.693,9.619,5.151,36.407,4.84,1.831,-2.778,0.0,38.272,39.288,9.481,1.654,18.363,15.065,18.377,16.206,-3.183,25.888,0.0,269.34,,275.0,275.0,17.013,2.748,16.342,23.543
14766.0,2.525,0.599,-35.209,1.693,9.619,5.151,36.407,4.84,1.831,-2.778,0.0,38.3,39.3,9.481,1.654,18.397,15.0,18.327,16.035,-3.183,25.888,0.0,269.34,,275.0,275.0,17.003,2.744,16.301,23.57
14766.5,2.525,0.599,-35.209,1.693,9.619,5.151,36.407,4.84,1.831,-2.778,0.0,38.3,39.3,9.481,1.654,18.298,14.718,18.219,15.822,-3.183,25.888,0.0,270.14,,275.0,275.0,16.94,2.741,16.274,23.603
14767.0,2.756,0.737,-33.798,1.724,9.476,5.151,36.407,4.84,1.831,-2.778,0.0,38.3,39.3,9.626,1.52,18.268,15.281,18.359,16.334,-3.183,25.888,0.0,270.14,,275.0,275.0,16.764,2.737,16.277,23.606
14767.5,2.756,0.737,-33.798,1.724,9.476,5.151,36.407,4.84,1.831,-2.778,0.0,38.3,39.3,9.626,1.52,18.397,15.623,18.479,16.503,-3.183,25.888,0.0,269.24,,275.0,275.0,17.06,2.737,16.38,23.603
14768.0,2.756,0.737,-33.798,1.724,9.476,5.151,36.407,4.84,1.831,-2.778,0.0,38.3,39.3,9.626,1.52,18.462,15.4,18.48,16.393,-3.183,25.888,0.0,269.24,,275.0,275.0,17.251,2.738,16.396,23.607
14768.5,2.756,0.737,-33.798,1.724,9.476,5.151,36.407,4.84,1.831,-2.778,0.0,38.3,39.3,9.626,1.52,18.415,15.094,18.393,16.118,-3.183,25.888,0.0,270.24,,275.0,275.0,17.184,2.738,16.391,23.621
14769.0,2.756,0.737,-33.798,1.724,9.476,5.092,36.42,4.877,1.864,-2.79,0.0,38.272,39.295,9.626,1.52,18.313,14.826,18.304,15.881,-3.18,25.896,0.0,270.24,,275.0,275.0,17.005,2.738,16.329,23.598
14769.5,2.756,0.737,-33.798,1.724,9.476,5.092,36.42,4.877,1.864,-2.79,0.0,38.3,39.3,9.626,1.52,18.315,14.988,18.343,16.118,-3.18,25.896,0.0,269.34,,275.0,275.0,16.831,2.739,16.361,23.412
14770.0,3.225,0.788,-35.209,1.699,9.512,5.092,36.42,4.877,1.864,-2.79,0.0,38.3,39.3,9.457,1.541,18.362,15.439,18.456,16.47,-3.18,25.896,0.0,269.34,,275.0,275.0,16.941,2.739,16.444,23.427
14770.5,3.225,0.788,-35.209,1.699,9.512,5.092,36.42,4.877,1.864,-2.79,0.0,38.3,39.3,9.457,1.541,18.507,15.529,18.558,16.46,-3.18,25.896,0.0,270.04,,275.0,275.0,17.182,2.747,16.485,23.405
14771.0,3.225,0.788,-35.209,1.699,9.512,5.092,36.42,4.877,1.864,-2.79,0.0,38.3,39.3,9.457,1.541,18.426,15.068,18.401,16.116,-3.18,25.896,0.0,270.04,,275.0,275.0,17.264,2.755,16.442,23.421
14771.5,3.225,0.788,-35.209,1.699,9.512,5.092,36.42,4.877,1.864,-2.79,0.0,38.3,39.3,9.457,1.541,18.349,14.931,18.343,15.968,-3.18,25.896,0.0,269.34,,275.0,275.0,17.003,2.762,16.4,23.36
14772.0,3.225,0.788,-35.209,1.699,9.512,5.147,36.451,4.877,1.882,-2.793,0.0,38.274,39.309,9.457,1.541,18.355,15.228,18.414,16.106,-3.19,25.889,0.0,269.34,,275.0,275.0,16.898,2.77,16.398,23.266
14772.5,3.225,0.788,-35.209,1.699,9.512,5.147,36.451,4.877,1.882,-2.793,0.0,38.3,39.3,9.457,1.541,18.409,15.512,18.55,16.562,-3.19,25.889,0.0,269.84,,275.0,275.0,17.026,2.777,16.444,23.329
14773.0,2.381,0.649,-33.861,1.701,9.461,5.147,36.451,4.877,1.882,-2.793,0.0,38.3,39.3,9.578,1.501,18.535,15.673,18.611,16.648,-3.19,25.889,0.0,269.84,,275.0,275.0,17.258,2.785,16.527,23.431
14773.5,2.381,0.649,-33.861,1.701,9.461,5.147,36.451,4.877,1.882,-2.793,0.0,38.3,39.3,9.578,1.501,18.515,15.146,18.517,16.297,-3.19,25.889,0.0,269.34,,275.0,275.0,17.367,2.778,16.499,23.412
14774.0,2.381,0.649,-33.861,1.701,9.461,5.147,36.451,4.877,1.882,-2.793,0.0,38.3,39.3,9.578,1.501,18.399,14.997,18.416,16.177,-3.19,25.889,0.0,269.34,,275.0,275.0,17.119,2.772,16.415,23.445
14774.5,2.381,0.649,-33.861,1.701,9.461,5.147,36.451,4.877,1.882,-2.793,0.0,38.3,39.3,9.578,1.501,18.402,15.275,18.422,16.303,-3.19,25.889,0.0,269.54,,275.0,275.0,16.997,2.765,16.423,23.415
14775.0,2.381,0.649,-33.861,1.701,9.461,5.147,36.451,4.877,1.882,-2.793,0.0,38.3,39.3,9.578,1.501,18.457,15.7,18.573,16.606,-3.19,25.889,0.0,269.54,,275.0,275.0,17.1,2.759,16.507,23.421
14775.5,2.381,0.649,-33.861,1.701,9.461,5.118,36.416,4.854,1.892,-2.792,0.0,38.284,39.305,9.578,1.501,18.594,15.708,18.671,16.673,-3.184,25.897,0.0,269.44,,275.0,275.0,17.334,2.753,16.564,23.39
14776.0,2.381,0.649,-33.861,1.701,9.461,5.118,36.416,4.854,1.892,-2.792,0.0,38.3,39.3,9.578,1.501,18.622,15.479,18.595,16.458,-3.184,25.897,0.0,269.44,,275.0,275.0,17.412,2.747,16.605,23.418
14776.5,2.372,0.626,-34.172,1.7,9.458,5.118,36.416,4.854,1.892,-2.792,0.0,38.3,39.3,9.536,1.479,18.55,15.242,18.537,16.316,-3.184,25.897,0.0,269.74,,275.0,275.0,17.289,2.741,16.532,23.578
14777.0,2.372,0.626,-34.172,1.7,9.458,5.118,36.416,4.854,1.892,-2.792,0.0,38.3,39.3,9.536,1.479,18.515,15.338,18.541,16.399,-3.184,25.897,0.0,269.74,,275.0,275.0,17.161,2.735,16.564,23.588
14777.5,2.372,0.626,-34.172,1.7,9.458,5.118,36.416,4.854,1.892,-2.792,0.0,38.3,39.3,9.536,1.479,18.595,15.614,18.648,16.638,-3.184,25.897,0.0,269.54,,275.0,275.0,17.198,2.729,16.659,23.537
14778.0,2.372,0.626,-34.172,1.7,9.458,5.118,36.416,4.854,1.892,-2.792,0.0,38.3,39.3,9.536,1.479,18.617,15.736,18.661,16.639,-3.184,25.897,0.0,269.54,,275.0,275.0,17.374,2.723,16.702,23.492
14778.5,2.372,0.626,-34.172,1.7,9.458,5.114,36.397,4.851,1.914,-2.787,0.0,38.276,39.289,9.536,1.479,18.608,15.276,18.602,16.367,-3.192,25.887,0.0,269.74,,275.0,275.0,17.413,2.717,16.677,23.5
14779.0,2.372,0.626,-34.172,1.7,9.458,5.114,36.397,4.851,1.914,-2.787,0.0,38.3,39.3,9.536,1.479,18.562,15.14,18.523,16.242,-3.192,25.887,0.0,269.74,,275.0,275.0,17.213,2.711,16.656,23.464
14779.5,2.378,0.672,-33.904,1.702,9.472,5.114,36.397,4.851,1.914,-2.787,0.0,38.3,39.3,9.613,1.584,18.492,15.29,18.521,16.143,-3.192,25.887,0.0,269.34,,275.0,275.0,17.117,2.706,16.615,23.457
14780.0,2.378,0.672,-33.904,1.702,9.472,5.114,36.397,4.851,1.914,-2.787,0.0,38.3,39.3,9.613,1.584,18.487,15.502,18.558,16.373,-3.192,25.887,0.0,269.34,,275.0,275.0,17.111,2.7,16.687,23.402
14780.5,2.378,0.672,-33.904,1.702,9.472,5.114,36.397,4.851,1.914,-2.787,0.0,38.3,39.3,9.613,1.584,18.583,15.448,18.617,16.501,-3.192,25.887,0.0,269.84,,275.0,275.0,17.23,2.695,16.722,23.369
14781.0,2.378,0.672,-33.904,1.702,9.472,5.114,36.397,4.851,1.914,-2.787,0.0,38.3,39.3,9.613,1.584,18.641,15.343,18.612,16.525,-3.192,25.887,0.0,269.84,,275.0,275.0,17.287,2.69,16.715,23.264
14781.5,2.378,0.672,-33.904,1.702,9.472,5.114,36.397,4.851,1.914,-2.787,0.0,38.3,39.3,9.613,1.584,18.581,15.248,18.568,16.396,-3.192,25.887,0.0,269.64,,275.0,275.0,17.28,2.685,16.673,23.186
14782.0,2.378,0.672,-33.904,1.702,9.472,5.114,36.423,4.864,1.937,-2.799,0.0,38.271,39.295,9.613,1.584,18.553,15.295,18.507,16.299,-3.193,25.886,0.0,269.64,,275.0,275.0,17.198,2.68,16.643,23.139
14782.5,2.378,0.672,-33.904,1.702,9.472,5.114,36.423,4.864,1.937,-2.799,0.0,38.3,39.3,9.613,1.584,18.535,15.594,18.576,16.408,-3.193,25.886,0.0,269.84,,275.0,275.0,17.164,2.675,16.667,23.146
14783.0,3.257,0.739,-35.209,1.622,9.535,5.114,36.423,4.864,1.937,-2.799,0.0,38.3,39.3,9.502,1.65,18.619,15.676,18.637,16.621,-3.193,25.886,0.0,269.84,,275.0,275.0,17.278,2.67,16.713,23.151
14783.5,3.257,0.739,-35.209,1.622,9.535,5.114,36.423,4.864,1.937,-2.799,0.0,38.3,39.3,9.502,1.65,18.689,15.577,18.66,16.598,-3.193,25.886,0.0,269.24,,275.0,275.0,17.388,2.68,16.741,23.294
14784.0,3.257,0.739,-35.209,1.622,9.535,5.114,36.423,4.864,1.937,-2.799,0.0,38.3,39.3,9.502,1.65,18.7,15.405,18.634,16.408,-3.193,25.886,0.0,269.24,,275.0,275.0,17.381,2.689,16.701,23.262
14784.5,3.257,0.739,-35.209,1.622,9.535,5.114,36.423,4.864,1.937,-2.799,0.0,38.3,39.3,9.502,1.65,18.558,15.29,18.572,16.427,-3.193,25.886,0.0,269.54,,275.0,275.0,17.287,2.698,16.671,23.262
14785.0,3.257,0.739,-35.209,1.622,9.535,5.135,36.448,4.884,1.972,-2.787,0.0,38.28,39.303,9.502,1.65,18.575,15.668,18.624,16.579,-3.184,25.88,0.0,269.54,,275.0,275.0,17.212,2.708,16.701,23.261
14785.5,3.257,0.739,-35.209,1.622,9.535,5.135,36.448,4.884,1.972,-2.787,0.0,38.3,39.3,9.502,1.65,18.684,15.825,18.721,16.664,-3.184,25.88,0.0,269.44,,275.0,275.0,17.362,2.717,16.757,23.25
14786.0,2.78,0.659,-35.209,1.647,9.594,5.135,36.448,4.884,1.972,-2.787,0.0,38.3,39.3,9.461,1.752,18.702,15.598,18.703,16.569,-3.184,25.88,0.0,269.44,,275.0,275.0,17.474,2.725,16.772,23.354
14786.5,2.78,0.659,-35.209,1.647,9.594,5.135,36.448,4.884,1.972,-2.787,0.0,38.3,39.3,9.461,1.752,18.683,15.457,18.642,16.455,-3.184,25.88,0.0,269.74,,275.0,275.0,17.393,2.726,16.731,23.403
14787.0,2.78,0.659,-35.209,1.647,9.594,5.135,36.448,4.884,1.972,-2.787,0.0,38.3,39.3,9.461,1.752,18.627,15.393,18.576,16.423,-3.184,25.88,0.0,269.74,,275.0,275.0,17.309,2.727,16.723,23.407
14787.5,2.78,0.659,-35.209,1.647,9.594,5.135,36.448,4.884,1.972,-2.787,0.0,38.3,39.3,9.461,1.752,18.623,15.313,18.561,16.394,-3.184,25.88,0.0,269.54,,275.0,275.0,17.255,2.728,16.776,23.424
14788.0,2.78,0.659,-35.209,1.647,9.594,5.135,36.448,4.884,1.972,-2.787,0.0,38.3,39.3,9.461,1.752,18.649,15.761,18.68,16.541,-3.184,25.88,0.0,269.54,,275.0,275.0,17.223,2.729,16.806,23.477
14788.5,2.78,0.659,-35.209,1.647,9.594,5.143,36.43,4.85,1.979,-2.777,0.0,38.278,39.285,9.461,1.752,18.678,15.742,18.719,16.563,-3.172,25.877,0.0,269.74,,275.0,275.0,17.408,2.73,16.801,23.484
14789.0,2.78,0.659,-35.209,1.647,9.594,5.143,36.43,4.85,1.979,-2.777,0.0,38.3,39.3,9.461,1.752,18.656,15.473,18.618,16.332,-3.172,25.877,0.0,269.74,,275.0,275.0,17.425,2.731,16.783,23.488
14789.5,2.8,0.713,-34.327,1.679,9.474,5.143,36.43,4.85,1.979,-2.777,0.0,38.3,39.3,9.678,1.715,18.602,15.341,18.57,16.198,-3.172,25.877,0.0,269.34,,275.0,275.0,17.27,2.731,16.753,23.557
14790.0,2.8,0.713,-34.327,1.679,9.474,5.143,36.43,4.85,1.979,-2.777,0.0,38.3,39.3,9.678,1.715,18.58,15.553,18.622,16.317,-3.172,25.877,0.0,269.34,,275.0,275.0,17.178,2.732,16.748,23.672
14790.5,2.8,0.713,-34.327,1.679,9.474,5.143,36.43,4.85,1.979,-2.777,0.0,38.3,39.3,9.678,1.715,18.634,15.624,18.673,16.596,-3.172,25.877,0.0,268.84,,275.0,275.0,17.268,2.734,16.824,23.808
14791.0,2.8,0.713,-34.327,1.679,9.474,5.143,36.43,4.85,1.979,-2.777,0.0,38.3,39.3,9.678,1.715,18.733,15.914,18.79,16.889,-3.172,25.877,0.0,268.84,,275.0,275.0,17.382,2.735,16.831,23.782
14791.5,2.8,0.713,-34.327,1.679,9.474,5.16,36.398,4.871,1.98,-2.786,0.0,38.288,39.29,9.678,1.715,18.764,15.587,18.723,16.59,-3.186,25.877,0.0,269.54,,275.0,275.0,17.582,2.736,16.787,23.767
14792.0,2.8,0.713,-34.327,1.679,9.474,5.16,36.398,4.871,1.98,-2.786,0.0,38.3,39.3,9.678,1.715,18.657,15.161,18.517,16.288,-3.186,25.877,0.0,269.54,,275.0,275.0,17.416,2.737,16.739,23.774
14792.5,3.524,0.822,-35.209,1.623,9.496,5.16,36.398,4.871,1.98,-2.786,0.0,38.3,39.3,9.57,1.724,18.624,15.354,18.577,16.439,-3.186,25.877,0.0,269.24,,275.0,275.0,17.156,2.738,16.701,23.687
14793.0,3.524,0.822,-35.209,1.623,9.496,5.16,36.398,4.871,1.98,-2.786,0.0,38.3,39.3,9.57,1.724,18.642,15.769,18.691,16.58,-3.186,25.877,0.0,269.24,,275.0,275.0,17.249,2.751,16.764,23.585
14793.5,3.524,0.822,-35.209,1.623,9.496,5.16,36.398,4.871,1.98,-2.786,0.0,38.3,39.3,9.57,1.724,18.711,15.974,18.786,16.695,-3.186,25.877,0.0,269.04,,275.0,275.0,17.42,2.763,16.841,23.601
14794.0,3.524,0.822,-35.209,1.623,9.496,5.16,36.398,4.871,1.98,-2.786,0.0,38.3,39.3,9.57,1.724,18.754,15.777,18.787,16.598,-3.186,25.877,0.0,269.04,,275.0,275.0,17.542,2.776,16.812,23.552
14794.5,3.524,0.822,-35.209,1.623,9.496,5.16,36.398,4.871,1.98,-2.786,0.0,38.3,39.3,9.57,1.724,18.721,15.562,18.721,16.616,-3.186,25.877,0.0,268.54,,275.0,275.0,17.479,2.788,16.755,23.693
14795.0,3.524,0.822,-35.209,1.623,9.496,5.122,36.431,4.868,2.027,-2.788,0.0,38.281,39.277,9.57,1.724,18.674,15.158,18.561,16.217,-3.194,25.864,0.0,268.54,,275.0,275.0,17.405,2.8,16.709,23.846
14795.5,3.524,0.822,-35.209,1.623,9.496,5.122,36.431,4.868,2.027,-2.788,0.0,38.3,39.3,9.57,1.724,18.714,15.795,18.752,16.867,-3.194,25.864,0.0,269.34,,275.0,275.0,17.152,2.812,16.762,23.942
14796.0,2.785,0.747,-34.45,1.67,9.464,5.122,36.431,4.868,2.027,-2.788,0.0,38.3,39.3,9.583,1.729,18.796,15.769,18.762,16.716,-3.194,25.864,0.0,269.34,,275.0,275.0,17.532,2.824,16.822,23.94
14796.5,2.785,0.747,-34.45,1.67,9.464,5.122,36.431,4.868,2.027,-2.788,0.0,38.3,39.3,9.583,1.729,18.757,15.451,18.709,16.441,-3.194,25.864,0.0,268.84,,275.0,275.0,17.511,2.823,16.836,23.927
14797.0,2.785,0.747,-34.45,1.67,9.464,5.122,36.431,4.868,2.027,-2.788,0.0,38.3,39.3,9.583,1.729,18.736,15.425,18.703,16.415,-3.194,25.864,0.0,268.84,,275.0,275.0,17.339,2.822,16.819,23.868
14797.5,2.785,0.747,-34.45,1.67,9.464,5.122,36.431,4.868,2.027,-2.788,0.0,38.3,39.3,9.583,1.729,18.706,15.347,18.652,16.407,-3.194,25.864,0.0,269.34,,275.0,275.0,17.32,2.822,16.764,23.821
14798.0,2.785,0.747,-34.45,1.67,9.464,5.14,36.452,4.866,2.056,-2.774,0.0,38.273,39.238,9.583,1.729,18.648,15.395,18.626,16.326,-3.188,25.877,0.0,269.34,,275.0,275.0,17.278,2.821,16.733,23.758
14798.5,2.785,0.747,-34.45,1.67,9.464,5.14,36.452,4.866,2.056,-2.774,0.0,38.3,39.2,9.583,1.729,18.63,15.624,18.673,16.432,-3.188,25.877,0.0,269.14,,275.0,275.0,17.249,2.821,16.789,23.766
14799.0,3.237,0.779,-35.209,1.649,9.626,5.14,36.452,4.866,2.056,-2.774,0.0,38.3,39.2,9.388,1.645,18.806,15.721,18.794,16.659,-3.188,25.877,0.0,269.14,,275.0,275.0,17.34,2.82,16.837,23.814
14799.5,3.237,0.779,-35.209,1.649,9.626,5.14,36.452,4.866,2.056,-2.774,0.0,38.3,39.2,9.388,1.645,18.803,15.535,18.744,16.493,-3.188,25.877,0.0,269.84,,275.0,275.0,17.495,2.827,16.847,23.829
14800.0,3.237,0.779,-35.209,1.649,9.626,5.14,36.452,4.866,2.056,-2.774,0.0,38.3,39.2,9.388,1.645,18.746,15.403,18.711,16.441,-3.188,25.877,0.0,269.84,,275.0,275.0,17.394,2.834,16.809,23.796
14800.5,3.237,0.779,-35.209,1.649,9.626,5.14,36.452,4.866,2.056,-2.774,0.0,38.3,39.2,9.388,1.645,18.721,15.287,18.649,16.401,-3.188,25.877,0.0,269.04,,275.0,275.0,17.325,2.84,16.783,23.776
14801.0,3.237,0.779,-35.209,1.649,9.626,5.128,36.444,4.846,2.063,-2.792,0.0,38.277,39.296,9.388,1.645,18.697,15.624,18.724,16.668,-3.185,25.867,0.0,269.04,,275.0,275.0,17.265,2.847,16.834,23.758
14801.5,3.237,0.779,-35.209,1.649,9.626,5.128,36.444,4.846,2.063,-2.792,0.0,38.3,39.3,9.388,1.645,18.772,16.036,18.837,16.887,-3.185,25.867,0.0,269.44,,275.0,275.0,17.428,2.853,16.902,23.751
14802.0,3.237,0.779,-35.209,1.649,9.626,5.128,36.444,4.846,2.063,-2.792,0.0,38.3,39.3,9.388,1.645,18.882,15.907,18.886,16.729,-3.185,25.867,0.0,269.44,,275.0,275.0,17.633,2.859,16.896,23.698
14802.5,2.361,0.598,-34.632,1.666,9.459,5.128,36.444,4.846,2.063,-2.792,0.0,38.3,39.3,9.639,1.715,18.755,15.432,18.736,16.322,-3.185,25.867,0.0,268.94,,275.0,275.0,17.601,2.866,16.829,23.663
14803.0,2.361,0.598,-34.632,1.666,9.459,5.128,36.444,4.846,2.063,-2.792,0.0,38.3,39.3,9.639,1.715,18.646,15.288,18.666,16.19,-3.185,25.867,0.0,268.94,,275.0,275.0,17.311,2.857,16.767,23.634
14803.5,2.361,0.598,-34.632,1.666,9.459,5.128,36.444,4.846,2.063,-2.792,0.0,38.3,39.3,9.639,1.715,18.702,15.621,18.777,16.62,-3.185,25.867,0.0,269.74,,275.0,275.0,17.197,2.849,16.782,23.628
14804.0,2.361,0.598,-34.632,1.666,9.459,5.128,36.444,4.846,2.063,-2.792,0.0,38.3,39.3,9.639,1.715,18.814,16.157,18.905,16.941,-3.185,25.867,0.0,269.74,,275.0,275.0,17.43,2.841,16.872,23.632
14804.5,2.361,0.598,-34.632,1.666,9.459,5.141,36.415,4.825,2.066,-2.798,0.0,38.269,39.204,9.639,1.715,18.87,16.008,18.933,16.816,-3.193,25.872,0.0,267.94,,275.0,275.0,17.704,2.833,16.916,23.597
14805.0,2.361,0.598,-34.632,1.666,9.459,5.141,36.415,4.825,2.066,-2.798,0.0,38.3,39.2,9.639,1.715,18.821,15.583,18.803,16.584,-3.193,25.872,0.0,267.94,,275.0,275.0,17.657,2.826,16.855,23.569
