t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
14805.5,2.53,0.677,-34.053,1.685,9.522,5.141,36.415,4.825,2.066,-2.798,0.0,38.3,39.2,9.552,1.576,18.801,15.169,18.685,16.202,-3.193,25.872,0.0,269.24,,275.0,275.0,17.448,2.818,16.788,23.58
14806.0,2.53,0.677,-34.053,1.685,9.522,5.141,36.415,4.825,2.066,-2.798,0.0,38.3,39.2,9.552,1.576,18.775,15.748,18.811,16.796,-3.193,25.872,0.0,269.24,,275.0,275.0,17.214,2.813,16.816,23.597
14806.5,2.53,0.677,-34.053,1.685,9.522,5.141,36.415,4.825,2.066,-2.798,0.0,38.3,39.2,9.552,1.576,18.845,15.958,18.898,16.946,-3.193,25.872,0.0,267.94,,275.0,275.0,17.533,2.809,16.897,23.638
14807.0,2.53,0.677,-34.053,1.685,9.522,5.141,36.415,4.825,2.066,-2.798,0.0,38.3,39.2,9.552,1.576,18.885,15.789,18.891,16.744,-3.193,25.872,0.0,267.94,,275.0,275.0,17.662,2.804,16.917,23.737
14807.5,2.53,0.677,-34.053,1.685,9.522,5.107,36.415,4.861,2.088,-2.799,0.0,38.269,39.245,9.552,1.576,18.853,15.518,18.842,16.653,-3.183,25.881,0.0,269.34,,275.0,275.0,17.577,2.8,16.893,23.789
14808.0,2.53,0.677,-34.053,1.685,9.522,5.107,36.415,4.861,2.088,-2.799,0.0,38.3,39.2,9.552,1.576,18.825,15.412,18.715,16.42,-3.183,25.881,0.0,269.34,,275.0,275.0,17.467,2.795,16.823,23.95
14808.5,2.53,0.677,-34.053,1.685,9.522,5.107,36.415,4.861,2.088,-2.799,0.0,38.3,39.2,9.552,1.576,18.74,15.466,18.71,16.625,-3.183,25.881,0.0,268.94,,275.0,275.0,17.343,2.791,16.851,23.91
14809.0,3.436,0.822,-35.209,1.63,9.483,5.107,36.415,4.861,2.088,-2.799,0.0,38.3,39.2,9.597,1.708,18.77,15.865,18.805,16.776,-3.183,25.881,0.0,268.94,,275.0,275.0,17.385,2.787,16.941,23.853
14809.5,3.436,0.822,-35.209,1.63,9.483,5.107,36.415,4.861,2.088,-2.799,0.0,38.3,39.2,9.597,1.708,19.017,15.977,18.956,16.861,-3.183,25.881,0.0,269.54,,275.0,275.0,17.554,2.797,16.987,23.831
14810.0,3.436,0.822,-35.209,1.63,9.483,5.107,36.415,4.861,2.088,-2.799,0.0,38.3,39.2,9.597,1.708,18.953,15.586,18.853,16.461,-3.183,25.881,0.0,269.54,,275.0,275.0,17.703,2.808,16.989,23.827
14810.5,3.436,0.822,-35.209,1.63,9.483,5.107,36.415,4.861,2.088,-2.799,0.0,38.3,39.2,9.597,1.708,18.797,15.337,18.768,16.263,-3.183,25.881,0.0,268.14,,275.0,275.0,17.463,2.818,16.899,23.832
14811.0,3.436,0.822,-35.209,1.63,9.483,5.12,36.45,4.882,2.147,-2.79,0.0,38.259,39.235,9.597,1.708,18.717,15.432,18.761,16.418,-3.185,25.879,0.0,268.14,,275.0,275.0,17.291,2.828,16.833,23.932
14811.5,3.436,0.822,-35.209,1.63,9.483,5.12,36.45,4.882,2.147,-2.79,0.0,38.3,39.2,9.597,1.708,18.827,15.864,18.864,16.925,-3.185,25.879,0.0,269.14,,275.0,275.0,17.332,2.838,16.892,23.86
14812.0,2.599,0.701,-33.964,1.692,9.479,5.12,36.45,4.882,2.147,-2.79,0.0,38.3,39.2,9.578,1.477,18.925,16.189,18.995,17.13,-3.185,25.879,0.0,269.14,,275.0,275.0,17.62,2.848,16.966,23.807
14812.5,2.599,0.701,-33.964,1.692,9.479,5.12,36.45,4.882,2.147,-2.79,0.0,38.3,39.2,9.578,1.477,18.98,15.815,18.95,16.849,-3.185,25.879,0.0,267.94,,275.0,275.0,17.81,2.844,16.944,23.884
14813.0,2.599,0.701,-33.964,1.692,9.479,5.12,36.45,4.882,2.147,-2.79,0.0,38.3,39.2,9.578,1.477,18.806,15.234,18.733,16.352,-3.185,25.879,0.0,267.94,,275.0,275.0,17.648,2.84,16.888,23.839
14813.5,2.599,0.701,-33.964,1.692,9.479,5.12,36.45,4.882,2.147,-2.79,0.0,38.3,39.2,9.578,1.477,18.767,15.741,18.813,16.72,-3.185,25.879,0.0,269.14,,275.0,275.0,17.281,2.836,16.876,23.815
14814.0,2.599,0.701,-33.964,1.692,9.479,5.144,36.448,4.829,2.15,-2.79,0.0,38.258,39.15,9.578,1.477,18.864,16.113,18.955,16.908,-3.193,25.875,0.0,269.14,,275.0,275.0,17.51,2.832,16.957,23.818
14814.5,2.599,0.701,-33.964,1.692,9.479,5.144,36.448,4.829,2.15,-2.79,0.0,38.3,39.2,9.578,1.477,18.986,16.019,18.992,16.952,-3.193,25.875,0.0,267.54,,275.0,275.0,17.71,2.828,17.016,23.804
14815.0,2.479,0.615,-34.672,1.667,9.593,5.144,36.448,4.829,2.15,-2.79,0.0,38.3,39.2,9.57,1.566,19.01,15.823,18.98,16.89,-3.193,25.875,0.0,267.54,,275.0,275.0,17.738,2.824,17.034,23.772
14815.5,2.479,0.615,-34.672,1.667,9.593,5.144,36.448,4.829,2.15,-2.79,0.0,38.3,39.2,9.57,1.566,18.962,15.696,18.92,16.761,-3.193,25.875,0.0,269.24,,275.0,275.0,17.676,2.819,16.954,23.748
14816.0,2.479,0.615,-34.672,1.667,9.593,5.144,36.448,4.829,2.15,-2.79,0.0,38.3,39.2,9.57,1.566,18.883,15.539,18.839,16.63,-3.193,25.875,0.0,269.24,,275.0,275.0,17.585,2.813,16.953,23.711
14816.5,2.479,0.615,-34.672,1.667,9.593,5.144,36.448,4.829,2.15,-2.79,0.0,38.3,39.2,9.57,1.566,18.954,16.163,19.017,17.146,-3.193,25.875,0.0,267.94,,275.0,275.0,17.472,2.808,17.038,23.633
14817.0,2.479,0.615,-34.672,1.667,9.593,5.144,36.448,4.829,2.15,-2.79,0.0,38.3,39.2,9.57,1.566,19.046,16.312,19.108,17.145,-3.193,25.875,0.0,267.94,,275.0,275.0,17.82,2.802,17.099,23.622
14817.5,2.479,0.615,-34.672,1.667,9.593,5.139,36.389,4.834,2.142,-2.796,0.0,38.245,39.197,9.57,1.566,19.064,16.042,19.064,16.892,-3.184,25.873,0.0,270.14,,275.0,275.0,17.903,2.797,17.113,23.61
14818.0,2.479,0.615,-34.672,1.667,9.593,5.139,36.389,4.834,2.142,-2.796,0.0,38.2,39.2,9.57,1.566,19.009,15.724,18.993,16.797,-3.184,25.873,0.0,270.14,,275.0,275.0,17.765,2.792,17.09,23.603
14818.5,2.907,0.684,-35.209,1.538,9.56,5.139,36.389,4.834,2.142,-2.796,0.0,38.2,39.2,9.368,1.715,18.937,15.477,18.866,16.49,-3.184,25.873,0.0,267.64,,275.0,275.0,17.63,2.787,17.024,23.609
14819.0,2.907,0.684,-35.209,1.538,9.56,5.139,36.389,4.834,2.142,-2.796,0.0,38.2,39.2,9.368,1.715,18.87,15.901,18.921,16.717,-3.184,25.873,0.0,267.64,,275.0,275.0,17.443,2.789,17.054,23.579
14819.5,2.907,0.684,-35.209,1.538,9.56,5.139,36.389,4.834,2.142,-2.796,0.0,38.2,39.2,9.368,1.715,18.971,16.082,19.056,17.054,-3.184,25.873,0.0,269.74,,275.0,275.0,17.602,2.79,17.127,23.528
14820.0,2.907,0.684,-35.209,1.538,9.56,5.139,36.389,4.834,2.142,-2.796,0.0,38.2,39.2,9.368,1.715,19.139,15.85,19.059,16.987,-3.184,25.873,0.0,269.74,,275.0,275.0,17.791,2.792,17.136,23.462
14820.5,2.907,0.684,-35.209,1.538,9.56,5.144,36.376,4.859,2.17,-2.801,0.0,38.243,39.12,9.368,1.715,19.063,15.552,18.974,16.633,-3.191,25.863,0.0,268.34,,275.0,275.0,17.759,2.794,17.114,23.497
14821.0,2.907,0.684,-35.209,1.538,9.56,5.144,36.376,4.859,2.17,-2.801,0.0,38.2,39.1,9.368,1.715,18.971,15.543,18.935,16.488,-3.191,25.863,0.0,268.34,,275.0,275.0,17.555,2.796,17.067,23.578
14821.5,3.269,0.753,-35.209,1.63,9.544,5.144,36.376,4.859,2.17,-2.801,0.0,38.2,39.1,9.53,1.623,18.928,15.985,19.027,16.74,-3.191,25.863,0.0,269.34,,275.0,275.0,17.484,2.798,17.069,23.66
14822.0,3.269,0.753,-35.209,1.63,9.544,5.144,36.376,4.859,2.17,-2.801,0.0,38.2,39.1,9.53,1.623,19.003,16.042,19.055,16.966,-3.191,25.863,0.0,269.34,,275.0,275.0,17.67,2.806,17.138,23.711
14822.5,3.269,0.753,-35.209,1.63,9.544,5.144,36.376,4.859,2.17,-2.801,0.0,38.2,39.1,9.53,1.623,19.094,15.916,19.069,16.864,-3.191,25.863,0.0,268.34,,275.0,275.0,17.767,2.813,17.157,23.792
14823.0,3.269,0.753,-35.209,1.63,9.544,5.144,36.376,4.859,2.17,-2.801,0.0,38.2,39.1,9.53,1.623,19.07,15.813,19.061,16.846,-3.191,25.863,0.0,268.34,,275.0,275.0,17.735,2.821,17.105,23.885
14823.5,3.269,0.753,-35.209,1.63,9.544,5.144,36.376,4.859,2.17,-2.801,0.0,38.2,39.1,9.53,1.623,18.945,15.486,18.928,16.515,-3.191,25.863,0.0,269.64,,275.0,275.0,17.698,2.828,17.053,23.758
14824.0,3.269,0.753,-35.209,1.63,9.544,5.121,36.431,4.879,2.225,-2.798,0.0,38.228,39.112,9.53,1.623,18.944,15.788,18.984,16.81,-3.183,25.868,0.0,269.64,,275.0,275.0,17.468,2.835,17.063,23.737
14824.5,3.269,0.753,-35.209,1.63,9.544,5.121,36.431,4.879,2.225,-2.798,0.0,38.2,39.1,9.53,1.623,19.003,16.252,19.095,17.057,-3.183,25.868,0.0,268.34,,275.0,275.0,17.631,2.842,17.129,23.701
14825.0,3.159,0.789,-35.209,1.667,9.53,5.121,36.431,4.879,2.225,-2.798,0.0,38.2,39.1,9.46,1.551,19.117,16.272,19.163,17.151,-3.183,25.868,0.0,268.34,,275.0,275.0,17.852,2.849,17.171,23.632
14825.5,3.159,0.789,-35.209,1.667,9.53,5.121,36.431,4.879,2.225,-2.798,0.0,38.2,39.1,9.46,1.551,19.121,15.979,19.106,16.861,-3.183,25.868,0.0,269.34,,275.0,275.0,17.926,2.854,17.164,23.614
14826.0,3.159,0.789,-35.209,1.667,9.53,5.121,36.431,4.879,2.225,-2.798,0.0,38.2,39.1,9.46,1.551,19.013,15.369,18.942,16.405,-3.183,25.868,0.0,269.34,,275.0,275.0,17.767,2.859,17.049,23.585
14826.5,3.159,0.789,-35.209,1.667,9.53,5.121,36.431,4.879,2.225,-2.798,0.0,38.2,39.1,9.46,1.551,18.923,15.696,18.974,16.624,-3.183,25.868,0.0,268.04,,275.0,275.0,17.432,2.864,17.088,23.606
14827.0,3.159,0.789,-35.209,1.667,9.53,5.152,36.438,4.878,2.241,-2.803,0.0,38.219,39.102,9.46,1.551,19.067,16.283,19.137,17.24,-3.189,25.86,0.0,268.04,,275.0,275.0,17.554,2.869,17.174,23.6
14827.5,3.159,0.789,-35.209,1.667,9.53,5.152,36.438,4.878,2.241,-2.803,0.0,38.2,39.1,9.46,1.551,19.158,16.039,19.144,17.135,-3.189,25.86,0.0,268.84,,275.0,275.0,17.932,2.874,17.213,23.587
14828.0,2.419,0.682,-33.689,1.687,9.47,5.152,36.438,4.878,2.241,-2.803,0.0,38.2,39.1,9.623,1.617,19.132,15.792,19.105,16.828,-3.189,25.86,0.0,268.84,,275.0,275.0,17.869,2.879,17.197,23.61
14828.5,2.419,0.682,-33.689,1.687,9.47,5.152,36.438,4.878,2.241,-2.803,0.0,38.2,39.1,9.623,1.617,19.052,15.591,19.007,16.633,-3.189,25.86,0.0,267.74,,275.0,275.0,17.714,2.871,17.135,23.647
14829.0,2.419,0.682,-33.689,1.687,9.47,5.152,36.438,4.878,2.241,-2.803,0.0,38.2,39.1,9.623,1.617,18.922,15.478,18.906,16.562,-3.189,25.86,0.0,267.74,,275.0,275.0,17.571,2.864,17.079,23.636
14829.5,2.419,0.682,-33.689,1.687,9.47,5.152,36.438,4.878,2.241,-2.803,0.0,38.2,39.1,9.623,1.617,19.002,16.008,19.048,17.077,-3.189,25.86,0.0,269.44,,275.0,275.0,17.467,2.856,17.197,23.681
14830.0,2.419,0.682,-33.689,1.687,9.47,5.152,36.438,4.878,2.241,-2.803,0.0,38.2,39.1,9.623,1.617,19.079,16.478,19.168,17.235,-3.189,25.86,0.0,269.44,,275.0,275.0,17.784,2.849,17.252,23.703
14830.5,2.419,0.682,-33.689,1.687,9.47,5.175,36.388,4.845,2.222,-2.804,0.0,38.208,39.071,9.623,1.617,19.149,16.121,19.194,17.162,-3.192,25.864,0.0,267.74,,275.0,275.0,17.99,2.842,17.231,23.754
14831.0,2.419,0.682,-33.689,1.687,9.47,5.175,36.388,4.845,2.222,-2.804,0.0,38.2,39.1,9.623,1.617,19.106,15.552,19.015,16.647,-3.192,25.864,0.0,267.74,,275.0,275.0,17.907,2.835,17.189,23.806
14831.5,1.959,0.58,-33.947,1.694,9.482,5.175,36.388,4.845,2.222,-2.804,0.0,38.2,39.1,9.626,1.622,19.004,15.906,19.062,16.86,-3.192,25.864,0.0,269.14,,275.0,275.0,17.58,2.828,17.149,23.815
14832.0,1.959,0.58,-33.947,1.694,9.482,5.175,36.388,4.845,2.222,-2.804,0.0,38.2,39.1,9.626,1.622,19.001,16.04,19.059,16.795,-3.192,25.864,0.0,269.14,,275.0,275.0,17.708,2.814,17.171,23.804
14832.5,1.959,0.58,-33.947,1.694,9.482,5.175,36.388,4.845,2.222,-2.804,0.0,38.2,39.1,9.626,1.622,19.093,16.428,19.216,17.359,-3.192,25.864,0.0,268.74,,275.0,275.0,17.724,2.8,17.257,23.805
14833.0,1.959,0.58,-33.947,1.694,9.482,5.175,36.388,4.845,2.222,-2.804,0.0,38.2,39.1,9.626,1.622,19.231,16.239,19.236,17.287,-3.192,25.864,0.0,268.74,,275.0,275.0,18.024,2.786,17.277,23.763
14833.5,1.959,0.58,-33.947,1.694,9.482,5.139,36.383,4.868,2.244,-2.799,0.0,38.195,39.035,9.626,1.622,19.213,15.749,19.129,16.664,-3.192,25.866,0.0,269.44,,275.0,275.0,17.998,2.773,17.206,23.737
14834.0,1.959,0.58,-33.947,1.694,9.482,5.139,36.383,4.868,2.244,-2.799,0.0,38.2,39.0,9.626,1.622,18.956,15.78,19.013,16.603,-3.192,25.866,0.0,269.44,,275.0,275.0,17.689,2.759,17.144,23.784
14834.5,3.292,0.824,-34.77,1.684,9.527,5.139,36.383,4.868,2.244,-2.799,0.0,38.2,39.0,9.497,1.575,19.016,16.042,19.108,16.956,-3.192,25.866,0.0,269.04,,275.0,275.0,17.588,2.746,17.176,23.778
14835.0,3.292,0.824,-34.77,1.684,9.527,5.139,36.383,4.868,2.244,-2.799,0.0,38.2,39.0,9.497,1.575,19.134,16.346,19.199,17.323,-3.192,25.866,0.0,269.04,,275.0,275.0,17.78,2.755,17.259,23.743
14835.5,3.292,0.824,-34.77,1.684,9.527,5.139,36.383,4.868,2.244,-2.799,0.0,38.2,39.0,9.497,1.575,19.212,16.108,19.208,17.107,-3.192,25.866,0.0,269.54,,275.0,275.0,18.0,2.764,17.297,23.69
14836.0,3.292,0.824,-34.77,1.684,9.527,5.139,36.383,4.868,2.244,-2.799,0.0,38.2,39.0,9.497,1.575,19.166,15.815,19.128,16.724,-3.192,25.866,0.0,269.54,,275.0,275.0,17.909,2.773,17.261,23.653
14836.5,3.292,0.824,-34.77,1.684,9.527,5.139,36.383,4.868,2.244,-2.799,0.0,38.2,39.0,9.497,1.575,19.067,15.529,19.003,16.451,-3.192,25.866,0.0,269.34,,275.0,275.0,17.708,2.781,17.124,23.78
14837.0,3.292,0.824,-34.77,1.684,9.527,5.138,36.43,4.852,2.296,-2.789,0.0,38.181,39.01,9.497,1.575,18.976,15.695,19.043,16.743,-3.189,25.866,0.0,269.34,,275.0,275.0,17.512,2.79,17.175,23.749
14837.5,3.292,0.824,-34.77,1.684,9.527,5.138,36.43,4.852,2.296,-2.789,0.0,38.2,39.0,9.497,1.575,19.184,16.542,19.255,17.45,-3.189,25.866,0.0,269.54,,275.0,275.0,17.614,2.798,17.315,23.709
14838.0,3.604,0.894,-34.592,1.678,9.495,5.138,36.43,4.852,2.296,-2.789,0.0,38.2,39.0,9.537,1.428,19.303,16.235,19.275,17.203,-3.189,25.866,0.0,269.54,,275.0,275.0,18.108,2.806,17.358,23.682
14838.5,3.604,0.894,-34.592,1.678,9.495,5.138,36.43,4.852,2.296,-2.789,0.0,38.2,39.0,9.537,1.428,19.239,15.851,19.188,16.897,-3.189,25.866,0.0,268.94,,275.0,275.0,18.004,2.819,17.31,23.714
14839.0,3.604,0.894,-34.592,1.678,9.495,5.138,36.43,4.852,2.296,-2.789,0.0,38.2,39.0,9.537,1.428,19.089,15.291,18.954,16.244,-3.189,25.866,0.0,268.94,,275.0,275.0,17.794,2.832,17.217,23.759
14839.5,3.604,0.894,-34.592,1.678,9.495,5.138,36.43,4.852,2.296,-2.789,0.0,38.2,39.0,9.537,1.428,18.944,15.6,18.985,16.536,-3.189,25.866,0.0,269.34,,275.0,275.0,17.394,2.845,17.122,23.797
14840.0,3.604,0.894,-34.592,1.678,9.495,5.084,36.466,4.874,2.319,-2.808,0.0,38.169,39.013,9.537,1.428,19.042,16.292,19.156,17.187,-3.192,25.86,0.0,269.34,,275.0,275.0,17.516,2.857,17.386,23.846
14840.5,3.604,0.894,-34.592,1.678,9.495,5.084,36.466,4.874,2.319,-2.808,0.0,38.2,39.0,9.537,1.428,19.199,16.741,19.306,17.417,-3.192,25.86,0.0,268.94,,275.0,275.0,17.919,2.869,17.416,23.913
14841.0,2.668,0.661,-34.777,1.667,9.566,5.084,36.466,4.874,2.319,-2.808,0.0,38.2,39.0,9.552,1.568,19.231,15.702,19.125,16.699,-3.192,25.86,0.0,268.94,,275.0,275.0,18.166,2.881,17.361,23.876
14841.5,2.668,0.661,-34.777,1.667,9.566,5.084,36.466,4.874,2.319,-2.808,0.0,38.2,39.0,9.552,1.568,19.132,15.471,19.046,16.377,-3.192,25.86,0.0,269.44,,275.0,275.0,17.689,2.874,17.278,23.787
14842.0,2.668,0.661,-34.777,1.667,9.566,5.084,36.466,4.874,2.319,-2.808,0.0,38.2,39.0,9.552,1.568,18.923,15.369,18.951,16.276,-3.192,25.86,0.0,269.44,,275.0,275.0,17.507,2.874,17.134,23.695
14842.5,2.668,0.661,-34.777,1.667,9.566,5.084,36.466,4.874,2.319,-2.808,0.0,38.2,39.0,9.552,1.568,18.891,15.958,19.012,16.706,-3.192,25.86,0.0,267.24,,275.0,275.0,17.38,2.871,17.162,23.638
14843.0,2.668,0.661,-34.777,1.667,9.566,5.136,36.426,4.841,2.319,-2.794,0.0,38.159,38.996,9.552,1.568,19.071,16.356,19.17,17.244,-3.183,25.864,0.0,267.24,,275.0,275.0,17.641,2.868,17.258,23.524
14843.5,2.668,0.661,-34.777,1.667,9.566,5.136,36.426,4.841,2.319,-2.794,0.0,38.2,39.0,9.552,1.568,19.222,16.147,19.21,16.991,-3.183,25.864,0.0,269.44,,275.0,275.0,17.96,2.864,17.288,23.385
14844.0,2.668,0.661,-34.777,1.667,9.566,5.136,36.426,4.841,2.319,-2.794,0.0,38.2,39.0,9.552,1.568,19.182,15.9,19.167,16.772,-3.183,25.864,0.0,269.44,,275.0,275.0,17.892,2.861,17.243,23.316
14844.5,2.585,0.603,-35.194,1.714,9.527,5.136,36.426,4.841,2.319,-2.794,0.0,38.2,39.0,9.519,1.549,18.961,15.395,18.95,16.35,-3.183,25.864,0.0,267.34,,275.0,275.0,17.755,2.858,17.135,23.303
14845.0,2.585,0.603,-35.194,1.714,9.527,5.136,36.426,4.841,2.319,-2.794,0.0,38.2,39.0,9.519,1.549,18.954,15.692,19.019,16.73,-3.183,25.864,0.0,267.34,,275.0,275.0,17.414,2.853,17.125,23.291
14845.5,2.585,0.603,-35.194,1.714,9.527,5.136,36.426,4.841,2.319,-2.794,0.0,38.2,39.0,9.519,1.549,19.028,16.054,19.107,17.053,-3.183,25.864,0.0,269.64,,275.0,275.0,17.599,2.849,17.149,23.252
14846.0,2.585,0.603,-35.194,1.714,9.527,5.136,36.426,4.841,2.319,-2.794,0.0,38.2,39.0,9.519,1.549,19.084,16.307,19.164,17.093,-3.183,25.864,0.0,269.64,,275.0,275.0,17.811,2.845,17.218,23.184
14846.5,2.585,0.603,-35.194,1.714,9.527,5.108,36.39,4.846,2.326,-2.803,0.0,38.152,38.978,9.519,1.549,19.093,16.029,19.153,16.925,-3.186,25.861,0.0,268.34,,275.0,275.0,17.912,2.841,17.243,23.07
14847.0,2.585,0.603,-35.194,1.714,9.527,5.108,36.39,4.846,2.326,-2.803,0.0,38.2,39.0,9.519,1.549,19.091,15.704,19.071,16.762,-3.186,25.861,0.0,268.34,,275.0,275.0,17.8,2.836,17.17,22.974
14847.5,2.684,0.605,-35.209,1.686,9.562,5.108,36.39,4.846,2.326,-2.803,0.0,38.2,39.0,9.529,1.628,19.009,15.472,19.004,16.542,-3.186,25.861,0.0,269.34,,275.0,275.0,17.657,2.832,17.115,22.981
14848.0,2.684,0.605,-35.209,1.686,9.562,5.108,36.39,4.846,2.326,-2.803,0.0,38.2,39.0,9.529,1.628,18.956,16.022,19.073,16.802,-3.186,25.861,0.0,269.34,,275.0,275.0,17.507,2.83,17.132,23.076
14848.5,2.684,0.605,-35.209,1.686,9.562,5.108,36.39,4.846,2.326,-2.803,0.0,38.2,39.0,9.529,1.628,19.063,16.131,19.135,16.984,-3.186,25.861,0.0,268.54,,275.0,275.0,17.713,2.827,17.17,23.166
14849.0,2.684,0.605,-35.209,1.686,9.562,5.108,36.39,4.846,2.326,-2.803,0.0,38.2,39.0,9.529,1.628,19.132,16.022,19.131,16.792,-3.186,25.861,0.0,268.54,,275.0,275.0,17.828,2.825,17.196,23.24
14849.5,2.684,0.605,-35.209,1.686,9.562,5.126,36.366,4.885,2.345,-2.778,0.0,38.134,38.95,9.529,1.628,19.064,15.805,19.07,16.58,-3.185,25.857,0.0,269.74,,275.0,275.0,17.769,2.823,17.166,23.328
14850.0,2.684,0.605,-35.209,1.686,9.562,5.126,36.366,4.885,2.345,-2.778,0.0,38.1,38.9,9.529,1.628,18.951,15.64,18.998,16.412,-3.185,25.857,0.0,269.74,,275.0,275.0,17.63,2.82,17.111,23.363
14850.5,2.684,0.605,-35.209,1.686,9.562,5.126,36.366,4.885,2.345,-2.778,0.0,38.1,38.9,9.529,1.628,18.899,15.491,18.932,16.381,-3.185,25.857,0.0,268.64,,275.0,275.0,17.5,2.816,17.06,23.357
14851.0,3.078,0.704,-35.209,1.675,9.509,5.126,36.366,4.885,2.345,-2.778,0.0,38.1,38.9,9.481,1.676,18.899,15.53,18.938,16.472,-3.185,25.857,0.0,268.64,,275.0,275.0,17.426,2.816,17.068,23.289
14851.5,3.078,0.704,-35.209,1.675,9.509,5.126,36.366,4.885,2.345,-2.778,0.0,38.1,38.9,9.481,1.676,18.891,15.908,19.022,16.816,-3.185,25.857,0.0,270.04,,275.0,275.0,17.46,2.82,17.095,23.345
14852.0,3.078,0.704,-35.209,1.675,9.509,5.126,36.366,4.885,2.345,-2.778,0.0,38.1,38.9,9.481,1.676,18.976,15.888,19.048,16.7,-3.185,25.857,0.0,270.04,,275.0,275.0,17.659,2.825,17.104,23.402
14852.5,3.078,0.704,-35.209,1.675,9.509,5.126,36.366,4.885,2.345,-2.778,0.0,38.1,38.9,9.481,1.676,18.941,15.608,18.983,16.523,-3.185,25.857,0.0,267.94,,275.0,275.0,17.653,2.829,17.061,23.423
14853.0,3.078,0.704,-35.209,1.675,9.509,5.137,36.398,4.887,2.378,-2.793,0.0,38.121,38.927,9.481,1.676,18.867,15.601,18.923,16.483,-3.181,25.857,0.0,267.94,,275.0,275.0,17.514,2.833,17.008,23.417
14853.5,3.078,0.704,-35.209,1.675,9.509,5.137,36.398,4.887,2.378,-2.793,0.0,38.1,38.9,9.481,1.676,18.815,15.652,18.886,16.354,-3.181,25.857,0.0,269.84,,275.0,275.0,17.469,2.837,16.983,23.376
14854.0,2.365,0.669,-34.079,1.732,9.456,5.137,36.398,4.887,2.378,-2.793,0.0,38.1,38.9,9.63,1.665,18.838,15.68,18.921,16.478,-3.181,25.857,0.0,269.84,,275.0,275.0,17.427,2.841,17.036,23.303
14854.5,2.365,0.669,-34.079,1.732,9.456,5.137,36.398,4.887,2.378,-2.793,0.0,38.1,38.9,9.63,1.665,18.884,15.875,18.978,16.769,-3.181,25.857,0.0,267.74,,275.0,275.0,17.479,2.833,17.059,23.298
14855.0,2.365,0.669,-34.079,1.732,9.456,5.137,36.398,4.887,2.378,-2.793,0.0,38.1,38.9,9.63,1.665,18.947,15.883,18.994,16.824,-3.181,25.857,0.0,267.74,,275.0,275.0,17.626,2.825,17.039,23.284
14855.5,2.365,0.669,-34.079,1.732,9.456,5.137,36.398,4.887,2.378,-2.793,0.0,38.1,38.9,9.63,1.665,18.873,15.352,18.799,16.321,-3.181,25.857,0.0,269.94,,275.0,275.0,17.662,2.818,16.994,23.235
14856.0,2.365,0.669,-34.079,1.732,9.456,5.144,36.408,4.883,2.407,-2.79,0.0,38.108,38.919,9.63,1.665,18.807,15.422,18.808,16.421,-3.178,25.853,0.0,269.94,,275.0,275.0,17.336,2.81,16.953,23.195
14856.5,2.365,0.669,-34.079,1.732,9.456,5.144,36.408,4.883,2.407,-2.79,0.0,38.1,38.9,9.63,1.665,18.799,15.886,18.913,16.691,-3.178,25.853,0.0,268.04,,275.0,275.0,17.365,2.803,16.967,23.206
14857.0,2.365,0.669,-34.079,1.732,9.456,5.144,36.408,4.883,2.407,-2.79,0.0,38.1,38.9,9.63,1.665,18.873,15.996,18.968,16.705,-3.178,25.853,0.0,268.04,,275.0,275.0,17.572,2.796,17.008,23.105
14857.5,3.91,0.905,-35.209,1.606,9.561,5.144,36.408,4.883,2.407,-2.79,0.0,38.1,38.9,9.567,1.737,18.935,15.982,19.013,16.673,-3.178,25.853,0.0,269.54,,275.0,275.0,17.636,2.789,17.044,22.972
14858.0,3.91,0.905,-35.209,1.606,9.561,5.144,36.408,4.883,2.407,-2.79,0.0,38.1,38.9,9.567,1.737,18.906,15.772,18.97,16.566,-3.178,25.853,0.0,269.54,,275.0,275.0,17.651,2.807,16.971,22.954
14858.5,3.91,0.905,-35.209,1.606,9.561,5.144,36.408,4.883,2.407,-2.79,0.0,38.1,38.9,9.567,1.737,18.839,15.503,18.875,16.242,-3.178,25.853,0.0,268.74,,275.0,275.0,17.554,2.825,16.93,22.947
14859.0,3.91,0.905,-35.209,1.606,9.561,5.144,36.408,4.883,2.407,-2.79,0.0,38.1,38.9,9.567,1.737,18.841,15.822,18.916,16.84,-3.178,25.853,0.0,268.74,,275.0,275.0,17.365,2.843,16.941,22.954
14859.5,3.91,0.905,-35.209,1.606,9.561,5.14,36.424,4.886,2.421,-2.78,0.0,38.102,38.943,9.567,1.737,18.932,16.164,19.021,16.987,-3.168,25.859,0.0,269.64,,275.0,275.0,17.605,2.861,17.025,22.95
14860.0,3.91,0.905,-35.209,1.606,9.561,5.14,36.424,4.886,2.421,-2.78,0.0,38.1,38.9,9.567,1.737,18.999,16.132,19.061,16.914,-3.168,25.859,0.0,269.64,,275.0,275.0,17.776,2.878,17.067,22.999
14860.5,2.817,0.683,-35.209,1.641,9.483,5.14,36.424,4.886,2.421,-2.78,0.0,38.1,38.9,9.568,1.754,18.98,15.867,19.016,16.673,-3.168,25.859,0.0,269.14,,275.0,275.0,17.777,2.895,17.078,23.044
14861.0,2.817,0.683,-35.209,1.641,9.483,5.14,36.424,4.886,2.421,-2.78,0.0,38.1,38.9,9.568,1.754,18.916,15.668,18.953,16.523,-3.168,25.859,0.0,269.14,,275.0,275.0,17.634,2.893,17.027,23.055
14861.5,2.817,0.683,-35.209,1.641,9.483,5.14,36.424,4.886,2.421,-2.78,0.0,38.1,38.9,9.568,1.754,18.859,15.651,18.919,16.467,-3.168,25.859,0.0,269.64,,275.0,275.0,17.515,2.892,17.053,23.07
14862.0,2.817,0.683,-35.209,1.641,9.483,5.14,36.424,4.886,2.421,-2.78,0.0,38.1,38.9,9.568,1.754,18.912,15.868,18.976,16.835,-3.168,25.859,0.0,269.64,,275.0,275.0,17.474,2.891,17.082,23.032
14862.5,2.817,0.683,-35.209,1.641,9.483,5.13,36.366,4.859,2.423,-2.779,0.0,38.094,38.896,9.568,1.754,19.03,15.919,19.057,16.951,-3.177,25.856,0.0,269.24,,275.0,275.0,17.648,2.89,17.127,22.971
14863.0,2.817,0.683,-35.209,1.641,9.483,5.13,36.366,4.859,2.423,-2.779,0.0,38.1,38.9,9.568,1.754,19.031,15.771,19.021,16.84,-3.177,25.856,0.0,269.24,,275.0,275.0,17.739,2.889,17.125,22.891
14863.5,2.377,0.539,-35.209,1.607,9.538,5.13,36.366,4.859,2.423,-2.779,0.0,38.1,38.9,9.521,1.777,18.974,15.635,18.962,16.727,-3.177,25.856,0.0,269.64,,275.0,275.0,17.666,2.887,17.091,22.879
14864.0,2.377,0.539,-35.209,1.607,9.538,5.13,36.366,4.859,2.423,-2.779,0.0,38.1,38.9,9.521,1.777,18.95,15.871,18.99,16.876,-3.177,25.856,0.0,269.64,,275.0,275.0,17.575,2.879,17.072,22.9
14864.5,2.377,0.539,-35.209,1.607,9.538,5.13,36.366,4.859,2.423,-2.779,0.0,38.1,38.9,9.521,1.777,18.984,16.245,19.072,17.045,-3.177,25.856,0.0,269.04,,275.0,275.0,17.672,2.871,17.225,22.694
14865.0,2.377,0.539,-35.209,1.607,9.538,5.13,36.366,4.859,2.423,-2.779,0.0,38.1,38.9,9.521,1.777,19.145,16.246,19.161,17.15,-3.177,25.856,0.0,269.04,,275.0,275.0,17.837,2.863,17.256,22.682
14865.5,2.377,0.539,-35.209,1.607,9.538,5.13,36.366,4.859,2.423,-2.779,0.0,38.1,38.9,9.521,1.777,19.172,16.052,19.168,17.032,-3.177,25.856,0.0,269.54,,275.0,275.0,17.926,2.855,17.237,22.597
14866.0,2.377,0.539,-35.209,1.607,9.538,5.112,36.354,4.872,2.455,-2.784,0.0,38.087,38.892,9.521,1.777,19.06,15.625,19.033,16.568,-3.175,25.858,0.0,269.54,,275.0,275.0,17.856,2.847,17.221,22.646
14866.5,2.377,0.539,-35.209,1.607,9.538,5.112,36.354,4.872,2.455,-2.784,0.0,38.1,38.9,9.521,1.777,18.982,15.656,18.977,16.691,-3.175,25.858,0.0,269.14,,275.0,275.0,17.571,2.839,17.153,22.693
14867.0,2.432,0.654,-33.593,1.705,9.408,5.112,36.354,4.872,2.455,-2.784,0.0,38.1,38.9,9.735,1.551,19.009,16.149,19.075,17.029,-3.175,25.858,0.0,269.14,,275.0,275.0,17.576,2.832,17.19,22.774
14867.5,2.432,0.654,-33.593,1.705,9.408,5.112,36.354,4.872,2.455,-2.784,0.0,38.1,38.9,9.735,1.551,19.067,16.298,19.166,16.973,-3.175,25.858,0.0,269.64,,275.0,275.0,17.815,2.825,17.254,22.883
14868.0,2.432,0.654,-33.593,1.705,9.408,5.112,36.354,4.872,2.455,-2.784,0.0,38.1,38.9,9.735,1.551,19.117,16.226,19.191,16.94,-3.175,25.858,0.0,269.64,,275.0,275.0,17.876,2.819,17.258,22.959
14868.5,2.432,0.654,-33.593,1.705,9.408,5.112,36.354,4.872,2.455,-2.784,0.0,38.1,38.9,9.735,1.551,19.075,15.926,19.131,16.826,-3.175,25.858,0.0,269.24,,275.0,275.0,17.868,2.812,17.197,22.984
14869.0,2.432,0.654,-33.593,1.705,9.408,5.121,36.398,4.895,2.498,-2.791,0.0,38.074,38.888,9.735,1.551,19.037,15.528,18.97,16.549,-3.166,25.844,0.0,269.24,,275.0,275.0,17.74,2.806,17.143,23.034
14869.5,2.432,0.654,-33.593,1.705,9.408,5.121,36.398,4.895,2.498,-2.791,0.0,38.1,38.9,9.735,1.551,19.018,16.141,19.102,16.975,-3.166,25.844,0.0,269.44,,275.0,275.0,17.521,2.8,17.167,23.043
14870.0,2.635,0.714,-33.301,1.689,9.486,5.121,36.398,4.895,2.498,-2.791,0.0,38.1,38.9,9.697,1.6,19.105,16.263,19.195,17.256,-3.166,25.844,0.0,269.44,,275.0,275.0,17.809,2.794,17.23,23.043
14870.5,2.635,0.714,-33.301,1.689,9.486,5.121,36.398,4.895,2.498,-2.791,0.0,38.1,38.9,9.697,1.6,19.208,16.164,19.204,17.196,-3.166,25.844,0.0,269.24,,275.0,275.0,17.955,2.791,17.266,23.082
14871.0,2.635,0.714,-33.301,1.689,9.486,5.121,36.398,4.895,2.498,-2.791,0.0,38.1,38.9,9.697,1.6,19.188,15.783,19.119,16.711,-3.166,25.844,0.0,269.24,,275.0,275.0,17.943,2.789,17.28,23.127
14871.5,2.635,0.714,-33.301,1.689,9.486,5.121,36.398,4.895,2.498,-2.791,0.0,38.1,38.9,9.697,1.6,19.077,15.559,19.023,16.427,-3.166,25.844,0.0,269.34,,275.0,275.0,17.7,2.786,17.217,23.135
14872.0,2.635,0.714,-33.301,1.689,9.486,5.121,36.398,4.895,2.498,-2.791,0.0,38.1,38.9,9.697,1.6,18.978,15.621,19.01,16.739,-3.166,25.844,0.0,269.34,,275.0,275.0,17.521,2.784,17.162,23.219
14872.5,2.635,0.714,-33.301,1.689,9.486,5.129,36.419,4.88,2.516,-2.783,0.0,38.05,38.847,9.697,1.6,19.021,16.105,19.099,17.03,-3.175,25.841,0.0,269.14,,275.0,275.0,17.587,2.781,17.252,23.213
14873.0,2.635,0.714,-33.301,1.689,9.486,5.129,36.419,4.88,2.516,-2.783,0.0,38.0,38.8,9.697,1.6,19.264,16.347,19.271,17.248,-3.175,25.841,0.0,269.14,,275.0,275.0,17.814,2.779,17.304,23.193
14873.5,2.619,0.68,-34.247,1.602,9.439,5.129,36.419,4.88,2.516,-2.783,0.0,38.0,38.8,9.681,1.68,19.234,16.075,19.226,16.939,-3.175,25.841,0.0,269.24,,275.0,275.0,18.032,2.777,17.308,23.147
14874.0,2.619,0.68,-34.247,1.602,9.439,5.129,36.419,4.88,2.516,-2.783,0.0,38.0,38.8,9.681,1.68,19.095,15.724,19.08,16.696,-3.175,25.841,0.0,269.24,,275.0,275.0,17.869,2.774,17.251,23.161
14874.5,2.619,0.68,-34.247,1.602,9.439,5.129,36.419,4.88,2.516,-2.783,0.0,38.0,38.8,9.681,1.68,19.082,15.933,19.116,16.896,-3.175,25.841,0.0,269.44,,275.0,275.0,17.648,2.771,17.211,23.122
14875.0,2.619,0.68,-34.247,1.602,9.439,5.129,36.419,4.88,2.516,-2.783,0.0,38.0,38.8,9.681,1.68,19.17,16.356,19.241,17.359,-3.175,25.841,0.0,269.44,,275.0,275.0,17.757,2.769,17.271,23.127
14875.5,2.619,0.68,-34.247,1.602,9.439,5.131,36.37,4.845,2.517,-2.78,0.0,38.045,38.862,9.681,1.68,19.269,16.687,19.373,17.484,-3.17,25.836,0.0,269.34,,275.0,275.0,18.032,2.766,17.411,23.088
14876.0,2.619,0.68,-34.247,1.602,9.439,5.131,36.37,4.845,2.517,-2.78,0.0,38.0,38.9,9.681,1.68,19.299,16.366,19.333,17.152,-3.17,25.836,0.0,269.34,,275.0,275.0,18.203,2.764,17.396,23.015
14876.5,2.908,0.739,-35.209,1.649,9.446,5.131,36.37,4.845,2.517,-2.78,0.0,38.0,38.9,9.53,1.718,19.166,15.746,19.136,16.852,-3.17,25.836,0.0,269.24,,275.0,275.0,18.038,2.762,17.329,22.918
14877.0,2.908,0.739,-35.209,1.649,9.446,5.131,36.37,4.845,2.517,-2.78,0.0,38.0,38.9,9.53,1.718,19.125,15.826,19.113,16.856,-3.17,25.836,0.0,269.24,,275.0,275.0,17.725,2.764,17.294,22.89
14877.5,2.908,0.739,-35.209,1.649,9.446,5.131,36.37,4.845,2.517,-2.78,0.0,38.0,38.9,9.53,1.718,19.125,16.504,19.264,17.284,-3.17,25.836,0.0,269.04,,275.0,275.0,17.73,2.766,17.362,22.905
14878.0,2.908,0.739,-35.209,1.649,9.446,5.131,36.37,4.845,2.517,-2.78,0.0,38.0,38.9,9.53,1.718,19.337,16.633,19.394,17.553,-3.17,25.836,0.0,269.04,,275.0,275.0,18.044,2.769,17.488,22.858
14878.5,2.908,0.739,-35.209,1.649,9.446,5.131,36.37,4.845,2.517,-2.78,0.0,38.0,38.9,9.53,1.718,19.42,16.345,19.368,17.207,-3.17,25.836,0.0,268.94,,275.0,275.0,18.229,2.771,17.511,22.885
14879.0,2.908,0.739,-35.209,1.649,9.446,5.098,36.32,4.865,2.514,-2.79,0.0,38.038,38.836,9.53,1.718,19.318,16.052,19.3,17.031,-3.182,25.832,0.0,268.94,,275.0,275.0,18.085,2.773,17.386,22.95
14879.5,2.908,0.739,-35.209,1.649,9.446,5.098,36.32,4.865,2.514,-2.79,0.0,38.0,38.8,9.53,1.718,19.19,15.727,19.156,16.693,-3.182,25.832,0.0,269.14,,275.0,275.0,17.925,2.775,17.342,22.97
14880.0,2.801,0.657,-35.209,1.64,9.524,5.098,36.32,4.865,2.514,-2.79,0.0,38.0,38.8,9.461,1.704,19.222,16.651,19.346,17.454,-3.182,25.832,0.0,269.14,,275.0,275.0,17.691,2.778,17.424,22.943
14880.5,2.801,0.657,-35.209,1.64,9.524,5.098,36.32,4.865,2.514,-2.79,0.0,38.0,38.8,9.461,1.704,19.381,16.692,19.434,17.412,-3.182,25.832,0.0,269.14,,275.0,275.0,18.168,2.778,17.56,22.933
14881.0,2.801,0.657,-35.209,1.64,9.524,5.098,36.32,4.865,2.514,-2.79,0.0,38.0,38.8,9.461,1.704,19.432,16.41,19.424,17.303,-3.182,25.832,0.0,269.14,,275.0,275.0,18.23,2.778,17.579,23.023
14881.5,2.801,0.657,-35.209,1.64,9.524,5.098,36.32,4.865,2.514,-2.79,0.0,38.0,38.8,9.461,1.704,19.355,16.216,19.351,17.173,-3.182,25.832,0.0,269.04,,275.0,275.0,18.142,2.779,17.517,23.073
14882.0,2.801,0.657,-35.209,1.64,9.524,5.113,36.374,4.859,2.569,-2.792,0.0,38.028,38.83,9.461,1.704,19.24,15.674,19.178,16.702,-3.176,25.827,0.0,269.04,,275.0,275.0,18.024,2.779,17.453,23.062
14882.5,2.801,0.657,-35.209,1.64,9.524,5.113,36.374,4.859,2.569,-2.792,0.0,38.0,38.8,9.461,1.704,19.175,15.866,19.191,16.916,-3.176,25.827,0.0,269.04,,275.0,275.0,17.699,2.779,17.393,23.039
14883.0,2.658,0.714,-33.327,1.646,9.391,5.113,36.374,4.859,2.569,-2.792,0.0,38.0,38.8,9.763,1.571,19.22,16.412,19.311,17.369,-3.176,25.827,0.0,269.04,,275.0,275.0,17.787,2.78,17.506,23.003
14883.5,2.658,0.714,-33.327,1.646,9.391,5.113,36.374,4.859,2.569,-2.792,0.0,38.0,38.8,9.763,1.571,19.477,16.598,19.474,17.503,-3.176,25.827,0.0,269.14,,275.0,275.0,18.078,2.778,17.569,23.0
14884.0,2.658,0.714,-33.327,1.646,9.391,5.113,36.374,4.859,2.569,-2.792,0.0,38.0,38.8,9.763,1.571,19.427,16.188,19.368,17.212,-3.176,25.827,0.0,269.14,,275.0,275.0,18.263,2.776,17.508,23.0
14884.5,2.658,0.714,-33.327,1.646,9.391,5.113,36.374,4.859,2.569,-2.792,0.0,38.0,38.8,9.763,1.571,19.279,15.714,19.198,16.742,-3.176,25.827,0.0,269.14,,275.0,275.0,18.049,2.774,17.445,23.093
14885.0,2.658,0.714,-33.327,1.646,9.391,5.101,36.426,4.872,2.628,-2.779,0.0,38.02,38.845,9.763,1.571,19.211,15.973,19.23,17.131,-3.161,25.834,0.0,269.14,,275.0,275.0,17.733,2.772,17.378,23.195
14885.5,2.658,0.714,-33.327,1.646,9.391,5.101,36.426,4.872,2.628,-2.779,0.0,38.0,38.8,9.763,1.571,19.285,16.747,19.393,17.678,-3.161,25.834,0.0,269.04,,275.0,275.0,17.886,2.77,17.479,23.219
14886.0,2.658,0.714,-33.327,1.646,9.391,5.101,36.426,4.872,2.628,-2.779,0.0,38.0,38.8,9.763,1.571,19.525,17.215,19.585,17.897,-3.161,25.834,0.0,269.04,,275.0,275.0,18.275,2.766,17.697,23.231
14886.5,3.237,0.776,-35.209,1.609,9.598,5.101,36.426,4.872,2.628,-2.779,0.0,38.0,38.8,9.446,1.705,19.606,16.727,19.606,17.705,-3.161,25.834,0.0,269.04,,275.0,275.0,18.555,2.774,17.645,23.173
14887.0,3.237,0.776,-35.209,1.609,9.598,5.101,36.426,4.872,2.628,-2.779,0.0,38.0,38.8,9.446,1.705,19.453,15.789,19.312,16.764,-3.161,25.834,0.0,269.04,,275.0,275.0,18.411,2.774,17.592,23.12
14887.5,3.237,0.776,-35.209,1.609,9.598,5.101,36.426,4.872,2.628,-2.779,0.0,38.0,38.8,9.446,1.705,19.239,15.672,19.2,16.645,-3.161,25.834,0.0,269.44,,275.0,275.0,17.83,2.782,17.464,23.088
14888.0,3.237,0.776,-35.209,1.609,9.598,5.101,36.426,4.872,2.628,-2.779,0.0,38.0,38.8,9.446,1.705,19.192,16.396,19.293,17.156,-3.161,25.834,0.0,269.44,,275.0,275.0,17.689,2.789,17.48,23.111
14888.5,3.237,0.776,-35.209,1.609,9.598,5.114,36.429,4.854,2.645,-2.788,0.0,38.007,38.827,9.446,1.705,19.392,17.088,19.523,18.006,-3.185,25.824,0.0,269.34,,275.0,275.0,18.009,2.797,17.641,23.126
14889.0,3.237,0.776,-35.209,1.609,9.598,5.114,36.429,4.854,2.645,-2.788,0.0,38.0,38.8,9.446,1.705,19.604,16.774,19.6,17.697,-3.185,25.824,0.0,269.34,,275.0,275.0,18.502,2.804,17.722,23.147
14889.5,2.388,0.58,-35.209,1.65,9.45,5.114,36.429,4.854,2.645,-2.788,0.0,38.0,38.8,9.46,1.595,19.493,16.336,19.479,17.346,-3.185,25.824,0.0,269.24,,275.0,275.0,18.419,2.811,17.594,23.099
14890.0,2.388,0.58,-35.209,1.65,9.45,5.114,36.429,4.854,2.645,-2.788,0.0,38.0,38.8,9.46,1.595,19.398,15.831,19.335,16.95,-3.185,25.824,0.0,269.24,,275.0,275.0,18.164,2.804,17.494,23.053
14890.5,2.388,0.58,-35.209,1.65,9.45,5.114,36.429,4.854,2.645,-2.788,0.0,38.0,38.8,9.46,1.595,19.233,15.978,19.277,17.065,-3.185,25.824,0.0,269.24,,275.0,275.0,17.879,2.797,17.482,23.046
14891.0,2.388,0.58,-35.209,1.65,9.45,5.114,36.429,4.854,2.645,-2.788,0.0,38.0,38.8,9.46,1.595,19.355,16.805,19.45,17.569,-3.185,25.824,0.0,269.24,,275.0,275.0,17.888,2.79,17.565,23.024
14891.5,2.388,0.58,-35.209,1.65,9.45,5.132,36.362,4.814,2.618,-2.789,0.0,38.003,38.836,9.46,1.595,19.483,16.958,19.581,17.653,-3.173,25.824,0.0,269.24,,275.0,275.0,18.294,2.784,17.677,22.947
14892.0,2.388,0.58,-35.209,1.65,9.45,5.132,36.362,4.814,2.618,-2.789,0.0,38.0,38.8,9.46,1.595,19.45,16.405,19.466,17.293,-3.173,25.824,0.0,269.24,,275.0,275.0,18.419,2.777,17.686,22.938
14892.5,2.388,0.58,-35.209,1.65,9.45,5.132,36.362,4.814,2.618,-2.789,0.0,38.0,38.8,9.46,1.595,19.421,15.892,19.35,16.889,-3.173,25.824,0.0,268.64,,275.0,275.0,18.153,2.771,17.606,22.896
14893.0,2.526,0.7,-33.558,1.71,9.453,5.132,36.362,4.814,2.618,-2.789,0.0,38.0,38.8,9.612,1.629,19.31,15.652,19.258,16.632,-3.173,25.824,0.0,268.64,,275.0,275.0,17.888,2.765,17.476,22.818
14893.5,2.526,0.7,-33.558,1.71,9.453,5.132,36.362,4.814,2.618,-2.789,0.0,38.0,38.8,9.612,1.629,19.216,16.266,19.33,17.133,-3.173,25.824,0.0,269.04,,275.0,275.0,17.713,2.761,17.535,22.841
14894.0,2.526,0.7,-33.558,1.71,9.453,5.132,36.362,4.814,2.618,-2.789,0.0,38.0,38.8,9.612,1.629,19.448,16.548,19.499,17.447,-3.173,25.824,0.0,269.04,,275.0,275.0,17.986,2.757,17.609,22.812
14894.5,2.526,0.7,-33.558,1.71,9.453,5.132,36.362,4.814,2.618,-2.789,0.0,38.0,38.8,9.612,1.629,19.495,16.388,19.482,17.409,-3.173,25.824,0.0,268.94,,275.0,275.0,18.235,2.753,17.637,22.803
14895.0,2.526,0.7,-33.558,1.71,9.453,5.141,36.361,4.856,2.632,-2.772,0.0,38.005,38.819,9.612,1.629,19.482,16.237,19.429,17.087,-3.16,25.833,0.0,268.94,,275.0,275.0,18.194,2.749,17.613,22.834
14895.5,2.526,0.7,-33.558,1.71,9.453,5.141,36.361,4.856,2.632,-2.772,0.0,38.0,38.8,9.612,1.629,19.34,16.074,19.35,17.113,-3.16,25.833,0.0,269.04,,275.0,275.0,18.059,2.746,17.569,22.878
14896.0,3.634,0.878,-35.209,1.68,9.514,5.141,36.361,4.856,2.632,-2.772,0.0,38.0,38.8,9.483,1.609,19.327,16.378,19.397,17.283,-3.16,25.833,0.0,269.04,,275.0,275.0,17.969,2.742,17.563,22.987
14896.5,3.634,0.878,-35.209,1.68,9.514,5.141,36.361,4.856,2.632,-2.772,0.0,38.0,38.8,9.483,1.609,19.454,16.848,19.546,17.565,-3.16,25.833,0.0,268.54,,275.0,275.0,18.096,2.757,17.715,23.127
14897.0,3.634,0.878,-35.209,1.68,9.514,5.141,36.361,4.856,2.632,-2.772,0.0,38.0,38.8,9.483,1.609,19.561,16.723,19.594,17.605,-3.16,25.833,0.0,268.54,,275.0,275.0,18.353,2.771,17.726,23.17
14897.5,3.634,0.878,-35.209,1.68,9.514,5.141,36.361,4.856,2.632,-2.772,0.0,38.0,38.8,9.483,1.609,19.47,16.233,19.459,17.096,-3.16,25.833,0.0,268.74,,275.0,275.0,18.371,2.785,17.673,23.187
14898.0,3.634,0.878,-35.209,1.68,9.514,5.115,36.376,4.869,2.678,-2.785,0.0,37.992,38.819,9.483,1.609,19.394,16.063,19.377,16.95,-3.169,25.817,0.0,268.74,,275.0,275.0,18.064,2.799,17.615,23.192
14898.5,3.634,0.878,-35.209,1.68,9.514,5.115,36.376,4.869,2.678,-2.785,0.0,38.0,38.8,9.483,1.609,19.369,16.254,19.395,17.206,-3.169,25.817,0.0,269.14,,275.0,275.0,17.946,2.813,17.612,23.209
14899.0,3.634,0.878,-35.209,1.68,9.514,5.115,36.376,4.869,2.678,-2.785,0.0,38.0,38.8,9.483,1.609,19.486,17.004,19.601,17.873,-3.169,25.817,0.0,269.14,,275.0,275.0,18.056,2.826,17.683,23.156
14899.5,2.853,0.78,-33.706,1.646,9.477,5.115,36.376,4.869,2.678,-2.785,0.0,38.0,38.8,9.623,1.571,19.568,16.852,19.612,17.632,-3.169,25.817,0.0,269.14,,275.0,275.0,18.491,2.84,17.733,23.124
14900.0,2.853,0.78,-33.706,1.646,9.477,5.115,36.376,4.869,2.678,-2.785,0.0,38.0,38.8,9.623,1.571,19.527,16.473,19.521,17.323,-3.169,25.817,0.0,269.14,,275.0,275.0,18.416,2.84,17.668,23.224
14900.5,2.853,0.78,-33.706,1.646,9.477,5.115,36.376,4.869,2.678,-2.785,0.0,38.0,38.8,9.623,1.571,19.463,15.84,19.383,16.865,-3.169,25.817,0.0,269.24,,275.0,275.0,18.211,2.84,17.597,23.309
14901.0,2.853,0.78,-33.706,1.646,9.477,5.115,36.376,4.869,2.678,-2.785,0.0,38.0,38.8,9.623,1.571,19.431,16.852,19.549,17.622,-3.169,25.817,0.0,269.24,,275.0,275.0,17.888,2.84,17.62,23.265
14901.5,2.853,0.78,-33.706,1.646,9.477,5.144,36.416,4.881,2.716,-2.773,0.0,37.995,38.833,9.623,1.571,19.599,16.81,19.635,17.726,-3.166,25.831,0.0,269.24,,275.0,275.0,18.363,2.84,17.731,23.231
14902.0,2.853,0.78,-33.706,1.646,9.477,5.144,36.416,4.881,2.716,-2.773,0.0,38.0,38.8,9.623,1.571,19.667,16.519,19.614,17.422,-3.166,25.831,0.0,269.24,,275.0,275.0,18.443,2.841,17.767,23.171
14902.5,2.785,0.638,-35.209,1.678,9.53,5.144,36.416,4.881,2.716,-2.773,0.0,38.0,38.8,9.471,1.619,19.591,16.34,19.567,17.223,-3.166,25.831,0.0,269.64,,275.0,275.0,18.306,2.841,17.747,23.169
14903.0,2.785,0.638,-35.209,1.678,9.53,5.144,36.416,4.881,2.716,-2.773,0.0,38.0,38.8,9.471,1.619,19.449,15.865,19.386,16.779,-3.166,25.831,0.0,269.64,,275.0,275.0,18.18,2.84,17.669,23.119
14903.5,2.785,0.638,-35.209,1.678,9.53,5.144,36.416,4.881,2.716,-2.773,0.0,38.0,38.8,9.471,1.619,19.368,16.177,19.453,17.311,-3.166,25.831,0.0,269.44,,275.0,275.0,17.87,2.839,17.616,23.045
14904.0,2.785,0.638,-35.209,1.678,9.53,5.144,36.416,4.881,2.716,-2.773,0.0,38.0,38.8,9.471,1.619,19.423,16.72,19.53,17.498,-3.166,25.831,0.0,269.44,,275.0,275.0,18.077,2.838,17.712,22.968
14904.5,2.785,0.638,-35.209,1.678,9.53,5.119,36.363,4.846,2.72,-2.781,0.0,37.984,38.857,9.471,1.619,19.575,16.625,19.598,17.519,-3.165,25.822,0.0,269.54,,275.0,275.0,18.293,2.837,17.736,22.908
14905.0,2.785,0.638,-35.209,1.678,9.53,5.119,36.363,4.846,2.72,-2.781,0.0,38.0,38.9,9.471,1.619,19.537,16.368,19.551,17.31,-3.165,25.822,0.0,269.54,,275.0,275.0,18.329,2.836,17.678,22.881
14905.5,2.785,0.638,-35.209,1.678,9.53,5.119,36.363,4.846,2.72,-2.781,0.0,38.0,38.9,9.471,1.619,19.446,15.95,19.427,16.982,-3.165,25.822,0.0,269.74,,275.0,275.0,18.192,2.836,17.629,22.882
14906.0,2.756,0.62,-35.209,1.607,9.504,5.119,36.363,4.846,2.72,-2.781,0.0,38.0,38.9,9.488,1.697,19.379,15.895,19.413,16.997,-3.165,25.822,0.0,269.74,,275.0,275.0,17.951,2.835,17.581,22.889
14906.5,2.756,0.62,-35.209,1.607,9.504,5.119,36.363,4.846,2.72,-2.781,0.0,38.0,38.9,9.488,1.697,19.364,16.374,19.475,17.258,-3.165,25.822,0.0,269.34,,275.0,275.0,17.921,2.834,17.568,22.829
14907.0,2.756,0.62,-35.209,1.607,9.504,5.119,36.363,4.846,2.72,-2.781,0.0,38.0,38.9,9.488,1.697,19.46,16.573,19.547,17.503,-3.165,25.822,0.0,269.34,,275.0,275.0,18.118,2.832,17.643,22.872
14907.5,2.756,0.62,-35.209,1.607,9.504,5.119,36.363,4.846,2.72,-2.781,0.0,38.0,38.9,9.488,1.697,19.562,16.496,19.569,17.508,-3.165,25.822,0.0,269.34,,275.0,275.0,18.271,2.831,17.652,22.848
14908.0,2.756,0.62,-35.209,1.607,9.504,5.121,36.348,4.886,2.732,-2.779,0.0,37.982,38.849,9.488,1.697,19.384,16.025,19.424,16.928,-3.164,25.822,0.0,269.34,,275.0,275.0,18.284,2.83,17.553,22.858
14908.5,2.756,0.62,-35.209,1.607,9.504,5.121,36.348,4.886,2.732,-2.779,0.0,38.0,38.8,9.488,1.697,19.295,15.889,19.349,16.807,-3.164,25.822,0.0,269.64,,275.0,275.0,17.94,2.829,17.495,22.869
14909.0,2.287,0.652,-34.033,1.711,9.48,5.121,36.348,4.886,2.732,-2.779,0.0,38.0,38.8,9.575,1.592,19.262,16.065,19.361,16.947,-3.164,25.822,0.0,269.64,,275.0,275.0,17.835,2.827,17.488,22.876
14909.5,2.287,0.652,-34.033,1.711,9.48,5.121,36.348,4.886,2.732,-2.779,0.0,38.0,38.8,9.575,1.592,19.364,16.464,19.47,17.457,-3.164,25.822,0.0,269.24,,275.0,275.0,17.909,2.819,17.535,22.934
14910.0,2.287,0.652,-34.033,1.711,9.48,5.121,36.348,4.886,2.732,-2.779,0.0,38.0,38.8,9.575,1.592,19.461,16.29,19.492,17.312,-3.164,25.822,0.0,269.24,,275.0,275.0,18.189,2.81,17.57,22.918
14910.5,2.287,0.652,-34.033,1.711,9.48,5.121,36.348,4.886,2.732,-2.779,0.0,38.0,38.8,9.575,1.592,19.417,16.042,19.422,17.106,-3.164,25.822,0.0,269.54,,275.0,275.0,18.139,2.801,17.496,22.969
14911.0,2.287,0.652,-34.033,1.711,9.48,5.128,36.391,4.881,2.765,-2.78,0.0,38.002,38.838,9.575,1.592,19.355,15.991,19.37,16.902,-3.164,25.832,0.0,269.54,,275.0,275.0,17.997,2.793,17.432,23.014
14911.5,2.287,0.652,-34.033,1.711,9.48,5.128,36.391,4.881,2.765,-2.78,0.0,38.0,38.8,9.575,1.592,19.245,16.171,19.346,17.191,-3.164,25.832,0.0,269.44,,275.0,275.0,17.905,2.785,17.414,23.014
14912.0,2.582,0.595,-35.209,1.641,9.559,5.128,36.391,4.881,2.765,-2.78,0.0,38.0,38.8,9.477,1.69,19.369,16.663,19.47,17.62,-3.164,25.832,0.0,269.44,,275.0,275.0,17.988,2.776,17.473,22.986
14912.5,2.582,0.595,-35.209,1.641,9.559,5.128,36.391,4.881,2.765,-2.78,0.0,38.0,38.8,9.477,1.69,19.479,16.872,19.584,17.678,-3.164,25.832,0.0,269.24,,275.0,275.0,18.28,2.773,17.544,22.954
14913.0,2.582,0.595,-35.209,1.641,9.559,5.128,36.391,4.881,2.765,-2.78,0.0,38.0,38.8,9.477,1.69,19.484,16.318,19.502,17.245,-3.164,25.832,0.0,269.24,,275.0,275.0,18.403,2.77,17.566,22.896
14913.5,2.582,0.595,-35.209,1.641,9.559,5.128,36.391,4.881,2.765,-2.78,0.0,38.0,38.8,9.477,1.69,19.44,16.007,19.413,17.052,-3.164,25.832,0.0,268.84,,275.0,275.0,18.137,2.767,17.556,22.881
14914.0,2.582,0.595,-35.209,1.641,9.559,5.128,36.391,4.881,2.765,-2.78,0.0,38.0,38.8,9.477,1.69,19.333,15.815,19.314,16.801,-3.164,25.832,0.0,268.84,,275.0,275.0,17.978,2.764,17.46,22.857
14914.5,2.582,0.595,-35.209,1.641,9.559,5.119,36.404,4.906,2.801,-2.776,0.0,37.995,38.834,9.477,1.69,19.247,16.124,19.327,16.918,-3.147,25.84,0.0,269.24,,275.0,275.0,17.816,2.761,17.516,22.896
14915.0,2.582,0.595,-35.209,1.641,9.559,5.119,36.404,4.906,2.801,-2.776,0.0,38.0,38.8,9.477,1.69,19.418,16.393,19.454,17.193,-3.147,25.84,0.0,269.24,,275.0,275.0,17.904,2.758,17.581,22.843
14915.5,2.884,0.74,-34.545,1.655,9.41,5.119,36.404,4.906,2.801,-2.776,0.0,38.0,38.8,9.659,1.671,19.445,16.3,19.466,17.227,-3.147,25.84,0.0,268.94,,275.0,275.0,18.114,2.755,17.569,22.79
14916.0,2.884,0.74,-34.545,1.655,9.41,5.119,36.404,4.906,2.801,-2.776,0.0,38.0,38.8,9.659,1.671,19.401,16.2,19.417,17.159,-3.147,25.84,0.0,268.94,,275.0,275.0,18.11,2.757,17.527,22.792
14916.5,2.884,0.74,-34.545,1.655,9.41,5.119,36.404,4.906,2.801,-2.776,0.0,38.0,38.8,9.659,1.671,19.335,15.926,19.326,17.052,-3.147,25.84,0.0,269.24,,275.0,275.0,18.045,2.759,17.497,22.776
14917.0,2.884,0.74,-34.545,1.655,9.41,5.119,36.404,4.906,2.801,-2.776,0.0,38.0,38.8,9.659,1.671,19.309,16.218,19.375,17.317,-3.147,25.84,0.0,269.24,,275.0,275.0,17.91,2.761,17.475,22.681
14917.5,2.884,0.74,-34.545,1.655,9.41,5.149,36.394,4.881,2.811,-2.765,0.0,37.996,38.84,9.659,1.671,19.386,16.655,19.483,17.447,-3.155,25.835,0.0,268.74,,275.0,275.0,18.055,2.763,17.59,22.618
14918.0,2.884,0.74,-34.545,1.655,9.41,5.149,36.394,4.881,2.811,-2.765,0.0,38.0,38.8,9.659,1.671,19.487,16.629,19.563,17.452,-3.155,25.835,0.0,268.74,,275.0,275.0,18.243,2.765,17.613,22.626
14918.5,2.922,0.674,-35.209,1.648,9.538,5.149,36.394,4.881,2.811,-2.765,0.0,38.0,38.8,9.501,1.675,19.448,16.162,19.47,17.149,-3.155,25.835,0.0,268.74,,275.0,275.0,18.283,2.767,17.584,22.61
14919.0,2.922,0.674,-35.209,1.648,9.538,5.149,36.394,4.881,2.811,-2.765,0.0,38.0,38.8,9.501,1.675,19.356,15.958,19.379,16.939,-3.155,25.835,0.0,268.74,,275.0,275.0,18.057,2.77,17.523,22.617
14919.5,2.922,0.674,-35.209,1.648,9.538,5.149,36.394,4.881,2.811,-2.765,0.0,38.0,38.8,9.501,1.675,19.337,16.187,19.396,17.258,-3.155,25.835,0.0,269.74,,275.0,275.0,17.908,2.772,17.494,22.666
14920.0,2.922,0.674,-35.209,1.648,9.538,5.149,36.394,4.881,2.811,-2.765,0.0,38.0,38.8,9.501,1.675,19.412,16.686,19.522,17.513,-3.155,25.835,0.0,269.74,,275.0,275.0,18.045,2.775,17.559,22.71
14920.5,2.922,0.674,-35.209,1.648,9.538,5.149,36.394,4.881,2.811,-2.765,0.0,38.0,38.8,9.501,1.675,19.465,16.721,19.559,17.548,-3.155,25.835,0.0,269.34,,275.0,275.0,18.283,2.777,17.606,22.735
14921.0,2.922,0.674,-35.209,1.648,9.538,5.152,36.348,4.876,2.818,-2.757,0.0,37.996,38.876,9.501,1.675,19.517,16.526,19.543,17.482,-3.137,25.835,0.0,269.34,,275.0,275.0,18.323,2.78,17.599,22.766
14921.5,2.922,0.674,-35.209,1.648,9.538,5.152,36.348,4.876,2.818,-2.757,0.0,38.0,38.9,9.501,1.675,19.481,16.213,19.472,17.295,-3.137,25.835,0.0,269.24,,275.0,275.0,18.267,2.782,17.528,22.781
14922.0,2.545,0.687,-34.376,1.676,9.439,5.152,36.348,4.876,2.818,-2.757,0.0,38.0,38.9,9.58,1.681,19.346,16.347,19.433,17.217,-3.137,25.835,0.0,269.24,,275.0,275.0,18.115,2.784,17.511,22.771
14922.5,2.545,0.687,-34.376,1.676,9.439,5.152,36.348,4.876,2.818,-2.757,0.0,38.0,38.9,9.58,1.681,19.406,16.624,19.517,17.624,-3.137,25.835,0.0,269.44,,275.0,275.0,18.086,2.78,17.584,22.782
14923.0,2.545,0.687,-34.376,1.676,9.439,5.152,36.348,4.876,2.818,-2.757,0.0,38.0,38.9,9.58,1.681,19.549,16.82,19.661,17.832,-3.137,25.835,0.0,269.44,,275.0,275.0,18.293,2.776,17.656,22.799
14923.5,2.545,0.687,-34.376,1.676,9.439,5.152,36.348,4.876,2.818,-2.757,0.0,38.0,38.9,9.58,1.681,19.584,16.262,19.554,17.351,-3.137,25.835,0.0,269.94,,275.0,275.0,18.465,2.773,17.646,22.855
14924.0,2.545,0.687,-34.376,1.676,9.439,5.135,36.352,4.888,2.863,-2.759,0.0,38.0,38.912,9.58,1.681,19.475,15.867,19.426,16.78,-3.135,25.837,0.0,269.94,,275.0,275.0,18.187,2.769,17.647,22.884
14924.5,2.545,0.687,-34.376,1.676,9.439,5.135,36.352,4.888,2.863,-2.759,0.0,38.0,38.9,9.58,1.681,19.378,15.935,19.417,16.961,-3.135,25.837,0.0,269.64,,275.0,275.0,17.887,2.765,17.52,22.869
14925.0,2.7,0.708,-34.705,1.657,9.479,5.135,36.352,4.888,2.863,-2.759,0.0,38.0,38.9,9.58,1.786,19.358,16.137,19.42,17.182,-3.135,25.837,0.0,269.64,,275.0,275.0,17.923,2.762,17.571,22.824
14925.5,2.7,0.708,-34.705,1.657,9.479,5.135,36.352,4.888,2.863,-2.759,0.0,38.0,38.9,9.58,1.786,19.378,16.382,19.479,17.397,-3.135,25.837,0.0,269.34,,275.0,275.0,18.024,2.761,17.672,22.757
14926.0,2.7,0.708,-34.705,1.657,9.479,5.135,36.352,4.888,2.863,-2.759,0.0,38.0,38.9,9.58,1.786,19.535,16.599,19.586,17.474,-3.135,25.837,0.0,269.34,,275.0,275.0,18.159,2.76,17.662,22.713
14926.5,2.7,0.708,-34.705,1.657,9.479,5.135,36.352,4.888,2.863,-2.759,0.0,38.0,38.9,9.58,1.786,19.467,16.173,19.469,17.078,-3.135,25.837,0.0,269.84,,275.0,275.0,18.298,2.759,17.633,22.662
14927.0,2.7,0.708,-34.705,1.657,9.479,5.135,36.352,4.888,2.863,-2.759,0.0,38.0,38.9,9.58,1.786,19.358,15.74,19.325,16.814,-3.135,25.837,0.0,269.84,,275.0,275.0,18.047,2.758,17.571,22.656
14927.5,2.7,0.708,-34.705,1.657,9.479,5.112,36.4,4.901,2.899,-2.755,0.0,38.005,38.879,9.58,1.786,19.284,16.135,19.368,17.098,-3.13,25.841,0.0,269.64,,275.0,275.0,17.809,2.757,17.518,22.662
14928.0,2.7,0.708,-34.705,1.657,9.479,5.112,36.4,4.901,2.899,-2.755,0.0,38.0,38.9,9.58,1.786,19.327,16.485,19.435,17.219,-3.13,25.841,0.0,269.64,,275.0,275.0,17.971,2.756,17.634,22.626
14928.5,2.84,0.75,-33.933,1.736,9.452,5.112,36.4,4.901,2.899,-2.755,0.0,38.0,38.9,9.597,1.523,19.426,16.519,19.496,17.272,-3.13,25.841,0.0,269.24,,275.0,275.0,18.117,2.755,17.662,22.641
14929.0,2.84,0.75,-33.933,1.736,9.452,5.112,36.4,4.901,2.899,-2.755,0.0,38.0,38.9,9.597,1.523,19.464,16.435,19.508,17.214,-3.13,25.841,0.0,269.24,,275.0,275.0,18.178,2.756,17.622,22.689
14929.5,2.84,0.75,-33.933,1.736,9.452,5.112,36.4,4.901,2.899,-2.755,0.0,38.0,38.9,9.597,1.523,19.312,15.885,19.349,16.756,-3.13,25.841,0.0,269.34,,275.0,275.0,18.155,2.758,17.579,22.725
14930.0,2.84,0.75,-33.933,1.736,9.452,5.112,36.4,4.901,2.899,-2.755,0.0,38.0,38.9,9.597,1.523,19.234,15.987,19.331,16.906,-3.13,25.841,0.0,269.34,,275.0,275.0,17.825,2.759,17.513,22.75
14930.5,2.84,0.75,-33.933,1.736,9.452,5.151,36.432,4.9,2.917,-2.759,0.0,38.004,38.927,9.597,1.523,19.276,16.195,19.356,17.057,-3.13,25.842,0.0,269.64,,275.0,275.0,17.864,2.76,17.521,22.79
14931.0,2.84,0.75,-33.933,1.736,9.452,5.151,36.432,4.9,2.917,-2.759,0.0,38.0,38.9,9.597,1.523,19.337,16.651,19.47,17.538,-3.13,25.842,0.0,269.64,,275.0,275.0,17.971,2.762,17.597,22.8
14931.5,3.12,0.732,-35.209,1.638,9.605,5.151,36.432,4.9,2.917,-2.759,0.0,38.0,38.9,9.508,1.651,19.48,16.623,19.54,17.61,-3.13,25.842,0.0,268.94,,275.0,275.0,18.249,2.763,17.644,22.762
14932.0,3.12,0.732,-35.209,1.638,9.605,5.151,36.432,4.9,2.917,-2.759,0.0,38.0,38.9,9.508,1.651,19.511,16.064,19.45,17.096,-3.13,25.842,0.0,268.94,,275.0,275.0,18.313,2.769,17.586,22.732
