t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
14932.5,3.12,0.732,-35.209,1.638,9.605,5.151,36.432,4.9,2.917,-2.759,0.0,38.0,38.9,9.508,1.651,19.416,15.954,19.386,16.8,-3.13,25.842,0.0,269.24,,275.0,275.0,18.03,2.775,17.503,22.701
14933.0,3.12,0.732,-35.209,1.638,9.605,5.151,36.432,4.9,2.917,-2.759,0.0,38.0,38.9,9.508,1.651,19.213,16.249,19.338,17.048,-3.13,25.842,0.0,269.24,,275.0,275.0,17.889,2.78,17.507,22.706
14933.5,3.12,0.732,-35.209,1.638,9.605,5.131,36.399,4.883,2.919,-2.76,0.0,38.006,38.943,9.508,1.651,19.357,16.392,19.439,17.349,-3.135,25.84,0.0,269.54,,275.0,275.0,17.962,2.786,17.549,22.737
14934.0,3.12,0.732,-35.209,1.638,9.605,5.131,36.399,4.883,2.919,-2.76,0.0,38.0,38.9,9.508,1.651,19.42,16.535,19.506,17.449,-3.135,25.84,0.0,269.54,,275.0,275.0,18.134,2.791,17.612,22.76
14934.5,3.12,0.732,-35.209,1.638,9.605,5.131,36.399,4.883,2.919,-2.76,0.0,38.0,38.9,9.508,1.651,19.426,16.275,19.444,17.254,-3.135,25.84,0.0,269.44,,275.0,275.0,18.227,2.797,17.61,22.791
14935.0,2.4,0.647,-33.445,1.659,9.45,5.131,36.399,4.883,2.919,-2.76,0.0,38.0,38.9,9.779,1.632,19.369,16.015,19.352,16.842,-3.135,25.84,0.0,269.44,,275.0,275.0,18.1,2.802,17.513,22.891
14935.5,2.4,0.647,-33.445,1.659,9.45,5.131,36.399,4.883,2.919,-2.76,0.0,38.0,38.9,9.779,1.632,19.292,15.85,19.274,16.806,-3.135,25.84,0.0,269.34,,275.0,275.0,17.895,2.795,17.478,22.936
14936.0,2.4,0.647,-33.445,1.659,9.45,5.131,36.399,4.883,2.919,-2.76,0.0,38.0,38.9,9.779,1.632,19.239,16.097,19.316,17.178,-3.135,25.84,0.0,269.34,,275.0,275.0,17.805,2.789,17.546,22.996
14936.5,2.4,0.647,-33.445,1.659,9.45,5.131,36.399,4.883,2.919,-2.76,0.0,38.0,38.9,9.779,1.632,19.508,16.79,19.576,17.597,-3.135,25.84,0.0,269.94,,275.0,275.0,17.958,2.782,17.636,23.062
14937.0,2.4,0.647,-33.445,1.659,9.45,5.137,36.357,4.886,2.911,-2.761,0.0,38.017,38.951,9.779,1.632,19.521,16.471,19.547,17.35,-3.132,25.849,0.0,269.94,,275.0,275.0,18.368,2.776,17.636,23.105
14937.5,2.4,0.647,-33.445,1.659,9.45,5.137,36.357,4.886,2.911,-2.761,0.0,38.0,39.0,9.779,1.632,19.393,16.06,19.404,16.839,-3.132,25.849,0.0,269.84,,275.0,275.0,18.222,2.77,17.595,23.151
14938.0,3.173,0.727,-35.209,1.689,9.539,5.137,36.357,4.886,2.911,-2.761,0.0,38.0,39.0,9.501,1.656,19.245,15.902,19.337,16.727,-3.132,25.849,0.0,269.84,,275.0,275.0,17.924,2.764,17.544,23.201
14938.5,3.173,0.727,-35.209,1.689,9.539,5.137,36.357,4.886,2.911,-2.761,0.0,38.0,39.0,9.501,1.656,19.327,16.429,19.436,17.321,-3.132,25.849,0.0,269.74,,275.0,275.0,17.803,2.771,17.611,23.293
14939.0,3.173,0.727,-35.209,1.689,9.539,5.137,36.357,4.886,2.911,-2.761,0.0,38.0,39.0,9.501,1.656,19.478,16.782,19.563,17.664,-3.132,25.849,0.0,269.74,,275.0,275.0,18.128,2.777,17.668,23.372
14939.5,3.173,0.727,-35.209,1.689,9.539,5.137,36.357,4.886,2.911,-2.761,0.0,38.0,39.0,9.501,1.656,19.528,16.725,19.605,17.633,-3.132,25.849,0.0,269.24,,275.0,275.0,18.372,2.784,17.68,23.439
14940.0,3.173,0.727,-35.209,1.689,9.539,5.136,36.362,4.899,2.954,-2.761,0.0,38.018,38.989,9.501,1.656,19.443,16.111,19.417,16.896,-3.141,25.837,0.0,269.24,,275.0,275.0,18.373,2.79,17.642,23.479
14940.5,3.173,0.727,-35.209,1.689,9.539,5.136,36.362,4.899,2.954,-2.761,0.0,38.0,39.0,9.501,1.656,19.331,16.246,19.426,17.076,-3.141,25.837,0.0,269.64,,275.0,275.0,17.967,2.796,17.586,23.498
14941.0,3.173,0.727,-35.209,1.689,9.539,5.136,36.362,4.899,2.954,-2.761,0.0,38.0,39.0,9.501,1.656,19.415,16.696,19.523,17.488,-3.141,25.837,0.0,269.64,,275.0,275.0,18.02,2.803,17.629,23.517
14941.5,2.701,0.733,-33.335,1.691,9.424,5.136,36.362,4.899,2.954,-2.761,0.0,38.0,39.0,9.779,1.581,19.552,16.784,19.621,17.756,-3.141,25.837,0.0,269.64,,275.0,275.0,18.28,2.809,17.697,23.531
14942.0,2.701,0.733,-33.335,1.691,9.424,5.136,36.362,4.899,2.954,-2.761,0.0,38.0,39.0,9.779,1.581,19.622,16.482,19.586,17.395,-3.141,25.837,0.0,269.64,,275.0,275.0,18.428,2.807,17.717,23.637
14942.5,2.701,0.733,-33.335,1.691,9.424,5.136,36.362,4.899,2.954,-2.761,0.0,38.0,39.0,9.779,1.581,19.524,16.301,19.53,17.067,-3.141,25.837,0.0,269.74,,275.0,275.0,18.271,2.805,17.653,23.635
14943.0,2.701,0.733,-33.335,1.691,9.424,5.136,36.362,4.899,2.954,-2.761,0.0,38.0,39.0,9.779,1.581,19.383,15.952,19.403,16.797,-3.141,25.837,0.0,269.74,,275.0,275.0,18.105,2.803,17.605,23.651
14943.5,2.701,0.733,-33.335,1.691,9.424,5.127,36.414,4.904,3.009,-2.756,0.0,38.028,38.985,9.779,1.581,19.428,16.596,19.514,17.552,-3.136,25.842,0.0,269.24,,275.0,275.0,17.884,2.802,17.661,23.659
14944.0,2.701,0.733,-33.335,1.691,9.424,5.127,36.414,4.904,3.009,-2.756,0.0,38.0,39.0,9.779,1.581,19.542,16.946,19.621,17.582,-3.136,25.842,0.0,269.24,,275.0,275.0,18.272,2.8,17.734,23.603
14944.5,3.235,0.775,-35.209,1.651,9.532,5.127,36.414,4.904,3.009,-2.756,0.0,38.0,39.0,9.453,1.609,19.503,16.669,19.584,17.322,-3.136,25.842,0.0,269.74,,275.0,275.0,18.423,2.798,17.788,23.584
14945.0,3.235,0.775,-35.209,1.651,9.532,5.127,36.414,4.904,3.009,-2.756,0.0,38.0,39.0,9.453,1.609,19.479,16.331,19.505,17.208,-3.136,25.842,0.0,269.74,,275.0,275.0,18.27,2.806,17.747,23.547
14945.5,3.235,0.775,-35.209,1.651,9.532,5.127,36.414,4.904,3.009,-2.756,0.0,38.0,39.0,9.453,1.609,19.428,15.923,19.37,16.774,-3.136,25.842,0.0,269.44,,275.0,275.0,18.131,2.813,17.621,23.493
14946.0,3.235,0.775,-35.209,1.651,9.532,5.127,36.414,4.904,3.009,-2.756,0.0,38.0,39.0,9.453,1.609,19.29,16.008,19.367,16.85,-3.136,25.842,0.0,269.44,,275.0,275.0,17.874,2.82,17.621,23.461
14946.5,3.235,0.775,-35.209,1.651,9.532,5.129,36.416,4.877,3.008,-2.754,0.0,38.042,39.016,9.453,1.609,19.338,16.404,19.465,17.347,-3.14,25.839,0.0,268.84,,275.0,275.0,17.879,2.826,17.687,23.417
14947.0,3.235,0.775,-35.209,1.651,9.532,5.129,36.416,4.877,3.008,-2.754,0.0,38.0,39.0,9.453,1.609,19.459,16.686,19.562,17.452,-3.14,25.839,0.0,268.84,,275.0,275.0,18.138,2.833,17.735,23.407
14947.5,3.235,0.775,-35.209,1.651,9.532,5.129,36.416,4.877,3.008,-2.754,0.0,38.0,39.0,9.453,1.609,19.489,16.231,19.468,17.185,-3.14,25.839,0.0,268.84,,275.0,275.0,18.29,2.84,17.726,23.4
14948.0,1.523,0.683,-33.221,1.662,9.49,5.129,36.416,4.877,3.008,-2.754,0.0,38.0,39.0,9.685,1.618,19.431,16.055,19.405,16.809,-3.14,25.839,0.0,268.84,,275.0,275.0,18.094,2.846,17.7,23.427
14948.5,1.523,0.683,-33.221,1.662,9.49,5.129,36.416,4.877,3.008,-2.754,0.0,38.0,39.0,9.685,1.618,19.272,15.951,19.335,16.799,-3.14,25.839,0.0,269.04,,275.0,275.0,17.925,2.825,17.609,23.48
14949.0,1.523,0.683,-33.221,1.662,9.49,5.129,36.416,4.877,3.008,-2.754,0.0,38.0,39.0,9.685,1.618,19.287,16.398,19.423,17.26,-3.14,25.839,0.0,269.04,,275.0,275.0,17.839,2.803,17.576,23.516
14949.5,1.523,0.683,-33.221,1.662,9.49,5.129,36.416,4.877,3.008,-2.754,0.0,38.0,39.0,9.685,1.618,19.408,16.681,19.526,17.588,-3.14,25.839,0.0,269.24,,275.0,275.0,18.092,2.782,17.715,23.55
14950.0,1.523,0.683,-33.221,1.662,9.49,5.154,36.386,4.876,3.024,-2.753,0.0,38.053,39.033,9.685,1.618,19.544,16.84,19.644,17.895,-3.147,25.853,0.0,269.24,,275.0,275.0,18.301,2.762,17.751,23.522
14950.5,1.523,0.683,-33.221,1.662,9.49,5.154,36.386,4.876,3.024,-2.753,0.0,38.1,39.0,9.685,1.618,19.453,16.061,19.419,16.88,-3.147,25.853,0.0,268.84,,275.0,275.0,18.481,2.741,17.706,23.519
14951.0,2.043,0.553,-34.071,1.644,9.437,5.154,36.386,4.876,3.024,-2.753,0.0,38.1,39.0,9.647,1.708,19.317,16.02,19.379,16.986,-3.147,25.853,0.0,268.84,,275.0,275.0,17.953,2.721,17.628,23.548
14951.5,2.043,0.553,-34.071,1.644,9.437,5.154,36.386,4.876,3.024,-2.753,0.0,38.1,39.0,9.647,1.708,19.351,16.378,19.457,17.379,-3.147,25.853,0.0,268.84,,275.0,275.0,17.925,2.71,17.614,23.546
14952.0,2.043,0.553,-34.071,1.644,9.437,5.154,36.386,4.876,3.024,-2.753,0.0,38.1,39.0,9.647,1.708,19.447,16.833,19.573,17.759,-3.147,25.853,0.0,268.84,,275.0,275.0,18.141,2.699,17.684,23.52
14952.5,2.043,0.553,-34.071,1.644,9.437,5.154,36.386,4.876,3.024,-2.753,0.0,38.1,39.0,9.647,1.708,19.546,16.882,19.645,17.714,-3.147,25.853,0.0,269.24,,275.0,275.0,18.403,2.689,17.759,23.516
14953.0,2.043,0.553,-34.071,1.644,9.437,5.156,36.351,4.896,3.026,-2.772,0.0,38.06,39.064,9.647,1.708,19.549,16.306,19.555,17.34,-3.153,25.861,0.0,269.24,,275.0,275.0,18.447,2.678,17.745,23.456
14953.5,2.043,0.553,-34.071,1.644,9.437,5.156,36.351,4.896,3.026,-2.772,0.0,38.1,39.1,9.647,1.708,19.494,16.043,19.484,16.921,-3.153,25.861,0.0,269.34,,275.0,275.0,18.188,2.668,17.686,23.471
14954.0,2.043,0.553,-34.071,1.644,9.437,5.156,36.351,4.896,3.026,-2.772,0.0,38.1,39.1,9.647,1.708,19.278,16.063,19.389,16.997,-3.153,25.861,0.0,269.34,,275.0,275.0,17.985,2.657,17.626,23.462
14954.5,3.408,0.851,-34.605,1.631,9.455,5.156,36.351,4.896,3.026,-2.772,0.0,38.1,39.1,9.646,1.705,19.265,16.595,19.454,17.359,-3.153,25.861,0.0,268.74,,275.0,275.0,17.932,2.647,17.654,23.463
14955.0,3.408,0.851,-34.605,1.631,9.455,5.156,36.351,4.896,3.026,-2.772,0.0,38.1,39.1,9.646,1.705,19.417,16.787,19.546,17.481,-3.153,25.861,0.0,268.74,,275.0,275.0,18.168,2.66,17.72,23.451
14955.5,3.408,0.851,-34.605,1.631,9.455,5.156,36.351,4.896,3.026,-2.772,0.0,38.1,39.1,9.646,1.705,19.452,16.578,19.512,17.284,-3.153,25.861,0.0,269.64,,275.0,275.0,18.308,2.672,17.733,23.459
14956.0,3.408,0.851,-34.605,1.631,9.455,5.156,36.351,4.896,3.026,-2.772,0.0,38.1,39.1,9.646,1.705,19.381,16.335,19.446,17.024,-3.153,25.861,0.0,269.64,,275.0,275.0,18.206,2.684,17.711,23.462
14956.5,3.408,0.851,-34.605,1.631,9.455,5.166,36.4,4.902,3.056,-2.768,0.0,38.066,39.062,9.646,1.705,19.287,16.098,19.372,16.881,-3.141,25.849,0.0,269.34,,275.0,275.0,18.046,2.696,17.648,23.469
14957.0,3.408,0.851,-34.605,1.631,9.455,5.166,36.4,4.902,3.056,-2.768,0.0,38.1,39.1,9.646,1.705,19.329,16.302,19.417,17.237,-3.141,25.849,0.0,269.34,,275.0,275.0,17.909,2.708,17.661,23.469
14957.5,3.259,0.845,-34.781,1.661,9.498,5.166,36.4,4.902,3.056,-2.768,0.0,38.1,39.1,9.556,1.723,19.553,16.782,19.593,17.688,-3.141,25.849,0.0,268.94,,275.0,275.0,18.071,2.719,17.755,23.471
14958.0,3.259,0.845,-34.781,1.661,9.498,5.166,36.4,4.902,3.056,-2.768,0.0,38.1,39.1,9.556,1.723,19.538,16.59,19.551,17.4,-3.141,25.849,0.0,268.94,,275.0,275.0,18.404,2.728,17.77,23.461
14958.5,3.259,0.845,-34.781,1.661,9.498,5.166,36.4,4.902,3.056,-2.768,0.0,38.1,39.1,9.556,1.723,19.421,16.141,19.428,17.001,-3.141,25.849,0.0,268.84,,275.0,275.0,18.27,2.737,17.708,23.428
14959.0,3.259,0.845,-34.781,1.661,9.498,5.166,36.4,4.902,3.056,-2.768,0.0,38.1,39.1,9.556,1.723,19.311,16.269,19.396,17.015,-3.141,25.849,0.0,268.84,,275.0,275.0,17.998,2.745,17.651,23.441
14959.5,3.259,0.845,-34.781,1.661,9.498,5.189,36.419,4.913,3.101,-2.771,0.0,38.08,39.104,9.556,1.723,19.318,16.619,19.467,17.395,-3.145,25.858,0.0,268.84,,275.0,275.0,17.998,2.754,17.683,23.433
14960.0,3.259,0.845,-34.781,1.661,9.498,5.189,36.419,4.913,3.101,-2.771,0.0,38.1,39.1,9.556,1.723,19.499,16.868,19.597,17.82,-3.145,25.858,0.0,268.84,,275.0,275.0,18.2,2.762,17.808,23.475
14960.5,2.14,0.621,-33.951,1.703,9.477,5.189,36.419,4.913,3.101,-2.771,0.0,38.1,39.1,9.6,1.594,19.619,16.739,19.641,17.668,-3.145,25.858,0.0,268.84,,275.0,275.0,18.446,2.77,17.797,23.49
14961.0,2.14,0.621,-33.951,1.703,9.477,5.189,36.419,4.913,3.101,-2.771,0.0,38.1,39.1,9.6,1.594,19.385,15.907,19.401,16.667,-3.145,25.858,0.0,268.84,,275.0,275.0,18.417,2.76,17.729,23.516
14961.5,2.14,0.621,-33.951,1.703,9.477,5.189,36.419,4.913,3.101,-2.771,0.0,38.1,39.1,9.6,1.594,19.224,15.941,19.327,16.779,-3.145,25.858,0.0,268.84,,275.0,275.0,17.84,2.75,17.626,23.533
14962.0,2.14,0.621,-33.951,1.703,9.477,5.189,36.419,4.913,3.101,-2.771,0.0,38.1,39.1,9.6,1.594,19.315,16.494,19.458,17.497,-3.145,25.858,0.0,268.84,,275.0,275.0,17.818,2.74,17.651,23.574
14962.5,2.14,0.621,-33.951,1.703,9.477,5.189,36.419,4.913,3.101,-2.771,0.0,38.1,39.1,9.6,1.594,19.457,16.955,19.562,17.74,-3.145,25.858,0.0,269.34,,275.0,275.0,18.191,2.73,17.775,23.58
14963.0,2.14,0.621,-33.951,1.703,9.477,5.163,36.384,4.914,3.083,-2.771,0.0,38.099,39.137,9.6,1.594,19.514,16.729,19.575,17.471,-3.145,25.862,0.0,269.34,,275.0,275.0,18.429,2.72,17.814,23.558
14963.5,2.14,0.621,-33.951,1.703,9.477,5.163,36.384,4.914,3.083,-2.771,0.0,38.1,39.1,9.6,1.594,19.479,16.097,19.447,17.047,-3.145,25.862,0.0,268.94,,275.0,275.0,18.322,2.711,17.732,23.483
14964.0,2.636,0.639,-34.774,1.617,9.578,5.163,36.384,4.914,3.083,-2.771,0.0,38.1,39.1,9.578,1.655,19.38,15.838,19.355,16.573,-3.145,25.862,0.0,268.94,,275.0,275.0,18.018,2.701,17.619,23.499
14964.5,2.636,0.639,-34.774,1.617,9.578,5.163,36.384,4.914,3.083,-2.771,0.0,38.1,39.1,9.578,1.655,19.106,16.056,19.26,16.813,-3.145,25.862,0.0,268.94,,275.0,275.0,17.787,2.7,17.561,23.497
14965.0,2.636,0.639,-34.774,1.617,9.578,5.163,36.384,4.914,3.083,-2.771,0.0,38.1,39.1,9.578,1.655,19.171,16.489,19.348,17.073,-3.145,25.862,0.0,268.94,,275.0,275.0,17.809,2.699,17.628,23.492
14965.5,2.636,0.639,-34.774,1.617,9.578,5.163,36.384,4.914,3.083,-2.771,0.0,38.1,39.1,9.578,1.655,19.319,16.456,19.42,17.112,-3.145,25.862,0.0,269.04,,275.0,275.0,18.02,2.698,17.668,23.502
14966.0,2.636,0.639,-34.774,1.617,9.578,5.145,36.388,4.899,3.108,-2.762,0.0,38.111,39.132,9.578,1.655,19.346,16.302,19.42,17.167,-3.142,25.869,0.0,269.04,,275.0,275.0,18.077,2.697,17.673,23.51
14966.5,2.636,0.639,-34.774,1.617,9.578,5.145,36.388,4.899,3.108,-2.762,0.0,38.1,39.1,9.578,1.655,19.337,16.288,19.406,17.107,-3.142,25.869,0.0,269.24,,275.0,275.0,18.059,2.696,17.625,23.528
14967.0,2.263,0.595,-33.67,1.714,9.512,5.145,36.388,4.899,3.108,-2.762,0.0,38.1,39.1,9.706,1.605,19.213,15.808,19.274,16.791,-3.142,25.869,0.0,269.24,,275.0,275.0,18.034,2.695,17.53,23.535
14967.5,2.263,0.595,-33.67,1.714,9.512,5.145,36.388,4.899,3.108,-2.762,0.0,38.1,39.1,9.706,1.605,19.22,16.123,19.319,17.2,-3.142,25.869,0.0,269.54,,275.0,275.0,17.771,2.688,17.566,23.524
14968.0,2.263,0.595,-33.67,1.714,9.512,5.145,36.388,4.899,3.108,-2.762,0.0,38.1,39.1,9.706,1.605,19.392,16.686,19.496,17.424,-3.142,25.869,0.0,269.54,,275.0,275.0,17.966,2.681,17.647,23.538
14968.5,2.263,0.595,-33.67,1.714,9.512,5.145,36.388,4.899,3.108,-2.762,0.0,38.1,39.1,9.706,1.605,19.388,16.55,19.502,17.24,-3.142,25.869,0.0,269.24,,275.0,275.0,18.25,2.674,17.684,23.522
14969.0,2.263,0.595,-33.67,1.714,9.512,5.145,36.388,4.899,3.108,-2.762,0.0,38.1,39.1,9.706,1.605,19.417,16.425,19.472,17.167,-3.142,25.869,0.0,269.24,,275.0,275.0,18.17,2.667,17.674,23.526
14969.5,2.263,0.595,-33.67,1.714,9.512,5.144,36.389,4.907,3.14,-2.765,0.0,38.121,39.179,9.706,1.605,19.354,16.214,19.396,17.004,-3.146,25.873,0.0,269.44,,275.0,275.0,18.12,2.661,17.64,23.535
14970.0,2.263,0.595,-33.67,1.714,9.512,5.144,36.389,4.907,3.14,-2.765,0.0,38.1,39.2,9.706,1.605,19.245,16.016,19.317,16.794,-3.146,25.873,0.0,269.44,,275.0,275.0,17.992,2.654,17.579,23.512
14970.5,2.156,0.614,-33.995,1.715,9.507,5.144,36.389,4.907,3.14,-2.765,0.0,38.1,39.2,9.593,1.572,19.226,16.097,19.323,16.927,-3.146,25.873,0.0,269.64,,275.0,275.0,17.843,2.64,17.628,23.442
14971.0,2.156,0.614,-33.995,1.715,9.507,5.144,36.389,4.907,3.14,-2.765,0.0,38.1,39.2,9.593,1.572,19.272,16.471,19.395,17.375,-3.146,25.873,0.0,269.64,,275.0,275.0,17.893,2.64,17.672,23.446
14971.5,2.156,0.614,-33.995,1.715,9.507,5.144,36.389,4.907,3.14,-2.765,0.0,38.1,39.2,9.593,1.572,19.47,16.459,19.511,17.321,-3.146,25.873,0.0,269.24,,275.0,275.0,18.128,2.632,17.694,23.47
14972.0,2.156,0.614,-33.995,1.715,9.507,5.144,36.389,4.907,3.14,-2.765,0.0,38.1,39.2,9.593,1.572,19.35,16.052,19.418,16.887,-3.146,25.873,0.0,269.24,,275.0,275.0,18.19,2.624,17.672,23.452
14972.5,2.156,0.614,-33.995,1.715,9.507,5.146,36.406,4.89,3.166,-2.782,0.0,38.127,39.138,9.593,1.572,19.219,15.518,19.261,16.557,-3.156,25.861,0.0,269.04,,275.0,275.0,17.927,2.616,17.57,23.477
14973.0,2.156,0.614,-33.995,1.715,9.507,5.146,36.406,4.89,3.166,-2.782,0.0,38.1,39.1,9.593,1.572,19.197,15.987,19.339,17.03,-3.156,25.861,0.0,269.04,,275.0,275.0,17.639,2.609,17.507,23.53
14973.5,2.999,0.793,-33.589,1.597,9.445,5.146,36.406,4.89,3.166,-2.782,0.0,38.1,39.1,9.732,1.549,19.258,16.549,19.423,17.345,-3.156,25.861,0.0,269.44,,275.0,275.0,17.888,2.601,17.56,23.553
14974.0,2.999,0.793,-33.589,1.597,9.445,5.146,36.406,4.89,3.166,-2.782,0.0,38.1,39.1,9.732,1.549,19.41,16.761,19.517,17.42,-3.156,25.861,0.0,269.44,,275.0,275.0,18.144,2.608,17.686,23.52
14974.5,2.999,0.793,-33.589,1.597,9.445,5.146,36.406,4.89,3.166,-2.782,0.0,38.1,39.1,9.732,1.549,19.416,16.44,19.486,17.215,-3.156,25.861,0.0,269.04,,275.0,275.0,18.277,2.614,17.64,23.539
14975.0,2.999,0.793,-33.589,1.597,9.445,5.146,36.406,4.89,3.166,-2.782,0.0,38.1,39.1,9.732,1.549,19.255,15.603,19.245,16.444,-3.156,25.861,0.0,269.04,,275.0,275.0,18.139,2.621,17.587,23.532
14975.5,2.999,0.793,-33.589,1.597,9.445,5.146,36.406,4.89,3.166,-2.782,0.0,38.1,39.1,9.732,1.549,19.084,15.823,19.23,16.752,-3.156,25.861,0.0,269.54,,275.0,275.0,17.637,2.627,17.483,23.525
14976.0,2.999,0.793,-33.589,1.597,9.445,5.137,36.443,4.906,3.191,-2.775,0.0,38.138,39.191,9.732,1.549,19.246,16.377,19.359,17.34,-3.167,25.859,0.0,269.54,,275.0,275.0,17.722,2.633,17.515,23.505
14976.5,2.999,0.793,-33.589,1.597,9.445,5.137,36.443,4.906,3.191,-2.775,0.0,38.1,39.2,9.732,1.549,19.333,16.549,19.459,17.433,-3.167,25.859,0.0,268.94,,275.0,275.0,18.08,2.639,17.627,23.495
14977.0,2.979,0.745,-35.209,1.671,9.458,5.137,36.443,4.906,3.191,-2.775,0.0,38.1,39.2,9.509,1.707,19.389,16.492,19.451,17.283,-3.167,25.859,0.0,268.94,,275.0,275.0,18.194,2.645,17.656,23.509
14977.5,2.979,0.745,-35.209,1.671,9.458,5.137,36.443,4.906,3.191,-2.775,0.0,38.1,39.2,9.509,1.707,19.394,16.171,19.44,17.174,-3.167,25.859,0.0,269.94,,275.0,275.0,18.154,2.65,17.629,23.527
14978.0,2.979,0.745,-35.209,1.671,9.458,5.137,36.443,4.906,3.191,-2.775,0.0,38.1,39.2,9.509,1.707,19.304,15.856,19.329,16.785,-3.167,25.859,0.0,269.94,,275.0,275.0,18.045,2.656,17.547,23.499
14978.5,2.979,0.745,-35.209,1.671,9.458,5.137,36.443,4.906,3.191,-2.775,0.0,38.1,39.2,9.509,1.707,19.211,16.456,19.37,17.246,-3.167,25.859,0.0,269.44,,275.0,275.0,17.819,2.661,17.554,23.506
14979.0,2.979,0.745,-35.209,1.671,9.458,5.183,36.439,4.929,3.214,-2.762,0.0,38.165,39.254,9.509,1.707,19.357,16.67,19.5,17.566,-3.147,25.88,0.0,269.44,,275.0,275.0,18.071,2.666,17.645,23.482
14979.5,2.979,0.745,-35.209,1.671,9.458,5.183,36.439,4.929,3.214,-2.762,0.0,38.2,39.3,9.509,1.707,19.527,16.519,19.553,17.46,-3.147,25.88,0.0,269.14,,275.0,275.0,18.274,2.671,17.697,23.476
14980.0,2.731,0.677,-35.025,1.595,9.522,5.183,36.439,4.929,3.214,-2.762,0.0,38.2,39.3,9.598,1.756,19.5,16.303,19.494,17.149,-3.147,25.88,0.0,269.14,,275.0,275.0,18.265,2.676,17.707,23.492
14980.5,2.731,0.677,-35.025,1.595,9.522,5.183,36.439,4.929,3.214,-2.762,0.0,38.2,39.3,9.598,1.756,19.344,16.058,19.401,16.874,-3.147,25.88,0.0,269.94,,275.0,275.0,18.111,2.677,17.662,23.488
14981.0,2.731,0.677,-35.025,1.595,9.522,5.183,36.439,4.929,3.214,-2.762,0.0,38.2,39.3,9.598,1.756,19.292,16.107,19.379,16.973,-3.147,25.88,0.0,269.94,,275.0,275.0,17.919,2.678,17.674,23.452
14981.5,2.731,0.677,-35.025,1.595,9.522,5.183,36.439,4.929,3.214,-2.762,0.0,38.2,39.3,9.598,1.756,19.34,16.479,19.484,17.394,-3.147,25.88,0.0,269.54,,275.0,275.0,17.938,2.679,17.725,23.451
14982.0,2.731,0.677,-35.025,1.595,9.522,5.183,36.439,4.929,3.214,-2.762,0.0,38.2,39.3,9.598,1.756,19.473,16.631,19.588,17.449,-3.147,25.88,0.0,269.54,,275.0,275.0,18.174,2.68,17.74,23.417
14982.5,2.731,0.677,-35.025,1.595,9.522,5.166,36.378,4.876,3.201,-2.769,0.0,38.174,39.204,9.598,1.756,19.441,16.145,19.499,17.146,-3.146,25.878,0.0,269.64,,275.0,275.0,18.285,2.681,17.708,23.357
14983.0,2.731,0.677,-35.025,1.595,9.522,5.166,36.378,4.876,3.201,-2.769,0.0,38.2,39.2,9.598,1.756,19.343,15.946,19.404,16.887,-3.146,25.878,0.0,269.64,,275.0,275.0,18.058,2.682,17.677,23.287
14983.5,2.639,0.691,-34.662,1.663,9.479,5.166,36.378,4.876,3.201,-2.769,0.0,38.2,39.2,9.572,1.743,19.273,16.217,19.414,16.879,-3.146,25.878,0.0,269.14,,275.0,275.0,17.895,2.682,17.635,23.309
14984.0,2.639,0.691,-34.662,1.663,9.479,5.166,36.378,4.876,3.201,-2.769,0.0,38.2,39.2,9.572,1.743,19.276,16.509,19.44,17.239,-3.146,25.878,0.0,269.14,,275.0,275.0,17.946,2.682,17.696,23.249
14984.5,2.639,0.691,-34.662,1.663,9.479,5.166,36.378,4.876,3.201,-2.769,0.0,38.2,39.2,9.572,1.743,19.452,16.718,19.577,17.591,-3.146,25.878,0.0,269.74,,275.0,275.0,18.116,2.681,17.789,23.15
14985.0,2.639,0.691,-34.662,1.663,9.479,5.166,36.378,4.876,3.201,-2.769,0.0,38.2,39.2,9.572,1.743,19.574,16.382,19.564,17.182,-3.146,25.878,0.0,269.74,,275.0,275.0,18.334,2.68,17.734,23.1
14985.5,2.639,0.691,-34.662,1.663,9.479,5.158,36.413,4.909,3.264,-2.756,0.0,38.187,39.223,9.572,1.743,19.427,16.119,19.486,16.862,-3.136,25.893,0.0,269.64,,275.0,275.0,18.176,2.68,17.666,23.076
14986.0,2.639,0.691,-34.662,1.663,9.479,5.158,36.413,4.909,3.264,-2.756,0.0,38.2,39.2,9.572,1.743,19.268,15.982,19.357,17.049,-3.136,25.893,0.0,269.64,,275.0,275.0,17.746,2.679,17.593,23.056
14986.5,2.989,0.742,-34.41,1.687,9.467,5.158,36.413,4.909,3.264,-2.756,0.0,38.2,39.2,9.602,1.459,19.366,16.687,19.5,17.465,-3.136,25.893,0.0,269.74,,275.0,275.0,17.914,2.678,17.646,23.016
14987.0,2.989,0.742,-34.41,1.687,9.467,5.158,36.413,4.909,3.264,-2.756,0.0,38.2,39.2,9.602,1.459,19.448,16.785,19.561,17.428,-3.136,25.893,0.0,269.74,,275.0,275.0,18.254,2.683,17.732,23.018
14987.5,2.989,0.742,-34.41,1.687,9.467,5.158,36.413,4.909,3.264,-2.756,0.0,38.2,39.2,9.602,1.459,19.452,16.553,19.556,17.232,-3.136,25.893,0.0,269.24,,275.0,275.0,18.305,2.688,17.756,23.02
14988.0,2.989,0.742,-34.41,1.687,9.467,5.158,36.413,4.909,3.264,-2.756,0.0,38.2,39.2,9.602,1.459,19.383,16.156,19.479,17.053,-3.136,25.893,0.0,269.24,,275.0,275.0,18.198,2.693,17.665,23.064
14988.5,2.989,0.742,-34.41,1.687,9.467,5.134,36.436,4.919,3.28,-2.76,0.0,38.2,39.3,9.602,1.459,19.337,15.702,19.36,16.594,-3.134,25.883,0.0,270.24,,275.0,275.0,18.018,2.703,17.597,23.062
14989.0,2.989,0.742,-34.41,1.687,9.467,5.134,36.436,4.919,3.28,-2.76,0.0,38.2,39.3,9.602,1.459,19.198,15.662,19.285,16.51,-3.134,25.883,0.0,270.24,,275.0,275.0,17.748,2.703,17.556,22.989
14989.5,2.989,0.742,-34.41,1.687,9.467,5.134,36.436,4.919,3.28,-2.76,0.0,38.2,39.3,9.602,1.459,19.283,16.544,19.42,17.385,-3.134,25.883,0.0,270.14,,275.0,275.0,17.664,2.708,17.631,22.905
14990.0,2.824,0.718,-34.584,1.671,9.514,5.134,36.436,4.919,3.28,-2.76,0.0,38.2,39.3,9.485,1.532,19.438,16.422,19.5,17.385,-3.134,25.883,0.0,270.14,,275.0,275.0,18.158,2.712,17.673,22.878
14990.5,2.824,0.718,-34.584,1.671,9.514,5.134,36.436,4.919,3.28,-2.76,0.0,38.2,39.3,9.485,1.532,19.467,16.196,19.455,16.976,-3.134,25.883,0.0,269.94,,275.0,275.0,18.187,2.714,17.681,22.769
14991.0,2.824,0.718,-34.584,1.671,9.514,5.134,36.436,4.919,3.28,-2.76,0.0,38.2,39.3,9.485,1.532,19.321,15.827,19.328,16.504,-3.134,25.883,0.0,269.94,,275.0,275.0,18.023,2.716,17.603,22.7
14991.5,2.824,0.718,-34.584,1.671,9.514,5.134,36.436,4.919,3.28,-2.76,0.0,38.2,39.3,9.485,1.532,19.164,15.737,19.254,16.413,-3.134,25.883,0.0,268.54,,275.0,275.0,17.745,2.718,17.532,22.671
14992.0,2.824,0.718,-34.584,1.671,9.514,5.144,36.475,4.92,3.313,-2.754,0.0,38.213,39.353,9.485,1.532,19.149,16.051,19.296,16.933,-3.134,25.891,0.0,268.54,,275.0,275.0,17.642,2.719,17.609,22.628
14992.5,2.824,0.718,-34.584,1.671,9.514,5.144,36.475,4.92,3.313,-2.754,0.0,38.2,39.4,9.485,1.532,19.283,16.552,19.436,17.341,-3.134,25.891,0.0,269.94,,275.0,275.0,17.857,2.721,17.643,22.624
14993.0,2.954,0.668,-35.209,1.642,9.533,5.144,36.475,4.92,3.313,-2.754,0.0,38.2,39.4,9.498,1.599,19.437,16.182,19.431,17.178,-3.134,25.891,0.0,269.94,,275.0,275.0,18.153,2.723,17.647,22.65
14993.5,2.954,0.668,-35.209,1.642,9.533,5.144,36.475,4.92,3.313,-2.754,0.0,38.2,39.4,9.498,1.599,19.321,15.707,19.32,16.543,-3.134,25.891,0.0,269.64,,275.0,275.0,18.057,2.727,17.594,22.638
14994.0,2.954,0.668,-35.209,1.642,9.533,5.144,36.475,4.92,3.313,-2.754,0.0,38.2,39.4,9.498,1.599,19.205,15.91,19.324,16.978,-3.134,25.891,0.0,269.64,,275.0,275.0,17.723,2.73,17.538,22.631
14994.5,2.954,0.668,-35.209,1.642,9.533,5.144,36.475,4.92,3.313,-2.754,0.0,38.2,39.4,9.498,1.599,19.308,16.46,19.423,17.268,-3.134,25.891,0.0,269.64,,275.0,275.0,17.854,2.734,17.567,22.602
14995.0,2.954,0.668,-35.209,1.642,9.533,5.17,36.428,4.905,3.306,-2.739,0.0,38.229,39.266,9.498,1.599,19.395,16.709,19.511,17.377,-3.119,25.896,0.0,269.64,,275.0,275.0,18.115,2.738,17.676,22.714
14995.5,2.954,0.668,-35.209,1.642,9.533,5.17,36.428,4.905,3.306,-2.739,0.0,38.2,39.3,9.498,1.599,19.484,16.563,19.544,17.292,-3.119,25.896,0.0,269.44,,275.0,275.0,18.248,2.741,17.689,22.735
14996.0,2.954,0.668,-35.209,1.642,9.533,5.17,36.428,4.905,3.306,-2.739,0.0,38.2,39.3,9.498,1.599,19.422,16.345,19.498,17.129,-3.119,25.896,0.0,269.44,,275.0,275.0,18.221,2.745,17.647,22.806
14996.5,2.552,0.663,-34.472,1.657,9.505,5.17,36.428,4.905,3.306,-2.739,0.0,38.2,39.3,9.639,1.745,19.28,16.066,19.365,16.906,-3.119,25.896,0.0,269.34,,275.0,275.0,18.099,2.748,17.611,22.889
14997.0,2.552,0.663,-34.472,1.657,9.505,5.17,36.428,4.905,3.306,-2.739,0.0,38.2,39.3,9.639,1.745,19.366,16.454,19.477,17.413,-3.119,25.896,0.0,269.34,,275.0,275.0,17.904,2.745,17.624,22.972
14997.5,2.552,0.663,-34.472,1.657,9.505,5.17,36.428,4.905,3.306,-2.739,0.0,38.2,39.3,9.639,1.745,19.483,16.83,19.607,17.659,-3.119,25.896,0.0,269.54,,275.0,275.0,18.177,2.742,17.71,22.999
14998.0,2.552,0.663,-34.472,1.657,9.505,5.17,36.428,4.905,3.306,-2.739,0.0,38.2,39.3,9.639,1.745,19.522,16.579,19.593,17.352,-3.119,25.896,0.0,269.54,,275.0,275.0,18.395,2.739,17.769,22.977
14998.5,2.552,0.663,-34.472,1.657,9.505,5.17,36.412,4.905,3.333,-2.747,0.0,38.236,39.31,9.639,1.745,19.451,16.107,19.506,16.962,-3.119,25.898,0.0,269.14,,275.0,275.0,18.262,2.736,17.673,22.916
14999.0,2.552,0.663,-34.472,1.657,9.505,5.17,36.412,4.905,3.333,-2.747,0.0,38.2,39.3,9.639,1.745,19.332,15.662,19.344,16.469,-3.119,25.898,0.0,269.14,,275.0,275.0,18.006,2.733,17.611,22.832
14999.5,3.537,0.793,-35.209,1.635,9.565,5.17,36.412,4.905,3.333,-2.747,0.0,38.2,39.3,9.516,1.676,19.246,15.982,19.4,16.921,-3.119,25.898,0.0,269.44,,275.0,275.0,17.702,2.73,17.618,22.846
15000.0,3.537,0.793,-35.209,1.635,9.565,5.17,36.412,4.905,3.333,-2.747,0.0,38.2,39.3,9.516,1.676,19.441,16.774,19.567,17.54,-3.119,25.898,0.0,269.44,,275.0,275.0,17.887,2.743,17.721,22.778
15000.5,3.537,0.793,-35.209,1.635,9.565,5.17,36.412,4.905,3.333,-2.747,0.0,38.2,39.3,9.516,1.676,19.555,16.647,19.628,17.467,-3.119,25.898,0.0,269.04,,275.0,275.0,18.33,2.756,17.746,22.793
15001.0,3.537,0.793,-35.209,1.635,9.565,5.17,36.412,4.905,3.333,-2.747,0.0,38.2,39.3,9.516,1.676,19.506,16.236,19.535,17.103,-3.119,25.898,0.0,269.04,,275.0,275.0,18.324,2.769,17.753,22.765
15001.5,3.537,0.793,-35.209,1.635,9.565,5.154,36.43,4.909,3.368,-2.747,0.0,38.241,39.319,9.516,1.676,19.379,15.818,19.41,16.658,-3.128,25.893,0.0,269.44,,275.0,275.0,18.095,2.781,17.699,22.779
15002.0,3.537,0.793,-35.209,1.635,9.565,5.154,36.43,4.909,3.368,-2.747,0.0,38.2,39.3,9.516,1.676,19.249,15.923,19.355,16.864,-3.128,25.893,0.0,269.44,,275.0,275.0,17.816,2.794,17.641,22.926
15002.5,3.537,0.793,-35.209,1.635,9.565,5.154,36.43,4.909,3.368,-2.747,0.0,38.2,39.3,9.516,1.676,19.36,16.392,19.452,17.36,-3.128,25.893,0.0,268.94,,275.0,275.0,17.848,2.806,17.743,22.91
15003.0,2.206,0.639,-34.002,1.706,9.464,5.154,36.43,4.909,3.368,-2.747,0.0,38.2,39.3,9.608,1.571,19.437,16.779,19.574,17.51,-3.128,25.893,0.0,268.94,,275.0,275.0,18.141,2.818,17.792,22.946
15003.5,2.206,0.639,-34.002,1.706,9.464,5.154,36.43,4.909,3.368,-2.747,0.0,38.2,39.3,9.608,1.571,19.483,16.369,19.561,17.279,-3.128,25.893,0.0,269.54,,275.0,275.0,18.325,2.808,17.779,23.018
15004.0,2.206,0.639,-34.002,1.706,9.464,5.154,36.43,4.909,3.368,-2.747,0.0,38.2,39.3,9.608,1.571,19.458,15.961,19.424,16.871,-3.128,25.893,0.0,269.54,,275.0,275.0,18.173,2.798,17.725,23.039
15004.5,2.206,0.639,-34.002,1.706,9.464,5.154,36.43,4.909,3.368,-2.747,0.0,38.2,39.3,9.608,1.571,19.318,16.176,19.445,17.042,-3.128,25.893,0.0,269.44,,275.0,275.0,17.928,2.788,17.68,23.108
15005.0,2.206,0.639,-34.002,1.706,9.464,5.171,36.463,4.928,3.393,-2.75,0.0,38.249,39.355,9.608,1.571,19.393,16.487,19.51,17.347,-3.13,25.884,0.0,269.44,,275.0,275.0,17.995,2.779,17.682,23.182
15005.5,2.206,0.639,-34.002,1.706,9.464,5.171,36.463,4.928,3.393,-2.75,0.0,38.2,39.4,9.608,1.571,19.511,16.694,19.607,17.653,-3.13,25.884,0.0,268.34,,275.0,275.0,18.184,2.769,17.746,23.29
15006.0,3.089,0.718,-35.209,1.665,9.551,5.171,36.463,4.928,3.393,-2.75,0.0,38.2,39.4,9.485,1.584,19.576,16.493,19.607,17.494,-3.13,25.884,0.0,268.34,,275.0,275.0,18.292,2.765,17.778,23.471
15006.5,3.089,0.718,-35.209,1.665,9.551,5.171,36.463,4.928,3.393,-2.75,0.0,38.2,39.4,9.485,1.584,19.547,16.184,19.548,17.056,-3.13,25.884,0.0,269.94,,275.0,275.0,18.292,2.765,17.748,23.491
15007.0,3.089,0.718,-35.209,1.665,9.551,5.171,36.463,4.928,3.393,-2.75,0.0,38.2,39.4,9.485,1.584,19.335,15.956,19.407,16.941,-3.13,25.884,0.0,269.94,,275.0,275.0,18.084,2.771,17.651,23.457
15007.5,3.089,0.718,-35.209,1.665,9.551,5.171,36.463,4.928,3.393,-2.75,0.0,38.2,39.4,9.485,1.584,19.334,16.439,19.472,17.335,-3.13,25.884,0.0,269.84,,275.0,275.0,17.91,2.776,17.674,23.451
15008.0,3.089,0.718,-35.209,1.665,9.551,5.177,36.487,4.913,3.416,-2.733,0.0,38.257,39.442,9.485,1.584,19.468,16.895,19.608,17.717,-3.125,25.896,0.0,269.84,,275.0,275.0,18.145,2.781,17.754,23.396
15008.5,3.089,0.718,-35.209,1.665,9.551,5.177,36.487,4.913,3.416,-2.733,0.0,38.3,39.4,9.485,1.584,19.563,16.666,19.628,17.537,-3.125,25.896,0.0,269.24,,275.0,275.0,18.422,2.786,17.779,23.436
15009.0,3.089,0.718,-35.209,1.665,9.551,5.177,36.487,4.913,3.416,-2.733,0.0,38.3,39.4,9.485,1.584,19.543,16.174,19.507,17.056,-3.125,25.896,0.0,269.24,,275.0,275.0,18.348,2.791,17.77,23.461
15009.5,2.483,0.574,-35.209,1.663,9.549,5.177,36.487,4.913,3.416,-2.733,0.0,38.3,39.4,9.398,1.668,19.42,15.934,19.437,16.936,-3.125,25.896,0.0,269.84,,275.0,275.0,18.07,2.796,17.653,23.491
15010.0,2.483,0.574,-35.209,1.663,9.549,5.177,36.487,4.913,3.416,-2.733,0.0,38.3,39.4,9.398,1.668,19.364,16.171,19.441,17.056,-3.125,25.896,0.0,269.84,,275.0,275.0,17.932,2.791,17.704,23.484
15010.5,2.483,0.574,-35.209,1.663,9.549,5.177,36.487,4.913,3.416,-2.733,0.0,38.3,39.4,9.398,1.668,19.588,16.944,19.671,17.759,-3.125,25.896,0.0,269.94,,275.0,275.0,18.008,2.786,17.822,23.487
15011.0,2.483,0.574,-35.209,1.663,9.549,5.177,36.487,4.913,3.416,-2.733,0.0,38.3,39.4,9.398,1.668,19.594,16.561,19.657,17.459,-3.125,25.896,0.0,269.94,,275.0,275.0,18.49,2.781,17.864,23.472
15011.5,2.483,0.574,-35.209,1.663,9.549,5.168,36.405,4.903,3.402,-2.751,0.0,38.273,39.359,9.398,1.668,19.554,16.179,19.57,16.98,-3.13,25.893,0.0,269.84,,275.0,275.0,18.318,2.776,17.819,23.509
15012.0,2.483,0.574,-35.209,1.663,9.549,5.168,36.405,4.903,3.402,-2.751,0.0,38.3,39.4,9.398,1.668,19.424,16.004,19.479,16.778,-3.13,25.893,0.0,269.84,,275.0,275.0,18.071,2.771,17.774,23.505
15012.5,3.105,0.716,-35.209,1.584,9.576,5.168,36.405,4.903,3.402,-2.751,0.0,38.3,39.4,9.511,1.721,19.272,16.044,19.393,16.709,-3.13,25.893,0.0,269.54,,275.0,275.0,17.921,2.766,17.712,23.5
15013.0,3.105,0.716,-35.209,1.584,9.576,5.168,36.405,4.903,3.402,-2.751,0.0,38.3,39.4,9.511,1.721,19.291,16.433,19.46,17.053,-3.13,25.893,0.0,269.54,,275.0,275.0,17.855,2.772,17.78,23.617
15013.5,3.105,0.716,-35.209,1.584,9.576,5.168,36.405,4.903,3.402,-2.751,0.0,38.3,39.4,9.511,1.721,19.424,16.645,19.549,17.491,-3.13,25.893,0.0,269.04,,275.0,275.0,18.059,2.777,17.841,23.66
15014.0,3.105,0.716,-35.209,1.584,9.576,5.168,36.405,4.903,3.402,-2.751,0.0,38.3,39.4,9.511,1.721,19.518,16.226,19.549,16.853,-3.13,25.893,0.0,269.04,,275.0,275.0,18.277,2.783,17.832,23.675
15014.5,3.105,0.716,-35.209,1.584,9.576,5.161,36.43,4.904,3.436,-2.757,0.0,38.274,39.363,9.511,1.721,19.354,16.083,19.446,16.749,-3.135,25.891,0.0,269.64,,275.0,275.0,18.036,2.788,17.765,23.718
15015.0,3.105,0.716,-35.209,1.584,9.576,5.161,36.43,4.904,3.436,-2.757,0.0,38.3,39.4,9.511,1.721,19.233,15.561,19.309,16.53,-3.135,25.891,0.0,269.64,,275.0,275.0,17.908,2.793,17.658,23.749
15015.5,2.972,0.712,-35.209,1.683,9.513,5.161,36.43,4.904,3.436,-2.757,0.0,38.3,39.4,9.58,1.761,19.236,16.213,19.389,16.968,-3.135,25.891,0.0,269.14,,275.0,275.0,17.658,2.798,17.624,23.784
15016.0,2.972,0.712,-35.209,1.683,9.513,5.161,36.43,4.904,3.436,-2.757,0.0,38.3,39.4,9.58,1.761,19.273,16.602,19.455,17.376,-3.135,25.891,0.0,269.14,,275.0,275.0,17.951,2.801,17.679,23.816
15016.5,2.972,0.712,-35.209,1.683,9.513,5.161,36.43,4.904,3.436,-2.757,0.0,38.3,39.4,9.58,1.761,19.499,16.707,19.575,17.72,-3.135,25.891,0.0,268.94,,275.0,275.0,18.176,2.804,17.761,23.89
15017.0,2.972,0.712,-35.209,1.683,9.513,5.161,36.43,4.904,3.436,-2.757,0.0,38.3,39.4,9.58,1.761,19.554,16.337,19.521,17.074,-3.135,25.891,0.0,268.94,,275.0,275.0,18.375,2.807,17.734,23.944
15017.5,2.972,0.712,-35.209,1.683,9.513,5.161,36.43,4.904,3.436,-2.757,0.0,38.3,39.4,9.58,1.761,19.228,15.674,19.302,16.511,-3.135,25.891,0.0,269.54,,275.0,275.0,18.122,2.81,17.66,23.992
15018.0,2.972,0.712,-35.209,1.683,9.513,5.155,36.467,4.932,3.474,-2.756,0.0,38.298,39.379,9.58,1.761,19.229,16.142,19.345,16.969,-3.139,25.896,0.0,269.54,,275.0,275.0,17.679,2.812,17.604,24.045
15018.5,2.972,0.712,-35.209,1.683,9.513,5.155,36.467,4.932,3.474,-2.756,0.0,38.3,39.4,9.58,1.761,19.342,16.554,19.474,17.398,-3.139,25.896,0.0,268.84,,275.0,275.0,17.921,2.815,17.66,24.021
15019.0,2.864,0.74,-34.097,1.693,9.466,5.155,36.467,4.932,3.474,-2.756,0.0,38.3,39.4,9.71,1.67,19.456,16.58,19.533,17.479,-3.139,25.896,0.0,268.84,,275.0,275.0,18.192,2.817,17.733,23.972
15019.5,2.864,0.74,-34.097,1.693,9.466,5.155,36.467,4.932,3.474,-2.756,0.0,38.3,39.4,9.71,1.67,19.481,16.229,19.51,17.096,-3.139,25.896,0.0,269.54,,275.0,275.0,18.262,2.818,17.77,23.948
15020.0,2.864,0.74,-34.097,1.693,9.466,5.155,36.467,4.932,3.474,-2.756,0.0,38.3,39.4,9.71,1.67,19.417,16.108,19.47,16.877,-3.139,25.896,0.0,269.54,,275.0,275.0,18.079,2.819,17.703,23.731
15020.5,2.864,0.74,-34.097,1.693,9.466,5.155,36.467,4.932,3.474,-2.756,0.0,38.3,39.4,9.71,1.67,19.316,15.981,19.361,16.649,-3.139,25.896,0.0,269.44,,275.0,275.0,17.968,2.82,17.617,23.633
15021.0,2.864,0.74,-34.097,1.693,9.466,5.177,36.487,4.927,3.508,-2.756,0.0,38.289,39.349,9.71,1.67,19.207,16.092,19.325,16.865,-3.123,25.892,0.0,269.44,,275.0,275.0,17.827,2.82,17.65,23.615
15021.5,2.864,0.74,-34.097,1.693,9.466,5.177,36.487,4.927,3.508,-2.756,0.0,38.3,39.3,9.71,1.67,19.287,16.522,19.443,17.435,-3.123,25.892,0.0,269.34,,275.0,275.0,17.872,2.821,17.697,23.573
15022.0,2.913,0.728,-35.209,1.65,9.452,5.177,36.487,4.927,3.508,-2.756,0.0,38.3,39.3,9.538,1.726,19.358,16.253,19.447,17.198,-3.123,25.892,0.0,269.34,,275.0,275.0,18.172,2.822,17.737,23.498
15022.5,2.913,0.728,-35.209,1.65,9.452,5.177,36.487,4.927,3.508,-2.756,0.0,38.3,39.3,9.538,1.726,19.37,15.968,19.44,16.988,-3.123,25.892,0.0,268.84,,275.0,275.0,18.064,2.823,17.701,23.469
15023.0,2.913,0.728,-35.209,1.65,9.452,5.177,36.487,4.927,3.508,-2.756,0.0,38.3,39.3,9.538,1.726,19.338,15.912,19.389,16.758,-3.123,25.892,0.0,268.84,,275.0,275.0,17.941,2.825,17.646,23.489
15023.5,2.913,0.728,-35.209,1.65,9.452,5.177,36.487,4.927,3.508,-2.756,0.0,38.3,39.3,9.538,1.726,19.241,15.781,19.332,16.88,-3.123,25.892,0.0,267.84,,275.0,275.0,17.849,2.826,17.559,23.387
15024.0,2.913,0.728,-35.209,1.65,9.452,5.177,36.487,4.927,3.508,-2.756,0.0,38.3,39.3,9.538,1.726,19.306,16.269,19.413,17.4,-3.123,25.892,0.0,267.84,,275.0,275.0,17.809,2.828,17.618,23.338
15024.5,2.913,0.728,-35.209,1.65,9.452,5.174,36.469,4.928,3.417,-2.739,0.0,38.311,39.411,9.538,1.726,19.466,16.562,19.556,17.373,-3.121,25.91,0.0,269.34,,275.0,275.0,18.097,2.829,17.671,23.356
15025.0,2.913,0.728,-35.209,1.65,9.452,5.174,36.469,4.928,3.417,-2.739,0.0,38.3,39.4,9.538,1.726,19.454,16.264,19.54,17.098,-3.121,25.91,0.0,269.34,,275.0,275.0,18.239,2.83,17.665,23.342
15025.5,2.861,0.742,-33.645,1.695,9.507,5.174,36.469,4.928,3.417,-2.739,0.0,38.3,39.4,9.712,1.576,19.396,16.04,19.487,16.93,-3.121,25.91,0.0,269.34,,275.0,275.0,18.089,2.832,17.629,23.4
15026.0,2.861,0.742,-33.645,1.695,9.507,5.174,36.469,4.928,3.417,-2.739,0.0,38.3,39.4,9.712,1.576,19.335,16.024,19.467,17.043,-3.121,25.91,0.0,269.34,,275.0,275.0,17.963,2.832,17.59,23.412
15026.5,2.861,0.742,-33.645,1.695,9.507,5.174,36.469,4.928,3.417,-2.739,0.0,38.3,39.4,9.712,1.576,19.418,16.293,19.517,17.444,-3.121,25.91,0.0,268.84,,275.0,275.0,17.967,2.833,17.623,23.456
15027.0,2.861,0.742,-33.645,1.695,9.507,5.174,36.469,4.928,3.417,-2.739,0.0,38.3,39.4,9.712,1.576,19.482,16.585,19.566,17.549,-3.121,25.91,0.0,268.84,,275.0,275.0,18.168,2.833,17.692,23.487
15027.5,2.861,0.742,-33.645,1.695,9.507,5.186,36.424,4.894,3.408,-2.741,0.0,38.308,39.423,9.712,1.576,19.507,16.623,19.628,17.508,-3.109,25.905,0.0,268.84,,275.0,275.0,18.296,2.834,17.685,23.471
15028.0,2.861,0.742,-33.645,1.695,9.507,5.186,36.424,4.894,3.408,-2.741,0.0,38.3,39.4,9.712,1.576,19.44,16.085,19.525,17.003,-3.109,25.905,0.0,268.84,,275.0,275.0,18.316,2.834,17.662,23.458
15028.5,2.639,0.659,-34.264,1.677,9.554,5.186,36.424,4.894,3.408,-2.741,0.0,38.3,39.4,9.629,1.598,19.41,16.179,19.523,17.037,-3.109,25.905,0.0,268.74,,275.0,275.0,18.013,2.835,17.646,23.407
15029.0,2.639,0.659,-34.264,1.677,9.554,5.186,36.424,4.894,3.408,-2.741,0.0,38.3,39.4,9.629,1.598,19.408,16.309,19.536,17.32,-3.109,25.905,0.0,268.74,,275.0,275.0,18.037,2.831,17.662,23.314
15029.5,2.639,0.659,-34.264,1.677,9.554,5.186,36.424,4.894,3.408,-2.741,0.0,38.3,39.4,9.629,1.598,19.523,16.444,19.611,17.519,-3.109,25.905,0.0,268.94,,275.0,275.0,18.143,2.828,17.677,23.342
15030.0,2.639,0.659,-34.264,1.677,9.554,5.186,36.424,4.894,3.408,-2.741,0.0,38.3,39.4,9.629,1.598,19.558,16.252,19.62,17.308,-3.109,25.905,0.0,268.94,,275.0,275.0,18.274,2.825,17.731,23.311
15030.5,2.639,0.659,-34.264,1.677,9.554,5.186,36.424,4.894,3.408,-2.741,0.0,38.3,39.4,9.629,1.598,19.512,16.01,19.546,17.021,-3.109,25.905,0.0,268.94,,275.0,275.0,18.185,2.822,17.646,23.273
15031.0,2.639,0.659,-34.264,1.677,9.554,5.201,36.447,4.923,3.478,-2.733,0.0,38.32,39.388,9.629,1.598,19.405,15.735,19.46,16.769,-3.105,25.916,0.0,268.94,,275.0,275.0,18.022,2.819,17.614,23.259
15031.5,2.639,0.659,-34.264,1.677,9.554,5.201,36.447,4.923,3.478,-2.733,0.0,38.3,39.4,9.629,1.598,19.403,16.663,19.555,17.449,-3.105,25.916,0.0,268.34,,275.0,275.0,17.843,2.816,17.672,23.246
15032.0,3.747,0.902,-35.209,1.611,9.618,5.201,36.447,4.923,3.478,-2.733,0.0,38.3,39.4,9.494,1.699,19.539,16.679,19.645,17.498,-3.105,25.916,0.0,268.34,,275.0,275.0,18.267,2.813,17.717,23.23
15032.5,3.747,0.902,-35.209,1.611,9.618,5.201,36.447,4.923,3.478,-2.733,0.0,38.3,39.4,9.494,1.699,19.532,16.357,19.629,17.278,-3.105,25.916,0.0,269.44,,275.0,275.0,18.34,2.829,17.743,23.29
15033.0,3.747,0.902,-35.209,1.611,9.618,5.201,36.447,4.923,3.478,-2.733,0.0,38.3,39.4,9.494,1.699,19.495,16.14,19.572,17.106,-3.105,25.916,0.0,269.44,,275.0,275.0,18.199,2.844,17.712,23.293
15033.5,3.747,0.902,-35.209,1.611,9.618,5.201,36.447,4.923,3.478,-2.733,0.0,38.3,39.4,9.494,1.699,19.427,15.776,19.465,16.815,-3.105,25.916,0.0,269.04,,275.0,275.0,18.078,2.858,17.648,23.306
15034.0,3.747,0.902,-35.209,1.611,9.618,5.119,36.494,4.942,3.53,-2.731,0.0,38.319,39.406,9.494,1.699,19.381,16.201,19.523,17.176,-3.108,25.921,0.0,269.04,,275.0,275.0,17.871,2.873,17.669,23.377
15034.5,3.747,0.902,-35.209,1.611,9.618,5.119,36.494,4.942,3.53,-2.731,0.0,38.3,39.4,9.494,1.699,19.509,16.533,19.592,17.589,-3.108,25.921,0.0,268.84,,275.0,275.0,18.07,2.887,17.729,23.385
15035.0,3.03,0.732,-35.209,1.644,9.623,5.119,36.494,4.942,3.53,-2.731,0.0,38.3,39.4,9.361,1.688,19.595,16.09,19.644,17.161,-3.108,25.921,0.0,268.84,,275.0,275.0,18.305,2.901,17.737,23.375
15035.5,3.03,0.732,-35.209,1.644,9.623,5.119,36.494,4.942,3.53,-2.731,0.0,38.3,39.4,9.361,1.688,19.501,15.869,19.569,16.842,-3.108,25.921,0.0,268.64,,275.0,275.0,18.123,2.904,17.712,23.333
15036.0,3.03,0.732,-35.209,1.644,9.623,5.119,36.494,4.942,3.53,-2.731,0.0,38.3,39.4,9.361,1.688,19.394,15.646,19.449,16.771,-3.108,25.921,0.0,268.64,,275.0,275.0,17.945,2.906,17.623,23.312
15036.5,3.03,0.732,-35.209,1.644,9.623,5.119,36.494,4.942,3.53,-2.731,0.0,38.3,39.4,9.361,1.688,19.339,15.998,19.431,17.034,-3.108,25.921,0.0,268.14,,275.0,275.0,17.815,2.908,17.576,23.278
15037.0,3.03,0.732,-35.209,1.644,9.623,5.153,36.476,4.936,3.541,-2.729,0.0,38.317,39.417,9.361,1.688,19.355,16.597,19.525,17.254,-3.107,25.921,0.0,268.14,,275.0,275.0,17.951,2.91,17.66,23.236
15037.5,3.03,0.732,-35.209,1.644,9.623,5.153,36.476,4.936,3.541,-2.729,0.0,38.3,39.4,9.361,1.688,19.47,16.545,19.574,17.225,-3.107,25.921,0.0,268.54,,275.0,275.0,18.183,2.912,17.748,23.194
15038.0,3.03,0.732,-35.209,1.644,9.623,5.153,36.476,4.936,3.541,-2.729,0.0,38.3,39.4,9.361,1.688,19.503,16.369,19.583,17.237,-3.107,25.921,0.0,268.54,,275.0,275.0,18.204,2.914,17.71,23.193
15038.5,2.512,0.628,-34.629,1.645,9.487,5.153,36.476,4.936,3.541,-2.729,0.0,38.3,39.4,9.639,1.724,19.463,16.108,19.559,16.981,-3.107,25.921,0.0,269.14,,275.0,275.0,18.173,2.916,17.637,23.167
15039.0,2.512,0.628,-34.629,1.645,9.487,5.153,36.476,4.936,3.541,-2.729,0.0,38.3,39.4,9.639,1.724,19.239,15.893,19.393,16.894,-3.107,25.921,0.0,269.14,,275.0,275.0,18.028,2.909,17.588,23.038
15039.5,2.512,0.628,-34.629,1.645,9.487,5.153,36.476,4.936,3.541,-2.729,0.0,38.3,39.4,9.639,1.724,19.373,16.327,19.483,17.353,-3.107,25.921,0.0,268.64,,275.0,275.0,17.855,2.902,17.615,23.017
15040.0,2.512,0.628,-34.629,1.645,9.487,5.153,36.476,4.936,3.541,-2.729,0.0,38.3,39.4,9.639,1.724,19.466,16.718,19.587,17.541,-3.107,25.921,0.0,268.64,,275.0,275.0,18.134,2.896,17.711,22.991
15040.5,2.512,0.628,-34.629,1.645,9.487,5.173,36.433,4.901,3.532,-2.747,0.0,38.307,39.388,9.639,1.724,19.498,16.587,19.62,17.462,-3.116,25.924,0.0,269.24,,275.0,275.0,18.328,2.89,17.751,22.878
15041.0,2.512,0.628,-34.629,1.645,9.487,5.173,36.433,4.901,3.532,-2.747,0.0,38.3,39.4,9.639,1.724,19.49,15.974,19.516,17.001,-3.116,25.924,0.0,269.24,,275.0,275.0,18.292,2.884,17.695,22.841
15041.5,2.515,0.623,-35.203,1.652,9.508,5.173,36.433,4.901,3.532,-2.747,0.0,38.3,39.4,9.635,1.755,19.408,15.762,19.449,16.75,-3.116,25.924,0.0,267.94,,275.0,275.0,17.995,2.877,17.617,22.85
15042.0,2.515,0.623,-35.203,1.652,9.508,5.173,36.433,4.901,3.532,-2.747,0.0,38.3,39.4,9.635,1.755,19.442,16.63,19.577,17.56,-3.116,25.924,0.0,267.94,,275.0,275.0,17.842,2.871,17.658,22.899
15042.5,2.515,0.623,-35.203,1.652,9.508,5.173,36.433,4.901,3.532,-2.747,0.0,38.3,39.4,9.635,1.755,19.543,16.815,19.679,17.661,-3.116,25.924,0.0,268.54,,275.0,275.0,18.302,2.866,17.732,23.002
15043.0,2.515,0.623,-35.203,1.652,9.508,5.173,36.433,4.901,3.532,-2.747,0.0,38.3,39.4,9.635,1.755,19.677,16.7,19.711,17.595,-3.116,25.924,0.0,268.54,,275.0,275.0,18.425,2.86,17.787,23.065
15043.5,2.515,0.623,-35.203,1.652,9.508,5.149,36.41,4.906,3.569,-2.726,0.0,38.312,39.401,9.635,1.755,19.562,16.322,19.631,17.276,-3.115,25.93,0.0,268.34,,275.0,275.0,18.42,2.854,17.764,23.081
15044.0,2.515,0.623,-35.203,1.652,9.508,5.149,36.41,4.906,3.569,-2.726,0.0,38.3,39.4,9.635,1.755,19.486,15.958,19.543,17.097,-3.115,25.93,0.0,268.34,,275.0,275.0,18.197,2.849,17.724,23.083
15044.5,2.515,0.623,-35.203,1.652,9.508,5.149,36.41,4.906,3.569,-2.726,0.0,38.3,39.4,9.635,1.755,19.482,16.167,19.518,17.08,-3.115,25.93,0.0,268.04,,275.0,275.0,18.021,2.843,17.741,23.084
15045.0,3.003,0.763,-34.131,1.671,9.528,5.149,36.41,4.906,3.569,-2.726,0.0,38.3,39.4,9.64,1.43,19.444,16.559,19.587,17.274,-3.115,25.93,0.0,268.04,,275.0,275.0,18.062,2.838,17.778,23.099
15045.5,3.003,0.763,-34.131,1.671,9.528,5.149,36.41,4.906,3.569,-2.726,0.0,38.3,39.4,9.64,1.43,19.558,16.563,19.638,17.476,-3.115,25.93,0.0,268.14,,275.0,275.0,18.216,2.841,17.786,23.154
15046.0,3.003,0.763,-34.131,1.671,9.528,5.149,36.41,4.906,3.569,-2.726,0.0,38.3,39.4,9.64,1.43,19.529,16.263,19.608,17.131,-3.115,25.93,0.0,268.14,,275.0,275.0,18.309,2.843,17.768,23.149
15046.5,3.003,0.763,-34.131,1.671,9.528,5.149,36.41,4.906,3.569,-2.726,0.0,38.3,39.4,9.64,1.43,19.492,16.096,19.549,17.113,-3.115,25.93,0.0,268.24,,275.0,275.0,18.133,2.846,17.723,23.116
15047.0,3.003,0.763,-34.131,1.671,9.528,5.15,36.461,4.927,3.616,-2.744,0.0,38.308,39.391,9.64,1.43,19.472,16.221,19.536,17.197,-3.115,25.927,0.0,268.24,,275.0,275.0,18.063,2.848,17.7,23.104
15047.5,3.003,0.763,-34.131,1.671,9.528,5.15,36.461,4.927,3.616,-2.744,0.0,38.3,39.4,9.64,1.43,19.448,16.574,19.58,17.301,-3.115,25.927,0.0,269.04,,275.0,275.0,18.106,2.851,17.756,23.152
15048.0,3.096,0.717,-35.209,1.599,9.535,5.15,36.461,4.927,3.616,-2.744,0.0,38.3,39.4,9.542,1.608,19.552,16.758,19.652,17.478,-3.115,25.927,0.0,269.04,,275.0,275.0,18.226,2.853,17.824,23.193
15048.5,3.096,0.717,-35.209,1.599,9.535,5.15,36.461,4.927,3.616,-2.744,0.0,38.3,39.4,9.542,1.608,19.548,16.474,19.657,17.273,-3.115,25.927,0.0,268.74,,275.0,275.0,18.36,2.857,17.782,23.17
15049.0,3.096,0.717,-35.209,1.599,9.535,5.15,36.461,4.927,3.616,-2.744,0.0,38.3,39.4,9.542,1.608,19.535,16.351,19.615,17.18,-3.115,25.927,0.0,268.74,,275.0,275.0,18.238,2.861,17.751,23.154
15049.5,3.096,0.717,-35.209,1.599,9.535,5.15,36.461,4.927,3.616,-2.744,0.0,38.3,39.4,9.542,1.608,19.409,16.094,19.503,16.956,-3.115,25.927,0.0,269.04,,275.0,275.0,18.17,2.865,17.731,23.109
15050.0,3.096,0.717,-35.209,1.599,9.535,5.17,36.474,4.933,3.641,-2.73,0.0,38.304,39.347,9.542,1.608,19.461,16.403,19.564,17.353,-3.114,25.937,0.0,269.04,,275.0,275.0,17.99,2.869,17.754,23.036
15050.5,3.096,0.717,-35.209,1.599,9.535,5.17,36.474,4.933,3.641,-2.73,0.0,38.3,39.3,9.542,1.608,19.497,16.691,19.638,17.5,-3.114,25.937,0.0,268.74,,275.0,275.0,18.195,2.873,17.791,23.023
15051.0,3.096,0.717,-35.209,1.599,9.535,5.17,36.474,4.933,3.641,-2.73,0.0,38.3,39.3,9.542,1.608,19.527,16.386,19.619,17.219,-3.114,25.937,0.0,268.74,,275.0,275.0,18.332,2.876,17.801,22.962
15051.5,2.778,0.661,-35.209,1.678,9.544,5.17,36.474,4.933,3.641,-2.73,0.0,38.3,39.3,9.502,1.568,19.469,16.168,19.579,17.09,-3.114,25.937,0.0,268.84,,275.0,275.0,18.188,2.88,17.735,23.038
15052.0,2.778,0.661,-35.209,1.678,9.544,5.17,36.474,4.933,3.641,-2.73,0.0,38.3,39.3,9.502,1.568,19.432,16.196,19.529,17.077,-3.114,25.937,0.0,268.84,,275.0,275.0,18.076,2.878,17.754,23.054
15052.5,2.778,0.661,-35.209,1.678,9.544,5.17,36.474,4.933,3.641,-2.73,0.0,38.3,39.3,9.502,1.568,19.395,16.316,19.504,17.049,-3.114,25.937,0.0,267.44,,275.0,275.0,18.058,2.877,17.759,23.042
15053.0,2.778,0.661,-35.209,1.678,9.544,5.17,36.474,4.933,3.641,-2.73,0.0,38.3,39.3,9.502,1.568,19.595,16.679,19.675,17.731,-3.114,25.937,0.0,267.44,,275.0,275.0,18.066,2.875,17.798,23.095
15053.5,2.778,0.661,-35.209,1.678,9.544,5.171,36.447,4.899,3.639,-2.738,0.0,38.294,39.317,9.502,1.568,19.626,16.342,19.626,17.324,-3.109,25.927,0.0,268.44,,275.0,275.0,18.42,2.873,17.812,23.157
15054.0,2.778,0.661,-35.209,1.678,9.544,5.171,36.447,4.899,3.639,-2.738,0.0,38.3,39.3,9.502,1.568,19.529,15.944,19.55,16.897,-3.109,25.927,0.0,268.44,,275.0,275.0,18.23,2.872,17.788,23.25
15054.5,2.644,0.655,-35.208,1.635,9.487,5.171,36.447,4.899,3.639,-2.738,0.0,38.3,39.3,9.576,1.734,19.446,15.992,19.518,16.918,-3.109,25.927,0.0,269.44,,275.0,275.0,17.98,2.87,17.739,23.282
15055.0,2.644,0.655,-35.208,1.635,9.487,5.171,36.447,4.899,3.639,-2.738,0.0,38.3,39.3,9.576,1.734,19.405,16.418,19.564,17.224,-3.109,25.927,0.0,269.44,,275.0,275.0,17.969,2.867,17.78,23.225
15055.5,2.644,0.655,-35.208,1.635,9.487,5.171,36.447,4.899,3.639,-2.738,0.0,38.3,39.3,9.576,1.734,19.504,16.54,19.623,17.418,-3.109,25.927,0.0,269.44,,275.0,275.0,18.153,2.863,17.825,23.194
15056.0,2.644,0.655,-35.208,1.635,9.487,5.171,36.447,4.899,3.639,-2.738,0.0,38.3,39.3,9.576,1.734,19.566,16.423,19.638,17.402,-3.109,25.927,0.0,269.44,,275.0,275.0,18.271,2.859,17.827,23.149
15056.5,2.644,0.655,-35.208,1.635,9.487,5.173,36.431,4.9,3.665,-2.734,0.0,38.295,39.323,9.576,1.734,19.553,16.161,19.582,17.024,-3.127,25.931,0.0,269.04,,275.0,275.0,18.257,2.856,17.803,23.092
15057.0,2.644,0.655,-35.208,1.635,9.487,5.173,36.431,4.9,3.665,-2.734,0.0,38.3,39.3,9.576,1.734,19.467,16.093,19.52,17.096,-3.127,25.931,0.0,269.04,,275.0,275.0,18.08,2.852,17.75,23.095
15057.5,3.335,0.871,-34.315,1.663,9.405,5.173,36.431,4.9,3.665,-2.734,0.0,38.3,39.3,9.671,1.604,19.446,16.344,19.556,17.263,-3.127,25.931,0.0,269.44,,275.0,275.0,18.044,2.849,17.733,23.06
15058.0,3.335,0.871,-34.315,1.663,9.405,5.173,36.431,4.9,3.665,-2.734,0.0,38.3,39.3,9.671,1.604,19.521,16.733,19.658,17.59,-3.127,25.931,0.0,269.44,,275.0,275.0,18.152,2.857,17.802,23.006
15058.5,3.335,0.871,-34.315,1.663,9.405,5.173,36.431,4.9,3.665,-2.734,0.0,38.3,39.3,9.671,1.604,19.643,16.648,19.71,17.544,-3.127,25.931,0.0,269.84,,275.0,275.0,18.375,2.865,17.838,22.979
