t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
15059.0,3.335,0.871,-34.315,1.663,9.405,5.173,36.431,4.9,3.665,-2.734,0.0,38.3,39.3,9.671,1.604,19.623,16.507,19.699,17.324,-3.127,25.931,0.0,269.84,,275.0,275.0,18.386,2.873,17.774,22.909
15059.5,3.335,0.871,-34.315,1.663,9.405,5.173,36.431,4.9,3.665,-2.734,0.0,38.3,39.3,9.671,1.604,19.517,16.069,19.57,17.034,-3.127,25.931,0.0,268.24,,275.0,275.0,18.288,2.88,17.744,22.916
15060.0,3.335,0.871,-34.315,1.663,9.405,5.15,36.467,4.91,3.712,-2.745,0.0,38.278,39.284,9.671,1.604,19.502,16.679,19.617,17.45,-3.117,25.935,0.0,268.24,,275.0,275.0,18.047,2.888,17.751,22.936
15060.5,3.335,0.871,-34.315,1.663,9.405,5.15,36.467,4.91,3.712,-2.745,0.0,38.3,39.3,9.671,1.604,19.635,16.711,19.701,17.617,-3.117,25.935,0.0,269.74,,275.0,275.0,18.312,2.895,17.86,23.027
15061.0,2.658,0.683,-34.032,1.672,9.521,5.15,36.467,4.91,3.712,-2.745,0.0,38.3,39.3,9.621,1.428,19.682,16.461,19.729,17.387,-3.117,25.935,0.0,269.74,,275.0,275.0,18.416,2.902,17.896,23.167
15061.5,2.658,0.683,-34.032,1.672,9.521,5.15,36.467,4.91,3.712,-2.745,0.0,38.3,39.3,9.621,1.428,19.649,16.281,19.696,17.146,-3.117,25.935,0.0,269.84,,275.0,275.0,18.315,2.898,17.863,23.315
15062.0,2.658,0.683,-34.032,1.672,9.521,5.15,36.467,4.91,3.712,-2.745,0.0,38.3,39.3,9.621,1.428,19.556,16.028,19.565,16.79,-3.117,25.935,0.0,269.84,,275.0,275.0,18.193,2.894,17.846,23.395
15062.5,2.658,0.683,-34.032,1.672,9.521,5.15,36.467,4.91,3.712,-2.745,0.0,38.3,39.3,9.621,1.428,19.446,16.054,19.534,17.014,-3.117,25.935,0.0,269.54,,275.0,275.0,17.985,2.89,17.776,23.391
15063.0,2.658,0.683,-34.032,1.672,9.521,5.123,36.476,4.887,3.737,-2.734,0.0,38.268,39.28,9.621,1.428,19.485,16.375,19.588,17.351,-3.114,25.936,0.0,269.54,,275.0,275.0,18.012,2.887,17.83,23.468
15063.5,2.658,0.683,-34.032,1.672,9.521,5.123,36.476,4.887,3.737,-2.734,0.0,38.3,39.3,9.621,1.428,19.598,16.808,19.723,17.527,-3.114,25.936,0.0,269.14,,275.0,275.0,18.2,2.883,17.902,23.518
15064.0,2.661,0.651,-35.127,1.59,9.525,5.123,36.476,4.887,3.737,-2.734,0.0,38.3,39.3,9.468,1.753,19.607,16.472,19.69,17.332,-3.114,25.936,0.0,269.14,,275.0,275.0,18.414,2.879,17.845,23.519
15064.5,2.661,0.651,-35.127,1.59,9.525,5.123,36.476,4.887,3.737,-2.734,0.0,38.3,39.3,9.468,1.753,19.54,16.054,19.569,16.974,-3.114,25.936,0.0,269.54,,275.0,275.0,18.275,2.876,17.834,23.591
15065.0,2.661,0.651,-35.127,1.59,9.525,5.123,36.476,4.887,3.737,-2.734,0.0,38.3,39.3,9.468,1.753,19.429,16.092,19.525,16.888,-3.114,25.936,0.0,269.54,,275.0,275.0,18.034,2.872,17.773,23.688
15065.5,2.661,0.651,-35.127,1.59,9.525,5.123,36.476,4.887,3.737,-2.734,0.0,38.3,39.3,9.468,1.753,19.385,16.364,19.543,16.974,-3.114,25.936,0.0,269.64,,275.0,275.0,17.983,2.869,17.752,23.698
15066.0,2.661,0.651,-35.127,1.59,9.525,5.123,36.476,4.887,3.737,-2.734,0.0,38.3,39.3,9.468,1.753,19.438,16.415,19.566,17.239,-3.114,25.936,0.0,269.64,,275.0,275.0,18.066,2.865,17.843,23.655
15066.5,2.661,0.651,-35.127,1.59,9.525,5.186,36.46,4.889,3.727,-2.732,0.0,38.268,39.251,9.468,1.753,19.539,16.508,19.626,17.424,-3.12,25.944,0.0,269.34,,275.0,275.0,18.164,2.862,17.822,23.662
15067.0,2.661,0.651,-35.127,1.59,9.525,5.186,36.46,4.889,3.727,-2.732,0.0,38.3,39.3,9.468,1.753,19.502,16.012,19.54,16.775,-3.12,25.944,0.0,269.34,,275.0,275.0,18.274,2.859,17.821,23.766
15067.5,2.403,0.614,-34.946,1.617,9.527,5.186,36.46,4.889,3.727,-2.732,0.0,38.3,39.3,9.599,1.798,19.411,15.92,19.497,16.798,-3.12,25.944,0.0,268.74,,275.0,275.0,17.957,2.855,17.772,23.791
15068.0,2.403,0.614,-34.946,1.617,9.527,5.186,36.46,4.889,3.727,-2.732,0.0,38.3,39.3,9.599,1.798,19.371,16.243,19.514,17.054,-3.12,25.944,0.0,268.74,,275.0,275.0,17.907,2.848,17.745,23.799
15068.5,2.403,0.614,-34.946,1.617,9.527,5.186,36.46,4.889,3.727,-2.732,0.0,38.3,39.3,9.599,1.798,19.409,16.631,19.554,17.257,-3.12,25.944,0.0,269.44,,275.0,275.0,18.046,2.841,17.797,23.786
15069.0,2.403,0.614,-34.946,1.617,9.527,5.186,36.46,4.889,3.727,-2.732,0.0,38.3,39.3,9.599,1.798,19.519,16.601,19.607,17.27,-3.12,25.944,0.0,269.44,,275.0,275.0,18.213,2.833,17.827,23.738
15069.5,2.403,0.614,-34.946,1.617,9.527,5.191,36.428,4.924,3.754,-2.729,0.0,38.262,39.195,9.599,1.798,19.51,16.407,19.588,17.195,-3.12,25.951,0.0,269.74,,275.0,275.0,18.249,2.826,17.83,23.744
15070.0,2.403,0.614,-34.946,1.617,9.527,5.191,36.428,4.924,3.754,-2.729,0.0,38.3,39.2,9.599,1.798,19.429,16.27,19.529,17.019,-3.12,25.951,0.0,269.74,,275.0,275.0,18.175,2.819,17.777,23.72
15070.5,2.758,0.644,-35.209,1.615,9.549,5.191,36.428,4.924,3.754,-2.729,0.0,38.3,39.2,9.549,1.574,19.351,16.211,19.463,17.181,-3.12,25.951,0.0,268.94,,275.0,275.0,18.062,2.813,17.747,23.753
15071.0,2.758,0.644,-35.209,1.615,9.549,5.191,36.428,4.924,3.754,-2.729,0.0,38.3,39.2,9.549,1.574,19.474,16.725,19.571,17.664,-3.12,25.951,0.0,268.94,,275.0,275.0,18.052,2.812,17.79,23.73
15071.5,2.758,0.644,-35.209,1.615,9.549,5.191,36.428,4.924,3.754,-2.729,0.0,38.3,39.2,9.549,1.574,19.566,16.928,19.699,17.763,-3.12,25.951,0.0,268.94,,275.0,275.0,18.358,2.811,17.865,23.78
15072.0,2.758,0.644,-35.209,1.615,9.549,5.191,36.428,4.924,3.754,-2.729,0.0,38.3,39.2,9.549,1.574,19.56,16.527,19.639,17.457,-3.12,25.951,0.0,268.94,,275.0,275.0,18.489,2.81,17.876,23.781
15072.5,2.758,0.644,-35.209,1.615,9.549,5.191,36.428,4.924,3.754,-2.729,0.0,38.3,39.2,9.549,1.574,19.54,15.989,19.518,16.936,-3.12,25.951,0.0,269.74,,275.0,275.0,18.296,2.809,17.843,23.736
15073.0,2.758,0.644,-35.209,1.615,9.549,5.144,36.423,4.919,3.777,-2.741,0.0,38.249,39.199,9.549,1.574,19.385,15.934,19.451,16.97,-3.13,25.939,0.0,269.74,,275.0,275.0,17.996,2.808,17.777,23.759
15073.5,2.758,0.644,-35.209,1.615,9.549,5.144,36.423,4.919,3.777,-2.741,0.0,38.2,39.2,9.549,1.574,19.365,16.357,19.488,17.352,-3.13,25.939,0.0,269.64,,275.0,275.0,17.935,2.807,17.835,23.753
15074.0,2.714,0.708,-34.262,1.58,9.464,5.144,36.423,4.919,3.777,-2.741,0.0,38.2,39.2,9.643,1.645,19.625,16.735,19.678,17.507,-3.13,25.939,0.0,269.64,,275.0,275.0,18.14,2.807,17.91,23.792
15074.5,2.714,0.708,-34.262,1.58,9.464,5.144,36.423,4.919,3.777,-2.741,0.0,38.2,39.2,9.643,1.645,19.606,16.43,19.634,17.322,-3.13,25.939,0.0,269.04,,275.0,275.0,18.386,2.805,17.913,23.781
15075.0,2.714,0.708,-34.262,1.58,9.464,5.144,36.423,4.919,3.777,-2.741,0.0,38.2,39.2,9.643,1.645,19.46,16.064,19.514,16.991,-3.13,25.939,0.0,269.04,,275.0,275.0,18.248,2.804,17.86,23.776
15075.5,2.714,0.708,-34.262,1.58,9.464,5.144,36.423,4.919,3.777,-2.741,0.0,38.2,39.2,9.643,1.645,19.346,15.964,19.439,16.889,-3.13,25.939,0.0,269.14,,275.0,275.0,18.007,2.802,17.787,23.849
15076.0,2.714,0.708,-34.262,1.58,9.464,5.172,36.477,4.924,3.83,-2.752,0.0,38.237,39.143,9.643,1.645,19.376,16.383,19.488,17.18,-3.127,25.945,0.0,269.14,,275.0,275.0,17.909,2.801,17.781,23.881
15076.5,2.714,0.708,-34.262,1.58,9.464,5.172,36.477,4.924,3.83,-2.752,0.0,38.2,39.1,9.643,1.645,19.475,16.774,19.589,17.708,-3.127,25.945,0.0,269.24,,275.0,275.0,18.107,2.799,17.935,24.022
15077.0,2.498,0.688,-33.957,1.675,9.498,5.172,36.477,4.924,3.83,-2.752,0.0,38.2,39.1,9.58,1.544,19.614,16.941,19.711,17.824,-3.127,25.945,0.0,269.24,,275.0,275.0,18.386,2.798,17.943,24.059
15077.5,2.498,0.688,-33.957,1.675,9.498,5.172,36.477,4.924,3.83,-2.752,0.0,38.2,39.1,9.58,1.544,19.58,15.967,19.545,16.893,-3.127,25.945,0.0,269.14,,275.0,275.0,18.523,2.793,17.915,24.032
15078.0,2.498,0.688,-33.957,1.675,9.498,5.172,36.477,4.924,3.83,-2.752,0.0,38.2,39.1,9.58,1.544,19.368,15.861,19.452,16.845,-3.127,25.945,0.0,269.14,,275.0,275.0,17.996,2.788,17.853,24.004
15078.5,2.498,0.688,-33.957,1.675,9.498,5.172,36.477,4.924,3.83,-2.752,0.0,38.2,39.1,9.58,1.544,19.394,16.44,19.525,17.372,-3.127,25.945,0.0,269.14,,275.0,275.0,17.882,2.783,17.815,24.076
15079.0,2.498,0.688,-33.957,1.675,9.498,5.197,36.452,4.937,3.833,-2.738,0.0,38.238,39.113,9.58,1.544,19.529,16.673,19.604,17.676,-3.123,25.95,0.0,269.14,,275.0,275.0,18.183,2.779,17.891,24.067
15079.5,2.498,0.688,-33.957,1.675,9.498,5.197,36.452,4.937,3.833,-2.738,0.0,38.2,39.1,9.58,1.544,19.605,16.804,19.684,17.748,-3.123,25.95,0.0,268.94,,275.0,275.0,18.371,2.774,17.96,24.041
15080.0,2.498,0.688,-33.957,1.675,9.498,5.197,36.452,4.937,3.833,-2.738,0.0,38.2,39.1,9.58,1.544,19.638,16.299,19.637,17.265,-3.123,25.95,0.0,268.94,,275.0,275.0,18.46,2.77,17.966,23.929
15080.5,2.557,0.69,-33.294,1.681,9.509,5.197,36.452,4.937,3.833,-2.738,0.0,38.2,39.1,9.741,1.589,19.559,16.226,19.589,17.027,-3.123,25.95,0.0,268.84,,275.0,275.0,18.21,2.765,17.872,23.928
15081.0,2.557,0.69,-33.294,1.681,9.509,5.197,36.452,4.937,3.833,-2.738,0.0,38.2,39.1,9.741,1.589,19.411,15.857,19.451,16.814,-3.123,25.95,0.0,268.84,,275.0,275.0,18.1,2.762,17.828,23.961
15081.5,2.557,0.69,-33.294,1.681,9.509,5.197,36.452,4.937,3.833,-2.738,0.0,38.2,39.1,9.741,1.589,19.38,16.721,19.538,17.481,-3.123,25.95,0.0,268.44,,275.0,275.0,17.883,2.758,17.889,23.977
15082.0,2.557,0.69,-33.294,1.681,9.509,5.197,36.452,4.937,3.833,-2.738,0.0,38.2,39.1,9.741,1.589,19.592,16.954,19.699,17.799,-3.123,25.95,0.0,268.44,,275.0,275.0,18.28,2.755,17.988,23.998
15082.5,2.557,0.69,-33.294,1.681,9.509,5.195,36.408,4.906,3.816,-2.736,0.0,38.221,39.132,9.741,1.589,19.678,16.719,19.728,17.585,-3.128,25.941,0.0,268.24,,275.0,275.0,18.511,2.752,17.995,23.951
15083.0,2.557,0.69,-33.294,1.681,9.509,5.195,36.408,4.906,3.816,-2.736,0.0,38.2,39.1,9.741,1.589,19.561,16.06,19.552,16.952,-3.128,25.941,0.0,268.24,,275.0,275.0,18.427,2.749,17.96,23.932
15083.5,2.872,0.666,-35.209,1.628,9.502,5.195,36.408,4.906,3.816,-2.736,0.0,38.2,39.1,9.587,1.747,19.383,15.641,19.398,16.533,-3.128,25.941,0.0,266.74,,275.0,275.0,18.031,2.746,17.819,23.963
15084.0,2.872,0.666,-35.209,1.628,9.502,5.195,36.408,4.906,3.816,-2.736,0.0,38.2,39.1,9.587,1.747,19.295,16.207,19.433,17.136,-3.128,25.941,0.0,266.74,,275.0,275.0,17.739,2.748,17.878,23.959
15084.5,2.872,0.666,-35.209,1.628,9.502,5.195,36.408,4.906,3.816,-2.736,0.0,38.2,39.1,9.587,1.747,19.428,16.85,19.566,17.593,-3.128,25.941,0.0,268.84,,275.0,275.0,18.018,2.75,17.956,23.965
15085.0,2.872,0.666,-35.209,1.628,9.502,5.195,36.408,4.906,3.816,-2.736,0.0,38.2,39.1,9.587,1.747,19.612,16.596,19.645,17.49,-3.128,25.941,0.0,268.84,,275.0,275.0,18.359,2.752,17.951,23.932
15085.5,2.872,0.666,-35.209,1.628,9.502,5.195,36.411,4.919,3.863,-2.749,0.0,38.226,39.108,9.587,1.747,19.569,16.361,19.578,17.172,-3.13,25.953,0.0,267.64,,275.0,275.0,18.336,2.754,17.93,23.913
15086.0,2.872,0.666,-35.209,1.628,9.502,5.195,36.411,4.919,3.863,-2.749,0.0,38.2,39.1,9.587,1.747,19.42,15.938,19.467,16.748,-3.13,25.953,0.0,267.64,,275.0,275.0,18.17,2.756,17.892,23.89
15086.5,2.872,0.666,-35.209,1.628,9.502,5.195,36.411,4.919,3.863,-2.749,0.0,38.2,39.1,9.587,1.747,19.358,16.307,19.493,17.26,-3.13,25.953,0.0,269.64,,275.0,275.0,17.893,2.757,17.854,23.876
15087.0,3.311,0.781,-35.209,1.596,9.495,5.195,36.411,4.919,3.863,-2.749,0.0,38.2,39.1,9.517,1.766,19.487,16.848,19.62,17.65,-3.13,25.953,0.0,269.64,,275.0,275.0,18.105,2.759,17.977,23.852
15087.5,3.311,0.781,-35.209,1.596,9.495,5.195,36.411,4.919,3.863,-2.749,0.0,38.2,39.1,9.517,1.766,19.639,16.835,19.693,17.591,-3.13,25.953,0.0,267.94,,275.0,275.0,18.401,2.768,18.008,23.828
15088.0,3.311,0.781,-35.209,1.596,9.495,5.195,36.411,4.919,3.863,-2.749,0.0,38.2,39.1,9.517,1.766,19.681,16.657,19.689,17.435,-3.13,25.953,0.0,267.94,,275.0,275.0,18.439,2.777,17.983,23.801
15088.5,3.311,0.781,-35.209,1.596,9.495,5.195,36.411,4.919,3.863,-2.749,0.0,38.2,39.1,9.517,1.766,19.457,16.106,19.529,16.842,-3.13,25.953,0.0,269.34,,275.0,275.0,18.365,2.786,17.932,23.742
15089.0,3.311,0.781,-35.209,1.596,9.495,5.182,36.443,4.92,3.901,-2.753,0.0,38.206,39.087,9.517,1.766,19.437,16.318,19.541,17.233,-3.146,25.942,0.0,269.34,,275.0,275.0,17.984,2.795,17.912,23.776
15089.5,3.311,0.781,-35.209,1.596,9.495,5.182,36.443,4.92,3.901,-2.753,0.0,38.2,39.1,9.517,1.766,19.545,16.911,19.643,17.649,-3.146,25.942,0.0,267.64,,275.0,275.0,18.133,2.803,17.949,23.76
15090.0,2.893,0.804,-33.979,1.691,9.467,5.182,36.443,4.92,3.901,-2.753,0.0,38.2,39.1,9.566,1.531,19.668,17.0,19.747,17.749,-3.146,25.942,0.0,267.64,,275.0,275.0,18.437,2.811,18.029,23.752
15090.5,2.893,0.804,-33.979,1.691,9.467,5.182,36.443,4.92,3.901,-2.753,0.0,38.2,39.1,9.566,1.531,19.654,16.597,19.707,17.418,-3.146,25.942,0.0,269.14,,275.0,275.0,18.541,2.813,17.968,23.695
15091.0,2.893,0.804,-33.979,1.691,9.467,5.182,36.443,4.92,3.901,-2.753,0.0,38.2,39.1,9.566,1.531,19.552,15.844,19.552,16.76,-3.146,25.942,0.0,269.14,,275.0,275.0,18.344,2.814,17.879,23.713
15091.5,2.893,0.804,-33.979,1.691,9.467,5.182,36.443,4.92,3.901,-2.753,0.0,38.2,39.1,9.566,1.531,19.379,16.586,19.519,17.262,-3.146,25.942,0.0,268.44,,275.0,275.0,17.927,2.815,17.873,23.675
15092.0,2.893,0.804,-33.979,1.691,9.467,5.185,36.475,4.915,3.927,-2.75,0.0,38.199,39.075,9.566,1.531,19.527,16.749,19.632,17.626,-3.125,25.951,0.0,268.44,,275.0,275.0,18.186,2.817,17.936,23.671
15092.5,2.893,0.804,-33.979,1.691,9.467,5.185,36.475,4.915,3.927,-2.75,0.0,38.2,39.1,9.566,1.531,19.666,16.505,19.652,17.393,-3.125,25.951,0.0,269.24,,275.0,275.0,18.383,2.818,17.981,23.71
15093.0,2.893,0.804,-33.979,1.691,9.467,5.185,36.475,4.915,3.927,-2.75,0.0,38.2,39.1,9.566,1.531,19.612,16.315,19.641,17.134,-3.125,25.951,0.0,269.24,,275.0,275.0,18.304,2.819,17.971,23.766
15093.5,2.632,0.637,-35.209,1.627,9.495,5.185,36.475,4.915,3.927,-2.75,0.0,38.2,39.1,9.473,1.734,19.5,16.162,19.553,16.908,-3.125,25.951,0.0,267.94,,275.0,275.0,18.175,2.82,17.911,23.813
15094.0,2.632,0.637,-35.209,1.627,9.495,5.185,36.475,4.915,3.927,-2.75,0.0,38.2,39.1,9.473,1.734,19.316,15.713,19.394,16.66,-3.125,25.951,0.0,267.94,,275.0,275.0,18.031,2.817,17.793,23.85
15094.5,2.632,0.637,-35.209,1.627,9.495,5.185,36.475,4.915,3.927,-2.75,0.0,38.2,39.1,9.473,1.734,19.302,16.397,19.47,17.114,-3.125,25.951,0.0,269.24,,275.0,275.0,17.771,2.814,17.872,23.866
15095.0,2.632,0.637,-35.209,1.627,9.495,5.185,36.475,4.915,3.927,-2.75,0.0,38.2,39.1,9.473,1.734,19.41,16.615,19.533,17.302,-3.125,25.951,0.0,269.24,,275.0,275.0,18.071,2.811,17.917,23.893
15095.5,2.632,0.637,-35.209,1.627,9.495,5.198,36.428,4.935,3.907,-2.747,0.0,38.182,39.029,9.473,1.734,19.539,16.245,19.547,17.003,-3.133,25.946,0.0,269.04,,275.0,275.0,18.215,2.808,17.92,23.934
15096.0,2.632,0.637,-35.209,1.627,9.495,5.198,36.428,4.935,3.907,-2.747,0.0,38.2,39.0,9.473,1.734,19.454,16.071,19.481,16.864,-3.133,25.946,0.0,269.04,,275.0,275.0,18.084,2.805,17.872,23.959
15096.5,3.024,0.727,-35.209,1.681,9.541,5.198,36.428,4.935,3.907,-2.747,0.0,38.2,39.0,9.607,1.76,19.304,15.846,19.381,16.678,-3.133,25.946,0.0,269.64,,275.0,275.0,17.968,2.803,17.794,24.001
15097.0,3.024,0.727,-35.209,1.681,9.541,5.198,36.428,4.935,3.907,-2.747,0.0,38.2,39.0,9.607,1.76,19.285,16.04,19.411,17.057,-3.133,25.946,0.0,269.64,,275.0,275.0,17.802,2.806,17.751,23.966
15097.5,3.024,0.727,-35.209,1.681,9.541,5.198,36.428,4.935,3.907,-2.747,0.0,38.2,39.0,9.607,1.76,19.38,16.506,19.48,17.3,-3.133,25.946,0.0,268.34,,275.0,275.0,17.948,2.813,17.85,23.947
15098.0,3.024,0.727,-35.209,1.681,9.541,5.198,36.428,4.935,3.907,-2.747,0.0,38.2,39.0,9.607,1.76,19.422,16.734,19.564,17.428,-3.133,25.946,0.0,268.34,,275.0,275.0,18.166,2.813,17.875,23.869
15098.5,3.024,0.727,-35.209,1.681,9.541,5.157,36.409,4.925,3.93,-2.753,0.0,38.168,39.031,9.607,1.76,19.48,16.517,19.574,17.346,-3.137,25.949,0.0,269.14,,275.0,275.0,18.287,2.817,17.848,23.851
15099.0,3.024,0.727,-35.209,1.681,9.541,5.157,36.409,4.925,3.93,-2.753,0.0,38.2,39.0,9.607,1.76,19.338,16.026,19.412,16.868,-3.137,25.949,0.0,269.14,,275.0,275.0,18.229,2.82,17.796,23.879
15099.5,3.024,0.727,-35.209,1.681,9.541,5.157,36.409,4.925,3.93,-2.753,0.0,38.2,39.0,9.607,1.76,19.315,16.217,19.442,16.964,-3.137,25.949,0.0,268.94,,275.0,275.0,17.911,2.823,17.767,23.89
15100.0,2.925,0.692,-35.209,1.556,9.557,5.157,36.409,4.925,3.93,-2.753,0.0,38.2,39.0,9.557,1.825,19.366,16.413,19.493,17.287,-3.137,25.949,0.0,268.94,,275.0,275.0,17.985,2.827,17.781,23.852
15100.5,2.925,0.692,-35.209,1.556,9.557,5.157,36.409,4.925,3.93,-2.753,0.0,38.2,39.0,9.557,1.825,19.469,16.423,19.529,17.329,-3.137,25.949,0.0,269.24,,275.0,275.0,18.14,2.828,17.844,23.807
15101.0,2.925,0.692,-35.209,1.556,9.557,5.157,36.409,4.925,3.93,-2.753,0.0,38.2,39.0,9.557,1.825,19.476,16.222,19.531,17.21,-3.137,25.949,0.0,269.24,,275.0,275.0,18.188,2.83,17.835,23.738
15101.5,2.925,0.692,-35.209,1.556,9.557,5.157,36.409,4.925,3.93,-2.753,0.0,38.2,39.0,9.557,1.825,19.44,16.107,19.493,16.963,-3.137,25.949,0.0,268.84,,275.0,275.0,18.11,2.833,17.798,23.745
15102.0,2.925,0.692,-35.209,1.556,9.557,5.172,36.423,4.928,3.965,-2.755,0.0,38.167,39.004,9.557,1.825,19.334,15.966,19.435,16.741,-3.134,25.947,0.0,268.84,,275.0,275.0,18.001,2.833,17.744,23.707
15102.5,2.925,0.692,-35.209,1.556,9.557,5.172,36.423,4.928,3.965,-2.755,0.0,38.2,39.0,9.557,1.825,19.322,16.434,19.455,17.374,-3.134,25.947,0.0,268.84,,275.0,275.0,17.869,2.834,17.765,23.689
15103.0,2.741,0.658,-35.128,1.694,9.571,5.172,36.423,4.928,3.965,-2.755,0.0,38.2,39.0,9.502,1.543,19.473,16.511,19.543,17.535,-3.134,25.947,0.0,268.84,,275.0,275.0,18.146,2.836,17.8,23.697
15103.5,2.741,0.658,-35.128,1.694,9.571,5.172,36.423,4.928,3.965,-2.755,0.0,38.2,39.0,9.502,1.543,19.506,16.279,19.55,17.214,-3.134,25.947,0.0,268.94,,275.0,275.0,18.266,2.834,17.841,23.754
15104.0,2.741,0.658,-35.128,1.694,9.571,5.172,36.423,4.928,3.965,-2.755,0.0,38.2,39.0,9.502,1.543,19.438,15.97,19.495,16.86,-3.134,25.947,0.0,268.94,,275.0,275.0,18.138,2.833,17.807,23.739
15104.5,2.741,0.658,-35.128,1.694,9.571,5.172,36.423,4.928,3.965,-2.755,0.0,38.2,39.0,9.502,1.543,19.361,15.943,19.453,16.756,-3.134,25.947,0.0,268.04,,275.0,275.0,17.941,2.831,17.729,23.642
15105.0,2.741,0.658,-35.128,1.694,9.571,5.19,36.446,4.916,4.001,-2.754,0.0,38.157,38.991,9.502,1.543,19.273,15.995,19.41,17.043,-3.139,25.946,0.0,268.04,,275.0,275.0,17.878,2.83,17.718,23.602
15105.5,2.741,0.658,-35.128,1.694,9.571,5.19,36.446,4.916,4.001,-2.754,0.0,38.2,39.0,9.502,1.543,19.293,16.302,19.437,17.159,-3.139,25.946,0.0,268.14,,275.0,275.0,17.93,2.828,17.782,23.595
15106.0,2.776,0.742,-33.189,1.676,9.512,5.19,36.446,4.916,4.001,-2.754,0.0,38.2,39.0,9.626,1.591,19.417,16.368,19.534,17.229,-3.139,25.946,0.0,268.14,,275.0,275.0,18.048,2.827,17.811,23.67
15106.5,2.776,0.742,-33.189,1.676,9.512,5.19,36.446,4.916,4.001,-2.754,0.0,38.2,39.0,9.626,1.591,19.411,16.247,19.497,17.055,-3.139,25.946,0.0,267.94,,275.0,275.0,18.137,2.826,17.79,23.672
15107.0,2.776,0.742,-33.189,1.676,9.512,5.19,36.446,4.916,4.001,-2.754,0.0,38.2,39.0,9.626,1.591,19.285,15.707,19.387,16.719,-3.139,25.946,0.0,267.94,,275.0,275.0,18.053,2.825,17.723,23.681
15107.5,2.776,0.742,-33.189,1.676,9.512,5.19,36.446,4.916,4.001,-2.754,0.0,38.2,39.0,9.626,1.591,19.213,15.856,19.354,16.847,-3.139,25.946,0.0,268.14,,275.0,275.0,17.775,2.824,17.673,23.754
15108.0,2.776,0.742,-33.189,1.676,9.512,5.19,36.446,4.916,4.001,-2.754,0.0,38.2,39.0,9.626,1.591,19.263,16.273,19.409,17.051,-3.139,25.946,0.0,268.14,,275.0,275.0,17.818,2.824,17.728,23.821
15108.5,2.776,0.742,-33.189,1.676,9.512,5.202,36.454,4.91,4.013,-2.747,0.0,38.145,38.969,9.626,1.591,19.357,16.46,19.482,17.363,-3.131,25.949,0.0,268.14,,275.0,275.0,17.999,2.823,17.773,23.882
15109.0,2.776,0.742,-33.189,1.676,9.512,5.202,36.454,4.91,4.013,-2.747,0.0,38.1,39.0,9.626,1.591,19.47,16.268,19.497,17.225,-3.131,25.949,0.0,268.14,,275.0,275.0,18.166,2.822,17.749,23.908
15109.5,2.934,0.662,-35.209,1.587,9.577,5.202,36.454,4.91,4.013,-2.747,0.0,38.1,39.0,9.576,1.706,19.362,15.845,19.427,16.632,-3.131,25.949,0.0,268.94,,275.0,275.0,18.115,2.821,17.73,23.907
15110.0,2.934,0.662,-35.209,1.587,9.577,5.202,36.454,4.91,4.013,-2.747,0.0,38.1,39.0,9.576,1.706,19.223,15.776,19.369,16.672,-3.131,25.949,0.0,268.94,,275.0,275.0,17.817,2.823,17.69,23.906
15110.5,2.934,0.662,-35.209,1.587,9.577,5.202,36.454,4.91,4.013,-2.747,0.0,38.1,39.0,9.576,1.706,19.246,16.038,19.359,16.941,-3.131,25.949,0.0,268.14,,275.0,275.0,17.76,2.825,17.674,23.898
15111.0,2.934,0.662,-35.209,1.587,9.577,5.202,36.454,4.91,4.013,-2.747,0.0,38.1,39.0,9.576,1.706,19.303,16.647,19.487,17.343,-3.131,25.949,0.0,268.14,,275.0,275.0,17.896,2.827,17.747,23.883
15111.5,2.934,0.662,-35.209,1.587,9.577,5.206,36.408,4.9,4.011,-2.752,0.0,38.143,38.95,9.576,1.706,19.429,16.615,19.556,17.34,-3.132,25.96,0.0,268.24,,275.0,275.0,18.195,2.829,17.771,23.828
15112.0,2.934,0.662,-35.209,1.587,9.577,5.206,36.408,4.9,4.011,-2.752,0.0,38.1,39.0,9.576,1.706,19.386,16.231,19.497,16.967,-3.132,25.96,0.0,268.24,,275.0,275.0,18.235,2.83,17.725,23.79
15112.5,2.875,0.77,-34.128,1.691,9.477,5.206,36.408,4.9,4.011,-2.752,0.0,38.1,39.0,9.631,1.644,19.294,15.832,19.398,16.796,-3.132,25.96,0.0,268.74,,275.0,275.0,18.02,2.832,17.692,23.732
15113.0,2.875,0.77,-34.128,1.691,9.477,5.206,36.408,4.9,4.011,-2.752,0.0,38.1,39.0,9.631,1.644,19.304,16.198,19.41,17.065,-3.132,25.96,0.0,268.74,,275.0,275.0,17.994,2.833,17.707,23.703
15113.5,2.875,0.77,-34.128,1.691,9.477,5.206,36.408,4.9,4.011,-2.752,0.0,38.1,39.0,9.631,1.644,19.333,16.488,19.482,17.421,-3.132,25.96,0.0,268.44,,275.0,275.0,17.994,2.833,17.755,23.701
15114.0,2.875,0.77,-34.128,1.691,9.477,5.206,36.408,4.9,4.011,-2.752,0.0,38.1,39.0,9.631,1.644,19.412,16.393,19.494,17.272,-3.132,25.96,0.0,268.44,,275.0,275.0,18.181,2.834,17.785,23.72
15114.5,2.875,0.77,-34.128,1.691,9.477,5.206,36.408,4.9,4.011,-2.752,0.0,38.1,39.0,9.631,1.644,19.407,16.204,19.504,17.154,-3.132,25.96,0.0,268.74,,275.0,275.0,18.143,2.835,17.779,23.749
15115.0,2.875,0.77,-34.128,1.691,9.477,5.17,36.411,4.937,4.047,-2.741,0.0,38.14,38.96,9.631,1.644,19.339,15.782,19.394,16.734,-3.129,25.958,0.0,268.74,,275.0,275.0,18.067,2.835,17.725,23.739
15115.5,2.875,0.77,-34.128,1.691,9.477,5.17,36.411,4.937,4.047,-2.741,0.0,38.1,39.0,9.631,1.644,19.257,16.071,19.391,16.895,-3.129,25.958,0.0,268.04,,275.0,275.0,17.813,2.836,17.701,23.696
15116.0,2.187,0.587,-33.789,1.695,9.515,5.17,36.411,4.937,4.047,-2.741,0.0,38.1,39.0,9.573,1.546,19.28,16.411,19.425,17.156,-3.129,25.958,0.0,268.04,,275.0,275.0,17.903,2.837,17.768,23.687
15116.5,2.187,0.587,-33.789,1.695,9.515,5.17,36.411,4.937,4.047,-2.741,0.0,38.1,39.0,9.573,1.546,19.506,16.315,19.51,17.423,-3.129,25.958,0.0,268.24,,275.0,275.0,18.068,2.826,17.781,23.646
15117.0,2.187,0.587,-33.789,1.695,9.515,5.17,36.411,4.937,4.047,-2.741,0.0,38.1,39.0,9.573,1.546,19.502,16.124,19.469,17.001,-3.129,25.958,0.0,268.24,,275.0,275.0,18.188,2.816,17.791,23.649
15117.5,2.187,0.587,-33.789,1.695,9.515,5.17,36.411,4.937,4.047,-2.741,0.0,38.1,39.0,9.573,1.546,19.392,15.84,19.388,16.767,-3.129,25.958,0.0,268.04,,275.0,275.0,18.024,2.805,17.765,23.654
15118.0,2.187,0.587,-33.789,1.695,9.515,5.178,36.427,4.917,4.094,-2.754,0.0,38.121,38.982,9.573,1.546,19.323,15.972,19.376,16.898,-3.144,25.956,0.0,268.04,,275.0,275.0,17.847,2.795,17.725,23.622
15118.5,2.187,0.587,-33.789,1.695,9.515,5.178,36.427,4.917,4.094,-2.754,0.0,38.1,39.0,9.573,1.546,19.295,16.481,19.449,17.248,-3.144,25.956,0.0,267.94,,275.0,275.0,17.892,2.785,17.742,23.633
15119.0,3.119,0.738,-35.209,1.625,9.605,5.178,36.427,4.917,4.094,-2.754,0.0,38.1,39.0,9.459,1.718,19.447,16.656,19.54,17.429,-3.144,25.956,0.0,267.94,,275.0,275.0,18.118,2.775,17.82,23.622
15119.5,3.119,0.738,-35.209,1.625,9.605,5.178,36.427,4.917,4.094,-2.754,0.0,38.1,39.0,9.459,1.718,19.523,16.429,19.546,17.227,-3.144,25.956,0.0,268.24,,275.0,275.0,18.268,2.781,17.817,23.681
15120.0,3.119,0.738,-35.209,1.625,9.605,5.178,36.427,4.917,4.094,-2.754,0.0,38.1,39.0,9.459,1.718,19.371,15.946,19.419,16.714,-3.144,25.956,0.0,268.24,,275.0,275.0,18.181,2.786,17.766,23.683
15120.5,3.119,0.738,-35.209,1.625,9.605,5.178,36.427,4.917,4.094,-2.754,0.0,38.1,39.0,9.459,1.718,19.332,16.052,19.432,16.955,-3.144,25.956,0.0,268.44,,275.0,275.0,17.862,2.792,17.751,23.754
15121.0,3.119,0.738,-35.209,1.625,9.605,5.178,36.427,4.917,4.094,-2.754,0.0,38.1,39.0,9.459,1.718,19.396,16.649,19.526,17.317,-3.144,25.956,0.0,268.44,,275.0,275.0,17.943,2.797,17.807,23.796
15121.5,3.119,0.738,-35.209,1.625,9.605,5.177,36.44,4.891,4.107,-2.757,0.0,38.122,38.926,9.459,1.718,19.446,16.667,19.575,17.258,-3.135,25.95,0.0,268.34,,275.0,275.0,18.222,2.803,17.87,23.8
15122.0,3.119,0.738,-35.209,1.625,9.605,5.177,36.44,4.891,4.107,-2.757,0.0,38.1,38.9,9.459,1.718,19.478,16.41,19.545,17.161,-3.135,25.95,0.0,268.34,,275.0,275.0,18.237,2.808,17.873,23.809
15122.5,2.432,0.673,-33.644,1.609,9.47,5.177,36.44,4.891,4.107,-2.757,0.0,38.1,38.9,9.669,1.624,19.488,16.316,19.543,17.113,-3.135,25.95,0.0,268.34,,275.0,275.0,18.148,2.813,17.799,23.925
15123.0,2.432,0.673,-33.644,1.609,9.47,5.177,36.44,4.891,4.107,-2.757,0.0,38.1,38.9,9.669,1.624,19.389,16.095,19.45,16.818,-3.135,25.95,0.0,268.34,,275.0,275.0,18.115,2.807,17.786,23.977
15123.5,2.432,0.673,-33.644,1.609,9.47,5.177,36.44,4.891,4.107,-2.757,0.0,38.1,38.9,9.669,1.624,19.491,16.633,19.572,17.542,-3.135,25.95,0.0,268.04,,275.0,275.0,17.938,2.801,17.841,24.042
15124.0,2.432,0.673,-33.644,1.609,9.47,5.177,36.44,4.891,4.107,-2.757,0.0,38.1,38.9,9.669,1.624,19.555,16.775,19.634,17.594,-3.135,25.95,0.0,268.04,,275.0,275.0,18.31,2.794,17.88,24.042
15124.5,2.432,0.673,-33.644,1.609,9.47,5.17,36.393,4.914,4.11,-2.749,0.0,38.117,38.945,9.669,1.624,19.567,16.31,19.595,17.217,-3.144,25.953,0.0,268.94,,275.0,275.0,18.39,2.789,17.88,24.011
15125.0,2.432,0.673,-33.644,1.609,9.47,5.17,36.393,4.914,4.11,-2.749,0.0,38.1,38.9,9.669,1.624,19.487,15.902,19.52,16.841,-3.144,25.953,0.0,268.94,,275.0,275.0,18.172,2.783,17.863,23.95
15125.5,2.228,0.59,-34.343,1.678,9.461,5.17,36.393,4.914,4.11,-2.749,0.0,38.1,38.9,9.64,1.682,19.379,16.055,19.489,17.132,-3.144,25.953,0.0,268.74,,275.0,275.0,17.937,2.777,17.808,23.874
15126.0,2.228,0.59,-34.343,1.678,9.461,5.17,36.393,4.914,4.11,-2.749,0.0,38.1,38.9,9.64,1.682,19.417,16.496,19.54,17.424,-3.144,25.953,0.0,268.74,,275.0,275.0,18.014,2.768,17.857,23.813
15126.5,2.228,0.59,-34.343,1.678,9.461,5.17,36.393,4.914,4.11,-2.749,0.0,38.1,38.9,9.64,1.682,19.548,16.729,19.619,17.688,-3.144,25.953,0.0,268.74,,275.0,275.0,18.219,2.759,17.904,23.849
15127.0,2.228,0.59,-34.343,1.678,9.461,5.17,36.393,4.914,4.11,-2.749,0.0,38.1,38.9,9.64,1.682,19.701,16.369,19.659,17.274,-3.144,25.953,0.0,268.74,,275.0,275.0,18.396,2.75,17.942,23.846
15127.5,2.228,0.59,-34.343,1.678,9.461,5.172,36.397,4.926,4.156,-2.756,0.0,38.116,38.939,9.64,1.682,19.575,16.074,19.591,16.931,-3.148,25.957,0.0,268.74,,275.0,275.0,18.251,2.742,17.895,23.801
15128.0,2.228,0.59,-34.343,1.678,9.461,5.172,36.397,4.926,4.156,-2.756,0.0,38.1,38.9,9.64,1.682,19.452,16.03,19.53,17.111,-3.148,25.957,0.0,268.74,,275.0,275.0,18.043,2.733,17.841,23.808
15128.5,2.228,0.59,-34.343,1.678,9.461,5.172,36.397,4.926,4.156,-2.756,0.0,38.1,38.9,9.64,1.682,19.51,16.625,19.579,17.447,-3.148,25.957,0.0,269.04,,275.0,275.0,18.031,2.725,17.865,23.802
15129.0,2.691,0.69,-34.517,1.603,9.434,5.172,36.397,4.926,4.156,-2.756,0.0,38.1,38.9,9.664,1.649,19.524,16.801,19.658,17.474,-3.148,25.957,0.0,269.04,,275.0,275.0,18.29,2.717,17.928,23.823
15129.5,2.691,0.69,-34.517,1.603,9.434,5.172,36.397,4.926,4.156,-2.756,0.0,38.1,38.9,9.664,1.649,19.629,16.735,19.683,17.386,-3.148,25.957,0.0,268.94,,275.0,275.0,18.364,2.716,17.962,23.76
15130.0,2.691,0.69,-34.517,1.603,9.434,5.172,36.397,4.926,4.156,-2.756,0.0,38.1,38.9,9.664,1.649,19.59,16.436,19.669,17.168,-3.148,25.957,0.0,268.94,,275.0,275.0,18.358,2.716,17.933,23.809
15130.5,2.691,0.69,-34.517,1.603,9.434,5.172,36.397,4.926,4.156,-2.756,0.0,38.1,38.9,9.664,1.649,19.507,16.22,19.592,17.176,-3.148,25.957,0.0,268.14,,275.0,275.0,18.216,2.716,17.905,23.746
15131.0,2.691,0.69,-34.517,1.603,9.434,5.143,36.426,4.902,4.183,-2.766,0.0,38.095,38.905,9.664,1.649,19.548,16.499,19.641,17.519,-3.154,25.95,0.0,268.14,,275.0,275.0,18.124,2.715,17.916,23.765
15131.5,2.691,0.69,-34.517,1.603,9.434,5.143,36.426,4.902,4.183,-2.766,0.0,38.1,38.9,9.664,1.649,19.61,16.801,19.694,17.621,-3.154,25.95,0.0,267.94,,275.0,275.0,18.302,2.715,17.974,23.795
15132.0,2.872,0.774,-33.177,1.655,9.469,5.143,36.426,4.902,4.183,-2.766,0.0,38.1,38.9,9.612,1.544,19.687,17.026,19.79,17.744,-3.154,25.95,0.0,267.94,,275.0,275.0,18.432,2.714,18.03,23.815
15132.5,2.872,0.774,-33.177,1.655,9.469,5.143,36.426,4.902,4.183,-2.766,0.0,38.1,38.9,9.612,1.544,19.688,16.708,19.762,17.502,-3.154,25.95,0.0,268.14,,275.0,275.0,18.562,2.717,18.053,23.857
15133.0,2.872,0.774,-33.177,1.655,9.469,5.143,36.426,4.902,4.183,-2.766,0.0,38.1,38.9,9.612,1.544,19.646,16.412,19.705,17.232,-3.154,25.95,0.0,268.14,,275.0,275.0,18.415,2.72,17.985,23.83
15133.5,2.872,0.774,-33.177,1.655,9.469,5.143,36.426,4.902,4.183,-2.766,0.0,38.1,38.9,9.612,1.544,19.521,16.283,19.623,17.071,-3.154,25.95,0.0,267.94,,275.0,275.0,18.249,2.722,17.976,23.818
15134.0,2.872,0.774,-33.177,1.655,9.469,5.099,36.432,4.885,4.202,-2.777,0.0,38.088,38.935,9.612,1.544,19.618,16.941,19.714,17.784,-3.152,25.957,0.0,267.94,,275.0,275.0,18.125,2.725,18.065,23.743
15134.5,2.872,0.774,-33.177,1.655,9.469,5.099,36.432,4.885,4.202,-2.777,0.0,38.1,38.9,9.612,1.544,19.754,16.899,19.824,17.918,-3.152,25.957,0.0,267.54,,275.0,275.0,18.514,2.727,18.145,23.677
15135.0,2.872,0.774,-33.177,1.655,9.469,5.099,36.432,4.885,4.202,-2.777,0.0,38.1,38.9,9.612,1.544,19.757,16.265,19.764,17.35,-3.152,25.957,0.0,267.54,,275.0,275.0,18.599,2.729,18.145,23.601
15135.5,2.252,0.583,-34.95,1.606,9.53,5.099,36.432,4.885,4.202,-2.777,0.0,38.1,38.9,9.601,1.764,19.672,16.184,19.71,17.121,-3.152,25.957,0.0,268.24,,275.0,275.0,18.284,2.732,18.085,23.553
15136.0,2.252,0.583,-34.95,1.606,9.53,5.099,36.432,4.885,4.202,-2.777,0.0,38.1,38.9,9.601,1.764,19.512,16.033,19.632,17.21,-3.152,25.957,0.0,268.24,,275.0,275.0,18.171,2.724,18.023,23.477
15136.5,2.252,0.583,-34.95,1.606,9.53,5.099,36.432,4.885,4.202,-2.777,0.0,38.1,38.9,9.601,1.764,19.53,16.656,19.701,17.613,-3.152,25.957,0.0,268.94,,275.0,275.0,18.097,2.716,18.095,23.46
15137.0,2.252,0.583,-34.95,1.606,9.53,5.099,36.432,4.885,4.202,-2.777,0.0,38.1,38.9,9.601,1.764,19.685,17.105,19.82,17.95,-3.152,25.957,0.0,268.94,,275.0,275.0,18.375,2.708,18.183,23.504
15137.5,2.252,0.583,-34.95,1.606,9.53,5.136,36.383,4.892,4.198,-2.773,0.0,38.095,38.942,9.601,1.764,19.84,16.574,19.841,17.579,-3.152,25.953,0.0,267.14,,275.0,275.0,18.64,2.701,18.192,23.488
15138.0,2.252,0.583,-34.95,1.606,9.53,5.136,36.383,4.892,4.198,-2.773,0.0,38.1,38.9,9.601,1.764,19.722,16.456,19.796,17.432,-3.152,25.953,0.0,267.14,,275.0,275.0,18.459,2.694,18.153,23.457
15138.5,2.79,0.657,-35.209,1.689,9.523,5.136,36.383,4.892,4.198,-2.773,0.0,38.1,38.9,9.508,1.566,19.567,16.291,19.709,17.213,-3.152,25.953,0.0,269.14,,275.0,275.0,18.351,2.686,18.086,23.444
15139.0,2.79,0.657,-35.209,1.689,9.523,5.136,36.383,4.892,4.198,-2.773,0.0,38.1,38.9,9.508,1.566,19.599,16.683,19.745,17.591,-3.152,25.953,0.0,269.14,,275.0,275.0,18.195,2.688,18.1,23.455
15139.5,2.79,0.657,-35.209,1.689,9.523,5.136,36.383,4.892,4.198,-2.773,0.0,38.1,38.9,9.508,1.566,19.772,17.134,19.887,18.068,-3.152,25.953,0.0,268.94,,275.0,275.0,18.404,2.69,18.184,23.449
15140.0,2.79,0.657,-35.209,1.689,9.523,5.136,36.383,4.892,4.198,-2.773,0.0,38.1,38.9,9.508,1.566,19.836,16.933,19.931,17.91,-3.152,25.953,0.0,268.94,,275.0,275.0,18.715,2.691,18.226,23.404
15140.5,2.79,0.657,-35.209,1.689,9.523,5.129,36.383,4.893,4.243,-2.764,0.0,38.097,38.916,9.508,1.566,19.827,16.382,19.868,17.505,-3.15,25.956,0.0,268.24,,275.0,275.0,18.652,2.693,18.171,23.447
15141.0,2.79,0.657,-35.209,1.689,9.523,5.129,36.383,4.893,4.243,-2.764,0.0,38.1,38.9,9.508,1.566,19.609,16.488,19.744,17.675,-3.15,25.956,0.0,268.24,,275.0,275.0,18.396,2.695,18.116,23.542
15141.5,2.79,0.657,-35.209,1.689,9.523,5.129,36.383,4.893,4.243,-2.764,0.0,38.1,38.9,9.508,1.566,19.697,17.021,19.828,17.897,-3.15,25.956,0.0,267.94,,275.0,275.0,18.379,2.696,18.19,23.628
15142.0,3.159,0.794,-34.967,1.654,9.415,5.129,36.383,4.893,4.243,-2.764,0.0,38.1,38.9,9.583,1.637,19.861,17.077,19.939,18.156,-3.15,25.956,0.0,267.94,,275.0,275.0,18.611,2.698,18.288,23.608
15142.5,3.159,0.794,-34.967,1.654,9.415,5.129,36.383,4.893,4.243,-2.764,0.0,38.1,38.9,9.583,1.637,19.95,16.734,19.926,17.852,-3.15,25.956,0.0,268.64,,275.0,275.0,18.758,2.705,18.309,23.632
15143.0,3.159,0.794,-34.967,1.654,9.415,5.129,36.383,4.893,4.243,-2.764,0.0,38.1,38.9,9.583,1.637,19.838,16.403,19.833,17.541,-3.15,25.956,0.0,268.64,,275.0,275.0,18.616,2.713,18.266,23.647
15143.5,3.159,0.794,-34.967,1.654,9.415,5.129,36.383,4.893,4.243,-2.764,0.0,38.1,38.9,9.583,1.637,19.642,15.942,19.696,17.287,-3.15,25.956,0.0,268.44,,275.0,275.0,18.404,2.72,18.139,23.748
15144.0,3.159,0.794,-34.967,1.654,9.415,5.117,36.464,4.898,4.29,-2.764,0.0,38.095,38.951,9.583,1.637,19.612,16.591,19.763,17.82,-3.15,25.953,0.0,268.44,,275.0,275.0,18.142,2.727,18.195,23.861
15144.5,3.159,0.794,-34.967,1.654,9.415,5.117,36.464,4.898,4.29,-2.764,0.0,38.1,39.0,9.583,1.637,19.926,17.079,19.948,18.246,-3.15,25.953,0.0,268.24,,275.0,275.0,18.8,2.741,18.275,23.857
15145.0,3.135,0.753,-35.209,1.587,9.6,5.117,36.464,4.898,4.29,-2.764,0.0,38.1,39.0,9.429,1.691,19.996,16.808,19.966,18.099,-3.15,25.953,0.0,268.24,,275.0,275.0,18.8,2.741,18.32,23.832
15145.5,3.135,0.753,-35.209,1.587,9.6,5.117,36.464,4.898,4.29,-2.764,0.0,38.1,39.0,9.429,1.691,19.947,16.431,19.866,17.657,-3.15,25.953,0.0,268.84,,275.0,275.0,18.717,2.748,18.291,23.792
15146.0,3.135,0.753,-35.209,1.587,9.6,5.117,36.464,4.898,4.29,-2.764,0.0,38.1,39.0,9.429,1.691,19.731,16.211,19.784,17.528,-3.15,25.953,0.0,268.84,,275.0,275.0,18.475,2.754,18.208,23.785
15146.5,3.135,0.753,-35.209,1.587,9.6,5.117,36.464,4.898,4.29,-2.764,0.0,38.1,39.0,9.429,1.691,19.776,16.587,19.83,17.822,-3.15,25.953,0.0,269.34,,275.0,275.0,18.313,2.76,18.208,23.729
15147.0,3.135,0.753,-35.209,1.587,9.6,5.155,36.427,4.857,4.279,-2.76,0.0,38.092,38.94,9.429,1.691,19.837,17.222,19.972,18.251,-3.149,25.956,0.0,269.34,,275.0,275.0,18.504,2.766,18.374,23.692
15147.5,3.135,0.753,-35.209,1.587,9.6,5.155,36.427,4.857,4.279,-2.76,0.0,38.1,38.9,9.429,1.691,20.033,17.469,20.102,18.497,-3.149,25.956,0.0,267.94,,275.0,275.0,18.82,2.772,18.378,23.695
15148.0,2.416,0.579,-35.209,1.554,9.557,5.155,36.427,4.857,4.279,-2.76,0.0,38.1,38.9,9.53,1.825,19.973,16.378,19.937,17.659,-3.149,25.956,0.0,267.94,,275.0,275.0,19.025,2.778,18.343,23.683
15148.5,2.416,0.579,-35.209,1.554,9.557,5.155,36.427,4.857,4.279,-2.76,0.0,38.1,38.9,9.53,1.825,19.792,16.365,19.86,17.637,-3.149,25.956,0.0,268.34,,275.0,275.0,18.487,2.772,18.278,23.624
15149.0,2.416,0.579,-35.209,1.554,9.557,5.155,36.427,4.857,4.279,-2.76,0.0,38.1,38.9,9.53,1.825,19.872,17.21,20.009,18.199,-3.149,25.956,0.0,268.34,,275.0,275.0,18.413,2.767,18.307,23.634
15149.5,2.416,0.579,-35.209,1.554,9.557,5.155,36.427,4.857,4.279,-2.76,0.0,38.1,38.9,9.53,1.825,20.04,17.486,20.1,18.572,-3.149,25.956,0.0,268.94,,275.0,275.0,18.822,2.761,18.42,23.608
15150.0,2.416,0.579,-35.209,1.554,9.557,5.155,36.427,4.857,4.279,-2.76,0.0,38.1,38.9,9.53,1.825,20.136,17.115,20.146,18.361,-3.149,25.956,0.0,268.94,,275.0,275.0,19.049,2.755,18.513,23.568
15150.5,2.416,0.579,-35.209,1.554,9.557,5.172,36.341,4.88,4.273,-2.77,0.0,38.089,38.946,9.53,1.825,20.139,16.7,20.09,17.956,-3.148,25.946,0.0,269.34,,275.0,275.0,18.94,2.75,18.466,23.528
15151.0,2.416,0.579,-35.209,1.554,9.557,5.172,36.341,4.88,4.273,-2.77,0.0,38.1,38.9,9.53,1.825,19.975,16.45,19.992,17.626,-3.148,25.946,0.0,269.34,,275.0,275.0,18.721,2.744,18.366,23.469
15151.5,2.333,0.649,-33.537,1.663,9.493,5.172,36.341,4.88,4.273,-2.77,0.0,38.1,38.9,9.64,1.619,19.799,16.925,19.957,17.942,-3.148,25.946,0.0,269.34,,275.0,275.0,18.511,2.739,18.34,23.42
15152.0,2.333,0.649,-33.537,1.663,9.493,5.172,36.341,4.88,4.273,-2.77,0.0,38.1,38.9,9.64,1.619,19.978,17.356,20.073,18.416,-3.148,25.946,0.0,269.34,,275.0,275.0,18.655,2.732,18.426,23.408
15152.5,2.333,0.649,-33.537,1.663,9.493,5.172,36.341,4.88,4.273,-2.77,0.0,38.1,38.9,9.64,1.619,20.117,17.01,20.102,18.225,-3.148,25.946,0.0,269.24,,275.0,275.0,18.956,2.726,18.54,23.368
15153.0,2.333,0.649,-33.537,1.663,9.493,5.172,36.341,4.88,4.273,-2.77,0.0,38.1,38.9,9.64,1.619,20.081,16.79,20.089,17.969,-3.148,25.946,0.0,269.24,,275.0,275.0,18.863,2.719,18.52,23.378
15153.5,2.333,0.649,-33.537,1.663,9.493,5.189,36.388,4.885,4.313,-2.764,0.0,38.09,38.957,9.64,1.619,19.931,16.503,20.0,17.653,-3.15,25.943,0.0,269.84,,275.0,275.0,18.733,2.713,18.436,23.421
15154.0,2.333,0.649,-33.537,1.663,9.493,5.189,36.388,4.885,4.313,-2.764,0.0,38.1,39.0,9.64,1.619,19.744,15.911,19.81,17.299,-3.15,25.943,0.0,269.84,,275.0,275.0,18.522,2.707,18.299,23.525
15154.5,4.046,0.955,-35.209,1.649,9.55,5.189,36.388,4.885,4.313,-2.764,0.0,38.1,39.0,9.486,1.579,19.731,16.461,19.866,17.776,-3.15,25.943,0.0,269.34,,275.0,275.0,18.191,2.723,18.395,23.505
15155.0,4.046,0.955,-35.209,1.649,9.55,5.189,36.388,4.885,4.313,-2.764,0.0,38.1,39.0,9.486,1.579,19.879,17.353,20.03,18.253,-3.15,25.943,0.0,269.34,,275.0,275.0,18.459,2.723,18.499,23.487
15155.5,4.046,0.955,-35.209,1.649,9.55,5.189,36.388,4.885,4.313,-2.764,0.0,38.1,39.0,9.486,1.579,20.025,16.952,20.096,18.095,-3.15,25.943,0.0,269.34,,275.0,275.0,18.878,2.744,18.48,23.518
15156.0,4.046,0.955,-35.209,1.649,9.55,5.189,36.388,4.885,4.313,-2.764,0.0,38.1,39.0,9.486,1.579,19.921,16.314,19.939,17.662,-3.15,25.943,0.0,269.34,,275.0,275.0,18.792,2.766,18.4,23.53
15156.5,4.046,0.955,-35.209,1.649,9.55,5.189,36.388,4.885,4.313,-2.764,0.0,38.1,39.0,9.486,1.579,19.775,15.92,19.821,17.262,-3.15,25.943,0.0,269.64,,275.0,275.0,18.459,2.787,18.333,23.571
15157.0,4.046,0.955,-35.209,1.649,9.55,5.203,36.436,4.912,4.341,-2.767,0.0,38.086,38.983,9.486,1.579,19.679,16.247,19.818,17.542,-3.146,25.944,0.0,269.64,,275.0,275.0,18.195,2.807,18.286,23.583
15157.5,4.046,0.955,-35.209,1.649,9.55,5.203,36.436,4.912,4.341,-2.767,0.0,38.1,39.0,9.486,1.579,19.774,17.223,19.963,18.264,-3.146,25.944,0.0,269.44,,275.0,275.0,18.321,2.828,18.427,23.804
15158.0,3.734,0.904,-35.209,1.585,9.53,5.203,36.436,4.912,4.341,-2.767,0.0,38.1,39.0,9.566,1.677,20.048,17.598,20.154,18.543,-3.146,25.944,0.0,269.44,,275.0,275.0,18.806,2.848,18.439,23.815
15158.5,3.734,0.904,-35.209,1.585,9.53,5.203,36.436,4.912,4.341,-2.767,0.0,38.1,39.0,9.566,1.677,20.061,17.08,20.126,18.301,-3.146,25.944,0.0,269.24,,275.0,275.0,19.086,2.862,18.424,23.807
15159.0,3.734,0.904,-35.209,1.585,9.53,5.203,36.436,4.912,4.341,-2.767,0.0,38.1,39.0,9.566,1.677,19.819,15.989,19.873,17.305,-3.146,25.944,0.0,269.24,,275.0,275.0,18.892,2.876,18.349,23.763
15159.5,3.734,0.904,-35.209,1.585,9.53,5.203,36.436,4.912,4.341,-2.767,0.0,38.1,39.0,9.566,1.677,19.687,16.262,19.841,17.585,-3.146,25.944,0.0,269.34,,275.0,275.0,18.246,2.89,18.28,23.738
15160.0,3.734,0.904,-35.209,1.585,9.53,5.158,36.464,4.906,4.364,-2.777,0.0,38.087,38.991,9.566,1.677,19.808,17.027,19.976,18.171,-3.162,25.944,0.0,269.34,,275.0,275.0,18.344,2.904,18.33,23.72
15160.5,3.734,0.904,-35.209,1.585,9.53,5.158,36.464,4.906,4.364,-2.777,0.0,38.1,39.0,9.566,1.677,19.991,17.451,20.123,18.452,-3.162,25.944,0.0,269.64,,275.0,275.0,18.745,2.918,18.413,23.762
15161.0,2.744,0.734,-34.333,1.662,9.482,5.158,36.464,4.906,4.364,-2.777,0.0,38.1,39.0,9.62,1.704,19.972,16.885,20.06,18.094,-3.162,25.944,0.0,269.54,,275.0,275.0,18.753,2.928,18.38,23.77
15161.5,2.744,0.734,-34.333,1.662,9.482,5.158,36.464,4.906,4.364,-2.777,0.0,38.1,39.0,9.62,1.704,19.9,16.272,19.96,17.573,-3.162,25.944,0.0,269.54,,275.0,275.0,18.753,2.928,18.324,23.674
15162.0,2.744,0.734,-34.333,1.662,9.482,5.158,36.464,4.906,4.364,-2.777,0.0,38.1,39.0,9.62,1.704,19.766,16.044,19.845,17.335,-3.162,25.944,0.0,269.54,,275.0,275.0,18.426,2.925,18.262,23.589
15162.5,2.744,0.734,-34.333,1.662,9.482,5.158,36.464,4.906,4.364,-2.777,0.0,38.1,39.0,9.62,1.704,19.795,16.857,19.939,18.097,-3.162,25.944,0.0,268.94,,275.0,275.0,18.248,2.922,18.273,23.555
15163.0,2.744,0.734,-34.333,1.662,9.482,5.158,36.464,4.906,4.364,-2.777,0.0,38.1,39.0,9.62,1.704,19.91,17.225,20.04,18.309,-3.162,25.944,0.0,268.94,,275.0,275.0,18.672,2.919,18.357,23.509
15163.5,2.744,0.734,-34.333,1.662,9.482,5.186,36.437,4.843,4.361,-2.755,0.0,38.101,39.043,9.62,1.704,19.963,16.81,20.024,18.096,-3.154,25.948,0.0,268.94,,275.0,275.0,18.871,2.916,18.377,23.41
15164.0,2.744,0.734,-34.333,1.662,9.482,5.186,36.437,4.843,4.361,-2.755,0.0,38.1,39.0,9.62,1.704,19.922,16.379,19.938,17.672,-3.154,25.948,0.0,268.94,,275.0,275.0,18.724,2.914,18.355,23.326
15164.5,2.487,0.595,-35.209,1.673,9.618,5.186,36.437,4.843,4.361,-2.755,0.0,38.1,39.0,9.358,1.732,19.771,16.087,19.841,17.367,-3.154,25.948,0.0,269.04,,275.0,275.0,18.478,2.911,18.297,23.207
15165.0,2.487,0.595,-35.209,1.673,9.618,5.186,36.437,4.843,4.361,-2.755,0.0,38.1,39.0,9.358,1.732,19.564,15.962,19.74,17.323,-3.154,25.948,0.0,269.04,,275.0,275.0,18.267,2.904,18.14,23.166
15165.5,2.487,0.595,-35.209,1.673,9.618,5.186,36.437,4.843,4.361,-2.755,0.0,38.1,39.0,9.358,1.732,19.647,16.427,19.782,17.627,-3.154,25.948,0.0,268.74,,275.0,275.0,18.147,2.897,18.182,23.126
15166.0,2.487,0.595,-35.209,1.673,9.618,5.186,36.437,4.843,4.361,-2.755,0.0,38.1,39.0,9.358,1.732,19.783,16.796,19.912,18.016,-3.154,25.948,0.0,268.74,,275.0,275.0,18.371,2.89,18.23,23.174
15166.5,2.487,0.595,-35.209,1.673,9.618,5.175,36.417,4.894,4.37,-2.766,0.0,38.105,38.984,9.358,1.732,19.805,16.417,19.885,17.847,-3.16,25.942,0.0,268.94,,275.0,275.0,18.627,2.884,18.244,23.204
15167.0,2.487,0.595,-35.209,1.673,9.618,5.175,36.417,4.894,4.37,-2.766,0.0,38.1,39.0,9.358,1.732,19.783,16.124,19.812,17.423,-3.16,25.942,0.0,268.94,,275.0,275.0,18.489,2.877,18.195,23.281
15167.5,2.727,0.608,-35.209,1.619,9.549,5.175,36.417,4.894,4.37,-2.766,0.0,38.1,39.0,9.553,1.771,19.602,15.882,19.699,17.182,-3.16,25.942,0.0,268.84,,275.0,275.0,18.285,2.871,18.117,23.421
15168.0,2.727,0.608,-35.209,1.619,9.549,5.175,36.417,4.894,4.37,-2.766,0.0,38.1,39.0,9.553,1.771,19.547,16.114,19.686,17.475,-3.16,25.942,0.0,268.84,,275.0,275.0,18.091,2.868,18.041,23.466
15168.5,2.727,0.608,-35.209,1.619,9.549,5.175,36.417,4.894,4.37,-2.766,0.0,38.1,39.0,9.553,1.771,19.635,16.796,19.811,17.945,-3.16,25.942,0.0,268.74,,275.0,275.0,18.205,2.866,18.177,23.495
15169.0,2.727,0.608,-35.209,1.619,9.549,5.175,36.417,4.894,4.37,-2.766,0.0,38.1,39.0,9.553,1.771,19.777,17.067,19.928,18.126,-3.16,25.942,0.0,268.74,,275.0,275.0,18.547,2.864,18.166,23.537
15169.5,2.727,0.608,-35.209,1.619,9.549,5.175,36.417,4.894,4.37,-2.766,0.0,38.1,39.0,9.553,1.771,19.72,16.063,19.772,17.415,-3.16,25.942,0.0,268.94,,275.0,275.0,18.724,2.862,18.143,23.562
15170.0,2.727,0.608,-35.209,1.619,9.549,5.176,36.407,4.879,4.378,-2.765,0.0,38.111,39.046,9.553,1.771,19.529,15.745,19.649,17.162,-3.163,25.943,0.0,268.94,,275.0,275.0,18.242,2.859,18.063,23.58
15170.5,2.727,0.608,-35.209,1.619,9.549,5.176,36.407,4.879,4.378,-2.765,0.0,38.1,39.0,9.553,1.771,19.507,16.523,19.747,17.644,-3.163,25.943,0.0,269.14,,275.0,275.0,18.021,2.857,18.018,23.58
15171.0,3.022,0.804,-33.26,1.683,9.436,5.176,36.407,4.879,4.378,-2.765,0.0,38.1,39.0,9.801,1.576,19.63,16.755,19.788,17.807,-3.163,25.943,0.0,269.14,,275.0,275.0,18.355,2.855,18.071,23.594
15171.5,3.022,0.804,-33.26,1.683,9.436,5.176,36.407,4.879,4.378,-2.765,0.0,38.1,39.0,9.801,1.576,19.743,16.669,19.838,17.883,-3.163,25.943,0.0,269.24,,275.0,275.0,18.495,2.858,18.122,23.632
15172.0,3.022,0.804,-33.26,1.683,9.436,5.176,36.407,4.879,4.378,-2.765,0.0,38.1,39.0,9.801,1.576,19.748,16.436,19.821,17.602,-3.163,25.943,0.0,269.24,,275.0,275.0,18.533,2.86,18.148,23.666
15172.5,3.022,0.804,-33.26,1.683,9.436,5.176,36.407,4.879,4.378,-2.765,0.0,38.1,39.0,9.801,1.576,19.661,16.379,19.808,17.532,-3.163,25.943,0.0,268.84,,275.0,275.0,18.402,2.863,18.07,23.711
15173.0,3.022,0.804,-33.26,1.683,9.436,5.181,36.439,4.9,4.424,-2.762,0.0,38.113,39.059,9.801,1.576,19.414,15.969,19.615,17.168,-3.17,25.943,0.0,268.84,,275.0,275.0,18.345,2.866,18.03,23.71
15173.5,3.022,0.804,-33.26,1.683,9.436,5.181,36.439,4.9,4.424,-2.762,0.0,38.1,39.1,9.801,1.576,19.434,16.326,19.648,17.345,-3.17,25.943,0.0,269.04,,275.0,275.0,18.042,2.868,18.005,23.742
15174.0,2.783,0.74,-33.954,1.696,9.51,5.181,36.439,4.9,4.424,-2.762,0.0,38.1,39.1,9.55,1.544,19.528,16.536,19.729,17.723,-3.17,25.943,0.0,269.04,,275.0,275.0,18.188,2.871,18.032,23.802
15174.5,2.783,0.74,-33.954,1.696,9.51,5.181,36.439,4.9,4.424,-2.762,0.0,38.1,39.1,9.55,1.544,19.663,16.433,19.752,17.741,-3.17,25.943,0.0,269.04,,275.0,275.0,18.379,2.869,18.036,23.88
15175.0,2.783,0.74,-33.954,1.696,9.51,5.181,36.439,4.9,4.424,-2.762,0.0,38.1,39.1,9.55,1.544,19.642,16.321,19.722,17.575,-3.17,25.943,0.0,269.04,,275.0,275.0,18.397,2.868,18.042,23.767
15175.5,2.783,0.74,-33.954,1.696,9.51,5.181,36.439,4.9,4.424,-2.762,0.0,38.1,39.1,9.55,1.544,19.568,15.982,19.659,17.246,-3.17,25.943,0.0,269.04,,275.0,275.0,18.315,2.867,17.944,23.712
15176.0,2.783,0.74,-33.954,1.696,9.51,5.188,36.48,4.92,4.449,-2.782,0.0,38.116,39.075,9.55,1.544,19.451,15.87,19.592,17.167,-3.167,25.942,0.0,269.04,,275.0,275.0,18.114,2.865,17.93,23.66
15176.5,2.783,0.74,-33.954,1.696,9.51,5.188,36.48,4.92,4.449,-2.782,0.0,38.1,39.1,9.55,1.544,19.58,16.922,19.773,17.904,-3.167,25.942,0.0,268.54,,275.0,275.0,18.02,2.864,17.995,23.67
15177.0,2.783,0.74,-33.954,1.696,9.51,5.188,36.48,4.92,4.449,-2.782,0.0,38.1,39.1,9.55,1.544,19.643,16.729,19.805,17.778,-3.167,25.942,0.0,268.54,,275.0,275.0,18.544,2.862,18.03,23.675
15177.5,2.781,0.707,-34.891,1.658,9.505,5.188,36.48,4.92,4.449,-2.782,0.0,38.1,39.1,9.549,1.744,19.569,16.34,19.733,17.501,-3.167,25.942,0.0,268.74,,275.0,275.0,18.489,2.861,18.033,23.777
15178.0,2.781,0.707,-34.891,1.658,9.505,5.188,36.48,4.92,4.449,-2.782,0.0,38.1,39.1,9.549,1.744,19.51,15.766,19.604,17.124,-3.167,25.942,0.0,268.74,,275.0,275.0,18.286,2.86,17.969,23.791
15178.5,2.781,0.707,-34.891,1.658,9.505,5.188,36.48,4.92,4.449,-2.782,0.0,38.1,39.1,9.549,1.744,19.334,15.896,19.551,17.17,-3.167,25.942,0.0,268.94,,275.0,275.0,18.001,2.859,17.904,23.768
15179.0,2.781,0.707,-34.891,1.658,9.505,5.188,36.48,4.92,4.449,-2.782,0.0,38.1,39.1,9.549,1.744,19.381,16.23,19.571,17.343,-3.167,25.942,0.0,268.94,,275.0,275.0,17.988,2.857,17.924,23.803
15179.5,2.781,0.707,-34.891,1.658,9.505,5.166,36.469,4.941,4.463,-2.767,0.0,38.135,39.068,9.549,1.744,19.478,16.337,19.63,17.527,-3.158,25.943,0.0,268.94,,275.0,275.0,18.131,2.856,17.965,23.833
15180.0,2.781,0.707,-34.891,1.658,9.505,5.166,36.469,4.941,4.463,-2.767,0.0,38.1,39.1,9.549,1.744,19.542,16.144,19.642,17.499,-3.158,25.943,0.0,268.94,,275.0,275.0,18.243,2.855,17.96,23.812
15180.5,2.27,0.608,-34.237,1.689,9.554,5.166,36.469,4.941,4.463,-2.767,0.0,38.1,39.1,9.559,1.593,19.494,15.886,19.597,17.184,-3.158,25.943,0.0,269.04,,275.0,275.0,18.207,2.854,17.933,23.778
15181.0,2.27,0.608,-34.237,1.689,9.554,5.166,36.469,4.941,4.463,-2.767,0.0,38.1,39.1,9.559,1.593,19.377,15.904,19.55,17.293,-3.158,25.943,0.0,269.04,,275.0,275.0,18.041,2.844,17.843,23.815
15181.5,2.27,0.608,-34.237,1.689,9.554,5.166,36.469,4.941,4.463,-2.767,0.0,38.1,39.1,9.559,1.593,19.409,16.257,19.593,17.577,-3.158,25.943,0.0,269.24,,275.0,275.0,18.031,2.835,17.851,23.83
15182.0,2.27,0.608,-34.237,1.689,9.554,5.166,36.469,4.941,4.463,-2.767,0.0,38.1,39.1,9.559,1.593,19.488,16.605,19.686,17.701,-3.158,25.943,0.0,269.24,,275.0,275.0,18.209,2.825,17.886,23.844
15182.5,2.27,0.608,-34.237,1.689,9.554,5.203,36.426,4.885,4.459,-2.776,0.0,38.14,39.089,9.559,1.593,19.654,16.594,19.735,17.762,-3.162,25.945,0.0,269.54,,275.0,275.0,18.37,2.816,17.958,23.883
15183.0,2.27,0.608,-34.237,1.689,9.554,5.203,36.426,4.885,4.459,-2.776,0.0,38.1,39.1,9.559,1.593,19.583,16.29,19.713,17.506,-3.162,25.945,0.0,269.54,,275.0,275.0,18.436,2.807,17.897,23.926
15183.5,2.27,0.608,-34.237,1.689,9.554,5.203,36.426,4.885,4.459,-2.776,0.0,38.1,39.1,9.559,1.593,19.425,16.094,19.599,17.422,-3.162,25.945,0.0,269.34,,275.0,275.0,18.273,2.798,17.853,23.963
15184.0,2.598,0.698,-33.868,1.758,9.453,5.203,36.426,4.885,4.459,-2.776,0.0,38.1,39.1,9.632,1.501,19.524,16.54,19.693,17.748,-3.162,25.945,0.0,269.34,,275.0,275.0,18.135,2.79,17.875,23.998
15184.5,2.598,0.698,-33.868,1.758,9.453,5.203,36.426,4.885,4.459,-2.776,0.0,38.1,39.1,9.632,1.501,19.633,16.682,19.784,17.936,-3.162,25.945,0.0,269.24,,275.0,275.0,18.376,2.787,17.954,24.003
15185.0,2.598,0.698,-33.868,1.758,9.453,5.203,36.426,4.885,4.459,-2.776,0.0,38.1,39.1,9.632,1.501,19.651,16.478,19.776,17.775,-3.162,25.945,0.0,269.24,,275.0,275.0,18.509,2.784,18.002,23.935
