t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
15185.5,2.598,0.698,-33.868,1.758,9.453,5.203,36.426,4.885,4.459,-2.776,0.0,38.1,39.1,9.632,1.501,19.618,16.246,19.727,17.475,-3.162,25.945,0.0,269.44,,275.0,275.0,18.42,2.781,17.982,23.908
15186.0,2.598,0.698,-33.868,1.758,9.453,5.188,36.433,4.919,4.493,-2.76,0.0,38.144,39.099,9.632,1.501,19.486,15.817,19.618,17.152,-3.173,25.943,0.0,269.44,,275.0,275.0,18.267,2.778,17.89,23.822
15186.5,2.598,0.698,-33.868,1.758,9.453,5.188,36.433,4.919,4.493,-2.76,0.0,38.1,39.1,9.632,1.501,19.411,16.141,19.634,17.458,-3.173,25.943,0.0,269.54,,275.0,275.0,18.018,2.775,17.894,23.83
15187.0,3.004,0.679,-35.209,1.678,9.592,5.188,36.433,4.919,4.493,-2.76,0.0,38.1,39.1,9.489,1.61,19.583,16.813,19.763,17.875,-3.173,25.943,0.0,269.54,,275.0,275.0,18.161,2.772,17.963,23.831
15187.5,3.004,0.679,-35.209,1.678,9.592,5.188,36.433,4.919,4.493,-2.76,0.0,38.1,39.1,9.489,1.61,19.651,16.638,19.8,17.679,-3.173,25.943,0.0,268.94,,275.0,275.0,18.508,2.775,18.001,23.847
15188.0,3.004,0.679,-35.209,1.678,9.592,5.188,36.433,4.919,4.493,-2.76,0.0,38.1,39.1,9.489,1.61,19.56,16.304,19.719,17.446,-3.173,25.943,0.0,268.94,,275.0,275.0,18.442,2.779,17.994,23.863
15188.5,3.004,0.679,-35.209,1.678,9.592,5.188,36.433,4.919,4.493,-2.76,0.0,38.1,39.1,9.489,1.61,19.424,16.027,19.637,17.274,-3.173,25.943,0.0,268.94,,275.0,275.0,18.257,2.783,17.933,23.909
15189.0,3.004,0.679,-35.209,1.678,9.592,5.222,36.485,4.946,4.539,-2.773,0.0,38.17,39.101,9.489,1.61,19.43,16.171,19.63,17.471,-3.167,25.949,0.0,268.94,,275.0,275.0,18.09,2.787,17.9,23.897
15189.5,3.004,0.679,-35.209,1.678,9.592,5.222,36.485,4.946,4.539,-2.773,0.0,38.2,39.1,9.489,1.61,19.531,16.487,19.708,17.717,-3.167,25.949,0.0,269.44,,275.0,275.0,18.175,2.79,17.968,23.815
15190.0,3.004,0.679,-35.209,1.678,9.592,5.222,36.485,4.946,4.539,-2.773,0.0,38.2,39.1,9.489,1.61,19.612,16.614,19.776,17.933,-3.167,25.949,0.0,269.44,,275.0,275.0,18.361,2.794,17.966,23.849
15190.5,2.688,0.63,-35.209,1.623,9.52,5.222,36.485,4.946,4.539,-2.773,0.0,38.2,39.1,9.556,1.698,19.622,16.143,19.737,17.464,-3.167,25.949,0.0,269.74,,275.0,275.0,18.484,2.797,17.979,23.85
15191.0,2.688,0.63,-35.209,1.623,9.52,5.222,36.485,4.946,4.539,-2.773,0.0,38.2,39.1,9.556,1.698,19.515,15.872,19.657,17.269,-3.167,25.949,0.0,269.74,,275.0,275.0,18.241,2.795,17.955,23.835
15191.5,2.688,0.63,-35.209,1.623,9.52,5.222,36.485,4.946,4.539,-2.773,0.0,38.2,39.1,9.556,1.698,19.466,15.972,19.644,17.327,-3.167,25.949,0.0,269.74,,275.0,275.0,18.078,2.793,17.906,23.798
15192.0,2.688,0.63,-35.209,1.623,9.52,5.222,36.485,4.946,4.539,-2.773,0.0,38.2,39.1,9.556,1.698,19.426,16.44,19.674,17.445,-3.167,25.949,0.0,269.74,,275.0,275.0,18.102,2.792,17.952,23.764
15192.5,2.688,0.63,-35.209,1.623,9.52,5.239,36.49,4.968,4.562,-2.763,0.0,38.18,39.163,9.556,1.698,19.517,16.528,19.728,17.669,-3.165,25.95,0.0,269.04,,275.0,275.0,18.246,2.79,17.959,23.729
15193.0,2.688,0.63,-35.209,1.623,9.52,5.239,36.49,4.968,4.562,-2.763,0.0,38.2,39.2,9.556,1.698,19.63,16.372,19.738,17.615,-3.165,25.95,0.0,269.04,,275.0,275.0,18.361,2.788,17.966,23.732
15193.5,3.054,0.718,-35.209,1.659,9.661,5.239,36.49,4.968,4.562,-2.763,0.0,38.2,39.2,9.404,1.708,19.541,16.194,19.706,17.41,-3.165,25.95,0.0,269.04,,275.0,275.0,18.339,2.787,17.88,23.785
15194.0,3.054,0.718,-35.209,1.659,9.661,5.239,36.49,4.968,4.562,-2.763,0.0,38.2,39.2,9.404,1.708,19.346,15.971,19.546,17.335,-3.165,25.95,0.0,269.04,,275.0,275.0,18.213,2.791,17.834,23.805
15194.5,3.054,0.718,-35.209,1.659,9.661,5.239,36.49,4.968,4.562,-2.763,0.0,38.2,39.2,9.404,1.708,19.467,16.367,19.654,17.654,-3.165,25.95,0.0,268.54,,275.0,275.0,18.05,2.795,17.836,23.796
15195.0,3.054,0.718,-35.209,1.659,9.661,5.239,36.49,4.968,4.562,-2.763,0.0,38.2,39.2,9.404,1.708,19.523,16.801,19.737,17.839,-3.165,25.95,0.0,268.54,,275.0,275.0,18.285,2.8,17.917,23.795
15195.5,3.054,0.718,-35.209,1.659,9.661,5.242,36.453,4.926,4.539,-2.788,0.0,38.196,39.208,9.404,1.708,19.535,16.41,19.726,17.603,-3.178,25.949,0.0,268.44,,275.0,275.0,18.475,2.804,17.944,23.778
15196.0,3.054,0.718,-35.209,1.659,9.661,5.242,36.453,4.926,4.539,-2.788,0.0,38.2,39.2,9.404,1.708,19.528,15.893,19.652,17.284,-3.178,25.949,0.0,268.44,,275.0,275.0,18.318,2.808,17.925,23.771
15196.5,2.433,0.688,-33.973,1.701,9.504,5.242,36.453,4.926,4.539,-2.788,0.0,38.2,39.2,9.655,1.641,19.352,15.59,19.529,16.996,-3.178,25.949,0.0,268.54,,275.0,275.0,18.089,2.812,17.785,23.807
15197.0,2.433,0.688,-33.973,1.701,9.504,5.242,36.453,4.926,4.539,-2.788,0.0,38.2,39.2,9.655,1.641,19.322,15.984,19.543,17.396,-3.178,25.949,0.0,268.54,,275.0,275.0,17.867,2.806,17.812,23.808
15197.5,2.433,0.688,-33.973,1.701,9.504,5.242,36.453,4.926,4.539,-2.788,0.0,38.2,39.2,9.655,1.641,19.45,16.438,19.652,17.438,-3.178,25.949,0.0,269.44,,275.0,275.0,18.062,2.8,17.885,23.81
15198.0,2.433,0.688,-33.973,1.701,9.504,5.242,36.453,4.926,4.539,-2.788,0.0,38.2,39.2,9.655,1.641,19.484,16.332,19.671,17.422,-3.178,25.949,0.0,269.44,,275.0,275.0,18.245,2.794,17.896,23.807
15198.5,2.433,0.688,-33.973,1.701,9.504,5.242,36.453,4.926,4.539,-2.788,0.0,38.2,39.2,9.655,1.641,19.431,16.056,19.616,17.341,-3.178,25.949,0.0,269.34,,275.0,275.0,18.227,2.788,17.862,23.773
15199.0,2.433,0.688,-33.973,1.701,9.504,5.228,36.483,4.959,4.586,-2.774,0.0,38.208,39.232,9.655,1.641,19.316,15.795,19.528,17.037,-3.169,25.955,0.0,269.34,,275.0,275.0,18.111,2.782,17.799,23.758
15199.5,2.433,0.688,-33.973,1.701,9.504,5.228,36.483,4.959,4.586,-2.774,0.0,38.2,39.2,9.655,1.641,19.229,15.785,19.479,16.994,-3.169,25.955,0.0,269.24,,275.0,275.0,17.919,2.776,17.744,23.778
15200.0,3.214,0.786,-35.209,1.696,9.535,5.228,36.483,4.959,4.586,-2.774,0.0,38.2,39.2,9.517,1.601,19.293,16.098,19.518,17.29,-3.169,25.955,0.0,269.24,,275.0,275.0,17.872,2.771,17.786,23.699
15200.5,3.214,0.786,-35.209,1.696,9.535,5.228,36.483,4.959,4.586,-2.774,0.0,38.2,39.2,9.517,1.601,19.399,16.481,19.621,17.707,-3.169,25.955,0.0,269.14,,275.0,275.0,18.05,2.778,17.837,23.649
15201.0,3.214,0.786,-35.209,1.696,9.535,5.228,36.483,4.959,4.586,-2.774,0.0,38.2,39.2,9.517,1.601,19.408,15.73,19.56,17.18,-3.169,25.955,0.0,269.14,,275.0,275.0,18.302,2.785,17.797,23.678
15201.5,3.214,0.786,-35.209,1.696,9.535,5.228,36.483,4.959,4.586,-2.774,0.0,38.2,39.2,9.517,1.601,19.336,15.586,19.484,16.899,-3.169,25.955,0.0,269.34,,275.0,275.0,17.97,2.792,17.743,23.652
15202.0,3.214,0.786,-35.209,1.696,9.535,5.226,36.497,4.953,4.597,-2.794,0.0,38.207,39.191,9.517,1.601,19.181,15.75,19.442,17.093,-3.185,25.951,0.0,269.34,,275.0,275.0,17.826,2.799,17.656,23.637
15202.5,3.214,0.786,-35.209,1.696,9.535,5.226,36.497,4.953,4.597,-2.794,0.0,38.2,39.2,9.517,1.601,19.293,16.178,19.515,17.497,-3.185,25.951,0.0,269.54,,275.0,275.0,17.867,2.806,17.653,23.641
15203.0,2.662,0.664,-34.175,1.675,9.512,5.226,36.497,4.953,4.597,-2.794,0.0,38.2,39.2,9.613,1.474,19.448,16.664,19.622,17.909,-3.185,25.951,0.0,269.54,,275.0,275.0,18.121,2.812,17.719,23.611
15203.5,2.662,0.664,-34.175,1.675,9.512,5.226,36.497,4.953,4.597,-2.794,0.0,38.2,39.2,9.613,1.474,19.529,16.588,19.691,17.817,-3.185,25.951,0.0,269.24,,275.0,275.0,18.411,2.81,17.78,23.625
15204.0,2.662,0.664,-34.175,1.675,9.512,5.226,36.497,4.953,4.597,-2.794,0.0,38.2,39.2,9.613,1.474,19.478,16.011,19.615,17.346,-3.185,25.951,0.0,269.24,,275.0,275.0,18.406,2.808,17.75,23.638
15204.5,2.662,0.664,-34.175,1.675,9.512,5.226,36.497,4.953,4.597,-2.794,0.0,38.2,39.2,9.613,1.474,19.202,15.567,19.423,16.952,-3.185,25.951,0.0,269.74,,275.0,275.0,18.113,2.805,17.675,23.667
15205.0,2.662,0.664,-34.175,1.675,9.512,5.226,36.497,4.953,4.597,-2.794,0.0,38.2,39.2,9.613,1.474,19.217,16.071,19.473,17.333,-3.185,25.951,0.0,269.74,,275.0,275.0,17.786,2.803,17.65,23.643
15205.5,2.662,0.664,-34.175,1.675,9.512,5.243,36.536,4.954,4.639,-2.789,0.0,38.232,39.264,9.613,1.474,19.3,16.463,19.543,17.497,-3.182,25.959,0.0,269.94,,275.0,275.0,18.023,2.801,17.716,23.607
15206.0,2.662,0.664,-34.175,1.675,9.512,5.243,36.536,4.954,4.639,-2.789,0.0,38.2,39.3,9.613,1.474,19.402,16.512,19.618,17.521,-3.182,25.959,0.0,269.94,,275.0,275.0,18.201,2.798,17.773,23.583
15206.5,3.059,0.714,-35.209,1.635,9.563,5.243,36.536,4.954,4.639,-2.789,0.0,38.2,39.3,9.496,1.635,19.327,16.167,19.575,17.27,-3.182,25.959,0.0,269.34,,275.0,275.0,18.263,2.796,17.773,23.564
15207.0,3.059,0.714,-35.209,1.635,9.563,5.243,36.536,4.954,4.639,-2.789,0.0,38.2,39.3,9.496,1.635,19.262,15.885,19.499,17.053,-3.182,25.959,0.0,269.34,,275.0,275.0,18.085,2.8,17.695,23.683
15207.5,3.059,0.714,-35.209,1.635,9.563,5.243,36.536,4.954,4.639,-2.789,0.0,38.2,39.3,9.496,1.635,19.146,15.519,19.404,16.88,-3.182,25.959,0.0,269.54,,275.0,275.0,17.925,2.805,17.633,23.626
15208.0,3.059,0.714,-35.209,1.635,9.563,5.243,36.536,4.954,4.639,-2.789,0.0,38.2,39.3,9.496,1.635,19.103,15.948,19.412,17.032,-3.182,25.959,0.0,269.54,,275.0,275.0,17.737,2.809,17.649,23.645
15208.5,3.059,0.714,-35.209,1.635,9.563,5.22,36.51,4.927,4.63,-2.778,0.0,38.247,39.273,9.496,1.635,19.301,16.145,19.507,17.42,-3.177,25.957,0.0,269.54,,275.0,275.0,17.874,2.813,17.698,23.684
15209.0,3.059,0.714,-35.209,1.635,9.563,5.22,36.51,4.927,4.63,-2.778,0.0,38.2,39.3,9.496,1.635,19.319,15.923,19.506,17.272,-3.177,25.957,0.0,269.54,,275.0,275.0,18.093,2.817,17.708,23.731
15209.5,2.693,0.668,-34.523,1.715,9.586,5.22,36.51,4.927,4.63,-2.778,0.0,38.2,39.3,9.614,1.594,19.251,15.76,19.465,17.083,-3.177,25.957,0.0,269.74,,275.0,275.0,18.005,2.821,17.695,23.733
15210.0,2.693,0.668,-34.523,1.715,9.586,5.22,36.51,4.927,4.63,-2.778,0.0,38.2,39.3,9.614,1.594,19.217,15.511,19.403,16.896,-3.177,25.957,0.0,269.74,,275.0,275.0,17.89,2.819,17.656,23.741
15210.5,2.693,0.668,-34.523,1.715,9.586,5.22,36.51,4.927,4.63,-2.778,0.0,38.2,39.3,9.614,1.594,19.136,15.563,19.36,16.948,-3.177,25.957,0.0,269.24,,275.0,275.0,17.757,2.817,17.606,23.844
15211.0,2.693,0.668,-34.523,1.715,9.586,5.22,36.51,4.927,4.63,-2.778,0.0,38.2,39.3,9.614,1.594,19.103,16.032,19.389,17.214,-3.177,25.957,0.0,269.24,,275.0,275.0,17.752,2.815,17.637,23.903
15211.5,2.693,0.668,-34.523,1.715,9.586,5.22,36.51,4.927,4.63,-2.778,0.0,38.2,39.3,9.614,1.594,19.19,16.318,19.475,17.366,-3.177,25.957,0.0,269.54,,275.0,275.0,17.935,2.813,17.672,23.941
15212.0,2.693,0.668,-34.523,1.715,9.586,5.241,36.499,4.922,4.633,-2.773,0.0,38.265,39.298,9.614,1.594,19.248,16.011,19.474,17.133,-3.168,25.973,0.0,269.54,,275.0,275.0,18.087,2.811,17.682,23.946
15212.5,2.693,0.668,-34.523,1.715,9.586,5.241,36.499,4.922,4.633,-2.773,0.0,38.3,39.3,9.614,1.594,19.202,15.829,19.419,16.936,-3.168,25.973,0.0,269.64,,275.0,275.0,17.967,2.809,17.658,23.9
15213.0,2.655,0.608,-35.209,1.683,9.571,5.241,36.499,4.922,4.633,-2.773,0.0,38.3,39.3,9.384,1.692,19.133,15.671,19.374,16.911,-3.168,25.973,0.0,269.64,,275.0,275.0,17.846,2.807,17.612,23.863
15213.5,2.655,0.608,-35.209,1.683,9.571,5.241,36.499,4.922,4.633,-2.773,0.0,38.3,39.3,9.384,1.692,19.16,15.942,19.403,17.262,-3.168,25.973,0.0,269.54,,275.0,275.0,17.772,2.804,17.621,23.843
15214.0,2.655,0.608,-35.209,1.683,9.571,5.241,36.499,4.922,4.633,-2.773,0.0,38.3,39.3,9.384,1.692,19.262,16.391,19.501,17.548,-3.168,25.973,0.0,269.54,,275.0,275.0,17.942,2.802,17.698,23.823
15214.5,2.655,0.608,-35.209,1.683,9.571,5.241,36.499,4.922,4.633,-2.773,0.0,38.3,39.3,9.384,1.692,19.275,16.251,19.521,17.422,-3.168,25.973,0.0,269.34,,275.0,275.0,18.175,2.8,17.706,23.818
15215.0,2.655,0.608,-35.209,1.683,9.571,5.225,36.473,4.955,4.638,-2.778,0.0,38.274,39.363,9.384,1.692,19.266,16.091,19.5,17.362,-3.16,25.976,0.0,269.34,,275.0,275.0,18.117,2.797,17.664,23.814
15215.5,2.655,0.608,-35.209,1.683,9.571,5.225,36.473,4.955,4.638,-2.778,0.0,38.3,39.4,9.384,1.692,19.179,15.93,19.448,17.285,-3.16,25.976,0.0,269.34,,275.0,275.0,18.054,2.795,17.633,23.821
15216.0,3.509,0.857,-35.209,1.627,9.52,5.225,36.473,4.955,4.638,-2.778,0.0,38.3,39.4,9.544,1.834,19.264,16.322,19.49,17.441,-3.16,25.976,0.0,269.34,,275.0,275.0,17.96,2.793,17.672,23.763
15216.5,3.509,0.857,-35.209,1.627,9.52,5.225,36.473,4.955,4.638,-2.778,0.0,38.3,39.4,9.544,1.834,19.368,16.347,19.559,17.597,-3.16,25.976,0.0,269.04,,275.0,275.0,18.129,2.804,17.746,23.737
15217.0,3.509,0.857,-35.209,1.627,9.52,5.225,36.473,4.955,4.638,-2.778,0.0,38.3,39.4,9.544,1.834,19.422,16.079,19.578,17.356,-3.16,25.976,0.0,269.04,,275.0,275.0,18.218,2.816,17.776,23.699
15217.5,3.509,0.857,-35.209,1.627,9.52,5.225,36.473,4.955,4.638,-2.778,0.0,38.3,39.4,9.544,1.834,19.359,16.032,19.542,17.253,-3.16,25.976,0.0,269.64,,275.0,275.0,18.109,2.827,17.712,23.576
15218.0,3.509,0.857,-35.209,1.627,9.52,5.165,36.509,4.954,4.681,-2.772,0.0,38.294,39.394,9.544,1.834,19.249,15.728,19.478,16.913,-3.168,25.973,0.0,269.64,,275.0,275.0,18.047,2.838,17.659,23.562
15218.5,3.509,0.857,-35.209,1.627,9.52,5.165,36.509,4.954,4.681,-2.772,0.0,38.3,39.4,9.544,1.834,19.162,15.719,19.403,17.062,-3.168,25.973,0.0,269.74,,275.0,275.0,17.842,2.849,17.689,23.547
15219.0,3.509,0.857,-35.209,1.627,9.52,5.165,36.509,4.954,4.681,-2.772,0.0,38.3,39.4,9.544,1.834,19.358,16.449,19.564,17.561,-3.168,25.973,0.0,269.74,,275.0,275.0,17.836,2.86,17.757,23.488
15219.5,2.681,0.728,-34.138,1.71,9.488,5.165,36.509,4.954,4.681,-2.772,0.0,38.3,39.4,9.583,1.559,19.35,16.269,19.583,17.445,-3.168,25.973,0.0,269.54,,275.0,275.0,18.233,2.871,17.776,23.49
15220.0,2.681,0.728,-34.138,1.71,9.488,5.165,36.509,4.954,4.681,-2.772,0.0,38.3,39.4,9.583,1.559,19.321,15.946,19.53,17.261,-3.168,25.973,0.0,269.54,,275.0,275.0,18.162,2.868,17.755,23.505
15220.5,2.681,0.728,-34.138,1.71,9.488,5.165,36.509,4.954,4.681,-2.772,0.0,38.3,39.4,9.583,1.559,19.236,15.583,19.449,16.958,-3.168,25.973,0.0,269.34,,275.0,275.0,18.014,2.865,17.698,23.5
15221.0,2.681,0.728,-34.138,1.71,9.488,5.165,36.509,4.954,4.681,-2.772,0.0,38.3,39.4,9.583,1.559,19.199,15.825,19.458,17.122,-3.168,25.973,0.0,269.34,,275.0,275.0,17.807,2.862,17.668,23.497
15221.5,2.681,0.728,-34.138,1.71,9.488,5.235,36.533,4.947,4.708,-2.766,0.0,38.315,39.381,9.583,1.559,19.286,16.451,19.523,17.452,-3.162,25.989,0.0,269.64,,275.0,275.0,17.901,2.859,17.744,23.488
15222.0,2.681,0.728,-34.138,1.71,9.488,5.235,36.533,4.947,4.708,-2.766,0.0,38.3,39.4,9.583,1.559,19.406,16.464,19.593,17.645,-3.162,25.989,0.0,269.64,,275.0,275.0,18.178,2.856,17.786,23.579
15222.5,2.722,0.611,-35.209,1.631,9.536,5.235,36.533,4.947,4.708,-2.766,0.0,38.3,39.4,9.538,1.689,19.389,16.045,19.578,17.253,-3.162,25.989,0.0,269.34,,275.0,275.0,18.277,2.853,17.782,23.701
15223.0,2.722,0.611,-35.209,1.631,9.536,5.235,36.533,4.947,4.708,-2.766,0.0,38.3,39.4,9.538,1.689,19.24,15.687,19.485,16.971,-3.162,25.989,0.0,269.34,,275.0,275.0,18.066,2.851,17.73,23.838
15223.5,2.722,0.611,-35.209,1.631,9.536,5.235,36.533,4.947,4.708,-2.766,0.0,38.3,39.4,9.538,1.689,19.202,15.896,19.457,17.096,-3.162,25.989,0.0,269.34,,275.0,275.0,17.846,2.849,17.68,23.879
15224.0,2.722,0.611,-35.209,1.631,9.536,5.235,36.533,4.947,4.708,-2.766,0.0,38.3,39.4,9.538,1.689,19.332,16.308,19.521,17.538,-3.162,25.989,0.0,269.34,,275.0,275.0,17.913,2.847,17.679,23.938
15224.5,2.722,0.611,-35.209,1.631,9.536,5.211,36.49,4.914,4.684,-2.774,0.0,38.311,39.368,9.538,1.689,19.458,16.74,19.654,17.863,-3.17,25.976,0.0,269.44,,275.0,275.0,18.175,2.845,17.774,24.032
15225.0,2.722,0.611,-35.209,1.631,9.536,5.211,36.49,4.914,4.684,-2.774,0.0,38.3,39.4,9.538,1.689,19.476,16.5,19.664,17.587,-3.17,25.976,0.0,269.44,,275.0,275.0,18.429,2.843,17.809,24.067
15225.5,2.722,0.611,-35.209,1.631,9.536,5.211,36.49,4.914,4.684,-2.774,0.0,38.3,39.4,9.538,1.689,19.412,15.733,19.551,16.995,-3.17,25.976,0.0,269.54,,275.0,275.0,18.307,2.841,17.744,24.085
15226.0,2.454,0.603,-35.209,1.673,9.543,5.211,36.49,4.914,4.684,-2.774,0.0,38.3,39.4,9.5,1.795,19.155,15.74,19.421,16.939,-3.17,25.976,0.0,269.54,,275.0,275.0,17.923,2.839,17.687,24.113
15226.5,2.454,0.603,-35.209,1.673,9.543,5.211,36.49,4.914,4.684,-2.774,0.0,38.3,39.4,9.5,1.795,19.204,16.052,19.46,17.26,-3.17,25.976,0.0,268.94,,275.0,275.0,17.814,2.832,17.701,24.159
15227.0,2.454,0.603,-35.209,1.673,9.543,5.211,36.49,4.914,4.684,-2.774,0.0,38.3,39.4,9.5,1.795,19.328,16.603,19.574,17.599,-3.17,25.976,0.0,268.94,,275.0,275.0,17.994,2.826,17.761,24.129
15227.5,2.454,0.603,-35.209,1.673,9.543,5.211,36.49,4.914,4.684,-2.774,0.0,38.3,39.4,9.5,1.795,19.333,16.354,19.588,17.478,-3.17,25.976,0.0,269.04,,275.0,275.0,18.276,2.82,17.785,24.101
15228.0,2.454,0.603,-35.209,1.673,9.543,5.206,36.5,4.943,4.71,-2.778,0.0,38.331,39.454,9.5,1.795,19.319,15.868,19.505,17.19,-3.166,25.986,0.0,269.04,,275.0,275.0,18.188,2.814,17.783,24.063
15228.5,2.454,0.603,-35.209,1.673,9.543,5.206,36.5,4.943,4.71,-2.778,0.0,38.3,39.5,9.5,1.795,19.261,15.555,19.431,16.819,-3.166,25.986,0.0,269.54,,275.0,275.0,17.97,2.808,17.654,24.018
15229.0,2.718,0.688,-34.884,1.651,9.472,5.206,36.5,4.943,4.71,-2.778,0.0,38.3,39.5,9.572,1.815,19.13,15.67,19.396,16.984,-3.166,25.986,0.0,269.54,,275.0,275.0,17.767,2.802,17.691,23.985
15229.5,2.718,0.688,-34.884,1.651,9.472,5.206,36.5,4.943,4.71,-2.778,0.0,38.3,39.5,9.572,1.815,19.343,16.529,19.574,17.71,-3.166,25.986,0.0,269.04,,275.0,275.0,17.795,2.801,17.772,23.925
15230.0,2.718,0.688,-34.884,1.651,9.472,5.206,36.5,4.943,4.71,-2.778,0.0,38.3,39.5,9.572,1.815,19.428,16.465,19.622,17.685,-3.166,25.986,0.0,269.04,,275.0,275.0,18.289,2.8,17.808,23.892
15230.5,2.718,0.688,-34.884,1.651,9.472,5.206,36.5,4.943,4.71,-2.778,0.0,38.3,39.5,9.572,1.815,19.425,15.905,19.527,17.147,-3.166,25.986,0.0,268.84,,275.0,275.0,18.3,2.798,17.798,23.862
15231.0,2.718,0.688,-34.884,1.651,9.472,5.22,36.516,4.955,4.745,-2.785,0.0,38.343,39.419,9.572,1.815,19.277,15.479,19.431,16.793,-3.179,25.99,0.0,268.84,,275.0,275.0,18.001,2.797,17.756,23.883
15231.5,2.718,0.688,-34.884,1.651,9.472,5.22,36.516,4.955,4.745,-2.785,0.0,38.3,39.4,9.572,1.815,19.186,15.806,19.443,17.13,-3.179,25.99,0.0,269.14,,275.0,275.0,17.745,2.796,17.698,23.89
15232.0,2.718,0.688,-34.884,1.651,9.472,5.22,36.516,4.955,4.745,-2.785,0.0,38.3,39.4,9.572,1.815,19.229,16.338,19.503,17.296,-3.179,25.99,0.0,269.14,,275.0,275.0,17.891,2.794,17.793,23.925
15232.5,2.737,0.674,-35.169,1.696,9.578,5.22,36.516,4.955,4.745,-2.785,0.0,38.3,39.4,9.498,1.525,19.367,16.454,19.563,17.409,-3.179,25.99,0.0,269.24,,275.0,275.0,18.092,2.793,17.867,23.969
15233.0,2.737,0.674,-35.169,1.696,9.578,5.22,36.516,4.955,4.745,-2.785,0.0,38.3,39.4,9.498,1.525,19.397,16.061,19.566,17.171,-3.179,25.99,0.0,269.24,,275.0,275.0,18.198,2.792,17.828,24.023
15233.5,2.737,0.674,-35.169,1.696,9.578,5.22,36.516,4.955,4.745,-2.785,0.0,38.3,39.4,9.498,1.525,19.262,15.815,19.475,16.918,-3.179,25.99,0.0,268.94,,275.0,275.0,18.049,2.791,17.779,24.034
15234.0,2.737,0.674,-35.169,1.696,9.578,5.22,36.516,4.955,4.745,-2.785,0.0,38.3,39.4,9.498,1.525,19.186,15.739,19.428,16.889,-3.179,25.99,0.0,268.94,,275.0,275.0,17.867,2.79,17.755,24.055
15234.5,2.737,0.674,-35.169,1.696,9.578,5.22,36.574,4.969,4.768,-2.783,0.0,38.358,39.461,9.498,1.525,19.196,15.943,19.46,17.199,-3.173,26.0,0.0,268.74,,275.0,275.0,17.81,2.79,17.728,24.088
15235.0,2.737,0.674,-35.169,1.696,9.578,5.22,36.574,4.969,4.768,-2.783,0.0,38.4,39.5,9.498,1.525,19.324,16.422,19.557,17.558,-3.173,26.0,0.0,268.74,,275.0,275.0,17.949,2.789,17.789,24.116
15235.5,2.642,0.717,-33.388,1.667,9.435,5.22,36.574,4.969,4.768,-2.783,0.0,38.4,39.5,9.819,1.616,19.394,16.553,19.612,17.594,-3.173,26.0,0.0,268.94,,275.0,275.0,18.215,2.788,17.8,24.145
15236.0,2.642,0.717,-33.388,1.667,9.435,5.22,36.574,4.969,4.768,-2.783,0.0,38.4,39.5,9.819,1.616,19.315,16.11,19.55,17.321,-3.173,26.0,0.0,268.94,,275.0,275.0,18.288,2.785,17.757,24.184
15236.5,2.642,0.717,-33.388,1.667,9.435,5.22,36.574,4.969,4.768,-2.783,0.0,38.4,39.5,9.819,1.616,19.221,15.986,19.479,17.126,-3.173,26.0,0.0,268.64,,275.0,275.0,18.074,2.783,17.723,24.2
15237.0,2.642,0.717,-33.388,1.667,9.435,5.22,36.574,4.969,4.768,-2.783,0.0,38.4,39.5,9.819,1.616,19.315,16.269,19.54,17.474,-3.173,26.0,0.0,268.64,,275.0,275.0,17.953,2.781,17.746,24.216
15237.5,2.642,0.717,-33.388,1.667,9.435,5.227,36.536,4.937,4.761,-2.77,0.0,38.366,39.423,9.819,1.616,19.399,16.45,19.618,17.57,-3.167,25.988,0.0,268.84,,275.0,275.0,18.15,2.778,17.838,24.242
15238.0,2.642,0.717,-33.388,1.667,9.435,5.227,36.536,4.937,4.761,-2.77,0.0,38.4,39.4,9.819,1.616,19.391,16.515,19.632,17.518,-3.167,25.988,0.0,268.84,,275.0,275.0,18.259,2.776,17.864,24.183
15238.5,2.642,0.717,-33.388,1.667,9.435,5.227,36.536,4.937,4.761,-2.77,0.0,38.4,39.4,9.819,1.616,19.35,16.098,19.573,17.19,-3.167,25.988,0.0,268.94,,275.0,275.0,18.264,2.774,17.889,24.125
15239.0,2.642,0.714,-33.995,1.635,9.443,5.227,36.536,4.937,4.761,-2.77,0.0,38.4,39.4,9.665,1.678,19.249,15.87,19.507,17.045,-3.167,25.988,0.0,268.94,,275.0,275.0,18.053,2.772,17.774,24.068
15239.5,2.642,0.714,-33.995,1.635,9.443,5.227,36.536,4.937,4.761,-2.77,0.0,38.4,39.4,9.665,1.678,19.16,15.881,19.439,16.935,-3.167,25.988,0.0,268.84,,275.0,275.0,17.918,2.77,17.795,24.03
15240.0,2.642,0.714,-33.995,1.635,9.443,5.227,36.536,4.937,4.761,-2.77,0.0,38.4,39.4,9.665,1.678,19.312,16.253,19.52,17.339,-3.167,25.988,0.0,268.84,,275.0,275.0,17.854,2.768,17.828,24.019
15240.5,2.642,0.714,-33.995,1.635,9.443,5.227,36.536,4.937,4.761,-2.77,0.0,38.4,39.4,9.665,1.678,19.352,16.261,19.561,17.435,-3.167,25.988,0.0,268.64,,275.0,275.0,18.106,2.766,17.882,23.969
15241.0,2.642,0.714,-33.995,1.635,9.443,5.214,36.521,4.899,4.775,-2.773,0.0,38.369,39.427,9.665,1.678,19.363,16.175,19.593,17.433,-3.167,25.984,0.0,268.64,,275.0,275.0,18.152,2.764,17.894,23.939
15241.5,2.642,0.714,-33.995,1.635,9.443,5.214,36.521,4.899,4.775,-2.773,0.0,38.4,39.4,9.665,1.678,19.361,16.019,19.541,17.18,-3.167,25.984,0.0,269.04,,275.0,275.0,18.141,2.762,17.851,23.909
15242.0,2.595,0.617,-35.209,1.63,9.533,5.214,36.521,4.899,4.775,-2.773,0.0,38.4,39.4,9.436,1.745,19.253,15.806,19.476,17.074,-3.167,25.984,0.0,269.04,,275.0,275.0,18.025,2.76,17.836,23.893
15242.5,2.595,0.617,-35.209,1.63,9.533,5.214,36.521,4.899,4.775,-2.773,0.0,38.4,39.4,9.436,1.745,19.254,16.373,19.546,17.506,-3.167,25.984,0.0,269.14,,275.0,275.0,17.902,2.757,17.869,23.886
15243.0,2.595,0.617,-35.209,1.63,9.533,5.214,36.521,4.899,4.775,-2.773,0.0,38.4,39.4,9.436,1.745,19.423,16.689,19.629,17.742,-3.167,25.984,0.0,269.14,,275.0,275.0,18.17,2.754,17.93,23.883
15243.5,2.595,0.617,-35.209,1.63,9.533,5.214,36.521,4.899,4.775,-2.773,0.0,38.4,39.4,9.436,1.745,19.54,16.269,19.691,17.473,-3.167,25.984,0.0,269.34,,275.0,275.0,18.371,2.752,17.953,23.866
15244.0,2.595,0.617,-35.209,1.63,9.533,5.194,36.483,4.917,4.789,-2.782,0.0,38.373,39.417,9.436,1.745,19.422,15.94,19.615,17.176,-3.188,25.989,0.0,269.34,,275.0,275.0,18.243,2.749,17.938,23.872
15244.5,2.595,0.617,-35.209,1.63,9.533,5.194,36.483,4.917,4.789,-2.782,0.0,38.4,39.4,9.436,1.745,19.341,16.007,19.579,17.28,-3.188,25.989,0.0,269.04,,275.0,275.0,18.038,2.747,17.896,23.896
15245.0,3.128,0.714,-35.209,1.563,9.546,5.194,36.483,4.917,4.789,-2.782,0.0,38.4,39.4,9.572,1.593,19.415,16.545,19.652,17.747,-3.188,25.989,0.0,269.04,,275.0,275.0,18.052,2.744,17.94,23.903
15245.5,3.128,0.714,-35.209,1.563,9.546,5.194,36.483,4.917,4.789,-2.782,0.0,38.4,39.4,9.572,1.593,19.581,17.088,19.787,17.989,-3.188,25.989,0.0,269.24,,275.0,275.0,18.34,2.75,18.036,23.869
15246.0,3.128,0.714,-35.209,1.563,9.546,5.194,36.483,4.917,4.789,-2.782,0.0,38.4,39.4,9.572,1.593,19.689,16.85,19.857,17.89,-3.188,25.989,0.0,269.24,,275.0,275.0,18.612,2.757,18.083,23.844
15246.5,3.128,0.714,-35.209,1.563,9.546,5.194,36.483,4.917,4.789,-2.782,0.0,38.4,39.4,9.572,1.593,19.522,16.418,19.769,17.597,-3.188,25.989,0.0,268.74,,275.0,275.0,18.572,2.763,18.042,23.869
15247.0,3.128,0.714,-35.209,1.563,9.546,5.194,36.483,4.917,4.789,-2.782,0.0,38.4,39.4,9.572,1.593,19.456,15.757,19.639,17.149,-3.188,25.989,0.0,268.74,,275.0,275.0,18.326,2.769,17.992,23.872
15247.5,3.128,0.714,-35.209,1.563,9.546,5.22,36.57,4.937,4.845,-2.78,0.0,38.401,39.43,9.572,1.593,19.469,16.849,19.728,17.832,-3.171,25.99,0.0,268.74,,275.0,275.0,18.0,2.774,18.013,23.912
15248.0,3.128,0.714,-35.209,1.563,9.546,5.22,36.57,4.937,4.845,-2.78,0.0,38.4,39.4,9.572,1.593,19.711,17.027,19.864,18.168,-3.171,25.99,0.0,268.74,,275.0,275.0,18.47,2.78,18.131,23.938
15248.5,3.363,0.777,-35.209,1.606,9.427,5.22,36.57,4.937,4.845,-2.78,0.0,38.4,39.4,9.531,1.57,19.805,16.693,19.888,17.843,-3.171,25.99,0.0,268.74,,275.0,275.0,18.693,2.786,18.198,23.99
15249.0,3.363,0.777,-35.209,1.606,9.427,5.22,36.57,4.937,4.845,-2.78,0.0,38.4,39.4,9.531,1.57,19.679,16.451,19.844,17.643,-3.171,25.99,0.0,268.74,,275.0,275.0,18.557,2.795,18.169,24.002
15249.5,3.363,0.777,-35.209,1.606,9.427,5.22,36.57,4.937,4.845,-2.78,0.0,38.4,39.4,9.531,1.57,19.497,16.023,19.725,17.276,-3.171,25.99,0.0,268.94,,275.0,275.0,18.404,2.805,18.081,24.005
15250.0,3.363,0.777,-35.209,1.606,9.427,5.22,36.57,4.937,4.845,-2.78,0.0,38.4,39.4,9.531,1.57,19.485,16.266,19.705,17.508,-3.171,25.99,0.0,268.94,,275.0,275.0,18.13,2.814,18.126,24.016
15250.5,3.363,0.777,-35.209,1.606,9.427,5.237,36.557,4.924,4.846,-2.785,0.0,38.403,39.444,9.531,1.57,19.604,16.831,19.81,17.974,-3.171,25.982,0.0,269.04,,275.0,275.0,18.241,2.823,18.238,24.048
15251.0,3.363,0.777,-35.209,1.606,9.427,5.237,36.557,4.924,4.846,-2.785,0.0,38.4,39.4,9.531,1.57,19.661,16.725,19.9,17.804,-3.171,25.982,0.0,269.04,,275.0,275.0,18.555,2.832,18.279,24.053
15251.5,2.674,0.718,-33.912,1.634,9.463,5.237,36.557,4.924,4.846,-2.785,0.0,38.4,39.4,9.679,1.651,19.628,16.301,19.849,17.604,-3.171,25.982,0.0,268.74,,275.0,275.0,18.522,2.84,18.264,24.127
15252.0,2.674,0.718,-33.912,1.634,9.463,5.237,36.557,4.924,4.846,-2.785,0.0,38.4,39.4,9.679,1.651,19.523,15.924,19.744,17.255,-3.171,25.982,0.0,268.74,,275.0,275.0,18.346,2.838,18.202,24.18
15252.5,2.674,0.718,-33.912,1.634,9.463,5.237,36.557,4.924,4.846,-2.785,0.0,38.4,39.4,9.679,1.651,19.475,16.271,19.755,17.554,-3.171,25.982,0.0,268.84,,275.0,275.0,18.111,2.835,18.168,24.183
15253.0,2.674,0.718,-33.912,1.634,9.463,5.237,36.557,4.924,4.846,-2.785,0.0,38.4,39.4,9.679,1.651,19.534,16.792,19.814,17.792,-3.171,25.982,0.0,268.84,,275.0,275.0,18.264,2.832,18.257,24.246
15253.5,2.674,0.718,-33.912,1.634,9.463,5.237,36.557,4.924,4.846,-2.785,0.0,38.4,39.4,9.679,1.651,19.674,17.014,19.896,18.003,-3.171,25.982,0.0,268.64,,275.0,275.0,18.483,2.83,18.277,24.27
15254.0,2.674,0.718,-33.912,1.634,9.463,5.21,36.519,4.911,4.838,-2.782,0.0,38.396,39.429,9.679,1.651,19.777,16.835,19.918,17.945,-3.178,25.981,0.0,268.64,,275.0,275.0,18.647,2.827,18.259,24.276
15254.5,2.674,0.718,-33.912,1.634,9.463,5.21,36.519,4.911,4.838,-2.782,0.0,38.4,39.4,9.679,1.651,19.577,16.346,19.841,17.535,-3.178,25.981,0.0,269.04,,275.0,275.0,18.619,2.825,18.232,24.351
15255.0,2.381,0.657,-33.077,1.702,9.482,5.21,36.519,4.911,4.838,-2.782,0.0,38.4,39.4,9.692,1.61,19.58,16.299,19.809,17.623,-3.178,25.981,0.0,269.04,,275.0,275.0,18.325,2.822,18.198,24.375
15255.5,2.381,0.657,-33.077,1.702,9.482,5.21,36.519,4.911,4.838,-2.782,0.0,38.4,39.4,9.692,1.61,19.663,16.783,19.886,18.039,-3.178,25.981,0.0,268.64,,275.0,275.0,18.328,2.815,18.235,24.363
15256.0,2.381,0.657,-33.077,1.702,9.482,5.21,36.519,4.911,4.838,-2.782,0.0,38.4,39.4,9.692,1.61,19.805,17.219,20.003,18.211,-3.178,25.981,0.0,268.64,,275.0,275.0,18.593,2.808,18.302,24.372
15256.5,2.381,0.657,-33.077,1.702,9.482,5.21,36.519,4.911,4.838,-2.782,0.0,38.4,39.4,9.692,1.61,19.818,16.835,20.016,17.999,-3.178,25.981,0.0,268.94,,275.0,275.0,18.809,2.801,18.297,24.361
15257.0,2.381,0.657,-33.077,1.702,9.482,5.206,36.51,4.952,4.881,-2.777,0.0,38.41,39.462,9.692,1.61,19.681,16.259,19.895,17.586,-3.179,25.981,0.0,268.94,,275.0,275.0,18.667,2.794,18.228,24.351
15257.5,2.381,0.657,-33.077,1.702,9.482,5.206,36.51,4.952,4.881,-2.777,0.0,38.4,39.5,9.692,1.61,19.539,15.738,19.801,17.28,-3.179,25.981,0.0,268.84,,275.0,275.0,18.355,2.787,18.146,24.348
15258.0,3.016,0.748,-35.209,1.617,9.531,5.206,36.51,4.952,4.881,-2.777,0.0,38.4,39.5,9.489,1.755,19.609,16.917,19.895,17.939,-3.179,25.981,0.0,268.84,,275.0,275.0,18.089,2.781,18.197,24.342
15258.5,3.016,0.748,-35.209,1.617,9.531,5.206,36.51,4.952,4.881,-2.777,0.0,38.4,39.5,9.489,1.755,19.754,16.851,19.965,17.964,-3.179,25.981,0.0,268.54,,275.0,275.0,18.59,2.784,18.274,24.338
15259.0,3.016,0.748,-35.209,1.617,9.531,5.206,36.51,4.952,4.881,-2.777,0.0,38.4,39.5,9.489,1.755,19.809,16.655,19.982,17.936,-3.179,25.981,0.0,268.54,,275.0,275.0,18.633,2.788,18.28,24.354
15259.5,3.016,0.748,-35.209,1.617,9.531,5.206,36.51,4.952,4.881,-2.777,0.0,38.4,39.5,9.489,1.755,19.716,16.257,19.913,17.649,-3.179,25.981,0.0,268.54,,275.0,275.0,18.595,2.792,18.265,24.326
15260.0,3.016,0.748,-35.209,1.617,9.531,5.206,36.51,4.952,4.881,-2.777,0.0,38.4,39.5,9.489,1.755,19.56,15.849,19.804,17.286,-3.179,25.981,0.0,268.54,,275.0,275.0,18.384,2.796,18.131,24.242
15260.5,3.016,0.748,-35.209,1.617,9.531,5.208,36.568,4.957,4.921,-2.792,0.0,38.416,39.453,9.489,1.755,19.474,16.156,19.788,17.43,-3.185,25.976,0.0,268.54,,275.0,275.0,18.125,2.799,18.13,24.194
15261.0,3.016,0.748,-35.209,1.617,9.531,5.208,36.568,4.957,4.921,-2.792,0.0,38.4,39.5,9.489,1.755,19.6,16.713,19.848,17.857,-3.185,25.976,0.0,268.54,,275.0,275.0,18.212,2.803,18.183,24.145
15261.5,3.212,0.743,-35.209,1.621,9.54,5.208,36.568,4.957,4.921,-2.792,0.0,38.4,39.5,9.5,1.668,19.829,16.413,19.972,17.865,-3.185,25.976,0.0,268.84,,275.0,275.0,18.505,2.806,18.257,24.102
15262.0,3.212,0.743,-35.209,1.621,9.54,5.208,36.568,4.957,4.921,-2.792,0.0,38.4,39.5,9.5,1.668,19.731,16.046,19.897,17.407,-3.185,25.976,0.0,268.84,,275.0,275.0,18.52,2.813,18.238,24.014
15262.5,3.212,0.743,-35.209,1.621,9.54,5.208,36.568,4.957,4.921,-2.792,0.0,38.4,39.5,9.5,1.668,19.522,15.836,19.782,17.189,-3.185,25.976,0.0,268.44,,275.0,275.0,18.27,2.819,18.158,23.981
15263.0,3.212,0.743,-35.209,1.621,9.54,5.208,36.568,4.957,4.921,-2.792,0.0,38.4,39.5,9.5,1.668,19.378,15.883,19.717,17.155,-3.185,25.976,0.0,268.44,,275.0,275.0,18.082,2.826,18.071,23.959
15263.5,3.212,0.743,-35.209,1.621,9.54,5.205,36.594,4.939,4.941,-2.808,0.0,38.424,39.444,9.5,1.668,19.454,16.23,19.731,17.49,-3.18,25.974,0.0,268.84,,275.0,275.0,18.034,2.832,18.125,23.872
15264.0,3.212,0.743,-35.209,1.621,9.54,5.205,36.594,4.939,4.941,-2.808,0.0,38.4,39.4,9.5,1.668,19.602,16.965,19.871,18.041,-3.18,25.974,0.0,268.84,,275.0,275.0,18.226,2.838,18.159,23.875
15264.5,3.405,0.804,-35.209,1.641,9.519,5.205,36.594,4.939,4.941,-2.808,0.0,38.4,39.4,9.555,1.745,19.672,16.64,19.907,17.87,-3.18,25.974,0.0,268.74,,275.0,275.0,18.62,2.845,18.137,23.86
15265.0,3.405,0.804,-35.209,1.641,9.519,5.205,36.594,4.939,4.941,-2.808,0.0,38.4,39.4,9.555,1.745,19.486,15.71,19.725,17.024,-3.18,25.974,0.0,268.74,,275.0,275.0,18.522,2.854,18.075,23.859
15265.5,3.405,0.804,-35.209,1.641,9.519,5.205,36.594,4.939,4.941,-2.808,0.0,38.4,39.4,9.555,1.745,19.288,15.77,19.655,17.091,-3.18,25.974,0.0,268.74,,275.0,275.0,17.986,2.863,17.999,23.78
15266.0,3.405,0.804,-35.209,1.641,9.519,5.205,36.594,4.939,4.941,-2.808,0.0,38.4,39.4,9.555,1.745,19.438,16.209,19.698,17.488,-3.18,25.974,0.0,268.74,,275.0,275.0,17.951,2.872,18.012,23.729
15266.5,3.405,0.804,-35.209,1.641,9.519,5.238,36.568,4.893,4.915,-2.789,0.0,38.425,39.49,9.555,1.745,19.514,16.597,19.777,17.791,-3.183,25.982,0.0,268.84,,275.0,275.0,18.208,2.88,18.083,23.692
15267.0,3.405,0.804,-35.209,1.641,9.519,5.238,36.568,4.893,4.915,-2.789,0.0,38.4,39.5,9.555,1.745,19.567,16.626,19.816,17.853,-3.183,25.982,0.0,268.84,,275.0,275.0,18.42,2.889,18.098,23.619
15267.5,3.405,0.804,-35.209,1.641,9.519,5.238,36.568,4.893,4.915,-2.789,0.0,38.4,39.5,9.555,1.745,19.533,16.118,19.778,17.493,-3.183,25.982,0.0,268.94,,275.0,275.0,18.466,2.898,18.059,23.619
15268.0,3.24,0.749,-35.209,1.694,9.554,5.238,36.568,4.893,4.915,-2.789,0.0,38.4,39.5,9.556,1.739,19.456,15.68,19.698,17.133,-3.183,25.982,0.0,268.94,,275.0,275.0,18.23,2.906,17.99,23.586
15268.5,3.24,0.749,-35.209,1.694,9.554,5.238,36.568,4.893,4.915,-2.789,0.0,38.4,39.5,9.556,1.739,19.356,15.85,19.628,17.308,-3.183,25.982,0.0,268.84,,275.0,275.0,17.992,2.911,17.931,23.614
15269.0,3.24,0.749,-35.209,1.694,9.554,5.238,36.568,4.893,4.915,-2.789,0.0,38.4,39.5,9.556,1.739,19.356,16.406,19.673,17.402,-3.183,25.982,0.0,268.84,,275.0,275.0,18.036,2.917,17.967,23.599
15269.5,3.24,0.749,-35.209,1.694,9.554,5.238,36.568,4.893,4.915,-2.789,0.0,38.4,39.5,9.556,1.739,19.418,16.437,19.704,17.498,-3.183,25.982,0.0,268.64,,275.0,275.0,18.209,2.922,18.0,23.552
15270.0,3.24,0.749,-35.209,1.694,9.554,5.223,36.56,4.915,4.916,-2.797,0.0,38.424,39.455,9.556,1.739,19.519,16.359,19.748,17.633,-3.189,25.974,0.0,268.64,,275.0,275.0,18.264,2.927,18.039,23.524
15270.5,3.24,0.749,-35.209,1.694,9.554,5.223,36.56,4.915,4.916,-2.797,0.0,38.4,39.5,9.556,1.739,19.524,16.026,19.711,17.338,-3.189,25.974,0.0,268.44,,275.0,275.0,18.315,2.932,17.956,23.49
15271.0,2.629,0.695,-33.648,1.722,9.503,5.223,36.56,4.915,4.916,-2.797,0.0,38.4,39.5,9.742,1.592,19.389,15.841,19.658,17.155,-3.189,25.974,0.0,268.44,,275.0,275.0,18.15,2.937,17.925,23.474
15271.5,2.629,0.695,-33.648,1.722,9.503,5.223,36.56,4.915,4.916,-2.797,0.0,38.4,39.5,9.742,1.592,19.347,15.735,19.602,17.11,-3.189,25.974,0.0,268.34,,275.0,275.0,18.011,2.932,17.928,23.54
15272.0,2.629,0.695,-33.648,1.722,9.503,5.223,36.56,4.915,4.916,-2.797,0.0,38.4,39.5,9.742,1.592,19.522,16.654,19.763,17.854,-3.189,25.974,0.0,268.34,,275.0,275.0,17.949,2.927,17.974,23.55
15272.5,2.629,0.695,-33.648,1.722,9.503,5.223,36.56,4.915,4.916,-2.797,0.0,38.4,39.5,9.742,1.592,19.602,16.473,19.812,17.723,-3.189,25.974,0.0,268.24,,275.0,275.0,18.448,2.922,18.008,23.59
15273.0,2.629,0.695,-33.648,1.722,9.503,5.229,36.52,4.926,4.932,-2.796,0.0,38.428,39.427,9.742,1.592,19.509,16.276,19.763,17.561,-3.19,25.982,0.0,268.24,,275.0,275.0,18.402,2.918,18.01,23.562
15273.5,2.629,0.695,-33.648,1.722,9.503,5.229,36.52,4.926,4.932,-2.796,0.0,38.4,39.4,9.742,1.592,19.39,15.885,19.69,17.239,-3.19,25.982,0.0,268.34,,275.0,275.0,18.277,2.913,17.953,23.562
15274.0,2.629,0.695,-33.648,1.722,9.503,5.229,36.52,4.926,4.932,-2.796,0.0,38.4,39.4,9.742,1.592,19.452,16.21,19.707,17.492,-3.19,25.982,0.0,268.34,,275.0,275.0,18.051,2.908,17.989,23.543
15274.5,2.76,0.64,-35.209,1.667,9.622,5.229,36.52,4.926,4.932,-2.796,0.0,38.4,39.4,9.5,1.585,19.554,16.5,19.778,17.856,-3.19,25.982,0.0,268.34,,275.0,275.0,18.215,2.904,18.035,23.46
15275.0,2.76,0.64,-35.209,1.667,9.622,5.229,36.52,4.926,4.932,-2.796,0.0,38.4,39.4,9.5,1.585,19.643,16.695,19.863,17.939,-3.19,25.982,0.0,268.34,,275.0,275.0,18.422,2.901,18.052,23.451
15275.5,2.76,0.64,-35.209,1.667,9.622,5.229,36.52,4.926,4.932,-2.796,0.0,38.4,39.4,9.5,1.585,19.549,15.973,19.776,17.51,-3.19,25.982,0.0,268.64,,275.0,275.0,18.535,2.899,18.033,23.469
15276.0,2.76,0.64,-35.209,1.667,9.622,5.229,36.52,4.926,4.932,-2.796,0.0,38.4,39.4,9.5,1.585,19.482,15.798,19.712,17.295,-3.19,25.982,0.0,268.64,,275.0,275.0,18.202,2.897,17.98,23.432
15276.5,2.76,0.64,-35.209,1.667,9.622,5.226,36.566,4.948,4.961,-2.79,0.0,38.427,39.416,9.5,1.585,19.392,16.267,19.726,17.358,-3.177,25.98,0.0,268.44,,275.0,275.0,18.072,2.894,17.971,23.529
15277.0,2.76,0.64,-35.209,1.667,9.622,5.226,36.566,4.948,4.961,-2.79,0.0,38.4,39.4,9.5,1.585,19.479,16.5,19.783,17.566,-3.177,25.98,0.0,268.44,,275.0,275.0,18.186,2.892,18.029,23.555
15277.5,3.03,0.73,-34.873,1.665,9.523,5.226,36.566,4.948,4.961,-2.79,0.0,38.4,39.4,9.554,1.447,19.58,16.448,19.804,17.575,-3.177,25.98,0.0,268.24,,275.0,275.0,18.332,2.89,18.063,23.522
15278.0,3.03,0.73,-34.873,1.665,9.523,5.226,36.566,4.948,4.961,-2.79,0.0,38.4,39.4,9.554,1.447,19.618,16.305,19.818,17.534,-3.177,25.98,0.0,268.24,,275.0,275.0,18.352,2.892,18.029,23.515
15278.5,3.03,0.73,-34.873,1.665,9.523,5.226,36.566,4.948,4.961,-2.79,0.0,38.4,39.4,9.554,1.447,19.526,16.089,19.767,17.399,-3.177,25.98,0.0,268.34,,275.0,275.0,18.319,2.895,17.982,23.523
15279.0,3.03,0.73,-34.873,1.665,9.523,5.226,36.566,4.948,4.961,-2.79,0.0,38.4,39.4,9.554,1.447,19.4,16.144,19.692,17.428,-3.177,25.98,0.0,268.34,,275.0,275.0,18.195,2.897,17.963,23.565
15279.5,3.03,0.73,-34.873,1.665,9.523,5.219,36.572,4.941,4.986,-2.801,0.0,38.411,39.412,9.554,1.447,19.47,16.263,19.713,17.592,-3.189,25.967,0.0,268.54,,275.0,275.0,18.166,2.899,17.993,23.577
15280.0,3.03,0.73,-34.873,1.665,9.523,5.219,36.572,4.941,4.986,-2.801,0.0,38.4,39.4,9.554,1.447,19.591,16.723,19.835,17.896,-3.189,25.967,0.0,268.54,,275.0,275.0,18.26,2.901,18.055,23.595
15280.5,3.03,0.73,-34.873,1.665,9.523,5.219,36.572,4.941,4.986,-2.801,0.0,38.4,39.4,9.554,1.447,19.63,16.351,19.854,17.796,-3.189,25.967,0.0,268.34,,275.0,275.0,18.511,2.903,18.081,23.619
15281.0,2.409,0.616,-35.015,1.633,9.528,5.219,36.572,4.941,4.986,-2.801,0.0,38.4,39.4,9.61,1.778,19.605,15.994,19.801,17.327,-3.189,25.967,0.0,268.34,,275.0,275.0,18.408,2.905,18.067,23.656
15281.5,2.409,0.616,-35.015,1.633,9.528,5.219,36.572,4.941,4.986,-2.801,0.0,38.4,39.4,9.61,1.778,19.428,15.703,19.7,17.154,-3.189,25.967,0.0,268.64,,275.0,275.0,18.182,2.897,17.956,23.744
15282.0,2.409,0.616,-35.015,1.633,9.528,5.219,36.572,4.941,4.986,-2.801,0.0,38.4,39.4,9.61,1.778,19.397,16.06,19.702,17.466,-3.189,25.967,0.0,268.64,,275.0,275.0,17.997,2.889,17.999,23.789
15282.5,2.409,0.616,-35.015,1.633,9.528,5.219,36.572,4.941,4.986,-2.801,0.0,38.4,39.4,9.61,1.778,19.646,16.855,19.872,17.898,-3.189,25.967,0.0,268.54,,275.0,275.0,18.156,2.881,18.113,23.853
15283.0,2.409,0.616,-35.015,1.633,9.528,5.228,36.529,4.928,4.982,-2.789,0.0,38.413,39.437,9.61,1.778,19.66,16.502,19.879,17.709,-3.175,25.974,0.0,268.54,,275.0,275.0,18.568,2.874,18.138,23.89
15283.5,2.409,0.616,-35.015,1.633,9.528,5.228,36.529,4.928,4.982,-2.789,0.0,38.4,39.4,9.61,1.778,19.533,15.96,19.783,17.367,-3.175,25.974,0.0,268.34,,275.0,275.0,18.438,2.866,18.085,23.882
15284.0,2.431,0.656,-34.289,1.663,9.518,5.228,36.529,4.928,4.982,-2.789,0.0,38.4,39.4,9.67,1.742,19.447,15.715,19.707,17.096,-3.175,25.974,0.0,268.34,,275.0,275.0,18.161,2.859,18.018,23.945
15284.5,2.431,0.656,-34.289,1.663,9.518,5.228,36.529,4.928,4.982,-2.789,0.0,38.4,39.4,9.67,1.742,19.335,15.872,19.635,17.27,-3.175,25.974,0.0,267.94,,275.0,275.0,17.991,2.851,17.969,23.977
15285.0,2.431,0.656,-34.289,1.663,9.518,5.228,36.529,4.928,4.982,-2.789,0.0,38.4,39.4,9.67,1.742,19.501,16.875,19.779,17.904,-3.175,25.974,0.0,267.94,,275.0,275.0,18.028,2.845,18.112,23.986
15285.5,2.431,0.656,-34.289,1.663,9.518,5.228,36.529,4.928,4.982,-2.789,0.0,38.4,39.4,9.67,1.742,19.694,16.718,19.87,17.9,-3.175,25.974,0.0,268.04,,275.0,275.0,18.515,2.838,18.121,23.904
15286.0,2.431,0.656,-34.289,1.663,9.518,5.239,36.505,4.924,4.99,-2.786,0.0,38.405,39.365,9.67,1.742,19.616,16.145,19.841,17.538,-3.167,25.977,0.0,268.04,,275.0,275.0,18.546,2.831,18.115,23.894
15286.5,2.431,0.656,-34.289,1.663,9.518,5.239,36.505,4.924,4.99,-2.786,0.0,38.4,39.4,9.67,1.742,19.392,15.552,19.71,17.014,-3.167,25.977,0.0,268.14,,275.0,275.0,18.285,2.825,18.044,23.821
15287.0,2.431,0.656,-34.289,1.663,9.518,5.239,36.505,4.924,4.99,-2.786,0.0,38.4,39.4,9.67,1.742,19.253,15.743,19.62,16.891,-3.167,25.977,0.0,268.14,,275.0,275.0,17.917,2.818,17.968,23.782
15287.5,2.727,0.717,-33.645,1.689,9.499,5.239,36.505,4.924,4.99,-2.786,0.0,38.4,39.4,9.755,1.6,19.28,16.137,19.632,17.276,-3.167,25.977,0.0,268.34,,275.0,275.0,17.876,2.812,17.967,23.782
15288.0,2.727,0.717,-33.645,1.689,9.499,5.239,36.505,4.924,4.99,-2.786,0.0,38.4,39.4,9.755,1.6,19.436,16.384,19.695,17.587,-3.167,25.977,0.0,268.34,,275.0,275.0,18.081,2.81,18.047,23.767
15288.5,2.727,0.717,-33.645,1.689,9.499,5.239,36.505,4.924,4.99,-2.786,0.0,38.4,39.4,9.755,1.6,19.449,16.397,19.752,17.63,-3.167,25.977,0.0,268.54,,275.0,275.0,18.276,2.809,18.027,23.777
15289.0,2.727,0.717,-33.645,1.689,9.499,5.239,36.505,4.924,4.99,-2.786,0.0,38.4,39.4,9.755,1.6,19.479,15.976,19.7,17.34,-3.167,25.977,0.0,268.54,,275.0,275.0,18.307,2.808,18.004,23.775
15289.5,2.727,0.717,-33.645,1.689,9.499,5.23,36.559,4.982,5.037,-2.778,0.0,38.411,39.351,9.755,1.6,19.247,15.827,19.593,17.105,-3.161,25.978,0.0,268.94,,275.0,275.0,18.124,2.806,17.917,23.81
15290.0,2.727,0.717,-33.645,1.689,9.499,5.23,36.559,4.982,5.037,-2.778,0.0,38.4,39.4,9.755,1.6,19.313,16.342,19.645,17.48,-3.161,25.978,0.0,268.94,,275.0,275.0,17.943,2.805,17.921,23.798
15290.5,3.221,0.763,-35.209,1.677,9.517,5.23,36.559,4.982,5.037,-2.778,0.0,38.4,39.4,9.49,1.585,19.549,16.808,19.773,17.948,-3.161,25.978,0.0,268.24,,275.0,275.0,18.195,2.804,18.019,23.747
15291.0,3.221,0.763,-35.209,1.677,9.517,5.23,36.559,4.982,5.037,-2.778,0.0,38.4,39.4,9.49,1.585,19.684,16.573,19.861,17.924,-3.161,25.978,0.0,268.24,,275.0,275.0,18.519,2.811,18.09,23.746
15291.5,3.221,0.763,-35.209,1.677,9.517,5.23,36.559,4.982,5.037,-2.778,0.0,38.4,39.4,9.49,1.585,19.646,16.329,19.844,17.676,-3.161,25.978,0.0,268.34,,275.0,275.0,18.511,2.817,18.124,23.742
15292.0,3.221,0.763,-35.209,1.677,9.517,5.23,36.559,4.982,5.037,-2.778,0.0,38.4,39.4,9.49,1.585,19.578,16.008,19.803,17.398,-3.161,25.978,0.0,268.34,,275.0,275.0,18.374,2.824,18.019,23.728
15292.5,3.221,0.763,-35.209,1.677,9.517,5.22,36.552,4.955,5.052,-2.791,0.0,38.392,39.312,9.49,1.585,19.379,15.653,19.679,17.008,-3.177,25.977,0.0,268.44,,275.0,275.0,18.196,2.83,17.986,23.755
15293.0,3.221,0.763,-35.209,1.677,9.517,5.22,36.552,4.955,5.052,-2.791,0.0,38.4,39.3,9.49,1.585,19.389,16.674,19.719,17.686,-3.177,25.977,0.0,268.44,,275.0,275.0,17.93,2.837,18.029,23.84
15293.5,3.538,0.837,-35.209,1.664,9.548,5.22,36.552,4.955,5.052,-2.791,0.0,38.4,39.3,9.389,1.626,19.595,17.055,19.842,18.007,-3.177,25.977,0.0,268.54,,275.0,275.0,18.367,2.843,18.128,23.915
15294.0,3.538,0.837,-35.209,1.664,9.548,5.22,36.552,4.955,5.052,-2.791,0.0,38.4,39.3,9.389,1.626,19.673,16.743,19.9,17.894,-3.177,25.977,0.0,268.54,,275.0,275.0,18.625,2.855,18.162,23.969
15294.5,3.538,0.837,-35.209,1.664,9.548,5.22,36.552,4.955,5.052,-2.791,0.0,38.4,39.3,9.389,1.626,19.601,15.997,19.808,17.426,-3.177,25.977,0.0,268.24,,275.0,275.0,18.552,2.866,18.153,24.048
15295.0,3.538,0.837,-35.209,1.664,9.548,5.22,36.552,4.955,5.052,-2.791,0.0,38.4,39.3,9.389,1.626,19.474,15.669,19.725,17.046,-3.177,25.977,0.0,268.24,,275.0,275.0,18.208,2.877,18.088,24.051
15295.5,3.538,0.837,-35.209,1.664,9.548,5.22,36.552,4.955,5.052,-2.791,0.0,38.4,39.3,9.389,1.626,19.245,15.783,19.637,17.024,-3.177,25.977,0.0,268.14,,275.0,275.0,17.979,2.888,18.034,24.071
15296.0,3.538,0.837,-35.209,1.664,9.548,5.235,36.605,4.918,5.087,-2.774,0.0,38.385,39.287,9.389,1.626,19.349,16.3,19.674,17.466,-3.172,25.984,0.0,268.14,,275.0,275.0,17.922,2.898,18.145,24.088
15296.5,3.538,0.837,-35.209,1.664,9.548,5.235,36.605,4.918,5.087,-2.774,0.0,38.4,39.3,9.389,1.626,19.76,16.613,19.915,17.877,-3.172,25.984,0.0,268.24,,275.0,275.0,18.197,2.909,18.228,24.038
15297.0,2.6,0.718,-33.67,1.657,9.456,5.235,36.605,4.918,5.087,-2.774,0.0,38.4,39.3,9.644,1.585,19.637,16.341,19.866,17.598,-3.172,25.984,0.0,268.24,,275.0,275.0,18.541,2.919,18.216,23.967
15297.5,2.6,0.718,-33.67,1.657,9.456,5.235,36.605,4.918,5.087,-2.774,0.0,38.4,39.3,9.644,1.585,19.472,16.004,19.805,17.32,-3.172,25.984,0.0,268.14,,275.0,275.0,18.361,2.914,18.155,23.938
15298.0,2.6,0.718,-33.67,1.657,9.456,5.235,36.605,4.918,5.087,-2.774,0.0,38.4,39.3,9.644,1.585,19.356,15.476,19.648,16.857,-3.172,25.984,0.0,268.14,,275.0,275.0,18.15,2.909,18.096,23.959
15298.5,2.6,0.718,-33.67,1.657,9.456,5.235,36.605,4.918,5.087,-2.774,0.0,38.4,39.3,9.644,1.585,19.238,15.743,19.584,17.095,-3.172,25.984,0.0,267.94,,275.0,275.0,17.834,2.904,17.991,23.943
15299.0,2.6,0.718,-33.67,1.657,9.456,5.219,36.602,4.956,5.09,-2.786,0.0,38.376,39.284,9.644,1.585,19.394,16.326,19.682,17.601,-3.185,25.972,0.0,267.94,,275.0,275.0,17.915,2.899,18.086,23.923
15299.5,2.6,0.718,-33.67,1.657,9.456,5.219,36.602,4.956,5.09,-2.786,0.0,38.4,39.3,9.644,1.585,19.567,17.016,19.819,18.048,-3.185,25.972,0.0,267.94,,275.0,275.0,18.251,2.894,18.13,23.892
15300.0,2.932,0.692,-35.209,1.666,9.542,5.219,36.602,4.956,5.09,-2.786,0.0,38.4,39.3,9.556,1.547,19.581,15.945,19.802,17.383,-3.185,25.972,0.0,267.94,,275.0,275.0,18.613,2.889,18.104,23.88
15300.5,2.932,0.692,-35.209,1.666,9.542,5.219,36.602,4.956,5.09,-2.786,0.0,38.4,39.3,9.556,1.547,19.458,15.706,19.742,16.988,-3.185,25.972,0.0,267.64,,275.0,275.0,18.178,2.89,18.113,23.877
15301.0,2.932,0.692,-35.209,1.666,9.542,5.219,36.602,4.956,5.09,-2.786,0.0,38.4,39.3,9.556,1.547,19.226,15.477,19.597,16.947,-3.185,25.972,0.0,267.64,,275.0,275.0,17.974,2.89,18.006,23.852
15301.5,2.932,0.692,-35.209,1.666,9.542,5.219,36.602,4.956,5.09,-2.786,0.0,38.4,39.3,9.556,1.547,19.253,16.031,19.612,17.337,-3.185,25.972,0.0,267.44,,275.0,275.0,17.812,2.891,17.947,23.842
15302.0,2.932,0.692,-35.209,1.666,9.542,5.219,36.602,4.956,5.09,-2.786,0.0,38.4,39.3,9.556,1.547,19.381,16.623,19.711,17.632,-3.185,25.972,0.0,267.44,,275.0,275.0,18.058,2.892,18.007,23.966
15302.5,2.932,0.692,-35.209,1.666,9.542,5.228,36.558,4.94,5.082,-2.801,0.0,38.362,39.273,9.556,1.547,19.598,16.545,19.804,17.677,-3.194,25.965,0.0,267.14,,275.0,275.0,18.337,2.892,18.086,24.042
15303.0,2.932,0.692,-35.209,1.666,9.542,5.228,36.558,4.94,5.082,-2.801,0.0,38.4,39.3,9.556,1.547,19.579,16.293,19.799,17.519,-3.194,25.965,0.0,267.14,,275.0,275.0,18.406,2.893,18.026,23.995
15303.5,3.07,0.725,-35.209,1.596,9.539,5.228,36.558,4.94,5.082,-2.801,0.0,38.4,39.3,9.568,1.842,19.28,15.351,19.604,16.887,-3.194,25.965,0.0,267.54,,275.0,275.0,18.298,2.894,17.987,24.038
15304.0,3.07,0.725,-35.209,1.596,9.539,5.228,36.558,4.94,5.082,-2.801,0.0,38.4,39.3,9.568,1.842,19.256,15.73,19.593,17.191,-3.194,25.965,0.0,267.54,,275.0,275.0,17.78,2.897,17.907,24.003
15304.5,3.07,0.725,-35.209,1.596,9.539,5.228,36.558,4.94,5.082,-2.801,0.0,38.4,39.3,9.568,1.842,19.284,16.187,19.637,17.325,-3.194,25.965,0.0,267.74,,275.0,275.0,17.942,2.899,17.936,23.97
15305.0,3.07,0.725,-35.209,1.596,9.539,5.228,36.558,4.94,5.082,-2.801,0.0,38.4,39.3,9.568,1.842,19.396,16.613,19.713,17.621,-3.194,25.965,0.0,267.74,,275.0,275.0,18.108,2.902,17.984,23.943
15305.5,3.07,0.725,-35.209,1.596,9.539,5.234,36.53,4.937,5.067,-2.799,0.0,38.349,39.249,9.568,1.842,19.56,16.45,19.766,17.573,-3.192,25.962,0.0,267.64,,275.0,275.0,18.336,2.905,18.03,23.914
15306.0,3.07,0.725,-35.209,1.596,9.539,5.234,36.53,4.937,5.067,-2.799,0.0,38.3,39.2,9.568,1.842,19.469,16.223,19.739,17.412,-3.192,25.962,0.0,267.64,,275.0,275.0,18.337,2.908,17.967,23.827
15306.5,2.664,0.628,-35.209,1.671,9.608,5.234,36.53,4.937,5.067,-2.799,0.0,38.3,39.2,9.391,1.693,19.344,15.942,19.659,17.228,-3.192,25.962,0.0,267.64,,275.0,275.0,18.211,2.91,17.949,23.791
15307.0,2.664,0.628,-35.209,1.671,9.608,5.234,36.53,4.937,5.067,-2.799,0.0,38.3,39.2,9.391,1.693,19.399,16.284,19.684,17.484,-3.192,25.962,0.0,267.64,,275.0,275.0,18.043,2.906,17.985,23.759
15307.5,2.664,0.628,-35.209,1.671,9.608,5.234,36.53,4.937,5.067,-2.799,0.0,38.3,39.2,9.391,1.693,19.487,16.53,19.776,17.825,-3.192,25.962,0.0,268.14,,275.0,275.0,18.213,2.902,18.041,23.774
15308.0,2.664,0.628,-35.209,1.671,9.608,5.234,36.53,4.937,5.067,-2.799,0.0,38.3,39.2,9.391,1.693,19.576,16.36,19.817,17.702,-3.192,25.962,0.0,268.14,,275.0,275.0,18.404,2.898,18.081,23.844
15308.5,2.664,0.628,-35.209,1.671,9.608,5.234,36.53,4.937,5.067,-2.799,0.0,38.3,39.2,9.391,1.693,19.521,16.004,19.77,17.281,-3.192,25.962,0.0,268.44,,275.0,275.0,18.364,2.894,18.078,23.894
15309.0,2.664,0.628,-35.209,1.671,9.608,5.201,36.507,4.943,5.083,-2.798,0.0,38.341,39.193,9.391,1.693,19.419,15.709,19.684,17.034,-3.195,25.962,0.0,268.44,,275.0,275.0,18.144,2.891,18.029,23.849
15309.5,2.664,0.628,-35.209,1.671,9.608,5.201,36.507,4.943,5.083,-2.798,0.0,38.3,39.2,9.391,1.693,19.294,15.656,19.611,17.015,-3.195,25.962,0.0,268.14,,275.0,275.0,17.961,2.887,17.938,23.797
15310.0,2.551,0.652,-34.943,1.686,9.507,5.201,36.507,4.943,5.083,-2.798,0.0,38.3,39.2,9.575,1.817,19.33,16.159,19.641,17.456,-3.195,25.962,0.0,268.14,,275.0,275.0,17.894,2.883,18.012,23.798
15310.5,2.551,0.652,-34.943,1.686,9.507,5.201,36.507,4.943,5.083,-2.798,0.0,38.3,39.2,9.575,1.817,19.491,16.572,19.767,17.656,-3.195,25.962,0.0,268.54,,275.0,275.0,18.147,2.878,18.054,23.796
15311.0,2.551,0.652,-34.943,1.686,9.507,5.201,36.507,4.943,5.083,-2.798,0.0,38.3,39.2,9.575,1.817,19.469,16.326,19.766,17.54,-3.195,25.962,0.0,268.54,,275.0,275.0,18.372,2.873,18.026,23.737
15311.5,2.551,0.652,-34.943,1.686,9.507,5.201,36.507,4.943,5.083,-2.798,0.0,38.3,39.2,9.575,1.817,19.375,15.824,19.694,17.228,-3.195,25.962,0.0,268.64,,275.0,275.0,18.275,2.867,18.001,23.757
