t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
15312.0,2.551,0.652,-34.943,1.686,9.507,5.225,36.546,4.968,5.138,-2.787,0.0,38.332,39.16,9.575,1.817,19.258,15.507,19.593,16.973,-3.183,25.959,0.0,268.64,,275.0,275.0,18.03,2.862,17.936,23.738
15312.5,2.551,0.652,-34.943,1.686,9.507,5.225,36.546,4.968,5.138,-2.787,0.0,38.3,39.2,9.575,1.817,19.239,16.224,19.628,17.395,-3.183,25.959,0.0,268.54,,275.0,275.0,17.833,2.857,17.912,23.709
15313.0,2.756,0.734,-34.119,1.705,9.49,5.225,36.546,4.968,5.138,-2.787,0.0,38.3,39.2,9.65,1.659,19.375,16.381,19.687,17.587,-3.183,25.959,0.0,268.54,,275.0,275.0,18.121,2.852,18.019,23.688
15313.5,2.756,0.734,-34.119,1.705,9.49,5.225,36.546,4.968,5.138,-2.787,0.0,38.3,39.2,9.65,1.659,19.524,16.531,19.785,17.826,-3.183,25.959,0.0,268.64,,275.0,275.0,18.258,2.85,18.036,23.671
15314.0,2.756,0.734,-34.119,1.705,9.49,5.225,36.546,4.968,5.138,-2.787,0.0,38.3,39.2,9.65,1.659,19.486,16.039,19.741,17.248,-3.183,25.959,0.0,268.64,,275.0,275.0,18.416,2.849,18.022,23.646
15314.5,2.756,0.734,-34.119,1.705,9.49,5.225,36.546,4.968,5.138,-2.787,0.0,38.3,39.2,9.65,1.659,19.227,15.597,19.643,17.073,-3.183,25.959,0.0,268.54,,275.0,275.0,18.129,2.847,17.955,23.623
15315.0,2.756,0.734,-34.119,1.705,9.49,5.21,36.582,4.954,5.155,-2.788,0.0,38.309,39.139,9.65,1.659,19.253,16.218,19.667,17.379,-3.191,25.959,0.0,268.54,,275.0,275.0,17.885,2.846,17.904,23.643
15315.5,2.756,0.734,-34.119,1.705,9.49,5.21,36.582,4.954,5.155,-2.788,0.0,38.3,39.1,9.65,1.659,19.422,16.626,19.726,17.686,-3.191,25.959,0.0,268.64,,275.0,275.0,18.129,2.844,17.943,23.653
15316.0,2.756,0.734,-34.119,1.705,9.49,5.21,36.582,4.954,5.155,-2.788,0.0,38.3,39.1,9.65,1.659,19.569,16.449,19.786,17.659,-3.191,25.959,0.0,268.64,,275.0,275.0,18.365,2.843,18.016,23.574
15316.5,2.776,0.64,-35.209,1.629,9.504,5.21,36.582,4.954,5.155,-2.788,0.0,38.3,39.1,9.528,1.683,19.559,16.269,19.787,17.591,-3.191,25.959,0.0,268.64,,275.0,275.0,18.366,2.841,18.026,23.594
15317.0,2.776,0.64,-35.209,1.629,9.504,5.21,36.582,4.954,5.155,-2.788,0.0,38.3,39.1,9.528,1.683,19.512,15.975,19.762,17.287,-3.191,25.959,0.0,268.64,,275.0,275.0,18.302,2.84,17.96,23.622
15317.5,2.776,0.64,-35.209,1.629,9.504,5.21,36.582,4.954,5.155,-2.788,0.0,38.3,39.1,9.528,1.683,19.322,16.203,19.675,17.411,-3.191,25.959,0.0,268.14,,275.0,275.0,18.134,2.839,17.949,23.63
15318.0,2.776,0.64,-35.209,1.629,9.504,5.21,36.582,4.954,5.155,-2.788,0.0,38.3,39.1,9.528,1.683,19.453,16.48,19.751,17.762,-3.191,25.959,0.0,268.14,,275.0,275.0,18.153,2.838,17.994,23.658
15318.5,2.776,0.64,-35.209,1.629,9.504,5.229,36.552,4.921,5.151,-2.796,0.0,38.31,39.113,9.528,1.683,19.537,16.556,19.807,17.81,-3.189,25.957,0.0,268.54,,275.0,275.0,18.361,2.837,18.082,23.656
15319.0,2.776,0.64,-35.209,1.629,9.504,5.229,36.552,4.921,5.151,-2.796,0.0,38.3,39.1,9.528,1.683,19.548,16.097,19.825,17.504,-3.189,25.957,0.0,268.54,,275.0,275.0,18.428,2.836,18.12,23.698
15319.5,2.975,0.733,-35.209,1.658,9.515,5.229,36.552,4.921,5.151,-2.796,0.0,38.3,39.1,9.49,1.766,19.491,15.983,19.784,17.272,-3.189,25.957,0.0,268.64,,275.0,275.0,18.244,2.835,18.082,23.712
15320.0,2.975,0.733,-35.209,1.658,9.515,5.229,36.552,4.921,5.151,-2.796,0.0,38.3,39.1,9.49,1.766,19.339,15.811,19.7,17.242,-3.189,25.957,0.0,268.64,,275.0,275.0,18.133,2.838,17.991,23.723
15320.5,2.975,0.733,-35.209,1.658,9.515,5.229,36.552,4.921,5.151,-2.796,0.0,38.3,39.1,9.49,1.766,19.406,16.335,19.745,17.636,-3.189,25.957,0.0,268.64,,275.0,275.0,18.023,2.84,18.072,23.823
15321.0,2.975,0.733,-35.209,1.658,9.515,5.229,36.552,4.921,5.151,-2.796,0.0,38.3,39.1,9.49,1.766,19.528,16.699,19.839,17.724,-3.189,25.957,0.0,268.64,,275.0,275.0,18.28,2.842,18.14,23.865
15321.5,2.975,0.733,-35.209,1.658,9.515,5.225,36.506,4.941,5.146,-2.784,0.0,38.296,39.13,9.49,1.766,19.576,16.344,19.847,17.582,-3.189,25.958,0.0,268.64,,275.0,275.0,18.447,2.844,18.15,23.898
15322.0,2.975,0.733,-35.209,1.658,9.515,5.225,36.506,4.941,5.146,-2.784,0.0,38.3,39.1,9.49,1.766,19.527,16.128,19.814,17.513,-3.189,25.958,0.0,268.64,,275.0,275.0,18.338,2.846,18.118,23.889
15322.5,2.975,0.733,-35.209,1.658,9.515,5.225,36.506,4.941,5.146,-2.784,0.0,38.3,39.1,9.49,1.766,19.451,16.015,19.749,17.407,-3.189,25.958,0.0,268.74,,275.0,275.0,18.246,2.848,18.061,23.909
15323.0,2.416,0.666,-34.328,1.661,9.492,5.225,36.506,4.941,5.146,-2.784,0.0,38.3,39.1,9.618,1.691,19.5,16.076,19.771,17.423,-3.189,25.958,0.0,268.74,,275.0,275.0,18.155,2.851,18.066,23.881
15323.5,2.416,0.666,-34.328,1.661,9.492,5.225,36.506,4.941,5.146,-2.784,0.0,38.3,39.1,9.618,1.691,19.554,16.757,19.856,17.82,-3.189,25.958,0.0,268.64,,275.0,275.0,18.192,2.843,18.193,23.817
15324.0,2.416,0.666,-34.328,1.661,9.492,5.225,36.506,4.941,5.146,-2.784,0.0,38.3,39.1,9.618,1.691,19.57,16.771,19.91,17.807,-3.189,25.958,0.0,268.64,,275.0,275.0,18.497,2.836,18.187,23.776
15324.5,2.416,0.666,-34.328,1.661,9.492,5.225,36.506,4.941,5.146,-2.784,0.0,38.3,39.1,9.618,1.691,19.567,16.473,19.897,17.639,-3.189,25.958,0.0,267.94,,275.0,275.0,18.515,2.83,18.173,23.775
15325.0,2.416,0.666,-34.328,1.661,9.492,5.22,36.522,4.946,5.182,-2.777,0.0,38.283,39.141,9.618,1.691,19.382,15.878,19.745,17.25,-3.185,25.961,0.0,267.94,,275.0,275.0,18.394,2.823,18.123,23.72
15325.5,2.416,0.666,-34.328,1.661,9.492,5.22,36.522,4.946,5.182,-2.777,0.0,38.3,39.1,9.618,1.691,19.39,16.32,19.762,17.311,-3.185,25.961,0.0,268.34,,275.0,275.0,18.064,2.816,18.093,23.671
15326.0,2.815,0.656,-35.209,1.69,9.541,5.22,36.522,4.946,5.182,-2.777,0.0,38.3,39.1,9.521,1.53,19.451,16.464,19.801,17.61,-3.185,25.961,0.0,268.34,,275.0,275.0,18.196,2.81,18.133,23.771
15326.5,2.815,0.656,-35.209,1.69,9.541,5.22,36.522,4.946,5.182,-2.777,0.0,38.3,39.1,9.521,1.53,19.59,16.552,19.854,17.895,-3.185,25.961,0.0,268.74,,275.0,275.0,18.332,2.81,18.166,23.762
15327.0,2.815,0.656,-35.209,1.69,9.541,5.22,36.522,4.946,5.182,-2.777,0.0,38.3,39.1,9.521,1.53,19.634,16.262,19.889,17.717,-3.185,25.961,0.0,268.74,,275.0,275.0,18.473,2.81,18.159,23.816
15327.5,2.815,0.656,-35.209,1.69,9.541,5.22,36.522,4.946,5.182,-2.777,0.0,38.3,39.1,9.521,1.53,19.6,16.088,19.857,17.596,-3.185,25.961,0.0,268.54,,275.0,275.0,18.376,2.81,18.117,23.858
15328.0,2.815,0.656,-35.209,1.69,9.541,5.198,36.536,4.966,5.201,-2.791,0.0,38.268,39.058,9.521,1.53,19.509,15.967,19.782,17.427,-3.196,25.95,0.0,268.54,,275.0,275.0,18.285,2.81,18.11,23.857
15328.5,2.815,0.656,-35.209,1.69,9.541,5.198,36.536,4.966,5.201,-2.791,0.0,38.3,39.1,9.521,1.53,19.531,16.672,19.866,17.736,-3.196,25.95,0.0,268.54,,275.0,275.0,18.171,2.81,18.174,23.867
15329.0,2.815,0.656,-35.209,1.69,9.541,5.198,36.536,4.966,5.201,-2.791,0.0,38.3,39.1,9.521,1.53,19.734,16.609,19.939,17.799,-3.196,25.95,0.0,268.54,,275.0,275.0,18.451,2.81,18.219,23.979
15329.5,2.946,0.726,-35.073,1.604,9.513,5.198,36.536,4.966,5.201,-2.791,0.0,38.3,39.1,9.571,1.721,19.707,16.405,19.937,17.714,-3.196,25.95,0.0,269.14,,275.0,275.0,18.52,2.81,18.225,24.055
15330.0,2.946,0.726,-35.073,1.604,9.513,5.198,36.536,4.966,5.201,-2.791,0.0,38.3,39.1,9.571,1.721,19.628,16.162,19.878,17.411,-3.196,25.95,0.0,269.14,,275.0,275.0,18.441,2.812,18.212,24.152
15330.5,2.946,0.726,-35.073,1.604,9.513,5.198,36.536,4.966,5.201,-2.791,0.0,38.3,39.1,9.571,1.721,19.48,16.021,19.808,17.326,-3.196,25.95,0.0,269.04,,275.0,275.0,18.27,2.815,18.175,24.117
15331.0,2.946,0.726,-35.073,1.604,9.513,5.198,36.536,4.966,5.201,-2.791,0.0,38.3,39.1,9.571,1.721,19.529,16.197,19.813,17.463,-3.196,25.95,0.0,269.04,,275.0,275.0,18.159,2.817,18.246,24.085
15331.5,2.946,0.726,-35.073,1.604,9.513,5.225,36.533,4.957,5.216,-2.798,0.0,38.257,39.08,9.571,1.721,19.57,16.723,19.878,17.867,-3.199,25.952,0.0,269.04,,275.0,275.0,18.25,2.819,18.261,24.021
15332.0,2.946,0.726,-35.073,1.604,9.513,5.225,36.533,4.957,5.216,-2.798,0.0,38.3,39.1,9.571,1.721,19.676,16.42,19.928,17.744,-3.199,25.952,0.0,269.04,,275.0,275.0,18.509,2.821,18.262,23.968
15332.5,2.876,0.682,-35.209,1.609,9.602,5.225,36.533,4.957,5.216,-2.798,0.0,38.3,39.1,9.493,1.752,19.615,16.142,19.883,17.514,-3.199,25.952,0.0,268.64,,275.0,275.0,18.442,2.823,18.224,23.914
15333.0,2.876,0.682,-35.209,1.609,9.602,5.225,36.533,4.957,5.216,-2.798,0.0,38.3,39.1,9.493,1.752,19.555,16.369,19.883,17.662,-3.199,25.952,0.0,268.64,,275.0,275.0,18.288,2.824,18.21,24.005
15333.5,2.876,0.682,-35.209,1.609,9.602,5.225,36.533,4.957,5.216,-2.798,0.0,38.3,39.1,9.493,1.752,19.696,16.704,19.965,17.902,-3.199,25.952,0.0,268.94,,275.0,275.0,18.367,2.825,18.225,24.06
15334.0,2.876,0.682,-35.209,1.609,9.602,5.225,36.533,4.957,5.216,-2.798,0.0,38.3,39.1,9.493,1.752,19.775,16.638,20.015,17.951,-3.199,25.952,0.0,268.94,,275.0,275.0,18.567,2.826,18.353,24.006
15334.5,2.876,0.682,-35.209,1.609,9.602,5.231,36.494,4.931,5.205,-2.807,0.0,38.243,39.04,9.493,1.752,19.764,16.522,20.012,17.863,-3.202,25.948,0.0,269.04,,275.0,275.0,18.595,2.826,18.349,23.936
15335.0,2.876,0.682,-35.209,1.609,9.602,5.231,36.494,4.931,5.205,-2.807,0.0,38.2,39.0,9.493,1.752,19.726,16.298,19.993,17.743,-3.202,25.948,0.0,269.04,,275.0,275.0,18.54,2.827,18.321,23.945
15335.5,2.669,0.686,-33.904,1.616,9.479,5.231,36.494,4.931,5.205,-2.807,0.0,38.2,39.0,9.628,1.457,19.566,16.254,19.914,17.619,-3.202,25.948,0.0,268.94,,275.0,275.0,18.44,2.828,18.274,23.937
15336.0,2.669,0.686,-33.904,1.616,9.479,5.231,36.494,4.931,5.205,-2.807,0.0,38.2,39.0,9.628,1.457,19.606,16.693,19.958,17.715,-3.202,25.948,0.0,268.94,,275.0,275.0,18.338,2.825,18.295,23.942
15336.5,2.669,0.686,-33.904,1.616,9.479,5.231,36.494,4.931,5.205,-2.807,0.0,38.2,39.0,9.628,1.457,19.726,16.822,20.008,17.866,-3.202,25.948,0.0,268.64,,275.0,275.0,18.493,2.823,18.359,23.94
15337.0,2.669,0.686,-33.904,1.616,9.479,5.231,36.494,4.931,5.205,-2.807,0.0,38.2,39.0,9.628,1.457,19.81,16.623,20.031,17.76,-3.202,25.948,0.0,268.64,,275.0,275.0,18.605,2.82,18.362,23.885
15337.5,2.669,0.686,-33.904,1.616,9.479,5.231,36.494,4.931,5.205,-2.807,0.0,38.2,39.0,9.628,1.457,19.743,16.421,19.974,17.577,-3.202,25.948,0.0,268.74,,275.0,275.0,18.556,2.818,18.382,23.85
15338.0,2.669,0.686,-33.904,1.616,9.479,5.24,36.509,4.948,5.245,-2.802,0.0,38.244,39.053,9.628,1.457,19.643,16.144,19.9,17.367,-3.2,25.951,0.0,268.74,,275.0,275.0,18.429,2.815,18.339,23.874
15338.5,2.669,0.686,-33.904,1.616,9.479,5.24,36.509,4.948,5.245,-2.802,0.0,38.2,39.1,9.628,1.457,19.569,16.156,19.876,17.393,-3.2,25.951,0.0,268.64,,275.0,275.0,18.263,2.813,18.345,23.781
15339.0,3.0,0.722,-35.209,1.624,9.483,5.24,36.509,4.948,5.245,-2.802,0.0,38.2,39.1,9.619,1.702,19.653,16.857,19.976,17.805,-3.2,25.951,0.0,268.64,,275.0,275.0,18.249,2.811,18.383,23.721
15339.5,3.0,0.722,-35.209,1.624,9.483,5.24,36.509,4.948,5.245,-2.802,0.0,38.2,39.1,9.619,1.702,19.727,16.724,19.989,17.709,-3.2,25.951,0.0,268.54,,275.0,275.0,18.573,2.814,18.387,23.692
15340.0,3.0,0.722,-35.209,1.624,9.483,5.24,36.509,4.948,5.245,-2.802,0.0,38.2,39.1,9.619,1.702,19.667,16.394,19.941,17.529,-3.2,25.951,0.0,268.54,,275.0,275.0,18.537,2.817,18.376,23.711
15340.5,3.0,0.722,-35.209,1.624,9.483,5.24,36.509,4.948,5.245,-2.802,0.0,38.2,39.1,9.619,1.702,19.623,16.194,19.894,17.328,-3.2,25.951,0.0,268.34,,275.0,275.0,18.383,2.82,18.331,23.782
15341.0,3.0,0.722,-35.209,1.624,9.483,5.243,36.543,4.974,5.294,-2.807,0.0,38.232,39.054,9.619,1.702,19.552,16.245,19.868,17.47,-3.199,25.955,0.0,268.34,,275.0,275.0,18.26,2.823,18.305,23.734
15341.5,3.0,0.722,-35.209,1.624,9.483,5.243,36.543,4.974,5.294,-2.807,0.0,38.2,39.1,9.619,1.702,19.622,16.704,19.936,17.947,-3.199,25.955,0.0,268.54,,275.0,275.0,18.284,2.826,18.381,23.799
15342.0,3.526,0.811,-35.209,1.617,9.583,5.243,36.543,4.974,5.294,-2.807,0.0,38.2,39.1,9.543,1.6,19.795,17.189,20.061,18.157,-3.199,25.955,0.0,268.54,,275.0,275.0,18.552,2.829,18.408,23.883
15342.5,3.526,0.811,-35.209,1.617,9.583,5.243,36.543,4.974,5.294,-2.807,0.0,38.2,39.1,9.543,1.6,19.645,16.144,19.968,17.448,-3.199,25.955,0.0,268.14,,275.0,275.0,18.8,2.851,18.362,23.863
15343.0,3.526,0.811,-35.209,1.617,9.583,5.243,36.543,4.974,5.294,-2.807,0.0,38.2,39.1,9.543,1.6,19.523,16.095,19.905,17.359,-3.199,25.955,0.0,268.14,,275.0,275.0,18.302,2.851,18.296,23.797
15343.5,3.526,0.811,-35.209,1.617,9.583,5.243,36.543,4.974,5.294,-2.807,0.0,38.2,39.1,9.543,1.6,19.577,16.443,19.914,17.779,-3.199,25.955,0.0,268.14,,275.0,275.0,18.22,2.862,18.278,23.768
15344.0,3.526,0.811,-35.209,1.617,9.583,5.243,36.543,4.974,5.294,-2.807,0.0,38.2,39.1,9.543,1.6,19.785,17.207,20.066,18.129,-3.199,25.955,0.0,268.14,,275.0,275.0,18.428,2.873,18.331,23.744
15344.5,3.526,0.811,-35.209,1.617,9.583,5.226,36.522,4.946,5.276,-2.812,0.0,38.224,39.029,9.543,1.6,19.818,17.082,20.108,18.035,-3.208,25.949,0.0,268.34,,275.0,275.0,18.797,2.884,18.439,23.668
15345.0,3.526,0.811,-35.209,1.617,9.583,5.226,36.522,4.946,5.276,-2.812,0.0,38.2,39.0,9.543,1.6,19.897,16.828,20.155,17.945,-3.208,25.949,0.0,268.34,,275.0,275.0,18.761,2.894,18.484,23.623
15345.5,2.46,0.669,-33.666,1.689,9.544,5.226,36.522,4.946,5.276,-2.812,0.0,38.2,39.0,9.586,1.565,19.796,16.472,20.099,17.609,-3.208,25.949,0.0,268.34,,275.0,275.0,18.706,2.905,18.396,23.586
15346.0,2.46,0.669,-33.666,1.689,9.544,5.226,36.522,4.946,5.276,-2.812,0.0,38.2,39.0,9.586,1.565,19.567,16.186,19.928,17.547,-3.208,25.949,0.0,268.34,,275.0,275.0,18.494,2.897,18.314,23.592
15346.5,2.46,0.669,-33.666,1.689,9.544,5.226,36.522,4.946,5.276,-2.812,0.0,38.2,39.0,9.586,1.565,19.705,16.892,20.032,18.054,-3.208,25.949,0.0,268.14,,275.0,275.0,18.307,2.89,18.329,23.626
15347.0,2.46,0.669,-33.666,1.689,9.544,5.226,36.522,4.946,5.276,-2.812,0.0,38.2,39.0,9.586,1.565,19.816,17.217,20.118,18.173,-3.208,25.949,0.0,268.14,,275.0,275.0,18.671,2.883,18.457,23.62
15347.5,2.46,0.669,-33.666,1.689,9.544,5.225,36.492,4.923,5.28,-2.818,0.0,38.209,39.002,9.586,1.565,19.888,17.073,20.166,18.09,-3.207,25.947,0.0,268.54,,275.0,275.0,18.831,2.876,18.488,23.593
15348.0,2.46,0.669,-33.666,1.689,9.544,5.225,36.492,4.923,5.28,-2.818,0.0,38.2,39.0,9.586,1.565,19.806,16.599,20.123,17.787,-3.207,25.947,0.0,268.54,,275.0,275.0,18.804,2.869,18.465,23.62
15348.5,2.297,0.525,-35.209,1.614,9.596,5.225,36.492,4.923,5.28,-2.818,0.0,38.2,39.0,9.37,1.712,19.679,15.945,20.022,17.239,-3.207,25.947,0.0,268.74,,275.0,275.0,18.579,2.863,18.35,23.613
15349.0,2.297,0.525,-35.209,1.614,9.596,5.225,36.492,4.923,5.28,-2.818,0.0,38.2,39.0,9.37,1.712,19.531,16.197,19.947,17.42,-3.207,25.947,0.0,268.74,,275.0,275.0,18.221,2.853,18.343,23.661
15349.5,2.297,0.525,-35.209,1.614,9.596,5.225,36.492,4.923,5.28,-2.818,0.0,38.2,39.0,9.37,1.712,19.788,17.144,20.117,18.184,-3.207,25.947,0.0,268.04,,275.0,275.0,18.274,2.844,18.442,23.655
15350.0,2.297,0.525,-35.209,1.614,9.596,5.225,36.492,4.923,5.28,-2.818,0.0,38.2,39.0,9.37,1.712,19.885,17.13,20.203,18.218,-3.207,25.947,0.0,268.04,,275.0,275.0,18.808,2.835,18.473,23.607
15350.5,2.297,0.525,-35.209,1.614,9.596,5.225,36.492,4.923,5.28,-2.818,0.0,38.2,39.0,9.37,1.712,19.862,16.569,20.153,17.971,-3.207,25.947,0.0,267.84,,275.0,275.0,18.859,2.827,18.474,23.606
15351.0,2.297,0.525,-35.209,1.614,9.596,5.22,36.468,4.945,5.281,-2.809,0.0,38.204,38.964,9.37,1.712,19.799,16.188,20.072,17.443,-3.204,25.942,0.0,267.84,,275.0,275.0,18.639,2.818,18.453,23.657
15351.5,2.297,0.525,-35.209,1.614,9.596,5.22,36.468,4.945,5.281,-2.809,0.0,38.2,39.0,9.37,1.712,19.583,16.085,20.003,17.519,-3.204,25.942,0.0,268.34,,275.0,275.0,18.375,2.809,18.375,23.658
15352.0,2.272,0.604,-33.403,1.658,9.407,5.22,36.468,4.945,5.281,-2.809,0.0,38.2,39.0,9.796,1.604,19.702,16.732,20.036,17.974,-3.204,25.942,0.0,268.34,,275.0,275.0,18.297,2.801,18.451,23.616
15352.5,2.272,0.604,-33.403,1.658,9.407,5.22,36.468,4.945,5.281,-2.809,0.0,38.2,39.0,9.796,1.604,19.88,17.354,20.186,18.371,-3.204,25.942,0.0,268.94,,275.0,275.0,18.611,2.792,18.546,23.553
15353.0,2.272,0.604,-33.403,1.658,9.407,5.22,36.468,4.945,5.281,-2.809,0.0,38.2,39.0,9.796,1.604,19.955,16.699,20.215,17.805,-3.204,25.942,0.0,268.94,,275.0,275.0,18.948,2.784,18.574,23.577
15353.5,2.272,0.604,-33.403,1.658,9.407,5.22,36.468,4.945,5.281,-2.809,0.0,38.2,39.0,9.796,1.604,19.758,16.357,20.121,17.528,-3.204,25.942,0.0,268.54,,275.0,275.0,18.668,2.775,18.521,23.565
15354.0,2.272,0.604,-33.403,1.658,9.407,5.228,36.528,4.958,5.348,-2.807,0.0,38.195,39.007,9.796,1.604,19.638,15.858,20.003,17.201,-3.207,25.945,0.0,268.54,,275.0,275.0,18.441,2.767,18.454,23.517
15354.5,2.272,0.604,-33.403,1.658,9.407,5.228,36.528,4.958,5.348,-2.807,0.0,38.2,39.0,9.796,1.604,19.572,16.266,19.99,17.508,-3.207,25.945,0.0,269.04,,275.0,275.0,18.175,2.759,18.383,23.474
15355.0,2.886,0.753,-34.224,1.649,9.41,5.228,36.528,4.958,5.348,-2.807,0.0,38.2,39.0,9.657,1.636,19.693,16.925,20.044,17.979,-3.207,25.945,0.0,269.04,,275.0,275.0,18.334,2.751,18.382,23.496
15355.5,2.886,0.753,-34.224,1.649,9.41,5.228,36.528,4.958,5.348,-2.807,0.0,38.2,39.0,9.657,1.636,19.805,17.206,20.144,18.122,-3.207,25.945,0.0,268.64,,275.0,275.0,18.66,2.753,18.526,23.673
15356.0,2.886,0.753,-34.224,1.649,9.41,5.228,36.528,4.958,5.348,-2.807,0.0,38.2,39.0,9.657,1.636,19.863,16.988,20.191,18.043,-3.207,25.945,0.0,268.64,,275.0,275.0,18.819,2.755,18.509,23.676
15356.5,2.886,0.753,-34.224,1.649,9.41,5.228,36.528,4.958,5.348,-2.807,0.0,38.2,39.0,9.657,1.636,19.74,15.995,20.044,17.276,-3.207,25.945,0.0,269.34,,275.0,275.0,18.771,2.758,18.479,23.554
15357.0,2.886,0.753,-34.224,1.649,9.41,5.238,36.537,4.96,5.364,-2.81,0.0,38.185,38.98,9.657,1.636,19.543,16.125,19.99,17.343,-3.204,25.944,0.0,269.34,,275.0,275.0,18.264,2.76,18.379,23.566
15357.5,2.886,0.753,-34.224,1.649,9.41,5.238,36.537,4.96,5.364,-2.81,0.0,38.2,39.0,9.657,1.636,19.644,16.581,20.014,17.742,-3.204,25.944,0.0,268.84,,275.0,275.0,18.25,2.762,18.356,23.626
15358.0,2.886,0.753,-34.224,1.649,9.41,5.238,36.537,4.96,5.364,-2.81,0.0,38.2,39.0,9.657,1.636,19.822,17.138,20.127,18.278,-3.204,25.944,0.0,268.84,,275.0,275.0,18.495,2.764,18.411,23.62
15358.5,2.832,0.744,-34.576,1.633,9.477,5.238,36.537,4.96,5.364,-2.81,0.0,38.2,39.0,9.612,1.697,19.911,16.94,20.182,18.187,-3.204,25.944,0.0,269.74,,275.0,275.0,18.841,2.766,18.476,23.575
15359.0,2.832,0.744,-34.576,1.633,9.477,5.238,36.537,4.96,5.364,-2.81,0.0,38.2,39.0,9.612,1.697,19.922,16.427,20.174,17.741,-3.204,25.944,0.0,269.74,,275.0,275.0,18.805,2.767,18.477,23.544
15359.5,2.832,0.744,-34.576,1.633,9.477,5.238,36.537,4.96,5.364,-2.81,0.0,38.2,39.0,9.612,1.697,19.785,16.189,20.113,17.404,-3.204,25.944,0.0,269.34,,275.0,275.0,18.566,2.768,18.392,23.519
15360.0,2.832,0.744,-34.576,1.633,9.477,5.238,36.537,4.96,5.364,-2.81,0.0,38.2,39.0,9.612,1.697,19.764,17.176,20.124,18.108,-3.204,25.944,0.0,269.34,,275.0,275.0,18.373,2.769,18.416,23.539
15360.5,2.832,0.744,-34.576,1.633,9.477,5.22,36.53,4.96,5.351,-2.804,0.0,38.172,38.969,9.612,1.697,19.966,17.068,20.216,18.154,-3.207,25.941,0.0,268.94,,275.0,275.0,18.793,2.77,18.535,23.592
15361.0,2.832,0.744,-34.576,1.633,9.477,5.22,36.53,4.96,5.351,-2.804,0.0,38.2,39.0,9.612,1.697,20.023,16.817,20.238,17.873,-3.207,25.941,0.0,268.94,,275.0,275.0,18.851,2.771,18.557,23.653
15361.5,2.742,0.648,-35.209,1.599,9.57,5.22,36.53,4.96,5.351,-2.804,0.0,38.2,39.0,9.564,1.801,19.891,16.624,20.198,17.8,-3.207,25.941,0.0,269.34,,275.0,275.0,18.738,2.772,18.548,23.658
15362.0,2.742,0.648,-35.209,1.599,9.57,5.22,36.53,4.96,5.351,-2.804,0.0,38.2,39.0,9.564,1.801,19.716,16.17,20.087,17.431,-3.207,25.941,0.0,269.34,,275.0,275.0,18.628,2.771,18.469,23.669
15362.5,2.742,0.648,-35.209,1.599,9.57,5.22,36.53,4.96,5.351,-2.804,0.0,38.2,39.0,9.564,1.801,19.717,16.341,20.067,17.716,-3.207,25.941,0.0,269.24,,275.0,275.0,18.351,2.771,18.486,23.587
15363.0,2.742,0.648,-35.209,1.599,9.57,5.22,36.53,4.96,5.351,-2.804,0.0,38.2,39.0,9.564,1.801,19.861,17.089,20.16,18.222,-3.207,25.941,0.0,269.24,,275.0,275.0,18.46,2.771,18.595,23.588
15363.5,2.742,0.648,-35.209,1.599,9.57,5.23,36.475,4.93,5.336,-2.81,0.0,38.162,38.943,9.564,1.801,19.982,17.058,20.31,18.09,-3.216,25.929,0.0,269.34,,275.0,275.0,18.833,2.77,18.628,23.6
15364.0,2.742,0.648,-35.209,1.599,9.57,5.23,36.475,4.93,5.336,-2.81,0.0,38.2,38.9,9.564,1.801,19.871,16.249,20.202,17.595,-3.216,25.929,0.0,269.34,,275.0,275.0,18.86,2.77,18.612,23.555
15364.5,2.742,0.648,-35.209,1.599,9.57,5.23,36.475,4.93,5.336,-2.81,0.0,38.2,38.9,9.564,1.801,19.759,15.976,20.104,17.232,-3.216,25.929,0.0,269.04,,275.0,275.0,18.479,2.769,18.551,23.535
15365.0,2.512,0.65,-33.649,1.691,9.509,5.23,36.475,4.93,5.336,-2.81,0.0,38.2,38.9,9.718,1.593,19.659,16.404,20.071,17.628,-3.216,25.929,0.0,269.04,,275.0,275.0,18.268,2.769,18.474,23.428
15365.5,2.512,0.65,-33.649,1.691,9.509,5.23,36.475,4.93,5.336,-2.81,0.0,38.2,38.9,9.718,1.593,19.795,16.648,20.121,17.846,-3.216,25.929,0.0,268.74,,275.0,275.0,18.44,2.764,18.504,23.369
15366.0,2.512,0.65,-33.649,1.691,9.509,5.23,36.475,4.93,5.336,-2.81,0.0,38.2,38.9,9.718,1.593,19.805,17.136,20.164,18.117,-3.216,25.929,0.0,268.74,,275.0,275.0,18.603,2.76,18.591,23.365
15366.5,2.512,0.65,-33.649,1.691,9.509,5.23,36.475,4.93,5.336,-2.81,0.0,38.2,38.9,9.718,1.593,19.85,16.972,20.212,17.989,-3.216,25.929,0.0,269.44,,275.0,275.0,18.806,2.756,18.572,23.354
15367.0,2.512,0.65,-33.649,1.691,9.509,5.213,36.486,4.942,5.367,-2.799,0.0,38.17,39.018,9.718,1.593,19.87,16.654,20.186,17.848,-3.206,25.922,0.0,269.44,,275.0,275.0,18.756,2.752,18.536,23.333
15367.5,2.512,0.65,-33.649,1.691,9.509,5.213,36.486,4.942,5.367,-2.799,0.0,38.2,39.0,9.718,1.593,19.733,16.852,20.133,17.87,-3.206,25.922,0.0,268.64,,275.0,275.0,18.639,2.748,18.499,23.299
15368.0,2.596,0.672,-34.39,1.688,9.421,5.213,36.486,4.942,5.367,-2.799,0.0,38.2,39.0,9.524,1.529,19.862,16.901,20.167,17.969,-3.206,25.922,0.0,268.64,,275.0,275.0,18.647,2.744,18.517,23.356
15368.5,2.596,0.672,-34.39,1.688,9.421,5.213,36.486,4.942,5.367,-2.799,0.0,38.2,39.0,9.524,1.529,19.952,16.882,20.226,18.145,-3.206,25.922,0.0,269.34,,275.0,275.0,18.725,2.742,18.558,23.359
15369.0,2.596,0.672,-34.39,1.688,9.421,5.213,36.486,4.942,5.367,-2.799,0.0,38.2,39.0,9.524,1.529,20.0,16.709,20.256,17.992,-3.206,25.922,0.0,269.34,,275.0,275.0,18.801,2.74,18.616,23.367
15369.5,2.596,0.672,-34.39,1.688,9.421,5.213,36.486,4.942,5.367,-2.799,0.0,38.2,39.0,9.524,1.529,19.943,16.602,20.241,17.949,-3.206,25.922,0.0,268.84,,275.0,275.0,18.739,2.737,18.575,23.349
15370.0,2.596,0.672,-34.39,1.688,9.421,5.219,36.498,4.941,5.398,-2.801,0.0,38.164,38.974,9.524,1.529,19.898,16.542,20.209,17.918,-3.194,25.927,0.0,268.84,,275.0,275.0,18.684,2.735,18.546,23.342
15370.5,2.596,0.672,-34.39,1.688,9.421,5.219,36.498,4.941,5.398,-2.801,0.0,38.2,39.0,9.524,1.529,19.856,16.761,20.218,17.939,-3.194,25.927,0.0,269.24,,275.0,275.0,18.642,2.733,18.588,23.408
15371.0,2.596,0.672,-34.39,1.688,9.421,5.219,36.498,4.941,5.398,-2.801,0.0,38.2,39.0,9.524,1.529,20.05,17.054,20.306,18.289,-3.194,25.927,0.0,269.24,,275.0,275.0,18.693,2.73,18.634,23.44
15371.5,3.03,0.761,-35.209,1.579,9.544,5.219,36.498,4.941,5.398,-2.801,0.0,38.2,39.0,9.557,1.778,20.102,16.74,20.334,17.996,-3.194,25.927,0.0,268.84,,275.0,275.0,18.925,2.728,18.669,23.443
15372.0,3.03,0.761,-35.209,1.579,9.544,5.219,36.498,4.941,5.398,-2.801,0.0,38.2,39.0,9.557,1.778,19.976,16.506,20.292,17.727,-3.194,25.927,0.0,268.84,,275.0,275.0,18.793,2.733,18.635,23.508
15372.5,3.03,0.761,-35.209,1.579,9.544,5.219,36.498,4.941,5.398,-2.801,0.0,38.2,39.0,9.557,1.778,19.87,16.403,20.218,17.692,-3.194,25.927,0.0,269.44,,275.0,275.0,18.625,2.738,18.592,23.536
15373.0,3.03,0.761,-35.209,1.579,9.544,5.219,36.498,4.941,5.398,-2.801,0.0,38.2,39.0,9.557,1.778,19.82,16.477,20.167,17.8,-3.194,25.927,0.0,269.44,,275.0,275.0,18.546,2.743,18.587,23.518
15373.5,3.03,0.761,-35.209,1.579,9.544,5.21,36.529,4.953,5.43,-2.796,0.0,38.164,39.0,9.557,1.778,19.865,17.069,20.222,18.109,-3.188,25.934,0.0,269.04,,275.0,275.0,18.566,2.748,18.632,23.459
15374.0,3.03,0.761,-35.209,1.579,9.544,5.21,36.529,4.953,5.43,-2.796,0.0,38.2,39.0,9.557,1.778,20.036,17.246,20.315,18.234,-3.188,25.934,0.0,269.04,,275.0,275.0,18.816,2.752,18.638,23.447
15374.5,2.649,0.673,-34.267,1.702,9.485,5.21,36.529,4.953,5.43,-2.796,0.0,38.2,39.0,9.542,1.445,19.894,16.564,20.245,17.663,-3.188,25.934,0.0,268.84,,275.0,275.0,18.958,2.757,18.633,23.44
15375.0,2.649,0.673,-34.267,1.702,9.485,5.21,36.529,4.953,5.43,-2.796,0.0,38.2,39.0,9.542,1.445,19.761,16.226,20.136,17.575,-3.188,25.934,0.0,268.84,,275.0,275.0,18.592,2.755,18.563,23.404
15375.5,2.649,0.673,-34.267,1.702,9.485,5.21,36.529,4.953,5.43,-2.796,0.0,38.2,39.0,9.542,1.445,19.783,16.607,20.137,17.853,-3.188,25.934,0.0,268.84,,275.0,275.0,18.424,2.753,18.508,23.355
15376.0,2.649,0.673,-34.267,1.702,9.485,5.21,36.529,4.953,5.43,-2.796,0.0,38.2,39.0,9.542,1.445,19.919,16.852,20.188,18.153,-3.188,25.934,0.0,268.84,,275.0,275.0,18.595,2.751,18.531,23.328
15376.5,2.649,0.673,-34.267,1.702,9.485,5.224,36.504,4.924,5.427,-2.809,0.0,38.158,38.984,9.542,1.445,19.968,17.043,20.272,18.21,-3.19,25.933,0.0,269.24,,275.0,275.0,18.778,2.75,18.591,23.277
15377.0,2.649,0.673,-34.267,1.702,9.485,5.224,36.504,4.924,5.427,-2.809,0.0,38.2,39.0,9.542,1.445,19.961,16.811,20.316,18.102,-3.19,25.933,0.0,269.24,,275.0,275.0,18.873,2.748,18.581,23.263
15377.5,2.649,0.673,-34.267,1.702,9.485,5.224,36.504,4.924,5.427,-2.809,0.0,38.2,39.0,9.542,1.445,19.933,16.493,20.227,17.768,-3.19,25.933,0.0,269.04,,275.0,275.0,18.798,2.747,18.525,23.25
15378.0,2.904,0.761,-34.346,1.649,9.455,5.224,36.504,4.924,5.427,-2.809,0.0,38.2,39.0,9.667,1.687,19.738,16.57,20.142,17.837,-3.19,25.933,0.0,269.04,,275.0,275.0,18.605,2.745,18.474,23.248
15378.5,2.904,0.761,-34.346,1.649,9.455,5.224,36.504,4.924,5.427,-2.809,0.0,38.2,39.0,9.667,1.687,19.787,16.832,20.15,17.85,-3.19,25.933,0.0,269.44,,275.0,275.0,18.572,2.748,18.478,23.287
15379.0,2.904,0.761,-34.346,1.649,9.455,5.224,36.504,4.924,5.427,-2.809,0.0,38.2,39.0,9.667,1.687,19.878,17.016,20.201,18.111,-3.19,25.933,0.0,269.44,,275.0,275.0,18.655,2.75,18.509,23.292
15379.5,2.904,0.761,-34.346,1.649,9.455,5.224,36.504,4.924,5.427,-2.809,0.0,38.2,39.0,9.667,1.687,19.996,16.861,20.253,18.002,-3.19,25.933,0.0,269.04,,275.0,275.0,18.802,2.753,18.556,23.321
15380.0,2.904,0.761,-34.346,1.649,9.455,5.266,36.486,4.945,5.435,-2.808,0.0,38.164,39.031,9.667,1.687,19.923,16.518,20.227,17.655,-3.185,25.93,0.0,269.04,,275.0,275.0,18.778,2.755,18.505,23.332
15380.5,2.904,0.761,-34.346,1.649,9.455,5.266,36.486,4.945,5.435,-2.808,0.0,38.2,39.0,9.667,1.687,19.773,16.271,20.158,17.532,-3.185,25.93,0.0,269.44,,275.0,275.0,18.581,2.758,18.44,23.392
15381.0,3.353,0.797,-35.209,1.685,9.588,5.266,36.486,4.945,5.435,-2.808,0.0,38.2,39.0,9.505,1.635,19.699,16.337,20.102,17.584,-3.185,25.93,0.0,269.44,,275.0,275.0,18.434,2.76,18.458,23.423
15381.5,3.353,0.797,-35.209,1.685,9.588,5.266,36.486,4.945,5.435,-2.808,0.0,38.2,39.0,9.505,1.635,19.792,16.834,20.14,18.005,-3.185,25.93,0.0,269.04,,275.0,275.0,18.431,2.77,18.472,23.417
15382.0,3.353,0.797,-35.209,1.685,9.588,5.266,36.486,4.945,5.435,-2.808,0.0,38.2,39.0,9.505,1.635,19.817,16.864,20.177,17.958,-3.185,25.93,0.0,269.04,,275.0,275.0,18.693,2.779,18.492,23.409
15382.5,3.353,0.797,-35.209,1.685,9.588,5.266,36.486,4.945,5.435,-2.808,0.0,38.2,39.0,9.505,1.635,19.763,16.51,20.127,17.661,-3.185,25.93,0.0,269.24,,275.0,275.0,18.704,2.789,18.501,23.377
15383.0,3.353,0.797,-35.209,1.685,9.588,5.269,36.521,4.968,5.463,-2.807,0.0,38.154,39.02,9.505,1.635,19.676,16.422,20.059,17.548,-3.191,25.926,0.0,269.24,,275.0,275.0,18.515,2.798,18.45,23.375
15383.5,3.353,0.797,-35.209,1.685,9.588,5.269,36.521,4.968,5.463,-2.807,0.0,38.2,39.0,9.505,1.635,19.608,16.434,20.027,17.391,-3.191,25.926,0.0,269.44,,275.0,275.0,18.426,2.807,18.424,23.269
15384.0,3.053,0.814,-33.805,1.665,9.447,5.269,36.521,4.968,5.463,-2.807,0.0,38.2,39.0,9.802,1.66,19.638,16.451,20.013,17.37,-3.191,25.926,0.0,269.44,,275.0,275.0,18.365,2.816,18.443,23.31
15384.5,3.053,0.814,-33.805,1.665,9.447,5.269,36.521,4.968,5.463,-2.807,0.0,38.2,39.0,9.802,1.66,19.682,16.436,20.007,17.496,-3.191,25.926,0.0,269.94,,275.0,275.0,18.368,2.82,18.454,23.315
15385.0,3.053,0.814,-33.805,1.665,9.447,5.269,36.521,4.968,5.463,-2.807,0.0,38.2,39.0,9.802,1.66,19.699,16.272,20.015,17.452,-3.191,25.926,0.0,269.94,,275.0,275.0,18.405,2.824,18.403,23.405
15385.5,3.053,0.814,-33.805,1.665,9.447,5.269,36.521,4.968,5.463,-2.807,0.0,38.2,39.0,9.802,1.66,19.621,16.05,19.946,17.198,-3.191,25.926,0.0,269.64,,275.0,275.0,18.36,2.827,18.383,23.453
15386.0,3.053,0.814,-33.805,1.665,9.447,5.269,36.521,4.968,5.463,-2.807,0.0,38.2,39.0,9.802,1.66,19.512,16.092,19.903,17.412,-3.191,25.926,0.0,269.64,,275.0,275.0,18.204,2.831,18.351,23.506
15386.5,3.053,0.814,-33.805,1.665,9.447,5.253,36.556,4.974,5.488,-2.801,0.0,38.153,38.995,9.802,1.66,19.555,16.454,19.949,17.62,-3.18,25.921,0.0,269.34,,275.0,275.0,18.23,2.835,18.314,23.596
15387.0,3.053,0.814,-33.805,1.665,9.447,5.253,36.556,4.974,5.488,-2.801,0.0,38.2,39.0,9.802,1.66,19.598,16.77,19.966,17.72,-3.18,25.921,0.0,269.34,,275.0,275.0,18.394,2.838,18.341,23.633
15387.5,3.081,0.718,-35.209,1.626,9.565,5.253,36.556,4.974,5.488,-2.801,0.0,38.2,39.0,9.522,1.706,19.639,16.64,19.989,17.644,-3.18,25.921,0.0,269.64,,275.0,275.0,18.514,2.842,18.358,23.627
15388.0,3.081,0.718,-35.209,1.626,9.565,5.253,36.556,4.974,5.488,-2.801,0.0,38.2,39.0,9.522,1.706,19.637,16.379,19.969,17.609,-3.18,25.921,0.0,269.64,,275.0,275.0,18.478,2.846,18.304,23.695
15388.5,3.081,0.718,-35.209,1.626,9.565,5.253,36.556,4.974,5.488,-2.801,0.0,38.2,39.0,9.522,1.706,19.523,16.324,19.897,17.387,-3.18,25.921,0.0,269.44,,275.0,275.0,18.398,2.85,18.264,23.719
15389.0,3.081,0.718,-35.209,1.626,9.565,5.253,36.556,4.974,5.488,-2.801,0.0,38.2,39.0,9.522,1.706,19.566,16.305,19.895,17.439,-3.18,25.921,0.0,269.44,,275.0,275.0,18.283,2.853,18.27,23.721
15389.5,3.081,0.718,-35.209,1.626,9.565,5.249,36.529,4.955,5.48,-2.79,0.0,38.163,39.061,9.522,1.706,19.586,16.42,19.941,17.693,-3.187,25.928,0.0,269.24,,275.0,275.0,18.301,2.857,18.318,23.757
15390.0,3.081,0.718,-35.209,1.626,9.565,5.249,36.529,4.955,5.48,-2.79,0.0,38.2,39.1,9.522,1.706,19.647,16.39,19.952,17.714,-3.187,25.928,0.0,269.24,,275.0,275.0,18.41,2.861,18.317,23.792
15390.5,2.22,0.637,-34.127,1.667,9.481,5.249,36.529,4.955,5.48,-2.79,0.0,38.2,39.1,9.661,1.696,19.628,16.244,19.941,17.584,-3.187,25.928,0.0,269.14,,275.0,275.0,18.426,2.864,18.305,23.849
15391.0,2.22,0.637,-34.127,1.667,9.481,5.249,36.529,4.955,5.48,-2.79,0.0,38.2,39.1,9.661,1.696,19.593,16.139,19.899,17.549,-3.187,25.928,0.0,269.14,,275.0,275.0,18.349,2.854,18.254,23.795
15391.5,2.22,0.637,-34.127,1.667,9.481,5.249,36.529,4.955,5.48,-2.79,0.0,38.2,39.1,9.661,1.696,19.537,16.332,19.886,17.61,-3.187,25.928,0.0,269.34,,275.0,275.0,18.295,2.843,18.257,23.773
15392.0,2.22,0.637,-34.127,1.667,9.481,5.249,36.529,4.955,5.48,-2.79,0.0,38.2,39.1,9.661,1.696,19.631,16.75,19.975,17.856,-3.187,25.928,0.0,269.34,,275.0,275.0,18.341,2.833,18.296,23.775
15392.5,2.22,0.637,-34.127,1.667,9.481,5.249,36.529,4.955,5.48,-2.79,0.0,38.2,39.1,9.661,1.696,19.789,16.572,20.032,17.748,-3.187,25.928,0.0,268.94,,275.0,275.0,18.553,2.823,18.324,23.784
15393.0,2.22,0.637,-34.127,1.667,9.481,5.237,36.503,4.954,5.478,-2.798,0.0,38.168,39.058,9.661,1.696,19.716,16.299,19.985,17.477,-3.187,25.917,0.0,268.94,,275.0,275.0,18.535,2.813,18.328,23.815
15393.5,2.22,0.637,-34.127,1.667,9.481,5.237,36.503,4.954,5.478,-2.798,0.0,38.2,39.1,9.661,1.696,19.628,16.109,19.916,17.242,-3.187,25.917,0.0,269.14,,275.0,275.0,18.369,2.804,18.304,23.849
15394.0,2.694,0.612,-35.209,1.628,9.597,5.237,36.503,4.954,5.478,-2.798,0.0,38.2,39.1,9.607,1.774,19.491,15.985,19.855,17.28,-3.187,25.917,0.0,269.14,,275.0,275.0,18.224,2.794,18.259,23.797
15394.5,2.694,0.612,-35.209,1.628,9.597,5.237,36.503,4.954,5.478,-2.798,0.0,38.2,39.1,9.607,1.774,19.521,16.336,19.865,17.621,-3.187,25.917,0.0,269.24,,275.0,275.0,18.153,2.792,18.291,23.801
15395.0,2.694,0.612,-35.209,1.628,9.597,5.237,36.503,4.954,5.478,-2.798,0.0,38.2,39.1,9.607,1.774,19.63,16.96,19.96,17.991,-3.187,25.917,0.0,269.24,,275.0,275.0,18.336,2.791,18.319,23.806
15395.5,2.694,0.612,-35.209,1.628,9.597,5.237,36.503,4.954,5.478,-2.798,0.0,38.2,39.1,9.607,1.774,19.712,16.466,19.999,17.749,-3.187,25.917,0.0,269.24,,275.0,275.0,18.635,2.789,18.317,23.774
15396.0,2.694,0.612,-35.209,1.628,9.597,5.233,36.485,4.979,5.496,-2.795,0.0,38.158,39.064,9.607,1.774,19.63,15.838,19.908,17.197,-3.179,25.918,0.0,269.24,,275.0,275.0,18.481,2.788,18.312,23.79
15396.5,2.694,0.612,-35.209,1.628,9.597,5.233,36.485,4.979,5.496,-2.795,0.0,38.2,39.1,9.607,1.774,19.496,16.034,19.863,17.368,-3.179,25.918,0.0,268.64,,275.0,275.0,18.143,2.786,18.233,23.737
15397.0,2.425,0.65,-33.236,1.684,9.486,5.233,36.485,4.979,5.496,-2.795,0.0,38.2,39.1,9.747,1.561,19.569,16.301,19.894,17.634,-3.179,25.918,0.0,268.64,,275.0,275.0,18.19,2.785,18.243,23.749
15397.5,2.425,0.65,-33.236,1.684,9.486,5.233,36.485,4.979,5.496,-2.795,0.0,38.2,39.1,9.747,1.561,19.677,17.026,19.992,18.093,-3.179,25.918,0.0,269.14,,275.0,275.0,18.35,2.779,18.296,23.762
15398.0,2.425,0.65,-33.236,1.684,9.486,5.233,36.485,4.979,5.496,-2.795,0.0,38.2,39.1,9.747,1.561,19.808,16.971,20.071,18.02,-3.179,25.918,0.0,269.14,,275.0,275.0,18.697,2.773,18.385,23.8
15398.5,2.425,0.65,-33.236,1.684,9.486,5.233,36.485,4.979,5.496,-2.795,0.0,38.2,39.1,9.747,1.561,19.754,16.459,20.041,17.679,-3.179,25.918,0.0,268.54,,275.0,275.0,18.718,2.767,18.314,23.824
15399.0,2.425,0.65,-33.236,1.684,9.486,5.233,36.485,4.979,5.496,-2.795,0.0,38.2,39.1,9.747,1.561,19.404,15.73,19.778,17.041,-3.179,25.918,0.0,268.54,,275.0,275.0,18.483,2.762,18.256,23.826
15399.5,2.425,0.65,-33.236,1.684,9.486,5.202,36.535,4.98,5.55,-2.78,0.0,38.175,39.069,9.747,1.561,19.402,16.394,19.816,17.544,-3.179,25.925,0.0,269.34,,275.0,275.0,17.988,2.756,18.2,23.809
15400.0,2.425,0.65,-33.236,1.684,9.486,5.202,36.535,4.98,5.55,-2.78,0.0,38.2,39.1,9.747,1.561,19.603,16.934,19.914,17.917,-3.179,25.925,0.0,269.34,,275.0,275.0,18.289,2.751,18.281,23.761
15400.5,2.945,0.764,-34.448,1.703,9.515,5.202,36.535,4.98,5.55,-2.78,0.0,38.2,39.1,9.582,1.594,19.778,16.774,20.02,17.939,-3.179,25.925,0.0,268.44,,275.0,275.0,18.592,2.745,18.361,23.739
15401.0,2.945,0.764,-34.448,1.703,9.515,5.202,36.535,4.98,5.55,-2.78,0.0,38.2,39.1,9.582,1.594,19.781,16.491,20.018,17.622,-3.179,25.925,0.0,268.44,,275.0,275.0,18.628,2.749,18.384,23.74
15401.5,2.945,0.764,-34.448,1.703,9.515,5.202,36.535,4.98,5.55,-2.78,0.0,38.2,39.1,9.582,1.594,19.619,16.155,19.941,17.32,-3.179,25.925,0.0,269.34,,275.0,275.0,18.478,2.752,18.285,23.739
15402.0,2.945,0.764,-34.448,1.703,9.515,5.202,36.535,4.98,5.55,-2.78,0.0,38.2,39.1,9.582,1.594,19.428,15.557,19.785,16.96,-3.179,25.925,0.0,269.34,,275.0,275.0,18.259,2.755,18.223,23.728
15402.5,2.945,0.764,-34.448,1.703,9.515,5.223,36.586,4.959,5.56,-2.8,0.0,38.175,39.117,9.582,1.594,19.469,16.718,19.843,17.71,-3.176,25.929,0.0,269.74,,275.0,275.0,17.933,2.758,18.268,23.652
15403.0,2.945,0.764,-34.448,1.703,9.515,5.223,36.586,4.959,5.56,-2.8,0.0,38.2,39.1,9.582,1.594,19.641,17.027,19.947,17.878,-3.176,25.929,0.0,269.74,,275.0,275.0,18.435,2.761,18.335,23.594
15403.5,2.597,0.665,-34.202,1.672,9.538,5.223,36.586,4.959,5.56,-2.8,0.0,38.2,39.1,9.633,1.441,19.661,16.648,19.96,17.731,-3.176,25.929,0.0,269.84,,275.0,275.0,18.623,2.764,18.344,23.562
15404.0,2.597,0.665,-34.202,1.672,9.538,5.223,36.586,4.959,5.56,-2.8,0.0,38.2,39.1,9.633,1.441,19.599,16.12,19.903,17.371,-3.176,25.929,0.0,269.84,,275.0,275.0,18.5,2.761,18.315,23.536
15404.5,2.597,0.665,-34.202,1.672,9.538,5.223,36.586,4.959,5.56,-2.8,0.0,38.2,39.1,9.633,1.441,19.444,15.779,19.792,17.113,-3.176,25.929,0.0,269.34,,275.0,275.0,18.248,2.759,18.283,23.569
15405.0,2.597,0.665,-34.202,1.672,9.538,5.223,36.586,4.959,5.56,-2.8,0.0,38.2,39.1,9.633,1.441,19.438,16.279,19.804,17.584,-3.176,25.929,0.0,269.34,,275.0,275.0,18.032,2.756,18.297,23.555
15405.5,2.597,0.665,-34.202,1.672,9.538,5.223,36.586,4.959,5.56,-2.8,0.0,38.2,39.1,9.633,1.441,19.616,17.167,19.925,18.118,-3.176,25.929,0.0,269.04,,275.0,275.0,18.276,2.753,18.435,23.529
15406.0,2.597,0.665,-34.202,1.672,9.538,5.23,36.524,4.936,5.539,-2.777,0.0,38.193,39.118,9.633,1.441,19.826,16.57,20.071,17.703,-3.16,25.949,0.0,269.04,,275.0,275.0,18.706,2.751,18.473,23.469
15406.5,2.597,0.665,-34.202,1.672,9.538,5.23,36.524,4.936,5.539,-2.777,0.0,38.2,39.1,9.633,1.441,19.626,16.259,19.977,17.388,-3.16,25.949,0.0,269.24,,275.0,275.0,18.542,2.748,18.412,23.418
15407.0,2.037,0.557,-33.867,1.647,9.466,5.23,36.524,4.936,5.539,-2.777,0.0,38.2,39.1,9.62,1.533,19.493,15.569,19.831,17.022,-3.16,25.949,0.0,269.24,,275.0,275.0,18.312,2.746,18.364,23.46
15407.5,2.037,0.557,-33.867,1.647,9.466,5.23,36.524,4.936,5.539,-2.777,0.0,38.2,39.1,9.62,1.533,19.497,16.125,19.843,17.483,-3.16,25.949,0.0,269.14,,275.0,275.0,17.979,2.734,18.313,23.491
15408.0,2.037,0.557,-33.867,1.647,9.466,5.23,36.524,4.936,5.539,-2.777,0.0,38.2,39.1,9.62,1.533,19.602,17.104,19.956,18.099,-3.16,25.949,0.0,269.14,,275.0,275.0,18.237,2.723,18.377,23.455
15408.5,2.037,0.557,-33.867,1.647,9.466,5.23,36.524,4.936,5.539,-2.777,0.0,38.2,39.1,9.62,1.533,19.883,17.34,20.091,18.301,-3.16,25.949,0.0,269.44,,275.0,275.0,18.69,2.712,18.508,23.297
15409.0,2.037,0.557,-33.867,1.647,9.466,5.219,36.456,4.959,5.541,-2.766,0.0,38.202,39.16,9.62,1.533,19.85,16.866,20.112,17.974,-3.163,25.952,0.0,269.44,,275.0,275.0,18.904,2.7,18.465,23.283
15409.5,2.037,0.557,-33.867,1.647,9.466,5.219,36.456,4.959,5.541,-2.766,0.0,38.2,39.2,9.62,1.533,19.597,15.868,19.884,17.098,-3.163,25.952,0.0,269.34,,275.0,275.0,18.701,2.69,18.437,23.249
15410.0,2.125,0.519,-34.515,1.687,9.562,5.219,36.456,4.959,5.541,-2.766,0.0,38.2,39.2,9.608,1.555,19.497,16.152,19.868,17.368,-3.163,25.952,0.0,269.34,,275.0,275.0,18.112,2.679,18.38,23.198
15410.5,2.125,0.519,-34.515,1.687,9.562,5.219,36.456,4.959,5.541,-2.766,0.0,38.2,39.2,9.608,1.555,19.616,17.055,19.97,18.108,-3.163,25.952,0.0,269.94,,275.0,275.0,18.221,2.67,18.428,23.126
15411.0,2.125,0.519,-34.515,1.687,9.562,5.219,36.456,4.959,5.541,-2.766,0.0,38.2,39.2,9.608,1.555,19.929,17.628,20.154,18.576,-3.163,25.952,0.0,269.94,,275.0,275.0,18.687,2.661,18.556,23.083
15411.5,2.125,0.519,-34.515,1.687,9.562,5.219,36.456,4.959,5.541,-2.766,0.0,38.2,39.2,9.608,1.555,19.941,16.983,20.19,18.155,-3.163,25.952,0.0,269.84,,275.0,275.0,19.072,2.652,18.569,23.058
15412.0,2.125,0.519,-34.515,1.687,9.562,5.204,36.495,4.948,5.576,-2.775,0.0,38.2,39.16,9.608,1.555,19.822,16.213,20.075,17.563,-3.164,25.939,0.0,269.84,,275.0,275.0,18.817,2.643,18.552,22.976
15412.5,2.125,0.519,-34.515,1.687,9.562,5.204,36.495,4.948,5.576,-2.775,0.0,38.2,39.2,9.608,1.555,19.701,15.924,19.972,17.167,-3.164,25.939,0.0,269.44,,275.0,275.0,18.418,2.635,18.457,23.003
15413.0,2.125,0.519,-34.515,1.687,9.562,5.204,36.495,4.948,5.576,-2.775,0.0,38.2,39.2,9.608,1.555,19.701,16.595,19.978,17.809,-3.164,25.939,0.0,269.44,,275.0,275.0,18.191,2.627,18.464,22.995
15413.5,3.347,0.786,-35.209,1.636,9.629,5.204,36.495,4.948,5.576,-2.775,0.0,38.2,39.2,9.536,1.659,19.765,17.011,20.081,18.109,-3.164,25.939,0.0,269.44,,275.0,275.0,18.52,2.618,18.529,22.95
15414.0,3.347,0.786,-35.209,1.636,9.629,5.204,36.495,4.948,5.576,-2.775,0.0,38.2,39.2,9.536,1.659,19.847,16.866,20.122,17.984,-3.164,25.939,0.0,269.44,,275.0,275.0,18.741,2.63,18.553,22.912
15414.5,3.347,0.786,-35.209,1.636,9.629,5.204,36.495,4.948,5.576,-2.775,0.0,38.2,39.2,9.536,1.659,19.797,16.634,20.08,17.887,-3.164,25.939,0.0,269.44,,275.0,275.0,18.705,2.642,18.542,22.784
15415.0,3.347,0.786,-35.209,1.636,9.629,5.204,36.495,4.948,5.576,-2.775,0.0,38.2,39.2,9.536,1.659,19.704,16.432,20.019,17.591,-3.164,25.939,0.0,269.44,,275.0,275.0,18.6,2.654,18.495,22.762
15415.5,3.347,0.786,-35.209,1.636,9.629,5.216,36.547,4.965,5.611,-2.773,0.0,38.208,39.176,9.536,1.659,19.692,16.782,20.048,17.802,-3.151,25.952,0.0,269.44,,275.0,275.0,18.437,2.665,18.568,22.825
15416.0,3.347,0.786,-35.209,1.636,9.629,5.216,36.547,4.965,5.611,-2.773,0.0,38.2,39.2,9.536,1.659,19.86,17.155,20.151,18.258,-3.151,25.952,0.0,269.44,,275.0,275.0,18.581,2.676,18.632,22.896
15416.5,3.368,0.774,-35.209,1.622,9.571,5.216,36.547,4.965,5.611,-2.773,0.0,38.2,39.2,9.546,1.56,19.991,16.678,20.237,18.054,-3.151,25.952,0.0,269.44,,275.0,275.0,18.856,2.687,18.639,22.959
15417.0,3.368,0.774,-35.209,1.622,9.571,5.216,36.547,4.965,5.611,-2.773,0.0,38.2,39.2,9.546,1.56,19.948,16.446,20.169,17.673,-3.151,25.952,0.0,269.44,,275.0,275.0,18.74,2.698,18.631,22.999
15417.5,3.368,0.774,-35.209,1.622,9.571,5.216,36.547,4.965,5.611,-2.773,0.0,38.2,39.2,9.546,1.56,19.81,16.418,20.113,17.805,-3.151,25.952,0.0,269.84,,275.0,275.0,18.559,2.709,18.57,23.007
15418.0,3.368,0.774,-35.209,1.622,9.571,5.216,36.547,4.965,5.611,-2.773,0.0,38.2,39.2,9.546,1.56,19.833,16.865,20.142,17.978,-3.151,25.952,0.0,269.84,,275.0,275.0,18.536,2.72,18.567,23.045
15418.5,3.368,0.774,-35.209,1.622,9.571,5.203,36.529,4.954,5.611,-2.778,0.0,38.222,39.212,9.546,1.56,19.958,17.261,20.249,18.319,-3.141,25.944,0.0,269.24,,275.0,275.0,18.705,2.731,18.676,23.064
15419.0,3.368,0.774,-35.209,1.622,9.571,5.203,36.529,4.954,5.611,-2.778,0.0,38.2,39.2,9.546,1.56,20.089,16.935,20.257,18.082,-3.141,25.944,0.0,269.24,,275.0,275.0,18.947,2.741,18.715,23.045
15419.5,3.368,0.774,-35.209,1.622,9.571,5.203,36.529,4.954,5.611,-2.778,0.0,38.2,39.2,9.546,1.56,19.948,16.659,20.251,17.792,-3.141,25.944,0.0,269.44,,275.0,275.0,18.841,2.751,18.649,23.112
15420.0,2.904,0.66,-35.209,1.635,9.587,5.203,36.529,4.954,5.611,-2.778,0.0,38.2,39.2,9.521,1.62,19.676,16.356,20.143,17.828,-3.141,25.944,0.0,269.44,,275.0,275.0,18.662,2.762,18.572,23.084
15420.5,2.904,0.66,-35.209,1.635,9.587,5.203,36.529,4.954,5.611,-2.778,0.0,38.2,39.2,9.521,1.62,19.746,16.761,20.172,17.989,-3.141,25.944,0.0,269.64,,275.0,275.0,18.667,2.766,18.565,23.085
15421.0,2.904,0.66,-35.209,1.635,9.587,5.203,36.529,4.954,5.611,-2.778,0.0,38.2,39.2,9.521,1.62,19.789,17.166,20.242,18.147,-3.141,25.944,0.0,269.64,,275.0,275.0,18.667,2.766,18.61,23.042
15421.5,2.904,0.66,-35.209,1.635,9.587,5.203,36.529,4.954,5.611,-2.778,0.0,38.2,39.2,9.521,1.62,19.882,17.107,20.292,18.122,-3.141,25.944,0.0,269.74,,275.0,275.0,18.836,2.768,18.657,22.991
15422.0,2.904,0.66,-35.209,1.635,9.587,5.184,36.526,4.922,5.613,-2.765,0.0,38.227,39.248,9.521,1.62,19.829,16.808,20.266,17.955,-3.151,25.943,0.0,269.74,,275.0,275.0,18.851,2.771,18.638,23.053
15422.5,2.904,0.66,-35.209,1.635,9.587,5.184,36.526,4.922,5.613,-2.765,0.0,38.2,39.2,9.521,1.62,19.765,16.636,20.241,17.878,-3.151,25.943,0.0,269.04,,275.0,275.0,18.714,2.773,18.55,23.188
15423.0,1.942,0.523,-34.726,1.678,9.533,5.184,36.526,4.922,5.613,-2.765,0.0,38.2,39.2,9.604,1.773,19.651,16.44,20.166,17.702,-3.151,25.943,0.0,269.04,,275.0,275.0,18.63,2.775,18.557,23.229
15423.5,1.942,0.523,-34.726,1.678,9.533,5.184,36.526,4.922,5.613,-2.765,0.0,38.2,39.2,9.604,1.773,19.733,16.7,20.189,17.866,-3.151,25.943,0.0,269.44,,275.0,275.0,18.49,2.761,18.578,23.276
15424.0,1.942,0.523,-34.726,1.678,9.533,5.184,36.526,4.922,5.613,-2.765,0.0,38.2,39.2,9.604,1.773,19.923,17.111,20.285,18.319,-3.151,25.943,0.0,269.44,,275.0,275.0,18.622,2.748,18.603,23.311
15424.5,1.942,0.523,-34.726,1.678,9.533,5.184,36.526,4.922,5.613,-2.765,0.0,38.2,39.2,9.604,1.773,19.886,16.523,20.285,17.964,-3.151,25.943,0.0,269.24,,275.0,275.0,18.909,2.735,18.622,23.322
15425.0,1.942,0.523,-34.726,1.678,9.533,5.188,36.531,4.94,5.635,-2.763,0.0,38.228,39.233,9.604,1.773,19.83,16.29,20.241,17.656,-3.153,25.939,0.0,269.24,,275.0,275.0,18.665,2.722,18.584,23.39
15425.5,1.942,0.523,-34.726,1.678,9.533,5.188,36.531,4.94,5.635,-2.763,0.0,38.2,39.2,9.604,1.773,19.678,16.228,20.174,17.766,-3.153,25.939,0.0,268.94,,275.0,275.0,18.504,2.709,18.508,23.441
15426.0,1.942,0.523,-34.726,1.678,9.533,5.188,36.531,4.94,5.635,-2.763,0.0,38.2,39.2,9.604,1.773,19.706,16.504,20.165,17.957,-3.153,25.939,0.0,268.94,,275.0,275.0,18.461,2.696,18.522,23.481
15426.5,2.774,0.747,-33.354,1.688,9.548,5.188,36.531,4.94,5.635,-2.763,0.0,38.2,39.2,9.606,1.538,19.821,17.252,20.282,18.291,-3.153,25.939,0.0,269.54,,275.0,275.0,18.583,2.684,18.582,23.473
15427.0,2.774,0.747,-33.354,1.688,9.548,5.188,36.531,4.94,5.635,-2.763,0.0,38.2,39.2,9.606,1.538,20.044,17.255,20.368,18.434,-3.153,25.939,0.0,269.54,,275.0,275.0,18.912,2.685,18.596,23.478
15427.5,2.774,0.747,-33.354,1.688,9.548,5.188,36.531,4.94,5.635,-2.763,0.0,38.2,39.2,9.606,1.538,19.842,16.177,20.287,17.738,-3.153,25.939,0.0,269.34,,275.0,275.0,19.025,2.687,18.566,23.43
15428.0,2.774,0.747,-33.354,1.688,9.548,5.188,36.531,4.94,5.635,-2.763,0.0,38.2,39.2,9.606,1.538,19.683,16.283,20.229,17.75,-3.153,25.939,0.0,269.34,,275.0,275.0,18.511,2.688,18.507,23.413
15428.5,2.774,0.747,-33.354,1.688,9.548,5.183,36.568,5.001,5.677,-2.756,0.0,38.256,39.268,9.606,1.538,19.789,16.804,20.245,18.061,-3.13,25.953,0.0,269.64,,275.0,275.0,18.486,2.69,18.513,23.431
15429.0,2.774,0.747,-33.354,1.688,9.548,5.183,36.568,5.001,5.677,-2.756,0.0,38.3,39.3,9.606,1.538,20.013,17.432,20.368,18.606,-3.13,25.953,0.0,269.64,,275.0,275.0,18.725,2.691,18.591,23.421
15429.5,3.294,0.754,-35.209,1.593,9.575,5.183,36.568,5.001,5.677,-2.756,0.0,38.3,39.3,9.361,1.629,20.133,17.059,20.429,18.377,-3.13,25.953,0.0,269.64,,275.0,275.0,19.105,2.692,18.689,23.486
15430.0,3.294,0.754,-35.209,1.593,9.575,5.183,36.568,5.001,5.677,-2.756,0.0,38.3,39.3,9.361,1.629,20.084,16.88,20.43,18.185,-3.13,25.953,0.0,269.64,,275.0,275.0,19.0,2.702,18.636,23.499
15430.5,3.294,0.754,-35.209,1.593,9.575,5.183,36.568,5.001,5.677,-2.756,0.0,38.3,39.3,9.361,1.629,19.851,16.55,20.357,17.801,-3.13,25.953,0.0,269.34,,275.0,275.0,18.895,2.712,18.577,23.515
15431.0,3.294,0.754,-35.209,1.593,9.575,5.183,36.568,5.001,5.677,-2.756,0.0,38.3,39.3,9.361,1.629,19.637,16.455,20.188,17.756,-3.13,25.953,0.0,269.34,,275.0,275.0,18.64,2.722,18.511,23.503
15431.5,3.294,0.754,-35.209,1.593,9.575,5.239,36.599,5.003,5.702,-2.74,0.0,38.274,39.293,9.361,1.629,19.792,17.039,20.247,18.106,-3.118,25.967,0.0,269.64,,275.0,275.0,18.509,2.731,18.539,23.527
15432.0,3.294,0.754,-35.209,1.593,9.575,5.239,36.599,5.003,5.702,-2.74,0.0,38.3,39.3,9.361,1.629,19.953,16.914,20.32,18.266,-3.118,25.967,0.0,269.64,,275.0,275.0,18.796,2.74,18.581,23.533
15432.5,3.294,0.754,-35.209,1.593,9.575,5.239,36.599,5.003,5.702,-2.74,0.0,38.3,39.3,9.361,1.629,19.988,16.686,20.349,18.002,-3.118,25.967,0.0,269.54,,275.0,275.0,18.863,2.749,18.562,23.501
15433.0,2.669,0.734,-33.445,1.681,9.522,5.239,36.599,5.003,5.702,-2.74,0.0,38.3,39.3,9.718,1.639,19.852,16.464,20.29,17.818,-3.118,25.967,0.0,269.54,,275.0,275.0,18.756,2.758,18.488,23.535
15433.5,2.669,0.734,-33.445,1.681,9.522,5.239,36.599,5.003,5.702,-2.74,0.0,38.3,39.3,9.718,1.639,19.707,16.293,20.22,17.726,-3.118,25.967,0.0,269.64,,275.0,275.0,18.606,2.757,18.466,23.54
15434.0,2.669,0.734,-33.445,1.681,9.522,5.239,36.599,5.003,5.702,-2.74,0.0,38.3,39.3,9.718,1.639,19.741,16.471,20.201,17.874,-3.118,25.967,0.0,269.64,,275.0,275.0,18.487,2.755,18.513,23.552
15434.5,2.669,0.734,-33.445,1.681,9.522,5.239,36.599,5.003,5.702,-2.74,0.0,38.3,39.3,9.718,1.639,19.888,17.209,20.326,18.227,-3.118,25.967,0.0,269.44,,275.0,275.0,18.571,2.754,18.582,23.547
15435.0,2.669,0.734,-33.445,1.681,9.522,5.239,36.537,4.955,5.667,-2.748,0.0,38.278,39.295,9.718,1.639,19.835,16.825,20.319,18.027,-3.132,25.954,0.0,269.44,,275.0,275.0,18.913,2.752,18.578,23.537
15435.5,2.669,0.734,-33.445,1.681,9.522,5.239,36.537,4.955,5.667,-2.748,0.0,38.3,39.3,9.718,1.639,19.788,16.093,20.225,17.642,-3.132,25.954,0.0,269.64,,275.0,275.0,18.752,2.751,18.582,23.502
15436.0,2.744,0.687,-34.786,1.667,9.502,5.239,36.537,4.955,5.667,-2.748,0.0,38.3,39.3,9.647,1.75,19.708,15.969,20.139,17.401,-3.132,25.954,0.0,269.64,,275.0,275.0,18.437,2.75,18.481,23.494
15436.5,2.744,0.687,-34.786,1.667,9.502,5.239,36.537,4.955,5.667,-2.748,0.0,38.3,39.3,9.647,1.75,19.574,16.186,20.094,17.704,-3.132,25.954,0.0,269.34,,275.0,275.0,18.304,2.75,18.399,23.482
15437.0,2.744,0.687,-34.786,1.667,9.502,5.239,36.537,4.955,5.667,-2.748,0.0,38.3,39.3,9.647,1.75,19.643,16.682,20.153,17.988,-3.132,25.954,0.0,269.34,,275.0,275.0,18.39,2.75,18.473,23.445
15437.5,2.744,0.687,-34.786,1.667,9.502,5.239,36.537,4.955,5.667,-2.748,0.0,38.3,39.3,9.647,1.75,19.829,17.014,20.24,18.179,-3.132,25.954,0.0,269.44,,275.0,275.0,18.616,2.749,18.495,23.428
15438.0,2.744,0.687,-34.786,1.667,9.502,5.236,36.543,4.953,5.668,-2.761,0.0,38.292,39.333,9.647,1.75,19.753,16.534,20.221,17.792,-3.133,25.954,0.0,269.44,,275.0,275.0,18.815,2.749,18.471,23.493
