t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
15438.5,2.744,0.687,-34.786,1.667,9.502,5.236,36.543,4.953,5.668,-2.761,0.0,38.3,39.3,9.647,1.75,19.634,16.198,20.148,17.533,-3.133,25.954,0.0,268.84,,275.0,275.0,18.575,2.749,18.421,23.5
15439.0,2.461,0.671,-33.693,1.72,9.503,5.236,36.543,4.953,5.668,-2.761,0.0,38.3,39.3,9.63,1.567,19.583,16.307,20.1,17.715,-3.133,25.954,0.0,268.84,,275.0,275.0,18.378,2.749,18.38,23.48
15439.5,2.461,0.671,-33.693,1.72,9.503,5.236,36.543,4.953,5.668,-2.761,0.0,38.3,39.3,9.63,1.567,19.741,16.786,20.186,18.129,-3.133,25.954,0.0,269.04,,275.0,275.0,18.426,2.745,18.398,23.463
15440.0,2.461,0.671,-33.693,1.72,9.503,5.236,36.543,4.953,5.668,-2.761,0.0,38.3,39.3,9.63,1.567,19.865,17.194,20.267,18.299,-3.133,25.954,0.0,269.04,,275.0,275.0,18.711,2.74,18.491,23.409
15440.5,2.461,0.671,-33.693,1.72,9.503,5.236,36.543,4.953,5.668,-2.761,0.0,38.3,39.3,9.63,1.567,19.847,16.787,20.257,18.134,-3.133,25.954,0.0,269.34,,275.0,275.0,18.906,2.735,18.496,23.4
15441.0,2.461,0.671,-33.693,1.72,9.503,5.236,36.543,4.953,5.668,-2.761,0.0,38.3,39.3,9.63,1.567,19.778,16.178,20.202,17.694,-3.133,25.954,0.0,269.34,,275.0,275.0,18.757,2.731,18.469,23.37
15441.5,2.461,0.671,-33.693,1.72,9.503,5.209,36.555,4.961,5.709,-2.754,0.0,38.297,39.362,9.63,1.567,19.576,16.088,20.086,17.584,-3.136,25.955,0.0,269.24,,275.0,275.0,18.463,2.726,18.391,23.401
15442.0,2.461,0.671,-33.693,1.72,9.503,5.209,36.555,4.961,5.709,-2.754,0.0,38.3,39.4,9.63,1.567,19.62,16.443,20.076,17.808,-3.136,25.955,0.0,269.24,,275.0,275.0,18.333,2.722,18.361,23.413
15442.5,3.202,0.758,-35.209,1.619,9.568,5.209,36.555,4.961,5.709,-2.754,0.0,38.3,39.4,9.594,1.71,19.721,16.964,20.166,18.039,-3.136,25.955,0.0,269.04,,275.0,275.0,18.487,2.718,18.413,23.39
15443.0,3.202,0.758,-35.209,1.619,9.568,5.209,36.555,4.961,5.709,-2.754,0.0,38.3,39.4,9.594,1.71,19.736,16.72,20.168,17.849,-3.136,25.955,0.0,269.04,,275.0,275.0,18.723,2.726,18.44,23.482
15443.5,3.202,0.758,-35.209,1.619,9.568,5.209,36.555,4.961,5.709,-2.754,0.0,38.3,39.4,9.594,1.71,19.665,16.49,20.16,17.723,-3.136,25.955,0.0,269.24,,275.0,275.0,18.618,2.733,18.422,23.544
15444.0,3.202,0.758,-35.209,1.619,9.568,5.209,36.555,4.961,5.709,-2.754,0.0,38.3,39.4,9.594,1.71,19.537,16.237,20.092,17.555,-3.136,25.955,0.0,269.24,,275.0,275.0,18.509,2.741,18.33,23.485
15444.5,3.202,0.758,-35.209,1.619,9.568,5.201,36.585,4.998,5.723,-2.765,0.0,38.305,39.358,9.594,1.71,19.502,16.348,20.053,17.52,-3.144,25.941,0.0,269.24,,275.0,275.0,18.355,2.749,18.338,23.497
15445.0,3.202,0.758,-35.209,1.619,9.568,5.201,36.585,4.998,5.723,-2.765,0.0,38.3,39.4,9.594,1.71,19.684,16.656,20.13,18.022,-3.144,25.941,0.0,269.24,,275.0,275.0,18.356,2.756,18.374,23.456
15445.5,3.035,0.712,-35.209,1.614,9.586,5.201,36.585,4.998,5.723,-2.765,0.0,38.3,39.4,9.549,1.585,19.746,16.544,20.152,17.918,-3.144,25.941,0.0,269.14,,275.0,275.0,18.623,2.763,18.396,23.42
15446.0,3.035,0.712,-35.209,1.614,9.586,5.201,36.585,4.998,5.723,-2.765,0.0,38.3,39.4,9.549,1.585,19.68,16.303,20.121,17.735,-3.144,25.941,0.0,269.14,,275.0,275.0,18.59,2.768,18.377,23.387
15446.5,3.035,0.712,-35.209,1.614,9.586,5.201,36.585,4.998,5.723,-2.765,0.0,38.3,39.4,9.549,1.585,19.56,16.055,20.067,17.544,-3.144,25.941,0.0,269.14,,275.0,275.0,18.46,2.772,18.353,23.337
15447.0,3.035,0.712,-35.209,1.614,9.586,5.201,36.585,4.998,5.723,-2.765,0.0,38.3,39.4,9.549,1.585,19.505,16.337,20.029,17.549,-3.144,25.941,0.0,269.14,,275.0,275.0,18.307,2.777,18.324,23.373
15447.5,3.035,0.712,-35.209,1.614,9.586,5.201,36.585,4.998,5.723,-2.765,0.0,38.3,39.4,9.549,1.585,19.587,16.779,20.07,17.894,-3.144,25.941,0.0,268.94,,275.0,275.0,18.355,2.781,18.368,23.359
15448.0,3.035,0.712,-35.209,1.614,9.586,5.222,36.579,4.929,5.713,-2.772,0.0,38.316,39.354,9.549,1.585,19.756,16.686,20.147,18.058,-3.153,25.942,0.0,268.94,,275.0,275.0,18.583,2.785,18.393,23.337
15448.5,3.035,0.712,-35.209,1.614,9.586,5.222,36.579,4.929,5.713,-2.772,0.0,38.3,39.4,9.549,1.585,19.673,16.282,20.118,17.65,-3.153,25.942,0.0,269.44,,275.0,275.0,18.662,2.789,18.367,23.302
15449.0,2.801,0.649,-35.209,1.67,9.548,5.222,36.579,4.929,5.713,-2.772,0.0,38.3,39.4,9.498,1.646,19.574,16.155,20.05,17.575,-3.153,25.942,0.0,269.44,,275.0,275.0,18.431,2.793,18.32,23.236
15449.5,2.801,0.649,-35.209,1.67,9.548,5.222,36.579,4.929,5.713,-2.772,0.0,38.3,39.4,9.498,1.646,19.52,16.294,20.038,17.617,-3.153,25.942,0.0,269.24,,275.0,275.0,18.339,2.793,18.285,23.234
15450.0,2.801,0.649,-35.209,1.67,9.548,5.222,36.579,4.929,5.713,-2.772,0.0,38.3,39.4,9.498,1.646,19.642,16.699,20.088,18.025,-3.153,25.942,0.0,269.24,,275.0,275.0,18.367,2.793,18.302,23.255
15450.5,2.801,0.649,-35.209,1.67,9.548,5.222,36.579,4.929,5.713,-2.772,0.0,38.3,39.4,9.498,1.646,19.814,17.227,20.199,18.395,-3.153,25.942,0.0,269.14,,275.0,275.0,18.614,2.794,18.367,23.289
15451.0,2.801,0.649,-35.209,1.67,9.548,5.226,36.526,4.945,5.703,-2.752,0.0,38.336,39.418,9.498,1.646,19.81,16.865,20.223,18.168,-3.14,25.954,0.0,269.14,,275.0,275.0,18.909,2.794,18.409,23.292
15451.5,2.801,0.649,-35.209,1.67,9.548,5.226,36.526,4.945,5.703,-2.752,0.0,38.3,39.4,9.498,1.646,19.752,16.226,20.19,17.677,-3.14,25.954,0.0,269.44,,275.0,275.0,18.766,2.794,18.335,23.308
15452.0,3.139,0.745,-35.209,1.665,9.527,5.226,36.526,4.945,5.703,-2.752,0.0,38.3,39.4,9.615,1.726,19.503,16.339,20.047,17.684,-3.14,25.954,0.0,269.44,,275.0,275.0,18.461,2.794,18.306,23.293
15452.5,3.139,0.745,-35.209,1.665,9.527,5.226,36.526,4.945,5.703,-2.752,0.0,38.3,39.4,9.615,1.726,19.598,16.836,20.102,17.92,-3.14,25.954,0.0,269.24,,275.0,275.0,18.393,2.8,18.34,23.275
15453.0,3.139,0.745,-35.209,1.665,9.527,5.226,36.526,4.945,5.703,-2.752,0.0,38.3,39.4,9.615,1.726,19.748,16.996,20.164,18.035,-3.14,25.954,0.0,269.24,,275.0,280.0,18.614,2.805,18.395,23.237
15453.5,3.139,0.745,-35.209,1.665,9.527,5.226,36.526,4.945,5.703,-2.752,0.0,38.3,39.4,9.615,1.726,19.697,16.644,20.163,17.787,-3.14,25.954,0.0,269.24,,280.0,280.0,18.736,2.811,18.417,23.222
15454.0,3.139,0.745,-35.209,1.665,9.527,5.217,36.561,4.988,5.74,-2.764,0.0,38.342,39.424,9.615,1.726,19.609,16.348,20.127,17.693,-3.135,25.943,0.0,269.24,,280.0,280.0,18.573,2.816,18.387,23.188
15454.5,3.139,0.745,-35.209,1.665,9.527,5.217,36.561,4.988,5.74,-2.764,0.0,38.3,39.4,9.615,1.726,19.496,15.799,20.022,17.327,-3.135,25.943,0.0,269.14,,280.0,280.0,18.444,2.821,18.292,23.221
15455.0,3.139,0.745,-35.209,1.665,9.527,5.217,36.561,4.988,5.74,-2.764,0.0,38.3,39.4,9.615,1.726,19.412,16.289,19.995,17.602,-3.135,25.943,0.0,269.14,,280.0,280.0,18.161,2.827,18.271,23.271
15455.5,2.745,0.692,-34.985,1.73,9.562,5.217,36.561,4.988,5.74,-2.764,0.0,38.3,39.4,9.539,1.556,19.762,16.782,20.138,18.161,-3.135,25.943,0.0,269.44,,280.0,280.0,18.325,2.832,18.335,23.304
15456.0,2.745,0.692,-34.985,1.73,9.562,5.217,36.561,4.988,5.74,-2.764,0.0,38.3,39.4,9.539,1.556,19.805,16.642,20.186,18.027,-3.135,25.943,0.0,269.44,,280.0,280.0,18.711,2.83,18.382,23.354
15456.5,2.745,0.692,-34.985,1.73,9.562,5.217,36.561,4.988,5.74,-2.764,0.0,38.3,39.4,9.539,1.556,19.714,16.308,20.153,17.709,-3.135,25.943,0.0,270.44,,280.0,280.0,18.665,2.829,18.389,23.345
15457.0,2.745,0.692,-34.985,1.73,9.562,5.217,36.561,4.988,5.74,-2.764,0.0,38.3,39.4,9.539,1.556,19.614,15.982,20.091,17.419,-3.135,25.943,0.0,270.44,,280.0,280.0,18.471,2.827,18.355,23.357
15457.5,2.745,0.692,-34.985,1.73,9.562,5.234,36.573,4.999,5.778,-2.755,0.0,38.369,39.49,9.539,1.556,19.524,16.225,20.048,17.674,-3.132,25.951,0.0,274.84,,280.0,280.0,18.276,2.826,18.312,23.33
15458.0,2.745,0.692,-34.985,1.73,9.562,5.234,36.573,4.999,5.778,-2.755,0.0,38.4,39.5,9.539,1.556,19.641,16.867,20.112,17.995,-3.132,25.951,0.0,274.84,,280.0,280.0,18.368,2.825,18.404,23.324
15458.5,3.223,0.791,-35.209,1.642,9.552,5.234,36.573,4.999,5.778,-2.755,0.0,38.4,39.5,8.765,1.734,19.765,16.872,20.169,17.961,-3.132,25.951,0.0,274.94,,280.0,280.0,18.654,2.823,18.414,23.318
15459.0,3.223,0.791,-35.209,1.642,9.552,5.234,36.573,4.999,5.778,-2.755,0.0,38.4,39.5,8.765,1.734,19.667,16.307,20.122,17.602,-3.132,25.951,0.0,274.94,,280.0,280.0,18.692,2.83,18.417,23.328
15459.5,3.223,0.791,-35.209,1.642,9.552,5.234,36.573,4.999,5.778,-2.755,0.0,38.4,39.5,8.765,1.734,19.483,16.063,20.044,17.415,-3.132,25.951,0.0,274.84,,280.0,280.0,18.424,2.836,18.336,23.342
15460.0,3.223,0.791,-35.209,1.642,9.552,5.234,36.573,4.999,5.778,-2.755,0.0,38.4,39.5,8.765,1.734,19.553,16.502,20.063,17.786,-3.132,25.951,0.0,274.84,,280.0,280.0,18.251,2.843,18.309,23.326
15460.5,3.223,0.791,-35.209,1.642,9.552,5.23,36.597,4.985,5.767,-2.75,0.0,38.387,39.515,8.765,1.734,19.728,16.683,20.121,17.984,-3.133,25.959,0.0,274.74,,280.0,280.0,18.476,2.849,18.346,23.302
15461.0,3.223,0.791,-35.209,1.642,9.552,5.23,36.597,4.985,5.767,-2.75,0.0,38.4,39.5,8.765,1.734,19.793,16.99,20.205,18.223,-3.133,25.959,0.0,274.74,,280.0,280.0,18.629,2.855,18.405,23.273
15461.5,3.223,0.791,-35.209,1.642,9.552,5.23,36.597,4.985,5.767,-2.75,0.0,38.4,39.5,8.765,1.734,19.776,16.399,20.185,17.844,-3.133,25.959,0.0,274.54,,280.0,280.0,18.803,2.861,18.423,23.262
15462.0,2.962,0.708,-35.209,1.652,9.608,5.23,36.597,4.985,5.767,-2.75,0.0,38.4,39.5,9.487,1.779,19.682,16.058,20.136,17.409,-3.133,25.959,0.0,274.54,,280.0,280.0,18.551,2.867,18.356,23.253
15462.5,2.962,0.708,-35.209,1.652,9.608,5.23,36.597,4.985,5.767,-2.75,0.0,38.4,39.5,9.487,1.779,19.396,16.05,19.975,17.381,-3.133,25.959,0.0,274.64,,280.0,280.0,18.321,2.869,18.283,23.239
15463.0,2.962,0.708,-35.209,1.652,9.608,5.23,36.597,4.985,5.767,-2.75,0.0,38.4,39.5,9.487,1.779,19.498,16.263,19.99,17.573,-3.133,25.959,0.0,274.64,,280.0,280.0,18.2,2.87,18.312,23.302
15463.5,2.962,0.708,-35.209,1.652,9.608,5.23,36.597,4.985,5.767,-2.75,0.0,38.4,39.5,9.487,1.779,19.567,16.707,20.038,17.848,-3.133,25.959,0.0,274.14,,280.0,280.0,18.331,2.872,18.356,23.223
15464.0,2.962,0.708,-35.209,1.652,9.608,5.242,36.584,4.971,5.774,-2.749,0.0,38.4,39.488,9.487,1.779,19.598,16.815,20.086,17.925,-3.125,25.959,0.0,274.14,,280.0,280.0,18.54,2.873,18.368,23.306
15464.5,2.962,0.708,-35.209,1.652,9.608,5.242,36.584,4.971,5.774,-2.749,0.0,38.4,39.5,9.487,1.779,19.628,16.563,20.108,17.857,-3.125,25.959,0.0,274.24,,280.0,280.0,18.606,2.875,18.358,23.365
15465.0,2.302,0.57,-35.209,1.628,9.517,5.242,36.584,4.971,5.774,-2.749,0.0,38.4,39.5,9.528,1.769,19.509,15.886,20.029,17.308,-3.125,25.959,0.0,274.24,,280.0,280.0,18.539,2.876,18.264,23.412
15465.5,2.302,0.57,-35.209,1.628,9.517,5.242,36.584,4.971,5.774,-2.749,0.0,38.4,39.5,9.528,1.769,19.384,15.854,19.955,17.261,-3.125,25.959,0.0,274.04,,280.0,280.0,18.183,2.867,18.227,23.424
15466.0,2.302,0.57,-35.209,1.628,9.517,5.242,36.584,4.971,5.774,-2.749,0.0,38.4,39.5,9.528,1.769,19.501,16.904,20.0,17.977,-3.125,25.959,0.0,274.04,,280.0,280.0,18.114,2.857,18.28,23.416
15466.5,2.302,0.57,-35.209,1.628,9.517,5.242,36.584,4.971,5.774,-2.749,0.0,38.4,39.5,9.528,1.769,19.731,17.099,20.12,18.156,-3.125,25.959,0.0,274.44,,280.0,280.0,18.596,2.848,18.338,23.37
15467.0,2.302,0.57,-35.209,1.628,9.517,5.221,36.544,4.965,5.761,-2.746,0.0,38.407,39.465,9.528,1.769,19.733,16.685,20.147,17.896,-3.123,25.96,0.0,274.44,,280.0,280.0,18.776,2.839,18.352,23.373
15467.5,2.302,0.57,-35.209,1.628,9.517,5.221,36.544,4.965,5.761,-2.746,0.0,38.4,39.5,9.528,1.769,19.544,16.071,20.07,17.432,-3.123,25.96,0.0,274.34,,280.0,280.0,18.615,2.831,18.334,23.296
15468.0,2.302,0.57,-35.209,1.628,9.517,5.221,36.544,4.965,5.761,-2.746,0.0,38.4,39.5,9.528,1.769,19.376,15.675,19.956,17.019,-3.123,25.96,0.0,274.34,,280.0,280.0,18.279,2.822,18.274,23.203
15468.5,2.742,0.642,-35.209,1.647,9.618,5.221,36.544,4.965,5.761,-2.746,0.0,38.4,39.5,9.532,1.739,19.286,15.967,19.891,17.305,-3.123,25.96,0.0,274.04,,280.0,280.0,18.006,2.813,18.222,23.198
15469.0,2.742,0.642,-35.209,1.647,9.618,5.221,36.544,4.965,5.761,-2.746,0.0,38.4,39.5,9.532,1.739,19.429,16.592,19.968,17.834,-3.123,25.96,0.0,274.04,,280.0,280.0,18.112,2.812,18.319,23.226
15469.5,2.742,0.642,-35.209,1.647,9.618,5.221,36.544,4.965,5.761,-2.746,0.0,38.4,39.5,9.532,1.739,19.742,16.851,20.147,18.032,-3.123,25.96,0.0,274.34,,280.0,280.0,18.456,2.811,18.332,23.236
15470.0,2.742,0.642,-35.209,1.647,9.618,5.221,36.544,4.965,5.761,-2.746,0.0,38.4,39.5,9.532,1.739,19.562,16.17,20.079,17.511,-3.123,25.96,0.0,274.34,,280.0,280.0,18.693,2.81,18.344,23.183
15470.5,2.742,0.642,-35.209,1.647,9.618,5.206,36.537,4.985,5.781,-2.754,0.0,38.411,39.492,9.532,1.739,19.389,15.528,19.944,17.017,-3.148,25.953,0.0,274.54,,280.0,280.0,18.331,2.809,18.283,23.126
15471.0,2.742,0.642,-35.209,1.647,9.618,5.206,36.537,4.985,5.781,-2.754,0.0,38.4,39.5,9.532,1.739,19.285,15.926,19.897,17.341,-3.148,25.953,0.0,274.54,,280.0,280.0,17.969,2.808,18.194,23.121
15471.5,2.645,0.724,-33.657,1.668,9.503,5.206,36.537,4.985,5.781,-2.754,0.0,38.4,39.5,9.682,1.59,19.451,16.647,19.968,17.933,-3.148,25.953,0.0,274.04,,280.0,280.0,18.112,2.807,18.208,23.158
15472.0,2.645,0.724,-33.657,1.668,9.503,5.206,36.537,4.985,5.781,-2.754,0.0,38.4,39.5,9.682,1.59,19.748,17.287,20.116,18.331,-3.148,25.953,0.0,274.04,,280.0,280.0,18.5,2.804,18.373,23.19
15472.5,2.645,0.724,-33.657,1.668,9.503,5.206,36.537,4.985,5.781,-2.754,0.0,38.4,39.5,9.682,1.59,19.791,16.871,20.179,18.079,-3.148,25.953,0.0,274.44,,280.0,280.0,18.87,2.801,18.366,23.259
15473.0,2.645,0.724,-33.657,1.668,9.503,5.206,36.537,4.985,5.781,-2.754,0.0,38.4,39.5,9.682,1.59,19.505,15.695,20.015,17.174,-3.148,25.953,0.0,274.44,,280.0,280.0,18.73,2.799,18.334,23.318
15473.5,2.645,0.724,-33.657,1.668,9.503,5.206,36.592,5.008,5.828,-2.753,0.0,38.428,39.533,9.682,1.59,19.324,15.922,19.936,17.296,-3.134,25.958,0.0,274.24,,280.0,280.0,18.097,2.796,18.25,23.351
15474.0,2.645,0.724,-33.657,1.668,9.503,5.206,36.592,5.008,5.828,-2.753,0.0,38.4,39.5,9.682,1.59,19.406,16.587,19.969,17.719,-3.134,25.958,0.0,274.24,,280.0,280.0,18.119,2.794,18.233,23.411
15474.5,2.645,0.724,-33.657,1.668,9.503,5.206,36.592,5.008,5.828,-2.753,0.0,38.4,39.5,9.682,1.59,19.636,16.876,20.067,18.108,-3.134,25.958,0.0,274.14,,280.0,280.0,18.42,2.791,18.295,23.47
15475.0,2.788,0.703,-34.061,1.7,9.554,5.206,36.592,5.008,5.828,-2.753,0.0,38.4,39.5,9.646,1.535,19.823,16.771,20.149,18.07,-3.134,25.958,0.0,274.14,,280.0,280.0,18.672,2.789,18.373,23.472
15475.5,2.788,0.703,-34.061,1.7,9.554,5.206,36.592,5.008,5.828,-2.753,0.0,38.4,39.5,9.646,1.535,19.772,16.421,20.154,17.684,-3.134,25.958,0.0,274.04,,280.0,280.0,18.703,2.789,18.376,23.624
15476.0,2.788,0.703,-34.061,1.7,9.554,5.206,36.592,5.008,5.828,-2.753,0.0,38.4,39.5,9.646,1.535,19.576,16.294,20.09,17.549,-3.134,25.958,0.0,274.04,,280.0,280.0,18.508,2.789,18.352,23.595
15476.5,2.788,0.703,-34.061,1.7,9.554,5.206,36.592,5.008,5.828,-2.753,0.0,38.4,39.5,9.646,1.535,19.502,16.488,20.046,17.559,-3.134,25.958,0.0,273.84,,280.0,280.0,18.377,2.789,18.351,23.559
15477.0,2.788,0.703,-34.061,1.7,9.554,5.211,36.604,4.985,5.83,-2.745,0.0,38.427,39.487,9.646,1.535,19.631,17.006,20.106,18.132,-3.127,25.96,0.0,273.84,,280.0,280.0,18.399,2.789,18.439,23.558
15477.5,2.788,0.703,-34.061,1.7,9.554,5.211,36.604,4.985,5.83,-2.745,0.0,38.4,39.5,9.646,1.535,19.829,17.194,20.215,18.383,-3.127,25.96,0.0,273.84,,280.0,280.0,18.719,2.789,18.496,23.551
15478.0,2.635,0.731,-33.842,1.68,9.483,5.211,36.604,4.985,5.83,-2.745,0.0,38.4,39.5,9.599,1.56,19.808,16.61,20.22,17.915,-3.127,25.96,0.0,273.84,,280.0,280.0,18.905,2.789,18.505,23.492
15478.5,2.635,0.731,-33.842,1.68,9.483,5.211,36.604,4.985,5.83,-2.745,0.0,38.4,39.5,9.599,1.56,19.587,15.979,20.11,17.403,-3.127,25.96,0.0,274.34,,280.0,280.0,18.638,2.786,18.477,23.419
15479.0,2.635,0.731,-33.842,1.68,9.483,5.211,36.604,4.985,5.83,-2.745,0.0,38.4,39.5,9.599,1.56,19.469,16.246,20.058,17.573,-3.127,25.96,0.0,274.34,,280.0,280.0,18.27,2.784,18.432,23.234
15479.5,2.635,0.731,-33.842,1.68,9.483,5.211,36.604,4.985,5.83,-2.745,0.0,38.4,39.5,9.599,1.56,19.697,16.875,20.136,18.104,-3.127,25.96,0.0,274.34,,280.0,280.0,18.337,2.781,18.546,23.084
15480.0,2.635,0.731,-33.842,1.68,9.483,5.207,36.554,4.941,5.805,-2.745,0.0,38.439,39.533,9.599,1.56,19.939,17.012,20.316,18.388,-3.122,25.955,0.0,274.34,,280.0,280.0,18.703,2.779,18.598,23.055
15480.5,2.635,0.731,-33.842,1.68,9.483,5.207,36.554,4.941,5.805,-2.745,0.0,38.4,39.5,9.599,1.56,19.904,16.445,20.283,17.853,-3.122,25.955,0.0,274.34,,280.0,280.0,18.914,2.777,18.595,23.015
15481.0,2.126,0.56,-34.251,1.657,9.477,5.207,36.554,4.941,5.805,-2.745,0.0,38.4,39.5,9.649,1.72,19.77,16.2,20.219,17.497,-3.122,25.955,0.0,274.34,,280.0,280.0,18.621,2.774,18.584,23.116
15481.5,2.126,0.56,-34.251,1.657,9.477,5.207,36.554,4.941,5.805,-2.745,0.0,38.4,39.5,9.649,1.72,19.509,16.271,20.149,17.656,-3.122,25.955,0.0,274.14,,280.0,280.0,18.421,2.764,18.488,23.183
15482.0,2.126,0.56,-34.251,1.657,9.477,5.207,36.554,4.941,5.805,-2.745,0.0,38.4,39.5,9.649,1.72,19.693,16.92,20.191,18.053,-3.122,25.955,0.0,274.14,,280.0,280.0,18.396,2.753,18.488,23.19
15482.5,2.126,0.56,-34.251,1.657,9.477,5.207,36.554,4.941,5.805,-2.745,0.0,38.4,39.5,9.649,1.72,19.907,16.92,20.287,18.22,-3.122,25.955,0.0,273.94,,280.0,280.0,18.714,2.743,18.643,23.182
15483.0,2.126,0.56,-34.251,1.657,9.477,5.207,36.554,4.941,5.805,-2.745,0.0,38.4,39.5,9.649,1.72,19.943,16.926,20.327,18.209,-3.122,25.955,0.0,273.94,,280.0,280.0,18.833,2.733,18.635,23.218
15483.5,2.126,0.56,-34.251,1.657,9.477,5.196,36.555,4.972,5.835,-2.743,0.0,38.446,39.51,9.649,1.72,19.839,16.387,20.294,17.77,-3.116,25.958,0.0,273.94,,280.0,280.0,18.851,2.723,18.621,23.245
15484.0,2.126,0.56,-34.251,1.657,9.477,5.196,36.555,4.972,5.835,-2.743,0.0,38.4,39.5,9.649,1.72,19.674,16.448,20.237,17.802,-3.116,25.958,0.0,273.94,,280.0,280.0,18.573,2.713,18.537,23.251
15484.5,3.048,0.713,-35.209,1.551,9.527,5.196,36.555,4.972,5.835,-2.743,0.0,38.4,39.5,9.538,1.78,19.786,16.99,20.291,18.178,-3.116,25.958,0.0,273.64,,280.0,280.0,18.54,2.704,18.595,23.176
15485.0,3.048,0.713,-35.209,1.551,9.527,5.196,36.555,4.972,5.835,-2.743,0.0,38.4,39.5,9.538,1.78,19.958,17.434,20.378,18.382,-3.116,25.958,0.0,273.64,,280.0,280.0,18.811,2.709,18.692,23.113
15485.5,3.048,0.713,-35.209,1.551,9.527,5.196,36.555,4.972,5.835,-2.743,0.0,38.4,39.5,9.538,1.78,20.074,17.347,20.459,18.429,-3.116,25.958,0.0,273.54,,280.0,280.0,19.038,2.715,18.724,23.062
15486.0,3.048,0.713,-35.209,1.551,9.527,5.196,36.555,4.972,5.835,-2.743,0.0,38.4,39.5,9.538,1.78,19.993,16.947,20.449,18.141,-3.116,25.958,0.0,273.54,,280.0,280.0,19.077,2.72,18.731,22.973
15486.5,3.048,0.713,-35.209,1.551,9.527,5.202,36.575,4.97,5.865,-2.742,0.0,38.452,39.529,9.538,1.78,19.861,16.376,20.379,17.899,-3.116,25.968,0.0,273.34,,280.0,280.0,18.883,2.726,18.664,22.928
15487.0,3.048,0.713,-35.209,1.551,9.527,5.202,36.575,4.97,5.865,-2.742,0.0,38.5,39.5,9.538,1.78,19.901,17.159,20.375,18.135,-3.116,25.968,0.0,273.34,,280.0,280.0,18.629,2.731,18.71,22.835
15487.5,3.309,0.879,-33.885,1.653,9.455,5.202,36.575,4.97,5.865,-2.742,0.0,38.5,39.5,9.663,1.61,20.013,17.304,20.421,18.516,-3.116,25.968,0.0,273.34,,280.0,280.0,18.893,2.736,18.78,22.835
15488.0,3.309,0.879,-33.885,1.653,9.455,5.202,36.575,4.97,5.865,-2.742,0.0,38.5,39.5,9.663,1.61,20.144,16.961,20.476,18.324,-3.116,25.968,0.0,273.34,,280.0,280.0,19.064,2.745,18.824,22.766
15488.5,3.309,0.879,-33.885,1.653,9.455,5.202,36.575,4.97,5.865,-2.742,0.0,38.5,39.5,9.663,1.61,20.036,16.777,20.493,18.093,-3.116,25.968,0.0,274.04,,280.0,280.0,18.976,2.755,18.807,22.784
15489.0,3.309,0.879,-33.885,1.653,9.455,5.202,36.575,4.97,5.865,-2.742,0.0,38.5,39.5,9.663,1.61,19.792,16.289,20.38,17.665,-3.116,25.968,0.0,274.04,,280.0,280.0,18.85,2.764,18.744,22.744
15489.5,3.309,0.879,-33.885,1.653,9.455,5.202,36.575,4.97,5.865,-2.742,0.0,38.5,39.5,9.663,1.61,19.794,16.509,20.33,17.786,-3.116,25.968,0.0,273.84,,280.0,280.0,18.531,2.773,18.703,22.677
15490.0,3.309,0.879,-33.885,1.653,9.455,5.216,36.638,4.978,5.894,-2.731,0.0,38.458,39.57,9.663,1.61,19.877,16.912,20.361,18.216,-3.12,25.964,0.0,273.84,,280.0,280.0,18.605,2.781,18.783,22.65
15490.5,3.309,0.879,-33.885,1.653,9.455,5.216,36.638,4.978,5.894,-2.731,0.0,38.5,39.6,9.663,1.61,20.083,17.219,20.507,18.373,-3.12,25.964,0.0,273.34,,280.0,280.0,18.842,2.79,18.808,22.651
15491.0,2.939,0.705,-35.209,1.565,9.531,5.216,36.638,4.978,5.894,-2.731,0.0,38.5,39.6,9.594,1.746,19.981,16.626,20.475,18.059,-3.12,25.964,0.0,273.34,,280.0,280.0,19.046,2.799,18.805,22.714
15491.5,2.939,0.705,-35.209,1.565,9.531,5.216,36.638,4.978,5.894,-2.731,0.0,38.5,39.6,9.594,1.746,19.852,16.24,20.388,17.682,-3.12,25.964,0.0,273.64,,280.0,280.0,18.785,2.801,18.757,22.718
15492.0,2.939,0.705,-35.209,1.565,9.531,5.216,36.638,4.978,5.894,-2.731,0.0,38.5,39.6,9.594,1.746,19.728,16.518,20.342,17.85,-3.12,25.964,0.0,273.64,,280.0,280.0,18.54,2.803,18.671,22.746
15492.5,2.939,0.705,-35.209,1.565,9.531,5.216,36.638,4.978,5.894,-2.731,0.0,38.5,39.6,9.594,1.746,19.883,17.278,20.399,18.405,-3.12,25.964,0.0,273.54,,280.0,280.0,18.61,2.805,18.682,22.762
15493.0,2.939,0.705,-35.209,1.565,9.531,5.198,36.611,4.922,5.891,-2.724,0.0,38.473,39.553,9.594,1.746,20.162,17.811,20.525,18.707,-3.107,25.968,0.0,273.54,,280.0,280.0,18.991,2.808,18.877,22.781
15493.5,2.939,0.705,-35.209,1.565,9.531,5.198,36.611,4.922,5.891,-2.724,0.0,38.5,39.6,9.594,1.746,20.235,17.462,20.604,18.581,-3.107,25.968,0.0,273.34,,280.0,280.0,19.301,2.81,18.868,22.802
15494.0,2.719,0.659,-35.209,1.583,9.553,5.198,36.611,4.922,5.891,-2.724,0.0,38.5,39.6,9.564,1.832,19.937,16.16,20.454,17.674,-3.107,25.968,0.0,273.34,,280.0,280.0,19.221,2.812,18.844,22.861
15494.5,2.719,0.659,-35.209,1.583,9.553,5.198,36.611,4.922,5.891,-2.724,0.0,38.5,39.6,9.564,1.832,19.751,16.333,20.373,17.68,-3.107,25.968,0.0,273.14,,280.0,280.0,18.556,2.81,18.741,22.851
15495.0,2.719,0.659,-35.209,1.583,9.553,5.198,36.611,4.922,5.891,-2.724,0.0,38.5,39.6,9.564,1.832,19.798,17.086,20.393,18.143,-3.107,25.968,0.0,273.14,,280.0,280.0,18.534,2.809,18.719,22.99
15495.5,2.719,0.659,-35.209,1.583,9.553,5.198,36.611,4.922,5.891,-2.724,0.0,38.5,39.6,9.564,1.832,20.109,17.802,20.507,18.891,-3.107,25.968,0.0,273.24,,280.0,280.0,18.855,2.807,18.846,23.119
15496.0,2.719,0.659,-35.209,1.583,9.553,5.198,36.611,4.922,5.891,-2.724,0.0,38.5,39.6,9.564,1.832,20.299,17.23,20.609,18.62,-3.107,25.968,0.0,273.24,,280.0,280.0,19.327,2.806,18.917,23.159
15496.5,2.719,0.659,-35.209,1.583,9.553,5.188,36.538,4.96,5.856,-2.729,0.0,38.474,39.587,9.564,1.832,20.197,16.745,20.617,18.087,-3.093,25.972,0.0,273.44,,280.0,280.0,19.189,2.805,18.888,23.341
15497.0,2.719,0.659,-35.209,1.583,9.553,5.188,36.538,4.96,5.856,-2.729,0.0,38.5,39.6,9.564,1.832,20.026,16.496,20.522,17.778,-3.093,25.972,0.0,273.44,,280.0,280.0,18.911,2.803,18.822,23.335
15497.5,2.422,0.652,-33.791,1.682,9.436,5.188,36.538,4.96,5.856,-2.729,0.0,38.5,39.6,9.745,1.611,19.771,16.517,20.414,17.917,-3.093,25.972,0.0,273.74,,280.0,280.0,18.705,2.802,18.802,23.333
15498.0,2.422,0.652,-33.791,1.682,9.436,5.188,36.538,4.96,5.856,-2.729,0.0,38.5,39.6,9.745,1.611,20.088,17.151,20.505,18.37,-3.093,25.972,0.0,273.74,,280.0,280.0,18.654,2.796,18.896,23.277
15498.5,2.422,0.652,-33.791,1.682,9.436,5.188,36.538,4.96,5.856,-2.729,0.0,38.5,39.6,9.745,1.611,20.172,17.042,20.553,18.394,-3.093,25.972,0.0,273.64,,280.0,280.0,19.029,2.789,18.928,23.287
15499.0,2.422,0.652,-33.791,1.682,9.436,5.188,36.538,4.96,5.856,-2.729,0.0,38.5,39.6,9.745,1.611,20.119,16.925,20.561,18.276,-3.093,25.972,0.0,273.64,,280.0,280.0,19.04,2.783,18.915,23.297
15499.5,2.422,0.652,-33.791,1.682,9.436,5.209,36.579,4.938,5.91,-2.708,0.0,38.474,39.54,9.745,1.611,20.079,16.755,20.544,18.096,-3.09,25.983,0.0,273.64,,280.0,280.0,18.97,2.777,18.894,23.281
15500.0,2.422,0.652,-33.791,1.682,9.436,5.209,36.579,4.938,5.91,-2.708,0.0,38.5,39.5,9.745,1.611,19.957,16.683,20.51,18.144,-3.09,25.983,0.0,273.64,,280.0,280.0,18.823,2.766,18.872,23.284
15500.5,2.929,0.712,-34.465,1.636,9.528,5.209,36.579,4.938,5.91,-2.708,0.0,38.5,39.5,9.61,1.458,20.097,17.631,20.592,18.693,-3.09,25.983,0.0,273.54,,280.0,280.0,18.823,2.766,18.958,23.261
15501.0,2.929,0.712,-34.465,1.636,9.528,5.209,36.579,4.938,5.91,-2.708,0.0,38.5,39.5,9.61,1.458,20.333,17.453,20.678,18.635,-3.09,25.983,0.0,273.54,,280.0,280.0,19.253,2.769,19.023,23.29
15501.5,2.929,0.712,-34.465,1.636,9.528,5.209,36.579,4.938,5.91,-2.708,0.0,38.5,39.5,9.61,1.458,20.241,16.918,20.684,18.298,-3.09,25.983,0.0,273.64,,280.0,280.0,19.275,2.771,19.001,23.359
15502.0,2.929,0.712,-34.465,1.636,9.528,5.209,36.579,4.938,5.91,-2.708,0.0,38.5,39.5,9.61,1.458,20.044,16.649,20.611,17.972,-3.09,25.983,0.0,273.64,,280.0,280.0,19.035,2.774,18.951,23.479
15502.5,2.929,0.712,-34.465,1.636,9.528,5.204,36.616,5.0,5.948,-2.724,0.0,38.479,39.587,9.61,1.458,20.036,16.857,20.571,18.249,-3.085,25.983,0.0,273.14,,280.0,280.0,18.819,2.776,18.908,23.54
15503.0,2.929,0.712,-34.465,1.636,9.528,5.204,36.616,5.0,5.948,-2.724,0.0,38.5,39.6,9.61,1.458,20.196,17.334,20.645,18.57,-3.085,25.983,0.0,273.14,,280.0,280.0,18.928,2.779,18.942,23.517
15503.5,2.929,0.712,-34.465,1.636,9.528,5.204,36.616,5.0,5.948,-2.724,0.0,38.5,39.6,9.61,1.458,20.243,17.594,20.687,18.629,-3.085,25.983,0.0,273.54,,280.0,280.0,19.186,2.781,19.038,23.509
15504.0,2.539,0.57,-35.209,1.627,9.544,5.204,36.616,5.0,5.948,-2.724,0.0,38.5,39.6,9.493,1.628,20.261,17.377,20.733,18.517,-3.085,25.983,0.0,273.54,,280.0,280.0,19.288,2.784,19.029,23.526
15504.5,2.539,0.57,-35.209,1.627,9.544,5.204,36.616,5.0,5.948,-2.724,0.0,38.5,39.6,9.493,1.628,20.152,17.075,20.692,18.305,-3.085,25.983,0.0,273.24,,280.0,280.0,19.222,2.78,18.995,23.547
15505.0,2.539,0.57,-35.209,1.627,9.544,5.204,36.616,5.0,5.948,-2.724,0.0,38.5,39.6,9.493,1.628,20.066,17.011,20.621,18.16,-3.085,25.983,0.0,273.24,,280.0,280.0,19.056,2.776,18.977,23.536
15505.5,2.539,0.57,-35.209,1.627,9.544,5.204,36.616,5.0,5.948,-2.724,0.0,38.5,39.6,9.493,1.628,20.16,17.271,20.653,18.532,-3.085,25.983,0.0,273.14,,280.0,280.0,18.964,2.772,18.982,23.538
15506.0,2.539,0.57,-35.209,1.627,9.544,5.214,36.604,4.957,5.949,-2.714,0.0,38.477,39.585,9.493,1.628,20.278,17.567,20.71,18.73,-3.085,25.975,0.0,273.14,,280.0,280.0,19.154,2.768,19.009,23.569
15506.5,2.539,0.57,-35.209,1.627,9.544,5.214,36.604,4.957,5.949,-2.714,0.0,38.5,39.6,9.493,1.628,20.239,17.091,20.734,18.531,-3.085,25.975,0.0,273.14,,280.0,280.0,19.322,2.764,19.02,23.54
15507.0,2.637,0.668,-34.715,1.699,9.581,5.214,36.604,4.957,5.949,-2.714,0.0,38.5,39.6,9.554,1.557,20.14,16.421,20.647,17.987,-3.085,25.975,0.0,273.14,,280.0,280.0,19.149,2.761,18.946,23.626
15507.5,2.637,0.668,-34.715,1.699,9.581,5.214,36.604,4.957,5.949,-2.714,0.0,38.5,39.6,9.554,1.557,20.026,16.759,20.625,18.28,-3.085,25.975,0.0,273.64,,280.0,280.0,18.799,2.759,18.955,23.647
15508.0,2.637,0.668,-34.715,1.699,9.581,5.214,36.604,4.957,5.949,-2.714,0.0,38.5,39.6,9.554,1.557,20.2,17.275,20.674,18.598,-3.085,25.975,0.0,273.64,,280.0,280.0,18.922,2.757,19.012,23.687
15508.5,2.637,0.668,-34.715,1.699,9.581,5.214,36.604,4.957,5.949,-2.714,0.0,38.5,39.6,9.554,1.557,20.327,17.458,20.769,18.582,-3.085,25.975,0.0,274.04,,280.0,280.0,19.187,2.755,19.035,23.688
15509.0,2.637,0.668,-34.715,1.699,9.581,5.192,36.564,4.961,5.924,-2.732,0.0,38.465,39.55,9.554,1.557,20.238,17.027,20.77,18.414,-3.099,25.972,0.0,274.04,,280.0,280.0,19.284,2.753,19.051,23.714
15509.5,2.637,0.668,-34.715,1.699,9.581,5.192,36.564,4.961,5.924,-2.732,0.0,38.5,39.5,9.554,1.557,20.168,16.474,20.699,18.031,-3.099,25.972,0.0,273.74,,280.0,280.0,19.112,2.751,19.005,23.705
15510.0,2.637,0.668,-34.715,1.699,9.581,5.192,36.564,4.961,5.924,-2.732,0.0,38.5,39.5,9.554,1.557,20.025,16.571,20.625,18.164,-3.099,25.972,0.0,273.74,,280.0,280.0,18.843,2.749,18.949,23.7
15510.5,2.836,0.624,-35.209,1.667,9.556,5.192,36.564,4.961,5.924,-2.732,0.0,38.5,39.5,9.546,1.692,20.094,16.995,20.625,18.325,-3.099,25.972,0.0,273.44,,280.0,280.0,18.846,2.747,18.928,23.721
15511.0,2.836,0.624,-35.209,1.667,9.556,5.192,36.564,4.961,5.924,-2.732,0.0,38.5,39.5,9.546,1.692,20.188,17.479,20.677,18.51,-3.099,25.972,0.0,273.44,,280.0,280.0,19.01,2.749,19.038,23.701
15511.5,2.836,0.624,-35.209,1.667,9.556,5.192,36.564,4.961,5.924,-2.732,0.0,38.5,39.5,9.546,1.692,20.297,17.432,20.736,18.48,-3.099,25.972,0.0,273.74,,280.0,280.0,19.214,2.75,19.054,23.722
15512.0,2.836,0.624,-35.209,1.667,9.556,5.192,36.564,4.961,5.924,-2.732,0.0,38.5,39.5,9.546,1.692,20.158,16.935,20.704,18.169,-3.099,25.972,0.0,273.74,,280.0,280.0,19.237,2.751,19.024,23.766
15512.5,2.836,0.624,-35.209,1.667,9.556,5.197,36.582,4.968,5.969,-2.716,0.0,38.473,39.519,9.546,1.692,20.004,16.617,20.611,17.989,-3.098,25.972,0.0,273.64,,280.0,280.0,18.991,2.753,18.975,23.768
15513.0,2.836,0.624,-35.209,1.667,9.556,5.197,36.582,4.968,5.969,-2.716,0.0,38.5,39.5,9.546,1.692,20.059,16.805,20.605,18.169,-3.098,25.972,0.0,273.64,,280.0,280.0,18.805,2.754,18.937,23.772
15513.5,2.842,0.726,-35.021,1.628,9.536,5.197,36.582,4.968,5.969,-2.716,0.0,38.5,39.5,9.587,1.793,20.182,17.104,20.65,18.453,-3.098,25.972,0.0,273.94,,280.0,280.0,18.909,2.755,18.972,23.756
15514.0,2.842,0.726,-35.021,1.628,9.536,5.197,36.582,4.968,5.969,-2.716,0.0,38.5,39.5,9.587,1.793,20.278,17.42,20.713,18.695,-3.098,25.972,0.0,273.94,,280.0,280.0,19.097,2.757,19.016,23.717
15514.5,2.842,0.726,-35.021,1.628,9.536,5.197,36.582,4.968,5.969,-2.716,0.0,38.5,39.5,9.587,1.793,20.281,17.02,20.73,18.393,-3.098,25.972,0.0,274.14,,280.0,280.0,19.276,2.758,19.015,23.634
15515.0,2.842,0.726,-35.021,1.628,9.536,5.197,36.582,4.968,5.969,-2.716,0.0,38.5,39.5,9.587,1.793,20.156,16.596,20.677,18.087,-3.098,25.972,0.0,274.14,,280.0,280.0,19.106,2.76,18.959,23.629
15515.5,2.842,0.726,-35.021,1.628,9.536,5.211,36.612,4.976,5.986,-2.711,0.0,38.481,39.515,9.587,1.793,20.001,16.756,20.601,18.034,-3.083,25.984,0.0,274.24,,280.0,280.0,18.879,2.761,18.915,23.653
15516.0,2.842,0.726,-35.021,1.628,9.536,5.211,36.612,4.976,5.986,-2.711,0.0,38.5,39.5,9.587,1.793,20.012,17.199,20.587,18.234,-3.083,25.984,0.0,274.24,,280.0,280.0,18.848,2.762,18.946,23.708
15516.5,3.023,0.769,-34.305,1.701,9.528,5.211,36.612,4.976,5.986,-2.711,0.0,38.5,39.5,9.605,1.535,20.18,17.293,20.63,18.521,-3.083,25.984,0.0,273.84,,280.0,280.0,19.008,2.764,18.988,23.735
15517.0,3.023,0.769,-34.305,1.701,9.528,5.211,36.612,4.976,5.986,-2.711,0.0,38.5,39.5,9.605,1.535,20.306,17.073,20.692,18.382,-3.083,25.984,0.0,273.84,,280.0,280.0,19.156,2.768,19.009,23.732
15517.5,3.023,0.769,-34.305,1.701,9.528,5.211,36.612,4.976,5.986,-2.711,0.0,38.5,39.5,9.605,1.535,20.176,16.869,20.668,18.231,-3.083,25.984,0.0,274.14,,280.0,280.0,19.114,2.772,18.985,23.693
15518.0,3.023,0.769,-34.305,1.701,9.528,5.211,36.612,4.976,5.986,-2.711,0.0,38.5,39.5,9.605,1.535,19.986,16.513,20.615,17.959,-3.083,25.984,0.0,274.14,,280.0,280.0,18.986,2.78,18.884,23.637
15518.5,3.023,0.769,-34.305,1.701,9.528,5.211,36.612,4.976,5.986,-2.711,0.0,38.5,39.5,9.605,1.535,19.97,16.85,20.586,18.183,-3.083,25.984,0.0,273.34,,280.0,280.0,18.768,2.784,18.9,23.596
15519.0,3.023,0.769,-34.305,1.701,9.528,5.197,36.631,4.955,5.995,-2.702,0.0,38.487,39.539,9.605,1.535,20.249,17.289,20.684,18.553,-3.081,25.987,0.0,273.34,,280.0,280.0,18.897,2.784,18.994,23.576
15519.5,3.023,0.769,-34.305,1.701,9.528,5.197,36.631,4.955,5.995,-2.702,0.0,38.5,39.5,9.605,1.535,20.331,17.161,20.731,18.61,-3.081,25.987,0.0,273.64,,280.0,280.0,19.194,2.788,19.029,23.495
15520.0,3.034,0.69,-35.209,1.625,9.592,5.197,36.631,4.955,5.995,-2.702,0.0,38.5,39.5,9.517,1.659,20.293,16.791,20.731,18.206,-3.081,25.987,0.0,273.64,,280.0,280.0,19.208,2.792,19.042,23.438
15520.5,3.034,0.69,-35.209,1.625,9.592,5.197,36.631,4.955,5.995,-2.702,0.0,38.5,39.5,9.517,1.659,20.066,16.516,20.662,17.96,-3.081,25.987,0.0,273.84,,280.0,280.0,19.005,2.796,18.985,23.443
15521.0,3.034,0.69,-35.209,1.625,9.592,5.197,36.631,4.955,5.995,-2.702,0.0,38.5,39.5,9.517,1.659,19.858,16.058,20.528,17.663,-3.081,25.987,0.0,273.84,,280.0,280.0,18.801,2.8,18.913,23.438
15521.5,3.034,0.69,-35.209,1.625,9.592,5.197,36.631,4.955,5.995,-2.702,0.0,38.5,39.5,9.517,1.659,19.895,16.748,20.527,18.147,-3.081,25.987,0.0,273.74,,280.0,280.0,18.527,2.804,18.881,23.27
15522.0,3.034,0.69,-35.209,1.625,9.592,5.208,36.612,4.962,5.989,-2.719,0.0,38.475,39.478,9.517,1.659,20.084,17.498,20.585,18.554,-3.094,25.983,0.0,273.74,,280.0,280.0,18.829,2.807,18.953,23.227
15522.5,3.034,0.69,-35.209,1.625,9.592,5.208,36.612,4.962,5.989,-2.719,0.0,38.5,39.5,9.517,1.659,20.307,17.097,20.748,18.362,-3.094,25.983,0.0,273.74,,280.0,280.0,19.18,2.811,18.985,23.145
15523.0,2.874,0.676,-35.209,1.623,9.544,5.208,36.612,4.962,5.989,-2.719,0.0,38.5,39.5,9.569,1.799,20.111,16.878,20.684,18.315,-3.094,25.983,0.0,273.74,,280.0,280.0,19.129,2.815,18.966,23.144
15523.5,2.874,0.676,-35.209,1.623,9.544,5.208,36.612,4.962,5.989,-2.719,0.0,38.5,39.5,9.569,1.799,20.014,16.24,20.596,17.838,-3.094,25.983,0.0,273.64,,280.0,280.0,18.997,2.816,18.933,23.082
15524.0,2.874,0.676,-35.209,1.623,9.544,5.208,36.612,4.962,5.989,-2.719,0.0,38.5,39.5,9.569,1.799,19.978,16.837,20.581,18.201,-3.094,25.983,0.0,273.64,,280.0,280.0,18.672,2.817,18.871,23.097
15524.5,2.874,0.676,-35.209,1.623,9.544,5.208,36.612,4.962,5.989,-2.719,0.0,38.5,39.5,9.569,1.799,20.178,17.633,20.667,18.683,-3.094,25.983,0.0,274.14,,280.0,280.0,18.899,2.818,18.926,23.034
15525.0,2.874,0.676,-35.209,1.623,9.544,5.208,36.612,4.962,5.989,-2.719,0.0,38.5,39.5,9.569,1.799,20.438,17.619,20.763,18.913,-3.094,25.983,0.0,274.14,,280.0,280.0,19.29,2.819,19.078,22.93
15525.5,2.874,0.676,-35.209,1.623,9.544,5.211,36.534,4.944,5.965,-2.701,0.0,38.488,39.465,9.569,1.799,20.514,17.206,20.84,18.523,-3.08,26.004,0.0,273.84,,280.0,280.0,19.434,2.819,19.059,22.845
15526.0,2.874,0.676,-35.209,1.623,9.544,5.211,36.534,4.944,5.965,-2.701,0.0,38.5,39.5,9.569,1.799,20.012,16.204,20.628,17.751,-3.08,26.004,0.0,273.84,,280.0,280.0,19.27,2.82,18.985,22.841
15526.5,2.978,0.7,-35.209,1.666,9.602,5.211,36.534,4.944,5.965,-2.701,0.0,38.5,39.5,9.528,1.645,19.942,16.609,20.59,18.116,-3.08,26.004,0.0,273.74,,280.0,280.0,18.649,2.821,18.896,22.833
15527.0,2.978,0.7,-35.209,1.666,9.602,5.211,36.534,4.944,5.965,-2.701,0.0,38.5,39.5,9.528,1.645,20.113,17.347,20.633,18.565,-3.08,26.004,0.0,273.74,,280.0,280.0,18.814,2.824,18.896,22.823
15527.5,2.978,0.7,-35.209,1.666,9.602,5.211,36.534,4.944,5.965,-2.701,0.0,38.5,39.5,9.528,1.645,20.308,17.661,20.742,18.695,-3.08,26.004,0.0,273.64,,280.0,280.0,19.164,2.826,19.02,22.791
15528.0,2.978,0.7,-35.209,1.666,9.602,5.211,36.534,4.944,5.965,-2.701,0.0,38.5,39.5,9.528,1.645,20.377,17.422,20.799,18.543,-3.08,26.004,0.0,273.64,,280.0,280.0,19.352,2.829,19.06,22.816
15528.5,2.978,0.7,-35.209,1.666,9.602,5.214,36.554,4.98,6.005,-2.711,0.0,38.473,39.462,9.528,1.645,20.183,17.089,20.741,18.386,-3.086,26.003,0.0,274.04,,280.0,280.0,19.285,2.831,18.994,22.799
15529.0,2.978,0.7,-35.209,1.666,9.602,5.214,36.554,4.98,6.005,-2.711,0.0,38.5,39.5,9.528,1.645,20.114,16.313,20.67,17.858,-3.086,26.003,0.0,274.04,,280.0,280.0,19.1,2.834,18.928,22.812
15529.5,2.825,0.676,-35.209,1.654,9.562,5.214,36.554,4.98,6.005,-2.711,0.0,38.5,39.5,9.495,1.728,20.133,17.415,20.645,18.619,-3.086,26.003,0.0,273.44,,280.0,280.0,18.739,2.836,18.928,22.793
15530.0,2.825,0.676,-35.209,1.654,9.562,5.214,36.554,4.98,6.005,-2.711,0.0,38.5,39.5,9.495,1.728,20.356,17.752,20.789,18.82,-3.086,26.003,0.0,273.44,,280.0,280.0,19.203,2.836,19.015,22.856
15530.5,2.825,0.676,-35.209,1.654,9.562,5.214,36.554,4.98,6.005,-2.711,0.0,38.5,39.5,9.495,1.728,20.486,17.414,20.854,18.614,-3.086,26.003,0.0,273.54,,280.0,280.0,19.429,2.836,19.082,22.848
15531.0,2.825,0.676,-35.209,1.654,9.562,5.214,36.554,4.98,6.005,-2.711,0.0,38.5,39.5,9.495,1.728,20.304,16.932,20.812,18.327,-3.086,26.003,0.0,273.54,,280.0,280.0,19.342,2.835,19.074,22.798
15531.5,2.825,0.676,-35.209,1.654,9.562,5.214,36.554,4.98,6.005,-2.711,0.0,38.5,39.5,9.495,1.728,20.124,16.528,20.728,17.954,-3.086,26.003,0.0,273.44,,280.0,280.0,19.094,2.835,19.046,22.782
15532.0,2.825,0.676,-35.209,1.654,9.562,5.205,36.58,4.97,6.035,-2.715,0.0,38.462,39.449,9.495,1.728,19.961,16.511,20.642,17.961,-3.093,25.987,0.0,273.44,,280.0,280.0,18.833,2.835,18.963,22.808
15532.5,2.825,0.676,-35.209,1.654,9.562,5.205,36.58,4.97,6.035,-2.715,0.0,38.5,39.4,9.495,1.728,20.102,17.295,20.685,18.374,-3.093,25.987,0.0,273.54,,280.0,280.0,18.769,2.835,19.018,22.839
15533.0,3.05,0.732,-35.209,1.659,9.559,5.205,36.58,4.97,6.035,-2.715,0.0,38.5,39.4,9.567,1.402,20.469,17.482,20.844,18.79,-3.093,25.987,0.0,273.54,,280.0,280.0,19.114,2.835,19.096,22.841
15533.5,3.05,0.732,-35.209,1.659,9.559,5.205,36.58,4.97,6.035,-2.715,0.0,38.5,39.4,9.567,1.402,20.375,16.947,20.824,18.344,-3.093,25.987,0.0,273.84,,280.0,280.0,19.396,2.838,19.118,22.815
15534.0,3.05,0.732,-35.209,1.659,9.559,5.205,36.58,4.97,6.035,-2.715,0.0,38.5,39.4,9.567,1.402,20.224,16.72,20.777,18.091,-3.093,25.987,0.0,273.84,,280.0,280.0,19.123,2.842,19.089,22.815
15534.5,3.05,0.732,-35.209,1.659,9.559,5.205,36.58,4.97,6.035,-2.715,0.0,38.5,39.4,9.567,1.402,19.969,16.562,20.694,17.981,-3.093,25.987,0.0,273.74,,280.0,280.0,18.953,2.845,19.029,22.841
15535.0,3.05,0.732,-35.209,1.659,9.559,5.213,36.628,4.986,6.066,-2.72,0.0,38.454,39.483,9.567,1.402,20.122,17.362,20.704,18.552,-3.087,26.008,0.0,273.74,,280.0,280.0,18.801,2.849,19.008,22.865
15535.5,3.05,0.732,-35.209,1.659,9.559,5.213,36.628,4.986,6.066,-2.72,0.0,38.5,39.5,9.567,1.402,20.394,17.75,20.807,18.954,-3.087,26.008,0.0,273.84,,280.0,280.0,19.185,2.852,19.166,22.943
15536.0,3.171,0.809,-34.909,1.646,9.473,5.213,36.628,4.986,6.066,-2.72,0.0,38.5,39.5,9.58,1.689,20.56,17.482,20.916,18.934,-3.087,26.008,0.0,273.84,,280.0,280.0,19.476,2.855,19.192,22.98
15536.5,3.171,0.809,-34.909,1.646,9.473,5.213,36.628,4.986,6.066,-2.72,0.0,38.5,39.5,9.58,1.689,20.299,16.675,20.852,18.151,-3.087,26.008,0.0,274.74,,280.0,280.0,19.473,2.86,19.18,23.045
15537.0,3.171,0.809,-34.909,1.646,9.473,5.213,36.628,4.986,6.066,-2.72,0.0,38.5,39.5,9.58,1.689,20.038,16.46,20.74,17.967,-3.087,26.008,0.0,274.74,,280.0,280.0,18.994,2.865,19.109,23.087
15537.5,3.171,0.809,-34.909,1.646,9.473,5.213,36.628,4.986,6.066,-2.72,0.0,38.5,39.5,9.58,1.689,20.121,17.198,20.727,18.336,-3.087,26.008,0.0,274.74,,280.0,280.0,18.801,2.87,19.085,23.087
15538.0,3.171,0.809,-34.909,1.646,9.473,5.213,36.628,4.986,6.066,-2.72,0.0,38.5,39.5,9.58,1.689,20.311,17.681,20.809,18.793,-3.087,26.008,0.0,274.74,,280.0,280.0,19.096,2.875,19.154,23.104
15538.5,3.171,0.809,-34.909,1.646,9.473,5.195,36.595,4.971,6.059,-2.719,0.0,38.442,39.448,9.58,1.689,20.545,17.614,20.906,18.939,-3.076,26.007,0.0,274.54,,280.0,280.0,19.399,2.88,19.218,23.104
15539.0,3.171,0.809,-34.909,1.646,9.473,5.195,36.595,4.971,6.059,-2.719,0.0,38.4,39.4,9.58,1.689,20.52,17.238,20.942,18.607,-3.076,26.007,0.0,274.54,,280.0,280.0,19.501,2.885,19.211,23.065
15539.5,2.404,0.609,-34.902,1.649,9.543,5.195,36.595,4.971,6.059,-2.719,0.0,38.4,39.4,9.521,1.574,20.304,16.838,20.881,18.284,-3.076,26.007,0.0,274.14,,280.0,280.0,19.327,2.89,19.149,22.975
15540.0,2.404,0.609,-34.902,1.649,9.543,5.195,36.595,4.971,6.059,-2.719,0.0,38.4,39.4,9.521,1.574,20.119,17.033,20.726,18.293,-3.076,26.007,0.0,274.14,,280.0,280.0,19.077,2.882,19.088,22.929
15540.5,2.404,0.609,-34.902,1.649,9.543,5.195,36.595,4.971,6.059,-2.719,0.0,38.4,39.4,9.521,1.574,20.331,17.821,20.809,18.793,-3.076,26.007,0.0,274.64,,280.0,280.0,19.043,2.874,19.125,22.897
15541.0,2.404,0.609,-34.902,1.649,9.543,5.195,36.595,4.971,6.059,-2.719,0.0,38.4,39.4,9.521,1.574,20.531,17.547,20.9,18.852,-3.076,26.007,0.0,274.64,,280.0,280.0,19.438,2.866,19.215,22.94
15541.5,2.404,0.609,-34.902,1.649,9.543,5.195,36.56,4.951,6.043,-2.69,0.0,38.44,39.389,9.521,1.574,20.537,17.281,20.934,18.69,-3.071,26.011,0.0,274.04,,280.0,280.0,19.458,2.859,19.249,22.982
15542.0,2.404,0.609,-34.902,1.649,9.543,5.195,36.56,4.951,6.043,-2.69,0.0,38.4,39.4,9.521,1.574,20.411,17.034,20.913,18.436,-3.071,26.011,0.0,274.04,,280.0,280.0,19.361,2.851,19.254,22.984
15542.5,2.383,0.635,-33.826,1.665,9.44,5.195,36.56,4.951,6.043,-2.69,0.0,38.4,39.4,9.737,1.613,20.23,16.634,20.814,18.094,-3.071,26.011,0.0,274.04,,280.0,280.0,19.198,2.844,19.145,22.944
15543.0,2.383,0.635,-33.826,1.665,9.44,5.195,36.56,4.951,6.043,-2.69,0.0,38.4,39.4,9.737,1.613,20.111,16.688,20.743,18.078,-3.071,26.011,0.0,274.04,,280.0,280.0,18.943,2.836,19.177,22.955
15543.5,2.383,0.635,-33.826,1.665,9.44,5.195,36.56,4.951,6.043,-2.69,0.0,38.4,39.4,9.737,1.613,20.202,17.299,20.773,18.592,-3.071,26.011,0.0,274.34,,280.0,280.0,18.905,2.829,19.251,22.978
15544.0,2.383,0.635,-33.826,1.665,9.44,5.195,36.56,4.951,6.043,-2.69,0.0,38.4,39.4,9.737,1.613,20.512,17.332,20.934,18.702,-3.071,26.011,0.0,274.34,,280.0,280.0,19.217,2.821,19.305,23.016
15544.5,2.383,0.635,-33.826,1.665,9.44,5.212,36.559,4.962,6.071,-2.698,0.0,38.433,39.403,9.737,1.613,20.445,16.998,20.921,18.383,-3.067,26.015,0.0,274.04,,280.0,280.0,19.37,2.814,19.304,23.047
15545.0,2.383,0.635,-33.826,1.665,9.44,5.212,36.559,4.962,6.071,-2.698,0.0,38.4,39.4,9.737,1.613,20.317,16.69,20.849,18.048,-3.067,26.015,0.0,274.04,,280.0,280.0,19.187,2.807,19.281,23.06
15545.5,2.383,0.635,-33.826,1.665,9.44,5.212,36.559,4.962,6.071,-2.698,0.0,38.4,39.4,9.737,1.613,20.058,16.529,20.752,18.043,-3.067,26.015,0.0,273.84,,280.0,280.0,18.976,2.8,19.201,23.144
15546.0,2.225,0.614,-33.128,1.702,9.456,5.212,36.559,4.962,6.071,-2.698,0.0,38.4,39.4,9.674,1.581,20.188,17.397,20.772,18.622,-3.067,26.015,0.0,273.84,,280.0,280.0,18.846,2.793,19.231,23.297
15546.5,2.225,0.614,-33.128,1.702,9.456,5.212,36.559,4.962,6.071,-2.698,0.0,38.4,39.4,9.674,1.581,20.428,17.668,20.863,18.787,-3.067,26.015,0.0,274.04,,280.0,280.0,19.245,2.784,19.279,23.342
15547.0,2.225,0.614,-33.128,1.702,9.456,5.212,36.559,4.962,6.071,-2.698,0.0,38.4,39.4,9.674,1.581,20.569,17.465,20.921,18.757,-3.067,26.015,0.0,274.04,,280.0,280.0,19.437,2.775,19.307,23.337
15547.5,2.225,0.614,-33.128,1.702,9.456,5.212,36.559,4.962,6.071,-2.698,0.0,38.4,39.4,9.674,1.581,20.437,17.22,20.931,18.597,-3.067,26.015,0.0,274.04,,280.0,280.0,19.428,2.766,19.281,23.404
15548.0,2.225,0.614,-33.128,1.702,9.456,5.199,36.566,4.96,6.088,-2.704,0.0,38.424,39.357,9.674,1.581,20.295,16.968,20.88,18.436,-3.078,26.016,0.0,274.04,,280.0,280.0,19.296,2.757,19.231,23.419
15548.5,2.225,0.614,-33.128,1.702,9.456,5.199,36.566,4.96,6.088,-2.704,0.0,38.4,39.4,9.674,1.581,20.414,17.27,20.904,18.665,-3.078,26.016,0.0,273.84,,280.0,280.0,19.145,2.748,19.222,23.455
15549.0,2.368,0.656,-34.069,1.657,9.481,5.199,36.566,4.96,6.088,-2.704,0.0,38.4,39.4,9.634,1.634,20.549,17.877,20.992,19.113,-3.078,26.016,0.0,273.84,,280.0,280.0,19.313,2.74,19.277,23.486
15549.5,2.368,0.656,-34.069,1.657,9.481,5.199,36.566,4.96,6.088,-2.704,0.0,38.4,39.4,9.634,1.634,20.721,18.067,21.079,19.127,-3.078,26.016,0.0,273.34,,280.0,280.0,19.633,2.734,19.384,23.379
15550.0,2.368,0.656,-34.069,1.657,9.481,5.199,36.566,4.96,6.088,-2.704,0.0,38.4,39.4,9.634,1.634,20.664,17.662,21.114,18.835,-3.078,26.016,0.0,273.34,,280.0,280.0,19.748,2.728,19.383,23.421
15550.5,2.368,0.656,-34.069,1.657,9.481,5.199,36.566,4.96,6.088,-2.704,0.0,38.4,39.4,9.634,1.634,20.497,17.057,21.035,18.528,-3.078,26.016,0.0,274.04,,280.0,280.0,19.569,2.722,19.338,23.464
15551.0,2.368,0.656,-34.069,1.657,9.481,5.22,36.603,4.992,6.146,-2.702,0.0,38.414,39.329,9.634,1.634,20.285,17.281,20.936,18.435,-3.068,26.014,0.0,274.04,,280.0,280.0,19.279,2.716,19.294,23.482
15551.5,2.368,0.656,-34.069,1.657,9.481,5.22,36.603,4.992,6.146,-2.702,0.0,38.4,39.3,9.634,1.634,20.417,17.869,20.974,18.876,-3.068,26.014,0.0,273.74,,280.0,280.0,19.234,2.71,19.35,23.5
15552.0,2.368,0.656,-34.069,1.657,9.481,5.22,36.603,4.992,6.146,-2.702,0.0,38.4,39.3,9.634,1.634,20.693,17.768,21.051,18.942,-3.068,26.014,0.0,273.74,,280.0,280.0,19.534,2.705,19.438,23.562
15552.5,3.495,0.839,-35.209,1.601,9.591,5.22,36.603,4.992,6.146,-2.702,0.0,38.4,39.3,9.392,1.652,20.672,17.506,21.077,18.817,-3.068,26.014,0.0,273.34,,280.0,280.0,19.614,2.699,19.435,23.6
15553.0,3.495,0.839,-35.209,1.601,9.591,5.22,36.603,4.992,6.146,-2.702,0.0,38.4,39.3,9.392,1.652,20.472,17.19,21.029,18.481,-3.068,26.014,0.0,273.34,,280.0,280.0,19.518,2.712,19.373,23.634
15553.5,3.495,0.839,-35.209,1.601,9.591,5.22,36.603,4.992,6.146,-2.702,0.0,38.4,39.3,9.392,1.652,20.311,16.709,20.931,18.257,-3.068,26.014,0.0,273.24,,280.0,280.0,19.293,2.725,19.341,23.651
15554.0,3.495,0.839,-35.209,1.601,9.591,5.22,36.603,4.992,6.146,-2.702,0.0,38.4,39.3,9.392,1.652,20.347,17.453,20.942,18.622,-3.068,26.014,0.0,273.24,,280.0,280.0,19.052,2.738,19.384,23.657
15554.5,3.495,0.839,-35.209,1.601,9.591,5.211,36.584,4.982,6.12,-2.717,0.0,38.391,39.343,9.392,1.652,20.766,17.692,21.117,19.108,-3.075,26.015,0.0,273.84,,280.0,280.0,19.341,2.75,19.437,23.69
15555.0,3.495,0.839,-35.209,1.601,9.591,5.211,36.584,4.982,6.12,-2.717,0.0,38.4,39.3,9.392,1.652,20.755,17.354,21.133,18.751,-3.075,26.015,0.0,273.84,,280.0,280.0,19.671,2.762,19.471,23.719
15555.5,2.717,0.71,-34.547,1.649,9.468,5.211,36.584,4.982,6.12,-2.717,0.0,38.4,39.3,9.618,1.652,20.602,17.261,21.103,18.507,-3.075,26.015,0.0,273.84,,280.0,280.0,19.498,2.774,19.457,23.719
15556.0,2.717,0.71,-34.547,1.649,9.468,5.211,36.584,4.982,6.12,-2.717,0.0,38.4,39.3,9.618,1.652,20.384,16.972,20.998,18.383,-3.075,26.015,0.0,273.84,,280.0,280.0,19.368,2.773,19.407,23.727
15556.5,2.717,0.71,-34.547,1.649,9.468,5.211,36.584,4.982,6.12,-2.717,0.0,38.4,39.3,9.618,1.652,20.418,17.394,20.992,18.681,-3.075,26.015,0.0,274.14,,280.0,280.0,19.184,2.772,19.387,23.769
15557.0,2.717,0.71,-34.547,1.649,9.468,5.211,36.584,4.982,6.12,-2.717,0.0,38.4,39.3,9.618,1.652,20.625,18.143,21.084,19.181,-3.075,26.015,0.0,274.14,,280.0,280.0,19.371,2.772,19.479,23.799
15557.5,2.717,0.71,-34.547,1.649,9.468,5.211,36.527,4.936,6.102,-2.718,0.0,38.376,39.294,9.618,1.652,20.806,18.198,21.192,19.336,-3.092,26.011,0.0,274.14,,280.0,280.0,19.758,2.771,19.52,23.817
15558.0,2.717,0.71,-34.547,1.649,9.468,5.211,36.527,4.936,6.102,-2.718,0.0,38.4,39.3,9.618,1.652,20.707,17.311,21.177,18.649,-3.092,26.011,0.0,274.14,,280.0,280.0,19.883,2.77,19.513,23.766
15558.5,2.717,0.71,-34.547,1.649,9.468,5.211,36.527,4.936,6.102,-2.718,0.0,38.4,39.3,9.618,1.652,20.481,16.868,21.087,18.275,-3.092,26.011,0.0,274.04,,280.0,280.0,19.461,2.769,19.475,23.735
15559.0,2.014,0.569,-33.679,1.675,9.508,5.211,36.527,4.936,6.102,-2.718,0.0,38.4,39.3,9.683,1.62,20.484,17.457,21.07,18.765,-3.092,26.011,0.0,274.04,,280.0,280.0,19.178,2.768,19.427,23.738
15559.5,2.014,0.569,-33.679,1.675,9.508,5.211,36.527,4.936,6.102,-2.718,0.0,38.4,39.3,9.683,1.62,20.675,18.103,21.138,19.044,-3.092,26.011,0.0,274.84,,280.0,280.0,19.444,2.756,19.471,23.712
15560.0,2.014,0.569,-33.679,1.675,9.508,5.211,36.527,4.936,6.102,-2.718,0.0,38.4,39.3,9.683,1.62,20.846,17.972,21.225,19.077,-3.092,26.011,0.0,274.84,,280.0,280.0,19.74,2.743,19.596,23.632
15560.5,2.014,0.569,-33.679,1.675,9.508,5.211,36.527,4.936,6.102,-2.718,0.0,38.4,39.3,9.683,1.62,20.817,17.642,21.239,18.91,-3.092,26.011,0.0,274.24,,280.0,280.0,19.78,2.732,19.574,23.607
15561.0,2.014,0.569,-33.679,1.675,9.508,5.202,36.542,4.971,6.147,-2.709,0.0,38.373,39.271,9.683,1.62,20.7,17.41,21.202,18.607,-3.092,26.016,0.0,274.24,,280.0,280.0,19.652,2.72,19.512,23.567
15561.5,2.014,0.569,-33.679,1.675,9.508,5.202,36.542,4.971,6.147,-2.709,0.0,38.4,39.3,9.683,1.62,20.501,17.457,21.071,18.732,-3.092,26.016,0.0,274.34,,280.0,280.0,19.48,2.708,19.463,23.51
15562.0,3.088,0.718,-35.209,1.647,9.569,5.202,36.542,4.971,6.147,-2.709,0.0,38.4,39.3,9.46,1.646,20.754,18.268,21.187,19.312,-3.092,26.016,0.0,274.34,,280.0,280.0,19.44,2.697,19.511,23.462
15562.5,3.088,0.718,-35.209,1.647,9.569,5.202,36.542,4.971,6.147,-2.709,0.0,38.4,39.3,9.46,1.646,20.928,18.237,21.266,19.411,-3.092,26.016,0.0,274.54,,280.0,280.0,19.88,2.703,19.6,23.413
15563.0,3.088,0.718,-35.209,1.647,9.569,5.202,36.542,4.971,6.147,-2.709,0.0,38.4,39.3,9.46,1.646,20.946,17.944,21.335,19.147,-3.092,26.016,0.0,274.54,,280.0,280.0,19.961,2.709,19.631,23.385
15563.5,3.088,0.718,-35.209,1.647,9.569,5.202,36.542,4.971,6.147,-2.709,0.0,38.4,39.3,9.46,1.646,20.721,17.303,21.27,18.682,-3.092,26.016,0.0,273.64,,280.0,280.0,19.843,2.716,19.58,23.352
15564.0,3.088,0.718,-35.209,1.647,9.569,5.188,36.577,4.977,6.182,-2.727,0.0,38.364,39.276,9.46,1.646,20.574,16.998,21.163,18.31,-3.097,26.011,0.0,273.64,,280.0,280.0,19.494,2.722,19.536,23.338
15564.5,3.088,0.718,-35.209,1.647,9.569,5.188,36.577,4.977,6.182,-2.727,0.0,38.4,39.3,9.46,1.646,20.462,17.289,21.114,18.548,-3.097,26.011,0.0,272.94,,280.0,280.0,19.261,2.728,19.561,23.338
