t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
15565.0,2.8,0.739,-34.721,1.655,9.517,5.188,36.577,4.977,6.182,-2.727,0.0,38.4,39.3,9.609,1.733,20.752,17.883,21.184,19.097,-3.097,26.011,0.0,272.94,,280.0,280.0,19.353,2.734,19.629,23.352
15565.5,2.8,0.739,-34.721,1.655,9.517,5.188,36.577,4.977,6.182,-2.727,0.0,38.4,39.3,9.609,1.733,20.774,17.563,21.217,18.93,-3.097,26.011,0.0,273.34,,280.0,280.0,19.729,2.735,19.669,23.357
15566.0,2.8,0.739,-34.721,1.655,9.517,5.188,36.577,4.977,6.182,-2.727,0.0,38.4,39.3,9.609,1.733,20.721,17.458,21.218,18.633,-3.097,26.011,0.0,273.34,,280.0,280.0,19.621,2.736,19.629,23.419
15566.5,2.8,0.739,-34.721,1.655,9.517,5.188,36.577,4.977,6.182,-2.727,0.0,38.4,39.3,9.609,1.733,20.53,17.207,21.12,18.356,-3.097,26.011,0.0,274.04,,280.0,280.0,19.508,2.737,19.59,23.445
15567.0,2.8,0.739,-34.721,1.655,9.517,5.188,36.577,4.977,6.182,-2.727,0.0,38.4,39.3,9.609,1.733,20.372,17.156,21.027,18.237,-3.097,26.011,0.0,274.04,,280.0,280.0,19.303,2.738,19.533,23.46
15567.5,2.8,0.739,-34.721,1.655,9.517,5.217,36.615,4.985,6.2,-2.736,0.0,38.351,39.276,9.609,1.733,20.438,17.323,21.034,18.363,-3.099,26.017,0.0,273.84,,280.0,280.0,19.198,2.739,19.542,23.525
15568.0,2.8,0.739,-34.721,1.655,9.517,5.217,36.615,4.985,6.2,-2.736,0.0,38.4,39.3,9.609,1.733,20.498,17.574,21.054,18.808,-3.099,26.017,0.0,273.84,,280.0,280.0,19.29,2.74,19.57,23.512
15568.5,2.661,0.726,-33.933,1.692,9.498,5.217,36.615,4.985,6.2,-2.736,0.0,38.4,39.3,9.635,1.622,20.631,17.547,21.136,18.82,-3.099,26.017,0.0,273.04,,280.0,280.0,19.483,2.741,19.561,23.525
15569.0,2.661,0.726,-33.933,1.692,9.498,5.217,36.615,4.985,6.2,-2.736,0.0,38.4,39.3,9.635,1.622,20.57,17.251,21.097,18.55,-3.099,26.017,0.0,273.04,,280.0,280.0,19.533,2.74,19.551,23.539
15569.5,2.661,0.726,-33.933,1.692,9.498,5.217,36.615,4.985,6.2,-2.736,0.0,38.4,39.3,9.635,1.622,20.463,16.97,21.031,18.313,-3.099,26.017,0.0,273.74,,280.0,280.0,19.367,2.738,19.502,23.6
15570.0,2.661,0.726,-33.933,1.692,9.498,5.217,36.615,4.985,6.2,-2.736,0.0,38.4,39.3,9.635,1.622,20.433,17.447,21.022,18.744,-3.099,26.017,0.0,273.74,,280.0,280.0,19.194,2.737,19.444,23.641
15570.5,2.661,0.726,-33.933,1.692,9.498,5.211,36.585,4.95,6.169,-2.738,0.0,38.328,39.201,9.635,1.622,20.599,17.983,21.107,18.922,-3.108,26.023,0.0,273.24,,280.0,280.0,19.411,2.736,19.478,23.672
15571.0,2.661,0.726,-33.933,1.692,9.498,5.211,36.585,4.95,6.169,-2.738,0.0,38.3,39.2,9.635,1.622,20.648,17.832,21.135,18.798,-3.108,26.023,0.0,273.24,,280.0,280.0,19.653,2.735,19.574,23.67
15571.5,2.713,0.713,-34.791,1.643,9.514,5.211,36.585,4.95,6.169,-2.738,0.0,38.3,39.2,9.608,1.764,20.686,17.813,21.171,18.806,-3.108,26.023,0.0,274.14,,280.0,280.0,19.603,2.733,19.573,23.7
15572.0,2.713,0.713,-34.791,1.643,9.514,5.211,36.585,4.95,6.169,-2.738,0.0,38.3,39.2,9.608,1.764,20.502,17.324,21.099,18.445,-3.108,26.023,0.0,274.14,,280.0,280.0,19.619,2.733,19.543,23.723
15572.5,2.713,0.713,-34.791,1.643,9.514,5.211,36.585,4.95,6.169,-2.738,0.0,38.3,39.2,9.608,1.764,20.48,17.385,21.073,18.557,-3.108,26.023,0.0,273.44,,280.0,280.0,19.343,2.733,19.514,23.733
15573.0,2.713,0.713,-34.791,1.643,9.514,5.211,36.585,4.95,6.169,-2.738,0.0,38.3,39.2,9.608,1.764,20.555,17.54,21.081,18.774,-3.108,26.023,0.0,273.44,,280.0,280.0,19.374,2.732,19.529,23.706
15573.5,2.713,0.713,-34.791,1.643,9.514,5.211,36.585,4.95,6.169,-2.738,0.0,38.3,39.2,9.608,1.764,20.641,18.133,21.139,19.069,-3.108,26.023,0.0,273.64,,280.0,280.0,19.488,2.732,19.568,23.681
15574.0,2.713,0.713,-34.791,1.643,9.514,5.228,36.553,4.965,6.17,-2.731,0.0,38.327,39.219,9.608,1.764,20.774,18.018,21.226,19.076,-3.09,26.022,0.0,273.64,,280.0,280.0,19.746,2.732,19.596,23.714
15574.5,2.713,0.713,-34.791,1.643,9.514,5.228,36.553,4.965,6.17,-2.731,0.0,38.3,39.2,9.608,1.764,20.737,17.738,21.213,18.924,-3.09,26.022,0.0,273.54,,280.0,280.0,19.774,2.731,19.58,23.71
15575.0,3.072,0.733,-35.209,1.605,9.544,5.228,36.553,4.965,6.17,-2.731,0.0,38.3,39.2,9.622,1.716,20.578,17.431,21.187,18.64,-3.09,26.022,0.0,273.54,,280.0,280.0,19.653,2.731,19.561,23.755
15575.5,3.072,0.733,-35.209,1.605,9.544,5.228,36.553,4.965,6.17,-2.731,0.0,38.3,39.2,9.622,1.716,20.732,17.705,21.206,18.963,-3.09,26.022,0.0,273.34,,280.0,280.0,19.459,2.737,19.597,23.706
15576.0,3.072,0.733,-35.209,1.605,9.544,5.228,36.553,4.965,6.17,-2.731,0.0,38.3,39.2,9.622,1.716,20.782,18.026,21.257,19.182,-3.09,26.022,0.0,273.34,,280.0,280.0,19.652,2.742,19.654,23.643
15576.5,3.072,0.733,-35.209,1.605,9.544,5.228,36.553,4.965,6.17,-2.731,0.0,38.3,39.2,9.622,1.716,20.798,17.864,21.27,18.998,-3.09,26.022,0.0,273.44,,280.0,280.0,19.812,2.748,19.682,23.591
15577.0,3.072,0.733,-35.209,1.605,9.544,5.203,36.532,4.968,6.198,-2.734,0.0,38.323,39.183,9.622,1.716,20.711,17.604,21.248,18.88,-3.095,26.032,0.0,273.44,,280.0,280.0,19.732,2.753,19.682,23.525
15577.5,3.072,0.733,-35.209,1.605,9.544,5.203,36.532,4.968,6.198,-2.734,0.0,38.3,39.2,9.622,1.716,20.632,17.33,21.193,18.722,-3.095,26.032,0.0,273.74,,280.0,280.0,19.611,2.758,19.649,23.533
15578.0,3.294,0.784,-35.209,1.671,9.621,5.203,36.532,4.968,6.198,-2.734,0.0,38.3,39.2,9.431,1.641,20.578,17.507,21.18,18.605,-3.095,26.032,0.0,273.74,,280.0,280.0,19.469,2.763,19.63,23.685
15578.5,3.294,0.784,-35.209,1.671,9.621,5.203,36.532,4.968,6.198,-2.734,0.0,38.3,39.2,9.431,1.641,20.588,17.945,21.185,18.912,-3.095,26.032,0.0,273.24,,280.0,280.0,19.467,2.772,19.662,23.67
15579.0,3.294,0.784,-35.209,1.671,9.621,5.203,36.532,4.968,6.198,-2.734,0.0,38.3,39.2,9.431,1.641,20.769,17.688,21.247,18.864,-3.095,26.032,0.0,273.24,,280.0,280.0,19.657,2.781,19.698,23.691
15579.5,3.294,0.784,-35.209,1.671,9.621,5.203,36.532,4.968,6.198,-2.734,0.0,38.3,39.2,9.431,1.641,20.705,17.51,21.222,18.71,-3.095,26.032,0.0,273.34,,280.0,280.0,19.642,2.789,19.667,23.675
15580.0,3.294,0.784,-35.209,1.671,9.621,5.203,36.532,4.968,6.198,-2.734,0.0,38.3,39.2,9.431,1.641,20.597,17.328,21.175,18.504,-3.095,26.032,0.0,273.34,,280.0,280.0,19.537,2.797,19.678,23.695
15580.5,3.294,0.784,-35.209,1.671,9.621,5.234,36.564,4.995,6.229,-2.725,0.0,38.322,39.154,9.431,1.641,20.534,17.369,21.136,18.682,-3.106,26.035,0.0,272.94,,280.0,280.0,19.401,2.805,19.635,23.772
15581.0,3.294,0.784,-35.209,1.671,9.621,5.234,36.564,4.995,6.229,-2.725,0.0,38.3,39.2,9.431,1.641,20.645,17.947,21.182,18.952,-3.106,26.035,0.0,272.94,,280.0,280.0,19.43,2.813,19.665,23.844
15581.5,2.721,0.712,-33.825,1.723,9.558,5.234,36.564,4.995,6.229,-2.725,0.0,38.3,39.2,9.685,1.437,20.71,18.098,21.233,19.007,-3.106,26.035,0.0,273.24,,280.0,280.0,19.681,2.821,19.723,23.814
15582.0,2.721,0.712,-33.825,1.723,9.558,5.234,36.564,4.995,6.229,-2.725,0.0,38.3,39.2,9.685,1.437,20.697,17.838,21.253,18.884,-3.106,26.035,0.0,273.24,,280.0,280.0,19.762,2.82,19.697,23.871
15582.5,2.721,0.712,-33.825,1.723,9.558,5.234,36.564,4.995,6.229,-2.725,0.0,38.3,39.2,9.685,1.437,20.464,17.454,21.147,18.563,-3.106,26.035,0.0,272.74,,280.0,280.0,19.668,2.818,19.672,23.851
15583.0,2.721,0.712,-33.825,1.723,9.558,5.234,36.564,4.995,6.229,-2.725,0.0,38.3,39.2,9.685,1.437,20.517,17.478,21.109,18.608,-3.106,26.035,0.0,272.74,,280.0,280.0,19.407,2.816,19.663,23.862
15583.5,2.721,0.712,-33.825,1.723,9.558,5.26,36.592,4.968,6.244,-2.732,0.0,38.308,39.169,9.685,1.437,20.642,17.925,21.171,19.044,-3.118,26.035,0.0,273.04,,280.0,280.0,19.428,2.815,19.661,24.026
15584.0,2.721,0.712,-33.825,1.723,9.558,5.26,36.592,4.968,6.244,-2.732,0.0,38.3,39.2,9.685,1.437,20.738,17.918,21.232,19.106,-3.118,26.035,0.0,273.04,,280.0,280.0,19.696,2.813,19.682,24.006
15584.5,2.943,0.725,-34.866,1.66,9.523,5.26,36.592,4.968,6.244,-2.732,0.0,38.3,39.2,9.65,1.707,20.694,17.46,21.22,18.812,-3.118,26.035,0.0,272.64,,280.0,280.0,19.748,2.812,19.714,23.894
15585.0,2.943,0.725,-34.866,1.66,9.523,5.26,36.592,4.968,6.244,-2.732,0.0,38.3,39.2,9.65,1.707,20.612,17.283,21.174,18.565,-3.118,26.035,0.0,272.64,,280.0,280.0,19.546,2.814,19.649,24.005
15585.5,2.943,0.725,-34.866,1.66,9.523,5.26,36.592,4.968,6.244,-2.732,0.0,38.3,39.2,9.65,1.707,20.507,17.282,21.136,18.602,-3.118,26.035,0.0,272.54,,280.0,280.0,19.409,2.816,19.639,23.99
15586.0,2.943,0.725,-34.866,1.66,9.523,5.26,36.592,4.968,6.244,-2.732,0.0,38.3,39.2,9.65,1.707,20.658,18.049,21.196,19.062,-3.118,26.035,0.0,272.54,,280.0,280.0,19.382,2.818,19.652,23.985
15586.5,2.943,0.725,-34.866,1.66,9.523,5.23,36.544,4.96,6.221,-2.736,0.0,38.303,39.166,9.65,1.707,20.823,17.946,21.262,19.058,-3.113,26.041,0.0,272.54,,280.0,280.0,19.741,2.82,19.691,23.971
15587.0,2.943,0.725,-34.866,1.66,9.523,5.23,36.544,4.96,6.221,-2.736,0.0,38.3,39.2,9.65,1.707,20.788,17.75,21.269,18.975,-3.113,26.041,0.0,272.54,,280.0,280.0,19.772,2.822,19.703,23.951
15587.5,2.943,0.725,-34.866,1.66,9.523,5.23,36.544,4.96,6.221,-2.736,0.0,38.3,39.2,9.65,1.707,20.769,17.587,21.274,18.741,-3.113,26.041,0.0,272.64,,280.0,280.0,19.695,2.824,19.677,23.894
15588.0,2.068,0.482,-35.209,1.644,9.557,5.23,36.544,4.96,6.221,-2.736,0.0,38.3,39.2,9.414,1.728,20.657,17.411,21.217,18.692,-3.113,26.041,0.0,272.64,,280.0,280.0,19.593,2.826,19.696,23.845
15588.5,2.068,0.482,-35.209,1.644,9.557,5.23,36.544,4.96,6.221,-2.736,0.0,38.3,39.2,9.414,1.728,20.685,17.759,21.227,19.035,-3.113,26.041,0.0,272.14,,280.0,280.0,19.494,2.814,19.722,23.851
15589.0,2.068,0.482,-35.209,1.644,9.557,5.23,36.544,4.96,6.221,-2.736,0.0,38.3,39.2,9.414,1.728,20.778,18.082,21.283,19.186,-3.113,26.041,0.0,272.14,,280.0,280.0,19.677,2.801,19.755,23.751
15589.5,2.068,0.482,-35.209,1.644,9.557,5.23,36.544,4.96,6.221,-2.736,0.0,38.3,39.2,9.414,1.728,20.724,17.82,21.305,18.884,-3.113,26.041,0.0,272.14,,280.0,280.0,19.832,2.789,19.739,23.768
15590.0,2.068,0.482,-35.209,1.644,9.557,5.203,36.522,4.969,6.235,-2.723,0.0,38.293,39.157,9.414,1.728,20.63,17.489,21.246,18.616,-3.11,26.033,0.0,272.14,,280.0,280.0,19.683,2.778,19.752,23.774
15590.5,2.068,0.482,-35.209,1.644,9.557,5.203,36.522,4.969,6.235,-2.723,0.0,38.3,39.2,9.414,1.728,20.543,17.679,21.202,18.636,-3.11,26.033,0.0,272.64,,280.0,280.0,19.496,2.766,19.727,23.762
15591.0,2.437,0.613,-35.209,1.671,9.597,5.203,36.522,4.969,6.235,-2.723,0.0,38.3,39.2,9.529,1.589,20.633,17.678,21.208,18.693,-3.11,26.033,0.0,272.64,,280.0,280.0,19.515,2.755,19.739,23.862
15591.5,2.437,0.613,-35.209,1.671,9.597,5.203,36.522,4.969,6.235,-2.723,0.0,38.3,39.2,9.529,1.589,20.708,17.709,21.219,18.883,-3.11,26.033,0.0,273.14,,280.0,280.0,19.553,2.749,19.769,23.92
15592.0,2.437,0.613,-35.209,1.671,9.597,5.203,36.522,4.969,6.235,-2.723,0.0,38.3,39.2,9.529,1.589,20.733,17.739,21.247,19.01,-3.11,26.033,0.0,273.14,,280.0,280.0,19.63,2.744,19.775,23.889
15592.5,2.437,0.613,-35.209,1.671,9.597,5.203,36.522,4.969,6.235,-2.723,0.0,38.3,39.2,9.529,1.589,20.756,17.704,21.26,19.053,-3.11,26.033,0.0,273.04,,280.0,280.0,19.683,2.739,19.758,23.921
15593.0,2.437,0.613,-35.209,1.671,9.597,5.221,36.549,4.987,6.261,-2.725,0.0,38.278,39.179,9.529,1.589,20.645,17.485,21.231,18.749,-3.107,26.04,0.0,273.04,,280.0,280.0,19.693,2.734,19.757,23.986
15593.5,2.437,0.613,-35.209,1.671,9.597,5.221,36.549,4.987,6.261,-2.725,0.0,38.3,39.2,9.529,1.589,20.62,17.856,21.219,18.82,-3.107,26.04,0.0,273.14,,280.0,280.0,19.528,2.729,19.759,24.056
15594.0,2.437,0.613,-35.209,1.671,9.597,5.221,36.549,4.987,6.261,-2.725,0.0,38.3,39.2,9.529,1.589,20.728,17.991,21.263,19.14,-3.107,26.04,0.0,273.14,,280.0,280.0,19.629,2.725,19.788,24.092
15594.5,3.208,0.768,-35.209,1.623,9.595,5.221,36.549,4.987,6.261,-2.725,0.0,38.3,39.2,9.407,1.68,20.86,17.834,21.286,19.132,-3.107,26.04,0.0,272.34,,280.0,280.0,19.781,2.72,19.819,24.033
15595.0,3.208,0.768,-35.209,1.623,9.595,5.221,36.549,4.987,6.261,-2.725,0.0,38.3,39.2,9.407,1.68,20.824,17.611,21.305,18.854,-3.107,26.04,0.0,272.34,,280.0,280.0,19.778,2.728,19.835,24.024
15595.5,3.208,0.768,-35.209,1.623,9.595,5.221,36.549,4.987,6.261,-2.725,0.0,38.3,39.2,9.407,1.68,20.734,17.362,21.279,18.687,-3.107,26.04,0.0,272.94,,280.0,280.0,19.649,2.736,19.797,24.077
15596.0,3.208,0.768,-35.209,1.623,9.595,5.221,36.549,4.987,6.261,-2.725,0.0,38.3,39.2,9.407,1.68,20.633,17.379,21.206,18.729,-3.107,26.04,0.0,272.94,,280.0,280.0,19.516,2.744,19.813,24.031
15596.5,3.208,0.768,-35.209,1.623,9.595,5.225,36.573,4.951,6.277,-2.732,0.0,38.272,39.113,9.407,1.68,20.77,18.224,21.305,19.097,-3.112,26.042,0.0,272.74,,280.0,280.0,19.487,2.751,19.864,23.992
15597.0,3.208,0.768,-35.209,1.623,9.595,5.225,36.573,4.951,6.277,-2.732,0.0,38.3,39.1,9.407,1.68,20.917,18.144,21.354,19.248,-3.112,26.042,0.0,272.74,,280.0,280.0,19.849,2.759,19.898,23.931
15597.5,3.028,0.732,-35.074,1.684,9.528,5.225,36.573,4.951,6.277,-2.732,0.0,38.3,39.1,9.547,1.528,20.902,17.889,21.362,18.947,-3.112,26.042,0.0,272.94,,280.0,280.0,19.916,2.766,19.904,23.868
15598.0,3.028,0.732,-35.074,1.684,9.528,5.225,36.573,4.951,6.277,-2.732,0.0,38.3,39.1,9.547,1.528,20.744,17.64,21.324,18.803,-3.112,26.042,0.0,272.94,,280.0,280.0,19.775,2.77,19.892,23.803
15598.5,3.028,0.732,-35.074,1.684,9.528,5.225,36.573,4.951,6.277,-2.732,0.0,38.3,39.1,9.547,1.528,20.726,17.669,21.305,18.763,-3.112,26.042,0.0,272.74,,280.0,280.0,19.628,2.774,19.873,23.764
15599.0,3.028,0.732,-35.074,1.684,9.528,5.225,36.573,4.951,6.277,-2.732,0.0,38.3,39.1,9.547,1.528,20.787,17.879,21.317,19.1,-3.112,26.042,0.0,272.74,,280.0,280.0,19.616,2.779,19.932,23.833
15599.5,3.028,0.732,-35.074,1.684,9.528,5.236,36.522,4.959,6.255,-2.726,0.0,38.269,39.104,9.547,1.528,20.944,18.603,21.409,19.56,-3.104,26.042,0.0,273.04,,280.0,280.0,19.771,2.783,20.002,23.808
15600.0,3.028,0.732,-35.074,1.684,9.528,5.236,36.522,4.959,6.255,-2.726,0.0,38.3,39.1,9.547,1.528,20.97,17.936,21.484,19.11,-3.104,26.042,0.0,273.04,,280.0,280.0,20.129,2.787,20.022,23.769
15600.5,3.028,0.732,-35.074,1.684,9.528,5.236,36.522,4.959,6.255,-2.726,0.0,38.3,39.1,9.547,1.528,20.899,17.448,21.402,18.773,-3.104,26.042,0.0,272.94,,280.0,280.0,19.875,2.791,20.011,23.788
15601.0,3.056,0.694,-35.209,1.647,9.563,5.236,36.522,4.959,6.255,-2.726,0.0,38.3,39.1,9.531,1.653,20.742,17.83,21.349,19.013,-3.104,26.042,0.0,272.94,,280.0,280.0,19.631,2.795,19.951,23.825
15601.5,3.056,0.694,-35.209,1.647,9.563,5.236,36.522,4.959,6.255,-2.726,0.0,38.3,39.1,9.531,1.653,20.823,18.227,21.401,19.172,-3.104,26.042,0.0,272.64,,280.0,280.0,19.734,2.799,19.955,23.809
15602.0,3.056,0.694,-35.209,1.647,9.563,5.236,36.522,4.959,6.255,-2.726,0.0,38.3,39.1,9.531,1.653,21.008,18.327,21.471,19.416,-3.104,26.042,0.0,272.64,,280.0,280.0,19.906,2.803,20.028,23.844
15602.5,3.056,0.694,-35.209,1.647,9.563,5.236,36.522,4.959,6.255,-2.726,0.0,38.3,39.1,9.531,1.653,21.151,18.122,21.523,19.335,-3.104,26.042,0.0,272.74,,280.0,280.0,20.055,2.807,20.068,23.823
15603.0,3.056,0.694,-35.209,1.647,9.563,5.21,36.504,4.982,6.28,-2.733,0.0,38.253,39.089,9.531,1.653,21.057,17.852,21.509,18.968,-3.106,26.036,0.0,272.74,,280.0,280.0,20.033,2.811,20.047,23.829
15603.5,3.056,0.694,-35.209,1.647,9.563,5.21,36.504,4.982,6.28,-2.733,0.0,38.3,39.1,9.531,1.653,20.698,17.418,21.344,18.617,-3.106,26.036,0.0,273.24,,280.0,280.0,19.846,2.815,20.0,23.806
15604.0,2.652,0.635,-35.209,1.663,9.498,5.21,36.504,4.982,6.28,-2.733,0.0,38.3,39.1,9.599,1.724,20.744,18.011,21.341,19.193,-3.106,26.036,0.0,273.24,,280.0,280.0,19.519,2.819,19.974,23.866
15604.5,2.652,0.635,-35.209,1.663,9.498,5.21,36.504,4.982,6.28,-2.733,0.0,38.3,39.1,9.599,1.724,20.981,18.587,21.45,19.455,-3.106,26.036,0.0,272.64,,280.0,280.0,19.822,2.817,20.024,23.883
15605.0,2.652,0.635,-35.209,1.663,9.498,5.21,36.504,4.982,6.28,-2.733,0.0,38.3,39.1,9.599,1.724,21.026,18.428,21.512,19.299,-3.106,26.036,0.0,272.64,,280.0,280.0,20.118,2.814,20.083,23.954
15605.5,2.652,0.635,-35.209,1.663,9.498,5.21,36.504,4.982,6.28,-2.733,0.0,38.3,39.1,9.599,1.724,20.932,17.902,21.471,19.104,-3.106,26.036,0.0,272.34,,280.0,280.0,20.066,2.811,20.098,24.004
15606.0,2.652,0.635,-35.209,1.663,9.498,5.241,36.546,4.985,6.316,-2.718,0.0,38.258,39.09,9.599,1.724,20.899,17.528,21.435,18.753,-3.109,26.051,0.0,272.34,,280.0,280.0,19.852,2.809,19.988,24.059
15606.5,2.652,0.635,-35.209,1.663,9.498,5.241,36.546,4.985,6.316,-2.718,0.0,38.3,39.1,9.599,1.724,20.728,17.533,21.392,18.833,-3.109,26.051,0.0,272.64,,280.0,280.0,19.654,2.806,19.989,24.048
15607.0,2.652,0.635,-35.209,1.663,9.498,5.241,36.546,4.985,6.316,-2.718,0.0,38.3,39.1,9.599,1.724,21.074,18.508,21.505,19.512,-3.109,26.051,0.0,272.64,,280.0,280.0,19.622,2.803,20.048,24.075
15607.5,3.201,0.73,-35.209,1.622,9.573,5.241,36.546,4.985,6.316,-2.718,0.0,38.3,39.1,9.502,1.616,21.227,18.383,21.585,19.534,-3.109,26.051,0.0,273.14,,280.0,280.0,20.15,2.801,20.106,24.161
15608.0,3.201,0.73,-35.209,1.622,9.573,5.241,36.546,4.985,6.316,-2.718,0.0,38.3,39.1,9.502,1.616,21.203,18.071,21.61,19.208,-3.109,26.051,0.0,273.14,,280.0,280.0,20.182,2.808,20.124,24.186
15608.5,3.201,0.73,-35.209,1.622,9.573,5.241,36.546,4.985,6.316,-2.718,0.0,38.3,39.1,9.502,1.616,20.879,17.648,21.521,18.813,-3.109,26.051,0.0,272.64,,280.0,280.0,20.023,2.814,20.103,24.237
15609.0,3.201,0.73,-35.209,1.622,9.573,5.241,36.546,4.985,6.316,-2.718,0.0,38.3,39.1,9.502,1.616,20.737,17.639,21.436,18.725,-3.109,26.051,0.0,272.64,,280.0,280.0,19.715,2.82,20.057,24.249
15609.5,3.201,0.73,-35.209,1.622,9.573,5.223,36.585,4.988,6.359,-2.741,0.0,38.262,39.162,9.502,1.616,20.826,18.111,21.439,19.097,-3.12,26.048,0.0,272.64,,280.0,280.0,19.634,2.827,20.099,24.145
15610.0,3.201,0.73,-35.209,1.622,9.573,5.223,36.585,4.988,6.359,-2.741,0.0,38.3,39.2,9.502,1.616,21.06,18.75,21.505,19.752,-3.12,26.048,0.0,272.64,,280.0,280.0,19.868,2.833,20.183,24.108
15610.5,3.297,0.761,-35.209,1.62,9.599,5.223,36.585,4.988,6.359,-2.741,0.0,38.3,39.2,9.549,1.661,21.116,17.856,21.624,19.036,-3.12,26.048,0.0,273.04,,280.0,280.0,20.267,2.839,20.184,24.087
15611.0,3.297,0.761,-35.209,1.62,9.599,5.223,36.585,4.988,6.359,-2.741,0.0,38.3,39.2,9.549,1.661,20.96,17.711,21.538,18.801,-3.12,26.048,0.0,273.04,,280.0,280.0,19.908,2.846,20.159,24.048
15611.5,3.297,0.761,-35.209,1.62,9.599,5.223,36.585,4.988,6.359,-2.741,0.0,38.3,39.2,9.549,1.661,20.744,17.527,21.445,18.668,-3.12,26.048,0.0,273.44,,280.0,280.0,19.753,2.854,20.096,24.022
15612.0,3.297,0.761,-35.209,1.62,9.599,5.223,36.585,4.988,6.359,-2.741,0.0,38.3,39.2,9.549,1.661,20.917,18.244,21.471,19.283,-3.12,26.048,0.0,273.44,,280.0,280.0,19.596,2.861,20.076,23.994
15612.5,3.297,0.761,-35.209,1.62,9.599,5.211,36.555,4.952,6.328,-2.738,0.0,38.243,39.075,9.549,1.661,21.16,18.79,21.604,19.643,-3.135,26.039,0.0,272.94,,280.0,280.0,19.979,2.868,20.177,23.978
15613.0,3.297,0.761,-35.209,1.62,9.599,5.211,36.555,4.952,6.328,-2.738,0.0,38.2,39.1,9.549,1.661,21.199,18.58,21.641,19.538,-3.135,26.039,0.0,272.94,,280.0,280.0,20.299,2.875,20.261,23.99
15613.5,1.964,0.544,-34.438,1.613,9.511,5.211,36.555,4.952,6.328,-2.738,0.0,38.2,39.1,9.663,1.704,21.195,17.89,21.651,19.192,-3.135,26.039,0.0,273.04,,280.0,280.0,20.24,2.882,20.255,24.009
15614.0,1.964,0.544,-34.438,1.613,9.511,5.211,36.555,4.952,6.328,-2.738,0.0,38.2,39.1,9.663,1.704,20.791,17.543,21.503,18.771,-3.135,26.039,0.0,273.04,,280.0,280.0,19.982,2.867,20.16,23.938
15614.5,1.964,0.544,-34.438,1.613,9.511,5.211,36.555,4.952,6.328,-2.738,0.0,38.2,39.1,9.663,1.704,20.986,18.209,21.545,19.165,-3.135,26.039,0.0,273.34,,280.0,280.0,19.652,2.852,20.171,23.982
15615.0,1.964,0.544,-34.438,1.613,9.511,5.211,36.555,4.952,6.328,-2.738,0.0,38.2,39.1,9.663,1.704,21.156,18.529,21.603,19.657,-3.135,26.039,0.0,273.34,,280.0,280.0,19.976,2.838,20.235,23.938
15615.5,1.964,0.544,-34.438,1.613,9.511,5.211,36.555,4.952,6.328,-2.738,0.0,38.2,39.1,9.663,1.704,21.259,18.392,21.659,19.597,-3.135,26.039,0.0,272.94,,280.0,280.0,20.236,2.823,20.291,23.912
15616.0,1.964,0.544,-34.438,1.613,9.511,5.232,36.507,4.943,6.314,-2.74,0.0,38.245,39.122,9.663,1.704,21.233,18.132,21.691,19.339,-3.131,26.046,0.0,272.94,,280.0,280.0,20.227,2.809,20.304,23.876
15616.5,1.964,0.544,-34.438,1.613,9.511,5.232,36.507,4.943,6.314,-2.74,0.0,38.2,39.1,9.663,1.704,21.178,17.918,21.677,19.068,-3.131,26.046,0.0,272.94,,280.0,280.0,20.099,2.795,20.237,23.746
15617.0,3.406,0.805,-35.209,1.641,9.674,5.232,36.507,4.943,6.314,-2.74,0.0,38.2,39.1,9.445,1.626,20.982,17.94,21.611,19.12,-3.131,26.046,0.0,272.94,,280.0,280.0,19.96,2.782,20.238,23.709
15617.5,3.406,0.805,-35.209,1.641,9.674,5.232,36.507,4.943,6.314,-2.74,0.0,38.2,39.1,9.445,1.626,21.378,19.122,21.781,19.973,-3.131,26.046,0.0,273.04,,280.0,280.0,19.913,2.792,20.321,23.707
15618.0,3.406,0.805,-35.209,1.641,9.674,5.232,36.507,4.943,6.314,-2.74,0.0,38.2,39.1,9.445,1.626,21.428,18.822,21.859,19.784,-3.131,26.046,0.0,273.04,,280.0,280.0,20.563,2.802,20.394,23.715
15618.5,3.406,0.805,-35.209,1.641,9.674,5.232,36.507,4.943,6.314,-2.74,0.0,38.2,39.1,9.445,1.626,21.332,18.176,21.817,19.397,-3.131,26.046,0.0,272.54,,280.0,280.0,20.473,2.812,20.413,23.705
15619.0,3.406,0.805,-35.209,1.641,9.674,5.225,36.531,4.97,6.383,-2.73,0.0,38.256,39.124,9.445,1.626,21.235,17.732,21.755,18.923,-3.121,26.047,0.0,272.54,,280.0,280.0,20.181,2.822,20.39,23.678
15619.5,3.406,0.805,-35.209,1.641,9.674,5.225,36.531,4.97,6.383,-2.73,0.0,38.3,39.1,9.445,1.626,21.041,18.032,21.696,19.219,-3.121,26.047,0.0,273.04,,280.0,280.0,19.911,2.831,20.328,23.725
15620.0,3.146,0.826,-33.281,1.571,9.445,5.225,36.531,4.97,6.383,-2.73,0.0,38.3,39.1,9.797,1.552,21.233,18.49,21.726,19.601,-3.121,26.047,0.0,273.04,,280.0,280.0,19.997,2.846,20.449,23.776
15620.5,3.146,0.826,-33.281,1.571,9.445,5.225,36.531,4.97,6.383,-2.73,0.0,38.3,39.1,9.797,1.552,21.397,19.044,21.823,19.884,-3.121,26.047,0.0,273.34,,280.0,280.0,20.262,2.846,20.484,23.792
15621.0,3.146,0.826,-33.281,1.571,9.445,5.225,36.531,4.97,6.383,-2.73,0.0,38.3,39.1,9.797,1.552,21.275,18.018,21.827,19.267,-3.121,26.047,0.0,273.34,,280.0,280.0,20.537,2.851,20.497,23.763
15621.5,3.146,0.826,-33.281,1.571,9.445,5.225,36.531,4.97,6.383,-2.73,0.0,38.3,39.1,9.797,1.552,21.157,17.709,21.757,18.854,-3.121,26.047,0.0,273.24,,280.0,280.0,20.097,2.855,20.432,23.785
15622.0,3.146,0.826,-33.281,1.571,9.445,5.225,36.531,4.97,6.383,-2.73,0.0,38.3,39.1,9.797,1.552,20.959,17.868,21.644,19.033,-3.121,26.047,0.0,273.24,,280.0,280.0,19.869,2.86,20.365,23.816
15622.5,3.146,0.826,-33.281,1.571,9.445,5.191,36.585,5.01,6.429,-2.747,0.0,38.243,39.109,9.797,1.552,21.161,18.587,21.71,19.522,-3.127,26.042,0.0,273.64,,280.0,280.0,19.876,2.865,20.352,23.851
15623.0,3.146,0.826,-33.281,1.571,9.445,5.191,36.585,5.01,6.429,-2.747,0.0,38.2,39.1,9.797,1.552,21.37,18.583,21.777,19.714,-3.127,26.042,0.0,273.64,,280.0,280.0,20.245,2.87,20.441,23.89
15623.5,3.288,0.763,-35.209,1.633,9.555,5.191,36.585,5.01,6.429,-2.747,0.0,38.2,39.1,9.5,1.597,21.403,18.477,21.844,19.665,-3.127,26.042,0.0,273.04,,280.0,280.0,20.361,2.874,20.465,23.864
15624.0,3.288,0.763,-35.209,1.633,9.555,5.191,36.585,5.01,6.429,-2.747,0.0,38.2,39.1,9.5,1.597,21.329,18.217,21.824,19.293,-3.127,26.042,0.0,273.04,,280.0,280.0,20.347,2.881,20.439,23.87
15624.5,3.288,0.763,-35.209,1.633,9.555,5.191,36.585,5.01,6.429,-2.747,0.0,38.2,39.1,9.5,1.597,20.984,17.797,21.683,18.959,-3.127,26.042,0.0,273.04,,280.0,280.0,20.166,2.894,20.374,23.91
15625.0,3.288,0.763,-35.209,1.633,9.555,5.191,36.585,5.01,6.429,-2.747,0.0,38.2,39.1,9.5,1.597,21.09,18.463,21.72,19.381,-3.127,26.042,0.0,273.04,,280.0,280.0,19.856,2.894,20.347,23.956
15625.5,3.288,0.763,-35.209,1.633,9.555,5.228,36.587,4.954,6.416,-2.753,0.0,38.242,39.132,9.5,1.597,21.344,18.56,21.762,19.655,-3.122,26.046,0.0,272.94,,280.0,280.0,20.164,2.901,20.381,24.048
15626.0,3.288,0.763,-35.209,1.633,9.555,5.228,36.587,4.954,6.416,-2.753,0.0,38.2,39.1,9.5,1.597,21.399,18.443,21.826,19.59,-3.122,26.046,0.0,272.94,,280.0,280.0,20.33,2.907,20.447,24.102
15626.5,2.774,0.66,-35.209,1.578,9.571,5.228,36.587,4.954,6.416,-2.753,0.0,38.2,39.1,9.618,1.769,21.36,18.306,21.835,19.3,-3.122,26.046,0.0,273.24,,280.0,280.0,20.314,2.913,20.463,24.067
15627.0,2.774,0.66,-35.209,1.578,9.571,5.228,36.587,4.954,6.416,-2.753,0.0,38.2,39.1,9.618,1.769,21.201,18.16,21.786,19.121,-3.122,26.046,0.0,273.24,,280.0,280.0,20.2,2.911,20.379,24.037
15627.5,2.774,0.66,-35.209,1.578,9.571,5.228,36.587,4.954,6.416,-2.753,0.0,38.2,39.1,9.618,1.769,20.998,17.894,21.698,19.009,-3.122,26.046,0.0,272.54,,280.0,280.0,20.067,2.909,20.34,24.016
15628.0,2.774,0.66,-35.209,1.578,9.571,5.228,36.587,4.954,6.416,-2.753,0.0,38.2,39.1,9.618,1.769,21.163,18.32,21.739,19.458,-3.122,26.046,0.0,272.54,,280.0,280.0,19.899,2.906,20.359,23.994
15628.5,2.774,0.66,-35.209,1.578,9.571,5.228,36.587,4.954,6.416,-2.753,0.0,38.2,39.1,9.618,1.769,21.432,18.873,21.879,19.697,-3.122,26.046,0.0,273.24,,280.0,280.0,20.17,2.904,20.421,23.962
15629.0,2.774,0.66,-35.209,1.578,9.571,5.221,36.533,4.956,6.226,-2.746,0.0,38.243,39.117,9.618,1.769,21.346,18.518,21.871,19.46,-3.139,26.043,0.0,273.24,,280.0,280.0,20.47,2.902,20.437,23.966
15629.5,2.774,0.66,-35.209,1.578,9.571,5.221,36.533,4.956,6.226,-2.746,0.0,38.2,39.1,9.618,1.769,21.158,18.049,21.795,19.193,-3.139,26.043,0.0,273.54,,280.0,280.0,20.299,2.9,20.416,23.972
15630.0,2.651,0.62,-35.209,1.671,9.687,5.221,36.533,4.956,6.226,-2.746,0.0,38.2,39.1,9.469,1.655,21.017,17.705,21.703,18.935,-3.139,26.043,0.0,273.54,,280.0,280.0,20.049,2.898,20.399,23.959
15630.5,2.651,0.62,-35.209,1.671,9.687,5.221,36.533,4.956,6.226,-2.746,0.0,38.2,39.1,9.469,1.655,21.025,18.48,21.7,19.451,-3.139,26.043,0.0,273.54,,280.0,280.0,19.84,2.894,20.401,23.904
15631.0,2.651,0.62,-35.209,1.671,9.687,5.221,36.533,4.956,6.226,-2.746,0.0,38.2,39.1,9.469,1.655,21.311,19.057,21.813,19.793,-3.139,26.043,0.0,273.54,,280.0,280.0,20.164,2.89,20.489,23.874
15631.5,2.651,0.62,-35.209,1.671,9.687,5.221,36.533,4.956,6.226,-2.746,0.0,38.2,39.1,9.469,1.655,21.479,18.824,21.886,19.678,-3.139,26.043,0.0,272.94,,280.0,280.0,20.493,2.886,20.479,23.936
15632.0,2.651,0.62,-35.209,1.671,9.687,5.246,36.525,4.962,6.227,-2.738,0.0,38.26,39.15,9.469,1.655,21.199,17.985,21.811,19.014,-3.142,26.038,0.0,272.94,,280.0,280.0,20.467,2.882,20.451,23.967
15632.5,2.651,0.62,-35.209,1.671,9.687,5.246,36.525,4.962,6.227,-2.738,0.0,38.3,39.1,9.469,1.655,20.983,17.871,21.705,18.86,-3.142,26.038,0.0,274.04,,280.0,280.0,20.002,2.878,20.392,23.944
15633.0,2.541,0.691,-33.917,1.716,9.53,5.246,36.525,4.962,6.227,-2.738,0.0,38.3,39.1,9.638,1.546,21.048,18.358,21.699,19.191,-3.142,26.038,0.0,274.04,,280.0,280.0,19.855,2.875,20.371,23.922
15633.5,2.541,0.691,-33.917,1.716,9.53,5.246,36.525,4.962,6.227,-2.738,0.0,38.3,39.1,9.638,1.546,21.273,18.668,21.768,19.608,-3.142,26.038,0.0,273.44,,280.0,280.0,20.074,2.869,20.437,23.911
15634.0,2.541,0.691,-33.917,1.716,9.53,5.246,36.525,4.962,6.227,-2.738,0.0,38.3,39.1,9.638,1.546,21.419,18.441,21.838,19.525,-3.142,26.038,0.0,273.44,,280.0,280.0,20.329,2.864,20.472,23.891
15634.5,2.541,0.691,-33.917,1.716,9.53,5.246,36.525,4.962,6.227,-2.738,0.0,38.3,39.1,9.638,1.546,21.352,18.326,21.841,19.356,-3.142,26.038,0.0,273.84,,280.0,280.0,20.306,2.859,20.473,23.88
15635.0,2.541,0.691,-33.917,1.716,9.53,5.248,36.553,4.984,6.186,-2.747,0.0,38.259,39.213,9.638,1.546,21.258,18.178,21.823,19.183,-3.141,26.042,0.0,273.84,,280.0,280.0,20.111,2.848,20.411,23.874
15635.5,2.541,0.691,-33.917,1.716,9.53,5.248,36.553,4.984,6.186,-2.747,0.0,38.3,39.2,9.638,1.546,21.096,17.865,21.696,19.041,-3.141,26.042,0.0,273.64,,280.0,280.0,20.111,2.848,20.37,23.888
15636.0,2.541,0.691,-33.917,1.716,9.53,5.248,36.553,4.984,6.186,-2.747,0.0,38.3,39.2,9.638,1.546,21.158,18.37,21.719,19.396,-3.141,26.042,0.0,273.64,,280.0,280.0,19.925,2.843,20.406,23.868
15636.5,3.092,0.723,-35.209,1.684,9.552,5.248,36.553,4.984,6.186,-2.747,0.0,38.3,39.2,9.582,1.524,21.228,18.888,21.775,19.659,-3.141,26.042,0.0,273.74,,280.0,280.0,20.161,2.838,20.465,23.847
15637.0,3.092,0.723,-35.209,1.684,9.552,5.248,36.553,4.984,6.186,-2.747,0.0,38.3,39.2,9.582,1.524,21.284,18.623,21.823,19.488,-3.141,26.042,0.0,273.74,,280.0,280.0,20.388,2.842,20.481,23.822
15637.5,3.092,0.723,-35.209,1.684,9.552,5.248,36.553,4.984,6.186,-2.747,0.0,38.3,39.2,9.582,1.524,21.144,18.16,21.771,19.283,-3.141,26.042,0.0,273.74,,280.0,280.0,20.305,2.846,20.472,23.821
15638.0,3.092,0.723,-35.209,1.684,9.552,5.248,36.553,4.984,6.186,-2.747,0.0,38.3,39.2,9.582,1.524,21.151,17.949,21.745,19.1,-3.141,26.042,0.0,273.74,,280.0,280.0,20.089,2.851,20.38,23.714
15638.5,3.092,0.723,-35.209,1.684,9.552,5.239,36.579,4.99,6.193,-2.757,0.0,38.261,39.189,9.582,1.524,21.072,18.318,21.721,19.301,-3.155,26.033,0.0,273.54,,280.0,280.0,19.986,2.854,20.379,23.73
15639.0,3.092,0.723,-35.209,1.684,9.552,5.239,36.579,4.99,6.193,-2.757,0.0,38.3,39.2,9.582,1.524,21.423,18.71,21.856,19.767,-3.155,26.033,0.0,273.54,,280.0,280.0,20.103,2.858,20.442,23.733
15639.5,2.589,0.689,-34.152,1.666,9.565,5.239,36.579,4.99,6.193,-2.757,0.0,38.3,39.2,9.581,1.526,21.471,18.417,21.878,19.606,-3.155,26.033,0.0,272.94,,280.0,280.0,20.439,2.862,20.486,23.686
15640.0,2.589,0.689,-34.152,1.666,9.565,5.239,36.579,4.99,6.193,-2.757,0.0,38.3,39.2,9.581,1.526,21.341,18.178,21.866,19.246,-3.155,26.033,0.0,272.94,,280.0,280.0,20.343,2.858,20.483,23.648
15640.5,2.589,0.689,-34.152,1.666,9.565,5.239,36.579,4.99,6.193,-2.757,0.0,38.3,39.2,9.581,1.526,21.167,18.012,21.796,19.123,-3.155,26.033,0.0,274.04,,280.0,280.0,20.158,2.853,20.447,23.613
15641.0,2.589,0.689,-34.152,1.666,9.565,5.239,36.579,4.99,6.193,-2.757,0.0,38.3,39.2,9.581,1.526,21.144,18.103,21.769,19.282,-3.155,26.033,0.0,274.04,,280.0,280.0,20.025,2.849,20.412,23.571
15641.5,2.589,0.689,-34.152,1.666,9.565,5.266,36.573,4.992,6.161,-2.764,0.0,38.275,39.208,9.581,1.526,21.307,18.771,21.82,19.765,-3.147,26.04,0.0,272.34,,280.0,280.0,20.075,2.845,20.505,23.533
15642.0,2.589,0.689,-34.152,1.666,9.565,5.266,36.573,4.992,6.161,-2.764,0.0,38.3,39.2,9.581,1.526,21.344,18.887,21.887,19.734,-3.147,26.04,0.0,272.34,,280.0,280.0,20.416,2.841,20.538,23.523
15642.5,2.589,0.689,-34.152,1.666,9.565,5.266,36.573,4.992,6.161,-2.764,0.0,38.3,39.2,9.581,1.526,21.297,18.086,21.837,19.304,-3.147,26.04,0.0,274.44,,280.0,280.0,20.463,2.836,20.537,23.51
15643.0,2.04,0.58,-33.572,1.655,9.519,5.266,36.573,4.992,6.161,-2.764,0.0,38.3,39.2,9.657,1.584,21.183,17.864,21.758,18.995,-3.147,26.04,0.0,274.44,,280.0,280.0,20.131,2.832,20.529,23.526
15643.5,2.04,0.58,-33.572,1.655,9.519,5.266,36.573,4.992,6.161,-2.764,0.0,38.3,39.2,9.657,1.584,21.115,18.186,21.752,19.346,-3.147,26.04,0.0,274.74,,280.0,280.0,19.95,2.819,20.495,23.611
15644.0,2.04,0.58,-33.572,1.655,9.519,5.266,36.573,4.992,6.161,-2.764,0.0,38.3,39.2,9.657,1.584,21.2,18.537,21.796,19.61,-3.147,26.04,0.0,274.74,,280.0,280.0,20.1,2.807,20.489,23.628
15644.5,2.04,0.58,-33.572,1.655,9.519,5.266,36.573,4.992,6.161,-2.764,0.0,38.3,39.2,9.657,1.584,21.369,18.938,21.898,19.824,-3.147,26.04,0.0,274.14,,280.0,280.0,20.286,2.794,20.55,23.645
15645.0,2.04,0.58,-33.572,1.655,9.519,5.256,36.547,4.948,6.138,-2.767,0.0,38.279,39.18,9.657,1.584,21.365,18.775,21.915,19.688,-3.155,26.041,0.0,274.14,,280.0,280.0,20.507,2.782,20.558,23.613
15645.5,2.04,0.58,-33.572,1.655,9.519,5.256,36.547,4.948,6.138,-2.767,0.0,38.3,39.2,9.657,1.584,21.24,18.358,21.852,19.474,-3.155,26.041,0.0,274.14,,280.0,280.0,20.436,2.769,20.548,23.68
15646.0,2.669,0.667,-34.872,1.682,9.57,5.256,36.547,4.948,6.138,-2.767,0.0,38.3,39.2,9.557,1.562,21.068,18.4,21.761,19.225,-3.155,26.041,0.0,274.14,,280.0,280.0,20.231,2.758,20.509,23.767
15646.5,2.669,0.667,-34.872,1.682,9.57,5.256,36.547,4.948,6.138,-2.767,0.0,38.3,39.2,9.557,1.562,21.18,18.704,21.794,19.547,-3.155,26.041,0.0,274.24,,280.0,280.0,20.113,2.756,20.542,23.838
15647.0,2.669,0.667,-34.872,1.682,9.57,5.256,36.547,4.948,6.138,-2.767,0.0,38.3,39.2,9.557,1.562,21.342,18.551,21.814,19.612,-3.155,26.041,0.0,274.24,,280.0,280.0,20.306,2.755,20.616,23.794
15647.5,2.669,0.667,-34.872,1.682,9.57,5.256,36.547,4.948,6.138,-2.767,0.0,38.3,39.2,9.557,1.562,21.328,18.322,21.838,19.303,-3.155,26.041,0.0,274.44,,280.0,280.0,20.33,2.753,20.615,23.769
15648.0,2.669,0.667,-34.872,1.682,9.57,5.262,36.565,4.966,6.186,-2.757,0.0,38.295,39.201,9.557,1.562,21.136,18.229,21.781,19.226,-3.153,26.036,0.0,274.44,,280.0,280.0,20.198,2.752,20.587,23.765
15648.5,2.669,0.667,-34.872,1.682,9.57,5.262,36.565,4.966,6.186,-2.757,0.0,38.3,39.2,9.557,1.562,21.0,17.8,21.702,18.999,-3.153,26.036,0.0,274.64,,280.0,280.0,20.093,2.751,20.482,23.677
15649.0,2.669,0.667,-34.872,1.682,9.57,5.262,36.565,4.966,6.186,-2.757,0.0,38.3,39.2,9.557,1.562,21.054,18.438,21.729,19.553,-3.153,26.036,0.0,274.64,,280.0,280.0,19.875,2.749,20.523,23.697
15649.5,3.396,0.887,-33.873,1.703,9.515,5.262,36.565,4.966,6.186,-2.757,0.0,38.3,39.2,9.674,1.5,21.432,18.764,21.871,19.662,-3.153,26.036,0.0,274.44,,280.0,280.0,20.194,2.748,20.604,23.711
15650.0,3.396,0.887,-33.873,1.703,9.515,5.262,36.565,4.966,6.186,-2.757,0.0,38.3,39.2,9.674,1.5,21.358,18.444,21.861,19.458,-3.153,26.036,0.0,274.44,,280.0,280.0,20.432,2.759,20.621,23.72
15650.5,3.396,0.887,-33.873,1.703,9.515,5.262,36.565,4.966,6.186,-2.757,0.0,38.3,39.2,9.674,1.5,21.13,18.182,21.811,19.296,-3.153,26.036,0.0,274.04,,280.0,280.0,20.28,2.769,20.595,23.72
15651.0,3.396,0.887,-33.873,1.703,9.515,5.262,36.565,4.966,6.186,-2.757,0.0,38.3,39.2,9.674,1.5,21.04,17.643,21.716,18.911,-3.153,26.036,0.0,274.04,,280.0,280.0,20.105,2.779,20.533,23.761
15651.5,3.396,0.887,-33.873,1.703,9.515,5.236,36.592,4.989,6.212,-2.768,0.0,38.295,39.232,9.674,1.5,21.049,18.202,21.704,19.376,-3.159,26.039,0.0,273.64,,280.0,280.0,19.827,2.789,20.503,23.793
15652.0,3.396,0.887,-33.873,1.703,9.515,5.236,36.592,4.989,6.212,-2.768,0.0,38.3,39.2,9.674,1.5,21.168,18.741,21.76,19.605,-3.159,26.039,0.0,273.64,,280.0,280.0,20.083,2.799,20.59,23.9
15652.5,3.427,0.823,-35.209,1.658,9.677,5.236,36.592,4.989,6.212,-2.768,0.0,38.3,39.2,9.421,1.672,21.22,18.893,21.809,19.673,-3.159,26.039,0.0,273.54,,280.0,280.0,20.318,2.809,20.605,23.938
15653.0,3.427,0.823,-35.209,1.658,9.677,5.236,36.592,4.989,6.212,-2.768,0.0,38.3,39.2,9.421,1.672,21.121,17.984,21.754,19.139,-3.159,26.039,0.0,273.54,,280.0,280.0,20.399,2.819,20.604,23.944
15653.5,3.427,0.823,-35.209,1.658,9.677,5.236,36.592,4.989,6.212,-2.768,0.0,38.3,39.2,9.421,1.672,20.999,17.778,21.69,18.802,-3.159,26.039,0.0,273.14,,280.0,280.0,19.999,2.829,20.563,23.993
15654.0,3.427,0.823,-35.209,1.658,9.677,5.236,36.592,4.989,6.212,-2.768,0.0,38.3,39.2,9.421,1.672,20.857,18.019,21.628,19.095,-3.159,26.039,0.0,273.14,,280.0,280.0,19.817,2.839,20.504,24.054
15654.5,3.427,0.823,-35.209,1.658,9.677,5.198,36.619,5.004,6.222,-2.776,0.0,38.301,39.33,9.421,1.672,20.979,18.453,21.668,19.426,-3.164,26.03,0.0,273.84,,280.0,280.0,19.9,2.849,20.504,24.105
15655.0,3.427,0.823,-35.209,1.658,9.677,5.198,36.619,5.004,6.222,-2.776,0.0,38.3,39.3,9.421,1.672,21.248,18.927,21.775,19.775,-3.164,26.03,0.0,273.84,,280.0,280.0,20.131,2.858,20.534,24.154
15655.5,2.772,0.641,-35.209,1.659,9.647,5.198,36.619,5.004,6.222,-2.776,0.0,38.3,39.3,9.401,1.659,21.386,18.754,21.838,19.712,-3.164,26.03,0.0,273.54,,280.0,280.0,20.431,2.867,20.574,24.188
15656.0,2.772,0.641,-35.209,1.659,9.647,5.198,36.619,5.004,6.222,-2.776,0.0,38.3,39.3,9.401,1.659,21.24,18.477,21.841,19.39,-3.164,26.03,0.0,273.54,,280.0,280.0,20.423,2.866,20.547,24.156
15656.5,2.772,0.641,-35.209,1.659,9.647,5.198,36.619,5.004,6.222,-2.776,0.0,38.3,39.3,9.401,1.659,21.047,18.392,21.73,19.3,-3.164,26.03,0.0,274.14,,280.0,280.0,20.237,2.864,20.522,24.112
15657.0,2.772,0.641,-35.209,1.659,9.647,5.198,36.619,5.004,6.222,-2.776,0.0,38.3,39.3,9.401,1.659,21.159,18.645,21.774,19.415,-3.164,26.03,0.0,274.14,,280.0,280.0,20.117,2.863,20.562,24.086
15657.5,2.772,0.641,-35.209,1.659,9.647,5.198,36.619,5.004,6.222,-2.776,0.0,38.3,39.3,9.401,1.659,21.293,18.625,21.801,19.618,-3.164,26.03,0.0,273.24,,280.0,280.0,20.248,2.861,20.619,24.021
15658.0,2.772,0.641,-35.209,1.659,9.647,5.268,36.575,4.946,6.218,-2.783,0.0,38.317,39.258,9.401,1.659,21.357,18.703,21.858,19.716,-3.173,26.031,0.0,273.24,,280.0,280.0,20.334,2.86,20.658,23.962
15658.5,2.772,0.641,-35.209,1.659,9.647,5.268,36.575,4.946,6.218,-2.783,0.0,38.3,39.3,9.401,1.659,21.288,18.232,21.84,19.383,-3.173,26.031,0.0,274.54,,280.0,280.0,20.409,2.858,20.676,23.928
15659.0,2.562,0.589,-35.209,1.651,9.566,5.268,36.575,4.946,6.218,-2.783,0.0,38.3,39.3,9.519,1.661,21.074,17.994,21.759,18.999,-3.173,26.031,0.0,274.54,,280.0,280.0,20.186,2.857,20.61,23.913
15659.5,2.562,0.589,-35.209,1.651,9.566,5.268,36.575,4.946,6.218,-2.783,0.0,38.3,39.3,9.519,1.661,20.975,18.13,21.685,19.326,-3.173,26.031,0.0,273.94,,280.0,280.0,19.957,2.852,20.588,23.868
15660.0,2.562,0.589,-35.209,1.651,9.566,5.268,36.575,4.946,6.218,-2.783,0.0,38.3,39.3,9.519,1.661,21.231,18.863,21.832,19.587,-3.173,26.031,0.0,273.94,,280.0,280.0,20.029,2.847,20.639,23.856
15660.5,2.562,0.589,-35.209,1.651,9.566,5.268,36.575,4.946,6.218,-2.783,0.0,38.3,39.3,9.519,1.661,21.211,18.861,21.845,19.559,-3.173,26.031,0.0,274.14,,280.0,280.0,20.378,2.843,20.69,23.924
15661.0,2.562,0.589,-35.209,1.651,9.566,5.268,36.581,4.96,6.25,-2.773,0.0,38.327,39.333,9.519,1.661,21.213,18.569,21.835,19.423,-3.154,26.041,0.0,274.14,,280.0,280.0,20.369,2.838,20.711,23.896
15661.5,2.562,0.589,-35.209,1.651,9.566,5.268,36.581,4.96,6.25,-2.773,0.0,38.3,39.3,9.519,1.661,21.169,18.426,21.819,19.307,-3.154,26.041,0.0,274.04,,280.0,280.0,20.26,2.833,20.692,23.974
15662.0,2.587,0.601,-35.209,1.63,9.591,5.268,36.581,4.96,6.25,-2.773,0.0,38.3,39.3,9.505,1.747,21.043,18.323,21.768,19.221,-3.154,26.041,0.0,274.04,,280.0,280.0,20.18,2.829,20.654,23.95
15662.5,2.587,0.601,-35.209,1.63,9.591,5.268,36.581,4.96,6.25,-2.773,0.0,38.3,39.3,9.505,1.747,21.035,18.466,21.741,19.321,-3.154,26.041,0.0,274.04,,280.0,280.0,20.089,2.825,20.649,23.823
15663.0,2.587,0.601,-35.209,1.63,9.591,5.268,36.581,4.96,6.25,-2.773,0.0,38.3,39.3,9.505,1.747,21.242,18.617,21.792,19.472,-3.154,26.041,0.0,274.04,,280.0,280.0,20.141,2.821,20.717,23.748
15663.5,2.587,0.601,-35.209,1.63,9.591,5.268,36.581,4.96,6.25,-2.773,0.0,38.3,39.3,9.505,1.747,21.367,18.79,21.89,19.788,-3.154,26.041,0.0,272.74,,280.0,280.0,20.281,2.817,20.738,23.694
15664.0,2.587,0.601,-35.209,1.63,9.591,5.268,36.581,4.96,6.25,-2.773,0.0,38.3,39.3,9.505,1.747,21.29,18.34,21.856,19.414,-3.154,26.041,0.0,272.74,,280.0,280.0,20.459,2.814,20.763,23.641
15664.5,2.587,0.601,-35.209,1.63,9.591,5.256,36.564,4.979,6.281,-2.775,0.0,38.339,39.344,9.505,1.747,21.212,18.283,21.837,19.198,-3.165,26.028,0.0,274.14,,280.0,280.0,20.225,2.81,20.724,23.635
15665.0,2.587,0.601,-35.209,1.63,9.591,5.256,36.564,4.979,6.281,-2.775,0.0,38.3,39.3,9.505,1.747,20.937,18.128,21.754,19.181,-3.165,26.028,0.0,274.14,,280.0,280.0,20.133,2.806,20.698,23.653
15665.5,2.473,0.654,-34.004,1.702,8.811,5.256,36.564,4.979,6.281,-2.775,0.0,38.3,39.3,9.754,1.684,21.11,18.434,21.751,19.367,-3.165,26.028,0.0,273.24,,280.0,280.0,20.0,2.803,20.66,23.645
15666.0,2.473,0.654,-34.004,1.702,8.811,5.256,36.564,4.979,6.281,-2.775,0.0,38.3,39.3,9.754,1.684,21.308,18.785,21.842,19.813,-3.165,26.028,0.0,273.24,,280.0,280.0,20.166,2.797,20.736,23.635
15666.5,2.473,0.654,-34.004,1.702,8.811,5.256,36.564,4.979,6.281,-2.775,0.0,38.3,39.3,9.754,1.684,21.441,18.925,21.911,19.918,-3.165,26.028,0.0,273.74,,280.0,280.0,20.437,2.792,20.768,23.684
15667.0,2.473,0.654,-34.004,1.702,8.811,5.256,36.564,4.979,6.281,-2.775,0.0,38.3,39.3,9.754,1.684,21.255,18.303,21.884,19.246,-3.165,26.028,0.0,273.74,,280.0,280.0,20.549,2.787,20.752,23.749
15667.5,2.473,0.654,-34.004,1.702,8.811,5.279,36.577,4.997,6.334,-2.779,0.0,38.344,39.35,9.754,1.684,21.024,18.082,21.778,19.126,-3.169,26.042,0.0,272.94,,280.0,280.0,20.172,2.781,20.738,23.828
15668.0,2.473,0.654,-34.004,1.702,8.811,5.279,36.577,4.997,6.334,-2.779,0.0,38.3,39.4,9.754,1.684,21.083,18.323,21.778,19.385,-3.169,26.042,0.0,272.94,,280.0,280.0,20.003,2.776,20.695,23.887
15668.5,2.804,0.7,-34.394,1.682,9.611,5.279,36.577,4.997,6.334,-2.779,0.0,38.3,39.4,9.663,1.557,21.263,18.977,21.84,19.919,-3.169,26.042,0.0,274.14,,280.0,280.0,20.142,2.771,20.711,23.895
15669.0,2.804,0.7,-34.394,1.682,9.611,5.279,36.577,4.997,6.334,-2.779,0.0,38.3,39.4,9.663,1.557,21.399,19.128,21.936,19.971,-3.169,26.042,0.0,274.14,,280.0,280.0,20.5,2.772,20.766,23.853
15669.5,2.804,0.7,-34.394,1.682,9.611,5.279,36.577,4.997,6.334,-2.779,0.0,38.3,39.4,9.663,1.557,21.371,18.846,21.958,19.853,-3.169,26.042,0.0,272.94,,280.0,280.0,20.609,2.772,20.802,23.806
15670.0,2.804,0.7,-34.394,1.682,9.611,5.279,36.577,4.997,6.334,-2.779,0.0,38.3,39.4,9.663,1.557,21.303,18.326,21.906,19.434,-3.169,26.042,0.0,272.94,,280.0,280.0,20.507,2.773,20.779,23.873
15670.5,2.804,0.7,-34.394,1.682,9.611,5.279,36.577,4.997,6.334,-2.779,0.0,38.3,39.4,9.663,1.557,21.187,18.158,21.84,19.323,-3.169,26.042,0.0,274.34,,280.0,280.0,20.242,2.773,20.751,23.89
15671.0,2.804,0.7,-34.394,1.682,9.611,5.3,36.611,5.022,6.394,-2.774,0.0,38.353,39.418,9.663,1.557,21.4,19.161,21.935,19.862,-3.167,26.038,0.0,274.34,,280.0,280.0,20.127,2.774,20.797,23.928
15671.5,2.804,0.7,-34.394,1.682,9.611,5.3,36.611,5.022,6.394,-2.774,0.0,38.4,39.4,9.663,1.557,21.504,18.91,21.979,19.777,-3.167,26.038,0.0,273.44,,280.0,280.0,20.59,2.774,20.856,23.908
15672.0,2.733,0.743,-34.288,1.622,9.546,5.3,36.611,5.022,6.394,-2.774,0.0,38.4,39.4,9.661,1.637,21.43,18.75,21.973,19.661,-3.167,26.038,0.0,273.44,,280.0,280.0,20.543,2.775,20.892,23.871
15672.5,2.733,0.743,-34.288,1.622,9.546,5.3,36.611,5.022,6.394,-2.774,0.0,38.4,39.4,9.661,1.637,21.262,18.554,21.95,19.477,-3.167,26.038,0.0,274.04,,280.0,280.0,20.453,2.774,20.865,23.9
15673.0,2.733,0.743,-34.288,1.622,9.546,5.3,36.611,5.022,6.394,-2.774,0.0,38.4,39.4,9.661,1.637,21.054,18.354,21.85,19.279,-3.167,26.038,0.0,274.04,,280.0,280.0,20.311,2.774,20.839,23.881
15673.5,2.733,0.743,-34.288,1.622,9.546,5.3,36.611,5.022,6.394,-2.774,0.0,38.4,39.4,9.661,1.637,21.238,18.623,21.872,19.516,-3.167,26.038,0.0,274.24,,280.0,280.0,20.134,2.773,20.886,23.859
15674.0,2.733,0.743,-34.288,1.622,9.546,5.28,36.61,4.988,6.432,-2.791,0.0,38.358,39.403,9.661,1.637,21.42,18.865,21.929,19.854,-3.166,26.027,0.0,274.24,,280.0,280.0,20.312,2.772,20.905,23.846
15674.5,2.733,0.743,-34.288,1.622,9.546,5.28,36.61,4.988,6.432,-2.791,0.0,38.4,39.4,9.661,1.637,21.444,18.666,21.994,19.718,-3.166,26.027,0.0,274.34,,280.0,280.0,20.517,2.772,20.943,23.81
15675.0,2.862,0.683,-35.209,1.596,9.635,5.28,36.61,4.988,6.432,-2.791,0.0,38.4,39.4,9.503,1.769,21.327,18.437,21.97,19.366,-3.166,26.027,0.0,274.34,,280.0,280.0,20.455,2.771,20.919,23.822
15675.5,2.862,0.683,-35.209,1.596,9.635,5.28,36.61,4.988,6.432,-2.791,0.0,38.4,39.4,9.503,1.769,21.133,18.399,21.885,19.461,-3.166,26.027,0.0,274.44,,280.0,280.0,20.275,2.772,20.895,23.861
15676.0,2.862,0.683,-35.209,1.596,9.635,5.28,36.61,4.988,6.432,-2.791,0.0,38.4,39.4,9.503,1.769,21.4,18.792,21.938,19.848,-3.166,26.027,0.0,274.44,,280.0,280.0,20.219,2.774,20.878,23.896
15676.5,2.862,0.683,-35.209,1.596,9.635,5.28,36.61,4.988,6.432,-2.791,0.0,38.4,39.4,9.503,1.769,21.54,19.285,22.038,20.03,-3.166,26.027,0.0,274.64,,280.0,280.0,20.495,2.775,20.993,23.916
15677.0,2.862,0.683,-35.209,1.596,9.635,5.28,36.61,4.988,6.432,-2.791,0.0,38.4,39.4,9.503,1.769,21.604,19.25,22.105,19.979,-3.166,26.027,0.0,274.64,,280.0,280.0,20.723,2.777,21.009,23.876
15677.5,2.862,0.683,-35.209,1.596,9.635,5.262,36.572,4.968,6.475,-2.773,0.0,38.377,39.387,9.503,1.769,21.432,18.949,22.091,19.8,-3.16,26.04,0.0,272.94,,280.0,280.0,20.735,2.778,21.002,23.838
15678.0,2.862,0.683,-35.209,1.596,9.635,5.262,36.572,4.968,6.475,-2.773,0.0,38.4,39.4,9.503,1.769,21.212,18.725,21.964,19.612,-3.16,26.04,0.0,272.94,,280.0,280.0,20.568,2.78,20.972,23.875
15678.5,2.589,0.584,-35.209,1.631,9.576,5.262,36.572,4.968,6.475,-2.773,0.0,38.4,39.4,9.557,1.699,21.37,19.132,22.01,19.887,-3.16,26.04,0.0,274.34,,280.0,280.0,20.378,2.781,20.967,23.936
15679.0,2.589,0.584,-35.209,1.631,9.576,5.262,36.572,4.968,6.475,-2.773,0.0,38.4,39.4,9.557,1.699,21.642,19.178,22.082,20.074,-3.16,26.04,0.0,274.34,,280.0,280.0,20.6,2.778,21.032,24.058
15679.5,2.589,0.584,-35.209,1.631,9.576,5.262,36.572,4.968,6.475,-2.773,0.0,38.4,39.4,9.557,1.699,21.719,19.089,22.168,20.073,-3.16,26.04,0.0,273.04,,280.0,280.0,20.744,2.775,21.071,24.153
15680.0,2.589,0.584,-35.209,1.631,9.576,5.262,36.572,4.968,6.475,-2.773,0.0,38.4,39.4,9.557,1.699,21.678,18.879,22.181,19.785,-3.16,26.04,0.0,273.04,,280.0,280.0,20.762,2.772,21.094,24.167
15680.5,2.589,0.584,-35.209,1.631,9.576,5.257,36.586,4.996,6.539,-2.786,0.0,38.388,39.417,9.557,1.699,21.472,18.607,22.092,19.47,-3.17,26.029,0.0,274.44,,280.0,280.0,20.631,2.769,21.068,24.085
15681.0,2.589,0.584,-35.209,1.631,9.576,5.257,36.586,4.996,6.539,-2.786,0.0,38.4,39.4,9.557,1.699,21.287,18.566,22.012,19.624,-3.17,26.029,0.0,274.44,,280.0,280.0,20.41,2.766,21.038,24.127
15681.5,2.777,0.734,-33.585,1.671,9.418,5.257,36.586,4.996,6.539,-2.786,0.0,38.4,39.4,9.787,1.581,21.613,19.424,22.154,20.108,-3.17,26.029,0.0,273.24,,280.0,280.0,20.372,2.763,21.108,24.179
15682.0,2.777,0.734,-33.585,1.671,9.418,5.257,36.586,4.996,6.539,-2.786,0.0,38.4,39.4,9.787,1.581,21.804,19.432,22.241,20.184,-3.17,26.029,0.0,273.24,,280.0,280.0,20.825,2.763,21.167,24.192
15682.5,2.777,0.734,-33.585,1.671,9.418,5.257,36.586,4.996,6.539,-2.786,0.0,38.4,39.4,9.787,1.581,21.702,19.179,22.242,19.945,-3.17,26.029,0.0,274.04,,280.0,280.0,20.915,2.763,21.199,24.152
15683.0,2.777,0.734,-33.585,1.671,9.418,5.257,36.586,4.996,6.539,-2.786,0.0,38.4,39.4,9.787,1.581,21.415,18.742,22.141,19.578,-3.17,26.029,0.0,274.04,,280.0,280.0,20.767,2.763,21.173,24.139
15683.5,2.777,0.734,-33.585,1.671,9.418,5.258,36.623,5.002,6.597,-2.786,0.0,38.405,39.493,9.787,1.581,21.319,18.631,22.066,19.619,-3.167,26.026,0.0,273.04,,280.0,280.0,20.469,2.764,21.151,24.189
15684.0,2.777,0.734,-33.585,1.671,9.418,5.258,36.623,5.002,6.597,-2.786,0.0,38.4,39.5,9.787,1.581,21.404,19.084,22.089,19.738,-3.167,26.026,0.0,273.04,,280.0,280.0,20.408,2.764,21.208,24.223
15684.5,2.777,0.734,-33.585,1.671,9.418,5.258,36.623,5.002,6.597,-2.786,0.0,38.4,39.5,9.787,1.581,21.532,19.252,22.131,19.89,-3.167,26.026,0.0,274.24,,280.0,280.0,20.579,2.764,21.236,24.172
15685.0,3.199,0.786,-35.02,1.603,9.535,5.258,36.623,5.002,6.597,-2.786,0.0,38.4,39.5,9.677,1.664,21.699,19.067,22.185,19.783,-3.167,26.026,0.0,274.24,,280.0,280.0,20.701,2.771,21.26,24.151
15685.5,3.199,0.786,-35.02,1.603,9.535,5.258,36.623,5.002,6.597,-2.786,0.0,38.4,39.5,9.677,1.664,21.525,18.937,22.158,19.722,-3.167,26.026,0.0,272.84,,280.0,280.0,20.683,2.778,21.259,24.108
15686.0,3.199,0.786,-35.02,1.603,9.535,5.258,36.623,5.002,6.597,-2.786,0.0,38.4,39.5,9.677,1.664,21.377,18.672,22.096,19.512,-3.167,26.026,0.0,272.84,,280.0,280.0,20.586,2.778,21.221,24.056
15686.5,3.199,0.786,-35.02,1.603,9.535,5.258,36.623,5.002,6.597,-2.786,0.0,38.4,39.5,9.677,1.664,21.408,18.942,22.094,19.834,-3.167,26.026,0.0,274.14,,280.0,280.0,20.414,2.785,21.164,23.983
15687.0,3.199,0.786,-35.02,1.603,9.535,5.282,36.653,5.006,6.619,-2.786,0.0,38.422,39.498,9.677,1.664,21.678,19.271,22.166,20.23,-3.167,26.035,0.0,274.14,,280.0,280.0,20.57,2.792,21.242,23.947
15687.5,3.199,0.786,-35.02,1.603,9.535,5.282,36.653,5.006,6.619,-2.786,0.0,38.4,39.5,9.677,1.664,21.851,19.673,22.273,20.432,-3.167,26.035,0.0,273.14,,280.0,280.0,20.836,2.805,21.295,23.946
15688.0,2.814,0.664,-35.209,1.597,9.595,5.282,36.653,5.006,6.619,-2.786,0.0,38.4,39.5,9.428,1.699,21.829,19.331,22.314,20.299,-3.167,26.035,0.0,273.14,,280.0,280.0,21.057,2.805,21.32,23.94
15688.5,2.814,0.664,-35.209,1.597,9.595,5.282,36.653,5.006,6.619,-2.786,0.0,38.4,39.5,9.428,1.699,21.499,18.61,22.186,19.62,-3.167,26.035,0.0,274.24,,280.0,280.0,20.943,2.806,21.28,23.963
15689.0,2.814,0.664,-35.209,1.597,9.595,5.282,36.653,5.006,6.619,-2.786,0.0,38.4,39.5,9.428,1.699,21.455,18.906,22.136,19.703,-3.167,26.035,0.0,274.24,,280.0,280.0,20.479,2.806,21.281,24.038
15689.5,2.814,0.664,-35.209,1.597,9.595,5.282,36.653,5.006,6.619,-2.786,0.0,38.4,39.5,9.428,1.699,21.531,19.416,22.171,19.969,-3.167,26.035,0.0,272.74,,280.0,280.0,20.55,2.806,21.291,24.072
15690.0,2.814,0.664,-35.209,1.597,9.595,5.257,36.614,5.007,6.617,-2.791,0.0,38.426,39.506,9.428,1.699,21.759,19.473,22.248,20.058,-3.18,26.034,0.0,272.74,,280.0,280.0,20.772,2.806,21.349,24.062
15690.5,2.814,0.664,-35.209,1.597,9.595,5.257,36.614,5.007,6.617,-2.791,0.0,38.4,39.5,9.428,1.699,21.695,19.233,22.251,20.004,-3.18,26.034,0.0,274.84,,280.0,280.0,20.885,2.806,21.349,24.078
15691.0,2.814,0.664,-35.209,1.597,9.595,5.257,36.614,5.007,6.617,-2.791,0.0,38.4,39.5,9.428,1.699,21.61,19.176,22.243,19.935,-3.18,26.034,0.0,274.84,,280.0,280.0,20.796,2.806,21.313,23.994
