t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
15691.5,2.273,0.64,-34.088,1.726,9.499,5.257,36.614,5.007,6.617,-2.791,0.0,38.4,39.5,9.616,1.577,21.452,18.765,22.173,19.783,-3.18,26.034,0.0,273.74,,280.0,280.0,20.741,2.806,21.29,23.873
15692.0,2.273,0.64,-34.088,1.726,9.499,5.257,36.614,5.007,6.617,-2.791,0.0,38.4,39.5,9.616,1.577,21.704,19.441,22.235,20.162,-3.18,26.034,0.0,273.74,,280.0,280.0,20.543,2.798,21.301,23.818
15692.5,2.273,0.64,-34.088,1.726,9.499,5.257,36.614,5.007,6.617,-2.791,0.0,38.4,39.5,9.616,1.577,21.916,19.426,22.333,20.349,-3.18,26.034,0.0,275.24,,280.0,280.0,20.885,2.789,21.364,23.774
15693.0,2.273,0.64,-34.088,1.726,9.499,5.257,36.614,5.007,6.617,-2.791,0.0,38.4,39.5,9.616,1.577,21.94,19.264,22.367,20.244,-3.18,26.034,0.0,275.24,,280.0,280.0,21.006,2.781,21.379,23.699
15693.5,2.273,0.64,-34.088,1.726,9.499,5.253,36.591,4.99,6.618,-2.786,0.0,38.44,39.517,9.616,1.577,21.799,19.019,22.331,19.912,-3.181,26.033,0.0,273.94,,280.0,280.0,20.954,2.772,21.401,23.726
15694.0,2.273,0.64,-34.088,1.726,9.499,5.253,36.591,4.99,6.618,-2.786,0.0,38.4,39.5,9.616,1.577,21.657,18.885,22.28,19.821,-3.181,26.033,0.0,273.94,,280.0,280.0,20.765,2.764,21.376,23.678
15694.5,2.503,0.651,-34.482,1.711,9.57,5.253,36.591,4.99,6.618,-2.786,0.0,38.4,39.5,9.581,1.506,21.699,18.952,22.264,19.943,-3.181,26.033,0.0,275.44,,280.0,280.0,20.661,2.756,21.411,23.68
15695.0,2.503,0.651,-34.482,1.711,9.57,5.253,36.591,4.99,6.618,-2.786,0.0,38.4,39.5,9.581,1.506,21.707,19.403,22.29,20.203,-3.181,26.033,0.0,275.44,,280.0,280.0,20.714,2.752,21.45,23.7
15695.5,2.503,0.651,-34.482,1.711,9.57,5.253,36.591,4.99,6.618,-2.786,0.0,38.4,39.5,9.581,1.506,21.97,19.519,22.417,20.191,-3.181,26.033,0.0,274.94,,280.0,280.0,20.901,2.748,21.499,23.687
15696.0,2.503,0.651,-34.482,1.711,9.57,5.253,36.591,4.99,6.618,-2.786,0.0,38.4,39.5,9.581,1.506,21.72,19.113,22.347,19.92,-3.181,26.033,0.0,274.94,,280.0,280.0,21.024,2.744,21.483,23.734
15696.5,2.503,0.651,-34.482,1.711,9.57,5.23,36.622,4.999,6.656,-2.784,0.0,38.445,39.525,9.581,1.506,21.622,19.037,22.313,19.9,-3.176,26.034,0.0,274.84,,280.0,280.0,20.775,2.74,21.463,23.839
15697.0,2.503,0.651,-34.482,1.711,9.57,5.23,36.622,4.999,6.656,-2.784,0.0,38.4,39.5,9.581,1.506,21.732,19.318,22.332,20.087,-3.176,26.034,0.0,274.84,,280.0,280.0,20.718,2.736,21.429,23.866
15697.5,2.503,0.651,-34.482,1.711,9.57,5.23,36.622,4.999,6.656,-2.784,0.0,38.4,39.5,9.581,1.506,21.929,19.483,22.392,20.379,-3.176,26.034,0.0,273.94,,280.0,280.0,20.867,2.732,21.501,23.756
15698.0,2.328,0.666,-34.015,1.681,9.483,5.23,36.622,4.999,6.656,-2.784,0.0,38.4,39.5,9.597,1.552,22.025,19.875,22.481,20.665,-3.176,26.034,0.0,273.94,,280.0,280.0,21.046,2.728,21.571,23.751
15698.5,2.328,0.666,-34.015,1.681,9.483,5.23,36.622,4.999,6.656,-2.784,0.0,38.4,39.5,9.597,1.552,22.014,19.656,22.501,20.393,-3.176,26.034,0.0,275.04,,280.0,280.0,21.261,2.722,21.59,23.77
15699.0,2.328,0.666,-34.015,1.681,9.483,5.23,36.622,4.999,6.656,-2.784,0.0,38.4,39.5,9.597,1.552,21.874,19.08,22.457,20.111,-3.176,26.034,0.0,275.04,,280.0,280.0,21.141,2.715,21.583,23.708
15699.5,2.328,0.666,-34.015,1.681,9.483,5.23,36.622,4.999,6.656,-2.784,0.0,38.4,39.5,9.597,1.552,21.815,19.651,22.458,20.38,-3.176,26.034,0.0,274.14,,280.0,280.0,20.881,2.709,21.566,23.708
15700.0,2.328,0.666,-34.015,1.681,9.483,5.246,36.634,5.001,6.677,-2.791,0.0,38.457,39.581,9.597,1.552,22.031,19.971,22.549,20.712,-3.174,26.032,0.0,274.14,,280.0,280.0,21.076,2.703,21.61,23.699
15700.5,2.328,0.666,-34.015,1.681,9.483,5.246,36.634,5.001,6.677,-2.791,0.0,38.5,39.6,9.597,1.552,22.26,19.758,22.621,20.702,-3.174,26.032,0.0,274.14,,280.0,280.0,21.316,2.697,21.692,23.768
15701.0,2.71,0.663,-35.209,1.604,9.521,5.246,36.634,5.001,6.677,-2.791,0.0,38.5,39.6,9.63,1.687,22.206,19.457,22.627,20.279,-3.174,26.032,0.0,274.14,,280.0,280.0,21.335,2.691,21.729,23.898
15701.5,2.71,0.663,-35.209,1.604,9.521,5.246,36.634,5.001,6.677,-2.791,0.0,38.5,39.6,9.63,1.687,22.001,19.374,22.573,20.113,-3.174,26.032,0.0,274.44,,280.0,280.0,21.142,2.691,21.716,23.898
15702.0,2.71,0.663,-35.209,1.604,9.521,5.246,36.634,5.001,6.677,-2.791,0.0,38.5,39.6,9.63,1.687,21.771,19.155,22.501,20.086,-3.174,26.032,0.0,274.44,,280.0,280.0,21.015,2.691,21.686,23.87
15702.5,2.71,0.663,-35.209,1.604,9.521,5.246,36.634,5.001,6.677,-2.791,0.0,38.5,39.6,9.63,1.687,22.092,19.864,22.586,20.559,-3.174,26.032,0.0,274.84,,280.0,280.0,20.878,2.691,21.749,23.826
15703.0,2.71,0.663,-35.209,1.604,9.521,5.271,36.622,5.001,6.696,-2.789,0.0,38.48,39.536,9.63,1.687,22.111,20.1,22.655,20.713,-3.171,26.035,0.0,274.84,,280.0,280.0,21.275,2.692,21.797,23.842
15703.5,2.71,0.663,-35.209,1.604,9.521,5.271,36.622,5.001,6.696,-2.789,0.0,38.5,39.5,9.63,1.687,22.069,19.786,22.647,20.418,-3.171,26.035,0.0,274.14,,280.0,280.0,21.395,2.692,21.823,23.821
15704.0,2.582,0.68,-34.182,1.672,9.469,5.271,36.622,5.001,6.696,-2.789,0.0,38.5,39.5,9.685,1.624,21.915,19.374,22.571,20.16,-3.171,26.035,0.0,274.14,,280.0,280.0,21.23,2.692,21.826,23.851
15704.5,2.582,0.68,-34.182,1.672,9.469,5.271,36.622,5.001,6.696,-2.789,0.0,38.5,39.5,9.685,1.624,21.825,19.404,22.541,20.041,-3.171,26.035,0.0,274.84,,280.0,280.0,21.005,2.691,21.799,23.919
15705.0,2.582,0.68,-34.182,1.672,9.469,5.271,36.622,5.001,6.696,-2.789,0.0,38.5,39.5,9.685,1.624,21.936,19.717,22.543,20.474,-3.171,26.035,0.0,274.84,,280.0,280.0,20.953,2.689,21.832,23.978
15705.5,2.582,0.68,-34.182,1.672,9.469,5.271,36.622,5.001,6.696,-2.789,0.0,38.5,39.5,9.685,1.624,22.21,20.039,22.656,20.884,-3.171,26.035,0.0,275.04,,280.0,280.0,21.167,2.687,21.862,23.941
15706.0,2.582,0.68,-34.182,1.672,9.469,5.271,36.622,5.001,6.696,-2.789,0.0,38.5,39.5,9.685,1.624,22.218,19.674,22.741,20.578,-3.171,26.035,0.0,275.04,,280.0,280.0,21.447,2.685,21.911,23.883
15706.5,2.582,0.68,-34.182,1.672,9.469,5.257,36.595,4.972,6.694,-2.786,0.0,38.481,39.531,9.685,1.624,22.105,19.386,22.713,20.359,-3.18,26.021,0.0,275.44,,280.0,280.0,21.303,2.684,21.914,23.872
15707.0,2.582,0.68,-34.182,1.672,9.469,5.257,36.595,4.972,6.694,-2.786,0.0,38.5,39.5,9.685,1.624,22.048,19.803,22.715,20.564,-3.18,26.021,0.0,275.44,,280.0,280.0,21.141,2.682,21.891,23.858
15707.5,2.881,0.695,-35.209,1.611,9.527,5.257,36.595,4.972,6.694,-2.786,0.0,38.5,39.5,9.568,1.68,22.21,20.16,22.769,20.802,-3.18,26.021,0.0,274.94,,280.0,280.0,21.282,2.68,21.9,23.853
15708.0,2.881,0.695,-35.209,1.611,9.527,5.257,36.595,4.972,6.694,-2.786,0.0,38.5,39.5,9.568,1.68,22.464,20.222,22.864,21.065,-3.18,26.021,0.0,274.94,,280.0,280.0,21.485,2.684,21.982,23.91
15708.5,2.881,0.695,-35.209,1.611,9.527,5.257,36.595,4.972,6.694,-2.786,0.0,38.5,39.5,9.568,1.68,22.486,19.966,22.908,20.832,-3.18,26.021,0.0,275.34,,280.0,280.0,21.654,2.687,22.075,23.901
15709.0,2.881,0.695,-35.209,1.611,9.527,5.257,36.595,4.972,6.694,-2.786,0.0,38.5,39.5,9.568,1.68,22.289,19.562,22.846,20.287,-3.18,26.021,0.0,275.34,,280.0,280.0,21.548,2.69,22.044,23.967
15709.5,2.881,0.695,-35.209,1.611,9.527,5.255,36.651,5.001,6.755,-2.79,0.0,38.49,39.576,9.568,1.68,22.042,19.489,22.725,20.345,-3.165,26.024,0.0,275.24,,280.0,280.0,21.246,2.693,22.013,23.94
15710.0,2.881,0.695,-35.209,1.611,9.527,5.255,36.651,5.001,6.755,-2.79,0.0,38.5,39.6,9.568,1.68,22.209,20.146,22.767,20.841,-3.165,26.024,0.0,275.24,,280.0,280.0,21.15,2.696,22.028,23.898
15710.5,3.228,0.865,-34.056,1.655,9.464,5.255,36.651,5.001,6.755,-2.79,0.0,38.5,39.6,9.608,1.538,22.398,20.466,22.882,21.015,-3.165,26.024,0.0,274.84,,280.0,280.0,21.491,2.699,22.092,23.827
15711.0,3.228,0.865,-34.056,1.655,9.464,5.255,36.651,5.001,6.755,-2.79,0.0,38.5,39.6,9.608,1.538,22.405,20.242,22.921,20.897,-3.165,26.024,0.0,274.84,,280.0,280.0,21.69,2.708,22.144,23.8
15711.5,3.228,0.865,-34.056,1.655,9.464,5.255,36.651,5.001,6.755,-2.79,0.0,38.5,39.6,9.608,1.538,22.233,19.877,22.885,20.549,-3.165,26.024,0.0,275.44,,280.0,280.0,21.616,2.716,22.151,23.796
15712.0,3.228,0.865,-34.056,1.655,9.464,5.255,36.651,5.001,6.755,-2.79,0.0,38.5,39.6,9.608,1.538,22.031,19.518,22.804,20.303,-3.165,26.024,0.0,275.44,,280.0,280.0,21.386,2.725,22.089,23.842
15712.5,3.228,0.865,-34.056,1.655,9.464,5.255,36.651,5.001,6.755,-2.79,0.0,38.5,39.6,9.608,1.538,22.05,19.687,22.777,20.526,-3.165,26.024,0.0,275.14,,280.0,280.0,21.164,2.733,22.079,23.817
15713.0,3.228,0.865,-34.056,1.655,9.464,5.271,36.667,5.013,6.768,-2.781,0.0,38.497,39.544,9.608,1.538,22.556,20.652,22.984,21.212,-3.175,26.022,0.0,275.14,,280.0,280.0,21.26,2.741,22.153,23.829
15713.5,3.228,0.865,-34.056,1.655,9.464,5.271,36.667,5.013,6.768,-2.781,0.0,38.5,39.5,9.608,1.538,22.416,20.441,23.011,20.985,-3.175,26.022,0.0,275.24,,280.0,280.0,21.851,2.749,22.234,23.838
15714.0,2.398,0.664,-33.669,1.641,9.496,5.271,36.667,5.013,6.768,-2.781,0.0,38.5,39.5,9.636,1.556,22.315,20.11,22.987,20.836,-3.175,26.022,0.0,275.24,,280.0,280.0,21.713,2.757,22.256,23.827
15714.5,2.398,0.664,-33.669,1.641,9.496,5.271,36.667,5.013,6.768,-2.781,0.0,38.5,39.5,9.636,1.556,22.269,19.7,22.925,20.535,-3.175,26.022,0.0,274.64,,280.0,280.0,21.562,2.751,22.257,23.869
15715.0,2.398,0.664,-33.669,1.641,9.496,5.271,36.667,5.013,6.768,-2.781,0.0,38.5,39.5,9.636,1.556,22.091,19.782,22.854,20.487,-3.175,26.022,0.0,274.64,,280.0,280.0,21.357,2.745,22.236,23.885
15715.5,2.398,0.664,-33.669,1.641,9.496,5.271,36.667,5.013,6.768,-2.781,0.0,38.5,39.5,9.636,1.556,22.2,20.25,22.895,20.744,-3.175,26.022,0.0,275.34,,280.0,280.0,21.303,2.74,22.289,23.921
15716.0,2.398,0.664,-33.669,1.641,9.496,5.278,36.635,4.974,6.774,-2.795,0.0,38.499,39.583,9.636,1.556,22.51,20.429,22.983,21.111,-3.189,26.009,0.0,275.34,,280.0,280.0,21.522,2.734,22.345,23.88
15716.5,2.398,0.664,-33.669,1.641,9.496,5.278,36.635,4.974,6.774,-2.795,0.0,38.5,39.6,9.636,1.556,22.539,20.116,23.062,20.747,-3.189,26.009,0.0,275.04,,280.0,280.0,21.758,2.729,22.373,23.78
15717.0,2.492,0.666,-33.446,1.645,9.44,5.278,36.635,4.974,6.774,-2.795,0.0,38.5,39.6,9.817,1.605,22.266,19.919,22.983,20.471,-3.189,26.009,0.0,275.04,,280.0,280.0,21.616,2.723,22.354,23.713
15717.5,2.492,0.666,-33.446,1.645,9.44,5.278,36.635,4.974,6.774,-2.795,0.0,38.5,39.6,9.817,1.605,21.959,19.505,22.855,20.342,-3.189,26.009,0.0,274.54,,280.0,280.0,21.41,2.719,22.311,23.723
15718.0,2.492,0.666,-33.446,1.645,9.44,5.278,36.635,4.974,6.774,-2.795,0.0,38.5,39.6,9.817,1.605,22.155,20.306,22.885,20.841,-3.189,26.009,0.0,274.54,,280.0,280.0,21.165,2.716,22.269,23.711
15718.5,2.492,0.666,-33.446,1.645,9.44,5.278,36.635,4.974,6.774,-2.795,0.0,38.5,39.6,9.817,1.605,22.514,20.536,22.991,21.235,-3.189,26.009,0.0,274.34,,280.0,280.0,21.547,2.712,22.317,23.645
15719.0,2.492,0.666,-33.446,1.645,9.44,5.278,36.635,4.974,6.774,-2.795,0.0,38.5,39.6,9.817,1.605,22.584,20.343,23.052,21.098,-3.189,26.009,0.0,274.34,,280.0,280.0,21.819,2.708,22.418,23.508
15719.5,2.492,0.666,-33.446,1.645,9.44,5.303,36.617,5.012,6.778,-2.777,0.0,38.525,39.573,9.817,1.605,22.469,19.985,23.017,20.724,-3.173,26.018,0.0,274.54,,280.0,280.0,21.769,2.705,22.413,23.459
15720.0,2.492,0.666,-33.446,1.645,9.44,5.303,36.617,5.012,6.778,-2.777,0.0,38.5,39.6,9.817,1.605,22.008,19.651,22.864,20.25,-3.173,26.018,0.0,274.54,,280.0,280.0,21.549,2.701,22.384,23.434
15720.5,3.564,0.815,-35.209,1.59,9.503,5.303,36.617,5.012,6.778,-2.777,0.0,38.5,39.6,9.597,1.705,22.04,19.885,22.835,20.571,-3.173,26.018,0.0,274.34,,280.0,280.0,21.193,2.698,22.327,23.489
15721.0,3.564,0.815,-35.209,1.59,9.503,5.303,36.617,5.012,6.778,-2.777,0.0,38.5,39.6,9.597,1.705,22.433,20.505,22.964,21.194,-3.173,26.018,0.0,274.34,,280.0,280.0,21.333,2.712,22.315,23.565
15721.5,3.564,0.815,-35.209,1.59,9.503,5.303,36.617,5.012,6.778,-2.777,0.0,38.5,39.6,9.597,1.705,22.559,20.7,23.067,21.21,-3.173,26.018,0.0,274.14,,280.0,280.0,21.774,2.726,22.381,23.63
15722.0,3.564,0.815,-35.209,1.59,9.503,5.303,36.617,5.012,6.778,-2.777,0.0,38.5,39.6,9.597,1.705,22.465,20.356,23.092,20.977,-3.173,26.018,0.0,274.14,,280.0,280.0,21.884,2.74,22.405,23.644
15722.5,3.564,0.815,-35.209,1.59,9.503,5.269,36.633,5.011,6.794,-2.782,0.0,38.528,39.596,9.597,1.705,22.294,19.897,22.999,20.514,-3.175,26.006,0.0,273.64,,280.0,280.0,21.723,2.753,22.389,23.635
15723.0,3.564,0.815,-35.209,1.59,9.503,5.269,36.633,5.011,6.794,-2.782,0.0,38.5,39.6,9.597,1.705,22.131,19.551,22.867,20.226,-3.175,26.006,0.0,273.64,,280.0,280.0,21.426,2.767,22.366,23.653
15723.5,2.71,0.722,-33.573,1.7,9.444,5.269,36.633,5.011,6.794,-2.782,0.0,38.5,39.6,9.796,1.613,22.368,20.605,22.926,20.997,-3.175,26.006,0.0,273.44,,280.0,280.0,21.193,2.78,22.379,23.675
15724.0,2.71,0.722,-33.573,1.7,9.444,5.269,36.633,5.011,6.794,-2.782,0.0,38.5,39.6,9.796,1.613,22.507,20.63,23.023,21.044,-3.175,26.006,0.0,273.44,,280.0,280.0,21.724,2.779,22.454,23.748
15724.5,2.71,0.722,-33.573,1.7,9.444,5.269,36.633,5.011,6.794,-2.782,0.0,38.5,39.6,9.796,1.613,22.537,20.522,23.068,21.067,-3.175,26.006,0.0,274.04,,280.0,280.0,21.801,2.777,22.477,23.801
15725.0,2.71,0.722,-33.573,1.7,9.444,5.269,36.633,5.011,6.794,-2.782,0.0,38.5,39.6,9.796,1.613,22.328,20.171,23.041,20.681,-3.175,26.006,0.0,274.04,,280.0,280.0,21.798,2.776,22.493,23.804
15725.5,2.71,0.722,-33.573,1.7,9.444,5.292,36.668,5.008,6.834,-2.783,0.0,38.537,39.631,9.796,1.613,22.187,19.641,22.908,20.241,-3.163,26.016,0.0,274.64,,280.0,280.0,21.555,2.775,22.488,23.731
15726.0,2.71,0.722,-33.573,1.7,9.444,5.292,36.668,5.008,6.834,-2.783,0.0,38.5,39.6,9.796,1.613,22.072,19.881,22.873,20.597,-3.163,26.016,0.0,274.64,,280.0,280.0,21.244,2.774,22.383,23.711
15726.5,2.71,0.722,-33.573,1.7,9.444,5.292,36.668,5.008,6.834,-2.783,0.0,38.5,39.6,9.796,1.613,22.396,20.384,22.948,21.154,-3.163,26.016,0.0,274.24,,280.0,280.0,21.356,2.773,22.461,23.692
15727.0,2.868,0.77,-34.006,1.699,9.479,5.292,36.668,5.008,6.834,-2.783,0.0,38.5,39.6,9.62,1.51,22.744,20.945,23.213,21.41,-3.163,26.016,0.0,274.24,,280.0,280.0,21.721,2.772,22.557,23.687
15727.5,2.868,0.77,-34.006,1.699,9.479,5.292,36.668,5.008,6.834,-2.783,0.0,38.5,39.6,9.62,1.51,22.532,20.344,23.209,20.921,-3.163,26.016,0.0,274.44,,280.0,280.0,22.078,2.774,22.59,23.698
15728.0,2.868,0.77,-34.006,1.699,9.479,5.292,36.668,5.008,6.834,-2.783,0.0,38.5,39.6,9.62,1.51,22.359,19.684,23.121,20.302,-3.163,26.016,0.0,274.44,,280.0,280.0,21.751,2.775,22.556,23.737
15728.5,2.868,0.77,-34.006,1.699,9.479,5.292,36.668,5.008,6.834,-2.783,0.0,38.5,39.6,9.62,1.51,22.177,19.61,23.052,20.22,-3.163,26.016,0.0,274.24,,280.0,280.0,21.366,2.777,22.483,23.784
15729.0,2.868,0.77,-34.006,1.699,9.479,5.264,36.71,5.024,6.864,-2.785,0.0,38.524,39.592,9.62,1.51,22.313,20.371,23.061,20.886,-3.182,26.019,0.0,274.24,,280.0,280.0,21.265,2.778,22.426,23.83
15729.5,2.868,0.77,-34.006,1.699,9.479,5.264,36.71,5.024,6.864,-2.785,0.0,38.5,39.6,9.62,1.51,22.661,20.51,23.147,21.164,-3.182,26.019,0.0,273.34,,280.0,280.0,21.658,2.78,22.526,23.843
15730.0,2.994,0.805,-34.031,1.716,9.527,5.264,36.71,5.024,6.864,-2.785,0.0,38.5,39.6,9.58,1.49,22.71,20.514,23.218,21.245,-3.182,26.019,0.0,273.34,,280.0,280.0,21.871,2.781,22.545,23.908
15730.5,2.994,0.805,-34.031,1.716,9.527,5.264,36.71,5.024,6.864,-2.785,0.0,38.5,39.6,9.58,1.49,22.596,20.133,23.266,20.744,-3.182,26.019,0.0,273.54,,280.0,280.0,21.922,2.785,22.553,23.921
15731.0,2.994,0.805,-34.031,1.716,9.527,5.264,36.71,5.024,6.864,-2.785,0.0,38.5,39.6,9.58,1.49,22.38,19.829,23.172,20.38,-3.182,26.019,0.0,273.54,,280.0,280.0,21.685,2.788,22.481,23.912
15731.5,2.994,0.805,-34.031,1.716,9.527,5.264,36.71,5.024,6.864,-2.785,0.0,38.5,39.6,9.58,1.49,22.4,20.123,23.139,20.713,-3.182,26.019,0.0,274.14,,280.0,280.0,21.44,2.791,22.442,23.908
15732.0,2.994,0.805,-34.031,1.716,9.527,5.291,36.684,4.997,6.859,-2.793,0.0,38.532,39.591,9.58,1.49,22.498,20.467,23.161,21.117,-3.182,26.016,0.0,274.14,,280.0,280.0,21.594,2.795,22.481,23.953
15732.5,2.994,0.805,-34.031,1.716,9.527,5.291,36.684,4.997,6.859,-2.793,0.0,38.5,39.6,9.58,1.49,22.776,21.114,23.276,21.601,-3.182,26.016,0.0,274.34,,280.0,280.0,21.811,2.798,22.528,24.01
15733.0,2.994,0.805,-34.031,1.716,9.527,5.291,36.684,4.997,6.859,-2.793,0.0,38.5,39.6,9.58,1.49,22.818,20.774,23.352,21.315,-3.182,26.016,0.0,274.34,,280.0,280.0,22.192,2.801,22.606,24.014
15733.5,2.789,0.665,-35.209,1.58,9.576,5.291,36.684,4.997,6.859,-2.793,0.0,38.5,39.6,9.436,1.691,22.541,20.156,23.32,20.723,-3.182,26.016,0.0,273.94,,280.0,280.0,22.065,2.804,22.563,24.013
15734.0,2.789,0.665,-35.209,1.58,9.576,5.291,36.684,4.997,6.859,-2.793,0.0,38.5,39.6,9.436,1.691,22.262,20.046,23.133,20.689,-3.182,26.016,0.0,273.94,,280.0,280.0,21.685,2.804,22.499,24.016
15734.5,2.789,0.665,-35.209,1.58,9.576,5.291,36.684,4.997,6.859,-2.793,0.0,38.5,39.6,9.436,1.691,22.467,20.585,23.187,21.218,-3.182,26.016,0.0,273.84,,280.0,280.0,21.533,2.804,22.492,24.024
15735.0,2.789,0.665,-35.209,1.58,9.576,5.291,36.684,4.997,6.859,-2.793,0.0,38.5,39.6,9.436,1.691,22.783,20.985,23.3,21.533,-3.182,26.016,0.0,273.84,,280.0,280.0,21.864,2.804,22.546,24.015
15735.5,2.789,0.665,-35.209,1.58,9.576,5.316,36.642,4.968,6.852,-2.784,0.0,38.524,39.58,9.436,1.691,22.942,20.702,23.388,21.279,-3.183,26.016,0.0,274.04,,280.0,280.0,22.15,2.803,22.603,23.995
15736.0,2.789,0.665,-35.209,1.58,9.576,5.316,36.642,4.968,6.852,-2.784,0.0,38.5,39.6,9.436,1.691,22.781,20.425,23.365,20.893,-3.183,26.016,0.0,274.04,,280.0,280.0,22.078,2.803,22.632,23.982
15736.5,2.785,0.64,-35.209,1.641,9.635,5.316,36.642,4.968,6.852,-2.784,0.0,38.5,39.6,9.49,1.729,22.31,19.93,23.251,20.464,-3.183,26.016,0.0,273.94,,280.0,280.0,21.866,2.803,22.546,23.94
15737.0,2.785,0.64,-35.209,1.641,9.635,5.316,36.642,4.968,6.852,-2.784,0.0,38.5,39.6,9.49,1.729,22.355,20.298,23.209,20.754,-3.183,26.016,0.0,273.94,,280.0,280.0,21.489,2.803,22.578,23.888
15737.5,2.785,0.64,-35.209,1.641,9.635,5.316,36.642,4.968,6.852,-2.784,0.0,38.5,39.6,9.49,1.729,22.854,21.112,23.363,21.702,-3.183,26.016,0.0,273.54,,280.0,280.0,21.654,2.802,22.637,23.881
15738.0,2.785,0.64,-35.209,1.641,9.635,5.316,36.642,4.968,6.852,-2.784,0.0,38.5,39.6,9.49,1.729,22.826,20.958,23.412,21.5,-3.183,26.016,0.0,273.54,,280.0,280.0,22.258,2.802,22.698,23.903
15738.5,2.785,0.64,-35.209,1.641,9.635,5.327,36.62,5.014,6.858,-2.798,0.0,38.528,39.556,9.49,1.729,22.628,20.196,23.347,20.699,-3.193,26.016,0.0,273.54,,280.0,280.0,22.174,2.802,22.735,23.932
15739.0,2.785,0.64,-35.209,1.641,9.635,5.327,36.62,5.014,6.858,-2.798,0.0,38.5,39.6,9.49,1.729,22.389,19.905,23.232,20.376,-3.193,26.016,0.0,273.54,,280.0,280.0,21.717,2.802,22.724,23.943
15739.5,2.785,0.64,-35.209,1.641,9.635,5.327,36.62,5.014,6.858,-2.798,0.0,38.5,39.6,9.49,1.729,22.086,19.693,23.095,20.33,-3.193,26.016,0.0,273.54,,280.0,280.0,21.476,2.801,22.645,23.97
15740.0,3.1,0.762,-35.105,1.63,9.586,5.327,36.62,5.014,6.858,-2.798,0.0,38.5,39.6,9.645,1.787,22.225,20.36,23.094,20.757,-3.193,26.016,0.0,273.54,,280.0,280.0,21.301,2.801,22.667,24.039
15740.5,3.1,0.762,-35.105,1.63,9.586,5.327,36.62,5.014,6.858,-2.798,0.0,38.5,39.6,9.645,1.787,22.504,20.85,23.19,21.251,-3.193,26.016,0.0,273.64,,280.0,280.0,21.609,2.806,22.721,24.03
15741.0,3.1,0.762,-35.105,1.63,9.586,5.327,36.62,5.014,6.858,-2.798,0.0,38.5,39.6,9.645,1.787,22.542,20.503,23.277,20.844,-3.193,26.016,0.0,273.64,,280.0,280.0,21.949,2.811,22.741,23.939
15741.5,3.1,0.762,-35.105,1.63,9.586,5.327,36.62,5.014,6.858,-2.798,0.0,38.5,39.6,9.645,1.787,22.236,20.078,23.183,20.532,-3.193,26.016,0.0,273.94,,280.0,280.0,21.791,2.815,22.72,23.944
15742.0,3.1,0.762,-35.105,1.63,9.586,5.313,36.672,5.036,6.895,-2.793,0.0,38.531,39.564,9.645,1.787,22.163,19.64,23.082,20.197,-3.174,26.031,0.0,273.94,,280.0,280.0,21.507,2.82,22.679,23.846
15742.5,3.1,0.762,-35.105,1.63,9.586,5.313,36.672,5.036,6.895,-2.793,0.0,38.5,39.6,9.645,1.787,22.313,20.067,23.069,20.614,-3.174,26.031,0.0,273.74,,280.0,280.0,21.27,2.825,22.615,23.819
15743.0,3.25,0.78,-35.209,1.636,9.635,5.313,36.672,5.036,6.895,-2.793,0.0,38.5,39.6,9.449,1.624,22.436,20.478,23.133,21.092,-3.174,26.031,0.0,273.74,,280.0,280.0,21.516,2.829,22.596,23.846
15743.5,3.25,0.78,-35.209,1.636,9.635,5.313,36.672,5.036,6.895,-2.793,0.0,38.5,39.6,9.449,1.624,22.575,20.859,23.216,21.308,-3.174,26.031,0.0,273.74,,280.0,280.0,21.785,2.836,22.662,23.831
15744.0,3.25,0.78,-35.209,1.636,9.635,5.313,36.672,5.036,6.895,-2.793,0.0,38.5,39.6,9.449,1.624,22.558,20.625,23.261,21.136,-3.174,26.031,0.0,273.74,,280.0,280.0,21.989,2.843,22.68,23.865
15744.5,3.25,0.78,-35.209,1.636,9.635,5.313,36.672,5.036,6.895,-2.793,0.0,38.5,39.6,9.449,1.624,22.472,20.391,23.257,20.941,-3.174,26.031,0.0,273.94,,280.0,280.0,21.895,2.85,22.637,23.875
15745.0,3.25,0.78,-35.209,1.636,9.635,5.285,36.669,5.04,6.901,-2.797,0.0,38.513,39.521,9.449,1.624,22.314,20.376,23.171,20.829,-3.182,26.009,0.0,273.94,,280.0,280.0,21.765,2.856,22.6,23.786
15745.5,3.25,0.78,-35.209,1.636,9.635,5.285,36.669,5.04,6.901,-2.797,0.0,38.5,39.5,9.449,1.624,22.5,20.669,23.207,21.031,-3.182,26.009,0.0,273.84,,280.0,280.0,21.672,2.863,22.631,23.648
15746.0,3.249,0.787,-35.209,1.603,9.546,5.285,36.669,5.04,6.901,-2.797,0.0,38.5,39.5,9.582,1.781,22.723,20.695,23.294,21.265,-3.182,26.009,0.0,273.84,,280.0,280.0,21.852,2.869,22.67,23.563
15746.5,3.249,0.787,-35.209,1.603,9.546,5.285,36.669,5.04,6.901,-2.797,0.0,38.5,39.5,9.582,1.781,22.783,20.5,23.325,21.07,-3.182,26.009,0.0,273.64,,280.0,280.0,21.994,2.875,22.701,23.582
15747.0,3.249,0.787,-35.209,1.603,9.546,5.285,36.669,5.04,6.901,-2.797,0.0,38.5,39.5,9.582,1.781,22.603,20.348,23.315,20.766,-3.182,26.009,0.0,273.64,,280.0,280.0,21.92,2.881,22.699,23.59
15747.5,3.249,0.787,-35.209,1.603,9.546,5.285,36.669,5.04,6.901,-2.797,0.0,38.5,39.5,9.582,1.781,22.411,20.24,23.249,20.653,-3.182,26.009,0.0,273.84,,280.0,280.0,21.758,2.887,22.659,23.586
15748.0,3.249,0.787,-35.209,1.603,9.546,5.285,36.669,5.04,6.901,-2.797,0.0,38.5,39.5,9.582,1.781,22.508,20.357,23.198,20.958,-3.182,26.009,0.0,273.84,,280.0,280.0,21.638,2.893,22.672,23.569
15748.5,3.249,0.787,-35.209,1.603,9.546,5.33,36.682,5.049,6.908,-2.798,0.0,38.512,39.507,9.582,1.781,22.639,20.529,23.267,21.171,-3.175,26.013,0.0,273.24,,280.0,280.0,21.755,2.899,22.68,23.591
15749.0,3.249,0.787,-35.209,1.603,9.546,5.33,36.682,5.049,6.908,-2.798,0.0,38.5,39.5,9.582,1.781,22.641,20.37,23.297,21.009,-3.175,26.013,0.0,273.24,,280.0,280.0,21.902,2.905,22.728,23.58
15749.5,2.899,0.674,-35.209,1.605,9.591,5.33,36.682,5.049,6.908,-2.798,0.0,38.5,39.5,9.591,1.774,22.585,20.317,23.295,20.929,-3.175,26.013,0.0,273.44,,280.0,280.0,21.829,2.91,22.726,23.557
15750.0,2.899,0.674,-35.209,1.605,9.591,5.33,36.682,5.049,6.908,-2.798,0.0,38.5,39.5,9.591,1.774,22.503,20.071,23.243,20.64,-3.175,26.013,0.0,273.44,,280.0,280.0,21.781,2.91,22.712,23.608
15750.5,2.899,0.674,-35.209,1.605,9.591,5.33,36.682,5.049,6.908,-2.798,0.0,38.5,39.5,9.591,1.774,22.414,20.104,23.183,20.711,-3.175,26.013,0.0,273.34,,280.0,280.0,21.614,2.91,22.659,23.605
15751.0,2.899,0.674,-35.209,1.605,9.591,5.33,36.682,5.049,6.908,-2.798,0.0,38.5,39.5,9.591,1.774,22.43,20.459,23.19,21.005,-3.175,26.013,0.0,273.34,,280.0,280.0,21.603,2.91,22.693,23.638
15751.5,2.899,0.674,-35.209,1.605,9.591,5.318,36.665,5.026,6.916,-2.789,0.0,38.511,39.472,9.591,1.774,22.547,20.662,23.229,21.101,-3.18,26.014,0.0,273.14,,280.0,280.0,21.771,2.91,22.705,23.644
15752.0,2.899,0.674,-35.209,1.605,9.591,5.318,36.665,5.026,6.916,-2.789,0.0,38.5,39.5,9.591,1.774,22.67,20.459,23.283,20.913,-3.18,26.014,0.0,273.14,,280.0,280.0,21.884,2.91,22.729,23.629
15752.5,2.991,0.708,-35.209,1.579,9.554,5.318,36.665,5.026,6.916,-2.789,0.0,38.5,39.5,9.591,1.81,22.554,20.417,23.273,20.859,-3.18,26.014,0.0,273.44,,280.0,280.0,21.831,2.909,22.696,23.661
15753.0,2.991,0.708,-35.209,1.579,9.554,5.318,36.665,5.026,6.916,-2.789,0.0,38.5,39.5,9.591,1.81,22.436,20.374,23.234,20.787,-3.18,26.014,0.0,273.44,,280.0,280.0,21.776,2.911,22.682,23.649
15753.5,2.991,0.708,-35.209,1.579,9.554,5.318,36.665,5.026,6.916,-2.789,0.0,38.5,39.5,9.591,1.81,22.52,20.51,23.226,20.984,-3.18,26.014,0.0,273.94,,280.0,280.0,21.708,2.912,22.693,23.617
15754.0,2.991,0.708,-35.209,1.579,9.554,5.318,36.665,5.026,6.916,-2.789,0.0,38.5,39.5,9.591,1.81,22.652,20.659,23.267,21.268,-3.18,26.014,0.0,273.94,,280.0,280.0,21.81,2.913,22.764,23.798
15754.5,2.991,0.708,-35.209,1.579,9.554,5.318,36.665,5.026,6.916,-2.789,0.0,38.5,39.5,9.591,1.81,22.745,20.61,23.33,21.285,-3.18,26.014,0.0,273.94,,280.0,280.0,21.962,2.915,22.79,23.842
15755.0,2.991,0.708,-35.209,1.579,9.554,5.325,36.634,5.032,6.923,-2.793,0.0,38.493,39.468,9.591,1.81,22.677,20.465,23.318,21.03,-3.187,26.011,0.0,273.94,,280.0,280.0,21.993,2.916,22.801,23.873
15755.5,2.991,0.708,-35.209,1.579,9.554,5.325,36.634,5.032,6.923,-2.793,0.0,38.5,39.5,9.591,1.81,22.518,20.221,23.231,20.704,-3.187,26.011,0.0,273.24,,280.0,280.0,21.872,2.917,22.792,23.858
15756.0,2.661,0.698,-33.655,1.691,9.484,5.325,36.634,5.032,6.923,-2.793,0.0,38.5,39.5,9.752,1.576,22.474,20.389,23.214,20.881,-3.187,26.011,0.0,273.24,,280.0,280.0,21.668,2.918,22.772,23.865
15756.5,2.661,0.698,-33.655,1.691,9.484,5.325,36.634,5.032,6.923,-2.793,0.0,38.5,39.5,9.752,1.576,22.501,20.782,23.252,21.101,-3.187,26.011,0.0,273.74,,280.0,280.0,21.739,2.914,22.808,23.824
15757.0,2.661,0.698,-33.655,1.691,9.484,5.325,36.634,5.032,6.923,-2.793,0.0,38.5,39.5,9.752,1.576,22.573,20.886,23.277,21.158,-3.187,26.011,0.0,273.74,,280.0,280.0,21.909,2.91,22.809,23.783
15757.5,2.661,0.698,-33.655,1.691,9.484,5.325,36.634,5.032,6.923,-2.793,0.0,38.5,39.5,9.752,1.576,22.495,20.575,23.267,20.862,-3.187,26.011,0.0,273.94,,280.0,280.0,21.973,2.906,22.854,23.733
15758.0,2.661,0.698,-33.655,1.691,9.484,5.338,36.65,5.042,6.955,-2.799,0.0,38.481,39.408,9.752,1.576,22.407,20.262,23.214,20.68,-3.191,26.012,0.0,273.94,,280.0,280.0,21.8,2.902,22.832,23.714
15758.5,2.661,0.698,-33.655,1.691,9.484,5.338,36.65,5.042,6.955,-2.799,0.0,38.5,39.4,9.752,1.576,22.314,20.281,23.169,20.727,-3.191,26.012,0.0,273.74,,280.0,280.0,21.641,2.898,22.816,23.694
15759.0,3.087,0.788,-34.785,1.673,9.527,5.338,36.65,5.042,6.955,-2.799,0.0,38.5,39.4,9.665,1.732,22.455,20.813,23.2,21.079,-3.191,26.012,0.0,273.74,,280.0,280.0,21.623,2.894,22.826,23.688
15759.5,3.087,0.788,-34.785,1.673,9.527,5.338,36.65,5.042,6.955,-2.799,0.0,38.5,39.4,9.665,1.732,22.619,20.85,23.223,21.251,-3.191,26.012,0.0,273.64,,280.0,280.0,21.887,2.897,22.858,23.741
15760.0,3.087,0.788,-34.785,1.673,9.527,5.338,36.65,5.042,6.955,-2.799,0.0,38.5,39.4,9.665,1.732,22.661,20.778,23.279,21.111,-3.191,26.012,0.0,273.64,,280.0,280.0,21.986,2.9,22.862,23.753
15760.5,3.087,0.788,-34.785,1.673,9.527,5.338,36.65,5.042,6.955,-2.799,0.0,38.5,39.4,9.665,1.732,22.422,20.577,23.249,20.828,-3.191,26.012,0.0,273.24,,280.0,280.0,21.957,2.903,22.882,23.691
15761.0,3.087,0.788,-34.785,1.673,9.527,5.338,36.65,5.042,6.955,-2.799,0.0,38.5,39.4,9.665,1.732,22.215,20.275,23.156,20.614,-3.191,26.012,0.0,273.24,,280.0,280.0,21.769,2.906,22.855,23.709
15761.5,3.087,0.788,-34.785,1.673,9.527,5.339,36.66,5.061,6.975,-2.8,0.0,38.467,39.388,9.665,1.732,22.424,20.58,23.174,20.923,-3.194,26.004,0.0,273.84,,280.0,280.0,21.565,2.909,22.89,23.658
15762.0,3.087,0.788,-34.785,1.673,9.527,5.339,36.66,5.061,6.975,-2.8,0.0,38.5,39.4,9.665,1.732,22.631,20.672,23.227,21.117,-3.194,26.004,0.0,273.84,,280.0,280.0,21.776,2.912,22.924,23.73
15762.5,2.531,0.66,-34.242,1.63,9.527,5.339,36.66,5.061,6.975,-2.8,0.0,38.5,39.4,9.736,1.652,22.744,20.673,23.319,21.117,-3.194,26.004,0.0,274.04,,280.0,280.0,21.912,2.915,22.984,23.67
15763.0,2.531,0.66,-34.242,1.63,9.527,5.339,36.66,5.061,6.975,-2.8,0.0,38.5,39.4,9.736,1.652,22.612,20.548,23.263,20.808,-3.194,26.004,0.0,274.04,,280.0,280.0,21.963,2.909,23.01,23.662
15763.5,2.531,0.66,-34.242,1.63,9.527,5.339,36.66,5.061,6.975,-2.8,0.0,38.5,39.4,9.736,1.652,22.472,20.365,23.189,20.543,-3.194,26.004,0.0,273.44,,280.0,280.0,21.808,2.903,23.014,23.646
15764.0,2.531,0.66,-34.242,1.63,9.527,5.339,36.66,5.061,6.975,-2.8,0.0,38.5,39.4,9.736,1.652,22.384,20.361,23.136,20.667,-3.194,26.004,0.0,273.44,,280.0,280.0,21.642,2.897,22.99,23.599
15764.5,2.531,0.66,-34.242,1.63,9.527,5.352,36.669,5.074,6.994,-2.802,0.0,38.459,39.419,9.736,1.652,22.455,20.524,23.134,20.948,-3.203,26.001,0.0,273.34,,280.0,280.0,21.637,2.891,23.003,23.779
15765.0,2.531,0.66,-34.242,1.63,9.527,5.352,36.669,5.074,6.994,-2.802,0.0,38.5,39.4,9.736,1.652,22.511,20.837,23.197,21.18,-3.203,26.001,0.0,273.34,,280.0,280.0,21.765,2.885,23.019,23.782
15765.5,2.245,0.634,-33.557,1.647,9.522,5.352,36.669,5.074,6.994,-2.802,0.0,38.5,39.4,9.688,1.579,22.564,20.938,23.246,21.233,-3.203,26.001,0.0,273.54,,280.0,280.0,21.931,2.879,23.034,23.765
15766.0,2.245,0.634,-33.557,1.647,9.522,5.352,36.669,5.074,6.994,-2.802,0.0,38.5,39.4,9.688,1.579,22.402,20.595,23.18,20.864,-3.203,26.001,0.0,273.54,,280.0,280.0,21.995,2.869,23.059,23.77
15766.5,2.245,0.634,-33.557,1.647,9.522,5.352,36.669,5.074,6.994,-2.802,0.0,38.5,39.4,9.688,1.579,22.351,20.716,23.171,20.854,-3.203,26.001,0.0,273.54,,280.0,280.0,21.76,2.858,23.049,23.807
15767.0,2.245,0.634,-33.557,1.647,9.522,5.352,36.669,5.074,6.994,-2.802,0.0,38.5,39.4,9.688,1.579,22.337,20.841,23.17,20.899,-3.203,26.001,0.0,273.54,,280.0,280.0,21.773,2.848,23.068,23.869
15767.5,2.245,0.634,-33.557,1.647,9.522,5.352,36.669,5.074,6.994,-2.802,0.0,38.5,39.4,9.688,1.579,22.622,20.913,23.242,21.058,-3.203,26.001,0.0,274.24,,280.0,280.0,21.812,2.838,23.092,23.886
15768.0,2.245,0.634,-33.557,1.647,9.522,5.336,36.639,5.052,6.985,-2.807,0.0,38.451,39.33,9.688,1.579,22.665,20.901,23.285,21.067,-3.192,25.998,0.0,274.24,,280.0,280.0,21.958,2.829,23.103,23.795
15768.5,2.245,0.634,-33.557,1.647,9.522,5.336,36.639,5.052,6.985,-2.807,0.0,38.5,39.3,9.688,1.579,22.593,20.742,23.272,20.94,-3.192,25.998,0.0,273.64,,280.0,280.0,21.979,2.819,23.119,23.848
15769.0,2.502,0.631,-34.058,1.698,9.514,5.336,36.639,5.052,6.985,-2.807,0.0,38.5,39.3,9.682,1.466,22.557,20.69,23.278,20.904,-3.192,25.998,0.0,273.64,,280.0,280.0,21.887,2.81,23.124,23.882
15769.5,2.502,0.631,-34.058,1.698,9.514,5.336,36.639,5.052,6.985,-2.807,0.0,38.5,39.3,9.682,1.466,22.515,20.73,23.237,21.107,-3.192,25.998,0.0,273.64,,280.0,280.0,21.857,2.805,23.138,23.848
15770.0,2.502,0.631,-34.058,1.698,9.514,5.336,36.639,5.052,6.985,-2.807,0.0,38.5,39.3,9.682,1.466,22.612,20.967,23.302,21.328,-3.192,25.998,0.0,273.64,,280.0,280.0,21.897,2.8,23.161,23.813
15770.5,2.502,0.631,-34.058,1.698,9.514,5.336,36.639,5.052,6.985,-2.807,0.0,38.5,39.3,9.682,1.466,22.633,21.131,23.331,21.399,-3.192,25.998,0.0,273.44,,280.0,280.0,22.052,2.795,23.166,23.797
15771.0,2.502,0.631,-34.058,1.698,9.514,5.343,36.623,5.034,6.994,-2.815,0.0,38.439,39.376,9.682,1.466,22.607,21.139,23.346,21.361,-3.198,25.997,0.0,273.44,,280.0,280.0,22.123,2.79,23.198,23.746
15771.5,2.502,0.631,-34.058,1.698,9.514,5.343,36.623,5.034,6.994,-2.815,0.0,38.4,39.4,9.682,1.466,22.511,20.902,23.293,21.177,-3.198,25.997,0.0,273.74,,280.0,280.0,22.113,2.785,23.212,23.735
15772.0,2.547,0.717,-34.065,1.68,9.504,5.343,36.623,5.034,6.994,-2.815,0.0,38.4,39.4,9.653,1.613,22.454,20.835,23.252,21.058,-3.198,25.997,0.0,273.74,,280.0,280.0,21.971,2.781,23.227,23.734
15772.5,2.547,0.717,-34.065,1.68,9.504,5.343,36.623,5.034,6.994,-2.815,0.0,38.4,39.4,9.653,1.613,22.517,21.055,23.288,21.163,-3.198,25.997,0.0,273.94,,280.0,280.0,21.9,2.777,23.27,23.764
15773.0,2.547,0.717,-34.065,1.68,9.504,5.343,36.623,5.034,6.994,-2.815,0.0,38.4,39.4,9.653,1.613,22.859,21.167,23.382,21.323,-3.198,25.997,0.0,273.94,,280.0,280.0,22.006,2.773,23.308,23.849
15773.5,2.547,0.717,-34.065,1.68,9.504,5.343,36.623,5.034,6.994,-2.815,0.0,38.4,39.4,9.653,1.613,22.719,21.112,23.394,21.195,-3.198,25.997,0.0,273.94,,280.0,280.0,22.183,2.769,23.336,23.929
15774.0,2.547,0.717,-34.065,1.68,9.504,5.327,36.62,5.062,7.012,-2.808,0.0,38.434,39.319,9.653,1.613,22.491,20.937,23.31,21.019,-3.197,25.993,0.0,273.94,,280.0,280.0,22.105,2.766,23.354,23.922
15774.5,2.547,0.717,-34.065,1.68,9.504,5.327,36.62,5.062,7.012,-2.808,0.0,38.4,39.3,9.653,1.613,22.474,20.926,23.252,21.183,-3.197,25.993,0.0,274.04,,280.0,280.0,21.939,2.762,23.337,23.96
15775.0,2.547,0.717,-34.065,1.68,9.504,5.327,36.62,5.062,7.012,-2.808,0.0,38.4,39.3,9.653,1.613,22.736,21.175,23.356,21.563,-3.197,25.993,0.0,274.04,,280.0,280.0,21.959,2.759,23.364,23.863
15775.5,2.776,0.763,-34.053,1.654,9.522,5.327,36.62,5.062,7.012,-2.808,0.0,38.4,39.3,9.618,1.515,22.962,21.399,23.452,21.841,-3.197,25.993,0.0,274.34,,280.0,280.0,22.207,2.755,23.444,23.85
15776.0,2.776,0.763,-34.053,1.654,9.522,5.327,36.62,5.062,7.012,-2.808,0.0,38.4,39.3,9.618,1.515,22.988,21.29,23.458,21.704,-3.197,25.993,0.0,274.34,,280.0,280.0,22.413,2.755,23.483,23.848
15776.5,2.776,0.763,-34.053,1.654,9.522,5.327,36.62,5.062,7.012,-2.808,0.0,38.4,39.3,9.618,1.515,22.801,21.071,23.395,21.253,-3.197,25.993,0.0,274.34,,280.0,280.0,22.36,2.756,23.522,23.792
15777.0,2.776,0.763,-34.053,1.654,9.522,5.327,36.62,5.062,7.012,-2.808,0.0,38.4,39.3,9.618,1.515,22.698,21.04,23.358,21.322,-3.197,25.993,0.0,274.34,,280.0,280.0,22.13,2.756,23.526,23.763
15777.5,2.776,0.763,-34.053,1.654,9.522,5.318,36.631,5.058,7.04,-2.811,0.0,38.422,39.286,9.618,1.515,22.808,21.408,23.425,21.86,-3.203,25.981,0.0,274.14,,280.0,280.0,22.105,2.756,23.547,23.727
15778.0,2.776,0.763,-34.053,1.654,9.522,5.318,36.631,5.058,7.04,-2.811,0.0,38.4,39.3,9.618,1.515,22.998,21.734,23.55,22.068,-3.203,25.981,0.0,274.14,,280.0,280.0,22.375,2.757,23.592,23.644
15778.5,2.715,0.65,-35.209,1.572,9.626,5.318,36.631,5.058,7.04,-2.811,0.0,38.4,39.3,9.497,1.689,23.003,21.789,23.612,22.1,-3.203,25.981,0.0,273.94,,280.0,280.0,22.588,2.757,23.7,23.597
15779.0,2.715,0.65,-35.209,1.572,9.626,5.318,36.631,5.058,7.04,-2.811,0.0,38.4,39.3,9.497,1.689,22.987,21.488,23.6,21.845,-3.203,25.981,0.0,273.94,,280.0,280.0,22.626,2.756,23.759,23.585
15779.5,2.715,0.65,-35.209,1.572,9.626,5.318,36.631,5.058,7.04,-2.811,0.0,38.4,39.3,9.497,1.689,22.932,21.216,23.565,21.41,-3.203,25.981,0.0,274.54,,280.0,280.0,22.48,2.756,23.754,23.649
15780.0,2.715,0.65,-35.209,1.572,9.626,5.318,36.631,5.058,7.04,-2.811,0.0,38.4,39.3,9.497,1.689,22.98,21.512,23.579,21.947,-3.203,25.981,0.0,274.54,,280.0,280.0,22.281,2.755,23.779,23.701
15780.5,2.715,0.65,-35.209,1.572,9.626,5.355,36.608,5.075,7.056,-2.807,0.0,38.409,39.285,9.497,1.689,23.151,22.033,23.73,22.324,-3.193,25.989,0.0,274.14,,280.0,280.0,22.504,2.754,23.839,23.662
15781.0,2.715,0.65,-35.209,1.572,9.626,5.355,36.608,5.075,7.056,-2.807,0.0,38.4,39.3,9.497,1.689,23.435,22.121,23.878,22.361,-3.193,25.989,0.0,274.14,,280.0,280.0,22.81,2.754,23.896,23.647
15781.5,2.715,0.65,-35.209,1.572,9.626,5.355,36.608,5.075,7.056,-2.807,0.0,38.4,39.3,9.497,1.689,23.205,21.832,23.847,22.023,-3.193,25.989,0.0,273.84,,280.0,280.0,22.949,2.753,23.954,23.642
15782.0,2.235,0.549,-35.209,1.606,9.602,5.355,36.608,5.075,7.056,-2.807,0.0,38.4,39.3,9.528,1.515,23.085,21.388,23.77,21.764,-3.193,25.989,0.0,273.84,,280.0,280.0,22.727,2.752,23.999,23.624
15782.5,2.235,0.549,-35.209,1.606,9.602,5.355,36.608,5.075,7.056,-2.807,0.0,38.4,39.3,9.528,1.515,23.012,21.406,23.738,21.907,-3.193,25.989,0.0,273.94,,280.0,280.0,22.502,2.744,23.97,23.66
15783.0,2.235,0.549,-35.209,1.606,9.602,5.355,36.608,5.075,7.056,-2.807,0.0,38.4,39.3,9.528,1.515,23.089,21.682,23.77,22.122,-3.193,25.989,0.0,273.94,,280.0,280.0,22.516,2.736,24.043,23.637
15783.5,2.235,0.549,-35.209,1.606,9.602,5.355,36.608,5.075,7.056,-2.807,0.0,38.4,39.3,9.528,1.515,23.62,22.352,24.074,22.596,-3.193,25.989,0.0,273.84,,280.0,280.0,22.665,2.727,24.111,23.593
15784.0,2.235,0.549,-35.209,1.606,9.602,5.331,36.571,5.041,7.045,-2.811,0.0,38.403,39.265,9.528,1.515,23.463,22.178,24.044,22.43,-3.193,25.98,0.0,273.84,,280.0,280.0,23.16,2.719,24.159,23.556
15784.5,2.235,0.549,-35.209,1.606,9.602,5.331,36.571,5.041,7.045,-2.811,0.0,38.4,39.3,9.528,1.515,23.147,21.599,23.908,21.912,-3.193,25.98,0.0,273.74,,280.0,280.0,23.029,2.711,24.221,23.557
15785.0,2.074,0.557,-33.73,1.636,9.464,5.331,36.571,5.041,7.045,-2.811,0.0,38.4,39.3,9.748,1.531,23.055,21.323,23.823,21.631,-3.193,25.98,0.0,273.74,,280.0,280.0,22.642,2.704,24.193,23.513
15785.5,2.074,0.557,-33.73,1.636,9.464,5.331,36.571,5.041,7.045,-2.811,0.0,38.4,39.3,9.748,1.531,23.093,21.72,23.866,22.144,-3.193,25.98,0.0,273.34,,280.0,280.0,22.458,2.693,24.16,23.492
15786.0,2.074,0.557,-33.73,1.636,9.464,5.331,36.571,5.041,7.045,-2.811,0.0,38.4,39.3,9.748,1.531,23.443,22.375,24.054,22.897,-3.193,25.98,0.0,273.34,,280.0,280.0,22.705,2.683,24.243,23.506
15786.5,2.074,0.557,-33.73,1.636,9.464,5.331,36.571,5.041,7.045,-2.811,0.0,38.4,39.3,9.748,1.531,23.892,22.904,24.271,23.254,-3.193,25.98,0.0,273.94,,280.0,280.0,23.192,2.673,24.329,23.556
15787.0,2.074,0.557,-33.73,1.636,9.464,5.321,36.534,5.029,7.078,-2.808,0.0,38.395,39.244,9.748,1.531,23.414,21.868,24.138,22.097,-3.19,25.986,0.0,273.94,,280.0,280.0,23.58,2.663,24.403,23.568
15787.5,2.074,0.557,-33.73,1.636,9.464,5.321,36.534,5.029,7.078,-2.808,0.0,38.4,39.2,9.748,1.531,23.103,21.609,24.039,21.829,-3.19,25.986,0.0,273.64,,280.0,280.0,22.879,2.654,24.449,23.58
15788.0,2.69,0.701,-34.087,1.667,9.541,5.321,36.534,5.029,7.078,-2.808,0.0,38.4,39.2,9.642,1.453,23.32,21.332,24.041,21.967,-3.19,25.986,0.0,273.64,,280.0,280.0,22.645,2.644,24.317,23.586
15788.5,2.69,0.701,-34.087,1.667,9.541,5.321,36.534,5.029,7.078,-2.808,0.0,38.4,39.2,9.642,1.453,23.68,22.048,24.18,22.651,-3.19,25.986,0.0,273.54,,280.0,280.0,22.665,2.645,24.244,23.556
15789.0,2.69,0.701,-34.087,1.667,9.541,5.321,36.534,5.029,7.078,-2.808,0.0,38.4,39.2,9.642,1.453,24.116,22.687,24.371,23.15,-3.19,25.986,0.0,273.54,,280.0,280.0,23.14,2.646,24.291,23.571
15789.5,2.69,0.701,-34.087,1.667,9.541,5.321,36.534,5.029,7.078,-2.808,0.0,38.4,39.2,9.642,1.453,24.279,22.385,24.485,23.011,-3.19,25.986,0.0,273.44,,280.0,280.0,23.581,2.646,24.218,23.585
15790.0,2.69,0.701,-34.087,1.667,9.541,5.321,36.534,5.029,7.078,-2.808,0.0,38.4,39.2,9.642,1.453,24.144,21.619,24.466,22.467,-3.19,25.986,0.0,273.44,,280.0,280.0,23.54,2.647,24.131,23.557
15790.5,2.69,0.701,-34.087,1.667,9.541,5.29,36.63,5.067,6.685,-2.815,0.0,38.382,39.248,9.642,1.453,23.898,20.96,24.339,21.768,-3.198,25.986,0.0,274.34,,280.0,280.0,23.174,2.648,23.982,23.605
15791.0,2.69,0.701,-34.087,1.667,9.541,5.29,36.63,5.067,6.685,-2.815,0.0,38.4,39.2,9.642,1.453,23.869,21.215,24.304,21.944,-3.198,25.986,0.0,274.34,,280.0,280.0,22.741,2.648,23.883,23.609
15791.5,2.428,0.658,-34.259,1.667,9.514,5.29,36.63,5.067,6.685,-2.815,0.0,38.4,39.2,9.621,1.618,24.013,21.884,24.363,22.646,-3.198,25.986,0.0,273.54,,280.0,280.0,22.833,2.649,23.884,23.572
15792.0,2.428,0.658,-34.259,1.667,9.514,5.29,36.63,5.067,6.685,-2.815,0.0,38.4,39.2,9.621,1.618,24.193,22.38,24.493,22.94,-3.198,25.986,0.0,273.54,,280.0,280.0,23.227,2.645,23.948,23.589
15792.5,2.428,0.658,-34.259,1.667,9.514,5.29,36.63,5.067,6.685,-2.815,0.0,38.4,39.2,9.621,1.618,24.241,21.934,24.55,22.579,-3.198,25.986,0.0,273.24,,280.0,280.0,23.502,2.642,23.933,23.689
15793.0,2.428,0.658,-34.259,1.667,9.514,5.29,36.63,5.067,6.685,-2.815,0.0,38.4,39.2,9.621,1.618,24.152,21.347,24.507,22.192,-3.198,25.986,0.0,273.24,,280.0,280.0,23.326,2.638,23.855,23.772
15793.5,2.428,0.658,-34.259,1.667,9.514,5.33,36.65,5.075,6.628,-2.799,0.0,38.376,39.244,9.621,1.618,23.999,21.089,24.415,21.847,-3.195,25.976,0.0,273.84,,280.0,280.0,23.05,2.635,23.779,23.73
15794.0,2.428,0.658,-34.259,1.667,9.514,5.33,36.65,5.075,6.628,-2.799,0.0,38.4,39.2,9.621,1.618,24.025,21.763,24.422,22.547,-3.195,25.976,0.0,273.84,,280.0,280.0,22.838,2.632,23.766,23.709
15794.5,3.114,0.836,-34.123,1.683,9.459,5.33,36.65,5.075,6.628,-2.799,0.0,38.4,39.2,9.634,1.555,24.213,22.279,24.539,22.889,-3.195,25.976,0.0,273.84,,280.0,280.0,23.189,2.628,23.85,23.673
15795.0,3.114,0.836,-34.123,1.683,9.459,5.33,36.65,5.075,6.628,-2.799,0.0,38.4,39.2,9.634,1.555,24.303,22.301,24.634,22.913,-3.195,25.976,0.0,273.84,,280.0,280.0,23.48,2.636,23.91,23.675
15795.5,3.114,0.836,-34.123,1.683,9.459,5.33,36.65,5.075,6.628,-2.799,0.0,38.4,39.2,9.634,1.555,24.208,21.637,24.613,22.576,-3.195,25.976,0.0,273.24,,280.0,280.0,23.538,2.644,23.92,23.648
15796.0,3.114,0.836,-34.123,1.683,9.459,5.33,36.65,5.075,6.628,-2.799,0.0,38.4,39.2,9.634,1.555,24.13,21.371,24.586,22.083,-3.195,25.976,0.0,273.24,,280.0,280.0,23.258,2.652,23.905,23.591
15796.5,3.114,0.836,-34.123,1.683,9.459,5.33,36.65,5.075,6.628,-2.799,0.0,38.4,39.2,9.634,1.555,23.92,21.004,24.503,21.845,-3.195,25.976,0.0,273.64,,280.0,280.0,23.043,2.659,23.801,23.556
15797.0,3.114,0.836,-34.123,1.683,9.459,5.325,36.669,5.073,6.697,-2.793,0.0,38.367,39.261,9.634,1.555,23.899,21.592,24.468,22.484,-3.187,25.988,0.0,273.64,,280.0,280.0,22.818,2.667,23.83,23.613
15797.5,3.114,0.836,-34.123,1.683,9.459,5.325,36.669,5.073,6.697,-2.793,0.0,38.4,39.3,9.634,1.555,24.297,22.387,24.679,22.911,-3.187,25.988,0.0,273.64,,280.0,280.0,23.111,2.674,23.921,23.706
15798.0,2.836,0.715,-34.859,1.586,9.522,5.325,36.669,5.073,6.697,-2.793,0.0,38.4,39.3,9.647,1.672,24.194,22.054,24.698,22.626,-3.187,25.988,0.0,273.64,,280.0,280.0,23.569,2.681,23.96,23.722
15798.5,2.836,0.715,-34.859,1.586,9.522,5.325,36.669,5.073,6.697,-2.793,0.0,38.4,39.3,9.647,1.672,24.015,21.507,24.631,22.242,-3.187,25.988,0.0,273.94,,280.0,280.0,23.393,2.684,23.982,23.754
15799.0,2.836,0.715,-34.859,1.586,9.522,5.325,36.669,5.073,6.697,-2.793,0.0,38.4,39.3,9.647,1.672,23.871,21.272,24.552,22.035,-3.187,25.988,0.0,273.94,,280.0,280.0,23.099,2.686,23.961,23.815
15799.5,2.836,0.715,-34.859,1.586,9.522,5.325,36.669,5.073,6.697,-2.793,0.0,38.4,39.3,9.647,1.672,23.913,22.101,24.548,22.729,-3.187,25.988,0.0,273.44,,280.0,280.0,22.932,2.689,23.913,23.858
15800.0,2.836,0.715,-34.859,1.586,9.522,5.343,36.628,5.054,6.743,-2.803,0.0,38.35,39.184,9.647,1.672,24.193,22.502,24.677,23.08,-3.199,25.981,0.0,273.44,,280.0,280.0,23.323,2.691,24.092,23.866
15800.5,2.836,0.715,-34.859,1.586,9.522,5.343,36.628,5.054,6.743,-2.803,0.0,38.3,39.2,9.647,1.672,24.392,22.403,24.767,22.906,-3.199,25.981,0.0,274.54,,280.0,280.0,23.613,2.694,24.126,23.869
15801.0,2.05,0.564,-33.935,1.667,9.535,5.343,36.628,5.054,6.743,-2.803,0.0,38.3,39.2,9.645,1.474,23.886,21.707,24.669,22.383,-3.199,25.981,0.0,274.54,,280.0,280.0,23.617,2.696,24.112,23.845
15801.5,2.05,0.564,-33.935,1.667,9.535,5.343,36.628,5.054,6.743,-2.803,0.0,38.3,39.2,9.645,1.474,23.726,21.742,24.601,22.304,-3.199,25.981,0.0,274.14,,280.0,280.0,23.161,2.685,24.113,23.846
15802.0,2.05,0.564,-33.935,1.667,9.535,5.343,36.628,5.054,6.743,-2.803,0.0,38.3,39.2,9.645,1.474,23.887,22.151,24.618,22.709,-3.199,25.981,0.0,274.14,,280.0,280.0,23.093,2.675,24.106,23.859
15802.5,2.05,0.564,-33.935,1.667,9.535,5.343,36.628,5.054,6.743,-2.803,0.0,38.3,39.2,9.645,1.474,24.3,22.557,24.746,23.308,-3.199,25.981,0.0,274.04,,280.0,280.0,23.341,2.665,24.176,23.887
15803.0,2.05,0.564,-33.935,1.667,9.535,5.343,36.628,5.054,6.743,-2.803,0.0,38.3,39.2,9.645,1.474,24.249,22.289,24.792,23.053,-3.199,25.981,0.0,274.04,,280.0,280.0,23.728,2.655,24.263,23.854
15803.5,2.05,0.564,-33.935,1.667,9.535,5.353,36.558,5.056,6.725,-2.808,0.0,38.344,39.252,9.645,1.474,24.034,22.003,24.751,22.541,-3.198,25.975,0.0,273.64,,280.0,280.0,23.596,2.645,24.326,23.787
15804.0,2.05,0.564,-33.935,1.667,9.535,5.353,36.558,5.056,6.725,-2.808,0.0,38.3,39.3,9.645,1.474,23.871,21.828,24.691,22.3,-3.198,25.975,0.0,273.64,,280.0,280.0,23.332,2.635,24.328,23.771
15804.5,2.803,0.746,-34.069,1.708,9.512,5.353,36.558,5.056,6.725,-2.808,0.0,38.3,39.3,9.617,1.487,23.828,22.321,24.63,22.788,-3.198,25.975,0.0,273.54,,280.0,280.0,23.172,2.625,24.304,23.753
15805.0,2.803,0.746,-34.069,1.708,9.512,5.353,36.558,5.056,6.725,-2.808,0.0,38.3,39.3,9.617,1.487,24.15,22.56,24.706,23.202,-3.198,25.975,0.0,273.54,,280.0,280.0,23.392,2.628,24.406,23.715
15805.5,2.803,0.746,-34.069,1.708,9.512,5.353,36.558,5.056,6.725,-2.808,0.0,38.3,39.3,9.617,1.487,24.249,22.46,24.746,23.008,-3.198,25.975,0.0,273.64,,280.0,280.0,23.655,2.631,24.509,23.685
15806.0,2.803,0.746,-34.069,1.708,9.512,5.353,36.558,5.056,6.725,-2.808,0.0,38.3,39.3,9.617,1.487,24.057,22.257,24.722,22.703,-3.198,25.975,0.0,273.64,,280.0,280.0,23.616,2.634,24.57,23.635
15806.5,2.803,0.746,-34.069,1.708,9.512,5.309,36.575,5.072,6.776,-2.814,0.0,38.331,39.18,9.617,1.487,23.836,22.131,24.71,22.5,-3.202,25.962,0.0,273.34,,280.0,280.0,23.434,2.637,24.576,23.649
15807.0,2.803,0.746,-34.069,1.708,9.512,5.309,36.575,5.072,6.776,-2.814,0.0,38.3,39.2,9.617,1.487,23.715,22.073,24.667,22.453,-3.202,25.962,0.0,273.34,,280.0,280.0,23.294,2.639,24.574,23.524
15807.5,3.623,0.843,-35.209,1.639,9.585,5.309,36.575,5.072,6.776,-2.814,0.0,38.3,39.2,9.566,1.536,23.814,22.392,24.683,22.68,-3.202,25.962,0.0,273.54,,280.0,280.0,23.227,2.642,24.634,23.626
15808.0,3.623,0.843,-35.209,1.639,9.585,5.309,36.575,5.072,6.776,-2.814,0.0,38.3,39.2,9.566,1.536,24.253,22.589,24.787,22.916,-3.202,25.962,0.0,273.54,,280.0,280.0,23.392,2.658,24.701,23.578
15808.5,3.623,0.843,-35.209,1.639,9.585,5.309,36.575,5.072,6.776,-2.814,0.0,38.3,39.2,9.566,1.536,24.286,22.523,24.842,22.852,-3.202,25.962,0.0,273.54,,280.0,280.0,23.636,2.674,24.716,23.538
15809.0,3.623,0.843,-35.209,1.639,9.585,5.309,36.575,5.072,6.776,-2.814,0.0,38.3,39.2,9.566,1.536,23.983,22.428,24.815,22.665,-3.202,25.962,0.0,273.54,,280.0,280.0,23.626,2.69,24.734,23.576
15809.5,3.623,0.843,-35.209,1.639,9.585,5.309,36.575,5.072,6.776,-2.814,0.0,38.3,39.2,9.566,1.536,23.78,22.096,24.687,22.428,-3.202,25.962,0.0,273.64,,280.0,280.0,23.473,2.705,24.736,23.583
15810.0,3.623,0.843,-35.209,1.639,9.585,5.326,36.602,5.072,6.881,-2.811,0.0,38.323,39.2,9.566,1.536,24.076,22.324,24.716,22.583,-3.2,25.964,0.0,273.64,,280.0,280.0,23.248,2.72,24.668,23.547
15810.5,3.623,0.843,-35.209,1.639,9.585,5.326,36.602,5.072,6.881,-2.811,0.0,38.3,39.2,9.566,1.536,24.23,22.552,24.797,23.03,-3.2,25.964,0.0,273.64,,280.0,280.0,23.425,2.735,24.682,23.531
15811.0,2.454,0.654,-34.049,1.607,9.424,5.326,36.602,5.072,6.881,-2.811,0.0,38.3,39.2,9.675,1.521,24.43,22.701,24.91,23.333,-3.2,25.964,0.0,273.64,,280.0,280.0,23.652,2.749,24.703,23.651
15811.5,2.454,0.654,-34.049,1.607,9.424,5.326,36.602,5.072,6.881,-2.811,0.0,38.3,39.2,9.675,1.521,24.208,22.174,24.923,22.52,-3.2,25.964,0.0,273.44,,280.0,280.0,23.844,2.74,24.705,23.753
15812.0,2.454,0.654,-34.049,1.607,9.424,5.326,36.602,5.072,6.881,-2.811,0.0,38.3,39.2,9.675,1.521,24.031,22.075,24.88,22.454,-3.2,25.964,0.0,273.44,,280.0,280.0,23.456,2.74,24.658,23.832
15812.5,2.454,0.654,-34.049,1.607,9.424,5.326,36.602,5.072,6.881,-2.811,0.0,38.3,39.2,9.675,1.521,23.99,22.173,24.87,22.524,-3.2,25.964,0.0,274.14,,280.0,280.0,23.36,2.735,24.626,23.868
15813.0,2.454,0.654,-34.049,1.607,9.424,5.335,36.64,5.081,6.978,-2.816,0.0,38.316,39.169,9.675,1.521,24.149,22.411,24.898,22.963,-3.21,25.96,0.0,274.14,,280.0,280.0,23.389,2.73,24.668,23.859
15813.5,2.454,0.654,-34.049,1.607,9.424,5.335,36.64,5.081,6.978,-2.816,0.0,38.3,39.2,9.675,1.521,24.266,22.91,24.978,23.432,-3.21,25.96,0.0,273.94,,280.0,280.0,23.605,2.726,24.696,23.859
15814.0,2.238,0.626,-33.994,1.675,9.502,5.335,36.64,5.081,6.978,-2.816,0.0,38.3,39.2,9.672,1.599,24.136,22.656,25.025,23.172,-3.21,25.96,0.0,273.94,,280.0,280.0,23.897,2.721,24.788,23.808
15814.5,2.238,0.626,-33.994,1.675,9.502,5.335,36.64,5.081,6.978,-2.816,0.0,38.3,39.2,9.672,1.599,24.077,22.417,25.018,22.772,-3.21,25.96,0.0,273.64,,280.0,280.0,23.747,2.713,24.8,23.826
15815.0,2.238,0.626,-33.994,1.675,9.502,5.335,36.64,5.081,6.978,-2.816,0.0,38.3,39.2,9.672,1.599,23.835,22.305,24.948,22.486,-3.21,25.96,0.0,273.64,,280.0,280.0,23.571,2.706,24.778,23.795
15815.5,2.238,0.626,-33.994,1.675,9.502,5.335,36.64,5.081,6.978,-2.816,0.0,38.3,39.2,9.672,1.599,24.008,22.563,24.959,22.943,-3.21,25.96,0.0,273.94,,280.0,280.0,23.394,2.698,24.791,23.744
15816.0,2.238,0.626,-33.994,1.675,9.502,5.33,36.609,5.084,7.009,-2.816,0.0,38.31,39.18,9.672,1.599,24.239,22.95,25.045,23.505,-3.192,25.953,0.0,273.94,,280.0,280.0,23.618,2.69,24.793,23.732
15816.5,2.238,0.626,-33.994,1.675,9.502,5.33,36.609,5.084,7.009,-2.816,0.0,38.3,39.2,9.672,1.599,24.254,23.064,25.135,23.55,-3.192,25.953,0.0,273.54,,280.0,280.0,23.935,2.683,24.843,23.697
15817.0,2.238,0.626,-33.994,1.675,9.502,5.33,36.609,5.084,7.009,-2.816,0.0,38.3,39.2,9.672,1.599,24.096,22.54,25.046,23.188,-3.192,25.953,0.0,273.54,,280.0,280.0,24.001,2.676,24.867,23.663
15817.5,2.532,0.629,-34.224,1.575,9.623,5.33,36.609,5.084,7.009,-2.816,0.0,38.3,39.2,9.672,1.568,24.236,22.385,25.007,23.059,-3.192,25.953,0.0,273.94,,280.0,280.0,23.718,2.669,24.664,23.673
