t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
15818.0,2.532,0.629,-34.224,1.575,9.623,5.33,36.609,5.084,7.009,-2.816,0.0,38.3,39.2,9.672,1.568,24.205,22.418,25.019,23.205,-3.192,25.953,0.0,273.94,,280.0,280.0,23.672,2.666,24.616,23.722
15818.5,2.532,0.629,-34.224,1.575,9.623,5.33,36.609,5.084,7.009,-2.816,0.0,38.3,39.2,9.672,1.568,24.732,22.855,25.192,23.713,-3.192,25.953,0.0,274.14,,280.0,280.0,23.712,2.664,24.605,23.733
15819.0,2.532,0.629,-34.224,1.575,9.623,5.33,36.609,5.084,7.009,-2.816,0.0,38.3,39.2,9.672,1.568,24.761,22.906,25.277,23.806,-3.192,25.953,0.0,274.14,,280.0,280.0,24.123,2.662,24.619,23.732
15819.5,2.532,0.629,-34.224,1.575,9.623,5.333,36.596,5.061,6.887,-2.81,0.0,38.303,39.159,9.672,1.568,24.707,22.579,25.289,23.478,-3.192,25.96,0.0,273.84,,280.0,280.0,24.188,2.66,24.62,23.735
15820.0,2.532,0.629,-34.224,1.575,9.623,5.333,36.596,5.061,6.887,-2.81,0.0,38.3,39.2,9.672,1.568,24.626,22.239,25.254,22.977,-3.192,25.96,0.0,273.84,,280.0,280.0,24.013,2.658,24.592,23.758
15820.5,2.779,0.746,-34.189,1.644,9.475,5.333,36.596,5.061,6.887,-2.81,0.0,38.3,39.2,9.678,1.723,24.549,22.173,25.233,23.041,-3.192,25.96,0.0,274.44,,280.0,280.0,23.774,2.656,24.539,23.787
15821.0,2.779,0.746,-34.189,1.644,9.475,5.333,36.596,5.061,6.887,-2.81,0.0,38.3,39.2,9.678,1.723,24.532,22.459,25.218,23.275,-3.192,25.96,0.0,274.44,,280.0,280.0,23.749,2.658,24.496,23.856
15821.5,2.779,0.746,-34.189,1.644,9.475,5.333,36.596,5.061,6.887,-2.81,0.0,38.3,39.2,9.678,1.723,24.752,22.964,25.299,23.526,-3.192,25.96,0.0,274.24,,280.0,280.0,23.871,2.66,24.526,23.895
15822.0,2.779,0.746,-34.189,1.644,9.475,5.333,36.596,5.061,6.887,-2.81,0.0,38.3,39.2,9.678,1.723,24.826,22.574,25.329,23.235,-3.192,25.96,0.0,274.24,,280.0,280.0,24.135,2.662,24.535,23.903
15822.5,2.779,0.746,-34.189,1.644,9.475,5.328,36.604,5.081,6.886,-2.801,0.0,38.299,39.143,9.678,1.723,24.645,22.432,25.312,23.034,-3.193,25.959,0.0,274.54,,280.0,280.0,23.991,2.664,24.493,23.853
15823.0,2.779,0.746,-34.189,1.644,9.475,5.328,36.604,5.081,6.886,-2.801,0.0,38.3,39.1,9.678,1.723,24.544,22.214,25.263,22.913,-3.193,25.959,0.0,274.54,,280.0,280.0,23.856,2.665,24.442,23.883
15823.5,2.779,0.746,-34.189,1.644,9.475,5.328,36.604,5.081,6.886,-2.801,0.0,38.3,39.1,9.678,1.723,24.602,22.416,25.234,23.228,-3.193,25.959,0.0,274.44,,280.0,280.0,23.733,2.667,24.411,23.883
15824.0,2.722,0.615,-35.209,1.685,9.639,5.328,36.604,5.081,6.886,-2.801,0.0,38.3,39.1,9.524,1.637,24.65,22.572,25.29,23.375,-3.193,25.959,0.0,274.44,,280.0,280.0,23.87,2.669,24.429,23.846
15824.5,2.722,0.615,-35.209,1.685,9.639,5.328,36.604,5.081,6.886,-2.801,0.0,38.3,39.1,9.524,1.637,24.748,22.953,25.345,23.536,-3.193,25.959,0.0,274.94,,280.0,280.0,23.972,2.67,24.508,23.847
15825.0,2.722,0.615,-35.209,1.685,9.639,5.328,36.604,5.081,6.886,-2.801,0.0,38.3,39.1,9.524,1.637,24.81,22.864,25.375,23.477,-3.193,25.959,0.0,274.94,,280.0,280.0,24.146,2.671,24.505,23.818
15825.5,2.722,0.615,-35.209,1.685,9.639,5.328,36.604,5.081,6.886,-2.801,0.0,38.3,39.1,9.524,1.637,24.498,22.255,25.283,23.048,-3.193,25.959,0.0,274.24,,280.0,280.0,24.131,2.672,24.46,23.8
15826.0,2.722,0.615,-35.209,1.685,9.639,5.329,36.629,5.083,6.97,-2.774,0.0,38.292,39.16,9.524,1.637,24.588,22.622,25.269,23.382,-3.178,25.957,0.0,274.24,,280.0,280.0,23.771,2.673,24.419,23.777
15826.5,2.722,0.615,-35.209,1.685,9.639,5.329,36.629,5.083,6.97,-2.774,0.0,38.3,39.2,9.524,1.637,24.725,22.551,25.301,23.396,-3.178,25.957,0.0,274.64,,280.0,280.0,23.966,2.673,24.463,23.816
15827.0,2.784,0.733,-33.828,1.693,9.514,5.329,36.629,5.083,6.97,-2.774,0.0,38.3,39.2,9.757,1.565,24.776,22.554,25.339,23.46,-3.178,25.957,0.0,274.64,,280.0,280.0,23.993,2.674,24.47,23.801
15827.5,2.784,0.733,-33.828,1.693,9.514,5.329,36.629,5.083,6.97,-2.774,0.0,38.3,39.2,9.757,1.565,24.761,22.542,25.36,23.351,-3.178,25.957,0.0,274.24,,280.0,280.0,24.032,2.676,24.523,23.795
15828.0,2.784,0.733,-33.828,1.693,9.514,5.329,36.629,5.083,6.97,-2.774,0.0,38.3,39.2,9.757,1.565,24.628,22.399,25.359,23.19,-3.178,25.957,0.0,274.24,,280.0,280.0,24.004,2.678,24.492,23.734
15828.5,2.784,0.733,-33.828,1.693,9.514,5.329,36.629,5.083,6.97,-2.774,0.0,38.3,39.2,9.757,1.565,24.561,22.381,25.315,23.168,-3.178,25.957,0.0,274.44,,280.0,280.0,23.894,2.679,24.495,23.698
15829.0,2.784,0.733,-33.828,1.693,9.514,5.335,36.62,5.073,7.003,-2.798,0.0,38.285,39.124,9.757,1.565,24.712,22.841,25.345,23.337,-3.197,25.957,0.0,274.44,,280.0,280.0,23.856,2.681,24.532,23.706
15829.5,2.784,0.733,-33.828,1.693,9.514,5.335,36.62,5.073,7.003,-2.798,0.0,38.3,39.1,9.757,1.565,24.874,22.868,25.396,23.513,-3.197,25.957,0.0,274.14,,280.0,280.0,24.059,2.683,24.566,23.624
15830.0,2.784,0.733,-33.828,1.693,9.514,5.335,36.62,5.073,7.003,-2.798,0.0,38.3,39.1,9.757,1.565,24.893,22.723,25.409,23.492,-3.197,25.957,0.0,274.14,,280.0,280.0,24.163,2.685,24.611,23.585
15830.5,2.407,0.667,-33.593,1.559,9.552,5.335,36.62,5.073,7.003,-2.798,0.0,38.3,39.1,9.666,1.583,24.74,22.527,25.403,23.134,-3.197,25.957,0.0,274.24,,280.0,280.0,24.129,2.686,24.623,23.599
15831.0,2.407,0.667,-33.593,1.559,9.552,5.335,36.62,5.073,7.003,-2.798,0.0,38.3,39.1,9.666,1.583,24.525,22.416,25.354,22.961,-3.197,25.957,0.0,274.24,,280.0,280.0,23.951,2.682,24.63,23.588
15831.5,2.407,0.667,-33.593,1.559,9.552,5.335,36.62,5.073,7.003,-2.798,0.0,38.3,39.1,9.666,1.583,24.498,22.344,25.314,23.143,-3.197,25.957,0.0,274.54,,280.0,280.0,23.814,2.677,24.601,23.527
15832.0,2.407,0.667,-33.593,1.559,9.552,5.335,36.62,5.073,7.003,-2.798,0.0,38.3,39.1,9.666,1.583,24.65,22.84,25.381,23.591,-3.197,25.957,0.0,274.54,,280.0,280.0,23.825,2.673,24.693,23.558
15832.5,2.407,0.667,-33.593,1.559,9.552,5.34,36.614,5.041,7.004,-2.797,0.0,38.286,39.133,9.666,1.583,24.835,23.169,25.483,23.707,-3.196,25.951,0.0,274.34,,280.0,280.0,24.116,2.668,24.748,23.523
15833.0,2.407,0.667,-33.593,1.559,9.552,5.34,36.614,5.041,7.004,-2.797,0.0,38.3,39.1,9.666,1.583,24.663,22.816,25.468,23.392,-3.196,25.951,0.0,274.34,,280.0,280.0,24.299,2.664,24.76,23.536
15833.5,2.586,0.665,-34.764,1.529,9.52,5.34,36.614,5.041,7.004,-2.797,0.0,38.3,39.1,9.648,1.802,24.531,22.291,25.408,22.945,-3.196,25.951,0.0,273.84,,280.0,280.0,24.085,2.66,24.767,23.527
15834.0,2.586,0.665,-34.764,1.529,9.52,5.34,36.614,5.041,7.004,-2.797,0.0,38.3,39.1,9.648,1.802,24.431,22.575,25.347,23.208,-3.196,25.951,0.0,273.84,,280.0,280.0,23.794,2.659,24.739,23.501
15834.5,2.586,0.665,-34.764,1.529,9.52,5.34,36.614,5.041,7.004,-2.797,0.0,38.3,39.1,9.648,1.802,24.54,22.991,25.385,23.509,-3.196,25.951,0.0,274.44,,280.0,280.0,23.891,2.657,24.728,23.513
15835.0,2.586,0.665,-34.764,1.529,9.52,5.34,36.614,5.041,7.004,-2.797,0.0,38.3,39.1,9.648,1.802,24.89,23.075,25.448,23.698,-3.196,25.951,0.0,274.44,,280.0,280.0,24.106,2.656,24.888,23.441
15835.5,2.586,0.665,-34.764,1.529,9.52,5.351,36.588,5.03,7.001,-2.799,0.0,38.274,39.153,9.648,1.802,24.981,22.917,25.505,23.65,-3.187,25.959,0.0,274.14,,280.0,280.0,24.278,2.655,24.914,23.495
15836.0,2.586,0.665,-34.764,1.529,9.52,5.351,36.588,5.03,7.001,-2.799,0.0,38.3,39.2,9.648,1.802,24.87,22.855,25.52,23.455,-3.187,25.959,0.0,274.14,,280.0,280.0,24.263,2.654,24.927,23.513
15836.5,2.586,0.665,-34.764,1.529,9.52,5.351,36.588,5.03,7.001,-2.799,0.0,38.3,39.2,9.648,1.802,24.662,22.65,25.435,23.313,-3.187,25.959,0.0,274.84,,280.0,280.0,24.175,2.653,24.923,23.481
15837.0,2.503,0.647,-33.553,1.564,9.506,5.351,36.588,5.03,7.001,-2.799,0.0,38.3,39.2,9.748,1.63,24.76,23.097,25.49,23.758,-3.187,25.959,0.0,274.84,,280.0,280.0,24.015,2.652,24.951,23.446
15837.5,2.503,0.647,-33.553,1.564,9.506,5.351,36.588,5.03,7.001,-2.799,0.0,38.3,39.2,9.748,1.63,25.04,23.567,25.603,24.023,-3.187,25.959,0.0,274.74,,280.0,280.0,24.276,2.649,25.015,23.496
15838.0,2.503,0.647,-33.553,1.564,9.506,5.351,36.588,5.03,7.001,-2.799,0.0,38.3,39.2,9.748,1.63,25.168,23.466,25.693,23.843,-3.187,25.959,0.0,274.74,,280.0,280.0,24.558,2.647,25.088,23.477
15838.5,2.503,0.647,-33.553,1.564,9.506,5.351,36.588,5.03,7.001,-2.799,0.0,38.3,39.2,9.748,1.63,24.884,23.142,25.672,23.673,-3.187,25.959,0.0,275.04,,280.0,280.0,24.543,2.645,25.164,23.451
15839.0,2.503,0.647,-33.553,1.564,9.506,5.329,36.578,5.063,7.031,-2.796,0.0,38.276,39.193,9.748,1.63,24.782,22.739,25.625,23.231,-3.188,25.958,0.0,275.04,,280.0,280.0,24.343,2.642,25.143,23.431
15839.5,2.503,0.647,-33.553,1.564,9.506,5.329,36.578,5.063,7.031,-2.796,0.0,38.3,39.2,9.748,1.63,24.718,23.029,25.616,23.537,-3.188,25.958,0.0,274.14,,280.0,280.0,24.094,2.64,25.131,23.44
15840.0,3.265,0.829,-34.396,1.652,9.563,5.329,36.578,5.063,7.031,-2.796,0.0,38.3,39.2,9.622,1.367,25.208,23.442,25.724,24.126,-3.188,25.958,0.0,274.14,,280.0,280.0,24.225,2.638,25.263,23.421
15840.5,3.265,0.829,-34.396,1.652,9.563,5.329,36.578,5.063,7.031,-2.796,0.0,38.3,39.2,9.622,1.367,25.218,23.477,25.802,24.098,-3.188,25.958,0.0,274.64,,280.0,280.0,24.625,2.648,25.314,23.433
15841.0,3.265,0.829,-34.396,1.652,9.563,5.329,36.578,5.063,7.031,-2.796,0.0,38.3,39.2,9.622,1.367,25.169,23.2,25.808,23.598,-3.188,25.958,0.0,274.64,,280.0,280.0,24.649,2.658,25.348,23.516
15841.5,3.265,0.829,-34.396,1.652,9.563,5.329,36.578,5.063,7.031,-2.796,0.0,38.3,39.2,9.622,1.367,24.888,23.028,25.774,23.469,-3.188,25.958,0.0,274.44,,280.0,280.0,24.444,2.668,25.37,23.595
15842.0,3.265,0.829,-34.396,1.652,9.563,5.328,36.599,5.091,7.071,-2.796,0.0,38.273,39.156,9.622,1.367,24.704,22.919,25.719,23.522,-3.183,25.95,0.0,274.44,,280.0,280.0,24.29,2.678,25.345,23.528
15842.5,3.265,0.829,-34.396,1.652,9.563,5.328,36.599,5.091,7.071,-2.796,0.0,38.3,39.2,9.622,1.367,24.819,23.598,25.736,24.068,-3.183,25.95,0.0,274.34,,280.0,280.0,24.216,2.687,25.473,23.408
15843.0,3.321,0.823,-35.209,1.555,9.574,5.328,36.599,5.091,7.071,-2.796,0.0,38.3,39.2,9.619,1.628,25.129,23.925,25.84,24.25,-3.183,25.95,0.0,274.34,,280.0,280.0,24.555,2.697,25.571,23.386
15843.5,3.321,0.823,-35.209,1.555,9.574,5.328,36.599,5.091,7.071,-2.796,0.0,38.3,39.2,9.619,1.628,25.043,23.601,25.923,23.9,-3.183,25.95,0.0,274.04,,280.0,280.0,24.786,2.707,25.607,23.343
15844.0,3.321,0.823,-35.209,1.555,9.574,5.328,36.599,5.091,7.071,-2.796,0.0,38.3,39.2,9.619,1.628,24.873,23.314,25.879,23.677,-3.183,25.95,0.0,274.04,,280.0,280.0,24.617,2.717,25.651,23.267
15844.5,3.321,0.823,-35.209,1.555,9.574,5.328,36.599,5.091,7.071,-2.796,0.0,38.3,39.2,9.619,1.628,24.737,23.004,25.826,23.147,-3.183,25.95,0.0,274.44,,280.0,280.0,24.436,2.727,25.69,23.296
15845.0,3.321,0.823,-35.209,1.555,9.574,5.328,36.599,5.091,7.071,-2.796,0.0,38.3,39.2,9.619,1.628,24.829,23.418,25.814,23.682,-3.183,25.95,0.0,274.44,,280.0,280.0,24.178,2.737,25.619,23.39
15845.5,3.321,0.823,-35.209,1.555,9.574,5.318,36.626,5.08,7.096,-2.809,0.0,38.27,39.204,9.619,1.628,25.104,23.613,25.877,24.115,-3.178,25.947,0.0,274.04,,280.0,280.0,24.436,2.746,25.733,23.632
15846.0,3.321,0.823,-35.209,1.555,9.574,5.318,36.626,5.08,7.096,-2.809,0.0,38.3,39.2,9.619,1.628,25.222,23.962,25.977,24.462,-3.178,25.947,0.0,274.04,,280.0,280.0,24.677,2.756,25.805,23.661
15846.5,2.703,0.697,-35.073,1.577,9.523,5.318,36.626,5.08,7.096,-2.809,0.0,38.3,39.2,9.572,1.605,25.141,23.767,26.026,24.229,-3.178,25.947,0.0,273.74,,280.0,280.0,24.906,2.765,25.843,23.712
15847.0,2.703,0.697,-35.073,1.577,9.523,5.318,36.626,5.08,7.096,-2.809,0.0,38.3,39.2,9.572,1.605,25.052,23.384,26.0,23.534,-3.178,25.947,0.0,273.74,,280.0,280.0,24.791,2.764,25.856,23.712
15847.5,2.703,0.697,-35.073,1.577,9.523,5.318,36.626,5.08,7.096,-2.809,0.0,38.3,39.2,9.572,1.605,24.862,23.398,25.953,23.673,-3.178,25.947,0.0,273.84,,280.0,280.0,24.493,2.763,25.843,23.69
15848.0,2.703,0.697,-35.073,1.577,9.523,5.318,36.626,5.08,7.096,-2.809,0.0,38.3,39.2,9.572,1.605,25.293,23.879,26.011,24.387,-3.178,25.947,0.0,273.84,,280.0,280.0,24.471,2.762,25.81,23.725
15848.5,2.703,0.697,-35.073,1.577,9.523,5.347,36.571,5.091,7.098,-2.813,0.0,38.26,39.195,9.572,1.605,25.502,24.061,26.141,24.585,-3.189,25.939,0.0,274.54,,280.0,280.0,24.892,2.761,25.897,23.822
15849.0,2.703,0.697,-35.073,1.577,9.523,5.347,36.571,5.091,7.098,-2.813,0.0,38.3,39.2,9.572,1.605,25.483,24.095,26.19,24.537,-3.189,25.939,0.0,274.54,,280.0,280.0,25.072,2.76,25.927,23.824
15849.5,2.188,0.58,-34.716,1.563,9.535,5.347,36.571,5.091,7.098,-2.813,0.0,38.3,39.2,9.632,1.722,25.419,23.626,26.22,24.073,-3.189,25.939,0.0,274.14,,280.0,280.0,25.076,2.759,25.896,23.827
15850.0,2.188,0.58,-34.716,1.563,9.535,5.347,36.571,5.091,7.098,-2.813,0.0,38.3,39.2,9.632,1.722,25.317,23.377,26.206,23.699,-3.189,25.939,0.0,274.14,,280.0,280.0,24.835,2.75,25.834,23.79
15850.5,2.188,0.58,-34.716,1.563,9.535,5.347,36.571,5.091,7.098,-2.813,0.0,38.3,39.2,9.632,1.722,25.263,23.969,26.219,24.236,-3.189,25.939,0.0,274.14,,280.0,280.0,24.65,2.741,25.884,23.765
15851.0,2.188,0.58,-34.716,1.563,9.535,5.347,36.571,5.091,7.098,-2.813,0.0,38.3,39.2,9.632,1.722,25.682,24.198,26.296,24.523,-3.189,25.939,0.0,274.14,,280.0,280.0,24.922,2.732,25.942,23.76
15851.5,2.188,0.58,-34.716,1.563,9.535,5.347,36.571,5.091,7.098,-2.813,0.0,38.3,39.2,9.632,1.722,25.744,24.057,26.375,24.266,-3.189,25.939,0.0,274.24,,280.0,280.0,25.175,2.723,25.974,23.733
15852.0,2.188,0.58,-34.716,1.563,9.535,5.369,36.562,5.049,7.123,-2.798,0.0,38.262,39.19,9.632,1.722,25.599,23.862,26.359,24.094,-3.168,25.941,0.0,274.24,,280.0,280.0,25.111,2.714,25.959,23.71
15852.5,2.188,0.58,-34.716,1.563,9.535,5.369,36.562,5.049,7.123,-2.798,0.0,38.3,39.2,9.632,1.722,25.448,23.599,26.272,24.169,-3.168,25.941,0.0,274.34,,280.0,280.0,24.978,2.705,25.788,23.789
15853.0,3.169,0.724,-35.209,1.609,9.592,5.369,36.562,5.049,7.123,-2.798,0.0,38.3,39.2,9.548,1.657,25.518,23.599,26.177,24.31,-3.168,25.941,0.0,274.34,,280.0,280.0,24.872,2.697,25.76,23.823
15853.5,3.169,0.724,-35.209,1.609,9.592,5.369,36.562,5.049,7.123,-2.798,0.0,38.3,39.2,9.548,1.657,25.692,24.034,26.204,24.735,-3.168,25.941,0.0,273.74,,280.0,280.0,24.901,2.705,25.8,23.857
15854.0,3.169,0.724,-35.209,1.609,9.592,5.369,36.562,5.049,7.123,-2.798,0.0,38.3,39.2,9.548,1.657,25.981,24.157,26.417,24.97,-3.168,25.941,0.0,273.74,,280.0,280.0,25.166,2.712,25.8,23.821
15854.5,3.169,0.724,-35.209,1.609,9.592,5.369,36.562,5.049,7.123,-2.798,0.0,38.3,39.2,9.548,1.657,25.923,23.764,26.44,24.547,-3.168,25.941,0.0,273.34,,280.0,280.0,25.381,2.72,25.801,23.793
15855.0,3.169,0.724,-35.209,1.609,9.592,5.314,36.57,5.076,7.141,-2.791,0.0,38.262,39.178,9.548,1.657,25.836,23.651,26.437,24.255,-3.173,25.934,0.0,273.34,,280.0,280.0,25.169,2.727,25.729,23.757
15855.5,3.169,0.724,-35.209,1.609,9.592,5.314,36.57,5.076,7.141,-2.791,0.0,38.3,39.2,9.548,1.657,25.756,23.732,26.414,24.46,-3.173,25.934,0.0,273.84,,280.0,280.0,25.045,2.734,25.687,23.763
15856.0,2.535,0.689,-33.067,1.63,9.563,5.314,36.57,5.076,7.141,-2.791,0.0,38.3,39.2,9.714,1.587,25.953,23.945,26.462,24.763,-3.173,25.934,0.0,273.84,,280.0,280.0,25.09,2.741,25.724,23.743
15856.5,2.535,0.689,-33.067,1.63,9.563,5.314,36.57,5.076,7.141,-2.791,0.0,38.3,39.2,9.714,1.587,25.977,24.216,26.514,24.835,-3.173,25.934,0.0,274.44,,280.0,280.0,25.28,2.738,25.761,23.768
15857.0,2.535,0.689,-33.067,1.63,9.563,5.314,36.57,5.076,7.141,-2.791,0.0,38.3,39.2,9.714,1.587,25.975,24.218,26.564,24.786,-3.173,25.934,0.0,274.44,,280.0,280.0,25.386,2.735,25.727,23.786
15857.5,2.535,0.689,-33.067,1.63,9.563,5.314,36.57,5.076,7.141,-2.791,0.0,38.3,39.2,9.714,1.587,25.867,23.658,26.52,24.384,-3.173,25.934,0.0,274.44,,280.0,280.0,25.386,2.731,25.7,23.768
15858.0,2.535,0.689,-33.067,1.63,9.563,5.314,36.57,5.076,7.141,-2.791,0.0,38.3,39.2,9.714,1.587,25.754,23.376,26.489,24.168,-3.173,25.934,0.0,274.44,,280.0,280.0,25.107,2.728,25.652,23.796
15858.5,2.535,0.689,-33.067,1.63,9.563,5.313,36.613,5.095,7.156,-2.789,0.0,38.267,39.198,9.714,1.587,25.74,23.699,26.457,24.217,-3.168,25.93,0.0,274.44,,280.0,280.0,24.947,2.725,25.605,23.814
15859.0,2.535,0.689,-33.067,1.63,9.563,5.313,36.613,5.095,7.156,-2.789,0.0,38.3,39.2,9.714,1.587,25.869,23.99,26.45,24.585,-3.168,25.93,0.0,274.44,,280.0,280.0,25.028,2.722,25.605,23.837
15859.5,3.143,0.755,-35.209,1.637,9.598,5.313,36.613,5.095,7.156,-2.789,0.0,38.3,39.2,9.528,1.571,26.052,24.041,26.488,24.685,-3.168,25.93,0.0,274.24,,280.0,280.0,25.223,2.719,25.627,23.943
15860.0,3.143,0.755,-35.209,1.637,9.598,5.313,36.613,5.095,7.156,-2.789,0.0,38.3,39.2,9.528,1.571,26.085,23.81,26.476,24.676,-3.168,25.93,0.0,274.24,,280.0,280.0,25.316,2.726,25.632,23.945
15860.5,3.143,0.755,-35.209,1.637,9.598,5.313,36.613,5.095,7.156,-2.789,0.0,38.3,39.2,9.528,1.571,26.016,23.737,26.435,24.609,-3.168,25.93,0.0,273.84,,280.0,280.0,25.262,2.733,25.586,23.872
15861.0,3.143,0.755,-35.209,1.637,9.598,5.313,36.613,5.095,7.156,-2.789,0.0,38.3,39.2,9.528,1.571,25.879,23.629,26.358,24.551,-3.168,25.93,0.0,273.84,,280.0,280.0,25.2,2.739,25.556,23.874
15861.5,3.143,0.755,-35.209,1.637,9.598,5.357,36.641,5.101,7.16,-2.791,0.0,38.272,39.223,9.528,1.571,26.061,23.742,26.395,24.679,-3.168,25.934,0.0,274.54,,280.0,280.0,25.104,2.746,25.57,23.931
15862.0,3.143,0.755,-35.209,1.637,9.598,5.357,36.641,5.101,7.16,-2.791,0.0,38.3,39.2,9.528,1.571,26.136,24.062,26.464,24.994,-3.168,25.934,0.0,274.54,,280.0,280.0,25.219,2.752,25.607,23.885
15862.5,2.533,0.671,-33.68,1.655,9.47,5.357,36.641,5.101,7.16,-2.791,0.0,38.3,39.2,9.75,1.536,26.136,24.006,26.496,24.9,-3.168,25.934,0.0,273.64,,280.0,280.0,25.414,2.759,25.649,23.871
15863.0,2.533,0.671,-33.68,1.655,9.47,5.357,36.641,5.101,7.16,-2.791,0.0,38.3,39.2,9.75,1.536,26.076,23.689,26.48,24.628,-3.168,25.934,0.0,273.64,,280.0,280.0,25.384,2.755,25.647,23.94
15863.5,2.533,0.671,-33.68,1.655,9.47,5.357,36.641,5.101,7.16,-2.791,0.0,38.3,39.2,9.75,1.536,25.975,23.164,26.418,24.069,-3.168,25.934,0.0,274.14,,280.0,280.0,25.218,2.752,25.597,24.031
15864.0,2.533,0.671,-33.68,1.655,9.47,5.357,36.641,5.101,7.16,-2.791,0.0,38.3,39.2,9.75,1.536,25.894,23.302,26.339,24.329,-3.168,25.934,0.0,274.14,,280.0,280.0,24.906,2.748,25.573,24.051
15864.5,2.533,0.671,-33.68,1.655,9.47,5.357,36.641,5.101,7.16,-2.791,0.0,38.3,39.2,9.75,1.536,25.959,23.898,26.39,24.479,-3.168,25.934,0.0,273.74,,280.0,280.0,24.966,2.744,25.601,24.084
15865.0,2.533,0.671,-33.68,1.655,9.47,5.362,36.632,5.064,7.161,-2.786,0.0,38.278,39.233,9.75,1.536,26.024,23.825,26.427,24.45,-3.176,25.919,0.0,273.74,,280.0,280.0,25.182,2.741,25.676,24.042
15865.5,2.533,0.671,-33.68,1.655,9.47,5.362,36.632,5.064,7.161,-2.786,0.0,38.3,39.2,9.75,1.536,26.065,23.75,26.447,24.365,-3.176,25.919,0.0,274.54,,280.0,280.0,25.181,2.738,25.685,24.027
15866.0,2.702,0.754,-34.021,1.649,9.513,5.362,36.632,5.064,7.161,-2.786,0.0,38.3,39.2,9.683,1.592,25.962,23.473,26.436,24.211,-3.176,25.919,0.0,274.54,,280.0,280.0,25.157,2.734,25.681,24.045
15866.5,2.702,0.754,-34.021,1.649,9.513,5.362,36.632,5.064,7.161,-2.786,0.0,38.3,39.2,9.683,1.592,25.764,23.383,26.363,24.138,-3.176,25.919,0.0,273.64,,280.0,280.0,25.02,2.734,25.603,24.036
15867.0,2.702,0.754,-34.021,1.649,9.513,5.362,36.632,5.064,7.161,-2.786,0.0,38.3,39.2,9.683,1.592,25.739,23.514,26.314,24.375,-3.176,25.919,0.0,273.64,,280.0,280.0,24.912,2.733,25.626,24.046
15867.5,2.702,0.754,-34.021,1.649,9.513,5.362,36.632,5.064,7.161,-2.786,0.0,38.3,39.2,9.683,1.592,25.845,23.77,26.346,24.345,-3.176,25.919,0.0,274.54,,280.0,280.0,24.985,2.733,25.672,24.04
15868.0,2.702,0.754,-34.021,1.649,9.513,5.4,36.613,5.115,7.161,-2.785,0.0,38.287,39.234,9.683,1.592,26.025,23.759,26.413,24.486,-3.177,25.922,0.0,274.54,,280.0,280.0,25.076,2.732,25.734,24.045
15868.5,2.702,0.754,-34.021,1.649,9.513,5.4,36.613,5.115,7.161,-2.785,0.0,38.3,39.2,9.683,1.592,25.97,23.619,26.401,24.302,-3.177,25.922,0.0,273.54,,280.0,280.0,25.171,2.732,25.735,24.013
15869.0,2.762,0.644,-35.209,1.654,9.664,5.4,36.613,5.115,7.161,-2.785,0.0,38.3,39.2,9.429,1.699,25.818,23.494,26.352,24.123,-3.177,25.922,0.0,273.54,,280.0,280.0,25.073,2.731,25.716,23.987
15869.5,2.762,0.644,-35.209,1.654,9.664,5.4,36.613,5.115,7.161,-2.785,0.0,38.3,39.2,9.429,1.699,25.771,23.56,26.296,24.267,-3.177,25.922,0.0,274.44,,280.0,280.0,24.947,2.732,25.704,23.985
15870.0,2.762,0.644,-35.209,1.654,9.664,5.4,36.613,5.115,7.161,-2.785,0.0,38.3,39.2,9.429,1.699,25.827,23.708,26.306,24.585,-3.177,25.922,0.0,274.44,,280.0,280.0,24.973,2.732,25.758,23.897
15870.5,2.762,0.644,-35.209,1.654,9.664,5.4,36.613,5.115,7.161,-2.785,0.0,38.3,39.2,9.429,1.699,25.953,24.122,26.421,24.897,-3.177,25.922,0.0,273.44,,280.0,280.0,25.107,2.733,25.811,23.873
15871.0,2.762,0.644,-35.209,1.654,9.664,5.349,36.576,5.078,7.167,-2.802,0.0,38.296,39.253,9.429,1.699,26.028,24.161,26.445,24.834,-3.192,25.914,0.0,273.44,,280.0,280.0,25.348,2.733,25.809,23.831
15871.5,2.762,0.644,-35.209,1.654,9.664,5.349,36.576,5.078,7.167,-2.802,0.0,38.3,39.3,9.429,1.699,25.894,23.245,26.385,24.131,-3.192,25.914,0.0,274.44,,280.0,280.0,25.367,2.734,25.812,23.833
15872.0,2.762,0.644,-35.209,1.654,9.664,5.349,36.576,5.078,7.167,-2.802,0.0,38.3,39.3,9.429,1.699,25.856,23.444,26.365,24.176,-3.192,25.914,0.0,274.44,,280.0,280.0,24.914,2.734,25.778,23.827
15872.5,2.843,0.71,-34.348,1.638,9.603,5.349,36.576,5.078,7.167,-2.802,0.0,38.3,39.3,9.709,1.566,25.867,23.854,26.39,24.427,-3.192,25.914,0.0,272.54,,280.0,280.0,24.96,2.735,25.768,23.788
15873.0,2.843,0.71,-34.348,1.638,9.603,5.349,36.576,5.078,7.167,-2.802,0.0,38.3,39.3,9.709,1.566,26.06,24.064,26.46,24.615,-3.192,25.914,0.0,272.54,,280.0,280.0,25.135,2.736,25.808,23.776
15873.5,2.843,0.71,-34.348,1.638,9.603,5.349,36.576,5.078,7.167,-2.802,0.0,38.3,39.3,9.709,1.566,26.118,23.999,26.492,24.617,-3.192,25.914,0.0,274.14,,280.0,280.0,25.3,2.738,25.827,23.752
15874.0,2.843,0.71,-34.348,1.638,9.603,5.349,36.576,5.078,7.167,-2.802,0.0,38.3,39.3,9.709,1.566,26.067,23.87,26.47,24.47,-3.192,25.914,0.0,274.14,,280.0,280.0,25.306,2.74,25.842,23.732
15874.5,2.843,0.71,-34.348,1.638,9.603,5.347,36.582,5.091,7.189,-2.793,0.0,38.302,39.305,9.709,1.566,25.895,23.567,26.409,24.219,-3.172,25.911,0.0,272.24,,280.0,280.0,25.219,2.741,25.817,23.736
15875.0,2.843,0.71,-34.348,1.638,9.603,5.347,36.582,5.091,7.189,-2.793,0.0,38.3,39.3,9.709,1.566,25.962,23.888,26.402,24.619,-3.172,25.911,0.0,272.24,,280.0,280.0,25.023,2.743,25.818,23.717
15875.5,2.107,0.53,-34.401,1.673,9.56,5.347,36.582,5.091,7.189,-2.793,0.0,38.3,39.3,9.601,1.401,26.06,24.005,26.47,24.912,-3.172,25.911,0.0,274.04,,280.0,280.0,25.218,2.745,25.84,23.696
15876.0,2.107,0.53,-34.401,1.673,9.56,5.347,36.582,5.091,7.189,-2.793,0.0,38.3,39.3,9.601,1.401,26.092,24.067,26.531,24.883,-3.172,25.911,0.0,274.04,,280.0,280.0,25.362,2.734,25.893,23.698
15876.5,2.107,0.53,-34.401,1.673,9.56,5.347,36.582,5.091,7.189,-2.793,0.0,38.3,39.3,9.601,1.401,26.094,23.77,26.543,24.64,-3.172,25.911,0.0,272.94,,280.0,280.0,25.393,2.724,25.906,23.685
15877.0,2.107,0.53,-34.401,1.673,9.56,5.347,36.582,5.091,7.189,-2.793,0.0,38.3,39.3,9.601,1.401,26.025,23.579,26.492,24.307,-3.172,25.911,0.0,272.94,,280.0,280.0,25.262,2.714,25.917,23.681
15877.5,2.107,0.53,-34.401,1.673,9.56,5.374,36.623,5.101,7.22,-2.798,0.0,38.314,39.258,9.601,1.401,25.98,23.646,26.467,24.519,-3.179,25.909,0.0,274.04,,280.0,280.0,25.101,2.704,25.889,23.624
15878.0,2.107,0.53,-34.401,1.673,9.56,5.374,36.623,5.101,7.22,-2.798,0.0,38.3,39.3,9.601,1.401,26.023,23.697,26.467,24.574,-3.179,25.909,0.0,274.04,,280.0,280.0,25.153,2.694,25.907,23.61
15878.5,2.107,0.53,-34.401,1.673,9.56,5.374,36.623,5.101,7.22,-2.798,0.0,38.3,39.3,9.601,1.401,26.168,24.232,26.559,24.765,-3.179,25.909,0.0,273.14,,280.0,280.0,25.19,2.685,25.95,23.606
15879.0,2.807,0.723,-34.343,1.643,9.49,5.374,36.623,5.101,7.22,-2.798,0.0,38.3,39.3,9.752,1.637,26.162,24.1,26.553,24.671,-3.179,25.909,0.0,273.14,,280.0,280.0,25.431,2.675,25.967,23.612
15879.5,2.807,0.723,-34.343,1.643,9.49,5.374,36.623,5.101,7.22,-2.798,0.0,38.3,39.3,9.752,1.637,26.103,23.855,26.529,24.512,-3.179,25.909,0.0,273.74,,280.0,280.0,25.371,2.677,25.996,23.603
15880.0,2.807,0.723,-34.343,1.643,9.49,5.374,36.623,5.101,7.22,-2.798,0.0,38.3,39.3,9.752,1.637,26.044,23.746,26.493,24.374,-3.179,25.909,0.0,273.74,,280.0,280.0,25.25,2.679,25.99,23.623
15880.5,2.807,0.723,-34.343,1.643,9.49,5.374,36.623,5.101,7.22,-2.798,0.0,38.3,39.3,9.752,1.637,26.081,23.941,26.503,24.534,-3.179,25.909,0.0,272.74,,280.0,280.0,25.164,2.681,25.999,23.675
15881.0,2.807,0.723,-34.343,1.643,9.49,5.371,36.614,5.106,7.228,-2.797,0.0,38.322,39.267,9.752,1.637,26.24,24.147,26.567,24.899,-3.182,25.914,0.0,272.74,,280.0,280.0,25.265,2.684,26.078,23.745
15881.5,2.807,0.723,-34.343,1.643,9.49,5.371,36.614,5.106,7.228,-2.797,0.0,38.3,39.3,9.752,1.637,26.353,24.13,26.631,24.936,-3.182,25.914,0.0,274.24,,280.0,280.0,25.463,2.686,26.133,23.795
15882.0,2.541,0.674,-34.403,1.616,9.448,5.371,36.614,5.106,7.228,-2.797,0.0,38.3,39.3,9.677,1.568,26.262,23.917,26.611,24.488,-3.182,25.914,0.0,274.24,,280.0,280.0,25.512,2.688,26.139,23.813
15882.5,2.541,0.674,-34.403,1.616,9.448,5.371,36.614,5.106,7.228,-2.797,0.0,38.3,39.3,9.677,1.568,26.118,23.794,26.557,24.446,-3.182,25.914,0.0,273.54,,280.0,280.0,25.32,2.685,26.135,23.782
15883.0,2.541,0.674,-34.403,1.616,9.448,5.371,36.614,5.106,7.228,-2.797,0.0,38.3,39.3,9.677,1.568,26.152,23.881,26.537,24.658,-3.182,25.914,0.0,273.54,,280.0,280.0,25.229,2.683,26.124,23.758
15883.5,2.541,0.674,-34.403,1.616,9.448,5.371,36.614,5.106,7.228,-2.797,0.0,38.3,39.3,9.677,1.568,26.253,24.077,26.589,24.885,-3.182,25.914,0.0,274.24,,280.0,280.0,25.307,2.68,26.169,23.755
15884.0,2.541,0.674,-34.403,1.616,9.448,5.35,36.606,5.066,7.247,-2.801,0.0,38.332,39.338,9.677,1.568,26.325,24.455,26.634,25.181,-3.182,25.909,0.0,274.24,,280.0,280.0,25.451,2.678,26.218,23.752
15884.5,2.541,0.674,-34.403,1.616,9.448,5.35,36.606,5.066,7.247,-2.801,0.0,38.3,39.3,9.677,1.568,26.36,24.459,26.688,25.194,-3.182,25.909,0.0,274.44,,280.0,280.0,25.649,2.676,26.293,23.621
15885.0,2.541,0.674,-34.403,1.616,9.448,5.35,36.606,5.066,7.247,-2.801,0.0,38.3,39.3,9.677,1.568,26.329,24.06,26.642,24.814,-3.182,25.909,0.0,274.44,,280.0,280.0,25.675,2.674,26.308,23.643
15885.5,2.078,0.568,-33.471,1.622,9.489,5.35,36.606,5.066,7.247,-2.801,0.0,38.3,39.3,9.75,1.617,26.022,23.948,26.67,24.7,-3.182,25.909,0.0,274.54,,280.0,280.0,25.461,2.662,26.245,23.687
15886.0,2.078,0.568,-33.471,1.622,9.489,5.35,36.606,5.066,7.247,-2.801,0.0,38.3,39.3,9.75,1.617,26.055,24.284,26.735,24.895,-3.182,25.909,0.0,274.54,,280.0,280.0,25.335,2.662,26.215,23.742
15886.5,2.078,0.568,-33.471,1.622,9.489,5.35,36.606,5.066,7.247,-2.801,0.0,38.3,39.3,9.75,1.617,26.324,24.675,26.816,25.25,-3.182,25.909,0.0,274.24,,280.0,280.0,25.492,2.652,26.271,23.787
15887.0,2.078,0.568,-33.471,1.622,9.489,5.35,36.606,5.066,7.247,-2.801,0.0,38.3,39.3,9.75,1.617,26.432,24.438,26.859,25.032,-3.182,25.909,0.0,274.24,,280.0,280.0,25.766,2.643,26.29,23.825
15887.5,2.078,0.568,-33.471,1.622,9.489,5.362,36.589,5.094,7.264,-2.79,0.0,38.344,39.348,9.75,1.617,26.348,24.086,26.815,24.662,-3.177,25.917,0.0,274.74,,280.0,280.0,25.69,2.634,26.258,23.913
15888.0,2.078,0.568,-33.471,1.622,9.489,5.362,36.589,5.094,7.264,-2.79,0.0,38.3,39.3,9.75,1.617,26.265,23.47,26.738,24.281,-3.177,25.917,0.0,274.74,,280.0,280.0,25.478,2.624,26.174,23.901
15888.5,2.638,0.69,-34.204,1.646,9.509,5.362,36.589,5.094,7.264,-2.79,0.0,38.3,39.3,9.73,1.645,26.209,23.981,26.696,24.776,-3.177,25.917,0.0,274.34,,280.0,280.0,25.189,2.615,26.138,23.867
15889.0,2.638,0.69,-34.204,1.646,9.509,5.362,36.589,5.094,7.264,-2.79,0.0,38.3,39.3,9.73,1.645,26.628,24.758,26.872,25.549,-3.177,25.917,0.0,274.34,,280.0,280.0,25.416,2.616,26.219,23.905
15889.5,2.638,0.69,-34.204,1.646,9.509,5.362,36.589,5.094,7.264,-2.79,0.0,38.3,39.3,9.73,1.645,26.679,24.386,26.941,25.276,-3.177,25.917,0.0,274.94,,280.0,280.0,25.951,2.616,26.313,23.889
15890.0,2.638,0.69,-34.204,1.646,9.509,5.362,36.589,5.094,7.264,-2.79,0.0,38.3,39.3,9.73,1.645,26.582,24.023,26.874,24.732,-3.177,25.917,0.0,274.94,,280.0,280.0,25.821,2.617,26.296,23.851
15890.5,2.638,0.69,-34.204,1.646,9.509,5.357,36.598,5.119,7.307,-2.786,0.0,38.361,39.354,9.73,1.645,26.417,23.553,26.797,24.269,-3.166,25.932,0.0,274.84,,280.0,280.0,25.553,2.617,26.264,23.843
15891.0,2.638,0.69,-34.204,1.646,9.509,5.357,36.598,5.119,7.307,-2.786,0.0,38.4,39.4,9.73,1.645,26.287,23.578,26.709,24.435,-3.166,25.932,0.0,274.84,,280.0,280.0,25.259,2.617,26.174,23.803
15891.5,3.106,0.8,-34.069,1.639,9.604,5.357,36.598,5.119,7.307,-2.786,0.0,38.4,39.4,9.578,1.471,26.467,24.327,26.754,25.242,-3.166,25.932,0.0,275.54,,280.0,280.0,25.252,2.618,26.251,23.804
15892.0,3.106,0.8,-34.069,1.639,9.604,5.357,36.598,5.119,7.307,-2.786,0.0,38.4,39.4,9.578,1.471,26.681,25.156,26.909,25.798,-3.166,25.932,0.0,275.54,,280.0,280.0,25.698,2.626,26.339,23.832
15892.5,3.106,0.8,-34.069,1.639,9.604,5.357,36.598,5.119,7.307,-2.786,0.0,38.4,39.4,9.578,1.471,26.736,24.103,26.985,24.876,-3.166,25.932,0.0,275.04,,280.0,280.0,26.136,2.633,26.384,23.837
15893.0,3.106,0.8,-34.069,1.639,9.604,5.357,36.598,5.119,7.307,-2.786,0.0,38.4,39.4,9.578,1.471,26.591,23.901,26.917,24.549,-3.166,25.932,0.0,275.04,,280.0,280.0,25.675,2.641,26.379,23.81
15893.5,3.106,0.8,-34.069,1.639,9.604,5.357,36.598,5.119,7.307,-2.786,0.0,38.4,39.4,9.578,1.471,26.376,23.369,26.82,24.275,-3.166,25.932,0.0,274.84,,280.0,280.0,25.49,2.649,26.316,23.786
15894.0,3.106,0.8,-34.069,1.639,9.604,5.326,36.631,5.095,7.32,-2.788,0.0,38.372,39.384,9.578,1.471,26.324,24.049,26.8,24.848,-3.165,25.921,0.0,274.84,,280.0,280.0,25.21,2.656,26.25,23.766
15894.5,3.106,0.8,-34.069,1.639,9.604,5.326,36.631,5.095,7.32,-2.788,0.0,38.4,39.4,9.578,1.471,26.485,24.732,26.882,25.442,-3.165,25.921,0.0,274.04,,280.0,280.0,25.505,2.664,26.282,23.782
15895.0,2.817,0.767,-34.499,1.59,9.553,5.326,36.631,5.095,7.32,-2.788,0.0,38.4,39.4,9.654,1.67,26.767,24.884,26.984,25.464,-3.165,25.921,0.0,274.04,,280.0,280.0,25.885,2.671,26.437,23.831
15895.5,2.817,0.767,-34.499,1.59,9.553,5.326,36.631,5.095,7.32,-2.788,0.0,38.4,39.4,9.654,1.67,26.734,24.616,26.997,25.243,-3.165,25.921,0.0,275.14,,280.0,280.0,26.025,2.673,26.451,23.869
15896.0,2.817,0.767,-34.499,1.59,9.553,5.326,36.631,5.095,7.32,-2.788,0.0,38.4,39.4,9.654,1.67,26.492,23.754,26.881,24.52,-3.165,25.921,0.0,275.14,,280.0,280.0,25.897,2.676,26.413,23.904
15896.5,2.817,0.767,-34.499,1.59,9.553,5.326,36.631,5.095,7.32,-2.788,0.0,38.4,39.4,9.654,1.67,26.545,24.246,26.883,25.05,-3.165,25.921,0.0,273.14,,280.0,280.0,25.412,2.678,26.394,23.932
15897.0,2.817,0.767,-34.499,1.59,9.553,5.353,36.644,5.101,7.328,-2.787,0.0,38.382,39.439,9.654,1.67,26.646,24.893,26.989,25.526,-3.16,25.925,0.0,273.14,,280.0,280.0,25.681,2.68,26.481,23.98
15897.5,2.817,0.767,-34.499,1.59,9.553,5.353,36.644,5.101,7.328,-2.787,0.0,38.4,39.4,9.654,1.67,26.821,25.1,27.099,25.606,-3.16,25.925,0.0,274.64,,280.0,280.0,26.013,2.683,26.576,24.011
15898.0,2.951,0.678,-35.209,1.543,9.611,5.353,36.644,5.101,7.328,-2.787,0.0,38.4,39.4,9.619,1.563,26.781,24.688,27.099,25.281,-3.16,25.925,0.0,274.64,,280.0,280.0,26.157,2.685,26.636,24.054
15898.5,2.951,0.678,-35.209,1.543,9.611,5.353,36.644,5.101,7.328,-2.787,0.0,38.4,39.4,9.619,1.563,26.758,24.255,27.071,25.008,-3.16,25.925,0.0,273.44,,280.0,280.0,25.962,2.689,26.664,24.112
15899.0,2.951,0.678,-35.209,1.543,9.611,5.353,36.644,5.101,7.328,-2.787,0.0,38.4,39.4,9.619,1.563,26.689,24.099,27.001,24.669,-3.16,25.925,0.0,273.44,,280.0,280.0,25.773,2.693,26.631,24.142
15899.5,2.951,0.678,-35.209,1.543,9.611,5.353,36.644,5.101,7.328,-2.787,0.0,38.4,39.4,9.619,1.563,26.668,24.665,27.013,25.402,-3.16,25.925,0.0,275.54,,280.0,280.0,25.614,2.698,26.673,24.141
15900.0,2.951,0.678,-35.209,1.543,9.611,5.353,36.644,5.101,7.328,-2.787,0.0,38.4,39.4,9.619,1.563,26.863,25.241,27.134,25.724,-3.16,25.925,0.0,275.54,,280.0,280.0,25.937,2.702,26.774,24.136
15900.5,2.951,0.678,-35.209,1.543,9.611,5.304,36.614,5.033,7.344,-2.794,0.0,38.392,39.437,9.619,1.563,26.919,25.192,27.187,25.784,-3.17,25.921,0.0,273.04,,280.0,280.0,26.241,2.706,26.834,24.121
15901.0,2.951,0.678,-35.209,1.543,9.611,5.304,36.614,5.033,7.344,-2.794,0.0,38.4,39.4,9.619,1.563,26.876,24.835,27.18,25.599,-3.17,25.921,0.0,273.04,,280.0,280.0,26.27,2.71,26.859,24.094
15901.5,2.447,0.569,-35.209,1.52,9.565,5.304,36.614,5.033,7.344,-2.794,0.0,38.4,39.4,9.612,1.7,26.84,24.504,27.154,25.09,-3.17,25.921,0.0,275.04,,280.0,280.0,26.123,2.714,26.909,24.081
15902.0,2.447,0.569,-35.209,1.52,9.565,5.304,36.614,5.033,7.344,-2.794,0.0,38.4,39.4,9.612,1.7,26.731,24.616,27.152,25.241,-3.17,25.921,0.0,275.04,,280.0,280.0,25.897,2.709,26.937,24.061
15902.5,2.447,0.569,-35.209,1.52,9.565,5.304,36.614,5.033,7.344,-2.794,0.0,38.4,39.4,9.612,1.7,26.815,25.349,27.186,25.9,-3.17,25.921,0.0,273.94,,280.0,280.0,25.935,2.705,27.049,24.071
15903.0,2.447,0.569,-35.209,1.52,9.565,5.304,36.614,5.033,7.344,-2.794,0.0,38.4,39.4,9.612,1.7,27.416,25.58,27.539,26.143,-3.17,25.921,0.0,273.94,,280.0,280.0,26.313,2.701,27.179,24.062
15903.5,2.447,0.569,-35.209,1.52,9.565,5.315,36.513,5.024,7.311,-2.79,0.0,38.405,39.439,9.612,1.7,27.233,25.171,27.497,25.802,-3.167,25.924,0.0,274.84,,280.0,280.0,26.669,2.697,27.206,24.066
15904.0,2.447,0.569,-35.209,1.52,9.565,5.315,36.513,5.024,7.311,-2.79,0.0,38.4,39.4,9.612,1.7,27.128,24.791,27.427,25.502,-3.167,25.924,0.0,274.84,,280.0,280.0,26.426,2.693,27.246,24.05
15904.5,1.911,0.514,-33.558,1.593,9.489,5.315,36.513,5.024,7.311,-2.79,0.0,38.4,39.4,9.773,1.476,27.036,24.626,27.369,25.265,-3.167,25.924,0.0,273.64,,280.0,280.0,26.212,2.689,27.278,24.037
15905.0,1.911,0.514,-33.558,1.593,9.489,5.315,36.513,5.024,7.311,-2.79,0.0,38.4,39.4,9.773,1.476,27.088,25.022,27.405,25.732,-3.167,25.924,0.0,273.64,,280.0,280.0,26.074,2.676,27.272,24.037
15905.5,1.911,0.514,-33.558,1.593,9.489,5.315,36.513,5.024,7.311,-2.79,0.0,38.4,39.4,9.773,1.476,27.226,25.643,27.513,26.272,-3.167,25.924,0.0,274.74,,280.0,280.0,26.312,2.663,27.423,24.035
15906.0,1.911,0.514,-33.558,1.593,9.489,5.315,36.513,5.024,7.311,-2.79,0.0,38.4,39.4,9.773,1.476,27.425,25.987,27.614,26.518,-3.167,25.924,0.0,274.74,,280.0,280.0,26.664,2.651,27.483,24.047
15906.5,1.911,0.514,-33.558,1.593,9.489,5.315,36.513,5.024,7.311,-2.79,0.0,38.4,39.4,9.773,1.476,27.276,24.926,27.55,25.527,-3.167,25.924,0.0,273.34,,280.0,280.0,26.886,2.639,27.423,24.057
15907.0,1.911,0.514,-33.558,1.593,9.489,5.288,36.561,5.072,7.399,-2.78,0.0,38.416,39.436,9.773,1.476,27.157,24.603,27.478,25.408,-3.163,25.915,0.0,273.34,,280.0,280.0,26.32,2.627,27.309,24.034
15907.5,1.911,0.514,-33.558,1.593,9.489,5.288,36.561,5.072,7.399,-2.78,0.0,38.4,39.4,9.773,1.476,27.167,25.063,27.475,25.853,-3.163,25.915,0.0,274.54,,280.0,280.0,26.161,2.615,27.245,24.015
15908.0,3.114,0.745,-35.209,1.553,9.582,5.288,36.561,5.072,7.399,-2.78,0.0,38.4,39.4,9.495,1.664,27.454,26.118,27.665,26.65,-3.163,25.915,0.0,274.54,,280.0,280.0,26.39,2.604,27.311,24.004
15908.5,3.114,0.745,-35.209,1.553,9.582,5.288,36.561,5.072,7.399,-2.78,0.0,38.4,39.4,9.495,1.664,27.693,25.832,27.784,26.447,-3.163,25.915,0.0,271.94,,280.0,280.0,26.972,2.612,27.383,23.976
15909.0,3.114,0.745,-35.209,1.553,9.582,5.288,36.561,5.072,7.399,-2.78,0.0,38.4,39.4,9.495,1.664,27.557,25.373,27.764,25.999,-3.163,25.915,0.0,271.94,,280.0,280.0,26.939,2.62,27.324,23.884
15909.5,3.114,0.745,-35.209,1.553,9.582,5.288,36.561,5.072,7.399,-2.78,0.0,38.4,39.4,9.495,1.664,27.407,24.677,27.68,25.486,-3.163,25.915,0.0,274.64,,280.0,280.0,26.673,2.628,27.234,23.831
15910.0,3.114,0.745,-35.209,1.553,9.582,5.289,36.665,5.066,7.442,-2.781,0.0,38.429,39.447,9.495,1.664,27.303,24.485,27.591,25.26,-3.167,25.918,0.0,274.64,,280.0,280.0,26.312,2.636,27.178,23.788
15910.5,3.114,0.745,-35.209,1.553,9.582,5.289,36.665,5.066,7.442,-2.781,0.0,38.4,39.4,9.495,1.664,27.435,25.831,27.696,26.423,-3.167,25.918,0.0,272.14,,280.0,280.0,26.16,2.644,27.204,23.769
15911.0,3.36,0.885,-33.594,1.606,9.464,5.289,36.665,5.066,7.442,-2.781,0.0,38.4,39.4,9.748,1.507,27.66,25.772,27.796,26.339,-3.167,25.918,0.0,272.14,,280.0,280.0,26.846,2.652,27.265,23.718
15911.5,3.36,0.885,-33.594,1.606,9.464,5.289,36.665,5.066,7.442,-2.781,0.0,38.4,39.4,9.748,1.507,27.619,25.374,27.809,26.106,-3.167,25.918,0.0,274.44,,280.0,280.0,26.892,2.663,27.262,23.728
15912.0,3.36,0.885,-33.594,1.606,9.464,5.289,36.665,5.066,7.442,-2.781,0.0,38.4,39.4,9.748,1.507,27.397,24.963,27.738,25.751,-3.167,25.918,0.0,274.44,,280.0,280.0,26.727,2.675,27.205,23.713
15912.5,3.36,0.885,-33.594,1.606,9.464,5.289,36.665,5.066,7.442,-2.781,0.0,38.4,39.4,9.748,1.507,27.294,24.63,27.645,25.552,-3.167,25.918,0.0,272.34,,280.0,280.0,26.462,2.686,27.121,23.768
15913.0,3.36,0.885,-33.594,1.606,9.464,5.319,36.67,5.101,7.455,-2.788,0.0,38.435,39.511,9.748,1.507,27.303,25.295,27.687,25.994,-3.163,25.916,0.0,272.34,,280.0,280.0,26.28,2.697,27.192,23.787
15913.5,3.36,0.885,-33.594,1.606,9.464,5.319,36.67,5.101,7.455,-2.788,0.0,38.4,39.5,9.748,1.507,27.537,25.699,27.809,26.415,-3.163,25.916,0.0,274.64,,280.0,280.0,26.57,2.708,27.248,23.807
15914.0,3.36,0.885,-33.594,1.606,9.464,5.319,36.67,5.101,7.455,-2.788,0.0,38.4,39.5,9.748,1.507,27.658,25.282,27.848,26.005,-3.163,25.916,0.0,274.64,,280.0,280.0,26.865,2.719,27.233,23.834
15914.5,2.662,0.716,-33.717,1.691,9.541,5.319,36.67,5.101,7.455,-2.788,0.0,38.4,39.5,9.68,1.465,27.448,25.049,27.774,25.677,-3.163,25.916,0.0,273.34,,280.0,280.0,26.699,2.729,27.203,23.82
15915.0,2.662,0.716,-33.717,1.691,9.541,5.319,36.67,5.101,7.455,-2.788,0.0,38.4,39.5,9.68,1.465,27.323,24.635,27.691,25.566,-3.163,25.916,0.0,273.34,,280.0,280.0,26.487,2.728,27.137,23.805
15915.5,2.662,0.716,-33.717,1.691,9.541,5.319,36.67,5.101,7.455,-2.788,0.0,38.4,39.5,9.68,1.465,27.416,25.179,27.697,26.141,-3.163,25.916,0.0,274.14,,280.0,280.0,26.304,2.727,27.098,23.797
15916.0,2.662,0.716,-33.717,1.691,9.541,5.319,36.67,5.101,7.455,-2.788,0.0,38.4,39.5,9.68,1.465,27.521,25.676,27.806,26.264,-3.163,25.916,0.0,274.14,,280.0,280.0,26.609,2.726,27.187,23.729
15916.5,2.662,0.716,-33.717,1.691,9.541,5.306,36.624,5.055,7.415,-2.787,0.0,38.452,39.559,9.68,1.465,27.638,25.631,27.838,26.313,-3.163,25.917,0.0,273.34,,280.0,280.0,26.817,2.725,27.2,23.709
15917.0,2.662,0.716,-33.717,1.691,9.541,5.306,36.624,5.055,7.415,-2.787,0.0,38.5,39.6,9.68,1.465,27.646,25.521,27.846,26.305,-3.163,25.917,0.0,273.34,,280.0,280.0,26.855,2.724,27.212,23.693
15917.5,2.165,0.605,-34.311,1.615,9.544,5.306,36.624,5.055,7.415,-2.787,0.0,38.5,39.6,9.672,1.622,27.564,25.102,27.837,25.846,-3.163,25.917,0.0,274.54,,280.0,280.0,26.83,2.723,27.186,23.678
15918.0,2.165,0.605,-34.311,1.615,9.544,5.306,36.624,5.055,7.415,-2.787,0.0,38.5,39.6,9.672,1.622,27.591,25.224,27.835,26.066,-3.163,25.917,0.0,274.54,,280.0,280.0,26.587,2.714,27.204,23.673
15918.5,2.165,0.605,-34.311,1.615,9.544,5.306,36.624,5.055,7.415,-2.787,0.0,38.5,39.6,9.672,1.622,27.708,25.804,27.923,26.539,-3.163,25.917,0.0,272.84,,280.0,280.0,26.679,2.705,27.265,23.677
15919.0,2.165,0.605,-34.311,1.615,9.544,5.306,36.624,5.055,7.415,-2.787,0.0,38.5,39.6,9.672,1.622,27.824,26.001,27.994,26.664,-3.163,25.917,0.0,272.84,,280.0,280.0,26.993,2.696,27.289,23.694
15919.5,2.165,0.605,-34.311,1.615,9.544,5.32,36.588,5.077,7.439,-2.779,0.0,38.464,39.571,9.672,1.622,27.766,25.433,27.957,26.232,-3.163,25.925,0.0,274.34,,280.0,280.0,27.121,2.687,27.342,23.729
15920.0,2.165,0.605,-34.311,1.615,9.544,5.32,36.588,5.077,7.439,-2.779,0.0,38.5,39.6,9.672,1.622,27.626,24.893,27.865,25.678,-3.163,25.925,0.0,274.34,,280.0,280.0,26.847,2.679,27.272,23.714
15920.5,2.165,0.605,-34.311,1.615,9.544,5.32,36.588,5.077,7.439,-2.779,0.0,38.5,39.6,9.672,1.622,27.501,25.229,27.829,26.196,-3.163,25.925,0.0,272.44,,280.0,280.0,26.515,2.67,27.3,23.706
15921.0,3.246,0.861,-34.079,1.631,9.553,5.32,36.588,5.077,7.439,-2.779,0.0,38.5,39.6,9.6,1.48,27.847,26.134,28.043,26.689,-3.163,25.925,0.0,272.44,,280.0,280.0,26.689,2.662,27.416,23.678
15921.5,3.246,0.861,-34.079,1.631,9.553,5.32,36.588,5.077,7.439,-2.779,0.0,38.5,39.6,9.6,1.48,27.878,25.78,28.056,26.472,-3.163,25.925,0.0,274.54,,280.0,280.0,27.178,2.671,27.453,23.695
15922.0,3.246,0.861,-34.079,1.631,9.553,5.32,36.588,5.077,7.439,-2.779,0.0,38.5,39.6,9.6,1.48,27.753,25.44,28.01,26.088,-3.163,25.925,0.0,274.54,,280.0,280.0,27.047,2.681,27.468,23.721
15922.5,3.246,0.861,-34.079,1.631,9.553,5.32,36.588,5.077,7.439,-2.779,0.0,38.5,39.6,9.6,1.48,27.593,24.879,27.893,25.657,-3.163,25.925,0.0,272.14,,280.0,280.0,26.823,2.69,27.414,23.71
15923.0,3.246,0.861,-34.079,1.631,9.553,5.298,36.652,5.089,7.501,-2.789,0.0,38.47,39.58,9.6,1.48,27.503,25.134,27.85,25.927,-3.168,25.916,0.0,272.14,,280.0,280.0,26.506,2.699,27.354,23.739
15923.5,3.246,0.861,-34.079,1.631,9.553,5.298,36.652,5.089,7.501,-2.789,0.0,38.5,39.6,9.6,1.48,27.632,25.614,27.898,26.366,-3.168,25.916,0.0,274.14,,280.0,280.0,26.604,2.708,27.449,23.763
15924.0,2.777,0.691,-34.791,1.67,9.544,5.298,36.652,5.089,7.501,-2.789,0.0,38.5,39.6,9.572,1.472,27.813,25.768,28.009,26.573,-3.168,25.916,0.0,274.14,,280.0,280.0,26.877,2.717,27.494,23.759
15924.5,2.777,0.691,-34.791,1.67,9.544,5.298,36.652,5.089,7.501,-2.789,0.0,38.5,39.6,9.572,1.472,27.613,25.301,28.0,26.183,-3.168,25.916,0.0,272.74,,280.0,280.0,27.041,2.718,27.434,23.767
15925.0,2.777,0.691,-34.791,1.67,9.544,5.298,36.652,5.089,7.501,-2.789,0.0,38.5,39.6,9.572,1.472,27.395,25.223,27.954,26.02,-3.168,25.916,0.0,272.74,,280.0,280.0,26.774,2.719,27.347,23.731
15925.5,2.777,0.691,-34.791,1.67,9.544,5.298,36.652,5.089,7.501,-2.789,0.0,38.5,39.6,9.572,1.472,27.147,24.902,27.847,25.899,-3.168,25.916,0.0,274.24,,280.0,280.0,26.648,2.72,27.211,23.732
15926.0,2.777,0.691,-34.791,1.67,9.544,5.33,36.716,5.106,7.515,-2.79,0.0,38.48,39.589,9.572,1.472,27.283,25.561,27.874,26.342,-3.169,25.907,0.0,274.24,,280.0,280.0,26.449,2.721,27.141,23.703
15926.5,2.777,0.691,-34.791,1.67,9.544,5.33,36.716,5.106,7.515,-2.79,0.0,38.5,39.6,9.572,1.472,27.505,25.626,27.968,26.517,-3.169,25.907,0.0,273.84,,280.0,280.0,26.765,2.722,27.162,23.666
15927.0,2.777,0.691,-34.791,1.67,9.544,5.33,36.716,5.106,7.515,-2.79,0.0,38.5,39.6,9.572,1.472,27.641,25.565,28.04,26.556,-3.169,25.907,0.0,273.84,,280.0,280.0,26.904,2.723,27.164,23.678
15927.5,2.751,0.728,-34.64,1.596,9.57,5.33,36.716,5.106,7.515,-2.79,0.0,38.5,39.6,9.685,1.688,27.566,25.29,28.035,26.229,-3.169,25.907,0.0,274.44,,280.0,280.0,26.951,2.724,27.106,23.676
15928.0,2.751,0.728,-34.64,1.596,9.57,5.33,36.716,5.106,7.515,-2.79,0.0,38.5,39.6,9.685,1.688,27.287,25.061,27.941,26.067,-3.169,25.907,0.0,274.44,,280.0,280.0,26.78,2.724,27.028,23.701
15928.5,2.751,0.728,-34.64,1.596,9.57,5.33,36.716,5.106,7.515,-2.79,0.0,38.5,39.6,9.685,1.688,27.345,25.222,27.936,26.248,-3.169,25.907,0.0,273.74,,280.0,280.0,26.589,2.724,26.988,23.688
15929.0,2.751,0.728,-34.64,1.596,9.57,5.33,36.716,5.106,7.515,-2.79,0.0,38.5,39.6,9.685,1.688,27.449,25.646,28.011,26.391,-3.169,25.907,0.0,273.74,,280.0,280.0,26.688,2.725,27.037,23.701
15929.5,2.751,0.728,-34.64,1.596,9.57,5.357,36.66,5.096,7.49,-2.797,0.0,38.481,39.576,9.685,1.688,27.549,25.741,28.074,26.392,-3.171,25.918,0.0,274.54,,280.0,280.0,26.874,2.725,27.082,23.711
15930.0,2.751,0.728,-34.64,1.596,9.57,5.357,36.66,5.096,7.49,-2.797,0.0,38.5,39.6,9.685,1.688,27.456,25.465,28.062,26.188,-3.171,25.918,0.0,274.54,,280.0,280.0,26.939,2.726,27.042,23.771
15930.5,2.528,0.683,-34.27,1.679,9.563,5.357,36.66,5.096,7.49,-2.797,0.0,38.5,39.6,9.637,1.565,27.341,25.175,28.014,26.06,-3.171,25.918,0.0,273.74,,280.0,280.0,26.793,2.726,26.973,23.723
15931.0,2.528,0.683,-34.27,1.679,9.563,5.357,36.66,5.096,7.49,-2.797,0.0,38.5,39.6,9.637,1.565,27.256,24.824,27.953,25.873,-3.171,25.918,0.0,273.74,,280.0,280.0,26.647,2.723,26.905,23.679
15931.5,2.528,0.683,-34.27,1.679,9.563,5.357,36.66,5.096,7.49,-2.797,0.0,38.5,39.6,9.637,1.565,27.279,25.348,27.925,26.098,-3.171,25.918,0.0,274.44,,280.0,280.0,26.477,2.72,26.904,23.636
15932.0,2.528,0.683,-34.27,1.679,9.563,5.357,36.66,5.096,7.49,-2.797,0.0,38.5,39.6,9.637,1.565,27.536,25.529,27.973,26.44,-3.171,25.918,0.0,274.44,,280.0,280.0,26.663,2.717,26.932,23.617
15932.5,2.528,0.683,-34.27,1.679,9.563,5.355,36.649,5.084,7.474,-2.785,0.0,38.493,39.596,9.637,1.565,27.561,25.506,28.033,26.5,-3.175,25.912,0.0,273.94,,280.0,280.0,26.87,2.713,26.967,23.559
15933.0,2.528,0.683,-34.27,1.679,9.563,5.355,36.649,5.084,7.474,-2.785,0.0,38.5,39.6,9.637,1.565,27.45,25.224,28.04,26.142,-3.175,25.912,0.0,273.94,,280.0,280.0,26.9,2.71,26.96,23.534
15933.5,2.501,0.6,-35.185,1.642,9.63,5.355,36.649,5.084,7.474,-2.785,0.0,38.5,39.6,9.629,1.588,27.345,25.024,27.969,25.99,-3.175,25.912,0.0,274.34,,280.0,280.0,26.714,2.707,26.872,23.464
15934.0,2.501,0.6,-35.185,1.642,9.63,5.355,36.649,5.084,7.474,-2.785,0.0,38.5,39.6,9.629,1.588,27.238,25.021,27.923,26.055,-3.175,25.912,0.0,274.34,,280.0,280.0,26.582,2.704,26.878,23.436
15934.5,2.501,0.6,-35.185,1.642,9.63,5.355,36.649,5.084,7.474,-2.785,0.0,38.5,39.6,9.629,1.588,27.349,25.412,27.98,26.47,-3.175,25.912,0.0,274.24,,280.0,280.0,26.559,2.701,26.907,23.4
15935.0,2.501,0.6,-35.185,1.642,9.63,5.355,36.649,5.084,7.474,-2.785,0.0,38.5,39.6,9.629,1.588,27.598,25.757,28.125,26.533,-3.175,25.912,0.0,274.24,,280.0,280.0,26.803,2.697,26.946,23.386
15935.5,2.501,0.6,-35.185,1.642,9.63,5.355,36.649,5.084,7.474,-2.785,0.0,38.5,39.6,9.629,1.588,27.407,25.264,28.082,26.144,-3.175,25.912,0.0,274.44,,280.0,280.0,27.003,2.694,26.968,23.358
15936.0,2.501,0.6,-35.185,1.642,9.63,5.34,36.617,5.079,7.497,-2.787,0.0,38.493,39.59,9.629,1.588,27.28,24.778,28.021,25.811,-3.177,25.912,0.0,274.44,,280.0,280.0,26.724,2.691,26.943,23.343
15936.5,2.501,0.6,-35.185,1.642,9.63,5.34,36.617,5.079,7.497,-2.787,0.0,38.5,39.6,9.629,1.588,27.214,25.013,27.958,26.018,-3.177,25.912,0.0,274.24,,280.0,280.0,26.473,2.688,26.852,23.323
15937.0,2.656,0.674,-34.51,1.721,9.559,5.34,36.617,5.079,7.497,-2.787,0.0,38.5,39.6,9.592,1.499,27.315,25.451,28.013,26.168,-3.177,25.912,0.0,274.24,,280.0,280.0,26.551,2.685,26.887,23.307
15937.5,2.656,0.674,-34.51,1.721,9.559,5.34,36.617,5.079,7.497,-2.787,0.0,38.5,39.6,9.592,1.499,27.529,25.602,28.06,26.43,-3.177,25.912,0.0,274.04,,280.0,280.0,26.737,2.684,26.992,23.271
15938.0,2.656,0.674,-34.51,1.721,9.559,5.34,36.617,5.079,7.497,-2.787,0.0,38.5,39.6,9.592,1.499,27.608,25.541,28.107,26.411,-3.177,25.912,0.0,274.04,,280.0,280.0,26.905,2.684,26.99,23.239
15938.5,2.656,0.674,-34.51,1.721,9.559,5.34,36.617,5.079,7.497,-2.787,0.0,38.5,39.6,9.592,1.499,27.199,24.904,28.03,25.762,-3.177,25.912,0.0,274.14,,280.0,280.0,26.917,2.684,26.933,23.234
15939.0,2.656,0.674,-34.51,1.721,9.559,5.315,36.663,5.093,7.529,-2.781,0.0,38.501,39.598,9.592,1.499,27.073,24.743,27.918,25.723,-3.182,25.912,0.0,274.14,,280.0,280.0,26.474,2.683,26.863,23.215
15939.5,2.656,0.674,-34.51,1.721,9.559,5.315,36.663,5.093,7.529,-2.781,0.0,38.5,39.6,9.592,1.499,27.163,25.202,27.912,25.941,-3.182,25.912,0.0,274.04,,280.0,280.0,26.364,2.683,26.852,23.216
15940.0,2.985,0.74,-35.145,1.684,9.568,5.315,36.663,5.093,7.529,-2.781,0.0,38.5,39.6,9.552,1.541,27.306,25.446,27.959,26.13,-3.182,25.912,0.0,274.04,,280.0,280.0,26.554,2.682,26.892,23.23
15940.5,2.985,0.74,-35.145,1.684,9.568,5.315,36.663,5.093,7.529,-2.781,0.0,38.5,39.6,9.552,1.541,27.452,25.53,28.011,26.199,-3.182,25.912,0.0,274.34,,280.0,280.0,26.71,2.687,26.913,23.261
15941.0,2.985,0.74,-35.145,1.684,9.568,5.315,36.663,5.093,7.529,-2.781,0.0,38.5,39.6,9.552,1.541,27.395,25.435,28.033,26.207,-3.182,25.912,0.0,274.34,,280.0,280.0,26.798,2.692,26.907,23.27
15941.5,2.985,0.74,-35.145,1.684,9.568,5.315,36.663,5.093,7.529,-2.781,0.0,38.5,39.6,9.552,1.541,27.217,25.187,27.988,25.997,-3.182,25.912,0.0,274.54,,280.0,280.0,26.768,2.697,26.85,23.293
15942.0,2.985,0.74,-35.145,1.684,9.568,5.315,36.663,5.093,7.529,-2.781,0.0,38.5,39.6,9.552,1.541,27.099,25.111,27.893,25.901,-3.182,25.912,0.0,274.54,,280.0,280.0,26.597,2.702,26.813,23.343
15942.5,2.985,0.74,-35.145,1.684,9.568,5.345,36.704,5.101,7.557,-2.783,0.0,38.512,39.576,9.552,1.541,27.297,25.364,27.928,26.091,-3.181,25.92,0.0,274.44,,280.0,280.0,26.501,2.706,26.809,23.353
15943.0,2.985,0.74,-35.145,1.684,9.568,5.345,36.704,5.101,7.557,-2.783,0.0,38.5,39.6,9.552,1.541,27.45,25.36,27.967,26.293,-3.181,25.92,0.0,274.44,,280.0,280.0,26.67,2.711,26.865,23.34
15943.5,2.672,0.725,-33.732,1.615,9.533,5.345,36.704,5.101,7.557,-2.783,0.0,38.5,39.6,9.698,1.628,27.5,25.258,28.032,26.232,-3.181,25.92,0.0,274.34,,280.0,280.0,26.767,2.715,26.904,23.354
15944.0,2.672,0.725,-33.732,1.615,9.533,5.345,36.704,5.101,7.557,-2.783,0.0,38.5,39.6,9.698,1.628,27.39,25.107,28.009,26.038,-3.181,25.92,0.0,274.34,,280.0,280.0,26.756,2.715,26.886,23.414
