t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
15944.5,2.672,0.725,-33.732,1.615,9.533,5.345,36.704,5.101,7.557,-2.783,0.0,38.5,39.6,9.698,1.628,27.313,24.899,27.979,25.72,-3.181,25.92,0.0,274.14,,280.0,280.0,26.636,2.714,26.854,23.404
15945.0,2.672,0.725,-33.732,1.615,9.533,5.345,36.704,5.101,7.557,-2.783,0.0,38.5,39.6,9.698,1.628,27.264,24.871,27.909,25.704,-3.181,25.92,0.0,274.14,,280.0,280.0,26.477,2.713,26.84,23.418
15945.5,2.672,0.725,-33.732,1.615,9.533,5.345,36.688,5.08,7.554,-2.8,0.0,38.51,39.619,9.698,1.628,27.385,25.568,27.971,26.369,-3.195,25.919,0.0,274.54,,280.0,280.0,26.437,2.712,26.86,23.418
15946.0,2.672,0.725,-33.732,1.615,9.533,5.345,36.688,5.08,7.554,-2.8,0.0,38.5,39.6,9.698,1.628,27.361,25.455,27.978,26.207,-3.195,25.919,0.0,274.54,,280.0,280.0,26.823,2.712,26.904,23.442
15946.5,2.799,0.652,-35.209,1.64,9.655,5.345,36.688,5.08,7.554,-2.8,0.0,38.5,39.6,9.557,1.699,27.337,25.272,27.973,26.069,-3.195,25.919,0.0,274.24,,280.0,280.0,26.75,2.711,26.896,23.483
15947.0,2.799,0.652,-35.209,1.64,9.655,5.345,36.688,5.08,7.554,-2.8,0.0,38.5,39.6,9.557,1.699,27.258,25.146,27.936,25.905,-3.195,25.919,0.0,274.24,,280.0,280.0,26.663,2.713,26.889,23.493
15947.5,2.799,0.652,-35.209,1.64,9.655,5.345,36.688,5.08,7.554,-2.8,0.0,38.5,39.6,9.557,1.699,27.305,25.079,27.928,25.807,-3.195,25.919,0.0,274.44,,280.0,280.0,26.561,2.714,26.878,23.506
15948.0,2.799,0.652,-35.209,1.64,9.655,5.345,36.688,5.08,7.554,-2.8,0.0,38.5,39.6,9.557,1.699,27.452,25.16,27.943,26.034,-3.195,25.919,0.0,274.44,,280.0,280.0,26.53,2.715,26.928,23.534
15948.5,2.799,0.652,-35.209,1.64,9.655,5.345,36.688,5.08,7.554,-2.8,0.0,38.5,39.6,9.557,1.699,27.473,25.385,27.98,26.318,-3.195,25.919,0.0,274.54,,280.0,280.0,26.647,2.717,26.943,23.526
15949.0,2.799,0.652,-35.209,1.64,9.655,5.346,36.653,5.08,7.563,-2.785,0.0,38.517,39.645,9.557,1.699,27.391,25.035,27.969,25.996,-3.184,25.93,0.0,274.54,,280.0,280.0,26.789,2.718,26.942,23.539
15949.5,2.799,0.652,-35.209,1.64,9.655,5.346,36.653,5.08,7.563,-2.785,0.0,38.5,39.6,9.557,1.699,27.33,24.893,27.909,25.854,-3.184,25.93,0.0,274.64,,280.0,280.0,26.598,2.719,26.928,23.516
15950.0,2.895,0.686,-35.209,1.567,9.586,5.346,36.653,5.08,7.563,-2.785,0.0,38.5,39.6,9.591,1.768,27.322,25.313,27.915,26.014,-3.184,25.93,0.0,274.64,,280.0,280.0,26.497,2.721,26.897,23.486
15950.5,2.895,0.686,-35.209,1.567,9.586,5.346,36.653,5.08,7.563,-2.785,0.0,38.5,39.6,9.591,1.768,27.455,25.526,27.964,26.28,-3.184,25.93,0.0,274.14,,280.0,280.0,26.641,2.724,26.916,23.482
15951.0,2.895,0.686,-35.209,1.567,9.586,5.346,36.653,5.08,7.563,-2.785,0.0,38.5,39.6,9.591,1.768,27.66,25.417,28.044,26.267,-3.184,25.93,0.0,274.14,,280.0,280.0,26.806,2.726,26.976,23.459
15951.5,2.895,0.686,-35.209,1.567,9.586,5.346,36.653,5.08,7.563,-2.785,0.0,38.5,39.6,9.591,1.768,27.635,25.241,28.056,25.926,-3.184,25.93,0.0,273.94,,280.0,280.0,26.847,2.729,26.98,23.475
15952.0,2.895,0.686,-35.209,1.567,9.586,5.358,36.642,5.101,7.602,-2.79,0.0,38.527,39.613,9.591,1.768,27.409,25.079,28.007,25.86,-3.169,25.932,0.0,273.94,,280.0,280.0,26.715,2.732,26.915,23.472
15952.5,2.895,0.686,-35.209,1.567,9.586,5.358,36.642,5.101,7.602,-2.79,0.0,38.5,39.6,9.591,1.768,27.322,25.06,27.905,25.913,-3.169,25.932,0.0,274.14,,280.0,280.0,26.589,2.735,26.898,23.474
15953.0,2.881,0.646,-35.209,1.582,9.597,5.358,36.642,5.101,7.602,-2.79,0.0,38.5,39.6,7.805,1.632,27.428,25.385,27.974,26.272,-3.169,25.932,0.0,274.14,,280.0,280.0,26.55,2.737,26.935,23.477
15953.5,2.881,0.646,-35.209,1.582,9.597,5.358,36.642,5.101,7.602,-2.79,0.0,38.5,39.6,7.805,1.632,27.394,25.566,28.036,26.351,-3.169,25.932,0.0,273.94,,280.0,280.0,26.765,2.74,26.974,23.489
15954.0,2.881,0.646,-35.209,1.582,9.597,5.358,36.642,5.101,7.602,-2.79,0.0,38.5,39.6,7.805,1.632,27.411,25.445,28.031,26.291,-3.169,25.932,0.0,273.94,,280.0,280.0,26.837,2.742,26.991,23.507
15954.5,2.881,0.646,-35.209,1.582,9.597,5.358,36.642,5.101,7.602,-2.79,0.0,38.5,39.6,7.805,1.632,27.345,25.055,27.978,25.983,-3.169,25.932,0.0,273.94,,280.0,280.0,26.794,2.744,26.999,23.539
15955.0,2.881,0.646,-35.209,1.582,9.597,5.351,36.672,5.122,7.633,-2.785,0.0,38.532,39.59,7.805,1.632,27.249,24.926,27.911,25.895,-3.177,25.929,0.0,273.94,,280.0,280.0,26.59,2.746,26.928,23.566
15955.5,2.881,0.646,-35.209,1.582,9.597,5.351,36.672,5.122,7.633,-2.785,0.0,38.5,39.6,7.805,1.632,27.22,25.183,27.909,25.978,-3.177,25.929,0.0,274.04,,280.0,280.0,26.495,2.749,26.975,23.551
15956.0,2.881,0.646,-35.209,1.582,9.597,5.351,36.672,5.122,7.633,-2.785,0.0,38.5,39.6,7.805,1.632,27.655,25.705,28.037,26.571,-3.177,25.929,0.0,274.04,,280.0,280.0,26.572,2.751,27.032,23.516
15956.5,2.693,0.726,-33.306,1.622,9.48,5.351,36.672,5.122,7.633,-2.785,0.0,38.5,39.6,9.821,1.523,27.639,25.529,28.065,26.349,-3.177,25.929,0.0,274.14,,280.0,280.0,26.992,2.753,27.075,23.511
15957.0,2.693,0.726,-33.306,1.622,9.48,5.351,36.672,5.122,7.633,-2.785,0.0,38.5,39.6,9.821,1.523,27.505,25.278,28.025,26.095,-3.177,25.929,0.0,274.14,,280.0,280.0,26.895,2.752,27.068,23.494
15957.5,2.693,0.726,-33.306,1.622,9.48,5.351,36.672,5.122,7.633,-2.785,0.0,38.5,39.6,9.821,1.523,27.329,25.012,27.947,25.854,-3.177,25.929,0.0,273.74,,280.0,280.0,26.726,2.751,27.043,23.497
15958.0,2.693,0.726,-33.306,1.622,9.48,5.351,36.672,5.122,7.633,-2.785,0.0,38.5,39.6,9.821,1.523,27.332,25.324,27.934,26.283,-3.177,25.929,0.0,273.74,,280.0,280.0,26.535,2.75,26.997,23.495
15958.5,2.693,0.726,-33.306,1.622,9.48,5.361,36.686,5.11,7.645,-2.795,0.0,38.52,39.577,9.821,1.523,27.493,25.731,28.014,26.425,-3.181,25.933,0.0,273.84,,280.0,280.0,26.718,2.749,27.143,23.471
15959.0,2.693,0.726,-33.306,1.622,9.48,5.361,36.686,5.11,7.645,-2.795,0.0,38.5,39.6,9.821,1.523,27.697,25.768,28.096,26.455,-3.181,25.933,0.0,273.84,,280.0,280.0,26.916,2.748,27.177,23.454
15959.5,2.436,0.586,-35.209,1.575,9.58,5.361,36.686,5.11,7.645,-2.795,0.0,38.5,39.6,9.489,1.675,27.455,25.3,28.056,26.051,-3.181,25.933,0.0,274.24,,280.0,280.0,27.004,2.747,27.139,23.464
15960.0,2.436,0.586,-35.209,1.575,9.58,5.361,36.686,5.11,7.645,-2.795,0.0,38.5,39.6,9.489,1.675,27.276,24.744,27.93,25.678,-3.181,25.933,0.0,274.24,,280.0,280.0,26.715,2.742,27.081,23.454
15960.5,2.436,0.586,-35.209,1.575,9.58,5.361,36.686,5.11,7.645,-2.795,0.0,38.5,39.6,9.489,1.675,27.321,25.23,27.91,26.186,-3.181,25.933,0.0,274.44,,280.0,280.0,26.407,2.737,27.049,23.448
15961.0,2.436,0.586,-35.209,1.575,9.58,5.361,36.686,5.11,7.645,-2.795,0.0,38.5,39.6,9.489,1.675,27.491,25.718,28.018,26.36,-3.181,25.933,0.0,274.44,,280.0,280.0,26.662,2.732,27.095,23.466
15961.5,2.436,0.586,-35.209,1.575,9.58,5.373,36.645,5.121,7.651,-2.785,0.0,38.518,39.604,9.489,1.675,27.654,25.64,28.1,26.278,-3.179,25.933,0.0,274.24,,280.0,280.0,26.897,2.727,27.166,23.467
15962.0,2.436,0.586,-35.209,1.575,9.58,5.373,36.645,5.121,7.651,-2.785,0.0,38.5,39.6,9.489,1.675,27.556,25.524,28.122,26.261,-3.179,25.933,0.0,274.24,,280.0,280.0,26.918,2.718,27.154,23.522
15962.5,2.436,0.586,-35.209,1.575,9.58,5.373,36.645,5.121,7.651,-2.785,0.0,38.5,39.6,9.489,1.675,27.335,25.334,28.091,26.104,-3.179,25.933,0.0,274.24,,280.0,280.0,26.866,2.718,27.109,23.513
15963.0,2.358,0.636,-33.788,1.655,9.483,5.373,36.645,5.121,7.651,-2.785,0.0,38.5,39.6,9.779,1.59,27.076,24.938,27.935,25.78,-3.179,25.933,0.0,274.24,,280.0,280.0,26.716,2.713,27.011,23.54
15963.5,2.358,0.636,-33.788,1.655,9.483,5.373,36.645,5.121,7.651,-2.785,0.0,38.5,39.6,9.779,1.59,27.381,25.423,27.991,26.332,-3.179,25.933,0.0,274.14,,280.0,280.0,26.432,2.707,27.015,23.541
15964.0,2.358,0.636,-33.788,1.655,9.483,5.373,36.645,5.121,7.651,-2.785,0.0,38.5,39.6,9.779,1.59,27.438,25.787,28.077,26.494,-3.179,25.933,0.0,274.14,,280.0,280.0,26.782,2.702,27.102,23.532
15964.5,2.358,0.636,-33.788,1.655,9.483,5.373,36.645,5.121,7.651,-2.785,0.0,38.5,39.6,9.779,1.59,27.471,25.747,28.135,26.497,-3.179,25.933,0.0,273.84,,280.0,280.0,26.949,2.696,27.133,23.514
15965.0,2.358,0.636,-33.788,1.655,9.483,5.368,36.645,5.093,7.652,-2.777,0.0,38.515,39.583,9.779,1.59,27.387,25.332,28.093,26.306,-3.175,25.935,0.0,273.84,,280.0,280.0,26.963,2.691,27.137,23.546
15965.5,2.358,0.636,-33.788,1.655,9.483,5.368,36.645,5.093,7.652,-2.777,0.0,38.5,39.6,9.779,1.59,27.311,25.007,28.066,25.853,-3.175,25.935,0.0,274.04,,280.0,280.0,26.78,2.685,27.053,23.544
15966.0,2.752,0.683,-35.209,1.671,9.571,5.368,36.645,5.093,7.652,-2.777,0.0,38.5,39.6,9.548,1.745,27.184,24.854,27.991,25.771,-3.175,25.935,0.0,274.04,,280.0,280.0,26.559,2.68,27.024,23.543
15966.5,2.752,0.683,-35.209,1.671,9.571,5.368,36.645,5.093,7.652,-2.777,0.0,38.5,39.6,9.548,1.745,27.418,25.79,28.058,26.559,-3.175,25.935,0.0,273.54,,280.0,280.0,26.45,2.681,27.054,23.517
15967.0,2.752,0.683,-35.209,1.671,9.571,5.368,36.645,5.093,7.652,-2.777,0.0,38.5,39.6,9.548,1.745,27.679,25.82,28.163,26.543,-3.175,25.935,0.0,273.54,,280.0,280.0,26.956,2.682,27.152,23.529
15967.5,2.752,0.683,-35.209,1.671,9.571,5.368,36.645,5.093,7.652,-2.777,0.0,38.5,39.6,9.548,1.745,27.617,25.626,28.164,26.399,-3.175,25.935,0.0,273.84,,280.0,280.0,27.051,2.683,27.162,23.525
15968.0,2.752,0.683,-35.209,1.671,9.571,5.336,36.631,5.111,7.663,-2.8,0.0,38.512,39.553,9.548,1.745,27.401,25.392,28.118,26.232,-3.174,25.936,0.0,273.84,,280.0,280.0,26.951,2.684,27.166,23.527
15968.5,2.752,0.683,-35.209,1.671,9.571,5.336,36.631,5.111,7.663,-2.8,0.0,38.5,39.6,9.548,1.745,27.292,25.202,28.093,26.075,-3.174,25.936,0.0,273.44,,280.0,280.0,26.786,2.685,27.141,23.477
15969.0,2.752,0.683,-35.209,1.671,9.571,5.336,36.631,5.111,7.663,-2.8,0.0,38.5,39.6,9.548,1.745,27.524,25.447,28.113,26.369,-3.174,25.936,0.0,273.44,,280.0,280.0,26.666,2.687,27.197,23.314
15969.5,2.432,0.649,-33.461,1.638,9.533,5.336,36.631,5.111,7.663,-2.8,0.0,38.5,39.6,9.782,1.502,27.615,25.722,28.183,26.609,-3.174,25.936,0.0,274.04,,280.0,280.0,26.863,2.688,27.233,23.365
15970.0,2.432,0.649,-33.461,1.638,9.533,5.336,36.631,5.111,7.663,-2.8,0.0,38.5,39.6,9.782,1.502,27.544,25.722,28.251,26.449,-3.174,25.936,0.0,274.04,,280.0,280.0,27.032,2.683,27.276,23.386
15970.5,2.432,0.649,-33.461,1.638,9.533,5.336,36.631,5.111,7.663,-2.8,0.0,38.5,39.6,9.782,1.502,27.423,25.296,28.198,26.2,-3.174,25.936,0.0,273.94,,280.0,280.0,26.992,2.679,27.258,23.356
15971.0,2.432,0.649,-33.461,1.638,9.533,5.336,36.631,5.111,7.663,-2.8,0.0,38.5,39.6,9.782,1.502,27.347,25.288,28.15,26.197,-3.174,25.936,0.0,273.94,,280.0,280.0,26.779,2.675,27.231,23.35
15971.5,2.432,0.649,-33.461,1.638,9.533,5.312,36.657,5.119,7.707,-2.788,0.0,38.498,39.541,9.782,1.502,27.355,25.544,28.157,26.146,-3.168,25.932,0.0,274.04,,280.0,280.0,26.746,2.671,27.232,23.331
15972.0,2.432,0.649,-33.461,1.638,9.533,5.312,36.657,5.119,7.707,-2.788,0.0,38.5,39.5,9.782,1.502,27.548,25.688,28.208,26.378,-3.168,25.932,0.0,274.04,,280.0,280.0,26.801,2.667,27.3,23.305
15972.5,2.569,0.659,-34.202,1.662,9.562,5.312,36.657,5.119,7.707,-2.788,0.0,38.5,39.5,9.587,1.401,27.662,25.762,28.264,26.638,-3.168,25.932,0.0,273.84,,280.0,280.0,26.956,2.664,27.368,23.316
15973.0,2.569,0.659,-34.202,1.662,9.562,5.312,36.657,5.119,7.707,-2.788,0.0,38.5,39.5,9.587,1.401,27.575,25.53,28.251,26.453,-3.168,25.932,0.0,273.84,,280.0,280.0,27.081,2.662,27.285,23.379
15973.5,2.569,0.659,-34.202,1.662,9.562,5.312,36.657,5.119,7.707,-2.788,0.0,38.5,39.5,9.587,1.401,27.087,25.381,28.218,26.416,-3.168,25.932,0.0,273.64,,280.0,280.0,26.952,2.659,27.172,23.374
15974.0,2.569,0.659,-34.202,1.662,9.562,5.312,36.657,5.119,7.707,-2.788,0.0,38.5,39.5,9.587,1.401,27.266,25.53,28.257,26.553,-3.168,25.932,0.0,273.64,,280.0,280.0,26.776,2.659,27.143,23.38
15974.5,2.569,0.659,-34.202,1.662,9.562,5.316,36.673,5.138,7.72,-2.775,0.0,38.495,39.51,9.587,1.401,27.555,25.942,28.359,26.93,-3.166,25.94,0.0,273.94,,280.0,280.0,26.902,2.657,27.165,23.385
15975.0,2.569,0.659,-34.202,1.662,9.562,5.316,36.673,5.138,7.72,-2.775,0.0,38.5,39.5,9.587,1.401,27.71,26.406,28.466,27.196,-3.166,25.94,0.0,273.94,,280.0,280.0,27.197,2.656,27.245,23.414
15975.5,2.569,0.659,-34.202,1.662,9.562,5.316,36.673,5.138,7.72,-2.775,0.0,38.5,39.5,9.587,1.401,27.447,25.919,28.499,26.926,-3.166,25.94,0.0,274.04,,280.0,280.0,27.445,2.655,27.248,23.39
15976.0,2.31,0.589,-34.975,1.638,9.609,5.316,36.673,5.138,7.72,-2.775,0.0,38.5,39.5,9.562,1.552,27.346,25.429,28.472,26.441,-3.166,25.94,0.0,274.04,,280.0,280.0,27.198,2.653,27.141,23.379
15976.5,2.31,0.589,-34.975,1.638,9.609,5.316,36.673,5.138,7.72,-2.775,0.0,38.5,39.5,9.562,1.552,27.086,25.189,28.364,26.265,-3.166,25.94,0.0,274.24,,280.0,280.0,26.922,2.648,27.102,23.349
15977.0,2.31,0.589,-34.975,1.638,9.609,5.316,36.673,5.138,7.72,-2.775,0.0,38.5,39.5,9.562,1.552,27.19,25.593,28.343,26.718,-3.166,25.94,0.0,274.24,,280.0,280.0,26.726,2.642,27.165,23.32
15977.5,2.31,0.589,-34.975,1.638,9.609,5.316,36.673,5.138,7.72,-2.775,0.0,38.5,39.5,9.562,1.552,27.647,26.251,28.511,27.011,-3.166,25.94,0.0,274.34,,280.0,280.0,26.961,2.637,27.274,23.34
15978.0,2.31,0.589,-34.975,1.638,9.609,5.352,36.629,5.086,7.689,-2.787,0.0,38.485,39.5,9.562,1.552,27.51,26.018,28.537,26.886,-3.171,25.927,0.0,274.34,,280.0,280.0,27.355,2.631,27.27,23.383
15978.5,2.31,0.589,-34.975,1.638,9.609,5.352,36.629,5.086,7.689,-2.787,0.0,38.5,39.5,9.562,1.552,27.385,25.575,28.516,26.649,-3.171,25.927,0.0,274.54,,280.0,280.0,27.238,2.626,27.244,23.418
15979.0,2.351,0.579,-35.118,1.664,9.602,5.352,36.629,5.086,7.689,-2.787,0.0,38.5,39.5,9.525,1.579,27.322,25.308,28.465,26.412,-3.171,25.927,0.0,274.54,,280.0,280.0,27.031,2.621,27.208,23.396
15979.5,2.351,0.579,-35.118,1.664,9.602,5.352,36.629,5.086,7.689,-2.787,0.0,38.5,39.5,9.525,1.579,27.221,25.535,28.421,26.436,-3.171,25.927,0.0,274.04,,280.0,280.0,26.877,2.616,27.202,23.468
15980.0,2.351,0.579,-35.118,1.664,9.602,5.352,36.629,5.086,7.689,-2.787,0.0,38.5,39.5,9.525,1.579,27.412,25.896,28.449,26.664,-3.171,25.927,0.0,274.04,,280.0,280.0,26.903,2.612,27.241,23.534
15980.5,2.351,0.579,-35.118,1.664,9.602,5.352,36.629,5.086,7.689,-2.787,0.0,38.5,39.5,9.525,1.579,27.808,26.034,28.509,26.99,-3.171,25.927,0.0,273.34,,280.0,280.0,27.105,2.608,27.26,23.532
15981.0,2.351,0.579,-35.118,1.664,9.602,5.35,36.615,5.097,7.704,-2.783,0.0,38.48,39.438,9.525,1.579,27.533,25.56,28.552,26.475,-3.172,25.937,0.0,273.34,,280.0,280.0,27.335,2.604,27.25,23.555
15981.5,2.351,0.579,-35.118,1.664,9.602,5.35,36.615,5.097,7.704,-2.783,0.0,38.5,39.4,9.525,1.579,27.387,25.474,28.494,26.432,-3.172,25.937,0.0,273.94,,280.0,280.0,27.03,2.599,27.194,23.565
15982.0,3.358,0.804,-35.209,1.67,9.597,5.35,36.615,5.097,7.704,-2.783,0.0,38.5,39.4,9.528,1.569,27.516,25.661,28.499,26.702,-3.172,25.937,0.0,273.94,,280.0,280.0,26.947,2.595,27.187,23.558
15982.5,3.358,0.804,-35.209,1.67,9.597,5.35,36.615,5.097,7.704,-2.783,0.0,38.5,39.4,9.528,1.569,27.653,26.175,28.547,27.08,-3.172,25.937,0.0,274.14,,280.0,280.0,27.094,2.608,27.233,23.607
15983.0,3.358,0.804,-35.209,1.67,9.597,5.35,36.615,5.097,7.704,-2.783,0.0,38.5,39.4,9.528,1.569,27.843,26.372,28.646,27.187,-3.172,25.937,0.0,274.14,,280.0,280.0,27.364,2.62,27.348,23.731
15983.5,3.358,0.804,-35.209,1.67,9.597,5.35,36.615,5.097,7.704,-2.783,0.0,38.5,39.4,9.528,1.569,27.75,26.138,28.666,26.983,-3.172,25.937,0.0,273.74,,280.0,280.0,27.512,2.632,27.312,23.786
15984.0,3.358,0.804,-35.209,1.67,9.597,5.35,36.615,5.097,7.704,-2.783,0.0,38.5,39.4,9.528,1.569,27.421,25.586,28.631,26.533,-3.172,25.937,0.0,273.74,,280.0,280.0,27.384,2.644,27.278,23.822
15984.5,3.358,0.804,-35.209,1.67,9.597,5.342,36.645,5.102,7.739,-2.803,0.0,38.467,39.433,9.528,1.569,27.331,25.723,28.516,26.517,-3.177,25.925,0.0,273.84,,280.0,280.0,27.043,2.656,27.237,23.813
15985.0,3.358,0.804,-35.209,1.67,9.597,5.342,36.645,5.102,7.739,-2.803,0.0,38.5,39.4,9.528,1.569,27.781,26.186,28.587,26.994,-3.177,25.925,0.0,273.84,,280.0,280.0,27.022,2.667,27.312,23.729
15985.5,2.672,0.745,-33.633,1.642,9.538,5.342,36.645,5.102,7.739,-2.803,0.0,38.5,39.4,9.672,1.533,27.932,26.03,28.644,26.981,-3.177,25.925,0.0,273.54,,280.0,280.0,27.387,2.679,27.388,23.696
15986.0,2.672,0.745,-33.633,1.642,9.538,5.342,36.645,5.102,7.739,-2.803,0.0,38.5,39.4,9.672,1.533,27.725,25.888,28.655,26.794,-3.177,25.925,0.0,273.54,,280.0,280.0,27.397,2.679,27.405,23.601
15986.5,2.672,0.745,-33.633,1.642,9.538,5.342,36.645,5.102,7.739,-2.803,0.0,38.5,39.4,9.672,1.533,27.603,25.669,28.617,26.506,-3.177,25.925,0.0,273.24,,280.0,280.0,27.265,2.678,27.31,23.523
15987.0,2.672,0.745,-33.633,1.642,9.538,5.342,36.645,5.102,7.739,-2.803,0.0,38.5,39.4,9.672,1.533,27.221,25.434,28.539,26.465,-3.177,25.925,0.0,273.24,,280.0,280.0,27.099,2.678,27.294,23.514
15987.5,2.672,0.745,-33.633,1.642,9.538,5.346,36.668,5.124,7.762,-2.79,0.0,38.458,39.4,9.672,1.533,27.372,25.811,28.525,26.569,-3.168,25.92,0.0,273.24,,280.0,280.0,26.915,2.678,27.365,23.435
15988.0,2.672,0.745,-33.633,1.642,9.538,5.346,36.668,5.124,7.762,-2.79,0.0,38.5,39.4,9.672,1.533,27.965,26.199,28.672,27.159,-3.168,25.92,0.0,273.24,,280.0,280.0,27.069,2.678,27.473,23.39
15988.5,2.877,0.671,-35.209,1.628,9.584,5.346,36.668,5.124,7.762,-2.79,0.0,38.5,39.4,9.566,1.658,27.826,26.005,28.722,26.888,-3.168,25.92,0.0,273.04,,280.0,280.0,27.499,2.678,27.469,23.394
15989.0,2.877,0.671,-35.209,1.628,9.584,5.346,36.668,5.124,7.762,-2.79,0.0,38.5,39.4,9.566,1.658,27.4,25.703,28.662,26.522,-3.168,25.92,0.0,273.04,,280.0,280.0,27.36,2.681,27.455,23.426
15989.5,2.877,0.671,-35.209,1.628,9.584,5.346,36.668,5.124,7.762,-2.79,0.0,38.5,39.4,9.566,1.658,27.282,25.19,28.559,26.257,-3.168,25.92,0.0,273.24,,280.0,280.0,27.072,2.685,27.399,23.468
15990.0,2.877,0.671,-35.209,1.628,9.584,5.346,36.668,5.124,7.762,-2.79,0.0,38.5,39.4,9.566,1.658,27.459,25.668,28.554,26.665,-3.168,25.92,0.0,273.24,,280.0,280.0,26.822,2.688,27.405,23.459
15990.5,2.877,0.671,-35.209,1.628,9.584,5.346,36.668,5.124,7.762,-2.79,0.0,38.5,39.4,9.566,1.658,27.543,26.041,28.591,26.733,-3.168,25.92,0.0,273.34,,280.0,280.0,27.087,2.691,27.487,23.406
15991.0,2.877,0.671,-35.209,1.628,9.584,5.343,36.65,5.095,7.769,-2.779,0.0,38.443,39.359,9.566,1.658,27.848,26.341,28.657,26.987,-3.171,25.921,0.0,273.34,,280.0,280.0,27.227,2.694,27.513,23.376
15991.5,2.877,0.671,-35.209,1.628,9.584,5.343,36.65,5.095,7.769,-2.779,0.0,38.4,39.4,9.566,1.658,27.56,25.862,28.695,26.697,-3.171,25.921,0.0,273.24,,280.0,280.0,27.458,2.697,27.495,23.411
15992.0,2.534,0.665,-34.684,1.616,9.475,5.343,36.65,5.095,7.769,-2.779,0.0,38.4,39.4,9.646,1.634,27.404,25.394,28.631,26.331,-3.171,25.921,0.0,273.24,,280.0,280.0,27.204,2.7,27.454,23.378
15992.5,2.534,0.665,-34.684,1.616,9.475,5.343,36.65,5.095,7.769,-2.779,0.0,38.4,39.4,9.646,1.634,27.504,25.725,28.604,26.676,-3.171,25.921,0.0,273.34,,280.0,280.0,26.94,2.697,27.43,23.336
15993.0,2.534,0.665,-34.684,1.616,9.475,5.343,36.65,5.095,7.769,-2.779,0.0,38.4,39.4,9.646,1.634,27.701,26.353,28.697,27.008,-3.171,25.921,0.0,273.34,,280.0,280.0,27.127,2.694,27.493,23.371
15993.5,2.534,0.665,-34.684,1.616,9.475,5.343,36.65,5.095,7.769,-2.779,0.0,38.4,39.4,9.646,1.634,27.926,26.351,28.724,26.983,-3.171,25.921,0.0,273.44,,280.0,280.0,27.44,2.692,27.612,23.365
15994.0,2.534,0.665,-34.684,1.616,9.475,5.349,36.595,5.086,7.758,-2.776,0.0,38.438,39.398,9.646,1.634,27.954,26.207,28.78,26.926,-3.168,25.92,0.0,273.44,,280.0,280.0,27.496,2.689,27.623,23.362
15994.5,2.534,0.665,-34.684,1.616,9.475,5.349,36.595,5.086,7.758,-2.776,0.0,38.4,39.4,9.646,1.634,27.736,25.936,28.757,26.722,-3.168,25.92,0.0,272.74,,280.0,280.0,27.467,2.687,27.564,23.32
15995.0,2.323,0.588,-34.107,1.676,9.597,5.349,36.595,5.086,7.758,-2.776,0.0,38.4,39.4,9.672,1.449,27.531,25.715,28.624,26.68,-3.168,25.92,0.0,272.74,,280.0,280.0,27.288,2.684,27.522,23.343
15995.5,2.323,0.588,-34.107,1.676,9.597,5.349,36.595,5.086,7.758,-2.776,0.0,38.4,39.4,9.672,1.449,27.742,26.27,28.677,27.118,-3.168,25.92,0.0,273.24,,280.0,280.0,27.137,2.678,27.538,23.27
15996.0,2.323,0.588,-34.107,1.676,9.597,5.349,36.595,5.086,7.758,-2.776,0.0,38.4,39.4,9.672,1.449,27.814,26.445,28.751,27.112,-3.168,25.92,0.0,273.24,,280.0,280.0,27.452,2.672,27.619,23.195
15996.5,2.323,0.588,-34.107,1.676,9.597,5.349,36.595,5.086,7.758,-2.776,0.0,38.4,39.4,9.672,1.449,27.867,26.39,28.79,27.053,-3.168,25.92,0.0,273.74,,280.0,280.0,27.53,2.667,27.655,23.169
15997.0,2.323,0.588,-34.107,1.676,9.597,5.349,36.595,5.086,7.758,-2.776,0.0,38.4,39.4,9.672,1.449,27.787,26.159,28.796,26.89,-3.168,25.92,0.0,273.74,,280.0,280.0,27.525,2.661,27.668,23.249
15997.5,2.323,0.588,-34.107,1.676,9.597,5.35,36.608,5.11,7.798,-2.787,0.0,38.426,39.338,9.672,1.449,27.677,25.97,28.754,26.71,-3.158,25.909,0.0,274.54,,280.0,280.0,27.408,2.655,27.649,23.272
15998.0,2.323,0.588,-34.107,1.676,9.597,5.35,36.608,5.11,7.798,-2.787,0.0,38.4,39.3,9.672,1.449,27.61,25.864,28.693,26.544,-3.158,25.909,0.0,274.54,,280.0,280.0,27.278,2.65,27.657,23.301
15998.5,2.882,0.746,-34.168,1.67,9.616,5.35,36.608,5.11,7.798,-2.787,0.0,38.4,39.3,9.59,1.502,28.025,26.433,28.798,27.316,-3.158,25.909,0.0,273.94,,280.0,280.0,27.178,2.645,27.701,23.296
15999.0,2.882,0.746,-34.168,1.67,9.616,5.35,36.608,5.11,7.798,-2.787,0.0,38.4,39.3,9.59,1.502,27.935,26.206,28.847,27.086,-3.158,25.909,0.0,273.94,,280.0,280.0,27.643,2.649,27.745,23.272
15999.5,2.882,0.746,-34.168,1.67,9.616,5.35,36.608,5.11,7.798,-2.787,0.0,38.4,39.3,9.59,1.502,27.803,25.896,28.808,26.769,-3.158,25.909,0.0,273.94,,280.0,280.0,27.518,2.652,27.753,23.237
16000.0,2.882,0.746,-34.168,1.67,9.616,5.35,36.608,5.11,7.798,-2.787,0.0,38.4,39.3,9.59,1.502,27.692,25.832,28.768,26.727,-3.158,25.909,0.0,273.94,,280.0,280.0,27.319,2.656,27.707,23.206
16000.5,2.882,0.746,-34.168,1.67,9.616,5.346,36.645,5.13,7.838,-2.779,0.0,38.409,39.322,9.59,1.502,27.695,26.056,28.754,26.963,-3.162,25.918,0.0,274.04,,280.0,280.0,27.255,2.66,27.692,23.202
16001.0,2.882,0.746,-34.168,1.67,9.616,5.346,36.645,5.13,7.838,-2.779,0.0,38.4,39.3,9.59,1.502,27.912,26.612,28.819,27.313,-3.162,25.918,0.0,274.04,,280.0,280.0,27.367,2.663,27.797,23.169
16001.5,2.263,0.598,-34.828,1.599,9.523,5.346,36.645,5.13,7.838,-2.779,0.0,38.4,39.3,9.629,1.771,28.215,26.511,28.89,27.15,-3.162,25.918,0.0,273.44,,280.0,280.0,27.664,2.667,27.843,23.108
16002.0,2.263,0.598,-34.828,1.599,9.523,5.346,36.645,5.13,7.838,-2.779,0.0,38.4,39.3,9.629,1.771,27.86,26.282,28.912,27.02,-3.162,25.918,0.0,273.44,,280.0,280.0,27.691,2.66,27.817,23.064
16002.5,2.263,0.598,-34.828,1.599,9.523,5.346,36.645,5.13,7.838,-2.779,0.0,38.4,39.3,9.629,1.771,27.668,25.773,28.813,26.674,-3.162,25.918,0.0,274.44,,280.0,280.0,27.519,2.654,27.807,23.198
16003.0,2.263,0.598,-34.828,1.599,9.523,5.346,36.645,5.13,7.838,-2.779,0.0,38.4,39.3,9.629,1.771,27.814,26.226,28.822,27.068,-3.162,25.918,0.0,274.44,,280.0,280.0,27.232,2.648,27.775,23.204
16003.5,2.263,0.598,-34.828,1.599,9.523,5.346,36.645,5.13,7.838,-2.779,0.0,38.4,39.3,9.629,1.771,28.225,26.568,28.897,27.323,-3.162,25.918,0.0,274.54,,280.0,280.0,27.483,2.641,27.829,23.189
16004.0,2.263,0.598,-34.828,1.599,9.523,5.378,36.634,5.104,7.841,-2.782,0.0,38.393,39.315,9.629,1.771,28.264,26.484,28.966,27.384,-3.155,25.916,0.0,274.54,,280.0,280.0,27.753,2.635,27.924,23.251
16004.5,2.263,0.598,-34.828,1.599,9.523,5.378,36.634,5.104,7.841,-2.782,0.0,38.4,39.3,9.629,1.771,28.232,26.261,29.022,27.019,-3.155,25.916,0.0,274.34,,280.0,280.0,27.774,2.629,27.931,23.23
16005.0,2.046,0.557,-33.687,1.608,9.482,5.378,36.634,5.104,7.841,-2.782,0.0,38.4,39.3,9.796,1.544,28.117,26.095,28.985,26.86,-3.155,25.916,0.0,274.34,,280.0,280.0,27.634,2.623,27.894,23.228
16005.5,2.046,0.557,-33.687,1.608,9.482,5.378,36.634,5.104,7.841,-2.782,0.0,38.4,39.3,9.796,1.544,27.865,26.236,28.868,26.989,-3.155,25.916,0.0,274.04,,280.0,280.0,27.514,2.613,27.844,23.236
16006.0,2.046,0.557,-33.687,1.608,9.482,5.378,36.634,5.104,7.841,-2.782,0.0,38.4,39.3,9.796,1.544,28.122,26.436,28.906,27.331,-3.155,25.916,0.0,274.04,,280.0,280.0,27.49,2.604,27.871,23.279
16006.5,2.046,0.557,-33.687,1.608,9.482,5.378,36.634,5.104,7.841,-2.782,0.0,38.4,39.3,9.796,1.544,28.307,26.995,29.024,27.722,-3.155,25.916,0.0,273.94,,280.0,280.0,27.699,2.595,27.933,23.275
16007.0,2.046,0.557,-33.687,1.608,9.482,5.369,36.592,5.124,7.828,-2.77,0.0,38.379,39.313,9.796,1.544,28.158,26.669,29.058,27.406,-3.143,25.92,0.0,273.94,,280.0,280.0,28.012,2.586,27.995,23.268
16007.5,2.046,0.557,-33.687,1.608,9.482,5.369,36.592,5.124,7.828,-2.77,0.0,38.4,39.3,9.796,1.544,28.031,26.036,29.005,26.882,-3.143,25.92,0.0,274.14,,280.0,280.0,27.823,2.577,27.997,23.287
16008.0,3.027,0.708,-35.209,1.667,9.605,5.369,36.592,5.124,7.828,-2.77,0.0,38.4,39.3,9.573,1.61,27.961,25.837,28.94,26.574,-3.143,25.92,0.0,274.14,,280.0,280.0,27.489,2.568,27.888,23.402
16008.5,3.027,0.708,-35.209,1.667,9.605,5.369,36.592,5.124,7.828,-2.77,0.0,38.4,39.3,9.573,1.61,27.834,26.191,28.9,26.868,-3.143,25.92,0.0,274.04,,280.0,280.0,27.328,2.576,27.92,23.39
16009.0,3.027,0.708,-35.209,1.667,9.605,5.369,36.592,5.124,7.828,-2.77,0.0,38.4,39.3,9.573,1.61,28.236,26.553,28.986,27.395,-3.143,25.92,0.0,274.04,,280.0,280.0,27.448,2.583,27.976,23.374
16009.5,3.027,0.708,-35.209,1.667,9.605,5.369,36.592,5.124,7.828,-2.77,0.0,38.4,39.3,9.573,1.61,28.19,26.457,29.022,27.392,-3.143,25.92,0.0,273.34,,280.0,280.0,27.793,2.591,27.99,23.343
16010.0,3.027,0.708,-35.209,1.667,9.605,5.342,36.611,5.098,7.861,-2.758,0.0,38.379,39.284,9.573,1.61,28.088,26.215,29.019,27.096,-3.132,25.926,0.0,273.34,,280.0,280.0,27.766,2.598,28.003,23.394
16010.5,3.027,0.708,-35.209,1.667,9.605,5.342,36.611,5.098,7.861,-2.758,0.0,38.4,39.3,9.573,1.61,27.946,26.029,28.95,26.828,-3.132,25.926,0.0,273.94,,280.0,280.0,27.604,2.605,27.977,23.381
16011.0,3.027,0.708,-35.209,1.667,9.605,5.342,36.611,5.098,7.861,-2.758,0.0,38.4,39.3,9.573,1.61,27.966,25.882,28.915,26.763,-3.132,25.926,0.0,273.94,,280.0,280.0,27.438,2.612,27.946,23.402
16011.5,2.845,0.717,-35.183,1.619,9.525,5.342,36.611,5.098,7.861,-2.758,0.0,38.4,39.3,9.589,1.747,28.003,26.179,28.9,26.977,-3.132,25.926,0.0,274.24,,280.0,280.0,27.381,2.619,27.997,23.493
16012.0,2.845,0.717,-35.183,1.619,9.525,5.342,36.611,5.098,7.861,-2.758,0.0,38.4,39.3,9.589,1.747,28.214,26.75,29.001,27.277,-3.132,25.926,0.0,274.24,,280.0,280.0,27.515,2.622,28.053,23.519
16012.5,2.845,0.717,-35.183,1.619,9.525,5.342,36.611,5.098,7.861,-2.758,0.0,38.4,39.3,9.589,1.747,28.187,26.353,29.038,27.013,-3.132,25.926,0.0,273.44,,280.0,280.0,27.81,2.626,28.057,23.505
16013.0,2.845,0.717,-35.183,1.619,9.525,5.342,36.611,5.098,7.861,-2.758,0.0,38.4,39.3,9.589,1.747,27.892,25.924,28.976,26.819,-3.132,25.926,0.0,273.44,,280.0,280.0,27.647,2.63,28.02,23.501
16013.5,2.845,0.717,-35.183,1.619,9.525,5.345,36.626,5.12,7.883,-2.761,0.0,38.359,39.266,9.589,1.747,27.755,26.064,28.929,26.937,-3.136,25.924,0.0,273.74,,280.0,280.0,27.403,2.633,27.968,23.485
16014.0,2.845,0.717,-35.183,1.619,9.525,5.345,36.626,5.12,7.883,-2.761,0.0,38.4,39.3,9.589,1.747,27.89,26.481,28.961,27.098,-3.136,25.924,0.0,273.74,,280.0,280.0,27.421,2.637,27.971,23.481
16014.5,2.572,0.667,-33.954,1.639,9.595,5.345,36.626,5.12,7.883,-2.761,0.0,38.4,39.3,9.765,1.501,28.278,26.761,29.036,27.325,-3.136,25.924,0.0,273.64,,280.0,280.0,27.608,2.64,28.06,23.497
16015.0,2.572,0.667,-33.954,1.639,9.595,5.345,36.626,5.12,7.883,-2.761,0.0,38.4,39.3,9.765,1.501,28.398,26.595,29.08,27.379,-3.136,25.924,0.0,273.64,,280.0,280.0,27.85,2.639,28.146,23.461
16015.5,2.572,0.667,-33.954,1.639,9.595,5.345,36.626,5.12,7.883,-2.761,0.0,38.4,39.3,9.765,1.501,28.206,26.433,29.093,27.141,-3.136,25.924,0.0,273.34,,280.0,280.0,27.863,2.638,28.13,23.432
16016.0,2.572,0.667,-33.954,1.639,9.595,5.345,36.626,5.12,7.883,-2.761,0.0,38.4,39.3,9.765,1.501,27.748,25.842,28.94,26.536,-3.136,25.924,0.0,273.34,,280.0,280.0,27.718,2.637,28.081,23.448
16016.5,2.572,0.667,-33.954,1.639,9.595,5.371,36.654,5.13,7.909,-2.755,0.0,38.352,39.226,9.765,1.501,27.795,26.136,28.928,27.038,-3.127,25.928,0.0,274.04,,280.0,280.0,27.266,2.636,28.032,23.444
16017.0,2.572,0.667,-33.954,1.639,9.595,5.371,36.654,5.13,7.909,-2.755,0.0,38.4,39.2,9.765,1.501,28.029,26.795,29.016,27.479,-3.127,25.928,0.0,274.04,,280.0,280.0,27.474,2.635,28.026,23.434
16017.5,2.572,0.667,-33.954,1.639,9.595,5.371,36.654,5.13,7.909,-2.755,0.0,38.4,39.2,9.765,1.501,28.449,26.832,29.11,27.459,-3.127,25.928,0.0,273.74,,280.0,280.0,27.83,2.634,28.145,23.426
16018.0,3.154,0.814,-34.601,1.588,9.635,5.371,36.654,5.13,7.909,-2.755,0.0,38.4,39.2,9.568,1.482,28.36,26.672,29.146,27.293,-3.127,25.928,0.0,273.74,,280.0,280.0,27.963,2.633,28.201,23.414
16018.5,3.154,0.814,-34.601,1.588,9.635,5.371,36.654,5.13,7.909,-2.755,0.0,38.4,39.2,9.568,1.482,28.004,26.577,29.123,27.169,-3.127,25.928,0.0,274.14,,280.0,280.0,27.868,2.641,28.188,23.315
16019.0,3.154,0.814,-34.601,1.588,9.635,5.371,36.654,5.13,7.909,-2.755,0.0,38.4,39.2,9.568,1.482,27.84,25.936,29.054,26.733,-3.127,25.928,0.0,274.14,,280.0,280.0,27.718,2.649,28.141,23.267
16019.5,3.154,0.814,-34.601,1.588,9.635,5.371,36.654,5.13,7.909,-2.755,0.0,38.4,39.2,9.568,1.482,27.848,26.008,28.932,26.753,-3.127,25.928,0.0,274.04,,280.0,280.0,27.391,2.658,28.084,23.381
16020.0,3.154,0.814,-34.601,1.588,9.635,5.359,36.668,5.102,7.929,-2.767,0.0,38.344,39.26,9.568,1.482,27.943,26.623,28.988,27.139,-3.129,25.93,0.0,274.04,,280.0,280.0,27.385,2.666,28.125,23.348
16020.5,3.154,0.814,-34.601,1.588,9.635,5.359,36.668,5.102,7.929,-2.767,0.0,38.3,39.3,9.568,1.482,28.33,26.774,29.077,27.297,-3.129,25.93,0.0,273.44,,280.0,280.0,27.674,2.674,28.173,23.252
16021.0,3.207,0.749,-35.209,1.612,9.589,5.359,36.668,5.102,7.929,-2.767,0.0,38.3,39.3,9.468,1.651,28.24,26.618,29.086,27.225,-3.129,25.93,0.0,273.44,,280.0,280.0,27.87,2.682,28.199,23.216
16021.5,3.207,0.749,-35.209,1.612,9.589,5.359,36.668,5.102,7.929,-2.767,0.0,38.3,39.3,9.468,1.651,27.896,26.478,29.062,27.138,-3.129,25.93,0.0,273.54,,280.0,280.0,27.792,2.69,28.195,23.203
16022.0,3.207,0.749,-35.209,1.612,9.589,5.359,36.668,5.102,7.929,-2.767,0.0,38.3,39.3,9.468,1.651,27.81,25.905,28.983,26.583,-3.129,25.93,0.0,273.54,,280.0,280.0,27.644,2.699,28.111,23.178
16022.5,3.207,0.749,-35.209,1.612,9.589,5.359,36.668,5.102,7.929,-2.767,0.0,38.3,39.3,9.468,1.651,27.8,26.109,28.942,26.848,-3.129,25.93,0.0,273.54,,280.0,280.0,27.32,2.707,28.102,23.224
16023.0,3.207,0.749,-35.209,1.612,9.589,5.386,36.637,5.101,7.921,-2.759,0.0,38.334,39.235,9.468,1.651,28.371,26.706,29.08,27.507,-3.13,25.922,0.0,273.54,,280.0,280.0,27.424,2.715,28.197,23.233
16023.5,3.207,0.749,-35.209,1.612,9.589,5.386,36.637,5.101,7.921,-2.759,0.0,38.3,39.2,9.468,1.651,28.313,26.95,29.155,27.656,-3.13,25.922,0.0,273.44,,280.0,280.0,27.916,2.723,28.264,23.241
16024.0,3.207,0.749,-35.209,1.612,9.589,5.386,36.637,5.101,7.921,-2.759,0.0,38.3,39.2,9.468,1.651,28.253,26.557,29.173,27.422,-3.13,25.922,0.0,273.44,,280.0,280.0,28.018,2.731,28.256,23.23
16024.5,2.112,0.574,-33.673,1.617,9.545,5.386,36.637,5.101,7.921,-2.759,0.0,38.3,39.2,9.763,1.537,28.107,26.268,29.135,26.965,-3.13,25.922,0.0,273.64,,280.0,280.0,27.851,2.739,28.252,23.203
16025.0,2.112,0.574,-33.673,1.617,9.545,5.386,36.637,5.101,7.921,-2.759,0.0,38.3,39.2,9.763,1.537,27.984,26.076,29.069,26.871,-3.13,25.922,0.0,273.64,,280.0,280.0,27.619,2.729,28.196,23.231
16025.5,2.112,0.574,-33.673,1.617,9.545,5.386,36.637,5.101,7.921,-2.759,0.0,38.3,39.2,9.763,1.537,28.018,26.7,29.081,27.391,-3.13,25.922,0.0,273.94,,280.0,280.0,27.5,2.719,28.26,23.282
16026.0,2.112,0.574,-33.673,1.617,9.545,5.386,36.637,5.101,7.921,-2.759,0.0,38.3,39.2,9.763,1.537,28.457,27.085,29.197,27.771,-3.13,25.922,0.0,273.94,,280.0,280.0,27.798,2.709,28.348,23.35
16026.5,2.112,0.574,-33.673,1.617,9.545,5.391,36.582,5.108,7.906,-2.742,0.0,38.33,39.217,9.763,1.537,28.439,26.613,29.293,27.299,-3.119,25.936,0.0,273.94,,280.0,280.0,28.128,2.699,28.369,23.298
16027.0,2.112,0.574,-33.673,1.617,9.545,5.391,36.582,5.108,7.906,-2.742,0.0,38.3,39.2,9.763,1.537,28.137,26.377,29.248,27.084,-3.119,25.936,0.0,273.94,,280.0,280.0,27.911,2.689,28.348,23.287
16027.5,2.069,0.523,-34.087,1.626,9.637,5.391,36.582,5.108,7.906,-2.742,0.0,38.3,39.2,9.722,1.558,27.987,26.196,29.16,26.989,-3.119,25.936,0.0,273.54,,280.0,280.0,27.711,2.68,28.287,23.298
16028.0,2.069,0.523,-34.087,1.626,9.637,5.391,36.582,5.108,7.906,-2.742,0.0,38.3,39.2,9.722,1.558,28.164,26.82,29.184,27.424,-3.119,25.936,0.0,273.54,,280.0,280.0,27.583,2.67,28.297,23.29
16028.5,2.069,0.523,-34.087,1.626,9.637,5.391,36.582,5.108,7.906,-2.742,0.0,38.3,39.2,9.722,1.558,28.599,27.08,29.293,27.7,-3.119,25.936,0.0,273.54,,280.0,280.0,27.898,2.66,28.4,23.288
16029.0,2.069,0.523,-34.087,1.626,9.637,5.391,36.582,5.108,7.906,-2.742,0.0,38.3,39.2,9.722,1.558,28.647,26.816,29.323,27.435,-3.119,25.936,0.0,273.54,,280.0,280.0,28.168,2.65,28.511,23.314
16029.5,2.069,0.523,-34.087,1.626,9.637,5.4,36.577,5.098,7.94,-2.745,0.0,38.323,39.204,9.722,1.558,28.512,26.639,29.341,27.197,-3.123,25.923,0.0,273.74,,280.0,280.0,28.055,2.641,28.472,23.335
16030.0,2.069,0.523,-34.087,1.626,9.637,5.4,36.577,5.098,7.94,-2.745,0.0,38.3,39.2,9.722,1.558,28.02,25.881,29.192,26.663,-3.123,25.923,0.0,273.74,,280.0,280.0,27.922,2.632,28.419,23.318
16030.5,2.874,0.726,-34.36,1.678,9.565,5.4,36.577,5.098,7.94,-2.745,0.0,38.3,39.2,9.637,1.452,28.114,26.243,29.164,26.993,-3.123,25.923,0.0,273.44,,280.0,280.0,27.439,2.622,28.35,23.285
16031.0,2.874,0.726,-34.36,1.678,9.565,5.4,36.577,5.098,7.94,-2.745,0.0,38.3,39.2,9.637,1.452,28.446,26.883,29.222,27.633,-3.123,25.923,0.0,273.44,,280.0,280.0,27.628,2.626,28.348,23.309
16031.5,2.874,0.726,-34.36,1.678,9.565,5.4,36.577,5.098,7.94,-2.745,0.0,38.3,39.2,9.637,1.452,28.459,27.211,29.335,27.803,-3.123,25.923,0.0,273.24,,280.0,280.0,28.046,2.63,28.451,23.36
16032.0,2.874,0.726,-34.36,1.678,9.565,5.4,36.577,5.098,7.94,-2.745,0.0,38.3,39.2,9.637,1.452,28.407,26.934,29.351,27.595,-3.123,25.923,0.0,273.24,,280.0,280.0,28.202,2.634,28.503,23.414
16032.5,2.874,0.726,-34.36,1.678,9.565,5.4,36.577,5.098,7.94,-2.745,0.0,38.3,39.2,9.637,1.452,28.278,26.524,29.346,27.22,-3.123,25.923,0.0,273.44,,280.0,280.0,28.072,2.638,28.476,23.396
16033.0,2.874,0.726,-34.36,1.678,9.565,5.339,36.594,5.117,7.971,-2.74,0.0,38.321,39.205,9.637,1.452,28.191,26.406,29.284,27.021,-3.116,25.928,0.0,273.44,,280.0,280.0,27.842,2.642,28.457,23.483
16033.5,2.874,0.726,-34.36,1.678,9.565,5.339,36.594,5.117,7.971,-2.74,0.0,38.3,39.2,9.637,1.452,28.362,27.189,29.318,27.823,-3.116,25.928,0.0,273.74,,280.0,280.0,27.726,2.646,28.507,23.598
16034.0,2.603,0.694,-33.345,1.613,9.482,5.339,36.594,5.117,7.971,-2.74,0.0,38.3,39.2,9.813,1.509,28.813,27.469,29.451,28.094,-3.116,25.928,0.0,273.74,,280.0,280.0,28.173,2.65,28.589,23.627
16034.5,2.603,0.694,-33.345,1.613,9.482,5.339,36.594,5.117,7.971,-2.74,0.0,38.3,39.2,9.813,1.509,28.702,27.227,29.511,27.839,-3.116,25.928,0.0,273.34,,280.0,280.0,28.457,2.649,28.656,23.595
16035.0,2.603,0.694,-33.345,1.613,9.482,5.339,36.594,5.117,7.971,-2.74,0.0,38.3,39.2,9.813,1.509,28.342,26.743,29.478,27.422,-3.116,25.928,0.0,273.34,,280.0,280.0,28.32,2.648,28.666,23.572
16035.5,2.603,0.694,-33.345,1.613,9.482,5.339,36.594,5.117,7.971,-2.74,0.0,38.3,39.2,9.813,1.509,28.235,26.38,29.409,27.002,-3.116,25.928,0.0,273.84,,280.0,280.0,27.996,2.648,28.637,23.559
16036.0,2.603,0.694,-33.345,1.613,9.482,5.346,36.62,5.126,8.013,-2.753,0.0,38.305,39.193,9.813,1.509,28.267,26.674,29.364,27.453,-3.119,25.928,0.0,273.84,,280.0,280.0,27.756,2.647,28.642,23.566
16036.5,2.603,0.694,-33.345,1.613,9.482,5.346,36.62,5.126,8.013,-2.753,0.0,38.3,39.2,9.813,1.509,28.482,27.342,29.461,28.0,-3.119,25.928,0.0,274.04,,280.0,280.0,27.94,2.646,28.762,23.564
16037.0,3.013,0.707,-35.209,1.535,9.613,5.346,36.62,5.126,8.013,-2.753,0.0,38.3,39.2,9.58,1.701,28.713,27.319,29.592,27.891,-3.119,25.928,0.0,274.04,,280.0,280.0,28.321,2.645,28.818,23.52
16037.5,3.013,0.707,-35.209,1.535,9.613,5.346,36.62,5.126,8.013,-2.753,0.0,38.3,39.2,9.58,1.701,28.38,26.887,29.548,27.433,-3.119,25.928,0.0,273.24,,280.0,280.0,28.379,2.651,28.819,23.456
16038.0,3.013,0.707,-35.209,1.535,9.613,5.346,36.62,5.126,8.013,-2.753,0.0,38.3,39.2,9.58,1.701,28.313,26.331,29.478,26.918,-3.119,25.928,0.0,273.24,,280.0,280.0,28.062,2.657,28.801,23.454
16038.5,3.013,0.707,-35.209,1.535,9.613,5.346,36.62,5.126,8.013,-2.753,0.0,38.3,39.2,9.58,1.701,28.246,26.568,29.417,27.221,-3.119,25.928,0.0,273.24,,280.0,280.0,27.76,2.663,28.724,23.45
16039.0,3.013,0.707,-35.209,1.535,9.613,5.346,36.62,5.126,8.013,-2.753,0.0,38.3,39.2,9.58,1.701,28.394,27.218,29.443,27.873,-3.119,25.928,0.0,273.24,,280.0,280.0,27.863,2.669,28.724,23.473
16039.5,3.013,0.707,-35.209,1.535,9.613,5.359,36.642,5.131,8.032,-2.747,0.0,38.307,39.232,9.58,1.701,28.839,27.492,29.54,28.048,-3.119,25.929,0.0,273.24,,280.0,280.0,28.232,2.675,28.895,23.464
16040.0,3.013,0.707,-35.209,1.535,9.613,5.359,36.642,5.131,8.032,-2.747,0.0,38.3,39.2,9.58,1.701,28.873,27.306,29.605,27.787,-3.119,25.929,0.0,273.24,,280.0,280.0,28.48,2.68,28.913,23.494
16040.5,2.268,0.616,-34.09,1.644,9.421,5.359,36.642,5.131,8.032,-2.747,0.0,38.3,39.2,9.651,1.528,28.651,27.078,29.6,27.534,-3.119,25.929,0.0,273.84,,280.0,280.0,28.392,2.686,28.89,23.491
16041.0,2.268,0.616,-34.09,1.644,9.421,5.359,36.642,5.131,8.032,-2.747,0.0,38.3,39.2,9.651,1.528,28.289,26.36,29.473,27.092,-3.119,25.929,0.0,273.84,,280.0,280.0,28.216,2.679,28.875,23.479
16041.5,2.268,0.616,-34.09,1.644,9.421,5.359,36.642,5.131,8.032,-2.747,0.0,38.3,39.2,9.651,1.528,28.393,27.102,29.493,27.639,-3.119,25.929,0.0,273.54,,280.0,280.0,27.804,2.672,28.797,23.501
16042.0,2.268,0.616,-34.09,1.644,9.421,5.359,36.642,5.131,8.032,-2.747,0.0,38.3,39.2,9.651,1.528,28.624,27.389,29.542,27.89,-3.119,25.929,0.0,273.54,,280.0,280.0,28.157,2.665,28.813,23.473
16042.5,2.268,0.616,-34.09,1.644,9.421,5.371,36.605,5.09,8.022,-2.734,0.0,38.299,39.224,9.651,1.528,28.841,27.239,29.593,27.906,-3.121,25.933,0.0,273.34,,280.0,280.0,28.361,2.659,28.875,23.517
16043.0,2.268,0.616,-34.09,1.644,9.421,5.371,36.605,5.09,8.022,-2.734,0.0,38.3,39.2,9.651,1.528,28.738,27.071,29.63,27.606,-3.121,25.933,0.0,273.34,,280.0,280.0,28.395,2.652,28.895,23.66
16043.5,2.486,0.673,-34.023,1.636,9.562,5.371,36.605,5.09,8.022,-2.734,0.0,38.3,39.2,9.627,1.528,28.604,26.929,29.602,27.455,-3.121,25.933,0.0,273.84,,280.0,280.0,28.261,2.646,28.866,23.66
16044.0,2.486,0.673,-34.023,1.636,9.562,5.371,36.605,5.09,8.022,-2.734,0.0,38.3,39.2,9.627,1.528,28.438,26.786,29.559,27.303,-3.121,25.933,0.0,273.84,,280.0,280.0,28.147,2.644,28.842,23.632
16044.5,2.486,0.673,-34.023,1.636,9.562,5.371,36.605,5.09,8.022,-2.734,0.0,38.3,39.2,9.627,1.528,28.66,26.914,29.533,27.623,-3.121,25.933,0.0,272.64,,280.0,280.0,28.021,2.641,28.865,23.602
16045.0,2.486,0.673,-34.023,1.636,9.562,5.371,36.605,5.09,8.022,-2.734,0.0,38.3,39.2,9.627,1.528,28.721,27.287,29.589,27.977,-3.121,25.933,0.0,272.64,,280.0,280.0,28.183,2.638,28.851,23.61
16045.5,2.486,0.673,-34.023,1.636,9.562,5.369,36.586,5.089,8.034,-2.753,0.0,38.307,39.206,9.627,1.528,28.635,27.093,29.613,27.788,-3.121,25.924,0.0,272.94,,280.0,280.0,28.393,2.636,28.895,23.67
16046.0,2.486,0.673,-34.023,1.636,9.562,5.369,36.586,5.089,8.034,-2.753,0.0,38.3,39.2,9.627,1.528,28.579,26.934,29.6,27.645,-3.121,25.924,0.0,272.94,,280.0,280.0,28.282,2.633,28.907,23.665
16046.5,2.486,0.673,-34.023,1.636,9.562,5.369,36.586,5.089,8.034,-2.753,0.0,38.3,39.2,9.627,1.528,28.478,26.721,29.588,27.452,-3.121,25.924,0.0,273.24,,280.0,280.0,28.19,2.631,28.873,23.591
16047.0,3.035,0.736,-35.209,1.596,9.581,5.369,36.586,5.089,8.034,-2.753,0.0,38.3,39.2,9.613,1.788,28.474,27.033,29.553,27.52,-3.121,25.924,0.0,273.24,,280.0,280.0,28.06,2.629,28.915,23.575
16047.5,3.035,0.736,-35.209,1.596,9.581,5.369,36.586,5.089,8.034,-2.753,0.0,38.3,39.2,9.613,1.788,28.703,27.303,29.6,27.704,-3.121,25.924,0.0,272.84,,280.0,280.0,28.145,2.635,28.937,23.614
16048.0,3.035,0.736,-35.209,1.596,9.581,5.369,36.586,5.089,8.034,-2.753,0.0,38.3,39.2,9.613,1.788,28.752,27.183,29.66,27.742,-3.121,25.924,0.0,272.84,,280.0,280.0,28.327,2.642,28.943,23.569
16048.5,3.035,0.736,-35.209,1.596,9.581,5.369,36.586,5.089,8.034,-2.753,0.0,38.3,39.2,9.613,1.788,28.646,27.027,29.626,27.621,-3.121,25.924,0.0,272.84,,280.0,280.0,28.334,2.648,28.933,23.569
16049.0,3.035,0.736,-35.209,1.596,9.581,5.37,36.608,5.11,8.065,-2.762,0.0,38.307,39.262,9.613,1.788,28.626,26.963,29.614,27.611,-3.134,25.929,0.0,272.84,,280.0,280.0,28.23,2.655,28.935,23.631
16049.5,3.035,0.736,-35.209,1.596,9.581,5.37,36.608,5.11,8.065,-2.762,0.0,38.3,39.3,9.613,1.788,28.717,27.128,29.613,27.838,-3.134,25.929,0.0,273.14,,280.0,280.0,28.204,2.661,28.956,23.691
16050.0,3.241,0.814,-34.448,1.691,9.581,5.37,36.608,5.11,8.065,-2.762,0.0,38.3,39.3,9.641,1.416,28.851,27.63,29.686,28.197,-3.134,25.929,0.0,273.14,,280.0,280.0,28.324,2.667,29.062,23.753
16050.5,3.241,0.814,-34.448,1.691,9.581,5.37,36.608,5.11,8.065,-2.762,0.0,38.3,39.3,9.641,1.416,28.766,27.444,29.722,27.988,-3.134,25.929,0.0,273.34,,280.0,280.0,28.591,2.676,29.073,23.79
16051.0,3.241,0.814,-34.448,1.691,9.581,5.37,36.608,5.11,8.065,-2.762,0.0,38.3,39.3,9.641,1.416,28.72,27.247,29.709,27.979,-3.134,25.929,0.0,273.34,,280.0,280.0,28.48,2.686,29.073,23.735
16051.5,3.241,0.814,-34.448,1.691,9.581,5.37,36.608,5.11,8.065,-2.762,0.0,38.3,39.3,9.641,1.416,28.62,26.817,29.642,27.583,-3.134,25.929,0.0,273.04,,280.0,280.0,28.413,2.695,29.039,23.782
16052.0,3.241,0.814,-34.448,1.691,9.581,5.351,36.62,5.132,8.114,-2.755,0.0,38.307,39.242,9.641,1.416,28.592,27.153,29.649,27.915,-3.133,25.935,0.0,273.04,,280.0,280.0,28.165,2.704,29.007,23.825
16052.5,3.241,0.814,-34.448,1.691,9.581,5.351,36.62,5.132,8.114,-2.755,0.0,38.3,39.2,9.641,1.416,28.83,27.678,29.736,28.229,-3.133,25.935,0.0,273.04,,280.0,280.0,28.327,2.713,29.056,23.91
16053.0,3.241,0.814,-34.448,1.691,9.581,5.351,36.62,5.132,8.114,-2.755,0.0,38.3,39.2,9.641,1.416,29.037,27.745,29.805,28.26,-3.133,25.935,0.0,273.04,,280.0,280.0,28.618,2.721,29.105,23.99
16053.5,2.786,0.699,-35.051,1.569,9.407,5.351,36.62,5.132,8.114,-2.755,0.0,38.3,39.2,9.633,1.623,28.907,27.478,29.813,28.018,-3.133,25.935,0.0,272.94,,280.0,280.0,28.712,2.73,29.124,23.939
16054.0,2.786,0.699,-35.051,1.569,9.407,5.351,36.62,5.132,8.114,-2.755,0.0,38.3,39.2,9.633,1.623,28.619,26.924,29.748,27.535,-3.133,25.935,0.0,272.94,,280.0,280.0,28.554,2.731,29.105,23.839
16054.5,2.786,0.699,-35.051,1.569,9.407,5.351,36.62,5.132,8.114,-2.755,0.0,38.3,39.2,9.633,1.623,28.497,26.515,29.662,27.185,-3.133,25.935,0.0,272.94,,280.0,280.0,28.207,2.732,29.032,23.778
16055.0,2.786,0.699,-35.051,1.569,9.407,5.351,36.62,5.132,8.114,-2.755,0.0,38.3,39.2,9.633,1.623,28.788,27.63,29.707,28.218,-3.133,25.935,0.0,272.94,,280.0,280.0,27.965,2.732,29.058,23.675
16055.5,2.786,0.699,-35.051,1.569,9.407,5.333,36.624,5.119,8.107,-2.763,0.0,38.311,39.252,9.633,1.623,29.032,27.731,29.79,28.193,-3.14,25.924,0.0,273.04,,280.0,280.0,28.586,2.733,29.126,23.476
16056.0,2.786,0.699,-35.051,1.569,9.407,5.333,36.624,5.119,8.107,-2.763,0.0,38.3,39.3,9.633,1.623,28.854,27.496,29.811,28.086,-3.14,25.924,0.0,273.04,,280.0,280.0,28.686,2.734,29.157,23.357
16056.5,2.233,0.587,-34.223,1.644,9.373,5.333,36.624,5.119,8.107,-2.763,0.0,38.3,39.3,9.739,1.647,28.748,27.037,29.78,27.735,-3.14,25.924,0.0,273.24,,280.0,280.0,28.562,2.735,29.179,23.366
16057.0,2.233,0.587,-34.223,1.644,9.373,5.333,36.624,5.119,8.107,-2.763,0.0,38.3,39.3,9.739,1.647,28.709,26.758,29.734,27.322,-3.14,25.924,0.0,273.24,,280.0,280.0,28.325,2.727,29.118,23.49
16057.5,2.233,0.587,-34.223,1.644,9.373,5.333,36.624,5.119,8.107,-2.763,0.0,38.3,39.3,9.739,1.647,28.581,26.798,29.668,27.521,-3.14,25.924,0.0,273.84,,280.0,280.0,28.131,2.719,29.091,23.563
16058.0,2.233,0.587,-34.223,1.644,9.373,5.333,36.624,5.119,8.107,-2.763,0.0,38.3,39.3,9.739,1.647,28.614,27.323,29.695,27.961,-3.14,25.924,0.0,273.84,,280.0,280.0,28.142,2.711,29.104,23.506
16058.5,2.233,0.587,-34.223,1.644,9.373,5.39,36.605,5.14,8.132,-2.756,0.0,38.312,39.319,9.739,1.647,28.952,27.593,29.789,27.991,-3.143,25.93,0.0,273.34,,280.0,280.0,28.398,2.703,29.178,23.47
16059.0,2.233,0.587,-34.223,1.644,9.373,5.39,36.605,5.14,8.132,-2.756,0.0,38.3,39.3,9.739,1.647,28.891,27.44,29.816,27.917,-3.143,25.93,0.0,273.34,,280.0,280.0,28.581,2.695,29.182,23.477
16059.5,2.233,0.587,-34.223,1.644,9.373,5.39,36.605,5.14,8.132,-2.756,0.0,38.3,39.3,9.739,1.647,28.747,27.306,29.799,27.812,-3.143,25.93,0.0,272.94,,280.0,280.0,28.516,2.688,29.199,23.466
16060.0,2.586,0.645,-34.836,1.636,9.566,5.39,36.605,5.14,8.132,-2.756,0.0,38.3,39.3,9.576,1.529,28.694,27.153,29.769,27.657,-3.143,25.93,0.0,272.94,,280.0,280.0,28.416,2.68,29.177,23.452
16060.5,2.586,0.645,-34.836,1.636,9.566,5.39,36.605,5.14,8.132,-2.756,0.0,38.3,39.3,9.576,1.529,28.781,27.214,29.76,27.642,-3.143,25.93,0.0,274.04,,280.0,280.0,28.318,2.679,29.193,23.525
16061.0,2.586,0.645,-34.836,1.636,9.566,5.39,36.605,5.14,8.132,-2.756,0.0,38.3,39.3,9.576,1.529,28.983,27.417,29.784,27.884,-3.143,25.93,0.0,274.04,,280.0,280.0,28.349,2.677,29.234,23.537
16061.5,2.586,0.645,-34.836,1.636,9.566,5.39,36.605,5.14,8.132,-2.756,0.0,38.3,39.3,9.576,1.529,29.079,27.343,29.833,27.991,-3.143,25.93,0.0,273.84,,280.0,280.0,28.517,2.676,29.266,23.515
16062.0,2.586,0.645,-34.836,1.636,9.566,5.393,36.591,5.102,8.138,-2.758,0.0,38.314,39.275,9.576,1.529,28.925,27.233,29.854,27.818,-3.135,25.921,0.0,273.84,,280.0,280.0,28.562,2.674,29.271,23.558
16062.5,2.586,0.645,-34.836,1.636,9.566,5.393,36.591,5.102,8.138,-2.758,0.0,38.3,39.3,9.576,1.529,28.828,27.073,29.843,27.644,-3.135,25.921,0.0,273.04,,280.0,280.0,28.458,2.673,29.253,23.555
16063.0,2.848,0.668,-35.209,1.626,9.623,5.393,36.591,5.102,8.138,-2.758,0.0,38.3,39.3,9.46,1.598,28.821,27.002,29.816,27.722,-3.135,25.921,0.0,273.04,,280.0,280.0,28.347,2.671,29.232,23.66
16063.5,2.848,0.668,-35.209,1.626,9.623,5.393,36.591,5.102,8.138,-2.758,0.0,38.3,39.3,9.46,1.598,28.855,27.26,29.839,28.004,-3.135,25.921,0.0,272.74,,280.0,280.0,28.34,2.674,29.22,23.725
16064.0,2.848,0.668,-35.209,1.626,9.623,5.393,36.591,5.102,8.138,-2.758,0.0,38.3,39.3,9.46,1.598,28.965,27.765,29.923,28.334,-3.135,25.921,0.0,272.74,,280.0,280.0,28.49,2.677,29.25,23.809
16064.5,2.848,0.668,-35.209,1.626,9.623,5.393,36.591,5.102,8.138,-2.758,0.0,38.3,39.3,9.46,1.598,29.041,27.719,29.965,28.278,-3.135,25.921,0.0,273.24,,280.0,280.0,28.747,2.68,29.268,23.897
16065.0,2.848,0.668,-35.209,1.626,9.623,5.389,36.588,5.125,8.172,-2.761,0.0,38.326,39.297,9.46,1.598,28.843,27.527,29.94,28.155,-3.148,25.934,0.0,273.24,,280.0,280.0,28.751,2.683,29.284,23.929
16065.5,2.848,0.668,-35.209,1.626,9.623,5.389,36.588,5.125,8.172,-2.761,0.0,38.3,39.3,9.46,1.598,28.785,27.413,29.91,27.941,-3.148,25.934,0.0,273.64,,280.0,280.0,28.616,2.685,29.271,23.863
16066.0,3.687,0.861,-35.209,1.606,9.609,5.389,36.588,5.125,8.172,-2.761,0.0,38.3,39.3,9.591,1.606,29.049,27.711,29.961,28.371,-3.148,25.934,0.0,273.64,,280.0,280.0,28.512,2.688,29.265,23.888
16066.5,3.687,0.861,-35.209,1.606,9.609,5.389,36.588,5.125,8.172,-2.761,0.0,38.3,39.3,9.591,1.606,29.228,27.696,30.021,28.428,-3.148,25.934,0.0,273.94,,280.0,280.0,28.773,2.704,29.336,23.89
16067.0,3.687,0.861,-35.209,1.606,9.609,5.389,36.588,5.125,8.172,-2.761,0.0,38.3,39.3,9.591,1.606,29.122,27.549,30.067,28.302,-3.148,25.934,0.0,273.94,,280.0,280.0,28.843,2.721,29.385,23.839
16067.5,3.687,0.861,-35.209,1.606,9.609,5.389,36.588,5.125,8.172,-2.761,0.0,38.3,39.3,9.591,1.606,28.93,27.318,30.035,27.987,-3.148,25.934,0.0,273.94,,280.0,280.0,28.76,2.736,29.402,23.86
16068.0,3.687,0.861,-35.209,1.606,9.609,5.389,36.588,5.125,8.172,-2.761,0.0,38.3,39.3,9.591,1.606,28.847,27.138,29.977,27.65,-3.148,25.934,0.0,273.94,,280.0,280.0,28.568,2.752,29.309,23.863
16068.5,3.687,0.861,-35.209,1.606,9.609,5.372,36.621,5.143,8.206,-2.756,0.0,38.338,39.342,9.591,1.606,28.842,27.116,29.949,27.847,-3.139,25.931,0.0,273.74,,280.0,280.0,28.403,2.767,29.313,23.934
16069.0,3.687,0.861,-35.209,1.606,9.609,5.372,36.621,5.143,8.206,-2.756,0.0,38.3,39.3,9.591,1.606,29.197,28.016,30.076,28.594,-3.139,25.931,0.0,273.74,,280.0,280.0,28.438,2.782,29.373,23.969
16069.5,2.662,0.687,-34.494,1.636,9.583,5.372,36.621,5.143,8.206,-2.756,0.0,38.3,39.3,9.618,1.473,29.181,28.087,30.124,28.63,-3.139,25.931,0.0,273.14,,280.0,280.0,28.971,2.797,29.425,23.991
16070.0,2.662,0.687,-34.494,1.636,9.583,5.372,36.621,5.143,8.206,-2.756,0.0,38.3,39.3,9.618,1.473,28.999,27.627,30.123,28.199,-3.139,25.931,0.0,273.14,,280.0,280.0,29.006,2.795,29.451,23.945
16070.5,2.662,0.687,-34.494,1.636,9.583,5.372,36.621,5.143,8.206,-2.756,0.0,38.3,39.3,9.618,1.473,28.883,27.034,30.074,27.616,-3.139,25.931,0.0,273.54,,280.0,280.0,28.737,2.793,29.434,23.954
