t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
16071.0,2.662,0.687,-34.494,1.636,9.583,5.372,36.621,5.143,8.206,-2.756,0.0,38.3,39.3,9.618,1.473,28.804,27.109,29.974,27.712,-3.139,25.931,0.0,273.54,,280.0,280.0,28.402,2.791,29.367,23.977
16071.5,2.662,0.687,-34.494,1.636,9.583,5.341,36.655,5.171,8.244,-2.762,0.0,38.352,39.368,9.618,1.473,28.954,27.556,30.015,28.091,-3.138,25.931,0.0,273.44,,280.0,280.0,28.4,2.788,29.415,23.99
16072.0,2.662,0.687,-34.494,1.636,9.583,5.341,36.655,5.171,8.244,-2.762,0.0,38.4,39.4,9.618,1.473,29.33,27.825,30.089,28.499,-3.138,25.931,0.0,273.44,,280.0,280.0,28.654,2.786,29.493,23.928
16072.5,2.304,0.633,-34.054,1.656,9.527,5.341,36.655,5.171,8.244,-2.762,0.0,38.4,39.4,9.659,1.544,29.245,27.602,30.159,28.232,-3.138,25.931,0.0,273.34,,280.0,280.0,28.936,2.784,29.512,23.893
16073.0,2.304,0.633,-34.054,1.656,9.527,5.341,36.655,5.171,8.244,-2.762,0.0,38.4,39.4,9.659,1.544,29.05,27.55,30.138,28.071,-3.138,25.931,0.0,273.34,,280.0,280.0,28.81,2.776,29.511,23.84
16073.5,2.304,0.633,-34.054,1.656,9.527,5.341,36.655,5.171,8.244,-2.762,0.0,38.4,39.4,9.659,1.544,28.861,27.237,30.081,27.946,-3.138,25.931,0.0,272.94,,280.0,280.0,28.702,2.769,29.495,23.81
16074.0,2.304,0.633,-34.054,1.656,9.527,5.341,36.655,5.171,8.244,-2.762,0.0,38.4,39.4,9.659,1.544,29.072,27.814,30.097,28.389,-3.138,25.931,0.0,272.94,,280.0,280.0,28.532,2.761,29.466,23.803
16074.5,2.304,0.633,-34.054,1.656,9.527,5.341,36.655,5.171,8.244,-2.762,0.0,38.4,39.4,9.659,1.544,29.42,28.188,30.188,28.682,-3.138,25.931,0.0,273.14,,280.0,280.0,28.843,2.754,29.529,23.751
16075.0,2.304,0.633,-34.054,1.656,9.527,5.401,36.607,5.123,8.232,-2.757,0.0,38.348,39.362,9.659,1.544,29.543,27.906,30.261,28.52,-3.144,25.936,0.0,273.14,,280.0,280.0,29.119,2.746,29.661,23.71
16075.5,2.304,0.633,-34.054,1.656,9.527,5.401,36.607,5.123,8.232,-2.757,0.0,38.3,39.4,9.659,1.544,29.411,27.768,30.282,28.42,-3.144,25.936,0.0,273.44,,280.0,280.0,29.057,2.739,29.652,23.676
16076.0,2.163,0.508,-35.209,1.609,9.664,5.401,36.607,5.123,8.232,-2.757,0.0,38.3,39.4,9.442,1.581,29.042,27.328,30.21,27.94,-3.144,25.936,0.0,273.44,,280.0,280.0,28.97,2.732,29.623,23.611
16076.5,2.163,0.508,-35.209,1.609,9.664,5.401,36.607,5.123,8.232,-2.757,0.0,38.3,39.4,9.442,1.581,29.145,27.7,30.193,28.468,-3.144,25.936,0.0,273.84,,280.0,280.0,28.63,2.723,29.598,23.605
16077.0,2.163,0.508,-35.209,1.609,9.664,5.401,36.607,5.123,8.232,-2.757,0.0,38.3,39.4,9.442,1.581,29.414,28.3,30.283,28.768,-3.144,25.936,0.0,273.84,,280.0,280.0,28.877,2.713,29.639,23.536
16077.5,2.163,0.508,-35.209,1.609,9.664,5.401,36.607,5.123,8.232,-2.757,0.0,38.3,39.4,9.442,1.581,29.554,28.199,30.348,28.625,-3.144,25.936,0.0,273.64,,280.0,280.0,29.191,2.704,29.734,23.48
16078.0,2.163,0.508,-35.209,1.609,9.664,5.409,36.592,5.135,8.253,-2.743,0.0,38.37,39.406,9.442,1.581,29.527,28.038,30.385,28.578,-3.136,25.942,0.0,273.64,,280.0,280.0,29.181,2.695,29.763,23.456
16078.5,2.163,0.508,-35.209,1.609,9.664,5.409,36.592,5.135,8.253,-2.743,0.0,38.4,39.4,9.442,1.581,29.35,27.836,30.368,28.423,-3.136,25.942,0.0,273.54,,280.0,280.0,29.132,2.687,29.756,23.47
16079.0,2.402,0.566,-35.09,1.626,9.592,5.409,36.592,5.135,8.253,-2.743,0.0,38.4,39.4,9.625,1.431,29.171,27.358,30.299,27.995,-3.136,25.942,0.0,273.54,,280.0,280.0,28.994,2.678,29.691,23.489
16079.5,2.402,0.566,-35.09,1.626,9.592,5.409,36.592,5.135,8.253,-2.743,0.0,38.4,39.4,9.625,1.431,29.359,28.027,30.274,28.783,-3.136,25.942,0.0,273.84,,280.0,280.0,28.706,2.674,29.694,23.471
16080.0,2.402,0.566,-35.09,1.626,9.592,5.409,36.592,5.135,8.253,-2.743,0.0,38.4,39.4,9.625,1.431,29.594,28.664,30.39,29.267,-3.136,25.942,0.0,273.84,,280.0,280.0,29.111,2.669,29.761,23.505
16080.5,2.402,0.566,-35.09,1.626,9.592,5.409,36.592,5.135,8.253,-2.743,0.0,38.4,39.4,9.625,1.431,29.718,28.672,30.501,29.203,-3.136,25.942,0.0,273.74,,280.0,280.0,29.479,2.665,29.85,23.529
16081.0,2.402,0.566,-35.09,1.626,9.592,5.409,36.592,5.135,8.253,-2.743,0.0,38.4,39.4,9.625,1.431,29.475,27.744,30.485,28.516,-3.136,25.942,0.0,273.74,,280.0,280.0,29.524,2.66,29.906,23.584
16081.5,2.402,0.566,-35.09,1.626,9.592,5.401,36.55,5.129,8.274,-2.769,0.0,38.37,39.377,9.625,1.431,29.446,27.559,30.437,28.147,-3.145,25.924,0.0,273.34,,280.0,280.0,29.055,2.656,29.888,23.601
16082.0,2.402,0.566,-35.09,1.626,9.592,5.401,36.55,5.129,8.274,-2.769,0.0,38.4,39.4,9.625,1.431,29.281,27.868,30.394,28.439,-3.145,25.924,0.0,273.34,,280.0,280.0,28.897,2.652,29.829,23.719
16082.5,3.414,0.838,-35.209,1.519,9.563,5.401,36.55,5.129,8.274,-2.769,0.0,38.4,39.4,9.664,1.717,29.543,28.115,30.421,28.689,-3.145,25.924,0.0,274.24,,280.0,280.0,28.995,2.648,29.896,23.722
16083.0,3.414,0.838,-35.209,1.519,9.563,5.401,36.55,5.129,8.274,-2.769,0.0,38.4,39.4,9.664,1.717,29.793,28.1,30.551,28.853,-3.145,25.924,0.0,274.24,,280.0,280.0,29.192,2.661,29.938,23.735
16083.5,3.414,0.838,-35.209,1.519,9.563,5.401,36.55,5.129,8.274,-2.769,0.0,38.4,39.4,9.664,1.717,29.64,27.858,30.558,28.497,-3.145,25.924,0.0,274.04,,280.0,280.0,29.324,2.673,29.942,23.79
16084.0,3.414,0.838,-35.209,1.519,9.563,5.401,36.55,5.129,8.274,-2.769,0.0,38.4,39.4,9.664,1.717,29.371,27.635,30.496,28.194,-3.145,25.924,0.0,274.04,,280.0,280.0,29.138,2.685,29.906,23.824
16084.5,3.414,0.838,-35.209,1.519,9.563,5.328,36.648,5.128,8.348,-2.774,0.0,38.386,39.423,9.664,1.717,29.223,27.606,30.426,28.33,-3.148,25.933,0.0,273.34,,280.0,280.0,28.924,2.697,29.843,23.763
16085.0,3.414,0.838,-35.209,1.519,9.563,5.328,36.648,5.128,8.348,-2.774,0.0,38.4,39.4,9.664,1.717,29.471,28.193,30.461,28.677,-3.148,25.933,0.0,273.34,,280.0,280.0,28.896,2.709,29.845,23.743
16085.5,3.156,0.779,-35.209,1.594,9.591,5.328,36.648,5.128,8.348,-2.774,0.0,38.4,39.4,9.564,1.51,29.774,28.251,30.522,28.745,-3.148,25.933,0.0,274.24,,280.0,280.0,29.201,2.72,29.956,23.737
16086.0,3.156,0.779,-35.209,1.594,9.591,5.328,36.648,5.128,8.348,-2.774,0.0,38.4,39.4,9.564,1.51,29.845,28.183,30.551,28.68,-3.148,25.933,0.0,274.24,,280.0,280.0,29.323,2.727,29.951,23.714
16086.5,3.156,0.779,-35.209,1.594,9.591,5.328,36.648,5.128,8.348,-2.774,0.0,38.4,39.4,9.564,1.51,29.393,27.812,30.517,28.404,-3.148,25.933,0.0,274.04,,280.0,280.0,29.314,2.735,29.923,23.683
16087.0,3.156,0.779,-35.209,1.594,9.591,5.328,36.648,5.128,8.348,-2.774,0.0,38.4,39.4,9.564,1.51,29.332,27.429,30.469,28.192,-3.148,25.933,0.0,274.04,,280.0,280.0,29.031,2.741,29.892,23.671
16087.5,3.156,0.779,-35.209,1.594,9.591,5.354,36.669,5.135,8.371,-2.772,0.0,38.396,39.437,9.564,1.51,29.436,27.963,30.458,28.487,-3.152,25.933,0.0,273.94,,280.0,280.0,28.855,2.748,29.833,23.722
16088.0,3.156,0.779,-35.209,1.594,9.591,5.354,36.669,5.135,8.371,-2.772,0.0,38.4,39.4,9.564,1.51,29.692,28.428,30.508,29.035,-3.152,25.933,0.0,273.94,,280.0,280.0,29.086,2.755,29.877,23.733
16088.5,3.156,0.779,-35.209,1.594,9.591,5.354,36.669,5.135,8.371,-2.772,0.0,38.4,39.4,9.564,1.51,29.955,28.272,30.611,29.043,-3.152,25.933,0.0,273.64,,280.0,280.0,29.416,2.761,29.928,23.817
16089.0,2.322,0.658,-33.905,1.683,9.544,5.354,36.669,5.135,8.371,-2.772,0.0,38.4,39.4,9.64,1.517,29.846,28.03,30.648,28.598,-3.152,25.933,0.0,273.64,,280.0,280.0,29.47,2.768,29.931,23.792
16089.5,2.322,0.658,-33.905,1.683,9.544,5.354,36.669,5.135,8.371,-2.772,0.0,38.4,39.4,9.64,1.517,29.637,28.073,30.608,28.61,-3.152,25.933,0.0,274.04,,280.0,280.0,29.281,2.761,29.893,23.819
16090.0,2.322,0.658,-33.905,1.683,9.544,5.354,36.669,5.135,8.371,-2.772,0.0,38.4,39.4,9.64,1.517,29.622,27.856,30.547,28.672,-3.152,25.933,0.0,274.04,,280.0,280.0,29.232,2.753,29.889,23.797
16090.5,2.322,0.658,-33.905,1.683,9.544,5.354,36.669,5.135,8.371,-2.772,0.0,38.4,39.4,9.64,1.517,29.879,28.434,30.639,29.129,-3.152,25.933,0.0,273.84,,280.0,280.0,29.174,2.746,29.946,23.792
16091.0,2.322,0.658,-33.905,1.683,9.544,5.374,36.639,5.136,8.363,-2.77,0.0,38.41,39.459,9.64,1.517,29.844,28.567,30.703,29.137,-3.153,25.931,0.0,273.84,,280.0,280.0,29.52,2.739,30.009,23.811
16091.5,2.322,0.658,-33.905,1.683,9.544,5.374,36.639,5.136,8.363,-2.77,0.0,38.4,39.5,9.64,1.517,29.778,27.881,30.705,28.728,-3.153,25.931,0.0,273.74,,280.0,280.0,29.563,2.733,30.042,23.879
16092.0,2.082,0.562,-34.423,1.648,9.583,5.374,36.639,5.136,8.363,-2.77,0.0,38.4,39.5,9.628,1.531,29.677,27.841,30.669,28.447,-3.153,25.931,0.0,273.74,,280.0,280.0,29.273,2.726,30.025,23.923
16092.5,2.082,0.562,-34.423,1.648,9.583,5.374,36.639,5.136,8.363,-2.77,0.0,38.4,39.5,9.628,1.531,29.448,27.681,30.602,28.422,-3.153,25.931,0.0,274.14,,280.0,280.0,29.159,2.715,29.942,23.979
16093.0,2.082,0.562,-34.423,1.648,9.583,5.374,36.639,5.136,8.363,-2.77,0.0,38.4,39.5,9.628,1.531,29.666,28.481,30.611,29.13,-3.153,25.931,0.0,274.14,,280.0,280.0,29.038,2.705,30.038,23.978
16093.5,2.082,0.562,-34.423,1.648,9.583,5.374,36.639,5.136,8.363,-2.77,0.0,38.4,39.5,9.628,1.531,30.173,28.571,30.782,29.113,-3.153,25.931,0.0,273.24,,280.0,280.0,29.472,2.695,30.099,23.927
16094.0,2.082,0.562,-34.423,1.648,9.583,5.411,36.574,5.138,8.355,-2.778,0.0,38.418,39.52,9.628,1.531,29.919,28.328,30.78,28.882,-3.144,25.93,0.0,273.24,,280.0,280.0,29.66,2.685,30.119,23.994
16094.5,2.082,0.562,-34.423,1.648,9.583,5.411,36.574,5.138,8.355,-2.778,0.0,38.4,39.5,9.628,1.531,29.63,27.783,30.735,28.433,-3.144,25.93,0.0,273.04,,280.0,280.0,29.477,2.675,30.115,24.031
16095.0,2.082,0.562,-34.423,1.648,9.583,5.411,36.574,5.138,8.355,-2.778,0.0,38.4,39.5,9.628,1.531,29.52,27.814,30.638,28.569,-3.144,25.93,0.0,273.04,,280.0,280.0,29.145,2.665,30.033,24.042
16095.5,2.929,0.684,-35.158,1.583,9.479,5.411,36.574,5.138,8.355,-2.778,0.0,38.4,39.5,9.622,1.462,29.717,28.331,30.666,28.864,-3.144,25.93,0.0,272.94,,280.0,280.0,29.135,2.656,30.013,24.078
16096.0,2.929,0.684,-35.158,1.583,9.479,5.411,36.574,5.138,8.355,-2.778,0.0,38.4,39.5,9.622,1.462,30.142,28.668,30.751,29.306,-3.144,25.93,0.0,272.94,,280.0,280.0,29.394,2.66,30.191,24.148
16096.5,2.929,0.684,-35.158,1.583,9.479,5.411,36.574,5.138,8.355,-2.778,0.0,38.4,39.5,9.622,1.462,30.187,28.585,30.803,29.155,-3.144,25.93,0.0,272.64,,280.0,280.0,29.717,2.664,30.209,24.122
16097.0,2.929,0.684,-35.158,1.583,9.479,5.411,36.574,5.138,8.355,-2.778,0.0,38.4,39.5,9.622,1.462,29.746,28.069,30.759,28.641,-3.144,25.93,0.0,272.64,,280.0,280.0,29.682,2.669,30.177,24.133
16097.5,2.929,0.684,-35.158,1.583,9.479,5.393,36.63,5.136,8.417,-2.773,0.0,38.438,39.529,9.622,1.462,29.683,27.621,30.682,28.442,-3.152,25.926,0.0,272.94,,280.0,280.0,29.303,2.673,30.136,24.173
16098.0,2.929,0.684,-35.158,1.583,9.479,5.393,36.63,5.136,8.417,-2.773,0.0,38.4,39.5,9.622,1.462,29.764,28.167,30.68,28.905,-3.152,25.926,0.0,272.94,,280.0,280.0,29.107,2.677,30.094,24.179
16098.5,3.623,0.935,-33.7,1.615,9.568,5.393,36.63,5.136,8.417,-2.773,0.0,38.4,39.5,9.781,1.578,30.041,28.859,30.773,29.384,-3.152,25.926,0.0,273.24,,280.0,280.0,29.379,2.681,30.167,24.256
16099.0,3.623,0.935,-33.7,1.615,9.568,5.393,36.63,5.136,8.417,-2.773,0.0,38.4,39.5,9.781,1.578,30.3,28.877,30.873,29.407,-3.152,25.926,0.0,273.24,,280.0,280.0,29.764,2.697,30.253,24.312
16099.5,3.623,0.935,-33.7,1.615,9.568,5.393,36.63,5.136,8.417,-2.773,0.0,38.4,39.5,9.781,1.578,30.108,28.608,30.878,29.198,-3.152,25.926,0.0,273.24,,280.0,280.0,29.864,2.712,30.252,24.326
16100.0,3.623,0.935,-33.7,1.615,9.568,5.393,36.63,5.136,8.417,-2.773,0.0,38.4,39.5,9.781,1.578,29.854,28.018,30.823,28.682,-3.152,25.926,0.0,273.24,,280.0,280.0,29.698,2.727,30.229,24.308
16100.5,3.623,0.935,-33.7,1.615,9.568,5.311,36.648,5.141,8.45,-2.762,0.0,38.449,39.529,9.781,1.578,29.922,28.066,30.726,28.693,-3.163,25.921,0.0,273.64,,280.0,280.0,29.344,2.742,30.195,24.258
16101.0,3.623,0.935,-33.7,1.615,9.568,5.311,36.648,5.141,8.45,-2.762,0.0,38.4,39.5,9.781,1.578,30.145,28.757,30.782,29.417,-3.163,25.921,0.0,273.64,,280.0,280.0,29.352,2.756,30.297,24.255
16101.5,3.623,0.935,-33.7,1.615,9.568,5.311,36.648,5.141,8.45,-2.762,0.0,38.4,39.5,9.781,1.578,30.229,29.05,30.913,29.618,-3.163,25.921,0.0,273.44,,280.0,280.0,29.775,2.77,30.366,24.204
16102.0,3.123,0.86,-33.947,1.645,9.506,5.311,36.648,5.141,8.45,-2.762,0.0,38.4,39.5,9.675,1.477,30.173,28.4,30.925,29.156,-3.163,25.921,0.0,273.44,,280.0,280.0,29.952,2.784,30.397,24.169
16102.5,3.123,0.86,-33.947,1.645,9.506,5.311,36.648,5.141,8.45,-2.762,0.0,38.4,39.5,9.675,1.477,30.018,28.195,30.883,28.776,-3.163,25.921,0.0,273.34,,280.0,280.0,29.664,2.79,30.375,24.224
16103.0,3.123,0.86,-33.947,1.645,9.506,5.311,36.648,5.141,8.45,-2.762,0.0,38.4,39.5,9.675,1.477,29.902,28.081,30.837,28.619,-3.163,25.921,0.0,273.34,,280.0,280.0,29.468,2.795,30.265,24.104
16103.5,3.123,0.86,-33.947,1.645,9.506,5.311,36.648,5.141,8.45,-2.762,0.0,38.4,39.5,9.675,1.477,29.698,27.703,30.747,28.467,-3.163,25.921,0.0,273.14,,280.0,280.0,29.36,2.801,30.246,23.999
16104.0,3.123,0.86,-33.947,1.645,9.506,5.388,36.702,5.167,8.502,-2.782,0.0,38.463,39.534,9.675,1.477,30.124,28.807,30.841,29.247,-3.158,25.925,0.0,273.14,,280.0,280.0,29.154,2.806,30.288,24.007
16104.5,3.123,0.86,-33.947,1.645,9.506,5.388,36.702,5.167,8.502,-2.782,0.0,38.5,39.5,9.675,1.477,30.328,28.842,30.92,29.324,-3.158,25.925,0.0,273.34,,280.0,280.0,29.755,2.811,30.363,23.963
16105.0,2.58,0.709,-33.087,1.599,9.587,5.388,36.702,5.167,8.502,-2.782,0.0,38.5,39.5,9.686,1.529,30.103,28.602,30.928,29.172,-3.158,25.925,0.0,273.34,,280.0,280.0,29.853,2.816,30.358,23.873
16105.5,2.58,0.709,-33.087,1.599,9.587,5.388,36.702,5.167,8.502,-2.782,0.0,38.5,39.5,9.686,1.529,29.946,28.059,30.915,28.81,-3.158,25.925,0.0,273.54,,280.0,280.0,29.701,2.812,30.353,23.77
16106.0,2.58,0.709,-33.087,1.599,9.587,5.388,36.702,5.167,8.502,-2.782,0.0,38.5,39.5,9.686,1.529,29.895,27.854,30.838,28.402,-3.158,25.925,0.0,273.54,,280.0,280.0,29.432,2.808,30.346,23.717
16106.5,2.58,0.709,-33.087,1.599,9.587,5.388,36.702,5.167,8.502,-2.782,0.0,38.5,39.5,9.686,1.529,29.887,28.274,30.811,28.804,-3.158,25.925,0.0,273.34,,280.0,280.0,29.247,2.805,30.275,23.654
16107.0,2.58,0.709,-33.087,1.599,9.587,5.397,36.678,5.175,8.508,-2.779,0.0,38.487,39.563,9.686,1.529,30.111,28.393,30.854,29.107,-3.156,25.925,0.0,273.34,,280.0,280.0,29.444,2.801,30.325,23.659
16107.5,2.58,0.709,-33.087,1.599,9.587,5.397,36.678,5.175,8.508,-2.779,0.0,38.5,39.6,9.686,1.529,30.266,28.889,31.003,29.486,-3.156,25.925,0.0,273.24,,280.0,280.0,29.911,2.794,30.37,23.655
16108.0,2.266,0.593,-34.389,1.598,9.612,5.397,36.678,5.175,8.508,-2.779,0.0,38.5,39.6,9.634,1.5,29.996,28.364,30.963,29.044,-3.156,25.925,0.0,273.24,,280.0,280.0,29.592,2.785,30.4,23.642
16108.5,2.266,0.593,-34.389,1.598,9.612,5.397,36.678,5.175,8.508,-2.779,0.0,38.5,39.6,9.634,1.5,29.871,27.959,30.89,28.591,-3.156,25.925,0.0,273.14,,280.0,280.0,29.592,2.785,30.366,23.649
16109.0,2.266,0.593,-34.389,1.598,9.612,5.397,36.678,5.175,8.508,-2.779,0.0,38.5,39.6,9.634,1.5,29.782,28.084,30.831,28.689,-3.156,25.925,0.0,273.14,,280.0,280.0,29.328,2.777,30.294,23.642
16109.5,2.266,0.593,-34.389,1.598,9.612,5.397,36.678,5.175,8.508,-2.779,0.0,38.5,39.6,9.634,1.5,30.05,28.679,30.862,29.296,-3.156,25.925,0.0,272.94,,280.0,280.0,29.346,2.768,30.318,23.601
16110.0,2.266,0.593,-34.389,1.598,9.612,5.397,36.678,5.175,8.508,-2.779,0.0,38.5,39.6,9.634,1.5,30.329,28.753,30.925,29.502,-3.156,25.925,0.0,272.94,,280.0,280.0,29.722,2.76,30.467,23.522
16110.5,2.266,0.593,-34.389,1.598,9.612,5.428,36.634,5.171,8.492,-2.781,0.0,38.505,39.617,9.634,1.5,30.339,28.657,30.977,29.404,-3.158,25.92,0.0,273.14,,280.0,280.0,29.877,2.752,30.465,23.498
16111.0,2.266,0.593,-34.389,1.598,9.612,5.428,36.634,5.171,8.492,-2.781,0.0,38.5,39.6,9.634,1.5,30.137,28.36,30.941,28.897,-3.158,25.92,0.0,273.14,,280.0,280.0,29.844,2.744,30.444,23.481
16111.5,2.388,0.575,-35.143,1.664,9.579,5.428,36.634,5.171,8.492,-2.781,0.0,38.5,39.6,9.591,1.555,29.961,28.091,30.876,28.9,-3.158,25.92,0.0,272.84,,280.0,280.0,29.584,2.736,30.403,23.431
16112.0,2.388,0.575,-35.143,1.664,9.579,5.428,36.634,5.171,8.492,-2.781,0.0,38.5,39.6,9.591,1.555,29.966,28.478,30.888,29.166,-3.158,25.92,0.0,272.84,,280.0,280.0,29.457,2.731,30.381,23.418
16112.5,2.388,0.575,-35.143,1.664,9.579,5.428,36.634,5.171,8.492,-2.781,0.0,38.5,39.6,9.591,1.555,30.271,29.018,30.993,29.606,-3.158,25.92,0.0,273.24,,280.0,280.0,29.624,2.725,30.419,23.433
16113.0,2.388,0.575,-35.143,1.664,9.579,5.428,36.634,5.171,8.492,-2.781,0.0,38.5,39.6,9.591,1.555,30.451,28.99,31.093,29.673,-3.158,25.92,0.0,273.24,,280.0,280.0,29.972,2.719,30.489,23.419
16113.5,2.388,0.575,-35.143,1.664,9.579,5.425,36.618,5.141,8.523,-2.781,0.0,38.518,39.624,9.591,1.555,30.319,28.81,31.096,29.458,-3.168,25.926,0.0,273.24,,280.0,280.0,30.052,2.714,30.502,23.382
16114.0,2.388,0.575,-35.143,1.664,9.579,5.425,36.618,5.141,8.523,-2.781,0.0,38.5,39.6,9.591,1.555,30.089,28.326,31.052,29.029,-3.168,25.926,0.0,273.24,,280.0,280.0,29.92,2.709,30.474,23.367
16114.5,2.227,0.627,-34.171,1.622,9.581,5.425,36.618,5.141,8.523,-2.781,0.0,38.5,39.6,9.685,1.638,30.104,28.147,30.943,28.8,-3.168,25.926,0.0,272.94,,280.0,280.0,29.624,2.703,30.432,23.378
16115.0,2.227,0.627,-34.171,1.622,9.581,5.425,36.618,5.141,8.523,-2.781,0.0,38.5,39.6,9.685,1.638,30.227,28.688,31.001,29.409,-3.168,25.926,0.0,272.94,,280.0,280.0,29.499,2.696,30.441,23.441
16115.5,2.227,0.627,-34.171,1.622,9.581,5.425,36.618,5.141,8.523,-2.781,0.0,38.5,39.6,9.685,1.638,30.306,29.066,31.082,29.675,-3.168,25.926,0.0,273.24,,280.0,280.0,29.831,2.688,30.506,23.427
16116.0,2.227,0.627,-34.171,1.622,9.581,5.425,36.618,5.141,8.523,-2.781,0.0,38.5,39.6,9.685,1.638,30.271,28.79,31.116,29.529,-3.168,25.926,0.0,273.24,,280.0,280.0,30.032,2.68,30.536,23.431
16116.5,2.227,0.627,-34.171,1.622,9.581,5.425,36.618,5.141,8.523,-2.781,0.0,38.5,39.6,9.685,1.638,30.189,28.368,31.084,28.998,-3.168,25.926,0.0,273.04,,280.0,280.0,29.927,2.673,30.522,23.539
16117.0,2.227,0.627,-34.171,1.622,9.581,5.394,36.635,5.144,8.557,-2.794,0.0,38.521,39.638,9.685,1.638,30.183,28.21,31.048,28.74,-3.163,25.917,0.0,273.04,,280.0,280.0,29.66,2.666,30.443,23.621
16117.5,2.227,0.627,-34.171,1.622,9.581,5.394,36.635,5.144,8.557,-2.794,0.0,38.5,39.6,9.685,1.638,30.015,28.387,30.996,29.046,-3.163,25.917,0.0,272.54,,280.0,280.0,29.545,2.658,30.435,23.641
16118.0,2.92,0.799,-33.203,1.652,9.491,5.394,36.635,5.144,8.557,-2.794,0.0,38.5,39.6,9.762,1.563,30.236,28.778,31.041,29.238,-3.163,25.917,0.0,272.54,,280.0,280.0,29.611,2.651,30.523,23.65
16118.5,2.92,0.799,-33.203,1.652,9.491,5.394,36.635,5.144,8.557,-2.794,0.0,38.5,39.6,9.762,1.563,30.456,28.659,31.107,29.227,-3.163,25.917,0.0,272.94,,280.0,280.0,29.823,2.656,30.531,23.687
16119.0,2.92,0.799,-33.203,1.652,9.491,5.394,36.635,5.144,8.557,-2.794,0.0,38.5,39.6,9.762,1.563,30.322,28.645,31.103,29.221,-3.163,25.917,0.0,272.94,,280.0,280.0,29.862,2.66,30.529,23.711
16119.5,2.92,0.799,-33.203,1.652,9.491,5.394,36.635,5.144,8.557,-2.794,0.0,38.5,39.6,9.762,1.563,30.086,28.398,31.064,28.973,-3.163,25.917,0.0,273.04,,280.0,280.0,29.823,2.664,30.49,23.76
16120.0,2.92,0.799,-33.203,1.652,9.491,5.389,36.695,5.161,8.605,-2.772,0.0,38.544,39.639,9.762,1.563,30.034,28.457,31.03,29.005,-3.155,25.924,0.0,273.04,,280.0,280.0,29.63,2.668,30.461,23.827
16120.5,2.92,0.799,-33.203,1.652,9.491,5.389,36.695,5.161,8.605,-2.772,0.0,38.5,39.6,9.762,1.563,30.285,28.792,31.064,29.474,-3.155,25.924,0.0,272.84,,280.0,280.0,29.631,2.673,30.499,23.838
16121.0,2.635,0.702,-33.69,1.633,9.618,5.389,36.695,5.161,8.605,-2.772,0.0,38.5,39.6,9.616,1.494,30.493,29.08,31.15,29.825,-3.155,25.924,0.0,272.84,,280.0,280.0,29.904,2.677,30.574,23.853
16121.5,2.635,0.702,-33.69,1.633,9.618,5.389,36.695,5.161,8.605,-2.772,0.0,38.5,39.6,9.616,1.494,30.455,28.806,31.173,29.565,-3.155,25.924,0.0,273.24,,280.0,280.0,30.137,2.676,30.575,23.847
16122.0,2.635,0.702,-33.69,1.633,9.618,5.389,36.695,5.161,8.605,-2.772,0.0,38.5,39.6,9.616,1.494,30.193,28.281,31.101,28.821,-3.155,25.924,0.0,273.24,,280.0,280.0,30.0,2.675,30.554,23.792
16122.5,2.635,0.702,-33.69,1.633,9.618,5.389,36.695,5.161,8.605,-2.772,0.0,38.5,39.6,9.616,1.494,30.062,28.278,31.047,28.863,-3.155,25.924,0.0,273.24,,280.0,280.0,29.599,2.675,30.471,23.77
16123.0,2.635,0.702,-33.69,1.633,9.618,5.376,36.71,5.172,8.633,-2.779,0.0,38.549,39.667,9.616,1.494,30.382,28.821,31.094,29.458,-3.175,25.906,0.0,273.24,,280.0,280.0,29.562,2.674,30.476,23.797
16123.5,2.635,0.702,-33.69,1.633,9.618,5.376,36.71,5.172,8.633,-2.779,0.0,38.5,39.7,9.616,1.494,30.533,28.955,31.148,29.702,-3.175,25.906,0.0,272.94,,280.0,280.0,29.939,2.673,30.534,23.831
16124.0,2.635,0.702,-33.69,1.633,9.618,5.376,36.71,5.172,8.633,-2.779,0.0,38.5,39.7,9.616,1.494,30.534,28.698,31.204,29.436,-3.175,25.906,0.0,272.94,,280.0,280.0,30.085,2.673,30.579,23.87
16124.5,2.808,0.652,-35.209,1.609,9.631,5.376,36.71,5.172,8.633,-2.779,0.0,38.5,39.7,9.557,1.626,30.33,28.683,31.185,29.318,-3.175,25.906,0.0,273.34,,280.0,280.0,29.968,2.672,30.562,23.86
16125.0,2.808,0.652,-35.209,1.609,9.631,5.376,36.71,5.172,8.633,-2.779,0.0,38.5,39.7,9.557,1.626,30.191,28.512,31.131,29.053,-3.175,25.906,0.0,273.34,,280.0,280.0,29.879,2.674,30.501,23.825
16125.5,2.808,0.652,-35.209,1.609,9.631,5.376,36.71,5.172,8.633,-2.779,0.0,38.5,39.7,9.557,1.626,30.108,28.524,31.071,29.067,-3.175,25.906,0.0,273.44,,280.0,280.0,29.722,2.677,30.478,23.733
16126.0,2.808,0.652,-35.209,1.609,9.631,5.376,36.71,5.172,8.633,-2.779,0.0,38.5,39.7,9.557,1.626,30.337,28.797,31.111,29.222,-3.175,25.906,0.0,273.44,,280.0,280.0,29.692,2.679,30.497,23.747
16126.5,2.808,0.652,-35.209,1.609,9.631,5.444,36.722,5.168,8.653,-2.784,0.0,38.572,39.711,9.557,1.626,30.464,28.776,31.143,29.355,-3.168,25.928,0.0,273.64,,280.0,280.0,29.867,2.681,30.524,23.745
16127.0,2.808,0.652,-35.209,1.609,9.631,5.444,36.722,5.168,8.653,-2.784,0.0,38.6,39.7,9.557,1.626,30.445,28.807,31.184,29.352,-3.168,25.928,0.0,273.64,,280.0,280.0,29.934,2.683,30.536,23.673
16127.5,2.447,0.541,-35.209,1.555,9.619,5.444,36.722,5.168,8.653,-2.784,0.0,38.6,39.7,9.618,1.657,30.3,28.574,31.152,29.1,-3.168,25.928,0.0,272.84,,280.0,280.0,29.947,2.685,30.488,23.573
16128.0,2.447,0.541,-35.209,1.555,9.619,5.444,36.722,5.168,8.653,-2.784,0.0,38.6,39.7,9.618,1.657,30.125,28.185,31.083,28.959,-3.168,25.928,0.0,272.84,,280.0,280.0,29.781,2.681,30.45,23.502
16128.5,2.447,0.541,-35.209,1.555,9.619,5.444,36.722,5.168,8.653,-2.784,0.0,38.6,39.7,9.618,1.657,30.032,28.375,31.04,29.093,-3.168,25.928,0.0,272.84,,280.0,280.0,29.588,2.677,30.452,23.48
16129.0,2.447,0.541,-35.209,1.555,9.619,5.444,36.722,5.168,8.653,-2.784,0.0,38.6,39.7,9.618,1.657,30.482,28.798,31.119,29.374,-3.168,25.928,0.0,272.84,,280.0,280.0,29.635,2.673,30.492,23.459
16129.5,2.447,0.541,-35.209,1.555,9.619,5.466,36.688,5.194,8.652,-2.775,0.0,38.592,39.7,9.618,1.657,30.531,28.754,31.16,29.335,-3.162,25.924,0.0,272.04,,280.0,280.0,29.943,2.67,30.536,23.447
16130.0,2.447,0.541,-35.209,1.555,9.619,5.466,36.688,5.194,8.652,-2.775,0.0,38.6,39.7,9.618,1.657,30.408,28.587,31.151,29.234,-3.162,25.924,0.0,272.04,,280.0,280.0,29.945,2.666,30.532,23.405
16130.5,2.447,0.541,-35.209,1.555,9.619,5.466,36.688,5.194,8.652,-2.775,0.0,38.6,39.7,9.618,1.657,30.172,28.366,31.091,29.095,-3.162,25.924,0.0,272.14,,280.0,280.0,29.845,2.662,30.512,23.378
16131.0,2.221,0.589,-33.803,1.638,9.546,5.466,36.688,5.194,8.652,-2.775,0.0,38.6,39.7,9.769,1.657,30.079,28.094,31.036,28.92,-3.162,25.924,0.0,272.14,,280.0,280.0,29.681,2.659,30.45,23.268
16131.5,2.221,0.589,-33.803,1.638,9.546,5.466,36.688,5.194,8.652,-2.775,0.0,38.6,39.7,9.769,1.657,30.151,28.317,31.05,29.113,-3.162,25.924,0.0,273.54,,280.0,280.0,29.532,2.652,30.493,23.344
16132.0,2.221,0.589,-33.803,1.638,9.546,5.466,36.688,5.194,8.652,-2.775,0.0,38.6,39.7,9.769,1.657,30.301,28.898,31.102,29.361,-3.162,25.924,0.0,273.54,,280.0,280.0,29.658,2.645,30.545,23.361
16132.5,2.221,0.589,-33.803,1.638,9.546,5.466,36.688,5.194,8.652,-2.775,0.0,38.6,39.7,9.769,1.657,30.298,28.64,31.152,29.284,-3.162,25.924,0.0,273.34,,280.0,280.0,29.915,2.638,30.548,23.382
16133.0,2.221,0.589,-33.803,1.638,9.546,5.475,36.676,5.188,8.686,-2.781,0.0,38.596,39.791,9.769,1.657,30.221,28.248,31.111,28.986,-3.171,25.922,0.0,273.34,,280.0,280.0,29.844,2.631,30.524,23.37
16133.5,2.221,0.589,-33.803,1.638,9.546,5.475,36.676,5.188,8.686,-2.781,0.0,38.6,39.8,9.769,1.657,30.198,28.103,31.054,28.686,-3.171,25.922,0.0,273.34,,280.0,280.0,29.641,2.624,30.498,23.424
16134.0,3.221,0.761,-35.209,1.67,9.647,5.475,36.676,5.188,8.686,-2.781,0.0,38.6,39.8,9.584,1.608,30.159,28.43,31.037,28.951,-3.171,25.922,0.0,273.34,,280.0,280.0,29.51,2.618,30.422,23.601
16134.5,3.221,0.761,-35.209,1.67,9.647,5.475,36.676,5.188,8.686,-2.781,0.0,38.6,39.8,9.584,1.608,30.337,28.52,31.064,29.254,-3.171,25.922,0.0,273.24,,280.0,280.0,29.644,2.627,30.457,23.716
16135.0,3.221,0.761,-35.209,1.67,9.647,5.475,36.676,5.188,8.686,-2.781,0.0,38.6,39.8,9.584,1.608,30.426,28.75,31.118,29.538,-3.171,25.922,0.0,273.24,,280.0,280.0,29.794,2.637,30.487,23.728
16135.5,3.221,0.761,-35.209,1.67,9.647,5.475,36.676,5.188,8.686,-2.781,0.0,38.6,39.8,9.584,1.608,30.408,28.395,31.136,29.208,-3.171,25.922,0.0,273.24,,280.0,280.0,29.958,2.647,30.472,23.716
16136.0,3.221,0.761,-35.209,1.67,9.647,5.487,36.704,5.211,8.713,-2.785,0.0,38.603,39.738,9.584,1.608,30.146,28.25,31.063,28.921,-3.173,25.916,0.0,273.24,,280.0,280.0,29.787,2.656,30.419,23.741
16136.5,3.221,0.761,-35.209,1.67,9.647,5.487,36.704,5.211,8.713,-2.785,0.0,38.6,39.7,9.584,1.608,30.072,28.486,31.009,29.08,-3.173,25.916,0.0,273.14,,280.0,280.0,29.595,2.665,30.379,23.716
16137.0,3.221,0.761,-35.209,1.67,9.647,5.487,36.704,5.211,8.713,-2.785,0.0,38.6,39.7,9.584,1.608,30.319,28.681,31.029,29.357,-3.173,25.916,0.0,273.14,,280.0,280.0,29.662,2.675,30.397,23.724
16137.5,3.007,0.764,-34.528,1.615,9.621,5.487,36.704,5.211,8.713,-2.785,0.0,38.6,39.7,9.64,1.509,30.494,28.739,31.112,29.554,-3.173,25.916,0.0,273.14,,280.0,280.0,29.846,2.683,30.443,23.661
16138.0,3.007,0.764,-34.528,1.615,9.621,5.487,36.704,5.211,8.713,-2.785,0.0,38.6,39.7,9.64,1.509,30.491,28.514,31.136,29.297,-3.173,25.916,0.0,273.14,,280.0,280.0,29.975,2.689,30.501,23.693
16138.5,3.007,0.764,-34.528,1.615,9.621,5.487,36.704,5.211,8.713,-2.785,0.0,38.6,39.7,9.64,1.509,30.425,28.537,31.161,29.172,-3.173,25.916,0.0,272.74,,280.0,280.0,29.859,2.694,30.481,23.692
16139.0,3.007,0.764,-34.528,1.615,9.621,5.487,36.704,5.211,8.713,-2.785,0.0,38.6,39.7,9.64,1.509,30.28,28.448,31.092,29.041,-3.173,25.916,0.0,272.74,,280.0,280.0,29.824,2.699,30.448,23.683
16139.5,3.007,0.764,-34.528,1.615,9.621,5.42,36.715,5.214,8.742,-2.79,0.0,38.613,39.81,9.64,1.509,30.416,28.547,31.09,29.243,-3.171,25.912,0.0,273.04,,280.0,280.0,29.715,2.704,30.448,23.798
16140.0,3.007,0.764,-34.528,1.615,9.621,5.42,36.715,5.214,8.742,-2.79,0.0,38.6,39.8,9.64,1.509,30.485,28.6,31.134,29.384,-3.171,25.912,0.0,273.04,,280.0,280.0,29.824,2.709,30.488,23.907
16140.5,2.402,0.587,-35.209,1.599,9.626,5.42,36.715,5.214,8.742,-2.79,0.0,38.6,39.8,9.539,1.68,30.467,28.656,31.167,29.374,-3.171,25.912,0.0,272.94,,280.0,280.0,29.901,2.714,30.521,23.898
16141.0,2.402,0.587,-35.209,1.599,9.626,5.42,36.715,5.214,8.742,-2.79,0.0,38.6,39.8,9.539,1.68,30.397,28.657,31.168,29.39,-3.171,25.912,0.0,272.94,,280.0,280.0,29.916,2.709,30.534,23.848
16141.5,2.402,0.587,-35.209,1.599,9.626,5.42,36.715,5.214,8.742,-2.79,0.0,38.6,39.8,9.539,1.68,30.327,28.511,31.156,29.176,-3.171,25.912,0.0,273.04,,280.0,280.0,29.903,2.704,30.518,23.797
16142.0,2.402,0.587,-35.209,1.599,9.626,5.42,36.715,5.214,8.742,-2.79,0.0,38.6,39.8,9.539,1.68,30.279,28.754,31.153,29.306,-3.171,25.912,0.0,273.04,,280.0,280.0,29.793,2.699,30.521,23.847
16142.5,2.402,0.587,-35.209,1.599,9.626,5.466,36.705,5.212,8.763,-2.783,0.0,38.62,39.734,9.539,1.68,30.373,28.771,31.162,29.319,-3.167,25.904,0.0,273.34,,280.0,280.0,29.873,2.694,30.563,23.874
16143.0,2.402,0.587,-35.209,1.599,9.626,5.466,36.705,5.212,8.763,-2.783,0.0,38.6,39.7,9.539,1.68,30.581,28.779,31.235,29.432,-3.167,25.904,0.0,273.34,,280.0,280.0,29.906,2.689,30.607,23.891
16143.5,2.402,0.587,-35.209,1.599,9.626,5.466,36.705,5.212,8.763,-2.783,0.0,38.6,39.7,9.539,1.68,30.537,28.588,31.259,29.271,-3.167,25.904,0.0,273.74,,280.0,280.0,30.007,2.685,30.61,23.933
16144.0,2.159,0.552,-34.656,1.583,9.581,5.466,36.705,5.212,8.763,-2.783,0.0,38.6,39.7,9.754,1.669,30.459,28.437,31.243,29.117,-3.167,25.904,0.0,273.74,,280.0,280.0,29.914,2.68,30.591,23.944
16144.5,2.159,0.552,-34.656,1.583,9.581,5.466,36.705,5.212,8.763,-2.783,0.0,38.6,39.7,9.754,1.669,30.399,28.434,31.236,29.176,-3.167,25.904,0.0,273.54,,280.0,280.0,29.814,2.671,30.574,23.882
16145.0,2.159,0.552,-34.656,1.583,9.581,5.466,36.705,5.212,8.763,-2.783,0.0,38.6,39.7,9.754,1.669,30.452,28.52,31.227,29.321,-3.167,25.904,0.0,273.54,,280.0,280.0,29.811,2.663,30.574,23.903
16145.5,2.159,0.552,-34.656,1.583,9.581,5.466,36.705,5.212,8.763,-2.783,0.0,38.6,39.7,9.754,1.669,30.501,28.785,31.265,29.535,-3.167,25.904,0.0,274.14,,280.0,280.0,29.88,2.655,30.614,23.981
16146.0,2.159,0.552,-34.656,1.583,9.581,5.463,36.714,5.185,8.792,-2.794,0.0,38.627,39.774,9.754,1.669,30.491,28.807,31.29,29.525,-3.174,25.911,0.0,274.14,,280.0,280.0,30.022,2.647,30.618,23.944
16146.5,2.159,0.552,-34.656,1.583,9.581,5.463,36.714,5.185,8.792,-2.794,0.0,38.6,39.8,9.754,1.669,30.415,28.574,31.27,29.257,-3.174,25.911,0.0,273.84,,280.0,280.0,30.029,2.639,30.607,24.005
16147.0,2.541,0.595,-35.209,1.59,9.692,5.463,36.714,5.185,8.792,-2.794,0.0,38.6,39.8,9.468,1.667,30.451,28.625,31.235,29.313,-3.174,25.911,0.0,273.84,,280.0,280.0,29.879,2.631,30.586,23.997
16147.5,2.541,0.595,-35.209,1.59,9.692,5.463,36.714,5.185,8.792,-2.794,0.0,38.6,39.8,9.468,1.667,30.533,28.886,31.245,29.389,-3.174,25.911,0.0,274.34,,280.0,280.0,29.906,2.629,30.6,24.03
16148.0,2.541,0.595,-35.209,1.59,9.692,5.463,36.714,5.185,8.792,-2.794,0.0,38.6,39.8,9.468,1.667,30.747,28.946,31.286,29.398,-3.174,25.911,0.0,274.34,,280.0,280.0,30.013,2.628,30.62,24.065
16148.5,2.541,0.595,-35.209,1.59,9.692,5.463,36.714,5.185,8.792,-2.794,0.0,38.6,39.8,9.468,1.667,30.777,28.933,31.299,29.419,-3.174,25.911,0.0,273.54,,280.0,280.0,30.094,2.626,30.658,24.152
16149.0,2.541,0.595,-35.209,1.59,9.692,5.467,36.696,5.194,8.816,-2.774,0.0,38.631,39.779,9.468,1.667,30.643,28.821,31.282,29.374,-3.169,25.913,0.0,273.54,,280.0,280.0,30.107,2.625,30.664,24.294
16149.5,2.541,0.595,-35.209,1.59,9.692,5.467,36.696,5.194,8.816,-2.774,0.0,38.6,39.8,9.468,1.667,30.609,28.661,31.255,29.202,-3.169,25.913,0.0,274.04,,280.0,280.0,30.03,2.624,30.653,24.256
16150.0,3.219,0.76,-35.209,1.586,9.699,5.467,36.696,5.194,8.816,-2.774,0.0,38.6,39.8,9.482,1.605,30.835,28.736,31.267,29.442,-3.169,25.913,0.0,274.04,,280.0,280.0,29.932,2.622,30.695,24.249
16150.5,3.219,0.76,-35.209,1.586,9.699,5.467,36.696,5.194,8.816,-2.774,0.0,38.6,39.8,9.482,1.605,30.899,28.919,31.321,29.692,-3.169,25.913,0.0,273.84,,280.0,280.0,30.07,2.632,30.757,24.243
16151.0,3.219,0.76,-35.209,1.586,9.699,5.467,36.696,5.194,8.816,-2.774,0.0,38.6,39.8,9.482,1.605,30.826,28.7,31.317,29.472,-3.169,25.913,0.0,273.84,,280.0,280.0,30.208,2.642,30.76,24.273
16151.5,3.219,0.76,-35.209,1.586,9.699,5.467,36.696,5.194,8.816,-2.774,0.0,38.6,39.8,9.482,1.605,30.768,28.653,31.303,29.244,-3.169,25.913,0.0,273.74,,280.0,280.0,30.079,2.651,30.758,24.18
16152.0,3.219,0.76,-35.209,1.586,9.699,5.467,36.696,5.194,8.816,-2.774,0.0,38.6,39.8,9.482,1.605,30.64,28.682,31.236,29.341,-3.169,25.913,0.0,273.74,,280.0,280.0,29.992,2.66,30.698,24.118
16152.5,3.219,0.76,-35.209,1.586,9.699,5.471,36.732,5.201,8.848,-2.784,0.0,38.634,39.76,9.482,1.605,30.68,28.784,31.23,29.461,-3.166,25.904,0.0,273.54,,280.0,280.0,29.975,2.67,30.75,23.955
16153.0,3.219,0.76,-35.209,1.586,9.699,5.471,36.732,5.201,8.848,-2.784,0.0,38.6,39.8,9.482,1.605,30.857,28.929,31.299,29.718,-3.166,25.904,0.0,273.54,,280.0,280.0,30.038,2.679,30.787,23.965
16153.5,3.503,0.827,-35.209,1.593,9.565,5.471,36.732,5.201,8.848,-2.784,0.0,38.6,39.8,9.453,1.62,30.937,29.023,31.413,29.758,-3.166,25.904,0.0,273.74,,280.0,280.0,30.201,2.687,30.823,24.013
16154.0,3.503,0.827,-35.209,1.593,9.565,5.471,36.732,5.201,8.848,-2.784,0.0,38.6,39.8,9.453,1.62,30.88,28.563,31.372,29.207,-3.166,25.904,0.0,273.74,,280.0,280.0,30.283,2.701,30.826,24.008
16154.5,3.503,0.827,-35.209,1.593,9.565,5.471,36.732,5.201,8.848,-2.784,0.0,38.6,39.8,9.453,1.62,30.845,28.462,31.334,29.024,-3.166,25.904,0.0,273.44,,280.0,280.0,30.006,2.714,30.8,24.062
16155.0,3.503,0.827,-35.209,1.593,9.565,5.471,36.732,5.201,8.848,-2.784,0.0,38.6,39.8,9.453,1.62,30.768,28.482,31.293,29.21,-3.166,25.904,0.0,273.44,,280.0,280.0,29.916,2.727,30.738,24.063
16155.5,3.503,0.827,-35.209,1.593,9.565,5.481,36.746,5.244,8.904,-2.779,0.0,38.648,39.779,9.453,1.62,30.703,28.864,31.338,29.651,-3.167,25.904,0.0,273.54,,280.0,280.0,29.938,2.74,30.75,24.148
16156.0,3.503,0.827,-35.209,1.593,9.565,5.481,36.746,5.244,8.904,-2.779,0.0,38.6,39.8,9.453,1.62,30.912,29.439,31.457,29.93,-3.167,25.904,0.0,273.54,,280.0,280.0,30.139,2.752,30.823,24.254
16156.5,2.396,0.647,-33.978,1.619,9.53,5.481,36.746,5.244,8.904,-2.779,0.0,38.6,39.8,9.771,1.565,30.947,29.307,31.471,29.893,-3.167,25.904,0.0,273.64,,280.0,280.0,30.434,2.764,30.826,24.301
16157.0,2.396,0.647,-33.978,1.619,9.53,5.481,36.746,5.244,8.904,-2.779,0.0,38.6,39.8,9.771,1.565,30.701,28.57,31.362,29.228,-3.167,25.904,0.0,273.64,,280.0,280.0,30.404,2.758,30.833,24.374
16157.5,2.396,0.647,-33.978,1.619,9.53,5.481,36.746,5.244,8.904,-2.779,0.0,38.6,39.8,9.771,1.565,30.731,28.697,31.358,29.401,-3.167,25.904,0.0,273.64,,280.0,280.0,29.965,2.752,30.789,24.383
16158.0,2.396,0.647,-33.978,1.619,9.53,5.481,36.746,5.244,8.904,-2.779,0.0,38.6,39.8,9.771,1.565,30.846,28.816,31.389,29.567,-3.167,25.904,0.0,273.64,,280.0,280.0,30.047,2.747,30.809,24.354
16158.5,2.396,0.647,-33.978,1.619,9.53,5.481,36.746,5.244,8.904,-2.779,0.0,38.6,39.8,9.771,1.565,30.918,29.408,31.482,30.083,-3.167,25.904,0.0,273.74,,280.0,280.0,30.154,2.741,30.859,24.287
16159.0,2.396,0.647,-33.978,1.619,9.53,5.47,36.722,5.178,8.888,-2.767,0.0,38.656,39.751,9.771,1.565,31.001,29.634,31.551,30.259,-3.162,25.908,0.0,273.74,,280.0,280.0,30.473,2.735,30.908,24.202
16159.5,2.396,0.647,-33.978,1.619,9.53,5.47,36.722,5.178,8.888,-2.767,0.0,38.7,39.8,9.771,1.565,30.847,28.962,31.52,29.743,-3.162,25.908,0.0,273.64,,280.0,280.0,30.611,2.73,30.907,24.139
16160.0,1.711,0.509,-33.61,1.651,9.564,5.47,36.722,5.178,8.888,-2.767,0.0,38.7,39.8,9.724,1.573,30.812,28.654,31.503,29.259,-3.162,25.908,0.0,273.64,,280.0,280.0,30.268,2.724,30.877,24.112
16160.5,1.711,0.509,-33.61,1.651,9.564,5.47,36.722,5.178,8.888,-2.767,0.0,38.7,39.8,9.724,1.573,30.817,28.954,31.459,29.752,-3.162,25.908,0.0,273.34,,280.0,280.0,30.057,2.708,30.866,24.125
16161.0,1.711,0.509,-33.61,1.651,9.564,5.47,36.722,5.178,8.888,-2.767,0.0,38.7,39.8,9.724,1.573,30.981,29.622,31.57,30.183,-3.162,25.908,0.0,273.34,,280.0,280.0,30.246,2.691,30.934,24.134
16161.5,1.711,0.509,-33.61,1.651,9.564,5.47,36.722,5.178,8.888,-2.767,0.0,38.7,39.8,9.724,1.573,31.08,29.763,31.644,30.309,-3.162,25.908,0.0,273.44,,280.0,280.0,30.589,2.675,30.996,24.105
16162.0,1.711,0.509,-33.61,1.651,9.564,5.449,36.671,5.173,8.889,-2.784,0.0,38.653,39.727,9.724,1.573,30.932,29.371,31.638,29.971,-3.168,25.896,0.0,273.44,,280.0,280.0,30.699,2.659,31.033,24.102
16162.5,1.711,0.509,-33.61,1.651,9.564,5.449,36.671,5.173,8.889,-2.784,0.0,38.7,39.7,9.724,1.573,30.853,28.832,31.555,29.449,-3.168,25.896,0.0,272.84,,280.0,280.0,30.478,2.644,31.028,24.135
16163.0,1.945,0.48,-34.985,1.627,9.611,5.449,36.671,5.173,8.889,-2.784,0.0,38.7,39.7,9.589,1.525,30.709,28.607,31.505,29.394,-3.168,25.896,0.0,272.84,,280.0,280.0,30.172,2.629,30.969,24.186
16163.5,1.945,0.48,-34.985,1.627,9.611,5.449,36.671,5.173,8.889,-2.784,0.0,38.7,39.7,9.589,1.525,30.825,28.912,31.492,29.718,-3.168,25.896,0.0,272.54,,280.0,280.0,30.054,2.617,31.019,24.15
16164.0,1.945,0.48,-34.985,1.627,9.611,5.449,36.671,5.173,8.889,-2.784,0.0,38.7,39.7,9.589,1.525,31.204,29.9,31.694,30.364,-3.168,25.896,0.0,272.54,,280.0,280.0,30.237,2.606,31.104,24.124
16164.5,1.945,0.48,-34.985,1.627,9.611,5.449,36.671,5.173,8.889,-2.784,0.0,38.7,39.7,9.589,1.525,31.117,29.648,31.7,30.194,-3.168,25.896,0.0,273.24,,280.0,280.0,30.79,2.595,31.14,24.09
16165.0,1.945,0.48,-34.985,1.627,9.611,5.449,36.671,5.173,8.889,-2.784,0.0,38.7,39.7,9.589,1.525,30.932,29.045,31.656,29.718,-3.168,25.896,0.0,273.24,,280.0,280.0,30.665,2.585,31.132,24.073
16165.5,1.945,0.48,-34.985,1.627,9.611,5.445,36.662,5.2,8.926,-2.775,0.0,38.648,39.76,9.589,1.525,30.844,28.712,31.571,29.303,-3.167,25.89,0.0,273.14,,280.0,280.0,30.338,2.574,31.132,24.102
16166.0,1.945,0.48,-34.985,1.627,9.611,5.445,36.662,5.2,8.926,-2.775,0.0,38.6,39.8,9.589,1.525,30.848,29.189,31.587,29.731,-3.167,25.89,0.0,273.14,,280.0,280.0,30.107,2.564,31.061,24.186
16166.5,2.582,0.64,-34.497,1.604,9.656,5.445,36.662,5.2,8.926,-2.775,0.0,38.6,39.8,9.707,1.497,31.071,29.375,31.617,30.095,-3.167,25.89,0.0,272.84,,280.0,280.0,30.339,2.554,31.212,24.214
16167.0,2.582,0.64,-34.497,1.604,9.656,5.445,36.662,5.2,8.926,-2.775,0.0,38.6,39.8,9.707,1.497,31.338,30.138,31.774,30.794,-3.167,25.89,0.0,272.84,,280.0,280.0,30.539,2.554,31.272,24.19
16167.5,2.582,0.64,-34.497,1.604,9.656,5.445,36.662,5.2,8.926,-2.775,0.0,38.6,39.8,9.707,1.497,31.166,29.327,31.762,29.891,-3.167,25.89,0.0,272.54,,280.0,280.0,31.011,2.555,31.312,24.205
16168.0,2.582,0.64,-34.497,1.604,9.656,5.445,36.662,5.2,8.926,-2.775,0.0,38.6,39.8,9.707,1.497,31.077,29.125,31.712,29.644,-3.167,25.89,0.0,272.54,,280.0,280.0,30.536,2.555,31.274,24.198
16168.5,2.582,0.64,-34.497,1.604,9.656,5.467,36.716,5.185,8.987,-2.787,0.0,38.648,39.707,9.707,1.497,30.841,29.057,31.659,29.615,-3.171,25.888,0.0,272.84,,280.0,280.0,30.39,2.556,31.223,24.212
16169.0,2.582,0.64,-34.497,1.604,9.656,5.467,36.716,5.185,8.987,-2.787,0.0,38.6,39.7,9.707,1.497,31.108,29.635,31.714,30.198,-3.171,25.888,0.0,272.84,,280.0,280.0,30.293,2.556,31.224,24.223
16169.5,3.069,0.827,-34.069,1.619,9.54,5.467,36.716,5.185,8.987,-2.787,0.0,38.6,39.7,9.683,1.431,31.536,30.468,31.867,31.151,-3.171,25.888,0.0,272.74,,280.0,280.0,30.664,2.556,31.298,24.203
16170.0,3.069,0.827,-34.069,1.619,9.54,5.467,36.716,5.185,8.987,-2.787,0.0,38.6,39.7,9.683,1.431,31.564,29.717,31.917,30.563,-3.171,25.888,0.0,272.74,,280.0,280.0,31.256,2.565,31.419,24.197
16170.5,3.069,0.827,-34.069,1.619,9.54,5.467,36.716,5.185,8.987,-2.787,0.0,38.6,39.7,9.683,1.431,31.41,29.416,31.916,30.045,-3.171,25.888,0.0,273.34,,280.0,280.0,30.94,2.573,31.401,24.161
16171.0,3.069,0.827,-34.069,1.619,9.54,5.467,36.716,5.185,8.987,-2.787,0.0,38.6,39.7,9.683,1.431,31.037,28.906,31.779,29.519,-3.171,25.888,0.0,273.34,,280.0,280.0,30.697,2.581,31.312,24.19
16171.5,3.069,0.827,-34.069,1.619,9.54,5.418,36.753,5.2,9.03,-2.801,0.0,38.642,39.713,9.683,1.431,31.137,29.099,31.766,29.911,-3.174,25.88,0.0,272.64,,280.0,280.0,30.31,2.589,31.253,24.123
16172.0,3.069,0.827,-34.069,1.619,9.54,5.418,36.753,5.2,9.03,-2.801,0.0,38.6,39.7,9.683,1.431,31.414,29.927,31.876,30.699,-3.174,25.88,0.0,272.64,,280.0,280.0,30.478,2.597,31.314,24.129
16172.5,3.069,0.827,-34.069,1.619,9.54,5.418,36.753,5.2,9.03,-2.801,0.0,38.6,39.7,9.683,1.431,31.684,30.519,32.044,31.093,-3.174,25.88,0.0,272.94,,280.0,280.0,30.979,2.605,31.418,24.194
16173.0,3.273,0.749,-35.209,1.53,9.644,5.418,36.753,5.2,9.03,-2.801,0.0,38.6,39.7,9.629,1.608,31.508,29.876,32.057,30.634,-3.174,25.88,0.0,272.94,,280.0,280.0,31.335,2.612,31.478,24.282
16173.5,3.273,0.749,-35.209,1.53,9.644,5.418,36.753,5.2,9.03,-2.801,0.0,38.6,39.7,9.629,1.608,31.378,29.404,31.983,30.033,-3.174,25.88,0.0,271.44,,280.0,280.0,31.019,2.623,31.421,24.199
16174.0,3.273,0.749,-35.209,1.53,9.644,5.418,36.753,5.2,9.03,-2.801,0.0,38.6,39.7,9.629,1.608,31.154,29.171,31.897,29.757,-3.174,25.88,0.0,271.44,,280.0,280.0,30.699,2.634,31.359,24.211
16174.5,3.273,0.749,-35.209,1.53,9.644,5.418,36.753,5.2,9.03,-2.801,0.0,38.6,39.7,9.629,1.608,31.433,30.092,31.936,30.747,-3.174,25.88,0.0,272.74,,280.0,280.0,30.495,2.644,31.412,24.24
16175.0,3.273,0.749,-35.209,1.53,9.644,5.448,36.743,5.212,9.049,-2.792,0.0,38.639,39.684,9.629,1.608,31.912,30.521,32.104,31.079,-3.174,25.879,0.0,272.74,,280.0,280.0,31.052,2.655,31.543,24.283
16175.5,3.273,0.749,-35.209,1.53,9.644,5.448,36.743,5.212,9.049,-2.792,0.0,38.6,39.7,9.629,1.608,31.853,30.209,32.145,30.796,-3.174,25.879,0.0,272.44,,280.0,280.0,31.404,2.665,31.605,24.239
16176.0,2.471,0.559,-35.209,1.487,9.578,5.448,36.743,5.212,9.049,-2.792,0.0,38.6,39.7,9.616,1.674,31.643,29.764,32.096,30.332,-3.174,25.879,0.0,272.44,,280.0,280.0,31.251,2.675,31.616,24.214
16176.5,2.471,0.559,-35.209,1.487,9.578,5.448,36.743,5.212,9.049,-2.792,0.0,38.6,39.7,9.616,1.674,31.474,29.163,32.019,29.756,-3.174,25.879,0.0,272.94,,280.0,280.0,30.959,2.672,31.578,24.168
16177.0,2.471,0.559,-35.209,1.487,9.578,5.448,36.743,5.212,9.049,-2.792,0.0,38.6,39.7,9.616,1.674,31.301,28.972,31.897,29.745,-3.174,25.879,0.0,272.94,,280.0,280.0,30.603,2.668,31.403,24.164
16177.5,2.471,0.559,-35.209,1.487,9.578,5.448,36.743,5.212,9.049,-2.792,0.0,38.6,39.7,9.616,1.674,31.359,29.503,31.898,30.323,-3.174,25.879,0.0,272.44,,280.0,280.0,30.479,2.665,31.516,24.191
16178.0,2.471,0.559,-35.209,1.487,9.578,5.426,36.714,5.135,9.033,-2.797,0.0,38.629,39.674,9.616,1.674,32.005,30.241,32.176,30.883,-3.176,25.882,0.0,272.44,,280.0,280.0,30.771,2.662,31.665,24.197
16178.5,2.471,0.559,-35.209,1.487,9.578,5.426,36.714,5.135,9.033,-2.797,0.0,38.6,39.7,9.616,1.674,31.851,29.868,32.166,30.582,-3.176,25.882,0.0,273.34,,280.0,280.0,31.326,2.659,31.677,24.233
16179.0,2.471,0.559,-35.209,1.487,9.578,5.426,36.714,5.135,9.033,-2.797,0.0,38.6,39.7,9.616,1.674,31.587,29.337,32.066,30.073,-3.176,25.882,0.0,273.34,,280.0,280.0,31.117,2.656,31.617,24.259
16179.5,2.368,0.532,-35.209,1.545,9.64,5.426,36.714,5.135,9.033,-2.797,0.0,38.6,39.7,9.631,1.696,31.463,29.084,31.926,29.716,-3.176,25.882,0.0,272.44,,280.0,280.0,30.766,2.653,31.549,24.256
16180.0,2.368,0.532,-35.209,1.545,9.64,5.426,36.714,5.135,9.033,-2.797,0.0,38.6,39.7,9.631,1.696,31.355,29.414,31.912,29.966,-3.176,25.882,0.0,272.44,,280.0,280.0,30.547,2.648,31.474,24.17
16180.5,2.368,0.532,-35.209,1.545,9.64,5.426,36.714,5.135,9.033,-2.797,0.0,38.6,39.7,9.631,1.696,31.631,30.362,32.019,31.034,-3.176,25.882,0.0,272.94,,280.0,280.0,30.662,2.643,31.693,24.067
16181.0,2.368,0.532,-35.209,1.545,9.64,5.426,36.714,5.135,9.033,-2.797,0.0,38.6,39.7,9.631,1.696,32.044,30.395,32.164,31.215,-3.176,25.882,0.0,272.94,,280.0,280.0,31.262,2.639,31.763,24.015
16181.5,2.368,0.532,-35.209,1.545,9.64,5.406,36.646,5.148,9.029,-2.791,0.0,38.625,39.636,9.631,1.696,31.798,29.715,32.166,30.335,-3.179,25.877,0.0,271.84,,280.0,280.0,31.455,2.634,31.714,23.993
16182.0,2.368,0.532,-35.209,1.545,9.64,5.406,36.646,5.148,9.029,-2.791,0.0,38.6,39.6,9.631,1.696,31.59,29.22,32.037,30.016,-3.179,25.877,0.0,271.84,,280.0,280.0,31.004,2.63,31.658,23.95
16182.5,2.388,0.538,-35.209,1.617,9.583,5.406,36.646,5.148,9.029,-2.791,0.0,38.6,39.6,9.596,1.684,31.549,29.096,31.97,29.96,-3.179,25.877,0.0,272.74,,280.0,280.0,30.716,2.626,31.566,23.929
16183.0,2.388,0.538,-35.209,1.617,9.583,5.406,36.646,5.148,9.029,-2.791,0.0,38.6,39.6,9.596,1.684,31.681,29.71,32.028,30.519,-3.179,25.877,0.0,272.74,,280.0,280.0,30.644,2.622,31.557,23.895
16183.5,2.388,0.538,-35.209,1.617,9.583,5.406,36.646,5.148,9.029,-2.791,0.0,38.6,39.6,9.596,1.684,31.949,30.704,32.201,31.225,-3.179,25.877,0.0,272.04,,280.0,280.0,30.984,2.618,31.718,23.846
16184.0,2.388,0.538,-35.209,1.617,9.583,5.406,36.646,5.148,9.029,-2.791,0.0,38.6,39.6,9.596,1.684,32.065,30.587,32.259,31.156,-3.179,25.877,0.0,272.04,,280.0,280.0,31.52,2.614,31.816,23.775
16184.5,2.388,0.538,-35.209,1.617,9.583,5.408,36.65,5.177,9.092,-2.786,0.0,38.618,39.617,9.596,1.684,31.904,29.753,32.212,30.566,-3.178,25.874,0.0,273.24,,280.0,280.0,31.517,2.61,31.772,23.789
16185.0,2.388,0.538,-35.209,1.617,9.583,5.408,36.65,5.177,9.092,-2.786,0.0,38.6,39.6,9.596,1.684,31.592,29.053,32.051,29.792,-3.178,25.874,0.0,273.24,,280.0,280.0,31.109,2.607,31.691,23.787
16185.5,2.388,0.538,-35.209,1.617,9.583,5.408,36.65,5.177,9.092,-2.786,0.0,38.6,39.6,9.596,1.684,31.618,29.497,32.048,30.346,-3.178,25.874,0.0,271.84,,280.0,280.0,30.622,2.603,31.629,23.737
16186.0,2.55,0.614,-35.209,1.633,9.611,5.408,36.65,5.177,9.092,-2.786,0.0,38.6,39.6,9.578,1.496,32.029,30.848,32.271,31.502,-3.178,25.874,0.0,271.84,,280.0,280.0,30.877,2.6,31.761,23.7
16186.5,2.55,0.614,-35.209,1.633,9.611,5.408,36.65,5.177,9.092,-2.786,0.0,38.6,39.6,9.578,1.496,32.292,31.013,32.399,31.584,-3.178,25.874,0.0,272.54,,280.0,280.0,31.663,2.599,31.882,23.643
16187.0,2.55,0.614,-35.209,1.633,9.611,5.408,36.65,5.177,9.092,-2.786,0.0,38.6,39.6,9.578,1.496,32.099,29.916,32.346,30.638,-3.178,25.874,0.0,272.54,,280.0,280.0,31.822,2.598,31.929,23.598
16187.5,2.55,0.614,-35.209,1.633,9.611,5.408,36.65,5.177,9.092,-2.786,0.0,38.6,39.6,9.578,1.496,31.977,29.573,32.285,30.223,-3.178,25.874,0.0,272.44,,280.0,280.0,31.25,2.597,31.783,23.537
16188.0,2.55,0.614,-35.209,1.633,9.611,5.407,36.689,5.187,9.148,-2.793,0.0,38.603,39.635,9.578,1.496,31.724,29.281,32.171,29.935,-3.179,25.874,0.0,272.44,,280.0,280.0,31.014,2.597,31.698,23.518
16188.5,2.55,0.614,-35.209,1.633,9.611,5.407,36.689,5.187,9.148,-2.793,0.0,38.6,39.6,9.578,1.496,31.726,30.176,32.181,30.824,-3.179,25.874,0.0,272.24,,280.0,280.0,30.778,2.596,31.746,23.559
16189.0,3.6,0.876,-34.994,1.542,9.547,5.407,36.689,5.187,9.148,-2.793,0.0,38.6,39.6,9.651,1.601,32.182,30.933,32.36,31.572,-3.179,25.874,0.0,272.24,,280.0,280.0,31.226,2.595,31.896,23.671
16189.5,3.6,0.876,-34.994,1.542,9.547,5.407,36.689,5.187,9.148,-2.793,0.0,38.6,39.6,9.651,1.601,32.275,30.601,32.395,31.282,-3.179,25.874,0.0,272.84,,280.0,280.0,31.762,2.612,31.946,23.702
16190.0,3.6,0.876,-34.994,1.542,9.547,5.407,36.689,5.187,9.148,-2.793,0.0,38.6,39.6,9.651,1.601,32.001,29.881,32.352,30.649,-3.179,25.874,0.0,272.84,,280.0,280.0,31.638,2.628,31.956,23.584
16190.5,3.6,0.876,-34.994,1.542,9.547,5.407,36.689,5.187,9.148,-2.793,0.0,38.6,39.6,9.651,1.601,31.878,29.508,32.279,30.218,-3.179,25.874,0.0,272.64,,280.0,280.0,31.221,2.644,31.911,23.539
16191.0,3.6,0.876,-34.994,1.542,9.547,5.407,36.723,5.184,9.199,-2.798,0.0,38.59,39.557,9.651,1.601,31.657,29.143,32.154,29.934,-3.183,25.873,0.0,272.64,,280.0,280.0,30.971,2.659,31.768,23.53
16191.5,3.6,0.876,-34.994,1.542,9.547,5.407,36.723,5.184,9.199,-2.798,0.0,38.6,39.6,9.651,1.601,31.756,29.566,32.157,30.43,-3.183,25.873,0.0,271.54,,280.0,280.0,30.722,2.675,31.864,23.499
16192.0,3.666,0.893,-35.209,1.617,9.619,5.407,36.723,5.184,9.199,-2.798,0.0,38.6,39.6,9.621,1.432,32.154,30.648,32.428,31.181,-3.183,25.873,0.0,271.54,,280.0,280.0,30.977,2.69,31.955,23.551
16192.5,3.666,0.893,-35.209,1.617,9.619,5.407,36.723,5.184,9.199,-2.798,0.0,38.6,39.6,9.621,1.432,32.06,29.831,32.376,30.625,-3.183,25.873,0.0,272.74,,280.0,280.0,31.603,2.706,31.982,23.549
16193.0,3.666,0.893,-35.209,1.617,9.619,5.407,36.723,5.184,9.199,-2.798,0.0,38.6,39.6,9.621,1.432,31.974,29.583,32.313,30.198,-3.183,25.873,0.0,272.74,,280.0,280.0,31.223,2.722,31.94,23.541
16193.5,3.666,0.893,-35.209,1.617,9.619,5.407,36.723,5.184,9.199,-2.798,0.0,38.6,39.6,9.621,1.432,31.867,29.583,32.226,30.187,-3.183,25.873,0.0,271.14,,280.0,280.0,31.017,2.737,31.852,23.569
16194.0,3.666,0.893,-35.209,1.617,9.619,5.407,36.723,5.184,9.199,-2.798,0.0,38.6,39.6,9.621,1.432,31.66,29.423,32.141,30.152,-3.183,25.873,0.0,271.14,,280.0,280.0,30.966,2.752,31.751,23.585
16194.5,3.666,0.893,-35.209,1.617,9.619,5.416,36.745,5.209,9.246,-2.799,0.0,38.589,39.532,9.621,1.432,31.784,30.014,32.162,30.551,-3.178,25.873,0.0,272.44,,280.0,280.0,30.844,2.767,31.832,23.73
16195.0,3.666,0.893,-35.209,1.617,9.619,5.416,36.745,5.209,9.246,-2.799,0.0,38.6,39.5,9.621,1.432,32.081,30.758,32.332,31.444,-3.178,25.873,0.0,272.44,,280.0,280.0,31.128,2.782,31.926,23.769
16195.5,3.181,0.794,-35.192,1.558,9.592,5.416,36.745,5.209,9.246,-2.799,0.0,38.6,39.5,9.535,1.476,32.201,30.133,32.391,30.798,-3.178,25.873,0.0,271.34,,280.0,280.0,31.654,2.797,31.968,23.788
16196.0,3.181,0.794,-35.192,1.558,9.592,5.416,36.745,5.209,9.246,-2.799,0.0,38.6,39.5,9.535,1.476,31.938,29.626,32.31,30.363,-3.178,25.873,0.0,271.34,,280.0,280.0,31.381,2.803,31.938,23.833
16196.5,3.181,0.794,-35.192,1.558,9.592,5.416,36.745,5.209,9.246,-2.799,0.0,38.6,39.5,9.535,1.476,31.806,29.389,32.234,30.012,-3.178,25.873,0.0,272.74,,280.0,280.0,31.059,2.809,31.858,23.805
16197.0,3.181,0.794,-35.192,1.558,9.592,5.416,36.745,5.209,9.246,-2.799,0.0,38.6,39.5,9.535,1.476,31.769,29.623,32.231,30.218,-3.178,25.873,0.0,272.74,,280.0,280.0,30.86,2.815,31.822,23.761
