t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
16197.5,3.181,0.794,-35.192,1.558,9.592,5.436,36.737,5.195,9.26,-2.792,0.0,38.576,39.528,9.535,1.476,31.971,30.39,32.32,31.099,-3.174,25.877,0.0,271.64,,280.0,280.0,30.96,2.821,31.896,23.723
16198.0,3.181,0.794,-35.192,1.558,9.592,5.436,36.737,5.195,9.26,-2.792,0.0,38.6,39.5,9.535,1.476,32.302,30.955,32.507,31.688,-3.174,25.877,0.0,271.64,,280.0,280.0,31.445,2.827,32.047,23.751
16198.5,2.059,0.587,-34.263,1.532,9.469,5.436,36.737,5.195,9.26,-2.792,0.0,38.6,39.5,9.707,1.603,32.221,30.211,32.527,30.855,-3.174,25.877,0.0,272.54,,280.0,280.0,31.863,2.833,32.043,23.747
16199.0,2.059,0.587,-34.263,1.532,9.469,5.436,36.737,5.195,9.26,-2.792,0.0,38.6,39.5,9.707,1.603,31.815,29.598,32.4,30.233,-3.174,25.877,0.0,272.54,,280.0,280.0,31.453,2.82,31.973,23.757
16199.5,2.059,0.587,-34.263,1.532,9.469,5.436,36.737,5.195,9.26,-2.792,0.0,38.6,39.5,9.707,1.603,31.723,29.387,32.317,30.157,-3.174,25.877,0.0,272.74,,280.0,280.0,31.011,2.808,31.926,23.785
16200.0,2.059,0.587,-34.263,1.532,9.469,5.436,36.737,5.195,9.26,-2.792,0.0,38.6,39.5,9.707,1.603,31.851,30.11,32.371,30.835,-3.174,25.877,0.0,272.74,,280.0,280.0,30.896,2.795,31.915,23.803
16200.5,2.059,0.587,-34.263,1.532,9.469,5.436,36.737,5.195,9.26,-2.792,0.0,38.6,39.5,9.707,1.603,32.143,30.923,32.563,31.319,-3.174,25.877,0.0,273.14,,280.0,280.0,31.292,2.783,32.02,23.876
16201.0,2.059,0.587,-34.263,1.532,9.469,5.439,36.691,5.153,9.235,-2.789,0.0,38.568,39.514,9.707,1.603,32.225,30.808,32.618,31.237,-3.17,25.878,0.0,273.14,,280.0,280.0,31.737,2.771,32.119,23.923
16201.5,2.059,0.587,-34.263,1.532,9.469,5.439,36.691,5.153,9.235,-2.789,0.0,38.6,39.5,9.707,1.603,32.041,30.126,32.578,30.792,-3.17,25.878,0.0,272.84,,280.0,280.0,31.722,2.76,32.134,24.028
16202.0,1.117,0.706,-35.209,1.612,9.629,5.439,36.691,5.153,9.235,-2.789,0.0,38.6,39.5,9.468,1.542,31.952,29.959,32.54,30.436,-3.17,25.878,0.0,272.84,,280.0,280.0,31.384,2.748,32.08,24.075
16202.5,1.117,0.706,-35.209,1.612,9.629,5.439,36.691,5.153,9.235,-2.789,0.0,38.6,39.5,9.468,1.542,31.861,30.069,32.492,30.663,-3.17,25.878,0.0,272.04,,280.0,280.0,31.222,2.721,32.083,24.081
16203.0,1.117,0.706,-35.209,1.612,9.629,5.439,36.691,5.153,9.235,-2.789,0.0,38.6,39.5,9.468,1.542,32.059,30.866,32.585,31.429,-3.17,25.878,0.0,272.04,,280.0,280.0,31.271,2.695,32.142,24.095
16203.5,1.117,0.706,-35.209,1.612,9.629,5.439,36.691,5.153,9.235,-2.789,0.0,38.6,39.5,9.468,1.542,32.196,31.013,32.702,31.422,-3.17,25.878,0.0,273.34,,280.0,280.0,31.735,2.669,32.241,24.107
16204.0,1.117,0.706,-35.209,1.612,9.629,5.447,36.64,5.151,9.253,-2.789,0.0,38.562,39.459,9.468,1.542,32.083,30.741,32.709,31.201,-3.174,25.87,0.0,273.34,,280.0,280.0,31.834,2.644,32.286,24.087
16204.5,1.117,0.706,-35.209,1.612,9.629,5.447,36.64,5.151,9.253,-2.789,0.0,38.6,39.5,9.468,1.542,31.958,30.188,32.653,30.688,-3.174,25.87,0.0,273.74,,280.0,280.0,31.684,2.619,32.314,24.065
16205.0,2.766,0.641,-35.209,1.617,9.688,5.447,36.64,5.151,9.253,-2.789,0.0,38.6,39.5,9.558,1.541,31.888,30.161,32.626,30.583,-3.174,25.87,0.0,273.74,,280.0,280.0,31.372,2.594,32.253,24.046
16205.5,2.766,0.641,-35.209,1.617,9.688,5.447,36.64,5.151,9.253,-2.789,0.0,38.6,39.5,9.558,1.541,31.782,30.292,32.613,30.691,-3.174,25.87,0.0,271.44,,280.0,280.0,31.315,2.597,32.299,23.953
16206.0,2.766,0.641,-35.209,1.617,9.688,5.447,36.64,5.151,9.253,-2.789,0.0,38.6,39.5,9.558,1.541,32.001,30.59,32.665,31.021,-3.174,25.87,0.0,271.44,,280.0,280.0,31.345,2.6,32.373,23.922
16206.5,2.766,0.641,-35.209,1.617,9.688,5.447,36.64,5.151,9.253,-2.789,0.0,38.6,39.5,9.558,1.541,32.221,30.581,32.812,31.17,-3.174,25.87,0.0,273.34,,280.0,280.0,31.569,2.602,32.408,23.971
16207.0,2.766,0.641,-35.209,1.617,9.688,5.447,36.64,5.151,9.253,-2.789,0.0,38.6,39.5,9.558,1.541,32.126,30.612,32.813,31.103,-3.174,25.87,0.0,273.34,,280.0,280.0,31.696,2.605,32.431,24.029
16207.5,2.766,0.641,-35.209,1.617,9.688,5.431,36.649,5.176,9.311,-2.794,0.0,38.542,39.479,9.558,1.541,31.91,30.351,32.776,30.797,-3.179,25.868,0.0,271.14,,280.0,280.0,31.663,2.608,32.432,24.11
16208.0,2.766,0.641,-35.209,1.617,9.688,5.431,36.649,5.176,9.311,-2.794,0.0,38.5,39.5,9.558,1.541,31.828,29.925,32.73,30.529,-3.179,25.868,0.0,271.14,,280.0,280.0,31.458,2.61,32.399,24.133
16208.5,2.888,0.66,-35.209,1.443,9.629,5.431,36.649,5.176,9.311,-2.794,0.0,38.5,39.5,9.639,1.523,31.86,30.273,32.735,30.916,-3.179,25.868,0.0,273.24,,280.0,280.0,31.253,2.613,32.369,24.185
16209.0,2.888,0.66,-35.209,1.443,9.629,5.431,36.649,5.176,9.311,-2.794,0.0,38.5,39.5,9.639,1.523,31.999,30.713,32.778,31.159,-3.179,25.868,0.0,273.24,,280.0,280.0,31.446,2.617,32.433,24.19
16209.5,2.888,0.66,-35.209,1.443,9.629,5.431,36.649,5.176,9.311,-2.794,0.0,38.5,39.5,9.639,1.523,32.269,30.887,32.844,31.348,-3.179,25.868,0.0,272.34,,280.0,280.0,31.662,2.622,32.458,24.162
16210.0,2.888,0.66,-35.209,1.443,9.629,5.431,36.649,5.176,9.311,-2.794,0.0,38.5,39.5,9.639,1.523,32.113,30.547,32.873,31.02,-3.179,25.868,0.0,272.34,,280.0,280.0,31.837,2.626,32.487,24.156
16210.5,2.888,0.66,-35.209,1.443,9.629,5.433,36.665,5.189,9.346,-2.8,0.0,38.529,39.453,9.639,1.523,31.959,30.097,32.804,30.72,-3.187,25.863,0.0,273.54,,280.0,280.0,31.638,2.63,32.453,24.131
16211.0,2.888,0.66,-35.209,1.443,9.629,5.433,36.665,5.189,9.346,-2.8,0.0,38.5,39.5,9.639,1.523,31.993,30.349,32.796,30.965,-3.187,25.863,0.0,273.54,,280.0,280.0,31.395,2.635,32.396,24.1
16211.5,2.809,0.711,-35.187,1.561,9.541,5.433,36.665,5.189,9.346,-2.8,0.0,38.5,39.5,9.616,1.74,32.117,30.879,32.863,31.443,-3.187,25.863,0.0,272.94,,280.0,280.0,31.526,2.639,32.416,24.081
16212.0,2.809,0.711,-35.187,1.561,9.541,5.433,36.665,5.189,9.346,-2.8,0.0,38.5,39.5,9.616,1.74,32.365,31.156,32.934,31.723,-3.187,25.863,0.0,272.94,,280.0,280.0,31.825,2.642,32.546,24.045
16212.5,2.809,0.711,-35.187,1.561,9.541,5.433,36.665,5.189,9.346,-2.8,0.0,38.5,39.5,9.616,1.74,32.381,30.861,32.984,31.431,-3.187,25.863,0.0,273.54,,280.0,280.0,32.045,2.644,32.553,24.021
16213.0,2.809,0.711,-35.187,1.561,9.541,5.433,36.665,5.189,9.346,-2.8,0.0,38.5,39.5,9.616,1.74,32.213,30.754,32.975,31.195,-3.187,25.863,0.0,273.54,,280.0,280.0,31.914,2.647,32.546,24.04
16213.5,2.809,0.711,-35.187,1.561,9.541,5.433,36.665,5.189,9.346,-2.8,0.0,38.5,39.5,9.616,1.74,31.971,30.15,32.862,30.802,-3.187,25.863,0.0,272.94,,280.0,280.0,31.784,2.65,32.469,24.029
16214.0,2.809,0.711,-35.187,1.561,9.541,5.422,36.696,5.207,9.398,-2.812,0.0,38.523,39.428,9.616,1.74,32.019,30.517,32.864,31.047,-3.183,25.862,0.0,272.94,,280.0,280.0,31.446,2.652,32.456,24.082
16214.5,2.809,0.711,-35.187,1.561,9.541,5.422,36.696,5.207,9.398,-2.812,0.0,38.5,39.4,9.616,1.74,32.221,30.819,32.901,31.357,-3.183,25.862,0.0,273.64,,280.0,280.0,31.612,2.655,32.467,24.138
16215.0,2.489,0.665,-34.199,1.644,9.611,5.422,36.696,5.207,9.398,-2.812,0.0,38.5,39.4,9.619,1.473,32.463,30.887,32.975,31.49,-3.183,25.862,0.0,273.64,,280.0,280.0,31.825,2.657,32.497,24.118
16215.5,2.489,0.665,-34.199,1.644,9.611,5.422,36.696,5.207,9.398,-2.812,0.0,38.5,39.4,9.619,1.473,32.374,30.647,32.987,31.267,-3.183,25.862,0.0,272.84,,280.0,280.0,31.954,2.655,32.491,24.054
16216.0,2.489,0.665,-34.199,1.644,9.611,5.422,36.696,5.207,9.398,-2.812,0.0,38.5,39.4,9.619,1.473,32.188,30.425,32.948,30.892,-3.183,25.862,0.0,272.84,,280.0,280.0,31.819,2.652,32.44,24.043
16216.5,2.489,0.665,-34.199,1.644,9.611,5.422,36.696,5.207,9.398,-2.812,0.0,38.5,39.4,9.619,1.473,31.982,30.011,32.874,30.619,-3.183,25.862,0.0,273.44,,280.0,280.0,31.613,2.649,32.385,24.064
16217.0,2.489,0.665,-34.199,1.644,9.611,5.445,36.728,5.218,9.434,-2.812,0.0,38.496,39.401,9.619,1.473,32.104,30.768,32.907,31.245,-3.191,25.858,0.0,273.44,,280.0,280.0,31.372,2.647,32.398,24.079
16217.5,2.489,0.665,-34.199,1.644,9.611,5.445,36.728,5.218,9.434,-2.812,0.0,38.5,39.4,9.619,1.473,32.473,30.862,32.988,31.464,-3.191,25.858,0.0,272.94,,280.0,280.0,31.756,2.644,32.472,24.094
16218.0,2.543,0.698,-34.134,1.641,9.613,5.445,36.728,5.218,9.434,-2.812,0.0,38.5,39.4,9.639,1.52,32.442,30.809,32.961,31.427,-3.191,25.858,0.0,272.94,,280.0,280.0,31.947,2.642,32.451,24.047
16218.5,2.543,0.698,-34.134,1.641,9.613,5.445,36.728,5.218,9.434,-2.812,0.0,38.5,39.4,9.639,1.52,32.52,30.705,32.939,31.386,-3.191,25.858,0.0,273.54,,280.0,280.0,31.91,2.64,32.273,24.056
16219.0,2.543,0.698,-34.134,1.641,9.613,5.445,36.728,5.218,9.434,-2.812,0.0,38.5,39.4,9.639,1.52,32.409,30.417,32.904,31.187,-3.191,25.858,0.0,273.54,,280.0,280.0,31.887,2.638,32.098,24.101
16219.5,2.543,0.698,-34.134,1.641,9.613,5.445,36.728,5.218,9.434,-2.812,0.0,38.5,39.4,9.639,1.52,32.417,30.484,32.915,31.163,-3.191,25.858,0.0,273.14,,280.0,280.0,31.729,2.637,31.929,24.078
16220.0,2.543,0.698,-34.134,1.641,9.613,5.471,36.733,5.192,8.877,-2.815,0.0,38.501,39.368,9.639,1.52,32.503,30.793,32.986,31.38,-3.181,25.862,0.0,273.14,,280.0,280.0,31.745,2.635,31.968,24.034
16220.5,2.543,0.698,-34.134,1.641,9.613,5.471,36.733,5.192,8.877,-2.815,0.0,38.5,39.4,9.639,1.52,32.827,30.904,33.113,31.737,-3.181,25.862,0.0,273.04,,280.0,280.0,31.916,2.634,31.948,24.014
16221.0,2.543,0.698,-34.134,1.641,9.613,5.471,36.733,5.192,8.877,-2.815,0.0,38.5,39.4,9.639,1.52,32.798,30.724,33.14,31.483,-3.181,25.862,0.0,273.04,,280.0,280.0,32.145,2.632,31.887,24.009
16221.5,2.423,0.626,-33.754,1.639,9.577,5.471,36.733,5.192,8.877,-2.815,0.0,38.5,39.4,9.773,1.552,32.649,30.522,33.116,31.288,-3.181,25.862,0.0,273.04,,280.0,280.0,32.036,2.631,31.817,23.97
16222.0,2.423,0.626,-33.754,1.639,9.577,5.471,36.733,5.192,8.877,-2.815,0.0,38.5,39.4,9.773,1.552,32.459,30.374,33.058,31.18,-3.181,25.862,0.0,273.04,,280.0,280.0,31.894,2.627,31.683,23.914
16222.5,2.423,0.626,-33.754,1.639,9.577,5.471,36.733,5.192,8.877,-2.815,0.0,38.5,39.4,9.773,1.552,32.48,30.642,33.069,31.281,-3.181,25.862,0.0,273.24,,280.0,280.0,31.768,2.624,31.651,23.864
16223.0,2.423,0.626,-33.754,1.639,9.577,5.471,36.733,5.192,8.877,-2.815,0.0,38.5,39.4,9.773,1.552,32.652,30.858,33.099,31.538,-3.181,25.862,0.0,273.24,,280.0,280.0,31.868,2.621,31.757,23.791
16223.5,2.423,0.626,-33.754,1.639,9.577,5.487,36.698,5.199,8.677,-2.803,0.0,38.487,39.399,9.773,1.552,32.914,30.949,33.171,31.662,-3.179,25.853,0.0,272.84,,280.0,280.0,32.037,2.618,31.727,23.816
16224.0,2.423,0.626,-33.754,1.639,9.577,5.487,36.698,5.199,8.677,-2.803,0.0,38.5,39.4,9.773,1.552,32.612,30.447,33.152,31.27,-3.179,25.853,0.0,272.84,,280.0,280.0,32.174,2.614,31.632,23.793
16224.5,2.448,0.55,-35.209,1.638,9.667,5.487,36.698,5.199,8.677,-2.803,0.0,38.5,39.4,9.647,1.587,32.486,30.084,33.083,31.042,-3.179,25.853,0.0,273.04,,280.0,280.0,31.87,2.611,31.531,23.752
16225.0,2.448,0.55,-35.209,1.638,9.667,5.487,36.698,5.199,8.677,-2.803,0.0,38.5,39.4,9.647,1.587,32.49,30.505,33.076,31.284,-3.179,25.853,0.0,273.04,,280.0,280.0,31.674,2.609,31.51,23.708
16225.5,2.448,0.55,-35.209,1.638,9.667,5.487,36.698,5.199,8.677,-2.803,0.0,38.5,39.4,9.647,1.587,32.728,30.871,33.129,31.477,-3.179,25.853,0.0,273.14,,280.0,280.0,31.839,2.606,31.588,23.704
16226.0,2.448,0.55,-35.209,1.638,9.667,5.487,36.698,5.199,8.677,-2.803,0.0,38.5,39.4,9.647,1.587,32.826,30.74,33.175,31.487,-3.179,25.853,0.0,273.14,,280.0,280.0,32.051,2.603,31.634,23.715
16226.5,2.448,0.55,-35.209,1.638,9.667,5.499,36.684,5.192,8.781,-2.793,0.0,38.485,39.365,9.647,1.587,32.823,30.707,33.199,31.472,-3.174,25.854,0.0,273.04,,280.0,280.0,32.057,2.601,31.513,23.772
16227.0,2.448,0.55,-35.209,1.638,9.667,5.499,36.684,5.192,8.781,-2.793,0.0,38.5,39.4,9.647,1.587,32.648,30.589,33.181,31.338,-3.174,25.854,0.0,273.04,,280.0,280.0,32.05,2.598,31.444,23.791
16227.5,2.448,0.55,-35.209,1.638,9.667,5.499,36.684,5.192,8.781,-2.793,0.0,38.5,39.4,9.647,1.587,32.597,30.559,33.14,31.256,-3.174,25.854,0.0,272.74,,280.0,280.0,31.939,2.596,31.439,23.811
16228.0,3.146,0.812,-33.74,1.652,9.58,5.499,36.684,5.192,8.781,-2.793,0.0,38.5,39.4,9.803,1.634,32.78,30.722,33.171,31.511,-3.174,25.854,0.0,272.74,,280.0,280.0,31.888,2.593,31.501,23.827
16228.5,3.146,0.812,-33.74,1.652,9.58,5.499,36.684,5.192,8.781,-2.793,0.0,38.5,39.4,9.803,1.634,32.818,30.681,33.195,31.629,-3.174,25.854,0.0,273.14,,280.0,280.0,32.046,2.603,31.554,23.832
16229.0,3.146,0.812,-33.74,1.652,9.58,5.499,36.684,5.192,8.781,-2.793,0.0,38.5,39.4,9.803,1.634,32.827,30.503,33.213,31.387,-3.174,25.854,0.0,273.14,,280.0,280.0,32.081,2.611,31.529,23.844
16229.5,3.146,0.812,-33.74,1.652,9.58,5.499,36.684,5.192,8.781,-2.793,0.0,38.5,39.4,9.803,1.634,32.681,30.356,33.189,31.176,-3.174,25.854,0.0,272.74,,280.0,280.0,31.982,2.62,31.476,23.861
16230.0,3.146,0.812,-33.74,1.652,9.58,5.486,36.68,5.208,8.892,-2.803,0.0,38.46,39.329,9.803,1.634,32.472,30.225,33.132,31.117,-3.184,25.842,0.0,272.74,,280.0,280.0,31.85,2.629,31.375,23.874
16230.5,3.146,0.812,-33.74,1.652,9.58,5.486,36.68,5.208,8.892,-2.803,0.0,38.5,39.3,9.803,1.634,32.608,30.494,33.14,31.278,-3.184,25.842,0.0,272.74,,280.0,280.0,31.736,2.637,31.449,23.873
16231.0,3.616,0.891,-35.209,1.58,9.659,5.486,36.68,5.208,8.892,-2.803,0.0,38.5,39.3,9.651,1.779,32.759,30.757,33.225,31.602,-3.184,25.842,0.0,272.74,,280.0,280.0,31.88,2.646,31.478,23.882
16231.5,3.616,0.891,-35.209,1.58,9.659,5.486,36.68,5.208,8.892,-2.803,0.0,38.5,39.3,9.651,1.779,32.74,30.5,33.229,31.444,-3.184,25.842,0.0,272.74,,280.0,280.0,32.086,2.662,31.495,23.9
16232.0,3.616,0.891,-35.209,1.58,9.659,5.486,36.68,5.208,8.892,-2.803,0.0,38.5,39.3,9.651,1.779,32.694,30.322,33.214,31.168,-3.184,25.842,0.0,272.74,,280.0,280.0,31.978,2.677,31.459,23.859
16232.5,3.616,0.891,-35.209,1.58,9.659,5.486,36.68,5.208,8.892,-2.803,0.0,38.5,39.3,9.651,1.779,32.562,30.142,33.144,31.059,-3.184,25.842,0.0,272.74,,280.0,280.0,31.849,2.693,31.387,23.898
16233.0,3.616,0.891,-35.209,1.58,9.659,5.406,36.717,5.22,9.034,-2.794,0.0,38.46,39.327,9.651,1.779,32.569,30.369,33.157,31.247,-3.176,25.857,0.0,272.74,,280.0,280.0,31.727,2.708,31.387,23.959
16233.5,3.616,0.891,-35.209,1.58,9.659,5.406,36.717,5.22,9.034,-2.794,0.0,38.5,39.3,9.651,1.779,32.574,30.61,33.178,31.328,-3.176,25.857,0.0,272.74,,280.0,280.0,31.836,2.723,31.481,24.028
16234.0,3.616,0.891,-35.209,1.58,9.659,5.406,36.717,5.22,9.034,-2.794,0.0,38.5,39.3,9.651,1.779,32.62,30.765,33.183,31.404,-3.176,25.857,0.0,272.74,,280.0,280.0,31.922,2.737,31.524,24.046
16234.5,1.595,0.42,-34.058,1.626,9.606,5.406,36.717,5.22,9.034,-2.794,0.0,38.5,39.3,9.674,1.514,32.712,30.522,33.215,31.296,-3.176,25.857,0.0,272.94,,280.0,280.0,31.993,2.752,31.474,24.065
16235.0,1.595,0.42,-34.058,1.626,9.606,5.406,36.717,5.22,9.034,-2.794,0.0,38.5,39.3,9.674,1.514,32.569,30.362,33.173,31.113,-3.176,25.857,0.0,272.94,,280.0,280.0,31.936,2.733,31.429,24.065
16235.5,1.595,0.42,-34.058,1.626,9.606,5.406,36.717,5.22,9.034,-2.794,0.0,38.5,39.3,9.674,1.514,32.588,30.422,33.154,31.102,-3.176,25.857,0.0,272.84,,280.0,280.0,31.804,2.714,31.409,24.092
16236.0,1.595,0.42,-34.058,1.626,9.606,5.406,36.717,5.22,9.034,-2.794,0.0,38.5,39.3,9.674,1.514,32.634,30.426,33.147,31.283,-3.176,25.857,0.0,272.84,,280.0,280.0,31.816,2.696,31.43,24.049
16236.5,1.595,0.42,-34.058,1.626,9.606,5.457,36.694,5.209,9.15,-2.784,0.0,38.446,39.308,9.674,1.514,32.638,30.586,33.191,31.436,-3.171,25.858,0.0,273.14,,280.0,280.0,31.873,2.678,31.461,24.049
16237.0,1.595,0.42,-34.058,1.626,9.606,5.457,36.694,5.209,9.15,-2.784,0.0,38.4,39.3,9.674,1.514,32.64,30.561,33.213,31.415,-3.171,25.858,0.0,273.14,,280.0,280.0,31.963,2.66,31.424,24.055
16237.5,2.516,0.622,-34.613,1.69,9.616,5.457,36.694,5.209,9.15,-2.784,0.0,38.4,39.3,9.676,1.421,32.624,30.276,33.192,31.166,-3.171,25.858,0.0,273.24,,280.0,280.0,31.957,2.642,31.373,24.081
16238.0,2.516,0.622,-34.613,1.69,9.616,5.457,36.694,5.209,9.15,-2.784,0.0,38.4,39.3,9.676,1.421,32.468,30.135,33.11,31.094,-3.171,25.858,0.0,273.24,,280.0,280.0,31.814,2.64,31.318,24.046
16238.5,2.516,0.622,-34.613,1.69,9.616,5.457,36.694,5.209,9.15,-2.784,0.0,38.4,39.3,9.676,1.421,32.497,30.345,33.111,31.192,-3.171,25.858,0.0,273.44,,280.0,280.0,31.702,2.638,31.355,24.083
16239.0,2.516,0.622,-34.613,1.69,9.616,5.457,36.694,5.209,9.15,-2.784,0.0,38.4,39.3,9.676,1.421,32.656,30.792,33.187,31.474,-3.171,25.858,0.0,273.44,,280.0,280.0,31.786,2.636,31.423,24.001
16239.5,2.516,0.622,-34.613,1.69,9.616,5.453,36.649,5.195,9.223,-2.79,0.0,38.438,39.295,9.676,1.421,32.818,30.77,33.238,31.473,-3.174,25.861,0.0,273.24,,280.0,280.0,32.028,2.634,31.472,24.004
16240.0,2.516,0.622,-34.613,1.69,9.616,5.453,36.649,5.195,9.223,-2.79,0.0,38.4,39.3,9.676,1.421,32.691,30.495,33.242,31.236,-3.174,25.861,0.0,273.24,,280.0,280.0,32.075,2.632,31.445,23.986
16240.5,1.841,0.538,-34.102,1.7,9.573,5.453,36.649,5.195,9.223,-2.79,0.0,38.4,39.3,9.71,1.668,32.409,30.119,33.154,30.992,-3.174,25.861,0.0,273.14,,280.0,280.0,31.916,2.631,31.29,23.981
16241.0,1.841,0.538,-34.102,1.7,9.573,5.453,36.649,5.195,9.223,-2.79,0.0,38.4,39.3,9.71,1.668,32.418,30.001,33.076,30.894,-3.174,25.861,0.0,273.14,,280.0,280.0,31.669,2.618,31.288,23.984
16241.5,1.841,0.538,-34.102,1.7,9.573,5.453,36.649,5.195,9.223,-2.79,0.0,38.4,39.3,9.71,1.668,32.607,30.698,33.122,31.382,-3.174,25.861,0.0,273.14,,280.0,280.0,31.597,2.605,31.389,24.02
16242.0,1.841,0.538,-34.102,1.7,9.573,5.453,36.649,5.195,9.223,-2.79,0.0,38.4,39.3,9.71,1.668,32.827,30.651,33.189,31.4,-3.174,25.861,0.0,273.14,,280.0,280.0,31.952,2.592,31.468,24.077
16242.5,1.841,0.538,-34.102,1.7,9.573,5.453,36.649,5.195,9.223,-2.79,0.0,38.4,39.3,9.71,1.668,32.763,30.452,33.204,31.231,-3.174,25.861,0.0,272.94,,280.0,280.0,32.017,2.58,31.455,24.074
16243.0,1.841,0.538,-34.102,1.7,9.573,5.47,36.654,5.207,9.323,-2.778,0.0,38.438,39.279,9.71,1.668,32.488,30.261,33.143,31.022,-3.173,25.858,0.0,272.94,,280.0,280.0,31.913,2.568,31.36,24.088
16243.5,1.841,0.538,-34.102,1.7,9.573,5.47,36.654,5.207,9.323,-2.778,0.0,38.4,39.3,9.71,1.668,32.368,29.814,33.043,30.753,-3.173,25.858,0.0,272.54,,280.0,280.0,31.729,2.556,31.304,24.119
16244.0,2.391,0.661,-34.077,1.681,9.544,5.47,36.654,5.207,9.323,-2.778,0.0,38.4,39.3,9.707,1.624,32.423,30.196,33.058,31.045,-3.173,25.858,0.0,272.54,,280.0,280.0,31.495,2.544,31.379,24.089
16244.5,2.391,0.661,-34.077,1.681,9.544,5.47,36.654,5.207,9.323,-2.778,0.0,38.4,39.3,9.707,1.624,32.588,30.622,33.105,31.354,-3.173,25.858,0.0,272.44,,280.0,280.0,31.68,2.542,31.458,24.091
16245.0,2.391,0.661,-34.077,1.681,9.544,5.47,36.654,5.207,9.323,-2.778,0.0,38.4,39.3,9.707,1.624,32.721,30.521,33.202,31.225,-3.173,25.858,0.0,272.44,,280.0,280.0,31.917,2.539,31.455,24.102
16245.5,2.391,0.661,-34.077,1.681,9.544,5.47,36.654,5.207,9.323,-2.778,0.0,38.4,39.3,9.707,1.624,32.485,30.028,33.141,30.874,-3.173,25.858,0.0,272.74,,280.0,280.0,31.917,2.537,31.391,24.137
16246.0,2.391,0.661,-34.077,1.681,9.544,5.474,36.682,5.224,9.4,-2.784,0.0,38.425,39.277,9.707,1.624,32.351,29.924,33.068,30.802,-3.167,25.855,0.0,272.74,,280.0,280.0,31.632,2.534,31.32,24.129
16246.5,2.391,0.661,-34.077,1.681,9.544,5.474,36.682,5.224,9.4,-2.784,0.0,38.4,39.3,9.707,1.624,32.388,30.442,33.081,31.113,-3.167,25.855,0.0,272.84,,280.0,280.0,31.536,2.532,31.314,24.176
16247.0,3.229,0.762,-35.209,1.596,9.629,5.474,36.682,5.224,9.4,-2.784,0.0,38.4,39.3,9.56,1.646,32.669,30.615,33.144,31.334,-3.167,25.855,0.0,272.84,,280.0,280.0,31.756,2.53,31.424,24.253
16247.5,3.229,0.762,-35.209,1.596,9.629,5.474,36.682,5.224,9.4,-2.784,0.0,38.4,39.3,9.56,1.646,32.756,30.584,33.187,31.398,-3.167,25.855,0.0,272.54,,280.0,280.0,31.94,2.541,31.496,24.297
16248.0,3.229,0.762,-35.209,1.596,9.629,5.474,36.682,5.224,9.4,-2.784,0.0,38.4,39.3,9.56,1.646,32.754,30.474,33.217,31.199,-3.167,25.855,0.0,272.54,,280.0,280.0,31.981,2.553,31.447,24.284
16248.5,3.229,0.762,-35.209,1.596,9.629,5.474,36.682,5.224,9.4,-2.784,0.0,38.4,39.3,9.56,1.646,32.358,29.899,33.077,30.76,-3.167,25.855,0.0,272.44,,280.0,280.0,31.911,2.564,31.353,24.261
16249.0,3.229,0.762,-35.209,1.596,9.629,5.474,36.682,5.224,9.4,-2.784,0.0,38.4,39.3,9.56,1.646,32.443,30.184,33.079,31.069,-3.167,25.855,0.0,272.44,,280.0,280.0,31.524,2.575,31.32,24.184
16249.5,3.229,0.762,-35.209,1.596,9.629,5.447,36.718,5.217,9.457,-2.786,0.0,38.431,39.26,9.56,1.646,32.596,30.696,33.143,31.389,-3.174,25.852,0.0,272.34,,280.0,280.0,31.693,2.585,31.382,24.174
16250.0,3.229,0.762,-35.209,1.596,9.629,5.447,36.718,5.217,9.457,-2.786,0.0,38.4,39.3,9.56,1.646,32.744,30.824,33.216,31.457,-3.174,25.852,0.0,272.34,,280.0,280.0,31.956,2.596,31.508,24.181
16250.5,2.822,0.734,-34.45,1.614,9.461,5.447,36.718,5.217,9.457,-2.786,0.0,38.4,39.3,9.707,1.584,32.811,30.755,33.245,31.403,-3.174,25.852,0.0,272.54,,280.0,280.0,32.06,2.606,31.534,24.18
16251.0,2.822,0.734,-34.45,1.614,9.461,5.447,36.718,5.217,9.457,-2.786,0.0,38.4,39.3,9.707,1.584,32.569,30.419,33.236,31.18,-3.174,25.852,0.0,272.54,,280.0,280.0,32.053,2.61,31.424,24.183
16251.5,2.822,0.734,-34.45,1.614,9.461,5.447,36.718,5.217,9.457,-2.786,0.0,38.4,39.3,9.707,1.584,32.493,29.953,33.16,30.787,-3.174,25.852,0.0,272.64,,280.0,280.0,31.851,2.613,31.371,24.187
16252.0,2.822,0.734,-34.45,1.614,9.461,5.447,36.718,5.217,9.457,-2.786,0.0,38.4,39.3,9.707,1.584,32.553,30.65,33.167,31.232,-3.174,25.852,0.0,272.64,,280.0,280.0,31.598,2.617,31.431,24.178
16252.5,2.822,0.734,-34.45,1.614,9.461,5.463,36.693,5.22,9.47,-2.79,0.0,38.414,39.263,9.707,1.584,32.717,30.708,33.199,31.34,-3.175,25.86,0.0,272.64,,280.0,280.0,31.901,2.62,31.503,24.147
16253.0,2.822,0.734,-34.45,1.614,9.461,5.463,36.693,5.22,9.47,-2.79,0.0,38.4,39.3,9.707,1.584,32.809,30.628,33.242,31.301,-3.175,25.86,0.0,272.64,,280.0,280.0,31.991,2.623,31.559,24.047
16253.5,2.498,0.676,-34.322,1.622,9.544,5.463,36.693,5.22,9.47,-2.79,0.0,38.4,39.3,9.695,1.723,32.71,30.439,33.26,31.143,-3.175,25.86,0.0,272.74,,280.0,280.0,31.995,2.627,31.508,23.987
16254.0,2.498,0.676,-34.322,1.622,9.544,5.463,36.693,5.22,9.47,-2.79,0.0,38.4,39.3,9.695,1.723,32.535,30.218,33.191,30.922,-3.175,25.86,0.0,272.74,,280.0,280.0,31.888,2.624,31.457,24.011
16254.5,2.498,0.676,-34.322,1.622,9.544,5.463,36.693,5.22,9.47,-2.79,0.0,38.4,39.3,9.695,1.723,32.523,30.392,33.186,31.222,-3.175,25.86,0.0,273.04,,280.0,280.0,31.717,2.622,31.504,23.939
16255.0,2.498,0.676,-34.322,1.622,9.544,5.463,36.693,5.22,9.47,-2.79,0.0,38.4,39.3,9.695,1.723,32.714,30.76,33.255,31.495,-3.175,25.86,0.0,273.04,,280.0,280.0,31.831,2.62,31.643,24.071
16255.5,2.498,0.676,-34.322,1.622,9.544,5.463,36.693,5.22,9.47,-2.79,0.0,38.4,39.3,9.695,1.723,32.811,30.695,33.329,31.346,-3.175,25.86,0.0,272.74,,280.0,280.0,32.056,2.618,31.658,24.095
16256.0,2.498,0.676,-34.322,1.622,9.544,5.449,36.628,5.193,9.472,-2.782,0.0,38.414,39.278,9.695,1.723,32.666,30.609,33.302,31.232,-3.162,25.858,0.0,272.74,,280.0,280.0,32.045,2.616,31.62,24.107
16256.5,2.498,0.676,-34.322,1.622,9.544,5.449,36.628,5.193,9.472,-2.782,0.0,38.4,39.3,9.695,1.723,32.525,30.308,33.268,31.0,-3.162,25.858,0.0,272.84,,280.0,280.0,31.952,2.614,31.563,24.054
16257.0,2.19,0.609,-33.522,1.622,9.579,5.449,36.628,5.193,9.472,-2.782,0.0,38.4,39.3,9.713,1.529,32.613,30.503,33.272,31.152,-3.162,25.858,0.0,272.84,,280.0,280.0,31.775,2.613,31.569,23.992
16257.5,2.19,0.609,-33.522,1.622,9.579,5.449,36.628,5.193,9.472,-2.782,0.0,38.4,39.3,9.713,1.529,32.8,30.765,33.294,31.518,-3.162,25.858,0.0,273.24,,280.0,280.0,31.885,2.606,31.597,23.935
16258.0,2.19,0.609,-33.522,1.622,9.579,5.449,36.628,5.193,9.472,-2.782,0.0,38.4,39.3,9.713,1.529,32.896,31.004,33.361,31.765,-3.162,25.858,0.0,273.24,,280.0,280.0,32.095,2.599,31.721,23.949
16258.5,2.19,0.609,-33.522,1.622,9.579,5.449,36.628,5.193,9.472,-2.782,0.0,38.4,39.3,9.713,1.529,32.882,30.806,33.403,31.604,-3.162,25.858,0.0,272.74,,280.0,280.0,32.257,2.592,31.689,23.968
16259.0,2.19,0.609,-33.522,1.622,9.579,5.441,36.632,5.199,9.502,-2.783,0.0,38.402,39.288,9.713,1.529,32.799,30.53,33.377,31.346,-3.175,25.85,0.0,272.74,,280.0,280.0,32.174,2.586,31.681,23.989
16259.5,2.19,0.609,-33.522,1.622,9.579,5.441,36.632,5.199,9.502,-2.783,0.0,38.4,39.3,9.713,1.529,32.603,30.517,33.298,31.122,-3.175,25.85,0.0,272.64,,280.0,280.0,32.013,2.579,31.65,23.938
16260.0,2.763,0.637,-35.209,1.604,9.726,5.441,36.632,5.199,9.502,-2.783,0.0,38.4,39.3,9.439,1.617,32.667,30.725,33.307,31.237,-3.175,25.85,0.0,272.64,,280.0,280.0,31.885,2.573,31.712,23.906
16260.5,2.763,0.637,-35.209,1.604,9.726,5.441,36.632,5.199,9.502,-2.783,0.0,38.4,39.3,9.439,1.617,32.835,30.809,33.354,31.475,-3.175,25.85,0.0,272.54,,280.0,280.0,31.984,2.576,31.769,23.865
16261.0,2.763,0.637,-35.209,1.604,9.726,5.441,36.632,5.199,9.502,-2.783,0.0,38.4,39.3,9.439,1.617,32.933,30.723,33.384,31.475,-3.175,25.85,0.0,272.54,,280.0,280.0,32.118,2.579,31.789,23.795
16261.5,2.763,0.637,-35.209,1.604,9.726,5.441,36.632,5.199,9.502,-2.783,0.0,38.4,39.3,9.439,1.617,32.85,30.608,33.387,31.33,-3.175,25.85,0.0,272.64,,280.0,280.0,32.129,2.582,31.766,23.87
16262.0,2.763,0.637,-35.209,1.604,9.726,5.441,36.632,5.199,9.502,-2.783,0.0,38.4,39.3,9.439,1.617,32.777,30.396,33.357,31.161,-3.175,25.85,0.0,272.64,,280.0,280.0,32.044,2.585,31.71,23.841
16262.5,2.763,0.637,-35.209,1.604,9.726,5.437,36.656,5.198,9.543,-2.797,0.0,38.391,39.273,9.439,1.617,32.705,30.373,33.328,31.202,-3.189,25.837,0.0,272.24,,280.0,280.0,31.923,2.588,31.738,23.858
16263.0,2.763,0.637,-35.209,1.604,9.726,5.437,36.656,5.198,9.543,-2.797,0.0,38.4,39.3,9.439,1.617,32.989,31.143,33.441,31.68,-3.189,25.837,0.0,272.24,,280.0,280.0,31.902,2.591,31.829,23.783
16263.5,2.562,0.671,-33.658,1.632,9.557,5.437,36.656,5.198,9.543,-2.797,0.0,38.4,39.3,9.785,1.496,33.026,31.011,33.501,31.598,-3.189,25.837,0.0,271.84,,280.0,280.0,32.313,2.593,31.898,23.788
16264.0,2.562,0.671,-33.658,1.632,9.557,5.437,36.656,5.198,9.543,-2.797,0.0,38.4,39.3,9.785,1.496,32.837,30.746,33.483,31.38,-3.189,25.837,0.0,271.84,,280.0,280.0,32.284,2.593,31.851,23.777
16264.5,2.562,0.671,-33.658,1.632,9.557,5.437,36.656,5.198,9.543,-2.797,0.0,38.4,39.3,9.785,1.496,32.672,30.589,33.434,31.202,-3.189,25.837,0.0,271.84,,280.0,280.0,32.111,2.592,31.808,23.813
16265.0,2.562,0.671,-33.658,1.632,9.557,5.437,36.656,5.198,9.543,-2.797,0.0,38.4,39.3,9.785,1.496,32.68,30.502,33.393,31.076,-3.189,25.837,0.0,271.84,,280.0,280.0,31.975,2.592,31.848,23.858
16265.5,2.562,0.671,-33.658,1.632,9.557,5.468,36.7,5.233,9.594,-2.785,0.0,38.392,39.283,9.785,1.496,32.793,30.705,33.383,31.405,-3.181,25.854,0.0,271.44,,280.0,280.0,31.913,2.591,31.903,23.837
16266.0,2.562,0.671,-33.658,1.632,9.557,5.468,36.7,5.233,9.594,-2.785,0.0,38.4,39.3,9.785,1.496,32.912,31.022,33.442,31.709,-3.181,25.854,0.0,271.44,,280.0,280.0,32.072,2.591,31.94,23.762
16266.5,3.118,0.702,-35.209,1.539,9.614,5.468,36.7,5.233,9.594,-2.785,0.0,38.4,39.3,9.63,1.659,32.823,30.517,33.46,31.274,-3.181,25.854,0.0,271.54,,280.0,280.0,32.271,2.59,31.905,23.762
16267.0,3.118,0.702,-35.209,1.539,9.614,5.468,36.7,5.233,9.594,-2.785,0.0,38.4,39.3,9.63,1.659,32.711,30.379,33.402,31.114,-3.181,25.854,0.0,271.54,,280.0,280.0,32.018,2.599,31.856,23.804
16267.5,3.118,0.702,-35.209,1.539,9.614,5.468,36.7,5.233,9.594,-2.785,0.0,38.4,39.3,9.63,1.659,32.698,30.45,33.361,31.242,-3.181,25.854,0.0,271.34,,280.0,280.0,31.902,2.608,31.801,23.846
16268.0,3.118,0.702,-35.209,1.539,9.614,5.468,36.7,5.233,9.594,-2.785,0.0,38.4,39.3,9.63,1.659,32.74,30.781,33.392,31.496,-3.181,25.854,0.0,271.34,,280.0,280.0,31.938,2.616,31.825,23.825
16268.5,3.118,0.702,-35.209,1.539,9.614,5.448,36.656,5.221,9.583,-2.794,0.0,38.393,39.266,9.63,1.659,32.945,31.137,33.463,31.679,-3.188,25.838,0.0,271.34,,280.0,280.0,32.102,2.624,31.938,23.841
16269.0,3.118,0.702,-35.209,1.539,9.614,5.448,36.656,5.221,9.583,-2.794,0.0,38.4,39.3,9.63,1.659,33.021,31.044,33.516,31.635,-3.188,25.838,0.0,271.34,,280.0,280.0,32.306,2.632,31.917,23.835
16269.5,3.118,0.702,-35.209,1.539,9.614,5.448,36.656,5.221,9.583,-2.794,0.0,38.4,39.3,9.63,1.659,32.872,30.761,33.479,31.371,-3.188,25.838,0.0,271.24,,280.0,280.0,32.304,2.64,31.87,23.858
16270.0,3.194,0.758,-35.209,1.59,9.579,5.448,36.656,5.221,9.583,-2.794,0.0,38.4,39.3,9.656,1.697,32.795,30.688,33.438,31.263,-3.188,25.838,0.0,271.24,,280.0,280.0,32.121,2.648,31.836,23.855
16270.5,3.194,0.758,-35.209,1.59,9.579,5.448,36.656,5.221,9.583,-2.794,0.0,38.4,39.3,9.656,1.697,32.936,30.868,33.457,31.574,-3.188,25.838,0.0,271.04,,280.0,280.0,32.046,2.657,31.902,23.973
16271.0,3.194,0.758,-35.209,1.59,9.579,5.448,36.656,5.221,9.583,-2.794,0.0,38.4,39.3,9.656,1.697,33.05,31.309,33.518,31.903,-3.188,25.838,0.0,271.04,,280.0,280.0,32.209,2.666,31.958,24.089
16271.5,3.194,0.758,-35.209,1.59,9.579,5.448,36.656,5.221,9.583,-2.794,0.0,38.4,39.3,9.656,1.697,33.092,31.1,33.581,31.793,-3.188,25.838,0.0,271.74,,280.0,280.0,32.445,2.674,32.003,24.172
16272.0,3.194,0.758,-35.209,1.59,9.579,5.427,36.636,5.22,9.593,-2.799,0.0,38.39,39.268,9.656,1.697,32.971,30.8,33.582,31.51,-3.186,25.83,0.0,271.74,,280.0,280.0,32.391,2.683,31.945,24.286
16272.5,3.194,0.758,-35.209,1.59,9.579,5.427,36.636,5.22,9.593,-2.799,0.0,38.4,39.3,9.656,1.697,32.827,30.646,33.525,31.39,-3.186,25.83,0.0,272.24,,280.0,280.0,32.216,2.691,31.926,24.334
16273.0,2.631,0.609,-35.209,1.594,9.66,5.427,36.636,5.22,9.593,-2.799,0.0,38.4,39.3,9.448,1.582,32.836,30.827,33.517,31.503,-3.186,25.83,0.0,272.24,,280.0,280.0,32.097,2.7,32.015,24.364
16273.5,2.631,0.609,-35.209,1.594,9.66,5.427,36.636,5.22,9.593,-2.799,0.0,38.4,39.3,9.448,1.582,33.285,31.403,33.665,32.113,-3.186,25.83,0.0,271.84,,280.0,280.0,32.171,2.699,32.105,24.423
16274.0,2.631,0.609,-35.209,1.594,9.66,5.427,36.636,5.22,9.593,-2.799,0.0,38.4,39.3,9.448,1.582,33.286,31.047,33.695,31.741,-3.186,25.83,0.0,271.84,,280.0,280.0,32.617,2.697,32.14,24.458
16274.5,2.631,0.609,-35.209,1.594,9.66,5.427,36.636,5.22,9.593,-2.799,0.0,38.4,39.3,9.448,1.582,33.111,30.856,33.648,31.462,-3.186,25.83,0.0,271.94,,280.0,280.0,32.442,2.696,32.105,24.403
16275.0,2.631,0.609,-35.209,1.594,9.66,5.452,36.67,5.216,9.662,-2.796,0.0,38.394,39.272,9.448,1.582,32.867,30.511,33.565,31.223,-3.189,25.834,0.0,271.94,,280.0,280.0,32.269,2.695,32.012,24.398
16275.5,2.631,0.609,-35.209,1.594,9.66,5.452,36.67,5.216,9.662,-2.796,0.0,38.4,39.3,9.448,1.582,32.883,30.767,33.539,31.418,-3.189,25.834,0.0,271.94,,280.0,280.0,32.041,2.694,32.059,24.341
16276.0,2.631,0.609,-35.209,1.594,9.66,5.452,36.67,5.216,9.662,-2.796,0.0,38.4,39.3,9.448,1.582,33.036,31.393,33.604,31.956,-3.189,25.834,0.0,271.94,,280.0,280.0,32.152,2.693,32.204,24.364
16276.5,2.861,0.737,-34.481,1.598,9.583,5.452,36.67,5.216,9.662,-2.796,0.0,38.4,39.3,9.617,1.477,33.359,31.699,33.717,32.179,-3.189,25.834,0.0,272.24,,280.0,280.0,32.497,2.692,32.248,24.386
16277.0,2.861,0.737,-34.481,1.598,9.583,5.452,36.67,5.216,9.662,-2.796,0.0,38.4,39.3,9.617,1.477,33.104,30.706,33.704,31.469,-3.189,25.834,0.0,272.24,,280.0,280.0,32.738,2.695,32.2,24.4
16277.5,2.861,0.737,-34.481,1.598,9.583,5.452,36.67,5.216,9.662,-2.796,0.0,38.4,39.3,9.617,1.477,32.908,30.466,33.589,31.137,-3.189,25.834,0.0,272.04,,280.0,280.0,32.246,2.698,32.103,24.381
16278.0,2.861,0.737,-34.481,1.598,9.583,5.452,36.67,5.216,9.662,-2.796,0.0,38.4,39.3,9.617,1.477,32.776,30.649,33.532,31.153,-3.189,25.834,0.0,272.04,,280.0,280.0,32.025,2.7,32.051,24.325
16278.5,2.861,0.737,-34.481,1.598,9.583,5.449,36.729,5.234,9.706,-2.801,0.0,38.386,39.295,9.617,1.477,33.004,31.222,33.578,31.85,-3.179,25.83,0.0,272.24,,280.0,280.0,32.028,2.703,32.141,24.269
16279.0,2.861,0.737,-34.481,1.598,9.583,5.449,36.729,5.234,9.706,-2.801,0.0,38.4,39.3,9.617,1.477,33.334,31.557,33.679,32.244,-3.179,25.83,0.0,272.24,,280.0,280.0,32.413,2.706,32.331,24.278
16279.5,3.119,0.726,-35.209,1.583,9.656,5.449,36.729,5.234,9.706,-2.801,0.0,38.4,39.3,9.567,1.581,33.337,31.143,33.735,31.913,-3.179,25.83,0.0,272.24,,280.0,280.0,32.704,2.708,32.28,24.216
16280.0,3.119,0.726,-35.209,1.583,9.656,5.449,36.729,5.234,9.706,-2.801,0.0,38.4,39.3,9.567,1.581,33.243,30.953,33.708,31.578,-3.179,25.83,0.0,272.24,,280.0,280.0,32.532,2.715,32.181,24.129
16280.5,3.119,0.726,-35.209,1.583,9.656,5.449,36.729,5.234,9.706,-2.801,0.0,38.4,39.3,9.567,1.581,32.797,30.354,33.516,31.146,-3.179,25.83,0.0,272.24,,280.0,280.0,32.371,2.721,32.099,24.048
16281.0,3.119,0.726,-35.209,1.583,9.656,5.449,36.729,5.234,9.706,-2.801,0.0,38.4,39.3,9.567,1.581,32.848,30.931,33.509,31.554,-3.179,25.83,0.0,272.24,,280.0,280.0,31.953,2.728,32.11,24.106
16281.5,3.119,0.726,-35.209,1.583,9.656,5.47,36.732,5.18,9.687,-2.795,0.0,38.395,39.326,9.567,1.581,33.206,31.601,33.625,32.177,-3.171,25.834,0.0,271.74,,280.0,280.0,32.21,2.734,32.284,24.059
16282.0,3.119,0.726,-35.209,1.583,9.656,5.47,36.732,5.18,9.687,-2.795,0.0,38.4,39.3,9.567,1.581,33.441,31.386,33.736,32.002,-3.171,25.834,0.0,271.74,,280.0,280.0,32.652,2.741,32.344,23.997
16282.5,3.119,0.726,-35.209,1.583,9.656,5.47,36.732,5.18,9.687,-2.795,0.0,38.4,39.3,9.567,1.581,33.219,31.09,33.726,31.666,-3.171,25.834,0.0,271.64,,280.0,280.0,32.641,2.747,32.313,23.956
16283.0,2.441,0.646,-33.589,1.66,9.589,5.47,36.732,5.18,9.687,-2.795,0.0,38.4,39.3,9.797,1.55,32.991,30.478,33.624,31.168,-3.171,25.834,0.0,271.64,,280.0,280.0,32.425,2.753,32.098,23.919
16283.5,2.441,0.646,-33.589,1.66,9.589,5.47,36.732,5.18,9.687,-2.795,0.0,38.4,39.3,9.797,1.55,32.751,30.436,33.515,31.069,-3.171,25.834,0.0,272.14,,280.0,280.0,32.065,2.748,32.125,23.927
16284.0,2.441,0.646,-33.589,1.66,9.589,5.47,36.732,5.18,9.687,-2.795,0.0,38.4,39.3,9.797,1.55,33.182,31.437,33.63,32.053,-3.171,25.834,0.0,272.14,,280.0,280.0,31.943,2.743,32.244,23.977
16284.5,2.441,0.646,-33.589,1.66,9.589,5.47,36.732,5.18,9.687,-2.795,0.0,38.4,39.3,9.797,1.55,33.271,31.545,33.718,32.09,-3.171,25.834,0.0,271.64,,280.0,280.0,32.576,2.738,32.345,23.983
16285.0,2.441,0.646,-33.589,1.66,9.589,5.476,36.638,5.186,9.66,-2.796,0.0,38.395,39.317,9.797,1.55,33.213,30.928,33.698,31.657,-3.181,25.83,0.0,271.64,,280.0,280.0,32.656,2.733,32.329,23.994
16285.5,2.441,0.646,-33.589,1.66,9.589,5.476,36.638,5.186,9.66,-2.796,0.0,38.4,39.3,9.797,1.55,33.131,30.771,33.654,31.367,-3.181,25.83,0.0,272.04,,280.0,280.0,32.374,2.728,32.287,23.912
16286.0,2.753,0.711,-34.993,1.646,9.565,5.476,36.638,5.186,9.66,-2.796,0.0,38.4,39.3,9.651,1.783,32.931,30.65,33.577,31.279,-3.181,25.83,0.0,272.04,,280.0,280.0,32.231,2.723,32.202,23.874
16286.5,2.753,0.711,-34.993,1.646,9.565,5.476,36.638,5.186,9.66,-2.796,0.0,38.4,39.3,9.651,1.783,33.005,31.241,33.606,31.8,-3.181,25.83,0.0,272.34,,280.0,280.0,32.109,2.724,32.315,23.982
16287.0,2.753,0.711,-34.993,1.646,9.565,5.476,36.638,5.186,9.66,-2.796,0.0,38.4,39.3,9.651,1.783,33.235,31.598,33.698,32.143,-3.181,25.83,0.0,272.34,,280.0,280.0,32.413,2.724,32.418,23.979
16287.5,2.753,0.711,-34.993,1.646,9.565,5.476,36.638,5.186,9.66,-2.796,0.0,38.4,39.3,9.651,1.783,33.315,31.231,33.793,31.794,-3.181,25.83,0.0,272.44,,280.0,280.0,32.669,2.725,32.404,23.941
16288.0,2.753,0.711,-34.993,1.646,9.565,5.461,36.652,5.201,9.699,-2.798,0.0,38.397,39.351,9.651,1.783,33.1,30.604,33.67,31.343,-3.187,25.826,0.0,272.44,,280.0,280.0,32.533,2.725,32.347,23.935
16288.5,2.753,0.711,-34.993,1.646,9.565,5.461,36.652,5.201,9.699,-2.798,0.0,38.4,39.4,9.651,1.783,32.991,30.756,33.65,31.409,-3.187,25.826,0.0,272.14,,280.0,280.0,32.179,2.726,32.273,23.898
16289.0,3.834,0.91,-35.183,1.636,9.632,5.461,36.652,5.201,9.699,-2.798,0.0,38.4,39.4,9.631,1.448,33.088,31.279,33.667,31.7,-3.187,25.826,0.0,272.14,,280.0,280.0,32.202,2.726,32.318,23.892
16289.5,3.834,0.91,-35.183,1.636,9.632,5.461,36.652,5.201,9.699,-2.798,0.0,38.4,39.4,9.631,1.448,33.323,31.408,33.735,31.908,-3.187,25.826,0.0,272.04,,280.0,280.0,32.593,2.762,32.438,23.857
16290.0,3.834,0.91,-35.183,1.636,9.632,5.461,36.652,5.201,9.699,-2.798,0.0,38.4,39.4,9.631,1.448,33.409,31.363,33.768,31.885,-3.187,25.826,0.0,272.04,,280.0,280.0,32.593,2.762,32.458,23.933
16290.5,3.834,0.91,-35.183,1.636,9.632,5.461,36.652,5.201,9.699,-2.798,0.0,38.4,39.4,9.631,1.448,33.349,31.249,33.797,31.817,-3.187,25.826,0.0,271.94,,280.0,280.0,32.606,2.78,32.411,23.908
16291.0,3.834,0.91,-35.183,1.636,9.632,5.461,36.652,5.201,9.699,-2.798,0.0,38.4,39.4,9.631,1.448,32.992,30.467,33.629,31.183,-3.187,25.826,0.0,271.94,,280.0,280.0,32.553,2.797,32.345,23.914
16291.5,3.834,0.91,-35.183,1.636,9.632,5.442,36.704,5.216,9.756,-2.789,0.0,38.41,39.363,9.631,1.448,33.065,30.893,33.629,31.565,-3.177,25.83,0.0,272.24,,280.0,280.0,32.068,2.814,32.305,23.881
16292.0,3.834,0.91,-35.183,1.636,9.632,5.442,36.704,5.216,9.756,-2.789,0.0,38.4,39.4,9.631,1.448,33.112,31.269,33.661,31.767,-3.177,25.83,0.0,272.24,,280.0,280.0,32.288,2.831,32.374,23.859
16292.5,2.979,0.749,-34.844,1.635,9.637,5.442,36.704,5.216,9.756,-2.789,0.0,38.4,39.4,9.606,1.482,33.204,31.416,33.698,31.836,-3.177,25.83,0.0,272.44,,280.0,280.0,32.452,2.847,32.452,23.817
16293.0,2.979,0.749,-34.844,1.635,9.637,5.442,36.704,5.216,9.756,-2.789,0.0,38.4,39.4,9.606,1.482,33.154,31.275,33.718,31.727,-3.177,25.83,0.0,272.44,,280.0,280.0,32.538,2.85,32.444,23.82
16293.5,2.979,0.749,-34.844,1.635,9.637,5.442,36.704,5.216,9.756,-2.789,0.0,38.4,39.4,9.606,1.482,33.118,31.081,33.7,31.621,-3.177,25.83,0.0,272.54,,280.0,280.0,32.469,2.852,32.386,23.828
16294.0,2.979,0.749,-34.844,1.635,9.637,5.442,36.704,5.216,9.756,-2.789,0.0,38.4,39.4,9.606,1.482,33.048,30.835,33.643,31.471,-3.177,25.83,0.0,272.54,,280.0,280.0,32.38,2.854,32.336,23.871
16294.5,2.979,0.749,-34.844,1.635,9.637,5.435,36.71,5.24,9.775,-2.792,0.0,38.406,39.363,9.606,1.482,33.073,31.188,33.653,31.701,-3.186,25.828,0.0,272.54,,280.0,280.0,32.249,2.856,32.373,23.908
16295.0,2.979,0.749,-34.844,1.635,9.637,5.435,36.71,5.24,9.775,-2.792,0.0,38.4,39.4,9.606,1.482,33.272,31.164,33.696,31.789,-3.186,25.828,0.0,272.54,,280.0,280.0,32.404,2.858,32.405,23.963
16295.5,2.47,0.578,-35.209,1.609,9.649,5.435,36.71,5.24,9.775,-2.792,0.0,38.4,39.4,9.543,1.684,33.275,31.186,33.744,31.852,-3.186,25.828,0.0,272.64,,280.0,280.0,32.48,2.86,32.463,24.07
16296.0,2.47,0.578,-35.209,1.609,9.649,5.435,36.71,5.24,9.775,-2.792,0.0,38.4,39.4,9.543,1.684,33.212,31.035,33.73,31.663,-3.186,25.828,0.0,272.64,,280.0,280.0,32.514,2.853,32.424,24.077
16296.5,2.47,0.578,-35.209,1.609,9.649,5.435,36.71,5.24,9.775,-2.792,0.0,38.4,39.4,9.543,1.684,33.174,30.833,33.696,31.474,-3.186,25.828,0.0,272.64,,280.0,280.0,32.41,2.847,32.405,24.084
16297.0,2.47,0.578,-35.209,1.609,9.649,5.435,36.71,5.24,9.775,-2.792,0.0,38.4,39.4,9.543,1.684,33.1,31.074,33.695,31.698,-3.186,25.828,0.0,272.64,,280.0,280.0,32.294,2.841,32.441,23.974
16297.5,2.47,0.578,-35.209,1.609,9.649,5.435,36.71,5.24,9.775,-2.792,0.0,38.4,39.4,9.543,1.684,33.245,31.439,33.731,31.991,-3.186,25.828,0.0,272.74,,280.0,280.0,32.392,2.835,32.503,23.98
16298.0,2.47,0.578,-35.209,1.609,9.649,5.502,36.694,5.22,9.775,-2.796,0.0,38.423,39.399,9.543,1.684,33.376,31.395,33.852,31.896,-3.178,25.829,0.0,272.74,,280.0,280.0,32.601,2.829,32.508,23.932
16298.5,2.47,0.578,-35.209,1.609,9.649,5.502,36.694,5.22,9.775,-2.796,0.0,38.4,39.4,9.543,1.684,33.204,31.145,33.808,31.642,-3.178,25.829,0.0,272.24,,280.0,280.0,32.63,2.823,32.486,23.814
16299.0,2.211,0.572,-35.015,1.609,9.542,5.502,36.694,5.22,9.775,-2.796,0.0,38.4,39.4,9.655,1.766,33.072,30.95,33.715,31.405,-3.178,25.829,0.0,272.24,,280.0,280.0,32.45,2.817,32.448,23.742
16299.5,2.211,0.572,-35.015,1.609,9.542,5.502,36.694,5.22,9.775,-2.796,0.0,38.4,39.4,9.655,1.766,33.134,31.039,33.705,31.54,-3.178,25.829,0.0,272.24,,280.0,280.0,32.285,2.807,32.458,23.658
16300.0,2.211,0.572,-35.015,1.609,9.542,5.502,36.694,5.22,9.775,-2.796,0.0,38.4,39.4,9.655,1.766,33.268,31.455,33.751,32.115,-3.178,25.829,0.0,272.24,,280.0,280.0,32.355,2.797,32.507,23.634
16300.5,2.211,0.572,-35.015,1.609,9.542,5.502,36.694,5.22,9.775,-2.796,0.0,38.4,39.4,9.655,1.766,33.405,31.729,33.831,32.363,-3.178,25.829,0.0,272.44,,280.0,280.0,32.647,2.788,32.549,23.697
16301.0,2.211,0.572,-35.015,1.609,9.542,5.501,36.647,5.221,9.78,-2.798,0.0,38.421,39.403,9.655,1.766,33.356,31.152,33.837,31.922,-3.186,25.816,0.0,272.44,,280.0,280.0,32.832,2.778,32.507,23.736
16301.5,2.211,0.572,-35.015,1.609,9.542,5.501,36.647,5.221,9.78,-2.798,0.0,38.4,39.4,9.655,1.766,32.986,30.799,33.694,31.53,-3.186,25.816,0.0,272.74,,280.0,280.0,32.567,2.769,32.412,23.729
16302.0,3.39,0.796,-35.209,1.588,9.714,5.501,36.647,5.221,9.78,-2.798,0.0,38.4,39.4,9.599,1.702,33.058,31.241,33.71,31.844,-3.186,25.816,0.0,272.74,,280.0,280.0,32.252,2.76,32.383,23.733
16302.5,3.39,0.796,-35.209,1.588,9.714,5.501,36.647,5.221,9.78,-2.798,0.0,38.4,39.4,9.599,1.702,33.21,31.422,33.754,31.902,-3.186,25.816,0.0,272.64,,280.0,280.0,32.463,2.77,32.48,23.75
16303.0,3.39,0.796,-35.209,1.588,9.714,5.501,36.647,5.221,9.78,-2.798,0.0,38.4,39.4,9.599,1.702,33.318,31.407,33.781,32.038,-3.186,25.816,0.0,272.64,,280.0,280.0,32.572,2.78,32.54,23.728
16303.5,3.39,0.796,-35.209,1.588,9.714,5.501,36.647,5.221,9.78,-2.798,0.0,38.4,39.4,9.599,1.702,33.384,31.327,33.823,32.018,-3.186,25.816,0.0,272.74,,280.0,280.0,32.636,2.79,32.548,23.704
16304.0,3.39,0.796,-35.209,1.588,9.714,5.501,36.647,5.221,9.78,-2.798,0.0,38.4,39.4,9.599,1.702,33.253,31.192,33.822,31.793,-3.186,25.816,0.0,272.74,,280.0,280.0,32.638,2.8,32.459,23.754
16304.5,3.39,0.796,-35.209,1.588,9.714,5.476,36.694,5.247,9.833,-2.784,0.0,38.436,39.4,9.599,1.702,33.003,30.743,33.726,31.405,-3.17,25.826,0.0,272.94,,280.0,280.0,32.515,2.81,32.373,23.73
16305.0,3.39,0.796,-35.209,1.588,9.714,5.476,36.694,5.247,9.833,-2.784,0.0,38.4,39.4,9.599,1.702,33.114,31.098,33.674,31.716,-3.17,25.826,0.0,272.94,,280.0,280.0,32.219,2.819,32.414,23.67
16305.5,3.101,0.741,-35.081,1.657,9.575,5.476,36.694,5.247,9.833,-2.784,0.0,38.4,39.4,9.632,1.45,33.247,31.335,33.739,32.018,-3.17,25.826,0.0,272.64,,280.0,280.0,32.4,2.829,32.493,23.633
16306.0,3.101,0.741,-35.081,1.657,9.575,5.476,36.694,5.247,9.833,-2.784,0.0,38.4,39.4,9.632,1.45,33.254,31.45,33.778,32.104,-3.17,25.826,0.0,272.64,,280.0,280.0,32.585,2.833,32.557,23.635
16306.5,3.101,0.741,-35.081,1.657,9.575,5.476,36.694,5.247,9.833,-2.784,0.0,38.4,39.4,9.632,1.45,33.246,31.26,33.789,31.916,-3.17,25.826,0.0,272.74,,280.0,280.0,32.647,2.838,32.51,23.62
16307.0,3.101,0.741,-35.081,1.657,9.575,5.476,36.694,5.247,9.833,-2.784,0.0,38.4,39.4,9.632,1.45,33.133,30.872,33.726,31.529,-3.17,25.826,0.0,272.74,,280.0,280.0,32.553,2.842,32.499,23.647
16307.5,3.101,0.741,-35.081,1.657,9.575,5.485,36.722,5.263,9.863,-2.785,0.0,38.444,39.463,9.632,1.45,32.999,30.7,33.648,31.407,-3.171,25.813,0.0,272.54,,280.0,280.0,32.315,2.846,32.376,23.458
16308.0,3.101,0.741,-35.081,1.657,9.575,5.485,36.722,5.263,9.863,-2.785,0.0,38.4,39.5,9.632,1.45,33.068,31.281,33.688,31.852,-3.171,25.813,0.0,272.54,,280.0,280.0,32.189,2.85,32.464,23.313
16308.5,2.65,0.687,-33.702,1.626,9.583,5.485,36.722,5.263,9.863,-2.785,0.0,38.4,39.5,9.781,1.503,33.356,31.366,33.803,32.089,-3.171,25.813,0.0,272.74,,280.0,280.0,32.472,2.855,32.526,23.271
16309.0,2.65,0.687,-33.702,1.626,9.583,5.485,36.722,5.263,9.863,-2.785,0.0,38.4,39.5,9.781,1.503,33.336,31.115,33.798,31.807,-3.171,25.813,0.0,272.74,,280.0,280.0,32.654,2.851,32.541,23.304
16309.5,2.65,0.687,-33.702,1.626,9.583,5.485,36.722,5.263,9.863,-2.785,0.0,38.4,39.5,9.781,1.503,33.205,30.91,33.764,31.491,-3.171,25.813,0.0,272.84,,280.0,280.0,32.514,2.848,32.516,23.281
16310.0,2.65,0.687,-33.702,1.626,9.583,5.485,36.722,5.263,9.863,-2.785,0.0,38.4,39.5,9.781,1.503,32.931,30.794,33.667,31.359,-3.171,25.813,0.0,272.84,,280.0,280.0,32.342,2.845,32.433,23.392
16310.5,2.65,0.687,-33.702,1.626,9.583,5.485,36.722,5.263,9.863,-2.785,0.0,38.4,39.5,9.781,1.503,32.913,30.932,33.623,31.512,-3.171,25.813,0.0,272.74,,280.0,280.0,32.188,2.841,32.373,23.377
16311.0,2.65,0.687,-33.702,1.626,9.583,5.51,36.749,5.233,9.879,-2.794,0.0,38.459,39.45,9.781,1.503,33.139,31.307,33.676,32.021,-3.183,25.813,0.0,272.74,,280.0,280.0,32.245,2.838,32.468,23.377
16311.5,2.65,0.687,-33.702,1.626,9.583,5.51,36.749,5.233,9.879,-2.794,0.0,38.5,39.5,9.781,1.503,33.228,31.526,33.753,32.054,-3.183,25.813,0.0,272.54,,280.0,280.0,32.536,2.835,32.48,23.392
16312.0,2.769,0.704,-35.172,1.512,9.602,5.51,36.749,5.233,9.879,-2.794,0.0,38.5,39.5,9.65,1.798,33.124,30.845,33.712,31.642,-3.183,25.813,0.0,272.54,,280.0,280.0,32.64,2.832,32.441,23.44
16312.5,2.769,0.704,-35.172,1.512,9.602,5.51,36.749,5.233,9.879,-2.794,0.0,38.5,39.5,9.65,1.798,33.084,30.803,33.688,31.447,-3.183,25.813,0.0,272.84,,280.0,280.0,32.331,2.831,32.409,23.461
16313.0,2.769,0.704,-35.172,1.512,9.602,5.51,36.749,5.233,9.879,-2.794,0.0,38.5,39.5,9.65,1.798,32.936,30.843,33.638,31.53,-3.183,25.813,0.0,272.84,,280.0,280.0,32.256,2.83,32.336,23.502
16313.5,2.769,0.704,-35.172,1.512,9.602,5.51,36.749,5.233,9.879,-2.794,0.0,38.5,39.5,9.65,1.798,33.049,31.353,33.67,32.003,-3.183,25.813,0.0,272.24,,280.0,280.0,32.237,2.829,32.34,23.515
16314.0,2.769,0.704,-35.172,1.512,9.602,5.497,36.736,5.205,9.873,-2.799,0.0,38.461,39.489,9.65,1.798,33.276,31.482,33.747,32.024,-3.185,25.816,0.0,272.24,,280.0,280.0,32.519,2.828,32.431,23.515
16314.5,2.769,0.704,-35.172,1.512,9.602,5.497,36.736,5.205,9.873,-2.799,0.0,38.5,39.5,9.65,1.798,33.321,31.331,33.785,31.963,-3.185,25.816,0.0,272.44,,280.0,280.0,32.632,2.827,32.425,23.497
16315.0,2.675,0.635,-35.209,1.621,9.606,5.497,36.736,5.205,9.873,-2.799,0.0,38.5,39.5,9.669,1.699,33.145,31.276,33.761,31.863,-3.185,25.816,0.0,272.44,,280.0,280.0,32.6,2.826,32.396,23.491
16315.5,2.675,0.635,-35.209,1.621,9.606,5.497,36.736,5.205,9.873,-2.799,0.0,38.5,39.5,9.669,1.699,33.005,31.015,33.694,31.603,-3.185,25.816,0.0,272.24,,280.0,280.0,32.329,2.821,32.337,23.505
16316.0,2.675,0.635,-35.209,1.621,9.606,5.497,36.736,5.205,9.873,-2.799,0.0,38.5,39.5,9.669,1.699,33.058,31.271,33.698,31.779,-3.185,25.816,0.0,272.24,,280.0,280.0,32.329,2.821,32.379,23.502
16316.5,2.675,0.635,-35.209,1.621,9.606,5.497,36.736,5.205,9.873,-2.799,0.0,38.5,39.5,9.669,1.699,33.235,31.296,33.75,31.869,-3.185,25.816,0.0,272.64,,280.0,280.0,32.451,2.819,32.43,23.545
16317.0,2.675,0.635,-35.209,1.621,9.606,5.513,36.702,5.228,9.889,-2.791,0.0,38.477,39.525,9.669,1.699,33.253,31.193,33.772,31.819,-3.181,25.809,0.0,272.64,,280.0,280.0,32.537,2.817,32.453,23.557
16317.5,2.675,0.635,-35.209,1.621,9.606,5.513,36.702,5.228,9.889,-2.791,0.0,38.5,39.5,9.669,1.699,33.225,31.077,33.766,31.756,-3.181,25.809,0.0,272.14,,280.0,280.0,32.509,2.814,32.447,23.584
16318.0,2.675,0.635,-35.209,1.621,9.606,5.513,36.702,5.228,9.889,-2.791,0.0,38.5,39.5,9.669,1.699,33.159,30.979,33.731,31.614,-3.181,25.809,0.0,272.14,,280.0,280.0,32.456,2.812,32.345,23.556
16318.5,2.732,0.668,-34.496,1.653,9.62,5.513,36.702,5.228,9.889,-2.791,0.0,38.5,39.5,9.703,1.512,33.068,30.836,33.69,31.508,-3.181,25.809,0.0,272.34,,280.0,280.0,32.371,2.81,32.373,23.562
16319.0,2.732,0.668,-34.496,1.653,9.62,5.513,36.702,5.228,9.889,-2.791,0.0,38.5,39.5,9.703,1.512,33.122,31.099,33.684,31.805,-3.181,25.809,0.0,272.34,,280.0,280.0,32.276,2.808,32.39,23.549
16319.5,2.732,0.668,-34.496,1.653,9.62,5.513,36.702,5.228,9.889,-2.791,0.0,38.5,39.5,9.703,1.512,33.144,31.271,33.737,31.927,-3.181,25.809,0.0,272.34,,280.0,280.0,32.428,2.807,32.413,23.592
16320.0,2.732,0.668,-34.496,1.653,9.62,5.513,36.702,5.228,9.889,-2.791,0.0,38.5,39.5,9.703,1.512,33.126,31.107,33.73,31.836,-3.181,25.809,0.0,272.34,,280.0,280.0,32.52,2.806,32.41,23.632
16320.5,2.732,0.668,-34.496,1.653,9.62,5.501,36.717,5.227,9.901,-2.807,0.0,38.474,39.549,9.703,1.512,33.045,30.935,33.7,31.676,-3.18,25.809,0.0,272.94,,280.0,280.0,32.45,2.805,32.354,23.618
16321.0,2.732,0.668,-34.496,1.653,9.62,5.501,36.717,5.227,9.901,-2.807,0.0,38.5,39.5,9.703,1.512,32.986,30.984,33.701,31.647,-3.18,25.809,0.0,272.94,,280.0,280.0,32.339,2.804,32.34,23.606
16321.5,2.763,0.764,-33.644,1.627,9.557,5.501,36.717,5.227,9.901,-2.807,0.0,38.5,39.5,9.725,1.572,33.01,31.141,33.697,31.676,-3.18,25.809,0.0,272.54,,280.0,280.0,32.329,2.802,32.387,23.655
16322.0,2.763,0.764,-33.644,1.627,9.557,5.501,36.717,5.227,9.901,-2.807,0.0,38.5,39.5,9.725,1.572,33.106,31.251,33.711,31.741,-3.18,25.809,0.0,272.54,,280.0,280.0,32.381,2.802,32.415,23.624
16322.5,2.763,0.764,-33.644,1.627,9.557,5.501,36.717,5.227,9.901,-2.807,0.0,38.5,39.5,9.725,1.572,33.18,31.061,33.747,31.725,-3.18,25.809,0.0,273.34,,280.0,280.0,32.452,2.801,32.394,23.698
16323.0,2.763,0.764,-33.644,1.627,9.557,5.501,36.717,5.227,9.901,-2.807,0.0,38.5,39.5,9.725,1.572,33.081,31.01,33.721,31.595,-3.18,25.809,0.0,273.34,,280.0,280.0,32.428,2.8,32.379,23.666
16323.5,2.763,0.764,-33.644,1.627,9.557,5.501,36.726,5.245,9.923,-2.793,0.0,38.495,39.553,9.725,1.572,33.033,30.937,33.68,31.541,-3.181,25.795,0.0,273.24,,280.0,280.0,32.352,2.8,32.346,23.619
