t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
16324.0,2.763,0.764,-33.644,1.627,9.557,5.501,36.726,5.245,9.923,-2.793,0.0,38.5,39.6,9.725,1.572,33.109,30.934,33.683,31.64,-3.181,25.795,0.0,273.24,,280.0,280.0,32.298,2.799,32.361,23.599
16324.5,2.763,0.764,-33.644,1.627,9.557,5.501,36.726,5.245,9.923,-2.793,0.0,38.5,39.6,9.725,1.572,33.135,31.306,33.73,31.929,-3.181,25.795,0.0,273.34,,280.0,280.0,32.341,2.799,32.403,23.544
16325.0,2.957,0.68,-35.209,1.598,9.592,5.501,36.726,5.245,9.923,-2.793,0.0,38.5,39.6,9.6,1.649,33.161,31.321,33.767,31.892,-3.181,25.795,0.0,273.34,,280.0,280.0,32.525,2.798,32.424,23.452
16325.5,2.957,0.68,-35.209,1.598,9.592,5.501,36.726,5.245,9.923,-2.793,0.0,38.5,39.6,9.6,1.649,33.151,31.16,33.761,31.793,-3.181,25.795,0.0,273.04,,280.0,280.0,32.535,2.801,32.383,23.489
16326.0,2.957,0.68,-35.209,1.598,9.592,5.501,36.726,5.245,9.923,-2.793,0.0,38.5,39.6,9.6,1.649,32.961,30.97,33.672,31.574,-3.181,25.795,0.0,273.04,,280.0,280.0,32.466,2.803,32.326,23.504
16326.5,2.957,0.68,-35.209,1.598,9.592,5.501,36.726,5.245,9.923,-2.793,0.0,38.5,39.6,9.6,1.649,33.056,31.265,33.679,31.742,-3.181,25.795,0.0,273.54,,280.0,280.0,32.294,2.806,32.355,23.432
16327.0,2.957,0.68,-35.209,1.598,9.592,5.448,36.738,5.261,9.96,-2.792,0.0,38.511,39.585,9.6,1.649,33.252,31.277,33.743,31.944,-3.17,25.804,0.0,273.54,,280.0,280.0,32.435,2.808,32.437,23.396
16327.5,2.957,0.68,-35.209,1.598,9.592,5.448,36.738,5.261,9.96,-2.792,0.0,38.5,39.6,9.6,1.649,33.302,31.341,33.773,32.029,-3.17,25.804,0.0,273.14,,280.0,280.0,32.554,2.811,32.454,23.461
16328.0,2.492,0.605,-35.209,1.599,9.633,5.448,36.738,5.261,9.96,-2.792,0.0,38.5,39.6,9.57,1.707,33.186,30.995,33.765,31.722,-3.17,25.804,0.0,273.14,,280.0,280.0,32.611,2.813,32.457,23.54
16328.5,2.492,0.605,-35.209,1.599,9.633,5.448,36.738,5.261,9.96,-2.792,0.0,38.5,39.6,9.57,1.707,33.092,30.813,33.716,31.517,-3.17,25.804,0.0,273.34,,280.0,280.0,32.417,2.808,32.371,23.691
16329.0,2.492,0.605,-35.209,1.599,9.633,5.448,36.738,5.261,9.96,-2.792,0.0,38.5,39.6,9.57,1.707,33.028,31.154,33.717,31.828,-3.17,25.804,0.0,273.34,,280.0,280.0,32.285,2.803,32.433,23.69
16329.5,2.492,0.605,-35.209,1.599,9.633,5.448,36.738,5.261,9.96,-2.792,0.0,38.5,39.6,9.57,1.707,33.154,31.48,33.769,32.045,-3.17,25.804,0.0,272.94,,280.0,280.0,32.432,2.798,32.534,23.683
16330.0,2.492,0.605,-35.209,1.599,9.633,5.503,36.687,5.209,9.931,-2.796,0.0,38.517,39.621,9.57,1.707,33.345,31.455,33.858,31.97,-3.181,25.8,0.0,272.94,,280.0,280.0,32.612,2.793,32.537,23.684
16330.5,2.492,0.605,-35.209,1.599,9.633,5.503,36.687,5.209,9.931,-2.796,0.0,38.5,39.6,9.57,1.707,33.15,31.174,33.808,31.762,-3.181,25.8,0.0,273.44,,280.0,280.0,32.657,2.788,32.51,23.672
16331.0,2.492,0.605,-35.209,1.599,9.633,5.503,36.687,5.209,9.931,-2.796,0.0,38.5,39.6,9.57,1.707,33.085,30.906,33.779,31.634,-3.181,25.8,0.0,273.44,,280.0,280.0,32.473,2.783,32.481,23.645
16331.5,2.603,0.591,-35.209,1.567,9.608,5.503,36.687,5.209,9.931,-2.796,0.0,38.5,39.6,9.657,1.677,33.134,31.407,33.774,31.903,-3.181,25.8,0.0,273.24,,280.0,280.0,32.351,2.778,32.483,23.639
16332.0,2.603,0.591,-35.209,1.567,9.608,5.503,36.687,5.209,9.931,-2.796,0.0,38.5,39.6,9.657,1.677,33.302,31.689,33.835,32.135,-3.181,25.8,0.0,273.24,,280.0,280.0,32.555,2.775,32.646,23.663
16332.5,2.603,0.591,-35.209,1.567,9.608,5.503,36.687,5.209,9.931,-2.796,0.0,38.5,39.6,9.657,1.677,33.517,31.599,33.902,32.176,-3.181,25.8,0.0,273.34,,280.0,280.0,32.74,2.772,32.666,23.708
16333.0,2.603,0.591,-35.209,1.567,9.608,5.503,36.687,5.209,9.931,-2.796,0.0,38.5,39.6,9.657,1.677,33.459,31.378,33.944,31.935,-3.181,25.8,0.0,273.34,,280.0,280.0,32.798,2.77,32.627,23.688
16333.5,2.603,0.591,-35.209,1.567,9.608,5.474,36.705,5.241,9.989,-2.789,0.0,38.531,39.621,9.657,1.677,33.106,31.02,33.813,31.561,-3.173,25.797,0.0,273.44,,280.0,280.0,32.679,2.767,32.56,23.664
16334.0,2.603,0.591,-35.209,1.567,9.608,5.474,36.705,5.241,9.989,-2.789,0.0,38.5,39.6,9.657,1.677,33.307,31.382,33.851,31.975,-3.173,25.797,0.0,273.44,,280.0,280.0,32.375,2.764,32.558,23.692
16334.5,3.395,0.792,-35.209,1.593,9.589,5.474,36.705,5.241,9.989,-2.789,0.0,38.5,39.6,9.604,1.628,33.42,31.59,33.893,32.181,-3.173,25.797,0.0,273.24,,280.0,280.0,32.629,2.762,32.672,23.709
16335.0,3.395,0.792,-35.209,1.593,9.589,5.474,36.705,5.241,9.989,-2.789,0.0,38.5,39.6,9.604,1.628,33.413,31.68,33.925,32.224,-3.173,25.797,0.0,273.24,,280.0,280.0,32.771,2.772,32.731,23.698
16335.5,3.395,0.792,-35.209,1.593,9.589,5.474,36.705,5.241,9.989,-2.789,0.0,38.5,39.6,9.604,1.628,33.425,31.363,33.946,32.033,-3.173,25.797,0.0,272.64,,280.0,280.0,32.811,2.782,32.711,23.762
16336.0,3.395,0.792,-35.209,1.593,9.589,5.474,36.705,5.241,9.989,-2.789,0.0,38.5,39.6,9.604,1.628,33.32,31.167,33.93,31.753,-3.173,25.797,0.0,272.64,,280.0,280.0,32.692,2.792,32.667,23.752
16336.5,3.395,0.792,-35.209,1.593,9.589,5.466,36.741,5.254,10.027,-2.792,0.0,38.541,39.621,9.604,1.628,33.227,31.043,33.873,31.71,-3.167,25.793,0.0,273.24,,280.0,280.0,32.542,2.802,32.634,23.724
16337.0,3.395,0.792,-35.209,1.593,9.589,5.466,36.741,5.254,10.027,-2.792,0.0,38.5,39.6,9.604,1.628,33.311,31.757,33.923,32.224,-3.167,25.793,0.0,273.24,,280.0,280.0,32.463,2.812,32.704,23.709
16337.5,3.221,0.76,-35.209,1.555,9.642,5.466,36.741,5.254,10.027,-2.792,0.0,38.5,39.6,9.543,1.628,33.595,31.689,33.991,32.242,-3.167,25.793,0.0,272.74,,280.0,280.0,32.804,2.821,32.799,23.694
16338.0,3.221,0.76,-35.209,1.555,9.642,5.466,36.741,5.254,10.027,-2.792,0.0,38.5,39.6,9.543,1.628,33.56,31.576,34.017,32.108,-3.167,25.793,0.0,272.74,,280.0,280.0,32.879,2.828,32.807,23.667
16338.5,3.221,0.76,-35.209,1.555,9.642,5.466,36.741,5.254,10.027,-2.792,0.0,38.5,39.6,9.543,1.628,33.418,31.458,34.009,31.934,-3.167,25.793,0.0,272.84,,280.0,280.0,32.815,2.834,32.775,23.654
16339.0,3.221,0.76,-35.209,1.555,9.642,5.466,36.741,5.254,10.027,-2.792,0.0,38.5,39.6,9.543,1.628,33.188,31.196,33.929,31.665,-3.167,25.793,0.0,272.84,,280.0,280.0,32.705,2.841,32.699,23.487
16339.5,3.221,0.76,-35.209,1.555,9.642,5.466,36.741,5.254,10.027,-2.792,0.0,38.5,39.6,9.543,1.628,33.249,31.339,33.925,31.836,-3.167,25.793,0.0,272.74,,280.0,280.0,32.495,2.847,32.759,23.465
16340.0,3.221,0.76,-35.209,1.555,9.642,5.48,36.755,5.248,10.046,-2.793,0.0,38.557,39.698,9.543,1.628,33.474,31.707,33.98,32.323,-3.173,25.799,0.0,272.74,,280.0,280.0,32.587,2.853,32.846,23.498
16340.5,3.221,0.76,-35.209,1.555,9.642,5.48,36.755,5.248,10.046,-2.793,0.0,38.6,39.7,9.543,1.628,33.552,31.559,34.081,32.203,-3.173,25.799,0.0,273.14,,280.0,280.0,32.871,2.859,32.873,23.529
16341.0,1.899,0.531,-34.008,1.667,9.563,5.48,36.755,5.248,10.046,-2.793,0.0,38.6,39.7,9.634,1.448,33.459,31.321,34.043,31.837,-3.173,25.799,0.0,273.14,,280.0,280.0,32.848,2.865,32.862,23.562
16341.5,1.899,0.531,-34.008,1.667,9.563,5.48,36.755,5.248,10.046,-2.793,0.0,38.6,39.7,9.634,1.448,33.239,31.152,33.971,31.558,-3.173,25.799,0.0,272.64,,280.0,280.0,32.665,2.849,32.8,23.592
16342.0,1.899,0.531,-34.008,1.667,9.563,5.48,36.755,5.248,10.046,-2.793,0.0,38.6,39.7,9.634,1.448,33.113,31.178,33.894,31.621,-3.173,25.799,0.0,272.64,,280.0,280.0,32.48,2.834,32.734,23.6
16342.5,1.899,0.531,-34.008,1.667,9.563,5.48,36.755,5.248,10.046,-2.793,0.0,38.6,39.7,9.634,1.448,33.401,31.606,33.943,32.167,-3.173,25.799,0.0,273.14,,280.0,280.0,32.451,2.818,32.865,23.719
16343.0,1.899,0.531,-34.008,1.667,9.563,5.508,36.737,5.23,10.044,-2.795,0.0,38.569,39.651,9.634,1.448,33.524,31.939,34.035,32.4,-3.172,25.795,0.0,273.14,,280.0,280.0,32.779,2.803,32.891,23.736
16343.5,1.899,0.531,-34.008,1.667,9.563,5.508,36.737,5.23,10.044,-2.795,0.0,38.6,39.7,9.634,1.448,33.475,31.691,34.046,32.229,-3.172,25.795,0.0,272.74,,280.0,280.0,32.975,2.788,32.878,23.738
16344.0,1.885,0.508,-33.653,1.68,9.517,5.508,36.737,5.23,10.044,-2.795,0.0,38.6,39.7,9.8,1.562,33.299,31.087,33.958,31.543,-3.172,25.795,0.0,272.74,,280.0,280.0,32.86,2.774,32.833,23.698
16344.5,1.885,0.508,-33.653,1.68,9.517,5.508,36.737,5.23,10.044,-2.795,0.0,38.6,39.7,9.8,1.562,33.056,31.068,33.875,31.515,-3.172,25.795,0.0,272.84,,280.0,280.0,32.472,2.759,32.748,23.692
16345.0,1.885,0.508,-33.653,1.68,9.517,5.508,36.737,5.23,10.044,-2.795,0.0,38.6,39.7,9.8,1.562,33.311,31.442,33.892,31.963,-3.172,25.795,0.0,272.84,,280.0,280.0,32.378,2.745,32.752,23.678
16345.5,1.885,0.508,-33.653,1.68,9.517,5.508,36.737,5.23,10.044,-2.795,0.0,38.6,39.7,9.8,1.562,33.533,31.863,34.002,32.428,-3.172,25.795,0.0,272.94,,280.0,280.0,32.652,2.731,32.814,23.691
16346.0,1.885,0.508,-33.653,1.68,9.517,5.508,36.737,5.23,10.044,-2.795,0.0,38.6,39.7,9.8,1.562,33.528,31.561,34.021,32.173,-3.172,25.795,0.0,272.94,,280.0,280.0,32.956,2.717,32.87,23.642
16346.5,1.885,0.508,-33.653,1.68,9.517,5.505,36.704,5.26,10.064,-2.788,0.0,38.59,39.735,9.8,1.562,33.455,31.371,34.028,31.81,-3.161,25.798,0.0,272.84,,280.0,280.0,32.821,2.69,32.819,23.665
16347.0,1.885,0.508,-33.653,1.68,9.517,5.505,36.704,5.26,10.064,-2.788,0.0,38.6,39.7,9.8,1.562,33.335,31.188,33.954,31.577,-3.161,25.798,0.0,272.84,,280.0,280.0,32.666,2.69,32.71,23.687
16347.5,2.856,0.674,-35.209,1.617,9.699,5.505,36.704,5.26,10.064,-2.788,0.0,38.6,39.7,9.643,1.585,33.223,31.515,33.898,32.045,-3.161,25.798,0.0,272.44,,280.0,280.0,32.514,2.677,32.711,23.668
16348.0,2.856,0.674,-35.209,1.617,9.699,5.505,36.704,5.26,10.064,-2.788,0.0,38.6,39.7,9.643,1.585,33.441,31.898,33.962,32.321,-3.161,25.798,0.0,272.44,,280.0,280.0,32.67,2.68,32.789,23.657
16348.5,2.856,0.674,-35.209,1.617,9.699,5.505,36.704,5.26,10.064,-2.788,0.0,38.6,39.7,9.643,1.585,33.662,31.854,34.05,32.254,-3.161,25.798,0.0,272.04,,280.0,280.0,32.905,2.683,32.887,23.681
16349.0,2.856,0.674,-35.209,1.617,9.699,5.505,36.704,5.26,10.064,-2.788,0.0,38.6,39.7,9.643,1.585,33.451,31.562,34.034,31.968,-3.161,25.798,0.0,272.04,,280.0,280.0,32.955,2.685,32.863,23.712
16349.5,2.856,0.674,-35.209,1.617,9.699,5.511,36.734,5.239,10.106,-2.773,0.0,38.611,39.752,9.643,1.585,33.286,31.117,33.947,31.631,-3.157,25.801,0.0,272.34,,280.0,280.0,32.754,2.688,32.73,23.791
16350.0,2.856,0.674,-35.209,1.617,9.699,5.511,36.734,5.239,10.106,-2.773,0.0,38.6,39.8,9.643,1.585,33.152,30.932,33.847,31.475,-3.157,25.801,0.0,272.34,,280.0,280.0,32.495,2.691,32.729,23.787
16350.5,3.31,0.854,-33.973,1.619,9.512,5.511,36.734,5.239,10.106,-2.773,0.0,38.6,39.8,9.817,1.592,33.31,31.481,33.881,31.982,-3.157,25.801,0.0,272.64,,280.0,280.0,32.351,2.694,32.829,23.797
16351.0,3.31,0.854,-33.973,1.619,9.512,5.511,36.734,5.239,10.106,-2.773,0.0,38.6,39.8,9.817,1.592,33.535,31.95,34.025,32.483,-3.157,25.801,0.0,272.64,,280.0,280.0,32.663,2.704,32.906,23.803
16351.5,3.31,0.854,-33.973,1.619,9.512,5.511,36.734,5.239,10.106,-2.773,0.0,38.6,39.8,9.817,1.592,33.497,31.503,34.023,32.138,-3.157,25.801,0.0,272.84,,280.0,280.0,32.998,2.714,32.906,23.757
16352.0,3.31,0.854,-33.973,1.619,9.512,5.511,36.734,5.239,10.106,-2.773,0.0,38.6,39.8,9.817,1.592,33.396,31.195,33.945,31.676,-3.157,25.801,0.0,272.84,,280.0,280.0,32.79,2.723,32.883,23.725
16352.5,3.31,0.854,-33.973,1.619,9.512,5.511,36.734,5.239,10.106,-2.773,0.0,38.6,39.8,9.817,1.592,33.195,31.082,33.896,31.618,-3.157,25.801,0.0,272.44,,280.0,280.0,32.553,2.733,32.807,23.747
16353.0,3.31,0.854,-33.973,1.619,9.512,5.481,36.781,5.252,10.155,-2.78,0.0,38.625,39.776,9.817,1.592,33.276,31.677,33.892,32.072,-3.173,25.796,0.0,272.44,,280.0,280.0,32.448,2.743,32.911,23.791
16353.5,3.31,0.854,-33.973,1.619,9.512,5.481,36.781,5.252,10.155,-2.78,0.0,38.6,39.8,9.817,1.592,33.566,31.785,34.0,32.243,-3.173,25.796,0.0,272.94,,280.0,280.0,32.729,2.752,32.978,23.801
16354.0,3.001,0.738,-34.872,1.651,9.626,5.481,36.781,5.252,10.155,-2.78,0.0,38.6,39.8,9.662,1.433,33.639,31.681,34.041,32.156,-3.173,25.796,0.0,272.94,,280.0,280.0,32.899,2.761,32.972,23.807
16354.5,3.001,0.738,-34.872,1.651,9.626,5.481,36.781,5.252,10.155,-2.78,0.0,38.6,39.8,9.662,1.433,33.412,31.445,33.986,31.796,-3.173,25.796,0.0,272.54,,280.0,280.0,32.879,2.765,32.941,23.795
16355.0,3.001,0.738,-34.872,1.651,9.626,5.481,36.781,5.252,10.155,-2.78,0.0,38.6,39.8,9.662,1.433,33.242,30.965,33.857,31.49,-3.173,25.796,0.0,272.54,,280.0,280.0,32.66,2.769,32.866,23.785
16355.5,3.001,0.738,-34.872,1.651,9.626,5.481,36.781,5.252,10.155,-2.78,0.0,38.6,39.8,9.662,1.433,33.215,31.107,33.812,31.648,-3.173,25.796,0.0,273.04,,280.0,280.0,32.389,2.773,32.773,23.773
16356.0,3.001,0.738,-34.872,1.651,9.626,5.492,36.805,5.28,10.173,-2.782,0.0,38.637,39.751,9.662,1.433,33.358,31.441,33.866,32.045,-3.175,25.801,0.0,273.04,,280.0,280.0,32.445,2.776,32.789,23.778
16356.5,3.001,0.738,-34.872,1.651,9.626,5.492,36.805,5.28,10.173,-2.782,0.0,38.6,39.8,9.662,1.433,33.516,32.037,33.981,32.455,-3.175,25.801,0.0,272.24,,280.0,280.0,32.677,2.78,32.89,23.811
16357.0,3.101,0.732,-35.209,1.63,9.643,5.492,36.805,5.28,10.173,-2.782,0.0,38.6,39.8,9.568,1.585,33.564,31.902,34.029,32.326,-3.175,25.801,0.0,272.24,,280.0,280.0,32.997,2.784,32.861,23.836
16357.5,3.101,0.732,-35.209,1.63,9.643,5.492,36.805,5.28,10.173,-2.782,0.0,38.6,39.8,9.568,1.585,33.446,31.284,33.945,31.956,-3.175,25.801,0.0,272.44,,280.0,280.0,32.955,2.789,32.821,23.841
16358.0,3.101,0.732,-35.209,1.63,9.643,5.492,36.805,5.28,10.173,-2.782,0.0,38.6,39.8,9.568,1.585,33.186,31.156,33.858,31.686,-3.175,25.801,0.0,272.44,,280.0,280.0,32.658,2.794,32.754,23.807
16358.5,3.101,0.732,-35.209,1.63,9.643,5.492,36.805,5.28,10.173,-2.782,0.0,38.6,39.8,9.568,1.585,33.385,31.456,33.861,32.044,-3.175,25.801,0.0,271.14,,280.0,280.0,32.472,2.799,32.752,23.733
16359.0,3.101,0.732,-35.209,1.63,9.643,5.492,36.805,5.28,10.173,-2.782,0.0,38.6,39.8,9.568,1.585,33.527,31.905,33.985,32.413,-3.175,25.801,0.0,271.14,,280.0,280.0,32.687,2.804,32.814,23.609
16359.5,3.101,0.732,-35.209,1.63,9.643,5.516,36.771,5.232,10.161,-2.782,0.0,38.647,39.792,9.568,1.585,33.538,31.825,34.044,32.272,-3.176,25.795,0.0,272.14,,280.0,280.0,32.957,2.809,32.875,23.58
16360.0,3.101,0.732,-35.209,1.63,9.643,5.516,36.771,5.232,10.161,-2.782,0.0,38.6,39.8,9.568,1.585,33.463,31.371,34.029,31.984,-3.176,25.795,0.0,272.14,,280.0,280.0,32.92,2.814,32.826,23.487
16360.5,2.373,0.586,-34.668,1.532,9.543,5.516,36.771,5.232,10.161,-2.782,0.0,38.6,39.8,9.744,1.694,33.368,31.22,33.988,31.642,-3.176,25.795,0.0,271.34,,280.0,280.0,32.712,2.818,32.765,23.458
16361.0,2.373,0.586,-34.668,1.532,9.543,5.516,36.771,5.232,10.161,-2.782,0.0,38.6,39.8,9.744,1.694,33.171,31.048,33.91,31.584,-3.176,25.795,0.0,271.34,,280.0,280.0,32.555,2.811,32.736,23.446
16361.5,2.373,0.586,-34.668,1.532,9.543,5.516,36.771,5.232,10.161,-2.782,0.0,38.6,39.8,9.744,1.694,33.463,31.763,33.998,32.228,-3.176,25.795,0.0,272.54,,280.0,280.0,32.428,2.804,32.798,23.437
16362.0,2.373,0.586,-34.668,1.532,9.543,5.516,36.771,5.232,10.161,-2.782,0.0,38.6,39.8,9.744,1.694,33.599,31.659,34.04,32.114,-3.176,25.795,0.0,272.54,,280.0,280.0,32.863,2.797,32.859,23.459
16362.5,2.373,0.586,-34.668,1.532,9.543,5.526,36.733,5.237,10.166,-2.787,0.0,38.663,39.827,9.744,1.694,33.526,31.451,34.05,31.933,-3.175,25.793,0.0,272.04,,280.0,280.0,32.853,2.79,32.831,23.497
16363.0,2.373,0.586,-34.668,1.532,9.543,5.526,36.733,5.237,10.166,-2.787,0.0,38.7,39.8,9.744,1.694,33.4,31.329,34.013,31.719,-3.175,25.793,0.0,272.04,,280.0,280.0,32.74,2.783,32.812,23.427
16363.5,2.967,0.664,-35.209,1.627,9.634,5.526,36.733,5.237,10.166,-2.787,0.0,38.7,39.8,9.591,1.627,33.25,31.313,33.947,31.744,-3.175,25.793,0.0,272.64,,280.0,280.0,32.615,2.776,32.776,23.388
16364.0,2.967,0.664,-35.209,1.627,9.634,5.526,36.733,5.237,10.166,-2.787,0.0,38.7,39.8,9.591,1.627,33.386,31.344,33.959,31.87,-3.175,25.793,0.0,272.64,,280.0,280.0,32.563,2.779,32.844,23.403
16364.5,2.967,0.664,-35.209,1.627,9.634,5.526,36.733,5.237,10.166,-2.787,0.0,38.7,39.8,9.591,1.627,33.417,31.603,33.981,32.108,-3.175,25.793,0.0,272.84,,280.0,280.0,32.64,2.783,32.866,23.371
16365.0,2.967,0.664,-35.209,1.627,9.634,5.526,36.733,5.237,10.166,-2.787,0.0,38.7,39.8,9.591,1.627,33.354,31.498,34.011,31.929,-3.175,25.793,0.0,272.84,,280.0,280.0,32.777,2.786,32.87,23.325
16365.5,2.967,0.664,-35.209,1.627,9.634,5.528,36.768,5.266,10.206,-2.779,0.0,38.682,39.838,9.591,1.627,33.301,31.108,33.96,31.527,-3.155,25.802,0.0,272.64,,280.0,280.0,32.698,2.789,32.833,23.356
16366.0,2.967,0.664,-35.209,1.627,9.634,5.528,36.768,5.266,10.206,-2.779,0.0,38.7,39.8,9.591,1.627,33.142,30.894,33.859,31.429,-3.155,25.802,0.0,272.64,,280.0,280.0,32.474,2.791,32.759,23.356
16366.5,2.967,0.664,-35.209,1.627,9.634,5.528,36.768,5.266,10.206,-2.779,0.0,38.7,39.8,9.591,1.627,33.167,31.183,33.846,31.742,-3.155,25.802,0.0,272.84,,280.0,280.0,32.331,2.794,32.725,23.364
16367.0,3.74,0.871,-35.209,1.611,9.613,5.528,36.768,5.266,10.206,-2.779,0.0,38.7,39.8,9.629,1.637,33.316,31.747,33.937,32.151,-3.155,25.802,0.0,272.84,,280.0,280.0,32.485,2.797,32.826,23.309
16367.5,3.74,0.871,-35.209,1.611,9.613,5.528,36.768,5.266,10.206,-2.779,0.0,38.7,39.8,9.629,1.637,33.469,31.83,33.995,32.174,-3.155,25.802,0.0,272.74,,280.0,280.0,32.788,2.813,32.836,23.424
16368.0,3.74,0.871,-35.209,1.611,9.613,5.528,36.768,5.266,10.206,-2.779,0.0,38.7,39.8,9.629,1.637,33.441,31.556,34.019,31.912,-3.155,25.802,0.0,272.74,,280.0,280.0,32.867,2.828,32.803,23.458
16368.5,3.74,0.871,-35.209,1.611,9.613,5.528,36.768,5.266,10.206,-2.779,0.0,38.7,39.8,9.629,1.637,33.121,30.927,33.873,31.366,-3.155,25.802,0.0,272.74,,280.0,280.0,32.732,2.843,32.726,23.414
16369.0,3.74,0.871,-35.209,1.611,9.613,5.496,36.777,5.263,10.248,-2.769,0.0,38.678,39.835,9.629,1.637,33.076,31.154,33.845,31.595,-3.152,25.808,0.0,272.74,,280.0,280.0,32.322,2.858,32.687,23.416
16369.5,3.74,0.871,-35.209,1.611,9.613,5.496,36.777,5.263,10.248,-2.769,0.0,38.7,39.8,9.629,1.637,33.318,31.513,33.889,32.078,-3.152,25.808,0.0,272.44,,280.0,280.0,32.417,2.872,32.716,23.337
16370.0,2.737,0.76,-34.086,1.654,9.568,5.496,36.777,5.263,10.248,-2.769,0.0,38.7,39.8,9.691,1.611,33.382,31.615,33.955,32.073,-3.152,25.808,0.0,272.44,,280.0,280.0,32.699,2.886,32.792,23.317
16370.5,2.737,0.76,-34.086,1.654,9.568,5.496,36.777,5.263,10.248,-2.769,0.0,38.7,39.8,9.691,1.611,33.373,31.507,33.971,31.972,-3.152,25.808,0.0,272.64,,280.0,280.0,32.756,2.884,32.812,23.259
16371.0,2.737,0.76,-34.086,1.654,9.568,5.496,36.777,5.263,10.248,-2.769,0.0,38.7,39.8,9.691,1.611,33.316,31.261,33.967,31.708,-3.152,25.808,0.0,272.64,,280.0,280.0,32.706,2.881,32.766,23.26
16371.5,2.737,0.76,-34.086,1.654,9.568,5.496,36.777,5.263,10.248,-2.769,0.0,38.7,39.8,9.691,1.611,33.174,31.053,33.89,31.407,-3.152,25.808,0.0,272.54,,280.0,280.0,32.563,2.879,32.697,23.267
16372.0,2.737,0.76,-34.086,1.654,9.568,5.454,36.814,5.273,10.28,-2.764,0.0,38.688,39.845,9.691,1.611,33.189,31.521,33.859,32.028,-3.148,25.811,0.0,272.54,,280.0,280.0,32.381,2.877,32.702,23.256
16372.5,2.737,0.76,-34.086,1.654,9.568,5.454,36.814,5.273,10.28,-2.764,0.0,38.7,39.8,9.691,1.611,33.418,31.857,33.952,32.132,-3.148,25.811,0.0,272.44,,280.0,280.0,32.649,2.874,32.811,23.215
16373.0,2.737,0.76,-34.086,1.654,9.568,5.454,36.814,5.273,10.28,-2.764,0.0,38.7,39.8,9.691,1.611,33.486,31.711,34.013,31.991,-3.148,25.811,0.0,272.44,,280.0,280.0,32.84,2.872,32.866,23.186
16373.5,2.109,0.572,-34.176,1.582,9.54,5.454,36.814,5.273,10.28,-2.764,0.0,38.7,39.8,9.738,1.623,33.312,31.515,33.993,31.853,-3.148,25.811,0.0,272.64,,280.0,280.0,32.801,2.87,32.866,23.247
16374.0,2.109,0.572,-34.176,1.582,9.54,5.454,36.814,5.273,10.28,-2.764,0.0,38.7,39.8,9.738,1.623,33.199,30.993,33.929,31.496,-3.148,25.811,0.0,272.64,,280.0,280.0,32.668,2.857,32.779,23.259
16374.5,2.109,0.572,-34.176,1.582,9.54,5.454,36.814,5.273,10.28,-2.764,0.0,38.7,39.8,9.738,1.623,33.123,30.874,33.856,31.341,-3.148,25.811,0.0,272.84,,280.0,280.0,32.404,2.845,32.75,23.284
16375.0,2.109,0.572,-34.176,1.582,9.54,5.454,36.814,5.273,10.28,-2.764,0.0,38.7,39.8,9.738,1.623,33.168,31.203,33.852,31.65,-3.148,25.811,0.0,272.84,,280.0,280.0,32.299,2.833,32.834,23.308
16375.5,2.109,0.572,-34.176,1.582,9.54,5.528,36.795,5.243,10.273,-2.76,0.0,38.69,39.814,9.738,1.623,33.403,31.866,33.986,32.136,-3.148,25.801,0.0,272.44,,280.0,280.0,32.468,2.821,32.897,23.342
16376.0,2.109,0.572,-34.176,1.582,9.54,5.528,36.795,5.243,10.273,-2.76,0.0,38.7,39.8,9.738,1.623,33.264,31.424,33.963,31.816,-3.148,25.801,0.0,272.44,,280.0,280.0,32.848,2.809,32.851,23.391
16376.5,2.413,0.672,-33.595,1.659,9.581,5.528,36.795,5.243,10.273,-2.76,0.0,38.7,39.8,9.732,1.589,33.216,31.115,33.922,31.455,-3.148,25.801,0.0,272.14,,280.0,280.0,32.617,2.798,32.862,23.367
16377.0,2.413,0.672,-33.595,1.659,9.581,5.528,36.795,5.243,10.273,-2.76,0.0,38.7,39.8,9.732,1.589,33.114,30.914,33.85,31.245,-3.148,25.801,0.0,272.14,,280.0,280.0,32.427,2.792,32.78,23.324
16377.5,2.413,0.672,-33.595,1.659,9.581,5.528,36.795,5.243,10.273,-2.76,0.0,38.7,39.8,9.732,1.589,33.032,31.199,33.828,31.579,-3.148,25.801,0.0,272.24,,280.0,280.0,32.281,2.785,32.715,23.302
16378.0,2.413,0.672,-33.595,1.659,9.581,5.528,36.795,5.243,10.273,-2.76,0.0,38.7,39.8,9.732,1.589,33.22,31.312,33.841,31.772,-3.148,25.801,0.0,272.24,,280.0,280.0,32.409,2.779,32.829,23.187
16378.5,2.413,0.672,-33.595,1.659,9.581,5.544,36.774,5.234,10.271,-2.758,0.0,38.702,39.843,9.732,1.589,33.288,31.566,33.903,32.08,-3.134,25.812,0.0,272.34,,280.0,280.0,32.536,2.773,32.835,23.218
16379.0,2.413,0.672,-33.595,1.659,9.581,5.544,36.774,5.234,10.271,-2.758,0.0,38.7,39.8,9.732,1.589,33.296,31.311,33.933,31.839,-3.134,25.812,0.0,272.34,,280.0,280.0,32.709,2.767,32.848,23.232
16379.5,2.413,0.672,-33.595,1.659,9.581,5.544,36.774,5.234,10.271,-2.758,0.0,38.7,39.8,9.732,1.589,33.192,31.064,33.885,31.524,-3.134,25.812,0.0,272.44,,280.0,280.0,32.595,2.762,32.805,23.289
16380.0,2.159,0.596,-34.004,1.7,9.561,5.544,36.774,5.234,10.271,-2.758,0.0,38.7,39.8,9.669,1.494,33.115,31.058,33.857,31.572,-3.134,25.812,0.0,272.44,,280.0,280.0,32.416,2.756,32.776,23.331
16380.5,2.159,0.596,-34.004,1.7,9.561,5.544,36.774,5.234,10.271,-2.758,0.0,38.7,39.8,9.669,1.494,33.155,31.319,33.879,31.85,-3.134,25.812,0.0,271.64,,280.0,280.0,32.401,2.746,32.793,23.335
16381.0,2.159,0.596,-34.004,1.7,9.561,5.544,36.774,5.234,10.271,-2.758,0.0,38.7,39.8,9.669,1.494,33.373,31.75,33.927,32.017,-3.134,25.812,0.0,271.64,,280.0,280.0,32.551,2.737,32.863,23.427
16381.5,2.159,0.596,-34.004,1.7,9.561,5.544,36.774,5.234,10.271,-2.758,0.0,38.7,39.8,9.669,1.494,33.384,31.64,33.971,31.946,-3.134,25.812,0.0,272.54,,280.0,280.0,32.767,2.727,32.876,23.519
16382.0,2.159,0.596,-34.004,1.7,9.561,5.516,36.738,5.235,10.29,-2.756,0.0,38.703,39.846,9.669,1.494,33.259,31.49,33.967,31.815,-3.126,25.812,0.0,272.54,,280.0,280.0,32.735,2.718,32.843,23.497
16382.5,2.159,0.596,-34.004,1.7,9.561,5.516,36.738,5.235,10.29,-2.756,0.0,38.7,39.8,9.669,1.494,33.075,31.111,33.878,31.613,-3.126,25.812,0.0,271.24,,280.0,280.0,32.633,2.709,32.818,23.503
16383.0,2.655,0.598,-35.209,1.622,9.639,5.516,36.738,5.235,10.29,-2.756,0.0,38.7,39.8,9.637,1.68,33.066,31.381,33.869,31.731,-3.126,25.812,0.0,271.24,,280.0,280.0,32.419,2.7,32.791,23.463
16383.5,2.655,0.598,-35.209,1.622,9.639,5.516,36.738,5.235,10.29,-2.756,0.0,38.7,39.8,9.637,1.68,33.167,31.405,33.878,31.763,-3.126,25.812,0.0,272.14,,280.0,280.0,32.511,2.699,32.795,23.443
16384.0,2.655,0.598,-35.209,1.622,9.639,5.516,36.738,5.235,10.29,-2.756,0.0,38.7,39.8,9.637,1.68,33.319,31.33,33.904,31.816,-3.126,25.812,0.0,272.14,,280.0,280.0,32.553,2.698,32.827,23.489
16384.5,2.655,0.598,-35.209,1.622,9.639,5.516,36.738,5.235,10.29,-2.756,0.0,38.7,39.8,9.637,1.68,33.327,31.316,33.941,31.877,-3.126,25.812,0.0,270.94,,280.0,280.0,32.592,2.697,32.839,23.488
16385.0,2.655,0.598,-35.209,1.622,9.639,5.513,36.76,5.241,10.309,-2.757,0.0,38.705,39.871,9.637,1.68,33.265,31.277,33.929,31.84,-3.128,25.821,0.0,270.94,,280.0,280.0,32.615,2.697,32.827,23.517
16385.5,2.655,0.598,-35.209,1.622,9.639,5.513,36.76,5.241,10.309,-2.757,0.0,38.7,39.9,9.637,1.68,33.158,31.184,33.914,31.766,-3.128,25.821,0.0,272.44,,280.0,280.0,32.578,2.696,32.8,23.522
16386.0,2.692,0.607,-35.209,1.6,9.648,5.513,36.76,5.241,10.309,-2.757,0.0,38.7,39.9,9.634,1.538,33.068,31.247,33.878,31.711,-3.128,25.821,0.0,272.44,,280.0,280.0,32.506,2.695,32.794,23.522
16386.5,2.692,0.607,-35.209,1.6,9.648,5.513,36.76,5.241,10.309,-2.757,0.0,38.7,39.9,9.634,1.538,33.159,31.558,33.893,31.82,-3.128,25.821,0.0,271.84,,280.0,280.0,32.476,2.695,32.823,23.501
16387.0,2.692,0.607,-35.209,1.6,9.648,5.513,36.76,5.241,10.309,-2.757,0.0,38.7,39.9,9.634,1.538,33.248,31.551,33.927,31.896,-3.128,25.821,0.0,271.84,,280.0,280.0,32.607,2.695,32.87,23.522
16387.5,2.692,0.607,-35.209,1.6,9.648,5.513,36.76,5.241,10.309,-2.757,0.0,38.7,39.9,9.634,1.538,33.318,31.424,33.958,31.82,-3.128,25.821,0.0,271.84,,280.0,280.0,32.656,2.695,32.872,23.472
16388.0,2.692,0.607,-35.209,1.6,9.648,5.513,36.76,5.241,10.309,-2.757,0.0,38.7,39.9,9.634,1.538,33.204,31.258,33.936,31.665,-3.128,25.821,0.0,271.84,,280.0,280.0,32.63,2.695,32.87,23.482
16388.5,2.692,0.607,-35.209,1.6,9.648,5.49,36.765,5.238,10.348,-2.745,0.0,38.704,39.869,9.634,1.538,33.119,31.14,33.887,31.546,-3.121,25.818,0.0,272.34,,280.0,280.0,32.516,2.695,32.807,23.521
16389.0,2.692,0.607,-35.209,1.6,9.648,5.49,36.765,5.238,10.348,-2.745,0.0,38.7,39.9,9.634,1.538,33.195,31.138,33.89,31.685,-3.121,25.818,0.0,272.34,,280.0,280.0,32.423,2.695,32.828,23.521
16389.5,2.224,0.641,-33.958,1.679,9.52,5.49,36.765,5.238,10.348,-2.745,0.0,38.7,39.9,9.715,1.561,33.212,31.523,33.952,32.02,-3.121,25.818,0.0,272.44,,280.0,280.0,32.477,2.695,32.849,23.497
16390.0,2.224,0.641,-33.958,1.679,9.52,5.49,36.765,5.238,10.348,-2.745,0.0,38.7,39.9,9.715,1.561,33.196,31.475,33.952,31.89,-3.121,25.818,0.0,272.44,,280.0,280.0,32.676,2.687,32.867,23.463
16390.5,2.224,0.641,-33.958,1.679,9.52,5.49,36.765,5.238,10.348,-2.745,0.0,38.7,39.9,9.715,1.561,33.156,31.459,33.935,31.891,-3.121,25.818,0.0,271.24,,280.0,280.0,32.628,2.68,32.854,23.418
16391.0,2.224,0.641,-33.958,1.679,9.52,5.49,36.765,5.238,10.348,-2.745,0.0,38.7,39.9,9.715,1.561,33.058,31.359,33.918,31.695,-3.121,25.818,0.0,271.24,,280.0,280.0,32.61,2.672,32.848,23.353
16391.5,2.224,0.641,-33.958,1.679,9.52,5.486,36.781,5.264,10.388,-2.729,0.0,38.715,39.837,9.715,1.561,33.138,31.379,33.916,31.708,-3.109,25.826,0.0,272.44,,280.0,280.0,32.507,2.665,32.854,23.339
16392.0,2.224,0.641,-33.958,1.679,9.52,5.486,36.781,5.264,10.388,-2.729,0.0,38.7,39.8,9.715,1.561,33.319,31.547,33.932,32.076,-3.109,25.826,0.0,272.44,,280.0,280.0,32.535,2.658,32.92,23.343
16392.5,2.511,0.673,-33.382,1.63,9.57,5.486,36.781,5.264,10.388,-2.729,0.0,38.7,39.8,9.806,1.533,33.388,31.489,33.978,32.079,-3.109,25.826,0.0,271.34,,280.0,280.0,32.719,2.651,32.937,23.335
16393.0,2.511,0.673,-33.382,1.63,9.57,5.486,36.781,5.264,10.388,-2.729,0.0,38.7,39.8,9.806,1.533,33.195,31.254,33.967,31.781,-3.109,25.826,0.0,271.34,,280.0,280.0,32.733,2.648,32.921,23.383
16393.5,2.511,0.673,-33.382,1.63,9.57,5.486,36.781,5.264,10.388,-2.729,0.0,38.7,39.8,9.806,1.533,33.118,31.108,33.936,31.711,-3.109,25.826,0.0,272.34,,280.0,280.0,32.55,2.646,32.912,23.37
16394.0,2.511,0.673,-33.382,1.63,9.57,5.486,36.781,5.264,10.388,-2.729,0.0,38.7,39.8,9.806,1.533,33.125,31.406,33.929,31.935,-3.109,25.826,0.0,272.34,,280.0,280.0,32.468,2.644,32.924,23.309
16394.5,2.511,0.673,-33.382,1.63,9.57,5.486,36.781,5.264,10.388,-2.729,0.0,38.7,39.8,9.806,1.533,33.376,31.906,34.016,32.358,-3.109,25.826,0.0,269.44,,280.0,280.0,32.599,2.642,32.956,23.347
16395.0,2.511,0.673,-33.382,1.63,9.57,5.507,36.773,5.235,10.392,-2.735,0.0,38.714,39.822,9.806,1.533,33.539,31.823,34.07,32.214,-3.106,25.831,0.0,269.44,,280.0,280.0,32.914,2.64,33.013,23.403
16395.5,2.511,0.673,-33.382,1.63,9.57,5.507,36.773,5.235,10.392,-2.735,0.0,38.7,39.8,9.806,1.533,33.392,31.583,34.06,32.007,-3.106,25.831,0.0,272.04,,280.0,280.0,32.911,2.637,32.983,23.279
16396.0,2.436,0.533,-35.209,1.566,9.654,5.507,36.773,5.235,10.392,-2.735,0.0,38.7,39.8,9.623,1.66,33.17,31.365,34.0,31.77,-3.106,25.831,0.0,272.04,,280.0,280.0,32.76,2.635,32.941,23.269
16396.5,2.436,0.533,-35.209,1.566,9.654,5.507,36.773,5.235,10.392,-2.735,0.0,38.7,39.8,9.623,1.66,33.244,31.584,33.991,31.949,-3.106,25.831,0.0,269.94,,280.0,280.0,32.576,2.632,32.96,23.199
16397.0,2.436,0.533,-35.209,1.566,9.654,5.507,36.773,5.235,10.392,-2.735,0.0,38.7,39.8,9.623,1.66,33.518,31.939,34.055,32.505,-3.106,25.831,0.0,269.94,,280.0,280.0,32.692,2.629,33.028,23.224
16397.5,2.436,0.533,-35.209,1.566,9.654,5.507,36.773,5.235,10.392,-2.735,0.0,38.7,39.8,9.623,1.66,33.526,31.771,34.127,32.376,-3.106,25.831,0.0,271.74,,280.0,280.0,33.004,2.626,33.069,23.203
16398.0,2.436,0.533,-35.209,1.566,9.654,5.49,36.737,5.245,10.407,-2.723,0.0,38.718,39.841,9.623,1.66,33.428,31.528,34.104,32.02,-3.093,25.839,0.0,271.74,,280.0,280.0,32.95,2.623,33.09,23.157
16398.5,2.436,0.533,-35.209,1.566,9.654,5.49,36.737,5.245,10.407,-2.723,0.0,38.7,39.8,9.623,1.66,33.345,31.369,34.035,31.773,-3.093,25.839,0.0,270.54,,280.0,280.0,32.77,2.619,33.062,23.179
16399.0,2.645,0.59,-35.209,1.571,9.663,5.49,36.737,5.245,10.407,-2.723,0.0,38.7,39.8,9.584,1.566,33.183,31.4,34.003,31.784,-3.093,25.839,0.0,270.54,,280.0,280.0,32.631,2.616,33.023,23.236
16399.5,2.645,0.59,-35.209,1.571,9.663,5.49,36.737,5.245,10.407,-2.723,0.0,38.7,39.8,9.584,1.566,33.445,31.675,34.019,32.269,-3.093,25.839,0.0,271.84,,280.0,280.0,32.592,2.617,33.11,23.299
16400.0,2.645,0.59,-35.209,1.571,9.663,5.49,36.737,5.245,10.407,-2.723,0.0,38.7,39.8,9.584,1.566,33.665,32.121,34.198,32.548,-3.093,25.839,0.0,271.84,,280.0,280.0,32.852,2.617,33.169,23.376
16400.5,2.645,0.59,-35.209,1.571,9.663,5.49,36.737,5.245,10.407,-2.723,0.0,38.7,39.8,9.584,1.566,33.538,31.589,34.161,32.136,-3.093,25.839,0.0,270.54,,280.0,280.0,33.133,2.618,33.167,23.43
16401.0,2.645,0.59,-35.209,1.571,9.663,5.49,36.737,5.245,10.407,-2.723,0.0,38.7,39.8,9.584,1.566,33.423,31.288,34.065,31.776,-3.093,25.839,0.0,270.54,,280.0,280.0,32.856,2.618,33.143,23.467
16401.5,2.645,0.59,-35.209,1.571,9.663,5.462,36.746,5.237,10.436,-2.725,0.0,38.708,39.824,9.584,1.566,33.39,31.611,34.012,32.031,-3.094,25.826,0.0,272.04,,280.0,280.0,32.638,2.619,33.078,23.501
16402.0,2.645,0.59,-35.209,1.571,9.663,5.462,36.746,5.237,10.436,-2.725,0.0,38.7,39.8,9.584,1.566,33.483,31.687,34.024,32.231,-3.094,25.826,0.0,272.04,,280.0,280.0,32.761,2.619,33.107,23.535
16402.5,2.935,0.72,-35.209,1.603,9.575,5.462,36.746,5.237,10.436,-2.725,0.0,38.7,39.8,9.561,1.495,33.597,32.183,34.131,32.643,-3.094,25.826,0.0,270.74,,280.0,280.0,32.856,2.62,33.243,23.517
16403.0,2.935,0.72,-35.209,1.603,9.575,5.462,36.746,5.237,10.436,-2.725,0.0,38.7,39.8,9.561,1.495,33.577,32.142,34.175,32.594,-3.094,25.826,0.0,270.74,,280.0,280.0,33.139,2.625,33.227,23.484
16403.5,2.935,0.72,-35.209,1.603,9.575,5.462,36.746,5.237,10.436,-2.725,0.0,38.7,39.8,9.561,1.495,33.466,31.498,34.099,31.973,-3.094,25.826,0.0,272.24,,280.0,280.0,33.122,2.63,33.212,23.524
16404.0,2.935,0.72,-35.209,1.603,9.575,5.462,36.746,5.237,10.436,-2.725,0.0,38.7,39.8,9.561,1.495,33.369,31.534,34.054,32.191,-3.094,25.826,0.0,272.24,,280.0,280.0,32.759,2.635,33.173,23.582
16404.5,2.935,0.72,-35.209,1.603,9.575,5.446,36.786,5.261,10.479,-2.728,0.0,38.706,39.829,9.561,1.495,33.495,31.804,34.096,32.426,-3.094,25.832,0.0,270.74,,280.0,280.0,32.787,2.64,33.167,23.603
16405.0,2.935,0.72,-35.209,1.603,9.575,5.446,36.786,5.261,10.479,-2.728,0.0,38.7,39.8,9.561,1.495,33.622,32.205,34.186,32.575,-3.094,25.832,0.0,270.74,,280.0,280.0,32.955,2.645,33.256,23.613
16405.5,2.403,0.526,-35.209,1.563,9.658,5.446,36.786,5.261,10.479,-2.728,0.0,38.7,39.8,9.609,1.627,33.719,32.189,34.235,32.552,-3.094,25.832,0.0,272.14,,280.0,280.0,33.147,2.649,33.314,23.603
16406.0,2.403,0.526,-35.209,1.563,9.658,5.446,36.786,5.261,10.479,-2.728,0.0,38.7,39.8,9.609,1.627,33.633,31.916,34.222,32.304,-3.094,25.832,0.0,272.14,,280.0,280.0,33.174,2.645,33.276,23.617
16406.5,2.403,0.526,-35.209,1.563,9.658,5.446,36.786,5.261,10.479,-2.728,0.0,38.7,39.8,9.609,1.627,33.493,31.76,34.203,32.173,-3.094,25.832,0.0,269.64,,280.0,280.0,33.019,2.641,33.247,23.668
16407.0,2.403,0.526,-35.209,1.563,9.658,5.446,36.786,5.261,10.479,-2.728,0.0,38.7,39.8,9.609,1.627,33.592,31.808,34.167,32.344,-3.094,25.832,0.0,269.64,,280.0,280.0,32.907,2.638,33.271,23.699
16407.5,2.403,0.526,-35.209,1.563,9.658,5.446,36.786,5.261,10.479,-2.728,0.0,38.7,39.8,9.609,1.627,33.679,32.152,34.227,32.741,-3.094,25.832,0.0,272.34,,280.0,280.0,32.978,2.634,33.323,23.728
16408.0,2.403,0.526,-35.209,1.563,9.658,5.501,36.766,5.267,10.487,-2.721,0.0,38.704,39.849,9.609,1.627,33.718,32.188,34.303,32.688,-3.103,25.834,0.0,272.34,,280.0,280.0,33.2,2.63,33.345,23.77
16408.5,2.403,0.526,-35.209,1.563,9.658,5.501,36.766,5.267,10.487,-2.721,0.0,38.7,39.8,9.609,1.627,33.636,31.831,34.262,32.386,-3.103,25.834,0.0,269.64,,280.0,280.0,33.224,2.626,33.363,23.75
16409.0,2.726,0.642,-35.209,1.615,9.604,5.501,36.766,5.267,10.487,-2.721,0.0,38.7,39.8,9.649,1.461,33.559,31.617,34.2,32.228,-3.103,25.834,0.0,269.64,,280.0,280.0,33.029,2.623,33.325,23.729
16409.5,2.726,0.642,-35.209,1.615,9.604,5.501,36.766,5.267,10.487,-2.721,0.0,38.7,39.8,9.649,1.461,33.476,31.892,34.192,32.307,-3.103,25.834,0.0,272.34,,280.0,280.0,32.901,2.624,33.339,23.761
16410.0,2.726,0.642,-35.209,1.615,9.604,5.501,36.766,5.267,10.487,-2.721,0.0,38.7,39.8,9.649,1.461,33.629,32.068,34.24,32.474,-3.103,25.834,0.0,272.34,,280.0,280.0,32.967,2.626,33.418,23.76
16410.5,2.726,0.642,-35.209,1.615,9.604,5.501,36.766,5.267,10.487,-2.721,0.0,38.7,39.8,9.649,1.461,33.897,31.959,34.307,32.538,-3.103,25.834,0.0,270.24,,280.0,280.0,33.103,2.628,33.436,23.768
16411.0,2.726,0.642,-35.209,1.615,9.604,5.5,36.748,5.246,10.486,-2.726,0.0,38.707,39.789,9.649,1.461,33.79,31.969,34.318,32.45,-3.091,25.834,0.0,270.24,,280.0,280.0,33.175,2.629,33.403,23.78
16411.5,2.726,0.642,-35.209,1.615,9.604,5.5,36.748,5.246,10.486,-2.726,0.0,38.7,39.8,9.649,1.461,33.576,31.759,34.26,32.181,-3.091,25.834,0.0,271.84,,280.0,280.0,33.132,2.631,33.385,23.781
16412.0,2.743,0.747,-34.065,1.547,9.489,5.5,36.748,5.246,10.486,-2.726,0.0,38.7,39.8,9.705,1.549,33.469,31.723,34.202,32.155,-3.091,25.834,0.0,271.84,,280.0,280.0,32.944,2.632,33.333,23.786
16412.5,2.743,0.747,-34.065,1.547,9.489,5.5,36.748,5.246,10.486,-2.726,0.0,38.7,39.8,9.705,1.549,33.67,31.958,34.243,32.4,-3.091,25.834,0.0,271.14,,280.0,280.0,32.887,2.634,33.354,23.802
16413.0,2.743,0.747,-34.065,1.547,9.489,5.5,36.748,5.246,10.486,-2.726,0.0,38.7,39.8,9.705,1.549,33.869,32.297,34.32,32.931,-3.091,25.834,0.0,271.14,,280.0,280.0,33.068,2.636,33.462,23.835
16413.5,2.743,0.747,-34.065,1.547,9.489,5.5,36.748,5.246,10.486,-2.726,0.0,38.7,39.8,9.705,1.549,33.899,32.09,34.354,32.746,-3.091,25.834,0.0,272.24,,280.0,280.0,33.354,2.638,33.442,23.848
16414.0,2.743,0.747,-34.065,1.547,9.489,5.468,36.743,5.241,10.527,-2.729,0.0,38.701,39.812,9.705,1.549,33.671,31.656,34.23,32.088,-3.1,25.835,0.0,272.24,,280.0,280.0,33.272,2.639,33.385,23.861
16414.5,2.743,0.747,-34.065,1.547,9.489,5.468,36.743,5.241,10.527,-2.729,0.0,38.7,39.8,9.705,1.549,33.625,31.694,34.211,32.193,-3.1,25.835,0.0,270.64,,280.0,280.0,32.912,2.641,33.337,23.88
16415.0,2.743,0.747,-34.065,1.547,9.489,5.468,36.743,5.241,10.527,-2.729,0.0,38.7,39.8,9.705,1.549,33.777,32.123,34.282,32.707,-3.1,25.835,0.0,270.64,,280.0,280.0,32.931,2.643,33.378,23.908
16415.5,3.109,0.758,-35.209,1.551,9.568,5.468,36.743,5.241,10.527,-2.729,0.0,38.7,39.8,9.534,1.611,33.96,32.619,34.403,33.02,-3.1,25.835,0.0,272.14,,280.0,280.0,33.222,2.644,33.472,23.898
16416.0,3.109,0.758,-35.209,1.551,9.568,5.468,36.743,5.241,10.527,-2.729,0.0,38.7,39.8,9.534,1.611,33.882,32.234,34.401,32.664,-3.1,25.835,0.0,272.14,,280.0,280.0,33.5,2.652,33.505,23.861
16416.5,3.109,0.758,-35.209,1.551,9.568,5.468,36.743,5.241,10.527,-2.729,0.0,38.7,39.8,9.534,1.611,33.784,31.72,34.346,32.298,-3.1,25.835,0.0,271.64,,280.0,280.0,33.295,2.659,33.451,23.834
16417.0,3.109,0.758,-35.209,1.551,9.568,5.468,36.743,5.241,10.527,-2.729,0.0,38.7,39.8,9.534,1.611,33.68,31.506,34.275,32.002,-3.1,25.835,0.0,271.64,,280.0,280.0,33.037,2.667,33.383,23.8
16417.5,3.109,0.758,-35.209,1.551,9.568,5.409,36.792,5.266,10.579,-2.728,0.0,38.695,39.739,9.534,1.611,33.656,31.644,34.243,32.284,-3.094,25.834,0.0,272.04,,280.0,280.0,32.866,2.674,33.401,23.786
16418.0,3.109,0.758,-35.209,1.551,9.568,5.409,36.792,5.266,10.579,-2.728,0.0,38.7,39.7,9.534,1.611,33.998,32.387,34.416,33.044,-3.094,25.834,0.0,272.04,,280.0,280.0,32.957,2.681,33.498,23.77
16418.5,2.53,0.692,-34.167,1.659,9.554,5.409,36.792,5.266,10.579,-2.728,0.0,38.7,39.7,9.688,1.605,33.993,32.21,34.432,32.855,-3.094,25.834,0.0,270.54,,280.0,280.0,33.461,2.688,33.537,23.734
16419.0,2.53,0.692,-34.167,1.659,9.554,5.409,36.792,5.266,10.579,-2.728,0.0,38.7,39.7,9.688,1.605,33.855,31.959,34.426,32.389,-3.094,25.834,0.0,270.54,,280.0,280.0,33.372,2.686,33.525,23.734
16419.5,2.53,0.692,-34.167,1.659,9.554,5.409,36.792,5.266,10.579,-2.728,0.0,38.7,39.7,9.688,1.605,33.669,31.607,34.35,32.032,-3.094,25.834,0.0,271.74,,280.0,280.0,33.157,2.683,33.483,23.728
16420.0,2.53,0.692,-34.167,1.659,9.554,5.409,36.792,5.266,10.579,-2.728,0.0,38.7,39.7,9.688,1.605,33.655,31.739,34.33,32.202,-3.094,25.834,0.0,271.74,,280.0,280.0,32.914,2.681,33.448,23.722
16420.5,2.53,0.692,-34.167,1.659,9.554,5.421,36.762,5.247,10.56,-2.733,0.0,38.69,39.737,9.688,1.605,33.816,32.258,34.385,32.821,-3.109,25.837,0.0,270.94,,280.0,280.0,32.981,2.678,33.557,23.697
16421.0,2.53,0.692,-34.167,1.659,9.554,5.421,36.762,5.247,10.56,-2.733,0.0,38.7,39.7,9.688,1.605,34.024,32.712,34.498,33.085,-3.109,25.837,0.0,270.94,,280.0,280.0,33.32,2.676,33.609,23.622
16421.5,2.53,0.692,-34.167,1.659,9.554,5.421,36.762,5.247,10.56,-2.733,0.0,38.7,39.7,9.688,1.605,33.86,31.911,34.491,32.378,-3.109,25.837,0.0,272.34,,280.0,280.0,33.58,2.673,33.569,23.575
16422.0,2.484,0.562,-35.209,1.59,9.643,5.421,36.762,5.247,10.56,-2.733,0.0,38.7,39.7,9.627,1.667,33.763,31.585,34.43,31.923,-3.109,25.837,0.0,272.34,,280.0,280.0,33.16,2.671,33.546,23.57
16422.5,2.484,0.562,-35.209,1.59,9.643,5.421,36.762,5.247,10.56,-2.733,0.0,38.7,39.7,9.627,1.667,33.565,31.551,34.335,31.906,-3.109,25.837,0.0,271.64,,280.0,280.0,32.925,2.668,33.448,23.543
16423.0,2.484,0.562,-35.209,1.59,9.643,5.421,36.762,5.247,10.56,-2.733,0.0,38.7,39.7,9.627,1.667,33.609,31.969,34.344,32.357,-3.109,25.837,0.0,271.64,,280.0,280.0,32.839,2.665,33.419,23.53
16423.5,2.484,0.562,-35.209,1.59,9.643,5.421,36.762,5.247,10.56,-2.733,0.0,38.7,39.7,9.627,1.667,33.884,32.254,34.408,32.713,-3.109,25.837,0.0,271.84,,280.0,280.0,33.07,2.662,33.548,23.552
16424.0,2.484,0.562,-35.209,1.59,9.643,5.471,36.743,5.247,10.577,-2.742,0.0,38.685,39.687,9.627,1.667,34.028,32.211,34.464,32.592,-3.118,25.824,0.0,271.84,,280.0,280.0,33.315,2.659,33.539,23.59
16424.5,2.484,0.562,-35.209,1.59,9.643,5.471,36.743,5.247,10.577,-2.742,0.0,38.7,39.7,9.627,1.667,33.936,31.948,34.445,32.298,-3.118,25.824,0.0,271.84,,280.0,280.0,33.324,2.656,33.47,23.611
16425.0,2.082,0.544,-33.719,1.638,9.59,5.471,36.743,5.247,10.577,-2.742,0.0,38.7,39.7,9.825,1.556,33.62,31.301,34.248,31.686,-3.118,25.824,0.0,271.84,,280.0,280.0,33.157,2.653,33.396,23.637
16425.5,2.082,0.544,-33.719,1.638,9.59,5.471,36.743,5.247,10.577,-2.742,0.0,38.7,39.7,9.825,1.556,33.681,31.772,34.265,32.194,-3.118,25.824,0.0,272.54,,280.0,280.0,32.714,2.644,33.343,23.644
16426.0,2.082,0.544,-33.719,1.638,9.59,5.471,36.743,5.247,10.577,-2.742,0.0,38.7,39.7,9.825,1.556,33.839,32.028,34.326,32.541,-3.118,25.824,0.0,272.54,,280.0,280.0,32.978,2.635,33.376,23.677
16426.5,2.082,0.544,-33.719,1.638,9.59,5.471,36.743,5.247,10.577,-2.742,0.0,38.7,39.7,9.825,1.556,33.911,32.412,34.409,32.774,-3.118,25.824,0.0,272.34,,280.0,280.0,33.184,2.626,33.439,23.682
16427.0,2.082,0.544,-33.719,1.638,9.59,5.498,36.725,5.255,10.591,-2.732,0.0,38.672,39.673,9.825,1.556,33.872,32.157,34.42,32.517,-3.106,25.833,0.0,272.34,,280.0,280.0,33.377,2.617,33.439,23.724
16427.5,2.082,0.544,-33.719,1.638,9.59,5.498,36.725,5.255,10.591,-2.732,0.0,38.7,39.7,9.825,1.556,33.803,31.675,34.343,31.989,-3.106,25.833,0.0,272.34,,280.0,280.0,33.242,2.608,33.343,23.728
16428.0,2.082,0.544,-33.719,1.638,9.59,5.498,36.725,5.255,10.591,-2.732,0.0,38.7,39.7,9.825,1.556,33.626,31.408,34.264,31.631,-3.106,25.833,0.0,272.34,,280.0,280.0,32.953,2.599,33.265,23.745
16428.5,2.783,0.723,-33.88,1.639,9.627,5.498,36.725,5.255,10.591,-2.732,0.0,38.7,39.7,9.659,1.539,33.767,31.983,34.306,32.485,-3.106,25.833,0.0,272.54,,280.0,280.0,32.732,2.591,33.268,23.748
16429.0,2.783,0.723,-33.88,1.639,9.627,5.498,36.725,5.255,10.591,-2.732,0.0,38.7,39.7,9.659,1.539,33.879,32.409,34.398,32.743,-3.106,25.833,0.0,272.54,,280.0,280.0,33.135,2.594,33.367,23.791
16429.5,2.783,0.723,-33.88,1.639,9.627,5.498,36.725,5.255,10.591,-2.732,0.0,38.7,39.7,9.659,1.539,33.9,32.211,34.437,32.52,-3.106,25.833,0.0,272.74,,280.0,280.0,33.357,2.597,33.404,23.806
16430.0,2.783,0.723,-33.88,1.639,9.627,5.498,36.725,5.255,10.591,-2.732,0.0,38.7,39.7,9.659,1.539,33.798,31.752,34.397,32.041,-3.106,25.833,0.0,272.74,,280.0,280.0,33.267,2.6,33.412,23.793
16430.5,2.783,0.723,-33.88,1.639,9.627,5.489,36.728,5.245,10.625,-2.743,0.0,38.66,39.681,9.659,1.539,33.709,31.717,34.356,31.875,-3.111,25.826,0.0,272.34,,280.0,280.0,32.997,2.603,33.318,23.785
16431.0,2.783,0.723,-33.88,1.639,9.627,5.489,36.728,5.245,10.625,-2.743,0.0,38.7,39.7,9.659,1.539,33.587,31.752,34.318,31.866,-3.111,25.826,0.0,272.34,,280.0,280.0,32.914,2.606,33.345,23.779
16431.5,3.947,0.95,-35.209,1.603,9.624,5.489,36.728,5.245,10.625,-2.743,0.0,38.7,39.7,9.503,1.651,33.765,31.864,34.334,32.193,-3.111,25.826,0.0,272.44,,280.0,280.0,32.881,2.609,33.39,23.791
16432.0,3.947,0.95,-35.209,1.603,9.624,5.489,36.728,5.245,10.625,-2.743,0.0,38.7,39.7,9.503,1.651,33.873,32.116,34.432,32.484,-3.111,25.826,0.0,272.44,,280.0,280.0,33.039,2.631,33.423,23.771
16432.5,3.947,0.95,-35.209,1.603,9.624,5.489,36.728,5.245,10.625,-2.743,0.0,38.7,39.7,9.503,1.651,33.822,31.771,34.385,31.982,-3.111,25.826,0.0,272.44,,280.0,280.0,33.226,2.653,33.434,23.707
16433.0,3.947,0.95,-35.209,1.603,9.624,5.489,36.728,5.245,10.625,-2.743,0.0,38.7,39.7,9.503,1.651,33.728,31.594,34.32,31.75,-3.111,25.826,0.0,272.44,,280.0,280.0,32.99,2.674,33.394,23.658
16433.5,3.947,0.95,-35.209,1.603,9.624,5.511,36.765,5.239,10.673,-2.743,0.0,38.644,39.623,9.503,1.651,33.549,31.499,34.209,31.83,-3.115,25.824,0.0,272.54,,280.0,280.0,32.848,2.695,33.298,23.625
16434.0,3.947,0.95,-35.209,1.603,9.624,5.511,36.765,5.239,10.673,-2.743,0.0,38.6,39.6,9.503,1.651,33.637,31.972,34.262,32.453,-3.115,25.824,0.0,272.54,,280.0,280.0,32.772,2.715,33.352,23.564
16434.5,3.947,0.95,-35.209,1.603,9.624,5.511,36.765,5.239,10.673,-2.743,0.0,38.6,39.6,9.503,1.651,33.939,32.374,34.362,32.827,-3.115,25.824,0.0,272.24,,280.0,280.0,33.081,2.735,33.416,23.51
16435.0,3.29,0.797,-35.209,1.584,9.735,5.511,36.765,5.239,10.673,-2.743,0.0,38.6,39.6,9.609,1.538,33.95,32.39,34.442,32.693,-3.115,25.824,0.0,272.24,,280.0,280.0,33.376,2.755,33.442,23.516
16435.5,3.29,0.797,-35.209,1.584,9.735,5.511,36.765,5.239,10.673,-2.743,0.0,38.6,39.6,9.609,1.538,33.808,31.598,34.324,31.891,-3.115,25.824,0.0,272.54,,280.0,280.0,33.369,2.764,33.411,23.461
16436.0,3.29,0.797,-35.209,1.584,9.735,5.511,36.765,5.239,10.673,-2.743,0.0,38.6,39.6,9.609,1.538,33.634,31.366,34.27,31.682,-3.115,25.824,0.0,272.54,,280.0,280.0,32.905,2.773,33.353,23.383
16436.5,3.29,0.797,-35.209,1.584,9.735,5.511,36.765,5.239,10.673,-2.743,0.0,38.6,39.6,9.609,1.538,33.622,31.5,34.26,31.954,-3.115,25.824,0.0,272.64,,280.0,280.0,32.738,2.781,33.286,23.33
16437.0,3.29,0.797,-35.209,1.584,9.735,5.547,36.784,5.25,10.692,-2.743,0.0,38.644,39.617,9.609,1.538,33.772,32.208,34.34,32.44,-3.112,25.819,0.0,272.64,,280.0,280.0,32.834,2.789,33.348,23.306
16437.5,3.29,0.797,-35.209,1.584,9.735,5.547,36.784,5.25,10.692,-2.743,0.0,38.6,39.6,9.609,1.538,33.882,32.261,34.407,32.491,-3.112,25.819,0.0,272.44,,280.0,280.0,33.19,2.798,33.436,23.295
16438.0,3.107,0.806,-34.878,1.59,9.576,5.547,36.784,5.25,10.692,-2.743,0.0,38.6,39.6,9.707,1.759,33.914,32.15,34.407,32.433,-3.112,25.819,0.0,272.44,,280.0,280.0,33.26,2.806,33.404,23.252
16438.5,3.107,0.806,-34.878,1.59,9.576,5.547,36.784,5.25,10.692,-2.743,0.0,38.6,39.6,9.707,1.759,33.798,31.92,34.385,32.155,-3.112,25.819,0.0,272.24,,280.0,280.0,33.226,2.811,33.365,23.284
16439.0,3.107,0.806,-34.878,1.59,9.576,5.547,36.784,5.25,10.692,-2.743,0.0,38.6,39.6,9.707,1.759,33.473,31.434,34.244,31.684,-3.112,25.819,0.0,272.24,,280.0,280.0,33.065,2.815,33.295,23.279
16439.5,3.107,0.806,-34.878,1.59,9.576,5.547,36.784,5.25,10.692,-2.743,0.0,38.6,39.6,9.707,1.759,33.618,31.876,34.263,32.148,-3.112,25.819,0.0,272.24,,280.0,280.0,32.709,2.82,33.273,23.288
16440.0,3.107,0.806,-34.878,1.59,9.576,5.538,36.774,5.29,10.704,-2.736,0.0,38.642,39.619,9.707,1.759,33.788,32.033,34.341,32.505,-3.116,25.835,0.0,272.24,,280.0,280.0,32.976,2.825,33.344,23.296
16440.5,3.107,0.806,-34.878,1.59,9.576,5.538,36.774,5.29,10.704,-2.736,0.0,38.6,39.6,9.707,1.759,33.868,32.222,34.395,32.646,-3.116,25.835,0.0,272.04,,280.0,280.0,33.167,2.83,33.377,23.322
16441.0,2.547,0.725,-34.06,1.639,9.539,5.538,36.774,5.29,10.704,-2.736,0.0,38.6,39.6,9.812,1.577,33.787,32.025,34.392,32.439,-3.116,25.835,0.0,272.04,,280.0,280.0,33.282,2.834,33.369,23.39
16441.5,2.547,0.725,-34.06,1.639,9.539,5.538,36.774,5.29,10.704,-2.736,0.0,38.6,39.6,9.812,1.577,33.709,31.528,34.33,31.785,-3.116,25.835,0.0,272.04,,280.0,280.0,33.161,2.829,33.282,23.375
16442.0,2.547,0.725,-34.06,1.639,9.539,5.538,36.774,5.29,10.704,-2.736,0.0,38.6,39.6,9.812,1.577,33.533,31.244,34.248,31.47,-3.116,25.835,0.0,272.04,,280.0,280.0,32.838,2.825,33.203,23.364
16442.5,2.547,0.725,-34.06,1.639,9.539,5.538,36.774,5.29,10.704,-2.736,0.0,38.6,39.6,9.812,1.577,33.505,31.897,34.236,32.243,-3.116,25.835,0.0,272.24,,280.0,280.0,32.624,2.82,33.183,23.407
16443.0,2.547,0.725,-34.06,1.639,9.539,5.538,36.774,5.29,10.704,-2.736,0.0,38.6,39.6,9.812,1.577,33.797,32.253,34.308,32.61,-3.116,25.835,0.0,272.24,,280.0,280.0,32.97,2.816,33.241,23.447
16443.5,2.547,0.725,-34.06,1.639,9.539,5.521,36.755,5.248,10.712,-2.736,0.0,38.624,39.601,9.812,1.577,33.903,32.14,34.379,32.416,-3.117,25.826,0.0,271.94,,280.0,280.0,33.242,2.811,33.289,23.444
16444.0,2.547,0.725,-34.06,1.639,9.539,5.521,36.755,5.248,10.712,-2.736,0.0,38.6,39.6,9.812,1.577,33.746,31.88,34.354,32.138,-3.117,25.826,0.0,271.94,,280.0,280.0,33.21,2.807,33.299,23.454
16444.5,2.27,0.593,-34.565,1.623,9.542,5.521,36.755,5.248,10.712,-2.736,0.0,38.6,39.6,9.704,1.657,33.575,31.369,34.279,31.662,-3.117,25.826,0.0,271.24,,280.0,280.0,33.03,2.803,33.245,23.446
16445.0,2.27,0.593,-34.565,1.623,9.542,5.521,36.755,5.248,10.712,-2.736,0.0,38.6,39.6,9.704,1.657,33.44,31.291,34.219,31.622,-3.117,25.826,0.0,271.24,,280.0,280.0,32.721,2.794,33.16,23.414
16445.5,2.27,0.593,-34.565,1.623,9.542,5.521,36.755,5.248,10.712,-2.736,0.0,38.6,39.6,9.704,1.657,33.493,31.781,34.203,31.985,-3.117,25.826,0.0,271.94,,280.0,280.0,32.643,2.785,33.217,23.392
16446.0,2.27,0.593,-34.565,1.623,9.542,5.521,36.755,5.248,10.712,-2.736,0.0,38.6,39.6,9.704,1.657,33.81,31.972,34.317,32.225,-3.117,25.826,0.0,271.94,,280.0,280.0,32.866,2.777,33.245,23.357
16446.5,2.27,0.593,-34.565,1.623,9.542,5.495,36.712,5.261,10.711,-2.752,0.0,38.606,39.559,9.704,1.657,33.691,31.857,34.298,32.072,-3.115,25.813,0.0,271.44,,280.0,280.0,33.081,2.769,33.234,23.293
16447.0,2.27,0.593,-34.565,1.623,9.542,5.495,36.712,5.261,10.711,-2.752,0.0,38.6,39.6,9.704,1.657,33.493,31.407,34.225,31.641,-3.115,25.813,0.0,271.44,,280.0,280.0,32.98,2.761,33.204,23.247
16447.5,2.474,0.595,-35.209,1.659,9.648,5.495,36.712,5.261,10.711,-2.752,0.0,38.6,39.6,9.612,1.602,33.379,31.255,34.165,31.547,-3.115,25.813,0.0,272.14,,280.0,280.0,32.691,2.752,33.1,23.269
16448.0,2.474,0.595,-35.209,1.659,9.648,5.495,36.712,5.261,10.711,-2.752,0.0,38.6,39.6,9.612,1.602,33.369,31.564,34.135,31.704,-3.115,25.813,0.0,272.14,,280.0,280.0,32.586,2.748,33.082,23.355
16448.5,2.474,0.595,-35.209,1.659,9.648,5.495,36.712,5.261,10.711,-2.752,0.0,38.6,39.6,9.612,1.602,33.486,31.678,34.165,31.901,-3.115,25.813,0.0,271.94,,280.0,280.0,32.693,2.743,33.205,23.482
16449.0,2.474,0.595,-35.209,1.659,9.648,5.495,36.712,5.261,10.711,-2.752,0.0,38.6,39.6,9.612,1.602,33.632,31.824,34.234,32.201,-3.115,25.813,0.0,271.94,,280.0,280.0,32.808,2.739,33.205,23.508
16449.5,2.474,0.595,-35.209,1.659,9.648,5.495,36.712,5.261,10.711,-2.752,0.0,38.6,39.6,9.612,1.602,33.546,31.586,34.261,31.722,-3.115,25.813,0.0,272.24,,280.0,280.0,32.973,2.735,33.183,23.512
