t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
16450.0,2.474,0.595,-35.209,1.659,9.648,5.512,36.727,5.274,10.759,-2.741,0.0,38.603,39.551,9.612,1.602,33.324,31.399,34.22,31.456,-3.126,25.821,0.0,272.24,,280.0,280.0,32.779,2.73,33.138,23.517
16450.5,2.474,0.595,-35.209,1.659,9.648,5.512,36.727,5.274,10.759,-2.741,0.0,38.6,39.6,9.612,1.602,33.266,30.959,34.151,31.25,-3.126,25.821,0.0,272.04,,280.0,280.0,32.6,2.726,33.076,23.485
16451.0,2.637,0.63,-35.209,1.671,9.64,5.512,36.727,5.274,10.759,-2.741,0.0,38.6,39.6,9.621,1.561,33.253,31.182,34.123,31.517,-3.126,25.821,0.0,272.04,,280.0,280.0,32.407,2.722,33.001,23.474
16451.5,2.637,0.63,-35.209,1.671,9.64,5.512,36.727,5.274,10.759,-2.741,0.0,38.6,39.6,9.621,1.561,33.325,31.725,34.142,31.905,-3.126,25.821,0.0,272.64,,280.0,280.0,32.519,2.721,33.032,23.454
16452.0,2.637,0.63,-35.209,1.671,9.64,5.512,36.727,5.274,10.759,-2.741,0.0,38.6,39.6,9.621,1.561,33.531,31.91,34.21,32.027,-3.126,25.821,0.0,272.64,,280.0,280.0,32.774,2.719,33.075,23.459
16452.5,2.637,0.63,-35.209,1.671,9.64,5.512,36.727,5.274,10.759,-2.741,0.0,38.6,39.6,9.621,1.561,33.552,31.7,34.221,31.88,-3.126,25.821,0.0,272.54,,280.0,280.0,32.92,2.718,33.049,23.432
16453.0,2.637,0.63,-35.209,1.671,9.64,5.52,36.725,5.28,10.78,-2.751,0.0,38.588,39.55,9.621,1.561,33.261,30.987,34.143,31.22,-3.131,25.817,0.0,272.54,,280.0,280.0,32.839,2.717,33.002,23.422
16453.5,2.637,0.63,-35.209,1.671,9.64,5.52,36.725,5.28,10.78,-2.751,0.0,38.6,39.5,9.621,1.561,33.203,31.344,34.094,31.613,-3.131,25.817,0.0,272.54,,280.0,280.0,32.403,2.715,32.925,23.36
16454.0,2.511,0.616,-34.982,1.684,9.677,5.52,36.725,5.28,10.78,-2.751,0.0,38.6,39.5,9.724,1.475,33.315,31.753,34.127,31.916,-3.131,25.817,0.0,272.54,,280.0,280.0,32.563,2.714,32.947,23.302
16454.5,2.511,0.616,-34.982,1.684,9.677,5.52,36.725,5.28,10.78,-2.751,0.0,38.6,39.5,9.724,1.475,33.534,31.757,34.184,31.915,-3.131,25.817,0.0,272.24,,280.0,280.0,32.778,2.711,33.011,23.347
16455.0,2.511,0.616,-34.982,1.684,9.677,5.52,36.725,5.28,10.78,-2.751,0.0,38.6,39.5,9.724,1.475,33.578,31.685,34.215,31.764,-3.131,25.817,0.0,272.24,,280.0,280.0,32.847,2.707,33.053,23.311
16455.5,2.511,0.616,-34.982,1.684,9.677,5.52,36.725,5.28,10.78,-2.751,0.0,38.6,39.5,9.724,1.475,33.45,31.454,34.224,31.508,-3.131,25.817,0.0,272.84,,280.0,280.0,32.811,2.704,32.983,23.171
16456.0,2.511,0.616,-34.982,1.684,9.677,5.52,36.725,5.28,10.78,-2.751,0.0,38.6,39.5,9.724,1.475,33.293,31.327,34.182,31.359,-3.131,25.817,0.0,272.84,,280.0,280.0,32.659,2.701,32.96,23.17
16456.5,2.511,0.616,-34.982,1.684,9.677,5.499,36.746,5.276,10.826,-2.744,0.0,38.582,39.548,9.724,1.475,33.362,31.33,34.133,31.483,-3.127,25.82,0.0,272.34,,280.0,280.0,32.54,2.698,32.97,23.215
16457.0,2.511,0.616,-34.982,1.684,9.677,5.499,36.746,5.276,10.826,-2.744,0.0,38.6,39.5,9.724,1.475,33.464,31.518,34.168,31.784,-3.127,25.82,0.0,272.34,,280.0,280.0,32.577,2.695,32.99,23.226
16457.5,2.098,0.582,-33.354,1.648,9.616,5.499,36.746,5.276,10.826,-2.744,0.0,38.6,39.5,9.683,1.523,33.459,31.55,34.195,31.811,-3.127,25.82,0.0,272.34,,280.0,280.0,32.733,2.692,33.017,23.25
16458.0,2.098,0.582,-33.354,1.648,9.616,5.499,36.746,5.276,10.826,-2.744,0.0,38.6,39.5,9.683,1.523,33.416,31.642,34.208,31.837,-3.127,25.82,0.0,272.34,,280.0,280.0,32.754,2.682,32.997,23.28
16458.5,2.098,0.582,-33.354,1.648,9.616,5.499,36.746,5.276,10.826,-2.744,0.0,38.6,39.5,9.683,1.523,33.342,31.297,34.178,31.539,-3.127,25.82,0.0,272.74,,280.0,280.0,32.776,2.673,33.005,23.264
16459.0,2.098,0.582,-33.354,1.648,9.616,5.499,36.746,5.276,10.826,-2.744,0.0,38.6,39.5,9.683,1.523,33.31,31.153,34.17,31.376,-3.127,25.82,0.0,272.74,,280.0,280.0,32.589,2.663,32.933,23.225
16459.5,2.098,0.582,-33.354,1.648,9.616,5.53,36.756,5.28,10.854,-2.743,0.0,38.576,39.521,9.683,1.523,33.26,31.367,34.13,31.532,-3.12,25.821,0.0,272.84,,280.0,280.0,32.502,2.654,32.944,23.146
16460.0,2.098,0.582,-33.354,1.648,9.616,5.53,36.756,5.28,10.854,-2.743,0.0,38.6,39.5,9.683,1.523,33.446,31.633,34.189,31.613,-3.12,25.821,0.0,272.84,,280.0,280.0,32.572,2.645,32.955,23.11
16460.5,2.627,0.626,-35.209,1.624,9.664,5.53,36.756,5.28,10.854,-2.743,0.0,38.6,39.5,9.525,1.679,33.417,31.457,34.189,31.497,-3.12,25.821,0.0,272.74,,280.0,280.0,32.72,2.636,32.95,23.12
16461.0,2.627,0.626,-35.209,1.624,9.664,5.53,36.756,5.28,10.854,-2.743,0.0,38.6,39.5,9.525,1.679,33.309,31.373,34.145,31.353,-3.12,25.821,0.0,272.74,,280.0,280.0,32.64,2.636,32.93,23.108
16461.5,2.627,0.626,-35.209,1.624,9.664,5.53,36.756,5.28,10.854,-2.743,0.0,38.6,39.5,9.525,1.679,33.25,31.305,34.14,31.296,-3.12,25.821,0.0,272.44,,280.0,280.0,32.545,2.636,32.897,23.131
16462.0,2.627,0.626,-35.209,1.624,9.664,5.53,36.756,5.28,10.854,-2.743,0.0,38.6,39.5,9.525,1.679,33.349,31.414,34.123,31.583,-3.12,25.821,0.0,272.44,,280.0,280.0,32.498,2.635,32.906,23.189
16462.5,2.627,0.626,-35.209,1.624,9.664,5.556,36.716,5.285,10.864,-2.731,0.0,38.56,39.514,9.525,1.679,33.441,31.658,34.167,31.965,-3.106,25.827,0.0,272.54,,280.0,280.0,32.617,2.635,32.951,23.15
16463.0,2.627,0.626,-35.209,1.624,9.664,5.556,36.716,5.285,10.864,-2.731,0.0,38.6,39.5,9.525,1.679,33.427,31.553,34.199,31.87,-3.106,25.827,0.0,272.54,,280.0,280.0,32.808,2.635,32.965,23.147
16463.5,2.627,0.626,-35.209,1.624,9.664,5.556,36.716,5.285,10.864,-2.731,0.0,38.6,39.5,9.525,1.679,33.378,31.236,34.175,31.321,-3.106,25.827,0.0,272.74,,280.0,280.0,32.762,2.635,32.947,23.104
16464.0,2.117,0.574,-33.931,1.632,9.495,5.556,36.716,5.285,10.864,-2.731,0.0,38.6,39.5,9.814,1.563,33.275,31.235,34.12,31.434,-3.106,25.827,0.0,272.74,,280.0,280.0,32.527,2.635,32.897,23.091
16464.5,2.117,0.574,-33.931,1.632,9.495,5.556,36.716,5.285,10.864,-2.731,0.0,38.6,39.5,9.814,1.563,33.274,31.456,34.116,31.742,-3.106,25.827,0.0,272.44,,280.0,280.0,32.516,2.626,32.891,23.059
16465.0,2.117,0.574,-33.931,1.632,9.495,5.556,36.716,5.285,10.864,-2.731,0.0,38.6,39.5,9.814,1.563,33.427,31.851,34.187,32.093,-3.106,25.827,0.0,272.44,,280.0,280.0,32.647,2.618,32.915,23.03
16465.5,2.117,0.574,-33.931,1.632,9.495,5.556,36.716,5.285,10.864,-2.731,0.0,38.6,39.5,9.814,1.563,33.554,31.864,34.234,31.939,-3.106,25.827,0.0,272.54,,280.0,280.0,32.89,2.61,32.985,23.09
16466.0,2.117,0.574,-33.931,1.632,9.495,5.527,36.696,5.288,10.884,-2.732,0.0,38.555,39.46,9.814,1.563,33.439,31.569,34.217,31.706,-3.101,25.831,0.0,272.54,,280.0,280.0,32.898,2.602,32.943,23.186
16466.5,2.117,0.574,-33.931,1.632,9.495,5.527,36.696,5.288,10.884,-2.732,0.0,38.6,39.5,9.814,1.563,33.275,31.131,34.18,31.306,-3.101,25.831,0.0,272.74,,280.0,280.0,32.733,2.594,32.877,23.208
16467.0,2.566,0.682,-33.823,1.647,9.53,5.527,36.696,5.288,10.884,-2.732,0.0,38.6,39.5,9.806,1.55,33.213,31.505,34.13,31.637,-3.101,25.831,0.0,272.74,,280.0,280.0,32.473,2.586,32.851,23.224
16467.5,2.566,0.682,-33.823,1.647,9.53,5.527,36.696,5.288,10.884,-2.732,0.0,38.6,39.5,9.806,1.55,33.333,31.666,34.139,31.716,-3.101,25.831,0.0,272.64,,280.0,280.0,32.621,2.586,32.906,23.336
16468.0,2.566,0.682,-33.823,1.647,9.53,5.527,36.696,5.288,10.884,-2.732,0.0,38.6,39.5,9.806,1.55,33.428,31.664,34.168,31.706,-3.101,25.831,0.0,272.64,,280.0,280.0,32.714,2.585,32.958,23.374
16468.5,2.566,0.682,-33.823,1.647,9.53,5.527,36.696,5.288,10.884,-2.732,0.0,38.6,39.5,9.806,1.55,33.367,31.61,34.193,31.642,-3.101,25.831,0.0,272.54,,280.0,280.0,32.742,2.585,32.961,23.347
16469.0,2.566,0.682,-33.823,1.647,9.53,5.557,36.721,5.291,10.937,-2.731,0.0,38.551,39.486,9.806,1.55,33.275,31.444,34.17,31.491,-3.083,25.837,0.0,272.54,,280.0,280.0,32.703,2.585,32.913,23.356
16469.5,2.566,0.682,-33.823,1.647,9.53,5.557,36.721,5.291,10.937,-2.731,0.0,38.6,39.5,9.806,1.55,33.205,31.261,34.11,31.386,-3.083,25.837,0.0,272.64,,280.0,280.0,32.595,2.584,32.85,23.319
16470.0,2.566,0.682,-33.823,1.647,9.53,5.557,36.721,5.291,10.937,-2.731,0.0,38.6,39.5,9.806,1.55,33.168,31.505,34.102,31.558,-3.083,25.837,0.0,272.64,,280.0,280.0,32.49,2.584,32.881,23.338
16470.5,2.698,0.616,-35.209,1.609,9.66,5.557,36.721,5.291,10.937,-2.731,0.0,38.6,39.5,9.56,1.646,33.415,31.596,34.163,31.943,-3.083,25.837,0.0,272.64,,280.0,280.0,32.583,2.584,32.95,23.428
16471.0,2.698,0.616,-35.209,1.609,9.66,5.557,36.721,5.291,10.937,-2.731,0.0,38.6,39.5,9.56,1.646,33.467,31.463,34.184,31.784,-3.083,25.837,0.0,272.64,,280.0,280.0,32.779,2.586,32.972,23.418
16471.5,2.698,0.616,-35.209,1.609,9.66,5.557,36.721,5.291,10.937,-2.731,0.0,38.6,39.5,9.56,1.646,33.405,31.389,34.203,31.655,-3.083,25.837,0.0,272.74,,280.0,280.0,32.724,2.588,32.955,23.48
16472.0,2.698,0.616,-35.209,1.609,9.66,5.557,36.721,5.291,10.937,-2.731,0.0,38.6,39.5,9.56,1.646,33.289,31.182,34.166,31.339,-3.083,25.837,0.0,272.74,,280.0,280.0,32.663,2.589,32.935,23.483
16472.5,2.698,0.616,-35.209,1.609,9.66,5.517,36.715,5.27,10.955,-2.721,0.0,38.532,39.456,9.56,1.646,33.275,31.264,34.122,31.522,-3.094,25.826,0.0,273.04,,280.0,280.0,32.494,2.591,32.917,23.491
16473.0,2.698,0.616,-35.209,1.609,9.66,5.517,36.715,5.27,10.955,-2.721,0.0,38.5,39.5,9.56,1.646,33.34,31.459,34.122,31.683,-3.094,25.826,0.0,273.04,,280.0,280.0,32.546,2.593,32.953,23.585
16473.5,2.807,0.747,-33.906,1.582,9.494,5.517,36.715,5.27,10.955,-2.721,0.0,38.5,39.5,9.814,1.533,33.405,31.903,34.155,31.972,-3.094,25.826,0.0,273.34,,280.0,280.0,32.651,2.595,32.983,23.569
16474.0,2.807,0.747,-33.906,1.582,9.494,5.517,36.715,5.27,10.955,-2.721,0.0,38.5,39.5,9.814,1.533,33.424,31.718,34.194,31.885,-3.094,25.826,0.0,273.34,,280.0,280.0,32.859,2.598,32.956,23.594
16474.5,2.807,0.747,-33.906,1.582,9.494,5.517,36.715,5.27,10.955,-2.721,0.0,38.5,39.5,9.814,1.533,33.353,31.384,34.137,31.715,-3.094,25.826,0.0,273.14,,280.0,280.0,32.805,2.602,32.921,23.658
16475.0,2.807,0.747,-33.906,1.582,9.494,5.517,36.715,5.27,10.955,-2.721,0.0,38.5,39.5,9.814,1.533,33.245,31.411,34.089,31.846,-3.094,25.826,0.0,273.14,,280.0,280.0,32.648,2.605,32.858,23.677
16475.5,2.807,0.747,-33.906,1.582,9.494,5.511,36.74,5.27,10.967,-2.722,0.0,38.526,39.452,9.814,1.533,33.396,31.797,34.137,32.063,-3.088,25.833,0.0,273.14,,280.0,280.0,32.648,2.608,32.845,23.667
16476.0,2.807,0.747,-33.906,1.582,9.494,5.511,36.74,5.27,10.967,-2.722,0.0,38.5,39.5,9.814,1.533,33.5,32.012,34.173,32.175,-3.088,25.833,0.0,273.14,,280.0,280.0,32.848,2.611,32.925,23.666
16476.5,2.807,0.747,-33.906,1.582,9.494,5.511,36.74,5.27,10.967,-2.722,0.0,38.5,39.5,9.814,1.533,33.654,31.946,34.227,32.201,-3.088,25.833,0.0,272.94,,280.0,280.0,32.965,2.615,32.953,23.671
16477.0,2.676,0.654,-35.209,1.619,9.598,5.511,36.74,5.27,10.967,-2.722,0.0,38.5,39.5,9.722,1.672,33.588,31.836,34.218,32.196,-3.088,25.833,0.0,272.94,,280.0,280.0,33.007,2.618,32.86,23.687
16477.5,2.676,0.654,-35.209,1.619,9.598,5.511,36.74,5.27,10.967,-2.722,0.0,38.5,39.5,9.722,1.672,33.196,31.489,33.997,32.187,-3.088,25.833,0.0,273.14,,280.0,280.0,32.96,2.619,32.76,23.717
16478.0,2.676,0.654,-35.209,1.619,9.598,5.511,36.74,5.27,10.967,-2.722,0.0,38.5,39.5,9.722,1.672,33.305,31.616,34.001,32.316,-3.088,25.833,0.0,273.14,,280.0,280.0,32.717,2.62,32.757,23.723
16478.5,2.676,0.654,-35.209,1.619,9.598,5.511,36.74,5.27,10.967,-2.722,0.0,38.5,39.5,9.722,1.672,33.49,31.766,34.051,32.564,-3.088,25.833,0.0,273.14,,280.0,280.0,32.809,2.621,32.805,23.723
16479.0,2.676,0.654,-35.209,1.619,9.598,5.515,36.745,5.219,10.96,-2.73,0.0,38.512,39.477,9.722,1.672,33.624,32.164,34.151,32.94,-3.099,25.828,0.0,273.14,,280.0,280.0,32.968,2.622,32.846,23.766
16479.5,2.676,0.654,-35.209,1.619,9.598,5.515,36.745,5.219,10.96,-2.73,0.0,38.5,39.5,9.722,1.672,33.701,32.035,34.205,32.9,-3.099,25.828,0.0,273.14,,280.0,280.0,33.219,2.622,32.845,23.837
16480.0,2.071,0.527,-34.673,1.658,9.616,5.515,36.745,5.219,10.96,-2.73,0.0,38.5,39.5,9.645,1.514,33.624,31.68,34.192,32.531,-3.099,25.828,0.0,273.14,,280.0,280.0,33.21,2.623,32.711,23.906
16480.5,2.071,0.527,-34.673,1.658,9.616,5.515,36.745,5.219,10.96,-2.73,0.0,38.5,39.5,9.645,1.514,33.467,31.396,34.088,32.332,-3.099,25.828,0.0,273.54,,280.0,280.0,33.007,2.614,32.67,23.907
16481.0,2.071,0.527,-34.673,1.658,9.616,5.515,36.745,5.219,10.96,-2.73,0.0,38.5,39.5,9.645,1.514,33.627,32.009,34.173,32.863,-3.099,25.828,0.0,273.54,,280.0,280.0,32.821,2.605,32.752,23.959
16481.5,2.071,0.527,-34.673,1.658,9.616,5.515,36.745,5.219,10.96,-2.73,0.0,38.5,39.5,9.645,1.514,33.785,32.315,34.286,33.052,-3.099,25.828,0.0,273.14,,280.0,280.0,33.168,2.597,32.858,23.958
16482.0,2.071,0.527,-34.673,1.658,9.616,5.496,36.685,5.213,10.945,-2.716,0.0,38.511,39.429,9.645,1.514,33.789,32.105,34.321,32.941,-3.096,25.833,0.0,273.14,,280.0,280.0,33.36,2.588,32.862,23.903
16482.5,2.071,0.527,-34.673,1.658,9.616,5.496,36.685,5.213,10.945,-2.716,0.0,38.5,39.4,9.645,1.514,33.72,31.712,34.272,32.683,-3.096,25.833,0.0,273.24,,280.0,280.0,33.289,2.58,32.811,23.864
16483.0,2.071,0.527,-34.673,1.658,9.616,5.496,36.685,5.213,10.945,-2.716,0.0,38.5,39.4,9.645,1.514,33.56,31.44,34.184,32.481,-3.096,25.833,0.0,273.24,,280.0,280.0,33.097,2.571,32.747,23.797
16483.5,2.547,0.686,-33.823,1.692,9.553,5.496,36.685,5.213,10.945,-2.716,0.0,38.5,39.4,9.722,1.472,33.609,31.718,34.199,32.623,-3.096,25.833,0.0,273.04,,280.0,280.0,32.916,2.563,32.834,23.754
16484.0,2.547,0.686,-33.823,1.692,9.553,5.496,36.685,5.213,10.945,-2.716,0.0,38.5,39.4,9.722,1.472,33.672,32.142,34.246,32.884,-3.096,25.833,0.0,273.04,,280.0,280.0,33.037,2.563,32.917,23.697
16484.5,2.547,0.686,-33.823,1.692,9.553,5.496,36.685,5.213,10.945,-2.716,0.0,38.5,39.4,9.722,1.472,33.973,32.057,34.359,32.911,-3.096,25.833,0.0,273.54,,280.0,280.0,33.236,2.562,32.922,23.725
16485.0,2.547,0.686,-33.823,1.692,9.553,5.496,36.685,5.213,10.945,-2.716,0.0,38.5,39.4,9.722,1.472,33.805,31.827,34.336,32.703,-3.096,25.833,0.0,273.54,,280.0,280.0,33.325,2.562,32.86,23.736
16485.5,2.547,0.686,-33.823,1.692,9.553,5.493,36.688,5.271,10.987,-2.736,0.0,38.502,39.418,9.722,1.472,33.553,31.657,34.233,32.61,-3.095,25.829,0.0,272.94,,280.0,280.0,33.168,2.562,32.756,23.699
16486.0,2.547,0.686,-33.823,1.692,9.553,5.493,36.688,5.271,10.987,-2.736,0.0,38.5,39.4,9.722,1.472,33.691,31.911,34.294,32.796,-3.095,25.829,0.0,272.94,,280.0,280.0,33.013,2.562,32.765,23.645
16486.5,3.173,0.75,-35.209,1.606,9.566,5.493,36.688,5.271,10.987,-2.736,0.0,38.5,39.4,9.643,1.655,33.931,32.096,34.354,33.012,-3.095,25.829,0.0,273.44,,280.0,280.0,33.173,2.561,32.858,23.678
16487.0,3.173,0.75,-35.209,1.606,9.566,5.493,36.688,5.271,10.987,-2.736,0.0,38.5,39.4,9.643,1.655,34.001,32.282,34.412,33.183,-3.095,25.829,0.0,273.44,,280.0,280.0,33.348,2.572,32.933,23.628
16487.5,3.173,0.75,-35.209,1.606,9.566,5.493,36.688,5.271,10.987,-2.736,0.0,38.5,39.4,9.643,1.655,33.998,32.154,34.457,33.072,-3.095,25.829,0.0,273.34,,280.0,280.0,33.47,2.581,32.914,23.613
16488.0,3.173,0.75,-35.209,1.606,9.566,5.493,36.688,5.271,10.987,-2.736,0.0,38.5,39.4,9.643,1.655,33.768,31.61,34.346,32.6,-3.095,25.829,0.0,273.34,,280.0,280.0,33.42,2.591,32.841,23.618
16488.5,3.173,0.75,-35.209,1.606,9.566,5.495,36.734,5.276,11.022,-2.731,0.0,38.492,39.409,9.643,1.655,33.749,31.862,34.33,32.781,-3.096,25.834,0.0,273.44,,280.0,280.0,33.081,2.601,32.811,23.636
16489.0,3.173,0.75,-35.209,1.606,9.566,5.495,36.734,5.276,11.022,-2.731,0.0,38.5,39.4,9.643,1.655,33.899,32.415,34.438,33.167,-3.096,25.834,0.0,273.44,,280.0,280.0,33.181,2.61,32.905,23.644
16489.5,2.619,0.665,-34.721,1.615,9.633,5.495,36.734,5.276,11.022,-2.731,0.0,38.5,39.4,9.626,1.479,34.189,32.529,34.545,33.397,-3.096,25.834,0.0,273.54,,280.0,280.0,33.48,2.619,33.004,23.691
16490.0,2.619,0.665,-34.721,1.615,9.633,5.495,36.734,5.276,11.022,-2.731,0.0,38.5,39.4,9.626,1.479,34.081,32.308,34.504,33.296,-3.096,25.834,0.0,273.54,,280.0,280.0,33.665,2.619,33.018,23.669
16490.5,2.619,0.665,-34.721,1.615,9.633,5.495,36.734,5.276,11.022,-2.731,0.0,38.5,39.4,9.626,1.479,33.997,32.0,34.455,33.115,-3.096,25.834,0.0,273.64,,280.0,280.0,33.547,2.619,32.797,23.708
16491.0,2.619,0.665,-34.721,1.615,9.633,5.495,36.734,5.276,11.022,-2.731,0.0,38.5,39.4,9.626,1.479,33.75,31.773,34.408,32.952,-3.096,25.834,0.0,273.64,,280.0,280.0,33.392,2.619,32.812,23.702
16491.5,2.619,0.665,-34.721,1.615,9.633,5.495,36.734,5.276,11.022,-2.731,0.0,38.5,39.4,9.626,1.479,34.178,32.468,34.557,33.486,-3.096,25.834,0.0,273.34,,280.0,280.0,33.221,2.619,32.966,23.765
16492.0,2.619,0.665,-34.721,1.615,9.633,5.51,36.714,5.251,10.663,-2.727,0.0,38.476,39.437,9.626,1.479,34.244,32.538,34.633,33.567,-3.095,25.839,0.0,273.34,,280.0,280.0,33.672,2.619,33.071,23.761
16492.5,2.619,0.665,-34.721,1.615,9.633,5.51,36.714,5.251,10.663,-2.727,0.0,38.5,39.4,9.626,1.479,34.19,32.239,34.619,33.372,-3.095,25.839,0.0,273.44,,280.0,280.0,33.745,2.619,33.032,23.774
16493.0,1.905,0.532,-33.684,1.618,9.526,5.51,36.714,5.251,10.663,-2.727,0.0,38.5,39.4,9.819,1.521,34.067,32.019,34.596,33.165,-3.095,25.839,0.0,273.44,,280.0,280.0,33.605,2.619,32.961,23.753
16493.5,1.905,0.532,-33.684,1.618,9.526,5.51,36.714,5.251,10.663,-2.727,0.0,38.5,39.4,9.819,1.521,33.85,31.764,34.497,33.002,-3.095,25.839,0.0,273.14,,280.0,280.0,33.462,2.607,32.855,23.744
16494.0,1.905,0.532,-33.684,1.618,9.526,5.51,36.714,5.251,10.663,-2.727,0.0,38.5,39.4,9.819,1.521,33.875,32.047,34.528,33.184,-3.095,25.839,0.0,273.14,,280.0,280.0,33.278,2.596,33.02,23.76
16494.5,1.905,0.532,-33.684,1.618,9.526,5.51,36.714,5.251,10.663,-2.727,0.0,38.5,39.4,9.819,1.521,34.241,32.65,34.65,33.513,-3.095,25.839,0.0,273.24,,280.0,280.0,33.408,2.585,33.107,23.741
16495.0,1.905,0.532,-33.684,1.618,9.526,5.509,36.678,5.24,10.763,-2.728,0.0,38.473,39.401,9.819,1.521,34.398,32.457,34.733,33.556,-3.094,25.843,0.0,273.24,,280.0,280.0,33.763,2.573,33.106,23.717
16495.5,1.905,0.532,-33.684,1.618,9.526,5.509,36.678,5.24,10.763,-2.728,0.0,38.5,39.4,9.819,1.521,34.206,32.097,34.69,33.262,-3.094,25.843,0.0,273.14,,280.0,280.0,33.786,2.563,33.029,23.688
16496.0,2.212,0.543,-35.209,1.643,9.642,5.509,36.678,5.24,10.763,-2.728,0.0,38.5,39.4,9.62,1.596,33.932,31.714,34.57,32.964,-3.094,25.843,0.0,273.14,,280.0,280.0,33.564,2.552,32.911,23.609
16496.5,2.212,0.543,-35.209,1.643,9.642,5.509,36.678,5.24,10.763,-2.728,0.0,38.5,39.4,9.62,1.596,33.782,31.759,34.486,32.902,-3.094,25.843,0.0,273.44,,280.0,280.0,33.295,2.546,32.805,23.53
16497.0,2.212,0.543,-35.209,1.643,9.642,5.509,36.678,5.24,10.763,-2.728,0.0,38.5,39.4,9.62,1.596,33.988,32.228,34.557,33.275,-3.094,25.843,0.0,273.44,,280.0,280.0,33.232,2.541,32.905,23.546
16497.5,2.212,0.543,-35.209,1.643,9.642,5.509,36.678,5.24,10.763,-2.728,0.0,38.5,39.4,9.62,1.596,34.301,32.745,34.692,33.719,-3.094,25.843,0.0,273.54,,280.0,280.0,33.512,2.535,33.098,23.497
16498.0,2.212,0.543,-35.209,1.643,9.642,5.509,36.678,5.24,10.763,-2.728,0.0,38.5,39.4,9.62,1.596,34.302,32.403,34.712,33.556,-3.094,25.843,0.0,273.54,,280.0,280.0,33.864,2.53,33.027,23.467
16498.5,2.212,0.543,-35.209,1.643,9.642,5.507,36.656,5.249,10.753,-2.73,0.0,38.46,39.405,9.62,1.596,34.174,32.156,34.696,33.289,-3.096,25.835,0.0,273.14,,280.0,280.0,33.743,2.525,32.893,23.51
16499.0,2.212,0.543,-35.209,1.643,9.642,5.507,36.656,5.249,10.753,-2.73,0.0,38.5,39.4,9.62,1.596,33.805,31.542,34.492,32.83,-3.096,25.835,0.0,273.14,,280.0,280.0,33.579,2.52,32.795,23.548
16499.5,2.632,0.696,-34.035,1.664,9.648,5.507,36.656,5.249,10.753,-2.73,0.0,38.5,39.4,9.691,1.541,33.815,31.67,34.466,32.936,-3.096,25.835,0.0,272.84,,280.0,280.0,33.167,2.515,32.732,23.587
16500.0,2.632,0.696,-34.035,1.664,9.648,5.507,36.656,5.249,10.753,-2.73,0.0,38.5,39.4,9.691,1.541,33.975,32.319,34.548,33.319,-3.096,25.835,0.0,272.84,,280.0,280.0,33.222,2.517,32.864,23.624
16500.5,2.632,0.696,-34.035,1.664,9.648,5.507,36.656,5.249,10.753,-2.73,0.0,38.5,39.4,9.691,1.541,34.291,32.64,34.69,33.514,-3.096,25.835,0.0,273.04,,280.0,280.0,33.54,2.518,33.023,23.665
16501.0,2.632,0.696,-34.035,1.664,9.648,5.507,36.656,5.249,10.753,-2.73,0.0,38.5,39.4,9.691,1.541,34.16,32.352,34.686,33.366,-3.096,25.835,0.0,273.04,,280.0,280.0,33.784,2.52,32.924,23.711
16501.5,2.632,0.696,-34.035,1.664,9.648,5.49,36.674,5.259,10.654,-2.725,0.0,38.45,39.401,9.691,1.541,33.966,31.901,34.58,33.131,-3.098,25.843,0.0,273.04,,280.0,280.0,33.641,2.522,32.846,23.686
16502.0,2.632,0.696,-34.035,1.664,9.648,5.49,36.674,5.259,10.654,-2.725,0.0,38.5,39.4,9.691,1.541,33.873,31.692,34.526,32.93,-3.098,25.843,0.0,273.04,,280.0,280.0,33.395,2.524,32.829,23.697
16502.5,2.711,0.675,-35.209,1.619,9.578,5.49,36.674,5.259,10.654,-2.725,0.0,38.5,39.4,9.666,1.625,34.178,32.352,34.624,33.453,-3.098,25.843,0.0,273.34,,280.0,280.0,33.255,2.526,32.895,23.736
16503.0,2.711,0.675,-35.209,1.619,9.578,5.49,36.674,5.259,10.654,-2.725,0.0,38.5,39.4,9.666,1.625,34.216,32.557,34.71,33.573,-3.098,25.843,0.0,273.34,,280.0,280.0,33.652,2.529,32.985,23.727
16503.5,2.711,0.675,-35.209,1.619,9.578,5.49,36.674,5.259,10.654,-2.725,0.0,38.5,39.4,9.666,1.625,34.192,32.442,34.734,33.492,-3.098,25.843,0.0,273.14,,280.0,280.0,33.764,2.532,33.023,23.735
16504.0,2.711,0.675,-35.209,1.619,9.578,5.49,36.674,5.259,10.654,-2.725,0.0,38.5,39.4,9.666,1.625,34.177,32.244,34.742,33.392,-3.098,25.843,0.0,273.14,,280.0,280.0,33.715,2.535,32.98,23.716
16504.5,2.711,0.675,-35.209,1.619,9.578,5.49,36.674,5.259,10.654,-2.725,0.0,38.5,39.4,9.666,1.625,34.042,32.06,34.686,33.267,-3.098,25.843,0.0,273.34,,280.0,280.0,33.638,2.538,32.927,23.711
16505.0,2.711,0.675,-35.209,1.619,9.578,5.496,36.699,5.266,10.738,-2.719,0.0,38.458,39.412,9.666,1.625,34.014,32.121,34.672,33.234,-3.089,25.847,0.0,273.34,,280.0,280.0,33.514,2.54,32.996,23.678
16505.5,2.711,0.675,-35.209,1.619,9.578,5.496,36.699,5.266,10.738,-2.719,0.0,38.5,39.4,9.666,1.625,34.11,32.371,34.71,33.346,-3.089,25.847,0.0,273.34,,280.0,280.0,33.51,2.543,33.067,23.598
16506.0,2.665,0.711,-33.728,1.656,9.52,5.496,36.699,5.266,10.738,-2.719,0.0,38.5,39.4,9.795,1.489,34.347,32.346,34.772,33.421,-3.089,25.847,0.0,273.34,,280.0,280.0,33.634,2.546,33.078,23.518
16506.5,2.665,0.711,-33.728,1.656,9.52,5.496,36.699,5.266,10.738,-2.719,0.0,38.5,39.4,9.795,1.489,34.232,32.243,34.77,33.342,-3.089,25.847,0.0,273.24,,280.0,280.0,33.721,2.548,33.038,23.641
16507.0,2.665,0.711,-33.728,1.656,9.52,5.496,36.699,5.266,10.738,-2.719,0.0,38.5,39.4,9.795,1.489,34.144,32.094,34.721,33.26,-3.089,25.847,0.0,273.24,,280.0,280.0,33.646,2.55,32.987,23.645
16507.5,2.665,0.711,-33.728,1.656,9.52,5.496,36.699,5.266,10.738,-2.719,0.0,38.5,39.4,9.795,1.489,34.143,32.199,34.73,33.295,-3.089,25.847,0.0,273.24,,280.0,280.0,33.555,2.552,32.977,23.659
16508.0,2.665,0.711,-33.728,1.656,9.52,5.493,36.712,5.277,10.832,-2.725,0.0,38.443,39.368,9.795,1.489,34.237,32.336,34.746,33.443,-3.093,25.849,0.0,273.24,,280.0,280.0,33.592,2.554,33.071,23.618
16508.5,2.665,0.711,-33.728,1.656,9.52,5.493,36.712,5.277,10.832,-2.725,0.0,38.4,39.4,9.795,1.489,34.252,32.442,34.815,33.519,-3.093,25.849,0.0,273.34,,280.0,280.0,33.691,2.555,33.066,23.552
16509.0,2.528,0.632,-34.879,1.63,9.592,5.493,36.712,5.277,10.832,-2.725,0.0,38.4,39.4,9.651,1.493,34.224,32.222,34.77,33.419,-3.093,25.849,0.0,273.34,,280.0,280.0,33.757,2.557,33.034,23.492
16509.5,2.528,0.632,-34.879,1.63,9.592,5.493,36.712,5.277,10.832,-2.725,0.0,38.4,39.4,9.651,1.493,34.109,31.908,34.72,33.162,-3.093,25.849,0.0,273.24,,280.0,280.0,33.659,2.557,32.973,23.484
16510.0,2.528,0.632,-34.879,1.63,9.592,5.493,36.712,5.277,10.832,-2.725,0.0,38.4,39.4,9.651,1.493,34.039,31.914,34.682,33.193,-3.093,25.849,0.0,273.24,,280.0,280.0,33.475,2.556,32.922,23.414
16510.5,2.528,0.632,-34.879,1.63,9.592,5.493,36.712,5.277,10.832,-2.725,0.0,38.4,39.4,9.651,1.493,34.054,32.073,34.688,33.222,-3.093,25.849,0.0,272.84,,280.0,280.0,33.457,2.556,32.941,23.389
16511.0,2.528,0.632,-34.879,1.63,9.592,5.541,36.712,5.264,10.903,-2.716,0.0,38.452,39.4,9.651,1.493,34.07,32.308,34.71,33.329,-3.093,25.85,0.0,272.84,,280.0,280.0,33.509,2.555,33.002,23.372
16511.5,2.528,0.632,-34.879,1.63,9.592,5.541,36.712,5.264,10.903,-2.716,0.0,38.5,39.4,9.651,1.493,34.144,32.382,34.733,33.389,-3.093,25.85,0.0,272.94,,280.0,280.0,33.604,2.555,33.0,23.315
16512.0,2.528,0.632,-34.879,1.63,9.592,5.541,36.712,5.264,10.903,-2.716,0.0,38.5,39.4,9.651,1.493,34.16,32.227,34.741,33.31,-3.093,25.85,0.0,272.94,,280.0,280.0,33.662,2.554,32.936,23.243
16512.5,2.354,0.547,-34.959,1.647,9.649,5.541,36.712,5.264,10.903,-2.716,0.0,38.5,39.4,9.654,1.483,34.059,31.871,34.689,33.163,-3.093,25.85,0.0,273.14,,280.0,280.0,33.609,2.554,32.864,23.171
16513.0,2.354,0.547,-34.959,1.647,9.649,5.541,36.712,5.264,10.903,-2.716,0.0,38.5,39.4,9.654,1.483,34.082,32.284,34.704,33.347,-3.093,25.85,0.0,273.14,,280.0,280.0,33.446,2.551,32.884,23.036
16513.5,2.354,0.547,-34.959,1.647,9.649,5.541,36.712,5.264,10.903,-2.716,0.0,38.5,39.4,9.654,1.483,34.186,32.435,34.764,33.4,-3.093,25.85,0.0,272.54,,280.0,280.0,33.604,2.548,32.982,22.946
16514.0,2.354,0.547,-34.959,1.647,9.649,5.541,36.712,5.264,10.903,-2.716,0.0,38.5,39.4,9.654,1.483,34.304,32.401,34.776,33.397,-3.093,25.85,0.0,272.54,,280.0,280.0,33.696,2.544,33.044,22.836
16514.5,2.354,0.547,-34.959,1.647,9.649,5.526,36.687,5.255,10.922,-2.728,0.0,38.435,39.346,9.654,1.483,34.256,32.254,34.78,33.342,-3.096,25.848,0.0,272.64,,280.0,280.0,33.719,2.541,32.999,22.835
16515.0,2.354,0.547,-34.959,1.647,9.649,5.526,36.687,5.255,10.922,-2.728,0.0,38.4,39.3,9.654,1.483,33.99,31.955,34.691,33.127,-3.096,25.848,0.0,272.64,,280.0,280.0,33.658,2.538,32.857,22.849
16515.5,2.672,0.679,-33.988,1.657,9.595,5.526,36.687,5.255,10.922,-2.728,0.0,38.4,39.3,9.743,1.447,33.877,31.858,34.623,32.999,-3.096,25.848,0.0,273.04,,280.0,280.0,33.441,2.535,32.873,22.909
16516.0,2.672,0.679,-33.988,1.657,9.595,5.526,36.687,5.255,10.922,-2.728,0.0,38.4,39.3,9.743,1.447,33.993,32.127,34.648,33.167,-3.096,25.848,0.0,273.04,,280.0,280.0,33.339,2.537,32.963,22.97
16516.5,2.672,0.679,-33.988,1.657,9.595,5.526,36.687,5.255,10.922,-2.728,0.0,38.4,39.3,9.743,1.447,34.283,32.301,34.75,33.452,-3.096,25.848,0.0,272.94,,280.0,280.0,33.484,2.54,33.01,23.023
16517.0,2.672,0.679,-33.988,1.657,9.595,5.526,36.687,5.255,10.922,-2.728,0.0,38.4,39.3,9.743,1.447,34.233,32.163,34.774,33.326,-3.096,25.848,0.0,272.94,,280.0,280.0,33.697,2.542,32.993,23.055
16517.5,2.672,0.679,-33.988,1.657,9.595,5.542,36.687,5.275,10.976,-2.729,0.0,38.43,39.404,9.743,1.447,34.124,31.995,34.734,33.163,-3.105,25.849,0.0,272.74,,280.0,280.0,33.624,2.544,32.954,23.047
16518.0,2.672,0.679,-33.988,1.657,9.595,5.542,36.687,5.275,10.976,-2.729,0.0,38.4,39.4,9.743,1.447,33.95,31.707,34.634,32.952,-3.105,25.849,0.0,272.74,,280.0,280.0,33.504,2.546,32.863,23.112
16518.5,2.672,0.679,-33.988,1.657,9.595,5.542,36.687,5.275,10.976,-2.729,0.0,38.4,39.4,9.743,1.447,33.931,31.789,34.616,33.025,-3.105,25.849,0.0,273.04,,280.0,280.0,33.311,2.548,32.913,23.278
16519.0,3.478,0.834,-35.209,1.641,9.647,5.542,36.687,5.275,10.976,-2.729,0.0,38.4,39.4,9.658,1.474,33.953,32.284,34.671,33.251,-3.105,25.849,0.0,273.04,,280.0,280.0,33.34,2.55,33.012,23.31
16519.5,3.478,0.834,-35.209,1.641,9.647,5.542,36.687,5.275,10.976,-2.729,0.0,38.4,39.4,9.658,1.474,34.217,32.537,34.77,33.409,-3.105,25.849,0.0,273.04,,280.0,280.0,33.54,2.565,33.026,23.329
16520.0,3.478,0.834,-35.209,1.641,9.647,5.542,36.687,5.275,10.976,-2.729,0.0,38.4,39.4,9.658,1.474,34.014,32.035,34.745,33.187,-3.105,25.849,0.0,273.04,,280.0,280.0,33.733,2.58,32.974,23.369
16520.5,3.478,0.834,-35.209,1.641,9.647,5.542,36.687,5.275,10.976,-2.729,0.0,38.4,39.4,9.658,1.474,33.889,31.732,34.674,32.947,-3.105,25.849,0.0,273.34,,280.0,280.0,33.495,2.595,32.88,23.374
16521.0,3.478,0.834,-35.209,1.641,9.647,5.498,36.7,5.256,11.015,-2.746,0.0,38.418,39.338,9.658,1.474,33.798,31.823,34.644,32.988,-3.107,25.837,0.0,273.34,,280.0,280.0,33.31,2.61,32.84,23.358
16521.5,3.478,0.834,-35.209,1.641,9.647,5.498,36.7,5.256,11.015,-2.746,0.0,38.4,39.3,9.658,1.474,34.007,32.209,34.704,33.257,-3.107,25.837,0.0,273.14,,280.0,280.0,33.314,2.624,32.865,23.354
16522.0,3.235,0.759,-35.209,1.61,9.638,5.498,36.7,5.256,11.015,-2.746,0.0,38.4,39.3,9.6,1.651,34.045,32.476,34.751,33.382,-3.107,25.837,0.0,273.14,,280.0,280.0,33.544,2.638,33.039,23.419
16522.5,3.235,0.759,-35.209,1.61,9.638,5.498,36.7,5.256,11.015,-2.746,0.0,38.4,39.3,9.6,1.651,34.237,32.554,34.818,33.52,-3.107,25.837,0.0,272.94,,280.0,280.0,33.663,2.648,32.983,23.386
16523.0,3.235,0.759,-35.209,1.61,9.638,5.498,36.7,5.256,11.015,-2.746,0.0,38.4,39.3,9.6,1.651,34.009,32.072,34.782,33.32,-3.107,25.837,0.0,272.94,,280.0,280.0,33.782,2.657,32.921,23.374
16523.5,3.235,0.759,-35.209,1.61,9.638,5.498,36.7,5.256,11.015,-2.746,0.0,38.4,39.3,9.6,1.651,33.723,31.706,34.655,32.904,-3.107,25.837,0.0,272.94,,280.0,280.0,33.546,2.667,32.821,23.357
16524.0,3.235,0.759,-35.209,1.61,9.638,5.506,36.748,5.284,11.067,-2.733,0.0,38.421,39.376,9.6,1.651,33.903,32.046,34.69,33.192,-3.11,25.846,0.0,272.94,,280.0,280.0,33.247,2.676,32.809,23.327
16524.5,3.235,0.759,-35.209,1.61,9.638,5.506,36.748,5.284,11.067,-2.733,0.0,38.4,39.4,9.6,1.651,34.014,32.327,34.75,33.32,-3.11,25.846,0.0,272.74,,280.0,280.0,33.458,2.685,32.886,23.312
16525.0,3.235,0.759,-35.209,1.61,9.638,5.506,36.748,5.284,11.067,-2.733,0.0,38.4,39.4,9.6,1.651,34.089,32.398,34.787,33.304,-3.11,25.846,0.0,272.74,,280.0,280.0,33.603,2.694,32.991,23.29
16525.5,2.547,0.653,-34.028,1.63,9.605,5.506,36.748,5.284,11.067,-2.733,0.0,38.4,39.4,9.715,1.413,34.11,32.275,34.796,33.309,-3.11,25.846,0.0,272.44,,280.0,280.0,33.644,2.703,32.989,23.268
16526.0,2.547,0.653,-34.028,1.63,9.605,5.506,36.748,5.284,11.067,-2.733,0.0,38.4,39.4,9.715,1.413,33.969,32.11,34.781,33.205,-3.11,25.846,0.0,272.44,,280.0,280.0,33.623,2.7,32.873,23.365
16526.5,2.547,0.653,-34.028,1.63,9.605,5.506,36.748,5.284,11.067,-2.733,0.0,38.4,39.4,9.715,1.413,33.852,31.745,34.724,32.968,-3.11,25.846,0.0,272.74,,280.0,280.0,33.516,2.698,32.802,23.383
16527.0,2.547,0.653,-34.028,1.63,9.605,5.506,36.748,5.284,11.067,-2.733,0.0,38.4,39.4,9.715,1.413,33.85,32.12,34.695,33.138,-3.11,25.846,0.0,272.74,,280.0,280.0,33.322,2.695,32.81,23.33
16527.5,2.547,0.653,-34.028,1.63,9.605,5.515,36.738,5.253,11.074,-2.743,0.0,38.418,39.374,9.715,1.413,34.145,32.404,34.767,33.369,-3.118,25.856,0.0,272.84,,280.0,280.0,33.451,2.693,32.929,23.244
16528.0,2.547,0.653,-34.028,1.63,9.605,5.515,36.738,5.253,11.074,-2.743,0.0,38.4,39.4,9.715,1.413,34.194,32.321,34.806,33.338,-3.118,25.856,0.0,272.84,,280.0,280.0,33.672,2.691,32.984,23.236
16528.5,2.347,0.65,-33.831,1.661,9.614,5.515,36.738,5.253,11.074,-2.743,0.0,38.4,39.4,9.685,1.533,34.096,32.088,34.795,33.183,-3.118,25.856,0.0,272.64,,280.0,280.0,33.665,2.688,32.972,23.219
16529.0,2.347,0.65,-33.831,1.661,9.614,5.515,36.738,5.253,11.074,-2.743,0.0,38.4,39.4,9.685,1.533,33.798,31.871,34.727,32.986,-3.118,25.856,0.0,272.64,,280.0,280.0,33.54,2.683,32.879,23.266
16529.5,2.347,0.65,-33.831,1.661,9.614,5.515,36.738,5.253,11.074,-2.743,0.0,38.4,39.4,9.685,1.533,33.658,31.718,34.664,32.862,-3.118,25.856,0.0,272.94,,280.0,280.0,33.345,2.677,32.788,23.274
16530.0,2.347,0.65,-33.831,1.661,9.614,5.515,36.738,5.253,11.074,-2.743,0.0,38.4,39.4,9.685,1.533,33.794,31.972,34.652,32.905,-3.118,25.856,0.0,272.94,,280.0,280.0,33.226,2.672,32.861,23.313
16530.5,2.347,0.65,-33.831,1.661,9.614,5.531,36.715,5.219,11.07,-2.73,0.0,38.419,39.388,9.685,1.533,34.165,32.358,34.753,33.361,-3.094,25.857,0.0,272.94,,280.0,280.0,33.331,2.666,32.911,23.318
16531.0,2.347,0.65,-33.831,1.661,9.614,5.531,36.715,5.219,11.07,-2.73,0.0,38.4,39.4,9.685,1.533,34.06,32.143,34.782,33.191,-3.094,25.857,0.0,272.94,,280.0,280.0,33.659,2.661,32.938,23.343
16531.5,2.402,0.599,-34.304,1.66,9.633,5.531,36.715,5.219,11.07,-2.73,0.0,38.4,39.4,9.732,1.469,33.906,32.011,34.757,32.972,-3.094,25.857,0.0,272.94,,280.0,280.0,33.544,2.656,32.896,23.425
16532.0,2.402,0.599,-34.304,1.66,9.633,5.531,36.715,5.219,11.07,-2.73,0.0,38.4,39.4,9.732,1.469,33.669,31.771,34.666,32.805,-3.094,25.857,0.0,272.94,,280.0,280.0,33.412,2.652,32.801,23.415
16532.5,2.402,0.599,-34.304,1.66,9.633,5.531,36.715,5.219,11.07,-2.73,0.0,38.4,39.4,9.732,1.469,33.745,31.987,34.655,32.985,-3.094,25.857,0.0,272.84,,280.0,280.0,33.228,2.648,32.794,23.448
16533.0,2.402,0.599,-34.304,1.66,9.633,5.531,36.715,5.219,11.07,-2.73,0.0,38.4,39.4,9.732,1.469,34.079,32.317,34.709,33.167,-3.094,25.857,0.0,272.84,,280.0,280.0,33.343,2.644,32.99,23.404
16533.5,2.402,0.599,-34.304,1.66,9.633,5.531,36.715,5.219,11.07,-2.73,0.0,38.4,39.4,9.732,1.469,34.141,32.457,34.773,33.401,-3.094,25.857,0.0,273.04,,280.0,280.0,33.568,2.64,32.987,23.385
16534.0,2.402,0.599,-34.304,1.66,9.633,5.538,36.666,5.253,11.063,-2.74,0.0,38.418,39.392,9.732,1.469,33.961,32.146,34.812,33.082,-3.092,25.86,0.0,273.04,,280.0,280.0,33.693,2.636,32.948,23.422
16534.5,2.402,0.599,-34.304,1.66,9.633,5.538,36.666,5.253,11.063,-2.74,0.0,38.4,39.4,9.732,1.469,33.649,31.822,34.701,32.796,-3.092,25.86,0.0,272.94,,280.0,280.0,33.5,2.632,32.856,23.41
16535.0,2.286,0.613,-33.796,1.641,9.559,5.538,36.666,5.253,11.063,-2.74,0.0,38.4,39.4,9.818,1.579,33.69,31.9,34.649,32.888,-3.092,25.86,0.0,272.94,,280.0,280.0,33.242,2.628,32.806,23.395
16535.5,2.286,0.613,-33.796,1.641,9.559,5.538,36.666,5.253,11.063,-2.74,0.0,38.4,39.4,9.818,1.579,33.94,32.2,34.71,33.157,-3.092,25.86,0.0,272.74,,280.0,280.0,33.282,2.623,32.891,23.445
16536.0,2.286,0.613,-33.796,1.641,9.559,5.538,36.666,5.253,11.063,-2.74,0.0,38.4,39.4,9.818,1.579,33.955,32.512,34.731,33.287,-3.092,25.86,0.0,272.74,,280.0,280.0,33.501,2.617,32.995,23.535
16536.5,2.286,0.613,-33.796,1.641,9.559,5.538,36.666,5.253,11.063,-2.74,0.0,38.4,39.4,9.818,1.579,34.028,32.504,34.797,33.336,-3.092,25.86,0.0,272.84,,280.0,280.0,33.621,2.612,32.981,23.688
16537.0,2.286,0.613,-33.796,1.641,9.559,5.548,36.675,5.275,11.085,-2.737,0.0,38.413,39.421,9.818,1.579,33.902,32.199,34.785,33.184,-3.103,25.868,0.0,272.84,,280.0,280.0,33.666,2.606,32.932,23.708
16537.5,2.286,0.613,-33.796,1.641,9.559,5.548,36.675,5.275,11.085,-2.737,0.0,38.4,39.4,9.818,1.579,33.604,31.845,34.674,32.784,-3.103,25.868,0.0,272.74,,280.0,280.0,33.518,2.601,32.837,23.714
16538.0,2.954,0.729,-35.146,1.638,9.58,5.548,36.675,5.275,11.085,-2.737,0.0,38.4,39.4,9.771,1.673,33.837,32.232,34.704,33.122,-3.103,25.868,0.0,272.74,,280.0,280.0,33.227,2.596,32.873,23.728
16538.5,2.954,0.729,-35.146,1.638,9.58,5.548,36.675,5.275,11.085,-2.737,0.0,38.4,39.4,9.771,1.673,34.204,32.635,34.804,33.525,-3.103,25.868,0.0,272.74,,280.0,280.0,33.474,2.602,32.995,23.749
16539.0,2.954,0.729,-35.146,1.638,9.58,5.548,36.675,5.275,11.085,-2.737,0.0,38.4,39.4,9.771,1.673,34.11,32.594,34.847,33.493,-3.103,25.868,0.0,272.74,,280.0,280.0,33.792,2.608,33.086,23.751
16539.5,2.954,0.729,-35.146,1.638,9.58,5.548,36.675,5.275,11.085,-2.737,0.0,38.4,39.4,9.771,1.673,34.034,32.186,34.825,33.194,-3.103,25.868,0.0,272.54,,280.0,280.0,33.761,2.613,33.072,23.819
16540.0,2.954,0.729,-35.146,1.638,9.58,5.548,36.675,5.275,11.085,-2.737,0.0,38.4,39.4,9.771,1.673,33.937,32.088,34.808,33.043,-3.103,25.868,0.0,272.54,,280.0,280.0,33.56,2.619,32.9,23.998
16540.5,2.954,0.729,-35.146,1.638,9.58,5.49,36.697,5.263,11.096,-2.733,0.0,38.41,39.396,9.771,1.673,33.632,31.776,34.702,32.826,-3.096,25.858,0.0,272.94,,280.0,280.0,33.469,2.624,32.901,24.049
16541.0,2.954,0.729,-35.146,1.638,9.58,5.49,36.697,5.263,11.096,-2.733,0.0,38.4,39.4,9.771,1.673,34.137,32.464,34.805,33.294,-3.096,25.858,0.0,272.94,,280.0,280.0,33.234,2.63,33.02,24.12
16541.5,3.011,0.714,-35.209,1.614,9.725,5.49,36.697,5.263,11.096,-2.733,0.0,38.4,39.4,9.488,1.568,34.242,32.479,34.835,33.365,-3.096,25.858,0.0,272.84,,280.0,280.0,33.675,2.635,33.086,24.166
16542.0,3.011,0.714,-35.209,1.614,9.725,5.49,36.697,5.263,11.096,-2.733,0.0,38.4,39.4,9.488,1.568,34.124,32.347,34.84,33.232,-3.096,25.858,0.0,272.84,,280.0,280.0,33.73,2.641,33.093,24.167
16542.5,3.011,0.714,-35.209,1.614,9.725,5.49,36.697,5.263,11.096,-2.733,0.0,38.4,39.4,9.488,1.568,33.955,32.129,34.809,33.082,-3.096,25.858,0.0,272.84,,280.0,280.0,33.636,2.647,33.0,24.166
16543.0,3.011,0.714,-35.209,1.614,9.725,5.49,36.697,5.263,11.096,-2.733,0.0,38.4,39.4,9.488,1.568,33.656,31.832,34.732,32.829,-3.096,25.858,0.0,272.84,,280.0,280.0,33.494,2.653,32.933,24.158
16543.5,3.011,0.714,-35.209,1.614,9.725,5.509,36.74,5.292,11.148,-2.739,0.0,38.419,39.385,9.488,1.568,33.798,32.02,34.715,33.033,-3.096,25.861,0.0,272.74,,280.0,280.0,33.262,2.659,32.961,24.039
16544.0,3.011,0.714,-35.209,1.614,9.725,5.509,36.74,5.292,11.148,-2.739,0.0,38.4,39.4,9.488,1.568,34.069,32.491,34.785,33.359,-3.096,25.861,0.0,272.74,,280.0,280.0,33.392,2.665,33.106,24.037
16544.5,2.683,0.697,-34.246,1.588,9.615,5.509,36.74,5.292,11.148,-2.739,0.0,38.4,39.4,9.729,1.626,33.949,32.389,34.832,33.291,-3.096,25.861,0.0,272.94,,280.0,280.0,33.676,2.671,33.087,24.046
16545.0,2.683,0.697,-34.246,1.588,9.615,5.509,36.74,5.292,11.148,-2.739,0.0,38.4,39.4,9.729,1.626,33.936,32.105,34.82,33.116,-3.096,25.861,0.0,272.94,,280.0,280.0,33.615,2.671,33.045,24.006
16545.5,2.683,0.697,-34.246,1.588,9.615,5.509,36.74,5.292,11.148,-2.739,0.0,38.4,39.4,9.729,1.626,33.885,32.024,34.779,32.936,-3.096,25.861,0.0,272.64,,280.0,280.0,33.494,2.671,33.015,23.945
16546.0,2.683,0.697,-34.246,1.588,9.615,5.509,36.74,5.292,11.148,-2.739,0.0,38.4,39.4,9.729,1.626,33.771,32.018,34.717,33.044,-3.096,25.861,0.0,272.64,,280.0,280.0,33.406,2.671,32.948,23.924
16546.5,2.683,0.697,-34.246,1.588,9.615,5.509,36.74,5.292,11.148,-2.739,0.0,38.4,39.4,9.729,1.626,33.937,32.353,34.787,33.356,-3.096,25.861,0.0,272.34,,280.0,280.0,33.387,2.671,32.979,23.87
16547.0,2.683,0.697,-34.246,1.588,9.615,5.541,36.709,5.28,11.145,-2.738,0.0,38.411,39.403,9.729,1.626,34.122,32.657,34.863,33.482,-3.098,25.857,0.0,272.34,,280.0,280.0,33.608,2.672,33.134,23.921
16547.5,2.683,0.697,-34.246,1.588,9.615,5.541,36.709,5.28,11.145,-2.738,0.0,38.4,39.4,9.729,1.626,34.068,32.564,34.892,33.441,-3.098,25.857,0.0,272.64,,280.0,280.0,33.781,2.672,33.094,23.903
16548.0,2.046,0.541,-33.566,1.65,9.581,5.541,36.709,5.28,11.145,-2.738,0.0,38.4,39.4,9.84,1.523,33.843,32.038,34.812,33.07,-3.098,25.857,0.0,272.64,,280.0,280.0,33.741,2.672,33.041,23.891
16548.5,2.046,0.541,-33.566,1.65,9.581,5.541,36.709,5.28,11.145,-2.738,0.0,38.4,39.4,9.84,1.523,33.797,32.21,34.81,33.12,-3.098,25.857,0.0,272.64,,280.0,280.0,33.441,2.662,33.022,23.9
16549.0,2.046,0.541,-33.566,1.65,9.581,5.541,36.709,5.28,11.145,-2.738,0.0,38.4,39.4,9.84,1.523,34.097,32.475,34.841,33.288,-3.098,25.857,0.0,272.64,,280.0,280.0,33.484,2.652,33.084,23.953
16549.5,2.046,0.541,-33.566,1.65,9.581,5.541,36.709,5.28,11.145,-2.738,0.0,38.4,39.4,9.84,1.523,34.222,32.497,34.887,33.41,-3.098,25.857,0.0,272.34,,280.0,280.0,33.675,2.642,33.158,24.022
16550.0,2.046,0.541,-33.566,1.65,9.581,5.535,36.669,5.264,11.17,-2.737,0.0,38.417,39.431,9.84,1.523,34.22,32.404,34.908,33.343,-3.116,25.856,0.0,272.34,,280.0,280.0,33.754,2.632,33.171,24.035
16550.5,2.046,0.541,-33.566,1.65,9.581,5.535,36.669,5.264,11.17,-2.737,0.0,38.4,39.4,9.84,1.523,34.079,32.255,34.878,33.188,-3.116,25.856,0.0,272.24,,280.0,280.0,33.719,2.622,33.108,24.043
16551.0,2.594,0.698,-34.283,1.627,9.561,5.535,36.669,5.264,11.17,-2.737,0.0,38.4,39.4,9.731,1.702,33.988,32.132,34.863,33.084,-3.116,25.856,0.0,272.24,,280.0,280.0,33.6,2.613,33.104,23.979
16551.5,2.594,0.698,-34.283,1.627,9.561,5.535,36.669,5.264,11.17,-2.737,0.0,38.4,39.4,9.731,1.702,34.098,32.662,34.883,33.547,-3.116,25.856,0.0,272.44,,280.0,280.0,33.517,2.613,33.178,23.888
16552.0,2.594,0.698,-34.283,1.627,9.561,5.535,36.669,5.264,11.17,-2.737,0.0,38.4,39.4,9.731,1.702,34.373,32.906,34.995,33.658,-3.116,25.856,0.0,272.44,,280.0,280.0,33.798,2.612,33.279,23.838
16552.5,2.594,0.698,-34.283,1.627,9.561,5.535,36.669,5.264,11.17,-2.737,0.0,38.4,39.4,9.731,1.702,34.083,32.534,34.983,33.394,-3.116,25.856,0.0,272.54,,280.0,280.0,33.983,2.612,33.261,23.879
16553.0,2.594,0.698,-34.283,1.627,9.561,5.535,36.669,5.264,11.17,-2.737,0.0,38.4,39.4,9.731,1.702,33.952,32.102,34.907,33.085,-3.116,25.856,0.0,272.54,,280.0,280.0,33.748,2.612,33.226,23.869
16553.5,2.594,0.698,-34.283,1.627,9.561,5.528,36.675,5.282,11.215,-2.734,0.0,38.427,39.42,9.731,1.702,33.815,31.915,34.839,32.989,-3.112,25.872,0.0,272.74,,280.0,280.0,33.511,2.611,33.139,23.867
16554.0,2.594,0.698,-34.283,1.627,9.561,5.528,36.675,5.282,11.215,-2.734,0.0,38.4,39.4,9.731,1.702,33.887,32.191,34.832,33.133,-3.112,25.872,0.0,272.74,,280.0,280.0,33.39,2.611,33.258,24.016
16554.5,3.086,0.856,-33.922,1.644,9.583,5.528,36.675,5.282,11.215,-2.734,0.0,38.4,39.4,9.732,1.558,34.122,32.651,34.865,33.336,-3.112,25.872,0.0,273.24,,280.0,280.0,33.511,2.611,33.327,24.022
16555.0,3.086,0.856,-33.922,1.644,9.583,5.528,36.675,5.282,11.215,-2.734,0.0,38.4,39.4,9.732,1.558,34.318,32.559,34.928,33.427,-3.112,25.872,0.0,273.24,,280.0,280.0,33.743,2.619,33.296,23.976
16555.5,3.086,0.856,-33.922,1.644,9.583,5.528,36.675,5.282,11.215,-2.734,0.0,38.4,39.4,9.732,1.558,34.146,32.439,34.925,33.332,-3.112,25.872,0.0,273.14,,280.0,280.0,33.808,2.626,33.247,23.828
16556.0,3.086,0.856,-33.922,1.644,9.583,5.528,36.675,5.282,11.215,-2.734,0.0,38.4,39.4,9.732,1.558,33.967,32.04,34.828,33.053,-3.112,25.872,0.0,273.14,,280.0,280.0,33.711,2.634,33.187,23.84
16556.5,3.086,0.856,-33.922,1.644,9.583,5.496,36.709,5.284,11.265,-2.739,0.0,38.431,39.434,9.732,1.558,34.008,32.181,34.815,33.136,-3.112,25.861,0.0,272.74,,280.0,280.0,33.472,2.641,33.124,23.806
16557.0,3.086,0.856,-33.922,1.644,9.583,5.496,36.709,5.284,11.265,-2.739,0.0,38.4,39.4,9.732,1.558,34.154,32.579,34.864,33.514,-3.112,25.861,0.0,272.74,,280.0,280.0,33.535,2.648,33.165,23.759
16557.5,2.485,0.662,-34.555,1.667,9.623,5.496,36.709,5.284,11.265,-2.739,0.0,38.4,39.4,9.626,1.507,34.331,32.876,34.951,33.651,-3.112,25.861,0.0,272.54,,280.0,280.0,33.778,2.656,33.343,23.654
16558.0,2.485,0.662,-34.555,1.667,9.623,5.496,36.709,5.284,11.265,-2.739,0.0,38.4,39.4,9.626,1.507,34.321,32.807,34.984,33.627,-3.112,25.861,0.0,272.54,,280.0,280.0,33.952,2.653,33.311,23.635
16558.5,2.485,0.662,-34.555,1.667,9.623,5.496,36.709,5.284,11.265,-2.739,0.0,38.4,39.4,9.626,1.507,34.183,32.229,34.91,33.166,-3.112,25.861,0.0,273.14,,280.0,280.0,33.935,2.65,33.284,23.604
16559.0,2.485,0.662,-34.555,1.667,9.623,5.496,36.709,5.284,11.265,-2.739,0.0,38.4,39.4,9.626,1.507,34.074,32.326,34.88,33.194,-3.112,25.861,0.0,273.14,,280.0,280.0,33.622,2.647,33.205,23.555
16559.5,2.485,0.662,-34.555,1.667,9.623,5.51,36.706,5.287,11.281,-2.74,0.0,38.437,39.441,9.626,1.507,34.362,32.744,34.95,33.627,-3.107,25.869,0.0,272.74,,280.0,280.0,33.619,2.645,33.291,23.546
16560.0,2.485,0.662,-34.555,1.667,9.623,5.51,36.706,5.287,11.281,-2.74,0.0,38.4,39.4,9.626,1.507,34.581,33.042,35.071,33.912,-3.107,25.869,0.0,272.74,,280.0,280.0,33.921,2.642,33.407,23.593
16560.5,2.485,0.662,-34.555,1.667,9.623,5.51,36.706,5.287,11.281,-2.74,0.0,38.4,39.4,9.626,1.507,34.483,32.667,35.076,33.651,-3.107,25.869,0.0,272.64,,280.0,280.0,34.151,2.64,33.415,23.626
16561.0,2.638,0.587,-35.209,1.555,9.663,5.51,36.706,5.287,11.281,-2.74,0.0,38.4,39.4,9.623,1.649,34.324,32.446,35.038,33.348,-3.107,25.869,0.0,272.64,,280.0,280.0,33.969,2.637,33.327,23.726
16561.5,2.638,0.587,-35.209,1.555,9.663,5.51,36.706,5.287,11.281,-2.74,0.0,38.4,39.4,9.623,1.649,34.146,32.153,34.92,33.096,-3.107,25.869,0.0,272.84,,280.0,280.0,33.789,2.637,33.278,23.741
16562.0,2.638,0.587,-35.209,1.555,9.663,5.51,36.706,5.287,11.281,-2.74,0.0,38.4,39.4,9.623,1.649,34.235,32.58,34.926,33.496,-3.107,25.869,0.0,272.84,,280.0,280.0,33.579,2.637,33.321,23.749
16562.5,2.638,0.587,-35.209,1.555,9.663,5.51,36.706,5.287,11.281,-2.74,0.0,38.4,39.4,9.623,1.649,34.393,32.947,34.986,33.667,-3.107,25.869,0.0,273.04,,280.0,280.0,33.809,2.637,33.433,23.708
16563.0,2.638,0.587,-35.209,1.555,9.663,5.518,36.674,5.276,11.278,-2.741,0.0,38.438,39.471,9.623,1.649,34.295,32.738,35.022,33.562,-3.098,25.864,0.0,273.04,,280.0,280.0,33.998,2.637,33.445,23.707
16563.5,2.638,0.587,-35.209,1.555,9.663,5.518,36.674,5.276,11.278,-2.741,0.0,38.4,39.5,9.623,1.649,34.232,32.366,34.964,33.347,-3.098,25.864,0.0,273.04,,280.0,280.0,33.904,2.637,33.41,23.697
16564.0,2.055,0.577,-33.153,1.637,9.608,5.518,36.674,5.276,11.278,-2.741,0.0,38.4,39.5,9.825,1.621,34.135,32.151,34.915,33.08,-3.098,25.864,0.0,273.04,,280.0,280.0,33.727,2.637,33.351,23.766
16564.5,2.055,0.577,-33.153,1.637,9.608,5.518,36.674,5.276,11.278,-2.741,0.0,38.4,39.5,9.825,1.621,34.007,32.148,34.862,33.091,-3.098,25.864,0.0,272.84,,280.0,280.0,33.57,2.628,33.267,23.819
16565.0,2.055,0.577,-33.153,1.637,9.608,5.518,36.674,5.276,11.278,-2.741,0.0,38.4,39.5,9.825,1.621,34.227,32.429,34.895,33.404,-3.098,25.864,0.0,272.84,,280.0,280.0,33.527,2.618,33.414,23.863
16565.5,2.055,0.577,-33.153,1.637,9.608,5.518,36.674,5.276,11.278,-2.741,0.0,38.4,39.5,9.825,1.621,34.338,32.871,35.021,33.66,-3.098,25.864,0.0,272.94,,280.0,280.0,33.739,2.609,33.441,23.833
16566.0,2.055,0.577,-33.153,1.637,9.608,5.532,36.676,5.232,11.294,-2.741,0.0,38.456,39.488,9.825,1.621,34.247,32.596,35.022,33.488,-3.108,25.871,0.0,272.94,,280.0,280.0,33.972,2.6,33.431,23.875
16566.5,2.055,0.577,-33.153,1.637,9.608,5.532,36.676,5.232,11.294,-2.741,0.0,38.5,39.5,9.825,1.621,34.247,32.264,34.964,33.208,-3.108,25.871,0.0,273.24,,280.0,280.0,33.838,2.591,33.39,23.82
16567.0,2.055,0.577,-33.153,1.637,9.608,5.532,36.676,5.232,11.294,-2.741,0.0,38.5,39.5,9.825,1.621,33.976,32.041,34.884,33.06,-3.108,25.871,0.0,273.24,,280.0,280.0,33.671,2.582,33.273,23.812
16567.5,2.753,0.713,-34.654,1.652,9.537,5.532,36.676,5.232,11.294,-2.741,0.0,38.5,39.5,9.709,1.65,34.07,32.322,34.892,33.339,-3.108,25.871,0.0,272.84,,280.0,280.0,33.49,2.574,33.262,23.829
16568.0,2.753,0.713,-34.654,1.652,9.537,5.532,36.676,5.232,11.294,-2.741,0.0,38.5,39.5,9.709,1.65,34.246,32.733,34.965,33.519,-3.108,25.871,0.0,272.84,,280.0,280.0,33.656,2.577,33.455,23.808
16568.5,2.753,0.713,-34.654,1.652,9.537,5.532,36.676,5.232,11.294,-2.741,0.0,38.5,39.5,9.709,1.65,34.395,32.909,35.035,33.658,-3.108,25.871,0.0,273.04,,280.0,280.0,33.866,2.579,33.459,23.761
16569.0,2.753,0.713,-34.654,1.652,9.537,5.532,36.676,5.232,11.294,-2.741,0.0,38.5,39.5,9.709,1.65,34.177,32.349,34.991,33.298,-3.108,25.871,0.0,273.04,,280.0,280.0,33.999,2.582,33.404,23.776
16569.5,2.753,0.713,-34.654,1.652,9.537,5.491,36.677,5.261,11.333,-2.741,0.0,38.456,39.526,9.709,1.65,33.998,32.038,34.914,33.093,-3.104,25.877,0.0,273.14,,280.0,280.0,33.704,2.585,33.331,23.8
16570.0,2.753,0.713,-34.654,1.652,9.537,5.491,36.677,5.261,11.333,-2.741,0.0,38.5,39.5,9.709,1.65,33.956,32.344,34.907,33.219,-3.104,25.877,0.0,273.14,,280.0,280.0,33.511,2.588,33.291,23.759
16570.5,3.151,0.763,-35.209,1.631,9.664,5.491,36.677,5.261,11.333,-2.741,0.0,38.5,39.5,9.584,1.655,34.23,32.758,34.955,33.484,-3.104,25.877,0.0,272.94,,280.0,280.0,33.606,2.591,33.378,23.777
16571.0,3.151,0.763,-35.209,1.631,9.664,5.491,36.677,5.261,11.333,-2.741,0.0,38.5,39.5,9.584,1.655,34.449,32.697,35.021,33.569,-3.104,25.877,0.0,272.94,,280.0,280.0,33.857,2.6,33.473,23.764
16571.5,3.151,0.763,-35.209,1.631,9.664,5.491,36.677,5.261,11.333,-2.741,0.0,38.5,39.5,9.584,1.655,34.439,32.632,35.04,33.46,-3.104,25.877,0.0,272.84,,280.0,280.0,33.934,2.609,33.462,23.667
16572.0,3.151,0.763,-35.209,1.631,9.664,5.491,36.677,5.261,11.333,-2.741,0.0,38.5,39.5,9.584,1.655,34.276,32.529,35.029,33.365,-3.104,25.877,0.0,272.84,,280.0,280.0,33.893,2.618,33.389,23.615
16572.5,3.151,0.763,-35.209,1.631,9.664,5.528,36.724,5.291,11.384,-2.744,0.0,38.474,39.522,9.584,1.655,34.06,32.323,34.916,33.119,-3.111,25.869,0.0,272.84,,280.0,280.0,33.8,2.626,33.362,23.6
16573.0,3.151,0.763,-35.209,1.631,9.664,5.528,36.724,5.291,11.384,-2.744,0.0,38.5,39.5,9.584,1.655,34.252,32.566,34.955,33.394,-3.111,25.869,0.0,272.84,,280.0,280.0,33.605,2.635,33.399,23.571
16573.5,3.151,0.763,-35.209,1.631,9.664,5.528,36.724,5.291,11.384,-2.744,0.0,38.5,39.5,9.584,1.655,34.425,32.686,35.011,33.576,-3.111,25.869,0.0,272.94,,280.0,280.0,33.792,2.643,33.486,23.519
16574.0,2.856,0.672,-35.209,1.514,9.645,5.528,36.724,5.291,11.384,-2.744,0.0,38.5,39.5,9.647,1.664,34.352,32.474,35.01,33.429,-3.111,25.869,0.0,272.94,,280.0,280.0,33.925,2.652,33.508,23.45
16574.5,2.856,0.672,-35.209,1.514,9.645,5.528,36.724,5.291,11.384,-2.744,0.0,38.5,39.5,9.647,1.664,34.256,32.473,35.012,33.288,-3.111,25.869,0.0,272.94,,280.0,280.0,33.816,2.655,33.478,23.45
16575.0,2.856,0.672,-35.209,1.514,9.645,5.528,36.724,5.291,11.384,-2.744,0.0,38.5,39.5,9.647,1.664,33.992,32.195,34.933,33.054,-3.111,25.869,0.0,272.94,,280.0,280.0,33.757,2.658,33.365,23.455
16575.5,2.856,0.672,-35.209,1.514,9.645,5.528,36.724,5.291,11.384,-2.744,0.0,38.5,39.5,9.647,1.664,34.093,32.282,34.918,33.172,-3.111,25.869,0.0,272.44,,280.0,280.0,33.544,2.662,33.413,23.504
