t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
16576.0,2.856,0.672,-35.209,1.514,9.645,5.551,36.735,5.303,11.398,-2.733,0.0,38.484,39.549,9.647,1.664,34.4,32.986,35.044,33.66,-3.116,25.877,0.0,272.44,,280.0,280.0,33.616,2.665,33.531,23.461
16576.5,2.856,0.672,-35.209,1.514,9.645,5.551,36.735,5.303,11.398,-2.733,0.0,38.5,39.5,9.647,1.664,34.331,32.764,35.056,33.59,-3.116,25.877,0.0,272.84,,280.0,280.0,34.022,2.668,33.539,23.544
16577.0,2.864,0.669,-35.209,1.631,9.691,5.551,36.735,5.303,11.398,-2.733,0.0,38.5,39.5,9.49,1.624,34.204,32.283,35.002,33.221,-3.116,25.877,0.0,272.84,,280.0,280.0,33.935,2.671,33.493,23.645
16577.5,2.864,0.669,-35.209,1.631,9.691,5.551,36.735,5.303,11.398,-2.733,0.0,38.5,39.5,9.49,1.624,34.065,32.144,34.933,33.002,-3.116,25.877,0.0,272.44,,280.0,280.0,33.678,2.674,33.43,23.626
16578.0,2.864,0.669,-35.209,1.631,9.691,5.551,36.735,5.303,11.398,-2.733,0.0,38.5,39.5,9.49,1.624,33.798,32.018,34.849,32.893,-3.116,25.877,0.0,272.44,,280.0,280.0,33.536,2.677,33.324,23.584
16578.5,2.864,0.669,-35.209,1.631,9.691,5.551,36.735,5.303,11.398,-2.733,0.0,38.5,39.5,9.49,1.624,34.19,32.53,34.902,33.373,-3.116,25.877,0.0,272.64,,280.0,280.0,33.389,2.68,33.459,23.567
16579.0,2.864,0.669,-35.209,1.631,9.691,5.538,36.722,5.257,11.398,-2.733,0.0,38.488,39.554,9.49,1.624,34.352,32.596,34.962,33.455,-3.113,25.879,0.0,272.64,,280.0,280.0,33.749,2.683,33.495,23.536
16579.5,2.864,0.669,-35.209,1.631,9.691,5.538,36.722,5.257,11.398,-2.733,0.0,38.5,39.6,9.49,1.624,34.284,32.422,34.95,33.282,-3.113,25.879,0.0,272.94,,280.0,280.0,33.841,2.686,33.477,23.565
16580.0,2.825,0.661,-35.209,1.614,9.667,5.538,36.722,5.257,11.398,-2.733,0.0,38.5,39.6,9.608,1.749,34.115,32.23,34.886,32.984,-3.113,25.879,0.0,272.94,,280.0,280.0,33.734,2.689,33.459,23.553
16580.5,2.825,0.661,-35.209,1.614,9.667,5.538,36.722,5.257,11.398,-2.733,0.0,38.5,39.6,9.608,1.749,33.819,32.069,34.823,32.928,-3.113,25.879,0.0,272.84,,280.0,280.0,33.553,2.691,33.361,23.623
16581.0,2.825,0.661,-35.209,1.614,9.667,5.538,36.722,5.257,11.398,-2.733,0.0,38.5,39.6,9.608,1.749,34.023,32.245,34.815,33.157,-3.113,25.879,0.0,272.84,,280.0,280.0,33.41,2.694,33.331,23.624
16581.5,2.825,0.661,-35.209,1.614,9.667,5.538,36.722,5.257,11.398,-2.733,0.0,38.5,39.6,9.608,1.749,34.166,32.591,34.891,33.401,-3.113,25.879,0.0,272.54,,280.0,280.0,33.56,2.696,33.374,23.589
16582.0,2.825,0.661,-35.209,1.614,9.667,5.538,36.722,5.257,11.398,-2.733,0.0,38.5,39.6,9.608,1.749,34.227,32.768,34.935,33.451,-3.113,25.879,0.0,272.54,,280.0,280.0,33.762,2.698,33.474,23.565
16582.5,2.825,0.661,-35.209,1.614,9.667,5.553,36.708,5.238,11.41,-2.752,0.0,38.504,39.573,9.608,1.749,34.238,32.625,34.955,33.373,-3.125,25.879,0.0,272.64,,280.0,280.0,33.845,2.7,33.466,23.542
16583.0,2.825,0.661,-35.209,1.614,9.667,5.553,36.708,5.238,11.41,-2.752,0.0,38.5,39.6,9.608,1.749,34.154,32.436,34.939,33.274,-3.125,25.879,0.0,272.64,,280.0,280.0,33.798,2.702,33.441,23.605
16583.5,2.105,0.553,-33.611,1.655,9.568,5.553,36.708,5.238,11.41,-2.752,0.0,38.5,39.6,9.845,1.509,34.062,32.459,34.894,33.143,-3.125,25.879,0.0,272.64,,280.0,280.0,33.701,2.704,33.437,23.578
16584.0,2.105,0.553,-33.611,1.655,9.568,5.553,36.708,5.238,11.41,-2.752,0.0,38.5,39.6,9.845,1.509,34.236,32.69,34.932,33.43,-3.125,25.879,0.0,272.64,,280.0,280.0,33.639,2.694,33.523,23.608
16584.5,2.105,0.553,-33.611,1.655,9.568,5.553,36.708,5.238,11.41,-2.752,0.0,38.5,39.6,9.845,1.509,34.461,32.837,35.003,33.684,-3.125,25.879,0.0,272.54,,280.0,280.0,33.822,2.685,33.607,23.614
16585.0,2.105,0.553,-33.611,1.655,9.568,5.553,36.708,5.238,11.41,-2.752,0.0,38.5,39.6,9.845,1.509,34.415,32.554,35.01,33.444,-3.125,25.879,0.0,272.54,,280.0,280.0,33.996,2.675,33.633,23.669
16585.5,2.105,0.553,-33.611,1.655,9.568,5.512,36.696,5.24,11.446,-2.735,0.0,38.52,39.593,9.845,1.509,34.275,32.462,34.971,33.228,-3.126,25.874,0.0,272.64,,280.0,280.0,33.856,2.666,33.562,23.709
16586.0,2.105,0.553,-33.611,1.655,9.568,5.512,36.696,5.24,11.446,-2.735,0.0,38.5,39.6,9.845,1.509,34.092,32.245,34.923,33.076,-3.126,25.874,0.0,272.64,,280.0,280.0,33.734,2.657,33.57,23.696
16586.5,3.817,0.884,-35.209,1.591,9.648,5.512,36.696,5.24,11.446,-2.735,0.0,38.5,39.6,9.615,1.563,34.163,32.756,34.945,33.469,-3.126,25.874,0.0,272.94,,280.0,280.0,33.584,2.648,33.659,23.714
16587.0,3.817,0.884,-35.209,1.591,9.648,5.512,36.696,5.24,11.446,-2.735,0.0,38.5,39.6,9.615,1.563,34.598,32.839,35.063,33.527,-3.126,25.874,0.0,272.94,,280.0,280.0,33.833,2.667,33.748,23.692
16587.5,3.817,0.884,-35.209,1.591,9.648,5.512,36.696,5.24,11.446,-2.735,0.0,38.5,39.6,9.615,1.563,34.431,32.612,35.051,33.305,-3.126,25.874,0.0,273.24,,280.0,280.0,34.007,2.686,33.723,23.663
16588.0,3.817,0.884,-35.209,1.591,9.648,5.512,36.696,5.24,11.446,-2.735,0.0,38.5,39.6,9.615,1.563,34.118,32.401,34.95,33.11,-3.126,25.874,0.0,273.24,,280.0,280.0,33.85,2.704,33.677,23.632
16588.5,3.817,0.884,-35.209,1.591,9.648,5.512,36.696,5.24,11.446,-2.735,0.0,38.5,39.6,9.615,1.563,34.039,32.342,34.918,33.052,-3.126,25.874,0.0,272.34,,280.0,280.0,33.645,2.722,33.645,23.631
16589.0,3.817,0.884,-35.209,1.591,9.648,5.521,36.752,5.284,11.516,-2.747,0.0,38.533,39.642,9.615,1.563,34.104,32.469,34.902,33.064,-3.129,25.881,0.0,272.34,,280.0,280.0,33.588,2.74,33.697,23.702
16589.5,3.817,0.884,-35.209,1.591,9.648,5.521,36.752,5.284,11.516,-2.747,0.0,38.5,39.6,9.615,1.563,34.337,32.726,34.94,33.425,-3.129,25.881,0.0,273.44,,280.0,280.0,33.635,2.758,33.721,23.712
16590.0,2.621,0.648,-35.209,1.6,9.607,5.521,36.752,5.284,11.516,-2.747,0.0,38.5,39.6,9.623,1.649,34.487,32.693,35.004,33.489,-3.129,25.881,0.0,273.44,,280.0,280.0,33.857,2.775,33.724,23.666
16590.5,2.621,0.648,-35.209,1.6,9.607,5.521,36.752,5.284,11.516,-2.747,0.0,38.5,39.6,9.623,1.649,34.228,32.381,34.953,33.069,-3.129,25.881,0.0,273.54,,280.0,280.0,33.918,2.773,33.676,23.665
16591.0,2.621,0.648,-35.209,1.6,9.607,5.521,36.752,5.284,11.516,-2.747,0.0,38.5,39.6,9.623,1.649,34.059,32.319,34.908,33.047,-3.129,25.881,0.0,273.54,,280.0,280.0,33.657,2.77,33.605,23.645
16591.5,2.621,0.648,-35.209,1.6,9.607,5.521,36.752,5.284,11.516,-2.747,0.0,38.5,39.6,9.623,1.649,34.269,32.48,34.945,33.335,-3.129,25.881,0.0,273.04,,280.0,280.0,33.583,2.768,33.601,23.708
16592.0,2.621,0.648,-35.209,1.6,9.607,5.533,36.744,5.29,11.521,-2.75,0.0,38.535,39.635,9.623,1.649,34.324,32.826,34.996,33.52,-3.134,25.875,0.0,273.04,,280.0,280.0,33.757,2.765,33.66,23.686
16592.5,2.621,0.648,-35.209,1.6,9.607,5.533,36.744,5.29,11.521,-2.75,0.0,38.5,39.6,9.623,1.649,34.381,32.898,35.032,33.547,-3.134,25.875,0.0,273.34,,280.0,280.0,33.917,2.763,33.718,23.552
16593.0,2.77,0.655,-35.209,1.49,9.736,5.533,36.744,5.29,11.521,-2.75,0.0,38.5,39.6,9.602,1.694,34.237,32.682,35.041,33.387,-3.134,25.875,0.0,273.34,,280.0,280.0,33.965,2.761,33.648,23.608
16593.5,2.77,0.655,-35.209,1.49,9.736,5.533,36.744,5.29,11.521,-2.75,0.0,38.5,39.6,9.602,1.694,34.049,32.198,34.951,33.136,-3.134,25.875,0.0,273.94,,280.0,280.0,33.836,2.761,33.598,23.705
16594.0,2.77,0.655,-35.209,1.49,9.736,5.533,36.744,5.29,11.521,-2.75,0.0,38.5,39.6,9.602,1.694,34.091,32.591,34.954,33.216,-3.134,25.875,0.0,273.94,,280.0,280.0,33.584,2.761,33.625,23.808
16594.5,2.77,0.655,-35.209,1.49,9.736,5.533,36.744,5.29,11.521,-2.75,0.0,38.5,39.6,9.602,1.694,34.254,32.696,34.982,33.282,-3.134,25.875,0.0,273.24,,280.0,280.0,33.713,2.761,33.699,23.79
16595.0,2.77,0.655,-35.209,1.49,9.736,5.533,36.744,5.29,11.521,-2.75,0.0,38.5,39.6,9.602,1.694,34.381,32.72,35.025,33.472,-3.134,25.875,0.0,273.24,,280.0,280.0,33.804,2.761,33.735,23.82
16595.5,2.77,0.655,-35.209,1.49,9.736,5.552,36.731,5.267,11.529,-2.751,0.0,38.555,39.698,9.602,1.694,34.354,32.537,35.04,33.288,-3.131,25.879,0.0,273.94,,280.0,280.0,33.899,2.762,33.732,23.868
16596.0,2.77,0.655,-35.209,1.49,9.736,5.552,36.731,5.267,11.529,-2.751,0.0,38.6,39.7,9.602,1.694,34.214,32.338,34.993,33.033,-3.131,25.879,0.0,273.94,,280.0,280.0,33.805,2.762,33.625,23.97
16596.5,2.453,0.666,-33.091,1.627,9.629,5.552,36.731,5.267,11.529,-2.751,0.0,38.6,39.7,9.746,1.561,33.989,32.253,34.926,32.937,-3.131,25.879,0.0,273.24,,280.0,280.0,33.644,2.762,33.619,23.998
16597.0,2.453,0.666,-33.091,1.627,9.629,5.552,36.731,5.267,11.529,-2.751,0.0,38.6,39.7,9.746,1.561,34.118,32.325,34.911,32.986,-3.131,25.879,0.0,273.24,,280.0,280.0,33.526,2.757,33.637,23.999
16597.5,2.453,0.666,-33.091,1.627,9.629,5.552,36.731,5.267,11.529,-2.751,0.0,38.6,39.7,9.746,1.561,34.175,32.782,34.987,33.422,-3.131,25.879,0.0,273.34,,280.0,280.0,33.585,2.752,33.712,24.021
16598.0,2.453,0.666,-33.091,1.627,9.629,5.552,36.731,5.267,11.529,-2.751,0.0,38.6,39.7,9.746,1.561,34.133,32.618,34.984,33.325,-3.131,25.879,0.0,273.34,,280.0,280.0,33.841,2.747,33.719,24.052
16598.5,2.453,0.666,-33.091,1.627,9.629,5.557,36.736,5.285,11.553,-2.75,0.0,38.572,39.711,9.746,1.561,34.089,32.325,34.944,33.073,-3.121,25.886,0.0,273.64,,280.0,280.0,33.765,2.742,33.708,24.074
16599.0,2.453,0.666,-33.091,1.627,9.629,5.557,36.736,5.285,11.553,-2.75,0.0,38.6,39.7,9.746,1.561,33.926,32.045,34.872,32.794,-3.121,25.886,0.0,273.64,,280.0,280.0,33.608,2.737,33.641,24.089
16599.5,3.051,0.744,-35.209,1.643,9.649,5.557,36.736,5.285,11.553,-2.75,0.0,38.6,39.7,9.634,1.58,33.878,32.09,34.834,32.875,-3.121,25.886,0.0,272.94,,280.0,280.0,33.409,2.733,33.621,24.058
16600.0,3.051,0.744,-35.209,1.643,9.649,5.557,36.736,5.285,11.553,-2.75,0.0,38.6,39.7,9.634,1.58,33.893,32.489,34.85,33.099,-3.121,25.886,0.0,272.94,,280.0,280.0,33.419,2.738,33.699,24.018
16600.5,3.051,0.744,-35.209,1.643,9.649,5.557,36.736,5.285,11.553,-2.75,0.0,38.6,39.7,9.634,1.58,34.182,32.732,34.926,33.245,-3.121,25.886,0.0,272.74,,280.0,280.0,33.583,2.743,33.697,24.01
16601.0,3.051,0.744,-35.209,1.643,9.649,5.557,36.736,5.285,11.553,-2.75,0.0,38.6,39.7,9.634,1.58,33.964,32.465,34.894,33.085,-3.121,25.886,0.0,272.74,,280.0,280.0,33.771,2.748,33.694,24.032
16601.5,3.051,0.744,-35.209,1.643,9.649,5.557,36.736,5.285,11.553,-2.75,0.0,38.6,39.7,9.634,1.58,33.804,31.893,34.831,32.635,-3.121,25.886,0.0,273.04,,280.0,280.0,33.602,2.753,33.637,24.02
16602.0,3.051,0.744,-35.209,1.643,9.649,5.552,36.752,5.279,11.591,-2.758,0.0,38.583,39.717,9.634,1.58,33.816,32.034,34.773,32.771,-3.129,25.878,0.0,273.04,,280.0,280.0,33.291,2.758,33.583,23.977
16602.5,3.051,0.744,-35.209,1.643,9.649,5.552,36.752,5.279,11.591,-2.758,0.0,38.6,39.7,9.634,1.58,33.983,32.388,34.816,33.135,-3.129,25.878,0.0,272.94,,280.0,280.0,33.349,2.763,33.571,23.944
16603.0,3.417,0.778,-35.209,1.63,9.645,5.552,36.752,5.279,11.591,-2.758,0.0,38.6,39.7,9.628,1.554,34.068,32.757,34.884,33.263,-3.129,25.878,0.0,272.94,,280.0,280.0,33.58,2.767,33.655,23.928
16603.5,3.417,0.778,-35.209,1.63,9.645,5.552,36.752,5.279,11.591,-2.758,0.0,38.6,39.7,9.628,1.554,34.042,32.595,34.894,33.149,-3.129,25.878,0.0,273.34,,280.0,280.0,33.743,2.778,33.675,23.907
16604.0,3.417,0.778,-35.209,1.63,9.645,5.552,36.752,5.279,11.591,-2.758,0.0,38.6,39.7,9.628,1.554,33.887,32.315,34.856,32.934,-3.129,25.878,0.0,273.34,,280.0,280.0,33.67,2.789,33.606,23.834
16604.5,3.417,0.778,-35.209,1.63,9.645,5.552,36.752,5.279,11.591,-2.758,0.0,38.6,39.7,9.628,1.554,33.714,32.222,34.764,32.87,-3.129,25.878,0.0,273.24,,280.0,280.0,33.498,2.799,33.545,23.784
16605.0,3.417,0.778,-35.209,1.63,9.645,5.53,36.79,5.303,11.634,-2.75,0.0,38.596,39.707,9.628,1.554,34.118,32.677,34.843,33.269,-3.133,25.875,0.0,273.24,,280.0,280.0,33.393,2.809,33.602,23.799
16605.5,3.417,0.778,-35.209,1.63,9.645,5.53,36.79,5.303,11.634,-2.75,0.0,38.6,39.7,9.628,1.554,34.188,32.554,34.891,33.298,-3.133,25.875,0.0,273.24,,280.0,280.0,33.727,2.819,33.677,23.815
16606.0,2.293,0.593,-34.069,1.662,9.653,5.53,36.79,5.303,11.634,-2.75,0.0,38.6,39.7,9.73,1.394,34.093,32.407,34.893,33.023,-3.133,25.875,0.0,273.24,,280.0,280.0,33.733,2.829,33.712,23.868
16606.5,2.293,0.593,-34.069,1.662,9.653,5.53,36.79,5.303,11.634,-2.75,0.0,38.6,39.7,9.73,1.394,34.023,32.305,34.863,32.852,-3.133,25.875,0.0,273.84,,280.0,280.0,33.604,2.82,33.691,23.931
16607.0,2.293,0.593,-34.069,1.662,9.653,5.53,36.79,5.303,11.634,-2.75,0.0,38.6,39.7,9.73,1.394,33.693,32.142,34.81,32.678,-3.133,25.875,0.0,273.84,,280.0,280.0,33.511,2.811,33.596,23.902
16607.5,2.293,0.593,-34.069,1.662,9.653,5.53,36.79,5.303,11.634,-2.75,0.0,38.6,39.7,9.73,1.394,33.576,32.106,34.746,32.635,-3.133,25.875,0.0,273.14,,280.0,280.0,33.331,2.803,33.601,23.902
16608.0,2.293,0.593,-34.069,1.662,9.653,5.539,36.789,5.286,11.643,-2.763,0.0,38.606,39.77,9.73,1.394,34.066,32.483,34.807,33.092,-3.138,25.88,0.0,273.14,,280.0,280.0,33.266,2.794,33.651,23.884
16608.5,2.293,0.593,-34.069,1.662,9.653,5.539,36.789,5.286,11.643,-2.763,0.0,38.6,39.8,9.73,1.394,34.079,32.377,34.837,32.995,-3.138,25.88,0.0,272.54,,280.0,280.0,33.612,2.786,33.652,23.892
16609.0,2.293,0.593,-34.069,1.662,9.653,5.539,36.789,5.286,11.643,-2.763,0.0,38.6,39.8,9.73,1.394,33.918,32.291,34.814,32.867,-3.138,25.88,0.0,272.54,,280.0,280.0,33.572,2.778,33.639,23.921
16609.5,2.525,0.62,-35.209,1.62,9.641,5.539,36.789,5.286,11.643,-2.763,0.0,38.6,39.8,9.582,1.756,33.748,32.066,34.748,32.655,-3.138,25.88,0.0,272.84,,280.0,280.0,33.472,2.77,33.59,23.999
16610.0,2.525,0.62,-35.209,1.62,9.641,5.539,36.789,5.286,11.643,-2.763,0.0,38.6,39.8,9.582,1.756,33.687,32.187,34.723,32.807,-3.138,25.88,0.0,272.84,,280.0,280.0,33.304,2.766,33.549,24.029
16610.5,2.525,0.62,-35.209,1.62,9.641,5.539,36.789,5.286,11.643,-2.763,0.0,38.6,39.8,9.582,1.756,34.013,32.495,34.785,33.201,-3.138,25.88,0.0,273.14,,280.0,280.0,33.351,2.762,33.651,24.085
16611.0,2.525,0.62,-35.209,1.62,9.641,5.539,36.789,5.286,11.643,-2.763,0.0,38.6,39.8,9.582,1.756,34.16,32.739,34.861,33.441,-3.138,25.88,0.0,273.14,,280.0,280.0,33.623,2.758,33.718,24.095
16611.5,2.525,0.62,-35.209,1.62,9.641,5.558,36.718,5.278,11.63,-2.758,0.0,38.624,39.743,9.582,1.756,34.02,32.224,34.843,32.84,-3.127,25.872,0.0,272.44,,280.0,280.0,33.8,2.754,33.701,24.065
16612.0,2.525,0.62,-35.209,1.62,9.641,5.558,36.718,5.278,11.63,-2.758,0.0,38.6,39.7,9.582,1.756,33.939,32.044,34.773,32.597,-3.127,25.872,0.0,272.44,,280.0,280.0,33.482,2.751,33.674,24.099
16612.5,2.681,0.598,-35.209,1.545,9.658,5.558,36.718,5.278,11.63,-2.758,0.0,38.6,39.7,9.682,1.728,33.781,31.972,34.708,32.702,-3.127,25.872,0.0,273.24,,280.0,280.0,33.338,2.747,33.599,24.1
16613.0,2.681,0.598,-35.209,1.545,9.658,5.558,36.718,5.278,11.63,-2.758,0.0,38.6,39.7,9.682,1.728,33.915,32.472,34.759,33.139,-3.127,25.872,0.0,273.24,,280.0,280.0,33.291,2.746,33.587,24.11
16613.5,2.681,0.598,-35.209,1.545,9.658,5.558,36.718,5.278,11.63,-2.758,0.0,38.6,39.7,9.682,1.728,34.156,32.601,34.83,33.094,-3.127,25.872,0.0,273.44,,280.0,280.0,33.571,2.745,33.68,24.099
16614.0,2.681,0.598,-35.209,1.545,9.658,5.558,36.718,5.278,11.63,-2.758,0.0,38.6,39.7,9.682,1.728,34.218,32.573,34.837,33.102,-3.127,25.872,0.0,273.44,,280.0,280.0,33.67,2.744,33.673,24.081
16614.5,2.681,0.598,-35.209,1.545,9.658,5.537,36.755,5.262,11.688,-2.753,0.0,38.634,39.792,9.682,1.728,33.967,32.448,34.849,33.143,-3.133,25.873,0.0,273.34,,280.0,280.0,33.682,2.743,33.63,24.085
16615.0,2.681,0.598,-35.209,1.545,9.658,5.537,36.755,5.262,11.688,-2.753,0.0,38.6,39.8,9.682,1.728,33.817,32.307,34.779,33.03,-3.133,25.873,0.0,273.34,,280.0,280.0,33.602,2.742,33.608,24.116
16615.5,2.681,0.598,-35.209,1.545,9.658,5.537,36.755,5.262,11.688,-2.753,0.0,38.6,39.8,9.682,1.728,34.092,32.479,34.807,33.156,-3.133,25.873,0.0,273.24,,280.0,280.0,33.483,2.741,33.647,24.053
16616.0,2.967,0.79,-33.561,1.601,9.522,5.537,36.755,5.262,11.688,-2.753,0.0,38.6,39.8,9.889,1.546,34.14,32.711,34.866,33.391,-3.133,25.873,0.0,273.24,,280.0,280.0,33.634,2.74,33.709,24.018
16616.5,2.967,0.79,-33.561,1.601,9.522,5.537,36.755,5.262,11.688,-2.753,0.0,38.6,39.8,9.889,1.546,34.038,32.553,34.893,33.267,-3.133,25.873,0.0,273.14,,280.0,280.0,33.777,2.744,33.731,24.099
16617.0,2.967,0.79,-33.561,1.601,9.522,5.537,36.755,5.262,11.688,-2.753,0.0,38.6,39.8,9.889,1.546,34.004,32.354,34.868,33.124,-3.133,25.873,0.0,273.14,,280.0,280.0,33.688,2.747,33.739,24.083
16617.5,2.967,0.79,-33.561,1.601,9.522,5.537,36.755,5.262,11.688,-2.753,0.0,38.6,39.8,9.889,1.546,33.957,32.21,34.824,32.865,-3.133,25.873,0.0,273.34,,280.0,280.0,33.587,2.751,33.655,24.167
16618.0,2.967,0.79,-33.561,1.601,9.522,5.532,36.774,5.294,11.726,-2.74,0.0,38.659,39.787,9.889,1.546,33.857,32.058,34.78,32.828,-3.123,25.888,0.0,273.34,,280.0,280.0,33.464,2.754,33.651,24.226
16618.5,2.967,0.79,-33.561,1.601,9.522,5.532,36.774,5.294,11.726,-2.74,0.0,38.7,39.8,9.889,1.546,34.064,32.761,34.854,33.342,-3.123,25.888,0.0,272.94,,280.0,280.0,33.381,2.758,33.709,24.269
16619.0,2.862,0.653,-35.209,1.602,9.536,5.532,36.774,5.294,11.726,-2.74,0.0,38.7,39.8,11.33,1.615,34.157,32.874,34.919,33.453,-3.123,25.888,0.0,272.94,,280.0,280.0,33.755,2.761,33.753,24.307
16619.5,2.862,0.653,-35.209,1.602,9.536,5.532,36.774,5.294,11.726,-2.74,0.0,38.7,39.8,11.33,1.615,33.944,32.458,34.857,33.152,-3.123,25.888,0.0,272.44,,280.0,280.0,33.851,2.763,33.726,24.344
16620.0,2.862,0.653,-35.209,1.602,9.536,5.532,36.774,5.294,11.726,-2.74,0.0,38.7,39.8,11.33,1.615,33.821,32.011,34.79,32.791,-3.123,25.888,0.0,272.44,,280.0,280.0,33.603,2.765,33.694,24.388
16620.5,2.862,0.653,-35.209,1.602,9.536,5.532,36.774,5.294,11.726,-2.74,0.0,38.7,39.8,11.33,1.615,33.76,32.184,34.773,33.036,-3.123,25.888,0.0,273.54,,280.0,280.0,33.353,2.766,33.646,24.39
16621.0,2.862,0.653,-35.209,1.602,9.536,5.548,36.798,5.298,11.743,-2.747,0.0,38.656,39.81,11.33,1.615,33.837,32.423,34.767,33.097,-3.124,25.889,0.0,273.54,,280.0,280.0,33.438,2.768,33.721,24.401
16621.5,2.862,0.653,-35.209,1.602,9.536,5.548,36.798,5.298,11.743,-2.747,0.0,38.7,39.8,11.33,1.615,33.992,32.78,34.828,33.291,-3.124,25.889,0.0,272.04,,280.0,280.0,33.531,2.769,33.787,24.523
16622.0,2.862,0.653,-35.209,1.602,9.536,5.548,36.798,5.298,11.743,-2.747,0.0,38.7,39.8,11.33,1.615,34.121,32.583,34.888,33.187,-3.124,25.889,0.0,272.04,,280.0,280.0,33.723,2.771,33.799,24.538
16622.5,2.383,0.622,-34.173,1.592,9.578,5.548,36.798,5.298,11.743,-2.747,0.0,38.7,39.8,9.753,1.633,33.815,32.189,34.809,32.949,-3.124,25.889,0.0,273.34,,280.0,280.0,33.695,2.772,33.75,24.518
16623.0,2.383,0.622,-34.173,1.592,9.578,5.548,36.798,5.298,11.743,-2.747,0.0,38.7,39.8,9.753,1.633,33.688,31.997,34.741,32.75,-3.124,25.889,0.0,273.34,,280.0,280.0,33.44,2.766,33.691,24.485
16623.5,2.383,0.622,-34.173,1.592,9.578,5.548,36.798,5.298,11.743,-2.747,0.0,38.7,39.8,9.753,1.633,33.828,32.456,34.757,33.047,-3.124,25.889,0.0,271.74,,280.0,280.0,33.294,2.76,33.681,24.413
16624.0,2.383,0.622,-34.173,1.592,9.578,5.548,36.798,5.298,11.743,-2.747,0.0,38.7,39.8,9.753,1.633,34.151,32.827,34.836,33.538,-3.124,25.889,0.0,271.74,,280.0,280.0,33.522,2.753,33.75,24.344
16624.5,2.383,0.622,-34.173,1.592,9.578,5.553,36.763,5.275,11.739,-2.753,0.0,38.679,39.827,9.753,1.633,34.2,32.593,34.892,33.375,-3.124,25.885,0.0,273.94,,280.0,280.0,33.838,2.747,33.832,24.294
16625.0,2.383,0.622,-34.173,1.592,9.578,5.553,36.763,5.275,11.739,-2.753,0.0,38.7,39.8,9.753,1.633,34.095,32.411,34.867,33.04,-3.124,25.885,0.0,273.94,,280.0,280.0,33.765,2.741,33.809,24.255
16625.5,2.495,0.575,-35.209,1.636,9.71,5.553,36.763,5.275,11.739,-2.753,0.0,38.7,39.8,9.505,1.621,33.687,31.986,34.734,32.84,-3.124,25.885,0.0,273.84,,280.0,280.0,33.603,2.735,33.742,24.207
16626.0,2.495,0.575,-35.209,1.636,9.71,5.553,36.763,5.275,11.739,-2.753,0.0,38.7,39.8,9.505,1.621,33.82,32.278,34.742,33.052,-3.124,25.885,0.0,273.84,,280.0,280.0,33.312,2.732,33.744,24.12
16626.5,2.495,0.575,-35.209,1.636,9.71,5.553,36.763,5.275,11.739,-2.753,0.0,38.7,39.8,9.505,1.621,34.065,32.771,34.829,33.284,-3.124,25.885,0.0,273.84,,280.0,280.0,33.473,2.728,33.767,24.048
16627.0,2.495,0.575,-35.209,1.636,9.71,5.553,36.763,5.275,11.739,-2.753,0.0,38.7,39.8,9.505,1.621,34.148,32.756,34.883,33.211,-3.124,25.885,0.0,273.84,,280.0,280.0,33.737,2.724,33.85,24.007
16627.5,2.495,0.575,-35.209,1.636,9.71,5.541,36.758,5.286,11.772,-2.749,0.0,38.691,39.871,9.505,1.621,34.079,32.541,34.865,33.157,-3.129,25.883,0.0,273.24,,280.0,280.0,33.75,2.72,33.851,23.969
16628.0,2.495,0.575,-35.209,1.636,9.71,5.541,36.758,5.286,11.772,-2.749,0.0,38.7,39.9,9.505,1.621,33.929,32.36,34.849,33.074,-3.129,25.883,0.0,273.24,,280.0,280.0,33.66,2.716,33.792,23.919
16628.5,2.629,0.694,-34.232,1.675,9.648,5.541,36.758,5.286,11.772,-2.749,0.0,38.7,39.9,9.678,1.515,33.854,32.149,34.781,32.847,-3.129,25.883,0.0,273.24,,280.0,280.0,33.553,2.713,33.755,23.932
16629.0,2.629,0.694,-34.232,1.675,9.648,5.541,36.758,5.286,11.772,-2.749,0.0,38.7,39.9,9.678,1.515,34.098,32.826,34.863,33.355,-3.129,25.883,0.0,273.24,,280.0,280.0,33.408,2.711,33.825,23.994
16629.5,2.629,0.694,-34.232,1.675,9.648,5.541,36.758,5.286,11.772,-2.749,0.0,38.7,39.9,9.678,1.515,34.327,32.786,34.934,33.419,-3.129,25.883,0.0,271.94,,280.0,280.0,33.786,2.71,33.881,24.058
16630.0,2.629,0.694,-34.232,1.675,9.648,5.541,36.758,5.286,11.772,-2.749,0.0,38.7,39.9,9.678,1.515,34.311,32.672,34.963,33.245,-3.129,25.883,0.0,271.94,,280.0,280.0,33.866,2.709,33.921,24.096
16630.5,2.629,0.694,-34.232,1.675,9.648,5.541,36.758,5.286,11.772,-2.749,0.0,38.7,39.9,9.678,1.515,34.078,32.418,34.926,32.955,-3.129,25.883,0.0,273.24,,280.0,280.0,33.798,2.707,33.917,24.111
16631.0,2.629,0.694,-34.232,1.675,9.648,5.534,36.763,5.274,11.812,-2.755,0.0,38.705,39.839,9.678,1.515,33.936,32.246,34.858,32.788,-3.132,25.887,0.0,273.24,,280.0,280.0,33.594,2.706,33.857,24.107
16631.5,2.629,0.694,-34.232,1.675,9.648,5.534,36.763,5.274,11.812,-2.755,0.0,38.7,39.8,9.678,1.515,34.056,32.247,34.845,32.822,-3.132,25.887,0.0,272.04,,280.0,280.0,33.457,2.705,33.905,24.036
16632.0,3.298,0.803,-35.209,1.615,9.613,5.534,36.763,5.274,11.812,-2.755,0.0,38.7,39.8,9.725,1.646,34.169,32.601,34.889,33.286,-3.132,25.887,0.0,272.04,,280.0,280.0,33.493,2.704,33.955,24.026
16632.5,3.298,0.803,-35.209,1.615,9.613,5.534,36.763,5.274,11.812,-2.755,0.0,38.7,39.8,9.725,1.646,34.207,32.974,34.944,33.553,-3.132,25.887,0.0,273.14,,280.0,280.0,33.736,2.713,33.988,24.083
16633.0,3.298,0.803,-35.209,1.615,9.613,5.534,36.763,5.274,11.812,-2.755,0.0,38.7,39.8,9.725,1.646,34.005,32.315,34.929,33.049,-3.132,25.887,0.0,273.14,,280.0,280.0,33.92,2.723,33.983,24.182
16633.5,3.298,0.803,-35.209,1.615,9.613,5.534,36.763,5.274,11.812,-2.755,0.0,38.7,39.8,9.725,1.646,33.891,32.047,34.866,32.765,-3.132,25.887,0.0,272.04,,280.0,280.0,33.575,2.732,33.95,24.209
16634.0,3.298,0.803,-35.209,1.615,9.613,5.535,36.794,5.305,11.871,-2.744,0.0,38.713,39.867,9.725,1.646,33.926,32.273,34.844,33.069,-3.133,25.891,0.0,272.04,,280.0,280.0,33.392,2.742,33.87,24.066
16634.5,3.298,0.803,-35.209,1.615,9.613,5.535,36.794,5.305,11.871,-2.744,0.0,38.7,39.9,9.725,1.646,34.113,32.829,34.921,33.411,-3.133,25.891,0.0,273.34,,280.0,280.0,33.528,2.751,33.919,24.035
16635.0,3.053,0.696,-35.209,1.551,9.688,5.535,36.794,5.305,11.871,-2.744,0.0,38.7,39.9,9.616,1.636,34.411,33.029,35.03,33.549,-3.133,25.891,0.0,273.34,,280.0,280.0,33.818,2.76,34.059,23.942
16635.5,3.053,0.696,-35.209,1.551,9.688,5.535,36.794,5.305,11.871,-2.744,0.0,38.7,39.9,9.616,1.636,34.443,32.819,35.042,33.384,-3.133,25.891,0.0,272.14,,280.0,280.0,34.005,2.765,34.053,23.937
16636.0,3.053,0.696,-35.209,1.551,9.688,5.535,36.794,5.305,11.871,-2.744,0.0,38.7,39.9,9.616,1.636,34.158,32.616,35.016,33.179,-3.133,25.891,0.0,272.14,,280.0,280.0,33.922,2.769,34.02,23.919
16636.5,3.053,0.696,-35.209,1.551,9.688,5.535,36.794,5.305,11.871,-2.744,0.0,38.7,39.9,9.616,1.636,33.973,32.179,34.876,32.869,-3.133,25.891,0.0,273.24,,280.0,280.0,33.742,2.774,33.942,23.928
16637.0,3.053,0.696,-35.209,1.551,9.688,5.535,36.794,5.305,11.871,-2.744,0.0,38.7,39.9,9.616,1.636,34.112,32.465,34.894,33.218,-3.133,25.891,0.0,273.24,,280.0,280.0,33.474,2.779,33.972,23.858
16637.5,3.053,0.696,-35.209,1.551,9.688,5.561,36.82,5.258,11.881,-2.749,0.0,38.723,39.913,9.616,1.636,34.278,33.042,34.992,33.592,-3.124,25.9,0.0,273.54,,280.0,280.0,33.672,2.783,34.013,23.821
16638.0,3.053,0.696,-35.209,1.551,9.688,5.561,36.82,5.258,11.881,-2.749,0.0,38.7,39.9,9.616,1.636,34.287,32.934,35.027,33.455,-3.124,25.9,0.0,273.54,,280.0,280.0,33.976,2.787,34.068,23.881
16638.5,2.599,0.572,-35.209,1.577,9.69,5.561,36.82,5.258,11.881,-2.749,0.0,38.7,39.9,9.596,1.622,34.117,32.531,35.006,33.152,-3.124,25.9,0.0,273.64,,280.0,280.0,33.926,2.792,34.049,23.799
16639.0,2.599,0.572,-35.209,1.577,9.69,5.561,36.82,5.258,11.881,-2.749,0.0,38.7,39.9,9.596,1.622,33.986,32.139,34.917,32.927,-3.124,25.9,0.0,273.64,,280.0,280.0,33.701,2.789,33.944,23.832
16639.5,2.599,0.572,-35.209,1.577,9.69,5.561,36.82,5.258,11.881,-2.749,0.0,38.7,39.9,9.596,1.622,33.937,32.468,34.85,33.242,-3.124,25.9,0.0,273.44,,280.0,280.0,33.492,2.786,33.839,23.826
16640.0,2.599,0.572,-35.209,1.577,9.69,5.561,36.82,5.258,11.881,-2.749,0.0,38.7,39.9,9.596,1.622,35.011,33.069,35.201,34.101,-3.124,25.9,0.0,273.44,,280.0,280.0,33.625,2.782,33.821,23.777
16640.5,2.599,0.572,-35.209,1.577,9.69,5.541,36.765,5.258,11.306,-2.748,0.0,38.714,39.833,9.596,1.622,35.266,33.002,35.3,34.092,-3.134,25.891,0.0,273.84,,280.0,280.0,34.345,2.779,33.776,23.782
16641.0,2.599,0.572,-35.209,1.577,9.69,5.541,36.765,5.258,11.306,-2.748,0.0,38.7,39.8,9.596,1.622,35.338,32.755,35.345,33.931,-3.134,25.891,0.0,273.84,,280.0,280.0,34.415,2.777,33.674,23.795
16641.5,3.048,0.724,-35.209,1.627,9.751,5.541,36.765,5.258,11.306,-2.748,0.0,38.7,39.8,9.538,1.6,35.34,32.696,35.41,33.878,-3.134,25.891,0.0,272.44,,280.0,280.0,34.342,2.774,33.511,23.843
16642.0,3.048,0.724,-35.209,1.627,9.751,5.541,36.765,5.258,11.306,-2.748,0.0,38.7,39.8,9.538,1.6,35.368,32.695,35.415,33.871,-3.134,25.891,0.0,272.44,,280.0,280.0,34.331,2.778,33.49,24.039
16642.5,3.048,0.724,-35.209,1.627,9.751,5.541,36.765,5.258,11.306,-2.748,0.0,38.7,39.8,9.538,1.6,35.39,32.822,35.456,34.047,-3.134,25.891,0.0,273.84,,280.0,280.0,34.337,2.783,33.571,24.062
16643.0,3.048,0.724,-35.209,1.627,9.751,5.541,36.765,5.258,11.306,-2.748,0.0,38.7,39.8,9.538,1.6,35.453,33.181,35.541,34.294,-3.134,25.891,0.0,273.84,,280.0,280.0,34.429,2.787,33.575,24.042
16643.5,3.048,0.724,-35.209,1.627,9.751,5.541,36.765,5.258,11.306,-2.748,0.0,38.7,39.8,9.538,1.6,35.585,32.831,35.612,34.144,-3.134,25.891,0.0,272.54,,280.0,280.0,34.617,2.791,33.52,24.085
16644.0,3.048,0.724,-35.209,1.627,9.751,5.561,36.775,5.257,10.926,-2.744,0.0,38.732,39.895,9.538,1.6,35.579,32.651,35.611,34.011,-3.121,25.903,0.0,272.54,,280.0,280.0,34.543,2.795,33.442,24.167
16644.5,3.048,0.724,-35.209,1.627,9.751,5.561,36.775,5.257,10.926,-2.744,0.0,38.7,39.9,9.538,1.6,35.551,32.686,35.619,34.048,-3.121,25.903,0.0,273.84,,280.0,280.0,34.463,2.799,33.384,24.183
16645.0,3.237,0.834,-34.67,1.625,9.586,5.561,36.775,5.257,10.926,-2.744,0.0,38.7,39.9,9.723,1.733,35.564,33.088,35.676,34.218,-3.121,25.903,0.0,273.84,,280.0,280.0,34.476,2.804,33.45,24.232
16645.5,3.237,0.834,-34.67,1.625,9.586,5.561,36.775,5.257,10.926,-2.744,0.0,38.7,39.9,9.723,1.733,35.685,33.268,35.731,34.385,-3.121,25.903,0.0,272.74,,280.0,280.0,34.637,2.811,33.585,24.268
16646.0,3.237,0.834,-34.67,1.625,9.586,5.561,36.775,5.257,10.926,-2.744,0.0,38.7,39.9,9.723,1.733,35.739,33.154,35.752,34.337,-3.121,25.903,0.0,272.74,,280.0,280.0,34.767,2.818,33.516,24.293
16646.5,3.237,0.834,-34.67,1.625,9.586,5.561,36.775,5.257,10.926,-2.744,0.0,38.7,39.9,9.723,1.733,35.756,32.944,35.753,34.179,-3.121,25.903,0.0,273.44,,280.0,280.0,34.745,2.825,33.369,24.313
16647.0,3.237,0.834,-34.67,1.625,9.586,5.548,36.806,5.29,11.164,-2.756,0.0,38.733,39.859,9.723,1.733,35.619,32.858,35.741,34.123,-3.137,25.894,0.0,273.44,,280.0,280.0,34.658,2.831,33.347,24.288
16647.5,3.237,0.834,-34.67,1.625,9.586,5.548,36.806,5.29,11.164,-2.756,0.0,38.7,39.9,9.723,1.733,35.697,33.446,35.812,34.447,-3.137,25.894,0.0,272.84,,280.0,280.0,34.585,2.838,33.492,24.267
16648.0,3.259,0.885,-33.86,1.634,9.6,5.548,36.806,5.29,11.164,-2.756,0.0,38.7,39.9,9.768,1.55,35.791,33.499,35.854,34.501,-3.137,25.894,0.0,272.84,,280.0,280.0,34.851,2.845,33.654,24.249
16648.5,3.259,0.885,-33.86,1.634,9.6,5.548,36.806,5.29,11.164,-2.756,0.0,38.7,39.9,9.768,1.55,35.834,33.384,35.896,34.525,-3.137,25.894,0.0,273.64,,280.0,280.0,34.911,2.851,33.635,24.257
16649.0,3.259,0.885,-33.86,1.634,9.6,5.548,36.806,5.29,11.164,-2.756,0.0,38.7,39.9,9.768,1.55,35.823,33.139,35.923,34.377,-3.137,25.894,0.0,273.64,,280.0,280.0,34.91,2.858,33.497,24.178
16649.5,3.259,0.885,-33.86,1.634,9.6,5.548,36.806,5.29,11.164,-2.756,0.0,38.7,39.9,9.768,1.55,35.796,32.758,35.865,34.085,-3.137,25.894,0.0,273.34,,280.0,280.0,34.816,2.865,33.388,24.153
16650.0,3.259,0.885,-33.86,1.634,9.6,5.548,36.806,5.29,11.164,-2.756,0.0,38.7,39.9,9.768,1.55,35.729,32.764,35.825,34.084,-3.137,25.894,0.0,273.34,,280.0,280.0,34.626,2.871,33.47,24.104
16650.5,3.259,0.885,-33.86,1.634,9.6,5.566,36.831,5.317,11.143,-2.752,0.0,38.733,39.862,9.768,1.55,35.825,33.513,35.921,34.607,-3.127,25.899,0.0,273.04,,280.0,280.0,34.601,2.877,33.61,24.058
16651.0,3.259,0.885,-33.86,1.634,9.6,5.566,36.831,5.317,11.143,-2.752,0.0,38.7,39.9,9.768,1.55,35.876,33.502,35.966,34.621,-3.127,25.899,0.0,273.04,,280.0,280.0,34.967,2.884,33.674,24.078
16651.5,2.696,0.7,-34.699,1.643,9.569,5.566,36.831,5.317,11.143,-2.752,0.0,38.7,39.9,9.617,1.523,35.9,33.085,35.944,34.425,-3.127,25.899,0.0,273.84,,280.0,280.0,34.991,2.89,33.663,24.093
16652.0,2.696,0.7,-34.699,1.643,9.569,5.566,36.831,5.317,11.143,-2.752,0.0,38.7,39.9,9.617,1.523,35.896,32.94,35.931,34.212,-3.127,25.899,0.0,273.84,,280.0,280.0,34.839,2.887,33.579,24.087
16652.5,2.696,0.7,-34.699,1.643,9.569,5.566,36.831,5.317,11.143,-2.752,0.0,38.7,39.9,9.617,1.523,35.823,32.94,35.924,34.2,-3.127,25.899,0.0,274.04,,280.0,280.0,34.745,2.883,33.491,24.078
16653.0,2.696,0.7,-34.699,1.643,9.569,5.566,36.831,5.317,11.143,-2.752,0.0,38.7,39.9,9.617,1.523,35.806,33.378,35.954,34.424,-3.127,25.899,0.0,274.04,,280.0,280.0,34.721,2.88,33.753,23.935
16653.5,2.696,0.7,-34.699,1.643,9.569,5.575,36.781,5.304,11.273,-2.75,0.0,38.731,39.85,9.617,1.523,35.958,33.769,36.025,34.772,-3.137,25.892,0.0,273.34,,280.0,280.0,34.89,2.877,33.826,23.898
16654.0,2.696,0.7,-34.699,1.643,9.569,5.575,36.781,5.304,11.273,-2.75,0.0,38.7,39.8,9.617,1.523,36.06,33.424,36.078,34.583,-3.137,25.892,0.0,273.34,,280.0,280.0,35.131,2.874,33.762,23.833
16654.5,2.628,0.582,-35.209,1.591,9.669,5.575,36.781,5.304,11.273,-2.75,0.0,38.7,39.8,9.644,1.586,35.975,33.049,36.076,34.395,-3.137,25.892,0.0,274.04,,280.0,280.0,35.036,2.872,33.652,23.834
16655.0,2.628,0.582,-35.209,1.591,9.669,5.575,36.781,5.304,11.273,-2.75,0.0,38.7,39.8,9.644,1.586,35.925,32.844,36.022,34.277,-3.137,25.892,0.0,274.04,,280.0,280.0,34.874,2.868,33.59,23.846
16655.5,2.628,0.582,-35.209,1.591,9.669,5.575,36.781,5.304,11.273,-2.75,0.0,38.7,39.8,9.644,1.586,35.894,33.146,36.034,34.415,-3.137,25.892,0.0,273.84,,280.0,280.0,34.767,2.864,33.597,23.812
16656.0,2.628,0.582,-35.209,1.591,9.669,5.575,36.781,5.304,11.273,-2.75,0.0,38.7,39.8,9.644,1.586,35.923,33.614,36.052,34.654,-3.137,25.892,0.0,273.84,,280.0,280.0,34.872,2.86,33.709,23.766
16656.5,2.628,0.582,-35.209,1.591,9.669,5.569,36.77,5.273,11.411,-2.754,0.0,38.743,39.846,9.644,1.586,36.021,33.738,36.119,34.744,-3.141,25.894,0.0,273.54,,280.0,280.0,35.061,2.856,33.836,23.683
16657.0,2.628,0.582,-35.209,1.591,9.669,5.569,36.77,5.273,11.411,-2.754,0.0,38.7,39.8,9.644,1.586,36.058,33.596,36.145,34.708,-3.141,25.894,0.0,273.54,,280.0,280.0,35.156,2.852,33.789,23.671
16657.5,2.628,0.582,-35.209,1.591,9.669,5.569,36.77,5.273,11.411,-2.754,0.0,38.7,39.8,9.644,1.586,36.021,33.234,36.117,34.458,-3.141,25.894,0.0,273.34,,280.0,280.0,35.127,2.848,33.711,23.655
16658.0,2.822,0.659,-35.209,1.579,9.667,5.569,36.77,5.273,11.411,-2.754,0.0,38.7,39.8,9.567,1.654,36.045,33.428,36.134,34.678,-3.141,25.894,0.0,273.34,,280.0,280.0,34.957,2.845,33.733,23.63
16658.5,2.822,0.659,-35.209,1.579,9.667,5.569,36.77,5.273,11.411,-2.754,0.0,38.7,39.8,9.567,1.654,36.118,33.834,36.214,34.908,-3.141,25.894,0.0,273.74,,280.0,280.0,35.071,2.845,33.863,23.659
16659.0,2.822,0.659,-35.209,1.579,9.667,5.569,36.77,5.273,11.411,-2.754,0.0,38.7,39.8,9.567,1.654,36.219,33.918,36.239,34.928,-3.141,25.894,0.0,273.74,,280.0,280.0,35.268,2.844,33.978,23.623
16659.5,2.822,0.659,-35.209,1.579,9.667,5.569,36.77,5.273,11.411,-2.754,0.0,38.7,39.8,9.567,1.654,36.248,33.683,36.259,34.802,-3.141,25.894,0.0,273.34,,280.0,280.0,35.326,2.844,33.931,23.62
16660.0,2.822,0.659,-35.209,1.579,9.667,5.533,36.757,5.287,11.529,-2.762,0.0,38.724,39.821,9.567,1.654,36.176,33.484,36.253,34.639,-3.144,25.878,0.0,273.34,,280.0,280.0,35.248,2.843,33.763,23.874
16660.5,2.822,0.659,-35.209,1.579,9.667,5.533,36.757,5.287,11.529,-2.762,0.0,38.7,39.8,9.567,1.654,36.125,33.216,36.208,34.522,-3.144,25.878,0.0,273.44,,280.0,280.0,35.138,2.843,33.802,23.831
16661.0,2.502,0.662,-33.701,1.683,9.566,5.533,36.757,5.287,11.529,-2.762,0.0,38.7,39.8,9.765,1.455,36.165,33.686,36.216,34.753,-3.144,25.878,0.0,273.44,,280.0,280.0,35.018,2.843,33.914,23.806
16661.5,2.502,0.662,-33.701,1.683,9.566,5.533,36.757,5.287,11.529,-2.762,0.0,38.7,39.8,9.765,1.455,36.17,33.692,36.247,34.853,-3.144,25.878,0.0,273.84,,280.0,280.0,35.205,2.837,33.995,23.822
16662.0,2.502,0.662,-33.701,1.683,9.566,5.533,36.757,5.287,11.529,-2.762,0.0,38.7,39.8,9.765,1.455,36.207,33.669,36.275,34.849,-3.144,25.878,0.0,273.84,,280.0,280.0,35.241,2.832,33.997,23.828
16662.5,2.502,0.662,-33.701,1.683,9.566,5.533,36.757,5.287,11.529,-2.762,0.0,38.7,39.8,9.765,1.455,36.225,33.546,36.293,34.721,-3.144,25.878,0.0,273.44,,280.0,280.0,35.25,2.826,33.942,23.816
16663.0,2.502,0.662,-33.701,1.683,9.566,5.541,36.798,5.32,11.615,-2.751,0.0,38.724,39.817,9.765,1.455,36.209,33.382,36.257,34.597,-3.138,25.891,0.0,273.44,,280.0,280.0,35.196,2.821,33.864,23.886
16663.5,2.502,0.662,-33.701,1.683,9.566,5.541,36.798,5.32,11.615,-2.751,0.0,38.7,39.8,9.765,1.455,36.165,33.506,36.282,34.759,-3.138,25.891,0.0,273.44,,280.0,280.0,35.111,2.816,33.928,24.071
16664.0,2.502,0.662,-33.701,1.683,9.566,5.541,36.798,5.32,11.615,-2.751,0.0,38.7,39.8,9.765,1.455,36.211,33.811,36.287,34.902,-3.138,25.891,0.0,273.44,,280.0,280.0,35.178,2.811,34.027,24.079
16664.5,2.341,0.624,-34.172,1.695,9.605,5.541,36.798,5.32,11.615,-2.751,0.0,38.7,39.8,9.701,1.387,36.276,33.863,36.322,34.879,-3.138,25.891,0.0,273.34,,280.0,280.0,35.303,2.806,34.062,24.071
16665.0,2.341,0.624,-34.172,1.695,9.605,5.541,36.798,5.32,11.615,-2.751,0.0,38.7,39.8,9.701,1.387,36.251,33.673,36.316,34.763,-3.138,25.891,0.0,273.34,,280.0,280.0,35.335,2.798,34.019,24.032
16665.5,2.341,0.624,-34.172,1.695,9.605,5.541,36.798,5.32,11.615,-2.751,0.0,38.7,39.8,9.701,1.387,36.194,33.553,36.296,34.666,-3.138,25.891,0.0,273.24,,280.0,280.0,35.251,2.79,33.962,23.998
16666.0,2.341,0.624,-34.172,1.695,9.605,5.541,36.798,5.32,11.615,-2.751,0.0,38.7,39.8,9.701,1.387,36.204,33.705,36.316,34.736,-3.138,25.891,0.0,273.24,,280.0,280.0,35.178,2.783,33.961,24.03
16666.5,2.341,0.624,-34.172,1.695,9.605,5.548,36.813,5.307,11.631,-2.76,0.0,38.73,39.792,9.701,1.387,36.245,33.748,36.3,34.824,-3.14,25.894,0.0,272.94,,280.0,280.0,35.24,2.776,34.037,24.03
16667.0,2.341,0.624,-34.172,1.695,9.605,5.548,36.813,5.307,11.631,-2.76,0.0,38.7,39.8,9.701,1.387,36.27,33.863,36.356,35.0,-3.14,25.894,0.0,272.94,,280.0,280.0,35.279,2.769,34.126,24.025
16667.5,2.681,0.694,-34.606,1.619,9.575,5.548,36.813,5.307,11.631,-2.76,0.0,38.7,39.8,9.793,1.625,36.294,33.805,36.355,34.918,-3.14,25.894,0.0,272.74,,280.0,280.0,35.372,2.762,34.103,24.005
16668.0,2.681,0.694,-34.606,1.619,9.575,5.548,36.813,5.307,11.631,-2.76,0.0,38.7,39.8,9.793,1.625,36.293,33.565,36.343,34.718,-3.14,25.894,0.0,272.74,,280.0,280.0,35.343,2.76,34.023,23.999
16668.5,2.681,0.694,-34.606,1.619,9.575,5.548,36.813,5.307,11.631,-2.76,0.0,38.7,39.8,9.793,1.625,36.28,33.584,36.313,34.736,-3.14,25.894,0.0,273.14,,280.0,280.0,35.23,2.759,33.996,23.958
16669.0,2.681,0.694,-34.606,1.619,9.575,5.548,36.813,5.307,11.631,-2.76,0.0,38.7,39.8,9.793,1.625,36.231,33.716,36.315,34.852,-3.14,25.894,0.0,273.14,,280.0,280.0,35.228,2.758,34.041,23.944
16669.5,2.681,0.694,-34.606,1.619,9.575,5.586,36.802,5.268,11.623,-2.765,0.0,38.712,39.779,9.793,1.625,36.283,34.12,36.393,35.048,-3.149,25.887,0.0,273.14,,280.0,280.0,35.278,2.757,34.177,23.941
16670.0,2.681,0.694,-34.606,1.619,9.575,5.586,36.802,5.268,11.623,-2.765,0.0,38.7,39.8,9.793,1.625,36.35,34.139,36.416,35.075,-3.149,25.887,0.0,273.14,,280.0,280.0,35.461,2.755,34.213,23.982
16670.5,2.681,0.694,-34.606,1.619,9.575,5.586,36.802,5.268,11.623,-2.765,0.0,38.7,39.8,9.793,1.625,36.329,33.796,36.401,34.891,-3.149,25.887,0.0,272.74,,280.0,280.0,35.495,2.754,34.083,24.042
16671.0,2.603,0.639,-35.209,1.642,9.69,5.586,36.802,5.268,11.623,-2.765,0.0,38.7,39.8,9.619,1.565,36.319,33.554,36.374,34.76,-3.149,25.887,0.0,272.74,,280.0,280.0,35.354,2.753,34.05,24.086
16671.5,2.603,0.639,-35.209,1.642,9.69,5.586,36.802,5.268,11.623,-2.765,0.0,38.7,39.8,9.619,1.565,36.345,33.989,36.431,35.073,-3.149,25.887,0.0,272.94,,280.0,280.0,35.252,2.75,34.126,24.072
16672.0,2.603,0.639,-35.209,1.642,9.69,5.586,36.802,5.268,11.623,-2.765,0.0,38.7,39.8,9.619,1.565,36.364,34.165,36.468,35.136,-3.149,25.887,0.0,272.94,,280.0,280.0,35.46,2.748,34.262,24.045
16672.5,2.603,0.639,-35.209,1.642,9.69,5.586,36.802,5.268,11.623,-2.765,0.0,38.7,39.8,9.619,1.565,36.412,34.12,36.497,35.125,-3.149,25.887,0.0,273.14,,280.0,280.0,35.533,2.746,34.26,23.991
16673.0,2.603,0.639,-35.209,1.642,9.69,5.59,36.758,5.301,11.626,-2.766,0.0,38.713,39.766,9.619,1.565,36.435,33.896,36.493,35.034,-3.143,25.882,0.0,273.14,,280.0,280.0,35.538,2.743,34.239,23.973
16673.5,2.603,0.639,-35.209,1.642,9.69,5.59,36.758,5.301,11.626,-2.766,0.0,38.7,39.8,9.619,1.565,36.389,33.628,36.468,34.831,-3.143,25.882,0.0,273.04,,280.0,280.0,35.465,2.741,34.154,24.011
16674.0,2.712,0.671,-35.01,1.663,9.677,5.59,36.758,5.301,11.626,-2.766,0.0,38.7,39.8,9.645,1.537,36.368,33.684,36.46,34.87,-3.143,25.882,0.0,273.04,,280.0,280.0,35.329,2.739,34.131,23.937
16674.5,2.712,0.671,-35.01,1.663,9.677,5.59,36.758,5.301,11.626,-2.766,0.0,38.7,39.8,9.645,1.537,36.339,33.92,36.459,34.979,-3.143,25.882,0.0,272.64,,280.0,280.0,35.346,2.738,34.265,23.93
16675.0,2.712,0.671,-35.01,1.663,9.677,5.59,36.758,5.301,11.626,-2.766,0.0,38.7,39.8,9.645,1.537,36.486,34.244,36.534,35.136,-3.143,25.882,0.0,272.64,,280.0,280.0,35.424,2.738,34.337,23.901
16675.5,2.712,0.671,-35.01,1.663,9.677,5.59,36.758,5.301,11.626,-2.766,0.0,38.7,39.8,9.645,1.537,36.46,34.042,36.546,35.046,-3.143,25.882,0.0,272.24,,280.0,280.0,35.6,2.737,34.297,23.832
16676.0,2.712,0.671,-35.01,1.663,9.677,5.584,36.77,5.279,11.614,-2.773,0.0,38.702,39.724,9.645,1.537,36.433,33.701,36.5,34.891,-3.149,25.883,0.0,272.24,,280.0,280.0,35.523,2.737,34.21,23.838
16676.5,2.712,0.671,-35.01,1.663,9.677,5.584,36.77,5.279,11.614,-2.773,0.0,38.7,39.7,9.645,1.537,36.382,33.557,36.459,34.774,-3.149,25.883,0.0,273.04,,280.0,280.0,35.381,2.737,34.122,23.895
16677.0,2.712,0.671,-35.01,1.663,9.677,5.584,36.77,5.279,11.614,-2.773,0.0,38.7,39.7,9.645,1.537,36.351,33.787,36.464,34.881,-3.149,25.883,0.0,273.04,,280.0,280.0,35.293,2.736,34.115,23.888
16677.5,2.713,0.69,-34.892,1.655,9.673,5.584,36.77,5.279,11.614,-2.773,0.0,38.7,39.7,9.613,1.519,36.348,34.091,36.49,35.016,-3.149,25.883,0.0,272.74,,280.0,280.0,35.371,2.736,34.375,23.815
16678.0,2.713,0.69,-34.892,1.655,9.673,5.584,36.77,5.279,11.614,-2.773,0.0,38.7,39.7,9.613,1.519,36.477,34.301,36.548,35.194,-3.149,25.883,0.0,272.74,,280.0,280.0,35.486,2.735,34.348,23.801
16678.5,2.713,0.69,-34.892,1.655,9.673,5.584,36.77,5.279,11.614,-2.773,0.0,38.7,39.7,9.613,1.519,36.437,33.798,36.521,34.94,-3.149,25.883,0.0,272.84,,280.0,280.0,35.63,2.735,34.246,23.787
16679.0,2.713,0.69,-34.892,1.655,9.673,5.584,36.77,5.279,11.614,-2.773,0.0,38.7,39.7,9.613,1.519,36.419,33.636,36.485,34.748,-3.149,25.883,0.0,272.84,,280.0,280.0,35.424,2.735,34.197,23.827
16679.5,2.713,0.69,-34.892,1.655,9.673,5.565,36.794,5.301,11.619,-2.762,0.0,38.69,39.685,9.613,1.519,36.425,33.786,36.465,34.853,-3.166,25.878,0.0,272.34,,280.0,280.0,35.322,2.734,34.15,23.815
16680.0,2.713,0.69,-34.892,1.655,9.673,5.565,36.794,5.301,11.619,-2.762,0.0,38.7,39.7,9.613,1.519,36.413,33.826,36.482,34.968,-3.166,25.878,0.0,272.34,,280.0,280.0,35.382,2.734,34.174,23.841
16680.5,2.786,0.703,-35.209,1.631,9.597,5.565,36.794,5.301,11.619,-2.762,0.0,38.7,39.7,9.616,1.656,36.377,34.014,36.495,35.008,-3.166,25.878,0.0,271.94,,280.0,280.0,35.422,2.734,34.267,23.868
16681.0,2.786,0.703,-35.209,1.631,9.597,5.565,36.794,5.301,11.619,-2.762,0.0,38.7,39.7,9.616,1.656,36.416,34.206,36.522,35.099,-3.166,25.878,0.0,271.94,,280.0,280.0,35.473,2.734,34.335,23.934
16681.5,2.786,0.703,-35.209,1.631,9.597,5.565,36.794,5.301,11.619,-2.762,0.0,38.7,39.7,9.616,1.656,36.437,34.122,36.531,35.072,-3.166,25.878,0.0,272.14,,280.0,280.0,35.561,2.735,34.271,23.974
16682.0,2.786,0.703,-35.209,1.631,9.597,5.565,36.794,5.301,11.619,-2.762,0.0,38.7,39.7,9.616,1.656,36.393,33.643,36.485,34.824,-3.166,25.878,0.0,272.14,,280.0,280.0,35.54,2.736,34.186,24.012
16682.5,2.786,0.703,-35.209,1.631,9.597,5.59,36.797,5.349,11.624,-2.77,0.0,38.68,39.656,9.616,1.656,36.363,33.765,36.484,34.883,-3.154,25.881,0.0,271.94,,280.0,280.0,35.337,2.737,34.156,23.978
16683.0,2.786,0.703,-35.209,1.631,9.597,5.59,36.797,5.349,11.624,-2.77,0.0,38.7,39.7,9.616,1.656,36.351,34.013,36.487,34.968,-3.154,25.881,0.0,271.94,,280.0,280.0,35.374,2.738,34.245,23.969
16683.5,2.667,0.653,-35.209,1.626,9.619,5.59,36.797,5.349,11.624,-2.77,0.0,38.7,39.7,9.627,1.66,36.434,34.177,36.508,35.018,-3.154,25.881,0.0,272.34,,280.0,280.0,35.455,2.739,34.337,23.926
16684.0,2.667,0.653,-35.209,1.626,9.619,5.59,36.797,5.349,11.624,-2.77,0.0,38.7,39.7,9.627,1.66,36.486,34.167,36.527,35.063,-3.154,25.881,0.0,272.34,,280.0,280.0,35.534,2.737,34.369,23.887
16684.5,2.667,0.653,-35.209,1.626,9.619,5.59,36.797,5.349,11.624,-2.77,0.0,38.7,39.7,9.627,1.66,36.476,33.974,36.535,34.992,-3.154,25.881,0.0,272.04,,280.0,280.0,35.561,2.736,34.274,23.937
16685.0,2.667,0.653,-35.209,1.626,9.619,5.59,36.797,5.349,11.624,-2.77,0.0,38.7,39.7,9.627,1.66,36.461,33.815,36.51,34.866,-3.154,25.881,0.0,272.04,,280.0,280.0,35.494,2.735,34.247,24.022
16685.5,2.667,0.653,-35.209,1.626,9.619,5.59,36.797,5.349,11.624,-2.77,0.0,38.7,39.7,9.627,1.66,36.47,33.884,36.535,34.987,-3.154,25.881,0.0,271.74,,280.0,280.0,35.413,2.734,34.299,24.105
16686.0,2.667,0.653,-35.209,1.626,9.619,5.602,36.81,5.342,11.619,-2.768,0.0,38.676,39.701,9.627,1.66,36.506,34.116,36.587,35.16,-3.16,25.884,0.0,271.74,,280.0,280.0,35.469,2.733,34.367,24.186
16686.5,2.667,0.653,-35.209,1.626,9.619,5.602,36.81,5.342,11.619,-2.768,0.0,38.7,39.7,9.627,1.66,36.53,34.057,36.608,35.086,-3.16,25.884,0.0,272.34,,280.0,280.0,35.592,2.732,34.382,24.206
16687.0,3.007,0.692,-35.209,1.647,9.707,5.602,36.81,5.342,11.619,-2.768,0.0,38.7,39.7,9.643,1.528,36.548,33.926,36.616,35.013,-3.16,25.884,0.0,272.34,,280.0,280.0,35.57,2.731,34.353,24.189
16687.5,3.007,0.692,-35.209,1.647,9.707,5.602,36.81,5.342,11.619,-2.768,0.0,38.7,39.7,9.643,1.528,36.507,33.674,36.601,34.825,-3.16,25.884,0.0,272.44,,280.0,280.0,35.526,2.735,34.281,24.211
16688.0,3.007,0.692,-35.209,1.647,9.707,5.602,36.81,5.342,11.619,-2.768,0.0,38.7,39.7,9.643,1.528,36.466,33.745,36.583,34.81,-3.16,25.884,0.0,272.44,,280.0,280.0,35.402,2.74,34.292,24.304
16688.5,3.007,0.692,-35.209,1.647,9.707,5.602,36.81,5.342,11.619,-2.768,0.0,38.7,39.7,9.643,1.528,36.451,33.971,36.572,34.875,-3.16,25.884,0.0,272.44,,280.0,280.0,35.401,2.744,34.408,24.318
16689.0,3.007,0.692,-35.209,1.647,9.707,5.592,36.79,5.3,11.59,-2.776,0.0,38.665,39.63,9.643,1.528,36.579,34.024,36.61,35.07,-3.16,25.886,0.0,272.44,,280.0,280.0,35.467,2.748,34.464,24.318
16689.5,3.007,0.692,-35.209,1.647,9.707,5.592,36.79,5.3,11.59,-2.776,0.0,38.7,39.6,9.643,1.528,36.594,33.941,36.638,34.948,-3.16,25.886,0.0,272.74,,280.0,280.0,35.571,2.753,34.445,24.26
16690.0,2.404,0.667,-33.83,1.676,9.621,5.592,36.79,5.3,11.59,-2.776,0.0,38.7,39.6,9.723,1.557,36.552,33.749,36.588,34.745,-3.16,25.886,0.0,272.74,,280.0,280.0,35.53,2.757,34.368,24.175
16690.5,2.404,0.667,-33.83,1.676,9.621,5.592,36.79,5.3,11.59,-2.776,0.0,38.7,39.6,9.723,1.557,36.506,33.634,36.547,34.695,-3.16,25.886,0.0,272.94,,280.0,280.0,35.408,2.751,34.314,24.128
16691.0,2.404,0.667,-33.83,1.676,9.621,5.592,36.79,5.3,11.59,-2.776,0.0,38.7,39.6,9.723,1.557,36.505,33.755,36.569,34.88,-3.16,25.886,0.0,272.94,,280.0,280.0,35.345,2.745,34.308,24.111
16691.5,2.404,0.667,-33.83,1.676,9.621,5.592,36.79,5.3,11.59,-2.776,0.0,38.7,39.6,9.723,1.557,36.491,33.98,36.567,35.036,-3.16,25.886,0.0,272.54,,280.0,280.0,35.427,2.74,34.454,24.178
16692.0,2.404,0.667,-33.83,1.676,9.621,5.592,36.79,5.3,11.59,-2.776,0.0,38.7,39.6,9.723,1.557,36.537,34.219,36.634,35.163,-3.16,25.886,0.0,272.54,,280.0,280.0,35.518,2.734,34.479,24.274
16692.5,2.404,0.667,-33.83,1.676,9.621,5.598,36.776,5.304,11.575,-2.77,0.0,38.66,39.596,9.723,1.557,36.586,33.839,36.634,34.924,-3.151,25.89,0.0,273.04,,280.0,280.0,35.638,2.729,34.421,24.315
16693.0,2.404,0.667,-33.83,1.676,9.621,5.598,36.776,5.304,11.575,-2.77,0.0,38.7,39.6,9.723,1.557,36.531,33.708,36.583,34.723,-3.151,25.89,0.0,273.04,,280.0,280.0,35.496,2.724,34.359,24.273
16693.5,2.273,0.62,-34.012,1.619,9.624,5.598,36.776,5.304,11.575,-2.77,0.0,38.7,39.6,9.774,1.671,36.501,33.749,36.556,34.815,-3.151,25.89,0.0,272.64,,280.0,280.0,35.387,2.718,34.315,24.223
16694.0,2.273,0.62,-34.012,1.619,9.624,5.598,36.776,5.304,11.575,-2.77,0.0,38.7,39.6,9.774,1.671,36.521,34.036,36.596,35.12,-3.151,25.89,0.0,272.64,,280.0,280.0,35.405,2.711,34.38,24.17
16694.5,2.273,0.62,-34.012,1.619,9.624,5.598,36.776,5.304,11.575,-2.77,0.0,38.7,39.6,9.774,1.671,36.569,34.323,36.653,35.283,-3.151,25.89,0.0,273.14,,280.0,280.0,35.568,2.704,34.496,24.081
16695.0,2.273,0.62,-34.012,1.619,9.624,5.598,36.776,5.304,11.575,-2.77,0.0,38.7,39.6,9.774,1.671,36.612,34.315,36.696,35.26,-3.151,25.89,0.0,273.14,,280.0,280.0,35.707,2.697,34.471,24.065
16695.5,2.273,0.62,-34.012,1.619,9.624,5.579,36.759,5.323,11.566,-2.768,0.0,38.649,39.554,9.774,1.671,36.599,33.948,36.671,35.028,-3.157,25.892,0.0,272.54,,280.0,280.0,35.721,2.69,34.403,24.052
16696.0,2.273,0.62,-34.012,1.619,9.624,5.579,36.759,5.323,11.566,-2.768,0.0,38.6,39.6,9.774,1.671,36.521,33.81,36.637,34.871,-3.157,25.892,0.0,272.54,,280.0,280.0,35.561,2.683,34.355,24.04
16696.5,2.907,0.718,-34.567,1.705,9.632,5.579,36.759,5.323,11.566,-2.768,0.0,38.6,39.6,9.695,1.418,36.517,34.08,36.614,35.049,-3.157,25.892,0.0,272.74,,280.0,280.0,35.46,2.676,34.431,24.03
16697.0,2.907,0.718,-34.567,1.705,9.632,5.579,36.759,5.323,11.566,-2.768,0.0,38.6,39.6,9.695,1.418,36.62,34.418,36.69,35.262,-3.157,25.892,0.0,272.74,,280.0,280.0,35.565,2.68,34.572,24.03
16697.5,2.907,0.718,-34.567,1.705,9.632,5.579,36.759,5.323,11.566,-2.768,0.0,38.6,39.6,9.695,1.418,36.694,34.323,36.734,35.241,-3.157,25.892,0.0,272.34,,280.0,280.0,35.747,2.684,34.622,24.038
16698.0,2.907,0.718,-34.567,1.705,9.632,5.579,36.759,5.323,11.566,-2.768,0.0,38.6,39.6,9.695,1.418,36.646,34.043,36.704,35.033,-3.157,25.892,0.0,272.34,,280.0,280.0,35.748,2.687,34.539,24.018
16698.5,2.907,0.718,-34.567,1.705,9.632,5.579,36.759,5.323,11.566,-2.768,0.0,38.6,39.6,9.695,1.418,36.611,33.723,36.66,34.827,-3.157,25.892,0.0,272.44,,280.0,280.0,35.606,2.691,34.4,24.007
16699.0,2.907,0.718,-34.567,1.705,9.632,5.604,36.802,5.354,11.588,-2.769,0.0,38.645,39.563,9.695,1.418,36.559,33.884,36.661,34.984,-3.144,25.889,0.0,272.44,,280.0,280.0,35.455,2.695,34.501,23.985
16699.5,2.907,0.718,-34.567,1.705,9.632,5.604,36.802,5.354,11.588,-2.769,0.0,38.6,39.6,9.695,1.418,36.658,34.345,36.705,35.201,-3.144,25.889,0.0,273.24,,280.0,280.0,35.522,2.698,34.652,23.982
16700.0,2.69,0.692,-34.366,1.61,9.669,5.604,36.802,5.354,11.588,-2.769,0.0,38.6,39.6,9.646,1.474,36.733,34.3,36.731,35.197,-3.144,25.889,0.0,273.24,,280.0,280.0,35.727,2.702,34.687,23.944
16700.5,2.69,0.692,-34.366,1.61,9.669,5.604,36.802,5.354,11.588,-2.769,0.0,38.6,39.6,9.646,1.474,36.731,34.225,36.757,35.146,-3.144,25.889,0.0,273.14,,280.0,280.0,35.74,2.701,34.626,23.936
16701.0,2.69,0.692,-34.366,1.61,9.669,5.604,36.802,5.354,11.588,-2.769,0.0,38.6,39.6,9.646,1.474,36.648,33.938,36.722,34.973,-3.144,25.889,0.0,273.14,,280.0,280.0,35.715,2.701,34.523,23.898
16701.5,2.69,0.692,-34.366,1.61,9.669,5.604,36.802,5.354,11.588,-2.769,0.0,38.6,39.6,9.646,1.474,36.599,33.732,36.674,34.844,-3.144,25.889,0.0,273.14,,280.0,280.0,35.57,2.701,34.466,23.88
