t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
16702.0,2.69,0.692,-34.366,1.61,9.669,5.612,36.839,5.35,11.596,-2.759,0.0,38.633,39.525,9.646,1.474,36.56,34.068,36.673,35.003,-3.155,25.895,0.0,273.14,,280.0,280.0,35.462,2.701,34.563,23.824
16702.5,2.69,0.692,-34.366,1.61,9.669,5.612,36.839,5.35,11.596,-2.759,0.0,38.6,39.5,9.646,1.474,36.587,34.244,36.694,35.097,-3.155,25.895,0.0,272.74,,280.0,280.0,35.576,2.701,34.646,23.794
16703.0,3.132,0.716,-35.209,1.637,9.682,5.612,36.839,5.35,11.596,-2.759,0.0,38.6,39.5,9.631,1.606,36.703,34.279,36.725,35.245,-3.155,25.895,0.0,272.74,,280.0,280.0,35.655,2.7,34.65,23.832
16703.5,3.132,0.716,-35.209,1.637,9.682,5.612,36.839,5.35,11.596,-2.759,0.0,38.6,39.5,9.631,1.606,36.702,34.0,36.737,35.005,-3.155,25.895,0.0,272.84,,280.0,280.0,35.738,2.707,34.596,23.834
16704.0,3.132,0.716,-35.209,1.637,9.682,5.612,36.839,5.35,11.596,-2.759,0.0,38.6,39.5,9.631,1.606,36.598,33.861,36.707,34.901,-3.155,25.895,0.0,272.84,,280.0,280.0,35.611,2.714,34.478,23.812
16704.5,3.132,0.716,-35.209,1.637,9.682,5.612,36.839,5.35,11.596,-2.759,0.0,38.6,39.5,9.631,1.606,36.583,34.089,36.705,35.083,-3.155,25.895,0.0,273.04,,280.0,280.0,35.517,2.721,34.49,23.776
16705.0,3.132,0.716,-35.209,1.637,9.682,5.612,36.839,5.35,11.596,-2.759,0.0,38.6,39.5,9.631,1.606,36.672,34.342,36.746,35.196,-3.155,25.895,0.0,273.04,,280.0,280.0,35.615,2.728,34.619,23.752
16705.5,3.132,0.716,-35.209,1.637,9.682,5.613,36.805,5.355,11.56,-2.766,0.0,38.619,39.511,9.631,1.606,36.719,34.255,36.737,35.156,-3.156,25.884,0.0,273.24,,280.0,280.0,35.739,2.735,34.677,23.691
16706.0,3.132,0.716,-35.209,1.637,9.682,5.613,36.805,5.355,11.56,-2.766,0.0,38.6,39.5,9.631,1.606,36.715,34.196,36.75,35.156,-3.156,25.884,0.0,273.24,,280.0,280.0,35.717,2.741,34.647,23.649
16706.5,2.362,0.654,-33.793,1.64,9.621,5.613,36.805,5.355,11.56,-2.766,0.0,38.6,39.5,9.728,1.542,36.73,34.222,36.753,35.137,-3.156,25.884,0.0,273.04,,280.0,280.0,35.704,2.748,34.585,23.573
16707.0,2.362,0.654,-33.793,1.64,9.621,5.613,36.805,5.355,11.56,-2.766,0.0,38.6,39.5,9.728,1.542,36.67,34.085,36.723,35.032,-3.156,25.884,0.0,273.04,,280.0,280.0,35.711,2.741,34.57,23.55
16707.5,2.362,0.654,-33.793,1.64,9.621,5.613,36.805,5.355,11.56,-2.766,0.0,38.6,39.5,9.728,1.542,36.715,34.166,36.747,35.18,-3.156,25.884,0.0,273.34,,280.0,280.0,35.627,2.735,34.626,23.565
16708.0,2.362,0.654,-33.793,1.64,9.621,5.613,36.805,5.355,11.56,-2.766,0.0,38.6,39.5,9.728,1.542,36.704,34.264,36.746,35.24,-3.156,25.884,0.0,273.34,,280.0,280.0,35.702,2.729,34.694,23.548
16708.5,2.362,0.654,-33.793,1.64,9.621,5.605,36.772,5.323,11.541,-2.771,0.0,38.607,39.491,9.728,1.542,36.727,34.227,36.788,35.221,-3.16,25.871,0.0,273.34,,280.0,280.0,35.739,2.723,34.7,23.548
16709.0,2.362,0.654,-33.793,1.64,9.621,5.605,36.772,5.323,11.541,-2.771,0.0,38.6,39.5,9.728,1.542,36.727,34.121,36.772,35.178,-3.16,25.871,0.0,273.34,,280.0,280.0,35.741,2.717,34.61,23.477
16709.5,2.726,0.736,-33.761,1.679,9.619,5.605,36.772,5.323,11.541,-2.771,0.0,38.6,39.5,9.724,1.541,36.68,34.057,36.756,35.041,-3.16,25.871,0.0,273.14,,280.0,280.0,35.699,2.711,34.656,23.473
16710.0,2.726,0.736,-33.761,1.679,9.619,5.605,36.772,5.323,11.541,-2.771,0.0,38.6,39.5,9.724,1.541,36.676,34.275,36.777,35.188,-3.16,25.871,0.0,273.14,,280.0,280.0,35.634,2.711,34.721,23.537
16710.5,2.726,0.736,-33.761,1.679,9.619,5.605,36.772,5.323,11.541,-2.771,0.0,38.6,39.5,9.724,1.541,36.829,34.456,36.844,35.37,-3.16,25.871,0.0,272.84,,280.0,280.0,35.729,2.712,34.798,23.6
16711.0,2.726,0.736,-33.761,1.679,9.619,5.605,36.772,5.323,11.541,-2.771,0.0,38.6,39.5,9.724,1.541,36.864,34.347,36.854,35.254,-3.16,25.871,0.0,272.84,,280.0,280.0,35.875,2.712,34.793,23.702
16711.5,2.726,0.736,-33.761,1.679,9.619,5.592,36.772,5.338,11.538,-2.761,0.0,38.608,39.497,9.724,1.541,36.812,34.152,36.848,35.147,-3.147,25.874,0.0,273.04,,280.0,280.0,35.83,2.712,34.718,23.776
16712.0,2.726,0.736,-33.761,1.679,9.619,5.592,36.772,5.338,11.538,-2.761,0.0,38.6,39.5,9.724,1.541,36.789,34.147,36.838,35.178,-3.147,25.874,0.0,273.04,,280.0,280.0,35.74,2.712,34.697,23.829
16712.5,2.726,0.736,-33.761,1.679,9.619,5.592,36.772,5.338,11.538,-2.761,0.0,38.6,39.5,9.724,1.541,36.845,34.378,36.857,35.407,-3.147,25.874,0.0,272.94,,280.0,280.0,35.738,2.713,34.855,23.887
16713.0,2.97,0.729,-34.704,1.648,9.658,5.592,36.772,5.338,11.538,-2.761,0.0,38.6,39.5,9.712,1.4,36.852,34.567,36.903,35.555,-3.147,25.874,0.0,272.94,,280.0,280.0,35.872,2.713,34.899,23.807
16713.5,2.97,0.729,-34.704,1.648,9.658,5.592,36.772,5.338,11.538,-2.761,0.0,38.6,39.5,9.712,1.4,36.904,34.647,36.941,35.538,-3.147,25.874,0.0,272.54,,280.0,280.0,35.969,2.717,34.849,23.832
16714.0,2.97,0.729,-34.704,1.648,9.658,5.592,36.772,5.338,11.538,-2.761,0.0,38.6,39.5,9.712,1.4,36.892,34.109,36.903,35.172,-3.147,25.874,0.0,272.54,,280.0,280.0,36.007,2.721,34.782,23.862
16714.5,2.97,0.729,-34.704,1.648,9.658,5.592,36.772,5.338,11.538,-2.761,0.0,38.6,39.5,9.712,1.4,36.826,34.219,36.91,35.316,-3.147,25.874,0.0,272.84,,280.0,280.0,35.769,2.725,34.707,23.874
16715.0,2.97,0.729,-34.704,1.648,9.658,5.557,36.803,5.351,11.549,-2.77,0.0,38.596,39.481,9.712,1.4,36.861,34.463,36.93,35.451,-3.16,25.875,0.0,272.84,,280.0,280.0,35.818,2.729,34.811,23.878
16715.5,2.97,0.729,-34.704,1.648,9.658,5.557,36.803,5.351,11.549,-2.77,0.0,38.6,39.5,9.712,1.4,36.91,34.717,36.951,35.501,-3.16,25.875,0.0,273.44,,280.0,280.0,35.926,2.733,34.949,23.948
16716.0,2.571,0.691,-33.402,1.599,9.619,5.557,36.803,5.351,11.549,-2.77,0.0,38.6,39.5,9.795,1.593,36.977,34.685,37.004,35.514,-3.16,25.875,0.0,273.44,,280.0,280.0,36.02,2.737,34.99,23.964
16716.5,2.571,0.691,-33.402,1.599,9.619,5.557,36.803,5.351,11.549,-2.77,0.0,38.6,39.5,9.795,1.593,36.969,34.504,36.986,35.424,-3.16,25.875,0.0,273.54,,280.0,280.0,36.045,2.734,34.845,23.972
16717.0,2.571,0.691,-33.402,1.599,9.619,5.557,36.803,5.351,11.549,-2.77,0.0,38.6,39.5,9.795,1.593,36.919,34.131,36.941,35.17,-3.16,25.875,0.0,273.54,,280.0,280.0,35.971,2.732,34.761,24.017
16717.5,2.571,0.691,-33.402,1.599,9.619,5.557,36.803,5.351,11.549,-2.77,0.0,38.6,39.5,9.795,1.593,36.85,34.459,36.903,35.418,-3.16,25.875,0.0,273.44,,280.0,280.0,35.79,2.729,34.789,24.056
16718.0,2.571,0.691,-33.402,1.599,9.619,5.557,36.803,5.327,11.516,-2.78,0.0,38.575,39.442,9.795,1.593,36.932,34.842,36.984,35.61,-3.165,25.863,0.0,273.44,,280.0,280.0,35.908,2.726,34.954,24.05
16718.5,2.571,0.691,-33.402,1.599,9.619,5.557,36.803,5.327,11.516,-2.78,0.0,38.6,39.4,9.795,1.593,36.984,34.729,36.995,35.539,-3.165,25.863,0.0,273.44,,280.0,280.0,36.092,2.724,35.029,24.041
16719.0,2.571,0.691,-33.402,1.599,9.619,5.557,36.803,5.327,11.516,-2.78,0.0,38.6,39.4,9.795,1.593,37.004,34.62,37.016,35.546,-3.165,25.863,0.0,273.44,,280.0,280.0,36.062,2.721,35.003,24.037
16719.5,2.503,0.562,-35.209,1.584,9.703,5.557,36.803,5.327,11.516,-2.78,0.0,38.6,39.4,9.626,1.617,36.989,34.485,37.029,35.451,-3.165,25.863,0.0,273.34,,280.0,280.0,36.047,2.719,34.936,23.98
16720.0,2.503,0.562,-35.209,1.584,9.703,5.557,36.803,5.327,11.516,-2.78,0.0,38.6,39.4,9.626,1.617,36.952,34.174,36.974,35.196,-3.165,25.863,0.0,273.34,,280.0,280.0,35.989,2.715,34.879,23.909
16720.5,2.503,0.562,-35.209,1.584,9.703,5.557,36.803,5.327,11.516,-2.78,0.0,38.6,39.4,9.626,1.617,36.961,34.359,36.973,35.384,-3.165,25.863,0.0,273.34,,280.0,280.0,35.824,2.712,34.918,23.882
16721.0,2.503,0.562,-35.209,1.584,9.703,5.557,36.803,5.327,11.516,-2.78,0.0,38.6,39.4,9.626,1.617,36.99,34.806,37.045,35.627,-3.165,25.863,0.0,273.34,,280.0,280.0,35.919,2.708,35.025,23.883
16721.5,2.503,0.562,-35.209,1.584,9.703,5.603,36.764,5.327,11.481,-2.78,0.0,38.562,39.427,9.626,1.617,37.029,34.698,37.071,35.575,-3.153,25.864,0.0,273.04,,280.0,280.0,36.117,2.705,35.026,23.949
16722.0,2.503,0.562,-35.209,1.584,9.703,5.603,36.764,5.327,11.481,-2.78,0.0,38.6,39.4,9.626,1.617,37.011,34.533,37.084,35.476,-3.153,25.864,0.0,273.04,,280.0,280.0,36.093,2.702,35.0,23.93
16722.5,2.573,0.599,-35.209,1.598,9.619,5.603,36.764,5.327,11.481,-2.78,0.0,38.6,39.4,9.703,1.689,36.99,34.432,37.058,35.383,-3.153,25.864,0.0,273.34,,280.0,280.0,36.026,2.699,34.962,23.901
16723.0,2.573,0.599,-35.209,1.598,9.619,5.603,36.764,5.327,11.481,-2.78,0.0,38.6,39.4,9.703,1.689,36.975,34.538,37.045,35.379,-3.153,25.864,0.0,273.34,,280.0,280.0,35.966,2.696,34.959,23.952
16723.5,2.573,0.599,-35.209,1.598,9.619,5.603,36.764,5.327,11.481,-2.78,0.0,38.6,39.4,9.703,1.689,37.031,34.724,37.096,35.649,-3.153,25.864,0.0,273.24,,280.0,280.0,35.984,2.694,35.131,24.056
16724.0,2.573,0.599,-35.209,1.598,9.619,5.603,36.764,5.327,11.481,-2.78,0.0,38.6,39.4,9.703,1.689,37.09,34.754,37.121,35.755,-3.153,25.864,0.0,273.24,,280.0,280.0,36.125,2.692,35.12,24.017
16724.5,2.573,0.599,-35.209,1.598,9.619,5.62,36.749,5.335,11.475,-2.767,0.0,38.56,39.422,9.703,1.689,37.114,34.502,37.123,35.477,-3.153,25.868,0.0,272.84,,280.0,280.0,36.18,2.691,35.074,24.036
16725.0,2.573,0.599,-35.209,1.598,9.619,5.62,36.749,5.335,11.475,-2.767,0.0,38.6,39.4,9.703,1.689,37.089,34.453,37.09,35.488,-3.153,25.868,0.0,272.84,,280.0,280.0,36.054,2.689,35.027,24.034
16725.5,2.573,0.599,-35.209,1.598,9.619,5.62,36.749,5.335,11.475,-2.767,0.0,38.6,39.4,9.703,1.689,37.052,34.563,37.102,35.6,-3.153,25.868,0.0,273.64,,280.0,280.0,36.03,2.687,35.034,23.982
16726.0,3.314,0.829,-35.208,1.635,9.599,5.62,36.749,5.335,11.475,-2.767,0.0,38.6,39.4,9.651,1.64,37.122,35.115,37.177,35.826,-3.153,25.868,0.0,273.64,,280.0,280.0,36.079,2.685,35.221,23.962
16726.5,3.314,0.829,-35.208,1.635,9.599,5.62,36.749,5.335,11.475,-2.767,0.0,38.6,39.4,9.651,1.64,37.227,35.013,37.213,35.799,-3.153,25.868,0.0,273.34,,280.0,280.0,36.31,2.695,35.348,23.961
16727.0,3.314,0.829,-35.208,1.635,9.599,5.62,36.749,5.335,11.475,-2.767,0.0,38.6,39.4,9.651,1.64,37.242,34.854,37.235,35.752,-3.153,25.868,0.0,273.34,,280.0,280.0,36.313,2.705,35.201,23.948
16727.5,3.314,0.829,-35.208,1.635,9.599,5.62,36.749,5.335,11.475,-2.767,0.0,38.6,39.4,9.651,1.64,37.177,34.65,37.209,35.586,-3.153,25.868,0.0,273.54,,280.0,280.0,36.271,2.715,35.13,23.859
16728.0,3.314,0.829,-35.208,1.635,9.599,5.583,36.77,5.334,11.475,-2.777,0.0,38.552,39.436,9.651,1.64,37.078,34.571,37.152,35.618,-3.162,25.861,0.0,273.54,,280.0,280.0,36.155,2.725,35.092,23.855
16728.5,3.314,0.829,-35.208,1.635,9.599,5.583,36.77,5.334,11.475,-2.777,0.0,38.6,39.4,9.651,1.64,37.143,34.975,37.224,35.806,-3.162,25.861,0.0,274.04,,280.0,280.0,36.105,2.735,35.197,23.813
16729.0,2.815,0.73,-34.273,1.599,9.548,5.583,36.77,5.334,11.475,-2.777,0.0,38.6,39.4,9.792,1.597,37.233,35.102,37.279,35.847,-3.162,25.861,0.0,274.04,,280.0,280.0,36.287,2.744,35.343,23.835
16729.5,2.815,0.73,-34.273,1.599,9.548,5.583,36.77,5.334,11.475,-2.777,0.0,38.6,39.4,9.792,1.597,37.261,34.961,37.29,35.808,-3.162,25.861,0.0,273.94,,280.0,280.0,36.365,2.745,35.331,23.827
16730.0,2.815,0.73,-34.273,1.599,9.548,5.583,36.77,5.334,11.475,-2.777,0.0,38.6,39.4,9.792,1.597,37.236,34.797,37.283,35.703,-3.162,25.861,0.0,273.94,,280.0,280.0,36.33,2.747,35.295,23.841
16730.5,2.815,0.73,-34.273,1.599,9.548,5.583,36.77,5.334,11.475,-2.777,0.0,38.6,39.4,9.792,1.597,37.195,34.539,37.255,35.503,-3.162,25.861,0.0,273.84,,280.0,280.0,36.255,2.748,35.171,23.747
16731.0,2.815,0.73,-34.273,1.599,9.548,5.525,36.795,5.343,11.492,-2.765,0.0,38.54,39.442,9.792,1.597,37.175,34.613,37.236,35.617,-3.156,25.861,0.0,273.84,,280.0,280.0,36.123,2.749,35.254,23.755
16731.5,2.815,0.73,-34.273,1.599,9.548,5.525,36.795,5.343,11.492,-2.765,0.0,38.5,39.4,9.792,1.597,37.276,35.241,37.322,35.986,-3.156,25.861,0.0,273.34,,280.0,280.0,36.16,2.751,35.389,23.79
16732.0,2.815,0.73,-34.273,1.599,9.548,5.525,36.795,5.343,11.492,-2.765,0.0,38.5,39.4,9.792,1.597,37.344,35.102,37.356,35.912,-3.156,25.861,0.0,273.34,,280.0,280.0,36.456,2.751,35.401,23.867
16732.5,2.431,0.632,-34.681,1.621,9.575,5.525,36.795,5.343,11.492,-2.765,0.0,38.5,39.4,9.674,1.653,37.302,34.809,37.356,35.745,-3.156,25.861,0.0,273.74,,280.0,280.0,36.429,2.752,35.34,23.916
16733.0,2.431,0.632,-34.681,1.621,9.575,5.525,36.795,5.343,11.492,-2.765,0.0,38.5,39.4,9.674,1.653,37.272,34.601,37.315,35.582,-3.156,25.861,0.0,273.74,,280.0,280.0,36.303,2.747,35.273,23.918
16733.5,2.431,0.632,-34.681,1.621,9.575,5.525,36.795,5.343,11.492,-2.765,0.0,38.5,39.4,9.674,1.653,37.235,34.813,37.321,35.766,-3.156,25.861,0.0,273.14,,280.0,280.0,36.192,2.742,35.261,23.866
16734.0,2.431,0.632,-34.681,1.621,9.575,5.525,36.795,5.343,11.492,-2.765,0.0,38.5,39.4,9.674,1.653,37.288,35.181,37.344,35.979,-3.156,25.861,0.0,273.14,,280.0,280.0,36.284,2.736,35.494,23.89
16734.5,2.431,0.632,-34.681,1.621,9.575,5.573,36.766,5.317,11.435,-2.773,0.0,38.523,39.421,9.674,1.653,37.431,35.257,37.406,36.154,-3.156,25.856,0.0,273.54,,280.0,280.0,36.448,2.731,35.503,23.887
16735.0,2.431,0.632,-34.681,1.621,9.575,5.573,36.766,5.317,11.435,-2.773,0.0,38.5,39.4,9.674,1.653,37.408,34.828,37.413,35.709,-3.156,25.856,0.0,273.54,,280.0,280.0,36.562,2.727,35.418,23.915
16735.5,1.95,0.493,-34.589,1.678,9.661,5.573,36.766,5.317,11.435,-2.773,0.0,38.5,39.4,9.677,1.442,37.303,34.533,37.357,35.489,-3.156,25.856,0.0,273.24,,280.0,280.0,36.34,2.722,35.284,23.93
16736.0,1.95,0.493,-34.589,1.678,9.661,5.573,36.766,5.317,11.435,-2.773,0.0,38.5,39.4,9.677,1.442,37.262,34.73,37.33,35.634,-3.156,25.856,0.0,273.24,,280.0,280.0,36.171,2.709,35.264,23.937
16736.5,1.95,0.493,-34.589,1.678,9.661,5.573,36.766,5.317,11.435,-2.773,0.0,38.5,39.4,9.677,1.442,37.313,35.183,37.377,36.024,-3.156,25.856,0.0,273.44,,280.0,280.0,36.474,2.684,35.405,23.975
16737.0,1.95,0.493,-34.589,1.678,9.661,5.573,36.766,5.317,11.435,-2.773,0.0,38.5,39.4,9.677,1.442,37.375,35.127,37.401,36.037,-3.156,25.856,0.0,273.44,,280.0,280.0,36.474,2.684,35.504,24.013
16737.5,1.95,0.493,-34.589,1.678,9.661,5.621,36.749,5.328,11.433,-2.769,0.0,38.527,39.407,9.677,1.442,37.436,35.017,37.401,35.878,-3.149,25.864,0.0,273.64,,280.0,280.0,36.485,2.672,35.447,24.114
16738.0,1.95,0.493,-34.589,1.678,9.661,5.621,36.749,5.328,11.433,-2.769,0.0,38.5,39.4,9.677,1.442,37.402,34.867,37.422,35.71,-3.149,25.864,0.0,273.64,,280.0,280.0,36.433,2.66,35.367,24.144
16738.5,2.741,0.627,-35.209,1.649,9.593,5.621,36.749,5.328,11.433,-2.769,0.0,38.5,39.4,9.683,1.525,37.24,34.567,37.302,35.494,-3.149,25.864,0.0,273.94,,280.0,280.0,36.35,2.65,35.271,24.151
16739.0,2.741,0.627,-35.209,1.649,9.593,5.621,36.749,5.328,11.433,-2.769,0.0,38.5,39.4,9.683,1.525,37.227,34.892,37.309,35.638,-3.149,25.864,0.0,273.94,,280.0,280.0,36.151,2.65,35.31,24.218
16739.5,2.741,0.627,-35.209,1.649,9.593,5.621,36.749,5.328,11.433,-2.769,0.0,38.5,39.4,9.683,1.525,37.289,35.171,37.354,35.958,-3.149,25.864,0.0,274.04,,280.0,280.0,36.266,2.652,35.415,24.258
16740.0,2.741,0.627,-35.209,1.649,9.593,5.621,36.749,5.328,11.433,-2.769,0.0,38.5,39.4,9.683,1.525,37.372,35.053,37.376,35.938,-3.149,25.864,0.0,274.04,,280.0,280.0,36.443,2.653,35.488,24.237
16740.5,2.741,0.627,-35.209,1.649,9.593,5.621,36.749,5.328,11.433,-2.769,0.0,38.5,39.4,9.683,1.525,37.371,34.921,37.385,35.8,-3.149,25.864,0.0,273.94,,280.0,280.0,36.435,2.655,35.46,24.262
16741.0,2.741,0.627,-35.209,1.649,9.593,5.631,36.752,5.321,11.416,-2.775,0.0,38.512,39.409,9.683,1.525,37.33,34.873,37.39,35.712,-3.151,25.861,0.0,273.94,,280.0,280.0,36.369,2.656,35.294,24.173
16741.5,2.741,0.627,-35.209,1.649,9.593,5.631,36.752,5.321,11.416,-2.775,0.0,38.5,39.4,9.683,1.525,37.281,34.518,37.328,35.508,-3.151,25.861,0.0,273.94,,280.0,280.0,36.326,2.658,35.264,24.126
16742.0,3.227,0.757,-35.209,1.658,9.694,5.631,36.752,5.321,11.416,-2.775,0.0,38.5,39.4,9.686,1.477,37.27,35.162,37.355,35.943,-3.151,25.861,0.0,273.94,,280.0,280.0,36.159,2.659,35.357,24.076
16742.5,3.227,0.757,-35.209,1.658,9.694,5.631,36.752,5.321,11.416,-2.775,0.0,38.5,39.4,9.686,1.477,37.392,35.349,37.413,36.131,-3.151,25.861,0.0,273.34,,280.0,280.0,36.432,2.668,35.529,23.974
16743.0,3.227,0.757,-35.209,1.658,9.694,5.631,36.752,5.321,11.416,-2.775,0.0,38.5,39.4,9.686,1.477,37.47,35.221,37.453,36.026,-3.151,25.861,0.0,273.34,,280.0,280.0,36.571,2.677,35.57,23.993
16743.5,3.227,0.757,-35.209,1.658,9.694,5.631,36.752,5.321,11.416,-2.775,0.0,38.5,39.4,9.686,1.477,37.454,34.949,37.45,35.81,-3.151,25.861,0.0,273.94,,280.0,280.0,36.542,2.686,35.478,23.944
16744.0,3.227,0.757,-35.209,1.658,9.694,5.604,36.758,5.337,11.415,-2.772,0.0,38.501,39.388,9.686,1.477,37.357,34.611,37.395,35.553,-3.159,25.847,0.0,273.94,,280.0,280.0,36.416,2.695,35.361,23.873
16744.5,3.227,0.757,-35.209,1.658,9.694,5.604,36.758,5.337,11.415,-2.772,0.0,38.5,39.4,9.686,1.477,37.304,34.741,37.364,35.714,-3.159,25.847,0.0,273.84,,280.0,280.0,36.229,2.704,35.454,23.873
16745.0,3.965,0.947,-35.209,1.615,9.653,5.604,36.758,5.337,11.415,-2.772,0.0,38.5,39.4,9.632,1.517,37.351,35.214,37.407,36.004,-3.159,25.847,0.0,273.84,,280.0,280.0,36.281,2.713,35.588,23.869
16745.5,3.965,0.947,-35.209,1.615,9.653,5.604,36.758,5.337,11.415,-2.772,0.0,38.5,39.4,9.632,1.517,37.452,35.215,37.494,36.005,-3.159,25.847,0.0,273.84,,280.0,280.0,36.494,2.753,35.595,23.866
16746.0,3.965,0.947,-35.209,1.615,9.653,5.604,36.758,5.337,11.415,-2.772,0.0,38.5,39.4,9.632,1.517,37.439,35.122,37.486,35.923,-3.159,25.847,0.0,273.84,,280.0,280.0,36.541,2.753,35.535,23.836
16746.5,3.965,0.947,-35.209,1.615,9.653,5.604,36.758,5.337,11.415,-2.772,0.0,38.5,39.4,9.632,1.517,37.408,34.705,37.449,35.626,-3.159,25.847,0.0,274.14,,280.0,280.0,36.492,2.773,35.436,23.807
16747.0,3.965,0.947,-35.209,1.615,9.653,5.604,36.758,5.337,11.415,-2.772,0.0,38.5,39.4,9.632,1.517,37.35,34.743,37.426,35.586,-3.159,25.847,0.0,274.14,,280.0,280.0,36.297,2.793,35.373,23.772
16747.5,3.965,0.947,-35.209,1.615,9.653,5.604,36.785,5.362,11.417,-2.761,0.0,38.502,39.387,9.632,1.517,37.387,34.986,37.437,35.827,-3.157,25.848,0.0,273.54,,280.0,280.0,36.276,2.812,35.425,23.769
16748.0,3.965,0.947,-35.209,1.615,9.653,5.604,36.785,5.362,11.417,-2.761,0.0,38.5,39.4,9.632,1.517,37.451,35.277,37.487,36.075,-3.157,25.848,0.0,273.54,,280.0,280.0,36.409,2.831,35.579,23.911
16748.5,2.733,0.687,-35.209,1.606,9.628,5.604,36.785,5.362,11.417,-2.761,0.0,38.5,39.4,9.605,1.702,37.462,35.242,37.531,36.069,-3.157,25.848,0.0,273.64,,280.0,280.0,36.572,2.849,35.533,23.872
16749.0,2.733,0.687,-35.209,1.606,9.628,5.604,36.785,5.362,11.417,-2.761,0.0,38.5,39.4,9.605,1.702,37.482,34.923,37.501,35.846,-3.157,25.848,0.0,273.64,,280.0,280.0,36.576,2.848,35.47,23.862
16749.5,2.733,0.687,-35.209,1.606,9.628,5.604,36.785,5.362,11.417,-2.761,0.0,38.5,39.4,9.605,1.702,37.399,34.852,37.46,35.712,-3.157,25.848,0.0,274.14,,280.0,280.0,36.438,2.846,35.414,23.821
16750.0,2.733,0.687,-35.209,1.606,9.628,5.604,36.785,5.362,11.417,-2.761,0.0,38.5,39.4,9.605,1.702,37.434,34.988,37.458,35.875,-3.157,25.848,0.0,274.14,,280.0,280.0,36.356,2.844,35.446,23.829
16750.5,2.733,0.687,-35.209,1.606,9.628,5.565,36.784,5.36,11.39,-2.779,0.0,38.493,39.421,9.605,1.702,37.467,35.303,37.519,36.087,-3.174,25.849,0.0,273.74,,280.0,280.0,36.439,2.842,35.562,23.845
16751.0,2.733,0.687,-35.209,1.606,9.628,5.565,36.784,5.36,11.39,-2.779,0.0,38.5,39.4,9.605,1.702,37.49,35.31,37.557,36.093,-3.174,25.849,0.0,273.74,,280.0,280.0,36.594,2.84,35.621,23.843
16751.5,2.318,0.572,-35.197,1.585,9.61,5.565,36.784,5.36,11.39,-2.779,0.0,38.5,39.4,9.736,1.719,37.509,35.06,37.572,36.002,-3.174,25.849,0.0,273.84,,280.0,280.0,36.613,2.838,35.493,23.857
16752.0,2.318,0.572,-35.197,1.585,9.61,5.565,36.784,5.36,11.39,-2.779,0.0,38.5,39.4,9.736,1.719,37.488,34.839,37.528,35.731,-3.174,25.849,0.0,273.84,,280.0,280.0,36.536,2.83,35.42,23.868
16752.5,2.318,0.572,-35.197,1.585,9.61,5.565,36.784,5.36,11.39,-2.779,0.0,38.5,39.4,9.736,1.719,37.446,34.685,37.483,35.608,-3.174,25.849,0.0,273.74,,280.0,280.0,36.396,2.821,35.42,23.895
16753.0,2.318,0.572,-35.197,1.585,9.61,5.565,36.784,5.36,11.39,-2.779,0.0,38.5,39.4,9.736,1.719,37.452,35.252,37.543,36.026,-3.174,25.849,0.0,273.74,,280.0,280.0,36.306,2.813,35.528,23.948
16753.5,2.318,0.572,-35.197,1.585,9.61,5.565,36.784,5.36,11.39,-2.779,0.0,38.5,39.4,9.736,1.719,37.529,35.396,37.564,36.114,-3.174,25.849,0.0,273.24,,280.0,280.0,36.568,2.805,35.637,24.082
16754.0,2.318,0.572,-35.197,1.585,9.61,5.627,36.768,5.346,11.368,-2.765,0.0,38.499,39.44,9.736,1.719,37.547,35.137,37.564,35.928,-3.155,25.85,0.0,273.24,,280.0,280.0,36.651,2.797,35.62,24.05
16754.5,2.318,0.572,-35.197,1.585,9.61,5.627,36.768,5.346,11.368,-2.765,0.0,38.5,39.4,9.736,1.719,37.479,34.901,37.553,35.801,-3.155,25.85,0.0,273.14,,280.0,280.0,36.544,2.789,35.503,24.037
16755.0,2.484,0.585,-35.209,1.641,9.699,5.627,36.768,5.346,11.368,-2.765,0.0,38.5,39.4,9.533,1.571,37.446,34.694,37.513,35.63,-3.155,25.85,0.0,273.14,,280.0,280.0,36.434,2.781,35.425,24.09
16755.5,2.484,0.585,-35.209,1.641,9.699,5.627,36.768,5.346,11.368,-2.765,0.0,38.5,39.4,9.533,1.571,37.413,34.955,37.511,35.863,-3.155,25.85,0.0,273.24,,280.0,280.0,36.321,2.777,35.575,24.112
16756.0,2.484,0.585,-35.209,1.641,9.699,5.627,36.768,5.346,11.368,-2.765,0.0,38.5,39.4,9.533,1.571,37.481,35.43,37.564,36.145,-3.155,25.85,0.0,273.24,,280.0,280.0,36.435,2.772,35.672,24.119
16756.5,2.484,0.585,-35.209,1.641,9.699,5.627,36.768,5.346,11.368,-2.765,0.0,38.5,39.4,9.533,1.571,37.549,35.149,37.599,35.981,-3.155,25.85,0.0,273.34,,280.0,280.0,36.655,2.767,35.609,24.21
16757.0,2.484,0.585,-35.209,1.641,9.699,5.605,36.743,5.349,11.36,-2.79,0.0,38.492,39.438,9.533,1.571,37.523,34.859,37.581,35.726,-3.177,25.844,0.0,273.34,,280.0,280.0,36.569,2.762,35.544,24.254
16757.5,2.484,0.585,-35.209,1.641,9.699,5.605,36.743,5.349,11.36,-2.79,0.0,38.5,39.4,9.533,1.571,37.448,34.6,37.496,35.496,-3.177,25.844,0.0,273.14,,280.0,280.0,36.422,2.758,35.422,24.31
16758.0,2.646,0.616,-35.209,1.646,9.719,5.605,36.743,5.349,11.36,-2.79,0.0,38.5,39.4,9.631,1.664,37.386,34.757,37.475,35.728,-3.177,25.844,0.0,273.14,,280.0,280.0,36.26,2.753,35.387,24.347
16758.5,2.646,0.616,-35.209,1.646,9.719,5.605,36.743,5.349,11.36,-2.79,0.0,38.5,39.4,9.631,1.664,37.409,35.124,37.505,35.962,-3.177,25.844,0.0,272.74,,280.0,280.0,36.336,2.752,35.593,24.532
16759.0,2.646,0.616,-35.209,1.646,9.719,5.605,36.743,5.349,11.36,-2.79,0.0,38.5,39.4,9.631,1.664,37.503,35.375,37.55,36.071,-3.177,25.844,0.0,272.74,,280.0,280.0,36.5,2.75,35.597,24.571
16759.5,2.646,0.616,-35.209,1.646,9.719,5.605,36.743,5.349,11.36,-2.79,0.0,38.5,39.4,9.631,1.664,37.544,35.243,37.581,36.015,-3.177,25.844,0.0,273.04,,280.0,280.0,36.625,2.748,35.547,24.563
16760.0,2.646,0.616,-35.209,1.646,9.719,5.594,36.771,5.343,11.342,-2.781,0.0,38.492,39.442,9.631,1.664,37.491,34.811,37.531,35.78,-3.177,25.836,0.0,273.04,,280.0,280.0,36.596,2.747,35.493,24.569
16760.5,2.646,0.616,-35.209,1.646,9.719,5.594,36.771,5.343,11.342,-2.781,0.0,38.5,39.4,9.631,1.664,37.475,34.942,37.533,35.866,-3.177,25.836,0.0,273.24,,280.0,280.0,36.403,2.745,35.446,24.544
16761.0,2.646,0.616,-35.209,1.646,9.719,5.594,36.771,5.343,11.342,-2.781,0.0,38.5,39.4,9.631,1.664,37.462,35.189,37.558,35.963,-3.177,25.836,0.0,273.24,,280.0,280.0,36.454,2.743,35.507,24.508
16761.5,2.834,0.707,-34.989,1.614,9.621,5.594,36.771,5.343,11.342,-2.781,0.0,38.5,39.4,9.661,1.672,37.504,35.312,37.586,36.038,-3.177,25.836,0.0,272.64,,280.0,280.0,36.543,2.742,35.592,24.492
16762.0,2.834,0.707,-34.989,1.614,9.621,5.594,36.771,5.343,11.342,-2.781,0.0,38.5,39.4,9.661,1.672,37.551,35.271,37.602,36.029,-3.177,25.836,0.0,272.64,,280.0,280.0,36.61,2.743,35.593,24.32
16762.5,2.834,0.707,-34.989,1.614,9.621,5.594,36.771,5.343,11.342,-2.781,0.0,38.5,39.4,9.661,1.672,37.536,35.117,37.612,35.887,-3.177,25.836,0.0,272.94,,280.0,280.0,36.614,2.745,35.526,24.314
16763.0,2.834,0.707,-34.989,1.614,9.621,5.594,36.771,5.343,11.342,-2.781,0.0,38.5,39.4,9.661,1.672,37.484,34.924,37.575,35.735,-3.177,25.836,0.0,272.94,,280.0,280.0,36.538,2.746,35.481,24.289
16763.5,2.834,0.707,-34.989,1.614,9.621,5.604,36.796,5.375,11.346,-2.776,0.0,38.5,39.437,9.661,1.672,37.474,35.133,37.544,35.822,-3.175,25.836,0.0,273.04,,280.0,280.0,36.429,2.748,35.508,24.31
16764.0,2.834,0.707,-34.989,1.614,9.621,5.604,36.796,5.375,11.346,-2.776,0.0,38.5,39.4,9.661,1.672,37.529,35.149,37.576,35.976,-3.175,25.836,0.0,273.04,,280.0,280.0,36.493,2.749,35.573,24.232
16764.5,2.551,0.585,-35.209,1.591,9.711,5.604,36.796,5.375,11.346,-2.776,0.0,38.5,39.4,12.142,1.59,37.549,35.202,37.608,36.066,-3.175,25.836,0.0,272.84,,280.0,280.0,36.557,2.75,35.611,24.158
16765.0,2.551,0.585,-35.209,1.591,9.711,5.604,36.796,5.375,11.346,-2.776,0.0,38.5,39.4,12.142,1.59,37.57,35.151,37.592,35.991,-3.175,25.836,0.0,272.84,,280.0,280.0,36.606,2.747,35.596,24.128
16765.5,2.551,0.585,-35.209,1.591,9.711,5.604,36.796,5.375,11.346,-2.776,0.0,38.5,39.4,12.142,1.59,37.522,34.984,37.572,35.779,-3.175,25.836,0.0,272.84,,280.0,280.0,36.576,2.744,35.557,24.076
16766.0,2.551,0.585,-35.209,1.591,9.711,5.604,36.796,5.375,11.346,-2.776,0.0,38.5,39.4,12.142,1.59,37.491,34.943,37.536,35.744,-3.175,25.836,0.0,272.84,,280.0,280.0,36.464,2.741,35.542,24.032
16766.5,2.551,0.585,-35.209,1.591,9.711,5.651,36.798,5.38,11.337,-2.778,0.0,38.504,39.437,12.142,1.59,37.478,35.015,37.55,35.926,-3.169,25.83,0.0,273.34,,280.0,280.0,36.429,2.738,35.652,24.037
16767.0,2.551,0.585,-35.209,1.591,9.711,5.651,36.798,5.38,11.337,-2.778,0.0,38.5,39.4,12.142,1.59,37.561,35.381,37.64,36.081,-3.169,25.83,0.0,273.34,,280.0,280.0,36.492,2.735,35.683,24.059
16767.5,2.551,0.585,-35.209,1.591,9.711,5.651,36.798,5.38,11.337,-2.778,0.0,38.5,39.4,12.142,1.59,37.549,35.101,37.633,35.959,-3.169,25.83,0.0,273.74,,280.0,280.0,36.666,2.732,35.624,24.121
16768.0,2.435,0.631,-34.686,1.681,9.68,5.651,36.798,5.38,11.337,-2.778,0.0,38.5,39.4,9.674,1.548,37.528,34.908,37.603,35.775,-3.169,25.83,0.0,273.74,,280.0,280.0,36.56,2.729,35.577,24.188
16768.5,2.435,0.631,-34.686,1.681,9.68,5.651,36.798,5.38,11.337,-2.778,0.0,38.5,39.4,9.674,1.548,37.475,34.882,37.584,35.782,-3.169,25.83,0.0,273.34,,280.0,280.0,36.453,2.724,35.507,24.232
16769.0,2.435,0.631,-34.686,1.681,9.68,5.651,36.798,5.38,11.337,-2.778,0.0,38.5,39.4,9.674,1.548,37.472,35.091,37.578,35.871,-3.169,25.83,0.0,273.34,,280.0,280.0,36.431,2.719,35.529,24.235
16769.5,2.435,0.631,-34.686,1.681,9.68,5.651,36.798,5.38,11.337,-2.778,0.0,38.5,39.4,9.674,1.548,37.499,35.335,37.613,35.983,-3.169,25.83,0.0,273.64,,280.0,280.0,36.503,2.714,35.709,24.163
16770.0,2.435,0.631,-34.686,1.681,9.68,5.651,36.771,5.364,11.294,-2.778,0.0,38.515,39.449,9.674,1.548,37.604,35.359,37.645,36.073,-3.169,25.829,0.0,273.64,,280.0,280.0,36.607,2.71,35.679,24.14
16770.5,2.435,0.631,-34.686,1.681,9.68,5.651,36.771,5.364,11.294,-2.778,0.0,38.5,39.4,9.674,1.548,37.547,35.064,37.634,35.837,-3.169,25.829,0.0,273.94,,280.0,280.0,36.67,2.705,35.618,24.159
16771.0,2.237,0.623,-33.052,1.649,9.605,5.651,36.771,5.364,11.294,-2.778,0.0,38.5,39.4,9.805,1.567,37.498,35.011,37.591,35.788,-3.169,25.829,0.0,273.94,,280.0,280.0,36.521,2.701,35.54,24.221
16771.5,2.237,0.623,-33.052,1.649,9.605,5.651,36.771,5.364,11.294,-2.778,0.0,38.5,39.4,9.805,1.567,37.515,35.087,37.591,35.768,-3.169,25.829,0.0,273.74,,280.0,280.0,36.472,2.693,35.562,24.283
16772.0,2.237,0.623,-33.052,1.649,9.605,5.651,36.771,5.364,11.294,-2.778,0.0,38.5,39.4,9.805,1.567,37.523,35.152,37.598,35.936,-3.169,25.829,0.0,273.74,,280.0,280.0,36.49,2.686,35.651,24.277
16772.5,2.237,0.623,-33.052,1.649,9.605,5.651,36.771,5.364,11.294,-2.778,0.0,38.5,39.4,9.805,1.567,37.563,35.235,37.637,36.058,-3.169,25.829,0.0,273.74,,280.0,280.0,36.552,2.678,35.704,24.284
16773.0,2.237,0.623,-33.052,1.649,9.605,5.627,36.759,5.352,11.277,-2.785,0.0,38.515,39.487,9.805,1.567,37.606,35.17,37.648,35.978,-3.177,25.83,0.0,273.74,,280.0,280.0,36.623,2.671,35.661,24.31
16773.5,2.237,0.623,-33.052,1.649,9.605,5.627,36.759,5.352,11.277,-2.785,0.0,38.5,39.5,9.805,1.567,37.615,35.184,37.665,35.935,-3.177,25.83,0.0,273.54,,280.0,280.0,36.6,2.664,35.576,24.28
16774.0,2.237,0.623,-33.052,1.649,9.605,5.627,36.759,5.352,11.277,-2.785,0.0,38.5,39.5,9.805,1.567,37.507,35.069,37.588,35.811,-3.177,25.83,0.0,273.54,,280.0,280.0,36.6,2.657,35.535,24.34
16774.5,2.349,0.632,-33.502,1.668,9.592,5.627,36.759,5.352,11.277,-2.785,0.0,38.5,39.5,9.889,1.549,37.53,35.198,37.601,35.878,-3.177,25.83,0.0,273.84,,280.0,280.0,36.494,2.65,35.59,24.348
16775.0,2.349,0.632,-33.502,1.668,9.592,5.627,36.759,5.352,11.277,-2.785,0.0,38.5,39.5,9.889,1.549,37.56,35.294,37.633,36.122,-3.177,25.83,0.0,273.84,,280.0,280.0,36.552,2.645,35.681,24.276
16775.5,2.349,0.632,-33.502,1.668,9.592,5.627,36.759,5.352,11.277,-2.785,0.0,38.5,39.5,9.889,1.549,37.615,35.33,37.667,36.198,-3.177,25.83,0.0,273.14,,280.0,280.0,36.652,2.64,35.727,24.239
16776.0,2.349,0.632,-33.502,1.668,9.592,5.627,36.759,5.352,11.277,-2.785,0.0,38.5,39.5,9.889,1.549,37.633,35.195,37.669,36.03,-3.177,25.83,0.0,273.14,,280.0,280.0,36.703,2.636,35.725,24.197
16776.5,2.349,0.632,-33.502,1.668,9.592,5.636,36.767,5.366,11.287,-2.787,0.0,38.528,39.514,9.889,1.549,37.588,35.084,37.657,35.826,-3.181,25.828,0.0,273.24,,280.0,280.0,36.631,2.631,35.622,24.177
16777.0,2.349,0.632,-33.502,1.668,9.592,5.636,36.767,5.366,11.287,-2.787,0.0,38.5,39.5,9.889,1.549,37.572,35.005,37.632,35.88,-3.181,25.828,0.0,273.24,,280.0,280.0,36.539,2.626,35.618,24.15
16777.5,2.515,0.617,-35.209,1.599,9.631,5.636,36.767,5.366,11.287,-2.787,0.0,38.5,39.5,9.594,1.724,37.581,35.418,37.686,36.102,-3.181,25.828,0.0,273.14,,280.0,280.0,36.522,2.622,35.693,24.191
16778.0,2.515,0.617,-35.209,1.599,9.631,5.636,36.767,5.366,11.287,-2.787,0.0,38.5,39.5,9.594,1.724,37.622,35.483,37.711,36.145,-3.181,25.828,0.0,273.14,,280.0,280.0,36.697,2.62,35.759,24.265
16778.5,2.515,0.617,-35.209,1.599,9.631,5.636,36.767,5.366,11.287,-2.787,0.0,38.5,39.5,9.594,1.724,37.653,35.357,37.712,36.06,-3.181,25.828,0.0,273.04,,280.0,280.0,36.74,2.618,35.719,24.273
16779.0,2.515,0.617,-35.209,1.599,9.631,5.636,36.767,5.366,11.287,-2.787,0.0,38.5,39.5,9.594,1.724,37.614,35.194,37.709,35.929,-3.181,25.828,0.0,273.04,,280.0,280.0,36.695,2.617,35.679,24.276
16779.5,2.515,0.617,-35.209,1.599,9.631,5.608,36.791,5.377,11.281,-2.788,0.0,38.532,39.525,9.594,1.724,37.573,35.123,37.68,35.836,-3.189,25.813,0.0,273.44,,280.0,280.0,36.611,2.615,35.638,24.302
16780.0,2.515,0.617,-35.209,1.599,9.631,5.608,36.791,5.377,11.281,-2.788,0.0,38.5,39.5,9.594,1.724,37.569,35.224,37.665,35.876,-3.189,25.813,0.0,273.44,,280.0,280.0,36.553,2.613,35.699,24.381
16780.5,2.953,0.69,-35.209,1.619,9.718,5.608,36.791,5.377,11.281,-2.788,0.0,38.5,39.5,9.645,1.51,37.608,35.328,37.684,36.161,-3.189,25.813,0.0,273.64,,280.0,280.0,36.583,2.612,35.75,24.328
16781.0,2.953,0.69,-35.209,1.619,9.718,5.608,36.791,5.377,11.281,-2.788,0.0,38.5,39.5,9.645,1.51,37.678,35.263,37.755,36.107,-3.189,25.813,0.0,273.64,,280.0,280.0,36.695,2.617,35.774,24.372
16781.5,2.953,0.69,-35.209,1.619,9.718,5.608,36.791,5.377,11.281,-2.788,0.0,38.5,39.5,9.645,1.51,37.669,35.165,37.743,35.935,-3.189,25.813,0.0,273.44,,280.0,280.0,36.701,2.623,35.713,24.38
16782.0,2.953,0.69,-35.209,1.619,9.718,5.608,36.791,5.377,11.281,-2.788,0.0,38.5,39.5,9.645,1.51,37.633,35.082,37.713,35.894,-3.189,25.813,0.0,273.44,,280.0,280.0,36.628,2.628,35.683,24.368
16782.5,2.953,0.69,-35.209,1.619,9.718,5.608,36.791,5.377,11.281,-2.788,0.0,38.5,39.5,9.645,1.51,37.59,35.156,37.692,36.018,-3.189,25.813,0.0,273.54,,280.0,280.0,36.58,2.634,35.674,24.375
16783.0,2.953,0.69,-35.209,1.619,9.718,5.67,36.8,5.373,11.273,-2.793,0.0,38.537,39.535,9.645,1.51,37.645,35.48,37.759,36.236,-3.192,25.819,0.0,273.54,,280.0,280.0,36.614,2.639,35.749,24.418
16783.5,2.953,0.69,-35.209,1.619,9.718,5.67,36.8,5.373,11.273,-2.793,0.0,38.5,39.5,9.645,1.51,37.713,35.667,37.799,36.307,-3.192,25.819,0.0,273.24,,280.0,280.0,36.78,2.644,35.855,24.383
16784.0,2.564,0.64,-34.129,1.661,9.661,5.67,36.8,5.373,11.273,-2.793,0.0,38.5,39.5,9.749,1.442,37.749,35.504,37.816,36.245,-3.192,25.819,0.0,273.24,,280.0,280.0,36.872,2.649,35.817,24.364
16784.5,2.564,0.64,-34.129,1.661,9.661,5.67,36.8,5.373,11.273,-2.793,0.0,38.5,39.5,9.749,1.442,37.68,35.096,37.756,35.949,-3.192,25.819,0.0,273.64,,280.0,280.0,36.829,2.648,35.732,24.347
16785.0,2.564,0.64,-34.129,1.661,9.661,5.67,36.8,5.373,11.273,-2.793,0.0,38.5,39.5,9.749,1.442,37.686,35.39,37.777,36.172,-3.192,25.819,0.0,273.64,,280.0,280.0,36.62,2.646,35.753,24.343
16785.5,2.564,0.64,-34.129,1.661,9.661,5.67,36.8,5.373,11.273,-2.793,0.0,38.5,39.5,9.749,1.442,37.745,35.623,37.813,36.34,-3.192,25.819,0.0,273.94,,280.0,280.0,36.756,2.645,35.847,24.31
16786.0,2.564,0.64,-34.129,1.661,9.661,5.641,36.774,5.329,11.229,-2.788,0.0,38.541,39.578,9.749,1.442,37.843,35.662,37.87,36.434,-3.193,25.813,0.0,273.94,,280.0,280.0,36.88,2.644,35.943,24.307
16786.5,2.564,0.64,-34.129,1.661,9.661,5.641,36.774,5.329,11.229,-2.788,0.0,38.5,39.6,9.749,1.442,37.861,35.555,37.891,36.309,-3.193,25.813,0.0,273.64,,280.0,280.0,36.952,2.642,35.981,24.302
16787.0,2.786,0.641,-35.209,1.549,9.566,5.641,36.774,5.329,11.229,-2.788,0.0,38.5,39.6,9.645,1.747,37.841,35.472,37.893,36.21,-3.193,25.813,0.0,273.64,,280.0,280.0,36.904,2.641,35.877,24.264
16787.5,2.786,0.641,-35.209,1.549,9.566,5.641,36.774,5.329,11.229,-2.788,0.0,38.5,39.6,9.645,1.747,37.802,35.331,37.878,36.126,-3.193,25.813,0.0,273.74,,280.0,280.0,36.854,2.643,35.896,24.189
16788.0,2.786,0.641,-35.209,1.549,9.566,5.641,36.774,5.329,11.229,-2.788,0.0,38.5,39.6,9.645,1.747,37.813,35.633,37.906,36.375,-3.193,25.813,0.0,273.74,,280.0,280.0,36.784,2.646,35.963,24.15
16788.5,2.786,0.641,-35.209,1.549,9.566,5.641,36.774,5.329,11.229,-2.788,0.0,38.5,39.6,9.645,1.747,37.831,35.681,37.95,36.405,-3.193,25.813,0.0,273.54,,280.0,280.0,36.932,2.648,36.029,24.215
16789.0,2.786,0.641,-35.209,1.549,9.566,5.641,36.774,5.329,11.229,-2.788,0.0,38.5,39.6,9.645,1.747,37.865,35.578,37.925,36.291,-3.193,25.813,0.0,273.54,,280.0,280.0,36.967,2.65,36.006,24.203
16789.5,2.786,0.641,-35.209,1.549,9.566,5.625,36.77,5.366,11.234,-2.78,0.0,38.559,39.554,9.645,1.747,37.818,35.417,37.915,36.168,-3.178,25.825,0.0,273.44,,280.0,280.0,36.915,2.653,35.955,24.129
16790.0,2.786,0.641,-35.209,1.549,9.566,5.625,36.77,5.366,11.234,-2.78,0.0,38.6,39.6,9.645,1.747,37.773,35.355,37.895,36.096,-3.178,25.825,0.0,273.44,,280.0,280.0,36.829,2.655,35.909,24.117
16790.5,2.804,0.754,-34.64,1.642,9.634,5.625,36.77,5.366,11.234,-2.78,0.0,38.6,39.6,9.733,1.703,37.792,35.489,37.906,36.192,-3.178,25.825,0.0,273.54,,280.0,280.0,36.78,2.657,36.019,24.106
16791.0,2.804,0.754,-34.64,1.642,9.634,5.625,36.77,5.366,11.234,-2.78,0.0,38.6,39.6,9.733,1.703,37.863,35.655,37.945,36.446,-3.178,25.825,0.0,273.54,,280.0,280.0,36.845,2.659,36.083,24.149
16791.5,2.804,0.754,-34.64,1.642,9.634,5.625,36.77,5.366,11.234,-2.78,0.0,38.6,39.6,9.733,1.703,37.949,35.542,37.976,36.359,-3.178,25.825,0.0,273.54,,280.0,280.0,36.977,2.662,36.056,24.072
16792.0,2.804,0.754,-34.64,1.642,9.634,5.625,36.77,5.366,11.234,-2.78,0.0,38.6,39.6,9.733,1.703,37.913,35.387,37.962,36.138,-3.178,25.825,0.0,273.54,,280.0,280.0,36.957,2.664,36.008,23.996
16792.5,2.804,0.754,-34.64,1.642,9.634,5.632,36.799,5.377,11.238,-2.78,0.0,38.568,39.605,9.733,1.703,37.858,35.296,37.945,36.112,-3.178,25.83,0.0,273.44,,280.0,280.0,36.85,2.666,35.93,23.954
16793.0,2.804,0.754,-34.64,1.642,9.634,5.632,36.799,5.377,11.238,-2.78,0.0,38.6,39.6,9.733,1.703,37.812,35.35,37.919,36.21,-3.178,25.83,0.0,273.44,,280.0,280.0,36.803,2.669,35.947,23.935
16793.5,3.338,0.817,-35.005,1.596,9.67,5.632,36.799,5.377,11.238,-2.78,0.0,38.6,39.6,9.712,1.652,37.817,35.707,37.967,36.461,-3.178,25.83,0.0,272.84,,280.0,280.0,36.823,2.671,36.041,23.877
16794.0,3.338,0.817,-35.005,1.596,9.67,5.632,36.799,5.377,11.238,-2.78,0.0,38.6,39.6,9.712,1.652,37.951,35.92,38.016,36.637,-3.178,25.83,0.0,272.84,,280.0,280.0,36.988,2.682,36.147,24.021
16794.5,3.338,0.817,-35.005,1.596,9.67,5.632,36.799,5.377,11.238,-2.78,0.0,38.6,39.6,9.712,1.652,37.96,35.824,38.033,36.478,-3.178,25.83,0.0,273.24,,280.0,280.0,37.131,2.692,36.038,24.024
16795.0,3.338,0.817,-35.005,1.596,9.67,5.632,36.799,5.377,11.238,-2.78,0.0,38.6,39.6,9.712,1.652,37.84,35.317,37.966,36.166,-3.178,25.83,0.0,273.24,,280.0,280.0,37.074,2.703,35.958,24.085
16795.5,3.338,0.817,-35.005,1.596,9.67,5.632,36.799,5.377,11.238,-2.78,0.0,38.6,39.6,9.712,1.652,37.839,35.503,37.984,36.303,-3.178,25.83,0.0,273.84,,280.0,280.0,36.822,2.713,35.985,24.126
16796.0,3.338,0.817,-35.005,1.596,9.67,5.656,36.842,5.359,11.227,-2.787,0.0,38.572,39.62,9.712,1.652,37.87,35.936,38.03,36.652,-3.174,25.813,0.0,273.84,,280.0,280.0,36.907,2.724,36.106,24.173
16796.5,3.338,0.817,-35.005,1.596,9.67,5.656,36.842,5.359,11.227,-2.787,0.0,38.6,39.6,9.712,1.652,38.059,36.02,38.088,36.704,-3.174,25.813,0.0,274.04,,280.0,280.0,37.122,2.734,36.238,24.191
16797.0,2.616,0.636,-35.209,1.563,9.623,5.656,36.842,5.359,11.227,-2.787,0.0,38.6,39.6,9.653,1.765,38.053,35.883,38.093,36.574,-3.174,25.813,0.0,274.04,,280.0,280.0,37.218,2.744,36.274,24.24
16797.5,2.616,0.636,-35.209,1.563,9.623,5.656,36.842,5.359,11.227,-2.787,0.0,38.6,39.6,9.653,1.765,37.975,35.592,38.087,36.37,-3.174,25.813,0.0,274.24,,280.0,280.0,37.151,2.742,36.045,24.226
16798.0,2.616,0.636,-35.209,1.563,9.623,5.656,36.842,5.359,11.227,-2.787,0.0,38.6,39.6,9.653,1.765,37.906,35.289,38.017,36.163,-3.174,25.813,0.0,274.24,,280.0,280.0,37.006,2.74,36.048,24.148
16798.5,2.616,0.636,-35.209,1.563,9.623,5.656,36.842,5.359,11.227,-2.787,0.0,38.6,39.6,9.653,1.765,37.92,35.691,38.041,36.429,-3.174,25.813,0.0,274.24,,280.0,280.0,36.844,2.738,36.13,24.116
16799.0,2.616,0.636,-35.209,1.563,9.623,5.641,36.817,5.376,11.205,-2.787,0.0,38.58,39.618,9.653,1.765,37.967,35.945,38.083,36.541,-3.175,25.825,0.0,274.24,,280.0,280.0,37.02,2.736,36.218,24.099
16799.5,2.616,0.636,-35.209,1.563,9.623,5.641,36.817,5.376,11.205,-2.787,0.0,38.6,39.6,9.653,1.765,38.015,35.904,38.1,36.574,-3.175,25.825,0.0,273.84,,280.0,280.0,37.134,2.734,36.246,24.063
16800.0,2.847,0.676,-35.209,1.614,9.736,5.641,36.817,5.376,11.205,-2.787,0.0,38.6,39.6,9.588,1.593,37.994,35.838,38.106,36.578,-3.175,25.825,0.0,273.84,,280.0,280.0,37.148,2.732,36.221,24.004
16800.5,2.847,0.676,-35.209,1.614,9.736,5.641,36.817,5.376,11.205,-2.787,0.0,38.6,39.6,9.588,1.593,37.997,35.728,38.106,36.451,-3.175,25.825,0.0,273.64,,280.0,280.0,37.129,2.734,36.207,23.973
16801.0,2.847,0.676,-35.209,1.614,9.736,5.641,36.817,5.376,11.205,-2.787,0.0,38.6,39.6,9.588,1.593,37.987,35.684,38.094,36.345,-3.175,25.825,0.0,273.64,,280.0,280.0,37.071,2.735,36.227,23.815
16801.5,2.847,0.676,-35.209,1.614,9.736,5.641,36.817,5.376,11.205,-2.787,0.0,38.6,39.6,9.588,1.593,38.036,35.742,38.117,36.452,-3.175,25.825,0.0,273.94,,280.0,280.0,37.028,2.737,36.291,23.788
16802.0,2.847,0.676,-35.209,1.614,9.736,5.641,36.791,5.37,11.167,-2.798,0.0,38.585,39.652,9.588,1.593,38.089,35.766,38.141,36.636,-3.18,25.819,0.0,273.94,,280.0,280.0,37.086,2.739,36.281,23.751
16802.5,2.847,0.676,-35.209,1.614,9.736,5.641,36.791,5.37,11.167,-2.798,0.0,38.6,39.7,9.588,1.593,38.061,35.7,38.137,36.526,-3.18,25.819,0.0,274.34,,280.0,280.0,37.158,2.741,36.242,23.624
16803.0,2.847,0.676,-35.209,1.614,9.736,5.641,36.791,5.37,11.167,-2.798,0.0,38.6,39.7,9.588,1.593,38.024,35.598,38.124,36.433,-3.18,25.819,0.0,274.34,,280.0,280.0,37.106,2.743,36.21,23.617
16803.5,2.683,0.696,-33.857,1.651,9.658,5.641,36.791,5.37,11.167,-2.798,0.0,38.6,39.7,9.758,1.451,38.0,35.664,38.121,36.439,-3.18,25.819,0.0,273.24,,280.0,280.0,37.044,2.744,36.206,23.622
16804.0,2.683,0.696,-33.857,1.651,9.658,5.641,36.791,5.37,11.167,-2.798,0.0,38.6,39.7,9.758,1.451,38.018,35.929,38.151,36.56,-3.18,25.819,0.0,273.24,,280.0,280.0,37.056,2.743,36.251,23.577
16804.5,2.683,0.696,-33.857,1.651,9.658,5.641,36.791,5.37,11.167,-2.798,0.0,38.6,39.7,9.758,1.451,38.118,35.998,38.181,36.616,-3.18,25.819,0.0,273.44,,280.0,280.0,37.165,2.742,36.311,23.616
16805.0,2.683,0.696,-33.857,1.651,9.658,5.641,36.791,5.37,11.167,-2.798,0.0,38.6,39.7,9.758,1.451,38.147,35.866,38.192,36.578,-3.18,25.819,0.0,273.44,,280.0,280.0,37.228,2.741,36.303,23.646
16805.5,2.683,0.696,-33.857,1.651,9.658,5.661,36.812,5.383,11.177,-2.78,0.0,38.604,39.712,9.758,1.451,38.039,35.638,38.149,36.308,-3.163,25.829,0.0,273.74,,280.0,280.0,37.196,2.74,36.218,23.675
16806.0,2.683,0.696,-33.857,1.651,9.658,5.661,36.812,5.383,11.177,-2.78,0.0,38.6,39.7,9.758,1.451,38.028,35.595,38.091,36.296,-3.163,25.829,0.0,273.74,,280.0,280.0,37.034,2.739,36.217,23.652
16806.5,2.283,0.604,-33.746,1.631,9.625,5.661,36.812,5.383,11.177,-2.78,0.0,38.6,39.7,9.751,1.512,38.045,35.738,38.116,36.53,-3.163,25.829,0.0,273.74,,280.0,280.0,37.003,2.739,36.236,23.712
16807.0,2.283,0.604,-33.746,1.631,9.625,5.661,36.812,5.383,11.177,-2.78,0.0,38.6,39.7,9.751,1.512,38.096,36.062,38.199,36.762,-3.163,25.829,0.0,273.74,,280.0,280.0,37.107,2.731,36.324,23.753
16807.5,2.283,0.604,-33.746,1.631,9.625,5.661,36.812,5.383,11.177,-2.78,0.0,38.6,39.7,9.751,1.512,38.101,35.99,38.219,36.674,-3.163,25.829,0.0,273.64,,280.0,280.0,37.28,2.724,36.356,23.807
16808.0,2.283,0.604,-33.746,1.631,9.625,5.661,36.812,5.383,11.177,-2.78,0.0,38.6,39.7,9.751,1.512,38.113,35.716,38.197,36.538,-3.163,25.829,0.0,273.64,,280.0,280.0,37.246,2.716,36.235,23.876
16808.5,2.283,0.604,-33.746,1.631,9.625,5.661,36.827,5.384,11.178,-2.788,0.0,38.621,39.718,9.751,1.512,38.073,35.597,38.156,36.358,-3.171,25.828,0.0,273.94,,280.0,280.0,37.141,2.709,36.191,23.911
16809.0,2.283,0.604,-33.746,1.631,9.625,5.661,36.827,5.384,11.178,-2.788,0.0,38.6,39.7,9.751,1.512,38.036,35.904,38.183,36.58,-3.171,25.828,0.0,273.94,,280.0,280.0,37.046,2.702,36.232,23.966
16809.5,2.283,0.604,-33.746,1.631,9.625,5.661,36.827,5.384,11.178,-2.788,0.0,38.6,39.7,9.751,1.512,38.098,36.032,38.216,36.681,-3.171,25.828,0.0,273.94,,280.0,280.0,37.176,2.696,36.338,24.06
16810.0,2.64,0.71,-33.894,1.635,9.656,5.661,36.827,5.384,11.178,-2.788,0.0,38.6,39.7,9.708,1.502,38.222,36.034,38.243,36.73,-3.171,25.828,0.0,273.94,,280.0,280.0,37.257,2.689,36.391,24.058
16810.5,2.64,0.71,-33.894,1.635,9.656,5.661,36.827,5.384,11.178,-2.788,0.0,38.6,39.7,9.708,1.502,38.2,35.933,38.231,36.654,-3.171,25.828,0.0,274.14,,280.0,280.0,37.307,2.688,36.36,24.086
16811.0,2.64,0.71,-33.894,1.635,9.656,5.661,36.827,5.384,11.178,-2.788,0.0,38.6,39.7,9.708,1.502,38.126,35.759,38.206,36.454,-3.171,25.828,0.0,274.14,,280.0,280.0,37.255,2.687,36.299,24.14
16811.5,2.64,0.71,-33.894,1.635,9.656,5.661,36.827,5.384,11.178,-2.788,0.0,38.6,39.7,9.708,1.502,38.124,35.819,38.212,36.509,-3.171,25.828,0.0,273.14,,280.0,280.0,37.136,2.686,36.322,24.169
16812.0,2.64,0.71,-33.894,1.635,9.656,5.664,36.827,5.382,11.147,-2.804,0.0,38.621,39.719,9.708,1.502,38.172,35.877,38.225,36.587,-3.172,25.821,0.0,273.14,,280.0,280.0,37.166,2.686,36.42,24.216
16812.5,2.64,0.71,-33.894,1.635,9.656,5.664,36.827,5.382,11.147,-2.804,0.0,38.6,39.7,9.708,1.502,38.267,36.286,38.341,36.96,-3.172,25.821,0.0,273.54,,280.0,280.0,37.215,2.685,36.487,24.185
16813.0,2.536,0.692,-33.901,1.59,9.623,5.664,36.827,5.382,11.147,-2.804,0.0,38.6,39.7,9.781,1.6,38.22,36.0,38.322,36.746,-3.172,25.821,0.0,273.54,,280.0,280.0,37.463,2.684,36.448,24.133
16813.5,2.536,0.692,-33.901,1.59,9.623,5.664,36.827,5.382,11.147,-2.804,0.0,38.6,39.7,9.781,1.6,38.22,35.698,38.294,36.513,-3.172,25.821,0.0,273.44,,280.0,280.0,37.322,2.682,36.372,24.099
16814.0,2.536,0.692,-33.901,1.59,9.623,5.664,36.827,5.382,11.147,-2.804,0.0,38.6,39.7,9.781,1.6,38.159,35.764,38.272,36.517,-3.172,25.821,0.0,273.44,,280.0,280.0,37.181,2.679,36.312,24.079
16814.5,2.536,0.692,-33.901,1.59,9.623,5.664,36.827,5.382,11.147,-2.804,0.0,38.6,39.7,9.781,1.6,38.15,35.985,38.272,36.604,-3.172,25.821,0.0,273.64,,280.0,280.0,37.178,2.677,36.333,24.09
16815.0,2.536,0.692,-33.901,1.59,9.623,5.644,36.826,5.371,11.156,-2.786,0.0,38.638,39.779,9.781,1.6,38.212,36.14,38.304,36.775,-3.176,25.821,0.0,273.64,,280.0,280.0,37.253,2.675,36.522,24.166
16815.5,2.536,0.692,-33.901,1.59,9.623,5.644,36.826,5.371,11.156,-2.786,0.0,38.6,39.8,9.781,1.6,38.317,36.209,38.36,36.906,-3.176,25.821,0.0,273.04,,280.0,280.0,37.358,2.672,36.529,24.098
16816.0,2.536,0.692,-33.901,1.59,9.623,5.644,36.826,5.371,11.156,-2.786,0.0,38.6,39.8,9.781,1.6,38.311,35.881,38.358,36.616,-3.176,25.821,0.0,273.04,,280.0,280.0,37.448,2.67,36.488,24.135
16816.5,2.538,0.574,-35.209,1.594,9.671,5.644,36.826,5.371,11.156,-2.786,0.0,38.6,39.8,9.64,1.66,38.218,35.705,38.348,36.406,-3.176,25.821,0.0,273.14,,280.0,280.0,37.291,2.668,36.382,24.096
16817.0,2.538,0.574,-35.209,1.594,9.671,5.644,36.826,5.371,11.156,-2.786,0.0,38.6,39.8,9.64,1.66,38.119,35.646,38.299,36.331,-3.176,25.821,0.0,273.14,,280.0,280.0,37.169,2.666,36.268,24.082
16817.5,2.538,0.574,-35.209,1.594,9.671,5.644,36.826,5.371,11.156,-2.786,0.0,38.6,39.8,9.64,1.66,38.146,35.952,38.284,36.593,-3.176,25.821,0.0,273.04,,280.0,280.0,37.099,2.664,36.336,24.119
16818.0,2.538,0.574,-35.209,1.594,9.671,5.644,36.826,5.371,11.156,-2.786,0.0,38.6,39.8,9.64,1.66,38.261,36.286,38.37,37.022,-3.176,25.821,0.0,273.04,,280.0,280.0,37.244,2.662,36.489,24.143
16818.5,2.538,0.574,-35.209,1.594,9.671,5.636,36.817,5.324,11.102,-2.773,0.0,38.652,39.804,9.64,1.66,38.339,36.263,38.393,36.988,-3.169,25.824,0.0,273.04,,280.0,280.0,37.484,2.66,36.547,24.291
16819.0,2.538,0.574,-35.209,1.594,9.671,5.636,36.817,5.324,11.102,-2.773,0.0,38.7,39.8,9.64,1.66,38.332,36.029,38.399,36.745,-3.169,25.824,0.0,273.04,,280.0,280.0,37.496,2.658,36.447,24.368
16819.5,2.185,0.596,-33.809,1.636,9.578,5.636,36.817,5.324,11.102,-2.773,0.0,38.7,39.8,9.822,1.57,38.197,35.594,38.305,36.323,-3.169,25.824,0.0,273.04,,280.0,280.0,37.376,2.656,36.345,24.4
16820.0,2.185,0.596,-33.809,1.636,9.578,5.636,36.817,5.324,11.102,-2.773,0.0,38.7,39.8,9.822,1.57,38.161,35.658,38.293,36.423,-3.169,25.824,0.0,273.04,,280.0,280.0,37.105,2.648,36.292,24.386
16820.5,2.185,0.596,-33.809,1.636,9.578,5.636,36.817,5.324,11.102,-2.773,0.0,38.7,39.8,9.822,1.57,38.145,35.96,38.321,36.713,-3.169,25.824,0.0,273.14,,280.0,280.0,37.133,2.64,36.409,24.339
16821.0,2.185,0.596,-33.809,1.636,9.578,5.636,36.817,5.324,11.102,-2.773,0.0,38.7,39.8,9.822,1.57,38.239,36.286,38.357,36.891,-3.169,25.824,0.0,273.14,,280.0,280.0,37.285,2.633,36.542,24.291
16821.5,2.185,0.596,-33.809,1.636,9.578,5.621,36.797,5.354,11.084,-2.798,0.0,38.658,39.796,9.822,1.57,38.311,36.31,38.398,36.939,-3.172,25.814,0.0,272.94,,280.0,280.0,37.443,2.626,36.582,24.261
16822.0,2.185,0.596,-33.809,1.636,9.578,5.621,36.797,5.354,11.084,-2.798,0.0,38.7,39.8,9.822,1.57,38.303,36.035,38.377,36.745,-3.172,25.814,0.0,272.94,,280.0,280.0,37.49,2.618,36.448,24.165
16822.5,2.185,0.596,-33.809,1.636,9.578,5.621,36.797,5.354,11.084,-2.798,0.0,38.7,39.8,9.822,1.57,38.277,35.778,38.355,36.494,-3.172,25.814,0.0,272.84,,280.0,280.0,37.365,2.611,36.344,24.138
16823.0,2.259,0.582,-34.705,1.622,9.628,5.621,36.797,5.354,11.084,-2.798,0.0,38.7,39.8,9.765,1.736,38.166,35.98,38.332,36.625,-3.172,25.814,0.0,272.84,,280.0,280.0,37.226,2.604,36.392,24.093
16823.5,2.259,0.582,-34.705,1.622,9.628,5.621,36.797,5.354,11.084,-2.798,0.0,38.7,39.8,9.765,1.736,38.238,36.212,38.366,36.856,-3.172,25.814,0.0,273.14,,280.0,280.0,37.276,2.599,36.517,24.056
16824.0,2.259,0.582,-34.705,1.622,9.628,5.621,36.797,5.354,11.084,-2.798,0.0,38.7,39.8,9.765,1.736,38.371,36.236,38.435,36.971,-3.172,25.814,0.0,273.14,,280.0,280.0,37.418,2.593,36.606,24.087
16824.5,2.259,0.582,-34.705,1.622,9.628,5.621,36.797,5.354,11.084,-2.798,0.0,38.7,39.8,9.765,1.736,38.395,36.132,38.445,36.833,-3.172,25.814,0.0,273.14,,280.0,280.0,37.503,2.588,36.585,24.077
16825.0,2.259,0.582,-34.705,1.622,9.628,5.624,36.798,5.364,11.086,-2.773,0.0,38.68,39.809,9.765,1.736,38.359,36.039,38.404,36.712,-3.174,25.829,0.0,273.14,,280.0,280.0,37.451,2.582,36.518,24.033
16825.5,2.259,0.582,-34.705,1.622,9.628,5.624,36.798,5.364,11.086,-2.773,0.0,38.7,39.8,9.765,1.736,38.238,35.72,38.397,36.58,-3.174,25.829,0.0,272.74,,280.0,280.0,37.378,2.577,36.418,24.015
16826.0,3.025,0.697,-35.209,1.635,9.702,5.624,36.798,5.364,11.086,-2.773,0.0,38.7,39.8,9.673,1.551,38.257,35.907,38.387,36.649,-3.174,25.829,0.0,272.74,,280.0,280.0,37.234,2.572,36.555,24.069
16826.5,3.025,0.697,-35.209,1.635,9.702,5.624,36.798,5.364,11.086,-2.773,0.0,38.7,39.8,9.673,1.551,38.303,36.302,38.435,36.887,-3.174,25.829,0.0,273.24,,280.0,280.0,37.3,2.579,36.672,24.158
16827.0,3.025,0.697,-35.209,1.635,9.702,5.624,36.798,5.364,11.086,-2.773,0.0,38.7,39.8,9.673,1.551,38.433,36.344,38.486,36.968,-3.174,25.829,0.0,273.24,,280.0,280.0,37.482,2.586,36.664,24.144
16827.5,3.025,0.697,-35.209,1.635,9.702,5.624,36.798,5.364,11.086,-2.773,0.0,38.7,39.8,9.673,1.551,38.384,36.145,38.485,36.803,-3.174,25.829,0.0,273.34,,280.0,280.0,37.558,2.594,36.613,24.093
