t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
16828.0,3.025,0.697,-35.209,1.635,9.702,5.638,36.838,5.349,11.095,-2.779,0.0,38.695,39.827,9.673,1.551,38.332,35.977,38.451,36.679,-3.168,25.826,0.0,273.34,,280.0,280.0,37.454,2.601,36.548,24.023
16828.5,3.025,0.697,-35.209,1.635,9.702,5.638,36.838,5.349,11.095,-2.779,0.0,38.7,39.8,9.673,1.551,38.315,36.031,38.446,36.613,-3.168,25.826,0.0,273.74,,280.0,280.0,37.36,2.608,36.551,23.964
16829.0,2.773,0.698,-35.057,1.622,9.555,5.638,36.838,5.349,11.095,-2.779,0.0,38.7,39.8,9.724,1.61,38.343,36.27,38.497,36.989,-3.168,25.826,0.0,273.74,,280.0,280.0,37.351,2.614,36.755,24.011
16829.5,2.773,0.698,-35.057,1.622,9.555,5.638,36.838,5.349,11.095,-2.779,0.0,38.7,39.8,9.724,1.61,38.501,36.642,38.57,37.392,-3.168,25.826,0.0,273.14,,280.0,280.0,37.525,2.617,36.768,24.001
16830.0,2.773,0.698,-35.057,1.622,9.555,5.638,36.838,5.349,11.095,-2.779,0.0,38.7,39.8,9.724,1.61,38.529,36.414,38.573,37.178,-3.168,25.826,0.0,273.14,,280.0,280.0,37.776,2.62,36.737,23.982
16830.5,2.773,0.698,-35.057,1.622,9.555,5.638,36.838,5.349,11.095,-2.779,0.0,38.7,39.8,9.724,1.61,38.455,36.02,38.533,36.783,-3.168,25.826,0.0,273.04,,280.0,280.0,37.673,2.622,36.651,23.932
16831.0,2.773,0.698,-35.057,1.622,9.555,5.638,36.838,5.349,11.095,-2.779,0.0,38.7,39.8,9.724,1.61,38.429,36.063,38.52,36.851,-3.168,25.826,0.0,273.04,,280.0,280.0,37.448,2.625,36.639,23.915
16831.5,2.773,0.698,-35.057,1.622,9.555,5.612,36.857,5.352,11.098,-2.784,0.0,38.703,39.868,9.724,1.61,38.434,36.419,38.573,37.092,-3.174,25.816,0.0,273.14,,280.0,280.0,37.465,2.627,36.709,23.897
16832.0,2.773,0.698,-35.057,1.622,9.555,5.612,36.857,5.352,11.098,-2.784,0.0,38.7,39.9,9.724,1.61,38.571,36.738,38.652,37.29,-3.174,25.816,0.0,273.14,,280.0,280.0,37.629,2.629,36.873,23.85
16832.5,2.247,0.648,-34.021,1.63,9.584,5.612,36.857,5.352,11.098,-2.784,0.0,38.7,39.9,9.715,1.543,38.64,36.669,38.681,37.258,-3.174,25.816,0.0,273.24,,280.0,280.0,37.813,2.632,36.876,23.779
16833.0,2.247,0.648,-34.021,1.63,9.584,5.612,36.857,5.352,11.098,-2.784,0.0,38.7,39.9,9.715,1.543,38.6,36.41,38.675,37.092,-3.174,25.816,0.0,273.24,,280.0,280.0,37.812,2.625,36.769,23.749
16833.5,2.247,0.648,-34.021,1.63,9.584,5.612,36.857,5.352,11.098,-2.784,0.0,38.7,39.9,9.715,1.543,38.526,36.16,38.646,36.888,-3.174,25.816,0.0,273.34,,280.0,280.0,37.694,2.619,36.75,23.761
16834.0,2.247,0.648,-34.021,1.63,9.584,5.612,36.857,5.352,11.098,-2.784,0.0,38.7,39.9,9.715,1.543,38.612,36.715,38.697,37.299,-3.174,25.816,0.0,273.34,,280.0,280.0,37.555,2.613,36.884,23.814
16834.5,2.247,0.648,-34.021,1.63,9.584,5.614,36.836,5.291,11.069,-2.772,0.0,38.715,39.854,9.715,1.543,38.698,36.702,38.746,37.41,-3.162,25.825,0.0,273.24,,280.0,280.0,37.831,2.607,37.027,23.795
16835.0,2.247,0.648,-34.021,1.63,9.584,5.614,36.836,5.291,11.069,-2.772,0.0,38.7,39.9,9.715,1.543,38.733,36.641,38.788,37.331,-3.162,25.825,0.0,273.24,,280.0,280.0,37.889,2.601,37.054,23.777
16835.5,2.952,0.731,-34.903,1.574,9.627,5.614,36.836,5.291,11.069,-2.772,0.0,38.7,39.9,9.746,1.658,38.769,36.566,38.791,37.255,-3.162,25.825,0.0,273.04,,280.0,280.0,37.873,2.595,37.012,23.895
16836.0,2.952,0.731,-34.903,1.574,9.627,5.614,36.836,5.291,11.069,-2.772,0.0,38.7,39.9,9.746,1.658,38.66,36.392,38.768,37.032,-3.162,25.825,0.0,273.04,,280.0,280.0,37.845,2.601,36.826,24.017
16836.5,2.952,0.731,-34.903,1.574,9.627,5.614,36.836,5.291,11.069,-2.772,0.0,38.7,39.9,9.746,1.658,38.574,36.232,38.734,36.939,-3.162,25.825,0.0,273.04,,280.0,280.0,37.713,2.607,36.921,24.026
16837.0,2.952,0.731,-34.903,1.574,9.627,5.614,36.836,5.291,11.069,-2.772,0.0,38.7,39.9,9.746,1.658,38.655,36.529,38.76,37.157,-3.162,25.825,0.0,273.04,,280.0,280.0,37.62,2.613,37.009,23.975
16837.5,2.952,0.731,-34.903,1.574,9.627,5.614,36.836,5.291,11.069,-2.772,0.0,38.7,39.9,9.746,1.658,38.797,36.871,38.877,37.628,-3.162,25.825,0.0,272.84,,280.0,280.0,37.775,2.618,37.082,23.95
16838.0,2.952,0.731,-34.903,1.574,9.627,5.613,36.813,5.325,11.052,-2.776,0.0,38.723,39.888,9.746,1.658,38.794,36.598,38.889,37.332,-3.169,25.823,0.0,272.84,,280.0,280.0,38.043,2.624,37.096,23.95
16838.5,2.952,0.731,-34.903,1.574,9.627,5.613,36.813,5.325,11.052,-2.776,0.0,38.7,39.9,9.746,1.658,38.796,36.513,38.857,37.182,-3.169,25.823,0.0,272.54,,280.0,280.0,37.903,2.629,37.034,23.933
16839.0,2.658,0.627,-35.209,1.633,9.685,5.613,36.813,5.325,11.052,-2.776,0.0,38.7,39.9,9.644,1.485,38.75,36.389,38.829,37.216,-3.169,25.823,0.0,272.54,,280.0,280.0,37.837,2.634,36.943,23.948
16839.5,2.658,0.627,-35.209,1.633,9.685,5.613,36.813,5.325,11.052,-2.776,0.0,38.7,39.9,9.644,1.485,38.761,36.674,38.859,37.431,-3.169,25.823,0.0,272.74,,280.0,280.0,37.796,2.635,37.16,24.035
16840.0,2.658,0.627,-35.209,1.633,9.685,5.613,36.813,5.325,11.052,-2.776,0.0,38.7,39.9,9.644,1.485,38.848,36.987,38.951,37.537,-3.169,25.823,0.0,272.74,,280.0,280.0,37.931,2.635,37.259,23.994
16840.5,2.658,0.627,-35.209,1.633,9.685,5.613,36.813,5.325,11.052,-2.776,0.0,38.7,39.9,9.644,1.485,38.943,36.966,38.956,37.535,-3.169,25.823,0.0,273.14,,280.0,280.0,38.081,2.636,37.203,24.122
16841.0,2.658,0.627,-35.209,1.633,9.685,5.609,36.795,5.337,11.063,-2.795,0.0,38.727,39.885,9.644,1.485,38.836,36.629,38.937,37.284,-3.172,25.815,0.0,273.14,,280.0,280.0,38.1,2.636,37.138,24.138
16841.5,2.658,0.627,-35.209,1.633,9.685,5.609,36.795,5.337,11.063,-2.795,0.0,38.7,39.9,9.644,1.485,38.757,36.556,38.936,37.25,-3.172,25.815,0.0,273.14,,280.0,280.0,37.922,2.636,37.066,24.161
16842.0,2.687,0.68,-34.525,1.647,9.635,5.609,36.795,5.337,11.063,-2.795,0.0,38.7,39.9,9.671,1.443,38.814,36.638,38.936,37.299,-3.172,25.815,0.0,273.14,,280.0,280.0,37.875,2.637,37.111,24.235
16842.5,2.687,0.68,-34.525,1.647,9.635,5.609,36.795,5.337,11.063,-2.795,0.0,38.7,39.9,9.671,1.443,38.923,37.039,39.014,37.745,-3.172,25.815,0.0,272.74,,280.0,280.0,37.922,2.637,37.245,24.252
16843.0,2.687,0.68,-34.525,1.647,9.635,5.609,36.795,5.337,11.063,-2.795,0.0,38.7,39.9,9.671,1.443,38.97,37.114,39.072,37.8,-3.172,25.815,0.0,272.74,,280.0,280.0,38.18,2.638,37.283,24.262
16843.5,2.687,0.68,-34.525,1.647,9.635,5.609,36.795,5.337,11.063,-2.795,0.0,38.7,39.9,9.671,1.443,38.97,36.749,39.035,37.508,-3.172,25.815,0.0,273.04,,280.0,280.0,38.239,2.639,37.211,24.208
16844.0,2.687,0.68,-34.525,1.647,9.635,5.609,36.795,5.337,11.063,-2.795,0.0,38.7,39.9,9.671,1.443,38.926,36.633,39.011,37.291,-3.172,25.815,0.0,273.04,,280.0,280.0,38.066,2.64,37.114,24.229
16844.5,2.687,0.68,-34.525,1.647,9.635,5.614,36.842,5.362,11.084,-2.781,0.0,38.747,39.905,9.671,1.443,38.852,36.975,39.023,37.63,-3.167,25.822,0.0,273.14,,280.0,280.0,37.965,2.641,37.195,24.193
16845.0,2.687,0.68,-34.525,1.647,9.635,5.614,36.842,5.362,11.084,-2.781,0.0,38.7,39.9,9.671,1.443,39.08,37.501,39.142,38.1,-3.167,25.822,0.0,273.14,,280.0,280.0,38.12,2.641,37.452,24.153
16845.5,3.205,0.796,-34.983,1.573,9.614,5.614,36.842,5.362,11.084,-2.781,0.0,38.7,39.9,9.625,1.405,39.211,37.418,39.192,38.023,-3.167,25.822,0.0,273.24,,280.0,280.0,38.456,2.642,37.523,24.066
16846.0,3.205,0.796,-34.983,1.573,9.614,5.614,36.842,5.362,11.084,-2.781,0.0,38.7,39.9,9.625,1.405,39.08,37.029,39.187,37.769,-3.167,25.822,0.0,273.24,,280.0,280.0,38.461,2.651,37.427,24.039
16846.5,3.205,0.796,-34.983,1.573,9.614,5.614,36.842,5.362,11.084,-2.781,0.0,38.7,39.9,9.625,1.405,39.045,36.696,39.161,37.421,-3.167,25.822,0.0,273.04,,280.0,280.0,38.266,2.66,37.346,24.015
16847.0,3.205,0.796,-34.983,1.573,9.614,5.614,36.842,5.362,11.084,-2.781,0.0,38.7,39.9,9.625,1.405,38.938,36.458,39.098,37.246,-3.167,25.822,0.0,273.04,,280.0,280.0,38.081,2.669,37.203,24.012
16847.5,3.205,0.796,-34.983,1.573,9.614,5.602,36.885,5.356,11.076,-2.79,0.0,38.746,39.909,9.625,1.405,38.888,36.75,39.106,37.43,-3.166,25.814,0.0,272.74,,280.0,280.0,37.935,2.678,37.439,24.013
16848.0,3.205,0.796,-34.983,1.573,9.614,5.602,36.885,5.356,11.076,-2.79,0.0,38.7,39.9,9.625,1.405,39.216,37.339,39.218,37.963,-3.166,25.814,0.0,272.74,,280.0,280.0,38.044,2.687,37.583,24.086
16848.5,2.557,0.704,-33.705,1.633,9.629,5.602,36.885,5.356,11.076,-2.79,0.0,38.7,39.9,9.705,1.491,39.207,37.157,39.218,37.811,-3.166,25.814,0.0,272.94,,280.0,280.0,38.434,2.695,37.549,24.066
16849.0,2.557,0.704,-33.705,1.633,9.629,5.602,36.885,5.356,11.076,-2.79,0.0,38.7,39.9,9.705,1.491,39.072,36.775,39.178,37.548,-3.166,25.814,0.0,272.94,,280.0,280.0,38.348,2.693,37.424,24.036
16849.5,2.557,0.704,-33.705,1.633,9.629,5.602,36.885,5.356,11.076,-2.79,0.0,38.7,39.9,9.705,1.491,38.983,36.548,39.125,37.26,-3.166,25.814,0.0,273.14,,280.0,280.0,38.143,2.691,37.318,24.025
16850.0,2.557,0.704,-33.705,1.633,9.629,5.602,36.885,5.356,11.076,-2.79,0.0,38.7,39.9,9.705,1.491,38.961,36.666,39.097,37.278,-3.166,25.814,0.0,273.14,,280.0,280.0,37.979,2.689,37.27,24.002
16850.5,2.557,0.704,-33.705,1.633,9.629,5.602,36.885,5.356,11.076,-2.79,0.0,38.7,39.9,9.705,1.491,38.985,36.979,39.135,37.699,-3.166,25.814,0.0,273.34,,280.0,280.0,38.0,2.686,37.556,23.998
16851.0,2.557,0.704,-33.705,1.633,9.629,5.592,36.868,5.338,11.051,-2.783,0.0,38.756,39.904,9.705,1.491,39.122,37.399,39.221,38.062,-3.169,25.818,0.0,273.34,,280.0,280.0,38.199,2.684,37.524,23.989
16851.5,2.557,0.704,-33.705,1.633,9.629,5.592,36.868,5.338,11.051,-2.783,0.0,38.8,39.9,9.705,1.491,39.098,36.828,39.187,37.517,-3.169,25.818,0.0,273.54,,280.0,280.0,38.451,2.682,37.456,23.96
16852.0,2.383,0.641,-34.051,1.632,9.611,5.592,36.868,5.338,11.051,-2.783,0.0,38.8,39.9,9.705,1.502,39.017,36.694,39.128,37.317,-3.169,25.818,0.0,273.54,,280.0,280.0,38.157,2.68,37.358,23.888
16852.5,2.383,0.641,-34.051,1.632,9.611,5.592,36.868,5.338,11.051,-2.783,0.0,38.8,39.9,9.705,1.502,38.914,36.679,39.117,37.296,-3.169,25.818,0.0,273.34,,280.0,280.0,38.039,2.675,37.276,23.83
16853.0,2.383,0.641,-34.051,1.632,9.611,5.592,36.868,5.338,11.051,-2.783,0.0,38.8,39.9,9.705,1.502,38.944,36.825,39.108,37.425,-3.169,25.818,0.0,273.34,,280.0,280.0,38.002,2.671,37.321,23.795
16853.5,2.383,0.641,-34.051,1.632,9.611,5.592,36.868,5.338,11.051,-2.783,0.0,38.8,39.9,9.705,1.502,39.032,37.222,39.184,37.9,-3.169,25.818,0.0,273.04,,280.0,280.0,38.076,2.666,37.437,23.829
16854.0,2.383,0.641,-34.051,1.632,9.611,5.604,36.836,5.308,11.015,-2.792,0.0,38.764,39.907,9.705,1.502,39.148,37.236,39.194,37.942,-3.164,25.821,0.0,273.04,,280.0,280.0,38.335,2.661,37.504,23.867
16854.5,2.383,0.641,-34.051,1.632,9.611,5.604,36.836,5.308,11.015,-2.792,0.0,38.8,39.9,9.705,1.502,39.111,36.979,39.181,37.642,-3.164,25.821,0.0,273.14,,280.0,280.0,38.38,2.657,37.419,23.897
16855.0,2.153,0.521,-35.086,1.614,9.715,5.604,36.836,5.308,11.015,-2.792,0.0,38.8,39.9,9.666,1.59,38.927,36.662,39.146,37.486,-3.164,25.821,0.0,273.14,,280.0,280.0,38.228,2.652,37.296,23.896
16855.5,2.153,0.521,-35.086,1.614,9.715,5.604,36.836,5.308,11.015,-2.792,0.0,38.8,39.9,9.666,1.59,38.999,37.002,39.179,37.731,-3.164,25.821,0.0,273.14,,280.0,280.0,38.055,2.644,37.337,23.883
16856.0,2.153,0.521,-35.086,1.614,9.715,5.604,36.836,5.308,11.015,-2.792,0.0,38.8,39.9,9.666,1.59,39.155,37.316,39.267,37.986,-3.164,25.821,0.0,273.14,,280.0,280.0,38.228,2.636,37.479,23.879
16856.5,2.153,0.521,-35.086,1.614,9.715,5.604,36.836,5.308,11.015,-2.792,0.0,38.8,39.9,9.666,1.59,39.254,37.253,39.284,37.962,-3.164,25.821,0.0,273.04,,280.0,280.0,38.431,2.628,37.579,23.866
16857.0,2.153,0.521,-35.086,1.614,9.715,5.589,36.813,5.327,11.002,-2.786,0.0,38.761,39.928,9.666,1.59,39.232,37.134,39.291,37.764,-3.163,25.818,0.0,273.04,,280.0,280.0,38.438,2.62,37.559,23.854
16857.5,2.153,0.521,-35.086,1.614,9.715,5.589,36.813,5.327,11.002,-2.786,0.0,38.8,39.9,9.666,1.59,39.164,36.973,39.279,37.605,-3.163,25.818,0.0,273.24,,280.0,280.0,38.355,2.612,37.361,23.902
16858.0,2.153,0.521,-35.086,1.614,9.715,5.589,36.813,5.327,11.002,-2.786,0.0,38.8,39.9,9.666,1.59,39.023,36.655,39.201,37.389,-3.163,25.818,0.0,273.24,,280.0,280.0,38.255,2.605,37.337,23.851
16858.5,2.424,0.647,-34.408,1.636,9.602,5.589,36.813,5.327,11.002,-2.786,0.0,38.8,39.9,9.722,1.673,39.086,37.075,39.245,37.835,-3.163,25.818,0.0,273.34,,280.0,280.0,38.067,2.598,37.463,23.801
16859.0,2.424,0.647,-34.408,1.636,9.602,5.589,36.813,5.327,11.002,-2.786,0.0,38.8,39.9,9.722,1.673,39.147,37.364,39.287,37.962,-3.163,25.818,0.0,273.34,,280.0,280.0,38.31,2.595,37.561,23.738
16859.5,2.424,0.647,-34.408,1.636,9.602,5.589,36.813,5.327,11.002,-2.786,0.0,38.8,39.9,9.722,1.673,39.162,37.22,39.306,37.862,-3.163,25.818,0.0,273.14,,280.0,280.0,38.44,2.592,37.566,23.669
16860.0,2.424,0.647,-34.408,1.636,9.602,5.589,36.813,5.327,11.002,-2.786,0.0,38.8,39.9,9.722,1.673,39.168,37.027,39.287,37.689,-3.163,25.818,0.0,273.14,,280.0,280.0,38.387,2.589,37.506,23.676
16860.5,2.424,0.647,-34.408,1.636,9.602,5.601,36.83,5.344,11.022,-2.785,0.0,38.779,39.916,9.722,1.673,39.115,36.834,39.263,37.508,-3.17,25.821,0.0,272.94,,280.0,280.0,38.293,2.586,37.465,23.686
16861.0,2.424,0.647,-34.408,1.636,9.602,5.601,36.83,5.344,11.022,-2.785,0.0,38.8,39.9,9.722,1.673,39.078,36.925,39.237,37.57,-3.17,25.821,0.0,272.94,,280.0,280.0,38.18,2.584,37.485,23.724
16861.5,3.029,0.726,-35.194,1.627,9.656,5.601,36.83,5.344,11.022,-2.785,0.0,38.8,39.9,9.671,1.458,39.172,37.189,39.301,37.907,-3.17,25.821,0.0,273.14,,280.0,280.0,38.202,2.581,37.621,23.672
16862.0,3.029,0.726,-35.194,1.627,9.656,5.601,36.83,5.344,11.022,-2.785,0.0,38.8,39.9,9.671,1.458,39.241,37.304,39.374,37.997,-3.17,25.821,0.0,273.14,,280.0,280.0,38.392,2.589,37.647,23.691
16862.5,3.029,0.726,-35.194,1.627,9.656,5.601,36.83,5.344,11.022,-2.785,0.0,38.8,39.9,9.671,1.458,39.237,37.08,39.349,37.815,-3.17,25.821,0.0,273.34,,280.0,280.0,38.479,2.596,37.597,23.636
16863.0,3.029,0.726,-35.194,1.627,9.656,5.601,36.83,5.344,11.022,-2.785,0.0,38.8,39.9,9.671,1.458,39.227,36.998,39.342,37.643,-3.17,25.821,0.0,273.34,,280.0,280.0,38.37,2.603,37.56,23.564
16863.5,3.029,0.726,-35.194,1.627,9.656,5.636,36.853,5.359,11.046,-2.782,0.0,38.777,39.921,9.671,1.458,39.11,36.865,39.307,37.582,-3.172,25.827,0.0,273.44,,280.0,280.0,38.302,2.61,37.48,23.598
16864.0,3.029,0.726,-35.194,1.627,9.656,5.636,36.853,5.359,11.046,-2.782,0.0,38.8,39.9,9.671,1.458,39.136,37.175,39.347,37.846,-3.172,25.827,0.0,273.44,,280.0,280.0,38.216,2.617,37.5,23.677
16864.5,3.029,0.726,-35.194,1.627,9.656,5.636,36.853,5.359,11.046,-2.782,0.0,38.8,39.9,9.671,1.458,39.279,37.425,39.402,37.964,-3.172,25.827,0.0,273.74,,280.0,280.0,38.376,2.623,37.668,23.671
16865.0,2.617,0.629,-35.209,1.569,9.67,5.636,36.853,5.359,11.046,-2.782,0.0,38.8,39.9,9.549,1.649,39.34,37.307,39.413,37.91,-3.172,25.827,0.0,273.74,,280.0,280.0,38.517,2.63,37.635,23.685
16865.5,2.617,0.629,-35.209,1.569,9.67,5.636,36.853,5.359,11.046,-2.782,0.0,38.8,39.9,9.549,1.649,39.208,37.063,39.377,37.718,-3.172,25.827,0.0,273.84,,280.0,280.0,38.493,2.63,37.554,23.715
16866.0,2.617,0.629,-35.209,1.569,9.67,5.636,36.853,5.359,11.046,-2.782,0.0,38.8,39.9,9.549,1.649,39.166,36.953,39.335,37.588,-3.172,25.827,0.0,273.84,,280.0,280.0,38.342,2.63,37.494,23.741
16866.5,2.617,0.629,-35.209,1.569,9.67,5.636,36.853,5.359,11.046,-2.782,0.0,38.8,39.9,9.549,1.649,39.171,37.052,39.345,37.613,-3.172,25.827,0.0,273.74,,280.0,280.0,38.26,2.629,37.5,23.758
16867.0,2.617,0.629,-35.209,1.569,9.67,5.641,36.879,5.368,11.033,-2.789,0.0,38.781,39.927,9.549,1.649,39.249,37.256,39.38,37.923,-3.178,25.823,0.0,273.74,,280.0,280.0,38.295,2.629,37.583,23.81
16867.5,2.617,0.629,-35.209,1.569,9.67,5.641,36.879,5.368,11.033,-2.789,0.0,38.8,39.9,9.549,1.649,39.31,37.282,39.409,38.053,-3.178,25.823,0.0,273.64,,280.0,280.0,38.452,2.629,37.646,23.785
16868.0,2.83,0.712,-34.879,1.549,9.65,5.641,36.879,5.368,11.033,-2.789,0.0,38.8,39.9,9.75,1.66,39.323,37.177,39.389,37.87,-3.178,25.823,0.0,273.64,,280.0,280.0,38.514,2.629,37.559,23.722
16868.5,2.83,0.712,-34.879,1.549,9.65,5.641,36.879,5.368,11.033,-2.789,0.0,38.8,39.9,9.75,1.66,39.272,36.978,39.361,37.655,-3.178,25.823,0.0,273.64,,280.0,280.0,38.44,2.632,37.433,23.709
16869.0,2.83,0.712,-34.879,1.549,9.65,5.641,36.879,5.368,11.033,-2.789,0.0,38.8,39.9,9.75,1.66,39.152,36.987,39.319,37.655,-3.178,25.823,0.0,273.64,,280.0,280.0,38.316,2.635,37.469,23.737
16869.5,2.83,0.712,-34.879,1.549,9.65,5.641,36.879,5.368,11.033,-2.789,0.0,38.8,39.9,9.75,1.66,39.246,37.169,39.37,37.897,-3.178,25.823,0.0,273.54,,280.0,280.0,38.278,2.639,37.558,23.772
16870.0,2.83,0.712,-34.879,1.549,9.65,5.649,36.85,5.367,11.016,-2.79,0.0,38.779,39.947,9.75,1.66,39.234,37.186,39.379,37.936,-3.17,25.827,0.0,273.54,,280.0,280.0,38.42,2.642,37.595,23.812
16870.5,2.83,0.712,-34.879,1.549,9.65,5.649,36.85,5.367,11.016,-2.79,0.0,38.8,39.9,9.75,1.66,39.219,36.998,39.361,37.722,-3.17,25.827,0.0,273.54,,280.0,280.0,38.434,2.645,37.583,23.879
16871.0,2.83,0.712,-34.879,1.549,9.65,5.649,36.85,5.367,11.016,-2.79,0.0,38.8,39.9,9.75,1.66,39.196,36.924,39.328,37.57,-3.17,25.827,0.0,273.54,,280.0,280.0,38.325,2.648,37.528,23.87
16871.5,2.501,0.675,-34.055,1.686,9.625,5.649,36.85,5.367,11.016,-2.79,0.0,38.8,39.9,9.716,1.552,39.105,36.793,39.3,37.415,-3.17,25.827,0.0,273.64,,280.0,280.0,38.255,2.651,37.377,23.719
16872.0,2.501,0.675,-34.055,1.686,9.625,5.649,36.85,5.367,11.016,-2.79,0.0,38.8,39.9,9.716,1.552,39.019,36.84,39.25,37.48,-3.17,25.827,0.0,273.64,,280.0,280.0,38.153,2.648,37.427,23.672
16872.5,2.501,0.675,-34.055,1.686,9.625,5.649,36.85,5.367,11.016,-2.79,0.0,38.8,39.9,9.716,1.552,39.151,37.059,39.277,37.768,-3.17,25.827,0.0,273.74,,280.0,280.0,38.147,2.646,37.457,23.631
16873.0,2.501,0.675,-34.055,1.686,9.625,5.649,36.85,5.367,11.016,-2.79,0.0,38.8,39.9,9.716,1.552,39.159,37.088,39.326,37.854,-3.17,25.827,0.0,273.74,,280.0,280.0,38.314,2.644,37.504,23.566
16873.5,2.501,0.675,-34.055,1.686,9.625,5.631,36.851,5.325,10.985,-2.785,0.0,38.778,39.876,9.716,1.552,39.158,36.996,39.307,37.763,-3.162,25.827,0.0,273.74,,280.0,280.0,38.357,2.641,37.462,23.547
16874.0,2.501,0.675,-34.055,1.686,9.625,5.631,36.851,5.325,10.985,-2.785,0.0,38.8,39.9,9.716,1.552,39.11,36.79,39.269,37.503,-3.162,25.827,0.0,273.74,,280.0,280.0,38.306,2.639,37.441,23.566
16874.5,2.762,0.633,-35.209,1.597,9.69,5.631,36.851,5.325,10.985,-2.785,0.0,38.8,39.9,9.642,1.671,39.054,36.759,39.242,37.512,-3.162,25.827,0.0,273.04,,280.0,280.0,38.168,2.637,37.369,23.539
16875.0,2.762,0.633,-35.209,1.597,9.69,5.631,36.851,5.325,10.985,-2.785,0.0,38.8,39.9,9.642,1.671,39.06,36.871,39.265,37.651,-3.162,25.827,0.0,273.04,,280.0,280.0,38.141,2.639,37.437,23.442
16875.5,2.762,0.633,-35.209,1.597,9.69,5.631,36.851,5.325,10.985,-2.785,0.0,38.8,39.9,9.642,1.671,39.139,37.179,39.317,37.875,-3.162,25.827,0.0,273.14,,280.0,280.0,38.212,2.641,37.545,23.457
16876.0,2.762,0.633,-35.209,1.597,9.69,5.631,36.851,5.325,10.985,-2.785,0.0,38.8,39.9,9.642,1.671,39.257,37.216,39.339,37.814,-3.162,25.827,0.0,273.14,,280.0,280.0,38.377,2.643,37.561,23.542
16876.5,2.762,0.633,-35.209,1.597,9.69,5.627,36.828,5.35,10.978,-2.765,0.0,38.787,39.868,9.642,1.671,39.107,36.983,39.322,37.69,-3.149,25.834,0.0,273.54,,280.0,280.0,38.406,2.645,37.475,23.518
16877.0,2.762,0.633,-35.209,1.597,9.69,5.627,36.828,5.35,10.978,-2.765,0.0,38.8,39.9,9.642,1.671,39.057,36.747,39.257,37.494,-3.149,25.834,0.0,273.54,,280.0,280.0,38.275,2.647,37.398,23.491
16877.5,2.239,0.599,-33.536,1.643,9.652,5.627,36.828,5.35,10.978,-2.765,0.0,38.8,39.9,9.823,1.529,39.046,36.957,39.292,37.57,-3.149,25.834,0.0,273.34,,280.0,280.0,38.139,2.649,37.37,23.478
16878.0,2.239,0.599,-33.536,1.643,9.652,5.627,36.828,5.35,10.978,-2.765,0.0,38.8,39.9,9.823,1.529,39.092,37.045,39.278,37.629,-3.149,25.834,0.0,273.34,,280.0,280.0,38.216,2.642,37.466,23.492
16878.5,2.239,0.599,-33.536,1.643,9.652,5.627,36.828,5.35,10.978,-2.765,0.0,38.8,39.9,9.823,1.529,39.169,37.052,39.302,37.685,-3.149,25.834,0.0,273.04,,280.0,280.0,38.261,2.635,37.509,23.536
16879.0,2.239,0.599,-33.536,1.643,9.652,5.627,36.828,5.35,10.978,-2.765,0.0,38.8,39.9,9.823,1.529,39.18,37.029,39.313,37.705,-3.149,25.834,0.0,273.04,,280.0,280.0,38.302,2.629,37.486,23.55
16879.5,2.239,0.599,-33.536,1.643,9.652,5.627,36.828,5.35,10.978,-2.765,0.0,38.8,39.9,9.823,1.529,39.08,36.83,39.262,37.468,-3.149,25.834,0.0,273.14,,280.0,280.0,38.307,2.622,37.403,23.538
16880.0,2.239,0.599,-33.536,1.643,9.652,5.632,36.843,5.354,10.977,-2.774,0.0,38.777,39.861,9.823,1.529,39.04,36.761,39.25,37.388,-3.149,25.829,0.0,273.14,,280.0,280.0,38.16,2.616,37.361,23.468
16880.5,2.239,0.599,-33.536,1.643,9.652,5.632,36.843,5.354,10.977,-2.774,0.0,38.8,39.9,9.823,1.529,39.032,36.831,39.252,37.569,-3.149,25.829,0.0,272.94,,280.0,280.0,38.11,2.61,37.369,23.481
16881.0,2.484,0.621,-34.435,1.655,9.68,5.632,36.843,5.354,10.977,-2.774,0.0,38.8,39.9,9.733,1.461,39.105,37.111,39.285,37.836,-3.149,25.829,0.0,272.94,,280.0,280.0,38.171,2.604,37.443,23.497
16881.5,2.484,0.621,-34.435,1.655,9.68,5.632,36.843,5.354,10.977,-2.774,0.0,38.8,39.9,9.733,1.461,39.082,37.116,39.308,37.859,-3.149,25.829,0.0,272.94,,280.0,280.0,38.334,2.602,37.475,23.47
16882.0,2.484,0.621,-34.435,1.655,9.68,5.632,36.843,5.354,10.977,-2.774,0.0,38.8,39.9,9.733,1.461,39.089,36.939,39.259,37.692,-3.149,25.829,0.0,272.94,,280.0,280.0,38.341,2.6,37.412,23.578
16882.5,2.484,0.621,-34.435,1.655,9.68,5.632,36.843,5.354,10.977,-2.774,0.0,38.8,39.9,9.733,1.461,39.074,36.814,39.243,37.503,-3.149,25.829,0.0,272.44,,280.0,280.0,38.245,2.598,37.362,23.587
16883.0,2.484,0.621,-34.435,1.655,9.68,5.627,36.87,5.373,10.988,-2.755,0.0,38.774,39.86,9.733,1.461,39.051,37.113,39.299,37.752,-3.136,25.832,0.0,272.44,,280.0,280.0,38.159,2.596,37.42,23.612
16883.5,2.484,0.621,-34.435,1.655,9.68,5.627,36.87,5.373,10.988,-2.755,0.0,38.8,39.9,9.733,1.461,39.137,37.145,39.309,37.748,-3.136,25.832,0.0,273.34,,280.0,280.0,38.304,2.594,37.487,23.617
16884.0,2.95,0.692,-35.209,1.623,9.747,5.627,36.87,5.373,10.988,-2.755,0.0,38.8,39.9,9.6,1.662,39.185,37.082,39.326,37.719,-3.136,25.832,0.0,273.34,,280.0,280.0,38.335,2.593,37.512,23.648
16884.5,2.95,0.692,-35.209,1.623,9.747,5.627,36.87,5.373,10.988,-2.755,0.0,38.8,39.9,9.6,1.662,39.173,37.024,39.288,37.71,-3.136,25.832,0.0,273.44,,280.0,280.0,38.328,2.598,37.478,23.69
16885.0,2.95,0.692,-35.209,1.623,9.747,5.627,36.87,5.373,10.988,-2.755,0.0,38.8,39.9,9.6,1.662,39.069,36.873,39.257,37.535,-3.136,25.832,0.0,273.44,,280.0,280.0,38.299,2.604,37.431,23.72
16885.5,2.95,0.692,-35.209,1.623,9.747,5.627,36.87,5.373,10.988,-2.755,0.0,38.8,39.9,9.6,1.662,39.034,36.875,39.255,37.501,-3.136,25.832,0.0,273.14,,280.0,280.0,38.184,2.61,37.427,23.694
16886.0,2.95,0.692,-35.209,1.623,9.747,5.627,36.87,5.373,10.988,-2.755,0.0,38.8,39.9,9.6,1.662,39.103,36.935,39.256,37.656,-3.136,25.832,0.0,273.14,,280.0,280.0,38.166,2.615,37.489,23.68
16886.5,2.95,0.692,-35.209,1.623,9.747,5.636,36.848,5.364,10.971,-2.77,0.0,38.765,39.818,9.6,1.662,39.109,37.047,39.339,37.805,-3.132,25.825,0.0,273.14,,280.0,280.0,38.238,2.621,37.494,23.648
16887.0,2.95,0.692,-35.209,1.623,9.747,5.636,36.848,5.364,10.971,-2.77,0.0,38.8,39.8,9.6,1.662,39.124,36.9,39.272,37.633,-3.132,25.825,0.0,273.14,,280.0,280.0,38.325,2.626,37.47,23.605
16887.5,2.927,0.664,-35.209,1.603,9.669,5.636,36.848,5.364,10.971,-2.77,0.0,38.8,39.8,9.672,1.683,39.055,36.723,39.223,37.444,-3.132,25.825,0.0,273.44,,280.0,280.0,38.232,2.632,37.403,23.638
16888.0,2.927,0.664,-35.209,1.603,9.669,5.636,36.848,5.364,10.971,-2.77,0.0,38.8,39.8,9.672,1.683,38.977,36.692,39.225,37.432,-3.132,25.825,0.0,273.44,,280.0,280.0,38.111,2.636,37.335,23.635
16888.5,2.927,0.664,-35.209,1.603,9.669,5.636,36.848,5.364,10.971,-2.77,0.0,38.8,39.8,9.672,1.683,38.984,36.9,39.248,37.678,-3.132,25.825,0.0,273.34,,280.0,280.0,38.081,2.641,37.356,23.669
16889.0,2.927,0.664,-35.209,1.603,9.669,5.636,36.848,5.364,10.971,-2.77,0.0,38.8,39.8,9.672,1.683,39.082,37.234,39.317,37.87,-3.132,25.825,0.0,273.34,,280.0,280.0,38.202,2.646,37.536,23.776
16889.5,2.927,0.664,-35.209,1.603,9.669,5.63,36.823,5.348,10.953,-2.751,0.0,38.756,39.791,9.672,1.683,39.254,37.296,39.348,37.908,-3.124,25.832,0.0,273.44,,280.0,280.0,38.376,2.651,37.511,23.748
16890.0,2.927,0.664,-35.209,1.603,9.669,5.63,36.823,5.348,10.953,-2.751,0.0,38.8,39.8,9.672,1.683,39.04,36.864,39.28,37.553,-3.124,25.832,0.0,273.44,,280.0,280.0,38.452,2.66,37.415,23.805
16890.5,2.288,0.64,-34.144,1.612,9.513,5.63,36.823,5.348,10.953,-2.751,0.0,38.8,39.8,9.763,1.631,38.988,36.798,39.235,37.471,-3.124,25.832,0.0,273.24,,280.0,280.0,38.184,2.66,37.358,23.852
16891.0,2.288,0.64,-34.144,1.612,9.513,5.63,36.823,5.348,10.953,-2.751,0.0,38.8,39.8,9.763,1.631,39.101,37.074,39.285,37.682,-3.124,25.832,0.0,273.24,,280.0,280.0,38.123,2.653,37.431,23.956
16891.5,2.288,0.64,-34.144,1.612,9.513,5.63,36.823,5.348,10.953,-2.751,0.0,38.8,39.8,9.763,1.631,39.166,37.177,39.329,37.895,-3.124,25.832,0.0,273.34,,280.0,280.0,38.285,2.647,37.505,24.009
16892.0,2.288,0.64,-34.144,1.612,9.513,5.63,36.823,5.348,10.953,-2.751,0.0,38.8,39.8,9.763,1.631,39.187,37.128,39.333,37.851,-3.124,25.832,0.0,273.34,,280.0,280.0,38.392,2.642,37.535,23.993
16892.5,2.288,0.64,-34.144,1.612,9.513,5.63,36.823,5.348,10.953,-2.751,0.0,38.8,39.8,9.763,1.631,39.151,37.008,39.323,37.641,-3.124,25.832,0.0,273.34,,280.0,280.0,38.374,2.636,37.401,23.919
16893.0,2.288,0.64,-34.144,1.612,9.513,5.635,36.823,5.343,10.957,-2.748,0.0,38.742,39.758,9.763,1.631,39.021,36.825,39.265,37.5,-3.116,25.83,0.0,273.34,,280.0,280.0,38.281,2.63,37.375,23.914
16893.5,2.288,0.64,-34.144,1.612,9.513,5.635,36.823,5.343,10.957,-2.748,0.0,38.7,39.8,9.763,1.631,39.011,37.012,39.269,37.671,-3.116,25.83,0.0,273.44,,280.0,280.0,38.153,2.624,37.399,23.868
16894.0,2.693,0.739,-34.178,1.588,9.647,5.635,36.823,5.343,10.957,-2.748,0.0,38.7,39.8,9.778,1.596,39.156,37.216,39.324,37.958,-3.116,25.83,0.0,273.44,,280.0,280.0,38.241,2.619,37.528,23.857
16894.5,2.693,0.739,-34.178,1.588,9.647,5.635,36.823,5.343,10.957,-2.748,0.0,38.7,39.8,9.778,1.596,39.173,37.147,39.345,37.849,-3.116,25.83,0.0,273.84,,280.0,280.0,38.413,2.62,37.586,23.789
16895.0,2.693,0.739,-34.178,1.588,9.647,5.635,36.823,5.343,10.957,-2.748,0.0,38.7,39.8,9.778,1.596,39.163,37.031,39.326,37.703,-3.116,25.83,0.0,273.84,,280.0,280.0,38.379,2.621,37.525,23.729
16895.5,2.693,0.739,-34.178,1.588,9.647,5.635,36.823,5.343,10.957,-2.748,0.0,38.7,39.8,9.778,1.596,39.056,36.893,39.288,37.499,-3.116,25.83,0.0,273.84,,280.0,280.0,38.306,2.623,37.463,23.656
16896.0,2.693,0.739,-34.178,1.588,9.647,5.626,36.843,5.36,10.963,-2.752,0.0,38.729,39.774,9.778,1.596,38.922,36.587,39.207,37.268,-3.115,25.833,0.0,273.84,,280.0,280.0,38.184,2.624,37.316,23.586
16896.5,2.693,0.739,-34.178,1.588,9.647,5.626,36.843,5.36,10.963,-2.752,0.0,38.7,39.8,9.778,1.596,38.9,36.669,39.189,37.355,-3.115,25.833,0.0,273.84,,280.0,280.0,37.996,2.625,37.372,23.565
16897.0,3.443,0.841,-35.103,1.569,9.641,5.626,36.843,5.36,10.963,-2.752,0.0,38.7,39.8,9.73,1.682,39.032,37.139,39.266,37.848,-3.115,25.833,0.0,273.84,,280.0,280.0,38.028,2.626,37.469,23.556
16897.5,3.443,0.841,-35.103,1.569,9.641,5.626,36.843,5.36,10.963,-2.752,0.0,38.7,39.8,9.73,1.682,39.084,37.069,39.297,37.806,-3.115,25.833,0.0,273.84,,280.0,280.0,38.321,2.639,37.494,23.534
16898.0,3.443,0.841,-35.103,1.569,9.641,5.626,36.843,5.36,10.963,-2.752,0.0,38.7,39.8,9.73,1.682,39.067,36.876,39.256,37.55,-3.115,25.833,0.0,273.84,,280.0,280.0,38.314,2.652,37.468,23.535
16898.5,3.443,0.841,-35.103,1.569,9.641,5.626,36.843,5.36,10.963,-2.752,0.0,38.7,39.8,9.73,1.682,39.013,36.788,39.22,37.413,-3.115,25.833,0.0,273.84,,280.0,280.0,38.187,2.665,37.375,23.483
16899.0,3.443,0.841,-35.103,1.569,9.641,5.634,36.868,5.395,10.979,-2.735,0.0,38.721,39.735,9.73,1.682,38.872,36.552,39.145,37.311,-3.108,25.835,0.0,273.84,,280.0,280.0,38.109,2.678,37.282,23.461
16899.5,3.443,0.841,-35.103,1.569,9.641,5.634,36.868,5.395,10.979,-2.735,0.0,38.7,39.7,9.73,1.682,38.908,36.847,39.187,37.503,-3.108,25.835,0.0,273.94,,280.0,280.0,37.97,2.691,37.461,23.382
16900.0,3.443,0.841,-35.103,1.569,9.641,5.634,36.868,5.395,10.979,-2.735,0.0,38.7,39.7,9.73,1.682,39.102,37.229,39.275,37.866,-3.108,25.835,0.0,273.94,,280.0,280.0,38.111,2.703,37.528,23.35
16900.5,2.627,0.665,-34.811,1.625,9.551,5.634,36.868,5.395,10.979,-2.735,0.0,38.7,39.7,9.767,1.667,39.181,37.074,39.328,37.757,-3.108,25.835,0.0,273.74,,280.0,280.0,38.368,2.715,37.497,23.306
16901.0,2.627,0.665,-34.811,1.625,9.551,5.634,36.868,5.395,10.979,-2.735,0.0,38.7,39.7,9.767,1.667,39.048,36.911,39.277,37.583,-3.108,25.835,0.0,273.74,,280.0,280.0,38.335,2.714,37.424,23.238
16901.5,2.627,0.665,-34.811,1.625,9.551,5.634,36.868,5.395,10.979,-2.735,0.0,38.7,39.7,9.767,1.667,38.972,36.67,39.207,37.392,-3.108,25.835,0.0,274.04,,280.0,280.0,38.205,2.712,37.351,23.23
16902.0,2.627,0.665,-34.811,1.625,9.551,5.634,36.868,5.395,10.979,-2.735,0.0,38.7,39.7,9.767,1.667,39.039,36.845,39.25,37.579,-3.108,25.835,0.0,274.04,,280.0,280.0,38.06,2.711,37.349,23.247
16902.5,2.627,0.665,-34.811,1.625,9.551,5.579,36.847,5.402,10.962,-2.736,0.0,38.71,39.699,9.767,1.667,39.09,37.055,39.305,37.833,-3.106,25.836,0.0,273.94,,280.0,280.0,38.178,2.71,37.424,23.314
16903.0,2.627,0.665,-34.811,1.625,9.551,5.579,36.847,5.402,10.962,-2.736,0.0,38.7,39.7,9.767,1.667,39.108,37.271,39.343,37.947,-3.106,25.836,0.0,273.94,,280.0,280.0,38.321,2.708,37.506,23.344
16903.5,1.843,0.525,-33.892,1.674,9.608,5.579,36.847,5.402,10.962,-2.736,0.0,38.7,39.7,9.776,1.568,39.1,37.024,39.337,37.82,-3.106,25.836,0.0,272.84,,280.0,280.0,38.417,2.707,37.48,23.283
16904.0,1.843,0.525,-33.892,1.674,9.608,5.579,36.847,5.402,10.962,-2.736,0.0,38.7,39.7,9.776,1.568,39.018,36.73,39.257,37.456,-3.106,25.836,0.0,272.84,,280.0,280.0,38.32,2.693,37.409,23.285
16904.5,1.843,0.525,-33.892,1.674,9.608,5.579,36.847,5.402,10.962,-2.736,0.0,38.7,39.7,9.776,1.568,39.026,36.746,39.267,37.538,-3.106,25.836,0.0,272.74,,280.0,280.0,38.115,2.679,37.369,23.315
16905.0,1.843,0.525,-33.892,1.674,9.608,5.579,36.847,5.402,10.962,-2.736,0.0,38.7,39.7,9.776,1.568,39.008,37.043,39.285,37.739,-3.106,25.836,0.0,272.74,,280.0,280.0,38.144,2.665,37.417,23.347
16905.5,1.843,0.525,-33.892,1.674,9.608,5.634,36.84,5.374,10.957,-2.727,0.0,38.714,39.684,9.776,1.568,39.193,37.396,39.371,38.001,-3.091,25.845,0.0,273.54,,280.0,280.0,38.269,2.652,37.582,23.312
16906.0,1.843,0.525,-33.892,1.674,9.608,5.634,36.84,5.374,10.957,-2.727,0.0,38.7,39.7,9.776,1.568,39.266,37.297,39.395,37.941,-3.091,25.845,0.0,273.54,,280.0,280.0,38.49,2.638,37.594,23.319
16906.5,1.843,0.525,-33.892,1.674,9.608,5.634,36.84,5.374,10.957,-2.727,0.0,38.7,39.7,9.776,1.568,39.094,36.999,39.351,37.758,-3.091,25.845,0.0,273.44,,280.0,280.0,38.475,2.625,37.431,23.289
16907.0,2.254,0.59,-34.718,1.634,9.61,5.634,36.84,5.374,10.957,-2.727,0.0,38.7,39.7,9.723,1.688,39.039,36.721,39.3,37.5,-3.091,25.845,0.0,273.44,,280.0,280.0,38.301,2.612,37.397,23.261
16907.5,2.254,0.59,-34.718,1.634,9.61,5.634,36.84,5.374,10.957,-2.727,0.0,38.7,39.7,9.723,1.688,39.049,36.924,39.298,37.643,-3.091,25.845,0.0,273.44,,280.0,280.0,38.14,2.607,37.538,23.25
16908.0,2.254,0.59,-34.718,1.634,9.61,5.634,36.84,5.374,10.957,-2.727,0.0,38.7,39.7,9.723,1.688,39.249,37.485,39.431,38.048,-3.091,25.845,0.0,273.44,,280.0,280.0,38.228,2.601,37.667,23.217
16908.5,2.254,0.59,-34.718,1.634,9.61,5.634,36.84,5.374,10.957,-2.727,0.0,38.7,39.7,9.723,1.688,39.258,37.333,39.455,37.959,-3.091,25.845,0.0,273.64,,280.0,280.0,38.554,2.595,37.663,23.26
16909.0,2.254,0.59,-34.718,1.634,9.61,5.623,36.787,5.362,10.942,-2.727,0.0,38.685,39.665,9.723,1.688,39.178,37.03,39.426,37.749,-3.101,25.836,0.0,273.64,,280.0,280.0,38.501,2.59,37.619,23.279
16909.5,2.254,0.59,-34.718,1.634,9.61,5.623,36.787,5.362,10.942,-2.727,0.0,38.7,39.7,9.723,1.688,39.108,36.906,39.376,37.582,-3.101,25.836,0.0,273.54,,280.0,280.0,38.346,2.584,37.525,23.302
16910.0,2.411,0.631,-33.751,1.663,9.52,5.623,36.787,5.362,10.942,-2.727,0.0,38.7,39.7,9.907,1.617,38.968,36.815,39.349,37.599,-3.101,25.836,0.0,273.54,,280.0,280.0,38.243,2.579,37.479,23.372
16910.5,2.411,0.631,-33.751,1.663,9.52,5.623,36.787,5.362,10.942,-2.727,0.0,38.7,39.7,9.907,1.617,39.017,37.054,39.337,37.691,-3.101,25.836,0.0,273.24,,280.0,280.0,38.183,2.576,37.639,23.353
16911.0,2.411,0.631,-33.751,1.663,9.52,5.623,36.787,5.362,10.942,-2.727,0.0,38.7,39.7,9.907,1.617,39.156,37.345,39.422,38.034,-3.101,25.836,0.0,273.24,,280.0,280.0,38.275,2.573,37.704,23.338
16911.5,2.411,0.631,-33.751,1.663,9.52,5.623,36.787,5.362,10.942,-2.727,0.0,38.7,39.7,9.907,1.617,39.296,37.214,39.501,37.841,-3.101,25.836,0.0,273.24,,280.0,280.0,38.489,2.571,37.687,23.305
16912.0,2.411,0.631,-33.751,1.663,9.52,5.648,36.797,5.377,10.963,-2.723,0.0,38.685,39.658,9.907,1.617,39.131,36.894,39.399,37.564,-3.088,25.843,0.0,273.24,,280.0,280.0,38.463,2.568,37.574,23.207
16912.5,2.411,0.631,-33.751,1.663,9.52,5.648,36.797,5.377,10.963,-2.723,0.0,38.7,39.7,9.907,1.617,39.018,36.627,39.325,37.287,-3.088,25.843,0.0,273.74,,280.0,280.0,38.247,2.565,37.437,23.086
16913.0,2.411,0.631,-33.751,1.663,9.52,5.648,36.797,5.377,10.963,-2.723,0.0,38.7,39.7,9.907,1.617,38.991,36.74,39.296,37.367,-3.088,25.843,0.0,273.74,,280.0,280.0,38.064,2.563,37.394,23.047
16913.5,3.172,0.826,-33.643,1.67,9.62,5.648,36.797,5.377,10.963,-2.723,0.0,38.7,39.7,9.754,1.502,39.121,37.3,39.381,38.013,-3.088,25.843,0.0,273.34,,280.0,280.0,38.099,2.56,37.71,22.997
16914.0,3.172,0.826,-33.643,1.67,9.62,5.648,36.797,5.377,10.963,-2.723,0.0,38.7,39.7,9.754,1.502,39.251,37.553,39.459,38.155,-3.088,25.843,0.0,273.34,,280.0,280.0,38.454,2.57,37.657,22.961
16914.5,3.172,0.826,-33.643,1.67,9.62,5.648,36.797,5.377,10.963,-2.723,0.0,38.7,39.7,9.754,1.502,39.227,37.098,39.459,37.854,-3.088,25.843,0.0,273.54,,280.0,280.0,38.604,2.58,37.584,22.932
16915.0,3.172,0.826,-33.643,1.67,9.62,5.648,36.797,5.377,10.963,-2.723,0.0,38.7,39.7,9.754,1.502,39.113,36.758,39.379,37.383,-3.088,25.843,0.0,273.54,,280.0,280.0,38.41,2.59,37.491,23.006
16915.5,3.172,0.826,-33.643,1.67,9.62,5.574,36.84,5.383,10.965,-2.722,0.0,38.665,39.609,9.754,1.502,38.933,36.559,39.311,37.297,-3.081,25.84,0.0,273.14,,280.0,280.0,38.158,2.599,37.361,23.015
16916.0,3.172,0.826,-33.643,1.67,9.62,5.574,36.84,5.383,10.965,-2.722,0.0,38.7,39.6,9.754,1.502,38.989,36.818,39.307,37.604,-3.081,25.84,0.0,273.14,,280.0,280.0,38.025,2.609,37.368,22.985
16916.5,3.543,0.841,-35.209,1.584,9.658,5.574,36.84,5.383,10.965,-2.722,0.0,38.7,39.6,9.676,1.723,39.097,37.235,39.352,37.841,-3.081,25.84,0.0,273.24,,280.0,280.0,38.18,2.618,37.51,23.015
16917.0,3.543,0.841,-35.209,1.584,9.658,5.574,36.84,5.383,10.965,-2.722,0.0,38.7,39.6,9.676,1.723,39.21,37.337,39.442,37.896,-3.081,25.84,0.0,273.24,,280.0,280.0,38.381,2.633,37.604,23.028
16917.5,3.543,0.841,-35.209,1.584,9.658,5.574,36.84,5.383,10.965,-2.722,0.0,38.7,39.6,9.676,1.723,39.106,37.093,39.389,37.733,-3.081,25.84,0.0,273.14,,280.0,280.0,38.471,2.648,37.492,23.097
16918.0,3.543,0.841,-35.209,1.584,9.658,5.574,36.84,5.383,10.965,-2.722,0.0,38.7,39.6,9.676,1.723,39.083,36.827,39.354,37.561,-3.081,25.84,0.0,273.14,,280.0,280.0,38.33,2.663,37.438,23.104
16918.5,3.543,0.841,-35.209,1.584,9.658,5.594,36.833,5.403,10.967,-2.709,0.0,38.65,39.626,9.676,1.723,39.009,36.766,39.321,37.516,-3.081,25.842,0.0,273.14,,280.0,280.0,38.206,2.677,37.397,23.053
16919.0,3.543,0.841,-35.209,1.584,9.658,5.594,36.833,5.403,10.967,-2.709,0.0,38.7,39.6,9.676,1.723,39.071,37.206,39.401,37.868,-3.081,25.842,0.0,273.14,,280.0,280.0,38.153,2.691,37.479,23.061
16919.5,3.543,0.841,-35.209,1.584,9.658,5.594,36.833,5.403,10.967,-2.709,0.0,38.7,39.6,9.676,1.723,39.231,37.402,39.445,37.969,-3.081,25.842,0.0,273.44,,280.0,280.0,38.387,2.705,37.596,23.058
16920.0,2.426,0.693,-33.952,1.653,9.604,5.594,36.833,5.403,10.967,-2.709,0.0,38.7,39.6,9.717,1.561,39.154,37.191,39.427,37.829,-3.081,25.842,0.0,273.44,,280.0,280.0,38.512,2.719,37.548,23.069
16920.5,2.426,0.693,-33.952,1.653,9.604,5.594,36.833,5.403,10.967,-2.709,0.0,38.7,39.6,9.717,1.561,39.109,36.875,39.382,37.554,-3.081,25.842,0.0,273.14,,280.0,280.0,38.4,2.714,37.489,23.125
16921.0,2.426,0.693,-33.952,1.653,9.604,5.594,36.833,5.403,10.967,-2.709,0.0,38.7,39.6,9.717,1.561,39.008,36.642,39.327,37.408,-3.081,25.842,0.0,273.14,,280.0,280.0,38.23,2.71,37.347,23.164
16921.5,2.426,0.693,-33.952,1.653,9.604,5.594,36.833,5.403,10.967,-2.709,0.0,38.7,39.6,9.717,1.561,38.999,36.761,39.318,37.561,-3.081,25.842,0.0,273.14,,280.0,280.0,38.096,2.705,37.466,23.235
16922.0,2.426,0.693,-33.952,1.653,9.604,5.623,36.856,5.377,10.966,-2.725,0.0,38.645,39.597,9.717,1.561,39.26,37.363,39.446,37.916,-3.091,25.842,0.0,273.14,,280.0,280.0,38.16,2.7,37.616,23.147
16922.5,2.426,0.693,-33.952,1.653,9.604,5.623,36.856,5.377,10.966,-2.725,0.0,38.6,39.6,9.717,1.561,39.2,37.152,39.451,37.76,-3.091,25.842,0.0,273.34,,280.0,280.0,38.496,2.696,37.562,23.076
16923.0,2.422,0.576,-35.209,1.648,9.641,5.623,36.856,5.377,10.966,-2.725,0.0,38.6,39.6,9.649,1.544,39.067,36.757,39.375,37.485,-3.091,25.842,0.0,273.34,,280.0,280.0,38.391,2.692,37.472,23.05
16923.5,2.422,0.576,-35.209,1.648,9.641,5.623,36.856,5.377,10.966,-2.725,0.0,38.6,39.6,9.649,1.544,39.007,36.645,39.314,37.262,-3.091,25.842,0.0,273.14,,280.0,280.0,38.171,2.687,37.4,23.057
16924.0,2.422,0.576,-35.209,1.648,9.641,5.623,36.856,5.377,10.966,-2.725,0.0,38.6,39.6,9.649,1.544,38.959,36.694,39.272,37.326,-3.091,25.842,0.0,273.14,,280.0,280.0,38.057,2.683,37.344,23.051
16924.5,2.422,0.576,-35.209,1.648,9.641,5.623,36.856,5.377,10.966,-2.725,0.0,38.6,39.6,9.649,1.544,39.056,36.948,39.316,37.632,-3.091,25.842,0.0,274.14,,280.0,280.0,38.063,2.679,37.492,23.108
16925.0,2.422,0.576,-35.209,1.648,9.641,5.631,36.828,5.374,10.938,-2.717,0.0,38.637,39.572,9.649,1.544,39.067,37.157,39.374,37.824,-3.085,25.846,0.0,274.14,,280.0,280.0,38.238,2.674,37.502,23.16
16925.5,2.422,0.576,-35.209,1.648,9.641,5.631,36.828,5.374,10.938,-2.717,0.0,38.6,39.6,9.649,1.544,39.081,36.918,39.366,37.64,-3.085,25.846,0.0,273.34,,280.0,280.0,38.355,2.67,37.452,23.162
16926.0,2.551,0.569,-35.209,1.652,9.57,5.631,36.828,5.374,10.938,-2.717,0.0,38.6,39.6,9.643,1.565,39.017,36.71,39.293,37.355,-3.085,25.846,0.0,273.34,,280.0,280.0,38.252,2.666,37.399,23.17
16926.5,2.551,0.569,-35.209,1.652,9.57,5.631,36.828,5.374,10.938,-2.717,0.0,38.6,39.6,9.643,1.565,38.972,36.663,39.28,37.371,-3.085,25.846,0.0,273.54,,280.0,280.0,38.094,2.664,37.341,23.187
16927.0,2.551,0.569,-35.209,1.652,9.57,5.631,36.828,5.374,10.938,-2.717,0.0,38.6,39.6,9.643,1.565,39.011,37.022,39.332,37.699,-3.085,25.846,0.0,273.54,,280.0,280.0,38.071,2.662,37.383,23.249
16927.5,2.551,0.569,-35.209,1.652,9.57,5.631,36.828,5.374,10.938,-2.717,0.0,38.6,39.6,9.643,1.565,39.064,37.286,39.369,37.851,-3.085,25.846,0.0,273.74,,280.0,280.0,38.266,2.661,37.511,23.392
16928.0,2.551,0.569,-35.209,1.652,9.57,5.631,36.828,5.374,10.938,-2.717,0.0,38.6,39.6,9.643,1.565,39.204,37.313,39.403,37.886,-3.085,25.846,0.0,273.74,,280.0,280.0,38.393,2.659,37.483,23.483
16928.5,2.551,0.569,-35.209,1.652,9.57,5.643,36.789,5.338,10.917,-2.726,0.0,38.62,39.547,9.643,1.565,39.067,36.992,39.359,37.634,-3.086,25.839,0.0,273.24,,280.0,280.0,38.452,2.657,37.394,23.402
16929.0,2.551,0.569,-35.209,1.652,9.57,5.643,36.789,5.338,10.917,-2.726,0.0,38.6,39.5,9.643,1.565,38.864,36.621,39.213,37.258,-3.086,25.839,0.0,273.24,,280.0,280.0,38.263,2.655,37.308,23.37
16929.5,3.179,0.745,-35.209,1.642,9.656,5.643,36.789,5.338,10.917,-2.726,0.0,38.6,39.5,9.661,1.699,38.928,36.842,39.259,37.586,-3.086,25.839,0.0,272.84,,280.0,280.0,37.989,2.654,37.33,23.343
16930.0,3.179,0.745,-35.209,1.642,9.656,5.643,36.789,5.338,10.917,-2.726,0.0,38.6,39.5,9.661,1.699,39.052,37.277,39.342,37.909,-3.086,25.839,0.0,272.84,,280.0,280.0,38.154,2.662,37.464,23.286
16930.5,3.179,0.745,-35.209,1.642,9.656,5.643,36.789,5.338,10.917,-2.726,0.0,38.6,39.5,9.661,1.699,39.222,37.352,39.358,37.897,-3.086,25.839,0.0,273.14,,280.0,280.0,38.395,2.671,37.579,23.306
16931.0,3.179,0.745,-35.209,1.642,9.656,5.643,36.789,5.338,10.917,-2.726,0.0,38.6,39.5,9.661,1.699,39.081,37.102,39.35,37.665,-3.086,25.839,0.0,273.14,,280.0,280.0,38.457,2.679,37.531,23.364
16931.5,3.179,0.745,-35.209,1.642,9.656,5.636,36.8,5.377,10.97,-2.72,0.0,38.613,39.558,9.661,1.699,38.963,36.811,39.256,37.46,-3.074,25.851,0.0,273.14,,280.0,280.0,38.3,2.687,37.358,23.376
16932.0,3.179,0.745,-35.209,1.642,9.656,5.636,36.8,5.377,10.97,-2.72,0.0,38.6,39.6,9.661,1.699,38.891,36.603,39.183,37.229,-3.074,25.851,0.0,273.14,,280.0,280.0,38.123,2.695,37.347,23.422
16932.5,3.463,0.816,-35.209,1.61,9.773,5.636,36.8,5.377,10.97,-2.72,0.0,38.6,39.6,9.533,1.603,38.954,36.915,39.238,37.641,-3.074,25.851,0.0,273.24,,280.0,280.0,37.976,2.703,37.389,23.473
16933.0,3.463,0.816,-35.209,1.61,9.773,5.636,36.8,5.377,10.97,-2.72,0.0,38.6,39.6,9.533,1.603,39.055,37.261,39.34,37.857,-3.074,25.851,0.0,273.24,,280.0,280.0,38.187,2.716,37.489,23.541
16933.5,3.463,0.816,-35.209,1.61,9.773,5.636,36.8,5.377,10.97,-2.72,0.0,38.6,39.6,9.533,1.603,39.033,37.035,39.335,37.675,-3.074,25.851,0.0,273.24,,280.0,280.0,38.378,2.728,37.45,23.584
16934.0,3.463,0.816,-35.209,1.61,9.773,5.636,36.8,5.377,10.97,-2.72,0.0,38.6,39.6,9.533,1.603,39.004,36.751,39.285,37.448,-3.074,25.851,0.0,273.24,,280.0,280.0,38.269,2.74,37.386,23.642
16934.5,3.463,0.816,-35.209,1.61,9.773,5.636,36.8,5.377,10.97,-2.72,0.0,38.6,39.6,9.533,1.603,38.928,36.613,39.219,37.316,-3.074,25.851,0.0,273.74,,280.0,280.0,38.122,2.752,37.338,23.671
16935.0,3.463,0.816,-35.209,1.61,9.773,5.636,36.827,5.401,10.996,-2.698,0.0,38.618,39.53,9.533,1.603,38.857,36.746,39.202,37.45,-3.066,25.856,0.0,273.74,,280.0,280.0,38.019,2.763,37.379,23.732
16935.5,3.463,0.816,-35.209,1.61,9.773,5.636,36.827,5.401,10.996,-2.698,0.0,38.6,39.5,9.533,1.603,38.922,37.014,39.249,37.524,-3.066,25.856,0.0,273.64,,280.0,280.0,38.064,2.775,37.447,23.753
16936.0,3.144,0.8,-35.209,1.598,9.655,5.636,36.827,5.401,10.996,-2.698,0.0,38.6,39.5,9.713,1.785,39.081,37.069,39.296,37.647,-3.066,25.856,0.0,273.64,,280.0,280.0,38.177,2.786,37.459,23.717
16936.5,3.144,0.8,-35.209,1.598,9.655,5.636,36.827,5.401,10.996,-2.698,0.0,38.6,39.5,9.713,1.785,39.011,36.96,39.287,37.592,-3.066,25.856,0.0,273.44,,280.0,280.0,38.273,2.792,37.424,23.666
16937.0,3.144,0.8,-35.209,1.598,9.655,5.636,36.827,5.401,10.996,-2.698,0.0,38.6,39.5,9.713,1.785,38.871,36.613,39.193,37.294,-3.066,25.856,0.0,273.44,,280.0,280.0,38.213,2.798,37.33,23.629
16937.5,3.144,0.8,-35.209,1.598,9.655,5.636,36.827,5.401,10.996,-2.698,0.0,38.6,39.5,9.713,1.785,38.798,36.558,39.145,37.272,-3.066,25.856,0.0,273.14,,280.0,280.0,37.993,2.803,37.266,23.574
16938.0,3.144,0.8,-35.209,1.598,9.655,5.629,36.855,5.404,11.023,-2.708,0.0,38.593,39.556,9.713,1.785,38.855,36.993,39.187,37.619,-3.077,25.851,0.0,273.14,,280.0,280.0,37.943,2.809,37.298,23.558
16938.5,3.144,0.8,-35.209,1.598,9.655,5.629,36.855,5.404,11.023,-2.708,0.0,38.6,39.6,9.713,1.785,39.07,37.166,39.293,37.816,-3.077,25.851,0.0,273.04,,280.0,280.0,38.163,2.815,37.5,23.579
16939.0,2.402,0.635,-33.685,1.665,9.677,5.629,36.855,5.404,11.023,-2.708,0.0,38.6,39.6,9.845,1.526,39.126,37.079,39.321,37.724,-3.077,25.851,0.0,273.04,,280.0,280.0,38.336,2.82,37.448,23.563
16939.5,2.402,0.635,-33.685,1.665,9.677,5.629,36.855,5.404,11.023,-2.708,0.0,38.6,39.6,9.845,1.526,38.873,36.681,39.224,37.283,-3.077,25.851,0.0,273.24,,280.0,280.0,38.313,2.813,37.347,23.495
16940.0,2.402,0.635,-33.685,1.665,9.677,5.629,36.855,5.404,11.023,-2.708,0.0,38.6,39.6,9.845,1.526,38.756,36.515,39.162,37.179,-3.077,25.851,0.0,273.24,,280.0,280.0,38.015,2.806,37.243,23.471
16940.5,2.402,0.635,-33.685,1.665,9.677,5.629,36.855,5.404,11.023,-2.708,0.0,38.6,39.6,9.845,1.526,38.818,36.779,39.193,37.544,-3.077,25.851,0.0,273.24,,280.0,280.0,37.903,2.8,37.257,23.486
16941.0,2.402,0.635,-33.685,1.665,9.677,5.629,36.855,5.404,11.023,-2.708,0.0,38.6,39.6,9.845,1.526,38.916,37.162,39.249,37.769,-3.077,25.851,0.0,273.24,,280.0,280.0,38.083,2.793,37.399,23.55
16941.5,2.402,0.635,-33.685,1.665,9.677,5.622,36.812,5.364,10.977,-2.716,0.0,38.584,39.532,9.845,1.526,39.034,37.322,39.32,37.847,-3.084,25.843,0.0,273.44,,280.0,280.0,38.274,2.787,37.528,23.593
16942.0,2.402,0.635,-33.685,1.665,9.677,5.622,36.812,5.364,10.977,-2.716,0.0,38.6,39.5,9.845,1.526,38.98,37.096,39.316,37.703,-3.084,25.843,0.0,273.44,,280.0,280.0,38.381,2.781,37.4,23.643
16942.5,1.881,0.511,-34.039,1.707,9.618,5.622,36.812,5.364,10.977,-2.716,0.0,38.6,39.5,9.709,1.469,38.908,36.767,39.236,37.403,-3.084,25.843,0.0,273.14,,280.0,280.0,38.274,2.774,37.321,23.672
16943.0,1.881,0.511,-34.039,1.707,9.618,5.622,36.812,5.364,10.977,-2.716,0.0,38.6,39.5,9.709,1.469,38.649,36.548,39.134,37.194,-3.084,25.843,0.0,273.14,,280.0,280.0,38.079,2.76,37.199,23.692
16943.5,1.881,0.511,-34.039,1.707,9.618,5.622,36.812,5.364,10.977,-2.716,0.0,38.6,39.5,9.709,1.469,38.706,36.799,39.141,37.322,-3.084,25.843,0.0,273.44,,280.0,280.0,37.881,2.745,37.239,23.739
16944.0,1.881,0.511,-34.039,1.707,9.618,5.622,36.812,5.364,10.977,-2.716,0.0,38.6,39.5,9.709,1.469,38.857,37.005,39.152,37.645,-3.084,25.843,0.0,273.44,,280.0,280.0,37.992,2.731,37.364,23.733
16944.5,1.881,0.511,-34.039,1.707,9.618,5.653,36.82,5.368,10.987,-2.702,0.0,38.577,39.513,9.709,1.469,39.026,37.078,39.221,37.671,-3.082,25.84,0.0,273.54,,280.0,280.0,38.165,2.717,37.446,23.767
16945.0,1.881,0.511,-34.039,1.707,9.618,5.653,36.82,5.368,10.987,-2.702,0.0,38.6,39.5,9.709,1.469,38.952,36.92,39.21,37.49,-3.082,25.84,0.0,273.54,,280.0,280.0,38.249,2.703,37.416,23.805
16945.5,2.281,0.598,-34.786,1.575,9.655,5.653,36.82,5.368,10.987,-2.702,0.0,38.6,39.5,9.758,1.773,38.72,36.705,39.163,37.285,-3.082,25.84,0.0,273.34,,280.0,280.0,38.143,2.69,37.224,23.861
16946.0,2.281,0.598,-34.786,1.575,9.655,5.653,36.82,5.368,10.987,-2.702,0.0,38.6,39.5,9.758,1.773,38.663,36.414,39.106,37.1,-3.082,25.84,0.0,273.34,,280.0,280.0,37.968,2.683,37.206,23.876
16946.5,2.281,0.598,-34.786,1.575,9.655,5.653,36.82,5.368,10.987,-2.702,0.0,38.6,39.5,9.758,1.773,38.767,36.985,39.166,37.576,-3.082,25.84,0.0,273.24,,280.0,280.0,37.821,2.677,37.31,23.87
16947.0,2.281,0.598,-34.786,1.575,9.655,5.653,36.82,5.368,10.987,-2.702,0.0,38.6,39.5,9.758,1.773,38.933,37.119,39.204,37.614,-3.082,25.84,0.0,273.24,,280.0,280.0,38.123,2.67,37.406,23.894
16947.5,2.281,0.598,-34.786,1.575,9.655,5.652,36.777,5.373,10.982,-2.715,0.0,38.575,39.53,9.758,1.773,38.952,36.986,39.206,37.573,-3.088,25.85,0.0,272.94,,280.0,280.0,38.217,2.664,37.387,23.901
16948.0,2.281,0.598,-34.786,1.575,9.655,5.652,36.777,5.373,10.982,-2.715,0.0,38.6,39.5,9.758,1.773,38.806,36.834,39.19,37.409,-3.088,25.85,0.0,272.94,,280.0,280.0,38.179,2.658,37.329,23.902
16948.5,2.281,0.598,-34.786,1.575,9.655,5.652,36.777,5.373,10.982,-2.715,0.0,38.6,39.5,9.758,1.773,38.721,36.559,39.114,37.173,-3.088,25.85,0.0,273.34,,280.0,280.0,38.06,2.651,37.24,23.896
16949.0,2.363,0.657,-33.564,1.664,9.477,5.652,36.777,5.373,10.982,-2.715,0.0,38.6,39.5,9.79,1.595,38.694,36.64,39.077,37.249,-3.088,25.85,0.0,273.34,,280.0,280.0,37.892,2.645,37.289,23.896
16949.5,2.363,0.657,-33.564,1.664,9.477,5.652,36.777,5.373,10.982,-2.715,0.0,38.6,39.5,9.79,1.595,38.862,36.936,39.143,37.634,-3.088,25.85,0.0,273.74,,280.0,280.0,37.915,2.641,37.353,23.908
16950.0,2.363,0.657,-33.564,1.664,9.477,5.652,36.777,5.373,10.982,-2.715,0.0,38.6,39.5,9.79,1.595,38.931,36.867,39.235,37.593,-3.088,25.85,0.0,273.74,,280.0,280.0,38.143,2.636,37.381,23.934
16950.5,2.363,0.657,-33.564,1.664,9.477,5.652,36.777,5.373,10.982,-2.715,0.0,38.6,39.5,9.79,1.595,38.88,36.803,39.187,37.383,-3.088,25.85,0.0,273.24,,280.0,280.0,38.156,2.632,37.339,23.935
16951.0,2.363,0.657,-33.564,1.664,9.477,5.627,36.781,5.36,10.999,-2.701,0.0,38.573,39.51,9.79,1.595,38.787,36.6,39.123,37.168,-3.079,25.847,0.0,273.24,,280.0,280.0,38.064,2.627,37.272,23.942
16951.5,2.363,0.657,-33.564,1.664,9.477,5.627,36.781,5.36,10.999,-2.701,0.0,38.6,39.5,9.79,1.595,38.712,36.586,39.066,37.149,-3.079,25.847,0.0,273.14,,280.0,280.0,37.919,2.623,37.207,23.938
16952.0,3.11,0.822,-34.363,1.604,9.591,5.627,36.781,5.36,10.999,-2.701,0.0,38.6,39.5,9.809,1.63,38.796,36.722,39.098,37.375,-3.079,25.847,0.0,273.14,,280.0,280.0,37.878,2.619,37.257,23.962
16952.5,3.11,0.822,-34.363,1.604,9.591,5.627,36.781,5.36,10.999,-2.701,0.0,38.6,39.5,9.809,1.63,38.827,36.923,39.132,37.586,-3.079,25.847,0.0,273.14,,280.0,280.0,37.998,2.627,37.377,23.967
16953.0,3.11,0.822,-34.363,1.604,9.591,5.627,36.781,5.36,10.999,-2.701,0.0,38.6,39.5,9.809,1.63,38.846,36.98,39.182,37.687,-3.079,25.847,0.0,273.14,,280.0,280.0,38.117,2.635,37.356,23.977
16953.5,3.11,0.822,-34.363,1.604,9.591,5.627,36.781,5.36,10.999,-2.701,0.0,38.6,39.5,9.809,1.63,38.848,36.701,39.152,37.262,-3.079,25.847,0.0,273.14,,280.0,280.0,38.174,2.642,37.316,23.996
