t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
17080.0,2.954,0.711,-35.209,1.612,9.635,5.642,36.874,5.369,11.653,-2.734,0.0,38.8,40.0,9.548,1.661,38.837,36.571,39.253,36.858,-3.103,25.906,0.0,273.34,,280.0,280.0,38.022,2.642,37.308,24.18
17080.5,2.954,0.711,-35.209,1.612,9.635,5.58,36.885,5.396,11.681,-2.732,0.0,38.831,40.012,9.548,1.661,38.936,36.856,39.315,37.354,-3.104,25.905,0.0,273.24,,280.0,280.0,37.88,2.647,37.376,24.122
17081.0,2.954,0.711,-35.209,1.612,9.635,5.58,36.885,5.396,11.681,-2.732,0.0,38.8,40.0,9.548,1.661,39.036,37.138,39.394,37.595,-3.104,25.905,0.0,273.24,,280.0,280.0,38.115,2.652,37.447,24.087
17081.5,2.738,0.642,-35.209,1.556,9.644,5.58,36.885,5.396,11.681,-2.732,0.0,38.8,40.0,9.707,1.664,39.009,36.856,39.4,37.284,-3.104,25.905,0.0,273.14,,280.0,280.0,38.291,2.657,37.471,24.136
17082.0,2.738,0.642,-35.209,1.556,9.644,5.58,36.885,5.396,11.681,-2.732,0.0,38.8,40.0,9.707,1.664,38.961,36.649,39.378,36.89,-3.104,25.905,0.0,273.14,,280.0,280.0,38.137,2.658,37.423,24.101
17082.5,2.738,0.642,-35.209,1.556,9.644,5.58,36.885,5.396,11.681,-2.732,0.0,38.8,40.0,9.707,1.664,38.825,36.492,39.289,36.847,-3.104,25.905,0.0,273.44,,280.0,280.0,37.969,2.659,37.319,24.122
17083.0,2.738,0.642,-35.209,1.556,9.644,5.58,36.885,5.396,11.681,-2.732,0.0,38.8,40.0,9.707,1.664,38.838,36.656,39.29,37.153,-3.104,25.905,0.0,273.44,,280.0,280.0,37.863,2.661,37.42,24.14
17083.5,2.738,0.642,-35.209,1.556,9.644,5.626,36.867,5.387,11.686,-2.733,0.0,38.838,40.023,9.707,1.664,39.054,37.182,39.399,37.462,-3.101,25.908,0.0,272.94,,280.0,280.0,37.984,2.662,37.463,24.11
17084.0,2.738,0.642,-35.209,1.556,9.644,5.626,36.867,5.387,11.686,-2.733,0.0,38.8,40.0,9.707,1.664,39.027,36.969,39.399,37.276,-3.101,25.908,0.0,272.94,,280.0,280.0,38.274,2.663,37.466,24.071
17084.5,1.9,0.536,-34.454,1.602,9.6,5.626,36.867,5.387,11.686,-2.733,0.0,38.8,40.0,9.754,1.695,38.958,36.584,39.355,36.936,-3.101,25.908,0.0,272.74,,280.0,280.0,38.168,2.664,37.422,24.068
17085.0,1.9,0.536,-34.454,1.602,9.6,5.626,36.867,5.387,11.686,-2.733,0.0,38.8,40.0,9.754,1.695,38.884,36.454,39.311,36.697,-3.101,25.908,0.0,272.74,,280.0,280.0,37.958,2.652,37.338,24.059
17085.5,1.9,0.536,-34.454,1.602,9.6,5.626,36.867,5.387,11.686,-2.733,0.0,38.8,40.0,9.754,1.695,38.78,36.593,39.268,36.92,-3.101,25.908,0.0,272.44,,280.0,280.0,37.836,2.64,37.272,24.08
17086.0,1.9,0.536,-34.454,1.602,9.6,5.626,36.867,5.387,11.686,-2.733,0.0,38.8,40.0,9.754,1.695,38.951,36.82,39.289,37.308,-3.101,25.908,0.0,272.44,,280.0,280.0,37.89,2.627,37.446,23.94
17086.5,1.9,0.536,-34.454,1.602,9.6,5.626,36.867,5.387,11.686,-2.733,0.0,38.8,40.0,9.754,1.695,38.987,37.015,39.361,37.444,-3.101,25.908,0.0,272.64,,280.0,280.0,38.092,2.616,37.457,23.944
17087.0,1.9,0.536,-34.454,1.602,9.6,5.644,36.845,5.37,11.709,-2.735,0.0,38.84,39.997,9.754,1.695,38.99,36.739,39.372,37.102,-3.109,25.905,0.0,272.64,,280.0,280.0,38.202,2.604,37.436,23.97
17087.5,1.9,0.536,-34.454,1.602,9.6,5.644,36.845,5.37,11.709,-2.735,0.0,38.8,40.0,9.754,1.695,38.929,36.547,39.327,36.786,-3.109,25.905,0.0,272.34,,280.0,280.0,38.051,2.592,37.381,24.017
17088.0,2.663,0.593,-35.209,1.575,9.675,5.644,36.845,5.37,11.709,-2.735,0.0,38.8,40.0,9.696,1.698,38.779,36.315,39.259,36.775,-3.109,25.905,0.0,272.34,,280.0,280.0,37.897,2.581,37.284,24.0
17088.5,2.663,0.593,-35.209,1.575,9.675,5.644,36.845,5.37,11.709,-2.735,0.0,38.8,40.0,9.696,1.698,38.78,36.626,39.257,37.025,-3.109,25.905,0.0,272.44,,280.0,280.0,37.782,2.582,37.266,24.059
17089.0,2.663,0.593,-35.209,1.575,9.675,5.644,36.845,5.37,11.709,-2.735,0.0,38.8,40.0,9.696,1.698,38.887,36.92,39.294,37.182,-3.109,25.905,0.0,272.44,,280.0,280.0,37.922,2.584,37.364,24.036
17089.5,2.663,0.593,-35.209,1.575,9.675,5.644,36.845,5.37,11.709,-2.735,0.0,38.8,40.0,9.696,1.698,38.986,36.954,39.346,37.225,-3.109,25.905,0.0,272.24,,280.0,280.0,38.071,2.585,37.417,24.018
17090.0,2.663,0.593,-35.209,1.575,9.675,5.667,36.849,5.385,11.729,-2.738,0.0,38.846,39.994,9.696,1.698,39.054,36.899,39.375,37.117,-3.103,25.913,0.0,272.24,,280.0,280.0,38.128,2.586,37.364,24.022
17090.5,2.663,0.593,-35.209,1.575,9.675,5.667,36.849,5.385,11.729,-2.738,0.0,38.8,40.0,9.696,1.698,38.791,36.464,39.282,36.729,-3.103,25.913,0.0,272.24,,280.0,280.0,38.111,2.587,37.296,24.039
17091.0,2.857,0.7,-34.438,1.694,9.683,5.667,36.849,5.385,11.729,-2.738,0.0,38.8,40.0,9.707,1.433,38.788,36.623,39.27,36.912,-3.103,25.913,0.0,272.24,,280.0,280.0,37.817,2.589,37.251,24.101
17091.5,2.857,0.7,-34.438,1.694,9.683,5.667,36.849,5.385,11.729,-2.738,0.0,38.8,40.0,9.707,1.433,38.869,36.685,39.257,37.045,-3.103,25.913,0.0,272.44,,280.0,280.0,37.898,2.593,37.318,24.154
17092.0,2.857,0.7,-34.438,1.694,9.683,5.667,36.849,5.385,11.729,-2.738,0.0,38.8,40.0,9.707,1.433,38.963,36.907,39.326,37.397,-3.103,25.913,0.0,272.44,,280.0,280.0,37.964,2.597,37.353,24.223
17092.5,2.857,0.7,-34.438,1.694,9.683,5.667,36.849,5.385,11.729,-2.738,0.0,38.8,40.0,9.707,1.433,39.007,36.864,39.365,37.351,-3.103,25.913,0.0,272.34,,280.0,280.0,38.148,2.602,37.385,24.301
17093.0,2.857,0.7,-34.438,1.694,9.683,5.671,36.847,5.366,11.741,-2.729,0.0,38.848,39.987,9.707,1.433,38.956,36.68,39.373,36.962,-3.107,25.91,0.0,272.34,,280.0,280.0,38.147,2.606,37.309,24.377
17093.5,2.857,0.7,-34.438,1.694,9.683,5.671,36.847,5.366,11.741,-2.729,0.0,38.8,40.0,9.707,1.433,38.862,36.477,39.316,36.689,-3.107,25.91,0.0,272.64,,280.0,280.0,37.993,2.61,37.249,24.416
17094.0,2.857,0.7,-34.438,1.694,9.683,5.671,36.847,5.366,11.741,-2.729,0.0,38.8,40.0,9.707,1.433,38.879,36.835,39.294,37.334,-3.107,25.91,0.0,272.64,,280.0,280.0,37.836,2.614,37.295,24.411
17094.5,2.958,0.777,-33.936,1.606,9.582,5.671,36.847,5.366,11.741,-2.729,0.0,38.8,40.0,9.904,1.598,39.013,37.099,39.373,37.434,-3.107,25.91,0.0,272.74,,280.0,280.0,38.086,2.618,37.41,24.37
17095.0,2.958,0.777,-33.936,1.606,9.582,5.671,36.847,5.366,11.741,-2.729,0.0,38.8,40.0,9.904,1.598,39.103,37.0,39.429,37.245,-3.107,25.91,0.0,272.74,,280.0,280.0,38.23,2.624,37.445,24.263
17095.5,2.958,0.777,-33.936,1.606,9.582,5.671,36.847,5.366,11.741,-2.729,0.0,38.8,40.0,9.904,1.598,38.942,36.743,39.392,36.934,-3.107,25.91,0.0,272.54,,280.0,280.0,38.194,2.629,37.4,24.196
17096.0,2.958,0.777,-33.936,1.606,9.582,5.671,36.847,5.366,11.741,-2.729,0.0,38.8,40.0,9.904,1.598,38.793,36.354,39.307,36.654,-3.107,25.91,0.0,272.54,,280.0,280.0,38.003,2.634,37.288,24.239
17096.5,2.958,0.777,-33.936,1.606,9.582,5.614,36.892,5.388,11.801,-2.735,0.0,38.838,39.984,9.904,1.598,38.735,36.391,39.244,36.778,-3.117,25.901,0.0,272.84,,280.0,280.0,37.777,2.64,37.293,24.125
17097.0,2.958,0.777,-33.936,1.606,9.582,5.614,36.892,5.388,11.801,-2.735,0.0,38.8,40.0,9.904,1.598,38.78,36.759,39.277,37.04,-3.117,25.901,0.0,272.84,,280.0,280.0,37.787,2.645,37.394,24.15
17097.5,3.381,0.874,-35.073,1.594,9.627,5.614,36.892,5.388,11.801,-2.735,0.0,38.8,40.0,9.712,1.751,39.019,36.898,39.352,37.133,-3.117,25.901,0.0,272.94,,280.0,280.0,37.964,2.65,37.418,23.986
17098.0,3.381,0.874,-35.073,1.594,9.627,5.614,36.892,5.388,11.801,-2.735,0.0,38.8,40.0,9.712,1.751,38.948,36.725,39.36,37.025,-3.117,25.901,0.0,272.94,,280.0,280.0,38.101,2.662,37.393,23.868
17098.5,3.381,0.874,-35.073,1.594,9.627,5.614,36.892,5.388,11.801,-2.735,0.0,38.8,40.0,9.712,1.751,38.802,36.509,39.325,36.807,-3.117,25.901,0.0,272.64,,280.0,280.0,38.014,2.674,37.31,23.855
17099.0,3.381,0.874,-35.073,1.594,9.627,5.614,36.892,5.388,11.801,-2.735,0.0,38.8,40.0,9.712,1.751,38.728,36.261,39.267,36.495,-3.117,25.901,0.0,272.64,,280.0,280.0,37.861,2.685,37.232,23.868
17099.5,3.381,0.874,-35.073,1.594,9.627,5.682,36.923,5.397,11.827,-2.741,0.0,38.827,39.992,9.712,1.751,38.67,36.455,39.219,36.874,-3.121,25.915,0.0,272.24,,280.0,280.0,37.688,2.697,37.189,23.863
17100.0,3.381,0.874,-35.073,1.594,9.627,5.682,36.923,5.397,11.827,-2.741,0.0,38.8,40.0,9.712,1.751,38.888,36.918,39.29,37.184,-3.121,25.915,0.0,272.24,,280.0,280.0,37.805,2.708,37.39,23.879
17100.5,3.381,0.874,-35.073,1.594,9.627,5.682,36.923,5.397,11.827,-2.741,0.0,38.8,40.0,9.712,1.751,38.933,36.907,39.306,37.098,-3.121,25.915,0.0,272.64,,280.0,280.0,38.07,2.719,37.368,23.904
17101.0,2.642,0.618,-35.209,1.649,9.713,5.682,36.923,5.397,11.827,-2.741,0.0,38.8,40.0,9.647,1.52,38.833,36.679,39.331,36.992,-3.121,25.915,0.0,272.64,,280.0,280.0,38.061,2.73,37.312,23.886
17101.5,2.642,0.618,-35.209,1.649,9.713,5.682,36.923,5.397,11.827,-2.741,0.0,38.8,40.0,9.647,1.52,38.776,36.372,39.275,36.695,-3.121,25.915,0.0,272.84,,280.0,280.0,37.959,2.728,37.262,23.914
17102.0,2.642,0.618,-35.209,1.649,9.713,5.682,36.923,5.397,11.827,-2.741,0.0,38.8,40.0,9.647,1.52,38.719,36.467,39.221,36.794,-3.121,25.915,0.0,272.84,,280.0,280.0,37.78,2.727,37.224,23.936
17102.5,2.642,0.618,-35.209,1.649,9.713,5.682,36.923,5.397,11.827,-2.741,0.0,38.8,40.0,9.647,1.52,38.736,36.694,39.24,37.015,-3.121,25.915,0.0,272.24,,280.0,280.0,37.8,2.726,37.253,23.97
17103.0,2.642,0.618,-35.209,1.649,9.713,5.653,36.901,5.4,11.842,-2.741,0.0,38.836,39.92,9.647,1.52,38.919,36.909,39.306,37.342,-3.129,25.914,0.0,272.24,,280.0,280.0,37.921,2.724,37.326,23.984
17103.5,2.642,0.618,-35.209,1.649,9.713,5.653,36.901,5.4,11.842,-2.741,0.0,38.8,39.9,9.647,1.52,39.037,36.782,39.351,37.204,-3.129,25.914,0.0,272.04,,280.0,280.0,38.119,2.723,37.35,24.018
17104.0,2.544,0.551,-35.209,1.571,9.684,5.653,36.901,5.4,11.842,-2.741,0.0,38.8,39.9,9.689,1.627,38.959,36.672,39.359,36.921,-3.129,25.914,0.0,272.04,,280.0,280.0,38.094,2.722,37.291,24.082
17104.5,2.544,0.551,-35.209,1.571,9.684,5.653,36.901,5.4,11.842,-2.741,0.0,38.8,39.9,9.689,1.627,38.816,36.39,39.282,36.719,-3.129,25.914,0.0,272.24,,280.0,280.0,37.978,2.719,37.236,24.151
17105.0,2.544,0.551,-35.209,1.571,9.684,5.653,36.901,5.4,11.842,-2.741,0.0,38.8,39.9,9.689,1.627,38.8,36.644,39.279,37.016,-3.129,25.914,0.0,272.24,,280.0,280.0,37.802,2.716,37.282,24.221
17105.5,2.544,0.551,-35.209,1.571,9.684,5.653,36.901,5.4,11.842,-2.741,0.0,38.8,39.9,9.689,1.627,38.969,37.06,39.347,37.275,-3.129,25.914,0.0,272.04,,280.0,280.0,37.935,2.713,37.376,24.306
17106.0,2.544,0.551,-35.209,1.571,9.684,5.656,36.847,5.378,11.818,-2.753,0.0,38.832,39.943,9.689,1.627,39.031,36.967,39.387,37.162,-3.128,25.918,0.0,272.04,,280.0,280.0,38.163,2.71,37.412,24.335
17106.5,2.544,0.551,-35.209,1.571,9.684,5.656,36.847,5.378,11.818,-2.753,0.0,38.8,39.9,9.689,1.627,38.958,36.725,39.379,36.998,-3.128,25.918,0.0,272.64,,280.0,280.0,38.137,2.708,37.361,24.362
17107.0,2.544,0.551,-35.209,1.571,9.684,5.656,36.847,5.378,11.818,-2.753,0.0,38.8,39.9,9.689,1.627,38.859,36.397,39.334,36.599,-3.128,25.918,0.0,272.64,,280.0,280.0,38.015,2.705,37.214,24.304
17107.5,2.679,0.621,-35.209,1.583,9.653,5.656,36.847,5.378,11.818,-2.753,0.0,38.8,39.9,9.709,1.776,38.757,36.354,39.284,36.696,-3.128,25.918,0.0,272.74,,280.0,280.0,37.797,2.702,37.244,24.261
17108.0,2.679,0.621,-35.209,1.583,9.653,5.656,36.847,5.378,11.818,-2.753,0.0,38.8,39.9,9.709,1.776,39.045,36.962,39.336,37.149,-3.128,25.918,0.0,272.74,,280.0,280.0,37.773,2.702,37.401,24.197
17108.5,2.679,0.621,-35.209,1.583,9.653,5.656,36.847,5.378,11.818,-2.753,0.0,38.8,39.9,9.709,1.776,39.045,36.914,39.39,37.05,-3.128,25.918,0.0,273.04,,280.0,280.0,38.123,2.701,37.458,24.139
17109.0,2.679,0.621,-35.209,1.583,9.653,5.656,36.847,5.378,11.818,-2.753,0.0,38.8,39.9,9.709,1.776,38.991,36.805,39.388,36.959,-3.128,25.918,0.0,273.04,,280.0,280.0,38.1,2.701,37.429,24.086
17109.5,2.679,0.621,-35.209,1.583,9.653,5.646,36.858,5.379,11.871,-2.751,0.0,38.823,39.912,9.709,1.776,38.845,36.595,39.355,36.743,-3.12,25.918,0.0,272.94,,280.0,280.0,38.036,2.701,37.335,24.096
17110.0,2.679,0.621,-35.209,1.583,9.653,5.646,36.858,5.379,11.871,-2.751,0.0,38.8,39.9,9.709,1.776,38.767,36.27,39.285,36.5,-3.12,25.918,0.0,272.94,,280.0,280.0,37.884,2.7,37.257,24.056
17110.5,3.064,0.702,-35.209,1.615,9.728,5.646,36.858,5.379,11.871,-2.751,0.0,38.8,39.9,9.648,1.59,38.83,36.479,39.266,36.861,-3.12,25.918,0.0,272.84,,280.0,280.0,37.706,2.7,37.258,24.116
17111.0,3.064,0.702,-35.209,1.615,9.728,5.646,36.858,5.379,11.871,-2.751,0.0,38.8,39.9,9.648,1.59,38.853,36.811,39.298,37.174,-3.12,25.918,0.0,272.84,,280.0,280.0,37.859,2.706,37.351,24.119
17111.5,3.064,0.702,-35.209,1.615,9.728,5.646,36.858,5.379,11.871,-2.751,0.0,38.8,39.9,9.648,1.59,39.151,36.961,39.407,37.122,-3.12,25.918,0.0,272.74,,280.0,280.0,38.034,2.712,37.406,24.1
17112.0,3.064,0.702,-35.209,1.615,9.728,5.646,36.858,5.379,11.871,-2.751,0.0,38.8,39.9,9.648,1.59,39.019,36.726,39.414,36.851,-3.12,25.918,0.0,272.74,,280.0,280.0,38.16,2.718,37.369,24.078
17112.5,3.064,0.702,-35.209,1.615,9.728,5.678,36.857,5.393,11.889,-2.734,0.0,38.827,39.911,9.648,1.59,38.897,36.597,39.37,36.679,-3.118,25.917,0.0,272.74,,280.0,280.0,38.003,2.723,37.328,24.03
17113.0,3.064,0.702,-35.209,1.615,9.728,5.678,36.857,5.393,11.889,-2.734,0.0,38.8,39.9,9.648,1.59,38.872,36.527,39.302,36.708,-3.118,25.917,0.0,272.74,,280.0,280.0,37.886,2.729,37.283,24.04
17113.5,3.03,0.835,-33.644,1.647,9.639,5.678,36.857,5.393,11.889,-2.734,0.0,38.8,39.9,9.774,1.509,38.961,36.818,39.358,37.286,-3.118,25.917,0.0,272.14,,280.0,280.0,37.852,2.734,37.344,24.025
17114.0,3.03,0.835,-33.644,1.647,9.639,5.678,36.857,5.393,11.889,-2.734,0.0,38.8,39.9,9.774,1.509,39.133,37.069,39.437,37.518,-3.118,25.917,0.0,272.14,,280.0,280.0,38.106,2.739,37.443,24.127
17114.5,3.03,0.835,-33.644,1.647,9.639,5.678,36.857,5.393,11.889,-2.734,0.0,38.8,39.9,9.774,1.509,39.087,36.842,39.453,37.233,-3.118,25.917,0.0,272.94,,280.0,280.0,38.289,2.744,37.402,24.211
17115.0,3.03,0.835,-33.644,1.647,9.639,5.678,36.857,5.393,11.889,-2.734,0.0,38.8,39.9,9.774,1.509,38.867,36.369,39.36,36.412,-3.118,25.917,0.0,272.94,,280.0,280.0,38.154,2.749,37.29,24.116
17115.5,3.03,0.835,-33.644,1.647,9.639,5.678,36.857,5.393,11.889,-2.734,0.0,38.8,39.9,9.774,1.509,38.767,36.362,39.288,36.569,-3.118,25.917,0.0,272.84,,280.0,280.0,37.752,2.753,37.227,23.988
17116.0,3.03,0.835,-33.644,1.647,9.639,5.579,36.905,5.422,11.943,-2.755,0.0,38.796,39.85,9.774,1.509,38.876,36.67,39.291,37.053,-3.139,25.901,0.0,272.84,,280.0,280.0,37.747,2.758,37.295,23.949
17116.5,3.03,0.835,-33.644,1.647,9.639,5.579,36.905,5.422,11.943,-2.755,0.0,38.8,39.8,9.774,1.509,38.925,36.957,39.367,37.266,-3.139,25.901,0.0,272.74,,280.0,280.0,37.973,2.762,37.434,23.888
17117.0,2.738,0.675,-35.209,1.535,9.667,5.579,36.905,5.422,11.943,-2.755,0.0,38.8,39.8,9.736,1.717,38.929,36.8,39.365,37.086,-3.139,25.901,0.0,272.74,,280.0,280.0,38.129,2.767,37.407,23.948
17117.5,2.738,0.675,-35.209,1.535,9.667,5.579,36.905,5.422,11.943,-2.755,0.0,38.8,39.8,9.736,1.717,38.928,36.517,39.357,36.783,-3.139,25.901,0.0,272.64,,280.0,280.0,38.045,2.766,37.295,23.84
17118.0,2.738,0.675,-35.209,1.535,9.667,5.579,36.905,5.422,11.943,-2.755,0.0,38.8,39.8,9.736,1.717,38.882,36.4,39.314,36.452,-3.139,25.901,0.0,272.64,,280.0,280.0,37.896,2.766,37.228,23.782
17118.5,2.738,0.675,-35.209,1.535,9.667,5.579,36.905,5.422,11.943,-2.755,0.0,38.8,39.8,9.736,1.717,38.777,36.533,39.296,36.733,-3.139,25.901,0.0,272.34,,280.0,280.0,37.762,2.765,37.277,23.772
17119.0,2.738,0.675,-35.209,1.535,9.667,5.645,36.909,5.382,11.95,-2.743,0.0,38.797,39.837,9.736,1.717,38.976,36.838,39.345,37.252,-3.117,25.909,0.0,272.34,,280.0,280.0,37.835,2.765,37.381,23.742
17119.5,2.738,0.675,-35.209,1.535,9.667,5.645,36.909,5.382,11.95,-2.743,0.0,38.8,39.8,9.736,1.717,39.014,36.795,39.388,37.199,-3.117,25.909,0.0,272.14,,280.0,280.0,38.103,2.764,37.375,23.678
17120.0,1.614,0.458,-33.292,1.623,9.66,5.645,36.909,5.382,11.95,-2.743,0.0,38.8,39.8,9.739,1.527,38.99,36.628,39.388,36.908,-3.117,25.909,0.0,272.14,,280.0,280.0,38.099,2.764,37.362,23.638
17120.5,1.614,0.458,-33.292,1.623,9.66,5.645,36.909,5.382,11.95,-2.743,0.0,38.8,39.8,9.739,1.527,38.921,36.447,39.344,36.629,-3.117,25.909,0.0,272.44,,280.0,280.0,37.978,2.745,37.327,23.609
17121.0,1.614,0.458,-33.292,1.623,9.66,5.645,36.909,5.382,11.95,-2.743,0.0,38.8,39.8,9.739,1.527,38.863,36.465,39.323,36.839,-3.117,25.909,0.0,272.44,,280.0,280.0,37.835,2.727,37.325,23.64
17121.5,1.614,0.458,-33.292,1.623,9.66,5.645,36.909,5.382,11.95,-2.743,0.0,38.8,39.8,9.739,1.527,38.905,36.824,39.327,37.136,-3.117,25.909,0.0,272.64,,280.0,280.0,37.872,2.708,37.438,23.653
17122.0,1.614,0.458,-33.292,1.623,9.66,5.645,36.909,5.382,11.95,-2.743,0.0,38.8,39.8,9.739,1.527,39.165,37.062,39.456,37.218,-3.117,25.909,0.0,272.64,,280.0,280.0,38.048,2.69,37.5,23.639
17122.5,1.614,0.458,-33.292,1.623,9.66,5.698,36.847,5.377,11.922,-2.74,0.0,38.786,39.809,9.739,1.527,38.992,36.766,39.444,36.867,-3.127,25.909,0.0,272.84,,280.0,280.0,38.225,2.673,37.433,23.712
17123.0,1.614,0.458,-33.292,1.623,9.66,5.698,36.847,5.377,11.922,-2.74,0.0,38.8,39.8,9.739,1.527,38.917,36.416,39.408,36.517,-3.127,25.909,0.0,272.84,,280.0,280.0,38.017,2.655,37.35,23.757
17123.5,2.062,0.576,-33.331,1.654,9.612,5.698,36.847,5.377,11.922,-2.74,0.0,38.8,39.8,9.885,1.604,38.789,36.512,39.36,36.66,-3.127,25.909,0.0,272.44,,280.0,280.0,37.814,2.638,37.286,23.764
17124.0,2.062,0.576,-33.331,1.654,9.612,5.698,36.847,5.377,11.922,-2.74,0.0,38.8,39.8,9.885,1.604,38.847,36.704,39.335,36.837,-3.127,25.909,0.0,272.44,,280.0,280.0,37.83,2.629,37.33,23.73
17124.5,2.062,0.576,-33.331,1.654,9.612,5.698,36.847,5.377,11.922,-2.74,0.0,38.8,39.8,9.885,1.604,39.003,37.006,39.385,37.468,-3.127,25.909,0.0,272.34,,280.0,280.0,37.931,2.62,37.485,23.759
17125.0,2.062,0.576,-33.331,1.654,9.612,5.698,36.847,5.377,11.922,-2.74,0.0,38.8,39.8,9.885,1.604,39.137,36.939,39.432,37.323,-3.127,25.909,0.0,272.34,,280.0,280.0,38.215,2.61,37.487,23.739
17125.5,2.062,0.576,-33.331,1.654,9.612,5.626,36.837,5.382,11.957,-2.762,0.0,38.772,39.771,9.885,1.604,38.963,36.543,39.417,36.574,-3.139,25.908,0.0,272.54,,280.0,280.0,38.208,2.601,37.394,23.718
17126.0,2.062,0.576,-33.331,1.654,9.612,5.626,36.837,5.382,11.957,-2.762,0.0,38.8,39.8,9.885,1.604,38.8,36.281,39.345,36.439,-3.139,25.908,0.0,272.54,,280.0,280.0,37.874,2.593,37.296,23.712
17126.5,2.514,0.576,-35.209,1.617,9.759,5.626,36.837,5.382,11.957,-2.762,0.0,38.8,39.8,9.702,1.58,38.784,36.56,39.306,36.876,-3.139,25.908,0.0,272.24,,280.0,280.0,37.716,2.584,37.274,23.76
17127.0,2.514,0.576,-35.209,1.617,9.759,5.626,36.837,5.382,11.957,-2.762,0.0,38.8,39.8,9.702,1.58,38.968,37.067,39.363,37.476,-3.139,25.908,0.0,272.24,,280.0,280.0,37.882,2.583,37.412,23.805
17127.5,2.514,0.576,-35.209,1.617,9.759,5.626,36.837,5.382,11.957,-2.762,0.0,38.8,39.8,9.702,1.58,39.262,37.214,39.478,37.475,-3.139,25.908,0.0,272.34,,280.0,280.0,38.218,2.582,37.562,23.84
17128.0,2.514,0.576,-35.209,1.617,9.759,5.626,36.837,5.382,11.957,-2.762,0.0,38.8,39.8,9.702,1.58,39.26,37.018,39.514,37.11,-3.139,25.908,0.0,272.34,,280.0,280.0,38.357,2.581,37.484,23.924
17128.5,2.514,0.576,-35.209,1.617,9.759,5.626,36.837,5.382,11.957,-2.762,0.0,38.8,39.8,9.702,1.58,39.008,36.73,39.493,36.761,-3.139,25.908,0.0,272.74,,280.0,280.0,38.225,2.579,37.381,23.958
17129.0,2.514,0.576,-35.209,1.617,9.759,5.647,36.857,5.39,12.017,-2.748,0.0,38.762,39.763,9.702,1.58,38.914,36.363,39.431,36.299,-3.135,25.915,0.0,272.74,,280.0,280.0,37.998,2.578,37.311,23.997
17129.5,2.514,0.576,-35.209,1.617,9.759,5.647,36.857,5.39,12.017,-2.748,0.0,38.8,39.8,9.702,1.58,38.973,36.679,39.37,36.945,-3.135,25.915,0.0,272.44,,280.0,280.0,37.752,2.577,37.391,24.04
17130.0,2.775,0.731,-33.365,1.61,9.581,5.647,36.857,5.39,12.017,-2.748,0.0,38.8,39.8,9.831,1.585,39.016,37.053,39.421,37.407,-3.135,25.915,0.0,272.44,,280.0,280.0,37.992,2.576,37.513,24.043
17130.5,2.775,0.731,-33.365,1.61,9.581,5.647,36.857,5.39,12.017,-2.748,0.0,38.8,39.8,9.831,1.585,39.051,36.984,39.468,37.259,-3.135,25.915,0.0,272.54,,280.0,280.0,38.224,2.58,37.541,24.036
17131.0,2.775,0.731,-33.365,1.61,9.581,5.647,36.857,5.39,12.017,-2.748,0.0,38.8,39.8,9.831,1.585,39.08,36.724,39.46,36.771,-3.135,25.915,0.0,272.54,,280.0,280.0,38.19,2.583,37.509,23.982
17131.5,2.775,0.731,-33.365,1.61,9.581,5.647,36.857,5.39,12.017,-2.748,0.0,38.8,39.8,9.831,1.585,38.986,36.56,39.425,36.497,-3.135,25.915,0.0,272.74,,280.0,280.0,38.009,2.586,37.356,23.982
17132.0,2.775,0.731,-33.365,1.61,9.581,5.679,36.877,5.401,12.053,-2.759,0.0,38.755,39.739,9.831,1.585,38.789,36.503,39.371,36.722,-3.141,25.908,0.0,272.74,,280.0,280.0,37.867,2.589,37.377,23.955
17132.5,2.775,0.731,-33.365,1.61,9.581,5.679,36.877,5.401,12.053,-2.759,0.0,38.8,39.7,9.831,1.585,38.871,36.805,39.358,37.07,-3.141,25.908,0.0,272.74,,280.0,280.0,37.846,2.592,37.53,23.912
17133.0,2.639,0.654,-34.236,1.629,9.683,5.679,36.877,5.401,12.053,-2.759,0.0,38.8,39.7,9.755,1.504,39.202,37.096,39.49,37.453,-3.141,25.908,0.0,272.74,,280.0,280.0,38.026,2.595,37.618,23.873
17133.5,2.639,0.654,-34.236,1.629,9.683,5.679,36.877,5.401,12.053,-2.759,0.0,38.8,39.7,9.755,1.504,39.235,36.934,39.527,37.098,-3.141,25.908,0.0,272.74,,280.0,280.0,38.31,2.596,37.628,23.915
17134.0,2.639,0.654,-34.236,1.629,9.683,5.679,36.877,5.401,12.053,-2.759,0.0,38.8,39.7,9.755,1.504,39.163,36.749,39.512,36.725,-3.141,25.908,0.0,272.74,,280.0,280.0,38.199,2.596,37.566,23.934
17134.5,2.639,0.654,-34.236,1.629,9.683,5.679,36.877,5.401,12.053,-2.759,0.0,38.8,39.7,9.755,1.504,38.906,36.441,39.462,36.455,-3.141,25.908,0.0,272.14,,280.0,280.0,38.037,2.597,37.455,23.951
17135.0,2.639,0.654,-34.236,1.629,9.683,5.665,36.901,5.399,12.09,-2.757,0.0,38.744,39.752,9.755,1.504,38.842,36.62,39.395,36.772,-3.14,25.903,0.0,272.14,,280.0,280.0,37.816,2.598,37.445,23.911
17135.5,2.639,0.654,-34.236,1.629,9.683,5.665,36.901,5.399,12.09,-2.757,0.0,38.7,39.8,9.755,1.504,38.918,36.863,39.407,37.079,-3.14,25.903,0.0,272.54,,280.0,280.0,37.907,2.599,37.578,23.867
17136.0,2.639,0.654,-34.236,1.629,9.683,5.665,36.901,5.399,12.09,-2.757,0.0,38.7,39.8,9.755,1.504,39.183,37.067,39.475,37.313,-3.14,25.903,0.0,272.54,,280.0,280.0,38.067,2.599,37.613,23.863
17136.5,2.953,0.783,-33.601,1.594,9.544,5.665,36.901,5.399,12.09,-2.757,0.0,38.7,39.8,9.923,1.557,39.225,36.926,39.543,37.02,-3.14,25.903,0.0,272.44,,280.0,280.0,38.259,2.6,37.566,23.942
17137.0,2.953,0.783,-33.601,1.594,9.544,5.665,36.901,5.399,12.09,-2.757,0.0,38.7,39.8,9.923,1.557,39.067,36.767,39.523,36.823,-3.14,25.903,0.0,272.44,,280.0,280.0,38.179,2.606,37.509,23.95
17137.5,2.953,0.783,-33.601,1.594,9.544,5.665,36.901,5.399,12.09,-2.757,0.0,38.7,39.8,9.923,1.557,38.973,36.593,39.474,36.77,-3.14,25.903,0.0,272.44,,280.0,280.0,38.045,2.611,37.43,23.975
17138.0,2.953,0.783,-33.601,1.594,9.544,5.665,36.901,5.399,12.09,-2.757,0.0,38.7,39.8,9.923,1.557,39.0,36.849,39.467,36.991,-3.14,25.903,0.0,272.44,,280.0,280.0,37.953,2.617,37.483,23.933
17138.5,2.953,0.783,-33.601,1.594,9.544,5.702,36.88,5.372,12.088,-2.752,0.0,38.738,39.723,9.923,1.557,39.185,37.188,39.517,37.317,-3.136,25.904,0.0,272.24,,280.0,280.0,38.076,2.622,37.593,23.941
17139.0,2.953,0.783,-33.601,1.594,9.544,5.702,36.88,5.372,12.088,-2.752,0.0,38.7,39.7,9.923,1.557,39.282,37.108,39.561,37.287,-3.136,25.904,0.0,272.24,,280.0,280.0,38.302,2.628,37.629,23.902
17139.5,2.764,0.617,-35.209,1.552,9.666,5.702,36.88,5.372,12.088,-2.752,0.0,38.7,39.7,9.663,1.663,39.315,36.988,39.585,37.104,-3.136,25.904,0.0,272.34,,280.0,280.0,38.31,2.633,37.589,23.88
17140.0,2.764,0.617,-35.209,1.552,9.666,5.702,36.88,5.372,12.088,-2.752,0.0,38.7,39.7,9.663,1.663,39.068,36.65,39.533,36.638,-3.136,25.904,0.0,272.34,,280.0,280.0,38.248,2.635,37.508,23.904
17140.5,2.764,0.617,-35.209,1.552,9.666,5.702,36.88,5.372,12.088,-2.752,0.0,38.7,39.7,9.663,1.663,39.135,36.861,39.532,37.151,-3.136,25.904,0.0,272.04,,280.0,280.0,37.972,2.637,37.53,23.893
17141.0,2.764,0.617,-35.209,1.552,9.666,5.702,36.88,5.372,12.088,-2.752,0.0,38.7,39.7,9.663,1.663,39.216,37.179,39.572,37.493,-3.136,25.904,0.0,272.04,,280.0,280.0,38.17,2.64,37.635,23.839
17141.5,2.764,0.617,-35.209,1.552,9.666,5.682,36.823,5.386,12.086,-2.762,0.0,38.725,39.718,9.663,1.663,39.276,37.213,39.618,37.392,-3.14,25.902,0.0,271.74,,280.0,280.0,38.365,2.642,37.669,23.835
17142.0,2.764,0.617,-35.209,1.552,9.666,5.682,36.823,5.386,12.086,-2.762,0.0,38.7,39.7,9.663,1.663,39.241,36.848,39.613,36.975,-3.14,25.902,0.0,271.74,,280.0,280.0,38.375,2.644,37.556,23.801
17142.5,2.764,0.617,-35.209,1.552,9.666,5.682,36.823,5.386,12.086,-2.762,0.0,38.7,39.7,9.663,1.663,39.117,36.547,39.567,36.493,-3.14,25.902,0.0,271.84,,280.0,280.0,38.17,2.646,37.488,23.798
17143.0,2.283,0.615,-34.216,1.699,9.68,5.682,36.823,5.386,12.086,-2.762,0.0,38.7,39.7,9.708,1.525,39.039,36.565,39.527,36.689,-3.14,25.902,0.0,271.84,,280.0,280.0,37.931,2.647,37.519,23.737
17143.5,2.283,0.615,-34.216,1.699,9.68,5.682,36.823,5.386,12.086,-2.762,0.0,38.7,39.7,9.708,1.525,39.299,37.085,39.579,37.361,-3.14,25.902,0.0,272.24,,280.0,280.0,37.955,2.641,37.654,23.739
17144.0,2.283,0.615,-34.216,1.699,9.68,5.682,36.823,5.386,12.086,-2.762,0.0,38.7,39.7,9.708,1.525,39.314,37.016,39.609,37.173,-3.14,25.902,0.0,272.24,,280.0,280.0,38.331,2.636,37.706,23.71
17144.5,2.283,0.615,-34.216,1.699,9.68,5.682,36.823,5.386,12.086,-2.762,0.0,38.7,39.7,9.708,1.525,39.33,36.95,39.636,36.867,-3.14,25.902,0.0,272.34,,280.0,280.0,38.278,2.63,37.681,23.655
17145.0,2.283,0.615,-34.216,1.699,9.68,5.659,36.829,5.372,12.11,-2.762,0.0,38.707,39.644,9.708,1.525,39.189,36.797,39.624,36.668,-3.132,25.902,0.0,272.34,,280.0,280.0,38.196,2.624,37.614,23.616
17145.5,2.283,0.615,-34.216,1.699,9.68,5.659,36.829,5.372,12.11,-2.762,0.0,38.7,39.6,9.708,1.525,39.032,36.562,39.558,36.729,-3.132,25.902,0.0,272.54,,280.0,280.0,38.069,2.619,37.496,23.636
17146.0,2.221,0.553,-34.491,1.654,9.671,5.659,36.829,5.372,12.11,-2.762,0.0,38.7,39.6,9.746,1.423,39.067,36.826,39.53,37.096,-3.132,25.902,0.0,272.54,,280.0,280.0,37.97,2.613,37.589,23.637
17146.5,2.221,0.553,-34.491,1.654,9.671,5.659,36.829,5.372,12.11,-2.762,0.0,38.7,39.6,9.746,1.423,39.193,37.066,39.569,37.066,-3.132,25.902,0.0,272.54,,280.0,280.0,38.13,2.607,37.66,23.609
17147.0,2.221,0.553,-34.491,1.654,9.671,5.659,36.829,5.372,12.11,-2.762,0.0,38.7,39.6,9.746,1.423,39.355,37.009,39.624,37.047,-3.132,25.902,0.0,272.54,,280.0,280.0,38.224,2.6,37.654,23.654
17147.5,2.221,0.553,-34.491,1.654,9.671,5.659,36.829,5.372,12.11,-2.762,0.0,38.7,39.6,9.746,1.423,39.293,36.837,39.617,36.815,-3.132,25.902,0.0,272.34,,280.0,280.0,38.259,2.594,37.619,23.772
17148.0,2.221,0.553,-34.491,1.654,9.671,5.642,36.844,5.389,12.147,-2.76,0.0,38.694,39.634,9.746,1.423,39.206,36.703,39.599,36.636,-3.137,25.891,0.0,272.34,,280.0,280.0,38.141,2.588,37.552,23.826
17148.5,2.221,0.553,-34.491,1.654,9.671,5.642,36.844,5.389,12.147,-2.76,0.0,38.7,39.6,9.746,1.423,39.144,36.625,39.577,36.75,-3.137,25.891,0.0,272.04,,280.0,280.0,38.036,2.582,37.508,23.894
17149.0,2.221,0.553,-34.491,1.654,9.671,5.642,36.844,5.389,12.147,-2.76,0.0,38.7,39.6,9.746,1.423,39.219,36.966,39.589,37.29,-3.137,25.891,0.0,272.04,,280.0,280.0,38.024,2.576,37.531,23.885
17149.5,2.597,0.676,-34.099,1.589,9.58,5.642,36.844,5.389,12.147,-2.76,0.0,38.7,39.6,9.846,1.59,39.315,37.311,39.646,37.405,-3.137,25.891,0.0,272.44,,280.0,280.0,38.266,2.57,37.662,23.771
17150.0,2.597,0.676,-34.099,1.589,9.58,5.642,36.844,5.389,12.147,-2.76,0.0,38.7,39.6,9.846,1.59,39.299,37.167,39.665,37.225,-3.137,25.891,0.0,272.44,,280.0,280.0,38.419,2.571,37.618,23.717
17150.5,2.597,0.676,-34.099,1.589,9.58,5.642,36.844,5.389,12.147,-2.76,0.0,38.7,39.6,9.846,1.59,39.201,36.626,39.634,36.53,-3.137,25.891,0.0,272.74,,280.0,280.0,38.339,2.571,37.542,23.72
17151.0,2.597,0.676,-34.099,1.589,9.58,5.642,36.844,5.389,12.147,-2.76,0.0,38.7,39.6,9.846,1.59,39.137,36.652,39.579,36.822,-3.137,25.891,0.0,272.74,,280.0,280.0,37.997,2.571,37.488,23.664
17151.5,2.597,0.676,-34.099,1.589,9.58,5.657,36.878,5.414,12.191,-2.755,0.0,38.682,39.619,9.846,1.59,39.157,36.957,39.577,37.065,-3.139,25.902,0.0,272.74,,280.0,280.0,38.047,2.572,37.52,23.619
17152.0,2.597,0.676,-34.099,1.589,9.58,5.657,36.878,5.414,12.191,-2.755,0.0,38.7,39.6,9.846,1.59,39.2,37.109,39.602,37.126,-3.139,25.902,0.0,272.74,,280.0,280.0,38.189,2.572,37.59,23.56
17152.5,2.5,0.676,-33.908,1.674,9.637,5.657,36.878,5.414,12.191,-2.755,0.0,38.7,39.6,9.73,1.473,39.274,37.076,39.646,37.033,-3.139,25.902,0.0,271.94,,280.0,280.0,38.259,2.573,37.614,23.532
17153.0,2.5,0.676,-33.908,1.674,9.637,5.657,36.878,5.414,12.191,-2.755,0.0,38.7,39.6,9.73,1.473,39.272,36.882,39.647,36.839,-3.139,25.902,0.0,271.94,,280.0,280.0,38.257,2.572,37.521,23.546
17153.5,2.5,0.676,-33.908,1.674,9.637,5.657,36.878,5.414,12.191,-2.755,0.0,38.7,39.6,9.73,1.473,39.141,36.731,39.615,36.659,-3.139,25.902,0.0,272.34,,280.0,280.0,38.16,2.57,37.491,23.567
17154.0,2.5,0.676,-33.908,1.674,9.637,5.657,36.878,5.414,12.191,-2.755,0.0,38.7,39.6,9.73,1.473,39.11,36.85,39.554,36.851,-3.139,25.902,0.0,272.34,,280.0,280.0,38.036,2.569,37.516,23.539
17154.5,2.5,0.676,-33.908,1.674,9.637,5.665,36.874,5.389,12.205,-2.761,0.0,38.679,39.612,9.73,1.473,39.237,37.046,39.578,37.282,-3.125,25.893,0.0,271.84,,280.0,280.0,38.092,2.567,37.567,23.539
17155.0,2.5,0.676,-33.908,1.674,9.637,5.665,36.874,5.389,12.205,-2.761,0.0,38.7,39.6,9.73,1.473,39.353,36.973,39.628,37.142,-3.125,25.893,0.0,271.84,,280.0,280.0,38.286,2.567,37.613,23.508
17155.5,2.847,0.651,-35.209,1.548,9.726,5.665,36.874,5.389,12.205,-2.761,0.0,38.7,39.6,9.691,1.707,39.298,36.802,39.63,36.666,-3.125,25.893,0.0,271.94,,280.0,280.0,38.274,2.566,37.589,23.523
17156.0,2.847,0.651,-35.209,1.548,9.726,5.665,36.874,5.389,12.205,-2.761,0.0,38.7,39.6,9.691,1.707,39.192,36.682,39.608,36.509,-3.125,25.893,0.0,271.94,,280.0,280.0,38.099,2.57,37.531,23.51
17156.5,2.847,0.651,-35.209,1.548,9.726,5.665,36.874,5.389,12.205,-2.761,0.0,38.7,39.6,9.691,1.707,39.133,36.606,39.563,36.6,-3.125,25.893,0.0,272.14,,280.0,280.0,37.998,2.575,37.493,23.518
17157.0,2.847,0.651,-35.209,1.548,9.726,5.665,36.874,5.389,12.205,-2.761,0.0,38.7,39.6,9.691,1.707,39.136,36.709,39.564,36.903,-3.125,25.893,0.0,272.14,,280.0,280.0,37.976,2.58,37.548,23.527
17157.5,2.847,0.651,-35.209,1.548,9.726,5.665,36.874,5.389,12.205,-2.761,0.0,38.7,39.6,9.691,1.707,39.237,37.141,39.61,37.21,-3.125,25.893,0.0,272.54,,280.0,280.0,38.078,2.584,37.619,23.583
17158.0,2.847,0.651,-35.209,1.548,9.726,5.683,36.824,5.379,12.195,-2.749,0.0,38.672,39.632,9.691,1.707,39.234,36.968,39.614,36.984,-3.138,25.897,0.0,272.54,,280.0,280.0,38.3,2.588,37.582,23.649
17158.5,2.847,0.651,-35.209,1.548,9.726,5.683,36.824,5.379,12.195,-2.749,0.0,38.7,39.6,9.691,1.707,39.167,36.687,39.611,36.67,-3.138,25.897,0.0,272.04,,280.0,280.0,38.2,2.592,37.51,23.687
17159.0,2.837,0.622,-35.209,1.575,9.715,5.683,36.824,5.379,12.195,-2.749,0.0,38.7,39.6,9.663,1.642,39.078,36.585,39.569,36.587,-3.138,25.897,0.0,272.04,,280.0,280.0,38.034,2.597,37.465,23.683
17159.5,2.837,0.622,-35.209,1.575,9.715,5.683,36.824,5.379,12.195,-2.749,0.0,38.7,39.6,9.663,1.642,39.073,36.817,39.546,36.83,-3.138,25.897,0.0,272.14,,280.0,280.0,37.955,2.601,37.469,23.642
17160.0,2.837,0.622,-35.209,1.575,9.715,5.683,36.824,5.379,12.195,-2.749,0.0,38.7,39.6,9.663,1.642,39.076,36.899,39.547,36.84,-3.138,25.897,0.0,272.14,,280.0,280.0,38.066,2.604,37.562,23.595
17160.5,2.837,0.622,-35.209,1.575,9.715,5.683,36.824,5.379,12.195,-2.749,0.0,38.7,39.6,9.663,1.642,39.199,36.985,39.557,37.112,-3.138,25.897,0.0,271.94,,280.0,280.0,38.09,2.608,37.593,23.617
17161.0,2.837,0.622,-35.209,1.575,9.715,5.688,36.83,5.385,12.217,-2.752,0.0,38.656,39.578,9.663,1.642,39.274,36.852,39.625,36.727,-3.137,25.89,0.0,271.94,,280.0,280.0,38.213,2.612,37.58,23.593
17161.5,2.837,0.622,-35.209,1.575,9.715,5.688,36.83,5.385,12.217,-2.752,0.0,38.7,39.6,9.663,1.642,39.154,36.677,39.572,36.516,-3.137,25.89,0.0,272.54,,280.0,280.0,38.119,2.616,37.498,23.599
17162.0,2.736,0.676,-34.498,1.659,9.637,5.688,36.83,5.385,12.217,-2.752,0.0,38.7,39.6,9.728,1.409,39.124,36.7,39.562,36.688,-3.137,25.89,0.0,272.54,,280.0,280.0,37.98,2.619,37.473,23.608
17162.5,2.736,0.676,-34.498,1.659,9.637,5.688,36.83,5.385,12.217,-2.752,0.0,38.7,39.6,9.728,1.409,39.154,36.745,39.569,36.98,-3.137,25.89,0.0,272.34,,280.0,280.0,38.019,2.621,37.509,23.572
17163.0,2.736,0.676,-34.498,1.659,9.637,5.688,36.83,5.385,12.217,-2.752,0.0,38.7,39.6,9.728,1.409,39.217,37.041,39.582,37.332,-3.137,25.89,0.0,272.34,,280.0,280.0,38.112,2.623,37.581,23.525
17163.5,2.736,0.676,-34.498,1.659,9.637,5.688,36.83,5.385,12.217,-2.752,0.0,38.7,39.6,9.728,1.409,39.269,36.981,39.617,37.162,-3.137,25.89,0.0,272.54,,280.0,280.0,38.293,2.625,37.572,23.499
17164.0,2.736,0.676,-34.498,1.659,9.637,5.688,36.83,5.385,12.217,-2.752,0.0,38.7,39.6,9.728,1.409,39.217,36.7,39.621,36.772,-3.137,25.89,0.0,272.54,,280.0,280.0,38.257,2.627,37.51,23.538
17164.5,2.736,0.676,-34.498,1.659,9.637,5.666,36.834,5.396,12.254,-2.774,0.0,38.656,39.584,9.728,1.409,39.089,36.562,39.548,36.751,-3.139,25.882,0.0,272.44,,280.0,280.0,38.078,2.629,37.448,23.568
17165.0,2.736,0.676,-34.498,1.659,9.637,5.666,36.834,5.396,12.254,-2.774,0.0,38.7,39.6,9.728,1.409,39.12,36.789,39.547,36.974,-3.139,25.882,0.0,272.44,,280.0,280.0,37.988,2.63,37.483,23.594
17165.5,2.563,0.685,-34.161,1.611,9.619,5.666,36.834,5.396,12.254,-2.774,0.0,38.7,39.6,9.776,1.621,39.229,37.129,39.594,37.194,-3.139,25.882,0.0,272.54,,280.0,280.0,38.107,2.632,37.571,23.617
17166.0,2.563,0.685,-34.161,1.611,9.619,5.666,36.834,5.396,12.254,-2.774,0.0,38.7,39.6,9.776,1.621,39.283,37.022,39.62,36.952,-3.139,25.882,0.0,272.54,,280.0,280.0,38.287,2.631,37.607,23.632
17166.5,2.563,0.685,-34.161,1.611,9.619,5.666,36.834,5.396,12.254,-2.774,0.0,38.7,39.6,9.776,1.621,39.147,36.774,39.595,36.637,-3.139,25.882,0.0,272.34,,280.0,280.0,38.219,2.63,37.547,23.621
17167.0,2.563,0.685,-34.161,1.611,9.619,5.666,36.834,5.396,12.254,-2.774,0.0,38.7,39.6,9.776,1.621,39.018,36.489,39.541,36.469,-3.139,25.882,0.0,272.34,,280.0,280.0,38.038,2.629,37.417,23.651
17167.5,2.563,0.685,-34.161,1.611,9.619,5.653,36.87,5.427,12.295,-2.758,0.0,38.644,39.571,9.776,1.621,38.999,36.585,39.504,36.69,-3.135,25.892,0.0,272.64,,280.0,280.0,37.879,2.628,37.473,23.664
17168.0,2.563,0.685,-34.161,1.611,9.619,5.653,36.87,5.427,12.295,-2.758,0.0,38.6,39.6,9.776,1.621,39.197,36.923,39.554,37.147,-3.135,25.892,0.0,272.64,,280.0,280.0,37.945,2.627,37.521,23.713
17168.5,2.531,0.694,-33.167,1.653,9.616,5.653,36.87,5.427,12.295,-2.758,0.0,38.6,39.6,9.856,1.241,39.277,36.84,39.588,36.9,-3.135,25.892,0.0,272.74,,280.0,280.0,38.205,2.626,37.54,23.715
17169.0,2.531,0.694,-33.167,1.653,9.616,5.653,36.87,5.427,12.295,-2.758,0.0,38.6,39.6,9.856,1.241,39.203,36.682,39.567,36.642,-3.135,25.892,0.0,272.74,,280.0,280.0,38.151,2.624,37.502,23.775
17169.5,2.531,0.694,-33.167,1.653,9.616,5.653,36.87,5.427,12.295,-2.758,0.0,38.6,39.6,9.856,1.241,39.088,36.608,39.547,36.532,-3.135,25.892,0.0,272.74,,280.0,280.0,38.024,2.623,37.441,23.775
17170.0,2.531,0.694,-33.167,1.653,9.616,5.653,36.87,5.427,12.295,-2.758,0.0,38.6,39.6,9.856,1.241,39.12,36.706,39.522,36.716,-3.135,25.892,0.0,272.74,,280.0,280.0,37.944,2.621,37.416,23.757
17170.5,2.531,0.694,-33.167,1.653,9.616,5.653,36.87,5.427,12.295,-2.758,0.0,38.6,39.6,9.856,1.241,39.134,36.861,39.535,37.146,-3.135,25.892,0.0,272.64,,280.0,280.0,38.016,2.62,37.531,23.715
17171.0,2.531,0.694,-33.167,1.653,9.616,5.681,36.847,5.396,12.29,-2.752,0.0,38.635,39.54,9.856,1.241,39.174,37.025,39.559,37.226,-3.14,25.89,0.0,272.64,,280.0,280.0,38.169,2.618,37.553,23.736
17171.5,2.531,0.694,-33.167,1.653,9.616,5.681,36.847,5.396,12.29,-2.752,0.0,38.6,39.5,9.856,1.241,39.195,36.716,39.591,36.822,-3.14,25.89,0.0,272.54,,280.0,280.0,38.246,2.617,37.508,23.794
17172.0,2.528,0.575,-35.209,1.598,9.683,5.681,36.847,5.396,12.29,-2.752,0.0,38.6,39.5,9.566,1.664,39.091,36.508,39.575,36.488,-3.14,25.89,0.0,272.54,,280.0,280.0,38.081,2.615,37.469,23.797
17172.5,2.528,0.575,-35.209,1.598,9.683,5.681,36.847,5.396,12.29,-2.752,0.0,38.6,39.5,9.566,1.664,39.017,36.503,39.539,36.652,-3.14,25.89,0.0,272.34,,280.0,280.0,37.915,2.614,37.403,23.812
17173.0,2.528,0.575,-35.209,1.598,9.683,5.681,36.847,5.396,12.29,-2.752,0.0,38.6,39.5,9.566,1.664,39.025,36.83,39.516,36.921,-3.14,25.89,0.0,272.34,,280.0,280.0,37.928,2.612,37.453,23.833
17173.5,2.528,0.575,-35.209,1.598,9.683,5.681,36.847,5.396,12.29,-2.752,0.0,38.6,39.5,9.566,1.664,39.18,37.011,39.536,37.017,-3.14,25.89,0.0,272.54,,280.0,280.0,38.073,2.611,37.534,23.884
17174.0,2.528,0.575,-35.209,1.598,9.683,5.68,36.827,5.379,12.315,-2.759,0.0,38.643,39.584,9.566,1.664,39.24,36.936,39.57,36.899,-3.135,25.898,0.0,272.54,,280.0,280.0,38.186,2.61,37.539,23.888
17174.5,2.528,0.575,-35.209,1.598,9.683,5.68,36.827,5.379,12.315,-2.759,0.0,38.6,39.6,9.566,1.664,39.181,36.776,39.587,36.663,-3.135,25.898,0.0,272.64,,280.0,280.0,38.162,2.608,37.44,23.839
17175.0,2.825,0.694,-35.209,1.593,9.655,5.68,36.827,5.379,12.315,-2.759,0.0,38.6,39.6,9.755,1.772,38.975,36.598,39.488,36.548,-3.135,25.898,0.0,272.64,,280.0,280.0,38.052,2.607,37.406,23.774
17175.5,2.825,0.694,-35.209,1.593,9.655,5.68,36.827,5.379,12.315,-2.759,0.0,38.6,39.6,9.755,1.772,39.027,36.694,39.49,36.81,-3.135,25.898,0.0,272.74,,280.0,280.0,37.902,2.611,37.434,23.813
17176.0,2.825,0.694,-35.209,1.593,9.655,5.68,36.827,5.379,12.315,-2.759,0.0,38.6,39.6,9.755,1.772,39.186,37.017,39.515,37.343,-3.135,25.898,0.0,272.74,,280.0,280.0,38.005,2.614,37.519,23.827
17176.5,2.825,0.694,-35.209,1.593,9.655,5.68,36.827,5.379,12.315,-2.759,0.0,38.6,39.6,9.755,1.772,39.269,36.984,39.584,37.23,-3.135,25.898,0.0,272.74,,280.0,280.0,38.265,2.618,37.553,23.818
17177.0,2.825,0.694,-35.209,1.593,9.655,5.651,36.815,5.392,12.325,-2.755,0.0,38.636,39.553,9.755,1.772,39.221,36.72,39.581,36.674,-3.132,25.894,0.0,272.74,,280.0,280.0,38.267,2.621,37.545,23.912
17177.5,2.825,0.694,-35.209,1.593,9.655,5.651,36.815,5.392,12.325,-2.755,0.0,38.6,39.6,9.755,1.772,39.112,36.492,39.534,36.346,-3.132,25.894,0.0,273.04,,280.0,280.0,38.049,2.624,37.397,23.943
17178.0,2.825,0.694,-35.209,1.593,9.655,5.651,36.815,5.392,12.325,-2.755,0.0,38.6,39.6,9.755,1.772,39.047,36.461,39.495,36.428,-3.132,25.894,0.0,273.04,,280.0,280.0,37.871,2.628,37.465,23.884
17178.5,3.294,0.824,-34.541,1.61,9.628,5.651,36.815,5.392,12.325,-2.755,0.0,38.6,39.6,9.841,1.637,39.157,36.985,39.543,37.284,-3.132,25.894,0.0,272.84,,280.0,280.0,37.858,2.631,37.545,23.928
17179.0,3.294,0.824,-34.541,1.61,9.628,5.651,36.815,5.392,12.325,-2.755,0.0,38.6,39.6,9.841,1.637,39.203,36.889,39.545,37.121,-3.132,25.894,0.0,272.84,,280.0,280.0,38.242,2.642,37.556,23.915
17179.5,3.294,0.824,-34.541,1.61,9.628,5.651,36.815,5.392,12.325,-2.755,0.0,38.6,39.6,9.841,1.637,39.211,36.687,39.573,36.645,-3.132,25.894,0.0,272.94,,280.0,280.0,38.189,2.652,37.539,23.883
17180.0,3.294,0.824,-34.541,1.61,9.628,5.651,36.815,5.392,12.325,-2.755,0.0,38.6,39.6,9.841,1.637,39.132,36.513,39.548,36.434,-3.132,25.894,0.0,272.94,,280.0,280.0,38.029,2.663,37.447,23.89
17180.5,3.294,0.824,-34.541,1.61,9.628,5.609,36.859,5.387,12.373,-2.753,0.0,38.622,39.538,9.841,1.637,38.944,36.413,39.482,36.388,-3.132,25.89,0.0,272.54,,280.0,280.0,37.907,2.673,37.375,23.877
17181.0,3.294,0.824,-34.541,1.61,9.628,5.609,36.859,5.387,12.373,-2.753,0.0,38.6,39.5,9.841,1.637,38.966,36.636,39.449,36.646,-3.132,25.89,0.0,272.54,,280.0,280.0,37.807,2.683,37.491,23.95
17181.5,3.182,0.842,-34.081,1.663,9.631,5.609,36.859,5.387,12.373,-2.753,0.0,38.6,39.5,9.709,1.426,39.125,36.937,39.493,37.208,-3.132,25.89,0.0,272.74,,280.0,280.0,37.924,2.693,37.561,23.952
17182.0,3.182,0.842,-34.081,1.663,9.631,5.609,36.859,5.387,12.373,-2.753,0.0,38.6,39.5,9.709,1.426,39.252,36.921,39.532,37.193,-3.132,25.89,0.0,272.74,,280.0,280.0,38.19,2.701,37.543,23.983
17182.5,3.182,0.842,-34.081,1.663,9.631,5.609,36.859,5.387,12.373,-2.753,0.0,38.6,39.5,9.709,1.426,39.08,36.505,39.543,36.408,-3.132,25.89,0.0,273.04,,280.0,280.0,38.224,2.709,37.453,23.899
17183.0,3.182,0.842,-34.081,1.663,9.631,5.609,36.859,5.387,12.373,-2.753,0.0,38.6,39.5,9.709,1.426,38.958,36.21,39.474,36.033,-3.132,25.89,0.0,273.04,,280.0,280.0,37.884,2.717,37.34,23.852
17183.5,3.182,0.842,-34.081,1.663,9.631,5.607,36.889,5.429,12.427,-2.756,0.0,38.621,39.538,9.709,1.426,38.91,36.358,39.415,36.583,-3.14,25.889,0.0,272.74,,280.0,280.0,37.669,2.725,37.318,23.775
17184.0,3.182,0.842,-34.081,1.663,9.631,5.607,36.889,5.429,12.427,-2.756,0.0,38.6,39.5,9.709,1.426,39.027,36.841,39.44,37.205,-3.14,25.889,0.0,272.74,,280.0,280.0,37.816,2.732,37.393,23.796
17184.5,3.182,0.842,-34.081,1.663,9.631,5.607,36.889,5.429,12.427,-2.756,0.0,38.6,39.5,9.709,1.426,39.229,37.279,39.514,37.43,-3.14,25.889,0.0,272.54,,280.0,280.0,38.128,2.74,37.583,23.744
17185.0,2.785,0.666,-35.209,1.63,9.713,5.607,36.889,5.429,12.427,-2.756,0.0,38.6,39.5,9.583,1.53,39.255,37.013,39.587,37.009,-3.14,25.889,0.0,272.54,,280.0,280.0,38.363,2.747,37.491,23.702
17185.5,2.785,0.666,-35.209,1.63,9.713,5.607,36.889,5.429,12.427,-2.756,0.0,38.6,39.5,9.583,1.53,39.175,36.535,39.555,36.502,-3.14,25.889,0.0,272.94,,280.0,280.0,38.216,2.747,37.408,23.662
17186.0,2.785,0.666,-35.209,1.63,9.713,5.607,36.889,5.429,12.427,-2.756,0.0,38.6,39.5,9.583,1.53,38.852,36.108,39.421,36.186,-3.14,25.889,0.0,272.94,,280.0,280.0,37.942,2.748,37.267,23.664
17186.5,2.785,0.666,-35.209,1.63,9.713,5.607,36.889,5.429,12.427,-2.756,0.0,38.6,39.5,9.583,1.53,38.882,36.459,39.402,36.775,-3.14,25.889,0.0,272.34,,280.0,280.0,37.642,2.749,37.295,23.654
17187.0,2.785,0.666,-35.209,1.63,9.713,5.628,36.888,5.434,12.44,-2.749,0.0,38.619,39.516,9.583,1.53,39.14,37.202,39.472,37.386,-3.131,25.887,0.0,272.34,,280.0,280.0,37.879,2.749,37.486,23.606
17187.5,2.785,0.666,-35.209,1.63,9.713,5.628,36.888,5.434,12.44,-2.749,0.0,38.6,39.5,9.583,1.53,39.238,37.11,39.534,37.208,-3.131,25.887,0.0,272.34,,280.0,280.0,38.3,2.75,37.548,23.536
17188.0,2.824,0.652,-35.209,1.601,9.661,5.628,36.888,5.434,12.44,-2.749,0.0,38.6,39.5,9.711,1.672,39.171,36.546,39.527,36.645,-3.131,25.887,0.0,272.34,,280.0,280.0,38.272,2.75,37.412,23.572
17188.5,2.824,0.652,-35.209,1.601,9.661,5.628,36.888,5.434,12.44,-2.749,0.0,38.6,39.5,9.711,1.672,39.115,36.359,39.511,36.195,-3.131,25.887,0.0,272.34,,280.0,280.0,37.972,2.752,37.327,23.548
17189.0,2.824,0.652,-35.209,1.601,9.661,5.628,36.888,5.434,12.44,-2.749,0.0,38.6,39.5,9.711,1.672,39.018,36.276,39.432,36.117,-3.131,25.887,0.0,272.34,,280.0,280.0,37.795,2.753,37.294,23.581
17189.5,2.824,0.652,-35.209,1.601,9.661,5.628,36.888,5.434,12.44,-2.749,0.0,38.6,39.5,9.711,1.672,39.04,36.684,39.416,37.003,-3.131,25.887,0.0,272.64,,280.0,280.0,37.711,2.754,37.374,23.638
17190.0,2.824,0.652,-35.209,1.601,9.661,5.693,36.852,5.386,12.427,-2.752,0.0,38.619,39.538,9.711,1.672,39.177,37.089,39.472,37.249,-3.133,25.894,0.0,272.64,,280.0,280.0,38.036,2.755,37.487,23.701
17190.5,2.824,0.652,-35.209,1.601,9.661,5.693,36.852,5.386,12.427,-2.752,0.0,38.6,39.5,9.711,1.672,39.216,36.95,39.53,37.042,-3.133,25.894,0.0,272.54,,280.0,280.0,38.247,2.756,37.479,23.741
17191.0,2.824,0.652,-35.209,1.601,9.661,5.693,36.852,5.386,12.427,-2.752,0.0,38.6,39.5,9.711,1.672,39.152,36.451,39.512,36.486,-3.133,25.894,0.0,272.54,,280.0,280.0,38.185,2.757,37.421,23.753
17191.5,2.724,0.679,-35.209,1.585,9.629,5.693,36.852,5.386,12.427,-2.752,0.0,38.6,39.5,9.653,1.712,39.031,36.222,39.461,36.143,-3.133,25.894,0.0,272.54,,280.0,280.0,37.9,2.758,37.306,23.807
17192.0,2.724,0.679,-35.209,1.585,9.629,5.693,36.852,5.386,12.427,-2.752,0.0,38.6,39.5,9.653,1.712,38.965,36.392,39.435,36.642,-3.133,25.894,0.0,272.54,,280.0,280.0,37.714,2.758,37.319,23.933
17192.5,2.724,0.679,-35.209,1.585,9.629,5.693,36.852,5.386,12.427,-2.752,0.0,38.6,39.5,9.653,1.712,39.001,36.63,39.422,36.828,-3.133,25.894,0.0,272.74,,280.0,280.0,37.859,2.757,37.448,23.95
17193.0,2.724,0.679,-35.209,1.585,9.629,5.693,36.852,5.386,12.427,-2.752,0.0,38.6,39.5,9.653,1.712,39.215,36.987,39.504,37.036,-3.133,25.894,0.0,272.74,,280.0,280.0,37.97,2.757,37.489,24.0
17193.5,2.724,0.679,-35.209,1.585,9.629,5.686,36.807,5.407,12.429,-2.751,0.0,38.605,39.552,9.653,1.712,39.142,36.745,39.507,36.795,-3.134,25.892,0.0,272.94,,280.0,280.0,38.185,2.756,37.451,23.985
17194.0,2.724,0.679,-35.209,1.585,9.629,5.686,36.807,5.407,12.429,-2.751,0.0,38.6,39.6,9.653,1.712,39.092,36.355,39.48,36.386,-3.134,25.892,0.0,272.94,,280.0,280.0,38.047,2.756,37.368,23.988
17194.5,2.137,0.575,-34.051,1.699,9.621,5.686,36.807,5.407,12.429,-2.751,0.0,38.6,39.6,9.718,1.463,39.003,36.291,39.44,36.449,-3.134,25.892,0.0,272.24,,280.0,280.0,37.828,2.755,37.303,23.963
17195.0,2.137,0.575,-34.051,1.699,9.621,5.686,36.807,5.407,12.429,-2.751,0.0,38.6,39.6,9.718,1.463,38.973,36.459,39.443,36.631,-3.134,25.892,0.0,272.24,,280.0,280.0,37.796,2.745,37.281,23.937
17195.5,2.137,0.575,-34.051,1.699,9.621,5.686,36.807,5.407,12.429,-2.751,0.0,38.6,39.6,9.718,1.463,39.041,36.847,39.442,36.912,-3.134,25.892,0.0,272.44,,280.0,280.0,37.876,2.735,37.486,23.863
17196.0,2.137,0.575,-34.051,1.699,9.621,5.686,36.807,5.407,12.429,-2.751,0.0,38.6,39.6,9.718,1.463,39.17,36.858,39.479,36.917,-3.134,25.892,0.0,272.44,,280.0,280.0,38.061,2.725,37.464,23.844
17196.5,2.137,0.575,-34.051,1.699,9.621,5.699,36.817,5.388,12.445,-2.753,0.0,38.608,39.546,9.718,1.463,39.185,36.611,39.509,36.67,-3.129,25.896,0.0,272.44,,280.0,280.0,38.106,2.716,37.441,23.773
17197.0,2.137,0.575,-34.051,1.699,9.621,5.699,36.817,5.388,12.445,-2.753,0.0,38.6,39.5,9.718,1.463,39.031,36.443,39.48,36.348,-3.129,25.896,0.0,272.44,,280.0,280.0,37.994,2.706,37.364,23.653
17197.5,2.137,0.575,-34.051,1.699,9.621,5.699,36.817,5.388,12.445,-2.753,0.0,38.6,39.5,9.718,1.463,39.035,36.525,39.437,36.496,-3.129,25.896,0.0,272.24,,280.0,280.0,37.826,2.697,37.318,23.629
17198.0,2.575,0.663,-34.143,1.7,9.584,5.699,36.817,5.388,12.445,-2.753,0.0,38.6,39.5,9.709,1.424,39.075,36.653,39.432,36.932,-3.129,25.896,0.0,272.24,,280.0,280.0,37.873,2.688,37.357,23.616
17198.5,2.575,0.663,-34.143,1.7,9.584,5.699,36.817,5.388,12.445,-2.753,0.0,38.6,39.5,9.709,1.424,39.199,36.962,39.509,37.357,-3.129,25.896,0.0,272.14,,280.0,280.0,38.023,2.686,37.447,23.653
17199.0,2.575,0.663,-34.143,1.7,9.584,5.699,36.817,5.388,12.445,-2.753,0.0,38.6,39.5,9.709,1.424,39.243,36.825,39.549,37.12,-3.129,25.896,0.0,272.14,,280.0,280.0,38.257,2.684,37.472,23.677
17199.5,2.575,0.663,-34.143,1.7,9.584,5.699,36.817,5.388,12.445,-2.753,0.0,38.6,39.5,9.709,1.424,39.201,36.6,39.548,36.707,-3.129,25.896,0.0,272.34,,280.0,280.0,38.184,2.682,37.407,23.791
17200.0,2.575,0.663,-34.143,1.7,9.584,5.713,36.839,5.418,12.501,-2.754,0.0,38.608,39.568,9.709,1.424,39.093,36.464,39.501,36.702,-3.134,25.893,0.0,272.34,,280.0,280.0,38.014,2.68,37.373,23.886
17200.5,2.575,0.663,-34.143,1.7,9.584,5.713,36.839,5.418,12.501,-2.754,0.0,38.6,39.6,9.709,1.424,39.093,36.813,39.483,36.962,-3.134,25.893,0.0,272.64,,280.0,280.0,37.94,2.679,37.457,24.003
17201.0,3.955,0.92,-35.209,1.611,9.72,5.713,36.839,5.418,12.501,-2.754,0.0,38.6,39.6,9.642,1.611,39.265,37.007,39.541,37.037,-3.134,25.893,0.0,272.64,,280.0,280.0,38.088,2.677,37.558,24.0
17201.5,3.955,0.92,-35.209,1.611,9.72,5.713,36.839,5.418,12.501,-2.754,0.0,38.6,39.6,9.642,1.611,39.266,36.89,39.572,36.953,-3.134,25.893,0.0,272.84,,280.0,280.0,38.212,2.698,37.565,23.969
17202.0,3.955,0.92,-35.209,1.611,9.72,5.713,36.839,5.418,12.501,-2.754,0.0,38.6,39.6,9.642,1.611,39.203,36.671,39.568,36.776,-3.134,25.893,0.0,272.84,,280.0,280.0,38.17,2.719,37.522,23.922
17202.5,3.955,0.92,-35.209,1.611,9.72,5.713,36.839,5.418,12.501,-2.754,0.0,38.6,39.6,9.642,1.611,39.101,36.351,39.506,36.292,-3.134,25.893,0.0,272.74,,280.0,280.0,38.055,2.739,37.353,24.048
17203.0,3.955,0.92,-35.209,1.611,9.72,5.698,36.879,5.44,12.534,-2.761,0.0,38.597,39.557,9.642,1.611,39.019,36.378,39.484,36.445,-3.13,25.897,0.0,272.74,,280.0,280.0,37.813,2.759,37.359,23.981
17203.5,3.955,0.92,-35.209,1.611,9.72,5.698,36.879,5.44,12.534,-2.761,0.0,38.6,39.6,9.642,1.611,39.183,37.008,39.507,37.33,-3.13,25.897,0.0,272.64,,280.0,280.0,37.831,2.778,37.453,23.959
17204.0,3.24,0.766,-35.209,1.584,9.726,5.698,36.879,5.44,12.534,-2.761,0.0,38.6,39.6,9.691,1.564,39.337,37.061,39.588,37.196,-3.13,25.897,0.0,272.64,,280.0,280.0,38.257,2.798,37.533,23.995
17204.5,3.24,0.766,-35.209,1.584,9.726,5.698,36.879,5.44,12.534,-2.761,0.0,38.6,39.6,9.691,1.564,39.206,36.723,39.559,36.763,-3.13,25.897,0.0,272.54,,280.0,280.0,38.296,2.805,37.484,24.03
17205.0,3.24,0.766,-35.209,1.584,9.726,5.698,36.879,5.44,12.534,-2.761,0.0,38.6,39.6,9.691,1.564,39.121,36.315,39.538,36.227,-3.13,25.897,0.0,272.54,,280.0,280.0,38.063,2.812,37.407,24.026
17205.5,3.24,0.766,-35.209,1.584,9.726,5.698,36.879,5.44,12.534,-2.761,0.0,38.6,39.6,9.691,1.564,38.996,36.07,39.459,35.969,-3.13,25.897,0.0,272.34,,280.0,280.0,37.8,2.819,37.295,23.998
