t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
17206.0,3.24,0.766,-35.209,1.584,9.726,5.698,36.879,5.44,12.534,-2.761,0.0,38.6,39.6,9.691,1.564,38.952,36.292,39.423,36.521,-3.13,25.897,0.0,272.34,,280.0,280.0,37.624,2.826,37.33,23.883
17206.5,3.24,0.766,-35.209,1.584,9.726,5.713,36.888,5.462,12.564,-2.753,0.0,38.605,39.553,9.691,1.564,39.046,36.823,39.431,37.056,-3.117,25.898,0.0,272.34,,280.0,280.0,37.797,2.833,37.443,23.875
17207.0,3.24,0.766,-35.209,1.584,9.726,5.713,36.888,5.462,12.564,-2.753,0.0,38.6,39.6,9.691,1.564,39.206,36.727,39.496,36.8,-3.117,25.898,0.0,272.34,,280.0,280.0,38.089,2.839,37.433,23.861
17207.5,2.306,0.655,-33.636,1.668,9.651,5.713,36.888,5.462,12.564,-2.753,0.0,38.6,39.6,9.782,1.566,39.059,36.369,39.448,36.385,-3.117,25.898,0.0,272.14,,280.0,280.0,38.057,2.846,37.354,23.874
17208.0,2.306,0.655,-33.636,1.668,9.651,5.713,36.888,5.462,12.564,-2.753,0.0,38.6,39.6,9.782,1.566,38.933,36.064,39.41,36.078,-3.117,25.898,0.0,272.14,,280.0,280.0,37.815,2.837,37.25,23.925
17208.5,2.306,0.655,-33.636,1.668,9.651,5.713,36.888,5.462,12.564,-2.753,0.0,38.6,39.6,9.782,1.566,38.898,36.288,39.355,36.445,-3.117,25.898,0.0,272.14,,280.0,280.0,37.621,2.828,37.239,23.972
17209.0,2.306,0.655,-33.636,1.668,9.651,5.713,36.888,5.462,12.564,-2.753,0.0,38.6,39.6,9.782,1.566,39.055,36.747,39.405,37.114,-3.117,25.898,0.0,272.14,,280.0,280.0,37.747,2.82,37.343,24.084
17209.5,2.306,0.655,-33.636,1.668,9.651,5.713,36.827,5.405,12.53,-2.742,0.0,38.61,39.598,9.782,1.566,39.194,36.952,39.471,37.412,-3.124,25.896,0.0,271.74,,280.0,280.0,38.08,2.811,37.429,24.19
17210.0,2.306,0.655,-33.636,1.668,9.651,5.713,36.827,5.405,12.53,-2.742,0.0,38.6,39.6,9.782,1.566,39.209,36.676,39.506,36.925,-3.124,25.896,0.0,271.74,,280.0,280.0,38.257,2.803,37.401,24.236
17210.5,2.121,0.574,-33.279,1.665,9.486,5.713,36.827,5.405,12.53,-2.742,0.0,38.6,39.6,9.932,1.597,38.973,36.153,39.43,36.031,-3.124,25.896,0.0,272.04,,280.0,280.0,38.079,2.795,37.274,24.287
17211.0,2.121,0.574,-33.279,1.665,9.486,5.713,36.827,5.405,12.53,-2.742,0.0,38.6,39.6,9.932,1.597,38.943,36.256,39.39,36.476,-3.124,25.896,0.0,272.04,,280.0,280.0,37.647,2.784,37.218,24.352
17211.5,2.121,0.574,-33.279,1.665,9.486,5.713,36.827,5.405,12.53,-2.742,0.0,38.6,39.6,9.932,1.597,39.023,36.773,39.415,37.046,-3.124,25.896,0.0,271.54,,280.0,280.0,37.766,2.773,37.308,24.38
17212.0,2.121,0.574,-33.279,1.665,9.486,5.713,36.827,5.405,12.53,-2.742,0.0,38.6,39.6,9.932,1.597,39.172,36.963,39.479,37.019,-3.124,25.896,0.0,271.54,,280.0,280.0,38.064,2.762,37.425,24.411
17212.5,2.121,0.574,-33.279,1.665,9.486,5.713,36.827,5.405,12.53,-2.742,0.0,38.6,39.6,9.932,1.597,39.184,36.772,39.509,36.773,-3.124,25.896,0.0,272.14,,280.0,280.0,38.158,2.752,37.413,24.358
17213.0,2.121,0.574,-33.279,1.665,9.486,5.708,36.821,5.397,12.56,-2.748,0.0,38.614,39.578,9.932,1.597,39.073,36.365,39.482,36.477,-3.115,25.905,0.0,272.14,,280.0,280.0,38.06,2.742,37.289,24.369
17213.5,2.121,0.574,-33.279,1.665,9.486,5.708,36.821,5.397,12.56,-2.748,0.0,38.6,39.6,9.932,1.597,38.993,36.195,39.426,36.028,-3.115,25.905,0.0,271.94,,280.0,280.0,37.849,2.731,37.192,24.391
17214.0,3.089,0.717,-35.209,1.592,9.709,5.708,36.821,5.397,12.56,-2.748,0.0,38.6,39.6,9.752,1.751,38.871,36.418,39.34,36.363,-3.115,25.905,0.0,271.94,,280.0,280.0,37.661,2.721,37.208,24.376
17214.5,3.089,0.717,-35.209,1.592,9.709,5.708,36.821,5.397,12.56,-2.748,0.0,38.6,39.6,9.752,1.751,38.972,36.538,39.36,36.742,-3.115,25.905,0.0,272.44,,280.0,280.0,37.748,2.727,37.266,24.365
17215.0,3.089,0.717,-35.209,1.592,9.709,5.708,36.821,5.397,12.56,-2.748,0.0,38.6,39.6,9.752,1.751,39.064,36.513,39.387,36.573,-3.115,25.905,0.0,272.44,,280.0,280.0,37.903,2.733,37.305,24.368
17215.5,3.089,0.717,-35.209,1.592,9.709,5.708,36.821,5.397,12.56,-2.748,0.0,38.6,39.6,9.752,1.751,39.028,36.403,39.388,36.376,-3.115,25.905,0.0,271.64,,280.0,280.0,37.884,2.739,37.282,24.376
17216.0,3.089,0.717,-35.209,1.592,9.709,5.68,36.852,5.416,12.598,-2.743,0.0,38.612,39.58,9.752,1.751,38.931,36.217,39.362,36.198,-3.117,25.914,0.0,271.64,,280.0,280.0,37.799,2.745,37.224,24.37
17216.5,3.089,0.717,-35.209,1.592,9.709,5.68,36.852,5.416,12.598,-2.743,0.0,38.6,39.6,9.752,1.751,38.809,35.963,39.315,35.953,-3.117,25.914,0.0,272.24,,280.0,280.0,37.677,2.751,37.093,24.42
17217.0,3.057,0.784,-34.609,1.636,9.653,5.68,36.852,5.416,12.598,-2.743,0.0,38.6,39.6,9.795,1.678,38.817,36.161,39.271,36.319,-3.117,25.914,0.0,272.24,,280.0,280.0,37.51,2.756,37.124,24.422
17217.5,3.057,0.784,-34.609,1.636,9.653,5.68,36.852,5.416,12.598,-2.743,0.0,38.6,39.6,9.795,1.678,38.913,36.604,39.3,36.638,-3.117,25.914,0.0,271.64,,280.0,280.0,37.642,2.761,37.217,24.456
17218.0,3.057,0.784,-34.609,1.636,9.653,5.68,36.852,5.416,12.598,-2.743,0.0,38.6,39.6,9.795,1.678,38.913,36.542,39.307,36.58,-3.117,25.914,0.0,271.64,,280.0,280.0,37.864,2.766,37.192,24.504
17218.5,3.057,0.784,-34.609,1.636,9.653,5.68,36.852,5.416,12.598,-2.743,0.0,38.6,39.6,9.795,1.678,38.877,36.309,39.327,36.471,-3.117,25.914,0.0,272.34,,280.0,280.0,37.836,2.771,37.152,24.496
17219.0,3.057,0.784,-34.609,1.636,9.653,5.68,36.852,5.416,12.598,-2.743,0.0,38.6,39.6,9.795,1.678,38.863,36.003,39.298,36.004,-3.117,25.914,0.0,272.34,,280.0,280.0,37.746,2.775,37.122,24.413
17219.5,3.057,0.784,-34.609,1.636,9.653,5.701,36.852,5.416,12.603,-2.752,0.0,38.611,39.617,9.795,1.678,38.799,35.951,39.252,35.788,-3.124,25.905,0.0,272.24,,280.0,280.0,37.542,2.78,37.065,24.416
17220.0,3.057,0.784,-34.609,1.636,9.653,5.701,36.852,5.416,12.603,-2.752,0.0,38.6,39.6,9.795,1.678,38.752,35.95,39.19,36.033,-3.124,25.905,0.0,272.24,,280.0,280.0,37.448,2.784,37.013,24.375
17220.5,2.801,0.658,-35.209,1.63,9.706,5.701,36.852,5.416,12.603,-2.752,0.0,38.6,39.6,9.71,1.689,38.755,36.104,39.189,36.31,-3.124,25.905,0.0,272.14,,280.0,280.0,37.481,2.789,37.037,24.366
17221.0,2.801,0.658,-35.209,1.63,9.706,5.701,36.852,5.416,12.603,-2.752,0.0,38.6,39.6,9.71,1.689,38.801,36.328,39.225,36.432,-3.124,25.905,0.0,272.14,,280.0,280.0,37.59,2.789,37.042,24.32
17221.5,2.801,0.658,-35.209,1.63,9.706,5.701,36.852,5.416,12.603,-2.752,0.0,38.6,39.6,9.71,1.689,38.775,36.18,39.206,36.228,-3.124,25.905,0.0,271.34,,280.0,280.0,37.697,2.789,37.026,24.287
17222.0,2.801,0.658,-35.209,1.63,9.706,5.701,36.852,5.416,12.603,-2.752,0.0,38.6,39.6,9.71,1.689,38.743,36.112,39.187,36.146,-3.124,25.905,0.0,271.34,,280.0,280.0,37.598,2.79,36.988,24.206
17222.5,2.801,0.658,-35.209,1.63,9.706,5.688,36.877,5.426,12.635,-2.755,0.0,38.616,39.604,9.71,1.689,38.711,36.128,39.186,36.126,-3.119,25.902,0.0,272.54,,280.0,280.0,37.547,2.79,36.968,24.111
17223.0,2.801,0.658,-35.209,1.63,9.706,5.688,36.877,5.426,12.635,-2.755,0.0,38.6,39.6,9.71,1.689,38.75,36.338,39.171,36.328,-3.119,25.902,0.0,272.54,,280.0,280.0,37.538,2.79,36.991,24.081
17223.5,2.825,0.666,-35.209,1.643,9.742,5.688,36.877,5.426,12.635,-2.755,0.0,38.6,39.6,9.657,1.63,38.849,36.359,39.196,36.48,-3.119,25.902,0.0,271.34,,280.0,280.0,37.647,2.79,37.06,24.122
17224.0,2.825,0.666,-35.209,1.643,9.742,5.688,36.877,5.426,12.635,-2.755,0.0,38.6,39.6,9.657,1.63,38.887,36.271,39.217,36.256,-3.119,25.902,0.0,271.34,,280.0,280.0,37.721,2.791,37.031,24.101
17224.5,2.825,0.666,-35.209,1.643,9.742,5.688,36.877,5.426,12.635,-2.755,0.0,38.6,39.6,9.657,1.63,38.752,36.048,39.167,35.96,-3.119,25.902,0.0,272.64,,280.0,280.0,37.658,2.791,36.99,24.081
17225.0,2.825,0.666,-35.209,1.643,9.742,5.688,36.877,5.426,12.635,-2.755,0.0,38.6,39.6,9.657,1.63,38.688,36.055,39.148,36.084,-3.119,25.902,0.0,272.64,,280.0,280.0,37.482,2.792,36.941,24.072
17225.5,2.825,0.666,-35.209,1.643,9.742,5.635,36.876,5.432,12.66,-2.746,0.0,38.626,39.665,9.657,1.63,38.805,36.286,39.165,36.636,-3.115,25.911,0.0,271.74,,280.0,280.0,37.494,2.792,36.974,24.042
17226.0,2.825,0.666,-35.209,1.643,9.742,5.635,36.876,5.432,12.66,-2.746,0.0,38.6,39.7,9.657,1.63,38.843,36.356,39.19,36.704,-3.115,25.911,0.0,271.74,,280.0,280.0,37.723,2.793,37.029,23.976
17226.5,2.825,0.666,-35.209,1.643,9.742,5.635,36.876,5.432,12.66,-2.746,0.0,38.6,39.7,9.657,1.63,38.857,36.155,39.217,36.281,-3.115,25.911,0.0,272.84,,280.0,280.0,37.773,2.793,37.066,23.907
17227.0,2.123,0.493,-35.209,1.61,9.736,5.635,36.876,5.432,12.66,-2.746,0.0,38.6,39.7,9.651,1.721,38.815,36.136,39.208,36.043,-3.115,25.911,0.0,272.84,,280.0,280.0,37.628,2.794,36.955,23.831
17227.5,2.123,0.493,-35.209,1.61,9.736,5.635,36.876,5.432,12.66,-2.746,0.0,38.6,39.7,9.651,1.721,38.687,35.914,39.156,35.768,-3.115,25.911,0.0,272.24,,280.0,280.0,37.551,2.783,36.917,23.745
17228.0,2.123,0.493,-35.209,1.61,9.736,5.635,36.876,5.432,12.66,-2.746,0.0,38.6,39.7,9.651,1.721,38.694,36.086,39.121,36.341,-3.115,25.911,0.0,272.24,,280.0,280.0,37.381,2.772,36.961,23.753
17228.5,2.123,0.493,-35.209,1.61,9.736,5.635,36.876,5.432,12.66,-2.746,0.0,38.6,39.7,9.651,1.721,38.704,36.298,39.145,36.55,-3.115,25.911,0.0,273.14,,280.0,280.0,37.561,2.761,37.04,23.737
17229.0,2.123,0.493,-35.209,1.61,9.736,5.717,36.86,5.411,12.65,-2.73,0.0,38.63,39.651,9.651,1.721,38.756,36.216,39.143,36.423,-3.108,25.906,0.0,273.14,,280.0,280.0,37.674,2.751,37.041,23.713
17229.5,2.123,0.493,-35.209,1.61,9.736,5.717,36.86,5.411,12.65,-2.73,0.0,38.6,39.7,9.651,1.721,38.742,36.061,39.155,36.177,-3.108,25.906,0.0,272.14,,280.0,280.0,37.635,2.741,37.006,23.671
17230.0,2.387,0.596,-34.481,1.683,9.685,5.717,36.86,5.411,12.65,-2.73,0.0,38.6,39.7,9.769,1.437,38.715,35.943,39.112,35.902,-3.108,25.906,0.0,272.14,,280.0,280.0,37.534,2.731,36.968,23.698
17230.5,2.387,0.596,-34.481,1.683,9.685,5.717,36.86,5.411,12.65,-2.73,0.0,38.6,39.7,9.769,1.437,38.603,35.75,39.06,35.705,-3.108,25.906,0.0,273.04,,280.0,280.0,37.418,2.725,36.873,23.716
17231.0,2.387,0.596,-34.481,1.683,9.685,5.717,36.86,5.411,12.65,-2.73,0.0,38.6,39.7,9.769,1.437,38.55,36.042,39.042,36.299,-3.108,25.906,0.0,273.04,,280.0,280.0,37.28,2.719,36.902,23.72
17231.5,2.387,0.596,-34.481,1.683,9.685,5.717,36.86,5.411,12.65,-2.73,0.0,38.6,39.7,9.769,1.437,38.745,36.431,39.103,36.474,-3.108,25.906,0.0,272.94,,280.0,280.0,37.483,2.714,37.002,23.749
17232.0,2.387,0.596,-34.481,1.683,9.685,5.723,36.851,5.402,12.662,-2.741,0.0,38.64,39.646,9.769,1.437,38.809,36.353,39.134,36.386,-3.117,25.913,0.0,272.94,,280.0,280.0,37.688,2.709,37.022,23.796
17232.5,2.387,0.596,-34.481,1.683,9.685,5.723,36.851,5.402,12.662,-2.741,0.0,38.6,39.6,9.769,1.437,38.741,36.138,39.143,36.141,-3.117,25.913,0.0,273.04,,280.0,280.0,37.671,2.703,36.983,23.841
17233.0,2.387,0.596,-34.481,1.683,9.685,5.723,36.851,5.402,12.662,-2.741,0.0,38.6,39.6,9.769,1.437,38.64,35.791,39.095,35.846,-3.117,25.913,0.0,273.04,,280.0,280.0,37.541,2.698,36.913,23.898
17233.5,2.92,0.694,-35.209,1.669,9.691,5.723,36.851,5.402,12.662,-2.741,0.0,38.6,39.6,9.676,1.548,38.606,35.873,39.049,36.072,-3.117,25.913,0.0,271.44,,280.0,280.0,37.343,2.693,36.867,23.848
17234.0,2.92,0.694,-35.209,1.669,9.691,5.723,36.851,5.402,12.662,-2.741,0.0,38.6,39.6,9.676,1.548,38.6,36.194,39.062,36.279,-3.117,25.913,0.0,271.44,,280.0,280.0,37.4,2.697,36.983,23.763
17234.5,2.92,0.694,-35.209,1.669,9.691,5.723,36.851,5.402,12.662,-2.741,0.0,38.6,39.6,9.676,1.548,38.693,36.376,39.069,36.406,-3.117,25.913,0.0,272.84,,280.0,280.0,37.534,2.7,37.036,23.691
17235.0,2.92,0.694,-35.209,1.669,9.691,5.723,36.851,5.402,12.662,-2.741,0.0,38.6,39.6,9.676,1.548,38.799,36.188,39.136,36.283,-3.117,25.913,0.0,272.84,,280.0,280.0,37.636,2.704,37.039,23.644
17235.5,2.92,0.694,-35.209,1.669,9.691,5.698,36.843,5.42,12.687,-2.752,0.0,38.649,39.684,9.676,1.548,38.734,36.027,39.124,35.969,-3.135,25.908,0.0,271.54,,280.0,280.0,37.601,2.707,36.999,23.601
17236.0,2.92,0.694,-35.209,1.669,9.691,5.698,36.843,5.42,12.687,-2.752,0.0,38.6,39.7,9.676,1.548,38.567,35.793,39.064,35.807,-3.135,25.908,0.0,271.54,,280.0,280.0,37.463,2.711,36.908,23.585
17236.5,2.452,0.634,-34.584,1.603,9.648,5.698,36.843,5.42,12.687,-2.752,0.0,38.6,39.7,9.795,1.66,38.593,36.008,39.041,36.09,-3.135,25.908,0.0,272.54,,280.0,280.0,37.308,2.714,36.879,23.558
17237.0,2.452,0.634,-34.584,1.603,9.648,5.698,36.843,5.42,12.687,-2.752,0.0,38.6,39.7,9.795,1.66,38.703,36.362,39.073,36.588,-3.135,25.908,0.0,272.54,,280.0,280.0,37.433,2.71,36.988,23.521
17237.5,2.452,0.634,-34.584,1.603,9.648,5.698,36.843,5.42,12.687,-2.752,0.0,38.6,39.7,9.795,1.66,38.83,36.334,39.133,36.609,-3.135,25.908,0.0,270.34,,280.0,280.0,37.682,2.706,37.072,23.494
17238.0,2.452,0.634,-34.584,1.603,9.648,5.698,36.843,5.42,12.687,-2.752,0.0,38.6,39.7,9.795,1.66,38.842,36.187,39.163,36.24,-3.135,25.908,0.0,270.34,,280.0,280.0,37.726,2.702,37.007,23.48
17238.5,2.452,0.634,-34.584,1.603,9.648,5.717,36.85,5.413,12.709,-2.757,0.0,38.655,39.67,9.795,1.66,38.592,35.838,39.074,35.739,-3.133,25.903,0.0,272.84,,280.0,280.0,37.608,2.698,36.919,23.441
17239.0,2.452,0.634,-34.584,1.603,9.648,5.717,36.85,5.413,12.709,-2.757,0.0,38.7,39.7,9.795,1.66,38.544,35.908,39.03,35.922,-3.133,25.903,0.0,272.84,,280.0,280.0,37.311,2.694,36.875,23.409
17239.5,2.452,0.634,-34.584,1.603,9.648,5.717,36.85,5.413,12.709,-2.757,0.0,38.7,39.7,9.795,1.66,38.606,36.048,39.02,36.283,-3.133,25.903,0.0,271.54,,280.0,280.0,37.351,2.69,36.929,23.395
17240.0,2.929,0.67,-35.209,1.55,9.714,5.717,36.85,5.413,12.709,-2.757,0.0,38.7,39.7,9.7,1.652,38.741,36.477,39.078,36.828,-3.133,25.903,0.0,271.54,,280.0,280.0,37.489,2.686,37.009,23.437
17240.5,2.929,0.67,-35.209,1.55,9.714,5.717,36.85,5.413,12.709,-2.757,0.0,38.7,39.7,9.7,1.652,38.849,36.292,39.142,36.563,-3.133,25.903,0.0,272.54,,280.0,280.0,37.781,2.69,37.023,23.429
17241.0,2.929,0.67,-35.209,1.55,9.714,5.717,36.85,5.413,12.709,-2.757,0.0,38.7,39.7,9.7,1.652,38.805,36.037,39.135,36.002,-3.133,25.903,0.0,272.54,,280.0,280.0,37.712,2.694,36.957,23.53
17241.5,2.929,0.67,-35.209,1.55,9.714,5.717,36.85,5.413,12.709,-2.757,0.0,38.7,39.7,9.7,1.652,38.694,35.876,39.087,35.777,-3.133,25.903,0.0,271.24,,280.0,280.0,37.495,2.698,36.904,23.52
17242.0,2.929,0.67,-35.209,1.55,9.714,5.711,36.887,5.43,12.76,-2.755,0.0,38.662,39.707,9.7,1.652,38.738,36.325,39.097,36.694,-3.127,25.905,0.0,271.24,,280.0,280.0,37.359,2.701,36.967,23.542
17242.5,2.929,0.67,-35.209,1.55,9.714,5.711,36.887,5.43,12.76,-2.755,0.0,38.7,39.7,9.7,1.652,38.827,36.526,39.145,36.838,-3.127,25.905,0.0,272.44,,280.0,280.0,37.714,2.705,37.069,23.559
17243.0,2.973,0.747,-35.209,1.617,9.693,5.711,36.887,5.43,12.76,-2.755,0.0,38.7,39.7,9.648,1.528,38.853,36.299,39.18,36.599,-3.127,25.905,0.0,272.44,,280.0,280.0,37.834,2.709,37.089,23.521
17243.5,2.973,0.747,-35.209,1.617,9.693,5.711,36.887,5.43,12.76,-2.755,0.0,38.7,39.7,9.648,1.528,38.834,36.093,39.171,36.124,-3.127,25.905,0.0,270.74,,280.0,280.0,37.733,2.713,37.083,23.516
17244.0,2.973,0.747,-35.209,1.617,9.693,5.711,36.887,5.43,12.76,-2.755,0.0,38.7,39.7,9.648,1.528,38.776,35.952,39.154,35.843,-3.127,25.905,0.0,270.74,,280.0,280.0,37.555,2.717,37.034,23.606
17244.5,2.973,0.747,-35.209,1.617,9.693,5.711,36.887,5.43,12.76,-2.755,0.0,38.7,39.7,9.648,1.528,38.565,35.816,39.086,35.811,-3.127,25.905,0.0,272.14,,280.0,280.0,37.431,2.722,36.905,23.756
17245.0,2.973,0.747,-35.209,1.617,9.693,5.708,36.91,5.431,12.788,-2.752,0.0,38.674,39.734,9.648,1.528,38.629,36.166,39.047,36.369,-3.131,25.907,0.0,272.14,,280.0,280.0,37.32,2.726,36.999,23.918
17245.5,2.973,0.747,-35.209,1.617,9.693,5.708,36.91,5.431,12.788,-2.752,0.0,38.7,39.7,9.648,1.528,38.753,36.467,39.107,36.717,-3.131,25.907,0.0,271.14,,280.0,280.0,37.553,2.73,37.129,24.076
17246.0,2.973,0.747,-35.209,1.617,9.693,5.708,36.91,5.431,12.788,-2.752,0.0,38.7,39.7,9.648,1.528,38.9,36.283,39.187,36.351,-3.131,25.907,0.0,271.14,,280.0,280.0,37.761,2.734,37.136,24.112
17246.5,2.479,0.663,-34.544,1.646,9.607,5.708,36.91,5.431,12.788,-2.752,0.0,38.7,39.7,9.726,1.692,38.888,36.225,39.192,36.196,-3.131,25.907,0.0,272.54,,280.0,280.0,37.68,2.738,37.105,24.088
17247.0,2.479,0.663,-34.544,1.646,9.607,5.708,36.91,5.431,12.788,-2.752,0.0,38.7,39.7,9.726,1.692,38.692,35.972,39.141,35.896,-3.131,25.907,0.0,272.54,,280.0,280.0,37.625,2.733,37.016,24.064
17247.5,2.479,0.663,-34.544,1.646,9.607,5.708,36.91,5.431,12.788,-2.752,0.0,38.7,39.7,9.726,1.692,38.65,35.93,39.108,35.836,-3.131,25.907,0.0,270.34,,280.0,280.0,37.425,2.729,36.969,24.157
17248.0,2.479,0.663,-34.544,1.646,9.607,5.708,36.91,5.431,12.788,-2.752,0.0,38.7,39.7,9.726,1.692,38.704,36.205,39.105,36.427,-3.131,25.907,0.0,270.34,,280.0,280.0,37.381,2.725,37.128,24.301
17248.5,2.479,0.663,-34.544,1.646,9.607,5.699,36.9,5.424,12.773,-2.76,0.0,38.68,39.748,9.726,1.692,38.813,36.599,39.131,36.894,-3.131,25.904,0.0,272.54,,280.0,280.0,37.61,2.721,37.164,24.358
17249.0,2.479,0.663,-34.544,1.646,9.607,5.699,36.9,5.424,12.773,-2.76,0.0,38.7,39.7,9.726,1.692,38.882,36.451,39.183,36.699,-3.131,25.904,0.0,272.54,,280.0,280.0,37.86,2.717,37.141,24.329
17249.5,2.422,0.602,-34.827,1.652,9.733,5.699,36.9,5.424,12.773,-2.76,0.0,38.7,39.7,9.758,1.525,38.836,35.976,39.182,35.888,-3.131,25.904,0.0,270.84,,280.0,280.0,37.804,2.713,37.078,24.206
17250.0,2.422,0.602,-34.827,1.652,9.733,5.699,36.9,5.424,12.773,-2.76,0.0,38.7,39.7,9.758,1.525,38.677,36.002,39.126,36.01,-3.131,25.904,0.0,270.84,,280.0,280.0,37.471,2.708,37.008,24.16
17250.5,2.422,0.602,-34.827,1.652,9.733,5.699,36.9,5.424,12.773,-2.76,0.0,38.7,39.7,9.758,1.525,38.762,36.262,39.13,36.605,-3.131,25.904,0.0,272.54,,280.0,280.0,37.453,2.704,37.055,24.061
17251.0,2.422,0.602,-34.827,1.652,9.733,5.699,36.9,5.424,12.773,-2.76,0.0,38.7,39.7,9.758,1.525,38.93,36.779,39.214,37.199,-3.131,25.904,0.0,272.54,,280.0,280.0,37.69,2.699,37.191,24.075
17251.5,2.422,0.602,-34.827,1.652,9.733,5.703,36.832,5.405,12.75,-2.738,0.0,38.684,39.753,9.758,1.525,39.081,36.725,39.311,36.983,-3.127,25.912,0.0,271.74,,280.0,280.0,38.03,2.695,37.26,23.997
17252.0,2.422,0.602,-34.827,1.652,9.733,5.703,36.832,5.405,12.75,-2.738,0.0,38.7,39.8,9.758,1.525,39.042,36.408,39.325,36.459,-3.127,25.912,0.0,271.74,,280.0,280.0,38.025,2.69,37.195,23.97
17252.5,1.953,0.515,-34.08,1.604,9.607,5.703,36.832,5.405,12.75,-2.738,0.0,38.7,39.8,9.845,1.644,38.918,36.157,39.281,36.09,-3.127,25.912,0.0,272.44,,280.0,280.0,37.808,2.686,37.105,23.962
17253.0,1.953,0.515,-34.08,1.604,9.607,5.703,36.832,5.405,12.75,-2.738,0.0,38.7,39.8,9.845,1.644,38.828,36.611,39.233,36.766,-3.127,25.912,0.0,272.44,,280.0,280.0,37.612,2.674,37.173,23.964
17253.5,1.953,0.515,-34.08,1.604,9.607,5.703,36.832,5.405,12.75,-2.738,0.0,38.7,39.8,9.845,1.644,39.02,36.821,39.301,37.174,-3.127,25.912,0.0,272.04,,280.0,285.0,37.86,2.662,37.343,23.968
17254.0,1.953,0.515,-34.08,1.604,9.607,5.703,36.832,5.405,12.75,-2.738,0.0,38.7,39.8,9.845,1.644,39.149,36.644,39.349,36.711,-3.127,25.912,0.0,272.04,,285.0,285.0,38.079,2.65,37.399,23.984
17254.5,1.953,0.515,-34.08,1.604,9.607,5.703,36.832,5.405,12.75,-2.738,0.0,38.7,39.8,9.845,1.644,39.067,36.43,39.371,36.464,-3.127,25.912,0.0,272.24,,285.0,285.0,37.963,2.639,37.37,23.989
17255.0,1.953,0.515,-34.08,1.604,9.607,5.614,36.848,5.421,12.792,-2.756,0.0,38.697,39.782,9.845,1.644,38.919,36.279,39.317,36.232,-3.132,25.904,0.0,272.24,,285.0,285.0,37.833,2.628,37.199,23.956
17255.5,1.953,0.515,-34.08,1.604,9.607,5.614,36.848,5.421,12.792,-2.756,0.0,38.7,39.8,9.845,1.644,38.825,35.897,39.262,36.063,-3.132,25.904,0.0,271.84,,285.0,285.0,37.687,2.616,37.19,23.922
17256.0,2.481,0.617,-35.209,1.63,9.635,5.614,36.848,5.421,12.792,-2.756,0.0,38.7,39.8,9.651,1.67,38.794,36.254,39.227,36.492,-3.132,25.904,0.0,271.84,,285.0,285.0,37.512,2.606,37.317,23.931
17256.5,2.481,0.617,-35.209,1.63,9.635,5.614,36.848,5.421,12.792,-2.756,0.0,38.7,39.8,9.651,1.67,39.081,36.67,39.339,36.847,-3.132,25.904,0.0,272.24,,285.0,285.0,37.692,2.604,37.385,23.93
17257.0,2.481,0.617,-35.209,1.63,9.635,5.614,36.848,5.421,12.792,-2.756,0.0,38.7,39.8,9.651,1.67,39.143,36.56,39.362,36.704,-3.132,25.904,0.0,272.24,,285.0,285.0,37.984,2.602,37.376,23.931
17257.5,2.481,0.617,-35.209,1.63,9.635,5.614,36.848,5.421,12.792,-2.756,0.0,38.7,39.8,9.651,1.67,39.074,36.378,39.349,36.35,-3.132,25.904,0.0,276.74,,285.0,285.0,37.942,2.6,37.34,23.915
17258.0,2.481,0.617,-35.209,1.63,9.635,5.668,36.88,5.422,12.835,-2.747,0.0,38.707,39.816,9.651,1.67,38.897,36.19,39.346,36.21,-3.121,25.917,0.0,276.74,,285.0,285.0,37.788,2.598,37.256,23.91
17258.5,2.481,0.617,-35.209,1.63,9.635,5.668,36.88,5.422,12.835,-2.747,0.0,38.7,39.8,9.651,1.67,38.928,36.335,39.291,36.349,-3.121,25.917,0.0,276.84,,285.0,285.0,37.661,2.596,37.308,23.887
17259.0,2.35,0.646,-33.206,1.594,9.586,5.668,36.88,5.422,12.835,-2.747,0.0,38.7,39.8,9.758,1.481,38.983,36.607,39.325,36.929,-3.121,25.917,0.0,276.84,,285.0,285.0,37.726,2.594,37.432,23.899
17259.5,2.35,0.646,-33.206,1.594,9.586,5.668,36.88,5.422,12.835,-2.747,0.0,38.7,39.8,9.758,1.481,39.133,36.836,39.389,37.19,-3.121,25.917,0.0,276.14,,285.0,285.0,37.961,2.586,37.438,23.927
17260.0,2.35,0.646,-33.206,1.594,9.586,5.668,36.88,5.422,12.835,-2.747,0.0,38.7,39.8,9.758,1.481,39.148,36.33,39.437,36.342,-3.121,25.917,0.0,276.14,,285.0,285.0,38.137,2.586,37.409,23.947
17260.5,2.35,0.646,-33.206,1.594,9.586,5.668,36.88,5.422,12.835,-2.747,0.0,38.7,39.8,9.758,1.481,39.042,36.202,39.379,36.15,-3.121,25.917,0.0,276.74,,285.0,285.0,37.814,2.582,37.329,23.959
17261.0,2.35,0.646,-33.206,1.594,9.586,5.668,36.88,5.422,12.835,-2.747,0.0,38.7,39.8,9.758,1.481,38.894,36.171,39.325,36.207,-3.121,25.917,0.0,276.74,,285.0,285.0,37.694,2.578,37.253,23.994
17261.5,2.35,0.646,-33.206,1.594,9.586,5.684,36.907,5.44,12.879,-2.752,0.0,38.712,39.796,9.758,1.481,39.007,36.532,39.333,36.793,-3.138,25.911,0.0,276.54,,285.0,285.0,37.649,2.575,37.301,23.961
17262.0,2.35,0.646,-33.206,1.594,9.586,5.684,36.907,5.44,12.879,-2.752,0.0,38.7,39.8,9.758,1.481,39.15,36.895,39.394,37.322,-3.138,25.911,0.0,276.54,,285.0,285.0,37.916,2.571,37.475,24.018
17262.5,3.009,0.798,-33.943,1.615,9.571,5.684,36.907,5.44,12.879,-2.752,0.0,38.7,39.8,9.825,1.509,39.208,36.777,39.46,37.073,-3.138,25.911,0.0,276.84,,285.0,285.0,38.19,2.567,37.436,24.036
17263.0,3.009,0.798,-33.943,1.615,9.571,5.684,36.907,5.44,12.879,-2.752,0.0,38.7,39.8,9.825,1.509,39.212,36.432,39.471,36.426,-3.138,25.911,0.0,276.84,,285.0,285.0,38.129,2.574,37.382,23.968
17263.5,3.009,0.798,-33.943,1.615,9.571,5.684,36.907,5.44,12.879,-2.752,0.0,38.7,39.8,9.825,1.509,38.94,36.238,39.358,36.184,-3.138,25.911,0.0,276.54,,285.0,285.0,37.885,2.582,37.296,23.96
17264.0,3.009,0.798,-33.943,1.615,9.571,5.684,36.907,5.44,12.879,-2.752,0.0,38.7,39.8,9.825,1.509,38.982,36.448,39.345,36.659,-3.138,25.911,0.0,276.54,,285.0,285.0,37.68,2.589,37.344,23.952
17264.5,3.009,0.798,-33.943,1.615,9.571,5.693,36.92,5.39,12.879,-2.748,0.0,38.73,39.824,9.825,1.509,39.155,37.053,39.423,37.471,-3.12,25.918,0.0,277.44,,285.0,285.0,37.859,2.596,37.478,23.971
17265.0,3.009,0.798,-33.943,1.615,9.571,5.693,36.92,5.39,12.879,-2.748,0.0,38.7,39.8,9.825,1.509,39.302,36.885,39.501,37.233,-3.12,25.918,0.0,277.44,,285.0,285.0,38.275,2.602,37.575,23.971
17265.5,2.564,0.606,-35.209,1.603,9.748,5.693,36.92,5.39,12.879,-2.748,0.0,38.7,39.8,9.692,1.553,39.272,36.576,39.514,36.604,-3.12,25.918,0.0,276.74,,285.0,285.0,38.23,2.609,37.472,23.988
17266.0,2.564,0.606,-35.209,1.603,9.748,5.693,36.92,5.39,12.879,-2.748,0.0,38.7,39.8,9.692,1.553,39.18,36.379,39.49,36.319,-3.12,25.918,0.0,276.74,,285.0,285.0,37.991,2.608,37.356,23.962
17266.5,2.564,0.606,-35.209,1.603,9.748,5.693,36.92,5.39,12.879,-2.748,0.0,38.7,39.8,9.692,1.553,39.0,36.075,39.424,36.111,-3.12,25.918,0.0,277.24,,285.0,285.0,37.842,2.608,37.351,23.961
17267.0,2.564,0.606,-35.209,1.603,9.748,5.693,36.92,5.39,12.879,-2.748,0.0,38.7,39.8,9.692,1.553,39.162,37.048,39.423,37.459,-3.12,25.918,0.0,277.24,,285.0,285.0,37.653,2.607,37.5,23.979
17267.5,2.564,0.606,-35.209,1.603,9.748,5.693,36.92,5.39,12.879,-2.748,0.0,38.7,39.8,9.692,1.553,39.339,37.22,39.53,37.418,-3.12,25.918,0.0,277.04,,285.0,285.0,38.273,2.606,37.666,24.001
17268.0,2.564,0.606,-35.209,1.603,9.748,5.682,36.859,5.361,12.835,-2.746,0.0,38.738,39.844,9.692,1.553,39.301,36.584,39.566,36.831,-3.129,25.912,0.0,277.04,,285.0,285.0,38.377,2.605,37.6,24.062
17268.5,2.564,0.606,-35.209,1.603,9.748,5.682,36.859,5.361,12.835,-2.746,0.0,38.7,39.8,9.692,1.553,39.238,36.376,39.53,36.331,-3.129,25.912,0.0,277.44,,285.0,285.0,38.071,2.605,37.562,24.103
17269.0,2.93,0.71,-35.209,1.599,9.707,5.682,36.859,5.361,12.835,-2.746,0.0,38.7,39.8,9.619,1.722,39.156,36.285,39.49,36.197,-3.129,25.912,0.0,277.44,,285.0,285.0,37.868,2.604,37.496,24.155
17269.5,2.93,0.71,-35.209,1.599,9.707,5.682,36.859,5.361,12.835,-2.746,0.0,38.7,39.8,9.619,1.722,39.061,36.388,39.449,36.476,-3.129,25.912,0.0,277.44,,285.0,285.0,37.782,2.609,37.508,24.24
17270.0,2.93,0.71,-35.209,1.599,9.707,5.682,36.859,5.361,12.835,-2.746,0.0,38.7,39.8,9.619,1.722,39.139,36.62,39.454,36.954,-3.129,25.912,0.0,277.44,,285.0,285.0,37.844,2.615,37.647,24.216
17270.5,2.93,0.71,-35.209,1.599,9.707,5.682,36.859,5.361,12.835,-2.746,0.0,38.7,39.8,9.619,1.722,39.303,36.9,39.572,37.018,-3.129,25.912,0.0,277.44,,285.0,285.0,38.042,2.62,37.625,24.162
17271.0,2.93,0.71,-35.209,1.599,9.707,5.667,36.86,5.418,12.881,-2.75,0.0,38.755,39.877,9.619,1.722,39.27,36.508,39.559,36.677,-3.13,25.91,0.0,277.44,,285.0,285.0,38.198,2.625,37.572,24.174
17271.5,2.93,0.71,-35.209,1.599,9.707,5.667,36.86,5.418,12.881,-2.75,0.0,38.8,39.9,9.619,1.722,39.174,36.385,39.521,36.53,-3.13,25.91,0.0,277.34,,285.0,285.0,38.003,2.63,37.521,24.201
17272.0,2.961,0.815,-34.013,1.657,9.636,5.667,36.86,5.418,12.881,-2.75,0.0,38.8,39.9,9.779,1.563,39.16,36.689,39.505,36.855,-3.13,25.91,0.0,277.34,,285.0,285.0,37.903,2.635,37.519,24.228
17272.5,2.961,0.815,-34.013,1.657,9.636,5.667,36.86,5.418,12.881,-2.75,0.0,38.8,39.9,9.779,1.563,39.244,37.038,39.551,37.221,-3.13,25.91,0.0,277.54,,285.0,285.0,38.052,2.64,37.654,24.298
17273.0,2.961,0.815,-34.013,1.657,9.636,5.667,36.86,5.418,12.881,-2.75,0.0,38.8,39.9,9.779,1.563,39.407,37.011,39.617,37.196,-3.13,25.91,0.0,277.54,,285.0,285.0,38.263,2.645,37.74,24.425
17273.5,2.961,0.815,-34.013,1.657,9.636,5.667,36.86,5.418,12.881,-2.75,0.0,38.8,39.9,9.779,1.563,39.459,36.9,39.657,36.958,-3.13,25.91,0.0,277.64,,285.0,285.0,38.308,2.651,37.69,24.452
17274.0,2.961,0.815,-34.013,1.657,9.636,5.637,36.877,5.391,12.903,-2.757,0.0,38.753,39.912,9.779,1.563,39.241,36.511,39.625,36.456,-3.132,25.896,0.0,277.64,,285.0,285.0,38.244,2.656,37.618,24.448
17274.5,2.961,0.815,-34.013,1.657,9.636,5.637,36.877,5.391,12.903,-2.757,0.0,38.8,39.9,9.779,1.563,39.258,36.679,39.584,36.823,-3.132,25.896,0.0,277.64,,285.0,285.0,37.958,2.661,37.582,24.466
17275.0,2.961,0.815,-34.013,1.657,9.636,5.637,36.877,5.391,12.903,-2.757,0.0,38.8,39.9,9.779,1.563,39.353,36.867,39.629,37.161,-3.132,25.896,0.0,277.64,,285.0,285.0,38.086,2.666,37.655,24.42
17275.5,2.882,0.726,-34.363,1.677,9.661,5.637,36.877,5.391,12.903,-2.757,0.0,38.8,39.9,9.685,1.41,39.401,36.923,39.663,37.239,-3.132,25.896,0.0,277.44,,285.0,285.0,38.252,2.67,37.729,24.411
17276.0,2.882,0.726,-34.363,1.677,9.661,5.637,36.877,5.391,12.903,-2.757,0.0,38.8,39.9,9.685,1.41,39.418,36.742,39.684,36.906,-3.132,25.896,0.0,277.44,,285.0,285.0,38.307,2.674,37.729,24.411
17276.5,2.882,0.726,-34.363,1.677,9.661,5.637,36.877,5.391,12.903,-2.757,0.0,38.8,39.9,9.685,1.41,39.373,36.572,39.644,36.501,-3.132,25.896,0.0,277.44,,285.0,285.0,38.187,2.677,37.608,24.383
17277.0,2.882,0.726,-34.363,1.677,9.661,5.637,36.877,5.391,12.903,-2.757,0.0,38.8,39.9,9.685,1.41,39.255,36.477,39.603,36.468,-3.132,25.896,0.0,277.44,,285.0,285.0,38.023,2.681,37.596,24.398
17277.5,2.882,0.726,-34.363,1.677,9.661,5.607,36.928,5.404,12.951,-2.754,0.0,38.763,39.912,9.685,1.41,39.264,36.749,39.593,37.078,-3.131,25.888,0.0,277.14,,285.0,285.0,37.951,2.684,37.628,24.401
17278.0,2.882,0.726,-34.363,1.677,9.661,5.607,36.928,5.404,12.951,-2.754,0.0,38.8,39.9,9.685,1.41,39.342,36.969,39.628,37.264,-3.131,25.888,0.0,277.14,,285.0,285.0,38.171,2.687,37.703,24.451
17278.5,2.927,0.675,-35.209,1.61,9.677,5.607,36.928,5.404,12.951,-2.754,0.0,38.8,39.9,9.633,1.587,39.389,36.881,39.654,37.085,-3.131,25.888,0.0,277.04,,285.0,285.0,38.301,2.69,37.699,24.487
17279.0,2.927,0.675,-35.209,1.61,9.677,5.607,36.928,5.404,12.951,-2.754,0.0,38.8,39.9,9.633,1.587,39.388,36.752,39.675,36.893,-3.131,25.888,0.0,277.04,,285.0,285.0,38.252,2.694,37.695,24.517
17279.5,2.927,0.675,-35.209,1.61,9.677,5.607,36.928,5.404,12.951,-2.754,0.0,38.8,39.9,9.633,1.587,39.375,36.535,39.66,36.605,-3.131,25.888,0.0,277.04,,285.0,285.0,38.177,2.698,37.643,24.542
17280.0,2.927,0.675,-35.209,1.61,9.677,5.607,36.928,5.404,12.951,-2.754,0.0,38.8,39.9,9.633,1.587,39.281,36.544,39.625,36.721,-3.131,25.888,0.0,277.04,,285.0,285.0,38.044,2.702,37.624,24.579
17280.5,2.927,0.675,-35.209,1.61,9.677,5.692,36.916,5.4,12.951,-2.763,0.0,38.77,39.891,9.633,1.587,39.326,36.775,39.626,37.135,-3.136,25.883,0.0,277.34,,285.0,285.0,38.043,2.706,37.696,24.601
17281.0,2.927,0.675,-35.209,1.61,9.677,5.692,36.916,5.4,12.951,-2.763,0.0,38.8,39.9,9.633,1.587,39.433,37.009,39.705,37.214,-3.136,25.883,0.0,277.34,,285.0,285.0,38.215,2.709,37.716,24.589
17281.5,2.927,0.675,-35.209,1.61,9.677,5.692,36.916,5.4,12.951,-2.763,0.0,38.8,39.9,9.633,1.587,39.428,36.71,39.708,36.843,-3.136,25.883,0.0,277.04,,285.0,285.0,38.34,2.713,37.692,24.583
17282.0,2.524,0.634,-34.952,1.62,9.723,5.692,36.916,5.4,12.951,-2.763,0.0,38.8,39.9,9.648,1.533,39.366,36.49,39.671,36.534,-3.136,25.883,0.0,277.04,,285.0,285.0,38.172,2.716,37.664,24.621
17282.5,2.524,0.634,-34.952,1.62,9.723,5.692,36.916,5.4,12.951,-2.763,0.0,38.8,39.9,9.648,1.533,39.286,36.442,39.618,36.648,-3.136,25.883,0.0,276.84,,285.0,285.0,38.015,2.713,37.593,24.618
17283.0,2.524,0.634,-34.952,1.62,9.723,5.692,36.916,5.4,12.951,-2.763,0.0,38.8,39.9,9.648,1.533,39.296,36.716,39.618,36.858,-3.136,25.883,0.0,276.84,,285.0,285.0,37.998,2.71,37.598,24.602
17283.5,2.524,0.634,-34.952,1.62,9.723,5.692,36.916,5.4,12.951,-2.763,0.0,38.8,39.9,9.648,1.533,39.336,36.924,39.633,37.041,-3.136,25.883,0.0,276.94,,285.0,285.0,38.122,2.707,37.729,24.677
17284.0,2.524,0.634,-34.952,1.62,9.723,5.696,36.902,5.397,12.954,-2.748,0.0,38.781,39.925,9.648,1.533,39.423,36.964,39.677,37.005,-3.135,25.883,0.0,276.94,,285.0,285.0,38.234,2.704,37.715,24.714
17284.5,2.524,0.634,-34.952,1.62,9.723,5.696,36.902,5.397,12.954,-2.748,0.0,38.8,39.9,9.648,1.533,39.316,36.584,39.64,36.614,-3.135,25.883,0.0,277.34,,285.0,285.0,38.267,2.701,37.627,24.697
17285.0,2.826,0.668,-35.209,1.588,9.708,5.696,36.902,5.397,12.954,-2.748,0.0,38.8,39.9,9.595,1.756,39.248,36.524,39.609,36.507,-3.135,25.883,0.0,277.34,,285.0,285.0,38.039,2.698,37.581,24.702
17285.5,2.826,0.668,-35.209,1.588,9.708,5.696,36.902,5.397,12.954,-2.748,0.0,38.8,39.9,9.595,1.756,39.307,36.769,39.624,36.892,-3.135,25.883,0.0,277.04,,285.0,285.0,37.972,2.7,37.594,24.713
17286.0,2.826,0.668,-35.209,1.588,9.708,5.696,36.902,5.397,12.954,-2.748,0.0,38.8,39.9,9.595,1.756,39.394,36.912,39.66,37.292,-3.135,25.883,0.0,277.04,,285.0,285.0,38.148,2.702,37.66,24.706
17286.5,2.826,0.668,-35.209,1.588,9.708,5.696,36.902,5.397,12.954,-2.748,0.0,38.8,39.9,9.595,1.756,39.488,36.763,39.681,36.988,-3.135,25.883,0.0,276.74,,285.0,285.0,38.314,2.704,37.69,24.671
17287.0,2.826,0.668,-35.209,1.588,9.708,5.687,36.895,5.377,12.959,-2.755,0.0,38.789,39.92,9.595,1.756,39.429,36.643,39.694,36.629,-3.138,25.879,0.0,276.74,,285.0,285.0,38.23,2.706,37.637,24.646
17287.5,2.826,0.668,-35.209,1.588,9.708,5.687,36.895,5.377,12.959,-2.755,0.0,38.8,39.9,9.595,1.756,39.355,36.534,39.643,36.45,-3.138,25.879,0.0,277.14,,285.0,285.0,38.099,2.708,37.568,24.644
17288.0,2.826,0.668,-35.209,1.588,9.708,5.687,36.895,5.377,12.959,-2.755,0.0,38.8,39.9,9.595,1.756,39.3,36.589,39.624,36.853,-3.138,25.879,0.0,277.14,,285.0,285.0,37.995,2.71,37.605,24.645
17288.5,3.271,0.887,-33.975,1.667,9.669,5.687,36.895,5.377,12.959,-2.755,0.0,38.8,39.9,9.775,1.485,39.359,36.894,39.639,37.183,-3.138,25.879,0.0,276.94,,285.0,285.0,38.091,2.712,37.663,24.621
17289.0,3.271,0.887,-33.975,1.667,9.669,5.687,36.895,5.377,12.959,-2.755,0.0,38.8,39.9,9.775,1.485,39.406,36.809,39.666,36.999,-3.138,25.879,0.0,276.94,,285.0,285.0,38.269,2.721,37.688,24.625
17289.5,3.271,0.887,-33.975,1.667,9.669,5.687,36.895,5.377,12.959,-2.755,0.0,38.8,39.9,9.775,1.485,39.398,36.615,39.657,36.611,-3.138,25.879,0.0,276.54,,285.0,285.0,38.22,2.73,37.664,24.614
17290.0,3.271,0.887,-33.975,1.667,9.669,5.687,36.895,5.377,12.959,-2.755,0.0,38.8,39.9,9.775,1.485,39.334,36.511,39.631,36.417,-3.138,25.879,0.0,276.54,,285.0,285.0,38.07,2.739,37.626,24.611
17290.5,3.271,0.887,-33.975,1.667,9.669,5.717,36.917,5.405,12.999,-2.766,0.0,38.8,39.93,9.775,1.485,39.22,36.44,39.58,36.319,-3.134,25.882,0.0,276.74,,285.0,285.0,37.973,2.748,37.576,24.601
17291.0,3.271,0.887,-33.975,1.667,9.669,5.717,36.917,5.405,12.999,-2.766,0.0,38.8,39.9,9.775,1.485,39.235,36.647,39.569,36.678,-3.134,25.882,0.0,276.74,,285.0,285.0,37.89,2.756,37.632,24.587
17291.5,3.325,0.829,-35.209,1.678,9.683,5.717,36.917,5.405,12.999,-2.766,0.0,38.8,39.9,9.661,1.523,39.396,36.856,39.631,37.188,-3.134,25.882,0.0,276.54,,285.0,285.0,38.032,2.765,37.654,24.571
17292.0,3.325,0.829,-35.209,1.678,9.683,5.717,36.917,5.405,12.999,-2.766,0.0,38.8,39.9,9.661,1.523,39.414,36.661,39.643,36.702,-3.134,25.882,0.0,276.54,,285.0,285.0,38.268,2.774,37.67,24.529
17292.5,3.325,0.829,-35.209,1.678,9.683,5.717,36.917,5.405,12.999,-2.766,0.0,38.8,39.9,9.661,1.523,39.37,36.56,39.637,36.434,-3.134,25.882,0.0,276.14,,285.0,285.0,38.105,2.783,37.622,24.488
17293.0,3.325,0.829,-35.209,1.678,9.683,5.717,36.917,5.405,12.999,-2.766,0.0,38.8,39.9,9.661,1.523,39.216,36.361,39.572,36.337,-3.134,25.882,0.0,276.14,,285.0,285.0,38.0,2.792,37.55,24.434
17293.5,3.325,0.829,-35.209,1.678,9.683,5.729,36.949,5.425,13.032,-2.765,0.0,38.813,39.949,9.661,1.523,39.261,36.596,39.573,36.736,-3.132,25.88,0.0,275.84,,285.0,285.0,37.871,2.801,37.558,24.387
17294.0,3.325,0.829,-35.209,1.678,9.683,5.729,36.949,5.425,13.032,-2.765,0.0,38.8,39.9,9.661,1.523,39.334,36.837,39.605,37.201,-3.132,25.88,0.0,275.84,,285.0,285.0,38.042,2.809,37.72,24.305
17294.5,3.325,0.829,-35.209,1.678,9.683,5.729,36.949,5.425,13.032,-2.765,0.0,38.8,39.9,9.661,1.523,39.423,37.052,39.662,37.354,-3.132,25.88,0.0,276.44,,285.0,285.0,38.244,2.818,37.723,24.28
17295.0,2.922,0.741,-34.312,1.62,9.704,5.729,36.949,5.425,13.032,-2.765,0.0,38.8,39.9,9.757,1.433,39.402,36.613,39.692,36.511,-3.132,25.88,0.0,276.44,,285.0,285.0,38.373,2.826,37.685,24.286
17295.5,2.922,0.741,-34.312,1.62,9.704,5.729,36.949,5.425,13.032,-2.765,0.0,38.8,39.9,9.757,1.433,39.285,36.467,39.643,36.315,-3.132,25.88,0.0,276.94,,285.0,285.0,38.054,2.828,37.632,24.294
17296.0,2.922,0.741,-34.312,1.62,9.704,5.729,36.949,5.425,13.032,-2.765,0.0,38.8,39.9,9.757,1.433,39.171,36.443,39.565,36.334,-3.132,25.88,0.0,276.94,,285.0,285.0,37.928,2.829,37.541,24.318
17296.5,2.922,0.741,-34.312,1.62,9.704,5.729,36.949,5.425,13.032,-2.765,0.0,38.8,39.9,9.757,1.433,39.197,36.696,39.566,36.833,-3.132,25.88,0.0,276.64,,285.0,285.0,37.878,2.831,37.586,24.304
17297.0,2.922,0.741,-34.312,1.62,9.704,5.748,36.952,5.438,13.037,-2.77,0.0,38.812,39.933,9.757,1.433,39.376,36.938,39.62,37.31,-3.142,25.872,0.0,276.64,,285.0,285.0,38.073,2.832,37.681,24.286
17297.5,2.922,0.741,-34.312,1.62,9.704,5.748,36.952,5.438,13.037,-2.77,0.0,38.8,39.9,9.757,1.433,39.444,36.77,39.667,37.005,-3.142,25.872,0.0,276.64,,285.0,285.0,38.311,2.834,37.669,24.325
17298.0,2.616,0.609,-35.209,1.553,9.741,5.748,36.952,5.438,13.037,-2.77,0.0,38.8,39.9,9.541,1.66,39.399,36.63,39.672,36.551,-3.142,25.872,0.0,276.64,,285.0,285.0,38.222,2.835,37.596,24.298
17298.5,2.616,0.609,-35.209,1.553,9.741,5.748,36.952,5.438,13.037,-2.77,0.0,38.8,39.9,9.541,1.66,39.31,36.339,39.614,36.146,-3.142,25.872,0.0,277.24,,285.0,285.0,38.063,2.832,37.49,24.253
17299.0,2.616,0.609,-35.209,1.553,9.741,5.748,36.952,5.438,13.037,-2.77,0.0,38.8,39.9,9.541,1.66,39.163,36.578,39.512,36.617,-3.142,25.872,0.0,277.24,,285.0,285.0,37.852,2.828,37.509,24.243
17299.5,2.616,0.609,-35.209,1.553,9.741,5.748,36.952,5.438,13.037,-2.77,0.0,38.8,39.9,9.541,1.66,39.288,36.886,39.545,36.949,-3.142,25.872,0.0,277.34,,285.0,285.0,37.967,2.825,37.635,24.202
17300.0,2.616,0.609,-35.209,1.553,9.741,5.725,36.919,5.394,13.012,-2.759,0.0,38.824,39.949,9.541,1.66,39.394,36.884,39.605,36.909,-3.137,25.873,0.0,277.34,,285.0,285.0,38.167,2.821,37.686,24.177
17300.5,2.616,0.609,-35.209,1.553,9.741,5.725,36.919,5.394,13.012,-2.759,0.0,38.8,39.9,9.541,1.66,39.403,36.783,39.636,36.82,-3.137,25.873,0.0,277.44,,285.0,285.0,38.198,2.818,37.673,24.135
17301.0,2.893,0.681,-35.209,1.647,9.772,5.725,36.919,5.394,13.012,-2.759,0.0,38.8,39.9,9.62,1.634,39.328,36.617,39.623,36.565,-3.137,25.873,0.0,277.44,,285.0,285.0,38.16,2.814,37.547,24.148
17301.5,2.893,0.681,-35.209,1.647,9.772,5.725,36.919,5.394,13.012,-2.759,0.0,38.8,39.9,9.62,1.634,39.255,36.212,39.578,36.154,-3.137,25.873,0.0,277.64,,285.0,285.0,38.033,2.816,37.478,24.129
17302.0,2.893,0.681,-35.209,1.647,9.772,5.725,36.919,5.394,13.012,-2.759,0.0,38.8,39.9,9.62,1.634,39.167,36.189,39.512,36.236,-3.137,25.873,0.0,277.64,,285.0,285.0,37.8,2.817,37.458,24.2
17302.5,2.893,0.681,-35.209,1.647,9.772,5.725,36.919,5.394,13.012,-2.759,0.0,38.8,39.9,9.62,1.634,39.206,36.783,39.529,36.835,-3.137,25.873,0.0,277.64,,285.0,285.0,37.776,2.818,37.531,24.253
17303.0,2.893,0.681,-35.209,1.647,9.772,5.725,36.919,5.394,13.012,-2.759,0.0,38.8,39.9,9.62,1.634,39.317,36.794,39.581,36.801,-3.137,25.873,0.0,277.64,,285.0,285.0,38.088,2.819,37.586,24.195
17303.5,2.893,0.681,-35.209,1.647,9.772,5.711,36.921,5.424,13.045,-2.755,0.0,38.824,39.953,9.62,1.634,39.32,36.639,39.588,36.728,-3.13,25.873,0.0,277.34,,285.0,285.0,38.123,2.821,37.57,24.162
17304.0,2.893,0.681,-35.209,1.647,9.772,5.711,36.921,5.424,13.045,-2.755,0.0,38.8,40.0,9.62,1.634,39.306,36.561,39.58,36.662,-3.13,25.873,0.0,277.34,,285.0,285.0,38.069,2.822,37.524,24.1
17304.5,2.634,0.632,-35.209,1.63,9.659,5.711,36.921,5.424,13.045,-2.755,0.0,38.8,40.0,9.733,1.735,39.261,36.262,39.559,36.261,-3.13,25.873,0.0,277.14,,285.0,285.0,38.027,2.823,37.418,24.092
17305.0,2.634,0.632,-35.209,1.63,9.659,5.711,36.921,5.424,13.045,-2.755,0.0,38.8,40.0,9.733,1.735,39.179,36.352,39.529,36.503,-3.13,25.873,0.0,277.14,,285.0,285.0,37.836,2.82,37.458,24.083
17305.5,2.634,0.632,-35.209,1.63,9.659,5.711,36.921,5.424,13.045,-2.755,0.0,38.8,40.0,9.733,1.735,39.203,36.688,39.523,36.818,-3.13,25.873,0.0,277.14,,285.0,285.0,37.891,2.817,37.522,24.059
17306.0,2.634,0.632,-35.209,1.63,9.659,5.711,36.921,5.424,13.045,-2.755,0.0,38.8,40.0,9.733,1.735,39.426,36.68,39.595,36.894,-3.13,25.873,0.0,277.14,,285.0,285.0,38.058,2.814,37.596,24.053
17306.5,2.634,0.632,-35.209,1.63,9.659,5.715,36.882,5.427,13.034,-2.764,0.0,38.834,39.982,9.733,1.735,39.396,36.575,39.625,36.585,-3.137,25.876,0.0,276.94,,285.0,285.0,38.149,2.811,37.592,24.014
17307.0,2.634,0.632,-35.209,1.63,9.659,5.715,36.882,5.427,13.034,-2.764,0.0,38.8,40.0,9.733,1.735,39.331,36.444,39.598,36.405,-3.137,25.876,0.0,276.94,,285.0,285.0,38.045,2.808,37.542,23.998
17307.5,2.42,0.594,-34.969,1.689,9.701,5.715,36.882,5.427,13.034,-2.764,0.0,38.8,40.0,9.7,1.52,39.216,36.254,39.547,36.43,-3.137,25.876,0.0,276.44,,285.0,285.0,37.945,2.805,37.449,23.977
17308.0,2.42,0.594,-34.969,1.689,9.701,5.715,36.882,5.427,13.034,-2.764,0.0,38.8,40.0,9.7,1.52,39.215,36.626,39.554,36.729,-3.137,25.876,0.0,276.44,,285.0,285.0,37.861,2.799,37.515,23.899
17308.5,2.42,0.594,-34.969,1.689,9.701,5.715,36.882,5.427,13.034,-2.764,0.0,38.8,40.0,9.7,1.52,39.272,36.745,39.561,36.85,-3.137,25.876,0.0,276.44,,285.0,285.0,38.031,2.793,37.596,23.89
17309.0,2.42,0.594,-34.969,1.689,9.701,5.715,36.882,5.427,13.034,-2.764,0.0,38.8,40.0,9.7,1.52,39.363,36.758,39.585,36.945,-3.137,25.876,0.0,276.44,,285.0,285.0,38.107,2.787,37.614,23.818
17309.5,2.42,0.594,-34.969,1.689,9.701,5.715,36.882,5.427,13.034,-2.764,0.0,38.8,40.0,9.7,1.52,39.391,36.568,39.636,36.593,-3.137,25.876,0.0,276.74,,285.0,285.0,38.163,2.781,37.589,23.766
17310.0,2.42,0.594,-34.969,1.689,9.701,5.714,36.89,5.428,13.062,-2.761,0.0,38.834,39.904,9.7,1.52,39.26,36.436,39.604,36.448,-3.143,25.867,0.0,276.74,,285.0,285.0,38.047,2.775,37.528,23.778
17310.5,2.42,0.594,-34.969,1.689,9.701,5.714,36.89,5.428,13.062,-2.761,0.0,38.8,39.9,9.7,1.52,39.249,36.504,39.574,36.503,-3.143,25.867,0.0,276.84,,285.0,285.0,37.937,2.769,37.51,23.766
17311.0,2.47,0.646,-33.858,1.655,9.515,5.714,36.89,5.428,13.062,-2.761,0.0,38.8,39.9,9.775,1.435,39.269,36.562,39.579,36.627,-3.143,25.867,0.0,276.84,,285.0,285.0,37.957,2.763,37.542,23.787
17311.5,2.47,0.646,-33.858,1.655,9.515,5.714,36.89,5.428,13.062,-2.761,0.0,38.8,39.9,9.775,1.435,39.311,36.786,39.593,37.172,-3.143,25.867,0.0,277.04,,285.0,285.0,38.009,2.758,37.629,23.814
17312.0,2.47,0.646,-33.858,1.655,9.515,5.714,36.89,5.428,13.062,-2.761,0.0,38.8,39.9,9.775,1.435,39.423,36.798,39.65,37.107,-3.143,25.867,0.0,277.04,,285.0,285.0,38.215,2.754,37.616,23.822
17312.5,2.47,0.646,-33.858,1.655,9.515,5.714,36.89,5.428,13.062,-2.761,0.0,38.8,39.9,9.775,1.435,39.404,36.555,39.641,36.773,-3.143,25.867,0.0,277.04,,285.0,285.0,38.244,2.749,37.581,23.796
17313.0,2.47,0.646,-33.858,1.655,9.515,5.713,36.91,5.432,13.082,-2.76,0.0,38.826,39.955,9.775,1.435,39.283,36.348,39.594,36.553,-3.135,25.864,0.0,277.04,,285.0,285.0,38.093,2.74,37.524,23.79
17313.5,2.47,0.646,-33.858,1.655,9.515,5.713,36.91,5.432,13.082,-2.76,0.0,38.8,40.0,9.775,1.435,39.262,36.641,39.574,36.834,-3.135,25.864,0.0,277.04,,285.0,285.0,37.944,2.74,37.533,23.744
17314.0,2.343,0.61,-34.681,1.596,9.685,5.713,36.91,5.432,13.082,-2.76,0.0,38.8,40.0,9.696,1.515,39.371,36.867,39.619,36.973,-3.135,25.864,0.0,277.04,,285.0,285.0,38.078,2.735,37.631,23.732
17314.5,2.343,0.61,-34.681,1.596,9.685,5.713,36.91,5.432,13.082,-2.76,0.0,38.8,40.0,9.696,1.515,39.426,36.853,39.64,36.914,-3.135,25.864,0.0,276.94,,285.0,285.0,38.207,2.729,37.683,23.746
17315.0,2.343,0.61,-34.681,1.596,9.685,5.713,36.91,5.432,13.082,-2.76,0.0,38.8,40.0,9.696,1.515,39.426,36.71,39.66,36.77,-3.135,25.864,0.0,276.94,,285.0,285.0,38.208,2.723,37.639,23.968
17315.5,2.343,0.61,-34.681,1.596,9.685,5.713,36.91,5.432,13.082,-2.76,0.0,38.8,40.0,9.696,1.515,39.383,36.586,39.637,36.587,-3.135,25.864,0.0,276.94,,285.0,285.0,38.141,2.716,37.6,23.958
17316.0,2.343,0.61,-34.681,1.596,9.685,5.713,36.91,5.432,13.082,-2.76,0.0,38.8,40.0,9.696,1.515,39.322,36.468,39.633,36.483,-3.135,25.864,0.0,276.94,,285.0,285.0,38.048,2.71,37.64,23.933
17316.5,2.343,0.61,-34.681,1.596,9.685,5.74,36.942,5.445,13.119,-2.751,0.0,38.845,39.9,9.696,1.515,39.34,36.8,39.617,37.151,-3.136,25.879,0.0,277.24,,285.0,285.0,37.977,2.704,37.677,23.945
17317.0,2.343,0.61,-34.681,1.596,9.685,5.74,36.942,5.445,13.119,-2.751,0.0,38.8,39.9,9.696,1.515,39.467,37.012,39.702,37.288,-3.136,25.879,0.0,277.24,,285.0,285.0,38.227,2.698,37.722,23.995
17317.5,2.945,0.765,-34.562,1.607,9.682,5.74,36.942,5.445,13.119,-2.751,0.0,38.8,39.9,9.796,1.622,39.473,36.897,39.737,37.052,-3.136,25.879,0.0,277.04,,285.0,285.0,38.367,2.693,37.745,23.978
17318.0,2.945,0.765,-34.562,1.607,9.682,5.74,36.942,5.445,13.119,-2.751,0.0,38.8,39.9,9.796,1.622,39.43,36.57,39.701,36.701,-3.136,25.879,0.0,277.04,,285.0,285.0,38.29,2.697,37.702,23.911
17318.5,2.945,0.765,-34.562,1.607,9.682,5.74,36.942,5.445,13.119,-2.751,0.0,38.8,39.9,9.796,1.622,39.376,36.39,39.664,36.584,-3.136,25.879,0.0,277.04,,285.0,285.0,38.101,2.701,37.635,23.885
17319.0,2.945,0.765,-34.562,1.607,9.682,5.74,36.942,5.445,13.119,-2.751,0.0,38.8,39.9,9.796,1.622,39.328,36.578,39.634,36.879,-3.136,25.879,0.0,277.04,,285.0,285.0,38.004,2.705,37.712,23.965
17319.5,2.945,0.765,-34.562,1.607,9.682,5.711,36.933,5.391,13.13,-2.769,0.0,38.832,39.951,9.796,1.622,39.378,36.939,39.654,37.079,-3.137,25.862,0.0,276.94,,285.0,285.0,38.105,2.709,37.798,24.021
17320.0,2.945,0.765,-34.562,1.607,9.682,5.711,36.933,5.391,13.13,-2.769,0.0,38.8,40.0,9.796,1.622,39.519,36.971,39.728,37.046,-3.137,25.862,0.0,276.94,,285.0,285.0,38.263,2.713,37.824,24.102
17320.5,2.936,0.715,-35.209,1.569,9.65,5.711,36.933,5.391,13.13,-2.769,0.0,38.8,40.0,9.746,1.68,39.497,36.673,39.737,36.727,-3.137,25.862,0.0,277.24,,285.0,285.0,38.316,2.716,37.773,24.181
17321.0,2.936,0.715,-35.209,1.569,9.65,5.711,36.933,5.391,13.13,-2.769,0.0,38.8,40.0,9.746,1.68,39.407,36.496,39.704,36.44,-3.137,25.862,0.0,277.24,,285.0,285.0,38.158,2.72,37.717,24.138
17321.5,2.936,0.715,-35.209,1.569,9.65,5.711,36.933,5.391,13.13,-2.769,0.0,38.8,40.0,9.746,1.68,39.285,36.478,39.671,36.505,-3.137,25.862,0.0,276.84,,285.0,285.0,38.012,2.724,37.637,24.144
17322.0,2.936,0.715,-35.209,1.569,9.65,5.711,36.933,5.391,13.13,-2.769,0.0,38.8,40.0,9.746,1.68,39.307,36.752,39.651,36.786,-3.137,25.862,0.0,276.84,,285.0,285.0,37.985,2.727,37.668,24.109
17322.5,2.936,0.715,-35.209,1.569,9.65,5.717,36.939,5.42,13.148,-2.757,0.0,38.831,39.928,9.746,1.68,39.398,36.89,39.662,37.058,-3.131,25.864,0.0,276.94,,285.0,285.0,38.124,2.73,37.831,23.971
17323.0,2.936,0.715,-35.209,1.569,9.65,5.717,36.939,5.42,13.148,-2.757,0.0,38.8,39.9,9.746,1.68,39.491,36.882,39.698,36.985,-3.131,25.864,0.0,276.94,,285.0,285.0,38.252,2.734,37.821,23.896
17323.5,2.936,0.715,-35.209,1.569,9.65,5.717,36.939,5.42,13.148,-2.757,0.0,38.8,39.9,9.746,1.68,39.439,36.722,39.719,36.642,-3.131,25.864,0.0,277.14,,285.0,285.0,38.264,2.737,37.773,23.792
17324.0,2.044,0.522,-34.306,1.702,9.668,5.717,36.939,5.42,13.148,-2.757,0.0,38.8,39.9,9.716,1.439,39.337,36.508,39.661,36.494,-3.131,25.864,0.0,277.14,,285.0,285.0,38.131,2.74,37.716,23.713
17324.5,2.044,0.522,-34.306,1.702,9.668,5.717,36.939,5.42,13.148,-2.757,0.0,38.8,39.9,9.716,1.439,39.345,36.596,39.642,36.549,-3.131,25.864,0.0,276.84,,285.0,285.0,38.0,2.729,37.714,23.662
17325.0,2.044,0.522,-34.306,1.702,9.668,5.717,36.939,5.42,13.148,-2.757,0.0,38.8,39.9,9.716,1.439,39.354,36.854,39.661,36.971,-3.131,25.864,0.0,276.84,,285.0,285.0,38.033,2.718,37.737,23.627
17325.5,2.044,0.522,-34.306,1.702,9.668,5.717,36.939,5.42,13.148,-2.757,0.0,38.8,39.9,9.716,1.439,39.498,37.014,39.712,37.394,-3.131,25.864,0.0,277.44,,285.0,285.0,38.21,2.707,37.828,23.731
17326.0,2.044,0.522,-34.306,1.702,9.668,5.712,36.902,5.425,13.133,-2.747,0.0,38.832,39.934,9.716,1.439,39.583,36.927,39.754,37.176,-3.128,25.873,0.0,277.44,,285.0,285.0,38.405,2.696,37.869,23.738
17326.5,2.044,0.522,-34.306,1.702,9.668,5.712,36.902,5.425,13.133,-2.747,0.0,38.8,39.9,9.716,1.439,39.565,36.761,39.789,36.779,-3.128,25.873,0.0,277.24,,285.0,285.0,38.36,2.685,37.814,23.676
17327.0,2.025,0.465,-35.209,1.539,9.672,5.712,36.902,5.425,13.133,-2.747,0.0,38.8,39.9,9.704,1.78,39.379,36.641,39.725,36.559,-3.128,25.873,0.0,277.24,,285.0,285.0,38.224,2.675,37.765,23.704
17327.5,2.025,0.465,-35.209,1.539,9.672,5.712,36.902,5.425,13.133,-2.747,0.0,38.8,39.9,9.704,1.78,39.389,36.81,39.709,37.019,-3.128,25.873,0.0,277.34,,285.0,285.0,38.076,2.664,37.801,23.691
17328.0,2.025,0.465,-35.209,1.539,9.672,5.712,36.902,5.425,13.133,-2.747,0.0,38.8,39.9,9.704,1.78,39.518,37.183,39.768,37.562,-3.128,25.873,0.0,277.34,,285.0,285.0,38.232,2.653,37.917,23.662
17328.5,2.025,0.465,-35.209,1.539,9.672,5.712,36.902,5.425,13.133,-2.747,0.0,38.8,39.9,9.704,1.78,39.6,37.085,39.803,37.373,-3.128,25.873,0.0,277.34,,285.0,285.0,38.508,2.643,37.986,23.696
17329.0,2.025,0.465,-35.209,1.539,9.672,5.671,36.88,5.402,13.137,-2.764,0.0,38.819,39.897,9.704,1.78,39.588,36.919,39.828,36.887,-3.14,25.853,0.0,277.34,,285.0,285.0,38.465,2.633,37.972,23.75
17329.5,2.025,0.465,-35.209,1.539,9.672,5.671,36.88,5.402,13.137,-2.764,0.0,38.8,39.9,9.704,1.78,39.528,36.749,39.799,36.619,-3.14,25.853,0.0,276.94,,285.0,285.0,38.305,2.623,37.834,23.809
17330.0,2.025,0.465,-35.209,1.539,9.672,5.671,36.88,5.402,13.137,-2.764,0.0,38.8,39.9,9.704,1.78,39.372,36.483,39.738,36.465,-3.14,25.853,0.0,276.94,,285.0,285.0,38.174,2.613,37.822,23.805
17330.5,2.58,0.645,-34.888,1.623,9.561,5.671,36.88,5.402,13.137,-2.764,0.0,38.8,39.9,9.744,1.763,39.419,37.135,39.725,37.294,-3.14,25.853,0.0,276.94,,285.0,285.0,38.014,2.604,37.916,23.772
17331.0,2.58,0.645,-34.888,1.623,9.561,5.671,36.88,5.402,13.137,-2.764,0.0,38.8,39.9,9.744,1.763,39.589,37.24,39.783,37.585,-3.14,25.853,0.0,276.94,,285.0,285.0,38.393,2.603,38.036,23.792
17331.5,2.58,0.645,-34.888,1.623,9.561,5.671,36.88,5.402,13.137,-2.764,0.0,38.8,39.9,9.744,1.763,39.651,37.066,39.838,37.138,-3.14,25.853,0.0,276.84,,285.0,285.0,38.549,2.603,38.066,23.771
17332.0,2.58,0.645,-34.888,1.623,9.561,5.671,36.88,5.402,13.137,-2.764,0.0,38.8,39.9,9.744,1.763,39.589,36.902,39.838,36.807,-3.14,25.853,0.0,276.84,,285.0,285.0,38.423,2.602,38.027,23.747
17332.5,2.58,0.645,-34.888,1.623,9.561,5.691,36.889,5.428,13.177,-2.755,0.0,38.812,39.886,9.744,1.763,39.482,36.825,39.8,36.789,-3.145,25.855,0.0,276.84,,285.0,285.0,38.284,2.602,37.982,23.714
17333.0,2.58,0.645,-34.888,1.623,9.561,5.691,36.889,5.428,13.177,-2.755,0.0,38.8,39.9,9.744,1.763,39.53,37.031,39.802,37.14,-3.145,25.855,0.0,276.84,,285.0,285.0,38.224,2.602,38.068,23.742
17333.5,2.6,0.708,-33.713,1.612,9.622,5.691,36.889,5.428,13.177,-2.755,0.0,38.8,39.9,9.795,1.566,39.573,37.238,39.845,37.573,-3.145,25.855,0.0,276.44,,285.0,285.0,38.376,2.601,38.172,23.72
17334.0,2.6,0.708,-33.713,1.612,9.622,5.691,36.889,5.428,13.177,-2.755,0.0,38.8,39.9,9.795,1.566,39.725,37.49,39.958,37.57,-3.145,25.855,0.0,276.44,,285.0,285.0,38.557,2.601,38.211,23.656
17334.5,2.6,0.708,-33.713,1.612,9.622,5.691,36.889,5.428,13.177,-2.755,0.0,38.8,39.9,9.795,1.566,39.687,37.108,39.964,37.191,-3.145,25.855,0.0,276.84,,285.0,285.0,38.686,2.601,38.193,23.667
17335.0,2.6,0.708,-33.713,1.612,9.622,5.691,36.889,5.428,13.177,-2.755,0.0,38.8,39.9,9.795,1.566,39.621,36.803,39.915,36.924,-3.145,25.855,0.0,276.84,,285.0,285.0,38.488,2.601,38.136,23.657
17335.5,2.6,0.708,-33.713,1.612,9.622,5.714,36.93,5.437,13.229,-2.756,0.0,38.816,39.865,9.795,1.566,39.563,37.057,39.903,37.093,-3.129,25.861,0.0,276.84,,285.0,285.0,38.315,2.601,38.108,23.766
