t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
17336.5,3.647,0.876,-35.209,1.724,9.613,5.432,37.182,5.139,-4.502,-2.685,0.0,38.8,39.9,9.543,1.627,-9.201,-8.62,-9.04,-9.288,-3.061,26.371,0.0,251.84,,260.0,260.0,-9.008,2.935,-5.741,23.732
17337.0,3.647,0.876,-35.209,1.724,9.613,5.432,37.182,5.139,-4.502,-2.685,0.0,38.8,39.9,9.543,1.627,-9.738,-8.718,-9.764,-9.538,-3.061,26.371,0.0,251.94,,260.0,260.0,-9.037,2.946,-5.691,23.696
17337.5,3.647,0.876,-35.209,1.724,9.613,5.432,37.182,5.139,-4.502,-2.685,0.0,38.8,39.9,9.543,1.627,-9.851,-8.785,-10.028,-9.636,-3.061,26.371,0.0,251.94,,260.0,260.0,-9.44,2.958,-5.663,23.633
17338.0,3.647,0.876,-35.209,1.724,9.613,5.432,37.182,5.139,-4.502,-2.685,0.0,38.8,39.9,9.543,1.627,-9.916,-8.706,-10.253,-9.534,-3.061,26.371,0.0,251.74,,260.0,260.0,-9.575,2.969,-5.629,23.625
17338.5,3.647,0.876,-35.209,1.724,9.613,5.429,37.249,5.128,-4.589,-2.658,0.0,38.861,39.952,9.543,1.627,-9.358,-8.685,-9.602,-9.372,-3.047,26.384,0.0,251.74,,260.0,260.0,-9.602,2.98,-5.658,23.618
17339.0,3.647,0.876,-35.209,1.724,9.613,5.429,37.249,5.128,-4.589,-2.658,0.0,38.9,40.0,9.543,1.627,-9.494,-8.702,-9.752,-9.466,-3.047,26.384,0.0,251.64,,260.0,260.0,-9.254,2.991,-5.646,23.624
17339.5,3.647,0.876,-35.209,1.724,9.613,5.429,37.249,5.128,-4.589,-2.658,0.0,38.9,40.0,9.543,1.627,-9.778,-8.741,-9.939,-9.598,-3.047,26.384,0.0,251.64,,260.0,260.0,-9.354,3.002,-5.64,23.567
17340.0,2.415,0.666,-33.259,1.796,9.56,5.429,37.249,5.128,-4.589,-2.658,0.0,38.9,40.0,9.774,1.704,-9.939,-8.835,-10.036,-9.722,-3.047,26.384,0.0,251.54,,260.0,260.0,-9.514,3.013,-5.611,23.513
17340.5,2.415,0.666,-33.259,1.796,9.56,5.429,37.249,5.128,-4.589,-2.658,0.0,38.9,40.0,9.774,1.704,-10.039,-8.806,-10.14,-9.635,-3.047,26.384,0.0,251.54,,260.0,260.0,-9.633,3.003,-5.637,23.447
17341.0,2.415,0.666,-33.259,1.796,9.56,5.429,37.249,5.128,-4.589,-2.658,0.0,38.9,40.0,9.774,1.704,-9.988,-8.661,-9.882,-9.528,-3.047,26.384,0.0,251.54,,260.0,260.0,-9.655,2.993,-5.659,23.335
17341.5,2.415,0.666,-33.259,1.796,9.56,5.429,37.249,5.128,-4.589,-2.658,0.0,38.9,40.0,9.774,1.704,-9.731,-8.593,-9.734,-9.421,-3.047,26.384,0.0,251.54,,260.0,260.0,-9.515,2.984,-5.675,23.254
17342.0,2.415,0.666,-33.259,1.796,9.56,5.435,37.19,5.125,-4.669,-2.681,0.0,38.856,39.955,9.774,1.704,-9.406,-8.673,-9.641,-9.449,-3.057,26.384,0.0,251.74,,260.0,260.0,-9.37,2.974,-5.67,23.14
17342.5,2.415,0.666,-33.259,1.796,9.56,5.435,37.19,5.125,-4.669,-2.681,0.0,38.9,40.0,9.774,1.704,-9.943,-8.807,-9.948,-9.68,-3.057,26.384,0.0,251.74,,260.0,260.0,-9.292,2.965,-5.633,23.08
17343.0,3.028,0.716,-35.209,1.76,9.693,5.435,37.19,5.125,-4.669,-2.681,0.0,38.9,40.0,9.643,1.734,-10.154,-8.76,-10.154,-9.691,-3.057,26.384,0.0,251.94,,260.0,260.0,-9.594,2.956,-5.638,23.063
17343.5,3.028,0.716,-35.209,1.76,9.693,5.435,37.19,5.125,-4.669,-2.681,0.0,38.9,40.0,9.643,1.734,-9.806,-8.768,-9.944,-9.552,-3.057,26.384,0.0,251.94,,260.0,260.0,-9.69,2.957,-5.64,23.052
17344.0,3.028,0.716,-35.209,1.76,9.693,5.435,37.19,5.125,-4.669,-2.681,0.0,38.9,40.0,9.643,1.734,-9.6,-8.603,-9.773,-9.335,-3.057,26.384,0.0,252.04,,260.0,260.0,-9.518,2.958,-5.656,23.036
17344.5,3.028,0.716,-35.209,1.76,9.693,5.435,37.19,5.125,-4.669,-2.681,0.0,38.9,40.0,9.643,1.734,-9.623,-8.62,-9.542,-9.464,-3.057,26.384,0.0,252.04,,260.0,260.0,-9.328,2.96,-5.655,23.03
17345.0,3.028,0.716,-35.209,1.76,9.693,5.422,37.157,5.122,-4.699,-2.67,0.0,38.876,39.952,9.643,1.734,-9.623,-8.765,-9.609,-9.582,-3.053,26.385,0.0,251.74,,260.0,260.0,-9.312,2.961,-5.646,23.04
17345.5,3.028,0.716,-35.209,1.76,9.693,5.422,37.157,5.122,-4.699,-2.67,0.0,38.9,40.0,9.643,1.734,-10.0,-8.769,-10.044,-9.713,-3.053,26.385,0.0,251.74,,260.0,260.0,-9.395,2.962,-5.624,23.032
17346.0,2.856,0.665,-35.209,1.768,9.667,5.422,37.157,5.122,-4.699,-2.67,0.0,38.9,40.0,9.601,1.665,-10.046,-8.818,-9.977,-9.676,-3.053,26.385,0.0,251.64,,260.0,260.0,-9.631,2.963,-5.623,23.005
17346.5,2.856,0.665,-35.209,1.768,9.667,5.422,37.157,5.122,-4.699,-2.67,0.0,38.9,40.0,9.601,1.665,-9.709,-8.708,-9.629,-9.477,-3.053,26.385,0.0,251.64,,260.0,260.0,-9.629,2.961,-5.681,22.987
17347.0,2.856,0.665,-35.209,1.768,9.667,5.422,37.157,5.122,-4.699,-2.67,0.0,38.9,40.0,9.601,1.665,-9.4,-8.704,-9.428,-9.495,-3.053,26.385,0.0,251.44,,260.0,260.0,-9.381,2.959,-5.705,22.911
17347.5,2.856,0.665,-35.209,1.768,9.667,5.422,37.157,5.122,-4.699,-2.67,0.0,38.9,40.0,9.601,1.665,-9.761,-8.701,-9.885,-9.533,-3.053,26.385,0.0,251.44,,260.0,260.0,-9.257,2.958,-5.683,22.901
17348.0,2.856,0.665,-35.209,1.768,9.667,5.422,37.157,5.122,-4.699,-2.67,0.0,38.9,40.0,9.601,1.665,-9.896,-8.726,-10.153,-9.655,-3.053,26.385,0.0,252.04,,260.0,260.0,-9.47,2.956,-5.641,22.978
17348.5,2.856,0.665,-35.209,1.768,9.667,5.431,37.177,5.128,-4.749,-2.673,0.0,38.883,39.996,9.601,1.665,-10.132,-8.78,-10.402,-9.704,-3.058,26.387,0.0,252.04,,260.0,260.0,-9.607,2.954,-5.644,23.014
17349.0,2.856,0.665,-35.209,1.768,9.667,5.431,37.177,5.128,-4.749,-2.673,0.0,38.9,40.0,9.601,1.665,-10.049,-8.754,-10.246,-9.621,-3.058,26.387,0.0,251.94,,260.0,260.0,-9.754,2.953,-5.647,23.064
17349.5,2.88,0.776,-33.088,1.734,9.577,5.431,37.177,5.128,-4.749,-2.673,0.0,38.9,40.0,9.747,1.67,-9.432,-8.583,-9.588,-9.333,-3.058,26.387,0.0,251.94,,260.0,260.0,-9.668,2.951,-5.664,23.071
17350.0,2.88,0.776,-33.088,1.734,9.577,5.431,37.177,5.128,-4.749,-2.673,0.0,38.9,40.0,9.747,1.67,-9.372,-8.731,-9.615,-9.524,-3.058,26.387,0.0,252.04,,260.0,260.0,-9.234,2.95,-5.665,23.084
17350.5,2.88,0.776,-33.088,1.734,9.577,5.431,37.177,5.128,-4.749,-2.673,0.0,38.9,40.0,9.747,1.67,-9.827,-8.739,-9.951,-9.672,-3.058,26.387,0.0,252.04,,260.0,260.0,-9.311,2.949,-5.635,23.089
17351.0,2.88,0.776,-33.088,1.734,9.577,5.431,37.177,5.128,-4.749,-2.673,0.0,38.9,40.0,9.747,1.67,-10.05,-8.775,-10.278,-9.747,-3.058,26.387,0.0,251.74,,260.0,260.0,-9.547,2.948,-5.619,23.128
17351.5,2.88,0.776,-33.088,1.734,9.577,5.437,37.197,5.152,-4.815,-2.659,0.0,38.902,40.003,9.747,1.67,-10.14,-8.849,-10.211,-9.762,-3.038,26.392,0.0,251.74,,260.0,260.0,-9.712,2.947,-5.617,23.169
17352.0,2.88,0.776,-33.088,1.734,9.577,5.437,37.197,5.152,-4.815,-2.659,0.0,38.9,40.0,9.747,1.67,-9.869,-8.629,-9.692,-9.385,-3.038,26.392,0.0,252.14,,260.0,260.0,-9.741,2.946,-5.664,23.186
17352.5,3.388,0.826,-35.209,1.764,9.599,5.437,37.197,5.152,-4.815,-2.659,0.0,38.9,40.0,9.582,1.658,-9.299,-8.572,-9.309,-9.245,-3.038,26.392,0.0,252.14,,260.0,260.0,-9.394,2.945,-5.678,23.173
17353.0,3.388,0.826,-35.209,1.764,9.599,5.437,37.197,5.152,-4.815,-2.659,0.0,38.9,40.0,9.582,1.658,-9.636,-8.673,-9.755,-9.538,-3.038,26.392,0.0,251.94,,260.0,260.0,-9.106,2.952,-5.623,23.12
17353.5,3.388,0.826,-35.209,1.764,9.599,5.437,37.197,5.152,-4.815,-2.659,0.0,38.9,40.0,9.582,1.658,-10.175,-8.651,-10.2,-9.602,-3.038,26.392,0.0,251.94,,260.0,260.0,-9.401,2.959,-5.573,23.083
17354.0,3.388,0.826,-35.209,1.764,9.599,5.437,37.197,5.152,-4.815,-2.659,0.0,38.9,40.0,9.582,1.658,-10.21,-8.675,-10.38,-9.609,-3.038,26.392,0.0,252.04,,260.0,260.0,-9.657,2.966,-5.562,23.09
17354.5,3.388,0.826,-35.209,1.764,9.599,5.437,37.197,5.152,-4.815,-2.659,0.0,38.9,40.0,9.582,1.658,-10.019,-8.625,-9.872,-9.449,-3.038,26.392,0.0,252.04,,260.0,260.0,-9.718,2.973,-5.562,23.229
17355.0,3.388,0.826,-35.209,1.764,9.599,5.42,37.223,5.112,-4.873,-2.664,0.0,38.913,40.04,9.582,1.658,-9.295,-8.523,-9.455,-9.184,-3.042,26.388,0.0,252.24,,260.0,260.0,-9.491,2.98,-5.587,23.322
17355.5,3.388,0.826,-35.209,1.764,9.599,5.42,37.223,5.112,-4.873,-2.664,0.0,38.9,40.0,9.582,1.658,-9.204,-8.549,-9.417,-9.325,-3.042,26.388,0.0,252.24,,260.0,260.0,-9.114,2.986,-5.576,23.282
17356.0,2.301,0.649,-33.807,1.707,9.555,5.42,37.223,5.112,-4.873,-2.664,0.0,38.9,40.0,9.72,1.721,-9.49,-8.601,-9.769,-9.5,-3.042,26.388,0.0,252.14,,260.0,260.0,-9.124,2.993,-5.529,23.304
17356.5,2.301,0.649,-33.807,1.707,9.555,5.42,37.223,5.112,-4.873,-2.664,0.0,38.9,40.0,9.72,1.721,-10.293,-8.651,-10.363,-9.579,-3.042,26.388,0.0,252.14,,260.0,260.0,-9.34,2.982,-5.511,23.348
17357.0,2.301,0.649,-33.807,1.707,9.555,5.42,37.223,5.112,-4.873,-2.664,0.0,38.9,40.0,9.72,1.721,-9.977,-8.413,-9.912,-9.299,-3.042,26.388,0.0,251.94,,260.0,260.0,-9.722,2.97,-5.511,23.368
17357.5,2.301,0.649,-33.807,1.707,9.555,5.42,37.223,5.112,-4.873,-2.664,0.0,38.9,40.0,9.72,1.721,-9.485,-8.262,-9.594,-9.039,-3.042,26.388,0.0,251.94,,260.0,260.0,-9.4,2.96,-5.518,23.362
17358.0,2.301,0.649,-33.807,1.707,9.555,5.413,37.192,5.094,-4.898,-2.661,0.0,38.922,40.051,9.72,1.721,-9.069,-8.369,-9.508,-9.15,-3.046,26.397,0.0,252.64,,260.0,260.0,-9.095,2.949,-5.511,23.356
17358.5,2.301,0.649,-33.807,1.707,9.555,5.413,37.192,5.094,-4.898,-2.661,0.0,38.9,40.1,9.72,1.721,-9.407,-8.421,-9.721,-9.276,-3.046,26.397,0.0,252.64,,260.0,260.0,-9.024,2.938,-5.488,23.348
17359.0,2.856,0.67,-35.209,1.691,9.023,5.413,37.192,5.094,-4.898,-2.661,0.0,38.9,40.1,9.532,1.795,-9.931,-8.424,-10.017,-9.372,-3.046,26.397,0.0,252.34,,260.0,260.0,-9.206,2.928,-5.42,23.355
17359.5,2.856,0.67,-35.209,1.691,9.023,5.413,37.192,5.094,-4.898,-2.661,0.0,38.9,40.1,9.532,1.795,-10.196,-8.515,-10.258,-9.494,-3.046,26.397,0.0,252.34,,260.0,260.0,-9.436,2.926,-5.386,23.357
17360.0,2.856,0.67,-35.209,1.691,9.023,5.413,37.192,5.094,-4.898,-2.661,0.0,38.9,40.1,9.532,1.795,-9.436,-8.301,-9.587,-8.975,-3.046,26.397,0.0,252.44,,260.0,260.0,-9.616,2.925,-5.405,23.421
17360.5,2.856,0.67,-35.209,1.691,9.023,5.413,37.192,5.094,-4.898,-2.661,0.0,38.9,40.1,9.532,1.795,-9.291,-8.211,-9.252,-8.98,-3.046,26.397,0.0,252.44,,260.0,260.0,-9.075,2.924,-5.401,23.511
17361.0,2.856,0.67,-35.209,1.691,9.023,5.413,37.192,5.094,-4.898,-2.661,0.0,38.9,40.1,9.532,1.795,-9.632,-8.309,-9.645,-9.159,-3.046,26.397,0.0,252.44,,260.0,260.0,-8.933,2.923,-5.373,23.544
17361.5,2.856,0.67,-35.209,1.691,9.023,5.405,37.152,5.098,-4.937,-2.658,0.0,38.923,40.02,9.532,1.795,-9.869,-8.385,-10.145,-9.296,-3.032,26.394,0.0,252.44,,260.0,260.0,-9.186,2.922,-5.324,23.616
17362.0,2.856,0.67,-35.209,1.691,9.023,5.405,37.152,5.098,-4.937,-2.658,0.0,38.9,40.0,9.532,1.795,-9.956,-8.419,-10.335,-9.426,-3.032,26.394,0.0,252.54,,260.0,260.0,-9.424,2.921,-5.3,23.616
17362.5,2.665,0.604,-35.209,1.707,9.612,5.405,37.152,5.098,-4.937,-2.658,0.0,38.9,40.0,9.633,1.665,-10.09,-8.507,-10.076,-9.466,-3.032,26.394,0.0,252.54,,260.0,260.0,-9.534,2.92,-5.336,23.706
17363.0,2.665,0.604,-35.209,1.707,9.612,5.405,37.152,5.098,-4.937,-2.658,0.0,38.9,40.0,9.633,1.665,-9.552,-8.347,-9.755,-9.076,-3.032,26.394,0.0,252.04,,260.0,260.0,-9.535,2.916,-5.338,23.7
17363.5,2.665,0.604,-35.209,1.707,9.612,5.405,37.152,5.098,-4.937,-2.658,0.0,38.9,40.0,9.633,1.665,-9.215,-8.395,-9.345,-9.201,-3.032,26.394,0.0,252.04,,260.0,260.0,-9.182,2.912,-5.359,23.706
17364.0,2.665,0.604,-35.209,1.707,9.612,5.405,37.152,5.098,-4.937,-2.658,0.0,38.9,40.0,9.633,1.665,-9.699,-8.428,-9.824,-9.376,-3.032,26.394,0.0,252.24,,260.0,260.0,-9.039,2.908,-5.309,23.787
17364.5,2.665,0.604,-35.209,1.707,9.612,5.389,37.177,5.101,-4.967,-2.655,0.0,38.934,40.037,9.633,1.665,-10.094,-8.41,-10.499,-9.451,-3.04,26.394,0.0,252.24,,260.0,260.0,-9.331,2.904,-5.284,23.8
17365.0,2.665,0.604,-35.209,1.707,9.612,5.389,37.177,5.101,-4.967,-2.655,0.0,38.9,40.0,9.633,1.665,-10.242,-8.5,-10.286,-9.524,-3.04,26.394,0.0,252.34,,260.0,260.0,-9.614,2.9,-5.262,23.775
17365.5,2.923,0.749,-34.102,1.764,9.523,5.389,37.177,5.101,-4.967,-2.655,0.0,38.9,40.0,9.743,1.736,-9.837,-8.355,-9.823,-9.248,-3.04,26.394,0.0,252.34,,260.0,260.0,-9.638,2.896,-5.283,23.763
17366.0,2.923,0.749,-34.102,1.764,9.523,5.389,37.177,5.101,-4.967,-2.655,0.0,38.9,40.0,9.743,1.736,-9.176,-8.237,-9.415,-8.931,-3.04,26.394,0.0,252.14,,260.0,260.0,-9.316,2.896,-5.312,23.687
17366.5,2.923,0.749,-34.102,1.764,9.523,5.389,37.177,5.101,-4.967,-2.655,0.0,38.9,40.0,9.743,1.736,-9.274,-8.237,-9.527,-9.018,-3.04,26.394,0.0,252.14,,260.0,260.0,-8.94,2.897,-5.271,23.665
17367.0,2.923,0.749,-34.102,1.764,9.523,5.389,37.177,5.101,-4.967,-2.655,0.0,38.9,40.0,9.743,1.736,-9.857,-8.391,-10.129,-9.345,-3.04,26.394,0.0,252.44,,260.0,260.0,-9.014,2.897,-5.238,23.686
17367.5,2.923,0.749,-34.102,1.764,9.523,5.391,37.197,5.107,-5.031,-2.658,0.0,38.942,40.07,9.743,1.736,-10.107,-8.282,-10.279,-9.25,-3.034,26.405,0.0,252.44,,260.0,260.0,-9.43,2.898,-5.213,23.664
17368.0,2.923,0.749,-34.102,1.764,9.523,5.391,37.197,5.107,-5.031,-2.658,0.0,38.9,40.1,9.743,1.736,-9.787,-8.202,-9.729,-9.076,-3.034,26.405,0.0,251.94,,260.0,260.0,-9.479,2.898,-5.22,23.606
17368.5,2.923,0.749,-34.102,1.764,9.523,5.391,37.197,5.107,-5.031,-2.658,0.0,38.9,40.1,9.743,1.736,-9.146,-8.215,-9.367,-8.983,-3.034,26.405,0.0,251.94,,260.0,260.0,-9.198,2.898,-5.244,23.588
17369.0,3.699,0.871,-35.209,1.651,9.608,5.391,37.197,5.107,-5.031,-2.658,0.0,38.9,40.1,9.557,1.708,-9.198,-8.255,-9.601,-9.091,-3.034,26.405,0.0,252.04,,260.0,260.0,-8.928,2.899,-5.22,23.596
17369.5,3.699,0.871,-35.209,1.651,9.608,5.391,37.197,5.107,-5.031,-2.658,0.0,38.9,40.1,9.557,1.708,-9.67,-8.292,-10.088,-9.261,-3.034,26.405,0.0,252.04,,260.0,260.0,-9.036,2.912,-5.195,23.58
17370.0,3.699,0.871,-35.209,1.651,9.608,5.391,37.197,5.107,-5.031,-2.658,0.0,38.9,40.1,9.557,1.708,-10.069,-8.326,-10.455,-9.351,-3.034,26.405,0.0,251.64,,260.0,260.0,-9.328,2.925,-5.164,23.615
17370.5,3.699,0.871,-35.209,1.651,9.608,5.391,37.197,5.107,-5.031,-2.658,0.0,38.9,40.1,9.557,1.708,-9.497,-8.249,-9.314,-8.978,-3.034,26.405,0.0,251.64,,260.0,260.0,-9.55,2.937,-5.21,23.701
17371.0,3.699,0.871,-35.209,1.651,9.608,5.413,37.21,5.1,-5.129,-2.659,0.0,38.946,40.097,9.557,1.708,-8.759,-8.181,-9.123,-8.901,-3.046,26.399,0.0,251.74,,260.0,260.0,-9.01,2.95,-5.258,23.763
17371.5,3.699,0.871,-35.209,1.651,9.608,5.413,37.21,5.1,-5.129,-2.659,0.0,38.9,40.1,9.557,1.708,-9.2,-8.194,-9.736,-9.063,-3.046,26.399,0.0,251.74,,260.0,260.0,-8.741,2.962,-5.226,23.768
17372.0,3.104,0.767,-34.736,1.746,9.522,5.413,37.21,5.1,-5.129,-2.659,0.0,38.9,40.1,9.625,1.535,-9.671,-8.164,-10.169,-9.146,-3.046,26.399,0.0,251.94,,260.0,260.0,-9.049,2.974,-5.173,23.722
17372.5,3.104,0.767,-34.736,1.746,9.522,5.413,37.21,5.1,-5.129,-2.659,0.0,38.9,40.1,9.625,1.535,-10.032,-8.192,-10.413,-9.218,-3.046,26.399,0.0,251.94,,260.0,260.0,-9.288,2.976,-5.147,23.707
17373.0,3.104,0.767,-34.736,1.746,9.522,5.413,37.21,5.1,-5.129,-2.659,0.0,38.9,40.1,9.625,1.535,-10.19,-8.2,-10.436,-9.225,-3.046,26.399,0.0,251.84,,260.0,260.0,-9.464,2.979,-5.131,23.716
17373.5,3.104,0.767,-34.736,1.746,9.522,5.413,37.21,5.1,-5.129,-2.659,0.0,38.9,40.1,9.625,1.535,-9.683,-8.218,-10.141,-9.074,-3.046,26.399,0.0,251.84,,260.0,260.0,-9.513,2.981,-5.137,23.706
17374.0,3.104,0.767,-34.736,1.746,9.522,5.402,37.192,5.106,-5.169,-2.665,0.0,38.953,40.073,9.625,1.535,-9.56,-8.165,-9.71,-9.001,-3.05,26.399,0.0,251.84,,260.0,260.0,-9.279,2.983,-5.127,23.661
17374.5,3.104,0.767,-34.736,1.746,9.522,5.402,37.192,5.106,-5.169,-2.665,0.0,39.0,40.1,9.625,1.535,-9.734,-8.196,-10.078,-9.123,-3.05,26.399,0.0,251.84,,260.0,260.0,-9.109,2.985,-5.105,23.64
17375.0,3.104,0.767,-34.736,1.746,9.522,5.402,37.192,5.106,-5.169,-2.665,0.0,39.0,40.1,9.625,1.535,-9.954,-8.25,-10.449,-9.247,-3.05,26.399,0.0,252.04,,260.0,260.0,-9.283,2.987,-5.1,23.637
17375.5,2.525,0.661,-34.466,1.81,9.589,5.402,37.192,5.106,-5.169,-2.665,0.0,39.0,40.1,9.612,1.651,-10.151,-8.311,-10.373,-9.302,-3.05,26.399,0.0,252.04,,260.0,260.0,-9.475,2.989,-5.075,23.657
17376.0,2.525,0.661,-34.466,1.81,9.589,5.402,37.192,5.106,-5.169,-2.665,0.0,39.0,40.1,9.612,1.651,-9.916,-8.177,-10.049,-9.097,-3.05,26.399,0.0,252.64,,260.0,260.0,-9.534,2.981,-5.085,23.701
17376.5,2.525,0.661,-34.466,1.81,9.589,5.402,37.192,5.106,-5.169,-2.665,0.0,39.0,40.1,9.612,1.651,-9.469,-8.131,-9.658,-8.979,-3.05,26.399,0.0,252.64,,260.0,260.0,-9.31,2.973,-5.14,23.705
17377.0,2.525,0.661,-34.466,1.81,9.589,5.402,37.192,5.106,-5.169,-2.665,0.0,39.0,40.1,9.612,1.651,-9.208,-8.163,-9.618,-9.029,-3.05,26.399,0.0,252.24,,260.0,260.0,-9.059,2.966,-5.1,23.696
17377.5,2.525,0.661,-34.466,1.81,9.589,5.405,37.164,5.09,-5.196,-2.669,0.0,38.944,40.078,9.612,1.651,-9.931,-8.186,-10.502,-9.236,-3.058,26.402,0.0,252.24,,260.0,260.0,-9.004,2.959,-5.065,23.716
17378.0,2.525,0.661,-34.466,1.81,9.589,5.405,37.164,5.09,-5.196,-2.669,0.0,38.9,40.1,9.612,1.651,-10.297,-8.222,-10.756,-9.304,-3.058,26.402,0.0,252.34,,260.0,260.0,-9.464,2.952,-5.026,23.804
17378.5,2.612,0.675,-33.83,1.785,9.559,5.405,37.164,5.09,-5.196,-2.669,0.0,38.9,40.1,9.802,1.643,-9.98,-8.26,-10.196,-9.221,-3.058,26.402,0.0,252.34,,260.0,260.0,-9.645,2.945,-5.031,23.738
17379.0,2.612,0.675,-33.83,1.785,9.559,5.405,37.164,5.09,-5.196,-2.669,0.0,38.9,40.1,9.802,1.643,-9.318,-8.192,-9.545,-8.95,-3.058,26.402,0.0,252.54,,260.0,260.0,-9.414,2.939,-5.07,23.741
17379.5,2.612,0.675,-33.83,1.785,9.559,5.405,37.164,5.09,-5.196,-2.669,0.0,38.9,40.1,9.802,1.643,-9.382,-8.108,-9.527,-8.92,-3.058,26.402,0.0,252.54,,260.0,260.0,-9.001,2.934,-5.092,23.705
17380.0,2.612,0.675,-33.83,1.785,9.559,5.405,37.164,5.09,-5.196,-2.669,0.0,38.9,40.1,9.802,1.643,-9.64,-8.145,-10.081,-9.071,-3.058,26.402,0.0,252.44,,260.0,260.0,-8.984,2.929,-5.027,23.693
17380.5,2.612,0.675,-33.83,1.785,9.559,5.402,37.19,5.125,-5.242,-2.676,0.0,38.952,40.048,9.802,1.643,-9.934,-8.121,-10.65,-9.129,-3.046,26.41,0.0,252.44,,260.0,260.0,-9.234,2.923,-4.994,23.669
17381.0,2.612,0.675,-33.83,1.785,9.559,5.402,37.19,5.125,-5.242,-2.676,0.0,39.0,40.0,9.802,1.643,-9.91,-8.081,-10.374,-9.075,-3.046,26.41,0.0,252.74,,260.0,260.0,-9.458,2.918,-5.003,23.644
17381.5,2.612,0.675,-33.83,1.785,9.559,5.402,37.19,5.125,-5.242,-2.676,0.0,39.0,40.0,9.802,1.643,-9.661,-7.998,-9.98,-8.867,-3.046,26.41,0.0,252.74,,260.0,260.0,-9.36,2.913,-5.021,23.594
17382.0,2.88,0.675,-34.935,1.757,9.583,5.402,37.19,5.125,-5.242,-2.676,0.0,39.0,40.0,9.616,1.518,-9.142,-8.032,-9.828,-8.815,-3.046,26.41,0.0,252.44,,260.0,260.0,-9.127,2.908,-5.019,23.574
17382.5,2.88,0.675,-34.935,1.757,9.583,5.402,37.19,5.125,-5.242,-2.676,0.0,39.0,40.0,9.616,1.518,-9.365,-8.012,-10.109,-8.951,-3.046,26.41,0.0,252.44,,260.0,260.0,-8.954,2.908,-5.009,23.566
17383.0,2.88,0.675,-34.935,1.757,9.583,5.402,37.19,5.125,-5.242,-2.676,0.0,39.0,40.0,9.616,1.518,-9.675,-8.105,-10.25,-9.1,-3.046,26.41,0.0,252.24,,260.0,260.0,-9.109,2.907,-4.957,23.594
17383.5,2.88,0.675,-34.935,1.757,9.583,5.402,37.19,5.125,-5.242,-2.676,0.0,39.0,40.0,9.616,1.518,-10.0,-8.105,-10.678,-9.139,-3.046,26.41,0.0,252.24,,260.0,260.0,-9.283,2.907,-4.921,23.58
17384.0,2.88,0.675,-34.935,1.757,9.583,5.401,37.214,5.107,-5.346,-2.664,0.0,38.953,40.071,9.616,1.518,-9.797,-8.109,-10.519,-9.013,-3.046,26.409,0.0,252.34,,260.0,260.0,-9.48,2.907,-4.943,23.529
17384.5,2.88,0.675,-34.935,1.757,9.583,5.401,37.214,5.107,-5.346,-2.664,0.0,39.0,40.1,9.616,1.518,-9.402,-7.929,-9.618,-8.766,-3.046,26.409,0.0,252.34,,260.0,260.0,-9.359,2.906,-4.949,23.579
17385.0,3.244,0.872,-33.311,1.737,9.605,5.401,37.214,5.107,-5.346,-2.664,0.0,39.0,40.1,9.678,1.619,-9.545,-7.961,-9.889,-8.877,-3.046,26.409,0.0,252.34,,260.0,260.0,-8.929,2.906,-4.933,23.622
17385.5,3.244,0.872,-33.311,1.737,9.605,5.401,37.214,5.107,-5.346,-2.664,0.0,39.0,40.1,9.678,1.619,-9.881,-8.005,-10.435,-8.978,-3.046,26.409,0.0,252.34,,260.0,260.0,-9.068,2.911,-4.887,23.7
17386.0,3.244,0.872,-33.311,1.737,9.605,5.401,37.214,5.107,-5.346,-2.664,0.0,39.0,40.1,9.678,1.619,-10.013,-8.002,-10.875,-9.056,-3.046,26.409,0.0,252.44,,260.0,260.0,-9.325,2.917,-4.867,23.687
17386.5,3.244,0.872,-33.311,1.737,9.605,5.401,37.214,5.107,-5.346,-2.664,0.0,39.0,40.1,9.678,1.619,-10.15,-8.102,-10.351,-9.159,-3.046,26.409,0.0,252.44,,260.0,260.0,-9.486,2.922,-4.846,23.654
17387.0,3.244,0.872,-33.311,1.737,9.605,5.427,37.218,5.126,-5.396,-2.658,0.0,38.95,40.084,9.678,1.619,-9.53,-8.032,-9.775,-8.92,-3.034,26.413,0.0,252.64,,260.0,260.0,-9.441,2.927,-4.896,23.584
17387.5,3.244,0.872,-33.311,1.737,9.605,5.427,37.218,5.126,-5.396,-2.658,0.0,39.0,40.1,9.678,1.619,-9.097,-7.927,-9.748,-8.717,-3.034,26.413,0.0,252.64,,260.0,260.0,-9.064,2.933,-4.877,23.554
17388.0,3.244,0.872,-33.311,1.737,9.605,5.427,37.218,5.126,-5.396,-2.658,0.0,39.0,40.1,9.678,1.619,-9.591,-7.857,-10.613,-8.797,-3.034,26.413,0.0,252.54,,260.0,260.0,-8.872,2.938,-4.828,23.553
17388.5,2.867,0.801,-33.942,1.819,9.528,5.427,37.218,5.126,-5.396,-2.658,0.0,39.0,40.1,9.661,1.699,-9.835,-7.876,-10.889,-8.906,-3.034,26.413,0.0,252.54,,260.0,260.0,-9.214,2.943,-4.787,23.55
17389.0,2.867,0.801,-33.942,1.819,9.528,5.427,37.218,5.126,-5.396,-2.658,0.0,39.0,40.1,9.661,1.699,-10.022,-7.929,-10.938,-8.955,-3.034,26.413,0.0,252.44,,260.0,260.0,-9.376,2.941,-4.745,23.506
17389.5,2.867,0.801,-33.942,1.819,9.528,5.427,37.218,5.126,-5.396,-2.658,0.0,39.0,40.1,9.661,1.699,-9.759,-7.902,-10.521,-8.835,-3.034,26.413,0.0,252.44,,260.0,260.0,-9.461,2.94,-4.769,23.515
17390.0,2.867,0.801,-33.942,1.819,9.528,5.427,37.218,5.126,-5.396,-2.658,0.0,39.0,40.1,9.661,1.699,-9.765,-7.776,-10.213,-8.706,-3.034,26.413,0.0,252.14,,260.0,260.0,-9.254,2.939,-4.784,23.472
17390.5,2.867,0.801,-33.942,1.819,9.528,5.405,37.22,5.079,-5.473,-2.64,0.0,38.947,40.032,9.661,1.699,-9.411,-7.919,-10.018,-8.781,-3.029,26.418,0.0,252.14,,260.0,260.0,-9.115,2.938,-4.749,23.484
17391.0,2.867,0.801,-33.942,1.819,9.528,5.405,37.22,5.079,-5.473,-2.64,0.0,38.9,40.0,9.661,1.699,-9.612,-7.946,-10.199,-8.927,-3.029,26.418,0.0,252.34,,260.0,260.0,-9.032,2.937,-4.745,23.48
17391.5,2.489,0.667,-34.423,1.797,9.616,5.405,37.22,5.079,-5.473,-2.64,0.0,38.9,40.0,9.638,1.659,-10.259,-7.958,-10.951,-9.043,-3.029,26.418,0.0,252.34,,260.0,260.0,-9.171,2.936,-4.706,23.474
17392.0,2.489,0.667,-34.423,1.797,9.616,5.405,37.22,5.079,-5.473,-2.64,0.0,38.9,40.0,9.638,1.659,-10.037,-7.907,-10.673,-8.978,-3.029,26.418,0.0,252.44,,260.0,260.0,-9.553,2.928,-4.716,23.495
17392.5,2.489,0.667,-34.423,1.797,9.616,5.405,37.22,5.079,-5.473,-2.64,0.0,38.9,40.0,9.638,1.659,-9.687,-7.863,-10.384,-8.73,-3.029,26.418,0.0,252.44,,260.0,260.0,-9.399,2.921,-4.73,23.455
17393.0,2.489,0.667,-34.423,1.797,9.616,5.405,37.22,5.079,-5.473,-2.64,0.0,38.9,40.0,9.638,1.659,-9.545,-7.782,-10.261,-8.627,-3.029,26.418,0.0,252.14,,260.0,260.0,-9.166,2.914,-4.733,23.42
17393.5,2.489,0.667,-34.423,1.797,9.616,5.39,37.199,5.072,-5.525,-2.645,0.0,38.944,40.019,9.638,1.659,-9.597,-7.811,-10.203,-8.772,-3.02,26.423,0.0,252.14,,260.0,260.0,-9.054,2.907,-4.731,23.438
17394.0,2.489,0.667,-34.423,1.797,9.616,5.39,37.199,5.072,-5.525,-2.645,0.0,38.9,40.0,9.638,1.659,-9.786,-7.843,-10.507,-8.858,-3.02,26.423,0.0,252.04,,260.0,260.0,-9.096,2.9,-4.657,23.407
17394.5,2.258,0.581,-33.97,1.769,9.605,5.39,37.199,5.072,-5.525,-2.645,0.0,38.9,40.0,9.763,1.641,-9.983,-7.819,-10.898,-8.838,-3.02,26.423,0.0,252.04,,260.0,260.0,-9.248,2.893,-4.656,23.383
17395.0,2.258,0.581,-33.97,1.769,9.605,5.39,37.199,5.072,-5.525,-2.645,0.0,38.9,40.0,9.763,1.641,-9.8,-7.667,-10.294,-8.64,-3.02,26.423,0.0,252.04,,260.0,260.0,-9.384,2.883,-4.661,23.372
17395.5,2.258,0.581,-33.97,1.769,9.605,5.39,37.199,5.072,-5.525,-2.645,0.0,38.9,40.0,9.763,1.641,-9.313,-7.664,-9.957,-8.529,-3.02,26.423,0.0,252.04,,260.0,260.0,-9.1,2.873,-4.647,23.413
17396.0,2.258,0.581,-33.97,1.769,9.605,5.39,37.199,5.072,-5.525,-2.645,0.0,38.9,40.0,9.763,1.641,-9.291,-7.689,-10.123,-8.652,-3.02,26.423,0.0,252.24,,260.0,260.0,-8.866,2.863,-4.642,23.424
17396.5,2.258,0.581,-33.97,1.769,9.605,5.39,37.199,5.072,-5.525,-2.645,0.0,38.9,40.0,9.763,1.641,-9.629,-7.723,-10.398,-8.741,-3.02,26.423,0.0,252.24,,260.0,260.0,-8.939,2.853,-4.6,23.467
17397.0,2.258,0.581,-33.97,1.769,9.605,5.389,37.187,5.07,-5.552,-2.633,0.0,38.946,40.008,9.763,1.641,-9.876,-7.748,-10.566,-8.817,-3.022,26.421,0.0,251.54,,260.0,260.0,-9.123,2.843,-4.576,23.517
17397.5,2.258,0.581,-33.97,1.769,9.605,5.389,37.187,5.07,-5.552,-2.633,0.0,38.9,40.0,9.763,1.641,-10.102,-7.715,-10.768,-8.797,-3.022,26.421,0.0,251.54,,260.0,260.0,-9.252,2.833,-4.542,23.646
17398.0,3.25,0.868,-33.957,1.782,9.53,5.389,37.187,5.07,-5.552,-2.633,0.0,38.9,40.0,9.647,1.622,-9.611,-7.794,-10.168,-8.795,-3.022,26.421,0.0,251.84,,260.0,260.0,-9.346,2.824,-4.579,23.671
17398.5,3.25,0.868,-33.957,1.782,9.53,5.389,37.187,5.07,-5.552,-2.633,0.0,38.9,40.0,9.647,1.622,-9.294,-7.7,-9.827,-8.599,-3.022,26.421,0.0,251.84,,260.0,260.0,-9.092,2.831,-4.56,23.692
17399.0,3.25,0.868,-33.957,1.782,9.53,5.389,37.187,5.07,-5.552,-2.633,0.0,38.9,40.0,9.647,1.622,-9.713,-7.616,-10.55,-8.638,-3.022,26.421,0.0,251.74,,260.0,260.0,-8.855,2.838,-4.541,23.697
17399.5,3.25,0.868,-33.957,1.782,9.53,5.389,37.187,5.07,-5.552,-2.633,0.0,38.9,40.0,9.647,1.622,-9.893,-7.644,-10.865,-8.707,-3.022,26.421,0.0,251.74,,260.0,260.0,-9.13,2.845,-4.494,23.705
17400.0,3.25,0.868,-33.957,1.782,9.53,5.403,37.221,5.117,-5.649,-2.651,0.0,38.925,39.994,9.647,1.622,-10.015,-7.642,-10.655,-8.696,-3.026,26.429,0.0,251.64,,260.0,260.0,-9.277,2.851,-4.46,23.715
17400.5,3.25,0.868,-33.957,1.782,9.53,5.403,37.221,5.117,-5.649,-2.651,0.0,38.9,40.0,9.647,1.622,-9.85,-7.547,-10.234,-8.502,-3.026,26.429,0.0,251.64,,260.0,260.0,-9.252,2.858,-4.472,23.696
17401.0,3.128,0.841,-34.261,1.755,9.514,5.403,37.221,5.117,-5.649,-2.651,0.0,38.9,40.0,9.674,1.734,-9.282,-7.524,-10.088,-8.416,-3.026,26.429,0.0,251.94,,260.0,260.0,-9.034,2.864,-4.482,23.71
17401.5,3.128,0.841,-34.261,1.755,9.514,5.403,37.221,5.117,-5.649,-2.651,0.0,38.9,40.0,9.674,1.734,-9.406,-7.533,-10.289,-8.541,-3.026,26.429,0.0,251.94,,260.0,260.0,-8.827,2.869,-4.404,23.696
17402.0,3.128,0.841,-34.261,1.755,9.514,5.403,37.221,5.117,-5.649,-2.651,0.0,38.9,40.0,9.674,1.734,-9.709,-7.617,-10.407,-8.681,-3.026,26.429,0.0,252.04,,260.0,260.0,-8.942,2.873,-4.387,23.684
17402.5,3.128,0.841,-34.261,1.755,9.514,5.403,37.221,5.117,-5.649,-2.651,0.0,38.9,40.0,9.674,1.734,-10.15,-7.591,-10.856,-8.721,-3.026,26.429,0.0,252.04,,260.0,260.0,-9.104,2.877,-4.357,23.697
17403.0,3.128,0.841,-34.261,1.755,9.514,5.403,37.221,5.117,-5.649,-2.651,0.0,38.9,40.0,9.674,1.734,-10.054,-7.675,-10.552,-8.751,-3.026,26.429,0.0,252.24,,260.0,260.0,-9.329,2.881,-4.359,23.673
17403.5,3.128,0.841,-34.261,1.755,9.514,5.421,37.238,5.094,-5.723,-2.657,0.0,38.92,40.0,9.674,1.734,-9.655,-7.582,-10.331,-8.569,-3.036,26.423,0.0,252.24,,260.0,260.0,-9.258,2.885,-4.366,23.673
17404.0,3.128,0.841,-34.261,1.755,9.514,5.421,37.238,5.094,-5.723,-2.657,0.0,38.9,40.0,9.674,1.734,-9.535,-7.561,-10.125,-8.519,-3.036,26.423,0.0,252.44,,260.0,260.0,-9.034,2.889,-4.378,23.663
17404.5,3.349,0.781,-35.209,1.732,9.631,5.421,37.238,5.094,-5.723,-2.657,0.0,38.9,40.0,9.582,1.743,-9.582,-7.545,-10.407,-8.556,-3.036,26.423,0.0,252.44,,260.0,260.0,-8.935,2.893,-4.368,23.701
17405.0,3.349,0.781,-35.209,1.732,9.631,5.421,37.238,5.094,-5.723,-2.657,0.0,38.9,40.0,9.582,1.743,-9.771,-7.54,-10.712,-8.588,-3.036,26.423,0.0,252.74,,260.0,260.0,-9.023,2.901,-4.34,23.684
17405.5,3.349,0.781,-35.209,1.732,9.631,5.421,37.238,5.094,-5.723,-2.657,0.0,38.9,40.0,9.582,1.743,-9.971,-7.551,-10.966,-8.625,-3.036,26.423,0.0,252.74,,260.0,260.0,-9.153,2.908,-4.303,23.688
17406.0,3.349,0.781,-35.209,1.732,9.631,5.421,37.238,5.094,-5.723,-2.657,0.0,38.9,40.0,9.582,1.743,-9.953,-7.552,-10.719,-8.57,-3.036,26.423,0.0,252.64,,260.0,260.0,-9.278,2.915,-4.304,23.687
17406.5,3.349,0.781,-35.209,1.732,9.631,5.414,37.227,5.11,-5.784,-2.656,0.0,38.919,39.947,9.582,1.743,-9.786,-7.531,-10.243,-8.585,-3.043,26.421,0.0,252.64,,260.0,260.0,-9.199,2.922,-4.331,23.678
17407.0,3.349,0.781,-35.209,1.732,9.631,5.414,37.227,5.11,-5.784,-2.656,0.0,38.9,39.9,9.582,1.743,-9.665,-7.535,-10.219,-8.558,-3.043,26.421,0.0,252.44,,260.0,260.0,-9.036,2.929,-4.337,23.691
17407.5,3.295,0.784,-35.209,1.713,9.682,5.414,37.227,5.11,-5.784,-2.656,0.0,38.9,39.9,9.46,1.767,-9.749,-7.577,-10.428,-8.614,-3.043,26.421,0.0,252.44,,260.0,260.0,-8.994,2.936,-4.342,23.749
17408.0,3.295,0.784,-35.209,1.713,9.682,5.414,37.227,5.11,-5.784,-2.656,0.0,38.9,39.9,9.46,1.767,-9.991,-7.57,-10.57,-8.616,-3.043,26.421,0.0,252.84,,260.0,260.0,-9.092,2.942,-4.304,23.776
17408.5,3.295,0.784,-35.209,1.713,9.682,5.414,37.227,5.11,-5.784,-2.656,0.0,38.9,39.9,9.46,1.767,-10.023,-7.576,-10.703,-8.663,-3.043,26.421,0.0,252.84,,260.0,260.0,-9.187,2.948,-4.306,23.803
17409.0,3.295,0.784,-35.209,1.713,9.682,5.414,37.227,5.11,-5.784,-2.656,0.0,38.9,39.9,9.46,1.767,-9.959,-7.57,-10.631,-8.639,-3.043,26.421,0.0,252.64,,260.0,260.0,-9.241,2.954,-4.303,23.844
17409.5,3.295,0.784,-35.209,1.713,9.682,5.414,37.227,5.11,-5.784,-2.656,0.0,38.9,39.9,9.46,1.767,-9.637,-7.543,-10.287,-8.524,-3.043,26.421,0.0,252.64,,260.0,260.0,-9.2,2.959,-4.321,23.826
17410.0,3.295,0.784,-35.209,1.713,9.682,5.419,37.199,5.089,-5.845,-2.657,0.0,38.903,39.922,9.46,1.767,-9.683,-7.554,-10.384,-8.633,-3.041,26.416,0.0,252.74,,260.0,260.0,-8.998,2.965,-4.321,23.868
17410.5,3.295,0.784,-35.209,1.713,9.682,5.419,37.199,5.089,-5.845,-2.657,0.0,38.9,39.9,9.46,1.767,-9.833,-7.579,-10.536,-8.697,-3.041,26.416,0.0,252.74,,260.0,260.0,-9.064,2.97,-4.293,23.875
17411.0,3.033,0.692,-35.209,1.678,9.587,5.419,37.199,5.089,-5.845,-2.657,0.0,38.9,39.9,9.606,1.809,-9.955,-7.634,-10.745,-8.725,-3.041,26.416,0.0,252.54,,260.0,260.0,-9.161,2.975,-4.297,23.928
17411.5,3.033,0.692,-35.209,1.678,9.587,5.419,37.199,5.089,-5.845,-2.657,0.0,38.9,39.9,9.606,1.809,-9.915,-7.624,-10.659,-8.659,-3.041,26.416,0.0,252.54,,260.0,260.0,-9.265,2.976,-4.347,23.91
17412.0,3.033,0.692,-35.209,1.678,9.587,5.419,37.199,5.089,-5.845,-2.657,0.0,38.9,39.9,9.606,1.809,-9.86,-7.594,-10.408,-8.597,-3.041,26.416,0.0,252.44,,260.0,260.0,-9.214,2.977,-4.379,23.904
17412.5,3.033,0.692,-35.209,1.678,9.587,5.419,37.199,5.089,-5.845,-2.657,0.0,38.9,39.9,9.606,1.809,-9.518,-7.694,-10.105,-8.677,-3.041,26.416,0.0,252.44,,260.0,260.0,-9.114,2.978,-4.388,23.88
17413.0,3.033,0.692,-35.209,1.678,9.587,5.403,37.181,5.085,-5.911,-2.651,0.0,38.895,39.922,9.606,1.809,-9.722,-7.708,-10.46,-8.736,-3.037,26.424,0.0,252.34,,260.0,260.0,-8.999,2.979,-4.407,23.852
17413.5,3.033,0.692,-35.209,1.678,9.587,5.403,37.181,5.085,-5.911,-2.651,0.0,38.9,39.9,9.606,1.809,-9.938,-7.721,-10.671,-8.8,-3.037,26.424,0.0,252.34,,260.0,260.0,-9.157,2.98,-4.401,23.816
17414.0,2.678,0.646,-34.839,1.816,9.627,5.403,37.181,5.085,-5.911,-2.651,0.0,38.9,39.9,9.627,1.582,-9.917,-7.67,-10.687,-8.75,-3.037,26.424,0.0,252.14,,260.0,260.0,-9.283,2.981,-4.364,23.776
17414.5,2.678,0.646,-34.839,1.816,9.627,5.403,37.181,5.085,-5.911,-2.651,0.0,38.9,39.9,9.627,1.582,-9.587,-7.637,-10.323,-8.615,-3.037,26.424,0.0,252.14,,260.0,260.0,-9.256,2.976,-4.411,23.756
17415.0,2.678,0.646,-34.839,1.816,9.627,5.403,37.181,5.085,-5.911,-2.651,0.0,38.9,39.9,9.627,1.582,-9.368,-7.711,-9.792,-8.683,-3.037,26.424,0.0,252.64,,260.0,260.0,-9.041,2.971,-4.454,23.723
17415.5,2.678,0.646,-34.839,1.816,9.627,5.403,37.181,5.085,-5.911,-2.651,0.0,38.9,39.9,9.627,1.582,-9.525,-7.669,-10.211,-8.72,-3.037,26.424,0.0,252.64,,260.0,260.0,-8.888,2.966,-4.414,23.707
17416.0,2.678,0.646,-34.839,1.816,9.627,5.398,37.171,5.09,-5.963,-2.666,0.0,38.883,39.912,9.627,1.582,-9.776,-7.702,-10.601,-8.726,-3.049,26.423,0.0,252.44,,260.0,260.0,-9.031,2.961,-4.396,23.765
17416.5,2.678,0.646,-34.839,1.816,9.627,5.398,37.171,5.09,-5.963,-2.666,0.0,38.9,39.9,9.627,1.582,-9.833,-7.673,-10.718,-8.673,-3.049,26.423,0.0,252.44,,260.0,260.0,-9.201,2.957,-4.39,23.746
17417.0,2.678,0.646,-34.839,1.816,9.627,5.398,37.171,5.09,-5.963,-2.666,0.0,38.9,39.9,9.627,1.582,-9.664,-7.575,-10.236,-8.547,-3.049,26.423,0.0,252.74,,260.0,260.0,-9.225,2.952,-4.395,23.8
17417.5,2.861,0.764,-34.252,1.797,9.571,5.398,37.171,5.09,-5.963,-2.666,0.0,38.9,39.9,9.642,1.635,-9.495,-7.59,-10.031,-8.523,-3.049,26.423,0.0,252.74,,260.0,260.0,-9.006,2.948,-4.449,23.858
17418.0,2.861,0.764,-34.252,1.797,9.571,5.398,37.171,5.09,-5.963,-2.666,0.0,38.9,39.9,9.642,1.635,-9.554,-7.66,-10.186,-8.678,-3.049,26.423,0.0,252.84,,260.0,260.0,-8.91,2.946,-4.42,23.917
17418.5,2.861,0.764,-34.252,1.797,9.571,5.398,37.171,5.09,-5.963,-2.666,0.0,38.9,39.9,9.642,1.635,-9.806,-7.713,-10.413,-8.78,-3.049,26.423,0.0,252.84,,260.0,260.0,-9.02,2.945,-4.39,23.838
17419.0,2.861,0.764,-34.252,1.797,9.571,5.398,37.171,5.09,-5.963,-2.666,0.0,38.9,39.9,9.642,1.635,-9.881,-7.653,-10.825,-8.735,-3.049,26.423,0.0,252.64,,260.0,260.0,-9.178,2.944,-4.364,23.789
17419.5,2.861,0.764,-34.252,1.797,9.571,5.419,37.204,5.107,-6.023,-2.654,0.0,38.881,39.859,9.642,1.635,-9.931,-7.679,-10.755,-8.765,-3.029,26.431,0.0,252.64,,260.0,260.0,-9.274,2.942,-4.395,23.785
17420.0,2.861,0.764,-34.252,1.797,9.571,5.419,37.204,5.107,-6.023,-2.654,0.0,38.9,39.9,9.642,1.635,-9.551,-7.59,-10.164,-8.57,-3.029,26.431,0.0,252.54,,260.0,260.0,-9.283,2.941,-4.426,23.785
17420.5,3.283,0.779,-35.209,1.75,9.655,5.419,37.204,5.107,-6.023,-2.654,0.0,38.9,39.9,9.526,1.836,-9.413,-7.646,-10.159,-8.612,-3.029,26.431,0.0,252.54,,260.0,260.0,-8.969,2.94,-4.439,23.732
17421.0,3.283,0.779,-35.209,1.75,9.655,5.419,37.204,5.107,-6.023,-2.654,0.0,38.9,39.9,9.526,1.836,-9.528,-7.629,-10.37,-8.637,-3.029,26.431,0.0,252.44,,260.0,260.0,-8.957,2.945,-4.425,23.712
17421.5,3.283,0.779,-35.209,1.75,9.655,5.419,37.204,5.107,-6.023,-2.654,0.0,38.9,39.9,9.526,1.836,-9.68,-7.609,-10.47,-8.645,-3.029,26.431,0.0,252.44,,260.0,260.0,-9.041,2.951,-4.393,23.73
17422.0,3.283,0.779,-35.209,1.75,9.655,5.419,37.204,5.107,-6.023,-2.654,0.0,38.9,39.9,9.526,1.836,-9.696,-7.589,-10.631,-8.633,-3.029,26.431,0.0,252.64,,260.0,260.0,-9.101,2.956,-4.402,23.764
17422.5,3.283,0.779,-35.209,1.75,9.655,5.403,37.214,5.081,-6.082,-2.655,0.0,38.87,39.839,9.526,1.836,-9.607,-7.612,-10.516,-8.564,-3.029,26.433,0.0,252.64,,260.0,260.0,-9.137,2.961,-4.408,23.81
17423.0,3.283,0.779,-35.209,1.75,9.655,5.403,37.214,5.081,-6.082,-2.655,0.0,38.9,39.8,9.526,1.836,-9.558,-7.546,-10.371,-8.518,-3.029,26.433,0.0,252.64,,260.0,260.0,-9.075,2.967,-4.408,23.703
17423.5,3.283,0.779,-35.209,1.75,9.655,5.403,37.214,5.081,-6.082,-2.655,0.0,38.9,39.8,9.526,1.836,-9.526,-7.613,-10.276,-8.649,-3.029,26.433,0.0,252.64,,260.0,260.0,-8.998,2.972,-4.408,23.666
17424.0,2.812,0.74,-34.641,1.734,9.567,5.403,37.214,5.081,-6.082,-2.655,0.0,38.9,39.8,9.681,1.813,-9.703,-7.622,-10.495,-8.629,-3.029,26.433,0.0,252.64,,260.0,260.0,-9.016,2.977,-4.399,23.632
17424.5,2.812,0.74,-34.641,1.734,9.567,5.403,37.214,5.081,-6.082,-2.655,0.0,38.9,39.8,9.681,1.813,-9.817,-7.58,-10.662,-8.626,-3.029,26.433,0.0,252.64,,260.0,260.0,-9.112,2.974,-4.368,23.666
17425.0,2.812,0.74,-34.641,1.734,9.567,5.403,37.214,5.081,-6.082,-2.655,0.0,38.9,39.8,9.681,1.813,-9.624,-7.614,-10.454,-8.574,-3.029,26.433,0.0,252.34,,260.0,260.0,-9.171,2.972,-4.376,23.658
17425.5,2.812,0.74,-34.641,1.734,9.567,5.403,37.214,5.081,-6.082,-2.655,0.0,38.9,39.8,9.681,1.813,-9.362,-7.555,-10.133,-8.467,-3.029,26.433,0.0,252.34,,260.0,260.0,-9.067,2.969,-4.396,23.544
17426.0,2.812,0.74,-34.641,1.734,9.567,5.396,37.174,5.076,-6.144,-2.645,0.0,38.862,39.785,9.681,1.813,-9.363,-7.597,-9.955,-8.603,-3.023,26.437,0.0,251.94,,260.0,260.0,-8.879,2.966,-4.388,23.498
17426.5,2.812,0.74,-34.641,1.734,9.567,5.396,37.174,5.076,-6.144,-2.645,0.0,38.9,39.8,9.681,1.813,-9.492,-7.62,-10.177,-8.68,-3.023,26.437,0.0,251.94,,260.0,260.0,-8.88,2.964,-4.36,23.453
17427.0,1.875,0.543,-33.532,1.753,9.574,5.396,37.174,5.076,-6.144,-2.645,0.0,38.9,39.8,9.698,1.692,-9.746,-7.584,-10.641,-8.62,-3.023,26.437,0.0,252.34,,260.0,260.0,-8.992,2.961,-4.32,23.433
17427.5,1.875,0.543,-33.532,1.753,9.574,5.396,37.174,5.076,-6.144,-2.645,0.0,38.9,39.8,9.698,1.692,-9.711,-7.535,-10.398,-8.573,-3.023,26.437,0.0,252.34,,260.0,260.0,-9.148,2.944,-4.349,23.432
17428.0,1.875,0.543,-33.532,1.753,9.574,5.396,37.174,5.076,-6.144,-2.645,0.0,38.9,39.8,9.698,1.692,-9.335,-7.444,-10.058,-8.382,-3.023,26.437,0.0,252.34,,260.0,260.0,-9.054,2.926,-4.36,23.434
17428.5,1.875,0.543,-33.532,1.753,9.574,5.396,37.174,5.076,-6.144,-2.645,0.0,38.9,39.8,9.698,1.692,-9.114,-7.537,-10.01,-8.496,-3.023,26.437,0.0,252.34,,260.0,260.0,-8.805,2.909,-4.361,23.404
17429.0,1.875,0.543,-33.532,1.753,9.574,5.412,37.144,5.047,-6.154,-2.654,0.0,38.856,39.79,9.698,1.692,-9.324,-7.493,-10.395,-8.52,-3.02,26.446,0.0,251.94,,260.0,260.0,-8.789,2.892,-4.347,23.453
17429.5,1.875,0.543,-33.532,1.753,9.574,5.412,37.144,5.047,-6.154,-2.654,0.0,38.9,39.8,9.698,1.692,-9.659,-7.515,-10.744,-8.559,-3.02,26.446,0.0,251.94,,260.0,260.0,-8.933,2.875,-4.267,23.427
17430.0,1.875,0.543,-33.532,1.753,9.574,5.412,37.144,5.047,-6.154,-2.654,0.0,38.9,39.8,9.698,1.692,-9.833,-7.514,-10.96,-8.603,-3.02,26.446,0.0,252.54,,260.0,260.0,-9.119,2.859,-4.264,23.494
17430.5,3.117,0.817,-33.303,1.761,9.492,5.412,37.144,5.047,-6.154,-2.654,0.0,38.9,39.8,9.861,1.688,-9.346,-7.36,-10.025,-8.272,-3.02,26.446,0.0,252.54,,260.0,260.0,-9.228,2.843,-4.305,23.489
17431.0,3.117,0.817,-33.303,1.761,9.492,5.412,37.144,5.047,-6.154,-2.654,0.0,38.9,39.8,9.861,1.688,-9.129,-7.536,-9.699,-8.474,-3.02,26.446,0.0,252.64,,260.0,260.0,-8.75,2.847,-4.283,23.497
17431.5,3.117,0.817,-33.303,1.761,9.492,5.412,37.144,5.047,-6.154,-2.654,0.0,38.9,39.8,9.861,1.688,-9.368,-7.48,-10.247,-8.51,-3.02,26.446,0.0,252.64,,260.0,260.0,-8.71,2.852,-4.281,23.549
17432.0,3.117,0.817,-33.303,1.761,9.492,5.412,37.144,5.047,-6.154,-2.654,0.0,38.9,39.8,9.861,1.688,-9.65,-7.431,-10.836,-8.515,-3.02,26.446,0.0,252.64,,260.0,260.0,-8.901,2.856,-4.253,23.549
17432.5,3.117,0.817,-33.303,1.761,9.492,5.415,37.153,5.101,-6.222,-2.648,0.0,38.836,39.78,9.861,1.688,-9.826,-7.442,-11.007,-8.553,-3.022,26.448,0.0,252.64,,260.0,260.0,-9.108,2.86,-4.199,23.581
17433.0,3.117,0.817,-33.303,1.761,9.492,5.415,37.153,5.101,-6.222,-2.648,0.0,38.8,39.8,9.861,1.688,-9.724,-7.386,-10.57,-8.417,-3.022,26.448,0.0,252.54,,260.0,260.0,-9.207,2.864,-4.206,23.569
17433.5,3.723,0.888,-35.209,1.764,9.664,5.415,37.153,5.101,-6.222,-2.648,0.0,38.8,39.8,9.447,1.691,-9.291,-7.231,-10.011,-8.2,-3.022,26.448,0.0,252.54,,260.0,260.0,-9.024,2.869,-4.177,23.552
17434.0,3.723,0.888,-35.209,1.764,9.664,5.415,37.153,5.101,-6.222,-2.648,0.0,38.8,39.8,9.447,1.691,-9.487,-7.141,-10.493,-8.181,-3.022,26.448,0.0,252.34,,260.0,260.0,-8.683,2.883,-4.137,23.571
17434.5,3.723,0.888,-35.209,1.764,9.664,5.415,37.153,5.101,-6.222,-2.648,0.0,38.8,39.8,9.447,1.691,-9.703,-7.108,-10.743,-8.187,-3.022,26.448,0.0,252.34,,260.0,260.0,-8.825,2.896,-4.055,23.704
17435.0,3.723,0.888,-35.209,1.764,9.664,5.415,37.153,5.101,-6.222,-2.648,0.0,38.8,39.8,9.447,1.691,-9.829,-7.026,-11.186,-8.159,-3.022,26.448,0.0,252.14,,260.0,260.0,-8.935,2.91,-3.998,23.703
17435.5,3.723,0.888,-35.209,1.764,9.664,5.386,37.202,5.114,-6.29,-2.655,0.0,38.823,39.783,9.447,1.691,-9.896,-7.06,-10.969,-8.175,-3.02,26.445,0.0,252.14,,260.0,260.0,-9.05,2.923,-3.937,23.71
17436.0,3.723,0.888,-35.209,1.764,9.664,5.386,37.202,5.114,-6.29,-2.655,0.0,38.8,39.8,9.447,1.691,-9.594,-6.975,-10.481,-8.017,-3.02,26.445,0.0,252.34,,260.0,260.0,-9.025,2.936,-3.936,23.673
17436.5,2.937,0.798,-34.088,1.772,9.499,5.386,37.202,5.114,-6.29,-2.655,0.0,38.8,39.8,9.661,1.638,-9.39,-6.963,-10.159,-7.969,-3.02,26.445,0.0,252.34,,260.0,260.0,-8.767,2.949,-3.875,23.656
17437.0,2.937,0.798,-34.088,1.772,9.499,5.386,37.202,5.114,-6.29,-2.655,0.0,38.8,39.8,9.661,1.638,-9.38,-7.002,-10.267,-8.044,-3.02,26.445,0.0,252.54,,260.0,260.0,-8.62,2.949,-3.825,23.66
17437.5,2.937,0.798,-34.088,1.772,9.499,5.386,37.202,5.114,-6.29,-2.655,0.0,38.8,39.8,9.661,1.638,-9.699,-6.946,-10.824,-8.079,-3.02,26.445,0.0,252.54,,260.0,260.0,-8.673,2.949,-3.798,23.681
17438.0,2.937,0.798,-34.088,1.772,9.499,5.386,37.202,5.114,-6.29,-2.655,0.0,38.8,39.8,9.661,1.638,-9.75,-6.843,-11.066,-7.99,-3.02,26.445,0.0,252.54,,260.0,260.0,-8.887,2.949,-3.745,23.658
17438.5,2.937,0.798,-34.088,1.772,9.499,5.386,37.202,5.114,-6.29,-2.655,0.0,38.8,39.8,9.661,1.638,-9.701,-6.898,-10.757,-8.059,-3.02,26.445,0.0,252.54,,260.0,260.0,-8.912,2.949,-3.72,23.638
17439.0,2.937,0.798,-34.088,1.772,9.499,5.412,37.238,5.092,-6.408,-2.64,0.0,38.81,39.709,9.661,1.638,-9.557,-7.015,-10.332,-8.18,-3.022,26.446,0.0,252.34,,260.0,260.0,-8.854,2.948,-3.733,23.656
17439.5,2.937,0.798,-34.088,1.772,9.499,5.412,37.238,5.092,-6.408,-2.64,0.0,38.8,39.7,9.661,1.638,-9.594,-7.057,-10.39,-8.238,-3.022,26.446,0.0,252.34,,260.0,260.0,-8.771,2.948,-3.727,23.765
17440.0,2.971,0.729,-35.063,1.795,9.688,5.412,37.238,5.092,-6.408,-2.64,0.0,38.8,39.7,9.645,1.712,-9.74,-7.024,-10.944,-8.233,-3.022,26.446,0.0,252.34,,260.0,260.0,-8.82,2.948,-3.692,23.809
17440.5,2.971,0.729,-35.063,1.795,9.688,5.412,37.238,5.092,-6.408,-2.64,0.0,38.8,39.7,9.645,1.712,-9.934,-7.004,-11.381,-8.215,-3.022,26.446,0.0,252.34,,260.0,260.0,-8.985,2.948,-3.687,23.807
17441.0,2.971,0.729,-35.063,1.795,9.688,5.412,37.238,5.092,-6.408,-2.64,0.0,38.8,39.7,9.645,1.712,-9.944,-7.022,-10.87,-8.143,-3.022,26.446,0.0,252.54,,260.0,260.0,-9.134,2.949,-3.708,23.888
17441.5,2.971,0.729,-35.063,1.795,9.688,5.412,37.238,5.092,-6.408,-2.64,0.0,38.8,39.7,9.645,1.712,-9.619,-7.007,-10.38,-8.096,-3.022,26.446,0.0,252.54,,260.0,260.0,-8.995,2.949,-3.729,23.946
17442.0,2.971,0.729,-35.063,1.795,9.688,5.406,37.157,5.069,-6.445,-2.647,0.0,38.8,39.729,9.645,1.712,-9.423,-7.091,-10.434,-8.179,-3.031,26.455,0.0,252.64,,260.0,260.0,-8.776,2.949,-3.769,23.95
17442.5,2.971,0.729,-35.063,1.795,9.688,5.406,37.157,5.069,-6.445,-2.647,0.0,38.8,39.7,9.645,1.712,-9.697,-7.073,-10.889,-8.23,-3.031,26.455,0.0,252.64,,260.0,260.0,-8.782,2.95,-3.756,23.9
17443.0,2.42,0.549,-35.209,1.744,9.621,5.406,37.157,5.069,-6.445,-2.647,0.0,38.8,39.7,9.554,1.798,-9.945,-7.013,-11.432,-8.217,-3.031,26.455,0.0,252.74,,260.0,260.0,-8.972,2.95,-3.702,23.836
17443.5,2.42,0.549,-35.209,1.744,9.621,5.406,37.157,5.069,-6.445,-2.647,0.0,38.8,39.7,9.554,1.798,-10.09,-7.011,-11.698,-8.249,-3.031,26.455,0.0,252.74,,260.0,260.0,-9.152,2.941,-3.698,23.805
17444.0,2.42,0.549,-35.209,1.744,9.621,5.406,37.157,5.069,-6.445,-2.647,0.0,38.8,39.7,9.554,1.798,-10.146,-7.073,-11.152,-8.28,-3.031,26.455,0.0,252.84,,260.0,260.0,-9.262,2.933,-3.736,23.843
17444.5,2.42,0.549,-35.209,1.744,9.621,5.406,37.157,5.069,-6.445,-2.647,0.0,38.8,39.7,9.554,1.798,-9.422,-7.133,-10.221,-8.25,-3.031,26.455,0.0,252.84,,260.0,260.0,-9.163,2.925,-3.769,23.863
17445.0,2.42,0.549,-35.209,1.744,9.621,5.406,37.157,5.069,-6.445,-2.647,0.0,38.8,39.7,9.554,1.798,-9.615,-7.072,-10.768,-8.238,-3.031,26.455,0.0,252.44,,260.0,260.0,-8.757,2.916,-3.762,23.905
17445.5,2.42,0.549,-35.209,1.744,9.621,5.393,37.111,5.079,-6.47,-2.646,0.0,38.789,39.731,9.554,1.798,-9.791,-7.038,-11.171,-8.188,-3.034,26.453,0.0,252.44,,260.0,260.0,-8.923,2.908,-3.748,23.887
17446.0,2.42,0.549,-35.209,1.744,9.621,5.393,37.111,5.079,-6.47,-2.646,0.0,38.8,39.7,9.554,1.798,-9.993,-7.004,-11.526,-8.188,-3.034,26.453,0.0,252.64,,260.0,260.0,-9.047,2.9,-3.714,23.838
17446.5,2.442,0.607,-35.209,1.991,9.528,5.393,37.111,5.079,-6.47,-2.646,0.0,38.8,39.7,9.616,1.957,-9.974,-6.996,-11.388,-8.181,-3.034,26.453,0.0,252.64,,260.0,260.0,-9.178,2.892,-3.697,23.795
17447.0,2.442,0.607,-35.209,1.991,9.528,5.393,37.111,5.079,-6.47,-2.646,0.0,38.8,39.7,9.616,1.957,-9.671,-6.911,-10.548,-7.956,-3.034,26.453,0.0,252.44,,260.0,260.0,-9.135,2.885,-3.775,23.792
17447.5,2.442,0.607,-35.209,1.991,9.528,5.393,37.111,5.079,-6.47,-2.646,0.0,38.8,39.7,9.616,1.957,-9.241,-6.992,-9.936,-8.026,-3.034,26.453,0.0,252.44,,260.0,260.0,-8.771,2.878,-3.751,23.733
17448.0,2.442,0.607,-35.209,1.991,9.528,5.393,37.111,5.079,-6.47,-2.646,0.0,38.8,39.7,9.616,1.957,-9.647,-6.919,-10.835,-8.059,-3.034,26.453,0.0,251.94,,260.0,260.0,-8.549,2.87,-3.723,23.73
17448.5,2.442,0.607,-35.209,1.991,9.528,5.426,37.108,5.085,-6.525,-2.661,0.0,38.776,39.659,9.616,1.957,-9.736,-6.893,-11.275,-8.066,-3.045,26.456,0.0,251.94,,260.0,260.0,-8.865,2.863,-3.688,23.713
17449.0,2.442,0.607,-35.209,1.991,9.528,5.426,37.108,5.085,-6.525,-2.661,0.0,38.8,39.7,9.616,1.957,-9.911,-6.943,-11.094,-8.154,-3.045,26.456,0.0,251.84,,260.0,260.0,-8.992,2.857,-3.655,23.704
17449.5,3.262,0.835,-33.914,1.798,9.546,5.426,37.108,5.085,-6.525,-2.661,0.0,38.8,39.7,9.708,1.528,-9.541,-6.932,-10.475,-8.059,-3.045,26.456,0.0,251.84,,260.0,260.0,-9.025,2.85,-3.655,23.707
17450.0,3.262,0.835,-33.914,1.798,9.546,5.426,37.108,5.085,-6.525,-2.661,0.0,38.8,39.7,9.708,1.528,-9.263,-6.896,-10.116,-7.971,-3.045,26.456,0.0,251.74,,260.0,260.0,-8.752,2.856,-3.692,23.741
17450.5,3.262,0.835,-33.914,1.798,9.546,5.426,37.108,5.085,-6.525,-2.661,0.0,38.8,39.7,9.708,1.528,-9.321,-6.953,-10.164,-8.027,-3.045,26.456,0.0,251.74,,260.0,260.0,-8.561,2.863,-3.659,23.578
17451.0,3.262,0.835,-33.914,1.798,9.546,5.426,37.108,5.085,-6.525,-2.661,0.0,38.8,39.7,9.708,1.528,-9.495,-6.867,-10.79,-8.005,-3.045,26.456,0.0,252.54,,260.0,260.0,-8.616,2.87,-3.607,23.608
17451.5,3.262,0.835,-33.914,1.798,9.546,5.426,37.108,5.085,-6.525,-2.661,0.0,38.8,39.7,9.708,1.528,-9.824,-6.894,-11.106,-8.094,-3.045,26.456,0.0,252.54,,260.0,260.0,-8.789,2.876,-3.586,23.606
17452.0,3.262,0.835,-33.914,1.798,9.546,5.436,37.169,5.134,-6.552,-2.644,0.0,38.776,39.671,9.708,1.528,-9.53,-6.877,-10.51,-7.945,-3.033,26.467,0.0,252.44,,260.0,260.0,-8.98,2.882,-3.596,23.658
17452.5,3.262,0.835,-33.914,1.798,9.546,5.436,37.169,5.134,-6.552,-2.644,0.0,38.8,39.7,9.708,1.528,-9.276,-6.807,-10.115,-7.869,-3.033,26.467,0.0,252.44,,260.0,260.0,-8.716,2.889,-3.619,23.744
17453.0,3.57,0.917,-34.12,1.738,9.599,5.436,37.169,5.134,-6.552,-2.644,0.0,38.8,39.7,9.763,1.606,-9.362,-6.838,-10.362,-7.917,-3.033,26.467,0.0,252.14,,260.0,260.0,-8.517,2.895,-3.615,23.748
17453.5,3.57,0.917,-34.12,1.738,9.599,5.436,37.169,5.134,-6.552,-2.644,0.0,38.8,39.7,9.763,1.606,-9.497,-6.808,-10.778,-7.941,-3.033,26.467,0.0,252.14,,260.0,260.0,-8.62,2.906,-3.582,23.773
17454.0,3.57,0.917,-34.12,1.738,9.599,5.436,37.169,5.134,-6.552,-2.644,0.0,38.8,39.7,9.763,1.606,-9.562,-6.826,-11.095,-7.975,-3.033,26.467,0.0,252.44,,260.0,260.0,-8.756,2.917,-3.544,23.849
17454.5,3.57,0.917,-34.12,1.738,9.599,5.436,37.169,5.134,-6.552,-2.644,0.0,38.8,39.7,9.763,1.606,-9.68,-6.89,-10.896,-8.101,-3.033,26.467,0.0,252.44,,260.0,260.0,-8.864,2.928,-3.56,23.915
17455.0,3.57,0.917,-34.12,1.738,9.599,5.415,37.181,5.091,-6.624,-2.653,0.0,38.756,39.672,9.763,1.606,-9.37,-6.829,-10.45,-7.882,-3.042,26.467,0.0,252.24,,260.0,260.0,-8.892,2.938,-3.596,23.938
17455.5,3.57,0.917,-34.12,1.738,9.599,5.415,37.181,5.091,-6.624,-2.653,0.0,38.8,39.7,9.763,1.606,-9.19,-6.88,-10.252,-7.982,-3.042,26.467,0.0,252.24,,260.0,260.0,-8.633,2.948,-3.595,23.89
17456.0,3.228,0.786,-34.884,1.769,9.601,5.415,37.181,5.091,-6.624,-2.653,0.0,38.8,39.7,9.628,1.54,-9.292,-6.874,-10.596,-7.953,-3.042,26.467,0.0,252.04,,260.0,260.0,-8.576,2.959,-3.586,23.839
17456.5,3.228,0.786,-34.884,1.769,9.601,5.415,37.181,5.091,-6.624,-2.653,0.0,38.8,39.7,9.628,1.54,-9.45,-6.834,-10.897,-7.961,-3.042,26.467,0.0,252.04,,260.0,260.0,-8.679,2.963,-3.569,23.834
17457.0,3.228,0.786,-34.884,1.769,9.601,5.415,37.181,5.091,-6.624,-2.653,0.0,38.8,39.7,9.628,1.54,-9.634,-6.884,-10.973,-8.043,-3.042,26.467,0.0,251.84,,260.0,260.0,-8.785,2.967,-3.544,23.867
17457.5,3.228,0.786,-34.884,1.769,9.601,5.415,37.181,5.091,-6.624,-2.653,0.0,38.8,39.7,9.628,1.54,-9.675,-6.901,-10.883,-8.002,-3.042,26.467,0.0,251.84,,260.0,260.0,-8.884,2.972,-3.555,23.813
17458.0,3.228,0.786,-34.884,1.769,9.601,5.415,37.181,5.091,-6.624,-2.653,0.0,38.8,39.7,9.628,1.54,-9.361,-6.764,-10.4,-7.809,-3.042,26.467,0.0,252.04,,260.0,260.0,-8.865,2.976,-3.568,23.799
17458.5,3.228,0.786,-34.884,1.769,9.601,5.416,37.155,5.085,-6.656,-2.644,0.0,38.753,39.638,9.628,1.54,-9.167,-6.689,-10.459,-7.676,-3.036,26.473,0.0,252.04,,260.0,260.0,-8.584,2.98,-3.513,23.786
17459.0,3.228,0.786,-34.884,1.769,9.601,5.416,37.155,5.085,-6.656,-2.644,0.0,38.8,39.6,9.628,1.54,-9.313,-6.573,-10.732,-7.599,-3.036,26.473,0.0,251.54,,260.0,260.0,-8.498,2.984,-3.472,23.742
17459.5,2.594,0.66,-35.209,1.762,9.597,5.416,37.155,5.085,-6.656,-2.644,0.0,38.8,39.6,9.584,1.658,-9.328,-6.426,-11.113,-7.49,-3.036,26.473,0.0,251.54,,260.0,260.0,-8.554,2.988,-3.398,23.745
17460.0,2.594,0.66,-35.209,1.762,9.597,5.416,37.155,5.085,-6.656,-2.644,0.0,38.8,39.6,9.584,1.658,-9.369,-6.435,-11.006,-7.48,-3.036,26.473,0.0,251.64,,260.0,260.0,-8.589,2.982,-3.335,23.801
17460.5,2.594,0.66,-35.209,1.762,9.597,5.416,37.155,5.085,-6.656,-2.644,0.0,38.8,39.6,9.584,1.658,-9.206,-6.441,-10.664,-7.491,-3.036,26.473,0.0,251.64,,260.0,260.0,-8.573,2.975,-3.285,23.857
17461.0,2.594,0.66,-35.209,1.762,9.597,5.416,37.155,5.085,-6.656,-2.644,0.0,38.8,39.6,9.584,1.658,-9.122,-6.45,-10.49,-7.517,-3.036,26.473,0.0,251.64,,260.0,260.0,-8.451,2.969,-3.244,24.071
