t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
17461.5,2.594,0.66,-35.209,1.762,9.597,5.401,37.158,5.075,-6.714,-2.653,0.0,38.758,39.637,9.584,1.658,-9.182,-6.338,-10.667,-7.436,-3.032,26.484,0.0,251.64,,260.0,260.0,-8.395,2.963,-3.211,24.074
17462.0,2.594,0.66,-35.209,1.762,9.597,5.401,37.158,5.075,-6.714,-2.653,0.0,38.8,39.6,9.584,1.658,-9.27,-6.336,-10.937,-7.412,-3.032,26.484,0.0,252.24,,260.0,260.0,-8.406,2.957,-3.14,24.087
17462.5,1.881,0.553,-34.035,1.824,9.573,5.401,37.158,5.075,-6.714,-2.653,0.0,38.8,39.6,9.666,1.78,-9.489,-6.335,-11.147,-7.456,-3.032,26.484,0.0,252.24,,260.0,260.0,-8.489,2.951,-3.109,24.111
17463.0,1.881,0.553,-34.035,1.824,9.573,5.401,37.158,5.075,-6.714,-2.653,0.0,38.8,39.6,9.666,1.78,-9.383,-6.313,-10.719,-7.442,-3.032,26.484,0.0,252.04,,260.0,260.0,-8.607,2.933,-3.092,24.147
17463.5,1.881,0.553,-34.035,1.824,9.573,5.401,37.158,5.075,-6.714,-2.653,0.0,38.8,39.6,9.666,1.78,-9.118,-6.294,-10.469,-7.338,-3.032,26.484,0.0,252.04,,260.0,260.0,-8.464,2.916,-3.078,24.181
17464.0,1.881,0.553,-34.035,1.824,9.573,5.401,37.158,5.075,-6.714,-2.653,0.0,38.8,39.6,9.666,1.78,-9.021,-6.27,-10.572,-7.296,-3.032,26.484,0.0,251.84,,260.0,260.0,-8.305,2.899,-3.056,24.141
17464.5,1.881,0.553,-34.035,1.824,9.573,5.4,37.13,5.07,-6.796,-2.64,0.0,38.739,39.612,9.666,1.78,-9.206,-6.215,-10.868,-7.271,-3.031,26.472,0.0,251.84,,260.0,260.0,-8.29,2.882,-2.96,24.102
17465.0,1.881,0.553,-34.035,1.824,9.573,5.4,37.13,5.07,-6.796,-2.64,0.0,38.7,39.6,9.666,1.78,-9.365,-6.185,-11.049,-7.284,-3.031,26.472,0.0,251.84,,260.0,260.0,-8.39,2.866,-2.918,24.123
17465.5,1.881,0.553,-34.035,1.824,9.573,5.4,37.13,5.07,-6.796,-2.64,0.0,38.7,39.6,9.666,1.78,-9.423,-6.184,-11.2,-7.271,-3.031,26.472,0.0,251.84,,260.0,260.0,-8.471,2.85,-2.895,24.138
17466.0,2.995,0.746,-34.513,1.777,9.629,5.4,37.13,5.07,-6.796,-2.64,0.0,38.7,39.6,9.695,1.56,-9.191,-6.175,-10.779,-7.296,-3.031,26.472,0.0,251.24,,260.0,260.0,-8.519,2.834,-2.889,24.142
17466.5,2.995,0.746,-34.513,1.777,9.629,5.4,37.13,5.07,-6.796,-2.64,0.0,38.7,39.6,9.695,1.56,-9.088,-6.23,-10.395,-7.317,-3.031,26.472,0.0,251.24,,260.0,260.0,-8.36,2.837,-2.866,24.091
17467.0,2.995,0.746,-34.513,1.777,9.629,5.4,37.13,5.07,-6.796,-2.64,0.0,38.7,39.6,9.695,1.56,-9.154,-6.101,-10.793,-7.181,-3.031,26.472,0.0,251.64,,260.0,260.0,-8.258,2.839,-2.859,24.091
17467.5,2.995,0.746,-34.513,1.777,9.629,5.4,37.13,5.07,-6.796,-2.64,0.0,38.7,39.6,9.695,1.56,-9.257,-5.992,-11.147,-7.132,-3.031,26.472,0.0,251.64,,260.0,260.0,-8.308,2.842,-2.813,24.06
17468.0,2.995,0.746,-34.513,1.777,9.629,5.415,37.145,5.106,-6.851,-2.641,0.0,38.741,39.595,9.695,1.56,-9.346,-5.986,-11.135,-7.129,-3.04,26.474,0.0,252.14,,260.0,260.0,-8.382,2.844,-2.754,24.121
17468.5,2.995,0.746,-34.513,1.777,9.629,5.415,37.145,5.106,-6.851,-2.641,0.0,38.7,39.6,9.695,1.56,-9.318,-5.971,-10.938,-7.083,-3.04,26.474,0.0,252.14,,260.0,260.0,-8.399,2.847,-2.732,24.135
17469.0,3.483,0.826,-35.209,1.733,9.631,5.415,37.145,5.106,-6.851,-2.641,0.0,38.7,39.6,9.543,1.783,-9.104,-5.999,-10.632,-7.083,-3.04,26.474,0.0,252.14,,260.0,260.0,-8.327,2.849,-2.72,24.125
17469.5,3.483,0.826,-35.209,1.733,9.631,5.415,37.145,5.106,-6.851,-2.641,0.0,38.7,39.6,9.543,1.783,-9.115,-5.946,-10.925,-7.02,-3.04,26.474,0.0,252.14,,260.0,260.0,-8.204,2.86,-2.7,24.115
17470.0,3.483,0.826,-35.209,1.733,9.631,5.415,37.145,5.106,-6.851,-2.641,0.0,38.7,39.6,9.543,1.783,-9.213,-5.853,-11.158,-6.952,-3.04,26.474,0.0,252.14,,260.0,260.0,-8.251,2.87,-2.646,24.074
17470.5,3.483,0.826,-35.209,1.733,9.631,5.415,37.145,5.106,-6.851,-2.641,0.0,38.7,39.6,9.543,1.783,-9.34,-5.807,-11.338,-6.964,-3.04,26.474,0.0,252.14,,260.0,260.0,-8.294,2.88,-2.601,24.095
17471.0,3.483,0.826,-35.209,1.733,9.631,5.406,37.161,5.101,-6.908,-2.645,0.0,38.739,39.649,9.543,1.783,-9.354,-5.84,-11.11,-6.985,-3.047,26.471,0.0,252.34,,260.0,260.0,-8.362,2.89,-2.54,24.08
17471.5,3.483,0.826,-35.209,1.733,9.631,5.406,37.161,5.101,-6.908,-2.645,0.0,38.7,39.6,9.543,1.783,-9.123,-5.878,-10.546,-7.004,-3.047,26.471,0.0,252.34,,260.0,260.0,-8.322,2.899,-2.522,24.078
17472.0,3.483,0.826,-35.209,1.733,9.631,5.406,37.161,5.101,-6.908,-2.645,0.0,38.7,39.6,9.543,1.783,-8.955,-5.81,-10.582,-6.891,-3.047,26.471,0.0,252.34,,260.0,260.0,-8.138,2.909,-2.511,24.088
17472.5,3.098,0.729,-35.209,1.68,9.677,5.406,37.161,5.101,-6.908,-2.645,0.0,38.7,39.6,9.589,1.767,-8.984,-5.671,-10.844,-6.75,-3.047,26.471,0.0,252.34,,260.0,260.0,-8.06,2.918,-2.457,24.08
17473.0,3.098,0.729,-35.209,1.68,9.677,5.406,37.161,5.101,-6.908,-2.645,0.0,38.7,39.6,9.589,1.767,-9.194,-5.539,-11.234,-6.638,-3.047,26.471,0.0,252.54,,260.0,260.0,-8.062,2.921,-2.377,24.092
17473.5,3.098,0.729,-35.209,1.68,9.677,5.406,37.161,5.101,-6.908,-2.645,0.0,38.7,39.6,9.589,1.767,-9.045,-5.536,-11.046,-6.651,-3.047,26.471,0.0,252.54,,260.0,260.0,-8.151,2.924,-2.325,24.123
17474.0,3.098,0.729,-35.209,1.68,9.677,5.406,37.161,5.101,-6.908,-2.645,0.0,38.7,39.6,9.589,1.767,-8.999,-5.566,-10.638,-6.665,-3.047,26.471,0.0,252.84,,260.0,260.0,-8.069,2.927,-2.309,24.093
17474.5,3.098,0.729,-35.209,1.68,9.677,5.388,37.152,5.061,-6.968,-2.664,0.0,38.734,39.6,9.589,1.767,-8.896,-5.496,-10.578,-6.572,-3.052,26.476,0.0,252.84,,260.0,260.0,-7.967,2.93,-2.291,24.101
17475.0,3.098,0.729,-35.209,1.68,9.677,5.388,37.152,5.061,-6.968,-2.664,0.0,38.7,39.6,9.589,1.767,-8.96,-5.413,-10.844,-6.522,-3.052,26.476,0.0,252.54,,260.0,260.0,-7.885,2.933,-2.196,24.052
17475.5,2.725,0.683,-34.93,1.699,9.547,5.388,37.152,5.061,-6.968,-2.664,0.0,38.7,39.6,9.679,1.817,-9.037,-5.374,-11.05,-6.497,-3.052,26.476,0.0,252.54,,260.0,260.0,-7.935,2.935,-2.132,24.087
17476.0,2.725,0.683,-34.93,1.699,9.547,5.388,37.152,5.061,-6.968,-2.664,0.0,38.7,39.6,9.679,1.817,-9.103,-5.319,-11.301,-6.463,-3.052,26.476,0.0,252.44,,260.0,260.0,-7.989,2.932,-2.113,24.069
17476.5,2.725,0.683,-34.93,1.699,9.547,5.388,37.152,5.061,-6.968,-2.664,0.0,38.7,39.6,9.679,1.817,-8.994,-5.409,-10.826,-6.55,-3.052,26.476,0.0,252.44,,260.0,260.0,-8.047,2.928,-2.074,24.101
17477.0,2.725,0.683,-34.93,1.699,9.547,5.388,37.152,5.061,-6.968,-2.664,0.0,38.7,39.6,9.679,1.817,-8.882,-5.402,-10.534,-6.534,-3.052,26.476,0.0,252.64,,260.0,260.0,-7.944,2.925,-2.059,24.047
17477.5,2.725,0.683,-34.93,1.699,9.547,5.409,37.118,5.065,-6.982,-2.674,0.0,38.735,39.643,9.679,1.817,-8.866,-5.348,-10.742,-6.46,-3.052,26.482,0.0,252.64,,260.0,260.0,-7.838,2.922,-2.032,24.019
17478.0,2.725,0.683,-34.93,1.699,9.547,5.409,37.118,5.065,-6.982,-2.674,0.0,38.7,39.6,9.679,1.817,-8.889,-5.183,-11.083,-6.332,-3.052,26.482,0.0,252.64,,260.0,260.0,-7.854,2.919,-1.985,23.946
17478.5,2.725,0.683,-34.93,1.699,9.547,5.409,37.118,5.065,-6.982,-2.674,0.0,38.7,39.6,9.679,1.817,-8.967,-5.124,-11.28,-6.277,-3.052,26.482,0.0,252.64,,260.0,260.0,-7.872,2.912,-1.957,23.923
17479.0,2.538,0.674,-34.487,1.718,9.472,5.409,37.118,5.065,-6.982,-2.674,0.0,38.7,39.6,9.688,1.843,-9.022,-5.129,-11.091,-6.267,-3.052,26.482,0.0,252.34,,260.0,260.0,-7.912,2.906,-1.873,23.898
17479.5,2.538,0.674,-34.487,1.718,9.472,5.409,37.118,5.065,-6.982,-2.674,0.0,38.7,39.6,9.688,1.843,-8.846,-5.144,-10.679,-6.2,-3.052,26.482,0.0,252.34,,260.0,260.0,-7.877,2.906,-1.864,23.825
17480.0,2.538,0.674,-34.487,1.718,9.472,5.409,37.118,5.065,-6.982,-2.674,0.0,38.7,39.6,9.688,1.843,-8.62,-5.016,-10.873,-6.132,-3.052,26.482,0.0,252.24,,260.0,260.0,-7.717,2.9,-1.842,23.761
17480.5,2.538,0.674,-34.487,1.718,9.472,5.409,37.118,5.065,-6.982,-2.674,0.0,38.7,39.6,9.688,1.843,-8.74,-4.968,-11.085,-6.078,-3.052,26.482,0.0,252.24,,260.0,260.0,-7.66,2.894,-1.761,23.732
17481.0,2.538,0.674,-34.487,1.718,9.472,5.388,37.128,5.069,-7.019,-2.662,0.0,38.732,39.644,9.688,1.843,-8.864,-4.947,-11.25,-6.069,-3.055,26.486,0.0,252.24,,260.0,260.0,-7.718,2.888,-1.718,23.683
17481.5,2.538,0.674,-34.487,1.718,9.472,5.388,37.128,5.069,-7.019,-2.662,0.0,38.7,39.6,9.688,1.843,-8.943,-4.916,-11.411,-6.091,-3.055,26.486,0.0,252.24,,260.0,260.0,-7.783,2.883,-1.674,23.711
17482.0,2.548,0.655,-34.537,1.756,9.58,5.388,37.128,5.069,-7.019,-2.662,0.0,38.7,39.6,9.637,1.588,-8.944,-4.978,-11.197,-6.146,-3.055,26.486,0.0,252.14,,260.0,260.0,-7.84,2.877,-1.643,23.737
17482.5,2.548,0.655,-34.537,1.756,9.58,5.388,37.128,5.069,-7.019,-2.662,0.0,38.7,39.6,9.637,1.588,-8.755,-4.942,-10.945,-6.113,-3.055,26.486,0.0,252.14,,260.0,260.0,-7.816,2.872,-1.597,23.756
17483.0,2.548,0.655,-34.537,1.756,9.58,5.388,37.128,5.069,-7.019,-2.662,0.0,38.7,39.6,9.637,1.588,-8.662,-4.968,-10.694,-6.136,-3.055,26.486,0.0,251.34,,260.0,260.0,-7.689,2.866,-1.561,23.782
17483.5,2.548,0.655,-34.537,1.756,9.58,5.388,37.128,5.069,-7.019,-2.662,0.0,38.7,39.6,9.637,1.588,-8.721,-4.767,-11.315,-5.93,-3.055,26.486,0.0,251.34,,260.0,260.0,-7.615,2.861,-1.522,23.747
17484.0,2.548,0.655,-34.537,1.756,9.58,5.389,37.131,5.072,-7.07,-2.68,0.0,38.731,39.591,9.637,1.588,-8.839,-4.77,-11.43,-5.947,-3.065,26.484,0.0,251.84,,260.0,260.0,-7.683,2.856,-1.495,23.791
17484.5,2.548,0.655,-34.537,1.756,9.58,5.389,37.131,5.072,-7.07,-2.68,0.0,38.7,39.6,9.637,1.588,-8.9,-4.777,-11.267,-5.97,-3.065,26.484,0.0,251.84,,260.0,260.0,-7.746,2.851,-1.428,23.863
17485.0,3.297,0.785,-35.209,1.721,9.65,5.389,37.131,5.072,-7.07,-2.68,0.0,38.7,39.6,9.521,1.795,-8.755,-4.826,-10.825,-5.979,-3.065,26.484,0.0,251.14,,260.0,260.0,-7.728,2.846,-1.44,23.924
17485.5,3.297,0.785,-35.209,1.721,9.65,5.389,37.131,5.072,-7.07,-2.68,0.0,38.7,39.6,9.521,1.795,-8.456,-4.86,-10.649,-5.988,-3.065,26.484,0.0,251.14,,260.0,260.0,-7.596,2.853,-1.459,23.968
17486.0,3.297,0.785,-35.209,1.721,9.65,5.389,37.131,5.072,-7.07,-2.68,0.0,38.7,39.6,9.521,1.795,-8.472,-4.806,-10.816,-5.943,-3.065,26.484,0.0,251.74,,260.0,260.0,-7.488,2.861,-1.411,23.857
17486.5,3.297,0.785,-35.209,1.721,9.65,5.389,37.131,5.072,-7.07,-2.68,0.0,38.7,39.6,9.521,1.795,-8.622,-4.732,-11.09,-5.905,-3.065,26.484,0.0,251.74,,260.0,260.0,-7.509,2.868,-1.383,23.841
17487.0,3.297,0.785,-35.209,1.721,9.65,5.389,37.131,5.072,-7.07,-2.68,0.0,38.7,39.6,9.521,1.795,-8.729,-4.724,-11.166,-5.92,-3.065,26.484,0.0,251.94,,260.0,260.0,-7.587,2.875,-1.37,23.825
17487.5,3.297,0.785,-35.209,1.721,9.65,5.401,37.161,5.096,-7.157,-2.679,0.0,38.729,39.631,9.521,1.795,-8.594,-4.756,-10.452,-5.909,-3.064,26.484,0.0,251.94,,260.0,260.0,-7.634,2.882,-1.353,23.812
17488.0,3.297,0.785,-35.209,1.721,9.65,5.401,37.161,5.096,-7.157,-2.679,0.0,38.7,39.6,9.521,1.795,-8.287,-4.833,-10.145,-5.936,-3.064,26.484,0.0,251.94,,260.0,260.0,-7.428,2.888,-1.37,23.795
17488.5,2.302,0.67,-34.192,1.762,9.569,5.401,37.161,5.096,-7.157,-2.679,0.0,38.7,39.6,9.65,1.692,-8.373,-4.781,-10.493,-5.919,-3.064,26.484,0.0,251.94,,260.0,260.0,-7.3,2.895,-1.371,23.832
17489.0,2.302,0.67,-34.192,1.762,9.569,5.401,37.161,5.096,-7.157,-2.679,0.0,38.7,39.6,9.65,1.692,-8.53,-4.729,-10.79,-5.895,-3.064,26.484,0.0,252.04,,260.0,260.0,-7.392,2.885,-1.342,23.81
17489.5,2.302,0.67,-34.192,1.762,9.569,5.401,37.161,5.096,-7.157,-2.679,0.0,38.7,39.6,9.65,1.692,-8.595,-4.697,-11.095,-5.892,-3.064,26.484,0.0,252.04,,260.0,260.0,-7.486,2.876,-1.311,23.772
17490.0,2.302,0.67,-34.192,1.762,9.569,5.401,37.161,5.096,-7.157,-2.679,0.0,38.7,39.6,9.65,1.692,-8.667,-4.782,-10.962,-5.934,-3.064,26.484,0.0,252.24,,260.0,260.0,-7.57,2.866,-1.336,23.809
17490.5,2.302,0.67,-34.192,1.762,9.569,5.384,37.148,5.029,-7.18,-2.687,0.0,38.722,39.624,9.65,1.692,-8.184,-4.781,-10.091,-5.892,-3.078,26.484,0.0,252.24,,260.0,260.0,-7.586,2.857,-1.378,23.854
17491.0,2.302,0.67,-34.192,1.762,9.569,5.384,37.148,5.029,-7.18,-2.687,0.0,38.7,39.6,9.65,1.692,-8.265,-4.771,-10.485,-5.911,-3.078,26.484,0.0,252.04,,260.0,260.0,-7.237,2.848,-1.357,23.865
17491.5,3.411,0.8,-35.209,1.747,9.634,5.384,37.148,5.029,-7.18,-2.687,0.0,38.7,39.6,9.588,1.625,-8.471,-4.725,-10.913,-5.907,-3.078,26.484,0.0,252.04,,260.0,260.0,-7.358,2.839,-1.331,23.87
17492.0,3.411,0.8,-35.209,1.747,9.634,5.384,37.148,5.029,-7.18,-2.687,0.0,38.7,39.6,9.588,1.625,-8.608,-4.733,-11.151,-5.899,-3.078,26.484,0.0,252.04,,260.0,260.0,-7.504,2.849,-1.312,23.847
17492.5,3.411,0.8,-35.209,1.747,9.634,5.384,37.148,5.029,-7.18,-2.687,0.0,38.7,39.6,9.588,1.625,-8.708,-4.754,-11.1,-5.981,-3.078,26.484,0.0,252.04,,260.0,260.0,-7.598,2.858,-1.309,23.881
17493.0,3.411,0.8,-35.209,1.747,9.634,5.384,37.148,5.029,-7.18,-2.687,0.0,38.7,39.6,9.588,1.625,-8.586,-4.81,-10.679,-5.932,-3.078,26.484,0.0,251.94,,260.0,260.0,-7.636,2.867,-1.361,23.938
17493.5,3.411,0.8,-35.209,1.747,9.634,5.384,37.148,5.029,-7.18,-2.687,0.0,38.7,39.6,9.588,1.625,-8.265,-4.839,-10.245,-5.973,-3.078,26.484,0.0,251.94,,260.0,260.0,-7.502,2.876,-1.379,23.991
17494.0,3.411,0.8,-35.209,1.747,9.634,5.433,37.118,5.061,-7.226,-2.685,0.0,38.726,39.648,9.588,1.625,-8.354,-4.8,-10.699,-5.948,-3.066,26.483,0.0,251.74,,260.0,260.0,-7.331,2.885,-1.375,23.94
17494.5,3.411,0.8,-35.209,1.747,9.634,5.433,37.118,5.061,-7.226,-2.685,0.0,38.7,39.6,9.588,1.625,-8.537,-4.768,-11.016,-5.939,-3.066,26.483,0.0,251.74,,260.0,260.0,-7.45,2.893,-1.358,23.862
17495.0,3.301,0.761,-35.209,1.644,9.616,5.433,37.118,5.061,-7.226,-2.685,0.0,38.7,39.6,9.613,1.847,-8.705,-4.957,-11.002,-6.167,-3.066,26.483,0.0,252.14,,260.0,260.0,-7.565,2.902,-1.36,23.832
17495.5,3.301,0.761,-35.209,1.644,9.616,5.433,37.118,5.061,-7.226,-2.685,0.0,38.7,39.6,9.613,1.847,-8.485,-5.151,-10.449,-6.245,-3.066,26.483,0.0,252.14,,260.0,260.0,-7.707,2.908,-1.416,23.906
17496.0,3.301,0.761,-35.209,1.644,9.616,5.433,37.118,5.061,-7.226,-2.685,0.0,38.7,39.6,9.613,1.847,-8.258,-5.127,-9.987,-6.221,-3.066,26.483,0.0,251.74,,260.0,260.0,-7.583,2.915,-1.499,23.93
17496.5,3.301,0.761,-35.209,1.644,9.616,5.433,37.118,5.061,-7.226,-2.685,0.0,38.7,39.6,9.613,1.847,-8.332,-5.263,-10.066,-6.371,-3.066,26.483,0.0,251.74,,260.0,260.0,-7.398,2.921,-1.606,24.058
17497.0,3.301,0.761,-35.209,1.644,9.616,5.405,37.108,5.082,-7.249,-2.687,0.0,38.733,39.677,9.613,1.847,-8.476,-5.255,-10.536,-6.437,-3.065,26.494,0.0,251.84,,260.0,260.0,-7.508,2.927,-1.636,24.103
17497.5,3.301,0.761,-35.209,1.644,9.616,5.405,37.108,5.082,-7.249,-2.687,0.0,38.7,39.7,9.613,1.847,-8.866,-5.279,-11.16,-6.517,-3.065,26.494,0.0,251.84,,260.0,260.0,-7.676,2.933,-1.65,24.068
17498.0,3.37,0.804,-35.209,1.733,9.676,5.405,37.108,5.082,-7.249,-2.687,0.0,38.7,39.7,9.476,1.777,-8.919,-5.398,-10.898,-6.612,-3.065,26.494,0.0,252.14,,260.0,260.0,-7.956,2.939,-1.692,24.05
17498.5,3.37,0.804,-35.209,1.733,9.676,5.405,37.108,5.082,-7.249,-2.687,0.0,38.7,39.7,9.476,1.777,-8.597,-5.427,-10.28,-6.506,-3.065,26.494,0.0,252.14,,260.0,260.0,-7.957,2.946,-1.786,24.036
17499.0,3.37,0.804,-35.209,1.733,9.676,5.405,37.108,5.082,-7.249,-2.687,0.0,38.7,39.7,9.476,1.777,-8.463,-5.464,-10.3,-6.548,-3.065,26.494,0.0,251.84,,260.0,260.0,-7.702,2.953,-1.822,24.004
17499.5,3.37,0.804,-35.209,1.733,9.676,5.405,37.108,5.082,-7.249,-2.687,0.0,38.7,39.7,9.476,1.777,-8.547,-5.452,-10.588,-6.543,-3.065,26.494,0.0,251.84,,260.0,260.0,-7.694,2.96,-1.859,24.0
17500.0,3.37,0.804,-35.209,1.733,9.676,5.405,37.108,5.082,-7.249,-2.687,0.0,38.7,39.7,9.476,1.777,-8.745,-5.384,-10.95,-6.533,-3.065,26.494,0.0,252.24,,260.0,260.0,-7.783,2.967,-1.864,23.981
17500.5,3.37,0.804,-35.209,1.733,9.676,5.41,37.152,5.091,-7.339,-2.685,0.0,38.731,39.642,9.476,1.777,-8.899,-5.39,-11.238,-6.546,-3.075,26.493,0.0,252.24,,260.0,260.0,-7.903,2.974,-1.864,24.015
17501.0,3.37,0.804,-35.209,1.733,9.676,5.41,37.152,5.091,-7.339,-2.685,0.0,38.7,39.6,9.476,1.777,-8.903,-5.5,-10.737,-6.582,-3.075,26.493,0.0,252.04,,260.0,260.0,-8.018,2.98,-1.904,24.023
17501.5,2.906,0.783,-33.764,1.793,9.592,5.41,37.152,5.091,-7.339,-2.685,0.0,38.7,39.6,9.666,1.651,-8.621,-5.477,-10.259,-6.543,-3.075,26.493,0.0,252.04,,260.0,260.0,-7.93,2.986,-1.948,24.028
17502.0,2.906,0.783,-33.764,1.793,9.592,5.41,37.152,5.091,-7.339,-2.685,0.0,38.7,39.6,9.666,1.651,-8.625,-5.513,-10.49,-6.597,-3.075,26.493,0.0,251.74,,260.0,260.0,-7.725,2.985,-1.976,24.057
17502.5,2.906,0.783,-33.764,1.793,9.592,5.41,37.152,5.091,-7.339,-2.685,0.0,38.7,39.6,9.666,1.651,-8.762,-5.428,-10.811,-6.564,-3.075,26.493,0.0,251.74,,260.0,260.0,-7.806,2.984,-1.958,24.019
17503.0,2.906,0.783,-33.764,1.793,9.592,5.41,37.152,5.091,-7.339,-2.685,0.0,38.7,39.6,9.666,1.651,-8.83,-5.433,-11.003,-6.537,-3.075,26.493,0.0,252.14,,260.0,260.0,-7.891,2.983,-1.958,24.021
17503.5,2.906,0.783,-33.764,1.793,9.592,5.396,37.169,5.092,-7.385,-2.675,0.0,38.736,39.674,9.666,1.651,-8.981,-5.419,-11.195,-6.579,-3.072,26.499,0.0,252.14,,260.0,260.0,-7.951,2.981,-1.938,23.9
17504.0,2.906,0.783,-33.764,1.793,9.592,5.396,37.169,5.092,-7.385,-2.675,0.0,38.7,39.7,9.666,1.651,-8.902,-5.429,-10.864,-6.526,-3.072,26.499,0.0,252.04,,260.0,260.0,-8.043,2.98,-1.976,23.87
17504.5,3.027,0.784,-34.608,1.704,9.534,5.396,37.169,5.092,-7.385,-2.675,0.0,38.7,39.7,9.662,1.792,-8.628,-5.499,-10.404,-6.59,-3.072,26.499,0.0,252.04,,260.0,260.0,-7.93,2.979,-1.996,23.907
17505.0,3.027,0.784,-34.608,1.704,9.534,5.396,37.169,5.092,-7.385,-2.675,0.0,38.7,39.7,9.662,1.792,-8.707,-5.468,-10.668,-6.578,-3.072,26.499,0.0,252.34,,260.0,260.0,-7.78,2.98,-2.004,23.953
17505.5,3.027,0.784,-34.608,1.704,9.534,5.396,37.169,5.092,-7.385,-2.675,0.0,38.7,39.7,9.662,1.792,-8.789,-5.455,-10.867,-6.534,-3.072,26.499,0.0,252.34,,260.0,260.0,-7.855,2.98,-1.984,24.002
17506.0,3.027,0.784,-34.608,1.704,9.534,5.396,37.169,5.092,-7.385,-2.675,0.0,38.7,39.7,9.662,1.792,-8.829,-5.394,-10.942,-6.484,-3.072,26.499,0.0,251.54,,260.0,260.0,-7.911,2.981,-1.964,24.053
17506.5,3.027,0.784,-34.608,1.704,9.534,5.396,37.169,5.092,-7.385,-2.675,0.0,38.7,39.7,9.662,1.792,-8.752,-5.328,-10.808,-6.419,-3.072,26.499,0.0,251.54,,260.0,260.0,-7.912,2.982,-1.954,24.045
17507.0,3.027,0.784,-34.608,1.704,9.534,5.378,37.161,5.059,-7.453,-2.695,0.0,38.737,39.67,9.662,1.792,-8.584,-5.32,-10.432,-6.294,-3.077,26.5,0.0,251.84,,260.0,260.0,-7.826,2.983,-1.957,23.991
17507.5,3.027,0.784,-34.608,1.704,9.534,5.378,37.161,5.059,-7.453,-2.695,0.0,38.7,39.7,9.662,1.792,-8.46,-5.299,-10.177,-6.308,-3.077,26.5,0.0,251.84,,260.0,260.0,-7.658,2.983,-1.942,23.989
17508.0,2.747,0.742,-33.766,1.731,9.515,5.378,37.161,5.059,-7.453,-2.695,0.0,38.7,39.7,9.715,1.695,-8.623,-5.22,-10.752,-6.33,-3.077,26.5,0.0,252.24,,260.0,260.0,-7.561,2.984,-1.929,23.983
17508.5,2.747,0.742,-33.766,1.731,9.515,5.378,37.161,5.059,-7.453,-2.695,0.0,38.7,39.7,9.715,1.695,-8.712,-5.19,-10.918,-6.295,-3.077,26.5,0.0,252.24,,260.0,260.0,-7.732,2.98,-1.871,24.017
17509.0,2.747,0.742,-33.766,1.731,9.515,5.378,37.161,5.059,-7.453,-2.695,0.0,38.7,39.7,9.715,1.695,-8.705,-5.18,-10.846,-6.287,-3.077,26.5,0.0,252.14,,260.0,260.0,-7.779,2.976,-1.849,23.973
17509.5,2.747,0.742,-33.766,1.731,9.515,5.378,37.161,5.059,-7.453,-2.695,0.0,38.7,39.7,9.715,1.695,-8.582,-5.212,-10.345,-6.298,-3.077,26.5,0.0,252.14,,260.0,260.0,-7.755,2.973,-1.837,23.897
17510.0,2.747,0.742,-33.766,1.731,9.515,5.428,37.154,5.057,-7.482,-2.694,0.0,38.753,39.701,9.715,1.695,-8.472,-5.264,-10.095,-6.323,-3.086,26.499,0.0,251.44,,260.0,260.0,-7.609,2.969,-1.838,23.866
17510.5,2.747,0.742,-33.766,1.731,9.515,5.428,37.154,5.057,-7.482,-2.694,0.0,38.8,39.7,9.715,1.695,-8.492,-5.174,-10.349,-6.278,-3.086,26.499,0.0,251.44,,260.0,260.0,-7.538,2.965,-1.782,23.852
17511.0,2.694,0.729,-33.147,1.701,9.55,5.428,37.154,5.057,-7.482,-2.694,0.0,38.8,39.7,9.72,1.672,-8.506,-5.071,-10.546,-6.169,-3.086,26.499,0.0,251.84,,260.0,260.0,-7.573,2.962,-1.728,23.82
17511.5,2.694,0.729,-33.147,1.701,9.55,5.428,37.154,5.057,-7.482,-2.694,0.0,38.8,39.7,9.72,1.672,-8.542,-5.005,-10.497,-6.126,-3.086,26.499,0.0,251.84,,260.0,260.0,-7.573,2.957,-1.68,23.777
17512.0,2.694,0.729,-33.147,1.701,9.55,5.428,37.154,5.057,-7.482,-2.694,0.0,38.8,39.7,9.72,1.672,-8.512,-4.942,-10.319,-6.059,-3.086,26.499,0.0,252.34,,260.0,260.0,-7.543,2.953,-1.666,23.812
17512.5,2.694,0.729,-33.147,1.701,9.55,5.428,37.154,5.057,-7.482,-2.694,0.0,38.8,39.7,9.72,1.672,-8.446,-4.938,-10.219,-6.03,-3.086,26.499,0.0,252.34,,260.0,260.0,-7.458,2.949,-1.653,23.79
17513.0,2.694,0.729,-33.147,1.701,9.55,5.43,37.112,5.083,-7.547,-2.696,0.0,38.753,39.731,9.72,1.672,-8.409,-4.887,-10.325,-5.968,-3.089,26.498,0.0,252.24,,260.0,260.0,-7.408,2.945,-1.608,23.772
17513.5,2.694,0.729,-33.147,1.701,9.55,5.43,37.112,5.083,-7.547,-2.696,0.0,38.8,39.7,9.72,1.672,-8.402,-4.796,-10.467,-5.9,-3.089,26.498,0.0,252.24,,260.0,260.0,-7.397,2.941,-1.542,23.737
17514.0,2.694,0.729,-33.147,1.701,9.55,5.43,37.112,5.083,-7.547,-2.696,0.0,38.8,39.7,9.72,1.672,-8.449,-4.745,-10.609,-5.868,-3.089,26.498,0.0,251.84,,260.0,260.0,-7.391,2.937,-1.455,23.668
17514.5,3.338,0.88,-34.465,1.724,9.537,5.43,37.112,5.083,-7.547,-2.696,0.0,38.8,39.7,9.712,1.781,-8.426,-4.706,-10.505,-5.862,-3.089,26.498,0.0,251.84,,260.0,260.0,-7.418,2.933,-1.442,23.635
17515.0,3.338,0.88,-34.465,1.724,9.537,5.43,37.112,5.083,-7.547,-2.696,0.0,38.8,39.7,9.712,1.781,-8.391,-4.674,-10.39,-5.837,-3.089,26.498,0.0,251.84,,260.0,260.0,-7.375,2.939,-1.383,23.638
17515.5,3.338,0.88,-34.465,1.724,9.537,5.43,37.112,5.083,-7.547,-2.696,0.0,38.8,39.7,9.712,1.781,-8.414,-4.606,-10.524,-5.785,-3.089,26.498,0.0,251.84,,260.0,260.0,-7.323,2.946,-1.361,23.641
17516.0,3.338,0.88,-34.465,1.724,9.537,5.43,37.112,5.083,-7.547,-2.696,0.0,38.8,39.7,9.712,1.781,-8.498,-4.563,-10.646,-5.711,-3.089,26.498,0.0,252.14,,260.0,260.0,-7.332,2.952,-1.328,23.642
17516.5,3.338,0.88,-34.465,1.724,9.537,5.455,37.117,5.106,-7.598,-2.695,0.0,38.774,39.755,9.712,1.781,-8.55,-4.506,-10.77,-5.686,-3.088,26.503,0.0,252.14,,260.0,260.0,-7.355,2.959,-1.252,23.621
17517.0,3.338,0.88,-34.465,1.724,9.537,5.455,37.117,5.106,-7.598,-2.695,0.0,38.8,39.8,9.712,1.781,-8.531,-4.491,-10.701,-5.676,-3.088,26.503,0.0,252.34,,260.0,260.0,-7.378,2.965,-1.212,23.623
17517.5,3.586,0.827,-35.209,1.686,9.628,5.455,37.117,5.106,-7.598,-2.695,0.0,38.8,39.8,9.636,1.798,-8.46,-4.516,-10.458,-5.695,-3.088,26.503,0.0,252.34,,260.0,260.0,-7.35,2.971,-1.152,23.647
17518.0,3.586,0.827,-35.209,1.686,9.628,5.455,37.117,5.106,-7.598,-2.695,0.0,38.8,39.8,9.636,1.798,-8.423,-4.527,-10.397,-5.706,-3.088,26.503,0.0,251.84,,260.0,260.0,-7.282,2.981,-1.14,23.647
17518.5,3.586,0.827,-35.209,1.686,9.628,5.455,37.117,5.106,-7.598,-2.695,0.0,38.8,39.8,9.636,1.798,-8.412,-4.476,-10.457,-5.661,-3.088,26.503,0.0,251.84,,260.0,260.0,-7.263,2.991,-1.112,23.66
17519.0,3.586,0.827,-35.209,1.686,9.628,5.455,37.117,5.106,-7.598,-2.695,0.0,38.8,39.8,9.636,1.798,-8.473,-4.365,-10.766,-5.597,-3.088,26.503,0.0,252.14,,260.0,260.0,-7.251,3.001,-1.071,23.676
17519.5,3.586,0.827,-35.209,1.686,9.628,5.442,37.15,5.096,-7.724,-2.71,0.0,38.77,39.706,9.636,1.798,-8.54,-4.362,-10.775,-5.597,-3.088,26.499,0.0,252.14,,260.0,260.0,-7.3,3.01,-1.025,23.67
17520.0,3.586,0.827,-35.209,1.686,9.628,5.442,37.15,5.096,-7.724,-2.71,0.0,38.8,39.7,9.636,1.798,-8.544,-4.358,-10.657,-5.587,-3.088,26.499,0.0,252.14,,260.0,260.0,-7.319,3.02,-0.987,23.696
17520.5,3.586,0.827,-35.209,1.686,9.628,5.442,37.15,5.096,-7.724,-2.71,0.0,38.8,39.7,9.636,1.798,-8.454,-4.335,-10.561,-5.539,-3.088,26.499,0.0,252.14,,260.0,260.0,-7.286,3.029,-0.957,23.682
17521.0,3.406,0.817,-35.209,1.758,9.619,5.442,37.15,5.096,-7.724,-2.71,0.0,38.8,39.7,9.492,1.826,-8.418,-4.318,-10.547,-5.533,-3.088,26.499,0.0,252.14,,260.0,260.0,-7.222,3.038,-0.928,23.731
17521.5,3.406,0.817,-35.209,1.758,9.619,5.442,37.15,5.096,-7.724,-2.71,0.0,38.8,39.7,9.492,1.826,-8.399,-4.321,-10.562,-5.532,-3.088,26.499,0.0,252.14,,260.0,260.0,-7.204,3.044,-0.903,23.748
17522.0,3.406,0.817,-35.209,1.758,9.619,5.442,37.15,5.096,-7.724,-2.71,0.0,38.8,39.7,9.492,1.826,-8.428,-4.265,-10.687,-5.499,-3.088,26.499,0.0,252.34,,260.0,260.0,-7.203,3.05,-0.863,23.776
17522.5,3.406,0.817,-35.209,1.758,9.619,5.442,37.15,5.096,-7.724,-2.71,0.0,38.8,39.7,9.492,1.826,-8.485,-4.275,-10.723,-5.534,-3.088,26.499,0.0,252.34,,260.0,260.0,-7.22,3.056,-0.848,23.845
17523.0,3.406,0.817,-35.209,1.758,9.619,5.427,37.148,5.064,-7.781,-2.702,0.0,38.779,39.738,9.492,1.826,-8.431,-4.326,-10.543,-5.578,-3.106,26.499,0.0,252.34,,260.0,260.0,-7.254,3.062,-0.825,23.916
17523.5,3.406,0.817,-35.209,1.758,9.619,5.427,37.148,5.064,-7.781,-2.702,0.0,38.8,39.7,9.492,1.826,-8.413,-4.321,-10.418,-5.544,-3.106,26.499,0.0,252.34,,260.0,260.0,-7.219,3.067,-0.831,23.942
17524.0,2.517,0.708,-33.944,1.788,9.586,5.427,37.148,5.064,-7.781,-2.702,0.0,38.8,39.7,9.708,1.726,-8.346,-4.29,-10.463,-5.477,-3.106,26.499,0.0,252.54,,260.0,260.0,-7.174,3.073,-0.816,23.98
17524.5,2.517,0.708,-33.944,1.788,9.586,5.427,37.148,5.064,-7.781,-2.702,0.0,38.8,39.7,9.708,1.726,-8.34,-4.249,-10.57,-5.433,-3.106,26.499,0.0,252.54,,260.0,260.0,-7.144,3.064,-0.78,24.01
17525.0,2.517,0.708,-33.944,1.788,9.586,5.427,37.148,5.064,-7.781,-2.702,0.0,38.8,39.7,9.708,1.726,-8.345,-4.193,-10.7,-5.409,-3.106,26.499,0.0,251.64,,260.0,260.0,-7.148,3.055,-0.761,24.04
17525.5,2.517,0.708,-33.944,1.788,9.586,5.427,37.148,5.064,-7.781,-2.702,0.0,38.8,39.7,9.708,1.726,-8.396,-4.202,-10.667,-5.406,-3.106,26.499,0.0,251.64,,260.0,260.0,-7.162,3.046,-0.74,24.077
17526.0,2.517,0.708,-33.944,1.788,9.586,5.434,37.152,5.067,-7.828,-2.686,0.0,38.793,39.75,9.708,1.726,-8.308,-4.178,-10.379,-5.417,-3.096,26.504,0.0,251.64,,260.0,260.0,-7.168,3.037,-0.719,24.102
17526.5,2.517,0.708,-33.944,1.788,9.586,5.434,37.152,5.067,-7.828,-2.686,0.0,38.8,39.8,9.708,1.726,-8.247,-4.16,-10.347,-5.417,-3.096,26.504,0.0,251.64,,260.0,260.0,-7.07,3.029,-0.711,24.1
17527.0,2.517,0.708,-33.944,1.788,9.586,5.434,37.152,5.067,-7.828,-2.686,0.0,38.8,39.8,9.708,1.726,-8.229,-4.124,-10.46,-5.318,-3.096,26.504,0.0,252.54,,260.0,260.0,-7.043,3.02,-0.69,24.101
17527.5,3.054,0.764,-35.209,1.729,9.581,5.434,37.152,5.067,-7.828,-2.686,0.0,38.8,39.8,9.627,1.924,-8.239,-4.062,-10.657,-5.281,-3.096,26.504,0.0,252.54,,260.0,260.0,-7.033,3.012,-0.672,24.096
17528.0,3.054,0.764,-35.209,1.729,9.581,5.434,37.152,5.067,-7.828,-2.686,0.0,38.8,39.8,9.627,1.924,-8.291,-4.32,-10.719,-5.658,-3.096,26.504,0.0,252.34,,260.0,260.0,-7.06,3.013,-0.78,24.124
17528.5,3.054,0.764,-35.209,1.729,9.581,5.434,37.152,5.067,-7.828,-2.686,0.0,38.8,39.8,9.627,1.924,-8.522,-4.775,-10.591,-6.077,-3.096,26.504,0.0,252.34,,260.0,260.0,-7.247,3.013,-0.93,24.146
17529.0,3.054,0.764,-35.209,1.729,9.581,5.434,37.152,5.067,-7.828,-2.686,0.0,38.8,39.8,9.627,1.924,-8.449,-5.011,-10.341,-6.219,-3.096,26.504,0.0,252.14,,260.0,260.0,-7.491,3.014,-1.062,24.184
17529.5,3.054,0.764,-35.209,1.729,9.581,5.422,37.16,5.091,-7.874,-2.696,0.0,38.802,39.802,9.627,1.924,-8.451,-5.274,-10.53,-6.534,-3.092,26.504,0.0,252.14,,260.0,260.0,-7.505,3.015,-1.163,24.222
17530.0,3.054,0.764,-35.209,1.729,9.581,5.422,37.16,5.091,-7.874,-2.696,0.0,38.8,39.8,9.627,1.924,-8.622,-5.393,-10.737,-6.66,-3.092,26.504,0.0,251.74,,260.0,260.0,-7.697,3.015,-1.282,24.254
17530.5,2.523,0.615,-35.209,1.783,9.562,5.422,37.16,5.091,-7.874,-2.696,0.0,38.8,39.8,9.662,1.871,-8.757,-5.495,-10.928,-6.699,-3.092,26.504,0.0,251.74,,260.0,260.0,-7.853,3.016,-1.387,24.247
17531.0,2.523,0.615,-35.209,1.783,9.562,5.422,37.16,5.091,-7.874,-2.696,0.0,38.8,39.8,9.662,1.871,-8.8,-5.586,-10.687,-6.755,-3.092,26.504,0.0,252.14,,260.0,260.0,-7.97,3.008,-1.468,24.179
17531.5,2.523,0.615,-35.209,1.783,9.562,5.422,37.16,5.091,-7.874,-2.696,0.0,38.8,39.8,9.662,1.871,-8.69,-5.648,-10.185,-6.732,-3.092,26.504,0.0,252.14,,260.0,260.0,-7.957,3.0,-1.74,24.217
17532.0,2.523,0.615,-35.209,1.783,9.562,5.422,37.16,5.091,-7.874,-2.696,0.0,38.8,39.8,9.662,1.871,-8.514,-5.738,-10.081,-6.799,-3.092,26.504,0.0,251.54,,260.0,260.0,-7.814,2.992,-1.822,24.235
17532.5,2.523,0.615,-35.209,1.783,9.562,5.428,37.132,5.076,-7.875,-2.71,0.0,38.81,39.786,9.662,1.871,-8.543,-5.76,-10.301,-6.857,-3.101,26.503,0.0,251.54,,260.0,260.0,-7.783,2.984,-1.882,24.246
17533.0,2.523,0.615,-35.209,1.783,9.562,5.428,37.132,5.076,-7.875,-2.71,0.0,38.8,39.8,9.662,1.871,-8.784,-5.804,-10.759,-6.931,-3.101,26.503,0.0,251.54,,260.0,260.0,-7.865,2.977,-1.939,24.212
17533.5,2.661,0.614,-35.209,1.738,9.694,5.428,37.132,5.076,-7.875,-2.71,0.0,38.8,39.8,9.591,1.751,-8.766,-5.843,-10.578,-6.9,-3.101,26.503,0.0,251.54,,260.0,260.0,-8.069,2.969,-2.003,24.224
17534.0,2.661,0.614,-35.209,1.738,9.694,5.428,37.132,5.076,-7.875,-2.71,0.0,38.8,39.8,9.591,1.751,-8.626,-5.938,-10.038,-6.97,-3.101,26.503,0.0,252.04,,260.0,260.0,-8.022,2.964,-2.082,24.263
17534.5,2.661,0.614,-35.209,1.738,9.694,5.428,37.132,5.076,-7.875,-2.71,0.0,38.8,39.8,9.591,1.751,-8.506,-5.999,-9.947,-6.962,-3.101,26.503,0.0,252.04,,260.0,260.0,-7.893,2.959,-2.157,24.256
17535.0,2.661,0.614,-35.209,1.738,9.694,5.428,37.132,5.076,-7.875,-2.71,0.0,38.8,39.8,9.591,1.751,-8.567,-5.957,-10.4,-6.999,-3.101,26.503,0.0,252.24,,260.0,260.0,-7.854,2.955,-2.206,24.258
17535.5,2.661,0.614,-35.209,1.738,9.694,5.428,37.132,5.076,-7.875,-2.71,0.0,38.8,39.8,9.591,1.751,-8.695,-5.929,-10.733,-6.983,-3.101,26.503,0.0,252.24,,260.0,260.0,-7.981,2.95,-2.25,24.326
17536.0,2.661,0.614,-35.209,1.738,9.694,5.423,37.156,5.092,-7.87,-2.7,0.0,38.831,39.813,9.591,1.751,-8.817,-5.982,-10.717,-7.032,-3.096,26.508,0.0,252.34,,260.0,260.0,-8.085,2.945,-2.294,24.369
17536.5,2.661,0.614,-35.209,1.738,9.694,5.423,37.156,5.092,-7.87,-2.7,0.0,38.8,39.8,9.591,1.751,-8.509,-5.982,-9.922,-6.901,-3.096,26.508,0.0,252.34,,260.0,260.0,-8.137,2.94,-2.349,24.355
17537.0,3.456,0.865,-34.775,1.769,9.623,5.423,37.156,5.092,-7.87,-2.7,0.0,38.8,39.8,9.687,1.614,-8.535,-6.078,-10.046,-7.069,-3.096,26.508,0.0,252.04,,260.0,260.0,-7.829,2.936,-2.392,24.297
17537.5,3.456,0.865,-34.775,1.769,9.623,5.423,37.156,5.092,-7.87,-2.7,0.0,38.8,39.8,9.687,1.614,-8.602,-6.014,-10.493,-7.035,-3.096,26.508,0.0,252.04,,260.0,260.0,-7.932,2.944,-2.404,24.26
17538.0,3.456,0.865,-34.775,1.769,9.623,5.423,37.156,5.092,-7.87,-2.7,0.0,38.8,39.8,9.687,1.614,-8.729,-5.933,-10.967,-7.011,-3.096,26.508,0.0,252.34,,260.0,260.0,-8.036,2.953,-2.419,24.353
17538.5,3.456,0.865,-34.775,1.769,9.623,5.423,37.156,5.092,-7.87,-2.7,0.0,38.8,39.8,9.687,1.614,-8.897,-5.961,-10.968,-6.995,-3.096,26.508,0.0,252.34,,260.0,260.0,-8.16,2.961,-2.397,24.388
17539.0,3.456,0.865,-34.775,1.769,9.623,5.439,37.189,5.103,-7.915,-2.71,0.0,38.832,39.848,9.687,1.614,-8.841,-5.94,-10.427,-6.89,-3.109,26.493,0.0,252.34,,260.0,260.0,-8.205,2.969,-2.498,24.495
17539.5,3.456,0.865,-34.775,1.769,9.623,5.439,37.189,5.103,-7.915,-2.71,0.0,38.8,39.8,9.687,1.614,-8.457,-5.967,-9.934,-6.809,-3.109,26.493,0.0,252.34,,260.0,260.0,-8.024,2.977,-2.524,24.509
17540.0,2.521,0.68,-34.044,1.759,9.426,5.439,37.189,5.103,-7.915,-2.71,0.0,38.8,39.8,9.737,1.697,-8.626,-5.997,-10.731,-7.002,-3.109,26.493,0.0,252.14,,260.0,260.0,-7.792,2.985,-2.508,24.562
17540.5,2.521,0.68,-34.044,1.759,9.426,5.439,37.189,5.103,-7.915,-2.71,0.0,38.8,39.8,9.737,1.697,-8.808,-5.992,-10.941,-7.043,-3.109,26.493,0.0,252.14,,260.0,260.0,-8.089,2.977,-2.495,24.548
17541.0,2.521,0.68,-34.044,1.759,9.426,5.439,37.189,5.103,-7.915,-2.71,0.0,38.8,39.8,9.737,1.697,-8.929,-5.993,-11.22,-7.087,-3.109,26.493,0.0,251.74,,260.0,260.0,-8.196,2.97,-2.46,24.543
17541.5,2.521,0.68,-34.044,1.759,9.426,5.439,37.189,5.103,-7.915,-2.71,0.0,38.8,39.8,9.737,1.697,-9.034,-6.081,-10.909,-7.122,-3.109,26.493,0.0,251.74,,260.0,260.0,-8.307,2.962,-2.473,24.495
17542.0,2.521,0.68,-34.044,1.759,9.426,5.439,37.189,5.103,-7.915,-2.71,0.0,38.8,39.8,9.737,1.697,-8.722,-6.021,-10.398,-6.905,-3.109,26.493,0.0,252.04,,260.0,260.0,-8.286,2.955,-2.511,24.468
17542.5,2.521,0.68,-34.044,1.759,9.426,5.429,37.173,5.078,-7.918,-2.702,0.0,38.84,39.852,9.737,1.697,-8.537,-6.032,-10.085,-6.971,-3.097,26.507,0.0,252.04,,260.0,260.0,-8.011,2.948,-2.549,24.306
17543.0,2.521,0.68,-34.044,1.759,9.426,5.429,37.173,5.078,-7.918,-2.702,0.0,38.8,39.9,9.737,1.697,-8.576,-6.075,-10.391,-7.06,-3.097,26.507,0.0,252.14,,260.0,260.0,-7.906,2.941,-2.551,24.214
17543.5,2.596,0.707,-33.83,1.76,9.542,5.429,37.173,5.078,-7.918,-2.702,0.0,38.8,39.9,9.71,1.592,-8.85,-5.935,-11.178,-6.996,-3.097,26.507,0.0,252.14,,260.0,260.0,-8.025,2.934,-2.516,24.118
17544.0,2.596,0.707,-33.83,1.76,9.542,5.429,37.173,5.078,-7.918,-2.702,0.0,38.8,39.9,9.71,1.592,-8.987,-5.914,-11.297,-7.006,-3.097,26.507,0.0,252.04,,260.0,260.0,-8.24,2.929,-2.482,24.0
17544.5,2.596,0.707,-33.83,1.76,9.542,5.429,37.173,5.078,-7.918,-2.702,0.0,38.8,39.9,9.71,1.592,-9.057,-5.98,-10.632,-6.966,-3.097,26.507,0.0,252.04,,260.0,260.0,-8.301,2.923,-2.514,23.951
17545.0,2.596,0.707,-33.83,1.76,9.542,5.429,37.173,5.078,-7.918,-2.702,0.0,38.8,39.9,9.71,1.592,-8.546,-6.002,-10.016,-6.852,-3.097,26.507,0.0,251.74,,260.0,260.0,-8.159,2.918,-2.557,23.919
17545.5,2.596,0.707,-33.83,1.76,9.542,5.424,37.152,5.088,-7.95,-2.715,0.0,38.861,39.898,9.71,1.592,-8.399,-6.045,-10.21,-6.955,-3.118,26.505,0.0,251.74,,260.0,260.0,-7.854,2.913,-2.588,23.918
17546.0,2.596,0.707,-33.83,1.76,9.542,5.424,37.152,5.088,-7.95,-2.715,0.0,38.9,39.9,9.71,1.592,-8.627,-5.989,-10.709,-6.982,-3.118,26.505,0.0,251.84,,260.0,260.0,-7.902,2.907,-2.544,23.918
17546.5,2.839,0.699,-35.209,1.71,9.585,5.424,37.152,5.088,-7.95,-2.715,0.0,38.9,39.9,9.559,1.868,-8.796,-5.984,-11.022,-7.008,-3.118,26.505,0.0,251.84,,260.0,260.0,-8.077,2.902,-2.514,23.903
17547.0,2.839,0.699,-35.209,1.71,9.585,5.424,37.152,5.088,-7.95,-2.715,0.0,38.9,39.9,9.559,1.868,-8.966,-5.997,-10.988,-6.909,-3.118,26.505,0.0,252.04,,260.0,260.0,-8.203,2.901,-2.517,23.913
17547.5,2.839,0.699,-35.209,1.71,9.585,5.424,37.152,5.088,-7.95,-2.715,0.0,38.9,39.9,9.559,1.868,-8.761,-5.943,-10.313,-6.871,-3.118,26.505,0.0,252.04,,260.0,260.0,-8.215,2.9,-2.557,23.912
17548.0,2.839,0.699,-35.209,1.71,9.585,5.424,37.152,5.088,-7.95,-2.715,0.0,38.9,39.9,9.559,1.868,-8.552,-6.071,-10.223,-6.968,-3.118,26.505,0.0,252.34,,260.0,260.0,-7.972,2.899,-2.588,23.941
17548.5,2.839,0.699,-35.209,1.71,9.585,5.424,37.152,5.088,-7.95,-2.715,0.0,38.9,39.9,9.559,1.868,-8.624,-6.034,-10.586,-6.994,-3.118,26.505,0.0,252.34,,260.0,260.0,-7.953,2.898,-2.585,23.924
17549.0,2.839,0.699,-35.209,1.71,9.585,5.426,37.141,5.104,-7.97,-2.718,0.0,38.867,39.879,9.559,1.868,-8.744,-5.974,-11.034,-6.994,-3.108,26.504,0.0,251.54,,260.0,260.0,-8.06,2.897,-2.572,23.963
17549.5,2.839,0.699,-35.209,1.71,9.585,5.426,37.141,5.104,-7.97,-2.718,0.0,38.9,39.9,9.559,1.868,-8.909,-5.952,-11.294,-7.0,-3.108,26.504,0.0,251.54,,260.0,260.0,-8.186,2.896,-2.526,23.886
17550.0,2.634,0.63,-35.066,1.633,9.544,5.426,37.141,5.104,-7.97,-2.718,0.0,38.9,39.9,9.675,1.793,-8.946,-5.991,-11.035,-6.926,-3.108,26.504,0.0,251.84,,260.0,260.0,-8.289,2.895,-2.547,23.854
17550.5,2.634,0.63,-35.066,1.633,9.544,5.426,37.141,5.104,-7.97,-2.718,0.0,38.9,39.9,9.675,1.793,-8.51,-6.004,-10.15,-6.878,-3.108,26.504,0.0,251.84,,260.0,260.0,-8.224,2.891,-2.568,23.849
17551.0,2.634,0.63,-35.066,1.633,9.544,5.426,37.141,5.104,-7.97,-2.718,0.0,38.9,39.9,9.675,1.793,-8.601,-6.044,-10.426,-6.999,-3.108,26.504,0.0,251.94,,260.0,260.0,-7.886,2.887,-2.564,23.819
17551.5,2.634,0.63,-35.066,1.633,9.544,5.426,37.141,5.104,-7.97,-2.718,0.0,38.9,39.9,9.675,1.793,-8.723,-6.003,-10.832,-7.007,-3.108,26.504,0.0,251.94,,260.0,260.0,-8.018,2.883,-2.541,23.843
17552.0,2.634,0.63,-35.066,1.633,9.544,5.423,37.162,5.085,-7.991,-2.726,0.0,38.869,39.896,9.675,1.793,-8.812,-5.927,-11.159,-6.985,-3.118,26.492,0.0,251.84,,260.0,260.0,-8.141,2.879,-2.526,23.877
17552.5,2.634,0.63,-35.066,1.633,9.544,5.423,37.162,5.085,-7.991,-2.726,0.0,38.9,39.9,9.675,1.793,-8.98,-5.986,-11.162,-7.015,-3.118,26.492,0.0,251.84,,260.0,260.0,-8.221,2.875,-2.536,23.935
17553.0,3.584,0.833,-35.209,1.718,9.623,5.423,37.162,5.085,-7.991,-2.726,0.0,38.9,39.9,9.563,1.731,-8.787,-5.973,-10.695,-6.882,-3.118,26.492,0.0,251.64,,260.0,260.0,-8.286,2.871,-2.573,24.054
17553.5,3.584,0.833,-35.209,1.718,9.623,5.423,37.162,5.085,-7.991,-2.726,0.0,38.9,39.9,9.563,1.731,-8.592,-6.06,-10.103,-6.949,-3.118,26.492,0.0,251.64,,260.0,260.0,-8.084,2.882,-2.573,24.065
17554.0,3.584,0.833,-35.209,1.718,9.623,5.423,37.162,5.085,-7.991,-2.726,0.0,38.9,39.9,9.563,1.731,-8.642,-5.962,-10.834,-7.002,-3.118,26.492,0.0,251.74,,260.0,260.0,-7.926,2.894,-2.551,24.115
17554.5,3.584,0.833,-35.209,1.718,9.623,5.423,37.162,5.085,-7.991,-2.726,0.0,38.9,39.9,9.563,1.731,-8.791,-5.959,-11.063,-6.983,-3.118,26.492,0.0,251.74,,260.0,260.0,-8.11,2.905,-2.527,24.068
17555.0,3.584,0.833,-35.209,1.718,9.623,5.423,37.162,5.085,-7.991,-2.726,0.0,38.9,39.9,9.563,1.731,-8.934,-5.986,-11.199,-7.077,-3.118,26.492,0.0,251.94,,260.0,260.0,-8.199,2.916,-2.515,24.044
17555.5,3.584,0.833,-35.209,1.718,9.623,5.42,37.207,5.127,-8.037,-2.717,0.0,38.878,39.939,9.563,1.731,-8.988,-6.086,-10.643,-7.066,-3.108,26.484,0.0,251.94,,260.0,260.0,-8.299,2.927,-2.529,24.129
17556.0,3.584,0.833,-35.209,1.718,9.623,5.42,37.207,5.127,-8.037,-2.717,0.0,38.9,39.9,9.563,1.731,-8.678,-6.149,-10.209,-7.103,-3.108,26.484,0.0,251.44,,260.0,260.0,-8.196,2.938,-2.566,24.128
17556.5,3.347,0.828,-34.926,1.781,9.611,5.42,37.207,5.127,-8.037,-2.717,0.0,38.9,39.9,9.578,1.597,-8.547,-6.148,-10.361,-7.117,-3.108,26.484,0.0,251.44,,260.0,260.0,-8.035,2.949,-2.577,24.109
17557.0,3.347,0.828,-34.926,1.781,9.611,5.42,37.207,5.127,-8.037,-2.717,0.0,38.9,39.9,9.578,1.597,-8.72,-6.097,-10.809,-7.127,-3.108,26.484,0.0,251.74,,260.0,260.0,-8.043,2.955,-2.594,24.056
17557.5,3.347,0.828,-34.926,1.781,9.611,5.42,37.207,5.127,-8.037,-2.717,0.0,38.9,39.9,9.578,1.597,-9.067,-6.139,-11.301,-7.232,-3.108,26.484,0.0,251.74,,260.0,260.0,-8.188,2.961,-2.576,24.023
17558.0,3.347,0.828,-34.926,1.781,9.611,5.42,37.207,5.127,-8.037,-2.717,0.0,38.9,39.9,9.578,1.597,-9.061,-6.232,-10.741,-7.215,-3.108,26.484,0.0,251.44,,260.0,260.0,-8.435,2.968,-2.605,23.977
17558.5,3.347,0.828,-34.926,1.781,9.611,5.44,37.235,5.092,-8.098,-2.724,0.0,38.894,39.905,9.578,1.597,-8.75,-6.221,-10.453,-7.103,-3.117,26.477,0.0,251.44,,260.0,260.0,-8.312,2.974,-2.686,23.966
17559.0,3.347,0.828,-34.926,1.781,9.611,5.44,37.235,5.092,-8.098,-2.724,0.0,38.9,39.9,9.578,1.597,-8.667,-6.27,-10.328,-7.214,-3.117,26.477,0.0,251.54,,260.0,260.0,-8.132,2.98,-2.701,23.959
17559.5,3.166,0.732,-35.209,1.73,9.629,5.44,37.235,5.092,-8.098,-2.724,0.0,38.9,39.9,9.549,1.716,-8.724,-6.213,-10.747,-7.213,-3.117,26.477,0.0,251.54,,260.0,260.0,-8.12,2.986,-2.702,23.991
17560.0,3.166,0.732,-35.209,1.73,9.629,5.44,37.235,5.092,-8.098,-2.724,0.0,38.9,39.9,9.549,1.716,-8.898,-6.182,-11.027,-7.215,-3.117,26.477,0.0,251.24,,260.0,260.0,-8.224,2.989,-2.672,23.949
17560.5,3.166,0.732,-35.209,1.73,9.629,5.44,37.235,5.092,-8.098,-2.724,0.0,38.9,39.9,9.549,1.716,-9.047,-6.163,-11.322,-7.255,-3.117,26.477,0.0,251.24,,260.0,260.0,-8.331,2.992,-2.68,23.898
17561.0,3.166,0.732,-35.209,1.73,9.629,5.44,37.235,5.092,-8.098,-2.724,0.0,38.9,39.9,9.549,1.716,-8.779,-6.288,-10.325,-7.194,-3.117,26.477,0.0,251.54,,260.0,260.0,-8.447,2.995,-2.775,23.872
17561.5,3.166,0.732,-35.209,1.73,9.629,5.434,37.192,5.09,-8.11,-2.709,0.0,38.91,39.946,9.549,1.716,-8.613,-6.326,-10.332,-7.25,-3.11,26.489,0.0,251.54,,260.0,260.0,-8.147,2.998,-2.804,23.856
17562.0,3.166,0.732,-35.209,1.73,9.629,5.434,37.192,5.09,-8.11,-2.709,0.0,38.9,39.9,9.549,1.716,-8.732,-6.287,-10.611,-7.273,-3.11,26.489,0.0,251.24,,260.0,260.0,-8.13,3.0,-2.807,23.819
17562.5,3.166,0.732,-35.209,1.73,9.629,5.434,37.192,5.09,-8.11,-2.709,0.0,38.9,39.9,9.549,1.716,-8.863,-6.249,-10.88,-7.23,-3.11,26.489,0.0,251.24,,260.0,260.0,-8.226,3.003,-2.797,23.797
17563.0,3.249,0.76,-35.209,1.692,9.583,5.434,37.192,5.09,-8.11,-2.709,0.0,38.9,39.9,9.656,1.83,-8.951,-6.193,-11.207,-7.258,-3.11,26.489,0.0,251.44,,260.0,260.0,-8.305,3.006,-2.76,23.747
17563.5,3.249,0.76,-35.209,1.692,9.583,5.434,37.192,5.09,-8.11,-2.709,0.0,38.9,39.9,9.656,1.83,-9.133,-6.286,-11.335,-7.319,-3.11,26.489,0.0,251.44,,260.0,260.0,-8.402,3.01,-2.768,23.709
17564.0,3.249,0.76,-35.209,1.692,9.583,5.434,37.192,5.09,-8.11,-2.709,0.0,38.9,39.9,9.656,1.83,-9.051,-6.312,-10.984,-7.226,-3.11,26.489,0.0,251.84,,260.0,260.0,-8.518,3.014,-2.8,23.742
17564.5,3.249,0.76,-35.209,1.692,9.583,5.434,37.192,5.09,-8.11,-2.709,0.0,38.9,39.9,9.656,1.83,-8.871,-6.39,-10.552,-7.313,-3.11,26.489,0.0,251.84,,260.0,260.0,-8.393,3.018,-2.833,23.755
17565.0,3.249,0.76,-35.209,1.692,9.583,5.432,37.191,5.107,-8.187,-2.701,0.0,38.914,39.947,9.656,1.83,-8.899,-6.344,-10.801,-7.331,-3.114,26.492,0.0,251.84,,260.0,260.0,-8.282,3.021,-2.818,23.798
17565.5,3.249,0.76,-35.209,1.692,9.583,5.432,37.191,5.107,-8.187,-2.701,0.0,38.9,39.9,9.656,1.83,-9.037,-6.341,-11.121,-7.366,-3.114,26.492,0.0,251.84,,260.0,260.0,-8.344,3.025,-2.815,23.839
17566.0,2.866,0.703,-35.209,1.745,9.591,5.432,37.191,5.107,-8.187,-2.701,0.0,38.9,39.9,9.624,1.956,-9.114,-6.326,-11.152,-7.367,-3.114,26.492,0.0,252.04,,260.0,260.0,-8.466,3.029,-2.799,23.911
17566.5,2.866,0.703,-35.209,1.745,9.591,5.432,37.191,5.107,-8.187,-2.701,0.0,38.9,39.9,9.624,1.956,-9.107,-6.318,-10.976,-7.293,-3.114,26.492,0.0,252.04,,260.0,260.0,-8.49,3.026,-2.84,24.004
17567.0,2.866,0.703,-35.209,1.745,9.591,5.432,37.191,5.107,-8.187,-2.701,0.0,38.9,39.9,9.624,1.956,-8.857,-6.385,-10.543,-7.293,-3.114,26.492,0.0,251.74,,260.0,260.0,-8.423,3.023,-2.901,24.059
17567.5,2.866,0.703,-35.209,1.745,9.591,5.432,37.191,5.107,-8.187,-2.701,0.0,38.9,39.9,9.624,1.956,-8.756,-6.469,-10.432,-7.415,-3.114,26.492,0.0,251.74,,260.0,260.0,-8.27,3.021,-2.89,24.125
17568.0,2.866,0.703,-35.209,1.745,9.591,5.426,37.179,5.093,-8.205,-2.714,0.0,38.926,39.999,9.624,1.956,-8.972,-6.39,-11.015,-7.398,-3.109,26.491,0.0,251.64,,260.0,260.0,-8.268,3.018,-2.886,24.217
17568.5,2.866,0.703,-35.209,1.745,9.591,5.426,37.179,5.093,-8.205,-2.714,0.0,38.9,40.0,9.624,1.956,-9.049,-6.364,-11.25,-7.407,-3.109,26.491,0.0,251.64,,260.0,260.0,-8.444,3.016,-2.867,24.315
17569.0,2.866,0.703,-35.209,1.745,9.591,5.426,37.179,5.093,-8.205,-2.714,0.0,38.9,40.0,9.624,1.956,-9.132,-6.447,-11.02,-7.36,-3.109,26.491,0.0,251.44,,260.0,260.0,-8.518,3.013,-2.864,24.372
17569.5,2.559,0.68,-33.839,1.772,9.471,5.426,37.179,5.093,-8.205,-2.714,0.0,38.9,40.0,9.815,1.736,-8.932,-6.31,-10.524,-7.216,-3.109,26.491,0.0,251.44,,260.0,260.0,-8.49,3.011,-2.903,24.377
17570.0,2.559,0.68,-33.839,1.772,9.471,5.426,37.179,5.093,-8.205,-2.714,0.0,38.9,40.0,9.815,1.736,-8.754,-6.42,-10.353,-7.283,-3.109,26.491,0.0,251.34,,260.0,260.0,-8.245,3.004,-2.943,24.405
17570.5,2.559,0.68,-33.839,1.772,9.471,5.426,37.179,5.093,-8.205,-2.714,0.0,38.9,40.0,9.815,1.736,-8.826,-6.418,-10.558,-7.324,-3.109,26.491,0.0,251.34,,260.0,260.0,-8.202,2.996,-2.921,24.351
17571.0,2.559,0.68,-33.839,1.772,9.471,5.426,37.179,5.093,-8.205,-2.714,0.0,38.9,40.0,9.815,1.736,-8.886,-6.369,-10.89,-7.362,-3.109,26.491,0.0,251.54,,260.0,260.0,-8.282,2.989,-2.9,24.294
17571.5,2.559,0.68,-33.839,1.772,9.471,5.425,37.216,5.097,-8.237,-2.72,0.0,38.941,39.983,9.815,1.736,-9.088,-6.443,-10.775,-7.411,-3.123,26.488,0.0,251.54,,260.0,260.0,-8.377,2.982,-2.88,24.281
17572.0,2.559,0.68,-33.839,1.772,9.471,5.425,37.216,5.097,-8.237,-2.72,0.0,38.9,40.0,9.815,1.736,-8.82,-6.374,-10.463,-7.257,-3.123,26.488,0.0,251.74,,260.0,260.0,-8.429,2.975,-2.932,24.211
17572.5,3.324,0.83,-35.209,1.715,9.518,5.425,37.216,5.097,-8.237,-2.72,0.0,38.9,40.0,9.624,1.773,-8.699,-6.389,-10.463,-7.249,-3.123,26.488,0.0,251.74,,260.0,260.0,-8.228,2.968,-2.963,24.205
17573.0,3.324,0.83,-35.209,1.715,9.518,5.425,37.216,5.097,-8.237,-2.72,0.0,38.9,40.0,9.624,1.773,-8.718,-6.381,-10.581,-7.309,-3.123,26.488,0.0,251.74,,260.0,260.0,-8.2,2.974,-2.937,24.229
17573.5,3.324,0.83,-35.209,1.715,9.518,5.425,37.216,5.097,-8.237,-2.72,0.0,38.9,40.0,9.624,1.773,-8.852,-6.357,-10.774,-7.336,-3.123,26.488,0.0,251.74,,260.0,260.0,-8.247,2.98,-2.931,24.215
17574.0,3.324,0.83,-35.209,1.715,9.518,5.425,37.216,5.097,-8.237,-2.72,0.0,38.9,40.0,9.624,1.773,-8.961,-6.355,-10.974,-7.339,-3.123,26.488,0.0,251.64,,260.0,260.0,-8.33,2.985,-2.893,24.199
17574.5,3.324,0.83,-35.209,1.715,9.518,5.439,37.253,5.114,-8.297,-2.729,0.0,38.95,39.981,9.624,1.773,-9.022,-6.392,-11.024,-7.324,-3.124,26.487,0.0,251.64,,260.0,260.0,-8.407,2.991,-2.906,24.18
17575.0,3.324,0.83,-35.209,1.715,9.518,5.439,37.253,5.114,-8.297,-2.729,0.0,38.9,40.0,9.624,1.773,-8.8,-6.39,-10.346,-7.249,-3.124,26.487,0.0,252.04,,260.0,260.0,-8.44,2.996,-2.926,24.104
17575.5,3.324,0.83,-35.209,1.715,9.518,5.439,37.253,5.114,-8.297,-2.729,0.0,38.9,40.0,9.624,1.773,-8.8,-6.479,-10.382,-7.355,-3.124,26.487,0.0,252.04,,260.0,260.0,-8.196,3.002,-2.951,24.082
17576.0,3.14,0.807,-34.006,1.786,9.56,5.439,37.253,5.114,-8.297,-2.729,0.0,38.9,40.0,9.697,1.546,-8.882,-6.49,-10.534,-7.461,-3.124,26.487,0.0,251.64,,260.0,260.0,-8.254,3.007,-2.949,24.036
17576.5,3.14,0.807,-34.006,1.786,9.56,5.439,37.253,5.114,-8.297,-2.729,0.0,38.9,40.0,9.697,1.546,-8.924,-6.433,-10.661,-7.435,-3.124,26.487,0.0,251.64,,260.0,260.0,-8.342,3.009,-2.941,23.994
17577.0,3.14,0.807,-34.006,1.786,9.56,5.439,37.253,5.114,-8.297,-2.729,0.0,38.9,40.0,9.697,1.546,-9.001,-6.482,-10.676,-7.487,-3.124,26.487,0.0,251.94,,260.0,260.0,-8.363,3.011,-2.944,23.958
17577.5,3.14,0.807,-34.006,1.786,9.56,5.439,37.253,5.114,-8.297,-2.729,0.0,38.9,40.0,9.697,1.546,-8.924,-6.442,-10.596,-7.396,-3.124,26.487,0.0,251.94,,260.0,260.0,-8.412,3.014,-2.98,23.846
17578.0,3.14,0.807,-34.006,1.786,9.56,5.432,37.242,5.092,-8.337,-2.72,0.0,38.96,39.999,9.697,1.546,-8.786,-6.547,-10.268,-7.447,-3.117,26.49,0.0,251.64,,260.0,260.0,-8.339,3.016,-3.001,23.805
17578.5,3.14,0.807,-34.006,1.786,9.56,5.432,37.242,5.092,-8.337,-2.72,0.0,39.0,40.0,9.697,1.546,-8.739,-6.487,-10.4,-7.424,-3.117,26.49,0.0,251.64,,260.0,260.0,-8.262,3.018,-3.01,23.762
17579.0,2.783,0.681,-35.209,1.716,9.483,5.432,37.242,5.092,-8.337,-2.72,0.0,39.0,40.0,9.629,1.905,-8.855,-6.447,-10.711,-7.407,-3.117,26.49,0.0,251.64,,260.0,260.0,-8.263,3.02,-3.008,23.713
17579.5,2.783,0.681,-35.209,1.716,9.483,5.432,37.242,5.092,-8.337,-2.72,0.0,39.0,40.0,9.629,1.905,-8.949,-6.429,-10.861,-7.418,-3.117,26.49,0.0,251.64,,260.0,260.0,-8.355,3.016,-2.96,23.679
17580.0,2.783,0.681,-35.209,1.716,9.483,5.432,37.242,5.092,-8.337,-2.72,0.0,39.0,40.0,9.629,1.905,-8.961,-6.485,-10.618,-7.433,-3.117,26.49,0.0,251.24,,260.0,260.0,-8.414,3.012,-2.984,23.657
17580.5,2.783,0.681,-35.209,1.716,9.483,5.432,37.242,5.092,-8.337,-2.72,0.0,39.0,40.0,9.629,1.905,-8.84,-6.502,-10.257,-7.382,-3.117,26.49,0.0,251.24,,260.0,260.0,-8.374,3.008,-3.007,23.628
17581.0,2.783,0.681,-35.209,1.716,9.483,5.438,37.213,5.094,-8.368,-2.721,0.0,38.972,40.028,9.629,1.905,-8.63,-6.52,-10.256,-7.373,-3.119,26.495,0.0,251.44,,260.0,260.0,-8.245,3.004,-3.024,23.562
17581.5,2.783,0.681,-35.209,1.716,9.483,5.438,37.213,5.094,-8.368,-2.721,0.0,39.0,40.0,9.629,1.905,-8.759,-6.524,-10.476,-7.446,-3.119,26.495,0.0,251.44,,260.0,260.0,-8.195,3.001,-2.998,23.537
17582.0,2.74,0.644,-35.209,1.778,9.648,5.438,37.213,5.094,-8.368,-2.721,0.0,39.0,40.0,9.552,1.704,-8.884,-6.517,-10.741,-7.49,-3.119,26.495,0.0,251.64,,260.0,260.0,-8.301,2.997,-2.981,23.587
17582.5,2.74,0.644,-35.209,1.778,9.648,5.438,37.213,5.094,-8.368,-2.721,0.0,39.0,40.0,9.552,1.704,-9.043,-6.524,-10.903,-7.565,-3.119,26.495,0.0,251.64,,260.0,260.0,-8.408,2.993,-2.965,23.556
17583.0,2.74,0.644,-35.209,1.778,9.648,5.438,37.213,5.094,-8.368,-2.721,0.0,39.0,40.0,9.552,1.704,-8.921,-6.51,-10.547,-7.402,-3.119,26.495,0.0,251.34,,260.0,260.0,-8.509,2.989,-3.019,23.538
17583.5,2.74,0.644,-35.209,1.778,9.648,5.438,37.213,5.094,-8.368,-2.721,0.0,39.0,40.0,9.552,1.704,-8.704,-6.49,-10.251,-7.426,-3.119,26.495,0.0,251.34,,260.0,260.0,-8.345,2.985,-3.031,23.521
17584.0,2.74,0.644,-35.209,1.778,9.648,5.438,37.213,5.094,-8.368,-2.721,0.0,39.0,40.0,9.552,1.704,-8.693,-6.522,-10.393,-7.488,-3.119,26.495,0.0,251.44,,260.0,260.0,-8.218,2.981,-3.019,23.582
17584.5,2.74,0.644,-35.209,1.778,9.648,5.423,37.207,5.1,-8.398,-2.726,0.0,38.974,40.062,9.552,1.704,-8.822,-6.471,-10.696,-7.466,-3.128,26.486,0.0,251.44,,260.0,260.0,-8.274,2.977,-2.981,23.571
17585.0,2.74,0.644,-35.209,1.778,9.648,5.423,37.207,5.1,-8.398,-2.726,0.0,39.0,40.1,9.552,1.704,-8.928,-6.44,-10.907,-7.419,-3.128,26.486,0.0,251.64,,260.0,260.0,-8.364,2.973,-2.973,23.577
17585.5,2.372,0.639,-33.07,1.759,9.528,5.423,37.207,5.1,-8.398,-2.726,0.0,39.0,40.1,9.747,1.713,-9.0,-6.464,-10.944,-7.496,-3.128,26.486,0.0,251.64,,260.0,260.0,-8.423,2.969,-2.993,23.598
17586.0,2.372,0.639,-33.07,1.759,9.528,5.423,37.207,5.1,-8.398,-2.726,0.0,39.0,40.1,9.747,1.713,-8.694,-6.436,-10.164,-7.292,-3.128,26.486,0.0,251.84,,260.0,260.0,-8.476,2.959,-3.038,23.624
17586.5,2.372,0.639,-33.07,1.759,9.528,5.423,37.207,5.1,-8.398,-2.726,0.0,39.0,40.1,9.747,1.713,-8.547,-6.454,-10.192,-7.397,-3.128,26.486,0.0,251.84,,260.0,260.0,-8.147,2.95,-3.049,23.619
