t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
17587.0,2.372,0.639,-33.07,1.759,9.528,5.423,37.207,5.1,-8.398,-2.726,0.0,39.0,40.1,9.747,1.713,-8.676,-6.409,-10.465,-7.369,-3.128,26.486,0.0,252.04,,260.0,260.0,-8.148,2.94,-3.003,23.635
17587.5,2.372,0.639,-33.07,1.759,9.528,5.409,37.209,5.084,-8.418,-2.72,0.0,38.993,40.033,9.747,1.713,-8.783,-6.401,-10.689,-7.36,-3.121,26.48,0.0,252.04,,260.0,260.0,-8.23,2.931,-2.967,23.616
17588.0,2.372,0.639,-33.07,1.759,9.528,5.409,37.209,5.084,-8.418,-2.72,0.0,39.0,40.0,9.747,1.713,-8.834,-6.341,-10.937,-7.318,-3.121,26.48,0.0,251.64,,260.0,260.0,-8.308,2.922,-2.914,23.596
17588.5,3.47,0.89,-34.433,1.774,9.492,5.409,37.209,5.084,-8.418,-2.72,0.0,39.0,40.0,9.754,1.772,-8.961,-6.421,-10.796,-7.422,-3.121,26.48,0.0,251.64,,260.0,260.0,-8.358,2.913,-2.935,23.567
17589.0,3.47,0.89,-34.433,1.774,9.492,5.409,37.209,5.084,-8.418,-2.72,0.0,39.0,40.0,9.754,1.772,-8.735,-6.435,-10.281,-7.262,-3.121,26.48,0.0,251.84,,260.0,260.0,-8.4,2.922,-2.967,23.57
17589.5,3.47,0.89,-34.433,1.774,9.492,5.409,37.209,5.084,-8.418,-2.72,0.0,39.0,40.0,9.754,1.772,-8.63,-6.408,-10.429,-7.365,-3.121,26.48,0.0,251.84,,260.0,260.0,-8.178,2.931,-2.947,23.564
17590.0,3.47,0.89,-34.433,1.774,9.492,5.409,37.209,5.084,-8.418,-2.72,0.0,39.0,40.0,9.754,1.772,-8.736,-6.359,-10.706,-7.344,-3.121,26.48,0.0,252.04,,260.0,260.0,-8.208,2.94,-2.931,23.609
17590.5,3.47,0.89,-34.433,1.774,9.492,5.409,37.209,5.084,-8.418,-2.72,0.0,39.0,40.0,9.754,1.772,-8.855,-6.343,-10.889,-7.351,-3.121,26.48,0.0,252.04,,260.0,260.0,-8.286,2.948,-2.886,23.659
17591.0,3.47,0.89,-34.433,1.774,9.492,5.423,37.23,5.103,-8.449,-2.72,0.0,38.985,40.025,9.754,1.772,-8.916,-6.4,-10.813,-7.398,-3.125,26.481,0.0,251.84,,260.0,260.0,-8.359,2.957,-2.887,23.72
17591.5,3.47,0.89,-34.433,1.774,9.492,5.423,37.23,5.103,-8.449,-2.72,0.0,39.0,40.0,9.754,1.772,-8.711,-6.442,-10.328,-7.302,-3.125,26.481,0.0,251.84,,260.0,260.0,-8.382,2.965,-2.927,23.779
17592.0,3.175,0.825,-34.434,1.787,9.579,5.423,37.23,5.103,-8.449,-2.72,0.0,39.0,40.0,9.612,1.626,-8.569,-6.411,-10.094,-7.259,-3.125,26.481,0.0,251.64,,260.0,260.0,-8.196,2.974,-2.921,23.777
17592.5,3.175,0.825,-34.434,1.787,9.579,5.423,37.23,5.103,-8.449,-2.72,0.0,39.0,40.0,9.612,1.626,-8.556,-6.384,-10.293,-7.291,-3.125,26.481,0.0,251.64,,260.0,260.0,-8.083,2.977,-2.892,23.741
17593.0,3.175,0.825,-34.434,1.787,9.579,5.423,37.23,5.103,-8.449,-2.72,0.0,39.0,40.0,9.612,1.626,-8.718,-6.242,-10.761,-7.226,-3.125,26.481,0.0,251.94,,260.0,260.0,-8.131,2.98,-2.854,23.728
17593.5,3.175,0.825,-34.434,1.787,9.579,5.423,37.23,5.103,-8.449,-2.72,0.0,39.0,40.0,9.612,1.626,-8.773,-6.278,-10.774,-7.278,-3.125,26.481,0.0,251.94,,260.0,260.0,-8.237,2.983,-2.827,23.761
17594.0,3.175,0.825,-34.434,1.787,9.579,5.428,37.258,5.092,-8.471,-2.723,0.0,38.99,40.036,9.612,1.626,-8.798,-6.308,-10.47,-7.223,-3.119,26.487,0.0,251.24,,260.0,260.0,-8.276,2.987,-2.841,23.778
17594.5,3.175,0.825,-34.434,1.787,9.579,5.428,37.258,5.092,-8.471,-2.723,0.0,39.0,40.0,9.612,1.626,-8.566,-6.255,-10.315,-7.146,-3.119,26.487,0.0,251.24,,260.0,260.0,-8.2,2.99,-2.863,23.782
17595.0,2.841,0.733,-34.498,1.779,9.602,5.428,37.258,5.092,-8.471,-2.723,0.0,39.0,40.0,9.58,1.635,-8.508,-6.272,-10.318,-7.148,-3.119,26.487,0.0,251.34,,260.0,260.0,-8.07,2.993,-2.85,23.726
17595.5,2.841,0.733,-34.498,1.779,9.602,5.428,37.258,5.092,-8.471,-2.723,0.0,39.0,40.0,9.58,1.635,-8.549,-6.219,-10.443,-7.149,-3.119,26.487,0.0,251.34,,260.0,260.0,-8.061,2.99,-2.783,23.71
17596.0,2.841,0.733,-34.498,1.779,9.602,5.428,37.258,5.092,-8.471,-2.723,0.0,39.0,40.0,9.58,1.635,-8.626,-6.178,-10.633,-7.107,-3.119,26.487,0.0,250.94,,260.0,260.0,-8.09,2.988,-2.753,23.708
17596.5,2.841,0.733,-34.498,1.779,9.602,5.428,37.258,5.092,-8.471,-2.723,0.0,39.0,40.0,9.58,1.635,-8.688,-6.17,-10.62,-7.045,-3.119,26.487,0.0,250.94,,260.0,260.0,-8.136,2.985,-2.739,23.717
17597.0,2.841,0.733,-34.498,1.779,9.602,5.428,37.258,5.092,-8.471,-2.723,0.0,39.0,40.0,9.58,1.635,-8.605,-6.183,-10.273,-7.061,-3.119,26.487,0.0,251.54,,260.0,260.0,-8.131,2.983,-2.76,23.698
17597.5,2.841,0.733,-34.498,1.779,9.602,5.432,37.276,5.072,-8.512,-2.723,0.0,39.004,40.068,9.58,1.635,-8.472,-6.227,-10.186,-7.128,-3.133,26.49,0.0,251.54,,260.0,260.0,-8.03,2.981,-2.763,23.716
17598.0,2.841,0.733,-34.498,1.779,9.602,5.432,37.276,5.072,-8.512,-2.723,0.0,39.0,40.1,9.58,1.635,-8.497,-6.185,-10.334,-7.135,-3.133,26.49,0.0,251.14,,260.0,260.0,-8.003,2.978,-2.733,23.801
17598.5,2.521,0.717,-33.928,1.77,9.525,5.432,37.276,5.072,-8.512,-2.723,0.0,39.0,40.1,9.662,1.665,-8.578,-6.126,-10.584,-7.082,-3.133,26.49,0.0,251.14,,260.0,260.0,-8.038,2.976,-2.696,23.762
17599.0,2.521,0.717,-33.928,1.77,9.525,5.432,37.276,5.072,-8.512,-2.723,0.0,39.0,40.1,9.662,1.665,-8.611,-6.045,-10.798,-7.03,-3.133,26.49,0.0,251.34,,260.0,260.0,-8.092,2.969,-2.627,23.811
17599.5,2.521,0.717,-33.928,1.77,9.525,5.432,37.276,5.072,-8.512,-2.723,0.0,39.0,40.1,9.662,1.665,-8.731,-6.107,-10.714,-6.988,-3.133,26.49,0.0,251.34,,260.0,260.0,-8.121,2.961,-2.643,23.898
17600.0,2.521,0.717,-33.928,1.77,9.525,5.432,37.276,5.072,-8.512,-2.723,0.0,39.0,40.1,9.662,1.665,-8.41,-6.094,-10.134,-7.002,-3.133,26.49,0.0,250.94,,260.0,260.0,-8.135,2.954,-2.653,23.957
17600.5,2.521,0.717,-33.928,1.77,9.525,5.418,37.215,5.078,-8.557,-2.719,0.0,39.005,40.022,9.662,1.665,-8.433,-6.073,-10.358,-7.027,-3.124,26.476,0.0,250.94,,260.0,260.0,-7.91,2.947,-2.627,23.992
17601.0,2.521,0.717,-33.928,1.77,9.525,5.418,37.215,5.078,-8.557,-2.719,0.0,39.0,40.0,9.662,1.665,-8.485,-5.961,-10.623,-6.96,-3.124,26.476,0.0,251.24,,260.0,260.0,-7.973,2.94,-2.614,24.066
17601.5,2.725,0.679,-34.966,1.709,9.523,5.418,37.215,5.078,-8.557,-2.719,0.0,39.0,40.0,9.647,1.803,-8.573,-5.908,-10.773,-6.91,-3.124,26.476,0.0,251.24,,260.0,260.0,-8.007,2.933,-2.557,24.118
17602.0,2.725,0.679,-34.966,1.709,9.523,5.418,37.215,5.078,-8.557,-2.719,0.0,39.0,40.0,9.647,1.803,-8.632,-5.972,-10.717,-6.947,-3.124,26.476,0.0,251.14,,260.0,260.0,-8.041,2.93,-2.549,24.136
17602.5,2.725,0.679,-34.966,1.709,9.523,5.418,37.215,5.078,-8.557,-2.719,0.0,39.0,40.0,9.647,1.803,-8.515,-5.973,-10.305,-6.864,-3.124,26.476,0.0,251.14,,260.0,260.0,-8.067,2.926,-2.548,24.181
17603.0,2.725,0.679,-34.966,1.709,9.523,5.418,37.215,5.078,-8.557,-2.719,0.0,39.0,40.0,9.647,1.803,-8.369,-6.067,-10.017,-6.966,-3.124,26.476,0.0,251.04,,260.0,260.0,-7.914,2.923,-2.527,24.188
17603.5,2.725,0.679,-34.966,1.709,9.523,5.418,37.215,5.078,-8.557,-2.719,0.0,39.0,40.0,9.647,1.803,-8.348,-5.815,-10.497,-6.795,-3.124,26.476,0.0,251.04,,260.0,260.0,-7.855,2.92,-2.496,24.19
17604.0,2.725,0.679,-34.966,1.709,9.523,5.416,37.211,5.087,-8.575,-2.719,0.0,39.001,40.07,9.647,1.803,-8.426,-5.787,-10.615,-6.74,-3.128,26.48,0.0,251.14,,260.0,260.0,-7.864,2.917,-2.445,24.135
17604.5,2.725,0.679,-34.966,1.709,9.523,5.416,37.211,5.087,-8.575,-2.719,0.0,39.0,40.1,9.647,1.803,-8.502,-5.767,-10.728,-6.762,-3.128,26.48,0.0,251.14,,260.0,260.0,-7.892,2.914,-2.383,24.164
17605.0,2.674,0.676,-33.953,1.753,9.633,5.416,37.211,5.087,-8.575,-2.719,0.0,39.0,40.1,9.759,1.672,-8.567,-5.9,-10.468,-6.878,-3.128,26.48,0.0,251.24,,260.0,260.0,-7.94,2.91,-2.393,24.199
17605.5,2.674,0.676,-33.953,1.753,9.633,5.416,37.211,5.087,-8.575,-2.719,0.0,39.0,40.1,9.759,1.672,-8.451,-5.901,-10.216,-6.847,-3.128,26.48,0.0,251.24,,260.0,260.0,-7.953,2.907,-2.382,24.239
17606.0,2.674,0.676,-33.953,1.753,9.633,5.416,37.211,5.087,-8.575,-2.719,0.0,39.0,40.1,9.759,1.672,-8.315,-5.804,-10.229,-6.807,-3.128,26.48,0.0,251.04,,260.0,260.0,-7.854,2.903,-2.362,24.235
17606.5,2.674,0.676,-33.953,1.753,9.633,5.416,37.211,5.087,-8.575,-2.719,0.0,39.0,40.1,9.759,1.672,-8.319,-5.755,-10.368,-6.737,-3.128,26.48,0.0,251.04,,260.0,260.0,-7.789,2.899,-2.305,24.17
17607.0,2.674,0.676,-33.953,1.753,9.633,5.401,37.237,5.093,-8.633,-2.71,0.0,38.999,40.042,9.759,1.672,-8.398,-5.661,-10.589,-6.658,-3.122,26.485,0.0,251.34,,260.0,260.0,-7.795,2.895,-2.289,24.222
17607.5,2.674,0.676,-33.953,1.753,9.633,5.401,37.237,5.093,-8.633,-2.71,0.0,39.0,40.0,9.759,1.672,-8.441,-5.672,-10.421,-6.621,-3.122,26.485,0.0,251.34,,260.0,260.0,-7.826,2.892,-2.256,24.241
17608.0,2.713,0.753,-34.045,1.759,9.549,5.401,37.237,5.093,-8.633,-2.71,0.0,39.0,40.0,9.653,1.66,-8.325,-5.718,-10.156,-6.628,-3.122,26.485,0.0,251.04,,260.0,260.0,-7.789,2.888,-2.249,24.199
17608.5,2.713,0.753,-34.045,1.759,9.549,5.401,37.237,5.093,-8.633,-2.71,0.0,39.0,40.0,9.653,1.66,-8.235,-5.733,-10.108,-6.67,-3.122,26.485,0.0,251.04,,260.0,260.0,-7.707,2.885,-2.241,24.175
17609.0,2.713,0.753,-34.045,1.759,9.549,5.401,37.237,5.093,-8.633,-2.71,0.0,39.0,40.0,9.653,1.66,-8.244,-5.648,-10.289,-6.587,-3.122,26.485,0.0,251.24,,260.0,260.0,-7.687,2.882,-2.204,24.185
17609.5,2.713,0.753,-34.045,1.759,9.549,5.401,37.237,5.093,-8.633,-2.71,0.0,39.0,40.0,9.653,1.66,-8.255,-5.55,-10.44,-6.523,-3.122,26.485,0.0,251.24,,260.0,260.0,-7.692,2.88,-2.141,24.234
17610.0,2.713,0.753,-34.045,1.759,9.549,5.389,37.259,5.086,-8.677,-2.718,0.0,38.991,40.021,9.653,1.66,-8.299,-5.535,-10.515,-6.526,-3.115,26.491,0.0,251.24,,260.0,260.0,-7.692,2.877,-2.099,24.323
17610.5,2.713,0.753,-34.045,1.759,9.549,5.389,37.259,5.086,-8.677,-2.718,0.0,39.0,40.0,9.653,1.66,-8.198,-5.543,-10.073,-6.484,-3.115,26.491,0.0,251.24,,260.0,260.0,-7.719,2.874,-2.11,24.335
17611.0,2.713,0.753,-34.045,1.759,9.549,5.389,37.259,5.086,-8.677,-2.718,0.0,39.0,40.0,9.653,1.66,-8.119,-5.677,-9.939,-6.666,-3.115,26.491,0.0,251.44,,260.0,260.0,-7.574,2.872,-2.134,24.318
17611.5,3.267,0.805,-34.756,1.747,9.58,5.389,37.259,5.086,-8.677,-2.718,0.0,39.0,40.0,9.613,1.538,-8.126,-5.68,-10.157,-6.691,-3.115,26.491,0.0,251.44,,260.0,260.0,-7.6,2.869,-2.147,24.284
17612.0,3.267,0.805,-34.756,1.747,9.58,5.389,37.259,5.086,-8.677,-2.718,0.0,39.0,40.0,9.613,1.538,-8.208,-5.688,-10.357,-6.674,-3.115,26.491,0.0,251.44,,260.0,260.0,-7.663,2.875,-2.131,24.229
17612.5,3.267,0.805,-34.756,1.747,9.58,5.389,37.259,5.086,-8.677,-2.718,0.0,39.0,40.0,9.613,1.538,-8.294,-5.689,-10.473,-6.69,-3.115,26.491,0.0,251.44,,260.0,260.0,-7.732,2.882,-2.137,24.123
17613.0,3.267,0.805,-34.756,1.747,9.58,5.389,37.259,5.086,-8.677,-2.718,0.0,39.0,40.0,9.613,1.538,-8.365,-5.733,-10.472,-6.693,-3.115,26.491,0.0,251.34,,260.0,260.0,-7.786,2.888,-2.179,24.018
17613.5,3.267,0.805,-34.756,1.747,9.58,5.389,37.263,5.083,-8.73,-2.722,0.0,38.992,39.989,9.613,1.538,-8.276,-5.705,-10.111,-6.574,-3.126,26.489,0.0,251.34,,260.0,260.0,-7.816,2.894,-2.182,24.034
17614.0,3.267,0.805,-34.756,1.747,9.58,5.389,37.263,5.083,-8.73,-2.722,0.0,39.0,40.0,9.613,1.538,-8.126,-5.755,-10.061,-6.695,-3.126,26.489,0.0,251.14,,260.0,260.0,-7.666,2.9,-2.213,24.105
17614.5,2.948,0.727,-35.209,1.777,9.612,5.389,37.263,5.083,-8.73,-2.722,0.0,39.0,40.0,9.496,1.676,-8.185,-5.738,-10.302,-6.728,-3.126,26.489,0.0,251.14,,260.0,260.0,-7.659,2.906,-2.201,24.099
17615.0,2.948,0.727,-35.209,1.777,9.612,5.389,37.263,5.083,-8.73,-2.722,0.0,39.0,40.0,9.496,1.676,-8.269,-5.68,-10.454,-6.695,-3.126,26.489,0.0,250.94,,260.0,260.0,-7.738,2.907,-2.182,24.09
17615.5,2.948,0.727,-35.209,1.777,9.612,5.389,37.263,5.083,-8.73,-2.722,0.0,39.0,40.0,9.496,1.676,-8.36,-5.744,-10.488,-6.761,-3.126,26.489,0.0,250.94,,260.0,260.0,-7.775,2.908,-2.156,24.092
17616.0,2.948,0.727,-35.209,1.777,9.612,5.389,37.263,5.083,-8.73,-2.722,0.0,39.0,40.0,9.496,1.676,-8.219,-5.79,-9.975,-6.666,-3.126,26.489,0.0,250.94,,260.0,260.0,-7.838,2.909,-2.181,24.087
17616.5,2.948,0.727,-35.209,1.777,9.612,5.402,37.212,5.069,-8.737,-2.697,0.0,38.993,40.043,9.496,1.676,-8.088,-5.736,-9.83,-6.639,-3.111,26.499,0.0,250.94,,260.0,260.0,-7.663,2.909,-2.225,24.05
17617.0,2.948,0.727,-35.209,1.777,9.612,5.402,37.212,5.069,-8.737,-2.697,0.0,39.0,40.0,9.496,1.676,-8.048,-5.742,-9.978,-6.68,-3.111,26.499,0.0,251.44,,260.0,260.0,-7.573,2.91,-2.202,24.017
17617.5,2.948,0.727,-35.209,1.777,9.612,5.402,37.212,5.069,-8.737,-2.697,0.0,39.0,40.0,9.496,1.676,-8.173,-5.624,-10.317,-6.6,-3.111,26.499,0.0,251.44,,260.0,260.0,-7.612,2.91,-2.18,24.005
17618.0,2.706,0.711,-34.8,1.733,9.545,5.402,37.212,5.069,-8.737,-2.697,0.0,39.0,40.0,9.664,1.861,-8.235,-5.616,-10.467,-6.638,-3.111,26.499,0.0,251.54,,260.0,260.0,-7.678,2.911,-2.141,23.964
17618.5,2.706,0.711,-34.8,1.733,9.545,5.402,37.212,5.069,-8.737,-2.697,0.0,39.0,40.0,9.664,1.861,-8.302,-5.711,-10.322,-6.662,-3.111,26.499,0.0,251.54,,260.0,260.0,-7.739,2.908,-2.149,23.999
17619.0,2.706,0.711,-34.8,1.733,9.545,5.402,37.212,5.069,-8.737,-2.697,0.0,39.0,40.0,9.664,1.861,-8.197,-5.735,-9.955,-6.7,-3.111,26.499,0.0,251.44,,260.0,260.0,-7.749,2.904,-2.148,24.046
17619.5,2.706,0.711,-34.8,1.733,9.545,5.402,37.212,5.069,-8.737,-2.697,0.0,39.0,40.0,9.664,1.861,-8.07,-5.701,-9.895,-6.658,-3.111,26.499,0.0,251.44,,260.0,260.0,-7.647,2.901,-2.156,24.106
17620.0,2.706,0.711,-34.8,1.733,9.545,5.374,37.18,5.04,-8.741,-2.703,0.0,38.986,39.981,9.664,1.861,-8.032,-5.582,-10.074,-6.551,-3.114,26.498,0.0,251.34,,260.0,260.0,-7.581,2.898,-2.105,24.204
17620.5,2.706,0.711,-34.8,1.733,9.545,5.374,37.18,5.04,-8.741,-2.703,0.0,39.0,40.0,9.664,1.861,-8.064,-5.479,-10.25,-6.46,-3.114,26.498,0.0,251.34,,260.0,260.0,-7.56,2.895,-2.061,24.268
17621.0,2.284,0.625,-33.85,1.743,9.503,5.374,37.18,5.04,-8.741,-2.703,0.0,39.0,40.0,9.714,1.728,-8.164,-5.52,-9.954,-6.377,-3.114,26.498,0.0,251.44,,260.0,260.0,-7.563,2.892,-2.045,24.306
17621.5,2.284,0.625,-33.85,1.743,9.503,5.374,37.18,5.04,-8.741,-2.703,0.0,39.0,40.0,9.714,1.728,-7.889,-5.549,-9.536,-6.418,-3.114,26.498,0.0,251.44,,260.0,260.0,-7.504,2.882,-2.103,24.336
17622.0,2.284,0.625,-33.85,1.743,9.503,5.374,37.18,5.04,-8.741,-2.703,0.0,39.0,40.0,9.714,1.728,-7.782,-5.596,-9.601,-6.472,-3.114,26.498,0.0,251.14,,260.0,260.0,-7.348,2.872,-2.094,24.37
17622.5,2.284,0.625,-33.85,1.743,9.503,5.374,37.18,5.04,-8.741,-2.703,0.0,39.0,40.0,9.714,1.728,-7.849,-5.503,-9.934,-6.454,-3.114,26.498,0.0,251.14,,260.0,260.0,-7.363,2.862,-2.073,24.369
17623.0,2.284,0.625,-33.85,1.743,9.503,5.344,37.207,5.055,-8.767,-2.72,0.0,38.971,39.957,9.714,1.728,-7.913,-5.435,-10.127,-6.399,-3.111,26.495,0.0,251.84,,260.0,260.0,-7.435,2.853,-2.037,24.343
17623.5,2.284,0.625,-33.85,1.743,9.503,5.344,37.207,5.055,-8.767,-2.72,0.0,39.0,40.0,9.714,1.728,-7.984,-5.42,-10.275,-6.386,-3.111,26.495,0.0,251.84,,260.0,260.0,-7.469,2.844,-1.985,24.153
17624.0,2.284,0.625,-33.85,1.743,9.503,5.344,37.207,5.055,-8.767,-2.72,0.0,39.0,40.0,9.714,1.728,-8.063,-5.497,-10.159,-6.471,-3.111,26.495,0.0,251.04,,260.0,260.0,-7.516,2.834,-2.001,24.092
17624.5,2.681,0.725,-33.207,1.759,9.516,5.344,37.207,5.055,-8.767,-2.72,0.0,39.0,40.0,9.738,1.665,-7.959,-5.485,-9.839,-6.414,-3.111,26.495,0.0,251.04,,260.0,260.0,-7.548,2.825,-1.986,24.108
17625.0,2.681,0.725,-33.207,1.759,9.516,5.344,37.207,5.055,-8.767,-2.72,0.0,39.0,40.0,9.738,1.665,-7.825,-5.493,-9.793,-6.43,-3.111,26.495,0.0,251.54,,260.0,260.0,-7.424,2.823,-1.979,24.051
17625.5,2.681,0.725,-33.207,1.759,9.516,5.344,37.207,5.055,-8.767,-2.72,0.0,39.0,40.0,9.738,1.665,-7.886,-5.406,-10.024,-6.363,-3.111,26.495,0.0,251.54,,260.0,260.0,-7.385,2.821,-1.976,24.012
17626.0,2.681,0.725,-33.207,1.759,9.516,5.344,37.207,5.055,-8.767,-2.72,0.0,39.0,40.0,9.738,1.665,-7.923,-5.354,-10.223,-6.334,-3.111,26.495,0.0,251.04,,260.0,260.0,-7.42,2.818,-1.92,23.914
17626.5,2.681,0.725,-33.207,1.759,9.516,5.377,37.242,5.082,-8.812,-2.71,0.0,38.972,39.937,9.738,1.665,-8.044,-5.412,-10.273,-6.337,-3.109,26.494,0.0,251.04,,260.0,260.0,-7.458,2.816,-1.886,23.924
17627.0,2.681,0.725,-33.207,1.759,9.516,5.377,37.242,5.082,-8.812,-2.71,0.0,39.0,39.9,9.738,1.665,-7.944,-5.329,-9.819,-6.224,-3.109,26.494,0.0,251.54,,260.0,260.0,-7.516,2.814,-1.93,23.992
17627.5,3.483,0.858,-35.149,1.721,9.659,5.377,37.242,5.082,-8.812,-2.71,0.0,39.0,39.9,9.592,1.65,-7.755,-5.402,-9.667,-6.272,-3.109,26.494,0.0,251.54,,260.0,260.0,-7.329,2.812,-1.895,24.064
17628.0,3.483,0.858,-35.149,1.721,9.659,5.377,37.242,5.082,-8.812,-2.71,0.0,39.0,39.9,9.592,1.65,-7.759,-5.367,-9.76,-6.285,-3.109,26.494,0.0,251.24,,260.0,260.0,-7.274,2.823,-1.866,24.128
17628.5,3.483,0.858,-35.149,1.721,9.659,5.377,37.242,5.082,-8.812,-2.71,0.0,39.0,39.9,9.592,1.65,-7.865,-5.239,-10.132,-6.196,-3.109,26.494,0.0,251.24,,260.0,260.0,-7.293,2.834,-1.82,24.177
17629.0,3.483,0.858,-35.149,1.721,9.659,5.377,37.242,5.082,-8.812,-2.71,0.0,39.0,39.9,9.592,1.65,-7.9,-5.297,-10.165,-6.299,-3.109,26.494,0.0,251.54,,260.0,260.0,-7.358,2.844,-1.793,24.156
17629.5,3.483,0.858,-35.149,1.721,9.659,5.37,37.274,5.058,-8.881,-2.707,0.0,38.95,39.877,9.592,1.65,-7.897,-5.325,-9.841,-6.203,-3.124,26.494,0.0,251.54,,260.0,260.0,-7.415,2.855,-1.803,24.178
17630.0,3.483,0.858,-35.149,1.721,9.659,5.37,37.274,5.058,-8.881,-2.707,0.0,38.9,39.9,9.592,1.65,-7.735,-5.357,-9.418,-6.209,-3.124,26.494,0.0,251.24,,260.0,260.0,-7.316,2.865,-1.852,24.191
17630.5,3.483,0.858,-35.149,1.721,9.659,5.37,37.274,5.058,-8.881,-2.707,0.0,38.9,39.9,9.592,1.65,-7.699,-5.466,-9.475,-6.384,-3.124,26.494,0.0,251.24,,260.0,260.0,-7.18,2.875,-1.878,24.248
17631.0,2.943,0.814,-33.888,1.782,9.521,5.37,37.274,5.058,-8.881,-2.707,0.0,38.9,39.9,9.661,1.622,-7.765,-5.467,-9.751,-6.443,-3.124,26.494,0.0,251.04,,260.0,260.0,-7.256,2.885,-1.828,24.289
17631.5,2.943,0.814,-33.888,1.782,9.521,5.37,37.274,5.058,-8.881,-2.707,0.0,38.9,39.9,9.661,1.622,-7.837,-5.452,-9.856,-6.432,-3.124,26.494,0.0,251.04,,260.0,260.0,-7.356,2.886,-1.838,24.255
17632.0,2.943,0.814,-33.888,1.782,9.521,5.37,37.274,5.058,-8.881,-2.707,0.0,38.9,39.9,9.661,1.622,-7.888,-5.425,-9.641,-6.333,-3.124,26.494,0.0,250.84,,260.0,260.0,-7.394,2.887,-1.846,24.296
17632.5,2.943,0.814,-33.888,1.782,9.521,5.37,37.274,5.058,-8.881,-2.707,0.0,38.9,39.9,9.661,1.622,-7.652,-5.384,-9.372,-6.237,-3.124,26.494,0.0,250.84,,260.0,260.0,-7.322,2.888,-1.884,24.27
17633.0,2.943,0.814,-33.888,1.782,9.521,5.367,37.227,5.032,-8.971,-2.73,0.0,38.948,39.896,9.661,1.622,-7.547,-5.377,-9.321,-6.276,-3.12,26.492,0.0,251.04,,260.0,260.0,-7.161,2.889,-1.869,24.225
17633.5,2.943,0.814,-33.888,1.782,9.521,5.367,37.227,5.032,-8.971,-2.73,0.0,38.9,39.9,9.661,1.622,-7.579,-5.351,-9.508,-6.269,-3.12,26.492,0.0,251.04,,260.0,260.0,-7.13,2.89,-1.862,24.192
17634.0,2.682,0.622,-35.209,1.684,9.616,5.367,37.227,5.032,-8.971,-2.73,0.0,38.9,39.9,9.594,1.624,-7.663,-5.308,-9.707,-6.219,-3.12,26.492,0.0,250.94,,260.0,260.0,-7.177,2.891,-1.83,24.2
17634.5,2.682,0.622,-35.209,1.684,9.616,5.367,37.227,5.032,-8.971,-2.73,0.0,38.9,39.9,9.594,1.624,-7.713,-5.22,-9.861,-6.169,-3.12,26.492,0.0,250.94,,260.0,260.0,-7.224,2.887,-1.764,24.15
17635.0,2.682,0.622,-35.209,1.684,9.616,5.367,37.227,5.032,-8.971,-2.73,0.0,38.9,39.9,9.594,1.624,-7.73,-5.218,-9.665,-6.118,-3.12,26.492,0.0,251.44,,260.0,260.0,-7.241,2.884,-1.77,24.162
17635.5,2.682,0.622,-35.209,1.684,9.616,5.367,37.227,5.032,-8.971,-2.73,0.0,38.9,39.9,9.594,1.624,-7.455,-5.189,-9.239,-6.052,-3.12,26.492,0.0,251.44,,260.0,260.0,-7.183,2.88,-1.779,24.152
17636.0,2.682,0.622,-35.209,1.684,9.616,5.369,37.183,5.06,-8.972,-2.724,0.0,38.95,39.88,9.594,1.624,-7.455,-5.132,-9.351,-6.035,-3.121,26.495,0.0,250.94,,260.0,260.0,-6.984,2.877,-1.732,24.11
17636.5,2.682,0.622,-35.209,1.684,9.616,5.369,37.183,5.06,-8.972,-2.724,0.0,39.0,39.9,9.594,1.624,-7.483,-5.053,-9.511,-5.932,-3.121,26.495,0.0,250.94,,260.0,260.0,-6.993,2.874,-1.661,24.095
17637.0,3.592,0.823,-35.209,1.77,9.586,5.369,37.183,5.06,-8.972,-2.724,0.0,39.0,39.9,9.577,1.802,-7.399,-4.863,-9.599,-5.817,-3.121,26.495,0.0,251.14,,260.0,260.0,-6.995,2.871,-1.603,24.07
17637.5,3.592,0.823,-35.209,1.77,9.586,5.369,37.183,5.06,-8.972,-2.724,0.0,39.0,39.9,9.577,1.802,-7.502,-5.021,-9.403,-5.973,-3.121,26.495,0.0,251.14,,260.0,260.0,-6.919,2.883,-1.572,24.061
17638.0,3.592,0.823,-35.209,1.77,9.586,5.369,37.183,5.06,-8.972,-2.724,0.0,39.0,39.9,9.577,1.802,-7.466,-5.074,-9.288,-5.988,-3.121,26.495,0.0,251.14,,260.0,260.0,-6.975,2.894,-1.559,24.05
17638.5,3.592,0.823,-35.209,1.77,9.586,5.369,37.183,5.06,-8.972,-2.724,0.0,39.0,39.9,9.577,1.802,-7.471,-5.004,-9.393,-5.96,-3.121,26.495,0.0,251.14,,260.0,260.0,-6.954,2.906,-1.501,24.125
17639.0,3.592,0.823,-35.209,1.77,9.586,5.369,37.183,5.06,-8.972,-2.724,0.0,39.0,39.9,9.577,1.802,-7.519,-4.892,-9.665,-5.846,-3.121,26.495,0.0,250.94,,260.0,260.0,-6.957,2.917,-1.474,24.218
17639.5,3.592,0.823,-35.209,1.77,9.586,5.37,37.238,5.085,-9.075,-2.713,0.0,38.939,39.87,9.577,1.802,-7.539,-4.926,-9.403,-5.919,-3.119,26.497,0.0,250.94,,260.0,260.0,-6.98,2.928,-1.433,24.218
17640.0,3.592,0.823,-35.209,1.77,9.586,5.37,37.238,5.085,-9.075,-2.713,0.0,38.9,39.9,9.577,1.802,-7.414,-4.888,-9.176,-5.797,-3.119,26.497,0.0,251.14,,260.0,260.0,-6.947,2.939,-1.446,24.215
17640.5,2.792,0.706,-34.334,1.773,9.514,5.37,37.238,5.085,-9.075,-2.713,0.0,38.9,39.9,9.59,1.512,-7.319,-4.841,-9.168,-5.745,-3.119,26.497,0.0,251.14,,260.0,260.0,-6.819,2.95,-1.409,24.231
17641.0,2.792,0.706,-34.334,1.773,9.514,5.37,37.238,5.085,-9.075,-2.713,0.0,38.9,39.9,9.59,1.512,-7.263,-4.725,-9.258,-5.628,-3.119,26.497,0.0,251.54,,260.0,260.0,-6.768,2.947,-1.375,24.194
17641.5,2.792,0.706,-34.334,1.773,9.514,5.37,37.238,5.085,-9.075,-2.713,0.0,38.9,39.9,9.59,1.512,-7.266,-4.637,-9.412,-5.542,-3.119,26.497,0.0,251.54,,260.0,260.0,-6.719,2.945,-1.26,24.201
17642.0,2.792,0.706,-34.334,1.773,9.514,5.37,37.238,5.085,-9.075,-2.713,0.0,38.9,39.9,9.59,1.512,-7.279,-4.605,-9.423,-5.523,-3.119,26.497,0.0,251.44,,260.0,260.0,-6.714,2.942,-1.22,24.213
17642.5,2.792,0.706,-34.334,1.773,9.514,5.384,37.247,5.064,-9.09,-2.713,0.0,38.932,39.817,9.59,1.512,-7.179,-4.54,-9.182,-5.502,-3.112,26.501,0.0,251.44,,260.0,260.0,-6.707,2.94,-1.184,24.146
17643.0,2.792,0.706,-34.334,1.773,9.514,5.384,37.247,5.064,-9.09,-2.713,0.0,38.9,39.8,9.59,1.512,-7.142,-4.542,-9.165,-5.475,-3.112,26.501,0.0,251.64,,260.0,260.0,-6.601,2.937,-1.152,24.121
17643.5,3.513,0.834,-35.209,1.729,9.591,5.384,37.247,5.064,-9.09,-2.713,0.0,38.9,39.8,9.54,1.689,-7.09,-4.452,-9.193,-5.389,-3.112,26.501,0.0,251.64,,260.0,260.0,-6.581,2.935,-1.088,24.083
17644.0,3.513,0.834,-35.209,1.729,9.591,5.384,37.247,5.064,-9.09,-2.713,0.0,38.9,39.8,9.54,1.689,-7.082,-4.368,-9.288,-5.323,-3.112,26.501,0.0,251.64,,260.0,260.0,-6.531,2.944,-1.054,24.055
17644.5,3.513,0.834,-35.209,1.729,9.591,5.384,37.247,5.064,-9.09,-2.713,0.0,38.9,39.8,9.54,1.689,-7.13,-4.302,-9.334,-5.266,-3.112,26.501,0.0,251.64,,260.0,260.0,-6.515,2.954,-1.023,24.062
17645.0,3.513,0.834,-35.209,1.729,9.591,5.384,37.247,5.064,-9.09,-2.713,0.0,38.9,39.8,9.54,1.689,-7.147,-4.34,-9.267,-5.27,-3.112,26.501,0.0,251.64,,260.0,260.0,-6.508,2.963,-0.905,24.097
17645.5,3.513,0.834,-35.209,1.729,9.591,5.384,37.247,5.064,-9.09,-2.713,0.0,38.9,39.8,9.54,1.689,-7.097,-4.33,-9.148,-5.289,-3.112,26.501,0.0,251.64,,260.0,260.0,-6.506,2.972,-0.888,24.094
17646.0,3.513,0.834,-35.209,1.729,9.591,5.393,37.213,5.057,-9.128,-2.738,0.0,38.911,39.781,9.54,1.689,-6.961,-4.172,-9.125,-5.117,-3.13,26.491,0.0,251.84,,260.0,260.0,-6.466,2.981,-0.844,24.049
17646.5,3.513,0.834,-35.209,1.729,9.591,5.393,37.213,5.057,-9.128,-2.738,0.0,38.9,39.8,9.54,1.689,-6.968,-4.068,-9.227,-5.013,-3.13,26.491,0.0,251.84,,260.0,260.0,-6.344,2.989,-0.777,24.034
17647.0,2.661,0.635,-35.127,1.699,9.562,5.393,37.213,5.057,-9.128,-2.738,0.0,38.9,39.8,9.635,1.867,-6.953,-4.007,-9.316,-4.99,-3.13,26.491,0.0,251.34,,260.0,260.0,-6.319,2.998,-0.749,24.023
17647.5,2.661,0.635,-35.127,1.699,9.562,5.393,37.213,5.057,-9.128,-2.738,0.0,38.9,39.8,9.635,1.867,-6.976,-4.053,-9.272,-5.071,-3.13,26.491,0.0,251.34,,260.0,260.0,-6.317,2.992,-0.681,24.057
17648.0,2.661,0.635,-35.127,1.699,9.562,5.393,37.213,5.057,-9.128,-2.738,0.0,38.9,39.8,9.635,1.867,-6.984,-4.091,-9.082,-5.084,-3.13,26.491,0.0,252.24,,260.0,260.0,-6.343,2.987,-0.646,24.037
17648.5,2.661,0.635,-35.127,1.699,9.562,5.393,37.213,5.057,-9.128,-2.738,0.0,38.9,39.8,9.635,1.867,-6.903,-4.024,-8.96,-5.001,-3.13,26.491,0.0,252.24,,260.0,260.0,-6.31,2.982,-0.57,24.014
17649.0,2.661,0.635,-35.127,1.699,9.562,5.377,37.187,5.052,-9.167,-2.736,0.0,38.897,39.745,9.635,1.867,-6.813,-3.905,-8.967,-4.883,-3.133,26.48,0.0,251.94,,260.0,260.0,-6.222,2.976,-0.524,24.022
17649.5,2.661,0.635,-35.127,1.699,9.562,5.377,37.187,5.052,-9.167,-2.736,0.0,38.9,39.7,9.635,1.867,-6.783,-3.736,-9.14,-4.722,-3.133,26.48,0.0,251.94,,260.0,260.0,-6.142,2.971,-0.469,24.038
17650.0,2.433,0.632,-34.213,1.755,9.45,5.377,37.187,5.052,-9.167,-2.736,0.0,38.9,39.7,9.788,1.748,-6.837,-3.747,-9.156,-4.741,-3.133,26.48,0.0,251.34,,260.0,260.0,-6.095,2.966,-0.396,23.979
17650.5,2.433,0.632,-34.213,1.755,9.45,5.377,37.187,5.052,-9.167,-2.736,0.0,38.9,39.7,9.788,1.748,-6.795,-3.757,-8.959,-4.729,-3.133,26.48,0.0,251.34,,260.0,260.0,-6.12,2.957,-0.36,23.984
17651.0,2.433,0.632,-34.213,1.755,9.45,5.377,37.187,5.052,-9.167,-2.736,0.0,38.9,39.7,9.788,1.748,-6.7,-3.724,-8.836,-4.692,-3.133,26.48,0.0,251.44,,260.0,260.0,-6.06,2.949,-0.318,23.989
17651.5,2.433,0.632,-34.213,1.755,9.45,5.377,37.187,5.052,-9.167,-2.736,0.0,38.9,39.7,9.788,1.748,-6.67,-3.65,-8.858,-4.611,-3.133,26.48,0.0,251.44,,260.0,260.0,-5.988,2.94,-0.276,24.007
17652.0,2.433,0.632,-34.213,1.755,9.45,5.377,37.187,5.052,-9.167,-2.736,0.0,38.9,39.7,9.788,1.748,-6.656,-3.599,-8.931,-4.563,-3.133,26.48,0.0,251.84,,260.0,260.0,-5.947,2.932,-0.184,24.089
17652.5,2.433,0.632,-34.213,1.755,9.45,5.407,37.209,5.041,-9.233,-2.732,0.0,38.885,39.749,9.788,1.748,-6.642,-3.528,-9.021,-4.525,-3.139,26.48,0.0,251.84,,260.0,260.0,-5.937,2.924,-0.123,24.062
17653.0,2.433,0.632,-34.213,1.755,9.45,5.407,37.209,5.041,-9.233,-2.732,0.0,38.9,39.7,9.788,1.748,-6.726,-3.523,-9.284,-4.548,-3.139,26.48,0.0,251.14,,260.0,260.0,-5.929,2.916,-0.08,24.046
17653.5,3.695,0.928,-35.159,1.745,9.536,5.407,37.209,5.041,-9.233,-2.732,0.0,38.9,39.7,9.61,1.925,-6.709,-3.558,-9.287,-4.589,-3.139,26.48,0.0,251.14,,260.0,260.0,-6.02,2.908,-0.076,24.005
17654.0,3.695,0.928,-35.159,1.745,9.536,5.407,37.209,5.041,-9.233,-2.732,0.0,38.9,39.7,9.61,1.925,-6.703,-3.555,-9.396,-4.592,-3.139,26.48,0.0,251.44,,260.0,260.0,-6.036,2.921,-0.046,23.956
17654.5,3.695,0.928,-35.159,1.745,9.536,5.407,37.209,5.041,-9.233,-2.732,0.0,38.9,39.7,9.61,1.925,-6.84,-3.79,-9.433,-4.874,-3.139,26.48,0.0,251.44,,260.0,260.0,-6.062,2.934,-0.027,23.978
17655.0,3.695,0.928,-35.159,1.745,9.536,5.407,37.209,5.041,-9.233,-2.732,0.0,38.9,39.7,9.61,1.925,-7.04,-3.945,-9.576,-5.054,-3.139,26.48,0.0,251.24,,260.0,260.0,-6.234,2.946,-0.074,24.047
17655.5,3.695,0.928,-35.159,1.745,9.536,5.396,37.239,5.08,-9.342,-2.739,0.0,38.871,39.708,9.61,1.925,-7.149,-4.083,-9.556,-5.187,-3.139,26.473,0.0,251.24,,260.0,260.0,-6.404,2.958,-0.186,24.176
17656.0,3.695,0.928,-35.159,1.745,9.536,5.396,37.239,5.08,-9.342,-2.739,0.0,38.9,39.7,9.61,1.925,-7.155,-4.14,-9.426,-5.185,-3.139,26.473,0.0,252.24,,260.0,260.0,-6.494,2.97,-0.264,24.164
17656.5,3.625,0.87,-35.209,1.687,9.553,5.396,37.239,5.08,-9.342,-2.739,0.0,38.9,39.7,9.569,1.906,-7.025,-4.231,-9.234,-5.299,-3.139,26.473,0.0,252.24,,260.0,260.0,-6.477,2.982,-0.326,24.118
17657.0,3.625,0.87,-35.209,1.687,9.553,5.396,37.239,5.08,-9.342,-2.739,0.0,38.9,39.7,9.569,1.906,-7.051,-4.205,-9.37,-5.272,-3.139,26.473,0.0,250.34,,260.0,260.0,-6.447,2.993,-0.342,24.116
17657.5,3.625,0.87,-35.209,1.687,9.553,5.396,37.239,5.08,-9.342,-2.739,0.0,38.9,39.7,9.569,1.906,-7.132,-4.238,-9.529,-5.252,-3.139,26.473,0.0,250.34,,260.0,260.0,-6.474,3.003,-0.382,24.056
17658.0,3.625,0.87,-35.209,1.687,9.553,5.396,37.239,5.08,-9.342,-2.739,0.0,38.9,39.7,9.569,1.906,-7.164,-4.205,-9.654,-5.251,-3.139,26.473,0.0,251.54,,260.0,260.0,-6.538,3.013,-0.416,24.08
17658.5,3.625,0.87,-35.209,1.687,9.553,5.393,37.249,5.048,-9.381,-2.739,0.0,38.855,39.691,9.569,1.906,-7.224,-4.28,-9.517,-5.356,-3.143,26.478,0.0,251.54,,260.0,260.0,-6.569,3.023,-0.423,24.202
17659.0,3.625,0.87,-35.209,1.687,9.553,5.393,37.249,5.048,-9.381,-2.739,0.0,38.9,39.7,9.569,1.906,-7.156,-4.339,-9.233,-5.345,-3.143,26.478,0.0,249.94,,260.0,260.0,-6.594,3.033,-0.513,24.241
17659.5,3.625,0.87,-35.209,1.687,9.553,5.393,37.249,5.048,-9.381,-2.739,0.0,38.9,39.7,9.569,1.906,-7.018,-4.31,-9.167,-5.298,-3.143,26.478,0.0,249.94,,260.0,260.0,-6.518,3.043,-0.535,24.291
17660.0,2.856,0.757,-34.032,1.719,9.532,5.393,37.249,5.048,-9.381,-2.739,0.0,38.9,39.7,9.704,1.766,-7.092,-4.237,-9.426,-5.246,-3.143,26.478,0.0,251.44,,260.0,260.0,-6.448,3.052,-0.573,24.361
17660.5,2.856,0.757,-34.032,1.719,9.532,5.393,37.249,5.048,-9.381,-2.739,0.0,38.9,39.7,9.704,1.766,-7.159,-4.259,-9.553,-5.272,-3.143,26.478,0.0,251.44,,260.0,260.0,-6.5,3.049,-0.56,24.418
17661.0,2.856,0.757,-34.032,1.719,9.532,5.393,37.249,5.048,-9.381,-2.739,0.0,38.9,39.7,9.704,1.766,-7.214,-4.332,-9.533,-5.325,-3.143,26.478,0.0,250.04,,260.0,260.0,-6.561,3.046,-0.57,24.413
17661.5,2.856,0.757,-34.032,1.719,9.532,5.393,37.249,5.048,-9.381,-2.739,0.0,38.9,39.7,9.704,1.766,-7.143,-4.394,-9.228,-5.397,-3.143,26.478,0.0,250.04,,260.0,260.0,-6.601,3.043,-0.597,24.471
17662.0,2.856,0.757,-34.032,1.719,9.532,5.387,37.217,5.045,-9.416,-2.734,0.0,38.848,39.708,9.704,1.766,-7.1,-4.443,-9.106,-5.408,-3.144,26.476,0.0,251.84,,260.0,260.0,-6.54,3.04,-0.658,24.501
17662.5,2.856,0.757,-34.032,1.719,9.532,5.387,37.217,5.045,-9.416,-2.734,0.0,38.8,39.7,9.704,1.766,-7.097,-4.594,-9.12,-5.598,-3.144,26.476,0.0,251.84,,260.0,260.0,-6.514,3.037,-0.722,24.427
17663.0,2.298,0.638,-34.227,1.737,9.554,5.387,37.217,5.045,-9.416,-2.734,0.0,38.8,39.7,9.68,1.793,-7.265,-4.67,-9.31,-5.713,-3.144,26.476,0.0,250.64,,260.0,260.0,-6.602,3.034,-0.787,24.428
17663.5,2.298,0.638,-34.227,1.737,9.554,5.387,37.217,5.045,-9.416,-2.734,0.0,38.8,39.7,9.68,1.793,-7.389,-4.723,-9.527,-5.796,-3.144,26.476,0.0,250.64,,260.0,260.0,-6.74,3.022,-0.84,24.366
17664.0,2.298,0.638,-34.227,1.737,9.554,5.387,37.217,5.045,-9.416,-2.734,0.0,38.8,39.7,9.68,1.793,-7.321,-4.842,-9.145,-5.795,-3.144,26.476,0.0,251.84,,260.0,260.0,-6.859,3.01,-0.959,24.317
17664.5,2.298,0.638,-34.227,1.737,9.554,5.387,37.217,5.045,-9.416,-2.734,0.0,38.8,39.7,9.68,1.793,-7.232,-4.901,-9.095,-5.848,-3.144,26.476,0.0,251.84,,260.0,260.0,-6.776,2.998,-1.005,24.293
17665.0,2.298,0.638,-34.227,1.737,9.554,5.373,37.182,5.02,-9.39,-2.738,0.0,38.84,39.683,9.68,1.793,-7.286,-4.934,-9.218,-5.891,-3.142,26.47,0.0,250.94,,260.0,260.0,-6.769,2.987,-1.06,24.285
17665.5,2.298,0.638,-34.227,1.737,9.554,5.373,37.182,5.02,-9.39,-2.738,0.0,38.8,39.7,9.68,1.793,-7.388,-4.92,-9.392,-5.918,-3.142,26.47,0.0,250.94,,260.0,260.0,-6.832,2.976,-1.091,24.287
17666.0,2.298,0.638,-34.227,1.737,9.554,5.373,37.182,5.02,-9.39,-2.738,0.0,38.8,39.7,9.68,1.793,-7.528,-4.943,-9.578,-5.934,-3.142,26.47,0.0,251.54,,260.0,260.0,-6.905,2.964,-1.126,24.264
17666.5,2.479,0.668,-33.236,1.726,9.499,5.373,37.182,5.02,-9.39,-2.738,0.0,38.8,39.7,9.827,1.688,-7.567,-5.003,-9.62,-6.004,-3.142,26.47,0.0,251.54,,260.0,260.0,-6.996,2.953,-1.201,24.251
17667.0,2.479,0.668,-33.236,1.726,9.499,5.373,37.182,5.02,-9.39,-2.738,0.0,38.8,39.7,9.827,1.688,-7.52,-5.096,-9.104,-5.984,-3.142,26.47,0.0,250.54,,260.0,260.0,-7.048,2.946,-1.271,24.2
17667.5,2.479,0.668,-33.236,1.726,9.499,5.373,37.182,5.02,-9.39,-2.738,0.0,38.8,39.7,9.827,1.688,-7.344,-5.126,-9.107,-6.009,-3.142,26.47,0.0,250.54,,260.0,260.0,-6.926,2.938,-1.292,24.237
17668.0,2.479,0.668,-33.236,1.726,9.499,5.373,37.182,5.02,-9.39,-2.738,0.0,38.8,39.7,9.827,1.688,-7.426,-5.093,-9.298,-6.0,-3.142,26.47,0.0,250.94,,260.0,260.0,-6.896,2.931,-1.316,24.304
17668.5,2.479,0.668,-33.236,1.726,9.499,5.367,37.192,5.053,-9.421,-2.734,0.0,38.828,39.648,9.827,1.688,-7.501,-5.067,-9.498,-6.026,-3.135,26.48,0.0,250.94,,260.0,260.0,-6.954,2.923,-1.326,24.281
17669.0,2.479,0.668,-33.236,1.726,9.499,5.367,37.192,5.053,-9.421,-2.734,0.0,38.8,39.6,9.827,1.688,-7.584,-5.165,-9.488,-6.116,-3.135,26.48,0.0,249.64,,260.0,260.0,-7.023,2.916,-1.343,24.273
17669.5,2.463,0.59,-35.209,1.766,9.619,5.367,37.192,5.053,-9.421,-2.734,0.0,38.8,39.6,9.484,1.658,-7.496,-5.127,-9.389,-6.026,-3.135,26.48,0.0,249.64,,260.0,260.0,-7.088,2.909,-1.412,24.196
17670.0,2.463,0.59,-35.209,1.766,9.619,5.367,37.192,5.053,-9.421,-2.734,0.0,38.8,39.6,9.484,1.658,-7.377,-5.146,-9.077,-6.041,-3.135,26.48,0.0,252.04,,260.0,260.0,-7.009,2.901,-1.45,24.128
17670.5,2.463,0.59,-35.209,1.766,9.619,5.367,37.192,5.053,-9.421,-2.734,0.0,38.8,39.6,9.484,1.658,-7.349,-5.201,-9.015,-6.098,-3.135,26.48,0.0,252.04,,260.0,260.0,-6.91,2.894,-1.442,24.107
17671.0,2.463,0.59,-35.209,1.766,9.619,5.367,37.192,5.053,-9.421,-2.734,0.0,38.8,39.6,9.484,1.658,-7.448,-5.068,-9.493,-5.993,-3.135,26.48,0.0,249.74,,260.0,260.0,-6.916,2.887,-1.442,24.085
17671.5,2.463,0.59,-35.209,1.766,9.619,5.408,37.21,5.066,-9.447,-2.734,0.0,38.823,39.626,9.484,1.658,-7.503,-5.031,-9.638,-6.0,-3.139,26.476,0.0,249.74,,260.0,260.0,-7.0,2.88,-1.425,24.065
17672.0,2.463,0.59,-35.209,1.766,9.619,5.408,37.21,5.066,-9.447,-2.734,0.0,38.8,39.6,9.484,1.658,-7.563,-5.135,-9.421,-6.05,-3.139,26.476,0.0,251.94,,260.0,260.0,-7.043,2.873,-1.425,24.038
17672.5,2.463,0.59,-35.209,1.766,9.619,5.408,37.21,5.066,-9.447,-2.734,0.0,38.8,39.6,9.484,1.658,-7.393,-5.128,-9.205,-6.018,-3.139,26.476,0.0,251.94,,260.0,260.0,-7.042,2.867,-1.442,24.009
17673.0,3.411,0.876,-34.931,1.727,9.551,5.408,37.21,5.066,-9.447,-2.734,0.0,38.8,39.6,9.638,1.849,-7.285,-5.095,-9.221,-5.991,-3.139,26.476,0.0,249.64,,260.0,260.0,-6.936,2.86,-1.431,24.099
17673.5,3.411,0.876,-34.931,1.727,9.551,5.408,37.21,5.066,-9.447,-2.734,0.0,38.8,39.6,9.638,1.849,-7.384,-5.034,-9.432,-5.956,-3.139,26.476,0.0,249.64,,260.0,260.0,-6.898,2.869,-1.421,24.15
17674.0,3.411,0.876,-34.931,1.727,9.551,5.408,37.21,5.066,-9.447,-2.734,0.0,38.8,39.6,9.638,1.849,-7.493,-5.045,-9.62,-5.968,-3.139,26.476,0.0,251.74,,260.0,260.0,-6.951,2.878,-1.405,24.121
17674.5,3.411,0.876,-34.931,1.727,9.551,5.408,37.21,5.066,-9.447,-2.734,0.0,38.8,39.6,9.638,1.849,-7.603,-5.052,-9.769,-5.967,-3.139,26.476,0.0,251.74,,260.0,260.0,-7.031,2.887,-1.392,24.169
17675.0,3.411,0.876,-34.931,1.727,9.551,5.414,37.237,5.093,-9.489,-2.728,0.0,38.812,39.618,9.638,1.849,-7.506,-5.053,-9.5,-5.948,-3.137,26.474,0.0,250.74,,260.0,260.0,-7.098,2.895,-1.403,24.198
17675.5,3.411,0.876,-34.931,1.727,9.551,5.414,37.237,5.093,-9.489,-2.728,0.0,38.8,39.6,9.638,1.849,-7.411,-5.08,-9.405,-5.973,-3.137,26.474,0.0,250.74,,260.0,260.0,-7.002,2.904,-1.409,24.345
17676.0,2.756,0.768,-34.161,1.78,9.432,5.414,37.237,5.093,-9.489,-2.728,0.0,38.8,39.6,9.671,1.759,-7.377,-5.024,-9.503,-5.936,-3.137,26.474,0.0,251.94,,260.0,260.0,-6.967,2.912,-1.414,24.394
17676.5,2.756,0.768,-34.161,1.78,9.432,5.414,37.237,5.093,-9.489,-2.728,0.0,38.8,39.6,9.671,1.759,-7.43,-4.946,-9.742,-5.876,-3.137,26.474,0.0,251.94,,260.0,260.0,-6.96,2.909,-1.383,24.367
17677.0,2.756,0.768,-34.161,1.78,9.432,5.414,37.237,5.093,-9.489,-2.728,0.0,38.8,39.6,9.671,1.759,-7.453,-4.923,-9.896,-5.844,-3.137,26.474,0.0,250.84,,260.0,260.0,-6.998,2.907,-1.321,24.306
17677.5,2.756,0.768,-34.161,1.78,9.432,5.414,37.237,5.093,-9.489,-2.728,0.0,38.8,39.6,9.671,1.759,-7.51,-4.927,-9.818,-5.885,-3.137,26.474,0.0,250.84,,260.0,260.0,-7.029,2.904,-1.331,24.301
17678.0,2.756,0.768,-34.161,1.78,9.432,5.419,37.203,5.077,-9.537,-2.736,0.0,38.796,39.606,9.671,1.759,-7.411,-4.929,-9.553,-5.856,-3.129,26.471,0.0,251.94,,260.0,260.0,-7.035,2.902,-1.303,24.284
17678.5,2.756,0.768,-34.161,1.78,9.432,5.419,37.203,5.077,-9.537,-2.736,0.0,38.8,39.6,9.671,1.759,-7.345,-4.884,-9.703,-5.8,-3.129,26.471,0.0,251.94,,260.0,260.0,-6.937,2.9,-1.285,24.247
17679.0,3.06,0.719,-35.209,1.77,9.613,5.419,37.203,5.077,-9.537,-2.736,0.0,38.8,39.6,9.554,1.74,-7.384,-4.819,-9.83,-5.752,-3.129,26.471,0.0,250.74,,260.0,260.0,-6.933,2.897,-1.271,24.257
17679.5,3.06,0.719,-35.209,1.77,9.613,5.419,37.203,5.077,-9.537,-2.736,0.0,38.8,39.6,9.554,1.74,-7.414,-4.807,-9.815,-5.752,-3.129,26.471,0.0,250.74,,260.0,260.0,-6.946,2.9,-1.247,24.25
17680.0,3.06,0.719,-35.209,1.77,9.613,5.419,37.203,5.077,-9.537,-2.736,0.0,38.8,39.6,9.554,1.74,-7.406,-4.81,-9.732,-5.722,-3.129,26.471,0.0,251.74,,260.0,260.0,-6.947,2.902,-1.242,24.262
17680.5,3.06,0.719,-35.209,1.77,9.613,5.419,37.203,5.077,-9.537,-2.736,0.0,38.8,39.6,9.554,1.74,-7.306,-4.791,-9.663,-5.722,-3.129,26.471,0.0,251.74,,260.0,260.0,-6.918,2.905,-1.208,24.248
17681.0,3.06,0.719,-35.209,1.77,9.613,5.419,37.203,5.077,-9.537,-2.736,0.0,38.8,39.6,9.554,1.74,-7.244,-4.799,-9.536,-5.76,-3.129,26.471,0.0,249.14,,260.0,260.0,-6.871,2.908,-1.2,24.208
17681.5,3.06,0.719,-35.209,1.77,9.613,5.391,37.188,5.029,-9.577,-2.744,0.0,38.779,39.621,9.554,1.74,-7.347,-4.839,-9.77,-5.811,-3.147,26.456,0.0,249.14,,260.0,260.0,-6.835,2.91,-1.201,24.304
17682.0,3.06,0.719,-35.209,1.77,9.613,5.391,37.188,5.029,-9.577,-2.744,0.0,38.8,39.6,9.554,1.74,-7.497,-4.9,-9.907,-5.885,-3.147,26.456,0.0,251.74,,260.0,260.0,-6.942,2.913,-1.205,24.304
17682.5,2.664,0.714,-33.952,1.805,9.469,5.391,37.188,5.029,-9.577,-2.744,0.0,38.8,39.6,9.671,1.667,-7.533,-4.971,-9.841,-5.949,-3.147,26.456,0.0,251.74,,260.0,260.0,-7.047,2.915,-1.211,24.279
17683.0,2.664,0.714,-33.952,1.805,9.469,5.391,37.188,5.029,-9.577,-2.744,0.0,38.8,39.6,9.671,1.667,-7.484,-5.058,-9.585,-6.008,-3.147,26.456,0.0,250.34,,260.0,260.0,-7.074,2.911,-1.251,24.349
17683.5,2.664,0.714,-33.952,1.805,9.469,5.391,37.188,5.029,-9.577,-2.744,0.0,38.8,39.6,9.671,1.667,-7.383,-5.035,-9.544,-5.974,-3.147,26.456,0.0,250.34,,260.0,260.0,-7.034,2.907,-1.269,24.325
17684.0,2.664,0.714,-33.952,1.805,9.469,5.391,37.188,5.029,-9.577,-2.744,0.0,38.8,39.6,9.671,1.667,-7.363,-4.997,-9.632,-5.92,-3.147,26.456,0.0,251.74,,260.0,260.0,-6.984,2.903,-1.266,24.264
17684.5,2.664,0.714,-33.952,1.805,9.469,5.411,37.192,5.075,-9.573,-2.721,0.0,38.783,39.595,9.671,1.667,-7.432,-4.937,-9.724,-5.868,-3.127,26.478,0.0,251.74,,260.0,260.0,-6.978,2.899,-1.241,24.262
17685.0,2.664,0.714,-33.952,1.805,9.469,5.411,37.192,5.075,-9.573,-2.721,0.0,38.8,39.6,9.671,1.667,-7.519,-4.951,-9.738,-5.885,-3.127,26.478,0.0,251.04,,260.0,260.0,-6.99,2.895,-1.237,24.235
17685.5,3.616,0.868,-35.209,1.721,9.658,5.411,37.192,5.075,-9.573,-2.721,0.0,38.8,39.6,9.511,1.704,-7.304,-4.949,-9.473,-5.831,-3.127,26.478,0.0,251.04,,260.0,260.0,-7.023,2.891,-1.275,24.25
17686.0,3.616,0.868,-35.209,1.721,9.658,5.411,37.192,5.075,-9.573,-2.721,0.0,38.8,39.6,9.511,1.704,-7.263,-4.975,-9.407,-5.873,-3.127,26.478,0.0,252.14,,260.0,260.0,-6.89,2.903,-1.294,24.22
17686.5,3.616,0.868,-35.209,1.721,9.658,5.411,37.192,5.075,-9.573,-2.721,0.0,38.8,39.6,9.511,1.704,-7.333,-4.958,-9.513,-5.884,-3.127,26.478,0.0,252.14,,260.0,260.0,-6.88,2.915,-1.287,24.268
17687.0,3.616,0.868,-35.209,1.721,9.658,5.411,37.192,5.075,-9.573,-2.721,0.0,38.8,39.6,9.511,1.704,-7.381,-4.922,-9.656,-5.841,-3.127,26.478,0.0,251.54,,260.0,260.0,-6.922,2.926,-1.273,24.301
17687.5,3.616,0.868,-35.209,1.721,9.658,5.411,37.192,5.075,-9.573,-2.721,0.0,38.8,39.6,9.511,1.704,-7.414,-4.871,-9.78,-5.805,-3.127,26.478,0.0,251.54,,260.0,260.0,-6.95,2.938,-1.231,24.349
17688.0,3.616,0.868,-35.209,1.721,9.658,5.373,37.218,5.064,-9.617,-2.72,0.0,38.777,39.571,9.511,1.704,-7.479,-4.882,-9.86,-5.829,-3.11,26.485,0.0,251.74,,260.0,260.0,-6.967,2.949,-1.244,24.334
17688.5,3.616,0.868,-35.209,1.721,9.658,5.373,37.218,5.064,-9.617,-2.72,0.0,38.8,39.6,9.511,1.704,-7.297,-4.876,-9.384,-5.792,-3.11,26.485,0.0,251.74,,260.0,260.0,-7.013,2.96,-1.255,24.362
17689.0,3.338,0.816,-35.209,1.769,9.59,5.373,37.218,5.064,-9.617,-2.72,0.0,38.8,39.6,9.527,1.667,-7.253,-4.878,-9.415,-5.807,-3.11,26.485,0.0,252.14,,260.0,260.0,-6.837,2.971,-1.272,24.358
17689.5,3.338,0.816,-35.209,1.769,9.59,5.373,37.218,5.064,-9.617,-2.72,0.0,38.8,39.6,9.527,1.667,-7.271,-4.812,-9.502,-5.713,-3.11,26.485,0.0,252.14,,260.0,260.0,-6.838,2.977,-1.245,24.337
17690.0,3.338,0.816,-35.209,1.769,9.59,5.373,37.218,5.064,-9.617,-2.72,0.0,38.8,39.6,9.527,1.667,-7.299,-4.818,-9.785,-5.784,-3.11,26.485,0.0,251.94,,260.0,260.0,-6.825,2.982,-1.223,24.262
17690.5,3.338,0.816,-35.209,1.769,9.59,5.373,37.218,5.064,-9.617,-2.72,0.0,38.8,39.6,9.527,1.667,-7.562,-4.977,-10.261,-5.991,-3.11,26.485,0.0,251.94,,260.0,260.0,-6.921,2.988,-1.224,24.227
17691.0,3.338,0.816,-35.209,1.769,9.59,5.392,37.245,5.06,-9.825,-2.719,0.0,38.769,39.56,9.527,1.667,-7.663,-5.116,-10.343,-6.108,-3.122,26.478,0.0,251.94,,260.0,260.0,-7.198,2.994,-1.306,24.134
17691.5,3.338,0.816,-35.209,1.769,9.59,5.392,37.245,5.06,-9.825,-2.719,0.0,38.8,39.6,9.527,1.667,-7.611,-5.11,-9.99,-6.041,-3.122,26.478,0.0,251.94,,260.0,260.0,-7.308,3.0,-1.374,24.067
17692.0,3.077,0.829,-34.005,1.793,9.517,5.392,37.245,5.06,-9.825,-2.719,0.0,38.8,39.6,9.647,1.667,-7.425,-5.282,-9.849,-6.191,-3.122,26.478,0.0,251.74,,260.0,260.0,-7.188,3.005,-1.41,24.032
17692.5,3.077,0.829,-34.005,1.793,9.517,5.392,37.245,5.06,-9.825,-2.719,0.0,38.8,39.6,9.647,1.667,-7.509,-5.25,-10.136,-6.202,-3.122,26.478,0.0,251.74,,260.0,260.0,-7.187,3.006,-1.41,23.962
17693.0,3.077,0.829,-34.005,1.793,9.517,5.392,37.245,5.06,-9.825,-2.719,0.0,38.8,39.6,9.647,1.667,-7.639,-5.209,-10.305,-6.146,-3.122,26.478,0.0,251.94,,260.0,260.0,-7.275,3.008,-1.442,23.93
17693.5,3.077,0.829,-34.005,1.793,9.517,5.392,37.245,5.06,-9.825,-2.719,0.0,38.8,39.6,9.647,1.667,-7.714,-5.255,-10.374,-6.195,-3.122,26.478,0.0,251.94,,260.0,260.0,-7.325,3.009,-1.441,23.853
17694.0,3.077,0.829,-34.005,1.793,9.517,5.392,37.245,5.06,-9.825,-2.719,0.0,38.8,39.6,9.647,1.667,-7.49,-5.353,-9.909,-6.19,-3.122,26.478,0.0,252.14,,260.0,260.0,-7.384,3.01,-1.466,23.837
17694.5,3.077,0.829,-34.005,1.793,9.517,5.378,37.215,5.026,-9.767,-2.725,0.0,38.758,39.563,9.647,1.667,-7.412,-5.3,-9.637,-6.164,-3.12,26.478,0.0,252.14,,260.0,260.0,-7.235,3.011,-1.548,23.879
17695.0,3.077,0.829,-34.005,1.793,9.517,5.378,37.215,5.026,-9.767,-2.725,0.0,38.8,39.6,9.647,1.667,-7.385,-5.223,-9.81,-6.13,-3.12,26.478,0.0,251.64,,260.0,260.0,-7.128,3.012,-1.536,23.936
17695.5,2.476,0.631,-35.053,1.734,9.54,5.378,37.215,5.026,-9.767,-2.725,0.0,38.8,39.6,9.594,1.889,-7.475,-5.154,-10.108,-6.044,-3.12,26.478,0.0,251.64,,260.0,260.0,-7.137,3.013,-1.529,23.905
17696.0,2.476,0.631,-35.053,1.734,9.54,5.378,37.215,5.026,-9.767,-2.725,0.0,38.8,39.6,9.594,1.889,-7.552,-5.168,-10.247,-6.098,-3.12,26.478,0.0,252.14,,260.0,260.0,-7.195,3.004,-1.5,23.903
17696.5,2.476,0.631,-35.053,1.734,9.54,5.378,37.215,5.026,-9.767,-2.725,0.0,38.8,39.6,9.594,1.889,-7.575,-5.192,-10.042,-6.086,-3.12,26.478,0.0,252.14,,260.0,260.0,-7.266,2.996,-1.503,23.891
17697.0,2.476,0.631,-35.053,1.734,9.54,5.378,37.215,5.026,-9.767,-2.725,0.0,38.8,39.6,9.594,1.889,-7.429,-5.147,-9.938,-6.028,-3.12,26.478,0.0,252.94,,260.0,260.0,-7.224,2.987,-1.539,23.936
17697.5,2.476,0.631,-35.053,1.734,9.54,5.394,37.197,5.057,-9.757,-2.724,0.0,38.752,39.602,9.594,1.889,-7.369,-5.178,-9.858,-6.074,-3.127,26.471,0.0,252.94,,260.0,260.0,-7.136,2.979,-1.55,23.897
17698.0,2.476,0.631,-35.053,1.734,9.54,5.394,37.197,5.057,-9.757,-2.724,0.0,38.8,39.6,9.594,1.889,-7.44,-5.121,-10.025,-6.03,-3.127,26.471,0.0,252.44,,260.0,260.0,-7.119,2.97,-1.478,23.9
17698.5,2.974,0.704,-35.209,1.733,9.619,5.394,37.197,5.057,-9.757,-2.724,0.0,38.8,39.6,9.436,1.715,-7.503,-5.095,-10.155,-6.012,-3.127,26.471,0.0,252.44,,260.0,260.0,-7.154,2.962,-1.476,23.979
17699.0,2.974,0.704,-35.209,1.733,9.619,5.394,37.197,5.057,-9.757,-2.724,0.0,38.8,39.6,9.436,1.715,-7.445,-5.11,-9.833,-5.966,-3.127,26.471,0.0,252.44,,260.0,260.0,-7.191,2.963,-1.505,24.092
17699.5,2.974,0.704,-35.209,1.733,9.619,5.394,37.197,5.057,-9.757,-2.724,0.0,38.8,39.6,9.436,1.715,-7.321,-5.122,-9.732,-6.015,-3.127,26.471,0.0,252.44,,260.0,260.0,-7.089,2.963,-1.513,24.016
17700.0,2.974,0.704,-35.209,1.733,9.619,5.394,37.197,5.057,-9.757,-2.724,0.0,38.8,39.6,9.436,1.715,-7.324,-5.2,-9.696,-6.11,-3.127,26.471,0.0,252.54,,260.0,260.0,-7.048,2.963,-1.528,23.972
17700.5,2.974,0.704,-35.209,1.733,9.619,5.385,37.175,5.05,-9.727,-2.709,0.0,38.755,39.587,9.436,1.715,-7.407,-5.191,-9.856,-6.076,-3.122,26.475,0.0,252.54,,260.0,260.0,-7.083,2.963,-1.519,23.926
17701.0,2.974,0.704,-35.209,1.733,9.619,5.385,37.175,5.05,-9.727,-2.709,0.0,38.8,39.6,9.436,1.715,-7.506,-5.154,-10.012,-6.069,-3.122,26.475,0.0,252.54,,260.0,260.0,-7.132,2.963,-1.501,23.997
17701.5,2.974,0.704,-35.209,1.733,9.619,5.385,37.175,5.05,-9.727,-2.709,0.0,38.8,39.6,9.436,1.715,-7.587,-5.178,-10.107,-6.095,-3.122,26.475,0.0,252.54,,260.0,260.0,-7.185,2.963,-1.511,24.044
17702.0,2.877,0.77,-34.647,1.735,9.537,5.385,37.175,5.05,-9.727,-2.709,0.0,38.8,39.6,9.665,1.823,-7.607,-5.199,-10.021,-6.112,-3.122,26.475,0.0,252.54,,260.0,260.0,-7.242,2.964,-1.52,23.979
17702.5,2.877,0.77,-34.647,1.735,9.537,5.385,37.175,5.05,-9.727,-2.709,0.0,38.8,39.6,9.665,1.823,-7.457,-5.299,-9.715,-6.194,-3.122,26.475,0.0,252.54,,260.0,260.0,-7.235,2.962,-1.544,24.002
17703.0,2.877,0.77,-34.647,1.735,9.537,5.385,37.175,5.05,-9.727,-2.709,0.0,38.8,39.6,9.665,1.823,-7.455,-5.234,-9.818,-6.124,-3.122,26.475,0.0,252.44,,260.0,260.0,-7.166,2.961,-1.54,24.001
17703.5,2.877,0.77,-34.647,1.735,9.537,5.385,37.175,5.05,-9.727,-2.709,0.0,38.8,39.6,9.665,1.823,-7.53,-5.205,-10.009,-6.106,-3.122,26.475,0.0,252.44,,260.0,260.0,-7.158,2.959,-1.528,23.993
17704.0,2.877,0.77,-34.647,1.735,9.537,5.388,37.192,5.052,-9.779,-2.722,0.0,38.738,39.539,9.665,1.823,-7.557,-5.216,-10.022,-6.107,-3.122,26.461,0.0,252.44,,260.0,260.0,-7.212,2.958,-1.518,23.983
17704.5,2.877,0.77,-34.647,1.735,9.537,5.388,37.192,5.052,-9.779,-2.722,0.0,38.7,39.5,9.665,1.823,-7.482,-5.208,-9.91,-6.061,-3.122,26.461,0.0,252.44,,260.0,260.0,-7.225,2.957,-1.523,23.954
17705.0,3.466,0.832,-35.209,1.754,9.608,5.388,37.192,5.052,-9.779,-2.722,0.0,38.7,39.5,9.534,1.629,-7.392,-5.254,-9.647,-6.157,-3.122,26.461,0.0,252.44,,260.0,260.0,-7.165,2.955,-1.553,23.919
17705.5,3.466,0.832,-35.209,1.754,9.608,5.388,37.192,5.052,-9.779,-2.722,0.0,38.7,39.5,9.534,1.629,-7.366,-5.241,-9.534,-6.122,-3.122,26.461,0.0,252.44,,260.0,260.0,-7.112,2.964,-1.545,23.882
17706.0,3.466,0.832,-35.209,1.754,9.608,5.388,37.192,5.052,-9.779,-2.722,0.0,38.7,39.5,9.534,1.629,-7.428,-5.08,-9.873,-6.004,-3.122,26.461,0.0,252.54,,260.0,260.0,-7.066,2.972,-1.541,23.871
17706.5,3.466,0.832,-35.209,1.754,9.608,5.388,37.192,5.052,-9.779,-2.722,0.0,38.7,39.5,9.534,1.629,-7.456,-5.051,-9.985,-5.981,-3.122,26.461,0.0,252.54,,260.0,260.0,-7.096,2.98,-1.507,23.894
17707.0,3.466,0.832,-35.209,1.754,9.608,5.396,37.213,5.067,-9.798,-2.734,0.0,38.733,39.568,9.534,1.629,-7.514,-5.09,-9.947,-5.979,-3.117,26.451,0.0,251.94,,260.0,260.0,-7.118,2.988,-1.464,23.851
17707.5,3.466,0.832,-35.209,1.754,9.608,5.396,37.213,5.067,-9.798,-2.734,0.0,38.7,39.6,9.534,1.629,-7.358,-5.156,-9.627,-6.012,-3.117,26.451,0.0,251.94,,260.0,260.0,-7.133,2.996,-1.484,23.872
17708.0,3.466,0.832,-35.209,1.754,9.608,5.396,37.213,5.067,-9.798,-2.734,0.0,38.7,39.6,9.534,1.629,-7.282,-5.077,-9.566,-6.003,-3.117,26.451,0.0,252.44,,260.0,260.0,-7.038,3.004,-1.484,23.902
17708.5,3.399,0.824,-35.209,1.72,9.605,5.396,37.213,5.067,-9.798,-2.734,0.0,38.7,39.6,9.429,1.687,-7.271,-4.996,-9.666,-5.901,-3.117,26.451,0.0,252.44,,260.0,260.0,-6.982,3.011,-1.431,23.778
17709.0,3.399,0.824,-35.209,1.72,9.605,5.396,37.213,5.067,-9.798,-2.734,0.0,38.7,39.6,9.429,1.687,-7.343,-4.936,-9.823,-5.807,-3.117,26.451,0.0,252.24,,260.0,260.0,-6.959,3.018,-1.384,23.689
17709.5,3.399,0.824,-35.209,1.72,9.605,5.396,37.213,5.067,-9.798,-2.734,0.0,38.7,39.6,9.429,1.687,-7.382,-4.945,-9.859,-5.832,-3.117,26.451,0.0,252.24,,260.0,260.0,-6.978,3.024,-1.387,23.709
17710.0,3.399,0.824,-35.209,1.72,9.605,5.396,37.213,5.067,-9.798,-2.734,0.0,38.7,39.6,9.429,1.687,-7.266,-4.893,-9.58,-5.778,-3.117,26.451,0.0,252.24,,260.0,260.0,-7.004,3.03,-1.364,23.746
17710.5,3.399,0.824,-35.209,1.72,9.605,5.376,37.207,5.043,-9.821,-2.719,0.0,38.731,39.544,9.429,1.687,-7.191,-4.913,-9.424,-5.811,-3.115,26.452,0.0,252.24,,260.0,260.0,-6.879,3.036,-1.361,23.899
17711.0,3.399,0.824,-35.209,1.72,9.605,5.376,37.207,5.043,-9.821,-2.719,0.0,38.7,39.5,9.429,1.687,-7.178,-4.871,-9.581,-5.749,-3.115,26.452,0.0,252.54,,260.0,260.0,-6.835,3.042,-1.323,23.823
17711.5,2.797,0.66,-35.209,1.721,9.565,5.376,37.207,5.043,-9.821,-2.719,0.0,38.7,39.5,9.548,1.791,-7.241,-4.795,-9.755,-5.699,-3.115,26.452,0.0,252.54,,260.0,260.0,-6.845,3.048,-1.301,23.832
17712.0,2.797,0.66,-35.209,1.721,9.565,5.376,37.207,5.043,-9.821,-2.719,0.0,38.7,39.5,9.548,1.791,-7.282,-4.737,-9.875,-5.668,-3.115,26.452,0.0,252.34,,260.0,260.0,-6.872,3.044,-1.224,23.859
17712.5,2.797,0.66,-35.209,1.721,9.565,5.376,37.207,5.043,-9.821,-2.719,0.0,38.7,39.5,9.548,1.791,-7.341,-4.769,-9.987,-5.712,-3.115,26.452,0.0,252.34,,260.0,260.0,-6.89,3.04,-1.224,23.9
