t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
17713.0,2.797,0.66,-35.209,1.721,9.565,5.376,37.207,5.043,-9.821,-2.719,0.0,38.7,39.5,9.548,1.791,-7.157,-4.805,-9.46,-5.678,-3.115,26.452,0.0,252.24,,260.0,260.0,-6.953,3.036,-1.207,23.873
17713.5,2.797,0.66,-35.209,1.721,9.565,5.355,37.164,5.014,-9.846,-2.726,0.0,38.726,39.549,9.548,1.791,-7.131,-4.736,-9.503,-5.602,-3.111,26.45,0.0,252.24,,260.0,260.0,-6.775,3.032,-1.195,23.871
17714.0,2.797,0.66,-35.209,1.721,9.565,5.355,37.164,5.014,-9.846,-2.726,0.0,38.7,39.5,9.548,1.791,-7.108,-4.614,-9.664,-5.522,-3.111,26.45,0.0,252.34,,260.0,260.0,-6.743,3.028,-1.175,23.919
17714.5,2.797,0.66,-35.209,1.721,9.565,5.355,37.164,5.014,-9.846,-2.726,0.0,38.7,39.5,9.548,1.791,-7.158,-4.564,-9.752,-5.49,-3.111,26.45,0.0,252.34,,260.0,260.0,-6.727,3.024,-1.12,23.982
17715.0,2.197,0.599,-33.196,1.787,9.507,5.355,37.164,5.014,-9.846,-2.726,0.0,38.7,39.5,9.786,1.676,-7.218,-4.613,-9.777,-5.548,-3.111,26.45,0.0,252.64,,260.0,260.0,-6.741,3.02,-1.077,24.025
17715.5,2.197,0.599,-33.196,1.787,9.507,5.355,37.164,5.014,-9.846,-2.726,0.0,38.7,39.5,9.786,1.676,-7.129,-4.624,-9.583,-5.477,-3.111,26.45,0.0,252.64,,260.0,260.0,-6.789,3.007,-1.06,24.107
17716.0,2.197,0.599,-33.196,1.787,9.507,5.355,37.164,5.014,-9.846,-2.726,0.0,38.7,39.5,9.786,1.676,-7.004,-4.574,-9.415,-5.473,-3.111,26.45,0.0,252.64,,260.0,260.0,-6.703,2.994,-1.056,24.147
17716.5,2.197,0.599,-33.196,1.787,9.507,5.355,37.164,5.014,-9.846,-2.726,0.0,38.7,39.5,9.786,1.676,-7.039,-4.517,-9.562,-5.434,-3.111,26.45,0.0,252.64,,260.0,260.0,-6.616,2.981,-1.004,24.119
17717.0,2.197,0.599,-33.196,1.787,9.507,5.348,37.164,5.033,-9.881,-2.717,0.0,38.721,39.578,9.786,1.676,-7.08,-4.507,-9.725,-5.394,-3.113,26.446,0.0,252.74,,260.0,260.0,-6.638,2.968,-0.98,24.091
17717.5,2.197,0.599,-33.196,1.787,9.507,5.348,37.164,5.033,-9.881,-2.717,0.0,38.7,39.6,9.786,1.676,-7.105,-4.448,-9.771,-5.4,-3.113,26.446,0.0,252.74,,260.0,260.0,-6.677,2.955,-0.951,24.104
17718.0,2.864,0.754,-33.327,1.763,9.488,5.348,37.164,5.033,-9.881,-2.717,0.0,38.7,39.6,9.784,1.668,-7.042,-4.547,-9.526,-5.426,-3.113,26.446,0.0,252.64,,260.0,260.0,-6.681,2.943,-0.959,24.093
17718.5,2.864,0.754,-33.327,1.763,9.488,5.348,37.164,5.033,-9.881,-2.717,0.0,38.7,39.6,9.784,1.668,-6.985,-4.647,-9.372,-5.533,-3.113,26.446,0.0,252.64,,260.0,260.0,-6.636,2.941,-0.975,24.079
17719.0,2.864,0.754,-33.327,1.763,9.488,5.348,37.164,5.033,-9.881,-2.717,0.0,38.7,39.6,9.784,1.668,-7.038,-4.628,-9.521,-5.556,-3.113,26.446,0.0,252.64,,260.0,260.0,-6.634,2.94,-0.964,24.023
17719.5,2.864,0.754,-33.327,1.763,9.488,5.348,37.164,5.033,-9.881,-2.717,0.0,38.7,39.6,9.784,1.668,-7.111,-4.552,-9.762,-5.529,-3.113,26.446,0.0,252.64,,260.0,260.0,-6.686,2.939,-0.939,23.999
17720.0,2.864,0.754,-33.327,1.763,9.488,5.366,37.209,5.072,-9.957,-2.724,0.0,38.716,39.565,9.784,1.668,-7.386,-4.756,-9.785,-5.723,-3.118,26.434,0.0,253.04,,260.0,260.0,-6.738,2.938,-0.962,24.003
17720.5,2.864,0.754,-33.327,1.763,9.488,5.366,37.209,5.072,-9.957,-2.724,0.0,38.7,39.6,9.784,1.668,-7.232,-4.77,-9.551,-5.668,-3.118,26.434,0.0,253.04,,260.0,260.0,-6.913,2.937,-1.002,24.022
17721.0,3.715,0.897,-35.209,1.736,9.537,5.366,37.209,5.072,-9.957,-2.724,0.0,38.7,39.6,9.618,1.781,-7.113,-4.77,-9.41,-5.712,-3.118,26.434,0.0,252.94,,260.0,260.0,-6.806,2.935,-1.017,24.04
17721.5,3.715,0.897,-35.209,1.736,9.537,5.366,37.209,5.072,-9.957,-2.724,0.0,38.7,39.6,9.618,1.781,-7.174,-4.809,-9.545,-5.772,-3.118,26.434,0.0,252.94,,260.0,260.0,-6.751,2.948,-1.048,24.091
17722.0,3.715,0.897,-35.209,1.736,9.537,5.366,37.209,5.072,-9.957,-2.724,0.0,38.7,39.6,9.618,1.781,-7.228,-4.813,-9.631,-5.759,-3.118,26.434,0.0,252.74,,260.0,260.0,-6.825,2.961,-1.066,24.14
17722.5,3.715,0.897,-35.209,1.736,9.537,5.366,37.209,5.072,-9.957,-2.724,0.0,38.7,39.6,9.618,1.781,-7.346,-4.808,-9.798,-5.78,-3.118,26.434,0.0,252.74,,260.0,260.0,-6.858,2.973,-1.099,24.169
17723.0,3.715,0.897,-35.209,1.736,9.537,5.366,37.209,5.072,-9.957,-2.724,0.0,38.7,39.6,9.618,1.781,-7.37,-4.827,-9.757,-5.778,-3.118,26.434,0.0,253.24,,260.0,260.0,-6.933,2.985,-1.133,24.143
17723.5,3.715,0.897,-35.209,1.736,9.537,5.381,37.215,5.028,-10.0,-2.725,0.0,38.711,39.572,9.618,1.781,-7.102,-4.938,-9.386,-5.824,-3.103,26.432,0.0,253.24,,260.0,260.0,-6.933,2.997,-1.174,24.116
17724.0,3.715,0.897,-35.209,1.736,9.537,5.381,37.215,5.028,-10.0,-2.725,0.0,38.7,39.6,9.618,1.781,-7.229,-4.95,-9.514,-5.858,-3.103,26.432,0.0,252.24,,260.0,260.0,-6.813,3.009,-1.196,24.155
17724.5,2.87,0.697,-34.816,1.76,9.615,5.381,37.215,5.028,-10.0,-2.725,0.0,38.7,39.6,9.659,1.622,-7.332,-4.903,-9.727,-5.849,-3.103,26.432,0.0,252.24,,260.0,260.0,-6.888,3.021,-1.142,24.187
17725.0,2.87,0.697,-34.816,1.76,9.615,5.381,37.215,5.028,-10.0,-2.725,0.0,38.7,39.6,9.659,1.622,-7.422,-4.867,-9.852,-5.858,-3.103,26.432,0.0,251.94,,260.0,260.0,-6.953,3.018,-1.163,24.241
17725.5,2.87,0.697,-34.816,1.76,9.615,5.381,37.215,5.028,-10.0,-2.725,0.0,38.7,39.6,9.659,1.622,-7.46,-4.948,-9.891,-5.926,-3.103,26.432,0.0,251.94,,260.0,260.0,-7.0,3.016,-1.17,24.245
17726.0,2.87,0.697,-34.816,1.76,9.615,5.381,37.215,5.028,-10.0,-2.725,0.0,38.7,39.6,9.659,1.622,-7.278,-5.066,-9.487,-5.95,-3.103,26.432,0.0,251.64,,260.0,260.0,-7.056,3.013,-1.255,24.255
17726.5,2.87,0.697,-34.816,1.76,9.615,5.391,37.173,5.013,-10.007,-2.707,0.0,38.714,39.605,9.659,1.622,-7.181,-5.006,-9.501,-5.923,-3.113,26.421,0.0,251.64,,260.0,260.0,-6.945,3.011,-1.241,24.271
17727.0,2.87,0.697,-34.816,1.76,9.615,5.391,37.173,5.013,-10.007,-2.707,0.0,38.7,39.6,9.659,1.622,-7.345,-4.924,-9.742,-5.85,-3.113,26.421,0.0,251.54,,260.0,260.0,-6.903,3.009,-1.236,24.272
17727.5,3.302,0.752,-35.209,1.724,9.627,5.391,37.173,5.013,-10.007,-2.707,0.0,38.7,39.6,9.567,1.775,-7.385,-4.882,-9.856,-5.835,-3.113,26.421,0.0,251.54,,260.0,260.0,-6.965,3.006,-1.229,24.292
17728.0,3.302,0.752,-35.209,1.724,9.627,5.391,37.173,5.013,-10.007,-2.707,0.0,38.7,39.6,9.567,1.775,-7.441,-4.936,-9.802,-5.846,-3.113,26.421,0.0,251.84,,260.0,260.0,-6.989,3.011,-1.233,24.251
17728.5,3.302,0.752,-35.209,1.724,9.627,5.391,37.173,5.013,-10.007,-2.707,0.0,38.7,39.6,9.567,1.775,-7.304,-4.929,-9.456,-5.822,-3.113,26.421,0.0,251.84,,260.0,260.0,-7.006,3.016,-1.265,24.223
17729.0,3.302,0.752,-35.209,1.724,9.627,5.391,37.173,5.013,-10.007,-2.707,0.0,38.7,39.6,9.567,1.775,-7.204,-5.023,-9.331,-5.905,-3.113,26.421,0.0,251.84,,260.0,260.0,-6.878,3.021,-1.287,24.209
17729.5,3.302,0.752,-35.209,1.724,9.627,5.391,37.173,5.013,-10.007,-2.707,0.0,38.7,39.6,9.567,1.775,-7.26,-4.997,-9.477,-5.91,-3.113,26.421,0.0,251.84,,260.0,260.0,-6.866,3.025,-1.278,24.209
17730.0,3.302,0.752,-35.209,1.724,9.627,5.365,37.161,5.015,-10.036,-2.724,0.0,38.707,39.587,9.567,1.775,-7.332,-4.946,-9.673,-5.882,-3.129,26.416,0.0,251.84,,260.0,260.0,-6.911,3.03,-1.246,24.196
17730.5,3.302,0.752,-35.209,1.724,9.627,5.365,37.161,5.015,-10.036,-2.724,0.0,38.7,39.6,9.567,1.775,-7.481,-4.957,-9.849,-5.92,-3.129,26.416,0.0,251.84,,260.0,260.0,-6.958,3.034,-1.248,24.199
17731.0,2.996,0.715,-35.209,1.716,9.581,5.365,37.161,5.015,-10.036,-2.724,0.0,38.7,39.6,9.626,1.862,-7.407,-5.063,-9.638,-5.99,-3.129,26.416,0.0,252.14,,260.0,260.0,-7.052,3.039,-1.254,24.181
17731.5,2.996,0.715,-35.209,1.716,9.581,5.365,37.161,5.015,-10.036,-2.724,0.0,38.7,39.6,9.626,1.862,-7.303,-5.028,-9.499,-5.945,-3.129,26.416,0.0,252.14,,260.0,260.0,-7.025,3.038,-1.304,24.13
17732.0,2.996,0.715,-35.209,1.716,9.581,5.365,37.161,5.015,-10.036,-2.724,0.0,38.7,39.6,9.626,1.862,-7.272,-4.997,-9.52,-5.901,-3.129,26.416,0.0,251.74,,260.0,260.0,-6.944,3.037,-1.287,24.117
17732.5,2.996,0.715,-35.209,1.716,9.581,5.365,37.161,5.015,-10.036,-2.724,0.0,38.7,39.6,9.626,1.862,-7.346,-4.954,-9.651,-5.87,-3.129,26.416,0.0,251.74,,260.0,260.0,-6.923,3.037,-1.298,24.096
17733.0,2.996,0.715,-35.209,1.716,9.581,5.378,37.177,5.051,-10.068,-2.72,0.0,38.728,39.56,9.626,1.862,-7.408,-4.916,-9.734,-5.869,-3.12,26.421,0.0,251.84,,260.0,260.0,-6.955,3.036,-1.267,24.061
17733.5,2.996,0.715,-35.209,1.716,9.581,5.378,37.177,5.051,-10.068,-2.72,0.0,38.7,39.6,9.626,1.862,-7.422,-4.928,-9.758,-5.905,-3.12,26.421,0.0,251.84,,260.0,260.0,-6.982,3.035,-1.285,24.053
17734.0,3.456,0.808,-35.209,1.769,9.632,5.378,37.177,5.051,-10.068,-2.72,0.0,38.7,39.6,9.536,1.702,-7.296,-5.018,-9.428,-5.877,-3.12,26.421,0.0,251.34,,260.0,260.0,-6.905,3.041,-1.3,24.026
17734.5,3.456,0.808,-35.209,1.769,9.632,5.378,37.177,5.051,-10.068,-2.72,0.0,38.7,39.6,9.536,1.702,-7.241,-5.011,-9.384,-5.888,-3.12,26.421,0.0,251.34,,260.0,260.0,-6.905,3.041,-1.304,23.983
17735.0,3.456,0.808,-35.209,1.769,9.632,5.378,37.177,5.051,-10.068,-2.72,0.0,38.7,39.6,9.536,1.702,-7.292,-4.971,-9.483,-5.868,-3.12,26.421,0.0,251.34,,260.0,260.0,-6.881,3.048,-1.301,23.961
17735.5,3.456,0.808,-35.209,1.769,9.632,5.378,37.177,5.051,-10.068,-2.72,0.0,38.7,39.6,9.536,1.702,-7.338,-4.935,-9.641,-5.874,-3.12,26.421,0.0,251.34,,260.0,260.0,-6.903,3.055,-1.3,23.943
17736.0,3.456,0.808,-35.209,1.769,9.632,5.378,37.177,5.051,-10.068,-2.72,0.0,38.7,39.6,9.536,1.702,-7.418,-4.992,-9.665,-5.906,-3.12,26.421,0.0,251.84,,260.0,260.0,-6.947,3.062,-1.284,23.947
17736.5,3.456,0.808,-35.209,1.769,9.632,5.362,37.21,5.042,-10.096,-2.704,0.0,38.737,39.645,9.536,1.702,-7.317,-4.952,-9.568,-5.837,-3.111,26.419,0.0,251.84,,260.0,260.0,-6.995,3.068,-1.324,23.983
17737.0,3.456,0.808,-35.209,1.769,9.632,5.362,37.21,5.042,-10.096,-2.704,0.0,38.7,39.6,9.536,1.702,-7.207,-4.972,-9.39,-5.806,-3.111,26.419,0.0,251.54,,260.0,260.0,-6.919,3.074,-1.341,23.981
17737.5,3.108,0.752,-35.08,1.759,9.554,5.362,37.21,5.042,-10.096,-2.704,0.0,38.7,39.6,9.675,1.783,-7.243,-4.956,-9.397,-5.906,-3.111,26.419,0.0,251.54,,260.0,260.0,-6.844,3.081,-1.327,24.026
17738.0,3.108,0.752,-35.08,1.759,9.554,5.362,37.21,5.042,-10.096,-2.704,0.0,38.7,39.6,9.675,1.783,-7.379,-5.02,-9.589,-5.95,-3.111,26.419,0.0,252.04,,260.0,260.0,-6.875,3.081,-1.339,24.032
17738.5,3.108,0.752,-35.08,1.759,9.554,5.362,37.21,5.042,-10.096,-2.704,0.0,38.7,39.6,9.675,1.783,-7.463,-5.026,-9.703,-5.984,-3.111,26.419,0.0,252.04,,260.0,260.0,-6.984,3.082,-1.338,24.007
17739.0,3.108,0.752,-35.08,1.759,9.554,5.362,37.21,5.042,-10.096,-2.704,0.0,38.7,39.6,9.675,1.783,-7.553,-5.078,-9.63,-5.999,-3.111,26.419,0.0,252.14,,260.0,260.0,-7.044,3.082,-1.337,24.029
17739.5,3.108,0.752,-35.08,1.759,9.554,5.372,37.222,5.027,-10.138,-2.708,0.0,38.739,39.603,9.675,1.783,-7.35,-5.201,-9.339,-6.066,-3.115,26.426,0.0,252.14,,260.0,260.0,-7.065,3.082,-1.366,24.005
17740.0,3.108,0.752,-35.08,1.759,9.554,5.372,37.222,5.027,-10.138,-2.708,0.0,38.7,39.6,9.675,1.783,-7.2,-5.196,-9.257,-6.044,-3.115,26.426,0.0,252.14,,260.0,260.0,-6.989,3.083,-1.427,24.014
17740.5,2.848,0.756,-33.861,1.765,9.544,5.372,37.222,5.027,-10.138,-2.708,0.0,38.7,39.6,9.625,1.654,-7.351,-5.159,-9.448,-6.052,-3.115,26.426,0.0,252.14,,260.0,260.0,-6.924,3.083,-1.426,23.969
17741.0,2.848,0.756,-33.861,1.765,9.544,5.372,37.222,5.027,-10.138,-2.708,0.0,38.7,39.6,9.625,1.654,-7.473,-5.092,-9.699,-6.01,-3.115,26.426,0.0,251.74,,260.0,260.0,-7.003,3.079,-1.401,23.968
17741.5,2.848,0.756,-33.861,1.765,9.544,5.372,37.222,5.027,-10.138,-2.708,0.0,38.7,39.6,9.625,1.654,-7.495,-5.186,-9.623,-6.078,-3.115,26.426,0.0,251.74,,260.0,260.0,-7.069,3.076,-1.42,23.953
17742.0,2.848,0.756,-33.861,1.765,9.544,5.372,37.222,5.027,-10.138,-2.708,0.0,38.7,39.6,9.625,1.654,-7.339,-5.12,-9.431,-6.0,-3.115,26.426,0.0,251.84,,260.0,260.0,-7.095,3.072,-1.438,23.96
17742.5,2.848,0.756,-33.861,1.765,9.544,5.372,37.222,5.027,-10.138,-2.708,0.0,38.7,39.6,9.625,1.654,-7.333,-5.147,-9.346,-6.044,-3.115,26.426,0.0,251.84,,260.0,260.0,-6.973,3.068,-1.481,23.895
17743.0,2.848,0.756,-33.861,1.765,9.544,5.391,37.183,5.03,-10.157,-2.715,0.0,38.743,39.642,9.625,1.654,-7.376,-5.149,-9.481,-6.07,-3.111,26.426,0.0,251.44,,260.0,260.0,-6.968,3.065,-1.489,23.862
17743.5,2.848,0.756,-33.861,1.765,9.544,5.391,37.183,5.03,-10.157,-2.715,0.0,38.7,39.6,9.625,1.654,-7.511,-5.139,-9.647,-6.087,-3.111,26.426,0.0,251.44,,260.0,260.0,-7.019,3.061,-1.445,23.808
17744.0,2.876,0.668,-35.209,1.761,9.603,5.391,37.183,5.03,-10.157,-2.715,0.0,38.7,39.6,9.536,1.817,-7.575,-5.173,-9.74,-6.156,-3.111,26.426,0.0,251.64,,260.0,260.0,-7.096,3.057,-1.48,23.784
17744.5,2.876,0.668,-35.209,1.761,9.603,5.391,37.183,5.03,-10.157,-2.715,0.0,38.7,39.6,9.536,1.817,-7.534,-5.293,-9.571,-6.205,-3.111,26.426,0.0,251.64,,260.0,260.0,-7.161,3.055,-1.52,23.722
17745.0,2.876,0.668,-35.209,1.761,9.603,5.391,37.183,5.03,-10.157,-2.715,0.0,38.7,39.6,9.536,1.817,-7.374,-5.222,-9.384,-6.103,-3.111,26.426,0.0,251.24,,260.0,260.0,-7.151,3.052,-1.548,23.67
17745.5,2.876,0.668,-35.209,1.761,9.603,5.391,37.183,5.03,-10.157,-2.715,0.0,38.7,39.6,9.536,1.817,-7.407,-5.212,-9.465,-6.13,-3.111,26.426,0.0,251.24,,260.0,260.0,-7.021,3.049,-1.551,23.701
17746.0,2.876,0.668,-35.209,1.761,9.603,5.382,37.185,5.062,-10.17,-2.702,0.0,38.748,39.688,9.536,1.817,-7.527,-5.228,-9.633,-6.131,-3.103,26.424,0.0,251.24,,260.0,260.0,-7.053,3.046,-1.556,23.681
17746.5,2.876,0.668,-35.209,1.761,9.603,5.382,37.185,5.062,-10.17,-2.702,0.0,38.7,39.7,9.536,1.817,-7.609,-5.221,-9.753,-6.174,-3.103,26.424,0.0,251.24,,260.0,260.0,-7.129,3.043,-1.554,23.715
17747.0,2.99,0.821,-34.016,1.703,9.564,5.382,37.185,5.062,-10.17,-2.702,0.0,38.7,39.7,9.693,1.753,-7.642,-5.256,-9.699,-6.179,-3.103,26.424,0.0,251.44,,260.0,260.0,-7.189,3.04,-1.553,23.796
17747.5,2.99,0.821,-34.016,1.703,9.564,5.382,37.185,5.062,-10.17,-2.702,0.0,38.7,39.7,9.693,1.753,-7.573,-5.301,-9.506,-6.199,-3.103,26.424,0.0,251.44,,260.0,260.0,-7.194,3.04,-1.618,23.844
17748.0,2.99,0.821,-34.016,1.703,9.564,5.382,37.185,5.062,-10.17,-2.702,0.0,38.7,39.7,9.693,1.753,-7.433,-5.398,-9.423,-6.262,-3.103,26.424,0.0,252.14,,260.0,260.0,-7.145,3.039,-1.627,23.856
17748.5,2.99,0.821,-34.016,1.703,9.564,5.382,37.185,5.062,-10.17,-2.702,0.0,38.7,39.7,9.693,1.753,-7.558,-5.302,-9.621,-6.232,-3.103,26.424,0.0,252.14,,260.0,260.0,-7.129,3.038,-1.616,23.911
17749.0,2.99,0.821,-34.016,1.703,9.564,5.375,37.195,5.069,-10.199,-2.709,0.0,38.753,39.672,9.693,1.753,-7.649,-5.331,-9.704,-6.265,-3.103,26.423,0.0,251.84,,260.0,260.0,-7.178,3.037,-1.619,23.932
17749.5,2.99,0.821,-34.016,1.703,9.564,5.375,37.195,5.069,-10.199,-2.709,0.0,38.8,39.7,9.693,1.753,-7.649,-5.38,-9.674,-6.31,-3.103,26.423,0.0,251.84,,260.0,260.0,-7.237,3.036,-1.632,23.922
17750.0,2.99,0.821,-34.016,1.703,9.564,5.375,37.195,5.069,-10.199,-2.709,0.0,38.8,39.7,9.693,1.753,-7.62,-5.413,-9.473,-6.279,-3.103,26.423,0.0,251.74,,260.0,260.0,-7.253,3.036,-1.659,23.915
17750.5,3.26,0.766,-35.209,1.719,9.594,5.375,37.195,5.069,-10.199,-2.709,0.0,38.8,39.7,9.497,1.777,-7.479,-5.535,-9.281,-6.41,-3.103,26.423,0.0,251.74,,260.0,260.0,-7.196,3.035,-1.758,23.837
17751.0,3.26,0.766,-35.209,1.719,9.594,5.375,37.195,5.069,-10.199,-2.709,0.0,38.8,39.7,9.497,1.777,-7.504,-5.501,-9.35,-6.391,-3.103,26.423,0.0,251.84,,260.0,260.0,-7.176,3.038,-1.746,23.841
17751.5,3.26,0.766,-35.209,1.719,9.594,5.375,37.195,5.069,-10.199,-2.709,0.0,38.8,39.7,9.497,1.777,-7.577,-5.442,-9.491,-6.37,-3.103,26.423,0.0,251.84,,260.0,260.0,-7.187,3.042,-1.748,23.853
17752.0,3.26,0.766,-35.209,1.719,9.594,5.375,37.195,5.069,-10.199,-2.709,0.0,38.8,39.7,9.497,1.777,-7.781,-5.54,-9.718,-6.453,-3.103,26.423,0.0,250.64,,260.0,260.0,-7.22,3.046,-1.739,23.864
17752.5,3.26,0.766,-35.209,1.719,9.594,5.357,37.229,5.048,-10.232,-2.702,0.0,38.761,39.727,9.497,1.777,-7.581,-5.547,-9.43,-6.415,-3.098,26.429,0.0,250.64,,260.0,260.0,-7.373,3.049,-1.808,23.839
17753.0,3.26,0.766,-35.209,1.719,9.594,5.357,37.229,5.048,-10.232,-2.702,0.0,38.8,39.7,9.497,1.777,-7.392,-5.557,-9.233,-6.374,-3.098,26.429,0.0,250.94,,260.0,260.0,-7.243,3.053,-1.847,23.849
17753.5,2.977,0.702,-35.209,1.729,9.614,5.357,37.229,5.048,-10.232,-2.702,0.0,38.8,39.7,9.466,1.753,-7.433,-5.543,-9.265,-6.407,-3.098,26.429,0.0,250.94,,260.0,260.0,-7.139,3.056,-1.882,23.786
17754.0,2.977,0.702,-35.209,1.729,9.614,5.357,37.229,5.048,-10.232,-2.702,0.0,38.8,39.7,9.466,1.753,-7.58,-5.529,-9.507,-6.397,-3.098,26.429,0.0,251.24,,260.0,260.0,-7.162,3.055,-1.865,23.794
17754.5,2.977,0.702,-35.209,1.729,9.614,5.357,37.229,5.048,-10.232,-2.702,0.0,38.8,39.7,9.466,1.753,-7.714,-5.505,-9.646,-6.408,-3.098,26.429,0.0,251.24,,260.0,260.0,-7.253,3.053,-1.873,23.773
17755.0,2.977,0.702,-35.209,1.729,9.614,5.357,37.229,5.048,-10.232,-2.702,0.0,38.8,39.7,9.466,1.753,-7.686,-5.546,-9.631,-6.398,-3.098,26.429,0.0,251.54,,260.0,260.0,-7.318,3.052,-1.916,23.775
17755.5,2.977,0.702,-35.209,1.729,9.614,5.346,37.184,5.0,-10.228,-2.708,0.0,38.76,39.669,9.466,1.753,-7.25,-5.649,-8.976,-6.405,-3.1,26.415,0.0,251.54,,260.0,260.0,-7.315,3.051,-1.976,23.751
17756.0,2.977,0.702,-35.209,1.729,9.614,5.346,37.184,5.0,-10.228,-2.708,0.0,38.8,39.7,9.466,1.753,-7.418,-5.619,-9.209,-6.439,-3.1,26.415,0.0,251.34,,260.0,260.0,-7.07,3.05,-1.97,23.8
17756.5,2.977,0.702,-35.209,1.729,9.614,5.346,37.184,5.0,-10.228,-2.708,0.0,38.8,39.7,9.466,1.753,-7.589,-5.51,-9.448,-6.407,-3.1,26.415,0.0,251.34,,260.0,260.0,-7.171,3.049,-1.954,23.816
17757.0,2.154,0.609,-34.109,1.771,9.519,5.346,37.184,5.0,-10.228,-2.708,0.0,38.8,39.7,9.602,1.66,-7.71,-5.504,-9.597,-6.401,-3.1,26.415,0.0,251.54,,260.0,260.0,-7.238,3.047,-1.944,23.793
17757.5,2.154,0.609,-34.109,1.771,9.519,5.346,37.184,5.0,-10.228,-2.708,0.0,38.8,39.7,9.602,1.66,-7.738,-5.62,-9.559,-6.54,-3.1,26.415,0.0,251.54,,260.0,260.0,-7.303,3.033,-1.918,23.753
17758.0,2.154,0.609,-34.109,1.771,9.519,5.346,37.184,5.0,-10.228,-2.708,0.0,38.8,39.7,9.602,1.66,-7.586,-5.571,-9.259,-6.426,-3.1,26.415,0.0,251.84,,260.0,260.0,-7.364,3.018,-1.99,23.675
17758.5,2.154,0.609,-34.109,1.771,9.519,5.346,37.184,5.0,-10.228,-2.708,0.0,38.8,39.7,9.602,1.66,-7.41,-5.574,-9.155,-6.373,-3.1,26.415,0.0,251.84,,260.0,260.0,-7.21,3.004,-2.001,23.681
17759.0,2.154,0.609,-34.109,1.771,9.519,5.364,37.156,5.02,-10.218,-2.696,0.0,38.777,39.724,9.602,1.66,-7.614,-5.579,-9.469,-6.455,-3.085,26.427,0.0,251.84,,260.0,260.0,-7.128,2.99,-1.995,23.679
17759.5,2.154,0.609,-34.109,1.771,9.519,5.364,37.156,5.02,-10.218,-2.696,0.0,38.8,39.7,9.602,1.66,-7.767,-5.584,-9.689,-6.48,-3.085,26.427,0.0,251.84,,260.0,260.0,-7.28,2.977,-1.97,23.691
17760.0,3.046,0.775,-34.29,1.734,9.477,5.364,37.156,5.02,-10.218,-2.696,0.0,38.8,39.7,9.688,1.788,-7.87,-5.598,-9.711,-6.495,-3.085,26.427,0.0,251.64,,260.0,260.0,-7.38,2.963,-1.932,23.75
17760.5,3.046,0.775,-34.29,1.734,9.477,5.364,37.156,5.02,-10.218,-2.696,0.0,38.8,39.7,9.688,1.788,-7.705,-5.576,-9.494,-6.427,-3.085,26.427,0.0,251.64,,260.0,260.0,-7.418,2.964,-2.015,23.781
17761.0,3.046,0.775,-34.29,1.734,9.477,5.364,37.156,5.02,-10.218,-2.696,0.0,38.8,39.7,9.688,1.788,-7.456,-5.687,-9.066,-6.492,-3.085,26.427,0.0,251.14,,260.0,260.0,-7.301,2.966,-2.033,23.825
17761.5,3.046,0.775,-34.29,1.734,9.477,5.364,37.156,5.02,-10.218,-2.696,0.0,38.8,39.7,9.688,1.788,-7.398,-5.699,-9.15,-6.554,-3.085,26.427,0.0,251.14,,260.0,260.0,-7.175,2.967,-2.056,23.883
17762.0,3.046,0.775,-34.29,1.734,9.477,5.374,37.171,5.037,-10.238,-2.702,0.0,38.777,39.709,9.688,1.788,-7.554,-5.676,-9.324,-6.507,-3.089,26.428,0.0,251.54,,260.0,260.0,-7.2,2.968,-2.035,23.901
17762.5,3.046,0.775,-34.29,1.734,9.477,5.374,37.171,5.037,-10.238,-2.702,0.0,38.8,39.7,9.688,1.788,-7.632,-5.507,-9.405,-6.323,-3.089,26.428,0.0,251.54,,260.0,260.0,-7.265,2.97,-2.014,23.929
17763.0,3.046,0.775,-34.29,1.734,9.477,5.374,37.171,5.037,-10.238,-2.702,0.0,38.8,39.7,9.688,1.788,-7.53,-5.608,-9.186,-6.42,-3.089,26.428,0.0,251.64,,260.0,260.0,-7.217,2.971,-2.053,23.929
17763.5,3.716,0.97,-34.664,1.728,9.567,5.374,37.171,5.037,-10.238,-2.702,0.0,38.8,39.7,9.659,1.844,-7.387,-5.715,-9.171,-6.539,-3.089,26.428,0.0,251.64,,260.0,260.0,-7.186,2.972,-2.09,23.938
17764.0,3.716,0.97,-34.664,1.728,9.567,5.374,37.171,5.037,-10.238,-2.702,0.0,38.8,39.7,9.659,1.844,-7.582,-5.745,-9.405,-6.61,-3.089,26.428,0.0,251.54,,260.0,260.0,-7.203,2.984,-2.078,23.903
17764.5,3.716,0.97,-34.664,1.728,9.567,5.374,37.171,5.037,-10.238,-2.702,0.0,38.8,39.7,9.659,1.844,-7.792,-5.699,-9.623,-6.596,-3.089,26.428,0.0,251.54,,260.0,260.0,-7.335,2.996,-2.052,23.903
17765.0,3.716,0.97,-34.664,1.728,9.567,5.374,37.171,5.037,-10.238,-2.702,0.0,38.8,39.7,9.659,1.844,-7.92,-5.726,-9.736,-6.625,-3.089,26.428,0.0,251.54,,260.0,260.0,-7.428,3.008,-2.085,23.764
17765.5,3.716,0.97,-34.664,1.728,9.567,5.357,37.238,5.044,-10.338,-2.699,0.0,38.786,39.787,9.659,1.844,-7.831,-5.663,-9.582,-6.525,-3.089,26.424,0.0,251.54,,260.0,260.0,-7.502,3.02,-2.146,23.752
17766.0,3.716,0.97,-34.664,1.728,9.567,5.357,37.238,5.044,-10.338,-2.699,0.0,38.8,39.8,9.659,1.844,-7.525,-5.762,-9.349,-6.582,-3.089,26.424,0.0,251.54,,260.0,260.0,-7.4,3.031,-2.153,23.669
17766.5,3.33,0.848,-34.787,1.699,9.538,5.357,37.238,5.044,-10.338,-2.699,0.0,38.8,39.8,9.663,1.79,-7.652,-5.793,-9.479,-6.655,-3.089,26.424,0.0,251.54,,260.0,260.0,-7.304,3.042,-2.161,23.659
17767.0,3.33,0.848,-34.787,1.699,9.538,5.357,37.238,5.044,-10.338,-2.699,0.0,38.8,39.8,9.663,1.79,-7.849,-5.791,-9.68,-6.647,-3.089,26.424,0.0,251.94,,260.0,260.0,-7.395,3.047,-2.153,23.656
17767.5,3.33,0.848,-34.787,1.699,9.538,5.357,37.238,5.044,-10.338,-2.699,0.0,38.8,39.8,9.663,1.79,-7.936,-5.813,-9.827,-6.726,-3.089,26.424,0.0,251.94,,260.0,260.0,-7.492,3.052,-2.132,23.577
17768.0,3.33,0.848,-34.787,1.699,9.538,5.357,37.238,5.044,-10.338,-2.699,0.0,38.8,39.8,9.663,1.79,-7.925,-5.884,-9.702,-6.704,-3.089,26.424,0.0,251.74,,260.0,260.0,-7.575,3.056,-2.147,23.519
17768.5,3.33,0.848,-34.787,1.699,9.538,5.371,37.222,5.0,-10.358,-2.695,0.0,38.794,39.785,9.663,1.79,-7.623,-5.926,-9.265,-6.645,-3.092,26.438,0.0,251.74,,260.0,260.0,-7.554,3.061,-2.256,23.476
17769.0,3.33,0.848,-34.787,1.699,9.538,5.371,37.222,5.0,-10.358,-2.695,0.0,38.8,39.8,9.663,1.79,-7.578,-5.966,-9.305,-6.796,-3.092,26.438,0.0,251.54,,260.0,260.0,-7.365,3.065,-2.248,23.436
17769.5,2.525,0.616,-34.915,1.8,9.565,5.371,37.222,5.0,-10.358,-2.695,0.0,38.8,39.8,9.566,1.643,-7.929,-5.813,-9.742,-6.673,-3.092,26.438,0.0,251.54,,260.0,260.0,-7.411,3.07,-2.23,23.493
17770.0,2.525,0.616,-34.915,1.8,9.565,5.371,37.222,5.0,-10.358,-2.695,0.0,38.8,39.8,9.566,1.643,-8.017,-5.803,-9.88,-6.727,-3.092,26.438,0.0,251.54,,260.0,260.0,-7.539,3.061,-2.206,23.505
17770.5,2.525,0.616,-34.915,1.8,9.565,5.371,37.222,5.0,-10.358,-2.695,0.0,38.8,39.8,9.566,1.643,-8.004,-5.94,-9.725,-6.822,-3.092,26.438,0.0,251.54,,260.0,260.0,-7.606,3.052,-2.222,23.537
17771.0,2.525,0.616,-34.915,1.8,9.565,5.371,37.222,5.0,-10.358,-2.695,0.0,38.8,39.8,9.566,1.643,-7.759,-5.849,-9.567,-6.65,-3.092,26.438,0.0,251.44,,260.0,260.0,-7.623,3.043,-2.27,23.62
17771.5,2.525,0.616,-34.915,1.8,9.565,5.371,37.222,5.0,-10.358,-2.695,0.0,38.8,39.8,9.566,1.643,-7.661,-5.839,-9.379,-6.648,-3.092,26.438,0.0,251.44,,260.0,260.0,-7.456,3.035,-2.292,23.589
17772.0,2.525,0.616,-34.915,1.8,9.565,5.342,37.191,5.03,-10.367,-2.697,0.0,38.801,39.791,9.566,1.643,-7.687,-5.926,-9.445,-6.768,-3.089,26.429,0.0,251.74,,260.0,260.0,-7.382,3.026,-2.298,23.653
17772.5,2.525,0.616,-34.915,1.8,9.565,5.342,37.191,5.03,-10.367,-2.697,0.0,38.8,39.8,9.566,1.643,-7.842,-5.847,-9.594,-6.699,-3.089,26.429,0.0,251.74,,260.0,260.0,-7.457,3.018,-2.251,23.608
17773.0,2.567,0.599,-35.209,1.767,9.609,5.342,37.191,5.03,-10.367,-2.697,0.0,38.8,39.8,9.393,1.745,-7.991,-5.793,-9.803,-6.675,-3.089,26.429,0.0,251.64,,260.0,260.0,-7.496,3.01,-2.241,23.645
17773.5,2.567,0.599,-35.209,1.767,9.609,5.342,37.191,5.03,-10.367,-2.697,0.0,38.8,39.8,9.393,1.745,-8.123,-5.914,-9.781,-6.733,-3.089,26.429,0.0,251.64,,260.0,260.0,-7.565,3.003,-2.243,23.596
17774.0,2.567,0.599,-35.209,1.767,9.609,5.342,37.191,5.03,-10.367,-2.697,0.0,38.8,39.8,9.393,1.745,-7.728,-5.847,-9.347,-6.642,-3.089,26.429,0.0,251.94,,260.0,260.0,-7.638,2.996,-2.308,23.621
17774.5,2.567,0.599,-35.209,1.767,9.609,5.342,37.191,5.03,-10.367,-2.697,0.0,38.8,39.8,9.393,1.745,-7.556,-5.896,-9.265,-6.696,-3.089,26.429,0.0,251.94,,260.0,260.0,-7.391,2.989,-2.374,23.57
17775.0,2.567,0.599,-35.209,1.767,9.609,5.364,37.148,5.03,-10.392,-2.696,0.0,38.812,39.771,9.393,1.745,-7.683,-5.892,-9.402,-6.71,-3.078,26.434,0.0,251.94,,260.0,260.0,-7.353,2.982,-2.341,23.554
17775.5,2.567,0.599,-35.209,1.767,9.609,5.364,37.148,5.03,-10.392,-2.696,0.0,38.8,39.8,9.393,1.745,-7.868,-5.849,-9.628,-6.695,-3.078,26.434,0.0,251.94,,260.0,260.0,-7.422,2.975,-2.264,23.42
17776.0,3.118,0.743,-35.209,1.73,9.563,5.364,37.148,5.03,-10.392,-2.696,0.0,38.8,39.8,9.592,1.92,-7.93,-5.726,-9.73,-6.6,-3.078,26.434,0.0,251.54,,260.0,260.0,-7.51,2.968,-2.254,23.342
17776.5,3.118,0.743,-35.209,1.73,9.563,5.364,37.148,5.03,-10.392,-2.696,0.0,38.8,39.8,9.592,1.92,-7.948,-5.791,-9.796,-6.658,-3.078,26.434,0.0,251.54,,260.0,260.0,-7.496,2.971,-2.265,23.323
17777.0,3.118,0.743,-35.209,1.73,9.563,5.364,37.148,5.03,-10.392,-2.696,0.0,38.8,39.8,9.592,1.92,-7.798,-5.828,-9.424,-6.598,-3.078,26.434,0.0,251.74,,260.0,260.0,-7.548,2.973,-2.291,23.286
17777.5,3.118,0.743,-35.209,1.73,9.563,5.364,37.148,5.03,-10.392,-2.696,0.0,38.8,39.8,9.592,1.92,-7.685,-5.909,-9.431,-6.723,-3.078,26.434,0.0,251.74,,260.0,260.0,-7.412,2.975,-2.31,23.329
17778.0,3.118,0.743,-35.209,1.73,9.563,5.364,37.148,5.03,-10.392,-2.696,0.0,38.8,39.8,9.592,1.92,-7.848,-5.86,-9.623,-6.74,-3.078,26.434,0.0,251.54,,260.0,260.0,-7.437,2.978,-2.299,23.324
17778.5,3.118,0.743,-35.209,1.73,9.563,5.362,37.179,5.039,-10.423,-2.691,0.0,38.823,39.796,9.592,1.92,-8.026,-5.814,-9.789,-6.734,-3.085,26.437,0.0,251.54,,260.0,260.0,-7.518,2.98,-2.264,23.352
17779.0,3.118,0.743,-35.209,1.73,9.563,5.362,37.179,5.039,-10.423,-2.691,0.0,38.8,39.8,9.592,1.92,-8.121,-5.822,-9.853,-6.731,-3.085,26.437,0.0,251.94,,260.0,260.0,-7.591,2.982,-2.287,23.287
17779.5,3.266,0.804,-35.033,1.75,9.586,5.362,37.179,5.039,-10.423,-2.691,0.0,38.8,39.8,9.635,1.863,-8.007,-5.906,-9.701,-6.707,-3.085,26.437,0.0,251.94,,260.0,260.0,-7.632,2.985,-2.315,23.293
17780.0,3.266,0.804,-35.033,1.75,9.586,5.362,37.179,5.039,-10.423,-2.691,0.0,38.8,39.8,9.635,1.863,-7.772,-5.841,-9.522,-6.631,-3.085,26.437,0.0,251.54,,260.0,260.0,-7.58,2.989,-2.31,23.244
17780.5,3.266,0.804,-35.033,1.75,9.586,5.362,37.179,5.039,-10.423,-2.691,0.0,38.8,39.8,9.635,1.863,-7.865,-5.869,-9.558,-6.721,-3.085,26.437,0.0,251.54,,260.0,260.0,-7.441,2.994,-2.312,23.239
17781.0,3.266,0.804,-35.033,1.75,9.586,5.362,37.179,5.039,-10.423,-2.691,0.0,38.8,39.8,9.635,1.863,-7.941,-5.842,-9.648,-6.679,-3.085,26.437,0.0,251.64,,260.0,260.0,-7.503,2.998,-2.313,23.222
17781.5,3.266,0.804,-35.033,1.75,9.586,5.392,37.204,5.055,-10.427,-2.686,0.0,38.836,39.814,9.635,1.863,-8.027,-5.813,-9.793,-6.706,-3.069,26.444,0.0,251.64,,260.0,260.0,-7.527,3.003,-2.264,23.232
17782.0,3.266,0.804,-35.033,1.75,9.586,5.392,37.204,5.055,-10.427,-2.686,0.0,38.8,39.8,9.635,1.863,-8.048,-5.851,-9.78,-6.766,-3.069,26.444,0.0,251.74,,260.0,260.0,-7.585,3.007,-2.267,23.237
17782.5,3.215,0.788,-35.08,1.73,9.584,5.392,37.204,5.055,-10.427,-2.686,0.0,38.8,39.8,9.623,1.895,-7.921,-5.888,-9.526,-6.732,-3.069,26.444,0.0,251.74,,260.0,260.0,-7.611,3.011,-2.303,23.287
17783.0,3.215,0.788,-35.08,1.73,9.584,5.392,37.204,5.055,-10.427,-2.686,0.0,38.8,39.8,9.623,1.895,-7.852,-5.923,-9.412,-6.724,-3.069,26.444,0.0,252.14,,260.0,260.0,-7.517,3.014,-2.309,23.328
17783.5,3.215,0.788,-35.08,1.73,9.584,5.392,37.204,5.055,-10.427,-2.686,0.0,38.8,39.8,9.623,1.895,-7.89,-5.899,-9.503,-6.746,-3.069,26.444,0.0,252.14,,260.0,260.0,-7.478,3.018,-2.282,23.365
17784.0,3.215,0.788,-35.08,1.73,9.584,5.392,37.204,5.055,-10.427,-2.686,0.0,38.8,39.8,9.623,1.895,-8.038,-5.799,-9.768,-6.704,-3.069,26.444,0.0,251.84,,260.0,260.0,-7.51,3.021,-2.26,23.391
17784.5,3.215,0.788,-35.08,1.73,9.584,5.392,37.204,5.055,-10.427,-2.686,0.0,38.8,39.8,9.623,1.895,-8.068,-5.86,-9.785,-6.755,-3.069,26.444,0.0,251.84,,260.0,260.0,-7.577,3.024,-2.236,23.43
17785.0,3.215,0.788,-35.08,1.73,9.584,5.389,37.242,5.061,-10.462,-2.686,0.0,38.84,39.867,9.623,1.895,-7.91,-5.899,-9.617,-6.743,-3.073,26.443,0.0,251.64,,260.0,260.0,-7.617,3.027,-2.265,23.491
17785.5,3.215,0.788,-35.08,1.73,9.584,5.389,37.242,5.061,-10.462,-2.686,0.0,38.8,39.9,9.623,1.895,-7.884,-5.838,-9.454,-6.666,-3.073,26.443,0.0,251.64,,260.0,260.0,-7.542,3.03,-2.281,23.516
17786.0,3.936,0.915,-35.209,1.718,9.639,5.389,37.242,5.061,-10.462,-2.686,0.0,38.8,39.9,9.574,1.728,-7.889,-5.86,-9.478,-6.72,-3.073,26.443,0.0,251.64,,260.0,260.0,-7.461,3.033,-2.273,23.483
17786.5,3.936,0.915,-35.209,1.718,9.639,5.389,37.242,5.061,-10.462,-2.686,0.0,38.8,39.9,9.574,1.728,-7.963,-5.801,-9.559,-6.679,-3.073,26.443,0.0,251.64,,260.0,260.0,-7.487,3.048,-2.25,23.438
17787.0,3.936,0.915,-35.209,1.718,9.639,5.389,37.242,5.061,-10.462,-2.686,0.0,38.8,39.9,9.574,1.728,-7.984,-5.749,-9.649,-6.635,-3.073,26.443,0.0,251.64,,260.0,260.0,-7.501,3.063,-2.24,23.457
17787.5,3.936,0.915,-35.209,1.718,9.639,5.389,37.242,5.061,-10.462,-2.686,0.0,38.8,39.9,9.574,1.728,-7.847,-5.746,-9.554,-6.568,-3.073,26.443,0.0,251.64,,260.0,260.0,-7.504,3.077,-2.225,23.455
17788.0,3.936,0.915,-35.209,1.718,9.639,5.348,37.213,5.008,-10.476,-2.684,0.0,38.845,39.849,9.574,1.728,-7.781,-5.752,-9.403,-6.58,-3.067,26.438,0.0,251.34,,260.0,260.0,-7.429,3.091,-2.24,23.465
17788.5,3.936,0.915,-35.209,1.718,9.639,5.348,37.213,5.008,-10.476,-2.684,0.0,38.8,39.8,9.574,1.728,-7.772,-5.738,-9.354,-6.586,-3.067,26.438,0.0,251.34,,260.0,260.0,-7.379,3.105,-2.232,23.451
17789.0,2.571,0.688,-34.503,1.779,9.511,5.348,37.213,5.008,-10.476,-2.684,0.0,38.8,39.8,9.622,1.822,-7.808,-5.659,-9.413,-6.509,-3.067,26.438,0.0,251.54,,260.0,260.0,-7.362,3.119,-2.189,23.474
17789.5,2.571,0.688,-34.503,1.779,9.511,5.348,37.213,5.008,-10.476,-2.684,0.0,38.8,39.8,9.622,1.822,-7.851,-5.548,-9.482,-6.428,-3.067,26.438,0.0,251.54,,260.0,260.0,-7.347,3.11,-2.112,23.497
17790.0,2.571,0.688,-34.503,1.779,9.511,5.348,37.213,5.008,-10.476,-2.684,0.0,38.8,39.8,9.622,1.822,-7.858,-5.565,-9.537,-6.42,-3.067,26.438,0.0,251.24,,260.0,260.0,-7.327,3.101,-2.099,23.579
17790.5,2.571,0.688,-34.503,1.779,9.511,5.348,37.213,5.008,-10.476,-2.684,0.0,38.8,39.8,9.622,1.822,-7.83,-5.591,-9.493,-6.441,-3.067,26.438,0.0,251.24,,260.0,260.0,-7.345,3.092,-2.077,23.573
17791.0,2.571,0.688,-34.503,1.779,9.511,5.348,37.213,5.008,-10.476,-2.684,0.0,38.8,39.8,9.622,1.822,-7.717,-5.57,-9.347,-6.452,-3.067,26.438,0.0,251.54,,260.0,260.0,-7.339,3.084,-2.079,23.525
17791.5,2.571,0.688,-34.503,1.779,9.511,5.332,37.199,5.019,-10.514,-2.688,0.0,38.855,39.865,9.622,1.822,-7.732,-5.484,-9.398,-6.374,-3.07,26.433,0.0,251.54,,260.0,260.0,-7.271,3.075,-2.05,23.511
17792.0,2.571,0.688,-34.503,1.779,9.511,5.332,37.199,5.019,-10.514,-2.688,0.0,38.9,39.9,9.622,1.822,-7.791,-5.402,-9.435,-6.307,-3.07,26.433,0.0,251.24,,260.0,260.0,-7.247,3.067,-2.012,23.521
17792.5,2.425,0.66,-33.836,1.788,9.49,5.332,37.199,5.019,-10.514,-2.688,0.0,38.9,39.9,9.658,1.631,-7.782,-5.367,-9.457,-6.246,-3.07,26.433,0.0,251.24,,260.0,260.0,-7.234,3.059,-1.964,23.491
17793.0,2.425,0.66,-33.836,1.788,9.49,5.332,37.199,5.019,-10.514,-2.688,0.0,38.9,39.9,9.658,1.631,-7.741,-5.353,-9.394,-6.209,-3.07,26.433,0.0,251.64,,260.0,260.0,-7.213,3.048,-1.912,23.547
17793.5,2.425,0.66,-33.836,1.788,9.49,5.332,37.199,5.019,-10.514,-2.688,0.0,38.9,39.9,9.658,1.631,-7.584,-5.358,-9.269,-6.167,-3.07,26.433,0.0,251.64,,260.0,260.0,-7.175,3.038,-1.911,23.476
17794.0,2.425,0.66,-33.836,1.788,9.49,5.332,37.199,5.019,-10.514,-2.688,0.0,38.9,39.9,9.658,1.631,-7.581,-5.305,-9.224,-6.161,-3.07,26.433,0.0,251.64,,260.0,260.0,-7.094,3.028,-1.867,23.483
17794.5,2.425,0.66,-33.836,1.788,9.49,5.329,37.197,5.001,-10.522,-2.692,0.0,38.861,39.884,9.658,1.631,-7.578,-5.136,-9.252,-5.935,-3.055,26.444,0.0,251.64,,260.0,260.0,-7.068,3.018,-1.813,23.539
17795.0,2.425,0.66,-33.836,1.788,9.49,5.329,37.197,5.001,-10.522,-2.692,0.0,38.9,39.9,9.658,1.631,-7.553,-4.989,-9.267,-5.886,-3.055,26.444,0.0,251.54,,260.0,260.0,-6.975,3.008,-1.722,23.608
17795.5,2.571,0.689,-33.562,1.754,9.559,5.329,37.197,5.001,-10.522,-2.692,0.0,38.9,39.9,9.642,1.65,-7.521,-5.025,-9.198,-5.904,-3.055,26.444,0.0,251.54,,260.0,260.0,-6.924,2.999,-1.703,23.619
17796.0,2.571,0.689,-33.562,1.754,9.559,5.329,37.197,5.001,-10.522,-2.692,0.0,38.9,39.9,9.642,1.65,-7.456,-5.031,-9.131,-5.904,-3.055,26.444,0.0,251.74,,260.0,260.0,-6.912,2.992,-1.645,23.615
17796.5,2.571,0.689,-33.562,1.754,9.559,5.329,37.197,5.001,-10.522,-2.692,0.0,38.9,39.9,9.642,1.65,-7.475,-4.948,-9.109,-5.821,-3.055,26.444,0.0,251.74,,260.0,260.0,-6.881,2.985,-1.538,23.595
17797.0,2.571,0.689,-33.562,1.754,9.559,5.329,37.197,5.001,-10.522,-2.692,0.0,38.9,39.9,9.642,1.65,-7.463,-4.833,-9.104,-5.68,-3.055,26.444,0.0,251.94,,260.0,260.0,-6.838,2.978,-1.474,23.592
17797.5,2.571,0.689,-33.562,1.754,9.559,5.311,37.215,5.015,-10.559,-2.671,0.0,38.875,39.917,9.642,1.65,-7.406,-4.68,-9.07,-5.533,-3.063,26.441,0.0,251.94,,260.0,260.0,-6.77,2.972,-1.409,23.571
17798.0,2.571,0.689,-33.562,1.754,9.559,5.311,37.215,5.015,-10.559,-2.671,0.0,38.9,39.9,9.642,1.65,-7.3,-4.632,-9.045,-5.478,-3.063,26.441,0.0,251.74,,260.0,260.0,-6.672,2.965,-1.344,23.556
17798.5,2.571,0.689,-33.562,1.754,9.559,5.311,37.215,5.015,-10.559,-2.671,0.0,38.9,39.9,9.642,1.65,-7.216,-4.543,-8.944,-5.471,-3.063,26.441,0.0,251.74,,260.0,260.0,-6.614,2.959,-1.299,23.552
17799.0,2.852,0.773,-34.14,1.783,9.555,5.311,37.215,5.015,-10.559,-2.671,0.0,38.9,39.9,9.602,1.63,-7.299,-4.628,-9.025,-5.599,-3.063,26.441,0.0,252.14,,260.0,260.0,-6.544,2.952,-1.273,23.594
17799.5,2.852,0.773,-34.14,1.783,9.555,5.311,37.215,5.015,-10.559,-2.671,0.0,38.9,39.9,9.602,1.63,-7.362,-4.692,-9.061,-5.647,-3.063,26.441,0.0,252.14,,260.0,260.0,-6.638,2.951,-1.24,23.605
17800.0,2.852,0.773,-34.14,1.783,9.555,5.311,37.215,5.015,-10.559,-2.671,0.0,38.9,39.9,9.602,1.63,-7.412,-4.717,-9.131,-5.698,-3.063,26.441,0.0,251.74,,260.0,260.0,-6.691,2.949,-1.251,23.601
17800.5,2.852,0.773,-34.14,1.783,9.555,5.311,37.215,5.015,-10.559,-2.671,0.0,38.9,39.9,9.602,1.63,-7.509,-4.747,-9.192,-5.751,-3.063,26.441,0.0,251.74,,260.0,260.0,-6.74,2.947,-1.223,23.627
17801.0,2.852,0.773,-34.14,1.783,9.555,5.311,37.232,5.005,-10.574,-2.677,0.0,38.88,39.935,9.602,1.63,-7.484,-4.777,-9.063,-5.727,-3.052,26.447,0.0,251.94,,260.0,260.0,-6.8,2.946,-1.213,23.615
17801.5,2.852,0.773,-34.14,1.783,9.555,5.311,37.232,5.005,-10.574,-2.677,0.0,38.9,39.9,9.602,1.63,-7.279,-4.8,-8.945,-5.72,-3.052,26.447,0.0,251.94,,260.0,260.0,-6.763,2.944,-1.236,23.601
17802.0,3.071,0.731,-35.209,1.724,9.591,5.311,37.232,5.005,-10.574,-2.677,0.0,38.9,39.9,9.471,1.824,-7.308,-4.747,-8.908,-5.696,-3.052,26.447,0.0,251.94,,260.0,260.0,-6.686,2.943,-1.228,23.589
17802.5,3.071,0.731,-35.209,1.724,9.591,5.311,37.232,5.005,-10.574,-2.677,0.0,38.9,39.9,9.471,1.824,-7.364,-4.764,-9.003,-5.706,-3.052,26.447,0.0,251.94,,260.0,260.0,-6.665,2.945,-1.22,23.591
17803.0,3.071,0.731,-35.209,1.724,9.591,5.311,37.232,5.005,-10.574,-2.677,0.0,38.9,39.9,9.471,1.824,-7.413,-4.753,-9.078,-5.73,-3.052,26.447,0.0,251.74,,260.0,260.0,-6.709,2.947,-1.214,23.574
17803.5,3.071,0.731,-35.209,1.724,9.591,5.311,37.232,5.005,-10.574,-2.677,0.0,38.9,39.9,9.471,1.824,-7.428,-4.827,-9.037,-5.773,-3.052,26.447,0.0,251.74,,260.0,260.0,-6.743,2.949,-1.208,23.503
17804.0,3.071,0.731,-35.209,1.724,9.591,5.318,37.211,5.0,-10.583,-2.669,0.0,38.896,39.949,9.471,1.824,-7.248,-4.924,-8.89,-5.813,-3.054,26.446,0.0,251.84,,260.0,260.0,-6.766,2.951,-1.29,23.392
17804.5,3.071,0.731,-35.209,1.724,9.591,5.318,37.211,5.0,-10.583,-2.669,0.0,38.9,39.9,9.471,1.824,-7.242,-4.928,-8.893,-5.87,-3.054,26.446,0.0,251.84,,260.0,260.0,-6.719,2.953,-1.272,23.289
17805.0,3.071,0.731,-35.209,1.724,9.591,5.318,37.211,5.0,-10.583,-2.669,0.0,38.9,39.9,9.471,1.824,-7.36,-4.802,-8.999,-5.716,-3.054,26.446,0.0,251.64,,260.0,260.0,-6.733,2.955,-1.254,23.215
17805.5,2.762,0.667,-35.209,1.729,9.554,5.318,37.211,5.0,-10.583,-2.669,0.0,38.9,39.9,9.511,1.822,-7.378,-4.784,-9.084,-5.707,-3.054,26.446,0.0,251.64,,260.0,260.0,-6.719,2.957,-1.24,23.182
17806.0,2.762,0.667,-35.209,1.729,9.554,5.318,37.211,5.0,-10.583,-2.669,0.0,38.9,39.9,9.511,1.822,-7.409,-4.81,-9.107,-5.73,-3.054,26.446,0.0,251.54,,260.0,260.0,-6.738,2.954,-1.222,23.236
17806.5,2.762,0.667,-35.209,1.729,9.554,5.318,37.211,5.0,-10.583,-2.669,0.0,38.9,39.9,9.511,1.822,-7.333,-4.834,-8.943,-5.768,-3.054,26.446,0.0,251.54,,260.0,260.0,-6.764,2.95,-1.236,23.235
17807.0,2.762,0.667,-35.209,1.729,9.554,5.318,37.211,5.0,-10.583,-2.669,0.0,38.9,39.9,9.511,1.822,-7.267,-4.87,-8.826,-5.771,-3.054,26.446,0.0,251.24,,260.0,260.0,-6.719,2.947,-1.258,23.158
17807.5,2.762,0.667,-35.209,1.729,9.554,5.32,37.185,4.993,-10.589,-2.684,0.0,38.897,39.96,9.511,1.822,-7.23,-4.776,-8.855,-5.67,-3.058,26.442,0.0,251.24,,260.0,260.0,-6.684,2.944,-1.224,23.205
17808.0,2.762,0.667,-35.209,1.729,9.554,5.32,37.185,4.993,-10.589,-2.684,0.0,38.9,40.0,9.511,1.822,-7.272,-4.685,-8.88,-5.57,-3.058,26.442,0.0,251.14,,260.0,260.0,-6.633,2.941,-1.196,23.267
17808.5,2.938,0.716,-35.209,1.77,9.587,5.32,37.185,4.993,-10.589,-2.684,0.0,38.9,40.0,9.529,1.631,-7.217,-4.63,-8.925,-5.563,-3.058,26.442,0.0,251.14,,260.0,260.0,-6.602,2.938,-1.177,23.308
17809.0,2.938,0.716,-35.209,1.77,9.587,5.32,37.185,4.993,-10.589,-2.684,0.0,38.9,40.0,9.529,1.631,-7.085,-4.669,-8.758,-5.581,-3.058,26.442,0.0,251.04,,260.0,260.0,-6.584,2.938,-1.17,23.354
17809.5,2.938,0.716,-35.209,1.77,9.587,5.32,37.185,4.993,-10.589,-2.684,0.0,38.9,40.0,9.529,1.631,-7.09,-4.588,-8.694,-5.518,-3.058,26.442,0.0,251.04,,260.0,260.0,-6.523,2.938,-1.15,23.41
17810.0,2.938,0.716,-35.209,1.77,9.587,5.32,37.185,4.993,-10.589,-2.684,0.0,38.9,40.0,9.529,1.631,-7.024,-4.479,-8.692,-5.348,-3.058,26.442,0.0,251.64,,260.0,260.0,-6.473,2.938,-1.111,23.486
17810.5,2.938,0.716,-35.209,1.77,9.587,5.336,37.189,5.022,-10.589,-2.679,0.0,38.916,39.972,9.529,1.631,-7.059,-4.355,-8.722,-5.239,-3.056,26.434,0.0,251.64,,260.0,260.0,-6.386,2.938,-1.07,23.527
17811.0,2.938,0.716,-35.209,1.77,9.587,5.336,37.189,5.022,-10.589,-2.679,0.0,38.9,40.0,9.529,1.631,-7.032,-4.276,-8.737,-5.172,-3.056,26.434,0.0,251.14,,260.0,260.0,-6.344,2.938,-0.947,23.438
17811.5,2.938,0.716,-35.209,1.77,9.587,5.336,37.189,5.022,-10.589,-2.679,0.0,38.9,40.0,9.529,1.631,-6.96,-4.243,-8.669,-5.121,-3.056,26.434,0.0,251.14,,260.0,260.0,-6.304,2.938,-0.923,23.462
17812.0,3.018,0.829,-34.043,1.815,9.452,5.336,37.189,5.022,-10.589,-2.679,0.0,38.9,40.0,9.647,1.649,-6.797,-4.146,-8.468,-5.02,-3.056,26.434,0.0,251.64,,260.0,260.0,-6.248,2.938,-0.877,23.462
17812.5,3.018,0.829,-34.043,1.815,9.452,5.336,37.189,5.022,-10.589,-2.679,0.0,38.9,40.0,9.647,1.649,-6.789,-4.009,-8.444,-4.887,-3.056,26.434,0.0,251.64,,260.0,260.0,-6.108,2.94,-0.825,23.488
17813.0,3.018,0.829,-34.043,1.815,9.452,5.336,37.189,5.022,-10.589,-2.679,0.0,38.9,40.0,9.647,1.649,-6.746,-3.922,-8.434,-4.761,-3.056,26.434,0.0,251.34,,260.0,260.0,-6.032,2.941,-0.75,23.479
17813.5,3.018,0.829,-34.043,1.815,9.452,5.336,37.189,5.022,-10.589,-2.679,0.0,38.9,40.0,9.647,1.649,-6.704,-3.778,-8.453,-4.653,-3.056,26.434,0.0,251.34,,260.0,260.0,-5.966,2.942,-0.658,23.402
17814.0,3.018,0.829,-34.043,1.815,9.452,5.331,37.231,5.041,-10.624,-2.671,0.0,38.936,39.989,9.647,1.649,-6.698,-3.723,-8.469,-4.633,-3.048,26.438,0.0,251.34,,260.0,260.0,-5.897,2.943,-0.617,23.382
17814.5,3.018,0.829,-34.043,1.815,9.452,5.331,37.231,5.041,-10.624,-2.671,0.0,38.9,40.0,9.647,1.649,-6.664,-3.748,-8.434,-4.643,-3.048,26.438,0.0,251.34,,260.0,260.0,-5.881,2.945,-0.474,23.339
17815.0,3.666,0.866,-35.209,1.705,9.59,5.331,37.231,5.041,-10.624,-2.671,0.0,38.9,40.0,9.517,1.675,-6.628,-3.72,-8.368,-4.618,-3.048,26.438,0.0,251.44,,260.0,260.0,-5.872,2.946,-0.424,23.324
17815.5,3.666,0.866,-35.209,1.705,9.59,5.331,37.231,5.041,-10.624,-2.671,0.0,38.9,40.0,9.517,1.675,-6.441,-3.451,-8.215,-4.34,-3.048,26.438,0.0,251.44,,260.0,260.0,-5.833,2.958,-0.337,23.303
17816.0,3.666,0.866,-35.209,1.705,9.59,5.331,37.231,5.041,-10.624,-2.671,0.0,38.9,40.0,9.517,1.675,-6.387,-3.331,-8.231,-4.224,-3.048,26.438,0.0,252.24,,260.0,260.0,-5.612,2.969,-0.248,23.261
17816.5,3.666,0.866,-35.209,1.705,9.59,5.331,37.231,5.041,-10.624,-2.671,0.0,38.9,40.0,9.517,1.675,-6.405,-3.304,-8.288,-4.232,-3.048,26.438,0.0,252.24,,260.0,260.0,-5.543,2.981,-0.179,23.21
17817.0,3.666,0.866,-35.209,1.705,9.59,5.327,37.269,5.031,-10.677,-2.667,0.0,38.939,40.042,9.517,1.675,-6.425,-3.306,-8.289,-4.258,-3.045,26.447,0.0,251.64,,260.0,260.0,-5.557,2.992,-0.12,23.194
17817.5,3.666,0.866,-35.209,1.705,9.59,5.327,37.269,5.031,-10.677,-2.667,0.0,38.9,40.0,9.517,1.675,-6.385,-3.261,-8.167,-4.209,-3.045,26.447,0.0,251.64,,260.0,260.0,-5.569,3.003,-0.053,23.218
17818.0,2.573,0.709,-33.915,1.689,9.543,5.327,37.269,5.031,-10.677,-2.667,0.0,38.9,40.0,9.675,1.735,-6.294,-3.178,-8.096,-4.069,-3.045,26.447,0.0,251.84,,260.0,260.0,-5.506,3.014,0.067,23.234
17818.5,2.573,0.709,-33.915,1.689,9.543,5.327,37.269,5.031,-10.677,-2.667,0.0,38.9,40.0,9.675,1.735,-6.225,-3.069,-8.046,-3.988,-3.045,26.447,0.0,251.84,,260.0,260.0,-5.409,3.007,0.134,23.292
17819.0,2.573,0.709,-33.915,1.689,9.543,5.327,37.269,5.031,-10.677,-2.667,0.0,38.9,40.0,9.675,1.735,-6.191,-2.994,-8.118,-3.974,-3.045,26.447,0.0,251.74,,260.0,260.0,-5.332,2.999,0.188,23.287
17819.5,2.573,0.709,-33.915,1.689,9.543,5.327,37.269,5.031,-10.677,-2.667,0.0,38.9,40.0,9.675,1.735,-6.241,-3.036,-8.135,-4.041,-3.045,26.447,0.0,251.74,,260.0,260.0,-5.319,2.992,0.264,23.379
17820.0,2.573,0.709,-33.915,1.689,9.543,5.327,37.269,5.031,-10.677,-2.667,0.0,38.9,40.0,9.675,1.735,-6.231,-3.099,-8.099,-4.078,-3.045,26.447,0.0,251.84,,260.0,260.0,-5.363,2.986,0.299,23.409
17820.5,2.573,0.709,-33.915,1.689,9.543,5.314,37.243,5.009,-11.021,-2.671,0.0,38.936,39.972,9.675,1.735,-6.249,-3.057,-8.074,-4.032,-3.05,26.428,0.0,251.84,,260.0,260.0,-5.377,2.979,0.315,23.442
17821.0,2.573,0.709,-33.915,1.689,9.543,5.314,37.243,5.009,-11.021,-2.671,0.0,38.9,40.0,9.675,1.735,-6.214,-3.001,-8.037,-3.965,-3.05,26.428,0.0,251.64,,260.0,260.0,-5.353,2.972,0.367,23.513
17821.5,2.362,0.659,-34.189,1.747,9.535,5.314,37.243,5.009,-11.021,-2.671,0.0,38.9,40.0,9.686,1.752,-6.187,-2.986,-8.055,-3.944,-3.05,26.428,0.0,251.64,,260.0,260.0,-5.304,2.966,0.407,23.518
17822.0,2.362,0.659,-34.189,1.747,9.535,5.314,37.243,5.009,-11.021,-2.671,0.0,38.9,40.0,9.686,1.752,-6.208,-2.991,-8.087,-3.992,-3.05,26.428,0.0,251.84,,260.0,260.0,-5.293,2.956,0.404,23.514
17822.5,2.362,0.659,-34.189,1.747,9.535,5.314,37.243,5.009,-11.021,-2.671,0.0,38.9,40.0,9.686,1.752,-6.21,-3.089,-8.006,-4.102,-3.05,26.428,0.0,251.84,,260.0,260.0,-5.32,2.946,0.431,23.513
17823.0,2.362,0.659,-34.189,1.747,9.535,5.314,37.243,5.009,-11.021,-2.671,0.0,38.9,40.0,9.686,1.752,-6.177,-3.031,-7.932,-4.034,-3.05,26.428,0.0,251.74,,260.0,260.0,-5.352,2.936,0.438,23.485
17823.5,2.362,0.659,-34.189,1.747,9.535,5.311,37.185,5.038,-11.0,-2.68,0.0,38.936,40.03,9.686,1.752,-6.152,-2.977,-7.929,-3.977,-3.063,26.432,0.0,251.74,,260.0,260.0,-5.294,2.927,0.457,23.474
17824.0,2.362,0.659,-34.189,1.747,9.535,5.311,37.185,5.038,-11.0,-2.68,0.0,38.9,40.0,9.686,1.752,-6.151,-2.985,-7.985,-3.992,-3.063,26.432,0.0,252.14,,260.0,260.0,-5.259,2.918,0.483,23.474
17824.5,3.098,0.73,-35.209,1.772,9.557,5.311,37.185,5.038,-11.0,-2.68,0.0,38.9,40.0,9.418,1.712,-6.195,-2.999,-8.058,-3.996,-3.063,26.432,0.0,252.14,,260.0,260.0,-5.278,2.909,0.493,23.457
17825.0,3.098,0.73,-35.209,1.772,9.557,5.311,37.185,5.038,-11.0,-2.68,0.0,38.9,40.0,9.418,1.712,-6.292,-3.039,-8.092,-4.068,-3.063,26.432,0.0,251.84,,260.0,260.0,-5.312,2.912,0.489,23.486
17825.5,3.098,0.73,-35.209,1.772,9.557,5.311,37.185,5.038,-11.0,-2.68,0.0,38.9,40.0,9.418,1.712,-6.258,-3.091,-7.99,-4.117,-3.063,26.432,0.0,251.84,,260.0,260.0,-5.373,2.915,0.465,23.495
17826.0,3.098,0.73,-35.209,1.772,9.557,5.311,37.185,5.038,-11.0,-2.68,0.0,38.9,40.0,9.418,1.712,-6.205,-3.099,-7.956,-4.103,-3.063,26.432,0.0,251.84,,260.0,260.0,-5.364,2.918,0.487,23.507
17826.5,3.098,0.73,-35.209,1.772,9.557,5.311,37.185,5.038,-11.0,-2.68,0.0,38.9,40.0,9.418,1.712,-6.225,-3.075,-7.986,-4.088,-3.063,26.432,0.0,251.84,,260.0,260.0,-5.341,2.921,0.492,23.523
17827.0,3.098,0.73,-35.209,1.772,9.557,5.333,37.212,5.043,-11.083,-2.661,0.0,38.954,40.043,9.418,1.712,-6.22,-3.065,-8.007,-4.094,-3.056,26.44,0.0,251.54,,260.0,260.0,-5.344,2.924,0.49,23.555
17827.5,3.098,0.73,-35.209,1.772,9.557,5.333,37.212,5.043,-11.083,-2.661,0.0,39.0,40.0,9.418,1.712,-6.257,-3.12,-8.05,-4.146,-3.056,26.44,0.0,251.54,,260.0,260.0,-5.346,2.927,0.487,23.581
17828.0,3.115,0.72,-35.209,1.756,9.619,5.333,37.212,5.043,-11.083,-2.661,0.0,39.0,40.0,9.554,1.696,-6.223,-3.202,-7.96,-4.226,-3.056,26.44,0.0,252.04,,260.0,260.0,-5.393,2.929,0.466,23.606
17828.5,3.115,0.72,-35.209,1.756,9.619,5.333,37.212,5.043,-11.083,-2.661,0.0,39.0,40.0,9.554,1.696,-6.208,-3.208,-7.896,-4.245,-3.056,26.44,0.0,252.04,,260.0,260.0,-5.403,2.932,0.431,23.655
17829.0,3.115,0.72,-35.209,1.756,9.619,5.333,37.212,5.043,-11.083,-2.661,0.0,39.0,40.0,9.554,1.696,-6.274,-3.22,-7.963,-4.218,-3.056,26.44,0.0,251.34,,260.0,260.0,-5.389,2.935,0.427,23.621
17829.5,3.115,0.72,-35.209,1.756,9.619,5.333,37.212,5.043,-11.083,-2.661,0.0,39.0,40.0,9.554,1.696,-6.277,-3.135,-8.044,-4.198,-3.056,26.44,0.0,251.34,,260.0,260.0,-5.419,2.938,0.421,23.642
17830.0,3.115,0.72,-35.209,1.756,9.619,5.311,37.23,5.032,-11.125,-2.671,0.0,38.96,40.041,9.554,1.696,-6.337,-3.237,-7.971,-4.267,-3.061,26.436,0.0,251.94,,260.0,260.0,-5.414,2.941,0.405,23.672
17830.5,3.115,0.72,-35.209,1.756,9.619,5.311,37.23,5.032,-11.125,-2.671,0.0,39.0,40.0,9.554,1.696,-6.288,-3.335,-7.838,-4.336,-3.061,26.436,0.0,251.94,,260.0,260.0,-5.453,2.944,0.374,23.604
17831.0,3.353,0.832,-35.209,1.77,9.619,5.311,37.23,5.032,-11.125,-2.671,0.0,39.0,40.0,9.497,1.638,-6.212,-3.349,-7.79,-4.35,-3.061,26.436,0.0,251.84,,260.0,260.0,-5.449,2.947,0.347,23.573
17831.5,3.353,0.832,-35.209,1.77,9.619,5.311,37.23,5.032,-11.125,-2.671,0.0,39.0,40.0,9.497,1.638,-6.228,-3.303,-7.845,-4.315,-3.061,26.436,0.0,251.84,,260.0,260.0,-5.425,2.953,0.328,23.542
17832.0,3.353,0.832,-35.209,1.77,9.619,5.311,37.23,5.032,-11.125,-2.671,0.0,39.0,40.0,9.497,1.638,-6.279,-3.296,-7.961,-4.287,-3.061,26.436,0.0,252.04,,260.0,260.0,-5.423,2.96,0.317,23.507
17832.5,3.353,0.832,-35.209,1.77,9.619,5.311,37.23,5.032,-11.125,-2.671,0.0,39.0,40.0,9.497,1.638,-6.342,-3.31,-8.062,-4.309,-3.061,26.436,0.0,252.04,,260.0,260.0,-5.456,2.966,0.296,23.49
17833.0,3.353,0.832,-35.209,1.77,9.619,5.311,37.23,5.032,-11.125,-2.671,0.0,39.0,40.0,9.497,1.638,-6.244,-3.459,-7.738,-4.402,-3.061,26.436,0.0,251.54,,260.0,260.0,-5.506,2.973,0.247,23.473
17833.5,3.353,0.832,-35.209,1.77,9.619,5.319,37.237,4.996,-11.084,-2.662,0.0,38.968,40.037,9.497,1.638,-6.139,-3.482,-7.675,-4.419,-3.048,26.447,0.0,251.54,,260.0,260.0,-5.461,2.979,0.191,23.442
17834.0,3.353,0.832,-35.209,1.77,9.619,5.319,37.237,4.996,-11.084,-2.662,0.0,39.0,40.0,9.497,1.638,-6.188,-3.436,-7.793,-4.383,-3.048,26.447,0.0,251.84,,260.0,260.0,-5.429,2.985,0.196,23.444
17834.5,2.521,0.654,-34.146,1.754,9.586,5.319,37.237,4.996,-11.084,-2.662,0.0,39.0,40.0,9.641,1.546,-6.248,-3.375,-7.886,-4.361,-3.048,26.447,0.0,251.84,,260.0,260.0,-5.45,2.991,0.197,23.438
17835.0,2.521,0.654,-34.146,1.754,9.586,5.319,37.237,4.996,-11.084,-2.662,0.0,39.0,40.0,9.641,1.546,-6.32,-3.359,-7.992,-4.406,-3.048,26.447,0.0,251.74,,260.0,260.0,-5.467,2.983,0.209,23.477
17835.5,2.521,0.654,-34.146,1.754,9.586,5.319,37.237,4.996,-11.084,-2.662,0.0,39.0,40.0,9.641,1.546,-6.394,-3.467,-7.937,-4.443,-3.048,26.447,0.0,251.74,,260.0,260.0,-5.52,2.976,0.129,23.498
17836.0,2.521,0.654,-34.146,1.754,9.586,5.319,37.237,4.996,-11.084,-2.662,0.0,39.0,40.0,9.641,1.546,-6.266,-3.438,-7.825,-4.406,-3.048,26.447,0.0,252.34,,260.0,260.0,-5.56,2.968,0.097,23.544
17836.5,2.521,0.654,-34.146,1.754,9.586,5.287,37.212,4.959,-11.043,-2.678,0.0,38.963,40.03,9.641,1.546,-6.228,-3.533,-7.771,-4.515,-3.056,26.439,0.0,252.34,,260.0,260.0,-5.484,2.961,0.065,23.539
17837.0,2.521,0.654,-34.146,1.754,9.586,5.287,37.212,4.959,-11.043,-2.678,0.0,39.0,40.0,9.641,1.546,-6.304,-3.511,-7.886,-4.488,-3.056,26.439,0.0,252.14,,260.0,260.0,-5.512,2.954,0.059,23.57
17837.5,2.725,0.621,-35.209,1.692,9.579,5.287,37.212,4.959,-11.043,-2.678,0.0,39.0,40.0,9.535,1.737,-6.386,-3.551,-8.007,-4.532,-3.056,26.439,0.0,252.14,,260.0,260.0,-5.547,2.947,0.073,23.601
17838.0,2.725,0.621,-35.209,1.692,9.579,5.287,37.212,4.959,-11.043,-2.678,0.0,39.0,40.0,9.535,1.737,-6.496,-3.671,-8.14,-4.682,-3.056,26.439,0.0,252.44,,260.0,260.0,-5.619,2.943,0.042,23.598
