t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
17838.5,2.725,0.621,-35.209,1.692,9.579,5.287,37.212,4.959,-11.043,-2.678,0.0,39.0,40.0,9.535,1.737,-6.529,-3.8,-8.06,-4.789,-3.056,26.439,0.0,252.44,,260.0,260.0,-5.747,2.94,0.011,23.612
17839.0,2.725,0.621,-35.209,1.692,9.579,5.287,37.212,4.959,-11.043,-2.678,0.0,39.0,40.0,9.535,1.737,-6.453,-3.902,-7.889,-4.852,-3.056,26.439,0.0,252.24,,260.0,260.0,-5.794,2.936,-0.121,23.584
17839.5,2.725,0.621,-35.209,1.692,9.579,5.287,37.212,4.959,-11.043,-2.678,0.0,39.0,40.0,9.535,1.737,-6.372,-3.928,-7.876,-4.872,-3.056,26.439,0.0,252.24,,260.0,260.0,-5.774,2.933,-0.149,23.602
17840.0,2.725,0.621,-35.209,1.692,9.579,5.301,37.204,5.005,-11.028,-2.668,0.0,38.974,40.023,9.535,1.737,-6.557,-3.784,-8.143,-4.774,-3.051,26.455,0.0,252.04,,260.0,260.0,-5.762,2.929,-0.15,23.587
17840.5,2.725,0.621,-35.209,1.692,9.579,5.301,37.204,5.005,-11.028,-2.668,0.0,39.0,40.0,9.535,1.737,-6.663,-3.836,-8.258,-4.842,-3.051,26.455,0.0,252.04,,260.0,260.0,-5.814,2.926,-0.171,23.58
17841.0,2.461,0.637,-34.583,1.761,9.509,5.301,37.204,5.005,-11.028,-2.668,0.0,39.0,40.0,9.621,1.886,-6.664,-3.991,-8.167,-4.929,-3.051,26.455,0.0,251.44,,260.0,260.0,-5.9,2.923,-0.204,23.574
17841.5,2.461,0.637,-34.583,1.761,9.509,5.301,37.204,5.005,-11.028,-2.668,0.0,39.0,40.0,9.621,1.886,-6.438,-3.985,-7.919,-4.94,-3.051,26.455,0.0,251.44,,260.0,260.0,-5.938,2.915,-0.284,23.54
17842.0,2.461,0.637,-34.583,1.761,9.509,5.301,37.204,5.005,-11.028,-2.668,0.0,39.0,40.0,9.621,1.886,-6.476,-4.082,-7.973,-5.037,-3.051,26.455,0.0,251.94,,260.0,260.0,-5.82,2.908,-0.32,23.543
17842.5,2.461,0.637,-34.583,1.761,9.509,5.301,37.204,5.005,-11.028,-2.668,0.0,39.0,40.0,9.621,1.886,-6.631,-4.007,-8.134,-4.976,-3.051,26.455,0.0,251.94,,260.0,260.0,-5.892,2.9,-0.355,23.606
17843.0,2.461,0.637,-34.583,1.761,9.509,5.275,37.211,4.991,-11.038,-2.679,0.0,38.973,40.015,9.621,1.886,-6.694,-3.975,-8.262,-4.928,-3.067,26.452,0.0,251.94,,260.0,260.0,-5.937,2.893,-0.363,23.607
17843.5,2.461,0.637,-34.583,1.761,9.509,5.275,37.211,4.991,-11.038,-2.679,0.0,39.0,40.0,9.621,1.886,-6.724,-4.096,-8.245,-5.047,-3.067,26.452,0.0,251.94,,260.0,260.0,-5.965,2.886,-0.402,23.594
17844.0,2.783,0.769,-34.086,1.795,9.535,5.275,37.211,4.991,-11.038,-2.679,0.0,39.0,40.0,9.616,1.639,-6.549,-4.104,-8.002,-5.002,-3.067,26.452,0.0,251.64,,260.0,260.0,-6.028,2.879,-0.459,23.589
17844.5,2.783,0.769,-34.086,1.795,9.535,5.275,37.211,4.991,-11.038,-2.679,0.0,39.0,40.0,9.616,1.639,-6.517,-4.173,-7.929,-5.098,-3.067,26.452,0.0,251.64,,260.0,260.0,-5.914,2.877,-0.492,23.57
17845.0,2.783,0.769,-34.086,1.795,9.535,5.275,37.211,4.991,-11.038,-2.679,0.0,39.0,40.0,9.616,1.639,-6.61,-4.121,-8.107,-5.064,-3.067,26.452,0.0,251.54,,260.0,260.0,-5.929,2.876,-0.518,23.604
17845.5,2.783,0.769,-34.086,1.795,9.535,5.275,37.211,4.991,-11.038,-2.679,0.0,39.0,40.0,9.616,1.639,-6.724,-4.142,-8.258,-5.104,-3.067,26.452,0.0,251.54,,260.0,260.0,-5.975,2.874,-0.538,23.633
17846.0,2.783,0.769,-34.086,1.795,9.535,5.278,37.241,5.018,-11.085,-2.681,0.0,38.965,40.016,9.616,1.639,-6.817,-4.179,-8.403,-5.183,-3.069,26.451,0.0,251.74,,260.0,260.0,-6.057,2.873,-0.575,23.679
17846.5,2.783,0.769,-34.086,1.795,9.535,5.278,37.241,5.018,-11.085,-2.681,0.0,39.0,40.0,9.616,1.639,-6.845,-4.338,-8.201,-5.195,-3.069,26.451,0.0,251.74,,260.0,260.0,-6.146,2.871,-0.639,23.712
17847.0,2.783,0.769,-34.086,1.795,9.535,5.278,37.241,5.018,-11.085,-2.681,0.0,39.0,40.0,9.616,1.639,-6.538,-4.397,-7.975,-5.283,-3.069,26.451,0.0,251.54,,260.0,260.0,-6.145,2.87,-0.687,23.702
17847.5,3.201,0.851,-33.888,1.769,9.488,5.278,37.241,5.018,-11.085,-2.681,0.0,39.0,40.0,9.635,1.589,-6.808,-4.442,-8.226,-5.414,-3.069,26.451,0.0,251.54,,260.0,260.0,-6.048,2.869,-0.703,23.697
17848.0,3.201,0.851,-33.888,1.769,9.488,5.278,37.241,5.018,-11.085,-2.681,0.0,39.0,40.0,9.635,1.589,-6.979,-4.477,-8.419,-5.461,-3.069,26.451,0.0,251.84,,260.0,260.0,-6.222,2.874,-0.729,23.701
17848.5,3.201,0.851,-33.888,1.769,9.488,5.278,37.241,5.018,-11.085,-2.681,0.0,39.0,40.0,9.635,1.589,-7.068,-4.526,-8.542,-5.515,-3.069,26.451,0.0,251.84,,260.0,260.0,-6.334,2.879,-0.773,23.715
17849.0,3.201,0.851,-33.888,1.769,9.488,5.278,37.241,5.018,-11.085,-2.681,0.0,39.0,40.0,9.635,1.589,-7.091,-4.588,-8.398,-5.519,-3.069,26.451,0.0,251.84,,260.0,260.0,-6.413,2.885,-0.805,23.71
17849.5,3.201,0.851,-33.888,1.769,9.488,5.301,37.253,5.006,-11.071,-2.667,0.0,38.973,40.009,9.635,1.589,-6.872,-4.595,-8.096,-5.453,-3.07,26.462,0.0,251.84,,260.0,260.0,-6.399,2.89,-0.947,23.73
17850.0,3.201,0.851,-33.888,1.769,9.488,5.301,37.253,5.006,-11.071,-2.667,0.0,39.0,40.0,9.635,1.589,-6.717,-4.51,-8.018,-5.366,-3.07,26.462,0.0,251.94,,260.0,260.0,-6.254,2.895,-0.908,23.735
17850.5,2.52,0.698,-34.485,1.729,9.515,5.301,37.253,5.006,-11.071,-2.667,0.0,39.0,40.0,9.635,1.793,-6.819,-4.219,-8.181,-5.102,-3.07,26.462,0.0,251.94,,260.0,260.0,-6.153,2.9,-0.863,23.713
17851.0,2.52,0.698,-34.485,1.729,9.515,5.301,37.253,5.006,-11.071,-2.667,0.0,39.0,40.0,9.635,1.793,-6.826,-4.19,-8.207,-5.056,-3.07,26.462,0.0,251.84,,260.0,260.0,-6.08,2.894,-0.832,23.687
17851.5,2.52,0.698,-34.485,1.729,9.515,5.301,37.253,5.006,-11.071,-2.667,0.0,39.0,40.0,9.635,1.793,-6.766,-4.152,-8.149,-5.027,-3.07,26.462,0.0,251.84,,260.0,260.0,-6.07,2.888,-0.791,23.704
17852.0,2.52,0.698,-34.485,1.729,9.515,5.301,37.253,5.006,-11.071,-2.667,0.0,39.0,40.0,9.635,1.793,-6.629,-4.169,-7.959,-5.056,-3.07,26.462,0.0,252.24,,260.0,260.0,-6.023,2.882,-0.807,23.74
17852.5,2.52,0.698,-34.485,1.729,9.515,5.292,37.193,4.986,-11.059,-2.684,0.0,38.975,39.991,9.635,1.793,-6.592,-4.278,-7.902,-5.134,-3.058,26.473,0.0,252.24,,260.0,260.0,-5.953,2.876,-0.796,23.736
17853.0,2.52,0.698,-34.485,1.729,9.515,5.292,37.193,4.986,-11.059,-2.684,0.0,39.0,40.0,9.635,1.793,-6.69,-4.191,-8.012,-5.085,-3.058,26.473,0.0,252.14,,260.0,260.0,-5.976,2.87,-0.729,23.691
17853.5,2.52,0.698,-34.485,1.729,9.515,5.292,37.193,4.986,-11.059,-2.684,0.0,39.0,40.0,9.635,1.793,-6.753,-4.087,-8.112,-4.982,-3.058,26.473,0.0,252.14,,260.0,260.0,-5.994,2.864,-0.706,23.708
17854.0,2.256,0.593,-34.192,1.785,9.577,5.292,37.193,4.986,-11.059,-2.684,0.0,39.0,40.0,9.595,1.656,-6.809,-4.04,-8.226,-5.013,-3.058,26.473,0.0,252.64,,260.0,260.0,-5.984,2.858,-0.671,23.746
17854.5,2.256,0.593,-34.192,1.785,9.577,5.292,37.193,4.986,-11.059,-2.684,0.0,39.0,40.0,9.595,1.656,-6.709,-4.11,-7.965,-4.988,-3.058,26.473,0.0,252.64,,260.0,260.0,-6.022,2.849,-0.69,23.758
17855.0,2.256,0.593,-34.192,1.785,9.577,5.292,37.193,4.986,-11.059,-2.684,0.0,39.0,40.0,9.595,1.656,-6.535,-4.23,-7.898,-5.108,-3.058,26.473,0.0,252.44,,260.0,260.0,-5.943,2.839,-0.732,23.738
17855.5,2.256,0.593,-34.192,1.785,9.577,5.292,37.193,4.986,-11.059,-2.684,0.0,39.0,40.0,9.595,1.656,-6.746,-4.193,-8.035,-5.126,-3.058,26.473,0.0,252.44,,260.0,260.0,-5.943,2.829,-0.723,23.732
17856.0,2.256,0.593,-34.192,1.785,9.577,5.287,37.174,4.996,-11.07,-2.674,0.0,38.966,39.978,9.595,1.656,-6.777,-4.145,-8.167,-5.048,-3.065,26.467,0.0,252.64,,260.0,260.0,-6.025,2.82,-0.692,23.757
17856.5,2.256,0.593,-34.192,1.785,9.577,5.287,37.174,4.996,-11.07,-2.674,0.0,39.0,40.0,9.595,1.656,-6.831,-4.1,-8.248,-5.054,-3.065,26.467,0.0,252.64,,260.0,260.0,-6.034,2.811,-0.648,23.881
17857.0,2.944,0.713,-34.594,1.735,9.577,5.287,37.174,4.996,-11.07,-2.674,0.0,39.0,40.0,9.644,1.593,-6.887,-4.204,-8.251,-5.078,-3.065,26.467,0.0,252.24,,260.0,260.0,-6.059,2.802,-0.722,23.866
17857.5,2.944,0.713,-34.594,1.735,9.577,5.287,37.174,4.996,-11.07,-2.674,0.0,39.0,40.0,9.644,1.593,-6.697,-4.208,-7.907,-5.045,-3.065,26.467,0.0,252.24,,260.0,260.0,-6.105,2.804,-0.753,23.896
17858.0,2.944,0.713,-34.594,1.735,9.577,5.287,37.174,4.996,-11.07,-2.674,0.0,39.0,40.0,9.644,1.593,-6.683,-4.294,-7.984,-5.2,-3.065,26.467,0.0,252.34,,260.0,260.0,-5.964,2.806,-0.755,23.892
17858.5,2.944,0.713,-34.594,1.735,9.577,5.287,37.174,4.996,-11.07,-2.674,0.0,39.0,40.0,9.644,1.593,-6.772,-4.217,-8.089,-5.144,-3.065,26.467,0.0,252.34,,260.0,260.0,-6.04,2.808,-0.725,23.895
17859.0,2.944,0.713,-34.594,1.735,9.577,5.292,37.2,4.993,-11.095,-2.684,0.0,38.958,39.948,9.644,1.593,-6.818,-4.107,-8.14,-5.012,-3.081,26.461,0.0,252.04,,260.0,260.0,-6.055,2.811,-0.712,23.847
17859.5,2.944,0.713,-34.594,1.735,9.577,5.292,37.2,4.993,-11.095,-2.684,0.0,39.0,39.9,9.644,1.593,-6.77,-4.22,-8.138,-5.114,-3.081,26.461,0.0,252.04,,260.0,260.0,-6.019,2.813,-0.684,23.819
17860.0,2.944,0.713,-34.594,1.735,9.577,5.292,37.2,4.993,-11.095,-2.684,0.0,39.0,39.9,9.644,1.593,-6.61,-4.297,-7.94,-5.151,-3.081,26.461,0.0,252.24,,260.0,260.0,-6.06,2.815,-0.79,23.775
17860.5,3.463,0.891,-33.973,1.77,9.543,5.292,37.2,4.993,-11.095,-2.684,0.0,39.0,39.9,9.6,1.608,-6.639,-4.401,-7.898,-5.322,-3.081,26.461,0.0,252.24,,260.0,260.0,-6.0,2.817,-0.785,23.774
17861.0,3.463,0.891,-33.973,1.77,9.543,5.292,37.2,4.993,-11.095,-2.684,0.0,39.0,39.9,9.6,1.608,-6.834,-4.303,-8.199,-5.244,-3.081,26.461,0.0,252.04,,260.0,260.0,-6.065,2.828,-0.762,23.76
17861.5,3.463,0.891,-33.973,1.77,9.543,5.292,37.2,4.993,-11.095,-2.684,0.0,39.0,39.9,9.6,1.608,-6.931,-4.294,-8.346,-5.286,-3.081,26.461,0.0,252.04,,260.0,260.0,-6.145,2.838,-0.761,23.716
17862.0,3.463,0.891,-33.973,1.77,9.543,5.292,37.2,4.993,-11.095,-2.684,0.0,39.0,39.9,9.6,1.608,-6.974,-4.362,-8.257,-5.291,-3.081,26.461,0.0,252.24,,260.0,260.0,-6.214,2.848,-0.782,23.714
17862.5,3.463,0.891,-33.973,1.77,9.543,5.315,37.247,5.027,-11.18,-2.68,0.0,38.958,39.919,9.6,1.608,-6.811,-4.354,-8.015,-5.221,-3.068,26.474,0.0,252.24,,260.0,260.0,-6.221,2.858,-0.848,23.707
17863.0,3.463,0.891,-33.973,1.77,9.543,5.315,37.247,5.027,-11.18,-2.68,0.0,39.0,39.9,9.6,1.608,-6.637,-4.44,-7.996,-5.277,-3.068,26.474,0.0,251.84,,260.0,260.0,-6.1,2.868,-0.879,23.7
17863.5,2.968,0.797,-34.059,1.793,9.533,5.315,37.247,5.027,-11.18,-2.68,0.0,39.0,39.9,9.607,1.569,-6.697,-4.467,-8.065,-5.341,-3.068,26.474,0.0,251.84,,260.0,260.0,-6.087,2.878,-0.871,23.699
17864.0,2.968,0.797,-34.059,1.793,9.533,5.315,37.247,5.027,-11.18,-2.68,0.0,39.0,39.9,9.607,1.569,-6.844,-4.413,-8.192,-5.329,-3.068,26.474,0.0,252.24,,260.0,260.0,-6.143,2.88,-0.869,23.712
17864.5,2.968,0.797,-34.059,1.793,9.533,5.315,37.247,5.027,-11.18,-2.68,0.0,39.0,39.9,9.607,1.569,-7.037,-4.529,-8.392,-5.473,-3.068,26.474,0.0,252.24,,260.0,260.0,-6.194,2.881,-0.876,23.749
17865.0,2.968,0.797,-34.059,1.793,9.533,5.315,37.247,5.027,-11.18,-2.68,0.0,39.0,39.9,9.607,1.569,-6.922,-4.528,-8.29,-5.421,-3.068,26.474,0.0,251.94,,260.0,260.0,-6.358,2.882,-0.9,23.794
17865.5,2.968,0.797,-34.059,1.793,9.533,5.323,37.236,5.004,-11.179,-2.693,0.0,38.951,39.928,9.607,1.569,-6.811,-4.541,-8.203,-5.421,-3.07,26.483,0.0,251.94,,260.0,260.0,-6.29,2.884,-0.96,23.804
17866.0,2.968,0.797,-34.059,1.793,9.533,5.323,37.236,5.004,-11.179,-2.693,0.0,39.0,39.9,9.607,1.569,-6.866,-4.571,-8.211,-5.529,-3.07,26.483,0.0,252.14,,260.0,260.0,-6.244,2.885,-0.982,23.829
17866.5,3.15,0.762,-35.209,1.767,9.469,5.323,37.236,5.004,-11.179,-2.693,0.0,39.0,39.9,9.647,1.817,-6.952,-4.634,-8.335,-5.569,-3.07,26.483,0.0,252.14,,260.0,260.0,-6.294,2.887,-1.01,23.823
17867.0,3.15,0.762,-35.209,1.767,9.469,5.323,37.236,5.004,-11.179,-2.693,0.0,39.0,39.9,9.647,1.817,-7.114,-4.616,-8.484,-5.585,-3.07,26.483,0.0,251.94,,260.0,260.0,-6.372,2.891,-1.003,23.826
17867.5,3.15,0.762,-35.209,1.767,9.469,5.323,37.236,5.004,-11.179,-2.693,0.0,39.0,39.9,9.647,1.817,-7.201,-4.684,-8.512,-5.629,-3.07,26.483,0.0,251.94,,260.0,260.0,-6.45,2.895,-1.043,23.836
17868.0,3.15,0.762,-35.209,1.767,9.469,5.323,37.236,5.004,-11.179,-2.693,0.0,39.0,39.9,9.647,1.817,-7.085,-4.697,-8.426,-5.605,-3.07,26.483,0.0,252.34,,260.0,260.0,-6.507,2.899,-1.085,23.827
17868.5,3.15,0.762,-35.209,1.767,9.469,5.323,37.236,5.004,-11.179,-2.693,0.0,39.0,39.9,9.647,1.817,-7.049,-4.812,-8.409,-5.756,-3.07,26.483,0.0,252.34,,260.0,260.0,-6.453,2.903,-1.115,23.807
17869.0,3.15,0.762,-35.209,1.767,9.469,5.301,37.196,4.981,-11.192,-2.691,0.0,38.944,39.911,9.647,1.817,-7.16,-4.816,-8.48,-5.749,-3.073,26.48,0.0,252.04,,260.0,260.0,-6.507,2.907,-1.126,23.779
17869.5,3.15,0.762,-35.209,1.767,9.469,5.301,37.196,4.981,-11.192,-2.691,0.0,38.9,39.9,9.647,1.817,-7.209,-4.789,-8.554,-5.737,-3.073,26.48,0.0,252.04,,260.0,260.0,-6.551,2.911,-1.132,23.785
17870.0,2.989,0.715,-35.006,1.798,9.568,5.301,37.196,4.981,-11.192,-2.691,0.0,38.9,39.9,9.615,1.598,-7.22,-4.776,-8.563,-5.734,-3.073,26.48,0.0,251.94,,260.0,260.0,-6.572,2.915,-1.162,23.77
17870.5,2.989,0.715,-35.006,1.798,9.568,5.301,37.196,4.981,-11.192,-2.691,0.0,38.9,39.9,9.615,1.598,-7.241,-4.843,-8.479,-5.764,-3.073,26.48,0.0,251.94,,260.0,260.0,-6.573,2.917,-1.218,23.755
17871.0,2.989,0.715,-35.006,1.798,9.568,5.301,37.196,4.981,-11.192,-2.691,0.0,38.9,39.9,9.615,1.598,-7.082,-4.931,-8.32,-5.79,-3.073,26.48,0.0,251.64,,260.0,260.0,-6.582,2.918,-1.254,23.706
17871.5,2.989,0.715,-35.006,1.798,9.568,5.301,37.196,4.981,-11.192,-2.691,0.0,38.9,39.9,9.615,1.598,-7.024,-4.907,-8.328,-5.804,-3.073,26.48,0.0,251.64,,260.0,260.0,-6.531,2.919,-1.249,23.637
17872.0,2.989,0.715,-35.006,1.798,9.568,5.305,37.201,5.003,-11.195,-2.694,0.0,38.936,39.874,9.615,1.598,-7.201,-4.869,-8.545,-5.783,-3.069,26.481,0.0,251.74,,260.0,260.0,-6.516,2.92,-1.254,23.572
17872.5,2.989,0.715,-35.006,1.798,9.568,5.305,37.201,5.003,-11.195,-2.694,0.0,38.9,39.9,9.615,1.598,-7.239,-4.892,-8.579,-5.833,-3.069,26.481,0.0,251.74,,260.0,260.0,-6.599,2.921,-1.263,23.547
17873.0,2.817,0.705,-35.08,1.801,9.634,5.305,37.201,5.003,-11.195,-2.694,0.0,38.9,39.9,9.535,1.682,-7.178,-4.913,-8.556,-5.812,-3.069,26.481,0.0,251.74,,260.0,260.0,-6.636,2.922,-1.293,23.511
17873.5,2.817,0.705,-35.08,1.801,9.634,5.305,37.201,5.003,-11.195,-2.694,0.0,38.9,39.9,9.535,1.682,-7.04,-4.955,-8.417,-5.836,-3.069,26.481,0.0,251.74,,260.0,260.0,-6.615,2.921,-1.318,23.495
17874.0,2.817,0.705,-35.08,1.801,9.634,5.305,37.201,5.003,-11.195,-2.694,0.0,38.9,39.9,9.535,1.682,-7.038,-5.029,-8.421,-5.964,-3.069,26.481,0.0,251.74,,260.0,260.0,-6.562,2.919,-1.37,23.419
17874.5,2.817,0.705,-35.08,1.801,9.634,5.305,37.201,5.003,-11.195,-2.694,0.0,38.9,39.9,9.535,1.682,-7.17,-5.011,-8.53,-5.96,-3.069,26.481,0.0,251.74,,260.0,260.0,-6.613,2.917,-1.39,23.296
17875.0,2.817,0.705,-35.08,1.801,9.634,5.305,37.201,5.003,-11.195,-2.694,0.0,38.9,39.9,9.535,1.682,-7.331,-4.994,-8.646,-5.929,-3.069,26.481,0.0,251.74,,260.0,260.0,-6.668,2.916,-1.395,23.217
17875.5,2.817,0.705,-35.08,1.801,9.634,5.312,37.22,5.024,-11.219,-2.683,0.0,38.935,39.851,9.535,1.682,-7.378,-5.104,-8.674,-6.036,-3.072,26.489,0.0,251.74,,260.0,260.0,-6.725,2.914,-1.422,23.146
17876.0,2.817,0.705,-35.08,1.801,9.634,5.312,37.22,5.024,-11.219,-2.683,0.0,38.9,39.9,9.535,1.682,-7.269,-5.136,-8.422,-6.0,-3.072,26.489,0.0,251.64,,260.0,260.0,-6.798,2.912,-1.49,23.183
17876.5,3.281,0.81,-34.943,1.785,9.618,5.312,37.22,5.024,-11.219,-2.683,0.0,38.9,39.9,9.599,1.68,-7.006,-5.256,-8.382,-6.094,-3.072,26.489,0.0,251.64,,260.0,260.0,-6.707,2.911,-1.58,23.266
17877.0,3.281,0.81,-34.943,1.785,9.618,5.312,37.22,5.024,-11.219,-2.683,0.0,38.9,39.9,9.599,1.68,-7.205,-5.264,-8.506,-6.117,-3.072,26.489,0.0,251.24,,260.0,260.0,-6.685,2.917,-1.596,23.261
17877.5,3.281,0.81,-34.943,1.785,9.618,5.312,37.22,5.024,-11.219,-2.683,0.0,38.9,39.9,9.599,1.68,-7.426,-5.246,-8.693,-6.198,-3.072,26.489,0.0,251.24,,260.0,260.0,-6.773,2.923,-1.614,23.268
17878.0,3.281,0.81,-34.943,1.785,9.618,5.312,37.22,5.024,-11.219,-2.683,0.0,38.9,39.9,9.599,1.68,-7.552,-5.284,-8.851,-6.203,-3.072,26.489,0.0,251.04,,260.0,260.0,-6.891,2.929,-1.65,23.325
17878.5,3.281,0.81,-34.943,1.785,9.618,5.312,37.245,5.011,-11.235,-2.681,0.0,38.911,39.846,9.599,1.68,-7.309,-5.415,-8.524,-6.249,-3.072,26.488,0.0,251.04,,260.0,260.0,-6.972,2.935,-1.723,23.381
17879.0,3.281,0.81,-34.943,1.785,9.618,5.312,37.245,5.011,-11.235,-2.681,0.0,38.9,39.8,9.599,1.68,-7.239,-5.487,-8.438,-6.302,-3.072,26.488,0.0,251.34,,260.0,260.0,-6.874,2.94,-1.803,23.367
17879.5,3.101,0.732,-35.209,1.707,9.581,5.312,37.245,5.011,-11.235,-2.681,0.0,38.9,39.8,9.599,1.82,-7.349,-5.546,-8.559,-6.398,-3.072,26.488,0.0,251.34,,260.0,260.0,-6.866,2.946,-1.842,23.417
17880.0,3.101,0.732,-35.209,1.707,9.581,5.312,37.245,5.011,-11.235,-2.681,0.0,38.9,39.8,9.599,1.82,-7.516,-5.508,-8.757,-6.429,-3.072,26.488,0.0,251.44,,260.0,260.0,-6.963,2.948,-1.857,23.431
17880.5,3.101,0.732,-35.209,1.707,9.581,5.312,37.245,5.011,-11.235,-2.681,0.0,38.9,39.8,9.599,1.82,-7.65,-5.441,-8.897,-6.393,-3.072,26.488,0.0,251.44,,260.0,260.0,-7.053,2.951,-1.859,23.472
17881.0,3.101,0.732,-35.209,1.707,9.581,5.312,37.245,5.011,-11.235,-2.681,0.0,38.9,39.8,9.599,1.82,-7.732,-5.547,-8.996,-6.514,-3.072,26.488,0.0,251.64,,260.0,260.0,-7.095,2.953,-1.897,23.573
17881.5,3.101,0.732,-35.209,1.707,9.581,5.312,37.245,5.011,-11.235,-2.681,0.0,38.9,39.8,9.599,1.82,-7.64,-5.57,-8.882,-6.433,-3.072,26.488,0.0,251.64,,260.0,260.0,-7.197,2.956,-1.96,23.577
17882.0,3.101,0.732,-35.209,1.707,9.581,5.322,37.235,5.004,-11.241,-2.687,0.0,38.9,39.797,9.599,1.82,-7.435,-5.549,-8.728,-6.359,-3.07,26.475,0.0,251.14,,260.0,260.0,-7.131,2.958,-2.0,23.614
17882.5,3.101,0.732,-35.209,1.707,9.581,5.322,37.235,5.004,-11.241,-2.687,0.0,38.9,39.8,9.599,1.82,-7.506,-5.64,-8.813,-6.547,-3.07,26.475,0.0,251.14,,260.0,260.0,-7.018,2.96,-2.012,23.625
17883.0,3.242,0.762,-35.209,1.72,9.609,5.322,37.235,5.004,-11.241,-2.687,0.0,38.9,39.8,9.485,1.791,-7.653,-5.632,-8.914,-6.538,-3.07,26.475,0.0,251.34,,260.0,260.0,-7.126,2.963,-2.021,23.6
17883.5,3.242,0.762,-35.209,1.72,9.609,5.322,37.235,5.004,-11.241,-2.687,0.0,38.9,39.8,9.485,1.791,-7.826,-5.635,-9.066,-6.573,-3.07,26.475,0.0,251.34,,260.0,260.0,-7.184,2.967,-2.025,23.596
17884.0,3.242,0.762,-35.209,1.72,9.609,5.322,37.235,5.004,-11.241,-2.687,0.0,38.9,39.8,9.485,1.791,-7.794,-5.701,-8.927,-6.562,-3.07,26.475,0.0,251.14,,260.0,260.0,-7.275,2.972,-2.056,23.599
17884.5,3.242,0.762,-35.209,1.72,9.609,5.322,37.235,5.004,-11.241,-2.687,0.0,38.9,39.8,9.485,1.791,-7.6,-5.7,-8.731,-6.52,-3.07,26.475,0.0,251.14,,260.0,260.0,-7.246,2.976,-2.184,23.649
17885.0,3.242,0.762,-35.209,1.72,9.609,5.349,37.192,5.012,-11.239,-2.686,0.0,38.897,39.781,9.485,1.791,-7.356,-5.817,-8.707,-6.615,-3.063,26.484,0.0,251.34,,260.0,260.0,-7.138,2.981,-2.209,23.689
17885.5,3.242,0.762,-35.209,1.72,9.609,5.349,37.192,5.012,-11.239,-2.686,0.0,38.9,39.8,9.485,1.791,-7.435,-5.817,-8.726,-6.617,-3.063,26.484,0.0,251.34,,260.0,260.0,-7.124,2.985,-2.206,23.684
17886.0,2.587,0.7,-34.312,1.762,9.515,5.349,37.192,5.012,-11.239,-2.686,0.0,38.9,39.8,9.65,1.787,-7.789,-5.788,-9.034,-6.721,-3.063,26.484,0.0,251.04,,260.0,260.0,-7.149,2.989,-2.205,23.695
17886.5,2.587,0.7,-34.312,1.762,9.515,5.349,37.192,5.012,-11.239,-2.686,0.0,38.9,39.8,9.65,1.787,-7.761,-5.864,-9.019,-6.707,-3.063,26.484,0.0,251.04,,260.0,260.0,-7.333,2.983,-2.186,23.685
17887.0,2.587,0.7,-34.312,1.762,9.515,5.349,37.192,5.012,-11.239,-2.686,0.0,38.9,39.8,9.65,1.787,-7.541,-5.865,-8.711,-6.625,-3.063,26.484,0.0,251.44,,260.0,260.0,-7.338,2.976,-2.249,23.694
17887.5,2.587,0.7,-34.312,1.762,9.515,5.349,37.192,5.012,-11.239,-2.686,0.0,38.9,39.8,9.65,1.787,-7.541,-5.893,-8.638,-6.672,-3.063,26.484,0.0,251.44,,260.0,260.0,-7.185,2.97,-2.314,23.699
17888.0,2.587,0.7,-34.312,1.762,9.515,5.349,37.192,5.012,-11.239,-2.686,0.0,38.9,39.8,9.65,1.787,-7.628,-5.868,-8.742,-6.705,-3.063,26.484,0.0,250.84,,260.0,260.0,-7.186,2.963,-2.309,23.708
17888.5,2.587,0.7,-34.312,1.762,9.515,5.318,37.156,5.012,-11.235,-2.678,0.0,38.886,39.761,9.65,1.787,-7.722,-5.773,-8.928,-6.662,-3.075,26.489,0.0,250.84,,260.0,260.0,-7.236,2.957,-2.274,23.709
17889.0,2.587,0.7,-34.312,1.762,9.515,5.318,37.156,5.012,-11.235,-2.678,0.0,38.9,39.8,9.65,1.787,-7.839,-5.755,-9.036,-6.635,-3.075,26.489,0.0,251.44,,260.0,260.0,-7.271,2.951,-2.294,23.702
17889.5,2.445,0.643,-34.047,1.859,9.521,5.318,37.156,5.012,-11.235,-2.678,0.0,38.9,39.8,9.619,1.57,-7.463,-5.816,-8.621,-6.44,-3.075,26.489,0.0,251.44,,260.0,260.0,-7.316,2.945,-2.355,23.741
17890.0,2.445,0.643,-34.047,1.859,9.521,5.318,37.156,5.012,-11.235,-2.678,0.0,38.9,39.8,9.619,1.57,-7.32,-5.778,-8.558,-6.534,-3.075,26.489,0.0,249.54,,260.0,260.0,-7.085,2.937,-2.404,23.793
17890.5,2.445,0.643,-34.047,1.859,9.521,5.318,37.156,5.012,-11.235,-2.678,0.0,38.9,39.8,9.619,1.57,-7.479,-5.768,-8.73,-6.559,-3.075,26.489,0.0,249.54,,260.0,260.0,-7.047,2.929,-2.368,23.824
17891.0,2.445,0.643,-34.047,1.859,9.521,5.318,37.156,5.012,-11.235,-2.678,0.0,38.9,39.8,9.619,1.57,-7.592,-5.798,-8.841,-6.61,-3.075,26.489,0.0,251.34,,260.0,260.0,-7.134,2.921,-2.336,23.855
17891.5,2.445,0.643,-34.047,1.859,9.521,5.292,37.178,4.989,-11.22,-2.68,0.0,38.879,39.772,9.619,1.57,-7.677,-5.771,-8.933,-6.598,-3.063,26.483,0.0,251.34,,260.0,260.0,-7.21,2.913,-2.308,23.92
17892.0,2.445,0.643,-34.047,1.859,9.521,5.292,37.178,4.989,-11.22,-2.68,0.0,38.9,39.8,9.619,1.57,-7.717,-5.78,-8.922,-6.582,-3.063,26.483,0.0,251.04,,260.0,260.0,-7.245,2.906,-2.342,23.891
17892.5,3.097,0.833,-33.071,1.776,9.509,5.292,37.178,4.989,-11.22,-2.68,0.0,38.9,39.8,9.711,1.678,-7.549,-5.702,-8.809,-6.455,-3.063,26.483,0.0,251.04,,260.0,260.0,-7.25,2.898,-2.362,23.877
17893.0,3.097,0.833,-33.071,1.776,9.509,5.292,37.178,4.989,-11.22,-2.68,0.0,38.9,39.8,9.711,1.678,-7.546,-5.76,-8.758,-6.57,-3.063,26.483,0.0,251.14,,260.0,260.0,-7.129,2.901,-2.346,23.893
17893.5,3.097,0.833,-33.071,1.776,9.509,5.292,37.178,4.989,-11.22,-2.68,0.0,38.9,39.8,9.711,1.678,-7.643,-5.744,-8.957,-6.65,-3.063,26.483,0.0,251.14,,260.0,260.0,-7.158,2.904,-2.35,23.867
17894.0,3.097,0.833,-33.071,1.776,9.509,5.292,37.178,4.989,-11.22,-2.68,0.0,38.9,39.8,9.711,1.678,-7.738,-5.831,-9.098,-6.688,-3.063,26.483,0.0,250.44,,260.0,260.0,-7.249,2.908,-2.313,23.898
17894.5,3.097,0.833,-33.071,1.776,9.509,5.303,37.211,5.002,-11.451,-2.682,0.0,38.867,39.732,9.711,1.678,-7.863,-5.828,-9.141,-6.707,-3.064,26.491,0.0,250.44,,260.0,260.0,-7.339,2.911,-2.317,23.932
17895.0,3.097,0.833,-33.071,1.776,9.509,5.303,37.211,5.002,-11.451,-2.682,0.0,38.9,39.7,9.711,1.678,-7.698,-5.803,-8.894,-6.586,-3.064,26.491,0.0,250.84,,260.0,260.0,-7.385,2.914,-2.415,23.925
17895.5,3.097,0.833,-33.071,1.776,9.509,5.303,37.211,5.002,-11.451,-2.682,0.0,38.9,39.7,9.711,1.678,-7.576,-5.824,-8.8,-6.565,-3.064,26.491,0.0,250.84,,260.0,260.0,-7.245,2.917,-2.431,23.974
17896.0,3.084,0.76,-35.074,1.772,9.606,5.303,37.211,5.002,-11.451,-2.682,0.0,38.9,39.7,9.589,1.67,-7.463,-5.953,-8.824,-6.693,-3.064,26.491,0.0,249.74,,260.0,260.0,-7.191,2.92,-2.413,24.005
17896.5,3.084,0.76,-35.074,1.772,9.606,5.303,37.211,5.002,-11.451,-2.682,0.0,38.9,39.7,9.589,1.67,-7.847,-5.9,-9.172,-6.767,-3.064,26.491,0.0,249.74,,260.0,260.0,-7.233,2.922,-2.385,24.022
17897.0,3.084,0.76,-35.074,1.772,9.606,5.303,37.211,5.002,-11.451,-2.682,0.0,38.9,39.7,9.589,1.67,-7.91,-5.937,-9.231,-6.799,-3.064,26.491,0.0,251.04,,260.0,260.0,-7.422,2.925,-2.383,23.997
17897.5,3.084,0.76,-35.074,1.772,9.606,5.303,37.211,5.002,-11.451,-2.682,0.0,38.9,39.7,9.589,1.67,-7.8,-5.869,-9.167,-6.65,-3.064,26.491,0.0,251.04,,260.0,260.0,-7.469,2.928,-2.397,23.989
17898.0,3.084,0.76,-35.074,1.772,9.606,5.298,37.206,4.994,-11.49,-2.681,0.0,38.856,39.674,9.589,1.67,-7.626,-5.81,-8.867,-6.538,-3.065,26.494,0.0,249.64,,260.0,260.0,-7.371,2.93,-2.447,24.013
17898.5,3.084,0.76,-35.074,1.772,9.606,5.298,37.206,4.994,-11.49,-2.681,0.0,38.9,39.7,9.589,1.67,-7.597,-5.972,-8.779,-6.689,-3.065,26.494,0.0,249.64,,260.0,260.0,-7.21,2.933,-2.463,24.001
17899.0,2.636,0.703,-33.692,1.743,9.513,5.298,37.206,4.994,-11.49,-2.681,0.0,38.9,39.7,9.749,1.66,-7.706,-5.923,-8.88,-6.715,-3.065,26.494,0.0,250.54,,260.0,260.0,-7.259,2.935,-2.446,23.945
17899.5,2.636,0.703,-33.692,1.743,9.513,5.298,37.206,4.994,-11.49,-2.681,0.0,38.9,39.7,9.749,1.66,-7.808,-5.849,-9.093,-6.707,-3.065,26.494,0.0,250.54,,260.0,260.0,-7.306,2.93,-2.412,23.91
17900.0,2.636,0.703,-33.692,1.743,9.513,5.298,37.206,4.994,-11.49,-2.681,0.0,38.9,39.7,9.749,1.66,-7.922,-5.857,-9.187,-6.687,-3.065,26.494,0.0,249.84,,260.0,260.0,-7.364,2.926,-2.432,23.784
17900.5,2.636,0.703,-33.692,1.743,9.513,5.298,37.206,4.994,-11.49,-2.681,0.0,38.9,39.7,9.749,1.66,-7.759,-5.782,-8.961,-6.565,-3.065,26.494,0.0,249.84,,260.0,260.0,-7.413,2.921,-2.461,23.801
17901.0,2.636,0.703,-33.692,1.743,9.513,5.278,37.176,4.971,-11.6,-2.683,0.0,38.844,39.714,9.749,1.66,-7.427,-5.872,-8.776,-6.615,-3.066,26.49,0.0,251.14,,260.0,260.0,-7.267,2.916,-2.499,23.848
17901.5,2.636,0.703,-33.692,1.743,9.513,5.278,37.176,4.971,-11.6,-2.683,0.0,38.8,39.7,9.749,1.66,-7.487,-5.903,-8.831,-6.661,-3.066,26.49,0.0,251.14,,260.0,260.0,-7.172,2.912,-2.504,23.89
17902.0,2.636,0.703,-33.692,1.743,9.513,5.278,37.176,4.971,-11.6,-2.683,0.0,38.8,39.7,9.749,1.66,-7.621,-5.91,-8.965,-6.728,-3.066,26.49,0.0,250.24,,260.0,260.0,-7.22,2.907,-2.476,23.873
17902.5,2.247,0.532,-35.209,1.738,9.599,5.278,37.176,4.971,-11.6,-2.683,0.0,38.8,39.7,9.539,1.675,-7.861,-5.872,-9.19,-6.723,-3.066,26.49,0.0,250.24,,260.0,260.0,-7.306,2.903,-2.43,23.915
17903.0,2.247,0.532,-35.209,1.738,9.599,5.278,37.176,4.971,-11.6,-2.683,0.0,38.8,39.7,9.539,1.675,-7.777,-5.996,-9.131,-6.789,-3.066,26.49,0.0,251.44,,260.0,260.0,-7.411,2.892,-2.474,23.932
17903.5,2.247,0.532,-35.209,1.738,9.599,5.278,37.176,4.971,-11.6,-2.683,0.0,38.8,39.7,9.539,1.675,-7.482,-5.815,-8.651,-6.514,-3.066,26.49,0.0,251.44,,260.0,260.0,-7.423,2.881,-2.516,23.947
17904.0,2.247,0.532,-35.209,1.738,9.599,5.278,37.176,4.971,-11.6,-2.683,0.0,38.8,39.7,9.539,1.675,-7.493,-5.914,-8.718,-6.648,-3.066,26.49,0.0,250.44,,260.0,260.0,-7.116,2.871,-2.519,23.962
17904.5,2.247,0.532,-35.209,1.738,9.599,5.29,37.12,4.98,-11.543,-2.679,0.0,38.833,39.682,9.539,1.675,-7.692,-5.846,-8.969,-6.712,-3.06,26.497,0.0,250.44,,260.0,260.0,-7.193,2.861,-2.484,23.941
17905.0,2.247,0.532,-35.209,1.738,9.599,5.29,37.12,4.98,-11.543,-2.679,0.0,38.8,39.7,9.539,1.675,-7.843,-5.807,-9.144,-6.672,-3.06,26.497,0.0,251.14,,260.0,260.0,-7.305,2.851,-2.433,23.837
17905.5,3.097,0.794,-34.823,1.737,9.609,5.29,37.12,4.98,-11.543,-2.679,0.0,38.8,39.7,9.565,1.663,-7.933,-5.84,-9.211,-6.674,-3.06,26.497,0.0,251.14,,260.0,260.0,-7.366,2.841,-2.433,23.872
17906.0,3.097,0.794,-34.823,1.737,9.609,5.29,37.12,4.98,-11.543,-2.679,0.0,38.8,39.7,9.565,1.663,-7.747,-5.826,-8.958,-6.568,-3.06,26.497,0.0,250.14,,260.0,260.0,-7.415,2.845,-2.493,23.755
17906.5,3.097,0.794,-34.823,1.737,9.609,5.29,37.12,4.98,-11.543,-2.679,0.0,38.8,39.7,9.565,1.663,-7.314,-5.917,-8.63,-6.545,-3.06,26.497,0.0,250.14,,260.0,260.0,-7.275,2.849,-2.538,23.682
17907.0,3.097,0.794,-34.823,1.737,9.609,5.29,37.12,4.98,-11.543,-2.679,0.0,38.8,39.7,9.565,1.663,-7.641,-5.818,-8.9,-6.62,-3.06,26.497,0.0,250.74,,260.0,260.0,-7.102,2.853,-2.493,23.651
17907.5,3.097,0.794,-34.823,1.737,9.609,5.297,37.149,5.017,-11.493,-2.669,0.0,38.825,39.688,9.565,1.663,-7.789,-5.794,-9.103,-6.65,-3.06,26.496,0.0,250.74,,260.0,260.0,-7.245,2.857,-2.45,23.635
17908.0,3.097,0.794,-34.823,1.737,9.609,5.297,37.149,5.017,-11.493,-2.669,0.0,38.8,39.7,9.565,1.663,-7.727,-5.818,-9.164,-6.608,-3.06,26.496,0.0,249.84,,260.0,260.0,-7.334,2.861,-2.42,23.604
17908.5,3.097,0.794,-34.823,1.737,9.609,5.297,37.149,5.017,-11.493,-2.669,0.0,38.8,39.7,9.565,1.663,-7.579,-5.73,-8.819,-6.425,-3.06,26.496,0.0,249.84,,260.0,260.0,-7.329,2.865,-2.459,23.523
17909.0,3.849,0.911,-35.209,1.717,9.438,5.297,37.149,5.017,-11.493,-2.669,0.0,38.8,39.7,9.562,1.735,-7.262,-5.865,-8.525,-6.527,-3.06,26.496,0.0,251.74,,260.0,260.0,-7.139,2.869,-2.501,23.438
17909.5,3.849,0.911,-35.209,1.717,9.438,5.297,37.149,5.017,-11.493,-2.669,0.0,38.8,39.7,9.562,1.735,-7.429,-5.889,-8.7,-6.633,-3.06,26.496,0.0,251.74,,260.0,260.0,-7.045,2.885,-2.445,23.403
17910.0,3.849,0.911,-35.209,1.717,9.438,5.297,37.149,5.017,-11.493,-2.669,0.0,38.8,39.7,9.562,1.735,-7.643,-5.756,-8.913,-6.57,-3.06,26.496,0.0,250.84,,260.0,260.0,-7.163,2.901,-2.384,23.321
17910.5,3.849,0.911,-35.209,1.717,9.438,5.297,37.149,5.017,-11.493,-2.669,0.0,38.8,39.7,9.562,1.735,-7.742,-5.75,-9.138,-6.561,-3.06,26.496,0.0,250.84,,260.0,260.0,-7.22,2.916,-2.365,23.22
17911.0,3.849,0.911,-35.209,1.717,9.438,5.294,37.19,5.002,-11.522,-2.686,0.0,38.813,39.646,9.562,1.735,-7.631,-5.642,-8.868,-6.414,-3.07,26.498,0.0,251.94,,260.0,260.0,-7.298,2.931,-2.388,23.257
17911.5,3.849,0.911,-35.209,1.717,9.438,5.294,37.19,5.002,-11.522,-2.686,0.0,38.8,39.6,9.562,1.735,-7.296,-5.79,-8.607,-6.469,-3.07,26.498,0.0,251.94,,260.0,260.0,-7.139,2.946,-2.429,23.276
17912.0,3.068,0.807,-34.093,1.754,9.573,5.294,37.19,5.002,-11.522,-2.686,0.0,38.8,39.6,9.559,1.611,-7.387,-5.859,-8.681,-6.588,-3.07,26.498,0.0,250.74,,260.0,260.0,-7.04,2.961,-2.445,23.37
17912.5,3.068,0.807,-34.093,1.754,9.573,5.294,37.19,5.002,-11.522,-2.686,0.0,38.8,39.6,9.559,1.611,-7.542,-5.799,-8.872,-6.637,-3.07,26.498,0.0,250.74,,260.0,260.0,-7.129,2.963,-2.405,23.395
17913.0,3.068,0.807,-34.093,1.754,9.573,5.294,37.19,5.002,-11.522,-2.686,0.0,38.8,39.6,9.559,1.611,-7.73,-5.687,-9.078,-6.548,-3.07,26.498,0.0,251.94,,260.0,260.0,-7.212,2.965,-2.321,23.408
17913.5,3.068,0.807,-34.093,1.754,9.573,5.294,37.19,5.002,-11.522,-2.686,0.0,38.8,39.6,9.559,1.611,-7.855,-5.694,-9.155,-6.539,-3.07,26.498,0.0,251.94,,260.0,260.0,-7.261,2.966,-2.326,23.388
17914.0,3.068,0.807,-34.093,1.754,9.573,5.277,37.205,4.986,-11.527,-2.683,0.0,38.804,39.626,9.559,1.611,-7.346,-5.632,-8.601,-6.3,-3.067,26.5,0.0,249.54,,260.0,260.0,-7.311,2.968,-2.37,23.401
17914.5,3.068,0.807,-34.093,1.754,9.573,5.277,37.205,4.986,-11.527,-2.683,0.0,38.8,39.6,9.559,1.611,-7.407,-5.683,-8.682,-6.451,-3.067,26.5,0.0,249.54,,260.0,260.0,-6.97,2.97,-2.376,23.392
17915.0,2.546,0.64,-34.553,1.75,9.599,5.277,37.205,4.986,-11.527,-2.683,0.0,38.8,39.6,9.659,1.659,-7.561,-5.675,-8.879,-6.481,-3.067,26.5,0.0,251.34,,260.0,260.0,-7.056,2.971,-2.367,23.444
17915.5,2.546,0.64,-34.553,1.75,9.599,5.277,37.205,4.986,-11.527,-2.683,0.0,38.8,39.6,9.659,1.659,-7.657,-5.676,-9.026,-6.477,-3.067,26.5,0.0,251.34,,260.0,260.0,-7.149,2.964,-2.298,23.437
17916.0,2.546,0.64,-34.553,1.75,9.599,5.277,37.205,4.986,-11.527,-2.683,0.0,38.8,39.6,9.659,1.659,-7.785,-5.603,-9.213,-6.457,-3.067,26.5,0.0,250.74,,260.0,260.0,-7.209,2.957,-2.259,23.438
17916.5,2.546,0.64,-34.553,1.75,9.599,5.277,37.205,4.986,-11.527,-2.683,0.0,38.8,39.6,9.659,1.659,-7.699,-5.676,-9.198,-6.452,-3.067,26.5,0.0,250.74,,260.0,260.0,-7.256,2.944,-2.261,23.399
17917.0,2.546,0.64,-34.553,1.75,9.599,5.277,37.205,4.986,-11.527,-2.683,0.0,38.8,39.6,9.659,1.659,-7.613,-5.592,-8.823,-6.284,-3.067,26.5,0.0,251.44,,260.0,260.0,-7.256,2.944,-2.347,23.455
17917.5,2.546,0.64,-34.553,1.75,9.599,5.265,37.177,4.939,-11.534,-2.688,0.0,38.786,39.634,9.659,1.659,-7.371,-5.738,-8.564,-6.516,-3.063,26.505,0.0,251.44,,260.0,260.0,-7.078,2.938,-2.351,23.434
17918.0,2.546,0.64,-34.553,1.75,9.599,5.265,37.177,4.939,-11.534,-2.688,0.0,38.8,39.6,9.659,1.659,-7.512,-5.635,-8.817,-6.442,-3.063,26.505,0.0,251.54,,260.0,260.0,-7.047,2.931,-2.309,23.477
17918.5,2.496,0.59,-35.209,1.699,9.542,5.265,37.177,4.939,-11.534,-2.688,0.0,38.8,39.6,9.576,1.818,-7.602,-5.6,-8.976,-6.444,-3.063,26.505,0.0,251.54,,260.0,260.0,-7.101,2.925,-2.257,23.543
17919.0,2.496,0.59,-35.209,1.699,9.542,5.265,37.177,4.939,-11.534,-2.688,0.0,38.8,39.6,9.576,1.818,-7.677,-5.63,-8.998,-6.421,-3.063,26.505,0.0,251.34,,260.0,260.0,-7.156,2.918,-2.227,23.586
17919.5,2.496,0.59,-35.209,1.699,9.542,5.265,37.177,4.939,-11.534,-2.688,0.0,38.8,39.6,9.576,1.818,-7.556,-5.586,-8.874,-6.379,-3.063,26.505,0.0,251.34,,260.0,260.0,-7.182,2.911,-2.26,23.603
17920.0,2.496,0.59,-35.209,1.699,9.542,5.265,37.177,4.939,-11.534,-2.688,0.0,38.8,39.6,9.576,1.818,-7.259,-5.618,-8.642,-6.302,-3.063,26.505,0.0,250.44,,260.0,260.0,-7.099,2.904,-2.288,23.551
17920.5,2.496,0.59,-35.209,1.699,9.542,5.285,37.146,4.976,-11.512,-2.68,0.0,38.779,39.598,9.576,1.818,-7.338,-5.585,-8.659,-6.383,-3.057,26.498,0.0,250.44,,260.0,260.0,-6.955,2.897,-2.26,23.56
17921.0,2.496,0.59,-35.209,1.699,9.542,5.285,37.146,4.976,-11.512,-2.68,0.0,38.8,39.6,9.576,1.818,-7.516,-5.573,-8.914,-6.345,-3.057,26.498,0.0,251.34,,260.0,260.0,-6.991,2.891,-2.224,23.602
17921.5,3.819,0.88,-35.209,1.755,9.607,5.285,37.146,4.976,-11.512,-2.68,0.0,38.8,39.6,9.572,1.719,-7.561,-5.476,-8.939,-6.295,-3.057,26.498,0.0,251.34,,260.0,260.0,-7.087,2.884,-2.177,23.586
17922.0,3.819,0.88,-35.209,1.755,9.607,5.285,37.146,4.976,-11.512,-2.68,0.0,38.8,39.6,9.572,1.719,-7.505,-5.547,-8.725,-6.306,-3.057,26.498,0.0,251.34,,260.0,260.0,-7.068,2.9,-2.188,23.564
17922.5,3.819,0.88,-35.209,1.755,9.607,5.285,37.146,4.976,-11.512,-2.68,0.0,38.8,39.6,9.572,1.719,-7.336,-5.722,-8.674,-6.524,-3.057,26.498,0.0,251.34,,260.0,260.0,-7.021,2.915,-2.216,23.58
17923.0,3.819,0.88,-35.209,1.755,9.607,5.285,37.146,4.976,-11.512,-2.68,0.0,38.8,39.6,9.572,1.719,-7.348,-5.745,-8.721,-6.569,-3.057,26.498,0.0,251.34,,260.0,260.0,-7.064,2.93,-2.223,23.59
17923.5,3.819,0.88,-35.209,1.755,9.607,5.285,37.146,4.976,-11.512,-2.68,0.0,38.8,39.6,9.572,1.719,-7.453,-5.671,-8.827,-6.502,-3.057,26.498,0.0,251.34,,260.0,260.0,-7.096,2.944,-2.201,23.655
17924.0,3.819,0.88,-35.209,1.755,9.607,5.294,37.165,5.007,-11.557,-2.682,0.0,38.762,39.591,9.572,1.719,-7.531,-5.614,-8.899,-6.418,-3.07,26.494,0.0,251.64,,260.0,260.0,-7.113,2.958,-2.189,23.664
17924.5,3.819,0.88,-35.209,1.755,9.607,5.294,37.165,5.007,-11.557,-2.682,0.0,38.8,39.6,9.572,1.719,-7.384,-5.633,-8.624,-6.366,-3.07,26.494,0.0,251.64,,260.0,260.0,-7.116,2.973,-2.225,23.703
17925.0,3.58,0.891,-34.898,1.683,9.523,5.294,37.165,5.007,-11.557,-2.682,0.0,38.8,39.6,9.647,1.78,-7.31,-5.678,-8.605,-6.444,-3.07,26.494,0.0,251.54,,260.0,260.0,-7.002,2.986,-2.23,23.775
17925.5,3.58,0.891,-34.898,1.683,9.523,5.294,37.165,5.007,-11.557,-2.682,0.0,38.8,39.6,9.647,1.78,-7.426,-5.641,-8.733,-6.443,-3.07,26.494,0.0,251.54,,260.0,260.0,-7.01,2.996,-2.231,23.792
17926.0,3.58,0.891,-34.898,1.683,9.523,5.294,37.165,5.007,-11.557,-2.682,0.0,38.8,39.6,9.647,1.78,-7.579,-5.594,-8.937,-6.46,-3.07,26.494,0.0,251.24,,260.0,260.0,-7.061,3.006,-2.185,23.791
17926.5,3.58,0.891,-34.898,1.683,9.523,5.294,37.165,5.007,-11.557,-2.682,0.0,38.8,39.6,9.647,1.78,-7.583,-5.654,-8.968,-6.484,-3.07,26.494,0.0,251.24,,260.0,260.0,-7.142,3.015,-2.162,23.787
17927.0,3.58,0.891,-34.898,1.683,9.523,5.224,37.164,5.017,-11.557,-2.689,0.0,38.747,39.6,9.647,1.78,-7.465,-5.567,-8.854,-6.377,-3.077,26.493,0.0,251.14,,260.0,260.0,-7.172,3.024,-2.219,23.694
17927.5,3.58,0.891,-34.898,1.683,9.523,5.224,37.164,5.017,-11.557,-2.689,0.0,38.7,39.6,9.647,1.78,-7.27,-5.709,-8.505,-6.476,-3.077,26.493,0.0,251.14,,260.0,260.0,-7.066,3.034,-2.242,23.618
17928.0,2.681,0.699,-34.539,1.734,9.461,5.224,37.164,5.017,-11.557,-2.689,0.0,38.7,39.6,9.619,1.729,-7.472,-5.525,-8.766,-6.371,-3.077,26.493,0.0,249.94,,260.0,260.0,-6.99,3.043,-2.203,23.601
17928.5,2.681,0.699,-34.539,1.734,9.461,5.224,37.164,5.017,-11.557,-2.689,0.0,38.7,39.6,9.619,1.729,-7.576,-5.46,-8.954,-6.298,-3.077,26.493,0.0,249.94,,260.0,260.0,-7.033,3.037,-2.147,23.619
17929.0,2.681,0.699,-34.539,1.734,9.461,5.224,37.164,5.017,-11.557,-2.689,0.0,38.7,39.6,9.619,1.729,-7.642,-5.507,-9.088,-6.372,-3.077,26.493,0.0,251.04,,260.0,260.0,-7.072,3.031,-2.108,23.63
17929.5,2.681,0.699,-34.539,1.734,9.461,5.224,37.164,5.017,-11.557,-2.689,0.0,38.7,39.6,9.619,1.729,-7.516,-5.509,-8.954,-6.289,-3.077,26.493,0.0,251.04,,260.0,260.0,-7.152,3.025,-2.124,23.651
17930.0,2.681,0.699,-34.539,1.734,9.461,5.224,37.164,5.017,-11.557,-2.689,0.0,38.7,39.6,9.619,1.729,-7.424,-5.467,-8.757,-6.234,-3.077,26.493,0.0,250.14,,260.0,260.0,-7.067,3.019,-2.148,23.683
17930.5,2.681,0.699,-34.539,1.734,9.461,5.299,37.171,4.978,-11.56,-2.672,0.0,38.748,39.578,9.619,1.729,-7.401,-5.47,-8.751,-6.295,-3.064,26.498,0.0,250.14,,260.0,260.0,-6.97,3.014,-2.107,23.682
17931.0,2.681,0.699,-34.539,1.734,9.461,5.299,37.171,4.978,-11.56,-2.672,0.0,38.7,39.6,9.619,1.729,-7.442,-5.443,-8.825,-6.261,-3.064,26.498,0.0,250.94,,260.0,260.0,-6.98,3.008,-2.091,23.617
17931.5,2.632,0.688,-33.882,1.77,9.535,5.299,37.171,4.978,-11.56,-2.672,0.0,38.7,39.6,9.693,1.549,-7.488,-5.453,-8.959,-6.286,-3.064,26.498,0.0,250.94,,260.0,260.0,-6.993,3.003,-2.059,23.536
17932.0,2.632,0.688,-33.882,1.77,9.535,5.299,37.171,4.978,-11.56,-2.672,0.0,38.7,39.6,9.693,1.549,-7.607,-5.44,-9.07,-6.298,-3.064,26.498,0.0,251.24,,260.0,260.0,-7.046,2.997,-2.019,23.508
17932.5,2.632,0.688,-33.882,1.77,9.535,5.299,37.171,4.978,-11.56,-2.672,0.0,38.7,39.6,9.693,1.549,-7.569,-5.465,-9.011,-6.295,-3.064,26.498,0.0,251.24,,260.0,260.0,-7.104,2.991,-2.035,23.465
17933.0,2.632,0.688,-33.882,1.77,9.535,5.299,37.171,4.978,-11.56,-2.672,0.0,38.7,39.6,9.693,1.549,-7.5,-5.515,-8.83,-6.301,-3.064,26.498,0.0,251.04,,260.0,260.0,-7.085,2.985,-2.041,23.432
17933.5,2.632,0.688,-33.882,1.77,9.535,5.295,37.177,4.96,-11.585,-2.673,0.0,38.74,39.569,9.693,1.549,-7.405,-5.588,-8.734,-6.36,-3.068,26.498,0.0,251.04,,260.0,260.0,-7.037,2.979,-2.059,23.446
17934.0,2.632,0.688,-33.882,1.77,9.535,5.295,37.177,4.96,-11.585,-2.673,0.0,38.7,39.6,9.693,1.549,-7.42,-5.557,-8.789,-6.355,-3.068,26.498,0.0,250.94,,260.0,260.0,-7.022,2.974,-2.039,23.527
17934.5,2.452,0.664,-34.382,1.724,9.523,5.295,37.177,4.96,-11.585,-2.673,0.0,38.7,39.6,9.69,1.808,-7.528,-5.475,-8.925,-6.297,-3.068,26.498,0.0,250.94,,260.0,260.0,-7.03,2.968,-2.012,23.585
17935.0,2.452,0.664,-34.382,1.724,9.523,5.295,37.177,4.96,-11.585,-2.673,0.0,38.7,39.6,9.69,1.808,-7.674,-5.434,-9.07,-6.282,-3.068,26.498,0.0,250.94,,260.0,260.0,-7.056,2.96,-1.977,23.668
17935.5,2.452,0.664,-34.382,1.724,9.523,5.295,37.177,4.96,-11.585,-2.673,0.0,38.7,39.6,9.69,1.808,-7.465,-5.387,-8.93,-6.186,-3.068,26.498,0.0,250.94,,260.0,260.0,-7.115,2.951,-1.993,23.74
17936.0,2.452,0.664,-34.382,1.724,9.523,5.295,37.177,4.96,-11.585,-2.673,0.0,38.7,39.6,9.69,1.808,-7.404,-5.397,-8.805,-6.241,-3.068,26.498,0.0,249.64,,260.0,260.0,-6.992,2.943,-2.005,23.686
17936.5,2.452,0.664,-34.382,1.724,9.523,5.313,37.153,4.989,-11.608,-2.683,0.0,38.738,39.555,9.69,1.808,-7.405,-5.402,-8.813,-6.254,-3.072,26.488,0.0,249.64,,260.0,260.0,-6.962,2.935,-2.015,23.646
17937.0,2.452,0.664,-34.382,1.724,9.523,5.313,37.153,4.989,-11.608,-2.683,0.0,38.7,39.6,9.69,1.808,-7.469,-5.379,-8.889,-6.204,-3.072,26.488,0.0,251.14,,260.0,260.0,-6.968,2.927,-1.986,23.68
17937.5,2.452,0.664,-34.382,1.724,9.523,5.313,37.153,4.989,-11.608,-2.683,0.0,38.7,39.6,9.69,1.808,-7.557,-5.351,-9.004,-6.223,-3.072,26.488,0.0,251.14,,260.0,260.0,-6.985,2.919,-1.918,23.667
17938.0,3.123,0.758,-35.121,1.756,9.56,5.313,37.153,4.989,-11.608,-2.683,0.0,38.7,39.6,9.671,1.848,-7.596,-5.375,-9.029,-6.244,-3.072,26.488,0.0,248.74,,260.0,260.0,-7.034,2.912,-1.937,23.625
17938.5,3.123,0.758,-35.121,1.756,9.56,5.313,37.153,4.989,-11.608,-2.683,0.0,38.7,39.6,9.671,1.848,-7.353,-5.408,-8.768,-6.23,-3.072,26.488,0.0,248.74,,260.0,260.0,-7.061,2.915,-1.946,23.618
17939.0,3.123,0.758,-35.121,1.756,9.56,5.313,37.153,4.989,-11.608,-2.683,0.0,38.7,39.6,9.671,1.848,-7.412,-5.388,-8.72,-6.237,-3.072,26.488,0.0,251.04,,260.0,260.0,-6.94,2.918,-1.97,23.592
17939.5,3.123,0.758,-35.121,1.756,9.56,5.313,37.153,4.989,-11.608,-2.683,0.0,38.7,39.6,9.671,1.848,-7.427,-5.296,-8.812,-6.181,-3.072,26.488,0.0,251.04,,260.0,260.0,-6.94,2.922,-1.951,23.598
17940.0,3.123,0.758,-35.121,1.756,9.56,5.315,37.146,5.0,-11.623,-2.682,0.0,38.724,39.525,9.671,1.848,-7.456,-5.291,-8.895,-6.169,-3.062,26.497,0.0,249.84,,260.0,260.0,-6.929,2.925,-1.911,23.558
17940.5,3.123,0.758,-35.121,1.756,9.56,5.315,37.146,5.0,-11.623,-2.682,0.0,38.7,39.5,9.671,1.848,-7.556,-5.243,-9.009,-6.15,-3.062,26.497,0.0,249.84,,260.0,260.0,-6.952,2.928,-1.879,23.547
17941.0,2.767,0.695,-35.026,1.775,9.52,5.315,37.146,5.0,-11.623,-2.682,0.0,38.7,39.5,9.642,1.819,-7.597,-5.257,-9.018,-6.17,-3.062,26.497,0.0,250.84,,260.0,260.0,-6.99,2.932,-1.866,23.552
17941.5,2.767,0.695,-35.026,1.775,9.52,5.315,37.146,5.0,-11.623,-2.682,0.0,38.7,39.5,9.642,1.819,-7.516,-5.321,-8.889,-6.162,-3.062,26.497,0.0,250.84,,260.0,260.0,-7.011,2.929,-1.89,23.553
17942.0,2.767,0.695,-35.026,1.775,9.52,5.315,37.146,5.0,-11.623,-2.682,0.0,38.7,39.5,9.642,1.819,-7.353,-5.356,-8.793,-6.203,-3.062,26.497,0.0,250.14,,260.0,260.0,-6.972,2.926,-1.897,23.561
17942.5,2.767,0.695,-35.026,1.775,9.52,5.315,37.146,5.0,-11.623,-2.682,0.0,38.7,39.5,9.642,1.819,-7.489,-5.298,-8.892,-6.158,-3.062,26.497,0.0,250.14,,260.0,260.0,-6.926,2.924,-1.858,23.555
17943.0,2.767,0.695,-35.026,1.775,9.52,5.325,37.144,5.013,-11.656,-2.689,0.0,38.724,39.522,9.642,1.819,-7.513,-5.211,-8.984,-6.094,-3.068,26.492,0.0,250.34,,260.0,260.0,-6.959,2.921,-1.825,23.579
17943.5,2.767,0.695,-35.026,1.775,9.52,5.325,37.144,5.013,-11.656,-2.689,0.0,38.7,39.5,9.642,1.819,-7.538,-5.243,-9.015,-6.118,-3.068,26.492,0.0,250.34,,260.0,260.0,-6.951,2.919,-1.812,23.639
17944.0,2.767,0.695,-35.026,1.775,9.52,5.325,37.144,5.013,-11.656,-2.689,0.0,38.7,39.5,9.642,1.819,-7.459,-5.193,-8.849,-6.066,-3.068,26.492,0.0,250.54,,260.0,260.0,-6.978,2.916,-1.808,23.682
17944.5,3.177,0.85,-33.916,1.824,9.525,5.325,37.144,5.013,-11.656,-2.689,0.0,38.7,39.5,9.642,1.626,-7.31,-5.378,-8.639,-6.184,-3.068,26.492,0.0,250.54,,260.0,260.0,-6.892,2.914,-1.831,23.713
17945.0,3.177,0.85,-33.916,1.824,9.525,5.325,37.144,5.013,-11.656,-2.689,0.0,38.7,39.5,9.642,1.626,-7.416,-5.305,-8.771,-6.16,-3.068,26.492,0.0,250.84,,260.0,260.0,-6.878,2.918,-1.785,23.77
17945.5,3.177,0.85,-33.916,1.824,9.525,5.325,37.144,5.013,-11.656,-2.689,0.0,38.7,39.5,9.642,1.626,-7.467,-5.107,-8.931,-5.976,-3.068,26.492,0.0,250.84,,260.0,260.0,-6.913,2.922,-1.754,23.805
17946.0,3.177,0.85,-33.916,1.824,9.525,5.325,37.144,5.013,-11.656,-2.689,0.0,38.7,39.5,9.642,1.626,-7.52,-5.163,-8.933,-6.053,-3.068,26.492,0.0,249.74,,260.0,260.0,-6.87,2.926,-1.727,23.843
17946.5,3.177,0.85,-33.916,1.824,9.525,5.311,37.176,4.99,-11.644,-2.68,0.0,38.729,39.556,9.642,1.626,-7.317,-5.137,-8.761,-5.956,-3.057,26.499,0.0,249.74,,260.0,260.0,-6.917,2.93,-1.736,23.899
17947.0,3.177,0.85,-33.916,1.824,9.525,5.311,37.176,4.99,-11.644,-2.68,0.0,38.7,39.6,9.642,1.626,-7.163,-5.126,-8.588,-5.968,-3.057,26.499,0.0,250.94,,260.0,260.0,-6.793,2.935,-1.745,24.0
17947.5,3.066,0.728,-35.209,1.737,9.563,5.311,37.176,4.99,-11.644,-2.68,0.0,38.7,39.6,9.559,1.609,-7.192,-5.087,-8.601,-5.937,-3.057,26.499,0.0,250.94,,260.0,260.0,-6.711,2.938,-1.745,24.08
17948.0,3.066,0.728,-35.209,1.737,9.563,5.311,37.176,4.99,-11.644,-2.68,0.0,38.7,39.6,9.559,1.609,-7.242,-5.042,-8.682,-5.862,-3.057,26.499,0.0,250.24,,260.0,260.0,-6.704,2.941,-1.676,23.989
17948.5,3.066,0.728,-35.209,1.737,9.563,5.311,37.176,4.99,-11.644,-2.68,0.0,38.7,39.6,9.559,1.609,-7.262,-4.979,-8.751,-5.84,-3.057,26.499,0.0,250.24,,260.0,260.0,-6.707,2.943,-1.626,23.965
17949.0,3.066,0.728,-35.209,1.737,9.563,5.311,37.176,4.99,-11.644,-2.68,0.0,38.7,39.6,9.559,1.609,-7.319,-5.001,-8.777,-5.886,-3.057,26.499,0.0,251.24,,260.0,260.0,-6.708,2.945,-1.61,23.962
17949.5,3.066,0.728,-35.209,1.737,9.563,5.296,37.174,4.982,-11.687,-2.681,0.0,38.718,39.577,9.559,1.609,-7.187,-4.995,-8.633,-5.865,-3.067,26.493,0.0,251.24,,260.0,260.0,-6.746,2.947,-1.604,24.0
17950.0,3.066,0.728,-35.209,1.737,9.563,5.296,37.174,4.982,-11.687,-2.681,0.0,38.7,39.6,9.559,1.609,-7.164,-5.048,-8.537,-5.887,-3.067,26.493,0.0,250.84,,260.0,260.0,-6.67,2.949,-1.614,24.036
17950.5,3.066,0.728,-35.209,1.737,9.563,5.296,37.174,4.982,-11.687,-2.681,0.0,38.7,39.6,9.559,1.609,-7.201,-4.963,-8.609,-5.822,-3.067,26.493,0.0,250.84,,260.0,260.0,-6.659,2.951,-1.589,24.076
17951.0,3.036,0.75,-35.209,1.773,9.603,5.296,37.174,4.982,-11.687,-2.681,0.0,38.7,39.6,9.536,1.686,-7.231,-4.853,-8.671,-5.73,-3.067,26.493,0.0,251.04,,260.0,260.0,-6.649,2.952,-1.571,24.095
17951.5,3.036,0.75,-35.209,1.773,9.603,5.296,37.174,4.982,-11.687,-2.681,0.0,38.7,39.6,9.536,1.686,-7.269,-4.825,-8.743,-5.753,-3.067,26.493,0.0,251.04,,260.0,260.0,-6.621,2.954,-1.487,24.025
17952.0,3.036,0.75,-35.209,1.773,9.603,5.296,37.174,4.982,-11.687,-2.681,0.0,38.7,39.6,9.536,1.686,-7.269,-4.855,-8.69,-5.752,-3.067,26.493,0.0,251.04,,260.0,260.0,-6.647,2.955,-1.481,23.902
17952.5,3.036,0.75,-35.209,1.773,9.603,5.296,37.174,4.982,-11.687,-2.681,0.0,38.7,39.6,9.536,1.686,-7.093,-4.875,-8.584,-5.719,-3.067,26.493,0.0,251.04,,260.0,260.0,-6.642,2.956,-1.493,23.86
17953.0,3.036,0.75,-35.209,1.773,9.603,5.265,37.156,4.968,-11.682,-2.664,0.0,38.728,39.566,9.536,1.686,-7.06,-4.806,-8.49,-5.669,-3.058,26.493,0.0,251.64,,260.0,260.0,-6.568,2.958,-1.458,23.87
17953.5,3.036,0.75,-35.209,1.773,9.603,5.265,37.156,4.968,-11.682,-2.664,0.0,38.7,39.6,9.536,1.686,-7.056,-4.729,-8.528,-5.605,-3.058,26.493,0.0,251.64,,260.0,260.0,-6.506,2.959,-1.434,23.903
17954.0,1.789,0.516,-33.778,1.72,9.495,5.265,37.156,4.968,-11.682,-2.664,0.0,38.7,39.6,9.699,1.731,-7.117,-4.666,-8.599,-5.539,-3.058,26.493,0.0,251.84,,260.0,260.0,-6.48,2.96,-1.364,23.902
17954.5,1.789,0.516,-33.778,1.72,9.495,5.265,37.156,4.968,-11.682,-2.664,0.0,38.7,39.6,9.699,1.731,-7.139,-4.636,-8.642,-5.517,-3.058,26.493,0.0,251.84,,260.0,260.0,-6.48,2.941,-1.334,23.894
17955.0,1.789,0.516,-33.778,1.72,9.495,5.265,37.156,4.968,-11.682,-2.664,0.0,38.7,39.6,9.699,1.731,-7.051,-4.627,-8.511,-5.529,-3.058,26.493,0.0,251.54,,260.0,260.0,-6.483,2.922,-1.306,23.906
17955.5,1.789,0.516,-33.778,1.72,9.495,5.265,37.156,4.968,-11.682,-2.664,0.0,38.7,39.6,9.699,1.731,-7.006,-4.653,-8.412,-5.483,-3.058,26.493,0.0,251.54,,260.0,260.0,-6.43,2.904,-1.27,23.959
17956.0,1.789,0.516,-33.778,1.72,9.495,5.272,37.127,4.955,-11.714,-2.672,0.0,38.712,39.554,9.699,1.731,-6.971,-4.629,-8.382,-5.487,-3.057,26.484,0.0,251.34,,260.0,260.0,-6.389,2.885,-1.239,24.016
17956.5,1.789,0.516,-33.778,1.72,9.495,5.272,37.127,4.955,-11.714,-2.672,0.0,38.7,39.6,9.699,1.731,-6.953,-4.412,-8.43,-5.285,-3.057,26.484,0.0,251.34,,260.0,260.0,-6.367,2.867,-1.175,24.017
17957.0,1.789,0.516,-33.778,1.72,9.495,5.272,37.127,4.955,-11.714,-2.672,0.0,38.7,39.6,9.699,1.731,-6.942,-4.35,-8.478,-5.231,-3.057,26.484,0.0,251.14,,260.0,260.0,-6.27,2.85,-1.123,24.012
17957.5,3.131,0.724,-35.209,1.728,9.552,5.272,37.127,4.955,-11.714,-2.672,0.0,38.7,39.6,9.559,1.704,-6.939,-4.338,-8.395,-5.195,-3.057,26.484,0.0,251.14,,260.0,260.0,-6.25,2.832,-1.081,24.071
17958.0,3.131,0.724,-35.209,1.728,9.552,5.272,37.127,4.955,-11.714,-2.672,0.0,38.7,39.6,9.559,1.704,-6.79,-4.304,-8.336,-5.163,-3.057,26.484,0.0,251.14,,260.0,260.0,-6.217,2.837,-1.051,24.103
17958.5,3.131,0.724,-35.209,1.728,9.552,5.272,37.127,4.955,-11.714,-2.672,0.0,38.7,39.6,9.559,1.704,-6.734,-4.254,-8.247,-5.109,-3.057,26.484,0.0,251.14,,260.0,260.0,-6.148,2.842,-0.96,24.15
17959.0,3.131,0.724,-35.209,1.728,9.552,5.272,37.127,4.955,-11.714,-2.672,0.0,38.7,39.6,9.559,1.704,-6.724,-4.144,-8.196,-5.028,-3.057,26.484,0.0,250.74,,260.0,260.0,-6.086,2.847,-0.889,24.122
17959.5,3.131,0.724,-35.209,1.728,9.552,5.261,37.139,5.011,-11.732,-2.673,0.0,38.729,39.576,9.559,1.704,-6.702,-4.056,-8.204,-4.929,-3.059,26.493,0.0,250.74,,260.0,260.0,-6.023,2.851,-0.811,24.099
17960.0,3.131,0.724,-35.209,1.728,9.552,5.261,37.139,5.011,-11.732,-2.673,0.0,38.7,39.6,9.559,1.704,-6.576,-3.848,-8.142,-4.711,-3.059,26.493,0.0,250.34,,260.0,260.0,-5.973,2.856,-0.753,24.101
17960.5,2.108,0.571,-33.857,1.764,9.493,5.261,37.139,5.011,-11.732,-2.673,0.0,38.7,39.6,9.693,1.541,-6.518,-3.768,-8.084,-4.68,-3.059,26.493,0.0,250.34,,260.0,260.0,-5.82,2.861,-0.689,24.108
17961.0,2.108,0.571,-33.857,1.764,9.493,5.261,37.139,5.011,-11.732,-2.673,0.0,38.7,39.6,9.693,1.541,-6.464,-3.742,-8.007,-4.616,-3.059,26.493,0.0,250.84,,260.0,260.0,-5.762,2.848,-0.618,24.132
17961.5,2.108,0.571,-33.857,1.764,9.493,5.261,37.139,5.011,-11.732,-2.673,0.0,38.7,39.6,9.693,1.541,-6.388,-3.622,-7.929,-4.468,-3.059,26.493,0.0,250.84,,260.0,260.0,-5.707,2.836,-0.567,24.226
17962.0,2.108,0.571,-33.857,1.764,9.493,5.261,37.139,5.011,-11.732,-2.673,0.0,38.7,39.6,9.693,1.541,-6.308,-3.537,-7.883,-4.407,-3.059,26.493,0.0,250.74,,260.0,260.0,-5.602,2.824,-0.39,24.155
17962.5,2.108,0.571,-33.857,1.764,9.493,5.267,37.139,4.972,-11.781,-2.684,0.0,38.718,39.569,9.693,1.541,-6.297,-3.43,-7.905,-4.314,-3.069,26.491,0.0,250.74,,260.0,260.0,-5.534,2.812,-0.303,24.064
17963.0,2.108,0.571,-33.857,1.764,9.493,5.267,37.139,4.972,-11.781,-2.684,0.0,38.7,39.6,9.693,1.541,-6.302,-3.391,-7.929,-4.314,-3.069,26.491,0.0,250.84,,260.0,260.0,-5.487,2.801,-0.241,24.121
17963.5,3.295,0.791,-35.209,1.734,9.623,5.267,37.139,4.972,-11.781,-2.684,0.0,38.7,39.6,9.426,1.626,-6.193,-3.343,-7.786,-4.263,-3.069,26.491,0.0,250.84,,260.0,260.0,-5.484,2.789,-0.198,24.101
