t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
17964.0,3.295,0.791,-35.209,1.734,9.623,5.267,37.139,4.972,-11.781,-2.684,0.0,38.7,39.6,9.426,1.626,-6.159,-3.196,-7.662,-4.11,-3.069,26.491,0.0,251.04,,260.0,260.0,-5.396,2.798,-0.125,24.057
17964.5,3.295,0.791,-35.209,1.734,9.623,5.267,37.139,4.972,-11.781,-2.684,0.0,38.7,39.6,9.426,1.626,-6.03,-3.012,-7.589,-3.873,-3.069,26.491,0.0,251.04,,260.0,260.0,-5.282,2.806,-0.029,24.036
17965.0,3.295,0.791,-35.209,1.734,9.623,5.267,37.139,4.972,-11.781,-2.684,0.0,38.7,39.6,9.426,1.626,-5.867,-2.842,-7.471,-3.692,-3.069,26.491,0.0,251.04,,260.0,260.0,-5.126,2.814,0.065,23.995
17965.5,3.295,0.791,-35.209,1.734,9.623,5.267,37.139,4.972,-11.781,-2.684,0.0,38.7,39.6,9.426,1.626,-5.775,-2.686,-7.401,-3.539,-3.069,26.491,0.0,251.04,,260.0,260.0,-4.968,2.822,0.301,24.066
17966.0,3.295,0.791,-35.209,1.734,9.623,5.281,37.17,4.995,-11.858,-2.673,0.0,38.726,39.583,9.426,1.626,-5.673,-2.582,-7.333,-3.433,-3.065,26.494,0.0,250.94,,260.0,260.0,-4.85,2.83,0.402,24.107
17966.5,3.295,0.791,-35.209,1.734,9.623,5.281,37.17,4.995,-11.858,-2.673,0.0,38.7,39.6,9.426,1.626,-5.589,-2.432,-7.17,-3.291,-3.065,26.494,0.0,250.94,,260.0,260.0,-4.755,2.837,0.528,24.133
17967.0,2.792,0.674,-35.209,1.666,9.541,5.281,37.17,4.995,-11.858,-2.673,0.0,38.7,39.6,9.569,1.878,-5.381,-2.247,-7.033,-3.121,-3.065,26.494,0.0,250.94,,260.0,260.0,-4.621,2.845,0.64,24.184
17967.5,2.792,0.674,-35.209,1.666,9.541,5.281,37.17,4.995,-11.858,-2.673,0.0,38.7,39.6,9.569,1.878,-5.385,-2.164,-7.026,-3.06,-3.065,26.494,0.0,250.94,,260.0,260.0,-4.446,2.844,0.75,24.218
17968.0,2.792,0.674,-35.209,1.666,9.541,5.281,37.17,4.995,-11.858,-2.673,0.0,38.7,39.6,9.569,1.878,-5.348,-2.11,-7.038,-3.012,-3.065,26.494,0.0,250.94,,260.0,260.0,-4.409,2.843,0.826,24.243
17968.5,2.792,0.674,-35.209,1.666,9.541,5.281,37.17,4.995,-11.858,-2.673,0.0,38.7,39.6,9.569,1.878,-5.31,-2.054,-6.96,-2.973,-3.065,26.494,0.0,250.94,,260.0,260.0,-4.377,2.842,0.93,24.282
17969.0,2.792,0.674,-35.209,1.666,9.541,5.282,37.136,4.909,-11.894,-2.683,0.0,38.72,39.568,9.569,1.878,-5.247,-1.94,-6.847,-2.859,-3.07,26.489,0.0,251.24,,260.0,260.0,-4.324,2.84,1.111,24.206
17969.5,2.792,0.674,-35.209,1.666,9.541,5.282,37.136,4.909,-11.894,-2.683,0.0,38.7,39.6,9.569,1.878,-5.085,-1.762,-6.738,-2.776,-3.07,26.489,0.0,251.24,,260.0,260.0,-4.223,2.84,1.121,24.206
17970.0,3.208,0.76,-35.209,1.745,9.535,5.282,37.136,4.909,-11.894,-2.683,0.0,38.7,39.6,9.602,1.854,-5.51,-2.612,-7.482,-3.749,-3.07,26.489,0.0,251.44,,260.0,260.0,-4.09,2.84,1.007,24.169
17970.5,3.208,0.76,-35.209,1.745,9.535,5.282,37.136,4.909,-11.894,-2.683,0.0,38.7,39.6,9.602,1.854,-6.433,-3.496,-7.83,-4.605,-3.07,26.489,0.0,251.44,,260.0,260.0,-4.838,2.846,0.808,24.144
17971.0,3.208,0.76,-35.209,1.745,9.535,5.282,37.136,4.909,-11.894,-2.683,0.0,38.7,39.6,9.602,1.854,-6.108,-3.677,-7.546,-4.721,-3.07,26.489,0.0,251.44,,260.0,260.0,-5.591,2.852,0.545,24.11
17971.5,3.208,0.76,-35.209,1.745,9.535,5.282,37.136,4.909,-11.894,-2.683,0.0,38.7,39.6,9.602,1.854,-6.162,-3.898,-7.667,-4.889,-3.07,26.489,0.0,251.44,,260.0,260.0,-5.513,2.858,0.362,24.053
17972.0,3.208,0.76,-35.209,1.745,9.535,5.282,37.136,4.909,-11.894,-2.683,0.0,38.7,39.6,9.602,1.854,-6.45,-4.111,-7.876,-5.154,-3.07,26.489,0.0,251.24,,260.0,260.0,-5.654,2.863,0.19,24.011
17972.5,3.208,0.76,-35.209,1.745,9.535,5.289,37.164,4.96,-11.974,-2.676,0.0,38.732,39.589,9.602,1.854,-6.701,-4.348,-8.03,-5.364,-3.074,26.496,0.0,251.24,,260.0,260.0,-5.898,2.869,0.048,23.929
17973.0,3.208,0.76,-35.209,1.745,9.535,5.289,37.164,4.96,-11.974,-2.676,0.0,38.7,39.6,9.602,1.854,-6.895,-4.454,-8.247,-5.503,-3.074,26.496,0.0,251.44,,260.0,260.0,-6.111,2.874,-0.253,23.775
17973.5,3.885,0.901,-35.209,1.719,9.615,5.289,37.164,4.96,-11.974,-2.676,0.0,38.7,39.6,9.568,1.839,-6.841,-4.54,-8.271,-5.521,-3.074,26.496,0.0,251.44,,260.0,260.0,-6.275,2.88,-0.417,23.706
17974.0,3.885,0.901,-35.209,1.719,9.615,5.289,37.164,4.96,-11.974,-2.676,0.0,38.7,39.6,9.568,1.839,-6.719,-4.546,-7.864,-5.403,-3.074,26.496,0.0,252.04,,260.0,260.0,-6.293,2.896,-0.565,23.537
17974.5,3.885,0.901,-35.209,1.719,9.615,5.289,37.164,4.96,-11.974,-2.676,0.0,38.7,39.6,9.568,1.839,-6.739,-4.777,-7.905,-5.645,-3.074,26.496,0.0,252.04,,260.0,260.0,-6.133,2.913,-0.686,23.476
17975.0,3.885,0.901,-35.209,1.719,9.615,5.289,37.164,4.96,-11.974,-2.676,0.0,38.7,39.6,9.568,1.839,-6.934,-4.87,-8.166,-5.835,-3.074,26.496,0.0,251.74,,260.0,260.0,-6.266,2.929,-0.78,23.47
17975.5,3.885,0.901,-35.209,1.719,9.615,5.293,37.156,4.999,-11.901,-2.688,0.0,38.74,39.582,9.568,1.839,-7.038,-4.946,-8.375,-5.939,-3.08,26.501,0.0,251.74,,260.0,260.0,-6.451,2.944,-0.879,23.476
17976.0,3.885,0.901,-35.209,1.719,9.615,5.293,37.156,4.999,-11.901,-2.688,0.0,38.7,39.6,9.568,1.839,-7.147,-5.059,-8.331,-6.017,-3.08,26.501,0.0,251.84,,260.0,260.0,-6.575,2.96,-0.967,23.452
17976.5,3.112,0.855,-34.162,1.722,9.53,5.293,37.156,4.999,-11.901,-2.688,0.0,38.7,39.6,9.628,1.715,-7.096,-5.012,-8.152,-5.91,-3.08,26.501,0.0,251.84,,260.0,260.0,-6.638,2.975,-1.23,23.606
17977.0,3.112,0.855,-34.162,1.722,9.53,5.293,37.156,4.999,-11.901,-2.688,0.0,38.7,39.6,9.628,1.715,-6.844,-5.11,-8.012,-5.91,-3.08,26.501,0.0,252.04,,260.0,260.0,-6.542,2.977,-1.346,23.729
17977.5,3.112,0.855,-34.162,1.722,9.53,5.293,37.156,4.999,-11.901,-2.688,0.0,38.7,39.6,9.628,1.715,-7.034,-5.28,-8.302,-6.155,-3.08,26.501,0.0,252.04,,260.0,260.0,-6.469,2.979,-1.378,23.773
17978.0,3.112,0.855,-34.162,1.722,9.53,5.293,37.156,4.999,-11.901,-2.688,0.0,38.7,39.6,9.628,1.715,-7.342,-5.265,-8.588,-6.208,-3.08,26.501,0.0,251.84,,260.0,260.0,-6.693,2.981,-1.411,23.808
17978.5,3.112,0.855,-34.162,1.722,9.53,5.293,37.156,4.999,-11.901,-2.688,0.0,38.7,39.6,9.628,1.715,-7.421,-5.346,-8.625,-6.239,-3.08,26.501,0.0,251.84,,260.0,260.0,-6.851,2.984,-1.465,23.829
17979.0,3.112,0.855,-34.162,1.722,9.53,5.327,37.189,5.009,-11.835,-2.688,0.0,38.741,39.6,9.628,1.715,-7.126,-5.346,-8.364,-6.082,-3.076,26.516,0.0,251.74,,260.0,260.0,-6.908,2.986,-1.567,23.834
17979.5,3.112,0.855,-34.162,1.722,9.53,5.327,37.189,5.009,-11.835,-2.688,0.0,38.7,39.6,9.628,1.715,-6.962,-5.368,-8.005,-6.064,-3.076,26.516,0.0,251.74,,260.0,260.0,-6.729,2.988,-1.661,23.865
17980.0,3.375,0.793,-35.209,1.734,9.607,5.327,37.189,5.009,-11.835,-2.688,0.0,38.7,39.6,9.52,1.649,-7.049,-5.441,-8.083,-6.209,-3.076,26.516,0.0,251.54,,260.0,260.0,-6.6,2.99,-1.758,23.856
17980.5,3.375,0.793,-35.209,1.734,9.607,5.327,37.189,5.009,-11.835,-2.688,0.0,38.7,39.6,9.52,1.649,-7.217,-5.403,-8.5,-6.26,-3.076,26.516,0.0,251.54,,260.0,260.0,-6.696,2.996,-1.79,23.829
17981.0,3.375,0.793,-35.209,1.734,9.607,5.327,37.189,5.009,-11.835,-2.688,0.0,38.7,39.6,9.52,1.649,-7.548,-5.537,-8.786,-6.477,-3.076,26.516,0.0,251.74,,260.0,260.0,-6.845,3.002,-1.79,23.791
17981.5,3.375,0.793,-35.209,1.734,9.607,5.327,37.189,5.009,-11.835,-2.688,0.0,38.7,39.6,9.52,1.649,-7.427,-5.619,-8.591,-6.377,-3.076,26.516,0.0,251.74,,260.0,260.0,-7.087,3.008,-1.839,23.789
17982.0,3.375,0.793,-35.209,1.734,9.607,5.286,37.203,4.988,-11.816,-2.69,0.0,38.7,39.6,9.52,1.649,-7.114,-5.569,-8.216,-6.345,-3.085,26.508,0.0,251.34,,260.0,260.0,-6.811,3.02,-1.934,23.793
17982.5,3.375,0.793,-35.209,1.734,9.607,5.286,37.203,4.988,-11.816,-2.69,0.0,38.7,39.6,9.52,1.649,-7.16,-5.771,-8.12,-6.547,-3.085,26.508,0.0,251.34,,260.0,260.0,-6.811,3.02,-1.99,23.822
17983.0,2.856,0.693,-34.936,1.74,9.577,5.286,37.203,4.988,-11.816,-2.69,0.0,38.7,39.6,9.587,1.561,-7.326,-5.664,-8.496,-6.536,-3.085,26.508,0.0,251.34,,260.0,260.0,-6.899,3.026,-2.026,23.811
17983.5,2.856,0.693,-34.936,1.74,9.577,5.286,37.203,4.988,-11.816,-2.69,0.0,38.7,39.6,9.587,1.561,-7.578,-5.605,-8.836,-6.482,-3.085,26.508,0.0,251.34,,260.0,260.0,-7.005,3.023,-2.014,23.975
17984.0,2.856,0.693,-34.936,1.74,9.577,5.286,37.203,4.988,-11.816,-2.69,0.0,38.7,39.6,9.587,1.561,-7.73,-5.626,-9.022,-6.562,-3.085,26.508,0.0,251.54,,260.0,260.0,-7.125,3.021,-2.062,23.962
17984.5,2.856,0.693,-34.936,1.74,9.577,5.286,37.203,4.988,-11.816,-2.69,0.0,38.7,39.6,9.587,1.561,-7.175,-5.716,-8.417,-6.389,-3.085,26.508,0.0,251.54,,260.0,260.0,-7.235,3.018,-2.164,24.014
17985.0,2.856,0.693,-34.936,1.74,9.577,5.312,37.156,5.005,-11.789,-2.695,0.0,38.755,39.629,9.587,1.561,-7.264,-5.686,-8.531,-6.458,-3.085,26.506,0.0,251.54,,260.0,260.0,-6.924,3.015,-2.203,24.066
17985.5,2.856,0.693,-34.936,1.74,9.577,5.312,37.156,5.005,-11.789,-2.695,0.0,38.8,39.6,9.587,1.561,-7.399,-5.759,-8.645,-6.589,-3.085,26.506,0.0,251.54,,260.0,260.0,-6.985,3.013,-2.194,24.083
17986.0,2.856,0.693,-34.936,1.74,9.577,5.312,37.156,5.005,-11.789,-2.695,0.0,38.8,39.6,9.587,1.561,-7.458,-5.826,-8.741,-6.62,-3.085,26.506,0.0,251.54,,260.0,260.0,-7.098,3.01,-2.199,24.067
17986.5,3.214,0.762,-35.209,1.725,9.674,5.312,37.156,5.005,-11.789,-2.695,0.0,38.8,39.6,9.451,1.764,-7.664,-5.779,-8.962,-6.615,-3.085,26.506,0.0,251.54,,260.0,260.0,-7.161,3.008,-2.197,23.992
17987.0,3.214,0.762,-35.209,1.725,9.674,5.312,37.156,5.005,-11.789,-2.695,0.0,38.8,39.6,9.451,1.764,-7.665,-5.775,-8.883,-6.533,-3.085,26.506,0.0,251.44,,260.0,260.0,-7.255,3.011,-2.265,23.843
17987.5,3.214,0.762,-35.209,1.725,9.674,5.312,37.156,5.005,-11.789,-2.695,0.0,38.8,39.6,9.451,1.764,-7.523,-5.725,-8.604,-6.505,-3.085,26.506,0.0,251.44,,260.0,260.0,-7.214,3.014,-2.299,23.815
17988.0,3.214,0.762,-35.209,1.725,9.674,5.312,37.156,5.005,-11.789,-2.695,0.0,38.8,39.6,9.451,1.764,-7.422,-5.827,-8.627,-6.583,-3.085,26.506,0.0,251.74,,260.0,260.0,-7.089,3.018,-2.311,23.81
17988.5,3.214,0.762,-35.209,1.725,9.674,5.33,37.159,4.99,-11.777,-2.702,0.0,38.754,39.699,9.451,1.764,-7.592,-5.871,-8.76,-6.669,-3.081,26.516,0.0,251.74,,260.0,260.0,-7.115,3.021,-2.307,23.795
17989.0,3.214,0.762,-35.209,1.725,9.674,5.33,37.159,4.99,-11.777,-2.702,0.0,38.8,39.7,9.451,1.764,-7.747,-5.831,-8.954,-6.715,-3.081,26.516,0.0,251.84,,260.0,260.0,-7.223,3.024,-2.298,23.777
17989.5,3.623,0.876,-35.209,1.718,9.546,5.33,37.159,4.99,-11.777,-2.702,0.0,38.8,39.7,9.64,1.795,-7.807,-5.927,-8.958,-6.75,-3.081,26.516,0.0,251.84,,260.0,260.0,-7.312,3.027,-2.305,23.776
17990.0,3.623,0.876,-35.209,1.718,9.546,5.33,37.159,4.99,-11.777,-2.702,0.0,38.8,39.7,9.64,1.795,-7.635,-5.865,-8.854,-6.651,-3.081,26.516,0.0,251.44,,260.0,260.0,-7.36,3.037,-2.339,23.814
17990.5,3.623,0.876,-35.209,1.718,9.546,5.33,37.159,4.99,-11.777,-2.702,0.0,38.8,39.7,9.64,1.795,-7.523,-5.875,-8.753,-6.644,-3.081,26.516,0.0,251.44,,260.0,260.0,-7.251,3.046,-2.393,23.776
17991.0,3.623,0.876,-35.209,1.718,9.546,5.33,37.159,4.99,-11.777,-2.702,0.0,38.8,39.7,9.64,1.795,-7.531,-5.9,-8.786,-6.679,-3.081,26.516,0.0,251.14,,260.0,260.0,-7.199,3.056,-2.399,23.729
17991.5,3.623,0.876,-35.209,1.718,9.546,5.33,37.175,5.013,-11.779,-2.693,0.0,38.764,39.707,9.64,1.795,-7.815,-5.891,-9.101,-6.757,-3.076,26.518,0.0,251.14,,260.0,260.0,-7.224,3.065,-2.382,23.695
17992.0,3.623,0.876,-35.209,1.718,9.546,5.33,37.175,5.013,-11.779,-2.693,0.0,38.8,39.7,9.64,1.795,-7.849,-5.902,-9.111,-6.733,-3.076,26.518,0.0,251.74,,260.0,260.0,-7.391,3.074,-2.36,23.665
17992.5,3.623,0.876,-35.209,1.718,9.546,5.33,37.175,5.013,-11.779,-2.693,0.0,38.8,39.7,9.64,1.795,-7.835,-5.856,-8.943,-6.66,-3.076,26.518,0.0,251.74,,260.0,260.0,-7.399,3.083,-2.412,23.638
17993.0,3.023,0.753,-34.712,1.794,9.593,5.33,37.175,5.013,-11.779,-2.693,0.0,38.8,39.7,9.617,1.523,-7.673,-5.946,-8.764,-6.704,-3.076,26.518,0.0,251.64,,260.0,260.0,-7.323,3.092,-2.442,23.607
17993.5,3.023,0.753,-34.712,1.794,9.593,5.33,37.175,5.013,-11.779,-2.693,0.0,38.8,39.7,9.617,1.523,-7.572,-6.106,-8.773,-6.85,-3.076,26.518,0.0,251.64,,260.0,260.0,-7.272,3.091,-2.489,23.648
17994.0,3.023,0.753,-34.712,1.794,9.593,5.33,37.175,5.013,-11.779,-2.693,0.0,38.8,39.7,9.617,1.523,-7.715,-6.065,-8.913,-6.896,-3.076,26.518,0.0,251.54,,260.0,260.0,-7.325,3.09,-2.492,23.669
17994.5,3.023,0.753,-34.712,1.794,9.593,5.33,37.175,5.013,-11.779,-2.693,0.0,38.8,39.7,9.617,1.523,-7.897,-6.076,-9.102,-6.925,-3.076,26.518,0.0,251.54,,260.0,260.0,-7.397,3.089,-2.497,23.682
17995.0,3.023,0.753,-34.712,1.794,9.593,5.323,37.19,5.032,-11.783,-2.674,0.0,38.776,39.732,9.617,1.523,-7.787,-6.057,-8.99,-6.802,-3.077,26.519,0.0,251.34,,260.0,260.0,-7.5,3.088,-2.514,23.653
17995.5,3.023,0.753,-34.712,1.794,9.593,5.323,37.19,5.032,-11.783,-2.674,0.0,38.8,39.7,9.617,1.523,-7.753,-6.07,-8.776,-6.87,-3.077,26.519,0.0,251.34,,260.0,260.0,-7.409,3.087,-2.558,23.613
17996.0,3.363,0.816,-35.209,1.729,9.552,5.323,37.19,5.032,-11.783,-2.674,0.0,38.8,39.7,9.645,1.809,-7.769,-6.126,-8.836,-6.913,-3.077,26.519,0.0,251.24,,260.0,260.0,-7.367,3.086,-2.59,23.591
17996.5,3.363,0.816,-35.209,1.729,9.552,5.323,37.19,5.032,-11.783,-2.674,0.0,38.8,39.7,9.645,1.809,-7.884,-6.075,-9.03,-6.922,-3.077,26.519,0.0,251.24,,260.0,260.0,-7.411,3.09,-2.573,23.558
17997.0,3.363,0.816,-35.209,1.729,9.552,5.323,37.19,5.032,-11.783,-2.674,0.0,38.8,39.7,9.645,1.809,-8.001,-6.026,-9.192,-6.948,-3.077,26.519,0.0,251.14,,260.0,260.0,-7.478,3.095,-2.56,23.61
17997.5,3.363,0.816,-35.209,1.729,9.552,5.323,37.19,5.032,-11.783,-2.674,0.0,38.8,39.7,9.645,1.809,-8.061,-6.068,-9.179,-6.921,-3.077,26.519,0.0,251.14,,260.0,260.0,-7.542,3.099,-2.537,23.801
17998.0,3.363,0.816,-35.209,1.729,9.552,5.309,37.202,4.998,-11.794,-2.697,0.0,38.773,39.689,9.645,1.809,-7.996,-6.039,-9.118,-6.849,-3.09,26.526,0.0,251.84,,260.0,260.0,-7.557,3.103,-2.593,23.875
17998.5,3.363,0.816,-35.209,1.729,9.552,5.309,37.202,4.998,-11.794,-2.697,0.0,38.8,39.7,9.645,1.809,-7.701,-6.031,-9.005,-6.817,-3.09,26.526,0.0,251.84,,260.0,260.0,-7.5,3.108,-2.612,23.938
17999.0,3.363,0.816,-35.209,1.729,9.552,5.309,37.202,4.998,-11.794,-2.697,0.0,38.8,39.7,9.645,1.809,-7.83,-6.061,-9.101,-6.873,-3.09,26.526,0.0,251.64,,260.0,260.0,-7.388,3.112,-2.613,23.922
17999.5,2.81,0.684,-35.209,1.798,9.581,5.309,37.202,4.998,-11.794,-2.697,0.0,38.8,39.7,9.538,1.66,-7.919,-6.099,-9.159,-6.947,-3.09,26.526,0.0,251.64,,260.0,260.0,-7.466,3.116,-2.603,23.912
18000.0,2.81,0.684,-35.209,1.798,9.581,5.309,37.202,4.998,-11.794,-2.697,0.0,38.8,39.7,9.538,1.66,-8.072,-6.065,-9.359,-6.931,-3.09,26.526,0.0,251.54,,260.0,260.0,-7.531,3.111,-2.557,23.884
18000.5,2.81,0.684,-35.209,1.798,9.581,5.309,37.202,4.998,-11.794,-2.697,0.0,38.8,39.7,9.538,1.66,-8.14,-6.131,-9.344,-6.965,-3.09,26.526,0.0,251.54,,260.0,260.0,-7.607,3.106,-2.554,23.887
18001.0,2.81,0.684,-35.209,1.798,9.581,5.309,37.202,4.998,-11.794,-2.697,0.0,38.8,39.7,9.538,1.66,-7.934,-6.122,-9.09,-6.865,-3.09,26.526,0.0,251.64,,260.0,260.0,-7.645,3.101,-2.637,23.916
18001.5,2.81,0.684,-35.209,1.798,9.581,5.303,37.198,4.971,-11.823,-2.703,0.0,38.787,39.721,9.538,1.66,-7.876,-6.189,-8.913,-6.957,-3.081,26.522,0.0,251.64,,260.0,260.0,-7.503,3.096,-2.658,23.876
18002.0,2.81,0.684,-35.209,1.798,9.581,5.303,37.198,4.971,-11.823,-2.703,0.0,38.8,39.7,9.538,1.66,-7.954,-6.148,-9.069,-6.944,-3.081,26.522,0.0,252.04,,260.0,260.0,-7.484,3.092,-2.64,23.845
18002.5,2.158,0.57,-33.816,1.802,9.531,5.303,37.198,4.971,-11.823,-2.703,0.0,38.8,39.7,9.757,1.643,-8.033,-6.095,-9.215,-6.927,-3.081,26.522,0.0,252.04,,260.0,260.0,-7.529,3.087,-2.617,23.805
18003.0,2.158,0.57,-33.816,1.802,9.531,5.303,37.198,4.971,-11.823,-2.703,0.0,38.8,39.7,9.757,1.643,-7.94,-6.094,-9.191,-6.877,-3.081,26.522,0.0,251.74,,260.0,260.0,-7.568,3.072,-2.618,23.853
18003.5,2.158,0.57,-33.816,1.802,9.531,5.303,37.198,4.971,-11.823,-2.703,0.0,38.8,39.7,9.757,1.643,-7.802,-6.019,-9.016,-6.714,-3.081,26.522,0.0,251.74,,260.0,260.0,-7.526,3.057,-2.644,23.896
18004.0,2.158,0.57,-33.816,1.802,9.531,5.303,37.198,4.971,-11.823,-2.703,0.0,38.8,39.7,9.757,1.643,-7.756,-6.116,-8.803,-6.844,-3.081,26.522,0.0,251.74,,260.0,260.0,-7.388,3.042,-2.656,23.913
18004.5,2.158,0.57,-33.816,1.802,9.531,5.317,37.152,4.966,-11.824,-2.699,0.0,38.789,39.715,9.757,1.643,-7.765,-6.218,-8.817,-6.995,-3.091,26.526,0.0,251.74,,260.0,260.0,-7.38,3.028,-2.636,23.962
18005.0,2.158,0.57,-33.816,1.802,9.531,5.317,37.152,4.966,-11.824,-2.699,0.0,38.8,39.7,9.757,1.643,-7.916,-6.062,-9.075,-6.943,-3.091,26.526,0.0,251.74,,260.0,260.0,-7.449,3.013,-2.612,23.963
18005.5,2.158,0.57,-33.816,1.802,9.531,5.317,37.152,4.966,-11.824,-2.699,0.0,38.8,39.7,9.757,1.643,-8.059,-6.131,-9.134,-7.013,-3.091,26.526,0.0,251.74,,260.0,260.0,-7.499,2.999,-2.595,23.989
18006.0,2.877,0.727,-34.967,1.718,9.576,5.317,37.152,4.966,-11.824,-2.699,0.0,38.8,39.7,9.651,1.867,-7.803,-6.145,-8.906,-6.921,-3.091,26.526,0.0,251.74,,260.0,260.0,-7.584,2.985,-2.634,23.996
18006.5,2.877,0.727,-34.967,1.718,9.576,5.317,37.152,4.966,-11.824,-2.699,0.0,38.8,39.7,9.651,1.867,-7.666,-6.099,-8.843,-6.853,-3.091,26.526,0.0,251.74,,260.0,260.0,-7.444,2.984,-2.67,24.034
18007.0,2.877,0.727,-34.967,1.718,9.576,5.317,37.152,4.966,-11.824,-2.699,0.0,38.8,39.7,9.651,1.867,-7.738,-6.081,-8.954,-6.892,-3.091,26.526,0.0,251.74,,260.0,260.0,-7.365,2.982,-2.662,24.039
18007.5,2.877,0.727,-34.967,1.718,9.576,5.317,37.152,4.966,-11.824,-2.699,0.0,38.8,39.7,9.651,1.867,-7.903,-6.054,-9.178,-6.856,-3.091,26.526,0.0,251.74,,260.0,260.0,-7.416,2.98,-2.63,24.024
18008.0,2.877,0.727,-34.967,1.718,9.576,5.33,37.167,4.998,-11.8,-2.694,0.0,38.802,39.722,9.651,1.867,-8.033,-6.004,-9.305,-6.855,-3.091,26.531,0.0,251.54,,260.0,260.0,-7.498,2.978,-2.578,24.056
18008.5,2.877,0.727,-34.967,1.718,9.576,5.33,37.167,4.998,-11.8,-2.694,0.0,38.8,39.7,9.651,1.867,-8.037,-6.051,-9.184,-6.875,-3.091,26.531,0.0,251.54,,260.0,260.0,-7.549,2.977,-2.609,24.066
18009.0,3.21,0.757,-35.209,1.711,9.549,5.33,37.167,4.998,-11.8,-2.694,0.0,38.8,39.7,9.626,1.78,-7.694,-5.974,-8.94,-6.712,-3.091,26.531,0.0,251.34,,260.0,260.0,-7.537,2.975,-2.629,24.12
18009.5,3.21,0.757,-35.209,1.711,9.549,5.33,37.167,4.998,-11.8,-2.694,0.0,38.8,39.7,9.626,1.78,-7.72,-6.013,-9.002,-6.783,-3.091,26.531,0.0,251.34,,260.0,260.0,-7.33,2.979,-2.612,24.181
18010.0,3.21,0.757,-35.209,1.711,9.549,5.33,37.167,4.998,-11.8,-2.694,0.0,38.8,39.7,9.626,1.78,-7.807,-6.053,-9.083,-6.851,-3.091,26.531,0.0,251.34,,260.0,260.0,-7.38,2.983,-2.594,24.164
18010.5,3.21,0.757,-35.209,1.711,9.549,5.33,37.167,4.998,-11.8,-2.694,0.0,38.8,39.7,9.626,1.78,-7.99,-5.988,-9.237,-6.859,-3.091,26.531,0.0,251.34,,260.0,260.0,-7.449,2.986,-2.55,24.126
18011.0,3.21,0.757,-35.209,1.711,9.549,5.307,37.216,4.996,-11.822,-2.704,0.0,38.821,39.8,9.626,1.78,-8.104,-6.003,-9.309,-6.868,-3.094,26.546,0.0,251.34,,260.0,260.0,-7.519,2.99,-2.513,24.133
18011.5,3.21,0.757,-35.209,1.711,9.549,5.307,37.216,4.996,-11.822,-2.704,0.0,38.8,39.8,9.626,1.78,-7.809,-6.112,-9.033,-6.888,-3.094,26.546,0.0,251.34,,260.0,260.0,-7.571,2.994,-2.563,24.085
18012.0,3.258,0.784,-35.209,1.686,9.543,5.307,37.216,4.996,-11.822,-2.704,0.0,38.8,39.8,9.599,1.854,-7.75,-6.005,-8.868,-6.759,-3.094,26.546,0.0,251.64,,260.0,260.0,-7.461,2.997,-2.562,24.086
18012.5,3.258,0.784,-35.209,1.686,9.543,5.307,37.216,4.996,-11.822,-2.704,0.0,38.8,39.8,9.599,1.854,-7.867,-5.951,-9.06,-6.816,-3.094,26.546,0.0,251.64,,260.0,260.0,-7.346,3.002,-2.547,24.053
18013.0,3.258,0.784,-35.209,1.686,9.543,5.307,37.216,4.996,-11.822,-2.704,0.0,38.8,39.8,9.599,1.854,-7.929,-5.9,-9.217,-6.752,-3.094,26.546,0.0,251.24,,260.0,260.0,-7.423,3.006,-2.511,24.027
18013.5,3.258,0.784,-35.209,1.686,9.543,5.307,37.216,4.996,-11.822,-2.704,0.0,38.8,39.8,9.599,1.854,-8.023,-5.892,-9.236,-6.74,-3.094,26.546,0.0,251.24,,260.0,260.0,-7.45,3.01,-2.491,24.012
18014.0,3.258,0.784,-35.209,1.686,9.543,5.307,37.216,4.996,-11.822,-2.704,0.0,38.8,39.8,9.599,1.854,-7.927,-5.837,-9.061,-6.655,-3.094,26.546,0.0,251.34,,260.0,260.0,-7.473,3.014,-2.484,24.02
18014.5,3.258,0.784,-35.209,1.686,9.543,5.3,37.204,4.99,-11.846,-2.704,0.0,38.815,39.758,9.599,1.854,-7.663,-5.96,-8.809,-6.738,-3.103,26.53,0.0,251.34,,260.0,260.0,-7.37,3.018,-2.522,24.038
18015.0,3.258,0.784,-35.209,1.686,9.543,5.3,37.204,4.99,-11.846,-2.704,0.0,38.8,39.8,9.599,1.854,-7.539,-5.983,-8.757,-6.8,-3.103,26.53,0.0,251.44,,260.0,260.0,-7.292,3.022,-2.519,24.138
18015.5,2.628,0.708,-33.583,1.75,9.485,5.3,37.204,4.99,-11.846,-2.704,0.0,38.8,39.8,9.749,1.75,-7.785,-5.927,-9.012,-6.752,-3.103,26.53,0.0,251.44,,260.0,260.0,-7.27,3.026,-2.48,24.092
18016.0,2.628,0.708,-33.583,1.75,9.485,5.3,37.204,4.99,-11.846,-2.704,0.0,38.8,39.8,9.749,1.75,-7.848,-5.902,-9.174,-6.729,-3.103,26.53,0.0,251.74,,260.0,260.0,-7.369,3.019,-2.43,24.03
18016.5,2.628,0.708,-33.583,1.75,9.485,5.3,37.204,4.99,-11.846,-2.704,0.0,38.8,39.8,9.749,1.75,-7.701,-5.826,-8.953,-6.493,-3.103,26.53,0.0,251.74,,260.0,260.0,-7.413,3.013,-2.471,24.0
18017.0,2.628,0.708,-33.583,1.75,9.485,5.3,37.204,4.99,-11.846,-2.704,0.0,38.8,39.8,9.749,1.75,-7.403,-5.859,-8.443,-6.493,-3.103,26.53,0.0,251.54,,260.0,260.0,-7.243,3.006,-2.512,23.993
18017.5,2.628,0.708,-33.583,1.75,9.485,5.293,37.165,4.93,-11.835,-2.709,0.0,38.829,39.814,9.749,1.75,-7.378,-5.94,-8.518,-6.639,-3.1,26.525,0.0,251.54,,260.0,260.0,-7.05,3.0,-2.51,23.95
18018.0,2.628,0.708,-33.583,1.75,9.485,5.293,37.165,4.93,-11.835,-2.709,0.0,38.8,39.8,9.749,1.75,-7.549,-5.838,-8.731,-6.619,-3.1,26.525,0.0,251.64,,260.0,260.0,-7.119,2.994,-2.485,24.017
18018.5,2.08,0.524,-35.142,1.769,9.535,5.293,37.165,4.93,-11.835,-2.709,0.0,38.8,39.8,9.522,1.663,-7.702,-5.709,-9.008,-6.545,-3.1,26.525,0.0,251.64,,260.0,260.0,-7.184,2.988,-2.378,24.098
18019.0,2.08,0.524,-35.142,1.769,9.535,5.293,37.165,4.93,-11.835,-2.709,0.0,38.8,39.8,9.522,1.663,-7.82,-5.688,-9.124,-6.566,-3.1,26.525,0.0,251.44,,260.0,260.0,-7.241,2.973,-2.37,24.111
18019.5,2.08,0.524,-35.142,1.769,9.535,5.293,37.165,4.93,-11.835,-2.709,0.0,38.8,39.8,9.522,1.663,-7.456,-5.709,-8.66,-6.385,-3.1,26.525,0.0,251.44,,260.0,260.0,-7.299,2.959,-2.41,24.123
18020.0,2.08,0.524,-35.142,1.769,9.535,5.293,37.165,4.93,-11.835,-2.709,0.0,38.8,39.8,9.522,1.663,-7.416,-5.737,-8.602,-6.507,-3.1,26.525,0.0,251.64,,260.0,260.0,-7.053,2.944,-2.426,24.089
18020.5,2.08,0.524,-35.142,1.769,9.535,5.293,37.165,4.93,-11.835,-2.709,0.0,38.8,39.8,9.522,1.663,-7.508,-5.73,-8.79,-6.498,-3.1,26.525,0.0,251.64,,260.0,260.0,-7.065,2.93,-2.396,24.067
18021.0,2.08,0.524,-35.142,1.769,9.535,5.302,37.158,4.973,-11.822,-2.712,0.0,38.833,39.799,9.522,1.663,-7.645,-5.727,-8.942,-6.533,-3.101,26.522,0.0,251.34,,260.0,260.0,-7.132,2.916,-2.341,24.027
18021.5,2.08,0.524,-35.142,1.769,9.535,5.302,37.158,4.973,-11.822,-2.712,0.0,38.8,39.8,9.522,1.663,-7.704,-5.686,-9.043,-6.509,-3.101,26.522,0.0,251.34,,260.0,260.0,-7.212,2.902,-2.287,24.027
18022.0,3.246,0.83,-34.62,1.777,9.57,5.302,37.158,4.973,-11.822,-2.712,0.0,38.8,39.8,9.575,1.658,-7.76,-5.692,-9.055,-6.537,-3.101,26.522,0.0,251.64,,260.0,260.0,-7.236,2.889,-2.241,24.022
18022.5,3.246,0.83,-34.62,1.777,9.57,5.302,37.158,4.973,-11.822,-2.712,0.0,38.8,39.8,9.575,1.658,-7.693,-5.677,-8.992,-6.444,-3.101,26.522,0.0,251.64,,260.0,260.0,-7.261,2.895,-2.281,24.039
18023.0,3.246,0.83,-34.62,1.777,9.57,5.302,37.158,4.973,-11.822,-2.712,0.0,38.8,39.8,9.575,1.658,-7.506,-5.775,-8.622,-6.583,-3.101,26.522,0.0,251.94,,260.0,260.0,-7.201,2.901,-2.308,24.065
18023.5,3.246,0.83,-34.62,1.777,9.57,5.302,37.158,4.973,-11.822,-2.712,0.0,38.8,39.8,9.575,1.658,-7.591,-5.702,-8.854,-6.557,-3.101,26.522,0.0,251.94,,260.0,260.0,-7.122,2.906,-2.293,24.069
18024.0,3.246,0.83,-34.62,1.777,9.57,5.303,37.178,5.007,-11.834,-2.709,0.0,38.844,39.835,9.575,1.658,-7.728,-5.641,-9.031,-6.521,-3.095,26.526,0.0,251.94,,260.0,260.0,-7.176,2.912,-2.26,24.099
18024.5,3.246,0.83,-34.62,1.777,9.57,5.303,37.178,5.007,-11.834,-2.709,0.0,38.8,39.8,9.575,1.658,-7.79,-5.651,-8.99,-6.479,-3.095,26.526,0.0,251.94,,260.0,260.0,-7.23,2.917,-2.23,24.076
18025.0,3.142,0.747,-35.209,1.741,9.626,5.303,37.178,5.007,-11.834,-2.709,0.0,38.8,39.8,9.497,1.804,-7.666,-5.638,-8.826,-6.398,-3.095,26.526,0.0,251.84,,260.0,260.0,-7.227,2.923,-2.243,24.068
18025.5,3.142,0.747,-35.209,1.741,9.626,5.303,37.178,5.007,-11.834,-2.709,0.0,38.8,39.8,9.497,1.804,-7.41,-5.7,-8.682,-6.428,-3.095,26.526,0.0,251.84,,260.0,260.0,-7.132,2.926,-2.283,24.112
18026.0,3.142,0.747,-35.209,1.741,9.626,5.303,37.178,5.007,-11.834,-2.709,0.0,38.8,39.8,9.497,1.804,-7.414,-5.667,-8.711,-6.484,-3.095,26.526,0.0,252.24,,260.0,260.0,-7.055,2.93,-2.245,24.151
18026.5,3.142,0.747,-35.209,1.741,9.626,5.303,37.178,5.007,-11.834,-2.709,0.0,38.8,39.8,9.497,1.804,-7.563,-5.677,-8.838,-6.518,-3.095,26.526,0.0,252.24,,260.0,260.0,-7.069,2.933,-2.216,24.144
18027.0,3.142,0.747,-35.209,1.741,9.626,5.303,37.178,5.007,-11.834,-2.709,0.0,38.8,39.8,9.497,1.804,-7.687,-5.6,-8.99,-6.482,-3.095,26.526,0.0,252.04,,260.0,260.0,-7.149,2.937,-2.182,24.197
18027.5,3.142,0.747,-35.209,1.741,9.626,5.301,37.208,5.012,-11.841,-2.703,0.0,38.861,39.824,9.497,1.804,-7.657,-5.631,-8.825,-6.463,-3.087,26.523,0.0,252.04,,260.0,260.0,-7.189,2.94,-2.194,24.242
18028.0,3.142,0.747,-35.209,1.741,9.626,5.301,37.208,5.012,-11.841,-2.703,0.0,38.9,39.8,9.497,1.804,-7.5,-5.693,-8.639,-6.439,-3.087,26.523,0.0,251.94,,260.0,260.0,-7.144,2.943,-2.218,24.271
18028.5,3.52,0.848,-35.209,1.689,9.554,5.301,37.208,5.012,-11.841,-2.703,0.0,38.9,39.8,9.468,1.74,-7.384,-5.714,-8.619,-6.472,-3.087,26.523,0.0,251.94,,260.0,260.0,-7.068,2.947,-2.241,24.242
18029.0,3.52,0.848,-35.209,1.689,9.554,5.301,37.208,5.012,-11.841,-2.703,0.0,38.9,39.8,9.468,1.74,-7.487,-5.671,-8.746,-6.458,-3.087,26.523,0.0,251.64,,260.0,260.0,-7.047,2.956,-2.184,24.132
18029.5,3.52,0.848,-35.209,1.689,9.554,5.301,37.208,5.012,-11.841,-2.703,0.0,38.9,39.8,9.468,1.74,-7.62,-5.572,-8.915,-6.413,-3.087,26.523,0.0,251.64,,260.0,260.0,-7.09,2.965,-2.134,24.125
18030.0,3.52,0.848,-35.209,1.689,9.554,5.301,37.208,5.012,-11.841,-2.703,0.0,38.9,39.8,9.468,1.74,-7.606,-5.566,-8.937,-6.413,-3.087,26.523,0.0,251.74,,260.0,260.0,-7.13,2.974,-2.148,24.162
18030.5,3.52,0.848,-35.209,1.689,9.554,5.315,37.238,4.986,-11.85,-2.707,0.0,38.876,39.866,9.468,1.74,-7.5,-5.556,-8.668,-6.345,-3.097,26.524,0.0,251.74,,260.0,260.0,-7.131,2.983,-2.152,24.194
18031.0,3.52,0.848,-35.209,1.689,9.554,5.315,37.238,4.986,-11.85,-2.707,0.0,38.9,39.9,9.468,1.74,-7.334,-5.679,-8.579,-6.494,-3.097,26.524,0.0,251.74,,260.0,260.0,-7.017,2.992,-2.165,24.249
18031.5,3.214,0.77,-35.209,1.692,9.548,5.315,37.238,4.986,-11.85,-2.707,0.0,38.9,39.9,9.551,1.785,-7.553,-5.61,-8.755,-6.442,-3.097,26.524,0.0,251.74,,260.0,260.0,-7.021,3.001,-2.139,24.262
18032.0,3.214,0.77,-35.209,1.692,9.548,5.315,37.238,4.986,-11.85,-2.707,0.0,38.9,39.9,9.551,1.785,-7.641,-5.506,-8.921,-6.34,-3.097,26.524,0.0,251.74,,260.0,260.0,-7.09,3.004,-2.102,24.266
18032.5,3.214,0.77,-35.209,1.692,9.548,5.315,37.238,4.986,-11.85,-2.707,0.0,38.9,39.9,9.551,1.785,-7.68,-5.468,-8.946,-6.353,-3.097,26.524,0.0,251.74,,260.0,260.0,-7.102,3.008,-2.073,24.159
18033.0,3.214,0.77,-35.209,1.692,9.548,5.315,37.238,4.986,-11.85,-2.707,0.0,38.9,39.9,9.551,1.785,-7.495,-5.53,-8.774,-6.329,-3.097,26.524,0.0,251.64,,260.0,260.0,-7.112,3.011,-2.117,24.143
18033.5,3.214,0.77,-35.209,1.692,9.548,5.304,37.192,4.997,-11.834,-2.7,0.0,38.888,39.878,9.551,1.785,-7.304,-5.533,-8.432,-6.302,-3.089,26.524,0.0,251.64,,260.0,260.0,-7.032,3.014,-2.129,24.105
18034.0,3.214,0.77,-35.209,1.692,9.548,5.304,37.192,4.997,-11.834,-2.7,0.0,38.9,39.9,9.551,1.785,-7.408,-5.447,-8.664,-6.263,-3.089,26.524,0.0,251.64,,260.0,260.0,-6.893,3.018,-2.105,24.072
18034.5,3.214,0.77,-35.209,1.692,9.548,5.304,37.192,4.997,-11.834,-2.7,0.0,38.9,39.9,9.551,1.785,-7.535,-5.378,-8.818,-6.224,-3.089,26.524,0.0,251.64,,260.0,260.0,-6.946,3.021,-2.035,24.054
18035.0,2.559,0.617,-35.209,1.671,9.547,5.304,37.192,4.997,-11.834,-2.7,0.0,38.9,39.9,9.54,1.929,-7.574,-5.32,-8.955,-6.193,-3.089,26.524,0.0,251.64,,260.0,260.0,-6.989,3.024,-1.987,24.032
18035.5,2.559,0.617,-35.209,1.671,9.547,5.304,37.192,4.997,-11.834,-2.7,0.0,38.9,39.9,9.54,1.929,-7.569,-5.397,-8.745,-6.214,-3.089,26.524,0.0,251.64,,260.0,260.0,-7.01,3.016,-1.965,23.987
18036.0,2.559,0.617,-35.209,1.671,9.547,5.304,37.192,4.997,-11.834,-2.7,0.0,38.9,39.9,9.54,1.929,-7.199,-5.313,-8.493,-6.079,-3.089,26.524,0.0,251.34,,260.0,260.0,-6.981,3.009,-2.003,23.958
18036.5,2.559,0.617,-35.209,1.671,9.547,5.304,37.192,4.997,-11.834,-2.7,0.0,38.9,39.9,9.54,1.929,-7.109,-5.316,-8.446,-6.085,-3.089,26.524,0.0,251.34,,260.0,260.0,-6.771,3.002,-1.986,23.946
18037.0,2.559,0.617,-35.209,1.671,9.547,5.267,37.187,4.974,-11.838,-2.705,0.0,38.895,39.886,9.54,1.929,-7.223,-5.338,-8.55,-6.103,-3.097,26.518,0.0,251.54,,260.0,260.0,-6.739,2.994,-1.936,23.942
18037.5,2.559,0.617,-35.209,1.671,9.547,5.267,37.187,4.974,-11.838,-2.705,0.0,38.9,39.9,9.54,1.929,-7.426,-5.277,-8.753,-6.132,-3.097,26.518,0.0,251.54,,260.0,260.0,-6.803,2.987,-1.895,24.008
18038.0,2.726,0.639,-35.209,1.692,9.655,5.267,37.187,4.974,-11.838,-2.705,0.0,38.9,39.9,9.452,1.741,-7.509,-5.265,-8.797,-6.164,-3.097,26.518,0.0,251.64,,260.0,260.0,-6.897,2.98,-1.866,24.049
18038.5,2.726,0.639,-35.209,1.692,9.655,5.267,37.187,4.974,-11.838,-2.705,0.0,38.9,39.9,9.452,1.741,-7.417,-5.312,-8.673,-6.138,-3.097,26.518,0.0,251.64,,260.0,260.0,-6.934,2.976,-1.868,24.152
18039.0,2.726,0.639,-35.209,1.692,9.655,5.267,37.187,4.974,-11.838,-2.705,0.0,38.9,39.9,9.452,1.741,-7.247,-5.242,-8.585,-6.05,-3.097,26.518,0.0,252.04,,260.0,260.0,-6.885,2.972,-1.879,24.244
18039.5,2.726,0.639,-35.209,1.692,9.655,5.267,37.187,4.974,-11.838,-2.705,0.0,38.9,39.9,9.452,1.741,-7.221,-5.289,-8.492,-6.162,-3.097,26.518,0.0,252.04,,260.0,260.0,-6.781,2.968,-1.887,24.171
18040.0,2.726,0.639,-35.209,1.692,9.655,5.3,37.19,4.998,-11.874,-2.719,0.0,38.902,39.901,9.452,1.741,-7.265,-5.301,-8.586,-6.142,-3.107,26.523,0.0,251.64,,260.0,260.0,-6.791,2.964,-1.859,24.148
18040.5,2.726,0.639,-35.209,1.692,9.655,5.3,37.19,4.998,-11.874,-2.719,0.0,38.9,39.9,9.452,1.741,-7.436,-5.237,-8.757,-6.091,-3.107,26.523,0.0,251.64,,260.0,260.0,-6.824,2.96,-1.809,24.195
18041.0,2.726,0.639,-35.209,1.692,9.655,5.3,37.19,4.998,-11.874,-2.719,0.0,38.9,39.9,9.452,1.741,-7.412,-5.22,-8.751,-6.015,-3.107,26.523,0.0,251.24,,260.0,260.0,-6.88,2.956,-1.796,24.233
18041.5,2.957,0.746,-34.983,1.767,9.52,5.3,37.19,4.998,-11.874,-2.719,0.0,38.9,39.9,9.597,1.775,-7.239,-5.181,-8.408,-5.983,-3.107,26.523,0.0,251.24,,260.0,260.0,-6.85,2.952,-1.83,24.246
18042.0,2.957,0.746,-34.983,1.767,9.52,5.3,37.19,4.998,-11.874,-2.719,0.0,38.9,39.9,9.597,1.775,-7.03,-5.318,-8.312,-6.055,-3.107,26.523,0.0,251.34,,260.0,260.0,-6.703,2.952,-1.855,24.245
18042.5,2.957,0.746,-34.983,1.767,9.52,5.3,37.19,4.998,-11.874,-2.719,0.0,38.9,39.9,9.597,1.775,-7.18,-5.26,-8.467,-6.073,-3.107,26.523,0.0,251.34,,260.0,260.0,-6.679,2.952,-1.833,24.273
18043.0,2.957,0.746,-34.983,1.767,9.52,5.3,37.19,4.998,-11.874,-2.719,0.0,38.9,39.9,9.597,1.775,-7.327,-5.139,-8.659,-6.026,-3.107,26.523,0.0,251.44,,260.0,260.0,-6.745,2.953,-1.75,24.281
18043.5,2.957,0.746,-34.983,1.767,9.52,5.286,37.234,5.007,-11.902,-2.709,0.0,38.928,39.943,9.597,1.775,-7.408,-5.111,-8.786,-5.983,-3.105,26.534,0.0,251.44,,260.0,260.0,-6.788,2.953,-1.723,24.208
18044.0,2.957,0.746,-34.983,1.767,9.52,5.286,37.234,5.007,-11.902,-2.709,0.0,38.9,39.9,9.597,1.775,-7.45,-5.151,-8.752,-6.047,-3.105,26.534,0.0,251.24,,260.0,260.0,-6.822,2.953,-1.749,24.207
18044.5,3.564,0.886,-34.699,1.739,9.533,5.286,37.234,5.007,-11.902,-2.709,0.0,38.9,39.9,9.656,1.745,-6.906,-5.318,-8.083,-6.123,-3.105,26.534,0.0,251.24,,260.0,260.0,-6.85,2.953,-1.816,24.184
18045.0,3.564,0.886,-34.699,1.739,9.533,5.286,37.234,5.007,-11.902,-2.709,0.0,38.9,39.9,9.656,1.745,-7.082,-5.203,-8.336,-6.022,-3.105,26.534,0.0,251.24,,260.0,260.0,-6.607,2.963,-1.815,24.155
18045.5,3.564,0.886,-34.699,1.739,9.533,5.286,37.234,5.007,-11.902,-2.709,0.0,38.9,39.9,9.656,1.745,-7.262,-5.137,-8.548,-5.954,-3.105,26.534,0.0,251.24,,260.0,260.0,-6.661,2.973,-1.771,24.092
18046.0,3.564,0.886,-34.699,1.739,9.533,5.286,37.234,5.007,-11.902,-2.709,0.0,38.9,39.9,9.656,1.745,-7.314,-5.022,-8.692,-5.903,-3.105,26.534,0.0,251.14,,260.0,260.0,-6.725,2.982,-1.708,24.095
18046.5,3.564,0.886,-34.699,1.739,9.533,5.276,37.244,4.967,-11.931,-2.721,0.0,38.93,39.953,9.656,1.745,-7.316,-5.06,-8.465,-5.817,-3.12,26.522,0.0,251.14,,260.0,260.0,-6.733,2.992,-1.732,24.144
18047.0,3.564,0.886,-34.699,1.739,9.533,5.276,37.244,4.967,-11.931,-2.721,0.0,38.9,40.0,9.656,1.745,-6.995,-4.946,-8.058,-5.696,-3.12,26.522,0.0,251.34,,260.0,260.0,-6.665,3.001,-1.737,24.175
18047.5,3.564,0.886,-34.699,1.739,9.533,5.276,37.244,4.967,-11.931,-2.721,0.0,38.9,40.0,9.656,1.745,-6.835,-5.103,-8.011,-5.819,-3.12,26.522,0.0,251.34,,260.0,260.0,-6.424,3.01,-1.699,24.243
18048.0,2.37,0.607,-35.114,1.623,9.551,5.276,37.244,4.967,-11.931,-2.721,0.0,38.9,40.0,9.515,1.605,-7.104,-4.924,-8.398,-5.803,-3.12,26.522,0.0,251.34,,260.0,260.0,-6.442,3.02,-1.67,24.274
18048.5,2.37,0.607,-35.114,1.623,9.551,5.276,37.244,4.967,-11.931,-2.721,0.0,38.9,40.0,9.515,1.605,-7.143,-4.904,-8.504,-5.78,-3.12,26.522,0.0,251.34,,260.0,260.0,-6.557,3.009,-1.598,24.318
18049.0,2.37,0.607,-35.114,1.623,9.551,5.276,37.244,4.967,-11.931,-2.721,0.0,38.9,40.0,9.515,1.605,-7.119,-5.0,-8.442,-5.838,-3.12,26.522,0.0,251.24,,260.0,260.0,-6.583,2.998,-1.59,24.322
18049.5,2.37,0.607,-35.114,1.623,9.551,5.276,37.244,4.967,-11.931,-2.721,0.0,38.9,40.0,9.515,1.605,-6.925,-4.971,-8.243,-5.725,-3.12,26.522,0.0,251.24,,260.0,260.0,-6.6,2.988,-1.582,24.292
18050.0,2.37,0.607,-35.114,1.623,9.551,5.276,37.224,4.963,-11.928,-2.725,0.0,38.935,39.977,9.515,1.605,-6.873,-4.949,-8.028,-5.724,-3.121,26.52,0.0,251.24,,260.0,260.0,-6.466,2.978,-1.604,24.237
18050.5,2.37,0.607,-35.114,1.623,9.551,5.276,37.224,4.963,-11.928,-2.725,0.0,38.9,40.0,9.515,1.605,-6.927,-4.997,-8.149,-5.819,-3.121,26.52,0.0,251.24,,260.0,260.0,-6.394,2.968,-1.58,24.199
18051.0,3.109,0.75,-35.209,1.697,9.605,5.276,37.224,4.963,-11.928,-2.725,0.0,38.9,40.0,9.417,1.678,-7.104,-4.986,-8.353,-5.838,-3.121,26.52,0.0,251.44,,260.0,260.0,-6.473,2.958,-1.543,24.144
18051.5,3.109,0.75,-35.209,1.697,9.605,5.276,37.224,4.963,-11.928,-2.725,0.0,38.9,40.0,9.417,1.678,-7.209,-5.071,-8.413,-5.941,-3.121,26.52,0.0,251.44,,260.0,260.0,-6.57,2.961,-1.521,24.09
18052.0,3.109,0.75,-35.209,1.697,9.605,5.276,37.224,4.963,-11.928,-2.725,0.0,38.9,40.0,9.417,1.678,-6.961,-4.971,-8.272,-5.766,-3.121,26.52,0.0,251.14,,260.0,260.0,-6.659,2.963,-1.549,24.052
18052.5,3.109,0.75,-35.209,1.697,9.605,5.276,37.224,4.963,-11.928,-2.725,0.0,38.9,40.0,9.417,1.678,-6.846,-4.972,-8.021,-5.743,-3.121,26.52,0.0,251.14,,260.0,260.0,-6.492,2.966,-1.568,24.007
18053.0,3.109,0.75,-35.209,1.697,9.605,5.291,37.203,4.946,-11.902,-2.727,0.0,38.955,39.951,9.417,1.678,-6.884,-5.048,-8.023,-5.871,-3.125,26.525,0.0,251.14,,260.0,260.0,-6.395,2.968,-1.581,23.979
18053.5,3.109,0.75,-35.209,1.697,9.605,5.291,37.203,4.946,-11.902,-2.727,0.0,39.0,40.0,9.417,1.678,-6.984,-4.993,-8.202,-5.848,-3.125,26.525,0.0,251.14,,260.0,260.0,-6.456,2.97,-1.559,23.963
18054.0,2.561,0.617,-35.209,1.707,9.419,5.291,37.203,4.946,-11.902,-2.727,0.0,39.0,40.0,9.535,1.788,-7.105,-4.901,-8.418,-5.791,-3.125,26.525,0.0,251.34,,260.0,260.0,-6.507,2.973,-1.48,23.967
18054.5,2.561,0.617,-35.209,1.707,9.419,5.291,37.203,4.946,-11.902,-2.727,0.0,39.0,40.0,9.535,1.788,-7.205,-4.93,-8.487,-5.839,-3.125,26.525,0.0,251.34,,260.0,260.0,-6.554,2.966,-1.513,23.961
18055.0,2.561,0.617,-35.209,1.707,9.419,5.291,37.203,4.946,-11.902,-2.727,0.0,39.0,40.0,9.535,1.788,-6.766,-5.025,-7.986,-5.817,-3.125,26.525,0.0,251.84,,260.0,260.0,-6.615,2.959,-1.55,23.974
18055.5,2.561,0.617,-35.209,1.707,9.419,5.291,37.203,4.946,-11.902,-2.727,0.0,39.0,40.0,9.535,1.788,-6.837,-5.012,-8.077,-5.828,-3.125,26.525,0.0,251.84,,260.0,260.0,-6.399,2.953,-1.561,23.949
18056.0,2.561,0.617,-35.209,1.707,9.419,5.291,37.203,4.946,-11.902,-2.727,0.0,39.0,40.0,9.535,1.788,-6.993,-4.929,-8.295,-5.756,-3.125,26.525,0.0,251.14,,260.0,260.0,-6.438,2.946,-1.524,23.917
18056.5,2.561,0.617,-35.209,1.707,9.419,5.268,37.199,4.977,-11.895,-2.744,0.0,38.954,39.924,9.535,1.788,-7.029,-4.906,-8.366,-5.765,-3.122,26.518,0.0,251.14,,260.0,260.0,-6.493,2.94,-1.483,23.89
18057.0,2.561,0.617,-35.209,1.707,9.419,5.268,37.199,4.977,-11.895,-2.744,0.0,39.0,39.9,9.535,1.788,-7.108,-4.868,-8.43,-5.751,-3.122,26.518,0.0,251.74,,260.0,260.0,-6.517,2.934,-1.457,23.943
18057.5,3.113,0.852,-33.953,1.802,9.474,5.268,37.199,4.977,-11.895,-2.744,0.0,39.0,39.9,9.671,1.697,-6.921,-4.928,-8.227,-5.753,-3.122,26.518,0.0,251.74,,260.0,260.0,-6.539,2.928,-1.488,23.926
18058.0,3.113,0.852,-33.953,1.802,9.474,5.268,37.199,4.977,-11.895,-2.744,0.0,39.0,39.9,9.671,1.697,-6.785,-4.992,-8.01,-5.837,-3.122,26.518,0.0,251.94,,260.0,260.0,-6.457,2.931,-1.496,23.93
18058.5,3.113,0.852,-33.953,1.802,9.474,5.268,37.199,4.977,-11.895,-2.744,0.0,39.0,39.9,9.671,1.697,-6.979,-4.867,-8.237,-5.768,-3.122,26.518,0.0,251.94,,260.0,260.0,-6.406,2.934,-1.462,23.973
18059.0,3.113,0.852,-33.953,1.802,9.474,5.268,37.199,4.977,-11.895,-2.744,0.0,39.0,39.9,9.671,1.697,-7.03,-4.81,-8.332,-5.679,-3.122,26.518,0.0,252.04,,260.0,265.0,-6.463,2.937,-1.448,23.95
18059.5,3.113,0.852,-33.953,1.802,9.474,5.31,37.247,5.002,-11.924,-2.727,0.0,38.97,39.982,9.671,1.697,-7.08,-4.798,-8.327,-5.662,-3.114,26.518,0.0,252.04,,265.0,265.0,-6.463,2.939,-1.409,23.97
18060.0,3.113,0.852,-33.953,1.802,9.474,5.31,37.247,5.002,-11.924,-2.727,0.0,39.0,40.0,9.671,1.697,-6.907,-4.719,-8.078,-5.527,-3.114,26.518,0.0,251.84,,265.0,265.0,-6.467,2.942,-1.439,23.925
18060.5,3.382,0.876,-33.766,1.729,9.514,5.31,37.247,5.002,-11.924,-2.727,0.0,39.0,40.0,9.755,1.573,-6.567,-4.756,-7.869,-5.523,-3.114,26.518,0.0,251.84,,265.0,265.0,-6.308,2.945,-1.475,23.898
18061.0,3.382,0.876,-33.766,1.729,9.514,5.31,37.247,5.002,-11.924,-2.727,0.0,39.0,40.0,9.755,1.573,-6.611,-4.777,-7.894,-5.569,-3.114,26.518,0.0,251.84,,265.0,265.0,-6.179,2.952,-1.405,23.94
18061.5,3.382,0.876,-33.766,1.729,9.514,5.31,37.247,5.002,-11.924,-2.727,0.0,39.0,40.0,9.755,1.573,-6.814,-4.728,-8.124,-5.552,-3.114,26.518,0.0,251.84,,265.0,265.0,-6.213,2.959,-1.355,23.87
18062.0,3.382,0.876,-33.766,1.729,9.514,5.31,37.247,5.002,-11.924,-2.727,0.0,39.0,40.0,9.755,1.573,-6.933,-4.628,-8.282,-5.555,-3.114,26.518,0.0,257.34,,265.0,265.0,-6.305,2.966,-1.291,23.823
18062.5,3.382,0.876,-33.766,1.729,9.514,5.31,37.247,5.002,-11.924,-2.727,0.0,39.0,40.0,9.755,1.573,-6.894,-4.769,-8.172,-5.649,-3.114,26.518,0.0,257.34,,265.0,265.0,-6.35,2.973,-1.295,23.852
18063.0,3.382,0.876,-33.766,1.729,9.514,5.295,37.277,4.975,-11.974,-2.728,0.0,38.976,39.994,9.755,1.573,-6.726,-4.755,-7.958,-5.58,-3.119,26.511,0.0,257.34,,265.0,265.0,-6.371,2.98,-1.301,23.915
18063.5,3.382,0.876,-33.766,1.729,9.514,5.295,37.277,4.975,-11.974,-2.728,0.0,39.0,40.0,9.755,1.573,-6.671,-4.778,-7.897,-5.619,-3.119,26.511,0.0,257.34,,265.0,265.0,-6.255,2.986,-1.319,23.858
18064.0,2.801,0.673,-35.209,1.694,9.58,5.295,37.277,4.975,-11.974,-2.728,0.0,39.0,40.0,9.457,1.117,-6.758,-4.683,-8.036,-5.553,-3.119,26.511,0.0,257.44,,265.0,265.0,-6.241,2.993,-1.301,23.752
18064.5,2.801,0.673,-35.209,1.694,9.58,5.295,37.277,4.975,-11.974,-2.728,0.0,39.0,40.0,9.457,1.117,-6.833,-4.627,-8.141,-5.467,-3.119,26.511,0.0,257.44,,265.0,265.0,-6.257,2.99,-1.208,23.67
18065.0,2.801,0.673,-35.209,1.694,9.58,5.295,37.277,4.975,-11.974,-2.728,0.0,39.0,40.0,9.457,1.117,-6.864,-4.56,-8.244,-5.455,-3.119,26.511,0.0,257.64,,265.0,265.0,-6.267,2.987,-1.185,23.637
18065.5,2.801,0.673,-35.209,1.694,9.58,5.295,37.277,4.975,-11.974,-2.728,0.0,39.0,40.0,9.457,1.117,-6.7,-4.587,-7.885,-5.375,-3.119,26.511,0.0,257.64,,265.0,265.0,-6.281,2.984,-1.216,23.631
18066.0,2.801,0.673,-35.209,1.694,9.58,5.287,37.238,4.971,-11.978,-2.732,0.0,38.986,39.989,9.457,1.117,-6.476,-4.682,-7.757,-5.436,-3.12,26.512,0.0,256.94,,265.0,265.0,-6.137,2.981,-1.235,23.622
18066.5,2.801,0.673,-35.209,1.694,9.58,5.287,37.238,4.971,-11.978,-2.732,0.0,39.0,40.0,9.457,1.117,-6.582,-4.608,-7.877,-5.422,-3.12,26.512,0.0,256.94,,265.0,265.0,-6.088,2.978,-1.205,23.754
18067.0,2.516,0.64,-34.617,1.706,9.507,5.287,37.238,4.971,-11.978,-2.732,0.0,39.0,40.0,9.688,1.783,-6.709,-4.484,-8.026,-5.311,-3.12,26.512,0.0,257.04,,265.0,265.0,-6.122,2.975,-1.158,23.837
18067.5,2.516,0.64,-34.617,1.706,9.507,5.287,37.238,4.971,-11.978,-2.732,0.0,39.0,40.0,9.688,1.783,-6.742,-4.396,-8.11,-5.276,-3.12,26.512,0.0,257.04,,265.0,265.0,-6.132,2.967,-1.078,23.871
18068.0,2.516,0.64,-34.617,1.706,9.507,5.287,37.238,4.971,-11.978,-2.732,0.0,39.0,40.0,9.688,1.783,-6.77,-4.476,-8.082,-5.381,-3.12,26.512,0.0,256.84,,265.0,265.0,-6.131,2.96,-1.109,23.896
18068.5,2.516,0.64,-34.617,1.706,9.507,5.287,37.238,4.971,-11.978,-2.732,0.0,39.0,40.0,9.688,1.783,-6.452,-4.573,-7.596,-5.334,-3.12,26.512,0.0,256.84,,265.0,265.0,-6.177,2.953,-1.153,23.952
18069.0,2.516,0.64,-34.617,1.706,9.507,5.287,37.238,4.971,-11.978,-2.732,0.0,39.0,40.0,9.688,1.783,-6.518,-4.463,-7.71,-5.301,-3.12,26.512,0.0,256.94,,265.0,265.0,-5.989,2.945,-1.127,24.034
18069.5,2.516,0.64,-34.617,1.706,9.507,5.289,37.196,4.965,-11.976,-2.724,0.0,38.995,39.98,9.688,1.783,-6.577,-4.35,-7.901,-5.17,-3.121,26.515,0.0,256.94,,265.0,265.0,-5.998,2.938,-1.058,24.063
18070.0,2.516,0.64,-34.617,1.706,9.507,5.289,37.196,4.965,-11.976,-2.724,0.0,39.0,40.0,9.688,1.783,-6.594,-4.254,-8.015,-5.105,-3.121,26.515,0.0,256.94,,265.0,265.0,-6.0,2.931,-0.998,24.062
18070.5,2.575,0.656,-34.749,1.786,9.524,5.289,37.196,4.965,-11.976,-2.724,0.0,39.0,40.0,9.564,1.633,-6.6,-4.317,-7.996,-5.182,-3.121,26.515,0.0,256.94,,265.0,265.0,-5.992,2.925,-0.957,24.06
18071.0,2.575,0.656,-34.749,1.786,9.524,5.289,37.196,4.965,-11.976,-2.724,0.0,39.0,40.0,9.564,1.633,-6.351,-4.314,-7.611,-5.099,-3.121,26.515,0.0,257.34,,265.0,265.0,-6.024,2.919,-0.972,24.095
18071.5,2.575,0.656,-34.749,1.786,9.524,5.289,37.196,4.965,-11.976,-2.724,0.0,39.0,40.0,9.564,1.633,-6.311,-4.311,-7.526,-5.087,-3.121,26.515,0.0,257.34,,265.0,265.0,-5.844,2.913,-0.943,24.146
18072.0,2.575,0.656,-34.749,1.786,9.524,5.289,37.196,4.965,-11.976,-2.724,0.0,39.0,40.0,9.564,1.633,-6.374,-4.238,-7.661,-5.085,-3.121,26.515,0.0,257.44,,265.0,265.0,-5.809,2.908,-0.907,24.168
18072.5,2.575,0.656,-34.749,1.786,9.524,5.303,37.233,4.972,-11.997,-2.739,0.0,38.993,39.999,9.564,1.633,-6.465,-4.147,-7.87,-5.014,-3.126,26.502,0.0,257.44,,265.0,265.0,-5.839,2.902,-0.876,24.183
18073.0,2.575,0.656,-34.749,1.786,9.524,5.303,37.233,4.972,-11.997,-2.739,0.0,39.0,40.0,9.564,1.633,-6.504,-4.129,-7.875,-5.021,-3.126,26.502,0.0,257.54,,265.0,265.0,-5.874,2.897,-0.805,24.189
18073.5,3.396,0.825,-35.057,1.678,9.525,5.303,37.233,4.972,-11.997,-2.739,0.0,39.0,40.0,9.637,1.767,-6.479,-4.145,-7.738,-4.98,-3.126,26.502,0.0,257.54,,265.0,265.0,-5.882,2.892,-0.793,24.219
18074.0,3.396,0.825,-35.057,1.678,9.525,5.303,37.233,4.972,-11.997,-2.739,0.0,39.0,40.0,9.637,1.767,-6.284,-4.255,-7.538,-5.033,-3.126,26.502,0.0,257.34,,265.0,265.0,-5.836,2.9,-0.801,24.161
18074.5,3.396,0.825,-35.057,1.678,9.525,5.303,37.233,4.972,-11.997,-2.739,0.0,39.0,40.0,9.637,1.767,-6.18,-4.229,-7.528,-5.045,-3.126,26.502,0.0,257.34,,265.0,265.0,-5.777,2.908,-0.805,24.177
18075.0,3.396,0.825,-35.057,1.678,9.525,5.303,37.233,4.972,-11.997,-2.739,0.0,39.0,40.0,9.637,1.767,-6.274,-4.148,-7.644,-4.977,-3.126,26.502,0.0,257.44,,265.0,265.0,-5.746,2.916,-0.717,24.154
18075.5,3.396,0.825,-35.057,1.678,9.525,5.31,37.253,5.017,-12.02,-2.727,0.0,38.997,39.986,9.637,1.767,-6.371,-4.024,-7.738,-4.94,-3.125,26.513,0.0,257.44,,265.0,265.0,-5.761,2.924,-0.682,24.252
18076.0,3.396,0.825,-35.057,1.678,9.525,5.31,37.253,5.017,-12.02,-2.727,0.0,39.0,40.0,9.637,1.767,-6.421,-4.119,-7.739,-4.987,-3.125,26.513,0.0,257.14,,265.0,265.0,-5.768,2.939,-0.651,24.307
18076.5,3.396,0.825,-35.057,1.678,9.525,5.31,37.253,5.017,-12.02,-2.727,0.0,39.0,40.0,9.637,1.767,-6.273,-4.107,-7.666,-4.96,-3.125,26.513,0.0,257.14,,265.0,265.0,-5.817,2.939,-0.657,24.396
18077.0,3.755,0.861,-35.209,1.703,9.583,5.31,37.253,5.017,-12.02,-2.727,0.0,39.0,40.0,9.594,1.769,-6.24,-4.05,-7.615,-4.942,-3.125,26.513,0.0,256.94,,265.0,265.0,-5.752,2.947,-0.648,24.459
18077.5,3.755,0.861,-35.209,1.703,9.583,5.31,37.253,5.017,-12.02,-2.727,0.0,39.0,40.0,9.594,1.769,-6.27,-4.023,-7.633,-4.95,-3.125,26.513,0.0,256.94,,265.0,265.0,-5.712,2.96,-0.63,24.477
18078.0,3.755,0.861,-35.209,1.703,9.583,5.31,37.253,5.017,-12.02,-2.727,0.0,39.0,40.0,9.594,1.769,-6.365,-3.934,-7.742,-4.847,-3.125,26.513,0.0,257.14,,265.0,265.0,-5.719,2.973,-0.585,24.494
18078.5,3.755,0.861,-35.209,1.703,9.583,5.31,37.253,5.017,-12.02,-2.727,0.0,39.0,40.0,9.594,1.769,-6.39,-3.912,-7.781,-4.826,-3.125,26.513,0.0,257.14,,265.0,265.0,-5.722,2.986,-0.507,24.354
18079.0,3.755,0.861,-35.209,1.703,9.583,5.321,37.263,4.971,-12.065,-2.742,0.0,38.987,39.981,9.594,1.769,-6.354,-3.895,-7.722,-4.836,-3.14,26.498,0.0,256.94,,265.0,265.0,-5.727,2.998,-0.525,24.393
18079.5,3.755,0.861,-35.209,1.703,9.583,5.321,37.263,4.971,-12.065,-2.742,0.0,39.0,40.0,9.594,1.769,-6.094,-3.953,-7.464,-4.836,-3.14,26.498,0.0,256.94,,265.0,265.0,-5.702,3.011,-0.519,24.429
18080.0,3.254,0.766,-35.209,1.708,9.594,5.321,37.263,4.971,-12.065,-2.742,0.0,39.0,40.0,9.398,1.72,-6.135,-3.91,-7.46,-4.776,-3.14,26.498,0.0,256.84,,265.0,265.0,-5.587,3.023,-0.487,24.463
18080.5,3.254,0.766,-35.209,1.708,9.594,5.321,37.263,4.971,-12.065,-2.742,0.0,39.0,40.0,9.398,1.72,-6.171,-3.798,-7.544,-4.681,-3.14,26.498,0.0,256.84,,265.0,265.0,-5.57,3.027,-0.452,24.561
18081.0,3.254,0.766,-35.209,1.708,9.594,5.321,37.263,4.971,-12.065,-2.742,0.0,39.0,40.0,9.398,1.72,-6.188,-3.728,-7.62,-4.563,-3.14,26.498,0.0,256.54,,265.0,265.0,-5.548,3.031,-0.402,24.577
18081.5,3.254,0.766,-35.209,1.708,9.594,5.321,37.263,4.971,-12.065,-2.742,0.0,39.0,40.0,9.398,1.72,-6.124,-3.59,-7.543,-4.497,-3.14,26.498,0.0,256.54,,265.0,265.0,-5.525,3.034,-0.333,24.58
18082.0,3.254,0.766,-35.209,1.708,9.594,5.291,37.291,4.994,-12.126,-2.737,0.0,38.992,39.967,9.398,1.72,-6.05,-3.674,-7.421,-4.517,-3.133,26.503,0.0,256.84,,265.0,265.0,-5.438,3.038,-0.314,24.603
18082.5,3.254,0.766,-35.209,1.708,9.594,5.291,37.291,4.994,-12.126,-2.737,0.0,39.0,40.0,9.398,1.72,-5.996,-3.734,-7.395,-4.587,-3.133,26.503,0.0,256.84,,265.0,265.0,-5.416,3.041,-0.269,24.581
18083.0,3.254,0.766,-35.209,1.708,9.594,5.291,37.291,4.994,-12.126,-2.737,0.0,39.0,40.0,9.398,1.72,-6.074,-3.536,-7.514,-4.434,-3.133,26.503,0.0,256.84,,265.0,265.0,-5.428,3.045,-0.223,24.608
18083.5,2.766,0.751,-33.78,1.801,9.482,5.291,37.291,4.994,-12.126,-2.737,0.0,39.0,40.0,9.716,1.647,-6.071,-3.451,-7.545,-4.359,-3.133,26.503,0.0,256.84,,265.0,265.0,-5.39,3.048,-0.167,24.648
18084.0,2.766,0.751,-33.78,1.801,9.482,5.291,37.291,4.994,-12.126,-2.737,0.0,39.0,40.0,9.716,1.647,-6.012,-3.459,-7.466,-4.338,-3.133,26.503,0.0,256.74,,265.0,265.0,-5.357,3.044,-0.154,24.633
18084.5,2.766,0.751,-33.78,1.801,9.482,5.291,37.291,4.994,-12.126,-2.737,0.0,39.0,40.0,9.716,1.647,-5.863,-3.429,-7.327,-4.294,-3.133,26.503,0.0,256.74,,265.0,265.0,-5.319,3.039,-0.133,24.604
18085.0,2.766,0.751,-33.78,1.801,9.482,5.291,37.291,4.994,-12.126,-2.737,0.0,39.0,40.0,9.716,1.647,-5.872,-3.435,-7.268,-4.338,-3.133,26.503,0.0,256.64,,265.0,265.0,-5.228,3.035,-0.094,24.511
18085.5,2.766,0.751,-33.78,1.801,9.482,5.297,37.224,4.978,-12.167,-2.738,0.0,38.991,40.012,9.716,1.647,-5.9,-3.363,-7.296,-4.231,-3.126,26.516,0.0,256.64,,265.0,265.0,-5.228,3.03,0.003,24.529
18086.0,2.766,0.751,-33.78,1.801,9.482,5.297,37.224,4.978,-12.167,-2.738,0.0,39.0,40.0,9.716,1.647,-5.879,-3.245,-7.344,-4.12,-3.126,26.516,0.0,256.54,,265.0,265.0,-5.198,3.026,0.044,24.525
18086.5,2.55,0.594,-35.209,1.687,9.575,5.297,37.224,4.978,-12.167,-2.738,0.0,39.0,40.0,9.588,1.816,-5.803,-3.104,-7.328,-4.003,-3.126,26.516,0.0,256.54,,265.0,265.0,-5.147,3.022,0.118,24.504
18087.0,2.55,0.594,-35.209,1.687,9.575,5.297,37.224,4.978,-12.167,-2.738,0.0,39.0,40.0,9.588,1.816,-5.759,-3.075,-7.249,-4.017,-3.126,26.516,0.0,256.94,,265.0,265.0,-5.06,3.014,0.187,24.451
18087.5,2.55,0.594,-35.209,1.687,9.575,5.297,37.224,4.978,-12.167,-2.738,0.0,39.0,40.0,9.588,1.816,-5.696,-3.079,-7.104,-3.963,-3.126,26.516,0.0,256.94,,265.0,265.0,-5.025,3.006,0.222,24.385
18088.0,2.55,0.594,-35.209,1.687,9.575,5.297,37.224,4.978,-12.167,-2.738,0.0,39.0,40.0,9.588,1.816,-5.617,-2.991,-7.062,-3.862,-3.126,26.516,0.0,256.74,,265.0,265.0,-4.96,2.999,0.277,24.379
18088.5,2.55,0.594,-35.209,1.687,9.575,5.286,37.227,4.985,-12.182,-2.737,0.0,38.996,39.968,9.588,1.816,-5.549,-2.822,-7.019,-3.719,-3.137,26.507,0.0,256.74,,265.0,265.0,-4.883,2.991,0.356,24.324
18089.0,2.55,0.594,-35.209,1.687,9.575,5.286,37.227,4.985,-12.182,-2.737,0.0,39.0,40.0,9.588,1.816,-5.455,-2.661,-6.944,-3.54,-3.137,26.507,0.0,256.94,,265.0,265.0,-4.777,2.984,0.493,24.26
