t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
18089.5,2.55,0.594,-35.209,1.687,9.575,5.286,37.227,4.985,-12.182,-2.737,0.0,39.0,40.0,9.588,1.816,-5.383,-2.557,-6.914,-3.461,-3.137,26.507,0.0,256.94,,265.0,265.0,-4.65,2.977,0.56,24.232
18090.0,2.862,0.709,-34.998,1.775,9.584,5.286,37.227,4.985,-12.182,-2.737,0.0,39.0,40.0,9.532,1.645,-5.28,-2.488,-6.769,-3.381,-3.137,26.507,0.0,256.54,,265.0,265.0,-4.579,2.97,0.649,24.23
18090.5,2.862,0.709,-34.998,1.775,9.584,5.286,37.227,4.985,-12.182,-2.737,0.0,39.0,40.0,9.532,1.645,-5.253,-2.385,-6.696,-3.276,-3.137,26.507,0.0,256.54,,265.0,265.0,-4.479,2.968,0.722,24.161
18091.0,2.862,0.709,-34.998,1.775,9.584,5.286,37.227,4.985,-12.182,-2.737,0.0,39.0,40.0,9.532,1.645,-5.239,-2.433,-6.777,-3.349,-3.137,26.507,0.0,257.54,,265.0,265.0,-4.403,2.967,0.783,24.123
18091.5,2.862,0.709,-34.998,1.775,9.584,5.286,37.227,4.985,-12.182,-2.737,0.0,39.0,40.0,9.532,1.645,-5.291,-2.427,-6.825,-3.383,-3.137,26.507,0.0,257.54,,265.0,265.0,-4.449,2.965,0.836,24.063
18092.0,2.862,0.709,-34.998,1.775,9.584,5.295,37.261,4.997,-12.282,-2.743,0.0,38.985,39.953,9.532,1.645,-5.332,-2.421,-6.868,-3.371,-3.139,26.493,0.0,256.74,,265.0,265.0,-4.481,2.963,0.895,24.064
18092.5,2.862,0.709,-34.998,1.775,9.584,5.295,37.261,4.997,-12.282,-2.743,0.0,39.0,40.0,9.532,1.645,-5.343,-2.421,-6.85,-3.38,-3.139,26.493,0.0,256.74,,265.0,265.0,-4.498,2.962,0.956,23.971
18093.0,2.685,0.731,-33.668,1.727,9.525,5.295,37.261,4.997,-12.282,-2.743,0.0,39.0,40.0,9.733,1.691,-5.335,-2.458,-6.788,-3.409,-3.139,26.493,0.0,257.14,,265.0,265.0,-4.499,2.96,0.976,23.998
18093.5,2.685,0.731,-33.668,1.727,9.525,5.295,37.261,4.997,-12.282,-2.743,0.0,39.0,40.0,9.733,1.691,-5.322,-2.524,-6.789,-3.48,-3.139,26.493,0.0,257.14,,265.0,265.0,-4.497,2.955,0.988,23.932
18094.0,2.685,0.731,-33.668,1.727,9.525,5.295,37.261,4.997,-12.282,-2.743,0.0,39.0,40.0,9.733,1.691,-5.309,-2.416,-6.79,-3.357,-3.139,26.493,0.0,256.84,,265.0,265.0,-4.529,2.951,1.027,23.868
18094.5,2.685,0.731,-33.668,1.727,9.525,5.295,37.261,4.997,-12.282,-2.743,0.0,39.0,40.0,9.733,1.691,-5.239,-2.347,-6.755,-3.285,-3.139,26.493,0.0,256.84,,265.0,265.0,-4.468,2.947,1.045,23.843
18095.0,2.685,0.731,-33.668,1.727,9.525,5.311,37.274,4.995,-12.332,-2.732,0.0,38.99,39.935,9.733,1.691,-5.189,-2.32,-6.7,-3.259,-3.13,26.509,0.0,257.64,,265.0,265.0,-4.406,2.942,1.1,23.787
18095.5,2.685,0.731,-33.668,1.727,9.525,5.311,37.274,4.995,-12.332,-2.732,0.0,39.0,39.9,9.733,1.691,-5.118,-2.319,-6.601,-3.289,-3.13,26.509,0.0,257.64,,265.0,265.0,-4.367,2.938,1.114,23.851
18096.0,2.846,0.771,-33.318,1.672,9.538,5.311,37.274,4.995,-12.332,-2.732,0.0,39.0,39.9,9.655,1.638,-5.091,-2.252,-6.552,-3.186,-3.13,26.509,0.0,257.24,,265.0,265.0,-4.332,2.934,1.2,23.973
18096.5,2.846,0.771,-33.318,1.672,9.538,5.311,37.274,4.995,-12.332,-2.732,0.0,39.0,39.9,9.655,1.638,-5.026,-2.102,-6.502,-3.042,-3.13,26.509,0.0,257.24,,265.0,265.0,-4.27,2.933,1.264,23.959
18097.0,2.846,0.771,-33.318,1.672,9.538,5.311,37.274,4.995,-12.332,-2.732,0.0,39.0,39.9,9.655,1.638,-4.93,-1.964,-6.415,-2.89,-3.13,26.509,0.0,256.84,,265.0,265.0,-4.168,2.931,1.33,23.971
18097.5,2.846,0.771,-33.318,1.672,9.538,5.311,37.274,4.995,-12.332,-2.732,0.0,39.0,39.9,9.655,1.638,-4.886,-1.925,-6.414,-2.857,-3.13,26.509,0.0,256.84,,265.0,265.0,-4.05,2.93,1.373,24.004
18098.0,2.846,0.771,-33.318,1.672,9.538,5.311,37.274,4.995,-12.332,-2.732,0.0,39.0,39.9,9.655,1.638,-4.874,-1.939,-6.397,-2.851,-3.13,26.509,0.0,256.54,,265.0,265.0,-4.021,2.928,1.409,24.004
18098.5,2.846,0.771,-33.318,1.672,9.538,5.326,37.274,4.997,-12.405,-2.741,0.0,38.975,39.952,9.655,1.638,-4.855,-1.854,-6.307,-2.79,-3.132,26.505,0.0,256.54,,265.0,265.0,-4.015,2.927,1.459,24.056
18099.0,2.846,0.771,-33.318,1.672,9.538,5.326,37.274,4.997,-12.405,-2.741,0.0,39.0,40.0,9.655,1.638,-4.782,-1.749,-6.263,-2.66,-3.132,26.505,0.0,256.64,,265.0,265.0,-3.951,2.926,1.518,24.064
18099.5,2.572,0.717,-33.895,1.791,9.432,5.326,37.274,4.997,-12.405,-2.741,0.0,39.0,40.0,9.645,1.67,-4.667,-1.646,-6.197,-2.553,-3.132,26.505,0.0,256.64,,265.0,265.0,-3.863,2.924,1.642,23.926
18100.0,2.572,0.717,-33.895,1.791,9.432,5.326,37.274,4.997,-12.405,-2.741,0.0,39.0,40.0,9.645,1.67,-4.593,-1.574,-6.166,-2.502,-3.132,26.505,0.0,256.44,,265.0,265.0,-3.766,2.919,1.708,23.854
18100.5,2.572,0.717,-33.895,1.791,9.432,5.326,37.274,4.997,-12.405,-2.741,0.0,39.0,40.0,9.645,1.67,-4.612,-1.601,-6.178,-2.565,-3.132,26.505,0.0,256.44,,265.0,265.0,-3.709,2.913,1.72,23.865
18101.0,2.572,0.717,-33.895,1.791,9.432,5.326,37.274,4.997,-12.405,-2.741,0.0,39.0,40.0,9.645,1.67,-4.555,-1.573,-6.039,-2.509,-3.132,26.505,0.0,256.14,,265.0,265.0,-3.739,2.907,1.793,23.857
18101.5,2.572,0.717,-33.895,1.791,9.432,5.309,37.223,4.974,-12.454,-2.738,0.0,38.973,39.892,9.645,1.67,-4.472,-1.426,-5.948,-2.332,-3.126,26.503,0.0,256.14,,265.0,265.0,-3.669,2.902,1.841,23.953
18102.0,2.572,0.717,-33.895,1.791,9.432,5.309,37.223,4.974,-12.454,-2.738,0.0,39.0,39.9,9.645,1.67,-4.406,-1.359,-5.901,-2.259,-3.126,26.503,0.0,256.34,,265.0,265.0,-3.544,2.896,1.884,23.981
18102.5,2.66,0.593,-35.209,1.769,9.593,5.309,37.223,4.974,-12.454,-2.738,0.0,39.0,39.9,9.521,1.779,-4.551,-1.899,-6.112,-2.993,-3.126,26.503,0.0,256.34,,265.0,265.0,-3.481,2.891,1.886,23.92
18103.0,2.66,0.593,-35.209,1.769,9.593,5.309,37.223,4.974,-12.454,-2.738,0.0,39.0,39.9,9.521,1.779,-4.745,-2.606,-6.194,-3.56,-3.126,26.503,0.0,256.24,,265.0,265.0,-3.889,2.887,1.378,23.932
18103.5,2.66,0.593,-35.209,1.769,9.593,5.309,37.223,4.974,-12.454,-2.738,0.0,39.0,39.9,9.521,1.779,-4.791,-2.881,-6.062,-3.647,-3.126,26.503,0.0,256.24,,265.0,265.0,-4.276,2.884,1.125,23.986
18104.0,2.66,0.593,-35.209,1.769,9.593,5.309,37.223,4.974,-12.454,-2.738,0.0,39.0,39.9,9.521,1.779,-5.065,-3.201,-6.162,-4.089,-3.126,26.503,0.0,256.54,,265.0,265.0,-4.345,2.88,0.925,24.007
18104.5,2.66,0.593,-35.209,1.769,9.593,5.309,37.223,4.974,-12.454,-2.738,0.0,39.0,39.9,9.521,1.779,-5.529,-4.026,-6.679,-5.043,-3.126,26.503,0.0,256.54,,265.0,265.0,-4.629,2.876,0.704,23.954
18105.0,2.66,0.593,-35.209,1.769,9.593,5.302,37.292,4.997,-12.565,-2.722,0.0,38.967,39.884,9.521,1.779,-5.869,-4.284,-6.941,-5.227,-3.127,26.5,0.0,256.14,,265.0,265.0,-5.319,2.873,0.496,23.95
18105.5,2.66,0.593,-35.209,1.769,9.593,5.302,37.292,4.997,-12.565,-2.722,0.0,39.0,39.9,9.521,1.779,-5.959,-4.231,-6.729,-5.124,-3.127,26.5,0.0,256.14,,265.0,265.0,-5.58,2.869,0.257,23.964
18106.0,3.03,0.782,-34.07,1.782,9.46,5.302,37.292,4.997,-12.565,-2.722,0.0,39.0,39.9,9.747,1.783,-5.695,-4.311,-6.512,-4.996,-3.127,26.5,0.0,256.34,,265.0,265.0,-5.511,2.866,0.012,24.08
18106.5,3.03,0.782,-34.07,1.782,9.46,5.302,37.292,4.997,-12.565,-2.722,0.0,39.0,39.9,9.747,1.783,-5.326,-4.505,-6.352,-5.035,-3.127,26.5,0.0,256.34,,265.0,265.0,-5.379,2.869,-0.372,24.073
18107.0,3.03,0.782,-34.07,1.782,9.46,5.302,37.292,4.997,-12.565,-2.722,0.0,39.0,39.9,9.747,1.783,-5.544,-4.656,-6.671,-5.428,-3.127,26.5,0.0,256.64,,265.0,265.0,-5.304,2.871,-0.521,24.092
18107.5,3.03,0.782,-34.07,1.782,9.46,5.302,37.292,4.997,-12.565,-2.722,0.0,39.0,39.9,9.747,1.783,-5.939,-4.816,-7.027,-5.701,-3.127,26.5,0.0,256.64,,265.0,265.0,-5.575,2.874,-0.621,24.093
18108.0,3.03,0.782,-34.07,1.782,9.46,5.298,37.275,5.0,-12.408,-2.742,0.0,38.953,39.85,9.747,1.783,-6.288,-5.031,-7.04,-5.734,-3.12,26.491,0.0,256.94,,265.0,265.0,-5.871,2.876,-0.795,24.109
18108.5,3.03,0.782,-34.07,1.782,9.46,5.298,37.275,5.0,-12.408,-2.742,0.0,39.0,39.8,9.747,1.783,-5.966,-4.806,-6.675,-5.473,-3.12,26.491,0.0,256.94,,265.0,265.0,-6.023,2.879,-0.995,24.109
18109.0,2.521,0.715,-33.986,1.815,9.492,5.298,37.275,5.0,-12.408,-2.742,0.0,39.0,39.8,9.616,1.676,-5.607,-4.992,-6.667,-5.619,-3.12,26.491,0.0,256.74,,265.0,265.0,-5.73,2.881,-1.131,24.087
18109.5,2.521,0.715,-33.986,1.815,9.492,5.298,37.275,5.0,-12.408,-2.742,0.0,39.0,39.8,9.616,1.676,-6.028,-5.105,-7.082,-5.841,-3.12,26.491,0.0,256.74,,265.0,265.0,-5.721,2.876,-1.216,24.044
18110.0,2.521,0.715,-33.986,1.815,9.492,5.298,37.275,5.0,-12.408,-2.742,0.0,39.0,39.8,9.616,1.676,-6.61,-5.279,-7.569,-6.139,-3.12,26.491,0.0,256.84,,265.0,265.0,-6.014,2.87,-1.248,24.087
18110.5,2.521,0.715,-33.986,1.815,9.492,5.298,37.275,5.0,-12.408,-2.742,0.0,39.0,39.8,9.616,1.676,-6.912,-5.333,-7.737,-6.091,-3.12,26.491,0.0,256.84,,265.0,265.0,-6.399,2.864,-1.44,24.099
18111.0,2.521,0.715,-33.986,1.815,9.492,5.298,37.275,5.0,-12.408,-2.742,0.0,39.0,39.8,9.616,1.676,-6.644,-5.197,-7.417,-5.946,-3.12,26.491,0.0,256.84,,265.0,265.0,-6.518,2.858,-1.553,24.128
18111.5,2.521,0.715,-33.986,1.815,9.492,5.354,37.268,4.969,-12.303,-2.728,0.0,38.943,39.849,9.616,1.676,-6.229,-5.311,-7.31,-5.956,-3.127,26.49,0.0,256.84,,265.0,265.0,-6.301,2.853,-1.64,24.112
18112.0,2.521,0.715,-33.986,1.815,9.492,5.354,37.268,4.969,-12.303,-2.728,0.0,38.9,39.8,9.616,1.676,-6.41,-5.482,-7.41,-6.251,-3.127,26.49,0.0,256.74,,265.0,265.0,-6.202,2.847,-1.692,24.121
18112.5,3.019,0.713,-35.209,1.672,9.569,5.354,37.268,4.969,-12.303,-2.728,0.0,38.9,39.8,9.573,1.884,-6.707,-5.653,-7.688,-6.46,-3.127,26.49,0.0,256.74,,265.0,265.0,-6.388,2.842,-1.714,24.105
18113.0,3.019,0.713,-35.209,1.672,9.569,5.354,37.268,4.969,-12.303,-2.728,0.0,38.9,39.8,9.573,1.884,-6.979,-5.706,-7.922,-6.486,-3.127,26.49,0.0,256.24,,265.0,265.0,-6.627,2.845,-1.751,24.143
18113.5,3.019,0.713,-35.209,1.672,9.569,5.354,37.268,4.969,-12.303,-2.728,0.0,38.9,39.8,9.573,1.884,-6.751,-5.621,-7.702,-6.231,-3.127,26.49,0.0,256.24,,265.0,265.0,-6.773,2.848,-1.869,24.085
18114.0,3.019,0.713,-35.209,1.672,9.569,5.354,37.268,4.969,-12.303,-2.728,0.0,38.9,39.8,9.573,1.884,-6.733,-5.434,-7.407,-6.065,-3.127,26.49,0.0,256.94,,265.0,265.0,-6.576,2.851,-2.03,24.042
18114.5,3.019,0.713,-35.209,1.672,9.569,5.354,37.221,5.016,-12.203,-2.72,0.0,38.937,39.777,9.573,1.884,-6.466,-5.624,-7.323,-6.278,-3.117,26.493,0.0,256.94,,265.0,265.0,-6.41,2.853,-2.043,24.08
18115.0,3.019,0.713,-35.209,1.672,9.569,5.354,37.221,5.016,-12.203,-2.72,0.0,38.9,39.8,9.573,1.884,-7.164,-5.771,-8.058,-6.579,-3.117,26.493,0.0,256.64,,265.0,265.0,-6.423,2.856,-2.032,24.097
18115.5,3.373,0.83,-35.153,1.771,9.491,5.354,37.221,5.016,-12.203,-2.72,0.0,38.9,39.8,9.612,1.807,-7.285,-5.804,-8.082,-6.589,-3.117,26.493,0.0,256.64,,265.0,265.0,-6.893,2.859,-2.057,24.116
18116.0,3.373,0.83,-35.153,1.771,9.491,5.354,37.221,5.016,-12.203,-2.72,0.0,38.9,39.8,9.612,1.807,-7.071,-5.753,-7.973,-6.44,-3.117,26.493,0.0,257.04,,265.0,265.0,-6.94,2.867,-2.129,24.103
18116.5,3.373,0.83,-35.153,1.771,9.491,5.354,37.221,5.016,-12.203,-2.72,0.0,38.9,39.8,9.612,1.807,-6.776,-5.777,-7.532,-6.286,-3.117,26.493,0.0,257.04,,265.0,265.0,-6.809,2.875,-2.233,24.038
18117.0,3.373,0.83,-35.153,1.771,9.491,5.354,37.221,5.016,-12.203,-2.72,0.0,38.9,39.8,9.612,1.807,-6.767,-5.889,-7.486,-6.436,-3.117,26.493,0.0,256.44,,265.0,265.0,-6.593,2.884,-2.272,24.065
18117.5,3.373,0.83,-35.153,1.771,9.491,5.354,37.221,5.016,-12.203,-2.72,0.0,38.9,39.8,9.612,1.807,-7.027,-5.881,-7.963,-6.615,-3.117,26.493,0.0,256.44,,265.0,265.0,-6.644,2.892,-2.275,24.137
18118.0,3.373,0.83,-35.153,1.771,9.491,5.31,37.209,5.004,-12.132,-2.733,0.0,38.92,39.812,9.612,1.807,-7.277,-5.928,-8.357,-6.719,-3.129,26.48,0.0,256.74,,265.0,265.0,-6.872,2.9,-2.296,24.163
18118.5,3.373,0.83,-35.153,1.771,9.491,5.31,37.209,5.004,-12.132,-2.733,0.0,38.9,39.8,9.612,1.807,-7.161,-5.819,-7.912,-6.457,-3.129,26.48,0.0,256.74,,265.0,265.0,-7.07,2.907,-2.367,24.153
18119.0,3.156,0.789,-34.866,1.769,9.567,5.31,37.209,5.004,-12.132,-2.733,0.0,38.9,39.8,9.542,1.64,-6.856,-5.857,-7.754,-6.468,-3.129,26.48,0.0,256.34,,265.0,265.0,-6.837,2.915,-2.42,24.173
18119.5,3.156,0.789,-34.866,1.769,9.567,5.31,37.209,5.004,-12.132,-2.733,0.0,38.9,39.8,9.542,1.64,-6.822,-5.926,-7.891,-6.572,-3.129,26.48,0.0,256.34,,265.0,265.0,-6.734,2.919,-2.453,24.191
18120.0,3.156,0.789,-34.866,1.769,9.567,5.31,37.209,5.004,-12.132,-2.733,0.0,38.9,39.8,9.542,1.64,-7.06,-6.064,-8.098,-6.752,-3.129,26.48,0.0,256.84,,265.0,265.0,-6.803,2.923,-2.456,24.205
18120.5,3.156,0.789,-34.866,1.769,9.567,5.31,37.209,5.004,-12.132,-2.733,0.0,38.9,39.8,9.542,1.64,-7.537,-6.046,-8.427,-6.84,-3.129,26.48,0.0,256.84,,265.0,265.0,-6.993,2.927,-2.417,24.214
18121.0,3.156,0.789,-34.866,1.769,9.567,5.307,37.261,5.023,-12.086,-2.726,0.0,38.914,39.746,9.542,1.64,-7.582,-6.079,-8.405,-6.855,-3.119,26.481,0.0,255.94,,265.0,265.0,-7.212,2.93,-2.483,24.224
18121.5,3.156,0.789,-34.866,1.769,9.567,5.307,37.261,5.023,-12.086,-2.726,0.0,38.9,39.7,9.542,1.64,-7.206,-6.085,-8.183,-6.709,-3.119,26.481,0.0,255.94,,265.0,265.0,-7.23,2.934,-2.522,24.247
18122.0,3.039,0.745,-35.209,1.751,9.586,5.307,37.261,5.023,-12.086,-2.726,0.0,38.9,39.7,9.511,1.847,-7.214,-6.027,-8.247,-6.715,-3.119,26.481,0.0,256.84,,265.0,265.0,-7.046,2.938,-2.533,24.307
18122.5,3.039,0.745,-35.209,1.751,9.586,5.307,37.261,5.023,-12.086,-2.726,0.0,38.9,39.7,9.511,1.847,-7.38,-6.059,-8.465,-6.854,-3.119,26.481,0.0,256.84,,265.0,265.0,-7.051,2.939,-2.541,24.338
18123.0,3.039,0.745,-35.209,1.751,9.586,5.307,37.261,5.023,-12.086,-2.726,0.0,38.9,39.7,9.511,1.847,-7.581,-6.113,-8.69,-6.93,-3.119,26.481,0.0,256.54,,265.0,265.0,-7.19,2.941,-2.51,24.358
18123.5,3.039,0.745,-35.209,1.751,9.586,5.307,37.261,5.023,-12.086,-2.726,0.0,38.9,39.7,9.511,1.847,-7.679,-6.231,-8.762,-7.027,-3.119,26.481,0.0,256.54,,265.0,265.0,-7.328,2.943,-2.503,24.379
18124.0,3.039,0.745,-35.209,1.751,9.586,5.34,37.279,4.986,-12.066,-2.734,0.0,38.897,39.746,9.511,1.847,-7.517,-6.243,-8.521,-6.902,-3.124,26.482,0.0,256.84,,265.0,265.0,-7.425,2.944,-2.565,24.422
18124.5,3.039,0.745,-35.209,1.751,9.586,5.34,37.279,4.986,-12.066,-2.734,0.0,38.9,39.7,9.511,1.847,-7.261,-6.173,-8.036,-6.801,-3.124,26.482,0.0,256.84,,265.0,265.0,-7.296,2.946,-2.728,24.502
18125.0,3.039,0.745,-35.209,1.751,9.586,5.34,37.279,4.986,-12.066,-2.734,0.0,38.9,39.7,9.511,1.847,-7.09,-6.328,-7.916,-6.872,-3.124,26.482,0.0,256.24,,265.0,265.0,-7.068,2.947,-2.734,24.55
18125.5,2.655,0.69,-33.895,1.79,9.543,5.34,37.279,4.986,-12.066,-2.734,0.0,38.9,39.7,9.716,1.657,-7.747,-6.281,-8.684,-7.099,-3.124,26.482,0.0,256.24,,265.0,265.0,-7.052,2.949,-2.702,24.591
18126.0,2.655,0.69,-33.895,1.79,9.543,5.34,37.279,4.986,-12.066,-2.734,0.0,38.9,39.7,9.716,1.657,-7.877,-6.316,-8.84,-7.174,-3.124,26.482,0.0,257.24,,265.0,265.0,-7.453,2.944,-2.681,24.547
18126.5,2.655,0.69,-33.895,1.79,9.543,5.34,37.279,4.986,-12.066,-2.734,0.0,38.9,39.7,9.716,1.657,-7.766,-6.333,-8.438,-7.014,-3.124,26.482,0.0,257.24,,265.0,265.0,-7.551,2.939,-2.752,24.532
18127.0,2.655,0.69,-33.895,1.79,9.543,5.34,37.279,4.986,-12.066,-2.734,0.0,38.9,39.7,9.716,1.657,-7.266,-6.308,-8.055,-6.793,-3.124,26.482,0.0,254.94,,265.0,265.0,-7.388,2.935,-2.831,24.544
18127.5,2.655,0.69,-33.895,1.79,9.543,5.322,37.237,4.988,-12.036,-2.733,0.0,38.89,39.717,9.716,1.657,-7.086,-6.326,-8.101,-6.861,-3.121,26.482,0.0,254.94,,265.0,265.0,-7.105,2.93,-2.861,24.574
18128.0,2.655,0.69,-33.895,1.79,9.543,5.322,37.237,4.988,-12.036,-2.733,0.0,38.9,39.7,9.716,1.657,-7.374,-6.31,-8.414,-7.008,-3.121,26.482,0.0,257.04,,265.0,265.0,-7.093,2.925,-2.821,24.585
18128.5,2.638,0.626,-35.209,1.697,9.601,5.322,37.237,4.988,-12.036,-2.733,0.0,38.9,39.7,9.507,1.854,-7.579,-6.301,-8.643,-7.028,-3.121,26.482,0.0,257.04,,265.0,265.0,-7.277,2.921,-2.792,24.551
18129.0,2.638,0.626,-35.209,1.697,9.601,5.322,37.237,4.988,-12.036,-2.733,0.0,38.9,39.7,9.507,1.854,-7.691,-6.402,-8.566,-7.1,-3.121,26.482,0.0,255.24,,265.0,265.0,-7.388,2.916,-2.822,24.593
18129.5,2.638,0.626,-35.209,1.697,9.601,5.322,37.237,4.988,-12.036,-2.733,0.0,38.9,39.7,9.507,1.854,-7.329,-6.269,-8.246,-6.812,-3.121,26.482,0.0,255.24,,265.0,265.0,-7.44,2.912,-2.868,24.599
18130.0,2.638,0.626,-35.209,1.697,9.601,5.322,37.237,4.988,-12.036,-2.733,0.0,38.9,39.7,9.507,1.854,-7.34,-6.347,-8.033,-6.87,-3.121,26.482,0.0,257.24,,265.0,265.0,-7.164,2.907,-2.908,24.585
18130.5,2.638,0.626,-35.209,1.697,9.601,5.307,37.194,4.956,-12.01,-2.73,0.0,38.868,39.676,9.507,1.854,-7.426,-6.403,-8.238,-7.097,-3.125,26.471,0.0,257.24,,265.0,265.0,-7.147,2.903,-2.882,24.582
18131.0,2.638,0.626,-35.209,1.697,9.601,5.307,37.194,4.956,-12.01,-2.73,0.0,38.9,39.7,9.507,1.854,-7.626,-6.33,-8.623,-7.123,-3.125,26.471,0.0,255.44,,265.0,265.0,-7.291,2.899,-2.851,24.582
18131.5,2.638,0.626,-35.209,1.697,9.601,5.307,37.194,4.956,-12.01,-2.73,0.0,38.9,39.7,9.507,1.854,-7.87,-6.341,-8.747,-7.094,-3.125,26.471,0.0,255.44,,265.0,265.0,-7.426,2.894,-2.852,24.652
18132.0,2.302,0.637,-33.577,1.755,9.529,5.307,37.194,4.956,-12.01,-2.73,0.0,38.9,39.7,9.687,1.688,-7.678,-6.298,-8.462,-6.925,-3.125,26.471,0.0,257.54,,265.0,265.0,-7.513,2.89,-2.899,24.614
18132.5,2.302,0.637,-33.577,1.755,9.529,5.307,37.194,4.956,-12.01,-2.73,0.0,38.9,39.7,9.687,1.688,-7.194,-6.21,-8.222,-6.827,-3.125,26.471,0.0,257.54,,265.0,265.0,-7.341,2.881,-2.907,24.562
18133.0,2.302,0.637,-33.577,1.755,9.529,5.307,37.194,4.956,-12.01,-2.73,0.0,38.9,39.7,9.687,1.688,-7.317,-6.244,-8.395,-6.907,-3.125,26.471,0.0,255.94,,265.0,265.0,-7.113,2.871,-2.888,24.513
18133.5,2.302,0.637,-33.577,1.755,9.529,5.307,37.194,4.956,-12.01,-2.73,0.0,38.9,39.7,9.687,1.688,-7.59,-6.304,-8.556,-7.047,-3.125,26.471,0.0,255.94,,265.0,265.0,-7.216,2.862,-2.842,24.474
18134.0,2.302,0.637,-33.577,1.755,9.529,5.315,37.217,4.994,-11.961,-2.726,0.0,38.858,39.62,9.687,1.688,-7.811,-6.278,-8.744,-7.047,-3.122,26.481,0.0,257.34,,265.0,265.0,-7.374,2.853,-2.816,24.428
18134.5,2.302,0.637,-33.577,1.755,9.529,5.315,37.217,4.994,-11.961,-2.726,0.0,38.9,39.6,9.687,1.688,-7.537,-6.338,-8.498,-6.985,-3.122,26.481,0.0,257.34,,265.0,265.0,-7.47,2.843,-2.809,24.378
18135.0,3.227,0.836,-33.824,1.762,9.48,5.315,37.217,4.994,-11.961,-2.726,0.0,38.9,39.6,9.666,1.519,-7.364,-6.313,-8.102,-6.91,-3.122,26.481,0.0,256.14,,265.0,265.0,-7.34,2.841,-2.896,24.393
18135.5,3.227,0.836,-33.824,1.762,9.48,5.315,37.217,4.994,-11.961,-2.726,0.0,38.9,39.6,9.666,1.519,-7.22,-6.353,-7.997,-6.905,-3.122,26.481,0.0,256.14,,265.0,265.0,-7.172,2.841,-2.852,24.362
18136.0,3.227,0.836,-33.824,1.762,9.48,5.315,37.217,4.994,-11.961,-2.726,0.0,38.9,39.6,9.666,1.519,-7.686,-6.181,-8.658,-6.978,-3.122,26.481,0.0,256.94,,265.0,265.0,-7.119,2.847,-2.807,24.343
18136.5,3.227,0.836,-33.824,1.762,9.48,5.315,37.217,4.994,-11.961,-2.726,0.0,38.9,39.6,9.666,1.519,-7.793,-6.223,-8.704,-7.01,-3.122,26.481,0.0,256.94,,265.0,265.0,-7.376,2.854,-2.775,24.29
18137.0,3.227,0.836,-33.824,1.762,9.48,5.328,37.259,4.998,-11.958,-2.722,0.0,38.854,39.591,9.666,1.519,-7.637,-6.165,-8.615,-6.88,-3.125,26.467,0.0,255.54,,265.0,265.0,-7.433,2.86,-2.778,24.253
18137.5,3.227,0.836,-33.824,1.762,9.48,5.328,37.259,4.998,-11.958,-2.722,0.0,38.9,39.6,9.666,1.519,-7.407,-6.141,-8.384,-6.773,-3.125,26.467,0.0,255.54,,265.0,265.0,-7.324,2.866,-2.783,24.198
18138.0,3.227,0.836,-33.824,1.762,9.48,5.328,37.259,4.998,-11.958,-2.722,0.0,38.9,39.6,9.666,1.519,-7.254,-6.226,-8.232,-6.935,-3.125,26.467,0.0,256.94,,265.0,265.0,-7.176,2.872,-2.789,24.139
18138.5,3.409,0.803,-35.209,1.708,9.632,5.328,37.259,4.998,-11.958,-2.722,0.0,38.9,39.6,9.4,1.721,-7.442,-6.207,-8.49,-6.967,-3.125,26.467,0.0,256.94,,265.0,265.0,-7.162,2.877,-2.734,24.106
18139.0,3.409,0.803,-35.209,1.708,9.632,5.328,37.259,4.998,-11.958,-2.722,0.0,38.9,39.6,9.4,1.721,-7.649,-6.159,-8.774,-6.925,-3.125,26.467,0.0,255.84,,265.0,265.0,-7.276,2.886,-2.679,24.083
18139.5,3.409,0.803,-35.209,1.708,9.632,5.328,37.259,4.998,-11.958,-2.722,0.0,38.9,39.6,9.4,1.721,-7.47,-6.233,-8.366,-6.825,-3.125,26.467,0.0,255.84,,265.0,265.0,-7.377,2.895,-2.714,24.056
18140.0,3.409,0.803,-35.209,1.708,9.632,5.328,37.259,4.998,-11.958,-2.722,0.0,38.9,39.6,9.4,1.721,-7.234,-6.05,-8.278,-6.627,-3.125,26.467,0.0,257.34,,265.0,265.0,-7.224,2.903,-2.742,24.036
18140.5,3.409,0.803,-35.209,1.708,9.632,5.32,37.209,4.941,-11.947,-2.733,0.0,38.838,39.569,9.4,1.721,-7.304,-5.981,-8.385,-6.669,-3.126,26.466,0.0,257.34,,265.0,265.0,-7.047,2.911,-2.715,24.023
18141.0,3.409,0.803,-35.209,1.708,9.632,5.32,37.209,4.941,-11.947,-2.733,0.0,38.8,39.6,9.4,1.721,-7.453,-5.991,-8.581,-6.734,-3.126,26.466,0.0,254.74,,265.0,265.0,-7.085,2.92,-2.681,23.997
18141.5,2.485,0.682,-34.285,1.743,9.528,5.32,37.209,4.941,-11.947,-2.733,0.0,38.8,39.6,9.662,1.773,-7.516,-5.987,-8.686,-6.752,-3.126,26.466,0.0,254.74,,265.0,265.0,-7.19,2.928,-2.646,23.997
18142.0,2.485,0.682,-34.285,1.743,9.528,5.32,37.209,4.941,-11.947,-2.733,0.0,38.8,39.6,9.662,1.773,-7.711,-6.004,-8.816,-6.825,-3.126,26.466,0.0,257.34,,265.0,265.0,-7.235,2.92,-2.553,23.975
18142.5,2.485,0.682,-34.285,1.743,9.528,5.32,37.209,4.941,-11.947,-2.733,0.0,38.8,39.6,9.662,1.773,-7.578,-6.076,-8.631,-6.809,-3.126,26.466,0.0,257.34,,265.0,265.0,-7.339,2.913,-2.585,23.951
18143.0,2.485,0.682,-34.285,1.743,9.528,5.32,37.209,4.941,-11.947,-2.733,0.0,38.8,39.6,9.662,1.773,-7.241,-5.969,-8.133,-6.601,-3.126,26.466,0.0,256.14,,265.0,265.0,-7.274,2.906,-2.606,23.934
18143.5,2.485,0.682,-34.285,1.743,9.528,5.303,37.178,4.968,-11.923,-2.719,0.0,38.834,39.587,9.662,1.773,-7.267,-5.975,-8.295,-6.696,-3.118,26.475,0.0,256.14,,265.0,265.0,-6.986,2.899,-2.57,23.94
18144.0,2.485,0.682,-34.285,1.743,9.528,5.303,37.178,4.968,-11.923,-2.719,0.0,38.8,39.6,9.662,1.773,-7.486,-5.885,-8.575,-6.663,-3.118,26.475,0.0,257.04,,265.0,265.0,-7.058,2.893,-2.506,23.936
18144.5,2.701,0.654,-35.209,1.697,9.571,5.303,37.178,4.968,-11.923,-2.719,0.0,38.8,39.6,9.487,1.833,-7.634,-5.83,-8.715,-6.679,-3.118,26.475,0.0,257.04,,265.0,265.0,-7.152,2.886,-2.437,23.985
18145.0,2.701,0.654,-35.209,1.697,9.571,5.303,37.178,4.968,-11.923,-2.719,0.0,38.8,39.6,9.487,1.833,-7.546,-5.942,-8.502,-6.653,-3.118,26.475,0.0,256.24,,265.0,265.0,-7.214,2.883,-2.412,23.998
18145.5,2.701,0.654,-35.209,1.697,9.571,5.303,37.178,4.968,-11.923,-2.719,0.0,38.8,39.6,9.487,1.833,-7.211,-5.741,-8.34,-6.39,-3.118,26.475,0.0,256.24,,265.0,265.0,-7.161,2.88,-2.405,24.027
18146.0,2.701,0.654,-35.209,1.697,9.571,5.303,37.178,4.968,-11.923,-2.719,0.0,38.8,39.6,9.487,1.833,-7.161,-5.701,-8.107,-6.361,-3.118,26.475,0.0,257.24,,265.0,265.0,-6.921,2.877,-2.39,24.007
18146.5,2.701,0.654,-35.209,1.697,9.571,5.303,37.178,4.968,-11.923,-2.719,0.0,38.8,39.6,9.487,1.833,-7.359,-5.624,-8.481,-6.419,-3.118,26.475,0.0,257.24,,265.0,265.0,-6.833,2.874,-2.323,24.048
18147.0,2.701,0.654,-35.209,1.697,9.571,5.306,37.176,4.949,-11.922,-2.734,0.0,38.817,39.567,9.487,1.833,-7.419,-5.565,-8.597,-6.366,-3.123,26.458,0.0,256.24,,265.0,265.0,-6.971,2.871,-2.265,24.085
18147.5,2.701,0.654,-35.209,1.697,9.571,5.306,37.176,4.949,-11.922,-2.734,0.0,38.8,39.6,9.487,1.833,-7.366,-5.53,-8.423,-6.242,-3.123,26.458,0.0,256.24,,265.0,265.0,-6.987,2.868,-2.207,24.15
18148.0,3.225,0.723,-35.209,1.646,9.567,5.306,37.176,4.949,-11.922,-2.734,0.0,38.8,39.6,9.576,1.748,-7.038,-5.521,-8.003,-6.144,-3.123,26.458,0.0,257.44,,265.0,265.0,-6.89,2.866,-2.24,24.177
18148.5,3.225,0.723,-35.209,1.646,9.567,5.306,37.176,4.949,-11.922,-2.734,0.0,38.8,39.6,9.576,1.748,-6.689,-5.472,-7.847,-6.151,-3.123,26.458,0.0,257.44,,265.0,265.0,-6.676,2.871,-2.264,24.248
18149.0,3.225,0.723,-35.209,1.646,9.567,5.306,37.176,4.949,-11.922,-2.734,0.0,38.8,39.6,9.576,1.748,-6.849,-5.442,-7.983,-6.143,-3.123,26.458,0.0,256.54,,265.0,265.0,-6.54,2.877,-2.097,24.383
18149.5,3.225,0.723,-35.209,1.646,9.567,5.306,37.176,4.949,-11.922,-2.734,0.0,38.8,39.6,9.576,1.748,-6.992,-5.33,-8.195,-6.083,-3.123,26.458,0.0,256.54,,265.0,265.0,-6.604,2.883,-2.034,24.385
18150.0,3.225,0.723,-35.209,1.646,9.567,5.314,37.219,5.0,-11.899,-2.737,0.0,38.813,39.576,9.576,1.748,-7.17,-5.229,-8.308,-6.016,-3.13,26.462,0.0,257.44,,265.0,265.0,-6.65,2.889,-1.956,24.326
18150.5,3.225,0.723,-35.209,1.646,9.567,5.314,37.219,5.0,-11.899,-2.737,0.0,38.8,39.6,9.576,1.748,-6.981,-5.156,-8.189,-5.866,-3.13,26.462,0.0,257.44,,265.0,265.0,-6.681,2.894,-1.932,24.262
18151.0,3.823,0.921,-35.209,1.693,9.61,5.314,37.219,5.0,-11.899,-2.737,0.0,38.8,39.6,9.438,1.745,-6.789,-5.171,-7.927,-5.869,-3.13,26.462,0.0,256.54,,265.0,265.0,-6.548,2.9,-1.894,24.219
18151.5,3.823,0.921,-35.209,1.693,9.61,5.314,37.219,5.0,-11.899,-2.737,0.0,38.8,39.6,9.438,1.745,-6.839,-5.101,-7.966,-5.898,-3.13,26.462,0.0,256.54,,265.0,265.0,-6.439,2.915,-1.87,24.257
18152.0,3.823,0.921,-35.209,1.693,9.61,5.314,37.219,5.0,-11.899,-2.737,0.0,38.8,39.6,9.438,1.745,-6.911,-5.013,-8.127,-5.847,-3.13,26.462,0.0,257.34,,265.0,265.0,-6.451,2.93,-1.775,24.218
18152.5,3.823,0.921,-35.209,1.693,9.61,5.314,37.219,5.0,-11.899,-2.737,0.0,38.8,39.6,9.438,1.745,-7.087,-5.207,-8.425,-6.087,-3.13,26.462,0.0,257.34,,265.0,265.0,-6.474,2.944,-1.749,24.169
18153.0,3.823,0.921,-35.209,1.693,9.61,5.314,37.219,5.0,-11.899,-2.737,0.0,38.8,39.6,9.438,1.745,-7.255,-5.332,-8.452,-6.19,-3.13,26.462,0.0,256.14,,265.0,265.0,-6.702,2.959,-1.796,24.117
18153.5,3.823,0.921,-35.209,1.693,9.61,5.325,37.248,5.024,-11.92,-2.72,0.0,38.805,39.563,9.438,1.745,-7.154,-5.409,-8.074,-6.157,-3.131,26.453,0.0,256.14,,265.0,265.0,-6.807,2.973,-1.882,24.155
18154.0,3.823,0.921,-35.209,1.693,9.61,5.325,37.248,5.024,-11.92,-2.72,0.0,38.8,39.6,9.438,1.745,-6.84,-5.423,-8.081,-6.156,-3.131,26.453,0.0,257.24,,265.0,265.0,-6.698,2.987,-1.9,24.109
18154.5,3.61,0.853,-35.209,1.738,9.605,5.325,37.248,5.024,-11.92,-2.72,0.0,38.8,39.6,9.542,1.731,-7.031,-5.454,-8.278,-6.232,-3.131,26.453,0.0,257.24,,265.0,265.0,-6.625,3.0,-1.894,24.078
18155.0,3.61,0.853,-35.209,1.738,9.605,5.325,37.248,5.024,-11.92,-2.72,0.0,38.8,39.6,9.542,1.731,-7.3,-5.504,-8.456,-6.33,-3.131,26.453,0.0,256.54,,265.0,265.0,-6.749,3.01,-1.859,24.203
18155.5,3.61,0.853,-35.209,1.738,9.605,5.325,37.248,5.024,-11.92,-2.72,0.0,38.8,39.6,9.542,1.731,-7.402,-5.489,-8.55,-6.352,-3.131,26.453,0.0,256.54,,265.0,265.0,-6.897,3.02,-1.846,24.247
18156.0,3.61,0.853,-35.209,1.738,9.605,5.325,37.248,5.024,-11.92,-2.72,0.0,38.8,39.6,9.542,1.731,-7.167,-5.473,-8.374,-6.207,-3.131,26.453,0.0,257.04,,265.0,265.0,-6.948,3.03,-1.923,24.221
18156.5,3.61,0.853,-35.209,1.738,9.605,5.313,37.226,4.967,-11.911,-2.725,0.0,38.798,39.543,9.542,1.731,-7.059,-5.397,-8.091,-6.105,-3.119,26.455,0.0,257.04,,265.0,265.0,-6.805,3.039,-1.922,24.18
18157.0,3.61,0.853,-35.209,1.738,9.605,5.313,37.226,4.967,-11.911,-2.725,0.0,38.8,39.5,9.542,1.731,-7.047,-5.442,-8.017,-6.181,-3.119,26.455,0.0,257.14,,265.0,265.0,-6.663,3.049,-1.929,24.231
18157.5,2.09,0.598,-33.965,1.823,9.533,5.313,37.226,4.967,-11.911,-2.725,0.0,38.8,39.5,9.615,1.647,-7.154,-5.402,-8.413,-6.237,-3.119,26.455,0.0,257.14,,265.0,265.0,-6.672,3.058,-1.892,24.259
18158.0,2.09,0.598,-33.965,1.823,9.533,5.313,37.226,4.967,-11.911,-2.725,0.0,38.8,39.5,9.615,1.647,-7.314,-5.38,-8.525,-6.308,-3.119,26.455,0.0,257.24,,265.0,265.0,-6.802,3.042,-1.854,24.321
18158.5,2.09,0.598,-33.965,1.823,9.533,5.313,37.226,4.967,-11.911,-2.725,0.0,38.8,39.5,9.615,1.647,-7.261,-5.408,-8.319,-6.24,-3.119,26.455,0.0,257.24,,265.0,265.0,-6.882,3.027,-1.854,24.292
18159.0,2.09,0.598,-33.965,1.823,9.533,5.313,37.226,4.967,-11.911,-2.725,0.0,38.8,39.5,9.615,1.647,-7.148,-5.377,-8.235,-6.127,-3.119,26.455,0.0,257.04,,265.0,265.0,-6.807,3.011,-1.89,24.3
18159.5,2.09,0.598,-33.965,1.823,9.533,5.313,37.226,4.967,-11.911,-2.725,0.0,38.8,39.5,9.615,1.647,-6.937,-5.391,-8.167,-6.149,-3.119,26.455,0.0,257.04,,265.0,265.0,-6.722,2.996,-1.872,24.23
18160.0,2.09,0.598,-33.965,1.823,9.533,5.301,37.212,4.982,-11.894,-2.727,0.0,38.787,39.55,9.615,1.647,-7.001,-5.401,-8.234,-6.172,-3.116,26.461,0.0,257.34,,265.0,265.0,-6.661,2.981,-1.841,24.212
18160.5,2.09,0.598,-33.965,1.823,9.533,5.301,37.212,4.982,-11.894,-2.727,0.0,38.8,39.6,9.615,1.647,-7.198,-5.346,-8.426,-6.15,-3.116,26.461,0.0,257.34,,265.0,265.0,-6.702,2.967,-1.791,24.214
18161.0,2.709,0.616,-35.209,1.726,9.544,5.301,37.212,4.982,-11.894,-2.727,0.0,38.8,39.6,9.548,1.804,-7.27,-5.314,-8.449,-6.196,-3.116,26.461,0.0,256.74,,265.0,265.0,-6.78,2.952,-1.768,24.213
18161.5,2.709,0.616,-35.209,1.726,9.544,5.301,37.212,4.982,-11.894,-2.727,0.0,38.8,39.6,9.548,1.804,-7.029,-5.262,-8.073,-6.024,-3.116,26.461,0.0,256.74,,265.0,265.0,-6.807,2.948,-1.775,24.249
18162.0,2.709,0.616,-35.209,1.726,9.544,5.301,37.212,4.982,-11.894,-2.727,0.0,38.8,39.6,9.548,1.804,-6.915,-5.364,-8.011,-6.065,-3.116,26.461,0.0,257.04,,265.0,265.0,-6.597,2.944,-1.804,24.328
18162.5,2.709,0.616,-35.209,1.726,9.544,5.301,37.212,4.982,-11.894,-2.727,0.0,38.8,39.6,9.548,1.804,-6.995,-5.296,-8.111,-6.1,-3.116,26.461,0.0,257.04,,265.0,265.0,-6.589,2.94,-1.776,24.427
18163.0,2.709,0.616,-35.209,1.726,9.544,5.303,37.176,4.981,-11.871,-2.722,0.0,38.781,39.501,9.548,1.804,-7.12,-5.186,-8.312,-6.002,-3.128,26.456,0.0,256.74,,265.0,265.0,-6.625,2.937,-1.663,24.407
18163.5,2.709,0.616,-35.209,1.726,9.544,5.303,37.176,4.981,-11.871,-2.722,0.0,38.8,39.5,9.548,1.804,-7.198,-5.078,-8.458,-5.935,-3.128,26.456,0.0,256.74,,265.0,265.0,-6.655,2.933,-1.633,24.443
18164.0,2.677,0.693,-34.406,1.759,9.56,5.303,37.176,4.981,-11.871,-2.722,0.0,38.8,39.5,9.559,1.633,-7.218,-5.062,-8.419,-5.882,-3.128,26.456,0.0,256.84,,265.0,265.0,-6.667,2.929,-1.62,24.429
18164.5,2.677,0.693,-34.406,1.759,9.56,5.303,37.176,4.981,-11.871,-2.722,0.0,38.8,39.5,9.559,1.633,-6.74,-4.994,-8.015,-5.719,-3.128,26.456,0.0,256.84,,265.0,265.0,-6.645,2.925,-1.627,24.387
18165.0,2.677,0.693,-34.406,1.759,9.56,5.303,37.176,4.981,-11.871,-2.722,0.0,38.8,39.5,9.559,1.633,-6.706,-4.997,-7.994,-5.751,-3.128,26.456,0.0,256.74,,265.0,265.0,-6.367,2.921,-1.59,24.398
18165.5,2.677,0.693,-34.406,1.759,9.56,5.303,37.176,4.981,-11.871,-2.722,0.0,38.8,39.5,9.559,1.633,-6.881,-4.906,-8.153,-5.711,-3.128,26.456,0.0,256.74,,265.0,265.0,-6.362,2.917,-1.535,24.441
18166.0,2.677,0.693,-34.406,1.759,9.56,5.319,37.196,5.01,-11.869,-2.714,0.0,38.779,39.52,9.559,1.633,-6.98,-4.823,-8.285,-5.649,-3.126,26.456,0.0,256.64,,265.0,265.0,-6.413,2.913,-1.479,24.436
18166.5,2.677,0.693,-34.406,1.759,9.56,5.319,37.196,5.01,-11.869,-2.714,0.0,38.8,39.5,9.559,1.633,-7.02,-4.77,-8.337,-5.636,-3.126,26.456,0.0,256.64,,265.0,265.0,-6.434,2.909,-1.371,24.372
18167.0,2.677,0.693,-34.406,1.759,9.56,5.319,37.196,5.01,-11.869,-2.714,0.0,38.8,39.5,9.559,1.633,-6.907,-4.859,-8.052,-5.65,-3.126,26.456,0.0,255.64,,265.0,265.0,-6.441,2.905,-1.364,24.375
18167.5,3.374,0.782,-35.209,1.667,9.598,5.319,37.196,5.01,-11.869,-2.714,0.0,38.8,39.5,9.589,1.769,-6.564,-4.764,-7.862,-5.56,-3.126,26.456,0.0,255.64,,265.0,265.0,-6.367,2.902,-1.334,24.322
18168.0,3.374,0.782,-35.209,1.667,9.598,5.319,37.196,5.01,-11.869,-2.714,0.0,38.8,39.5,9.589,1.769,-6.71,-4.73,-8.01,-5.559,-3.126,26.456,0.0,256.94,,265.0,265.0,-6.188,2.909,-1.312,24.229
18168.5,3.374,0.782,-35.209,1.667,9.598,5.319,37.196,5.01,-11.869,-2.714,0.0,38.8,39.5,9.589,1.769,-6.869,-4.66,-8.19,-5.51,-3.126,26.456,0.0,256.94,,265.0,265.0,-6.252,2.917,-1.252,24.253
18169.0,3.374,0.782,-35.209,1.667,9.598,5.319,37.196,5.01,-11.869,-2.714,0.0,38.8,39.5,9.589,1.769,-6.896,-4.656,-8.248,-5.533,-3.126,26.456,0.0,255.64,,265.0,265.0,-6.307,2.925,-1.189,24.225
18169.5,3.374,0.782,-35.209,1.667,9.598,5.348,37.228,5.006,-11.881,-2.729,0.0,38.762,39.511,9.589,1.769,-6.804,-4.647,-8.057,-5.494,-3.128,26.46,0.0,255.64,,265.0,265.0,-6.333,2.932,-1.174,24.219
18170.0,3.374,0.782,-35.209,1.667,9.598,5.348,37.228,5.006,-11.881,-2.729,0.0,38.8,39.5,9.589,1.769,-6.692,-4.619,-7.857,-5.39,-3.128,26.46,0.0,257.04,,265.0,265.0,-6.25,2.939,-1.169,24.152
18170.5,3.436,0.851,-35.078,1.695,9.56,5.348,37.228,5.006,-11.881,-2.729,0.0,38.8,39.5,9.609,1.87,-6.553,-4.665,-7.772,-5.448,-3.128,26.46,0.0,257.04,,265.0,265.0,-6.14,2.946,-1.114,24.138
18171.0,3.436,0.851,-35.078,1.695,9.56,5.348,37.228,5.006,-11.881,-2.729,0.0,38.8,39.5,9.609,1.87,-6.575,-4.62,-7.879,-5.472,-3.128,26.46,0.0,255.64,,265.0,265.0,-6.109,2.954,-1.108,24.162
18171.5,3.436,0.851,-35.078,1.695,9.56,5.348,37.228,5.006,-11.881,-2.729,0.0,38.8,39.5,9.609,1.87,-6.854,-4.596,-8.13,-5.493,-3.128,26.46,0.0,255.64,,265.0,265.0,-6.137,2.962,-1.065,24.144
18172.0,3.436,0.851,-35.078,1.695,9.56,5.348,37.228,5.006,-11.881,-2.729,0.0,38.8,39.5,9.609,1.87,-6.725,-4.61,-8.011,-5.426,-3.128,26.46,0.0,256.34,,265.0,265.0,-6.268,2.97,-1.055,24.185
18172.5,3.436,0.851,-35.078,1.695,9.56,5.323,37.213,4.994,-11.88,-2.734,0.0,38.762,39.512,9.609,1.87,-6.529,-4.637,-7.77,-5.42,-3.133,26.461,0.0,256.34,,265.0,265.0,-6.193,2.978,-1.102,24.263
18173.0,3.436,0.851,-35.078,1.695,9.56,5.323,37.213,4.994,-11.88,-2.734,0.0,38.8,39.5,9.609,1.87,-6.536,-4.653,-7.691,-5.44,-3.133,26.461,0.0,255.14,,265.0,265.0,-6.089,2.985,-1.112,24.302
18173.5,3.436,0.851,-35.078,1.695,9.56,5.323,37.213,4.994,-11.88,-2.734,0.0,38.8,39.5,9.609,1.87,-6.598,-4.507,-7.865,-5.386,-3.133,26.461,0.0,255.14,,265.0,265.0,-6.08,2.992,-1.076,24.406
18174.0,2.445,0.683,-33.809,1.739,9.517,5.323,37.213,4.994,-11.88,-2.734,0.0,38.8,39.5,9.683,1.761,-6.666,-4.458,-7.998,-5.313,-3.133,26.461,0.0,256.34,,265.0,265.0,-6.089,3.0,-0.986,24.393
18174.5,2.445,0.683,-33.809,1.739,9.517,5.323,37.213,4.994,-11.88,-2.734,0.0,38.8,39.5,9.683,1.761,-6.713,-4.383,-8.059,-5.287,-3.133,26.461,0.0,256.34,,265.0,265.0,-6.109,2.991,-0.938,24.39
18175.0,2.445,0.683,-33.809,1.739,9.517,5.323,37.213,4.994,-11.88,-2.734,0.0,38.8,39.5,9.683,1.761,-6.437,-4.499,-7.69,-5.294,-3.133,26.461,0.0,253.94,,265.0,265.0,-6.111,2.982,-0.951,24.444
18175.5,2.445,0.683,-33.809,1.739,9.517,5.323,37.213,4.994,-11.88,-2.734,0.0,38.8,39.5,9.683,1.761,-6.351,-4.39,-7.652,-5.196,-3.133,26.461,0.0,253.94,,265.0,265.0,-5.98,2.973,-0.946,24.416
18176.0,2.445,0.683,-33.809,1.739,9.517,5.312,37.188,4.985,-11.86,-2.73,0.0,38.766,39.521,9.683,1.761,-6.445,-4.299,-7.733,-5.103,-3.132,26.474,0.0,256.44,,265.0,265.0,-5.897,2.964,-0.905,24.355
18176.5,2.445,0.683,-33.809,1.739,9.517,5.312,37.188,4.985,-11.86,-2.73,0.0,38.8,39.5,9.683,1.761,-6.453,-4.212,-7.81,-5.058,-3.132,26.474,0.0,256.44,,265.0,265.0,-5.895,2.956,-0.84,24.336
18177.0,2.74,0.636,-35.209,1.74,9.581,5.312,37.188,4.985,-11.86,-2.73,0.0,38.8,39.5,9.544,1.81,-6.466,-4.079,-7.887,-4.965,-3.132,26.474,0.0,254.94,,265.0,265.0,-5.883,2.947,-0.768,24.324
18177.5,2.74,0.636,-35.209,1.74,9.581,5.312,37.188,4.985,-11.86,-2.73,0.0,38.8,39.5,9.544,1.81,-6.397,-4.176,-7.746,-5.02,-3.132,26.474,0.0,254.94,,265.0,265.0,-5.849,2.944,-0.708,24.312
18178.0,2.74,0.636,-35.209,1.74,9.581,5.312,37.188,4.985,-11.86,-2.73,0.0,38.8,39.5,9.544,1.81,-6.175,-4.097,-7.499,-4.951,-3.132,26.474,0.0,256.64,,265.0,265.0,-5.835,2.941,-0.701,24.293
18178.5,2.74,0.636,-35.209,1.74,9.581,5.312,37.188,4.985,-11.86,-2.73,0.0,38.8,39.5,9.544,1.81,-6.255,-3.986,-7.548,-4.784,-3.132,26.474,0.0,256.64,,265.0,265.0,-5.681,2.937,-0.655,24.245
18179.0,2.74,0.636,-35.209,1.74,9.581,5.284,37.153,4.984,-11.865,-2.752,0.0,38.744,39.479,9.544,1.81,-6.221,-3.852,-7.607,-4.684,-3.147,26.448,0.0,255.24,,265.0,265.0,-5.643,2.934,-0.561,24.238
18179.5,2.74,0.636,-35.209,1.74,9.581,5.284,37.153,4.984,-11.865,-2.752,0.0,38.7,39.5,9.544,1.81,-6.191,-3.712,-7.61,-4.559,-3.147,26.448,0.0,255.24,,265.0,265.0,-5.591,2.931,-0.493,24.283
18180.0,2.74,0.636,-35.209,1.74,9.581,5.284,37.153,4.984,-11.865,-2.752,0.0,38.7,39.5,9.544,1.81,-6.246,-3.809,-7.658,-4.705,-3.147,26.448,0.0,256.44,,265.0,265.0,-5.518,2.928,-0.422,24.339
18180.5,3.141,0.746,-35.209,1.687,9.578,5.284,37.153,4.984,-11.865,-2.752,0.0,38.7,39.5,9.469,1.834,-6.043,-3.79,-7.425,-4.619,-3.147,26.448,0.0,256.44,,265.0,265.0,-5.605,2.925,-0.428,24.341
18181.0,3.141,0.746,-35.209,1.687,9.578,5.284,37.153,4.984,-11.865,-2.752,0.0,38.7,39.5,9.469,1.834,-5.922,-3.813,-7.314,-4.659,-3.147,26.448,0.0,256.04,,265.0,265.0,-5.469,2.928,-0.366,24.424
18181.5,3.141,0.746,-35.209,1.687,9.578,5.284,37.153,4.984,-11.865,-2.752,0.0,38.7,39.5,9.469,1.834,-6.004,-3.773,-7.349,-4.627,-3.147,26.448,0.0,256.04,,265.0,265.0,-5.427,2.932,-0.331,24.435
18182.0,3.141,0.746,-35.209,1.687,9.578,5.284,37.153,4.984,-11.865,-2.752,0.0,38.7,39.5,9.469,1.834,-6.061,-3.59,-7.52,-4.444,-3.147,26.448,0.0,256.64,,265.0,265.0,-5.438,2.935,-0.265,24.43
18182.5,3.141,0.746,-35.209,1.687,9.578,5.297,37.196,4.985,-11.852,-2.742,0.0,38.746,39.503,9.469,1.834,-6.118,-3.548,-7.625,-4.454,-3.142,26.455,0.0,256.64,,265.0,265.0,-5.404,2.939,-0.197,24.372
18183.0,3.141,0.746,-35.209,1.687,9.578,5.297,37.196,4.985,-11.852,-2.742,0.0,38.7,39.5,9.469,1.834,-6.135,-3.58,-7.541,-4.471,-3.142,26.455,0.0,255.74,,265.0,265.0,-5.436,2.942,-0.169,24.342
18183.5,2.35,0.792,-34.653,1.744,9.504,5.297,37.196,4.985,-11.852,-2.742,0.0,38.7,39.5,9.634,1.836,-5.965,-3.535,-7.364,-4.423,-3.142,26.455,0.0,255.74,,265.0,265.0,-5.432,2.945,-0.166,24.323
18184.0,2.35,0.792,-34.653,1.744,9.504,5.297,37.196,4.985,-11.852,-2.742,0.0,38.7,39.5,9.634,1.836,-5.849,-3.608,-7.296,-4.458,-3.142,26.455,0.0,256.44,,265.0,265.0,-5.322,2.935,-0.141,24.385
18184.5,2.35,0.792,-34.653,1.744,9.504,5.297,37.196,4.985,-11.852,-2.742,0.0,38.7,39.5,9.634,1.836,-5.943,-3.553,-7.34,-4.411,-3.142,26.455,0.0,256.44,,265.0,265.0,-5.303,2.926,-0.073,24.246
18185.0,2.35,0.792,-34.653,1.744,9.504,5.297,37.196,4.985,-11.852,-2.742,0.0,38.7,39.5,9.634,1.836,-5.997,-3.484,-7.444,-4.408,-3.142,26.455,0.0,255.84,,265.0,265.0,-5.312,2.916,-0.009,24.213
18185.5,2.35,0.792,-34.653,1.744,9.504,5.287,37.215,5.007,-11.886,-2.748,0.0,38.725,39.481,9.634,1.836,-6.037,-3.442,-7.527,-4.372,-3.154,26.457,0.0,255.84,,265.0,265.0,-5.333,2.907,0.02,24.136
18186.0,2.35,0.792,-34.653,1.744,9.504,5.287,37.215,5.007,-11.886,-2.748,0.0,38.7,39.5,9.634,1.836,-5.924,-3.53,-7.272,-4.412,-3.154,26.457,0.0,256.94,,265.0,265.0,-5.345,2.898,0.037,24.105
18186.5,2.35,0.792,-34.653,1.744,9.504,5.287,37.215,5.007,-11.886,-2.748,0.0,38.7,39.5,9.634,1.836,-5.761,-3.503,-7.174,-4.35,-3.154,26.457,0.0,256.94,,265.0,265.0,-5.284,2.889,0.025,24.038
18187.0,3.355,0.858,-34.066,1.717,9.597,5.287,37.215,5.007,-11.886,-2.748,0.0,38.7,39.5,9.696,1.622,-5.878,-3.37,-7.279,-4.247,-3.154,26.457,0.0,256.04,,265.0,265.0,-5.197,2.88,0.068,23.989
18187.5,3.355,0.858,-34.066,1.717,9.597,5.287,37.215,5.007,-11.886,-2.748,0.0,38.7,39.5,9.696,1.622,-5.881,-3.303,-7.364,-4.175,-3.154,26.457,0.0,256.04,,265.0,265.0,-5.194,2.888,0.115,23.951
18188.0,3.355,0.858,-34.066,1.717,9.597,5.287,37.215,5.007,-11.886,-2.748,0.0,38.7,39.5,9.696,1.622,-5.934,-3.246,-7.472,-4.202,-3.154,26.457,0.0,256.74,,265.0,265.0,-5.181,2.896,0.21,23.918
18188.5,3.355,0.858,-34.066,1.717,9.597,5.287,37.215,5.007,-11.886,-2.748,0.0,38.7,39.5,9.696,1.622,-5.962,-3.338,-7.354,-4.261,-3.154,26.457,0.0,256.74,,265.0,265.0,-5.214,2.903,0.199,23.902
18189.0,3.355,0.858,-34.066,1.717,9.597,5.312,37.23,4.976,-11.905,-2.743,0.0,38.735,39.49,9.696,1.622,-5.707,-3.304,-7.109,-4.208,-3.137,26.457,0.0,256.34,,265.0,265.0,-5.229,2.91,0.164,23.93
18189.5,3.355,0.858,-34.066,1.717,9.597,5.312,37.23,4.976,-11.905,-2.743,0.0,38.7,39.5,9.696,1.622,-5.772,-3.322,-7.175,-4.21,-3.137,26.457,0.0,256.34,,265.0,265.0,-5.082,2.918,0.225,23.891
18190.0,2.897,0.744,-34.705,1.689,9.542,5.312,37.23,4.976,-11.905,-2.743,0.0,38.7,39.5,9.629,1.809,-5.85,-3.303,-7.265,-4.219,-3.137,26.457,0.0,256.54,,265.0,265.0,-5.12,2.925,0.238,23.878
18190.5,2.897,0.744,-34.705,1.689,9.542,5.312,37.23,4.976,-11.905,-2.743,0.0,38.7,39.5,9.629,1.809,-5.89,-3.282,-7.396,-4.174,-3.137,26.457,0.0,256.54,,265.0,265.0,-5.159,2.924,0.262,23.901
18191.0,2.897,0.744,-34.705,1.689,9.542,5.312,37.23,4.976,-11.905,-2.743,0.0,38.7,39.5,9.629,1.809,-5.938,-3.251,-7.402,-4.164,-3.137,26.457,0.0,256.64,,265.0,265.0,-5.186,2.924,0.304,24.004
18191.5,2.897,0.744,-34.705,1.689,9.542,5.312,37.23,4.976,-11.905,-2.743,0.0,38.7,39.5,9.629,1.809,-5.827,-3.239,-7.168,-4.109,-3.137,26.457,0.0,256.64,,265.0,265.0,-5.189,2.924,0.296,24.064
18192.0,2.897,0.744,-34.705,1.689,9.542,5.278,37.176,4.951,-11.893,-2.749,0.0,38.734,39.524,9.629,1.809,-5.572,-3.296,-7.015,-4.12,-3.145,26.459,0.0,256.84,,265.0,265.0,-5.086,2.923,0.313,24.145
18192.5,2.897,0.744,-34.705,1.689,9.542,5.278,37.176,4.951,-11.893,-2.749,0.0,38.7,39.5,9.629,1.809,-5.675,-3.21,-7.201,-4.143,-3.145,26.459,0.0,256.84,,265.0,265.0,-5.001,2.923,0.344,24.109
18193.0,2.679,0.601,-35.209,1.725,9.602,5.278,37.176,4.951,-11.893,-2.749,0.0,38.7,39.5,9.514,1.711,-6.004,-3.405,-7.523,-4.411,-3.145,26.459,0.0,256.84,,265.0,265.0,-5.057,2.922,0.35,24.152
18193.5,2.679,0.601,-35.209,1.725,9.602,5.278,37.176,4.951,-11.893,-2.749,0.0,38.7,39.5,9.514,1.711,-6.103,-3.639,-7.529,-4.598,-3.145,26.459,0.0,256.84,,265.0,265.0,-5.336,2.918,0.331,24.23
18194.0,2.679,0.601,-35.209,1.725,9.602,5.278,37.176,4.951,-11.893,-2.749,0.0,38.7,39.5,9.514,1.711,-5.83,-3.579,-7.175,-4.377,-3.145,26.459,0.0,255.94,,265.0,265.0,-5.467,2.914,0.231,24.235
18194.5,2.679,0.601,-35.209,1.725,9.602,5.278,37.176,4.951,-11.893,-2.749,0.0,38.7,39.5,9.514,1.711,-5.779,-3.593,-6.962,-4.413,-3.145,26.459,0.0,255.94,,265.0,265.0,-5.24,2.911,0.145,24.234
18195.0,2.679,0.601,-35.209,1.725,9.602,5.278,37.176,4.951,-11.893,-2.749,0.0,38.7,39.5,9.514,1.711,-5.797,-3.741,-7.068,-4.632,-3.145,26.459,0.0,256.54,,265.0,265.0,-5.187,2.907,0.086,24.243
18195.5,2.679,0.601,-35.209,1.725,9.602,5.292,37.163,4.962,-11.855,-2.741,0.0,38.729,39.516,9.514,1.711,-6.009,-3.681,-7.356,-4.63,-3.147,26.464,0.0,256.54,,265.0,265.0,-5.309,2.903,0.074,24.257
18196.0,2.679,0.601,-35.209,1.725,9.602,5.292,37.163,4.962,-11.855,-2.741,0.0,38.7,39.5,9.514,1.711,-6.157,-3.723,-7.557,-4.699,-3.147,26.464,0.0,256.94,,265.0,265.0,-5.419,2.899,0.083,24.289
18196.5,3.209,0.728,-35.209,1.655,9.602,5.292,37.163,4.962,-11.855,-2.741,0.0,38.7,39.5,9.594,1.803,-5.952,-3.682,-7.331,-4.496,-3.147,26.464,0.0,256.94,,265.0,265.0,-5.534,2.896,0.013,24.307
18197.0,3.209,0.728,-35.209,1.655,9.602,5.292,37.163,4.962,-11.855,-2.741,0.0,38.7,39.5,9.594,1.803,-5.735,-3.741,-6.907,-4.544,-3.147,26.464,0.0,256.54,,265.0,265.0,-5.365,2.901,-0.045,24.298
18197.5,3.209,0.728,-35.209,1.655,9.602,5.292,37.163,4.962,-11.855,-2.741,0.0,38.7,39.5,9.594,1.803,-5.775,-3.792,-6.947,-4.628,-3.147,26.464,0.0,256.54,,265.0,265.0,-5.232,2.906,-0.079,24.211
18198.0,3.209,0.728,-35.209,1.655,9.602,5.292,37.163,4.962,-11.855,-2.741,0.0,38.7,39.5,9.594,1.803,-5.916,-3.671,-7.201,-4.541,-3.147,26.464,0.0,256.54,,265.0,265.0,-5.285,2.911,-0.052,24.175
18198.5,3.209,0.728,-35.209,1.655,9.602,5.282,37.182,4.983,-11.817,-2.747,0.0,38.727,39.53,9.594,1.803,-5.988,-3.582,-7.372,-4.493,-3.137,26.457,0.0,256.54,,265.0,265.0,-5.332,2.916,-0.006,24.184
18199.0,3.209,0.728,-35.209,1.655,9.602,5.282,37.182,4.983,-11.817,-2.747,0.0,38.7,39.5,9.594,1.803,-6.045,-3.532,-7.48,-4.466,-3.137,26.457,0.0,256.84,,265.0,265.0,-5.359,2.921,-0.025,24.172
18199.5,3.876,0.91,-35.209,1.702,9.56,5.282,37.182,4.983,-11.817,-2.747,0.0,38.7,39.5,9.522,1.813,-5.822,-3.666,-7.042,-4.49,-3.137,26.457,0.0,256.84,,265.0,265.0,-5.381,2.925,-0.074,24.23
18200.0,3.876,0.91,-35.209,1.702,9.56,5.282,37.182,4.983,-11.817,-2.747,0.0,38.7,39.5,9.522,1.813,-5.609,-3.751,-6.934,-4.561,-3.137,26.457,0.0,256.44,,265.0,265.0,-5.255,2.941,-0.126,24.323
18200.5,3.876,0.91,-35.209,1.702,9.56,5.282,37.182,4.983,-11.817,-2.747,0.0,38.7,39.5,9.522,1.813,-5.779,-3.755,-7.095,-4.578,-3.137,26.457,0.0,256.44,,265.0,265.0,-5.214,2.956,-0.144,24.327
18201.0,3.876,0.91,-35.209,1.702,9.56,5.282,37.182,4.983,-11.817,-2.747,0.0,38.7,39.5,9.522,1.813,-5.972,-3.682,-7.334,-4.569,-3.137,26.457,0.0,256.64,,265.0,265.0,-5.302,2.971,-0.106,24.289
18201.5,3.876,0.91,-35.209,1.702,9.56,5.282,37.182,4.983,-11.817,-2.747,0.0,38.7,39.5,9.522,1.813,-6.108,-3.65,-7.503,-4.561,-3.137,26.457,0.0,256.64,,265.0,265.0,-5.389,2.986,-0.074,24.23
18202.0,3.876,0.91,-35.209,1.702,9.56,5.322,37.217,5.013,-11.824,-2.729,0.0,38.734,39.545,9.522,1.813,-6.117,-3.675,-7.497,-4.522,-3.125,26.463,0.0,256.64,,265.0,265.0,-5.456,3.001,-0.098,24.174
18202.5,3.876,0.91,-35.209,1.702,9.56,5.322,37.217,5.013,-11.824,-2.729,0.0,38.7,39.5,9.522,1.813,-5.928,-3.651,-7.213,-4.464,-3.125,26.463,0.0,256.64,,265.0,265.0,-5.453,3.015,-0.146,24.28
18203.0,3.507,0.89,-34.754,1.714,9.571,5.322,37.217,5.013,-11.824,-2.729,0.0,38.7,39.5,9.554,1.619,-5.73,-3.741,-7.062,-4.559,-3.125,26.463,0.0,256.74,,265.0,265.0,-5.314,3.029,-0.125,24.328
18203.5,3.507,0.89,-34.754,1.714,9.571,5.322,37.217,5.013,-11.824,-2.729,0.0,38.7,39.5,9.554,1.619,-5.883,-3.738,-7.199,-4.617,-3.125,26.463,0.0,256.74,,265.0,265.0,-5.273,3.037,-0.111,24.351
18204.0,3.507,0.89,-34.754,1.714,9.571,5.322,37.217,5.013,-11.824,-2.729,0.0,38.7,39.5,9.554,1.619,-6.038,-3.669,-7.404,-4.572,-3.125,26.463,0.0,256.84,,265.0,265.0,-5.359,3.045,-0.088,24.407
18204.5,3.507,0.89,-34.754,1.714,9.571,5.322,37.217,5.013,-11.824,-2.729,0.0,38.7,39.5,9.554,1.619,-6.11,-3.744,-7.451,-4.641,-3.125,26.463,0.0,256.84,,265.0,265.0,-5.421,3.052,-0.074,24.441
18205.0,3.507,0.89,-34.754,1.714,9.571,5.288,37.232,4.975,-11.848,-2.735,0.0,38.721,39.531,9.554,1.619,-5.922,-3.796,-7.238,-4.568,-3.127,26.456,0.0,256.84,,265.0,265.0,-5.487,3.06,-0.112,24.499
18205.5,3.507,0.89,-34.754,1.714,9.571,5.288,37.232,4.975,-11.848,-2.735,0.0,38.7,39.5,9.554,1.619,-5.721,-3.661,-6.941,-4.426,-3.127,26.456,0.0,256.84,,265.0,265.0,-5.381,3.067,-0.161,24.573
18206.0,2.915,0.778,-33.928,1.73,9.431,5.288,37.232,4.975,-11.848,-2.735,0.0,38.7,39.5,9.711,1.687,-5.748,-3.763,-6.928,-4.578,-3.127,26.456,0.0,256.74,,265.0,265.0,-5.187,3.074,-0.151,24.576
18206.5,2.915,0.778,-33.928,1.73,9.431,5.288,37.232,4.975,-11.848,-2.735,0.0,38.7,39.5,9.711,1.687,-5.927,-3.591,-7.293,-4.47,-3.127,26.456,0.0,256.74,,265.0,265.0,-5.254,3.072,-0.099,24.615
18207.0,2.915,0.778,-33.928,1.73,9.431,5.288,37.232,4.975,-11.848,-2.735,0.0,38.7,39.5,9.711,1.687,-5.976,-3.555,-7.378,-4.445,-3.127,26.456,0.0,256.74,,265.0,265.0,-5.32,3.069,-0.054,24.59
18207.5,2.915,0.778,-33.928,1.73,9.431,5.288,37.232,4.975,-11.848,-2.735,0.0,38.7,39.5,9.711,1.687,-5.936,-3.586,-7.196,-4.422,-3.127,26.456,0.0,256.74,,265.0,265.0,-5.339,3.067,-0.046,24.537
18208.0,2.915,0.778,-33.928,1.73,9.431,5.288,37.232,4.975,-11.848,-2.735,0.0,38.7,39.5,9.711,1.687,-5.65,-3.546,-6.957,-4.352,-3.127,26.456,0.0,256.84,,265.0,265.0,-5.285,3.064,-0.061,24.474
18208.5,2.915,0.778,-33.928,1.73,9.431,5.284,37.2,4.957,-11.865,-2.719,0.0,38.729,39.565,9.711,1.687,-5.607,-3.597,-6.858,-4.438,-3.125,26.462,0.0,256.84,,265.0,265.0,-5.126,3.062,-0.065,24.423
18209.0,2.915,0.778,-33.928,1.73,9.431,5.284,37.2,4.957,-11.865,-2.719,0.0,38.7,39.6,9.711,1.687,-5.703,-3.495,-6.978,-4.355,-3.125,26.462,0.0,257.14,,265.0,265.0,-5.125,3.059,0.015,24.459
18209.5,2.529,0.588,-35.209,1.691,9.547,5.284,37.2,4.957,-11.865,-2.719,0.0,38.7,39.6,9.558,1.606,-5.775,-3.415,-7.111,-4.277,-3.125,26.462,0.0,257.14,,265.0,265.0,-5.133,3.057,0.051,24.478
18210.0,2.529,0.588,-35.209,1.691,9.547,5.284,37.2,4.957,-11.865,-2.719,0.0,38.7,39.6,9.558,1.606,-5.766,-3.316,-7.031,-4.177,-3.125,26.462,0.0,256.84,,265.0,265.0,-5.073,3.04,0.097,24.489
18210.5,2.529,0.588,-35.209,1.691,9.547,5.284,37.2,4.957,-11.865,-2.719,0.0,38.7,39.6,9.558,1.606,-5.581,-3.295,-6.867,-4.143,-3.125,26.462,0.0,256.84,,265.0,265.0,-5.073,3.04,0.105,24.501
18211.0,2.529,0.588,-35.209,1.691,9.547,5.284,37.2,4.957,-11.865,-2.719,0.0,38.7,39.6,9.558,1.606,-5.428,-3.558,-6.798,-4.414,-3.125,26.462,0.0,256.74,,265.0,265.0,-4.971,3.031,0.044,24.515
18211.5,2.529,0.588,-35.209,1.691,9.547,5.281,37.151,4.963,-11.97,-2.735,0.0,38.735,39.567,9.558,1.606,-5.653,-3.631,-7.001,-4.516,-3.132,26.454,0.0,256.74,,265.0,265.0,-5.049,3.023,0.047,24.486
18212.0,2.529,0.588,-35.209,1.691,9.547,5.281,37.151,4.963,-11.97,-2.735,0.0,38.7,39.6,9.558,1.606,-5.897,-3.651,-7.26,-4.571,-3.132,26.454,0.0,256.94,,265.0,265.0,-5.2,3.015,0.034,24.435
18212.5,2.861,0.722,-34.803,1.692,9.551,5.281,37.151,4.963,-11.97,-2.735,0.0,38.7,39.6,9.626,1.9,-6.07,-3.665,-7.422,-4.638,-3.132,26.454,0.0,256.94,,265.0,265.0,-5.345,3.007,0.033,24.407
18213.0,2.861,0.722,-34.803,1.692,9.551,5.281,37.151,4.963,-11.97,-2.735,0.0,38.7,39.6,9.626,1.9,-6.012,-3.729,-7.237,-4.62,-3.132,26.454,0.0,257.14,,265.0,265.0,-5.449,3.005,-0.062,24.355
18213.5,2.861,0.722,-34.803,1.692,9.551,5.281,37.151,4.963,-11.97,-2.735,0.0,38.7,39.6,9.626,1.9,-5.648,-3.774,-6.873,-4.542,-3.132,26.454,0.0,257.14,,265.0,265.0,-5.399,3.002,-0.095,24.272
18214.0,2.861,0.722,-34.803,1.692,9.551,5.281,37.151,4.963,-11.97,-2.735,0.0,38.7,39.6,9.626,1.9,-5.671,-3.852,-6.957,-4.666,-3.132,26.454,0.0,256.64,,265.0,265.0,-5.209,3.0,-0.112,24.224
18214.5,2.861,0.722,-34.803,1.692,9.551,5.294,37.164,4.975,-11.891,-2.735,0.0,38.738,39.585,9.626,1.9,-5.873,-3.777,-7.136,-4.634,-3.126,26.457,0.0,256.64,,265.0,265.0,-5.287,2.998,-0.105,24.143
