t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
18215.0,2.861,0.722,-34.803,1.692,9.551,5.294,37.164,4.975,-11.891,-2.735,0.0,38.7,39.6,9.626,1.9,-6.004,-3.757,-7.327,-4.647,-3.126,26.457,0.0,256.84,,265.0,265.0,-5.355,2.995,-0.104,24.146
18215.5,2.861,0.722,-34.803,1.692,9.551,5.294,37.164,4.975,-11.891,-2.735,0.0,38.7,39.6,9.626,1.9,-5.994,-3.79,-7.312,-4.692,-3.126,26.457,0.0,256.84,,265.0,265.0,-5.434,2.993,-0.096,24.077
18216.0,3.658,0.899,-34.504,1.741,9.636,5.294,37.164,4.975,-11.891,-2.735,0.0,38.7,39.6,9.64,1.642,-5.813,-3.838,-7.078,-4.598,-3.126,26.457,0.0,256.94,,265.0,265.0,-5.447,2.991,-0.198,24.022
18216.5,3.658,0.899,-34.504,1.741,9.636,5.294,37.164,4.975,-11.891,-2.735,0.0,38.7,39.6,9.64,1.642,-5.796,-3.855,-6.889,-4.637,-3.126,26.457,0.0,256.94,,265.0,265.0,-5.332,3.002,-0.225,23.975
18217.0,3.658,0.899,-34.504,1.741,9.636,5.294,37.164,4.975,-11.891,-2.735,0.0,38.7,39.6,9.64,1.642,-5.966,-3.863,-7.23,-4.726,-3.126,26.457,0.0,257.24,,265.0,265.0,-5.294,3.023,-0.209,23.9
18217.5,3.658,0.899,-34.504,1.741,9.636,5.294,37.164,4.975,-11.891,-2.735,0.0,38.7,39.6,9.64,1.642,-6.072,-3.85,-7.364,-4.728,-3.126,26.457,0.0,257.24,,265.0,265.0,-5.446,3.023,-0.199,23.858
18218.0,3.658,0.899,-34.504,1.741,9.636,5.286,37.201,4.995,-11.864,-2.734,0.0,38.743,39.616,9.64,1.642,-6.155,-3.856,-7.447,-4.747,-3.126,26.452,0.0,256.84,,265.0,265.0,-5.503,3.034,-0.179,23.816
18218.5,3.658,0.899,-34.504,1.741,9.636,5.286,37.201,4.995,-11.864,-2.734,0.0,38.7,39.6,9.64,1.642,-6.058,-3.978,-7.119,-4.777,-3.126,26.452,0.0,256.84,,265.0,265.0,-5.551,3.044,-0.222,23.83
18219.0,3.142,0.805,-34.478,1.724,9.57,5.286,37.201,4.995,-11.864,-2.734,0.0,38.7,39.6,9.568,1.6,-5.663,-4.104,-6.766,-4.885,-3.126,26.452,0.0,256.64,,265.0,265.0,-5.483,3.054,-0.302,23.874
18219.5,3.142,0.805,-34.478,1.724,9.57,5.286,37.201,4.995,-11.864,-2.734,0.0,38.7,39.6,9.568,1.6,-5.758,-4.046,-6.894,-4.886,-3.126,26.452,0.0,256.64,,265.0,265.0,-5.355,3.055,-0.325,23.772
18220.0,3.142,0.805,-34.478,1.724,9.57,5.286,37.201,4.995,-11.864,-2.734,0.0,38.7,39.6,9.568,1.6,-5.941,-3.959,-7.163,-4.773,-3.126,26.452,0.0,256.44,,265.0,265.0,-5.396,3.057,-0.309,23.778
18220.5,3.142,0.805,-34.478,1.724,9.57,5.286,37.201,4.995,-11.864,-2.734,0.0,38.7,39.6,9.568,1.6,-6.02,-3.924,-7.318,-4.748,-3.126,26.452,0.0,256.44,,265.0,265.0,-5.459,3.058,-0.271,23.847
18221.0,3.142,0.805,-34.478,1.724,9.57,5.32,37.24,4.975,-11.862,-2.744,0.0,38.746,39.648,9.568,1.6,-5.957,-3.82,-7.185,-4.651,-3.133,26.446,0.0,256.44,,265.0,265.0,-5.503,3.06,-0.29,23.814
18221.5,3.142,0.805,-34.478,1.724,9.57,5.32,37.24,4.975,-11.862,-2.744,0.0,38.7,39.6,9.568,1.6,-5.75,-3.885,-7.017,-4.637,-3.133,26.446,0.0,256.44,,265.0,265.0,-5.403,3.061,-0.335,23.899
18222.0,3.142,0.805,-34.478,1.724,9.57,5.32,37.24,4.975,-11.862,-2.744,0.0,38.7,39.6,9.568,1.6,-5.756,-3.89,-6.982,-4.717,-3.133,26.446,0.0,256.44,,265.0,265.0,-5.322,3.062,-0.323,24.024
18222.5,3.041,0.794,-33.737,1.697,9.508,5.32,37.24,4.975,-11.862,-2.744,0.0,38.7,39.6,9.642,1.526,-5.895,-3.887,-7.129,-4.678,-3.133,26.446,0.0,256.44,,265.0,265.0,-5.336,3.064,-0.305,24.042
18223.0,3.041,0.794,-33.737,1.697,9.508,5.32,37.24,4.975,-11.862,-2.744,0.0,38.7,39.6,9.642,1.526,-5.968,-3.815,-7.232,-4.637,-3.133,26.446,0.0,256.34,,265.0,265.0,-5.397,3.063,-0.224,24.106
18223.5,3.041,0.794,-33.737,1.697,9.508,5.32,37.24,4.975,-11.862,-2.744,0.0,38.7,39.6,9.642,1.526,-6.039,-3.718,-7.34,-4.603,-3.133,26.446,0.0,256.34,,265.0,265.0,-5.413,3.063,-0.212,24.091
18224.0,3.041,0.794,-33.737,1.697,9.508,5.32,37.24,4.975,-11.862,-2.744,0.0,38.7,39.6,9.642,1.526,-6.064,-3.802,-7.303,-4.671,-3.133,26.446,0.0,256.44,,265.0,265.0,-5.425,3.063,-0.25,24.065
18224.5,3.041,0.794,-33.737,1.697,9.508,5.294,37.233,4.964,-11.901,-2.731,0.0,38.755,39.63,9.642,1.526,-5.788,-3.824,-6.873,-4.645,-3.126,26.453,0.0,256.44,,265.0,265.0,-5.46,3.062,-0.24,24.064
18225.0,3.041,0.794,-33.737,1.697,9.508,5.294,37.233,4.964,-11.901,-2.731,0.0,38.8,39.6,9.642,1.526,-5.827,-3.768,-7.014,-4.585,-3.126,26.453,0.0,256.24,,265.0,265.0,-5.282,3.062,-0.231,24.089
18225.5,2.894,0.71,-35.209,1.725,9.578,5.294,37.233,4.964,-11.901,-2.731,0.0,38.8,39.6,9.508,1.856,-5.924,-3.635,-7.169,-4.5,-3.126,26.453,0.0,256.24,,265.0,265.0,-5.299,3.062,-0.188,24.064
18226.0,2.894,0.71,-35.209,1.725,9.578,5.294,37.233,4.964,-11.901,-2.731,0.0,38.8,39.6,9.508,1.856,-6.129,-3.873,-7.561,-4.847,-3.126,26.453,0.0,256.04,,265.0,265.0,-5.307,3.059,-0.165,24.0
18226.5,2.894,0.71,-35.209,1.725,9.578,5.294,37.233,4.964,-11.901,-2.731,0.0,38.8,39.6,9.508,1.856,-6.28,-4.171,-7.451,-5.022,-3.126,26.453,0.0,256.04,,265.0,265.0,-5.602,3.056,-0.358,24.14
18227.0,2.894,0.71,-35.209,1.725,9.578,5.294,37.233,4.964,-11.901,-2.731,0.0,38.8,39.6,9.508,1.856,-6.138,-4.014,-7.085,-4.819,-3.126,26.453,0.0,256.04,,265.0,265.0,-5.731,3.053,-0.463,24.159
18227.5,2.894,0.71,-35.209,1.725,9.578,5.277,37.187,4.944,-11.893,-2.731,0.0,38.757,39.617,9.508,1.856,-5.845,-4.175,-6.991,-4.927,-3.126,26.448,0.0,256.04,,265.0,265.0,-5.514,3.051,-0.506,24.243
18228.0,2.894,0.71,-35.209,1.725,9.578,5.277,37.187,4.944,-11.893,-2.731,0.0,38.8,39.6,9.508,1.856,-6.226,-4.487,-7.296,-5.355,-3.126,26.448,0.0,256.34,,265.0,265.0,-5.484,3.048,-0.529,24.3
18228.5,2.894,0.71,-35.209,1.725,9.578,5.277,37.187,4.944,-11.893,-2.731,0.0,38.8,39.6,9.508,1.856,-6.413,-4.464,-7.605,-5.408,-3.126,26.448,0.0,256.34,,265.0,265.0,-5.841,3.046,-0.572,24.305
18229.0,2.23,0.574,-34.042,1.798,9.548,5.277,37.187,4.944,-11.893,-2.731,0.0,38.8,39.6,9.655,1.569,-6.619,-4.484,-7.71,-5.393,-3.126,26.448,0.0,256.14,,265.0,265.0,-5.972,3.043,-0.587,24.273
18229.5,2.23,0.574,-34.042,1.798,9.548,5.277,37.187,4.944,-11.893,-2.731,0.0,38.8,39.6,9.655,1.569,-6.424,-4.465,-7.513,-5.261,-3.126,26.448,0.0,256.14,,265.0,265.0,-6.051,3.03,-0.667,24.301
18230.0,2.23,0.574,-34.042,1.798,9.548,5.277,37.187,4.944,-11.893,-2.731,0.0,38.8,39.6,9.655,1.569,-6.141,-4.439,-7.289,-5.072,-3.126,26.448,0.0,255.94,,265.0,265.0,-5.916,3.017,-0.801,24.289
18230.5,2.23,0.574,-34.042,1.798,9.548,5.277,37.187,4.944,-11.893,-2.731,0.0,38.8,39.6,9.655,1.569,-6.104,-4.455,-7.293,-5.179,-3.126,26.448,0.0,255.94,,265.0,265.0,-5.736,3.004,-0.818,24.271
18231.0,2.23,0.574,-34.042,1.798,9.548,5.304,37.181,4.977,-11.823,-2.718,0.0,38.771,39.693,9.655,1.569,-6.242,-4.525,-7.492,-5.318,-3.118,26.453,0.0,256.24,,265.0,265.0,-5.758,2.991,-0.823,24.285
18231.5,2.23,0.574,-34.042,1.798,9.548,5.304,37.181,4.977,-11.823,-2.718,0.0,38.8,39.7,9.655,1.569,-6.567,-4.585,-7.736,-5.473,-3.118,26.453,0.0,256.24,,265.0,265.0,-5.894,2.979,-0.809,24.299
18232.0,2.689,0.73,-33.689,1.798,9.469,5.304,37.181,4.977,-11.823,-2.718,0.0,38.8,39.7,9.717,1.637,-6.535,-4.626,-7.616,-5.447,-3.118,26.453,0.0,256.04,,265.0,265.0,-6.09,2.966,-0.841,24.298
18232.5,2.689,0.73,-33.689,1.798,9.469,5.304,37.181,4.977,-11.823,-2.718,0.0,38.8,39.7,9.717,1.637,-6.173,-4.557,-7.33,-5.25,-3.118,26.453,0.0,256.04,,265.0,265.0,-6.056,2.962,-0.911,24.274
18233.0,2.689,0.73,-33.689,1.798,9.469,5.304,37.181,4.977,-11.823,-2.718,0.0,38.8,39.7,9.717,1.637,-6.133,-4.592,-7.209,-5.323,-3.118,26.453,0.0,256.64,,265.0,265.0,-5.828,2.957,-0.95,24.249
18233.5,2.689,0.73,-33.689,1.798,9.469,5.304,37.181,4.977,-11.823,-2.718,0.0,38.8,39.7,9.717,1.637,-6.228,-4.607,-7.294,-5.417,-3.118,26.453,0.0,256.64,,265.0,265.0,-5.814,2.953,-0.965,24.262
18234.0,2.689,0.73,-33.689,1.798,9.469,5.331,37.181,4.972,-11.775,-2.715,0.0,38.783,39.64,9.717,1.637,-6.419,-4.564,-7.574,-5.401,-3.12,26.45,0.0,256.24,,265.0,265.0,-5.886,2.949,-0.909,24.236
18234.5,2.689,0.73,-33.689,1.798,9.469,5.331,37.181,4.972,-11.775,-2.715,0.0,38.8,39.6,9.717,1.637,-6.569,-4.517,-7.766,-5.352,-3.12,26.45,0.0,256.24,,265.0,265.0,-5.99,2.944,-0.892,24.175
18235.0,3.101,0.84,-33.741,1.781,9.555,5.331,37.181,4.972,-11.775,-2.715,0.0,38.8,39.6,9.64,1.652,-6.384,-4.453,-7.384,-5.175,-3.12,26.45,0.0,256.44,,265.0,265.0,-6.051,2.94,-0.933,24.149
18235.5,3.101,0.84,-33.741,1.781,9.555,5.331,37.181,4.972,-11.775,-2.715,0.0,38.8,39.6,9.64,1.652,-6.091,-4.48,-7.223,-5.175,-3.12,26.45,0.0,256.44,,265.0,265.0,-5.849,2.943,-0.959,24.056
18236.0,3.101,0.84,-33.741,1.781,9.555,5.331,37.181,4.972,-11.775,-2.715,0.0,38.8,39.6,9.64,1.652,-6.136,-4.511,-7.305,-5.243,-3.12,26.45,0.0,256.64,,265.0,265.0,-5.742,2.946,-0.946,24.022
18236.5,3.101,0.84,-33.741,1.781,9.555,5.331,37.181,4.972,-11.775,-2.715,0.0,38.8,39.6,9.64,1.652,-6.313,-4.511,-7.38,-5.304,-3.12,26.45,0.0,256.64,,265.0,265.0,-5.799,2.948,-0.915,24.017
18237.0,3.101,0.84,-33.741,1.781,9.555,5.331,37.181,4.972,-11.775,-2.715,0.0,38.8,39.6,9.64,1.652,-6.393,-4.431,-7.523,-5.265,-3.12,26.45,0.0,256.74,,265.0,265.0,-5.877,2.951,-0.891,23.958
18237.5,3.101,0.84,-33.741,1.781,9.555,5.305,37.202,5.0,-11.768,-2.733,0.0,38.787,39.658,9.64,1.652,-6.441,-4.426,-7.52,-5.226,-3.127,26.44,0.0,256.74,,265.0,265.0,-5.903,2.953,-0.859,23.948
18238.0,3.101,0.84,-33.741,1.781,9.555,5.305,37.202,5.0,-11.768,-2.733,0.0,38.8,39.7,9.64,1.652,-6.167,-4.383,-7.327,-5.087,-3.127,26.44,0.0,256.84,,265.0,265.0,-5.903,2.955,-0.906,23.961
18238.5,3.14,0.845,-33.976,1.758,9.459,5.305,37.202,5.0,-11.768,-2.733,0.0,38.8,39.7,9.624,1.596,-6.063,-4.412,-7.101,-5.218,-3.127,26.44,0.0,256.84,,265.0,265.0,-5.741,2.958,-0.895,23.993
18239.0,3.14,0.845,-33.976,1.758,9.459,5.305,37.202,5.0,-11.768,-2.733,0.0,38.8,39.7,9.624,1.596,-6.227,-4.407,-7.391,-5.213,-3.127,26.44,0.0,256.94,,265.0,265.0,-5.699,2.961,-0.881,24.066
18239.5,3.14,0.845,-33.976,1.758,9.459,5.305,37.202,5.0,-11.768,-2.733,0.0,38.8,39.7,9.624,1.596,-6.318,-4.423,-7.545,-5.241,-3.127,26.44,0.0,256.94,,265.0,265.0,-5.81,2.964,-0.838,24.045
18240.0,3.14,0.845,-33.976,1.758,9.459,5.305,37.202,5.0,-11.768,-2.733,0.0,38.8,39.7,9.624,1.596,-6.416,-4.384,-7.578,-5.251,-3.127,26.44,0.0,257.04,,265.0,265.0,-5.882,2.967,-0.812,24.088
18240.5,3.14,0.845,-33.976,1.758,9.459,5.304,37.259,4.971,-11.775,-2.724,0.0,38.804,39.713,9.624,1.596,-6.29,-4.453,-7.409,-5.226,-3.116,26.449,0.0,257.04,,265.0,265.0,-5.907,2.97,-0.811,24.018
18241.0,3.14,0.845,-33.976,1.758,9.459,5.304,37.259,4.971,-11.775,-2.724,0.0,38.8,39.7,9.624,1.596,-6.057,-4.428,-7.099,-5.143,-3.116,26.449,0.0,257.24,,265.0,265.0,-5.845,2.972,-0.882,23.961
18241.5,3.032,0.685,-35.209,1.73,9.605,5.304,37.259,4.971,-11.775,-2.724,0.0,38.8,39.7,9.513,1.775,-6.128,-4.466,-7.099,-5.215,-3.116,26.449,0.0,257.24,,265.0,265.0,-5.681,2.975,-0.876,23.952
18242.0,3.032,0.685,-35.209,1.73,9.605,5.304,37.259,4.971,-11.775,-2.724,0.0,38.8,39.7,9.513,1.775,-6.304,-4.338,-7.516,-5.128,-3.116,26.449,0.0,256.94,,265.0,265.0,-5.727,2.976,-0.827,24.021
18242.5,3.032,0.685,-35.209,1.73,9.605,5.304,37.259,4.971,-11.775,-2.724,0.0,38.8,39.7,9.513,1.775,-6.41,-4.293,-7.616,-5.113,-3.116,26.449,0.0,256.94,,265.0,265.0,-5.821,2.977,-0.786,24.018
18243.0,3.032,0.685,-35.209,1.73,9.605,5.304,37.259,4.971,-11.775,-2.724,0.0,38.8,39.7,9.513,1.775,-6.345,-4.389,-7.427,-5.182,-3.116,26.449,0.0,257.24,,265.0,265.0,-5.858,2.978,-0.756,24.069
18243.5,3.032,0.685,-35.209,1.73,9.605,5.304,37.259,4.971,-11.775,-2.724,0.0,38.8,39.7,9.513,1.775,-6.171,-4.358,-7.178,-5.096,-3.116,26.449,0.0,257.24,,265.0,265.0,-5.836,2.979,-0.785,24.063
18244.0,3.032,0.685,-35.209,1.73,9.605,5.277,37.219,4.956,-11.802,-2.73,0.0,38.798,39.714,9.513,1.775,-6.125,-4.349,-7.076,-5.09,-3.13,26.43,0.0,257.14,,265.0,265.0,-5.701,2.98,-0.814,24.068
18244.5,3.032,0.685,-35.209,1.73,9.605,5.277,37.219,4.956,-11.802,-2.73,0.0,38.8,39.7,9.513,1.775,-6.18,-4.466,-7.223,-5.276,-3.13,26.43,0.0,257.14,,265.0,265.0,-5.66,2.98,-0.813,23.984
18245.0,2.687,0.646,-35.209,1.732,9.594,5.277,37.219,4.956,-11.802,-2.73,0.0,38.8,39.7,9.424,1.686,-6.3,-4.487,-7.437,-5.321,-3.13,26.43,0.0,256.94,,265.0,265.0,-5.786,2.981,-0.815,23.897
18245.5,2.687,0.646,-35.209,1.732,9.594,5.277,37.219,4.956,-11.802,-2.73,0.0,38.8,39.7,9.424,1.686,-6.483,-4.546,-7.571,-5.355,-3.13,26.43,0.0,256.94,,265.0,265.0,-5.886,2.976,-0.802,23.843
18246.0,2.687,0.646,-35.209,1.732,9.594,5.277,37.219,4.956,-11.802,-2.73,0.0,38.8,39.7,9.424,1.686,-6.368,-4.458,-7.257,-5.202,-3.13,26.43,0.0,256.74,,265.0,265.0,-5.989,2.972,-0.865,23.792
18246.5,2.687,0.646,-35.209,1.732,9.594,5.277,37.219,4.956,-11.802,-2.73,0.0,38.8,39.7,9.424,1.686,-6.081,-4.523,-7.056,-5.215,-3.13,26.43,0.0,256.74,,265.0,265.0,-5.821,2.967,-0.915,23.807
18247.0,2.687,0.646,-35.209,1.732,9.594,5.288,37.192,4.96,-11.751,-2.718,0.0,38.82,39.714,9.424,1.686,-5.892,-4.58,-7.048,-5.249,-3.128,26.435,0.0,256.44,,265.0,265.0,-5.719,2.962,-0.938,23.838
18247.5,2.687,0.646,-35.209,1.732,9.594,5.288,37.192,4.96,-11.751,-2.718,0.0,38.8,39.7,9.424,1.686,-6.169,-4.499,-7.289,-5.244,-3.128,26.435,0.0,256.44,,265.0,265.0,-5.692,2.958,-0.921,23.865
18248.0,2.42,0.642,-34.253,1.73,9.429,5.288,37.192,4.96,-11.751,-2.718,0.0,38.8,39.7,9.691,1.703,-6.347,-4.403,-7.499,-5.191,-3.128,26.435,0.0,256.64,,265.0,265.0,-5.8,2.953,-0.846,23.848
18248.5,2.42,0.642,-34.253,1.73,9.429,5.288,37.192,4.96,-11.751,-2.718,0.0,38.8,39.7,9.691,1.703,-6.363,-4.432,-7.455,-5.221,-3.128,26.435,0.0,256.64,,265.0,265.0,-5.86,2.945,-0.843,23.85
18249.0,2.42,0.642,-34.253,1.73,9.429,5.288,37.192,4.96,-11.751,-2.718,0.0,38.8,39.7,9.691,1.703,-6.058,-4.337,-7.149,-4.992,-3.128,26.435,0.0,256.74,,265.0,265.0,-5.868,2.936,-0.885,23.856
18249.5,2.42,0.642,-34.253,1.73,9.429,5.288,37.192,4.96,-11.751,-2.718,0.0,38.8,39.7,9.691,1.703,-6.07,-4.471,-7.007,-5.2,-3.128,26.435,0.0,256.74,,265.0,265.0,-5.634,2.928,-0.887,23.81
18250.0,2.42,0.642,-34.253,1.73,9.429,5.288,37.192,4.96,-11.751,-2.718,0.0,38.8,39.7,9.691,1.703,-6.213,-4.425,-7.303,-5.226,-3.128,26.435,0.0,256.54,,265.0,265.0,-5.687,2.919,-0.867,23.853
18250.5,2.42,0.642,-34.253,1.73,9.429,5.282,37.189,4.986,-11.749,-2.739,0.0,38.821,39.707,9.691,1.703,-6.367,-4.377,-7.552,-5.19,-3.128,26.431,0.0,256.54,,265.0,265.0,-5.792,2.911,-0.834,23.874
18251.0,2.42,0.642,-34.253,1.73,9.429,5.282,37.189,4.986,-11.749,-2.739,0.0,38.8,39.7,9.691,1.703,-6.464,-4.326,-7.614,-5.197,-3.128,26.431,0.0,256.24,,265.0,265.0,-5.871,2.903,-0.785,23.849
18251.5,2.787,0.765,-33.644,1.758,9.492,5.282,37.189,4.986,-11.749,-2.739,0.0,38.8,39.7,9.704,1.699,-6.418,-4.35,-7.397,-5.143,-3.128,26.431,0.0,256.24,,265.0,265.0,-5.901,2.895,-0.83,23.878
18252.0,2.787,0.765,-33.644,1.758,9.492,5.282,37.189,4.986,-11.749,-2.739,0.0,38.8,39.7,9.704,1.699,-5.979,-4.37,-6.935,-5.019,-3.128,26.431,0.0,256.44,,265.0,265.0,-5.827,2.893,-0.889,23.861
18252.5,2.787,0.765,-33.644,1.758,9.492,5.282,37.189,4.986,-11.749,-2.739,0.0,38.8,39.7,9.704,1.699,-5.975,-4.323,-7.114,-5.074,-3.128,26.431,0.0,256.44,,265.0,265.0,-5.575,2.892,-0.856,23.87
18253.0,2.787,0.765,-33.644,1.758,9.492,5.282,37.189,4.986,-11.749,-2.739,0.0,38.8,39.7,9.704,1.699,-6.142,-4.233,-7.271,-5.013,-3.128,26.431,0.0,257.04,,265.0,265.0,-5.621,2.89,-0.793,23.868
18253.5,2.787,0.765,-33.644,1.758,9.492,5.279,37.193,4.973,-11.711,-2.723,0.0,38.826,39.756,9.704,1.699,-6.207,-4.132,-7.423,-4.941,-3.127,26.429,0.0,257.04,,265.0,265.0,-5.665,2.888,-0.741,23.867
18254.0,2.787,0.765,-33.644,1.758,9.492,5.279,37.193,4.973,-11.711,-2.723,0.0,38.8,39.8,9.704,1.699,-6.215,-4.169,-7.386,-4.933,-3.127,26.429,0.0,256.24,,265.0,265.0,-5.676,2.887,-0.698,23.854
18254.5,2.992,0.753,-35.044,1.725,9.46,5.279,37.193,4.973,-11.711,-2.723,0.0,38.8,39.8,9.556,1.735,-5.967,-4.134,-6.984,-4.813,-3.127,26.429,0.0,256.24,,265.0,265.0,-5.676,2.885,-0.726,23.82
18255.0,2.992,0.753,-35.044,1.725,9.46,5.279,37.193,4.973,-11.711,-2.723,0.0,38.8,39.8,9.556,1.735,-5.683,-4.172,-6.713,-4.818,-3.127,26.429,0.0,256.34,,265.0,265.0,-5.475,2.887,-0.729,23.824
18255.5,2.992,0.753,-35.044,1.725,9.46,5.279,37.193,4.973,-11.711,-2.723,0.0,38.8,39.8,9.556,1.735,-5.761,-4.153,-6.89,-4.862,-3.127,26.429,0.0,256.34,,265.0,265.0,-5.347,2.888,-0.639,23.855
18256.0,2.992,0.753,-35.044,1.725,9.46,5.279,37.193,4.973,-11.711,-2.723,0.0,38.8,39.8,9.556,1.735,-6.048,-3.918,-7.261,-4.711,-3.127,26.429,0.0,256.54,,265.0,265.0,-5.417,2.89,-0.573,23.897
18256.5,2.992,0.753,-35.044,1.725,9.46,5.292,37.215,4.982,-11.719,-2.733,0.0,38.822,39.754,9.556,1.735,-6.083,-3.917,-7.259,-4.72,-3.124,26.425,0.0,256.54,,265.0,265.0,-5.485,2.892,-0.528,23.927
18257.0,2.992,0.753,-35.044,1.725,9.46,5.292,37.215,4.982,-11.719,-2.733,0.0,38.8,39.8,9.556,1.735,-5.924,-3.946,-7.015,-4.663,-3.124,26.425,0.0,256.64,,265.0,265.0,-5.495,2.894,-0.512,23.926
18257.5,2.992,0.753,-35.044,1.725,9.46,5.292,37.215,4.982,-11.719,-2.733,0.0,38.8,39.8,9.556,1.735,-5.691,-3.856,-6.73,-4.572,-3.124,26.425,0.0,256.64,,265.0,265.0,-5.387,2.895,-0.505,23.92
18258.0,3.408,0.849,-35.02,1.684,9.639,5.292,37.215,4.982,-11.719,-2.733,0.0,38.8,39.8,9.587,1.621,-5.667,-3.863,-6.756,-4.584,-3.124,26.425,0.0,256.54,,265.0,265.0,-5.212,2.897,-0.485,23.927
18258.5,3.408,0.849,-35.02,1.684,9.639,5.292,37.215,4.982,-11.719,-2.733,0.0,38.8,39.8,9.587,1.621,-5.764,-3.727,-6.922,-4.504,-3.124,26.425,0.0,256.54,,265.0,265.0,-5.217,2.905,-0.346,23.971
18259.0,3.408,0.849,-35.02,1.684,9.639,5.292,37.215,4.982,-11.719,-2.733,0.0,38.8,39.8,9.587,1.621,-5.807,-3.632,-7.009,-4.396,-3.124,26.425,0.0,256.54,,265.0,265.0,-5.229,2.913,-0.27,24.063
18259.5,3.408,0.849,-35.02,1.684,9.639,5.292,37.215,4.982,-11.719,-2.733,0.0,38.8,39.8,9.587,1.621,-5.806,-3.575,-7.035,-4.402,-3.124,26.425,0.0,256.54,,265.0,265.0,-5.211,2.921,-0.229,24.075
18260.0,3.408,0.849,-35.02,1.684,9.639,5.266,37.24,4.976,-11.733,-2.734,0.0,38.824,39.783,9.587,1.621,-5.447,-3.645,-6.555,-4.339,-3.138,26.411,0.0,256.74,,265.0,265.0,-5.204,2.929,-0.275,24.054
18260.5,3.408,0.849,-35.02,1.684,9.639,5.266,37.24,4.976,-11.733,-2.734,0.0,38.8,39.8,9.587,1.621,-5.408,-3.715,-6.432,-4.461,-3.138,26.411,0.0,256.74,,265.0,265.0,-4.997,2.937,-0.266,24.036
18261.0,2.869,0.789,-33.596,1.709,9.483,5.266,37.24,4.976,-11.733,-2.734,0.0,38.8,39.8,9.646,1.593,-5.55,-3.628,-6.653,-4.413,-3.138,26.411,0.0,257.04,,265.0,265.0,-5.004,2.945,-0.233,24.0
18261.5,2.869,0.789,-33.596,1.709,9.483,5.266,37.24,4.976,-11.733,-2.734,0.0,38.8,39.8,9.646,1.593,-5.648,-3.507,-6.831,-4.301,-3.138,26.411,0.0,257.04,,265.0,265.0,-5.061,2.944,-0.169,24.012
18262.0,2.869,0.789,-33.596,1.709,9.483,5.266,37.24,4.976,-11.733,-2.734,0.0,38.8,39.8,9.646,1.593,-5.743,-3.493,-7.009,-4.325,-3.138,26.411,0.0,257.04,,265.0,265.0,-5.072,2.943,-0.079,24.013
18262.5,2.869,0.789,-33.596,1.709,9.483,5.266,37.24,4.976,-11.733,-2.734,0.0,38.8,39.8,9.646,1.593,-5.808,-3.54,-6.939,-4.369,-3.138,26.411,0.0,257.04,,265.0,265.0,-5.142,2.941,-0.125,23.984
18263.0,2.869,0.789,-33.596,1.709,9.483,5.267,37.235,4.911,-11.725,-2.734,0.0,38.84,39.812,9.646,1.593,-5.507,-3.27,-6.383,-3.895,-3.132,26.417,0.0,257.34,,265.0,265.0,-5.164,2.94,-0.173,23.968
18263.5,2.869,0.789,-33.596,1.709,9.483,5.267,37.235,4.911,-11.725,-2.734,0.0,38.8,39.8,9.646,1.593,-5.248,-3.723,-6.429,-4.416,-3.132,26.417,0.0,257.34,,265.0,265.0,-4.764,2.939,-0.149,23.978
18264.0,2.869,0.789,-33.596,1.709,9.483,5.267,37.235,4.911,-11.725,-2.734,0.0,38.8,39.8,9.646,1.593,-5.568,-3.739,-6.741,-4.565,-3.132,26.417,0.0,257.04,,265.0,265.0,-4.954,2.938,-0.138,23.98
18264.5,2.596,0.653,-35.086,1.608,9.547,5.267,37.235,4.911,-11.725,-2.734,0.0,38.8,39.8,9.613,1.843,-5.81,-3.651,-6.984,-4.428,-3.132,26.417,0.0,257.04,,265.0,265.0,-5.153,2.937,-0.092,23.951
18265.0,2.596,0.653,-35.086,1.608,9.547,5.267,37.235,4.911,-11.725,-2.734,0.0,38.8,39.8,9.613,1.843,-5.615,-3.454,-6.769,-4.261,-3.132,26.417,0.0,257.64,,265.0,265.0,-5.218,2.931,-0.058,23.933
18265.5,2.596,0.653,-35.086,1.608,9.547,5.267,37.235,4.911,-11.725,-2.734,0.0,38.8,39.8,9.613,1.843,-5.313,-3.473,-6.464,-4.125,-3.132,26.417,0.0,257.64,,265.0,265.0,-5.025,2.926,-0.128,23.929
18266.0,2.596,0.653,-35.086,1.608,9.547,5.267,37.235,4.911,-11.725,-2.734,0.0,38.8,39.8,9.613,1.843,-5.399,-3.61,-6.523,-4.344,-3.132,26.417,0.0,257.14,,265.0,265.0,-4.844,2.92,-0.12,23.945
18266.5,2.596,0.653,-35.086,1.608,9.547,5.257,37.244,4.94,-11.869,-2.729,0.0,38.85,39.846,9.613,1.843,-5.547,-3.663,-6.729,-4.445,-3.12,26.413,0.0,257.14,,265.0,265.0,-4.969,2.915,-0.09,23.987
18267.0,2.596,0.653,-35.086,1.608,9.547,5.257,37.244,4.94,-11.869,-2.729,0.0,38.9,39.8,9.613,1.843,-5.856,-3.62,-7.045,-4.518,-3.12,26.413,0.0,256.74,,265.0,265.0,-5.096,2.91,-0.061,23.987
18267.5,2.89,0.762,-34.029,1.828,9.511,5.257,37.244,4.94,-11.869,-2.729,0.0,38.9,39.8,9.599,1.63,-5.766,-3.72,-6.835,-4.573,-3.12,26.413,0.0,256.74,,265.0,265.0,-5.26,2.905,-0.067,23.955
18268.0,2.89,0.762,-34.029,1.828,9.511,5.257,37.244,4.94,-11.869,-2.729,0.0,38.9,39.8,9.599,1.63,-5.35,-3.685,-6.229,-4.124,-3.12,26.413,0.0,256.84,,265.0,265.0,-5.224,2.904,-0.154,23.928
18268.5,2.89,0.762,-34.029,1.828,9.511,5.257,37.244,4.94,-11.869,-2.729,0.0,38.9,39.8,9.599,1.63,-4.967,-3.62,-6.123,-4.212,-3.12,26.413,0.0,256.84,,265.0,265.0,-4.847,2.904,-0.209,23.88
18269.0,2.89,0.762,-34.029,1.828,9.511,5.257,37.244,4.94,-11.869,-2.729,0.0,38.9,39.8,9.599,1.63,-5.253,-3.552,-6.425,-4.254,-3.12,26.413,0.0,257.24,,265.0,265.0,-4.73,2.904,-0.13,23.796
18269.5,2.89,0.762,-34.029,1.828,9.511,5.255,37.194,4.969,-11.786,-2.72,0.0,38.866,39.801,9.599,1.63,-5.408,-3.478,-6.614,-4.192,-3.1,26.421,0.0,257.24,,265.0,265.0,-4.871,2.904,-0.022,23.8
18270.0,2.89,0.762,-34.029,1.828,9.511,5.255,37.194,4.969,-11.786,-2.72,0.0,38.9,39.8,9.599,1.63,-5.39,-3.22,-6.59,-3.962,-3.1,26.421,0.0,256.74,,265.0,265.0,-4.923,2.903,-0.05,23.785
18270.5,2.89,0.762,-34.029,1.828,9.511,5.255,37.194,4.969,-11.786,-2.72,0.0,38.9,39.8,9.599,1.63,-5.29,-3.531,-6.407,-4.229,-3.1,26.421,0.0,256.74,,265.0,265.0,-4.791,2.903,-0.118,23.792
18271.0,3.553,0.841,-35.209,1.713,9.56,5.255,37.194,4.969,-11.786,-2.72,0.0,38.9,39.8,9.593,1.868,-5.24,-3.75,-6.461,-4.413,-3.1,26.421,0.0,256.54,,265.0,265.0,-4.864,2.903,-0.155,23.75
18271.5,3.553,0.841,-35.209,1.713,9.56,5.255,37.194,4.969,-11.786,-2.72,0.0,38.9,39.8,9.593,1.868,-5.509,-3.827,-6.7,-4.592,-3.1,26.421,0.0,256.54,,265.0,265.0,-4.966,2.914,-0.156,23.72
18272.0,3.553,0.841,-35.209,1.713,9.56,5.255,37.194,4.969,-11.786,-2.72,0.0,38.9,39.8,9.593,1.868,-5.815,-3.867,-6.969,-4.691,-3.1,26.421,0.0,257.04,,265.0,265.0,-5.157,2.924,-0.142,23.756
18272.5,3.553,0.841,-35.209,1.713,9.56,5.255,37.194,4.969,-11.786,-2.72,0.0,38.9,39.8,9.593,1.868,-5.888,-3.961,-7.045,-4.811,-3.1,26.421,0.0,257.04,,265.0,265.0,-5.336,2.934,-0.226,23.758
18273.0,3.553,0.841,-35.209,1.713,9.56,5.256,37.257,4.971,-11.837,-2.709,0.0,38.878,39.844,9.593,1.868,-5.629,-3.98,-6.757,-4.65,-3.102,26.426,0.0,256.74,,265.0,265.0,-5.426,2.945,-0.295,23.783
18273.5,3.553,0.841,-35.209,1.713,9.56,5.256,37.257,4.971,-11.837,-2.709,0.0,38.9,39.8,9.593,1.868,-5.421,-3.878,-6.514,-4.55,-3.102,26.426,0.0,256.74,,265.0,265.0,-5.254,2.955,-0.334,23.811
18274.0,2.912,0.776,-33.829,1.73,9.432,5.256,37.257,4.971,-11.837,-2.709,0.0,38.9,39.8,9.762,1.72,-5.746,-3.96,-6.793,-4.754,-3.102,26.426,0.0,256.64,,265.0,265.0,-5.091,2.964,-0.326,23.748
18274.5,2.912,0.776,-33.829,1.73,9.432,5.256,37.257,4.971,-11.837,-2.709,0.0,38.9,39.8,9.762,1.72,-5.884,-3.893,-7.044,-4.714,-3.102,26.426,0.0,256.64,,265.0,265.0,-5.313,2.964,-0.298,23.678
18275.0,2.912,0.776,-33.829,1.73,9.432,5.256,37.257,4.971,-11.837,-2.709,0.0,38.9,39.8,9.762,1.72,-5.957,-3.849,-7.14,-4.712,-3.102,26.426,0.0,256.84,,265.0,265.0,-5.384,2.963,-0.279,23.715
18275.5,2.912,0.776,-33.829,1.73,9.432,5.256,37.257,4.971,-11.837,-2.709,0.0,38.9,39.8,9.762,1.72,-5.898,-3.985,-6.994,-4.823,-3.102,26.426,0.0,256.84,,265.0,265.0,-5.415,2.962,-0.27,23.662
18276.0,2.912,0.776,-33.829,1.73,9.432,5.259,37.241,4.942,-11.767,-2.69,0.0,38.89,39.876,9.762,1.72,-5.667,-4.038,-6.639,-4.83,-3.094,26.421,0.0,256.94,,265.0,265.0,-5.425,2.961,-0.371,23.526
18276.5,2.912,0.776,-33.829,1.73,9.432,5.259,37.241,4.942,-11.767,-2.69,0.0,38.9,39.9,9.762,1.72,-5.43,-4.087,-6.547,-4.798,-3.094,26.421,0.0,256.94,,265.0,265.0,-5.293,2.96,-0.381,23.504
18277.0,2.912,0.776,-33.829,1.73,9.432,5.259,37.241,4.942,-11.767,-2.69,0.0,38.9,39.9,9.762,1.72,-5.637,-3.957,-6.729,-4.697,-3.094,26.421,0.0,256.84,,265.0,265.0,-5.215,2.959,-0.326,23.503
18277.5,2.346,0.551,-35.209,1.697,9.525,5.259,37.241,4.942,-11.767,-2.69,0.0,38.9,39.9,9.54,1.922,-5.825,-3.707,-7.037,-4.529,-3.094,26.421,0.0,256.84,,265.0,265.0,-5.255,2.959,-0.281,23.486
18278.0,2.346,0.551,-35.209,1.697,9.525,5.259,37.241,4.942,-11.767,-2.69,0.0,38.9,39.9,9.54,1.922,-5.771,-3.697,-6.897,-4.435,-3.094,26.421,0.0,256.74,,265.0,265.0,-5.275,2.949,-0.27,23.45
18278.5,2.346,0.551,-35.209,1.697,9.525,5.259,37.241,4.942,-11.767,-2.69,0.0,38.9,39.9,9.54,1.922,-5.702,-3.688,-6.698,-4.411,-3.094,26.421,0.0,256.74,,265.0,265.0,-5.2,2.939,-0.272,23.491
18279.0,2.346,0.551,-35.209,1.697,9.525,5.259,37.241,4.942,-11.767,-2.69,0.0,38.9,39.9,9.54,1.922,-5.526,-3.745,-6.622,-4.461,-3.094,26.421,0.0,256.64,,265.0,265.0,-5.125,2.929,-0.299,23.541
18279.5,2.346,0.551,-35.209,1.697,9.525,5.269,37.21,4.932,-11.743,-2.704,0.0,38.894,39.875,9.54,1.922,-5.506,-3.883,-6.685,-4.615,-3.09,26.413,0.0,256.64,,265.0,265.0,-5.089,2.919,-0.29,23.59
18280.0,2.346,0.551,-35.209,1.697,9.525,5.269,37.21,4.932,-11.743,-2.704,0.0,38.9,39.9,9.54,1.922,-5.756,-3.899,-6.946,-4.714,-3.09,26.413,0.0,256.84,,265.0,265.0,-5.172,2.91,-0.265,23.542
18280.5,3.031,0.759,-34.924,1.722,9.509,5.269,37.21,4.932,-11.743,-2.704,0.0,38.9,39.9,9.613,1.932,-5.978,-3.882,-7.147,-4.736,-3.09,26.413,0.0,256.84,,265.0,265.0,-5.329,2.901,-0.272,23.559
18281.0,3.031,0.759,-34.924,1.722,9.509,5.269,37.21,4.932,-11.743,-2.704,0.0,38.9,39.9,9.613,1.932,-5.817,-3.865,-6.917,-4.604,-3.09,26.413,0.0,256.64,,265.0,265.0,-5.436,2.903,-0.303,23.56
18281.5,3.031,0.759,-34.924,1.722,9.509,5.269,37.21,4.932,-11.743,-2.704,0.0,38.9,39.9,9.613,1.932,-5.597,-3.872,-6.664,-4.571,-3.09,26.413,0.0,256.64,,265.0,265.0,-5.301,2.905,-0.347,23.539
18282.0,3.031,0.759,-34.924,1.722,9.509,5.269,37.21,4.932,-11.743,-2.704,0.0,38.9,39.9,9.613,1.932,-5.587,-3.949,-6.614,-4.694,-3.09,26.413,0.0,256.64,,265.0,265.0,-5.176,2.907,-0.357,23.538
18282.5,3.031,0.759,-34.924,1.722,9.509,5.288,37.194,4.952,-11.697,-2.694,0.0,38.912,39.884,9.613,1.932,-5.72,-3.898,-6.873,-4.683,-3.081,26.423,0.0,256.64,,265.0,265.0,-5.211,2.909,-0.369,23.541
18283.0,3.031,0.759,-34.924,1.722,9.509,5.288,37.194,4.952,-11.697,-2.694,0.0,38.9,39.9,9.613,1.932,-5.865,-3.836,-7.075,-4.635,-3.081,26.423,0.0,256.74,,265.0,265.0,-5.293,2.911,-0.325,23.605
18283.5,2.298,0.614,-34.021,1.75,9.483,5.288,37.194,4.952,-11.697,-2.694,0.0,38.9,39.9,9.716,1.726,-5.992,-3.791,-7.165,-4.624,-3.081,26.423,0.0,256.74,,265.0,265.0,-5.353,2.913,-0.297,23.756
18284.0,2.298,0.614,-34.021,1.75,9.483,5.288,37.194,4.952,-11.697,-2.694,0.0,38.9,39.9,9.716,1.726,-5.896,-3.902,-6.866,-4.66,-3.081,26.423,0.0,256.74,,265.0,265.0,-5.393,2.903,-0.35,23.776
18284.5,2.298,0.614,-34.021,1.75,9.483,5.288,37.194,4.952,-11.697,-2.694,0.0,38.9,39.9,9.716,1.726,-5.508,-3.816,-6.623,-4.568,-3.081,26.423,0.0,256.74,,265.0,265.0,-5.331,2.893,-0.336,23.764
18285.0,2.298,0.614,-34.021,1.75,9.483,5.288,37.194,4.952,-11.697,-2.694,0.0,38.9,39.9,9.716,1.726,-5.611,-3.913,-6.819,-4.708,-3.081,26.423,0.0,257.04,,265.0,265.0,-5.129,2.883,-0.361,23.734
18285.5,2.298,0.614,-34.021,1.75,9.483,5.288,37.194,4.952,-11.697,-2.694,0.0,38.9,39.9,9.716,1.726,-5.886,-3.918,-7.098,-4.742,-3.081,26.423,0.0,257.04,,265.0,265.0,-5.263,2.874,-0.345,23.727
18286.0,2.298,0.614,-34.021,1.75,9.483,5.271,37.218,4.991,-11.669,-2.688,0.0,38.921,39.918,9.716,1.726,-6.061,-3.883,-7.306,-4.764,-3.079,26.416,0.0,256.64,,265.0,265.0,-5.411,2.864,-0.315,23.74
18286.5,2.298,0.614,-34.021,1.75,9.483,5.271,37.218,4.991,-11.669,-2.688,0.0,38.9,39.9,9.716,1.726,-6.07,-3.994,-7.278,-4.823,-3.079,26.416,0.0,256.64,,265.0,265.0,-5.503,2.855,-0.307,23.756
18287.0,2.96,0.787,-33.193,1.752,9.487,5.271,37.218,4.991,-11.669,-2.688,0.0,38.9,39.9,9.795,1.678,-5.872,-3.963,-7.008,-4.651,-3.079,26.416,0.0,257.04,,265.0,265.0,-5.541,2.846,-0.403,23.933
18287.5,2.96,0.787,-33.193,1.752,9.487,5.271,37.218,4.991,-11.669,-2.688,0.0,38.9,39.9,9.795,1.678,-5.771,-3.948,-6.708,-4.67,-3.079,26.416,0.0,257.04,,265.0,265.0,-5.373,2.848,-0.435,23.958
18288.0,2.96,0.787,-33.193,1.752,9.487,5.271,37.218,4.991,-11.669,-2.688,0.0,38.9,39.9,9.795,1.678,-5.837,-3.963,-6.951,-4.775,-3.079,26.416,0.0,257.04,,265.0,265.0,-5.274,2.85,-0.416,24.034
18288.5,2.96,0.787,-33.193,1.752,9.487,5.271,37.218,4.991,-11.669,-2.688,0.0,38.9,39.9,9.795,1.678,-5.96,-3.894,-7.154,-4.761,-3.079,26.416,0.0,257.04,,265.0,265.0,-5.381,2.851,-0.378,24.099
18289.0,2.96,0.787,-33.193,1.752,9.487,5.28,37.244,4.978,-11.663,-2.686,0.0,38.928,39.909,9.795,1.678,-6.018,-3.863,-7.088,-4.696,-3.072,26.424,0.0,256.74,,265.0,265.0,-5.442,2.853,-0.359,24.141
18289.5,2.96,0.787,-33.193,1.752,9.487,5.28,37.244,4.978,-11.663,-2.686,0.0,38.9,39.9,9.795,1.678,-5.777,-4.018,-6.778,-4.706,-3.072,26.424,0.0,256.74,,265.0,265.0,-5.416,2.855,-0.378,24.179
18290.0,3.385,0.809,-35.209,1.711,9.637,5.28,37.244,4.978,-11.663,-2.686,0.0,38.9,39.9,9.489,1.818,-5.641,-3.915,-6.74,-4.655,-3.072,26.424,0.0,256.74,,265.0,265.0,-5.32,2.857,-0.394,24.236
18290.5,3.385,0.809,-35.209,1.711,9.637,5.28,37.244,4.978,-11.663,-2.686,0.0,38.9,39.9,9.489,1.818,-5.675,-3.894,-6.8,-4.66,-3.072,26.424,0.0,256.74,,265.0,265.0,-5.238,2.865,-0.382,24.328
18291.0,3.385,0.809,-35.209,1.711,9.637,5.28,37.244,4.978,-11.663,-2.686,0.0,38.9,39.9,9.489,1.818,-5.826,-3.871,-6.943,-4.68,-3.072,26.424,0.0,257.04,,265.0,265.0,-5.257,2.874,-0.339,24.346
18291.5,3.385,0.809,-35.209,1.711,9.637,5.28,37.244,4.978,-11.663,-2.686,0.0,38.9,39.9,9.489,1.818,-5.986,-3.755,-7.18,-4.609,-3.072,26.424,0.0,257.04,,265.0,265.0,-5.33,2.882,-0.298,24.381
18292.0,3.385,0.809,-35.209,1.711,9.637,5.28,37.244,4.978,-11.663,-2.686,0.0,38.9,39.9,9.489,1.818,-5.925,-3.825,-7.064,-4.624,-3.072,26.424,0.0,257.34,,265.0,265.0,-5.382,2.891,-0.291,24.395
18292.5,3.385,0.809,-35.209,1.711,9.637,5.269,37.262,4.962,-11.694,-2.688,0.0,38.926,39.929,9.489,1.818,-5.806,-3.795,-6.802,-4.552,-3.073,26.418,0.0,257.34,,265.0,265.0,-5.359,2.899,-0.298,24.434
18293.0,3.385,0.809,-35.209,1.711,9.637,5.269,37.262,4.962,-11.694,-2.688,0.0,38.9,39.9,9.489,1.818,-5.677,-3.834,-6.689,-4.534,-3.073,26.418,0.0,257.34,,265.0,265.0,-5.239,2.907,-0.325,24.489
18293.5,3.134,0.714,-35.209,1.723,9.59,5.269,37.262,4.962,-11.694,-2.688,0.0,38.9,39.9,9.527,1.727,-5.68,-3.8,-6.738,-4.579,-3.073,26.418,0.0,257.34,,265.0,265.0,-5.183,2.914,-0.316,24.472
18294.0,3.134,0.714,-35.209,1.723,9.59,5.269,37.262,4.962,-11.694,-2.688,0.0,38.9,39.9,9.527,1.727,-5.771,-3.714,-6.854,-4.494,-3.073,26.418,0.0,257.04,,265.0,265.0,-5.199,2.918,-0.242,24.446
18294.5,3.134,0.714,-35.209,1.723,9.59,5.269,37.262,4.962,-11.694,-2.688,0.0,38.9,39.9,9.527,1.727,-5.842,-3.716,-6.958,-4.562,-3.073,26.418,0.0,257.04,,265.0,265.0,-5.208,2.922,-0.237,24.427
18295.0,3.134,0.714,-35.209,1.723,9.59,5.269,37.262,4.962,-11.694,-2.688,0.0,38.9,39.9,9.527,1.727,-5.688,-3.781,-6.856,-4.509,-3.073,26.418,0.0,257.14,,265.0,265.0,-5.27,2.925,-0.275,24.413
18295.5,3.134,0.714,-35.209,1.723,9.59,5.273,37.245,4.945,-11.679,-2.684,0.0,38.932,39.91,9.527,1.727,-5.602,-3.854,-6.666,-4.644,-3.076,26.409,0.0,257.14,,265.0,265.0,-5.209,2.928,-0.285,24.455
18296.0,3.134,0.714,-35.209,1.723,9.59,5.273,37.245,4.945,-11.679,-2.684,0.0,38.9,39.9,9.527,1.727,-5.733,-3.934,-6.736,-4.755,-3.076,26.409,0.0,256.74,,265.0,265.0,-5.192,2.932,-0.309,24.479
18296.5,3.226,0.748,-35.209,1.692,9.471,5.273,37.245,4.945,-11.679,-2.684,0.0,38.9,39.9,9.567,1.818,-5.911,-3.95,-7.045,-4.818,-3.076,26.409,0.0,256.74,,265.0,265.0,-5.29,2.935,-0.311,24.504
18297.0,3.226,0.748,-35.209,1.692,9.471,5.273,37.245,4.945,-11.679,-2.684,0.0,38.9,39.9,9.567,1.818,-6.101,-3.944,-7.314,-4.849,-3.076,26.409,0.0,257.04,,265.0,265.0,-5.431,2.94,-0.3,24.574
18297.5,3.226,0.748,-35.209,1.692,9.471,5.273,37.245,4.945,-11.679,-2.684,0.0,38.9,39.9,9.567,1.818,-6.166,-4.112,-7.272,-4.986,-3.076,26.409,0.0,257.04,,265.0,265.0,-5.552,2.945,-0.391,24.592
18298.0,3.226,0.748,-35.209,1.692,9.471,5.273,37.245,4.945,-11.679,-2.684,0.0,38.9,39.9,9.567,1.818,-5.848,-4.184,-6.83,-4.909,-3.076,26.409,0.0,257.14,,265.0,265.0,-5.634,2.949,-0.501,24.56
18298.5,3.226,0.748,-35.209,1.692,9.471,5.273,37.245,4.945,-11.679,-2.684,0.0,38.9,39.9,9.567,1.818,-5.768,-4.16,-6.792,-4.882,-3.076,26.409,0.0,257.14,,265.0,265.0,-5.443,2.954,-0.518,24.455
18299.0,3.226,0.748,-35.209,1.692,9.471,5.332,37.208,4.962,-11.622,-2.67,0.0,38.957,39.936,9.567,1.818,-5.955,-4.13,-7.022,-4.941,-3.055,26.429,0.0,257.14,,265.0,265.0,-5.4,2.958,-0.496,24.365
18299.5,3.226,0.748,-35.209,1.692,9.471,5.332,37.208,4.962,-11.622,-2.67,0.0,39.0,39.9,9.567,1.818,-6.065,-4.053,-7.267,-4.891,-3.055,26.429,0.0,257.14,,265.0,265.0,-5.512,2.963,-0.491,24.319
18300.0,3.416,0.821,-35.209,1.746,9.509,5.332,37.208,4.962,-11.622,-2.67,0.0,39.0,39.9,9.648,1.85,-6.178,-4.105,-7.296,-4.962,-3.055,26.429,0.0,257.34,,265.0,265.0,-5.569,2.967,-0.477,24.253
18300.5,3.416,0.821,-35.209,1.746,9.509,5.332,37.208,4.962,-11.622,-2.67,0.0,39.0,39.9,9.648,1.85,-5.936,-4.158,-7.059,-4.862,-3.055,26.429,0.0,257.34,,265.0,265.0,-5.635,2.974,-0.52,24.205
18301.0,3.416,0.821,-35.209,1.746,9.509,5.332,37.208,4.962,-11.622,-2.67,0.0,39.0,39.9,9.648,1.85,-5.82,-4.071,-6.869,-4.791,-3.055,26.429,0.0,257.24,,265.0,265.0,-5.504,2.982,-0.568,24.184
18301.5,3.416,0.821,-35.209,1.746,9.509,5.332,37.208,4.962,-11.622,-2.67,0.0,39.0,39.9,9.648,1.85,-5.863,-4.076,-6.944,-4.86,-3.055,26.429,0.0,257.24,,265.0,265.0,-5.388,2.989,-0.563,24.153
18302.0,3.416,0.821,-35.209,1.746,9.509,5.273,37.225,4.984,-11.599,-2.679,0.0,38.954,39.965,9.648,1.85,-6.07,-4.044,-7.218,-4.886,-3.07,26.427,0.0,256.74,,265.0,265.0,-5.436,2.996,-0.524,24.148
18302.5,3.416,0.821,-35.209,1.746,9.509,5.273,37.225,4.984,-11.599,-2.679,0.0,39.0,40.0,9.648,1.85,-6.087,-4.041,-7.23,-4.874,-3.07,26.427,0.0,256.74,,265.0,265.0,-5.555,3.003,-0.519,24.131
18303.0,2.356,0.625,-33.719,1.773,9.43,5.273,37.225,4.984,-11.599,-2.679,0.0,39.0,40.0,9.786,1.707,-6.019,-4.012,-6.994,-4.783,-3.07,26.427,0.0,256.84,,265.0,265.0,-5.558,3.009,-0.525,24.072
18303.5,2.356,0.625,-33.719,1.773,9.43,5.273,37.225,4.984,-11.599,-2.679,0.0,39.0,40.0,9.786,1.707,-5.786,-4.013,-6.807,-4.717,-3.07,26.427,0.0,256.84,,265.0,265.0,-5.452,2.999,-0.546,24.064
18304.0,2.356,0.625,-33.719,1.773,9.43,5.273,37.225,4.984,-11.599,-2.679,0.0,39.0,40.0,9.786,1.707,-5.639,-4.063,-6.779,-4.737,-3.07,26.427,0.0,256.94,,265.0,265.0,-5.331,2.988,-0.558,24.042
18304.5,2.356,0.625,-33.719,1.773,9.43,5.273,37.225,4.984,-11.599,-2.679,0.0,39.0,40.0,9.786,1.707,-5.768,-3.942,-6.893,-4.726,-3.07,26.427,0.0,256.94,,265.0,265.0,-5.305,2.978,-0.491,23.992
18305.0,2.356,0.625,-33.719,1.773,9.43,5.273,37.225,4.984,-11.599,-2.679,0.0,39.0,40.0,9.786,1.707,-5.911,-3.844,-7.056,-4.676,-3.07,26.427,0.0,256.64,,265.0,265.0,-5.332,2.968,-0.415,23.947
18305.5,2.356,0.625,-33.719,1.773,9.43,5.291,37.241,4.993,-11.6,-2.678,0.0,38.966,39.962,9.786,1.707,-5.932,-3.891,-7.014,-4.692,-3.057,26.432,0.0,256.64,,265.0,265.0,-5.372,2.958,-0.396,23.911
18306.0,2.356,0.625,-33.719,1.773,9.43,5.291,37.241,4.993,-11.6,-2.678,0.0,39.0,40.0,9.786,1.707,-5.657,-3.934,-6.779,-4.671,-3.057,26.432,0.0,256.54,,265.0,265.0,-5.382,2.948,-0.406,23.835
18306.5,3.221,0.808,-35.014,1.691,9.54,5.291,37.241,4.993,-11.6,-2.678,0.0,39.0,40.0,9.589,1.897,-5.644,-3.813,-6.77,-4.569,-3.057,26.432,0.0,256.54,,265.0,265.0,-5.26,2.938,-0.416,23.779
18307.0,3.221,0.808,-35.014,1.691,9.54,5.291,37.241,4.993,-11.6,-2.678,0.0,39.0,40.0,9.589,1.897,-5.693,-3.71,-6.859,-4.498,-3.057,26.432,0.0,256.64,,265.0,265.0,-5.199,2.943,-0.374,23.737
18307.5,3.221,0.808,-35.014,1.691,9.54,5.291,37.241,4.993,-11.6,-2.678,0.0,39.0,40.0,9.589,1.897,-5.658,-3.656,-6.851,-4.441,-3.057,26.432,0.0,256.64,,265.0,265.0,-5.19,2.947,-0.316,23.747
18308.0,3.221,0.808,-35.014,1.691,9.54,5.291,37.241,4.993,-11.6,-2.678,0.0,39.0,40.0,9.589,1.897,-5.69,-3.582,-6.853,-4.431,-3.057,26.432,0.0,257.04,,265.0,265.0,-5.152,2.952,-0.251,23.638
18308.5,3.221,0.808,-35.014,1.691,9.54,5.265,37.244,4.954,-11.646,-2.68,0.0,38.967,39.965,9.589,1.897,-5.644,-3.558,-6.69,-4.32,-3.063,26.423,0.0,257.04,,265.0,265.0,-5.139,2.956,-0.229,23.616
18309.0,3.221,0.808,-35.014,1.691,9.54,5.265,37.244,4.954,-11.646,-2.68,0.0,39.0,40.0,9.589,1.897,-5.426,-3.568,-6.576,-4.306,-3.063,26.423,0.0,256.74,,265.0,265.0,-5.053,2.96,-0.195,23.575
18309.5,2.833,0.643,-35.209,1.655,9.592,5.265,37.244,4.954,-11.646,-2.68,0.0,39.0,40.0,9.576,1.718,-5.498,-3.56,-6.629,-4.36,-3.063,26.423,0.0,256.74,,265.0,265.0,-4.969,2.965,-0.186,23.5
18310.0,2.833,0.643,-35.209,1.655,9.592,5.265,37.244,4.954,-11.646,-2.68,0.0,39.0,40.0,9.576,1.718,-5.61,-3.506,-6.702,-4.356,-3.063,26.423,0.0,257.34,,265.0,265.0,-5.012,2.962,-0.16,23.411
18310.5,2.833,0.643,-35.209,1.655,9.592,5.265,37.244,4.954,-11.646,-2.68,0.0,39.0,40.0,9.576,1.718,-5.62,-3.439,-6.765,-4.282,-3.063,26.423,0.0,257.34,,265.0,265.0,-5.044,2.96,-0.088,23.367
18311.0,2.833,0.643,-35.209,1.655,9.592,5.265,37.244,4.954,-11.646,-2.68,0.0,39.0,40.0,9.576,1.718,-5.619,-3.477,-6.749,-4.302,-3.063,26.423,0.0,256.84,,265.0,265.0,-5.027,2.958,-0.076,23.416
18311.5,2.833,0.643,-35.209,1.655,9.592,5.254,37.245,4.957,-11.674,-2.685,0.0,38.974,39.971,9.576,1.718,-5.569,-3.464,-6.686,-4.244,-3.071,26.424,0.0,256.84,,265.0,265.0,-5.037,2.956,-0.017,23.475
18312.0,2.833,0.643,-35.209,1.655,9.592,5.254,37.245,4.957,-11.674,-2.685,0.0,39.0,40.0,9.576,1.718,-5.416,-3.403,-6.639,-4.174,-3.071,26.424,0.0,257.14,,265.0,265.0,-4.991,2.954,0.005,23.506
18312.5,2.833,0.643,-35.209,1.655,9.592,5.254,37.245,4.957,-11.674,-2.685,0.0,39.0,40.0,9.576,1.718,-5.385,-3.318,-6.584,-4.154,-3.071,26.424,0.0,257.14,,265.0,265.0,-4.908,2.952,0.021,23.534
18313.0,2.507,0.643,-34.882,1.778,9.537,5.254,37.245,4.957,-11.674,-2.685,0.0,39.0,40.0,9.554,1.649,-5.459,-3.264,-6.646,-4.11,-3.071,26.424,0.0,256.84,,265.0,265.0,-4.86,2.95,0.063,23.524
18313.5,2.507,0.643,-34.882,1.778,9.537,5.254,37.245,4.957,-11.674,-2.685,0.0,39.0,40.0,9.554,1.649,-5.5,-3.182,-6.647,-4.04,-3.071,26.424,0.0,256.84,,265.0,265.0,-4.87,2.943,0.12,23.569
18314.0,2.507,0.643,-34.882,1.778,9.537,5.254,37.245,4.957,-11.674,-2.685,0.0,39.0,40.0,9.554,1.649,-5.427,-3.178,-6.52,-4.029,-3.071,26.424,0.0,257.04,,265.0,265.0,-4.842,2.936,0.175,23.526
18314.5,2.507,0.643,-34.882,1.778,9.537,5.254,37.245,4.957,-11.674,-2.685,0.0,39.0,40.0,9.554,1.649,-5.294,-3.244,-6.406,-4.02,-3.071,26.424,0.0,257.04,,265.0,265.0,-4.789,2.929,0.188,23.467
18315.0,2.507,0.643,-34.882,1.778,9.537,5.271,37.23,4.963,-11.684,-2.677,0.0,38.973,39.971,9.554,1.649,-5.204,-3.167,-6.365,-3.942,-3.056,26.427,0.0,256.84,,265.0,265.0,-4.741,2.922,0.26,23.365
18315.5,2.507,0.643,-34.882,1.778,9.537,5.271,37.23,4.963,-11.684,-2.677,0.0,39.0,40.0,9.554,1.649,-5.236,-3.071,-6.425,-3.861,-3.056,26.427,0.0,256.84,,265.0,265.0,-4.669,2.915,0.307,23.417
18316.0,3.055,0.783,-34.916,1.75,9.463,5.271,37.23,4.963,-11.684,-2.677,0.0,39.0,40.0,9.6,1.778,-5.27,-2.992,-6.465,-3.816,-3.056,26.427,0.0,256.94,,265.0,265.0,-4.648,2.908,0.357,23.423
18316.5,3.055,0.783,-34.916,1.75,9.463,5.271,37.23,4.963,-11.684,-2.677,0.0,39.0,40.0,9.6,1.778,-5.303,-2.987,-6.429,-3.856,-3.056,26.427,0.0,256.94,,265.0,265.0,-4.636,2.911,0.394,23.481
18317.0,3.055,0.783,-34.916,1.75,9.463,5.271,37.23,4.963,-11.684,-2.677,0.0,39.0,40.0,9.6,1.778,-5.242,-3.027,-6.298,-3.834,-3.056,26.427,0.0,256.74,,265.0,265.0,-4.644,2.913,0.394,23.468
18317.5,3.055,0.783,-34.916,1.75,9.463,5.271,37.23,4.963,-11.684,-2.677,0.0,39.0,40.0,9.6,1.778,-5.131,-3.054,-6.238,-3.837,-3.056,26.427,0.0,256.74,,265.0,265.0,-4.6,2.915,0.425,23.448
18318.0,3.055,0.783,-34.916,1.75,9.463,5.239,37.207,4.967,-11.689,-2.668,0.0,38.977,39.957,9.6,1.778,-5.118,-2.978,-6.264,-3.797,-3.046,26.428,0.0,256.94,,265.0,265.0,-4.565,2.918,0.45,23.363
18318.5,3.055,0.783,-34.916,1.75,9.463,5.239,37.207,4.967,-11.689,-2.668,0.0,39.0,40.0,9.6,1.778,-5.121,-2.874,-6.329,-3.7,-3.046,26.428,0.0,256.94,,265.0,265.0,-4.539,2.92,0.534,23.241
18319.0,3.055,0.783,-34.916,1.75,9.463,5.239,37.207,4.967,-11.689,-2.668,0.0,39.0,40.0,9.6,1.778,-5.124,-2.826,-6.325,-3.644,-3.046,26.428,0.0,256.54,,265.0,265.0,-4.506,2.922,0.563,23.265
18319.5,1.882,0.543,-34.069,1.791,9.521,5.239,37.207,4.967,-11.689,-2.668,0.0,39.0,40.0,9.626,1.631,-4.998,-2.81,-6.07,-3.604,-3.046,26.428,0.0,256.54,,265.0,265.0,-4.48,2.924,0.585,23.236
18320.0,1.882,0.543,-34.069,1.791,9.521,5.239,37.207,4.967,-11.689,-2.668,0.0,39.0,40.0,9.626,1.631,-4.903,-2.835,-5.984,-3.596,-3.046,26.428,0.0,256.44,,265.0,265.0,-4.371,2.907,0.602,23.192
18320.5,1.882,0.543,-34.069,1.791,9.521,5.239,37.207,4.967,-11.689,-2.668,0.0,39.0,40.0,9.626,1.631,-4.914,-2.726,-6.073,-3.529,-3.046,26.428,0.0,256.44,,265.0,265.0,-4.33,2.89,0.632,23.134
18321.0,1.882,0.543,-34.069,1.791,9.521,5.239,37.207,4.967,-11.689,-2.668,0.0,39.0,40.0,9.626,1.631,-4.948,-2.624,-6.113,-3.438,-3.046,26.428,0.0,256.44,,265.0,265.0,-4.31,2.874,0.703,23.161
18321.5,1.882,0.543,-34.069,1.791,9.521,5.233,37.208,4.948,-11.671,-2.675,0.0,38.981,39.892,9.626,1.631,-4.943,-2.536,-6.099,-3.364,-3.059,26.434,0.0,256.44,,265.0,265.0,-4.281,2.858,0.742,23.206
18322.0,1.882,0.543,-34.069,1.791,9.521,5.233,37.208,4.948,-11.671,-2.675,0.0,39.0,39.9,9.626,1.631,-4.875,-2.532,-6.056,-3.311,-3.059,26.434,0.0,255.94,,265.0,265.0,-4.235,2.842,0.807,23.249
18322.5,3.445,0.827,-35.209,1.671,9.511,5.233,37.208,4.948,-11.671,-2.675,0.0,39.0,39.9,9.533,1.755,-4.74,-2.513,-5.904,-3.306,-3.059,26.434,0.0,255.94,,265.0,265.0,-4.193,2.826,0.8,23.34
18323.0,3.445,0.827,-35.209,1.671,9.511,5.233,37.208,4.948,-11.671,-2.675,0.0,39.0,39.9,9.533,1.755,-4.68,-2.569,-5.846,-3.376,-3.059,26.434,0.0,256.34,,265.0,265.0,-4.116,2.836,0.824,23.385
18323.5,3.445,0.827,-35.209,1.671,9.511,5.233,37.208,4.948,-11.671,-2.675,0.0,39.0,39.9,9.533,1.755,-4.756,-2.42,-5.958,-3.249,-3.059,26.434,0.0,256.34,,265.0,265.0,-4.118,2.846,0.879,23.42
18324.0,3.445,0.827,-35.209,1.671,9.511,5.233,37.208,4.948,-11.671,-2.675,0.0,39.0,39.9,9.533,1.755,-4.809,-2.359,-6.009,-3.212,-3.059,26.434,0.0,256.04,,265.0,265.0,-4.096,2.856,0.95,23.449
18324.5,3.445,0.827,-35.209,1.671,9.511,5.252,37.254,4.95,-11.666,-2.67,0.0,38.983,39.964,9.533,1.755,-4.796,-2.333,-5.894,-3.174,-3.048,26.437,0.0,256.04,,265.0,265.0,-4.097,2.865,0.963,23.441
18325.0,3.445,0.827,-35.209,1.671,9.511,5.252,37.254,4.95,-11.666,-2.67,0.0,39.0,40.0,9.533,1.755,-4.635,-2.324,-5.738,-3.065,-3.048,26.437,0.0,256.54,,265.0,265.0,-4.049,2.875,0.978,23.446
18325.5,3.445,0.827,-35.209,1.671,9.511,5.252,37.254,4.95,-11.666,-2.67,0.0,39.0,40.0,9.533,1.755,-4.457,-2.312,-5.63,-3.075,-3.048,26.437,0.0,256.54,,265.0,265.0,-3.94,2.884,1.01,23.508
18326.0,3.31,0.833,-35.209,1.665,9.487,5.252,37.254,4.95,-11.666,-2.67,0.0,39.0,40.0,9.562,1.875,-4.457,-2.277,-5.661,-3.05,-3.048,26.437,0.0,256.04,,265.0,265.0,-3.869,2.893,1.098,23.618
18326.5,3.31,0.833,-35.209,1.665,9.487,5.252,37.254,4.95,-11.666,-2.67,0.0,39.0,40.0,9.562,1.875,-4.515,-2.175,-5.723,-2.951,-3.048,26.437,0.0,256.04,,265.0,265.0,-3.861,2.9,1.156,23.658
18327.0,3.31,0.833,-35.209,1.665,9.487,5.252,37.254,4.95,-11.666,-2.67,0.0,39.0,40.0,9.562,1.875,-4.56,-2.17,-5.737,-2.981,-3.048,26.437,0.0,257.24,,265.0,265.0,-3.841,2.907,1.219,23.669
18327.5,3.31,0.833,-35.209,1.665,9.487,5.252,37.254,4.95,-11.666,-2.67,0.0,39.0,40.0,9.562,1.875,-4.415,-2.148,-5.593,-2.879,-3.048,26.437,0.0,257.24,,265.0,265.0,-3.862,2.914,1.192,23.614
18328.0,3.31,0.833,-35.209,1.665,9.487,5.228,37.254,4.913,-11.735,-2.674,0.0,38.97,39.951,9.562,1.875,-4.23,-2.337,-5.271,-3.072,-3.041,26.432,0.0,257.04,,265.0,265.0,-3.759,2.92,1.166,23.595
18328.5,3.31,0.833,-35.209,1.665,9.487,5.228,37.254,4.913,-11.735,-2.674,0.0,39.0,40.0,9.562,1.875,-4.29,-2.269,-5.407,-3.045,-3.041,26.432,0.0,257.04,,265.0,265.0,-3.728,2.927,1.176,23.651
18329.0,2.214,0.598,-34.098,1.719,9.501,5.228,37.254,4.913,-11.735,-2.674,0.0,39.0,40.0,9.725,1.761,-4.386,-2.087,-5.589,-2.906,-3.041,26.432,0.0,256.74,,265.0,265.0,-3.753,2.933,1.288,23.751
18329.5,2.214,0.598,-34.098,1.719,9.501,5.228,37.254,4.913,-11.735,-2.674,0.0,39.0,40.0,9.725,1.761,-4.459,-2.002,-5.666,-2.846,-3.041,26.432,0.0,256.74,,265.0,265.0,-3.742,2.921,1.351,23.755
18330.0,2.214,0.598,-34.098,1.719,9.501,5.228,37.254,4.913,-11.735,-2.674,0.0,39.0,40.0,9.725,1.761,-4.475,-2.004,-5.677,-2.82,-3.041,26.432,0.0,257.94,,265.0,265.0,-3.744,2.909,1.355,23.706
18330.5,2.214,0.598,-34.098,1.719,9.501,5.228,37.254,4.913,-11.735,-2.674,0.0,39.0,40.0,9.725,1.761,-4.102,-1.983,-5.174,-2.739,-3.041,26.432,0.0,257.94,,265.0,265.0,-3.744,2.898,1.344,23.668
18331.0,2.214,0.598,-34.098,1.719,9.501,5.234,37.185,4.914,-11.759,-2.666,0.0,38.972,39.917,9.725,1.761,-4.131,-1.946,-5.29,-2.713,-3.044,26.427,0.0,257.04,,265.0,265.0,-3.5,2.887,1.373,23.587
18331.5,2.214,0.598,-34.098,1.719,9.501,5.234,37.185,4.914,-11.759,-2.666,0.0,39.0,39.9,9.725,1.761,-4.203,-1.814,-5.418,-2.647,-3.044,26.427,0.0,257.04,,265.0,265.0,-3.52,2.876,1.421,23.58
18332.0,2.602,0.601,-35.209,1.659,9.569,5.234,37.185,4.914,-11.759,-2.666,0.0,39.0,39.9,9.434,1.791,-4.329,-1.89,-5.599,-2.77,-3.044,26.427,0.0,257.74,,265.0,265.0,-3.521,2.865,1.468,23.535
18332.5,2.602,0.601,-35.209,1.659,9.569,5.234,37.185,4.914,-11.759,-2.666,0.0,39.0,39.9,9.434,1.791,-4.473,-1.929,-5.647,-2.835,-3.044,26.427,0.0,257.74,,265.0,265.0,-3.647,2.861,1.481,23.48
18333.0,2.602,0.601,-35.209,1.659,9.569,5.234,37.185,4.914,-11.759,-2.666,0.0,39.0,39.9,9.434,1.791,-4.367,-1.966,-5.472,-2.809,-3.044,26.427,0.0,257.04,,265.0,265.0,-3.721,2.856,1.425,23.509
18333.5,2.602,0.601,-35.209,1.659,9.569,5.234,37.185,4.914,-11.759,-2.666,0.0,39.0,39.9,9.434,1.791,-3.977,-2.008,-5.016,-2.62,-3.044,26.427,0.0,257.04,,265.0,265.0,-3.653,2.852,1.363,23.472
18334.0,2.602,0.601,-35.209,1.659,9.569,5.234,37.185,4.914,-11.759,-2.666,0.0,39.0,39.9,9.434,1.791,-4.102,-1.959,-5.309,-2.762,-3.044,26.427,0.0,257.64,,265.0,265.0,-3.405,2.848,1.418,23.477
18334.5,2.602,0.601,-35.209,1.659,9.569,5.227,37.163,4.94,-11.74,-2.675,0.0,38.964,39.856,9.434,1.791,-4.259,-1.962,-5.518,-2.819,-3.054,26.424,0.0,257.64,,265.0,265.0,-3.533,2.844,1.472,23.441
18335.0,2.602,0.601,-35.209,1.659,9.569,5.227,37.163,4.94,-11.74,-2.675,0.0,39.0,39.9,9.434,1.791,-4.392,-1.872,-5.56,-2.76,-3.054,26.424,0.0,257.14,,265.0,265.0,-3.639,2.84,1.513,23.441
18335.5,3.388,0.799,-35.209,1.743,9.669,5.227,37.163,4.94,-11.74,-2.675,0.0,39.0,39.9,9.419,1.732,-4.234,-2.069,-5.255,-2.787,-3.054,26.424,0.0,257.14,,265.0,265.0,-3.646,2.836,1.492,23.421
18336.0,3.388,0.799,-35.209,1.743,9.669,5.227,37.163,4.94,-11.74,-2.675,0.0,39.0,39.9,9.419,1.732,-3.934,-2.05,-5.123,-2.786,-3.054,26.424,0.0,256.84,,265.0,265.0,-3.586,2.845,1.387,23.445
18336.5,3.388,0.799,-35.209,1.743,9.669,5.227,37.163,4.94,-11.74,-2.675,0.0,39.0,39.9,9.419,1.732,-4.03,-2.087,-5.236,-2.869,-3.054,26.424,0.0,256.84,,265.0,265.0,-3.473,2.854,1.391,23.447
18337.0,3.388,0.799,-35.209,1.743,9.669,5.227,37.163,4.94,-11.74,-2.675,0.0,39.0,39.9,9.419,1.732,-4.161,-2.089,-5.381,-2.924,-3.054,26.424,0.0,256.64,,265.0,265.0,-3.555,2.863,1.403,23.49
18337.5,3.388,0.799,-35.209,1.743,9.669,5.229,37.24,4.963,-11.779,-2.671,0.0,38.959,39.848,9.419,1.732,-4.462,-2.09,-5.653,-2.977,-3.041,26.427,0.0,256.64,,265.0,265.0,-3.639,2.872,1.443,23.577
18338.0,3.388,0.799,-35.209,1.743,9.669,5.229,37.24,4.963,-11.779,-2.671,0.0,39.0,39.8,9.419,1.732,-4.431,-2.22,-5.54,-3.035,-3.041,26.427,0.0,256.54,,265.0,265.0,-3.796,2.88,1.423,23.552
18338.5,3.807,0.928,-35.209,1.702,9.499,5.229,37.24,4.963,-11.779,-2.671,0.0,39.0,39.8,9.533,1.867,-3.99,-2.131,-5.137,-2.776,-3.041,26.427,0.0,256.54,,265.0,265.0,-3.807,2.888,1.321,23.505
18339.0,3.807,0.928,-35.209,1.702,9.499,5.229,37.24,4.963,-11.779,-2.671,0.0,39.0,39.8,9.533,1.867,-3.999,-2.183,-5.069,-2.926,-3.041,26.427,0.0,256.44,,265.0,265.0,-3.509,2.903,1.29,23.477
18339.5,3.807,0.928,-35.209,1.702,9.499,5.229,37.24,4.963,-11.779,-2.671,0.0,39.0,39.8,9.533,1.867,-4.103,-2.11,-5.272,-2.91,-3.041,26.427,0.0,256.44,,265.0,265.0,-3.544,2.918,1.358,23.379
18340.0,3.807,0.928,-35.209,1.702,9.499,5.229,37.24,4.963,-11.779,-2.671,0.0,39.0,39.8,9.533,1.867,-4.248,-2.047,-5.462,-2.851,-3.041,26.427,0.0,256.24,,265.0,265.0,-3.599,2.933,1.381,23.317
