t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
18340.5,3.807,0.928,-35.209,1.702,9.499,5.229,37.24,4.963,-11.779,-2.671,0.0,39.0,39.8,9.533,1.867,-4.349,-2.005,-5.58,-2.88,-3.041,26.427,0.0,256.24,,265.0,265.0,-3.652,2.947,1.396,23.311
18341.0,3.807,0.928,-35.209,1.702,9.499,5.23,37.261,4.961,-11.787,-2.664,0.0,38.952,39.918,9.533,1.867,-3.912,-2.122,-5.025,-2.802,-3.036,26.427,0.0,256.54,,265.0,265.0,-3.703,2.961,1.346,23.285
18341.5,3.807,0.928,-35.209,1.702,9.499,5.23,37.261,4.961,-11.787,-2.664,0.0,39.0,39.9,9.533,1.867,-3.818,-2.103,-5.027,-2.836,-3.036,26.427,0.0,256.54,,265.0,265.0,-3.465,2.975,1.312,23.211
18342.0,2.846,0.763,-34.429,1.737,9.487,5.23,37.261,4.961,-11.787,-2.664,0.0,39.0,39.9,9.592,1.705,-4.077,-2.021,-5.221,-2.805,-3.036,26.427,0.0,256.64,,265.0,265.0,-3.446,2.989,1.353,23.129
18342.5,2.846,0.763,-34.429,1.737,9.487,5.23,37.261,4.961,-11.787,-2.664,0.0,39.0,39.9,9.592,1.705,-4.095,-1.929,-5.309,-2.724,-3.036,26.427,0.0,256.64,,265.0,265.0,-3.531,2.986,1.381,23.103
18343.0,2.846,0.763,-34.429,1.737,9.487,5.23,37.261,4.961,-11.787,-2.664,0.0,39.0,39.9,9.592,1.705,-4.146,-1.818,-5.323,-2.669,-3.036,26.427,0.0,256.74,,265.0,265.0,-3.514,2.984,1.454,22.996
18343.5,2.846,0.763,-34.429,1.737,9.487,5.23,37.261,4.961,-11.787,-2.664,0.0,39.0,39.9,9.592,1.705,-3.973,-1.938,-4.959,-2.635,-3.036,26.427,0.0,256.74,,265.0,265.0,-3.489,2.982,1.408,22.958
18344.0,2.846,0.763,-34.429,1.737,9.487,5.261,37.213,4.944,-11.785,-2.656,0.0,38.948,39.86,9.592,1.705,-3.663,-1.972,-4.715,-2.661,-3.028,26.428,0.0,256.34,,265.0,265.0,-3.376,2.98,1.414,22.962
18344.5,2.846,0.763,-34.429,1.737,9.487,5.261,37.213,4.944,-11.785,-2.656,0.0,38.9,39.9,9.592,1.705,-3.802,-1.801,-4.943,-2.551,-3.028,26.428,0.0,256.34,,265.0,265.0,-3.253,2.977,1.472,22.927
18345.0,2.971,0.697,-35.209,1.716,9.547,5.261,37.213,4.944,-11.785,-2.656,0.0,38.9,39.9,9.538,1.611,-3.846,-1.696,-5.03,-2.464,-3.028,26.428,0.0,256.54,,265.0,265.0,-3.274,2.975,1.542,22.989
18345.5,2.971,0.697,-35.209,1.716,9.547,5.261,37.213,4.944,-11.785,-2.656,0.0,38.9,39.9,9.538,1.611,-3.894,-1.638,-5.008,-2.451,-3.028,26.428,0.0,256.54,,265.0,265.0,-3.259,2.975,1.603,23.053
18346.0,2.971,0.697,-35.209,1.716,9.547,5.261,37.213,4.944,-11.785,-2.656,0.0,38.9,39.9,9.538,1.611,-3.823,-1.651,-4.878,-2.382,-3.028,26.428,0.0,257.54,,265.0,265.0,-3.248,2.975,1.616,23.011
18346.5,2.971,0.697,-35.209,1.716,9.547,5.261,37.213,4.944,-11.785,-2.656,0.0,38.9,39.9,9.538,1.611,-3.625,-1.651,-4.782,-2.383,-3.028,26.428,0.0,257.54,,265.0,265.0,-3.183,2.975,1.662,22.959
18347.0,2.971,0.697,-35.209,1.716,9.547,5.261,37.213,4.944,-11.785,-2.656,0.0,38.9,39.9,9.538,1.611,-3.617,-1.625,-4.776,-2.369,-3.028,26.428,0.0,257.04,,265.0,265.0,-3.11,2.975,1.707,22.965
18347.5,2.971,0.697,-35.209,1.716,9.547,5.233,37.185,4.96,-11.788,-2.669,0.0,38.93,39.8,9.538,1.611,-3.658,-1.559,-4.802,-2.317,-3.043,26.426,0.0,257.04,,265.0,265.0,-3.097,2.975,1.763,22.993
18348.0,2.971,0.697,-35.209,1.716,9.547,5.233,37.185,4.96,-11.788,-2.669,0.0,38.9,39.8,9.538,1.611,-3.739,-1.409,-4.915,-2.235,-3.043,26.426,0.0,257.24,,265.0,265.0,-3.084,2.975,1.834,22.972
18348.5,2.304,0.637,-33.537,1.718,9.48,5.233,37.185,4.96,-11.788,-2.669,0.0,38.9,39.8,9.674,1.677,-3.75,-1.407,-4.956,-2.225,-3.043,26.426,0.0,257.24,,265.0,265.0,-3.075,2.975,1.88,23.076
18349.0,2.304,0.637,-33.537,1.718,9.48,5.233,37.185,4.96,-11.788,-2.669,0.0,38.9,39.8,9.674,1.677,-3.604,-1.43,-4.753,-2.248,-3.043,26.426,0.0,257.24,,265.0,265.0,-3.085,2.964,1.891,23.081
18349.5,2.304,0.637,-33.537,1.718,9.48,5.233,37.185,4.96,-11.788,-2.669,0.0,38.9,39.8,9.674,1.677,-3.571,-1.525,-4.638,-2.305,-3.043,26.426,0.0,257.24,,265.0,265.0,-3.009,2.953,1.896,23.04
18350.0,2.304,0.637,-33.537,1.718,9.48,5.233,37.185,4.96,-11.788,-2.669,0.0,38.9,39.8,9.674,1.677,-3.585,-1.386,-4.739,-2.185,-3.043,26.426,0.0,256.94,,265.0,265.0,-3.01,2.942,2.017,23.069
18350.5,2.304,0.637,-33.537,1.718,9.48,5.231,37.192,4.981,-11.812,-2.664,0.0,38.918,39.771,9.674,1.677,-3.576,-1.22,-4.748,-2.041,-3.036,26.423,0.0,256.94,,265.0,265.0,-2.974,2.932,2.055,23.113
18351.0,2.304,0.637,-33.537,1.718,9.48,5.231,37.192,4.981,-11.812,-2.664,0.0,38.9,39.8,9.674,1.677,-3.589,-1.133,-4.803,-1.958,-3.036,26.423,0.0,257.04,,265.0,265.0,-2.896,2.922,2.11,23.167
18351.5,2.747,0.708,-33.679,1.757,9.531,5.231,37.192,4.981,-11.812,-2.664,0.0,38.9,39.8,9.724,1.619,-3.453,-1.263,-4.529,-2.035,-3.036,26.423,0.0,257.04,,265.0,265.0,-2.871,2.911,2.128,23.246
18352.0,2.747,0.708,-33.679,1.757,9.531,5.231,37.192,4.981,-11.812,-2.664,0.0,38.9,39.8,9.724,1.619,-3.33,-1.251,-4.472,-2.003,-3.036,26.423,0.0,256.14,,265.0,265.0,-2.82,2.909,2.108,23.246
18352.5,2.747,0.708,-33.679,1.757,9.531,5.231,37.192,4.981,-11.812,-2.664,0.0,38.9,39.8,9.724,1.619,-3.362,-1.187,-4.537,-1.994,-3.036,26.423,0.0,256.14,,265.0,265.0,-2.764,2.906,2.16,23.247
18353.0,2.747,0.708,-33.679,1.757,9.531,5.231,37.192,4.981,-11.812,-2.664,0.0,38.9,39.8,9.724,1.619,-3.428,-1.163,-4.62,-1.965,-3.036,26.423,0.0,256.44,,265.0,265.0,-2.77,2.904,2.218,23.245
18353.5,2.747,0.708,-33.679,1.757,9.531,5.231,37.192,4.981,-11.812,-2.664,0.0,38.9,39.8,9.724,1.619,-3.497,-1.073,-4.726,-1.948,-3.036,26.423,0.0,256.44,,265.0,265.0,-2.794,2.901,2.251,23.198
18354.0,2.747,0.708,-33.679,1.757,9.531,5.23,37.222,4.982,-11.819,-2.664,0.0,38.909,39.763,9.724,1.619,-3.54,-1.146,-4.705,-2.004,-3.04,26.424,0.0,256.34,,265.0,265.0,-2.811,2.898,2.272,23.2
18354.5,2.747,0.708,-33.679,1.757,9.531,5.23,37.222,4.982,-11.819,-2.664,0.0,38.9,39.8,9.724,1.619,-3.381,-1.299,-4.522,-2.051,-3.04,26.424,0.0,256.34,,265.0,265.0,-2.849,2.896,2.213,23.201
18355.0,3.136,0.841,-33.225,1.778,9.503,5.23,37.222,4.982,-11.819,-2.664,0.0,38.9,39.8,9.782,1.624,-3.329,-1.278,-4.423,-2.094,-3.04,26.424,0.0,257.54,,265.0,265.0,-2.813,2.893,2.2,23.154
18355.5,3.136,0.841,-33.225,1.778,9.503,5.23,37.222,4.982,-11.819,-2.664,0.0,38.9,39.8,9.782,1.624,-3.385,-1.151,-4.554,-1.978,-3.04,26.424,0.0,257.54,,265.0,265.0,-2.781,2.897,2.248,23.13
18356.0,3.136,0.841,-33.225,1.778,9.503,5.23,37.222,4.982,-11.819,-2.664,0.0,38.9,39.8,9.782,1.624,-3.456,-1.045,-4.563,-1.843,-3.04,26.424,0.0,255.84,,265.0,265.0,-2.767,2.901,2.278,23.101
18356.5,3.136,0.841,-33.225,1.778,9.503,5.23,37.222,4.982,-11.819,-2.664,0.0,38.9,39.8,9.782,1.624,-3.328,-1.111,-4.515,-1.941,-3.04,26.424,0.0,255.84,,265.0,265.0,-2.727,2.905,2.307,23.1
18357.0,3.136,0.841,-33.225,1.778,9.503,5.233,37.276,4.97,-11.844,-2.66,0.0,38.907,39.753,9.782,1.624,-3.271,-1.149,-4.458,-1.937,-3.023,26.43,0.0,257.44,,265.0,265.0,-2.724,2.909,2.3,23.075
18357.5,3.136,0.841,-33.225,1.778,9.503,5.233,37.276,4.97,-11.844,-2.66,0.0,38.9,39.8,9.782,1.624,-3.271,-1.227,-4.368,-2.035,-3.023,26.43,0.0,257.44,,265.0,265.0,-2.704,2.913,2.273,23.015
18358.0,2.507,0.674,-34.289,1.801,9.413,5.233,37.276,4.97,-11.844,-2.66,0.0,38.9,39.8,9.583,1.632,-3.35,-1.172,-4.517,-2.044,-3.023,26.43,0.0,255.84,,265.0,265.0,-2.725,2.916,2.298,22.956
18358.5,2.507,0.674,-34.289,1.801,9.413,5.233,37.276,4.97,-11.844,-2.66,0.0,38.9,39.8,9.583,1.632,-3.573,-1.147,-4.738,-2.068,-3.023,26.43,0.0,255.84,,265.0,265.0,-2.771,2.91,2.319,22.947
18359.0,2.507,0.674,-34.289,1.801,9.413,5.233,37.276,4.97,-11.844,-2.66,0.0,38.9,39.8,9.583,1.632,-3.542,-1.319,-4.626,-2.159,-3.023,26.43,0.0,256.74,,265.0,265.0,-2.882,2.903,2.296,23.077
18359.5,2.507,0.674,-34.289,1.801,9.413,5.233,37.276,4.97,-11.844,-2.66,0.0,38.9,39.8,9.583,1.632,-3.259,-1.354,-4.498,-2.125,-3.023,26.43,0.0,256.74,,265.0,265.0,-2.912,2.897,2.238,23.15
18360.0,2.507,0.674,-34.289,1.801,9.413,5.241,37.203,4.964,-11.858,-2.649,0.0,38.89,39.722,9.583,1.632,-3.35,-1.322,-4.533,-2.151,-3.036,26.422,0.0,255.04,,265.0,265.0,-2.809,2.89,2.216,23.132
18360.5,2.507,0.674,-34.289,1.801,9.413,5.241,37.203,4.964,-11.858,-2.649,0.0,38.9,39.7,9.583,1.632,-3.494,-1.253,-4.667,-2.123,-3.036,26.422,0.0,255.04,,265.0,265.0,-2.839,2.884,2.223,23.11
18361.0,2.507,0.674,-34.289,1.801,9.413,5.241,37.203,4.964,-11.858,-2.649,0.0,38.9,39.7,9.583,1.632,-3.539,-1.257,-4.74,-2.118,-3.036,26.422,0.0,257.24,,265.0,265.0,-2.913,2.872,2.26,23.012
18361.5,2.694,0.649,-35.209,1.679,9.549,5.241,37.203,4.964,-11.858,-2.649,0.0,38.9,39.7,9.549,1.7,-3.538,-1.281,-4.737,-2.143,-3.036,26.422,0.0,257.24,,265.0,265.0,-2.913,2.872,2.228,22.934
18362.0,2.694,0.649,-35.209,1.679,9.549,5.241,37.203,4.964,-11.858,-2.649,0.0,38.9,39.7,9.549,1.7,-3.262,-1.308,-4.359,-2.066,-3.036,26.422,0.0,256.14,,265.0,265.0,-2.925,2.869,2.173,22.95
18362.5,2.694,0.649,-35.209,1.679,9.549,5.241,37.203,4.964,-11.858,-2.649,0.0,38.9,39.7,9.549,1.7,-3.281,-1.389,-4.383,-2.173,-3.036,26.422,0.0,256.14,,265.0,265.0,-2.749,2.866,2.151,22.955
18363.0,2.694,0.649,-35.209,1.679,9.549,5.241,37.203,4.964,-11.858,-2.649,0.0,38.9,39.7,9.549,1.7,-3.448,-1.308,-4.591,-2.128,-3.036,26.422,0.0,257.24,,265.0,265.0,-2.806,2.863,2.191,22.929
18363.5,2.694,0.649,-35.209,1.679,9.549,5.22,37.16,4.951,-11.808,-2.666,0.0,38.877,39.709,9.549,1.7,-3.512,-1.21,-4.721,-2.073,-3.028,26.416,0.0,257.24,,265.0,265.0,-2.869,2.86,2.194,22.954
18364.0,2.694,0.649,-35.209,1.679,9.549,5.22,37.16,4.951,-11.808,-2.666,0.0,38.9,39.7,9.549,1.7,-3.558,-1.174,-4.801,-2.041,-3.028,26.416,0.0,256.34,,265.0,265.0,-2.879,2.858,2.224,23.019
18364.5,2.797,0.742,-34.203,1.761,9.469,5.22,37.16,4.951,-11.808,-2.666,0.0,38.9,39.7,9.679,1.684,-3.633,-1.285,-4.753,-2.147,-3.028,26.416,0.0,256.34,,265.0,265.0,-2.893,2.855,2.233,23.181
18365.0,2.797,0.742,-34.203,1.761,9.469,5.22,37.16,4.951,-11.808,-2.666,0.0,38.9,39.7,9.679,1.684,-3.408,-1.371,-4.464,-2.182,-3.028,26.416,0.0,257.54,,265.0,265.0,-2.954,2.854,2.175,23.208
18365.5,2.797,0.742,-34.203,1.761,9.469,5.22,37.16,4.951,-11.808,-2.666,0.0,38.9,39.7,9.679,1.684,-3.386,-1.33,-4.524,-2.146,-3.028,26.416,0.0,257.54,,265.0,265.0,-2.856,2.853,2.177,23.18
18366.0,2.797,0.742,-34.203,1.761,9.469,5.22,37.16,4.951,-11.808,-2.666,0.0,38.9,39.7,9.679,1.684,-3.448,-1.156,-4.617,-1.996,-3.028,26.416,0.0,254.74,,265.0,265.0,-2.847,2.852,2.216,23.176
18366.5,2.797,0.742,-34.203,1.761,9.469,5.259,37.191,4.966,-11.78,-2.666,0.0,38.872,39.648,9.679,1.684,-3.486,-1.128,-4.708,-1.982,-3.036,26.419,0.0,254.74,,265.0,265.0,-2.804,2.851,2.249,23.206
18367.0,2.797,0.742,-34.203,1.761,9.469,5.259,37.191,4.966,-11.78,-2.666,0.0,38.9,39.6,9.679,1.684,-3.495,-1.204,-4.613,-2.039,-3.036,26.419,0.0,257.54,,265.0,265.0,-2.826,2.85,2.281,23.233
18367.5,2.797,0.742,-34.203,1.761,9.469,5.259,37.191,4.966,-11.78,-2.666,0.0,38.9,39.6,9.679,1.684,-3.283,-1.235,-4.322,-1.996,-3.036,26.419,0.0,257.54,,265.0,265.0,-2.838,2.849,2.206,23.238
18368.0,2.879,0.747,-33.99,1.698,9.486,5.259,37.191,4.966,-11.78,-2.666,0.0,38.9,39.6,9.711,1.715,-3.079,-1.403,-4.273,-2.126,-3.036,26.419,0.0,254.84,,265.0,265.0,-2.709,2.849,2.088,23.31
18368.5,2.879,0.747,-33.99,1.698,9.486,5.259,37.191,4.966,-11.78,-2.666,0.0,38.9,39.6,9.711,1.715,-3.159,-1.493,-4.408,-2.252,-3.036,26.419,0.0,254.84,,265.0,265.0,-2.72,2.849,2.092,23.242
18369.0,2.879,0.747,-33.99,1.698,9.486,5.259,37.191,4.966,-11.78,-2.666,0.0,38.9,39.6,9.711,1.715,-3.627,-1.441,-4.875,-2.308,-3.036,26.419,0.0,257.24,,265.0,265.0,-2.828,2.85,2.116,23.24
18369.5,2.879,0.747,-33.99,1.698,9.486,5.259,37.191,4.966,-11.78,-2.666,0.0,38.9,39.6,9.711,1.715,-3.683,-1.568,-4.805,-2.418,-3.036,26.419,0.0,257.24,,265.0,265.0,-3.063,2.85,2.097,23.32
18370.0,2.879,0.747,-33.99,1.698,9.486,5.23,37.23,4.956,-11.794,-2.655,0.0,38.856,39.645,9.711,1.715,-3.383,-1.537,-4.487,-2.187,-3.037,26.414,0.0,254.54,,265.0,265.0,-3.118,2.851,2.026,23.383
18370.5,2.879,0.747,-33.99,1.698,9.486,5.23,37.23,4.956,-11.794,-2.655,0.0,38.9,39.6,9.711,1.715,-3.107,-1.547,-4.098,-2.146,-3.037,26.414,0.0,254.54,,265.0,265.0,-2.899,2.851,1.946,23.398
18371.0,2.833,0.747,-34.359,1.706,9.452,5.23,37.23,4.956,-11.794,-2.655,0.0,38.9,39.6,9.61,1.68,-3.289,-1.555,-4.325,-2.268,-3.037,26.414,0.0,256.84,,265.0,265.0,-2.724,2.851,1.925,23.395
18371.5,2.833,0.747,-34.359,1.706,9.452,5.23,37.23,4.956,-11.794,-2.655,0.0,38.9,39.6,9.61,1.68,-3.419,-1.454,-4.565,-2.257,-3.037,26.414,0.0,256.84,,265.0,265.0,-2.859,2.851,1.971,23.495
18372.0,2.833,0.747,-34.359,1.706,9.452,5.23,37.23,4.956,-11.794,-2.655,0.0,38.9,39.6,9.61,1.68,-3.483,-1.445,-4.707,-2.262,-3.037,26.414,0.0,255.44,,265.0,265.0,-2.924,2.851,1.999,23.518
18372.5,2.833,0.747,-34.359,1.706,9.452,5.23,37.23,4.956,-11.794,-2.655,0.0,38.9,39.6,9.61,1.68,-3.532,-1.476,-4.537,-2.267,-3.037,26.414,0.0,255.44,,265.0,265.0,-2.974,2.851,1.986,23.548
18373.0,2.833,0.747,-34.359,1.706,9.452,5.222,37.21,4.927,-11.816,-2.65,0.0,38.844,39.671,9.61,1.68,-3.198,-1.487,-4.275,-2.154,-3.027,26.422,0.0,256.44,,265.0,265.0,-2.953,2.85,1.919,23.584
18373.5,2.833,0.747,-34.359,1.706,9.452,5.222,37.21,4.927,-11.816,-2.65,0.0,38.8,39.7,9.61,1.68,-3.034,-1.561,-4.229,-2.252,-3.027,26.422,0.0,256.44,,265.0,265.0,-2.778,2.85,1.899,23.583
18374.0,2.833,0.747,-34.359,1.706,9.452,5.222,37.21,4.927,-11.816,-2.65,0.0,38.8,39.7,9.61,1.68,-3.335,-1.483,-4.477,-2.241,-3.027,26.422,0.0,255.74,,265.0,265.0,-2.769,2.85,1.919,23.586
18374.5,2.585,0.626,-35.209,1.711,9.533,5.222,37.21,4.927,-11.816,-2.65,0.0,38.8,39.7,9.479,1.835,-3.475,-1.371,-4.664,-2.182,-3.027,26.422,0.0,255.74,,265.0,265.0,-2.884,2.849,1.975,23.618
18375.0,2.585,0.626,-35.209,1.711,9.533,5.222,37.21,4.927,-11.816,-2.65,0.0,38.8,39.7,9.479,1.835,-3.552,-1.398,-4.675,-2.269,-3.027,26.422,0.0,256.44,,265.0,265.0,-2.923,2.845,2.001,23.733
18375.5,2.585,0.626,-35.209,1.711,9.533,5.222,37.21,4.927,-11.816,-2.65,0.0,38.8,39.7,9.479,1.835,-3.313,-1.521,-4.432,-2.235,-3.027,26.422,0.0,256.44,,265.0,265.0,-2.974,2.841,1.94,23.76
18376.0,2.585,0.626,-35.209,1.711,9.533,5.222,37.21,4.927,-11.816,-2.65,0.0,38.8,39.7,9.479,1.835,-3.086,-1.553,-4.087,-2.29,-3.027,26.422,0.0,255.44,,265.0,265.0,-2.875,2.837,1.933,23.776
18376.5,2.585,0.626,-35.209,1.711,9.533,5.236,37.146,4.929,-11.793,-2.661,0.0,38.832,39.625,9.479,1.835,-3.263,-1.428,-4.369,-2.22,-3.025,26.418,0.0,255.44,,265.0,265.0,-2.754,2.832,1.971,23.835
18377.0,2.585,0.626,-35.209,1.711,9.533,5.236,37.146,4.929,-11.793,-2.661,0.0,38.8,39.6,9.479,1.835,-3.389,-1.339,-4.573,-2.152,-3.025,26.418,0.0,256.24,,265.0,265.0,-2.82,2.828,1.985,23.824
18377.5,2.524,0.67,-33.707,1.72,9.513,5.236,37.146,4.929,-11.793,-2.661,0.0,38.8,39.6,9.603,1.621,-3.558,-1.458,-4.675,-2.265,-3.025,26.418,0.0,256.24,,265.0,265.0,-2.863,2.824,2.027,23.811
18378.0,2.524,0.67,-33.707,1.72,9.513,5.236,37.146,4.929,-11.793,-2.661,0.0,38.8,39.6,9.603,1.621,-3.359,-1.525,-4.318,-2.271,-3.025,26.418,0.0,255.44,,265.0,265.0,-2.989,2.819,1.944,23.824
18378.5,2.524,0.67,-33.707,1.72,9.513,5.236,37.146,4.929,-11.793,-2.661,0.0,38.8,39.6,9.603,1.621,-3.023,-1.563,-4.0,-2.17,-3.025,26.418,0.0,255.44,,265.0,265.0,-2.868,2.815,1.768,23.848
18379.0,2.524,0.67,-33.707,1.72,9.513,5.236,37.146,4.929,-11.793,-2.661,0.0,38.8,39.6,9.603,1.621,-2.808,-1.653,-4.065,-2.28,-3.025,26.418,0.0,257.04,,265.0,265.0,-2.689,2.81,1.795,23.819
18379.5,2.524,0.67,-33.707,1.72,9.513,5.209,37.149,4.959,-11.831,-2.66,0.0,38.814,39.624,9.603,1.621,-3.488,-1.681,-4.613,-2.464,-3.02,26.425,0.0,257.04,,265.0,265.0,-2.701,2.805,1.832,23.826
18380.0,2.524,0.67,-33.707,1.72,9.513,5.209,37.149,4.959,-11.831,-2.66,0.0,38.8,39.6,9.603,1.621,-3.657,-1.646,-4.761,-2.405,-3.02,26.425,0.0,254.64,,265.0,265.0,-3.062,2.801,1.851,23.861
18380.5,3.034,0.821,-33.204,2.927,9.567,5.209,37.149,4.959,-11.831,-2.66,0.0,38.8,39.6,9.728,1.667,-3.343,-1.616,-4.403,-2.274,-3.02,26.425,0.0,254.64,,265.0,265.0,-3.117,2.796,1.79,23.844
18381.0,3.034,0.821,-33.204,2.927,9.567,5.209,37.149,4.959,-11.831,-2.66,0.0,38.8,39.6,9.728,1.667,-3.264,-1.59,-4.253,-2.28,-3.02,26.425,0.0,256.74,,265.0,265.0,-2.909,2.8,1.748,23.855
18381.5,3.034,0.821,-33.204,2.927,9.567,5.209,37.149,4.959,-11.831,-2.66,0.0,38.8,39.6,9.728,1.667,-3.203,-1.72,-4.234,-2.378,-3.02,26.425,0.0,256.74,,265.0,265.0,-2.847,2.804,1.724,23.869
18382.0,3.034,0.821,-33.204,2.927,9.567,5.209,37.149,4.959,-11.831,-2.66,0.0,38.8,39.6,9.728,1.667,-3.334,-1.731,-4.369,-2.439,-3.02,26.425,0.0,255.54,,265.0,265.0,-2.883,2.808,1.75,23.833
18382.5,3.034,0.821,-33.204,2.927,9.567,5.209,37.149,4.959,-11.831,-2.66,0.0,38.8,39.6,9.728,1.667,-3.489,-1.667,-4.592,-2.491,-3.02,26.425,0.0,255.54,,265.0,265.0,-2.968,2.811,1.775,23.818
18383.0,3.034,0.821,-33.204,2.927,9.567,5.229,37.197,4.963,-11.831,-2.648,0.0,38.807,39.562,9.728,1.667,-3.456,-1.704,-4.559,-2.408,-3.016,26.425,0.0,256.54,,265.0,265.0,-3.06,2.815,1.765,23.757
18383.5,3.034,0.821,-33.204,2.927,9.567,5.229,37.197,4.963,-11.831,-2.648,0.0,38.8,39.6,9.728,1.667,-3.299,-1.655,-4.388,-2.32,-3.016,26.425,0.0,256.54,,265.0,265.0,-3.032,2.819,1.718,23.76
18384.0,3.116,0.815,-34.621,1.708,9.488,5.229,37.197,4.963,-11.831,-2.648,0.0,38.8,39.6,9.608,1.814,-3.307,-1.69,-4.299,-2.388,-3.016,26.425,0.0,256.14,,265.0,265.0,-2.916,2.822,1.709,23.797
18384.5,3.116,0.815,-34.621,1.708,9.488,5.229,37.197,4.963,-11.831,-2.648,0.0,38.8,39.6,9.608,1.814,-3.363,-1.724,-4.387,-2.524,-3.016,26.425,0.0,256.14,,265.0,265.0,-2.921,2.827,1.703,23.84
18385.0,3.116,0.815,-34.621,1.708,9.488,5.229,37.197,4.963,-11.831,-2.648,0.0,38.8,39.6,9.608,1.814,-3.517,-1.666,-4.567,-2.479,-3.016,26.425,0.0,256.64,,265.0,265.0,-3.0,2.832,1.74,23.853
18385.5,3.116,0.815,-34.621,1.708,9.488,5.229,37.197,4.963,-11.831,-2.648,0.0,38.8,39.6,9.608,1.814,-3.605,-1.656,-4.679,-2.492,-3.016,26.425,0.0,256.64,,265.0,265.0,-3.058,2.836,1.747,23.894
18386.0,3.116,0.815,-34.621,1.708,9.488,5.205,37.197,4.954,-11.83,-2.636,0.0,38.799,39.563,9.608,1.814,-3.612,-1.639,-4.561,-2.423,-3.014,26.42,0.0,256.54,,265.0,265.0,-3.108,2.841,1.692,23.866
18386.5,3.116,0.815,-34.621,1.708,9.488,5.205,37.197,4.954,-11.83,-2.636,0.0,38.8,39.6,9.608,1.814,-3.127,-1.646,-4.271,-2.319,-3.014,26.42,0.0,256.54,,265.0,265.0,-3.059,2.845,1.663,23.789
18387.0,3.192,0.771,-35.209,1.673,9.576,5.205,37.197,4.954,-11.83,-2.636,0.0,38.8,39.6,9.457,1.856,-3.193,-1.634,-4.321,-2.323,-3.014,26.42,0.0,256.84,,265.0,265.0,-2.841,2.85,1.669,23.726
18387.5,3.192,0.771,-35.209,1.673,9.576,5.205,37.197,4.954,-11.83,-2.636,0.0,38.8,39.6,9.457,1.856,-3.404,-1.57,-4.541,-2.362,-3.014,26.42,0.0,256.84,,265.0,265.0,-2.868,2.855,1.744,23.601
18388.0,3.192,0.771,-35.209,1.673,9.576,5.205,37.197,4.954,-11.83,-2.636,0.0,38.8,39.6,9.457,1.856,-3.518,-1.621,-4.67,-2.416,-3.014,26.42,0.0,256.24,,265.0,265.0,-2.969,2.861,1.777,23.506
18388.5,3.192,0.771,-35.209,1.673,9.576,5.205,37.197,4.954,-11.83,-2.636,0.0,38.8,39.6,9.457,1.856,-3.586,-1.736,-4.501,-2.47,-3.014,26.42,0.0,256.24,,265.0,265.0,-3.056,2.866,1.786,23.522
18389.0,3.192,0.771,-35.209,1.673,9.576,5.205,37.197,4.954,-11.83,-2.636,0.0,38.8,39.6,9.457,1.856,-3.27,-1.799,-4.138,-2.377,-3.014,26.42,0.0,257.04,,265.0,265.0,-3.073,2.872,1.658,23.498
18389.5,3.192,0.771,-35.209,1.673,9.576,5.206,37.186,4.933,-11.845,-2.64,0.0,38.784,39.546,9.457,1.856,-3.008,-1.842,-4.1,-2.467,-3.023,26.429,0.0,257.04,,265.0,265.0,-2.896,2.877,1.654,23.484
18390.0,3.192,0.771,-35.209,1.673,9.576,5.206,37.186,4.933,-11.845,-2.64,0.0,38.8,39.5,9.457,1.856,-3.372,-1.683,-4.492,-2.418,-3.023,26.429,0.0,255.84,,265.0,265.0,-2.854,2.882,1.678,23.496
18390.5,2.025,0.553,-34.173,1.747,9.535,5.206,37.186,4.933,-11.845,-2.64,0.0,38.8,39.5,9.58,1.636,-3.484,-1.627,-4.59,-2.414,-3.023,26.429,0.0,255.84,,265.0,265.0,-2.991,2.887,1.733,23.427
18391.0,2.025,0.553,-34.173,1.747,9.535,5.206,37.186,4.933,-11.845,-2.64,0.0,38.8,39.5,9.58,1.636,-3.36,-1.638,-4.44,-2.297,-3.023,26.429,0.0,257.04,,265.0,265.0,-3.029,2.873,1.768,23.415
18391.5,2.025,0.553,-34.173,1.747,9.535,5.206,37.186,4.933,-11.845,-2.64,0.0,38.8,39.5,9.58,1.636,-3.218,-1.597,-4.124,-2.243,-3.023,26.429,0.0,257.04,,265.0,265.0,-2.934,2.859,1.722,23.417
18392.0,2.025,0.553,-34.173,1.747,9.535,5.206,37.186,4.933,-11.845,-2.64,0.0,38.8,39.5,9.58,1.636,-2.899,-1.753,-3.901,-2.307,-3.023,26.429,0.0,256.84,,265.0,265.0,-2.795,2.846,1.679,23.406
18392.5,2.025,0.553,-34.173,1.747,9.535,5.227,37.116,4.944,-11.813,-2.636,0.0,38.771,39.585,9.58,1.636,-3.066,-1.687,-4.123,-2.334,-3.02,26.427,0.0,256.84,,265.0,265.0,-2.715,2.832,1.759,23.352
18393.0,2.025,0.553,-34.173,1.747,9.535,5.227,37.116,4.944,-11.813,-2.636,0.0,38.8,39.6,9.58,1.636,-3.29,-1.449,-4.399,-2.206,-3.02,26.427,0.0,257.44,,265.0,265.0,-2.802,2.819,1.825,23.39
18393.5,3.084,0.751,-35.209,1.7,9.534,5.227,37.116,4.944,-11.813,-2.636,0.0,38.8,39.6,9.535,1.804,-3.426,-1.44,-4.55,-2.26,-3.02,26.427,0.0,257.44,,265.0,265.0,-2.836,2.806,1.845,23.422
18394.0,3.084,0.751,-35.209,1.7,9.534,5.227,37.116,4.944,-11.813,-2.636,0.0,38.8,39.6,9.535,1.804,-3.12,-1.512,-4.031,-2.165,-3.02,26.427,0.0,257.24,,265.0,265.0,-2.919,2.81,1.789,23.387
18394.5,3.084,0.751,-35.209,1.7,9.534,5.227,37.116,4.944,-11.813,-2.636,0.0,38.8,39.6,9.535,1.804,-3.038,-1.619,-3.985,-2.258,-3.02,26.427,0.0,257.24,,265.0,265.0,-2.707,2.815,1.752,23.363
18395.0,3.084,0.751,-35.209,1.7,9.534,5.227,37.116,4.944,-11.813,-2.636,0.0,38.8,39.6,9.535,1.804,-3.196,-1.584,-4.197,-2.289,-3.02,26.427,0.0,257.54,,265.0,265.0,-2.725,2.819,1.762,23.347
18395.5,3.084,0.751,-35.209,1.7,9.534,5.227,37.116,4.944,-11.813,-2.636,0.0,38.8,39.6,9.535,1.804,-3.334,-1.455,-4.43,-2.251,-3.02,26.427,0.0,257.54,,265.0,265.0,-2.817,2.824,1.842,23.365
18396.0,3.084,0.751,-35.209,1.7,9.534,5.23,37.149,4.966,-11.803,-2.641,0.0,38.754,39.543,9.535,1.804,-3.457,-1.41,-4.515,-2.244,-3.015,26.418,0.0,257.34,,265.0,265.0,-2.868,2.828,1.9,23.414
18396.5,3.084,0.751,-35.209,1.7,9.534,5.23,37.149,4.966,-11.803,-2.641,0.0,38.8,39.5,9.535,1.804,-3.458,-1.478,-4.427,-2.263,-3.015,26.418,0.0,257.34,,265.0,265.0,-2.907,2.832,1.861,23.458
18397.0,3.674,0.868,-35.209,1.737,9.567,5.23,37.149,4.966,-11.803,-2.641,0.0,38.8,39.5,9.545,1.583,-3.138,-1.453,-4.149,-2.09,-3.015,26.418,0.0,257.24,,265.0,265.0,-2.907,2.836,1.843,23.537
18397.5,3.674,0.868,-35.209,1.737,9.567,5.23,37.149,4.966,-11.803,-2.641,0.0,38.8,39.5,9.545,1.583,-3.08,-1.419,-4.148,-2.189,-3.015,26.418,0.0,257.24,,265.0,265.0,-2.707,2.85,1.857,23.546
18398.0,3.674,0.868,-35.209,1.737,9.567,5.23,37.149,4.966,-11.803,-2.641,0.0,38.8,39.5,9.545,1.583,-3.175,-1.385,-4.298,-2.136,-3.015,26.418,0.0,257.14,,265.0,265.0,-2.709,2.864,1.902,23.587
18398.5,3.674,0.868,-35.209,1.737,9.567,5.23,37.149,4.966,-11.803,-2.641,0.0,38.8,39.5,9.545,1.583,-3.328,-1.312,-4.461,-2.09,-3.015,26.418,0.0,257.14,,265.0,265.0,-2.749,2.877,1.97,23.625
18399.0,3.674,0.868,-35.209,1.737,9.567,5.217,37.172,4.955,-11.788,-2.641,0.0,38.752,39.554,9.545,1.583,-3.413,-1.328,-4.48,-2.145,-3.008,26.427,0.0,257.54,,265.0,265.0,-2.798,2.89,2.018,23.628
18399.5,3.674,0.868,-35.209,1.737,9.567,5.217,37.172,4.955,-11.788,-2.641,0.0,38.8,39.6,9.545,1.583,-3.364,-1.352,-4.276,-2.106,-3.008,26.427,0.0,257.54,,265.0,265.0,-2.842,2.903,1.967,23.543
18400.0,3.458,0.833,-35.209,1.732,9.563,5.217,37.172,4.955,-11.788,-2.641,0.0,38.8,39.6,9.576,1.589,-2.994,-1.333,-4.04,-2.023,-3.008,26.427,0.0,257.74,,265.0,265.0,-2.774,2.915,1.907,23.512
18400.5,3.458,0.833,-35.209,1.732,9.563,5.217,37.172,4.955,-11.788,-2.641,0.0,38.8,39.6,9.576,1.589,-2.63,-2.708,-3.54,-2.652,-3.008,26.427,0.0,257.74,,265.0,265.0,-2.598,2.924,1.593,23.46
18401.0,3.458,0.833,-35.209,1.732,9.563,5.217,37.172,4.955,-11.788,-2.641,0.0,38.8,39.6,9.576,1.589,-2.391,-3.129,-3.275,-2.987,-3.008,26.427,0.0,257.94,,265.0,265.0,-2.882,2.933,1.226,23.443
18401.5,3.458,0.833,-35.209,1.732,9.563,5.217,37.172,4.955,-11.788,-2.641,0.0,38.8,39.6,9.576,1.589,-2.41,-3.726,-3.195,-3.401,-3.008,26.427,0.0,257.94,,265.0,265.0,-2.945,2.942,0.866,23.462
18402.0,3.458,0.833,-35.209,1.732,9.563,5.227,37.216,4.963,-11.906,-2.64,0.0,38.741,39.553,9.576,1.589,-2.41,-3.401,-3.083,-3.016,-3.019,26.434,0.0,257.94,,265.0,265.0,-3.183,2.95,0.533,23.467
18402.5,3.458,0.833,-35.209,1.732,9.563,5.227,37.216,4.963,-11.906,-2.64,0.0,38.7,39.6,9.576,1.589,-2.276,-3.137,-2.908,-2.657,-3.019,26.434,0.0,257.94,,265.0,265.0,-2.978,2.958,0.299,23.422
18403.0,3.458,0.833,-35.209,1.732,9.563,5.227,37.216,4.963,-11.906,-2.64,0.0,38.7,39.6,9.576,1.589,-2.195,-3.092,-2.778,-2.774,-3.019,26.434,0.0,257.84,,265.0,265.0,-2.744,2.967,-0.039,23.467
18403.5,3.076,0.74,-35.209,1.751,9.625,5.227,37.216,4.963,-11.906,-2.64,0.0,38.7,39.6,9.445,1.711,-2.201,-3.774,-2.852,-3.428,-3.019,26.434,0.0,257.84,,265.0,265.0,-2.71,2.975,-0.199,23.502
18404.0,3.076,0.74,-35.209,1.751,9.625,5.227,37.216,4.963,-11.906,-2.64,0.0,38.7,39.6,9.445,1.711,-2.374,-4.34,-2.889,-3.951,-3.019,26.434,0.0,257.94,,265.0,265.0,-3.064,2.976,-0.415,23.504
18404.5,3.076,0.74,-35.209,1.751,9.625,5.227,37.216,4.963,-11.906,-2.64,0.0,38.7,39.6,9.445,1.711,-2.983,-3.746,-3.363,-3.584,-3.019,26.434,0.0,257.94,,265.0,265.0,-3.388,2.978,-0.584,23.566
18405.0,3.076,0.74,-35.209,1.751,9.625,5.227,37.216,4.963,-11.906,-2.64,0.0,38.7,39.6,9.445,1.711,-2.595,-3.842,-3.104,-3.272,-3.019,26.434,0.0,257.94,,265.0,265.0,-3.419,2.98,-0.709,23.675
18405.5,3.076,0.74,-35.209,1.751,9.625,5.197,37.181,4.908,-11.892,-2.647,0.0,38.741,39.541,9.445,1.711,-2.458,-4.319,-2.978,-3.714,-3.012,26.434,0.0,257.94,,265.0,265.0,-3.203,2.981,-0.811,23.733
18406.0,3.076,0.74,-35.209,1.751,9.625,5.197,37.181,4.908,-11.892,-2.647,0.0,38.7,39.5,9.445,1.711,-2.51,-4.64,-2.963,-4.282,-3.012,26.434,0.0,257.84,,265.0,265.0,-3.367,2.983,-0.959,23.711
18406.5,2.575,0.574,-35.209,1.746,9.564,5.197,37.181,4.908,-11.892,-2.647,0.0,38.7,39.5,9.539,1.721,-2.616,-4.764,-3.001,-4.47,-3.012,26.434,0.0,257.84,,265.0,265.0,-3.599,2.984,-1.249,23.661
18407.0,2.575,0.574,-35.209,1.746,9.564,5.197,37.181,4.908,-11.892,-2.647,0.0,38.7,39.5,9.539,1.721,-2.76,-4.956,-3.073,-4.594,-3.012,26.434,0.0,257.44,,265.0,265.0,-3.713,2.978,-1.444,23.587
18407.5,2.575,0.574,-35.209,1.746,9.564,5.197,37.181,4.908,-11.892,-2.647,0.0,38.7,39.5,9.539,1.721,-2.764,-4.422,-3.058,-4.171,-3.012,26.434,0.0,257.44,,265.0,265.0,-3.846,2.964,-1.507,23.502
18408.0,2.575,0.574,-35.209,1.746,9.564,5.197,37.181,4.908,-11.892,-2.647,0.0,38.7,39.5,9.539,1.721,-2.552,-4.239,-2.867,-3.599,-3.012,26.434,0.0,256.24,,265.0,265.0,-3.604,2.964,-1.571,23.435
18408.5,2.575,0.574,-35.209,1.746,9.564,5.187,37.113,4.91,-11.86,-2.637,0.0,38.736,39.524,9.539,1.721,-2.521,-5.003,-2.902,-4.468,-3.017,26.43,0.0,256.24,,265.0,265.0,-3.314,2.958,-1.635,23.338
18409.0,2.575,0.574,-35.209,1.746,9.564,5.187,37.113,4.91,-11.86,-2.637,0.0,38.7,39.5,9.539,1.721,-2.667,-5.297,-3.003,-4.992,-3.017,26.43,0.0,257.54,,265.0,265.0,-3.724,2.952,-1.719,23.304
18409.5,2.575,0.574,-35.209,1.746,9.564,5.187,37.113,4.91,-11.86,-2.637,0.0,38.7,39.5,9.539,1.721,-2.905,-5.478,-3.114,-5.064,-3.017,26.43,0.0,257.54,,265.0,265.0,-3.99,2.946,-1.806,23.262
18410.0,2.303,0.592,-34.106,1.738,9.395,5.187,37.113,4.91,-11.86,-2.637,0.0,38.7,39.5,9.706,1.766,-2.921,-4.839,-3.126,-4.544,-3.017,26.43,0.0,257.84,,265.0,265.0,-4.14,2.94,-1.952,23.261
18410.5,2.303,0.592,-34.106,1.738,9.395,5.187,37.113,4.91,-11.86,-2.637,0.0,38.7,39.5,9.706,1.766,-2.785,-4.562,-3.046,-4.044,-3.017,26.43,0.0,257.84,,265.0,265.0,-3.857,2.929,-2.031,23.327
18411.0,2.303,0.592,-34.106,1.738,9.395,5.187,37.113,4.91,-11.86,-2.637,0.0,38.7,39.5,9.706,1.766,-2.661,-4.785,-2.968,-4.095,-3.017,26.43,0.0,257.44,,265.0,265.0,-3.609,2.919,-2.074,23.42
18411.5,2.303,0.592,-34.106,1.738,9.395,5.187,37.113,4.91,-11.86,-2.637,0.0,38.7,39.5,9.706,1.766,-2.773,-5.373,-3.055,-4.983,-3.017,26.43,0.0,257.44,,265.0,265.0,-3.627,2.909,-2.124,23.46
18412.0,2.303,0.592,-34.106,1.738,9.395,5.187,37.134,4.937,-11.767,-2.628,0.0,38.728,39.501,9.706,1.766,-3.003,-5.739,-3.205,-5.299,-3.002,26.441,0.0,256.64,,265.0,265.0,-4.046,2.899,-2.189,23.575
18412.5,2.303,0.592,-34.106,1.738,9.395,5.187,37.134,4.937,-11.767,-2.628,0.0,38.7,39.5,9.706,1.766,-3.064,-5.286,-3.211,-4.682,-3.002,26.441,0.0,256.64,,265.0,265.0,-4.312,2.889,-2.297,23.609
18413.0,2.719,0.752,-33.956,1.764,9.488,5.187,37.134,4.937,-11.767,-2.628,0.0,38.7,39.5,9.61,1.605,-2.871,-4.579,-3.07,-3.951,-3.002,26.441,0.0,257.44,,265.0,265.0,-4.061,2.879,-2.336,23.578
18413.5,2.719,0.752,-33.956,1.764,9.488,5.187,37.134,4.937,-11.767,-2.628,0.0,38.7,39.5,9.61,1.605,-2.713,-4.629,-2.974,-4.143,-3.002,26.441,0.0,257.44,,265.0,265.0,-3.618,2.877,-2.327,23.629
18414.0,2.719,0.752,-33.956,1.764,9.488,5.187,37.134,4.937,-11.767,-2.628,0.0,38.7,39.5,9.61,1.605,-2.752,-5.214,-3.022,-4.703,-3.002,26.441,0.0,256.64,,265.0,265.0,-3.615,2.872,-2.375,23.625
18414.5,2.719,0.752,-33.956,1.764,9.488,5.187,37.134,4.937,-11.767,-2.628,0.0,38.7,39.5,9.61,1.605,-2.873,-5.692,-3.123,-5.221,-3.002,26.441,0.0,256.64,,265.0,265.0,-3.923,2.872,-2.432,23.589
18415.0,2.719,0.752,-33.956,1.764,9.488,5.189,37.161,4.959,-11.698,-2.632,0.0,38.72,39.481,9.61,1.605,-3.638,-5.466,-3.738,-5.019,-3.013,26.438,0.0,257.54,,265.0,265.0,-4.227,2.869,-2.476,23.56
18415.5,2.719,0.752,-33.956,1.764,9.488,5.189,37.161,4.959,-11.698,-2.632,0.0,38.7,39.5,9.61,1.605,-3.2,-4.643,-3.413,-4.425,-3.013,26.438,0.0,257.54,,265.0,265.0,-4.465,2.867,-2.529,23.587
18416.0,2.719,0.752,-33.956,1.764,9.488,5.189,37.161,4.959,-11.698,-2.632,0.0,38.7,39.5,9.61,1.605,-3.186,-5.067,-3.41,-4.81,-3.013,26.438,0.0,256.04,,265.0,265.0,-3.92,2.864,-2.476,23.578
18416.5,2.981,0.826,-34.107,1.773,9.405,5.189,37.161,4.959,-11.698,-2.632,0.0,38.7,39.5,9.619,1.615,-3.111,-5.407,-3.378,-5.043,-3.013,26.438,0.0,256.04,,265.0,265.0,-4.118,2.862,-2.487,23.528
18417.0,2.981,0.826,-34.107,1.773,9.405,5.189,37.161,4.959,-11.698,-2.632,0.0,38.7,39.5,9.619,1.615,-3.161,-5.547,-3.339,-5.227,-3.013,26.438,0.0,257.44,,265.0,265.0,-4.235,2.864,-2.545,23.503
18417.5,2.981,0.826,-34.107,1.773,9.405,5.189,37.161,4.959,-11.698,-2.632,0.0,38.7,39.5,9.619,1.615,-3.645,-5.684,-4.358,-5.7,-3.013,26.438,0.0,257.44,,265.0,265.0,-4.318,2.866,-2.574,23.482
18418.0,2.981,0.826,-34.107,1.773,9.405,5.189,37.161,4.959,-11.698,-2.632,0.0,38.7,39.5,9.619,1.615,-3.943,-5.823,-4.23,-5.517,-3.013,26.438,0.0,256.64,,265.0,265.0,-4.847,2.868,-2.623,23.557
18418.5,2.981,0.826,-34.107,1.773,9.405,5.211,37.216,4.951,-11.68,-2.624,0.0,38.719,39.504,9.619,1.615,-3.399,-5.137,-3.667,-4.904,-3.005,26.443,0.0,256.64,,265.0,265.0,-4.878,2.87,-2.669,23.581
18419.0,2.981,0.826,-34.107,1.773,9.405,5.211,37.216,4.951,-11.68,-2.624,0.0,38.7,39.5,9.619,1.615,-3.348,-5.57,-3.612,-5.274,-3.005,26.443,0.0,256.94,,265.0,265.0,-4.277,2.871,-2.67,23.641
18419.5,2.938,0.806,-34.152,1.767,9.479,5.211,37.216,4.951,-11.68,-2.624,0.0,38.7,39.5,9.683,1.752,-3.457,-5.943,-3.646,-5.652,-3.005,26.443,0.0,256.94,,265.0,265.0,-4.451,2.873,-2.723,23.689
18420.0,2.938,0.806,-34.152,1.767,9.479,5.211,37.216,4.951,-11.68,-2.624,0.0,38.7,39.5,9.683,1.752,-3.551,-6.108,-3.725,-5.717,-3.005,26.443,0.0,256.74,,265.0,265.0,-4.674,2.874,-2.773,23.666
18420.5,2.938,0.806,-34.152,1.767,9.479,5.211,37.216,4.951,-11.68,-2.624,0.0,38.7,39.5,9.683,1.752,-3.475,-5.717,-3.675,-5.101,-3.005,26.443,0.0,256.74,,265.0,265.0,-4.775,2.875,-2.859,23.621
18421.0,2.938,0.806,-34.152,1.767,9.479,5.211,37.216,4.951,-11.68,-2.624,0.0,38.7,39.5,9.683,1.752,-3.378,-5.37,-3.551,-4.833,-3.005,26.443,0.0,257.14,,265.0,265.0,-4.492,2.876,-2.872,23.649
18421.5,2.938,0.806,-34.152,1.767,9.479,5.218,37.092,4.93,-11.649,-2.635,0.0,38.706,39.533,9.683,1.752,-3.346,-5.355,-3.484,-4.972,-3.008,26.438,0.0,257.14,,265.0,265.0,-4.283,2.877,-2.878,23.65
18422.0,2.938,0.806,-34.152,1.767,9.479,5.218,37.092,4.93,-11.649,-2.635,0.0,38.7,39.5,9.683,1.752,-3.371,-5.991,-3.567,-5.563,-3.008,26.438,0.0,257.14,,265.0,265.0,-4.289,2.878,-2.882,23.718
18422.5,2.938,0.806,-34.152,1.767,9.479,5.218,37.092,4.93,-11.649,-2.635,0.0,38.7,39.5,9.683,1.752,-3.514,-5.996,-3.636,-5.711,-3.008,26.438,0.0,257.14,,265.0,265.0,-4.623,2.879,-2.915,23.784
18423.0,3.217,0.732,-35.209,1.673,9.6,5.218,37.092,4.93,-11.649,-2.635,0.0,38.7,39.5,9.523,1.829,-3.522,-5.869,-3.696,-5.633,-3.008,26.438,0.0,257.54,,265.0,265.0,-4.714,2.88,-2.956,23.83
18423.5,3.217,0.732,-35.209,1.673,9.6,5.218,37.092,4.93,-11.649,-2.635,0.0,38.7,39.5,9.523,1.829,-3.431,-5.67,-3.629,-5.121,-3.008,26.438,0.0,257.54,,265.0,265.0,-4.68,2.886,-2.973,23.812
18424.0,3.217,0.732,-35.209,1.673,9.6,5.218,37.092,4.93,-11.649,-2.635,0.0,38.7,39.5,9.523,1.829,-3.343,-5.323,-3.508,-4.911,-3.008,26.438,0.0,257.54,,265.0,265.0,-4.463,2.891,-2.998,23.868
18424.5,3.217,0.732,-35.209,1.673,9.6,5.218,37.092,4.93,-11.649,-2.635,0.0,38.7,39.5,9.523,1.829,-3.49,-5.641,-3.604,-5.383,-3.008,26.438,0.0,257.54,,265.0,265.0,-4.271,2.897,-2.965,23.969
18425.0,3.217,0.732,-35.209,1.673,9.6,5.204,37.124,4.917,-11.552,-2.629,0.0,38.715,39.547,9.523,1.829,-3.558,-6.081,-3.683,-5.783,-3.007,26.448,0.0,257.74,,265.0,265.0,-4.529,2.902,-2.98,23.977
18425.5,3.217,0.732,-35.209,1.673,9.6,5.204,37.124,4.917,-11.552,-2.629,0.0,38.7,39.5,9.523,1.829,-3.797,-6.075,-3.886,-5.676,-3.007,26.448,0.0,257.74,,265.0,265.0,-4.776,2.907,-3.036,23.954
18426.0,2.739,0.703,-34.038,1.749,9.432,5.204,37.124,4.917,-11.552,-2.629,0.0,38.7,39.5,9.749,1.726,-3.535,-5.587,-3.719,-4.921,-3.007,26.448,0.0,257.14,,265.0,265.0,-4.858,2.912,-3.103,23.928
18426.5,2.739,0.703,-34.038,1.749,9.432,5.204,37.124,4.917,-11.552,-2.629,0.0,38.7,39.5,9.749,1.726,-3.422,-5.477,-3.594,-4.995,-3.007,26.448,0.0,257.14,,265.0,265.0,-4.441,2.909,-3.072,23.88
18427.0,2.739,0.703,-34.038,1.749,9.432,5.204,37.124,4.917,-11.552,-2.629,0.0,38.7,39.5,9.749,1.726,-3.395,-5.905,-3.619,-5.464,-3.007,26.448,0.0,257.34,,265.0,265.0,-4.372,2.906,-3.072,23.85
18427.5,2.739,0.703,-34.038,1.749,9.432,5.204,37.124,4.917,-11.552,-2.629,0.0,38.7,39.5,9.749,1.726,-3.497,-6.323,-3.753,-5.948,-3.007,26.448,0.0,257.34,,265.0,265.0,-4.596,2.904,-3.071,23.833
18428.0,2.739,0.703,-34.038,1.749,9.432,5.194,37.15,4.934,-11.504,-2.637,0.0,38.709,39.521,9.749,1.726,-3.649,-6.478,-3.97,-6.147,-3.01,26.44,0.0,257.24,,265.0,265.0,-4.88,2.901,-3.115,23.776
18428.5,2.739,0.703,-34.038,1.749,9.432,5.194,37.15,4.934,-11.504,-2.637,0.0,38.7,39.5,9.749,1.726,-3.972,-5.898,-4.023,-5.62,-3.01,26.44,0.0,257.24,,265.0,265.0,-5.061,2.898,-3.124,23.789
18429.0,3.212,0.77,-35.209,1.686,9.443,5.194,37.15,4.934,-11.504,-2.637,0.0,38.7,39.5,9.6,1.754,-3.495,-5.735,-3.741,-5.133,-3.01,26.44,0.0,257.34,,265.0,265.0,-4.878,2.896,-3.092,23.751
18429.5,3.212,0.77,-35.209,1.686,9.443,5.194,37.15,4.934,-11.504,-2.637,0.0,38.7,39.5,9.6,1.754,-3.464,-6.097,-3.732,-5.667,-3.01,26.44,0.0,257.34,,265.0,265.0,-4.526,2.901,-3.117,23.727
18430.0,3.212,0.77,-35.209,1.686,9.443,5.194,37.15,4.934,-11.504,-2.637,0.0,38.7,39.5,9.6,1.754,-3.603,-6.339,-3.807,-6.075,-3.01,26.44,0.0,257.34,,265.0,265.0,-4.74,2.906,-3.108,23.685
18430.5,3.212,0.77,-35.209,1.686,9.443,5.194,37.15,4.934,-11.504,-2.637,0.0,38.7,39.5,9.6,1.754,-4.454,-6.079,-4.987,-5.989,-3.01,26.44,0.0,257.34,,265.0,265.0,-4.956,2.911,-3.065,23.683
18431.0,3.212,0.77,-35.209,1.686,9.443,5.194,37.15,4.934,-11.504,-2.637,0.0,38.7,39.5,9.6,1.754,-4.364,-5.604,-4.553,-5.375,-3.01,26.44,0.0,257.24,,265.0,265.0,-5.377,2.916,-3.092,23.65
18431.5,3.212,0.77,-35.209,1.686,9.443,5.211,37.226,4.931,-11.48,-2.638,0.0,38.706,39.534,9.6,1.754,-3.92,-5.677,-4.212,-5.177,-3.011,26.45,0.0,257.24,,265.0,265.0,-4.974,2.921,-3.132,23.616
18432.0,3.212,0.77,-35.209,1.686,9.443,5.211,37.226,4.931,-11.48,-2.638,0.0,38.7,39.5,9.6,1.754,-3.757,-6.06,-4.081,-5.76,-3.011,26.45,0.0,257.34,,265.0,265.0,-4.746,2.926,-3.121,23.618
18432.5,2.626,0.733,-33.684,1.775,9.53,5.211,37.226,4.931,-11.48,-2.638,0.0,38.7,39.5,9.682,1.75,-4.304,-6.536,-4.608,-6.533,-3.011,26.45,0.0,257.34,,265.0,265.0,-4.914,2.93,-3.125,23.618
18433.0,2.626,0.733,-33.684,1.775,9.53,5.211,37.226,4.931,-11.48,-2.638,0.0,38.7,39.5,9.682,1.75,-4.371,-6.471,-4.613,-6.354,-3.011,26.45,0.0,257.04,,265.0,265.0,-5.495,2.925,-3.164,23.656
18433.5,2.626,0.733,-33.684,1.775,9.53,5.211,37.226,4.931,-11.48,-2.638,0.0,38.7,39.5,9.682,1.75,-4.251,-6.194,-4.441,-5.805,-3.011,26.45,0.0,257.04,,265.0,265.0,-5.452,2.92,-3.191,23.632
18434.0,2.626,0.733,-33.684,1.775,9.53,5.211,37.226,4.931,-11.48,-2.638,0.0,38.7,39.5,9.682,1.75,-4.193,-5.84,-4.33,-5.651,-3.011,26.45,0.0,257.14,,265.0,265.0,-5.173,2.916,-3.18,23.666
18434.5,2.626,0.733,-33.684,1.775,9.53,5.224,37.143,4.921,-11.483,-2.629,0.0,38.709,39.519,9.682,1.75,-4.048,-6.022,-4.241,-5.805,-3.028,26.457,0.0,257.14,,265.0,265.0,-5.003,2.911,-3.229,23.636
18435.0,2.626,0.733,-33.684,1.775,9.53,5.224,37.143,4.921,-11.483,-2.629,0.0,38.7,39.5,9.682,1.75,-4.044,-6.494,-4.273,-6.08,-3.028,26.457,0.0,256.94,,265.0,265.0,-5.029,2.906,-3.254,23.633
18435.5,3.1,0.757,-35.209,1.75,9.497,5.224,37.143,4.921,-11.483,-2.629,0.0,38.7,39.5,9.517,1.857,-4.081,-6.543,-4.64,-6.356,-3.028,26.457,0.0,256.94,,265.0,265.0,-5.405,2.905,-3.262,23.645
18436.0,3.1,0.757,-35.209,1.75,9.497,5.224,37.143,4.921,-11.483,-2.629,0.0,38.7,39.5,9.517,1.857,-4.291,-6.119,-4.572,-5.856,-3.028,26.457,0.0,256.84,,265.0,265.0,-5.405,2.905,-3.294,23.601
18436.5,3.1,0.757,-35.209,1.75,9.497,5.224,37.143,4.921,-11.483,-2.629,0.0,38.7,39.5,9.517,1.857,-4.115,-6.078,-4.379,-5.585,-3.028,26.457,0.0,256.84,,265.0,265.0,-5.209,2.908,-3.302,23.597
18437.0,3.1,0.757,-35.209,1.75,9.497,5.224,37.143,4.921,-11.483,-2.629,0.0,38.7,39.5,9.517,1.857,-4.062,-6.322,-4.345,-5.929,-3.028,26.457,0.0,257.14,,265.0,265.0,-5.039,2.911,-3.278,23.639
18437.5,3.1,0.757,-35.209,1.75,9.497,5.224,37.143,4.921,-11.483,-2.629,0.0,38.7,39.5,9.517,1.857,-4.136,-6.532,-4.359,-6.16,-3.028,26.457,0.0,257.14,,265.0,265.0,-5.164,2.914,-3.295,23.683
18438.0,3.1,0.757,-35.209,1.75,9.497,5.206,37.123,4.943,-11.425,-2.644,0.0,38.71,39.549,9.517,1.857,-4.135,-6.628,-4.407,-6.341,-3.022,26.442,0.0,257.04,,265.0,265.0,-5.297,2.917,-3.31,23.671
18438.5,3.1,0.757,-35.209,1.75,9.497,5.206,37.123,4.943,-11.425,-2.644,0.0,38.7,39.5,9.517,1.857,-4.218,-6.494,-4.452,-6.115,-3.022,26.442,0.0,257.04,,265.0,265.0,-5.378,2.92,-3.398,23.779
18439.0,3.09,0.733,-35.209,1.754,9.577,5.206,37.123,4.943,-11.425,-2.644,0.0,38.7,39.5,9.388,1.716,-4.251,-6.143,-4.394,-6.002,-3.022,26.442,0.0,256.84,,265.0,265.0,-5.32,2.923,-3.41,23.77
18439.5,3.09,0.733,-35.209,1.754,9.577,5.206,37.123,4.943,-11.425,-2.644,0.0,38.7,39.5,9.388,1.716,-3.94,-6.197,-4.244,-5.728,-3.022,26.442,0.0,256.84,,265.0,265.0,-5.197,2.926,-3.391,23.836
18440.0,3.09,0.733,-35.209,1.754,9.577,5.206,37.123,4.943,-11.425,-2.644,0.0,38.7,39.5,9.388,1.716,-3.961,-6.441,-4.218,-6.217,-3.022,26.442,0.0,256.74,,265.0,265.0,-5.027,2.929,-3.378,23.933
18440.5,3.09,0.733,-35.209,1.754,9.577,5.206,37.123,4.943,-11.425,-2.644,0.0,38.7,39.5,9.388,1.716,-4.081,-6.6,-4.3,-6.452,-3.022,26.442,0.0,256.74,,265.0,265.0,-5.209,2.931,-3.383,23.916
18441.0,3.09,0.733,-35.209,1.754,9.577,5.198,37.136,4.927,-11.36,-2.625,0.0,38.713,39.58,9.388,1.716,-4.269,-6.514,-4.424,-6.353,-3.023,26.444,0.0,256.94,,265.0,265.0,-5.358,2.934,-3.415,23.873
18441.5,3.09,0.733,-35.209,1.754,9.577,5.198,37.136,4.927,-11.36,-2.625,0.0,38.7,39.6,9.388,1.716,-4.145,-6.223,-4.347,-5.724,-3.023,26.444,0.0,256.94,,265.0,265.0,-5.39,2.936,-3.441,23.886
18442.0,3.162,0.732,-35.209,1.664,9.606,5.198,37.136,4.927,-11.36,-2.625,0.0,38.7,39.6,9.544,1.737,-3.932,-5.673,-4.118,-5.265,-3.023,26.444,0.0,256.74,,265.0,265.0,-5.109,2.939,-3.435,23.83
18442.5,3.162,0.732,-35.209,1.664,9.606,5.198,37.136,4.927,-11.36,-2.625,0.0,38.7,39.6,9.544,1.737,-3.871,-5.803,-4.063,-5.5,-3.023,26.444,0.0,256.74,,265.0,265.0,-4.747,2.943,-3.363,23.832
18443.0,3.162,0.732,-35.209,1.664,9.606,5.198,37.136,4.927,-11.36,-2.625,0.0,38.7,39.6,9.544,1.737,-4.113,-6.648,-4.372,-6.565,-3.023,26.444,0.0,256.64,,265.0,265.0,-4.809,2.946,-3.353,23.792
18443.5,3.162,0.732,-35.209,1.664,9.606,5.198,37.136,4.927,-11.36,-2.625,0.0,38.7,39.6,9.544,1.737,-4.314,-6.581,-4.434,-6.391,-3.023,26.444,0.0,256.64,,265.0,265.0,-5.425,2.95,-3.395,23.902
18444.0,3.162,0.732,-35.209,1.664,9.606,5.198,37.136,4.927,-11.36,-2.625,0.0,38.7,39.6,9.544,1.737,-4.232,-6.094,-4.343,-5.937,-3.023,26.444,0.0,256.94,,265.0,265.0,-5.43,2.953,-3.421,23.968
18444.5,3.162,0.732,-35.209,1.664,9.606,5.196,37.164,4.934,-11.276,-2.643,0.0,38.71,39.586,9.544,1.737,-4.058,-5.956,-4.251,-5.525,-3.03,26.446,0.0,256.94,,265.0,265.0,-5.151,2.957,-3.433,24.024
18445.0,3.162,0.732,-35.209,1.664,9.606,5.196,37.164,4.934,-11.276,-2.643,0.0,38.7,39.6,9.544,1.737,-3.973,-6.17,-4.243,-5.732,-3.03,26.446,0.0,257.34,,265.0,265.0,-4.947,2.96,-3.399,23.973
18445.5,2.56,0.694,-34.093,1.754,9.464,5.196,37.164,4.934,-11.276,-2.643,0.0,38.7,39.6,9.608,1.656,-4.028,-6.394,-4.32,-6.222,-3.03,26.446,0.0,257.34,,265.0,265.0,-5.03,2.963,-3.362,23.947
18446.0,2.56,0.694,-34.093,1.754,9.464,5.196,37.164,4.934,-11.276,-2.643,0.0,38.7,39.6,9.608,1.656,-4.088,-6.489,-4.338,-6.354,-3.03,26.446,0.0,257.54,,265.0,265.0,-5.241,2.957,-3.345,23.952
18446.5,2.56,0.694,-34.093,1.754,9.464,5.196,37.164,4.934,-11.276,-2.643,0.0,38.7,39.6,9.608,1.656,-4.282,-6.055,-4.412,-5.936,-3.03,26.446,0.0,257.54,,265.0,265.0,-5.317,2.95,-3.417,24.018
18447.0,2.56,0.694,-34.093,1.754,9.464,5.196,37.164,4.934,-11.276,-2.643,0.0,38.7,39.6,9.608,1.656,-4.068,-5.827,-4.213,-5.355,-3.03,26.446,0.0,257.14,,265.0,265.0,-5.171,2.944,-3.392,24.048
18447.5,2.56,0.694,-34.093,1.754,9.464,5.219,37.136,4.886,-11.216,-2.64,0.0,38.718,39.6,9.608,1.656,-3.85,-5.978,-4.278,-5.578,-3.023,26.445,0.0,257.14,,265.0,265.0,-4.866,2.938,-3.387,24.054
18448.0,2.56,0.694,-34.093,1.754,9.464,5.219,37.136,4.886,-11.216,-2.64,0.0,38.7,39.6,9.608,1.656,-4.119,-6.27,-4.442,-6.178,-3.023,26.445,0.0,257.34,,265.0,265.0,-4.921,2.931,-3.327,24.051
18448.5,3.246,0.784,-35.209,1.658,9.517,5.219,37.136,4.886,-11.216,-2.64,0.0,38.7,39.6,9.589,1.93,-4.181,-6.42,-4.503,-6.366,-3.023,26.445,0.0,257.34,,265.0,265.0,-5.252,2.925,-3.299,24.082
18449.0,3.246,0.784,-35.209,1.658,9.517,5.219,37.136,4.886,-11.216,-2.64,0.0,38.7,39.6,9.589,1.93,-4.887,-6.378,-5.128,-6.252,-3.023,26.445,0.0,257.34,,265.0,265.0,-5.368,2.936,-3.291,24.091
18449.5,3.246,0.784,-35.209,1.658,9.517,5.219,37.136,4.886,-11.216,-2.64,0.0,38.7,39.6,9.589,1.93,-4.668,-6.111,-4.91,-6.066,-3.023,26.445,0.0,257.34,,265.0,265.0,-5.661,2.936,-3.29,24.139
18450.0,3.246,0.784,-35.209,1.658,9.517,5.219,37.136,4.886,-11.216,-2.64,0.0,38.7,39.6,9.589,1.93,-4.303,-6.169,-4.607,-5.841,-3.023,26.445,0.0,257.24,,265.0,265.0,-5.439,2.941,-3.296,24.133
18450.5,3.246,0.784,-35.209,1.658,9.517,5.236,37.148,4.938,-11.203,-2.651,0.0,38.715,39.554,9.589,1.93,-4.29,-6.399,-4.601,-6.196,-3.037,26.438,0.0,257.24,,265.0,265.0,-5.23,2.946,-3.297,24.173
18451.0,3.246,0.784,-35.209,1.658,9.517,5.236,37.148,4.938,-11.203,-2.651,0.0,38.7,39.6,9.589,1.93,-4.344,-6.602,-4.643,-6.534,-3.037,26.438,0.0,257.04,,265.0,265.0,-5.372,2.951,-3.32,24.118
18451.5,3.246,0.784,-35.209,1.658,9.517,5.236,37.148,4.938,-11.203,-2.651,0.0,38.7,39.6,9.589,1.93,-4.495,-6.687,-4.703,-6.482,-3.037,26.438,0.0,257.04,,265.0,265.0,-5.531,2.956,-3.352,24.116
18452.0,2.396,0.634,-34.453,1.645,9.487,5.236,37.148,4.938,-11.203,-2.651,0.0,38.7,39.6,9.665,1.79,-4.432,-6.441,-4.69,-6.142,-3.037,26.438,0.0,257.34,,265.0,265.0,-5.592,2.96,-3.402,24.077
18452.5,2.396,0.634,-34.453,1.645,9.487,5.236,37.148,4.938,-11.203,-2.651,0.0,38.7,39.6,9.665,1.79,-4.49,-6.062,-4.635,-5.966,-3.037,26.438,0.0,257.34,,265.0,265.0,-5.426,2.951,-3.428,24.016
18453.0,2.396,0.634,-34.453,1.645,9.487,5.236,37.148,4.938,-11.203,-2.651,0.0,38.7,39.6,9.665,1.79,-4.216,-5.997,-4.494,-5.781,-3.037,26.438,0.0,257.64,,265.0,265.0,-5.288,2.942,-3.408,24.025
18453.5,2.396,0.634,-34.453,1.645,9.487,5.236,37.148,4.938,-11.203,-2.651,0.0,38.7,39.6,9.665,1.79,-4.318,-6.429,-4.567,-6.361,-3.037,26.438,0.0,257.64,,265.0,265.0,-5.122,2.933,-3.408,24.055
18454.0,2.396,0.634,-34.453,1.645,9.487,5.233,37.136,4.937,-11.148,-2.657,0.0,38.729,39.617,9.665,1.79,-4.503,-6.636,-4.755,-6.58,-3.035,26.438,0.0,257.64,,265.0,265.0,-5.419,2.924,-3.379,24.049
18454.5,2.396,0.634,-34.453,1.645,9.487,5.233,37.136,4.937,-11.148,-2.657,0.0,38.7,39.6,9.665,1.79,-4.54,-6.35,-4.705,-6.239,-3.035,26.438,0.0,257.64,,265.0,265.0,-5.619,2.916,-3.41,24.014
18455.0,3.125,0.815,-34.219,1.721,9.438,5.233,37.136,4.937,-11.148,-2.657,0.0,38.7,39.6,9.679,1.69,-4.337,-6.004,-4.574,-5.865,-3.035,26.438,0.0,257.54,,265.0,265.0,-5.459,2.907,-3.432,23.99
18455.5,3.125,0.815,-34.219,1.721,9.438,5.233,37.136,4.937,-11.148,-2.657,0.0,38.7,39.6,9.679,1.69,-4.224,-6.099,-4.502,-5.702,-3.035,26.438,0.0,257.54,,265.0,265.0,-5.195,2.911,-3.409,23.952
18456.0,3.125,0.815,-34.219,1.721,9.438,5.233,37.136,4.937,-11.148,-2.657,0.0,38.7,39.6,9.679,1.69,-4.207,-6.341,-4.499,-6.068,-3.035,26.438,0.0,258.14,,265.0,265.0,-5.132,2.914,-3.358,24.084
18456.5,3.125,0.815,-34.219,1.721,9.438,5.233,37.136,4.937,-11.148,-2.657,0.0,38.7,39.6,9.679,1.69,-4.269,-6.505,-4.577,-6.495,-3.035,26.438,0.0,258.14,,265.0,265.0,-5.279,2.918,-3.369,24.139
18457.0,3.125,0.815,-34.219,1.721,9.438,5.209,37.162,4.927,-11.088,-2.647,0.0,38.731,39.617,9.679,1.69,-4.579,-6.56,-4.823,-6.361,-3.043,26.436,0.0,257.94,,265.0,265.0,-5.461,2.921,-3.379,24.075
18457.5,3.125,0.815,-34.219,1.721,9.438,5.209,37.162,4.927,-11.088,-2.647,0.0,38.7,39.6,9.679,1.69,-4.457,-5.818,-4.566,-5.574,-3.043,26.436,0.0,257.94,,265.0,265.0,-5.581,2.924,-3.401,24.069
18458.0,3.125,0.815,-34.219,1.721,9.438,5.209,37.162,4.927,-11.088,-2.647,0.0,38.7,39.6,9.679,1.69,-4.129,-5.663,-4.348,-5.544,-3.043,26.436,0.0,257.64,,265.0,265.0,-5.104,2.928,-3.41,24.121
18458.5,3.526,0.81,-35.209,1.677,9.548,5.209,37.162,4.927,-11.088,-2.647,0.0,38.7,39.6,9.532,1.617,-4.063,-5.995,-4.389,-5.923,-3.043,26.436,0.0,257.64,,265.0,265.0,-4.921,2.931,-3.353,24.08
18459.0,3.526,0.81,-35.209,1.677,9.548,5.209,37.162,4.927,-11.088,-2.647,0.0,38.7,39.6,9.532,1.617,-4.337,-6.303,-4.564,-6.278,-3.043,26.436,0.0,257.54,,265.0,265.0,-5.092,2.941,-3.311,24.041
18459.5,3.526,0.81,-35.209,1.677,9.548,5.209,37.162,4.927,-11.088,-2.647,0.0,38.7,39.6,9.532,1.617,-4.486,-6.673,-4.804,-6.738,-3.043,26.436,0.0,257.54,,265.0,265.0,-5.37,2.95,-3.318,24.089
18460.0,3.526,0.81,-35.209,1.677,9.548,5.209,37.162,4.927,-11.088,-2.647,0.0,38.7,39.6,9.532,1.617,-4.669,-6.584,-4.824,-6.477,-3.043,26.436,0.0,257.24,,265.0,265.0,-5.675,2.96,-3.392,24.113
18460.5,3.526,0.81,-35.209,1.677,9.548,5.203,37.183,4.918,-11.024,-2.665,0.0,38.743,39.642,9.532,1.617,-4.063,-5.544,-4.288,-5.163,-3.06,26.437,0.0,257.24,,265.0,265.0,-5.639,2.969,-3.384,24.09
18461.0,3.526,0.81,-35.209,1.677,9.548,5.203,37.183,4.918,-11.024,-2.665,0.0,38.7,39.6,9.532,1.617,-4.016,-5.81,-4.285,-5.603,-3.06,26.437,0.0,257.44,,265.0,265.0,-4.765,2.978,-3.337,24.049
18461.5,2.893,0.688,-35.209,1.661,9.584,5.203,37.183,4.918,-11.024,-2.665,0.0,38.7,39.6,9.562,1.665,-4.095,-6.294,-4.373,-6.03,-3.06,26.437,0.0,257.44,,265.0,265.0,-4.928,2.987,-3.284,24.037
18462.0,2.893,0.688,-35.209,1.661,9.584,5.203,37.183,4.918,-11.024,-2.665,0.0,38.7,39.6,9.562,1.665,-4.298,-6.469,-4.748,-6.434,-3.06,26.437,0.0,257.24,,265.0,265.0,-5.198,2.985,-3.255,24.025
18462.5,2.893,0.688,-35.209,1.661,9.584,5.203,37.183,4.918,-11.024,-2.665,0.0,38.7,39.6,9.562,1.665,-4.759,-6.505,-5.062,-6.448,-3.06,26.437,0.0,257.24,,265.0,265.0,-5.487,2.984,-3.227,24.011
18463.0,2.893,0.688,-35.209,1.661,9.584,5.203,37.183,4.918,-11.024,-2.665,0.0,38.7,39.6,9.562,1.665,-4.674,-6.008,-4.85,-6.022,-3.06,26.437,0.0,257.14,,265.0,265.0,-5.694,2.982,-3.3,23.982
18463.5,2.893,0.688,-35.209,1.661,9.584,5.198,37.169,4.903,-10.991,-2.67,0.0,38.752,39.678,9.562,1.665,-4.345,-5.544,-4.537,-5.336,-3.057,26.445,0.0,257.14,,265.0,265.0,-5.389,2.981,-3.272,24.005
18464.0,2.893,0.688,-35.209,1.661,9.584,5.198,37.169,4.903,-10.991,-2.67,0.0,38.8,39.7,9.562,1.665,-4.14,-6.162,-4.481,-6.113,-3.057,26.445,0.0,257.14,,265.0,265.0,-4.941,2.98,-3.24,23.984
18464.5,2.893,0.688,-35.209,1.661,9.584,5.198,37.169,4.903,-10.991,-2.67,0.0,38.8,39.7,9.562,1.665,-4.226,-6.256,-4.554,-6.246,-3.057,26.445,0.0,257.14,,265.0,265.0,-5.224,2.978,-3.246,23.96
18465.0,1.978,0.529,-34.173,1.692,9.515,5.198,37.169,4.903,-10.991,-2.67,0.0,38.8,39.7,9.541,1.628,-4.514,-6.478,-4.911,-6.507,-3.057,26.445,0.0,256.84,,265.0,265.0,-5.32,2.977,-3.217,23.899
18465.5,1.978,0.529,-34.173,1.692,9.515,5.198,37.169,4.903,-10.991,-2.67,0.0,38.8,39.7,9.541,1.628,-4.55,-5.976,-4.747,-5.936,-3.057,26.445,0.0,256.84,,265.0,265.0,-5.603,2.96,-3.257,23.827
