t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
18466.0,1.978,0.529,-34.173,1.692,9.515,5.198,37.169,4.903,-10.991,-2.67,0.0,38.8,39.7,9.541,1.628,-4.265,-5.744,-4.544,-5.361,-3.057,26.445,0.0,257.04,,265.0,265.0,-5.302,2.944,-3.256,23.8
18466.5,1.978,0.529,-34.173,1.692,9.515,5.198,37.169,4.903,-10.991,-2.67,0.0,38.8,39.7,9.541,1.628,-3.995,-5.736,-4.302,-5.28,-3.057,26.445,0.0,257.04,,265.0,265.0,-4.979,2.928,-3.22,23.836
18467.0,1.978,0.529,-34.173,1.692,9.515,5.187,37.101,4.911,-10.953,-2.667,0.0,38.766,39.673,9.541,1.628,-3.976,-6.121,-4.376,-5.887,-3.057,26.44,0.0,257.44,,265.0,265.0,-4.829,2.913,-3.188,23.8
18467.5,1.978,0.529,-34.173,1.692,9.515,5.187,37.101,4.911,-10.953,-2.667,0.0,38.8,39.7,9.541,1.628,-4.458,-6.619,-4.691,-6.463,-3.057,26.44,0.0,257.44,,265.0,265.0,-5.09,2.897,-3.187,23.769
18468.0,2.365,0.615,-34.204,1.725,9.393,5.187,37.101,4.911,-10.953,-2.667,0.0,38.8,39.7,9.741,1.732,-4.451,-6.085,-4.625,-5.888,-3.057,26.44,0.0,257.14,,265.0,265.0,-5.558,2.882,-3.227,23.756
18468.5,2.365,0.615,-34.204,1.725,9.393,5.187,37.101,4.911,-10.953,-2.667,0.0,38.8,39.7,9.741,1.732,-4.272,-5.571,-4.432,-5.414,-3.057,26.44,0.0,257.14,,265.0,265.0,-5.262,2.874,-3.213,23.751
18469.0,2.365,0.615,-34.204,1.725,9.393,5.187,37.101,4.911,-10.953,-2.667,0.0,38.8,39.7,9.741,1.732,-3.938,-5.754,-4.292,-5.494,-3.057,26.44,0.0,257.44,,265.0,265.0,-4.922,2.866,-3.185,23.735
18469.5,2.365,0.615,-34.204,1.725,9.393,5.187,37.101,4.911,-10.953,-2.667,0.0,38.8,39.7,9.741,1.732,-3.943,-6.018,-4.3,-5.902,-3.057,26.44,0.0,257.44,,265.0,265.0,-4.869,2.857,-3.146,23.67
18470.0,2.365,0.615,-34.204,1.725,9.393,5.208,37.124,4.927,-10.899,-2.672,0.0,38.767,39.648,9.741,1.732,-4.133,-6.249,-4.395,-6.195,-3.054,26.436,0.0,257.14,,265.0,265.0,-5.041,2.849,-3.107,23.591
18470.5,2.365,0.615,-34.204,1.725,9.393,5.208,37.124,4.927,-10.899,-2.672,0.0,38.8,39.6,9.741,1.732,-4.409,-6.451,-4.87,-6.476,-3.054,26.436,0.0,257.14,,265.0,265.0,-5.243,2.841,-3.141,23.559
18471.0,2.365,0.615,-34.204,1.725,9.393,5.208,37.124,4.927,-10.899,-2.672,0.0,38.8,39.6,9.741,1.732,-4.553,-5.998,-4.728,-5.818,-3.054,26.436,0.0,257.24,,265.0,265.0,-5.551,2.834,-3.135,23.507
18471.5,3.266,0.878,-34.114,1.725,9.453,5.208,37.124,4.927,-10.899,-2.672,0.0,38.8,39.6,9.625,1.591,-4.009,-5.536,-4.264,-5.123,-3.054,26.436,0.0,257.24,,265.0,265.0,-5.274,2.826,-3.124,23.499
18472.0,3.266,0.878,-34.114,1.725,9.453,5.208,37.124,4.927,-10.899,-2.672,0.0,38.8,39.6,9.625,1.591,-3.956,-6.064,-4.349,-5.862,-3.054,26.436,0.0,257.84,,265.0,265.0,-4.733,2.833,-3.074,23.503
18472.5,3.266,0.878,-34.114,1.725,9.453,5.208,37.124,4.927,-10.899,-2.672,0.0,38.8,39.6,9.625,1.591,-4.11,-6.181,-4.621,-6.137,-3.054,26.436,0.0,257.84,,265.0,265.0,-5.058,2.84,-3.042,23.526
18473.0,3.266,0.878,-34.114,1.725,9.453,5.208,37.124,4.927,-10.899,-2.672,0.0,38.8,39.6,9.625,1.591,-4.943,-6.084,-5.32,-6.032,-3.054,26.436,0.0,257.94,,265.0,265.0,-5.262,2.847,-2.982,23.591
18473.5,3.266,0.878,-34.114,1.725,9.453,5.195,37.223,4.952,-10.835,-2.671,0.0,38.776,39.716,9.625,1.591,-4.764,-5.794,-5.07,-5.863,-3.053,26.443,0.0,257.94,,265.0,265.0,-5.595,2.854,-2.973,23.546
18474.0,3.266,0.878,-34.114,1.725,9.453,5.195,37.223,4.952,-10.835,-2.671,0.0,38.8,39.7,9.625,1.591,-4.385,-5.67,-4.779,-5.515,-3.053,26.443,0.0,258.14,,265.0,265.0,-5.373,2.861,-2.987,23.564
18474.5,4.027,0.954,-35.209,1.697,9.5,5.195,37.223,4.952,-10.835,-2.671,0.0,38.8,39.7,9.479,1.761,-4.249,-5.91,-4.706,-5.718,-3.053,26.443,0.0,258.14,,265.0,265.0,-5.087,2.867,-2.965,23.579
18475.0,4.027,0.954,-35.209,1.697,9.5,5.195,37.223,4.952,-10.835,-2.671,0.0,38.8,39.7,9.479,1.761,-4.403,-6.296,-4.805,-6.211,-3.053,26.443,0.0,257.94,,265.0,265.0,-5.146,2.886,-2.969,23.607
18475.5,4.027,0.954,-35.209,1.697,9.5,5.195,37.223,4.952,-10.835,-2.671,0.0,38.8,39.7,9.479,1.761,-4.592,-6.322,-4.93,-6.212,-3.053,26.443,0.0,257.94,,265.0,265.0,-5.429,2.905,-2.984,23.566
18476.0,4.027,0.954,-35.209,1.697,9.5,5.195,37.223,4.952,-10.835,-2.671,0.0,38.8,39.7,9.479,1.761,-4.597,-5.852,-4.794,-5.841,-3.053,26.443,0.0,257.94,,265.0,265.0,-5.514,2.924,-3.024,23.514
18476.5,4.027,0.954,-35.209,1.697,9.5,5.208,37.178,4.897,-10.831,-2.655,0.0,38.787,39.711,9.479,1.761,-4.433,-5.715,-4.681,-5.771,-3.047,26.443,0.0,257.94,,265.0,265.0,-5.271,2.942,-3.039,23.435
18477.0,4.027,0.954,-35.209,1.697,9.5,5.208,37.178,4.897,-10.831,-2.655,0.0,38.8,39.7,9.479,1.761,-4.223,-5.809,-4.588,-5.809,-3.047,26.443,0.0,257.74,,265.0,265.0,-5.15,2.959,-3.034,23.381
18477.5,2.548,0.663,-34.424,1.76,9.547,5.208,37.178,4.897,-10.831,-2.655,0.0,38.8,39.7,9.54,1.624,-4.219,-6.022,-4.607,-5.976,-3.047,26.443,0.0,257.74,,265.0,265.0,-5.107,2.977,-3.03,23.363
18478.0,2.548,0.663,-34.424,1.76,9.547,5.208,37.178,4.897,-10.831,-2.655,0.0,38.8,39.7,9.54,1.624,-4.272,-6.199,-4.803,-6.076,-3.047,26.443,0.0,257.54,,265.0,265.0,-5.206,2.97,-2.991,23.353
18478.5,2.548,0.663,-34.424,1.76,9.547,5.208,37.178,4.897,-10.831,-2.655,0.0,38.8,39.7,9.54,1.624,-4.485,-5.756,-4.798,-5.657,-3.047,26.443,0.0,257.54,,265.0,265.0,-5.338,2.963,-3.042,23.379
18479.0,2.548,0.663,-34.424,1.76,9.547,5.208,37.178,4.897,-10.831,-2.655,0.0,38.8,39.7,9.54,1.624,-4.294,-5.877,-4.719,-5.742,-3.047,26.443,0.0,257.54,,265.0,265.0,-5.174,2.956,-3.065,23.363
18479.5,2.548,0.663,-34.424,1.76,9.547,5.208,37.178,4.897,-10.831,-2.655,0.0,38.8,39.7,9.54,1.624,-4.319,-6.069,-4.765,-5.985,-3.047,26.443,0.0,257.54,,265.0,265.0,-5.158,2.949,-3.067,23.419
18480.0,2.548,0.663,-34.424,1.76,9.547,5.184,37.171,4.917,-10.784,-2.666,0.0,38.799,39.736,9.54,1.624,-4.419,-6.256,-4.847,-6.262,-3.053,26.443,0.0,257.84,,265.0,265.0,-5.285,2.943,-3.038,23.444
18480.5,2.548,0.663,-34.424,1.76,9.547,5.184,37.171,4.917,-10.784,-2.666,0.0,38.8,39.7,9.54,1.624,-4.554,-6.374,-4.912,-6.344,-3.053,26.443,0.0,257.84,,265.0,265.0,-5.446,2.936,-3.082,23.567
18481.0,2.959,0.69,-35.209,1.73,9.607,5.184,37.171,4.917,-10.784,-2.666,0.0,38.8,39.7,9.372,1.747,-4.59,-6.099,-4.86,-5.905,-3.053,26.443,0.0,257.64,,265.0,265.0,-5.546,2.93,-3.098,23.521
18481.5,2.959,0.69,-35.209,1.73,9.607,5.184,37.171,4.917,-10.784,-2.666,0.0,38.8,39.7,9.372,1.747,-4.442,-5.77,-4.689,-5.705,-3.053,26.443,0.0,257.64,,265.0,265.0,-5.364,2.93,-3.111,23.483
18482.0,2.959,0.69,-35.209,1.73,9.607,5.184,37.171,4.917,-10.784,-2.666,0.0,38.8,39.7,9.372,1.747,-4.262,-6.116,-4.631,-6.097,-3.053,26.443,0.0,257.64,,265.0,265.0,-5.152,2.931,-3.099,23.487
18482.5,2.959,0.69,-35.209,1.73,9.607,5.184,37.171,4.917,-10.784,-2.666,0.0,38.8,39.7,9.372,1.747,-4.45,-6.228,-4.744,-6.243,-3.053,26.443,0.0,257.64,,265.0,265.0,-5.276,2.931,-3.095,23.552
18483.0,2.959,0.69,-35.209,1.73,9.607,5.206,37.171,4.921,-10.745,-2.664,0.0,38.806,39.795,9.372,1.747,-4.501,-6.346,-4.786,-6.343,-3.059,26.446,0.0,257.64,,265.0,265.0,-5.416,2.932,-3.125,23.556
18483.5,2.959,0.69,-35.209,1.73,9.607,5.206,37.171,4.921,-10.745,-2.664,0.0,38.8,39.8,9.372,1.747,-4.488,-6.277,-4.895,-6.213,-3.059,26.446,0.0,257.64,,265.0,265.0,-5.494,2.932,-3.135,23.556
18484.0,3.079,0.686,-35.209,1.717,9.557,5.206,37.171,4.921,-10.745,-2.664,0.0,38.8,39.8,9.503,1.606,-4.471,-5.818,-4.7,-5.547,-3.059,26.446,0.0,258.04,,265.0,265.0,-5.468,2.933,-3.173,23.558
18484.5,3.079,0.686,-35.209,1.717,9.557,5.206,37.171,4.921,-10.745,-2.664,0.0,38.8,39.8,9.503,1.606,-4.231,-5.712,-4.476,-5.501,-3.059,26.446,0.0,258.04,,265.0,265.0,-5.134,2.935,-3.119,23.557
18485.0,3.079,0.686,-35.209,1.717,9.557,5.206,37.171,4.921,-10.745,-2.664,0.0,38.8,39.8,9.503,1.606,-4.279,-5.917,-4.59,-5.88,-3.059,26.446,0.0,257.24,,265.0,265.0,-4.98,2.938,-3.105,23.61
18485.5,3.079,0.686,-35.209,1.717,9.557,5.206,37.171,4.921,-10.745,-2.664,0.0,38.8,39.8,9.503,1.606,-4.764,-6.181,-5.062,-6.279,-3.059,26.446,0.0,257.24,,265.0,265.0,-5.166,2.94,-3.096,23.725
18486.0,3.079,0.686,-35.209,1.717,9.557,5.206,37.171,4.921,-10.745,-2.664,0.0,38.8,39.8,9.503,1.606,-4.646,-6.13,-5.01,-6.272,-3.059,26.446,0.0,257.74,,265.0,265.0,-5.572,2.942,-3.078,23.683
18486.5,3.079,0.686,-35.209,1.717,9.557,5.26,37.201,4.944,-10.677,-2.677,0.0,38.819,39.767,9.503,1.606,-4.553,-6.037,-4.918,-5.885,-3.057,26.454,0.0,257.74,,265.0,265.0,-5.515,2.944,-3.121,23.63
18487.0,3.079,0.686,-35.209,1.717,9.557,5.26,37.201,4.944,-10.677,-2.677,0.0,38.8,39.8,9.503,1.606,-4.521,-6.035,-4.897,-5.868,-3.057,26.454,0.0,257.34,,265.0,265.0,-5.348,2.947,-3.104,23.651
18487.5,2.737,0.738,-33.85,1.79,9.443,5.26,37.201,4.944,-10.677,-2.677,0.0,38.8,39.8,9.659,1.583,-4.556,-6.197,-4.976,-6.073,-3.057,26.454,0.0,257.34,,265.0,265.0,-5.33,2.949,-3.09,23.608
18488.0,2.737,0.738,-33.85,1.79,9.443,5.26,37.201,4.944,-10.677,-2.677,0.0,38.8,39.8,9.659,1.583,-4.61,-6.351,-5.039,-6.341,-3.057,26.454,0.0,257.24,,265.0,265.0,-5.451,2.945,-3.077,23.948
18488.5,2.737,0.738,-33.85,1.79,9.443,5.26,37.201,4.944,-10.677,-2.677,0.0,38.8,39.8,9.659,1.583,-4.729,-6.323,-5.304,-6.353,-3.057,26.454,0.0,257.24,,265.0,265.0,-5.585,2.942,-3.089,24.065
18489.0,2.737,0.738,-33.85,1.79,9.443,5.26,37.201,4.944,-10.677,-2.677,0.0,38.8,39.8,9.659,1.583,-4.78,-5.929,-5.133,-6.04,-3.057,26.454,0.0,257.34,,265.0,265.0,-5.677,2.938,-3.106,24.134
18489.5,2.737,0.738,-33.85,1.79,9.443,5.261,37.204,4.95,-10.638,-2.675,0.0,38.835,39.811,9.659,1.583,-4.632,-6.028,-5.059,-6.164,-3.058,26.46,0.0,257.34,,265.0,265.0,-5.471,2.935,-3.113,24.101
18490.0,2.737,0.738,-33.85,1.79,9.443,5.261,37.204,4.95,-10.638,-2.675,0.0,38.8,39.8,9.659,1.583,-4.676,-6.271,-5.077,-6.347,-3.058,26.46,0.0,257.44,,265.0,265.0,-5.471,2.932,-3.103,24.185
18490.5,2.795,0.775,-34.031,1.814,9.514,5.261,37.204,4.95,-10.638,-2.675,0.0,38.8,39.8,9.621,1.684,-4.699,-6.388,-5.134,-6.525,-3.058,26.46,0.0,257.44,,265.0,265.0,-5.593,2.929,-3.127,24.166
18491.0,2.795,0.775,-34.031,1.814,9.514,5.261,37.204,4.95,-10.638,-2.675,0.0,38.8,39.8,9.621,1.684,-4.914,-6.367,-5.326,-6.55,-3.058,26.46,0.0,257.34,,265.0,265.0,-5.687,2.927,-3.125,24.206
18491.5,2.795,0.775,-34.031,1.814,9.514,5.261,37.204,4.95,-10.638,-2.675,0.0,38.8,39.8,9.621,1.684,-4.87,-6.268,-5.293,-6.212,-3.058,26.46,0.0,257.34,,265.0,265.0,-5.789,2.924,-3.166,24.266
18492.0,2.795,0.775,-34.031,1.814,9.514,5.261,37.204,4.95,-10.638,-2.675,0.0,38.8,39.8,9.621,1.684,-4.818,-5.958,-5.105,-5.941,-3.058,26.46,0.0,257.74,,265.0,265.0,-5.661,2.922,-3.171,24.373
18492.5,2.795,0.775,-34.031,1.814,9.514,5.261,37.204,4.95,-10.638,-2.675,0.0,38.8,39.8,9.621,1.684,-4.84,-6.156,-5.21,-6.272,-3.058,26.46,0.0,257.74,,265.0,265.0,-5.455,2.92,-3.155,24.4
18493.0,2.795,0.775,-34.031,1.814,9.514,5.218,37.17,4.936,-10.606,-2.683,0.0,38.846,39.839,9.621,1.684,-5.061,-6.144,-5.548,-6.366,-3.061,26.459,0.0,257.74,,265.0,265.0,-5.619,2.918,-3.132,24.404
18493.5,2.795,0.775,-34.031,1.814,9.514,5.218,37.17,4.936,-10.606,-2.683,0.0,38.8,39.8,9.621,1.684,-5.15,-6.262,-5.537,-6.461,-3.061,26.459,0.0,257.74,,265.0,265.0,-5.78,2.916,-3.118,24.435
18494.0,2.928,0.675,-35.209,1.736,9.556,5.218,37.17,4.936,-10.606,-2.683,0.0,38.8,39.8,9.543,1.788,-5.156,-6.209,-5.513,-6.403,-3.061,26.459,0.0,257.44,,265.0,265.0,-5.853,2.914,-3.138,24.454
18494.5,2.928,0.675,-35.209,1.736,9.556,5.218,37.17,4.936,-10.606,-2.683,0.0,38.8,39.8,9.543,1.788,-5.033,-6.214,-5.485,-6.401,-3.061,26.459,0.0,257.44,,265.0,265.0,-5.82,2.914,-3.179,24.461
18495.0,2.928,0.675,-35.209,1.736,9.556,5.218,37.17,4.936,-10.606,-2.683,0.0,38.8,39.8,9.543,1.788,-4.908,-6.255,-5.394,-6.193,-3.061,26.459,0.0,257.54,,265.0,265.0,-5.783,2.915,-3.189,24.517
18495.5,2.928,0.675,-35.209,1.736,9.556,5.218,37.17,4.936,-10.606,-2.683,0.0,38.8,39.8,9.543,1.788,-4.839,-6.294,-5.347,-6.229,-3.061,26.459,0.0,257.54,,265.0,265.0,-5.688,2.915,-3.169,24.539
18496.0,2.928,0.675,-35.209,1.736,9.556,5.244,37.189,4.933,-10.578,-2.66,0.0,38.854,39.857,9.543,1.788,-5.004,-6.503,-5.444,-6.599,-3.068,26.471,0.0,257.54,,265.0,265.0,-5.677,2.915,-3.188,24.559
18496.5,2.928,0.675,-35.209,1.736,9.556,5.244,37.189,4.933,-10.578,-2.66,0.0,38.9,39.9,9.543,1.788,-5.104,-6.484,-5.476,-6.497,-3.068,26.471,0.0,257.54,,265.0,265.0,-5.888,2.915,-3.21,24.575
18497.0,2.5,0.67,-34.053,1.854,9.485,5.244,37.189,4.933,-10.578,-2.66,0.0,38.9,39.9,9.571,1.576,-5.095,-6.189,-5.425,-6.298,-3.068,26.471,0.0,257.14,,265.0,265.0,-5.89,2.915,-3.246,24.597
18497.5,2.5,0.67,-34.053,1.854,9.485,5.244,37.189,4.933,-10.578,-2.66,0.0,38.9,39.9,9.571,1.576,-4.937,-6.138,-5.345,-6.224,-3.068,26.471,0.0,257.14,,265.0,265.0,-5.752,2.909,-3.277,24.598
18498.0,2.5,0.67,-34.053,1.854,9.485,5.244,37.189,4.933,-10.578,-2.66,0.0,38.9,39.9,9.571,1.576,-4.815,-6.207,-5.314,-6.323,-3.068,26.471,0.0,257.74,,265.0,265.0,-5.661,2.902,-3.249,24.645
18498.5,2.5,0.67,-34.053,1.854,9.485,5.244,37.189,4.933,-10.578,-2.66,0.0,38.9,39.9,9.571,1.576,-4.944,-6.368,-5.396,-6.523,-3.068,26.471,0.0,257.74,,265.0,265.0,-5.665,2.895,-3.238,24.71
18499.0,2.5,0.67,-34.053,1.854,9.485,5.229,37.191,4.939,-10.515,-2.682,0.0,38.863,39.847,9.571,1.576,-5.041,-6.501,-5.469,-6.666,-3.066,26.461,0.0,257.54,,265.0,265.0,-5.808,2.889,-3.269,24.702
18499.5,2.5,0.67,-34.053,1.854,9.485,5.229,37.191,4.939,-10.515,-2.682,0.0,38.9,39.8,9.571,1.576,-4.984,-6.289,-5.409,-6.18,-3.066,26.461,0.0,257.54,,265.0,265.0,-5.919,2.882,-3.282,24.664
18500.0,2.5,0.67,-34.053,1.854,9.485,5.229,37.191,4.939,-10.515,-2.682,0.0,38.9,39.8,9.571,1.576,-4.872,-6.058,-5.165,-5.885,-3.066,26.461,0.0,257.64,,265.0,265.0,-5.715,2.876,-3.281,24.597
18500.5,2.812,0.726,-34.519,1.74,9.423,5.229,37.191,4.939,-10.515,-2.682,0.0,38.9,39.8,9.679,1.732,-4.83,-6.054,-5.204,-6.084,-3.066,26.461,0.0,257.64,,265.0,265.0,-5.495,2.87,-3.283,24.567
18501.0,2.812,0.726,-34.519,1.74,9.423,5.229,37.191,4.939,-10.515,-2.682,0.0,38.9,39.8,9.679,1.732,-4.937,-6.349,-5.378,-6.36,-3.066,26.461,0.0,257.74,,265.0,265.0,-5.543,2.869,-3.233,24.531
18501.5,2.812,0.726,-34.519,1.74,9.423,5.229,37.191,4.939,-10.515,-2.682,0.0,38.9,39.8,9.679,1.732,-5.009,-6.469,-5.59,-6.542,-3.066,26.461,0.0,257.74,,265.0,265.0,-5.756,2.868,-3.226,24.52
18502.0,2.812,0.726,-34.519,1.74,9.423,5.229,37.191,4.939,-10.515,-2.682,0.0,38.9,39.8,9.679,1.732,-5.106,-6.37,-5.604,-6.471,-3.066,26.461,0.0,257.44,,265.0,265.0,-5.902,2.867,-3.28,24.416
18502.5,2.812,0.726,-34.519,1.74,9.423,5.233,37.213,4.924,-10.459,-2.695,0.0,38.867,39.824,9.679,1.732,-4.935,-6.123,-5.372,-6.27,-3.078,26.453,0.0,257.44,,265.0,265.0,-5.888,2.866,-3.267,24.39
18503.0,2.812,0.726,-34.519,1.74,9.423,5.233,37.213,4.924,-10.459,-2.695,0.0,38.9,39.8,9.679,1.732,-4.694,-6.18,-5.324,-6.06,-3.078,26.453,0.0,258.04,,265.0,265.0,-5.675,2.865,-3.256,24.356
18503.5,3.004,0.706,-35.209,1.681,9.544,5.233,37.213,4.924,-10.459,-2.695,0.0,38.9,39.8,9.469,1.768,-4.741,-6.231,-5.493,-6.22,-3.078,26.453,0.0,258.04,,265.0,265.0,-5.564,2.865,-3.23,24.337
18504.0,3.004,0.706,-35.209,1.681,9.544,5.233,37.213,4.924,-10.459,-2.695,0.0,38.9,39.8,9.469,1.768,-5.059,-6.368,-5.611,-6.436,-3.078,26.453,0.0,258.04,,265.0,265.0,-5.671,2.867,-3.173,24.28
18504.5,3.004,0.706,-35.209,1.681,9.544,5.233,37.213,4.924,-10.459,-2.695,0.0,38.9,39.8,9.469,1.768,-5.112,-6.368,-5.656,-6.39,-3.078,26.453,0.0,258.04,,265.0,265.0,-5.868,2.869,-3.17,24.218
18505.0,3.004,0.706,-35.209,1.681,9.544,5.233,37.213,4.924,-10.459,-2.695,0.0,38.9,39.8,9.469,1.768,-5.067,-6.125,-5.531,-6.235,-3.078,26.453,0.0,257.94,,265.0,265.0,-5.881,2.871,-3.199,24.161
18505.5,3.004,0.706,-35.209,1.681,9.544,5.248,37.208,4.952,-10.416,-2.678,0.0,38.889,39.916,9.469,1.768,-5.027,-6.062,-5.513,-6.282,-3.077,26.465,0.0,257.94,,265.0,265.0,-5.74,2.873,-3.197,24.185
18506.0,3.004,0.706,-35.209,1.681,9.544,5.248,37.208,4.952,-10.416,-2.678,0.0,38.9,39.9,9.469,1.768,-4.929,-6.094,-5.495,-6.199,-3.077,26.465,0.0,257.64,,265.0,265.0,-5.721,2.876,-3.194,24.161
18506.5,3.004,0.706,-35.209,1.681,9.544,5.248,37.208,4.952,-10.416,-2.678,0.0,38.9,39.9,9.469,1.768,-4.907,-6.314,-5.609,-6.506,-3.077,26.465,0.0,257.64,,265.0,265.0,-5.679,2.878,-3.179,24.124
18507.0,2.637,0.673,-34.787,1.737,9.584,5.248,37.208,4.952,-10.416,-2.678,0.0,38.9,39.9,9.524,1.626,-5.09,-6.399,-5.734,-6.613,-3.077,26.465,0.0,258.04,,265.0,265.0,-5.834,2.88,-3.162,24.137
18507.5,2.637,0.673,-34.787,1.737,9.584,5.248,37.208,4.952,-10.416,-2.678,0.0,38.9,39.9,9.524,1.626,-5.148,-6.453,-5.71,-6.49,-3.077,26.465,0.0,258.04,,265.0,265.0,-5.959,2.876,-3.144,24.183
18508.0,2.637,0.673,-34.787,1.737,9.584,5.248,37.208,4.952,-10.416,-2.678,0.0,38.9,39.9,9.524,1.626,-5.08,-6.06,-5.509,-6.096,-3.077,26.465,0.0,258.14,,265.0,265.0,-5.95,2.872,-3.175,24.215
18508.5,2.637,0.673,-34.787,1.737,9.584,5.248,37.208,4.952,-10.416,-2.678,0.0,38.9,39.9,9.524,1.626,-4.785,-5.942,-5.306,-5.926,-3.077,26.465,0.0,258.14,,265.0,265.0,-5.686,2.868,-3.217,24.225
18509.0,2.637,0.673,-34.787,1.737,9.584,5.252,37.19,4.944,-10.365,-2.673,0.0,38.902,39.939,9.524,1.626,-4.656,-6.105,-5.357,-6.187,-3.074,26.473,0.0,257.74,,265.0,265.0,-5.49,2.864,-3.153,24.118
18509.5,2.637,0.673,-34.787,1.737,9.584,5.252,37.19,4.944,-10.365,-2.673,0.0,38.9,39.9,9.524,1.626,-4.9,-6.276,-5.502,-6.474,-3.074,26.473,0.0,257.74,,265.0,265.0,-5.576,2.861,-3.126,24.071
18510.0,2.349,0.663,-33.952,1.822,9.475,5.252,37.19,4.944,-10.365,-2.673,0.0,38.9,39.9,9.614,1.681,-5.291,-6.146,-5.809,-6.245,-3.074,26.473,0.0,258.14,,265.0,265.0,-5.788,2.857,-3.136,24.056
18510.5,2.349,0.663,-33.952,1.822,9.475,5.252,37.19,4.944,-10.365,-2.673,0.0,38.9,39.9,9.614,1.681,-5.023,-6.04,-5.651,-5.976,-3.074,26.473,0.0,258.14,,265.0,265.0,-5.873,2.849,-3.148,24.043
18511.0,2.349,0.663,-33.952,1.822,9.475,5.252,37.19,4.944,-10.365,-2.673,0.0,38.9,39.9,9.614,1.681,-5.003,-5.891,-5.489,-5.883,-3.074,26.473,0.0,257.74,,265.0,265.0,-5.673,2.84,-3.149,24.037
18511.5,2.349,0.663,-33.952,1.822,9.475,5.252,37.19,4.944,-10.365,-2.673,0.0,38.9,39.9,9.614,1.681,-4.974,-6.061,-5.553,-6.137,-3.074,26.473,0.0,257.74,,265.0,265.0,-5.566,2.832,-3.126,24.046
18512.0,2.349,0.663,-33.952,1.822,9.475,5.243,37.199,4.935,-10.327,-2.688,0.0,38.914,39.9,9.614,1.681,-5.037,-6.262,-5.634,-6.43,-3.074,26.458,0.0,257.84,,265.0,265.0,-5.681,2.824,-3.1,24.04
18512.5,2.349,0.663,-33.952,1.822,9.475,5.243,37.199,4.935,-10.327,-2.688,0.0,38.9,39.9,9.614,1.681,-5.193,-6.313,-5.784,-6.544,-3.074,26.458,0.0,257.84,,265.0,265.0,-5.841,2.817,-3.092,24.062
18513.0,2.349,0.663,-33.952,1.822,9.475,5.243,37.199,4.935,-10.327,-2.688,0.0,38.9,39.9,9.614,1.681,-5.314,-6.01,-5.727,-6.274,-3.074,26.458,0.0,257.94,,265.0,265.0,-5.959,2.809,-3.115,24.083
18513.5,2.59,0.663,-34.299,1.761,9.536,5.243,37.199,4.935,-10.327,-2.688,0.0,38.9,39.9,9.547,1.589,-4.866,-5.855,-5.375,-5.728,-3.074,26.458,0.0,257.94,,265.0,265.0,-5.831,2.801,-3.096,24.072
18514.0,2.59,0.663,-34.299,1.761,9.536,5.243,37.199,4.935,-10.327,-2.688,0.0,38.9,39.9,9.547,1.589,-4.766,-5.875,-5.322,-5.804,-3.074,26.458,0.0,258.04,,265.0,265.0,-5.456,2.798,-3.074,24.086
18514.5,2.59,0.663,-34.299,1.761,9.536,5.243,37.199,4.935,-10.327,-2.688,0.0,38.9,39.9,9.547,1.589,-4.856,-6.048,-5.717,-6.239,-3.074,26.458,0.0,258.04,,265.0,265.0,-5.442,2.794,-3.046,24.095
18515.0,2.59,0.663,-34.299,1.761,9.536,5.243,37.199,4.935,-10.327,-2.688,0.0,38.9,39.9,9.547,1.589,-5.251,-6.217,-6.016,-6.466,-3.074,26.458,0.0,258.24,,265.0,265.0,-5.715,2.791,-2.982,24.119
18515.5,2.59,0.663,-34.299,1.761,9.536,5.229,37.241,4.941,-10.267,-2.677,0.0,38.931,39.886,9.547,1.589,-5.378,-6.022,-5.948,-6.26,-3.066,26.463,0.0,258.24,,265.0,265.0,-5.987,2.788,-2.986,24.136
18516.0,2.59,0.663,-34.299,1.761,9.536,5.229,37.241,4.941,-10.267,-2.677,0.0,38.9,39.9,9.547,1.589,-5.198,-5.742,-5.646,-5.956,-3.066,26.463,0.0,258.04,,265.0,265.0,-5.902,2.785,-3.027,24.131
18516.5,3.401,0.802,-35.209,1.627,9.635,5.229,37.241,4.941,-10.267,-2.677,0.0,38.9,39.9,9.508,1.757,-4.805,-5.817,-5.435,-5.821,-3.066,26.463,0.0,258.04,,265.0,265.0,-5.636,2.781,-3.004,24.125
18517.0,3.401,0.802,-35.209,1.627,9.635,5.229,37.241,4.941,-10.267,-2.677,0.0,38.9,39.9,9.508,1.757,-4.709,-5.944,-5.507,-6.089,-3.066,26.463,0.0,258.14,,265.0,265.0,-5.469,2.792,-2.981,24.074
18517.5,3.401,0.802,-35.209,1.627,9.635,5.229,37.241,4.941,-10.267,-2.677,0.0,38.9,39.9,9.508,1.757,-5.181,-6.184,-5.879,-6.556,-3.066,26.463,0.0,258.14,,265.0,265.0,-5.562,2.802,-2.936,24.035
18518.0,3.401,0.802,-35.209,1.627,9.635,5.229,37.241,4.941,-10.267,-2.677,0.0,38.9,39.9,9.508,1.757,-5.224,-6.187,-5.927,-6.359,-3.066,26.463,0.0,258.24,,265.0,265.0,-5.95,2.811,-2.956,24.065
18518.5,3.401,0.802,-35.209,1.627,9.635,5.217,37.226,4.941,-10.238,-2.686,0.0,38.934,39.872,9.508,1.757,-5.188,-5.857,-5.729,-5.934,-3.07,26.457,0.0,258.24,,265.0,265.0,-5.924,2.821,-2.936,24.077
18519.0,3.401,0.802,-35.209,1.627,9.635,5.217,37.226,4.941,-10.238,-2.686,0.0,38.9,39.9,9.508,1.757,-4.921,-5.494,-5.358,-5.708,-3.07,26.457,0.0,258.44,,265.0,265.0,-5.677,2.831,-2.953,24.09
18519.5,3.401,0.802,-35.209,1.627,9.635,5.217,37.226,4.941,-10.238,-2.686,0.0,38.9,39.9,9.508,1.757,-4.684,-5.738,-5.286,-5.906,-3.07,26.457,0.0,258.44,,265.0,265.0,-5.37,2.84,-2.889,24.19
18520.0,2.275,0.621,-34.424,1.683,9.515,5.217,37.226,4.941,-10.238,-2.686,0.0,38.9,39.9,9.639,1.758,-5.033,-5.894,-5.577,-6.164,-3.07,26.457,0.0,258.04,,265.0,265.0,-5.403,2.849,-2.848,24.131
18520.5,2.275,0.621,-34.424,1.683,9.515,5.217,37.226,4.941,-10.238,-2.686,0.0,38.9,39.9,9.639,1.758,-5.205,-6.148,-5.999,-6.514,-3.07,26.457,0.0,258.04,,265.0,265.0,-5.667,2.84,-2.841,24.107
18521.0,2.275,0.621,-34.424,1.683,9.515,5.217,37.226,4.941,-10.238,-2.686,0.0,38.9,39.9,9.639,1.758,-5.084,-5.54,-5.453,-5.64,-3.07,26.457,0.0,258.14,,265.0,265.0,-5.967,2.83,-2.91,24.032
18521.5,2.275,0.621,-34.424,1.683,9.515,5.217,37.226,4.941,-10.238,-2.686,0.0,38.9,39.9,9.639,1.758,-4.848,-5.591,-5.349,-5.736,-3.07,26.457,0.0,258.14,,265.0,265.0,-5.429,2.821,-2.918,23.961
18522.0,2.275,0.621,-34.424,1.683,9.515,5.264,37.187,4.94,-10.204,-2.681,0.0,38.946,39.905,9.639,1.758,-4.692,-5.737,-5.352,-5.896,-3.074,26.463,0.0,257.84,,265.0,265.0,-5.381,2.812,-2.883,24.008
18522.5,2.275,0.621,-34.424,1.683,9.515,5.264,37.187,4.94,-10.204,-2.681,0.0,38.9,39.9,9.639,1.758,-4.723,-5.982,-5.401,-6.207,-3.074,26.463,0.0,257.84,,265.0,265.0,-5.419,2.804,-2.857,24.005
18523.0,2.761,0.65,-35.209,1.667,9.568,5.264,37.187,4.94,-10.204,-2.681,0.0,38.9,39.9,9.526,1.774,-5.067,-6.072,-5.718,-6.417,-3.074,26.463,0.0,257.64,,265.0,265.0,-5.579,2.795,-2.812,23.936
18523.5,2.761,0.65,-35.209,1.667,9.568,5.264,37.187,4.94,-10.204,-2.681,0.0,38.9,39.9,9.526,1.774,-5.174,-5.943,-5.839,-6.211,-3.074,26.463,0.0,257.64,,265.0,265.0,-5.818,2.794,-2.815,23.865
18524.0,2.761,0.65,-35.209,1.667,9.568,5.264,37.187,4.94,-10.204,-2.681,0.0,38.9,39.9,9.526,1.774,-5.013,-5.428,-5.421,-5.452,-3.074,26.463,0.0,257.54,,265.0,265.0,-5.791,2.794,-2.843,23.844
18524.5,2.761,0.65,-35.209,1.667,9.568,5.264,37.187,4.94,-10.204,-2.681,0.0,38.9,39.9,9.526,1.774,-4.638,-5.658,-5.223,-5.89,-3.074,26.463,0.0,257.54,,265.0,265.0,-5.329,2.793,-2.78,23.757
18525.0,2.761,0.65,-35.209,1.667,9.568,5.241,37.175,4.921,-10.144,-2.685,0.0,38.956,39.971,9.526,1.774,-5.029,-5.761,-5.611,-6.129,-3.074,26.453,0.0,257.64,,265.0,265.0,-5.352,2.793,-2.716,23.771
18525.5,2.761,0.65,-35.209,1.667,9.568,5.241,37.175,4.921,-10.144,-2.685,0.0,39.0,40.0,9.526,1.774,-5.226,-5.958,-5.996,-6.387,-3.074,26.453,0.0,257.64,,265.0,265.0,-5.632,2.792,-2.685,23.755
18526.0,3.84,0.882,-35.209,1.708,9.552,5.241,37.175,4.921,-10.144,-2.685,0.0,39.0,40.0,9.543,1.718,-5.118,-5.867,-5.831,-5.991,-3.074,26.453,0.0,257.74,,265.0,265.0,-5.892,2.792,-2.673,23.797
18526.5,3.84,0.882,-35.209,1.708,9.552,5.241,37.175,4.921,-10.144,-2.685,0.0,39.0,40.0,9.543,1.718,-5.154,-5.497,-5.639,-5.592,-3.074,26.453,0.0,257.74,,265.0,265.0,-5.702,2.809,-2.714,23.881
18527.0,3.84,0.882,-35.209,1.708,9.552,5.241,37.175,4.921,-10.144,-2.685,0.0,39.0,40.0,9.543,1.718,-4.632,-5.287,-5.168,-5.433,-3.074,26.453,0.0,257.74,,265.0,265.0,-5.471,2.826,-2.684,23.921
18527.5,3.84,0.882,-35.209,1.708,9.552,5.241,37.175,4.921,-10.144,-2.685,0.0,39.0,40.0,9.543,1.718,-4.516,-5.533,-5.205,-5.706,-3.074,26.453,0.0,257.74,,265.0,265.0,-5.13,2.842,-2.624,24.002
18528.0,3.84,0.882,-35.209,1.708,9.552,5.241,37.175,4.921,-10.144,-2.685,0.0,39.0,40.0,9.543,1.718,-5.193,-5.876,-6.015,-6.345,-3.074,26.453,0.0,258.14,,265.0,265.0,-5.24,2.859,-2.587,23.967
18528.5,3.84,0.882,-35.209,1.708,9.552,5.243,37.211,4.952,-10.088,-2.688,0.0,38.962,39.951,9.543,1.718,-5.324,-5.931,-5.832,-6.21,-3.077,26.457,0.0,258.14,,265.0,265.0,-5.857,2.875,-2.561,23.997
18529.0,3.84,0.882,-35.209,1.708,9.552,5.243,37.211,4.952,-10.088,-2.688,0.0,39.0,40.0,9.543,1.718,-4.935,-5.617,-5.424,-5.573,-3.077,26.457,0.0,257.94,,265.0,265.0,-5.824,2.891,-2.638,24.004
18529.5,3.303,0.846,-34.45,1.722,9.535,5.243,37.211,4.952,-10.088,-2.688,0.0,39.0,40.0,9.548,1.515,-4.533,-5.17,-4.939,-5.108,-3.077,26.457,0.0,257.94,,265.0,265.0,-5.387,2.906,-2.678,24.078
18530.0,3.303,0.846,-34.45,1.722,9.535,5.243,37.211,4.952,-10.088,-2.688,0.0,39.0,40.0,9.548,1.515,-4.616,-5.349,-5.138,-5.454,-3.077,26.457,0.0,258.14,,265.0,265.0,-4.938,2.913,-2.652,24.099
18530.5,3.303,0.846,-34.45,1.722,9.535,5.243,37.211,4.952,-10.088,-2.688,0.0,39.0,40.0,9.548,1.515,-4.894,-5.652,-5.696,-5.93,-3.077,26.457,0.0,258.14,,265.0,265.0,-5.139,2.919,-2.531,24.153
18531.0,3.303,0.846,-34.45,1.722,9.535,5.243,37.211,4.952,-10.088,-2.688,0.0,39.0,40.0,9.548,1.515,-5.15,-5.754,-5.965,-6.227,-3.077,26.457,0.0,258.04,,265.0,265.0,-5.543,2.925,-2.487,24.146
18531.5,3.303,0.846,-34.45,1.722,9.535,5.226,37.26,4.95,-10.029,-2.699,0.0,38.974,39.935,9.548,1.515,-5.041,-5.463,-5.553,-5.723,-3.081,26.46,0.0,258.04,,265.0,265.0,-5.774,2.932,-2.556,24.104
18532.0,3.303,0.846,-34.45,1.722,9.535,5.226,37.26,4.95,-10.029,-2.699,0.0,39.0,39.9,9.548,1.515,-4.802,-5.329,-5.378,-5.33,-3.081,26.46,0.0,257.94,,265.0,265.0,-5.445,2.938,-2.559,24.077
18532.5,2.969,0.701,-35.209,1.688,9.559,5.226,37.26,4.95,-10.029,-2.699,0.0,39.0,39.9,9.561,1.536,-4.697,-5.404,-5.348,-5.466,-3.081,26.46,0.0,257.94,,265.0,265.0,-5.21,2.944,-2.536,24.073
18533.0,2.969,0.701,-35.209,1.688,9.559,5.226,37.26,4.95,-10.029,-2.699,0.0,39.0,39.9,9.561,1.536,-4.739,-5.644,-5.524,-5.959,-3.081,26.46,0.0,257.94,,265.0,265.0,-5.229,2.944,-2.515,24.064
18533.5,2.969,0.701,-35.209,1.688,9.559,5.226,37.26,4.95,-10.029,-2.699,0.0,39.0,39.9,9.561,1.536,-5.01,-5.755,-5.686,-6.141,-3.081,26.46,0.0,257.94,,265.0,265.0,-5.466,2.945,-2.467,24.078
18534.0,2.969,0.701,-35.209,1.688,9.559,5.226,37.26,4.95,-10.029,-2.699,0.0,39.0,39.9,9.561,1.536,-5.463,-5.764,-6.156,-6.24,-3.081,26.46,0.0,258.14,,265.0,265.0,-5.648,2.945,-2.45,24.147
18534.5,2.969,0.701,-35.209,1.688,9.559,5.226,37.26,4.95,-10.029,-2.699,0.0,39.0,39.9,9.561,1.536,-5.232,-5.759,-5.735,-5.96,-3.081,26.46,0.0,258.14,,265.0,265.0,-5.906,2.945,-2.51,24.138
18535.0,2.969,0.701,-35.209,1.688,9.559,5.223,37.259,4.93,-10.006,-2.691,0.0,38.974,39.957,9.561,1.536,-4.866,-5.303,-5.494,-5.462,-3.088,26.465,0.0,257.84,,265.0,265.0,-5.671,2.946,-2.489,24.068
18535.5,2.969,0.701,-35.209,1.688,9.559,5.223,37.259,4.93,-10.006,-2.691,0.0,39.0,40.0,9.561,1.536,-4.966,-5.374,-5.545,-5.643,-3.088,26.465,0.0,257.84,,265.0,265.0,-5.281,2.946,-2.424,24.014
18536.0,3.077,0.711,-35.209,1.65,9.606,5.223,37.259,4.93,-10.006,-2.691,0.0,39.0,40.0,9.556,1.706,-5.054,-5.578,-5.821,-5.997,-3.088,26.465,0.0,257.44,,265.0,265.0,-5.382,2.946,-2.402,23.935
18536.5,3.077,0.711,-35.209,1.65,9.606,5.223,37.259,4.93,-10.006,-2.691,0.0,39.0,40.0,9.556,1.706,-5.352,-5.676,-6.114,-6.199,-3.088,26.465,0.0,257.44,,265.0,265.0,-5.613,2.949,-2.374,23.9
18537.0,3.077,0.711,-35.209,1.65,9.606,5.223,37.259,4.93,-10.006,-2.691,0.0,39.0,40.0,9.556,1.706,-5.731,-5.7,-6.509,-6.209,-3.088,26.465,0.0,257.84,,265.0,265.0,-5.835,2.951,-2.297,23.859
18537.5,3.077,0.711,-35.209,1.65,9.606,5.223,37.259,4.93,-10.006,-2.691,0.0,39.0,40.0,9.556,1.706,-5.606,-5.398,-6.058,-5.61,-3.088,26.465,0.0,257.84,,265.0,265.0,-6.037,2.953,-2.387,23.879
18538.0,3.077,0.711,-35.209,1.65,9.606,5.254,37.249,4.956,-9.968,-2.688,0.0,38.985,39.92,9.556,1.706,-5.053,-5.201,-5.69,-5.5,-3.079,26.46,0.0,257.74,,265.0,265.0,-5.668,2.955,-2.389,23.837
18538.5,3.077,0.711,-35.209,1.65,9.606,5.254,37.249,4.956,-9.968,-2.688,0.0,39.0,39.9,9.556,1.706,-4.992,-5.372,-5.757,-5.783,-3.079,26.46,0.0,257.74,,265.0,265.0,-5.361,2.957,-2.33,23.818
18539.0,3.176,0.801,-35.167,1.714,9.456,5.254,37.249,4.956,-9.968,-2.688,0.0,39.0,39.9,9.612,1.769,-5.196,-5.58,-5.85,-6.012,-3.079,26.46,0.0,257.64,,265.0,265.0,-5.476,2.959,-2.271,23.825
18539.5,3.176,0.801,-35.167,1.714,9.456,5.254,37.249,4.956,-9.968,-2.688,0.0,39.0,39.9,9.612,1.769,-5.536,-5.529,-6.376,-6.078,-3.079,26.46,0.0,257.64,,265.0,265.0,-5.659,2.962,-2.242,23.871
18540.0,3.176,0.801,-35.167,1.714,9.456,5.254,37.249,4.956,-9.968,-2.688,0.0,39.0,39.9,9.612,1.769,-5.717,-5.537,-6.366,-5.976,-3.079,26.46,0.0,257.64,,265.0,265.0,-5.88,2.966,-2.189,23.936
18540.5,3.176,0.801,-35.167,1.714,9.456,5.254,37.249,4.956,-9.968,-2.688,0.0,39.0,39.9,9.612,1.769,-5.243,-5.308,-5.935,-5.478,-3.079,26.46,0.0,257.64,,265.0,265.0,-5.899,2.969,-2.241,23.925
18541.0,3.176,0.801,-35.167,1.714,9.456,5.254,37.249,4.956,-9.968,-2.688,0.0,39.0,39.9,9.612,1.769,-5.154,-5.071,-5.757,-5.412,-3.079,26.46,0.0,257.64,,265.0,265.0,-5.491,2.973,-2.232,23.911
18541.5,3.176,0.801,-35.167,1.714,9.456,5.269,37.231,4.939,-9.934,-2.694,0.0,38.994,39.93,9.612,1.769,-5.034,-5.144,-5.647,-5.4,-3.083,26.469,0.0,257.64,,265.0,265.0,-5.349,2.976,-2.205,23.868
18542.0,3.176,0.801,-35.167,1.714,9.456,5.269,37.231,4.939,-9.934,-2.694,0.0,39.0,39.9,9.612,1.769,-5.388,-5.358,-6.063,-5.861,-3.083,26.469,0.0,258.14,,265.0,265.0,-5.306,2.979,-2.148,23.868
18542.5,3.146,0.763,-34.865,1.758,9.547,5.269,37.231,4.939,-9.934,-2.694,0.0,39.0,39.9,9.595,1.526,-5.55,-5.368,-6.216,-5.902,-3.083,26.469,0.0,258.14,,265.0,265.0,-5.668,2.983,-2.082,23.889
18543.0,3.146,0.763,-34.865,1.758,9.547,5.269,37.231,4.939,-9.934,-2.694,0.0,39.0,39.9,9.595,1.526,-5.333,-5.265,-6.037,-5.539,-3.083,26.469,0.0,257.74,,265.0,265.0,-5.759,2.985,-2.084,23.916
18543.5,3.146,0.763,-34.865,1.758,9.547,5.269,37.231,4.939,-9.934,-2.694,0.0,39.0,39.9,9.595,1.526,-5.089,-4.962,-5.652,-5.239,-3.083,26.469,0.0,257.74,,265.0,265.0,-5.544,2.988,-2.115,23.942
18544.0,3.146,0.763,-34.865,1.758,9.547,5.269,37.231,4.939,-9.934,-2.694,0.0,39.0,39.9,9.595,1.526,-4.937,-4.959,-5.561,-5.241,-3.083,26.469,0.0,257.44,,265.0,265.0,-5.235,2.99,-2.107,23.943
18544.5,3.146,0.763,-34.865,1.758,9.547,5.235,37.183,4.942,-9.909,-2.698,0.0,38.985,39.923,9.595,1.526,-5.084,-5.067,-5.779,-5.454,-3.094,26.455,0.0,257.44,,265.0,265.0,-5.174,2.993,-1.954,23.916
18545.0,3.146,0.763,-34.865,1.758,9.547,5.235,37.183,4.942,-9.909,-2.698,0.0,39.0,39.9,9.595,1.526,-5.324,-5.06,-6.154,-5.571,-3.094,26.455,0.0,257.54,,265.0,265.0,-5.346,2.995,-1.858,23.909
18545.5,3.097,0.775,-34.975,1.737,9.562,5.235,37.183,4.942,-9.909,-2.698,0.0,39.0,39.9,9.525,1.643,-5.494,-4.704,-6.231,-5.217,-3.094,26.455,0.0,257.54,,265.0,265.0,-5.527,2.998,-1.806,23.885
18546.0,3.097,0.775,-34.975,1.737,9.562,5.235,37.183,4.942,-9.909,-2.698,0.0,39.0,39.9,9.525,1.643,-5.267,-4.606,-6.032,-5.01,-3.094,26.455,0.0,257.34,,265.0,265.0,-5.412,3.0,-1.781,23.89
18546.5,3.097,0.775,-34.975,1.737,9.562,5.235,37.183,4.942,-9.909,-2.698,0.0,39.0,39.9,9.525,1.643,-5.036,-4.637,-5.977,-5.062,-3.094,26.455,0.0,257.34,,265.0,265.0,-5.229,3.001,-1.745,23.918
18547.0,3.097,0.775,-34.975,1.737,9.562,5.235,37.183,4.942,-9.909,-2.698,0.0,39.0,39.9,9.525,1.643,-5.143,-4.661,-6.105,-5.147,-3.094,26.455,0.0,257.44,,265.0,265.0,-5.178,3.003,-1.684,23.847
18547.5,3.097,0.775,-34.975,1.737,9.562,5.235,37.183,4.942,-9.909,-2.698,0.0,39.0,39.9,9.525,1.643,-5.313,-4.724,-6.252,-5.255,-3.094,26.455,0.0,257.44,,265.0,265.0,-5.264,3.004,-1.585,23.874
18548.0,3.097,0.775,-34.975,1.737,9.562,5.266,37.235,4.931,-9.865,-2.7,0.0,38.987,39.928,9.525,1.643,-5.512,-4.547,-6.543,-5.206,-3.098,26.459,0.0,257.44,,265.0,265.0,-5.386,3.006,-1.411,23.955
18548.5,3.097,0.775,-34.975,1.737,9.562,5.266,37.235,4.931,-9.865,-2.7,0.0,39.0,39.9,9.525,1.643,-5.455,-4.582,-6.408,-5.138,-3.098,26.459,0.0,257.44,,265.0,265.0,-5.452,3.007,-1.419,23.974
18549.0,2.674,0.745,-33.974,1.777,9.498,5.266,37.235,4.931,-9.865,-2.7,0.0,39.0,39.9,9.597,1.643,-5.099,-4.421,-5.83,-4.858,-3.098,26.459,0.0,257.84,,265.0,265.0,-5.396,3.009,-1.426,23.936
18549.5,2.674,0.745,-33.974,1.777,9.498,5.266,37.235,4.931,-9.865,-2.7,0.0,39.0,39.9,9.597,1.643,-5.126,-4.439,-5.992,-4.952,-3.098,26.459,0.0,257.84,,265.0,265.0,-5.052,3.003,-1.355,23.937
18550.0,2.674,0.745,-33.974,1.777,9.498,5.266,37.235,4.931,-9.865,-2.7,0.0,39.0,39.9,9.597,1.643,-5.288,-4.335,-6.235,-4.965,-3.098,26.459,0.0,257.64,,265.0,265.0,-5.127,2.998,-1.257,23.973
18550.5,2.674,0.745,-33.974,1.777,9.498,5.266,37.235,4.931,-9.865,-2.7,0.0,39.0,39.9,9.597,1.643,-5.384,-4.217,-6.426,-4.876,-3.098,26.459,0.0,257.64,,265.0,265.0,-5.206,2.993,-1.16,23.98
18551.0,2.674,0.745,-33.974,1.777,9.498,5.238,37.242,4.942,-9.858,-2.701,0.0,38.983,39.909,9.597,1.643,-5.46,-4.185,-6.477,-4.832,-3.1,26.448,0.0,256.94,,265.0,265.0,-5.226,2.987,-1.075,23.997
18551.5,2.674,0.745,-33.974,1.777,9.498,5.238,37.242,4.942,-9.858,-2.701,0.0,39.0,39.9,9.597,1.643,-5.4,-4.074,-6.351,-4.701,-3.1,26.448,0.0,256.94,,265.0,265.0,-5.239,2.982,-0.995,24.01
18552.0,3.326,0.788,-35.209,1.691,9.543,5.238,37.242,4.942,-9.858,-2.701,0.0,39.0,39.9,9.417,1.726,-5.096,-4.003,-6.106,-4.494,-3.1,26.448,0.0,257.34,,265.0,265.0,-5.131,2.977,-0.953,24.008
18552.5,3.326,0.788,-35.209,1.691,9.543,5.238,37.242,4.942,-9.858,-2.701,0.0,39.0,39.9,9.417,1.726,-5.058,-3.918,-6.12,-4.544,-3.1,26.448,0.0,257.34,,265.0,265.0,-4.925,2.983,-0.88,24.046
18553.0,3.326,0.788,-35.209,1.691,9.543,5.238,37.242,4.942,-9.858,-2.701,0.0,39.0,39.9,9.417,1.726,-5.146,-3.838,-6.253,-4.494,-3.1,26.448,0.0,256.94,,265.0,265.0,-4.91,2.988,-0.792,24.1
18553.5,3.326,0.788,-35.209,1.691,9.543,5.238,37.242,4.942,-9.858,-2.701,0.0,39.0,39.9,9.417,1.726,-5.24,-3.721,-6.362,-4.436,-3.1,26.448,0.0,256.94,,265.0,265.0,-4.933,2.994,-0.682,24.14
18554.0,3.326,0.788,-35.209,1.691,9.543,5.247,37.261,4.953,-9.868,-2.698,0.0,39.0,39.9,9.417,1.726,-5.084,-3.685,-6.185,-4.257,-3.087,26.456,0.0,256.84,,265.0,265.0,-4.803,3.005,-0.617,24.211
18554.5,3.326,0.788,-35.209,1.691,9.543,5.247,37.261,4.953,-9.868,-2.698,0.0,39.0,39.9,9.417,1.726,-4.91,-3.551,-5.957,-4.176,-3.087,26.456,0.0,256.84,,265.0,265.0,-4.803,3.005,-0.576,24.258
18555.0,3.326,0.788,-35.209,1.691,9.543,5.247,37.261,4.953,-9.868,-2.698,0.0,39.0,39.9,9.417,1.726,-4.836,-3.582,-5.813,-4.2,-3.087,26.456,0.0,256.64,,265.0,265.0,-4.649,3.01,-0.459,24.258
18555.5,3.137,0.73,-35.209,1.672,9.569,5.247,37.261,4.953,-9.868,-2.698,0.0,39.0,39.9,9.533,1.793,-4.797,-3.47,-5.868,-4.118,-3.087,26.456,0.0,256.64,,265.0,265.0,-4.608,3.015,-0.337,24.223
18556.0,3.137,0.73,-35.209,1.672,9.569,5.247,37.261,4.953,-9.868,-2.698,0.0,39.0,39.9,9.533,1.793,-4.957,-3.178,-6.121,-3.87,-3.087,26.456,0.0,257.14,,265.0,265.0,-4.563,3.017,-0.234,24.175
18556.5,3.137,0.73,-35.209,1.672,9.569,5.247,37.261,4.953,-9.868,-2.698,0.0,39.0,39.9,9.533,1.793,-4.936,-3.103,-6.014,-3.826,-3.087,26.456,0.0,257.14,,265.0,265.0,-4.531,3.019,-0.124,24.151
18557.0,3.137,0.73,-35.209,1.672,9.569,5.247,37.261,4.953,-9.868,-2.698,0.0,39.0,39.9,9.533,1.793,-4.756,-3.103,-5.814,-3.743,-3.087,26.456,0.0,257.14,,265.0,265.0,-4.47,3.021,-0.051,24.102
18557.5,3.137,0.73,-35.209,1.672,9.569,5.233,37.256,4.906,-9.93,-2.7,0.0,38.976,39.921,9.533,1.793,-4.573,-3.095,-5.721,-3.747,-3.105,26.436,0.0,257.14,,265.0,265.0,-4.354,3.023,-0.03,24.081
18558.0,3.137,0.73,-35.209,1.672,9.569,5.233,37.256,4.906,-9.93,-2.7,0.0,39.0,39.9,9.533,1.793,-4.625,-2.996,-5.757,-3.666,-3.105,26.436,0.0,256.74,,265.0,265.0,-4.284,3.025,0.038,24.096
18558.5,2.869,0.679,-35.209,1.73,9.546,5.233,37.256,4.906,-9.93,-2.7,0.0,39.0,39.9,9.533,1.693,-4.693,-2.852,-5.821,-3.565,-3.105,26.436,0.0,256.74,,265.0,265.0,-4.261,3.027,0.223,24.174
18559.0,2.869,0.679,-35.209,1.73,9.546,5.233,37.256,4.906,-9.93,-2.7,0.0,39.0,39.9,9.533,1.693,-4.68,-2.7,-5.858,-3.43,-3.105,26.436,0.0,256.74,,265.0,265.0,-4.233,3.024,0.345,24.218
18559.5,2.869,0.679,-35.209,1.73,9.546,5.233,37.256,4.906,-9.93,-2.7,0.0,39.0,39.9,9.533,1.693,-4.49,-2.593,-5.563,-3.251,-3.105,26.436,0.0,256.74,,265.0,265.0,-4.167,3.022,0.39,24.196
18560.0,2.869,0.679,-35.209,1.73,9.546,5.233,37.256,4.906,-9.93,-2.7,0.0,39.0,39.9,9.533,1.693,-4.268,-2.668,-5.488,-3.337,-3.105,26.436,0.0,256.84,,265.0,265.0,-3.974,3.019,0.461,24.181
18560.5,2.869,0.679,-35.209,1.73,9.546,5.222,37.195,4.96,-9.941,-2.699,0.0,38.993,39.897,9.533,1.693,-4.358,-2.609,-5.545,-3.329,-3.098,26.452,0.0,256.84,,265.0,265.0,-3.941,3.017,0.507,24.178
18561.0,2.869,0.679,-35.209,1.73,9.546,5.222,37.195,4.96,-9.941,-2.699,0.0,39.0,39.9,9.533,1.693,-4.42,-2.496,-5.614,-3.221,-3.098,26.452,0.0,256.74,,265.0,265.0,-3.96,3.014,0.584,24.159
18561.5,2.869,0.679,-35.209,1.73,9.546,5.222,37.195,4.96,-9.941,-2.699,0.0,39.0,39.9,9.533,1.693,-4.44,-2.372,-5.701,-3.205,-3.098,26.452,0.0,256.74,,265.0,265.0,-3.938,3.012,0.685,24.029
18562.0,2.368,0.64,-33.888,1.79,9.499,5.222,37.195,4.96,-9.941,-2.699,0.0,39.0,39.9,9.645,1.574,-4.561,-2.563,-5.748,-3.289,-3.098,26.452,0.0,256.74,,265.0,265.0,-3.929,3.01,0.685,23.89
18562.5,2.368,0.64,-33.888,1.79,9.499,5.222,37.195,4.96,-9.941,-2.699,0.0,39.0,39.9,9.645,1.574,-4.188,-2.646,-5.347,-3.213,-3.098,26.452,0.0,256.74,,265.0,265.0,-4.04,2.999,0.651,23.878
18563.0,2.368,0.64,-33.888,1.79,9.499,5.222,37.195,4.96,-9.941,-2.699,0.0,39.0,39.9,9.645,1.574,-4.298,-2.652,-5.41,-3.42,-3.098,26.452,0.0,256.94,,265.0,265.0,-3.849,2.989,0.693,23.859
18563.5,2.368,0.64,-33.888,1.79,9.499,5.222,37.195,4.96,-9.941,-2.699,0.0,39.0,39.9,9.645,1.574,-4.413,-2.467,-5.559,-3.241,-3.098,26.452,0.0,256.94,,265.0,265.0,-3.945,2.979,0.754,23.89
18564.0,2.368,0.64,-33.888,1.79,9.499,5.236,37.19,4.951,-9.927,-2.704,0.0,38.981,39.879,9.645,1.574,-4.446,-2.48,-5.609,-3.272,-3.094,26.448,0.0,257.04,,265.0,265.0,-3.92,2.968,0.81,23.908
18564.5,2.368,0.64,-33.888,1.79,9.499,5.236,37.19,4.951,-9.927,-2.704,0.0,39.0,39.9,9.645,1.574,-4.325,-2.425,-5.447,-3.182,-3.094,26.448,0.0,257.04,,265.0,265.0,-3.951,2.959,0.827,23.882
18565.0,3.579,0.853,-35.209,1.721,9.555,5.236,37.19,4.951,-9.927,-2.704,0.0,39.0,39.9,9.499,1.748,-4.096,-2.379,-5.308,-3.031,-3.094,26.448,0.0,256.74,,265.0,265.0,-3.845,2.949,0.811,23.849
18565.5,3.579,0.853,-35.209,1.721,9.555,5.236,37.19,4.951,-9.927,-2.704,0.0,39.0,39.9,9.499,1.748,-4.045,-2.393,-5.176,-3.158,-3.094,26.448,0.0,256.74,,265.0,265.0,-3.703,2.959,0.896,23.771
18566.0,3.579,0.853,-35.209,1.721,9.555,5.236,37.19,4.951,-9.927,-2.704,0.0,39.0,39.9,9.499,1.748,-4.114,-2.333,-5.246,-3.1,-3.094,26.448,0.0,257.34,,265.0,265.0,-3.693,2.969,0.968,23.727
18566.5,3.579,0.853,-35.209,1.721,9.555,5.236,37.19,4.951,-9.927,-2.704,0.0,39.0,39.9,9.499,1.748,-4.27,-2.185,-5.527,-2.989,-3.094,26.448,0.0,257.34,,265.0,265.0,-3.698,2.979,1.047,23.708
18567.0,3.579,0.853,-35.209,1.721,9.555,5.225,37.252,4.942,-9.969,-2.707,0.0,38.971,39.872,9.499,1.748,-4.216,-2.183,-5.471,-2.928,-3.096,26.441,0.0,257.14,,265.0,265.0,-3.743,2.989,1.09,23.728
18567.5,3.579,0.853,-35.209,1.721,9.555,5.225,37.252,4.942,-9.969,-2.707,0.0,39.0,39.9,9.499,1.748,-4.08,-2.128,-5.129,-2.777,-3.096,26.441,0.0,257.14,,265.0,265.0,-3.7,2.999,1.084,23.781
18568.0,3.579,0.853,-35.209,1.721,9.555,5.225,37.252,4.942,-9.969,-2.707,0.0,39.0,39.9,9.499,1.748,-3.768,-2.193,-4.965,-2.866,-3.096,26.441,0.0,257.54,,265.0,265.0,-3.529,3.008,1.057,23.777
18568.5,3.226,0.769,-35.209,1.696,9.596,5.225,37.252,4.942,-9.969,-2.707,0.0,39.0,39.9,9.452,1.765,-3.932,-2.204,-5.083,-2.949,-3.096,26.441,0.0,257.54,,265.0,265.0,-3.448,3.018,1.105,23.76
18569.0,3.226,0.769,-35.209,1.696,9.596,5.225,37.252,4.942,-9.969,-2.707,0.0,39.0,39.9,9.452,1.765,-4.052,-2.087,-5.287,-2.857,-3.096,26.441,0.0,257.24,,265.0,265.0,-3.542,3.021,1.218,23.768
18569.5,3.226,0.769,-35.209,1.696,9.596,5.225,37.252,4.942,-9.969,-2.707,0.0,39.0,39.9,9.452,1.765,-4.14,-2.027,-5.415,-2.812,-3.096,26.441,0.0,257.24,,265.0,265.0,-3.571,3.025,1.285,23.836
18570.0,3.226,0.769,-35.209,1.696,9.596,5.225,37.252,4.942,-9.969,-2.707,0.0,39.0,39.9,9.452,1.765,-4.01,-1.931,-5.2,-2.598,-3.096,26.441,0.0,257.14,,265.0,265.0,-3.599,3.031,1.278,23.876
18570.5,3.226,0.769,-35.209,1.696,9.596,5.228,37.246,4.914,-9.995,-2.713,0.0,38.963,39.824,9.452,1.765,-3.809,-1.967,-4.898,-2.644,-3.11,26.446,0.0,257.14,,265.0,265.0,-3.435,3.031,1.293,23.88
18571.0,3.226,0.769,-35.209,1.696,9.596,5.228,37.246,4.914,-9.995,-2.713,0.0,39.0,39.8,9.452,1.765,-3.778,-1.95,-4.931,-2.668,-3.11,26.446,0.0,256.74,,265.0,265.0,-3.329,3.034,1.349,23.901
18571.5,2.575,0.72,-33.942,1.736,9.467,5.228,37.246,4.914,-9.995,-2.713,0.0,39.0,39.8,9.642,1.606,-3.841,-1.781,-5.053,-2.559,-3.11,26.446,0.0,256.74,,265.0,265.0,-3.332,3.037,1.411,23.86
18572.0,2.575,0.72,-33.942,1.736,9.467,5.228,37.246,4.914,-9.995,-2.713,0.0,39.0,39.8,9.642,1.606,-3.851,-1.714,-5.139,-2.476,-3.11,26.446,0.0,256.64,,265.0,265.0,-3.309,3.03,1.461,23.868
18572.5,2.575,0.72,-33.942,1.736,9.467,5.228,37.246,4.914,-9.995,-2.713,0.0,39.0,39.8,9.642,1.606,-3.808,-1.728,-5.103,-2.514,-3.11,26.446,0.0,256.64,,265.0,265.0,-3.295,3.022,1.566,23.938
18573.0,2.575,0.72,-33.942,1.736,9.467,5.228,37.246,4.914,-9.995,-2.713,0.0,39.0,39.8,9.642,1.606,-3.69,-1.772,-4.836,-2.529,-3.11,26.446,0.0,256.94,,265.0,265.0,-3.288,3.015,1.504,24.013
18573.5,2.575,0.72,-33.942,1.736,9.467,5.242,37.21,4.91,-10.037,-2.722,0.0,38.952,39.776,9.642,1.606,-3.806,-2.105,-4.937,-2.885,-3.122,26.43,0.0,256.94,,265.0,265.0,-3.206,3.008,1.499,24.123
18574.0,2.575,0.72,-33.942,1.736,9.467,5.242,37.21,4.91,-10.037,-2.722,0.0,39.0,39.8,9.642,1.606,-4.019,-2.035,-5.266,-2.911,-3.122,26.43,0.0,256.94,,265.0,265.0,-3.433,3.001,1.493,24.182
18574.5,2.575,0.72,-33.942,1.736,9.467,5.242,37.21,4.91,-10.037,-2.722,0.0,39.0,39.8,9.642,1.606,-4.161,-2.072,-5.382,-2.955,-3.122,26.43,0.0,256.94,,265.0,265.0,-3.558,2.994,1.523,24.26
18575.0,3.192,0.715,-35.209,1.654,9.549,5.242,37.21,4.91,-10.037,-2.722,0.0,39.0,39.8,9.552,1.776,-3.989,-2.048,-5.186,-2.745,-3.122,26.43,0.0,257.04,,265.0,265.0,-3.643,2.987,1.493,24.311
18575.5,3.192,0.715,-35.209,1.654,9.549,5.242,37.21,4.91,-10.037,-2.722,0.0,39.0,39.8,9.552,1.776,-3.784,-1.993,-4.843,-2.633,-3.122,26.43,0.0,257.04,,265.0,265.0,-3.492,2.99,1.425,24.386
18576.0,3.192,0.715,-35.209,1.654,9.549,5.242,37.21,4.91,-10.037,-2.722,0.0,39.0,39.8,9.552,1.776,-3.689,-2.053,-4.79,-2.806,-3.122,26.43,0.0,256.84,,265.0,265.0,-3.313,2.994,1.455,24.46
18576.5,3.192,0.715,-35.209,1.654,9.549,5.242,37.21,4.91,-10.037,-2.722,0.0,39.0,39.8,9.552,1.776,-3.817,-1.975,-5.017,-2.77,-3.122,26.43,0.0,256.84,,265.0,265.0,-3.335,2.997,1.485,24.448
18577.0,3.192,0.715,-35.209,1.654,9.549,5.265,37.193,4.95,-9.976,-2.697,0.0,38.956,39.796,9.552,1.776,-4.05,-1.913,-5.347,-2.769,-3.106,26.434,0.0,257.04,,265.0,265.0,-3.395,3.0,1.525,24.427
18577.5,3.192,0.715,-35.209,1.654,9.549,5.265,37.193,4.95,-9.976,-2.697,0.0,39.0,39.8,9.552,1.776,-4.01,-2.007,-5.195,-2.813,-3.106,26.434,0.0,257.04,,265.0,265.0,-3.52,3.003,1.494,24.332
18578.0,4.101,0.946,-35.209,1.679,9.572,5.265,37.193,4.95,-9.976,-2.697,0.0,39.0,39.8,9.576,1.692,-3.609,-2.027,-4.707,-2.665,-3.106,26.434,0.0,256.54,,265.0,265.0,-3.506,3.006,1.423,24.249
18578.5,4.101,0.946,-35.209,1.679,9.572,5.265,37.193,4.95,-9.976,-2.697,0.0,39.0,39.8,9.576,1.692,-3.47,-2.037,-4.633,-2.779,-3.106,26.434,0.0,256.54,,265.0,265.0,-3.252,3.024,1.369,24.184
18579.0,4.101,0.946,-35.209,1.679,9.572,5.265,37.193,4.95,-9.976,-2.697,0.0,39.0,39.8,9.576,1.692,-3.704,-2.039,-4.862,-2.804,-3.106,26.434,0.0,256.64,,265.0,265.0,-3.23,3.042,1.393,24.165
18579.5,4.101,0.946,-35.209,1.679,9.572,5.265,37.193,4.95,-9.976,-2.697,0.0,39.0,39.8,9.576,1.692,-3.815,-1.965,-4.994,-2.725,-3.106,26.434,0.0,256.64,,265.0,265.0,-3.352,3.059,1.484,24.137
18580.0,4.101,0.946,-35.209,1.679,9.572,5.22,37.235,4.957,-9.946,-2.72,0.0,38.941,39.766,9.576,1.692,-3.902,-1.878,-5.191,-2.685,-3.113,26.433,0.0,256.94,,265.0,265.0,-3.375,3.093,1.504,24.132
18580.5,4.101,0.946,-35.209,1.679,9.572,5.22,37.235,4.957,-9.946,-2.72,0.0,38.9,39.8,9.576,1.692,-3.852,-1.893,-4.967,-2.64,-3.113,26.433,0.0,256.94,,265.0,265.0,-3.414,3.093,1.489,24.118
18581.0,3.776,0.892,-35.209,1.707,9.574,5.22,37.235,4.957,-9.946,-2.72,0.0,38.9,39.8,9.533,1.845,-3.717,-1.87,-4.912,-2.621,-3.113,26.433,0.0,257.14,,265.0,265.0,-3.338,3.11,1.47,24.157
18581.5,3.776,0.892,-35.209,1.707,9.574,5.22,37.235,4.957,-9.946,-2.72,0.0,38.9,39.8,9.533,1.845,-3.708,-2.022,-5.007,-2.817,-3.113,26.433,0.0,257.14,,265.0,265.0,-3.28,3.12,1.489,24.195
18582.0,3.776,0.892,-35.209,1.707,9.574,5.22,37.235,4.957,-9.946,-2.72,0.0,38.9,39.8,9.533,1.845,-3.911,-2.211,-5.166,-3.028,-3.113,26.433,0.0,257.04,,265.0,265.0,-3.388,3.131,1.459,24.217
18582.5,3.776,0.892,-35.209,1.707,9.574,5.22,37.235,4.957,-9.946,-2.72,0.0,38.9,39.8,9.533,1.845,-4.11,-2.357,-5.319,-3.202,-3.113,26.433,0.0,257.04,,265.0,265.0,-3.579,3.142,1.424,24.268
18583.0,3.776,0.892,-35.209,1.707,9.574,5.22,37.235,4.957,-9.946,-2.72,0.0,38.9,39.8,9.533,1.845,-4.089,-2.367,-5.305,-3.128,-3.113,26.433,0.0,257.64,,265.0,265.0,-3.747,3.152,1.29,24.353
18583.5,3.776,0.892,-35.209,1.707,9.574,5.264,37.252,4.961,-9.963,-2.712,0.0,38.93,39.799,9.533,1.845,-3.945,-2.277,-5.078,-2.95,-3.106,26.441,0.0,257.64,,265.0,265.0,-3.722,3.162,1.228,24.395
18584.0,3.776,0.892,-35.209,1.707,9.574,5.264,37.252,4.961,-9.963,-2.712,0.0,38.9,39.8,9.533,1.845,-3.764,-2.408,-4.849,-3.083,-3.106,26.441,0.0,257.74,,265.0,265.0,-3.562,3.172,1.167,24.408
18584.5,2.779,0.685,-34.68,1.715,9.598,5.264,37.252,4.961,-9.963,-2.712,0.0,38.9,39.8,9.615,1.667,-3.945,-2.389,-5.076,-3.169,-3.106,26.441,0.0,257.74,,265.0,265.0,-3.526,3.182,1.185,24.407
18585.0,2.779,0.685,-34.68,1.715,9.598,5.264,37.252,4.961,-9.963,-2.712,0.0,38.9,39.8,9.615,1.667,-4.093,-2.471,-5.205,-3.268,-3.106,26.441,0.0,257.94,,265.0,265.0,-3.645,3.176,1.174,24.404
18585.5,2.779,0.685,-34.68,1.715,9.598,5.264,37.252,4.961,-9.963,-2.712,0.0,38.9,39.8,9.615,1.667,-4.092,-2.406,-5.252,-3.16,-3.106,26.441,0.0,257.94,,265.0,265.0,-3.759,3.169,1.139,24.353
18586.0,2.779,0.685,-34.68,1.715,9.598,5.264,37.252,4.961,-9.963,-2.712,0.0,38.9,39.8,9.615,1.667,-3.91,-2.367,-5.069,-2.972,-3.106,26.441,0.0,257.84,,265.0,265.0,-3.728,3.163,1.115,24.3
18586.5,2.779,0.685,-34.68,1.715,9.598,5.245,37.223,4.932,-9.942,-2.724,0.0,38.915,39.712,9.615,1.667,-3.901,-2.396,-4.891,-3.061,-3.114,26.433,0.0,257.84,,265.0,265.0,-3.58,3.157,1.044,24.255
18587.0,2.779,0.685,-34.68,1.715,9.598,5.245,37.223,4.932,-9.942,-2.724,0.0,38.9,39.7,9.615,1.667,-3.924,-2.537,-4.922,-3.235,-3.114,26.433,0.0,257.54,,265.0,265.0,-3.562,3.15,1.058,24.184
18587.5,2.808,0.657,-35.209,1.706,9.618,5.245,37.223,4.932,-9.942,-2.724,0.0,38.9,39.7,9.515,1.806,-4.026,-2.43,-5.189,-3.262,-3.114,26.433,0.0,257.54,,265.0,265.0,-3.655,3.144,1.085,24.163
18588.0,2.808,0.657,-35.209,1.706,9.618,5.245,37.223,4.932,-9.942,-2.724,0.0,38.9,39.7,9.515,1.806,-4.25,-2.48,-5.407,-3.23,-3.114,26.433,0.0,257.94,,265.0,265.0,-3.727,3.139,1.089,24.162
18588.5,2.808,0.657,-35.209,1.706,9.618,5.245,37.223,4.932,-9.942,-2.724,0.0,38.9,39.7,9.515,1.806,-4.187,-2.429,-5.206,-3.126,-3.114,26.433,0.0,257.94,,265.0,265.0,-3.842,3.133,1.034,24.203
18589.0,2.808,0.657,-35.209,1.706,9.618,5.245,37.223,4.932,-9.942,-2.724,0.0,38.9,39.7,9.515,1.806,-3.873,-2.548,-4.904,-3.19,-3.114,26.433,0.0,256.84,,265.0,265.0,-3.737,3.128,0.95,24.201
18589.5,2.808,0.657,-35.209,1.706,9.618,5.245,37.223,4.932,-9.942,-2.724,0.0,38.9,39.7,9.515,1.806,-3.963,-2.587,-5.019,-3.286,-3.114,26.433,0.0,256.84,,265.0,265.0,-3.629,3.123,0.928,24.212
18590.0,2.808,0.657,-35.209,1.706,9.618,5.266,37.198,4.933,-9.895,-2.704,0.0,38.906,39.731,9.515,1.806,-4.148,-2.627,-5.159,-3.374,-3.091,26.447,0.0,256.64,,265.0,265.0,-3.714,3.118,0.937,24.201
18590.5,2.808,0.657,-35.209,1.706,9.618,5.266,37.198,4.933,-9.895,-2.704,0.0,38.9,39.7,9.515,1.806,-4.262,-2.609,-5.332,-3.431,-3.091,26.447,0.0,256.64,,265.0,265.0,-3.827,3.112,0.959,24.108
18591.0,2.956,0.719,-35.209,1.748,9.576,5.266,37.198,4.933,-9.895,-2.704,0.0,38.9,39.7,9.506,1.678,-4.351,-2.62,-5.412,-3.431,-3.091,26.447,0.0,257.04,,265.0,265.0,-3.909,3.108,0.915,24.015
