t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
18591.5,2.956,0.719,-35.209,1.748,9.576,5.266,37.198,4.933,-9.895,-2.704,0.0,38.9,39.7,9.506,1.678,-4.059,-2.608,-5.178,-3.278,-3.091,26.447,0.0,257.04,,265.0,265.0,-3.954,3.105,0.905,23.98
18592.0,2.956,0.719,-35.209,1.748,9.576,5.266,37.198,4.933,-9.895,-2.704,0.0,38.9,39.7,9.506,1.678,-4.023,-2.548,-5.157,-3.29,-3.091,26.447,0.0,257.44,,265.0,265.0,-3.781,3.103,0.889,23.946
18592.5,2.956,0.719,-35.209,1.748,9.576,5.266,37.198,4.933,-9.895,-2.704,0.0,38.9,39.7,9.506,1.678,-4.097,-2.551,-5.28,-3.297,-3.091,26.447,0.0,257.44,,265.0,265.0,-3.755,3.1,0.893,23.917
18593.0,2.956,0.719,-35.209,1.748,9.576,5.277,37.199,4.971,-9.86,-2.708,0.0,38.888,39.67,9.506,1.678,-4.247,-2.535,-5.407,-3.315,-3.114,26.427,0.0,256.84,,265.0,265.0,-3.806,3.098,0.909,23.907
18593.5,2.956,0.719,-35.209,1.748,9.576,5.277,37.199,4.971,-9.86,-2.708,0.0,38.9,39.7,9.506,1.678,-4.284,-2.545,-5.465,-3.4,-3.114,26.427,0.0,256.84,,265.0,265.0,-3.876,3.095,0.952,23.89
18594.0,3.122,0.772,-35.209,1.696,9.494,5.277,37.199,4.971,-9.86,-2.708,0.0,38.9,39.7,9.544,1.798,-4.299,-2.569,-5.435,-3.385,-3.114,26.427,0.0,256.84,,265.0,265.0,-3.924,3.093,0.93,23.88
18594.5,3.122,0.772,-35.209,1.696,9.494,5.277,37.199,4.971,-9.86,-2.708,0.0,38.9,39.7,9.544,1.798,-4.048,-2.591,-5.034,-3.289,-3.114,26.427,0.0,256.84,,265.0,265.0,-3.922,3.094,0.906,23.867
18595.0,3.122,0.772,-35.209,1.696,9.494,5.277,37.199,4.971,-9.86,-2.708,0.0,38.9,39.7,9.544,1.798,-4.121,-2.56,-5.138,-3.28,-3.114,26.427,0.0,256.74,,265.0,265.0,-3.741,3.094,0.915,23.862
18595.5,3.122,0.772,-35.209,1.696,9.494,5.277,37.199,4.971,-9.86,-2.708,0.0,38.9,39.7,9.544,1.798,-4.226,-2.478,-5.307,-3.265,-3.114,26.427,0.0,256.74,,265.0,265.0,-3.775,3.095,0.954,23.853
18596.0,3.122,0.772,-35.209,1.696,9.494,5.249,37.207,4.945,-9.833,-2.718,0.0,38.88,39.634,9.544,1.798,-4.272,-2.379,-5.417,-3.217,-3.115,26.43,0.0,257.04,,265.0,265.0,-3.819,3.095,1.004,23.841
18596.5,3.122,0.772,-35.209,1.696,9.494,5.249,37.207,4.945,-9.833,-2.718,0.0,38.9,39.6,9.544,1.798,-4.314,-2.388,-5.386,-3.18,-3.115,26.43,0.0,257.04,,265.0,265.0,-3.821,3.095,1.036,23.837
18597.0,3.122,0.772,-35.209,1.696,9.494,5.249,37.207,4.945,-9.833,-2.718,0.0,38.9,39.6,9.544,1.798,-4.103,-2.378,-5.219,-3.102,-3.115,26.43,0.0,256.54,,265.0,265.0,-3.817,3.096,1.038,23.826
18597.5,2.871,0.662,-35.209,1.711,9.594,5.249,37.207,4.945,-9.833,-2.718,0.0,38.9,39.6,9.497,1.695,-3.883,-2.349,-5.054,-3.066,-3.115,26.43,0.0,256.54,,265.0,265.0,-3.701,3.096,1.041,23.806
18598.0,2.871,0.662,-35.209,1.711,9.594,5.249,37.207,4.945,-9.833,-2.718,0.0,38.9,39.6,9.497,1.695,-3.974,-2.256,-5.162,-3.026,-3.115,26.43,0.0,256.84,,265.0,265.0,-3.588,3.089,1.106,23.755
18598.5,2.871,0.662,-35.209,1.711,9.594,5.249,37.207,4.945,-9.833,-2.718,0.0,38.9,39.6,9.497,1.695,-4.087,-2.224,-5.331,-3.021,-3.115,26.43,0.0,256.84,,265.0,265.0,-3.604,3.089,1.142,23.713
18599.0,2.871,0.662,-35.209,1.711,9.594,5.249,37.207,4.945,-9.833,-2.718,0.0,38.9,39.6,9.497,1.695,-4.142,-2.247,-5.333,-3.027,-3.115,26.43,0.0,256.74,,265.0,265.0,-3.666,3.085,1.187,23.743
18599.5,2.871,0.662,-35.209,1.711,9.594,5.256,37.224,4.946,-9.862,-2.726,0.0,38.87,39.635,9.497,1.695,-4.05,-2.166,-5.101,-2.905,-3.115,26.434,0.0,256.74,,265.0,265.0,-3.687,3.082,1.197,23.727
18600.0,2.871,0.662,-35.209,1.711,9.594,5.256,37.224,4.946,-9.862,-2.726,0.0,38.9,39.6,9.497,1.695,-3.801,-2.237,-4.849,-2.868,-3.115,26.434,0.0,257.14,,265.0,265.0,-3.555,3.078,1.178,23.731
18600.5,3.162,0.735,-35.209,1.701,9.557,5.256,37.224,4.946,-9.862,-2.726,0.0,38.9,39.6,9.532,1.749,-3.655,-2.244,-4.84,-2.914,-3.115,26.434,0.0,257.14,,265.0,265.0,-3.439,3.075,1.219,23.628
18601.0,3.162,0.735,-35.209,1.701,9.557,5.256,37.224,4.946,-9.862,-2.726,0.0,38.9,39.6,9.532,1.749,-3.795,-2.172,-4.983,-2.901,-3.115,26.434,0.0,256.74,,265.0,265.0,-3.413,3.076,1.274,23.684
18601.5,3.162,0.735,-35.209,1.701,9.557,5.256,37.224,4.946,-9.862,-2.726,0.0,38.9,39.6,9.532,1.749,-3.983,-2.097,-5.131,-2.883,-3.115,26.434,0.0,256.74,,265.0,265.0,-3.463,3.078,1.33,23.719
18602.0,3.162,0.735,-35.209,1.701,9.557,5.256,37.224,4.946,-9.862,-2.726,0.0,38.9,39.6,9.532,1.749,-3.855,-2.036,-5.025,-2.699,-3.115,26.434,0.0,256.14,,265.0,265.0,-3.524,3.079,1.313,23.743
18602.5,3.162,0.735,-35.209,1.701,9.557,5.256,37.211,4.937,-9.862,-2.712,0.0,38.865,39.617,9.532,1.749,-3.671,-1.983,-4.802,-2.676,-3.113,26.445,0.0,256.14,,265.0,265.0,-3.404,3.081,1.314,23.742
18603.0,3.162,0.735,-35.209,1.701,9.557,5.256,37.211,4.937,-9.862,-2.712,0.0,38.9,39.6,9.532,1.749,-3.643,-2.009,-4.71,-2.733,-3.113,26.445,0.0,256.24,,265.0,265.0,-3.283,3.082,1.352,23.773
18603.5,3.162,0.735,-35.209,1.701,9.557,5.256,37.211,4.937,-9.862,-2.712,0.0,38.9,39.6,9.532,1.749,-3.688,-1.931,-4.831,-2.694,-3.113,26.445,0.0,256.24,,265.0,265.0,-3.274,3.083,1.395,23.856
18604.0,2.537,0.668,-33.969,1.721,9.493,5.256,37.211,4.937,-9.862,-2.712,0.0,38.9,39.6,9.724,1.766,-3.812,-1.806,-4.991,-2.593,-3.113,26.445,0.0,256.64,,265.0,265.0,-3.286,3.085,1.543,23.981
18604.5,2.537,0.668,-33.969,1.721,9.493,5.256,37.211,4.937,-9.862,-2.712,0.0,38.9,39.6,9.724,1.766,-3.879,-1.725,-5.1,-2.557,-3.113,26.445,0.0,256.64,,265.0,265.0,-3.3,3.076,1.57,23.916
18605.0,2.537,0.668,-33.969,1.721,9.493,5.256,37.211,4.937,-9.862,-2.712,0.0,38.9,39.6,9.724,1.766,-3.827,-1.742,-4.996,-2.522,-3.113,26.445,0.0,256.24,,265.0,265.0,-3.315,3.067,1.562,23.888
18605.5,2.537,0.668,-33.969,1.721,9.493,5.256,37.211,4.937,-9.862,-2.712,0.0,38.9,39.6,9.724,1.766,-3.383,-1.92,-4.537,-2.571,-3.113,26.445,0.0,256.24,,265.0,265.0,-3.272,3.058,1.541,23.851
18606.0,2.537,0.668,-33.969,1.721,9.493,5.254,37.183,4.923,-9.901,-2.723,0.0,38.849,39.607,9.724,1.766,-3.455,-1.825,-4.67,-2.553,-3.109,26.438,0.0,256.34,,265.0,265.0,-3.103,3.049,1.567,23.897
18606.5,2.537,0.668,-33.969,1.721,9.493,5.254,37.183,4.923,-9.901,-2.723,0.0,38.8,39.6,9.724,1.766,-3.702,-1.746,-4.888,-2.529,-3.109,26.438,0.0,256.34,,265.0,265.0,-3.126,3.041,1.625,23.901
18607.0,2.272,0.593,-34.038,1.706,9.486,5.254,37.183,4.923,-9.901,-2.723,0.0,38.8,39.6,9.718,1.767,-3.785,-1.658,-5.023,-2.508,-3.109,26.438,0.0,256.64,,265.0,265.0,-3.216,3.033,1.682,23.98
18607.5,2.272,0.593,-34.038,1.706,9.486,5.254,37.183,4.923,-9.901,-2.723,0.0,38.8,39.6,9.718,1.767,-3.768,-1.774,-4.935,-2.527,-3.109,26.438,0.0,256.64,,265.0,265.0,-3.243,3.008,1.681,24.048
18608.0,2.272,0.593,-34.038,1.706,9.486,5.254,37.183,4.923,-9.901,-2.723,0.0,38.8,39.6,9.718,1.767,-3.465,-1.675,-4.659,-2.364,-3.109,26.438,0.0,256.74,,265.0,265.0,-3.251,3.008,1.677,24.026
18608.5,2.272,0.593,-34.038,1.706,9.486,5.254,37.183,4.923,-9.901,-2.723,0.0,38.8,39.6,9.718,1.767,-3.37,-1.727,-4.483,-2.482,-3.109,26.438,0.0,256.74,,265.0,265.0,-3.041,2.996,1.691,24.04
18609.0,2.272,0.593,-34.038,1.706,9.486,5.24,37.142,4.948,-9.889,-2.716,0.0,38.838,39.564,9.718,1.767,-3.541,-1.787,-4.8,-2.515,-3.118,26.43,0.0,256.74,,265.0,265.0,-3.016,2.984,1.717,24.085
18609.5,2.272,0.593,-34.038,1.706,9.486,5.24,37.142,4.948,-9.889,-2.716,0.0,38.8,39.6,9.718,1.767,-3.644,-1.745,-4.885,-2.594,-3.118,26.43,0.0,256.74,,265.0,265.0,-3.161,2.972,1.748,24.101
18610.0,2.272,0.593,-34.038,1.706,9.486,5.24,37.142,4.948,-9.889,-2.716,0.0,38.8,39.6,9.718,1.767,-3.636,-1.856,-4.77,-2.621,-3.118,26.43,0.0,256.84,,265.0,265.0,-3.217,2.961,1.72,24.103
18610.5,2.348,0.664,-33.654,1.74,9.531,5.24,37.142,4.948,-9.889,-2.716,0.0,38.8,39.6,9.624,1.675,-3.654,-1.852,-4.659,-2.616,-3.118,26.43,0.0,256.84,,265.0,265.0,-3.221,2.95,1.673,24.122
18611.0,2.348,0.664,-33.654,1.74,9.531,5.24,37.142,4.948,-9.889,-2.716,0.0,38.8,39.6,9.624,1.675,-3.638,-1.904,-4.654,-2.627,-3.118,26.43,0.0,256.64,,265.0,265.0,-3.195,2.94,1.641,24.269
18611.5,2.348,0.664,-33.654,1.74,9.531,5.24,37.142,4.948,-9.889,-2.716,0.0,38.8,39.6,9.624,1.675,-3.598,-1.933,-4.668,-2.657,-3.118,26.43,0.0,256.64,,265.0,265.0,-3.206,2.93,1.654,24.237
18612.0,2.348,0.664,-33.654,1.74,9.531,5.24,37.142,4.948,-9.889,-2.716,0.0,38.8,39.6,9.624,1.675,-3.572,-1.932,-4.74,-2.686,-3.118,26.43,0.0,256.84,,265.0,265.0,-3.214,2.921,1.635,24.202
18612.5,2.348,0.664,-33.654,1.74,9.531,5.262,37.197,4.981,-9.895,-2.706,0.0,38.829,39.621,9.624,1.675,-3.596,-1.898,-4.699,-2.617,-3.107,26.428,0.0,256.84,,265.0,265.0,-3.232,2.911,1.653,24.167
18613.0,2.348,0.664,-33.654,1.74,9.531,5.262,37.197,4.981,-9.895,-2.706,0.0,38.8,39.6,9.624,1.675,-3.521,-1.887,-4.503,-2.605,-3.107,26.428,0.0,256.44,,265.0,265.0,-3.202,2.902,1.626,24.199
18613.5,3.264,0.766,-35.209,1.651,9.552,5.262,37.197,4.981,-9.895,-2.706,0.0,38.8,39.6,9.566,1.819,-3.48,-1.931,-4.485,-2.617,-3.107,26.428,0.0,256.44,,265.0,265.0,-3.129,2.893,1.622,24.207
18614.0,3.264,0.766,-35.209,1.651,9.552,5.262,37.197,4.981,-9.895,-2.706,0.0,38.8,39.6,9.566,1.819,-3.523,-1.837,-4.581,-2.58,-3.107,26.428,0.0,256.54,,265.0,265.0,-3.128,2.899,1.631,24.168
18614.5,3.264,0.766,-35.209,1.651,9.552,5.262,37.197,4.981,-9.895,-2.706,0.0,38.8,39.6,9.566,1.819,-3.528,-1.786,-4.637,-2.566,-3.107,26.428,0.0,256.54,,265.0,265.0,-3.13,2.905,1.705,24.03
18615.0,3.264,0.766,-35.209,1.651,9.552,5.262,37.197,4.981,-9.895,-2.706,0.0,38.8,39.6,9.566,1.819,-3.49,-1.727,-4.682,-2.476,-3.107,26.428,0.0,256.74,,265.0,265.0,-3.129,2.911,1.73,24.014
18615.5,3.264,0.766,-35.209,1.651,9.552,5.257,37.194,4.96,-9.866,-2.715,0.0,38.817,39.553,9.566,1.819,-3.359,-1.72,-4.533,-2.446,-3.11,26.428,0.0,256.74,,265.0,265.0,-3.094,2.917,1.733,24.003
18616.0,3.264,0.766,-35.209,1.651,9.552,5.257,37.194,4.96,-9.866,-2.715,0.0,38.8,39.6,9.566,1.819,-3.379,-1.64,-4.463,-2.413,-3.11,26.428,0.0,256.74,,265.0,265.0,-3.015,2.922,1.762,23.948
18616.5,3.264,0.766,-35.209,1.651,9.552,5.257,37.194,4.96,-9.866,-2.715,0.0,38.8,39.6,9.566,1.819,-3.432,-1.614,-4.538,-2.391,-3.11,26.428,0.0,256.74,,265.0,265.0,-2.974,2.928,1.814,23.936
18617.0,2.626,0.709,-34.055,1.71,9.448,5.257,37.194,4.96,-9.866,-2.715,0.0,38.8,39.6,9.701,1.656,-3.509,-1.658,-4.568,-2.418,-3.11,26.428,0.0,256.44,,265.0,265.0,-2.994,2.933,1.834,23.952
18617.5,2.626,0.709,-34.055,1.71,9.448,5.257,37.194,4.96,-9.866,-2.715,0.0,38.8,39.6,9.701,1.656,-3.322,-1.696,-4.496,-2.402,-3.11,26.428,0.0,256.44,,265.0,265.0,-3.038,2.928,1.857,23.994
18618.0,2.626,0.709,-34.055,1.71,9.448,5.257,37.194,4.96,-9.866,-2.715,0.0,38.8,39.6,9.701,1.656,-3.288,-1.62,-4.461,-2.366,-3.11,26.428,0.0,256.24,,265.0,265.0,-2.979,2.923,1.835,24.021
18618.5,2.626,0.709,-34.055,1.71,9.448,5.257,37.194,4.96,-9.866,-2.715,0.0,38.8,39.6,9.701,1.656,-3.271,-1.614,-4.38,-2.368,-3.11,26.428,0.0,256.24,,265.0,265.0,-2.934,2.919,1.849,24.076
18619.0,2.626,0.709,-34.055,1.71,9.448,5.248,37.172,4.951,-9.855,-2.713,0.0,38.811,39.504,9.701,1.656,-3.318,-1.617,-4.409,-2.376,-3.116,26.426,0.0,256.44,,265.0,265.0,-2.908,2.914,1.89,24.164
18619.5,2.626,0.709,-34.055,1.71,9.448,5.248,37.172,4.951,-9.855,-2.713,0.0,38.8,39.5,9.701,1.656,-3.409,-1.552,-4.51,-2.302,-3.116,26.426,0.0,256.44,,265.0,265.0,-2.93,2.909,1.932,24.177
18620.0,2.403,0.584,-35.122,1.709,9.607,5.248,37.172,4.951,-9.855,-2.713,0.0,38.8,39.5,9.609,1.616,-3.277,-1.557,-4.423,-2.299,-3.116,26.426,0.0,256.54,,265.0,265.0,-2.943,2.904,1.955,24.161
18620.5,2.403,0.584,-35.122,1.709,9.607,5.248,37.172,4.951,-9.855,-2.713,0.0,38.8,39.5,9.609,1.616,-3.214,-1.464,-4.325,-2.208,-3.116,26.426,0.0,256.54,,265.0,265.0,-2.889,2.896,1.959,24.189
18621.0,2.403,0.584,-35.122,1.709,9.607,5.248,37.172,4.951,-9.855,-2.713,0.0,38.8,39.5,9.609,1.616,-3.166,-1.397,-4.3,-2.172,-3.116,26.426,0.0,256.54,,265.0,265.0,-2.803,2.888,1.975,24.223
18621.5,2.403,0.584,-35.122,1.709,9.607,5.248,37.172,4.951,-9.855,-2.713,0.0,38.8,39.5,9.609,1.616,-3.18,-1.352,-4.312,-2.152,-3.116,26.426,0.0,256.54,,265.0,265.0,-2.759,2.88,2.003,24.234
18622.0,2.403,0.584,-35.122,1.709,9.607,5.266,37.181,4.984,-9.832,-2.716,0.0,38.802,39.534,9.609,1.616,-3.249,-1.341,-4.393,-2.118,-3.115,26.428,0.0,256.74,,265.0,265.0,-2.749,2.872,2.108,24.197
18622.5,2.403,0.584,-35.122,1.709,9.607,5.266,37.181,4.984,-9.832,-2.716,0.0,38.8,39.5,9.609,1.616,-3.332,-1.307,-4.41,-2.12,-3.115,26.428,0.0,256.74,,265.0,265.0,-2.775,2.865,2.135,24.149
18623.0,3.235,0.749,-35.209,1.675,9.554,5.266,37.181,4.984,-9.832,-2.716,0.0,38.8,39.5,9.433,1.732,-3.065,-1.248,-4.239,-1.997,-3.115,26.428,0.0,256.74,,265.0,265.0,-2.792,2.857,2.166,24.091
18623.5,3.235,0.749,-35.209,1.675,9.554,5.266,37.181,4.984,-9.832,-2.716,0.0,38.8,39.5,9.433,1.732,-3.014,-1.192,-4.164,-1.948,-3.115,26.428,0.0,256.74,,265.0,265.0,-2.637,2.863,2.173,24.091
18624.0,3.235,0.749,-35.209,1.675,9.554,5.266,37.181,4.984,-9.832,-2.716,0.0,38.8,39.5,9.433,1.732,-3.024,-1.192,-4.127,-1.998,-3.115,26.428,0.0,257.44,,265.0,265.0,-2.58,2.869,2.201,24.084
18624.5,3.235,0.749,-35.209,1.675,9.554,5.266,37.181,4.984,-9.832,-2.716,0.0,38.8,39.5,9.433,1.732,-3.065,-1.167,-4.183,-1.99,-3.115,26.428,0.0,257.44,,265.0,265.0,-2.586,2.875,2.24,24.061
18625.0,3.235,0.749,-35.209,1.675,9.554,5.266,37.181,4.984,-9.832,-2.716,0.0,38.8,39.5,9.433,1.732,-3.143,-1.121,-4.244,-1.939,-3.115,26.428,0.0,257.24,,265.0,265.0,-2.601,2.881,2.276,24.025
18625.5,3.235,0.749,-35.209,1.675,9.554,5.197,37.179,4.97,-9.835,-2.725,0.0,38.791,39.515,9.433,1.732,-3.101,-1.097,-4.165,-1.858,-3.105,26.427,0.0,257.24,,265.0,265.0,-2.612,2.887,2.314,24.02
18626.0,3.235,0.749,-35.209,1.675,9.554,5.197,37.179,4.97,-9.835,-2.725,0.0,38.8,39.5,9.433,1.732,-2.845,-1.088,-4.021,-1.774,-3.105,26.427,0.0,257.34,,265.0,265.0,-2.555,2.893,2.33,24.043
18626.5,3.207,0.74,-35.209,1.662,9.553,5.197,37.179,4.97,-9.835,-2.725,0.0,38.8,39.5,9.553,1.727,-2.848,-1.008,-4.065,-1.856,-3.105,26.427,0.0,257.34,,265.0,265.0,-2.432,2.898,2.351,24.122
18627.0,3.207,0.74,-35.209,1.662,9.553,5.197,37.179,4.97,-9.835,-2.725,0.0,38.8,39.5,9.553,1.727,-3.011,-1.058,-4.246,-1.869,-3.105,26.427,0.0,257.24,,265.0,265.0,-2.444,2.903,2.393,24.142
18627.5,3.207,0.74,-35.209,1.662,9.553,5.197,37.179,4.97,-9.835,-2.725,0.0,38.8,39.5,9.553,1.727,-3.116,-1.092,-4.33,-1.945,-3.105,26.427,0.0,257.24,,265.0,265.0,-2.546,2.908,2.415,24.129
18628.0,3.207,0.74,-35.209,1.662,9.553,5.197,37.179,4.97,-9.835,-2.725,0.0,38.8,39.5,9.553,1.727,-3.121,-1.129,-4.091,-1.868,-3.105,26.427,0.0,257.34,,265.0,265.0,-2.621,2.913,2.406,24.146
18628.5,3.207,0.74,-35.209,1.662,9.553,5.249,37.203,4.949,-9.848,-2.709,0.0,38.787,39.488,9.553,1.727,-2.807,-1.204,-3.852,-1.894,-3.116,26.429,0.0,257.34,,265.0,265.0,-2.552,2.918,2.341,24.16
18629.0,3.207,0.74,-35.209,1.662,9.553,5.249,37.203,4.949,-9.848,-2.709,0.0,38.8,39.5,9.553,1.727,-2.746,-1.285,-3.871,-2.045,-3.116,26.429,0.0,257.44,,265.0,265.0,-2.439,2.923,2.317,24.078
18629.5,2.722,0.655,-35.209,1.689,9.523,5.249,37.203,4.949,-9.848,-2.709,0.0,38.8,39.5,9.469,1.823,-2.978,-1.236,-4.074,-2.011,-3.116,26.429,0.0,257.44,,265.0,265.0,-2.487,2.927,2.371,24.071
18630.0,2.722,0.655,-35.209,1.689,9.523,5.249,37.203,4.949,-9.848,-2.709,0.0,38.8,39.5,9.469,1.823,-3.113,-1.121,-4.356,-1.91,-3.116,26.429,0.0,257.64,,265.0,265.0,-2.575,2.924,2.385,24.029
18630.5,2.722,0.655,-35.209,1.689,9.523,5.249,37.203,4.949,-9.848,-2.709,0.0,38.8,39.5,9.469,1.823,-3.019,-1.114,-4.116,-1.808,-3.116,26.429,0.0,257.64,,265.0,265.0,-2.625,2.921,2.392,23.991
18631.0,2.722,0.655,-35.209,1.689,9.523,5.249,37.203,4.949,-9.848,-2.709,0.0,38.8,39.5,9.469,1.823,-2.853,-1.011,-3.863,-1.728,-3.116,26.429,0.0,257.34,,265.0,265.0,-2.514,2.918,2.377,24.024
18631.5,2.722,0.655,-35.209,1.689,9.523,5.249,37.203,4.949,-9.848,-2.709,0.0,38.8,39.5,9.469,1.823,-2.713,-1.061,-3.77,-1.723,-3.116,26.429,0.0,257.34,,265.0,265.0,-2.364,2.914,2.352,24.008
18632.0,2.722,0.655,-35.209,1.689,9.523,5.244,37.152,4.944,-9.854,-2.722,0.0,38.774,39.46,9.469,1.823,-2.795,-1.005,-3.907,-1.774,-3.12,26.421,0.0,257.14,,265.0,265.0,-2.317,2.911,2.397,24.011
18632.5,2.722,0.655,-35.209,1.689,9.523,5.244,37.152,4.944,-9.854,-2.722,0.0,38.8,39.5,9.469,1.823,-2.899,-0.92,-4.124,-1.733,-3.12,26.421,0.0,257.14,,265.0,265.0,-2.37,2.908,2.501,23.987
18633.0,1.843,0.545,-33.562,1.73,9.493,5.244,37.152,4.944,-9.854,-2.722,0.0,38.8,39.5,9.642,1.657,-3.008,-0.958,-4.181,-1.779,-3.12,26.421,0.0,256.54,,265.0,265.0,-2.419,2.905,2.488,24.002
18633.5,1.843,0.545,-33.562,1.73,9.493,5.244,37.152,4.944,-9.854,-2.722,0.0,38.8,39.5,9.642,1.657,-2.621,-0.862,-3.709,-1.508,-3.12,26.421,0.0,256.54,,265.0,265.0,-2.481,2.888,2.477,24.003
18634.0,1.843,0.545,-33.562,1.73,9.493,5.244,37.152,4.944,-9.854,-2.722,0.0,38.8,39.5,9.642,1.657,-2.591,-0.921,-3.598,-1.63,-3.12,26.421,0.0,257.24,,265.0,265.0,-2.175,2.87,2.462,23.945
18634.5,1.843,0.545,-33.562,1.73,9.493,5.244,37.152,4.944,-9.854,-2.722,0.0,38.8,39.5,9.642,1.657,-2.628,-0.855,-3.774,-1.632,-3.12,26.421,0.0,257.24,,265.0,265.0,-2.185,2.854,2.503,23.918
18635.0,1.843,0.545,-33.562,1.73,9.493,5.239,37.153,4.956,-9.837,-2.723,0.0,38.763,39.494,9.642,1.657,-2.764,-0.822,-3.971,-1.6,-3.119,26.417,0.0,257.64,,265.0,265.0,-2.222,2.837,2.544,23.895
18635.5,1.843,0.545,-33.562,1.73,9.493,5.239,37.153,4.956,-9.837,-2.723,0.0,38.8,39.5,9.642,1.657,-2.877,-0.747,-4.078,-1.585,-3.119,26.417,0.0,257.64,,265.0,265.0,-2.289,2.821,2.614,23.899
18636.0,2.997,0.706,-35.209,1.67,9.557,5.239,37.153,4.956,-9.837,-2.723,0.0,38.8,39.5,9.507,1.745,-2.854,-0.811,-3.918,-1.578,-3.119,26.417,0.0,257.64,,265.0,265.0,-2.321,2.805,2.595,23.859
18636.5,2.997,0.706,-35.209,1.67,9.557,5.239,37.153,4.956,-9.837,-2.723,0.0,38.8,39.5,9.507,1.745,-2.539,-0.777,-3.563,-1.456,-3.119,26.417,0.0,257.64,,265.0,265.0,-2.29,2.808,2.599,23.866
18637.0,2.997,0.706,-35.209,1.67,9.557,5.239,37.153,4.956,-9.837,-2.723,0.0,38.8,39.5,9.507,1.745,-2.331,-0.755,-3.499,-1.464,-3.119,26.417,0.0,257.44,,265.0,265.0,-2.084,2.811,2.599,23.874
18637.5,2.997,0.706,-35.209,1.67,9.557,5.239,37.153,4.956,-9.837,-2.723,0.0,38.8,39.5,9.507,1.745,-2.604,-0.689,-3.791,-1.476,-3.119,26.417,0.0,257.44,,265.0,265.0,-2.012,2.814,2.665,23.871
18638.0,2.997,0.706,-35.209,1.67,9.557,5.239,37.153,4.956,-9.837,-2.723,0.0,38.8,39.5,9.507,1.745,-2.709,-0.68,-3.911,-1.471,-3.119,26.417,0.0,257.34,,265.0,265.0,-2.14,2.817,2.706,24.01
18638.5,2.997,0.706,-35.209,1.67,9.557,5.251,37.178,4.958,-9.829,-2.723,0.0,38.757,39.448,9.507,1.745,-2.545,-0.697,-3.744,-1.416,-3.133,26.414,0.0,257.34,,265.0,265.0,-2.193,2.82,2.726,24.071
18639.0,2.997,0.706,-35.209,1.67,9.557,5.251,37.178,4.958,-9.829,-2.723,0.0,38.8,39.4,9.507,1.745,-2.479,-0.566,-3.496,-1.261,-3.133,26.414,0.0,257.64,,265.0,265.0,-2.1,2.823,2.714,24.047
18639.5,3.785,0.903,-35.209,1.659,9.589,5.251,37.178,4.958,-9.829,-2.723,0.0,38.8,39.4,9.494,1.612,-2.169,-0.679,-3.331,-1.327,-3.133,26.414,0.0,257.64,,265.0,265.0,-1.951,2.826,2.735,24.138
18640.0,3.785,0.903,-35.209,1.659,9.589,5.251,37.178,4.958,-9.829,-2.723,0.0,38.8,39.4,9.494,1.612,-2.297,-0.641,-3.446,-1.363,-3.133,26.414,0.0,257.04,,265.0,265.0,-1.876,2.841,2.787,24.189
18640.5,3.785,0.903,-35.209,1.659,9.589,5.251,37.178,4.958,-9.829,-2.723,0.0,38.8,39.4,9.494,1.612,-2.586,-0.423,-3.789,-1.294,-3.133,26.414,0.0,257.04,,265.0,265.0,-1.937,2.857,2.88,24.215
18641.0,3.785,0.903,-35.209,1.659,9.589,5.251,37.178,4.958,-9.829,-2.723,0.0,38.8,39.4,9.494,1.612,-2.44,-0.475,-3.625,-1.224,-3.133,26.414,0.0,257.14,,265.0,265.0,-2.023,2.872,2.878,24.213
18641.5,3.785,0.903,-35.209,1.659,9.589,5.272,37.195,4.988,-9.841,-2.721,0.0,38.751,39.464,9.494,1.612,-2.324,-0.419,-3.432,-1.141,-3.122,26.41,0.0,257.14,,265.0,265.0,-1.941,2.887,2.89,24.273
18642.0,3.785,0.903,-35.209,1.659,9.589,5.272,37.195,4.988,-9.841,-2.721,0.0,38.8,39.5,9.494,1.612,-2.059,-0.522,-3.244,-1.195,-3.122,26.41,0.0,257.14,,265.0,265.0,-1.829,2.902,2.886,24.289
18642.5,3.128,0.804,-34.801,1.638,9.536,5.272,37.195,4.988,-9.841,-2.721,0.0,38.8,39.5,9.611,1.812,-2.145,-0.465,-3.313,-1.198,-3.122,26.41,0.0,257.14,,265.0,265.0,-1.755,2.916,2.929,24.272
18643.0,3.128,0.804,-34.801,1.638,9.536,5.272,37.195,4.988,-9.841,-2.721,0.0,38.8,39.5,9.611,1.812,-2.277,-0.372,-3.51,-1.145,-3.122,26.41,0.0,257.04,,265.0,265.0,-1.78,2.923,3.041,24.185
18643.5,3.128,0.804,-34.801,1.638,9.536,5.272,37.195,4.988,-9.841,-2.721,0.0,38.8,39.5,9.611,1.812,-2.424,-0.385,-3.655,-1.183,-3.122,26.41,0.0,257.04,,265.0,265.0,-1.826,2.923,3.057,24.274
18644.0,3.128,0.804,-34.801,1.638,9.536,5.272,37.195,4.988,-9.841,-2.721,0.0,38.8,39.5,9.611,1.812,-2.195,-0.343,-3.282,-1.059,-3.122,26.41,0.0,256.94,,265.0,265.0,-1.912,2.927,3.019,24.254
18644.5,3.128,0.804,-34.801,1.638,9.536,5.28,37.192,4.955,-9.828,-2.721,0.0,38.761,39.466,9.611,1.812,-2.127,-0.5,-3.163,-1.197,-3.109,26.42,0.0,256.94,,265.0,265.0,-1.72,2.93,2.998,24.277
18645.0,3.128,0.804,-34.801,1.638,9.536,5.28,37.192,4.955,-9.828,-2.721,0.0,38.8,39.5,9.611,1.812,-2.237,-0.561,-3.333,-1.307,-3.109,26.42,0.0,257.04,,265.0,265.0,-1.747,2.933,3.035,24.243
18645.5,3.128,0.804,-34.801,1.638,9.536,5.28,37.192,4.955,-9.828,-2.721,0.0,38.8,39.5,9.611,1.812,-2.427,-0.467,-3.619,-1.33,-3.109,26.42,0.0,257.04,,265.0,265.0,-1.86,2.936,3.036,24.28
18646.0,2.889,0.69,-35.209,1.66,9.604,5.28,37.192,4.955,-9.828,-2.721,0.0,38.8,39.5,9.392,1.767,-2.59,-0.51,-3.74,-1.378,-3.109,26.42,0.0,256.64,,265.0,265.0,-1.961,2.939,3.061,24.264
18646.5,2.889,0.69,-35.209,1.66,9.604,5.28,37.192,4.955,-9.828,-2.721,0.0,38.8,39.5,9.392,1.767,-2.511,-0.529,-3.65,-1.333,-3.109,26.42,0.0,256.64,,265.0,265.0,-2.054,2.939,3.014,24.272
18647.0,2.889,0.69,-35.209,1.66,9.604,5.28,37.192,4.955,-9.828,-2.721,0.0,38.8,39.5,9.392,1.767,-2.281,-0.479,-3.461,-1.207,-3.109,26.42,0.0,257.24,,265.0,265.0,-2.006,2.938,2.989,24.252
18647.5,2.889,0.69,-35.209,1.66,9.604,5.28,37.192,4.955,-9.828,-2.721,0.0,38.8,39.5,9.392,1.767,-2.238,-0.495,-3.384,-1.28,-3.109,26.42,0.0,257.24,,265.0,265.0,-1.857,2.937,2.983,24.267
18648.0,2.889,0.69,-35.209,1.66,9.604,5.252,37.151,4.971,-9.84,-2.726,0.0,38.733,39.453,9.392,1.767,-2.381,-0.464,-3.581,-1.286,-3.127,26.404,0.0,257.24,,265.0,265.0,-1.849,2.936,3.015,24.215
18648.5,2.889,0.69,-35.209,1.66,9.604,5.252,37.151,4.971,-9.84,-2.726,0.0,38.7,39.5,9.392,1.767,-2.488,-0.433,-3.706,-1.279,-3.127,26.404,0.0,257.24,,265.0,265.0,-1.928,2.935,3.057,24.172
18649.0,2.569,0.7,-34.331,1.742,9.426,5.252,37.151,4.971,-9.84,-2.726,0.0,38.7,39.5,9.631,1.766,-2.51,-0.462,-3.632,-1.246,-3.127,26.404,0.0,256.64,,265.0,265.0,-1.977,2.935,3.069,24.142
18649.5,2.569,0.7,-34.331,1.742,9.426,5.252,37.151,4.971,-9.84,-2.726,0.0,38.7,39.5,9.631,1.766,-2.317,-0.4,-3.296,-1.139,-3.127,26.404,0.0,256.64,,265.0,265.0,-1.963,2.929,3.017,24.138
18650.0,2.569,0.7,-34.331,1.742,9.426,5.252,37.151,4.971,-9.84,-2.726,0.0,38.7,39.5,9.631,1.766,-1.944,-0.497,-3.134,-1.163,-3.127,26.404,0.0,257.14,,265.0,265.0,-1.788,2.923,2.958,24.073
18650.5,2.569,0.7,-34.331,1.742,9.426,5.252,37.151,4.971,-9.84,-2.726,0.0,38.7,39.5,9.631,1.766,-2.008,-0.51,-3.188,-1.196,-3.127,26.404,0.0,257.14,,265.0,265.0,-1.685,2.917,2.981,24.109
18651.0,2.569,0.7,-34.331,1.742,9.426,5.254,37.186,4.961,-9.825,-2.71,0.0,38.744,39.435,9.631,1.766,-2.393,-0.473,-3.572,-1.269,-3.124,26.411,0.0,256.64,,265.0,265.0,-1.726,2.911,3.055,24.156
18651.5,2.569,0.7,-34.331,1.742,9.426,5.254,37.186,4.961,-9.825,-2.71,0.0,38.7,39.4,9.631,1.766,-2.385,-0.568,-3.464,-1.289,-3.124,26.411,0.0,256.64,,265.0,265.0,-1.927,2.906,3.032,24.244
18652.0,2.569,0.7,-34.331,1.742,9.426,5.254,37.186,4.961,-9.825,-2.71,0.0,38.7,39.4,9.631,1.766,-2.153,-0.442,-3.358,-1.105,-3.124,26.411,0.0,257.44,,265.0,265.0,-1.927,2.9,3.019,24.257
18652.5,3.347,0.778,-35.209,1.684,9.583,5.254,37.186,4.961,-9.825,-2.71,0.0,38.7,39.4,9.508,1.694,-1.975,-0.468,-2.92,-1.062,-3.124,26.411,0.0,257.44,,265.0,265.0,-1.764,2.895,2.972,24.177
18653.0,3.347,0.778,-35.209,1.684,9.583,5.254,37.186,4.961,-9.825,-2.71,0.0,38.7,39.4,9.508,1.694,-1.944,-0.545,-2.991,-1.178,-3.124,26.411,0.0,256.64,,265.0,265.0,-1.606,2.902,2.965,24.183
18653.5,3.347,0.778,-35.209,1.684,9.583,5.254,37.186,4.961,-9.825,-2.71,0.0,38.7,39.4,9.508,1.694,-2.162,-0.364,-3.319,-1.157,-3.124,26.411,0.0,256.64,,265.0,265.0,-1.665,2.909,3.077,24.142
18654.0,3.347,0.778,-35.209,1.684,9.583,5.254,37.186,4.961,-9.825,-2.71,0.0,38.7,39.4,9.508,1.694,-2.313,-0.264,-3.462,-1.066,-3.124,26.411,0.0,257.24,,265.0,265.0,-1.751,2.917,3.08,24.182
18654.5,3.347,0.778,-35.209,1.684,9.583,5.241,37.22,4.962,-9.831,-2.723,0.0,38.731,39.475,9.508,1.694,-2.006,-0.416,-3.058,-1.007,-3.128,26.401,0.0,257.24,,265.0,265.0,-1.776,2.924,3.055,24.168
18655.0,3.347,0.778,-35.209,1.684,9.583,5.241,37.22,4.962,-9.831,-2.723,0.0,38.7,39.5,9.508,1.694,-1.946,-0.55,-2.878,-1.166,-3.128,26.401,0.0,256.94,,265.0,265.0,-1.622,2.931,2.963,24.167
18655.5,2.324,0.634,-34.354,1.754,9.483,5.241,37.22,4.962,-9.831,-2.723,0.0,38.7,39.5,9.564,1.634,-2.115,-0.484,-3.188,-1.256,-3.128,26.401,0.0,256.94,,265.0,265.0,-1.635,2.937,2.991,24.157
18656.0,2.324,0.634,-34.354,1.754,9.483,5.241,37.22,4.962,-9.831,-2.723,0.0,38.7,39.5,9.564,1.634,-2.394,-0.463,-3.575,-1.299,-3.128,26.401,0.0,257.54,,265.0,265.0,-1.761,2.927,3.03,24.176
18656.5,2.324,0.634,-34.354,1.754,9.483,5.241,37.22,4.962,-9.831,-2.723,0.0,38.7,39.5,9.564,1.634,-2.513,-0.6,-3.627,-1.423,-3.128,26.401,0.0,257.54,,265.0,265.0,-1.933,2.917,3.039,24.203
18657.0,2.324,0.634,-34.354,1.754,9.483,5.241,37.22,4.962,-9.831,-2.723,0.0,38.7,39.5,9.564,1.634,-2.158,-0.581,-3.237,-1.181,-3.128,26.401,0.0,257.24,,265.0,265.0,-2.041,2.908,2.875,24.207
18657.5,2.324,0.634,-34.354,1.754,9.483,5.259,37.157,4.974,-9.88,-2.723,0.0,38.737,39.494,9.564,1.634,-1.832,-0.553,-2.741,-1.095,-3.127,26.407,0.0,257.24,,265.0,265.0,-1.789,2.898,2.884,24.212
18658.0,2.324,0.634,-34.354,1.754,9.483,5.259,37.157,4.974,-9.88,-2.723,0.0,38.7,39.5,9.564,1.634,-2.204,-0.495,-3.333,-1.261,-3.127,26.407,0.0,257.34,,265.0,265.0,-1.555,2.889,2.915,24.233
18658.5,2.324,0.634,-34.354,1.754,9.483,5.259,37.157,4.974,-9.88,-2.723,0.0,38.7,39.5,9.564,1.634,-2.305,-0.465,-3.519,-1.266,-3.127,26.407,0.0,257.34,,265.0,265.0,-1.823,2.879,2.963,24.21
18659.0,3.124,0.727,-35.209,1.722,9.577,5.259,37.157,4.974,-9.88,-2.723,0.0,38.7,39.5,9.573,1.622,-2.42,-0.495,-3.503,-1.271,-3.127,26.407,0.0,257.24,,265.0,265.0,-1.889,2.87,3.001,24.144
18659.5,3.124,0.727,-35.209,1.722,9.577,5.259,37.157,4.974,-9.88,-2.723,0.0,38.7,39.5,9.573,1.622,-2.16,-0.466,-3.227,-1.059,-3.127,26.407,0.0,257.24,,265.0,265.0,-1.922,2.875,2.951,24.101
18660.0,3.124,0.727,-35.209,1.722,9.577,5.259,37.157,4.974,-9.88,-2.723,0.0,38.7,39.5,9.573,1.622,-1.873,-0.425,-2.84,-1.003,-3.127,26.407,0.0,257.54,,265.0,265.0,-1.728,2.879,2.903,24.185
18660.5,3.124,0.727,-35.209,1.722,9.577,5.259,37.157,4.974,-9.88,-2.723,0.0,38.7,39.5,9.573,1.622,-1.898,-0.511,-2.896,-1.172,-3.127,26.407,0.0,257.54,,265.0,265.0,-1.535,2.883,2.939,24.219
18661.0,3.124,0.727,-35.209,1.722,9.577,5.233,37.13,4.952,-9.856,-2.719,0.0,38.74,39.456,9.573,1.622,-2.087,-0.415,-3.238,-1.185,-3.129,26.397,0.0,257.24,,265.0,265.0,-1.619,2.887,2.994,24.173
18661.5,3.124,0.727,-35.209,1.722,9.577,5.233,37.13,4.952,-9.856,-2.719,0.0,38.7,39.5,9.573,1.622,-2.43,-0.385,-3.637,-1.206,-3.129,26.397,0.0,257.24,,265.0,265.0,-1.731,2.89,3.069,24.171
18662.0,2.731,0.615,-35.209,1.664,9.565,5.233,37.13,4.952,-9.856,-2.719,0.0,38.7,39.5,9.514,1.638,-2.335,-0.4,-3.365,-1.018,-3.129,26.397,0.0,257.14,,265.0,265.0,-1.915,2.894,3.053,24.239
18662.5,2.731,0.615,-35.209,1.664,9.565,5.233,37.13,4.952,-9.856,-2.719,0.0,38.7,39.5,9.514,1.638,-1.849,-0.367,-2.878,-0.972,-3.129,26.397,0.0,257.14,,265.0,265.0,-1.78,2.892,2.965,24.32
18663.0,2.731,0.615,-35.209,1.664,9.565,5.233,37.13,4.952,-9.856,-2.719,0.0,38.7,39.5,9.514,1.638,-1.738,-0.521,-2.858,-1.109,-3.129,26.397,0.0,257.14,,265.0,265.0,-1.517,2.889,2.946,24.354
18663.5,2.731,0.615,-35.209,1.664,9.565,5.233,37.13,4.952,-9.856,-2.719,0.0,38.7,39.5,9.514,1.638,-1.983,-0.576,-3.09,-1.27,-3.129,26.397,0.0,257.14,,265.0,265.0,-1.557,2.886,2.961,24.461
18664.0,2.731,0.615,-35.209,1.664,9.565,5.242,37.156,4.971,-9.847,-2.729,0.0,38.737,39.449,9.514,1.638,-2.294,-0.465,-3.396,-1.293,-3.134,26.395,0.0,257.24,,265.0,265.0,-1.73,2.884,3.042,24.413
18664.5,2.731,0.615,-35.209,1.664,9.565,5.242,37.156,4.971,-9.847,-2.729,0.0,38.7,39.4,9.514,1.638,-2.4,-0.478,-3.62,-1.271,-3.134,26.395,0.0,257.24,,265.0,265.0,-1.862,2.881,3.043,24.377
18665.0,2.731,0.615,-35.209,1.664,9.565,5.242,37.156,4.971,-9.847,-2.729,0.0,38.7,39.4,9.514,1.638,-2.204,-0.303,-3.198,-1.015,-3.134,26.395,0.0,257.24,,265.0,265.0,-1.942,2.879,2.996,24.377
18665.5,2.517,0.69,-33.957,1.754,9.474,5.242,37.156,4.971,-9.847,-2.729,0.0,38.7,39.4,9.623,1.606,-1.916,-0.389,-2.917,-1.044,-3.134,26.395,0.0,257.24,,265.0,265.0,-1.68,2.877,2.977,24.386
18666.0,2.517,0.69,-33.957,1.754,9.474,5.242,37.156,4.971,-9.847,-2.729,0.0,38.7,39.4,9.623,1.606,-1.786,-0.532,-2.887,-1.117,-3.134,26.395,0.0,257.24,,265.0,265.0,-1.567,2.871,2.983,24.407
18666.5,2.517,0.69,-33.957,1.754,9.474,5.242,37.156,4.971,-9.847,-2.729,0.0,38.7,39.4,9.623,1.606,-2.071,-0.401,-3.231,-1.147,-3.134,26.395,0.0,257.24,,265.0,265.0,-1.581,2.865,3.037,24.443
18667.0,2.517,0.69,-33.957,1.754,9.474,5.242,37.156,4.971,-9.847,-2.729,0.0,38.7,39.4,9.623,1.606,-2.307,-0.359,-3.473,-1.139,-3.134,26.395,0.0,257.24,,265.0,265.0,-1.712,2.859,3.085,24.522
18667.5,2.517,0.69,-33.957,1.754,9.474,5.253,37.197,4.968,-9.844,-2.741,0.0,38.735,39.459,9.623,1.606,-2.3,-0.28,-3.379,-0.968,-3.142,26.386,0.0,257.24,,265.0,265.0,-1.819,2.853,3.072,24.615
18668.0,2.517,0.69,-33.957,1.754,9.474,5.253,37.197,4.968,-9.844,-2.741,0.0,38.7,39.5,9.623,1.606,-2.084,-0.332,-3.041,-1.015,-3.142,26.386,0.0,257.44,,265.0,265.0,-1.732,2.848,3.017,24.662
18668.5,3.52,0.891,-34.934,1.749,9.472,5.253,37.197,4.968,-9.844,-2.741,0.0,38.7,39.5,9.61,1.756,-1.966,-0.499,-3.096,-1.215,-3.142,26.386,0.0,257.44,,265.0,265.0,-1.618,2.843,3.023,24.716
18669.0,3.52,0.891,-34.934,1.749,9.472,5.253,37.197,4.968,-9.844,-2.741,0.0,38.7,39.5,9.61,1.756,-2.191,-0.528,-3.248,-1.279,-3.142,26.386,0.0,257.04,,265.0,265.0,-1.694,2.854,3.04,24.685
18669.5,3.52,0.891,-34.934,1.749,9.472,5.253,37.197,4.968,-9.844,-2.741,0.0,38.7,39.5,9.61,1.756,-2.34,-0.441,-3.423,-1.233,-3.142,26.386,0.0,257.04,,265.0,265.0,-1.811,2.865,3.092,24.687
18670.0,3.52,0.891,-34.934,1.749,9.472,5.253,37.197,4.968,-9.844,-2.741,0.0,38.7,39.5,9.61,1.756,-2.324,-0.452,-3.44,-1.232,-3.142,26.386,0.0,257.14,,265.0,265.0,-1.859,2.875,3.114,24.66
18670.5,3.52,0.891,-34.934,1.749,9.472,5.246,37.203,4.966,-9.903,-2.737,0.0,38.738,39.531,9.61,1.756,-2.076,-0.462,-3.248,-1.144,-3.14,26.389,0.0,257.14,,265.0,265.0,-1.862,2.886,3.079,24.656
18671.0,3.52,0.891,-34.934,1.749,9.472,5.246,37.203,4.966,-9.903,-2.737,0.0,38.7,39.5,9.61,1.756,-1.988,-0.413,-2.946,-1.113,-3.14,26.389,0.0,257.24,,265.0,265.0,-1.733,2.896,3.037,24.543
18671.5,2.788,0.655,-35.209,1.717,9.547,5.246,37.203,4.966,-9.903,-2.737,0.0,38.7,39.5,9.549,1.548,-2.062,-0.495,-2.992,-1.194,-3.14,26.389,0.0,257.24,,265.0,265.0,-1.615,2.906,3.053,24.494
18672.0,2.788,0.655,-35.209,1.717,9.547,5.246,37.203,4.966,-9.903,-2.737,0.0,38.7,39.5,9.549,1.548,-2.243,-0.353,-3.38,-1.159,-3.14,26.389,0.0,257.34,,265.0,265.0,-1.686,2.905,3.121,24.455
18672.5,2.788,0.655,-35.209,1.717,9.547,5.246,37.203,4.966,-9.903,-2.737,0.0,38.7,39.5,9.549,1.548,-2.23,-0.494,-3.36,-1.303,-3.14,26.389,0.0,257.34,,265.0,265.0,-1.784,2.903,3.118,24.535
18673.0,2.788,0.655,-35.209,1.717,9.547,5.246,37.203,4.966,-9.903,-2.737,0.0,38.7,39.5,9.549,1.548,-2.124,-0.554,-3.05,-1.164,-3.14,26.389,0.0,257.34,,265.0,265.0,-1.847,2.901,3.084,24.58
18673.5,2.788,0.655,-35.209,1.717,9.547,5.246,37.203,4.966,-9.903,-2.737,0.0,38.7,39.5,9.549,1.548,-1.935,-0.519,-2.8,-1.191,-3.14,26.389,0.0,257.34,,265.0,265.0,-1.723,2.899,2.998,24.579
18674.0,2.788,0.655,-35.209,1.717,9.547,5.253,37.168,4.949,-9.889,-2.734,0.0,38.737,39.536,9.549,1.548,-2.056,-0.62,-2.955,-1.303,-3.131,26.387,0.0,257.24,,265.0,265.0,-1.611,2.897,2.991,24.539
18674.5,2.788,0.655,-35.209,1.717,9.547,5.253,37.168,4.949,-9.889,-2.734,0.0,38.7,39.5,9.549,1.548,-2.223,-0.575,-3.331,-1.399,-3.131,26.387,0.0,257.24,,265.0,265.0,-1.733,2.895,3.0,24.567
18675.0,2.716,0.69,-33.943,1.761,9.412,5.253,37.168,4.949,-9.889,-2.734,0.0,38.7,39.5,9.654,1.538,-2.37,-0.598,-3.439,-1.435,-3.131,26.387,0.0,257.44,,265.0,265.0,-1.882,2.894,2.945,24.554
18675.5,2.716,0.69,-33.943,1.761,9.412,5.253,37.168,4.949,-9.889,-2.734,0.0,38.7,39.5,9.654,1.538,-1.69,-0.667,-2.748,-1.212,-3.131,26.387,0.0,257.44,,265.0,265.0,-1.96,2.891,2.857,24.44
18676.0,2.716,0.69,-33.943,1.761,9.412,5.253,37.168,4.949,-9.889,-2.734,0.0,38.7,39.5,9.654,1.538,-1.769,-0.672,-2.889,-1.316,-3.131,26.387,0.0,257.24,,265.0,265.0,-1.579,2.888,2.782,24.361
18676.5,2.716,0.69,-33.943,1.761,9.412,5.253,37.168,4.949,-9.889,-2.734,0.0,38.7,39.5,9.654,1.538,-2.024,-0.717,-3.118,-1.408,-3.131,26.387,0.0,257.24,,265.0,265.0,-1.661,2.885,2.801,24.373
18677.0,2.716,0.69,-33.943,1.761,9.412,5.278,37.17,4.96,-9.848,-2.712,0.0,38.755,39.563,9.654,1.538,-2.354,-0.645,-3.475,-1.411,-3.131,26.387,0.0,257.14,,265.0,265.0,-1.817,2.882,2.861,24.331
18677.5,2.716,0.69,-33.943,1.761,9.412,5.278,37.17,4.96,-9.848,-2.712,0.0,38.8,39.6,9.654,1.538,-2.389,-0.696,-3.484,-1.464,-3.131,26.387,0.0,257.14,,265.0,265.0,-1.971,2.879,2.891,24.36
18678.0,3.272,0.775,-35.209,1.724,9.594,5.278,37.17,4.96,-9.848,-2.712,0.0,38.8,39.6,9.386,1.643,-2.15,-0.665,-3.044,-1.239,-3.131,26.387,0.0,256.84,,265.0,265.0,-2.008,2.877,2.663,24.443
18678.5,3.272,0.775,-35.209,1.724,9.594,5.278,37.17,4.96,-9.848,-2.712,0.0,38.8,39.6,9.386,1.643,-1.852,-0.795,-2.639,-1.418,-3.131,26.387,0.0,256.84,,265.0,265.0,-1.774,2.883,2.542,24.468
18679.0,3.272,0.775,-35.209,1.724,9.594,5.278,37.17,4.96,-9.848,-2.712,0.0,38.8,39.6,9.386,1.643,-1.861,-1.485,-2.528,-2.124,-3.131,26.387,0.0,257.14,,265.0,265.0,-1.676,2.89,2.421,24.477
18679.5,3.272,0.775,-35.209,1.724,9.594,5.278,37.17,4.96,-9.848,-2.712,0.0,38.8,39.6,9.386,1.643,-2.211,-1.588,-3.067,-2.393,-3.131,26.387,0.0,257.14,,265.0,265.0,-2.0,2.896,2.371,24.486
18680.0,3.272,0.775,-35.209,1.724,9.594,5.278,37.17,4.96,-9.848,-2.712,0.0,38.8,39.6,9.386,1.643,-2.545,-1.628,-3.224,-2.17,-3.131,26.387,0.0,257.14,,265.0,265.0,-2.315,2.902,2.312,24.451
18680.5,3.272,0.775,-35.209,1.724,9.594,5.279,37.246,4.998,-9.831,-2.738,0.0,38.761,39.61,9.386,1.643,-2.076,-1.527,-2.814,-1.876,-3.123,26.393,0.0,257.14,,265.0,265.0,-2.392,2.908,2.178,24.409
18681.0,3.272,0.775,-35.209,1.724,9.594,5.279,37.246,4.998,-9.831,-2.738,0.0,38.8,39.6,9.386,1.643,-1.966,-1.495,-2.556,-1.926,-3.123,26.393,0.0,257.04,,265.0,265.0,-2.073,2.914,2.017,24.45
18681.5,3.338,0.856,-34.717,1.73,9.461,5.279,37.246,4.998,-9.831,-2.738,0.0,38.8,39.6,9.658,1.791,-2.053,-1.754,-2.645,-2.307,-3.123,26.393,0.0,257.04,,265.0,265.0,-1.986,2.92,1.875,24.535
18682.0,3.338,0.856,-34.717,1.73,9.461,5.279,37.246,4.998,-9.831,-2.738,0.0,38.8,39.6,9.658,1.791,-2.338,-2.015,-2.839,-2.597,-3.123,26.393,0.0,257.44,,265.0,265.0,-2.19,2.927,1.78,24.53
18682.5,3.338,0.856,-34.717,1.73,9.461,5.279,37.246,4.998,-9.831,-2.738,0.0,38.8,39.6,9.658,1.791,-2.516,-2.057,-2.976,-2.694,-3.123,26.393,0.0,257.44,,265.0,265.0,-2.447,2.934,1.713,24.492
18683.0,3.338,0.856,-34.717,1.73,9.461,5.279,37.246,4.998,-9.831,-2.738,0.0,38.8,39.6,9.658,1.791,-2.235,-1.95,-2.749,-2.246,-3.123,26.393,0.0,257.34,,265.0,265.0,-2.561,2.94,1.59,24.41
18683.5,3.338,0.856,-34.717,1.73,9.461,5.279,37.228,4.949,-9.817,-2.731,0.0,38.766,39.542,9.658,1.791,-1.886,-1.839,-2.498,-2.085,-3.128,26.386,0.0,257.34,,265.0,265.0,-2.295,2.947,1.475,24.338
18684.0,3.338,0.856,-34.717,1.73,9.461,5.279,37.228,4.949,-9.817,-2.731,0.0,38.8,39.5,9.658,1.791,-2.024,-2.054,-2.628,-2.442,-3.128,26.386,0.0,257.24,,265.0,265.0,-2.077,2.953,1.433,24.287
18684.5,2.556,0.673,-34.045,1.74,9.456,5.279,37.228,4.949,-9.817,-2.731,0.0,38.8,39.5,9.75,1.742,-2.196,-2.223,-2.844,-2.794,-3.128,26.386,0.0,257.24,,265.0,265.0,-2.287,2.959,1.432,24.19
18685.0,2.556,0.673,-34.045,1.74,9.456,5.279,37.228,4.949,-9.817,-2.731,0.0,38.8,39.5,9.75,1.742,-2.477,-2.315,-3.146,-2.919,-3.128,26.386,0.0,257.14,,265.0,265.0,-2.514,2.953,1.381,24.143
18685.5,2.556,0.673,-34.045,1.74,9.456,5.279,37.228,4.949,-9.817,-2.731,0.0,38.8,39.5,9.75,1.742,-2.639,-2.267,-3.12,-2.697,-3.128,26.386,0.0,257.14,,265.0,265.0,-2.714,2.946,1.251,24.174
18686.0,2.556,0.673,-34.045,1.74,9.456,5.279,37.228,4.949,-9.817,-2.731,0.0,38.8,39.5,9.75,1.742,-2.157,-2.124,-2.763,-2.549,-3.128,26.386,0.0,257.24,,265.0,265.0,-2.681,2.94,1.195,24.177
18686.5,2.556,0.673,-34.045,1.74,9.456,5.279,37.228,4.949,-9.817,-2.731,0.0,38.8,39.5,9.75,1.742,-2.014,-2.259,-2.734,-2.741,-3.128,26.386,0.0,257.24,,265.0,265.0,-2.399,2.934,1.177,24.227
18687.0,2.556,0.673,-34.045,1.74,9.456,5.273,37.175,4.966,-9.799,-2.721,0.0,38.765,39.567,9.75,1.742,-2.218,-2.357,-2.875,-2.902,-3.131,26.378,0.0,256.94,,265.0,265.0,-2.437,2.927,1.15,24.278
18687.5,2.556,0.673,-34.045,1.74,9.456,5.273,37.175,4.966,-9.799,-2.721,0.0,38.8,39.6,9.75,1.742,-2.657,-2.429,-3.154,-3.013,-3.131,26.378,0.0,256.94,,265.0,265.0,-2.588,2.921,1.146,24.25
18688.0,2.227,0.621,-34.04,1.806,9.54,5.273,37.175,4.966,-9.799,-2.721,0.0,38.8,39.6,9.594,1.643,-2.583,-2.419,-3.206,-2.875,-3.131,26.378,0.0,256.64,,265.0,265.0,-2.813,2.915,1.126,24.301
18688.5,2.227,0.621,-34.04,1.806,9.54,5.273,37.175,4.966,-9.799,-2.721,0.0,38.8,39.6,9.594,1.643,-2.474,-2.218,-2.879,-2.51,-3.131,26.378,0.0,256.64,,265.0,265.0,-2.771,2.904,0.964,24.379
18689.0,2.227,0.621,-34.04,1.806,9.54,5.273,37.175,4.966,-9.799,-2.721,0.0,38.8,39.6,9.594,1.643,-2.121,-2.124,-2.615,-2.459,-3.131,26.378,0.0,256.84,,265.0,265.0,-2.52,2.893,0.949,24.412
18689.5,2.227,0.621,-34.04,1.806,9.54,5.273,37.175,4.966,-9.799,-2.721,0.0,38.8,39.6,9.594,1.643,-2.462,-2.409,-2.922,-2.893,-3.131,26.378,0.0,256.84,,265.0,265.0,-2.33,2.882,0.975,24.39
18690.0,2.227,0.621,-34.04,1.806,9.54,5.26,37.158,4.981,-9.743,-2.731,0.0,38.772,39.602,9.594,1.643,-2.865,-2.511,-3.256,-3.093,-3.124,26.374,0.0,256.44,,265.0,265.0,-2.672,2.871,1.013,24.38
18690.5,2.227,0.621,-34.04,1.806,9.54,5.26,37.158,4.981,-9.743,-2.731,0.0,38.8,39.6,9.594,1.643,-2.751,-2.488,-3.121,-3.012,-3.124,26.374,0.0,256.44,,265.0,265.0,-2.931,2.861,0.969,24.455
18691.0,2.751,0.759,-33.916,1.767,9.475,5.26,37.158,4.981,-9.743,-2.731,0.0,38.8,39.6,9.618,1.616,-2.581,-2.294,-2.985,-2.783,-3.124,26.374,0.0,256.94,,265.0,265.0,-2.843,2.85,0.901,24.455
18691.5,2.751,0.759,-33.916,1.767,9.475,5.26,37.158,4.981,-9.743,-2.731,0.0,38.8,39.6,9.618,1.616,-2.243,-2.284,-2.793,-2.483,-3.124,26.374,0.0,256.94,,265.0,265.0,-2.661,2.849,0.881,24.483
18692.0,2.751,0.759,-33.916,1.767,9.475,5.26,37.158,4.981,-9.743,-2.731,0.0,38.8,39.6,9.618,1.616,-2.108,-2.397,-2.705,-2.61,-3.124,26.374,0.0,257.04,,265.0,265.0,-2.451,2.847,0.837,24.35
18692.5,2.751,0.759,-33.916,1.767,9.475,5.26,37.158,4.981,-9.743,-2.731,0.0,38.8,39.6,9.618,1.616,-2.228,-2.57,-2.893,-3.074,-3.124,26.374,0.0,257.04,,265.0,265.0,-2.455,2.846,0.871,24.335
18693.0,2.751,0.759,-33.916,1.767,9.475,5.28,37.202,4.966,-9.69,-2.74,0.0,38.787,39.641,9.618,1.616,-3.018,-2.78,-3.382,-3.251,-3.125,26.371,0.0,256.94,,265.0,265.0,-2.691,2.844,0.897,24.379
18693.5,2.751,0.759,-33.916,1.767,9.475,5.28,37.202,4.966,-9.69,-2.74,0.0,38.8,39.6,9.618,1.616,-2.46,-2.469,-2.868,-2.608,-3.125,26.371,0.0,256.94,,265.0,265.0,-3.108,2.843,0.787,24.302
18694.0,2.751,0.759,-33.916,1.767,9.475,5.28,37.202,4.966,-9.69,-2.74,0.0,38.8,39.6,9.618,1.616,-1.996,-2.262,-2.595,-2.465,-3.125,26.371,0.0,256.84,,265.0,265.0,-2.601,2.841,0.693,24.309
18694.5,2.941,0.774,-33.585,1.734,9.445,5.28,37.202,4.966,-9.69,-2.74,0.0,38.8,39.6,9.725,1.597,-2.03,-2.337,-2.734,-2.698,-3.125,26.371,0.0,256.84,,265.0,265.0,-2.329,2.84,0.688,24.303
18695.0,2.941,0.774,-33.585,1.734,9.445,5.28,37.202,4.966,-9.69,-2.74,0.0,38.8,39.6,9.725,1.597,-2.468,-2.589,-2.937,-3.022,-3.125,26.371,0.0,256.94,,265.0,265.0,-2.45,2.841,0.74,24.228
18695.5,2.941,0.774,-33.585,1.734,9.445,5.28,37.202,4.966,-9.69,-2.74,0.0,38.8,39.6,9.725,1.597,-2.721,-2.626,-3.231,-3.199,-3.125,26.371,0.0,256.94,,265.0,265.0,-2.754,2.843,0.814,24.066
18696.0,2.941,0.774,-33.585,1.734,9.445,5.28,37.202,4.966,-9.69,-2.74,0.0,38.8,39.6,9.725,1.597,-3.018,-2.633,-3.667,-3.205,-3.125,26.371,0.0,256.74,,265.0,265.0,-2.944,2.844,0.807,23.988
18696.5,2.941,0.774,-33.585,1.734,9.445,5.272,37.228,4.971,-9.649,-2.719,0.0,38.792,39.637,9.725,1.597,-2.764,-2.333,-3.249,-2.777,-3.128,26.367,0.0,256.74,,265.0,265.0,-3.131,2.846,0.758,23.994
18697.0,2.941,0.774,-33.585,1.734,9.445,5.272,37.228,4.971,-9.649,-2.719,0.0,38.8,39.6,9.725,1.597,-2.358,-2.396,-2.961,-2.732,-3.128,26.367,0.0,257.14,,265.0,265.0,-2.781,2.848,0.732,23.995
18697.5,3.319,0.787,-35.209,1.683,9.569,5.272,37.228,4.971,-9.649,-2.719,0.0,38.8,39.6,9.386,1.657,-2.244,-2.552,-3.038,-2.938,-3.128,26.367,0.0,257.14,,265.0,265.0,-2.612,2.849,0.726,24.004
18698.0,3.319,0.787,-35.209,1.683,9.569,5.272,37.228,4.971,-9.649,-2.719,0.0,38.8,39.6,9.386,1.657,-2.686,-2.59,-3.449,-3.126,-3.128,26.367,0.0,257.34,,265.0,265.0,-2.693,2.857,0.746,24.012
18698.5,3.319,0.787,-35.209,1.683,9.569,5.272,37.228,4.971,-9.649,-2.719,0.0,38.8,39.6,9.386,1.657,-3.066,-2.585,-3.743,-3.104,-3.128,26.367,0.0,257.34,,265.0,265.0,-2.962,2.864,0.826,24.007
18699.0,3.319,0.787,-35.209,1.683,9.569,5.272,37.228,4.971,-9.649,-2.719,0.0,38.8,39.6,9.386,1.657,-2.858,-2.559,-3.461,-2.945,-3.128,26.367,0.0,257.54,,265.0,265.0,-3.125,2.872,0.755,24.006
18699.5,3.319,0.787,-35.209,1.683,9.569,5.291,37.219,4.982,-9.637,-2.735,0.0,38.8,39.674,9.386,1.657,-2.915,-2.34,-3.394,-2.805,-3.129,26.361,0.0,257.54,,265.0,265.0,-2.956,2.879,0.718,24.043
18700.0,3.319,0.787,-35.209,1.683,9.569,5.291,37.219,4.982,-9.637,-2.735,0.0,38.8,39.7,9.386,1.657,-2.659,-2.358,-3.284,-2.838,-3.129,26.361,0.0,257.54,,265.0,265.0,-2.863,2.886,0.736,24.155
18700.5,3.319,0.787,-35.209,1.683,9.569,5.291,37.219,4.982,-9.637,-2.735,0.0,38.8,39.7,9.386,1.657,-2.922,-2.588,-3.564,-3.116,-3.129,26.361,0.0,257.54,,265.0,265.0,-2.785,2.894,0.786,24.186
18701.0,2.857,0.681,-35.209,1.717,9.527,5.291,37.219,4.982,-9.637,-2.735,0.0,38.8,39.7,9.507,1.693,-3.068,-2.51,-3.766,-3.08,-3.129,26.361,0.0,257.34,,265.0,265.0,-3.047,2.9,0.81,24.113
18701.5,2.857,0.681,-35.209,1.717,9.527,5.291,37.219,4.982,-9.637,-2.735,0.0,38.8,39.7,9.507,1.693,-2.895,-2.473,-3.601,-2.825,-3.129,26.361,0.0,257.34,,265.0,265.0,-3.106,2.9,0.807,24.077
18702.0,2.857,0.681,-35.209,1.717,9.527,5.291,37.219,4.982,-9.637,-2.735,0.0,38.8,39.7,9.507,1.693,-2.84,-2.299,-3.336,-2.698,-3.129,26.361,0.0,257.14,,265.0,265.0,-2.949,2.899,0.756,24.131
18702.5,2.857,0.681,-35.209,1.717,9.527,5.291,37.219,4.982,-9.637,-2.735,0.0,38.8,39.7,9.507,1.693,-2.775,-2.356,-3.263,-2.782,-3.129,26.361,0.0,257.14,,265.0,265.0,-2.793,2.898,0.765,24.149
18703.0,2.857,0.681,-35.209,1.717,9.527,5.255,37.181,4.952,-9.617,-2.739,0.0,38.807,39.679,9.507,1.693,-2.892,-2.408,-3.482,-2.907,-3.135,26.359,0.0,257.44,,265.0,265.0,-2.794,2.898,0.815,24.095
18703.5,2.857,0.681,-35.209,1.717,9.527,5.255,37.181,4.952,-9.617,-2.739,0.0,38.8,39.7,9.507,1.693,-3.171,-2.503,-3.772,-3.071,-3.135,26.359,0.0,257.44,,265.0,265.0,-2.922,2.897,0.844,24.055
18704.0,2.866,0.669,-35.209,1.671,9.646,5.255,37.181,4.952,-9.617,-2.739,0.0,38.8,39.7,9.385,1.76,-3.055,-2.524,-3.791,-3.037,-3.135,26.359,0.0,257.84,,265.0,265.0,-3.129,2.896,0.815,24.007
18704.5,2.866,0.669,-35.209,1.671,9.646,5.255,37.181,4.952,-9.617,-2.739,0.0,38.8,39.7,9.385,1.76,-2.898,-2.42,-3.67,-2.805,-3.135,26.359,0.0,257.84,,265.0,265.0,-3.102,2.896,0.811,24.004
18705.0,2.866,0.669,-35.209,1.671,9.646,5.255,37.181,4.952,-9.617,-2.739,0.0,38.8,39.7,9.385,1.76,-2.927,-2.302,-3.517,-2.752,-3.135,26.359,0.0,257.54,,265.0,265.0,-2.948,2.895,0.787,24.05
18705.5,2.866,0.669,-35.209,1.671,9.646,5.255,37.181,4.952,-9.617,-2.739,0.0,38.8,39.7,9.385,1.76,-3.008,-2.401,-3.609,-2.914,-3.135,26.359,0.0,257.54,,265.0,265.0,-2.875,2.895,0.803,24.114
18706.0,2.866,0.669,-35.209,1.671,9.646,5.247,37.197,4.957,-9.59,-2.737,0.0,38.817,39.728,9.385,1.76,-3.109,-2.48,-3.749,-3.047,-3.133,26.353,0.0,257.24,,265.0,265.0,-2.983,2.894,0.861,24.145
18706.5,2.866,0.669,-35.209,1.671,9.646,5.247,37.197,4.957,-9.59,-2.737,0.0,38.8,39.7,9.385,1.76,-3.189,-2.515,-3.811,-3.113,-3.133,26.353,0.0,257.24,,265.0,265.0,-3.096,2.894,0.823,24.16
18707.0,2.866,0.669,-35.209,1.671,9.646,5.247,37.197,4.957,-9.59,-2.737,0.0,38.8,39.7,9.385,1.76,-3.065,-2.552,-3.686,-3.049,-3.133,26.353,0.0,257.54,,265.0,265.0,-3.157,2.894,0.806,24.147
18707.5,2.518,0.611,-35.126,1.659,9.499,5.247,37.197,4.957,-9.59,-2.737,0.0,38.8,39.7,9.593,1.751,-2.848,-2.399,-3.535,-2.795,-3.133,26.353,0.0,257.54,,265.0,265.0,-3.088,2.893,0.787,24.141
18708.0,2.518,0.611,-35.126,1.659,9.499,5.247,37.197,4.957,-9.59,-2.737,0.0,38.8,39.7,9.593,1.751,-2.826,-2.402,-3.45,-2.817,-3.133,26.353,0.0,257.34,,265.0,265.0,-2.894,2.887,0.793,24.166
18708.5,2.518,0.611,-35.126,1.659,9.499,5.247,37.197,4.957,-9.59,-2.737,0.0,38.8,39.7,9.593,1.751,-2.982,-2.388,-3.65,-2.928,-3.133,26.353,0.0,257.34,,265.0,265.0,-2.874,2.881,0.824,24.182
18709.0,2.518,0.611,-35.126,1.659,9.499,5.247,37.197,4.957,-9.59,-2.737,0.0,38.8,39.7,9.593,1.751,-3.164,-2.434,-3.813,-3.025,-3.133,26.353,0.0,257.44,,265.0,265.0,-2.987,2.875,0.859,24.103
18709.5,2.518,0.611,-35.126,1.659,9.499,5.263,37.199,4.969,-9.531,-2.724,0.0,38.824,39.693,9.593,1.751,-3.23,-2.424,-3.83,-2.98,-3.124,26.361,0.0,257.44,,265.0,265.0,-3.109,2.869,0.861,24.025
18710.0,2.518,0.611,-35.126,1.659,9.499,5.263,37.199,4.969,-9.531,-2.724,0.0,38.8,39.7,9.593,1.751,-3.094,-2.34,-3.77,-2.861,-3.124,26.361,0.0,257.44,,265.0,265.0,-3.116,2.863,0.859,24.011
18710.5,3.045,0.792,-33.867,1.743,9.517,5.263,37.199,4.969,-9.531,-2.724,0.0,38.8,39.7,9.654,1.589,-2.765,-2.48,-3.333,-2.757,-3.124,26.361,0.0,257.44,,265.0,265.0,-3.016,2.858,0.799,23.896
18711.0,3.045,0.792,-33.867,1.743,9.517,5.263,37.199,4.969,-9.531,-2.724,0.0,38.8,39.7,9.654,1.589,-2.844,-2.527,-3.488,-3.089,-3.124,26.361,0.0,257.84,,265.0,265.0,-2.834,2.861,0.843,23.814
18711.5,3.045,0.792,-33.867,1.743,9.517,5.263,37.199,4.969,-9.531,-2.724,0.0,38.8,39.7,9.654,1.589,-3.157,-2.406,-3.831,-3.061,-3.124,26.361,0.0,257.84,,265.0,265.0,-2.987,2.864,0.922,23.762
18712.0,3.045,0.792,-33.867,1.743,9.517,5.263,37.199,4.969,-9.531,-2.724,0.0,38.8,39.7,9.654,1.589,-3.095,-2.428,-3.845,-2.976,-3.124,26.361,0.0,257.34,,265.0,265.0,-3.114,2.867,0.919,23.721
18712.5,3.045,0.792,-33.867,1.743,9.517,5.275,37.234,4.988,-9.513,-2.733,0.0,38.836,39.697,9.654,1.589,-2.839,-2.296,-3.696,-2.71,-3.129,26.348,0.0,257.34,,265.0,265.0,-3.086,2.87,0.908,23.709
18713.0,3.045,0.792,-33.867,1.743,9.517,5.275,37.234,4.988,-9.513,-2.733,0.0,38.8,39.7,9.654,1.589,-2.784,-2.177,-3.436,-2.616,-3.129,26.348,0.0,257.04,,265.0,265.0,-2.885,2.873,0.904,23.678
18713.5,3.185,0.751,-35.209,1.692,9.62,5.275,37.234,4.988,-9.513,-2.733,0.0,38.8,39.7,9.554,1.751,-2.91,-2.232,-3.478,-2.708,-3.129,26.348,0.0,257.04,,265.0,265.0,-2.753,2.875,0.946,23.668
18714.0,3.185,0.751,-35.209,1.692,9.62,5.275,37.234,4.988,-9.513,-2.733,0.0,38.8,39.7,9.554,1.751,-2.998,-2.253,-3.659,-2.728,-3.129,26.348,0.0,257.14,,265.0,265.0,-2.832,2.88,0.631,23.68
18714.5,3.185,0.751,-35.209,1.692,9.62,5.275,37.234,4.988,-9.513,-2.733,0.0,38.8,39.7,9.554,1.751,-2.071,-3.163,-2.607,-2.891,-3.129,26.348,0.0,257.14,,265.0,265.0,-2.909,2.885,0.313,23.686
18715.0,3.185,0.751,-35.209,1.692,9.62,5.275,37.234,4.988,-9.513,-2.733,0.0,38.8,39.7,9.554,1.751,-1.783,-3.119,-2.298,-2.552,-3.129,26.348,0.0,257.54,,265.0,265.0,-2.683,2.89,0.082,23.7
18715.5,3.185,0.751,-35.209,1.692,9.62,5.275,37.234,4.988,-9.513,-2.733,0.0,38.8,39.7,9.554,1.751,-1.609,-2.748,-2.012,-2.26,-3.129,26.348,0.0,257.54,,265.0,265.0,-2.438,2.895,-0.075,23.748
18716.0,3.185,0.751,-35.209,1.692,9.62,5.262,37.208,4.951,-9.499,-2.719,0.0,38.852,39.764,9.554,1.751,-1.431,-2.855,-1.831,-2.38,-3.127,26.357,0.0,257.04,,265.0,265.0,-2.157,2.9,-0.201,23.827
18716.5,3.185,0.751,-35.209,1.692,9.62,5.262,37.208,4.951,-9.499,-2.719,0.0,38.9,39.8,9.554,1.751,-1.383,-3.267,-1.778,-2.77,-3.127,26.357,0.0,257.04,,265.0,265.0,-2.124,2.905,-0.346,23.921
18717.0,2.048,0.556,-34.131,1.733,9.496,5.262,37.208,4.951,-9.499,-2.719,0.0,38.9,39.8,9.684,1.751,-1.403,-3.75,-1.779,-3.062,-3.127,26.357,0.0,257.24,,265.0,265.0,-2.299,2.909,-0.639,23.949
18717.5,2.048,0.556,-34.131,1.733,9.496,5.262,37.208,4.951,-9.499,-2.719,0.0,38.9,39.8,9.684,1.751,-1.431,-3.625,-1.73,-2.925,-3.127,26.357,0.0,257.24,,265.0,265.0,-2.498,2.895,-0.771,24.005
