t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
18718.0,2.048,0.556,-34.131,1.733,9.496,5.262,37.208,4.951,-9.499,-2.719,0.0,38.9,39.8,9.684,1.751,-1.238,-3.257,-1.522,-2.473,-3.127,26.357,0.0,257.04,,265.0,265.0,-2.428,2.881,-0.805,24.062
18718.5,2.048,0.556,-34.131,1.733,9.496,5.262,37.208,4.951,-9.499,-2.719,0.0,38.9,39.8,9.684,1.751,-1.137,-3.476,-1.472,-2.69,-3.127,26.357,0.0,257.04,,265.0,265.0,-2.122,2.868,-0.859,24.067
18719.0,2.048,0.556,-34.131,1.733,9.496,5.272,37.164,4.98,-9.497,-2.742,0.0,38.853,39.785,9.684,1.751,-1.143,-3.803,-1.584,-3.514,-3.139,26.353,0.0,257.24,,265.0,265.0,-2.194,2.854,-0.929,24.026
18719.5,2.048,0.556,-34.131,1.733,9.496,5.272,37.164,4.98,-9.497,-2.742,0.0,38.9,39.8,9.684,1.751,-1.887,-4.102,-1.956,-3.778,-3.139,26.353,0.0,257.24,,265.0,265.0,-2.511,2.841,-0.965,23.976
18720.0,2.539,0.608,-34.897,1.726,9.6,5.272,37.164,4.98,-9.497,-2.742,0.0,38.9,39.8,9.616,1.664,-1.961,-3.916,-2.009,-3.337,-3.139,26.353,0.0,257.14,,265.0,265.0,-2.931,2.828,-1.071,23.964
18720.5,2.539,0.608,-34.897,1.726,9.6,5.272,37.164,4.98,-9.497,-2.742,0.0,38.9,39.8,9.616,1.664,-1.685,-3.715,-1.847,-3.175,-3.139,26.353,0.0,257.14,,265.0,265.0,-2.806,2.823,-1.188,23.875
18721.0,2.539,0.608,-34.897,1.726,9.6,5.272,37.164,4.98,-9.497,-2.742,0.0,38.9,39.8,9.616,1.664,-1.497,-3.586,-1.696,-2.755,-3.139,26.353,0.0,257.24,,265.0,265.0,-2.605,2.818,-1.231,23.876
18721.5,2.539,0.608,-34.897,1.726,9.6,5.272,37.164,4.98,-9.497,-2.742,0.0,38.9,39.8,9.616,1.664,-1.289,-4.016,-1.556,-3.169,-3.139,26.353,0.0,257.24,,265.0,265.0,-2.384,2.814,-1.307,23.843
18722.0,2.539,0.608,-34.897,1.726,9.6,5.272,37.164,4.98,-9.497,-2.742,0.0,38.9,39.8,9.616,1.664,-1.334,-4.221,-1.564,-3.281,-3.139,26.353,0.0,257.24,,265.0,265.0,-2.507,2.809,-1.383,23.76
18722.5,2.539,0.608,-34.897,1.726,9.6,5.224,37.206,4.957,-9.476,-2.727,0.0,38.865,39.812,9.616,1.664,-1.364,-3.981,-1.55,-3.146,-3.144,26.344,0.0,257.24,,265.0,265.0,-2.6,2.805,-1.459,23.749
18723.0,2.539,0.608,-34.897,1.726,9.6,5.224,37.206,4.957,-9.476,-2.727,0.0,38.9,39.8,9.616,1.664,-1.335,-3.38,-1.447,-2.688,-3.144,26.344,0.0,257.44,,265.0,265.0,-2.51,2.801,-1.483,23.771
18723.5,3.241,0.736,-35.209,1.692,9.519,5.224,37.206,4.957,-9.476,-2.727,0.0,38.9,39.8,9.49,1.694,-1.16,-3.5,-1.362,-2.59,-3.144,26.344,0.0,257.44,,265.0,265.0,-2.213,2.796,-1.453,23.777
18724.0,3.241,0.736,-35.209,1.692,9.519,5.224,37.206,4.957,-9.476,-2.727,0.0,38.9,39.8,9.49,1.694,-1.089,-3.832,-1.34,-2.876,-3.144,26.344,0.0,257.14,,265.0,265.0,-2.153,2.804,-1.483,23.788
18724.5,3.241,0.736,-35.209,1.692,9.519,5.224,37.206,4.957,-9.476,-2.727,0.0,38.9,39.8,9.49,1.694,-1.132,-4.189,-1.482,-3.639,-3.144,26.344,0.0,257.14,,265.0,265.0,-2.284,2.811,-1.508,23.83
18725.0,3.241,0.736,-35.209,1.692,9.519,5.224,37.206,4.957,-9.476,-2.727,0.0,38.9,39.8,9.49,1.694,-1.624,-3.739,-1.689,-3.136,-3.144,26.344,0.0,257.14,,265.0,265.0,-2.611,2.818,-1.568,23.813
18725.5,3.241,0.736,-35.209,1.692,9.519,5.227,37.25,4.966,-9.437,-2.728,0.0,38.88,39.821,9.49,1.694,-1.404,-3.559,-1.537,-2.798,-3.13,26.346,0.0,257.14,,265.0,265.0,-2.547,2.825,-1.581,23.768
18726.0,3.241,0.736,-35.209,1.692,9.519,5.227,37.25,4.966,-9.437,-2.728,0.0,38.9,39.8,9.49,1.694,-1.279,-3.842,-1.467,-2.882,-3.13,26.346,0.0,257.34,,265.0,265.0,-2.325,2.832,-1.561,23.665
18726.5,2.434,0.628,-34.41,1.721,9.458,5.227,37.25,4.966,-9.437,-2.728,0.0,38.9,39.8,9.68,1.729,-1.204,-4.085,-1.428,-3.275,-3.13,26.346,0.0,257.34,,265.0,265.0,-2.368,2.838,-1.564,23.652
18727.0,2.434,0.628,-34.41,1.721,9.458,5.227,37.25,4.966,-9.437,-2.728,0.0,38.9,39.8,9.68,1.729,-1.227,-4.199,-1.432,-3.385,-3.13,26.346,0.0,257.24,,265.0,265.0,-2.498,2.832,-1.624,23.654
18727.5,2.434,0.628,-34.41,1.721,9.458,5.227,37.25,4.966,-9.437,-2.728,0.0,38.9,39.8,9.68,1.729,-1.301,-4.241,-1.472,-3.338,-3.13,26.346,0.0,257.24,,265.0,265.0,-2.561,2.825,-1.736,23.822
18728.0,2.434,0.628,-34.41,1.721,9.458,5.227,37.25,4.966,-9.437,-2.728,0.0,38.9,39.8,9.68,1.729,-1.289,-3.73,-1.387,-2.733,-3.13,26.346,0.0,257.54,,265.0,265.0,-2.588,2.819,-1.693,23.923
18728.5,2.434,0.628,-34.41,1.721,9.458,5.227,37.25,4.966,-9.437,-2.728,0.0,38.9,39.8,9.68,1.729,-1.045,-3.525,-1.235,-2.769,-3.13,26.346,0.0,257.54,,265.0,265.0,-2.285,2.812,-1.639,23.928
18729.0,2.434,0.628,-34.41,1.721,9.458,5.231,37.17,4.916,-9.438,-2.731,0.0,38.879,39.832,9.68,1.729,-1.023,-3.92,-1.248,-3.099,-3.129,26.34,0.0,257.34,,265.0,265.0,-2.144,2.806,-1.643,23.955
18729.5,2.434,0.628,-34.41,1.721,9.458,5.231,37.17,4.916,-9.438,-2.731,0.0,38.9,39.8,9.68,1.729,-1.107,-4.32,-1.315,-3.473,-3.129,26.34,0.0,257.34,,265.0,265.0,-2.322,2.8,-1.674,24.029
18730.0,2.541,0.681,-33.358,1.732,9.418,5.231,37.17,4.916,-9.438,-2.731,0.0,38.9,39.8,9.786,1.659,-1.241,-4.193,-1.382,-3.387,-3.129,26.34,0.0,257.14,,265.0,265.0,-2.554,2.794,-1.743,24.069
18730.5,2.541,0.681,-33.358,1.732,9.418,5.231,37.17,4.916,-9.438,-2.731,0.0,38.9,39.8,9.786,1.659,-1.246,-4.007,-1.355,-3.119,-3.129,26.34,0.0,257.14,,265.0,265.0,-2.551,2.79,-1.756,24.052
18731.0,2.541,0.681,-33.358,1.732,9.418,5.231,37.17,4.916,-9.438,-2.731,0.0,38.9,39.8,9.786,1.659,-1.199,-3.79,-1.304,-2.808,-3.129,26.34,0.0,257.14,,265.0,265.0,-2.432,2.786,-1.7,23.946
18731.5,2.541,0.681,-33.358,1.732,9.418,5.231,37.17,4.916,-9.438,-2.731,0.0,38.9,39.8,9.786,1.659,-1.123,-3.753,-1.258,-2.791,-3.129,26.34,0.0,257.14,,265.0,265.0,-2.275,2.782,-1.715,23.927
18732.0,2.541,0.681,-33.358,1.732,9.418,5.271,37.176,4.955,-9.403,-2.722,0.0,38.893,39.886,9.786,1.659,-1.093,-4.408,-1.286,-3.476,-3.115,26.349,0.0,257.44,,265.0,265.0,-2.231,2.778,-1.748,23.896
18732.5,2.541,0.681,-33.358,1.732,9.418,5.271,37.176,4.955,-9.403,-2.722,0.0,38.9,39.9,9.786,1.659,-1.22,-4.561,-1.362,-3.498,-3.115,26.349,0.0,257.44,,265.0,265.0,-2.566,2.774,-1.797,23.863
18733.0,3.472,0.901,-34.152,1.675,9.506,5.271,37.176,4.955,-9.403,-2.722,0.0,38.9,39.9,9.645,1.739,-1.33,-4.151,-1.469,-3.409,-3.115,26.349,0.0,257.64,,265.0,265.0,-2.66,2.77,-1.828,23.866
18733.5,3.472,0.901,-34.152,1.675,9.506,5.271,37.176,4.955,-9.403,-2.722,0.0,38.9,39.9,9.645,1.739,-1.38,-3.835,-1.425,-2.997,-3.115,26.349,0.0,257.64,,265.0,265.0,-2.59,2.782,-1.814,23.845
18734.0,3.472,0.901,-34.152,1.675,9.506,5.271,37.176,4.955,-9.403,-2.722,0.0,38.9,39.9,9.645,1.739,-1.185,-3.963,-1.32,-3.011,-3.115,26.349,0.0,257.74,,265.0,265.0,-2.409,2.793,-1.785,23.715
18734.5,3.472,0.901,-34.152,1.675,9.506,5.271,37.176,4.955,-9.403,-2.722,0.0,38.9,39.9,9.645,1.739,-1.135,-4.186,-1.324,-3.325,-3.115,26.349,0.0,257.74,,265.0,265.0,-2.37,2.804,-1.814,23.685
18735.0,3.472,0.901,-34.152,1.675,9.506,5.263,37.236,4.964,-9.347,-2.719,0.0,38.906,39.903,9.645,1.739,-1.185,-4.333,-1.341,-3.515,-3.106,26.348,0.0,257.84,,265.0,265.0,-2.492,2.815,-1.877,23.63
18735.5,3.472,0.901,-34.152,1.675,9.506,5.263,37.236,4.964,-9.347,-2.719,0.0,38.9,39.9,9.645,1.739,-1.287,-4.471,-1.399,-3.604,-3.106,26.348,0.0,257.84,,265.0,265.0,-2.594,2.826,-1.905,23.555
18736.0,3.472,0.901,-34.152,1.675,9.506,5.263,37.236,4.964,-9.347,-2.719,0.0,38.9,39.9,9.645,1.739,-1.252,-3.732,-1.316,-2.84,-3.106,26.348,0.0,257.24,,265.0,265.0,-2.69,2.837,-1.878,23.536
18736.5,3.688,0.929,-34.868,1.711,9.568,5.263,37.236,4.964,-9.347,-2.719,0.0,38.9,39.9,9.557,1.541,-1.127,-3.813,-1.247,-2.927,-3.106,26.348,0.0,257.24,,265.0,265.0,-2.285,2.847,-1.865,23.449
18737.0,3.688,0.929,-34.868,1.711,9.568,5.263,37.236,4.964,-9.347,-2.719,0.0,38.9,39.9,9.557,1.541,-1.109,-4.504,-1.289,-3.434,-3.106,26.348,0.0,257.44,,265.0,265.0,-2.279,2.861,-1.85,23.377
18737.5,3.688,0.929,-34.868,1.711,9.568,5.263,37.236,4.964,-9.347,-2.719,0.0,38.9,39.9,9.557,1.541,-1.303,-4.612,-2.045,-4.201,-3.106,26.348,0.0,257.44,,265.0,265.0,-2.584,2.874,-1.851,23.376
18738.0,3.688,0.929,-34.868,1.711,9.568,5.263,37.236,4.964,-9.347,-2.719,0.0,38.9,39.9,9.557,1.541,-2.372,-4.167,-2.179,-3.764,-3.106,26.348,0.0,257.44,,265.0,265.0,-3.04,2.888,-1.807,23.382
18738.5,3.688,0.929,-34.868,1.711,9.568,5.255,37.29,4.984,-9.335,-2.712,0.0,38.919,39.91,9.557,1.541,-1.752,-3.937,-1.822,-3.108,-3.111,26.354,0.0,257.44,,265.0,265.0,-3.12,2.901,-1.817,23.425
18739.0,3.688,0.929,-34.868,1.711,9.568,5.255,37.29,4.984,-9.335,-2.712,0.0,38.9,39.9,9.557,1.541,-1.47,-4.273,-1.613,-3.236,-3.111,26.354,0.0,257.74,,265.0,265.0,-2.655,2.914,-1.841,23.43
18739.5,2.847,0.645,-35.209,1.716,9.536,5.255,37.29,4.984,-9.335,-2.712,0.0,38.9,39.9,9.546,1.712,-1.396,-4.679,-1.502,-3.874,-3.111,26.354,0.0,257.74,,265.0,265.0,-2.648,2.926,-1.893,23.326
18740.0,2.847,0.645,-35.209,1.716,9.536,5.255,37.29,4.984,-9.335,-2.712,0.0,38.9,39.9,9.546,1.712,-1.811,-4.626,-1.811,-3.753,-3.111,26.354,0.0,257.44,,265.0,265.0,-2.863,2.925,-1.936,23.305
18740.5,2.847,0.645,-35.209,1.716,9.536,5.255,37.29,4.984,-9.335,-2.712,0.0,38.9,39.9,9.546,1.712,-1.621,-4.024,-1.645,-3.102,-3.111,26.354,0.0,257.44,,265.0,265.0,-3.0,2.924,-1.943,23.244
18741.0,2.847,0.645,-35.209,1.716,9.536,5.255,37.29,4.984,-9.335,-2.712,0.0,38.9,39.9,9.546,1.712,-1.355,-3.85,-1.476,-3.091,-3.111,26.354,0.0,257.44,,265.0,265.0,-2.598,2.923,-1.945,23.18
18741.5,2.847,0.645,-35.209,1.716,9.536,5.254,37.2,4.95,-9.322,-2.718,0.0,38.925,39.876,9.546,1.712,-1.265,-4.233,-1.403,-3.298,-3.11,26.344,0.0,257.44,,265.0,265.0,-2.443,2.921,-1.94,23.203
18742.0,2.847,0.645,-35.209,1.716,9.536,5.254,37.2,4.95,-9.322,-2.718,0.0,38.9,39.9,9.546,1.712,-1.283,-4.594,-1.425,-3.758,-3.11,26.344,0.0,257.64,,265.0,265.0,-2.55,2.92,-1.946,23.21
18742.5,2.847,0.645,-35.209,1.716,9.536,5.254,37.2,4.95,-9.322,-2.718,0.0,38.9,39.9,9.546,1.712,-1.863,-4.845,-1.843,-4.132,-3.11,26.344,0.0,257.64,,265.0,265.0,-2.765,2.919,-2.006,23.328
18743.0,2.767,0.767,-34.006,1.81,9.481,5.254,37.2,4.95,-9.322,-2.718,0.0,38.9,39.9,9.6,1.66,-1.622,-4.444,-1.661,-3.477,-3.11,26.344,0.0,257.74,,265.0,265.0,-3.171,2.918,-1.988,23.348
18743.5,2.767,0.767,-34.006,1.81,9.481,5.254,37.2,4.95,-9.322,-2.718,0.0,38.9,39.9,9.6,1.66,-1.486,-3.931,-1.52,-3.188,-3.11,26.344,0.0,257.74,,265.0,265.0,-2.801,2.915,-1.994,23.467
18744.0,2.767,0.767,-34.006,1.81,9.481,5.254,37.2,4.95,-9.322,-2.718,0.0,38.9,39.9,9.6,1.66,-1.351,-4.225,-1.479,-3.375,-3.11,26.344,0.0,257.54,,265.0,265.0,-2.531,2.913,-2.0,23.525
18744.5,2.767,0.767,-34.006,1.81,9.481,5.254,37.2,4.95,-9.322,-2.718,0.0,38.9,39.9,9.6,1.66,-1.5,-4.8,-1.593,-3.993,-3.11,26.344,0.0,257.54,,265.0,265.0,-2.608,2.91,-2.027,23.556
18745.0,2.767,0.767,-34.006,1.81,9.481,5.242,37.237,4.982,-9.277,-2.703,0.0,38.933,39.909,9.6,1.66,-1.595,-5.087,-1.907,-4.435,-3.111,26.344,0.0,257.44,,265.0,265.0,-2.971,2.908,-2.085,23.655
18745.5,2.767,0.767,-34.006,1.81,9.481,5.242,37.237,4.982,-9.277,-2.703,0.0,38.9,39.9,9.6,1.66,-2.195,-4.833,-2.121,-4.261,-3.111,26.344,0.0,257.44,,265.0,265.0,-3.256,2.906,-2.098,23.695
18746.0,3.064,0.728,-35.209,1.728,9.575,5.242,37.237,4.982,-9.277,-2.703,0.0,38.9,39.9,9.433,1.833,-1.917,-4.52,-1.95,-3.836,-3.111,26.344,0.0,257.54,,265.0,265.0,-3.353,2.903,-2.126,23.718
18746.5,3.064,0.728,-35.209,1.728,9.575,5.242,37.237,4.982,-9.277,-2.703,0.0,38.9,39.9,9.433,1.833,-1.626,-4.817,-1.724,-3.855,-3.111,26.344,0.0,257.54,,265.0,265.0,-3.056,2.906,-2.095,23.73
18747.0,3.064,0.728,-35.209,1.728,9.575,5.242,37.237,4.982,-9.277,-2.703,0.0,38.9,39.9,9.433,1.833,-1.605,-5.002,-1.689,-4.156,-3.111,26.344,0.0,257.44,,265.0,265.0,-3.005,2.909,-2.144,23.801
18747.5,3.064,0.728,-35.209,1.728,9.575,5.242,37.237,4.982,-9.277,-2.703,0.0,38.9,39.9,9.433,1.833,-1.796,-5.238,-1.81,-4.482,-3.111,26.344,0.0,257.44,,265.0,265.0,-3.113,2.911,-2.187,23.846
18748.0,3.064,0.728,-35.209,1.728,9.575,5.254,37.278,5.004,-9.259,-2.709,0.0,38.946,39.914,9.433,1.833,-1.831,-5.254,-1.836,-4.399,-3.105,26.338,0.0,257.54,,265.0,265.0,-3.331,2.914,-2.252,23.861
18748.5,3.064,0.728,-35.209,1.728,9.575,5.254,37.278,5.004,-9.259,-2.709,0.0,38.9,39.9,9.433,1.833,-1.844,-4.897,-1.858,-3.904,-3.105,26.338,0.0,257.54,,265.0,265.0,-3.33,2.916,-2.304,23.86
18749.0,3.064,0.728,-35.209,1.728,9.575,5.254,37.278,5.004,-9.259,-2.709,0.0,38.9,39.9,9.433,1.833,-1.795,-4.468,-1.79,-3.752,-3.105,26.338,0.0,257.34,,265.0,265.0,-3.126,2.919,-2.282,23.854
18749.5,3.643,0.832,-35.209,1.679,9.549,5.254,37.278,5.004,-9.259,-2.709,0.0,38.9,39.9,9.549,1.743,-1.697,-4.521,-1.74,-3.765,-3.105,26.338,0.0,257.34,,265.0,265.0,-2.951,2.921,-2.301,23.88
18750.0,3.643,0.832,-35.209,1.679,9.549,5.254,37.278,5.004,-9.259,-2.709,0.0,38.9,39.9,9.549,1.743,-2.102,-4.974,-2.414,-4.492,-3.105,26.338,0.0,257.34,,265.0,265.0,-2.931,2.933,-2.294,23.88
18750.5,3.643,0.832,-35.209,1.679,9.549,5.254,37.278,5.004,-9.259,-2.709,0.0,38.9,39.9,9.549,1.743,-2.295,-5.105,-2.296,-4.453,-3.105,26.338,0.0,257.34,,265.0,265.0,-3.495,2.945,-2.311,23.906
18751.0,3.643,0.832,-35.209,1.679,9.549,5.254,37.278,5.004,-9.259,-2.709,0.0,38.9,39.9,9.549,1.743,-2.061,-5.028,-2.14,-4.143,-3.105,26.338,0.0,257.44,,265.0,265.0,-3.537,2.956,-2.347,23.89
18751.5,3.643,0.832,-35.209,1.679,9.549,5.248,37.29,4.973,-9.234,-2.714,0.0,38.951,39.941,9.549,1.743,-1.995,-4.918,-2.031,-3.898,-3.113,26.339,0.0,257.44,,265.0,265.0,-3.343,2.967,-2.352,23.892
18752.0,3.643,0.832,-35.209,1.679,9.549,5.248,37.29,4.973,-9.234,-2.714,0.0,39.0,39.9,9.549,1.743,-1.895,-4.821,-1.93,-3.908,-3.113,26.339,0.0,257.54,,265.0,265.0,-3.211,2.978,-2.374,23.881
18752.5,2.856,0.683,-35.209,1.715,9.547,5.248,37.29,4.973,-9.234,-2.714,0.0,39.0,39.9,9.607,1.855,-1.847,-5.002,-1.88,-4.05,-3.113,26.339,0.0,257.54,,265.0,265.0,-3.139,2.989,-2.401,23.862
18753.0,2.856,0.683,-35.209,1.715,9.547,5.248,37.29,4.973,-9.234,-2.714,0.0,39.0,39.9,9.607,1.855,-1.844,-5.05,-1.877,-4.134,-3.113,26.339,0.0,257.14,,265.0,265.0,-3.195,2.987,-2.444,23.814
18753.5,2.856,0.683,-35.209,1.715,9.547,5.248,37.29,4.973,-9.234,-2.714,0.0,39.0,39.9,9.607,1.855,-1.872,-4.836,-1.869,-4.069,-3.113,26.339,0.0,257.14,,265.0,265.0,-3.226,2.985,-2.434,23.797
18754.0,2.856,0.683,-35.209,1.715,9.547,5.248,37.29,4.973,-9.234,-2.714,0.0,39.0,39.9,9.607,1.855,-1.797,-4.91,-1.843,-3.94,-3.113,26.339,0.0,256.94,,265.0,265.0,-3.162,2.983,-2.418,23.794
18754.5,2.856,0.683,-35.209,1.715,9.547,5.253,37.208,4.97,-9.218,-2.72,0.0,38.966,39.937,9.607,1.855,-1.735,-5.04,-1.805,-4.013,-3.106,26.335,0.0,256.94,,265.0,265.0,-3.123,2.981,-2.409,23.773
18755.0,2.856,0.683,-35.209,1.715,9.547,5.253,37.208,4.97,-9.218,-2.72,0.0,39.0,39.9,9.607,1.855,-1.757,-5.074,-1.798,-4.232,-3.106,26.335,0.0,256.94,,265.0,265.0,-3.148,2.979,-2.412,23.746
18755.5,2.856,0.683,-35.209,1.715,9.547,5.253,37.208,4.97,-9.218,-2.72,0.0,39.0,39.9,9.607,1.855,-1.751,-5.102,-1.809,-4.231,-3.106,26.335,0.0,256.94,,265.0,265.0,-3.215,2.977,-2.448,23.738
18756.0,3.152,0.744,-35.209,1.769,9.566,5.253,37.208,4.97,-9.218,-2.72,0.0,39.0,39.9,9.516,1.684,-1.801,-5.259,-1.832,-4.285,-3.106,26.335,0.0,257.34,,265.0,265.0,-3.223,2.975,-2.487,23.679
18756.5,3.152,0.744,-35.209,1.769,9.566,5.253,37.208,4.97,-9.218,-2.72,0.0,39.0,39.9,9.516,1.684,-1.874,-5.203,-1.883,-4.119,-3.106,26.335,0.0,257.34,,265.0,265.0,-3.294,2.978,-2.503,23.607
18757.0,3.152,0.744,-35.209,1.769,9.566,5.253,37.208,4.97,-9.218,-2.72,0.0,39.0,39.9,9.516,1.684,-1.816,-4.646,-1.8,-3.901,-3.106,26.335,0.0,257.14,,265.0,265.0,-3.27,2.98,-2.497,23.535
18757.5,3.152,0.744,-35.209,1.769,9.566,5.253,37.208,4.97,-9.218,-2.72,0.0,39.0,39.9,9.516,1.684,-1.788,-4.849,-1.825,-4.078,-3.106,26.335,0.0,257.14,,265.0,265.0,-3.041,2.983,-2.478,23.555
18758.0,3.152,0.744,-35.209,1.769,9.566,5.24,37.211,4.978,-9.183,-2.711,0.0,38.965,39.922,9.516,1.684,-1.824,-5.135,-1.836,-4.336,-3.105,26.324,0.0,258.04,,265.0,265.0,-3.135,2.986,-2.482,23.589
18758.5,3.152,0.744,-35.209,1.769,9.566,5.24,37.211,4.978,-9.183,-2.711,0.0,39.0,39.9,9.516,1.684,-1.892,-5.218,-1.89,-4.394,-3.105,26.324,0.0,258.04,,265.0,265.0,-3.283,2.989,-2.507,23.598
18759.0,2.359,0.672,-33.856,1.824,9.498,5.24,37.211,4.978,-9.183,-2.711,0.0,39.0,39.9,9.612,1.635,-1.924,-5.05,-1.913,-4.364,-3.105,26.324,0.0,257.64,,265.0,265.0,-3.349,2.991,-2.542,23.61
18759.5,2.359,0.672,-33.856,1.824,9.498,5.24,37.211,4.978,-9.183,-2.711,0.0,39.0,39.9,9.612,1.635,-2.054,-5.082,-1.991,-4.242,-3.105,26.324,0.0,257.64,,265.0,265.0,-3.313,2.981,-2.519,23.616
18760.0,2.359,0.672,-33.856,1.824,9.498,5.24,37.211,4.978,-9.183,-2.711,0.0,39.0,39.9,9.612,1.635,-1.962,-5.07,-1.949,-4.036,-3.105,26.324,0.0,257.64,,265.0,265.0,-3.342,2.971,-2.526,23.618
18760.5,2.359,0.672,-33.856,1.824,9.498,5.24,37.211,4.978,-9.183,-2.711,0.0,39.0,39.9,9.612,1.635,-1.889,-5.326,-1.902,-4.33,-3.105,26.324,0.0,257.64,,265.0,265.0,-3.254,2.961,-2.521,23.598
18761.0,2.359,0.672,-33.856,1.824,9.498,5.257,37.238,4.987,-9.143,-2.696,0.0,38.978,39.996,9.612,1.635,-1.932,-5.432,-1.963,-4.445,-3.082,26.33,0.0,257.54,,265.0,265.0,-3.362,2.951,-2.549,23.615
18761.5,2.359,0.672,-33.856,1.824,9.498,5.257,37.238,4.987,-9.143,-2.696,0.0,39.0,40.0,9.612,1.635,-2.047,-5.327,-1.998,-4.436,-3.082,26.33,0.0,257.54,,265.0,265.0,-3.443,2.941,-2.586,23.624
18762.0,2.632,0.704,-33.522,1.734,9.544,5.257,37.238,4.987,-9.143,-2.696,0.0,39.0,40.0,9.632,1.624,-2.048,-5.016,-1.986,-4.325,-3.082,26.33,0.0,257.64,,265.0,265.0,-3.452,2.932,-2.593,23.647
18762.5,2.632,0.704,-33.522,1.734,9.544,5.257,37.238,4.987,-9.143,-2.696,0.0,39.0,40.0,9.632,1.624,-1.956,-4.892,-2.004,-4.111,-3.082,26.33,0.0,257.64,,265.0,265.0,-3.344,2.927,-2.605,23.654
18763.0,2.632,0.704,-33.522,1.734,9.544,5.257,37.238,4.987,-9.143,-2.696,0.0,39.0,40.0,9.632,1.624,-2.034,-5.037,-2.045,-4.112,-3.082,26.33,0.0,257.34,,265.0,265.0,-3.241,2.922,-2.586,23.564
18763.5,2.632,0.704,-33.522,1.734,9.544,5.257,37.238,4.987,-9.143,-2.696,0.0,39.0,40.0,9.632,1.624,-1.937,-5.25,-1.991,-4.389,-3.082,26.33,0.0,257.34,,265.0,265.0,-3.307,2.917,-2.587,23.549
18764.0,2.632,0.704,-33.522,1.734,9.544,5.257,37.238,4.987,-9.143,-2.696,0.0,39.0,40.0,9.632,1.624,-2.008,-5.446,-2.034,-4.41,-3.082,26.33,0.0,257.54,,265.0,265.0,-3.392,2.913,-2.609,23.566
18764.5,2.632,0.704,-33.522,1.734,9.544,5.265,37.246,4.988,-9.109,-2.704,0.0,38.977,39.935,9.632,1.624,-2.001,-4.899,-1.995,-4.057,-3.085,26.331,0.0,257.54,,265.0,265.0,-3.474,2.908,-2.63,23.544
18765.0,2.632,0.704,-33.522,1.734,9.544,5.265,37.246,4.988,-9.109,-2.704,0.0,39.0,39.9,9.632,1.624,-1.958,-4.687,-1.949,-4.006,-3.085,26.331,0.0,257.44,,265.0,265.0,-3.238,2.903,-2.624,23.549
18765.5,2.928,0.766,-33.532,1.732,9.477,5.265,37.246,4.988,-9.109,-2.704,0.0,39.0,39.9,9.717,1.6,-1.863,-4.796,-1.924,-4.044,-3.085,26.331,0.0,257.44,,265.0,265.0,-3.15,2.899,-2.586,23.503
18766.0,2.928,0.766,-33.532,1.732,9.477,5.265,37.246,4.988,-9.109,-2.704,0.0,39.0,39.9,9.717,1.6,-1.819,-5.074,-2.04,-4.387,-3.085,26.331,0.0,257.94,,265.0,265.0,-3.157,2.899,-2.58,23.469
18766.5,2.928,0.766,-33.532,1.732,9.477,5.265,37.246,4.988,-9.109,-2.704,0.0,39.0,39.9,9.717,1.6,-2.141,-5.287,-2.127,-4.54,-3.085,26.331,0.0,257.94,,265.0,265.0,-3.33,2.9,-2.588,23.479
18767.0,2.928,0.766,-33.532,1.732,9.477,5.265,37.246,4.988,-9.109,-2.704,0.0,39.0,39.9,9.717,1.6,-2.048,-5.349,-2.283,-4.585,-3.085,26.331,0.0,257.74,,265.0,265.0,-3.524,2.9,-2.581,23.497
18767.5,2.928,0.766,-33.532,1.732,9.477,5.23,37.277,4.961,-9.078,-2.693,0.0,38.993,39.962,9.717,1.6,-2.194,-4.668,-2.211,-4.067,-3.086,26.33,0.0,257.74,,265.0,265.0,-3.566,2.901,-2.559,23.484
18768.0,2.928,0.766,-33.532,1.732,9.477,5.23,37.277,4.961,-9.078,-2.693,0.0,39.0,40.0,9.717,1.6,-2.177,-4.875,-2.171,-4.24,-3.086,26.33,0.0,257.84,,265.0,265.0,-3.285,2.901,-2.551,23.465
18768.5,2.053,0.593,-33.519,1.758,9.493,5.23,37.277,4.961,-9.078,-2.693,0.0,39.0,40.0,9.648,1.684,-2.083,-5.168,-2.107,-4.377,-3.086,26.33,0.0,257.84,,265.0,265.0,-3.366,2.902,-2.551,23.425
18769.0,2.053,0.593,-33.519,1.758,9.493,5.23,37.277,4.961,-9.078,-2.693,0.0,39.0,40.0,9.648,1.684,-2.13,-5.39,-2.265,-4.702,-3.086,26.33,0.0,257.84,,265.0,265.0,-3.434,2.888,-2.581,23.366
18769.5,2.053,0.593,-33.519,1.758,9.493,5.23,37.277,4.961,-9.078,-2.693,0.0,39.0,40.0,9.648,1.684,-2.277,-5.369,-2.275,-4.67,-3.086,26.33,0.0,257.84,,265.0,265.0,-3.622,2.874,-2.605,23.407
18770.0,2.053,0.593,-33.519,1.758,9.493,5.23,37.277,4.961,-9.078,-2.693,0.0,39.0,40.0,9.648,1.684,-2.206,-5.246,-2.23,-4.356,-3.086,26.33,0.0,257.84,,265.0,265.0,-3.648,2.861,-2.614,23.39
18770.5,2.053,0.593,-33.519,1.758,9.493,5.23,37.277,4.961,-9.078,-2.693,0.0,39.0,40.0,9.648,1.684,-2.175,-4.673,-2.148,-4.001,-3.086,26.33,0.0,257.84,,265.0,265.0,-3.51,2.847,-2.59,23.394
18771.0,2.053,0.593,-33.519,1.758,9.493,5.235,37.222,4.948,-9.06,-2.705,0.0,38.985,40.002,9.648,1.684,-2.035,-5.121,-2.056,-4.28,-3.092,26.326,0.0,258.04,,265.0,265.0,-3.249,2.834,-2.598,23.394
18771.5,2.053,0.593,-33.519,1.758,9.493,5.235,37.222,4.948,-9.06,-2.705,0.0,39.0,40.0,9.648,1.684,-2.051,-5.63,-2.09,-4.746,-3.092,26.326,0.0,258.04,,265.0,265.0,-3.373,2.822,-2.6,23.364
18772.0,2.034,0.586,-33.663,1.783,9.517,5.235,37.222,4.948,-9.06,-2.705,0.0,39.0,40.0,9.639,1.667,-2.152,-5.489,-2.142,-4.534,-3.092,26.326,0.0,257.64,,265.0,265.0,-3.629,2.809,-2.661,23.363
18772.5,2.034,0.586,-33.663,1.783,9.517,5.235,37.222,4.948,-9.06,-2.705,0.0,39.0,40.0,9.639,1.667,-2.134,-4.796,-2.092,-4.053,-3.092,26.326,0.0,257.64,,265.0,265.0,-3.579,2.796,-2.685,23.418
18773.0,2.034,0.586,-33.663,1.783,9.517,5.235,37.222,4.948,-9.06,-2.705,0.0,39.0,40.0,9.639,1.667,-1.964,-4.638,-2.023,-3.697,-3.092,26.326,0.0,257.74,,265.0,265.0,-3.269,2.784,-2.657,23.459
18773.5,2.034,0.586,-33.663,1.783,9.517,5.235,37.222,4.948,-9.06,-2.705,0.0,39.0,40.0,9.639,1.667,-1.841,-4.868,-1.945,-3.922,-3.092,26.326,0.0,257.74,,265.0,265.0,-3.081,2.771,-2.574,23.512
18774.0,2.034,0.586,-33.663,1.783,9.517,5.22,37.198,4.967,-9.019,-2.701,0.0,38.986,39.976,9.639,1.667,-1.822,-5.165,-1.953,-4.36,-3.08,26.326,0.0,257.84,,265.0,265.0,-3.144,2.759,-2.554,23.465
18774.5,2.034,0.586,-33.663,1.783,9.517,5.22,37.198,4.967,-9.019,-2.701,0.0,39.0,40.0,9.639,1.667,-2.906,-4.935,-2.868,-4.312,-3.08,26.326,0.0,257.84,,265.0,265.0,-3.325,2.747,-2.531,23.48
18775.0,2.596,0.701,-34.606,1.749,9.451,5.22,37.198,4.967,-9.019,-2.701,0.0,39.0,40.0,9.577,1.833,-2.469,-4.78,-2.512,-4.207,-3.08,26.326,0.0,257.74,,265.0,265.0,-3.755,2.736,-2.54,23.507
18775.5,2.596,0.701,-34.606,1.749,9.451,5.22,37.198,4.967,-9.019,-2.701,0.0,39.0,40.0,9.577,1.833,-2.215,-4.942,-2.326,-4.231,-3.08,26.326,0.0,257.74,,265.0,265.0,-3.492,2.733,-2.526,23.505
18776.0,2.596,0.701,-34.606,1.749,9.451,5.22,37.198,4.967,-9.019,-2.701,0.0,39.0,40.0,9.577,1.833,-2.099,-5.116,-2.228,-4.341,-3.08,26.326,0.0,257.54,,265.0,265.0,-3.428,2.731,-2.52,23.505
18776.5,2.596,0.701,-34.606,1.749,9.451,5.22,37.198,4.967,-9.019,-2.701,0.0,39.0,40.0,9.577,1.833,-2.104,-5.243,-2.194,-4.482,-3.08,26.326,0.0,257.54,,265.0,265.0,-3.446,2.729,-2.574,23.472
18777.0,2.596,0.701,-34.606,1.749,9.451,5.22,37.198,4.967,-9.019,-2.701,0.0,39.0,40.0,9.577,1.833,-2.118,-5.387,-2.243,-4.49,-3.08,26.326,0.0,257.34,,265.0,265.0,-3.506,2.727,-2.579,23.491
18777.5,2.596,0.701,-34.606,1.749,9.451,5.237,37.247,4.97,-8.993,-2.704,0.0,38.984,39.972,9.577,1.833,-2.268,-5.075,-2.241,-4.171,-3.082,26.316,0.0,257.34,,265.0,265.0,-3.559,2.725,-2.579,23.502
18778.0,2.596,0.701,-34.606,1.749,9.451,5.237,37.247,4.97,-8.993,-2.704,0.0,39.0,40.0,9.577,1.833,-2.001,-4.751,-2.078,-4.119,-3.082,26.316,0.0,257.54,,265.0,265.0,-3.439,2.723,-2.556,23.504
18778.5,3.358,0.82,-35.209,1.675,9.527,5.237,37.247,4.97,-8.993,-2.704,0.0,39.0,40.0,9.479,1.795,-1.984,-5.065,-2.056,-4.323,-3.082,26.316,0.0,257.54,,265.0,265.0,-3.237,2.72,-2.544,23.501
18779.0,3.358,0.82,-35.209,1.675,9.527,5.237,37.247,4.97,-8.993,-2.704,0.0,39.0,40.0,9.479,1.795,-1.995,-5.222,-2.067,-4.492,-3.082,26.316,0.0,257.54,,265.0,265.0,-3.357,2.731,-2.583,23.567
18779.5,3.358,0.82,-35.209,1.675,9.527,5.237,37.247,4.97,-8.993,-2.704,0.0,39.0,40.0,9.479,1.795,-2.499,-5.069,-2.501,-4.206,-3.082,26.316,0.0,257.54,,265.0,265.0,-3.444,2.741,-2.564,23.563
18780.0,3.358,0.82,-35.209,1.675,9.527,5.237,37.247,4.97,-8.993,-2.704,0.0,39.0,40.0,9.479,1.795,-2.219,-4.677,-2.271,-3.803,-3.082,26.316,0.0,257.74,,265.0,265.0,-3.569,2.751,-2.547,23.557
18780.5,3.358,0.82,-35.209,1.675,9.527,5.244,37.23,4.966,-8.969,-2.698,0.0,38.978,39.933,9.479,1.795,-2.046,-4.616,-2.161,-3.95,-3.072,26.313,0.0,257.74,,265.0,265.0,-3.243,2.761,-2.506,23.581
18781.0,3.358,0.82,-35.209,1.675,9.527,5.244,37.23,4.966,-8.969,-2.698,0.0,39.0,39.9,9.479,1.795,-1.989,-4.962,-2.087,-4.263,-3.072,26.313,0.0,257.44,,265.0,265.0,-3.193,2.771,-2.524,23.576
18781.5,3.006,0.757,-34.493,1.727,9.472,5.244,37.23,4.966,-8.969,-2.698,0.0,39.0,39.9,9.704,1.74,-2.069,-5.247,-2.099,-4.593,-3.072,26.313,0.0,257.44,,265.0,265.0,-3.325,2.781,-2.56,23.574
18782.0,3.006,0.757,-34.493,1.727,9.472,5.244,37.23,4.966,-8.969,-2.698,0.0,39.0,39.9,9.704,1.74,-2.086,-5.124,-2.104,-4.325,-3.072,26.313,0.0,257.44,,265.0,265.0,-3.502,2.784,-2.575,23.593
18782.5,3.006,0.757,-34.493,1.727,9.472,5.244,37.23,4.966,-8.969,-2.698,0.0,39.0,39.9,9.704,1.74,-2.021,-4.607,-2.04,-3.778,-3.072,26.313,0.0,257.44,,265.0,265.0,-3.41,2.788,-2.545,23.52
18783.0,3.006,0.757,-34.493,1.727,9.472,5.244,37.23,4.966,-8.969,-2.698,0.0,39.0,39.9,9.704,1.74,-1.928,-4.646,-1.975,-3.89,-3.072,26.313,0.0,257.34,,265.0,265.0,-3.112,2.792,-2.525,23.548
18783.5,3.006,0.757,-34.493,1.727,9.472,5.162,37.192,4.958,-8.932,-2.691,0.0,38.983,39.895,9.704,1.74,-1.872,-4.99,-1.939,-4.108,-3.067,26.324,0.0,257.34,,265.0,265.0,-3.11,2.795,-2.511,23.528
18784.0,3.006,0.757,-34.493,1.727,9.472,5.162,37.192,4.958,-8.932,-2.691,0.0,39.0,39.9,9.704,1.74,-1.888,-5.306,-1.973,-4.393,-3.067,26.324,0.0,257.14,,265.0,265.0,-3.227,2.799,-2.517,23.584
18784.5,3.006,0.757,-34.493,1.727,9.472,5.162,37.192,4.958,-8.932,-2.691,0.0,39.0,39.9,9.704,1.74,-2.467,-5.064,-2.522,-4.515,-3.067,26.324,0.0,257.14,,265.0,265.0,-3.39,2.802,-2.518,23.609
18785.0,2.88,0.67,-35.209,1.719,9.555,5.162,37.192,4.958,-8.932,-2.691,0.0,39.0,39.9,9.493,1.613,-2.089,-4.84,-2.18,-3.83,-3.067,26.324,0.0,257.34,,265.0,265.0,-3.642,2.805,-2.509,23.66
18785.5,2.88,0.67,-35.209,1.719,9.555,5.162,37.192,4.958,-8.932,-2.691,0.0,39.0,39.9,9.493,1.613,-1.973,-5.115,-2.089,-4.138,-3.067,26.324,0.0,257.34,,265.0,265.0,-3.235,2.806,-2.488,23.751
18786.0,2.88,0.67,-35.209,1.719,9.555,5.162,37.192,4.958,-8.932,-2.691,0.0,39.0,39.9,9.493,1.613,-1.972,-5.262,-2.079,-4.277,-3.067,26.324,0.0,257.74,,265.0,265.0,-3.329,2.808,-2.491,23.788
18786.5,2.88,0.67,-35.209,1.719,9.555,5.162,37.192,4.958,-8.932,-2.691,0.0,39.0,39.9,9.493,1.613,-2.011,-5.283,-2.075,-4.372,-3.067,26.324,0.0,257.74,,265.0,265.0,-3.398,2.809,-2.523,23.809
18787.0,2.88,0.67,-35.209,1.719,9.555,5.222,37.229,4.957,-8.887,-2.679,0.0,38.968,39.887,9.493,1.613,-2.068,-4.912,-2.069,-4.237,-3.072,26.327,0.0,257.64,,265.0,265.0,-3.435,2.81,-2.546,23.812
18787.5,2.88,0.67,-35.209,1.719,9.555,5.222,37.229,4.957,-8.887,-2.679,0.0,39.0,39.9,9.493,1.613,-1.984,-4.714,-2.019,-3.938,-3.072,26.327,0.0,257.64,,265.0,265.0,-3.322,2.811,-2.48,23.898
18788.0,2.81,0.755,-34.536,1.705,9.514,5.222,37.229,4.957,-8.887,-2.679,0.0,39.0,39.9,9.613,1.768,-1.892,-4.873,-1.963,-3.878,-3.072,26.327,0.0,257.54,,265.0,265.0,-3.164,2.812,-2.474,23.866
18788.5,2.81,0.755,-34.536,1.705,9.514,5.222,37.229,4.957,-8.887,-2.679,0.0,39.0,39.9,9.613,1.768,-1.939,-5.152,-1.984,-4.321,-3.072,26.327,0.0,257.54,,265.0,265.0,-3.152,2.812,-2.457,23.841
18789.0,2.81,0.755,-34.536,1.705,9.514,5.222,37.229,4.957,-8.887,-2.679,0.0,39.0,39.9,9.613,1.768,-1.953,-5.312,-2.221,-4.507,-3.072,26.327,0.0,257.64,,265.0,265.0,-3.349,2.812,-2.489,23.787
18789.5,2.81,0.755,-34.536,1.705,9.514,5.222,37.229,4.957,-8.887,-2.679,0.0,39.0,39.9,9.613,1.768,-2.336,-4.798,-2.306,-4.1,-3.072,26.327,0.0,257.64,,265.0,265.0,-3.498,2.812,-2.483,23.743
18790.0,2.81,0.755,-34.536,1.705,9.514,5.211,37.245,4.961,-8.848,-2.687,0.0,38.969,39.899,9.613,1.768,-2.08,-4.712,-2.148,-3.888,-3.064,26.322,0.0,257.24,,265.0,265.0,-3.385,2.812,-2.489,23.718
18790.5,2.81,0.755,-34.536,1.705,9.514,5.211,37.245,4.961,-8.848,-2.687,0.0,39.0,39.9,9.613,1.768,-1.932,-4.838,-2.051,-3.854,-3.064,26.322,0.0,257.24,,265.0,265.0,-3.207,2.812,-2.457,23.677
18791.0,2.81,0.755,-34.536,1.705,9.514,5.211,37.245,4.961,-8.848,-2.687,0.0,39.0,39.9,9.613,1.768,-1.871,-5.136,-2.075,-4.282,-3.064,26.322,0.0,257.24,,265.0,265.0,-3.169,2.812,-2.429,23.716
18791.5,2.726,0.664,-35.161,1.627,9.52,5.211,37.245,4.961,-8.848,-2.687,0.0,39.0,39.9,9.606,1.78,-2.124,-5.249,-2.163,-4.48,-3.064,26.322,0.0,257.24,,265.0,265.0,-3.341,2.812,-2.482,23.691
18792.0,2.726,0.664,-35.161,1.627,9.52,5.211,37.245,4.961,-8.848,-2.687,0.0,39.0,39.9,9.606,1.78,-2.224,-4.846,-2.232,-4.275,-3.064,26.322,0.0,257.54,,265.0,265.0,-3.504,2.811,-2.504,23.7
18792.5,2.726,0.664,-35.161,1.627,9.52,5.211,37.245,4.961,-8.848,-2.687,0.0,39.0,39.9,9.606,1.78,-2.057,-4.592,-2.126,-3.694,-3.064,26.322,0.0,257.54,,265.0,265.0,-3.394,2.809,-2.479,23.66
18793.0,2.726,0.664,-35.161,1.627,9.52,5.211,37.245,4.961,-8.848,-2.687,0.0,39.0,39.9,9.606,1.78,-1.871,-4.48,-1.959,-3.57,-3.064,26.322,0.0,257.64,,265.0,265.0,-3.117,2.808,-2.469,23.649
18793.5,2.726,0.664,-35.161,1.627,9.52,5.202,37.175,4.947,-8.852,-2.686,0.0,38.959,39.89,9.606,1.78,-1.817,-5.048,-1.933,-4.13,-3.069,26.318,0.0,257.64,,265.0,265.0,-2.97,2.807,-2.449,23.601
18794.0,2.726,0.664,-35.161,1.627,9.52,5.202,37.175,4.947,-8.852,-2.686,0.0,39.0,39.9,9.606,1.78,-1.892,-5.374,-1.952,-4.666,-3.069,26.318,0.0,257.54,,265.0,265.0,-3.232,2.805,-2.45,23.616
18794.5,2.655,0.698,-33.38,1.729,9.515,5.202,37.175,4.947,-8.852,-2.686,0.0,39.0,39.9,9.614,1.611,-1.968,-5.205,-2.0,-4.452,-3.069,26.318,0.0,257.54,,265.0,265.0,-3.471,2.804,-2.544,23.633
18795.0,2.655,0.698,-33.38,1.729,9.515,5.202,37.175,4.947,-8.852,-2.686,0.0,39.0,39.9,9.614,1.611,-1.941,-4.747,-1.982,-3.835,-3.069,26.318,0.0,257.44,,265.0,265.0,-3.406,2.801,-2.475,23.555
18795.5,2.655,0.698,-33.38,1.729,9.515,5.202,37.175,4.947,-8.852,-2.686,0.0,39.0,39.9,9.614,1.611,-1.894,-4.833,-1.931,-3.922,-3.069,26.318,0.0,257.44,,265.0,265.0,-3.126,2.799,-2.442,23.562
18796.0,2.655,0.698,-33.38,1.729,9.515,5.202,37.175,4.947,-8.852,-2.686,0.0,39.0,39.9,9.614,1.611,-1.821,-5.183,-1.901,-4.297,-3.069,26.318,0.0,257.24,,265.0,265.0,-3.145,2.797,-2.432,23.545
18796.5,2.655,0.698,-33.38,1.729,9.515,5.221,37.209,4.972,-8.783,-2.685,0.0,38.957,39.903,9.614,1.611,-1.875,-5.248,-2.182,-4.597,-3.06,26.318,0.0,257.24,,265.0,265.0,-3.3,2.794,-2.443,23.534
18797.0,2.655,0.698,-33.38,1.729,9.515,5.221,37.209,4.972,-8.783,-2.685,0.0,39.0,39.9,9.614,1.611,-2.611,-4.944,-2.563,-4.403,-3.06,26.318,0.0,257.44,,265.0,265.0,-3.475,2.792,-2.415,23.519
18797.5,2.655,0.698,-33.38,1.729,9.515,5.221,37.209,4.972,-8.783,-2.685,0.0,39.0,39.9,9.614,1.611,-2.302,-4.616,-2.345,-4.072,-3.06,26.318,0.0,257.44,,265.0,265.0,-3.63,2.79,-2.436,23.444
18798.0,3.162,0.857,-33.564,1.764,9.536,5.221,37.209,4.972,-8.783,-2.685,0.0,39.0,39.9,9.639,1.623,-2.055,-4.692,-2.162,-3.809,-3.06,26.318,0.0,257.64,,265.0,265.0,-3.334,2.788,-2.41,23.228
18798.5,3.162,0.857,-33.564,1.764,9.536,5.221,37.209,4.972,-8.783,-2.685,0.0,39.0,39.9,9.639,1.623,-1.957,-4.98,-2.084,-4.209,-3.06,26.318,0.0,257.64,,265.0,265.0,-3.179,2.794,-2.43,23.119
18799.0,3.162,0.857,-33.564,1.764,9.536,5.221,37.209,4.972,-8.783,-2.685,0.0,39.0,39.9,9.639,1.623,-2.313,-5.154,-2.292,-4.37,-3.06,26.318,0.0,257.54,,265.0,265.0,-3.307,2.8,-2.439,23.071
18799.5,3.162,0.857,-33.564,1.764,9.536,5.221,37.209,4.972,-8.783,-2.685,0.0,39.0,39.9,9.639,1.623,-2.163,-4.657,-2.191,-4.114,-3.06,26.318,0.0,257.54,,265.0,265.0,-3.532,2.806,-2.436,23.002
18800.0,3.162,0.857,-33.564,1.764,9.536,5.242,37.23,4.978,-8.772,-2.691,0.0,38.937,39.874,9.639,1.623,-2.008,-4.739,-2.079,-3.878,-3.068,26.314,0.0,257.54,,265.0,265.0,-3.281,2.812,-2.423,23.0
18800.5,3.162,0.857,-33.564,1.764,9.536,5.242,37.23,4.978,-8.772,-2.691,0.0,38.9,39.9,9.639,1.623,-1.896,-4.941,-2.066,-4.144,-3.068,26.314,0.0,257.54,,265.0,265.0,-3.176,2.817,-2.404,22.978
18801.0,3.091,0.779,-35.209,1.69,9.479,5.242,37.23,4.978,-8.772,-2.691,0.0,38.9,39.9,9.522,1.773,-2.042,-5.107,-2.088,-4.424,-3.068,26.314,0.0,257.04,,265.0,265.0,-3.262,2.823,-2.392,23.078
18801.5,3.091,0.779,-35.209,1.69,9.479,5.242,37.23,4.978,-8.772,-2.691,0.0,38.9,39.9,9.522,1.773,-2.154,-5.288,-2.173,-4.6,-3.068,26.314,0.0,257.04,,265.0,265.0,-3.415,2.827,-2.422,23.138
18802.0,3.091,0.779,-35.209,1.69,9.479,5.242,37.23,4.978,-8.772,-2.691,0.0,38.9,39.9,9.522,1.773,-2.142,-5.294,-2.161,-4.461,-3.068,26.314,0.0,257.44,,265.0,265.0,-3.554,2.832,-2.433,23.12
18802.5,3.091,0.779,-35.209,1.69,9.479,5.242,37.23,4.978,-8.772,-2.691,0.0,38.9,39.9,9.522,1.773,-2.01,-4.686,-2.036,-4.069,-3.068,26.314,0.0,257.44,,265.0,265.0,-3.514,2.836,-2.439,23.093
18803.0,3.091,0.779,-35.209,1.69,9.479,5.23,37.2,4.935,-8.742,-2.692,0.0,38.93,39.821,9.522,1.773,-1.907,-4.847,-2.003,-4.205,-3.069,26.305,0.0,257.44,,265.0,265.0,-3.2,2.84,-2.422,23.166
18803.5,3.091,0.779,-35.209,1.69,9.479,5.23,37.2,4.935,-8.742,-2.692,0.0,38.9,39.8,9.522,1.773,-1.921,-5.038,-1.99,-4.37,-3.069,26.305,0.0,257.44,,265.0,265.0,-3.24,2.844,-2.407,23.17
18804.0,3.091,0.779,-35.209,1.69,9.479,5.23,37.2,4.935,-8.742,-2.692,0.0,38.9,39.8,9.522,1.773,-2.445,-5.239,-2.422,-4.569,-3.069,26.305,0.0,257.64,,265.0,265.0,-3.33,2.848,-2.413,23.184
18804.5,3.273,0.756,-35.209,1.663,9.549,5.23,37.2,4.935,-8.742,-2.692,0.0,38.9,39.8,9.536,1.702,-2.242,-5.269,-2.299,-4.417,-3.069,26.305,0.0,257.64,,265.0,265.0,-3.669,2.852,-2.461,23.247
18805.0,3.273,0.756,-35.209,1.663,9.549,5.23,37.2,4.935,-8.742,-2.692,0.0,38.9,39.8,9.536,1.702,-2.211,-4.864,-2.24,-4.182,-3.069,26.305,0.0,257.44,,265.0,265.0,-3.557,2.859,-2.466,23.299
18805.5,3.273,0.756,-35.209,1.663,9.549,5.23,37.2,4.935,-8.742,-2.692,0.0,38.9,39.8,9.536,1.702,-2.107,-4.641,-2.141,-4.028,-3.069,26.305,0.0,257.44,,265.0,265.0,-3.374,2.866,-2.463,23.3
18806.0,3.273,0.756,-35.209,1.663,9.549,5.23,37.2,4.935,-8.742,-2.692,0.0,38.9,39.8,9.536,1.702,-2.174,-5.021,-2.17,-4.442,-3.069,26.305,0.0,257.74,,265.0,265.0,-3.229,2.873,-2.457,23.296
18806.5,3.273,0.756,-35.209,1.663,9.549,5.216,37.192,4.97,-8.717,-2.688,0.0,38.922,39.791,9.536,1.702,-2.097,-5.213,-2.132,-4.552,-3.061,26.31,0.0,257.74,,265.0,265.0,-3.452,2.879,-2.464,23.261
18807.0,3.273,0.756,-35.209,1.663,9.549,5.216,37.192,4.97,-8.717,-2.688,0.0,38.9,39.8,9.536,1.702,-2.109,-5.334,-2.158,-4.603,-3.061,26.31,0.0,257.44,,265.0,265.0,-3.498,2.886,-2.493,23.202
18807.5,2.657,0.668,-35.069,1.739,9.514,5.216,37.192,4.97,-8.717,-2.688,0.0,38.9,39.8,9.519,1.817,-2.162,-5.171,-2.162,-4.299,-3.061,26.31,0.0,257.44,,265.0,265.0,-3.551,2.892,-2.494,23.148
18808.0,2.657,0.668,-35.069,1.739,9.514,5.216,37.192,4.97,-8.717,-2.688,0.0,38.9,39.8,9.519,1.817,-2.134,-4.765,-2.117,-4.132,-3.061,26.31,0.0,257.24,,265.0,265.0,-3.448,2.888,-2.526,23.179
18808.5,2.657,0.668,-35.069,1.739,9.514,5.216,37.192,4.97,-8.717,-2.688,0.0,38.9,39.8,9.519,1.817,-2.056,-4.778,-2.077,-4.223,-3.061,26.31,0.0,257.24,,265.0,265.0,-3.287,2.884,-2.521,23.201
18809.0,2.657,0.668,-35.069,1.739,9.514,5.216,37.192,4.97,-8.717,-2.688,0.0,38.9,39.8,9.519,1.817,-2.009,-5.013,-2.052,-4.403,-3.061,26.31,0.0,257.24,,265.0,265.0,-3.284,2.881,-2.53,23.237
18809.5,2.657,0.668,-35.069,1.739,9.514,5.208,37.209,4.966,-8.665,-2.691,0.0,38.914,39.764,9.519,1.817,-2.465,-5.299,-2.396,-4.698,-3.081,26.319,0.0,257.24,,265.0,265.0,-3.369,2.877,-2.525,23.259
18810.0,2.657,0.668,-35.069,1.739,9.514,5.208,37.209,4.966,-8.665,-2.691,0.0,38.9,39.8,9.519,1.817,-2.316,-5.275,-2.322,-4.484,-3.081,26.319,0.0,257.74,,265.0,265.0,-3.714,2.873,-2.548,23.281
18810.5,3.392,0.776,-35.209,1.742,9.579,5.208,37.209,4.966,-8.665,-2.691,0.0,38.9,39.8,9.53,1.66,-2.24,-5.092,-2.243,-4.226,-3.081,26.319,0.0,257.74,,265.0,265.0,-3.599,2.87,-2.561,23.319
18811.0,3.392,0.776,-35.209,1.742,9.579,5.208,37.209,4.966,-8.665,-2.691,0.0,38.9,39.8,9.53,1.66,-2.155,-4.745,-2.185,-4.115,-3.081,26.319,0.0,257.74,,265.0,265.0,-3.45,2.878,-2.566,23.329
18811.5,3.392,0.776,-35.209,1.742,9.579,5.208,37.209,4.966,-8.665,-2.691,0.0,38.9,39.8,9.53,1.66,-2.129,-4.963,-2.152,-4.374,-3.081,26.319,0.0,257.74,,265.0,265.0,-3.3,2.887,-2.574,23.358
18812.0,3.392,0.776,-35.209,1.742,9.579,5.208,37.209,4.966,-8.665,-2.691,0.0,38.9,39.8,9.53,1.66,-2.171,-5.241,-2.164,-4.649,-3.081,26.319,0.0,257.74,,265.0,265.0,-3.404,2.895,-2.573,23.454
18812.5,3.392,0.776,-35.209,1.742,9.579,5.208,37.209,4.966,-8.665,-2.691,0.0,38.9,39.8,9.53,1.66,-2.457,-5.328,-2.398,-4.828,-3.081,26.319,0.0,257.74,,265.0,265.0,-3.556,2.903,-2.625,23.517
18813.0,3.392,0.776,-35.209,1.742,9.579,5.21,37.237,4.964,-8.638,-2.702,0.0,38.904,39.744,9.53,1.66,-2.272,-5.166,-2.304,-4.422,-3.081,26.311,0.0,257.14,,265.0,265.0,-3.753,2.911,-2.62,23.594
18813.5,3.392,0.776,-35.209,1.742,9.579,5.21,37.237,4.964,-8.638,-2.702,0.0,38.9,39.7,9.53,1.66,-2.199,-5.227,-2.257,-4.358,-3.081,26.311,0.0,257.14,,265.0,265.0,-3.541,2.919,-2.623,23.62
18814.0,2.552,0.649,-34.631,1.722,9.546,5.21,37.237,4.964,-8.638,-2.702,0.0,38.9,39.7,9.55,1.638,-2.174,-5.321,-2.219,-4.469,-3.081,26.311,0.0,257.34,,265.0,265.0,-3.51,2.927,-2.622,23.592
18814.5,2.552,0.649,-34.631,1.722,9.546,5.21,37.237,4.964,-8.638,-2.702,0.0,38.9,39.7,9.55,1.638,-2.191,-5.408,-2.223,-4.565,-3.081,26.311,0.0,257.34,,265.0,265.0,-3.546,2.921,-2.632,23.577
18815.0,2.552,0.649,-34.631,1.722,9.546,5.21,37.237,4.964,-8.638,-2.702,0.0,38.9,39.7,9.55,1.638,-2.233,-5.553,-2.215,-4.697,-3.081,26.311,0.0,257.34,,265.0,265.0,-3.597,2.915,-2.649,23.585
18815.5,2.552,0.649,-34.631,1.722,9.546,5.21,37.237,4.964,-8.638,-2.702,0.0,38.9,39.7,9.55,1.638,-2.279,-5.322,-2.256,-4.612,-3.081,26.311,0.0,257.34,,265.0,265.0,-3.674,2.909,-2.684,23.719
18816.0,2.552,0.649,-34.631,1.722,9.546,5.237,37.217,4.964,-8.62,-2.697,0.0,38.892,39.712,9.55,1.638,-2.304,-5.035,-2.276,-4.488,-3.08,26.315,0.0,257.24,,265.0,265.0,-3.617,2.903,-2.685,23.723
18816.5,2.552,0.649,-34.631,1.722,9.546,5.237,37.217,4.964,-8.62,-2.697,0.0,38.9,39.7,9.55,1.638,-2.196,-5.019,-2.241,-4.319,-3.08,26.315,0.0,257.24,,265.0,265.0,-3.525,2.897,-2.678,23.737
18817.0,3.283,0.796,-35.209,1.699,9.549,5.237,37.217,4.964,-8.62,-2.697,0.0,38.9,39.7,9.507,1.659,-2.149,-5.302,-2.182,-4.611,-3.08,26.315,0.0,256.94,,265.0,265.0,-3.444,2.892,-2.654,23.721
18817.5,3.283,0.796,-35.209,1.699,9.549,5.237,37.217,4.964,-8.62,-2.697,0.0,38.9,39.7,9.507,1.659,-2.184,-5.497,-2.189,-4.803,-3.08,26.315,0.0,256.94,,265.0,265.0,-3.561,2.898,-2.661,23.706
18818.0,3.283,0.796,-35.209,1.699,9.549,5.237,37.217,4.964,-8.62,-2.697,0.0,38.9,39.7,9.507,1.659,-2.235,-5.556,-2.254,-4.761,-3.08,26.315,0.0,257.54,,265.0,265.0,-3.668,2.904,-2.692,23.661
18818.5,3.283,0.796,-35.209,1.699,9.549,5.237,37.217,4.964,-8.62,-2.697,0.0,38.9,39.7,9.507,1.659,-2.301,-5.359,-2.265,-4.514,-3.08,26.315,0.0,257.54,,265.0,265.0,-3.702,2.91,-2.708,23.658
18819.0,3.283,0.796,-35.209,1.699,9.549,5.237,37.217,4.964,-8.62,-2.697,0.0,38.9,39.7,9.507,1.659,-2.252,-4.93,-2.256,-4.333,-3.08,26.315,0.0,257.54,,265.0,265.0,-3.61,2.917,-2.702,23.618
18819.5,3.283,0.796,-35.209,1.699,9.549,5.22,37.189,4.973,-8.585,-2.7,0.0,38.884,39.727,9.507,1.659,-2.181,-4.998,-2.221,-4.394,-3.084,26.314,0.0,257.54,,265.0,265.0,-3.443,2.923,-2.69,23.575
18820.0,3.283,0.796,-35.209,1.699,9.549,5.22,37.189,4.973,-8.585,-2.7,0.0,38.9,39.7,9.507,1.659,-2.203,-5.178,-2.231,-4.554,-3.084,26.314,0.0,257.14,,265.0,265.0,-3.448,2.929,-2.647,23.524
18820.5,2.063,0.553,-33.96,1.707,9.434,5.22,37.189,4.973,-8.585,-2.7,0.0,38.9,39.7,9.762,1.723,-2.422,-5.503,-2.435,-4.843,-3.084,26.314,0.0,257.14,,265.0,265.0,-3.542,2.934,-2.674,23.49
18821.0,2.063,0.553,-33.96,1.707,9.434,5.22,37.189,4.973,-8.585,-2.7,0.0,38.9,39.7,9.762,1.723,-2.376,-5.533,-2.403,-4.668,-3.084,26.314,0.0,256.54,,265.0,265.0,-3.801,2.92,-2.697,23.507
18821.5,2.063,0.553,-33.96,1.707,9.434,5.22,37.189,4.973,-8.585,-2.7,0.0,38.9,39.7,9.762,1.723,-2.356,-5.311,-2.362,-4.497,-3.084,26.314,0.0,256.54,,265.0,265.0,-3.745,2.906,-2.71,23.428
18822.0,2.063,0.553,-33.96,1.707,9.434,5.22,37.189,4.973,-8.585,-2.7,0.0,38.9,39.7,9.762,1.723,-2.32,-4.922,-2.304,-4.306,-3.084,26.314,0.0,256.74,,265.0,265.0,-3.631,2.892,-2.706,23.371
18822.5,2.063,0.553,-33.96,1.707,9.434,5.213,37.182,4.941,-8.576,-2.683,0.0,38.87,39.702,9.762,1.723,-2.26,-4.992,-2.282,-4.344,-3.084,26.316,0.0,256.74,,265.0,265.0,-3.463,2.879,-2.72,23.261
18823.0,2.063,0.553,-33.96,1.707,9.434,5.213,37.182,4.941,-8.576,-2.683,0.0,38.9,39.7,9.762,1.723,-2.279,-5.172,-2.285,-4.589,-3.084,26.316,0.0,257.14,,265.0,265.0,-3.469,2.865,-2.74,23.228
18823.5,2.985,0.715,-35.209,1.696,9.534,5.213,37.182,4.941,-8.576,-2.683,0.0,38.9,39.7,9.494,1.668,-2.298,-5.361,-2.289,-4.754,-3.084,26.316,0.0,257.14,,265.0,265.0,-3.581,2.852,-2.73,23.251
18824.0,2.985,0.715,-35.209,1.696,9.534,5.213,37.182,4.941,-8.576,-2.683,0.0,38.9,39.7,9.494,1.668,-2.297,-5.223,-2.281,-4.337,-3.084,26.316,0.0,257.04,,265.0,265.0,-3.676,2.854,-2.732,23.193
18824.5,2.985,0.715,-35.209,1.696,9.534,5.213,37.182,4.941,-8.576,-2.683,0.0,38.9,39.7,9.494,1.668,-2.261,-4.973,-2.23,-4.175,-3.084,26.316,0.0,257.04,,265.0,265.0,-3.535,2.856,-2.731,23.175
18825.0,2.985,0.715,-35.209,1.696,9.534,5.213,37.182,4.941,-8.576,-2.683,0.0,38.9,39.7,9.494,1.668,-2.252,-5.011,-2.313,-4.403,-3.084,26.316,0.0,257.24,,265.0,265.0,-3.41,2.859,-2.711,23.122
18825.5,2.985,0.715,-35.209,1.696,9.534,5.213,37.182,4.941,-8.576,-2.683,0.0,38.9,39.7,9.494,1.668,-2.277,-5.222,-2.282,-4.602,-3.084,26.316,0.0,257.24,,265.0,265.0,-3.495,2.861,-2.686,23.087
18826.0,2.985,0.715,-35.209,1.696,9.534,5.206,37.168,4.965,-8.541,-2.705,0.0,38.85,39.684,9.494,1.668,-2.291,-5.314,-2.287,-4.737,-3.091,26.314,0.0,257.84,,265.0,265.0,-3.596,2.863,-2.733,23.084
18826.5,2.985,0.715,-35.209,1.696,9.534,5.206,37.168,4.965,-8.541,-2.705,0.0,38.8,39.7,9.494,1.668,-2.328,-5.308,-2.305,-4.818,-3.091,26.314,0.0,257.84,,265.0,265.0,-3.657,2.865,-2.735,23.157
18827.0,2.595,0.681,-34.424,1.751,9.348,5.206,37.168,4.965,-8.541,-2.705,0.0,38.8,39.7,9.616,1.647,-2.309,-5.195,-2.302,-4.426,-3.091,26.314,0.0,257.24,,265.0,265.0,-3.69,2.867,-2.704,23.205
18827.5,2.595,0.681,-34.424,1.751,9.348,5.206,37.168,4.965,-8.541,-2.705,0.0,38.8,39.7,9.616,1.647,-2.149,-5.003,-2.193,-4.211,-3.091,26.314,0.0,257.24,,265.0,265.0,-3.558,2.862,-2.691,23.218
18828.0,2.595,0.681,-34.424,1.751,9.348,5.206,37.168,4.965,-8.541,-2.705,0.0,38.8,39.7,9.616,1.647,-2.134,-5.272,-2.176,-4.374,-3.091,26.314,0.0,257.34,,265.0,265.0,-3.389,2.858,-2.702,23.233
18828.5,2.595,0.681,-34.424,1.751,9.348,5.206,37.168,4.965,-8.541,-2.705,0.0,38.8,39.7,9.616,1.647,-2.154,-5.484,-2.181,-4.582,-3.091,26.314,0.0,257.34,,265.0,265.0,-3.489,2.853,-2.702,23.22
18829.0,2.595,0.681,-34.424,1.751,9.348,5.195,37.171,4.965,-8.503,-2.71,0.0,38.839,39.596,9.616,1.647,-2.223,-5.196,-2.222,-4.556,-3.084,26.304,0.0,257.34,,265.0,265.0,-3.6,2.849,-2.73,23.216
18829.5,2.595,0.681,-34.424,1.751,9.348,5.195,37.171,4.965,-8.503,-2.71,0.0,38.8,39.6,9.616,1.647,-2.211,-4.907,-2.206,-4.149,-3.084,26.304,0.0,257.34,,265.0,265.0,-3.549,2.845,-2.709,23.291
18830.0,2.862,0.759,-34.488,1.643,9.513,5.195,37.171,4.965,-8.503,-2.71,0.0,38.8,39.6,9.639,1.712,-2.058,-4.832,-2.119,-3.907,-3.084,26.304,0.0,257.04,,265.0,265.0,-3.368,2.841,-2.654,23.355
18830.5,2.862,0.759,-34.488,1.643,9.513,5.195,37.171,4.965,-8.503,-2.71,0.0,38.8,39.6,9.639,1.712,-2.018,-5.125,-2.082,-4.207,-3.084,26.304,0.0,257.04,,265.0,265.0,-3.229,2.841,-2.652,23.394
18831.0,2.862,0.759,-34.488,1.643,9.513,5.195,37.171,4.965,-8.503,-2.71,0.0,38.8,39.6,9.639,1.712,-2.107,-5.508,-2.131,-4.757,-3.084,26.304,0.0,257.24,,265.0,265.0,-3.358,2.842,-2.644,23.397
18831.5,2.862,0.759,-34.488,1.643,9.513,5.195,37.171,4.965,-8.503,-2.71,0.0,38.8,39.6,9.639,1.712,-2.137,-5.196,-2.164,-4.315,-3.084,26.304,0.0,257.24,,265.0,265.0,-3.626,2.842,-2.681,23.393
18832.0,2.862,0.759,-34.488,1.643,9.513,5.206,37.181,4.929,-8.449,-2.698,0.0,38.836,39.625,9.639,1.712,-2.118,-4.621,-2.108,-4.037,-3.076,26.316,0.0,257.14,,265.0,265.0,-3.453,2.842,-2.639,23.366
18832.5,2.862,0.759,-34.488,1.643,9.513,5.206,37.181,4.929,-8.449,-2.698,0.0,38.8,39.6,9.639,1.712,-1.962,-4.655,-2.037,-3.889,-3.076,26.316,0.0,257.14,,265.0,265.0,-3.221,2.843,-2.604,23.377
18833.0,2.862,0.759,-34.488,1.643,9.513,5.206,37.181,4.929,-8.449,-2.698,0.0,38.8,39.6,9.639,1.712,-1.876,-4.949,-1.984,-4.248,-3.076,26.316,0.0,257.44,,265.0,265.0,-3.136,2.843,-2.533,23.408
18833.5,2.885,0.659,-35.209,1.607,9.55,5.206,37.181,4.929,-8.449,-2.698,0.0,38.8,39.6,9.559,1.757,-1.949,-5.174,-1.996,-4.532,-3.076,26.316,0.0,257.44,,265.0,265.0,-3.264,2.843,-2.568,23.405
18834.0,2.885,0.659,-35.209,1.607,9.55,5.206,37.181,4.929,-8.449,-2.698,0.0,38.8,39.6,9.559,1.757,-2.073,-5.415,-2.072,-4.688,-3.076,26.316,0.0,257.74,,265.0,265.0,-3.413,2.844,-2.572,23.438
18834.5,2.885,0.659,-35.209,1.607,9.55,5.206,37.181,4.929,-8.449,-2.698,0.0,38.8,39.6,9.559,1.757,-1.968,-4.259,-1.995,-3.535,-3.076,26.316,0.0,257.74,,265.0,265.0,-3.562,2.845,-2.595,23.471
18835.0,2.885,0.659,-35.209,1.607,9.55,5.206,37.181,4.929,-8.449,-2.698,0.0,38.8,39.6,9.559,1.757,-1.768,-4.537,-1.906,-3.829,-3.076,26.316,0.0,258.14,,265.0,265.0,-2.939,2.845,-2.533,23.503
18835.5,2.885,0.659,-35.209,1.607,9.55,5.226,37.126,4.935,-8.423,-2.701,0.0,38.828,39.582,9.559,1.757,-1.796,-4.879,-1.869,-4.165,-3.092,26.317,0.0,258.14,,265.0,265.0,-3.01,2.846,-2.499,23.512
18836.0,2.885,0.659,-35.209,1.607,9.55,5.226,37.126,4.935,-8.423,-2.701,0.0,38.8,39.6,9.559,1.757,-1.868,-5.104,-1.905,-4.475,-3.092,26.317,0.0,258.04,,265.0,265.0,-3.177,2.847,-2.475,23.52
18836.5,3.145,0.789,-35.096,1.659,9.487,5.226,37.126,4.935,-8.423,-2.701,0.0,38.8,39.6,9.576,1.729,-2.004,-5.119,-1.983,-4.584,-3.092,26.317,0.0,258.04,,265.0,265.0,-3.338,2.847,-2.493,23.459
18837.0,3.145,0.789,-35.096,1.659,9.487,5.226,37.126,4.935,-8.423,-2.701,0.0,38.8,39.6,9.576,1.729,-2.005,-4.908,-1.999,-4.155,-3.092,26.317,0.0,257.84,,265.0,265.0,-3.422,2.852,-2.476,23.491
18837.5,3.145,0.789,-35.096,1.659,9.487,5.226,37.126,4.935,-8.423,-2.701,0.0,38.8,39.6,9.576,1.729,-1.74,-4.436,-1.814,-3.589,-3.092,26.317,0.0,257.84,,265.0,265.0,-3.267,2.857,-2.415,23.491
18838.0,3.145,0.789,-35.096,1.659,9.487,5.226,37.126,4.935,-8.423,-2.701,0.0,38.8,39.6,9.576,1.729,-1.806,-4.916,-2.154,-4.268,-3.092,26.317,0.0,257.44,,265.0,265.0,-2.895,2.862,-2.388,23.466
18838.5,3.145,0.789,-35.096,1.659,9.487,5.214,37.162,4.968,-8.362,-2.701,0.0,38.821,39.585,9.576,1.729,-2.226,-5.157,-2.249,-4.502,-3.082,26.315,0.0,257.44,,265.0,265.0,-3.286,2.866,-2.37,23.397
18839.0,3.145,0.789,-35.096,1.659,9.487,5.214,37.162,4.968,-8.362,-2.701,0.0,38.8,39.6,9.576,1.729,-2.129,-4.97,-2.132,-4.251,-3.082,26.315,0.0,257.64,,265.0,265.0,-3.533,2.871,-2.408,23.35
18839.5,3.145,0.789,-35.096,1.659,9.487,5.214,37.162,4.968,-8.362,-2.701,0.0,38.8,39.6,9.576,1.729,-2.085,-4.656,-2.104,-4.165,-3.082,26.315,0.0,257.64,,265.0,265.0,-3.371,2.875,-2.417,23.282
18840.0,3.419,0.803,-35.209,1.676,9.578,5.214,37.162,4.968,-8.362,-2.701,0.0,38.8,39.6,9.401,1.678,-1.972,-4.591,-2.02,-3.79,-3.082,26.315,0.0,257.54,,265.0,265.0,-3.252,2.88,-2.35,23.125
18840.5,3.419,0.803,-35.209,1.676,9.578,5.214,37.162,4.968,-8.362,-2.701,0.0,38.8,39.6,9.401,1.678,-1.819,-4.705,-1.918,-3.797,-3.082,26.315,0.0,257.54,,265.0,265.0,-3.093,2.889,-2.313,23.066
18841.0,3.419,0.803,-35.209,1.676,9.578,5.214,37.162,4.968,-8.362,-2.701,0.0,38.8,39.6,9.401,1.678,-2.238,-4.825,-2.331,-4.147,-3.082,26.315,0.0,257.34,,265.0,265.0,-3.06,2.897,-2.291,23.03
18841.5,3.419,0.803,-35.209,1.676,9.578,5.214,37.162,4.968,-8.362,-2.701,0.0,38.8,39.6,9.401,1.678,-2.103,-4.82,-2.196,-4.187,-3.082,26.315,0.0,257.34,,265.0,265.0,-3.385,2.906,-2.323,22.996
18842.0,3.419,0.803,-35.209,1.676,9.578,5.2,37.194,4.967,-8.352,-2.69,0.0,38.808,39.648,9.401,1.678,-2.141,-4.679,-2.17,-4.183,-3.062,26.328,0.0,257.54,,265.0,265.0,-3.327,2.914,-2.332,22.987
18842.5,3.419,0.803,-35.209,1.676,9.578,5.2,37.194,4.967,-8.352,-2.69,0.0,38.8,39.6,9.401,1.678,-2.014,-4.687,-2.09,-3.932,-3.062,26.328,0.0,257.54,,265.0,265.0,-3.293,2.922,-2.311,22.925
18843.0,3.381,0.803,-35.209,1.66,9.508,5.2,37.194,4.967,-8.352,-2.69,0.0,38.8,39.6,9.54,1.779,-1.9,-4.592,-1.984,-3.738,-3.062,26.328,0.0,257.64,,265.0,265.0,-3.181,2.931,-2.281,22.879
18843.5,3.381,0.803,-35.209,1.66,9.508,5.2,37.194,4.967,-8.352,-2.69,0.0,38.8,39.6,9.54,1.779,-1.972,-4.621,-2.226,-3.972,-3.062,26.328,0.0,257.64,,265.0,265.0,-3.054,2.938,-2.26,22.853
