t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
18844.0,3.381,0.803,-35.209,1.66,9.508,5.2,37.194,4.967,-8.352,-2.69,0.0,38.8,39.6,9.54,1.779,-2.126,-4.732,-2.181,-4.139,-3.062,26.328,0.0,257.44,,265.0,265.0,-3.198,2.945,-2.288,22.79
18844.5,3.381,0.803,-35.209,1.66,9.508,5.2,37.194,4.967,-8.352,-2.69,0.0,38.8,39.6,9.54,1.779,-2.055,-4.792,-2.107,-4.205,-3.062,26.328,0.0,257.44,,265.0,265.0,-3.295,2.952,-2.296,22.762
18845.0,3.381,0.803,-35.209,1.66,9.508,5.179,37.179,4.94,-8.343,-2.686,0.0,38.8,39.566,9.54,1.779,-1.906,-4.544,-1.989,-3.695,-3.064,26.321,0.0,257.64,,265.0,265.0,-3.29,2.959,-2.303,22.78
18845.5,3.381,0.803,-35.209,1.66,9.508,5.179,37.179,4.94,-8.343,-2.686,0.0,38.8,39.6,9.54,1.779,-1.836,-4.445,-1.894,-3.699,-3.064,26.321,0.0,257.64,,265.0,265.0,-3.034,2.966,-2.285,22.749
18846.0,3.381,0.803,-35.209,1.66,9.508,5.179,37.179,4.94,-8.343,-2.686,0.0,38.8,39.6,9.54,1.779,-1.767,-4.514,-1.83,-3.878,-3.064,26.321,0.0,257.54,,265.0,265.0,-2.969,2.973,-2.262,22.715
18846.5,2.327,0.57,-34.587,1.708,9.551,5.179,37.179,4.94,-8.343,-2.686,0.0,38.8,39.6,9.61,1.537,-1.767,-4.691,-1.841,-4.047,-3.064,26.321,0.0,257.54,,265.0,265.0,-2.997,2.98,-2.274,22.741
18847.0,2.327,0.57,-34.587,1.708,9.551,5.179,37.179,4.94,-8.343,-2.686,0.0,38.8,39.6,9.61,1.537,-1.984,-4.879,-2.008,-4.332,-3.064,26.321,0.0,257.94,,265.0,265.0,-3.086,2.969,-2.284,22.845
18847.5,2.327,0.57,-34.587,1.708,9.551,5.179,37.179,4.94,-8.343,-2.686,0.0,38.8,39.6,9.61,1.537,-1.931,-4.808,-1.973,-3.907,-3.064,26.321,0.0,257.94,,265.0,265.0,-3.301,2.959,-2.285,22.833
18848.0,2.327,0.57,-34.587,1.708,9.551,5.179,37.179,4.94,-8.343,-2.686,0.0,38.8,39.6,9.61,1.537,-1.819,-4.426,-1.868,-3.615,-3.064,26.321,0.0,257.94,,265.0,265.0,-3.155,2.948,-2.255,22.825
18848.5,2.327,0.57,-34.587,1.708,9.551,5.186,37.137,4.927,-8.312,-2.674,0.0,38.784,39.553,9.61,1.537,-1.68,-4.587,-1.758,-3.897,-3.058,26.322,0.0,257.94,,265.0,265.0,-2.932,2.938,-2.253,22.818
18849.0,2.327,0.57,-34.587,1.708,9.551,5.186,37.137,4.927,-8.312,-2.674,0.0,38.8,39.6,9.61,1.537,-1.748,-4.909,-1.779,-4.134,-3.058,26.322,0.0,257.34,,265.0,265.0,-2.981,2.928,-2.252,22.781
18849.5,2.647,0.688,-34.413,1.687,9.441,5.186,37.137,4.927,-8.312,-2.674,0.0,38.8,39.6,9.675,1.779,-2.138,-4.737,-2.173,-4.188,-3.058,26.322,0.0,257.34,,265.0,265.0,-3.143,2.918,-2.249,22.853
18850.0,2.647,0.688,-34.413,1.687,9.441,5.186,37.137,4.927,-8.312,-2.674,0.0,38.8,39.6,9.675,1.779,-1.985,-4.594,-2.066,-3.843,-3.058,26.322,0.0,257.24,,265.0,265.0,-3.309,2.914,-2.234,22.866
18850.5,2.647,0.688,-34.413,1.687,9.441,5.186,37.137,4.927,-8.312,-2.674,0.0,38.8,39.6,9.675,1.779,-1.847,-4.58,-1.95,-3.721,-3.058,26.322,0.0,257.24,,265.0,265.0,-3.122,2.909,-2.198,22.929
18851.0,2.647,0.688,-34.413,1.687,9.441,5.186,37.137,4.927,-8.312,-2.674,0.0,38.8,39.6,9.675,1.779,-1.784,-4.657,-1.873,-3.813,-3.058,26.322,0.0,257.94,,265.0,265.0,-3.025,2.905,-2.218,22.923
18851.5,2.647,0.688,-34.413,1.687,9.441,5.23,37.147,4.942,-8.265,-2.67,0.0,38.77,39.528,9.675,1.779,-1.762,-4.801,-1.848,-4.036,-3.053,26.322,0.0,257.94,,265.0,265.0,-3.032,2.901,-2.212,23.002
18852.0,2.647,0.688,-34.413,1.687,9.441,5.23,37.147,4.942,-8.265,-2.67,0.0,38.8,39.5,9.675,1.779,-2.048,-4.586,-2.122,-3.754,-3.053,26.322,0.0,257.84,,265.0,265.0,-3.112,2.897,-2.216,23.038
18852.5,2.647,0.688,-34.413,1.687,9.441,5.23,37.147,4.942,-8.265,-2.67,0.0,38.8,39.5,9.675,1.779,-1.816,-4.417,-1.948,-3.501,-3.053,26.322,0.0,257.84,,265.0,265.0,-3.127,2.893,-2.234,23.097
18853.0,3.189,0.877,-34.124,1.716,9.493,5.23,37.147,4.942,-8.265,-2.67,0.0,38.8,39.5,9.654,1.683,-1.742,-4.544,-1.865,-3.652,-3.053,26.322,0.0,257.54,,265.0,265.0,-2.92,2.889,-2.206,23.087
18853.5,3.189,0.877,-34.124,1.716,9.493,5.23,37.147,4.942,-8.265,-2.67,0.0,38.8,39.5,9.654,1.683,-1.756,-4.893,-1.862,-4.023,-3.053,26.322,0.0,257.54,,265.0,265.0,-2.951,2.893,-2.198,23.097
18854.0,3.189,0.877,-34.124,1.716,9.493,5.23,37.147,4.942,-8.265,-2.67,0.0,38.8,39.5,9.654,1.683,-1.809,-4.92,-1.858,-4.15,-3.053,26.322,0.0,257.74,,265.0,265.0,-3.133,2.898,-2.248,23.114
18854.5,3.189,0.877,-34.124,1.716,9.493,5.23,37.147,4.942,-8.265,-2.67,0.0,38.8,39.5,9.654,1.683,-1.805,-4.532,-1.857,-3.776,-3.053,26.322,0.0,257.74,,265.0,265.0,-3.184,2.903,-2.247,23.134
18855.0,3.189,0.877,-34.124,1.716,9.493,5.227,37.163,4.981,-8.241,-2.668,0.0,38.77,39.585,9.654,1.683,-1.71,-4.462,-1.8,-3.56,-3.052,26.322,0.0,257.94,,265.0,265.0,-2.992,2.908,-2.202,23.153
18855.5,3.189,0.877,-34.124,1.716,9.493,5.227,37.163,4.981,-8.241,-2.668,0.0,38.8,39.6,9.654,1.683,-1.613,-4.76,-1.744,-3.828,-3.052,26.322,0.0,257.94,,265.0,265.0,-2.883,2.912,-2.19,23.193
18856.0,2.822,0.672,-35.209,1.609,9.597,5.227,37.163,4.981,-8.241,-2.668,0.0,38.8,39.6,9.576,1.673,-1.648,-5.049,-1.766,-4.165,-3.052,26.322,0.0,257.64,,265.0,265.0,-2.986,2.917,-2.177,23.17
18856.5,2.822,0.672,-35.209,1.609,9.597,5.227,37.163,4.981,-8.241,-2.668,0.0,38.8,39.6,9.576,1.673,-1.964,-4.62,-2.22,-4.093,-3.052,26.322,0.0,257.64,,265.0,265.0,-3.157,2.915,-2.18,23.177
18857.0,2.822,0.672,-35.209,1.609,9.597,5.227,37.163,4.981,-8.241,-2.668,0.0,38.8,39.6,9.576,1.673,-2.115,-4.329,-2.125,-3.864,-3.052,26.322,0.0,257.84,,265.0,265.0,-3.224,2.914,-2.151,23.168
18857.5,2.822,0.672,-35.209,1.609,9.597,5.227,37.163,4.981,-8.241,-2.668,0.0,38.8,39.6,9.576,1.673,-1.856,-4.38,-1.958,-3.816,-3.052,26.322,0.0,257.84,,265.0,265.0,-3.108,2.912,-2.132,23.24
18858.0,2.822,0.672,-35.209,1.609,9.597,5.201,37.138,4.916,-8.226,-2.669,0.0,38.747,39.529,9.576,1.673,-1.776,-4.558,-1.878,-3.849,-3.053,26.315,0.0,258.14,,265.0,265.0,-3.003,2.911,-2.146,23.219
18858.5,2.822,0.672,-35.209,1.609,9.597,5.201,37.138,4.916,-8.226,-2.669,0.0,38.7,39.5,9.576,1.673,-1.716,-4.717,-1.836,-3.929,-3.053,26.315,0.0,258.14,,265.0,265.0,-3.015,2.909,-2.174,23.222
18859.0,3.22,0.731,-35.209,1.644,9.589,5.201,37.138,4.916,-8.226,-2.669,0.0,38.7,39.5,9.527,1.766,-2.034,-4.956,-2.061,-4.14,-3.053,26.315,0.0,258.34,,265.0,265.0,-3.049,2.908,-2.166,23.35
18859.5,3.22,0.731,-35.209,1.644,9.589,5.201,37.138,4.916,-8.226,-2.669,0.0,38.7,39.5,9.527,1.766,-1.928,-4.459,-1.949,-3.707,-3.053,26.315,0.0,258.34,,265.0,265.0,-3.298,2.913,-2.186,23.41
18860.0,3.22,0.731,-35.209,1.644,9.589,5.201,37.138,4.916,-8.226,-2.669,0.0,38.7,39.5,9.527,1.766,-1.762,-4.192,-1.846,-3.551,-3.053,26.315,0.0,257.84,,265.0,265.0,-3.011,2.918,-2.168,23.452
18860.5,3.22,0.731,-35.209,1.644,9.589,5.201,37.138,4.916,-8.226,-2.669,0.0,38.7,39.5,9.527,1.766,-1.622,-4.408,-1.763,-3.753,-3.053,26.315,0.0,257.84,,265.0,265.0,-2.838,2.923,-2.161,23.454
18861.0,3.22,0.731,-35.209,1.644,9.589,5.201,37.138,4.916,-8.226,-2.669,0.0,38.7,39.5,9.527,1.766,-1.678,-4.671,-1.781,-4.057,-3.053,26.315,0.0,257.64,,265.0,265.0,-2.886,2.928,-2.162,23.495
18861.5,3.22,0.731,-35.209,1.644,9.589,5.2,37.141,4.95,-8.187,-2.668,0.0,38.738,39.499,9.527,1.766,-1.875,-4.845,-1.909,-4.291,-3.063,26.321,0.0,257.64,,265.0,265.0,-3.047,2.933,-2.163,23.541
18862.0,3.22,0.731,-35.209,1.644,9.589,5.2,37.141,4.95,-8.187,-2.668,0.0,38.7,39.5,9.527,1.766,-1.865,-4.804,-1.919,-4.008,-3.063,26.321,0.0,257.74,,265.0,265.0,-3.23,2.937,-2.18,23.538
18862.5,2.842,0.773,-34.259,1.778,9.489,5.2,37.141,4.95,-8.187,-2.668,0.0,38.7,39.5,9.576,1.571,-1.677,-4.084,-1.746,-3.447,-3.063,26.321,0.0,257.74,,265.0,265.0,-3.149,2.942,-2.162,23.571
18863.0,2.842,0.773,-34.259,1.778,9.489,5.2,37.141,4.95,-8.187,-2.668,0.0,38.7,39.5,9.576,1.571,-1.584,-4.313,-1.676,-3.616,-3.063,26.321,0.0,257.94,,265.0,265.0,-2.739,2.94,-2.161,23.562
18863.5,2.842,0.773,-34.259,1.778,9.489,5.2,37.141,4.95,-8.187,-2.668,0.0,38.7,39.5,9.576,1.571,-2.058,-4.603,-2.161,-4.06,-3.063,26.321,0.0,257.94,,265.0,265.0,-2.797,2.939,-2.107,23.596
18864.0,2.842,0.773,-34.259,1.778,9.489,5.2,37.141,4.95,-8.187,-2.668,0.0,38.7,39.5,9.576,1.571,-1.958,-4.741,-2.073,-4.11,-3.063,26.321,0.0,257.84,,265.0,265.0,-3.221,2.937,-2.103,23.595
18864.5,2.842,0.773,-34.259,1.778,9.489,5.193,37.174,4.96,-8.162,-2.675,0.0,38.722,39.489,9.576,1.571,-1.892,-4.82,-2.142,-4.062,-3.054,26.318,0.0,257.84,,265.0,265.0,-3.221,2.936,-2.141,23.601
18865.0,2.842,0.773,-34.259,1.778,9.489,5.193,37.174,4.96,-8.162,-2.675,0.0,38.7,39.5,9.576,1.571,-2.078,-4.394,-2.096,-3.743,-3.054,26.318,0.0,257.74,,265.0,265.0,-3.229,2.934,-2.112,23.695
18865.5,3.166,0.784,-35.209,1.646,9.516,5.193,37.174,4.96,-8.162,-2.675,0.0,38.7,39.5,9.63,1.763,-1.866,-4.354,-1.937,-3.808,-3.054,26.318,0.0,257.74,,265.0,265.0,-3.077,2.933,-2.096,23.735
18866.0,3.166,0.784,-35.209,1.646,9.516,5.193,37.174,4.96,-8.162,-2.675,0.0,38.7,39.5,9.63,1.763,-2.051,-4.732,-2.032,-4.201,-3.054,26.318,0.0,258.14,,265.0,265.0,-2.991,2.936,-2.084,23.761
18866.5,3.166,0.784,-35.209,1.646,9.516,5.193,37.174,4.96,-8.162,-2.675,0.0,38.7,39.5,9.63,1.763,-2.0,-4.85,-2.017,-4.316,-3.054,26.318,0.0,258.14,,265.0,265.0,-3.254,2.94,-2.133,23.728
18867.0,3.166,0.784,-35.209,1.646,9.516,5.193,37.174,4.96,-8.162,-2.675,0.0,38.7,39.5,9.63,1.763,-2.251,-4.861,-2.252,-4.141,-3.054,26.318,0.0,258.34,,265.0,265.0,-3.296,2.944,-2.144,23.797
18867.5,3.166,0.784,-35.209,1.646,9.516,5.193,37.174,4.96,-8.162,-2.675,0.0,38.7,39.5,9.63,1.763,-2.039,-4.443,-2.092,-3.63,-3.054,26.318,0.0,258.34,,265.0,265.0,-3.376,2.948,-2.147,23.823
18868.0,3.166,0.784,-35.209,1.646,9.516,5.197,37.183,4.918,-8.132,-2.666,0.0,38.717,39.503,9.63,1.763,-1.86,-4.323,-1.958,-3.638,-3.049,26.324,0.0,257.94,,265.0,265.0,-3.051,2.951,-2.132,23.818
18868.5,3.166,0.784,-35.209,1.646,9.516,5.197,37.183,4.918,-8.132,-2.666,0.0,38.7,39.5,9.63,1.763,-1.793,-4.614,-1.901,-3.88,-3.049,26.324,0.0,257.94,,265.0,265.0,-2.945,2.955,-2.135,23.742
18869.0,2.739,0.677,-35.209,1.668,9.549,5.197,37.183,4.918,-8.132,-2.666,0.0,38.7,39.5,9.613,1.836,-1.822,-4.954,-1.913,-4.177,-3.049,26.324,0.0,257.74,,265.0,265.0,-3.047,2.958,-2.161,23.737
18869.5,2.739,0.677,-35.209,1.668,9.549,5.197,37.183,4.918,-8.132,-2.666,0.0,38.7,39.5,9.613,1.836,-2.081,-4.516,-2.118,-3.791,-3.049,26.324,0.0,257.74,,265.0,265.0,-3.217,2.954,-2.179,23.734
18870.0,2.739,0.677,-35.209,1.668,9.549,5.197,37.183,4.918,-8.132,-2.666,0.0,38.7,39.5,9.613,1.836,-1.862,-4.249,-1.96,-3.524,-3.049,26.324,0.0,258.14,,265.0,265.0,-3.127,2.951,-2.175,23.771
18870.5,2.739,0.677,-35.209,1.668,9.549,5.197,37.183,4.918,-8.132,-2.666,0.0,38.7,39.5,9.613,1.836,-1.935,-4.306,-1.994,-3.719,-3.049,26.324,0.0,258.14,,265.0,265.0,-2.898,2.947,-2.143,23.741
18871.0,2.739,0.677,-35.209,1.668,9.549,5.206,37.126,4.941,-8.112,-2.674,0.0,38.715,39.492,9.613,1.836,-1.892,-4.763,-1.977,-4.038,-3.046,26.32,0.0,258.14,,265.0,265.0,-2.988,2.944,-2.121,23.719
18871.5,2.739,0.677,-35.209,1.668,9.549,5.206,37.126,4.941,-8.112,-2.674,0.0,38.7,39.5,9.613,1.836,-2.254,-4.71,-2.653,-4.297,-3.046,26.32,0.0,258.14,,265.0,265.0,-3.167,2.941,-2.092,23.724
18872.0,3.912,0.933,-35.209,1.684,9.568,5.206,37.126,4.941,-8.112,-2.674,0.0,38.7,39.5,9.605,1.866,-2.445,-4.648,-2.537,-4.021,-3.046,26.32,0.0,257.94,,265.0,265.0,-3.479,2.937,-2.086,23.648
18872.5,3.912,0.933,-35.209,1.684,9.568,5.206,37.126,4.941,-8.112,-2.674,0.0,38.7,39.5,9.605,1.866,-2.113,-4.383,-2.259,-3.594,-3.046,26.32,0.0,257.94,,265.0,265.0,-3.413,2.953,-2.091,23.658
18873.0,3.912,0.933,-35.209,1.684,9.568,5.206,37.126,4.941,-8.112,-2.674,0.0,38.7,39.5,9.605,1.866,-1.949,-4.948,-2.084,-4.19,-3.046,26.32,0.0,257.74,,265.0,265.0,-3.087,2.969,-2.101,23.594
18873.5,3.912,0.933,-35.209,1.684,9.568,5.206,37.126,4.941,-8.112,-2.674,0.0,38.7,39.5,9.605,1.866,-1.986,-5.136,-2.097,-4.442,-3.046,26.32,0.0,257.74,,265.0,265.0,-3.293,2.985,-2.146,23.526
18874.0,3.912,0.933,-35.209,1.684,9.568,5.206,37.126,4.941,-8.112,-2.674,0.0,38.7,39.5,9.605,1.866,-2.046,-4.855,-2.18,-4.079,-3.046,26.32,0.0,257.74,,265.0,265.0,-3.415,3.0,-2.175,23.609
18874.5,3.912,0.933,-35.209,1.684,9.568,5.216,37.162,4.97,-8.096,-2.663,0.0,38.712,39.482,9.605,1.866,-2.269,-4.345,-2.234,-3.78,-3.041,26.332,0.0,257.74,,265.0,265.0,-3.29,3.015,-2.174,23.66
18875.0,3.912,0.933,-35.209,1.684,9.568,5.216,37.162,4.97,-8.096,-2.663,0.0,38.7,39.5,9.605,1.866,-2.029,-4.259,-2.056,-3.737,-3.041,26.332,0.0,257.54,,265.0,265.0,-3.157,3.029,-2.149,23.671
18875.5,3.397,0.794,-35.209,1.683,9.553,5.216,37.162,4.97,-8.096,-2.663,0.0,38.7,39.5,9.452,1.742,-1.886,-4.447,-1.983,-3.802,-3.041,26.332,0.0,257.54,,265.0,265.0,-3.02,3.044,-2.139,23.612
18876.0,3.397,0.794,-35.209,1.683,9.553,5.216,37.162,4.97,-8.096,-2.663,0.0,38.7,39.5,9.452,1.742,-1.994,-4.578,-2.055,-3.988,-3.041,26.332,0.0,257.54,,265.0,265.0,-3.03,3.05,-2.163,23.589
18876.5,3.397,0.794,-35.209,1.683,9.553,5.216,37.162,4.97,-8.096,-2.663,0.0,38.7,39.5,9.452,1.742,-2.039,-4.862,-2.074,-4.312,-3.041,26.332,0.0,257.54,,265.0,265.0,-3.154,3.055,-2.19,23.575
18877.0,3.397,0.794,-35.209,1.683,9.553,5.216,37.162,4.97,-8.096,-2.663,0.0,38.7,39.5,9.452,1.742,-2.011,-4.587,-2.036,-3.906,-3.041,26.332,0.0,257.04,,265.0,265.0,-3.322,3.061,-2.201,23.645
18877.5,3.397,0.794,-35.209,1.683,9.553,5.206,37.162,4.931,-8.061,-2.652,0.0,38.714,39.473,9.452,1.742,-1.879,-4.359,-1.94,-3.537,-3.027,26.348,0.0,257.04,,265.0,265.0,-3.135,3.066,-2.164,23.709
18878.0,3.397,0.794,-35.209,1.683,9.553,5.206,37.162,4.931,-8.061,-2.652,0.0,38.7,39.5,9.452,1.742,-1.749,-4.433,-1.875,-3.68,-3.027,26.348,0.0,256.84,,265.0,265.0,-2.929,3.072,-2.167,23.672
18878.5,2.456,0.675,-34.483,1.753,9.466,5.206,37.162,4.931,-8.061,-2.652,0.0,38.7,39.5,9.597,1.791,-1.779,-4.841,-1.881,-4.045,-3.027,26.348,0.0,256.84,,265.0,265.0,-2.934,3.077,-2.155,23.632
18879.0,2.456,0.675,-34.483,1.753,9.466,5.206,37.162,4.931,-8.061,-2.652,0.0,38.7,39.5,9.597,1.791,-1.851,-5.183,-1.935,-4.396,-3.027,26.348,0.0,257.24,,265.0,265.0,-3.136,3.067,-2.216,23.561
18879.5,2.456,0.675,-34.483,1.753,9.466,5.206,37.162,4.931,-8.061,-2.652,0.0,38.7,39.5,9.597,1.791,-1.95,-4.953,-1.984,-4.085,-3.027,26.348,0.0,257.24,,265.0,265.0,-3.341,3.057,-2.245,23.517
18880.0,2.456,0.675,-34.483,1.753,9.466,5.206,37.162,4.931,-8.061,-2.652,0.0,38.7,39.5,9.597,1.791,-1.732,-4.237,-1.814,-3.522,-3.027,26.348,0.0,257.64,,265.0,265.0,-3.243,3.047,-2.209,23.485
18880.5,2.456,0.675,-34.483,1.753,9.466,5.2,37.094,4.935,-8.028,-2.65,0.0,38.698,39.493,9.597,1.791,-1.669,-4.48,-2.07,-3.942,-3.026,26.353,0.0,257.64,,265.0,265.0,-2.826,3.037,-2.156,23.484
18881.0,2.456,0.675,-34.483,1.753,9.466,5.2,37.094,4.935,-8.028,-2.65,0.0,38.7,39.5,9.597,1.791,-2.317,-4.746,-2.349,-4.224,-3.026,26.353,0.0,257.44,,265.0,265.0,-3.04,3.028,-2.098,23.5
18881.5,2.456,0.675,-34.483,1.753,9.466,5.2,37.094,4.935,-8.028,-2.65,0.0,38.7,39.5,9.597,1.791,-2.604,-4.932,-2.71,-4.581,-3.026,26.353,0.0,257.44,,265.0,265.0,-3.409,3.018,-2.094,23.502
18882.0,2.785,0.706,-34.753,1.729,9.533,5.2,37.094,4.935,-8.028,-2.65,0.0,38.7,39.5,9.624,1.828,-2.828,-4.825,-2.876,-4.263,-3.026,26.353,0.0,257.84,,265.0,265.0,-3.707,3.009,-2.104,23.481
18882.5,2.785,0.706,-34.753,1.729,9.533,5.2,37.094,4.935,-8.028,-2.65,0.0,38.7,39.5,9.624,1.828,-2.444,-4.478,-2.547,-3.842,-3.026,26.353,0.0,257.84,,265.0,265.0,-3.698,3.006,-2.156,23.458
18883.0,2.785,0.706,-34.753,1.729,9.533,5.2,37.094,4.935,-8.028,-2.65,0.0,38.7,39.5,9.624,1.828,-2.187,-4.325,-2.349,-3.86,-3.026,26.353,0.0,257.64,,265.0,265.0,-3.328,3.002,-2.137,23.441
18883.5,2.785,0.706,-34.753,1.729,9.533,5.2,37.094,4.935,-8.028,-2.65,0.0,38.7,39.5,9.624,1.828,-2.18,-4.919,-2.231,-4.407,-3.026,26.353,0.0,257.64,,265.0,265.0,-3.18,2.998,-2.156,23.42
18884.0,2.785,0.706,-34.753,1.729,9.533,5.192,37.138,4.964,-8.009,-2.645,0.0,38.693,39.488,9.624,1.828,-2.278,-5.116,-2.284,-4.584,-3.022,26.36,0.0,257.64,,265.0,265.0,-3.434,2.995,-2.203,23.421
18884.5,2.785,0.706,-34.753,1.729,9.533,5.192,37.138,4.964,-8.009,-2.645,0.0,38.7,39.5,9.624,1.828,-2.295,-5.004,-2.294,-4.436,-3.022,26.36,0.0,257.64,,265.0,265.0,-3.566,2.991,-2.234,23.371
18885.0,3.018,0.707,-35.209,1.772,9.539,5.192,37.138,4.964,-8.009,-2.645,0.0,38.7,39.5,9.493,1.646,-2.179,-4.696,-2.235,-3.899,-3.022,26.36,0.0,257.34,,265.0,265.0,-3.507,2.988,-2.266,23.394
18885.5,3.018,0.707,-35.209,1.772,9.539,5.192,37.138,4.964,-8.009,-2.645,0.0,38.7,39.5,9.493,1.646,-2.076,-4.356,-2.095,-3.707,-3.022,26.36,0.0,257.34,,265.0,265.0,-3.252,2.989,-2.247,23.378
18886.0,3.018,0.707,-35.209,1.772,9.539,5.192,37.138,4.964,-8.009,-2.645,0.0,38.7,39.5,9.493,1.646,-2.102,-4.47,-2.134,-3.89,-3.022,26.36,0.0,257.74,,265.0,265.0,-3.059,2.989,-2.22,23.332
18886.5,3.018,0.707,-35.209,1.772,9.539,5.192,37.138,4.964,-8.009,-2.645,0.0,38.7,39.5,9.493,1.646,-2.075,-4.964,-2.139,-4.277,-3.022,26.36,0.0,257.74,,265.0,265.0,-3.149,2.99,-2.191,23.294
18887.0,3.018,0.707,-35.209,1.772,9.539,5.166,37.142,4.932,-7.974,-2.643,0.0,38.694,39.513,9.493,1.646,-2.879,-4.762,-2.987,-4.32,-3.022,26.361,0.0,257.94,,265.0,265.0,-3.364,2.99,-2.18,23.366
18887.5,3.018,0.707,-35.209,1.772,9.539,5.166,37.142,4.932,-7.974,-2.643,0.0,38.7,39.5,9.493,1.646,-2.521,-4.637,-2.688,-3.952,-3.022,26.361,0.0,257.94,,265.0,265.0,-3.737,2.99,-2.213,23.389
18888.0,3.018,0.707,-35.209,1.772,9.539,5.166,37.142,4.932,-7.974,-2.643,0.0,38.7,39.5,9.493,1.646,-2.376,-4.493,-2.475,-3.893,-3.022,26.361,0.0,258.34,,265.0,265.0,-3.449,2.991,-2.204,23.407
18888.5,3.407,0.804,-35.209,1.754,9.554,5.166,37.142,4.932,-7.974,-2.643,0.0,38.7,39.5,9.486,1.731,-2.303,-4.878,-2.425,-4.282,-3.022,26.361,0.0,258.34,,265.0,265.0,-3.309,2.991,-2.194,23.375
18889.0,3.407,0.804,-35.209,1.754,9.554,5.166,37.142,4.932,-7.974,-2.643,0.0,38.7,39.5,9.486,1.731,-2.341,-5.143,-2.427,-4.481,-3.022,26.361,0.0,258.24,,265.0,265.0,-3.472,2.998,-2.228,23.413
18889.5,3.407,0.804,-35.209,1.754,9.554,5.166,37.142,4.932,-7.974,-2.643,0.0,38.7,39.5,9.486,1.731,-2.63,-4.919,-2.707,-4.546,-3.022,26.361,0.0,258.24,,265.0,265.0,-3.598,3.005,-2.265,23.445
18890.0,3.407,0.804,-35.209,1.754,9.554,5.166,37.142,4.932,-7.974,-2.643,0.0,38.7,39.5,9.486,1.731,-2.495,-4.779,-2.571,-4.207,-3.022,26.361,0.0,258.04,,265.0,265.0,-3.701,3.012,-2.262,23.398
18890.5,3.407,0.804,-35.209,1.754,9.554,5.217,37.141,4.95,-7.987,-2.642,0.0,38.688,39.497,9.486,1.731,-2.335,-4.563,-2.484,-4.024,-3.026,26.359,0.0,258.04,,265.0,265.0,-3.513,3.018,-2.266,23.382
18891.0,3.407,0.804,-35.209,1.754,9.554,5.217,37.141,4.95,-7.987,-2.642,0.0,38.7,39.5,9.486,1.731,-2.328,-4.983,-2.444,-4.333,-3.026,26.359,0.0,257.94,,265.0,265.0,-3.352,3.024,-2.265,23.386
18891.5,2.872,0.695,-35.209,1.665,9.547,5.217,37.141,4.95,-7.987,-2.642,0.0,38.7,39.5,9.576,1.87,-2.316,-5.025,-2.404,-4.348,-3.026,26.359,0.0,257.94,,265.0,265.0,-3.522,3.031,-2.292,23.45
18892.0,2.872,0.695,-35.209,1.665,9.547,5.217,37.141,4.95,-7.987,-2.642,0.0,38.7,39.5,9.576,1.87,-2.292,-4.772,-2.348,-4.241,-3.026,26.359,0.0,258.14,,265.0,265.0,-3.523,3.028,-2.314,23.459
18892.5,2.872,0.695,-35.209,1.665,9.547,5.217,37.141,4.95,-7.987,-2.642,0.0,38.7,39.5,9.576,1.87,-2.178,-4.698,-2.292,-3.978,-3.026,26.359,0.0,258.14,,265.0,265.0,-3.413,3.026,-2.332,23.41
18893.0,2.872,0.695,-35.209,1.665,9.547,5.217,37.141,4.95,-7.987,-2.642,0.0,38.7,39.5,9.576,1.87,-2.094,-4.499,-2.183,-3.683,-3.026,26.359,0.0,257.84,,265.0,265.0,-3.286,3.023,-2.272,23.408
18893.5,2.872,0.695,-35.209,1.665,9.547,5.212,37.073,4.927,-7.956,-2.65,0.0,38.69,39.537,9.576,1.87,-2.036,-4.765,-2.144,-4.029,-3.017,26.371,0.0,257.84,,265.0,265.0,-3.115,3.021,-2.281,23.365
18894.0,2.872,0.695,-35.209,1.665,9.547,5.212,37.073,4.927,-7.956,-2.65,0.0,38.7,39.5,9.576,1.87,-2.157,-4.937,-2.219,-4.395,-3.017,26.371,0.0,258.24,,265.0,265.0,-3.243,3.018,-2.312,23.374
18894.5,2.872,0.695,-35.209,1.665,9.547,5.212,37.073,4.927,-7.956,-2.65,0.0,38.7,39.5,9.576,1.87,-2.172,-4.609,-2.188,-4.069,-3.017,26.371,0.0,258.24,,265.0,265.0,-3.427,3.016,-2.317,23.346
18895.0,3.6,0.852,-35.209,1.64,9.536,5.212,37.073,4.927,-7.956,-2.65,0.0,38.7,39.5,9.567,1.801,-1.997,-4.516,-2.118,-3.722,-3.017,26.371,0.0,258.24,,265.0,265.0,-3.259,3.013,-2.301,23.335
18895.5,3.6,0.852,-35.209,1.64,9.536,5.212,37.073,4.927,-7.956,-2.65,0.0,38.7,39.5,9.567,1.801,-1.949,-4.805,-2.074,-3.957,-3.017,26.371,0.0,258.24,,265.0,265.0,-3.088,3.023,-2.284,23.336
18896.0,3.6,0.852,-35.209,1.64,9.536,5.212,37.073,4.927,-7.956,-2.65,0.0,38.7,39.5,9.567,1.801,-1.94,-5.033,-2.082,-4.355,-3.017,26.371,0.0,258.14,,265.0,265.0,-3.196,3.032,-2.27,23.295
18896.5,3.6,0.852,-35.209,1.64,9.536,5.212,37.073,4.927,-7.956,-2.65,0.0,38.7,39.5,9.567,1.801,-2.157,-5.097,-2.334,-4.501,-3.017,26.371,0.0,258.14,,265.0,265.0,-3.352,3.042,-2.246,23.29
18897.0,3.6,0.852,-35.209,1.64,9.536,5.199,37.124,4.951,-7.891,-2.621,0.0,38.701,39.5,9.567,1.801,-2.573,-4.681,-2.556,-4.235,-3.018,26.376,0.0,258.14,,265.0,265.0,-3.522,3.051,-2.255,23.252
18897.5,3.6,0.852,-35.209,1.64,9.536,5.199,37.124,4.951,-7.891,-2.621,0.0,38.7,39.5,9.567,1.801,-2.179,-4.678,-2.289,-3.858,-3.018,26.376,0.0,258.14,,265.0,265.0,-3.511,3.06,-2.256,23.206
18898.0,3.123,0.803,-34.515,1.748,9.519,5.199,37.124,4.951,-7.891,-2.621,0.0,38.7,39.5,9.549,1.598,-2.077,-4.919,-2.244,-4.138,-3.018,26.376,0.0,258.14,,265.0,265.0,-3.251,3.069,-2.242,23.153
18898.5,3.123,0.803,-34.515,1.748,9.519,5.199,37.124,4.951,-7.891,-2.621,0.0,38.7,39.5,9.549,1.598,-2.183,-5.071,-2.28,-4.37,-3.018,26.376,0.0,258.14,,265.0,265.0,-3.345,3.07,-2.252,23.135
18899.0,3.123,0.803,-34.515,1.748,9.519,5.199,37.124,4.951,-7.891,-2.621,0.0,38.7,39.5,9.549,1.598,-2.289,-5.12,-2.345,-4.403,-3.018,26.376,0.0,258.44,,265.0,265.0,-3.476,3.071,-2.28,23.147
18899.5,3.123,0.803,-34.515,1.748,9.519,5.199,37.124,4.951,-7.891,-2.621,0.0,38.7,39.5,9.549,1.598,-2.284,-4.835,-2.315,-4.226,-3.018,26.376,0.0,258.44,,265.0,265.0,-3.539,3.071,-2.298,23.119
18900.0,3.123,0.803,-34.515,1.748,9.519,5.197,37.139,4.961,-7.871,-2.65,0.0,38.694,39.496,9.549,1.598,-2.176,-4.556,-2.233,-3.849,-3.02,26.373,0.0,258.14,,265.0,265.0,-3.415,3.072,-2.284,23.088
18900.5,3.123,0.803,-34.515,1.748,9.519,5.197,37.139,4.961,-7.871,-2.65,0.0,38.7,39.5,9.549,1.598,-1.996,-4.653,-2.15,-3.911,-3.02,26.373,0.0,258.14,,265.0,265.0,-3.204,3.073,-2.27,23.113
18901.0,2.893,0.673,-35.209,1.71,9.543,5.197,37.139,4.961,-7.871,-2.65,0.0,38.7,39.5,9.509,1.633,-2.124,-5.076,-2.256,-4.417,-3.02,26.373,0.0,258.04,,265.0,265.0,-3.178,3.071,-2.26,23.172
18901.5,2.893,0.673,-35.209,1.71,9.543,5.197,37.139,4.961,-7.871,-2.65,0.0,38.7,39.5,9.509,1.633,-2.183,-5.178,-2.27,-4.489,-3.02,26.373,0.0,258.04,,265.0,265.0,-3.468,3.071,-2.273,23.168
18902.0,2.893,0.673,-35.209,1.71,9.543,5.197,37.139,4.961,-7.871,-2.65,0.0,38.7,39.5,9.509,1.633,-2.205,-5.056,-2.27,-4.294,-3.02,26.373,0.0,258.34,,265.0,265.0,-3.53,3.068,-2.295,23.332
18902.5,2.893,0.673,-35.209,1.71,9.543,5.197,37.139,4.961,-7.871,-2.65,0.0,38.7,39.5,9.509,1.633,-2.207,-4.5,-2.207,-4.042,-3.02,26.373,0.0,258.34,,265.0,265.0,-3.456,3.065,-2.289,23.309
18903.0,2.893,0.673,-35.209,1.71,9.543,5.197,37.139,4.961,-7.871,-2.65,0.0,38.7,39.5,9.509,1.633,-2.079,-4.506,-2.153,-4.01,-3.02,26.373,0.0,258.54,,265.0,265.0,-3.239,3.062,-2.283,23.283
18903.5,2.893,0.673,-35.209,1.71,9.543,5.181,37.116,4.91,-7.834,-2.637,0.0,38.707,39.539,9.509,1.633,-1.998,-4.7,-2.108,-4.121,-3.015,26.381,0.0,258.54,,265.0,265.0,-3.187,3.06,-2.254,23.227
18904.0,2.893,0.673,-35.209,1.71,9.543,5.181,37.116,4.91,-7.834,-2.637,0.0,38.7,39.5,9.509,1.633,-2.042,-4.94,-2.141,-4.405,-3.015,26.381,0.0,258.24,,265.0,265.0,-3.232,3.057,-2.268,23.182
18904.5,2.473,0.608,-34.731,1.715,9.509,5.181,37.116,4.91,-7.834,-2.637,0.0,38.7,39.5,9.632,1.777,-2.307,-5.047,-2.284,-4.459,-3.015,26.381,0.0,258.24,,265.0,265.0,-3.382,3.054,-2.311,23.159
18905.0,2.473,0.608,-34.731,1.715,9.509,5.181,37.116,4.91,-7.834,-2.637,0.0,38.7,39.5,9.632,1.777,-2.192,-4.836,-2.253,-4.118,-3.015,26.381,0.0,257.94,,265.0,265.0,-3.524,3.045,-2.304,23.096
18905.5,2.473,0.608,-34.731,1.715,9.509,5.181,37.116,4.91,-7.834,-2.637,0.0,38.7,39.5,9.632,1.777,-2.109,-4.585,-2.165,-3.787,-3.015,26.381,0.0,257.94,,265.0,265.0,-3.35,3.035,-2.313,23.13
18906.0,2.473,0.608,-34.731,1.715,9.509,5.181,37.116,4.91,-7.834,-2.637,0.0,38.7,39.5,9.632,1.777,-2.032,-4.825,-2.171,-4.121,-3.015,26.381,0.0,258.24,,265.0,265.0,-3.161,3.026,-2.276,23.197
18906.5,2.473,0.608,-34.731,1.715,9.509,5.173,37.118,4.932,-7.803,-2.629,0.0,38.71,39.571,9.632,1.777,-2.111,-5.127,-2.184,-4.363,-3.02,26.381,0.0,258.24,,265.0,265.0,-3.287,3.017,-2.249,23.245
18907.0,2.473,0.608,-34.731,1.715,9.509,5.173,37.118,4.932,-7.803,-2.629,0.0,38.7,39.6,9.632,1.777,-2.204,-5.142,-2.334,-4.504,-3.02,26.381,0.0,258.14,,265.0,265.0,-3.446,3.008,-2.302,23.37
18907.5,2.243,0.607,-34.044,1.748,9.447,5.173,37.118,4.932,-7.803,-2.629,0.0,38.7,39.6,9.67,1.638,-2.38,-4.768,-2.355,-4.29,-3.02,26.381,0.0,258.14,,265.0,265.0,-3.546,2.999,-2.301,23.475
18908.0,2.243,0.607,-34.044,1.748,9.447,5.173,37.118,4.932,-7.803,-2.629,0.0,38.7,39.6,9.67,1.638,-2.202,-4.58,-2.254,-3.8,-3.02,26.381,0.0,258.34,,265.0,265.0,-3.448,2.987,-2.263,23.522
18908.5,2.243,0.607,-34.044,1.748,9.447,5.173,37.118,4.932,-7.803,-2.629,0.0,38.7,39.6,9.67,1.638,-2.05,-4.931,-2.183,-4.13,-3.02,26.381,0.0,258.34,,265.0,265.0,-3.209,2.975,-2.239,23.556
18909.0,2.243,0.607,-34.044,1.748,9.447,5.173,37.118,4.932,-7.803,-2.629,0.0,38.7,39.6,9.67,1.638,-2.037,-5.046,-2.305,-4.39,-3.02,26.381,0.0,257.84,,265.0,265.0,-3.324,2.963,-2.267,23.539
18909.5,2.243,0.607,-34.044,1.748,9.447,5.173,37.118,4.932,-7.803,-2.629,0.0,38.7,39.6,9.67,1.638,-2.591,-4.819,-2.655,-4.282,-3.02,26.381,0.0,257.84,,265.0,265.0,-3.445,2.951,-2.238,23.519
18910.0,2.243,0.607,-34.044,1.748,9.447,5.186,37.164,4.954,-7.765,-2.649,0.0,38.714,39.597,9.67,1.638,-2.398,-4.679,-2.494,-4.231,-3.027,26.376,0.0,258.14,,265.0,265.0,-3.587,2.939,-2.249,23.523
18910.5,2.243,0.607,-34.044,1.748,9.447,5.186,37.164,4.954,-7.765,-2.649,0.0,38.7,39.6,9.67,1.638,-2.255,-4.706,-2.365,-3.999,-3.027,26.376,0.0,258.14,,265.0,265.0,-3.45,2.928,-2.235,23.527
18911.0,2.954,0.807,-33.655,1.726,9.498,5.186,37.164,4.954,-7.765,-2.649,0.0,38.7,39.6,9.621,1.619,-2.139,-4.842,-2.29,-4.066,-3.027,26.376,0.0,257.94,,265.0,265.0,-3.331,2.917,-2.242,23.542
18911.5,2.954,0.807,-33.655,1.726,9.498,5.186,37.164,4.954,-7.765,-2.649,0.0,38.7,39.6,9.621,1.619,-2.139,-5.044,-2.282,-4.45,-3.027,26.376,0.0,257.94,,265.0,265.0,-3.334,2.917,-2.225,23.574
18912.0,2.954,0.807,-33.655,1.726,9.498,5.186,37.164,4.954,-7.765,-2.649,0.0,38.7,39.6,9.621,1.619,-2.568,-4.966,-2.597,-4.323,-3.027,26.376,0.0,257.84,,265.0,265.0,-3.479,2.918,-2.242,23.567
18912.5,2.954,0.807,-33.655,1.726,9.498,5.186,37.164,4.954,-7.765,-2.649,0.0,38.7,39.6,9.621,1.619,-2.438,-4.665,-2.456,-4.149,-3.027,26.376,0.0,257.84,,265.0,265.0,-3.614,2.918,-2.241,23.605
18913.0,2.954,0.807,-33.655,1.726,9.498,5.218,37.144,4.949,-7.771,-2.639,0.0,38.719,39.549,9.621,1.619,-2.311,-4.564,-2.345,-4.152,-3.019,26.372,0.0,257.84,,265.0,265.0,-3.427,2.919,-2.218,23.628
18913.5,2.954,0.807,-33.655,1.726,9.498,5.218,37.144,4.949,-7.771,-2.639,0.0,38.7,39.5,9.621,1.619,-2.236,-4.772,-2.303,-4.228,-3.019,26.372,0.0,257.84,,265.0,265.0,-3.343,2.92,-2.232,23.576
18914.0,2.617,0.719,-33.89,1.745,9.484,5.218,37.144,4.949,-7.771,-2.639,0.0,38.7,39.5,9.653,1.563,-2.24,-4.94,-2.284,-4.416,-3.019,26.372,0.0,258.04,,265.0,265.0,-3.385,2.92,-2.285,23.65
18914.5,2.617,0.719,-33.89,1.745,9.484,5.218,37.144,4.949,-7.771,-2.639,0.0,38.7,39.5,9.653,1.563,-2.289,-4.99,-2.3,-4.498,-3.019,26.372,0.0,258.04,,265.0,265.0,-3.47,2.915,-2.283,23.664
18915.0,2.617,0.719,-33.89,1.745,9.484,5.218,37.144,4.949,-7.771,-2.639,0.0,38.7,39.5,9.653,1.563,-2.216,-4.627,-2.268,-3.88,-3.019,26.372,0.0,257.84,,265.0,265.0,-3.519,2.91,-2.295,23.734
18915.5,2.617,0.719,-33.89,1.745,9.484,5.218,37.144,4.949,-7.771,-2.639,0.0,38.7,39.5,9.653,1.563,-2.208,-4.491,-2.244,-3.919,-3.019,26.372,0.0,257.84,,265.0,265.0,-3.248,2.906,-2.288,23.76
18916.0,2.617,0.719,-33.89,1.745,9.484,5.218,37.144,4.949,-7.771,-2.639,0.0,38.7,39.5,9.653,1.563,-2.318,-4.663,-2.318,-4.141,-3.019,26.372,0.0,257.74,,265.0,265.0,-3.215,2.901,-2.272,23.805
18916.5,2.617,0.719,-33.89,1.745,9.484,5.145,37.103,4.93,-7.76,-2.647,0.0,38.723,39.617,9.653,1.563,-2.755,-4.836,-2.775,-4.47,-3.019,26.373,0.0,257.74,,265.0,265.0,-3.36,2.896,-2.209,23.808
18917.0,2.617,0.719,-33.89,1.745,9.484,5.145,37.103,4.93,-7.76,-2.647,0.0,38.7,39.6,9.653,1.563,-2.827,-4.952,-2.886,-4.424,-3.019,26.373,0.0,257.54,,265.0,265.0,-3.709,2.892,-2.209,23.835
18917.5,2.39,0.627,-34.414,1.804,9.527,5.145,37.103,4.93,-7.76,-2.647,0.0,38.7,39.6,9.556,1.613,-2.552,-4.967,-2.679,-4.21,-3.019,26.373,0.0,257.54,,265.0,265.0,-3.772,2.887,-2.237,23.861
18918.0,2.39,0.627,-34.414,1.804,9.527,5.145,37.103,4.93,-7.76,-2.647,0.0,38.7,39.6,9.556,1.613,-2.463,-4.92,-2.546,-4.249,-3.019,26.373,0.0,258.04,,265.0,265.0,-3.602,2.879,-2.269,23.909
18918.5,2.39,0.627,-34.414,1.804,9.527,5.145,37.103,4.93,-7.76,-2.647,0.0,38.7,39.6,9.556,1.613,-2.439,-4.832,-2.481,-4.301,-3.019,26.373,0.0,258.04,,265.0,265.0,-3.544,2.871,-2.272,23.862
18919.0,2.39,0.627,-34.414,1.804,9.527,5.145,37.103,4.93,-7.76,-2.647,0.0,38.7,39.6,9.556,1.613,-2.39,-5.015,-2.421,-4.446,-3.019,26.373,0.0,257.74,,265.0,265.0,-3.513,2.863,-2.29,23.891
18919.5,2.39,0.627,-34.414,1.804,9.527,5.189,37.143,4.932,-7.728,-2.642,0.0,38.728,39.621,9.556,1.613,-2.357,-5.031,-2.483,-4.436,-3.033,26.368,0.0,257.74,,265.0,265.0,-3.568,2.855,-2.303,23.885
18920.0,2.39,0.627,-34.414,1.804,9.527,5.189,37.143,4.932,-7.728,-2.642,0.0,38.7,39.6,9.556,1.613,-2.427,-5.067,-2.507,-4.295,-3.033,26.368,0.0,257.74,,265.0,265.0,-3.577,2.848,-2.334,23.822
18920.5,3.01,0.706,-35.209,1.721,9.547,5.189,37.143,4.932,-7.728,-2.642,0.0,38.7,39.6,9.544,1.606,-2.368,-4.843,-2.408,-4.166,-3.033,26.368,0.0,257.74,,265.0,265.0,-3.574,2.84,-2.336,23.759
18921.0,3.01,0.706,-35.209,1.721,9.547,5.189,37.143,4.932,-7.728,-2.642,0.0,38.7,39.6,9.544,1.606,-2.332,-4.765,-2.37,-4.204,-3.033,26.368,0.0,257.54,,265.0,265.0,-3.446,2.843,-2.335,23.788
18921.5,3.01,0.706,-35.209,1.721,9.547,5.189,37.143,4.932,-7.728,-2.642,0.0,38.7,39.6,9.544,1.606,-2.288,-4.885,-2.324,-4.297,-3.033,26.368,0.0,257.54,,265.0,265.0,-3.418,2.846,-2.367,23.821
18922.0,3.01,0.706,-35.209,1.721,9.547,5.189,37.143,4.932,-7.728,-2.642,0.0,38.7,39.6,9.544,1.606,-2.35,-4.987,-2.365,-4.484,-3.033,26.368,0.0,257.84,,265.0,265.0,-3.449,2.848,-2.351,23.752
18922.5,3.01,0.706,-35.209,1.721,9.547,5.189,37.143,4.932,-7.728,-2.642,0.0,38.7,39.6,9.544,1.606,-2.33,-4.93,-2.369,-4.289,-3.033,26.368,0.0,257.84,,265.0,265.0,-3.546,2.851,-2.38,23.686
18923.0,3.01,0.706,-35.209,1.721,9.547,5.176,37.139,4.921,-7.706,-2.636,0.0,38.732,39.617,9.544,1.606,-2.235,-4.805,-2.303,-4.003,-3.037,26.368,0.0,257.44,,265.0,265.0,-3.479,2.854,-2.358,23.652
18923.5,3.01,0.706,-35.209,1.721,9.547,5.176,37.139,4.921,-7.706,-2.636,0.0,38.7,39.6,9.544,1.606,-2.205,-4.946,-2.25,-4.169,-3.037,26.368,0.0,257.44,,265.0,265.0,-3.336,2.856,-2.333,23.67
18924.0,2.398,0.653,-33.75,1.761,9.483,5.176,37.139,4.921,-7.706,-2.636,0.0,38.7,39.6,9.635,1.559,-2.239,-5.138,-2.281,-4.41,-3.037,26.368,0.0,257.64,,265.0,265.0,-3.392,2.859,-2.331,23.677
18924.5,2.398,0.653,-33.75,1.761,9.483,5.176,37.139,4.921,-7.706,-2.636,0.0,38.7,39.6,9.635,1.559,-2.39,-5.186,-2.524,-4.599,-3.037,26.368,0.0,257.64,,265.0,265.0,-3.517,2.851,-2.339,23.72
18925.0,2.398,0.653,-33.75,1.761,9.483,5.176,37.139,4.921,-7.706,-2.636,0.0,38.7,39.6,9.635,1.559,-2.519,-4.836,-2.493,-4.316,-3.037,26.368,0.0,257.44,,265.0,265.0,-3.675,2.844,-2.361,23.724
18925.5,2.398,0.653,-33.75,1.761,9.483,5.176,37.139,4.921,-7.706,-2.636,0.0,38.7,39.6,9.635,1.559,-2.322,-4.65,-2.353,-4.064,-3.037,26.368,0.0,257.44,,265.0,265.0,-3.541,2.836,-2.343,23.71
18926.0,2.398,0.653,-33.75,1.761,9.483,5.175,37.123,4.883,-7.681,-2.649,0.0,38.745,39.653,9.635,1.559,-2.188,-5.017,-2.262,-4.338,-3.029,26.365,0.0,257.54,,265.0,265.0,-3.347,2.829,-2.327,23.71
18926.5,2.398,0.653,-33.75,1.761,9.483,5.175,37.123,4.883,-7.681,-2.649,0.0,38.7,39.7,9.635,1.559,-2.246,-5.205,-2.312,-4.663,-3.029,26.365,0.0,257.54,,265.0,265.0,-3.451,2.822,-2.302,23.676
18927.0,2.216,0.572,-34.595,1.738,9.524,5.175,37.123,4.883,-7.681,-2.649,0.0,38.7,39.7,9.572,1.596,-2.33,-5.322,-2.392,-4.763,-3.029,26.365,0.0,257.64,,265.0,265.0,-3.606,2.815,-2.312,23.672
18927.5,2.216,0.572,-34.595,1.738,9.524,5.175,37.123,4.883,-7.681,-2.649,0.0,38.7,39.7,9.572,1.596,-2.412,-5.194,-2.444,-4.485,-3.029,26.365,0.0,257.64,,265.0,265.0,-3.702,2.805,-2.347,23.681
18928.0,2.216,0.572,-34.595,1.738,9.524,5.175,37.123,4.883,-7.681,-2.649,0.0,38.7,39.7,9.572,1.596,-2.45,-4.784,-2.39,-4.21,-3.029,26.365,0.0,257.54,,265.0,265.0,-3.634,2.796,-2.375,23.705
18928.5,2.216,0.572,-34.595,1.738,9.524,5.175,37.123,4.883,-7.681,-2.649,0.0,38.7,39.7,9.572,1.596,-2.237,-4.597,-2.295,-4.153,-3.029,26.365,0.0,257.54,,265.0,265.0,-3.459,2.786,-2.309,23.625
18929.0,2.216,0.572,-34.595,1.738,9.524,5.188,37.113,4.919,-7.658,-2.663,0.0,38.748,39.683,9.572,1.596,-2.377,-4.798,-2.437,-4.322,-3.043,26.358,0.0,257.64,,265.0,265.0,-3.32,2.777,-2.314,23.579
18929.5,2.216,0.572,-34.595,1.738,9.524,5.188,37.113,4.919,-7.658,-2.663,0.0,38.7,39.7,9.572,1.596,-2.307,-5.058,-2.373,-4.505,-3.043,26.358,0.0,257.64,,265.0,265.0,-3.484,2.768,-2.319,23.574
18930.0,2.216,0.572,-34.595,1.738,9.524,5.188,37.113,4.919,-7.658,-2.663,0.0,38.7,39.7,9.572,1.596,-2.435,-5.226,-2.421,-4.607,-3.043,26.358,0.0,257.94,,265.0,265.0,-3.561,2.759,-2.343,23.576
18930.5,2.066,0.593,-34.083,1.751,9.493,5.188,37.113,4.919,-7.658,-2.663,0.0,38.7,39.7,9.626,1.714,-2.409,-4.985,-2.44,-4.412,-3.043,26.358,0.0,257.94,,265.0,265.0,-3.672,2.75,-2.373,23.501
18931.0,2.066,0.593,-34.083,1.751,9.493,5.188,37.113,4.919,-7.658,-2.663,0.0,38.7,39.7,9.626,1.714,-2.308,-4.845,-2.357,-4.104,-3.043,26.358,0.0,257.74,,265.0,265.0,-3.562,2.739,-2.355,23.522
18931.5,2.066,0.593,-34.083,1.751,9.493,5.188,37.113,4.919,-7.658,-2.663,0.0,38.7,39.7,9.626,1.714,-2.297,-4.672,-2.314,-4.079,-3.043,26.358,0.0,257.74,,265.0,265.0,-3.404,2.728,-2.302,23.663
18932.0,2.066,0.593,-34.083,1.751,9.493,5.188,37.113,4.919,-7.658,-2.663,0.0,38.7,39.7,9.626,1.714,-2.401,-4.691,-2.567,-4.293,-3.043,26.358,0.0,257.94,,265.0,265.0,-3.34,2.717,-2.246,23.718
18932.5,2.066,0.593,-34.083,1.751,9.493,5.179,37.142,4.931,-7.624,-2.661,0.0,38.766,39.702,9.626,1.714,-2.775,-4.747,-2.97,-4.52,-3.044,26.362,0.0,257.94,,265.0,265.0,-3.488,2.706,-2.239,23.81
18933.0,2.066,0.593,-34.083,1.751,9.493,5.179,37.142,4.931,-7.624,-2.661,0.0,38.8,39.7,9.626,1.714,-2.76,-5.018,-2.817,-4.539,-3.044,26.362,0.0,257.64,,265.0,265.0,-3.753,2.696,-2.23,23.862
18933.5,3.219,0.775,-35.209,1.679,9.502,5.179,37.142,4.931,-7.624,-2.661,0.0,38.8,39.7,9.56,1.81,-2.619,-4.748,-2.648,-4.164,-3.044,26.362,0.0,257.64,,265.0,265.0,-3.783,2.685,-2.274,23.862
18934.0,3.219,0.775,-35.209,1.679,9.502,5.179,37.142,4.931,-7.624,-2.661,0.0,38.8,39.7,9.56,1.81,-2.45,-4.518,-2.503,-4.066,-3.044,26.362,0.0,258.04,,265.0,265.0,-3.545,2.694,-2.283,23.934
18934.5,3.219,0.775,-35.209,1.679,9.502,5.179,37.142,4.931,-7.624,-2.661,0.0,38.8,39.7,9.56,1.81,-2.333,-4.8,-2.426,-4.373,-3.044,26.362,0.0,258.04,,265.0,265.0,-3.384,2.703,-2.279,23.934
18935.0,3.219,0.775,-35.209,1.679,9.502,5.179,37.142,4.931,-7.624,-2.661,0.0,38.8,39.7,9.56,1.81,-2.362,-5.07,-2.424,-4.528,-3.044,26.362,0.0,257.74,,265.0,265.0,-3.483,2.711,-2.303,23.921
18935.5,3.219,0.775,-35.209,1.679,9.502,5.162,37.146,4.901,-7.611,-2.661,0.0,38.778,39.697,9.56,1.81,-2.381,-5.067,-2.423,-4.342,-3.047,26.357,0.0,257.74,,265.0,265.0,-3.596,2.719,-2.319,24.061
18936.0,3.219,0.775,-35.209,1.679,9.502,5.162,37.146,4.901,-7.611,-2.661,0.0,38.8,39.7,9.56,1.81,-2.316,-4.85,-2.39,-4.128,-3.047,26.357,0.0,257.74,,265.0,265.0,-3.553,2.728,-2.307,24.114
18936.5,3.219,0.775,-35.209,1.679,9.502,5.162,37.146,4.901,-7.611,-2.661,0.0,38.8,39.7,9.56,1.81,-2.144,-4.605,-2.214,-4.165,-3.047,26.357,0.0,257.74,,265.0,265.0,-3.421,2.736,-2.273,24.073
18937.0,2.837,0.654,-35.209,1.593,9.565,5.162,37.146,4.901,-7.611,-2.661,0.0,38.8,39.7,9.541,1.71,-2.221,-4.852,-2.252,-4.443,-3.047,26.357,0.0,258.04,,265.0,265.0,-3.282,2.744,-2.265,24.116
18937.5,2.837,0.654,-35.209,1.593,9.565,5.162,37.146,4.901,-7.611,-2.661,0.0,38.8,39.7,9.541,1.71,-2.304,-5.053,-2.314,-4.622,-3.047,26.357,0.0,258.04,,265.0,265.0,-3.442,2.745,-2.287,24.157
18938.0,2.837,0.654,-35.209,1.593,9.565,5.162,37.146,4.901,-7.611,-2.661,0.0,38.8,39.7,9.541,1.71,-2.32,-4.839,-2.319,-4.286,-3.047,26.357,0.0,258.24,,265.0,265.0,-3.573,2.747,-2.306,24.161
18938.5,2.837,0.654,-35.209,1.593,9.565,5.162,37.146,4.901,-7.611,-2.661,0.0,38.8,39.7,9.541,1.71,-2.199,-4.424,-2.255,-3.747,-3.047,26.357,0.0,258.24,,265.0,265.0,-3.441,2.748,-2.305,24.173
18939.0,2.837,0.654,-35.209,1.593,9.565,5.144,37.111,4.907,-7.589,-2.662,0.0,38.778,39.656,9.541,1.71,-2.002,-4.213,-2.107,-3.748,-3.055,26.355,0.0,257.94,,265.0,265.0,-3.156,2.75,-2.221,24.168
18939.5,2.837,0.654,-35.209,1.593,9.565,5.144,37.111,4.907,-7.589,-2.662,0.0,38.8,39.7,9.541,1.71,-2.014,-4.553,-2.065,-4.071,-3.055,26.355,0.0,257.94,,265.0,265.0,-3.017,2.751,-2.152,24.182
18940.0,2.673,0.715,-33.745,1.708,9.439,5.144,37.111,4.907,-7.589,-2.662,0.0,38.8,39.7,9.706,1.648,-2.556,-4.806,-2.641,-4.421,-3.055,26.355,0.0,257.74,,265.0,265.0,-3.176,2.752,-2.149,24.113
18940.5,2.673,0.715,-33.745,1.708,9.439,5.144,37.111,4.907,-7.589,-2.662,0.0,38.8,39.7,9.706,1.648,-2.412,-4.802,-2.532,-4.236,-3.055,26.355,0.0,257.74,,265.0,265.0,-3.606,2.751,-2.173,24.073
18941.0,2.673,0.715,-33.745,1.708,9.439,5.144,37.111,4.907,-7.589,-2.662,0.0,38.8,39.7,9.706,1.648,-2.31,-4.367,-2.351,-3.875,-3.055,26.355,0.0,257.84,,265.0,265.0,-3.495,2.75,-2.164,24.053
18941.5,2.673,0.715,-33.745,1.708,9.439,5.144,37.111,4.907,-7.589,-2.662,0.0,38.8,39.7,9.706,1.648,-2.187,-4.338,-2.257,-3.949,-3.055,26.355,0.0,257.84,,265.0,265.0,-3.226,2.749,-2.142,24.017
18942.0,2.673,0.715,-33.745,1.708,9.439,5.148,37.111,4.92,-7.581,-2.683,0.0,38.783,39.712,9.706,1.648,-2.208,-4.652,-2.247,-4.206,-3.063,26.346,0.0,257.64,,265.0,265.0,-3.183,2.747,-2.136,24.033
18942.5,2.673,0.715,-33.745,1.708,9.439,5.148,37.111,4.92,-7.581,-2.683,0.0,38.8,39.7,9.706,1.648,-2.21,-4.927,-2.284,-4.448,-3.063,26.346,0.0,257.64,,265.0,265.0,-3.328,2.746,-2.158,24.049
18943.0,2.673,0.715,-33.745,1.708,9.439,5.148,37.111,4.92,-7.581,-2.683,0.0,38.8,39.7,9.706,1.648,-2.324,-4.968,-2.363,-4.573,-3.063,26.346,0.0,257.34,,265.0,265.0,-3.467,2.745,-2.189,24.074
18943.5,2.303,0.555,-35.209,1.733,9.522,5.148,37.111,4.92,-7.581,-2.683,0.0,38.8,39.7,9.497,1.644,-2.249,-4.536,-2.281,-3.883,-3.063,26.346,0.0,257.34,,265.0,265.0,-3.557,2.744,-2.191,24.041
18944.0,2.303,0.555,-35.209,1.733,9.522,5.148,37.111,4.92,-7.581,-2.683,0.0,38.8,39.7,9.497,1.644,-2.079,-4.467,-2.168,-3.739,-3.063,26.346,0.0,257.34,,265.0,265.0,-3.237,2.737,-2.164,24.007
18944.5,2.303,0.555,-35.209,1.733,9.522,5.148,37.111,4.92,-7.581,-2.683,0.0,38.8,39.7,9.497,1.644,-2.019,-4.787,-2.125,-3.99,-3.063,26.346,0.0,257.34,,265.0,265.0,-3.113,2.729,-2.15,23.955
18945.0,2.303,0.555,-35.209,1.733,9.522,5.148,37.111,4.92,-7.581,-2.683,0.0,38.8,39.7,9.497,1.644,-2.079,-4.965,-2.386,-4.439,-3.063,26.346,0.0,257.64,,265.0,265.0,-3.23,2.722,-2.153,23.9
18945.5,2.303,0.555,-35.209,1.733,9.522,5.152,37.112,4.907,-7.548,-2.684,0.0,38.791,39.765,9.497,1.644,-2.507,-5.007,-2.554,-4.365,-3.06,26.354,0.0,257.64,,265.0,265.0,-3.467,2.716,-2.144,23.931
18946.0,2.303,0.555,-35.209,1.733,9.522,5.152,37.112,4.907,-7.548,-2.684,0.0,38.8,39.8,9.497,1.644,-2.379,-4.471,-2.434,-4.043,-3.06,26.354,0.0,257.44,,265.0,265.0,-3.608,2.709,-2.158,23.993
18946.5,3.981,0.945,-35.209,1.665,9.558,5.152,37.112,4.907,-7.548,-2.684,0.0,38.8,39.8,9.359,1.646,-2.175,-4.18,-2.243,-3.464,-3.06,26.354,0.0,257.44,,265.0,265.0,-3.332,2.702,-2.138,24.007
18947.0,3.981,0.945,-35.209,1.665,9.558,5.152,37.112,4.907,-7.548,-2.684,0.0,38.8,39.8,9.359,1.646,-1.979,-4.899,-2.129,-4.202,-3.06,26.354,0.0,257.34,,265.0,265.0,-3.016,2.723,-2.119,23.978
18947.5,3.981,0.945,-35.209,1.665,9.558,5.152,37.112,4.907,-7.548,-2.684,0.0,38.8,39.8,9.359,1.646,-2.08,-5.038,-2.278,-4.473,-3.06,26.354,0.0,257.34,,265.0,265.0,-3.302,2.744,-2.128,23.996
18948.0,3.981,0.945,-35.209,1.665,9.558,5.152,37.112,4.907,-7.548,-2.684,0.0,38.8,39.8,9.359,1.646,-2.666,-4.462,-2.746,-4.171,-3.06,26.354,0.0,257.24,,265.0,265.0,-3.467,2.764,-2.093,23.935
18948.5,3.981,0.945,-35.209,1.665,9.558,5.163,37.198,4.933,-7.509,-2.669,0.0,38.809,39.782,9.359,1.646,-2.42,-4.297,-2.523,-3.675,-3.043,26.361,0.0,257.24,,265.0,265.0,-3.511,2.784,-2.079,23.899
18949.0,3.981,0.945,-35.209,1.665,9.558,5.163,37.198,4.933,-7.509,-2.669,0.0,38.8,39.8,9.359,1.646,-2.119,-4.108,-2.254,-3.478,-3.043,26.361,0.0,257.64,,265.0,265.0,-3.229,2.804,-2.055,23.885
18949.5,2.843,0.722,-35.209,1.733,9.567,5.163,37.198,4.933,-7.509,-2.669,0.0,38.8,39.8,9.496,1.627,-2.04,-4.606,-2.196,-3.926,-3.043,26.361,0.0,257.64,,265.0,265.0,-2.99,2.823,-2.05,23.857
18950.0,2.843,0.722,-35.209,1.733,9.567,5.163,37.198,4.933,-7.509,-2.669,0.0,38.8,39.8,9.496,1.627,-2.074,-5.042,-2.235,-4.432,-3.043,26.361,0.0,257.04,,265.0,265.0,-3.192,2.823,-2.063,23.859
18950.5,2.843,0.722,-35.209,1.733,9.567,5.163,37.198,4.933,-7.509,-2.669,0.0,38.8,39.8,9.496,1.627,-2.602,-4.494,-2.615,-4.094,-3.043,26.361,0.0,257.04,,265.0,265.0,-3.446,2.823,-2.086,23.841
18951.0,2.843,0.722,-35.209,1.733,9.567,5.163,37.198,4.933,-7.509,-2.669,0.0,38.8,39.8,9.496,1.627,-2.275,-4.395,-2.42,-3.855,-3.043,26.361,0.0,257.64,,265.0,265.0,-3.451,2.824,-2.069,23.794
18951.5,2.843,0.722,-35.209,1.733,9.567,5.163,37.198,4.933,-7.509,-2.669,0.0,38.8,39.8,9.496,1.627,-2.101,-4.473,-2.239,-3.715,-3.043,26.361,0.0,257.64,,265.0,265.0,-3.236,2.824,-2.048,23.771
18952.0,2.843,0.722,-35.209,1.733,9.567,5.193,37.128,4.87,-7.515,-2.666,0.0,38.805,39.751,9.496,1.627,-2.027,-4.731,-2.181,-4.001,-3.05,26.357,0.0,257.04,,265.0,265.0,-3.132,2.824,-2.04,23.719
18952.5,2.843,0.722,-35.209,1.733,9.567,5.193,37.128,4.87,-7.515,-2.666,0.0,38.8,39.8,9.496,1.627,-2.041,-5.002,-2.222,-4.448,-3.05,26.357,0.0,257.04,,265.0,265.0,-3.235,2.825,-2.063,23.711
18953.0,3.162,0.773,-34.697,1.746,9.469,5.193,37.128,4.87,-7.515,-2.666,0.0,38.8,39.8,9.619,1.661,-2.184,-5.189,-2.294,-4.532,-3.05,26.357,0.0,257.94,,265.0,265.0,-3.428,2.825,-2.102,23.822
18953.5,3.162,0.773,-34.697,1.746,9.469,5.193,37.128,4.87,-7.515,-2.666,0.0,38.8,39.8,9.619,1.661,-2.3,-4.938,-2.354,-4.2,-3.05,26.357,0.0,257.94,,265.0,265.0,-3.55,2.831,-2.107,23.864
18954.0,3.162,0.773,-34.697,1.746,9.469,5.193,37.128,4.87,-7.515,-2.666,0.0,38.8,39.8,9.619,1.661,-1.983,-4.237,-2.099,-3.775,-3.05,26.357,0.0,257.14,,265.0,265.0,-3.448,2.836,-2.076,23.862
18954.5,3.162,0.773,-34.697,1.746,9.469,5.193,37.128,4.87,-7.515,-2.666,0.0,38.8,39.8,9.619,1.661,-1.945,-4.594,-2.075,-3.97,-3.05,26.357,0.0,257.14,,265.0,265.0,-3.023,2.841,-2.059,23.89
18955.0,3.162,0.773,-34.697,1.746,9.469,5.191,37.098,4.911,-7.485,-2.674,0.0,38.819,39.768,9.619,1.661,-1.971,-4.89,-2.122,-4.324,-3.046,26.365,0.0,258.14,,265.0,265.0,-3.146,2.847,-2.061,23.88
18955.5,3.162,0.773,-34.697,1.746,9.469,5.191,37.098,4.911,-7.485,-2.674,0.0,38.8,39.8,9.619,1.661,-2.109,-4.869,-2.177,-4.253,-3.046,26.365,0.0,258.14,,265.0,265.0,-3.327,2.852,-2.087,23.772
18956.0,2.994,0.818,-33.709,1.699,9.483,5.191,37.098,4.911,-7.485,-2.674,0.0,38.8,39.8,9.653,1.651,-2.064,-4.642,-2.173,-3.947,-3.046,26.365,0.0,256.84,,265.0,265.0,-3.352,2.857,-2.138,23.737
18956.5,2.994,0.818,-33.709,1.699,9.483,5.191,37.098,4.911,-7.485,-2.674,0.0,38.8,39.8,9.653,1.651,-1.963,-4.113,-2.068,-3.392,-3.046,26.365,0.0,256.84,,265.0,265.0,-3.206,2.859,-2.1,23.839
18957.0,2.994,0.818,-33.709,1.699,9.483,5.191,37.098,4.911,-7.485,-2.674,0.0,38.8,39.8,9.653,1.651,-1.835,-4.048,-1.927,-3.442,-3.046,26.365,0.0,258.24,,265.0,265.0,-2.884,2.861,-2.062,23.801
18957.5,2.994,0.818,-33.709,1.699,9.483,5.191,37.098,4.911,-7.485,-2.674,0.0,38.8,39.8,9.653,1.651,-2.295,-4.606,-2.52,-4.223,-3.046,26.365,0.0,258.24,,265.0,265.0,-2.813,2.863,-1.998,23.776
18958.0,2.994,0.818,-33.709,1.699,9.483,5.191,37.098,4.911,-7.485,-2.674,0.0,38.8,39.8,9.653,1.651,-2.31,-4.796,-2.47,-4.445,-3.046,26.365,0.0,257.14,,265.0,265.0,-3.411,2.866,-2.002,23.889
18958.5,2.994,0.818,-33.709,1.699,9.483,5.175,37.177,4.92,-7.433,-2.667,0.0,38.834,39.818,9.653,1.651,-2.268,-4.819,-2.405,-4.38,-3.044,26.368,0.0,257.14,,265.0,265.0,-3.505,2.868,-2.016,24.011
18959.0,2.994,0.818,-33.709,1.699,9.483,5.175,37.177,4.92,-7.433,-2.667,0.0,38.8,39.8,9.653,1.651,-2.209,-4.581,-2.305,-3.907,-3.044,26.368,0.0,257.94,,265.0,265.0,-3.468,2.87,-2.035,24.1
18959.5,3.148,0.817,-34.672,1.739,9.394,5.175,37.177,4.92,-7.433,-2.667,0.0,38.8,39.8,9.575,1.822,-2.119,-4.404,-2.219,-3.811,-3.044,26.368,0.0,257.94,,265.0,265.0,-3.251,2.872,-2.043,24.143
18960.0,3.148,0.817,-34.672,1.739,9.394,5.175,37.177,4.92,-7.433,-2.667,0.0,38.8,39.8,9.575,1.822,-2.134,-4.571,-2.251,-4.051,-3.044,26.368,0.0,258.24,,265.0,265.0,-3.138,2.876,-2.051,24.195
18960.5,3.148,0.817,-34.672,1.739,9.394,5.175,37.177,4.92,-7.433,-2.667,0.0,38.8,39.8,9.575,1.822,-2.139,-4.907,-2.246,-4.305,-3.044,26.368,0.0,258.24,,265.0,265.0,-3.252,2.881,-2.063,24.216
18961.0,3.148,0.817,-34.672,1.739,9.394,5.175,37.177,4.92,-7.433,-2.667,0.0,38.8,39.8,9.575,1.822,-2.313,-5.01,-2.387,-4.435,-3.044,26.368,0.0,258.14,,265.0,265.0,-3.399,2.885,-2.109,24.201
18961.5,3.148,0.817,-34.672,1.739,9.394,5.212,37.182,4.937,-7.461,-2.656,0.0,38.848,39.766,9.575,1.822,-2.222,-4.463,-2.269,-3.921,-3.051,26.375,0.0,258.14,,265.0,265.0,-3.536,2.89,-2.169,24.22
18962.0,3.148,0.817,-34.672,1.739,9.394,5.212,37.182,4.937,-7.461,-2.656,0.0,38.8,39.8,9.575,1.822,-2.055,-4.478,-2.161,-3.768,-3.051,26.375,0.0,257.84,,265.0,265.0,-3.219,2.894,-2.18,24.215
18962.5,3.137,0.757,-34.829,1.742,9.555,5.212,37.182,4.937,-7.461,-2.656,0.0,38.8,39.8,9.562,1.528,-1.983,-4.702,-2.241,-4.078,-3.051,26.375,0.0,257.84,,265.0,265.0,-3.116,2.898,-2.121,24.184
18963.0,3.137,0.757,-34.829,1.742,9.555,5.212,37.182,4.937,-7.461,-2.656,0.0,38.8,39.8,9.562,1.528,-2.206,-4.953,-2.339,-4.437,-3.051,26.375,0.0,258.14,,265.0,265.0,-3.251,2.902,-2.12,24.116
18963.5,3.137,0.757,-34.829,1.742,9.555,5.212,37.182,4.937,-7.461,-2.656,0.0,38.8,39.8,9.562,1.528,-2.209,-5.068,-2.341,-4.534,-3.051,26.375,0.0,258.14,,265.0,265.0,-3.484,2.906,-2.124,24.096
18964.0,3.137,0.757,-34.829,1.742,9.555,5.212,37.182,4.937,-7.461,-2.656,0.0,38.8,39.8,9.562,1.528,-2.571,-5.016,-2.659,-4.425,-3.051,26.375,0.0,257.04,,265.0,265.0,-3.538,2.909,-2.149,24.086
18964.5,3.137,0.757,-34.829,1.742,9.555,5.212,37.182,4.937,-7.461,-2.656,0.0,38.8,39.8,9.562,1.528,-2.19,-4.455,-2.341,-4.048,-3.051,26.375,0.0,257.04,,265.0,265.0,-3.668,2.913,-2.169,24.081
18965.0,3.137,0.757,-34.829,1.742,9.555,5.189,37.192,4.913,-7.447,-2.679,0.0,38.854,39.862,9.562,1.528,-2.172,-4.704,-2.304,-4.191,-3.059,26.376,0.0,258.14,,265.0,265.0,-3.259,2.917,-2.143,24.047
18965.5,3.137,0.757,-34.829,1.742,9.555,5.189,37.192,4.913,-7.447,-2.679,0.0,38.9,39.9,9.562,1.528,-2.22,-4.819,-2.3,-4.343,-3.059,26.376,0.0,258.14,,265.0,265.0,-3.343,2.92,-2.177,24.049
18966.0,2.856,0.646,-35.209,1.725,9.551,5.189,37.192,4.913,-7.447,-2.679,0.0,38.9,39.9,9.499,1.745,-2.521,-4.904,-2.657,-4.462,-3.059,26.376,0.0,256.54,,265.0,265.0,-3.42,2.924,-2.151,24.046
18966.5,2.856,0.646,-35.209,1.725,9.551,5.189,37.192,4.913,-7.447,-2.679,0.0,38.9,39.9,9.499,1.745,-2.441,-5.004,-2.587,-4.311,-3.059,26.376,0.0,256.54,,265.0,265.0,-3.636,2.923,-2.179,24.067
18967.0,2.856,0.646,-35.209,1.725,9.551,5.189,37.192,4.913,-7.447,-2.679,0.0,38.9,39.9,9.499,1.745,-2.356,-4.683,-2.451,-4.022,-3.059,26.376,0.0,258.04,,265.0,265.0,-3.586,2.922,-2.218,24.062
18967.5,2.856,0.646,-35.209,1.725,9.551,5.189,37.192,4.913,-7.447,-2.679,0.0,38.9,39.9,9.499,1.745,-2.255,-4.415,-2.348,-3.964,-3.059,26.376,0.0,258.04,,265.0,265.0,-3.378,2.921,-2.19,24.079
18968.0,2.856,0.646,-35.209,1.725,9.551,5.195,37.128,4.927,-7.458,-2.672,0.0,38.86,39.845,9.499,1.745,-2.268,-4.921,-2.378,-4.493,-3.064,26.371,0.0,258.44,,265.0,265.0,-3.245,2.92,-2.183,24.131
18968.5,2.856,0.646,-35.209,1.725,9.551,5.195,37.128,4.927,-7.458,-2.672,0.0,38.9,39.8,9.499,1.745,-2.633,-4.94,-2.839,-4.618,-3.064,26.371,0.0,258.44,,265.0,265.0,-3.515,2.919,-2.173,24.13
18969.0,3.33,0.803,-35.209,1.721,9.666,5.195,37.128,4.927,-7.458,-2.672,0.0,38.9,39.8,9.521,1.707,-2.628,-4.918,-2.739,-4.318,-3.064,26.371,0.0,257.84,,265.0,265.0,-3.758,2.918,-2.188,24.118
