t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
18969.5,3.33,0.803,-35.209,1.721,9.666,5.195,37.128,4.927,-7.458,-2.672,0.0,38.9,39.8,9.521,1.707,-2.477,-4.694,-2.591,-4.063,-3.064,26.371,0.0,257.84,,265.0,265.0,-3.651,2.924,-2.207,24.088
18970.0,3.33,0.803,-35.209,1.721,9.666,5.195,37.128,4.927,-7.458,-2.672,0.0,38.9,39.8,9.521,1.707,-2.383,-4.567,-2.485,-4.129,-3.064,26.371,0.0,258.14,,265.0,265.0,-3.456,2.931,-2.179,24.1
18970.5,3.33,0.803,-35.209,1.721,9.666,5.195,37.128,4.927,-7.458,-2.672,0.0,38.9,39.8,9.521,1.707,-2.362,-4.764,-2.446,-4.308,-3.064,26.371,0.0,258.14,,265.0,265.0,-3.391,2.937,-2.197,24.093
18971.0,3.33,0.803,-35.209,1.721,9.666,5.223,37.162,4.929,-7.418,-2.678,0.0,38.874,39.875,9.521,1.707,-2.377,-4.941,-2.471,-4.528,-3.058,26.372,0.0,258.04,,265.0,265.0,-3.47,2.944,-2.227,24.018
18971.5,3.33,0.803,-35.209,1.721,9.666,5.223,37.162,4.929,-7.418,-2.678,0.0,38.9,39.9,9.521,1.707,-2.652,-4.943,-2.723,-4.516,-3.058,26.372,0.0,258.04,,265.0,265.0,-3.579,2.95,-2.219,23.996
18972.0,3.33,0.803,-35.209,1.721,9.666,5.223,37.162,4.929,-7.418,-2.678,0.0,38.9,39.9,9.521,1.707,-2.524,-4.929,-2.626,-4.282,-3.058,26.372,0.0,258.14,,265.0,265.0,-3.708,2.956,-2.218,24.052
18972.5,3.129,0.78,-35.209,1.718,9.581,5.223,37.162,4.929,-7.418,-2.678,0.0,38.9,39.9,9.515,1.643,-2.436,-4.98,-2.573,-4.382,-3.058,26.372,0.0,258.14,,265.0,265.0,-3.59,2.963,-2.227,24.047
18973.0,3.129,0.78,-35.209,1.718,9.581,5.223,37.162,4.929,-7.418,-2.678,0.0,38.9,39.9,9.515,1.643,-2.488,-5.168,-2.554,-4.52,-3.058,26.372,0.0,258.54,,265.0,265.0,-3.593,2.965,-2.239,24.097
18973.5,3.129,0.78,-35.209,1.718,9.581,5.223,37.162,4.929,-7.418,-2.678,0.0,38.9,39.9,9.515,1.643,-2.529,-4.997,-2.878,-4.577,-3.058,26.372,0.0,258.54,,265.0,265.0,-3.682,2.968,-2.23,24.123
18974.0,3.129,0.78,-35.209,1.718,9.581,5.223,37.162,4.929,-7.418,-2.678,0.0,38.9,39.9,9.515,1.643,-2.721,-4.774,-2.84,-4.41,-3.058,26.372,0.0,258.44,,265.0,265.0,-3.745,2.971,-2.239,24.177
18974.5,3.129,0.78,-35.209,1.718,9.581,5.229,37.193,4.938,-7.412,-2.68,0.0,38.891,39.849,9.515,1.643,-2.55,-4.876,-2.723,-4.427,-3.065,26.374,0.0,258.44,,265.0,265.0,-3.686,2.973,-2.239,24.181
18975.0,3.129,0.78,-35.209,1.718,9.581,5.229,37.193,4.938,-7.412,-2.68,0.0,38.9,39.8,9.515,1.643,-2.541,-5.171,-2.692,-4.765,-3.065,26.374,0.0,258.54,,265.0,265.0,-3.644,2.976,-2.257,24.173
18975.5,2.922,0.676,-35.209,1.732,9.6,5.229,37.193,4.938,-7.412,-2.68,0.0,38.9,39.8,9.385,1.756,-2.596,-5.281,-2.808,-4.819,-3.065,26.374,0.0,258.54,,265.0,265.0,-3.792,2.978,-2.279,24.189
18976.0,2.922,0.676,-35.209,1.732,9.6,5.229,37.193,4.938,-7.412,-2.68,0.0,38.9,39.8,9.385,1.756,-2.803,-5.16,-2.912,-4.505,-3.065,26.374,0.0,258.44,,265.0,265.0,-3.876,2.977,-2.301,24.21
18976.5,2.922,0.676,-35.209,1.732,9.6,5.229,37.193,4.938,-7.412,-2.68,0.0,38.9,39.8,9.385,1.756,-2.659,-4.85,-2.781,-4.308,-3.065,26.374,0.0,258.44,,265.0,265.0,-3.845,2.976,-2.33,24.175
18977.0,2.922,0.676,-35.209,1.732,9.6,5.229,37.193,4.938,-7.412,-2.68,0.0,38.9,39.8,9.385,1.756,-2.525,-4.793,-2.667,-4.381,-3.065,26.374,0.0,258.44,,265.0,265.0,-3.649,2.976,-2.319,24.105
18977.5,2.922,0.676,-35.209,1.732,9.6,5.187,37.145,4.912,-7.403,-2.671,0.0,38.897,39.883,9.385,1.756,-2.491,-4.959,-2.632,-4.603,-3.075,26.383,0.0,258.44,,265.0,265.0,-3.591,2.975,-2.303,24.12
18978.0,2.922,0.676,-35.209,1.732,9.6,5.187,37.145,4.912,-7.403,-2.671,0.0,38.9,39.9,9.385,1.756,-2.724,-5.138,-2.871,-4.739,-3.075,26.383,0.0,258.54,,265.0,265.0,-3.671,2.974,-2.334,24.006
18978.5,2.922,0.676,-35.209,1.732,9.6,5.187,37.145,4.912,-7.403,-2.671,0.0,38.9,39.9,9.385,1.756,-2.757,-5.206,-2.867,-4.623,-3.075,26.383,0.0,258.54,,265.0,265.0,-3.868,2.973,-2.361,24.096
18979.0,2.27,0.622,-33.889,1.742,9.395,5.187,37.145,4.912,-7.403,-2.671,0.0,38.9,39.9,9.684,1.732,-2.684,-4.878,-2.742,-4.367,-3.075,26.383,0.0,258.44,,265.0,265.0,-3.864,2.972,-2.373,24.115
18979.5,2.27,0.622,-33.889,1.742,9.395,5.187,37.145,4.912,-7.403,-2.671,0.0,38.9,39.9,9.684,1.732,-2.571,-4.753,-2.678,-4.36,-3.075,26.383,0.0,258.44,,265.0,265.0,-3.668,2.961,-2.368,24.099
18980.0,2.27,0.622,-33.889,1.742,9.395,5.187,37.145,4.912,-7.403,-2.671,0.0,38.9,39.9,9.684,1.732,-2.523,-4.91,-2.645,-4.518,-3.075,26.383,0.0,258.54,,265.0,265.0,-3.591,2.949,-2.369,24.1
18980.5,2.27,0.622,-33.889,1.742,9.395,5.187,37.145,4.912,-7.403,-2.671,0.0,38.9,39.9,9.684,1.732,-2.823,-5.109,-2.951,-4.687,-3.075,26.383,0.0,258.54,,265.0,265.0,-3.649,2.938,-2.337,24.106
18981.0,2.27,0.622,-33.889,1.742,9.395,5.207,37.183,4.922,-7.378,-2.671,0.0,38.918,39.904,9.684,1.732,-2.995,-5.202,-3.115,-4.788,-3.071,26.382,0.0,258.84,,265.0,265.0,-3.892,2.927,-2.367,24.122
18981.5,2.27,0.622,-33.889,1.742,9.395,5.207,37.183,4.922,-7.378,-2.671,0.0,38.9,39.9,9.684,1.732,-2.922,-5.305,-3.087,-4.848,-3.071,26.382,0.0,258.84,,265.0,265.0,-4.025,2.916,-2.357,24.122
18982.0,3.105,0.706,-35.209,1.703,9.547,5.207,37.183,4.922,-7.378,-2.671,0.0,38.9,39.9,9.568,1.759,-2.742,-4.838,-2.834,-4.373,-3.071,26.382,0.0,258.64,,265.0,265.0,-4.041,2.906,-2.388,24.132
18982.5,3.105,0.706,-35.209,1.703,9.547,5.207,37.183,4.922,-7.378,-2.671,0.0,38.9,39.9,9.568,1.759,-2.613,-5.021,-2.762,-4.566,-3.071,26.382,0.0,258.64,,265.0,265.0,-3.697,2.909,-2.372,24.101
18983.0,3.105,0.706,-35.209,1.703,9.547,5.207,37.183,4.922,-7.378,-2.671,0.0,38.9,39.9,9.568,1.759,-2.678,-5.185,-2.799,-4.747,-3.071,26.382,0.0,258.24,,265.0,265.0,-3.741,2.912,-2.392,24.108
18983.5,3.105,0.706,-35.209,1.703,9.547,5.207,37.183,4.922,-7.378,-2.671,0.0,38.9,39.9,9.568,1.759,-2.669,-5.266,-2.795,-4.866,-3.071,26.382,0.0,258.24,,265.0,265.0,-3.852,2.915,-2.389,24.072
18984.0,3.105,0.706,-35.209,1.703,9.547,5.209,37.187,4.934,-7.351,-2.672,0.0,38.922,39.89,9.568,1.759,-2.729,-5.289,-2.848,-4.719,-3.057,26.386,0.0,257.94,,265.0,265.0,-3.899,2.919,-2.409,24.065
18984.5,3.105,0.706,-35.209,1.703,9.547,5.209,37.187,4.934,-7.351,-2.672,0.0,38.9,39.9,9.568,1.759,-2.7,-5.083,-2.804,-4.483,-3.057,26.386,0.0,257.94,,265.0,265.0,-3.896,2.922,-2.409,24.037
18985.0,3.105,0.706,-35.209,1.703,9.547,5.209,37.187,4.934,-7.351,-2.672,0.0,38.9,39.9,9.568,1.759,-2.639,-4.736,-2.698,-4.294,-3.057,26.386,0.0,258.24,,265.0,265.0,-3.768,2.925,-2.423,24.042
18985.5,2.791,0.725,-34.177,1.709,9.455,5.209,37.187,4.934,-7.351,-2.672,0.0,38.9,39.9,9.664,1.746,-2.816,-4.981,-2.959,-4.614,-3.057,26.386,0.0,258.24,,265.0,265.0,-3.592,2.928,-2.381,24.028
18986.0,2.791,0.725,-34.177,1.709,9.455,5.209,37.187,4.934,-7.351,-2.672,0.0,38.9,39.9,9.664,1.746,-2.702,-5.185,-2.902,-4.802,-3.057,26.386,0.0,258.14,,265.0,265.0,-3.842,2.925,-2.358,23.981
18986.5,2.791,0.725,-34.177,1.709,9.455,5.209,37.187,4.934,-7.351,-2.672,0.0,38.9,39.9,9.664,1.746,-2.752,-5.289,-2.88,-4.891,-3.057,26.386,0.0,258.14,,265.0,265.0,-3.898,2.923,-2.37,23.901
18987.0,2.791,0.725,-34.177,1.709,9.455,5.209,37.187,4.934,-7.351,-2.672,0.0,38.9,39.9,9.664,1.746,-2.705,-5.123,-2.8,-4.477,-3.057,26.386,0.0,258.14,,265.0,265.0,-3.953,2.921,-2.417,23.808
18987.5,2.791,0.725,-34.177,1.709,9.455,5.202,37.206,4.928,-7.353,-2.669,0.0,38.935,39.889,9.664,1.746,-2.593,-4.784,-2.696,-4.108,-3.064,26.386,0.0,258.14,,265.0,265.0,-3.776,2.919,-2.437,23.811
18988.0,2.791,0.725,-34.177,1.709,9.455,5.202,37.206,4.928,-7.353,-2.669,0.0,38.9,39.9,9.664,1.746,-2.466,-4.631,-2.566,-4.091,-3.064,26.386,0.0,258.44,,265.0,265.0,-3.546,2.917,-2.391,23.824
18988.5,2.244,0.603,-34.369,1.731,9.559,5.202,37.206,4.928,-7.353,-2.669,0.0,38.9,39.9,9.578,1.622,-2.472,-4.927,-2.597,-4.399,-3.064,26.386,0.0,258.44,,265.0,265.0,-3.439,2.915,-2.389,23.797
18989.0,2.244,0.603,-34.369,1.731,9.559,5.202,37.206,4.928,-7.353,-2.669,0.0,38.9,39.9,9.578,1.622,-2.716,-5.089,-2.808,-4.739,-3.064,26.386,0.0,258.54,,265.0,265.0,-3.599,2.904,-2.374,23.775
18989.5,2.244,0.603,-34.369,1.731,9.559,5.202,37.206,4.928,-7.353,-2.669,0.0,38.9,39.9,9.578,1.622,-2.638,-4.948,-2.757,-4.371,-3.064,26.386,0.0,258.54,,265.0,265.0,-3.838,2.893,-2.368,23.736
18990.0,2.244,0.603,-34.369,1.731,9.559,5.202,37.206,4.928,-7.353,-2.669,0.0,38.9,39.9,9.578,1.622,-2.564,-4.736,-2.636,-4.202,-3.064,26.386,0.0,258.74,,265.0,265.0,-3.678,2.882,-2.351,23.708
18990.5,2.244,0.603,-34.369,1.731,9.559,5.181,37.155,4.887,-7.354,-2.677,0.0,38.937,39.957,9.578,1.622,-2.485,-4.669,-2.549,-4.184,-3.078,26.373,0.0,258.74,,265.0,265.0,-3.535,2.872,-2.345,23.649
18991.0,2.244,0.603,-34.369,1.731,9.559,5.181,37.155,4.887,-7.354,-2.677,0.0,38.9,40.0,9.578,1.622,-2.545,-4.978,-2.741,-4.574,-3.078,26.373,0.0,258.34,,265.0,265.0,-3.472,2.862,-2.321,23.627
18991.5,2.244,0.603,-34.369,1.731,9.559,5.181,37.155,4.887,-7.354,-2.677,0.0,38.9,40.0,9.578,1.622,-2.668,-5.091,-2.729,-4.761,-3.078,26.373,0.0,258.34,,265.0,265.0,-3.709,2.851,-2.325,23.652
18992.0,2.729,0.668,-34.697,1.749,9.541,5.181,37.155,4.887,-7.354,-2.677,0.0,38.9,40.0,9.602,1.582,-2.661,-4.999,-2.727,-4.553,-3.078,26.373,0.0,258.24,,265.0,265.0,-3.812,2.841,-2.358,23.608
18992.5,2.729,0.668,-34.697,1.749,9.541,5.181,37.155,4.887,-7.354,-2.677,0.0,38.9,40.0,9.602,1.582,-2.366,-4.457,-2.462,-3.777,-3.078,26.373,0.0,258.24,,265.0,265.0,-3.735,2.84,-2.327,23.562
18993.0,2.729,0.668,-34.697,1.749,9.541,5.181,37.155,4.887,-7.354,-2.677,0.0,38.9,40.0,9.602,1.582,-2.349,-4.76,-2.627,-4.251,-3.078,26.373,0.0,258.24,,265.0,265.0,-3.266,2.838,-2.283,23.611
18993.5,2.729,0.668,-34.697,1.749,9.541,5.181,37.155,4.887,-7.354,-2.677,0.0,38.9,40.0,9.602,1.582,-2.505,-5.198,-2.659,-4.599,-3.078,26.373,0.0,258.24,,265.0,265.0,-3.497,2.836,-2.253,23.678
18994.0,2.729,0.668,-34.697,1.749,9.541,5.189,37.166,4.913,-7.321,-2.68,0.0,38.956,39.929,9.602,1.582,-2.567,-5.226,-2.67,-4.539,-3.068,26.386,0.0,258.14,,265.0,265.0,-3.74,2.834,-2.263,23.666
18994.5,2.729,0.668,-34.697,1.749,9.541,5.189,37.166,4.913,-7.321,-2.68,0.0,39.0,39.9,9.602,1.582,-2.537,-4.745,-2.619,-4.308,-3.068,26.386,0.0,258.14,,265.0,265.0,-3.75,2.833,-2.3,23.646
18995.0,2.908,0.697,-35.123,1.675,9.519,5.189,37.166,4.913,-7.321,-2.68,0.0,39.0,39.9,9.588,1.742,-2.417,-4.563,-2.519,-4.021,-3.068,26.386,0.0,258.04,,265.0,265.0,-3.552,2.831,-2.246,23.778
18995.5,2.908,0.697,-35.123,1.675,9.519,5.189,37.166,4.913,-7.321,-2.68,0.0,39.0,39.9,9.588,1.742,-2.263,-4.597,-2.405,-3.835,-3.068,26.386,0.0,258.04,,265.0,265.0,-3.38,2.832,-2.214,23.903
18996.0,2.908,0.697,-35.123,1.675,9.519,5.189,37.166,4.913,-7.321,-2.68,0.0,39.0,39.9,9.588,1.742,-2.331,-5.094,-2.467,-4.684,-3.068,26.386,0.0,258.14,,265.0,265.0,-3.275,2.833,-2.197,23.987
18996.5,2.908,0.697,-35.123,1.675,9.519,5.189,37.166,4.913,-7.321,-2.68,0.0,39.0,39.9,9.588,1.742,-2.569,-5.096,-2.667,-4.509,-3.068,26.386,0.0,258.14,,265.0,265.0,-3.644,2.835,-2.192,24.044
18997.0,2.908,0.697,-35.123,1.675,9.519,5.167,37.199,4.918,-7.277,-2.681,0.0,38.955,39.915,9.588,1.742,-2.494,-4.405,-2.536,-3.919,-3.073,26.385,0.0,257.94,,265.0,265.0,-3.71,2.836,-2.253,24.033
18997.5,2.908,0.697,-35.123,1.675,9.519,5.167,37.199,4.918,-7.277,-2.681,0.0,39.0,39.9,9.588,1.742,-2.232,-4.291,-2.364,-3.618,-3.073,26.385,0.0,257.94,,265.0,265.0,-3.338,2.837,-2.216,24.093
18998.0,3.043,0.765,-35.209,1.607,9.433,5.167,37.199,4.918,-7.277,-2.681,0.0,39.0,39.9,9.547,1.857,-2.099,-4.621,-2.28,-3.9,-3.073,26.385,0.0,257.84,,265.0,265.0,-3.127,2.838,-2.17,24.146
18998.5,3.043,0.765,-35.209,1.607,9.433,5.167,37.199,4.918,-7.277,-2.681,0.0,39.0,39.9,9.547,1.857,-2.117,-4.87,-2.309,-4.426,-3.073,26.385,0.0,257.84,,265.0,265.0,-3.225,2.841,-2.142,24.197
18999.0,3.043,0.765,-35.209,1.607,9.433,5.167,37.199,4.918,-7.277,-2.681,0.0,39.0,39.9,9.547,1.857,-2.292,-5.055,-2.406,-4.569,-3.073,26.385,0.0,257.84,,265.0,265.0,-3.431,2.845,-2.165,24.197
18999.5,3.043,0.765,-35.209,1.607,9.433,5.167,37.199,4.918,-7.277,-2.681,0.0,39.0,39.9,9.547,1.857,-2.39,-4.743,-2.439,-4.308,-3.073,26.385,0.0,257.84,,265.0,265.0,-3.58,2.848,-2.147,24.169
19000.0,3.043,0.765,-35.209,1.607,9.433,5.167,37.199,4.918,-7.277,-2.681,0.0,39.0,39.9,9.547,1.857,-2.199,-4.272,-2.264,-3.71,-3.073,26.385,0.0,257.74,,265.0,265.0,-3.47,2.851,-2.102,24.169
19000.5,3.043,0.765,-35.209,1.607,9.433,5.176,37.185,4.887,-7.248,-2.676,0.0,38.969,39.917,9.547,1.857,-2.126,-4.381,-2.192,-3.797,-3.057,26.389,0.0,257.74,,265.0,265.0,-3.111,2.854,-2.082,24.152
19001.0,3.043,0.765,-35.209,1.607,9.433,5.176,37.185,4.887,-7.248,-2.676,0.0,39.0,39.9,9.547,1.857,-2.08,-4.931,-2.227,-4.199,-3.057,26.389,0.0,257.84,,265.0,265.0,-3.124,2.857,-2.086,24.191
19001.5,2.97,0.687,-35.209,1.677,9.549,5.176,37.185,4.887,-7.248,-2.676,0.0,39.0,39.9,9.529,1.74,-2.103,-5.0,-2.284,-4.393,-3.057,26.389,0.0,257.84,,265.0,265.0,-3.359,2.86,-2.089,24.222
19002.0,2.97,0.687,-35.209,1.677,9.549,5.176,37.185,4.887,-7.248,-2.676,0.0,39.0,39.9,9.529,1.74,-2.23,-4.617,-2.312,-3.955,-3.057,26.389,0.0,257.64,,265.0,265.0,-3.445,2.862,-2.112,24.153
19002.5,2.97,0.687,-35.209,1.677,9.549,5.176,37.185,4.887,-7.248,-2.676,0.0,39.0,39.9,9.529,1.74,-2.056,-3.981,-2.144,-3.519,-3.057,26.389,0.0,257.64,,265.0,265.0,-3.278,2.864,-2.033,24.112
19003.0,2.97,0.687,-35.209,1.677,9.549,5.176,37.185,4.887,-7.248,-2.676,0.0,39.0,39.9,9.529,1.74,-1.892,-4.12,-2.024,-3.386,-3.057,26.389,0.0,257.64,,265.0,265.0,-2.925,2.866,-2.005,24.102
19003.5,2.97,0.687,-35.209,1.677,9.549,5.134,37.123,4.884,-7.226,-2.687,0.0,38.974,39.893,9.529,1.74,-1.942,-4.688,-2.066,-4.24,-3.071,26.398,0.0,257.64,,265.0,265.0,-2.855,2.867,-1.966,24.08
19004.0,2.97,0.687,-35.209,1.677,9.549,5.134,37.123,4.884,-7.226,-2.687,0.0,39.0,39.9,9.529,1.74,-2.128,-4.924,-2.185,-4.303,-3.071,26.398,0.0,257.94,,265.0,265.0,-3.234,2.869,-1.974,24.036
19004.5,3.042,0.816,-34.006,1.716,9.456,5.134,37.123,4.884,-7.226,-2.687,0.0,39.0,39.9,9.602,1.584,-2.1,-4.339,-2.146,-3.759,-3.071,26.398,0.0,257.94,,265.0,265.0,-3.385,2.871,-2.018,24.011
19005.0,3.042,0.816,-34.006,1.716,9.456,5.134,37.123,4.884,-7.226,-2.687,0.0,39.0,39.9,9.602,1.584,-1.966,-3.91,-2.019,-3.329,-3.071,26.398,0.0,258.04,,265.0,265.0,-3.086,2.874,-1.98,24.011
19005.5,3.042,0.816,-34.006,1.716,9.456,5.134,37.123,4.884,-7.226,-2.687,0.0,39.0,39.9,9.602,1.584,-1.71,-4.113,-1.898,-3.356,-3.071,26.398,0.0,258.04,,265.0,265.0,-2.806,2.876,-1.886,24.041
19006.0,3.042,0.816,-34.006,1.716,9.456,5.134,37.123,4.884,-7.226,-2.687,0.0,39.0,39.9,9.602,1.584,-1.681,-4.438,-1.868,-3.885,-3.071,26.398,0.0,257.64,,265.0,265.0,-2.769,2.879,-1.85,24.022
19006.5,3.042,0.816,-34.006,1.716,9.456,5.134,37.123,4.884,-7.226,-2.687,0.0,39.0,39.9,9.602,1.584,-1.868,-4.76,-1.99,-4.263,-3.071,26.398,0.0,257.64,,265.0,265.0,-2.968,2.882,-1.878,24.103
19007.0,3.042,0.816,-34.006,1.716,9.456,5.177,37.177,4.924,-7.172,-2.687,0.0,38.975,39.882,9.602,1.584,-2.112,-4.295,-2.127,-3.606,-3.079,26.385,0.0,257.64,,265.0,265.0,-3.22,2.884,-1.897,24.116
19007.5,3.042,0.816,-34.006,1.716,9.456,5.177,37.177,4.924,-7.172,-2.687,0.0,39.0,39.9,9.602,1.584,-1.789,-3.418,-1.864,-2.839,-3.079,26.385,0.0,257.64,,265.0,265.0,-3.035,2.887,-1.876,24.199
19008.0,3.965,0.94,-35.209,1.584,9.567,5.177,37.177,4.924,-7.172,-2.687,0.0,39.0,39.9,9.541,1.696,-1.524,-3.727,-1.689,-3.09,-3.079,26.385,0.0,257.64,,265.0,265.0,-2.477,2.89,-1.802,24.324
19008.5,3.965,0.94,-35.209,1.584,9.567,5.177,37.177,4.924,-7.172,-2.687,0.0,39.0,39.9,9.541,1.696,-1.574,-4.434,-1.742,-3.841,-3.079,26.385,0.0,257.64,,265.0,265.0,-2.507,2.907,-1.774,24.393
19009.0,3.965,0.94,-35.209,1.584,9.567,5.177,37.177,4.924,-7.172,-2.687,0.0,39.0,39.9,9.541,1.696,-2.085,-4.362,-2.821,-4.064,-3.079,26.385,0.0,257.54,,265.0,265.0,-2.898,2.925,-1.597,24.486
19009.5,3.965,0.94,-35.209,1.584,9.567,5.177,37.177,4.924,-7.172,-2.687,0.0,39.0,39.9,9.541,1.696,-2.925,-3.791,-3.187,-3.471,-3.079,26.385,0.0,257.54,,265.0,265.0,-3.333,2.942,-1.573,24.535
19010.0,3.965,0.94,-35.209,1.584,9.567,5.164,37.302,4.88,-7.208,-2.691,0.0,38.975,39.942,9.541,1.696,-2.323,-3.722,-2.708,-3.217,-3.08,26.383,0.0,257.14,,265.0,265.0,-3.343,2.958,-1.539,24.562
19010.5,3.965,0.94,-35.209,1.584,9.567,5.164,37.302,4.88,-7.208,-2.691,0.0,39.0,39.9,9.541,1.696,-2.17,-4.566,-2.489,-4.162,-3.08,26.383,0.0,257.14,,265.0,265.0,-2.992,2.975,-1.557,24.618
19011.0,2.914,0.717,-34.993,1.784,9.521,5.164,37.302,4.88,-7.208,-2.691,0.0,39.0,39.9,9.54,1.634,-2.314,-4.762,-2.573,-4.474,-3.08,26.383,0.0,257.34,,265.0,265.0,-3.347,2.991,-1.591,24.677
19011.5,2.914,0.717,-34.993,1.784,9.521,5.164,37.302,4.88,-7.208,-2.691,0.0,39.0,39.9,9.54,1.634,-2.692,-4.552,-2.821,-4.115,-3.08,26.383,0.0,257.34,,265.0,265.0,-3.531,2.99,-1.616,24.7
19012.0,2.914,0.717,-34.993,1.784,9.521,5.164,37.302,4.88,-7.208,-2.691,0.0,39.0,39.9,9.54,1.634,-2.454,-3.942,-2.571,-3.677,-3.08,26.383,0.0,257.34,,265.0,265.0,-3.545,2.989,-1.659,24.748
19012.5,2.914,0.717,-34.993,1.784,9.521,5.164,37.302,4.88,-7.208,-2.691,0.0,39.0,39.9,9.54,1.634,-2.128,-4.04,-2.359,-3.615,-3.08,26.383,0.0,257.34,,265.0,265.0,-3.161,2.987,-1.63,24.785
19013.0,2.914,0.717,-34.993,1.784,9.521,5.164,37.302,4.88,-7.208,-2.691,0.0,39.0,39.9,9.54,1.634,-2.013,-4.247,-2.298,-3.902,-3.08,26.383,0.0,257.44,,265.0,265.0,-3.036,2.986,-1.647,24.794
19013.5,2.914,0.717,-34.993,1.784,9.521,5.186,37.166,4.919,-7.256,-2.685,0.0,38.98,39.902,9.54,1.634,-2.167,-4.453,-2.344,-4.073,-3.09,26.384,0.0,257.44,,265.0,265.0,-3.115,2.985,-1.649,24.821
19014.0,2.914,0.717,-34.993,1.784,9.521,5.186,37.166,4.919,-7.256,-2.685,0.0,39.0,39.9,9.54,1.634,-2.448,-4.706,-2.665,-4.284,-3.09,26.384,0.0,257.44,,265.0,265.0,-3.259,2.984,-1.656,24.783
19014.5,2.59,0.623,-35.209,1.735,9.56,5.186,37.166,4.919,-7.256,-2.685,0.0,39.0,39.9,9.393,1.68,-2.357,-4.121,-2.466,-3.66,-3.09,26.384,0.0,257.44,,265.0,265.0,-3.526,2.983,-1.71,24.727
19015.0,2.59,0.623,-35.209,1.735,9.56,5.186,37.166,4.919,-7.256,-2.685,0.0,39.0,39.9,9.393,1.68,-2.085,-3.89,-2.256,-3.626,-3.09,26.384,0.0,257.44,,265.0,265.0,-3.151,2.976,-1.71,24.697
19015.5,2.59,0.623,-35.209,1.735,9.56,5.186,37.166,4.919,-7.256,-2.685,0.0,39.0,39.9,9.393,1.68,-2.021,-4.27,-2.22,-3.888,-3.09,26.384,0.0,257.44,,265.0,265.0,-2.964,2.97,-1.693,24.617
19016.0,2.59,0.623,-35.209,1.735,9.56,5.186,37.166,4.919,-7.256,-2.685,0.0,39.0,39.9,9.393,1.68,-2.045,-4.409,-2.221,-4.02,-3.09,26.384,0.0,257.84,,265.0,265.0,-3.1,2.964,-1.686,24.56
19016.5,2.59,0.623,-35.209,1.735,9.56,5.165,37.177,4.911,-7.221,-2.68,0.0,38.983,39.891,9.393,1.68,-2.213,-4.901,-2.369,-4.39,-3.087,26.39,0.0,257.84,,265.0,265.0,-3.174,2.958,-1.77,24.444
19017.0,2.59,0.623,-35.209,1.735,9.56,5.165,37.177,4.911,-7.221,-2.68,0.0,39.0,39.9,9.393,1.68,-2.319,-4.657,-2.415,-4.159,-3.087,26.39,0.0,257.34,,265.0,265.0,-3.468,2.952,-1.799,24.414
19017.5,3.349,0.823,-34.622,1.716,9.525,5.165,37.177,4.911,-7.221,-2.68,0.0,39.0,39.9,9.599,1.499,-2.079,-4.177,-2.267,-3.601,-3.087,26.39,0.0,257.34,,265.0,265.0,-3.387,2.946,-1.786,24.373
19018.0,3.349,0.823,-34.622,1.716,9.525,5.165,37.177,4.911,-7.221,-2.68,0.0,39.0,39.9,9.599,1.499,-2.004,-4.228,-2.159,-3.617,-3.087,26.39,0.0,257.44,,265.0,265.0,-3.031,2.952,-1.763,24.348
19018.5,3.349,0.823,-34.622,1.716,9.525,5.165,37.177,4.911,-7.221,-2.68,0.0,39.0,39.9,9.599,1.499,-1.981,-4.68,-2.24,-4.135,-3.087,26.39,0.0,257.44,,265.0,265.0,-3.002,2.959,-1.743,24.317
19019.0,3.349,0.823,-34.622,1.716,9.525,5.165,37.177,4.911,-7.221,-2.68,0.0,39.0,39.9,9.599,1.499,-2.09,-4.81,-2.328,-4.486,-3.087,26.39,0.0,257.64,,265.0,265.0,-3.259,2.965,-1.753,24.315
19019.5,3.349,0.823,-34.622,1.716,9.525,5.19,37.217,4.924,-7.167,-2.701,0.0,38.976,39.849,9.599,1.499,-2.537,-4.871,-2.748,-4.473,-3.089,26.392,0.0,257.64,,265.0,265.0,-3.429,2.971,-1.772,24.281
19020.0,3.349,0.823,-34.622,1.716,9.525,5.19,37.217,4.924,-7.167,-2.701,0.0,39.0,39.8,9.599,1.499,-2.454,-4.633,-2.7,-4.188,-3.089,26.392,0.0,257.64,,265.0,265.0,-3.657,2.978,-1.809,24.218
19020.5,3.349,0.823,-34.622,1.716,9.525,5.19,37.217,4.924,-7.167,-2.701,0.0,39.0,39.8,9.599,1.499,-2.337,-4.069,-2.492,-3.813,-3.089,26.392,0.0,257.64,,265.0,265.0,-3.494,2.984,-1.8,24.185
19021.0,3.165,0.761,-35.209,1.618,9.53,5.19,37.217,4.924,-7.167,-2.701,0.0,39.0,39.8,9.567,1.87,-2.137,-4.488,-2.412,-4.175,-3.089,26.392,0.0,257.54,,265.0,265.0,-3.178,2.99,-1.786,24.139
19021.5,3.165,0.761,-35.209,1.618,9.53,5.19,37.217,4.924,-7.167,-2.701,0.0,39.0,39.8,9.567,1.87,-2.253,-4.759,-2.504,-4.403,-3.089,26.392,0.0,257.54,,265.0,265.0,-3.303,2.993,-1.778,24.1
19022.0,3.165,0.761,-35.209,1.618,9.53,5.19,37.217,4.924,-7.167,-2.701,0.0,39.0,39.8,9.567,1.87,-2.38,-4.845,-2.571,-4.429,-3.089,26.392,0.0,257.54,,265.0,265.0,-3.48,2.995,-1.81,24.069
19022.5,3.165,0.761,-35.209,1.618,9.53,5.19,37.217,4.924,-7.167,-2.701,0.0,39.0,39.8,9.567,1.87,-2.341,-4.601,-2.461,-4.098,-3.089,26.392,0.0,257.54,,265.0,265.0,-3.556,2.998,-1.845,24.082
19023.0,3.165,0.761,-35.209,1.618,9.53,5.25,37.223,4.939,-7.169,-2.691,0.0,38.974,39.86,9.567,1.87,-2.132,-4.231,-2.287,-3.78,-3.089,26.394,0.0,257.54,,265.0,265.0,-3.375,3.001,-1.852,24.056
19023.5,3.165,0.761,-35.209,1.618,9.53,5.25,37.223,4.939,-7.169,-2.691,0.0,39.0,39.9,9.567,1.87,-1.987,-4.335,-2.331,-3.83,-3.089,26.394,0.0,257.54,,265.0,265.0,-3.108,3.004,-1.796,23.918
19024.0,3.379,0.833,-34.802,1.694,9.511,5.25,37.223,4.939,-7.169,-2.691,0.0,39.0,39.9,9.607,1.566,-2.156,-4.489,-2.457,-4.15,-3.089,26.394,0.0,258.04,,265.0,265.0,-3.121,3.006,-1.808,23.891
19024.5,3.379,0.833,-34.802,1.694,9.511,5.25,37.223,4.939,-7.169,-2.691,0.0,39.0,39.9,9.607,1.566,-2.345,-4.831,-2.576,-4.544,-3.089,26.394,0.0,258.04,,265.0,265.0,-3.313,3.012,-1.814,23.917
19025.0,3.379,0.833,-34.802,1.694,9.511,5.25,37.223,4.939,-7.169,-2.691,0.0,39.0,39.9,9.607,1.566,-2.829,-4.528,-3.151,-4.303,-3.089,26.394,0.0,257.94,,265.0,265.0,-3.574,3.018,-1.779,23.962
19025.5,3.379,0.833,-34.802,1.694,9.511,5.25,37.223,4.939,-7.169,-2.691,0.0,39.0,39.9,9.607,1.566,-2.691,-4.09,-2.888,-3.78,-3.089,26.394,0.0,257.94,,265.0,265.0,-3.703,3.024,-1.785,24.025
19026.0,3.379,0.833,-34.802,1.694,9.511,5.232,37.239,4.921,-7.187,-2.709,0.0,38.976,39.874,9.607,1.566,-2.366,-4.103,-2.663,-3.795,-3.11,26.383,0.0,257.84,,265.0,265.0,-3.362,3.03,-1.811,24.034
19026.5,3.379,0.833,-34.802,1.694,9.511,5.232,37.239,4.921,-7.187,-2.709,0.0,39.0,39.9,9.607,1.566,-2.543,-4.386,-2.798,-4.145,-3.11,26.383,0.0,257.84,,265.0,265.0,-3.232,3.036,-1.787,24.073
19027.0,3.379,0.833,-34.802,1.694,9.511,5.232,37.239,4.921,-7.187,-2.709,0.0,39.0,39.9,9.607,1.566,-2.906,-4.598,-3.158,-4.469,-3.11,26.383,0.0,257.74,,265.0,265.0,-3.468,3.041,-1.732,24.129
19027.5,3.145,0.738,-35.209,1.784,9.541,5.232,37.239,4.921,-7.187,-2.709,0.0,39.0,39.9,9.529,1.705,-3.112,-4.766,-3.345,-4.583,-3.11,26.383,0.0,257.74,,265.0,265.0,-3.783,3.047,-1.78,24.089
19028.0,3.145,0.738,-35.209,1.784,9.541,5.232,37.239,4.921,-7.187,-2.709,0.0,39.0,39.9,9.529,1.705,-2.701,-4.391,-2.925,-4.074,-3.11,26.383,0.0,257.64,,265.0,265.0,-3.952,3.049,-1.819,24.03
19028.5,3.145,0.738,-35.209,1.784,9.541,5.232,37.239,4.921,-7.187,-2.709,0.0,39.0,39.9,9.529,1.705,-2.607,-4.342,-2.818,-4.154,-3.11,26.383,0.0,257.64,,265.0,265.0,-3.523,3.05,-1.828,23.998
19029.0,3.145,0.738,-35.209,1.784,9.541,5.232,37.239,4.921,-7.187,-2.709,0.0,39.0,39.9,9.529,1.705,-2.69,-4.564,-2.909,-4.398,-3.11,26.383,0.0,257.24,,265.0,265.0,-3.48,3.052,-1.823,24.003
19029.5,3.145,0.738,-35.209,1.784,9.541,5.223,37.199,4.928,-7.192,-2.696,0.0,38.965,39.82,9.529,1.705,-2.689,-4.798,-2.909,-4.55,-3.111,26.384,0.0,257.24,,265.0,265.0,-3.64,3.053,-1.828,23.997
19030.0,3.145,0.738,-35.209,1.784,9.541,5.223,37.199,4.928,-7.192,-2.696,0.0,39.0,39.8,9.529,1.705,-2.858,-4.848,-3.149,-4.73,-3.111,26.384,0.0,257.64,,265.0,265.0,-3.736,3.055,-1.832,23.978
19030.5,2.806,0.636,-35.209,1.691,9.536,5.223,37.199,4.928,-7.192,-2.696,0.0,39.0,39.8,9.568,1.809,-2.798,-4.804,-3.041,-4.544,-3.111,26.384,0.0,257.64,,265.0,265.0,-3.896,3.056,-1.909,23.997
19031.0,2.806,0.636,-35.209,1.691,9.536,5.223,37.199,4.928,-7.192,-2.696,0.0,39.0,39.8,9.568,1.809,-2.61,-4.577,-2.9,-4.037,-3.111,26.384,0.0,257.54,,265.0,265.0,-3.797,3.052,-1.918,24.004
19031.5,2.806,0.636,-35.209,1.691,9.536,5.223,37.199,4.928,-7.192,-2.696,0.0,39.0,39.8,9.568,1.809,-2.455,-4.881,-2.814,-4.427,-3.111,26.384,0.0,257.54,,265.0,265.0,-3.531,3.048,-1.909,24.034
19032.0,2.806,0.636,-35.209,1.691,9.536,5.223,37.199,4.928,-7.192,-2.696,0.0,39.0,39.8,9.568,1.809,-2.575,-4.993,-2.887,-4.785,-3.111,26.384,0.0,257.84,,265.0,265.0,-3.644,3.044,-1.916,24.03
19032.5,2.806,0.636,-35.209,1.691,9.536,5.203,37.204,4.915,-7.172,-2.708,0.0,38.956,39.823,9.568,1.809,-2.856,-5.044,-3.097,-4.768,-3.103,26.386,0.0,257.84,,265.0,265.0,-3.81,3.04,-1.925,24.037
19033.0,2.806,0.636,-35.209,1.691,9.536,5.203,37.204,4.915,-7.172,-2.708,0.0,39.0,39.8,9.568,1.809,-2.686,-4.686,-2.908,-4.317,-3.103,26.386,0.0,257.84,,265.0,265.0,-3.941,3.036,-1.968,24.027
19033.5,2.806,0.636,-35.209,1.691,9.536,5.203,37.204,4.915,-7.172,-2.708,0.0,39.0,39.8,9.568,1.809,-2.479,-4.339,-2.686,-3.796,-3.103,26.386,0.0,257.84,,265.0,265.0,-3.649,3.033,-2.018,24.016
19034.0,2.99,0.776,-34.822,1.705,9.461,5.203,37.204,4.915,-7.172,-2.708,0.0,39.0,39.8,9.573,1.742,-2.304,-4.559,-2.635,-4.06,-3.103,26.386,0.0,257.74,,265.0,265.0,-3.325,3.029,-1.978,24.02
19034.5,2.99,0.776,-34.822,1.705,9.461,5.203,37.204,4.915,-7.172,-2.708,0.0,39.0,39.8,9.573,1.742,-2.375,-4.84,-2.691,-4.525,-3.103,26.386,0.0,257.74,,265.0,265.0,-3.389,3.028,-1.966,24.009
19035.0,2.99,0.776,-34.822,1.705,9.461,5.203,37.204,4.915,-7.172,-2.708,0.0,39.0,39.8,9.573,1.742,-2.709,-5.046,-2.965,-4.789,-3.103,26.386,0.0,257.84,,265.0,265.0,-3.608,3.028,-1.98,24.008
19035.5,2.99,0.776,-34.822,1.705,9.461,5.203,37.204,4.915,-7.172,-2.708,0.0,39.0,39.8,9.573,1.742,-2.734,-4.6,-2.86,-4.271,-3.103,26.386,0.0,257.84,,265.0,265.0,-3.877,3.027,-2.022,24.017
19036.0,2.99,0.776,-34.822,1.705,9.461,5.23,37.227,4.957,-7.131,-2.702,0.0,38.95,39.812,9.573,1.742,-2.485,-4.342,-2.694,-3.782,-3.105,26.387,0.0,257.84,,265.0,265.0,-3.616,3.026,-2.01,24.012
19036.5,2.99,0.776,-34.822,1.705,9.461,5.23,37.227,4.957,-7.131,-2.702,0.0,39.0,39.8,9.573,1.742,-2.368,-4.484,-2.734,-4.031,-3.105,26.387,0.0,257.84,,265.0,265.0,-3.326,3.026,-1.974,24.003
19037.0,2.871,0.676,-35.209,1.667,9.594,5.23,37.227,4.957,-7.131,-2.702,0.0,39.0,39.8,9.523,1.793,-2.532,-4.87,-2.869,-4.614,-3.105,26.387,0.0,257.64,,265.0,265.0,-3.404,3.025,-1.933,23.983
19037.5,2.871,0.676,-35.209,1.667,9.594,5.23,37.227,4.957,-7.131,-2.702,0.0,39.0,39.8,9.523,1.793,-2.629,-5.01,-2.898,-4.85,-3.105,26.387,0.0,257.64,,265.0,265.0,-3.722,3.023,-1.927,24.006
19038.0,2.871,0.676,-35.209,1.667,9.594,5.23,37.227,4.957,-7.131,-2.702,0.0,39.0,39.8,9.523,1.793,-3.013,-4.919,-3.301,-4.771,-3.105,26.387,0.0,257.64,,265.0,265.0,-3.847,3.02,-1.953,24.014
19038.5,2.871,0.676,-35.209,1.667,9.594,5.23,37.227,4.957,-7.131,-2.702,0.0,39.0,39.8,9.523,1.793,-2.68,-4.434,-2.904,-3.977,-3.105,26.387,0.0,257.64,,265.0,265.0,-4.001,3.018,-1.984,24.009
19039.0,2.871,0.676,-35.209,1.667,9.594,5.249,37.207,4.911,-7.142,-2.708,0.0,38.937,39.721,9.523,1.793,-2.566,-4.699,-2.867,-4.351,-3.103,26.386,0.0,257.64,,265.0,265.0,-3.499,3.015,-1.986,23.996
19039.5,2.871,0.676,-35.209,1.667,9.594,5.249,37.207,4.911,-7.142,-2.708,0.0,38.9,39.7,9.523,1.793,-2.551,-4.921,-2.932,-4.685,-3.103,26.386,0.0,257.64,,265.0,265.0,-3.621,3.013,-1.982,23.941
19040.0,2.894,0.714,-34.66,1.745,9.567,5.249,37.207,4.911,-7.142,-2.708,0.0,38.9,39.7,9.523,4.223,-2.825,-5.011,-3.065,-4.916,-3.103,26.386,0.0,257.84,,265.0,265.0,-3.772,3.011,-1.966,23.905
19040.5,2.894,0.714,-34.66,1.745,9.567,5.249,37.207,4.911,-7.142,-2.708,0.0,38.9,39.7,9.523,4.223,-3.15,-4.894,-3.438,-4.87,-3.103,26.386,0.0,257.84,,265.0,265.0,-3.954,3.009,-1.954,23.87
19041.0,2.894,0.714,-34.66,1.745,9.567,5.249,37.207,4.911,-7.142,-2.708,0.0,38.9,39.7,9.523,4.223,-2.993,-4.739,-3.27,-4.334,-3.103,26.386,0.0,257.94,,265.0,265.0,-4.088,3.007,-1.99,23.836
19041.5,2.894,0.714,-34.66,1.745,9.567,5.249,37.207,4.911,-7.142,-2.708,0.0,38.9,39.7,9.523,4.223,-2.81,-4.462,-3.07,-4.134,-3.103,26.386,0.0,257.94,,265.0,265.0,-3.834,3.005,-1.982,23.805
19042.0,2.894,0.714,-34.66,1.745,9.567,5.249,37.207,4.911,-7.142,-2.708,0.0,38.9,39.7,9.523,4.223,-2.852,-4.964,-3.2,-4.713,-3.103,26.386,0.0,258.14,,265.0,265.0,-3.619,3.003,-1.97,23.786
19042.5,2.894,0.714,-34.66,1.745,9.567,5.241,37.19,4.917,-7.145,-2.704,0.0,38.928,39.756,9.523,4.223,-3.15,-4.764,-3.726,-4.698,-3.105,26.39,0.0,258.14,,265.0,265.0,-3.932,3.001,-1.944,23.754
19043.0,2.894,0.714,-34.66,1.745,9.567,5.241,37.19,4.917,-7.145,-2.704,0.0,38.9,39.8,9.523,4.223,-3.314,-4.692,-3.681,-4.517,-3.105,26.39,0.0,258.14,,265.0,265.0,-4.085,3.0,-1.911,23.727
19043.5,3.318,0.91,-34.173,1.842,9.52,5.241,37.19,4.917,-7.145,-2.704,0.0,38.9,39.8,9.618,1.791,-3.076,-4.766,-3.493,-4.457,-3.105,26.39,0.0,258.14,,265.0,265.0,-4.051,2.998,-1.926,23.736
19044.0,3.318,0.91,-34.173,1.842,9.52,5.241,37.19,4.917,-7.145,-2.704,0.0,38.9,39.8,9.618,1.791,-3.051,-4.786,-3.397,-4.481,-3.105,26.39,0.0,257.44,,265.0,265.0,-3.948,3.003,-1.94,23.645
19044.5,3.318,0.91,-34.173,1.842,9.52,5.241,37.19,4.917,-7.145,-2.704,0.0,38.9,39.8,9.618,1.791,-3.094,-4.968,-3.335,-4.701,-3.105,26.39,0.0,257.44,,265.0,265.0,-3.929,3.008,-1.966,23.595
19045.0,3.318,0.91,-34.173,1.842,9.52,5.241,37.19,4.917,-7.145,-2.704,0.0,38.9,39.8,9.618,1.791,-3.089,-5.171,-3.371,-4.91,-3.105,26.39,0.0,257.84,,265.0,265.0,-4.025,3.013,-1.996,23.598
19045.5,3.318,0.91,-34.173,1.842,9.52,5.243,37.217,4.935,-7.172,-2.697,0.0,38.916,39.759,9.618,1.791,-3.246,-4.736,-3.405,-4.742,-3.101,26.387,0.0,257.84,,265.0,265.0,-4.135,3.018,-2.003,23.576
19046.0,3.318,0.91,-34.173,1.842,9.52,5.243,37.217,4.935,-7.172,-2.697,0.0,38.9,39.8,9.618,1.791,-3.052,-4.649,-3.253,-4.563,-3.101,26.387,0.0,258.34,,265.0,265.0,-4.032,3.023,-2.022,23.552
19046.5,2.943,0.778,-33.641,1.746,9.414,5.243,37.217,4.935,-7.172,-2.697,0.0,38.9,39.8,9.787,1.707,-2.919,-4.799,-3.227,-4.71,-3.101,26.387,0.0,258.34,,265.0,265.0,-3.879,3.028,-2.029,23.547
19047.0,2.943,0.778,-33.641,1.746,9.414,5.243,37.217,4.935,-7.172,-2.697,0.0,38.9,39.8,9.787,1.707,-2.947,-4.998,-3.259,-4.938,-3.101,26.387,0.0,258.14,,265.0,265.0,-3.914,3.027,-2.012,23.526
19047.5,2.943,0.778,-33.641,1.746,9.414,5.243,37.217,4.935,-7.172,-2.697,0.0,38.9,39.8,9.787,1.707,-3.072,-5.115,-3.301,-5.048,-3.101,26.387,0.0,258.14,,265.0,265.0,-4.035,3.025,-2.026,23.49
19048.0,2.943,0.778,-33.641,1.746,9.414,5.243,37.217,4.935,-7.172,-2.697,0.0,38.9,39.8,9.787,1.707,-3.243,-5.133,-3.403,-5.042,-3.101,26.387,0.0,258.14,,265.0,265.0,-4.134,3.024,-2.113,23.537
19048.5,2.943,0.778,-33.641,1.746,9.414,5.243,37.217,4.935,-7.172,-2.697,0.0,38.9,39.8,9.787,1.707,-3.1,-4.91,-3.311,-4.672,-3.101,26.387,0.0,258.14,,265.0,265.0,-4.205,3.023,-2.129,23.551
19049.0,2.943,0.778,-33.641,1.746,9.414,5.245,37.196,4.921,-7.146,-2.707,0.0,38.916,39.688,9.787,1.707,-2.817,-4.784,-3.108,-4.346,-3.09,26.388,0.0,258.14,,265.0,265.0,-3.998,3.021,-2.128,23.592
19049.5,2.943,0.778,-33.641,1.746,9.414,5.245,37.196,4.921,-7.146,-2.707,0.0,38.9,39.7,9.787,1.707,-2.902,-5.071,-3.186,-4.757,-3.09,26.388,0.0,258.14,,265.0,265.0,-3.764,3.02,-2.083,23.646
19050.0,2.54,0.679,-33.573,1.748,9.493,5.245,37.196,4.921,-7.146,-2.707,0.0,38.9,39.7,9.715,1.716,-2.973,-5.185,-3.331,-5.146,-3.09,26.388,0.0,257.94,,265.0,265.0,-3.979,3.019,-2.072,23.686
19050.5,2.54,0.679,-33.573,1.748,9.493,5.245,37.196,4.921,-7.146,-2.707,0.0,38.9,39.7,9.715,1.716,-3.167,-5.253,-3.477,-5.175,-3.09,26.388,0.0,257.94,,265.0,265.0,-4.159,3.011,-2.082,23.717
19051.0,2.54,0.679,-33.573,1.748,9.493,5.245,37.196,4.921,-7.146,-2.707,0.0,38.9,39.7,9.715,1.716,-3.228,-5.176,-3.431,-4.901,-3.09,26.388,0.0,258.24,,265.0,265.0,-4.268,3.003,-2.105,23.781
19051.5,2.54,0.679,-33.573,1.748,9.493,5.245,37.196,4.921,-7.146,-2.707,0.0,38.9,39.7,9.715,1.716,-3.119,-4.66,-3.247,-4.531,-3.09,26.388,0.0,258.24,,265.0,265.0,-4.184,2.996,-2.152,23.838
19052.0,2.54,0.679,-33.573,1.748,9.493,5.237,37.187,4.931,-7.123,-2.681,0.0,38.904,39.682,9.715,1.716,-2.941,-4.629,-3.143,-4.497,-3.089,26.409,0.0,258.04,,265.0,265.0,-3.889,2.988,-2.12,23.842
19052.5,2.54,0.679,-33.573,1.748,9.493,5.237,37.187,4.931,-7.123,-2.681,0.0,38.9,39.7,9.715,1.716,-2.946,-5.078,-3.213,-4.97,-3.089,26.409,0.0,258.04,,265.0,265.0,-3.803,2.981,-2.104,23.791
19053.0,2.792,0.672,-35.209,1.719,9.587,5.237,37.187,4.931,-7.123,-2.681,0.0,38.9,39.7,9.503,1.696,-3.323,-5.116,-3.586,-5.106,-3.089,26.409,0.0,258.04,,265.0,265.0,-4.052,2.974,-2.081,23.773
19053.5,2.792,0.672,-35.209,1.719,9.587,5.237,37.187,4.931,-7.123,-2.681,0.0,38.9,39.7,9.503,1.696,-3.328,-5.113,-3.587,-4.997,-3.089,26.409,0.0,258.04,,265.0,265.0,-4.283,2.971,-2.108,23.764
19054.0,2.792,0.672,-35.209,1.719,9.587,5.237,37.187,4.931,-7.123,-2.681,0.0,38.9,39.7,9.503,1.696,-3.321,-5.089,-3.608,-4.865,-3.089,26.409,0.0,257.84,,265.0,265.0,-4.256,2.968,-2.108,23.76
19054.5,2.792,0.672,-35.209,1.719,9.587,5.237,37.187,4.931,-7.123,-2.681,0.0,38.9,39.7,9.503,1.696,-3.265,-4.71,-3.434,-4.546,-3.089,26.409,0.0,257.84,,265.0,265.0,-4.221,2.965,-2.107,23.711
19055.0,2.792,0.672,-35.209,1.719,9.587,5.237,37.187,4.931,-7.123,-2.681,0.0,38.9,39.7,9.503,1.696,-3.141,-4.723,-3.335,-4.631,-3.089,26.409,0.0,258.14,,265.0,265.0,-3.989,2.962,-2.104,23.626
19055.5,2.792,0.672,-35.209,1.719,9.587,5.234,37.181,4.929,-7.106,-2.697,0.0,38.905,39.676,9.503,1.696,-3.164,-4.941,-3.371,-4.891,-3.087,26.405,0.0,258.14,,265.0,265.0,-3.958,2.959,-2.107,23.615
19056.0,2.792,0.672,-35.209,1.719,9.587,5.234,37.181,4.929,-7.106,-2.697,0.0,38.9,39.7,9.503,1.696,-3.332,-5.133,-3.493,-5.142,-3.087,26.405,0.0,257.94,,265.0,265.0,-4.092,2.957,-2.132,23.63
19056.5,2.243,0.623,-34.438,1.748,9.518,5.234,37.181,4.929,-7.106,-2.697,0.0,38.9,39.7,9.608,1.807,-3.47,-5.061,-3.587,-5.155,-3.087,26.405,0.0,257.94,,265.0,265.0,-4.275,2.954,-2.126,23.648
19057.0,2.243,0.623,-34.438,1.748,9.518,5.234,37.181,4.929,-7.106,-2.697,0.0,38.9,39.7,9.608,1.807,-3.345,-4.942,-3.525,-4.765,-3.087,26.405,0.0,257.74,,265.0,265.0,-4.318,2.942,-2.132,23.674
19057.5,2.243,0.623,-34.438,1.748,9.518,5.234,37.181,4.929,-7.106,-2.697,0.0,38.9,39.7,9.608,1.807,-3.187,-4.86,-3.393,-4.549,-3.087,26.405,0.0,257.74,,265.0,265.0,-4.144,2.931,-2.139,23.693
19058.0,2.243,0.623,-34.438,1.748,9.518,5.234,37.181,4.929,-7.106,-2.697,0.0,38.9,39.7,9.608,1.807,-3.17,-4.765,-3.596,-4.609,-3.087,26.405,0.0,258.04,,265.0,265.0,-3.997,2.919,-2.113,23.724
19058.5,2.243,0.623,-34.438,1.748,9.518,5.24,37.192,4.911,-7.075,-2.704,0.0,38.882,39.625,9.608,1.807,-3.428,-4.955,-3.67,-4.815,-3.099,26.405,0.0,258.04,,265.0,265.0,-4.035,2.908,-2.092,23.823
19059.0,2.243,0.623,-34.438,1.748,9.518,5.24,37.192,4.911,-7.075,-2.704,0.0,38.9,39.6,9.608,1.807,-3.394,-5.207,-3.749,-5.133,-3.099,26.405,0.0,257.84,,265.0,265.0,-4.217,2.897,-2.104,23.836
19059.5,2.645,0.686,-35.069,1.768,9.493,5.24,37.192,4.911,-7.075,-2.704,0.0,38.9,39.6,9.581,1.904,-3.579,-4.904,-3.765,-4.937,-3.099,26.405,0.0,257.84,,265.0,265.0,-4.371,2.887,-2.112,23.804
19060.0,2.645,0.686,-35.069,1.768,9.493,5.24,37.192,4.911,-7.075,-2.704,0.0,38.9,39.6,9.581,1.904,-3.46,-4.844,-3.674,-4.798,-3.099,26.405,0.0,257.44,,265.0,265.0,-4.296,2.883,-2.114,23.757
19060.5,2.645,0.686,-35.069,1.768,9.493,5.24,37.192,4.911,-7.075,-2.704,0.0,38.9,39.6,9.581,1.904,-3.303,-4.982,-3.565,-4.748,-3.099,26.405,0.0,257.44,,265.0,265.0,-4.194,2.879,-2.122,23.733
19061.0,2.645,0.686,-35.069,1.768,9.493,5.24,37.192,4.911,-7.075,-2.704,0.0,38.9,39.6,9.581,1.904,-3.201,-5.069,-3.583,-4.894,-3.099,26.405,0.0,257.74,,265.0,265.0,-4.149,2.875,-2.119,23.714
19061.5,2.645,0.686,-35.069,1.768,9.493,5.24,37.192,4.911,-7.075,-2.704,0.0,38.9,39.6,9.581,1.904,-3.362,-5.174,-3.609,-5.037,-3.099,26.405,0.0,257.74,,265.0,265.0,-4.187,2.871,-2.114,23.72
19062.0,2.645,0.686,-35.069,1.768,9.493,5.259,37.2,4.96,-7.095,-2.706,0.0,38.877,39.654,9.581,1.904,-3.399,-5.265,-3.694,-5.154,-3.092,26.411,0.0,257.64,,265.0,265.0,-4.296,2.868,-2.128,23.882
19062.5,2.645,0.686,-35.069,1.768,9.493,5.259,37.2,4.96,-7.095,-2.706,0.0,38.9,39.7,9.581,1.904,-3.521,-5.074,-3.598,-4.879,-3.092,26.411,0.0,257.64,,265.0,265.0,-4.378,2.864,-2.192,23.919
19063.0,2.661,0.695,-33.951,1.782,9.514,5.259,37.2,4.96,-7.095,-2.706,0.0,38.9,39.7,9.62,1.617,-3.169,-4.808,-3.412,-4.594,-3.092,26.411,0.0,257.64,,265.0,265.0,-4.268,2.86,-2.173,23.943
19063.5,2.661,0.695,-33.951,1.782,9.514,5.259,37.2,4.96,-7.095,-2.706,0.0,38.9,39.7,9.62,1.617,-3.068,-4.938,-3.4,-4.641,-3.092,26.411,0.0,257.64,,265.0,265.0,-3.996,2.857,-2.153,23.961
19064.0,2.661,0.695,-33.951,1.782,9.514,5.259,37.2,4.96,-7.095,-2.706,0.0,38.9,39.7,9.62,1.617,-3.122,-5.108,-3.426,-4.916,-3.092,26.411,0.0,257.64,,265.0,265.0,-4.012,2.854,-2.15,24.056
19064.5,2.661,0.695,-33.951,1.782,9.514,5.259,37.2,4.96,-7.095,-2.706,0.0,38.9,39.7,9.62,1.617,-3.213,-5.207,-3.565,-5.15,-3.092,26.411,0.0,257.64,,265.0,265.0,-4.143,2.851,-2.143,23.976
19065.0,2.661,0.695,-33.951,1.782,9.514,5.248,37.181,4.954,-7.073,-2.689,0.0,38.873,39.57,9.62,1.617,-3.369,-5.097,-3.603,-4.884,-3.091,26.408,0.0,258.04,,265.0,265.0,-4.284,2.848,-2.131,24.015
19065.5,2.661,0.695,-33.951,1.782,9.514,5.248,37.181,4.954,-7.073,-2.689,0.0,38.9,39.6,9.62,1.617,-3.329,-4.765,-3.482,-4.708,-3.091,26.408,0.0,258.04,,265.0,265.0,-4.238,2.844,-2.128,24.154
19066.0,3.274,0.803,-35.063,1.714,9.56,5.248,37.181,4.954,-7.073,-2.689,0.0,38.9,39.6,9.555,1.569,-3.228,-4.678,-3.384,-4.612,-3.091,26.408,0.0,258.54,,265.0,265.0,-4.071,2.841,-2.11,24.218
19066.5,3.274,0.803,-35.063,1.714,9.56,5.248,37.181,4.954,-7.073,-2.689,0.0,38.9,39.6,9.555,1.569,-3.075,-4.924,-3.303,-4.734,-3.091,26.408,0.0,258.54,,265.0,265.0,-3.975,2.849,-2.097,24.257
19067.0,3.274,0.803,-35.063,1.714,9.56,5.248,37.181,4.954,-7.073,-2.689,0.0,38.9,39.6,9.555,1.569,-3.148,-5.166,-3.419,-5.048,-3.091,26.408,0.0,258.04,,265.0,265.0,-4.121,2.856,-2.093,24.258
19067.5,3.274,0.803,-35.063,1.714,9.56,5.248,37.181,4.954,-7.073,-2.689,0.0,38.9,39.6,9.555,1.569,-3.242,-5.122,-3.457,-4.9,-3.091,26.408,0.0,258.04,,265.0,265.0,-4.195,2.862,-2.13,24.288
19068.0,3.274,0.803,-35.063,1.714,9.56,5.235,37.19,4.927,-7.047,-2.692,0.0,38.844,39.546,9.555,1.569,-3.165,-4.919,-3.421,-4.569,-3.09,26.405,0.0,258.24,,265.0,265.0,-4.18,2.869,-2.134,24.337
19068.5,3.274,0.803,-35.063,1.714,9.56,5.235,37.19,4.927,-7.047,-2.692,0.0,38.8,39.5,9.555,1.569,-3.131,-4.488,-3.276,-4.344,-3.09,26.405,0.0,258.24,,265.0,265.0,-4.019,2.876,-2.118,24.368
19069.0,3.274,0.803,-35.063,1.714,9.56,5.235,37.19,4.927,-7.047,-2.692,0.0,38.8,39.5,9.555,1.569,-2.95,-4.559,-3.142,-4.375,-3.09,26.405,0.0,258.24,,265.0,265.0,-3.81,2.882,-2.06,24.364
19069.5,2.572,0.649,-34.459,1.719,9.476,5.235,37.19,4.927,-7.047,-2.692,0.0,38.8,39.5,9.567,1.485,-3.134,-4.825,-3.355,-4.744,-3.09,26.405,0.0,258.24,,265.0,265.0,-3.756,2.889,-2.031,24.347
19070.0,2.572,0.649,-34.459,1.719,9.476,5.235,37.19,4.927,-7.047,-2.692,0.0,38.8,39.5,9.567,1.485,-3.212,-5.179,-3.511,-5.056,-3.09,26.405,0.0,258.44,,265.0,265.0,-4.014,2.884,-2.041,24.405
19070.5,2.572,0.649,-34.459,1.719,9.476,5.235,37.19,4.927,-7.047,-2.692,0.0,38.8,39.5,9.567,1.485,-3.204,-4.675,-3.342,-4.272,-3.09,26.405,0.0,258.44,,265.0,265.0,-4.239,2.878,-2.053,24.424
19071.0,2.572,0.649,-34.459,1.719,9.476,5.235,37.19,4.927,-7.047,-2.692,0.0,38.8,39.5,9.567,1.485,-2.846,-4.275,-3.068,-3.923,-3.09,26.405,0.0,258.34,,265.0,265.0,-3.873,2.873,-2.087,24.414
19071.5,2.572,0.649,-34.459,1.719,9.476,5.234,37.14,4.898,-7.04,-2.697,0.0,38.841,39.55,9.567,1.485,-2.869,-4.467,-3.053,-4.24,-3.097,26.417,0.0,258.34,,265.0,265.0,-3.528,2.868,-2.031,24.391
19072.0,2.572,0.649,-34.459,1.719,9.476,5.234,37.14,4.898,-7.04,-2.697,0.0,38.8,39.5,9.567,1.485,-2.996,-4.824,-3.372,-4.715,-3.097,26.417,0.0,258.34,,265.0,265.0,-3.658,2.864,-1.965,24.323
19072.5,2.534,0.652,-34.283,1.775,9.507,5.234,37.14,4.898,-7.04,-2.697,0.0,38.8,39.5,9.563,1.554,-3.311,-5.028,-3.696,-5.048,-3.097,26.417,0.0,258.34,,265.0,265.0,-3.977,2.859,-1.936,24.226
19073.0,2.534,0.652,-34.283,1.775,9.507,5.234,37.14,4.898,-7.04,-2.697,0.0,38.8,39.5,9.563,1.554,-3.445,-4.932,-3.617,-4.756,-3.097,26.417,0.0,258.34,,265.0,265.0,-4.271,2.854,-1.971,24.2
19073.5,2.534,0.652,-34.283,1.775,9.507,5.234,37.14,4.898,-7.04,-2.697,0.0,38.8,39.5,9.563,1.554,-2.995,-4.426,-3.236,-4.206,-3.097,26.417,0.0,258.34,,265.0,265.0,-4.188,2.848,-1.958,24.147
19074.0,2.534,0.652,-34.283,1.775,9.507,5.234,37.14,4.898,-7.04,-2.697,0.0,38.8,39.5,9.563,1.554,-3.187,-4.469,-3.467,-4.401,-3.097,26.417,0.0,258.64,,265.0,265.0,-3.716,2.843,-1.879,24.101
19074.5,2.534,0.652,-34.283,1.775,9.507,5.204,37.164,4.906,-7.024,-2.707,0.0,38.825,39.542,9.563,1.554,-3.144,-4.764,-3.429,-4.708,-3.099,26.408,0.0,258.64,,265.0,265.0,-3.881,2.838,-1.855,24.041
19075.0,2.534,0.652,-34.283,1.775,9.507,5.204,37.164,4.906,-7.024,-2.707,0.0,38.8,39.5,9.563,1.554,-3.406,-4.834,-3.798,-4.898,-3.099,26.408,0.0,257.94,,265.0,265.0,-4.011,2.833,-1.837,24.0
19075.5,2.534,0.652,-34.283,1.775,9.507,5.204,37.164,4.906,-7.024,-2.707,0.0,38.8,39.5,9.563,1.554,-3.581,-4.758,-3.79,-4.737,-3.099,26.408,0.0,257.94,,265.0,265.0,-4.234,2.828,-1.832,23.947
19076.0,2.749,0.648,-35.209,1.74,9.581,5.204,37.164,4.906,-7.024,-2.707,0.0,38.8,39.5,9.484,1.695,-3.234,-4.596,-3.557,-4.262,-3.099,26.408,0.0,257.94,,265.0,265.0,-4.217,2.823,-1.858,23.909
19076.5,2.749,0.648,-35.209,1.74,9.581,5.204,37.164,4.906,-7.024,-2.707,0.0,38.8,39.5,9.484,1.695,-3.124,-4.367,-3.354,-4.062,-3.099,26.408,0.0,257.94,,265.0,265.0,-3.912,2.822,-1.862,23.93
19077.0,2.749,0.648,-35.209,1.74,9.581,5.204,37.164,4.906,-7.024,-2.707,0.0,38.8,39.5,9.484,1.695,-3.075,-4.462,-3.309,-4.281,-3.099,26.408,0.0,258.04,,265.0,265.0,-3.727,2.821,-1.841,23.925
19077.5,2.749,0.648,-35.209,1.74,9.581,5.204,37.164,4.906,-7.024,-2.707,0.0,38.8,39.5,9.484,1.695,-3.358,-4.888,-3.576,-4.877,-3.099,26.408,0.0,258.04,,265.0,265.0,-3.782,2.82,-1.831,23.936
19078.0,2.749,0.648,-35.209,1.74,9.581,5.231,37.182,4.946,-7.029,-2.705,0.0,38.817,39.488,9.484,1.695,-3.436,-4.712,-3.582,-4.783,-3.102,26.413,0.0,257.94,,265.0,265.0,-4.175,2.819,-1.833,23.929
19078.5,2.749,0.648,-35.209,1.74,9.581,5.231,37.182,4.946,-7.029,-2.705,0.0,38.8,39.5,9.484,1.695,-3.336,-4.631,-3.546,-4.503,-3.102,26.413,0.0,257.94,,265.0,265.0,-4.128,2.818,-1.839,23.961
19079.0,3.422,0.804,-35.209,1.668,9.636,5.231,37.182,4.946,-7.029,-2.705,0.0,38.8,39.5,9.359,1.666,-3.055,-4.346,-3.237,-4.01,-3.102,26.413,0.0,257.44,,265.0,265.0,-4.004,2.816,-1.848,23.955
19079.5,3.422,0.804,-35.209,1.668,9.636,5.231,37.182,4.946,-7.029,-2.705,0.0,38.8,39.5,9.359,1.666,-2.855,-4.602,-3.137,-4.315,-3.102,26.413,0.0,257.44,,265.0,265.0,-3.662,2.826,-1.833,23.958
19080.0,3.422,0.804,-35.209,1.668,9.636,5.231,37.182,4.946,-7.029,-2.705,0.0,38.8,39.5,9.359,1.666,-2.957,-4.916,-3.313,-4.839,-3.102,26.413,0.0,257.64,,265.0,265.0,-3.727,2.836,-1.804,23.958
19080.5,3.422,0.804,-35.209,1.668,9.636,5.231,37.182,4.946,-7.029,-2.705,0.0,38.8,39.5,9.359,1.666,-3.279,-5.081,-3.582,-5.185,-3.102,26.413,0.0,257.64,,265.0,265.0,-4.006,2.846,-1.818,23.94
19081.0,3.422,0.804,-35.209,1.668,9.636,5.223,37.2,4.934,-6.997,-2.713,0.0,38.809,39.495,9.359,1.666,-3.136,-4.455,-3.32,-4.121,-3.101,26.405,0.0,258.04,,265.0,265.0,-4.282,2.855,-1.878,23.936
19081.5,3.422,0.804,-35.209,1.668,9.636,5.223,37.2,4.934,-6.997,-2.713,0.0,38.8,39.5,9.359,1.666,-2.728,-4.117,-3.011,-3.907,-3.101,26.405,0.0,258.04,,265.0,265.0,-3.758,2.864,-1.9,23.972
19082.0,3.422,0.804,-35.209,1.668,9.636,5.223,37.2,4.934,-6.997,-2.713,0.0,38.8,39.5,9.359,1.666,-2.757,-4.445,-3.04,-4.255,-3.101,26.405,0.0,257.64,,265.0,265.0,-3.441,2.874,-1.821,24.003
19082.5,2.556,0.672,-33.837,1.743,9.486,5.223,37.2,4.934,-6.997,-2.713,0.0,38.8,39.5,9.648,1.498,-2.901,-4.633,-3.186,-4.609,-3.101,26.405,0.0,257.64,,265.0,265.0,-3.624,2.883,-1.796,24.089
19083.0,2.556,0.672,-33.837,1.743,9.486,5.223,37.2,4.934,-6.997,-2.713,0.0,38.8,39.5,9.648,1.498,-3.206,-4.9,-3.433,-4.981,-3.101,26.405,0.0,257.54,,265.0,265.0,-3.832,2.877,-1.705,24.215
19083.5,2.556,0.672,-33.837,1.743,9.486,5.223,37.2,4.934,-6.997,-2.713,0.0,38.8,39.5,9.648,1.498,-3.598,-4.841,-3.904,-4.939,-3.101,26.405,0.0,257.54,,265.0,265.0,-4.13,2.872,-1.711,24.229
19084.0,2.556,0.672,-33.837,1.743,9.486,5.223,37.2,4.934,-6.997,-2.713,0.0,38.8,39.5,9.648,1.498,-3.473,-4.604,-3.826,-4.468,-3.101,26.405,0.0,257.94,,265.0,265.0,-4.321,2.867,-1.72,24.254
19084.5,2.556,0.672,-33.837,1.743,9.486,5.223,37.237,4.914,-6.985,-2.71,0.0,38.802,39.496,9.648,1.498,-3.057,-4.326,-3.37,-4.225,-3.101,26.406,0.0,257.94,,265.0,265.0,-4.093,2.862,-1.719,24.293
19085.0,2.556,0.672,-33.837,1.743,9.486,5.223,37.237,4.914,-6.985,-2.71,0.0,38.8,39.5,9.648,1.498,-3.068,-4.586,-3.46,-4.538,-3.101,26.406,0.0,258.24,,265.0,265.0,-3.745,2.857,-1.685,24.342
19085.5,3.573,0.832,-35.209,1.708,9.569,5.223,37.237,4.914,-6.985,-2.71,0.0,38.8,39.5,9.573,1.673,-3.423,-4.839,-3.761,-4.973,-3.101,26.406,0.0,258.24,,265.0,265.0,-3.913,2.852,-1.65,24.284
19086.0,3.573,0.832,-35.209,1.708,9.569,5.223,37.237,4.914,-6.985,-2.71,0.0,38.8,39.5,9.573,1.673,-3.695,-4.821,-3.86,-5.008,-3.101,26.406,0.0,258.04,,265.0,265.0,-4.249,2.864,-1.675,24.238
19086.5,3.573,0.832,-35.209,1.708,9.569,5.223,37.237,4.914,-6.985,-2.71,0.0,38.8,39.5,9.573,1.673,-3.606,-4.728,-3.822,-4.716,-3.101,26.406,0.0,258.04,,265.0,265.0,-4.346,2.875,-1.689,24.244
19087.0,3.573,0.832,-35.209,1.708,9.569,5.223,37.237,4.914,-6.985,-2.71,0.0,38.8,39.5,9.573,1.673,-3.368,-4.283,-3.515,-4.118,-3.101,26.406,0.0,257.74,,265.0,265.0,-4.218,2.887,-1.714,24.217
19087.5,3.573,0.832,-35.209,1.708,9.569,5.238,37.144,4.935,-7.024,-2.699,0.0,38.782,39.485,9.573,1.673,-3.018,-4.246,-3.27,-4.126,-3.108,26.405,0.0,257.74,,265.0,265.0,-3.821,2.898,-1.687,24.23
19088.0,3.573,0.832,-35.209,1.708,9.569,5.238,37.144,4.935,-7.024,-2.699,0.0,38.8,39.5,9.573,1.673,-3.404,-4.892,-3.682,-4.997,-3.108,26.405,0.0,258.04,,265.0,265.0,-3.665,2.909,-1.672,24.193
19088.5,2.355,0.634,-33.919,1.748,9.456,5.238,37.144,4.935,-7.024,-2.699,0.0,38.8,39.5,9.742,1.785,-3.7,-4.985,-3.999,-5.077,-3.108,26.405,0.0,258.04,,265.0,265.0,-4.244,2.92,-1.636,24.171
19089.0,2.355,0.634,-33.919,1.748,9.456,5.238,37.144,4.935,-7.024,-2.699,0.0,38.8,39.5,9.742,1.785,-3.613,-4.604,-3.788,-4.555,-3.108,26.405,0.0,258.44,,265.0,265.0,-4.44,2.911,-1.692,24.112
19089.5,2.355,0.634,-33.919,1.748,9.456,5.238,37.144,4.935,-7.024,-2.699,0.0,38.8,39.5,9.742,1.785,-3.228,-4.366,-3.539,-4.075,-3.108,26.405,0.0,258.44,,265.0,265.0,-4.14,2.901,-1.747,24.046
19090.0,2.355,0.634,-33.919,1.748,9.456,5.238,37.144,4.935,-7.024,-2.699,0.0,38.8,39.5,9.742,1.785,-3.092,-4.407,-3.452,-4.172,-3.108,26.405,0.0,258.24,,265.0,265.0,-3.802,2.893,-1.692,24.011
19090.5,2.355,0.634,-33.919,1.748,9.456,5.238,37.144,4.935,-7.024,-2.699,0.0,38.8,39.5,9.742,1.785,-3.182,-4.722,-3.55,-4.654,-3.108,26.405,0.0,258.24,,265.0,265.0,-3.781,2.884,-1.648,23.977
19091.0,2.355,0.634,-33.919,1.748,9.456,5.215,37.141,4.926,-7.003,-2.706,0.0,38.782,39.453,9.742,1.785,-3.38,-4.857,-3.701,-5.012,-3.106,26.401,0.0,258.24,,265.0,265.0,-4.027,2.875,-1.636,23.998
19091.5,2.355,0.634,-33.919,1.748,9.456,5.215,37.141,4.926,-7.003,-2.706,0.0,38.8,39.5,9.742,1.785,-3.752,-4.483,-3.89,-4.486,-3.106,26.401,0.0,258.24,,265.0,265.0,-4.238,2.866,-1.655,23.983
19092.0,3.191,0.815,-34.012,1.747,9.493,5.215,37.141,4.926,-7.003,-2.706,0.0,38.8,39.5,9.703,1.732,-3.353,-4.32,-3.611,-4.253,-3.106,26.401,0.0,258.34,,265.0,265.0,-4.153,2.858,-1.669,23.946
19092.5,3.191,0.815,-34.012,1.747,9.493,5.215,37.141,4.926,-7.003,-2.706,0.0,38.8,39.5,9.703,1.732,-3.114,-4.426,-3.467,-4.259,-3.106,26.401,0.0,258.34,,265.0,265.0,-3.884,2.864,-1.659,24.052
19093.0,3.191,0.815,-34.012,1.747,9.493,5.215,37.141,4.926,-7.003,-2.706,0.0,38.8,39.5,9.703,1.732,-3.105,-4.69,-3.453,-4.661,-3.106,26.401,0.0,258.34,,265.0,265.0,-3.816,2.869,-1.638,24.057
19093.5,3.191,0.815,-34.012,1.747,9.493,5.215,37.141,4.926,-7.003,-2.706,0.0,38.8,39.5,9.703,1.732,-3.291,-4.836,-3.613,-4.947,-3.106,26.401,0.0,258.34,,265.0,265.0,-3.977,2.874,-1.636,24.108
19094.0,3.191,0.815,-34.012,1.747,9.493,5.214,37.17,4.918,-6.987,-2.712,0.0,38.77,39.468,9.703,1.732,-3.697,-4.831,-3.984,-4.817,-3.11,26.398,0.0,258.04,,265.0,265.0,-4.172,2.879,-1.634,24.112
19094.5,3.191,0.815,-34.012,1.747,9.493,5.214,37.17,4.918,-6.987,-2.712,0.0,38.8,39.5,9.703,1.732,-3.586,-4.611,-3.919,-4.52,-3.11,26.398,0.0,258.04,,265.0,265.0,-4.332,2.884,-1.638,24.15
