t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
19095.0,2.945,0.792,-33.521,1.737,9.509,5.214,37.17,4.918,-6.987,-2.712,0.0,38.8,39.5,9.575,1.616,-3.061,-4.285,-3.437,-4.204,-3.11,26.398,0.0,257.94,,265.0,265.0,-4.159,2.89,-1.633,24.21
19095.5,2.945,0.792,-33.521,1.737,9.509,5.214,37.17,4.918,-6.987,-2.712,0.0,38.8,39.5,9.575,1.616,-3.095,-4.534,-3.439,-4.567,-3.11,26.398,0.0,257.94,,265.0,265.0,-3.747,2.89,-1.609,24.148
19096.0,2.945,0.792,-33.521,1.737,9.509,5.214,37.17,4.918,-6.987,-2.712,0.0,38.8,39.5,9.575,1.616,-3.417,-4.716,-3.594,-4.794,-3.11,26.398,0.0,258.04,,265.0,265.0,-3.909,2.891,-1.565,24.089
19096.5,2.945,0.792,-33.521,1.737,9.509,5.214,37.17,4.918,-6.987,-2.712,0.0,38.8,39.5,9.575,1.616,-3.627,-4.925,-3.871,-5.122,-3.11,26.398,0.0,258.04,,265.0,265.0,-4.13,2.892,-1.564,24.065
19097.0,2.945,0.792,-33.521,1.737,9.509,5.214,37.17,4.918,-6.987,-2.712,0.0,38.8,39.5,9.575,1.616,-3.631,-4.834,-3.831,-4.947,-3.11,26.398,0.0,258.04,,265.0,265.0,-4.386,2.893,-1.588,24.046
19097.5,2.945,0.792,-33.521,1.737,9.509,5.226,37.209,4.901,-6.967,-2.713,0.0,38.764,39.443,9.575,1.616,-3.454,-4.469,-3.632,-4.287,-3.113,26.397,0.0,258.04,,265.0,265.0,-4.311,2.894,-1.634,23.988
19098.0,2.945,0.792,-33.521,1.737,9.509,5.226,37.209,4.901,-6.967,-2.713,0.0,38.8,39.4,9.575,1.616,-3.194,-4.054,-3.343,-4.02,-3.113,26.397,0.0,257.94,,265.0,265.0,-3.961,2.895,-1.605,24.101
19098.5,2.692,0.679,-34.143,1.748,9.482,5.226,37.209,4.901,-6.967,-2.713,0.0,38.8,39.4,9.613,1.531,-3.33,-4.611,-3.644,-4.638,-3.113,26.397,0.0,257.94,,265.0,265.0,-3.653,2.896,-1.559,24.142
19099.0,2.692,0.679,-34.143,1.748,9.482,5.226,37.209,4.901,-6.967,-2.713,0.0,38.8,39.4,9.613,1.531,-3.636,-4.438,-4.142,-4.62,-3.113,26.397,0.0,258.14,,265.0,265.0,-4.056,2.892,-1.499,24.074
19099.5,2.692,0.679,-34.143,1.748,9.482,5.226,37.209,4.901,-6.967,-2.713,0.0,38.8,39.4,9.613,1.531,-3.591,-4.446,-4.079,-4.472,-3.113,26.397,0.0,258.14,,265.0,265.0,-4.209,2.889,-1.471,24.138
19100.0,2.692,0.679,-34.143,1.748,9.482,5.226,37.209,4.901,-6.967,-2.713,0.0,38.8,39.4,9.613,1.531,-3.633,-4.362,-4.061,-4.356,-3.113,26.397,0.0,258.34,,265.0,265.0,-4.147,2.886,-1.486,24.173
19100.5,2.692,0.679,-34.143,1.748,9.482,5.231,37.222,4.934,-7.005,-2.72,0.0,38.758,39.438,9.613,1.531,-3.712,-4.256,-3.965,-4.365,-3.119,26.386,0.0,258.34,,265.0,265.0,-4.103,2.883,-1.471,24.19
19101.0,2.692,0.679,-34.143,1.748,9.482,5.231,37.222,4.934,-7.005,-2.72,0.0,38.8,39.4,9.613,1.531,-3.748,-4.428,-3.974,-4.599,-3.119,26.386,0.0,257.94,,265.0,265.0,-4.075,2.879,-1.47,24.118
19101.5,3.948,0.908,-35.209,1.759,9.572,5.231,37.222,4.934,-7.005,-2.72,0.0,38.8,39.4,9.55,1.687,-3.839,-4.543,-3.996,-4.74,-3.119,26.386,0.0,257.94,,265.0,265.0,-4.187,2.876,-1.46,24.092
19102.0,3.948,0.908,-35.209,1.759,9.572,5.231,37.222,4.934,-7.005,-2.72,0.0,38.8,39.4,9.55,1.687,-3.704,-4.426,-3.92,-4.379,-3.119,26.386,0.0,257.74,,265.0,265.0,-4.28,2.894,-1.483,24.149
19102.5,3.948,0.908,-35.209,1.759,9.572,5.231,37.222,4.934,-7.005,-2.72,0.0,38.8,39.4,9.55,1.687,-3.377,-4.345,-3.712,-4.244,-3.119,26.386,0.0,257.74,,265.0,265.0,-4.107,2.911,-1.504,24.111
19103.0,3.948,0.908,-35.209,1.759,9.572,5.231,37.222,4.934,-7.005,-2.72,0.0,38.8,39.4,9.55,1.687,-3.507,-4.361,-3.72,-4.37,-3.119,26.386,0.0,257.64,,265.0,265.0,-3.92,2.928,-1.482,24.14
19103.5,3.948,0.908,-35.209,1.759,9.572,5.231,37.222,4.934,-7.005,-2.72,0.0,38.8,39.4,9.55,1.687,-3.55,-4.601,-3.803,-4.648,-3.119,26.386,0.0,257.64,,265.0,265.0,-3.99,2.945,-1.479,24.057
19104.0,3.948,0.908,-35.209,1.759,9.572,5.163,37.14,4.924,-6.996,-2.699,0.0,38.75,39.41,9.55,1.687,-3.722,-4.546,-4.094,-4.718,-3.112,26.391,0.0,257.74,,265.0,265.0,-4.15,2.961,-1.456,24.049
19104.5,3.948,0.908,-35.209,1.759,9.572,5.163,37.14,4.924,-6.996,-2.699,0.0,38.8,39.4,9.55,1.687,-3.869,-4.356,-4.072,-4.572,-3.112,26.391,0.0,257.74,,265.0,265.0,-4.27,2.978,-1.488,24.073
19105.0,2.278,0.615,-33.47,1.778,9.41,5.163,37.14,4.924,-6.996,-2.699,0.0,38.8,39.4,9.774,1.684,-3.57,-4.362,-3.938,-4.437,-3.112,26.391,0.0,257.84,,265.0,265.0,-4.217,2.993,-1.485,24.04
19105.5,2.278,0.615,-33.47,1.778,9.41,5.163,37.14,4.924,-6.996,-2.699,0.0,38.8,39.4,9.774,1.684,-3.492,-4.396,-3.716,-4.492,-3.112,26.391,0.0,257.84,,265.0,265.0,-4.077,2.982,-1.484,24.072
19106.0,2.278,0.615,-33.47,1.778,9.41,5.163,37.14,4.924,-6.996,-2.699,0.0,38.8,39.4,9.774,1.684,-3.546,-4.683,-3.839,-4.723,-3.112,26.391,0.0,257.74,,265.0,265.0,-4.024,2.97,-1.462,24.032
19106.5,2.278,0.615,-33.47,1.778,9.41,5.163,37.14,4.924,-6.996,-2.699,0.0,38.8,39.4,9.774,1.684,-3.709,-4.625,-4.029,-4.787,-3.112,26.391,0.0,257.74,,265.0,265.0,-4.198,2.959,-1.46,23.959
19107.0,2.278,0.615,-33.47,1.778,9.41,5.23,37.169,4.923,-6.966,-2.711,0.0,38.741,39.443,9.774,1.684,-3.753,-4.482,-3.887,-4.564,-3.117,26.389,0.0,258.04,,265.0,265.0,-4.288,2.948,-1.473,23.995
19107.5,2.278,0.615,-33.47,1.778,9.41,5.23,37.169,4.923,-6.966,-2.711,0.0,38.7,39.4,9.774,1.684,-3.494,-4.349,-3.723,-4.241,-3.117,26.389,0.0,258.04,,265.0,265.0,-4.171,2.937,-1.536,24.057
19108.0,2.967,0.763,-34.076,1.732,9.485,5.23,37.169,4.923,-6.966,-2.711,0.0,38.7,39.4,9.613,1.518,-3.33,-4.289,-3.6,-4.149,-3.117,26.389,0.0,258.14,,265.0,265.0,-3.952,2.926,-1.486,24.013
19108.5,2.967,0.763,-34.076,1.732,9.485,5.23,37.169,4.923,-6.966,-2.711,0.0,38.7,39.4,9.613,1.518,-3.429,-4.373,-3.727,-4.303,-3.117,26.389,0.0,258.14,,265.0,265.0,-3.842,2.927,-1.468,24.101
19109.0,2.967,0.763,-34.076,1.732,9.485,5.23,37.169,4.923,-6.966,-2.711,0.0,38.7,39.4,9.613,1.518,-3.834,-4.581,-4.212,-4.742,-3.117,26.389,0.0,258.14,,265.0,265.0,-3.958,2.927,-1.428,24.076
19109.5,2.967,0.763,-34.076,1.732,9.485,5.23,37.169,4.923,-6.966,-2.711,0.0,38.7,39.4,9.613,1.518,-3.945,-4.327,-4.115,-4.617,-3.117,26.389,0.0,258.14,,265.0,265.0,-4.342,2.928,-1.443,24.148
19110.0,2.967,0.763,-34.076,1.732,9.485,5.212,37.181,4.913,-6.943,-2.709,0.0,38.737,39.44,9.613,1.518,-3.725,-4.108,-3.91,-4.188,-3.115,26.388,0.0,257.74,,265.0,265.0,-4.251,2.928,-1.449,24.12
19110.5,2.967,0.763,-34.076,1.732,9.485,5.212,37.181,4.913,-6.943,-2.709,0.0,38.7,39.4,9.613,1.518,-3.26,-4.232,-3.644,-4.099,-3.115,26.388,0.0,257.74,,265.0,265.0,-3.983,2.929,-1.447,24.091
19111.0,2.967,0.763,-34.076,1.732,9.485,5.212,37.181,4.913,-6.943,-2.709,0.0,38.7,39.4,9.613,1.518,-3.34,-4.391,-3.724,-4.36,-3.115,26.388,0.0,257.94,,265.0,265.0,-3.809,2.93,-1.428,24.037
19111.5,2.278,0.61,-34.365,1.761,9.53,5.212,37.181,4.913,-6.943,-2.709,0.0,38.7,39.4,9.56,1.606,-3.534,-4.549,-3.866,-4.736,-3.115,26.388,0.0,257.94,,265.0,265.0,-3.954,2.93,-1.384,23.978
19112.0,2.278,0.61,-34.365,1.761,9.53,5.212,37.181,4.913,-6.943,-2.709,0.0,38.7,39.4,9.56,1.606,-3.684,-4.692,-4.093,-4.824,-3.115,26.388,0.0,258.24,,265.0,265.0,-4.171,2.92,-1.401,24.023
19112.5,2.278,0.61,-34.365,1.761,9.53,5.212,37.181,4.913,-6.943,-2.709,0.0,38.7,39.4,9.56,1.606,-3.71,-4.062,-3.914,-4.247,-3.115,26.388,0.0,258.24,,265.0,265.0,-4.323,2.909,-1.401,24.094
19113.0,2.278,0.61,-34.365,1.761,9.53,5.212,37.181,4.913,-6.943,-2.709,0.0,38.7,39.4,9.56,1.606,-3.239,-4.164,-3.624,-4.225,-3.115,26.388,0.0,258.14,,265.0,265.0,-3.983,2.899,-1.404,24.092
19113.5,2.278,0.61,-34.365,1.761,9.53,5.22,37.161,4.892,-6.948,-2.721,0.0,38.733,39.457,9.56,1.606,-3.283,-4.319,-3.663,-4.424,-3.11,26.384,0.0,258.14,,265.0,265.0,-3.813,2.889,-1.378,24.031
19114.0,2.278,0.61,-34.365,1.761,9.53,5.22,37.161,4.892,-6.948,-2.721,0.0,38.7,39.5,9.56,1.606,-3.658,-4.461,-3.928,-4.697,-3.11,26.384,0.0,258.04,,265.0,265.0,-3.923,2.879,-1.351,23.995
19114.5,2.41,0.585,-35.209,1.678,9.507,5.22,37.161,4.892,-6.948,-2.721,0.0,38.7,39.5,9.564,1.922,-3.864,-4.454,-4.196,-4.726,-3.11,26.384,0.0,258.04,,265.0,265.0,-4.186,2.869,-1.303,23.955
19115.0,2.41,0.585,-35.209,1.678,9.507,5.22,37.161,4.892,-6.948,-2.721,0.0,38.7,39.5,9.564,1.922,-3.744,-4.258,-4.067,-4.238,-3.11,26.384,0.0,258.24,,265.0,265.0,-4.31,2.861,-1.373,24.042
19115.5,2.41,0.585,-35.209,1.678,9.507,5.22,37.161,4.892,-6.948,-2.721,0.0,38.7,39.5,9.564,1.922,-3.413,-3.872,-3.689,-3.903,-3.11,26.384,0.0,258.24,,265.0,265.0,-4.077,2.854,-1.37,24.008
19116.0,2.41,0.585,-35.209,1.678,9.507,5.22,37.161,4.892,-6.948,-2.721,0.0,38.7,39.5,9.564,1.922,-3.305,-4.306,-3.699,-4.416,-3.11,26.384,0.0,258.14,,265.0,265.0,-3.719,2.847,-1.335,23.981
19116.5,2.41,0.585,-35.209,1.678,9.507,5.223,37.138,4.911,-6.946,-2.72,0.0,38.73,39.46,9.564,1.922,-3.782,-4.338,-4.228,-4.617,-3.111,26.382,0.0,258.14,,265.0,265.0,-3.932,2.839,-1.251,23.965
19117.0,2.41,0.585,-35.209,1.678,9.507,5.223,37.138,4.911,-6.946,-2.72,0.0,38.7,39.5,9.564,1.922,-3.993,-4.287,-4.448,-4.529,-3.111,26.382,0.0,257.94,,265.0,265.0,-4.241,2.832,-1.215,23.946
19117.5,2.41,0.585,-35.209,1.678,9.507,5.223,37.138,4.911,-6.946,-2.72,0.0,38.7,39.5,9.564,1.922,-3.63,-4.078,-4.165,-4.087,-3.111,26.382,0.0,257.94,,265.0,265.0,-4.314,2.825,-1.235,23.91
19118.0,3.134,0.843,-33.788,1.751,9.482,5.223,37.138,4.911,-6.946,-2.72,0.0,38.7,39.5,9.612,1.596,-3.6,-3.857,-3.96,-4.0,-3.111,26.382,0.0,257.84,,265.0,265.0,-3.99,2.819,-1.212,23.896
19118.5,3.134,0.843,-33.788,1.751,9.482,5.223,37.138,4.911,-6.946,-2.72,0.0,38.7,39.5,9.612,1.596,-3.55,-3.985,-3.849,-4.16,-3.111,26.382,0.0,257.84,,265.0,265.0,-3.854,2.824,-1.157,23.963
19119.0,3.134,0.843,-33.788,1.751,9.482,5.223,37.138,4.911,-6.946,-2.72,0.0,38.7,39.5,9.612,1.596,-3.739,-4.123,-4.05,-4.393,-3.111,26.382,0.0,258.64,,265.0,265.0,-3.886,2.829,-1.113,24.018
19119.5,3.134,0.843,-33.788,1.751,9.482,5.223,37.138,4.911,-6.946,-2.72,0.0,38.7,39.5,9.612,1.596,-3.842,-4.174,-4.367,-4.438,-3.111,26.382,0.0,258.64,,265.0,265.0,-4.076,2.834,-1.084,24.087
19120.0,3.134,0.843,-33.788,1.751,9.482,5.228,37.218,4.943,-6.946,-2.717,0.0,38.726,39.475,9.612,1.596,-3.726,-4.076,-4.245,-4.205,-3.111,26.386,0.0,258.14,,265.0,265.0,-4.205,2.839,-1.094,24.171
19120.5,3.134,0.843,-33.788,1.751,9.482,5.228,37.218,4.943,-6.946,-2.717,0.0,38.7,39.5,9.612,1.596,-3.756,-3.89,-4.12,-4.16,-3.111,26.386,0.0,258.14,,265.0,265.0,-4.063,2.844,-1.084,24.237
19121.0,3.103,0.771,-34.477,1.761,9.421,5.228,37.218,4.943,-6.946,-2.717,0.0,38.7,39.5,9.558,1.518,-3.71,-3.955,-4.054,-4.197,-3.111,26.386,0.0,258.74,,265.0,265.0,-3.981,2.848,-1.091,24.315
19121.5,3.103,0.771,-34.477,1.761,9.421,5.228,37.218,4.943,-6.946,-2.717,0.0,38.7,39.5,9.558,1.518,-3.799,-4.105,-4.146,-4.363,-3.111,26.386,0.0,258.74,,265.0,265.0,-3.979,2.853,-1.071,24.367
19122.0,3.103,0.771,-34.477,1.761,9.421,5.228,37.218,4.943,-6.946,-2.717,0.0,38.7,39.5,9.558,1.518,-3.828,-4.194,-4.184,-4.502,-3.111,26.386,0.0,258.14,,265.0,265.0,-4.103,2.857,-1.051,24.397
19122.5,3.103,0.771,-34.477,1.761,9.421,5.228,37.218,4.943,-6.946,-2.717,0.0,38.7,39.5,9.558,1.518,-3.85,-4.126,-4.304,-4.387,-3.111,26.386,0.0,258.14,,265.0,265.0,-4.177,2.861,-1.06,24.394
19123.0,3.103,0.771,-34.477,1.761,9.421,5.224,37.168,4.914,-6.949,-2.716,0.0,38.737,39.483,9.558,1.518,-3.529,-3.773,-3.841,-3.924,-3.099,26.388,0.0,258.34,,265.0,265.0,-4.167,2.865,-1.075,24.338
19123.5,3.103,0.771,-34.477,1.761,9.421,5.224,37.168,4.914,-6.949,-2.716,0.0,38.7,39.5,9.558,1.518,-3.562,-3.907,-3.916,-4.104,-3.099,26.388,0.0,258.34,,265.0,265.0,-3.766,2.869,-1.048,24.28
19124.0,3.103,0.771,-34.477,1.761,9.421,5.224,37.168,4.914,-6.949,-2.716,0.0,38.7,39.5,9.558,1.518,-3.733,-4.141,-4.227,-4.391,-3.099,26.388,0.0,258.34,,265.0,265.0,-3.872,2.872,-1.0,24.281
19124.5,2.653,0.609,-35.209,1.692,9.584,5.224,37.168,4.914,-6.949,-2.716,0.0,38.7,39.5,9.412,1.75,-3.865,-4.201,-4.361,-4.447,-3.099,26.388,0.0,258.34,,265.0,265.0,-4.123,2.876,-0.972,24.288
19125.0,2.653,0.609,-35.209,1.692,9.584,5.224,37.168,4.914,-6.949,-2.716,0.0,38.7,39.5,9.412,1.75,-3.905,-4.092,-4.289,-4.336,-3.099,26.388,0.0,258.64,,265.0,265.0,-4.219,2.873,-0.97,24.242
19125.5,2.653,0.609,-35.209,1.692,9.584,5.224,37.168,4.914,-6.949,-2.716,0.0,38.7,39.5,9.412,1.75,-3.712,-3.845,-4.06,-4.054,-3.099,26.388,0.0,258.64,,265.0,265.0,-4.155,2.869,-0.997,24.177
19126.0,2.653,0.609,-35.209,1.692,9.584,5.224,37.168,4.914,-6.949,-2.716,0.0,38.7,39.5,9.412,1.75,-3.381,-3.779,-3.809,-3.766,-3.099,26.388,0.0,258.44,,265.0,265.0,-3.918,2.865,-0.981,24.19
19126.5,2.653,0.609,-35.209,1.692,9.584,5.196,37.123,4.891,-6.935,-2.715,0.0,38.725,39.484,9.412,1.75,-3.573,-4.106,-4.109,-4.433,-3.114,26.373,0.0,258.44,,265.0,265.0,-3.684,2.862,-0.927,24.238
19127.0,2.653,0.609,-35.209,1.692,9.584,5.196,37.123,4.891,-6.935,-2.715,0.0,38.7,39.5,9.412,1.75,-3.925,-4.124,-4.492,-4.515,-3.114,26.373,0.0,258.34,,265.0,265.0,-4.055,2.858,-0.881,24.253
19127.5,2.655,0.604,-35.209,1.686,9.539,5.196,37.123,4.891,-6.935,-2.715,0.0,38.7,39.5,9.528,1.842,-3.909,-4.138,-4.274,-4.22,-3.114,26.373,0.0,258.34,,265.0,265.0,-4.264,2.855,-0.863,24.269
19128.0,2.655,0.604,-35.209,1.686,9.539,5.196,37.123,4.891,-6.935,-2.715,0.0,38.7,39.5,9.528,1.842,-3.64,-3.673,-3.98,-3.842,-3.114,26.373,0.0,258.24,,265.0,265.0,-4.135,2.852,-0.918,24.256
19128.5,2.655,0.604,-35.209,1.686,9.539,5.196,37.123,4.891,-6.935,-2.715,0.0,38.7,39.5,9.528,1.842,-3.193,-3.681,-3.698,-3.725,-3.114,26.373,0.0,258.24,,265.0,265.0,-3.784,2.849,-0.961,24.256
19129.0,2.655,0.604,-35.209,1.686,9.539,5.196,37.123,4.891,-6.935,-2.715,0.0,38.7,39.5,9.528,1.842,-3.226,-3.821,-3.836,-4.001,-3.114,26.373,0.0,258.34,,265.0,265.0,-3.574,2.845,-0.84,24.223
19129.5,2.655,0.604,-35.209,1.686,9.539,5.211,37.142,4.912,-6.89,-2.719,0.0,38.73,39.532,9.528,1.842,-3.541,-3.911,-4.098,-4.205,-3.107,26.376,0.0,258.34,,265.0,265.0,-3.721,2.842,-0.753,24.208
19130.0,2.655,0.604,-35.209,1.686,9.539,5.211,37.142,4.912,-6.89,-2.719,0.0,38.7,39.5,9.528,1.842,-3.928,-3.813,-4.552,-4.194,-3.107,26.376,0.0,258.14,,265.0,265.0,-3.938,2.839,-0.707,24.227
19130.5,2.655,0.604,-35.209,1.686,9.539,5.211,37.142,4.912,-6.89,-2.719,0.0,38.7,39.5,9.528,1.842,-3.742,-3.647,-4.307,-3.796,-3.107,26.376,0.0,258.14,,265.0,265.0,-4.122,2.836,-0.702,24.245
19131.0,3.134,0.766,-35.032,1.642,9.585,5.211,37.142,4.912,-6.89,-2.719,0.0,38.7,39.5,9.543,1.648,-3.553,-3.411,-3.991,-3.618,-3.107,26.376,0.0,258.34,,265.0,265.0,-3.873,2.833,-0.728,24.261
19131.5,3.134,0.766,-35.032,1.642,9.585,5.211,37.142,4.912,-6.89,-2.719,0.0,38.7,39.5,9.543,1.648,-3.492,-3.603,-3.916,-3.879,-3.107,26.376,0.0,258.34,,265.0,265.0,-3.643,2.838,-0.69,24.294
19132.0,3.134,0.766,-35.032,1.642,9.585,5.211,37.142,4.912,-6.89,-2.719,0.0,38.7,39.5,9.543,1.648,-3.626,-3.646,-4.218,-3.974,-3.107,26.376,0.0,258.24,,265.0,265.0,-3.722,2.843,-0.614,24.302
19132.5,3.134,0.766,-35.032,1.642,9.585,5.211,37.142,4.912,-6.89,-2.719,0.0,38.7,39.5,9.543,1.648,-3.765,-3.649,-4.501,-4.043,-3.107,26.376,0.0,258.24,,265.0,265.0,-3.866,2.848,-0.494,24.333
19133.0,3.134,0.766,-35.032,1.642,9.585,5.244,37.192,4.941,-6.887,-2.722,0.0,38.732,39.494,9.543,1.648,-3.87,-3.646,-4.419,-3.962,-3.112,26.378,0.0,258.14,,265.0,265.0,-3.989,2.852,-0.52,24.333
19133.5,3.134,0.766,-35.032,1.642,9.585,5.244,37.192,4.941,-6.887,-2.722,0.0,38.7,39.5,9.543,1.648,-3.293,-3.305,-3.84,-3.336,-3.112,26.378,0.0,258.14,,265.0,265.0,-3.974,2.857,-0.52,24.392
19134.0,3.352,0.875,-33.764,1.709,9.402,5.244,37.192,4.941,-6.887,-2.722,0.0,38.7,39.5,9.769,1.648,-3.287,-3.348,-3.822,-3.546,-3.112,26.378,0.0,258.24,,265.0,265.0,-3.443,2.862,-0.493,24.376
19134.5,3.352,0.875,-33.764,1.709,9.402,5.244,37.192,4.941,-6.887,-2.722,0.0,38.7,39.5,9.769,1.648,-3.427,-3.366,-4.163,-3.697,-3.112,26.378,0.0,258.24,,265.0,265.0,-3.501,2.87,-0.422,24.392
19135.0,3.352,0.875,-33.764,1.709,9.402,5.244,37.192,4.941,-6.887,-2.722,0.0,38.7,39.5,9.769,1.648,-3.65,-3.296,-4.454,-3.703,-3.112,26.378,0.0,258.64,,265.0,265.0,-3.663,2.878,-0.292,24.427
19135.5,3.352,0.875,-33.764,1.709,9.402,5.244,37.192,4.941,-6.887,-2.722,0.0,38.7,39.5,9.769,1.648,-3.733,-3.233,-4.524,-3.687,-3.112,26.378,0.0,258.64,,265.0,265.0,-3.776,2.885,-0.212,24.382
19136.0,3.352,0.875,-33.764,1.709,9.402,5.235,37.207,4.941,-6.914,-2.726,0.0,38.729,39.562,9.769,1.648,-3.535,-3.095,-4.291,-3.3,-3.113,26.375,0.0,258.44,,265.0,265.0,-3.794,2.893,-0.134,24.299
19136.5,3.352,0.875,-33.764,1.709,9.402,5.235,37.207,4.941,-6.914,-2.726,0.0,38.7,39.6,9.769,1.648,-3.378,-2.973,-4.02,-3.243,-3.113,26.375,0.0,258.44,,265.0,265.0,-3.555,2.9,-0.1,24.226
19137.0,3.044,0.786,-34.882,1.689,9.422,5.235,37.207,4.941,-6.914,-2.726,0.0,38.7,39.6,9.556,1.747,-3.462,-3.126,-4.254,-3.53,-3.113,26.375,0.0,258.44,,265.0,265.0,-3.404,2.908,-0.047,24.122
19137.5,3.044,0.786,-34.882,1.689,9.422,5.235,37.207,4.941,-6.914,-2.726,0.0,38.7,39.6,9.556,1.747,-3.616,-3.022,-4.442,-3.487,-3.113,26.375,0.0,258.44,,265.0,265.0,-3.593,2.91,0.029,24.094
19138.0,3.044,0.786,-34.882,1.689,9.422,5.235,37.207,4.941,-6.914,-2.726,0.0,38.7,39.6,9.556,1.747,-3.615,-3.028,-4.379,-3.462,-3.113,26.375,0.0,258.44,,265.0,265.0,-3.642,2.912,0.081,24.075
19138.5,3.044,0.786,-34.882,1.689,9.422,5.235,37.207,4.941,-6.914,-2.726,0.0,38.7,39.6,9.556,1.747,-3.367,-2.953,-4.204,-3.315,-3.113,26.375,0.0,258.44,,265.0,265.0,-3.621,2.914,0.082,24.032
19139.0,3.044,0.786,-34.882,1.689,9.422,5.235,37.207,4.941,-6.914,-2.726,0.0,38.7,39.6,9.556,1.747,-3.34,-2.878,-4.173,-3.196,-3.113,26.375,0.0,258.74,,265.0,265.0,-3.46,2.917,0.126,23.985
19139.5,3.044,0.786,-34.882,1.689,9.422,5.223,37.162,4.921,-6.925,-2.718,0.0,38.746,39.561,9.556,1.747,-3.326,-2.869,-4.196,-3.224,-3.116,26.377,0.0,258.74,,265.0,265.0,-3.397,2.919,0.219,23.963
19140.0,3.044,0.786,-34.882,1.689,9.422,5.223,37.162,4.921,-6.925,-2.718,0.0,38.7,39.6,9.556,1.747,-3.437,-2.869,-4.361,-3.321,-3.116,26.377,0.0,258.84,,265.0,265.0,-3.404,2.921,0.284,23.96
19140.5,2.272,0.61,-33.598,1.742,9.458,5.223,37.162,4.921,-6.925,-2.718,0.0,38.7,39.6,9.73,1.604,-3.552,-2.771,-4.461,-3.197,-3.116,26.377,0.0,258.84,,265.0,265.0,-3.497,2.923,0.351,23.955
19141.0,2.272,0.61,-33.598,1.742,9.458,5.223,37.162,4.921,-6.925,-2.718,0.0,38.7,39.6,9.73,1.604,-3.455,-2.623,-4.23,-3.073,-3.116,26.377,0.0,258.74,,265.0,265.0,-3.495,2.912,0.361,23.913
19141.5,2.272,0.61,-33.598,1.742,9.458,5.223,37.162,4.921,-6.925,-2.718,0.0,38.7,39.6,9.73,1.604,-3.227,-2.627,-4.041,-3.048,-3.116,26.377,0.0,258.74,,265.0,265.0,-3.345,2.902,0.401,23.932
19142.0,2.272,0.61,-33.598,1.742,9.458,5.223,37.162,4.921,-6.925,-2.718,0.0,38.7,39.6,9.73,1.604,-3.194,-2.67,-4.069,-3.106,-3.116,26.377,0.0,258.44,,265.0,265.0,-3.236,2.891,0.431,24.057
19142.5,2.272,0.61,-33.598,1.742,9.458,5.212,37.137,4.925,-6.94,-2.727,0.0,38.749,39.548,9.73,1.604,-3.343,-2.591,-4.213,-3.085,-3.124,26.373,0.0,258.44,,265.0,265.0,-3.26,2.881,0.523,24.125
19143.0,2.272,0.61,-33.598,1.742,9.458,5.212,37.137,4.925,-6.94,-2.727,0.0,38.7,39.5,9.73,1.604,-3.383,-2.431,-4.396,-2.987,-3.124,26.373,0.0,258.84,,265.0,265.0,-3.308,2.871,0.68,24.079
19143.5,3.123,0.719,-35.209,1.718,9.54,5.212,37.137,4.925,-6.94,-2.727,0.0,38.7,39.5,9.514,1.779,-3.344,-2.434,-4.368,-2.852,-3.124,26.373,0.0,258.84,,265.0,265.0,-3.299,2.861,0.68,24.087
19144.0,3.123,0.719,-35.209,1.718,9.54,5.212,37.137,4.925,-6.94,-2.727,0.0,38.7,39.5,9.514,1.779,-3.305,-2.321,-4.142,-2.796,-3.124,26.373,0.0,258.24,,265.0,265.0,-3.249,2.866,0.713,24.157
19144.5,3.123,0.719,-35.209,1.718,9.54,5.212,37.137,4.925,-6.94,-2.727,0.0,38.7,39.5,9.514,1.779,-3.272,-2.429,-4.166,-2.921,-3.124,26.373,0.0,258.24,,265.0,265.0,-3.141,2.87,0.752,24.223
19145.0,3.123,0.719,-35.209,1.718,9.54,5.212,37.137,4.925,-6.94,-2.727,0.0,38.7,39.5,9.514,1.779,-3.374,-2.345,-4.34,-2.918,-3.124,26.373,0.0,258.34,,265.0,265.0,-3.197,2.874,0.83,24.292
19145.5,3.123,0.719,-35.209,1.718,9.54,5.212,37.137,4.925,-6.94,-2.727,0.0,38.7,39.5,9.514,1.779,-3.444,-2.21,-4.44,-2.847,-3.124,26.373,0.0,258.34,,265.0,265.0,-3.245,2.878,0.911,24.306
19146.0,3.123,0.719,-35.209,1.718,9.54,5.205,37.186,4.945,-6.96,-2.732,0.0,38.753,39.568,9.514,1.779,-3.38,-2.187,-4.327,-2.776,-3.126,26.381,0.0,257.94,,265.0,265.0,-3.236,2.882,0.944,24.328
19146.5,3.123,0.719,-35.209,1.718,9.54,5.205,37.186,4.945,-6.96,-2.732,0.0,38.8,39.6,9.514,1.779,-3.231,-2.108,-4.201,-2.606,-3.126,26.381,0.0,257.94,,265.0,265.0,-3.167,2.886,1.003,24.357
19147.0,3.164,0.768,-34.844,1.73,9.589,5.205,37.186,4.945,-6.96,-2.732,0.0,38.8,39.6,9.601,1.59,-3.13,-2.099,-4.077,-2.623,-3.126,26.381,0.0,258.64,,265.0,265.0,-3.036,2.89,1.062,24.342
19147.5,3.164,0.768,-34.844,1.73,9.589,5.205,37.186,4.945,-6.96,-2.732,0.0,38.8,39.6,9.601,1.59,-3.139,-2.027,-4.118,-2.595,-3.126,26.381,0.0,258.64,,265.0,265.0,-2.982,2.894,1.159,24.348
19148.0,3.164,0.768,-34.844,1.73,9.589,5.205,37.186,4.945,-6.96,-2.732,0.0,38.8,39.6,9.601,1.59,-3.26,-1.901,-4.32,-2.521,-3.126,26.381,0.0,258.54,,265.0,265.0,-2.97,2.899,1.248,24.364
19148.5,3.164,0.768,-34.844,1.73,9.589,5.205,37.186,4.945,-6.96,-2.732,0.0,38.8,39.6,9.601,1.59,-3.278,-1.811,-4.362,-2.452,-3.126,26.381,0.0,258.54,,265.0,265.0,-3.0,2.903,1.339,24.334
19149.0,3.164,0.768,-34.844,1.73,9.589,5.24,37.227,4.921,-7.022,-2.727,0.0,38.759,39.667,9.601,1.59,-3.225,-1.768,-4.215,-2.368,-3.125,26.374,0.0,258.64,,265.0,265.0,-2.976,2.907,1.361,24.273
19149.5,3.164,0.768,-34.844,1.73,9.589,5.24,37.227,4.921,-7.022,-2.727,0.0,38.8,39.7,9.601,1.59,-3.039,-1.849,-3.989,-2.428,-3.125,26.374,0.0,258.64,,265.0,265.0,-2.894,2.912,1.399,24.277
19150.0,2.712,0.68,-34.888,1.701,9.516,5.24,37.227,4.921,-7.022,-2.727,0.0,38.8,39.7,9.621,1.768,-2.967,-1.799,-3.966,-2.383,-3.125,26.374,0.0,258.34,,265.0,265.0,-2.826,2.916,1.52,24.149
19150.5,2.712,0.68,-34.888,1.701,9.516,5.24,37.227,4.921,-7.022,-2.727,0.0,38.8,39.7,9.621,1.768,-3.029,-1.579,-4.07,-2.214,-3.125,26.374,0.0,258.34,,265.0,265.0,-2.779,2.912,1.601,24.058
19151.0,2.712,0.68,-34.888,1.701,9.516,5.24,37.227,4.921,-7.022,-2.727,0.0,38.8,39.7,9.621,1.768,-3.042,-1.441,-4.157,-2.141,-3.125,26.374,0.0,258.64,,265.0,265.0,-2.723,2.909,1.705,24.044
19151.5,2.712,0.68,-34.888,1.701,9.516,5.24,37.227,4.921,-7.022,-2.727,0.0,38.8,39.7,9.621,1.768,-3.023,-1.402,-4.057,-2.04,-3.125,26.374,0.0,258.64,,265.0,265.0,-2.695,2.906,1.753,24.011
19152.0,2.712,0.68,-34.888,1.701,9.516,5.24,37.227,4.921,-7.022,-2.727,0.0,38.8,39.7,9.621,1.768,-2.837,-1.281,-3.918,-1.942,-3.125,26.374,0.0,258.04,,265.0,265.0,-2.63,2.903,1.796,23.991
19152.5,2.712,0.68,-34.888,1.701,9.516,5.241,37.169,4.927,-7.073,-2.724,0.0,38.774,39.636,9.621,1.768,-2.798,-1.196,-3.877,-1.899,-3.128,26.366,0.0,258.04,,265.0,265.0,-2.495,2.9,1.877,23.978
19153.0,2.712,0.68,-34.888,1.701,9.516,5.241,37.169,4.927,-7.073,-2.724,0.0,38.8,39.6,9.621,1.768,-2.797,-1.103,-3.912,-1.795,-3.128,26.366,0.0,258.54,,265.0,265.0,-2.442,2.897,1.974,23.954
19153.5,3.171,0.723,-35.209,1.667,9.533,5.241,37.169,4.927,-7.073,-2.724,0.0,38.8,39.6,9.54,1.792,-2.803,-0.948,-3.945,-1.663,-3.128,26.366,0.0,258.54,,265.0,265.0,-2.402,2.894,2.182,23.942
19154.0,3.171,0.723,-35.209,1.667,9.533,5.241,37.169,4.927,-7.073,-2.724,0.0,38.8,39.6,9.54,1.792,-2.769,-0.862,-3.954,-1.566,-3.128,26.366,0.0,258.54,,265.0,265.0,-2.34,2.898,2.242,23.934
19154.5,3.171,0.723,-35.209,1.667,9.533,5.241,37.169,4.927,-7.073,-2.724,0.0,38.8,39.6,9.54,1.792,-2.687,-0.763,-3.822,-1.453,-3.128,26.366,0.0,258.54,,265.0,265.0,-2.287,2.903,2.309,23.921
19155.0,3.171,0.723,-35.209,1.667,9.533,5.241,37.169,4.927,-7.073,-2.724,0.0,38.8,39.6,9.54,1.792,-2.485,-0.607,-3.602,-1.297,-3.128,26.366,0.0,258.54,,265.0,265.0,-2.181,2.907,2.405,23.878
19155.5,3.171,0.723,-35.209,1.667,9.533,5.216,37.146,4.895,-7.116,-2.732,0.0,38.775,39.633,9.54,1.792,-2.409,-0.386,-3.603,-1.125,-3.136,26.37,0.0,258.54,,265.0,265.0,-1.998,2.911,2.544,23.822
19156.0,3.171,0.723,-35.209,1.667,9.533,5.216,37.146,4.895,-7.116,-2.732,0.0,38.8,39.6,9.54,1.792,-2.422,-0.298,-3.661,-1.042,-3.136,26.37,0.0,258.14,,265.0,265.0,-1.881,2.915,2.655,23.804
19156.5,2.645,0.603,-35.209,1.752,9.539,5.216,37.146,4.895,-7.116,-2.732,0.0,38.8,39.6,9.572,1.797,-2.447,-0.232,-3.691,-0.991,-3.136,26.37,0.0,258.14,,265.0,265.0,-1.856,2.92,2.751,23.79
19157.0,2.645,0.603,-35.209,1.752,9.539,5.216,37.146,4.895,-7.116,-2.732,0.0,38.8,39.6,9.572,1.797,-2.399,-0.156,-3.641,-0.914,-3.136,26.37,0.0,258.34,,265.0,265.0,-1.84,2.915,2.938,23.819
19157.5,2.645,0.603,-35.209,1.752,9.539,5.216,37.146,4.895,-7.116,-2.732,0.0,38.8,39.6,9.572,1.797,-2.276,-0.128,-3.478,-0.869,-3.136,26.37,0.0,258.34,,265.0,265.0,-1.777,2.911,3.014,23.835
19158.0,2.645,0.603,-35.209,1.752,9.539,5.216,37.146,4.895,-7.116,-2.732,0.0,38.8,39.6,9.572,1.797,-2.198,-0.008,-3.404,-0.759,-3.136,26.37,0.0,258.04,,265.0,265.0,-1.688,2.906,3.134,23.839
19158.5,2.645,0.603,-35.209,1.752,9.539,5.216,37.146,4.895,-7.116,-2.732,0.0,38.8,39.6,9.572,1.797,-2.014,0.31,-3.284,-0.495,-3.136,26.37,0.0,258.04,,265.0,265.0,-1.592,2.902,3.252,23.786
19159.0,2.645,0.603,-35.209,1.752,9.539,5.193,37.144,4.915,-7.215,-2.723,0.0,38.784,39.667,9.572,1.797,-1.943,0.355,-3.273,-0.406,-3.133,26.364,0.0,258.24,,265.0,265.0,-1.371,2.898,3.353,23.803
19159.5,2.645,0.603,-35.209,1.752,9.539,5.193,37.144,4.915,-7.215,-2.723,0.0,38.8,39.7,9.572,1.797,-1.904,0.418,-3.227,-0.343,-3.133,26.364,0.0,258.24,,265.0,265.0,-1.317,2.894,3.45,23.786
19160.0,3.268,0.789,-35.014,1.781,9.557,5.193,37.144,4.915,-7.215,-2.723,0.0,38.8,39.7,9.525,1.569,-1.838,0.463,-3.087,-0.32,-3.133,26.364,0.0,257.74,,265.0,265.0,-1.264,2.89,3.522,23.776
19160.5,3.268,0.789,-35.014,1.781,9.557,5.193,37.144,4.915,-7.215,-2.723,0.0,38.8,39.7,9.525,1.569,-1.845,0.258,-3.118,-0.545,-3.133,26.364,0.0,257.74,,265.0,265.0,-1.196,2.896,3.61,23.874
19161.0,3.268,0.789,-35.014,1.781,9.557,5.193,37.144,4.915,-7.215,-2.723,0.0,38.8,39.7,9.525,1.569,-2.009,0.133,-3.315,-0.754,-3.133,26.364,0.0,258.04,,265.0,265.0,-1.313,2.902,3.633,23.904
19161.5,3.268,0.789,-35.014,1.781,9.557,5.193,37.144,4.915,-7.215,-2.723,0.0,38.8,39.7,9.525,1.569,-2.175,0.056,-3.477,-0.818,-3.133,26.364,0.0,258.04,,265.0,265.0,-1.486,2.908,3.647,23.923
19162.0,3.268,0.789,-35.014,1.781,9.557,5.214,37.203,4.928,-7.273,-2.719,0.0,38.797,39.664,9.525,1.569,-2.049,0.035,-3.202,-0.732,-3.128,26.365,0.0,258.24,,265.0,265.0,-1.604,2.914,3.579,23.862
19162.5,3.268,0.789,-35.014,1.781,9.557,5.214,37.203,4.928,-7.273,-2.719,0.0,38.8,39.7,9.525,1.569,-1.845,0.041,-3.079,-0.696,-3.128,26.365,0.0,258.24,,265.0,265.0,-1.487,2.92,3.549,23.88
19163.0,2.526,0.673,-33.721,1.687,9.482,5.214,37.203,4.928,-7.273,-2.719,0.0,38.8,39.7,9.717,1.578,-1.846,0.072,-3.069,-0.715,-3.128,26.365,0.0,257.94,,265.0,265.0,-1.395,2.925,3.557,23.929
19163.5,2.526,0.673,-33.721,1.687,9.482,5.214,37.203,4.928,-7.273,-2.719,0.0,38.8,39.7,9.717,1.578,-1.869,0.106,-3.109,-0.67,-3.128,26.365,0.0,257.94,,265.0,265.0,-1.389,2.919,3.599,23.968
19164.0,2.526,0.673,-33.721,1.687,9.482,5.214,37.203,4.928,-7.273,-2.719,0.0,38.8,39.7,9.717,1.578,-1.92,0.196,-3.174,-0.637,-3.128,26.365,0.0,257.44,,265.0,265.0,-1.386,2.912,3.669,24.114
19164.5,2.526,0.673,-33.721,1.687,9.482,5.214,37.203,4.928,-7.273,-2.719,0.0,38.8,39.7,9.717,1.578,-1.911,0.256,-3.187,-0.57,-3.128,26.365,0.0,257.44,,265.0,265.0,-1.384,2.906,3.689,24.194
19165.0,2.526,0.673,-33.721,1.687,9.482,5.205,37.175,4.902,-7.271,-2.738,0.0,38.804,39.669,9.717,1.578,-1.819,0.271,-3.07,-0.455,-3.124,26.372,0.0,258.14,,265.0,265.0,-1.353,2.9,3.689,24.188
19165.5,2.526,0.673,-33.721,1.687,9.482,5.205,37.175,4.902,-7.271,-2.738,0.0,38.8,39.7,9.717,1.578,-1.661,0.356,-2.85,-0.423,-3.124,26.372,0.0,258.14,,265.0,265.0,-1.268,2.894,3.733,24.24
19166.0,2.526,0.673,-33.721,1.687,9.482,5.205,37.175,4.902,-7.271,-2.738,0.0,38.8,39.7,9.717,1.578,-1.665,0.483,-2.867,-0.367,-3.124,26.372,0.0,258.34,,265.0,265.0,-1.145,2.888,3.769,24.216
19166.5,2.484,0.59,-35.209,1.697,9.577,5.205,37.175,4.902,-7.271,-2.738,0.0,38.8,39.7,9.405,1.604,-1.683,0.531,-2.924,-0.3,-3.124,26.372,0.0,258.34,,265.0,265.0,-1.104,2.882,3.844,24.178
19167.0,2.484,0.59,-35.209,1.697,9.577,5.205,37.175,4.902,-7.271,-2.738,0.0,38.8,39.7,9.405,1.604,-1.707,0.503,-2.963,-0.354,-3.124,26.372,0.0,258.34,,265.0,265.0,-1.094,2.875,3.913,24.175
19167.5,2.484,0.59,-35.209,1.697,9.577,5.205,37.175,4.902,-7.271,-2.738,0.0,38.8,39.7,9.405,1.604,-1.701,0.414,-2.877,-0.352,-3.124,26.372,0.0,258.34,,265.0,265.0,-1.131,2.869,3.861,24.121
19168.0,2.484,0.59,-35.209,1.697,9.577,5.205,37.175,4.902,-7.271,-2.738,0.0,38.8,39.7,9.405,1.604,-1.543,0.413,-2.795,-0.363,-3.124,26.372,0.0,258.04,,265.0,265.0,-1.129,2.862,3.885,24.143
19168.5,2.484,0.59,-35.209,1.697,9.577,5.194,37.138,4.911,-7.268,-2.736,0.0,38.818,39.717,9.405,1.604,-1.503,0.391,-2.732,-0.403,-3.129,26.373,0.0,258.04,,265.0,265.0,-1.072,2.856,3.909,24.175
19169.0,2.484,0.59,-35.209,1.697,9.577,5.194,37.138,4.911,-7.268,-2.736,0.0,38.8,39.7,9.405,1.604,-1.657,0.505,-2.929,-0.345,-3.129,26.373,0.0,258.64,,265.0,265.0,-1.062,2.85,3.975,24.247
19169.5,2.545,0.668,-33.978,1.653,9.462,5.194,37.138,4.911,-7.268,-2.736,0.0,38.8,39.7,9.655,1.719,-1.724,0.524,-2.991,-0.331,-3.129,26.373,0.0,258.64,,265.0,265.0,-1.107,2.844,3.992,24.278
19170.0,2.545,0.668,-33.978,1.653,9.462,5.194,37.138,4.911,-7.268,-2.736,0.0,38.8,39.7,9.655,1.719,-1.682,0.539,-2.932,-0.257,-3.129,26.373,0.0,258.54,,265.0,265.0,-1.13,2.839,4.014,24.271
19170.5,2.545,0.668,-33.978,1.653,9.462,5.194,37.138,4.911,-7.268,-2.736,0.0,38.8,39.7,9.655,1.719,-1.582,0.483,-2.76,-0.273,-3.129,26.373,0.0,258.54,,265.0,265.0,-1.083,2.834,3.979,24.237
19171.0,2.545,0.668,-33.978,1.653,9.462,5.194,37.138,4.911,-7.268,-2.736,0.0,38.8,39.7,9.655,1.719,-1.425,0.394,-2.626,-0.373,-3.129,26.373,0.0,257.94,,265.0,265.0,-1.033,2.83,3.979,24.169
19171.5,2.545,0.668,-33.978,1.653,9.462,5.2,37.143,4.917,-7.255,-2.725,0.0,38.831,39.79,9.655,1.719,-1.469,0.461,-2.68,-0.352,-3.123,26.378,0.0,257.94,,265.0,265.0,-1.007,2.825,4.028,24.103
19172.0,2.545,0.668,-33.978,1.653,9.462,5.2,37.143,4.917,-7.255,-2.725,0.0,38.8,39.8,9.655,1.719,-1.568,0.536,-2.823,-0.325,-3.123,26.378,0.0,258.04,,265.0,265.0,-1.01,2.82,4.059,24.083
19172.5,2.545,0.668,-33.978,1.653,9.462,5.2,37.143,4.917,-7.255,-2.725,0.0,38.8,39.8,9.655,1.719,-1.647,0.498,-2.853,-0.318,-3.123,26.378,0.0,258.04,,265.0,265.0,-1.045,2.816,4.076,24.083
19173.0,3.178,0.713,-35.209,1.668,9.554,5.2,37.143,4.917,-7.255,-2.725,0.0,38.8,39.8,9.525,1.726,-1.483,0.534,-2.732,-0.222,-3.123,26.378,0.0,257.64,,265.0,265.0,-1.08,2.811,4.041,24.052
19173.5,3.178,0.713,-35.209,1.668,9.554,5.2,37.143,4.917,-7.255,-2.725,0.0,38.8,39.8,9.525,1.726,-1.39,0.514,-2.609,-0.281,-3.123,26.378,0.0,257.64,,265.0,265.0,-0.976,2.817,4.036,24.029
19174.0,3.178,0.713,-35.209,1.668,9.554,5.2,37.143,4.917,-7.255,-2.725,0.0,38.8,39.8,9.525,1.726,-1.376,0.599,-2.58,-0.206,-3.123,26.378,0.0,258.04,,265.0,265.0,-0.941,2.823,4.06,24.027
19174.5,3.178,0.713,-35.209,1.668,9.554,5.2,37.143,4.917,-7.255,-2.725,0.0,38.8,39.8,9.525,1.726,-1.446,0.646,-2.72,-0.217,-3.123,26.378,0.0,258.04,,265.0,265.0,-0.891,2.829,4.09,24.07
19175.0,3.178,0.713,-35.209,1.668,9.554,5.216,37.187,4.926,-7.286,-2.741,0.0,38.835,39.756,9.525,1.726,-1.564,0.653,-2.824,-0.24,-3.127,26.373,0.0,257.64,,265.0,265.0,-0.934,2.835,4.141,24.147
19175.5,3.178,0.713,-35.209,1.668,9.554,5.216,37.187,4.926,-7.286,-2.741,0.0,38.8,39.8,9.525,1.726,-1.57,0.599,-2.834,-0.211,-3.127,26.373,0.0,257.64,,265.0,265.0,-0.994,2.841,4.116,24.15
19176.0,3.706,0.884,-35.209,1.681,9.545,5.216,37.187,4.926,-7.286,-2.741,0.0,38.8,39.8,9.362,1.624,-1.279,0.574,-2.467,-0.179,-3.127,26.373,0.0,257.84,,265.0,265.0,-1.004,2.846,4.098,24.119
19176.5,3.706,0.884,-35.209,1.681,9.545,5.216,37.187,4.926,-7.286,-2.741,0.0,38.8,39.8,9.362,1.624,-1.285,0.578,-2.484,-0.237,-3.127,26.373,0.0,257.84,,265.0,265.0,-0.838,2.86,4.118,24.171
19177.0,3.706,0.884,-35.209,1.681,9.545,5.216,37.187,4.926,-7.286,-2.741,0.0,38.8,39.8,9.362,1.624,-1.383,0.639,-2.587,-0.193,-3.127,26.373,0.0,257.34,,265.0,265.0,-0.857,2.874,4.155,24.141
19177.5,3.706,0.884,-35.209,1.681,9.545,5.216,37.187,4.926,-7.286,-2.741,0.0,38.8,39.8,9.362,1.624,-1.447,0.725,-2.696,-0.131,-3.127,26.373,0.0,257.34,,265.0,265.0,-0.881,2.888,4.192,24.151
19178.0,3.706,0.884,-35.209,1.681,9.545,5.209,37.229,4.937,-7.29,-2.722,0.0,38.861,39.783,9.362,1.624,-1.419,0.628,-2.709,-0.143,-3.114,26.374,0.0,258.04,,265.0,265.0,-0.887,2.901,4.191,24.137
19178.5,3.706,0.884,-35.209,1.681,9.545,5.209,37.229,4.937,-7.29,-2.722,0.0,38.9,39.8,9.362,1.624,-1.348,0.664,-2.499,-0.076,-3.114,26.374,0.0,258.04,,265.0,265.0,-0.911,2.914,4.155,24.092
19179.0,3.706,0.884,-35.209,1.681,9.545,5.209,37.229,4.937,-7.29,-2.722,0.0,38.9,39.8,9.362,1.624,-1.241,0.581,-2.361,-0.149,-3.114,26.374,0.0,257.04,,265.0,265.0,-0.815,2.927,4.174,24.046
19179.5,3.181,0.751,-35.209,1.683,9.611,5.209,37.229,4.937,-7.29,-2.722,0.0,38.9,39.8,9.559,1.614,-1.329,0.76,-2.548,-0.125,-3.114,26.374,0.0,257.04,,265.0,265.0,-0.792,2.94,4.213,24.092
19180.0,3.181,0.751,-35.209,1.683,9.611,5.209,37.229,4.937,-7.29,-2.722,0.0,38.9,39.8,9.559,1.614,-1.406,0.746,-2.639,-0.135,-3.114,26.374,0.0,257.84,,265.0,265.0,-0.811,2.944,4.234,24.084
19180.5,3.181,0.751,-35.209,1.683,9.611,5.209,37.229,4.937,-7.29,-2.722,0.0,38.9,39.8,9.559,1.614,-1.449,0.767,-2.609,-0.082,-3.114,26.374,0.0,257.84,,265.0,265.0,-0.859,2.948,4.269,24.037
19181.0,3.181,0.751,-35.209,1.683,9.611,5.209,37.229,4.937,-7.29,-2.722,0.0,38.9,39.8,9.559,1.614,-1.243,0.741,-2.448,0.012,-3.114,26.374,0.0,257.64,,265.0,265.0,-0.843,2.952,4.231,23.997
19181.5,3.181,0.751,-35.209,1.683,9.611,5.216,37.201,4.898,-7.328,-2.731,0.0,38.859,39.778,9.559,1.614,-1.128,0.74,-2.302,-0.059,-3.131,26.362,0.0,257.64,,265.0,265.0,-0.735,2.955,4.233,24.118
19182.0,3.181,0.751,-35.209,1.683,9.611,5.216,37.201,4.898,-7.328,-2.731,0.0,38.9,39.8,9.559,1.614,-1.229,0.756,-2.418,-0.08,-3.131,26.362,0.0,257.94,,265.0,265.0,-0.687,2.959,4.285,24.131
19182.5,2.648,0.69,-34.737,1.684,9.486,5.216,37.201,4.898,-7.328,-2.731,0.0,38.9,39.8,9.608,1.836,-1.34,0.757,-2.549,-0.081,-3.131,26.362,0.0,257.94,,265.0,265.0,-0.743,2.963,4.315,24.129
19183.0,2.648,0.69,-34.737,1.684,9.486,5.216,37.201,4.898,-7.328,-2.731,0.0,38.9,39.8,9.608,1.836,-1.329,0.813,-2.474,-0.01,-3.131,26.362,0.0,257.14,,265.0,265.0,-0.803,2.958,4.29,24.174
19183.5,2.648,0.69,-34.737,1.684,9.486,5.216,37.201,4.898,-7.328,-2.731,0.0,38.9,39.8,9.608,1.836,-1.188,0.812,-2.317,0.036,-3.131,26.362,0.0,257.14,,265.0,265.0,-0.75,2.953,4.3,24.19
19184.0,2.648,0.69,-34.737,1.684,9.486,5.216,37.201,4.898,-7.328,-2.731,0.0,38.9,39.8,9.608,1.836,-1.081,0.733,-2.264,-0.069,-3.131,26.362,0.0,257.54,,265.0,265.0,-0.664,2.948,4.278,24.196
19184.5,2.648,0.69,-34.737,1.684,9.486,5.217,37.148,4.926,-7.312,-2.729,0.0,38.873,39.798,9.608,1.836,-1.186,0.763,-2.365,-0.052,-3.125,26.361,0.0,257.54,,265.0,265.0,-0.67,2.943,4.283,24.224
19185.0,2.648,0.69,-34.737,1.684,9.486,5.217,37.148,4.926,-7.312,-2.729,0.0,38.9,39.8,9.608,1.836,-1.271,0.824,-2.44,-0.027,-3.125,26.361,0.0,256.94,,265.0,265.0,-0.71,2.938,4.324,24.232
19185.5,2.579,0.691,-34.537,1.663,9.525,5.217,37.148,4.926,-7.312,-2.729,0.0,38.9,39.8,9.614,1.815,-1.317,0.885,-2.512,-0.005,-3.125,26.361,0.0,256.94,,265.0,265.0,-0.729,2.933,4.397,24.122
19186.0,2.579,0.691,-34.537,1.663,9.525,5.217,37.148,4.926,-7.312,-2.729,0.0,38.9,39.8,9.614,1.815,-1.267,0.816,-2.392,-0.004,-3.125,26.361,0.0,257.44,,265.0,265.0,-0.737,2.927,4.365,24.043
19186.5,2.579,0.691,-34.537,1.663,9.525,5.217,37.148,4.926,-7.312,-2.729,0.0,38.9,39.8,9.614,1.815,-1.008,0.927,-2.178,0.119,-3.125,26.361,0.0,257.44,,265.0,265.0,-0.712,2.922,4.384,23.983
19187.0,2.579,0.691,-34.537,1.663,9.525,5.217,37.148,4.926,-7.312,-2.729,0.0,38.9,39.8,9.614,1.815,-1.041,0.935,-2.204,0.144,-3.125,26.361,0.0,256.64,,265.0,265.0,-0.535,2.916,4.407,24.004
19187.5,2.579,0.691,-34.537,1.663,9.525,5.217,37.148,4.926,-7.312,-2.729,0.0,38.9,39.8,9.614,1.815,-1.084,0.992,-2.291,0.141,-3.125,26.361,0.0,256.64,,265.0,265.0,-0.541,2.911,4.428,24.011
19188.0,2.579,0.691,-34.537,1.663,9.525,5.225,37.176,4.931,-7.341,-2.748,0.0,38.88,39.776,9.614,1.815,-1.153,1.03,-2.375,0.195,-3.137,26.343,0.0,257.74,,265.0,265.0,-0.561,2.905,4.478,24.05
19188.5,2.579,0.691,-34.537,1.663,9.525,5.225,37.176,4.931,-7.341,-2.748,0.0,38.9,39.8,9.614,1.815,-1.128,1.035,-2.358,0.209,-3.137,26.343,0.0,257.74,,265.0,265.0,-0.576,2.9,4.527,24.107
19189.0,2.58,0.679,-34.146,1.732,9.511,5.225,37.176,4.931,-7.341,-2.748,0.0,38.9,39.8,9.586,1.469,-0.994,1.038,-2.178,0.233,-3.137,26.343,0.0,257.04,,265.0,265.0,-0.561,2.894,4.515,24.131
19189.5,2.58,0.679,-34.146,1.732,9.511,5.225,37.176,4.931,-7.341,-2.748,0.0,38.9,39.8,9.586,1.469,-0.989,0.979,-2.074,0.197,-3.137,26.343,0.0,257.04,,265.0,265.0,-0.475,2.889,4.514,24.176
19190.0,2.58,0.679,-34.146,1.732,9.511,5.225,37.176,4.931,-7.341,-2.748,0.0,38.9,39.8,9.586,1.469,-1.057,0.994,-2.215,0.146,-3.137,26.343,0.0,257.84,,265.0,265.0,-0.472,2.884,4.534,24.142
19190.5,2.58,0.679,-34.146,1.732,9.511,5.225,37.176,4.931,-7.341,-2.748,0.0,38.9,39.8,9.586,1.469,-1.132,0.996,-2.308,0.1,-3.137,26.343,0.0,257.84,,265.0,265.0,-0.533,2.879,4.559,24.091
19191.0,2.58,0.679,-34.146,1.732,9.511,5.217,37.197,4.92,-7.364,-2.746,0.0,38.891,39.83,9.586,1.469,-1.107,0.959,-2.282,0.12,-3.138,26.344,0.0,256.34,,265.0,265.0,-0.586,2.874,4.567,24.078
19191.5,2.58,0.679,-34.146,1.732,9.511,5.217,37.197,4.92,-7.364,-2.746,0.0,38.9,39.8,9.586,1.469,-0.989,0.971,-2.188,0.148,-3.138,26.344,0.0,256.34,,265.0,265.0,-0.577,2.869,4.552,24.096
19192.0,2.954,0.789,-34.136,1.69,9.462,5.217,37.197,4.92,-7.364,-2.746,0.0,38.9,39.8,9.649,1.716,-0.996,0.934,-2.074,0.095,-3.138,26.344,0.0,258.04,,265.0,265.0,-0.515,2.865,4.558,24.184
19192.5,2.954,0.789,-34.136,1.69,9.462,5.217,37.197,4.92,-7.364,-2.746,0.0,38.9,39.8,9.649,1.716,-0.995,0.99,-2.107,0.108,-3.138,26.344,0.0,258.04,,265.0,265.0,-0.51,2.866,4.562,24.267
19193.0,2.954,0.789,-34.136,1.69,9.462,5.217,37.197,4.92,-7.364,-2.746,0.0,38.9,39.8,9.649,1.716,-1.061,1.014,-2.199,0.106,-3.138,26.344,0.0,255.84,,265.0,265.0,-0.501,2.868,4.582,24.286
19193.5,2.954,0.789,-34.136,1.69,9.462,5.217,37.197,4.92,-7.364,-2.746,0.0,38.9,39.8,9.649,1.716,-1.167,0.924,-2.239,0.051,-3.138,26.344,0.0,255.84,,265.0,265.0,-0.535,2.869,4.577,24.263
19194.0,2.954,0.789,-34.136,1.69,9.462,5.217,37.197,4.92,-7.364,-2.746,0.0,38.9,39.8,9.649,1.716,-1.043,0.866,-2.16,0.064,-3.138,26.344,0.0,257.24,,265.0,265.0,-0.608,2.87,4.518,24.298
19194.5,2.954,0.789,-34.136,1.69,9.462,5.248,37.222,4.952,-7.398,-2.74,0.0,38.911,39.909,9.649,1.716,-0.932,0.814,-2.085,0.035,-3.129,26.347,0.0,257.24,,265.0,265.0,-0.568,2.872,4.482,24.303
19195.0,2.954,0.789,-34.136,1.69,9.462,5.248,37.222,4.952,-7.398,-2.74,0.0,38.9,39.9,9.649,1.716,-1.05,0.811,-2.168,-0.036,-3.129,26.347,0.0,256.14,,265.0,265.0,-0.542,2.873,4.466,24.22
19195.5,3.004,0.782,-34.214,1.745,9.514,5.248,37.222,4.952,-7.398,-2.74,0.0,38.9,39.9,9.562,1.62,-1.1,0.807,-2.217,-0.051,-3.129,26.347,0.0,256.14,,265.0,265.0,-0.611,2.874,4.489,24.117
19196.0,3.004,0.782,-34.214,1.745,9.514,5.248,37.222,4.952,-7.398,-2.74,0.0,38.9,39.9,9.562,1.62,-1.16,0.797,-2.259,-0.09,-3.129,26.347,0.0,257.04,,265.0,265.0,-0.64,2.877,4.467,24.139
19196.5,3.004,0.782,-34.214,1.745,9.514,5.248,37.222,4.952,-7.398,-2.74,0.0,38.9,39.9,9.562,1.62,-1.145,0.748,-2.146,-0.061,-3.129,26.347,0.0,257.04,,265.0,265.0,-0.678,2.879,4.4,24.107
19197.0,3.004,0.782,-34.214,1.745,9.514,5.248,37.222,4.952,-7.398,-2.74,0.0,38.9,39.9,9.562,1.62,-1.011,0.752,-2.052,-0.044,-3.129,26.347,0.0,255.74,,265.0,265.0,-0.651,2.881,4.41,24.058
19197.5,3.004,0.782,-34.214,1.745,9.514,5.24,37.213,4.925,-7.41,-2.749,0.0,38.92,39.87,9.562,1.62,-0.995,0.787,-2.108,-0.057,-3.125,26.343,0.0,255.74,,265.0,265.0,-0.589,2.883,4.418,24.04
19198.0,3.004,0.782,-34.214,1.745,9.514,5.24,37.213,4.925,-7.41,-2.749,0.0,38.9,39.9,9.562,1.62,-1.072,0.771,-2.167,-0.05,-3.125,26.343,0.0,257.24,,265.0,265.0,-0.593,2.885,4.403,24.013
19198.5,2.421,0.649,-33.856,1.724,9.563,5.24,37.213,4.925,-7.41,-2.749,0.0,38.9,39.9,9.581,1.607,-1.096,0.807,-2.193,-0.055,-3.125,26.343,0.0,257.24,,265.0,265.0,-0.629,2.887,4.411,24.013
19199.0,2.421,0.649,-33.856,1.724,9.563,5.24,37.213,4.925,-7.41,-2.749,0.0,38.9,39.9,9.581,1.607,-1.118,0.788,-2.213,-0.072,-3.125,26.343,0.0,256.24,,265.0,265.0,-0.634,2.879,4.403,24.011
19199.5,2.421,0.649,-33.856,1.724,9.563,5.24,37.213,4.925,-7.41,-2.749,0.0,38.9,39.9,9.581,1.607,-1.148,0.794,-2.118,-0.038,-3.125,26.343,0.0,256.24,,265.0,265.0,-0.654,2.872,4.357,23.969
19200.0,2.421,0.649,-33.856,1.724,9.563,5.24,37.213,4.925,-7.41,-2.749,0.0,38.9,39.9,9.581,1.607,-0.953,0.755,-1.992,-0.01,-3.125,26.343,0.0,257.74,,265.0,265.0,-0.627,2.864,4.366,23.949
19200.5,2.421,0.649,-33.856,1.724,9.563,5.24,37.213,4.925,-7.41,-2.749,0.0,38.9,39.9,9.581,1.607,-0.969,0.83,-2.032,0.003,-3.125,26.343,0.0,257.74,,265.0,265.0,-0.55,2.857,4.404,23.972
19201.0,2.421,0.649,-33.856,1.724,9.563,5.246,37.187,4.941,-7.427,-2.74,0.0,38.931,39.874,9.581,1.607,-1.046,0.826,-2.116,0.01,-3.14,26.339,0.0,256.54,,265.0,265.0,-0.542,2.85,4.416,23.96
19201.5,2.421,0.649,-33.856,1.724,9.563,5.246,37.187,4.941,-7.427,-2.74,0.0,38.9,39.9,9.581,1.607,-1.082,0.864,-2.163,0.034,-3.14,26.339,0.0,256.54,,265.0,265.0,-0.582,2.843,4.424,23.959
19202.0,2.75,0.726,-34.187,1.788,9.515,5.246,37.187,4.941,-7.427,-2.74,0.0,38.9,39.9,9.581,1.624,-1.094,0.755,-2.103,0.052,-3.14,26.339,0.0,257.84,,265.0,265.0,-0.587,2.836,4.417,23.947
19202.5,2.75,0.726,-34.187,1.788,9.515,5.246,37.187,4.941,-7.427,-2.74,0.0,38.9,39.9,9.581,1.624,-0.882,0.598,-1.779,-0.054,-3.14,26.339,0.0,257.84,,265.0,265.0,-0.598,2.834,4.255,23.918
19203.0,2.75,0.726,-34.187,1.788,9.515,5.246,37.187,4.941,-7.427,-2.74,0.0,38.9,39.9,9.581,1.624,-0.965,0.285,-1.914,-0.447,-3.14,26.339,0.0,255.64,,265.0,265.0,-0.529,2.833,4.099,23.904
19203.5,2.75,0.726,-34.187,1.788,9.515,5.246,37.187,4.941,-7.427,-2.74,0.0,38.9,39.9,9.581,1.624,-1.327,0.136,-2.254,-0.708,-3.14,26.339,0.0,255.64,,265.0,265.0,-0.76,2.832,4.071,23.864
19204.0,2.75,0.726,-34.187,1.788,9.515,5.242,37.225,4.958,-7.407,-2.732,0.0,38.932,39.914,9.581,1.624,-1.497,0.062,-2.546,-0.757,-3.137,26.346,0.0,258.04,,265.0,265.0,-1.038,2.83,3.989,23.828
19204.5,2.75,0.726,-34.187,1.788,9.515,5.242,37.225,4.958,-7.407,-2.732,0.0,38.9,39.9,9.581,1.624,-1.35,-0.05,-2.275,-0.726,-3.137,26.346,0.0,258.04,,265.0,265.0,-1.184,2.829,3.852,23.815
19205.0,2.993,0.803,-33.979,1.794,9.486,5.242,37.225,4.958,-7.407,-2.732,0.0,38.9,39.9,9.658,1.694,-1.236,-0.271,-2.087,-0.961,-3.137,26.346,0.0,255.74,,265.0,265.0,-1.1,2.828,3.704,23.811
19205.5,2.993,0.803,-33.979,1.794,9.486,5.242,37.225,4.958,-7.407,-2.732,0.0,38.9,39.9,9.658,1.694,-1.392,-0.352,-2.275,-1.096,-3.137,26.346,0.0,255.74,,265.0,265.0,-1.139,2.83,3.617,23.782
19206.0,2.993,0.803,-33.979,1.794,9.486,5.242,37.225,4.958,-7.407,-2.732,0.0,38.9,39.9,9.658,1.694,-1.627,-0.37,-2.453,-1.144,-3.137,26.346,0.0,258.04,,265.0,265.0,-1.279,2.833,3.539,23.761
19206.5,2.993,0.803,-33.979,1.794,9.486,5.242,37.225,4.958,-7.407,-2.732,0.0,38.9,39.9,9.658,1.694,-1.705,-0.386,-2.482,-1.163,-3.137,26.346,0.0,258.04,,265.0,265.0,-1.398,2.836,3.385,23.847
19207.0,2.993,0.803,-33.979,1.794,9.486,5.219,37.228,4.907,-7.42,-2.736,0.0,38.941,39.861,9.658,1.694,-1.668,-0.37,-2.484,-1.095,-3.14,26.33,0.0,256.94,,265.0,265.0,-1.434,2.838,3.318,23.808
19207.5,2.993,0.803,-33.979,1.794,9.486,5.219,37.228,4.907,-7.42,-2.736,0.0,38.9,39.9,9.658,1.694,-1.351,-0.398,-2.334,-1.016,-3.14,26.33,0.0,256.94,,265.0,265.0,-1.404,2.841,3.233,23.794
19208.0,2.993,0.803,-33.979,1.794,9.486,5.219,37.228,4.907,-7.42,-2.736,0.0,38.9,39.9,9.658,1.694,-1.407,-0.429,-2.363,-1.118,-3.14,26.33,0.0,258.24,,265.0,265.0,-1.275,2.846,3.198,23.794
19208.5,2.455,0.642,-34.103,1.825,9.487,5.219,37.228,4.907,-7.42,-2.736,0.0,38.9,39.9,9.575,1.531,-1.555,-0.477,-2.501,-1.217,-3.14,26.33,0.0,258.24,,265.0,265.0,-1.329,2.846,3.183,23.78
19209.0,2.455,0.642,-34.103,1.825,9.487,5.219,37.228,4.907,-7.42,-2.736,0.0,38.9,39.9,9.575,1.531,-1.721,-0.512,-2.581,-1.251,-3.14,26.33,0.0,258.04,,265.0,265.0,-1.438,2.839,3.171,23.768
19209.5,2.455,0.642,-34.103,1.825,9.487,5.219,37.228,4.907,-7.42,-2.736,0.0,38.9,39.9,9.575,1.531,-1.739,-0.466,-2.534,-1.195,-3.14,26.33,0.0,258.04,,265.0,265.0,-1.516,2.833,3.142,23.716
19210.0,2.455,0.642,-34.103,1.825,9.487,5.219,37.228,4.907,-7.42,-2.736,0.0,38.9,39.9,9.575,1.531,-1.692,-0.425,-2.483,-1.116,-3.14,26.33,0.0,258.44,,265.0,265.0,-1.483,2.827,3.034,23.719
19210.5,2.455,0.642,-34.103,1.825,9.487,5.221,37.213,4.934,-7.405,-2.738,0.0,38.947,39.983,9.575,1.531,-1.506,-0.473,-2.415,-1.138,-3.136,26.338,0.0,258.44,,265.0,265.0,-1.429,2.821,3.004,23.748
19211.0,2.455,0.642,-34.103,1.825,9.487,5.221,37.213,4.934,-7.405,-2.738,0.0,38.9,40.0,9.575,1.531,-1.644,-0.507,-2.58,-1.227,-3.136,26.338,0.0,257.84,,265.0,265.0,-1.383,2.815,3.032,23.819
19211.5,2.411,0.61,-34.908,1.728,9.477,5.221,37.213,4.934,-7.405,-2.738,0.0,38.9,40.0,9.584,1.805,-1.767,-0.49,-2.679,-1.231,-3.136,26.338,0.0,257.84,,265.0,265.0,-1.489,2.809,3.055,23.802
19212.0,2.411,0.61,-34.908,1.728,9.477,5.221,37.213,4.934,-7.405,-2.738,0.0,38.9,40.0,9.584,1.805,-1.695,-0.478,-2.613,-1.122,-3.136,26.338,0.0,258.34,,265.0,265.0,-1.542,2.802,3.048,23.763
19212.5,2.411,0.61,-34.908,1.728,9.477,5.221,37.213,4.934,-7.405,-2.738,0.0,38.9,40.0,9.584,1.805,-1.688,-0.324,-2.45,-0.981,-3.136,26.338,0.0,258.34,,265.0,265.0,-1.477,2.796,3.017,23.689
19213.0,2.411,0.61,-34.908,1.728,9.477,5.221,37.213,4.934,-7.405,-2.738,0.0,38.9,40.0,9.584,1.805,-1.483,-0.411,-2.331,-1.006,-3.136,26.338,0.0,257.14,,265.0,265.0,-1.361,2.79,2.976,23.696
19213.5,2.411,0.61,-34.908,1.728,9.477,5.235,37.191,4.917,-7.382,-2.733,0.0,38.954,39.937,9.584,1.805,-1.536,-0.455,-2.42,-1.106,-3.136,26.331,0.0,257.14,,265.0,265.0,-1.308,2.783,3.04,23.678
19214.0,2.411,0.61,-34.908,1.728,9.477,5.235,37.191,4.917,-7.382,-2.733,0.0,39.0,39.9,9.584,1.805,-1.71,-0.457,-2.557,-1.174,-3.136,26.331,0.0,258.44,,265.0,265.0,-1.379,2.777,3.075,23.67
19214.5,2.411,0.61,-34.908,1.728,9.477,5.235,37.191,4.917,-7.382,-2.733,0.0,39.0,39.9,9.584,1.805,-1.578,-0.425,-2.493,-0.992,-3.136,26.331,0.0,258.44,,265.0,265.0,-1.474,2.771,3.08,23.636
19215.0,2.537,0.624,-34.566,1.734,9.56,5.235,37.191,4.917,-7.382,-2.733,0.0,39.0,39.9,9.57,1.483,-1.374,-0.407,-2.206,-0.882,-3.136,26.331,0.0,256.74,,265.0,265.0,-1.372,2.765,2.997,23.628
19215.5,2.537,0.624,-34.566,1.734,9.56,5.235,37.191,4.917,-7.382,-2.733,0.0,39.0,39.9,9.57,1.483,-1.278,-0.539,-2.106,-1.1,-3.136,26.331,0.0,256.74,,265.0,265.0,-1.217,2.762,2.975,23.641
19216.0,2.537,0.624,-34.566,1.734,9.56,5.235,37.191,4.917,-7.382,-2.733,0.0,39.0,39.9,9.57,1.483,-1.429,-0.487,-2.344,-1.189,-3.136,26.331,0.0,258.64,,265.0,265.0,-1.256,2.758,2.972,23.681
19216.5,2.537,0.624,-34.566,1.734,9.56,5.235,37.191,4.917,-7.382,-2.733,0.0,39.0,39.9,9.57,1.483,-1.624,-0.446,-2.526,-1.164,-3.136,26.331,0.0,258.64,,265.0,265.0,-1.362,2.754,3.019,23.731
19217.0,2.537,0.624,-34.566,1.734,9.56,5.26,37.203,4.957,-7.354,-2.727,0.0,38.965,39.917,9.57,1.483,-1.598,-0.461,-2.336,-1.056,-3.124,26.337,0.0,258.14,,265.0,265.0,-1.44,2.751,2.933,23.833
19217.5,2.537,0.624,-34.566,1.734,9.56,5.26,37.203,4.957,-7.354,-2.727,0.0,39.0,39.9,9.57,1.483,-1.27,-0.481,-2.221,-0.989,-3.124,26.337,0.0,258.14,,265.0,265.0,-1.362,2.747,2.926,23.815
19218.0,2.857,0.771,-33.173,1.738,9.506,5.26,37.203,4.957,-7.354,-2.727,0.0,39.0,39.9,9.763,1.655,-1.541,-0.501,-2.421,-1.211,-3.124,26.337,0.0,258.54,,265.0,265.0,-1.24,2.744,2.919,23.824
19218.5,2.857,0.771,-33.173,1.738,9.506,5.26,37.203,4.957,-7.354,-2.727,0.0,39.0,39.9,9.763,1.655,-1.763,-0.538,-2.66,-1.294,-3.124,26.337,0.0,258.54,,265.0,265.0,-1.418,2.746,2.957,23.815
19219.0,2.857,0.771,-33.173,1.738,9.506,5.26,37.203,4.957,-7.354,-2.727,0.0,39.0,39.9,9.763,1.655,-1.857,-0.53,-2.683,-1.246,-3.124,26.337,0.0,257.44,,265.0,265.0,-1.564,2.748,2.973,23.873
19219.5,2.857,0.771,-33.173,1.738,9.506,5.26,37.203,4.957,-7.354,-2.727,0.0,39.0,39.9,9.763,1.655,-1.775,-0.449,-2.519,-1.148,-3.124,26.337,0.0,257.44,,265.0,265.0,-1.579,2.749,2.951,23.839
19220.0,2.857,0.771,-33.173,1.738,9.506,5.251,37.229,4.968,-7.399,-2.743,0.0,38.967,39.9,9.763,1.655,-1.545,-0.516,-2.344,-1.103,-3.132,26.328,0.0,258.44,,265.0,265.0,-1.473,2.751,2.895,23.83
19220.5,2.857,0.771,-33.173,1.738,9.506,5.251,37.229,4.968,-7.399,-2.743,0.0,39.0,39.9,9.763,1.655,-1.328,-0.604,-2.288,-1.221,-3.132,26.328,0.0,258.44,,265.0,265.0,-1.377,2.753,2.895,23.833
19221.0,2.857,0.771,-33.173,1.738,9.506,5.251,37.229,4.968,-7.399,-2.743,0.0,39.0,39.9,9.763,1.655,-1.514,-0.55,-2.394,-1.267,-3.132,26.328,0.0,257.34,,265.0,265.0,-1.36,2.755,2.917,23.773
