t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
19221.5,2.49,0.658,-34.512,1.731,9.471,5.251,37.229,4.968,-7.399,-2.743,0.0,39.0,39.9,9.631,1.779,-1.779,-0.616,-2.617,-1.326,-3.132,26.328,0.0,257.34,,265.0,265.0,-1.431,2.756,2.881,23.742
19222.0,2.49,0.658,-34.512,1.731,9.471,5.251,37.229,4.968,-7.399,-2.743,0.0,39.0,39.9,9.631,1.779,-1.705,-0.586,-2.606,-1.216,-3.132,26.328,0.0,258.34,,265.0,265.0,-1.584,2.752,2.865,23.694
19222.5,2.49,0.658,-34.512,1.731,9.471,5.251,37.229,4.968,-7.399,-2.743,0.0,39.0,39.9,9.631,1.779,-1.656,-0.584,-2.548,-1.177,-3.132,26.328,0.0,258.34,,265.0,265.0,-1.528,2.748,2.839,23.721
19223.0,2.49,0.658,-34.512,1.731,9.471,5.251,37.229,4.968,-7.399,-2.743,0.0,39.0,39.9,9.631,1.779,-1.623,-0.631,-2.45,-1.259,-3.132,26.328,0.0,255.94,,265.0,265.0,-1.491,2.743,2.834,23.825
19223.5,2.49,0.658,-34.512,1.731,9.471,5.22,37.203,4.937,-7.413,-2.753,0.0,38.957,39.939,9.631,1.779,-1.7,-0.646,-2.507,-1.341,-3.141,26.322,0.0,255.94,,265.0,265.0,-1.491,2.739,2.819,23.861
19224.0,2.49,0.658,-34.512,1.731,9.471,5.22,37.203,4.937,-7.413,-2.753,0.0,39.0,39.9,9.631,1.779,-1.819,-0.618,-2.626,-1.372,-3.141,26.322,0.0,258.34,,265.0,265.0,-1.548,2.735,2.853,23.973
19224.5,2.429,0.655,-33.988,1.791,9.432,5.22,37.203,4.937,-7.413,-2.753,0.0,39.0,39.9,9.597,1.625,-1.904,-0.529,-2.673,-1.272,-3.141,26.322,0.0,258.34,,265.0,265.0,-1.609,2.731,2.838,23.994
19225.0,2.429,0.655,-33.988,1.791,9.432,5.22,37.203,4.937,-7.413,-2.753,0.0,39.0,39.9,9.597,1.625,-1.545,-0.466,-2.425,-1.07,-3.141,26.322,0.0,256.14,,265.0,265.0,-1.594,2.726,2.825,24.007
19225.5,2.429,0.655,-33.988,1.791,9.432,5.22,37.203,4.937,-7.413,-2.753,0.0,39.0,39.9,9.597,1.625,-1.452,-0.569,-2.384,-1.139,-3.141,26.322,0.0,256.14,,265.0,265.0,-1.377,2.721,2.832,24.011
19226.0,2.429,0.655,-33.988,1.791,9.432,5.22,37.203,4.937,-7.413,-2.753,0.0,39.0,39.9,9.597,1.625,-1.61,-0.494,-2.515,-1.204,-3.141,26.322,0.0,258.14,,265.0,265.0,-1.386,2.717,2.865,24.024
19226.5,2.429,0.655,-33.988,1.791,9.432,5.213,37.187,4.944,-7.376,-2.749,0.0,38.964,39.912,9.597,1.625,-1.775,-0.484,-2.706,-1.208,-3.131,26.32,0.0,258.14,,265.0,265.0,-1.456,2.712,2.902,24.024
19227.0,2.429,0.655,-33.988,1.791,9.432,5.213,37.187,4.944,-7.376,-2.749,0.0,39.0,39.9,9.597,1.625,-1.792,-0.462,-2.632,-1.141,-3.131,26.32,0.0,255.74,,265.0,265.0,-1.543,2.707,2.928,24.012
19227.5,3.198,0.753,-35.209,1.692,9.639,5.213,37.187,4.944,-7.376,-2.749,0.0,39.0,39.9,9.38,1.674,-1.601,-0.416,-2.308,-1.027,-3.131,26.32,0.0,255.74,,265.0,265.0,-1.507,2.703,2.845,24.043
19228.0,3.198,0.753,-35.209,1.692,9.639,5.213,37.187,4.944,-7.376,-2.749,0.0,39.0,39.9,9.38,1.674,-1.22,-0.562,-2.055,-1.067,-3.131,26.32,0.0,258.24,,265.0,265.0,-1.338,2.711,2.844,24.033
19228.5,3.198,0.753,-35.209,1.692,9.639,5.213,37.187,4.944,-7.376,-2.749,0.0,39.0,39.9,9.38,1.674,-1.542,-0.447,-2.473,-1.188,-3.131,26.32,0.0,258.24,,265.0,265.0,-1.226,2.719,2.884,23.995
19229.0,3.198,0.753,-35.209,1.692,9.639,5.213,37.187,4.944,-7.376,-2.749,0.0,39.0,39.9,9.38,1.674,-1.643,-0.525,-2.55,-1.2,-3.131,26.32,0.0,257.14,,265.0,265.0,-1.413,2.727,2.937,23.967
19229.5,3.198,0.753,-35.209,1.692,9.639,5.213,37.187,4.944,-7.376,-2.749,0.0,39.0,39.9,9.38,1.674,-1.683,-0.459,-2.477,-1.052,-3.131,26.32,0.0,257.14,,265.0,265.0,-1.479,2.734,2.939,23.92
19230.0,3.198,0.753,-35.209,1.692,9.639,5.226,37.237,4.938,-7.379,-2.731,0.0,38.964,39.911,9.38,1.674,-1.433,-0.391,-2.172,-0.957,-3.124,26.324,0.0,258.04,,265.0,265.0,-1.418,2.742,2.873,23.881
19230.5,3.198,0.753,-35.209,1.692,9.639,5.226,37.237,4.938,-7.379,-2.731,0.0,39.0,39.9,9.38,1.674,-1.149,-0.498,-2.068,-1.047,-3.124,26.324,0.0,258.04,,265.0,265.0,-1.238,2.749,2.836,23.828
19231.0,2.693,0.655,-34.903,1.718,9.611,5.226,37.237,4.938,-7.379,-2.731,0.0,39.0,39.9,9.573,1.652,-1.402,-0.561,-2.226,-1.192,-3.124,26.324,0.0,257.04,,265.0,265.0,-1.19,2.757,2.926,23.826
19231.5,2.693,0.655,-34.903,1.718,9.611,5.226,37.237,4.938,-7.379,-2.731,0.0,39.0,39.9,9.573,1.652,-1.582,-0.477,-2.5,-1.222,-3.124,26.324,0.0,257.04,,265.0,265.0,-1.345,2.756,2.913,23.826
19232.0,2.693,0.655,-34.903,1.718,9.611,5.226,37.237,4.938,-7.379,-2.731,0.0,39.0,39.9,9.573,1.652,-1.681,-0.358,-2.403,-0.998,-3.124,26.324,0.0,258.24,,265.0,265.0,-1.445,2.755,2.897,23.669
19232.5,2.693,0.655,-34.903,1.718,9.611,5.226,37.237,4.938,-7.379,-2.731,0.0,39.0,39.9,9.573,1.652,-1.38,-0.417,-2.159,-0.98,-3.124,26.324,0.0,258.24,,265.0,265.0,-1.36,2.754,2.864,23.654
19233.0,2.693,0.655,-34.903,1.718,9.611,5.216,37.201,4.912,-7.405,-2.724,0.0,38.972,39.911,9.573,1.652,-1.197,-0.5,-2.126,-1.062,-3.121,26.315,0.0,256.74,,265.0,265.0,-1.234,2.753,2.817,23.639
19233.5,2.693,0.655,-34.903,1.718,9.611,5.216,37.201,4.912,-7.405,-2.724,0.0,39.0,39.9,9.573,1.652,-1.421,-0.47,-2.302,-1.127,-3.121,26.315,0.0,256.74,,265.0,265.0,-1.221,2.752,2.875,23.608
19234.0,2.942,0.762,-34.553,1.689,9.53,5.216,37.201,4.912,-7.405,-2.724,0.0,39.0,39.9,9.558,1.6,-1.602,-0.471,-2.487,-1.18,-3.121,26.315,0.0,258.14,,265.0,265.0,-1.33,2.751,2.93,23.601
19234.5,2.942,0.762,-34.553,1.689,9.53,5.216,37.201,4.912,-7.405,-2.724,0.0,39.0,39.9,9.558,1.6,-1.582,-0.476,-2.503,-1.111,-3.121,26.315,0.0,258.14,,265.0,265.0,-1.435,2.754,2.935,23.684
19235.0,2.942,0.762,-34.553,1.689,9.53,5.216,37.201,4.912,-7.405,-2.724,0.0,39.0,39.9,9.558,1.6,-1.519,-0.33,-2.268,-0.832,-3.121,26.315,0.0,256.54,,265.0,265.0,-1.418,2.757,2.854,23.681
19235.5,2.942,0.762,-34.553,1.689,9.53,5.216,37.201,4.912,-7.405,-2.724,0.0,39.0,39.9,9.558,1.6,-1.258,-0.393,-2.048,-0.962,-3.121,26.315,0.0,256.54,,265.0,265.0,-1.237,2.76,2.879,23.686
19236.0,2.942,0.762,-34.553,1.689,9.53,5.216,37.201,4.912,-7.405,-2.724,0.0,39.0,39.9,9.558,1.6,-1.5,-0.374,-2.316,-1.063,-3.121,26.315,0.0,258.14,,265.0,265.0,-1.165,2.763,2.948,23.624
19236.5,2.942,0.762,-34.553,1.689,9.53,5.208,37.155,4.948,-7.391,-2.732,0.0,38.974,39.897,9.558,1.6,-1.572,-0.299,-2.413,-1.021,-3.113,26.333,0.0,258.14,,265.0,265.0,-1.313,2.766,3.029,23.592
19237.0,2.942,0.762,-34.553,1.689,9.53,5.208,37.155,4.948,-7.391,-2.732,0.0,39.0,39.9,9.558,1.6,-1.457,-0.377,-2.22,-0.935,-3.113,26.333,0.0,255.94,,265.0,265.0,-1.326,2.769,3.01,23.533
19237.5,2.733,0.716,-34.518,1.746,9.447,5.208,37.155,4.948,-7.391,-2.732,0.0,39.0,39.9,9.56,1.758,-1.437,-0.288,-2.13,-0.899,-3.113,26.333,0.0,255.94,,265.0,265.0,-1.247,2.772,2.974,23.438
19238.0,2.733,0.716,-34.518,1.746,9.447,5.208,37.155,4.948,-7.391,-2.732,0.0,39.0,39.9,9.56,1.758,-1.385,-0.337,-2.127,-0.928,-3.113,26.333,0.0,258.24,,265.0,265.0,-1.189,2.771,2.991,23.343
19238.5,2.733,0.716,-34.518,1.746,9.447,5.208,37.155,4.948,-7.391,-2.732,0.0,39.0,39.9,9.56,1.758,-1.433,-0.411,-2.231,-1.058,-3.113,26.333,0.0,258.24,,265.0,265.0,-1.194,2.77,3.028,23.319
19239.0,2.733,0.716,-34.518,1.746,9.447,5.208,37.155,4.948,-7.391,-2.732,0.0,39.0,39.9,9.56,1.758,-1.493,-0.428,-2.351,-1.125,-3.113,26.333,0.0,256.14,,265.0,265.0,-1.283,2.77,3.052,23.299
19239.5,2.733,0.716,-34.518,1.746,9.447,5.215,37.215,4.925,-7.389,-2.731,0.0,38.973,39.861,9.56,1.758,-1.489,-0.338,-2.249,-0.901,-3.12,26.323,0.0,256.14,,265.0,265.0,-1.35,2.769,3.041,23.304
19240.0,2.733,0.716,-34.518,1.746,9.447,5.215,37.215,4.925,-7.389,-2.731,0.0,39.0,39.9,9.56,1.758,-1.246,-0.435,-1.939,-0.918,-3.12,26.323,0.0,258.44,,265.0,265.0,-1.245,2.769,2.996,23.405
19240.5,3.034,0.714,-35.209,1.614,9.572,5.215,37.215,4.925,-7.389,-2.731,0.0,39.0,39.9,9.551,1.795,-1.175,-0.441,-2.014,-1.053,-3.12,26.323,0.0,258.44,,265.0,265.0,-1.134,2.768,2.974,23.485
19241.0,3.034,0.714,-35.209,1.614,9.572,5.215,37.215,4.925,-7.389,-2.731,0.0,39.0,39.9,9.551,1.795,-1.416,-0.431,-2.251,-1.134,-3.12,26.323,0.0,256.64,,265.0,265.0,-1.171,2.772,3.02,23.489
19241.5,3.034,0.714,-35.209,1.614,9.572,5.215,37.215,4.925,-7.389,-2.731,0.0,39.0,39.9,9.551,1.795,-1.545,-0.435,-2.386,-1.191,-3.12,26.323,0.0,256.64,,265.0,265.0,-1.308,2.777,3.059,23.489
19242.0,3.034,0.714,-35.209,1.614,9.572,5.215,37.215,4.925,-7.389,-2.731,0.0,39.0,39.9,9.551,1.795,-1.467,-0.402,-2.324,-0.996,-3.12,26.323,0.0,258.14,,265.0,265.0,-1.389,2.781,3.023,23.482
19242.5,3.034,0.714,-35.209,1.614,9.572,5.215,37.215,4.925,-7.389,-2.731,0.0,39.0,39.9,9.551,1.795,-1.379,-0.192,-2.11,-0.757,-3.12,26.323,0.0,258.14,,265.0,265.0,-1.297,2.785,3.016,23.479
19243.0,3.034,0.714,-35.209,1.614,9.572,5.224,37.188,4.924,-7.36,-2.722,0.0,38.973,39.858,9.551,1.795,-1.358,-0.183,-2.119,-0.842,-3.102,26.325,0.0,257.74,,265.0,265.0,-1.109,2.789,3.067,23.47
19243.5,3.034,0.714,-35.209,1.614,9.572,5.224,37.188,4.924,-7.36,-2.722,0.0,39.0,39.9,9.551,1.795,-1.379,-0.127,-2.209,-0.852,-3.102,26.325,0.0,257.74,,265.0,265.0,-1.126,2.793,3.115,23.466
19244.0,2.731,0.721,-33.701,1.736,9.381,5.224,37.188,4.924,-7.36,-2.722,0.0,39.0,39.9,9.771,1.726,-1.499,-0.18,-2.259,-0.899,-3.102,26.325,0.0,258.24,,265.0,265.0,-1.142,2.797,3.169,23.475
19244.5,2.731,0.721,-33.701,1.736,9.381,5.224,37.188,4.924,-7.36,-2.722,0.0,39.0,39.9,9.771,1.726,-1.421,-0.165,-2.271,-0.827,-3.102,26.325,0.0,258.24,,265.0,265.0,-1.209,2.796,3.17,23.485
19245.0,2.731,0.721,-33.701,1.736,9.381,5.224,37.188,4.924,-7.36,-2.722,0.0,39.0,39.9,9.771,1.726,-1.308,-0.128,-2.14,-0.71,-3.102,26.325,0.0,257.84,,265.0,265.0,-1.171,2.795,3.159,23.533
19245.5,2.731,0.721,-33.701,1.736,9.381,5.224,37.188,4.924,-7.36,-2.722,0.0,39.0,39.9,9.771,1.726,-1.313,-0.115,-2.114,-0.712,-3.102,26.325,0.0,257.84,,265.0,265.0,-1.072,2.794,3.158,23.551
19246.0,2.731,0.721,-33.701,1.736,9.381,5.226,37.215,4.938,-7.383,-2.718,0.0,38.966,39.916,9.771,1.726,-1.343,-0.166,-2.143,-0.83,-3.097,26.329,0.0,258.24,,265.0,265.0,-1.064,2.793,3.179,23.556
19246.5,2.731,0.721,-33.701,1.736,9.381,5.226,37.215,4.938,-7.383,-2.718,0.0,39.0,39.9,9.771,1.726,-1.511,-0.168,-2.251,-0.897,-3.097,26.329,0.0,258.24,,265.0,265.0,-1.12,2.792,3.203,23.544
19247.0,2.514,0.625,-35.209,1.717,9.523,5.226,37.215,4.938,-7.383,-2.718,0.0,39.0,39.9,9.502,1.608,-1.346,-0.17,-2.188,-0.813,-3.097,26.329,0.0,257.74,,265.0,265.0,-1.207,2.791,3.193,23.514
19247.5,2.514,0.625,-35.209,1.717,9.523,5.226,37.215,4.938,-7.383,-2.718,0.0,39.0,39.9,9.502,1.608,-1.164,-0.181,-1.938,-0.746,-3.097,26.329,0.0,257.74,,265.0,265.0,-1.129,2.786,3.173,23.474
19248.0,2.514,0.625,-35.209,1.717,9.523,5.226,37.215,4.938,-7.383,-2.718,0.0,39.0,39.9,9.502,1.608,-1.128,-0.19,-1.88,-0.799,-3.097,26.329,0.0,257.94,,265.0,265.0,-1.007,2.782,3.15,23.529
19248.5,2.514,0.625,-35.209,1.717,9.523,5.226,37.215,4.938,-7.383,-2.718,0.0,39.0,39.9,9.502,1.608,-1.247,-0.18,-1.996,-0.85,-3.097,26.329,0.0,257.94,,265.0,265.0,-0.999,2.777,3.2,23.629
19249.0,2.514,0.625,-35.209,1.717,9.523,5.225,37.186,4.939,-7.364,-2.702,0.0,38.953,39.858,9.502,1.608,-1.382,-0.195,-2.125,-0.901,-3.101,26.313,0.0,256.64,,265.0,265.0,-1.068,2.773,3.245,23.558
19249.5,2.514,0.625,-35.209,1.717,9.523,5.225,37.186,4.939,-7.364,-2.702,0.0,39.0,39.9,9.502,1.608,-1.442,-0.168,-2.203,-0.879,-3.101,26.313,0.0,256.64,,265.0,265.0,-1.151,2.769,3.23,23.542
19250.0,2.514,0.625,-35.209,1.717,9.523,5.225,37.186,4.939,-7.364,-2.702,0.0,39.0,39.9,9.502,1.608,-1.197,-0.158,-2.05,-0.724,-3.101,26.313,0.0,257.54,,265.0,265.0,-1.173,2.765,3.202,23.525
19250.5,3.368,0.83,-34.867,1.655,9.498,5.225,37.186,4.939,-7.364,-2.702,0.0,39.0,39.9,9.619,1.713,-1.148,-0.142,-1.991,-0.73,-3.101,26.313,0.0,257.54,,265.0,265.0,-1.032,2.76,3.184,23.526
19251.0,3.368,0.83,-34.867,1.655,9.498,5.225,37.186,4.939,-7.364,-2.702,0.0,39.0,39.9,9.619,1.713,-1.226,-0.157,-2.076,-0.836,-3.101,26.313,0.0,257.24,,265.0,265.0,-1.003,2.77,3.198,23.509
19251.5,3.368,0.83,-34.867,1.655,9.498,5.225,37.186,4.939,-7.364,-2.702,0.0,39.0,39.9,9.619,1.713,-1.368,-0.178,-2.158,-0.937,-3.101,26.313,0.0,257.24,,265.0,265.0,-1.074,2.78,3.219,23.561
19252.0,3.368,0.83,-34.867,1.655,9.498,5.225,37.186,4.939,-7.364,-2.702,0.0,39.0,39.9,9.619,1.713,-1.42,-0.158,-2.18,-0.892,-3.101,26.313,0.0,258.04,,265.0,265.0,-1.16,2.79,3.244,23.606
19252.5,3.368,0.83,-34.867,1.655,9.498,5.22,37.21,4.935,-7.354,-2.704,0.0,38.954,39.868,9.619,1.713,-1.329,-0.146,-2.078,-0.774,-3.09,26.324,0.0,258.04,,265.0,265.0,-1.163,2.799,3.211,23.638
19253.0,3.368,0.83,-34.867,1.655,9.498,5.22,37.21,4.935,-7.354,-2.704,0.0,39.0,39.9,9.619,1.713,-1.116,-0.095,-1.96,-0.632,-3.09,26.324,0.0,257.44,,265.0,265.0,-1.082,2.809,3.214,23.705
19253.5,2.59,0.726,-34.081,1.692,9.477,5.22,37.21,4.935,-7.354,-2.704,0.0,39.0,39.9,9.634,1.718,-1.094,-0.061,-1.958,-0.718,-3.09,26.324,0.0,257.44,,265.0,265.0,-0.951,2.818,3.233,23.705
19254.0,2.59,0.726,-34.081,1.692,9.477,5.22,37.21,4.935,-7.354,-2.704,0.0,39.0,39.9,9.634,1.718,-1.252,-0.085,-2.144,-0.792,-3.09,26.324,0.0,257.94,,265.0,265.0,-0.958,2.814,3.286,23.709
19254.5,2.59,0.726,-34.081,1.692,9.477,5.22,37.21,4.935,-7.354,-2.704,0.0,39.0,39.9,9.634,1.718,-1.396,-0.089,-2.262,-0.839,-3.09,26.324,0.0,257.94,,265.0,265.0,-1.068,2.81,3.326,23.734
19255.0,2.59,0.726,-34.081,1.692,9.477,5.22,37.21,4.935,-7.354,-2.704,0.0,39.0,39.9,9.634,1.718,-1.297,-0.094,-2.049,-0.717,-3.09,26.324,0.0,258.24,,265.0,265.0,-1.147,2.807,3.319,23.726
19255.5,2.59,0.726,-34.081,1.692,9.477,5.215,37.198,4.935,-7.374,-2.721,0.0,38.936,39.833,9.634,1.718,-1.104,0.009,-1.839,-0.602,-3.089,26.311,0.0,258.24,,265.0,265.0,-1.039,2.803,3.276,23.771
19256.0,2.59,0.726,-34.081,1.692,9.477,5.215,37.198,4.935,-7.374,-2.721,0.0,38.9,39.8,9.634,1.718,-1.059,0.013,-1.837,-0.613,-3.089,26.311,0.0,258.24,,265.0,265.0,-0.884,2.8,3.305,23.814
19256.5,2.59,0.726,-34.081,1.692,9.477,5.215,37.198,4.935,-7.374,-2.721,0.0,38.9,39.8,9.634,1.718,-1.032,-0.036,-1.852,-0.648,-3.089,26.311,0.0,258.24,,265.0,265.0,-0.874,2.796,3.348,23.809
19257.0,2.483,0.63,-34.647,1.678,9.467,5.215,37.198,4.935,-7.374,-2.721,0.0,38.9,39.8,9.682,1.747,-1.372,0.081,-2.185,-0.713,-3.089,26.311,0.0,258.34,,265.0,265.0,-0.892,2.793,3.402,23.781
19257.5,2.483,0.63,-34.647,1.678,9.467,5.215,37.198,4.935,-7.374,-2.721,0.0,38.9,39.8,9.682,1.747,-1.416,0.099,-2.221,-0.67,-3.089,26.311,0.0,258.34,,265.0,265.0,-1.047,2.788,3.443,23.759
19258.0,2.483,0.63,-34.647,1.678,9.467,5.215,37.198,4.935,-7.374,-2.721,0.0,38.9,39.8,9.682,1.747,-1.27,0.087,-1.919,-0.538,-3.089,26.311,0.0,258.54,,265.0,265.0,-1.052,2.783,3.439,23.744
19258.5,2.483,0.63,-34.647,1.678,9.467,5.215,37.198,4.935,-7.374,-2.721,0.0,38.9,39.8,9.682,1.747,-0.823,0.098,-1.643,-0.432,-3.089,26.311,0.0,258.54,,265.0,265.0,-0.91,2.778,3.377,23.708
19259.0,2.483,0.63,-34.647,1.678,9.467,5.22,37.172,4.914,-7.383,-2.69,0.0,38.936,39.833,9.682,1.747,-0.769,0.135,-1.661,-0.482,-3.081,26.32,0.0,258.04,,265.0,265.0,-0.7,2.773,3.372,23.659
19259.5,2.483,0.63,-34.647,1.678,9.467,5.22,37.172,4.914,-7.383,-2.69,0.0,38.9,39.8,9.682,1.747,-1.042,0.167,-1.923,-0.546,-3.081,26.32,0.0,258.04,,265.0,265.0,-0.694,2.768,3.512,23.61
19260.0,2.493,0.646,-33.876,1.726,9.454,5.22,37.172,4.914,-7.383,-2.69,0.0,38.9,39.8,9.641,1.534,-1.217,0.223,-2.102,-0.531,-3.081,26.32,0.0,258.24,,265.0,265.0,-0.836,2.764,3.583,23.594
19260.5,2.493,0.646,-33.876,1.726,9.454,5.22,37.172,4.914,-7.383,-2.69,0.0,38.9,39.8,9.641,1.534,-1.101,0.3,-1.843,-0.227,-3.081,26.32,0.0,258.24,,265.0,265.0,-0.907,2.759,3.558,23.611
19261.0,2.493,0.646,-33.876,1.726,9.454,5.22,37.172,4.914,-7.383,-2.69,0.0,38.9,39.8,9.641,1.534,-0.769,0.109,-1.466,-0.439,-3.081,26.32,0.0,258.44,,265.0,265.0,-0.718,2.755,3.504,23.649
19261.5,2.493,0.646,-33.876,1.726,9.454,5.22,37.172,4.914,-7.383,-2.69,0.0,38.9,39.8,9.641,1.534,-0.901,0.148,-1.672,-0.519,-3.081,26.32,0.0,258.44,,265.0,265.0,-0.641,2.751,3.531,23.64
19262.0,2.493,0.646,-33.876,1.726,9.454,5.149,37.158,4.937,-7.388,-2.706,0.0,38.915,39.769,9.641,1.534,-1.059,0.328,-1.923,-0.412,-3.085,26.304,0.0,258.44,,265.0,265.0,-0.736,2.746,3.571,23.605
19262.5,2.493,0.646,-33.876,1.726,9.454,5.149,37.158,4.937,-7.388,-2.706,0.0,38.9,39.8,9.641,1.534,-1.23,0.442,-2.095,-0.348,-3.085,26.304,0.0,258.44,,265.0,265.0,-0.766,2.742,3.653,23.611
19263.0,2.493,0.646,-33.876,1.726,9.454,5.149,37.158,4.937,-7.388,-2.706,0.0,38.9,39.8,9.641,1.534,-1.17,0.384,-1.904,-0.238,-3.085,26.304,0.0,258.44,,265.0,265.0,-0.808,2.738,3.617,23.641
19263.5,3.242,0.765,-35.209,1.663,9.547,5.149,37.158,4.937,-7.388,-2.706,0.0,38.9,39.8,9.543,1.839,-0.737,0.456,-1.614,-0.128,-3.085,26.304,0.0,258.44,,265.0,265.0,-0.732,2.734,3.625,23.622
19264.0,3.242,0.765,-35.209,1.663,9.547,5.149,37.158,4.937,-7.388,-2.706,0.0,38.9,39.8,9.543,1.839,-0.841,0.395,-1.71,-0.299,-3.085,26.304,0.0,258.04,,265.0,265.0,-0.505,2.742,3.669,23.663
19264.5,3.242,0.765,-35.209,1.663,9.547,5.149,37.158,4.937,-7.388,-2.706,0.0,38.9,39.8,9.543,1.839,-1.047,0.47,-1.903,-0.303,-3.085,26.304,0.0,258.04,,265.0,265.0,-0.614,2.751,3.751,23.654
19265.0,3.242,0.765,-35.209,1.663,9.547,5.149,37.158,4.937,-7.388,-2.706,0.0,38.9,39.8,9.543,1.839,-1.176,0.542,-2.065,-0.241,-3.085,26.304,0.0,258.04,,265.0,265.0,-0.696,2.759,3.826,23.619
19265.5,3.242,0.765,-35.209,1.663,9.547,5.189,37.199,4.928,-7.404,-2.701,0.0,38.913,39.783,9.543,1.839,-1.085,0.496,-1.992,-0.167,-3.074,26.325,0.0,258.04,,265.0,265.0,-0.735,2.767,3.864,23.645
19266.0,3.242,0.765,-35.209,1.663,9.547,5.189,37.199,4.928,-7.404,-2.701,0.0,38.9,39.8,9.543,1.839,-0.946,0.683,-1.707,0.054,-3.074,26.325,0.0,258.24,,265.0,265.0,-0.687,2.774,3.83,23.678
19266.5,3.421,0.828,-35.209,1.693,9.541,5.189,37.199,4.928,-7.404,-2.701,0.0,38.9,39.8,9.425,1.782,-0.77,0.614,-1.489,0.012,-3.074,26.325,0.0,258.24,,265.0,265.0,-0.479,2.782,3.858,23.673
19267.0,3.421,0.828,-35.209,1.693,9.541,5.189,37.199,4.928,-7.404,-2.701,0.0,38.9,39.8,9.425,1.782,-0.807,0.524,-1.563,-0.185,-3.074,26.325,0.0,258.34,,265.0,265.0,-0.408,2.793,3.931,23.698
19267.5,3.421,0.828,-35.209,1.693,9.541,5.189,37.199,4.928,-7.404,-2.701,0.0,38.9,39.8,9.425,1.782,-0.992,0.692,-1.861,-0.096,-3.074,26.325,0.0,258.34,,265.0,265.0,-0.508,2.803,3.996,23.745
19268.0,3.421,0.828,-35.209,1.693,9.541,5.189,37.199,4.928,-7.404,-2.701,0.0,38.9,39.8,9.425,1.782,-0.954,0.652,-1.852,-0.071,-3.074,26.325,0.0,258.44,,265.0,265.0,-0.564,2.813,4.025,23.728
19268.5,3.421,0.828,-35.209,1.693,9.541,5.191,37.208,4.931,-7.414,-2.684,0.0,38.898,39.718,9.425,1.782,-0.813,0.712,-1.639,0.165,-3.065,26.323,0.0,258.44,,265.0,265.0,-0.556,2.823,4.019,23.752
19269.0,3.421,0.828,-35.209,1.693,9.541,5.191,37.208,4.931,-7.414,-2.684,0.0,38.9,39.7,9.425,1.782,-0.304,0.881,-1.126,0.403,-3.065,26.323,0.0,258.44,,265.0,265.0,-0.394,2.833,3.943,23.809
19269.5,3.421,0.828,-35.209,1.693,9.541,5.191,37.208,4.931,-7.414,-2.684,0.0,38.9,39.7,9.425,1.782,-0.41,0.743,-1.22,0.18,-3.065,26.323,0.0,258.44,,265.0,265.0,-0.037,2.842,3.992,23.896
19270.0,2.229,0.606,-33.778,1.751,9.481,5.191,37.208,4.931,-7.414,-2.684,0.0,38.9,39.7,9.613,1.538,-0.571,0.973,-1.441,0.24,-3.065,26.323,0.0,258.44,,265.0,265.0,-0.177,2.852,4.169,24.02
19270.5,2.229,0.606,-33.778,1.751,9.481,5.191,37.208,4.931,-7.414,-2.684,0.0,38.9,39.7,9.613,1.538,-0.73,1.059,-1.619,0.259,-3.065,26.323,0.0,258.44,,265.0,265.0,-0.2,2.842,4.259,24.011
19271.0,2.229,0.606,-33.778,1.751,9.481,5.191,37.208,4.931,-7.414,-2.684,0.0,38.9,39.7,9.613,1.538,-0.697,0.977,-1.53,0.359,-3.065,26.323,0.0,258.54,,265.0,265.0,-0.258,2.832,4.279,23.966
19271.5,2.229,0.606,-33.778,1.751,9.481,5.191,37.208,4.931,-7.414,-2.684,0.0,38.9,39.7,9.613,1.538,-0.418,1.038,-1.333,0.472,-3.065,26.323,0.0,258.54,,265.0,265.0,-0.223,2.822,4.244,23.898
19272.0,2.229,0.606,-33.778,1.751,9.481,5.187,37.194,4.897,-7.47,-2.689,0.0,38.889,39.719,9.613,1.538,-0.451,1.051,-1.305,0.372,-3.07,26.315,0.0,258.44,,265.0,265.0,-0.06,2.812,4.275,23.906
19272.5,2.229,0.606,-33.778,1.751,9.481,5.187,37.194,4.897,-7.47,-2.689,0.0,38.9,39.7,9.613,1.538,-0.512,1.066,-1.349,0.309,-3.07,26.315,0.0,258.44,,265.0,265.0,-0.083,2.802,4.347,23.889
19273.0,3.502,0.795,-35.209,1.618,9.523,5.187,37.194,4.897,-7.47,-2.689,0.0,38.9,39.7,9.56,1.744,-0.626,1.174,-1.534,0.366,-3.07,26.315,0.0,258.44,,265.0,265.0,-0.121,2.793,4.394,23.871
19273.5,3.502,0.795,-35.209,1.618,9.523,5.187,37.194,4.897,-7.47,-2.689,0.0,38.9,39.7,9.56,1.744,-0.734,1.165,-1.552,0.353,-3.07,26.315,0.0,258.44,,265.0,265.0,-0.155,2.805,4.447,23.812
19274.0,3.502,0.795,-35.209,1.618,9.523,5.187,37.194,4.897,-7.47,-2.689,0.0,38.9,39.7,9.56,1.744,-0.625,1.214,-1.401,0.481,-3.07,26.315,0.0,258.34,,265.0,265.0,-0.192,2.816,4.443,23.761
19274.5,3.502,0.795,-35.209,1.618,9.523,5.187,37.194,4.897,-7.47,-2.689,0.0,38.9,39.7,9.56,1.744,-0.191,1.163,-1.124,0.484,-3.07,26.315,0.0,258.34,,265.0,265.0,-0.083,2.827,4.443,23.71
19275.0,3.502,0.795,-35.209,1.618,9.523,5.208,37.117,4.905,-7.468,-2.704,0.0,38.883,39.694,9.56,1.744,-0.329,1.259,-1.229,0.523,-3.067,26.316,0.0,258.54,,265.0,265.0,0.083,2.838,4.499,23.718
19275.5,3.502,0.795,-35.209,1.618,9.523,5.208,37.117,4.905,-7.468,-2.704,0.0,38.9,39.7,9.56,1.744,-0.44,1.344,-1.328,0.561,-3.067,26.316,0.0,258.54,,265.0,265.0,0.056,2.849,4.585,23.734
19276.0,3.486,0.806,-35.209,1.606,9.547,5.208,37.117,4.905,-7.468,-2.704,0.0,38.9,39.7,9.559,1.728,-0.451,1.375,-1.389,0.622,-3.067,26.316,0.0,258.34,,265.0,265.0,0.034,2.86,4.645,23.735
19276.5,3.486,0.806,-35.209,1.606,9.547,5.208,37.117,4.905,-7.468,-2.704,0.0,38.9,39.7,9.559,1.728,-0.342,1.413,-1.21,0.773,-3.067,26.316,0.0,258.34,,265.0,265.0,0.039,2.87,4.671,23.748
19277.0,3.486,0.806,-35.209,1.606,9.547,5.208,37.117,4.905,-7.468,-2.704,0.0,38.9,39.7,9.559,1.728,-0.135,1.361,-0.894,0.742,-3.067,26.316,0.0,258.34,,265.0,265.0,0.159,2.88,4.698,23.773
19277.5,3.486,0.806,-35.209,1.606,9.547,5.208,37.117,4.905,-7.468,-2.704,0.0,38.9,39.7,9.559,1.728,-0.02,1.396,-0.919,0.736,-3.067,26.316,0.0,258.34,,265.0,265.0,0.268,2.89,4.754,23.779
19278.0,3.486,0.806,-35.209,1.606,9.547,5.208,37.117,4.905,-7.468,-2.704,0.0,38.9,39.7,9.559,1.728,-0.299,1.62,-1.218,0.788,-3.067,26.316,0.0,258.54,,265.0,265.0,0.298,2.9,4.848,23.696
19278.5,3.486,0.806,-35.209,1.606,9.547,5.199,37.138,4.936,-7.448,-2.68,0.0,38.873,39.664,9.559,1.728,-0.356,1.53,-1.138,0.779,-3.063,26.32,0.0,258.54,,265.0,265.0,0.223,2.91,4.881,23.627
19279.0,3.486,0.806,-35.209,1.606,9.547,5.199,37.138,4.936,-7.448,-2.68,0.0,38.9,39.7,9.559,1.728,-0.103,1.555,-0.938,0.872,-3.063,26.32,0.0,258.54,,265.0,265.0,0.204,2.919,4.876,23.552
19279.5,3.23,0.857,-33.716,1.698,9.459,5.199,37.138,4.936,-7.448,-2.68,0.0,38.9,39.7,9.7,1.528,0.051,1.56,-0.855,0.86,-3.063,26.32,0.0,258.54,,265.0,265.0,0.347,2.928,4.865,23.5
19280.0,3.23,0.857,-33.716,1.698,9.459,5.199,37.138,4.936,-7.448,-2.68,0.0,38.9,39.7,9.7,1.528,0.044,1.572,-0.882,0.83,-3.063,26.32,0.0,258.34,,265.0,265.0,0.404,2.933,4.876,23.459
19280.5,3.23,0.857,-33.716,1.698,9.459,5.199,37.138,4.936,-7.448,-2.68,0.0,38.9,39.7,9.7,1.528,-0.103,1.631,-0.987,0.86,-3.063,26.32,0.0,258.34,,265.0,265.0,0.391,2.938,4.973,23.433
19281.0,3.23,0.857,-33.716,1.698,9.459,5.199,37.138,4.936,-7.448,-2.68,0.0,38.9,39.7,9.7,1.528,-0.295,1.507,-1.106,0.759,-3.063,26.32,0.0,258.24,,265.0,265.0,0.351,2.943,4.92,23.486
19281.5,3.23,0.857,-33.716,1.698,9.459,5.168,37.215,4.941,-7.51,-2.694,0.0,38.854,39.646,9.7,1.528,0.041,1.253,-0.9,0.604,-3.064,26.31,0.0,258.24,,265.0,265.0,0.216,2.948,4.889,23.397
19282.0,3.23,0.857,-33.716,1.698,9.459,5.168,37.215,4.941,-7.51,-2.694,0.0,38.9,39.6,9.7,1.528,-0.078,1.329,-1.022,0.579,-3.064,26.31,0.0,258.14,,265.0,265.0,0.25,2.952,4.835,23.295
19282.5,3.041,0.685,-35.209,1.678,9.493,5.168,37.215,4.941,-7.51,-2.694,0.0,38.9,39.6,9.524,1.641,-0.18,1.332,-1.112,0.564,-3.064,26.31,0.0,258.14,,265.0,265.0,0.202,2.957,4.857,23.281
19283.0,3.041,0.685,-35.209,1.678,9.493,5.168,37.215,4.941,-7.51,-2.694,0.0,38.9,39.6,9.524,1.641,-0.245,1.378,-1.07,0.552,-3.064,26.31,0.0,258.34,,265.0,265.0,0.151,2.958,4.86,23.25
19283.5,3.041,0.685,-35.209,1.678,9.493,5.168,37.215,4.941,-7.51,-2.694,0.0,38.9,39.6,9.524,1.641,-0.293,1.289,-1.033,0.554,-3.064,26.31,0.0,258.34,,265.0,265.0,0.154,2.96,4.825,23.212
19284.0,3.041,0.685,-35.209,1.678,9.493,5.168,37.215,4.941,-7.51,-2.694,0.0,38.9,39.6,9.524,1.641,-0.195,1.25,-0.976,0.561,-3.064,26.31,0.0,258.34,,265.0,265.0,0.129,2.961,4.726,23.162
19284.5,3.041,0.685,-35.209,1.678,9.493,5.168,37.215,4.941,-7.51,-2.694,0.0,38.9,39.6,9.524,1.641,-0.058,1.236,-0.986,0.54,-3.064,26.31,0.0,258.34,,265.0,265.0,0.16,2.962,4.72,23.118
19285.0,3.041,0.685,-35.209,1.678,9.493,5.186,37.142,4.927,-7.491,-2.681,0.0,38.853,39.597,9.524,1.641,-0.158,1.234,-1.049,0.486,-3.068,26.319,0.0,258.64,,265.0,265.0,0.183,2.964,4.728,23.088
19285.5,3.041,0.685,-35.209,1.678,9.493,5.186,37.142,4.927,-7.491,-2.681,0.0,38.9,39.6,9.524,1.641,-0.186,1.272,-1.022,0.529,-3.068,26.319,0.0,258.64,,265.0,265.0,0.128,2.965,4.725,23.121
19286.0,2.776,0.633,-35.209,1.658,9.574,5.186,37.142,4.927,-7.491,-2.681,0.0,38.9,39.6,9.537,1.595,-0.179,1.305,-0.956,0.588,-3.068,26.319,0.0,258.84,,265.0,265.0,0.148,2.966,4.729,23.048
19286.5,2.776,0.633,-35.209,1.658,9.574,5.186,37.142,4.927,-7.491,-2.681,0.0,38.9,39.6,9.537,1.595,-0.123,1.368,-0.883,0.677,-3.068,26.319,0.0,258.84,,265.0,265.0,0.189,2.963,4.724,23.011
19287.0,2.776,0.633,-35.209,1.658,9.574,5.186,37.142,4.927,-7.491,-2.681,0.0,38.9,39.6,9.537,1.595,0.039,1.308,-0.775,0.708,-3.068,26.319,0.0,258.84,,265.0,265.0,0.26,2.96,4.717,22.994
19287.5,2.776,0.633,-35.209,1.658,9.574,5.186,37.142,4.927,-7.491,-2.681,0.0,38.9,39.6,9.537,1.595,0.111,1.398,-0.754,0.721,-3.068,26.319,0.0,258.84,,265.0,265.0,0.32,2.957,4.761,23.045
19288.0,2.776,0.633,-35.209,1.658,9.574,5.18,37.138,4.931,-7.466,-2.69,0.0,38.843,39.587,9.537,1.595,0.025,1.391,-0.825,0.655,-3.054,26.315,0.0,258.64,,265.0,265.0,0.369,2.954,4.765,23.078
19288.5,2.776,0.633,-35.209,1.658,9.574,5.18,37.138,4.931,-7.466,-2.69,0.0,38.8,39.6,9.537,1.595,-0.143,1.373,-0.955,0.588,-3.054,26.315,0.0,258.64,,265.0,265.0,0.311,2.951,4.784,23.067
19289.0,2.43,0.655,-34.523,1.703,9.437,5.18,37.138,4.931,-7.466,-2.69,0.0,38.8,39.6,9.602,1.777,-0.215,1.332,-0.932,0.569,-3.054,26.315,0.0,258.84,,265.0,265.0,0.216,2.948,4.798,23.056
19289.5,2.43,0.655,-34.523,1.703,9.437,5.18,37.138,4.931,-7.466,-2.69,0.0,38.8,39.6,9.602,1.777,-0.043,1.235,-0.799,0.528,-3.054,26.315,0.0,258.84,,265.0,265.0,0.188,2.94,4.769,23.069
19290.0,2.43,0.655,-34.523,1.703,9.437,5.18,37.138,4.931,-7.466,-2.69,0.0,38.8,39.6,9.602,1.777,0.11,1.316,-0.745,0.663,-3.054,26.315,0.0,258.64,,265.0,265.0,0.23,2.931,4.73,23.043
19290.5,2.43,0.655,-34.523,1.703,9.437,5.18,37.138,4.931,-7.466,-2.69,0.0,38.8,39.6,9.602,1.777,0.1,1.368,-0.734,0.707,-3.054,26.315,0.0,258.64,,265.0,265.0,0.336,2.923,4.73,23.046
19291.0,2.43,0.655,-34.523,1.703,9.437,5.18,37.138,4.931,-7.466,-2.69,0.0,38.8,39.6,9.602,1.777,0.07,1.422,-0.776,0.697,-3.054,26.315,0.0,258.74,,265.0,265.0,0.36,2.915,4.809,22.949
19291.5,2.43,0.655,-34.523,1.703,9.437,5.187,37.128,4.937,-7.489,-2.679,0.0,38.834,39.583,9.602,1.777,-0.035,1.482,-0.892,0.727,-3.047,26.315,0.0,258.74,,265.0,265.0,0.353,2.907,4.833,22.955
19292.0,2.43,0.655,-34.523,1.703,9.437,5.187,37.128,4.937,-7.489,-2.679,0.0,38.8,39.6,9.602,1.777,-0.101,1.494,-0.845,0.744,-3.047,26.315,0.0,258.84,,265.0,265.0,0.32,2.899,4.827,22.963
19292.5,3.006,0.784,-34.307,1.705,9.475,5.187,37.128,4.937,-7.489,-2.679,0.0,38.8,39.6,9.653,1.743,0.128,1.406,-0.728,0.756,-3.047,26.315,0.0,258.84,,265.0,265.0,0.323,2.892,4.783,22.944
19293.0,3.006,0.784,-34.307,1.705,9.475,5.187,37.128,4.937,-7.489,-2.679,0.0,38.8,39.6,9.653,1.743,0.214,1.42,-0.675,0.76,-3.047,26.315,0.0,258.74,,265.0,265.0,0.391,2.893,4.809,23.002
19293.5,3.006,0.784,-34.307,1.705,9.475,5.187,37.128,4.937,-7.489,-2.679,0.0,38.8,39.6,9.653,1.743,0.096,1.447,-0.79,0.732,-3.047,26.315,0.0,258.74,,265.0,265.0,0.43,2.895,4.827,23.002
19294.0,3.006,0.784,-34.307,1.705,9.475,5.187,37.128,4.937,-7.489,-2.679,0.0,38.8,39.6,9.653,1.743,-0.001,1.527,-0.842,0.816,-3.047,26.315,0.0,258.04,,265.0,265.0,0.371,2.897,4.855,23.01
19294.5,3.006,0.784,-34.307,1.705,9.475,5.184,37.146,4.953,-7.558,-2.679,0.0,38.819,39.571,9.653,1.743,0.029,1.628,-0.784,0.916,-3.039,26.323,0.0,258.04,,265.0,265.0,0.375,2.899,4.919,23.052
19295.0,3.006,0.784,-34.307,1.705,9.475,5.184,37.146,4.953,-7.558,-2.679,0.0,38.8,39.6,9.653,1.743,0.119,1.646,-0.599,0.984,-3.039,26.323,0.0,258.34,,265.0,265.0,0.447,2.901,4.911,23.04
19295.5,3.346,0.772,-35.209,1.657,9.578,5.184,37.146,4.953,-7.558,-2.679,0.0,38.8,39.6,9.528,1.602,0.29,1.642,-0.523,0.947,-3.039,26.323,0.0,258.34,,265.0,265.0,0.537,2.902,4.951,23.028
19296.0,3.346,0.772,-35.209,1.657,9.578,5.184,37.146,4.953,-7.558,-2.679,0.0,38.8,39.6,9.528,1.602,0.16,1.675,-0.661,0.889,-3.039,26.323,0.0,258.24,,265.0,265.0,0.589,2.91,5.002,23.016
19296.5,3.346,0.772,-35.209,1.657,9.578,5.184,37.146,4.953,-7.558,-2.679,0.0,38.8,39.6,9.528,1.602,0.106,1.513,-0.78,0.824,-3.039,26.323,0.0,258.24,,265.0,265.0,0.516,2.917,5.027,23.032
19297.0,3.346,0.772,-35.209,1.657,9.578,5.184,37.146,4.953,-7.558,-2.679,0.0,38.8,39.6,9.528,1.602,0.291,1.472,-0.567,0.897,-3.039,26.323,0.0,258.14,,265.0,265.0,0.416,2.924,4.915,23.078
19297.5,3.346,0.772,-35.209,1.657,9.578,5.214,37.164,4.958,-7.641,-2.665,0.0,38.812,39.558,9.528,1.602,0.17,1.467,-0.527,0.815,-3.035,26.315,0.0,258.14,,265.0,265.0,0.523,2.931,4.853,23.11
19298.0,3.346,0.772,-35.209,1.657,9.578,5.214,37.164,4.958,-7.641,-2.665,0.0,38.8,39.6,9.528,1.602,0.16,1.356,-0.526,0.672,-3.035,26.315,0.0,258.04,,265.0,265.0,0.481,2.938,4.815,23.14
19298.5,3.346,0.772,-35.209,1.657,9.578,5.214,37.164,4.958,-7.641,-2.665,0.0,38.8,39.6,9.528,1.602,0.024,1.274,-0.688,0.536,-3.035,26.315,0.0,258.04,,265.0,265.0,0.416,2.944,4.808,23.28
19299.0,2.776,0.742,-33.222,1.732,9.506,5.214,37.164,4.958,-7.641,-2.665,0.0,38.8,39.6,9.762,1.631,0.013,1.266,-0.682,0.618,-3.035,26.315,0.0,258.14,,265.0,265.0,0.286,2.951,4.805,23.375
19299.5,2.776,0.742,-33.222,1.732,9.506,5.214,37.164,4.958,-7.641,-2.665,0.0,38.8,39.6,9.762,1.631,0.401,1.271,-0.352,0.845,-3.035,26.315,0.0,258.14,,265.0,265.0,0.304,2.948,4.71,23.423
19300.0,2.776,0.742,-33.222,1.732,9.506,5.214,37.164,4.958,-7.641,-2.665,0.0,38.8,39.6,9.762,1.631,0.432,1.305,-0.286,0.782,-3.035,26.315,0.0,258.54,,265.0,265.0,0.541,2.945,4.666,23.448
19300.5,2.776,0.742,-33.222,1.732,9.506,5.214,37.164,4.958,-7.641,-2.665,0.0,38.8,39.6,9.762,1.631,0.256,1.253,-0.553,0.541,-3.035,26.315,0.0,258.54,,265.0,265.0,0.558,2.942,4.662,23.459
19301.0,2.776,0.742,-33.222,1.732,9.506,5.17,37.11,4.944,-7.591,-2.665,0.0,38.803,39.561,9.762,1.631,0.018,1.125,-0.749,0.366,-3.038,26.321,0.0,258.24,,265.0,265.0,0.374,2.94,4.649,23.48
19301.5,2.776,0.742,-33.222,1.732,9.506,5.17,37.11,4.944,-7.591,-2.665,0.0,38.8,39.6,9.762,1.631,-0.023,1.041,-0.645,0.315,-3.038,26.321,0.0,258.24,,265.0,265.0,0.19,2.937,4.505,23.507
19302.0,2.511,0.677,-33.342,1.743,9.445,5.17,37.11,4.944,-7.591,-2.665,0.0,38.8,39.6,9.752,1.611,0.215,1.007,-0.535,0.436,-3.038,26.321,0.0,257.94,,265.0,265.0,0.172,2.934,4.427,23.468
19302.5,2.511,0.677,-33.342,1.743,9.445,5.17,37.11,4.944,-7.591,-2.665,0.0,38.8,39.6,9.752,1.611,0.293,0.912,-0.281,0.392,-3.038,26.321,0.0,257.94,,265.0,265.0,0.281,2.927,4.355,23.454
19303.0,2.511,0.677,-33.342,1.743,9.445,5.17,37.11,4.944,-7.591,-2.665,0.0,38.8,39.6,9.752,1.611,0.086,0.873,-0.467,0.242,-3.038,26.321,0.0,258.14,,265.0,265.0,0.329,2.921,4.331,23.4
19303.5,2.511,0.677,-33.342,1.743,9.445,5.17,37.11,4.944,-7.591,-2.665,0.0,38.8,39.6,9.752,1.611,-0.054,0.836,-0.575,0.191,-3.038,26.321,0.0,258.14,,265.0,265.0,0.183,2.914,4.304,23.319
19304.0,2.511,0.677,-33.342,1.743,9.445,5.172,37.151,4.928,-7.552,-2.659,0.0,38.794,39.546,9.752,1.611,0.202,0.788,-0.342,0.341,-3.036,26.311,0.0,258.04,,265.0,265.0,0.099,2.907,4.206,23.302
19304.5,2.511,0.677,-33.342,1.743,9.445,5.172,37.151,4.928,-7.552,-2.659,0.0,38.8,39.5,9.752,1.611,0.38,0.789,-0.358,0.339,-3.036,26.311,0.0,258.04,,265.0,265.0,0.247,2.901,4.162,23.268
19305.0,2.511,0.677,-33.342,1.743,9.445,5.172,37.151,4.928,-7.552,-2.659,0.0,38.8,39.5,9.752,1.611,0.267,0.801,-0.396,0.353,-3.036,26.311,0.0,258.14,,265.0,265.0,0.287,2.894,4.105,23.314
19305.5,3.012,0.685,-35.209,1.716,9.554,5.172,37.151,4.928,-7.552,-2.659,0.0,38.8,39.5,9.472,1.645,0.209,0.807,-0.371,0.273,-3.036,26.311,0.0,258.14,,265.0,265.0,0.256,2.888,4.087,23.315
19306.0,3.012,0.685,-35.209,1.716,9.554,5.172,37.151,4.928,-7.552,-2.659,0.0,38.8,39.5,9.472,1.645,0.036,0.709,-0.397,0.098,-3.036,26.311,0.0,258.44,,265.0,265.0,0.229,2.89,4.082,23.292
19306.5,3.012,0.685,-35.209,1.716,9.554,5.172,37.151,4.928,-7.552,-2.659,0.0,38.8,39.5,9.472,1.645,0.088,0.746,-0.439,0.133,-3.036,26.311,0.0,258.44,,265.0,265.0,0.111,2.892,4.049,23.312
19307.0,3.012,0.685,-35.209,1.716,9.554,5.172,37.151,4.928,-7.552,-2.659,0.0,38.8,39.5,9.472,1.645,0.26,0.74,-0.405,0.285,-3.036,26.311,0.0,258.34,,265.0,265.0,0.132,2.894,4.001,23.266
19307.5,3.012,0.685,-35.209,1.716,9.554,5.168,37.13,4.894,-7.507,-2.659,0.0,38.782,39.505,9.472,1.645,0.267,0.749,-0.257,0.399,-3.038,26.309,0.0,258.34,,265.0,265.0,0.22,2.896,4.005,23.251
19308.0,3.012,0.685,-35.209,1.716,9.554,5.168,37.13,4.894,-7.507,-2.659,0.0,38.8,39.5,9.472,1.645,0.304,0.765,-0.237,0.301,-3.038,26.309,0.0,258.24,,265.0,265.0,0.289,2.898,3.958,23.278
19308.5,2.697,0.674,-34.907,1.691,9.558,5.168,37.13,4.894,-7.507,-2.659,0.0,38.8,39.5,9.527,1.571,0.193,0.739,-0.304,0.169,-3.038,26.309,0.0,258.24,,265.0,265.0,0.283,2.9,3.972,23.232
19309.0,2.697,0.674,-34.907,1.691,9.558,5.168,37.13,4.894,-7.507,-2.659,0.0,38.8,39.5,9.527,1.571,0.084,0.677,-0.389,0.097,-3.038,26.309,0.0,258.34,,265.0,265.0,0.199,2.896,3.927,23.26
19309.5,2.697,0.674,-34.907,1.691,9.558,5.168,37.13,4.894,-7.507,-2.659,0.0,38.8,39.5,9.527,1.571,0.224,0.708,-0.468,0.261,-3.038,26.309,0.0,258.34,,265.0,265.0,0.117,2.893,3.938,23.292
19310.0,2.697,0.674,-34.907,1.691,9.558,5.168,37.13,4.894,-7.507,-2.659,0.0,38.8,39.5,9.527,1.571,0.17,0.776,-0.366,0.336,-3.038,26.309,0.0,257.84,,265.0,265.0,0.182,2.89,3.932,23.314
19310.5,2.697,0.674,-34.907,1.691,9.558,5.216,37.133,4.916,-7.478,-2.658,0.0,38.774,39.548,9.527,1.571,0.174,0.807,-0.342,0.289,-3.039,26.311,0.0,257.84,,265.0,265.0,0.229,2.887,3.931,23.348
19311.0,2.697,0.674,-34.907,1.691,9.558,5.216,37.133,4.916,-7.478,-2.658,0.0,38.8,39.5,9.527,1.571,0.107,0.754,-0.365,0.258,-3.039,26.311,0.0,258.04,,265.0,265.0,0.232,2.884,3.927,23.366
19311.5,2.697,0.674,-34.907,1.691,9.558,5.216,37.133,4.916,-7.478,-2.658,0.0,38.8,39.5,9.527,1.571,0.239,0.681,-0.425,0.155,-3.039,26.311,0.0,258.04,,265.0,265.0,0.188,2.881,3.942,23.385
19312.0,3.246,0.803,-34.829,1.74,9.503,5.216,37.133,4.916,-7.478,-2.658,0.0,38.8,39.5,9.534,1.572,0.352,0.737,-0.271,0.358,-3.039,26.311,0.0,258.14,,265.0,265.0,0.162,2.878,3.873,23.459
19312.5,3.246,0.803,-34.829,1.74,9.503,5.216,37.133,4.916,-7.478,-2.658,0.0,38.8,39.5,9.534,1.572,0.282,0.752,-0.245,0.31,-3.039,26.311,0.0,258.14,,265.0,265.0,0.294,2.884,3.907,23.461
19313.0,3.246,0.803,-34.829,1.74,9.503,5.216,37.133,4.916,-7.478,-2.658,0.0,38.8,39.5,9.534,1.572,-0.075,0.601,-0.559,-0.032,-3.039,26.311,0.0,257.94,,265.0,265.0,0.275,2.89,3.936,23.502
19313.5,3.246,0.803,-34.829,1.74,9.503,5.216,37.133,4.916,-7.478,-2.658,0.0,38.8,39.5,9.534,1.572,-0.148,0.596,-0.562,-0.057,-3.039,26.311,0.0,257.94,,265.0,265.0,-0.016,2.896,3.925,23.52
19314.0,3.246,0.803,-34.829,1.74,9.503,5.206,37.133,4.953,-7.484,-2.673,0.0,38.755,39.482,9.534,1.572,0.053,0.678,-0.491,0.104,-3.051,26.31,0.0,257.94,,265.0,265.0,-0.043,2.901,3.897,23.586
19314.5,3.246,0.803,-34.829,1.74,9.503,5.206,37.133,4.953,-7.484,-2.673,0.0,38.8,39.5,9.534,1.572,0.245,0.729,-0.271,0.312,-3.051,26.31,0.0,257.94,,265.0,265.0,0.086,2.907,3.877,23.621
19315.0,3.19,0.794,-35.209,1.648,9.526,5.206,37.133,4.953,-7.484,-2.673,0.0,38.8,39.5,9.532,1.723,0.425,0.549,-0.082,0.262,-3.051,26.31,0.0,258.14,,265.0,265.0,0.254,2.913,3.852,23.654
19315.5,3.19,0.794,-35.209,1.648,9.526,5.206,37.133,4.953,-7.484,-2.673,0.0,38.8,39.5,9.532,1.723,0.331,0.652,-0.245,0.119,-3.051,26.31,0.0,258.14,,265.0,265.0,0.289,2.917,3.865,23.71
19316.0,3.19,0.794,-35.209,1.648,9.526,5.206,37.133,4.953,-7.484,-2.673,0.0,38.8,39.5,9.532,1.723,0.082,0.587,-0.349,0.006,-3.051,26.31,0.0,258.24,,265.0,265.0,0.214,2.922,3.818,23.733
19316.5,3.19,0.794,-35.209,1.648,9.526,5.206,37.133,4.953,-7.484,-2.673,0.0,38.8,39.5,9.532,1.723,0.309,0.566,-0.292,0.19,-3.051,26.31,0.0,258.24,,265.0,265.0,0.082,2.926,3.782,23.729
19317.0,3.19,0.794,-35.209,1.648,9.526,5.165,37.114,4.942,-7.506,-2.669,0.0,38.747,39.547,9.532,1.723,0.459,0.699,0.049,0.358,-3.049,26.311,0.0,258.14,,265.0,265.0,0.193,2.93,3.722,23.608
19317.5,3.19,0.794,-35.209,1.648,9.526,5.165,37.114,4.942,-7.506,-2.669,0.0,38.7,39.5,9.532,1.723,0.281,0.652,-0.168,0.182,-3.049,26.311,0.0,258.14,,265.0,265.0,0.391,2.935,3.747,23.547
19318.0,2.821,0.681,-34.942,1.711,9.536,5.165,37.114,4.942,-7.506,-2.669,0.0,38.7,39.5,9.57,1.523,0.202,0.584,-0.316,0.051,-3.049,26.311,0.0,258.04,,265.0,265.0,0.237,2.939,3.807,23.525
19318.5,2.821,0.681,-34.942,1.711,9.536,5.165,37.114,4.942,-7.506,-2.669,0.0,38.7,39.5,9.57,1.523,0.262,0.617,-0.347,0.149,-3.049,26.311,0.0,258.04,,265.0,265.0,0.13,2.937,3.806,23.529
19319.0,2.821,0.681,-34.942,1.711,9.536,5.165,37.114,4.942,-7.506,-2.669,0.0,38.7,39.5,9.57,1.523,0.318,0.6,-0.224,0.204,-3.049,26.311,0.0,257.74,,265.0,265.0,0.17,2.935,3.782,23.62
19319.5,2.821,0.681,-34.942,1.711,9.536,5.165,37.114,4.942,-7.506,-2.669,0.0,38.7,39.5,9.57,1.523,0.375,0.718,-0.045,0.303,-3.049,26.311,0.0,257.74,,265.0,265.0,0.225,2.933,3.797,23.67
19320.0,2.821,0.681,-34.942,1.711,9.536,5.165,37.114,4.942,-7.506,-2.669,0.0,38.7,39.5,9.57,1.523,0.456,0.605,-0.054,0.158,-3.049,26.311,0.0,257.84,,265.0,265.0,0.338,2.931,3.822,23.677
19320.5,2.821,0.681,-34.942,1.711,9.536,5.162,37.098,4.944,-7.474,-2.675,0.0,38.754,39.49,9.57,1.523,0.155,0.556,-0.431,-0.108,-3.045,26.317,0.0,257.84,,265.0,265.0,0.291,2.929,3.867,23.705
19321.0,2.821,0.681,-34.942,1.711,9.536,5.162,37.098,4.944,-7.474,-2.675,0.0,38.8,39.5,9.57,1.523,0.24,0.445,-0.247,0.115,-3.045,26.317,0.0,257.44,,265.0,265.0,0.043,2.928,3.826,23.72
19321.5,2.945,0.685,-35.209,1.673,9.542,5.162,37.098,4.944,-7.474,-2.675,0.0,38.8,39.5,9.354,1.665,0.493,0.607,0.015,0.293,-3.045,26.317,0.0,257.44,,265.0,265.0,0.138,2.926,3.735,23.758
19322.0,2.945,0.685,-35.209,1.673,9.542,5.162,37.098,4.944,-7.474,-2.675,0.0,38.8,39.5,9.354,1.665,0.548,0.653,0.163,0.245,-3.045,26.317,0.0,257.34,,265.0,265.0,0.352,2.926,3.695,23.768
19322.5,2.945,0.685,-35.209,1.673,9.542,5.162,37.098,4.944,-7.474,-2.675,0.0,38.8,39.5,9.354,1.665,0.165,0.517,-0.135,-0.037,-3.045,26.317,0.0,257.34,,265.0,265.0,0.402,2.926,3.731,23.824
19323.0,2.945,0.685,-35.209,1.673,9.542,5.162,37.098,4.944,-7.474,-2.675,0.0,38.8,39.5,9.354,1.665,-0.029,0.304,-0.436,-0.279,-3.045,26.317,0.0,257.24,,265.0,265.0,0.128,2.927,3.713,23.885
19323.5,2.945,0.685,-35.209,1.673,9.542,5.157,37.132,4.959,-7.425,-2.683,0.0,38.737,39.504,9.354,1.665,-0.124,0.284,-0.49,-0.268,-3.049,26.31,0.0,257.24,,265.0,265.0,-0.11,2.927,3.63,23.898
19324.0,2.945,0.685,-35.209,1.673,9.542,5.157,37.132,4.959,-7.425,-2.683,0.0,38.7,39.5,9.354,1.665,0.366,0.337,-0.161,0.042,-3.049,26.31,0.0,257.24,,265.0,265.0,-0.149,2.927,3.561,23.926
19324.5,2.658,0.705,-33.543,1.739,9.45,5.157,37.132,4.959,-7.425,-2.683,0.0,38.7,39.5,9.752,1.58,0.287,0.363,-0.108,-0.061,-3.049,26.31,0.0,257.24,,265.0,265.0,0.146,2.928,3.529,23.962
19325.0,2.658,0.705,-33.543,1.739,9.45,5.157,37.132,4.959,-7.425,-2.683,0.0,38.7,39.5,9.752,1.58,0.274,0.128,-0.091,-0.283,-3.049,26.31,0.0,257.34,,265.0,265.0,0.12,2.923,3.473,23.996
19325.5,2.658,0.705,-33.543,1.739,9.45,5.157,37.132,4.959,-7.425,-2.683,0.0,38.7,39.5,9.752,1.58,-0.017,-0.055,-0.355,-0.611,-3.049,26.31,0.0,257.34,,265.0,265.0,0.007,2.919,3.468,24.02
19326.0,2.658,0.705,-33.543,1.739,9.45,5.157,37.132,4.959,-7.425,-2.683,0.0,38.7,39.5,9.752,1.58,-0.212,-0.025,-0.639,-0.543,-3.049,26.31,0.0,257.14,,265.0,265.0,-0.259,2.915,3.47,24.04
19326.5,2.658,0.705,-33.543,1.739,9.45,5.157,37.132,4.959,-7.425,-2.683,0.0,38.7,39.5,9.752,1.58,-0.253,0.186,-0.527,-0.339,-3.049,26.31,0.0,257.14,,265.0,265.0,-0.355,2.91,3.348,24.015
19327.0,2.658,0.705,-33.543,1.739,9.45,5.161,37.166,4.934,-7.396,-2.673,0.0,38.74,39.501,9.752,1.58,-0.118,0.264,-0.35,-0.251,-3.038,26.314,0.0,257.34,,265.0,265.0,-0.233,2.906,3.277,23.959
19327.5,2.658,0.705,-33.543,1.739,9.45,5.161,37.166,4.934,-7.396,-2.673,0.0,38.7,39.5,9.752,1.58,0.206,0.017,-0.249,-0.499,-3.038,26.314,0.0,257.34,,265.0,265.0,-0.114,2.902,3.283,23.929
19328.0,2.572,0.688,-34.189,1.748,9.397,5.161,37.166,4.934,-7.396,-2.673,0.0,38.7,39.5,9.645,1.673,-0.01,-0.093,-0.403,-0.613,-3.038,26.314,0.0,257.74,,265.0,265.0,-0.131,2.898,3.282,23.885
19328.5,2.572,0.688,-34.189,1.748,9.397,5.161,37.166,4.934,-7.396,-2.673,0.0,38.7,39.5,9.645,1.673,-0.204,-0.154,-0.605,-0.622,-3.038,26.314,0.0,257.74,,265.0,265.0,-0.28,2.893,3.299,23.84
19329.0,2.572,0.688,-34.189,1.748,9.397,5.161,37.166,4.934,-7.396,-2.673,0.0,38.7,39.5,9.645,1.673,-0.014,-0.06,-0.455,-0.385,-3.038,26.314,0.0,257.74,,265.0,265.0,-0.396,2.888,3.223,23.79
19329.5,2.572,0.688,-34.189,1.748,9.397,5.161,37.166,4.934,-7.396,-2.673,0.0,38.7,39.5,9.645,1.673,-0.006,0.201,-0.235,-0.19,-3.038,26.314,0.0,257.74,,265.0,265.0,-0.228,2.882,3.187,23.739
19330.0,2.572,0.688,-34.189,1.748,9.397,5.169,37.102,4.933,-7.42,-2.671,0.0,38.726,39.535,9.645,1.673,0.214,0.161,-0.118,-0.189,-3.048,26.308,0.0,257.94,,265.0,265.0,-0.057,2.877,3.125,23.797
19330.5,2.572,0.688,-34.189,1.748,9.397,5.169,37.102,4.933,-7.42,-2.671,0.0,38.7,39.5,9.645,1.673,0.245,0.001,-0.223,-0.456,-3.048,26.308,0.0,257.94,,265.0,265.0,0.017,2.872,3.17,23.784
19331.0,2.887,0.751,-34.063,1.762,9.4,5.169,37.102,4.933,-7.42,-2.671,0.0,38.7,39.5,9.689,1.694,-0.07,-0.382,-0.459,-0.557,-3.048,26.308,0.0,258.24,,265.0,265.0,-0.108,2.867,3.117,23.747
19331.5,2.887,0.751,-34.063,1.762,9.4,5.169,37.102,4.933,-7.42,-2.671,0.0,38.7,39.5,9.689,1.694,0.238,-0.192,-0.129,-0.282,-3.048,26.308,0.0,258.24,,265.0,265.0,-0.367,2.868,2.997,23.752
19332.0,2.887,0.751,-34.063,1.762,9.4,5.169,37.102,4.933,-7.42,-2.671,0.0,38.7,39.5,9.689,1.694,0.526,-0.191,0.063,-0.405,-3.048,26.308,0.0,258.24,,265.0,265.0,-0.091,2.868,2.872,23.747
19332.5,2.887,0.751,-34.063,1.762,9.4,5.169,37.102,4.933,-7.42,-2.671,0.0,38.7,39.5,9.689,1.694,0.581,-0.419,0.103,-0.691,-3.048,26.308,0.0,258.24,,265.0,265.0,-0.002,2.868,2.79,23.744
19333.0,2.887,0.751,-34.063,1.762,9.4,5.169,37.102,4.933,-7.42,-2.671,0.0,38.7,39.5,9.689,1.694,0.444,-0.698,0.071,-0.884,-3.048,26.308,0.0,258.04,,265.0,265.0,-0.107,2.869,2.744,23.745
19333.5,2.887,0.751,-34.063,1.762,9.4,5.152,37.123,4.945,-7.393,-2.66,0.0,38.721,39.469,9.689,1.694,0.404,-0.881,0.091,-0.909,-3.033,26.312,0.0,258.04,,265.0,265.0,-0.267,2.869,2.538,23.793
19334.0,2.887,0.751,-34.063,1.762,9.4,5.152,37.123,4.945,-7.393,-2.66,0.0,38.7,39.5,9.689,1.694,0.53,-0.788,0.141,-0.632,-3.033,26.312,0.0,258.04,,265.0,265.0,-0.324,2.869,2.444,23.796
19334.5,3.262,0.765,-35.209,1.595,9.575,5.152,37.123,4.945,-7.393,-2.66,0.0,38.7,39.5,9.484,1.635,0.782,-0.288,0.415,-0.272,-3.033,26.312,0.0,258.04,,265.0,265.0,-0.187,2.869,2.39,23.756
19335.0,3.262,0.765,-35.209,1.595,9.575,5.152,37.123,4.945,-7.393,-2.66,0.0,38.7,39.5,9.484,1.635,0.803,-0.66,0.418,-0.676,-3.033,26.312,0.0,258.24,,265.0,265.0,0.159,2.876,2.367,23.756
19335.5,3.262,0.765,-35.209,1.595,9.575,5.152,37.123,4.945,-7.393,-2.66,0.0,38.7,39.5,9.484,1.635,0.529,-1.033,0.194,-1.208,-3.033,26.312,0.0,258.24,,265.0,265.0,-0.029,2.882,2.377,23.722
19336.0,3.262,0.765,-35.209,1.595,9.575,5.152,37.123,4.945,-7.393,-2.66,0.0,38.7,39.5,9.484,1.635,0.32,-1.005,0.044,-1.209,-3.033,26.312,0.0,258.44,,265.0,265.0,-0.379,2.888,2.35,23.725
19336.5,3.262,0.765,-35.209,1.595,9.575,5.157,37.126,4.925,-7.356,-2.661,0.0,38.72,39.437,9.484,1.635,0.294,-0.639,0.075,-0.85,-3.039,26.313,0.0,258.44,,265.0,265.0,-0.463,2.895,2.284,23.729
19337.0,3.262,0.765,-35.209,1.595,9.575,5.157,37.126,4.925,-7.356,-2.661,0.0,38.7,39.4,9.484,1.635,0.527,-0.557,0.216,-0.607,-3.039,26.313,0.0,257.94,,265.0,265.0,-0.28,2.901,2.204,23.723
19337.5,2.686,0.717,-34.182,1.708,9.429,5.157,37.126,4.925,-7.356,-2.661,0.0,38.7,39.4,9.659,1.689,0.692,-0.671,0.295,-0.631,-3.039,26.313,0.0,257.94,,265.0,265.0,-0.105,2.907,2.207,23.726
19338.0,2.686,0.717,-34.182,1.708,9.429,5.157,37.126,4.925,-7.356,-2.661,0.0,38.7,39.4,9.659,1.689,0.339,-0.98,0.015,-1.239,-3.039,26.313,0.0,257.54,,265.0,265.0,-0.079,2.903,2.214,23.706
19338.5,2.686,0.717,-34.182,1.708,9.429,5.157,37.126,4.925,-7.356,-2.661,0.0,38.7,39.4,9.659,1.689,0.089,-1.05,-0.203,-1.4,-3.039,26.313,0.0,257.54,,265.0,265.0,-0.466,2.899,2.216,23.728
19339.0,2.686,0.717,-34.182,1.708,9.429,5.157,37.126,4.925,-7.356,-2.661,0.0,38.7,39.4,9.659,1.689,0.166,-0.946,-0.125,-1.109,-3.039,26.313,0.0,257.94,,265.0,265.0,-0.641,2.896,2.154,23.71
19339.5,2.686,0.717,-34.182,1.708,9.429,5.157,37.126,4.925,-7.356,-2.661,0.0,38.7,39.4,9.659,1.689,0.311,-0.55,0.068,-0.411,-3.039,26.313,0.0,257.94,,265.0,265.0,-0.504,2.892,2.12,23.701
19340.0,2.686,0.717,-34.182,1.708,9.429,5.149,37.131,4.894,-7.332,-2.662,0.0,38.709,39.502,9.659,1.689,0.546,-0.409,0.307,-0.357,-3.038,26.303,0.0,257.94,,265.0,265.0,-0.145,2.889,2.057,23.717
19340.5,2.686,0.717,-34.182,1.708,9.429,5.149,37.131,4.894,-7.332,-2.662,0.0,38.7,39.5,9.659,1.689,0.422,-0.787,0.152,-0.832,-3.038,26.303,0.0,257.94,,265.0,265.0,0.022,2.886,2.128,23.736
19341.0,2.181,0.591,-34.289,1.777,9.488,5.149,37.131,4.894,-7.332,-2.662,0.0,38.7,39.5,9.548,1.622,0.367,-1.104,-0.165,-1.336,-3.038,26.303,0.0,257.94,,265.0,265.0,-0.261,2.882,2.103,23.78
19341.5,2.181,0.591,-34.289,1.777,9.488,5.149,37.131,4.894,-7.332,-2.662,0.0,38.7,39.5,9.548,1.622,0.046,-0.727,-0.196,-0.933,-3.038,26.303,0.0,257.94,,265.0,265.0,-0.56,2.871,2.066,23.765
19342.0,2.181,0.591,-34.289,1.777,9.488,5.149,37.131,4.894,-7.332,-2.662,0.0,38.7,39.5,9.548,1.622,0.224,-0.546,-0.166,-0.594,-3.038,26.303,0.0,257.94,,265.0,265.0,-0.452,2.86,2.106,23.804
19342.5,2.181,0.591,-34.289,1.777,9.488,5.149,37.131,4.894,-7.332,-2.662,0.0,38.7,39.5,9.548,1.622,0.201,-0.427,-0.029,-0.394,-3.038,26.303,0.0,257.94,,265.0,265.0,-0.271,2.848,2.157,23.844
19343.0,2.181,0.591,-34.289,1.777,9.488,5.142,37.075,4.922,-7.327,-2.664,0.0,38.712,39.503,9.548,1.622,0.104,-0.583,-0.262,-0.844,-3.042,26.315,0.0,257.74,,265.0,265.0,-0.162,2.838,2.224,23.859
19343.5,2.181,0.591,-34.289,1.777,9.488,5.142,37.075,4.922,-7.327,-2.664,0.0,38.7,39.5,9.548,1.622,-0.119,-0.638,-0.577,-1.075,-3.042,26.315,0.0,257.74,,265.0,265.0,-0.396,2.827,2.277,23.842
19344.0,2.516,0.606,-35.209,1.706,9.629,5.142,37.075,4.922,-7.327,-2.664,0.0,38.7,39.5,9.524,1.646,-0.378,-0.636,-0.643,-1.078,-3.042,26.315,0.0,257.84,,265.0,265.0,-0.603,2.816,2.375,23.823
19344.5,2.516,0.606,-35.209,1.706,9.629,5.142,37.075,4.922,-7.327,-2.664,0.0,38.7,39.5,9.524,1.646,-0.229,-0.485,-0.491,-0.886,-3.042,26.315,0.0,257.84,,265.0,265.0,-0.684,2.811,2.379,23.849
19345.0,2.516,0.606,-35.209,1.706,9.629,5.142,37.075,4.922,-7.327,-2.664,0.0,38.7,39.5,9.524,1.646,0.071,-0.277,-0.191,-0.387,-3.042,26.315,0.0,257.74,,265.0,265.0,-0.523,2.806,2.388,23.829
19345.5,2.516,0.606,-35.209,1.706,9.629,5.142,37.075,4.922,-7.327,-2.664,0.0,38.7,39.5,9.524,1.646,-0.129,-0.391,-0.535,-0.773,-3.042,26.315,0.0,257.74,,265.0,265.0,-0.196,2.802,2.45,23.82
19346.0,2.516,0.606,-35.209,1.706,9.629,5.089,37.088,4.917,-7.3,-2.668,0.0,38.709,39.472,9.524,1.646,-0.329,-0.502,-0.8,-1.006,-3.049,26.313,0.0,257.94,,265.0,265.0,-0.457,2.797,2.539,23.836
19346.5,2.516,0.606,-35.209,1.706,9.629,5.089,37.088,4.917,-7.3,-2.668,0.0,38.7,39.5,9.524,1.646,-0.535,-0.545,-0.848,-0.837,-3.049,26.313,0.0,257.94,,265.0,265.0,-0.659,2.792,2.635,23.822
19347.0,2.516,0.606,-35.209,1.706,9.629,5.089,37.088,4.917,-7.3,-2.668,0.0,38.7,39.5,9.524,1.646,-0.212,-0.155,-0.538,-0.548,-3.049,26.313,0.0,258.04,,265.0,265.0,-0.691,2.788,2.606,23.817
19347.5,3.298,0.834,-35.09,1.651,9.511,5.089,37.088,4.917,-7.3,-2.668,0.0,38.7,39.5,9.545,1.835,-0.066,-0.097,-0.51,-0.413,-3.049,26.313,0.0,258.04,,265.0,265.0,-0.363,2.783,2.652,23.815
19348.0,3.298,0.834,-35.09,1.651,9.511,5.089,37.088,4.917,-7.3,-2.668,0.0,38.7,39.5,9.545,1.835,0.092,-0.118,-0.533,-0.476,-3.049,26.313,0.0,258.24,,265.0,265.0,-0.272,2.792,2.755,23.82
19348.5,3.298,0.834,-35.09,1.651,9.511,5.089,37.088,4.917,-7.3,-2.668,0.0,38.7,39.5,9.545,1.835,-0.362,-0.202,-0.943,-0.736,-3.049,26.313,0.0,258.24,,265.0,265.0,-0.259,2.8,2.854,23.804
