t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
19349.0,3.298,0.834,-35.09,1.651,9.511,5.089,37.088,4.917,-7.3,-2.668,0.0,38.7,39.5,9.545,1.835,-0.494,-0.188,-1.025,-0.581,-3.049,26.313,0.0,257.74,,265.0,265.0,-0.561,2.808,2.9,23.807
19349.5,3.298,0.834,-35.09,1.651,9.511,5.165,37.133,4.924,-7.272,-2.671,0.0,38.713,39.489,9.545,1.835,-0.329,0.067,-0.793,-0.307,-3.049,26.311,0.0,257.74,,265.0,265.0,-0.572,2.816,2.885,23.812
19350.0,3.298,0.834,-35.09,1.651,9.511,5.165,37.133,4.924,-7.272,-2.671,0.0,38.7,39.5,9.545,1.835,-0.151,0.091,-0.528,-0.246,-3.049,26.311,0.0,258.14,,265.0,265.0,-0.341,2.824,2.879,23.806
19350.5,2.874,0.757,-33.648,1.651,9.527,5.165,37.133,4.924,-7.272,-2.671,0.0,38.7,39.5,9.719,1.592,-0.072,0.078,-0.62,-0.313,-3.049,26.311,0.0,258.14,,265.0,265.0,-0.208,2.832,2.924,23.805
19351.0,2.874,0.757,-33.648,1.651,9.527,5.165,37.133,4.924,-7.272,-2.671,0.0,38.7,39.5,9.719,1.592,-0.325,0.133,-0.845,-0.361,-3.049,26.311,0.0,257.44,,265.0,265.0,-0.232,2.833,3.182,23.815
19351.5,2.874,0.757,-33.648,1.651,9.527,5.165,37.133,4.924,-7.272,-2.671,0.0,38.7,39.5,9.719,1.592,-0.417,0.191,-0.99,-0.334,-3.049,26.311,0.0,257.44,,265.0,265.0,-0.35,2.833,3.168,23.827
19352.0,2.874,0.757,-33.648,1.651,9.527,5.165,37.133,4.924,-7.272,-2.671,0.0,38.7,39.5,9.719,1.592,-0.205,0.431,-0.738,-0.033,-3.049,26.311,0.0,257.74,,265.0,265.0,-0.388,2.834,3.207,23.817
19352.5,2.874,0.757,-33.648,1.651,9.527,5.182,37.1,4.927,-7.306,-2.667,0.0,38.711,39.471,9.719,1.592,-0.268,0.351,-0.699,-0.069,-3.055,26.316,0.0,257.74,,265.0,265.0,-0.136,2.835,3.256,23.814
19353.0,2.874,0.757,-33.648,1.651,9.527,5.182,37.1,4.927,-7.306,-2.667,0.0,38.7,39.5,9.719,1.592,-0.269,0.372,-0.825,-0.165,-3.055,26.316,0.0,257.74,,265.0,265.0,-0.171,2.835,3.34,23.838
19353.5,2.874,0.757,-33.648,1.651,9.527,5.182,37.1,4.927,-7.306,-2.667,0.0,38.7,39.5,9.719,1.592,-0.369,0.377,-0.929,-0.248,-3.055,26.316,0.0,257.74,,265.0,265.0,-0.222,2.836,3.413,23.867
19354.0,3.065,0.769,-35.001,1.73,9.449,5.182,37.1,4.927,-7.306,-2.667,0.0,38.7,39.5,9.599,1.755,-0.442,0.472,-0.937,-0.133,-3.055,26.316,0.0,257.84,,265.0,265.0,-0.292,2.837,3.491,23.889
19354.5,3.065,0.769,-35.001,1.73,9.449,5.182,37.1,4.927,-7.306,-2.667,0.0,38.7,39.5,9.599,1.755,-0.219,0.547,-0.853,0.031,-3.055,26.316,0.0,257.84,,265.0,265.0,-0.26,2.84,3.544,23.881
19355.0,3.065,0.769,-35.001,1.73,9.449,5.182,37.1,4.927,-7.306,-2.667,0.0,38.7,39.5,9.599,1.755,-0.033,0.641,-0.704,0.244,-3.055,26.316,0.0,257.94,,265.0,265.0,-0.124,2.844,3.6,23.884
19355.5,3.065,0.769,-35.001,1.73,9.449,5.182,37.1,4.927,-7.306,-2.667,0.0,38.7,39.5,9.599,1.755,-0.091,0.639,-0.711,0.05,-3.055,26.316,0.0,257.94,,265.0,265.0,0.037,2.848,3.666,23.9
19356.0,3.065,0.769,-35.001,1.73,9.449,5.147,37.07,4.916,-7.326,-2.678,0.0,38.717,39.509,9.599,1.755,-0.189,0.712,-0.869,0.06,-3.062,26.311,0.0,258.34,,265.0,265.0,-0.028,2.851,3.751,23.918
19356.5,3.065,0.769,-35.001,1.73,9.449,5.147,37.07,4.916,-7.326,-2.678,0.0,38.7,39.5,9.599,1.755,-0.286,0.82,-0.86,0.18,-3.062,26.311,0.0,258.34,,265.0,265.0,-0.071,2.855,3.822,23.961
19357.0,2.052,0.555,-33.823,1.742,9.496,5.147,37.07,4.916,-7.326,-2.678,0.0,38.7,39.5,9.656,1.494,-0.088,0.956,-0.677,0.357,-3.062,26.311,0.0,257.84,,265.0,265.0,-0.037,2.858,3.838,23.994
19357.5,2.052,0.555,-33.823,1.742,9.496,5.147,37.07,4.916,-7.326,-2.678,0.0,38.7,39.5,9.656,1.494,0.268,0.894,-0.414,0.389,-3.062,26.311,0.0,257.84,,265.0,265.0,0.137,2.845,3.857,24.039
19358.0,2.052,0.555,-33.823,1.742,9.496,5.147,37.07,4.916,-7.326,-2.678,0.0,38.7,39.5,9.656,1.494,0.4,0.889,-0.354,0.396,-3.062,26.311,0.0,258.44,,265.0,265.0,0.284,2.832,3.976,24.049
19358.5,2.052,0.555,-33.823,1.742,9.496,5.147,37.07,4.916,-7.326,-2.678,0.0,38.7,39.5,9.656,1.494,0.205,0.985,-0.531,0.378,-3.062,26.311,0.0,258.44,,265.0,265.0,0.333,2.819,4.056,24.03
19359.0,2.052,0.555,-33.823,1.742,9.496,5.156,37.088,4.938,-7.319,-2.689,0.0,38.711,39.52,9.656,1.494,-0.0,1.03,-0.697,0.464,-3.063,26.313,0.0,258.24,,265.0,265.0,0.259,2.807,4.172,23.983
19359.5,2.052,0.555,-33.823,1.742,9.496,5.156,37.088,4.938,-7.319,-2.689,0.0,38.7,39.5,9.656,1.494,0.174,1.229,-0.409,0.654,-3.063,26.313,0.0,258.24,,265.0,265.0,0.199,2.794,4.145,23.97
19360.0,2.052,0.555,-33.823,1.742,9.496,5.156,37.088,4.938,-7.319,-2.689,0.0,38.7,39.5,9.656,1.494,0.273,1.264,-0.351,0.715,-3.063,26.313,0.0,258.84,,265.0,265.0,0.412,2.782,4.182,23.911
19360.5,2.113,0.602,-34.173,1.661,9.473,5.156,37.088,4.938,-7.319,-2.689,0.0,38.7,39.5,9.621,1.691,0.381,1.21,-0.332,0.664,-3.063,26.313,0.0,258.84,,265.0,265.0,0.475,2.77,4.247,23.866
19361.0,2.113,0.602,-34.173,1.661,9.473,5.156,37.088,4.938,-7.319,-2.689,0.0,38.7,39.5,9.621,1.691,0.313,1.259,-0.452,0.625,-3.063,26.313,0.0,257.94,,265.0,265.0,0.481,2.759,4.346,23.814
19361.5,2.113,0.602,-34.173,1.661,9.473,5.156,37.088,4.938,-7.319,-2.689,0.0,38.7,39.5,9.621,1.691,0.179,1.313,-0.578,0.659,-3.063,26.313,0.0,257.94,,265.0,265.0,0.436,2.749,4.46,23.731
19362.0,2.113,0.602,-34.173,1.661,9.473,5.156,37.088,4.938,-7.319,-2.689,0.0,38.7,39.5,9.621,1.691,0.258,1.345,-0.552,0.807,-3.063,26.313,0.0,258.54,,265.0,265.0,0.393,2.738,4.443,23.657
19362.5,2.113,0.602,-34.173,1.661,9.473,5.157,37.103,4.929,-7.367,-2.677,0.0,38.721,39.535,9.621,1.691,0.506,1.274,-0.139,0.789,-3.057,26.319,0.0,258.54,,265.0,265.0,0.465,2.728,4.426,23.607
19363.0,2.113,0.602,-34.173,1.661,9.473,5.157,37.103,4.929,-7.367,-2.677,0.0,38.7,39.5,9.621,1.691,0.466,1.305,-0.307,0.701,-3.057,26.319,0.0,258.34,,265.0,265.0,0.607,2.718,4.476,23.573
19363.5,3.646,0.89,-35.209,1.659,9.522,5.157,37.103,4.929,-7.367,-2.677,0.0,38.7,39.5,9.573,1.893,0.385,1.207,-0.447,0.578,-3.057,26.319,0.0,258.34,,265.0,265.0,0.541,2.708,4.522,23.573
19364.0,3.646,0.89,-35.209,1.659,9.522,5.157,37.103,4.929,-7.367,-2.677,0.0,38.7,39.5,9.573,1.893,0.288,1.223,-0.567,0.57,-3.057,26.319,0.0,258.54,,265.0,265.0,0.43,2.723,4.512,23.519
19364.5,3.646,0.89,-35.209,1.659,9.522,5.157,37.103,4.929,-7.367,-2.677,0.0,38.7,39.5,9.573,1.893,0.159,1.246,-0.481,0.624,-3.057,26.319,0.0,258.54,,265.0,265.0,0.378,2.739,4.532,23.438
19365.0,3.646,0.89,-35.209,1.659,9.522,5.157,37.103,4.929,-7.367,-2.677,0.0,38.7,39.5,9.573,1.893,0.291,1.243,-0.324,0.684,-3.057,26.319,0.0,257.94,,265.0,265.0,0.387,2.753,4.462,23.427
19365.5,3.646,0.89,-35.209,1.659,9.522,5.155,37.097,4.926,-7.422,-2.669,0.0,38.713,39.569,9.573,1.893,0.538,1.262,-0.24,0.729,-3.075,26.311,0.0,257.94,,265.0,265.0,0.473,2.768,4.483,23.451
19366.0,3.646,0.89,-35.209,1.659,9.522,5.155,37.097,4.926,-7.422,-2.669,0.0,38.7,39.6,9.573,1.893,0.429,1.422,-0.332,0.788,-3.075,26.311,0.0,258.44,,265.0,265.0,0.572,2.782,4.538,23.428
19366.5,2.271,0.62,-33.47,1.707,9.495,5.155,37.097,4.926,-7.422,-2.669,0.0,38.7,39.6,9.618,1.609,0.36,1.506,-0.375,0.821,-3.075,26.311,0.0,258.44,,265.0,265.0,0.577,2.797,4.605,23.432
19367.0,2.271,0.62,-33.47,1.707,9.495,5.155,37.097,4.926,-7.422,-2.669,0.0,38.7,39.6,9.618,1.609,0.314,1.53,-0.368,0.882,-3.075,26.311,0.0,258.34,,265.0,265.0,0.578,2.788,4.653,23.457
19367.5,2.271,0.62,-33.47,1.707,9.495,5.155,37.097,4.926,-7.422,-2.669,0.0,38.7,39.6,9.618,1.609,0.457,1.569,-0.286,0.989,-3.075,26.311,0.0,258.34,,265.0,265.0,0.59,2.78,4.684,23.397
19368.0,2.271,0.62,-33.47,1.707,9.495,5.155,37.097,4.926,-7.422,-2.669,0.0,38.7,39.6,9.618,1.609,0.614,1.613,-0.202,1.045,-3.075,26.311,0.0,258.54,,265.0,265.0,0.682,2.771,4.715,23.413
19368.5,2.271,0.62,-33.47,1.707,9.495,5.155,37.097,4.926,-7.422,-2.669,0.0,38.7,39.6,9.618,1.609,0.678,1.577,-0.15,0.942,-3.075,26.311,0.0,258.54,,265.0,265.0,0.768,2.763,4.78,23.421
19369.0,2.271,0.62,-33.47,1.707,9.495,5.144,37.076,4.935,-7.43,-2.695,0.0,38.708,39.544,9.618,1.609,0.454,1.527,-0.319,0.838,-3.071,26.314,0.0,258.14,,265.0,265.0,0.762,2.755,4.826,23.425
19369.5,2.271,0.62,-33.47,1.707,9.495,5.144,37.076,4.935,-7.43,-2.695,0.0,38.7,39.5,9.618,1.609,0.479,1.601,-0.181,1.021,-3.071,26.314,0.0,258.14,,265.0,265.0,0.625,2.747,4.787,23.389
19370.0,2.959,0.69,-35.209,1.666,9.565,5.144,37.076,4.935,-7.43,-2.695,0.0,38.7,39.5,9.519,1.656,0.668,1.615,0.052,1.135,-3.071,26.314,0.0,258.34,,265.0,265.0,0.73,2.739,4.77,23.4
19370.5,2.959,0.69,-35.209,1.666,9.565,5.144,37.076,4.935,-7.43,-2.695,0.0,38.7,39.5,9.519,1.656,1.007,1.51,0.17,1.055,-3.071,26.314,0.0,258.34,,265.0,265.0,0.868,2.743,4.738,23.434
19371.0,2.959,0.69,-35.209,1.666,9.565,5.144,37.076,4.935,-7.43,-2.695,0.0,38.7,39.5,9.519,1.656,0.784,1.478,0.006,0.865,-3.071,26.314,0.0,257.74,,265.0,265.0,0.935,2.746,4.751,23.397
19371.5,2.959,0.69,-35.209,1.666,9.565,5.144,37.076,4.935,-7.43,-2.695,0.0,38.7,39.5,9.519,1.656,0.462,1.511,-0.268,0.769,-3.071,26.314,0.0,257.74,,265.0,265.0,0.783,2.75,4.806,23.477
19372.0,2.959,0.69,-35.209,1.666,9.565,5.165,37.101,4.957,-7.417,-2.686,0.0,38.726,39.552,9.519,1.656,0.466,1.505,-0.311,0.84,-3.056,26.315,0.0,258.14,,265.0,265.0,0.618,2.753,4.819,23.451
19372.5,2.959,0.69,-35.209,1.666,9.565,5.165,37.101,4.957,-7.417,-2.686,0.0,38.7,39.6,9.519,1.656,0.669,1.552,-0.07,1.065,-3.056,26.315,0.0,258.14,,265.0,265.0,0.625,2.757,4.76,23.435
19373.0,2.114,0.518,-34.951,1.648,9.56,5.165,37.101,4.957,-7.417,-2.686,0.0,38.7,39.6,9.517,1.52,1.078,1.51,0.395,1.11,-3.056,26.315,0.0,257.84,,265.0,265.0,0.804,2.76,4.698,23.472
19373.5,2.114,0.518,-34.951,1.648,9.56,5.165,37.101,4.957,-7.417,-2.686,0.0,38.7,39.6,9.517,1.52,0.943,1.428,0.228,0.849,-3.056,26.315,0.0,257.84,,265.0,265.0,1.023,2.749,4.733,23.438
19374.0,2.114,0.518,-34.951,1.648,9.56,5.165,37.101,4.957,-7.417,-2.686,0.0,38.7,39.6,9.517,1.52,0.754,1.425,0.052,0.844,-3.056,26.315,0.0,258.14,,265.0,265.0,0.862,2.739,4.774,23.555
19374.5,2.114,0.518,-34.951,1.648,9.56,5.165,37.101,4.957,-7.417,-2.686,0.0,38.7,39.6,9.517,1.52,0.621,1.498,-0.13,0.799,-3.056,26.315,0.0,258.14,,265.0,265.0,0.769,2.729,4.825,23.579
19375.0,2.114,0.518,-34.951,1.648,9.56,5.165,37.101,4.957,-7.417,-2.686,0.0,38.7,39.6,9.517,1.52,0.774,1.433,0.184,0.971,-3.056,26.315,0.0,257.94,,265.0,265.0,0.697,2.719,4.785,23.589
19375.5,2.114,0.518,-34.951,1.648,9.56,5.204,37.142,4.944,-7.41,-2.676,0.0,38.735,39.611,9.517,1.52,0.945,1.54,0.385,1.052,-3.056,26.321,0.0,257.94,,265.0,265.0,0.841,2.709,4.738,23.591
19376.0,2.114,0.518,-34.951,1.648,9.56,5.204,37.142,4.944,-7.41,-2.676,0.0,38.7,39.6,9.517,1.52,1.014,1.54,0.348,1.007,-3.056,26.321,0.0,258.04,,265.0,265.0,0.981,2.699,4.76,23.638
19376.5,2.722,0.73,-33.852,1.728,9.436,5.204,37.142,4.944,-7.41,-2.676,0.0,38.7,39.6,9.715,1.632,0.54,1.506,-0.09,0.841,-3.056,26.321,0.0,258.04,,265.0,265.0,0.977,2.689,4.816,23.679
19377.0,2.722,0.73,-33.852,1.728,9.436,5.204,37.142,4.944,-7.41,-2.676,0.0,38.7,39.6,9.715,1.632,0.737,1.502,-0.055,0.981,-3.056,26.321,0.0,257.84,,265.0,265.0,0.699,2.69,4.785,23.674
19377.5,2.722,0.73,-33.852,1.728,9.436,5.204,37.142,4.944,-7.41,-2.676,0.0,38.7,39.6,9.715,1.632,0.794,1.629,0.154,1.136,-3.056,26.321,0.0,257.84,,265.0,265.0,0.791,2.69,4.757,23.666
19378.0,2.722,0.73,-33.852,1.728,9.436,5.204,37.142,4.944,-7.41,-2.676,0.0,38.7,39.6,9.715,1.632,0.979,1.614,0.337,1.102,-3.056,26.321,0.0,258.04,,265.0,265.0,0.928,2.691,4.713,23.573
19378.5,2.722,0.73,-33.852,1.728,9.436,5.197,37.103,4.939,-7.446,-2.678,0.0,38.747,39.605,9.715,1.632,0.735,1.59,0.127,0.997,-3.06,26.321,0.0,258.04,,265.0,265.0,1.008,2.691,4.764,23.562
19379.0,2.722,0.73,-33.852,1.728,9.436,5.197,37.103,4.939,-7.446,-2.678,0.0,38.7,39.6,9.715,1.632,0.603,1.642,-0.139,0.902,-3.06,26.321,0.0,257.94,,265.0,265.0,0.862,2.692,4.89,23.568
19379.5,2.922,0.793,-33.937,1.746,9.466,5.197,37.103,4.939,-7.446,-2.678,0.0,38.7,39.6,9.617,1.582,0.466,1.632,-0.29,0.913,-3.06,26.321,0.0,257.94,,265.0,265.0,0.752,2.692,4.9,23.546
19380.0,2.922,0.793,-33.937,1.746,9.466,5.197,37.103,4.939,-7.446,-2.678,0.0,38.7,39.6,9.617,1.582,0.547,1.658,-0.004,1.053,-3.06,26.321,0.0,258.74,,265.0,265.0,0.68,2.696,4.856,23.55
19380.5,2.922,0.793,-33.937,1.746,9.466,5.197,37.103,4.939,-7.446,-2.678,0.0,38.7,39.6,9.617,1.582,1.059,1.7,0.229,1.122,-3.06,26.321,0.0,258.74,,265.0,265.0,0.813,2.7,4.866,23.51
19381.0,2.922,0.793,-33.937,1.746,9.466,5.197,37.103,4.939,-7.446,-2.678,0.0,38.7,39.6,9.617,1.582,0.996,1.646,0.169,1.056,-3.06,26.321,0.0,258.24,,265.0,265.0,1.027,2.704,4.891,23.478
19381.5,2.922,0.793,-33.937,1.746,9.466,5.197,37.103,4.939,-7.446,-2.678,0.0,38.7,39.6,9.617,1.582,0.706,1.569,-0.083,0.903,-3.06,26.321,0.0,258.24,,265.0,265.0,0.967,2.707,4.933,23.396
19382.0,2.922,0.793,-33.937,1.746,9.466,5.179,37.092,4.932,-7.453,-2.685,0.0,38.743,39.592,9.617,1.582,0.656,1.552,-0.114,0.939,-3.062,26.319,0.0,258.24,,265.0,265.0,0.774,2.711,4.926,23.444
19382.5,2.922,0.793,-33.937,1.746,9.466,5.179,37.092,4.932,-7.453,-2.685,0.0,38.7,39.6,9.617,1.582,0.637,1.675,0.074,1.012,-3.062,26.319,0.0,258.24,,265.0,265.0,0.758,2.714,4.833,23.424
19383.0,3.118,0.73,-35.209,1.696,9.616,5.179,37.092,4.932,-7.453,-2.685,0.0,38.7,39.6,9.372,1.703,0.837,1.683,0.173,1.091,-3.062,26.319,0.0,257.84,,265.0,265.0,0.849,2.718,4.831,23.429
19383.5,3.118,0.73,-35.209,1.696,9.616,5.179,37.092,4.932,-7.453,-2.685,0.0,38.7,39.6,9.372,1.703,1.049,1.555,0.3,1.089,-3.062,26.319,0.0,257.84,,265.0,265.0,0.946,2.724,4.825,23.421
19384.0,3.118,0.73,-35.209,1.696,9.616,5.179,37.092,4.932,-7.453,-2.685,0.0,38.7,39.6,9.372,1.703,0.802,1.605,-0.001,0.941,-3.062,26.319,0.0,258.14,,265.0,265.0,0.998,2.731,4.869,23.438
19384.5,3.118,0.73,-35.209,1.696,9.616,5.179,37.092,4.932,-7.453,-2.685,0.0,38.7,39.6,9.372,1.703,0.683,1.653,-0.059,1.018,-3.062,26.319,0.0,258.14,,265.0,265.0,0.837,2.737,4.893,23.41
19385.0,3.118,0.73,-35.209,1.696,9.616,5.156,37.111,4.918,-7.48,-2.68,0.0,38.74,39.595,9.372,1.703,0.831,1.677,0.303,1.183,-3.066,26.307,0.0,258.04,,265.0,265.0,0.824,2.743,4.875,23.472
19385.5,3.118,0.73,-35.209,1.696,9.616,5.156,37.111,4.918,-7.48,-2.68,0.0,38.7,39.6,9.372,1.703,1.207,1.673,0.507,1.218,-3.066,26.307,0.0,258.04,,265.0,265.0,0.999,2.749,4.802,23.477
19386.0,3.191,0.72,-35.209,1.683,9.598,5.156,37.111,4.918,-7.48,-2.68,0.0,38.7,39.6,9.546,1.697,1.241,1.609,0.45,1.125,-3.066,26.307,0.0,258.24,,265.0,265.0,1.151,2.755,4.831,23.481
19386.5,3.191,0.72,-35.209,1.683,9.598,5.156,37.111,4.918,-7.48,-2.68,0.0,38.7,39.6,9.546,1.697,0.997,1.507,0.221,0.904,-3.066,26.307,0.0,258.24,,265.0,265.0,1.106,2.762,4.853,23.459
19387.0,3.191,0.72,-35.209,1.683,9.598,5.156,37.111,4.918,-7.48,-2.68,0.0,38.7,39.6,9.546,1.697,0.645,1.429,-0.03,0.726,-3.066,26.307,0.0,258.14,,265.0,265.0,0.907,2.77,4.849,23.44
19387.5,3.191,0.72,-35.209,1.683,9.598,5.156,37.111,4.918,-7.48,-2.68,0.0,38.7,39.6,9.546,1.697,0.724,1.447,-0.017,0.945,-3.066,26.307,0.0,258.14,,265.0,265.0,0.693,2.776,4.797,23.509
19388.0,3.191,0.72,-35.209,1.683,9.598,5.172,37.127,4.94,-7.486,-2.677,0.0,38.75,39.647,9.546,1.697,0.871,1.691,0.293,1.213,-3.056,26.321,0.0,258.44,,265.0,265.0,0.775,2.783,4.745,23.483
19388.5,3.191,0.72,-35.209,1.683,9.598,5.172,37.127,4.94,-7.486,-2.677,0.0,38.7,39.6,9.546,1.697,1.058,1.478,0.499,0.98,-3.056,26.321,0.0,258.44,,265.0,265.0,1.017,2.79,4.7,23.465
19389.0,3.191,0.72,-35.209,1.683,9.598,5.172,37.127,4.94,-7.486,-2.677,0.0,38.7,39.6,9.546,1.697,0.871,1.327,0.307,0.701,-3.056,26.321,0.0,258.04,,265.0,265.0,1.004,2.796,4.719,23.488
19389.5,2.54,0.614,-35.209,1.659,9.527,5.172,37.127,4.94,-7.486,-2.677,0.0,38.7,39.6,9.463,1.842,0.66,1.422,-0.002,0.725,-3.056,26.321,0.0,258.04,,265.0,265.0,0.801,2.803,4.761,23.456
19390.0,2.54,0.614,-35.209,1.659,9.527,5.172,37.127,4.94,-7.486,-2.677,0.0,38.7,39.6,9.463,1.842,0.486,1.405,-0.037,0.79,-3.056,26.321,0.0,258.34,,265.0,265.0,0.702,2.799,4.705,23.432
19390.5,2.54,0.614,-35.209,1.659,9.527,5.172,37.127,4.94,-7.486,-2.677,0.0,38.7,39.6,9.463,1.842,0.844,1.461,0.145,0.974,-3.056,26.321,0.0,258.34,,265.0,265.0,0.661,2.794,4.655,23.387
19391.0,2.54,0.614,-35.209,1.659,9.527,5.172,37.127,4.94,-7.486,-2.677,0.0,38.7,39.6,9.463,1.842,0.988,1.411,0.371,0.952,-3.056,26.321,0.0,257.94,,265.0,265.0,0.856,2.79,4.622,23.334
19391.5,2.54,0.614,-35.209,1.659,9.527,5.18,37.099,4.927,-7.491,-2.677,0.0,38.755,39.656,9.463,1.842,0.792,1.171,0.158,0.549,-3.055,26.32,0.0,257.94,,265.0,265.0,0.93,2.786,4.609,23.288
19392.0,2.54,0.614,-35.209,1.659,9.527,5.18,37.099,4.927,-7.491,-2.677,0.0,38.8,39.7,9.463,1.842,0.567,1.158,-0.043,0.437,-3.055,26.32,0.0,258.04,,265.0,265.0,0.668,2.782,4.598,23.222
19392.5,3.037,0.799,-34.093,1.777,9.451,5.18,37.099,4.927,-7.491,-2.677,0.0,38.8,39.7,9.68,1.685,0.654,1.146,0.121,0.633,-3.055,26.32,0.0,258.04,,265.0,265.0,0.53,2.778,4.566,23.181
19393.0,3.037,0.799,-34.093,1.777,9.451,5.18,37.099,4.927,-7.491,-2.677,0.0,38.8,39.7,9.68,1.685,1.039,1.244,0.464,1.053,-3.055,26.32,0.0,258.24,,265.0,265.0,0.639,2.782,4.402,23.278
19393.5,3.037,0.799,-34.093,1.777,9.451,5.18,37.099,4.927,-7.491,-2.677,0.0,38.8,39.7,9.68,1.685,1.035,1.22,0.465,0.872,-3.055,26.32,0.0,258.24,,265.0,265.0,0.95,2.787,4.417,23.29
19394.0,3.037,0.799,-34.093,1.777,9.451,5.18,37.099,4.927,-7.491,-2.677,0.0,38.8,39.7,9.68,1.685,0.783,1.117,0.191,0.566,-3.055,26.32,0.0,258.44,,265.0,265.0,0.898,2.791,4.42,23.345
19394.5,3.037,0.799,-34.093,1.777,9.451,5.19,37.12,4.951,-7.493,-2.685,0.0,38.762,39.7,9.68,1.685,0.643,0.835,0.265,0.342,-3.056,26.316,0.0,258.44,,265.0,265.0,0.664,2.795,4.394,23.367
19395.0,3.037,0.799,-34.093,1.777,9.451,5.19,37.12,4.951,-7.493,-2.685,0.0,38.8,39.7,9.68,1.685,0.991,1.126,0.642,0.813,-3.056,26.316,0.0,258.44,,265.0,265.0,0.521,2.799,4.293,23.294
19395.5,3.037,0.799,-34.093,1.777,9.451,5.19,37.12,4.951,-7.493,-2.685,0.0,38.8,39.7,9.68,1.685,1.262,1.152,0.808,0.907,-3.056,26.316,0.0,258.44,,265.0,265.0,0.893,2.803,4.221,23.277
19396.0,2.966,0.739,-34.985,1.623,9.481,5.19,37.12,4.951,-7.493,-2.685,0.0,38.8,39.7,9.615,1.742,1.238,1.067,0.646,0.63,-3.056,26.316,0.0,258.44,,265.0,265.0,1.032,2.806,4.234,23.259
19396.5,2.966,0.739,-34.985,1.623,9.481,5.19,37.12,4.951,-7.493,-2.685,0.0,38.8,39.7,9.615,1.742,0.837,1.06,0.299,0.523,-3.056,26.316,0.0,258.44,,265.0,265.0,0.895,2.809,4.298,23.239
19397.0,2.966,0.739,-34.985,1.623,9.481,5.19,37.12,4.951,-7.493,-2.685,0.0,38.8,39.7,9.615,1.742,0.602,1.11,0.208,0.636,-3.056,26.316,0.0,258.04,,265.0,265.0,0.679,2.812,4.235,23.236
19397.5,2.966,0.739,-34.985,1.623,9.481,5.19,37.12,4.951,-7.493,-2.685,0.0,38.8,39.7,9.615,1.742,1.123,1.064,0.587,0.907,-3.056,26.316,0.0,258.04,,265.0,265.0,0.639,2.814,4.153,23.24
19398.0,2.966,0.739,-34.985,1.623,9.481,5.167,37.118,4.934,-7.524,-2.681,0.0,38.771,39.709,9.615,1.742,1.106,0.996,0.723,0.647,-3.054,26.324,0.0,258.34,,265.0,265.0,0.92,2.817,4.179,23.256
19398.5,2.966,0.739,-34.985,1.623,9.481,5.167,37.118,4.934,-7.524,-2.681,0.0,38.8,39.7,9.615,1.742,0.913,0.955,0.387,0.38,-3.054,26.324,0.0,258.34,,265.0,265.0,0.868,2.819,4.185,23.234
19399.0,2.286,0.593,-34.188,1.763,9.508,5.167,37.118,4.934,-7.524,-2.681,0.0,38.8,39.7,9.613,1.508,0.657,0.859,0.189,0.296,-3.054,26.324,0.0,258.34,,265.0,265.0,0.659,2.821,4.231,23.212
19399.5,2.286,0.593,-34.188,1.763,9.508,5.167,37.118,4.934,-7.524,-2.681,0.0,38.8,39.7,9.613,1.508,0.657,1.059,0.24,0.694,-3.054,26.324,0.0,258.34,,265.0,265.0,0.5,2.813,4.222,23.168
19400.0,2.286,0.593,-34.188,1.763,9.508,5.167,37.118,4.934,-7.524,-2.681,0.0,38.8,39.7,9.613,1.508,0.942,1.347,0.535,0.934,-3.054,26.324,0.0,258.34,,265.0,265.0,0.663,2.804,4.179,23.157
19400.5,2.286,0.593,-34.188,1.763,9.508,5.167,37.118,4.934,-7.524,-2.681,0.0,38.8,39.7,9.613,1.508,1.125,1.276,0.61,0.849,-3.054,26.324,0.0,258.34,,265.0,265.0,0.939,2.796,4.224,23.204
19401.0,2.286,0.593,-34.188,1.763,9.508,5.167,37.081,4.906,-7.504,-2.673,0.0,38.779,39.773,9.613,1.508,1.04,1.202,0.484,0.724,-3.052,26.319,0.0,257.94,,265.0,265.0,0.965,2.787,4.31,23.199
19401.5,2.286,0.593,-34.188,1.763,9.508,5.167,37.081,4.906,-7.504,-2.673,0.0,38.8,39.8,9.613,1.508,0.601,1.195,0.052,0.648,-3.052,26.319,0.0,257.94,,265.0,265.0,0.862,2.779,4.38,23.18
19402.0,2.286,0.593,-34.188,1.763,9.508,5.167,37.081,4.906,-7.504,-2.673,0.0,38.8,39.8,9.613,1.508,1.011,1.263,0.481,0.994,-3.052,26.319,0.0,258.44,,265.0,265.0,0.624,2.771,4.335,23.177
19402.5,3.593,0.799,-35.209,1.691,9.579,5.167,37.081,4.906,-7.504,-2.673,0.0,38.8,39.8,9.544,1.674,1.021,1.499,0.583,1.06,-3.052,26.319,0.0,258.44,,265.0,265.0,0.937,2.763,4.308,23.165
19403.0,3.593,0.799,-35.209,1.691,9.579,5.167,37.081,4.906,-7.504,-2.673,0.0,38.8,39.8,9.544,1.674,0.913,1.441,0.521,0.956,-3.052,26.319,0.0,258.34,,265.0,265.0,1.041,2.777,4.328,23.104
19403.5,3.593,0.799,-35.209,1.691,9.579,5.167,37.081,4.906,-7.504,-2.673,0.0,38.8,39.8,9.544,1.674,0.812,1.374,0.276,0.788,-3.052,26.319,0.0,258.34,,265.0,265.0,0.958,2.79,4.416,23.105
19404.0,3.593,0.799,-35.209,1.691,9.579,5.167,37.081,4.906,-7.504,-2.673,0.0,38.8,39.8,9.544,1.674,0.681,1.283,0.109,0.672,-3.052,26.319,0.0,258.24,,265.0,265.0,0.813,2.803,4.521,23.139
19404.5,3.593,0.799,-35.209,1.691,9.579,5.149,37.124,4.932,-7.48,-2.687,0.0,38.785,39.793,9.544,1.674,0.692,1.307,0.203,0.736,-3.059,26.325,0.0,258.24,,265.0,265.0,0.686,2.816,4.504,23.051
19405.0,3.593,0.799,-35.209,1.691,9.579,5.149,37.124,4.932,-7.48,-2.687,0.0,38.8,39.8,9.544,1.674,1.108,1.604,0.516,1.239,-3.059,26.325,0.0,258.14,,265.0,265.0,0.735,2.829,4.54,23.089
19405.5,2.914,0.702,-35.209,1.636,9.526,5.149,37.124,4.932,-7.48,-2.687,0.0,38.8,39.8,9.553,1.839,1.135,1.619,0.609,1.184,-3.059,26.325,0.0,258.14,,265.0,265.0,1.116,2.841,4.587,23.001
19406.0,2.914,0.702,-35.209,1.636,9.526,5.149,37.124,4.932,-7.48,-2.687,0.0,38.8,39.8,9.553,1.839,1.026,1.661,0.437,1.078,-3.059,26.325,0.0,258.14,,265.0,265.0,1.137,2.842,4.666,22.957
19406.5,2.914,0.702,-35.209,1.636,9.526,5.149,37.124,4.932,-7.48,-2.687,0.0,38.8,39.8,9.553,1.839,0.873,1.585,0.354,0.971,-3.059,26.325,0.0,258.14,,265.0,265.0,1.051,2.844,4.704,23.008
19407.0,2.914,0.702,-35.209,1.636,9.526,5.149,37.124,4.932,-7.48,-2.687,0.0,38.8,39.8,9.553,1.839,0.916,1.508,0.311,0.988,-3.059,26.325,0.0,258.44,,265.0,265.0,0.946,2.845,4.676,22.999
19407.5,2.914,0.702,-35.209,1.636,9.526,5.159,37.124,4.891,-7.581,-2.685,0.0,38.792,39.786,9.553,1.839,1.129,1.584,0.577,1.162,-3.06,26.323,0.0,258.44,,265.0,265.0,0.931,2.846,4.577,23.011
19408.0,2.914,0.702,-35.209,1.636,9.526,5.159,37.124,4.891,-7.581,-2.685,0.0,38.8,39.8,9.553,1.839,1.267,1.577,0.816,1.121,-3.06,26.323,0.0,258.04,,265.0,265.0,1.113,2.847,4.577,22.988
19408.5,2.702,0.666,-35.09,1.668,9.467,5.159,37.124,4.891,-7.581,-2.685,0.0,38.8,39.8,9.652,1.74,0.928,1.391,0.446,0.818,-3.06,26.323,0.0,258.04,,265.0,265.0,1.195,2.848,4.612,23.066
19409.0,2.702,0.666,-35.09,1.668,9.467,5.159,37.124,4.891,-7.581,-2.685,0.0,38.8,39.8,9.652,1.74,0.76,1.428,0.31,0.808,-3.06,26.323,0.0,258.54,,265.0,265.0,0.896,2.846,4.642,23.076
19409.5,2.702,0.666,-35.09,1.668,9.467,5.159,37.124,4.891,-7.581,-2.685,0.0,38.8,39.8,9.652,1.74,1.001,1.475,0.484,1.051,-3.06,26.323,0.0,258.54,,265.0,265.0,0.827,2.843,4.592,23.114
19410.0,2.702,0.666,-35.09,1.668,9.467,5.159,37.124,4.891,-7.581,-2.685,0.0,38.8,39.8,9.652,1.74,1.363,1.564,0.836,1.281,-3.06,26.323,0.0,258.44,,265.0,265.0,1.003,2.841,4.547,23.111
19410.5,2.702,0.666,-35.09,1.668,9.467,5.159,37.124,4.891,-7.581,-2.685,0.0,38.8,39.8,9.652,1.74,1.267,1.6,0.867,1.186,-3.06,26.323,0.0,258.44,,265.0,265.0,1.261,2.839,4.533,23.039
19411.0,2.702,0.666,-35.09,1.668,9.467,5.174,37.083,4.932,-7.579,-2.673,0.0,38.806,39.777,9.652,1.74,1.096,1.447,0.679,0.949,-3.032,26.339,0.0,258.54,,265.0,265.0,1.23,2.837,4.63,22.995
19411.5,2.702,0.666,-35.09,1.668,9.467,5.174,37.083,4.932,-7.579,-2.673,0.0,38.8,39.8,9.652,1.74,0.904,1.47,0.308,0.822,-3.032,26.339,0.0,258.54,,265.0,265.0,1.043,2.834,4.692,22.944
19412.0,3.203,0.742,-35.209,1.552,9.507,5.174,37.083,4.932,-7.579,-2.673,0.0,38.8,39.8,9.587,1.747,0.817,1.665,0.351,1.116,-3.032,26.339,0.0,258.04,,265.0,265.0,0.876,2.832,4.704,22.886
19412.5,3.203,0.742,-35.209,1.552,9.507,5.174,37.083,4.932,-7.579,-2.673,0.0,38.8,39.8,9.587,1.747,1.1,1.816,0.614,1.308,-3.032,26.339,0.0,258.04,,265.0,265.0,0.987,2.838,4.668,22.853
19413.0,3.203,0.742,-35.209,1.552,9.507,5.174,37.083,4.932,-7.579,-2.673,0.0,38.8,39.8,9.587,1.747,1.464,1.7,0.814,1.262,-3.032,26.339,0.0,258.04,,265.0,265.0,1.21,2.844,4.663,22.802
19413.5,3.203,0.742,-35.209,1.552,9.507,5.174,37.083,4.932,-7.579,-2.673,0.0,38.8,39.8,9.587,1.747,1.332,1.616,0.668,1.085,-3.032,26.339,0.0,258.04,,265.0,265.0,1.31,2.85,4.704,22.759
19414.0,3.203,0.742,-35.209,1.552,9.507,5.18,37.096,4.946,-7.48,-2.669,0.0,38.819,39.839,9.587,1.747,0.915,1.684,0.304,1.023,-3.039,26.331,0.0,257.54,,265.0,265.0,1.175,2.856,4.791,22.706
19414.5,3.203,0.742,-35.209,1.552,9.507,5.18,37.096,4.946,-7.48,-2.669,0.0,38.8,39.8,9.587,1.747,0.879,1.654,0.24,1.077,-3.039,26.331,0.0,257.54,,265.0,265.0,0.982,2.862,4.833,22.591
19415.0,3.957,0.919,-35.209,1.674,9.568,5.18,37.096,4.946,-7.48,-2.669,0.0,38.8,39.8,9.562,1.743,1.093,1.807,0.408,1.316,-3.039,26.331,0.0,258.24,,265.0,265.0,0.962,2.867,4.821,22.575
19415.5,3.957,0.919,-35.209,1.674,9.568,5.18,37.096,4.946,-7.48,-2.669,0.0,38.8,39.8,9.562,1.743,1.024,1.75,0.562,1.231,-3.039,26.331,0.0,258.24,,265.0,265.0,1.156,2.885,4.815,22.575
19416.0,3.957,0.919,-35.209,1.674,9.568,5.18,37.096,4.946,-7.48,-2.669,0.0,38.8,39.8,9.562,1.743,0.916,1.698,0.384,1.124,-3.039,26.331,0.0,257.34,,265.0,265.0,1.142,2.903,4.862,22.605
19416.5,3.957,0.919,-35.209,1.674,9.568,5.18,37.096,4.946,-7.48,-2.669,0.0,38.8,39.8,9.562,1.743,0.933,1.747,0.19,1.049,-3.039,26.331,0.0,257.34,,265.0,265.0,1.03,2.92,4.89,22.594
19417.0,3.957,0.919,-35.209,1.674,9.568,5.18,37.096,4.946,-7.48,-2.669,0.0,38.8,39.8,9.562,1.743,0.767,1.632,0.263,1.003,-3.039,26.331,0.0,258.14,,265.0,265.0,0.98,2.937,4.935,22.637
19417.5,3.957,0.919,-35.209,1.674,9.568,5.195,37.179,4.962,-7.501,-2.663,0.0,38.826,39.766,9.562,1.743,1.215,1.628,0.651,1.18,-3.035,26.331,0.0,258.14,,265.0,265.0,0.916,2.954,4.872,22.708
19418.0,3.957,0.919,-35.209,1.674,9.568,5.195,37.179,4.962,-7.501,-2.663,0.0,38.8,39.8,9.562,1.743,1.547,1.641,0.883,1.295,-3.035,26.331,0.0,257.24,,265.0,265.0,1.168,2.97,4.802,22.666
19418.5,3.304,0.778,-35.209,1.702,9.544,5.195,37.179,4.962,-7.501,-2.663,0.0,38.8,39.8,9.538,1.615,1.558,1.668,0.777,1.217,-3.035,26.331,0.0,257.24,,265.0,265.0,1.341,2.986,4.87,22.732
19419.0,3.304,0.778,-35.209,1.702,9.544,5.195,37.179,4.962,-7.501,-2.663,0.0,38.8,39.8,9.538,1.615,0.942,1.715,0.306,1.128,-3.035,26.331,0.0,257.94,,265.0,265.0,1.305,2.991,4.943,22.781
19419.5,3.304,0.778,-35.209,1.702,9.544,5.195,37.179,4.962,-7.501,-2.663,0.0,38.8,39.8,9.538,1.615,0.985,1.797,0.424,1.145,-3.035,26.331,0.0,257.94,,265.0,265.0,1.023,2.997,4.906,22.807
19420.0,3.304,0.778,-35.209,1.702,9.544,5.195,37.179,4.962,-7.501,-2.663,0.0,38.8,39.8,9.538,1.615,1.108,1.76,0.601,1.197,-3.035,26.331,0.0,257.14,,265.0,265.0,1.088,3.002,4.862,22.775
19420.5,3.304,0.778,-35.209,1.702,9.544,5.19,37.146,4.911,-7.556,-2.664,0.0,38.832,39.821,9.538,1.615,1.311,1.683,0.608,1.158,-3.035,26.328,0.0,257.14,,265.0,265.0,1.167,3.007,4.836,22.827
19421.0,3.304,0.778,-35.209,1.702,9.544,5.19,37.146,4.911,-7.556,-2.664,0.0,38.8,39.8,9.538,1.615,1.255,1.588,0.584,1.01,-3.035,26.328,0.0,257.84,,265.0,265.0,1.19,3.011,4.821,22.788
19421.5,3.123,0.739,-35.209,1.753,9.581,5.19,37.146,4.911,-7.556,-2.664,0.0,38.8,39.8,9.513,1.712,1.083,1.435,0.449,0.872,-3.035,26.328,0.0,257.84,,265.0,265.0,1.109,3.016,4.783,22.952
19422.0,3.123,0.739,-35.209,1.753,9.581,5.19,37.146,4.911,-7.556,-2.664,0.0,38.8,39.8,9.513,1.712,0.994,1.503,0.6,1.169,-3.035,26.328,0.0,257.64,,265.0,265.0,0.96,3.018,4.644,23.054
19422.5,3.123,0.739,-35.209,1.753,9.581,5.19,37.146,4.911,-7.556,-2.664,0.0,38.8,39.8,9.513,1.712,1.086,1.45,0.709,0.897,-3.035,26.328,0.0,257.64,,265.0,265.0,1.066,3.02,4.635,23.153
19423.0,3.123,0.739,-35.209,1.753,9.581,5.19,37.146,4.911,-7.556,-2.664,0.0,38.8,39.8,9.513,1.712,1.191,1.292,0.696,0.755,-3.035,26.328,0.0,258.34,,265.0,265.0,1.036,3.021,4.605,23.212
19423.5,3.123,0.739,-35.209,1.753,9.581,5.182,37.143,4.944,-7.569,-2.66,0.0,38.845,39.849,9.513,1.712,1.036,1.241,0.551,0.661,-3.03,26.332,0.0,258.34,,265.0,265.0,0.983,3.023,4.614,23.259
19424.0,3.123,0.739,-35.209,1.753,9.581,5.182,37.143,4.944,-7.569,-2.66,0.0,38.8,39.8,9.513,1.712,1.025,1.306,0.478,0.832,-3.03,26.332,0.0,257.94,,265.0,265.0,0.872,3.025,4.606,23.331
19424.5,3.123,0.739,-35.209,1.753,9.581,5.182,37.143,4.944,-7.569,-2.66,0.0,38.8,39.8,9.513,1.712,1.14,1.388,0.741,1.009,-3.03,26.332,0.0,257.94,,265.0,265.0,0.91,3.026,4.547,23.354
19425.0,2.931,0.694,-35.209,1.675,9.525,5.182,37.143,4.944,-7.569,-2.66,0.0,38.8,39.8,9.576,1.804,1.093,1.403,0.789,0.986,-3.03,26.332,0.0,257.84,,265.0,265.0,1.069,3.028,4.523,23.486
19425.5,2.931,0.694,-35.209,1.675,9.525,5.182,37.143,4.944,-7.569,-2.66,0.0,38.8,39.8,9.576,1.804,1.111,1.388,0.654,0.903,-3.03,26.332,0.0,257.84,,265.0,265.0,1.068,3.026,4.592,23.524
19426.0,2.931,0.694,-35.209,1.675,9.525,5.182,37.143,4.944,-7.569,-2.66,0.0,38.8,39.8,9.576,1.804,1.0,1.417,0.35,0.841,-3.03,26.332,0.0,258.04,,265.0,265.0,1.014,3.025,4.61,23.521
19426.5,2.931,0.694,-35.209,1.675,9.525,5.182,37.143,4.944,-7.569,-2.66,0.0,38.8,39.8,9.576,1.804,0.979,1.45,0.345,0.941,-3.03,26.332,0.0,258.04,,265.0,265.0,0.902,3.023,4.608,23.624
19427.0,2.931,0.694,-35.209,1.675,9.525,5.173,37.147,4.912,-7.563,-2.662,0.0,38.854,39.848,9.576,1.804,1.047,1.528,0.573,1.067,-3.031,26.331,0.0,258.24,,265.0,265.0,0.929,3.022,4.579,23.733
19427.5,2.931,0.694,-35.209,1.675,9.525,5.173,37.147,4.912,-7.563,-2.662,0.0,38.9,39.8,9.576,1.804,0.929,1.537,0.547,1.023,-3.031,26.331,0.0,258.24,,265.0,265.0,1.054,3.02,4.58,23.836
19428.0,2.719,0.697,-34.221,1.708,9.49,5.173,37.147,4.912,-7.563,-2.662,0.0,38.9,39.8,9.701,1.755,1.025,1.494,0.581,0.985,-3.031,26.331,0.0,257.24,,265.0,265.0,1.009,3.019,4.572,23.839
19428.5,2.719,0.697,-34.221,1.708,9.49,5.173,37.147,4.912,-7.563,-2.662,0.0,38.9,39.8,9.701,1.755,1.079,1.352,0.607,0.825,-3.031,26.331,0.0,257.24,,265.0,265.0,1.021,3.014,4.609,23.918
19429.0,2.719,0.697,-34.221,1.708,9.49,5.173,37.147,4.912,-7.563,-2.662,0.0,38.9,39.8,9.701,1.755,1.14,1.468,0.507,0.909,-3.031,26.331,0.0,258.44,,265.0,265.0,0.966,3.009,4.631,23.968
19429.5,2.719,0.697,-34.221,1.708,9.49,5.173,37.147,4.912,-7.563,-2.662,0.0,38.9,39.8,9.701,1.755,1.067,1.565,0.463,1.07,-3.031,26.331,0.0,258.44,,265.0,265.0,1.006,3.004,4.655,24.038
19430.0,2.719,0.697,-34.221,1.708,9.49,5.196,37.113,4.92,-7.537,-2.672,0.0,38.869,39.877,9.701,1.755,0.99,1.63,0.533,1.072,-3.047,26.317,0.0,256.04,,265.0,265.0,1.041,3.0,4.675,24.09
19430.5,2.719,0.697,-34.221,1.708,9.49,5.196,37.113,4.92,-7.537,-2.672,0.0,38.9,39.9,9.701,1.755,0.975,1.671,0.555,1.13,-3.047,26.317,0.0,256.04,,265.0,265.0,1.056,2.995,4.686,24.16
19431.0,2.719,0.697,-34.221,1.708,9.49,5.196,37.113,4.92,-7.537,-2.672,0.0,38.9,39.9,9.701,1.755,1.117,1.691,0.557,1.164,-3.047,26.317,0.0,258.54,,265.0,265.0,1.083,2.99,4.706,24.222
19431.5,2.858,0.792,-34.114,1.693,9.475,5.196,37.113,4.92,-7.537,-2.672,0.0,38.9,39.9,9.656,1.661,1.229,1.656,0.575,1.148,-3.047,26.317,0.0,258.54,,265.0,265.0,1.132,2.986,4.721,24.195
19432.0,2.858,0.792,-34.114,1.693,9.475,5.196,37.113,4.92,-7.537,-2.672,0.0,38.9,39.9,9.656,1.661,1.175,1.648,0.505,1.085,-3.047,26.317,0.0,255.84,,265.0,265.0,1.152,2.984,4.781,24.128
19432.5,2.858,0.792,-34.114,1.693,9.475,5.196,37.113,4.92,-7.537,-2.672,0.0,38.9,39.9,9.656,1.661,1.005,1.6,0.336,1.012,-3.047,26.317,0.0,255.84,,265.0,265.0,1.103,2.982,4.795,24.164
19433.0,2.858,0.792,-34.114,1.693,9.475,5.196,37.113,4.92,-7.537,-2.672,0.0,38.9,39.9,9.656,1.661,0.859,1.615,0.402,1.102,-3.047,26.317,0.0,258.44,,265.0,265.0,0.988,2.98,4.747,24.165
19433.5,2.858,0.792,-34.114,1.693,9.475,5.228,37.161,4.937,-7.536,-2.677,0.0,38.886,39.867,9.656,1.661,1.421,1.332,0.926,1.203,-3.051,26.32,0.0,258.44,,265.0,265.0,0.995,2.978,4.458,24.22
19434.0,2.858,0.792,-34.114,1.693,9.475,5.228,37.161,4.937,-7.536,-2.677,0.0,38.9,39.9,9.656,1.661,1.864,1.07,1.257,1.283,-3.051,26.32,0.0,257.64,,265.0,265.0,1.22,2.976,4.195,24.237
19434.5,3.02,0.811,-34.517,1.704,9.479,5.228,37.161,4.937,-7.536,-2.677,0.0,38.9,39.9,9.61,1.824,2.047,0.818,1.481,1.124,-3.051,26.32,0.0,257.64,,265.0,265.0,1.368,2.974,3.963,24.259
19435.0,3.02,0.811,-34.517,1.704,9.479,5.228,37.161,4.937,-7.536,-2.677,0.0,38.9,39.9,9.61,1.824,2.137,0.558,1.583,0.934,-3.051,26.32,0.0,258.94,,265.0,265.0,1.368,2.975,3.731,24.27
19435.5,3.02,0.811,-34.517,1.704,9.479,5.228,37.161,4.937,-7.536,-2.677,0.0,38.9,39.9,9.61,1.824,2.167,0.416,1.631,0.953,-3.051,26.32,0.0,258.94,,265.0,265.0,1.303,2.975,3.38,24.178
19436.0,3.02,0.811,-34.517,1.704,9.479,5.228,37.161,4.937,-7.536,-2.677,0.0,38.9,39.9,9.61,1.824,2.196,0.517,1.724,1.094,-3.051,26.32,0.0,257.74,,265.0,265.0,1.292,2.976,3.235,24.159
19436.5,3.02,0.811,-34.517,1.704,9.479,5.235,37.139,4.956,-7.488,-2.659,0.0,38.897,39.87,9.61,1.824,2.265,0.607,1.849,1.034,-3.044,26.322,0.0,257.74,,265.0,265.0,1.383,2.977,3.128,24.114
19437.0,3.02,0.811,-34.517,1.704,9.479,5.235,37.139,4.956,-7.488,-2.659,0.0,38.9,39.9,9.61,1.824,2.315,0.298,1.872,0.814,-3.044,26.322,0.0,259.04,,265.0,265.0,1.439,2.978,2.997,24.051
19437.5,3.02,0.811,-34.517,1.704,9.479,5.235,37.139,4.956,-7.488,-2.659,0.0,38.9,39.9,9.61,1.824,2.28,0.18,1.848,0.681,-3.044,26.322,0.0,259.04,,265.0,265.0,1.325,2.978,2.857,24.105
19438.0,3.142,0.768,-35.209,1.659,9.536,5.235,37.139,4.956,-7.488,-2.659,0.0,38.9,39.9,9.484,1.834,2.262,0.082,1.853,0.61,-3.044,26.322,0.0,258.74,,265.0,265.0,1.247,2.979,2.723,24.126
19438.5,3.142,0.768,-35.209,1.659,9.536,5.235,37.139,4.956,-7.488,-2.659,0.0,38.9,39.9,9.484,1.834,2.264,0.217,1.888,0.944,-3.044,26.322,0.0,258.74,,265.0,265.0,1.202,2.982,2.63,24.141
19439.0,3.142,0.768,-35.209,1.659,9.536,5.235,37.139,4.956,-7.488,-2.659,0.0,38.9,39.9,9.484,1.834,2.265,0.361,1.959,0.999,-3.044,26.322,0.0,258.64,,265.0,265.0,1.328,2.984,2.528,24.171
19439.5,3.142,0.768,-35.209,1.659,9.536,5.235,37.139,4.956,-7.488,-2.659,0.0,38.9,39.9,9.484,1.834,2.3,0.373,1.991,0.943,-3.044,26.322,0.0,258.64,,265.0,265.0,1.396,2.987,2.438,24.213
19440.0,3.142,0.768,-35.209,1.659,9.536,5.2,37.128,4.923,-7.448,-2.669,0.0,38.912,39.887,9.484,1.834,2.286,-0.165,1.943,0.465,-3.05,26.328,0.0,258.34,,265.0,265.0,1.402,2.989,2.353,24.226
19440.5,3.142,0.768,-35.209,1.659,9.536,5.2,37.128,4.923,-7.448,-2.669,0.0,38.9,39.9,9.484,1.834,2.211,-0.071,1.902,0.5,-3.05,26.328,0.0,258.34,,265.0,265.0,1.132,2.992,2.216,24.239
19441.0,2.324,0.617,-33.632,1.744,9.499,5.2,37.128,4.923,-7.448,-2.669,0.0,38.9,39.9,9.685,1.591,2.271,0.092,1.942,0.751,-3.05,26.328,0.0,258.84,,265.0,265.0,1.135,2.994,2.194,24.244
19441.5,2.324,0.617,-33.632,1.744,9.499,5.2,37.128,4.923,-7.448,-2.669,0.0,38.9,39.9,9.685,1.591,2.28,0.165,1.995,0.969,-3.05,26.328,0.0,258.84,,265.0,265.0,1.264,2.983,2.163,24.213
19442.0,2.324,0.617,-33.632,1.744,9.499,5.2,37.128,4.923,-7.448,-2.669,0.0,38.9,39.9,9.685,1.591,2.317,-0.054,2.027,0.749,-3.05,26.328,0.0,257.24,,265.0,265.0,1.352,2.972,2.148,24.175
19442.5,2.324,0.617,-33.632,1.744,9.499,5.2,37.128,4.923,-7.448,-2.669,0.0,38.9,39.9,9.685,1.591,2.182,-0.32,1.866,0.275,-3.05,26.328,0.0,257.24,,265.0,265.0,1.26,2.962,2.024,24.248
19443.0,2.324,0.617,-33.632,1.744,9.499,5.183,37.163,4.94,-7.392,-2.665,0.0,38.925,39.939,9.685,1.591,2.081,-0.663,1.803,0.115,-3.058,26.322,0.0,258.34,,265.0,265.0,1.001,2.951,1.926,24.264
19443.5,2.324,0.617,-33.632,1.744,9.499,5.183,37.163,4.94,-7.392,-2.665,0.0,38.9,39.9,9.685,1.591,2.067,-0.007,1.861,0.607,-3.058,26.322,0.0,258.34,,265.0,265.0,0.834,2.941,1.863,24.296
19444.0,3.123,0.747,-35.209,1.737,9.538,5.183,37.163,4.94,-7.392,-2.665,0.0,38.9,39.9,9.528,1.547,2.208,0.011,1.94,0.785,-3.058,26.322,0.0,257.04,,265.0,265.0,1.132,2.931,1.857,24.287
19444.5,3.123,0.747,-35.209,1.737,9.538,5.183,37.163,4.94,-7.392,-2.665,0.0,38.9,39.9,9.528,1.547,2.258,-0.293,1.959,0.441,-3.058,26.322,0.0,257.04,,265.0,265.0,1.236,2.934,1.871,24.266
19445.0,3.123,0.747,-35.209,1.737,9.538,5.183,37.163,4.94,-7.392,-2.665,0.0,38.9,39.9,9.528,1.547,2.156,-0.506,1.895,0.158,-3.058,26.322,0.0,258.24,,265.0,265.0,1.091,2.937,1.849,24.272
19445.5,3.123,0.747,-35.209,1.737,9.538,5.183,37.163,4.94,-7.392,-2.665,0.0,38.9,39.9,9.528,1.547,2.097,-0.803,1.831,-0.136,-3.058,26.322,0.0,258.24,,265.0,265.0,0.926,2.94,1.773,24.277
19446.0,3.123,0.747,-35.209,1.737,9.538,5.183,37.163,4.94,-7.392,-2.665,0.0,38.9,39.9,9.528,1.547,2.042,-0.785,1.789,0.037,-3.058,26.322,0.0,257.54,,265.0,265.0,0.747,2.943,1.644,24.236
19446.5,3.123,0.747,-35.209,1.737,9.538,5.173,37.174,4.929,-7.374,-2.665,0.0,38.937,39.949,9.528,1.547,2.026,-0.172,1.839,0.544,-3.045,26.33,0.0,257.54,,265.0,265.0,0.771,2.946,1.679,24.2
19447.0,3.123,0.747,-35.209,1.737,9.538,5.173,37.174,4.929,-7.374,-2.665,0.0,38.9,39.9,9.528,1.547,2.206,-0.302,1.897,0.177,-3.045,26.33,0.0,258.34,,265.0,265.0,1.059,2.949,1.685,24.15
19447.5,2.472,0.662,-34.006,1.708,9.535,5.173,37.174,4.929,-7.374,-2.665,0.0,38.9,39.9,9.552,1.634,1.333,-0.705,1.046,-0.581,-3.045,26.33,0.0,258.34,,265.0,265.0,0.994,2.952,1.724,24.161
19448.0,2.472,0.662,-34.006,1.708,9.535,5.173,37.174,4.929,-7.374,-2.665,0.0,38.9,39.9,9.552,1.634,0.974,-0.936,0.793,-0.549,-3.045,26.33,0.0,257.64,,265.0,265.0,0.273,2.944,1.716,24.211
19448.5,2.472,0.662,-34.006,1.708,9.535,5.173,37.174,4.929,-7.374,-2.665,0.0,38.9,39.9,9.552,1.634,1.217,-0.741,1.091,-0.198,-3.045,26.33,0.0,257.64,,265.0,265.0,0.07,2.936,1.64,24.159
19449.0,2.472,0.662,-34.006,1.708,9.535,5.173,37.174,4.929,-7.374,-2.665,0.0,38.9,39.9,9.552,1.634,1.531,-0.524,1.306,0.063,-3.045,26.33,0.0,258.44,,265.0,265.0,0.342,2.929,1.586,24.136
19449.5,2.472,0.662,-34.006,1.708,9.535,5.176,37.179,4.939,-7.382,-2.676,0.0,38.946,39.964,9.552,1.634,1.679,-0.639,1.427,0.141,-3.04,26.327,0.0,258.44,,265.0,265.0,0.594,2.921,1.507,24.075
19450.0,2.472,0.662,-34.006,1.708,9.535,5.176,37.179,4.939,-7.382,-2.676,0.0,38.9,40.0,9.552,1.634,1.77,-0.866,1.492,-0.067,-3.04,26.327,0.0,257.94,,265.0,265.0,0.652,2.914,1.453,24.042
19450.5,2.82,0.659,-35.209,1.697,9.56,5.176,37.179,4.939,-7.382,-2.676,0.0,38.9,40.0,9.365,1.741,1.726,-0.885,1.527,0.009,-3.04,26.327,0.0,257.94,,265.0,265.0,0.582,2.907,1.404,23.992
19451.0,2.82,0.659,-35.209,1.697,9.56,5.176,37.179,4.939,-7.382,-2.676,0.0,38.9,40.0,9.365,1.741,1.777,-0.524,1.602,0.195,-3.04,26.327,0.0,258.04,,265.0,265.0,0.594,2.905,1.371,23.962
19451.5,2.82,0.659,-35.209,1.697,9.56,5.176,37.179,4.939,-7.382,-2.676,0.0,38.9,40.0,9.365,1.741,1.877,-0.594,1.611,0.074,-3.04,26.327,0.0,258.04,,265.0,265.0,0.762,2.902,1.402,24.0
19452.0,2.82,0.659,-35.209,1.697,9.56,5.176,37.179,4.939,-7.382,-2.676,0.0,38.9,40.0,9.365,1.741,1.817,-0.777,1.365,-0.209,-3.04,26.327,0.0,257.04,,265.0,265.0,0.742,2.902,1.426,24.13
19452.5,2.82,0.659,-35.209,1.697,9.56,5.176,37.179,4.939,-7.382,-2.676,0.0,38.9,40.0,9.365,1.741,1.442,-0.946,1.235,-0.314,-3.04,26.327,0.0,257.04,,265.0,265.0,0.549,2.901,1.46,24.157
19453.0,2.82,0.659,-35.209,1.697,9.56,5.191,37.153,4.919,-7.357,-2.665,0.0,38.957,39.962,9.365,1.741,1.501,-1.076,1.311,-0.323,-3.051,26.334,0.0,258.04,,265.0,265.0,0.354,2.9,1.339,24.078
19453.5,2.82,0.659,-35.209,1.697,9.56,5.191,37.153,4.919,-7.357,-2.665,0.0,39.0,40.0,9.365,1.741,1.567,-1.043,1.37,-0.383,-3.051,26.334,0.0,258.04,,265.0,265.0,0.353,2.898,1.297,24.082
19454.0,3.464,0.795,-35.209,1.678,9.568,5.191,37.153,4.919,-7.357,-2.665,0.0,39.0,40.0,9.541,1.721,1.683,-0.751,1.504,0.118,-3.051,26.334,0.0,257.44,,265.0,265.0,0.378,2.897,1.268,24.071
19454.5,3.464,0.795,-35.209,1.678,9.568,5.191,37.153,4.919,-7.357,-2.665,0.0,39.0,40.0,9.541,1.721,1.721,-0.923,1.527,-0.037,-3.051,26.334,0.0,257.44,,265.0,265.0,0.639,2.906,1.275,24.042
19455.0,3.464,0.795,-35.209,1.678,9.568,5.191,37.153,4.919,-7.357,-2.665,0.0,39.0,40.0,9.541,1.721,1.727,-1.079,1.515,-0.272,-3.051,26.334,0.0,258.44,,265.0,265.0,0.572,2.916,1.262,24.05
19455.5,3.464,0.795,-35.209,1.678,9.568,5.191,37.153,4.919,-7.357,-2.665,0.0,39.0,40.0,9.541,1.721,1.69,-1.414,1.469,-0.494,-3.051,26.334,0.0,258.44,,265.0,265.0,0.473,2.925,1.206,24.084
19456.0,3.464,0.795,-35.209,1.678,9.568,5.174,37.171,4.952,-7.318,-2.673,0.0,38.959,39.969,9.541,1.721,1.656,-1.275,1.44,-0.458,-3.046,26.33,0.0,257.44,,265.0,265.0,0.313,2.933,1.132,24.015
19456.5,3.464,0.795,-35.209,1.678,9.568,5.174,37.171,4.952,-7.318,-2.673,0.0,39.0,40.0,9.541,1.721,1.608,-0.863,1.466,-0.269,-3.046,26.33,0.0,257.44,,265.0,265.0,0.341,2.942,1.157,24.063
19457.0,3.308,0.823,-35.209,1.724,9.43,5.174,37.171,4.952,-7.318,-2.673,0.0,39.0,40.0,9.501,1.63,1.682,-0.828,1.472,-0.229,-3.046,26.33,0.0,258.54,,265.0,265.0,0.486,2.951,1.188,24.06
19457.5,3.308,0.823,-35.209,1.724,9.43,5.174,37.171,4.952,-7.318,-2.673,0.0,39.0,40.0,9.501,1.63,1.648,-1.168,1.466,-0.476,-3.046,26.33,0.0,258.54,,265.0,265.0,0.525,2.957,1.161,24.049
19458.0,3.308,0.823,-35.209,1.724,9.43,5.174,37.171,4.952,-7.318,-2.673,0.0,39.0,40.0,9.501,1.63,1.356,-1.425,1.221,-0.786,-3.046,26.33,0.0,257.14,,265.0,265.0,0.368,2.962,1.136,24.08
19458.5,3.308,0.823,-35.209,1.724,9.43,5.174,37.171,4.952,-7.318,-2.673,0.0,39.0,40.0,9.501,1.63,1.282,-1.508,1.156,-0.8,-3.046,26.33,0.0,257.14,,265.0,265.0,0.091,2.968,1.077,24.037
19459.0,3.308,0.823,-35.209,1.724,9.43,5.174,37.171,4.952,-7.318,-2.673,0.0,39.0,40.0,9.501,1.63,1.406,-1.104,1.27,-0.194,-3.046,26.33,0.0,258.04,,265.0,265.0,0.033,2.974,1.035,23.93
19459.5,3.308,0.823,-35.209,1.724,9.43,5.174,37.209,4.898,-7.287,-2.686,0.0,38.967,40.023,9.501,1.63,1.556,-0.541,1.435,0.122,-3.055,26.332,0.0,258.04,,265.0,265.0,0.345,2.979,1.032,23.916
19460.0,3.308,0.823,-35.209,1.724,9.43,5.174,37.209,4.898,-7.287,-2.686,0.0,39.0,40.0,9.501,1.63,1.659,-0.788,1.488,-0.072,-3.055,26.332,0.0,258.14,,265.0,265.0,0.643,2.984,1.094,23.904
19460.5,2.993,0.713,-35.209,1.678,9.555,5.174,37.209,4.898,-7.287,-2.686,0.0,39.0,40.0,9.401,1.777,1.342,-1.159,1.12,-0.719,-3.055,26.332,0.0,258.14,,265.0,265.0,0.572,2.99,1.132,23.908
19461.0,2.993,0.713,-35.209,1.678,9.555,5.174,37.209,4.898,-7.287,-2.686,0.0,39.0,40.0,9.401,1.777,0.995,-1.259,0.834,-0.499,-3.055,26.332,0.0,258.14,,265.0,265.0,0.146,2.99,1.074,23.868
19461.5,2.993,0.713,-35.209,1.678,9.555,5.174,37.209,4.898,-7.287,-2.686,0.0,39.0,40.0,9.401,1.777,1.198,-1.228,1.031,-0.436,-3.055,26.332,0.0,258.14,,265.0,265.0,0.018,2.99,1.052,23.819
19462.0,2.993,0.713,-35.209,1.678,9.555,5.174,37.209,4.898,-7.287,-2.686,0.0,39.0,40.0,9.401,1.777,1.298,-1.061,1.149,-0.443,-3.055,26.332,0.0,256.94,,265.0,265.0,0.141,2.99,1.013,23.815
19462.5,2.993,0.713,-35.209,1.678,9.555,5.174,37.178,4.919,-7.305,-2.686,0.0,38.971,40.016,9.401,1.777,1.389,-1.215,1.206,-0.577,-3.068,26.33,0.0,256.94,,265.0,265.0,0.236,2.99,1.009,23.903
19463.0,2.993,0.713,-35.209,1.678,9.555,5.174,37.178,4.919,-7.305,-2.686,0.0,39.0,40.0,9.401,1.777,1.404,-1.384,1.181,-0.742,-3.068,26.33,0.0,257.94,,265.0,265.0,0.201,2.99,0.978,23.94
19463.5,2.835,0.673,-35.209,1.665,9.52,5.174,37.178,4.919,-7.305,-2.686,0.0,39.0,40.0,9.495,1.766,1.287,-1.496,1.14,-0.737,-3.068,26.33,0.0,257.94,,265.0,265.0,0.115,2.99,0.912,24.036
19464.0,2.835,0.673,-35.209,1.665,9.52,5.174,37.178,4.919,-7.305,-2.686,0.0,39.0,40.0,9.495,1.766,1.368,-1.485,1.176,-0.554,-3.068,26.33,0.0,256.64,,265.0,265.0,0.049,2.987,0.909,24.054
19464.5,2.835,0.673,-35.209,1.665,9.52,5.174,37.178,4.919,-7.305,-2.686,0.0,39.0,40.0,9.495,1.766,1.399,-1.204,1.229,-0.379,-3.068,26.33,0.0,256.64,,265.0,265.0,0.126,2.985,0.901,24.105
19465.0,2.835,0.673,-35.209,1.665,9.52,5.174,37.178,4.919,-7.305,-2.686,0.0,39.0,40.0,9.495,1.766,1.466,-1.145,1.293,-0.496,-3.068,26.33,0.0,258.14,,265.0,265.0,0.261,2.982,0.901,24.102
19465.5,2.835,0.673,-35.209,1.665,9.52,5.174,37.178,4.919,-7.305,-2.686,0.0,39.0,40.0,9.495,1.766,1.484,-1.411,1.278,-0.647,-3.068,26.33,0.0,258.14,,265.0,265.0,0.279,2.98,0.903,24.063
19466.0,2.835,0.673,-35.209,1.665,9.52,5.188,37.145,4.933,-7.278,-2.691,0.0,38.988,40.028,9.495,1.766,1.446,-1.54,1.249,-0.761,-3.071,26.335,0.0,255.84,,265.0,265.0,0.176,2.978,0.878,23.985
19466.5,2.835,0.673,-35.209,1.665,9.52,5.188,37.145,4.933,-7.278,-2.691,0.0,39.0,40.0,9.495,1.766,1.432,-1.541,1.249,-0.615,-3.071,26.335,0.0,255.84,,265.0,265.0,0.099,2.975,0.838,23.943
19467.0,2.87,0.714,-34.739,1.766,9.571,5.188,37.145,4.933,-7.278,-2.691,0.0,39.0,40.0,9.548,1.572,1.433,-1.169,1.29,-0.341,-3.071,26.335,0.0,258.04,,265.0,265.0,0.131,2.973,0.86,23.904
19467.5,2.87,0.714,-34.739,1.766,9.571,5.188,37.145,4.933,-7.278,-2.691,0.0,39.0,40.0,9.548,1.572,1.532,-0.841,1.372,-0.051,-3.071,26.335,0.0,258.04,,265.0,265.0,0.303,2.971,0.889,23.934
19468.0,2.87,0.714,-34.739,1.766,9.571,5.188,37.145,4.933,-7.278,-2.691,0.0,39.0,40.0,9.548,1.572,1.668,-1.094,1.377,-0.405,-3.071,26.335,0.0,255.94,,265.0,265.0,0.503,2.97,0.927,23.97
19468.5,2.87,0.714,-34.739,1.766,9.571,5.188,37.145,4.933,-7.278,-2.691,0.0,39.0,40.0,9.548,1.572,0.985,-1.599,0.928,-0.884,-3.071,26.335,0.0,255.94,,265.0,265.0,0.387,2.968,0.938,23.955
19469.0,2.87,0.714,-34.739,1.766,9.571,5.174,37.202,4.93,-7.248,-2.702,0.0,38.98,39.96,9.548,1.572,1.154,-1.475,1.045,-0.614,-3.083,26.329,0.0,258.24,,265.0,265.0,-0.142,2.966,0.892,23.944
19469.5,2.87,0.714,-34.739,1.766,9.571,5.174,37.202,4.93,-7.248,-2.702,0.0,39.0,40.0,9.548,1.572,1.331,-0.921,1.173,-0.225,-3.083,26.329,0.0,258.24,,265.0,265.0,0.028,2.965,0.873,23.952
19470.0,3.106,0.741,-35.209,1.657,9.557,5.174,37.202,4.93,-7.248,-2.702,0.0,39.0,40.0,9.399,1.673,1.483,-1.036,1.247,-0.385,-3.083,26.329,0.0,257.44,,265.0,265.0,0.339,2.963,0.901,23.964
19470.5,3.106,0.741,-35.209,1.657,9.557,5.174,37.202,4.93,-7.248,-2.702,0.0,39.0,40.0,9.399,1.673,1.292,-1.299,1.142,-0.623,-3.083,26.329,0.0,257.44,,265.0,265.0,0.327,2.966,0.893,24.045
19471.0,3.106,0.741,-35.209,1.657,9.557,5.174,37.202,4.93,-7.248,-2.702,0.0,39.0,40.0,9.399,1.673,1.368,-1.555,1.155,-0.81,-3.083,26.329,0.0,257.94,,265.0,265.0,0.128,2.968,0.853,24.039
19471.5,3.106,0.741,-35.209,1.657,9.557,5.174,37.202,4.93,-7.248,-2.702,0.0,39.0,40.0,9.399,1.673,1.364,-1.651,1.157,-0.882,-3.083,26.329,0.0,257.94,,265.0,265.0,0.04,2.97,0.822,24.029
19472.0,3.106,0.741,-35.209,1.657,9.557,5.149,37.179,4.904,-7.234,-2.699,0.0,38.986,39.958,9.399,1.673,1.395,-0.987,1.277,-0.151,-3.087,26.333,0.0,256.94,,265.0,265.0,-0.003,2.972,0.815,24.088
19472.5,3.106,0.741,-35.209,1.657,9.557,5.149,37.179,4.904,-7.234,-2.699,0.0,39.0,40.0,9.399,1.673,1.509,-0.817,1.357,-0.141,-3.087,26.333,0.0,256.94,,265.0,265.0,0.384,2.975,0.864,24.116
19473.0,3.106,0.741,-35.209,1.657,9.557,5.149,37.179,4.904,-7.234,-2.699,0.0,39.0,40.0,9.399,1.673,1.561,-1.091,1.384,-0.385,-3.087,26.333,0.0,257.94,,265.0,265.0,0.477,2.977,0.889,24.144
19473.5,2.825,0.692,-35.209,1.678,9.424,5.149,37.179,4.904,-7.234,-2.699,0.0,39.0,40.0,9.615,1.743,1.54,-1.425,1.355,-0.636,-3.087,26.333,0.0,257.94,,265.0,265.0,0.367,2.979,0.874,24.176
19474.0,2.825,0.692,-35.209,1.678,9.424,5.149,37.179,4.904,-7.234,-2.699,0.0,39.0,40.0,9.615,1.743,1.462,-1.587,1.282,-0.863,-3.087,26.333,0.0,256.94,,265.0,265.0,0.209,2.976,0.842,24.249
19474.5,2.825,0.692,-35.209,1.678,9.424,5.149,37.179,4.904,-7.234,-2.699,0.0,39.0,40.0,9.615,1.743,1.193,-1.336,1.128,-0.82,-3.087,26.333,0.0,256.94,,265.0,265.0,0.073,2.974,0.882,24.295
19475.0,2.825,0.692,-35.209,1.678,9.424,5.149,37.179,4.904,-7.234,-2.699,0.0,39.0,40.0,9.615,1.743,1.337,-1.088,1.211,-0.264,-3.087,26.333,0.0,257.84,,265.0,265.0,0.041,2.971,0.907,24.282
19475.5,2.825,0.692,-35.209,1.678,9.424,5.178,37.142,4.889,-7.206,-2.71,0.0,38.986,40.006,9.615,1.743,1.562,-1.362,1.325,-0.567,-3.089,26.334,0.0,257.84,,265.0,265.0,0.299,2.969,0.944,24.269
19476.0,2.825,0.692,-35.209,1.678,9.424,5.178,37.142,4.889,-7.206,-2.71,0.0,39.0,40.0,9.615,1.743,1.434,-1.673,1.262,-0.872,-3.089,26.334,0.0,256.64,,265.0,265.0,0.239,2.967,0.913,24.241
19476.5,2.366,0.562,-34.988,1.724,9.554,5.178,37.142,4.889,-7.206,-2.71,0.0,39.0,40.0,9.553,1.528,1.397,-1.838,1.221,-0.908,-3.089,26.334,0.0,256.64,,265.0,265.0,0.037,2.964,0.875,24.248
19477.0,2.366,0.562,-34.988,1.724,9.554,5.178,37.142,4.889,-7.206,-2.71,0.0,39.0,40.0,9.553,1.528,1.356,-1.524,1.223,-0.618,-3.089,26.334,0.0,258.04,,265.0,265.0,-0.032,2.955,0.83,24.206
19477.5,2.366,0.562,-34.988,1.724,9.554,5.178,37.142,4.889,-7.206,-2.71,0.0,39.0,40.0,9.553,1.528,1.415,-0.735,1.31,-0.1,-3.089,26.334,0.0,258.04,,265.0,265.0,0.109,2.945,0.844,24.134
19478.0,2.366,0.562,-34.988,1.724,9.554,5.178,37.142,4.889,-7.206,-2.71,0.0,39.0,40.0,9.553,1.528,1.547,-0.968,1.39,-0.063,-3.089,26.334,0.0,256.44,,265.0,265.0,0.473,2.935,0.991,24.081
