t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
19478.5,2.366,0.562,-34.988,1.724,9.554,5.156,37.102,4.904,-7.181,-2.713,0.0,38.988,39.996,9.553,1.528,1.645,-1.166,1.009,-0.544,-3.093,26.335,0.0,256.44,,265.0,265.0,0.477,2.926,1.027,24.013
19479.0,2.366,0.562,-34.988,1.724,9.554,5.156,37.102,4.904,-7.181,-2.713,0.0,39.0,40.0,9.553,1.528,1.224,-1.608,1.005,-0.894,-3.093,26.335,0.0,257.84,,265.0,265.0,0.236,2.917,0.983,23.944
19479.5,2.366,0.562,-34.988,1.724,9.554,5.156,37.102,4.904,-7.181,-2.713,0.0,39.0,40.0,9.553,1.528,1.246,-1.46,1.072,-0.685,-3.093,26.335,0.0,257.84,,265.0,265.0,-0.068,2.908,0.916,24.061
19480.0,2.79,0.649,-35.209,1.68,9.613,5.156,37.102,4.904,-7.181,-2.713,0.0,39.0,40.0,9.533,1.668,1.32,-1.142,1.161,-0.258,-3.093,26.335,0.0,257.34,,265.0,265.0,0.043,2.899,0.928,23.994
19480.5,2.79,0.649,-35.209,1.68,9.613,5.156,37.102,4.904,-7.181,-2.713,0.0,39.0,40.0,9.533,1.668,1.451,-0.724,1.25,-0.217,-3.093,26.335,0.0,257.34,,265.0,265.0,0.27,2.897,0.973,23.941
19481.0,2.79,0.649,-35.209,1.68,9.613,5.156,37.102,4.904,-7.181,-2.713,0.0,39.0,40.0,9.533,1.668,1.523,-1.053,1.321,-0.358,-3.093,26.335,0.0,258.54,,265.0,265.0,0.44,2.895,0.99,24.024
19481.5,2.79,0.649,-35.209,1.68,9.613,5.156,37.102,4.904,-7.181,-2.713,0.0,39.0,40.0,9.533,1.668,1.518,-1.271,1.327,-0.575,-3.093,26.335,0.0,258.54,,265.0,265.0,0.358,2.894,0.99,24.083
19482.0,2.79,0.649,-35.209,1.68,9.613,5.144,37.156,4.889,-7.155,-2.693,0.0,38.994,39.95,9.533,1.668,1.104,-1.377,0.94,-0.87,-3.086,26.339,0.0,258.04,,265.0,265.0,0.25,2.892,0.972,24.069
19482.5,2.79,0.649,-35.209,1.68,9.613,5.144,37.156,4.889,-7.155,-2.693,0.0,39.0,40.0,9.533,1.668,1.349,-0.661,1.215,-0.08,-3.086,26.339,0.0,258.04,,265.0,265.0,-0.051,2.89,0.983,24.17
19483.0,2.861,0.737,-34.716,1.71,9.439,5.144,37.156,4.889,-7.155,-2.693,0.0,39.0,40.0,9.584,1.686,1.548,-0.867,1.327,-0.181,-3.086,26.339,0.0,258.74,,265.0,265.0,0.456,2.889,1.031,24.164
19483.5,2.861,0.737,-34.716,1.71,9.439,5.144,37.156,4.889,-7.155,-2.693,0.0,39.0,40.0,9.584,1.686,1.574,-1.188,1.36,-0.473,-3.086,26.339,0.0,258.74,,265.0,265.0,0.457,2.888,1.058,24.169
19484.0,2.861,0.737,-34.716,1.71,9.439,5.144,37.156,4.889,-7.155,-2.693,0.0,39.0,40.0,9.584,1.686,1.567,-1.404,1.259,-0.753,-3.086,26.339,0.0,258.44,,265.0,265.0,0.318,2.888,1.039,24.131
19484.5,2.861,0.737,-34.716,1.71,9.439,5.144,37.156,4.889,-7.155,-2.693,0.0,39.0,40.0,9.584,1.686,1.045,-1.205,0.981,-0.46,-3.086,26.339,0.0,258.44,,265.0,265.0,0.167,2.887,1.086,23.988
19485.0,2.861,0.737,-34.716,1.71,9.439,5.156,37.173,4.884,-7.136,-2.701,0.0,38.992,40.005,9.584,1.686,1.366,-0.552,1.198,-0.075,-3.085,26.344,0.0,258.44,,265.0,265.0,0.09,2.887,1.144,23.962
19485.5,2.861,0.737,-34.716,1.71,9.439,5.156,37.173,4.884,-7.136,-2.701,0.0,39.0,40.0,9.584,1.686,1.549,-0.752,1.338,-0.197,-3.085,26.344,0.0,258.44,,265.0,265.0,0.484,2.887,1.167,23.959
19486.0,2.861,0.737,-34.716,1.71,9.439,5.156,37.173,4.884,-7.136,-2.701,0.0,39.0,40.0,9.584,1.686,1.499,-1.318,1.329,-0.55,-3.085,26.344,0.0,257.94,,265.0,265.0,0.484,2.886,1.11,24.057
19486.5,2.82,0.722,-34.924,1.63,9.514,5.156,37.173,4.884,-7.136,-2.701,0.0,39.0,40.0,9.596,1.841,1.479,-1.112,1.303,-0.496,-3.085,26.344,0.0,257.94,,265.0,265.0,0.24,2.886,1.081,24.063
19487.0,2.82,0.722,-34.924,1.63,9.514,5.156,37.173,4.884,-7.136,-2.701,0.0,39.0,40.0,9.596,1.841,1.469,-1.081,1.323,-0.468,-3.085,26.344,0.0,258.24,,265.0,265.0,0.293,2.885,1.087,24.036
19487.5,2.82,0.722,-34.924,1.63,9.514,5.156,37.173,4.884,-7.136,-2.701,0.0,39.0,40.0,9.596,1.841,1.532,-0.632,1.417,0.124,-3.085,26.344,0.0,258.24,,265.0,265.0,0.311,2.884,1.12,24.061
19488.0,2.82,0.722,-34.924,1.63,9.514,5.156,37.173,4.884,-7.136,-2.701,0.0,39.0,40.0,9.596,1.841,1.676,-0.806,1.464,-0.008,-3.085,26.344,0.0,258.04,,265.0,265.0,0.61,2.883,1.14,24.056
19488.5,2.82,0.722,-34.924,1.63,9.514,5.111,37.124,4.887,-7.085,-2.68,0.0,38.991,39.965,9.596,1.841,1.699,-1.308,1.467,-0.36,-3.079,26.348,0.0,258.04,,265.0,265.0,0.582,2.882,1.135,24.045
19489.0,2.82,0.722,-34.924,1.63,9.514,5.111,37.124,4.887,-7.085,-2.68,0.0,39.0,40.0,9.596,1.841,1.661,-1.478,1.23,-0.835,-3.079,26.348,0.0,258.14,,265.0,265.0,0.375,2.88,1.168,23.992
19489.5,2.861,0.673,-35.209,1.7,9.61,5.111,37.124,4.887,-7.085,-2.68,0.0,39.0,40.0,9.564,1.653,1.304,-0.926,1.119,-0.374,-3.079,26.348,0.0,258.14,,265.0,265.0,0.144,2.88,1.156,24.009
19490.0,2.861,0.673,-35.209,1.7,9.61,5.111,37.124,4.887,-7.085,-2.68,0.0,39.0,40.0,9.564,1.653,1.446,-1.088,1.256,-0.253,-3.079,26.348,0.0,257.94,,265.0,265.0,0.281,2.879,1.199,24.005
19490.5,2.861,0.673,-35.209,1.7,9.61,5.111,37.124,4.887,-7.085,-2.68,0.0,39.0,40.0,9.564,1.653,1.515,-1.237,1.323,-0.391,-3.079,26.348,0.0,257.94,,265.0,265.0,0.34,2.879,1.193,23.977
19491.0,2.861,0.673,-35.209,1.7,9.61,5.111,37.124,4.887,-7.085,-2.68,0.0,39.0,40.0,9.564,1.653,1.512,-1.452,1.314,-0.62,-3.079,26.348,0.0,258.34,,265.0,265.0,0.303,2.879,1.165,23.984
19491.5,2.861,0.673,-35.209,1.7,9.61,5.145,37.178,4.897,-7.076,-2.695,0.0,38.995,39.933,9.564,1.653,1.491,-1.558,1.212,-0.838,-3.076,26.356,0.0,258.34,,265.0,265.0,0.189,2.878,1.145,24.0
19492.0,2.861,0.673,-35.209,1.7,9.61,5.145,37.178,4.897,-7.076,-2.695,0.0,39.0,39.9,9.564,1.653,1.236,-1.201,1.148,-0.671,-3.076,26.356,0.0,258.34,,265.0,265.0,0.077,2.878,1.101,24.022
19492.5,3.145,0.768,-35.091,1.682,9.556,5.145,37.178,4.897,-7.076,-2.695,0.0,39.0,39.9,9.517,1.603,1.378,-0.897,1.238,-0.189,-3.076,26.356,0.0,258.34,,265.0,265.0,0.128,2.878,1.154,24.033
19493.0,3.145,0.768,-35.091,1.682,9.556,5.145,37.178,4.897,-7.076,-2.695,0.0,39.0,39.9,9.517,1.603,1.578,-1.116,1.404,-0.223,-3.076,26.356,0.0,258.14,,265.0,265.0,0.382,2.882,1.176,24.065
19493.5,3.145,0.768,-35.091,1.682,9.556,5.145,37.178,4.897,-7.076,-2.695,0.0,39.0,39.9,9.517,1.603,1.622,-1.339,1.425,-0.567,-3.076,26.356,0.0,258.14,,265.0,265.0,0.411,2.886,1.155,24.127
19494.0,3.145,0.768,-35.091,1.682,9.556,5.145,37.178,4.897,-7.076,-2.695,0.0,39.0,39.9,9.517,1.603,1.535,-1.487,1.115,-0.758,-3.076,26.356,0.0,258.24,,265.0,265.0,0.285,2.891,1.158,24.135
19494.5,3.145,0.768,-35.091,1.682,9.556,5.145,37.178,4.897,-7.076,-2.695,0.0,39.0,39.9,9.517,1.603,1.193,-0.876,1.103,-0.332,-3.076,26.356,0.0,258.24,,265.0,265.0,0.101,2.895,1.143,24.19
19495.0,3.145,0.768,-35.091,1.682,9.556,5.138,37.2,4.904,-7.036,-2.692,0.0,39.002,39.945,9.517,1.603,1.424,-0.807,1.242,-0.082,-3.076,26.359,0.0,258.64,,265.0,265.0,0.272,2.899,1.186,24.217
19495.5,3.145,0.768,-35.091,1.682,9.556,5.138,37.2,4.904,-7.036,-2.692,0.0,39.0,39.9,9.517,1.603,1.568,-0.796,1.366,0.018,-3.076,26.359,0.0,258.64,,265.0,265.0,0.444,2.903,1.214,24.173
19496.0,2.712,0.691,-35.003,1.676,9.458,5.138,37.2,4.904,-7.036,-2.692,0.0,39.0,39.9,9.524,1.716,1.642,-1.143,1.405,-0.427,-3.076,26.359,0.0,258.64,,265.0,265.0,0.539,2.907,1.208,24.16
19496.5,2.712,0.691,-35.003,1.676,9.458,5.138,37.2,4.904,-7.036,-2.692,0.0,39.0,39.9,9.524,1.716,1.018,-1.134,0.913,-0.572,-3.076,26.359,0.0,258.64,,265.0,265.0,0.369,2.904,1.248,24.234
19497.0,2.712,0.691,-35.003,1.676,9.458,5.138,37.2,4.904,-7.036,-2.692,0.0,39.0,39.9,9.524,1.716,1.265,-0.744,1.098,-0.298,-3.076,26.359,0.0,258.54,,265.0,265.0,0.056,2.901,1.228,24.246
19497.5,2.712,0.691,-35.003,1.676,9.458,5.138,37.2,4.904,-7.036,-2.692,0.0,39.0,39.9,9.524,1.716,1.473,-0.759,1.252,-0.042,-3.076,26.359,0.0,258.54,,265.0,265.0,0.33,2.897,1.237,24.289
19498.0,2.712,0.691,-35.003,1.676,9.458,5.15,37.163,4.89,-7.029,-2.692,0.0,38.995,39.936,9.524,1.716,1.569,-0.973,1.328,-0.192,-3.068,26.359,0.0,258.44,,265.0,265.0,0.481,2.894,1.243,24.294
19498.5,2.712,0.691,-35.003,1.676,9.458,5.15,37.163,4.89,-7.029,-2.692,0.0,39.0,39.9,9.524,1.716,1.602,-1.223,1.346,-0.479,-3.068,26.359,0.0,258.44,,265.0,265.0,0.433,2.891,1.248,24.252
19499.0,3.336,0.797,-35.209,1.632,9.552,5.15,37.163,4.89,-7.029,-2.692,0.0,39.0,39.9,9.563,1.858,1.535,-1.367,1.319,-0.554,-3.068,26.359,0.0,258.54,,265.0,265.0,0.311,2.888,1.221,24.194
19499.5,3.336,0.797,-35.209,1.632,9.552,5.15,37.163,4.89,-7.029,-2.692,0.0,39.0,39.9,9.563,1.858,1.514,-1.079,1.357,-0.27,-3.068,26.359,0.0,258.54,,265.0,265.0,0.233,2.896,1.224,24.233
19500.0,3.336,0.797,-35.209,1.632,9.552,5.15,37.163,4.89,-7.029,-2.692,0.0,39.0,39.9,9.563,1.858,1.701,-0.84,1.412,-0.137,-3.068,26.359,0.0,258.54,,265.0,265.0,0.381,2.903,1.271,24.211
19500.5,3.336,0.797,-35.209,1.632,9.552,5.15,37.163,4.89,-7.029,-2.692,0.0,39.0,39.9,9.563,1.858,1.562,-1.049,1.254,-0.394,-3.068,26.359,0.0,258.54,,265.0,265.0,0.534,2.91,1.297,24.171
19501.0,3.336,0.797,-35.209,1.632,9.552,5.15,37.163,4.89,-7.029,-2.692,0.0,39.0,39.9,9.563,1.858,1.472,-1.258,1.084,-0.72,-3.068,26.359,0.0,258.24,,265.0,265.0,0.343,2.917,1.298,24.171
19501.5,3.336,0.797,-35.209,1.632,9.552,5.181,37.173,4.9,-6.976,-2.693,0.0,39.001,39.901,9.563,1.858,1.122,-0.947,1.041,-0.432,-3.077,26.362,0.0,258.24,,265.0,265.0,0.145,2.924,1.273,24.173
19502.0,3.336,0.797,-35.209,1.632,9.552,5.181,37.173,4.9,-6.976,-2.693,0.0,39.0,39.9,9.563,1.858,1.389,-0.777,1.216,-0.219,-3.077,26.362,0.0,258.54,,265.0,265.0,0.196,2.931,1.263,24.26
19502.5,3.862,0.909,-35.209,1.64,9.576,5.181,37.173,4.9,-6.976,-2.693,0.0,39.0,39.9,9.538,1.755,1.558,-0.978,1.333,-0.149,-3.077,26.362,0.0,258.54,,265.0,265.0,0.402,2.937,1.257,24.182
19503.0,3.862,0.909,-35.209,1.64,9.576,5.181,37.173,4.9,-6.976,-2.693,0.0,39.0,39.9,9.538,1.755,1.622,-1.111,1.395,-0.304,-3.077,26.362,0.0,258.34,,265.0,265.0,0.441,2.953,1.26,24.149
19503.5,3.862,0.909,-35.209,1.64,9.576,5.181,37.173,4.9,-6.976,-2.693,0.0,39.0,39.9,9.538,1.755,1.576,-1.316,1.36,-0.518,-3.077,26.362,0.0,258.34,,265.0,265.0,0.4,2.967,1.209,24.127
19504.0,3.862,0.909,-35.209,1.64,9.576,5.181,37.173,4.9,-6.976,-2.693,0.0,39.0,39.9,9.538,1.755,1.527,-0.96,1.393,-0.352,-3.077,26.362,0.0,258.24,,265.0,265.0,0.275,2.982,1.189,24.246
19504.5,3.862,0.909,-35.209,1.64,9.576,5.175,37.187,4.926,-6.946,-2.696,0.0,38.993,39.865,9.538,1.755,1.622,-0.847,1.431,-0.128,-3.087,26.365,0.0,258.24,,265.0,265.0,0.402,2.997,1.184,24.311
19505.0,3.862,0.909,-35.209,1.64,9.576,5.175,37.187,4.926,-6.946,-2.696,0.0,39.0,39.9,9.538,1.755,1.67,-1.007,1.472,-0.191,-3.087,26.365,0.0,257.84,,265.0,265.0,0.52,3.011,1.219,24.304
19505.5,3.392,0.788,-35.209,1.614,9.551,5.175,37.187,4.926,-6.946,-2.696,0.0,39.0,39.9,9.564,1.761,1.722,-1.162,1.373,-0.48,-3.087,26.365,0.0,257.84,,265.0,265.0,0.486,3.025,1.231,24.35
19506.0,3.392,0.788,-35.209,1.614,9.551,5.175,37.187,4.926,-6.946,-2.696,0.0,39.0,39.9,9.564,1.761,1.459,-1.311,1.309,-0.553,-3.087,26.365,0.0,258.04,,265.0,265.0,0.363,3.031,1.202,24.274
19506.5,3.392,0.788,-35.209,1.614,9.551,5.175,37.187,4.926,-6.946,-2.696,0.0,39.0,39.9,9.564,1.761,1.521,-1.396,1.323,-0.526,-3.087,26.365,0.0,258.04,,265.0,265.0,0.226,3.037,1.156,24.269
19507.0,3.392,0.788,-35.209,1.614,9.551,5.175,37.187,4.926,-6.946,-2.696,0.0,39.0,39.9,9.564,1.761,1.557,-0.759,1.41,-0.176,-3.087,26.365,0.0,258.24,,265.0,265.0,0.231,3.042,1.181,24.264
19507.5,3.392,0.788,-35.209,1.614,9.551,5.175,37.187,4.926,-6.946,-2.696,0.0,39.0,39.9,9.564,1.761,1.684,-0.867,1.458,-0.261,-3.087,26.365,0.0,258.24,,265.0,265.0,0.508,3.048,1.205,24.293
19508.0,3.392,0.788,-35.209,1.614,9.551,5.161,37.16,4.904,-6.944,-2.688,0.0,38.985,39.886,9.564,1.761,1.629,-1.122,1.442,-0.511,-3.087,26.362,0.0,258.24,,265.0,265.0,0.504,3.054,1.211,24.347
19508.5,3.392,0.788,-35.209,1.614,9.551,5.161,37.16,4.904,-6.944,-2.688,0.0,39.0,39.9,9.564,1.761,1.606,-1.375,1.386,-0.76,-3.087,26.362,0.0,258.24,,265.0,265.0,0.36,3.059,1.192,24.418
19509.0,2.226,0.611,-33.905,1.732,9.445,5.161,37.16,4.904,-6.944,-2.688,0.0,39.0,39.9,9.615,1.617,1.53,-1.451,1.326,-0.759,-3.087,26.362,0.0,258.34,,265.0,265.0,0.214,3.065,1.157,24.484
19509.5,2.226,0.611,-33.905,1.732,9.445,5.161,37.16,4.904,-6.944,-2.688,0.0,39.0,39.9,9.615,1.617,1.513,-1.25,1.342,-0.488,-3.087,26.362,0.0,258.34,,265.0,265.0,0.161,3.051,1.159,24.392
19510.0,2.226,0.611,-33.905,1.732,9.445,5.161,37.16,4.904,-6.944,-2.688,0.0,39.0,39.9,9.615,1.617,1.556,-1.041,1.399,-0.203,-3.087,26.362,0.0,258.34,,265.0,265.0,0.279,3.038,1.166,24.338
19510.5,2.226,0.611,-33.905,1.732,9.445,5.161,37.16,4.904,-6.944,-2.688,0.0,39.0,39.9,9.615,1.617,1.533,-0.968,1.377,-0.465,-3.087,26.362,0.0,258.34,,265.0,265.0,0.428,3.024,1.18,24.327
19511.0,2.226,0.611,-33.905,1.732,9.445,5.162,37.155,4.913,-6.904,-2.692,0.0,38.985,39.878,9.615,1.617,1.51,-1.24,1.35,-0.623,-3.083,26.364,0.0,258.44,,265.0,265.0,0.369,3.011,1.176,24.296
19511.5,2.226,0.611,-33.905,1.732,9.445,5.162,37.155,4.913,-6.904,-2.692,0.0,39.0,39.9,9.615,1.617,1.094,-1.308,0.751,-0.954,-3.083,26.364,0.0,258.44,,265.0,265.0,0.249,2.998,1.187,24.265
19512.0,3.283,0.756,-35.209,1.742,9.541,5.162,37.155,4.913,-6.904,-2.692,0.0,39.0,39.9,9.489,1.665,1.066,-1.247,0.889,-0.56,-3.083,26.364,0.0,258.34,,265.0,265.0,-0.104,2.986,1.178,24.191
19512.5,3.283,0.756,-35.209,1.742,9.541,5.162,37.155,4.913,-6.904,-2.692,0.0,39.0,39.9,9.489,1.665,1.304,-1.022,1.104,-0.317,-3.083,26.364,0.0,258.34,,265.0,265.0,0.037,2.99,1.147,24.146
19513.0,3.283,0.756,-35.209,1.742,9.541,5.162,37.155,4.913,-6.904,-2.692,0.0,39.0,39.9,9.489,1.665,1.371,-1.051,1.184,-0.449,-3.083,26.364,0.0,258.04,,265.0,265.0,0.267,2.995,1.132,24.148
19513.5,3.283,0.756,-35.209,1.742,9.541,5.162,37.155,4.913,-6.904,-2.692,0.0,39.0,39.9,9.489,1.665,1.285,-1.138,1.141,-0.549,-3.083,26.364,0.0,258.04,,265.0,265.0,0.263,3.0,1.096,24.146
19514.0,3.283,0.756,-35.209,1.742,9.541,5.163,37.198,4.926,-6.895,-2.704,0.0,38.978,39.864,9.489,1.665,1.372,-1.375,1.163,-0.793,-3.09,26.357,0.0,258.34,,265.0,265.0,0.185,3.005,1.054,24.118
19514.5,3.283,0.756,-35.209,1.742,9.541,5.163,37.198,4.926,-6.895,-2.704,0.0,39.0,39.9,9.489,1.665,1.309,-1.33,1.137,-0.833,-3.09,26.357,0.0,258.34,,265.0,265.0,0.092,3.009,1.04,24.108
19515.0,3.283,0.756,-35.209,1.742,9.541,5.163,37.198,4.926,-6.895,-2.704,0.0,39.0,39.9,9.489,1.665,1.344,-1.322,1.176,-0.55,-3.09,26.357,0.0,258.64,,265.0,265.0,0.071,3.014,1.054,24.123
19515.5,3.04,0.809,-33.988,1.745,9.471,5.163,37.198,4.926,-6.895,-2.704,0.0,39.0,39.9,9.648,1.704,1.383,-1.141,1.234,-0.365,-3.09,26.357,0.0,258.64,,265.0,265.0,0.162,3.018,1.031,24.125
19516.0,3.04,0.809,-33.988,1.745,9.471,5.163,37.198,4.926,-6.895,-2.704,0.0,39.0,39.9,9.648,1.704,1.457,-1.165,1.242,-0.472,-3.09,26.357,0.0,258.34,,265.0,265.0,0.278,3.018,1.05,24.114
19516.5,3.04,0.809,-33.988,1.745,9.471,5.163,37.198,4.926,-6.895,-2.704,0.0,39.0,39.9,9.648,1.704,1.435,-1.443,1.233,-0.683,-3.09,26.357,0.0,258.34,,265.0,265.0,0.266,3.019,1.018,24.121
19517.0,3.04,0.809,-33.988,1.745,9.471,5.163,37.198,4.926,-6.895,-2.704,0.0,39.0,39.9,9.648,1.704,1.16,-1.526,0.972,-0.93,-3.09,26.357,0.0,258.34,,265.0,265.0,0.136,3.019,0.976,24.117
19517.5,3.04,0.809,-33.988,1.745,9.471,5.161,37.206,4.903,-6.874,-2.704,0.0,38.962,39.853,9.648,1.704,1.348,-1.156,1.129,-0.326,-3.089,26.362,0.0,258.34,,265.0,265.0,-0.081,3.02,0.969,24.149
19518.0,3.04,0.809,-33.988,1.745,9.471,5.161,37.206,4.903,-6.874,-2.704,0.0,39.0,39.9,9.648,1.704,1.419,-0.903,1.243,-0.099,-3.089,26.362,0.0,258.64,,265.0,265.0,0.249,3.02,0.991,24.164
19518.5,3.205,0.734,-35.209,1.599,9.52,5.161,37.206,4.903,-6.874,-2.704,0.0,39.0,39.9,9.572,1.764,1.48,-1.267,1.215,-0.58,-3.089,26.362,0.0,258.64,,265.0,265.0,0.415,3.02,1.04,24.192
19519.0,3.205,0.734,-35.209,1.599,9.52,5.161,37.206,4.903,-6.874,-2.704,0.0,39.0,39.9,9.572,1.764,1.367,-1.632,1.17,-0.919,-3.089,26.362,0.0,258.44,,265.0,265.0,0.212,3.023,1.062,24.179
19519.5,3.205,0.734,-35.209,1.599,9.52,5.161,37.206,4.903,-6.874,-2.704,0.0,39.0,39.9,9.572,1.764,1.299,-1.863,1.1,-1.102,-3.089,26.362,0.0,258.44,,265.0,265.0,-0.003,3.026,1.02,24.148
19520.0,3.205,0.734,-35.209,1.599,9.52,5.161,37.206,4.903,-6.874,-2.704,0.0,39.0,39.9,9.572,1.764,1.147,-1.413,1.059,-0.681,-3.089,26.362,0.0,258.04,,265.0,265.0,-0.142,3.029,0.988,24.242
19520.5,3.205,0.734,-35.209,1.599,9.52,5.18,37.179,4.905,-6.855,-2.709,0.0,38.955,39.765,9.572,1.764,1.3,-0.892,1.172,-0.332,-3.1,26.362,0.0,258.04,,265.0,265.0,0.028,3.032,1.051,24.206
19521.0,3.205,0.734,-35.209,1.599,9.52,5.18,37.179,4.905,-6.855,-2.709,0.0,39.0,39.8,9.572,1.764,1.464,-1.326,1.244,-0.719,-3.1,26.362,0.0,257.94,,265.0,265.0,0.312,3.035,1.074,24.088
19521.5,3.205,0.734,-35.209,1.599,9.52,5.18,37.179,4.905,-6.855,-2.709,0.0,39.0,39.8,9.572,1.764,1.266,-1.519,1.063,-1.049,-3.1,26.362,0.0,257.94,,265.0,265.0,0.166,3.038,1.089,23.964
19522.0,2.497,0.698,-34.026,1.76,9.509,5.18,37.179,4.905,-6.855,-2.709,0.0,39.0,39.8,9.631,1.796,0.62,-1.509,0.487,-0.966,-3.1,26.362,0.0,257.84,,265.0,265.0,-0.06,3.04,1.133,23.938
19522.5,2.497,0.698,-34.026,1.76,9.509,5.18,37.179,4.905,-6.855,-2.709,0.0,39.0,39.8,9.631,1.796,0.901,-1.112,0.741,-0.577,-3.1,26.362,0.0,257.84,,265.0,265.0,-0.342,3.031,1.097,23.906
19523.0,2.497,0.698,-34.026,1.76,9.509,5.18,37.179,4.905,-6.855,-2.709,0.0,39.0,39.8,9.631,1.796,1.151,-1.0,0.941,-0.504,-3.1,26.362,0.0,257.94,,265.0,265.0,-0.012,3.023,1.093,23.91
19523.5,2.497,0.698,-34.026,1.76,9.509,5.18,37.179,4.905,-6.855,-2.709,0.0,39.0,39.8,9.631,1.796,1.277,-1.223,1.048,-0.583,-3.1,26.362,0.0,257.94,,265.0,265.0,0.147,3.014,1.095,23.962
19524.0,2.497,0.698,-34.026,1.76,9.509,5.159,37.153,4.913,-6.862,-2.713,0.0,38.946,39.82,9.631,1.796,1.318,-1.372,1.02,-0.763,-3.105,26.354,0.0,258.34,,265.0,265.0,0.13,3.006,1.075,23.927
19524.5,2.497,0.698,-34.026,1.76,9.509,5.159,37.153,4.913,-6.862,-2.713,0.0,38.9,39.8,9.631,1.796,1.183,-1.617,1.03,-0.79,-3.105,26.354,0.0,258.34,,265.0,265.0,0.05,2.997,1.035,23.835
19525.0,2.696,0.643,-35.209,1.65,9.509,5.159,37.153,4.913,-6.862,-2.713,0.0,38.9,39.8,9.431,1.738,1.22,-1.016,1.083,-0.433,-3.105,26.354,0.0,258.44,,265.0,265.0,-0.049,2.989,1.014,23.773
19525.5,2.696,0.643,-35.209,1.65,9.509,5.159,37.153,4.913,-6.862,-2.713,0.0,38.9,39.8,9.431,1.738,1.329,-0.944,1.141,-0.407,-3.105,26.354,0.0,258.44,,265.0,265.0,0.213,2.984,1.051,23.734
19526.0,2.696,0.643,-35.209,1.65,9.509,5.159,37.153,4.913,-6.862,-2.713,0.0,38.9,39.8,9.431,1.738,1.45,-1.109,1.215,-0.567,-3.105,26.354,0.0,258.54,,265.0,265.0,0.28,2.979,1.088,23.747
19526.5,2.696,0.643,-35.209,1.65,9.509,5.159,37.153,4.913,-6.862,-2.713,0.0,38.9,39.8,9.431,1.738,1.321,-1.308,1.122,-0.812,-3.105,26.354,0.0,258.54,,265.0,265.0,0.247,2.975,1.106,23.742
19527.0,2.696,0.643,-35.209,1.65,9.509,5.146,37.147,4.896,-6.83,-2.713,0.0,38.932,39.724,9.431,1.738,1.337,-1.384,1.123,-0.858,-3.098,26.353,0.0,258.34,,265.0,265.0,0.081,2.97,1.118,23.685
19527.5,2.696,0.643,-35.209,1.65,9.509,5.146,37.147,4.896,-6.83,-2.713,0.0,38.9,39.7,9.431,1.738,0.821,-1.499,0.664,-0.856,-3.098,26.353,0.0,258.34,,265.0,265.0,0.055,2.966,1.096,23.749
19528.0,2.696,0.643,-35.209,1.65,9.509,5.146,37.147,4.896,-6.83,-2.713,0.0,38.9,39.7,9.431,1.738,1.054,-1.047,0.895,-0.676,-3.098,26.353,0.0,258.64,,265.0,265.0,-0.217,2.961,1.115,23.764
19528.5,3.012,0.731,-35.209,1.7,9.489,5.146,37.147,4.896,-6.83,-2.713,0.0,38.9,39.7,9.449,1.762,1.056,-1.189,0.868,-0.815,-3.098,26.353,0.0,258.64,,265.0,265.0,0.057,2.957,1.1,23.813
19529.0,3.012,0.731,-35.209,1.7,9.489,5.146,37.147,4.896,-6.83,-2.713,0.0,38.9,39.7,9.449,1.762,1.143,-1.461,0.929,-0.92,-3.098,26.353,0.0,258.44,,265.0,265.0,-0.02,2.958,1.089,23.857
19529.5,3.012,0.731,-35.209,1.7,9.489,5.146,37.147,4.896,-6.83,-2.713,0.0,38.9,39.7,9.449,1.762,1.171,-1.621,0.949,-1.03,-3.098,26.353,0.0,258.44,,265.0,265.0,-0.077,2.959,1.054,23.939
19530.0,3.012,0.731,-35.209,1.7,9.489,5.146,37.147,4.896,-6.83,-2.713,0.0,38.9,39.7,9.449,1.762,1.151,-1.651,0.944,-0.906,-3.098,26.353,0.0,258.94,,265.0,265.0,-0.132,2.96,1.032,23.995
19530.5,3.012,0.731,-35.209,1.7,9.489,5.167,37.178,4.91,-6.806,-2.704,0.0,38.931,39.738,9.449,1.762,1.174,-1.008,1.014,-0.409,-3.089,26.366,0.0,258.94,,265.0,265.0,-0.115,2.96,1.042,24.023
19531.0,3.012,0.731,-35.209,1.7,9.489,5.167,37.178,4.91,-6.806,-2.704,0.0,38.9,39.7,9.449,1.762,1.338,-0.816,1.15,-0.323,-3.089,26.366,0.0,258.64,,265.0,265.0,0.193,2.961,1.068,23.98
19531.5,2.689,0.742,-34.122,1.711,9.475,5.167,37.178,4.91,-6.806,-2.704,0.0,38.9,39.7,9.623,1.723,1.382,-1.064,1.184,-0.53,-3.089,26.366,0.0,258.64,,265.0,265.0,0.337,2.962,1.072,24.026
19532.0,2.689,0.742,-34.122,1.711,9.475,5.167,37.178,4.91,-6.806,-2.704,0.0,38.9,39.7,9.623,1.723,1.313,-1.429,1.108,-0.891,-3.089,26.366,0.0,258.64,,265.0,265.0,0.243,2.958,1.055,24.039
19532.5,2.689,0.742,-34.122,1.711,9.475,5.167,37.178,4.91,-6.806,-2.704,0.0,38.9,39.7,9.623,1.723,0.935,-1.431,0.787,-0.873,-3.089,26.366,0.0,258.64,,265.0,265.0,0.025,2.953,1.072,24.095
19533.0,2.689,0.742,-34.122,1.711,9.475,5.167,37.178,4.91,-6.806,-2.704,0.0,38.9,39.7,9.623,1.723,1.123,-0.911,0.982,-0.292,-3.089,26.366,0.0,258.74,,265.0,265.0,-0.145,2.949,1.101,24.103
19533.5,2.689,0.742,-34.122,1.711,9.475,5.202,37.164,4.895,-6.772,-2.718,0.0,38.916,39.74,9.623,1.723,1.323,-0.772,1.117,-0.203,-3.096,26.354,0.0,258.74,,265.0,265.0,0.226,2.945,1.085,24.062
19534.0,2.689,0.742,-34.122,1.711,9.475,5.202,37.164,4.895,-6.772,-2.718,0.0,38.9,39.7,9.623,1.723,1.353,-1.183,1.128,-0.619,-3.096,26.354,0.0,259.04,,265.0,265.0,0.366,2.94,1.115,24.043
19534.5,2.69,0.68,-34.38,1.75,9.56,5.202,37.164,4.895,-6.772,-2.718,0.0,38.9,39.7,9.536,1.581,1.294,-1.737,1.013,-1.022,-3.096,26.354,0.0,259.04,,265.0,265.0,0.17,2.936,1.077,24.121
19535.0,2.69,0.68,-34.38,1.75,9.56,5.202,37.164,4.895,-6.772,-2.718,0.0,38.9,39.7,9.536,1.581,1.088,-1.279,0.96,-0.75,-3.096,26.354,0.0,258.64,,265.0,265.0,-0.113,2.932,1.051,24.169
19535.5,2.69,0.68,-34.38,1.75,9.56,5.202,37.164,4.895,-6.772,-2.718,0.0,38.9,39.7,9.536,1.581,1.292,-1.101,1.098,-0.356,-3.096,26.354,0.0,258.64,,265.0,265.0,0.005,2.928,1.11,24.213
19536.0,2.69,0.68,-34.38,1.75,9.56,5.202,37.164,4.895,-6.772,-2.718,0.0,38.9,39.7,9.536,1.581,1.34,-1.382,1.119,-0.578,-3.096,26.354,0.0,258.64,,265.0,265.0,0.234,2.924,1.13,24.248
19536.5,2.69,0.68,-34.38,1.75,9.56,5.202,37.164,4.895,-6.772,-2.718,0.0,38.9,39.7,9.536,1.581,1.336,-1.567,1.109,-0.889,-3.096,26.354,0.0,258.64,,265.0,265.0,0.125,2.921,1.119,24.271
19537.0,2.69,0.68,-34.38,1.75,9.56,5.178,37.142,4.906,-6.735,-2.713,0.0,38.91,39.737,9.536,1.581,1.262,-1.688,0.774,-1.144,-3.091,26.361,0.0,259.04,,265.0,265.0,-0.003,2.917,1.109,24.293
19537.5,2.69,0.68,-34.38,1.75,9.56,5.178,37.142,4.906,-6.735,-2.713,0.0,38.9,39.7,9.536,1.581,0.733,-1.26,0.623,-0.756,-3.091,26.361,0.0,259.04,,265.0,265.0,-0.199,2.913,1.125,24.229
19538.0,3.727,0.991,-34.315,1.748,9.511,5.178,37.142,4.906,-6.735,-2.713,0.0,38.9,39.7,9.622,1.753,1.052,-0.899,0.84,-0.361,-3.091,26.361,0.0,259.24,,265.0,265.0,-0.165,2.909,1.117,24.265
19538.5,3.727,0.991,-34.315,1.748,9.511,5.178,37.142,4.906,-6.735,-2.713,0.0,38.9,39.7,9.622,1.753,1.252,-1.136,0.966,-0.511,-3.091,26.361,0.0,259.24,,265.0,265.0,0.158,2.923,1.15,24.318
19539.0,3.727,0.991,-34.315,1.748,9.511,5.178,37.142,4.906,-6.735,-2.713,0.0,38.9,39.7,9.622,1.753,1.093,-1.627,0.771,-1.13,-3.091,26.361,0.0,258.94,,265.0,265.0,0.143,2.936,1.139,24.345
19539.5,3.727,0.991,-34.315,1.748,9.511,5.178,37.142,4.906,-6.735,-2.713,0.0,38.9,39.7,9.622,1.753,0.523,-1.32,0.376,-0.813,-3.091,26.361,0.0,258.94,,265.0,265.0,-0.223,2.949,1.153,24.425
19540.0,3.727,0.991,-34.315,1.748,9.511,5.148,37.231,4.901,-6.721,-2.705,0.0,38.893,39.642,9.622,1.753,0.835,-0.95,0.628,-0.629,-3.096,26.355,0.0,259.14,,265.0,265.0,-0.308,2.962,1.143,24.432
19540.5,3.727,0.991,-34.315,1.748,9.511,5.148,37.231,4.901,-6.721,-2.705,0.0,38.9,39.6,9.622,1.753,1.007,-1.142,0.752,-0.637,-3.096,26.355,0.0,259.14,,265.0,265.0,-0.029,2.974,1.169,24.359
19541.0,3.117,0.801,-34.524,1.732,9.439,5.148,37.231,4.901,-6.721,-2.705,0.0,38.9,39.6,9.653,1.725,1.145,-1.309,0.857,-0.738,-3.096,26.355,0.0,259.34,,265.0,265.0,-0.005,2.987,1.163,24.317
19541.5,3.117,0.801,-34.524,1.732,9.439,5.148,37.231,4.901,-6.721,-2.705,0.0,38.9,39.6,9.653,1.725,1.146,-1.51,0.888,-0.964,-3.096,26.355,0.0,259.34,,265.0,265.0,-0.011,2.989,1.162,24.241
19542.0,3.117,0.801,-34.524,1.732,9.439,5.148,37.231,4.901,-6.721,-2.705,0.0,38.9,39.6,9.653,1.725,0.674,-1.667,0.454,-1.177,-3.096,26.355,0.0,259.24,,265.0,265.0,-0.11,2.991,1.122,24.231
19542.5,3.117,0.801,-34.524,1.732,9.439,5.148,37.231,4.901,-6.721,-2.705,0.0,38.9,39.6,9.653,1.725,0.852,-1.207,0.654,-0.677,-3.096,26.355,0.0,259.24,,265.0,265.0,-0.429,2.993,1.097,24.205
19543.0,3.117,0.801,-34.524,1.732,9.439,5.148,37.231,4.901,-6.721,-2.705,0.0,38.9,39.6,9.653,1.725,0.999,-0.996,0.799,-0.607,-3.096,26.355,0.0,259.04,,265.0,265.0,-0.094,2.995,1.105,24.217
19543.5,3.117,0.801,-34.524,1.732,9.439,5.19,37.163,4.893,-6.732,-2.707,0.0,38.883,39.661,9.653,1.725,1.099,-1.211,0.861,-0.684,-3.087,26.354,0.0,259.04,,265.0,265.0,0.049,2.997,1.088,24.267
19544.0,3.117,0.801,-34.524,1.732,9.439,5.19,37.163,4.893,-6.732,-2.707,0.0,38.9,39.7,9.653,1.725,1.046,-1.551,0.818,-1.071,-3.087,26.354,0.0,259.34,,265.0,265.0,0.017,2.999,1.096,24.306
19544.5,2.693,0.624,-35.209,1.654,9.519,5.19,37.163,4.893,-6.732,-2.707,0.0,38.9,39.7,9.533,1.842,0.972,-2.008,0.724,-1.398,-3.087,26.354,0.0,259.34,,265.0,265.0,-0.19,3.001,1.073,24.37
19545.0,2.693,0.624,-35.209,1.654,9.519,5.19,37.163,4.893,-6.732,-2.707,0.0,38.9,39.7,9.533,1.842,0.875,-1.659,0.716,-1.011,-3.087,26.354,0.0,259.34,,265.0,265.0,-0.428,2.996,0.972,24.349
19545.5,2.693,0.624,-35.209,1.654,9.519,5.19,37.163,4.893,-6.732,-2.707,0.0,38.9,39.7,9.533,1.842,0.955,-1.233,0.774,-0.818,-3.087,26.354,0.0,259.34,,265.0,265.0,-0.27,2.991,1.003,24.4
19546.0,2.693,0.624,-35.209,1.654,9.519,5.19,37.163,4.893,-6.732,-2.707,0.0,38.9,39.7,9.533,1.842,1.132,-1.384,0.809,-0.639,-3.087,26.354,0.0,259.14,,265.0,265.0,-0.081,2.986,1.036,24.45
19546.5,2.693,0.624,-35.209,1.654,9.519,5.161,37.106,4.892,-6.7,-2.696,0.0,38.871,39.632,9.533,1.842,1.032,-1.648,0.77,-1.118,-3.092,26.353,0.0,259.14,,265.0,265.0,-0.021,2.981,1.025,24.393
19547.0,2.693,0.624,-35.209,1.654,9.519,5.161,37.106,4.892,-6.7,-2.696,0.0,38.9,39.6,9.533,1.842,0.929,-1.778,0.751,-1.291,-3.092,26.353,0.0,259.04,,265.0,265.0,-0.241,2.976,1.03,24.382
19547.5,2.771,0.628,-35.209,1.71,9.504,5.161,37.106,4.892,-6.7,-2.696,0.0,38.9,39.6,9.567,1.79,0.803,-2.035,0.636,-1.391,-3.092,26.353,0.0,259.04,,265.0,265.0,-0.347,2.972,1.0,24.304
19548.0,2.771,0.628,-35.209,1.71,9.504,5.161,37.106,4.892,-6.7,-2.696,0.0,38.9,39.6,9.567,1.79,0.778,-1.467,0.663,-1.08,-3.092,26.353,0.0,259.24,,265.0,265.0,-0.497,2.969,0.943,24.249
19548.5,2.771,0.628,-35.209,1.71,9.504,5.161,37.106,4.892,-6.7,-2.696,0.0,38.9,39.6,9.567,1.79,0.891,-1.301,0.696,-0.89,-3.092,26.353,0.0,259.24,,265.0,265.0,-0.277,2.965,0.984,24.225
19549.0,2.771,0.628,-35.209,1.71,9.504,5.161,37.106,4.892,-6.7,-2.696,0.0,38.9,39.6,9.567,1.79,0.94,-1.49,0.746,-0.807,-3.092,26.353,0.0,259.44,,265.0,265.0,-0.151,2.962,1.01,24.263
19549.5,2.771,0.628,-35.209,1.71,9.504,5.161,37.106,4.892,-6.7,-2.696,0.0,38.9,39.6,9.567,1.79,0.877,-1.85,0.65,-1.341,-3.092,26.353,0.0,259.44,,265.0,265.0,-0.153,2.959,1.015,24.252
19550.0,2.771,0.628,-35.209,1.71,9.504,5.191,37.132,4.914,-6.659,-2.713,0.0,38.865,39.617,9.567,1.79,0.814,-1.929,0.616,-1.438,-3.094,26.365,0.0,259.24,,265.0,265.0,-0.416,2.956,0.95,24.318
19550.5,2.771,0.628,-35.209,1.71,9.504,5.191,37.132,4.914,-6.659,-2.713,0.0,38.9,39.6,9.567,1.79,0.422,-1.955,0.278,-1.372,-3.094,26.365,0.0,259.24,,265.0,265.0,-0.484,2.953,0.954,24.43
19551.0,3.63,0.847,-35.209,1.727,9.587,5.191,37.132,4.914,-6.659,-2.713,0.0,38.9,39.6,9.533,1.697,0.541,-1.419,0.386,-1.08,-3.094,26.365,0.0,258.94,,265.0,265.0,-0.657,2.95,0.894,24.435
19551.5,3.63,0.847,-35.209,1.727,9.587,5.191,37.132,4.914,-6.659,-2.713,0.0,38.9,39.6,9.533,1.697,0.61,-1.484,0.418,-1.127,-3.094,26.365,0.0,258.94,,265.0,265.0,-0.393,2.961,0.923,24.433
19552.0,3.63,0.847,-35.209,1.727,9.587,5.191,37.132,4.914,-6.659,-2.713,0.0,38.9,39.6,9.533,1.697,0.762,-1.597,0.519,-1.033,-3.094,26.365,0.0,258.94,,265.0,265.0,-0.396,2.972,0.93,24.462
19552.5,3.63,0.847,-35.209,1.727,9.587,5.191,37.132,4.914,-6.659,-2.713,0.0,38.9,39.6,9.533,1.697,0.811,-1.781,0.559,-1.238,-3.094,26.365,0.0,258.94,,265.0,265.0,-0.337,2.983,0.918,24.517
19553.0,3.63,0.847,-35.209,1.727,9.587,5.23,37.164,4.906,-6.64,-2.71,0.0,38.861,39.599,9.533,1.697,0.294,-1.839,0.116,-1.352,-3.093,26.362,0.0,259.04,,265.0,265.0,-0.412,2.993,0.941,24.545
19553.5,3.63,0.847,-35.209,1.727,9.587,5.23,37.164,4.906,-6.64,-2.71,0.0,38.9,39.6,9.533,1.697,0.449,-1.576,0.24,-1.221,-3.093,26.362,0.0,259.04,,265.0,265.0,-0.695,3.004,0.916,24.556
19554.0,3.39,0.85,-35.16,1.783,9.542,5.23,37.164,4.906,-6.64,-2.71,0.0,38.9,39.6,9.511,1.652,0.589,-1.445,0.357,-1.159,-3.093,26.362,0.0,258.94,,265.0,265.0,-0.527,3.014,0.874,24.588
19554.5,3.39,0.85,-35.16,1.783,9.542,5.23,37.164,4.906,-6.64,-2.71,0.0,38.9,39.6,9.511,1.652,0.663,-1.661,0.414,-1.312,-3.093,26.362,0.0,258.94,,265.0,265.0,-0.414,3.02,0.891,24.577
19555.0,3.39,0.85,-35.16,1.783,9.542,5.23,37.164,4.906,-6.64,-2.71,0.0,38.9,39.6,9.511,1.652,0.626,-1.861,0.386,-1.439,-3.093,26.362,0.0,258.74,,265.0,265.0,-0.474,3.026,0.89,24.577
19555.5,3.39,0.85,-35.16,1.783,9.542,5.23,37.164,4.906,-6.64,-2.71,0.0,38.9,39.6,9.511,1.652,0.603,-2.02,0.381,-1.65,-3.093,26.362,0.0,258.74,,265.0,265.0,-0.572,3.032,0.822,24.579
19556.0,3.39,0.85,-35.16,1.783,9.542,5.221,37.171,4.926,-6.63,-2.703,0.0,38.846,39.649,9.511,1.652,0.528,-1.994,0.322,-1.573,-3.096,26.363,0.0,259.24,,265.0,265.0,-0.672,3.038,0.8,24.588
19556.5,3.39,0.85,-35.16,1.783,9.542,5.221,37.171,4.926,-6.63,-2.703,0.0,38.8,39.6,9.511,1.652,0.593,-1.438,0.446,-0.956,-3.096,26.363,0.0,259.24,,265.0,265.0,-0.679,3.044,0.816,24.611
19557.0,3.39,0.85,-35.16,1.783,9.542,5.221,37.171,4.926,-6.63,-2.703,0.0,38.8,39.6,9.511,1.652,0.507,-1.494,0.267,-1.133,-3.096,26.363,0.0,259.04,,265.0,265.0,-0.339,3.05,0.828,24.639
19557.5,2.663,0.749,-33.957,1.75,9.504,5.221,37.171,4.926,-6.63,-2.703,0.0,38.8,39.6,9.631,1.678,0.416,-1.775,0.2,-1.478,-3.096,26.363,0.0,259.04,,265.0,265.0,-0.463,3.055,0.846,24.653
19558.0,2.663,0.749,-33.957,1.75,9.504,5.221,37.171,4.926,-6.63,-2.703,0.0,38.8,39.6,9.631,1.678,0.251,-1.922,0.07,-1.667,-3.096,26.363,0.0,258.94,,265.0,265.0,-0.659,3.049,0.867,24.593
19558.5,2.663,0.749,-33.957,1.75,9.504,5.221,37.171,4.926,-6.63,-2.703,0.0,38.8,39.6,9.631,1.678,0.36,-1.905,0.15,-1.444,-3.096,26.363,0.0,258.94,,265.0,265.0,-0.817,3.042,0.829,24.561
19559.0,2.663,0.749,-33.957,1.75,9.504,5.221,37.171,4.926,-6.63,-2.703,0.0,38.8,39.6,9.631,1.678,0.45,-1.692,0.255,-1.198,-3.096,26.363,0.0,259.04,,265.0,265.0,-0.71,3.036,0.803,24.483
19559.5,2.663,0.749,-33.957,1.75,9.504,5.226,37.153,4.893,-6.593,-2.709,0.0,38.841,39.652,9.631,1.678,0.53,-1.456,0.35,-1.129,-3.09,26.372,0.0,259.04,,265.0,265.0,-0.546,3.03,0.812,24.454
19560.0,2.663,0.749,-33.957,1.75,9.504,5.226,37.153,4.893,-6.593,-2.709,0.0,38.8,39.7,9.631,1.678,0.511,-1.833,0.311,-1.473,-3.09,26.372,0.0,259.04,,265.0,265.0,-0.426,3.024,0.812,24.456
19560.5,2.613,0.643,-34.851,1.744,9.53,5.226,37.153,4.893,-6.593,-2.709,0.0,38.8,39.7,9.525,1.629,0.177,-1.845,-0.043,-1.67,-3.09,26.372,0.0,259.04,,265.0,265.0,-0.621,3.018,0.822,24.458
19561.0,2.613,0.643,-34.851,1.744,9.53,5.226,37.153,4.893,-6.593,-2.709,0.0,38.8,39.7,9.525,1.629,0.209,-1.803,0.007,-1.305,-3.09,26.372,0.0,259.14,,265.0,265.0,-0.845,3.012,0.813,24.452
19561.5,2.613,0.643,-34.851,1.744,9.53,5.226,37.153,4.893,-6.593,-2.709,0.0,38.8,39.7,9.525,1.629,0.409,-1.59,0.218,-0.969,-3.09,26.372,0.0,259.14,,265.0,265.0,-0.723,3.005,0.789,24.43
19562.0,2.613,0.643,-34.851,1.744,9.53,5.226,37.153,4.893,-6.593,-2.709,0.0,38.8,39.7,9.525,1.629,0.487,-1.694,0.252,-1.134,-3.09,26.372,0.0,259.04,,265.0,265.0,-0.483,2.999,0.798,24.369
19562.5,2.613,0.643,-34.851,1.744,9.53,5.189,37.134,4.919,-6.586,-2.716,0.0,38.832,39.565,9.525,1.629,0.511,-1.972,0.277,-1.382,-3.104,26.368,0.0,259.04,,265.0,265.0,-0.522,2.992,0.809,24.333
19563.0,2.613,0.643,-34.851,1.744,9.53,5.189,37.134,4.919,-6.586,-2.716,0.0,38.8,39.6,9.525,1.629,0.142,-1.768,-0.326,-1.509,-3.104,26.368,0.0,259.24,,265.0,265.0,-0.641,2.986,0.827,24.347
19563.5,2.613,0.643,-34.851,1.744,9.53,5.189,37.134,4.919,-6.586,-2.716,0.0,38.8,39.6,9.525,1.629,0.249,-1.661,-0.022,-1.281,-3.104,26.368,0.0,259.24,,265.0,265.0,-0.865,2.98,0.787,24.364
19564.0,2.68,0.715,-33.956,1.783,9.304,5.189,37.134,4.919,-6.586,-2.716,0.0,38.8,39.6,9.667,1.687,0.336,-1.802,0.068,-1.329,-3.104,26.368,0.0,258.94,,265.0,265.0,-0.679,2.974,0.772,24.354
19564.5,2.68,0.715,-33.956,1.783,9.304,5.189,37.134,4.919,-6.586,-2.716,0.0,38.8,39.6,9.667,1.687,0.297,-1.979,0.091,-1.483,-3.104,26.368,0.0,258.94,,265.0,265.0,-0.682,2.969,0.76,24.323
19565.0,2.68,0.715,-33.956,1.783,9.304,5.189,37.134,4.919,-6.586,-2.716,0.0,38.8,39.6,9.667,1.687,0.308,-2.151,0.075,-1.591,-3.104,26.368,0.0,259.04,,265.0,265.0,-0.768,2.964,0.743,24.378
19565.5,2.68,0.715,-33.956,1.783,9.304,5.189,37.134,4.919,-6.586,-2.716,0.0,38.8,39.6,9.667,1.687,0.274,-2.04,0.084,-1.563,-3.104,26.368,0.0,259.04,,265.0,265.0,-0.84,2.96,0.684,24.389
19566.0,2.68,0.715,-33.956,1.783,9.304,5.206,37.161,4.933,-6.572,-2.704,0.0,38.816,39.539,9.667,1.687,0.314,-1.764,0.135,-1.357,-3.102,26.374,0.0,259.04,,265.0,265.0,-0.811,2.955,0.659,24.293
19566.5,2.68,0.715,-33.956,1.783,9.304,5.206,37.161,4.933,-6.572,-2.704,0.0,38.8,39.5,9.667,1.687,0.364,-1.673,0.163,-1.364,-3.102,26.374,0.0,259.04,,265.0,265.0,-0.668,2.951,0.664,24.248
19567.0,2.414,0.653,-33.655,1.758,9.512,5.206,37.161,4.933,-6.572,-2.704,0.0,38.8,39.5,9.731,1.611,0.365,-1.977,0.12,-1.698,-3.102,26.374,0.0,259.04,,265.0,265.0,-0.628,2.946,0.684,24.151
19567.5,2.414,0.653,-33.655,1.758,9.512,5.206,37.161,4.933,-6.572,-2.704,0.0,38.8,39.5,9.731,1.611,0.307,-2.097,0.064,-1.863,-3.102,26.374,0.0,259.04,,265.0,265.0,-0.797,2.937,0.674,24.123
19568.0,2.414,0.653,-33.655,1.758,9.512,5.206,37.161,4.933,-6.572,-2.704,0.0,38.8,39.5,9.731,1.611,0.253,-2.142,0.032,-1.852,-3.102,26.374,0.0,258.94,,265.0,265.0,-0.898,2.929,0.667,24.099
19568.5,2.414,0.653,-33.655,1.758,9.512,5.206,37.161,4.933,-6.572,-2.704,0.0,38.8,39.5,9.731,1.611,0.283,-2.075,0.045,-1.565,-3.102,26.374,0.0,258.94,,265.0,265.0,-0.927,2.92,0.656,24.088
19569.0,2.414,0.653,-33.655,1.758,9.512,5.2,37.146,4.875,-6.536,-2.698,0.0,38.814,39.579,9.731,1.611,0.26,-1.814,0.089,-1.405,-3.089,26.378,0.0,258.64,,265.0,265.0,-0.828,2.912,0.663,24.07
19569.5,2.414,0.653,-33.655,1.758,9.512,5.2,37.146,4.875,-6.536,-2.698,0.0,38.8,39.6,9.731,1.611,0.359,-1.658,0.197,-1.315,-3.089,26.378,0.0,258.64,,265.0,265.0,-0.717,2.904,0.672,24.171
19570.0,2.414,0.653,-33.655,1.758,9.512,5.2,37.146,4.875,-6.536,-2.698,0.0,38.8,39.6,9.731,1.611,0.336,-1.853,0.164,-1.57,-3.089,26.378,0.0,258.84,,265.0,265.0,-0.604,2.896,0.678,24.152
19570.5,3.198,0.796,-35.209,1.694,9.511,5.2,37.146,4.875,-6.536,-2.698,0.0,38.8,39.6,9.532,1.797,0.211,-2.108,0.052,-1.888,-3.089,26.378,0.0,258.84,,265.0,265.0,-0.731,2.888,0.685,24.124
19571.0,3.198,0.796,-35.209,1.694,9.511,5.2,37.146,4.875,-6.536,-2.698,0.0,38.8,39.6,9.532,1.797,0.235,-2.084,0.053,-1.728,-3.089,26.378,0.0,259.04,,265.0,265.0,-0.933,2.893,0.661,24.066
19571.5,3.198,0.796,-35.209,1.694,9.511,5.2,37.146,4.875,-6.536,-2.698,0.0,38.8,39.6,9.532,1.797,0.287,-2.013,0.066,-1.475,-3.089,26.378,0.0,259.04,,265.0,265.0,-0.881,2.898,0.655,24.047
19572.0,3.198,0.796,-35.209,1.694,9.511,5.2,37.146,4.875,-6.536,-2.698,0.0,38.8,39.6,9.532,1.797,0.311,-1.918,0.141,-1.405,-3.089,26.378,0.0,258.74,,265.0,265.0,-0.784,2.903,0.659,23.979
19572.5,3.198,0.796,-35.209,1.694,9.511,5.224,37.123,4.919,-6.516,-2.691,0.0,38.805,39.547,9.532,1.797,0.333,-1.92,0.158,-1.507,-3.087,26.379,0.0,258.74,,265.0,265.0,-0.718,2.908,0.647,23.985
19573.0,3.198,0.796,-35.209,1.694,9.511,5.224,37.123,4.919,-6.516,-2.691,0.0,38.8,39.5,9.532,1.797,0.328,-1.911,0.179,-1.528,-3.087,26.379,0.0,258.94,,265.0,265.0,-0.734,2.913,0.672,23.911
19573.5,2.844,0.738,-34.154,1.798,9.504,5.224,37.123,4.919,-6.516,-2.691,0.0,38.8,39.5,9.613,1.52,0.178,-1.941,-0.051,-1.762,-3.087,26.379,0.0,258.94,,265.0,265.0,-0.733,2.917,0.673,23.854
19574.0,2.844,0.738,-34.154,1.798,9.504,5.224,37.123,4.919,-6.516,-2.691,0.0,38.8,39.5,9.613,1.52,0.091,-1.94,-0.11,-1.396,-3.087,26.379,0.0,259.14,,265.0,265.0,-0.894,2.916,0.696,23.836
19574.5,2.844,0.738,-34.154,1.798,9.504,5.224,37.123,4.919,-6.516,-2.691,0.0,38.8,39.5,9.613,1.52,0.248,-1.788,0.05,-1.329,-3.087,26.379,0.0,259.14,,265.0,265.0,-0.839,2.915,0.661,23.887
19575.0,2.844,0.738,-34.154,1.798,9.504,5.224,37.123,4.919,-6.516,-2.691,0.0,38.8,39.5,9.613,1.52,0.305,-2.038,0.056,-1.613,-3.087,26.379,0.0,259.04,,265.0,265.0,-0.705,2.914,0.659,23.956
19575.5,2.844,0.738,-34.154,1.798,9.504,5.204,37.151,4.926,-6.473,-2.698,0.0,38.793,39.521,9.613,1.52,0.247,-2.097,0.064,-1.664,-3.086,26.372,0.0,259.04,,265.0,265.0,-0.822,2.913,0.631,24.0
19576.0,2.844,0.738,-34.154,1.798,9.504,5.204,37.151,4.926,-6.473,-2.698,0.0,38.8,39.5,9.613,1.52,0.154,-2.062,-0.053,-1.782,-3.086,26.372,0.0,258.64,,265.0,265.0,-0.863,2.912,0.631,24.052
19576.5,2.824,0.745,-33.718,1.76,9.437,5.204,37.151,4.926,-6.473,-2.698,0.0,38.8,39.5,9.738,1.634,0.222,-2.04,0.022,-1.563,-3.086,26.372,0.0,258.64,,265.0,265.0,-0.936,2.91,0.6,24.039
19577.0,2.824,0.745,-33.718,1.76,9.437,5.204,37.151,4.926,-6.473,-2.698,0.0,38.8,39.5,9.738,1.634,0.323,-1.889,0.107,-1.238,-3.086,26.372,0.0,259.04,,265.0,265.0,-0.84,2.909,0.607,24.044
19577.5,2.824,0.745,-33.718,1.76,9.437,5.204,37.151,4.926,-6.473,-2.698,0.0,38.8,39.5,9.738,1.634,0.303,-2.167,0.095,-1.681,-3.086,26.372,0.0,259.04,,265.0,265.0,-0.674,2.908,0.639,24.046
19578.0,2.824,0.745,-33.718,1.76,9.437,5.204,37.151,4.926,-6.473,-2.698,0.0,38.8,39.5,9.738,1.634,0.246,-2.445,0.028,-1.953,-3.086,26.372,0.0,259.14,,265.0,265.0,-0.862,2.906,0.663,24.099
19578.5,2.824,0.745,-33.718,1.76,9.437,5.204,37.151,4.926,-6.473,-2.698,0.0,38.8,39.5,9.738,1.634,0.146,-2.439,-0.053,-1.961,-3.086,26.372,0.0,259.14,,265.0,265.0,-1.031,2.905,0.64,24.068
19579.0,2.824,0.745,-33.718,1.76,9.437,5.196,37.161,4.922,-6.457,-2.685,0.0,38.79,39.536,9.738,1.634,0.121,-1.928,-0.013,-1.57,-3.09,26.377,0.0,259.34,,265.0,265.0,-1.077,2.904,0.59,24.099
19579.5,2.824,0.745,-33.718,1.76,9.437,5.196,37.161,4.922,-6.457,-2.685,0.0,38.8,39.5,9.738,1.634,0.285,-1.75,0.082,-1.32,-3.09,26.377,0.0,259.34,,265.0,265.0,-0.847,2.902,0.59,24.108
19580.0,3.035,0.71,-35.209,1.7,9.503,5.196,37.161,4.922,-6.457,-2.685,0.0,38.8,39.5,9.481,1.745,0.422,-1.905,0.147,-1.364,-3.09,26.377,0.0,259.04,,265.0,265.0,-0.676,2.901,0.623,24.156
19580.5,3.035,0.71,-35.209,1.7,9.503,5.196,37.161,4.922,-6.457,-2.685,0.0,38.8,39.5,9.481,1.745,0.353,-2.125,0.13,-1.695,-3.09,26.377,0.0,259.04,,265.0,265.0,-0.675,2.903,0.627,24.178
19581.0,3.035,0.71,-35.209,1.7,9.503,5.196,37.161,4.922,-6.457,-2.685,0.0,38.8,39.5,9.481,1.745,0.09,-2.352,-0.06,-2.039,-3.09,26.377,0.0,259.14,,265.0,265.0,-0.834,2.905,0.606,24.153
19581.5,3.035,0.71,-35.209,1.7,9.503,5.196,37.161,4.922,-6.457,-2.685,0.0,38.8,39.5,9.481,1.745,0.179,-2.07,-0.028,-1.556,-3.09,26.377,0.0,259.14,,265.0,265.0,-1.09,2.908,0.563,24.087
19582.0,3.035,0.71,-35.209,1.7,9.503,5.193,37.162,4.91,-6.433,-2.703,0.0,38.778,39.503,9.481,1.745,0.234,-1.706,0.075,-1.268,-3.082,26.373,0.0,259.24,,265.0,265.0,-0.869,2.91,0.56,24.087
19582.5,3.035,0.71,-35.209,1.7,9.503,5.193,37.162,4.91,-6.433,-2.703,0.0,38.8,39.5,9.481,1.745,0.352,-1.597,0.212,-1.182,-3.082,26.373,0.0,259.24,,265.0,265.0,-0.666,2.912,0.577,24.044
19583.0,2.961,0.687,-35.209,1.663,9.635,5.193,37.162,4.91,-6.433,-2.703,0.0,38.8,39.5,9.377,1.717,0.424,-1.853,0.234,-1.417,-3.082,26.373,0.0,259.54,,265.0,265.0,-0.554,2.914,0.617,23.98
19583.5,2.961,0.687,-35.209,1.663,9.635,5.193,37.162,4.91,-6.433,-2.703,0.0,38.8,39.5,9.377,1.717,0.378,-2.208,0.116,-1.78,-3.082,26.373,0.0,259.54,,265.0,265.0,-0.653,2.914,0.639,23.957
19584.0,2.961,0.687,-35.209,1.663,9.635,5.193,37.162,4.91,-6.433,-2.703,0.0,38.8,39.5,9.377,1.717,0.121,-2.168,-0.215,-1.966,-3.082,26.373,0.0,259.34,,265.0,265.0,-0.874,2.915,0.628,23.934
19584.5,2.961,0.687,-35.209,1.663,9.635,5.193,37.162,4.91,-6.433,-2.703,0.0,38.8,39.5,9.377,1.717,0.189,-1.795,-0.022,-1.369,-3.082,26.373,0.0,259.34,,265.0,265.0,-1.057,2.916,0.643,23.946
19585.0,2.961,0.687,-35.209,1.663,9.635,5.193,37.162,4.91,-6.433,-2.703,0.0,38.8,39.5,9.377,1.717,0.266,-1.606,0.099,-1.36,-3.082,26.373,0.0,259.04,,265.0,265.0,-0.749,2.917,0.649,23.965
19585.5,2.961,0.687,-35.209,1.663,9.635,5.18,37.134,4.87,-6.415,-2.703,0.0,38.762,39.5,9.377,1.717,0.323,-1.886,0.112,-1.546,-3.094,26.381,0.0,259.04,,265.0,265.0,-0.65,2.917,0.646,23.984
19586.0,2.961,0.687,-35.209,1.663,9.635,5.18,37.134,4.87,-6.415,-2.703,0.0,38.8,39.5,9.377,1.717,0.282,-2.286,0.05,-1.736,-3.094,26.381,0.0,259.54,,265.0,265.0,-0.749,2.918,0.671,23.983
19586.5,2.267,0.623,-33.253,1.749,9.455,5.18,37.134,4.87,-6.415,-2.703,0.0,38.8,39.5,9.767,1.663,0.206,-2.109,-0.096,-1.813,-3.094,26.381,0.0,259.54,,265.0,265.0,-0.923,2.919,0.633,23.941
19587.0,2.267,0.623,-33.253,1.749,9.455,5.18,37.134,4.87,-6.415,-2.703,0.0,38.8,39.5,9.767,1.663,0.127,-1.88,-0.071,-1.662,-3.094,26.381,0.0,259.34,,265.0,265.0,-0.953,2.908,0.645,23.972
19587.5,2.267,0.623,-33.253,1.749,9.455,5.18,37.134,4.87,-6.415,-2.703,0.0,38.8,39.5,9.767,1.663,0.291,-1.695,0.078,-1.141,-3.094,26.381,0.0,259.34,,265.0,265.0,-0.871,2.898,0.65,23.904
19588.0,2.267,0.623,-33.253,1.749,9.455,5.18,37.134,4.87,-6.415,-2.703,0.0,38.8,39.5,9.767,1.663,0.421,-1.908,0.163,-1.308,-3.094,26.381,0.0,259.14,,265.0,265.0,-0.617,2.887,0.67,23.871
19588.5,2.267,0.623,-33.253,1.749,9.455,5.171,37.093,4.895,-6.405,-2.7,0.0,38.75,39.457,9.767,1.663,0.386,-2.184,-0.004,-1.768,-3.09,26.371,0.0,259.14,,265.0,265.0,-0.658,2.877,0.648,23.854
19589.0,2.267,0.623,-33.253,1.749,9.455,5.171,37.093,4.895,-6.405,-2.7,0.0,38.8,39.5,9.767,1.663,-0.046,-2.099,-0.256,-1.606,-3.09,26.371,0.0,259.24,,265.0,265.0,-0.893,2.867,0.68,23.889
19589.5,2.775,0.725,-34.264,1.718,9.553,5.171,37.093,4.895,-6.405,-2.7,0.0,38.8,39.5,9.568,1.596,0.112,-1.694,-0.08,-1.393,-3.09,26.371,0.0,259.24,,265.0,265.0,-1.002,2.857,0.656,23.885
19590.0,2.775,0.725,-34.264,1.718,9.553,5.171,37.093,4.895,-6.405,-2.7,0.0,38.8,39.5,9.568,1.596,0.314,-1.712,0.066,-1.164,-3.09,26.371,0.0,259.14,,265.0,265.0,-0.764,2.856,0.648,23.903
19590.5,2.775,0.725,-34.264,1.718,9.553,5.171,37.093,4.895,-6.405,-2.7,0.0,38.8,39.5,9.568,1.596,0.456,-1.836,0.007,-1.255,-3.09,26.371,0.0,259.14,,265.0,265.0,-0.624,2.855,0.706,23.836
19591.0,2.775,0.725,-34.264,1.718,9.553,5.171,37.093,4.895,-6.405,-2.7,0.0,38.8,39.5,9.568,1.596,0.086,-1.928,-0.499,-1.589,-3.09,26.371,0.0,259.14,,265.0,265.0,-0.657,2.853,0.747,23.818
19591.5,2.775,0.725,-34.264,1.718,9.553,5.171,37.093,4.895,-6.405,-2.7,0.0,38.8,39.5,9.568,1.596,-0.039,-2.135,-0.263,-1.667,-3.09,26.371,0.0,259.14,,265.0,265.0,-0.983,2.852,0.71,23.82
19592.0,2.775,0.725,-34.264,1.718,9.553,5.187,37.175,4.917,-6.375,-2.702,0.0,38.753,39.443,9.568,1.596,0.081,-1.862,-0.17,-1.68,-3.088,26.376,0.0,259.14,,265.0,265.0,-1.026,2.851,0.68,23.809
19592.5,2.775,0.725,-34.264,1.718,9.553,5.187,37.175,4.917,-6.375,-2.702,0.0,38.8,39.4,9.568,1.596,0.149,-1.846,-0.091,-1.614,-3.088,26.376,0.0,259.14,,265.0,265.0,-0.908,2.85,0.664,23.819
19593.0,2.83,0.739,-34.149,1.74,9.455,5.187,37.175,4.917,-6.375,-2.702,0.0,38.8,39.4,9.704,1.718,0.236,-2.021,-0.034,-1.641,-3.088,26.376,0.0,259.54,,265.0,265.0,-0.85,2.848,0.674,23.848
19593.5,2.83,0.739,-34.149,1.74,9.455,5.187,37.175,4.917,-6.375,-2.702,0.0,38.8,39.4,9.704,1.718,0.249,-2.175,-0.015,-1.741,-3.088,26.376,0.0,259.54,,265.0,265.0,-0.865,2.848,0.673,23.853
19594.0,2.83,0.739,-34.149,1.74,9.455,5.187,37.175,4.917,-6.375,-2.702,0.0,38.8,39.4,9.704,1.718,0.273,-2.297,-0.108,-1.846,-3.088,26.376,0.0,259.24,,265.0,265.0,-0.921,2.848,0.652,23.822
19594.5,2.83,0.739,-34.149,1.74,9.455,5.187,37.175,4.917,-6.375,-2.702,0.0,38.8,39.4,9.704,1.718,-0.025,-2.282,-0.262,-1.801,-3.088,26.376,0.0,259.24,,265.0,265.0,-0.994,2.847,0.609,23.777
19595.0,2.83,0.739,-34.149,1.74,9.455,5.176,37.146,4.903,-6.385,-2.7,0.0,38.745,39.499,9.704,1.718,0.308,-1.655,0.059,-1.163,-3.084,26.378,0.0,259.24,,265.0,265.0,-1.092,2.847,0.586,23.776
19595.5,2.83,0.739,-34.149,1.74,9.455,5.176,37.146,4.903,-6.385,-2.7,0.0,38.7,39.5,9.704,1.718,0.409,-1.953,0.115,-1.442,-3.084,26.378,0.0,259.24,,265.0,265.0,-0.613,2.847,0.606,23.773
19596.0,2.76,0.647,-35.209,1.705,9.599,5.176,37.146,4.903,-6.385,-2.7,0.0,38.7,39.5,9.378,1.663,0.405,-2.158,0.131,-1.684,-3.084,26.378,0.0,259.34,,265.0,265.0,-0.718,2.847,0.633,23.716
19596.5,2.76,0.647,-35.209,1.705,9.599,5.176,37.146,4.903,-6.385,-2.7,0.0,38.7,39.5,9.378,1.663,0.365,-2.242,0.106,-1.691,-3.084,26.378,0.0,259.34,,265.0,265.0,-0.826,2.845,0.598,23.715
19597.0,2.76,0.647,-35.209,1.705,9.599,5.176,37.146,4.903,-6.385,-2.7,0.0,38.7,39.5,9.378,1.663,0.321,-1.922,-0.05,-1.422,-3.084,26.378,0.0,259.44,,265.0,265.0,-0.865,2.844,0.608,23.675
19597.5,2.76,0.647,-35.209,1.705,9.599,5.176,37.146,4.903,-6.385,-2.7,0.0,38.7,39.5,9.378,1.663,0.241,-1.378,0.079,-0.995,-3.084,26.378,0.0,259.44,,265.0,265.0,-0.768,2.842,0.662,23.67
19598.0,2.76,0.647,-35.209,1.705,9.599,5.176,37.146,4.903,-6.385,-2.7,0.0,38.7,39.5,9.378,1.663,0.509,-1.702,0.06,-1.254,-3.084,26.378,0.0,259.14,,265.0,265.0,-0.513,2.841,0.731,23.667
19598.5,2.76,0.647,-35.209,1.705,9.599,5.177,37.065,4.902,-6.359,-2.704,0.0,38.732,39.454,9.378,1.663,0.204,-1.981,-0.086,-1.701,-3.085,26.38,0.0,259.14,,265.0,265.0,-0.597,2.84,0.725,23.693
19599.0,2.76,0.647,-35.209,1.705,9.599,5.177,37.065,4.902,-6.359,-2.704,0.0,38.7,39.5,9.378,1.663,-0.047,-2.322,-0.312,-2.007,-3.085,26.38,0.0,259.14,,265.0,265.0,-0.891,2.838,0.725,23.646
19599.5,3.138,0.759,-35.209,1.684,9.516,5.177,37.065,4.902,-6.359,-2.704,0.0,38.7,39.5,9.635,1.784,0.09,-1.794,-0.153,-1.243,-3.085,26.38,0.0,259.14,,265.0,265.0,-1.172,2.837,0.665,23.637
19600.0,3.138,0.759,-35.209,1.684,9.516,5.177,37.065,4.902,-6.359,-2.704,0.0,38.7,39.5,9.635,1.784,0.288,-1.458,0.054,-1.206,-3.085,26.38,0.0,259.24,,265.0,265.0,-0.775,2.842,0.677,23.575
19600.5,3.138,0.759,-35.209,1.684,9.516,5.177,37.065,4.902,-6.359,-2.704,0.0,38.7,39.5,9.635,1.784,0.157,-1.632,-0.075,-1.477,-3.085,26.38,0.0,259.24,,265.0,265.0,-0.58,2.847,0.742,23.538
19601.0,3.138,0.759,-35.209,1.684,9.516,5.177,37.065,4.902,-6.359,-2.704,0.0,38.7,39.5,9.635,1.784,0.193,-1.943,-0.031,-1.671,-3.085,26.38,0.0,259.34,,265.0,265.0,-0.757,2.852,0.739,23.458
19601.5,3.138,0.759,-35.209,1.684,9.516,5.171,37.114,4.903,-6.323,-2.698,0.0,38.733,39.461,9.635,1.784,0.103,-2.166,-0.327,-1.944,-3.079,26.383,0.0,259.34,,265.0,265.0,-0.863,2.856,0.733,23.447
19602.0,3.138,0.759,-35.209,1.684,9.516,5.171,37.114,4.903,-6.323,-2.698,0.0,38.7,39.5,9.635,1.784,-0.117,-2.244,-0.365,-1.934,-3.079,26.383,0.0,259.54,,265.0,265.0,-1.084,2.861,0.678,23.438
19602.5,2.938,0.753,-34.743,1.724,9.461,5.171,37.114,4.903,-6.323,-2.698,0.0,38.7,39.5,9.574,1.678,0.158,-1.52,-0.052,-1.263,-3.079,26.383,0.0,259.54,,265.0,265.0,-1.165,2.865,0.691,23.42
19603.0,2.938,0.753,-34.743,1.724,9.461,5.171,37.114,4.903,-6.323,-2.698,0.0,38.7,39.5,9.574,1.678,0.262,-1.535,0.031,-1.325,-3.079,26.383,0.0,259.34,,265.0,265.0,-0.669,2.867,0.723,23.377
19603.5,2.938,0.753,-34.743,1.724,9.461,5.171,37.114,4.903,-6.323,-2.698,0.0,38.7,39.5,9.574,1.678,0.089,-1.894,-0.175,-1.635,-3.079,26.383,0.0,259.34,,265.0,265.0,-0.642,2.868,0.745,23.342
19604.0,2.938,0.753,-34.743,1.724,9.461,5.171,37.114,4.903,-6.323,-2.698,0.0,38.7,39.5,9.574,1.678,0.071,-2.167,-0.207,-1.812,-3.079,26.383,0.0,259.44,,265.0,265.0,-0.904,2.869,0.757,23.32
19604.5,2.938,0.753,-34.743,1.724,9.461,5.153,37.13,4.898,-6.314,-2.7,0.0,38.715,39.478,9.574,1.678,0.075,-2.396,-0.216,-1.927,-3.096,26.383,0.0,259.44,,265.0,265.0,-1.029,2.87,0.734,23.327
19605.0,2.938,0.753,-34.743,1.724,9.461,5.153,37.13,4.898,-6.314,-2.7,0.0,38.7,39.5,9.574,1.678,0.057,-2.052,-0.175,-1.628,-3.096,26.383,0.0,259.44,,265.0,265.0,-1.116,2.871,0.647,23.385
19605.5,2.938,0.753,-34.743,1.724,9.461,5.153,37.13,4.898,-6.314,-2.7,0.0,38.7,39.5,9.574,1.678,0.21,-1.708,-0.047,-1.333,-3.096,26.383,0.0,259.44,,265.0,265.0,-0.95,2.872,0.653,23.414
19606.0,2.957,0.815,-33.602,1.703,9.498,5.153,37.13,4.898,-6.314,-2.7,0.0,38.7,39.5,9.625,1.604,0.455,-1.627,0.152,-1.303,-3.096,26.383,0.0,259.04,,265.0,265.0,-0.719,2.873,0.692,23.435
19606.5,2.957,0.815,-33.602,1.703,9.498,5.153,37.13,4.898,-6.314,-2.7,0.0,38.7,39.5,9.625,1.604,0.332,-2.093,-0.184,-1.812,-3.096,26.383,0.0,259.04,,265.0,265.0,-0.581,2.875,0.744,23.465
