t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
19607.0,2.957,0.815,-33.602,1.703,9.498,5.153,37.13,4.898,-6.314,-2.7,0.0,38.7,39.5,9.625,1.604,-0.076,-2.218,-0.347,-1.854,-3.096,26.383,0.0,258.74,,265.0,265.0,-0.939,2.876,0.775,23.522
19607.5,2.957,0.815,-33.602,1.703,9.498,5.153,37.13,4.898,-6.314,-2.7,0.0,38.7,39.5,9.625,1.604,-0.049,-1.838,-0.289,-1.727,-3.096,26.383,0.0,258.74,,265.0,265.0,-1.124,2.877,0.732,23.587
19608.0,2.957,0.815,-33.602,1.703,9.498,5.157,37.149,4.881,-6.295,-2.706,0.0,38.711,39.462,9.625,1.604,0.089,-1.572,-0.118,-1.155,-3.085,26.374,0.0,258.94,,265.0,265.0,-0.976,2.879,0.742,23.606
19608.5,2.957,0.815,-33.602,1.703,9.498,5.157,37.149,4.881,-6.295,-2.706,0.0,38.7,39.5,9.625,1.604,0.329,-1.525,0.042,-1.015,-3.085,26.374,0.0,258.94,,265.0,265.0,-0.689,2.88,0.798,23.694
19609.0,2.807,0.662,-35.209,1.676,9.608,5.157,37.149,4.881,-6.295,-2.706,0.0,38.7,39.5,9.477,1.705,0.339,-1.888,-0.072,-1.509,-3.085,26.374,0.0,259.44,,265.0,265.0,-0.542,2.881,0.845,23.741
19609.5,2.807,0.662,-35.209,1.676,9.608,5.157,37.149,4.881,-6.295,-2.706,0.0,38.7,39.5,9.477,1.705,-0.057,-2.181,-0.493,-1.947,-3.085,26.374,0.0,259.44,,265.0,265.0,-0.783,2.88,0.848,23.749
19610.0,2.807,0.662,-35.209,1.676,9.608,5.157,37.149,4.881,-6.295,-2.706,0.0,38.7,39.5,9.477,1.705,-0.178,-1.853,-0.424,-1.657,-3.085,26.374,0.0,258.64,,265.0,265.0,-1.17,2.879,0.818,23.792
19610.5,2.807,0.662,-35.209,1.676,9.608,5.157,37.149,4.881,-6.295,-2.706,0.0,38.7,39.5,9.477,1.705,0.05,-1.641,-0.227,-1.182,-3.085,26.374,0.0,258.64,,265.0,265.0,-1.028,2.878,0.798,23.885
19611.0,2.807,0.662,-35.209,1.676,9.608,5.147,37.11,4.857,-6.297,-2.719,0.0,38.709,39.488,9.477,1.705,0.23,-1.482,-0.064,-1.106,-3.094,26.369,0.0,258.54,,265.0,265.0,-0.75,2.877,0.811,23.89
19611.5,2.807,0.662,-35.209,1.676,9.608,5.147,37.11,4.857,-6.297,-2.719,0.0,38.7,39.5,9.477,1.705,0.155,-1.765,-0.11,-1.463,-3.094,26.369,0.0,258.54,,265.0,265.0,-0.606,2.875,0.874,23.936
19612.0,2.807,0.662,-35.209,1.676,9.608,5.147,37.11,4.857,-6.297,-2.719,0.0,38.7,39.5,9.477,1.705,0.078,-2.233,-0.204,-2.02,-3.094,26.369,0.0,258.74,,265.0,265.0,-0.796,2.874,0.861,23.982
19612.5,2.258,0.618,-33.88,1.717,9.488,5.147,37.11,4.857,-6.297,-2.719,0.0,38.7,39.5,9.656,1.747,-0.016,-2.208,-0.505,-1.971,-3.094,26.369,0.0,258.74,,265.0,265.0,-1.095,2.873,0.846,23.953
19613.0,2.258,0.618,-33.88,1.717,9.488,5.147,37.11,4.857,-6.297,-2.719,0.0,38.7,39.5,9.656,1.747,0.156,-1.435,-0.204,-1.15,-3.094,26.369,0.0,258.54,,265.0,265.0,-1.175,2.863,0.867,23.938
19613.5,2.258,0.618,-33.88,1.717,9.488,5.147,37.11,4.857,-6.297,-2.719,0.0,38.7,39.5,9.656,1.747,0.245,-1.713,-0.115,-1.424,-3.094,26.369,0.0,258.54,,265.0,265.0,-0.658,2.853,0.916,23.911
19614.0,2.258,0.618,-33.88,1.717,9.488,5.147,37.11,4.857,-6.297,-2.719,0.0,38.7,39.5,9.656,1.747,0.223,-1.867,-0.092,-1.684,-3.094,26.369,0.0,258.54,,265.0,265.0,-0.752,2.843,0.937,23.916
19614.5,2.258,0.618,-33.88,1.717,9.488,5.14,37.101,4.895,-6.283,-2.697,0.0,38.716,39.411,9.656,1.747,0.112,-2.018,-0.17,-1.945,-3.081,26.373,0.0,258.54,,265.0,265.0,-0.855,2.834,0.929,23.911
19615.0,2.258,0.618,-33.88,1.717,9.488,5.14,37.101,4.895,-6.283,-2.697,0.0,38.7,39.4,9.656,1.747,-0.228,-2.013,-0.46,-1.779,-3.081,26.373,0.0,258.94,,265.0,265.0,-1.005,2.824,0.952,23.879
19615.5,2.868,0.743,-34.745,1.696,9.488,5.14,37.101,4.895,-6.283,-2.697,0.0,38.7,39.4,9.57,1.796,0.011,-1.476,-0.235,-1.108,-3.081,26.373,0.0,258.94,,265.0,265.0,-1.12,2.815,0.921,23.696
19616.0,2.868,0.743,-34.745,1.696,9.488,5.14,37.101,4.895,-6.283,-2.697,0.0,38.7,39.4,9.57,1.796,0.194,-1.158,-0.027,-0.902,-3.081,26.373,0.0,258.84,,265.0,265.0,-0.702,2.816,0.939,23.706
19616.5,2.868,0.743,-34.745,1.696,9.488,5.14,37.101,4.895,-6.283,-2.697,0.0,38.7,39.4,9.57,1.796,0.238,-1.713,-0.105,-1.537,-3.081,26.373,0.0,258.84,,265.0,265.0,-0.474,2.817,0.999,23.672
19617.0,2.868,0.743,-34.745,1.696,9.488,5.14,37.101,4.895,-6.283,-2.697,0.0,38.7,39.4,9.57,1.796,0.049,-2.082,-0.248,-1.963,-3.081,26.373,0.0,258.44,,265.0,265.0,-0.779,2.818,1.036,23.67
19617.5,2.868,0.743,-34.745,1.696,9.488,5.157,37.132,4.893,-6.227,-2.701,0.0,38.715,39.503,9.57,1.796,-0.136,-1.948,-0.298,-1.821,-3.091,26.375,0.0,258.44,,265.0,265.0,-1.061,2.818,0.987,23.673
19618.0,2.868,0.743,-34.745,1.696,9.488,5.157,37.132,4.893,-6.227,-2.701,0.0,38.7,39.5,9.57,1.796,0.061,-1.388,-0.106,-1.058,-3.091,26.375,0.0,258.64,,265.0,265.0,-1.051,2.819,0.949,23.646
19618.5,3.333,0.805,-35.209,1.7,9.535,5.157,37.132,4.893,-6.227,-2.701,0.0,38.7,39.5,9.446,1.589,0.358,-1.21,0.081,-0.761,-3.091,26.375,0.0,258.64,,265.0,265.0,-0.623,2.82,0.984,23.638
19619.0,3.333,0.805,-35.209,1.7,9.535,5.157,37.132,4.893,-6.227,-2.701,0.0,38.7,39.5,9.446,1.589,0.397,-1.477,0.151,-1.035,-3.091,26.375,0.0,258.94,,265.0,265.0,-0.383,2.828,1.049,23.651
19619.5,3.333,0.805,-35.209,1.7,9.535,5.157,37.132,4.893,-6.227,-2.701,0.0,38.7,39.5,9.446,1.589,0.39,-1.87,0.073,-1.526,-3.091,26.375,0.0,258.94,,265.0,265.0,-0.491,2.837,1.07,23.636
19620.0,3.333,0.805,-35.209,1.7,9.535,5.157,37.132,4.893,-6.227,-2.701,0.0,38.7,39.5,9.446,1.589,-0.218,-1.583,-0.375,-1.577,-3.091,26.375,0.0,258.94,,265.0,265.0,-0.733,2.845,1.079,23.668
19620.5,3.333,0.805,-35.209,1.7,9.535,5.157,37.132,4.893,-6.227,-2.701,0.0,38.7,39.5,9.446,1.589,-0.017,-1.322,-0.205,-1.117,-3.091,26.375,0.0,258.94,,265.0,265.0,-0.938,2.853,1.097,23.667
19621.0,3.333,0.805,-35.209,1.7,9.535,5.159,37.153,4.921,-6.203,-2.691,0.0,38.705,39.409,9.446,1.589,0.312,-1.428,-0.043,-1.043,-3.09,26.374,0.0,259.04,,265.0,265.0,-0.665,2.861,1.113,23.683
19621.5,3.333,0.805,-35.209,1.7,9.535,5.159,37.153,4.921,-6.203,-2.691,0.0,38.7,39.4,9.446,1.589,0.303,-1.636,-0.019,-1.4,-3.09,26.374,0.0,259.04,,265.0,265.0,-0.551,2.869,1.149,23.663
19622.0,3.502,0.846,-35.209,1.693,9.56,5.159,37.153,4.921,-6.203,-2.691,0.0,38.7,39.4,9.42,1.755,0.316,-1.804,-0.005,-1.642,-3.09,26.374,0.0,259.14,,265.0,265.0,-0.688,2.876,1.141,23.631
19622.5,3.502,0.846,-35.209,1.693,9.56,5.159,37.153,4.921,-6.203,-2.691,0.0,38.7,39.4,9.42,1.755,0.13,-1.853,-0.133,-1.826,-3.09,26.374,0.0,259.14,,265.0,265.0,-0.784,2.886,1.133,23.58
19623.0,3.502,0.846,-35.209,1.693,9.56,5.159,37.153,4.921,-6.203,-2.691,0.0,38.7,39.4,9.42,1.755,-0.097,-1.741,-0.326,-1.635,-3.09,26.374,0.0,259.34,,265.0,265.0,-0.92,2.896,1.132,23.566
19623.5,3.502,0.846,-35.209,1.693,9.56,5.159,37.153,4.921,-6.203,-2.691,0.0,38.7,39.4,9.42,1.755,0.319,-1.051,0.107,-0.847,-3.09,26.374,0.0,259.34,,265.0,265.0,-0.95,2.906,1.121,23.572
19624.0,3.502,0.846,-35.209,1.693,9.56,5.181,37.093,4.901,-6.193,-2.707,0.0,38.711,39.441,9.42,1.755,0.36,-1.318,0.12,-1.195,-3.105,26.375,0.0,258.84,,265.0,265.0,-0.368,2.916,1.146,23.52
19624.5,3.502,0.846,-35.209,1.693,9.56,5.181,37.093,4.901,-6.193,-2.707,0.0,38.7,39.4,9.42,1.755,0.279,-1.69,0.05,-1.495,-3.105,26.375,0.0,258.84,,265.0,265.0,-0.509,2.926,1.19,23.53
19625.0,2.807,0.687,-35.209,1.743,9.56,5.181,37.093,4.901,-6.193,-2.707,0.0,38.7,39.4,9.504,1.646,0.008,-1.667,-0.379,-1.572,-3.105,26.375,0.0,258.74,,265.0,265.0,-0.714,2.935,1.19,23.537
19625.5,2.807,0.687,-35.209,1.743,9.56,5.181,37.093,4.901,-6.193,-2.707,0.0,38.7,39.4,9.504,1.646,0.056,-1.427,-0.278,-1.281,-3.105,26.375,0.0,258.74,,265.0,265.0,-0.902,2.933,1.185,23.545
19626.0,2.807,0.687,-35.209,1.743,9.56,5.181,37.093,4.901,-6.193,-2.707,0.0,38.7,39.4,9.504,1.646,0.22,-1.18,-0.041,-0.743,-3.105,26.375,0.0,258.64,,265.0,265.0,-0.732,2.931,1.193,23.671
19626.5,2.807,0.687,-35.209,1.743,9.56,5.181,37.093,4.901,-6.193,-2.707,0.0,38.7,39.4,9.504,1.646,0.387,-1.166,0.081,-0.828,-3.105,26.375,0.0,258.64,,265.0,265.0,-0.436,2.929,1.246,23.732
19627.0,2.807,0.687,-35.209,1.743,9.56,5.181,37.093,4.901,-6.193,-2.707,0.0,38.7,39.4,9.504,1.646,0.194,-1.686,-0.353,-1.552,-3.105,26.375,0.0,258.94,,265.0,265.0,-0.382,2.927,1.25,23.781
19627.5,2.807,0.687,-35.209,1.743,9.56,5.148,37.11,4.913,-6.16,-2.703,0.0,38.703,39.44,9.504,1.646,-0.145,-1.362,-0.432,-1.325,-3.117,26.388,0.0,258.94,,265.0,265.0,-0.849,2.925,1.291,23.835
19628.0,2.807,0.687,-35.209,1.743,9.56,5.148,37.11,4.913,-6.16,-2.703,0.0,38.7,39.4,9.504,1.646,0.064,-1.215,-0.291,-1.117,-3.117,26.388,0.0,258.74,,265.0,265.0,-0.816,2.923,1.282,23.894
19628.5,3.033,0.749,-35.146,1.738,9.532,5.148,37.11,4.913,-6.16,-2.703,0.0,38.7,39.4,9.503,1.648,0.152,-1.425,-0.222,-1.133,-3.117,26.388,0.0,258.74,,265.0,265.0,-0.64,2.921,1.303,23.981
19629.0,3.033,0.749,-35.146,1.738,9.532,5.148,37.11,4.913,-6.16,-2.703,0.0,38.7,39.4,9.503,1.648,0.148,-1.58,-0.217,-1.354,-3.117,26.388,0.0,258.74,,265.0,265.0,-0.657,2.923,1.323,24.03
19629.5,3.033,0.749,-35.146,1.738,9.532,5.148,37.11,4.913,-6.16,-2.703,0.0,38.7,39.4,9.503,1.648,0.007,-1.72,-0.369,-1.581,-3.117,26.388,0.0,258.74,,265.0,265.0,-0.751,2.925,1.319,24.113
19630.0,3.033,0.749,-35.146,1.738,9.532,5.148,37.11,4.913,-6.16,-2.703,0.0,38.7,39.4,9.503,1.648,-0.131,-1.762,-0.477,-1.666,-3.117,26.388,0.0,258.94,,265.0,265.0,-0.916,2.927,1.303,24.159
19630.5,3.033,0.749,-35.146,1.738,9.532,5.152,37.164,4.901,-6.173,-2.713,0.0,38.706,39.502,9.503,1.648,0.034,-1.415,-0.246,-1.306,-3.105,26.384,0.0,258.94,,265.0,265.0,-1.009,2.928,1.275,24.187
19631.0,3.033,0.749,-35.146,1.738,9.532,5.152,37.164,4.901,-6.173,-2.713,0.0,38.7,39.5,9.503,1.648,0.167,-1.561,-0.131,-1.283,-3.105,26.384,0.0,258.94,,265.0,265.0,-0.733,2.93,1.256,24.189
19631.5,2.794,0.706,-34.652,1.772,9.51,5.152,37.164,4.901,-6.173,-2.713,0.0,38.7,39.5,9.54,1.595,0.234,-1.734,-0.121,-1.489,-3.105,26.384,0.0,258.94,,265.0,265.0,-0.702,2.932,1.254,24.147
19632.0,2.794,0.706,-34.652,1.772,9.51,5.152,37.164,4.901,-6.173,-2.713,0.0,38.7,39.5,9.54,1.595,0.127,-1.838,-0.287,-1.674,-3.105,26.384,0.0,258.74,,265.0,265.0,-0.778,2.93,1.266,24.119
19632.5,2.794,0.706,-34.652,1.772,9.51,5.152,37.164,4.901,-6.173,-2.713,0.0,38.7,39.5,9.54,1.595,-0.138,-1.801,-0.495,-1.665,-3.105,26.384,0.0,258.74,,265.0,265.0,-0.918,2.927,1.267,24.072
19633.0,2.794,0.706,-34.652,1.772,9.51,5.152,37.164,4.901,-6.173,-2.713,0.0,38.7,39.5,9.54,1.595,-0.214,-1.446,-0.396,-1.481,-3.105,26.384,0.0,258.94,,265.0,265.0,-1.025,2.925,1.228,24.01
19633.5,2.794,0.706,-34.652,1.772,9.51,5.152,37.164,4.901,-6.173,-2.713,0.0,38.7,39.5,9.54,1.595,-0.002,-1.487,-0.255,-1.301,-3.105,26.384,0.0,258.94,,265.0,265.0,-0.884,2.923,1.217,24.034
19634.0,2.794,0.706,-34.652,1.772,9.51,5.167,37.145,4.884,-6.152,-2.712,0.0,38.708,39.507,9.54,1.595,0.166,-1.815,-0.165,-1.644,-3.11,26.379,0.0,259.44,,265.0,265.0,-0.761,2.921,1.219,24.024
19634.5,2.794,0.706,-34.652,1.772,9.51,5.167,37.145,4.884,-6.152,-2.712,0.0,38.7,39.5,9.54,1.595,0.143,-1.884,-0.246,-1.675,-3.11,26.379,0.0,259.44,,265.0,265.0,-0.864,2.919,1.193,24.004
19635.0,2.828,0.747,-33.931,1.778,9.453,5.167,37.145,4.884,-6.152,-2.712,0.0,38.7,39.5,9.59,1.592,-0.08,-1.629,-0.322,-1.311,-3.11,26.379,0.0,259.04,,265.0,265.0,-0.915,2.917,1.185,24.018
19635.5,2.828,0.747,-33.931,1.778,9.453,5.167,37.145,4.884,-6.152,-2.712,0.0,38.7,39.5,9.59,1.592,0.045,-1.368,-0.201,-1.305,-3.11,26.379,0.0,259.04,,265.0,265.0,-0.836,2.915,1.158,24.01
19636.0,2.828,0.747,-33.931,1.778,9.453,5.167,37.145,4.884,-6.152,-2.712,0.0,38.7,39.5,9.59,1.592,0.18,-1.465,-0.104,-1.334,-3.11,26.379,0.0,258.74,,265.0,265.0,-0.707,2.914,1.173,24.004
19636.5,2.828,0.747,-33.931,1.778,9.453,5.167,37.145,4.884,-6.152,-2.712,0.0,38.7,39.5,9.59,1.592,0.219,-1.607,-0.171,-1.518,-3.11,26.379,0.0,258.74,,265.0,265.0,-0.681,2.912,1.192,23.943
19637.0,2.828,0.747,-33.931,1.778,9.453,5.198,37.12,4.888,-6.117,-2.71,0.0,38.709,39.467,9.59,1.592,0.036,-1.773,-0.253,-1.759,-3.109,26.377,0.0,258.94,,265.0,265.0,-0.769,2.911,1.196,23.925
19637.5,2.828,0.747,-33.931,1.778,9.453,5.198,37.12,4.888,-6.117,-2.71,0.0,38.7,39.5,9.59,1.592,-0.054,-1.626,-0.29,-1.425,-3.109,26.377,0.0,258.94,,265.0,265.0,-0.937,2.91,1.176,23.892
19638.0,3.735,0.901,-35.209,1.691,9.534,5.198,37.12,4.888,-6.117,-2.71,0.0,38.7,39.5,9.398,1.732,-0.006,-1.381,-0.173,-1.428,-3.109,26.377,0.0,258.64,,265.0,265.0,-0.849,2.908,1.177,23.871
19638.5,3.735,0.901,-35.209,1.691,9.534,5.198,37.12,4.888,-6.117,-2.71,0.0,38.7,39.5,9.398,1.732,0.073,-1.491,-0.144,-1.52,-3.109,26.377,0.0,258.64,,265.0,265.0,-0.747,2.922,1.184,23.835
19639.0,3.735,0.901,-35.209,1.691,9.534,5.198,37.12,4.888,-6.117,-2.71,0.0,38.7,39.5,9.398,1.732,-0.127,-1.688,-0.423,-1.722,-3.109,26.377,0.0,258.54,,265.0,265.0,-0.771,2.935,1.22,23.767
19639.5,3.735,0.901,-35.209,1.691,9.534,5.198,37.12,4.888,-6.117,-2.71,0.0,38.7,39.5,9.398,1.732,-0.141,-1.816,-0.41,-1.894,-3.109,26.377,0.0,258.54,,265.0,265.0,-0.99,2.948,1.21,23.76
19640.0,3.735,0.901,-35.209,1.691,9.534,5.214,37.175,4.908,-6.078,-2.704,0.0,38.71,39.482,9.398,1.732,-0.211,-1.814,-0.437,-1.84,-3.107,26.372,0.0,258.64,,265.0,265.0,-1.065,2.961,1.172,23.736
19640.5,3.735,0.901,-35.209,1.691,9.534,5.214,37.175,4.908,-6.078,-2.704,0.0,38.7,39.5,9.398,1.732,-0.154,-1.785,-0.442,-1.663,-3.107,26.372,0.0,258.64,,265.0,265.0,-1.076,2.974,1.188,23.751
19641.0,3.735,0.901,-35.209,1.691,9.534,5.214,37.175,4.908,-6.078,-2.704,0.0,38.7,39.5,9.398,1.732,-0.117,-1.451,-0.27,-1.421,-3.107,26.372,0.0,258.84,,265.0,265.0,-1.011,2.986,1.18,23.856
19641.5,3.428,0.837,-35.209,1.744,9.651,5.214,37.175,4.908,-6.078,-2.704,0.0,38.7,39.5,9.527,1.67,-0.03,-1.598,-0.219,-1.519,-3.107,26.372,0.0,258.84,,265.0,265.0,-0.815,2.999,1.152,23.917
19642.0,3.428,0.837,-35.209,1.744,9.651,5.214,37.175,4.908,-6.078,-2.704,0.0,38.7,39.5,9.527,1.67,-0.014,-1.821,-0.234,-1.735,-3.107,26.372,0.0,258.94,,265.0,265.0,-0.841,3.006,1.153,23.922
19642.5,3.428,0.837,-35.209,1.744,9.651,5.214,37.175,4.908,-6.078,-2.704,0.0,38.7,39.5,9.527,1.67,-0.284,-1.848,-0.513,-1.84,-3.107,26.372,0.0,258.94,,265.0,265.0,-0.951,3.013,1.179,23.969
19643.0,3.428,0.837,-35.209,1.744,9.651,5.214,37.175,4.908,-6.078,-2.704,0.0,38.7,39.5,9.527,1.67,-0.321,-1.766,-0.597,-1.602,-3.107,26.372,0.0,258.94,,265.0,265.0,-1.121,3.019,1.18,24.007
19643.5,3.428,0.837,-35.209,1.744,9.651,5.214,37.165,4.919,-6.069,-2.713,0.0,38.716,39.492,9.527,1.67,-0.253,-1.392,-0.495,-1.316,-3.119,26.372,0.0,258.94,,265.0,265.0,-1.072,3.026,1.165,23.997
19644.0,3.428,0.837,-35.209,1.744,9.651,5.214,37.165,4.919,-6.069,-2.713,0.0,38.7,39.5,9.527,1.67,0.059,-1.409,-0.264,-1.286,-3.119,26.372,0.0,259.14,,265.0,265.0,-0.864,3.033,1.198,24.006
19644.5,2.862,0.731,-34.293,1.704,9.378,5.214,37.165,4.919,-6.069,-2.713,0.0,38.7,39.5,9.648,1.773,-0.414,-1.774,-0.756,-1.858,-3.119,26.372,0.0,259.14,,265.0,265.0,-0.725,3.039,1.251,23.956
19645.0,2.862,0.731,-34.293,1.704,9.378,5.214,37.165,4.919,-6.069,-2.713,0.0,38.7,39.5,9.648,1.773,-0.482,-1.905,-0.765,-1.93,-3.119,26.372,0.0,258.94,,265.0,265.0,-1.201,3.036,1.254,23.914
19645.5,2.862,0.731,-34.293,1.704,9.378,5.214,37.165,4.919,-6.069,-2.713,0.0,38.7,39.5,9.648,1.773,-0.371,-1.814,-0.702,-1.662,-3.119,26.372,0.0,258.94,,265.0,265.0,-1.271,3.033,1.22,23.856
19646.0,2.862,0.731,-34.293,1.704,9.378,5.214,37.165,4.919,-6.069,-2.713,0.0,38.7,39.5,9.648,1.773,-0.337,-1.453,-0.531,-1.397,-3.119,26.372,0.0,259.24,,265.0,265.0,-1.137,3.031,1.205,23.81
19646.5,2.862,0.731,-34.293,1.704,9.378,5.187,37.123,4.893,-6.095,-2.722,0.0,38.714,39.469,9.648,1.773,-0.148,-1.415,-0.398,-1.465,-3.107,26.368,0.0,259.24,,265.0,265.0,-0.93,3.028,1.208,23.777
19647.0,2.862,0.731,-34.293,1.704,9.378,5.187,37.123,4.893,-6.095,-2.722,0.0,38.7,39.5,9.648,1.773,-0.172,-1.622,-0.415,-1.698,-3.107,26.368,0.0,259.14,,265.0,265.0,-0.857,3.025,1.249,23.701
19647.5,2.862,0.731,-34.293,1.704,9.378,5.187,37.123,4.893,-6.095,-2.722,0.0,38.7,39.5,9.648,1.773,-0.346,-1.819,-0.527,-1.941,-3.107,26.368,0.0,259.14,,265.0,265.0,-0.977,3.023,1.289,23.661
19648.0,2.118,0.572,-34.104,1.792,9.555,5.187,37.123,4.893,-6.095,-2.722,0.0,38.7,39.5,9.544,1.667,-0.552,-1.809,-0.795,-1.921,-3.107,26.368,0.0,259.24,,265.0,265.0,-1.158,3.02,1.246,23.654
19648.5,2.118,0.572,-34.104,1.792,9.555,5.187,37.123,4.893,-6.095,-2.722,0.0,38.7,39.5,9.544,1.667,-0.392,-1.588,-0.628,-1.428,-3.107,26.368,0.0,259.24,,265.0,265.0,-1.269,3.005,1.226,23.612
19649.0,2.118,0.572,-34.104,1.792,9.555,5.187,37.123,4.893,-6.095,-2.722,0.0,38.7,39.5,9.544,1.667,-0.202,-1.522,-0.43,-1.277,-3.107,26.368,0.0,259.34,,265.0,265.0,-1.009,2.991,1.182,23.573
19649.5,2.118,0.572,-34.104,1.792,9.555,5.187,37.123,4.893,-6.095,-2.722,0.0,38.7,39.5,9.544,1.667,-0.207,-1.75,-0.473,-1.714,-3.107,26.368,0.0,259.34,,265.0,265.0,-0.858,2.976,1.209,23.532
19650.0,2.118,0.572,-34.104,1.792,9.555,5.18,37.117,4.901,-6.074,-2.715,0.0,38.713,39.489,9.544,1.667,-0.249,-2.047,-0.546,-2.065,-3.109,26.364,0.0,259.14,,265.0,265.0,-1.036,2.962,1.224,23.458
19650.5,2.118,0.572,-34.104,1.792,9.555,5.18,37.117,4.901,-6.074,-2.715,0.0,38.7,39.5,9.544,1.667,-0.53,-2.155,-0.791,-2.29,-3.109,26.364,0.0,259.14,,265.0,265.0,-1.227,2.948,1.191,23.319
19651.0,2.523,0.619,-35.209,1.713,9.547,5.18,37.117,4.901,-6.074,-2.715,0.0,38.7,39.5,9.479,1.66,-0.585,-2.079,-0.794,-2.044,-3.109,26.364,0.0,258.94,,265.0,265.0,-1.442,2.935,1.134,23.397
19651.5,2.523,0.619,-35.209,1.713,9.547,5.18,37.117,4.901,-6.074,-2.715,0.0,38.7,39.5,9.479,1.66,-0.151,-1.469,-0.409,-1.479,-3.109,26.364,0.0,258.94,,265.0,265.0,-1.375,2.928,1.077,23.347
19652.0,2.523,0.619,-35.209,1.713,9.547,5.18,37.117,4.901,-6.074,-2.715,0.0,38.7,39.5,9.479,1.66,-0.129,-1.577,-0.425,-1.594,-3.109,26.364,0.0,259.14,,265.0,265.0,-0.877,2.921,1.096,23.38
19652.5,2.523,0.619,-35.209,1.713,9.547,5.18,37.117,4.901,-6.074,-2.715,0.0,38.7,39.5,9.479,1.66,-0.385,-1.719,-0.568,-1.784,-3.109,26.364,0.0,259.14,,265.0,265.0,-0.931,2.915,1.141,23.397
19653.0,2.523,0.619,-35.209,1.713,9.547,5.215,37.12,4.904,-6.059,-2.719,0.0,38.71,39.538,9.479,1.66,-0.532,-1.949,-0.678,-2.09,-3.108,26.363,0.0,258.94,,265.0,265.0,-1.114,2.908,1.191,23.466
19653.5,2.523,0.619,-35.209,1.713,9.547,5.215,37.12,4.904,-6.059,-2.719,0.0,38.7,39.5,9.479,1.66,-0.683,-1.74,-0.892,-1.84,-3.108,26.363,0.0,258.94,,265.0,265.0,-1.312,2.902,1.186,23.519
19654.0,2.523,0.619,-35.209,1.713,9.547,5.215,37.12,4.904,-6.059,-2.719,0.0,38.7,39.5,9.479,1.66,-0.346,-1.642,-0.642,-1.53,-3.108,26.363,0.0,258.84,,265.0,265.0,-1.289,2.896,1.143,23.54
19654.5,3.131,0.739,-35.209,1.698,9.503,5.215,37.12,4.904,-6.059,-2.719,0.0,38.7,39.5,9.49,1.769,-0.189,-1.633,-0.544,-1.477,-3.108,26.363,0.0,258.84,,265.0,265.0,-1.04,2.89,1.143,23.638
19655.0,3.131,0.739,-35.209,1.698,9.503,5.215,37.12,4.904,-6.059,-2.719,0.0,38.7,39.5,9.49,1.769,-0.165,-1.803,-0.508,-1.617,-3.108,26.363,0.0,259.04,,265.0,265.0,-0.961,2.894,1.174,23.706
19655.5,3.131,0.739,-35.209,1.698,9.503,5.215,37.12,4.904,-6.059,-2.719,0.0,38.7,39.5,9.49,1.769,-0.453,-2.088,-0.729,-2.087,-3.108,26.363,0.0,259.04,,265.0,265.0,-1.023,2.898,1.175,23.765
19656.0,3.131,0.739,-35.209,1.698,9.503,5.215,37.12,4.904,-6.059,-2.719,0.0,38.7,39.5,9.49,1.769,-0.62,-1.915,-0.78,-1.954,-3.108,26.363,0.0,259.44,,265.0,265.0,-1.339,2.901,1.165,23.766
19656.5,3.131,0.739,-35.209,1.698,9.503,5.245,37.161,4.936,-6.034,-2.72,0.0,38.721,39.568,9.49,1.769,-0.662,-1.636,-0.776,-1.75,-3.114,26.353,0.0,259.44,,265.0,265.0,-1.317,2.905,1.168,23.755
19657.0,3.131,0.739,-35.209,1.698,9.503,5.245,37.161,4.936,-6.034,-2.72,0.0,38.7,39.6,9.49,1.769,-0.431,-1.556,-0.629,-1.558,-3.114,26.353,0.0,259.14,,265.0,265.0,-1.206,2.909,1.127,23.771
19657.5,3.448,0.792,-35.209,1.714,9.544,5.245,37.161,4.936,-6.034,-2.72,0.0,38.7,39.6,9.547,1.72,-0.21,-1.709,-0.548,-1.554,-3.114,26.353,0.0,259.14,,265.0,265.0,-1.043,2.912,1.155,23.802
19658.0,3.448,0.792,-35.209,1.714,9.544,5.245,37.161,4.936,-6.034,-2.72,0.0,38.7,39.6,9.547,1.72,-0.276,-1.88,-0.664,-1.971,-3.114,26.353,0.0,258.74,,265.0,265.0,-1.005,2.921,1.189,23.77
19658.5,3.448,0.792,-35.209,1.714,9.544,5.245,37.161,4.936,-6.034,-2.72,0.0,38.7,39.6,9.547,1.72,-0.541,-1.984,-0.845,-2.168,-3.114,26.353,0.0,258.74,,265.0,265.0,-1.198,2.93,1.178,23.759
19659.0,3.448,0.792,-35.209,1.714,9.544,5.245,37.161,4.936,-6.034,-2.72,0.0,38.7,39.6,9.547,1.72,-0.651,-1.684,-0.9,-1.534,-3.114,26.353,0.0,259.24,,265.0,265.0,-1.384,2.938,1.172,23.696
19659.5,3.448,0.792,-35.209,1.714,9.544,5.248,37.162,4.935,-6.009,-2.72,0.0,38.728,39.56,9.547,1.72,-0.423,-1.277,-0.603,-1.325,-3.106,26.36,0.0,259.24,,265.0,265.0,-1.192,2.947,1.142,23.665
19660.0,3.448,0.792,-35.209,1.714,9.544,5.248,37.162,4.935,-6.009,-2.72,0.0,38.7,39.6,9.547,1.72,-0.365,-1.492,-0.596,-1.582,-3.106,26.36,0.0,258.94,,265.0,265.0,-0.907,2.955,1.157,23.786
19660.5,3.448,0.792,-35.209,1.714,9.544,5.248,37.162,4.935,-6.009,-2.72,0.0,38.7,39.6,9.547,1.72,-0.538,-1.857,-0.786,-1.83,-3.106,26.36,0.0,258.94,,265.0,265.0,-1.009,2.963,1.212,23.812
19661.0,3.021,0.737,-35.209,1.773,9.551,5.248,37.162,4.935,-6.009,-2.72,0.0,38.7,39.6,9.524,1.675,-0.656,-1.804,-1.075,-1.944,-3.106,26.36,0.0,259.04,,265.0,265.0,-1.253,2.971,1.268,23.821
19661.5,3.021,0.737,-35.209,1.773,9.551,5.248,37.162,4.935,-6.009,-2.72,0.0,38.7,39.6,9.524,1.675,-0.741,-1.742,-1.056,-1.908,-3.106,26.36,0.0,259.04,,265.0,265.0,-1.37,2.972,1.246,23.683
19662.0,3.021,0.737,-35.209,1.773,9.551,5.248,37.162,4.935,-6.009,-2.72,0.0,38.7,39.6,9.524,1.675,-0.618,-1.73,-0.973,-1.735,-3.106,26.36,0.0,259.14,,265.0,265.0,-1.362,2.973,1.223,23.659
19662.5,3.021,0.737,-35.209,1.773,9.551,5.248,37.162,4.935,-6.009,-2.72,0.0,38.7,39.6,9.524,1.675,-0.525,-1.722,-0.882,-1.643,-3.106,26.36,0.0,259.14,,265.0,265.0,-1.264,2.973,1.235,23.75
19663.0,3.021,0.737,-35.209,1.773,9.551,5.221,37.158,4.889,-6.025,-2.71,0.0,38.736,39.578,9.524,1.675,-0.624,-1.969,-0.93,-2.01,-3.111,26.357,0.0,259.24,,265.0,265.0,-1.193,2.974,1.229,23.736
19663.5,3.021,0.737,-35.209,1.773,9.551,5.221,37.158,4.889,-6.025,-2.71,0.0,38.7,39.6,9.524,1.675,-0.763,-1.914,-1.041,-1.955,-3.111,26.357,0.0,259.24,,265.0,265.0,-1.383,2.975,1.24,23.728
19664.0,2.873,0.637,-35.209,1.681,9.552,5.221,37.158,4.889,-6.025,-2.71,0.0,38.7,39.6,9.487,1.721,-0.834,-1.703,-1.017,-1.894,-3.111,26.357,0.0,259.54,,265.0,265.0,-1.418,2.976,1.212,23.769
19664.5,2.873,0.637,-35.209,1.681,9.552,5.221,37.158,4.889,-6.025,-2.71,0.0,38.7,39.6,9.487,1.721,-0.762,-1.641,-1.044,-1.741,-3.111,26.357,0.0,259.54,,265.0,265.0,-1.362,2.974,1.233,23.793
19665.0,2.873,0.637,-35.209,1.681,9.552,5.221,37.158,4.889,-6.025,-2.71,0.0,38.7,39.6,9.487,1.721,-0.581,-1.672,-0.943,-1.641,-3.111,26.357,0.0,259.14,,265.0,265.0,-1.297,2.972,1.271,23.824
19665.5,2.873,0.637,-35.209,1.681,9.552,5.221,37.158,4.889,-6.025,-2.71,0.0,38.7,39.6,9.487,1.721,-0.686,-1.696,-0.981,-1.685,-3.111,26.357,0.0,259.14,,265.0,265.0,-1.209,2.971,1.282,23.809
19666.0,2.873,0.637,-35.209,1.681,9.552,5.22,37.141,4.92,-6.004,-2.719,0.0,38.749,39.569,9.487,1.721,-0.844,-1.726,-1.236,-1.866,-3.112,26.358,0.0,259.24,,265.0,265.0,-1.262,2.969,1.305,23.902
19666.5,2.873,0.637,-35.209,1.681,9.552,5.22,37.141,4.92,-6.004,-2.719,0.0,38.7,39.6,9.487,1.721,-0.866,-1.586,-1.109,-1.658,-3.112,26.358,0.0,259.24,,265.0,265.0,-1.418,2.968,1.279,23.996
19667.0,2.812,0.778,-33.985,1.817,9.501,5.22,37.141,4.92,-6.004,-2.719,0.0,38.7,39.6,9.584,1.632,-0.574,-1.622,-1.002,-1.615,-3.112,26.358,0.0,259.34,,265.0,265.0,-1.305,2.966,1.249,24.016
19667.5,2.812,0.778,-33.985,1.817,9.501,5.22,37.141,4.92,-6.004,-2.719,0.0,38.7,39.6,9.584,1.632,-0.565,-1.723,-1.042,-1.761,-3.112,26.358,0.0,259.34,,265.0,265.0,-1.203,2.963,1.262,23.918
19668.0,2.812,0.778,-33.985,1.817,9.501,5.22,37.141,4.92,-6.004,-2.719,0.0,38.7,39.6,9.584,1.632,-0.731,-1.815,-1.133,-1.98,-3.112,26.358,0.0,259.14,,265.0,265.0,-1.273,2.961,1.296,23.858
19668.5,2.812,0.778,-33.985,1.817,9.501,5.22,37.141,4.92,-6.004,-2.719,0.0,38.7,39.6,9.584,1.632,-0.82,-1.879,-1.269,-2.041,-3.112,26.358,0.0,259.14,,265.0,265.0,-1.415,2.959,1.318,23.871
19669.0,2.812,0.778,-33.985,1.817,9.501,5.22,37.141,4.92,-6.004,-2.719,0.0,38.7,39.6,9.584,1.632,-0.994,-1.696,-1.305,-1.806,-3.112,26.358,0.0,258.94,,265.0,265.0,-1.502,2.956,1.298,23.899
19669.5,2.812,0.778,-33.985,1.817,9.501,5.208,37.159,4.881,-5.994,-2.733,0.0,38.735,39.607,9.584,1.632,-0.508,-1.546,-0.979,-1.542,-3.121,26.339,0.0,258.94,,265.0,265.0,-1.45,2.954,1.274,23.941
19670.0,2.812,0.778,-33.985,1.817,9.501,5.208,37.159,4.881,-5.994,-2.733,0.0,38.7,39.6,9.584,1.632,-0.539,-1.693,-0.967,-1.894,-3.121,26.339,0.0,259.14,,265.0,265.0,-1.144,2.951,1.321,23.973
19670.5,3.067,0.698,-35.209,1.716,9.541,5.208,37.159,4.881,-5.994,-2.733,0.0,38.7,39.6,9.5,1.72,-0.717,-1.871,-1.028,-2.111,-3.121,26.339,0.0,259.14,,265.0,265.0,-1.273,2.949,1.332,23.997
19671.0,3.067,0.698,-35.209,1.716,9.541,5.208,37.159,4.881,-5.994,-2.733,0.0,38.7,39.6,9.5,1.72,-0.923,-1.909,-1.16,-2.144,-3.121,26.339,0.0,259.24,,265.0,265.0,-1.432,2.951,1.352,23.987
19671.5,3.067,0.698,-35.209,1.716,9.541,5.208,37.159,4.881,-5.994,-2.733,0.0,38.7,39.6,9.5,1.72,-0.822,-1.847,-1.17,-1.83,-3.121,26.339,0.0,259.24,,265.0,265.0,-1.534,2.953,1.296,24.024
19672.0,3.067,0.698,-35.209,1.716,9.541,5.208,37.159,4.881,-5.994,-2.733,0.0,38.7,39.6,9.5,1.72,-0.706,-1.321,-0.927,-1.418,-3.121,26.339,0.0,259.34,,265.0,265.0,-1.417,2.955,1.285,24.071
19672.5,3.067,0.698,-35.209,1.716,9.541,5.23,37.127,4.933,-5.965,-2.713,0.0,38.759,39.642,9.5,1.72,-0.525,-1.416,-0.759,-1.463,-3.106,26.343,0.0,259.34,,265.0,265.0,-1.093,2.957,1.317,24.105
19673.0,3.067,0.698,-35.209,1.716,9.541,5.23,37.127,4.933,-5.965,-2.713,0.0,38.8,39.6,9.5,1.72,-0.764,-1.761,-1.19,-2.035,-3.106,26.343,0.0,259.04,,265.0,265.0,-1.041,2.958,1.373,24.055
19673.5,2.614,0.681,-34.419,1.732,9.417,5.23,37.127,4.933,-5.965,-2.713,0.0,38.8,39.6,9.616,1.77,-1.034,-1.97,-1.346,-2.192,-3.106,26.343,0.0,259.04,,265.0,265.0,-1.438,2.96,1.4,24.002
19674.0,2.614,0.681,-34.419,1.732,9.417,5.23,37.127,4.933,-5.965,-2.713,0.0,38.8,39.6,9.616,1.77,-0.893,-1.832,-1.165,-1.838,-3.106,26.343,0.0,258.94,,265.0,265.0,-1.635,2.955,1.37,23.967
19674.5,2.614,0.681,-34.419,1.732,9.417,5.23,37.127,4.933,-5.965,-2.713,0.0,38.8,39.6,9.616,1.77,-0.542,-1.375,-0.908,-1.383,-3.106,26.343,0.0,258.94,,265.0,265.0,-1.432,2.949,1.316,23.945
19675.0,2.614,0.681,-34.419,1.732,9.417,5.23,37.127,4.933,-5.965,-2.713,0.0,38.8,39.6,9.616,1.77,-0.699,-1.36,-0.943,-1.524,-3.106,26.343,0.0,259.14,,265.0,265.0,-1.052,2.944,1.341,24.037
19675.5,2.614,0.681,-34.419,1.732,9.417,5.23,37.127,4.933,-5.965,-2.713,0.0,38.8,39.6,9.616,1.77,-0.772,-1.443,-1.047,-1.669,-3.106,26.343,0.0,259.14,,265.0,265.0,-1.131,2.938,1.417,24.038
19676.0,2.614,0.681,-34.419,1.732,9.417,5.248,37.141,4.905,-5.935,-2.71,0.0,38.76,39.655,9.616,1.77,-0.776,-1.676,-1.038,-1.862,-3.102,26.352,0.0,258.64,,265.0,265.0,-1.233,2.933,1.45,24.073
19676.5,2.614,0.681,-34.419,1.732,9.417,5.248,37.141,4.905,-5.935,-2.71,0.0,38.8,39.7,9.616,1.77,-0.817,-1.518,-1.356,-1.574,-3.102,26.352,0.0,258.64,,265.0,265.0,-1.338,2.928,1.47,24.126
19677.0,3.901,0.994,-34.312,1.759,9.467,5.248,37.141,4.905,-5.935,-2.71,0.0,38.8,39.7,9.7,1.771,-0.871,-1.418,-1.234,-1.521,-3.102,26.352,0.0,258.84,,265.0,265.0,-1.316,2.922,1.483,24.139
19677.5,3.901,0.994,-34.312,1.759,9.467,5.248,37.141,4.905,-5.935,-2.71,0.0,38.8,39.7,9.7,1.771,-0.853,-1.36,-1.229,-1.565,-3.102,26.352,0.0,258.84,,265.0,265.0,-1.261,2.939,1.499,24.106
19678.0,3.901,0.994,-34.312,1.759,9.467,5.248,37.141,4.905,-5.935,-2.71,0.0,38.8,39.7,9.7,1.771,-0.992,-1.496,-1.35,-1.794,-3.102,26.352,0.0,258.84,,265.0,265.0,-1.252,2.954,1.529,24.056
19678.5,3.901,0.994,-34.312,1.759,9.467,5.248,37.141,4.905,-5.935,-2.71,0.0,38.8,39.7,9.7,1.771,-1.023,-1.544,-1.334,-1.876,-3.102,26.352,0.0,258.84,,265.0,265.0,-1.408,2.97,1.541,24.012
19679.0,3.901,0.994,-34.312,1.759,9.467,5.257,37.186,4.945,-5.941,-2.705,0.0,38.773,39.692,9.7,1.771,-1.067,-1.492,-1.36,-1.839,-3.114,26.34,0.0,259.14,,265.0,265.0,-1.445,2.985,1.546,24.058
19679.5,3.901,0.994,-34.312,1.759,9.467,5.257,37.186,4.945,-5.941,-2.705,0.0,38.8,39.7,9.7,1.771,-0.932,-1.317,-1.268,-1.382,-3.114,26.34,0.0,259.14,,265.0,265.0,-1.439,3.0,1.531,24.082
19680.0,3.356,0.797,-35.209,1.684,9.602,5.257,37.186,4.945,-5.941,-2.705,0.0,38.8,39.7,9.533,1.713,-0.733,-1.323,-1.113,-1.382,-3.114,26.34,0.0,258.74,,265.0,265.0,-1.225,3.015,1.575,24.088
19680.5,3.356,0.797,-35.209,1.684,9.602,5.257,37.186,4.945,-5.941,-2.705,0.0,38.8,39.7,9.533,1.713,-0.814,-1.489,-1.341,-1.698,-3.114,26.34,0.0,258.74,,265.0,265.0,-1.138,3.021,1.621,24.068
19681.0,3.356,0.797,-35.209,1.684,9.602,5.257,37.186,4.945,-5.941,-2.705,0.0,38.8,39.7,9.533,1.713,-1.006,-1.539,-1.573,-1.802,-3.114,26.34,0.0,259.24,,265.0,265.0,-1.336,3.026,1.663,24.041
19681.5,3.356,0.797,-35.209,1.684,9.602,5.257,37.186,4.945,-5.941,-2.705,0.0,38.8,39.7,9.533,1.713,-1.133,-1.419,-1.491,-1.684,-3.114,26.34,0.0,259.24,,265.0,265.0,-1.48,3.031,1.687,24.04
19682.0,3.356,0.797,-35.209,1.684,9.602,5.257,37.186,4.945,-5.941,-2.705,0.0,38.8,39.7,9.533,1.713,-0.937,-1.089,-1.256,-1.385,-3.114,26.34,0.0,259.34,,265.0,265.0,-1.432,3.037,1.646,24.015
19682.5,3.356,0.797,-35.209,1.684,9.602,5.239,37.155,4.931,-5.919,-2.725,0.0,38.775,39.685,9.533,1.713,-0.615,-1.125,-1.146,-1.246,-3.114,26.337,0.0,259.34,,265.0,265.0,-1.167,3.042,1.704,24.142
19683.0,3.356,0.797,-35.209,1.684,9.602,5.239,37.155,4.931,-5.919,-2.725,0.0,38.8,39.7,9.533,1.713,-0.556,-1.321,-1.124,-1.498,-3.114,26.337,0.0,259.44,,265.0,265.0,-1.033,3.047,1.768,24.145
19683.5,2.131,0.579,-33.302,1.726,9.41,5.239,37.155,4.931,-5.919,-2.725,0.0,38.8,39.7,9.788,1.651,-1.122,-1.328,-1.586,-1.726,-3.114,26.337,0.0,259.44,,265.0,265.0,-1.125,3.052,1.85,24.188
19684.0,2.131,0.579,-33.302,1.726,9.41,5.239,37.155,4.931,-5.919,-2.725,0.0,38.8,39.7,9.788,1.651,-0.98,-1.268,-1.539,-1.528,-3.114,26.337,0.0,259.14,,265.0,265.0,-1.441,3.037,1.858,24.221
19684.5,2.131,0.579,-33.302,1.726,9.41,5.239,37.155,4.931,-5.919,-2.725,0.0,38.8,39.7,9.788,1.651,-0.92,-1.06,-1.392,-1.279,-3.114,26.337,0.0,259.14,,265.0,265.0,-1.329,3.022,1.869,24.205
19685.0,2.131,0.579,-33.302,1.726,9.41,5.239,37.155,4.931,-5.919,-2.725,0.0,38.8,39.7,9.788,1.651,-0.917,-0.936,-1.27,-1.195,-3.114,26.337,0.0,259.34,,265.0,265.0,-1.163,3.008,1.852,24.244
19685.5,2.131,0.579,-33.302,1.726,9.41,5.251,37.159,4.905,-5.891,-2.723,0.0,38.793,39.724,9.788,1.651,-0.923,-1.069,-1.324,-1.381,-3.125,26.33,0.0,259.34,,265.0,265.0,-1.079,2.993,1.886,24.205
19686.0,2.131,0.579,-33.302,1.726,9.41,5.251,37.159,4.905,-5.891,-2.723,0.0,38.8,39.7,9.788,1.651,-0.982,-1.249,-1.395,-1.6,-3.125,26.33,0.0,259.34,,265.0,265.0,-1.174,2.979,1.962,24.178
19686.5,3.57,0.837,-35.209,1.723,9.565,5.251,37.159,4.905,-5.891,-2.723,0.0,38.8,39.7,9.386,1.787,-1.052,-1.217,-1.525,-1.511,-3.125,26.33,0.0,259.34,,265.0,265.0,-1.306,2.965,1.907,24.17
19687.0,3.57,0.837,-35.209,1.723,9.565,5.251,37.159,4.905,-5.891,-2.723,0.0,38.8,39.7,9.386,1.787,-0.787,-1.204,-1.138,-1.429,-3.125,26.33,0.0,259.24,,265.0,265.0,-1.326,2.975,1.829,24.139
19687.5,3.57,0.837,-35.209,1.723,9.565,5.251,37.159,4.905,-5.891,-2.723,0.0,38.8,39.7,9.386,1.787,-0.804,-1.318,-1.116,-1.565,-3.125,26.33,0.0,259.24,,265.0,265.0,-1.139,2.985,1.787,24.096
19688.0,3.57,0.837,-35.209,1.723,9.565,5.251,37.159,4.905,-5.891,-2.723,0.0,38.8,39.7,9.386,1.787,-0.851,-1.43,-1.116,-1.715,-3.125,26.33,0.0,259.14,,265.0,265.0,-1.201,2.994,1.753,24.095
19688.5,3.57,0.837,-35.209,1.723,9.565,5.24,37.177,4.951,-5.926,-2.724,0.0,38.812,39.747,9.386,1.787,-0.846,-1.541,-1.191,-1.852,-3.122,26.332,0.0,259.14,,265.0,265.0,-1.278,3.004,1.732,24.113
19689.0,3.57,0.837,-35.209,1.723,9.565,5.24,37.177,4.951,-5.926,-2.724,0.0,38.8,39.7,9.386,1.787,-0.816,-1.559,-1.205,-1.767,-3.122,26.332,0.0,259.54,,265.0,265.0,-1.358,3.013,1.712,24.127
19689.5,3.57,0.837,-35.209,1.723,9.565,5.24,37.177,4.951,-5.926,-2.724,0.0,38.8,39.7,9.386,1.787,-0.763,-1.501,-1.186,-1.58,-3.122,26.332,0.0,259.54,,265.0,265.0,-1.337,3.022,1.679,24.171
19690.0,3.572,0.75,-35.209,1.745,9.56,5.24,37.177,4.951,-5.926,-2.724,0.0,38.8,39.7,9.497,1.622,-0.753,-1.398,-1.085,-1.56,-3.122,26.332,0.0,259.64,,265.0,265.0,-1.257,3.031,1.653,24.199
19690.5,3.572,0.75,-35.209,1.745,9.56,5.24,37.177,4.951,-5.926,-2.724,0.0,38.8,39.7,9.497,1.622,-0.851,-1.55,-1.138,-1.767,-3.122,26.332,0.0,259.64,,265.0,265.0,-1.199,3.04,1.674,24.137
19691.0,3.572,0.75,-35.209,1.745,9.56,5.24,37.177,4.951,-5.926,-2.724,0.0,38.8,39.7,9.497,1.622,-0.944,-1.502,-1.219,-1.797,-3.122,26.332,0.0,259.44,,265.0,265.0,-1.327,3.049,1.659,24.117
19691.5,3.572,0.75,-35.209,1.745,9.56,5.24,37.177,4.951,-5.926,-2.724,0.0,38.8,39.7,9.497,1.622,-0.95,-1.515,-1.278,-1.809,-3.122,26.332,0.0,259.44,,265.0,265.0,-1.366,3.057,1.659,24.069
19692.0,3.572,0.75,-35.209,1.745,9.56,5.244,37.181,4.937,-5.889,-2.724,0.0,38.826,39.701,9.497,1.622,-0.787,-1.484,-1.19,-1.725,-3.112,26.339,0.0,258.94,,265.0,265.0,-1.388,3.066,1.66,24.044
19692.5,3.572,0.75,-35.209,1.745,9.56,5.244,37.181,4.937,-5.889,-2.724,0.0,38.8,39.7,9.497,1.622,-0.739,-1.45,-1.204,-1.58,-3.112,26.339,0.0,258.94,,265.0,265.0,-1.296,3.074,1.644,24.048
19693.0,2.517,0.675,-34.453,1.719,9.475,5.244,37.181,4.937,-5.889,-2.724,0.0,38.8,39.7,9.649,1.742,-0.71,-1.45,-1.112,-1.497,-3.112,26.339,0.0,259.44,,265.0,265.0,-1.243,3.082,1.684,24.192
19693.5,2.517,0.675,-34.453,1.719,9.475,5.244,37.181,4.937,-5.889,-2.724,0.0,38.8,39.7,9.649,1.742,-0.831,-1.369,-1.289,-1.592,-3.112,26.339,0.0,259.44,,265.0,265.0,-1.192,3.073,1.719,24.183
19694.0,2.517,0.675,-34.453,1.719,9.475,5.244,37.181,4.937,-5.889,-2.724,0.0,38.8,39.7,9.649,1.742,-1.044,-1.328,-1.36,-1.661,-3.112,26.339,0.0,259.64,,265.0,265.0,-1.27,3.064,1.744,24.204
19694.5,2.517,0.675,-34.453,1.719,9.475,5.244,37.181,4.937,-5.889,-2.724,0.0,38.8,39.7,9.649,1.742,-1.098,-1.255,-1.423,-1.577,-3.112,26.339,0.0,259.64,,265.0,265.0,-1.348,3.055,1.761,24.226
19695.0,2.517,0.675,-34.453,1.719,9.475,5.242,37.179,4.922,-5.873,-2.727,0.0,38.823,39.7,9.649,1.742,-1.044,-1.193,-1.454,-1.551,-3.118,26.316,0.0,259.34,,265.0,265.0,-1.338,3.046,1.798,24.206
19695.5,2.517,0.675,-34.453,1.719,9.475,5.242,37.179,4.922,-5.873,-2.727,0.0,38.8,39.7,9.649,1.742,-0.919,-1.181,-1.463,-1.488,-3.118,26.316,0.0,259.34,,265.0,265.0,-1.31,3.037,1.788,24.151
19696.0,2.517,0.675,-34.453,1.719,9.475,5.242,37.179,4.922,-5.873,-2.727,0.0,38.8,39.7,9.649,1.742,-0.917,-1.185,-1.482,-1.511,-3.118,26.316,0.0,259.44,,265.0,265.0,-1.263,3.029,1.835,24.082
19696.5,3.568,0.806,-35.209,1.691,9.538,5.242,37.179,4.922,-5.873,-2.727,0.0,38.8,39.7,9.554,1.763,-1.028,-1.247,-1.562,-1.602,-3.118,26.316,0.0,259.44,,265.0,265.0,-1.273,3.02,1.929,23.994
19697.0,3.568,0.806,-35.209,1.691,9.538,5.242,37.179,4.922,-5.873,-2.727,0.0,38.8,39.7,9.554,1.763,-1.13,-1.242,-1.693,-1.661,-3.118,26.316,0.0,260.34,,265.0,265.0,-1.36,3.029,1.971,23.952
19697.5,3.568,0.806,-35.209,1.691,9.538,5.242,37.179,4.922,-5.873,-2.727,0.0,38.8,39.7,9.554,1.763,-1.213,-1.167,-1.718,-1.501,-3.118,26.316,0.0,260.34,,265.0,265.0,-1.431,3.038,2.003,23.969
19698.0,3.568,0.806,-35.209,1.691,9.538,5.242,37.179,4.922,-5.873,-2.727,0.0,38.8,39.7,9.554,1.763,-1.156,-1.019,-1.56,-1.353,-3.118,26.316,0.0,260.34,,265.0,265.0,-1.4,3.047,2.003,23.965
19698.5,3.568,0.806,-35.209,1.691,9.538,5.258,37.188,4.937,-5.87,-2.714,0.0,38.841,39.732,9.554,1.763,-1.022,-1.031,-1.441,-1.355,-3.108,26.342,0.0,260.34,,265.0,265.0,-1.272,3.056,1.992,23.995
19699.0,3.568,0.806,-35.209,1.691,9.538,5.258,37.188,4.937,-5.87,-2.714,0.0,38.8,39.7,9.554,1.763,-0.994,-1.043,-1.545,-1.411,-3.108,26.342,0.0,260.34,,265.0,265.0,-1.212,3.064,2.013,24.038
19699.5,2.613,0.699,-33.637,1.738,9.471,5.258,37.188,4.937,-5.87,-2.714,0.0,38.8,39.7,9.733,1.659,-0.977,-1.057,-1.628,-1.438,-3.108,26.342,0.0,260.34,,265.0,265.0,-1.248,3.072,2.065,24.033
19700.0,2.613,0.699,-33.637,1.738,9.471,5.258,37.188,4.937,-5.87,-2.714,0.0,38.8,39.7,9.733,1.659,-1.151,-1.072,-1.759,-1.496,-3.108,26.342,0.0,259.94,,265.0,265.0,-1.275,3.065,2.125,24.006
19700.5,2.613,0.699,-33.637,1.738,9.471,5.258,37.188,4.937,-5.87,-2.714,0.0,38.8,39.7,9.733,1.659,-1.227,-1.073,-1.828,-1.464,-3.108,26.342,0.0,259.94,,265.0,265.0,-1.37,3.057,2.162,23.95
19701.0,2.613,0.699,-33.637,1.738,9.471,5.258,37.188,4.937,-5.87,-2.714,0.0,38.8,39.7,9.733,1.659,-1.172,-0.785,-1.615,-1.151,-3.108,26.342,0.0,260.44,,265.0,265.0,-1.398,3.043,2.171,23.94
19701.5,2.613,0.699,-33.637,1.738,9.471,5.259,37.184,4.938,-5.877,-2.704,0.0,38.841,39.809,9.733,1.659,-1.142,-0.759,-1.62,-1.15,-3.11,26.329,0.0,260.44,,265.0,265.0,-1.181,3.043,2.213,23.988
19702.0,2.613,0.699,-33.637,1.738,9.471,5.259,37.184,4.938,-5.877,-2.704,0.0,38.8,39.8,9.733,1.659,-1.158,-0.821,-1.648,-1.249,-3.11,26.329,0.0,259.94,,265.0,265.0,-1.168,3.036,2.258,23.977
19702.5,2.613,0.699,-33.637,1.738,9.471,5.259,37.184,4.938,-5.877,-2.704,0.0,38.8,39.8,9.733,1.659,-1.271,-0.857,-1.774,-1.347,-3.11,26.329,0.0,259.94,,265.0,265.0,-1.219,3.029,2.35,24.06
19703.0,3.052,0.684,-35.209,1.724,9.547,5.259,37.184,4.938,-5.877,-2.704,0.0,38.8,39.8,9.557,1.782,-1.255,-0.747,-1.78,-1.233,-3.11,26.329,0.0,260.24,,265.0,265.0,-1.312,3.022,2.388,24.048
19703.5,3.052,0.684,-35.209,1.724,9.547,5.259,37.184,4.938,-5.877,-2.704,0.0,38.8,39.8,9.557,1.782,-1.015,-0.639,-1.642,-0.989,-3.11,26.329,0.0,260.24,,265.0,265.0,-1.254,3.023,2.389,23.951
19704.0,3.052,0.684,-35.209,1.724,9.547,5.259,37.184,4.938,-5.877,-2.704,0.0,38.8,39.8,9.557,1.782,-0.935,-0.607,-1.571,-0.918,-3.11,26.329,0.0,259.64,,265.0,265.0,-1.071,3.023,2.451,23.94
19704.5,3.052,0.684,-35.209,1.724,9.547,5.259,37.184,4.938,-5.877,-2.704,0.0,38.8,39.8,9.557,1.782,-0.998,-0.707,-1.638,-1.203,-3.11,26.329,0.0,259.64,,265.0,265.0,-1.008,3.024,2.502,23.903
19705.0,3.052,0.684,-35.209,1.724,9.547,5.223,37.165,4.936,-5.881,-2.714,0.0,38.865,39.812,9.557,1.782,-1.151,-0.697,-1.804,-1.181,-3.113,26.328,0.0,259.94,,265.0,265.0,-1.137,3.024,2.567,23.923
19705.5,3.052,0.684,-35.209,1.724,9.547,5.223,37.165,4.936,-5.881,-2.714,0.0,38.9,39.8,9.557,1.782,-1.119,-0.599,-1.741,-1.028,-3.113,26.328,0.0,259.94,,265.0,265.0,-1.208,3.024,2.576,23.928
19706.0,2.865,0.737,-34.935,1.691,9.416,5.223,37.165,4.936,-5.881,-2.714,0.0,38.9,39.8,9.615,1.82,-1.046,-0.369,-1.554,-0.836,-3.113,26.328,0.0,259.54,,265.0,265.0,-1.122,3.025,2.606,23.875
19706.5,2.865,0.737,-34.935,1.691,9.416,5.223,37.165,4.936,-5.881,-2.714,0.0,38.9,39.8,9.615,1.82,-0.715,-0.385,-1.404,-0.789,-3.113,26.328,0.0,259.54,,265.0,265.0,-0.951,3.022,2.593,23.913
19707.0,2.865,0.737,-34.935,1.691,9.416,5.223,37.165,4.936,-5.881,-2.714,0.0,38.9,39.8,9.615,1.82,-0.689,-0.368,-1.41,-0.795,-3.113,26.328,0.0,259.84,,265.0,265.0,-0.823,3.02,2.746,23.914
19707.5,2.865,0.737,-34.935,1.691,9.416,5.223,37.165,4.936,-5.881,-2.714,0.0,38.9,39.8,9.615,1.82,-0.84,-0.317,-1.556,-0.82,-3.113,26.328,0.0,259.84,,265.0,265.0,-0.815,3.017,2.86,23.927
19708.0,2.865,0.737,-34.935,1.691,9.416,5.233,37.173,4.949,-5.873,-2.728,0.0,38.864,39.831,9.615,1.82,-0.893,-0.216,-1.603,-0.655,-3.112,26.32,0.0,260.14,,265.0,265.0,-0.883,3.015,2.906,23.986
19708.5,2.865,0.737,-34.935,1.691,9.416,5.233,37.173,4.949,-5.873,-2.728,0.0,38.9,39.8,9.615,1.82,-0.822,-0.037,-1.492,-0.461,-3.112,26.32,0.0,260.14,,265.0,265.0,-0.842,3.012,2.958,24.019
19709.0,2.589,0.663,-34.78,1.711,9.569,5.233,37.173,4.949,-5.873,-2.728,0.0,38.9,39.8,9.521,1.574,-0.648,-0.124,-1.222,-0.495,-3.112,26.32,0.0,260.24,,265.0,265.0,-0.703,3.01,2.984,24.074
19709.5,2.589,0.663,-34.78,1.711,9.569,5.233,37.173,4.949,-5.873,-2.728,0.0,38.9,39.8,9.521,1.574,-0.559,-0.141,-1.195,-0.578,-3.112,26.32,0.0,260.24,,265.0,265.0,-0.622,3.003,3.028,24.049
19710.0,2.589,0.663,-34.78,1.711,9.569,5.233,37.173,4.949,-5.873,-2.728,0.0,38.9,39.8,9.521,1.574,-0.651,0.048,-1.306,-0.498,-3.112,26.32,0.0,260.24,,265.0,265.0,-0.618,2.996,3.106,23.991
19710.5,2.589,0.663,-34.78,1.711,9.569,5.233,37.173,4.949,-5.873,-2.728,0.0,38.9,39.8,9.521,1.574,-0.733,0.168,-1.47,-0.444,-3.112,26.32,0.0,260.24,,265.0,265.0,-0.602,2.99,3.284,24.024
19711.0,2.589,0.663,-34.78,1.711,9.569,5.233,37.173,4.949,-5.873,-2.728,0.0,38.9,39.8,9.521,1.574,-0.751,0.19,-1.514,-0.377,-3.112,26.32,0.0,260.54,,265.0,265.0,-0.62,2.983,3.314,23.992
19711.5,2.589,0.663,-34.78,1.711,9.569,5.24,37.193,4.944,-5.895,-2.718,0.0,38.876,39.819,9.521,1.574,-0.539,0.298,-1.341,-0.162,-3.112,26.312,0.0,260.54,,265.0,265.0,-0.613,2.977,3.35,23.996
19712.0,2.589,0.663,-34.78,1.711,9.569,5.24,37.193,4.944,-5.895,-2.718,0.0,38.9,39.8,9.521,1.574,-0.552,0.263,-1.237,-0.249,-3.112,26.312,0.0,260.44,,265.0,265.0,-0.436,2.97,3.375,24.009
19712.5,3.017,0.718,-35.209,1.668,9.575,5.24,37.193,4.944,-5.895,-2.718,0.0,38.9,39.8,9.399,1.676,-0.631,0.281,-1.33,-0.322,-3.112,26.312,0.0,260.44,,265.0,265.0,-0.443,2.964,3.46,24.102
19713.0,3.017,0.718,-35.209,1.668,9.575,5.24,37.193,4.944,-5.895,-2.718,0.0,38.9,39.8,9.399,1.676,-0.678,0.377,-1.431,-0.295,-3.112,26.312,0.0,260.24,,265.0,265.0,-0.501,2.965,3.54,24.2
19713.5,3.017,0.718,-35.209,1.668,9.575,5.24,37.193,4.944,-5.895,-2.718,0.0,38.9,39.8,9.399,1.676,-0.652,0.312,-1.412,-0.183,-3.112,26.312,0.0,260.24,,265.0,265.0,-0.507,2.966,3.569,24.255
19714.0,3.017,0.718,-35.209,1.668,9.575,5.24,37.193,4.944,-5.895,-2.718,0.0,38.9,39.8,9.399,1.676,-0.529,0.455,-1.356,-0.021,-3.112,26.312,0.0,260.04,,265.0,265.0,-0.484,2.966,3.631,24.27
19714.5,3.017,0.718,-35.209,1.668,9.575,5.221,37.193,4.933,-5.929,-2.718,0.0,38.895,39.848,9.399,1.676,-0.522,0.486,-1.256,-0.047,-3.109,26.311,0.0,260.04,,265.0,265.0,-0.363,2.967,3.674,24.242
19715.0,3.017,0.718,-35.209,1.668,9.575,5.221,37.193,4.933,-5.929,-2.718,0.0,38.9,39.8,9.399,1.676,-0.508,0.546,-1.255,-0.078,-3.109,26.311,0.0,260.34,,265.0,265.0,-0.335,2.968,3.765,24.212
19715.5,2.342,0.639,-33.327,1.75,9.461,5.221,37.193,4.933,-5.929,-2.718,0.0,38.9,39.8,9.787,1.645,-0.685,0.533,-1.465,-0.137,-3.109,26.311,0.0,260.34,,265.0,265.0,-0.324,2.969,3.796,24.188
19716.0,2.342,0.639,-33.327,1.75,9.461,5.221,37.193,4.933,-5.929,-2.718,0.0,38.9,39.8,9.787,1.645,-0.714,0.591,-1.442,-0.064,-3.109,26.311,0.0,260.24,,265.0,265.0,-0.438,2.959,3.855,24.138
19716.5,2.342,0.639,-33.327,1.75,9.461,5.221,37.193,4.933,-5.929,-2.718,0.0,38.9,39.8,9.787,1.645,-0.503,0.632,-1.328,0.07,-3.109,26.311,0.0,260.24,,265.0,265.0,-0.407,2.949,3.848,24.187
19717.0,2.342,0.639,-33.327,1.75,9.461,5.221,37.193,4.933,-5.929,-2.718,0.0,38.9,39.8,9.787,1.645,-0.354,0.625,-1.17,0.151,-3.109,26.311,0.0,260.14,,265.0,265.0,-0.282,2.939,3.832,24.183
19717.5,2.342,0.639,-33.327,1.75,9.461,5.221,37.193,4.933,-5.929,-2.718,0.0,38.9,39.8,9.787,1.645,-0.31,0.487,-1.157,-0.103,-3.109,26.311,0.0,260.14,,265.0,265.0,-0.187,2.929,3.838,24.122
19718.0,2.342,0.639,-33.327,1.75,9.461,5.237,37.159,4.945,-5.938,-2.71,0.0,38.906,39.862,9.787,1.645,-0.501,0.412,-1.275,-0.23,-3.102,26.318,0.0,260.24,,265.0,265.0,-0.271,2.919,3.876,24.055
19718.5,2.342,0.639,-33.327,1.75,9.461,5.237,37.159,4.945,-5.938,-2.71,0.0,38.9,39.9,9.787,1.645,-0.625,0.427,-1.453,-0.25,-3.102,26.318,0.0,260.24,,265.0,265.0,-0.399,2.91,3.884,24.0
19719.0,2.635,0.72,-33.655,1.743,9.479,5.237,37.159,4.945,-5.938,-2.71,0.0,38.9,39.9,9.666,1.706,-0.7,0.574,-1.386,-0.089,-3.102,26.318,0.0,260.14,,265.0,265.0,-0.475,2.9,3.856,23.951
19719.5,2.635,0.72,-33.655,1.743,9.479,5.237,37.159,4.945,-5.938,-2.71,0.0,38.9,39.9,9.666,1.706,-0.403,0.582,-1.186,0.009,-3.102,26.318,0.0,260.14,,265.0,265.0,-0.4,2.896,3.824,23.92
19720.0,2.635,0.72,-33.655,1.743,9.479,5.237,37.159,4.945,-5.938,-2.71,0.0,38.9,39.9,9.666,1.706,-0.219,0.498,-1.083,-0.02,-3.102,26.318,0.0,259.84,,265.0,265.0,-0.249,2.892,3.794,23.913
19720.5,2.635,0.72,-33.655,1.743,9.479,5.237,37.159,4.945,-5.938,-2.71,0.0,38.9,39.9,9.666,1.706,-0.385,0.46,-1.172,-0.158,-3.102,26.318,0.0,259.84,,265.0,265.0,-0.206,2.888,3.84,23.809
19721.0,2.635,0.72,-33.655,1.743,9.479,5.234,37.177,4.964,-5.945,-2.721,0.0,38.918,39.872,9.666,1.706,-0.533,0.539,-1.33,-0.135,-3.092,26.314,0.0,260.04,,265.0,265.0,-0.314,2.883,3.936,23.925
19721.5,2.635,0.72,-33.655,1.743,9.479,5.234,37.177,4.964,-5.945,-2.721,0.0,38.9,39.9,9.666,1.706,-0.513,0.541,-1.349,-0.088,-3.092,26.314,0.0,260.04,,265.0,265.0,-0.365,2.879,3.935,23.985
19722.0,2.755,0.729,-33.754,1.724,9.461,5.234,37.177,4.964,-5.945,-2.721,0.0,38.9,39.9,9.707,1.587,-0.419,0.739,-1.162,0.234,-3.092,26.314,0.0,260.04,,265.0,265.0,-0.352,2.875,3.931,24.024
19722.5,2.755,0.729,-33.754,1.724,9.461,5.234,37.177,4.964,-5.945,-2.721,0.0,38.9,39.9,9.707,1.587,-0.012,0.78,-0.832,0.238,-3.092,26.314,0.0,260.04,,265.0,265.0,-0.152,2.873,3.931,24.043
19723.0,2.755,0.729,-33.754,1.724,9.461,5.234,37.177,4.964,-5.945,-2.721,0.0,38.9,39.9,9.707,1.587,-0.179,0.842,-0.949,0.265,-3.092,26.314,0.0,259.74,,265.0,265.0,0.044,2.871,4.02,24.027
19723.5,2.755,0.729,-33.754,1.724,9.461,5.234,37.177,4.964,-5.945,-2.721,0.0,38.9,39.9,9.707,1.587,-0.231,0.971,-1.171,0.305,-3.092,26.314,0.0,259.74,,265.0,265.0,-0.005,2.87,4.116,23.955
19724.0,2.755,0.729,-33.754,1.724,9.461,5.234,37.177,4.964,-5.945,-2.721,0.0,38.9,39.9,9.707,1.587,-0.241,0.831,-1.169,0.317,-3.092,26.314,0.0,259.84,,265.0,265.0,-0.032,2.868,4.106,24.013
19724.5,2.755,0.729,-33.754,1.724,9.461,5.215,37.285,4.904,-5.968,-2.721,0.0,38.917,39.929,9.707,1.587,-0.345,0.881,-1.121,0.267,-3.118,26.311,0.0,259.84,,265.0,265.0,-0.066,2.866,4.113,24.005
19725.0,2.755,0.729,-33.754,1.724,9.461,5.215,37.285,4.904,-5.968,-2.721,0.0,38.9,39.9,9.707,1.587,-0.343,0.773,-1.033,0.186,-3.118,26.311,0.0,259.24,,265.0,265.0,-0.079,2.864,4.083,23.996
19725.5,2.89,0.742,-34.289,1.802,9.497,5.215,37.285,4.904,-5.968,-2.721,0.0,38.9,39.9,9.608,1.513,-0.333,0.714,-1.048,0.099,-3.118,26.311,0.0,259.24,,265.0,265.0,-0.104,2.862,4.108,24.003
19726.0,2.89,0.742,-34.289,1.802,9.497,5.215,37.285,4.904,-5.968,-2.721,0.0,38.9,39.9,9.608,1.513,-0.326,0.7,-1.137,0.063,-3.118,26.311,0.0,259.84,,265.0,265.0,-0.142,2.863,4.096,23.975
19726.5,2.89,0.742,-34.289,1.802,9.497,5.215,37.285,4.904,-5.968,-2.721,0.0,38.9,39.9,9.608,1.513,-0.194,0.8,-0.96,0.355,-3.118,26.311,0.0,259.84,,265.0,265.0,-0.175,2.863,4.074,23.95
19727.0,2.89,0.742,-34.289,1.802,9.497,5.215,37.285,4.904,-5.968,-2.721,0.0,38.9,39.9,9.608,1.513,-0.128,0.862,-0.8,0.361,-3.118,26.311,0.0,259.74,,265.0,265.0,0.0,2.864,4.069,23.929
19727.5,2.89,0.742,-34.289,1.802,9.497,5.228,37.176,4.924,-5.985,-2.706,0.0,38.936,39.944,9.608,1.513,-0.045,0.713,-0.719,0.211,-3.106,26.31,0.0,259.74,,265.0,265.0,0.074,2.864,4.055,23.912
19728.0,2.89,0.742,-34.289,1.802,9.497,5.228,37.176,4.924,-5.985,-2.706,0.0,38.9,39.9,9.608,1.513,-0.095,0.764,-0.89,0.105,-3.106,26.31,0.0,259.34,,265.0,265.0,0.04,2.864,4.099,23.909
19728.5,2.346,0.629,-33.793,1.754,9.419,5.228,37.176,4.924,-5.985,-2.706,0.0,38.9,39.9,9.71,1.627,-0.243,0.703,-1.023,0.025,-3.106,26.31,0.0,259.34,,265.0,265.0,-0.029,2.865,4.089,23.902
19729.0,2.346,0.629,-33.793,1.754,9.419,5.228,37.176,4.924,-5.985,-2.706,0.0,38.9,39.9,9.71,1.627,-0.254,0.606,-1.089,0.035,-3.106,26.31,0.0,258.94,,265.0,265.0,-0.135,2.856,4.064,23.988
19729.5,2.346,0.629,-33.793,1.754,9.419,5.228,37.176,4.924,-5.985,-2.706,0.0,38.9,39.9,9.71,1.627,0.038,0.659,-0.613,0.274,-3.106,26.31,0.0,258.94,,265.0,265.0,-0.175,2.848,3.957,24.021
19730.0,2.346,0.629,-33.793,1.754,9.419,5.228,37.176,4.924,-5.985,-2.706,0.0,38.9,39.9,9.71,1.627,0.125,0.543,-0.639,0.044,-3.106,26.31,0.0,259.34,,265.0,265.0,0.09,2.84,3.93,24.009
19730.5,2.346,0.629,-33.793,1.754,9.419,5.228,37.176,4.924,-5.985,-2.706,0.0,38.9,39.9,9.71,1.627,-0.191,0.491,-0.863,-0.087,-3.106,26.31,0.0,259.34,,265.0,265.0,0.018,2.832,3.949,23.965
19731.0,2.346,0.629,-33.793,1.754,9.419,5.2,37.164,4.932,-5.943,-2.713,0.0,38.942,39.94,9.71,1.627,-0.331,0.436,-1.001,-0.184,-3.111,26.307,0.0,259.04,,265.0,265.0,-0.162,2.824,3.973,23.904
19731.5,2.346,0.629,-33.793,1.754,9.419,5.2,37.164,4.932,-5.943,-2.713,0.0,38.9,39.9,9.71,1.627,-0.193,0.435,-0.978,-0.097,-3.111,26.307,0.0,259.04,,265.0,265.0,-0.27,2.816,3.934,23.866
19732.0,3.176,0.746,-35.209,1.662,9.545,5.2,37.164,4.932,-5.943,-2.713,0.0,38.9,39.9,9.566,1.766,-0.141,0.556,-0.801,0.177,-3.111,26.307,0.0,259.34,,265.0,265.0,-0.208,2.808,3.809,23.747
19732.5,3.176,0.746,-35.209,1.662,9.545,5.2,37.164,4.932,-5.943,-2.713,0.0,38.9,39.9,9.566,1.766,0.13,0.616,-0.422,0.292,-3.111,26.307,0.0,259.34,,265.0,265.0,-0.052,2.814,3.785,23.728
19733.0,3.176,0.746,-35.209,1.662,9.545,5.2,37.164,4.932,-5.943,-2.713,0.0,38.9,39.9,9.566,1.766,0.107,0.4,-0.488,0.003,-3.111,26.307,0.0,258.44,,265.0,265.0,0.154,2.82,3.827,23.704
19733.5,3.176,0.746,-35.209,1.662,9.545,5.2,37.164,4.932,-5.943,-2.713,0.0,38.9,39.9,9.566,1.766,-0.362,0.428,-1.068,-0.224,-3.111,26.307,0.0,258.44,,265.0,265.0,0.006,2.826,3.859,23.721
