t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
19862.0,3.104,0.74,-35.209,1.711,9.543,5.149,37.154,4.902,-5.546,-2.656,0.0,38.8,39.5,9.374,1.662,0.56,-1.384,0.348,-0.965,-3.032,26.294,0.0,259.04,,270.0,270.0,-0.368,2.83,0.972,24.057
19862.5,3.104,0.74,-35.209,1.711,9.543,5.149,37.154,4.902,-5.546,-2.656,0.0,38.8,39.5,9.374,1.662,0.484,-1.614,0.288,-1.292,-3.032,26.294,0.0,259.04,,270.0,270.0,-0.36,2.835,0.989,24.071
19863.0,3.104,0.74,-35.209,1.711,9.543,5.149,37.154,4.902,-5.546,-2.656,0.0,38.8,39.5,9.374,1.662,0.407,-1.673,0.227,-1.239,-3.032,26.294,0.0,263.74,,270.0,270.0,-0.534,2.839,0.989,24.113
19863.5,3.104,0.74,-35.209,1.711,9.543,5.138,37.132,4.885,-5.552,-2.643,0.0,38.769,39.552,9.374,1.662,0.451,-1.215,0.347,-0.816,-3.03,26.297,0.0,263.74,,270.0,270.0,-0.57,2.843,0.99,24.155
19864.0,3.104,0.74,-35.209,1.711,9.543,5.138,37.132,4.885,-5.552,-2.643,0.0,38.8,39.6,9.374,1.662,0.685,-1.082,0.479,-0.752,-3.03,26.297,0.0,263.84,,270.0,270.0,-0.308,2.848,1.017,24.205
19864.5,2.671,0.631,-35.209,1.64,9.575,5.138,37.132,4.885,-5.552,-2.643,0.0,38.8,39.6,9.482,1.664,0.507,-1.393,0.212,-1.176,-3.03,26.297,0.0,263.84,,270.0,270.0,-0.168,2.852,1.074,24.22
19865.0,2.671,0.631,-35.209,1.64,9.575,5.138,37.132,4.885,-5.552,-2.643,0.0,38.8,39.6,9.482,1.664,0.282,-1.674,0.05,-1.576,-3.03,26.297,0.0,264.24,,270.0,270.0,-0.462,2.849,1.126,24.188
19865.5,2.671,0.631,-35.209,1.64,9.575,5.138,37.132,4.885,-5.552,-2.643,0.0,38.8,39.6,9.482,1.664,0.201,-1.755,0.067,-1.681,-3.03,26.297,0.0,264.24,,270.0,270.0,-0.729,2.846,1.095,24.127
19866.0,2.671,0.631,-35.209,1.64,9.575,5.138,37.132,4.885,-5.552,-2.643,0.0,38.8,39.6,9.482,1.664,0.209,-1.617,0.068,-1.34,-3.03,26.297,0.0,264.04,,270.0,270.0,-0.792,2.843,1.071,24.057
19866.5,2.671,0.631,-35.209,1.64,9.575,5.138,37.132,4.885,-5.552,-2.643,0.0,38.8,39.6,9.482,1.664,0.517,-1.126,0.38,-0.891,-3.03,26.297,0.0,264.04,,270.0,270.0,-0.67,2.84,1.062,23.992
19867.0,2.671,0.631,-35.209,1.64,9.575,5.161,37.131,4.857,-5.546,-2.642,0.0,38.759,39.56,9.482,1.664,0.58,-1.469,0.419,-1.156,-3.031,26.298,0.0,264.14,,270.0,270.0,-0.28,2.838,1.061,23.974
19867.5,2.671,0.631,-35.209,1.64,9.575,5.161,37.131,4.857,-5.546,-2.642,0.0,38.8,39.6,9.482,1.664,0.215,-1.677,-0.092,-1.436,-3.031,26.298,0.0,264.14,,270.0,270.0,-0.407,2.835,1.115,23.896
19868.0,2.984,0.781,-33.36,1.748,9.484,5.161,37.131,4.857,-5.546,-2.642,0.0,38.8,39.6,9.722,1.67,0.217,-1.736,-0.011,-1.559,-3.031,26.298,0.0,264.04,,270.0,270.0,-0.748,2.832,1.099,23.821
19868.5,2.984,0.781,-33.36,1.748,9.484,5.161,37.131,4.857,-5.546,-2.642,0.0,38.8,39.6,9.722,1.67,0.291,-1.778,0.034,-1.385,-3.031,26.298,0.0,264.04,,270.0,270.0,-0.772,2.835,1.037,23.801
19869.0,2.984,0.781,-33.36,1.748,9.484,5.161,37.131,4.857,-5.546,-2.642,0.0,38.8,39.6,9.722,1.67,0.294,-1.417,0.143,-1.007,-3.031,26.298,0.0,263.94,,270.0,270.0,-0.71,2.837,1.053,23.766
19869.5,2.984,0.781,-33.36,1.748,9.484,5.161,37.131,4.857,-5.546,-2.642,0.0,38.8,39.6,9.722,1.67,0.201,-1.142,0.003,-0.956,-3.031,26.298,0.0,263.94,,270.0,270.0,-0.497,2.839,1.056,23.725
19870.0,2.984,0.781,-33.36,1.748,9.484,5.177,37.133,4.907,-5.57,-2.649,0.0,38.748,39.497,9.722,1.67,0.302,-1.753,0.113,-1.587,-3.026,26.299,0.0,263.84,,270.0,270.0,-0.474,2.842,1.057,23.701
19870.5,2.984,0.781,-33.36,1.748,9.484,5.177,37.133,4.907,-5.57,-2.649,0.0,38.7,39.5,9.722,1.67,0.152,-1.907,0.062,-1.785,-3.026,26.299,0.0,263.84,,270.0,270.0,-0.731,2.844,1.06,23.694
19871.0,2.578,0.689,-33.85,1.749,9.434,5.177,37.133,4.907,-5.57,-2.649,0.0,38.7,39.5,9.707,1.657,0.15,-1.732,0.032,-1.607,-3.026,26.299,0.0,263.94,,270.0,270.0,-0.87,2.846,1.013,23.669
19871.5,2.578,0.689,-33.85,1.749,9.434,5.177,37.133,4.907,-5.57,-2.649,0.0,38.7,39.5,9.707,1.657,0.292,-1.57,0.118,-1.145,-3.026,26.299,0.0,263.94,,270.0,270.0,-0.789,2.842,0.983,23.661
19872.0,2.578,0.689,-33.85,1.749,9.434,5.177,37.133,4.907,-5.57,-2.649,0.0,38.7,39.5,9.707,1.657,0.433,-1.187,0.307,-0.756,-3.026,26.299,0.0,263.54,,270.0,270.0,-0.576,2.838,1.028,23.608
19872.5,2.578,0.689,-33.85,1.749,9.434,5.177,37.133,4.907,-5.57,-2.649,0.0,38.7,39.5,9.707,1.657,0.494,-1.506,0.302,-1.156,-3.026,26.299,0.0,263.54,,270.0,270.0,-0.301,2.833,1.054,23.616
19873.0,2.578,0.689,-33.85,1.749,9.434,5.177,37.133,4.907,-5.57,-2.649,0.0,38.7,39.5,9.707,1.657,0.438,-1.96,0.24,-1.482,-3.026,26.299,0.0,263.54,,270.0,270.0,-0.466,2.829,1.038,23.649
19873.5,2.578,0.689,-33.85,1.749,9.434,5.157,37.117,4.901,-5.562,-2.645,0.0,38.734,39.492,9.707,1.657,0.221,-1.623,0.167,-1.3,-3.018,26.299,0.0,263.54,,270.0,270.0,-0.691,2.825,1.011,23.693
19874.0,2.578,0.689,-33.85,1.749,9.434,5.157,37.117,4.901,-5.562,-2.645,0.0,38.7,39.5,9.707,1.657,0.381,-1.174,0.271,-0.827,-3.018,26.299,0.0,263.04,,270.0,270.0,-0.634,2.821,0.985,23.669
19874.5,3.007,0.816,-33.864,1.78,9.498,5.157,37.117,4.901,-5.562,-2.645,0.0,38.7,39.5,9.632,1.549,0.683,-1.173,0.46,-0.531,-3.018,26.299,0.0,263.04,,270.0,270.0,-0.337,2.817,1.009,23.648
19875.0,3.007,0.816,-33.864,1.78,9.498,5.157,37.117,4.901,-5.562,-2.645,0.0,38.7,39.5,9.632,1.549,0.762,-1.438,0.486,-0.978,-3.018,26.299,0.0,263.64,,270.0,270.0,-0.14,2.82,1.039,23.59
19875.5,3.007,0.816,-33.864,1.78,9.498,5.157,37.117,4.901,-5.562,-2.645,0.0,38.7,39.5,9.632,1.549,0.569,-1.855,0.303,-1.562,-3.018,26.299,0.0,263.64,,270.0,270.0,-0.292,2.823,1.116,23.368
19876.0,3.007,0.816,-33.864,1.78,9.498,5.157,37.117,4.901,-5.562,-2.645,0.0,38.7,39.5,9.632,1.549,-0.032,-1.892,-0.12,-1.649,-3.018,26.299,0.0,263.84,,270.0,270.0,-0.636,2.826,1.077,23.337
19876.5,3.007,0.816,-33.864,1.78,9.498,5.169,37.173,4.913,-5.538,-2.641,0.0,38.733,39.461,9.632,1.549,0.18,-1.47,0.065,-1.309,-3.01,26.305,0.0,263.84,,270.0,270.0,-0.923,2.829,1.076,23.3
19877.0,3.007,0.816,-33.864,1.78,9.498,5.169,37.173,4.913,-5.538,-2.641,0.0,38.7,39.5,9.632,1.549,0.543,-1.128,0.377,-0.618,-3.01,26.305,0.0,263.64,,270.0,270.0,-0.634,2.832,1.111,23.341
19877.5,2.668,0.723,-34.24,1.715,9.49,5.169,37.173,4.913,-5.538,-2.641,0.0,38.7,39.5,9.553,1.608,0.651,-1.587,0.358,-1.169,-3.01,26.305,0.0,263.64,,270.0,270.0,-0.207,2.835,1.124,23.355
19878.0,2.668,0.723,-34.24,1.715,9.49,5.169,37.173,4.913,-5.538,-2.641,0.0,38.7,39.5,9.553,1.608,0.555,-1.741,0.347,-1.54,-3.01,26.305,0.0,263.84,,270.0,270.0,-0.437,2.832,1.152,23.361
19878.5,2.668,0.723,-34.24,1.715,9.49,5.169,37.173,4.913,-5.538,-2.641,0.0,38.7,39.5,9.553,1.608,0.254,-1.933,0.141,-1.786,-3.01,26.305,0.0,263.84,,270.0,270.0,-0.595,2.83,1.173,23.333
19879.0,2.668,0.723,-34.24,1.715,9.49,5.169,37.173,4.913,-5.538,-2.641,0.0,38.7,39.5,9.553,1.608,0.253,-1.771,0.17,-1.332,-3.01,26.305,0.0,263.74,,270.0,270.0,-0.831,2.827,1.142,23.352
19879.5,2.668,0.723,-34.24,1.715,9.49,5.131,37.123,4.88,-5.545,-2.645,0.0,38.721,39.501,9.553,1.608,0.438,-1.25,0.291,-0.791,-3.012,26.311,0.0,263.74,,270.0,270.0,-0.67,2.824,1.115,23.307
19880.0,2.668,0.723,-34.24,1.715,9.49,5.131,37.123,4.88,-5.545,-2.645,0.0,38.7,39.5,9.553,1.608,0.657,-0.849,0.487,-0.575,-3.012,26.311,0.0,264.34,,270.0,270.0,-0.328,2.822,1.155,23.283
19880.5,2.668,0.723,-34.24,1.715,9.49,5.131,37.123,4.88,-5.545,-2.645,0.0,38.7,39.5,9.553,1.608,0.621,-1.544,0.416,-1.318,-3.012,26.311,0.0,264.34,,270.0,270.0,-0.07,2.819,1.232,23.309
19881.0,2.659,0.613,-35.209,1.654,9.471,5.131,37.123,4.88,-5.545,-2.645,0.0,38.7,39.5,9.442,1.728,0.471,-1.756,0.103,-1.6,-3.012,26.311,0.0,264.04,,270.0,270.0,-0.456,2.817,1.254,23.35
19881.5,2.659,0.613,-35.209,1.654,9.471,5.131,37.123,4.88,-5.545,-2.645,0.0,38.7,39.5,9.442,1.728,-0.002,-1.429,-0.086,-1.35,-3.012,26.311,0.0,264.04,,270.0,270.0,-0.696,2.814,1.267,23.39
19882.0,2.659,0.613,-35.209,1.654,9.471,5.131,37.123,4.88,-5.545,-2.645,0.0,38.7,39.5,9.442,1.728,0.314,-1.177,0.109,-0.847,-3.012,26.311,0.0,263.54,,270.0,270.0,-0.717,2.812,1.265,23.448
19882.5,2.659,0.613,-35.209,1.654,9.471,5.131,37.123,4.88,-5.545,-2.645,0.0,38.7,39.5,9.442,1.728,0.476,-0.812,0.296,-0.661,-3.012,26.311,0.0,263.54,,270.0,270.0,-0.4,2.809,1.287,23.507
19883.0,2.659,0.613,-35.209,1.654,9.471,5.11,37.094,4.874,-5.554,-2.652,0.0,38.703,39.478,9.442,1.728,0.377,-1.067,0.184,-0.985,-3.014,26.305,0.0,263.94,,270.0,270.0,-0.175,2.807,1.394,23.602
19883.5,2.659,0.613,-35.209,1.654,9.471,5.11,37.094,4.874,-5.554,-2.652,0.0,38.7,39.5,9.442,1.728,0.177,-1.329,-0.045,-1.295,-3.014,26.305,0.0,263.94,,270.0,270.0,-0.373,2.804,1.427,23.528
19884.0,2.896,0.655,-35.209,1.68,9.575,5.11,37.094,4.874,-5.554,-2.652,0.0,38.7,39.5,9.522,1.736,0.192,-1.478,0.031,-1.235,-3.014,26.305,0.0,263.54,,270.0,270.0,-0.623,2.802,1.354,23.49
19884.5,2.896,0.655,-35.209,1.68,9.575,5.11,37.094,4.874,-5.554,-2.652,0.0,38.7,39.5,9.522,1.736,0.424,-1.168,0.176,-0.786,-3.014,26.305,0.0,263.54,,270.0,270.0,-0.622,2.803,1.334,23.452
19885.0,2.896,0.655,-35.209,1.68,9.575,5.11,37.094,4.874,-5.554,-2.652,0.0,38.7,39.5,9.522,1.736,0.525,-0.759,0.373,-0.535,-3.014,26.305,0.0,264.14,,270.0,270.0,-0.339,2.805,1.338,23.523
19885.5,2.896,0.655,-35.209,1.68,9.575,5.11,37.094,4.874,-5.554,-2.652,0.0,38.7,39.5,9.522,1.736,0.555,-0.973,0.383,-0.79,-3.014,26.305,0.0,264.14,,270.0,270.0,-0.099,2.807,1.362,23.565
19886.0,2.896,0.655,-35.209,1.68,9.575,5.121,37.077,4.873,-5.545,-2.643,0.0,38.695,39.452,9.522,1.736,0.492,-1.317,0.339,-1.138,-3.022,26.304,0.0,264.14,,270.0,270.0,-0.206,2.808,1.421,23.591
19886.5,2.896,0.655,-35.209,1.68,9.575,5.121,37.077,4.873,-5.545,-2.643,0.0,38.7,39.5,9.522,1.736,0.283,-1.52,0.103,-1.291,-3.022,26.304,0.0,264.14,,270.0,270.0,-0.406,2.809,1.413,23.725
19887.0,2.896,0.655,-35.209,1.68,9.575,5.121,37.077,4.873,-5.545,-2.643,0.0,38.7,39.5,9.522,1.736,0.358,-1.126,0.233,-1.058,-3.022,26.304,0.0,264.44,,270.0,270.0,-0.606,2.811,1.406,23.771
19887.5,2.776,0.766,-34.229,1.703,9.494,5.121,37.077,4.873,-5.545,-2.643,0.0,38.7,39.5,9.606,1.71,0.728,-0.829,0.516,-0.393,-3.022,26.304,0.0,264.44,,270.0,270.0,-0.398,2.812,1.445,23.8
19888.0,2.776,0.766,-34.229,1.703,9.494,5.121,37.077,4.873,-5.545,-2.643,0.0,38.7,39.5,9.606,1.71,0.732,-1.222,0.466,-0.863,-3.022,26.304,0.0,264.44,,270.0,270.0,0.006,2.812,1.499,23.828
19888.5,2.776,0.766,-34.229,1.703,9.494,5.121,37.077,4.873,-5.545,-2.643,0.0,38.7,39.5,9.606,1.71,0.573,-1.414,0.311,-1.331,-3.022,26.304,0.0,264.44,,270.0,270.0,-0.222,2.811,1.526,23.831
19889.0,2.776,0.766,-34.229,1.703,9.494,5.121,37.077,4.873,-5.545,-2.643,0.0,38.7,39.5,9.606,1.71,0.286,-1.528,0.143,-1.304,-3.022,26.304,0.0,264.44,,270.0,270.0,-0.465,2.81,1.555,23.821
19889.5,2.776,0.766,-34.229,1.703,9.494,5.092,37.123,4.904,-5.507,-2.636,0.0,38.704,39.478,9.606,1.71,0.337,-1.054,0.104,-0.82,-3.016,26.313,0.0,264.44,,270.0,270.0,-0.601,2.81,1.514,23.845
19890.0,2.776,0.766,-34.229,1.703,9.494,5.092,37.123,4.904,-5.507,-2.636,0.0,38.7,39.5,9.606,1.71,0.576,-0.436,0.392,-0.153,-3.016,26.313,0.0,264.54,,270.0,270.0,-0.358,2.809,1.545,23.84
19890.5,3.416,0.808,-35.209,1.662,9.535,5.092,37.123,4.904,-5.507,-2.636,0.0,38.7,39.5,9.537,1.717,0.942,-0.713,0.574,-0.446,-3.016,26.313,0.0,264.54,,270.0,270.0,0.095,2.809,1.591,23.826
19891.0,3.416,0.808,-35.209,1.662,9.535,5.092,37.123,4.904,-5.507,-2.636,0.0,38.7,39.5,9.537,1.717,0.299,-0.912,0.016,-0.75,-3.016,26.313,0.0,264.54,,270.0,270.0,0.089,2.819,1.706,23.872
19891.5,3.416,0.808,-35.209,1.662,9.535,5.092,37.123,4.904,-5.507,-2.636,0.0,38.7,39.5,9.537,1.717,0.518,-1.156,0.178,-0.872,-3.016,26.313,0.0,264.54,,270.0,270.0,-0.337,2.829,1.674,23.932
19892.0,3.416,0.808,-35.209,1.662,9.535,5.092,37.123,4.904,-5.507,-2.636,0.0,38.7,39.5,9.537,1.717,0.518,-1.209,0.261,-0.894,-3.016,26.313,0.0,264.64,,270.0,270.0,-0.333,2.838,1.662,23.937
19892.5,3.416,0.808,-35.209,1.662,9.535,5.123,37.163,4.867,-5.554,-2.644,0.0,38.693,39.427,9.537,1.717,0.512,-0.877,0.356,-0.792,-3.016,26.323,0.0,264.64,,270.0,270.0,-0.331,2.848,1.606,23.953
19893.0,3.416,0.808,-35.209,1.662,9.535,5.123,37.163,4.867,-5.554,-2.644,0.0,38.7,39.4,9.537,1.717,0.674,-1.019,0.403,-0.741,-3.016,26.323,0.0,264.04,,270.0,270.0,-0.2,2.857,1.603,23.99
19893.5,3.416,0.808,-35.209,1.662,9.535,5.123,37.163,4.867,-5.554,-2.644,0.0,38.7,39.4,9.537,1.717,0.626,-0.952,0.486,-0.792,-3.016,26.323,0.0,264.04,,270.0,270.0,-0.171,2.866,1.611,24.018
19894.0,2.728,0.64,-35.209,1.679,9.608,5.123,37.163,4.867,-5.554,-2.644,0.0,38.7,39.4,9.357,1.712,0.692,-1.393,0.459,-1.096,-3.016,26.323,0.0,264.24,,270.0,270.0,-0.334,2.873,1.608,24.029
19894.5,2.728,0.64,-35.209,1.679,9.608,5.123,37.163,4.867,-5.554,-2.644,0.0,38.7,39.4,9.357,1.712,0.692,-1.393,0.459,-1.096,-3.016,26.323,0.0,264.24,,270.0,270.0,-0.334,2.873,1.575,23.999
19895.0,2.728,0.64,-35.209,1.679,9.608,5.123,37.163,4.867,-5.554,-2.644,0.0,38.7,39.4,9.357,1.712,0.588,-1.014,0.485,-0.857,-3.016,26.323,0.0,264.64,,270.0,270.0,-0.334,2.87,1.57,23.949
19895.5,2.728,0.64,-35.209,1.679,9.608,5.123,37.163,4.867,-5.554,-2.644,0.0,38.7,39.4,9.357,1.712,0.843,-0.785,0.672,-0.402,-3.016,26.323,0.0,264.64,,270.0,270.0,-0.2,2.868,1.605,23.909
19896.0,2.728,0.64,-35.209,1.679,9.608,5.123,37.163,4.867,-5.554,-2.644,0.0,38.7,39.4,9.357,1.712,0.809,-1.135,0.512,-0.901,-3.016,26.323,0.0,264.74,,270.0,270.0,0.082,2.866,1.637,23.904
19896.5,2.728,0.64,-35.209,1.679,9.608,5.134,37.075,4.887,-5.54,-2.63,0.0,38.69,39.504,9.357,1.712,0.562,-1.232,0.386,-1.07,-3.011,26.328,0.0,264.74,,270.0,270.0,-0.179,2.863,1.67,23.883
19897.0,2.728,0.64,-35.209,1.679,9.608,5.134,37.075,4.887,-5.54,-2.63,0.0,38.7,39.5,9.357,1.712,0.583,-1.114,0.449,-0.958,-3.011,26.328,0.0,264.54,,270.0,270.0,-0.339,2.861,1.655,23.866
19897.5,2.988,0.767,-34.186,1.734,9.512,5.134,37.075,4.887,-5.54,-2.63,0.0,38.7,39.5,9.604,1.598,0.592,-0.843,0.469,-0.739,-3.011,26.328,0.0,264.54,,270.0,270.0,-0.26,2.859,1.629,23.838
19898.0,2.988,0.767,-34.186,1.734,9.512,5.134,37.075,4.887,-5.54,-2.63,0.0,38.7,39.5,9.604,1.598,0.84,-0.533,0.655,-0.183,-3.011,26.328,0.0,264.94,,270.0,270.0,-0.13,2.861,1.665,23.84
19898.5,2.988,0.767,-34.186,1.734,9.512,5.134,37.075,4.887,-5.54,-2.63,0.0,38.7,39.5,9.604,1.598,0.866,-0.727,0.691,-0.405,-3.011,26.328,0.0,264.94,,270.0,270.0,0.195,2.863,1.7,23.801
19899.0,2.988,0.767,-34.186,1.734,9.512,5.134,37.075,4.887,-5.54,-2.63,0.0,38.7,39.5,9.604,1.598,0.643,-1.181,0.294,-1.047,-3.011,26.328,0.0,264.44,,270.0,270.0,0.106,2.865,1.732,23.79
19899.5,2.988,0.767,-34.186,1.734,9.512,5.132,37.107,4.896,-5.502,-2.65,0.0,38.691,39.487,9.604,1.598,0.345,-0.862,0.232,-0.684,-3.024,26.334,0.0,264.44,,270.0,270.0,-0.323,2.867,1.768,23.8
19900.0,2.988,0.767,-34.186,1.734,9.512,5.132,37.107,4.896,-5.502,-2.65,0.0,38.7,39.5,9.604,1.598,0.698,-0.562,0.49,-0.288,-3.024,26.334,0.0,264.44,,270.0,270.0,-0.242,2.869,1.733,23.798
19900.5,2.628,0.732,-34.165,1.736,9.475,5.132,37.107,4.896,-5.502,-2.65,0.0,38.7,39.5,9.606,1.688,0.989,-0.632,0.645,-0.292,-3.024,26.334,0.0,264.44,,270.0,270.0,0.084,2.871,1.728,23.839
19901.0,2.628,0.732,-34.165,1.736,9.475,5.132,37.107,4.896,-5.502,-2.65,0.0,38.7,39.5,9.606,1.688,0.936,-0.936,0.633,-0.769,-3.024,26.334,0.0,264.14,,270.0,270.0,0.177,2.867,1.757,23.837
19901.5,2.628,0.732,-34.165,1.736,9.475,5.132,37.107,4.896,-5.502,-2.65,0.0,38.7,39.5,9.606,1.688,0.757,-1.043,0.392,-0.965,-3.024,26.334,0.0,264.14,,270.0,270.0,-0.034,2.863,1.863,23.84
19902.0,2.628,0.732,-34.165,1.736,9.475,5.132,37.107,4.896,-5.502,-2.65,0.0,38.7,39.5,9.606,1.688,0.361,-0.78,0.171,-0.761,-3.024,26.334,0.0,264.54,,270.0,270.0,-0.215,2.859,1.843,23.833
19902.5,2.628,0.732,-34.165,1.736,9.475,5.132,37.107,4.896,-5.502,-2.65,0.0,38.7,39.5,9.606,1.688,0.696,-0.738,0.424,-0.595,-3.024,26.334,0.0,264.54,,270.0,270.0,-0.252,2.856,1.855,23.846
19903.0,2.628,0.732,-34.165,1.736,9.475,5.156,37.138,4.877,-5.522,-2.651,0.0,38.688,39.491,9.606,1.688,0.72,-0.894,0.441,-0.753,-3.037,26.33,0.0,264.24,,270.0,270.0,-0.053,2.852,1.9,23.844
19903.5,2.628,0.732,-34.165,1.736,9.475,5.156,37.138,4.877,-5.522,-2.651,0.0,38.7,39.5,9.606,1.688,0.653,-1.012,0.401,-0.935,-3.037,26.33,0.0,264.24,,270.0,270.0,-0.122,2.848,1.924,23.85
19904.0,3.354,0.799,-35.209,1.704,9.519,5.156,37.138,4.877,-5.522,-2.651,0.0,38.7,39.5,9.556,1.792,0.59,-0.949,0.21,-0.816,-3.037,26.33,0.0,264.54,,270.0,270.0,-0.223,2.845,1.916,23.833
19904.5,3.354,0.799,-35.209,1.704,9.519,5.156,37.138,4.877,-5.522,-2.651,0.0,38.7,39.5,9.556,1.792,0.488,-0.57,0.309,-0.541,-3.037,26.33,0.0,264.54,,270.0,270.0,-0.242,2.853,1.887,23.806
19905.0,3.354,0.799,-35.209,1.704,9.519,5.156,37.138,4.877,-5.522,-2.651,0.0,38.7,39.5,9.556,1.792,0.62,-0.685,0.374,-0.663,-3.037,26.33,0.0,264.14,,270.0,270.0,-0.079,2.861,1.916,23.778
19905.5,3.354,0.799,-35.209,1.704,9.519,5.156,37.138,4.877,-5.522,-2.651,0.0,38.7,39.5,9.556,1.792,0.676,-0.811,0.369,-0.699,-3.037,26.33,0.0,264.14,,270.0,270.0,-0.088,2.869,1.932,23.765
19906.0,3.354,0.799,-35.209,1.704,9.519,5.138,37.121,4.891,-5.529,-2.657,0.0,38.694,39.484,9.556,1.792,0.646,-0.984,0.352,-0.93,-3.049,26.33,0.0,264.64,,270.0,270.0,-0.116,2.877,1.965,23.737
19906.5,3.354,0.799,-35.209,1.704,9.519,5.138,37.121,4.891,-5.529,-2.657,0.0,38.7,39.5,9.556,1.792,0.352,-0.948,0.201,-0.795,-3.049,26.33,0.0,264.64,,270.0,270.0,-0.229,2.885,1.967,23.74
19907.0,2.718,0.683,-34.597,1.684,9.503,5.138,37.121,4.891,-5.529,-2.657,0.0,38.7,39.5,9.674,1.757,0.51,-0.488,0.425,-0.447,-3.049,26.33,0.0,264.34,,270.0,270.0,-0.298,2.893,1.932,23.707
19907.5,2.718,0.683,-34.597,1.684,9.503,5.138,37.121,4.891,-5.529,-2.657,0.0,38.7,39.5,9.674,1.757,0.698,-0.508,0.491,-0.517,-3.049,26.33,0.0,264.34,,270.0,270.0,0.0,2.89,1.918,23.707
19908.0,2.718,0.683,-34.597,1.684,9.503,5.138,37.121,4.891,-5.529,-2.657,0.0,38.7,39.5,9.674,1.757,0.776,-0.648,0.483,-0.72,-3.049,26.33,0.0,263.84,,270.0,270.0,0.041,2.887,1.956,23.705
19908.5,2.718,0.683,-34.597,1.684,9.503,5.138,37.121,4.891,-5.529,-2.657,0.0,38.7,39.5,9.674,1.757,0.599,-0.829,0.397,-0.959,-3.049,26.33,0.0,263.84,,270.0,270.0,-0.027,2.884,1.986,23.726
19909.0,2.718,0.683,-34.597,1.684,9.503,5.138,37.121,4.891,-5.529,-2.657,0.0,38.7,39.5,9.674,1.757,0.473,-0.975,0.313,-1.113,-3.049,26.33,0.0,264.34,,270.0,270.0,-0.198,2.882,2.013,23.75
19909.5,2.718,0.683,-34.597,1.684,9.503,5.155,37.123,4.888,-5.514,-2.66,0.0,38.7,39.49,9.674,1.757,0.446,-0.927,0.272,-0.882,-3.043,26.346,0.0,264.34,,270.0,270.0,-0.325,2.879,1.986,23.75
19910.0,2.718,0.683,-34.597,1.684,9.503,5.155,37.123,4.888,-5.514,-2.66,0.0,38.7,39.5,9.674,1.757,0.836,-0.298,0.662,-0.21,-3.043,26.346,0.0,264.74,,270.0,270.0,-0.273,2.876,1.994,23.768
19910.5,3.319,0.778,-35.209,1.703,9.525,5.155,37.123,4.888,-5.514,-2.66,0.0,38.7,39.5,9.541,1.54,0.738,-0.446,0.584,-0.426,-3.043,26.346,0.0,264.74,,270.0,270.0,0.247,2.874,2.035,23.789
19911.0,3.319,0.778,-35.209,1.703,9.525,5.155,37.123,4.888,-5.514,-2.66,0.0,38.7,39.5,9.541,1.54,0.636,-0.736,0.431,-0.736,-3.043,26.346,0.0,264.54,,270.0,270.0,0.113,2.881,2.083,23.792
19911.5,3.319,0.778,-35.209,1.703,9.525,5.155,37.123,4.888,-5.514,-2.66,0.0,38.7,39.5,9.541,1.54,0.476,-0.669,0.134,-0.751,-3.043,26.346,0.0,264.54,,270.0,270.0,-0.101,2.888,2.13,23.798
19912.0,3.319,0.778,-35.209,1.703,9.525,5.155,37.123,4.888,-5.514,-2.66,0.0,38.7,39.5,9.541,1.54,0.457,-0.571,0.228,-0.559,-3.043,26.346,0.0,264.34,,270.0,270.0,-0.202,2.895,2.153,23.816
19912.5,3.319,0.778,-35.209,1.703,9.525,5.137,37.158,4.89,-5.512,-2.653,0.0,38.694,39.471,9.541,1.54,0.632,-0.538,0.355,-0.381,-3.049,26.333,0.0,264.34,,270.0,270.0,-0.111,2.902,2.138,23.816
19913.0,3.319,0.778,-35.209,1.703,9.525,5.137,37.158,4.89,-5.512,-2.653,0.0,38.7,39.5,9.541,1.54,0.611,-0.384,0.369,-0.336,-3.049,26.333,0.0,264.44,,270.0,270.0,0.017,2.909,2.156,23.819
19913.5,2.431,0.631,-34.328,1.759,9.522,5.137,37.158,4.89,-5.512,-2.653,0.0,38.7,39.5,9.569,1.614,0.517,-0.756,0.31,-0.786,-3.049,26.333,0.0,264.44,,270.0,270.0,0.065,2.916,2.158,23.837
19914.0,2.431,0.631,-34.328,1.759,9.522,5.137,37.158,4.89,-5.512,-2.653,0.0,38.7,39.5,9.569,1.614,0.482,-0.685,0.377,-0.71,-3.049,26.333,0.0,264.54,,270.0,270.0,-0.179,2.908,2.148,23.88
19914.5,2.431,0.631,-34.328,1.759,9.522,5.137,37.158,4.89,-5.512,-2.653,0.0,38.7,39.5,9.569,1.614,0.657,-0.507,0.466,-0.498,-3.049,26.333,0.0,264.54,,270.0,270.0,-0.134,2.9,2.109,23.852
19915.0,2.431,0.631,-34.328,1.759,9.522,5.137,37.158,4.89,-5.512,-2.653,0.0,38.7,39.5,9.569,1.614,0.829,-0.357,0.569,-0.085,-3.049,26.333,0.0,264.34,,270.0,270.0,0.029,2.892,2.133,23.872
19915.5,2.431,0.631,-34.328,1.759,9.522,5.137,37.158,4.89,-5.512,-2.653,0.0,38.7,39.5,9.569,1.614,0.868,-0.359,0.518,-0.23,-3.049,26.333,0.0,264.34,,270.0,270.0,0.239,2.885,2.158,23.909
19916.0,2.431,0.631,-34.328,1.759,9.522,5.151,37.074,4.864,-5.533,-2.662,0.0,38.706,39.506,9.569,1.614,0.699,-0.618,0.342,-0.59,-3.05,26.341,0.0,264.04,,270.0,270.0,0.199,2.877,2.28,23.983
19916.5,2.431,0.631,-34.328,1.759,9.522,5.151,37.074,4.864,-5.533,-2.662,0.0,38.7,39.5,9.569,1.614,0.484,-0.522,0.14,-0.697,-3.05,26.341,0.0,264.04,,270.0,270.0,-0.042,2.87,2.29,23.984
19917.0,2.231,0.62,-33.628,1.719,9.488,5.151,37.074,4.864,-5.533,-2.662,0.0,38.7,39.5,9.645,1.675,0.569,-0.289,0.266,-0.272,-3.05,26.341,0.0,263.84,,270.0,270.0,-0.149,2.863,2.314,23.951
19917.5,2.231,0.62,-33.628,1.719,9.488,5.151,37.074,4.864,-5.533,-2.662,0.0,38.7,39.5,9.645,1.675,0.729,-0.222,0.434,-0.03,-3.05,26.341,0.0,263.84,,270.0,270.0,0.069,2.852,2.324,23.909
19918.0,2.231,0.62,-33.628,1.719,9.488,5.151,37.074,4.864,-5.533,-2.662,0.0,38.7,39.5,9.645,1.675,0.736,-0.362,0.291,-0.343,-3.05,26.341,0.0,264.14,,270.0,270.0,0.228,2.842,2.359,23.875
19918.5,2.231,0.62,-33.628,1.719,9.488,5.151,37.074,4.864,-5.533,-2.662,0.0,38.7,39.5,9.645,1.675,0.553,-0.529,0.172,-0.6,-3.05,26.341,0.0,264.14,,270.0,270.0,0.081,2.832,2.418,23.841
19919.0,2.231,0.62,-33.628,1.719,9.488,5.144,37.121,4.898,-5.512,-2.668,0.0,38.706,39.527,9.645,1.675,0.429,-0.374,0.027,-0.397,-3.046,26.34,0.0,263.74,,270.0,270.0,-0.101,2.822,2.448,23.868
19919.5,2.231,0.62,-33.628,1.719,9.488,5.144,37.121,4.898,-5.512,-2.668,0.0,38.7,39.5,9.645,1.675,0.429,-0.374,0.027,-0.397,-3.046,26.34,0.0,263.74,,270.0,270.0,-0.079,2.813,2.448,23.868
19920.0,2.231,0.62,-33.628,1.719,9.488,5.144,37.121,4.898,-5.512,-2.668,0.0,38.7,39.5,9.645,1.675,0.525,-0.015,0.265,-0.104,-3.046,26.34,0.0,264.04,,270.0,270.0,-0.079,2.803,2.499,23.976
19920.5,3.452,0.829,-35.209,1.735,9.543,5.144,37.121,4.898,-5.512,-2.668,0.0,38.7,39.5,9.496,1.635,0.572,-0.059,0.304,-0.164,-3.046,26.34,0.0,264.04,,270.0,270.0,0.168,2.794,2.557,23.96
19921.0,3.452,0.829,-35.209,1.735,9.543,5.144,37.121,4.898,-5.512,-2.668,0.0,38.7,39.5,9.496,1.635,0.423,-0.217,0.153,-0.438,-3.046,26.34,0.0,263.94,,270.0,270.0,0.163,2.804,2.589,23.95
19921.5,3.452,0.829,-35.209,1.735,9.543,5.144,37.121,4.898,-5.512,-2.668,0.0,38.7,39.5,9.496,1.635,0.432,-0.223,0.094,-0.366,-3.046,26.34,0.0,263.94,,270.0,270.0,-0.02,2.815,2.61,23.972
19922.0,3.452,0.829,-35.209,1.735,9.543,5.144,37.121,4.898,-5.512,-2.668,0.0,38.7,39.5,9.496,1.635,0.613,0.005,0.306,0.045,-3.046,26.34,0.0,263.84,,270.0,270.0,-0.016,2.826,2.611,23.935
19922.5,3.452,0.829,-35.209,1.735,9.543,5.16,37.126,4.872,-5.531,-2.661,0.0,38.706,39.517,9.496,1.635,0.795,0.1,0.52,0.096,-3.053,26.351,0.0,263.84,,270.0,270.0,0.242,2.836,2.594,23.942
19923.0,3.452,0.829,-35.209,1.735,9.543,5.16,37.126,4.872,-5.531,-2.661,0.0,38.7,39.5,9.496,1.635,0.676,-0.015,0.384,-0.156,-3.053,26.351,0.0,264.14,,270.0,270.0,0.378,2.846,2.631,23.931
19923.5,2.186,0.576,-34.545,1.672,9.469,5.16,37.126,4.872,-5.531,-2.661,0.0,38.7,39.5,9.597,1.798,0.549,-0.107,0.173,-0.305,-3.053,26.351,0.0,264.14,,270.0,270.0,0.222,2.856,2.708,23.943
19924.0,2.186,0.576,-34.545,1.672,9.469,5.16,37.126,4.872,-5.531,-2.661,0.0,38.7,39.5,9.597,1.798,0.435,-0.123,0.054,-0.374,-3.053,26.351,0.0,263.14,,270.0,270.0,0.078,2.845,2.754,23.957
19924.5,2.186,0.576,-34.545,1.672,9.469,5.16,37.126,4.872,-5.531,-2.661,0.0,38.7,39.5,9.597,1.798,0.538,-0.071,0.112,-0.195,-3.053,26.351,0.0,263.14,,270.0,270.0,-0.002,2.834,2.755,23.981
19925.0,2.186,0.576,-34.545,1.672,9.469,5.16,37.126,4.872,-5.531,-2.661,0.0,38.7,39.5,9.597,1.798,0.992,0.144,0.598,0.094,-3.053,26.351,0.0,264.14,,270.0,270.0,0.096,2.823,2.741,23.953
19925.5,2.186,0.576,-34.545,1.672,9.469,5.143,37.085,4.868,-5.527,-2.667,0.0,38.714,39.554,9.597,1.798,0.783,-0.056,0.51,-0.092,-3.061,26.355,0.0,264.14,,270.0,270.0,0.457,2.813,2.803,23.954
19926.0,2.186,0.576,-34.545,1.672,9.469,5.143,37.085,4.868,-5.527,-2.667,0.0,38.7,39.6,9.597,1.798,0.635,-0.043,0.228,-0.259,-3.061,26.355,0.0,262.54,,270.0,270.0,0.287,2.803,2.865,23.945
19926.5,2.186,0.576,-34.545,1.672,9.469,5.143,37.085,4.868,-5.527,-2.667,0.0,38.7,39.6,9.597,1.798,0.61,0.027,0.163,-0.178,-3.061,26.355,0.0,262.54,,270.0,270.0,0.14,2.793,2.893,23.931
19927.0,3.117,0.812,-34.349,1.726,9.394,5.143,37.085,4.868,-5.527,-2.667,0.0,38.7,39.6,9.633,1.732,0.627,0.251,0.235,0.162,-3.061,26.355,0.0,264.04,,270.0,270.0,0.155,2.783,2.931,23.938
19927.5,3.117,0.812,-34.349,1.726,9.394,5.143,37.085,4.868,-5.527,-2.667,0.0,38.7,39.6,9.633,1.732,0.748,0.427,0.473,0.265,-3.061,26.355,0.0,264.04,,270.0,270.0,0.319,2.788,2.962,23.921
19928.0,3.117,0.812,-34.349,1.726,9.394,5.143,37.085,4.868,-5.527,-2.667,0.0,38.7,39.6,9.633,1.732,0.765,0.208,0.462,0.024,-3.061,26.355,0.0,261.44,,270.0,270.0,0.478,2.794,3.014,23.923
19928.5,3.117,0.812,-34.349,1.726,9.394,5.143,37.085,4.868,-5.527,-2.667,0.0,38.7,39.6,9.633,1.732,0.638,0.118,0.196,-0.155,-3.061,26.355,0.0,261.44,,270.0,270.0,0.365,2.799,3.053,23.936
19929.0,3.117,0.812,-34.349,1.726,9.394,5.121,37.137,4.89,-5.53,-2.676,0.0,38.715,39.555,9.633,1.732,0.656,0.271,0.193,0.193,-3.074,26.354,0.0,263.94,,270.0,270.0,0.199,2.804,3.064,23.894
19929.5,3.117,0.812,-34.349,1.726,9.394,5.121,37.137,4.89,-5.53,-2.676,0.0,38.7,39.6,9.633,1.732,0.757,0.568,0.44,0.309,-3.074,26.354,0.0,263.94,,270.0,270.0,0.328,2.809,3.055,23.891
19930.0,2.898,0.768,-34.112,1.718,9.5,5.121,37.137,4.89,-5.53,-2.676,0.0,38.7,39.6,9.568,1.57,0.815,0.46,0.425,0.242,-3.074,26.354,0.0,264.34,,270.0,270.0,0.518,2.814,3.086,23.864
19930.5,2.898,0.768,-34.112,1.718,9.5,5.121,37.137,4.89,-5.53,-2.676,0.0,38.7,39.6,9.568,1.57,0.777,0.264,0.321,-0.061,-3.074,26.354,0.0,264.34,,270.0,270.0,0.485,2.816,3.142,23.868
19931.0,2.898,0.768,-34.112,1.718,9.5,5.121,37.137,4.89,-5.53,-2.676,0.0,38.7,39.6,9.568,1.57,0.719,0.062,0.335,-0.212,-3.074,26.354,0.0,264.24,,270.0,270.0,0.326,2.817,3.144,23.815
19931.5,2.898,0.768,-34.112,1.718,9.5,5.121,37.137,4.89,-5.53,-2.676,0.0,38.7,39.6,9.568,1.57,0.751,0.159,0.353,0.094,-3.074,26.354,0.0,264.24,,270.0,270.0,0.226,2.818,3.121,23.787
19932.0,2.898,0.768,-34.112,1.718,9.5,5.153,37.135,4.883,-5.554,-2.689,0.0,38.716,39.561,9.568,1.57,0.801,0.43,0.517,0.138,-3.08,26.361,0.0,264.44,,270.0,270.0,0.339,2.82,3.108,23.77
19932.5,2.898,0.768,-34.112,1.718,9.5,5.153,37.135,4.883,-5.554,-2.689,0.0,38.7,39.6,9.568,1.57,0.845,0.326,0.492,0.049,-3.08,26.361,0.0,264.44,,270.0,270.0,0.471,2.821,3.133,23.773
19933.0,2.898,0.768,-34.112,1.718,9.5,5.153,37.135,4.883,-5.554,-2.689,0.0,38.7,39.6,9.568,1.57,0.729,0.21,0.366,-0.103,-3.08,26.361,0.0,264.74,,270.0,270.0,0.428,2.822,3.181,23.743
19933.5,2.879,0.736,-34.699,1.692,9.511,5.153,37.135,4.883,-5.554,-2.689,0.0,38.7,39.6,9.605,1.775,0.741,0.15,0.329,-0.069,-3.08,26.361,0.0,264.74,,270.0,270.0,0.3,2.823,3.197,23.738
19934.0,2.879,0.736,-34.699,1.692,9.511,5.153,37.135,4.883,-5.554,-2.689,0.0,38.7,39.6,9.605,1.775,0.864,0.22,0.371,0.158,-3.08,26.361,0.0,264.04,,270.0,270.0,0.288,2.824,3.194,23.707
19934.5,2.879,0.736,-34.699,1.692,9.511,5.153,37.135,4.883,-5.554,-2.689,0.0,38.7,39.6,9.605,1.775,0.865,0.557,0.585,0.381,-3.08,26.361,0.0,264.04,,270.0,270.0,0.403,2.825,3.193,23.677
19935.0,2.879,0.736,-34.699,1.692,9.511,5.153,37.135,4.883,-5.554,-2.689,0.0,38.7,39.6,9.605,1.775,0.955,0.569,0.614,0.346,-3.08,26.361,0.0,263.84,,270.0,270.0,0.597,2.826,3.202,23.678
19935.5,2.879,0.736,-34.699,1.692,9.511,5.143,37.095,4.878,-5.542,-2.693,0.0,38.728,39.58,9.605,1.775,0.889,0.364,0.453,0.055,-3.095,26.363,0.0,263.84,,270.0,270.0,0.621,2.827,3.277,23.732
19936.0,2.879,0.736,-34.699,1.692,9.511,5.143,37.095,4.878,-5.542,-2.693,0.0,38.7,39.6,9.605,1.775,0.807,0.327,0.401,0.078,-3.095,26.363,0.0,263.74,,270.0,270.0,0.44,2.828,3.283,23.762
19936.5,2.912,0.701,-35.209,1.694,9.49,5.143,37.095,4.878,-5.542,-2.693,0.0,38.7,39.6,9.441,1.834,0.855,0.43,0.386,0.328,-3.095,26.363,0.0,263.74,,270.0,270.0,0.403,2.829,3.33,23.858
19937.0,2.912,0.701,-35.209,1.694,9.49,5.143,37.095,4.878,-5.542,-2.693,0.0,38.7,39.6,9.441,1.834,0.855,0.676,0.512,0.449,-3.095,26.363,0.0,264.74,,270.0,270.0,0.5,2.83,3.327,23.95
19937.5,2.912,0.701,-35.209,1.694,9.49,5.143,37.095,4.878,-5.542,-2.693,0.0,38.7,39.6,9.441,1.834,0.885,0.693,0.577,0.433,-3.095,26.363,0.0,264.74,,270.0,270.0,0.623,2.831,3.357,24.024
19938.0,2.912,0.701,-35.209,1.694,9.49,5.143,37.095,4.878,-5.542,-2.693,0.0,38.7,39.6,9.441,1.834,0.787,0.513,0.477,0.223,-3.095,26.363,0.0,263.24,,270.0,270.0,0.647,2.833,3.435,24.085
19938.5,2.912,0.701,-35.209,1.694,9.49,5.142,37.128,4.875,-5.524,-2.703,0.0,38.732,39.589,9.441,1.834,0.704,0.409,0.381,0.054,-3.093,26.365,0.0,263.24,,270.0,270.0,0.5,2.834,3.46,24.086
19939.0,2.912,0.701,-35.209,1.694,9.49,5.142,37.128,4.875,-5.524,-2.703,0.0,38.7,39.6,9.441,1.834,0.872,0.701,0.444,0.493,-3.093,26.365,0.0,264.34,,270.0,270.0,0.387,2.835,3.466,24.059
19939.5,2.899,0.737,-35.209,1.656,9.466,5.142,37.128,4.875,-5.524,-2.703,0.0,38.7,39.6,9.5,1.709,1.07,0.681,0.717,0.641,-3.093,26.365,0.0,264.34,,270.0,270.0,0.628,2.836,3.487,24.07
19940.0,2.899,0.737,-35.209,1.656,9.466,5.142,37.128,4.875,-5.524,-2.703,0.0,38.7,39.6,9.5,1.709,1.149,0.627,0.688,0.51,-3.093,26.365,0.0,263.54,,270.0,270.0,0.777,2.838,3.495,24.08
19940.5,2.899,0.737,-35.209,1.656,9.466,5.142,37.128,4.875,-5.524,-2.703,0.0,38.7,39.6,9.5,1.709,1.023,0.5,0.515,0.184,-3.093,26.365,0.0,263.54,,270.0,270.0,0.743,2.839,3.556,24.119
19941.0,2.899,0.737,-35.209,1.656,9.466,5.142,37.128,4.875,-5.524,-2.703,0.0,38.7,39.6,9.5,1.709,0.939,0.3,0.506,0.144,-3.093,26.365,0.0,264.84,,270.0,270.0,0.555,2.84,3.555,24.054
19941.5,2.899,0.737,-35.209,1.656,9.466,5.142,37.128,4.875,-5.524,-2.703,0.0,38.7,39.6,9.5,1.709,0.931,0.62,0.697,0.597,-3.093,26.365,0.0,264.84,,270.0,270.0,0.472,2.841,3.449,24.032
19942.0,2.899,0.737,-35.209,1.656,9.466,5.17,37.155,4.891,-5.517,-2.709,0.0,38.734,39.617,9.5,1.709,1.279,0.856,0.911,0.613,-3.078,26.38,0.0,263.84,,270.0,270.0,0.711,2.841,3.465,24.068
19942.5,2.899,0.737,-35.209,1.656,9.466,5.17,37.155,4.891,-5.517,-2.709,0.0,38.7,39.6,9.5,1.709,1.103,0.544,0.804,0.268,-3.078,26.38,0.0,263.84,,270.0,270.0,0.915,2.842,3.508,24.064
19943.0,2.838,0.669,-35.209,1.638,9.587,5.17,37.155,4.891,-5.517,-2.709,0.0,38.7,39.6,9.498,1.779,0.983,0.37,0.72,0.096,-3.078,26.38,0.0,264.64,,270.0,270.0,0.68,2.843,3.527,24.026
19943.5,2.838,0.669,-35.209,1.638,9.587,5.17,37.155,4.891,-5.517,-2.709,0.0,38.7,39.6,9.498,1.779,1.051,0.29,0.727,0.149,-3.078,26.38,0.0,264.64,,270.0,270.0,0.542,2.843,3.543,24.012
19944.0,2.838,0.669,-35.209,1.638,9.587,5.17,37.155,4.891,-5.517,-2.709,0.0,38.7,39.6,9.498,1.779,1.3,0.5,0.853,0.545,-3.078,26.38,0.0,263.94,,270.0,270.0,0.554,2.843,3.478,24.03
19944.5,2.838,0.669,-35.209,1.638,9.587,5.17,37.155,4.891,-5.517,-2.709,0.0,38.7,39.6,9.498,1.779,1.292,0.867,1.029,0.817,-3.078,26.38,0.0,263.94,,270.0,270.0,0.799,2.843,3.453,24.011
19945.0,2.838,0.669,-35.209,1.638,9.587,5.177,37.105,4.879,-5.503,-2.707,0.0,38.745,39.624,9.498,1.779,1.469,0.734,1.126,0.6,-3.085,26.387,0.0,264.54,,270.0,270.0,1.001,2.843,3.525,24.008
19945.5,2.838,0.669,-35.209,1.638,9.587,5.177,37.105,4.879,-5.503,-2.707,0.0,38.7,39.6,9.498,1.779,1.228,0.619,0.82,0.409,-3.085,26.387,0.0,264.54,,270.0,270.0,0.982,2.843,3.574,24.042
19946.0,2.799,0.774,-33.824,1.737,9.468,5.177,37.105,4.879,-5.503,-2.707,0.0,38.7,39.6,9.619,1.625,1.221,0.692,0.834,0.537,-3.085,26.387,0.0,264.44,,270.0,270.0,0.769,2.843,3.545,24.04
19946.5,2.799,0.774,-33.824,1.737,9.468,5.177,37.105,4.879,-5.503,-2.707,0.0,38.7,39.6,9.619,1.625,1.459,0.668,0.978,0.67,-3.085,26.387,0.0,264.44,,270.0,270.0,0.821,2.842,3.527,24.031
19947.0,2.799,0.774,-33.824,1.737,9.468,5.177,37.105,4.879,-5.503,-2.707,0.0,38.7,39.6,9.619,1.625,1.357,0.707,0.883,0.651,-3.085,26.387,0.0,264.64,,270.0,270.0,0.944,2.841,3.536,24.001
19947.5,2.799,0.774,-33.824,1.737,9.468,5.177,37.105,4.879,-5.503,-2.707,0.0,38.7,39.6,9.619,1.625,1.182,0.693,0.738,0.482,-3.085,26.387,0.0,264.64,,270.0,270.0,0.899,2.841,3.608,24.065
19948.0,2.799,0.774,-33.824,1.737,9.468,5.177,37.105,4.879,-5.503,-2.707,0.0,38.7,39.6,9.619,1.625,1.043,0.736,0.614,0.417,-3.085,26.387,0.0,263.34,,270.0,270.0,0.774,2.84,3.658,24.044
19948.5,2.799,0.774,-33.824,1.737,9.468,5.163,37.161,4.895,-5.507,-2.692,0.0,38.756,39.624,9.619,1.625,1.07,0.75,0.614,0.555,-3.082,26.393,0.0,263.34,,270.0,270.0,0.702,2.839,3.655,24.091
19949.0,2.799,0.774,-33.824,1.737,9.468,5.163,37.161,4.895,-5.507,-2.692,0.0,38.8,39.6,9.619,1.625,1.131,0.712,0.539,0.52,-3.082,26.393,0.0,264.64,,270.0,270.0,0.747,2.839,3.704,24.141
19949.5,2.458,0.664,-34.155,1.776,9.413,5.163,37.161,4.895,-5.507,-2.692,0.0,38.8,39.6,9.662,1.682,0.992,0.803,0.557,0.495,-3.082,26.393,0.0,264.64,,270.0,270.0,0.725,2.838,3.734,24.174
19950.0,2.458,0.664,-34.155,1.776,9.413,5.163,37.161,4.895,-5.507,-2.692,0.0,38.8,39.6,9.662,1.682,0.923,0.867,0.586,0.522,-3.082,26.393,0.0,263.34,,270.0,270.0,0.712,2.832,3.754,24.246
19950.5,2.458,0.664,-34.155,1.776,9.413,5.163,37.161,4.895,-5.507,-2.692,0.0,38.8,39.6,9.662,1.682,1.109,0.885,0.625,0.622,-3.082,26.393,0.0,263.34,,270.0,270.0,0.724,2.826,3.771,24.307
19951.0,2.458,0.664,-34.155,1.776,9.413,5.163,37.161,4.895,-5.507,-2.692,0.0,38.8,39.6,9.662,1.682,1.194,0.921,0.66,0.751,-3.082,26.393,0.0,264.54,,270.0,270.0,0.81,2.82,3.802,24.225
19951.5,2.458,0.664,-34.155,1.776,9.413,5.146,37.123,4.889,-5.542,-2.703,0.0,38.758,39.647,9.662,1.682,1.211,0.889,0.636,0.699,-3.089,26.389,0.0,264.54,,270.0,270.0,0.882,2.814,3.811,24.207
19952.0,2.458,0.664,-34.155,1.776,9.413,5.146,37.123,4.889,-5.542,-2.703,0.0,38.8,39.6,9.662,1.682,1.114,0.914,0.592,0.596,-3.089,26.389,0.0,263.04,,270.0,270.0,0.859,2.808,3.908,24.085
19952.5,2.556,0.672,-34.182,1.756,9.554,5.146,37.123,4.889,-5.542,-2.703,0.0,38.8,39.6,9.535,1.59,0.999,0.926,0.592,0.578,-3.089,26.389,0.0,263.04,,270.0,270.0,0.804,2.802,3.935,23.987
19953.0,2.556,0.672,-34.182,1.756,9.554,5.146,37.123,4.889,-5.542,-2.703,0.0,38.8,39.6,9.535,1.59,1.134,1.108,0.654,0.83,-3.089,26.389,0.0,264.24,,270.0,270.0,0.774,2.798,3.955,23.962
19953.5,2.556,0.672,-34.182,1.756,9.554,5.146,37.123,4.889,-5.542,-2.703,0.0,38.8,39.6,9.535,1.59,1.272,1.021,0.695,0.788,-3.089,26.389,0.0,264.24,,270.0,270.0,0.932,2.794,3.99,23.878
19954.0,2.556,0.672,-34.182,1.756,9.554,5.146,37.123,4.889,-5.542,-2.703,0.0,38.8,39.6,9.535,1.59,1.244,1.009,0.647,0.726,-3.089,26.389,0.0,263.44,,270.0,270.0,0.944,2.79,4.006,23.837
19954.5,2.556,0.672,-34.182,1.756,9.554,5.146,37.123,4.889,-5.542,-2.703,0.0,38.8,39.6,9.535,1.59,1.086,0.998,0.597,0.658,-3.089,26.389,0.0,263.44,,270.0,270.0,0.907,2.786,4.048,23.876
19955.0,2.556,0.672,-34.182,1.756,9.554,5.147,37.125,4.868,-5.538,-2.703,0.0,38.759,39.671,9.535,1.59,1.025,1.0,0.597,0.668,-3.09,26.387,0.0,264.54,,270.0,270.0,0.835,2.783,4.087,23.879
19955.5,2.556,0.672,-34.182,1.756,9.554,5.147,37.125,4.868,-5.538,-2.703,0.0,38.8,39.7,9.535,1.59,1.018,1.203,0.641,0.788,-3.09,26.387,0.0,264.54,,270.0,270.0,0.822,2.779,4.127,23.904
19956.0,2.976,0.723,-35.209,1.696,9.502,5.147,37.125,4.868,-5.538,-2.703,0.0,38.8,39.7,9.573,1.761,1.129,1.277,0.717,0.954,-3.09,26.387,0.0,263.34,,270.0,270.0,0.912,2.775,4.108,23.925
19956.5,2.976,0.723,-35.209,1.696,9.502,5.147,37.125,4.868,-5.538,-2.703,0.0,38.8,39.7,9.573,1.761,1.404,1.263,0.802,0.957,-3.09,26.387,0.0,263.34,,270.0,270.0,1.019,2.778,4.173,23.968
19957.0,2.976,0.723,-35.209,1.696,9.502,5.147,37.125,4.868,-5.538,-2.703,0.0,38.8,39.7,9.573,1.761,1.226,1.254,0.681,0.88,-3.09,26.387,0.0,264.44,,270.0,270.0,1.106,2.782,4.227,23.976
19957.5,2.976,0.723,-35.209,1.696,9.502,5.147,37.125,4.868,-5.538,-2.703,0.0,38.8,39.7,9.573,1.761,1.163,1.327,0.675,0.959,-3.09,26.387,0.0,264.44,,270.0,270.0,1.01,2.785,4.299,24.03
19958.0,2.976,0.723,-35.209,1.696,9.502,5.173,37.116,4.909,-5.526,-2.697,0.0,38.767,39.661,9.573,1.761,1.222,1.421,0.87,1.026,-3.089,26.393,0.0,263.34,,270.0,270.0,1.031,2.788,4.289,24.081
19958.5,2.976,0.723,-35.209,1.696,9.502,5.173,37.116,4.909,-5.526,-2.697,0.0,38.8,39.7,9.573,1.761,1.424,1.434,0.917,1.059,-3.089,26.393,0.0,263.34,,270.0,270.0,1.135,2.791,4.297,24.12
19959.0,2.472,0.673,-34.545,1.686,9.484,5.173,37.116,4.909,-5.526,-2.697,0.0,38.8,39.7,9.603,1.761,1.511,1.411,0.897,1.075,-3.089,26.393,0.0,264.74,,270.0,270.0,1.208,2.794,4.391,24.11
19959.5,2.472,0.673,-34.545,1.686,9.484,5.173,37.116,4.909,-5.526,-2.697,0.0,38.8,39.7,9.603,1.761,1.481,1.361,0.8,0.983,-3.089,26.393,0.0,264.74,,270.0,270.0,1.224,2.789,4.415,24.084
19960.0,2.472,0.673,-34.545,1.686,9.484,5.173,37.116,4.909,-5.526,-2.697,0.0,38.8,39.7,9.603,1.761,1.289,1.21,0.787,0.816,-3.089,26.393,0.0,262.24,,270.0,270.0,1.156,2.784,4.407,24.047
19960.5,2.472,0.673,-34.545,1.686,9.484,5.173,37.116,4.909,-5.526,-2.697,0.0,38.8,39.7,9.603,1.761,1.327,1.495,0.959,1.094,-3.089,26.393,0.0,262.24,,270.0,270.0,1.026,2.779,4.345,23.999
19961.0,2.472,0.673,-34.545,1.686,9.484,5.173,37.116,4.909,-5.526,-2.697,0.0,38.8,39.7,9.603,1.761,1.423,1.481,1.096,1.12,-3.089,26.393,0.0,264.34,,270.0,270.0,1.219,2.773,4.355,23.964
19961.5,2.472,0.673,-34.545,1.686,9.484,5.185,37.124,4.891,-5.529,-2.704,0.0,38.783,39.675,9.603,1.761,1.397,1.318,1.044,0.929,-3.096,26.407,0.0,264.34,,270.0,270.0,1.28,2.769,4.349,23.99
19962.0,2.472,0.673,-34.545,1.686,9.484,5.185,37.124,4.891,-5.529,-2.704,0.0,38.8,39.7,9.603,1.761,1.259,1.119,0.914,0.719,-3.096,26.407,0.0,262.34,,270.0,270.0,1.172,2.764,4.364,24.016
19962.5,2.857,0.728,-34.537,1.734,9.549,5.185,37.124,4.891,-5.529,-2.704,0.0,38.8,39.7,9.548,1.624,1.136,1.125,0.818,0.651,-3.096,26.407,0.0,262.34,,270.0,270.0,1.003,2.759,4.33,23.897
19963.0,2.857,0.728,-34.537,1.734,9.549,5.185,37.124,4.891,-5.529,-2.704,0.0,38.8,39.7,9.548,1.624,1.293,1.211,0.857,0.832,-3.096,26.407,0.0,264.54,,270.0,270.0,0.932,2.761,4.325,23.843
19963.5,2.857,0.728,-34.537,1.734,9.549,5.185,37.124,4.891,-5.529,-2.704,0.0,38.8,39.7,9.548,1.624,1.494,1.364,1.01,1.164,-3.096,26.407,0.0,264.54,,270.0,270.0,1.048,2.762,4.296,23.881
19964.0,2.857,0.728,-34.537,1.734,9.549,5.185,37.124,4.891,-5.529,-2.704,0.0,38.8,39.7,9.548,1.624,1.469,1.265,1.054,0.924,-3.096,26.407,0.0,263.44,,270.0,270.0,1.258,2.764,4.305,23.925
19964.5,2.857,0.728,-34.537,1.734,9.549,5.142,37.124,4.9,-5.51,-2.704,0.0,38.788,39.743,9.548,1.624,1.338,1.202,0.914,0.772,-3.093,26.413,0.0,263.44,,270.0,270.0,1.178,2.765,4.345,23.958
19965.0,2.857,0.728,-34.537,1.734,9.549,5.142,37.124,4.9,-5.51,-2.704,0.0,38.8,39.7,9.548,1.624,1.281,1.22,0.826,0.839,-3.093,26.413,0.0,264.94,,270.0,270.0,1.056,2.767,4.342,23.999
19965.5,3.075,0.766,-35.209,1.703,9.506,5.142,37.124,4.9,-5.51,-2.704,0.0,38.8,39.7,9.542,1.874,1.589,1.305,1.021,1.145,-3.093,26.413,0.0,264.94,,270.0,270.0,1.041,2.768,4.285,24.044
19966.0,3.075,0.766,-35.209,1.703,9.506,5.142,37.124,4.9,-5.51,-2.704,0.0,38.8,39.7,9.542,1.874,1.533,1.289,1.056,1.103,-3.093,26.413,0.0,263.84,,270.0,270.0,1.265,2.773,4.299,23.994
19966.5,3.075,0.766,-35.209,1.703,9.506,5.142,37.124,4.9,-5.51,-2.704,0.0,38.8,39.7,9.542,1.874,1.393,1.167,0.934,0.794,-3.093,26.413,0.0,263.84,,270.0,270.0,1.245,2.778,4.299,23.981
19967.0,3.075,0.766,-35.209,1.703,9.506,5.142,37.124,4.9,-5.51,-2.704,0.0,38.8,39.7,9.542,1.874,1.375,0.944,0.976,0.635,-3.093,26.413,0.0,264.74,,270.0,270.0,1.072,2.783,4.27,23.978
19967.5,3.075,0.766,-35.209,1.703,9.506,5.187,37.151,4.885,-5.535,-2.712,0.0,38.802,39.695,9.542,1.874,1.463,1.34,1.114,0.995,-3.099,26.406,0.0,264.74,,270.0,270.0,0.983,2.788,4.24,23.927
19968.0,3.075,0.766,-35.209,1.703,9.506,5.187,37.151,4.885,-5.535,-2.712,0.0,38.8,39.7,9.542,1.874,1.562,1.28,1.191,0.987,-3.099,26.406,0.0,263.74,,270.0,270.0,1.228,2.792,4.223,23.873
19968.5,3.075,0.766,-35.209,1.703,9.506,5.187,37.151,4.885,-5.535,-2.712,0.0,38.8,39.7,9.542,1.874,1.666,1.195,1.194,0.851,-3.099,26.406,0.0,263.74,,270.0,270.0,1.255,2.797,4.235,23.846
19969.0,2.69,0.644,-35.18,1.686,9.549,5.187,37.151,4.885,-5.535,-2.712,0.0,38.8,39.7,9.572,1.63,1.503,1.082,1.068,0.687,-3.099,26.406,0.0,264.94,,270.0,270.0,1.227,2.802,4.262,23.82
19969.5,2.69,0.644,-35.18,1.686,9.549,5.187,37.151,4.885,-5.535,-2.712,0.0,38.8,39.7,9.572,1.63,1.497,1.07,1.03,0.848,-3.099,26.406,0.0,264.94,,270.0,270.0,1.085,2.8,4.241,23.777
19970.0,2.69,0.644,-35.18,1.686,9.549,5.187,37.151,4.885,-5.535,-2.712,0.0,38.8,39.7,9.572,1.63,1.654,1.116,1.23,1.054,-3.099,26.406,0.0,264.44,,270.0,270.0,1.111,2.798,4.208,23.765
19970.5,2.69,0.644,-35.18,1.686,9.549,5.187,37.151,4.885,-5.535,-2.712,0.0,38.8,39.7,9.572,1.63,1.635,1.333,1.292,1.104,-3.099,26.406,0.0,264.44,,270.0,270.0,1.263,2.796,4.22,23.733
19971.0,2.69,0.644,-35.18,1.686,9.549,5.165,37.114,4.893,-5.525,-2.703,0.0,38.803,39.706,9.572,1.63,1.452,1.213,1.095,0.82,-3.103,26.408,0.0,265.04,,270.0,270.0,1.341,2.795,4.261,23.75
19971.5,2.69,0.644,-35.18,1.686,9.549,5.165,37.114,4.893,-5.525,-2.703,0.0,38.8,39.7,9.572,1.63,1.377,1.165,1.031,0.736,-3.103,26.408,0.0,265.04,,270.0,270.0,1.145,2.793,4.284,23.749
19972.0,2.498,0.656,-34.354,1.781,9.523,5.165,37.114,4.893,-5.525,-2.703,0.0,38.8,39.7,9.559,1.6,1.439,1.203,1.01,0.89,-3.103,26.408,0.0,263.54,,270.0,270.0,1.077,2.791,4.29,23.715
19972.5,2.498,0.656,-34.354,1.781,9.523,5.165,37.114,4.893,-5.525,-2.703,0.0,38.8,39.7,9.559,1.6,1.56,1.29,1.128,1.127,-3.103,26.408,0.0,263.54,,270.0,270.0,1.135,2.786,4.258,23.707
19973.0,2.498,0.656,-34.354,1.781,9.523,5.165,37.114,4.893,-5.525,-2.703,0.0,38.8,39.7,9.559,1.6,1.565,1.342,1.229,1.194,-3.103,26.408,0.0,264.94,,270.0,270.0,1.276,2.782,4.277,23.727
19973.5,2.498,0.656,-34.354,1.781,9.523,5.165,37.114,4.893,-5.525,-2.703,0.0,38.8,39.7,9.559,1.6,1.56,1.311,1.212,1.036,-3.103,26.408,0.0,264.94,,270.0,270.0,1.332,2.777,4.284,23.743
19974.0,2.498,0.656,-34.354,1.781,9.523,5.178,37.129,4.907,-5.489,-2.719,0.0,38.823,39.75,9.559,1.6,1.425,1.2,1.129,0.916,-3.106,26.406,0.0,263.84,,270.0,270.0,1.28,2.772,4.309,23.808
19974.5,2.498,0.656,-34.354,1.781,9.523,5.178,37.129,4.907,-5.489,-2.719,0.0,38.8,39.8,9.559,1.6,1.473,1.215,1.061,0.854,-3.106,26.406,0.0,263.84,,270.0,270.0,1.167,2.768,4.287,23.852
19975.0,2.498,0.656,-34.354,1.781,9.523,5.178,37.129,4.907,-5.489,-2.719,0.0,38.8,39.8,9.559,1.6,1.571,1.313,1.111,1.105,-3.106,26.406,0.0,264.84,,270.0,270.0,1.151,2.763,4.304,23.83
19975.5,3.288,0.746,-35.209,1.622,9.53,5.178,37.129,4.907,-5.489,-2.719,0.0,38.8,39.8,9.551,1.734,1.526,1.396,1.122,1.186,-3.106,26.406,0.0,264.84,,270.0,270.0,1.275,2.759,4.333,23.809
19976.0,3.288,0.746,-35.209,1.622,9.53,5.178,37.129,4.907,-5.489,-2.719,0.0,38.8,39.8,9.551,1.734,1.54,1.349,1.13,1.223,-3.106,26.406,0.0,264.44,,270.0,270.0,1.308,2.768,4.35,23.863
19976.5,3.288,0.746,-35.209,1.622,9.53,5.178,37.129,4.907,-5.489,-2.719,0.0,38.8,39.8,9.551,1.734,1.604,1.338,1.127,1.065,-3.106,26.406,0.0,264.44,,270.0,270.0,1.31,2.776,4.396,23.818
19977.0,3.288,0.746,-35.209,1.622,9.53,5.178,37.129,4.907,-5.489,-2.719,0.0,38.8,39.8,9.551,1.734,1.401,1.303,1.001,0.887,-3.106,26.406,0.0,265.14,,270.0,270.0,1.284,2.785,4.45,23.833
19977.5,3.288,0.746,-35.209,1.622,9.53,5.181,37.149,4.891,-5.456,-2.705,0.0,38.83,39.759,9.551,1.734,1.315,1.422,1.009,0.998,-3.097,26.411,0.0,265.14,,270.0,270.0,1.148,2.793,4.4,23.838
19978.0,3.288,0.746,-35.209,1.622,9.53,5.181,37.149,4.891,-5.456,-2.705,0.0,38.8,39.8,9.551,1.734,1.994,1.456,1.542,1.45,-3.097,26.411,0.0,264.74,,270.0,270.0,1.186,2.801,4.368,23.872
19978.5,3.075,0.787,-34.784,1.73,9.547,5.181,37.149,4.891,-5.456,-2.705,0.0,38.8,39.8,9.526,1.595,1.931,1.283,1.473,1.06,-3.097,26.411,0.0,264.74,,270.0,270.0,1.611,2.809,4.352,23.837
19979.0,3.075,0.787,-34.784,1.73,9.547,5.181,37.149,4.891,-5.456,-2.705,0.0,38.8,39.8,9.526,1.595,1.691,1.186,1.239,0.796,-3.097,26.411,0.0,264.84,,270.0,270.0,1.437,2.813,4.421,23.894
19979.5,3.075,0.787,-34.784,1.73,9.547,5.181,37.149,4.891,-5.456,-2.705,0.0,38.8,39.8,9.526,1.595,1.407,1.203,1.054,0.786,-3.097,26.411,0.0,264.84,,270.0,270.0,1.228,2.818,4.489,23.885
19980.0,3.075,0.787,-34.784,1.73,9.547,5.181,37.149,4.891,-5.456,-2.705,0.0,38.8,39.8,9.526,1.595,1.626,1.47,1.301,1.177,-3.097,26.411,0.0,264.74,,270.0,270.0,1.112,2.822,4.437,23.946
19980.5,3.075,0.787,-34.784,1.73,9.547,5.176,37.124,4.889,-5.459,-2.718,0.0,38.839,39.806,9.526,1.595,1.839,1.586,1.388,1.323,-3.095,26.406,0.0,264.74,,270.0,270.0,1.393,2.826,4.412,23.944
19981.0,3.075,0.787,-34.784,1.73,9.547,5.176,37.124,4.889,-5.459,-2.718,0.0,38.8,39.8,9.526,1.595,1.973,1.544,1.408,1.314,-3.095,26.406,0.0,264.64,,270.0,270.0,1.534,2.83,4.457,23.888
19981.5,3.075,0.787,-34.784,1.73,9.547,5.176,37.124,4.889,-5.459,-2.718,0.0,38.8,39.8,9.526,1.595,1.77,1.342,1.259,0.965,-3.095,26.406,0.0,264.64,,270.0,270.0,1.56,2.834,4.496,23.909
19982.0,2.257,0.628,-34.039,1.744,9.447,5.176,37.124,4.889,-5.459,-2.718,0.0,38.8,39.8,9.616,1.629,1.385,1.355,1.051,0.887,-3.095,26.406,0.0,264.54,,270.0,270.0,1.334,2.838,4.567,24.008
19982.5,2.257,0.628,-34.039,1.744,9.447,5.176,37.124,4.889,-5.459,-2.718,0.0,38.8,39.8,9.616,1.629,1.511,1.446,1.078,1.082,-3.095,26.406,0.0,264.54,,270.0,270.0,1.169,2.829,4.534,24.036
19983.0,2.257,0.628,-34.039,1.744,9.447,5.176,37.124,4.889,-5.459,-2.718,0.0,38.8,39.8,9.616,1.629,1.713,1.605,1.211,1.434,-3.095,26.406,0.0,264.64,,270.0,270.0,1.279,2.819,4.545,24.017
19983.5,2.257,0.628,-34.039,1.744,9.447,5.176,37.124,4.889,-5.459,-2.718,0.0,38.8,39.8,9.616,1.629,1.892,1.837,1.523,1.717,-3.095,26.406,0.0,264.64,,270.0,270.0,1.491,2.81,4.516,23.991
19984.0,2.257,0.628,-34.039,1.744,9.447,5.166,37.105,4.87,-5.449,-2.701,0.0,38.844,39.8,9.616,1.629,1.873,1.731,1.464,1.451,-3.092,26.405,0.0,264.54,,270.0,270.0,1.742,2.801,4.617,24.041
19984.5,2.257,0.628,-34.039,1.744,9.447,5.166,37.105,4.87,-5.449,-2.701,0.0,38.8,39.8,9.616,1.629,1.696,1.51,1.202,1.18,-3.092,26.405,0.0,264.54,,270.0,270.0,1.63,2.792,4.675,24.06
19985.0,2.741,0.674,-35.209,1.694,9.506,5.166,37.105,4.87,-5.449,-2.701,0.0,38.8,39.8,9.504,1.796,1.593,1.701,1.259,1.392,-3.092,26.405,0.0,265.04,,270.0,270.0,1.397,2.783,4.682,24.061
19985.5,2.741,0.674,-35.209,1.694,9.506,5.166,37.105,4.87,-5.449,-2.701,0.0,38.8,39.8,9.504,1.796,1.97,1.756,1.418,1.48,-3.092,26.405,0.0,265.04,,270.0,270.0,1.486,2.783,4.634,24.057
19986.0,2.741,0.674,-35.209,1.694,9.506,5.166,37.105,4.87,-5.449,-2.701,0.0,38.8,39.8,9.504,1.796,2.009,1.717,1.473,1.592,-3.092,26.405,0.0,264.94,,270.0,270.0,1.656,2.782,4.638,24.1
19986.5,2.741,0.674,-35.209,1.694,9.506,5.166,37.105,4.87,-5.449,-2.701,0.0,38.8,39.8,9.504,1.796,2.04,1.547,1.441,1.232,-3.092,26.405,0.0,264.94,,270.0,270.0,1.698,2.781,4.612,24.108
19987.0,2.741,0.674,-35.209,1.694,9.506,5.163,37.131,4.914,-5.423,-2.706,0.0,38.864,39.821,9.504,1.796,1.789,1.437,1.258,1.059,-3.085,26.416,0.0,264.74,,270.0,270.0,1.565,2.781,4.654,24.072
19987.5,2.741,0.674,-35.209,1.694,9.506,5.163,37.131,4.914,-5.423,-2.706,0.0,38.9,39.8,9.504,1.796,1.576,1.447,1.147,1.178,-3.085,26.416,0.0,264.74,,270.0,270.0,1.386,2.78,4.66,24.073
19988.0,3.457,0.811,-35.209,1.594,9.517,5.163,37.131,4.914,-5.423,-2.706,0.0,38.9,39.8,9.511,1.71,1.766,1.809,1.4,1.519,-3.085,26.416,0.0,264.74,,270.0,270.0,1.337,2.779,4.623,24.077
19988.5,3.457,0.811,-35.209,1.594,9.517,5.163,37.131,4.914,-5.423,-2.706,0.0,38.9,39.8,9.511,1.71,2.132,1.775,1.538,1.477,-3.085,26.416,0.0,264.74,,270.0,270.0,1.623,2.79,4.647,24.097
19989.0,3.457,0.811,-35.209,1.594,9.517,5.163,37.131,4.914,-5.423,-2.706,0.0,38.9,39.8,9.511,1.71,1.95,1.669,1.418,1.28,-3.085,26.416,0.0,264.74,,270.0,270.0,1.731,2.801,4.708,24.056
19989.5,3.457,0.811,-35.209,1.594,9.517,5.163,37.131,4.914,-5.423,-2.706,0.0,38.9,39.8,9.511,1.71,1.726,1.552,1.235,1.114,-3.085,26.416,0.0,264.74,,270.0,270.0,1.579,2.812,4.766,24.027
19990.0,3.457,0.811,-35.209,1.594,9.517,5.163,37.131,4.914,-5.423,-2.706,0.0,38.9,39.8,9.511,1.71,1.615,1.566,1.131,1.248,-3.085,26.416,0.0,264.44,,270.0,270.0,1.407,2.823,4.808,24.029
19990.5,3.457,0.811,-35.209,1.594,9.517,5.137,37.172,4.875,-5.418,-2.694,0.0,38.866,39.823,9.511,1.71,1.685,1.786,1.232,1.474,-3.099,26.402,0.0,264.44,,270.0,270.0,1.39,2.833,4.807,24.048
