t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
19991.0,3.457,0.811,-35.209,1.594,9.517,5.137,37.172,4.875,-5.418,-2.694,0.0,38.9,39.8,9.511,1.71,1.844,1.988,1.495,1.679,-3.099,26.402,0.0,264.24,,270.0,270.0,1.544,2.843,4.773,24.175
19991.5,2.8,0.732,-34.381,1.759,9.505,5.137,37.172,4.875,-5.418,-2.694,0.0,38.9,39.8,9.544,1.565,2.097,1.889,1.553,1.586,-3.099,26.402,0.0,264.24,,270.0,270.0,1.752,2.853,4.805,24.238
19992.0,2.8,0.732,-34.381,1.759,9.505,5.137,37.172,4.875,-5.418,-2.694,0.0,38.9,39.8,9.544,1.565,1.735,1.578,1.345,1.136,-3.099,26.402,0.0,264.54,,270.0,270.0,1.781,2.852,4.857,24.314
19992.5,2.8,0.732,-34.381,1.759,9.505,5.137,37.172,4.875,-5.418,-2.694,0.0,38.9,39.8,9.544,1.565,1.78,1.666,1.343,1.467,-3.099,26.402,0.0,264.54,,270.0,270.0,1.449,2.852,4.88,24.336
19993.0,2.8,0.732,-34.381,1.759,9.505,5.137,37.172,4.875,-5.418,-2.694,0.0,38.9,39.8,9.544,1.565,2.026,2.05,1.619,1.916,-3.099,26.402,0.0,264.44,,270.0,270.0,1.564,2.851,4.772,24.253
19993.5,2.8,0.732,-34.381,1.759,9.505,5.164,37.158,4.86,-5.418,-2.691,0.0,38.887,39.863,9.544,1.565,2.287,1.981,1.807,1.732,-3.078,26.407,0.0,264.44,,270.0,270.0,1.903,2.85,4.741,24.255
19994.0,2.8,0.732,-34.381,1.759,9.505,5.164,37.158,4.86,-5.418,-2.691,0.0,38.9,39.9,9.544,1.565,2.196,1.757,1.73,1.441,-3.078,26.407,0.0,264.34,,270.0,270.0,1.952,2.849,4.751,24.184
19994.5,2.594,0.619,-35.209,1.711,9.603,5.164,37.158,4.86,-5.418,-2.691,0.0,38.9,39.9,9.5,1.696,1.932,1.58,1.575,1.212,-3.078,26.407,0.0,264.34,,270.0,270.0,1.781,2.848,4.835,24.184
19995.0,2.594,0.619,-35.209,1.711,9.603,5.164,37.158,4.86,-5.418,-2.691,0.0,38.9,39.9,9.5,1.696,1.87,1.611,1.441,1.405,-3.078,26.407,0.0,264.34,,270.0,270.0,1.575,2.844,4.797,24.237
19995.5,2.594,0.619,-35.209,1.711,9.603,5.164,37.158,4.86,-5.418,-2.691,0.0,38.9,39.9,9.5,1.696,2.252,2.082,1.812,1.834,-3.078,26.407,0.0,264.34,,270.0,270.0,1.582,2.84,4.788,24.269
19996.0,2.594,0.619,-35.209,1.711,9.603,5.164,37.158,4.86,-5.418,-2.691,0.0,38.9,39.9,9.5,1.696,2.339,1.91,1.811,1.625,-3.078,26.407,0.0,264.54,,270.0,270.0,1.995,2.836,4.774,24.303
19996.5,2.594,0.619,-35.209,1.711,9.603,5.164,37.158,4.86,-5.418,-2.691,0.0,38.9,39.9,9.5,1.696,2.03,1.707,1.586,1.289,-3.078,26.407,0.0,264.54,,270.0,270.0,1.921,2.832,4.828,24.271
19997.0,2.594,0.619,-35.209,1.711,9.603,5.099,37.122,4.887,-5.426,-2.719,0.0,38.887,39.894,9.5,1.696,1.975,1.505,1.588,1.141,-3.112,26.379,0.0,264.24,,270.0,270.0,1.653,2.828,4.834,24.29
19997.5,2.594,0.619,-35.209,1.711,9.603,5.099,37.122,4.887,-5.426,-2.719,0.0,38.9,39.9,9.5,1.696,2.077,1.569,1.588,1.445,-3.112,26.379,0.0,264.24,,270.0,270.0,1.552,2.824,4.79,24.327
19998.0,3.153,0.739,-35.209,1.706,9.635,5.099,37.122,4.887,-5.426,-2.719,0.0,38.9,39.9,9.364,1.7,2.189,1.918,1.862,1.936,-3.112,26.379,0.0,264.34,,270.0,270.0,1.67,2.82,4.512,24.353
19998.5,3.153,0.739,-35.209,1.706,9.635,5.099,37.122,4.887,-5.426,-2.719,0.0,38.9,39.9,9.364,1.7,2.67,2.04,2.208,2.284,-3.112,26.379,0.0,264.34,,270.0,270.0,1.976,2.826,4.337,24.365
19999.0,3.153,0.739,-35.209,1.706,9.635,5.099,37.122,4.887,-5.426,-2.719,0.0,38.9,39.9,9.364,1.7,2.815,1.122,2.47,1.47,-3.112,26.379,0.0,263.54,,270.0,270.0,2.301,2.831,4.196,24.378
19999.5,3.153,0.739,-35.209,1.706,9.635,5.099,37.122,4.887,-5.426,-2.719,0.0,38.9,39.9,9.364,1.7,2.893,1.071,2.534,1.503,-3.112,26.379,0.0,263.54,,270.0,270.0,1.97,2.837,4.004,24.334
20000.0,3.153,0.739,-35.209,1.706,9.635,5.133,37.181,4.873,-5.511,-2.705,0.0,38.904,39.875,9.364,1.7,2.948,1.089,2.612,1.752,-3.103,26.392,0.0,264.24,,270.0,270.0,2.0,2.842,3.848,24.288
20000.5,3.153,0.739,-35.209,1.706,9.635,5.133,37.181,4.873,-5.511,-2.705,0.0,38.9,39.9,9.364,1.7,3.034,1.455,2.72,2.005,-3.103,26.392,0.0,264.24,,270.0,270.0,2.1,2.847,3.766,24.225
20001.0,3.145,0.738,-35.209,1.643,9.602,5.133,37.181,4.873,-5.511,-2.705,0.0,38.9,39.9,9.348,1.686,3.162,1.722,2.853,2.147,-3.103,26.392,0.0,264.44,,270.0,270.0,2.303,2.852,3.721,24.193
20001.5,3.145,0.738,-35.209,1.643,9.602,5.133,37.181,4.873,-5.511,-2.705,0.0,38.9,39.9,9.348,1.686,3.307,1.492,2.955,2.014,-3.103,26.392,0.0,264.44,,270.0,270.0,2.471,2.857,3.575,24.181
20002.0,3.145,0.738,-35.209,1.643,9.602,5.133,37.181,4.873,-5.511,-2.705,0.0,38.9,39.9,9.348,1.686,2.993,0.633,2.781,1.027,-3.103,26.392,0.0,264.44,,270.0,270.0,2.442,2.861,3.425,24.218
20002.5,3.145,0.738,-35.209,1.643,9.602,5.133,37.181,4.873,-5.511,-2.705,0.0,38.9,39.9,9.348,1.686,2.917,0.894,2.737,1.339,-3.103,26.392,0.0,264.44,,270.0,270.0,1.859,2.866,3.342,24.224
20003.0,3.145,0.738,-35.209,1.643,9.602,5.133,37.181,4.873,-5.511,-2.705,0.0,38.9,39.9,9.348,1.686,3.06,1.337,2.835,2.017,-3.103,26.392,0.0,264.24,,270.0,270.0,1.972,2.871,3.315,24.223
20003.5,3.145,0.738,-35.209,1.643,9.602,5.127,37.197,4.872,-5.515,-2.706,0.0,38.916,39.877,9.348,1.686,3.241,1.214,2.956,2.033,-3.101,26.392,0.0,264.24,,270.0,270.0,2.312,2.875,3.299,24.214
20004.0,3.145,0.738,-35.209,1.643,9.602,5.127,37.197,4.872,-5.515,-2.706,0.0,38.9,39.9,9.348,1.686,3.363,0.78,2.988,1.334,-3.101,26.392,0.0,264.24,,270.0,270.0,2.361,2.88,3.247,24.192
20004.5,2.18,0.58,-34.13,1.687,9.407,5.127,37.197,4.872,-5.515,-2.706,0.0,38.9,39.9,9.627,1.657,3.151,0.637,2.954,1.264,-3.101,26.392,0.0,264.24,,270.0,270.0,2.116,2.884,3.152,24.178
20005.0,2.18,0.58,-34.13,1.687,9.407,5.127,37.197,4.872,-5.515,-2.706,0.0,38.9,39.9,9.627,1.657,3.219,0.692,2.98,1.441,-3.101,26.392,0.0,264.64,,270.0,270.0,2.001,2.872,3.01,24.169
20005.5,2.18,0.58,-34.13,1.687,9.407,5.127,37.197,4.872,-5.515,-2.706,0.0,38.9,39.9,9.627,1.657,3.299,0.956,3.069,1.804,-3.101,26.392,0.0,264.64,,270.0,270.0,2.083,2.861,3.03,24.106
20006.0,2.18,0.58,-34.13,1.687,9.407,5.127,37.197,4.872,-5.515,-2.706,0.0,38.9,39.9,9.627,1.657,3.473,1.373,3.249,1.971,-3.101,26.392,0.0,264.24,,270.0,270.0,2.282,2.85,3.063,24.026
20006.5,2.18,0.58,-34.13,1.687,9.407,5.163,37.121,4.896,-5.533,-2.717,0.0,38.9,39.8,9.627,1.657,3.3,0.825,3.132,1.368,-3.102,26.397,0.0,264.24,,270.0,270.0,2.516,2.828,3.024,24.011
20007.0,2.18,0.58,-34.13,1.687,9.407,5.163,37.121,4.896,-5.533,-2.717,0.0,38.9,39.8,9.627,1.657,2.931,0.207,2.86,0.58,-3.102,26.397,0.0,264.04,,270.0,270.0,2.157,2.817,2.989,23.995
20007.5,3.106,0.801,-34.086,1.773,9.519,5.163,37.121,4.896,-5.533,-2.717,0.0,38.9,39.8,9.621,1.611,2.967,0.413,2.865,0.965,-3.102,26.397,0.0,264.04,,270.0,270.0,1.644,2.817,2.883,23.932
20008.0,3.106,0.801,-34.086,1.773,9.519,5.163,37.121,4.896,-5.533,-2.717,0.0,38.9,39.8,9.621,1.611,3.066,0.645,2.938,1.447,-3.102,26.397,0.0,264.54,,270.0,270.0,1.803,2.822,2.823,23.876
20008.5,3.106,0.801,-34.086,1.773,9.519,5.163,37.121,4.896,-5.533,-2.717,0.0,38.9,39.8,9.621,1.611,3.172,1.011,3.033,1.612,-3.102,26.397,0.0,264.54,,270.0,270.0,2.024,2.827,2.765,23.847
20009.0,3.106,0.801,-34.086,1.773,9.519,5.163,37.121,4.896,-5.533,-2.717,0.0,38.9,39.8,9.621,1.611,3.29,0.905,3.1,1.549,-3.102,26.397,0.0,264.14,,270.0,270.0,2.207,2.831,2.735,23.986
20009.5,3.106,0.801,-34.086,1.773,9.519,5.163,37.121,4.896,-5.533,-2.717,0.0,38.9,39.8,9.621,1.611,3.345,0.674,3.141,1.34,-3.102,26.397,0.0,264.14,,270.0,270.0,2.211,2.836,2.668,24.046
20010.0,3.106,0.801,-34.086,1.773,9.519,5.155,37.176,4.879,-5.529,-2.717,0.0,38.938,39.864,9.621,1.611,3.349,0.636,3.156,1.486,-3.113,26.396,0.0,263.54,,270.0,270.0,2.125,2.84,2.625,24.04
20010.5,3.106,0.801,-34.086,1.773,9.519,5.155,37.176,4.879,-5.529,-2.717,0.0,38.9,39.9,9.621,1.611,3.381,1.056,3.24,1.759,-3.113,26.396,0.0,263.54,,270.0,270.0,2.157,2.845,2.633,23.973
20011.0,3.586,0.873,-35.209,1.614,9.536,5.155,37.176,4.879,-5.529,-2.717,0.0,38.9,39.9,9.54,1.814,3.458,1.145,3.293,1.801,-3.113,26.396,0.0,263.94,,270.0,270.0,2.359,2.849,2.673,23.937
20011.5,3.586,0.873,-35.209,1.614,9.536,5.155,37.176,4.879,-5.529,-2.717,0.0,38.9,39.9,9.54,1.814,3.523,0.865,3.349,1.568,-3.113,26.396,0.0,263.94,,270.0,270.0,2.424,2.861,2.635,23.899
20012.0,3.586,0.873,-35.209,1.614,9.536,5.155,37.176,4.879,-5.529,-2.717,0.0,38.9,39.9,9.54,1.814,3.532,0.494,3.312,1.187,-3.113,26.396,0.0,264.34,,270.0,270.0,2.326,2.873,2.541,24.01
20012.5,3.586,0.873,-35.209,1.614,9.536,5.155,37.176,4.879,-5.529,-2.717,0.0,38.9,39.9,9.54,1.814,3.272,0.519,3.165,1.084,-3.113,26.396,0.0,264.34,,270.0,270.0,2.131,2.885,2.56,24.031
20013.0,3.586,0.873,-35.209,1.614,9.536,5.132,37.204,4.902,-5.532,-2.722,0.0,38.943,39.924,9.54,1.814,3.304,0.618,3.189,1.436,-3.108,26.393,0.0,264.54,,270.0,270.0,2.01,2.896,2.572,23.991
20013.5,3.586,0.873,-35.209,1.614,9.536,5.132,37.204,4.902,-5.532,-2.722,0.0,38.9,39.9,9.54,1.814,3.415,0.73,3.296,1.507,-3.108,26.393,0.0,264.54,,270.0,270.0,2.137,2.907,2.595,23.969
20014.0,2.97,0.693,-35.209,1.656,9.563,5.132,37.204,4.902,-5.532,-2.722,0.0,38.9,39.9,9.452,1.723,3.491,0.481,3.322,1.43,-3.108,26.393,0.0,264.74,,270.0,270.0,2.237,2.919,2.547,23.959
20014.5,2.97,0.693,-35.209,1.656,9.563,5.132,37.204,4.902,-5.532,-2.722,0.0,38.9,39.9,9.452,1.723,3.521,0.238,3.27,0.944,-3.108,26.393,0.0,264.74,,270.0,270.0,2.181,2.919,2.479,23.921
20015.0,2.97,0.693,-35.209,1.656,9.563,5.132,37.204,4.902,-5.532,-2.722,0.0,38.9,39.9,9.452,1.723,3.242,0.501,3.219,1.176,-3.108,26.393,0.0,264.34,,270.0,270.0,1.993,2.92,2.437,23.907
20015.5,2.97,0.693,-35.209,1.656,9.563,5.132,37.204,4.902,-5.532,-2.722,0.0,38.9,39.9,9.452,1.723,3.233,0.688,3.147,1.241,-3.108,26.393,0.0,264.34,,270.0,270.0,2.035,2.921,2.469,23.835
20016.0,2.97,0.693,-35.209,1.656,9.563,5.158,37.175,4.859,-5.546,-2.728,0.0,38.946,39.946,9.452,1.723,3.268,0.652,3.189,1.451,-3.112,26.376,0.0,264.34,,270.0,270.0,2.077,2.922,2.478,23.777
20016.5,2.97,0.693,-35.209,1.656,9.563,5.158,37.175,4.859,-5.546,-2.728,0.0,38.9,39.9,9.452,1.723,3.384,0.451,3.209,1.224,-3.112,26.376,0.0,264.34,,270.0,270.0,2.14,2.923,2.444,23.745
20017.0,2.97,0.693,-35.209,1.656,9.563,5.158,37.175,4.859,-5.546,-2.728,0.0,38.9,39.9,9.452,1.723,2.777,-0.127,2.88,0.534,-3.112,26.376,0.0,264.14,,270.0,270.0,2.067,2.923,2.416,23.81
20017.5,2.895,0.691,-35.209,1.745,9.591,5.158,37.175,4.859,-5.546,-2.728,0.0,38.9,39.9,9.448,1.706,2.952,0.181,2.929,0.847,-3.112,26.376,0.0,264.14,,270.0,270.0,1.516,2.924,2.337,23.804
20018.0,2.895,0.691,-35.209,1.745,9.591,5.158,37.175,4.859,-5.546,-2.728,0.0,38.9,39.9,9.448,1.706,2.977,0.417,2.936,0.892,-3.112,26.376,0.0,263.54,,270.0,270.0,1.727,2.924,2.304,23.823
20018.5,2.895,0.691,-35.209,1.745,9.591,5.158,37.175,4.859,-5.546,-2.728,0.0,38.9,39.9,9.448,1.706,3.059,0.373,2.976,1.1,-3.112,26.376,0.0,263.54,,270.0,270.0,1.805,2.923,2.327,23.854
20019.0,2.895,0.691,-35.209,1.745,9.591,5.158,37.175,4.859,-5.546,-2.728,0.0,38.9,39.9,9.448,1.706,3.18,0.339,3.051,1.157,-3.112,26.376,0.0,263.74,,270.0,270.0,1.877,2.923,2.285,23.867
20019.5,2.895,0.691,-35.209,1.745,9.591,5.164,37.179,4.915,-5.55,-2.715,0.0,38.952,39.923,9.448,1.706,3.253,0.164,3.058,0.678,-3.109,26.397,0.0,263.74,,270.0,270.0,1.932,2.922,2.213,23.924
20020.0,2.895,0.691,-35.209,1.745,9.591,5.164,37.179,4.915,-5.55,-2.715,0.0,39.0,39.9,9.448,1.706,2.752,0.03,2.847,0.784,-3.109,26.397,0.0,264.04,,270.0,270.0,1.788,2.922,2.159,23.977
20020.5,2.687,0.738,-33.975,1.732,9.496,5.164,37.179,4.915,-5.55,-2.715,0.0,39.0,39.9,9.626,1.671,3.11,0.39,2.994,1.023,-3.109,26.397,0.0,264.04,,270.0,270.0,1.603,2.921,2.145,23.923
20021.0,2.687,0.738,-33.975,1.732,9.496,5.164,37.179,4.915,-5.55,-2.715,0.0,39.0,39.9,9.626,1.671,3.204,0.346,3.041,1.118,-3.109,26.397,0.0,264.04,,270.0,270.0,1.879,2.918,2.164,23.918
20021.5,2.687,0.738,-33.975,1.732,9.496,5.164,37.179,4.915,-5.55,-2.715,0.0,39.0,39.9,9.626,1.671,3.195,0.198,3.052,1.036,-3.109,26.397,0.0,264.04,,270.0,270.0,1.927,2.914,2.176,23.895
20022.0,2.687,0.738,-33.975,1.732,9.496,5.164,37.179,4.915,-5.55,-2.715,0.0,39.0,39.9,9.626,1.671,3.158,0.153,3.062,1.02,-3.109,26.397,0.0,264.14,,270.0,270.0,1.87,2.91,2.14,23.907
20022.5,2.687,0.738,-33.975,1.732,9.496,5.143,37.177,4.884,-5.565,-2.705,0.0,38.962,39.972,9.626,1.671,3.205,0.154,3.097,1.005,-3.104,26.386,0.0,264.14,,270.0,270.0,1.848,2.906,2.115,23.844
20023.0,2.687,0.738,-33.975,1.732,9.496,5.143,37.177,4.884,-5.565,-2.705,0.0,39.0,40.0,9.626,1.671,3.228,0.415,3.122,1.15,-3.104,26.386,0.0,264.44,,270.0,270.0,1.865,2.903,2.079,23.791
20023.5,2.687,0.738,-33.975,1.732,9.496,5.143,37.177,4.884,-5.565,-2.705,0.0,39.0,40.0,9.626,1.671,3.259,0.451,3.16,1.184,-3.104,26.386,0.0,264.44,,270.0,270.0,1.979,2.899,2.137,23.838
20024.0,3.247,0.771,-35.209,1.69,9.557,5.143,37.177,4.884,-5.565,-2.705,0.0,39.0,40.0,9.472,1.648,3.339,0.191,3.137,0.96,-3.104,26.386,0.0,264.44,,270.0,270.0,2.013,2.896,2.148,23.853
20024.5,3.247,0.771,-35.209,1.69,9.557,5.143,37.177,4.884,-5.565,-2.705,0.0,39.0,40.0,9.472,1.648,3.136,0.007,3.101,0.839,-3.104,26.386,0.0,264.44,,270.0,270.0,1.907,2.902,2.147,23.861
20025.0,3.247,0.771,-35.209,1.69,9.557,5.143,37.177,4.884,-5.565,-2.705,0.0,39.0,40.0,9.472,1.648,3.217,-0.031,3.139,0.9,-3.104,26.386,0.0,264.44,,270.0,270.0,1.771,2.907,2.099,23.881
20025.5,3.247,0.771,-35.209,1.69,9.557,5.143,37.177,4.884,-5.565,-2.705,0.0,39.0,40.0,9.472,1.648,3.223,0.173,3.13,1.032,-3.104,26.386,0.0,264.44,,270.0,270.0,1.806,2.913,2.056,23.899
20026.0,3.247,0.771,-35.209,1.69,9.557,5.169,37.202,4.927,-5.541,-2.704,0.0,38.967,39.953,9.472,1.648,3.274,0.621,3.204,1.372,-3.089,26.388,0.0,264.64,,270.0,270.0,1.89,2.918,2.09,23.951
20026.5,3.247,0.771,-35.209,1.69,9.557,5.169,37.202,4.927,-5.541,-2.704,0.0,39.0,40.0,9.472,1.648,3.367,0.511,3.252,1.378,-3.089,26.388,0.0,264.64,,270.0,270.0,2.118,2.924,2.146,24.066
20027.0,2.362,0.631,-33.85,1.775,9.433,5.169,37.202,4.927,-5.541,-2.704,0.0,39.0,40.0,9.607,1.554,3.435,0.337,3.278,0.931,-3.089,26.388,0.0,264.84,,270.0,270.0,2.127,2.929,2.144,24.083
20027.5,2.362,0.631,-33.85,1.775,9.433,5.169,37.202,4.927,-5.541,-2.704,0.0,39.0,40.0,9.607,1.554,2.798,-0.144,2.883,0.62,-3.089,26.388,0.0,264.84,,270.0,270.0,1.995,2.92,2.117,24.085
20028.0,2.362,0.631,-33.85,1.775,9.433,5.169,37.202,4.927,-5.541,-2.704,0.0,39.0,40.0,9.607,1.554,3.008,0.341,2.977,1.006,-3.089,26.388,0.0,264.34,,270.0,270.0,1.539,2.911,2.081,24.123
20028.5,2.362,0.631,-33.85,1.775,9.433,5.169,37.202,4.927,-5.541,-2.704,0.0,39.0,40.0,9.607,1.554,3.115,0.355,3.046,0.954,-3.089,26.388,0.0,264.34,,270.0,270.0,1.833,2.902,2.092,24.148
20029.0,2.362,0.631,-33.85,1.775,9.433,5.188,37.184,4.907,-5.553,-2.708,0.0,38.976,39.928,9.607,1.554,3.177,0.206,3.078,0.91,-3.092,26.38,0.0,264.64,,270.0,270.0,1.867,2.893,2.071,24.155
20029.5,2.362,0.631,-33.85,1.775,9.433,5.188,37.184,4.907,-5.553,-2.708,0.0,39.0,39.9,9.607,1.554,3.233,0.124,3.099,0.93,-3.092,26.38,0.0,264.64,,270.0,270.0,1.843,2.884,2.053,24.163
20030.0,2.362,0.631,-33.85,1.775,9.433,5.188,37.184,4.907,-5.553,-2.708,0.0,39.0,39.9,9.607,1.554,3.241,0.032,3.138,0.879,-3.092,26.38,0.0,264.64,,270.0,270.0,1.847,2.875,1.996,24.165
20030.5,3.29,0.769,-35.209,1.7,9.578,5.188,37.184,4.907,-5.553,-2.708,0.0,39.0,39.9,9.474,1.797,3.237,0.026,3.106,0.967,-3.092,26.38,0.0,264.64,,270.0,270.0,1.823,2.867,2.007,24.186
20031.0,3.29,0.769,-35.209,1.7,9.578,5.188,37.184,4.907,-5.553,-2.708,0.0,39.0,39.9,9.474,1.797,3.267,0.559,3.177,1.251,-3.092,26.38,0.0,264.74,,270.0,270.0,1.834,2.874,2.056,24.187
20031.5,3.29,0.769,-35.209,1.7,9.578,5.188,37.184,4.907,-5.553,-2.708,0.0,39.0,39.9,9.474,1.797,3.359,0.395,3.259,1.144,-3.092,26.38,0.0,264.74,,270.0,270.0,2.063,2.881,2.022,24.114
20032.0,3.29,0.769,-35.209,1.7,9.578,5.188,37.184,4.907,-5.553,-2.708,0.0,39.0,39.9,9.474,1.797,3.367,0.202,3.257,0.872,-3.092,26.38,0.0,264.04,,270.0,270.0,2.039,2.887,2.023,24.053
20032.5,3.29,0.769,-35.209,1.7,9.578,5.178,37.185,4.908,-5.538,-2.704,0.0,38.983,39.947,9.474,1.797,2.478,-0.357,2.712,0.216,-3.092,26.385,0.0,264.04,,270.0,270.0,1.925,2.894,2.031,24.003
20033.0,3.29,0.769,-35.209,1.7,9.578,5.178,37.185,4.908,-5.538,-2.704,0.0,39.0,39.9,9.474,1.797,2.758,0.17,2.819,0.858,-3.092,26.385,0.0,264.44,,270.0,270.0,1.262,2.901,2.028,23.958
20033.5,3.639,0.873,-35.209,1.641,9.429,5.178,37.185,4.908,-5.538,-2.704,0.0,39.0,39.9,9.593,1.806,2.969,0.32,2.952,0.994,-3.092,26.385,0.0,264.44,,270.0,270.0,1.651,2.907,2.027,23.994
20034.0,3.639,0.873,-35.209,1.641,9.429,5.178,37.185,4.908,-5.538,-2.704,0.0,39.0,39.9,9.593,1.806,2.846,0.122,2.87,0.751,-3.092,26.385,0.0,264.54,,270.0,270.0,1.809,2.919,2.001,24.006
20034.5,3.639,0.873,-35.209,1.641,9.429,5.178,37.185,4.908,-5.538,-2.704,0.0,39.0,39.9,9.593,1.806,2.913,-0.125,2.854,0.504,-3.092,26.385,0.0,264.54,,270.0,270.0,1.647,2.931,1.934,24.071
20035.0,3.639,0.873,-35.209,1.641,9.429,5.178,37.185,4.908,-5.538,-2.704,0.0,39.0,39.9,9.593,1.806,2.682,-0.088,2.728,0.578,-3.092,26.385,0.0,264.44,,270.0,270.0,1.536,2.942,1.913,24.112
20035.5,3.639,0.873,-35.209,1.641,9.429,5.188,37.242,4.905,-5.578,-2.706,0.0,38.976,39.942,9.593,1.806,2.887,0.052,2.835,0.943,-3.096,26.379,0.0,264.44,,270.0,270.0,1.475,2.954,1.909,24.107
20036.0,3.639,0.873,-35.209,1.641,9.429,5.188,37.242,4.905,-5.578,-2.706,0.0,39.0,39.9,9.593,1.806,3.009,0.116,2.885,0.949,-3.096,26.379,0.0,263.94,,270.0,270.0,1.679,2.965,1.932,24.098
20036.5,3.639,0.873,-35.209,1.641,9.429,5.188,37.242,4.905,-5.578,-2.706,0.0,39.0,39.9,9.593,1.806,2.998,0.096,2.935,0.905,-3.096,26.379,0.0,263.94,,270.0,270.0,1.74,2.976,1.923,24.154
20037.0,2.349,0.632,-34.426,1.71,9.486,5.188,37.242,4.905,-5.578,-2.706,0.0,39.0,39.9,9.634,1.764,3.071,0.004,2.995,0.775,-3.096,26.379,0.0,263.74,,270.0,270.0,1.734,2.987,1.882,24.215
20037.5,2.349,0.632,-34.426,1.71,9.486,5.188,37.242,4.905,-5.578,-2.706,0.0,39.0,39.9,9.634,1.764,3.09,0.053,3.003,0.751,-3.096,26.379,0.0,263.74,,270.0,270.0,1.711,2.976,1.856,24.226
20038.0,2.349,0.632,-34.426,1.71,9.486,5.188,37.242,4.905,-5.578,-2.706,0.0,39.0,39.9,9.634,1.764,3.198,0.216,3.089,1.157,-3.096,26.379,0.0,264.74,,270.0,270.0,1.724,2.966,1.907,24.258
20038.5,2.349,0.632,-34.426,1.71,9.486,5.188,37.242,4.905,-5.578,-2.706,0.0,39.0,39.9,9.634,1.764,3.233,0.209,3.143,1.143,-3.096,26.379,0.0,264.74,,270.0,270.0,1.915,2.956,1.918,24.291
20039.0,2.349,0.632,-34.426,1.71,9.486,5.181,37.177,4.869,-5.56,-2.707,0.0,38.989,39.945,9.634,1.764,3.276,0.004,3.178,0.965,-3.094,26.381,0.0,264.84,,270.0,270.0,1.932,2.946,1.93,24.264
20039.5,2.349,0.632,-34.426,1.71,9.486,5.181,37.177,4.869,-5.56,-2.707,0.0,39.0,39.9,9.634,1.764,3.267,-0.083,3.185,0.891,-3.094,26.381,0.0,264.84,,270.0,270.0,1.856,2.936,1.908,24.231
20040.0,2.5,0.623,-35.001,1.753,9.519,5.181,37.177,4.869,-5.56,-2.707,0.0,39.0,39.9,9.508,1.637,3.117,-0.001,3.041,0.558,-3.094,26.381,0.0,264.64,,270.0,270.0,1.815,2.927,1.894,24.169
20040.5,2.5,0.623,-35.001,1.753,9.519,5.181,37.177,4.869,-5.56,-2.707,0.0,39.0,39.9,9.508,1.637,2.987,0.237,3.009,0.769,-3.094,26.381,0.0,264.64,,270.0,270.0,1.679,2.92,1.959,24.025
20041.0,2.5,0.623,-35.001,1.753,9.519,5.181,37.177,4.869,-5.56,-2.707,0.0,39.0,39.9,9.508,1.637,3.124,0.157,3.072,0.929,-3.094,26.381,0.0,264.94,,270.0,270.0,1.75,2.913,1.955,23.961
20041.5,2.5,0.623,-35.001,1.753,9.519,5.181,37.177,4.869,-5.56,-2.707,0.0,39.0,39.9,9.508,1.637,2.894,0.067,2.965,0.747,-3.094,26.381,0.0,264.94,,270.0,270.0,1.821,2.906,1.982,23.866
20042.0,2.5,0.623,-35.001,1.753,9.519,5.156,37.197,4.885,-5.576,-2.711,0.0,38.969,39.913,9.508,1.637,3.063,-0.208,3.032,0.671,-3.1,26.365,0.0,265.04,,270.0,270.0,1.668,2.899,1.938,23.8
20042.5,2.5,0.623,-35.001,1.753,9.519,5.156,37.197,4.885,-5.576,-2.711,0.0,39.0,39.9,9.508,1.637,3.086,-0.123,3.021,0.666,-3.1,26.365,0.0,265.04,,270.0,270.0,1.639,2.893,1.91,23.738
20043.0,2.499,0.613,-34.594,1.753,9.53,5.156,37.197,4.885,-5.576,-2.711,0.0,39.0,39.9,9.564,1.479,3.077,0.168,3.044,0.785,-3.1,26.365,0.0,264.64,,270.0,270.0,1.663,2.886,1.878,23.679
20043.5,2.499,0.613,-34.594,1.753,9.53,5.156,37.197,4.885,-5.576,-2.711,0.0,39.0,39.9,9.564,1.479,3.152,0.2,3.095,1.013,-3.1,26.365,0.0,264.64,,270.0,270.0,1.768,2.88,1.89,23.622
20044.0,2.499,0.613,-34.594,1.753,9.53,5.156,37.197,4.885,-5.576,-2.711,0.0,39.0,39.9,9.564,1.479,3.237,0.266,3.158,1.223,-3.1,26.365,0.0,264.24,,270.0,270.0,1.865,2.874,1.944,23.554
20044.5,2.499,0.613,-34.594,1.753,9.53,5.156,37.197,4.885,-5.576,-2.711,0.0,39.0,39.9,9.564,1.479,3.312,0.192,3.206,1.185,-3.1,26.365,0.0,264.24,,270.0,270.0,1.971,2.868,1.924,23.526
20045.0,2.499,0.613,-34.594,1.753,9.53,5.156,37.197,4.885,-5.576,-2.711,0.0,39.0,39.9,9.564,1.479,3.296,0.042,3.207,0.974,-3.1,26.365,0.0,265.14,,270.0,270.0,1.974,2.862,1.926,23.551
20045.5,2.499,0.613,-34.594,1.753,9.53,5.176,37.181,4.892,-5.547,-2.701,0.0,38.977,39.915,9.564,1.479,3.278,0.451,3.229,1.194,-3.095,26.371,0.0,265.14,,270.0,270.0,1.88,2.856,1.944,23.566
20046.0,2.499,0.613,-34.594,1.753,9.53,5.176,37.181,4.892,-5.547,-2.701,0.0,39.0,39.9,9.564,1.479,3.363,0.574,3.26,1.198,-3.095,26.371,0.0,264.94,,270.0,270.0,2.038,2.85,1.991,23.583
20046.5,2.975,0.754,-34.23,1.686,9.389,5.176,37.181,4.892,-5.547,-2.701,0.0,39.0,39.9,9.619,1.493,3.397,0.489,3.278,1.058,-3.095,26.371,0.0,264.94,,270.0,270.0,2.099,2.844,2.052,23.592
20047.0,2.975,0.754,-34.23,1.686,9.389,5.176,37.181,4.892,-5.547,-2.701,0.0,39.0,39.9,9.619,1.493,3.111,0.203,3.17,0.832,-3.095,26.371,0.0,264.34,,270.0,270.0,2.056,2.846,2.083,23.592
20047.5,2.975,0.754,-34.23,1.686,9.389,5.176,37.181,4.892,-5.547,-2.701,0.0,39.0,39.9,9.619,1.493,3.275,0.099,3.205,0.796,-3.095,26.371,0.0,264.34,,270.0,270.0,1.829,2.848,2.006,23.58
20048.0,2.975,0.754,-34.23,1.686,9.389,5.176,37.181,4.892,-5.547,-2.701,0.0,39.0,39.9,9.619,1.493,3.251,-0.099,3.206,0.683,-3.095,26.371,0.0,264.24,,270.0,270.0,1.844,2.85,1.993,23.561
20048.5,2.975,0.754,-34.23,1.686,9.389,5.196,37.217,4.91,-5.524,-2.7,0.0,38.988,39.915,9.619,1.493,3.323,0.586,3.268,1.241,-3.087,26.36,0.0,264.24,,270.0,270.0,1.76,2.852,2.01,23.587
20049.0,2.975,0.754,-34.23,1.686,9.389,5.196,37.217,4.91,-5.524,-2.7,0.0,39.0,39.9,9.619,1.493,3.442,0.521,3.327,1.202,-3.087,26.36,0.0,264.34,,270.0,270.0,2.105,2.854,2.048,23.579
20049.5,3.049,0.713,-35.209,1.676,9.528,5.196,37.217,4.91,-5.524,-2.7,0.0,39.0,39.9,9.38,1.641,3.475,0.315,3.353,1.091,-3.087,26.36,0.0,264.34,,270.0,270.0,2.123,2.856,2.06,23.599
20050.0,3.049,0.713,-35.209,1.676,9.528,5.196,37.217,4.91,-5.524,-2.7,0.0,39.0,39.9,9.38,1.641,3.479,0.175,3.359,0.883,-3.087,26.36,0.0,264.04,,270.0,270.0,2.058,2.86,2.038,23.634
20050.5,3.049,0.713,-35.209,1.676,9.528,5.196,37.217,4.91,-5.524,-2.7,0.0,39.0,39.9,9.38,1.641,3.455,0.095,3.372,0.954,-3.087,26.36,0.0,264.04,,270.0,270.0,1.974,2.863,2.036,23.653
20051.0,3.049,0.713,-35.209,1.676,9.528,5.196,37.217,4.91,-5.524,-2.7,0.0,39.0,39.9,9.38,1.641,3.438,0.275,3.378,1.202,-3.087,26.36,0.0,264.14,,270.0,270.0,1.969,2.866,2.099,23.734
20051.5,3.049,0.713,-35.209,1.676,9.528,5.196,37.217,4.91,-5.524,-2.7,0.0,39.0,39.9,9.38,1.641,3.472,0.73,3.423,1.425,-3.087,26.36,0.0,264.14,,270.0,270.0,2.073,2.869,2.152,23.774
20052.0,3.049,0.713,-35.209,1.676,9.528,5.156,37.17,4.862,-5.527,-2.704,0.0,38.973,39.884,9.38,1.641,3.184,0.353,3.238,0.842,-3.083,26.359,0.0,263.84,,270.0,270.0,2.262,2.872,2.181,23.827
20052.5,3.049,0.713,-35.209,1.676,9.528,5.156,37.17,4.862,-5.527,-2.704,0.0,39.0,39.9,9.38,1.641,3.2,0.1,3.215,0.62,-3.083,26.359,0.0,263.84,,270.0,270.0,1.904,2.875,2.158,23.876
20053.0,2.167,0.586,-34.048,1.752,9.502,5.156,37.17,4.862,-5.527,-2.704,0.0,39.0,39.9,9.569,1.531,3.26,0.013,3.235,0.628,-3.083,26.359,0.0,263.94,,270.0,270.0,1.784,2.877,2.11,23.906
20053.5,2.167,0.586,-34.048,1.752,9.502,5.156,37.17,4.862,-5.527,-2.704,0.0,39.0,39.9,9.569,1.531,3.221,0.074,3.213,0.921,-3.083,26.359,0.0,263.94,,270.0,270.0,1.784,2.866,2.105,23.947
20054.0,2.167,0.586,-34.048,1.752,9.502,5.156,37.17,4.862,-5.527,-2.704,0.0,39.0,39.9,9.569,1.531,3.314,0.716,3.297,1.296,-3.083,26.359,0.0,264.14,,270.0,270.0,1.857,2.854,2.133,24.028
20054.5,2.167,0.586,-34.048,1.752,9.502,5.156,37.17,4.862,-5.527,-2.704,0.0,39.0,39.9,9.569,1.531,3.457,0.792,3.399,1.363,-3.083,26.359,0.0,264.14,,270.0,270.0,2.156,2.843,2.205,24.092
20055.0,2.167,0.586,-34.048,1.752,9.502,5.142,37.153,4.889,-5.549,-2.706,0.0,38.968,39.841,9.569,1.531,3.369,0.482,3.349,1.07,-3.095,26.35,0.0,264.34,,270.0,270.0,2.253,2.832,2.177,24.1
20055.5,2.167,0.586,-34.048,1.752,9.502,5.142,37.153,4.889,-5.549,-2.706,0.0,39.0,39.8,9.569,1.531,3.245,0.299,3.237,0.892,-3.095,26.35,0.0,264.34,,270.0,270.0,2.067,2.821,2.129,24.146
20056.0,2.761,0.747,-33.944,1.722,9.475,5.142,37.153,4.889,-5.549,-2.706,0.0,39.0,39.8,9.647,1.697,3.362,0.425,3.301,1.206,-3.095,26.35,0.0,264.14,,270.0,270.0,1.918,2.81,2.131,24.099
20056.5,2.761,0.747,-33.944,1.722,9.475,5.142,37.153,4.889,-5.549,-2.706,0.0,39.0,39.8,9.647,1.697,3.462,0.689,3.395,1.576,-3.095,26.35,0.0,264.14,,270.0,270.0,2.073,2.81,2.187,24.076
20057.0,2.761,0.747,-33.944,1.722,9.475,5.142,37.153,4.889,-5.549,-2.706,0.0,39.0,39.8,9.647,1.697,3.563,0.571,3.466,1.431,-3.095,26.35,0.0,264.14,,270.0,270.0,2.28,2.809,2.247,24.064
20057.5,2.761,0.747,-33.944,1.722,9.475,5.142,37.153,4.889,-5.549,-2.706,0.0,39.0,39.8,9.647,1.697,3.615,0.271,3.507,1.167,-3.095,26.35,0.0,264.14,,270.0,270.0,2.258,2.808,2.251,24.079
20058.0,2.761,0.747,-33.944,1.722,9.475,5.142,37.153,4.889,-5.549,-2.706,0.0,39.0,39.8,9.647,1.697,3.606,0.138,3.399,0.782,-3.095,26.35,0.0,263.74,,270.0,270.0,2.14,2.807,2.196,24.113
20058.5,2.761,0.747,-33.944,1.722,9.475,5.13,37.177,4.883,-5.545,-2.701,0.0,38.965,39.889,9.647,1.697,3.184,0.151,3.237,0.834,-3.087,26.351,0.0,263.74,,270.0,270.0,1.981,2.806,2.211,24.175
20059.0,2.761,0.747,-33.944,1.722,9.475,5.13,37.177,4.883,-5.545,-2.701,0.0,39.0,39.9,9.647,1.697,3.48,0.594,3.423,1.277,-3.087,26.351,0.0,264.24,,270.0,270.0,1.852,2.806,2.268,24.186
20059.5,2.876,0.753,-34.288,1.776,9.495,5.13,37.177,4.883,-5.545,-2.701,0.0,39.0,39.9,9.554,1.559,3.57,0.528,3.486,1.34,-3.087,26.351,0.0,264.24,,270.0,270.0,2.194,2.805,2.259,24.176
20060.0,2.876,0.753,-34.288,1.776,9.495,5.13,37.177,4.883,-5.545,-2.701,0.0,39.0,39.9,9.554,1.559,3.566,0.316,3.505,1.146,-3.087,26.351,0.0,264.54,,270.0,270.0,2.231,2.806,2.255,24.151
20060.5,2.876,0.753,-34.288,1.776,9.495,5.13,37.177,4.883,-5.545,-2.701,0.0,39.0,39.9,9.554,1.559,3.585,0.042,3.304,0.547,-3.087,26.351,0.0,264.54,,270.0,270.0,2.133,2.807,2.254,24.166
20061.0,2.876,0.753,-34.288,1.776,9.495,5.13,37.177,4.883,-5.545,-2.701,0.0,39.0,39.9,9.554,1.559,2.985,0.396,3.16,1.043,-3.087,26.351,0.0,264.34,,270.0,270.0,1.87,2.808,2.268,24.144
20061.5,2.876,0.753,-34.288,1.776,9.495,5.147,37.232,4.862,-5.551,-2.701,0.0,38.95,39.831,9.554,1.559,3.339,0.714,3.303,1.416,-3.082,26.344,0.0,264.34,,270.0,270.0,1.896,2.809,2.266,24.219
20062.0,2.876,0.753,-34.288,1.776,9.495,5.147,37.232,4.862,-5.551,-2.701,0.0,38.9,39.8,9.554,1.559,3.534,0.694,3.46,1.631,-3.082,26.344,0.0,264.14,,270.0,270.0,2.193,2.811,2.289,24.246
20062.5,2.408,0.677,-33.695,1.695,9.444,5.147,37.232,4.862,-5.551,-2.701,0.0,38.9,39.8,9.657,1.682,3.634,0.328,3.561,1.214,-3.082,26.344,0.0,264.14,,270.0,270.0,2.33,2.812,2.282,24.235
20063.0,2.408,0.677,-33.695,1.695,9.444,5.147,37.232,4.862,-5.551,-2.701,0.0,38.9,39.8,9.657,1.682,3.597,0.329,3.564,1.19,-3.082,26.344,0.0,264.14,,270.0,270.0,2.184,2.805,2.28,24.211
20063.5,2.408,0.677,-33.695,1.695,9.444,5.147,37.232,4.862,-5.551,-2.701,0.0,38.9,39.8,9.657,1.682,3.613,0.664,3.595,1.353,-3.082,26.344,0.0,264.14,,270.0,270.0,2.17,2.799,2.277,24.182
20064.0,2.408,0.677,-33.695,1.695,9.444,5.147,37.232,4.862,-5.551,-2.701,0.0,38.9,39.8,9.657,1.682,3.686,0.763,3.646,1.64,-3.082,26.344,0.0,263.74,,270.0,270.0,2.306,2.792,2.309,24.142
20064.5,2.408,0.677,-33.695,1.695,9.444,5.155,37.155,4.872,-5.543,-2.693,0.0,38.948,39.822,9.657,1.682,3.77,0.615,3.609,1.37,-3.085,26.36,0.0,263.74,,270.0,270.0,2.434,2.786,2.355,24.125
20065.0,2.408,0.677,-33.695,1.695,9.444,5.155,37.155,4.872,-5.543,-2.693,0.0,38.9,39.8,9.657,1.682,3.507,0.41,3.37,0.869,-3.085,26.36,0.0,264.14,,270.0,270.0,2.341,2.78,2.379,24.115
20065.5,2.408,0.677,-33.695,1.695,9.444,5.155,37.155,4.872,-5.543,-2.693,0.0,38.9,39.8,9.657,1.682,3.325,0.412,3.383,1.039,-3.085,26.36,0.0,264.14,,270.0,270.0,2.039,2.774,2.329,24.1
20066.0,3.249,0.762,-33.834,1.74,9.491,5.155,37.155,4.872,-5.543,-2.693,0.0,38.9,39.8,9.642,1.55,3.485,0.421,3.455,1.132,-3.085,26.36,0.0,264.34,,270.0,270.0,2.04,2.768,2.353,24.074
20066.5,3.249,0.762,-33.834,1.74,9.491,5.155,37.155,4.872,-5.543,-2.693,0.0,38.9,39.8,9.642,1.55,3.669,0.616,3.629,1.505,-3.085,26.36,0.0,264.34,,270.0,270.0,2.123,2.775,2.363,24.036
20067.0,3.249,0.762,-33.834,1.74,9.491,5.155,37.155,4.872,-5.543,-2.693,0.0,38.9,39.8,9.642,1.55,3.751,0.497,3.569,1.268,-3.085,26.36,0.0,263.94,,270.0,270.0,2.355,2.783,2.383,24.02
20067.5,3.249,0.762,-33.834,1.74,9.491,5.155,37.155,4.872,-5.543,-2.693,0.0,38.9,39.8,9.642,1.55,3.525,0.372,3.528,1.148,-3.085,26.36,0.0,263.94,,270.0,270.0,2.271,2.791,2.381,24.015
20068.0,3.249,0.762,-33.834,1.74,9.491,5.162,37.184,4.914,-5.54,-2.699,0.0,38.942,39.809,9.642,1.55,3.616,0.208,3.579,1.042,-3.1,26.353,0.0,263.74,,270.0,270.0,2.143,2.798,2.368,24.009
20068.5,3.249,0.762,-33.834,1.74,9.491,5.162,37.184,4.914,-5.54,-2.699,0.0,38.9,39.8,9.642,1.55,3.624,0.286,3.605,1.18,-3.1,26.353,0.0,263.74,,270.0,270.0,2.111,2.806,2.326,23.977
20069.0,2.635,0.732,-34.195,1.74,9.493,5.162,37.184,4.914,-5.54,-2.699,0.0,38.9,39.8,9.604,1.686,3.593,0.749,3.565,1.362,-3.1,26.353,0.0,264.04,,270.0,270.0,2.173,2.813,2.356,23.938
20069.5,2.635,0.732,-34.195,1.74,9.493,5.162,37.184,4.914,-5.54,-2.699,0.0,38.9,39.8,9.604,1.686,3.654,0.77,3.632,1.512,-3.1,26.353,0.0,264.04,,270.0,270.0,2.317,2.81,2.386,23.943
20070.0,2.635,0.732,-34.195,1.74,9.493,5.162,37.184,4.914,-5.54,-2.699,0.0,38.9,39.8,9.604,1.686,3.812,0.516,3.731,1.266,-3.1,26.353,0.0,263.74,,270.0,270.0,2.392,2.807,2.367,23.966
20070.5,2.635,0.732,-34.195,1.74,9.493,5.162,37.184,4.914,-5.54,-2.699,0.0,38.9,39.8,9.604,1.686,3.788,0.333,3.728,0.938,-3.1,26.353,0.0,263.74,,270.0,270.0,2.331,2.804,2.355,23.967
20071.0,2.635,0.732,-34.195,1.74,9.493,5.167,37.199,4.902,-5.52,-2.704,0.0,38.93,39.797,9.604,1.686,3.353,0.356,3.413,1.047,-3.087,26.357,0.0,263.84,,270.0,270.0,2.197,2.802,2.353,23.957
20071.5,2.635,0.732,-34.195,1.74,9.493,5.167,37.199,4.902,-5.52,-2.704,0.0,38.9,39.8,9.604,1.686,3.512,0.849,3.523,1.454,-3.087,26.357,0.0,263.84,,270.0,270.0,2.042,2.799,2.37,23.926
20072.0,2.635,0.732,-34.195,1.74,9.493,5.167,37.199,4.902,-5.52,-2.704,0.0,38.9,39.8,9.604,1.686,3.657,0.871,3.628,1.419,-3.087,26.357,0.0,263.94,,270.0,270.0,2.334,2.796,2.424,23.898
20072.5,3.142,0.774,-35.209,1.654,9.515,5.167,37.199,4.902,-5.52,-2.704,0.0,38.9,39.8,9.528,1.565,3.377,0.616,3.424,1.277,-3.087,26.357,0.0,263.94,,270.0,270.0,2.393,2.794,2.374,23.949
20073.0,3.142,0.774,-35.209,1.654,9.515,5.167,37.199,4.902,-5.52,-2.704,0.0,38.9,39.8,9.528,1.565,3.576,0.457,3.536,1.124,-3.087,26.357,0.0,263.84,,270.0,270.0,2.173,2.799,2.356,23.966
20073.5,3.142,0.774,-35.209,1.654,9.515,5.167,37.199,4.902,-5.52,-2.704,0.0,38.9,39.8,9.528,1.565,3.622,0.704,3.602,1.454,-3.087,26.357,0.0,263.84,,270.0,270.0,2.173,2.805,2.322,23.986
20074.0,3.142,0.774,-35.209,1.654,9.515,5.167,37.199,4.902,-5.52,-2.704,0.0,38.9,39.8,9.528,1.565,3.707,0.835,3.678,1.754,-3.087,26.357,0.0,264.14,,270.0,270.0,2.346,2.81,2.375,24.024
20074.5,3.142,0.774,-35.209,1.654,9.515,5.16,37.163,4.873,-5.548,-2.693,0.0,38.916,39.758,9.528,1.565,3.77,0.773,3.691,1.496,-3.098,26.357,0.0,264.14,,270.0,270.0,2.493,2.816,2.418,24.057
20075.0,3.142,0.774,-35.209,1.654,9.515,5.16,37.163,4.873,-5.548,-2.693,0.0,38.9,39.8,9.528,1.565,3.678,0.491,3.692,1.262,-3.098,26.357,0.0,264.24,,270.0,270.0,2.432,2.821,2.455,24.083
20075.5,2.98,0.725,-35.209,1.699,9.512,5.16,37.163,4.873,-5.548,-2.693,0.0,38.9,39.8,9.476,1.769,3.757,0.321,3.729,1.169,-3.098,26.357,0.0,264.24,,270.0,270.0,2.281,2.826,2.415,24.037
20076.0,2.98,0.725,-35.209,1.699,9.512,5.16,37.163,4.873,-5.548,-2.693,0.0,38.9,39.8,9.476,1.769,3.604,0.418,3.533,0.998,-3.098,26.357,0.0,263.94,,270.0,270.0,2.244,2.829,2.373,24.137
20076.5,2.98,0.725,-35.209,1.699,9.512,5.16,37.163,4.873,-5.548,-2.693,0.0,38.9,39.8,9.476,1.769,3.534,0.834,3.582,1.428,-3.098,26.357,0.0,263.94,,270.0,270.0,2.138,2.831,2.421,24.2
20077.0,2.98,0.725,-35.209,1.699,9.512,5.16,37.163,4.873,-5.548,-2.693,0.0,38.9,39.8,9.476,1.769,3.782,0.63,3.755,1.49,-3.098,26.357,0.0,264.34,,270.0,270.0,2.344,2.834,2.42,24.209
20077.5,2.98,0.725,-35.209,1.699,9.512,5.156,37.162,4.906,-5.531,-2.703,0.0,38.913,39.696,9.476,1.769,3.85,0.461,3.795,1.225,-3.087,26.352,0.0,264.34,,270.0,270.0,2.414,2.836,2.422,24.214
20078.0,2.98,0.725,-35.209,1.699,9.512,5.156,37.162,4.906,-5.531,-2.703,0.0,38.9,39.7,9.476,1.769,3.555,0.216,3.514,0.711,-3.087,26.352,0.0,263.94,,270.0,270.0,2.333,2.839,2.389,24.234
20078.5,2.98,0.725,-35.209,1.699,9.512,5.156,37.162,4.906,-5.531,-2.703,0.0,38.9,39.7,9.476,1.769,3.191,0.346,3.32,1.072,-3.087,26.352,0.0,263.94,,270.0,270.0,1.999,2.841,2.402,24.268
20079.0,3.029,0.69,-35.209,1.662,9.571,5.156,37.162,4.906,-5.531,-2.703,0.0,38.9,39.7,9.545,1.71,3.463,0.893,3.469,1.517,-3.087,26.352,0.0,264.04,,270.0,270.0,1.982,2.843,2.396,24.274
20079.5,3.029,0.69,-35.209,1.662,9.571,5.156,37.162,4.906,-5.531,-2.703,0.0,38.9,39.7,9.545,1.71,3.638,0.874,3.628,1.555,-3.087,26.352,0.0,264.04,,270.0,270.0,2.335,2.846,2.427,24.335
20080.0,3.029,0.69,-35.209,1.662,9.571,5.156,37.162,4.906,-5.531,-2.703,0.0,38.9,39.7,9.545,1.71,3.769,0.608,3.684,1.273,-3.087,26.352,0.0,264.24,,270.0,270.0,2.424,2.849,2.392,24.389
20080.5,3.029,0.69,-35.209,1.662,9.571,5.156,37.162,4.906,-5.531,-2.703,0.0,38.9,39.7,9.545,1.71,3.236,0.123,3.292,0.668,-3.087,26.352,0.0,264.24,,270.0,270.0,2.333,2.852,2.38,24.382
20081.0,3.029,0.69,-35.209,1.662,9.571,5.163,37.2,4.907,-5.548,-2.716,0.0,38.889,39.723,9.545,1.71,3.315,0.745,3.386,1.367,-3.104,26.346,0.0,263.74,,270.0,270.0,1.83,2.855,2.35,24.349
20081.5,3.029,0.69,-35.209,1.662,9.571,5.163,37.2,4.907,-5.548,-2.716,0.0,38.9,39.7,9.545,1.71,3.57,0.671,3.527,1.35,-3.104,26.346,0.0,263.74,,270.0,270.0,2.203,2.858,2.4,24.397
20082.0,3.11,0.733,-35.209,1.691,9.574,5.163,37.2,4.907,-5.548,-2.716,0.0,38.9,39.7,9.338,1.739,3.665,0.518,3.595,1.159,-3.104,26.346,0.0,263.84,,270.0,270.0,2.279,2.861,2.414,24.394
20082.5,3.11,0.733,-35.209,1.691,9.574,5.163,37.2,4.907,-5.548,-2.716,0.0,38.9,39.7,9.338,1.739,3.418,0.33,3.459,1.012,-3.104,26.346,0.0,263.84,,270.0,270.0,2.234,2.865,2.427,24.339
20083.0,3.11,0.733,-35.209,1.691,9.574,5.163,37.2,4.907,-5.548,-2.716,0.0,38.9,39.7,9.338,1.739,3.563,0.119,3.314,0.557,-3.104,26.346,0.0,264.24,,270.0,270.0,2.054,2.869,2.368,24.331
20083.5,3.11,0.733,-35.209,1.691,9.574,5.163,37.2,4.907,-5.548,-2.716,0.0,38.9,39.7,9.338,1.739,2.87,0.201,3.046,0.809,-3.104,26.346,0.0,264.24,,270.0,270.0,1.888,2.873,2.368,24.253
20084.0,3.11,0.733,-35.209,1.691,9.574,5.142,37.221,4.887,-5.579,-2.707,0.0,38.888,39.678,9.338,1.739,3.448,0.587,3.413,1.285,-3.102,26.351,0.0,263.94,,270.0,270.0,1.732,2.877,2.371,24.279
20084.5,3.11,0.733,-35.209,1.691,9.574,5.142,37.221,4.887,-5.579,-2.707,0.0,38.9,39.7,9.338,1.739,3.594,0.46,3.482,1.132,-3.102,26.351,0.0,263.94,,270.0,270.0,2.183,2.881,2.37,24.257
20085.0,3.11,0.733,-35.209,1.691,9.574,5.142,37.221,4.887,-5.579,-2.707,0.0,38.9,39.7,9.338,1.739,3.334,0.204,3.37,0.815,-3.102,26.351,0.0,263.54,,270.0,270.0,2.167,2.884,2.357,24.243
20085.5,3.053,0.714,-35.209,1.722,9.617,5.142,37.221,4.887,-5.579,-2.707,0.0,38.9,39.7,9.334,1.769,3.296,0.055,3.315,0.848,-3.102,26.351,0.0,263.54,,270.0,270.0,1.931,2.888,2.343,24.2
20086.0,3.053,0.714,-35.209,1.722,9.617,5.142,37.221,4.887,-5.579,-2.707,0.0,38.9,39.7,9.334,1.769,3.379,0.198,3.411,1.029,-3.102,26.351,0.0,264.04,,270.0,270.0,1.879,2.891,2.291,24.19
20086.5,3.053,0.714,-35.209,1.722,9.617,5.142,37.221,4.887,-5.579,-2.707,0.0,38.9,39.7,9.334,1.769,3.438,0.499,3.475,1.147,-3.102,26.351,0.0,264.04,,270.0,270.0,2.004,2.893,2.312,24.181
20087.0,3.053,0.714,-35.209,1.722,9.617,5.142,37.221,4.887,-5.579,-2.707,0.0,38.9,39.7,9.334,1.769,3.53,0.508,3.549,1.302,-3.102,26.351,0.0,264.34,,270.0,270.0,2.14,2.896,2.321,24.159
20087.5,3.053,0.714,-35.209,1.722,9.617,5.174,37.145,4.879,-5.596,-2.714,0.0,38.875,39.63,9.334,1.769,3.714,0.309,3.573,1.164,-3.11,26.35,0.0,264.34,,270.0,270.0,2.222,2.899,2.31,24.181
20088.0,3.053,0.714,-35.209,1.722,9.617,5.174,37.145,4.879,-5.596,-2.714,0.0,38.9,39.6,9.334,1.769,3.569,0.233,3.365,0.93,-3.11,26.35,0.0,264.04,,270.0,270.0,2.19,2.901,2.299,24.149
20088.5,2.749,0.722,-33.255,1.713,9.435,5.174,37.145,4.879,-5.596,-2.714,0.0,38.9,39.6,9.778,1.665,3.321,0.53,3.404,1.162,-3.11,26.35,0.0,264.04,,270.0,270.0,2.024,2.904,2.306,24.165
20089.0,2.749,0.722,-33.255,1.713,9.435,5.174,37.145,4.879,-5.596,-2.714,0.0,38.9,39.6,9.778,1.665,3.511,0.532,3.513,1.142,-3.11,26.35,0.0,264.14,,270.0,270.0,2.104,2.901,2.324,24.262
20089.5,2.749,0.722,-33.255,1.713,9.435,5.174,37.145,4.879,-5.596,-2.714,0.0,38.9,39.6,9.778,1.665,3.565,0.493,3.584,1.309,-3.11,26.35,0.0,264.14,,270.0,270.0,2.175,2.899,2.351,24.32
20090.0,2.749,0.722,-33.255,1.713,9.435,5.174,37.145,4.879,-5.596,-2.714,0.0,38.9,39.6,9.778,1.665,3.676,0.438,3.649,1.303,-3.11,26.35,0.0,264.64,,270.0,270.0,2.238,2.896,2.349,24.229
20090.5,2.749,0.722,-33.255,1.713,9.435,5.198,37.164,4.891,-5.578,-2.714,0.0,38.863,39.608,9.778,1.665,3.667,0.234,3.497,1.06,-3.113,26.354,0.0,264.64,,270.0,270.0,2.267,2.894,2.327,24.167
20091.0,2.749,0.722,-33.255,1.713,9.435,5.198,37.164,4.891,-5.578,-2.714,0.0,38.9,39.6,9.778,1.665,3.417,0.616,3.474,1.259,-3.113,26.354,0.0,264.54,,270.0,270.0,2.114,2.891,2.33,24.147
20091.5,3.257,0.862,-33.219,1.73,9.449,5.198,37.164,4.891,-5.578,-2.714,0.0,38.9,39.6,9.763,1.62,3.573,0.526,3.581,1.279,-3.113,26.354,0.0,264.54,,270.0,270.0,2.192,2.889,2.36,24.114
20092.0,3.257,0.862,-33.219,1.73,9.449,5.198,37.164,4.891,-5.578,-2.714,0.0,38.9,39.6,9.763,1.62,3.691,0.438,3.638,1.3,-3.113,26.354,0.0,264.34,,270.0,270.0,2.24,2.895,2.35,24.084
20092.5,3.257,0.862,-33.219,1.73,9.449,5.198,37.164,4.891,-5.578,-2.714,0.0,38.9,39.6,9.763,1.62,3.714,0.303,3.679,1.187,-3.113,26.354,0.0,264.34,,270.0,270.0,2.267,2.901,2.339,24.073
20093.0,3.257,0.862,-33.219,1.73,9.449,5.198,37.164,4.891,-5.578,-2.714,0.0,38.9,39.6,9.763,1.62,3.686,0.227,3.675,1.199,-3.113,26.354,0.0,263.74,,270.0,270.0,2.221,2.907,2.342,24.037
20093.5,3.257,0.862,-33.219,1.73,9.449,5.198,37.164,4.891,-5.578,-2.714,0.0,38.9,39.6,9.763,1.62,3.718,0.351,3.722,1.332,-3.113,26.354,0.0,263.74,,270.0,270.0,2.197,2.913,2.33,23.992
20094.0,3.257,0.862,-33.219,1.73,9.449,5.185,37.165,4.917,-5.561,-2.722,0.0,38.853,39.596,9.763,1.62,3.719,0.755,3.758,1.429,-3.11,26.347,0.0,263.74,,270.0,270.0,2.28,2.918,2.343,23.974
20094.5,3.257,0.862,-33.219,1.73,9.449,5.185,37.165,4.917,-5.561,-2.722,0.0,38.9,39.6,9.763,1.62,3.842,0.645,3.78,1.359,-3.11,26.347,0.0,263.74,,270.0,270.0,2.415,2.924,2.375,23.962
20095.0,2.662,0.659,-34.443,1.766,9.541,5.185,37.165,4.917,-5.561,-2.722,0.0,38.9,39.6,9.55,1.488,3.679,0.453,3.702,1.207,-3.11,26.347,0.0,264.24,,270.0,270.0,2.407,2.929,2.403,23.912
20095.5,2.662,0.659,-34.443,1.766,9.541,5.185,37.165,4.917,-5.561,-2.722,0.0,38.9,39.6,9.55,1.488,3.749,0.301,3.743,1.212,-3.11,26.347,0.0,264.24,,270.0,270.0,2.26,2.925,2.389,23.88
20096.0,2.662,0.659,-34.443,1.766,9.541,5.185,37.165,4.917,-5.561,-2.722,0.0,38.9,39.6,9.55,1.488,3.765,0.46,3.765,1.388,-3.11,26.347,0.0,264.44,,270.0,270.0,2.251,2.921,2.367,23.903
20096.5,2.662,0.659,-34.443,1.766,9.541,5.185,37.165,4.917,-5.561,-2.722,0.0,38.9,39.6,9.55,1.488,3.811,0.676,3.816,1.466,-3.11,26.347,0.0,264.44,,270.0,270.0,2.345,2.916,2.383,23.918
20097.0,2.662,0.659,-34.443,1.766,9.541,5.185,37.165,4.917,-5.561,-2.722,0.0,38.9,39.6,9.55,1.488,3.843,0.913,3.881,1.824,-3.11,26.347,0.0,264.54,,270.0,270.0,2.442,2.912,2.42,23.906
20097.5,2.662,0.659,-34.443,1.766,9.541,5.166,37.143,4.886,-5.555,-2.725,0.0,38.847,39.588,9.55,1.488,3.783,0.639,3.817,1.359,-3.107,26.355,0.0,264.54,,270.0,270.0,2.616,2.908,2.461,23.84
20098.0,2.662,0.659,-34.443,1.766,9.541,5.166,37.143,4.886,-5.555,-2.725,0.0,38.8,39.6,9.55,1.488,3.797,0.415,3.823,1.09,-3.107,26.355,0.0,264.44,,270.0,270.0,2.4,2.904,2.44,23.785
20098.5,2.549,0.665,-34.245,1.706,9.453,5.166,37.143,4.886,-5.555,-2.725,0.0,38.8,39.6,9.635,1.736,3.708,0.394,3.769,1.344,-3.107,26.355,0.0,264.44,,270.0,270.0,2.281,2.9,2.42,23.764
20099.0,2.549,0.665,-34.245,1.706,9.453,5.166,37.143,4.886,-5.555,-2.725,0.0,38.8,39.6,9.635,1.736,3.766,0.784,3.772,1.545,-3.107,26.355,0.0,263.64,,270.0,270.0,2.304,2.894,2.406,23.769
20099.5,2.549,0.665,-34.245,1.706,9.453,5.166,37.143,4.886,-5.555,-2.725,0.0,38.8,39.6,9.635,1.736,3.798,0.92,3.834,1.678,-3.107,26.355,0.0,263.64,,270.0,270.0,2.467,2.889,2.474,23.765
20100.0,2.549,0.665,-34.245,1.706,9.453,5.166,37.143,4.886,-5.555,-2.725,0.0,38.8,39.6,9.635,1.736,3.956,0.815,3.894,1.565,-3.107,26.355,0.0,263.84,,270.0,270.0,2.558,2.883,2.536,23.692
20100.5,2.549,0.665,-34.245,1.706,9.453,5.169,37.158,4.906,-5.527,-2.715,0.0,38.844,39.645,9.635,1.736,3.793,0.555,3.792,1.127,-3.1,26.362,0.0,263.84,,270.0,270.0,2.558,2.878,2.52,23.702
20101.0,2.549,0.665,-34.245,1.706,9.453,5.169,37.158,4.906,-5.527,-2.715,0.0,38.8,39.6,9.635,1.736,3.642,0.34,3.697,1.255,-3.1,26.362,0.0,263.84,,270.0,270.0,2.317,2.872,2.502,23.748
20101.5,2.549,0.665,-34.245,1.706,9.453,5.169,37.158,4.906,-5.527,-2.715,0.0,38.8,39.6,9.635,1.736,3.335,0.899,3.411,1.446,-3.1,26.362,0.0,263.84,,270.0,270.0,2.234,2.867,2.515,23.783
20102.0,3.324,0.783,-35.209,1.654,9.594,5.169,37.158,4.906,-5.527,-2.715,0.0,38.8,39.6,9.377,1.708,3.647,0.936,3.631,1.762,-3.1,26.362,0.0,264.14,,270.0,270.0,2.273,2.862,2.564,23.769
20102.5,3.324,0.783,-35.209,1.654,9.594,5.169,37.158,4.906,-5.527,-2.715,0.0,38.8,39.6,9.377,1.708,3.83,0.76,3.679,1.385,-3.1,26.362,0.0,264.14,,270.0,270.0,2.494,2.869,2.586,23.852
20103.0,3.324,0.783,-35.209,1.654,9.594,5.169,37.158,4.906,-5.527,-2.715,0.0,38.8,39.6,9.377,1.708,3.493,0.48,3.557,1.113,-3.1,26.362,0.0,264.44,,270.0,270.0,2.413,2.877,2.586,23.927
20103.5,3.324,0.783,-35.209,1.654,9.594,5.169,37.158,4.906,-5.527,-2.715,0.0,38.8,39.6,9.377,1.708,3.658,0.276,3.663,0.976,-3.1,26.362,0.0,264.44,,270.0,270.0,2.161,2.884,2.493,24.05
20104.0,3.324,0.783,-35.209,1.654,9.594,5.179,37.202,4.921,-5.512,-2.708,0.0,38.825,39.58,9.377,1.708,3.698,0.417,3.699,1.314,-3.11,26.359,0.0,264.04,,270.0,270.0,2.143,2.891,2.508,24.113
20104.5,3.324,0.783,-35.209,1.654,9.594,5.179,37.202,4.921,-5.512,-2.708,0.0,38.8,39.6,9.377,1.708,3.913,1.3,3.893,1.989,-3.11,26.359,0.0,264.04,,270.0,270.0,2.282,2.898,2.56,24.134
20105.0,2.652,0.657,-35.208,1.695,9.472,5.179,37.202,4.921,-5.512,-2.708,0.0,38.8,39.6,9.528,1.708,3.94,0.963,3.938,1.625,-3.11,26.359,0.0,264.24,,270.0,270.0,2.774,2.905,2.596,24.13
20105.5,2.652,0.657,-35.208,1.695,9.472,5.179,37.202,4.921,-5.512,-2.708,0.0,38.8,39.6,9.528,1.708,3.441,0.505,3.515,0.944,-3.11,26.359,0.0,264.24,,270.0,270.0,2.617,2.901,2.616,24.12
20106.0,2.652,0.657,-35.208,1.695,9.472,5.179,37.202,4.921,-5.512,-2.708,0.0,38.8,39.6,9.528,1.708,3.527,0.458,3.595,1.141,-3.11,26.359,0.0,263.84,,270.0,270.0,2.101,2.897,2.578,24.171
20106.5,2.652,0.657,-35.208,1.695,9.472,5.179,37.202,4.921,-5.512,-2.708,0.0,38.8,39.6,9.528,1.708,3.597,0.618,3.657,1.341,-3.11,26.359,0.0,263.84,,270.0,270.0,2.18,2.893,2.555,24.185
20107.0,2.652,0.657,-35.208,1.695,9.472,5.213,37.188,4.898,-5.533,-2.724,0.0,38.813,39.569,9.528,1.708,3.736,0.956,3.762,1.754,-3.114,26.351,0.0,263.84,,270.0,270.0,2.303,2.889,2.594,24.132
20107.5,2.652,0.657,-35.208,1.695,9.472,5.213,37.188,4.898,-5.533,-2.724,0.0,38.8,39.6,9.528,1.708,3.881,1.051,3.865,1.858,-3.114,26.351,0.0,263.84,,270.0,270.0,2.552,2.885,2.599,24.057
20108.0,2.652,0.657,-35.208,1.695,9.472,5.213,37.188,4.898,-5.533,-2.724,0.0,38.8,39.6,9.528,1.708,3.952,0.824,3.944,1.614,-3.114,26.351,0.0,264.54,,270.0,270.0,2.664,2.881,2.612,24.05
20108.5,3.039,0.783,-34.04,1.75,9.528,5.213,37.188,4.898,-5.533,-2.724,0.0,38.8,39.6,9.643,1.64,3.367,0.713,3.475,1.464,-3.114,26.351,0.0,264.54,,270.0,270.0,2.583,2.878,2.636,24.042
20109.0,3.039,0.783,-34.04,1.75,9.528,5.213,37.188,4.898,-5.533,-2.724,0.0,38.8,39.6,9.643,1.64,3.669,0.863,3.682,1.756,-3.114,26.351,0.0,264.34,,270.0,270.0,2.254,2.88,2.62,24.035
20109.5,3.039,0.783,-34.04,1.75,9.528,5.213,37.188,4.898,-5.533,-2.724,0.0,38.8,39.6,9.643,1.64,3.662,0.998,3.677,1.585,-3.114,26.351,0.0,264.34,,270.0,270.0,2.492,2.883,2.642,23.992
20110.0,3.039,0.783,-34.04,1.75,9.528,5.213,37.188,4.898,-5.533,-2.724,0.0,38.8,39.6,9.643,1.64,3.728,0.831,3.75,1.468,-3.114,26.351,0.0,264.54,,270.0,270.0,2.481,2.885,2.646,23.986
20110.5,3.039,0.783,-34.04,1.75,9.528,5.156,37.176,4.907,-5.535,-2.727,0.0,38.798,39.555,9.643,1.64,3.837,0.659,3.838,1.37,-3.113,26.353,0.0,264.54,,270.0,270.0,2.445,2.888,2.601,23.955
20111.0,3.039,0.783,-34.04,1.75,9.528,5.156,37.176,4.907,-5.535,-2.727,0.0,38.8,39.6,9.643,1.64,3.696,0.545,3.759,1.253,-3.113,26.353,0.0,264.24,,270.0,270.0,2.426,2.89,2.592,23.974
20111.5,2.985,0.728,-35.209,1.708,9.638,5.156,37.176,4.907,-5.535,-2.727,0.0,38.8,39.6,9.491,1.64,3.81,0.816,3.826,1.773,-3.113,26.353,0.0,264.24,,270.0,270.0,2.313,2.893,2.632,23.955
20112.0,2.985,0.728,-35.209,1.708,9.638,5.156,37.176,4.907,-5.535,-2.727,0.0,38.8,39.6,9.491,1.64,3.98,1.028,4.0,1.769,-3.113,26.353,0.0,264.44,,270.0,270.0,2.556,2.894,2.624,23.871
20112.5,2.985,0.728,-35.209,1.708,9.638,5.156,37.176,4.907,-5.535,-2.727,0.0,38.8,39.6,9.491,1.64,4.036,0.833,4.034,1.586,-3.113,26.353,0.0,264.44,,270.0,270.0,2.694,2.896,2.622,23.806
20113.0,2.985,0.728,-35.209,1.708,9.638,5.156,37.176,4.907,-5.535,-2.727,0.0,38.8,39.6,9.491,1.64,3.8,0.728,3.849,1.261,-3.113,26.353,0.0,264.54,,270.0,270.0,2.622,2.897,2.643,23.765
20113.5,2.985,0.728,-35.209,1.708,9.638,5.174,37.169,4.92,-5.531,-2.72,0.0,38.798,39.506,9.491,1.64,3.802,0.827,3.888,1.58,-3.108,26.342,0.0,264.54,,270.0,270.0,2.409,2.899,2.646,23.753
20114.0,2.985,0.728,-35.209,1.708,9.638,5.174,37.169,4.92,-5.531,-2.72,0.0,38.8,39.5,9.491,1.64,3.98,1.057,3.982,1.965,-3.108,26.342,0.0,264.34,,270.0,270.0,2.524,2.9,2.73,23.678
20114.5,2.985,0.728,-35.209,1.708,9.638,5.174,37.169,4.92,-5.531,-2.72,0.0,38.8,39.5,9.491,1.64,4.064,1.041,4.069,1.915,-3.108,26.342,0.0,264.34,,270.0,270.0,2.746,2.902,2.743,23.636
20115.0,2.502,0.696,-33.674,1.716,9.487,5.174,37.169,4.92,-5.531,-2.72,0.0,38.8,39.5,9.624,1.648,4.113,0.752,3.968,1.483,-3.108,26.342,0.0,263.84,,270.0,270.0,2.772,2.903,2.712,23.612
20115.5,2.502,0.696,-33.674,1.716,9.487,5.174,37.169,4.92,-5.531,-2.72,0.0,38.8,39.5,9.624,1.648,3.94,0.805,3.965,1.398,-3.108,26.342,0.0,263.84,,270.0,270.0,2.579,2.896,2.701,23.683
20116.0,2.502,0.696,-33.674,1.716,9.487,5.174,37.169,4.92,-5.531,-2.72,0.0,38.8,39.5,9.624,1.648,3.958,0.963,3.993,1.72,-3.108,26.342,0.0,264.04,,270.0,270.0,2.527,2.89,2.702,23.726
20116.5,2.502,0.696,-33.674,1.716,9.487,5.174,37.169,4.92,-5.531,-2.72,0.0,38.8,39.5,9.624,1.648,4.068,1.194,4.094,2.06,-3.108,26.342,0.0,264.04,,270.0,270.0,2.659,2.884,2.744,23.719
20117.0,2.502,0.696,-33.674,1.716,9.487,5.198,37.147,4.889,-5.532,-2.721,0.0,38.78,39.5,9.624,1.648,4.116,1.144,4.103,1.964,-3.104,26.345,0.0,264.24,,270.0,270.0,2.854,2.877,2.745,23.787
20117.5,2.502,0.696,-33.674,1.716,9.487,5.198,37.147,4.889,-5.532,-2.721,0.0,38.8,39.5,9.624,1.648,4.112,0.919,3.929,1.552,-3.104,26.345,0.0,264.24,,270.0,270.0,2.832,2.871,2.795,23.833
20118.0,2.968,0.693,-35.209,1.698,9.549,5.198,37.147,4.889,-5.532,-2.721,0.0,38.8,39.5,9.354,1.692,3.9,0.912,3.941,1.578,-3.104,26.345,0.0,263.64,,270.0,270.0,2.628,2.865,2.751,23.897
20118.5,2.968,0.693,-35.209,1.698,9.549,5.198,37.147,4.889,-5.532,-2.721,0.0,38.8,39.5,9.354,1.692,4.031,0.912,4.03,1.582,-3.104,26.345,0.0,263.64,,270.0,270.0,2.583,2.867,2.756,23.852
20119.0,2.968,0.693,-35.209,1.698,9.549,5.198,37.147,4.889,-5.532,-2.721,0.0,38.8,39.5,9.354,1.692,4.132,1.068,4.155,2.016,-3.104,26.345,0.0,263.84,,270.0,270.0,2.639,2.868,2.782,23.849
20119.5,2.968,0.693,-35.209,1.698,9.549,5.198,37.147,4.889,-5.532,-2.721,0.0,38.8,39.5,9.354,1.692,4.118,1.303,4.105,2.038,-3.104,26.345,0.0,263.84,,270.0,270.0,2.843,2.87,2.815,23.897
20120.0,2.968,0.693,-35.209,1.698,9.549,5.193,37.147,4.892,-5.498,-2.7,0.0,38.784,39.479,9.354,1.692,4.155,1.332,4.172,2.054,-3.107,26.344,0.0,264.54,,270.0,270.0,2.891,2.872,2.845,23.942
20120.5,2.968,0.693,-35.209,1.698,9.549,5.193,37.147,4.892,-5.498,-2.7,0.0,38.8,39.5,9.354,1.692,4.229,1.14,4.222,1.762,-3.107,26.344,0.0,264.54,,270.0,270.0,2.928,2.873,2.846,23.988
