t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
20121.0,2.968,0.693,-35.209,1.698,9.549,5.193,37.147,4.892,-5.498,-2.7,0.0,38.8,39.5,9.354,1.692,3.945,0.96,4.038,1.659,-3.107,26.344,0.0,264.24,,270.0,270.0,2.838,2.875,2.865,24.078
20121.5,2.796,0.699,-35.191,1.66,9.453,5.193,37.147,4.892,-5.498,-2.7,0.0,38.8,39.5,9.567,1.732,4.121,0.921,4.098,1.754,-3.107,26.344,0.0,264.24,,270.0,270.0,2.651,2.876,2.893,24.094
20122.0,2.796,0.699,-35.191,1.66,9.453,5.193,37.147,4.892,-5.498,-2.7,0.0,38.8,39.5,9.567,1.732,4.126,1.162,4.139,1.927,-3.107,26.344,0.0,264.54,,270.0,270.0,2.724,2.875,2.913,24.055
20122.5,2.796,0.699,-35.191,1.66,9.453,5.193,37.147,4.892,-5.498,-2.7,0.0,38.8,39.5,9.567,1.732,4.209,1.22,4.246,1.864,-3.107,26.344,0.0,264.54,,270.0,270.0,2.838,2.874,2.899,23.997
20123.0,2.796,0.699,-35.191,1.66,9.453,5.193,37.147,4.892,-5.498,-2.7,0.0,38.8,39.5,9.567,1.732,4.119,1.007,4.138,1.576,-3.107,26.344,0.0,264.14,,270.0,270.0,2.885,2.872,2.9,23.977
20123.5,2.796,0.699,-35.191,1.66,9.453,5.193,37.162,4.942,-5.476,-2.714,0.0,38.769,39.505,9.567,1.732,4.021,1.001,4.058,1.577,-3.109,26.335,0.0,264.14,,270.0,270.0,2.71,2.871,2.9,24.006
20124.0,2.796,0.699,-35.191,1.66,9.453,5.193,37.162,4.942,-5.476,-2.714,0.0,38.8,39.5,9.567,1.732,3.871,0.99,3.958,1.814,-3.109,26.335,0.0,264.94,,270.0,270.0,2.664,2.87,2.91,24.032
20124.5,3.319,0.782,-35.209,1.672,9.556,5.193,37.162,4.942,-5.476,-2.714,0.0,38.8,39.5,9.439,1.703,4.08,1.405,4.106,2.059,-3.109,26.335,0.0,264.94,,270.0,270.0,2.658,2.869,2.936,24.049
20125.0,3.319,0.782,-35.209,1.672,9.556,5.193,37.162,4.942,-5.476,-2.714,0.0,38.8,39.5,9.439,1.703,4.194,1.354,4.2,1.995,-3.109,26.335,0.0,264.84,,270.0,270.0,2.912,2.876,2.941,24.169
20125.5,3.319,0.782,-35.209,1.672,9.556,5.193,37.162,4.942,-5.476,-2.714,0.0,38.8,39.5,9.439,1.703,4.014,1.151,4.061,1.773,-3.109,26.335,0.0,264.84,,270.0,270.0,2.936,2.883,2.93,24.174
20126.0,3.319,0.782,-35.209,1.672,9.556,5.193,37.162,4.942,-5.476,-2.714,0.0,38.8,39.5,9.439,1.703,3.969,0.898,4.026,1.642,-3.109,26.335,0.0,264.74,,270.0,270.0,2.75,2.89,2.925,24.125
20126.5,3.319,0.782,-35.209,1.672,9.556,5.203,37.203,4.921,-5.466,-2.714,0.0,38.768,39.477,9.439,1.703,4.105,1.116,4.123,1.957,-3.123,26.337,0.0,264.74,,270.0,270.0,2.634,2.897,2.917,24.092
20127.0,3.319,0.782,-35.209,1.672,9.556,5.203,37.203,4.921,-5.466,-2.714,0.0,38.8,39.5,9.439,1.703,4.184,1.245,4.209,2.003,-3.123,26.337,0.0,264.84,,270.0,270.0,2.825,2.904,2.938,24.081
20127.5,2.98,0.805,-34.262,1.774,9.508,5.203,37.203,4.921,-5.466,-2.714,0.0,38.8,39.5,9.586,1.581,4.231,1.168,4.25,1.893,-3.123,26.337,0.0,264.84,,270.0,270.0,2.91,2.911,2.923,24.064
20128.0,2.98,0.805,-34.262,1.774,9.508,5.203,37.203,4.921,-5.466,-2.714,0.0,38.8,39.5,9.586,1.581,4.242,1.049,4.259,1.763,-3.123,26.337,0.0,264.54,,270.0,270.0,2.885,2.912,2.91,24.075
20128.5,2.98,0.805,-34.262,1.774,9.508,5.203,37.203,4.921,-5.466,-2.714,0.0,38.8,39.5,9.586,1.581,4.101,0.972,4.14,1.551,-3.123,26.337,0.0,264.54,,270.0,270.0,2.828,2.913,2.901,24.029
20129.0,2.98,0.805,-34.262,1.774,9.508,5.203,37.203,4.921,-5.466,-2.714,0.0,38.8,39.5,9.586,1.581,4.131,1.029,4.17,1.792,-3.123,26.337,0.0,264.04,,270.0,270.0,2.691,2.915,2.906,23.979
20129.5,2.98,0.805,-34.262,1.774,9.508,5.203,37.203,4.921,-5.466,-2.714,0.0,38.8,39.5,9.586,1.581,4.291,1.333,4.305,2.111,-3.123,26.337,0.0,264.04,,270.0,270.0,2.78,2.916,2.925,23.956
20130.0,2.98,0.805,-34.262,1.774,9.508,5.2,37.158,4.901,-5.485,-2.729,0.0,38.758,39.459,9.586,1.581,4.344,1.042,4.308,1.783,-3.129,26.319,0.0,264.54,,270.0,270.0,3.01,2.917,2.955,23.944
20130.5,2.98,0.805,-34.262,1.774,9.508,5.2,37.158,4.901,-5.485,-2.729,0.0,38.8,39.5,9.586,1.581,4.268,0.911,4.286,1.743,-3.129,26.319,0.0,264.54,,270.0,270.0,2.869,2.918,2.927,23.928
20131.0,2.256,0.578,-34.103,1.73,9.547,5.2,37.158,4.901,-5.485,-2.729,0.0,38.8,39.5,9.594,1.615,4.184,0.923,4.212,1.687,-3.129,26.319,0.0,264.04,,270.0,270.0,2.802,2.919,2.887,23.912
20131.5,2.256,0.578,-34.103,1.73,9.547,5.2,37.158,4.901,-5.485,-2.729,0.0,38.8,39.5,9.594,1.615,4.217,1.362,4.264,1.959,-3.129,26.319,0.0,264.04,,270.0,270.0,2.752,2.908,2.903,23.877
20132.0,2.256,0.578,-34.103,1.73,9.547,5.2,37.158,4.901,-5.485,-2.729,0.0,38.8,39.5,9.594,1.615,4.323,1.413,4.36,2.308,-3.129,26.319,0.0,264.34,,270.0,270.0,2.951,2.897,3.023,23.987
20132.5,2.256,0.578,-34.103,1.73,9.547,5.2,37.158,4.901,-5.485,-2.729,0.0,38.8,39.5,9.594,1.615,4.403,1.338,4.176,1.976,-3.129,26.319,0.0,264.34,,270.0,270.0,3.101,2.887,3.039,24.031
20133.0,2.256,0.578,-34.103,1.73,9.547,5.171,37.152,4.904,-5.479,-2.732,0.0,38.746,39.453,9.594,1.615,4.191,0.729,3.803,1.23,-3.121,26.316,0.0,263.64,,270.0,270.0,2.973,2.876,3.011,24.122
20133.5,2.256,0.578,-34.103,1.73,9.547,5.171,37.152,4.904,-5.479,-2.732,0.0,38.7,39.5,9.594,1.615,3.68,1.082,3.807,1.587,-3.121,26.316,0.0,263.64,,270.0,270.0,2.488,2.866,3.002,24.208
20134.0,2.868,0.694,-34.745,1.736,9.563,5.171,37.152,4.904,-5.479,-2.732,0.0,38.7,39.5,9.583,1.575,3.883,1.099,3.945,1.849,-3.121,26.316,0.0,263.94,,270.0,270.0,2.539,2.856,2.999,24.283
20134.5,2.868,0.694,-34.745,1.736,9.563,5.171,37.152,4.904,-5.479,-2.732,0.0,38.7,39.5,9.583,1.575,4.103,1.441,4.11,2.275,-3.121,26.316,0.0,263.94,,270.0,270.0,2.694,2.856,3.027,24.358
20135.0,2.868,0.694,-34.745,1.736,9.563,5.171,37.152,4.904,-5.479,-2.732,0.0,38.7,39.5,9.583,1.575,4.211,1.476,4.204,2.165,-3.121,26.316,0.0,264.24,,270.0,270.0,2.982,2.857,3.04,24.408
20135.5,2.868,0.694,-34.745,1.736,9.563,5.171,37.152,4.904,-5.479,-2.732,0.0,38.7,39.5,9.583,1.575,3.952,1.196,4.03,1.866,-3.121,26.316,0.0,264.24,,270.0,270.0,3.014,2.857,3.043,24.454
20136.0,2.868,0.694,-34.745,1.736,9.563,5.171,37.152,4.904,-5.479,-2.732,0.0,38.7,39.5,9.583,1.575,3.837,0.968,3.793,1.455,-3.121,26.316,0.0,264.04,,270.0,270.0,2.761,2.857,3.006,24.47
20136.5,2.868,0.694,-34.745,1.736,9.563,5.17,37.192,4.893,-5.464,-2.737,0.0,38.749,39.473,9.583,1.575,4.076,1.025,4.057,1.886,-3.129,26.317,0.0,264.04,,270.0,270.0,2.513,2.857,3.023,24.427
20137.0,2.868,0.694,-34.745,1.736,9.563,5.17,37.192,4.893,-5.464,-2.737,0.0,38.7,39.5,9.583,1.575,4.186,1.235,4.176,2.128,-3.129,26.317,0.0,263.64,,270.0,270.0,2.761,2.857,3.028,24.378
20137.5,2.767,0.628,-35.209,1.659,9.558,5.17,37.192,4.893,-5.464,-2.737,0.0,38.7,39.5,9.525,1.761,4.231,1.304,4.19,2.021,-3.129,26.317,0.0,263.64,,270.0,270.0,2.931,2.857,3.047,24.395
20138.0,2.767,0.628,-35.209,1.659,9.558,5.17,37.192,4.893,-5.464,-2.737,0.0,38.7,39.5,9.525,1.761,4.162,1.193,4.214,1.955,-3.129,26.317,0.0,264.24,,270.0,270.0,2.937,2.856,3.031,24.357
20138.5,2.767,0.628,-35.209,1.659,9.558,5.17,37.192,4.893,-5.464,-2.737,0.0,38.7,39.5,9.525,1.761,4.257,1.162,4.279,1.881,-3.129,26.317,0.0,264.24,,270.0,270.0,2.881,2.854,3.027,24.26
20139.0,2.767,0.628,-35.209,1.659,9.558,5.17,37.192,4.893,-5.464,-2.737,0.0,38.7,39.5,9.525,1.761,4.183,1.132,4.231,1.854,-3.129,26.317,0.0,264.34,,270.0,270.0,2.895,2.853,3.043,24.222
20139.5,2.767,0.628,-35.209,1.659,9.558,5.196,37.156,4.896,-5.464,-2.74,0.0,38.746,39.487,9.525,1.761,4.282,1.126,4.3,2.046,-3.14,26.314,0.0,264.34,,270.0,270.0,2.85,2.852,3.074,24.178
20140.0,2.767,0.628,-35.209,1.659,9.558,5.196,37.156,4.896,-5.464,-2.74,0.0,38.7,39.5,9.525,1.761,4.324,1.279,4.376,2.106,-3.14,26.314,0.0,264.04,,270.0,270.0,2.939,2.85,3.067,24.123
20140.5,3.281,0.762,-35.209,1.679,9.552,5.196,37.156,4.896,-5.464,-2.74,0.0,38.7,39.5,9.522,1.766,4.388,1.205,4.414,2.033,-3.14,26.314,0.0,264.04,,270.0,270.0,3.021,2.849,3.066,24.102
20141.0,3.281,0.762,-35.209,1.679,9.552,5.196,37.156,4.896,-5.464,-2.74,0.0,38.7,39.5,9.522,1.766,4.417,1.224,4.426,1.971,-3.14,26.314,0.0,264.14,,270.0,270.0,3.01,2.856,3.019,24.047
20141.5,3.281,0.762,-35.209,1.679,9.552,5.196,37.156,4.896,-5.464,-2.74,0.0,38.7,39.5,9.522,1.766,4.421,1.245,4.457,2.144,-3.14,26.314,0.0,264.14,,270.0,270.0,3.009,2.863,3.041,24.019
20142.0,3.281,0.762,-35.209,1.679,9.552,5.196,37.156,4.896,-5.464,-2.74,0.0,38.7,39.5,9.522,1.766,4.504,1.436,4.51,2.472,-3.14,26.314,0.0,264.34,,270.0,270.0,3.067,2.87,3.078,23.963
20142.5,3.281,0.762,-35.209,1.679,9.552,5.196,37.156,4.896,-5.464,-2.74,0.0,38.7,39.5,9.522,1.766,4.586,1.684,4.579,2.556,-3.14,26.314,0.0,264.34,,270.0,270.0,3.23,2.877,3.125,23.971
20143.0,3.281,0.762,-35.209,1.679,9.552,5.215,37.137,4.919,-5.439,-2.727,0.0,38.757,39.459,9.522,1.766,4.621,1.28,4.592,2.165,-3.125,26.331,0.0,264.84,,270.0,270.0,3.351,2.883,3.117,23.943
20143.5,3.281,0.762,-35.209,1.679,9.552,5.215,37.137,4.919,-5.439,-2.727,0.0,38.8,39.5,9.522,1.766,4.3,1.246,4.405,1.886,-3.125,26.331,0.0,264.84,,270.0,270.0,3.164,2.89,3.134,23.997
20144.0,3.359,0.796,-35.209,1.643,9.487,5.215,37.137,4.919,-5.439,-2.727,0.0,38.8,39.5,9.514,1.745,4.374,1.479,4.45,2.261,-3.125,26.331,0.0,264.04,,270.0,270.0,2.959,2.896,3.137,24.056
20144.5,3.359,0.796,-35.209,1.643,9.487,5.215,37.137,4.919,-5.439,-2.727,0.0,38.8,39.5,9.514,1.745,4.554,1.592,4.534,2.566,-3.125,26.331,0.0,264.04,,270.0,270.0,3.141,2.904,3.181,24.097
20145.0,3.359,0.796,-35.209,1.643,9.487,5.215,37.137,4.919,-5.439,-2.727,0.0,38.8,39.5,9.514,1.745,4.632,1.297,4.443,2.019,-3.125,26.331,0.0,264.14,,270.0,270.0,3.311,2.911,3.217,24.151
20145.5,3.359,0.796,-35.209,1.643,9.487,5.215,37.137,4.919,-5.439,-2.727,0.0,38.8,39.5,9.514,1.745,4.182,1.089,4.27,1.691,-3.125,26.331,0.0,264.14,,270.0,270.0,3.098,2.918,3.233,24.21
20146.0,3.359,0.796,-35.209,1.643,9.487,5.195,37.193,4.933,-5.428,-2.727,0.0,38.749,39.508,9.514,1.745,4.146,0.984,4.002,1.594,-3.128,26.328,0.0,264.44,,270.0,270.0,2.808,2.926,3.232,24.332
20146.5,3.359,0.796,-35.209,1.643,9.487,5.195,37.193,4.933,-5.428,-2.727,0.0,38.7,39.5,9.514,1.745,3.987,1.503,4.08,2.097,-3.128,26.328,0.0,264.44,,270.0,270.0,2.681,2.933,3.256,24.369
20147.0,3.58,0.822,-35.209,1.695,9.569,5.195,37.193,4.933,-5.428,-2.727,0.0,38.7,39.5,9.485,1.682,4.261,1.248,4.294,2.023,-3.128,26.328,0.0,264.14,,270.0,270.0,2.917,2.95,3.255,24.329
20147.5,3.58,0.822,-35.209,1.695,9.569,5.195,37.193,4.933,-5.428,-2.727,0.0,38.7,39.5,9.485,1.682,4.37,1.136,4.382,1.963,-3.128,26.328,0.0,264.14,,270.0,270.0,2.957,2.961,3.242,24.326
20148.0,3.58,0.822,-35.209,1.695,9.569,5.195,37.193,4.933,-5.428,-2.727,0.0,38.7,39.5,9.485,1.682,4.429,1.01,4.423,1.849,-3.128,26.328,0.0,264.24,,270.0,270.0,2.963,2.961,3.198,24.345
20148.5,3.58,0.822,-35.209,1.695,9.569,5.195,37.193,4.933,-5.428,-2.727,0.0,38.7,39.5,9.485,1.682,4.366,1.107,4.346,2.011,-3.128,26.328,0.0,264.24,,270.0,270.0,2.928,2.971,3.174,24.192
20149.0,3.58,0.822,-35.209,1.695,9.569,5.205,37.191,4.898,-5.439,-2.724,0.0,38.752,39.512,9.485,1.682,4.351,1.607,4.425,2.385,-3.128,26.313,0.0,264.34,,270.0,270.0,2.957,2.981,3.162,24.122
20149.5,3.58,0.822,-35.209,1.695,9.569,5.205,37.191,4.898,-5.439,-2.724,0.0,38.8,39.5,9.485,1.682,4.521,1.675,4.531,2.529,-3.128,26.313,0.0,264.34,,270.0,270.0,3.192,2.991,3.268,24.086
20150.0,3.58,0.822,-35.209,1.695,9.569,5.205,37.191,4.898,-5.439,-2.724,0.0,38.8,39.5,9.485,1.682,4.631,1.441,4.63,2.316,-3.128,26.313,0.0,264.64,,270.0,270.0,3.314,3.0,3.286,24.065
20150.5,2.341,0.622,-34.525,1.676,9.398,5.205,37.191,4.898,-5.439,-2.724,0.0,38.8,39.5,9.58,1.657,4.649,1.338,4.629,2.119,-3.128,26.313,0.0,264.64,,270.0,270.0,3.255,3.01,3.235,24.022
20151.0,2.341,0.622,-34.525,1.676,9.398,5.205,37.191,4.898,-5.439,-2.724,0.0,38.8,39.5,9.58,1.657,4.189,1.266,4.299,2.1,-3.128,26.313,0.0,264.04,,270.0,270.0,3.184,2.999,3.245,23.948
20151.5,2.341,0.622,-34.525,1.676,9.398,5.205,37.191,4.898,-5.439,-2.724,0.0,38.8,39.5,9.58,1.657,4.402,1.819,4.464,2.586,-3.128,26.313,0.0,264.04,,270.0,270.0,2.964,2.988,3.267,23.877
20152.0,2.341,0.622,-34.525,1.676,9.398,5.205,37.191,4.898,-5.439,-2.724,0.0,38.8,39.5,9.58,1.657,4.625,1.82,4.597,2.609,-3.128,26.313,0.0,264.34,,270.0,270.0,3.318,2.977,3.314,23.857
20152.5,2.341,0.622,-34.525,1.676,9.398,5.186,37.148,4.896,-5.417,-2.731,0.0,38.759,39.499,9.58,1.657,4.694,1.529,4.67,2.401,-3.129,26.321,0.0,264.34,,270.0,270.0,3.413,2.967,3.328,23.896
20153.0,2.341,0.622,-34.525,1.676,9.398,5.186,37.148,4.896,-5.417,-2.731,0.0,38.8,39.5,9.58,1.657,4.714,1.324,4.7,2.099,-3.129,26.321,0.0,264.24,,270.0,270.0,3.324,2.957,3.306,23.903
20153.5,2.995,0.787,-33.931,1.71,9.477,5.186,37.148,4.896,-5.417,-2.731,0.0,38.8,39.5,9.655,1.701,4.136,1.238,4.246,2.065,-3.129,26.321,0.0,264.24,,270.0,270.0,3.209,2.947,3.334,23.966
20154.0,2.995,0.787,-33.931,1.71,9.477,5.186,37.148,4.896,-5.417,-2.731,0.0,38.8,39.5,9.655,1.701,4.411,1.596,4.407,2.386,-3.129,26.321,0.0,264.44,,270.0,270.0,2.921,2.947,3.382,23.956
20154.5,2.995,0.787,-33.931,1.71,9.477,5.186,37.148,4.896,-5.417,-2.731,0.0,38.8,39.5,9.655,1.701,4.626,1.602,4.648,2.344,-3.129,26.321,0.0,264.44,,270.0,270.0,3.2,2.948,3.367,23.96
20155.0,2.995,0.787,-33.931,1.71,9.477,5.186,37.148,4.896,-5.417,-2.731,0.0,38.8,39.5,9.655,1.701,4.531,1.512,4.578,2.27,-3.129,26.321,0.0,263.74,,270.0,270.0,3.305,2.949,3.361,23.991
20155.5,2.995,0.787,-33.931,1.71,9.477,5.192,37.169,4.916,-5.425,-2.737,0.0,38.748,39.512,9.655,1.701,4.609,1.293,4.616,2.178,-3.135,26.318,0.0,263.74,,270.0,270.0,3.223,2.95,3.341,23.964
20156.0,2.995,0.787,-33.931,1.71,9.477,5.192,37.169,4.916,-5.425,-2.737,0.0,38.7,39.5,9.655,1.701,4.656,1.423,4.677,2.481,-3.135,26.318,0.0,263.94,,270.0,270.0,3.174,2.95,3.315,23.968
20156.5,2.995,0.787,-33.931,1.71,9.477,5.192,37.169,4.916,-5.425,-2.737,0.0,38.7,39.5,9.655,1.701,4.716,1.991,4.765,2.869,-3.135,26.318,0.0,263.94,,270.0,270.0,3.309,2.951,3.428,23.961
20157.0,3.022,0.744,-34.93,1.673,9.485,5.192,37.169,4.916,-5.425,-2.737,0.0,38.7,39.5,9.586,1.686,4.85,2.063,4.841,2.878,-3.135,26.318,0.0,264.24,,270.0,270.0,3.585,2.952,3.458,23.967
20157.5,3.022,0.744,-34.93,1.673,9.485,5.192,37.169,4.916,-5.425,-2.737,0.0,38.7,39.5,9.586,1.686,4.883,1.814,4.857,2.625,-3.135,26.318,0.0,264.24,,270.0,270.0,3.658,2.953,3.454,23.949
20158.0,3.022,0.744,-34.93,1.673,9.485,5.192,37.169,4.916,-5.425,-2.737,0.0,38.7,39.5,9.586,1.686,4.248,1.442,4.343,2.235,-3.135,26.318,0.0,264.24,,270.0,270.0,3.545,2.954,3.486,23.954
20158.5,3.022,0.744,-34.93,1.673,9.485,5.192,37.169,4.916,-5.425,-2.737,0.0,38.7,39.5,9.586,1.686,4.536,1.812,4.554,2.644,-3.135,26.318,0.0,264.24,,270.0,270.0,3.067,2.955,3.486,23.981
20159.0,3.022,0.744,-34.93,1.673,9.485,5.233,37.201,4.923,-5.401,-2.731,0.0,38.741,39.5,9.586,1.686,4.695,1.957,4.698,2.69,-3.126,26.31,0.0,264.24,,270.0,270.0,3.386,2.956,3.514,23.949
20159.5,3.022,0.744,-34.93,1.673,9.485,5.233,37.201,4.923,-5.401,-2.731,0.0,38.7,39.5,9.586,1.686,4.804,1.809,4.785,2.574,-3.126,26.31,0.0,264.24,,270.0,270.0,3.51,2.957,3.524,23.945
20160.0,2.649,0.711,-33.792,1.74,9.447,5.233,37.201,4.923,-5.401,-2.731,0.0,38.7,39.5,9.69,1.613,4.762,1.618,4.766,2.42,-3.126,26.31,0.0,264.34,,270.0,270.0,3.493,2.959,3.53,23.969
20160.5,2.649,0.711,-33.792,1.74,9.447,5.233,37.201,4.923,-5.401,-2.731,0.0,38.7,39.5,9.69,1.613,4.813,1.453,4.816,2.344,-3.126,26.31,0.0,264.34,,270.0,270.0,3.392,2.953,3.476,23.953
20161.0,2.649,0.711,-33.792,1.74,9.447,5.233,37.201,4.923,-5.401,-2.731,0.0,38.7,39.5,9.69,1.613,4.827,1.472,4.812,2.346,-3.126,26.31,0.0,264.74,,270.0,270.0,3.356,2.949,3.528,23.977
20161.5,2.649,0.711,-33.792,1.74,9.447,5.233,37.201,4.923,-5.401,-2.731,0.0,38.7,39.5,9.69,1.613,4.848,2.023,4.898,2.818,-3.126,26.31,0.0,264.74,,270.0,270.0,3.364,2.944,3.549,23.952
20162.0,2.649,0.711,-33.792,1.74,9.447,5.224,37.144,4.906,-5.4,-2.748,0.0,38.743,39.574,9.69,1.613,4.751,1.771,4.796,2.495,-3.136,26.308,0.0,264.24,,270.0,270.0,3.647,2.939,3.579,23.898
20162.5,2.649,0.711,-33.792,1.74,9.447,5.224,37.144,4.906,-5.4,-2.748,0.0,38.7,39.6,9.69,1.613,4.671,1.52,4.679,2.188,-3.136,26.308,0.0,264.24,,270.0,270.0,3.453,2.934,3.561,23.812
20163.0,2.649,0.711,-33.792,1.74,9.447,5.224,37.144,4.906,-5.4,-2.748,0.0,38.7,39.6,9.69,1.613,4.682,1.439,4.726,2.241,-3.136,26.308,0.0,264.44,,270.0,270.0,3.265,2.929,3.529,23.833
20163.5,2.927,0.788,-33.864,1.753,9.444,5.224,37.144,4.906,-5.4,-2.748,0.0,38.7,39.6,9.644,1.653,4.766,1.565,4.818,2.559,-3.136,26.308,0.0,264.44,,270.0,270.0,3.272,2.925,3.513,23.899
20164.0,2.927,0.788,-33.864,1.753,9.444,5.224,37.144,4.906,-5.4,-2.748,0.0,38.7,39.6,9.644,1.653,4.844,1.88,4.89,2.813,-3.136,26.308,0.0,264.14,,270.0,270.0,3.427,2.925,3.568,24.01
20164.5,2.927,0.788,-33.864,1.753,9.444,5.224,37.144,4.906,-5.4,-2.748,0.0,38.7,39.6,9.644,1.653,4.922,1.935,4.957,2.809,-3.136,26.308,0.0,264.14,,270.0,270.0,3.607,2.925,3.563,24.096
20165.0,2.927,0.788,-33.864,1.753,9.444,5.224,37.144,4.906,-5.4,-2.748,0.0,38.7,39.6,9.644,1.653,4.88,1.563,4.905,2.446,-3.136,26.308,0.0,264.14,,270.0,270.0,3.656,2.925,3.575,24.211
20165.5,2.927,0.788,-33.864,1.753,9.444,5.208,37.166,4.928,-5.365,-2.726,0.0,38.744,39.517,9.644,1.653,4.88,1.651,4.929,2.356,-3.123,26.314,0.0,264.14,,270.0,270.0,3.449,2.925,3.526,24.274
20166.0,2.927,0.788,-33.864,1.753,9.444,5.208,37.166,4.928,-5.365,-2.726,0.0,38.7,39.5,9.644,1.653,4.531,1.703,4.639,2.467,-3.123,26.314,0.0,264.34,,270.0,270.0,3.454,2.925,3.575,24.324
20166.5,2.974,0.754,-35.209,1.711,9.434,5.208,37.166,4.928,-5.365,-2.726,0.0,38.7,39.5,9.492,1.712,4.766,1.978,4.813,2.941,-3.123,26.314,0.0,264.34,,270.0,270.0,3.335,2.925,3.603,24.377
20167.0,2.974,0.754,-35.209,1.711,9.434,5.208,37.166,4.928,-5.365,-2.726,0.0,38.7,39.5,9.492,1.712,4.781,1.744,4.449,2.356,-3.123,26.314,0.0,264.04,,270.0,270.0,3.625,2.926,3.653,24.418
20167.5,2.974,0.754,-35.209,1.711,9.434,5.208,37.166,4.928,-5.365,-2.726,0.0,38.7,39.5,9.492,1.712,4.45,1.518,4.52,2.344,-3.123,26.314,0.0,264.04,,270.0,270.0,3.332,2.927,3.64,24.472
20168.0,2.974,0.754,-35.209,1.711,9.434,5.208,37.166,4.928,-5.365,-2.726,0.0,38.7,39.5,9.492,1.712,4.247,1.398,4.01,1.771,-3.123,26.314,0.0,264.24,,270.0,270.0,3.208,2.927,3.642,24.473
20168.5,2.974,0.754,-35.209,1.711,9.434,5.215,37.251,4.936,-5.376,-2.73,0.0,38.75,39.546,9.492,1.712,4.433,1.804,4.47,2.575,-3.131,26.307,0.0,264.24,,270.0,270.0,2.856,2.928,3.605,24.485
20169.0,2.974,0.754,-35.209,1.711,9.434,5.215,37.251,4.936,-5.376,-2.73,0.0,38.8,39.5,9.492,1.712,4.62,1.682,4.62,2.448,-3.131,26.307,0.0,263.54,,270.0,270.0,3.321,2.929,3.595,24.44
20169.5,2.823,0.677,-35.209,1.717,9.587,5.215,37.251,4.936,-5.376,-2.73,0.0,38.8,39.5,9.56,1.599,4.617,1.502,4.653,2.269,-3.131,26.307,0.0,263.54,,270.0,270.0,3.343,2.93,3.591,24.488
20170.0,2.823,0.677,-35.209,1.717,9.587,5.215,37.251,4.936,-5.376,-2.73,0.0,38.8,39.5,9.56,1.599,4.694,1.408,4.707,2.233,-3.131,26.307,0.0,264.34,,270.0,270.0,3.26,2.928,3.533,24.52
20170.5,2.823,0.677,-35.209,1.717,9.587,5.215,37.251,4.936,-5.376,-2.73,0.0,38.8,39.5,9.56,1.599,4.719,1.362,4.729,2.284,-3.131,26.307,0.0,264.34,,270.0,270.0,3.261,2.926,3.489,24.454
20171.0,2.823,0.677,-35.209,1.717,9.587,5.215,37.251,4.936,-5.376,-2.73,0.0,38.8,39.5,9.56,1.599,4.743,1.49,4.751,2.439,-3.131,26.307,0.0,263.24,,270.0,270.0,3.273,2.924,3.495,24.477
20171.5,2.823,0.677,-35.209,1.717,9.587,5.215,37.251,4.936,-5.376,-2.73,0.0,38.8,39.5,9.56,1.599,4.719,1.795,4.786,2.654,-3.131,26.307,0.0,263.24,,270.0,270.0,3.356,2.923,3.517,24.479
20172.0,2.823,0.677,-35.209,1.717,9.587,5.213,37.173,4.905,-5.387,-2.73,0.0,38.756,39.552,9.56,1.599,4.703,1.571,4.762,2.358,-3.119,26.313,0.0,263.44,,270.0,270.0,3.488,2.921,3.516,24.471
20172.5,2.823,0.677,-35.209,1.717,9.587,5.213,37.173,4.905,-5.387,-2.73,0.0,38.8,39.6,9.56,1.599,4.763,1.389,4.801,2.241,-3.119,26.313,0.0,263.44,,270.0,270.0,3.349,2.92,3.485,24.445
20173.0,2.151,0.567,-34.096,1.727,9.475,5.213,37.173,4.905,-5.387,-2.73,0.0,38.8,39.6,9.678,1.762,4.735,1.332,4.767,2.1,-3.119,26.313,0.0,263.64,,270.0,270.0,3.298,2.918,3.442,24.431
20173.5,2.151,0.567,-34.096,1.727,9.475,5.213,37.173,4.905,-5.387,-2.73,0.0,38.8,39.6,9.678,1.762,4.713,1.511,4.795,2.362,-3.119,26.313,0.0,263.64,,270.0,270.0,3.234,2.905,3.417,24.398
20174.0,2.151,0.567,-34.096,1.727,9.475,5.213,37.173,4.905,-5.387,-2.73,0.0,38.8,39.6,9.678,1.762,4.787,1.784,4.76,2.746,-3.119,26.313,0.0,264.44,,270.0,270.0,3.345,2.893,3.463,24.342
20174.5,2.151,0.567,-34.096,1.727,9.475,5.213,37.173,4.905,-5.387,-2.73,0.0,38.8,39.6,9.678,1.762,4.773,1.945,4.8,2.822,-3.119,26.313,0.0,264.44,,270.0,270.0,3.519,2.881,3.527,24.3
20175.0,2.151,0.567,-34.096,1.727,9.475,5.223,37.143,4.916,-5.372,-2.724,0.0,38.758,39.572,9.678,1.762,4.86,1.549,4.861,2.588,-3.121,26.301,0.0,263.44,,270.0,270.0,3.585,2.869,3.525,24.292
20175.5,2.151,0.567,-34.096,1.727,9.475,5.223,37.143,4.916,-5.372,-2.724,0.0,38.8,39.6,9.678,1.762,3.934,1.557,4.057,2.112,-3.121,26.301,0.0,263.44,,270.0,270.0,3.464,2.857,3.541,24.231
20176.0,3.711,0.896,-35.209,1.719,9.544,5.223,37.143,4.916,-5.372,-2.724,0.0,38.8,39.6,9.474,1.822,4.384,1.535,4.358,2.284,-3.121,26.301,0.0,264.54,,270.0,270.0,2.915,2.846,3.527,24.203
20176.5,3.711,0.896,-35.209,1.719,9.544,5.223,37.143,4.916,-5.372,-2.724,0.0,38.8,39.6,9.474,1.822,4.525,1.398,4.539,2.326,-3.121,26.301,0.0,264.54,,270.0,270.0,3.14,2.86,3.526,24.166
20177.0,3.711,0.896,-35.209,1.719,9.544,5.223,37.143,4.916,-5.372,-2.724,0.0,38.8,39.6,9.474,1.822,4.608,1.336,4.479,2.009,-3.121,26.301,0.0,263.24,,270.0,270.0,3.197,2.874,3.508,24.15
20177.5,3.711,0.896,-35.209,1.719,9.544,5.223,37.143,4.916,-5.372,-2.724,0.0,38.8,39.6,9.474,1.822,4.416,1.12,4.443,1.966,-3.121,26.301,0.0,263.24,,270.0,270.0,3.108,2.887,3.487,24.191
20178.0,3.711,0.896,-35.209,1.719,9.544,5.223,37.143,4.916,-5.372,-2.724,0.0,38.8,39.6,9.474,1.822,4.399,1.226,4.486,2.24,-3.121,26.301,0.0,264.44,,270.0,270.0,2.986,2.901,3.403,24.252
20178.5,3.711,0.896,-35.209,1.719,9.544,5.232,37.211,4.961,-5.382,-2.737,0.0,38.763,39.606,9.474,1.822,4.525,1.614,4.554,2.403,-3.123,26.303,0.0,264.44,,270.0,270.0,3.088,2.914,3.429,24.329
20179.0,3.711,0.896,-35.209,1.719,9.544,5.232,37.211,4.961,-5.382,-2.737,0.0,38.8,39.6,9.474,1.822,4.662,1.507,4.65,2.361,-3.123,26.303,0.0,261.94,,270.0,270.0,3.274,2.927,3.447,24.296
20179.5,2.622,0.707,-33.848,1.77,9.491,5.232,37.211,4.961,-5.382,-2.737,0.0,38.8,39.6,9.604,1.584,4.712,1.345,4.703,2.199,-3.123,26.303,0.0,261.94,,270.0,270.0,3.295,2.94,3.439,24.304
20180.0,2.622,0.707,-33.848,1.77,9.491,5.232,37.211,4.961,-5.382,-2.737,0.0,38.8,39.6,9.604,1.584,4.71,1.188,4.728,2.02,-3.123,26.303,0.0,264.64,,270.0,270.0,3.24,2.935,3.401,24.313
20180.5,2.622,0.707,-33.848,1.77,9.491,5.232,37.211,4.961,-5.382,-2.737,0.0,38.8,39.6,9.604,1.584,4.641,1.127,4.673,2.023,-3.123,26.303,0.0,264.64,,270.0,270.0,3.161,2.93,3.367,24.358
20181.0,2.622,0.707,-33.848,1.77,9.491,5.232,37.211,4.961,-5.382,-2.737,0.0,38.8,39.6,9.604,1.584,4.675,1.424,4.733,2.454,-3.123,26.303,0.0,262.74,,270.0,270.0,3.116,2.925,3.352,24.403
20181.5,2.622,0.707,-33.848,1.77,9.491,5.239,37.192,4.926,-5.364,-2.739,0.0,38.76,39.595,9.604,1.584,4.741,1.93,4.801,2.805,-3.134,26.307,0.0,262.74,,270.0,270.0,3.322,2.92,3.443,24.446
20182.0,2.622,0.707,-33.848,1.77,9.491,5.239,37.192,4.926,-5.364,-2.739,0.0,38.8,39.6,9.604,1.584,4.847,1.862,4.841,2.622,-3.134,26.307,0.0,264.84,,270.0,270.0,3.569,2.915,3.471,24.36
20182.5,2.575,0.7,-33.762,1.743,9.515,5.239,37.192,4.926,-5.364,-2.739,0.0,38.8,39.6,9.614,1.684,3.661,1.19,3.866,1.726,-3.134,26.307,0.0,264.84,,270.0,270.0,3.543,2.91,3.509,24.349
20183.0,2.575,0.7,-33.762,1.743,9.515,5.239,37.192,4.926,-5.364,-2.739,0.0,38.8,39.6,9.614,1.684,4.146,1.284,4.131,2.04,-3.134,26.307,0.0,263.14,,270.0,270.0,2.611,2.905,3.461,24.277
20183.5,2.575,0.7,-33.762,1.743,9.515,5.239,37.192,4.926,-5.364,-2.739,0.0,38.8,39.6,9.614,1.684,4.245,1.373,4.256,2.021,-3.134,26.307,0.0,263.14,,270.0,270.0,2.9,2.899,3.438,24.197
20184.0,2.575,0.7,-33.762,1.743,9.515,5.239,37.192,4.926,-5.364,-2.739,0.0,38.8,39.6,9.614,1.684,4.36,1.553,4.392,2.228,-3.134,26.307,0.0,264.54,,270.0,270.0,2.974,2.894,3.435,24.225
20184.5,2.575,0.7,-33.762,1.743,9.515,5.239,37.192,4.926,-5.364,-2.739,0.0,38.8,39.6,9.614,1.684,4.456,1.402,4.493,2.146,-3.134,26.307,0.0,264.54,,270.0,270.0,3.133,2.889,3.425,24.185
20185.0,2.575,0.7,-33.762,1.743,9.515,5.23,37.198,4.928,-5.374,-2.739,0.0,38.77,39.597,9.614,1.684,4.544,1.232,4.465,1.867,-3.133,26.299,0.0,263.04,,270.0,270.0,3.124,2.884,3.403,24.188
20185.5,2.575,0.7,-33.762,1.743,9.515,5.23,37.198,4.928,-5.374,-2.739,0.0,38.8,39.6,9.614,1.684,3.931,1.242,4.09,1.97,-3.133,26.299,0.0,263.04,,270.0,270.0,3.027,2.879,3.38,24.254
20186.0,3.014,0.707,-35.209,1.662,9.56,5.23,37.198,4.928,-5.374,-2.739,0.0,38.8,39.6,9.581,1.823,4.273,1.428,4.324,2.196,-3.133,26.299,0.0,264.44,,270.0,270.0,2.808,2.874,3.354,24.239
20186.5,3.014,0.707,-35.209,1.662,9.56,5.23,37.198,4.928,-5.374,-2.739,0.0,38.8,39.6,9.581,1.823,4.578,1.538,4.534,2.391,-3.133,26.299,0.0,264.44,,270.0,270.0,3.055,2.876,3.351,24.252
20187.0,3.014,0.707,-35.209,1.662,9.56,5.23,37.198,4.928,-5.374,-2.739,0.0,38.8,39.6,9.581,1.823,4.487,1.332,4.527,2.335,-3.133,26.299,0.0,263.04,,270.0,270.0,3.26,2.878,3.367,24.247
20187.5,3.014,0.707,-35.209,1.662,9.56,5.23,37.198,4.928,-5.374,-2.739,0.0,38.8,39.6,9.581,1.823,4.557,1.404,4.562,2.312,-3.133,26.299,0.0,263.04,,270.0,270.0,3.17,2.88,3.373,24.241
20188.0,3.014,0.707,-35.209,1.662,9.56,5.231,37.175,4.936,-5.356,-2.722,0.0,38.784,39.675,9.581,1.823,4.565,1.565,4.6,2.31,-3.128,26.304,0.0,264.34,,270.0,270.0,3.209,2.883,3.363,24.207
20188.5,3.014,0.707,-35.209,1.662,9.56,5.231,37.175,4.936,-5.356,-2.722,0.0,38.8,39.7,9.581,1.823,4.272,1.511,4.339,2.092,-3.128,26.304,0.0,264.34,,270.0,270.0,3.26,2.885,3.445,24.167
20189.0,2.825,0.743,-33.657,1.731,9.423,5.231,37.175,4.936,-5.356,-2.722,0.0,38.8,39.7,9.756,1.696,4.321,1.417,4.397,2.157,-3.128,26.304,0.0,263.04,,270.0,270.0,3.053,2.887,3.424,24.151
20189.5,2.825,0.743,-33.657,1.731,9.423,5.231,37.175,4.936,-5.356,-2.722,0.0,38.8,39.7,9.756,1.696,4.504,1.32,4.508,2.255,-3.128,26.304,0.0,263.04,,270.0,270.0,3.073,2.886,3.398,24.15
20190.0,2.825,0.743,-33.657,1.731,9.423,5.231,37.175,4.936,-5.356,-2.722,0.0,38.8,39.7,9.756,1.696,4.479,1.188,4.479,2.113,-3.128,26.304,0.0,263.94,,270.0,270.0,3.147,2.885,3.382,24.162
20190.5,2.825,0.743,-33.657,1.731,9.423,5.231,37.175,4.936,-5.356,-2.722,0.0,38.8,39.7,9.756,1.696,4.416,1.316,4.456,2.093,-3.128,26.304,0.0,263.94,,270.0,270.0,3.065,2.884,3.349,24.092
20191.0,2.825,0.743,-33.657,1.731,9.423,5.231,37.175,4.936,-5.356,-2.722,0.0,38.8,39.7,9.756,1.696,4.486,1.524,4.534,2.252,-3.128,26.304,0.0,261.84,,270.0,270.0,3.07,2.883,3.332,24.047
20191.5,2.825,0.743,-33.657,1.731,9.423,5.214,37.202,4.923,-5.339,-2.729,0.0,38.782,39.636,9.756,1.696,4.59,1.531,4.612,2.297,-3.13,26.3,0.0,261.84,,270.0,270.0,3.199,2.882,3.34,24.004
20192.0,2.825,0.743,-33.657,1.731,9.423,5.214,37.202,4.923,-5.339,-2.729,0.0,38.8,39.6,9.756,1.696,4.655,1.374,4.663,2.221,-3.13,26.3,0.0,264.54,,270.0,270.0,3.257,2.881,3.335,23.991
20192.5,2.417,0.572,-35.209,1.669,9.559,5.214,37.202,4.923,-5.339,-2.729,0.0,38.8,39.6,9.405,1.771,4.679,1.342,4.647,2.152,-3.13,26.3,0.0,264.54,,270.0,270.0,3.228,2.88,3.333,23.963
20193.0,2.417,0.572,-35.209,1.669,9.559,5.214,37.202,4.923,-5.339,-2.729,0.0,38.8,39.6,9.405,1.771,4.491,1.232,4.557,2.181,-3.13,26.3,0.0,262.34,,270.0,270.0,3.205,2.872,3.336,23.871
20193.5,2.417,0.572,-35.209,1.669,9.559,5.214,37.202,4.923,-5.339,-2.729,0.0,38.8,39.6,9.405,1.771,4.587,1.544,4.66,2.391,-3.13,26.3,0.0,262.34,,270.0,270.0,3.116,2.865,3.333,23.904
20194.0,2.417,0.572,-35.209,1.669,9.559,5.214,37.202,4.923,-5.339,-2.729,0.0,38.8,39.6,9.405,1.771,4.686,1.646,4.711,2.412,-3.13,26.3,0.0,264.44,,270.0,270.0,3.296,2.858,3.352,23.894
20194.5,2.417,0.572,-35.209,1.669,9.559,5.258,37.179,4.95,-5.316,-2.726,0.0,38.802,39.67,9.405,1.771,4.732,1.446,4.735,2.195,-3.128,26.303,0.0,264.44,,270.0,270.0,3.364,2.85,3.356,23.878
20195.0,2.417,0.572,-35.209,1.669,9.559,5.258,37.179,4.95,-5.316,-2.726,0.0,38.8,39.7,9.405,1.771,4.523,1.286,4.586,2.105,-3.128,26.303,0.0,263.94,,270.0,270.0,3.277,2.843,3.351,23.9
20195.5,2.829,0.703,-34.581,1.7,9.581,5.258,37.179,4.95,-5.316,-2.726,0.0,38.8,39.7,9.662,1.598,4.619,1.276,4.611,2.117,-3.128,26.303,0.0,263.94,,270.0,270.0,3.125,2.836,3.337,23.948
20196.0,2.829,0.703,-34.581,1.7,9.581,5.258,37.179,4.95,-5.316,-2.726,0.0,38.8,39.7,9.662,1.598,4.545,1.412,4.397,2.244,-3.128,26.303,0.0,264.94,,270.0,270.0,3.156,2.836,3.41,23.962
20196.5,2.829,0.703,-34.581,1.7,9.581,5.258,37.179,4.95,-5.316,-2.726,0.0,38.8,39.7,9.662,1.598,4.412,1.919,4.48,2.57,-3.128,26.303,0.0,264.94,,270.0,270.0,3.149,2.836,3.424,24.014
20197.0,2.829,0.703,-34.581,1.7,9.581,5.258,37.179,4.95,-5.316,-2.726,0.0,38.8,39.7,9.662,1.598,4.182,1.392,4.244,1.962,-3.128,26.303,0.0,264.04,,270.0,270.0,3.345,2.836,3.453,24.051
20197.5,2.829,0.703,-34.581,1.7,9.581,5.273,37.213,4.944,-5.301,-2.725,0.0,38.805,39.683,9.662,1.598,4.344,1.222,4.368,1.874,-3.127,26.304,0.0,264.04,,270.0,270.0,2.945,2.836,3.403,23.989
20198.0,2.829,0.703,-34.581,1.7,9.581,5.273,37.213,4.944,-5.301,-2.725,0.0,38.8,39.7,9.662,1.598,4.267,1.128,4.346,1.832,-3.127,26.304,0.0,264.84,,270.0,270.0,2.952,2.836,3.376,23.978
20198.5,2.829,0.703,-34.581,1.7,9.581,5.273,37.213,4.944,-5.301,-2.725,0.0,38.8,39.7,9.662,1.598,4.421,1.455,4.465,2.411,-3.127,26.304,0.0,264.84,,270.0,270.0,2.893,2.836,3.356,24.007
20199.0,4.152,0.983,-35.209,1.732,9.54,5.273,37.213,4.944,-5.301,-2.725,0.0,38.8,39.7,9.508,1.643,4.581,1.973,4.597,2.746,-3.127,26.304,0.0,264.44,,270.0,270.0,3.188,2.836,3.381,24.056
20199.5,4.152,0.983,-35.209,1.732,9.54,5.273,37.213,4.944,-5.301,-2.725,0.0,38.8,39.7,9.508,1.643,4.716,1.732,4.707,2.622,-3.127,26.304,0.0,264.44,,270.0,270.0,3.474,2.857,3.447,24.075
20200.0,4.152,0.983,-35.209,1.732,9.54,5.273,37.213,4.944,-5.301,-2.725,0.0,38.8,39.7,9.508,1.643,4.309,1.315,4.277,1.959,-3.127,26.304,0.0,264.94,,270.0,270.0,3.444,2.878,3.406,24.134
20200.5,4.152,0.983,-35.209,1.732,9.54,5.273,37.213,4.944,-5.301,-2.725,0.0,38.8,39.7,9.508,1.643,4.48,1.17,4.506,2.056,-3.127,26.304,0.0,264.94,,270.0,270.0,2.965,2.899,3.366,24.15
20201.0,4.152,0.983,-35.209,1.732,9.54,5.256,37.232,4.977,-5.281,-2.729,0.0,38.822,39.726,9.508,1.643,4.551,1.525,4.58,2.334,-3.12,26.293,0.0,262.84,,270.0,270.0,3.053,2.92,3.37,24.153
20201.5,4.152,0.983,-35.209,1.732,9.54,5.256,37.232,4.977,-5.281,-2.729,0.0,38.8,39.7,9.508,1.643,4.622,1.631,4.664,2.604,-3.12,26.293,0.0,262.84,,270.0,270.0,3.247,2.94,3.406,24.165
20202.0,3.003,0.723,-35.209,1.657,9.576,5.256,37.232,4.977,-5.281,-2.729,0.0,38.8,39.7,9.379,1.715,4.754,1.694,4.75,2.673,-3.12,26.293,0.0,264.74,,270.0,270.0,3.381,2.96,3.429,24.112
20202.5,3.003,0.723,-35.209,1.657,9.576,5.256,37.232,4.977,-5.281,-2.729,0.0,38.8,39.7,9.379,1.715,4.778,1.38,4.692,2.334,-3.12,26.293,0.0,264.74,,270.0,270.0,3.468,2.96,3.457,24.078
20203.0,3.003,0.723,-35.209,1.657,9.576,5.256,37.232,4.977,-5.281,-2.729,0.0,38.8,39.7,9.379,1.715,4.522,1.262,4.196,1.834,-3.12,26.293,0.0,263.14,,270.0,270.0,3.296,2.961,3.452,24.141
20203.5,3.003,0.723,-35.209,1.657,9.576,5.256,37.232,4.977,-5.281,-2.729,0.0,38.8,39.7,9.379,1.715,4.175,1.527,4.255,2.138,-3.12,26.293,0.0,263.14,,270.0,270.0,2.954,2.962,3.477,24.149
20204.0,3.003,0.723,-35.209,1.657,9.576,5.218,37.2,4.916,-5.296,-2.73,0.0,38.829,39.73,9.379,1.715,4.662,1.733,4.619,2.663,-3.127,26.293,0.0,264.24,,270.0,270.0,3.024,2.963,3.484,24.21
20204.5,3.003,0.723,-35.209,1.657,9.576,5.218,37.2,4.916,-5.296,-2.73,0.0,38.8,39.7,9.379,1.715,4.719,1.442,4.718,2.446,-3.127,26.293,0.0,264.24,,270.0,270.0,3.419,2.963,3.486,24.258
20205.0,3.003,0.723,-35.209,1.657,9.576,5.218,37.2,4.916,-5.296,-2.73,0.0,38.8,39.7,9.379,1.715,4.744,1.182,4.726,2.104,-3.127,26.293,0.0,262.64,,270.0,270.0,3.331,2.964,3.469,24.316
20205.5,2.142,0.561,-34.606,1.719,9.535,5.218,37.2,4.916,-5.296,-2.73,0.0,38.8,39.7,9.519,1.598,4.704,1.058,4.714,2.039,-3.127,26.293,0.0,262.64,,270.0,270.0,3.189,2.964,3.425,24.358
20206.0,2.142,0.561,-34.606,1.719,9.535,5.218,37.2,4.916,-5.296,-2.73,0.0,38.8,39.7,9.519,1.598,4.68,1.454,4.737,2.34,-3.127,26.293,0.0,264.04,,270.0,270.0,3.129,2.951,3.388,24.408
20206.5,2.142,0.561,-34.606,1.719,9.535,5.218,37.2,4.916,-5.296,-2.73,0.0,38.8,39.7,9.519,1.598,4.706,1.723,4.749,2.411,-3.127,26.293,0.0,264.04,,270.0,270.0,3.303,2.938,3.432,24.496
20207.0,2.142,0.561,-34.606,1.719,9.535,5.218,37.2,4.916,-5.296,-2.73,0.0,38.8,39.7,9.519,1.598,4.79,1.768,4.809,2.548,-3.127,26.293,0.0,263.74,,270.0,270.0,3.397,2.925,3.465,24.487
20207.5,2.142,0.561,-34.606,1.719,9.535,5.211,37.162,4.94,-5.272,-2.726,0.0,38.837,39.69,9.519,1.598,4.787,1.433,4.777,2.234,-3.125,26.301,0.0,263.74,,270.0,270.0,3.479,2.912,3.465,24.52
20208.0,2.142,0.561,-34.606,1.719,9.535,5.211,37.162,4.94,-5.272,-2.726,0.0,38.8,39.7,9.519,1.598,4.721,1.312,4.724,2.118,-3.125,26.301,0.0,264.64,,270.0,270.0,3.308,2.899,3.446,24.56
20208.5,2.021,0.571,-34.359,1.717,9.488,5.211,37.162,4.94,-5.272,-2.726,0.0,38.8,39.7,9.584,1.779,4.655,1.31,4.694,2.29,-3.125,26.301,0.0,264.64,,270.0,270.0,3.219,2.887,3.438,24.577
20209.0,2.021,0.571,-34.359,1.717,9.488,5.211,37.162,4.94,-5.272,-2.726,0.0,38.8,39.7,9.584,1.779,4.699,1.628,4.763,2.584,-3.125,26.301,0.0,264.14,,270.0,270.0,3.237,2.873,3.452,24.588
20209.5,2.021,0.571,-34.359,1.717,9.488,5.211,37.162,4.94,-5.272,-2.726,0.0,38.8,39.7,9.584,1.779,4.823,2.065,4.847,2.803,-3.125,26.301,0.0,264.14,,270.0,270.0,3.418,2.859,3.513,24.615
20210.0,2.021,0.571,-34.359,1.717,9.488,5.211,37.162,4.94,-5.272,-2.726,0.0,38.8,39.7,9.584,1.779,4.941,1.903,4.922,2.74,-3.125,26.301,0.0,264.64,,270.0,270.0,3.635,2.845,3.539,24.584
20210.5,2.021,0.571,-34.359,1.717,9.488,5.233,37.169,4.932,-5.233,-2.731,0.0,38.841,39.752,9.584,1.779,4.974,1.627,4.874,2.351,-3.122,26.304,0.0,264.64,,270.0,270.0,3.626,2.831,3.574,24.602
20211.0,2.021,0.571,-34.359,1.717,9.488,5.233,37.169,4.932,-5.233,-2.731,0.0,38.8,39.8,9.584,1.779,4.58,1.644,4.572,2.579,-3.122,26.304,0.0,264.24,,270.0,270.0,3.457,2.818,3.548,24.578
20211.5,2.021,0.571,-34.359,1.717,9.488,5.233,37.169,4.932,-5.233,-2.731,0.0,38.8,39.8,9.584,1.779,4.732,2.047,4.751,2.75,-3.122,26.304,0.0,264.24,,270.0,270.0,3.344,2.805,3.579,24.551
20212.0,3.384,0.799,-35.209,1.652,9.554,5.233,37.169,4.932,-5.233,-2.731,0.0,38.8,39.8,9.39,1.736,4.882,1.916,4.866,2.685,-3.122,26.304,0.0,264.44,,270.0,270.0,3.57,2.792,3.609,24.421
20212.5,3.384,0.799,-35.209,1.652,9.554,5.233,37.169,4.932,-5.233,-2.731,0.0,38.8,39.8,9.39,1.736,4.881,1.727,4.832,2.465,-3.122,26.304,0.0,264.44,,270.0,270.0,3.587,2.802,3.636,24.333
20213.0,3.384,0.799,-35.209,1.652,9.554,5.233,37.169,4.932,-5.233,-2.731,0.0,38.8,39.8,9.39,1.736,4.768,1.518,4.795,2.311,-3.122,26.304,0.0,264.34,,270.0,270.0,3.476,2.811,3.641,24.243
20213.5,3.384,0.799,-35.209,1.652,9.554,5.233,37.169,4.932,-5.233,-2.731,0.0,38.8,39.8,9.39,1.736,4.797,1.407,4.831,2.334,-3.122,26.304,0.0,264.34,,270.0,270.0,3.348,2.821,3.58,24.131
20214.0,3.384,0.799,-35.209,1.652,9.554,5.215,37.196,4.948,-5.218,-2.729,0.0,38.855,39.747,9.39,1.736,4.847,1.516,4.891,2.506,-3.136,26.3,0.0,264.74,,270.0,270.0,3.342,2.83,3.623,24.129
20214.5,3.384,0.799,-35.209,1.652,9.554,5.215,37.196,4.948,-5.218,-2.729,0.0,38.9,39.7,9.39,1.736,4.968,1.922,4.939,2.699,-3.136,26.3,0.0,264.74,,270.0,270.0,3.44,2.839,3.644,24.083
20215.0,2.914,0.792,-34.179,1.741,9.453,5.215,37.196,4.948,-5.218,-2.729,0.0,38.9,39.7,9.572,1.67,4.742,1.666,4.628,2.345,-3.136,26.3,0.0,264.44,,270.0,270.0,3.632,2.848,3.687,24.051
20215.5,2.914,0.792,-34.179,1.741,9.453,5.215,37.196,4.948,-5.218,-2.729,0.0,38.9,39.7,9.572,1.67,4.413,1.515,4.524,2.385,-3.136,26.3,0.0,264.44,,270.0,270.0,3.345,2.849,3.699,24.025
20216.0,2.914,0.792,-34.179,1.741,9.453,5.215,37.196,4.948,-5.218,-2.729,0.0,38.9,39.7,9.572,1.67,4.668,1.594,4.691,2.473,-3.136,26.3,0.0,264.24,,270.0,270.0,3.209,2.85,3.658,24.002
20216.5,2.914,0.792,-34.179,1.741,9.453,5.215,37.196,4.948,-5.218,-2.729,0.0,38.9,39.7,9.572,1.67,4.612,1.8,4.653,2.466,-3.136,26.3,0.0,264.24,,270.0,270.0,3.357,2.851,3.65,23.999
20217.0,2.914,0.792,-34.179,1.741,9.453,5.2,37.207,4.928,-5.211,-2.73,0.0,38.869,39.757,9.572,1.67,4.739,1.828,4.79,2.71,-3.123,26.302,0.0,264.14,,270.0,270.0,3.383,2.852,3.704,23.968
20217.5,2.914,0.792,-34.179,1.741,9.453,5.2,37.207,4.928,-5.211,-2.73,0.0,38.9,39.8,9.572,1.67,4.902,1.79,4.878,2.806,-3.123,26.302,0.0,264.14,,270.0,270.0,3.517,2.853,3.699,23.975
20218.0,2.294,0.589,-34.191,1.745,9.548,5.2,37.207,4.928,-5.211,-2.73,0.0,38.9,39.8,9.631,1.616,4.7,1.62,4.584,2.355,-3.123,26.302,0.0,264.74,,270.0,270.0,3.594,2.854,3.721,23.934
20218.5,2.294,0.589,-34.191,1.745,9.548,5.2,37.207,4.928,-5.211,-2.73,0.0,38.9,39.8,9.631,1.616,4.632,1.855,4.71,2.607,-3.123,26.302,0.0,264.74,,270.0,270.0,3.315,2.845,3.668,23.934
20219.0,2.294,0.589,-34.191,1.745,9.548,5.2,37.207,4.928,-5.211,-2.73,0.0,38.9,39.8,9.631,1.616,4.815,1.796,4.816,2.619,-3.123,26.302,0.0,264.64,,270.0,270.0,3.451,2.836,3.68,23.956
20219.5,2.294,0.589,-34.191,1.745,9.548,5.2,37.207,4.928,-5.211,-2.73,0.0,38.9,39.8,9.631,1.616,4.907,1.789,4.923,2.802,-3.123,26.302,0.0,264.64,,270.0,270.0,3.511,2.827,3.683,23.89
20220.0,2.294,0.589,-34.191,1.745,9.548,5.2,37.207,4.928,-5.211,-2.73,0.0,38.9,39.8,9.631,1.616,4.983,1.798,4.973,2.786,-3.123,26.302,0.0,264.44,,270.0,270.0,3.605,2.818,3.69,23.813
20220.5,2.294,0.589,-34.191,1.745,9.548,5.211,37.175,4.927,-5.202,-2.724,0.0,38.868,39.854,9.631,1.616,5.004,1.919,5.022,2.862,-3.12,26.303,0.0,264.44,,270.0,270.0,3.635,2.81,3.714,23.758
20221.0,2.294,0.589,-34.191,1.745,9.548,5.211,37.175,4.927,-5.202,-2.724,0.0,38.9,39.9,9.631,1.616,4.95,1.956,4.956,2.717,-3.12,26.303,0.0,264.64,,270.0,270.0,3.702,2.801,3.722,23.722
20221.5,2.387,0.652,-33.803,1.761,9.448,5.211,37.175,4.927,-5.202,-2.724,0.0,38.9,39.9,9.655,1.555,4.947,1.86,4.944,2.714,-3.12,26.303,0.0,264.64,,270.0,270.0,3.645,2.793,3.714,23.709
20222.0,2.387,0.652,-33.803,1.761,9.448,5.211,37.175,4.927,-5.202,-2.724,0.0,38.9,39.9,9.655,1.555,5.027,1.737,4.944,2.689,-3.12,26.303,0.0,264.14,,270.0,270.0,3.616,2.786,3.735,23.765
20222.5,2.387,0.652,-33.803,1.761,9.448,5.211,37.175,4.927,-5.202,-2.724,0.0,38.9,39.9,9.655,1.555,4.862,1.806,4.902,2.694,-3.12,26.303,0.0,264.14,,270.0,270.0,3.599,2.78,3.745,23.676
20223.0,2.387,0.652,-33.803,1.761,9.448,5.211,37.175,4.927,-5.202,-2.724,0.0,38.9,39.9,9.655,1.555,4.727,2.006,4.764,2.637,-3.12,26.303,0.0,264.44,,270.0,270.0,3.566,2.773,3.734,23.688
20223.5,2.387,0.652,-33.803,1.761,9.448,5.198,37.21,4.924,-5.165,-2.726,0.0,38.88,39.834,9.655,1.555,4.868,1.961,4.89,2.74,-3.117,26.296,0.0,264.44,,270.0,270.0,3.533,2.767,3.741,23.618
20224.0,2.387,0.652,-33.803,1.761,9.448,5.198,37.21,4.924,-5.165,-2.726,0.0,38.9,39.8,9.655,1.555,5.002,1.872,4.995,2.737,-3.117,26.296,0.0,264.14,,270.0,270.0,3.615,2.761,3.75,23.792
20224.5,2.427,0.642,-34.35,1.729,9.525,5.198,37.21,4.924,-5.165,-2.726,0.0,38.9,39.8,9.56,1.586,5.072,1.717,5.069,2.724,-3.117,26.296,0.0,264.14,,270.0,270.0,3.651,2.755,3.756,23.724
20225.0,2.427,0.642,-34.35,1.729,9.525,5.198,37.21,4.924,-5.165,-2.726,0.0,38.9,39.8,9.56,1.586,5.067,2.196,5.146,2.951,-3.117,26.296,0.0,264.64,,270.0,270.0,3.646,2.749,3.759,23.743
20225.5,2.427,0.642,-34.35,1.729,9.525,5.198,37.21,4.924,-5.165,-2.726,0.0,38.9,39.8,9.56,1.586,5.175,2.233,5.182,3.007,-3.117,26.296,0.0,264.64,,270.0,270.0,3.84,2.744,3.806,23.746
20226.0,2.427,0.642,-34.35,1.729,9.525,5.198,37.21,4.924,-5.165,-2.726,0.0,38.9,39.8,9.56,1.586,5.206,2.015,5.224,2.843,-3.117,26.296,0.0,264.74,,270.0,270.0,3.899,2.739,3.822,23.783
20226.5,2.427,0.642,-34.35,1.729,9.525,5.198,37.21,4.924,-5.165,-2.726,0.0,38.9,39.8,9.56,1.586,5.223,1.856,5.244,2.749,-3.117,26.296,0.0,264.74,,270.0,270.0,3.822,2.734,3.813,23.755
20227.0,2.427,0.642,-34.35,1.729,9.525,5.199,37.177,4.921,-5.15,-2.717,0.0,38.876,39.815,9.56,1.586,5.225,1.747,5.175,2.604,-3.117,26.294,0.0,264.84,,270.0,270.0,3.768,2.729,3.794,23.754
20227.5,2.427,0.642,-34.35,1.729,9.525,5.199,37.177,4.921,-5.15,-2.717,0.0,38.9,39.8,9.56,1.586,5.045,1.845,5.084,2.896,-3.117,26.294,0.0,264.84,,270.0,270.0,3.688,2.724,3.829,23.869
20228.0,2.907,0.754,-35.209,1.652,9.534,5.199,37.177,4.921,-5.15,-2.717,0.0,38.9,39.8,9.532,1.522,5.142,2.257,5.185,3.093,-3.117,26.294,0.0,264.44,,270.0,270.0,3.718,2.719,3.874,23.868
20228.5,2.907,0.754,-35.209,1.652,9.534,5.199,37.177,4.921,-5.15,-2.717,0.0,38.9,39.8,9.532,1.522,5.327,2.115,5.258,2.878,-3.117,26.294,0.0,264.44,,270.0,270.0,3.92,2.722,3.884,23.885
20229.0,2.907,0.754,-35.209,1.652,9.534,5.199,37.177,4.921,-5.15,-2.717,0.0,38.9,39.8,9.532,1.522,5.058,1.921,5.082,2.665,-3.117,26.294,0.0,264.84,,270.0,270.0,3.895,2.725,3.911,23.858
20229.5,2.907,0.754,-35.209,1.652,9.534,5.199,37.177,4.921,-5.15,-2.717,0.0,38.9,39.8,9.532,1.522,4.835,1.722,4.94,2.587,-3.117,26.294,0.0,264.84,,270.0,270.0,3.682,2.728,3.926,23.894
20230.0,2.907,0.754,-35.209,1.652,9.534,5.198,37.221,4.944,-5.126,-2.723,0.0,38.895,39.86,9.532,1.522,4.993,1.955,5.035,2.833,-3.108,26.29,0.0,264.34,,270.0,270.0,3.521,2.731,3.892,23.932
20230.5,2.907,0.754,-35.209,1.652,9.534,5.198,37.221,4.944,-5.126,-2.723,0.0,38.9,39.9,9.532,1.522,5.074,2.259,5.149,3.047,-3.108,26.29,0.0,264.34,,270.0,270.0,3.704,2.734,3.899,23.922
20231.0,3.302,0.783,-35.209,1.599,9.561,5.198,37.221,4.944,-5.126,-2.723,0.0,38.9,39.9,9.54,1.812,5.232,2.136,5.206,3.077,-3.108,26.29,0.0,263.94,,270.0,270.0,3.882,2.737,3.913,23.887
20231.5,3.302,0.783,-35.209,1.599,9.561,5.198,37.221,4.944,-5.126,-2.723,0.0,38.9,39.9,9.54,1.812,5.284,1.925,5.242,2.91,-3.108,26.29,0.0,263.94,,270.0,270.0,3.913,2.746,3.921,23.85
20232.0,3.302,0.783,-35.209,1.599,9.561,5.198,37.221,4.944,-5.126,-2.723,0.0,38.9,39.9,9.54,1.812,5.193,1.869,5.233,2.907,-3.108,26.29,0.0,264.14,,270.0,270.0,3.84,2.755,3.91,23.83
20232.5,3.302,0.783,-35.209,1.599,9.561,5.198,37.221,4.944,-5.126,-2.723,0.0,38.9,39.9,9.54,1.812,5.186,2.302,5.285,3.058,-3.108,26.29,0.0,264.14,,270.0,270.0,3.8,2.764,3.92,23.821
20233.0,3.302,0.783,-35.209,1.599,9.561,5.198,37.221,4.944,-5.126,-2.723,0.0,38.9,39.9,9.54,1.812,5.307,2.205,5.326,3.102,-3.108,26.29,0.0,264.44,,270.0,270.0,3.958,2.773,3.988,23.822
20233.5,3.302,0.783,-35.209,1.599,9.561,5.186,37.171,4.915,-5.126,-2.704,0.0,38.896,39.897,9.54,1.812,5.369,2.084,5.389,2.992,-3.106,26.292,0.0,264.44,,270.0,270.0,3.985,2.782,3.997,23.775
20234.0,3.302,0.783,-35.209,1.599,9.561,5.186,37.171,4.915,-5.126,-2.704,0.0,38.9,39.9,9.54,1.812,5.385,1.948,5.385,2.878,-3.106,26.292,0.0,264.04,,270.0,270.0,3.958,2.79,3.987,23.768
20234.5,2.584,0.64,-34.787,1.662,9.489,5.186,37.171,4.915,-5.126,-2.704,0.0,38.9,39.9,9.661,1.733,5.301,1.875,5.352,2.91,-3.106,26.292,0.0,264.04,,270.0,270.0,3.899,2.798,3.966,23.848
20235.0,2.584,0.64,-34.787,1.662,9.489,5.186,37.171,4.915,-5.126,-2.704,0.0,38.9,39.9,9.661,1.733,5.233,2.149,5.197,2.917,-3.106,26.292,0.0,264.44,,270.0,270.0,3.859,2.795,4.01,23.851
20235.5,2.584,0.64,-34.787,1.662,9.489,5.186,37.171,4.915,-5.126,-2.704,0.0,38.9,39.9,9.661,1.733,5.168,2.518,5.273,3.255,-3.106,26.292,0.0,264.44,,270.0,270.0,3.874,2.792,4.075,23.834
20236.0,2.584,0.64,-34.787,1.662,9.489,5.186,37.171,4.915,-5.126,-2.704,0.0,38.9,39.9,9.661,1.733,5.471,2.143,5.401,2.949,-3.106,26.292,0.0,264.54,,270.0,270.0,4.054,2.788,4.089,23.875
20236.5,2.584,0.64,-34.787,1.662,9.489,5.173,37.164,4.925,-5.098,-2.715,0.0,38.912,39.936,9.661,1.733,5.052,1.95,4.938,2.715,-3.097,26.292,0.0,264.54,,270.0,270.0,3.991,2.785,4.112,23.902
20237.0,2.584,0.64,-34.787,1.662,9.489,5.173,37.164,4.925,-5.098,-2.715,0.0,38.9,39.9,9.661,1.733,5.045,1.992,5.042,2.829,-3.097,26.292,0.0,264.94,,270.0,270.0,3.664,2.781,4.046,23.928
20237.5,2.934,0.737,-34.712,1.687,9.491,5.173,37.164,4.925,-5.098,-2.715,0.0,38.9,39.9,9.609,1.748,5.077,2.199,5.158,2.915,-3.097,26.292,0.0,264.94,,270.0,270.0,3.727,2.778,4.057,23.907
20238.0,2.934,0.737,-34.712,1.687,9.491,5.173,37.164,4.925,-5.098,-2.715,0.0,38.9,39.9,9.609,1.748,5.212,2.466,5.262,3.18,-3.097,26.292,0.0,264.24,,270.0,270.0,3.837,2.781,4.09,23.897
20238.5,2.934,0.737,-34.712,1.687,9.491,5.173,37.164,4.925,-5.098,-2.715,0.0,38.9,39.9,9.609,1.748,5.342,2.395,5.246,3.072,-3.097,26.292,0.0,264.24,,270.0,270.0,4.03,2.783,4.128,23.88
20239.0,2.934,0.737,-34.712,1.687,9.491,5.173,37.164,4.925,-5.098,-2.715,0.0,38.9,39.9,9.609,1.748,5.075,2.211,5.072,2.993,-3.097,26.292,0.0,264.44,,270.0,270.0,4.014,2.786,4.118,23.899
20239.5,2.934,0.737,-34.712,1.687,9.491,5.173,37.164,4.925,-5.098,-2.715,0.0,38.9,39.9,9.609,1.748,5.248,1.89,5.244,2.871,-3.097,26.292,0.0,264.44,,270.0,270.0,3.838,2.788,4.089,23.885
20240.0,2.934,0.737,-34.712,1.687,9.491,5.173,37.216,4.913,-5.081,-2.711,0.0,38.92,39.932,9.609,1.748,5.278,2.136,5.292,3.071,-3.108,26.29,0.0,264.74,,270.0,270.0,3.813,2.791,4.061,23.901
20240.5,2.934,0.737,-34.712,1.687,9.491,5.173,37.216,4.913,-5.081,-2.711,0.0,38.9,39.9,9.609,1.748,5.322,2.582,5.365,3.289,-3.108,26.29,0.0,264.74,,270.0,270.0,3.944,2.793,4.075,23.893
20241.0,2.719,0.663,-35.209,1.673,9.531,5.173,37.216,4.913,-5.081,-2.711,0.0,38.9,39.9,9.438,1.772,5.439,2.525,5.378,3.197,-3.108,26.29,0.0,264.84,,270.0,270.0,4.14,2.795,4.116,23.892
20241.5,2.719,0.663,-35.209,1.673,9.531,5.173,37.216,4.913,-5.081,-2.711,0.0,38.9,39.9,9.438,1.772,5.203,2.349,5.237,3.088,-3.108,26.29,0.0,264.84,,270.0,270.0,4.135,2.794,4.18,23.862
20242.0,2.719,0.663,-35.209,1.673,9.531,5.173,37.216,4.913,-5.081,-2.711,0.0,38.9,39.9,9.438,1.772,5.363,2.162,5.351,2.936,-3.108,26.29,0.0,264.54,,270.0,270.0,3.969,2.793,4.108,23.955
20242.5,2.719,0.663,-35.209,1.673,9.531,5.173,37.216,4.913,-5.081,-2.711,0.0,38.9,39.9,9.438,1.772,5.268,2.013,5.3,2.855,-3.108,26.29,0.0,264.54,,270.0,270.0,3.953,2.791,4.093,23.965
20243.0,2.719,0.663,-35.209,1.673,9.531,5.206,37.219,4.912,-5.066,-2.716,0.0,38.928,39.931,9.438,1.772,5.419,2.665,5.466,3.45,-3.095,26.283,0.0,264.24,,270.0,270.0,3.859,2.79,4.139,23.989
20243.5,2.719,0.663,-35.209,1.673,9.531,5.206,37.219,4.912,-5.066,-2.716,0.0,38.9,39.9,9.438,1.772,5.47,2.634,5.48,3.194,-3.095,26.283,0.0,264.24,,270.0,270.0,4.25,2.789,4.193,24.003
20244.0,3.381,0.788,-35.209,1.705,9.517,5.206,37.219,4.912,-5.066,-2.716,0.0,38.9,39.9,9.514,1.637,4.83,2.372,4.928,2.884,-3.095,26.283,0.0,264.74,,270.0,270.0,4.194,2.788,4.249,23.975
20244.5,3.381,0.788,-35.209,1.705,9.517,5.206,37.219,4.912,-5.066,-2.716,0.0,38.9,39.9,9.514,1.637,5.125,2.205,5.119,2.887,-3.095,26.283,0.0,264.74,,270.0,270.0,3.754,2.798,4.223,23.983
20245.0,3.381,0.788,-35.209,1.705,9.517,5.206,37.219,4.912,-5.066,-2.716,0.0,38.9,39.9,9.514,1.637,5.225,2.073,5.22,2.78,-3.095,26.283,0.0,264.64,,270.0,270.0,3.834,2.807,4.171,24.012
20245.5,3.381,0.788,-35.209,1.705,9.517,5.206,37.219,4.912,-5.066,-2.716,0.0,38.9,39.9,9.514,1.637,5.206,2.201,5.237,3.077,-3.095,26.283,0.0,264.64,,270.0,270.0,3.824,2.817,4.178,23.818
20246.0,3.381,0.788,-35.209,1.705,9.517,5.178,37.204,4.934,-5.068,-2.71,0.0,38.948,39.929,9.514,1.637,5.293,2.471,5.326,3.345,-3.1,26.291,0.0,264.34,,270.0,270.0,3.93,2.826,4.219,23.76
20246.5,3.381,0.788,-35.209,1.705,9.517,5.178,37.204,4.934,-5.068,-2.71,0.0,38.9,39.9,9.514,1.637,5.52,2.565,5.509,3.317,-3.1,26.291,0.0,264.34,,270.0,270.0,4.109,2.835,4.223,23.764
20247.0,3.381,0.788,-35.209,1.705,9.517,5.178,37.204,4.934,-5.068,-2.71,0.0,38.9,39.9,9.514,1.637,5.26,2.295,5.288,2.919,-3.1,26.291,0.0,264.34,,270.0,270.0,4.228,2.844,4.236,23.823
20247.5,2.484,0.638,-33.935,1.718,9.461,5.178,37.204,4.934,-5.068,-2.71,0.0,38.9,39.9,9.619,1.522,4.905,2.187,4.997,3.016,-3.1,26.291,0.0,264.34,,270.0,270.0,3.94,2.853,4.239,23.81
20248.0,2.484,0.638,-33.935,1.718,9.461,5.178,37.204,4.934,-5.068,-2.71,0.0,38.9,39.9,9.619,1.522,5.106,2.498,5.004,3.123,-3.1,26.291,0.0,264.04,,270.0,270.0,3.776,2.847,4.237,23.821
20248.5,2.484,0.638,-33.935,1.718,9.461,5.178,37.204,4.934,-5.068,-2.71,0.0,38.9,39.9,9.619,1.522,5.161,2.713,5.19,3.372,-3.1,26.291,0.0,264.04,,270.0,270.0,3.933,2.841,4.264,23.79
20249.0,2.484,0.638,-33.935,1.718,9.461,5.178,37.204,4.934,-5.068,-2.71,0.0,38.9,39.9,9.619,1.522,5.361,2.468,5.312,3.199,-3.1,26.291,0.0,264.74,,270.0,270.0,4.109,2.835,4.28,23.907
20249.5,2.484,0.638,-33.935,1.718,9.461,5.182,37.184,4.921,-5.063,-2.716,0.0,38.953,39.905,9.619,1.522,5.355,2.243,5.346,2.987,-3.097,26.283,0.0,264.74,,270.0,270.0,4.085,2.829,4.251,23.909
20250.0,2.484,0.638,-33.935,1.718,9.461,5.182,37.184,4.921,-5.063,-2.716,0.0,39.0,39.9,9.619,1.522,5.297,2.14,5.251,2.987,-3.097,26.283,0.0,264.74,,270.0,270.0,3.983,2.823,4.224,23.873
20250.5,2.79,0.749,-33.064,1.708,9.457,5.182,37.184,4.921,-5.063,-2.716,0.0,39.0,39.9,9.663,1.62,5.209,2.636,5.32,3.468,-3.097,26.283,0.0,264.74,,270.0,270.0,3.919,2.818,4.264,23.839
