t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
20251.0,2.79,0.749,-33.064,1.708,9.457,5.182,37.184,4.921,-5.063,-2.716,0.0,39.0,39.9,9.663,1.62,5.435,2.851,5.428,3.589,-3.097,26.283,0.0,264.94,,270.0,270.0,4.159,2.817,4.291,23.82
20251.5,2.79,0.749,-33.064,1.708,9.457,5.182,37.184,4.921,-5.063,-2.716,0.0,39.0,39.9,9.663,1.62,5.529,2.44,5.532,3.273,-3.097,26.283,0.0,264.94,,270.0,270.0,4.326,2.817,4.31,23.758
20252.0,2.79,0.749,-33.064,1.708,9.457,5.182,37.184,4.921,-5.063,-2.716,0.0,39.0,39.9,9.663,1.62,5.433,2.086,4.893,2.573,-3.097,26.283,0.0,265.14,,270.0,270.0,4.194,2.817,4.315,23.774
20252.5,2.79,0.749,-33.064,1.708,9.457,5.181,37.27,4.916,-5.021,-2.702,0.0,38.965,39.923,9.663,1.62,4.802,2.384,4.882,2.777,-3.093,26.289,0.0,265.14,,270.0,270.0,3.746,2.816,4.312,23.814
20253.0,2.79,0.749,-33.064,1.708,9.457,5.181,37.27,4.916,-5.021,-2.702,0.0,39.0,39.9,9.663,1.62,4.985,2.439,5.052,3.156,-3.093,26.289,0.0,264.54,,270.0,270.0,3.711,2.816,4.336,23.809
20253.5,2.79,0.749,-33.064,1.708,9.457,5.181,37.27,4.916,-5.021,-2.702,0.0,39.0,39.9,9.663,1.62,5.302,2.519,5.201,3.168,-3.093,26.289,0.0,264.54,,270.0,270.0,3.908,2.815,4.342,23.819
20254.0,3.036,0.726,-35.209,1.694,9.525,5.181,37.27,4.916,-5.021,-2.702,0.0,39.0,39.9,9.488,1.665,5.274,2.193,5.29,3.016,-3.093,26.289,0.0,264.54,,270.0,270.0,4.048,2.815,4.301,23.795
20254.5,3.036,0.726,-35.209,1.694,9.525,5.181,37.27,4.916,-5.021,-2.702,0.0,39.0,39.9,9.488,1.665,5.248,2.217,5.135,2.894,-3.093,26.289,0.0,264.54,,270.0,270.0,3.943,2.819,4.268,23.832
20255.0,3.036,0.726,-35.209,1.694,9.525,5.181,37.27,4.916,-5.021,-2.702,0.0,39.0,39.9,9.488,1.665,5.192,2.372,5.213,3.008,-3.093,26.289,0.0,264.44,,270.0,270.0,3.874,2.822,4.256,23.864
20255.5,3.036,0.726,-35.209,1.694,9.525,5.181,37.27,4.916,-5.021,-2.702,0.0,39.0,39.9,9.488,1.665,5.323,2.342,5.327,3.208,-3.093,26.289,0.0,264.44,,270.0,270.0,3.946,2.826,4.252,23.892
20256.0,3.036,0.726,-35.209,1.694,9.525,5.17,37.205,4.917,-5.038,-2.692,0.0,38.98,39.976,9.488,1.665,5.385,2.483,5.406,3.358,-3.08,26.294,0.0,264.64,,270.0,270.0,4.05,2.829,4.269,23.916
20256.5,3.036,0.726,-35.209,1.694,9.525,5.17,37.205,4.917,-5.038,-2.692,0.0,39.0,40.0,9.488,1.665,5.268,2.496,5.099,3.063,-3.08,26.294,0.0,264.64,,270.0,270.0,4.158,2.832,4.271,23.87
20257.0,2.934,0.78,-33.645,1.726,9.48,5.17,37.205,4.917,-5.038,-2.692,0.0,39.0,40.0,9.596,1.616,4.94,2.282,4.988,2.864,-3.08,26.294,0.0,264.74,,270.0,270.0,3.982,2.836,4.268,23.884
20257.5,2.934,0.78,-33.645,1.726,9.48,5.17,37.205,4.917,-5.038,-2.692,0.0,39.0,40.0,9.596,1.616,5.16,2.245,5.038,2.951,-3.08,26.294,0.0,264.74,,270.0,270.0,3.768,2.837,4.235,23.887
20258.0,2.934,0.78,-33.645,1.726,9.48,5.17,37.205,4.917,-5.038,-2.692,0.0,39.0,40.0,9.596,1.616,5.016,2.286,5.071,3.058,-3.08,26.294,0.0,264.34,,270.0,270.0,3.848,2.839,4.256,23.868
20258.5,2.934,0.78,-33.645,1.726,9.48,5.17,37.205,4.917,-5.038,-2.692,0.0,39.0,40.0,9.596,1.616,5.211,2.491,5.257,3.213,-3.08,26.294,0.0,264.34,,270.0,270.0,3.858,2.84,4.264,23.878
20259.0,2.934,0.78,-33.645,1.726,9.48,5.17,37.192,4.915,-5.04,-2.698,0.0,38.982,39.985,9.596,1.616,5.347,2.51,5.341,3.226,-3.086,26.286,0.0,264.94,,270.0,270.0,4.043,2.842,4.22,23.879
20259.5,2.934,0.78,-33.645,1.726,9.48,5.17,37.192,4.915,-5.04,-2.698,0.0,39.0,40.0,9.596,1.616,5.392,2.374,5.366,3.052,-3.086,26.286,0.0,264.94,,270.0,270.0,4.106,2.844,4.226,23.849
20260.0,2.934,0.78,-33.645,1.726,9.48,5.17,37.192,4.915,-5.04,-2.698,0.0,39.0,40.0,9.596,1.616,5.316,2.272,5.311,2.955,-3.086,26.286,0.0,264.84,,270.0,270.0,4.046,2.845,4.209,23.803
20260.5,2.636,0.637,-35.209,1.688,9.581,5.17,37.192,4.915,-5.04,-2.698,0.0,39.0,40.0,9.524,1.642,5.374,2.571,5.381,3.339,-3.086,26.286,0.0,264.84,,270.0,270.0,3.964,2.846,4.232,23.766
20261.0,2.636,0.637,-35.209,1.688,9.581,5.17,37.192,4.915,-5.04,-2.698,0.0,39.0,40.0,9.524,1.642,5.368,2.732,5.424,3.331,-3.086,26.286,0.0,265.04,,270.0,270.0,4.166,2.843,4.274,23.731
20261.5,2.636,0.637,-35.209,1.688,9.581,5.17,37.192,4.915,-5.04,-2.698,0.0,39.0,40.0,9.524,1.642,5.047,2.534,5.113,3.114,-3.086,26.286,0.0,265.04,,270.0,270.0,4.214,2.84,4.292,23.667
20262.0,2.636,0.637,-35.209,1.688,9.581,5.17,37.192,4.915,-5.04,-2.698,0.0,39.0,40.0,9.524,1.642,5.299,2.356,5.289,3.08,-3.086,26.286,0.0,264.84,,270.0,270.0,3.952,2.836,4.282,23.609
20262.5,2.636,0.637,-35.209,1.688,9.581,5.159,37.212,4.903,-4.998,-2.703,0.0,38.989,39.993,9.524,1.642,5.342,2.212,5.339,3.008,-3.09,26.293,0.0,264.84,,270.0,270.0,4.006,2.833,4.25,23.569
20263.0,2.636,0.637,-35.209,1.688,9.581,5.159,37.212,4.903,-4.998,-2.703,0.0,39.0,40.0,9.524,1.642,5.403,2.352,5.422,3.309,-3.09,26.293,0.0,265.04,,270.0,270.0,3.976,2.83,4.24,23.511
20263.5,3.113,0.792,-34.225,1.684,9.496,5.159,37.212,4.903,-4.998,-2.703,0.0,39.0,40.0,9.569,1.566,5.457,2.816,5.493,3.473,-3.09,26.293,0.0,265.04,,270.0,270.0,4.121,2.827,4.306,23.574
20264.0,3.113,0.792,-34.225,1.684,9.496,5.159,37.212,4.903,-4.998,-2.703,0.0,39.0,40.0,9.569,1.566,5.616,2.565,5.617,3.342,-3.09,26.293,0.0,264.44,,270.0,270.0,4.31,2.831,4.277,23.575
20264.5,3.113,0.792,-34.225,1.684,9.496,5.159,37.212,4.903,-4.998,-2.703,0.0,39.0,40.0,9.569,1.566,5.579,2.278,5.588,3.075,-3.09,26.293,0.0,264.44,,270.0,270.0,4.285,2.836,4.265,23.564
20265.0,3.113,0.792,-34.225,1.684,9.496,5.159,37.212,4.903,-4.998,-2.703,0.0,39.0,40.0,9.569,1.566,5.574,2.307,5.593,3.177,-3.09,26.293,0.0,264.74,,270.0,270.0,4.13,2.84,4.23,23.581
20265.5,3.113,0.792,-34.225,1.684,9.496,5.159,37.202,4.919,-4.988,-2.712,0.0,38.99,39.963,9.569,1.566,5.623,2.621,5.623,3.556,-3.094,26.282,0.0,264.74,,270.0,270.0,4.163,2.845,4.21,23.528
20266.0,3.113,0.792,-34.225,1.684,9.496,5.159,37.202,4.919,-4.988,-2.712,0.0,39.0,40.0,9.569,1.566,5.673,3.057,5.709,3.856,-3.094,26.282,0.0,264.34,,270.0,270.0,4.356,2.849,4.289,23.576
20266.5,2.619,0.641,-35.209,1.661,9.544,5.159,37.202,4.919,-4.988,-2.712,0.0,39.0,40.0,9.465,1.733,5.749,3.048,5.759,3.793,-3.094,26.282,0.0,264.34,,270.0,270.0,4.574,2.854,4.382,23.625
20267.0,2.619,0.641,-35.209,1.661,9.544,5.159,37.202,4.919,-4.988,-2.712,0.0,39.0,40.0,9.465,1.733,5.793,2.774,5.808,3.536,-3.094,26.282,0.0,264.64,,270.0,270.0,4.587,2.85,4.411,23.748
20267.5,2.619,0.641,-35.209,1.661,9.544,5.159,37.202,4.919,-4.988,-2.712,0.0,39.0,40.0,9.465,1.733,5.135,2.377,5.231,2.892,-3.094,26.282,0.0,264.64,,270.0,270.0,4.478,2.846,4.409,23.738
20268.0,2.619,0.641,-35.209,1.661,9.544,5.159,37.202,4.919,-4.988,-2.712,0.0,39.0,40.0,9.465,1.733,5.335,2.371,5.373,3.163,-3.094,26.282,0.0,264.24,,270.0,270.0,3.909,2.842,4.389,23.674
20268.5,2.619,0.641,-35.209,1.661,9.544,5.159,37.202,4.919,-4.988,-2.712,0.0,39.0,40.0,9.465,1.733,5.489,2.842,5.523,3.74,-3.094,26.282,0.0,264.24,,270.0,270.0,4.061,2.839,4.396,23.632
20269.0,2.619,0.641,-35.209,1.661,9.544,5.153,37.231,4.887,-4.955,-2.702,0.0,38.994,39.973,9.465,1.733,5.629,2.91,5.648,3.684,-3.083,26.287,0.0,264.74,,270.0,270.0,4.398,2.835,4.408,23.577
20269.5,2.619,0.641,-35.209,1.661,9.544,5.153,37.231,4.887,-4.955,-2.702,0.0,39.0,40.0,9.465,1.733,5.512,2.527,5.361,3.054,-3.083,26.287,0.0,264.74,,270.0,270.0,4.468,2.831,4.432,23.544
20270.0,2.395,0.635,-33.505,1.738,9.435,5.153,37.231,4.887,-4.955,-2.702,0.0,39.0,40.0,9.769,1.672,5.337,2.385,5.403,3.039,-3.083,26.287,0.0,265.04,,270.0,270.0,4.113,2.828,4.357,23.472
20270.5,2.395,0.635,-33.505,1.738,9.435,5.153,37.231,4.887,-4.955,-2.702,0.0,39.0,40.0,9.769,1.672,5.481,2.387,5.493,3.124,-3.083,26.287,0.0,265.04,,270.0,270.0,4.041,2.821,4.364,23.459
20271.0,2.395,0.635,-33.505,1.738,9.435,5.153,37.231,4.887,-4.955,-2.702,0.0,39.0,40.0,9.769,1.672,5.648,2.914,5.663,3.696,-3.083,26.287,0.0,264.94,,270.0,270.0,4.48,2.807,4.409,23.484
20271.5,2.395,0.635,-33.505,1.738,9.435,5.153,37.231,4.887,-4.955,-2.702,0.0,39.0,40.0,9.769,1.672,5.731,2.979,5.752,3.706,-3.083,26.287,0.0,264.94,,270.0,270.0,4.48,2.807,4.448,23.495
20272.0,2.395,0.635,-33.505,1.738,9.435,5.159,37.183,4.897,-4.96,-2.715,0.0,39.0,40.006,9.769,1.672,5.479,2.764,5.513,3.391,-3.082,26.275,0.0,264.84,,270.0,270.0,4.542,2.8,4.455,23.434
20272.5,2.395,0.635,-33.505,1.738,9.435,5.159,37.183,4.897,-4.96,-2.715,0.0,39.0,40.0,9.769,1.672,5.385,2.579,5.41,3.193,-3.082,26.275,0.0,264.84,,270.0,270.0,4.287,2.794,4.444,23.455
20273.0,2.487,0.636,-34.84,1.631,9.486,5.159,37.183,4.897,-4.96,-2.715,0.0,39.0,40.0,9.589,1.814,5.426,2.521,5.466,3.182,-3.082,26.275,0.0,264.44,,270.0,270.0,4.142,2.787,4.413,23.447
20273.5,2.487,0.636,-34.84,1.631,9.486,5.159,37.183,4.897,-4.96,-2.715,0.0,39.0,40.0,9.589,1.814,5.565,2.665,5.597,3.535,-3.082,26.275,0.0,264.44,,270.0,270.0,4.149,2.782,4.477,23.421
20274.0,2.487,0.636,-34.84,1.631,9.486,5.159,37.183,4.897,-4.96,-2.715,0.0,39.0,40.0,9.589,1.814,5.634,2.986,5.675,3.705,-3.082,26.275,0.0,264.84,,270.0,270.0,4.341,2.777,4.487,23.398
20274.5,2.487,0.636,-34.84,1.631,9.486,5.159,37.183,4.897,-4.96,-2.715,0.0,39.0,40.0,9.589,1.814,5.169,2.766,5.193,3.186,-3.082,26.275,0.0,264.84,,270.0,270.0,4.5,2.773,4.557,23.375
20275.0,2.487,0.636,-34.84,1.631,9.486,5.159,37.183,4.897,-4.96,-2.715,0.0,39.0,40.0,9.589,1.814,5.023,2.58,5.067,3.191,-3.082,26.275,0.0,264.64,,270.0,270.0,4.078,2.768,4.588,23.384
20275.5,2.487,0.636,-34.84,1.631,9.486,5.167,37.235,4.922,-4.919,-2.71,0.0,38.996,39.977,9.589,1.814,5.386,2.682,5.357,3.501,-3.087,26.282,0.0,264.64,,270.0,270.0,3.965,2.763,4.539,23.415
20276.0,2.487,0.636,-34.84,1.631,9.486,5.167,37.235,4.922,-4.919,-2.71,0.0,39.0,40.0,9.589,1.814,5.233,2.875,5.139,3.333,-3.087,26.282,0.0,264.24,,270.0,270.0,4.232,2.759,4.577,23.482
20276.5,3.276,0.848,-34.547,1.75,9.493,5.167,37.235,4.922,-4.919,-2.71,0.0,39.0,40.0,9.538,1.584,5.333,2.918,5.341,3.454,-3.087,26.282,0.0,264.24,,270.0,270.0,4.145,2.754,4.585,23.449
20277.0,3.276,0.848,-34.547,1.75,9.493,5.167,37.235,4.922,-4.919,-2.71,0.0,39.0,40.0,9.538,1.584,5.414,2.707,5.443,3.288,-3.087,26.282,0.0,264.44,,270.0,270.0,4.261,2.763,4.569,23.485
20277.5,3.276,0.848,-34.547,1.75,9.493,5.167,37.235,4.922,-4.919,-2.71,0.0,39.0,40.0,9.538,1.584,5.407,2.55,5.337,3.204,-3.087,26.282,0.0,264.44,,270.0,270.0,4.213,2.771,4.544,23.565
20278.0,3.276,0.848,-34.547,1.75,9.493,5.167,37.235,4.922,-4.919,-2.71,0.0,39.0,40.0,9.538,1.584,5.575,2.992,5.56,3.67,-3.087,26.282,0.0,264.34,,270.0,270.0,4.125,2.78,4.568,23.588
20278.5,3.276,0.848,-34.547,1.75,9.493,5.166,37.19,4.916,-4.936,-2.707,0.0,38.991,39.947,9.538,1.584,5.659,2.828,5.65,3.526,-3.077,26.277,0.0,264.34,,270.0,270.0,4.449,2.788,4.581,23.618
20279.0,3.276,0.848,-34.547,1.75,9.493,5.166,37.19,4.916,-4.936,-2.707,0.0,39.0,39.9,9.538,1.584,5.713,2.686,5.684,3.409,-3.077,26.277,0.0,263.84,,270.0,270.0,4.416,2.796,4.567,23.626
20279.5,2.507,0.694,-33.615,1.689,9.459,5.166,37.19,4.916,-4.936,-2.707,0.0,39.0,39.9,9.622,1.613,5.746,2.611,5.656,3.378,-3.077,26.277,0.0,263.84,,270.0,270.0,4.373,2.804,4.539,23.688
20280.0,2.507,0.694,-33.615,1.689,9.459,5.166,37.19,4.916,-4.936,-2.707,0.0,39.0,39.9,9.622,1.613,5.548,2.81,5.631,3.677,-3.077,26.277,0.0,263.54,,270.0,270.0,4.348,2.799,4.562,23.734
20280.5,2.507,0.694,-33.615,1.689,9.459,5.166,37.19,4.916,-4.936,-2.707,0.0,39.0,39.9,9.622,1.613,5.72,3.132,5.738,3.812,-3.077,26.277,0.0,263.54,,270.0,270.0,4.417,2.794,4.61,23.795
20281.0,2.507,0.694,-33.615,1.689,9.459,5.166,37.19,4.916,-4.936,-2.707,0.0,39.0,39.9,9.622,1.613,5.607,3.009,5.62,3.583,-3.077,26.277,0.0,264.34,,270.0,270.0,4.601,2.789,4.631,23.853
20281.5,2.507,0.694,-33.615,1.689,9.459,5.166,37.19,4.916,-4.936,-2.707,0.0,39.0,39.9,9.622,1.613,5.575,2.61,5.504,3.33,-3.077,26.277,0.0,264.34,,270.0,270.0,4.455,2.785,4.62,23.807
20282.0,2.507,0.694,-33.615,1.689,9.459,5.145,37.178,4.912,-4.912,-2.715,0.0,38.984,39.934,9.622,1.613,5.468,2.699,5.486,3.549,-3.097,26.268,0.0,263.44,,270.0,270.0,4.255,2.78,4.617,23.759
20282.5,2.507,0.694,-33.615,1.689,9.459,5.145,37.178,4.912,-4.912,-2.715,0.0,39.0,39.9,9.622,1.613,5.635,2.987,5.647,3.647,-3.097,26.268,0.0,263.44,,270.0,270.0,4.301,2.776,4.609,23.77
20283.0,2.889,0.806,-33.988,1.711,9.462,5.145,37.178,4.912,-4.912,-2.715,0.0,39.0,39.9,9.617,1.614,5.754,2.967,5.723,3.532,-3.097,26.268,0.0,263.44,,270.0,270.0,4.479,2.771,4.645,23.756
20283.5,2.889,0.806,-33.988,1.711,9.462,5.145,37.178,4.912,-4.912,-2.715,0.0,39.0,39.9,9.617,1.614,5.616,2.882,5.557,3.507,-3.097,26.268,0.0,263.44,,270.0,270.0,4.494,2.773,4.671,23.742
20284.0,2.889,0.806,-33.988,1.711,9.462,5.145,37.178,4.912,-4.912,-2.715,0.0,39.0,39.9,9.617,1.614,5.524,2.804,5.545,3.607,-3.097,26.268,0.0,263.54,,270.0,270.0,4.391,2.775,4.663,23.737
20284.5,2.889,0.806,-33.988,1.711,9.462,5.145,37.178,4.912,-4.912,-2.715,0.0,39.0,39.9,9.617,1.614,5.684,2.64,5.647,3.456,-3.097,26.268,0.0,263.54,,270.0,270.0,4.37,2.777,4.605,23.738
20285.0,2.889,0.806,-33.988,1.711,9.462,5.152,37.215,4.903,-4.885,-2.708,0.0,38.978,39.943,9.617,1.614,5.677,2.663,5.719,3.525,-3.094,26.263,0.0,263.84,,270.0,270.0,4.357,2.779,4.599,23.745
20285.5,2.889,0.806,-33.988,1.711,9.462,5.152,37.215,4.903,-4.885,-2.708,0.0,39.0,39.9,9.617,1.614,5.839,3.057,5.846,3.842,-3.094,26.263,0.0,263.84,,270.0,270.0,4.396,2.781,4.63,23.738
20286.0,2.688,0.736,-33.695,1.641,9.497,5.152,37.215,4.903,-4.885,-2.708,0.0,39.0,39.9,9.616,1.582,5.932,2.988,5.898,3.865,-3.094,26.263,0.0,263.54,,270.0,270.0,4.646,2.782,4.669,23.702
20286.5,2.688,0.736,-33.695,1.641,9.497,5.152,37.215,4.903,-4.885,-2.708,0.0,39.0,39.9,9.616,1.582,5.967,2.827,5.934,3.494,-3.094,26.263,0.0,263.54,,270.0,270.0,4.671,2.781,4.666,23.69
20287.0,2.688,0.736,-33.695,1.641,9.497,5.152,37.215,4.903,-4.885,-2.708,0.0,39.0,39.9,9.616,1.582,5.635,2.613,5.707,3.371,-3.094,26.263,0.0,263.84,,270.0,270.0,4.555,2.779,4.681,23.672
20287.5,2.688,0.736,-33.695,1.641,9.497,5.152,37.215,4.903,-4.885,-2.708,0.0,39.0,39.9,9.616,1.582,5.763,2.64,5.769,3.548,-3.094,26.263,0.0,263.84,,270.0,270.0,4.331,2.778,4.618,23.612
20288.0,2.688,0.736,-33.695,1.641,9.497,5.152,37.215,4.903,-4.885,-2.708,0.0,39.0,39.9,9.616,1.582,5.814,2.997,5.85,3.767,-3.094,26.263,0.0,263.74,,270.0,270.0,4.43,2.776,4.673,23.596
20288.5,2.688,0.736,-33.695,1.641,9.497,5.146,37.21,4.922,-4.864,-2.711,0.0,38.973,39.927,9.616,1.582,5.867,3.211,5.906,3.827,-3.081,26.271,0.0,263.74,,270.0,270.0,4.607,2.775,4.71,23.55
20289.0,2.688,0.736,-33.695,1.641,9.497,5.146,37.21,4.922,-4.864,-2.711,0.0,39.0,39.9,9.616,1.582,5.906,2.948,5.924,3.822,-3.081,26.271,0.0,264.04,,270.0,270.0,4.703,2.773,4.733,23.497
20289.5,2.961,0.747,-35.188,1.612,9.477,5.146,37.21,4.922,-4.864,-2.711,0.0,39.0,39.9,9.54,1.833,5.967,2.711,5.915,3.391,-3.081,26.271,0.0,264.04,,270.0,270.0,4.65,2.772,4.729,23.414
20290.0,2.961,0.747,-35.188,1.612,9.477,5.146,37.21,4.922,-4.864,-2.711,0.0,39.0,39.9,9.54,1.833,5.643,2.609,5.673,3.315,-3.081,26.271,0.0,263.54,,270.0,270.0,4.496,2.775,4.692,23.407
20290.5,2.961,0.747,-35.188,1.612,9.477,5.146,37.21,4.922,-4.864,-2.711,0.0,39.0,39.9,9.54,1.833,5.69,3.041,5.746,3.673,-3.081,26.271,0.0,263.54,,270.0,270.0,4.31,2.778,4.674,23.311
20291.0,2.961,0.747,-35.188,1.612,9.477,5.146,37.21,4.922,-4.864,-2.711,0.0,39.0,39.9,9.54,1.833,5.816,3.236,5.844,3.823,-3.081,26.271,0.0,263.84,,270.0,270.0,4.537,2.781,4.738,23.341
20291.5,2.961,0.747,-35.188,1.612,9.477,5.133,37.186,4.88,-4.858,-2.695,0.0,38.977,39.93,9.54,1.833,5.963,3.158,5.93,3.922,-3.071,26.265,0.0,263.84,,270.0,270.0,4.68,2.784,4.764,23.274
20292.0,2.961,0.747,-35.188,1.612,9.477,5.133,37.186,4.88,-4.858,-2.695,0.0,39.0,39.9,9.54,1.833,6.033,2.989,5.888,3.733,-3.071,26.265,0.0,263.74,,270.0,270.0,4.743,2.787,4.76,23.239
20292.5,2.004,0.525,-34.423,1.67,9.447,5.133,37.186,4.88,-4.858,-2.695,0.0,39.0,39.9,9.615,1.756,5.809,2.839,5.868,3.69,-3.071,26.265,0.0,263.74,,270.0,270.0,4.661,2.79,4.748,23.195
20293.0,2.004,0.525,-34.423,1.67,9.447,5.133,37.186,4.88,-4.858,-2.695,0.0,39.0,39.9,9.615,1.756,5.917,3.367,5.979,4.074,-3.071,26.265,0.0,264.24,,270.0,270.0,4.552,2.777,4.738,23.224
20293.5,2.004,0.525,-34.423,1.67,9.447,5.133,37.186,4.88,-4.858,-2.695,0.0,39.0,39.9,9.615,1.756,6.086,3.379,6.06,4.223,-3.071,26.265,0.0,264.24,,270.0,270.0,4.834,2.764,4.812,23.219
20294.0,2.004,0.525,-34.423,1.67,9.447,5.133,37.186,4.88,-4.858,-2.695,0.0,39.0,39.9,9.615,1.756,6.182,3.33,6.111,4.275,-3.071,26.265,0.0,264.14,,270.0,270.0,4.937,2.752,4.85,23.175
20294.5,2.004,0.525,-34.423,1.67,9.447,5.114,37.128,4.866,-4.849,-2.707,0.0,38.96,39.891,9.615,1.756,6.152,3.066,5.817,3.742,-3.086,26.254,0.0,264.14,,270.0,270.0,4.975,2.74,4.904,23.206
20295.0,2.004,0.525,-34.423,1.67,9.447,5.114,37.128,4.866,-4.849,-2.707,0.0,39.0,39.9,9.615,1.756,5.706,2.971,5.575,3.596,-3.086,26.254,0.0,263.94,,270.0,270.0,4.694,2.727,4.88,23.212
20295.5,2.004,0.525,-34.423,1.67,9.447,5.114,37.128,4.866,-4.849,-2.707,0.0,39.0,39.9,9.615,1.756,5.701,3.281,5.74,3.843,-3.086,26.254,0.0,263.94,,270.0,270.0,4.462,2.716,4.916,23.219
20296.0,2.676,0.697,-34.466,1.686,9.499,5.114,37.128,4.866,-4.849,-2.707,0.0,39.0,39.9,9.501,1.565,6.016,3.121,5.95,3.918,-3.086,26.254,0.0,264.44,,270.0,270.0,4.641,2.704,4.932,23.212
20296.5,2.676,0.697,-34.466,1.686,9.499,5.114,37.128,4.866,-4.849,-2.707,0.0,39.0,39.9,9.501,1.565,5.922,3.224,5.908,3.862,-3.086,26.254,0.0,264.44,,270.0,270.0,4.751,2.703,4.948,23.225
20297.0,2.676,0.697,-34.466,1.686,9.499,5.114,37.128,4.866,-4.849,-2.707,0.0,39.0,39.9,9.501,1.565,5.937,3.205,5.972,3.865,-3.086,26.254,0.0,264.34,,270.0,270.0,4.729,2.703,4.933,23.253
20297.5,2.676,0.697,-34.466,1.686,9.499,5.114,37.128,4.866,-4.849,-2.707,0.0,39.0,39.9,9.501,1.565,5.981,3.207,6.039,3.813,-3.086,26.254,0.0,264.34,,270.0,270.0,4.745,2.703,4.911,23.3
20298.0,2.676,0.697,-34.466,1.686,9.499,5.133,37.202,4.884,-4.793,-2.672,0.0,38.981,39.865,9.501,1.565,5.829,3.222,5.865,3.856,-3.06,26.276,0.0,263.94,,270.0,270.0,4.76,2.702,4.953,23.334
20298.5,2.676,0.697,-34.466,1.686,9.499,5.133,37.202,4.884,-4.793,-2.672,0.0,39.0,39.9,9.501,1.565,6.022,3.567,6.026,4.366,-3.06,26.276,0.0,263.94,,270.0,270.0,4.693,2.702,5.002,23.374
20299.0,2.83,0.724,-34.433,1.689,9.52,5.133,37.202,4.884,-4.793,-2.672,0.0,39.0,39.9,9.539,1.527,6.147,3.506,6.151,4.323,-3.06,26.276,0.0,263.84,,270.0,270.0,4.995,2.701,5.022,23.351
20299.5,2.83,0.724,-34.433,1.689,9.52,5.133,37.202,4.884,-4.793,-2.672,0.0,39.0,39.9,9.539,1.527,6.161,3.099,6.178,3.898,-3.06,26.276,0.0,263.84,,270.0,270.0,5.032,2.703,4.977,23.371
20300.0,2.83,0.724,-34.433,1.689,9.52,5.133,37.202,4.884,-4.793,-2.672,0.0,39.0,39.9,9.539,1.527,6.006,3.322,6.039,3.883,-3.06,26.276,0.0,264.34,,270.0,270.0,4.834,2.705,5.004,23.388
20300.5,2.83,0.724,-34.433,1.689,9.52,5.133,37.202,4.884,-4.793,-2.672,0.0,39.0,39.9,9.539,1.527,6.119,3.511,6.131,4.306,-3.06,26.276,0.0,264.34,,270.0,270.0,4.812,2.708,5.017,23.385
20301.0,2.83,0.724,-34.433,1.689,9.52,5.13,37.16,4.859,-4.781,-2.69,0.0,38.964,39.841,9.539,1.527,6.285,3.584,6.176,4.403,-3.06,26.273,0.0,264.64,,270.0,270.0,5.017,2.71,5.08,23.436
20301.5,2.83,0.724,-34.433,1.689,9.52,5.13,37.16,4.859,-4.781,-2.69,0.0,39.0,39.8,9.539,1.527,6.262,3.391,6.165,4.162,-3.06,26.273,0.0,264.64,,270.0,270.0,5.112,2.712,5.089,23.465
20302.0,2.83,0.724,-34.433,1.689,9.52,5.13,37.16,4.859,-4.781,-2.69,0.0,39.0,39.8,9.539,1.527,6.11,3.092,6.114,3.913,-3.06,26.273,0.0,264.54,,270.0,270.0,4.995,2.713,5.06,23.561
20302.5,2.845,0.684,-34.866,1.603,9.534,5.13,37.16,4.859,-4.781,-2.69,0.0,39.0,39.8,9.593,1.54,6.143,3.299,6.168,3.981,-3.06,26.273,0.0,264.54,,270.0,270.0,4.807,2.715,5.055,23.579
20303.0,2.845,0.684,-34.866,1.603,9.534,5.13,37.16,4.859,-4.781,-2.69,0.0,39.0,39.8,9.593,1.54,6.317,3.579,6.309,4.365,-3.06,26.273,0.0,264.34,,270.0,270.0,4.898,2.717,5.123,23.583
20303.5,2.845,0.684,-34.866,1.603,9.534,5.13,37.16,4.859,-4.781,-2.69,0.0,39.0,39.8,9.593,1.54,6.375,3.445,6.37,4.284,-3.06,26.273,0.0,264.34,,270.0,270.0,5.142,2.72,5.162,23.527
20304.0,2.845,0.684,-34.866,1.603,9.534,5.13,37.16,4.859,-4.781,-2.69,0.0,39.0,39.8,9.593,1.54,6.418,3.328,6.375,4.075,-3.06,26.273,0.0,264.34,,270.0,270.0,5.118,2.722,5.148,23.499
20304.5,2.845,0.684,-34.866,1.603,9.534,5.107,37.146,4.884,-4.77,-2.688,0.0,38.958,39.79,9.593,1.54,6.365,3.116,6.125,3.84,-3.052,26.273,0.0,264.34,,270.0,270.0,5.049,2.724,5.134,23.537
20305.0,2.845,0.684,-34.866,1.603,9.534,5.107,37.146,4.884,-4.77,-2.688,0.0,39.0,39.8,9.593,1.54,5.836,3.427,5.902,3.981,-3.052,26.273,0.0,264.04,,270.0,270.0,4.862,2.726,5.149,23.543
20305.5,4.134,0.998,-35.209,1.646,9.546,5.107,37.146,4.884,-4.77,-2.688,0.0,39.0,39.8,9.471,1.772,6.064,3.602,6.114,4.144,-3.052,26.273,0.0,264.04,,270.0,270.0,4.786,2.728,5.208,23.649
20306.0,4.134,0.998,-35.209,1.646,9.546,5.107,37.146,4.884,-4.77,-2.688,0.0,39.0,39.8,9.471,1.772,6.24,3.474,6.236,4.058,-3.052,26.273,0.0,263.84,,270.0,270.0,4.981,2.751,5.211,23.632
20306.5,4.134,0.998,-35.209,1.646,9.546,5.107,37.146,4.884,-4.77,-2.688,0.0,39.0,39.8,9.471,1.772,6.22,3.242,6.232,3.958,-3.052,26.273,0.0,263.84,,270.0,270.0,5.002,2.773,5.145,23.588
20307.0,4.134,0.998,-35.209,1.646,9.546,5.107,37.146,4.884,-4.77,-2.688,0.0,39.0,39.8,9.471,1.772,6.188,3.063,6.085,3.826,-3.052,26.273,0.0,264.14,,270.0,270.0,4.913,2.796,5.123,23.608
20307.5,4.134,0.998,-35.209,1.646,9.546,5.116,37.198,4.902,-4.741,-2.667,0.0,38.952,39.802,9.471,1.772,5.922,3.467,5.891,4.14,-3.052,26.277,0.0,264.14,,270.0,270.0,4.791,2.818,5.154,23.599
20308.0,4.134,0.998,-35.209,1.646,9.546,5.116,37.198,4.902,-4.741,-2.667,0.0,39.0,39.8,9.471,1.772,6.063,3.823,6.087,4.342,-3.052,26.277,0.0,263.84,,270.0,270.0,4.855,2.839,5.212,23.6
20308.5,4.134,0.998,-35.209,1.646,9.546,5.116,37.198,4.902,-4.741,-2.667,0.0,39.0,39.8,9.471,1.772,6.065,3.589,6.064,4.182,-3.052,26.277,0.0,263.84,,270.0,270.0,5.079,2.86,5.249,23.589
20309.0,2.943,0.8,-34.503,1.693,9.447,5.116,37.198,4.902,-4.741,-2.667,0.0,39.0,39.8,9.591,1.775,6.16,3.314,6.168,4.0,-3.052,26.277,0.0,264.24,,270.0,270.0,4.975,2.881,5.17,23.588
20309.5,2.943,0.8,-34.503,1.693,9.447,5.116,37.198,4.902,-4.741,-2.667,0.0,39.0,39.8,9.591,1.775,5.944,3.036,5.808,3.616,-3.052,26.277,0.0,264.24,,270.0,270.0,4.911,2.882,5.132,23.565
20310.0,2.943,0.8,-34.503,1.693,9.447,5.116,37.198,4.902,-4.741,-2.667,0.0,39.0,39.8,9.591,1.775,6.083,3.443,6.101,4.263,-3.052,26.277,0.0,264.14,,270.0,270.0,4.601,2.883,5.114,23.542
20310.5,2.943,0.8,-34.503,1.693,9.447,5.116,37.198,4.902,-4.741,-2.667,0.0,39.0,39.8,9.591,1.775,6.206,3.877,6.228,4.488,-3.052,26.277,0.0,264.14,,270.0,270.0,4.972,2.884,5.165,23.502
20311.0,2.943,0.8,-34.503,1.693,9.447,5.134,37.168,4.881,-4.759,-2.667,0.0,38.934,39.829,9.591,1.775,6.318,3.554,6.308,4.215,-3.052,26.271,0.0,264.34,,270.0,270.0,5.199,2.885,5.177,23.52
20311.5,2.943,0.8,-34.503,1.693,9.447,5.134,37.168,4.881,-4.759,-2.667,0.0,38.9,39.8,9.591,1.775,6.194,3.393,6.218,4.01,-3.052,26.271,0.0,264.34,,270.0,270.0,5.099,2.886,5.147,23.464
20312.0,2.908,0.672,-35.209,1.62,9.542,5.134,37.168,4.881,-4.759,-2.667,0.0,38.9,39.8,9.533,1.825,5.912,3.269,5.918,3.75,-3.052,26.271,0.0,264.44,,270.0,270.0,4.954,2.887,5.161,23.425
20312.5,2.908,0.672,-35.209,1.62,9.542,5.134,37.168,4.881,-4.759,-2.667,0.0,38.9,39.8,9.533,1.825,5.804,3.291,5.877,4.031,-3.052,26.271,0.0,264.44,,270.0,270.0,4.712,2.887,5.172,23.209
20313.0,2.908,0.672,-35.209,1.62,9.542,5.134,37.168,4.881,-4.759,-2.667,0.0,38.9,39.8,9.533,1.825,6.075,3.591,6.097,4.387,-3.052,26.271,0.0,264.24,,270.0,270.0,4.751,2.888,5.19,23.11
20313.5,2.908,0.672,-35.209,1.62,9.542,5.134,37.168,4.881,-4.759,-2.667,0.0,38.9,39.8,9.533,1.825,5.54,3.253,5.61,3.723,-3.052,26.271,0.0,264.24,,270.0,270.0,5.038,2.888,5.232,23.075
20314.0,2.908,0.672,-35.209,1.62,9.542,5.127,37.203,4.883,-4.732,-2.673,0.0,38.931,39.781,9.533,1.825,5.811,3.127,5.817,3.72,-3.042,26.275,0.0,264.44,,270.0,270.0,4.532,2.888,5.18,23.081
20314.5,2.908,0.672,-35.209,1.62,9.542,5.127,37.203,4.883,-4.732,-2.673,0.0,38.9,39.8,9.533,1.825,5.952,3.101,5.967,3.818,-3.042,26.275,0.0,264.44,,270.0,270.0,4.619,2.889,5.116,23.053
20315.0,3.028,0.7,-35.209,1.657,9.525,5.127,37.203,4.883,-4.732,-2.673,0.0,38.9,39.8,9.525,1.826,6.106,3.386,6.081,4.18,-3.042,26.275,0.0,264.84,,270.0,270.0,4.709,2.889,5.09,23.088
20315.5,3.028,0.7,-35.209,1.657,9.525,5.127,37.203,4.883,-4.732,-2.673,0.0,38.9,39.8,9.525,1.826,6.216,3.546,6.215,4.402,-3.042,26.275,0.0,264.84,,270.0,270.0,4.938,2.891,5.118,23.133
20316.0,3.028,0.7,-35.209,1.657,9.525,5.127,37.203,4.883,-4.732,-2.673,0.0,38.9,39.8,9.525,1.826,6.276,3.6,6.29,4.367,-3.042,26.275,0.0,264.44,,270.0,270.0,5.095,2.894,5.122,23.171
20316.5,3.028,0.7,-35.209,1.657,9.525,5.127,37.203,4.883,-4.732,-2.673,0.0,38.9,39.8,9.525,1.826,6.323,3.219,6.333,4.079,-3.042,26.275,0.0,264.44,,270.0,270.0,5.133,2.896,5.126,23.21
20317.0,3.028,0.7,-35.209,1.657,9.525,5.127,37.203,4.883,-4.732,-2.673,0.0,38.9,39.8,9.525,1.826,5.664,3.448,5.735,3.953,-3.042,26.275,0.0,264.54,,270.0,270.0,4.988,2.898,5.113,23.237
20317.5,3.028,0.7,-35.209,1.657,9.525,5.129,37.214,4.886,-4.707,-2.663,0.0,38.916,39.719,9.525,1.826,6.019,3.396,5.973,4.195,-3.043,26.269,0.0,264.54,,270.0,270.0,4.7,2.9,5.12,23.285
20318.0,3.028,0.7,-35.209,1.657,9.525,5.129,37.214,4.886,-4.707,-2.663,0.0,38.9,39.7,9.525,1.826,6.133,3.352,6.121,4.204,-3.043,26.269,0.0,264.24,,270.0,270.0,4.896,2.902,5.103,23.274
20318.5,2.564,0.639,-35.209,1.631,9.499,5.129,37.214,4.886,-4.707,-2.663,0.0,38.9,39.7,9.578,1.809,6.141,3.204,6.114,3.973,-3.043,26.269,0.0,264.24,,270.0,270.0,4.953,2.904,5.089,23.333
20319.0,2.564,0.639,-35.209,1.631,9.499,5.129,37.214,4.886,-4.707,-2.663,0.0,38.9,39.7,9.578,1.809,6.076,3.167,5.825,3.729,-3.043,26.269,0.0,264.44,,270.0,270.0,4.858,2.899,5.074,23.443
20319.5,2.564,0.639,-35.209,1.631,9.499,5.129,37.214,4.886,-4.707,-2.663,0.0,38.9,39.7,9.578,1.809,5.715,3.39,5.814,3.86,-3.043,26.269,0.0,264.44,,270.0,270.0,4.699,2.893,5.082,23.33
20320.0,2.564,0.639,-35.209,1.631,9.499,5.129,37.214,4.886,-4.707,-2.663,0.0,38.9,39.7,9.578,1.809,5.996,3.486,6.016,4.265,-3.043,26.269,0.0,264.64,,270.0,270.0,4.695,2.888,5.083,23.263
20320.5,2.564,0.639,-35.209,1.631,9.499,5.137,37.142,4.888,-4.733,-2.683,0.0,38.897,39.693,9.578,1.809,6.23,3.23,6.234,4.088,-3.054,26.268,0.0,264.64,,270.0,270.0,4.941,2.882,5.073,23.275
20321.0,2.564,0.639,-35.209,1.631,9.499,5.137,37.142,4.888,-4.733,-2.683,0.0,38.9,39.7,9.578,1.809,6.237,2.961,5.898,3.534,-3.054,26.268,0.0,264.44,,270.0,270.0,4.945,2.877,5.062,23.244
20321.5,3.194,0.829,-34.37,1.76,9.495,5.137,37.142,4.888,-4.733,-2.683,0.0,38.9,39.7,9.567,1.6,5.697,3.198,5.83,3.876,-3.054,26.268,0.0,264.44,,270.0,270.0,4.658,2.872,5.041,23.179
20322.0,3.194,0.829,-34.37,1.76,9.495,5.137,37.142,4.888,-4.733,-2.683,0.0,38.9,39.7,9.567,1.6,5.983,3.654,6.018,4.248,-3.054,26.268,0.0,264.84,,270.0,270.0,4.65,2.877,5.046,23.236
20322.5,3.194,0.829,-34.37,1.76,9.495,5.137,37.142,4.888,-4.733,-2.683,0.0,38.9,39.7,9.567,1.6,6.169,3.627,6.166,4.441,-3.054,26.268,0.0,264.84,,270.0,270.0,4.976,2.883,5.085,23.217
20323.0,3.194,0.829,-34.37,1.76,9.495,5.137,37.142,4.888,-4.733,-2.683,0.0,38.9,39.7,9.567,1.6,6.308,3.467,6.226,4.202,-3.054,26.268,0.0,264.34,,270.0,270.0,5.101,2.888,5.086,23.234
20323.5,3.194,0.829,-34.37,1.76,9.495,5.137,37.142,4.888,-4.733,-2.683,0.0,38.9,39.7,9.567,1.6,6.221,3.308,6.091,3.806,-3.054,26.268,0.0,264.34,,270.0,270.0,5.051,2.893,5.088,23.236
20324.0,3.194,0.829,-34.37,1.76,9.495,5.169,37.131,4.895,-4.706,-2.677,0.0,38.881,39.691,9.567,1.6,6.026,3.563,6.063,4.171,-3.051,26.269,0.0,264.24,,270.0,270.0,4.857,2.898,5.045,23.256
20324.5,3.194,0.829,-34.37,1.76,9.495,5.169,37.131,4.895,-4.706,-2.677,0.0,38.9,39.7,9.567,1.6,6.233,3.827,6.218,4.518,-3.051,26.269,0.0,264.24,,270.0,270.0,4.956,2.903,5.072,23.231
20325.0,3.13,0.823,-33.618,1.723,9.473,5.169,37.131,4.895,-4.706,-2.677,0.0,38.9,39.7,9.72,1.581,6.374,3.559,6.137,4.052,-3.051,26.269,0.0,264.64,,270.0,270.0,5.199,2.907,5.144,23.143
20325.5,3.13,0.823,-33.618,1.723,9.473,5.169,37.131,4.895,-4.706,-2.677,0.0,38.9,39.7,9.72,1.581,5.922,3.224,5.819,3.691,-3.051,26.269,0.0,264.64,,270.0,270.0,5.03,2.911,5.155,23.126
20326.0,3.13,0.823,-33.618,1.723,9.473,5.169,37.131,4.895,-4.706,-2.677,0.0,38.9,39.7,9.72,1.581,5.771,3.063,5.897,3.733,-3.051,26.269,0.0,264.64,,270.0,270.0,4.664,2.915,5.132,23.05
20326.5,3.13,0.823,-33.618,1.723,9.473,5.169,37.131,4.895,-4.706,-2.677,0.0,38.9,39.7,9.72,1.581,6.01,3.192,6.043,3.868,-3.051,26.269,0.0,264.64,,270.0,270.0,4.616,2.918,5.028,22.969
20327.0,3.13,0.823,-33.618,1.723,9.473,5.171,37.174,4.917,-4.683,-2.672,0.0,38.877,39.692,9.72,1.581,6.116,3.463,6.185,4.116,-3.046,26.276,0.0,264.94,,270.0,270.0,4.778,2.921,5.039,22.99
20327.5,3.13,0.823,-33.618,1.723,9.473,5.171,37.174,4.917,-4.683,-2.672,0.0,38.9,39.7,9.72,1.581,6.196,3.454,6.239,4.252,-3.046,26.276,0.0,264.94,,270.0,270.0,4.97,2.925,5.078,22.98
20328.0,3.035,0.831,-33.621,1.701,9.504,5.171,37.174,4.917,-4.683,-2.672,0.0,38.9,39.7,9.643,1.648,6.305,3.316,5.977,3.847,-3.046,26.276,0.0,264.44,,270.0,270.0,5.035,2.928,5.104,23.067
20328.5,3.035,0.831,-33.621,1.701,9.504,5.171,37.174,4.917,-4.683,-2.672,0.0,38.9,39.7,9.643,1.648,5.889,3.393,6.0,3.961,-3.046,26.276,0.0,264.44,,270.0,270.0,4.861,2.93,5.074,23.073
20329.0,3.035,0.831,-33.621,1.701,9.504,5.171,37.174,4.917,-4.683,-2.672,0.0,38.9,39.7,9.643,1.648,5.987,3.35,6.046,3.858,-3.046,26.276,0.0,264.94,,270.0,270.0,4.811,2.932,5.059,23.051
20329.5,3.035,0.831,-33.621,1.701,9.504,5.171,37.174,4.917,-4.683,-2.672,0.0,38.9,39.7,9.643,1.648,6.011,3.292,6.089,3.89,-3.046,26.276,0.0,264.94,,270.0,270.0,4.81,2.933,5.036,23.021
20330.0,3.035,0.831,-33.621,1.701,9.504,5.171,37.174,4.917,-4.683,-2.672,0.0,38.9,39.7,9.643,1.648,6.199,3.331,6.128,4.048,-3.046,26.276,0.0,264.14,,270.0,270.0,4.821,2.935,5.047,23.087
20330.5,3.035,0.831,-33.621,1.701,9.504,5.128,37.158,4.882,-4.665,-2.674,0.0,38.864,39.673,9.643,1.648,6.089,3.307,6.153,4.061,-3.049,26.265,0.0,264.14,,270.0,270.0,4.926,2.937,5.049,23.068
20331.0,3.035,0.831,-33.621,1.701,9.504,5.128,37.158,4.882,-4.665,-2.674,0.0,38.9,39.7,9.643,1.648,6.192,3.434,6.227,4.042,-3.049,26.265,0.0,264.74,,270.0,270.0,4.903,2.938,5.021,23.088
20331.5,2.276,0.541,-35.209,1.7,9.562,5.128,37.158,4.882,-4.665,-2.674,0.0,38.9,39.7,9.553,1.667,5.67,3.1,5.935,3.644,-3.049,26.265,0.0,264.74,,270.0,270.0,4.974,2.94,5.031,23.064
20332.0,2.276,0.541,-35.209,1.7,9.562,5.128,37.158,4.882,-4.665,-2.674,0.0,38.9,39.7,9.553,1.667,5.975,3.218,6.05,3.966,-3.049,26.265,0.0,264.44,,270.0,270.0,4.587,2.929,4.996,23.025
20332.5,2.276,0.541,-35.209,1.7,9.562,5.128,37.158,4.882,-4.665,-2.674,0.0,38.9,39.7,9.553,1.667,6.201,3.464,6.217,4.327,-3.049,26.265,0.0,264.44,,270.0,270.0,4.802,2.918,4.978,23.054
20333.0,2.276,0.541,-35.209,1.7,9.562,5.128,37.158,4.882,-4.665,-2.674,0.0,38.9,39.7,9.553,1.667,6.301,3.443,6.29,4.292,-3.049,26.265,0.0,264.24,,270.0,270.0,5.052,2.908,4.953,23.08
20333.5,2.276,0.541,-35.209,1.7,9.562,5.115,37.138,4.886,-4.64,-2.669,0.0,38.85,39.672,9.553,1.667,6.272,3.339,6.259,3.981,-3.049,26.267,0.0,264.24,,270.0,270.0,5.082,2.897,4.975,23.072
20334.0,2.276,0.541,-35.209,1.7,9.562,5.115,37.138,4.886,-4.64,-2.669,0.0,38.8,39.7,9.553,1.667,5.89,3.206,6.003,3.746,-3.049,26.267,0.0,264.34,,270.0,270.0,4.963,2.887,4.945,23.075
20334.5,2.333,0.659,-33.899,1.78,9.459,5.115,37.138,4.886,-4.64,-2.669,0.0,38.8,39.7,9.563,1.627,6.196,3.276,6.128,4.033,-3.049,26.267,0.0,264.34,,270.0,270.0,4.711,2.877,4.936,23.06
20335.0,2.333,0.659,-33.899,1.78,9.459,5.115,37.138,4.886,-4.64,-2.669,0.0,38.8,39.7,9.563,1.627,6.143,3.164,6.203,4.017,-3.049,26.267,0.0,264.44,,270.0,270.0,4.908,2.868,4.938,23.043
20335.5,2.333,0.659,-33.899,1.78,9.459,5.115,37.138,4.886,-4.64,-2.669,0.0,38.8,39.7,9.563,1.627,6.15,3.064,6.212,3.901,-3.049,26.267,0.0,264.44,,270.0,270.0,4.882,2.86,4.9,23.055
20336.0,2.333,0.659,-33.899,1.78,9.459,5.115,37.138,4.886,-4.64,-2.669,0.0,38.8,39.7,9.563,1.627,6.093,3.341,6.155,3.985,-3.049,26.267,0.0,264.34,,270.0,270.0,4.832,2.851,4.908,23.069
20336.5,2.333,0.659,-33.899,1.78,9.459,5.115,37.138,4.886,-4.64,-2.669,0.0,38.8,39.7,9.563,1.627,6.226,3.387,6.244,4.21,-3.049,26.267,0.0,264.34,,270.0,270.0,4.894,2.842,4.913,23.049
20337.0,2.333,0.659,-33.899,1.78,9.459,5.136,37.155,4.908,-4.64,-2.662,0.0,38.83,39.616,9.563,1.627,6.346,3.321,6.292,4.215,-3.042,26.271,0.0,263.94,,270.0,270.0,5.017,2.834,4.958,23.112
20337.5,2.333,0.659,-33.899,1.78,9.459,5.136,37.155,4.908,-4.64,-2.662,0.0,38.8,39.6,9.563,1.627,6.299,3.26,6.341,4.157,-3.042,26.271,0.0,263.94,,270.0,270.0,5.044,2.826,4.925,23.126
20338.0,2.749,0.652,-35.209,1.662,9.524,5.136,37.155,4.908,-4.64,-2.662,0.0,38.8,39.6,9.586,1.811,6.308,3.247,6.349,4.004,-3.042,26.271,0.0,264.14,,270.0,270.0,5.015,2.818,4.896,23.082
20338.5,2.749,0.652,-35.209,1.662,9.524,5.136,37.155,4.908,-4.64,-2.662,0.0,38.8,39.6,9.586,1.811,6.335,3.393,6.38,4.056,-3.042,26.271,0.0,264.14,,270.0,270.0,4.977,2.817,4.916,23.094
20339.0,2.749,0.652,-35.209,1.662,9.524,5.136,37.155,4.908,-4.64,-2.662,0.0,38.8,39.6,9.586,1.811,6.407,3.45,6.442,4.369,-3.042,26.271,0.0,263.74,,270.0,270.0,5.041,2.815,4.937,23.148
20339.5,2.749,0.652,-35.209,1.662,9.524,5.136,37.155,4.908,-4.64,-2.662,0.0,38.8,39.6,9.586,1.811,6.463,3.274,6.355,4.084,-3.042,26.271,0.0,263.74,,270.0,270.0,5.167,2.814,4.955,23.205
20340.0,2.749,0.652,-35.209,1.662,9.524,5.153,37.12,4.908,-4.643,-2.654,0.0,38.825,39.636,9.586,1.811,6.239,3.097,6.328,3.946,-3.037,26.278,0.0,264.24,,270.0,270.0,5.044,2.813,4.96,23.202
20340.5,2.749,0.652,-35.209,1.662,9.524,5.153,37.12,4.908,-4.643,-2.654,0.0,38.8,39.6,9.586,1.811,6.258,2.918,6.157,3.721,-3.037,26.278,0.0,264.24,,270.0,270.0,4.903,2.812,4.899,23.16
20341.0,3.6,0.852,-35.209,1.665,9.516,5.153,37.12,4.908,-4.643,-2.654,0.0,38.8,39.6,9.575,1.817,6.099,3.122,6.212,3.876,-3.037,26.278,0.0,264.04,,270.0,270.0,4.763,2.811,4.919,23.157
20341.5,3.6,0.852,-35.209,1.665,9.516,5.153,37.12,4.908,-4.643,-2.654,0.0,38.8,39.6,9.575,1.817,6.345,3.429,6.353,4.168,-3.037,26.278,0.0,264.04,,270.0,270.0,4.828,2.824,4.956,23.166
20342.0,3.6,0.852,-35.209,1.665,9.516,5.153,37.12,4.908,-4.643,-2.654,0.0,38.8,39.6,9.575,1.817,6.423,3.281,6.382,4.078,-3.037,26.278,0.0,263.94,,270.0,270.0,5.074,2.837,4.936,23.165
20342.5,3.6,0.852,-35.209,1.665,9.516,5.153,37.12,4.908,-4.643,-2.654,0.0,38.8,39.6,9.575,1.817,6.338,3.103,6.378,3.907,-3.037,26.278,0.0,263.94,,270.0,270.0,5.041,2.849,4.905,23.143
20343.0,3.6,0.852,-35.209,1.665,9.516,5.165,37.138,4.903,-4.646,-2.667,0.0,38.799,39.593,9.575,1.817,6.366,3.08,6.397,4.004,-3.053,26.266,0.0,264.04,,270.0,270.0,4.931,2.862,4.875,23.11
20343.5,3.6,0.852,-35.209,1.665,9.516,5.165,37.138,4.903,-4.646,-2.667,0.0,38.8,39.6,9.575,1.817,6.39,3.5,6.468,4.423,-3.053,26.266,0.0,264.04,,270.0,270.0,4.962,2.874,4.868,23.146
20344.0,3.6,0.852,-35.209,1.665,9.516,5.165,37.138,4.903,-4.646,-2.667,0.0,38.8,39.6,9.575,1.817,6.477,3.767,6.516,4.429,-3.053,26.266,0.0,264.24,,270.0,270.0,5.195,2.886,4.958,23.191
20344.5,2.821,0.73,-34.486,1.737,9.504,5.165,37.138,4.903,-4.646,-2.667,0.0,38.8,39.6,9.553,1.549,6.428,3.593,6.496,4.303,-3.053,26.266,0.0,264.24,,270.0,270.0,5.297,2.897,4.942,23.253
20345.0,2.821,0.73,-34.486,1.737,9.504,5.165,37.138,4.903,-4.646,-2.667,0.0,38.8,39.6,9.553,1.549,6.11,3.126,6.139,3.784,-3.053,26.266,0.0,264.44,,270.0,270.0,5.205,2.896,4.921,23.301
20345.5,2.821,0.73,-34.486,1.737,9.504,5.165,37.138,4.903,-4.646,-2.667,0.0,38.8,39.6,9.553,1.549,6.181,3.238,6.253,4.08,-3.053,26.266,0.0,264.44,,270.0,270.0,4.79,2.895,4.92,23.389
20346.0,2.821,0.73,-34.486,1.737,9.504,5.165,37.138,4.903,-4.646,-2.667,0.0,38.8,39.6,9.553,1.549,6.33,3.691,6.38,4.47,-3.053,26.266,0.0,264.34,,270.0,270.0,4.938,2.894,4.932,23.441
20346.5,2.821,0.73,-34.486,1.737,9.504,5.168,37.129,4.93,-4.639,-2.675,0.0,38.798,39.571,9.553,1.549,6.454,3.685,6.472,4.436,-3.047,26.267,0.0,264.34,,270.0,270.0,5.218,2.892,4.978,23.434
20347.0,2.821,0.73,-34.486,1.737,9.504,5.168,37.129,4.93,-4.639,-2.675,0.0,38.8,39.6,9.553,1.549,6.153,3.276,6.247,3.977,-3.047,26.267,0.0,264.24,,270.0,270.0,5.262,2.891,4.989,23.46
20347.5,2.641,0.735,-33.957,1.738,9.479,5.168,37.129,4.93,-4.639,-2.675,0.0,38.8,39.6,9.659,1.689,6.284,3.114,6.326,3.834,-3.047,26.267,0.0,264.24,,270.0,270.0,4.913,2.89,4.916,23.513
20348.0,2.641,0.735,-33.957,1.738,9.479,5.168,37.129,4.93,-4.639,-2.675,0.0,38.8,39.6,9.659,1.689,6.075,3.137,6.18,3.822,-3.047,26.267,0.0,264.24,,270.0,270.0,4.89,2.886,4.925,23.527
20348.5,2.641,0.735,-33.957,1.738,9.479,5.168,37.129,4.93,-4.639,-2.675,0.0,38.8,39.6,9.659,1.689,6.422,3.624,6.443,4.578,-3.047,26.267,0.0,264.24,,270.0,270.0,4.804,2.882,4.958,23.555
20349.0,2.641,0.735,-33.957,1.738,9.479,5.168,37.129,4.93,-4.639,-2.675,0.0,38.8,39.6,9.659,1.689,6.408,3.45,6.183,4.178,-3.047,26.267,0.0,264.24,,270.0,270.0,5.267,2.878,5.003,23.613
20349.5,2.641,0.735,-33.957,1.738,9.479,5.118,37.11,4.895,-4.618,-2.67,0.0,38.782,39.572,9.659,1.689,6.198,3.019,6.119,3.739,-3.038,26.277,0.0,264.24,,270.0,270.0,5.055,2.874,5.004,23.641
20350.0,2.641,0.735,-33.957,1.738,9.479,5.118,37.11,4.895,-4.618,-2.67,0.0,38.8,39.6,9.659,1.689,5.835,2.873,5.656,3.369,-3.038,26.277,0.0,264.04,,270.0,270.0,4.769,2.87,4.981,23.636
20350.5,2.641,0.735,-33.957,1.738,9.479,5.118,37.11,4.895,-4.618,-2.67,0.0,38.8,39.6,9.659,1.689,5.638,3.235,5.815,3.821,-3.038,26.277,0.0,264.04,,270.0,270.0,4.433,2.867,4.952,23.674
20351.0,3.386,0.792,-35.209,1.694,9.558,5.118,37.11,4.895,-4.618,-2.67,0.0,38.8,39.6,9.54,1.555,6.026,3.409,6.045,4.204,-3.038,26.277,0.0,263.94,,270.0,270.0,4.627,2.863,4.986,23.657
20351.5,3.386,0.792,-35.209,1.694,9.558,5.118,37.11,4.895,-4.618,-2.67,0.0,38.8,39.6,9.54,1.555,6.145,3.161,6.195,4.036,-3.038,26.277,0.0,263.94,,270.0,270.0,4.921,2.872,4.949,23.64
20352.0,3.386,0.792,-35.209,1.694,9.558,5.118,37.11,4.895,-4.618,-2.67,0.0,38.8,39.6,9.54,1.555,6.195,3.012,6.235,3.75,-3.038,26.277,0.0,263.54,,270.0,270.0,4.884,2.88,4.864,23.63
20352.5,3.386,0.792,-35.209,1.694,9.558,5.118,37.11,4.895,-4.618,-2.67,0.0,38.8,39.6,9.54,1.555,6.209,3.02,6.283,3.948,-3.038,26.277,0.0,263.54,,270.0,270.0,4.798,2.888,4.833,23.636
20353.0,3.386,0.792,-35.209,1.694,9.558,5.117,37.143,4.929,-4.638,-2.668,0.0,38.772,39.526,9.54,1.555,6.245,3.499,6.359,4.322,-3.04,26.269,0.0,264.04,,270.0,270.0,4.865,2.896,4.833,23.631
20353.5,3.386,0.792,-35.209,1.694,9.558,5.117,37.143,4.929,-4.638,-2.668,0.0,38.8,39.5,9.54,1.555,6.387,3.647,6.445,4.32,-3.04,26.269,0.0,264.04,,270.0,270.0,5.107,2.904,4.91,23.615
20354.0,2.961,0.702,-35.209,1.693,9.551,5.117,37.143,4.929,-4.638,-2.668,0.0,38.8,39.5,9.358,1.744,6.477,3.536,6.49,4.211,-3.04,26.269,0.0,263.74,,270.0,270.0,5.2,2.912,4.94,23.614
20354.5,2.961,0.702,-35.209,1.693,9.551,5.117,37.143,4.929,-4.638,-2.668,0.0,38.8,39.5,9.358,1.744,6.18,3.227,6.264,3.913,-3.04,26.269,0.0,263.74,,270.0,270.0,5.178,2.913,4.892,23.594
20355.0,2.961,0.702,-35.209,1.693,9.551,5.117,37.143,4.929,-4.638,-2.668,0.0,38.8,39.5,9.358,1.744,6.29,3.148,6.329,3.82,-3.04,26.269,0.0,263.54,,270.0,270.0,4.896,2.914,4.866,23.603
20355.5,2.961,0.702,-35.209,1.693,9.551,5.117,37.143,4.929,-4.638,-2.668,0.0,38.8,39.5,9.358,1.744,6.288,3.176,6.361,3.909,-3.04,26.269,0.0,263.54,,270.0,270.0,4.897,2.915,4.887,23.583
20356.0,2.961,0.702,-35.209,1.693,9.551,5.138,37.11,4.894,-4.629,-2.668,0.0,38.762,39.53,9.358,1.744,6.478,3.906,6.528,4.651,-3.049,26.279,0.0,263.34,,270.0,270.0,4.934,2.915,4.957,23.586
20356.5,2.961,0.702,-35.209,1.693,9.551,5.138,37.11,4.894,-4.629,-2.668,0.0,38.8,39.5,9.358,1.744,6.549,3.72,6.598,4.461,-3.049,26.279,0.0,263.34,,270.0,270.0,5.391,2.916,4.974,23.582
20357.0,2.961,0.702,-35.209,1.693,9.551,5.138,37.11,4.894,-4.629,-2.668,0.0,38.8,39.5,9.358,1.744,5.912,3.347,6.082,3.809,-3.049,26.279,0.0,263.94,,270.0,270.0,5.332,2.917,5.014,23.589
20357.5,2.541,0.672,-33.884,1.686,9.488,5.138,37.11,4.894,-4.629,-2.668,0.0,38.8,39.5,9.651,1.711,6.123,3.288,6.247,3.861,-3.049,26.279,0.0,263.94,,270.0,270.0,4.788,2.918,4.994,23.563
20358.0,2.541,0.672,-33.884,1.686,9.488,5.138,37.11,4.894,-4.629,-2.668,0.0,38.8,39.5,9.651,1.711,6.232,3.343,6.312,3.976,-3.049,26.279,0.0,263.94,,270.0,270.0,4.88,2.911,4.986,23.555
20358.5,2.541,0.672,-33.884,1.686,9.488,5.138,37.11,4.894,-4.629,-2.668,0.0,38.8,39.5,9.651,1.711,6.288,3.346,6.347,4.184,-3.049,26.279,0.0,263.94,,270.0,270.0,4.966,2.905,5.001,23.567
20359.0,2.541,0.672,-33.884,1.686,9.488,5.138,37.11,4.894,-4.629,-2.668,0.0,38.8,39.5,9.651,1.711,6.35,3.701,6.464,4.471,-3.049,26.279,0.0,264.04,,270.0,270.0,5.041,2.899,5.016,23.564
20359.5,2.541,0.672,-33.884,1.686,9.488,5.139,37.091,4.9,-4.625,-2.669,0.0,38.755,39.515,9.651,1.711,5.893,3.365,6.086,3.832,-3.043,26.287,0.0,264.04,,270.0,270.0,5.247,2.894,5.018,23.534
20360.0,2.541,0.672,-33.884,1.686,9.488,5.139,37.091,4.9,-4.625,-2.669,0.0,38.8,39.5,9.651,1.711,5.843,3.205,5.947,3.82,-3.043,26.287,0.0,263.94,,270.0,270.0,4.794,2.888,5.028,23.544
20360.5,3.368,0.766,-35.209,1.619,9.574,5.139,37.091,4.9,-4.625,-2.669,0.0,38.8,39.5,9.519,1.72,6.019,3.251,6.104,4.03,-3.043,26.287,0.0,263.94,,270.0,270.0,4.704,2.882,5.02,23.596
20361.0,3.368,0.766,-35.209,1.619,9.574,5.139,37.091,4.9,-4.625,-2.669,0.0,38.8,39.5,9.519,1.72,6.202,3.419,6.277,4.123,-3.043,26.287,0.0,263.64,,270.0,270.0,4.851,2.89,5.018,23.58
20361.5,3.368,0.766,-35.209,1.619,9.574,5.139,37.091,4.9,-4.625,-2.669,0.0,38.8,39.5,9.519,1.72,5.939,3.362,6.035,3.846,-3.043,26.287,0.0,263.64,,270.0,270.0,5.005,2.898,5.011,23.561
20362.0,3.368,0.766,-35.209,1.619,9.574,5.139,37.091,4.9,-4.625,-2.669,0.0,38.8,39.5,9.519,1.72,5.969,3.267,6.102,3.793,-3.043,26.287,0.0,263.34,,270.0,270.0,4.795,2.906,4.966,23.565
20362.5,3.368,0.766,-35.209,1.619,9.574,5.158,37.153,4.915,-4.593,-2.658,0.0,38.752,39.521,9.519,1.72,5.98,3.154,6.119,3.791,-3.035,26.293,0.0,263.34,,270.0,270.0,4.783,2.913,4.956,23.541
20363.0,3.368,0.766,-35.209,1.619,9.574,5.158,37.153,4.915,-4.593,-2.658,0.0,38.8,39.5,9.519,1.72,6.131,3.076,6.189,3.912,-3.035,26.293,0.0,263.44,,270.0,270.0,4.761,2.921,4.941,23.569
20363.5,3.368,0.766,-35.209,1.619,9.574,5.158,37.153,4.915,-4.593,-2.658,0.0,38.8,39.5,9.519,1.72,6.142,3.173,6.156,3.952,-3.035,26.293,0.0,263.44,,270.0,270.0,4.827,2.928,4.916,23.582
20364.0,2.58,0.701,-33.696,1.748,9.444,5.158,37.153,4.915,-4.593,-2.658,0.0,38.8,39.5,9.651,1.713,6.146,3.403,6.249,4.082,-3.035,26.293,0.0,263.64,,270.0,270.0,4.856,2.935,4.903,23.58
20364.5,2.58,0.701,-33.696,1.748,9.444,5.158,37.153,4.915,-4.593,-2.658,0.0,38.8,39.5,9.651,1.713,6.292,3.454,6.325,4.082,-3.035,26.293,0.0,263.64,,270.0,270.0,4.97,2.929,4.918,23.567
20365.0,2.58,0.701,-33.696,1.748,9.444,5.158,37.153,4.915,-4.593,-2.658,0.0,38.8,39.5,9.651,1.713,6.357,3.318,6.372,3.988,-3.035,26.293,0.0,263.94,,270.0,270.0,5.038,2.924,4.909,23.558
20365.5,2.58,0.701,-33.696,1.748,9.444,5.158,37.153,4.915,-4.593,-2.658,0.0,38.8,39.5,9.651,1.713,6.274,3.204,6.291,3.922,-3.035,26.293,0.0,263.94,,270.0,270.0,5.009,2.918,4.9,23.581
20366.0,2.58,0.701,-33.696,1.748,9.444,5.172,37.101,4.943,-4.622,-2.656,0.0,38.741,39.522,9.651,1.713,6.271,3.128,6.254,3.875,-3.049,26.29,0.0,263.54,,270.0,270.0,4.923,2.912,4.902,23.561
20366.5,2.58,0.701,-33.696,1.748,9.444,5.172,37.101,4.943,-4.622,-2.656,0.0,38.7,39.5,9.651,1.713,6.317,3.621,6.409,4.311,-3.049,26.29,0.0,263.54,,270.0,270.0,4.882,2.907,4.916,23.577
20367.0,3.171,0.727,-35.209,1.714,9.57,5.172,37.101,4.943,-4.622,-2.656,0.0,38.7,39.5,9.474,1.648,6.445,3.599,6.471,4.308,-3.049,26.29,0.0,263.54,,270.0,270.0,5.165,2.902,4.935,23.592
20367.5,3.171,0.727,-35.209,1.714,9.57,5.172,37.101,4.943,-4.622,-2.656,0.0,38.7,39.5,9.474,1.648,6.451,3.434,6.499,4.12,-3.049,26.29,0.0,263.54,,270.0,270.0,5.206,2.906,4.94,23.578
20368.0,3.171,0.727,-35.209,1.714,9.57,5.172,37.101,4.943,-4.622,-2.656,0.0,38.7,39.5,9.474,1.648,6.439,3.313,6.46,4.088,-3.049,26.29,0.0,263.64,,270.0,270.0,5.126,2.91,4.944,23.597
20368.5,3.171,0.727,-35.209,1.714,9.57,5.172,37.101,4.943,-4.622,-2.656,0.0,38.7,39.5,9.474,1.648,6.427,3.275,6.401,4.109,-3.049,26.29,0.0,263.64,,270.0,270.0,5.075,2.915,4.931,23.583
20369.0,3.171,0.727,-35.209,1.714,9.57,5.177,37.114,4.914,-4.598,-2.659,0.0,38.733,39.512,9.474,1.648,6.364,3.425,6.45,4.325,-3.048,26.3,0.0,263.94,,270.0,270.0,5.053,2.919,4.983,23.495
20369.5,3.171,0.727,-35.209,1.714,9.57,5.177,37.114,4.914,-4.598,-2.659,0.0,38.7,39.5,9.474,1.648,6.457,3.57,6.525,4.385,-3.048,26.3,0.0,263.94,,270.0,270.0,5.141,2.923,4.97,23.496
20370.0,2.667,0.694,-34.477,1.746,9.504,5.177,37.114,4.914,-4.598,-2.659,0.0,38.7,39.5,9.551,1.589,6.371,3.334,6.444,4.085,-3.048,26.3,0.0,264.14,,270.0,270.0,5.234,2.927,4.979,23.503
20370.5,2.667,0.694,-34.477,1.746,9.504,5.177,37.114,4.914,-4.598,-2.659,0.0,38.7,39.5,9.551,1.589,6.318,3.24,6.346,3.867,-3.048,26.3,0.0,264.14,,270.0,270.0,5.059,2.923,4.971,23.51
20371.0,2.667,0.694,-34.477,1.746,9.504,5.177,37.114,4.914,-4.598,-2.659,0.0,38.7,39.5,9.551,1.589,6.32,3.533,6.434,4.295,-3.048,26.3,0.0,263.84,,270.0,270.0,4.943,2.919,4.959,23.486
20371.5,2.667,0.694,-34.477,1.746,9.504,5.177,37.114,4.914,-4.598,-2.659,0.0,38.7,39.5,9.551,1.589,6.49,3.652,6.535,4.571,-3.048,26.3,0.0,263.84,,270.0,270.0,5.145,2.914,4.995,23.502
20372.0,2.667,0.694,-34.477,1.746,9.504,5.177,37.114,4.914,-4.598,-2.659,0.0,38.7,39.5,9.551,1.589,6.375,3.643,6.286,4.262,-3.048,26.3,0.0,263.54,,270.0,270.0,5.312,2.91,5.033,23.566
20372.5,2.667,0.694,-34.477,1.746,9.504,5.168,37.075,4.918,-4.604,-2.675,0.0,38.725,39.477,9.551,1.589,6.215,3.457,6.31,4.117,-3.052,26.295,0.0,263.54,,270.0,270.0,5.141,2.906,5.045,23.588
20373.0,2.667,0.694,-34.477,1.746,9.504,5.168,37.075,4.918,-4.604,-2.675,0.0,38.7,39.5,9.551,1.589,6.202,3.167,6.078,3.689,-3.052,26.295,0.0,264.04,,270.0,270.0,5.025,2.903,5.033,23.543
20373.5,3.02,0.754,-35.046,1.695,9.512,5.168,37.075,4.918,-4.604,-2.675,0.0,38.7,39.5,9.58,1.879,5.998,3.345,6.1,3.995,-3.052,26.295,0.0,264.04,,270.0,270.0,4.784,2.899,5.029,23.5
20374.0,3.02,0.754,-35.046,1.695,9.512,5.168,37.075,4.918,-4.604,-2.675,0.0,38.7,39.5,9.58,1.879,6.216,3.355,6.291,4.174,-3.052,26.295,0.0,264.04,,270.0,270.0,4.86,2.901,5.044,23.445
20374.5,3.02,0.754,-35.046,1.695,9.512,5.168,37.075,4.918,-4.604,-2.675,0.0,38.7,39.5,9.58,1.879,6.238,3.338,6.246,4.019,-3.052,26.295,0.0,264.04,,270.0,270.0,5.009,2.903,5.021,23.423
20375.0,3.02,0.754,-35.046,1.695,9.512,5.168,37.075,4.918,-4.604,-2.675,0.0,38.7,39.5,9.58,1.879,6.221,3.129,6.311,3.949,-3.052,26.295,0.0,263.84,,270.0,270.0,4.96,2.905,4.996,23.412
20375.5,3.02,0.754,-35.046,1.695,9.512,5.164,37.127,4.897,-4.59,-2.676,0.0,38.721,39.477,9.58,1.879,6.287,3.068,6.338,3.847,-3.055,26.289,0.0,263.84,,270.0,270.0,4.902,2.906,4.955,23.384
20376.0,3.02,0.754,-35.046,1.695,9.512,5.164,37.127,4.897,-4.59,-2.676,0.0,38.7,39.5,9.58,1.879,6.16,3.205,6.218,3.809,-3.055,26.289,0.0,264.14,,270.0,270.0,4.885,2.908,4.928,23.379
20376.5,3.344,0.785,-35.209,1.682,9.511,5.164,37.127,4.897,-4.59,-2.676,0.0,38.7,39.5,9.545,1.788,6.177,3.395,6.283,4.04,-3.055,26.289,0.0,264.14,,270.0,270.0,4.848,2.91,4.936,23.397
20377.0,3.344,0.785,-35.209,1.682,9.511,5.164,37.127,4.897,-4.59,-2.676,0.0,38.7,39.5,9.545,1.788,6.438,3.381,6.419,4.226,-3.055,26.289,0.0,264.54,,270.0,270.0,4.974,2.917,4.953,23.391
20377.5,3.344,0.785,-35.209,1.682,9.511,5.164,37.127,4.897,-4.59,-2.676,0.0,38.7,39.5,9.545,1.788,6.421,3.299,6.334,4.031,-3.055,26.289,0.0,264.54,,270.0,270.0,5.116,2.924,4.956,23.403
20378.0,3.344,0.785,-35.209,1.682,9.511,5.164,37.127,4.897,-4.59,-2.676,0.0,38.7,39.5,9.545,1.788,6.2,3.198,6.294,3.917,-3.055,26.289,0.0,264.04,,270.0,270.0,5.021,2.931,4.922,23.42
20378.5,3.344,0.785,-35.209,1.682,9.511,5.164,37.127,4.897,-4.59,-2.676,0.0,38.7,39.5,9.545,1.788,6.339,3.125,6.39,4.039,-3.055,26.289,0.0,264.04,,270.0,270.0,4.902,2.938,4.89,23.378
20379.0,3.344,0.785,-35.209,1.682,9.511,5.181,37.127,4.934,-4.59,-2.669,0.0,38.72,39.504,9.545,1.788,6.13,3.359,6.149,3.972,-3.046,26.305,0.0,264.44,,270.0,270.0,4.973,2.945,4.887,23.451
20379.5,3.344,0.785,-35.209,1.682,9.511,5.181,37.127,4.934,-4.59,-2.669,0.0,38.7,39.5,9.545,1.788,6.182,3.539,6.296,4.183,-3.046,26.305,0.0,264.44,,270.0,270.0,4.902,2.951,4.94,23.512
20380.0,3.171,0.784,-35.209,1.755,9.546,5.181,37.127,4.934,-4.59,-2.669,0.0,38.7,39.5,9.519,1.617,6.382,3.447,6.424,4.216,-3.046,26.305,0.0,264.14,,270.0,270.0,5.05,2.958,4.952,23.54
20380.5,3.171,0.784,-35.209,1.755,9.546,5.181,37.127,4.934,-4.59,-2.669,0.0,38.7,39.5,9.519,1.617,6.375,3.091,6.437,3.787,-3.046,26.305,0.0,264.14,,270.0,270.0,5.117,2.961,4.931,23.562
