t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
20381.0,3.171,0.784,-35.209,1.755,9.546,5.181,37.127,4.934,-4.59,-2.669,0.0,38.7,39.5,9.519,1.617,6.261,3.01,6.369,3.751,-3.046,26.305,0.0,264.34,,270.0,270.0,4.922,2.964,4.868,23.557
20381.5,3.171,0.784,-35.209,1.755,9.546,5.181,37.127,4.934,-4.59,-2.669,0.0,38.7,39.5,9.519,1.617,6.337,3.153,6.403,3.944,-3.046,26.305,0.0,264.34,,270.0,270.0,4.848,2.968,4.865,23.552
20382.0,3.171,0.784,-35.209,1.755,9.546,5.171,37.109,4.925,-4.587,-2.681,0.0,38.702,39.487,9.519,1.617,6.379,3.402,6.457,4.239,-3.055,26.302,0.0,264.04,,270.0,270.0,4.959,2.971,4.852,23.556
20382.5,3.171,0.784,-35.209,1.755,9.546,5.171,37.109,4.925,-4.587,-2.681,0.0,38.7,39.5,9.519,1.617,6.43,3.585,6.528,4.315,-3.055,26.302,0.0,264.04,,270.0,270.0,5.119,2.974,4.911,23.548
20383.0,2.855,0.668,-35.209,1.659,9.561,5.171,37.109,4.925,-4.587,-2.681,0.0,38.7,39.5,9.449,1.761,6.379,3.52,6.458,4.206,-3.055,26.302,0.0,264.14,,270.0,270.0,5.215,2.978,4.902,23.58
20383.5,2.855,0.668,-35.209,1.659,9.561,5.171,37.109,4.925,-4.587,-2.681,0.0,38.7,39.5,9.449,1.761,6.438,3.269,6.5,4.063,-3.055,26.302,0.0,264.14,,270.0,270.0,5.141,2.976,4.865,23.581
20384.0,2.855,0.668,-35.209,1.659,9.561,5.171,37.109,4.925,-4.587,-2.681,0.0,38.7,39.5,9.449,1.761,6.356,3.275,6.447,4.032,-3.055,26.302,0.0,264.04,,270.0,270.0,5.067,2.974,4.814,23.602
20384.5,2.855,0.668,-35.209,1.659,9.561,5.171,37.109,4.925,-4.587,-2.681,0.0,38.7,39.5,9.449,1.761,6.46,3.406,6.479,4.235,-3.055,26.302,0.0,264.04,,270.0,270.0,5.027,2.972,4.856,23.626
20385.0,2.855,0.668,-35.209,1.659,9.561,5.171,37.109,4.925,-4.587,-2.681,0.0,38.7,39.5,9.449,1.761,6.492,3.666,6.579,4.579,-3.055,26.302,0.0,264.54,,270.0,270.0,5.145,2.97,4.912,23.66
20385.5,2.855,0.668,-35.209,1.659,9.561,5.163,37.103,4.911,-4.581,-2.67,0.0,38.697,39.501,9.449,1.761,6.589,3.737,6.64,4.601,-3.056,26.297,0.0,264.54,,270.0,270.0,5.329,2.968,4.938,23.685
20386.0,2.855,0.668,-35.209,1.659,9.561,5.163,37.103,4.911,-4.581,-2.67,0.0,38.7,39.5,9.449,1.761,6.432,3.158,6.149,3.726,-3.056,26.297,0.0,264.24,,270.0,270.0,5.392,2.966,4.957,23.734
20386.5,2.708,0.602,-35.209,1.692,9.538,5.163,37.103,4.911,-4.581,-2.67,0.0,38.7,39.5,9.538,1.697,5.968,2.855,5.917,3.435,-3.056,26.297,0.0,264.24,,270.0,270.0,4.866,2.964,4.882,23.771
20387.0,2.708,0.602,-35.209,1.692,9.538,5.163,37.103,4.911,-4.581,-2.67,0.0,38.7,39.5,9.538,1.697,5.959,3.011,6.094,3.716,-3.056,26.297,0.0,263.94,,270.0,270.0,4.544,2.96,4.851,23.741
20387.5,2.708,0.602,-35.209,1.692,9.538,5.163,37.103,4.911,-4.581,-2.67,0.0,38.7,39.5,9.538,1.697,6.352,3.555,6.434,4.399,-3.056,26.297,0.0,263.94,,270.0,270.0,4.695,2.956,4.852,23.734
20388.0,2.708,0.602,-35.209,1.692,9.538,5.163,37.103,4.911,-4.581,-2.67,0.0,38.7,39.5,9.538,1.697,6.379,3.552,6.449,4.343,-3.056,26.297,0.0,264.14,,270.0,270.0,5.185,2.952,4.896,23.779
20388.5,2.708,0.602,-35.209,1.692,9.538,5.129,37.071,4.905,-4.603,-2.68,0.0,38.69,39.481,9.538,1.697,6.457,3.322,6.498,4.057,-3.054,26.299,0.0,264.14,,270.0,270.0,5.181,2.948,4.892,23.813
20389.0,2.708,0.602,-35.209,1.692,9.538,5.129,37.071,4.905,-4.603,-2.68,0.0,38.7,39.5,9.538,1.697,5.886,2.999,6.09,3.676,-3.054,26.299,0.0,264.24,,270.0,270.0,5.083,2.944,4.885,23.811
20389.5,2.336,0.571,-35.135,1.724,9.508,5.129,37.071,4.905,-4.603,-2.68,0.0,38.7,39.5,9.642,1.764,6.177,2.992,6.269,3.853,-3.054,26.299,0.0,264.24,,270.0,270.0,4.663,2.94,4.839,23.855
20390.0,2.336,0.571,-35.135,1.724,9.508,5.129,37.071,4.905,-4.603,-2.68,0.0,38.7,39.5,9.642,1.764,6.336,3.225,6.419,4.236,-3.054,26.299,0.0,263.94,,270.0,270.0,4.823,2.93,4.831,23.881
20390.5,2.336,0.571,-35.135,1.724,9.508,5.129,37.071,4.905,-4.603,-2.68,0.0,38.7,39.5,9.642,1.764,6.429,3.483,6.52,4.423,-3.054,26.299,0.0,263.94,,270.0,270.0,5.054,2.92,4.859,23.871
20391.0,2.336,0.571,-35.135,1.724,9.508,5.129,37.071,4.905,-4.603,-2.68,0.0,38.7,39.5,9.642,1.764,6.078,3.338,6.268,3.905,-3.054,26.299,0.0,264.14,,270.0,270.0,5.214,2.911,4.907,23.859
20391.5,2.336,0.571,-35.135,1.724,9.508,5.129,37.071,4.905,-4.603,-2.68,0.0,38.7,39.5,9.642,1.764,6.168,3.228,6.302,4.009,-3.054,26.299,0.0,264.14,,270.0,270.0,4.897,2.901,4.905,23.857
20392.0,2.336,0.571,-35.135,1.724,9.508,5.151,37.102,4.905,-4.597,-2.69,0.0,38.691,39.518,9.642,1.764,6.385,3.097,6.432,4.048,-3.057,26.292,0.0,263.94,,270.0,270.0,4.927,2.892,4.88,23.888
20392.5,2.336,0.571,-35.135,1.724,9.508,5.151,37.102,4.905,-4.597,-2.69,0.0,38.7,39.5,9.642,1.764,6.453,3.121,6.54,4.121,-3.057,26.292,0.0,263.94,,270.0,270.0,4.99,2.883,4.866,23.878
20393.0,2.476,0.673,-34.097,1.691,9.444,5.151,37.102,4.905,-4.597,-2.69,0.0,38.7,39.5,9.643,1.713,6.497,3.419,6.59,4.227,-3.057,26.292,0.0,264.24,,270.0,270.0,5.059,2.874,4.848,23.928
20393.5,2.476,0.673,-34.097,1.691,9.444,5.151,37.102,4.905,-4.597,-2.69,0.0,38.7,39.5,9.643,1.713,6.56,3.513,6.65,4.217,-3.057,26.292,0.0,264.24,,270.0,270.0,5.183,2.867,4.914,23.947
20394.0,2.476,0.673,-34.097,1.691,9.444,5.151,37.102,4.905,-4.597,-2.69,0.0,38.7,39.5,9.643,1.713,6.465,3.407,6.575,4.164,-3.057,26.292,0.0,263.54,,270.0,270.0,5.235,2.861,4.923,23.931
20394.5,2.476,0.673,-34.097,1.691,9.444,5.151,37.102,4.905,-4.597,-2.69,0.0,38.7,39.5,9.643,1.713,6.585,3.29,6.642,4.135,-3.057,26.292,0.0,263.54,,270.0,270.0,5.153,2.855,4.889,23.938
20395.0,2.476,0.673,-34.097,1.691,9.444,5.141,37.09,4.88,-4.584,-2.678,0.0,38.696,39.492,9.643,1.713,6.426,3.249,6.545,4.231,-3.059,26.298,0.0,263.64,,270.0,270.0,5.163,2.849,4.918,23.927
20395.5,2.476,0.673,-34.097,1.691,9.444,5.141,37.09,4.88,-4.584,-2.678,0.0,38.7,39.5,9.643,1.713,6.535,3.636,6.644,4.442,-3.059,26.298,0.0,263.64,,270.0,270.0,5.113,2.842,4.919,23.949
20396.0,3.048,0.758,-35.209,1.64,9.462,5.141,37.09,4.88,-4.584,-2.678,0.0,38.7,39.5,9.541,1.715,6.666,3.703,6.727,4.5,-3.059,26.298,0.0,264.04,,270.0,270.0,5.314,2.836,4.961,23.939
20396.5,3.048,0.758,-35.209,1.64,9.462,5.141,37.09,4.88,-4.584,-2.678,0.0,38.7,39.5,9.541,1.715,6.767,3.572,6.718,4.392,-3.059,26.298,0.0,264.04,,270.0,270.0,5.399,2.84,4.989,23.925
20397.0,3.048,0.758,-35.209,1.64,9.462,5.141,37.09,4.88,-4.584,-2.678,0.0,38.7,39.5,9.541,1.715,6.455,3.316,6.382,4.115,-3.059,26.298,0.0,264.04,,270.0,270.0,5.362,2.843,5.029,23.987
20397.5,3.048,0.758,-35.209,1.64,9.462,5.141,37.09,4.88,-4.584,-2.678,0.0,38.7,39.5,9.541,1.715,6.313,3.706,6.477,4.499,-3.059,26.298,0.0,264.04,,270.0,270.0,5.067,2.847,5.055,24.064
20398.0,3.048,0.758,-35.209,1.64,9.462,5.147,37.079,4.894,-4.558,-2.679,0.0,38.693,39.485,9.541,1.715,6.604,3.837,6.637,4.668,-3.049,26.314,0.0,263.74,,270.0,270.0,5.249,2.85,5.106,24.093
20398.5,3.048,0.758,-35.209,1.64,9.462,5.147,37.079,4.894,-4.558,-2.679,0.0,38.7,39.5,9.541,1.715,6.799,3.385,6.815,4.408,-3.049,26.314,0.0,263.74,,270.0,270.0,5.436,2.853,5.093,24.12
20399.0,3.048,0.758,-35.209,1.64,9.462,5.147,37.079,4.894,-4.558,-2.679,0.0,38.7,39.5,9.541,1.715,6.805,3.302,6.867,4.395,-3.049,26.314,0.0,264.04,,270.0,270.0,5.352,2.856,5.061,24.137
20399.5,2.505,0.633,-34.702,1.726,9.536,5.147,37.079,4.894,-4.558,-2.679,0.0,38.7,39.5,9.566,1.5,6.779,3.736,6.877,4.629,-3.049,26.314,0.0,264.04,,270.0,270.0,5.342,2.859,5.084,24.117
20400.0,2.505,0.633,-34.702,1.726,9.536,5.147,37.079,4.894,-4.558,-2.679,0.0,38.7,39.5,9.566,1.5,6.863,4.032,6.934,4.709,-3.049,26.314,0.0,263.94,,270.0,270.0,5.505,2.854,5.16,24.124
20400.5,2.505,0.633,-34.702,1.726,9.536,5.147,37.079,4.894,-4.558,-2.679,0.0,38.7,39.5,9.566,1.5,6.87,3.878,6.963,4.653,-3.049,26.314,0.0,263.94,,270.0,270.0,5.634,2.848,5.217,24.108
20401.0,2.505,0.633,-34.702,1.726,9.536,5.147,37.079,4.894,-4.558,-2.679,0.0,38.7,39.5,9.566,1.5,6.966,3.672,7.018,4.584,-3.049,26.314,0.0,264.14,,270.0,270.0,5.591,2.842,5.172,24.118
20401.5,2.505,0.633,-34.702,1.726,9.536,5.117,37.061,4.89,-4.511,-2.672,0.0,38.693,39.523,9.566,1.5,6.992,3.488,6.987,4.229,-3.05,26.309,0.0,264.14,,270.0,270.0,5.56,2.837,5.177,24.142
20402.0,2.505,0.633,-34.702,1.726,9.536,5.117,37.061,4.89,-4.511,-2.672,0.0,38.7,39.5,9.566,1.5,6.631,3.926,6.747,4.616,-3.05,26.309,0.0,264.34,,270.0,270.0,5.424,2.831,5.226,24.183
20402.5,3.148,0.834,-33.634,1.663,9.43,5.117,37.061,4.89,-4.511,-2.672,0.0,38.7,39.5,9.723,1.57,6.804,3.991,6.895,4.713,-3.05,26.309,0.0,264.34,,270.0,270.0,5.48,2.826,5.276,24.183
20403.0,3.148,0.834,-33.634,1.663,9.43,5.117,37.061,4.89,-4.511,-2.672,0.0,38.7,39.5,9.723,1.57,6.925,3.811,6.984,4.664,-3.05,26.309,0.0,264.74,,270.0,270.0,5.601,2.831,5.276,24.13
20403.5,3.148,0.834,-33.634,1.663,9.43,5.117,37.061,4.89,-4.511,-2.672,0.0,38.7,39.5,9.723,1.57,6.963,3.691,7.037,4.585,-3.05,26.309,0.0,264.74,,270.0,270.0,5.596,2.836,5.243,24.119
20404.0,3.148,0.834,-33.634,1.663,9.43,5.117,37.061,4.89,-4.511,-2.672,0.0,38.7,39.5,9.723,1.57,6.584,3.382,6.618,4.078,-3.05,26.309,0.0,264.44,,270.0,270.0,5.569,2.842,5.207,24.154
20404.5,3.148,0.834,-33.634,1.663,9.43,5.127,37.145,4.907,-4.484,-2.671,0.0,38.701,39.553,9.723,1.57,6.61,3.665,6.716,4.544,-3.042,26.323,0.0,264.44,,270.0,270.0,5.165,2.847,5.25,24.058
20405.0,3.148,0.834,-33.634,1.663,9.43,5.127,37.145,4.907,-4.484,-2.671,0.0,38.7,39.6,9.723,1.57,6.808,4.141,6.908,4.845,-3.042,26.323,0.0,264.34,,270.0,270.0,5.384,2.851,5.278,24.081
20405.5,3.148,0.834,-33.634,1.663,9.43,5.127,37.145,4.907,-4.484,-2.671,0.0,38.7,39.6,9.723,1.57,6.894,3.634,6.977,4.463,-3.042,26.323,0.0,264.34,,270.0,270.0,5.676,2.856,5.285,24.02
20406.0,2.526,0.662,-34.46,1.7,9.505,5.127,37.145,4.907,-4.484,-2.671,0.0,38.7,39.6,9.553,1.601,6.494,3.343,6.718,4.205,-3.042,26.323,0.0,264.04,,270.0,270.0,5.492,2.861,5.288,23.98
20406.5,2.526,0.662,-34.46,1.7,9.505,5.127,37.145,4.907,-4.484,-2.671,0.0,38.7,39.6,9.553,1.601,6.716,3.708,6.854,4.699,-3.042,26.323,0.0,264.04,,270.0,270.0,5.19,2.856,5.237,23.893
20407.0,2.526,0.662,-34.46,1.7,9.505,5.127,37.145,4.907,-4.484,-2.671,0.0,38.7,39.6,9.553,1.601,6.904,4.108,6.985,4.826,-3.042,26.323,0.0,264.24,,270.0,270.0,5.494,2.85,5.289,23.873
20407.5,2.526,0.662,-34.46,1.7,9.505,5.127,37.145,4.907,-4.484,-2.671,0.0,38.7,39.6,9.553,1.601,7.017,3.876,7.063,4.706,-3.042,26.323,0.0,264.24,,270.0,270.0,5.706,2.845,5.321,23.822
20408.0,2.526,0.662,-34.46,1.7,9.505,5.107,37.06,4.899,-4.504,-2.677,0.0,38.702,39.524,9.553,1.601,6.979,3.73,7.041,4.567,-3.051,26.321,0.0,264.14,,270.0,270.0,5.665,2.84,5.329,23.798
20408.5,2.526,0.662,-34.46,1.7,9.505,5.107,37.06,4.899,-4.504,-2.677,0.0,38.7,39.5,9.553,1.601,6.908,3.569,7.025,4.5,-3.051,26.321,0.0,264.14,,270.0,270.0,5.579,2.835,5.281,23.794
20409.0,2.329,0.662,-33.99,1.689,9.425,5.107,37.06,4.899,-4.504,-2.677,0.0,38.7,39.5,9.616,1.652,6.675,3.93,6.856,4.735,-3.051,26.321,0.0,264.34,,270.0,270.0,5.501,2.829,5.295,23.789
20409.5,2.329,0.662,-33.99,1.689,9.425,5.107,37.06,4.899,-4.504,-2.677,0.0,38.7,39.5,9.616,1.652,6.909,4.109,6.97,4.82,-3.051,26.321,0.0,264.34,,270.0,270.0,5.549,2.821,5.347,23.763
20410.0,2.329,0.662,-33.99,1.689,9.425,5.107,37.06,4.899,-4.504,-2.677,0.0,38.7,39.5,9.616,1.652,7.04,3.928,7.098,4.756,-3.051,26.321,0.0,264.44,,270.0,270.0,5.702,2.813,5.388,23.745
20410.5,2.329,0.662,-33.99,1.689,9.425,5.107,37.06,4.899,-4.504,-2.677,0.0,38.7,39.5,9.616,1.652,7.108,3.709,7.17,4.673,-3.051,26.321,0.0,264.44,,270.0,270.0,5.706,2.805,5.349,23.699
20411.0,2.329,0.662,-33.99,1.689,9.425,5.124,37.093,4.92,-4.489,-2.662,0.0,38.715,39.558,9.616,1.652,7.093,3.53,7.136,4.319,-3.037,26.33,0.0,264.14,,270.0,270.0,5.665,2.797,5.317,23.616
20411.5,2.329,0.662,-33.99,1.689,9.425,5.124,37.093,4.92,-4.489,-2.662,0.0,38.7,39.6,9.616,1.652,6.552,3.701,6.795,4.639,-3.037,26.33,0.0,264.14,,270.0,270.0,5.52,2.79,5.362,23.553
20412.0,2.329,0.662,-33.99,1.689,9.425,5.124,37.093,4.92,-4.489,-2.662,0.0,38.7,39.6,9.616,1.652,6.884,3.995,6.969,4.922,-3.037,26.33,0.0,264.54,,270.0,270.0,5.422,2.782,5.405,23.516
20412.5,2.763,0.739,-34.165,1.721,9.44,5.124,37.093,4.92,-4.489,-2.662,0.0,38.7,39.6,9.557,1.618,6.938,3.973,7.037,4.798,-3.037,26.33,0.0,264.54,,270.0,270.0,5.693,2.775,5.43,23.456
20413.0,2.763,0.739,-34.165,1.721,9.44,5.124,37.093,4.92,-4.489,-2.662,0.0,38.7,39.6,9.557,1.618,6.755,3.719,6.905,4.547,-3.037,26.33,0.0,264.44,,270.0,270.0,5.687,2.775,5.4,23.449
20413.5,2.763,0.739,-34.165,1.721,9.44,5.124,37.093,4.92,-4.489,-2.662,0.0,38.7,39.6,9.557,1.618,6.905,3.629,6.993,4.489,-3.037,26.33,0.0,264.44,,270.0,270.0,5.482,2.774,5.381,23.456
20414.0,2.763,0.739,-34.165,1.721,9.44,5.124,37.093,4.92,-4.489,-2.662,0.0,38.7,39.6,9.557,1.618,6.878,3.729,6.975,4.731,-3.037,26.33,0.0,263.94,,270.0,270.0,5.504,2.774,5.381,23.44
20414.5,2.763,0.739,-34.165,1.721,9.44,5.147,37.114,4.889,-4.481,-2.667,0.0,38.713,39.599,9.557,1.618,7.023,3.935,7.105,4.901,-3.041,26.328,0.0,263.94,,270.0,270.0,5.578,2.774,5.394,23.393
20415.0,2.763,0.739,-34.165,1.721,9.44,5.147,37.114,4.889,-4.481,-2.667,0.0,38.7,39.6,9.557,1.618,7.079,4.053,7.138,4.864,-3.041,26.328,0.0,264.54,,270.0,270.0,5.741,2.774,5.448,23.306
20415.5,2.76,0.688,-35.209,1.702,9.504,5.147,37.114,4.889,-4.481,-2.667,0.0,38.7,39.6,9.54,1.735,7.067,3.997,7.183,4.822,-3.041,26.328,0.0,264.54,,270.0,270.0,5.784,2.774,5.407,23.201
20416.0,2.76,0.688,-35.209,1.702,9.504,5.147,37.114,4.889,-4.481,-2.667,0.0,38.7,39.6,9.54,1.735,6.971,3.648,7.117,4.602,-3.041,26.328,0.0,264.34,,270.0,270.0,5.767,2.773,5.37,23.248
20416.5,2.76,0.688,-35.209,1.702,9.504,5.147,37.114,4.889,-4.481,-2.667,0.0,38.7,39.6,9.54,1.735,7.078,4.163,7.185,5.005,-3.041,26.328,0.0,264.34,,270.0,270.0,5.584,2.773,5.403,23.293
20417.0,2.76,0.688,-35.209,1.702,9.504,5.147,37.114,4.889,-4.481,-2.667,0.0,38.7,39.6,9.54,1.735,7.216,4.091,7.277,5.081,-3.041,26.328,0.0,264.24,,270.0,270.0,5.858,2.773,5.445,23.33
20417.5,2.76,0.688,-35.209,1.702,9.504,5.138,37.063,4.904,-4.474,-2.683,0.0,38.71,39.607,9.54,1.735,7.269,3.91,7.337,4.986,-3.049,26.33,0.0,264.24,,270.0,270.0,5.916,2.773,5.485,23.358
20418.0,2.76,0.688,-35.209,1.702,9.504,5.138,37.063,4.904,-4.474,-2.683,0.0,38.7,39.6,9.54,1.735,7.287,3.808,7.356,4.865,-3.049,26.33,0.0,264.74,,270.0,270.0,5.876,2.773,5.474,23.385
20418.5,2.76,0.688,-35.209,1.702,9.504,5.138,37.063,4.904,-4.474,-2.683,0.0,38.7,39.6,9.54,1.735,7.267,3.562,7.343,4.596,-3.049,26.33,0.0,264.74,,270.0,270.0,5.829,2.772,5.413,23.49
20419.0,2.748,0.74,-33.188,1.719,9.489,5.138,37.063,4.904,-4.474,-2.683,0.0,38.7,39.6,9.773,1.627,7.202,3.595,7.313,4.674,-3.049,26.33,0.0,264.34,,270.0,270.0,5.692,2.772,5.407,23.454
20419.5,2.748,0.74,-33.188,1.719,9.489,5.138,37.063,4.904,-4.474,-2.683,0.0,38.7,39.6,9.773,1.627,7.279,4.463,7.392,5.301,-3.049,26.33,0.0,264.34,,270.0,270.0,5.696,2.772,5.471,23.439
20420.0,2.748,0.74,-33.188,1.719,9.489,5.138,37.063,4.904,-4.474,-2.683,0.0,38.7,39.6,9.773,1.627,7.404,4.261,7.383,5.038,-3.049,26.33,0.0,264.64,,270.0,270.0,6.109,2.771,5.547,23.471
20420.5,2.748,0.74,-33.188,1.719,9.489,5.138,37.063,4.904,-4.474,-2.683,0.0,38.7,39.6,9.773,1.627,6.986,3.88,6.959,4.489,-3.049,26.33,0.0,264.64,,270.0,270.0,6.021,2.771,5.598,23.516
20421.0,2.748,0.74,-33.188,1.719,9.489,5.131,37.068,4.873,-4.473,-2.682,0.0,38.707,39.567,9.773,1.627,6.744,3.669,6.846,4.469,-3.064,26.315,0.0,264.14,,270.0,270.0,5.579,2.771,5.576,23.486
20421.5,2.748,0.74,-33.188,1.719,9.489,5.131,37.068,4.873,-4.473,-2.682,0.0,38.7,39.6,9.773,1.627,6.786,3.772,6.965,4.731,-3.064,26.315,0.0,264.14,,270.0,270.0,5.432,2.77,5.529,23.505
20422.0,2.987,0.767,-33.972,1.71,9.52,5.131,37.068,4.873,-4.473,-2.682,0.0,38.7,39.6,9.621,1.592,7.005,4.075,7.1,4.82,-3.064,26.315,0.0,264.34,,270.0,270.0,5.563,2.77,5.55,23.5
20422.5,2.987,0.767,-33.972,1.71,9.52,5.131,37.068,4.873,-4.473,-2.682,0.0,38.7,39.6,9.621,1.592,7.105,4.1,7.18,4.877,-3.064,26.315,0.0,264.34,,270.0,270.0,5.75,2.774,5.586,23.5
20423.0,2.987,0.767,-33.972,1.71,9.52,5.131,37.068,4.873,-4.473,-2.682,0.0,38.7,39.6,9.621,1.592,7.224,3.907,7.313,4.894,-3.064,26.315,0.0,264.34,,270.0,270.0,5.815,2.777,5.561,23.472
20423.5,2.987,0.767,-33.972,1.71,9.52,5.131,37.068,4.873,-4.473,-2.682,0.0,38.7,39.6,9.621,1.592,7.264,3.653,7.158,4.534,-3.064,26.315,0.0,264.34,,270.0,270.0,5.835,2.78,5.538,23.433
20424.0,2.987,0.767,-33.972,1.71,9.52,5.158,37.097,4.911,-4.481,-2.683,0.0,38.716,39.591,9.621,1.592,6.847,3.792,7.089,4.746,-3.056,26.321,0.0,264.64,,270.0,270.0,5.652,2.784,5.535,23.464
20424.5,2.987,0.767,-33.972,1.71,9.52,5.158,37.097,4.911,-4.481,-2.683,0.0,38.7,39.6,9.621,1.592,7.084,4.262,7.204,5.083,-3.056,26.321,0.0,264.64,,270.0,270.0,5.618,2.787,5.546,23.476
20425.0,3.198,0.824,-34.492,1.716,9.431,5.158,37.097,4.911,-4.481,-2.683,0.0,38.7,39.6,9.551,1.534,7.243,4.271,7.31,5.263,-3.056,26.321,0.0,264.84,,270.0,270.0,5.909,2.79,5.571,23.467
20425.5,3.198,0.824,-34.492,1.716,9.431,5.158,37.097,4.911,-4.481,-2.683,0.0,38.7,39.6,9.551,1.534,7.337,4.087,7.248,4.999,-3.056,26.321,0.0,264.84,,270.0,270.0,6.022,2.797,5.622,23.513
20426.0,3.198,0.824,-34.492,1.716,9.431,5.158,37.097,4.911,-4.481,-2.683,0.0,38.7,39.6,9.551,1.534,7.109,3.965,7.128,4.744,-3.056,26.321,0.0,265.14,,270.0,270.0,5.918,2.804,5.584,23.575
20426.5,3.198,0.824,-34.492,1.716,9.431,5.158,37.097,4.911,-4.481,-2.683,0.0,38.7,39.6,9.551,1.534,6.957,4.192,7.083,4.795,-3.056,26.321,0.0,265.14,,270.0,270.0,5.737,2.81,5.577,23.567
20427.0,3.198,0.824,-34.492,1.716,9.431,5.158,37.097,4.911,-4.481,-2.683,0.0,38.7,39.6,9.551,1.534,7.128,4.321,7.209,5.084,-3.056,26.321,0.0,265.04,,270.0,270.0,5.757,2.817,5.612,23.65
20427.5,3.198,0.824,-34.492,1.716,9.431,5.147,37.121,4.91,-4.458,-2.68,0.0,38.732,39.629,9.551,1.534,7.241,4.393,7.319,5.288,-3.048,26.329,0.0,265.04,,270.0,270.0,5.935,2.823,5.652,23.748
20428.0,3.198,0.824,-34.492,1.716,9.431,5.147,37.121,4.91,-4.458,-2.68,0.0,38.7,39.6,9.551,1.534,7.321,4.24,7.339,5.094,-3.048,26.329,0.0,265.14,,270.0,270.0,6.06,2.829,5.678,23.783
20428.5,2.381,0.613,-34.52,1.665,9.471,5.147,37.121,4.91,-4.458,-2.68,0.0,38.7,39.6,9.627,1.761,7.288,3.921,7.219,4.706,-3.048,26.329,0.0,265.14,,270.0,270.0,5.999,2.835,5.658,23.844
20429.0,2.381,0.613,-34.52,1.665,9.471,5.147,37.121,4.91,-4.458,-2.68,0.0,38.7,39.6,9.627,1.761,6.857,3.999,6.98,4.573,-3.048,26.329,0.0,265.24,,270.0,270.0,5.783,2.828,5.669,23.874
20429.5,2.381,0.613,-34.52,1.665,9.471,5.147,37.121,4.91,-4.458,-2.68,0.0,38.7,39.6,9.627,1.761,6.796,4.258,6.988,4.782,-3.048,26.329,0.0,265.24,,270.0,270.0,5.603,2.82,5.698,23.87
20430.0,2.381,0.613,-34.52,1.665,9.471,5.147,37.121,4.91,-4.458,-2.68,0.0,38.7,39.6,9.627,1.761,7.158,4.103,7.226,4.912,-3.048,26.329,0.0,265.24,,270.0,270.0,5.706,2.813,5.695,23.863
20430.5,2.381,0.613,-34.52,1.665,9.471,5.126,37.095,4.902,-4.505,-2.685,0.0,38.725,39.643,9.627,1.761,7.111,3.961,7.089,4.719,-3.061,26.32,0.0,265.24,,270.0,270.0,5.85,2.806,5.673,23.827
20431.0,2.381,0.613,-34.52,1.665,9.471,5.126,37.095,4.902,-4.505,-2.685,0.0,38.7,39.6,9.627,1.761,7.037,3.831,7.148,4.576,-3.061,26.32,0.0,265.24,,270.0,270.0,5.72,2.799,5.647,23.787
20431.5,2.389,0.55,-35.209,1.703,9.59,5.126,37.095,4.902,-4.505,-2.685,0.0,38.7,39.6,9.52,1.619,7.111,3.984,7.207,4.779,-3.061,26.32,0.0,265.24,,270.0,270.0,5.648,2.792,5.586,23.766
20432.0,2.389,0.55,-35.209,1.703,9.59,5.126,37.095,4.902,-4.505,-2.685,0.0,38.7,39.6,9.52,1.619,7.152,4.423,7.293,5.045,-3.061,26.32,0.0,264.54,,270.0,270.0,5.771,2.786,5.582,23.732
20432.5,2.389,0.55,-35.209,1.703,9.59,5.126,37.095,4.902,-4.505,-2.685,0.0,38.7,39.6,9.52,1.619,7.292,4.499,7.391,5.21,-3.061,26.32,0.0,264.54,,270.0,270.0,5.978,2.779,5.688,23.683
20433.0,2.389,0.55,-35.209,1.703,9.59,5.126,37.095,4.902,-4.505,-2.685,0.0,38.7,39.6,9.52,1.619,7.387,4.362,7.416,5.155,-3.061,26.32,0.0,265.24,,270.0,270.0,6.098,2.773,5.697,23.64
20433.5,2.389,0.55,-35.209,1.703,9.59,5.126,37.095,4.902,-4.505,-2.685,0.0,38.7,39.6,9.52,1.619,7.263,3.885,6.957,4.299,-3.061,26.32,0.0,265.24,,270.0,270.0,6.08,2.766,5.679,23.64
20434.0,2.389,0.55,-35.209,1.703,9.59,5.133,37.09,4.912,-4.518,-2.683,0.0,38.734,39.696,9.52,1.619,6.491,4.207,6.761,4.704,-3.06,26.315,0.0,264.84,,270.0,270.0,5.601,2.76,5.676,23.716
20434.5,2.389,0.55,-35.209,1.703,9.59,5.133,37.09,4.912,-4.518,-2.683,0.0,38.7,39.7,9.52,1.619,6.942,4.254,7.052,4.956,-3.06,26.315,0.0,264.84,,270.0,270.0,5.541,2.754,5.695,23.758
20435.0,3.512,0.815,-35.209,1.684,9.506,5.133,37.09,4.912,-4.518,-2.683,0.0,38.7,39.7,9.522,1.724,7.135,4.147,7.2,5.053,-3.06,26.315,0.0,265.04,,270.0,270.0,5.801,2.748,5.725,23.732
20435.5,3.512,0.815,-35.209,1.684,9.506,5.133,37.09,4.912,-4.518,-2.683,0.0,38.7,39.7,9.522,1.724,7.207,4.007,7.173,4.848,-3.06,26.315,0.0,265.04,,270.0,270.0,5.884,2.761,5.691,23.733
20436.0,3.512,0.815,-35.209,1.684,9.506,5.133,37.09,4.912,-4.518,-2.683,0.0,38.7,39.7,9.522,1.724,7.079,3.876,7.16,4.713,-3.06,26.315,0.0,264.54,,270.0,270.0,5.809,2.773,5.628,23.802
20436.5,3.512,0.815,-35.209,1.684,9.506,5.133,37.09,4.912,-4.518,-2.683,0.0,38.7,39.7,9.522,1.724,7.134,4.026,7.25,4.904,-3.06,26.315,0.0,264.54,,270.0,270.0,5.707,2.785,5.622,23.836
20437.0,3.512,0.815,-35.209,1.684,9.506,5.135,37.107,4.903,-4.543,-2.683,0.0,38.743,39.655,9.522,1.724,7.312,4.416,7.397,5.162,-3.058,26.316,0.0,264.84,,270.0,270.0,5.829,2.797,5.664,23.903
20437.5,3.512,0.815,-35.209,1.684,9.506,5.135,37.107,4.903,-4.543,-2.683,0.0,38.7,39.7,9.522,1.724,7.391,4.352,7.491,5.198,-3.058,26.316,0.0,264.84,,270.0,270.0,6.072,2.809,5.68,23.973
20438.0,2.627,0.617,-35.209,1.665,9.591,5.135,37.107,4.903,-4.543,-2.683,0.0,38.7,39.7,9.379,1.633,7.429,4.179,7.522,5.021,-3.058,26.316,0.0,265.04,,270.0,270.0,6.108,2.82,5.708,23.992
20438.5,2.627,0.617,-35.209,1.665,9.591,5.135,37.107,4.903,-4.543,-2.683,0.0,38.7,39.7,9.379,1.633,7.419,4.05,7.517,4.965,-3.058,26.316,0.0,265.04,,270.0,270.0,6.038,2.817,5.664,24.052
20439.0,2.627,0.617,-35.209,1.665,9.591,5.135,37.107,4.903,-4.543,-2.683,0.0,38.7,39.7,9.379,1.633,7.414,4.097,7.53,5.101,-3.058,26.316,0.0,264.84,,270.0,270.0,5.988,2.814,5.653,24.1
20439.5,2.627,0.617,-35.209,1.665,9.591,5.135,37.107,4.903,-4.543,-2.683,0.0,38.7,39.7,9.379,1.633,7.366,4.507,7.472,5.16,-3.058,26.316,0.0,264.84,,270.0,270.0,6.036,2.811,5.778,24.16
20440.0,2.627,0.617,-35.209,1.665,9.591,5.135,37.107,4.903,-4.543,-2.683,0.0,38.7,39.7,9.379,1.633,7.423,4.575,7.543,5.241,-3.058,26.316,0.0,264.94,,270.0,270.0,6.126,2.808,5.813,24.153
20440.5,2.627,0.617,-35.209,1.665,9.591,5.133,37.089,4.872,-4.517,-2.689,0.0,38.751,39.672,9.379,1.633,7.48,4.263,7.593,5.04,-3.071,26.316,0.0,264.94,,270.0,270.0,6.196,2.805,5.79,24.164
20441.0,2.627,0.617,-35.209,1.665,9.591,5.133,37.089,4.872,-4.517,-2.689,0.0,38.8,39.7,9.379,1.633,7.517,4.046,7.531,4.801,-3.071,26.316,0.0,264.64,,270.0,270.0,6.094,2.802,5.768,24.174
20441.5,3.012,0.706,-35.209,1.646,9.546,5.133,37.089,4.872,-4.517,-2.689,0.0,38.8,39.7,9.505,1.747,7.268,4.105,7.38,4.97,-3.071,26.316,0.0,264.64,,270.0,270.0,5.973,2.799,5.746,24.219
20442.0,3.012,0.706,-35.209,1.646,9.546,5.133,37.089,4.872,-4.517,-2.689,0.0,38.8,39.7,9.505,1.747,7.327,4.541,7.467,5.28,-3.071,26.316,0.0,265.04,,270.0,270.0,5.931,2.803,5.793,24.253
20442.5,3.012,0.706,-35.209,1.646,9.546,5.133,37.089,4.872,-4.517,-2.689,0.0,38.8,39.7,9.505,1.747,7.488,4.622,7.573,5.472,-3.071,26.316,0.0,265.04,,270.0,270.0,6.154,2.806,5.836,24.222
20443.0,3.012,0.706,-35.209,1.646,9.546,5.133,37.089,4.872,-4.517,-2.689,0.0,38.8,39.7,9.505,1.747,7.59,4.393,7.373,5.095,-3.071,26.316,0.0,264.84,,270.0,270.0,6.289,2.809,5.9,24.18
20443.5,3.012,0.706,-35.209,1.646,9.546,5.12,37.106,4.881,-4.478,-2.694,0.0,38.748,39.731,9.505,1.747,7.093,4.25,7.084,4.844,-3.07,26.31,0.0,264.84,,270.0,270.0,6.113,2.813,5.878,24.195
20444.0,3.012,0.706,-35.209,1.646,9.546,5.12,37.106,4.881,-4.478,-2.694,0.0,38.7,39.7,9.505,1.747,7.09,4.376,7.254,4.899,-3.07,26.31,0.0,264.64,,270.0,270.0,5.818,2.816,5.866,24.231
20444.5,2.532,0.707,-33.953,1.73,9.465,5.12,37.106,4.881,-4.478,-2.694,0.0,38.7,39.7,9.64,1.656,7.224,4.372,7.345,5.003,-3.07,26.31,0.0,264.64,,270.0,270.0,5.905,2.819,5.878,24.224
20445.0,2.532,0.707,-33.953,1.73,9.465,5.12,37.106,4.881,-4.478,-2.694,0.0,38.7,39.7,9.64,1.656,7.295,4.485,7.438,5.322,-3.07,26.31,0.0,264.74,,270.0,270.0,5.986,2.814,5.898,24.312
20445.5,2.532,0.707,-33.953,1.73,9.465,5.12,37.106,4.881,-4.478,-2.694,0.0,38.7,39.7,9.64,1.656,7.406,4.49,7.336,5.228,-3.07,26.31,0.0,264.74,,270.0,270.0,6.135,2.81,5.912,24.327
20446.0,2.532,0.707,-33.953,1.73,9.465,5.12,37.106,4.881,-4.478,-2.694,0.0,38.7,39.7,9.64,1.656,7.265,4.502,7.403,5.217,-3.07,26.31,0.0,264.24,,270.0,270.0,6.115,2.805,5.916,24.289
20446.5,2.532,0.707,-33.953,1.73,9.465,5.131,37.118,4.896,-4.479,-2.688,0.0,38.774,39.675,9.64,1.656,7.235,4.517,7.368,5.202,-3.064,26.312,0.0,264.24,,270.0,270.0,6.097,2.801,5.88,24.179
20447.0,2.532,0.707,-33.953,1.73,9.465,5.131,37.118,4.896,-4.479,-2.688,0.0,38.8,39.7,9.64,1.656,7.359,4.461,7.463,5.103,-3.064,26.312,0.0,263.64,,270.0,270.0,6.081,2.796,5.931,24.154
20447.5,2.532,0.707,-33.953,1.73,9.465,5.131,37.118,4.896,-4.479,-2.688,0.0,38.8,39.7,9.64,1.656,7.484,4.807,7.602,5.648,-3.064,26.312,0.0,263.64,,270.0,270.0,6.097,2.792,5.977,24.122
20448.0,3.217,0.756,-35.209,1.635,9.581,5.131,37.118,4.896,-4.479,-2.688,0.0,38.8,39.7,9.358,1.657,7.507,4.84,7.539,5.551,-3.064,26.312,0.0,264.14,,270.0,270.0,6.386,2.788,6.024,24.093
20448.5,3.217,0.756,-35.209,1.635,9.581,5.131,37.118,4.896,-4.479,-2.688,0.0,38.8,39.7,9.358,1.657,7.548,4.595,7.62,5.379,-3.064,26.312,0.0,264.14,,270.0,270.0,6.359,2.795,6.014,24.082
20449.0,3.217,0.756,-35.209,1.635,9.581,5.131,37.118,4.896,-4.479,-2.688,0.0,38.8,39.7,9.358,1.657,7.514,4.441,7.609,5.232,-3.064,26.312,0.0,264.04,,270.0,270.0,6.286,2.802,5.99,24.025
20449.5,3.217,0.756,-35.209,1.635,9.581,5.131,37.118,4.896,-4.479,-2.688,0.0,38.8,39.7,9.358,1.657,7.457,4.592,7.602,5.234,-3.064,26.312,0.0,264.04,,270.0,270.0,6.199,2.809,5.976,23.994
20450.0,3.217,0.756,-35.209,1.635,9.581,5.134,37.113,4.894,-4.476,-2.699,0.0,38.775,39.776,9.358,1.657,7.545,4.825,7.677,5.655,-3.07,26.312,0.0,263.94,,270.0,270.0,6.221,2.815,6.119,23.964
20450.5,3.217,0.756,-35.209,1.635,9.581,5.134,37.113,4.894,-4.476,-2.699,0.0,38.8,39.8,9.358,1.657,7.701,5.18,7.78,5.915,-3.07,26.312,0.0,263.94,,270.0,270.0,6.426,2.822,6.14,23.93
20451.0,3.033,0.679,-35.209,1.604,9.511,5.134,37.113,4.894,-4.476,-2.699,0.0,38.8,39.8,9.505,1.72,7.825,5.068,7.86,5.718,-3.07,26.312,0.0,264.04,,270.0,270.0,6.644,2.828,6.187,23.924
20451.5,3.033,0.679,-35.209,1.604,9.511,5.134,37.113,4.894,-4.476,-2.699,0.0,38.8,39.8,9.505,1.72,7.516,4.566,7.602,5.304,-3.07,26.312,0.0,264.04,,270.0,270.0,6.618,2.832,6.148,23.905
20452.0,3.033,0.679,-35.209,1.604,9.511,5.134,37.113,4.894,-4.476,-2.699,0.0,38.8,39.8,9.505,1.72,7.629,4.789,7.711,5.641,-3.07,26.312,0.0,264.44,,270.0,270.0,6.247,2.835,6.144,23.843
20452.5,3.033,0.679,-35.209,1.604,9.511,5.134,37.113,4.894,-4.476,-2.699,0.0,38.8,39.8,9.505,1.72,7.731,5.101,7.802,5.935,-3.07,26.312,0.0,264.44,,270.0,270.0,6.442,2.838,6.193,23.803
20453.0,3.033,0.679,-35.209,1.604,9.511,5.122,37.076,4.863,-4.464,-2.702,0.0,38.794,39.8,9.505,1.72,7.857,5.306,7.898,5.972,-3.077,26.321,0.0,264.74,,270.0,270.0,6.642,2.841,6.274,23.783
20453.5,3.033,0.679,-35.209,1.604,9.511,5.122,37.076,4.863,-4.464,-2.702,0.0,38.8,39.8,9.505,1.72,7.552,4.955,7.693,5.379,-3.077,26.321,0.0,264.74,,270.0,270.0,6.758,2.845,6.334,23.92
20454.0,3.033,0.679,-35.209,1.604,9.511,5.122,37.076,4.863,-4.464,-2.702,0.0,38.8,39.8,9.505,1.72,7.187,4.653,7.395,5.213,-3.077,26.321,0.0,264.64,,270.0,270.0,6.395,2.848,6.314,23.954
20454.5,3.027,0.711,-35.209,1.665,9.525,5.122,37.076,4.863,-4.464,-2.702,0.0,38.8,39.8,9.469,1.762,7.513,4.78,7.607,5.568,-3.077,26.321,0.0,264.64,,270.0,270.0,6.112,2.851,6.32,23.969
20455.0,3.027,0.711,-35.209,1.665,9.525,5.122,37.076,4.863,-4.464,-2.702,0.0,38.8,39.8,9.469,1.762,7.782,5.234,7.861,5.803,-3.077,26.321,0.0,264.64,,270.0,270.0,6.367,2.854,6.369,23.956
20455.5,3.027,0.711,-35.209,1.665,9.525,5.122,37.076,4.863,-4.464,-2.702,0.0,38.8,39.8,9.469,1.762,7.871,5.065,7.889,5.669,-3.077,26.321,0.0,264.64,,270.0,270.0,6.67,2.856,6.376,23.936
20456.0,3.027,0.711,-35.209,1.665,9.525,5.122,37.076,4.863,-4.464,-2.702,0.0,38.8,39.8,9.469,1.762,7.65,4.799,7.547,5.393,-3.077,26.321,0.0,264.94,,270.0,270.0,6.623,2.859,6.423,23.923
20456.5,3.027,0.711,-35.209,1.665,9.525,5.145,37.099,4.892,-4.431,-2.69,0.0,38.801,39.75,9.469,1.762,7.437,4.755,7.591,5.515,-3.076,26.322,0.0,264.94,,270.0,270.0,6.347,2.862,6.409,23.938
20457.0,3.027,0.711,-35.209,1.665,9.525,5.145,37.099,4.892,-4.431,-2.69,0.0,38.8,39.7,9.469,1.762,7.655,5.016,7.713,5.695,-3.076,26.322,0.0,264.94,,270.0,270.0,6.324,2.865,6.426,23.948
20457.5,3.21,0.783,-35.176,1.633,9.511,5.145,37.099,4.892,-4.431,-2.69,0.0,38.8,39.7,9.586,1.766,7.786,5.168,7.838,5.832,-3.076,26.322,0.0,264.94,,270.0,270.0,6.52,2.867,6.467,24.04
20458.0,3.21,0.783,-35.176,1.633,9.511,5.145,37.099,4.892,-4.431,-2.69,0.0,38.8,39.7,9.586,1.766,7.886,5.028,7.845,5.71,-3.076,26.322,0.0,264.64,,270.0,270.0,6.656,2.873,6.477,24.028
20458.5,3.21,0.783,-35.176,1.633,9.511,5.145,37.099,4.892,-4.431,-2.69,0.0,38.8,39.7,9.586,1.766,7.73,4.981,7.831,5.657,-3.076,26.322,0.0,264.64,,270.0,270.0,6.617,2.879,6.475,23.98
20459.0,3.21,0.783,-35.176,1.633,9.511,5.145,37.099,4.892,-4.431,-2.69,0.0,38.8,39.7,9.586,1.766,7.778,5.041,7.892,5.62,-3.076,26.322,0.0,265.24,,270.0,270.0,6.55,2.884,6.453,23.967
20459.5,3.21,0.783,-35.176,1.633,9.511,5.119,37.122,4.862,-4.429,-2.705,0.0,38.804,39.782,9.586,1.766,7.766,5.14,7.896,5.798,-3.08,26.314,0.0,265.24,,270.0,270.0,6.583,2.889,6.451,23.953
20460.0,3.21,0.783,-35.176,1.633,9.511,5.119,37.122,4.862,-4.429,-2.705,0.0,38.8,39.8,9.586,1.766,7.891,5.247,8.008,6.126,-3.08,26.314,0.0,264.54,,270.0,270.0,6.65,2.895,6.495,23.937
20460.5,3.21,0.783,-35.176,1.633,9.511,5.119,37.122,4.862,-4.429,-2.705,0.0,38.8,39.8,9.586,1.766,7.997,5.345,8.091,6.148,-3.08,26.314,0.0,264.54,,270.0,270.0,6.818,2.9,6.554,23.951
20461.0,2.541,0.656,-34.926,1.662,9.456,5.119,37.122,4.862,-4.429,-2.705,0.0,38.8,39.8,9.525,1.687,7.917,5.145,7.938,5.823,-3.08,26.314,0.0,264.84,,270.0,270.0,6.895,2.905,6.516,23.907
20461.5,2.541,0.656,-34.926,1.662,9.456,5.119,37.122,4.862,-4.429,-2.705,0.0,38.8,39.8,9.525,1.687,7.943,5.078,8.01,5.727,-3.08,26.314,0.0,264.84,,270.0,270.0,6.706,2.899,6.528,23.889
20462.0,2.541,0.656,-34.926,1.662,9.456,5.119,37.122,4.862,-4.429,-2.705,0.0,38.8,39.8,9.525,1.687,8.027,5.285,8.122,6.043,-3.08,26.314,0.0,264.94,,270.0,270.0,6.69,2.893,6.54,23.886
20462.5,2.541,0.656,-34.926,1.662,9.456,5.119,37.122,4.862,-4.429,-2.705,0.0,38.8,39.8,9.525,1.687,8.101,5.443,8.152,6.167,-3.08,26.314,0.0,264.94,,270.0,270.0,6.869,2.887,6.621,23.902
20463.0,2.541,0.656,-34.926,1.662,9.456,5.114,37.096,4.842,-4.425,-2.7,0.0,38.821,39.784,9.525,1.687,8.004,5.439,8.114,6.004,-3.078,26.317,0.0,265.24,,270.0,270.0,6.966,2.882,6.649,23.897
20463.5,2.541,0.656,-34.926,1.662,9.456,5.114,37.096,4.842,-4.425,-2.7,0.0,38.8,39.8,9.525,1.687,7.957,5.279,8.041,5.85,-3.078,26.317,0.0,265.24,,270.0,270.0,6.89,2.876,6.67,23.876
20464.0,2.413,0.658,-34.06,1.698,9.451,5.114,37.096,4.842,-4.425,-2.7,0.0,38.8,39.8,9.562,1.614,7.675,5.083,7.804,5.61,-3.078,26.317,0.0,265.14,,270.0,270.0,6.782,2.87,6.657,23.891
20464.5,2.413,0.658,-34.06,1.698,9.451,5.114,37.096,4.842,-4.425,-2.7,0.0,38.8,39.8,9.562,1.614,7.888,5.138,7.957,5.865,-3.078,26.317,0.0,265.14,,270.0,270.0,6.543,2.863,6.657,23.862
20465.0,2.413,0.658,-34.06,1.698,9.451,5.114,37.096,4.842,-4.425,-2.7,0.0,38.8,39.8,9.562,1.614,8.004,5.495,8.117,6.219,-3.078,26.317,0.0,264.84,,270.0,270.0,6.712,2.856,6.723,23.857
20465.5,2.413,0.658,-34.06,1.698,9.451,5.114,37.096,4.842,-4.425,-2.7,0.0,38.8,39.8,9.562,1.614,7.96,5.348,8.053,5.916,-3.078,26.317,0.0,264.84,,270.0,270.0,6.959,2.848,6.779,23.887
20466.0,2.413,0.658,-34.06,1.698,9.451,5.124,37.096,4.854,-4.393,-2.698,0.0,38.829,39.822,9.562,1.614,8.129,5.177,8.044,5.769,-3.081,26.312,0.0,265.04,,270.0,270.0,6.819,2.841,6.755,23.912
20466.5,2.413,0.658,-34.06,1.698,9.451,5.124,37.096,4.854,-4.393,-2.698,0.0,38.8,39.8,9.562,1.614,7.938,5.142,8.016,5.948,-3.081,26.312,0.0,265.04,,270.0,270.0,6.78,2.834,6.741,23.902
20467.0,2.71,0.671,-35.064,1.735,9.511,5.124,37.096,4.854,-4.393,-2.698,0.0,38.8,39.8,9.505,1.535,8.034,5.457,8.143,6.186,-3.081,26.312,0.0,264.84,,270.0,270.0,6.761,2.827,6.713,23.885
20467.5,2.71,0.671,-35.064,1.735,9.511,5.124,37.096,4.854,-4.393,-2.698,0.0,38.8,39.8,9.505,1.535,8.169,5.615,8.283,6.241,-3.081,26.312,0.0,264.84,,270.0,270.0,6.955,2.825,6.771,23.891
20468.0,2.71,0.671,-35.064,1.735,9.511,5.124,37.096,4.854,-4.393,-2.698,0.0,38.8,39.8,9.505,1.535,8.31,5.514,8.336,6.204,-3.081,26.312,0.0,264.84,,270.0,270.0,7.077,2.823,6.817,23.909
20468.5,2.71,0.671,-35.064,1.735,9.511,5.124,37.096,4.854,-4.393,-2.698,0.0,38.8,39.8,9.505,1.535,8.333,5.308,8.381,5.95,-3.081,26.312,0.0,264.84,,270.0,270.0,7.091,2.822,6.797,23.932
20469.0,2.71,0.671,-35.064,1.735,9.511,5.124,37.096,4.854,-4.393,-2.698,0.0,38.8,39.8,9.505,1.535,8.275,5.353,8.391,6.165,-3.081,26.312,0.0,265.14,,270.0,270.0,6.993,2.82,6.767,23.967
20469.5,2.71,0.671,-35.064,1.735,9.511,5.165,37.119,4.902,-4.372,-2.69,0.0,38.852,39.839,9.505,1.535,8.295,5.711,8.424,6.316,-3.07,26.333,0.0,265.14,,270.0,270.0,7.046,2.818,6.798,24.017
20470.0,2.71,0.671,-35.064,1.735,9.511,5.165,37.119,4.902,-4.372,-2.69,0.0,38.9,39.8,9.505,1.535,8.428,5.759,8.485,6.434,-3.07,26.333,0.0,265.34,,270.0,270.0,7.187,2.816,6.869,24.031
20470.5,3.287,0.864,-34.606,1.648,9.483,5.165,37.119,4.902,-4.372,-2.69,0.0,38.9,39.8,9.567,1.752,8.509,5.597,8.483,6.212,-3.07,26.333,0.0,265.34,,270.0,270.0,7.277,2.814,6.903,24.03
20471.0,3.287,0.864,-34.606,1.648,9.483,5.165,37.119,4.902,-4.372,-2.69,0.0,38.9,39.8,9.567,1.752,8.24,5.371,8.314,6.07,-3.07,26.333,0.0,265.54,,270.0,270.0,7.2,2.822,6.914,24.046
20471.5,3.287,0.864,-34.606,1.648,9.483,5.165,37.119,4.902,-4.372,-2.69,0.0,38.9,39.8,9.567,1.752,8.289,5.312,8.383,6.1,-3.07,26.333,0.0,265.54,,270.0,270.0,6.999,2.83,6.877,23.975
20472.0,3.287,0.864,-34.606,1.648,9.483,5.165,37.119,4.902,-4.372,-2.69,0.0,38.9,39.8,9.567,1.752,8.184,5.618,8.317,6.178,-3.07,26.333,0.0,265.14,,270.0,270.0,7.021,2.837,6.923,23.92
20472.5,3.287,0.864,-34.606,1.648,9.483,5.132,37.134,4.877,-4.361,-2.71,0.0,38.857,39.85,9.567,1.752,8.427,5.634,8.497,6.477,-3.089,26.318,0.0,265.14,,270.0,270.0,7.074,2.845,6.982,23.975
20473.0,3.287,0.864,-34.606,1.648,9.483,5.132,37.134,4.877,-4.361,-2.71,0.0,38.9,39.9,9.567,1.752,8.455,5.408,8.382,6.171,-3.089,26.318,0.0,265.44,,270.0,270.0,7.259,2.852,6.979,23.915
20473.5,2.569,0.673,-34.145,1.695,9.519,5.132,37.134,4.877,-4.361,-2.71,0.0,38.9,39.9,9.537,1.582,8.235,5.325,8.174,5.916,-3.089,26.318,0.0,265.44,,270.0,270.0,7.104,2.859,6.97,24.005
20474.0,2.569,0.673,-34.145,1.695,9.519,5.132,37.134,4.877,-4.361,-2.71,0.0,38.9,39.9,9.537,1.582,8.029,5.528,8.201,6.047,-3.089,26.318,0.0,265.44,,270.0,270.0,6.913,2.854,6.97,24.101
20474.5,2.569,0.673,-34.145,1.695,9.519,5.132,37.134,4.877,-4.361,-2.71,0.0,38.9,39.9,9.537,1.582,8.173,5.62,8.316,6.228,-3.089,26.318,0.0,265.44,,270.0,270.0,6.951,2.85,6.99,24.131
20475.0,2.569,0.673,-34.145,1.695,9.519,5.132,37.134,4.877,-4.361,-2.71,0.0,38.9,39.9,9.537,1.582,8.347,5.648,8.417,6.431,-3.089,26.318,0.0,265.44,,270.0,270.0,7.084,2.845,7.035,24.115
20475.5,2.569,0.673,-34.145,1.695,9.519,5.132,37.134,4.877,-4.361,-2.71,0.0,38.9,39.9,9.537,1.582,8.454,5.677,8.504,6.484,-3.089,26.318,0.0,265.44,,270.0,270.0,7.211,2.84,7.012,24.078
20476.0,2.569,0.673,-34.145,1.695,9.519,5.122,37.118,4.883,-4.338,-2.706,0.0,38.871,39.891,9.537,1.582,8.174,5.53,8.345,6.089,-3.08,26.319,0.0,265.44,,270.0,270.0,7.28,2.836,7.03,24.065
20476.5,2.569,0.673,-34.145,1.695,9.519,5.122,37.118,4.883,-4.338,-2.706,0.0,38.9,39.9,9.537,1.582,8.329,5.642,8.434,6.284,-3.08,26.319,0.0,265.44,,270.0,270.0,7.035,2.832,6.996,24.026
20477.0,2.737,0.708,-34.573,1.708,9.507,5.122,37.118,4.883,-4.338,-2.706,0.0,38.9,39.9,9.523,1.563,8.43,5.708,8.506,6.534,-3.08,26.319,0.0,265.34,,270.0,270.0,7.172,2.827,7.015,23.97
20477.5,2.737,0.708,-34.573,1.708,9.507,5.122,37.118,4.883,-4.338,-2.706,0.0,38.9,39.9,9.523,1.563,8.5,5.837,8.611,6.585,-3.08,26.319,0.0,265.34,,270.0,270.0,7.294,2.826,7.069,24.026
20478.0,2.737,0.708,-34.573,1.708,9.507,5.122,37.118,4.883,-4.338,-2.706,0.0,38.9,39.9,9.523,1.563,8.238,5.695,8.296,6.195,-3.08,26.319,0.0,265.54,,270.0,270.0,7.383,2.824,7.086,24.058
20478.5,2.737,0.708,-34.573,1.708,9.507,5.122,37.118,4.883,-4.338,-2.706,0.0,38.9,39.9,9.523,1.563,8.247,5.665,8.396,6.283,-3.08,26.319,0.0,265.54,,270.0,270.0,7.106,2.823,7.047,24.076
20479.0,2.737,0.708,-34.573,1.708,9.507,5.122,37.139,4.872,-4.336,-2.712,0.0,38.874,39.929,9.523,1.563,8.367,5.514,8.453,6.151,-3.085,26.317,0.0,265.34,,270.0,270.0,7.148,2.822,7.061,24.07
20479.5,2.737,0.708,-34.573,1.708,9.507,5.122,37.139,4.872,-4.336,-2.712,0.0,38.9,39.9,9.523,1.563,8.45,5.83,8.533,6.492,-3.085,26.317,0.0,265.34,,270.0,270.0,7.121,2.82,7.062,24.089
20480.0,2.773,0.735,-34.113,1.694,9.381,5.122,37.139,4.872,-4.336,-2.712,0.0,38.9,39.9,9.624,1.595,8.487,6.094,8.603,6.68,-3.085,26.317,0.0,265.54,,270.0,270.0,7.326,2.819,7.138,24.09
20480.5,2.773,0.735,-34.113,1.694,9.381,5.122,37.139,4.872,-4.336,-2.712,0.0,38.9,39.9,9.624,1.595,8.591,5.851,8.686,6.49,-3.085,26.317,0.0,265.54,,270.0,270.0,7.466,2.818,7.135,24.028
20481.0,2.773,0.735,-34.113,1.694,9.381,5.122,37.139,4.872,-4.336,-2.712,0.0,38.9,39.9,9.624,1.595,8.335,5.518,8.269,5.892,-3.085,26.317,0.0,265.34,,270.0,270.0,7.405,2.817,7.152,24.008
20481.5,2.773,0.735,-34.113,1.694,9.381,5.122,37.139,4.872,-4.336,-2.712,0.0,38.9,39.9,9.624,1.595,7.52,5.413,7.83,5.877,-3.085,26.317,0.0,265.34,,270.0,270.0,7.003,2.817,7.153,24.029
20482.0,2.773,0.735,-34.113,1.694,9.381,5.122,37.139,4.872,-4.336,-2.712,0.0,38.9,39.9,9.624,1.595,7.99,5.734,8.129,6.211,-3.085,26.317,0.0,265.64,,270.0,270.0,6.66,2.816,7.143,24.021
20482.5,2.773,0.735,-34.113,1.694,9.381,5.123,37.2,4.875,-4.333,-2.705,0.0,38.896,39.913,9.624,1.595,8.267,5.764,8.344,6.381,-3.086,26.325,0.0,265.64,,270.0,270.0,7.016,2.815,7.129,24.054
20483.0,2.773,0.735,-34.113,1.694,9.381,5.123,37.2,4.875,-4.333,-2.705,0.0,38.9,39.9,9.624,1.595,8.176,5.41,8.283,6.164,-3.086,26.325,0.0,265.24,,270.0,270.0,7.189,2.814,7.119,24.014
20483.5,2.897,0.781,-33.841,1.734,9.48,5.123,37.2,4.875,-4.333,-2.705,0.0,38.9,39.9,9.642,1.622,8.044,5.524,7.993,6.023,-3.086,26.325,0.0,265.24,,270.0,270.0,7.008,2.814,7.123,24.027
20484.0,2.897,0.781,-33.841,1.734,9.48,5.123,37.2,4.875,-4.333,-2.705,0.0,38.9,39.9,9.642,1.622,8.06,5.789,8.181,6.325,-3.086,26.325,0.0,265.24,,270.0,270.0,6.896,2.815,7.149,24.055
20484.5,2.897,0.781,-33.841,1.734,9.48,5.123,37.2,4.875,-4.333,-2.705,0.0,38.9,39.9,9.642,1.622,8.327,5.676,8.302,6.307,-3.086,26.325,0.0,265.24,,270.0,270.0,7.089,2.816,7.158,24.029
20485.0,2.897,0.781,-33.841,1.734,9.48,5.123,37.2,4.875,-4.333,-2.705,0.0,38.9,39.9,9.642,1.622,8.204,5.464,8.323,6.084,-3.086,26.325,0.0,265.14,,270.0,270.0,7.153,2.818,7.162,23.985
20485.5,2.897,0.781,-33.841,1.734,9.48,5.138,37.135,4.875,-4.34,-2.714,0.0,38.895,39.939,9.642,1.622,8.261,5.338,8.375,6.058,-3.106,26.311,0.0,265.14,,270.0,270.0,7.019,2.819,7.067,23.85
20486.0,2.897,0.781,-33.841,1.734,9.48,5.138,37.135,4.875,-4.34,-2.714,0.0,38.9,39.9,9.642,1.622,8.332,5.352,8.285,6.085,-3.106,26.311,0.0,265.54,,270.0,270.0,7.008,2.82,7.069,23.898
20486.5,3.396,0.933,-34.059,1.717,9.499,5.138,37.135,4.875,-4.34,-2.714,0.0,38.9,39.9,9.588,1.625,8.45,5.916,8.5,6.613,-3.106,26.311,0.0,265.54,,270.0,270.0,7.014,2.822,7.124,23.921
20487.0,3.396,0.933,-34.059,1.717,9.499,5.138,37.135,4.875,-4.34,-2.714,0.0,38.9,39.9,9.588,1.625,8.561,5.762,8.527,6.277,-3.106,26.311,0.0,265.04,,270.0,270.0,7.37,2.831,7.142,23.925
20487.5,3.396,0.933,-34.059,1.717,9.499,5.138,37.135,4.875,-4.34,-2.714,0.0,38.9,39.9,9.588,1.625,8.079,5.46,8.251,6.01,-3.106,26.311,0.0,265.04,,270.0,270.0,7.282,2.84,7.147,23.955
20488.0,3.396,0.933,-34.059,1.717,9.499,5.138,37.135,4.875,-4.34,-2.714,0.0,38.9,39.9,9.588,1.625,8.316,5.332,8.293,5.983,-3.106,26.311,0.0,264.84,,270.0,270.0,6.95,2.849,7.109,23.917
20488.5,3.396,0.933,-34.059,1.717,9.499,5.138,37.135,4.875,-4.34,-2.714,0.0,38.9,39.9,9.588,1.625,8.125,5.455,8.213,6.147,-3.106,26.311,0.0,264.84,,270.0,270.0,6.981,2.858,7.091,23.861
20489.0,3.396,0.933,-34.059,1.717,9.499,5.164,37.191,4.888,-4.305,-2.713,0.0,38.914,39.999,9.588,1.625,8.23,5.892,8.377,6.347,-3.086,26.312,0.0,264.54,,270.0,270.0,6.985,2.867,7.173,23.878
20489.5,3.396,0.933,-34.059,1.717,9.499,5.164,37.191,4.888,-4.305,-2.713,0.0,38.9,40.0,9.588,1.625,8.378,5.804,8.454,6.421,-3.086,26.312,0.0,264.54,,270.0,270.0,7.211,2.876,7.159,23.893
20490.0,2.868,0.809,-33.995,1.684,9.506,5.164,37.191,4.888,-4.305,-2.713,0.0,38.9,40.0,9.623,1.657,8.335,5.482,8.441,6.154,-3.086,26.312,0.0,265.94,,270.0,270.0,7.264,2.884,7.124,23.912
20490.5,2.868,0.809,-33.995,1.684,9.506,5.164,37.191,4.888,-4.305,-2.713,0.0,38.9,40.0,9.623,1.657,8.407,5.406,8.445,6.154,-3.086,26.312,0.0,265.94,,270.0,270.0,7.103,2.884,7.064,23.887
20491.0,2.868,0.809,-33.995,1.684,9.506,5.164,37.191,4.888,-4.305,-2.713,0.0,38.9,40.0,9.623,1.657,8.38,5.744,8.514,6.592,-3.086,26.312,0.0,265.14,,270.0,270.0,7.103,2.884,7.059,23.885
20491.5,2.868,0.809,-33.995,1.684,9.506,5.164,37.191,4.888,-4.305,-2.713,0.0,38.9,40.0,9.623,1.657,8.548,6.167,8.65,6.857,-3.086,26.312,0.0,265.14,,270.0,270.0,7.308,2.884,7.135,23.85
20492.0,2.868,0.809,-33.995,1.684,9.506,5.156,37.119,4.861,-4.317,-2.715,0.0,38.932,40.009,9.623,1.657,8.713,6.053,8.619,6.631,-3.097,26.308,0.0,264.64,,270.0,270.0,7.555,2.883,7.202,23.815
20492.5,2.868,0.809,-33.995,1.684,9.506,5.156,37.119,4.861,-4.317,-2.715,0.0,38.9,40.0,9.623,1.657,8.365,5.716,8.421,6.332,-3.097,26.308,0.0,264.64,,270.0,270.0,7.504,2.883,7.182,23.766
20493.0,2.341,0.606,-34.028,1.707,9.507,5.156,37.119,4.861,-4.317,-2.715,0.0,38.9,40.0,9.606,1.512,8.358,5.489,8.421,6.075,-3.097,26.308,0.0,264.84,,270.0,270.0,7.208,2.883,7.155,23.751
20493.5,2.341,0.606,-34.028,1.707,9.507,5.156,37.119,4.861,-4.317,-2.715,0.0,38.9,40.0,9.606,1.512,8.384,5.949,8.5,6.646,-3.097,26.308,0.0,264.84,,270.0,270.0,7.086,2.874,7.178,23.686
20494.0,2.341,0.606,-34.028,1.707,9.507,5.156,37.119,4.861,-4.317,-2.715,0.0,38.9,40.0,9.606,1.512,8.526,6.047,8.619,6.658,-3.097,26.308,0.0,264.84,,270.0,270.0,7.37,2.865,7.223,23.681
20494.5,2.341,0.606,-34.028,1.707,9.507,5.156,37.119,4.861,-4.317,-2.715,0.0,38.9,40.0,9.606,1.512,8.656,5.923,8.645,6.435,-3.097,26.308,0.0,264.84,,270.0,270.0,7.463,2.857,7.222,23.721
20495.0,2.341,0.606,-34.028,1.707,9.507,5.14,37.126,4.881,-4.302,-2.72,0.0,38.936,39.983,9.606,1.512,8.148,5.566,8.239,5.952,-3.095,26.313,0.0,265.14,,270.0,270.0,7.415,2.848,7.25,23.784
20495.5,2.341,0.606,-34.028,1.707,9.507,5.14,37.126,4.881,-4.302,-2.72,0.0,38.9,40.0,9.606,1.512,7.905,5.425,8.117,6.081,-3.095,26.313,0.0,265.14,,270.0,270.0,6.976,2.84,7.237,23.77
20496.0,2.341,0.606,-34.028,1.707,9.507,5.14,37.126,4.881,-4.302,-2.72,0.0,38.9,40.0,9.606,1.512,8.21,5.628,8.327,6.288,-3.095,26.313,0.0,264.94,,270.0,270.0,6.882,2.832,7.186,23.935
20496.5,2.622,0.676,-33.872,1.717,9.494,5.14,37.126,4.881,-4.302,-2.72,0.0,38.9,40.0,9.586,1.493,8.373,5.811,8.485,6.451,-3.095,26.313,0.0,264.94,,270.0,270.0,7.113,2.824,7.188,24.063
20497.0,2.622,0.676,-33.872,1.717,9.494,5.14,37.126,4.881,-4.302,-2.72,0.0,38.9,40.0,9.586,1.493,8.582,5.605,8.53,6.374,-3.095,26.313,0.0,264.84,,270.0,270.0,7.28,2.82,7.183,24.048
20497.5,2.622,0.676,-33.872,1.717,9.494,5.14,37.126,4.881,-4.302,-2.72,0.0,38.9,40.0,9.586,1.493,8.425,5.603,8.551,6.415,-3.095,26.313,0.0,264.84,,270.0,270.0,7.273,2.817,7.178,24.021
20498.0,2.622,0.676,-33.872,1.717,9.494,5.14,37.126,4.881,-4.302,-2.72,0.0,38.9,40.0,9.586,1.493,8.502,5.718,8.6,6.454,-3.095,26.313,0.0,264.94,,270.0,270.0,7.248,2.814,7.153,24.081
20498.5,2.622,0.676,-33.872,1.717,9.494,5.141,37.141,4.876,-4.297,-2.712,0.0,38.95,39.98,9.586,1.493,8.537,5.827,8.653,6.495,-3.098,26.311,0.0,264.94,,270.0,270.0,7.318,2.811,7.156,24.053
20499.0,2.622,0.676,-33.872,1.717,9.494,5.141,37.141,4.876,-4.297,-2.712,0.0,39.0,40.0,9.586,1.493,8.623,5.878,8.72,6.562,-3.098,26.311,0.0,265.04,,270.0,270.0,7.378,2.808,7.17,24.039
20499.5,2.438,0.657,-33.782,1.705,9.468,5.141,37.141,4.876,-4.297,-2.712,0.0,39.0,40.0,9.629,1.503,8.674,5.786,8.765,6.508,-3.098,26.311,0.0,265.04,,270.0,270.0,7.446,2.805,7.188,23.991
20500.0,2.438,0.657,-33.782,1.705,9.468,5.141,37.141,4.876,-4.297,-2.712,0.0,39.0,40.0,9.629,1.503,8.643,5.666,8.644,6.401,-3.098,26.311,0.0,264.74,,270.0,270.0,7.433,2.799,7.174,23.994
20500.5,2.438,0.657,-33.782,1.705,9.468,5.141,37.141,4.876,-4.297,-2.712,0.0,39.0,40.0,9.629,1.503,8.534,5.735,8.651,6.428,-3.098,26.311,0.0,264.74,,270.0,270.0,7.339,2.793,7.184,24.001
20501.0,2.438,0.657,-33.782,1.705,9.468,5.141,37.141,4.876,-4.297,-2.712,0.0,39.0,40.0,9.629,1.503,8.048,5.726,8.232,6.173,-3.098,26.311,0.0,264.84,,270.0,270.0,7.337,2.787,7.212,23.99
20501.5,2.438,0.657,-33.782,1.705,9.468,5.163,37.187,4.887,-4.269,-2.72,0.0,38.97,39.999,9.629,1.503,8.34,5.8,8.43,6.477,-3.094,26.315,0.0,264.84,,270.0,270.0,7.045,2.781,7.237,23.984
20502.0,2.438,0.657,-33.782,1.705,9.468,5.163,37.187,4.887,-4.269,-2.72,0.0,39.0,40.0,9.629,1.503,8.528,5.712,8.543,6.419,-3.094,26.315,0.0,265.24,,270.0,270.0,7.262,2.776,7.224,23.92
20502.5,2.438,0.657,-33.782,1.705,9.468,5.163,37.187,4.887,-4.269,-2.72,0.0,39.0,40.0,9.629,1.503,8.489,5.509,8.537,6.179,-3.094,26.315,0.0,265.24,,270.0,270.0,7.3,2.77,7.213,23.892
20503.0,2.687,0.684,-34.782,1.66,9.44,5.163,37.187,4.887,-4.269,-2.72,0.0,39.0,40.0,9.623,1.722,8.359,5.408,8.515,6.142,-3.094,26.315,0.0,265.34,,270.0,270.0,7.179,2.765,7.134,23.89
20503.5,2.687,0.684,-34.782,1.66,9.44,5.163,37.187,4.887,-4.269,-2.72,0.0,39.0,40.0,9.623,1.722,8.482,5.47,8.599,6.301,-3.094,26.315,0.0,265.34,,270.0,270.0,7.106,2.763,7.148,23.893
20504.0,2.687,0.684,-34.782,1.66,9.44,5.163,37.187,4.887,-4.269,-2.72,0.0,39.0,40.0,9.623,1.722,8.614,5.999,8.728,6.576,-3.094,26.315,0.0,264.94,,270.0,270.0,7.213,2.762,7.171,23.897
20504.5,2.687,0.684,-34.782,1.66,9.44,5.163,37.187,4.887,-4.269,-2.72,0.0,39.0,40.0,9.623,1.722,8.402,5.793,8.506,6.25,-3.094,26.315,0.0,264.94,,270.0,270.0,7.479,2.761,7.208,23.873
20505.0,2.687,0.684,-34.782,1.66,9.44,5.182,37.138,4.894,-4.264,-2.704,0.0,38.981,40.011,9.623,1.722,8.1,5.56,8.245,6.064,-3.091,26.323,0.0,264.74,,270.0,270.0,7.238,2.76,7.214,23.849
20505.5,2.687,0.684,-34.782,1.66,9.44,5.182,37.138,4.894,-4.264,-2.704,0.0,39.0,40.0,9.623,1.722,8.186,5.465,8.244,6.121,-3.091,26.323,0.0,264.74,,270.0,270.0,6.992,2.758,7.178,23.881
20506.0,3.154,0.868,-34.08,1.753,9.479,5.182,37.138,4.894,-4.264,-2.704,0.0,39.0,40.0,9.612,1.696,8.21,5.621,8.344,6.248,-3.091,26.323,0.0,264.64,,270.0,270.0,7.004,2.757,7.159,23.908
20506.5,3.154,0.868,-34.08,1.753,9.479,5.182,37.138,4.894,-4.264,-2.704,0.0,39.0,40.0,9.612,1.696,8.212,5.726,8.346,6.213,-3.091,26.323,0.0,264.64,,270.0,270.0,7.106,2.764,7.164,23.963
20507.0,3.154,0.868,-34.08,1.753,9.479,5.182,37.138,4.894,-4.264,-2.704,0.0,39.0,40.0,9.612,1.696,8.382,5.772,8.48,6.433,-3.091,26.323,0.0,264.14,,270.0,270.0,7.124,2.77,7.164,23.966
20507.5,3.154,0.868,-34.08,1.753,9.479,5.182,37.138,4.894,-4.264,-2.704,0.0,39.0,40.0,9.612,1.696,8.541,5.65,8.438,6.252,-3.091,26.323,0.0,264.14,,270.0,270.0,7.267,2.776,7.166,23.908
20508.0,3.154,0.868,-34.08,1.753,9.479,5.155,37.182,4.909,-4.262,-2.701,0.0,38.987,40.049,9.612,1.696,8.283,5.389,8.302,6.1,-3.09,26.323,0.0,264.24,,270.0,270.0,7.22,2.783,7.144,23.903
20508.5,3.154,0.868,-34.08,1.753,9.479,5.155,37.182,4.909,-4.262,-2.701,0.0,39.0,40.0,9.612,1.696,8.245,5.653,8.413,6.261,-3.09,26.323,0.0,264.24,,270.0,270.0,7.019,2.789,7.127,23.934
20509.0,3.154,0.868,-34.08,1.753,9.479,5.155,37.182,4.909,-4.262,-2.701,0.0,39.0,40.0,9.612,1.696,8.409,5.759,8.523,6.347,-3.09,26.323,0.0,264.54,,270.0,270.0,7.143,2.795,7.11,23.961
20509.5,2.357,0.631,-33.628,1.7,9.489,5.155,37.182,4.909,-4.262,-2.701,0.0,39.0,40.0,9.739,1.556,8.485,5.657,8.461,6.297,-3.09,26.323,0.0,264.54,,270.0,270.0,7.259,2.801,7.131,23.984
20510.0,2.357,0.631,-33.628,1.7,9.489,5.155,37.182,4.909,-4.262,-2.701,0.0,39.0,40.0,9.739,1.556,8.265,5.548,8.287,6.238,-3.09,26.323,0.0,264.74,,270.0,270.0,7.225,2.793,7.129,24.067
20510.5,2.357,0.631,-33.628,1.7,9.489,5.155,37.182,4.909,-4.262,-2.701,0.0,39.0,40.0,9.739,1.556,8.248,5.575,8.379,6.31,-3.09,26.323,0.0,264.74,,270.0,270.0,7.085,2.786,7.14,24.021
