t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
20511.0,2.357,0.631,-33.628,1.7,9.489,5.155,37.182,4.909,-4.262,-2.701,0.0,39.0,40.0,9.739,1.556,8.107,5.634,8.251,6.153,-3.09,26.323,0.0,264.64,,270.0,270.0,7.128,2.779,7.148,23.978
20511.5,2.357,0.631,-33.628,1.7,9.489,5.17,37.191,4.899,-4.247,-2.713,0.0,39.005,40.057,9.739,1.556,8.359,5.526,8.445,6.171,-3.089,26.329,0.0,264.64,,270.0,270.0,7.036,2.772,7.118,23.999
20512.0,2.357,0.631,-33.628,1.7,9.489,5.17,37.191,4.899,-4.247,-2.713,0.0,39.0,40.1,9.739,1.556,8.361,5.376,8.482,6.059,-3.089,26.329,0.0,264.74,,270.0,270.0,7.125,2.765,7.089,24.052
20512.5,3.245,0.759,-35.209,1.679,9.389,5.17,37.191,4.899,-4.247,-2.713,0.0,39.0,40.1,9.567,1.764,8.419,5.363,8.526,6.195,-3.089,26.329,0.0,264.74,,270.0,270.0,7.07,2.759,7.052,24.068
20513.0,3.245,0.759,-35.209,1.679,9.389,5.17,37.191,4.899,-4.247,-2.713,0.0,39.0,40.1,9.567,1.764,8.493,5.591,8.549,6.331,-3.089,26.329,0.0,265.14,,270.0,270.0,7.126,2.767,7.04,24.075
20513.5,3.245,0.759,-35.209,1.679,9.389,5.17,37.191,4.899,-4.247,-2.713,0.0,39.0,40.1,9.567,1.764,8.335,5.74,8.474,6.257,-3.089,26.329,0.0,265.14,,270.0,270.0,7.241,2.775,7.068,24.066
20514.0,3.245,0.759,-35.209,1.679,9.389,5.17,37.191,4.899,-4.247,-2.713,0.0,39.0,40.1,9.567,1.764,8.293,5.649,8.417,6.178,-3.089,26.329,0.0,264.54,,270.0,270.0,7.201,2.782,7.087,24.112
20514.5,3.245,0.759,-35.209,1.679,9.389,5.136,37.177,4.9,-4.227,-2.712,0.0,39.018,40.096,9.567,1.764,8.406,5.469,8.503,6.087,-3.078,26.332,0.0,264.54,,270.0,270.0,7.134,2.79,7.041,24.182
20515.0,3.245,0.759,-35.209,1.679,9.389,5.136,37.177,4.9,-4.227,-2.712,0.0,39.0,40.1,9.567,1.764,8.18,5.377,8.322,6.137,-3.078,26.332,0.0,264.44,,270.0,270.0,7.116,2.797,7.051,24.28
20515.5,3.245,0.759,-35.209,1.679,9.389,5.136,37.177,4.9,-4.227,-2.712,0.0,39.0,40.1,9.567,1.764,8.272,5.665,8.438,6.379,-3.078,26.332,0.0,264.44,,270.0,270.0,7.004,2.805,7.034,24.289
20516.0,2.654,0.625,-35.209,1.685,9.61,5.136,37.177,4.9,-4.227,-2.712,0.0,39.0,40.1,9.398,1.687,8.416,5.738,8.568,6.357,-3.078,26.332,0.0,264.64,,270.0,270.0,7.189,2.812,7.054,24.245
20516.5,2.654,0.625,-35.209,1.685,9.61,5.136,37.177,4.9,-4.227,-2.712,0.0,39.0,40.1,9.398,1.687,8.356,5.634,8.489,6.229,-3.078,26.332,0.0,264.64,,270.0,270.0,7.27,2.809,7.095,24.169
20517.0,2.654,0.625,-35.209,1.685,9.61,5.136,37.177,4.9,-4.227,-2.712,0.0,39.0,40.1,9.398,1.687,8.46,5.528,8.553,6.176,-3.078,26.332,0.0,265.04,,270.0,270.0,7.177,2.807,7.039,24.102
20517.5,2.654,0.625,-35.209,1.685,9.61,5.136,37.177,4.9,-4.227,-2.712,0.0,39.0,40.1,9.398,1.687,8.53,5.447,8.611,6.169,-3.078,26.332,0.0,265.04,,270.0,270.0,7.179,2.804,7.028,24.058
20518.0,2.654,0.625,-35.209,1.685,9.61,5.159,37.155,4.884,-4.241,-2.701,0.0,39.023,40.073,9.398,1.687,8.508,5.466,8.616,6.365,-3.089,26.337,0.0,264.64,,270.0,270.0,7.189,2.802,7.032,24.054
20518.5,2.654,0.625,-35.209,1.685,9.61,5.159,37.155,4.884,-4.241,-2.701,0.0,39.0,40.1,9.398,1.687,8.405,5.862,8.572,6.387,-3.089,26.337,0.0,264.64,,270.0,270.0,7.239,2.799,7.089,24.125
20519.0,2.879,0.751,-34.697,1.66,9.51,5.159,37.155,4.884,-4.241,-2.701,0.0,39.0,40.1,9.581,1.804,8.47,5.725,8.534,6.268,-3.089,26.337,0.0,264.84,,270.0,270.0,7.306,2.797,7.131,24.131
20519.5,2.879,0.751,-34.697,1.66,9.51,5.159,37.155,4.884,-4.241,-2.701,0.0,39.0,40.1,9.581,1.804,8.433,5.514,8.546,6.168,-3.089,26.337,0.0,264.84,,270.0,270.0,7.249,2.798,7.114,24.136
20520.0,2.879,0.751,-34.697,1.66,9.51,5.159,37.155,4.884,-4.241,-2.701,0.0,39.0,40.1,9.581,1.804,8.504,5.368,8.598,5.998,-3.089,26.337,0.0,264.84,,270.0,270.0,7.165,2.8,7.055,24.113
20520.5,2.879,0.751,-34.697,1.66,9.51,5.159,37.155,4.884,-4.241,-2.701,0.0,39.0,40.1,9.581,1.804,8.315,5.46,8.494,6.256,-3.089,26.337,0.0,264.84,,270.0,270.0,7.117,2.801,7.04,24.106
20521.0,2.879,0.751,-34.697,1.66,9.51,5.159,37.197,4.876,-4.223,-2.703,0.0,39.024,40.049,9.581,1.804,8.469,5.865,8.63,6.606,-3.088,26.336,0.0,264.84,,270.0,270.0,7.131,2.802,7.121,24.216
20521.5,2.879,0.751,-34.697,1.66,9.51,5.159,37.197,4.876,-4.223,-2.703,0.0,39.0,40.0,9.581,1.804,8.594,5.923,8.73,6.539,-3.088,26.336,0.0,264.84,,270.0,270.0,7.392,2.803,7.13,24.232
20522.0,2.888,0.662,-35.209,1.622,9.583,5.159,37.197,4.876,-4.223,-2.703,0.0,39.0,40.0,9.524,1.707,8.608,5.506,8.73,6.168,-3.088,26.336,0.0,264.94,,270.0,270.0,7.447,2.805,7.082,24.162
20522.5,2.888,0.662,-35.209,1.622,9.583,5.159,37.197,4.876,-4.223,-2.703,0.0,39.0,40.0,9.524,1.707,8.52,5.511,8.677,6.118,-3.088,26.336,0.0,264.94,,270.0,270.0,7.253,2.806,7.045,24.147
20523.0,2.888,0.662,-35.209,1.622,9.583,5.159,37.197,4.876,-4.223,-2.703,0.0,39.0,40.0,9.524,1.707,8.441,5.601,8.612,6.37,-3.088,26.336,0.0,264.74,,270.0,270.0,7.207,2.807,7.093,24.088
20523.5,2.888,0.662,-35.209,1.622,9.583,5.159,37.197,4.876,-4.223,-2.703,0.0,39.0,40.0,9.524,1.707,8.613,5.931,8.732,6.748,-3.088,26.336,0.0,264.74,,270.0,270.0,7.256,2.809,7.139,24.081
20524.0,2.888,0.662,-35.209,1.622,9.583,5.159,37.197,4.876,-4.223,-2.703,0.0,39.0,40.0,9.524,1.707,8.682,5.854,8.805,6.62,-3.088,26.336,0.0,265.34,,270.0,270.0,7.506,2.81,7.16,24.125
20524.5,2.888,0.662,-35.209,1.622,9.583,5.162,37.148,4.898,-4.191,-2.694,0.0,39.036,40.056,9.524,1.707,8.708,5.614,8.789,6.354,-3.084,26.346,0.0,265.34,,270.0,270.0,7.49,2.811,7.138,24.198
20525.0,2.888,0.662,-35.209,1.622,9.583,5.162,37.148,4.898,-4.191,-2.694,0.0,39.0,40.1,9.524,1.707,8.647,5.36,8.715,6.106,-3.084,26.346,0.0,265.24,,270.0,270.0,7.366,2.812,7.125,24.225
20525.5,2.982,0.703,-35.203,1.688,9.504,5.162,37.148,4.898,-4.191,-2.694,0.0,39.0,40.1,9.551,1.471,8.577,5.924,8.661,6.567,-3.084,26.346,0.0,265.24,,270.0,270.0,7.207,2.814,7.186,24.288
20526.0,2.982,0.703,-35.203,1.688,9.504,5.162,37.148,4.898,-4.191,-2.694,0.0,39.0,40.1,9.551,1.471,8.607,5.853,8.706,6.633,-3.084,26.346,0.0,265.14,,270.0,270.0,7.432,2.816,7.228,24.32
20526.5,2.982,0.703,-35.203,1.688,9.504,5.162,37.148,4.898,-4.191,-2.694,0.0,39.0,40.1,9.551,1.471,8.67,5.652,8.691,6.424,-3.084,26.346,0.0,265.14,,270.0,270.0,7.45,2.819,7.242,24.374
20527.0,2.982,0.703,-35.203,1.688,9.504,5.162,37.148,4.898,-4.191,-2.694,0.0,39.0,40.1,9.551,1.471,8.571,5.539,8.569,6.208,-3.084,26.346,0.0,265.14,,270.0,270.0,7.359,2.822,7.239,24.349
20527.5,2.982,0.703,-35.203,1.688,9.504,5.159,37.18,4.912,-4.187,-2.707,0.0,39.035,40.101,9.551,1.471,8.279,5.34,8.205,5.919,-3.092,26.337,0.0,265.14,,270.0,270.0,7.222,2.824,7.202,24.34
20528.0,2.982,0.703,-35.203,1.688,9.504,5.159,37.18,4.912,-4.187,-2.707,0.0,39.0,40.1,9.551,1.471,8.179,5.823,8.371,6.33,-3.092,26.337,0.0,265.04,,270.0,270.0,6.936,2.827,7.249,24.228
20528.5,2.954,0.801,-33.075,1.716,9.496,5.159,37.18,4.912,-4.187,-2.707,0.0,39.0,40.1,9.629,1.604,8.401,5.761,8.503,6.494,-3.092,26.337,0.0,265.04,,270.0,270.0,7.176,2.83,7.241,24.192
20529.0,2.954,0.801,-33.075,1.716,9.496,5.159,37.18,4.912,-4.187,-2.707,0.0,39.0,40.1,9.629,1.604,8.644,5.558,8.524,6.265,-3.092,26.337,0.0,265.04,,270.0,270.0,7.289,2.832,7.242,24.108
20529.5,2.954,0.801,-33.075,1.716,9.496,5.159,37.18,4.912,-4.187,-2.707,0.0,39.0,40.1,9.629,1.604,8.35,5.667,8.524,6.334,-3.092,26.337,0.0,265.04,,270.0,270.0,7.248,2.834,7.229,24.129
20530.0,2.954,0.801,-33.075,1.716,9.496,5.159,37.18,4.912,-4.187,-2.707,0.0,39.0,40.1,9.629,1.604,8.107,5.622,8.308,6.115,-3.092,26.337,0.0,264.64,,270.0,270.0,7.219,2.836,7.238,24.155
20530.5,2.954,0.801,-33.075,1.716,9.496,5.159,37.18,4.912,-4.187,-2.707,0.0,39.0,40.1,9.629,1.604,8.383,5.66,8.467,6.331,-3.092,26.337,0.0,264.64,,270.0,270.0,7.038,2.838,7.234,24.18
20531.0,2.954,0.801,-33.075,1.716,9.496,5.173,37.216,4.909,-4.174,-2.697,0.0,39.051,40.057,9.629,1.604,8.428,5.745,8.571,6.512,-3.099,26.346,0.0,265.14,,270.0,270.0,7.21,2.839,7.262,24.183
20531.5,2.954,0.801,-33.075,1.716,9.496,5.173,37.216,4.909,-4.174,-2.697,0.0,39.1,40.1,9.629,1.604,8.469,5.792,8.535,6.447,-3.099,26.346,0.0,265.14,,270.0,270.0,7.314,2.841,7.251,24.214
20532.0,3.014,0.749,-34.573,1.724,9.52,5.173,37.216,4.909,-4.174,-2.697,0.0,39.1,40.1,9.597,1.534,8.382,5.773,8.524,6.438,-3.099,26.346,0.0,264.84,,270.0,270.0,7.311,2.843,7.228,24.229
20532.5,3.014,0.749,-34.573,1.724,9.52,5.173,37.216,4.909,-4.174,-2.697,0.0,39.1,40.1,9.597,1.534,8.377,5.609,8.525,6.283,-3.099,26.346,0.0,264.84,,270.0,270.0,7.279,2.846,7.23,24.226
20533.0,3.014,0.749,-34.573,1.724,9.52,5.173,37.216,4.909,-4.174,-2.697,0.0,39.1,40.1,9.597,1.534,8.485,5.752,8.61,6.533,-3.099,26.346,0.0,265.14,,270.0,270.0,7.198,2.849,7.226,24.222
20533.5,3.014,0.749,-34.573,1.724,9.52,5.173,37.216,4.909,-4.174,-2.697,0.0,39.1,40.1,9.597,1.534,8.608,5.863,8.724,6.627,-3.099,26.346,0.0,265.14,,270.0,270.0,7.345,2.851,7.262,24.206
20534.0,3.014,0.749,-34.573,1.724,9.52,5.16,37.172,4.904,-4.175,-2.713,0.0,39.051,40.025,9.597,1.534,8.581,5.812,8.698,6.442,-3.097,26.337,0.0,265.04,,270.0,270.0,7.456,2.854,7.252,24.144
20534.5,3.014,0.749,-34.573,1.724,9.52,5.16,37.172,4.904,-4.175,-2.713,0.0,39.1,40.0,9.597,1.534,8.591,5.721,8.743,6.394,-3.097,26.337,0.0,265.04,,270.0,270.0,7.383,2.857,7.24,24.107
20535.0,2.279,0.631,-34.092,1.687,9.44,5.16,37.172,4.904,-4.175,-2.713,0.0,39.1,40.0,9.615,1.676,8.396,5.633,8.599,6.127,-3.097,26.337,0.0,265.34,,270.0,270.0,7.362,2.859,7.247,24.074
20535.5,2.279,0.631,-34.092,1.687,9.44,5.16,37.172,4.904,-4.175,-2.713,0.0,39.1,40.0,9.615,1.676,8.454,5.805,8.645,6.541,-3.097,26.337,0.0,265.34,,270.0,270.0,7.189,2.85,7.278,24.062
20536.0,2.279,0.631,-34.092,1.687,9.44,5.16,37.172,4.904,-4.175,-2.713,0.0,39.1,40.0,9.615,1.676,8.658,6.031,8.777,6.893,-3.097,26.337,0.0,265.34,,270.0,270.0,7.361,2.841,7.312,24.118
20536.5,2.279,0.631,-34.092,1.687,9.44,5.16,37.172,4.904,-4.175,-2.713,0.0,39.1,40.0,9.615,1.676,8.65,5.584,8.787,6.507,-3.097,26.337,0.0,265.34,,270.0,270.0,7.59,2.831,7.315,24.148
20537.0,2.279,0.631,-34.092,1.687,9.44,5.16,37.172,4.904,-4.175,-2.713,0.0,39.1,40.0,9.615,1.676,8.666,5.479,8.74,6.351,-3.097,26.337,0.0,265.24,,270.0,270.0,7.382,2.822,7.276,24.209
20537.5,2.279,0.631,-34.092,1.687,9.44,5.145,37.18,4.885,-4.156,-2.714,0.0,39.051,40.058,9.615,1.676,8.341,5.721,8.48,6.281,-3.1,26.348,0.0,265.24,,270.0,270.0,7.309,2.813,7.277,24.234
20538.0,2.279,0.631,-34.092,1.687,9.44,5.145,37.18,4.885,-4.156,-2.714,0.0,39.1,40.1,9.615,1.676,8.528,6.006,8.642,6.827,-3.1,26.348,0.0,265.64,,270.0,270.0,7.206,2.805,7.309,24.317
20538.5,2.729,0.7,-34.221,1.715,9.506,5.145,37.18,4.885,-4.156,-2.714,0.0,39.1,40.1,9.545,1.448,8.731,6.113,8.799,7.004,-3.1,26.348,0.0,265.64,,270.0,270.0,7.501,2.796,7.393,24.451
20539.0,2.729,0.7,-34.221,1.715,9.506,5.145,37.18,4.885,-4.156,-2.714,0.0,39.1,40.1,9.545,1.448,8.721,5.733,8.591,6.489,-3.1,26.348,0.0,265.74,,270.0,270.0,7.662,2.795,7.39,24.508
20539.5,2.729,0.7,-34.221,1.715,9.506,5.145,37.18,4.885,-4.156,-2.714,0.0,39.1,40.1,9.545,1.448,7.972,5.466,7.972,5.838,-3.1,26.348,0.0,265.74,,270.0,270.0,7.384,2.794,7.354,24.551
20540.0,2.729,0.7,-34.221,1.715,9.506,5.145,37.18,4.885,-4.156,-2.714,0.0,39.1,40.1,9.545,1.448,8.341,5.54,8.418,6.35,-3.1,26.348,0.0,265.24,,270.0,270.0,6.812,2.793,7.322,24.565
20540.5,2.729,0.7,-34.221,1.715,9.506,5.158,37.214,4.901,-4.16,-2.711,0.0,39.058,40.071,9.545,1.448,8.408,5.674,8.485,6.383,-3.1,26.339,0.0,265.24,,270.0,270.0,7.162,2.792,7.328,24.554
20541.0,2.729,0.7,-34.221,1.715,9.506,5.158,37.214,4.901,-4.16,-2.711,0.0,39.1,40.1,9.545,1.448,8.455,5.818,8.602,6.508,-3.1,26.339,0.0,265.04,,270.0,270.0,7.238,2.791,7.31,24.509
20541.5,2.658,0.712,-33.455,1.707,9.445,5.158,37.214,4.901,-4.16,-2.711,0.0,39.1,40.1,9.715,1.694,8.501,5.71,8.595,6.43,-3.1,26.339,0.0,265.04,,270.0,270.0,7.346,2.79,7.274,24.448
20542.0,2.658,0.712,-33.455,1.707,9.445,5.158,37.214,4.901,-4.16,-2.711,0.0,39.1,40.1,9.715,1.694,8.63,5.649,8.66,6.451,-3.1,26.339,0.0,265.04,,270.0,270.0,7.309,2.787,7.268,24.326
20542.5,2.658,0.712,-33.455,1.707,9.445,5.158,37.214,4.901,-4.16,-2.711,0.0,39.1,40.1,9.715,1.694,8.569,5.656,8.602,6.508,-3.1,26.339,0.0,265.04,,270.0,270.0,7.347,2.785,7.311,24.271
20543.0,2.658,0.712,-33.455,1.707,9.445,5.158,37.214,4.901,-4.16,-2.711,0.0,39.1,40.1,9.715,1.694,8.571,6.017,8.727,6.737,-3.1,26.339,0.0,265.54,,270.0,270.0,7.334,2.783,7.329,24.233
20543.5,2.658,0.712,-33.455,1.707,9.445,5.158,37.214,4.901,-4.16,-2.711,0.0,39.1,40.1,9.715,1.694,8.416,5.708,8.498,6.247,-3.1,26.339,0.0,265.54,,270.0,270.0,7.513,2.781,7.325,24.221
20544.0,2.658,0.712,-33.455,1.707,9.445,5.174,37.177,4.875,-4.144,-2.703,0.0,39.057,39.991,9.715,1.694,8.327,5.557,8.485,6.315,-3.107,26.333,0.0,265.54,,270.0,270.0,7.218,2.779,7.323,24.207
20544.5,2.658,0.712,-33.455,1.707,9.445,5.174,37.177,4.875,-4.144,-2.703,0.0,39.1,40.0,9.715,1.694,8.564,5.573,8.619,6.47,-3.107,26.333,0.0,265.54,,270.0,270.0,7.171,2.777,7.334,24.258
20545.0,3.272,0.845,-34.413,1.738,9.535,5.174,37.177,4.875,-4.144,-2.703,0.0,39.1,40.0,9.516,1.583,8.564,5.835,8.651,6.527,-3.107,26.333,0.0,265.34,,270.0,270.0,7.307,2.775,7.305,24.279
20545.5,3.272,0.845,-34.413,1.738,9.535,5.174,37.177,4.875,-4.144,-2.703,0.0,39.1,40.0,9.516,1.583,8.645,5.967,8.767,6.654,-3.107,26.333,0.0,265.34,,270.0,270.0,7.394,2.783,7.325,24.28
20546.0,3.272,0.845,-34.413,1.738,9.535,5.174,37.177,4.875,-4.144,-2.703,0.0,39.1,40.0,9.516,1.583,8.773,5.845,8.82,6.565,-3.107,26.333,0.0,265.64,,270.0,270.0,7.508,2.791,7.31,24.3
20546.5,3.272,0.845,-34.413,1.738,9.535,5.174,37.177,4.875,-4.144,-2.703,0.0,39.1,40.0,9.516,1.583,8.615,5.684,8.747,6.483,-3.107,26.333,0.0,265.64,,270.0,270.0,7.501,2.799,7.3,24.327
20547.0,3.272,0.845,-34.413,1.738,9.535,5.177,37.171,4.876,-4.136,-2.709,0.0,39.048,40.004,9.516,1.583,8.786,5.812,8.88,6.763,-3.09,26.338,0.0,265.44,,270.0,270.0,7.382,2.807,7.309,24.355
20547.5,3.272,0.845,-34.413,1.738,9.535,5.177,37.171,4.876,-4.136,-2.709,0.0,39.0,40.0,9.516,1.583,8.859,6.069,8.949,6.872,-3.09,26.338,0.0,265.44,,270.0,270.0,7.56,2.815,7.325,24.384
20548.0,3.158,0.758,-35.209,1.654,9.605,5.177,37.171,4.876,-4.136,-2.709,0.0,39.0,40.0,9.489,1.71,8.943,6.147,9.023,7.005,-3.09,26.338,0.0,265.24,,270.0,270.0,7.687,2.822,7.369,24.376
20548.5,3.158,0.758,-35.209,1.654,9.605,5.177,37.171,4.876,-4.136,-2.709,0.0,39.0,40.0,9.489,1.71,9.019,5.954,9.054,6.846,-3.09,26.338,0.0,265.24,,270.0,270.0,7.779,2.828,7.409,24.286
20549.0,3.158,0.758,-35.209,1.654,9.605,5.177,37.171,4.876,-4.136,-2.709,0.0,39.0,40.0,9.489,1.71,9.01,5.79,9.082,6.625,-3.09,26.338,0.0,265.54,,270.0,270.0,7.718,2.833,7.35,24.151
20549.5,3.158,0.758,-35.209,1.654,9.605,5.177,37.171,4.876,-4.136,-2.709,0.0,39.0,40.0,9.489,1.71,8.969,5.641,9.002,6.421,-3.09,26.338,0.0,265.54,,270.0,270.0,7.627,2.838,7.375,24.094
20550.0,3.158,0.758,-35.209,1.654,9.605,5.152,37.198,4.892,-4.088,-2.715,0.0,39.047,40.012,9.489,1.71,8.741,5.852,8.909,6.732,-3.088,26.348,0.0,265.74,,270.0,270.0,7.508,2.844,7.427,24.044
20550.5,3.158,0.758,-35.209,1.654,9.605,5.152,37.198,4.892,-4.088,-2.715,0.0,39.0,40.0,9.489,1.71,9.047,6.303,9.118,7.159,-3.088,26.348,0.0,265.74,,270.0,270.0,7.559,2.849,7.483,24.046
20551.0,3.158,0.758,-35.209,1.654,9.605,5.152,37.198,4.892,-4.088,-2.715,0.0,39.0,40.0,9.489,1.71,8.935,5.784,8.965,6.636,-3.088,26.348,0.0,265.54,,270.0,270.0,7.907,2.854,7.485,24.05
20551.5,2.282,0.629,-33.242,1.67,9.349,5.152,37.198,4.892,-4.088,-2.715,0.0,39.0,40.0,9.786,1.646,8.682,5.461,8.538,6.11,-3.088,26.348,0.0,265.54,,270.0,270.0,7.58,2.859,7.473,24.146
20552.0,2.282,0.629,-33.242,1.67,9.349,5.152,37.198,4.892,-4.088,-2.715,0.0,39.0,40.0,9.786,1.646,8.404,5.918,8.614,6.498,-3.088,26.348,0.0,265.34,,270.0,270.0,7.198,2.849,7.463,24.217
20552.5,2.282,0.629,-33.242,1.67,9.349,5.152,37.198,4.892,-4.088,-2.715,0.0,39.0,40.0,9.786,1.646,8.691,5.996,8.802,6.792,-3.088,26.348,0.0,265.34,,270.0,270.0,7.359,2.84,7.479,24.274
20553.0,2.282,0.629,-33.242,1.67,9.349,5.152,37.198,4.892,-4.088,-2.715,0.0,39.0,40.0,9.786,1.646,8.845,5.942,8.92,6.904,-3.088,26.348,0.0,265.34,,270.0,270.0,7.57,2.831,7.508,24.367
20553.5,2.282,0.629,-33.242,1.67,9.349,5.139,37.165,4.865,-4.096,-2.713,0.0,39.033,40.02,9.786,1.646,8.795,5.707,8.78,6.597,-3.108,26.33,0.0,265.34,,270.0,270.0,7.653,2.822,7.469,24.336
20554.0,2.282,0.629,-33.242,1.67,9.349,5.139,37.165,4.865,-4.096,-2.713,0.0,39.0,40.0,9.786,1.646,8.748,5.696,8.863,6.639,-3.108,26.33,0.0,265.14,,270.0,270.0,7.47,2.813,7.438,24.337
20554.5,2.133,0.6,-33.965,1.764,9.507,5.139,37.165,4.865,-4.096,-2.713,0.0,39.0,40.0,9.594,1.61,8.836,6.098,8.994,6.787,-3.108,26.33,0.0,265.14,,270.0,270.0,7.487,2.804,7.438,24.316
20555.0,2.133,0.6,-33.965,1.764,9.507,5.139,37.165,4.865,-4.096,-2.713,0.0,39.0,40.0,9.594,1.61,8.944,6.049,9.045,6.985,-3.108,26.33,0.0,264.94,,270.0,270.0,7.679,2.793,7.514,24.311
20555.5,2.133,0.6,-33.965,1.764,9.507,5.139,37.165,4.865,-4.096,-2.713,0.0,39.0,40.0,9.594,1.61,9.019,6.057,9.071,6.956,-3.108,26.33,0.0,264.94,,270.0,270.0,7.756,2.783,7.514,24.292
20556.0,2.133,0.6,-33.965,1.764,9.507,5.139,37.165,4.865,-4.096,-2.713,0.0,39.0,40.0,9.594,1.61,8.947,5.796,8.858,6.592,-3.108,26.33,0.0,265.14,,270.0,270.0,7.776,2.772,7.526,24.267
20556.5,2.133,0.6,-33.965,1.764,9.507,5.156,37.184,4.886,-4.07,-2.719,0.0,39.048,39.986,9.594,1.61,8.716,5.819,8.893,6.675,-3.099,26.332,0.0,265.14,,270.0,270.0,7.548,2.761,7.499,24.23
20557.0,2.133,0.6,-33.965,1.764,9.507,5.156,37.184,4.886,-4.07,-2.719,0.0,39.0,40.0,9.594,1.61,8.731,5.933,8.858,6.628,-3.099,26.332,0.0,265.04,,270.0,270.0,7.526,2.751,7.521,24.186
20557.5,2.133,0.6,-33.965,1.764,9.507,5.156,37.184,4.886,-4.07,-2.719,0.0,39.0,40.0,9.594,1.61,9.005,6.267,9.082,7.093,-3.099,26.332,0.0,265.04,,270.0,270.0,7.537,2.741,7.556,24.174
20558.0,3.019,0.802,-34.005,1.752,9.479,5.156,37.184,4.886,-4.07,-2.719,0.0,39.0,40.0,9.539,1.493,8.703,6.025,8.704,6.611,-3.099,26.332,0.0,265.24,,270.0,270.0,7.862,2.731,7.596,24.135
20558.5,3.019,0.802,-34.005,1.752,9.479,5.156,37.184,4.886,-4.07,-2.719,0.0,39.0,40.0,9.539,1.493,8.109,5.804,8.395,6.3,-3.099,26.332,0.0,265.24,,270.0,270.0,7.511,2.736,7.629,24.088
20559.0,3.019,0.802,-34.005,1.752,9.479,5.156,37.184,4.886,-4.07,-2.719,0.0,39.0,40.0,9.539,1.493,8.526,5.835,8.639,6.616,-3.099,26.332,0.0,265.34,,270.0,270.0,7.152,2.74,7.579,24.071
20559.5,3.019,0.802,-34.005,1.752,9.479,5.156,37.184,4.886,-4.07,-2.719,0.0,39.0,40.0,9.539,1.493,8.719,5.872,8.773,6.793,-3.099,26.332,0.0,265.34,,270.0,270.0,7.404,2.745,7.567,24.081
20560.0,3.019,0.802,-34.005,1.752,9.479,5.117,37.185,4.873,-4.075,-2.72,0.0,39.028,39.939,9.539,1.493,8.78,6.158,8.887,6.879,-3.106,26.324,0.0,265.34,,270.0,270.0,7.539,2.749,7.573,24.16
20560.5,3.019,0.802,-34.005,1.752,9.479,5.117,37.185,4.873,-4.075,-2.72,0.0,39.0,39.9,9.539,1.493,8.907,6.144,9.023,6.861,-3.106,26.324,0.0,265.34,,270.0,270.0,7.676,2.754,7.578,24.181
20561.0,2.627,0.703,-33.835,1.718,9.427,5.117,37.185,4.873,-4.075,-2.72,0.0,39.0,39.9,9.585,1.51,8.99,5.928,9.101,6.825,-3.106,26.324,0.0,265.34,,270.0,270.0,7.734,2.758,7.575,24.108
20561.5,2.627,0.703,-33.835,1.718,9.427,5.117,37.185,4.873,-4.075,-2.72,0.0,39.0,39.9,9.585,1.51,9.042,5.812,9.091,6.788,-3.106,26.324,0.0,265.34,,270.0,270.0,7.711,2.756,7.567,24.07
20562.0,2.627,0.703,-33.835,1.718,9.427,5.117,37.185,4.873,-4.075,-2.72,0.0,39.0,39.9,9.585,1.51,8.978,5.951,9.102,6.861,-3.106,26.324,0.0,265.34,,270.0,270.0,7.683,2.754,7.579,24.113
20562.5,2.627,0.703,-33.835,1.718,9.427,5.117,37.185,4.873,-4.075,-2.72,0.0,39.0,39.9,9.585,1.51,9.029,6.13,9.196,6.921,-3.106,26.324,0.0,265.34,,270.0,270.0,7.723,2.752,7.583,24.127
20563.0,2.627,0.703,-33.835,1.718,9.427,5.163,37.154,4.878,-4.059,-2.724,0.0,39.026,39.928,9.585,1.51,8.824,6.161,9.019,6.84,-3.099,26.327,0.0,265.54,,270.0,270.0,7.819,2.75,7.598,24.097
20563.5,2.627,0.703,-33.835,1.718,9.427,5.163,37.154,4.878,-4.059,-2.724,0.0,39.0,39.9,9.585,1.51,9.027,6.031,9.092,6.84,-3.099,26.327,0.0,265.54,,270.0,270.0,7.711,2.748,7.636,24.04
20564.0,2.627,0.703,-33.835,1.718,9.427,5.163,37.154,4.878,-4.059,-2.724,0.0,39.0,39.9,9.585,1.51,8.991,5.951,9.042,6.87,-3.099,26.327,0.0,265.44,,270.0,270.0,7.747,2.746,7.638,24.08
20564.5,3.069,0.814,-34.184,1.681,9.407,5.163,37.154,4.878,-4.059,-2.724,0.0,39.0,39.9,9.635,1.692,8.993,5.985,9.111,6.975,-3.099,26.327,0.0,265.44,,270.0,270.0,7.713,2.744,7.631,24.145
20565.0,3.069,0.814,-34.184,1.681,9.407,5.163,37.154,4.878,-4.059,-2.724,0.0,39.0,39.9,9.635,1.692,8.993,6.121,9.119,6.9,-3.099,26.327,0.0,265.54,,270.0,270.0,7.766,2.749,7.617,24.18
20565.5,3.069,0.814,-34.184,1.681,9.407,5.163,37.154,4.878,-4.059,-2.724,0.0,39.0,39.9,9.635,1.692,9.059,6.174,9.217,6.936,-3.099,26.327,0.0,265.54,,270.0,270.0,7.783,2.754,7.635,24.197
20566.0,3.069,0.814,-34.184,1.681,9.407,5.163,37.154,4.878,-4.059,-2.724,0.0,39.0,39.9,9.635,1.692,9.17,6.154,9.255,7.107,-3.099,26.327,0.0,265.54,,270.0,270.0,7.846,2.76,7.645,24.291
20566.5,3.069,0.814,-34.184,1.681,9.407,5.171,37.167,4.877,-4.038,-2.706,0.0,39.026,39.941,9.635,1.692,9.244,6.095,9.31,7.107,-3.094,26.323,0.0,265.54,,270.0,270.0,7.922,2.765,7.658,24.335
20567.0,3.069,0.814,-34.184,1.681,9.407,5.171,37.167,4.877,-4.038,-2.706,0.0,39.0,39.9,9.635,1.692,9.196,6.114,9.085,6.915,-3.094,26.323,0.0,265.14,,270.0,270.0,7.939,2.77,7.689,24.378
20567.5,3.494,0.828,-35.209,1.632,9.605,5.171,37.167,4.877,-4.038,-2.706,0.0,39.0,39.9,9.38,1.656,8.996,6.307,9.14,7.016,-3.094,26.323,0.0,265.14,,270.0,270.0,7.828,2.775,7.712,24.295
20568.0,3.494,0.828,-35.209,1.632,9.605,5.171,37.167,4.877,-4.038,-2.706,0.0,39.0,39.9,9.38,1.656,9.154,6.212,9.249,7.189,-3.094,26.323,0.0,265.34,,270.0,270.0,7.864,2.786,7.749,24.291
20568.5,3.494,0.828,-35.209,1.632,9.605,5.171,37.167,4.877,-4.038,-2.706,0.0,39.0,39.9,9.38,1.656,9.23,6.149,9.305,7.161,-3.094,26.323,0.0,265.34,,270.0,270.0,7.951,2.798,7.749,24.325
20569.0,3.494,0.828,-35.209,1.632,9.605,5.171,37.167,4.877,-4.038,-2.706,0.0,39.0,39.9,9.38,1.656,9.21,6.186,9.282,6.946,-3.094,26.323,0.0,265.64,,270.0,270.0,7.961,2.809,7.72,24.347
20569.5,3.494,0.828,-35.209,1.632,9.605,5.138,37.172,4.887,-3.994,-2.719,0.0,39.015,39.894,9.38,1.656,8.825,6.446,9.023,7.068,-3.095,26.316,0.0,265.64,,270.0,270.0,7.906,2.821,7.785,24.362
20570.0,3.494,0.828,-35.209,1.632,9.605,5.138,37.172,4.887,-3.994,-2.719,0.0,39.0,39.9,9.38,1.656,9.129,6.357,9.198,7.099,-3.095,26.316,0.0,265.44,,270.0,270.0,7.84,2.832,7.812,24.385
20570.5,2.791,0.717,-34.204,1.755,9.519,5.138,37.172,4.887,-3.994,-2.719,0.0,39.0,39.9,9.601,1.488,9.152,6.113,9.233,6.959,-3.095,26.316,0.0,265.44,,270.0,270.0,7.946,2.842,7.822,24.395
20571.0,2.791,0.717,-34.204,1.755,9.519,5.138,37.172,4.887,-3.994,-2.719,0.0,39.0,39.9,9.601,1.488,9.057,5.995,9.185,6.93,-3.095,26.316,0.0,265.54,,270.0,270.0,7.864,2.842,7.788,24.384
20571.5,2.791,0.717,-34.204,1.755,9.519,5.138,37.172,4.887,-3.994,-2.719,0.0,39.0,39.9,9.601,1.488,8.584,6.242,8.753,6.863,-3.095,26.316,0.0,265.54,,270.0,270.0,7.792,2.841,7.801,24.38
20572.0,2.791,0.717,-34.204,1.755,9.519,5.138,37.172,4.887,-3.994,-2.719,0.0,39.0,39.9,9.601,1.488,8.703,6.386,8.852,6.908,-3.095,26.316,0.0,265.94,,270.0,270.0,7.61,2.84,7.837,24.409
20572.5,2.791,0.717,-34.204,1.755,9.519,5.138,37.172,4.887,-3.994,-2.719,0.0,39.0,39.9,9.601,1.488,8.566,6.044,8.693,6.664,-3.095,26.316,0.0,265.94,,270.0,270.0,7.712,2.839,7.862,24.421
20573.0,2.791,0.717,-34.204,1.755,9.519,5.127,37.192,4.865,-4.003,-2.718,0.0,38.992,39.883,9.601,1.488,8.595,5.811,8.758,6.62,-3.104,26.307,0.0,265.64,,270.0,270.0,7.492,2.838,7.818,24.392
20573.5,2.791,0.717,-34.204,1.755,9.519,5.127,37.192,4.865,-4.003,-2.718,0.0,39.0,39.9,9.601,1.488,8.792,5.697,8.9,6.573,-3.104,26.307,0.0,265.64,,270.0,270.0,7.446,2.838,7.763,24.407
20574.0,2.807,0.664,-35.209,1.718,9.595,5.127,37.192,4.865,-4.003,-2.718,0.0,39.0,39.9,9.469,1.804,8.854,5.74,8.859,6.643,-3.104,26.307,0.0,265.34,,270.0,270.0,7.491,2.837,7.68,24.402
20574.5,2.807,0.664,-35.209,1.718,9.595,5.127,37.192,4.865,-4.003,-2.718,0.0,39.0,39.9,9.469,1.804,8.794,6.255,8.943,6.968,-3.104,26.307,0.0,265.34,,270.0,270.0,7.524,2.836,7.727,24.43
20575.0,2.807,0.664,-35.209,1.718,9.595,5.127,37.192,4.865,-4.003,-2.718,0.0,39.0,39.9,9.469,1.804,9.091,6.1,9.144,7.001,-3.104,26.307,0.0,265.44,,270.0,270.0,7.74,2.836,7.742,24.362
20575.5,2.807,0.664,-35.209,1.718,9.595,5.127,37.192,4.865,-4.003,-2.718,0.0,39.0,39.9,9.469,1.804,9.114,5.892,9.193,6.805,-3.104,26.307,0.0,265.44,,270.0,270.0,7.834,2.835,7.689,24.285
20576.0,2.807,0.664,-35.209,1.718,9.595,5.141,37.16,4.885,-4.021,-2.714,0.0,38.993,39.848,9.469,1.804,9.085,5.802,9.194,6.719,-3.1,26.309,0.0,265.64,,270.0,270.0,7.751,2.835,7.654,24.181
20576.5,2.807,0.664,-35.209,1.718,9.595,5.141,37.16,4.885,-4.021,-2.714,0.0,39.0,39.8,9.469,1.804,9.106,5.815,9.184,6.855,-3.1,26.309,0.0,265.64,,270.0,270.0,7.7,2.834,7.637,24.062
20577.0,2.76,0.735,-34.172,1.728,9.518,5.141,37.16,4.885,-4.021,-2.714,0.0,39.0,39.8,9.563,1.555,9.081,6.325,9.243,7.22,-3.1,26.309,0.0,265.24,,270.0,270.0,7.74,2.834,7.663,24.003
20577.5,2.76,0.735,-34.172,1.728,9.518,5.141,37.16,4.885,-4.021,-2.714,0.0,39.0,39.8,9.563,1.555,9.244,6.498,9.327,7.295,-3.1,26.309,0.0,265.24,,270.0,270.0,7.967,2.833,7.754,23.968
20578.0,2.76,0.735,-34.172,1.728,9.518,5.141,37.16,4.885,-4.021,-2.714,0.0,39.0,39.8,9.563,1.555,9.165,6.217,9.238,7.015,-3.1,26.309,0.0,265.34,,270.0,270.0,8.091,2.832,7.722,23.995
20578.5,2.76,0.735,-34.172,1.728,9.518,5.141,37.16,4.885,-4.021,-2.714,0.0,39.0,39.8,9.563,1.555,8.406,5.633,8.557,6.312,-3.1,26.309,0.0,265.34,,270.0,270.0,7.909,2.83,7.709,24.054
20579.0,2.76,0.735,-34.172,1.728,9.518,5.141,37.16,4.885,-4.021,-2.714,0.0,39.0,39.8,9.563,1.555,8.659,5.966,8.782,6.879,-3.1,26.309,0.0,265.84,,270.0,270.0,7.227,2.829,7.681,24.038
20579.5,2.76,0.735,-34.172,1.728,9.518,5.154,37.237,4.907,-3.963,-2.721,0.0,38.984,39.816,9.563,1.555,8.882,6.271,9.018,7.072,-3.1,26.307,0.0,265.84,,270.0,270.0,7.572,2.828,7.696,24.007
20580.0,2.76,0.735,-34.172,1.728,9.518,5.154,37.237,4.907,-3.963,-2.721,0.0,39.0,39.8,9.563,1.555,9.012,6.226,9.109,7.053,-3.1,26.307,0.0,265.84,,270.0,270.0,7.811,2.827,7.704,23.999
20580.5,2.394,0.637,-33.648,1.73,9.461,5.154,37.237,4.907,-3.963,-2.721,0.0,39.0,39.8,9.714,1.613,8.941,5.993,9.034,6.783,-3.1,26.307,0.0,265.84,,270.0,270.0,7.85,2.826,7.685,23.948
20581.0,2.394,0.637,-33.648,1.73,9.461,5.154,37.237,4.907,-3.963,-2.721,0.0,39.0,39.8,9.714,1.613,8.98,5.991,9.114,6.805,-3.1,26.307,0.0,265.74,,270.0,270.0,7.688,2.812,7.635,24.014
20581.5,2.394,0.637,-33.648,1.73,9.461,5.154,37.237,4.907,-3.963,-2.721,0.0,39.0,39.8,9.714,1.613,9.043,6.079,9.141,7.07,-3.1,26.307,0.0,265.74,,270.0,270.0,7.723,2.812,7.694,23.981
20582.0,2.394,0.637,-33.648,1.73,9.461,5.154,37.237,4.907,-3.963,-2.721,0.0,39.0,39.8,9.714,1.613,9.212,6.509,9.325,7.298,-3.1,26.307,0.0,265.64,,270.0,270.0,7.833,2.805,7.73,23.959
20582.5,2.394,0.637,-33.648,1.73,9.461,5.169,37.136,4.875,-3.983,-2.722,0.0,38.963,39.768,9.714,1.613,8.866,6.243,9.037,6.938,-3.103,26.305,0.0,265.64,,270.0,270.0,8.086,2.798,7.764,23.95
20583.0,2.394,0.637,-33.648,1.73,9.461,5.169,37.136,4.875,-3.983,-2.722,0.0,39.0,39.8,9.714,1.613,9.029,6.137,9.158,6.868,-3.103,26.305,0.0,265.64,,270.0,270.0,7.771,2.792,7.76,23.895
20583.5,3.235,0.873,-33.591,1.731,9.482,5.169,37.136,4.875,-3.983,-2.722,0.0,39.0,39.8,9.664,1.65,8.584,6.075,8.779,6.833,-3.103,26.305,0.0,265.64,,270.0,270.0,7.798,2.785,7.757,23.851
20584.0,3.235,0.873,-33.591,1.731,9.482,5.169,37.136,4.875,-3.983,-2.722,0.0,39.0,39.8,9.664,1.65,8.885,6.184,8.967,7.059,-3.103,26.305,0.0,265.74,,270.0,270.0,7.568,2.792,7.779,23.826
20584.5,3.235,0.873,-33.591,1.731,9.482,5.169,37.136,4.875,-3.983,-2.722,0.0,39.0,39.8,9.664,1.65,8.884,6.333,8.991,7.003,-3.103,26.305,0.0,265.74,,270.0,270.0,7.774,2.8,7.809,23.775
20585.0,3.235,0.873,-33.591,1.731,9.482,5.169,37.136,4.875,-3.983,-2.722,0.0,39.0,39.8,9.664,1.65,8.731,6.194,8.89,6.803,-3.103,26.305,0.0,265.44,,270.0,270.0,7.803,2.807,7.803,23.794
20585.5,3.235,0.873,-33.591,1.731,9.482,5.169,37.136,4.875,-3.983,-2.722,0.0,39.0,39.8,9.664,1.65,8.786,5.978,8.845,6.708,-3.103,26.305,0.0,265.44,,270.0,270.0,7.654,2.814,7.745,23.832
20586.0,3.235,0.873,-33.591,1.731,9.482,5.131,37.204,4.903,-3.956,-2.723,0.0,38.953,39.743,9.664,1.65,8.838,6.22,8.974,7.139,-3.101,26.309,0.0,265.54,,270.0,270.0,7.579,2.821,7.743,23.884
20586.5,3.235,0.873,-33.591,1.731,9.482,5.131,37.204,4.903,-3.956,-2.723,0.0,39.0,39.7,9.664,1.65,9.031,6.356,9.08,7.231,-3.101,26.309,0.0,265.54,,270.0,270.0,7.793,2.828,7.77,23.985
20587.0,3.21,0.744,-35.209,1.713,9.567,5.131,37.204,4.903,-3.956,-2.723,0.0,39.0,39.7,9.492,1.659,8.803,6.301,8.888,6.957,-3.101,26.309,0.0,265.94,,270.0,270.0,7.925,2.834,7.813,23.987
20587.5,3.21,0.744,-35.209,1.713,9.567,5.131,37.204,4.903,-3.956,-2.723,0.0,39.0,39.7,9.492,1.659,8.617,6.098,8.763,6.65,-3.101,26.309,0.0,265.94,,270.0,270.0,7.737,2.84,7.817,23.916
20588.0,3.21,0.744,-35.209,1.713,9.567,5.131,37.204,4.903,-3.956,-2.723,0.0,39.0,39.7,9.492,1.659,8.493,5.987,8.712,6.64,-3.101,26.309,0.0,265.74,,270.0,270.0,7.532,2.846,7.783,23.85
20588.5,3.21,0.744,-35.209,1.713,9.567,5.131,37.204,4.903,-3.956,-2.723,0.0,39.0,39.7,9.492,1.659,8.824,6.006,8.878,6.823,-3.101,26.309,0.0,265.74,,270.0,270.0,7.458,2.852,7.78,23.778
20589.0,3.21,0.744,-35.209,1.713,9.567,5.16,37.169,4.889,-3.958,-2.73,0.0,38.944,39.715,9.492,1.659,8.824,6.05,8.971,7.012,-3.115,26.298,0.0,265.84,,270.0,270.0,7.633,2.858,7.781,23.756
20589.5,3.21,0.744,-35.209,1.713,9.567,5.16,37.169,4.889,-3.958,-2.73,0.0,38.9,39.7,9.492,1.659,8.908,6.068,9.035,6.882,-3.115,26.298,0.0,265.84,,270.0,270.0,7.714,2.864,7.751,23.778
20590.0,2.979,0.7,-35.209,1.664,9.559,5.16,37.169,4.889,-3.958,-2.73,0.0,38.9,39.7,9.516,1.792,8.998,6.141,9.136,6.881,-3.115,26.298,0.0,266.04,,270.0,270.0,7.723,2.87,7.725,23.765
20590.5,2.979,0.7,-35.209,1.664,9.559,5.16,37.169,4.889,-3.958,-2.73,0.0,38.9,39.7,9.516,1.792,8.9,6.125,9.055,6.815,-3.115,26.298,0.0,266.04,,270.0,270.0,7.789,2.871,7.742,23.724
20591.0,2.979,0.7,-35.209,1.664,9.559,5.16,37.169,4.889,-3.958,-2.73,0.0,38.9,39.7,9.516,1.792,9.053,6.059,9.084,6.891,-3.115,26.298,0.0,266.14,,270.0,270.0,7.724,2.873,7.727,23.755
20591.5,2.979,0.7,-35.209,1.664,9.559,5.16,37.169,4.889,-3.958,-2.73,0.0,38.9,39.7,9.516,1.792,8.981,6.261,9.084,7.136,-3.115,26.298,0.0,266.14,,270.0,270.0,7.772,2.875,7.777,23.778
20592.0,2.979,0.7,-35.209,1.664,9.559,5.151,37.15,4.89,-3.954,-2.718,0.0,38.941,39.713,9.516,1.792,9.087,6.363,9.208,7.102,-3.114,26.304,0.0,266.14,,270.0,270.0,7.865,2.877,7.796,23.744
20592.5,2.979,0.7,-35.209,1.664,9.559,5.151,37.15,4.89,-3.954,-2.718,0.0,38.9,39.7,9.516,1.792,8.792,6.226,8.986,6.891,-3.114,26.304,0.0,266.14,,270.0,270.0,7.94,2.878,7.797,23.809
20593.0,2.979,0.7,-35.209,1.664,9.559,5.151,37.15,4.89,-3.954,-2.718,0.0,38.9,39.7,9.516,1.792,9.134,6.06,9.174,6.979,-3.114,26.304,0.0,266.04,,270.0,270.0,7.724,2.88,7.76,23.834
20593.5,2.6,0.626,-35.041,1.643,9.531,5.151,37.15,4.89,-3.954,-2.718,0.0,38.9,39.7,9.596,1.728,9.162,6.29,9.263,7.265,-3.114,26.304,0.0,266.04,,270.0,270.0,7.837,2.882,7.755,23.842
20594.0,2.6,0.626,-35.041,1.643,9.531,5.151,37.15,4.89,-3.954,-2.718,0.0,38.9,39.7,9.596,1.728,9.25,6.544,9.351,7.373,-3.114,26.304,0.0,266.24,,270.0,270.0,7.995,2.872,7.807,23.819
20594.5,2.6,0.626,-35.041,1.643,9.531,5.151,37.15,4.89,-3.954,-2.718,0.0,38.9,39.7,9.596,1.728,9.335,6.456,9.414,7.293,-3.114,26.304,0.0,266.24,,270.0,270.0,8.13,2.872,7.855,23.824
20595.0,2.6,0.626,-35.041,1.643,9.531,5.151,37.15,4.89,-3.954,-2.718,0.0,38.9,39.7,9.596,1.728,9.366,6.236,9.405,6.973,-3.114,26.304,0.0,266.14,,270.0,270.0,8.125,2.868,7.86,23.879
20595.5,2.6,0.626,-35.041,1.643,9.531,5.143,37.121,4.896,-3.914,-2.732,0.0,38.933,39.712,9.596,1.728,8.732,5.938,8.942,6.677,-3.12,26.298,0.0,266.14,,270.0,270.0,7.995,2.864,7.853,23.932
20596.0,2.6,0.626,-35.041,1.643,9.531,5.143,37.121,4.896,-3.914,-2.732,0.0,38.9,39.7,9.596,1.728,8.97,6.066,9.062,7.009,-3.12,26.298,0.0,265.84,,270.0,270.0,7.572,2.859,7.858,23.962
20596.5,2.235,0.622,-33.067,1.674,9.41,5.143,37.121,4.896,-3.914,-2.732,0.0,38.9,39.7,9.663,1.635,9.089,6.393,9.225,7.146,-3.12,26.298,0.0,265.84,,270.0,270.0,7.777,2.855,7.872,23.936
20597.0,2.235,0.622,-33.067,1.674,9.41,5.143,37.121,4.896,-3.914,-2.732,0.0,38.9,39.7,9.663,1.635,9.13,6.353,9.266,7.119,-3.12,26.298,0.0,266.14,,270.0,270.0,7.963,2.845,7.873,23.914
20597.5,2.235,0.622,-33.067,1.674,9.41,5.143,37.121,4.896,-3.914,-2.732,0.0,38.9,39.7,9.663,1.635,9.215,6.134,9.321,6.946,-3.12,26.298,0.0,266.14,,270.0,270.0,7.967,2.835,7.84,23.913
20598.0,2.235,0.622,-33.067,1.674,9.41,5.143,37.121,4.896,-3.914,-2.732,0.0,38.9,39.7,9.663,1.635,9.17,6.069,9.256,6.922,-3.12,26.298,0.0,265.94,,270.0,270.0,7.904,2.825,7.834,23.942
20598.5,2.235,0.622,-33.067,1.674,9.41,5.174,37.18,4.883,-3.884,-2.726,0.0,38.917,39.661,9.663,1.635,9.054,6.122,9.216,7.079,-3.115,26.307,0.0,265.94,,270.0,270.0,7.854,2.815,7.851,23.92
20599.0,2.235,0.622,-33.067,1.674,9.41,5.174,37.18,4.883,-3.884,-2.726,0.0,38.9,39.7,9.663,1.635,9.193,6.513,9.343,7.374,-3.115,26.307,0.0,265.84,,270.0,270.0,7.868,2.806,7.885,23.913
20599.5,2.235,0.622,-33.067,1.674,9.41,5.174,37.18,4.883,-3.884,-2.726,0.0,38.9,39.7,9.663,1.635,9.296,6.52,9.406,7.239,-3.115,26.307,0.0,265.84,,270.0,270.0,8.106,2.796,7.901,23.912
20600.0,2.749,0.746,-33.03,1.684,9.477,5.174,37.18,4.883,-3.884,-2.726,0.0,38.9,39.7,9.661,1.638,9.042,6.104,9.039,6.864,-3.115,26.307,0.0,265.64,,270.0,270.0,8.116,2.787,7.911,23.882
20600.5,2.749,0.746,-33.03,1.684,9.477,5.174,37.18,4.883,-3.884,-2.726,0.0,38.9,39.7,9.661,1.638,8.862,6.228,8.997,7.03,-3.115,26.307,0.0,265.64,,270.0,270.0,7.762,2.787,7.904,23.866
20601.0,2.749,0.746,-33.03,1.684,9.477,5.174,37.18,4.883,-3.884,-2.726,0.0,38.9,39.7,9.661,1.638,8.883,6.338,9.018,6.982,-3.115,26.307,0.0,265.74,,270.0,270.0,7.779,2.786,7.881,23.853
20601.5,2.749,0.746,-33.03,1.684,9.477,5.174,37.18,4.883,-3.884,-2.726,0.0,38.9,39.7,9.661,1.638,9.014,6.362,9.154,7.048,-3.115,26.307,0.0,265.74,,270.0,270.0,7.805,2.785,7.878,23.838
20602.0,2.749,0.746,-33.03,1.684,9.477,5.197,37.187,4.905,-3.889,-2.743,0.0,38.903,39.648,9.661,1.638,9.153,6.28,9.24,7.009,-3.122,26.303,0.0,265.64,,270.0,270.0,7.894,2.784,7.879,23.832
20602.5,2.749,0.746,-33.03,1.684,9.477,5.197,37.187,4.905,-3.889,-2.743,0.0,38.9,39.6,9.661,1.638,8.964,6.111,9.099,6.953,-3.122,26.303,0.0,265.64,,270.0,270.0,7.921,2.784,7.884,23.864
20603.0,3.281,0.787,-35.209,1.695,9.582,5.197,37.187,4.905,-3.889,-2.743,0.0,38.9,39.6,9.368,1.727,9.104,6.156,9.093,7.027,-3.122,26.303,0.0,265.44,,270.0,270.0,7.782,2.784,7.888,23.863
20603.5,3.281,0.787,-35.209,1.695,9.582,5.197,37.187,4.905,-3.889,-2.743,0.0,38.9,39.6,9.368,1.727,9.013,6.296,9.108,7.021,-3.122,26.303,0.0,265.44,,270.0,270.0,7.845,2.792,7.868,23.775
20604.0,3.281,0.787,-35.209,1.695,9.582,5.197,37.187,4.905,-3.889,-2.743,0.0,38.9,39.6,9.368,1.727,9.033,6.181,9.17,6.955,-3.122,26.303,0.0,262.94,,270.0,270.0,7.859,2.8,7.881,23.756
20604.5,3.281,0.787,-35.209,1.695,9.582,5.197,37.187,4.905,-3.889,-2.743,0.0,38.9,39.6,9.368,1.727,9.142,6.2,9.242,6.952,-3.122,26.303,0.0,262.94,,270.0,270.0,7.835,2.808,7.85,23.747
20605.0,3.281,0.787,-35.209,1.695,9.582,5.18,37.154,4.923,-3.881,-2.743,0.0,38.896,39.632,9.368,1.727,9.171,6.166,9.26,7.093,-3.13,26.295,0.0,262.74,,270.0,270.0,7.884,2.815,7.853,23.772
20605.5,3.281,0.787,-35.209,1.695,9.582,5.18,37.154,4.923,-3.881,-2.743,0.0,38.9,39.6,9.368,1.727,9.193,6.226,9.293,7.154,-3.13,26.295,0.0,262.74,,270.0,270.0,7.923,2.823,7.844,23.796
20606.0,3.281,0.787,-35.209,1.695,9.582,5.18,37.154,4.923,-3.881,-2.743,0.0,38.9,39.6,9.368,1.727,9.155,6.233,9.181,7.06,-3.13,26.295,0.0,262.94,,270.0,270.0,7.966,2.831,7.889,23.755
20606.5,2.689,0.67,-35.092,1.757,9.503,5.18,37.154,4.923,-3.881,-2.743,0.0,38.9,39.6,9.536,1.62,8.882,6.227,9.024,6.884,-3.13,26.295,0.0,262.94,,270.0,270.0,7.907,2.838,7.889,23.73
20607.0,2.689,0.67,-35.092,1.757,9.503,5.18,37.154,4.923,-3.881,-2.743,0.0,38.9,39.6,9.536,1.62,9.014,6.216,9.132,6.933,-3.13,26.295,0.0,262.84,,270.0,270.0,7.754,2.835,7.873,23.692
20607.5,2.689,0.67,-35.092,1.757,9.503,5.18,37.154,4.923,-3.881,-2.743,0.0,38.9,39.6,9.536,1.62,9.143,6.127,9.229,6.981,-3.13,26.295,0.0,262.84,,270.0,270.0,7.824,2.833,7.864,23.671
20608.0,2.689,0.67,-35.092,1.757,9.503,5.18,37.154,4.923,-3.881,-2.743,0.0,38.9,39.6,9.536,1.62,9.158,6.044,9.278,6.935,-3.13,26.295,0.0,262.84,,270.0,270.0,7.87,2.831,7.861,23.716
20608.5,2.689,0.67,-35.092,1.757,9.503,5.155,37.163,4.901,-3.877,-2.745,0.0,38.878,39.66,9.536,1.62,9.197,5.984,9.316,6.924,-3.126,26.294,0.0,262.84,,270.0,270.0,7.854,2.828,7.843,23.677
20609.0,2.689,0.67,-35.092,1.757,9.503,5.155,37.163,4.901,-3.877,-2.745,0.0,38.9,39.7,9.536,1.62,9.191,6.08,9.34,7.094,-3.126,26.294,0.0,263.44,,270.0,270.0,7.855,2.826,7.809,23.7
20609.5,2.496,0.679,-33.092,1.673,9.498,5.155,37.163,4.901,-3.877,-2.745,0.0,38.9,39.7,9.661,1.637,9.242,6.495,9.389,7.272,-3.126,26.294,0.0,263.44,,270.0,270.0,7.926,2.824,7.854,23.796
20610.0,2.496,0.679,-33.092,1.673,9.498,5.155,37.163,4.901,-3.877,-2.745,0.0,38.9,39.7,9.661,1.637,9.254,6.502,9.417,7.225,-3.126,26.294,0.0,263.44,,270.0,270.0,8.1,2.818,7.885,23.845
20610.5,2.496,0.679,-33.092,1.673,9.498,5.155,37.163,4.901,-3.877,-2.745,0.0,38.9,39.7,9.661,1.637,9.179,6.184,9.284,6.905,-3.126,26.294,0.0,263.44,,270.0,270.0,8.099,2.813,7.88,23.878
20611.0,2.496,0.679,-33.092,1.673,9.498,5.155,37.163,4.901,-3.877,-2.745,0.0,38.9,39.7,9.661,1.637,8.885,5.999,9.063,6.828,-3.126,26.294,0.0,263.64,,270.0,270.0,7.888,2.808,7.878,23.911
20611.5,2.496,0.679,-33.092,1.673,9.498,5.18,37.183,4.925,-3.835,-2.73,0.0,38.873,39.68,9.661,1.637,9.063,6.09,9.057,6.941,-3.125,26.298,0.0,263.64,,270.0,270.0,7.694,2.803,7.853,23.952
20612.0,2.496,0.679,-33.092,1.673,9.498,5.18,37.183,4.925,-3.835,-2.73,0.0,38.9,39.7,9.661,1.637,8.995,6.394,9.174,7.125,-3.125,26.298,0.0,263.84,,270.0,270.0,7.787,2.798,7.895,23.924
20612.5,3.28,0.76,-35.209,1.67,9.516,5.18,37.183,4.925,-3.835,-2.73,0.0,38.9,39.7,9.495,1.691,9.148,6.432,9.266,7.12,-3.125,26.298,0.0,263.84,,270.0,270.0,7.922,2.793,7.908,23.865
20613.0,3.28,0.76,-35.209,1.67,9.516,5.18,37.183,4.925,-3.835,-2.73,0.0,38.9,39.7,9.495,1.691,9.194,6.245,9.298,6.996,-3.125,26.298,0.0,263.74,,270.0,270.0,7.991,2.801,7.881,23.866
20613.5,3.28,0.76,-35.209,1.67,9.516,5.18,37.183,4.925,-3.835,-2.73,0.0,38.9,39.7,9.495,1.691,9.115,6.086,9.266,6.88,-3.125,26.298,0.0,263.74,,270.0,270.0,7.933,2.809,7.84,23.862
20614.0,3.28,0.76,-35.209,1.67,9.516,5.18,37.183,4.925,-3.835,-2.73,0.0,38.9,39.7,9.495,1.691,8.934,6.124,9.099,7.027,-3.125,26.298,0.0,263.24,,270.0,270.0,7.837,2.816,7.837,23.841
20614.5,3.28,0.76,-35.209,1.67,9.516,5.18,37.183,4.925,-3.835,-2.73,0.0,38.9,39.7,9.495,1.691,9.132,6.483,9.253,7.362,-3.125,26.298,0.0,263.24,,270.0,270.0,7.796,2.824,7.863,23.833
20615.0,3.28,0.76,-35.209,1.67,9.516,5.162,37.181,4.889,-3.838,-2.735,0.0,38.861,39.568,9.495,1.691,9.209,6.512,9.328,7.302,-3.118,26.302,0.0,262.94,,270.0,270.0,8.057,2.831,7.885,23.792
20615.5,3.28,0.76,-35.209,1.67,9.516,5.162,37.181,4.889,-3.838,-2.735,0.0,38.9,39.6,9.495,1.691,9.14,6.327,9.274,7.103,-3.118,26.302,0.0,262.94,,270.0,270.0,8.088,2.839,7.891,23.777
20616.0,2.746,0.619,-35.209,1.63,9.568,5.162,37.181,4.889,-3.838,-2.735,0.0,38.9,39.6,9.527,1.696,9.196,6.146,9.318,6.968,-3.118,26.302,0.0,263.14,,270.0,270.0,7.961,2.846,7.857,23.849
20616.5,2.746,0.619,-35.209,1.63,9.568,5.162,37.181,4.889,-3.838,-2.735,0.0,38.9,39.6,9.527,1.696,9.223,6.177,9.349,7.012,-3.118,26.302,0.0,263.14,,270.0,270.0,7.907,2.844,7.845,24.02
20617.0,2.746,0.619,-35.209,1.63,9.568,5.162,37.181,4.889,-3.838,-2.735,0.0,38.9,39.6,9.527,1.696,9.192,6.311,9.35,7.278,-3.118,26.302,0.0,262.84,,270.0,270.0,7.94,2.843,7.888,24.067
20617.5,2.746,0.619,-35.209,1.63,9.568,5.162,37.181,4.889,-3.838,-2.735,0.0,38.9,39.6,9.527,1.696,9.216,6.516,9.326,7.227,-3.118,26.302,0.0,262.84,,270.0,270.0,8.033,2.841,7.948,24.143
20618.0,2.746,0.619,-35.209,1.63,9.568,5.157,37.137,4.913,-3.824,-2.728,0.0,38.848,39.55,9.527,1.696,8.774,6.22,8.898,6.805,-3.122,26.299,0.0,263.24,,270.0,270.0,8.071,2.84,7.957,24.217
20618.5,2.746,0.619,-35.209,1.63,9.568,5.157,37.137,4.913,-3.824,-2.728,0.0,38.8,39.6,9.527,1.696,8.915,6.164,9.054,6.843,-3.122,26.299,0.0,263.24,,270.0,270.0,7.674,2.838,7.925,24.263
20619.0,2.79,0.685,-35.209,1.672,9.384,5.157,37.137,4.913,-3.824,-2.728,0.0,38.8,39.6,9.578,1.812,9.1,6.231,9.183,7.086,-3.122,26.299,0.0,262.94,,270.0,270.0,7.744,2.837,7.889,24.289
20619.5,2.79,0.685,-35.209,1.672,9.384,5.157,37.137,4.913,-3.824,-2.728,0.0,38.8,39.6,9.578,1.812,9.201,6.503,9.311,7.411,-3.122,26.299,0.0,262.94,,270.0,270.0,7.9,2.836,7.91,24.262
20620.0,2.79,0.685,-35.209,1.672,9.384,5.157,37.137,4.913,-3.824,-2.728,0.0,38.8,39.6,9.578,1.812,9.293,6.702,9.409,7.498,-3.122,26.299,0.0,263.44,,270.0,270.0,8.107,2.835,7.985,24.139
20620.5,2.79,0.685,-35.209,1.672,9.384,5.157,37.137,4.913,-3.824,-2.728,0.0,38.8,39.6,9.578,1.812,9.267,6.569,9.387,7.306,-3.122,26.299,0.0,263.44,,270.0,270.0,8.226,2.834,7.954,24.179
20621.0,2.79,0.685,-35.209,1.672,9.384,5.157,37.137,4.913,-3.824,-2.728,0.0,38.8,39.6,9.578,1.812,9.153,6.284,9.258,7.007,-3.122,26.299,0.0,263.04,,270.0,270.0,8.132,2.834,7.958,24.095
20621.5,2.79,0.685,-35.209,1.672,9.384,5.173,37.153,4.905,-3.82,-2.722,0.0,38.832,39.522,9.578,1.812,9.105,6.406,9.225,7.334,-3.116,26.297,0.0,263.04,,270.0,270.0,7.926,2.833,7.976,24.055
20622.0,2.79,0.685,-35.209,1.672,9.384,5.173,37.153,4.905,-3.82,-2.722,0.0,38.8,39.5,9.578,1.812,9.283,6.703,9.384,7.499,-3.116,26.297,0.0,263.34,,270.0,270.0,8.018,2.832,7.996,23.949
20622.5,3.068,0.751,-35.209,1.657,9.545,5.173,37.153,4.905,-3.82,-2.722,0.0,38.8,39.5,9.417,1.572,9.384,6.647,9.473,7.42,-3.116,26.297,0.0,263.34,,270.0,270.0,8.217,2.832,8.019,23.927
20623.0,3.068,0.751,-35.209,1.657,9.545,5.173,37.153,4.905,-3.82,-2.722,0.0,38.8,39.5,9.417,1.572,9.326,6.41,9.461,7.178,-3.116,26.297,0.0,263.44,,270.0,270.0,8.231,2.835,8.017,23.871
20623.5,3.068,0.751,-35.209,1.657,9.545,5.173,37.153,4.905,-3.82,-2.722,0.0,38.8,39.5,9.417,1.572,9.136,6.272,9.293,6.962,-3.116,26.297,0.0,263.44,,270.0,270.0,8.094,2.839,7.978,23.868
20624.0,3.068,0.751,-35.209,1.657,9.545,5.173,37.153,4.905,-3.82,-2.722,0.0,38.8,39.5,9.417,1.572,9.089,6.198,9.262,6.969,-3.116,26.297,0.0,263.64,,270.0,270.0,7.916,2.843,8.005,23.896
20624.5,3.068,0.751,-35.209,1.657,9.545,5.183,37.177,4.914,-3.783,-2.721,0.0,38.827,39.535,9.417,1.572,9.394,6.81,9.526,7.645,-3.114,26.302,0.0,263.64,,270.0,270.0,7.88,2.847,8.053,23.95
20625.0,3.068,0.751,-35.209,1.657,9.545,5.183,37.177,4.914,-3.783,-2.721,0.0,38.8,39.5,9.417,1.572,9.123,6.56,9.205,7.207,-3.114,26.302,0.0,263.74,,270.0,270.0,8.344,2.85,8.086,23.945
20625.5,2.549,0.681,-34.33,1.741,9.517,5.183,37.177,4.914,-3.783,-2.721,0.0,38.8,39.5,9.573,1.628,8.984,6.317,9.054,6.896,-3.114,26.302,0.0,263.74,,270.0,270.0,8.024,2.854,8.091,23.972
20626.0,2.549,0.681,-34.33,1.741,9.517,5.183,37.177,4.914,-3.783,-2.721,0.0,38.8,39.5,9.573,1.628,8.704,6.194,8.878,6.788,-3.114,26.302,0.0,263.54,,270.0,270.0,7.813,2.849,8.063,24.001
20626.5,2.549,0.681,-34.33,1.741,9.517,5.183,37.177,4.914,-3.783,-2.721,0.0,38.8,39.5,9.573,1.628,9.014,6.433,9.135,7.251,-3.114,26.302,0.0,263.54,,270.0,270.0,7.641,2.844,8.058,24.001
20627.0,2.549,0.681,-34.33,1.741,9.517,5.183,37.177,4.914,-3.783,-2.721,0.0,38.8,39.5,9.573,1.628,9.188,6.725,9.311,7.514,-3.114,26.302,0.0,263.34,,270.0,270.0,7.958,2.839,8.13,24.011
20627.5,2.549,0.681,-34.33,1.741,9.517,5.183,37.177,4.914,-3.783,-2.721,0.0,38.8,39.5,9.573,1.628,9.019,6.719,9.153,7.348,-3.114,26.302,0.0,263.34,,270.0,270.0,8.185,2.834,8.119,24.0
20628.0,2.549,0.681,-34.33,1.741,9.517,5.168,37.147,4.909,-3.775,-2.724,0.0,38.826,39.53,9.573,1.628,8.818,6.273,8.982,6.87,-3.109,26.313,0.0,263.54,,270.0,270.0,8.06,2.83,8.128,23.957
20628.5,2.549,0.681,-34.33,1.741,9.517,5.168,37.147,4.909,-3.775,-2.724,0.0,38.8,39.5,9.573,1.628,8.921,6.33,9.092,7.202,-3.109,26.313,0.0,263.54,,270.0,270.0,7.736,2.825,8.08,23.948
20629.0,2.347,0.587,-34.17,1.742,9.472,5.168,37.147,4.909,-3.775,-2.724,0.0,38.8,39.5,9.615,1.498,9.155,6.802,9.259,7.496,-3.109,26.313,0.0,263.34,,270.0,270.0,7.886,2.821,8.098,23.936
20629.5,2.347,0.587,-34.17,1.742,9.472,5.168,37.147,4.909,-3.775,-2.724,0.0,38.8,39.5,9.615,1.498,9.225,6.785,9.335,7.56,-3.109,26.313,0.0,263.34,,270.0,270.0,8.178,2.813,8.134,23.948
20630.0,2.347,0.587,-34.17,1.742,9.472,5.168,37.147,4.909,-3.775,-2.724,0.0,38.8,39.5,9.615,1.498,9.397,6.575,9.405,7.29,-3.109,26.313,0.0,263.14,,270.0,270.0,8.227,2.805,8.174,23.95
20630.5,2.347,0.587,-34.17,1.742,9.472,5.168,37.147,4.909,-3.775,-2.724,0.0,38.8,39.5,9.615,1.498,9.204,6.333,9.297,6.97,-3.109,26.313,0.0,263.14,,270.0,270.0,8.167,2.798,8.127,23.99
20631.0,2.347,0.587,-34.17,1.742,9.472,5.171,37.131,4.924,-3.759,-2.726,0.0,38.811,39.531,9.615,1.498,8.946,6.217,9.105,7.033,-3.118,26.302,0.0,262.74,,270.0,270.0,7.951,2.79,8.119,24.024
20631.5,2.347,0.587,-34.17,1.742,9.472,5.171,37.131,4.924,-3.759,-2.726,0.0,38.8,39.5,9.615,1.498,9.29,6.785,9.41,7.431,-3.118,26.302,0.0,262.74,,270.0,270.0,7.825,2.783,8.124,24.08
20632.0,2.855,0.72,-34.299,1.688,9.573,5.171,37.131,4.924,-3.759,-2.726,0.0,38.8,39.5,9.624,1.582,9.392,6.686,9.485,7.424,-3.118,26.302,0.0,263.04,,270.0,270.0,8.229,2.776,8.153,24.131
20632.5,2.855,0.72,-34.299,1.688,9.573,5.171,37.131,4.924,-3.759,-2.726,0.0,38.8,39.5,9.624,1.582,9.457,6.504,9.511,7.308,-3.118,26.302,0.0,263.04,,270.0,270.0,8.247,2.777,8.136,24.058
20633.0,2.855,0.72,-34.299,1.688,9.573,5.171,37.131,4.924,-3.759,-2.726,0.0,38.8,39.5,9.624,1.582,9.427,6.369,9.484,7.191,-3.118,26.302,0.0,263.04,,270.0,270.0,8.195,2.778,8.126,24.012
20633.5,2.855,0.72,-34.299,1.688,9.573,5.171,37.131,4.924,-3.759,-2.726,0.0,38.8,39.5,9.624,1.582,9.363,6.361,9.506,7.324,-3.118,26.302,0.0,263.04,,270.0,270.0,8.118,2.78,8.124,23.952
20634.0,2.855,0.72,-34.299,1.688,9.573,5.19,37.133,4.924,-3.752,-2.721,0.0,38.813,39.51,9.624,1.582,9.464,6.865,9.592,7.662,-3.105,26.311,0.0,263.14,,270.0,270.0,8.138,2.781,8.209,23.928
20634.5,2.855,0.72,-34.299,1.688,9.573,5.19,37.133,4.924,-3.752,-2.721,0.0,38.8,39.5,9.624,1.582,9.582,6.966,9.664,7.718,-3.105,26.311,0.0,263.14,,270.0,270.0,8.395,2.782,8.243,23.909
20635.0,2.855,0.72,-34.299,1.688,9.573,5.19,37.133,4.924,-3.752,-2.721,0.0,38.8,39.5,9.624,1.582,9.591,6.615,9.634,7.381,-3.105,26.311,0.0,263.14,,270.0,270.0,8.483,2.783,8.261,23.873
20635.5,2.73,0.639,-35.209,1.612,9.594,5.19,37.133,4.924,-3.752,-2.721,0.0,38.8,39.5,9.466,1.746,9.489,6.46,9.62,7.27,-3.105,26.311,0.0,263.14,,270.0,270.0,8.305,2.785,8.209,23.857
20636.0,2.73,0.639,-35.209,1.612,9.594,5.19,37.133,4.924,-3.752,-2.721,0.0,38.8,39.5,9.466,1.746,9.536,6.537,9.652,7.492,-3.105,26.311,0.0,263.24,,270.0,270.0,8.21,2.784,8.204,23.824
20636.5,2.73,0.639,-35.209,1.612,9.594,5.19,37.133,4.924,-3.752,-2.721,0.0,38.8,39.5,9.466,1.746,9.594,6.951,9.73,7.805,-3.105,26.311,0.0,263.24,,270.0,270.0,8.304,2.783,8.241,23.824
20637.0,2.73,0.639,-35.209,1.612,9.594,5.19,37.133,4.924,-3.752,-2.721,0.0,38.8,39.5,9.466,1.746,9.703,7.219,9.831,7.937,-3.105,26.311,0.0,263.14,,270.0,270.0,8.52,2.782,8.328,23.817
20637.5,2.73,0.639,-35.209,1.612,9.594,5.172,37.091,4.869,-3.733,-2.722,0.0,38.791,39.532,9.466,1.746,9.74,6.964,9.815,7.731,-3.114,26.303,0.0,263.14,,270.0,270.0,8.673,2.781,8.315,23.934
20638.0,2.73,0.639,-35.209,1.612,9.594,5.172,37.091,4.869,-3.733,-2.722,0.0,38.8,39.5,9.466,1.746,9.563,6.379,9.707,7.223,-3.114,26.303,0.0,263.34,,270.0,270.0,8.562,2.78,8.285,23.845
20638.5,2.416,0.65,-33.22,1.68,9.488,5.172,37.091,4.869,-3.733,-2.722,0.0,38.8,39.5,9.745,1.609,9.479,6.727,9.675,7.419,-3.114,26.303,0.0,263.34,,270.0,270.0,8.218,2.779,8.28,23.914
20639.0,2.416,0.65,-33.22,1.68,9.488,5.172,37.091,4.869,-3.733,-2.722,0.0,38.8,39.5,9.745,1.609,9.63,7.083,9.763,7.968,-3.114,26.303,0.0,263.14,,270.0,270.0,8.325,2.773,8.314,24.0
20639.5,2.416,0.65,-33.22,1.68,9.488,5.172,37.091,4.869,-3.733,-2.722,0.0,38.8,39.5,9.745,1.609,9.742,7.059,9.842,8.026,-3.114,26.303,0.0,263.14,,270.0,270.0,8.611,2.768,8.371,24.076
20640.0,2.416,0.65,-33.22,1.68,9.488,5.172,37.091,4.869,-3.733,-2.722,0.0,38.8,39.5,9.745,1.609,9.713,6.468,9.796,7.32,-3.114,26.303,0.0,263.34,,270.0,270.0,8.667,2.762,8.395,24.135
20640.5,2.416,0.65,-33.22,1.68,9.488,5.183,37.136,4.908,-3.684,-2.714,0.0,38.787,39.504,9.745,1.609,9.63,6.284,9.726,6.94,-3.104,26.309,0.0,263.34,,270.0,270.0,8.324,2.756,8.329,24.208
