t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
20641.0,2.416,0.65,-33.22,1.68,9.488,5.183,37.136,4.908,-3.684,-2.714,0.0,38.8,39.5,9.745,1.609,9.439,6.288,9.636,7.018,-3.104,26.309,0.0,263.24,,270.0,270.0,8.145,2.751,8.322,24.257
20641.5,2.416,0.65,-33.22,1.68,9.488,5.183,37.136,4.908,-3.684,-2.714,0.0,38.8,39.5,9.745,1.609,9.431,6.745,9.679,7.547,-3.104,26.309,0.0,263.24,,270.0,270.0,8.095,2.745,8.356,24.301
20642.0,3.937,0.974,-35.117,1.599,9.506,5.183,37.136,4.908,-3.684,-2.714,0.0,38.8,39.5,9.591,1.764,9.633,6.911,9.809,7.665,-3.104,26.309,0.0,263.04,,270.0,270.0,8.351,2.74,8.385,24.367
20642.5,3.937,0.974,-35.117,1.599,9.506,5.183,37.136,4.908,-3.684,-2.714,0.0,38.8,39.5,9.591,1.764,9.554,6.291,9.689,7.163,-3.104,26.309,0.0,263.04,,270.0,270.0,8.504,2.759,8.343,24.382
20643.0,3.937,0.974,-35.117,1.599,9.506,5.183,37.136,4.908,-3.684,-2.714,0.0,38.8,39.5,9.591,1.764,9.417,5.917,9.576,6.721,-3.104,26.309,0.0,263.04,,270.0,270.0,8.174,2.779,8.301,24.388
20643.5,3.937,0.974,-35.117,1.599,9.506,5.183,37.136,4.908,-3.684,-2.714,0.0,38.8,39.5,9.591,1.764,9.318,6.307,9.581,7.16,-3.104,26.309,0.0,263.04,,270.0,270.0,7.908,2.798,8.237,24.421
20644.0,3.937,0.974,-35.117,1.599,9.506,5.183,37.192,4.926,-3.677,-2.72,0.0,38.765,39.521,9.591,1.764,9.446,6.78,9.652,7.493,-3.115,26.304,0.0,262.94,,270.0,270.0,8.091,2.816,8.222,24.392
20644.5,3.937,0.974,-35.117,1.599,9.506,5.183,37.192,4.926,-3.677,-2.72,0.0,38.8,39.5,9.591,1.764,9.638,6.889,9.726,7.79,-3.115,26.304,0.0,262.94,,270.0,270.0,8.343,2.835,8.327,24.33
20645.0,2.687,0.718,-33.502,1.675,9.514,5.183,37.192,4.926,-3.677,-2.72,0.0,38.8,39.5,9.585,1.582,9.694,6.85,9.767,7.715,-3.115,26.304,0.0,262.84,,270.0,270.0,8.511,2.853,8.329,24.242
20645.5,2.687,0.718,-33.502,1.675,9.514,5.183,37.192,4.926,-3.677,-2.72,0.0,38.8,39.5,9.585,1.582,9.657,6.421,9.75,7.165,-3.115,26.304,0.0,262.84,,270.0,270.0,8.507,2.85,8.294,24.131
20646.0,2.687,0.718,-33.502,1.675,9.514,5.183,37.192,4.926,-3.677,-2.72,0.0,38.8,39.5,9.585,1.582,9.448,6.354,9.624,7.29,-3.115,26.304,0.0,263.04,,270.0,270.0,8.248,2.847,8.256,24.12
20646.5,2.687,0.718,-33.502,1.675,9.514,5.183,37.192,4.926,-3.677,-2.72,0.0,38.8,39.5,9.585,1.582,9.491,6.719,9.692,7.553,-3.115,26.304,0.0,263.04,,270.0,270.0,8.179,2.845,8.28,24.202
20647.0,2.687,0.718,-33.502,1.675,9.514,5.168,37.147,4.878,-3.673,-2.73,0.0,38.772,39.515,9.585,1.582,9.604,7.067,9.789,7.754,-3.114,26.302,0.0,263.14,,270.0,270.0,8.364,2.842,8.307,24.205
20647.5,2.687,0.718,-33.502,1.675,9.514,5.168,37.147,4.878,-3.673,-2.73,0.0,38.8,39.5,9.585,1.582,9.783,6.987,9.849,7.732,-3.114,26.302,0.0,263.14,,270.0,270.0,8.553,2.84,8.371,24.182
20648.0,2.687,0.718,-33.502,1.675,9.514,5.168,37.147,4.878,-3.673,-2.73,0.0,38.8,39.5,9.585,1.582,9.72,6.758,9.848,7.535,-3.114,26.302,0.0,263.04,,270.0,270.0,8.588,2.837,8.353,24.215
20648.5,2.657,0.62,-35.209,1.626,9.557,5.168,37.147,4.878,-3.673,-2.73,0.0,38.8,39.5,9.577,1.767,9.708,6.465,9.776,7.223,-3.114,26.302,0.0,263.04,,270.0,270.0,8.465,2.835,8.32,24.191
20649.0,2.657,0.62,-35.209,1.626,9.557,5.168,37.147,4.878,-3.673,-2.73,0.0,38.8,39.5,9.577,1.767,9.56,6.653,9.726,7.519,-3.114,26.302,0.0,263.24,,270.0,270.0,8.293,2.832,8.317,24.195
20649.5,2.657,0.62,-35.209,1.626,9.557,5.168,37.147,4.878,-3.673,-2.73,0.0,38.8,39.5,9.577,1.767,9.671,7.318,9.83,7.911,-3.114,26.302,0.0,263.24,,270.0,270.0,8.364,2.829,8.412,24.214
20650.0,2.657,0.62,-35.209,1.626,9.557,5.168,37.147,4.878,-3.673,-2.73,0.0,38.8,39.5,9.577,1.767,9.843,7.127,9.908,7.765,-3.114,26.302,0.0,263.74,,270.0,270.0,8.682,2.826,8.496,24.171
20650.5,2.657,0.62,-35.209,1.626,9.557,5.157,37.101,4.89,-3.663,-2.7,0.0,38.758,39.498,9.577,1.767,9.769,6.907,9.9,7.69,-3.115,26.303,0.0,263.74,,270.0,270.0,8.661,2.823,8.492,24.14
20651.0,2.657,0.62,-35.209,1.626,9.557,5.157,37.101,4.89,-3.663,-2.7,0.0,38.8,39.5,9.577,1.767,9.761,6.697,9.908,7.491,-3.115,26.303,0.0,263.54,,270.0,270.0,8.566,2.821,8.456,24.089
20651.5,2.963,0.76,-35.019,1.687,9.424,5.157,37.101,4.89,-3.663,-2.7,0.0,38.8,39.5,9.535,1.748,9.588,6.341,9.744,7.152,-3.115,26.303,0.0,263.54,,270.0,270.0,8.464,2.818,8.391,24.06
20652.0,2.963,0.76,-35.019,1.687,9.424,5.157,37.101,4.89,-3.663,-2.7,0.0,38.8,39.5,9.535,1.748,9.531,6.983,9.802,7.589,-3.115,26.303,0.0,263.14,,270.0,270.0,8.206,2.82,8.482,24.02
20652.5,2.963,0.76,-35.019,1.687,9.424,5.157,37.101,4.89,-3.663,-2.7,0.0,38.8,39.5,9.535,1.748,9.716,7.067,9.867,7.852,-3.115,26.303,0.0,263.14,,270.0,270.0,8.476,2.823,8.531,23.985
20653.0,2.963,0.76,-35.019,1.687,9.424,5.157,37.101,4.89,-3.663,-2.7,0.0,38.8,39.5,9.535,1.748,9.827,6.891,9.955,7.785,-3.115,26.303,0.0,262.94,,270.0,270.0,8.626,2.825,8.516,23.924
20653.5,2.963,0.76,-35.019,1.687,9.424,5.168,37.099,4.917,-3.639,-2.724,0.0,38.754,39.505,9.535,1.748,9.813,6.69,9.935,7.456,-3.111,26.305,0.0,262.94,,270.0,270.0,8.615,2.827,8.488,23.955
20654.0,2.963,0.76,-35.019,1.687,9.424,5.168,37.099,4.917,-3.639,-2.724,0.0,38.8,39.5,9.535,1.748,9.696,6.641,9.868,7.599,-3.111,26.305,0.0,262.94,,270.0,270.0,8.474,2.829,8.455,23.97
20654.5,2.963,0.76,-35.019,1.687,9.424,5.168,37.099,4.917,-3.639,-2.724,0.0,38.8,39.5,9.535,1.748,9.746,6.915,9.909,7.733,-3.111,26.305,0.0,262.94,,270.0,270.0,8.451,2.832,8.443,23.985
20655.0,3.126,0.792,-34.739,1.652,9.433,5.168,37.099,4.917,-3.639,-2.724,0.0,38.8,39.5,9.631,1.688,9.833,7.296,10.009,7.993,-3.111,26.305,0.0,263.24,,270.0,270.0,8.576,2.834,8.552,24.048
20655.5,3.126,0.792,-34.739,1.652,9.433,5.168,37.099,4.917,-3.639,-2.724,0.0,38.8,39.5,9.631,1.688,9.987,7.16,10.045,7.947,-3.111,26.305,0.0,263.24,,270.0,270.0,8.783,2.839,8.583,24.072
20656.0,3.126,0.792,-34.739,1.652,9.433,5.168,37.099,4.917,-3.639,-2.724,0.0,38.8,39.5,9.631,1.688,9.931,6.963,10.034,7.667,-3.111,26.305,0.0,263.14,,270.0,270.0,8.785,2.843,8.542,24.095
20656.5,3.126,0.792,-34.739,1.652,9.433,5.168,37.099,4.917,-3.639,-2.724,0.0,38.8,39.5,9.631,1.688,9.647,6.481,9.865,7.231,-3.111,26.305,0.0,263.14,,270.0,270.0,8.649,2.848,8.492,24.102
20657.0,3.126,0.792,-34.739,1.652,9.433,5.186,37.14,4.927,-3.598,-2.717,0.0,38.753,39.513,9.631,1.688,9.7,6.583,9.871,7.495,-3.111,26.297,0.0,263.24,,270.0,270.0,8.306,2.852,8.444,24.082
20657.5,3.126,0.792,-34.739,1.652,9.433,5.186,37.14,4.927,-3.598,-2.717,0.0,38.8,39.5,9.631,1.688,9.749,7.032,9.931,7.841,-3.111,26.297,0.0,263.24,,270.0,270.0,8.412,2.857,8.473,24.087
20658.0,3.188,0.826,-34.678,1.659,9.471,5.186,37.14,4.927,-3.598,-2.717,0.0,38.8,39.5,9.619,1.702,9.79,7.18,9.952,7.838,-3.111,26.297,0.0,263.34,,270.0,270.0,8.638,2.861,8.512,24.059
20658.5,3.188,0.826,-34.678,1.659,9.471,5.186,37.14,4.927,-3.598,-2.717,0.0,38.8,39.5,9.619,1.702,9.706,6.852,9.919,7.578,-3.111,26.297,0.0,263.34,,270.0,270.0,8.69,2.867,8.501,24.009
20659.0,3.188,0.826,-34.678,1.659,9.471,5.186,37.14,4.927,-3.598,-2.717,0.0,38.8,39.5,9.619,1.702,9.663,6.596,9.857,7.376,-3.111,26.297,0.0,263.14,,270.0,270.0,8.514,2.872,8.411,23.976
20659.5,3.188,0.826,-34.678,1.659,9.471,5.186,37.14,4.927,-3.598,-2.717,0.0,38.8,39.5,9.619,1.702,9.51,6.338,9.768,7.083,-3.111,26.297,0.0,263.14,,270.0,270.0,8.373,2.877,8.376,23.966
20660.0,3.188,0.826,-34.678,1.659,9.471,5.195,37.176,4.947,-3.577,-2.722,0.0,38.747,39.511,9.619,1.702,9.566,6.934,9.767,7.685,-3.115,26.293,0.0,262.94,,270.0,270.0,8.175,2.882,8.4,23.956
20660.5,3.188,0.826,-34.678,1.659,9.471,5.195,37.176,4.947,-3.577,-2.722,0.0,38.7,39.5,9.619,1.702,9.755,6.878,9.871,7.821,-3.115,26.293,0.0,262.94,,270.0,270.0,8.488,2.887,8.444,23.958
20661.0,2.503,0.686,-33.783,1.705,9.515,5.195,37.176,4.947,-3.577,-2.722,0.0,38.7,39.5,9.6,1.596,9.786,6.675,9.881,7.569,-3.115,26.293,0.0,263.04,,270.0,270.0,8.581,2.892,8.447,23.934
20661.5,2.503,0.686,-33.783,1.705,9.515,5.195,37.176,4.947,-3.577,-2.722,0.0,38.7,39.5,9.6,1.596,9.667,6.531,9.834,7.265,-3.115,26.293,0.0,263.04,,270.0,270.0,8.478,2.886,8.41,23.937
20662.0,2.503,0.686,-33.783,1.705,9.515,5.195,37.176,4.947,-3.577,-2.722,0.0,38.7,39.5,9.6,1.596,9.532,6.288,9.75,7.073,-3.115,26.293,0.0,262.84,,270.0,270.0,8.324,2.88,8.359,24.021
20662.5,2.503,0.686,-33.783,1.705,9.515,5.195,37.176,4.947,-3.577,-2.722,0.0,38.7,39.5,9.6,1.596,9.57,6.442,9.769,7.267,-3.115,26.293,0.0,262.84,,270.0,270.0,8.161,2.873,8.331,24.198
20663.0,2.503,0.686,-33.783,1.705,9.515,5.195,37.176,4.947,-3.577,-2.722,0.0,38.7,39.5,9.6,1.596,9.644,6.58,9.792,7.488,-3.115,26.293,0.0,262.84,,270.0,270.0,8.262,2.867,8.36,24.156
20663.5,2.503,0.686,-33.783,1.705,9.515,5.204,37.148,4.935,-3.565,-2.734,0.0,38.752,39.501,9.6,1.596,9.704,6.7,9.896,7.621,-3.112,26.296,0.0,262.84,,270.0,270.0,8.376,2.861,8.391,24.176
20664.0,2.503,0.686,-33.783,1.705,9.515,5.204,37.148,4.935,-3.565,-2.734,0.0,38.8,39.5,9.6,1.596,9.745,6.542,9.899,7.544,-3.112,26.296,0.0,263.14,,270.0,270.0,8.48,2.856,8.346,24.145
20664.5,2.104,0.583,-33.503,1.74,9.502,5.204,37.148,4.935,-3.565,-2.734,0.0,38.8,39.5,9.757,1.616,9.632,6.165,9.798,7.12,-3.112,26.296,0.0,263.14,,270.0,270.0,8.432,2.85,8.302,24.107
20665.0,2.104,0.583,-33.503,1.74,9.502,5.204,37.148,4.935,-3.565,-2.734,0.0,38.8,39.5,9.757,1.616,9.51,6.42,9.754,7.291,-3.112,26.296,0.0,262.84,,270.0,270.0,8.179,2.838,8.271,24.115
20665.5,2.104,0.583,-33.503,1.74,9.502,5.204,37.148,4.935,-3.565,-2.734,0.0,38.8,39.5,9.757,1.616,9.585,6.861,9.811,7.573,-3.112,26.296,0.0,262.84,,270.0,270.0,8.244,2.825,8.28,24.13
20666.0,2.104,0.583,-33.503,1.74,9.502,5.204,37.148,4.935,-3.565,-2.734,0.0,38.8,39.5,9.757,1.616,9.73,6.9,9.875,7.615,-3.112,26.296,0.0,262.94,,270.0,270.0,8.457,2.814,8.368,24.011
20666.5,2.104,0.583,-33.503,1.74,9.502,5.215,37.122,4.914,-3.55,-2.731,0.0,38.738,39.543,9.757,1.616,9.759,6.763,9.875,7.525,-3.124,26.298,0.0,262.94,,270.0,270.0,8.53,2.802,8.354,24.004
20667.0,2.104,0.583,-33.503,1.74,9.502,5.215,37.122,4.914,-3.55,-2.731,0.0,38.7,39.5,9.757,1.616,9.644,6.489,9.844,7.347,-3.124,26.298,0.0,262.24,,270.0,270.0,8.48,2.791,8.313,23.981
20667.5,3.185,0.742,-35.209,1.647,9.515,5.215,37.122,4.914,-3.55,-2.731,0.0,38.7,39.5,9.538,1.737,9.594,6.399,9.803,7.316,-3.124,26.298,0.0,262.24,,270.0,270.0,8.331,2.779,8.271,23.874
20668.0,3.185,0.742,-35.209,1.647,9.515,5.215,37.122,4.914,-3.55,-2.731,0.0,38.7,39.5,9.538,1.737,9.661,6.627,9.827,7.625,-3.124,26.298,0.0,262.24,,270.0,270.0,8.278,2.786,8.278,23.823
20668.5,3.185,0.742,-35.209,1.647,9.515,5.215,37.122,4.914,-3.55,-2.731,0.0,38.7,39.5,9.538,1.737,9.686,6.934,9.874,7.8,-3.124,26.298,0.0,262.24,,270.0,270.0,8.435,2.793,8.321,23.757
20669.0,3.185,0.742,-35.209,1.647,9.515,5.215,37.122,4.914,-3.55,-2.731,0.0,38.7,39.5,9.538,1.737,9.771,7.096,9.945,7.841,-3.124,26.298,0.0,262.44,,270.0,270.0,8.574,2.799,8.354,23.788
20669.5,3.185,0.742,-35.209,1.647,9.515,5.215,37.122,4.914,-3.55,-2.731,0.0,38.7,39.5,9.538,1.737,9.721,6.789,9.914,7.568,-3.124,26.298,0.0,262.44,,270.0,270.0,8.663,2.805,8.354,23.759
20670.0,3.185,0.742,-35.209,1.647,9.515,5.216,37.122,4.93,-3.522,-2.737,0.0,38.734,39.514,9.538,1.737,9.595,6.474,9.823,7.241,-3.128,26.287,0.0,262.54,,270.0,270.0,8.498,2.812,8.301,23.764
20670.5,3.185,0.742,-35.209,1.647,9.515,5.216,37.122,4.93,-3.522,-2.737,0.0,38.7,39.5,9.538,1.737,9.527,6.523,9.77,7.288,-3.128,26.287,0.0,262.54,,270.0,270.0,8.283,2.818,8.3,23.771
20671.0,2.794,0.707,-35.063,1.726,9.57,5.216,37.122,4.93,-3.522,-2.737,0.0,38.7,39.5,9.501,1.577,9.597,6.684,9.809,7.636,-3.128,26.287,0.0,262.24,,270.0,270.0,8.277,2.824,8.32,23.646
20671.5,2.794,0.707,-35.063,1.726,9.57,5.216,37.122,4.93,-3.522,-2.737,0.0,38.7,39.5,9.501,1.577,9.721,6.967,9.888,7.811,-3.128,26.287,0.0,262.24,,270.0,270.0,8.432,2.823,8.356,23.666
20672.0,2.794,0.707,-35.063,1.726,9.57,5.216,37.122,4.93,-3.522,-2.737,0.0,38.7,39.5,9.501,1.577,9.753,6.709,9.908,7.619,-3.128,26.287,0.0,262.44,,270.0,270.0,8.597,2.823,8.359,23.641
20672.5,2.794,0.707,-35.063,1.726,9.57,5.216,37.122,4.93,-3.522,-2.737,0.0,38.7,39.5,9.501,1.577,9.74,6.196,9.854,7.183,-3.128,26.287,0.0,262.44,,270.0,270.0,8.497,2.822,8.347,23.632
20673.0,2.794,0.707,-35.063,1.726,9.57,5.194,37.161,4.944,-3.467,-2.732,0.0,38.742,39.496,9.501,1.577,9.543,6.237,9.766,7.14,-3.123,26.286,0.0,262.64,,270.0,270.0,8.243,2.822,8.273,23.579
20673.5,2.794,0.707,-35.063,1.726,9.57,5.194,37.161,4.944,-3.467,-2.732,0.0,38.7,39.5,9.501,1.577,9.553,6.564,9.804,7.544,-3.123,26.286,0.0,262.64,,270.0,270.0,8.172,2.821,8.308,23.551
20674.0,3.079,0.816,-34.582,1.661,9.475,5.194,37.161,4.944,-3.467,-2.732,0.0,38.7,39.5,9.601,1.748,9.813,7.065,9.958,7.839,-3.123,26.286,0.0,263.04,,270.0,270.0,8.366,2.821,8.374,23.526
20674.5,3.079,0.816,-34.582,1.661,9.475,5.194,37.161,4.944,-3.467,-2.732,0.0,38.7,39.5,9.601,1.748,9.808,6.787,9.971,7.602,-3.123,26.286,0.0,263.04,,270.0,270.0,8.669,2.825,8.382,23.525
20675.0,3.079,0.816,-34.582,1.661,9.475,5.194,37.161,4.944,-3.467,-2.732,0.0,38.7,39.5,9.601,1.748,9.654,6.309,9.872,7.223,-3.123,26.286,0.0,262.94,,270.0,270.0,8.542,2.829,8.346,23.538
20675.5,3.079,0.816,-34.582,1.661,9.475,5.194,37.161,4.944,-3.467,-2.732,0.0,38.7,39.5,9.601,1.748,9.496,6.18,9.786,7.041,-3.123,26.286,0.0,262.94,,270.0,270.0,8.265,2.833,8.291,23.528
20676.0,3.079,0.816,-34.582,1.661,9.475,5.194,37.161,4.944,-3.467,-2.732,0.0,38.7,39.5,9.601,1.748,9.565,6.678,9.816,7.456,-3.123,26.286,0.0,262.94,,270.0,270.0,8.126,2.837,8.264,23.583
20676.5,3.079,0.816,-34.582,1.661,9.475,5.21,37.172,4.925,-3.444,-2.74,0.0,38.745,39.558,9.601,1.748,9.692,6.757,9.872,7.745,-3.136,26.28,0.0,262.94,,270.0,270.0,8.378,2.841,8.344,23.541
20677.0,3.079,0.816,-34.582,1.661,9.475,5.21,37.172,4.925,-3.444,-2.74,0.0,38.7,39.6,9.601,1.748,9.775,6.852,9.925,7.833,-3.136,26.28,0.0,263.04,,270.0,270.0,8.516,2.845,8.359,23.661
20677.5,2.54,0.608,-35.209,1.692,9.627,5.21,37.172,4.925,-3.444,-2.74,0.0,38.7,39.6,9.492,1.601,9.6,6.003,9.783,6.882,-3.136,26.28,0.0,263.04,,270.0,270.0,8.596,2.849,8.32,23.694
20678.0,2.54,0.608,-35.209,1.692,9.627,5.21,37.172,4.925,-3.444,-2.74,0.0,38.7,39.6,9.492,1.601,9.502,6.111,9.726,7.083,-3.136,26.28,0.0,263.24,,270.0,270.0,8.067,2.844,8.267,23.772
20678.5,2.54,0.608,-35.209,1.692,9.627,5.21,37.172,4.925,-3.444,-2.74,0.0,38.7,39.6,9.492,1.601,9.473,6.305,9.723,7.228,-3.136,26.28,0.0,263.24,,270.0,270.0,8.106,2.839,8.219,23.814
20679.0,2.54,0.608,-35.209,1.692,9.627,5.21,37.172,4.925,-3.444,-2.74,0.0,38.7,39.6,9.492,1.601,9.526,6.915,9.751,7.628,-3.136,26.28,0.0,262.64,,270.0,270.0,8.182,2.834,8.237,23.803
20679.5,2.54,0.608,-35.209,1.692,9.627,5.208,37.153,4.919,-3.439,-2.736,0.0,38.753,39.511,9.492,1.601,9.599,6.839,9.783,7.498,-3.129,26.275,0.0,262.64,,270.0,270.0,8.455,2.829,8.278,23.91
20680.0,2.54,0.608,-35.209,1.692,9.627,5.208,37.153,4.919,-3.439,-2.736,0.0,38.8,39.5,9.492,1.601,9.522,6.548,9.759,7.272,-3.129,26.275,0.0,262.74,,270.0,270.0,8.43,2.825,8.242,23.951
20680.5,2.436,0.648,-34.54,1.74,9.464,5.208,37.153,4.919,-3.439,-2.736,0.0,38.8,39.5,9.591,1.791,9.562,6.349,9.777,7.079,-3.129,26.275,0.0,262.74,,270.0,270.0,8.275,2.82,8.194,23.949
20681.0,2.436,0.648,-34.54,1.74,9.464,5.208,37.153,4.919,-3.439,-2.736,0.0,38.8,39.5,9.591,1.791,9.368,6.335,9.651,7.158,-3.129,26.275,0.0,262.84,,270.0,270.0,8.192,2.814,8.147,23.924
20681.5,2.436,0.648,-34.54,1.74,9.464,5.208,37.153,4.919,-3.439,-2.736,0.0,38.8,39.5,9.591,1.791,9.541,6.755,9.726,7.661,-3.129,26.275,0.0,262.84,,270.0,270.0,8.128,2.807,8.175,23.933
20682.0,2.436,0.648,-34.54,1.74,9.464,5.208,37.153,4.919,-3.439,-2.736,0.0,38.8,39.5,9.591,1.791,9.619,7.045,9.834,7.776,-3.129,26.275,0.0,263.14,,270.0,270.0,8.421,2.801,8.244,23.987
20682.5,2.436,0.648,-34.54,1.74,9.464,5.215,37.1,4.934,-3.431,-2.74,0.0,38.745,39.542,9.591,1.791,9.579,6.707,9.789,7.457,-3.135,26.27,0.0,263.14,,270.0,270.0,8.568,2.795,8.266,23.984
20683.0,2.436,0.648,-34.54,1.74,9.464,5.215,37.1,4.934,-3.431,-2.74,0.0,38.7,39.5,9.591,1.791,9.589,6.366,9.806,7.273,-3.135,26.27,0.0,262.54,,270.0,270.0,8.383,2.789,8.237,24.078
20683.5,2.436,0.648,-34.54,1.74,9.464,5.215,37.1,4.934,-3.431,-2.74,0.0,38.7,39.5,9.591,1.791,9.504,5.851,9.696,6.793,-3.135,26.27,0.0,262.54,,270.0,270.0,8.258,2.784,8.141,24.227
20684.0,2.996,0.776,-34.357,1.744,9.518,5.215,37.1,4.934,-3.431,-2.74,0.0,38.7,39.5,9.592,1.529,9.418,6.441,9.698,7.389,-3.135,26.27,0.0,262.84,,270.0,270.0,7.961,2.778,8.178,24.216
20684.5,2.996,0.776,-34.357,1.744,9.518,5.215,37.1,4.934,-3.431,-2.74,0.0,38.7,39.5,9.592,1.529,9.674,7.008,9.862,7.75,-3.135,26.27,0.0,262.84,,270.0,270.0,8.237,2.782,8.254,24.175
20685.0,2.996,0.776,-34.357,1.744,9.518,5.215,37.1,4.934,-3.431,-2.74,0.0,38.7,39.5,9.592,1.529,9.613,6.685,9.84,7.467,-3.135,26.27,0.0,263.24,,270.0,270.0,8.574,2.785,8.272,24.241
20685.5,2.996,0.776,-34.357,1.744,9.518,5.215,37.1,4.934,-3.431,-2.74,0.0,38.7,39.5,9.592,1.529,9.611,6.429,9.812,7.273,-3.135,26.27,0.0,263.24,,270.0,270.0,8.401,2.788,8.253,24.232
20686.0,2.996,0.776,-34.357,1.744,9.518,5.233,37.138,4.96,-3.375,-2.739,0.0,38.742,39.537,9.592,1.529,9.411,6.159,9.698,6.899,-3.133,26.266,0.0,263.44,,270.0,270.0,8.281,2.792,8.203,24.245
20686.5,2.996,0.776,-34.357,1.744,9.518,5.233,37.138,4.96,-3.375,-2.739,0.0,38.7,39.5,9.592,1.529,9.482,6.417,9.727,7.191,-3.133,26.266,0.0,263.44,,270.0,270.0,8.042,2.795,8.186,24.202
20687.0,3.233,0.839,-34.609,1.687,9.511,5.233,37.138,4.96,-3.375,-2.739,0.0,38.7,39.5,9.538,1.576,9.601,6.9,9.813,7.795,-3.133,26.266,0.0,263.04,,270.0,270.0,8.204,2.799,8.292,24.27
20687.5,3.233,0.839,-34.609,1.687,9.511,5.233,37.138,4.96,-3.375,-2.739,0.0,38.7,39.5,9.538,1.576,9.642,6.874,9.812,7.688,-3.133,26.266,0.0,263.04,,270.0,270.0,8.527,2.806,8.307,24.29
20688.0,3.233,0.839,-34.609,1.687,9.511,5.233,37.138,4.96,-3.375,-2.739,0.0,38.7,39.5,9.538,1.576,9.594,6.304,9.75,7.046,-3.133,26.266,0.0,263.04,,270.0,270.0,8.504,2.813,8.258,24.26
20688.5,3.233,0.839,-34.609,1.687,9.511,5.233,37.138,4.96,-3.375,-2.739,0.0,38.7,39.5,9.538,1.576,9.401,6.139,9.677,6.955,-3.133,26.266,0.0,263.04,,270.0,270.0,8.174,2.82,8.202,24.191
20689.0,3.233,0.839,-34.609,1.687,9.511,5.229,37.179,4.956,-3.34,-2.737,0.0,38.755,39.591,9.538,1.576,9.423,6.73,9.715,7.388,-3.139,26.269,0.0,263.24,,270.0,270.0,8.043,2.826,8.182,24.202
20689.5,3.233,0.839,-34.609,1.687,9.511,5.229,37.179,4.956,-3.34,-2.737,0.0,38.8,39.6,9.538,1.576,9.589,6.902,9.804,7.743,-3.139,26.269,0.0,263.24,,270.0,270.0,8.314,2.833,8.224,24.27
20690.0,3.233,0.839,-34.609,1.687,9.511,5.229,37.179,4.956,-3.34,-2.737,0.0,38.8,39.6,9.538,1.576,9.692,6.743,9.826,7.674,-3.139,26.269,0.0,263.34,,270.0,270.0,8.509,2.84,8.289,24.243
20690.5,2.745,0.695,-34.819,1.723,9.558,5.229,37.179,4.956,-3.34,-2.737,0.0,38.8,39.6,9.538,1.541,9.642,6.593,9.82,7.444,-3.139,26.269,0.0,263.34,,270.0,270.0,8.484,2.846,8.255,24.258
20691.0,2.745,0.695,-34.819,1.723,9.558,5.229,37.179,4.956,-3.34,-2.737,0.0,38.8,39.6,9.538,1.541,9.642,6.486,9.819,7.265,-3.139,26.269,0.0,263.54,,270.0,270.0,8.375,2.844,8.204,24.22
20691.5,2.745,0.695,-34.819,1.723,9.558,5.229,37.179,4.956,-3.34,-2.737,0.0,38.8,39.6,9.538,1.541,9.44,6.483,9.718,7.386,-3.139,26.269,0.0,263.54,,270.0,270.0,8.303,2.843,8.169,24.189
20692.0,2.745,0.695,-34.819,1.723,9.558,5.229,37.179,4.956,-3.34,-2.737,0.0,38.8,39.6,9.538,1.541,9.57,7.126,9.8,7.805,-3.139,26.269,0.0,263.24,,270.0,270.0,8.257,2.841,8.233,24.185
20692.5,2.745,0.695,-34.819,1.723,9.558,5.218,37.144,4.954,-3.325,-2.736,0.0,38.759,39.599,9.538,1.541,9.75,6.996,9.879,7.661,-3.124,26.264,0.0,263.24,,270.0,270.0,8.575,2.84,8.332,24.203
20693.0,2.745,0.695,-34.819,1.723,9.558,5.218,37.144,4.954,-3.325,-2.736,0.0,38.8,39.6,9.538,1.541,9.694,6.782,9.88,7.46,-3.124,26.264,0.0,263.64,,270.0,270.0,8.571,2.838,8.346,24.232
20693.5,2.63,0.614,-35.209,1.631,9.621,5.218,37.144,4.954,-3.325,-2.736,0.0,38.8,39.6,9.433,1.668,9.503,6.495,9.783,7.178,-3.124,26.264,0.0,263.64,,270.0,270.0,8.454,2.836,8.305,24.253
20694.0,2.63,0.614,-35.209,1.631,9.621,5.218,37.144,4.954,-3.325,-2.736,0.0,38.8,39.6,9.433,1.668,9.338,6.086,9.678,6.91,-3.124,26.264,0.0,263.34,,270.0,270.0,8.24,2.833,8.223,24.284
20694.5,2.63,0.614,-35.209,1.631,9.621,5.218,37.144,4.954,-3.325,-2.736,0.0,38.8,39.6,9.433,1.668,9.422,6.549,9.71,7.427,-3.124,26.264,0.0,263.34,,270.0,270.0,8.003,2.83,8.302,24.321
20695.0,2.63,0.614,-35.209,1.631,9.621,5.218,37.144,4.954,-3.325,-2.736,0.0,38.8,39.6,9.433,1.668,9.728,7.205,9.907,7.917,-3.124,26.264,0.0,263.44,,270.0,270.0,8.277,2.827,8.364,24.288
20695.5,2.63,0.614,-35.209,1.631,9.621,5.202,37.109,4.919,-3.319,-2.73,0.0,38.76,39.63,9.433,1.668,9.698,6.925,9.899,7.64,-3.135,26.252,0.0,263.44,,270.0,270.0,8.689,2.823,8.374,24.309
20696.0,2.63,0.614,-35.209,1.631,9.621,5.202,37.109,4.919,-3.319,-2.73,0.0,38.8,39.6,9.433,1.668,9.668,6.46,9.855,7.249,-3.135,26.252,0.0,263.44,,270.0,270.0,8.54,2.82,8.357,24.265
20696.5,2.63,0.614,-35.209,1.631,9.621,5.202,37.109,4.919,-3.319,-2.73,0.0,38.8,39.6,9.433,1.668,9.507,6.187,9.752,6.995,-3.135,26.252,0.0,263.44,,270.0,270.0,8.308,2.817,8.31,24.226
20697.0,2.088,0.56,-34.083,1.649,9.45,5.202,37.109,4.919,-3.319,-2.73,0.0,38.8,39.6,9.637,1.715,9.475,6.664,9.751,7.36,-3.135,26.252,0.0,263.74,,270.0,270.0,8.11,2.814,8.261,24.281
20697.5,2.088,0.56,-34.083,1.649,9.45,5.202,37.109,4.919,-3.319,-2.73,0.0,38.8,39.6,9.637,1.715,9.675,7.153,9.863,7.941,-3.135,26.252,0.0,263.74,,270.0,270.0,8.313,2.802,8.434,24.352
20698.0,2.088,0.56,-34.083,1.649,9.45,5.202,37.109,4.919,-3.319,-2.73,0.0,38.8,39.6,9.637,1.715,9.815,7.146,9.928,8.048,-3.135,26.252,0.0,263.44,,270.0,270.0,8.658,2.79,8.447,24.413
20698.5,2.088,0.56,-34.083,1.649,9.45,5.202,37.109,4.919,-3.319,-2.73,0.0,38.8,39.6,9.637,1.715,9.793,6.425,9.916,7.135,-3.135,26.252,0.0,263.44,,270.0,270.0,8.734,2.768,8.425,24.402
20699.0,2.088,0.56,-34.083,1.649,9.45,5.225,37.124,4.934,-3.263,-2.738,0.0,38.8,39.6,9.637,1.715,9.49,6.127,9.793,6.92,-3.125,26.26,0.0,263.84,,270.0,270.0,8.317,2.756,8.352,24.411
20699.5,2.088,0.56,-34.083,1.649,9.45,5.225,37.124,4.934,-3.263,-2.738,0.0,38.8,39.6,9.637,1.715,9.58,6.534,9.817,7.455,-3.125,26.26,0.0,263.84,,270.0,270.0,8.083,2.756,8.308,24.396
20700.0,3.195,0.761,-35.209,1.665,9.581,5.225,37.124,4.934,-3.263,-2.738,0.0,38.8,39.6,9.473,1.6,9.615,7.005,9.861,7.759,-3.125,26.26,0.0,263.64,,270.0,270.0,8.347,2.745,8.333,24.417
20700.5,3.195,0.761,-35.209,1.665,9.581,5.225,37.124,4.934,-3.263,-2.738,0.0,38.8,39.6,9.473,1.6,9.715,7.202,9.92,7.864,-3.125,26.26,0.0,263.64,,270.0,270.0,8.56,2.753,8.396,24.468
20701.0,3.195,0.761,-35.209,1.665,9.581,5.225,37.124,4.934,-3.263,-2.738,0.0,38.8,39.6,9.473,1.6,9.77,6.97,9.952,7.801,-3.125,26.26,0.0,263.94,,270.0,270.0,8.675,2.76,8.419,24.499
20701.5,3.195,0.761,-35.209,1.665,9.581,5.225,37.124,4.934,-3.263,-2.738,0.0,38.8,39.6,9.473,1.6,9.652,6.539,9.865,7.326,-3.125,26.26,0.0,263.94,,270.0,270.0,8.623,2.767,8.369,24.458
20702.0,3.195,0.761,-35.209,1.665,9.581,5.227,37.172,4.97,-3.216,-2.72,0.0,38.772,39.605,9.473,1.6,9.594,6.638,9.843,7.391,-3.139,26.264,0.0,263.34,,270.0,270.0,8.346,2.774,8.392,24.411
20702.5,3.195,0.761,-35.209,1.665,9.581,5.227,37.172,4.97,-3.216,-2.72,0.0,38.8,39.6,9.473,1.6,9.833,7.177,9.981,8.003,-3.139,26.264,0.0,263.34,,270.0,270.0,8.366,2.781,8.479,24.375
20703.0,3.276,0.796,-35.209,1.648,9.656,5.227,37.172,4.97,-3.216,-2.72,0.0,38.8,39.6,9.457,1.615,9.87,7.081,10.021,7.921,-3.139,26.264,0.0,263.94,,270.0,270.0,8.749,2.788,8.531,24.376
20703.5,3.276,0.796,-35.209,1.648,9.656,5.227,37.172,4.97,-3.216,-2.72,0.0,38.8,39.6,9.457,1.615,9.868,6.777,10.017,7.558,-3.139,26.264,0.0,263.94,,270.0,270.0,8.723,2.796,8.539,24.414
20704.0,3.276,0.796,-35.209,1.648,9.656,5.227,37.172,4.97,-3.216,-2.72,0.0,38.8,39.6,9.457,1.615,9.755,6.449,9.939,7.09,-3.139,26.264,0.0,263.84,,270.0,270.0,8.555,2.804,8.488,24.442
20704.5,3.276,0.796,-35.209,1.648,9.656,5.227,37.172,4.97,-3.216,-2.72,0.0,38.8,39.6,9.457,1.615,9.542,6.568,9.865,7.331,-3.139,26.264,0.0,263.84,,270.0,270.0,8.308,2.811,8.445,24.567
20705.0,3.276,0.796,-35.209,1.648,9.656,5.227,37.172,4.97,-3.216,-2.72,0.0,38.8,39.6,9.457,1.615,9.712,7.018,9.946,7.843,-3.139,26.264,0.0,264.04,,270.0,270.0,8.326,2.819,8.504,24.566
20705.5,3.276,0.796,-35.209,1.648,9.656,5.212,37.149,4.959,-3.206,-2.749,0.0,38.781,39.631,9.457,1.615,9.813,7.389,10.015,8.147,-3.135,26.259,0.0,264.04,,270.0,270.0,8.63,2.827,8.543,24.643
20706.0,3.276,0.796,-35.209,1.648,9.656,5.212,37.149,4.959,-3.206,-2.749,0.0,38.8,39.6,9.457,1.615,9.826,6.636,9.997,7.517,-3.135,26.259,0.0,263.94,,270.0,270.0,8.841,2.834,8.55,24.681
20706.5,2.879,0.651,-35.209,1.642,9.542,5.212,37.149,4.959,-3.206,-2.749,0.0,38.8,39.6,9.493,1.692,9.693,6.326,9.9,7.218,-3.135,26.259,0.0,263.94,,270.0,270.0,8.494,2.841,8.486,24.706
20707.0,2.879,0.651,-35.209,1.642,9.542,5.212,37.149,4.959,-3.206,-2.749,0.0,38.8,39.6,9.493,1.692,9.616,6.772,9.9,7.435,-3.135,26.259,0.0,264.04,,270.0,270.0,8.284,2.842,8.441,24.662
20707.5,2.879,0.651,-35.209,1.642,9.542,5.212,37.149,4.959,-3.206,-2.749,0.0,38.8,39.6,9.493,1.692,9.742,7.121,9.97,7.896,-3.135,26.259,0.0,264.04,,270.0,270.0,8.431,2.842,8.491,24.714
20708.0,2.879,0.651,-35.209,1.642,9.542,5.212,37.149,4.959,-3.206,-2.749,0.0,38.8,39.6,9.493,1.692,9.933,7.15,10.036,8.069,-3.135,26.259,0.0,264.04,,270.0,270.0,8.682,2.843,8.573,24.657
20708.5,2.879,0.651,-35.209,1.642,9.542,5.205,37.117,4.913,-3.178,-2.746,0.0,38.782,39.661,9.493,1.692,9.92,6.742,10.028,7.588,-3.134,26.265,0.0,264.04,,270.0,270.0,8.797,2.844,8.568,24.588
20709.0,2.879,0.651,-35.209,1.642,9.542,5.205,37.117,4.913,-3.178,-2.746,0.0,38.8,39.7,9.493,1.692,9.782,6.657,9.989,7.262,-3.134,26.265,0.0,264.14,,270.0,270.0,8.569,2.844,8.485,24.586
20709.5,2.756,0.605,-35.209,1.653,9.547,5.205,37.117,4.913,-3.178,-2.746,0.0,38.8,39.7,9.523,1.637,9.696,6.609,9.867,7.479,-3.134,26.265,0.0,264.14,,270.0,270.0,8.423,2.845,8.443,24.513
20710.0,2.756,0.605,-35.209,1.653,9.547,5.205,37.117,4.913,-3.178,-2.746,0.0,38.8,39.7,9.523,1.637,9.655,7.092,9.939,7.86,-3.134,26.265,0.0,263.54,,270.0,270.0,8.413,2.843,8.471,24.427
20710.5,2.756,0.605,-35.209,1.653,9.547,5.205,37.117,4.913,-3.178,-2.746,0.0,38.8,39.7,9.523,1.637,9.843,7.309,10.048,7.941,-3.134,26.265,0.0,263.54,,270.0,270.0,8.637,2.842,8.557,24.421
20711.0,2.756,0.605,-35.209,1.653,9.547,5.205,37.117,4.913,-3.178,-2.746,0.0,38.8,39.7,9.523,1.637,9.886,7.055,10.076,7.742,-3.134,26.265,0.0,264.04,,270.0,270.0,8.785,2.84,8.559,24.436
20711.5,2.756,0.605,-35.209,1.653,9.547,5.205,37.117,4.913,-3.178,-2.746,0.0,38.8,39.7,9.523,1.637,9.707,6.764,9.977,7.493,-3.134,26.265,0.0,264.04,,270.0,270.0,8.69,2.839,8.502,24.372
20712.0,2.756,0.605,-35.209,1.653,9.547,5.198,37.149,4.951,-3.137,-2.745,0.0,38.798,39.655,9.523,1.637,9.66,6.54,9.915,7.283,-3.135,26.257,0.0,263.54,,270.0,270.0,8.485,2.838,8.471,24.33
20712.5,2.756,0.605,-35.209,1.653,9.547,5.198,37.149,4.951,-3.137,-2.745,0.0,38.8,39.7,9.523,1.637,9.703,6.736,9.924,7.575,-3.135,26.257,0.0,263.54,,270.0,270.0,8.349,2.836,8.502,24.202
20713.0,2.725,0.68,-34.683,1.695,9.461,5.198,37.149,4.951,-3.137,-2.745,0.0,38.8,39.7,9.626,1.7,9.776,7.135,9.993,7.885,-3.135,26.257,0.0,264.14,,270.0,270.0,8.484,2.835,8.549,24.163
20713.5,2.725,0.68,-34.683,1.695,9.461,5.198,37.149,4.951,-3.137,-2.745,0.0,38.8,39.7,9.626,1.7,9.781,6.948,9.997,7.684,-3.135,26.257,0.0,264.14,,270.0,270.0,8.697,2.833,8.559,24.116
20714.0,2.725,0.68,-34.683,1.695,9.461,5.198,37.149,4.951,-3.137,-2.745,0.0,38.8,39.7,9.626,1.7,9.788,6.714,9.99,7.561,-3.135,26.257,0.0,263.84,,270.0,270.0,8.602,2.831,8.553,24.127
20714.5,2.725,0.68,-34.683,1.695,9.461,5.198,37.149,4.951,-3.137,-2.745,0.0,38.8,39.7,9.626,1.7,9.715,6.46,9.929,7.302,-3.135,26.257,0.0,263.84,,270.0,270.0,8.513,2.83,8.488,24.189
20715.0,2.725,0.68,-34.683,1.695,9.461,5.218,37.187,4.973,-3.078,-2.746,0.0,38.806,39.731,9.626,1.7,9.609,6.587,9.853,7.342,-3.135,26.268,0.0,264.04,,270.0,270.0,8.351,2.828,8.473,24.151
20715.5,2.725,0.68,-34.683,1.695,9.461,5.218,37.187,4.973,-3.078,-2.746,0.0,38.8,39.7,9.626,1.7,9.523,6.87,9.846,7.426,-3.135,26.268,0.0,264.04,,270.0,270.0,8.348,2.826,8.511,24.148
20716.0,2.959,0.811,-33.728,1.647,9.457,5.218,37.187,4.973,-3.078,-2.746,0.0,38.8,39.7,9.66,1.669,9.628,6.936,9.881,7.65,-3.135,26.268,0.0,263.94,,270.0,270.0,8.416,2.825,8.552,24.185
20716.5,2.959,0.811,-33.728,1.647,9.457,5.218,37.187,4.973,-3.078,-2.746,0.0,38.8,39.7,9.66,1.669,9.619,6.505,9.868,7.087,-3.135,26.268,0.0,263.94,,270.0,270.0,8.524,2.827,8.525,24.216
20717.0,2.959,0.811,-33.728,1.647,9.457,5.218,37.187,4.973,-3.078,-2.746,0.0,38.8,39.7,9.66,1.669,9.502,6.296,9.789,6.893,-3.135,26.268,0.0,263.94,,270.0,270.0,8.27,2.829,8.449,24.169
20717.5,2.959,0.811,-33.728,1.647,9.457,5.218,37.187,4.973,-3.078,-2.746,0.0,38.8,39.7,9.66,1.669,9.428,6.345,9.719,7.133,-3.135,26.268,0.0,263.94,,270.0,270.0,8.12,2.831,8.378,24.174
20718.0,2.959,0.811,-33.728,1.647,9.457,5.218,37.187,4.973,-3.078,-2.746,0.0,38.8,39.7,9.66,1.669,9.492,6.787,9.777,7.622,-3.135,26.268,0.0,263.94,,270.0,270.0,8.156,2.833,8.389,24.176
20718.5,2.959,0.811,-33.728,1.647,9.457,5.21,37.196,4.951,-3.079,-2.742,0.0,38.808,39.739,9.66,1.669,9.676,7.214,9.893,7.824,-3.137,26.257,0.0,263.94,,270.0,270.0,8.42,2.835,8.429,24.138
20719.0,2.959,0.811,-33.728,1.647,9.457,5.21,37.196,4.951,-3.079,-2.742,0.0,38.8,39.7,9.66,1.669,9.637,6.938,9.878,7.599,-3.137,26.257,0.0,264.24,,270.0,270.0,8.651,2.837,8.447,24.092
20719.5,3.12,0.771,-34.697,1.687,9.517,5.21,37.196,4.951,-3.079,-2.742,0.0,38.8,39.7,9.621,1.733,9.705,6.699,9.895,7.433,-3.137,26.257,0.0,264.24,,270.0,270.0,8.513,2.839,8.434,24.117
20720.0,3.12,0.771,-34.697,1.687,9.517,5.21,37.196,4.951,-3.079,-2.742,0.0,38.8,39.7,9.621,1.733,9.613,6.716,9.842,7.593,-3.137,26.257,0.0,263.84,,270.0,270.0,8.433,2.844,8.376,24.099
20720.5,3.12,0.771,-34.697,1.687,9.517,5.21,37.196,4.951,-3.079,-2.742,0.0,38.8,39.7,9.621,1.733,9.714,7.066,9.922,8.007,-3.137,26.257,0.0,263.84,,270.0,270.0,8.441,2.849,8.438,24.167
20721.0,3.12,0.771,-34.697,1.687,9.517,5.21,37.196,4.951,-3.079,-2.742,0.0,38.8,39.7,9.621,1.733,9.819,7.378,10.04,8.084,-3.137,26.257,0.0,264.04,,270.0,270.0,8.677,2.853,8.503,24.124
20721.5,3.12,0.771,-34.697,1.687,9.517,5.23,37.114,4.921,-3.063,-2.74,0.0,38.818,39.756,9.621,1.733,9.893,7.204,10.084,7.91,-3.148,26.254,0.0,264.04,,270.0,270.0,8.83,2.857,8.538,24.063
20722.0,3.12,0.771,-34.697,1.687,9.517,5.23,37.114,4.921,-3.063,-2.74,0.0,38.8,39.8,9.621,1.733,9.727,6.744,9.959,7.612,-3.148,26.254,0.0,263.84,,270.0,270.0,8.773,2.862,8.546,24.141
20722.5,2.594,0.616,-35.085,1.659,9.522,5.23,37.114,4.921,-3.063,-2.74,0.0,38.8,39.8,9.593,1.736,9.583,6.474,9.891,7.315,-3.148,26.254,0.0,263.84,,270.0,270.0,8.51,2.866,8.465,24.097
20723.0,2.594,0.616,-35.085,1.659,9.522,5.23,37.114,4.921,-3.063,-2.74,0.0,38.8,39.8,9.593,1.736,9.657,6.929,9.96,7.724,-3.148,26.254,0.0,263.84,,270.0,270.0,8.316,2.861,8.528,24.082
20723.5,2.594,0.616,-35.085,1.659,9.522,5.23,37.114,4.921,-3.063,-2.74,0.0,38.8,39.8,9.593,1.736,9.818,7.068,10.035,7.947,-3.148,26.254,0.0,263.84,,270.0,270.0,8.568,2.857,8.568,24.041
20724.0,2.594,0.616,-35.085,1.659,9.522,5.23,37.114,4.921,-3.063,-2.74,0.0,38.8,39.8,9.593,1.736,9.825,6.764,10.008,7.634,-3.148,26.254,0.0,263.24,,270.0,270.0,8.717,2.853,8.609,24.047
20724.5,2.594,0.616,-35.085,1.659,9.522,5.23,37.114,4.921,-3.063,-2.74,0.0,38.8,39.8,9.593,1.736,9.748,6.623,9.997,7.457,-3.148,26.254,0.0,263.24,,270.0,270.0,8.557,2.848,8.588,24.034
20725.0,2.594,0.616,-35.085,1.659,9.522,5.208,37.157,4.928,-3.013,-2.751,0.0,38.829,39.747,9.593,1.736,9.729,6.471,9.967,7.286,-3.138,26.251,0.0,263.04,,270.0,270.0,8.456,2.844,8.525,24.049
20725.5,2.594,0.616,-35.085,1.659,9.522,5.208,37.157,4.928,-3.013,-2.751,0.0,38.8,39.7,9.593,1.736,9.639,6.92,9.955,7.554,-3.138,26.251,0.0,263.04,,270.0,270.0,8.363,2.84,8.517,24.047
20726.0,2.888,0.769,-33.975,1.714,9.435,5.208,37.157,4.928,-3.013,-2.751,0.0,38.8,39.7,9.675,1.643,9.774,7.047,10.002,7.697,-3.138,26.251,0.0,263.54,,270.0,270.0,8.517,2.836,8.576,24.042
20726.5,2.888,0.769,-33.975,1.714,9.435,5.208,37.157,4.928,-3.013,-2.751,0.0,38.8,39.7,9.675,1.643,9.913,6.979,10.036,7.764,-3.138,26.251,0.0,263.54,,270.0,270.0,8.63,2.837,8.587,24.08
20727.0,2.888,0.769,-33.975,1.714,9.435,5.208,37.157,4.928,-3.013,-2.751,0.0,38.8,39.7,9.675,1.643,9.76,6.69,10.019,7.492,-3.138,26.251,0.0,263.24,,270.0,270.0,8.673,2.838,8.557,24.053
20727.5,2.888,0.769,-33.975,1.714,9.435,5.208,37.157,4.928,-3.013,-2.751,0.0,38.8,39.7,9.675,1.643,9.77,6.59,9.999,7.473,-3.138,26.251,0.0,263.24,,270.0,270.0,8.49,2.839,8.541,24.072
20728.0,2.888,0.769,-33.975,1.714,9.435,5.233,37.158,4.956,-2.985,-2.746,0.0,38.831,39.747,9.675,1.643,9.746,7.003,10.028,7.653,-3.137,26.253,0.0,263.04,,270.0,270.0,8.458,2.839,8.528,24.039
20728.5,2.888,0.769,-33.975,1.714,9.435,5.233,37.158,4.956,-2.985,-2.746,0.0,38.8,39.7,9.675,1.643,9.859,7.161,10.082,7.881,-3.137,26.253,0.0,263.04,,270.0,270.0,8.608,2.84,8.563,23.976
20729.0,2.519,0.679,-34.685,1.675,9.493,5.233,37.158,4.956,-2.985,-2.746,0.0,38.8,39.7,9.602,1.769,9.951,7.069,10.096,7.819,-3.137,26.253,0.0,262.94,,270.0,270.0,8.746,2.841,8.595,23.992
20729.5,2.519,0.679,-34.685,1.675,9.493,5.233,37.158,4.956,-2.985,-2.746,0.0,38.8,39.7,9.602,1.769,9.886,6.887,10.059,7.605,-3.137,26.253,0.0,262.94,,270.0,270.0,8.734,2.836,8.571,24.046
20730.0,2.519,0.679,-34.685,1.675,9.493,5.233,37.158,4.956,-2.985,-2.746,0.0,38.8,39.7,9.602,1.769,9.792,6.67,9.982,7.324,-3.137,26.253,0.0,263.44,,270.0,270.0,8.609,2.831,8.548,23.977
20730.5,2.519,0.679,-34.685,1.675,9.493,5.233,37.158,4.956,-2.985,-2.746,0.0,38.8,39.7,9.602,1.769,9.698,7.102,10.018,7.736,-3.137,26.253,0.0,263.44,,270.0,270.0,8.442,2.825,8.55,24.01
20731.0,2.519,0.679,-34.685,1.675,9.493,5.21,37.174,4.917,-2.943,-2.747,0.0,38.848,39.847,9.602,1.769,9.857,7.18,10.053,7.794,-3.133,26.248,0.0,263.24,,270.0,270.0,8.639,2.82,8.594,24.074
20731.5,2.519,0.679,-34.685,1.675,9.493,5.21,37.174,4.917,-2.943,-2.747,0.0,38.8,39.8,9.602,1.769,9.938,7.05,10.099,7.721,-3.133,26.248,0.0,263.24,,270.0,270.0,8.721,2.816,8.582,24.092
20732.0,2.519,0.679,-34.685,1.675,9.493,5.21,37.174,4.917,-2.943,-2.747,0.0,38.8,39.8,9.602,1.769,9.859,6.803,10.097,7.526,-3.133,26.248,0.0,263.44,,270.0,270.0,8.702,2.811,8.578,24.124
20732.5,2.87,0.728,-34.793,1.664,9.404,5.21,37.174,4.917,-2.943,-2.747,0.0,38.8,39.8,9.631,1.71,9.834,6.702,10.055,7.394,-3.133,26.248,0.0,263.44,,270.0,270.0,8.571,2.806,8.555,24.159
20733.0,2.87,0.728,-34.793,1.664,9.404,5.21,37.174,4.917,-2.943,-2.747,0.0,38.8,39.8,9.631,1.71,9.812,6.767,10.061,7.561,-3.133,26.248,0.0,263.44,,270.0,270.0,8.496,2.807,8.56,24.119
20733.5,2.87,0.728,-34.793,1.664,9.404,5.21,37.174,4.917,-2.943,-2.747,0.0,38.8,39.8,9.631,1.71,9.83,7.118,10.095,7.833,-3.133,26.248,0.0,263.44,,270.0,270.0,8.55,2.808,8.615,24.116
20734.0,2.87,0.728,-34.793,1.664,9.404,5.21,37.174,4.917,-2.943,-2.747,0.0,38.8,39.8,9.631,1.71,9.888,7.147,10.127,7.781,-3.133,26.248,0.0,263.54,,270.0,270.0,8.719,2.809,8.629,24.143
20734.5,2.87,0.728,-34.793,1.664,9.404,5.219,37.135,4.962,-2.922,-2.746,0.0,38.854,39.832,9.631,1.71,9.736,6.779,10.054,7.434,-3.139,26.249,0.0,263.54,,270.0,270.0,8.736,2.81,8.613,24.124
20735.0,2.87,0.728,-34.793,1.664,9.404,5.219,37.135,4.962,-2.922,-2.746,0.0,38.9,39.8,9.631,1.71,9.611,6.64,9.96,7.21,-3.139,26.249,0.0,264.14,,270.0,270.0,8.501,2.811,8.553,24.137
20735.5,2.391,0.613,-34.768,1.668,9.475,5.219,37.135,4.962,-2.922,-2.746,0.0,38.9,39.8,9.625,1.729,9.646,6.705,9.966,7.31,-3.139,26.249,0.0,264.14,,270.0,270.0,8.355,2.812,8.555,24.21
20736.0,2.391,0.613,-34.768,1.668,9.475,5.219,37.135,4.962,-2.922,-2.746,0.0,38.9,39.8,9.625,1.729,9.729,6.995,10.014,7.798,-3.139,26.249,0.0,263.44,,270.0,270.0,8.407,2.805,8.563,24.192
20736.5,2.391,0.613,-34.768,1.668,9.475,5.219,37.135,4.962,-2.922,-2.746,0.0,38.9,39.8,9.625,1.729,9.876,7.372,10.105,8.103,-3.139,26.249,0.0,263.44,,270.0,270.0,8.634,2.798,8.639,24.239
20737.0,2.391,0.613,-34.768,1.668,9.475,5.219,37.135,4.962,-2.922,-2.746,0.0,38.9,39.8,9.625,1.729,9.926,7.221,10.161,7.949,-3.139,26.249,0.0,263.64,,270.0,270.0,8.864,2.792,8.625,24.306
20737.5,2.391,0.613,-34.768,1.668,9.475,5.219,37.154,4.961,-2.886,-2.738,0.0,38.873,39.839,9.625,1.729,9.865,6.604,10.103,7.347,-3.13,26.255,0.0,263.64,,270.0,270.0,8.814,2.785,8.564,24.339
20738.0,2.391,0.613,-34.768,1.668,9.475,5.219,37.154,4.961,-2.886,-2.738,0.0,38.9,39.8,9.625,1.729,9.794,6.968,10.083,7.629,-3.13,26.255,0.0,263.54,,270.0,270.0,8.48,2.778,8.573,24.433
20738.5,2.391,0.613,-34.768,1.668,9.475,5.219,37.154,4.961,-2.886,-2.738,0.0,38.9,39.8,9.625,1.729,9.851,7.13,10.102,7.96,-3.13,26.255,0.0,263.54,,270.0,270.0,8.619,2.772,8.581,24.432
20739.0,2.569,0.719,-33.98,1.663,9.468,5.219,37.154,4.961,-2.886,-2.738,0.0,38.9,39.8,9.634,1.621,9.971,7.421,10.194,8.235,-3.13,26.255,0.0,263.84,,270.0,270.0,8.761,2.766,8.651,24.453
20739.5,2.569,0.719,-33.98,1.663,9.468,5.219,37.154,4.961,-2.886,-2.738,0.0,38.9,39.8,9.634,1.621,10.013,7.395,10.246,8.147,-3.13,26.255,0.0,263.84,,270.0,270.0,8.955,2.763,8.7,24.512
20740.0,2.569,0.719,-33.98,1.663,9.468,5.219,37.154,4.961,-2.886,-2.738,0.0,38.9,39.8,9.634,1.621,9.948,7.001,10.181,7.715,-3.13,26.255,0.0,263.64,,270.0,270.0,8.95,2.759,8.66,24.553
20740.5,2.569,0.719,-33.98,1.663,9.468,5.219,37.154,4.961,-2.886,-2.738,0.0,38.9,39.8,9.634,1.621,9.793,6.489,10.055,7.267,-3.13,26.255,0.0,263.64,,270.0,270.0,8.711,2.756,8.616,24.473
20741.0,2.569,0.719,-33.98,1.663,9.468,5.211,37.192,4.983,-2.832,-2.739,0.0,38.892,39.86,9.634,1.621,9.816,7.159,10.072,7.871,-3.136,26.249,0.0,263.64,,270.0,270.0,8.401,2.753,8.623,24.403
20741.5,2.569,0.719,-33.98,1.663,9.468,5.211,37.192,4.983,-2.832,-2.739,0.0,38.9,39.9,9.634,1.621,9.947,7.483,10.17,8.132,-3.136,26.249,0.0,263.64,,270.0,270.0,8.73,2.75,8.696,24.395
20742.0,3.483,0.836,-35.209,1.604,9.494,5.211,37.192,4.983,-2.832,-2.739,0.0,38.9,39.9,9.517,1.699,10.064,7.261,10.228,8.048,-3.136,26.249,0.0,263.54,,270.0,270.0,8.933,2.747,8.747,24.329
20742.5,3.483,0.836,-35.209,1.604,9.494,5.211,37.192,4.983,-2.832,-2.739,0.0,38.9,39.9,9.517,1.699,10.095,7.072,10.231,7.813,-3.136,26.249,0.0,263.54,,270.0,270.0,8.9,2.759,8.748,24.328
20743.0,3.483,0.836,-35.209,1.604,9.494,5.211,37.192,4.983,-2.832,-2.739,0.0,38.9,39.9,9.517,1.699,9.805,6.805,10.115,7.492,-3.136,26.249,0.0,263.94,,270.0,270.0,8.803,2.771,8.709,24.269
20743.5,3.483,0.836,-35.209,1.604,9.494,5.211,37.192,4.983,-2.832,-2.739,0.0,38.9,39.9,9.517,1.699,9.835,6.851,10.126,7.641,-3.136,26.249,0.0,263.94,,270.0,270.0,8.554,2.783,8.688,24.205
20744.0,3.483,0.836,-35.209,1.604,9.494,5.246,37.183,4.95,-2.823,-2.747,0.0,38.897,39.861,9.517,1.699,9.974,7.158,10.182,8.069,-3.141,26.248,0.0,263.44,,270.0,270.0,8.613,2.794,8.766,24.215
20744.5,3.483,0.836,-35.209,1.604,9.494,5.246,37.183,4.95,-2.823,-2.747,0.0,38.9,39.9,9.517,1.699,10.017,7.514,10.254,8.237,-3.141,26.248,0.0,263.44,,270.0,270.0,8.846,2.806,8.81,24.294
20745.0,3.483,0.836,-35.209,1.604,9.494,5.246,37.183,4.95,-2.823,-2.747,0.0,38.9,39.9,9.517,1.699,9.962,7.014,10.184,7.798,-3.141,26.248,0.0,263.84,,270.0,270.0,9.005,2.817,8.802,24.404
20745.5,3.155,0.593,-35.209,1.649,9.608,5.246,37.183,4.95,-2.823,-2.747,0.0,38.9,39.9,9.363,1.691,9.782,6.597,10.062,7.351,-3.141,26.248,0.0,263.84,,270.0,270.0,8.739,2.828,8.781,24.472
20746.0,3.155,0.593,-35.209,1.649,9.608,5.246,37.183,4.95,-2.823,-2.747,0.0,38.9,39.9,9.363,1.691,9.699,6.984,10.071,7.618,-3.141,26.248,0.0,263.54,,270.0,270.0,8.448,2.833,8.726,24.481
20746.5,3.155,0.593,-35.209,1.649,9.608,5.246,37.183,4.95,-2.823,-2.747,0.0,38.9,39.9,9.363,1.691,9.741,7.113,10.061,7.696,-3.141,26.248,0.0,263.54,,270.0,270.0,8.593,2.838,8.729,24.501
20747.0,3.155,0.593,-35.209,1.649,9.608,5.246,37.183,4.95,-2.823,-2.747,0.0,38.9,39.9,9.363,1.691,9.934,7.166,10.122,7.853,-3.141,26.248,0.0,264.04,,270.0,270.0,8.653,2.844,8.81,24.523
20747.5,3.155,0.593,-35.209,1.649,9.608,5.224,37.166,4.96,-2.815,-2.76,0.0,38.908,39.892,9.363,1.691,9.923,7.067,10.15,7.832,-3.151,26.241,0.0,264.04,,270.0,270.0,8.769,2.849,8.786,24.507
20748.0,3.155,0.593,-35.209,1.649,9.608,5.224,37.166,4.96,-2.815,-2.76,0.0,38.9,39.9,9.363,1.691,9.948,7.002,10.148,7.641,-3.151,26.241,0.0,263.64,,270.0,270.0,8.743,2.854,8.763,24.558
20748.5,3.01,0.724,-35.209,1.667,9.605,5.224,37.166,4.96,-2.815,-2.76,0.0,38.9,39.9,9.408,1.655,9.693,6.615,10.001,7.294,-3.151,26.241,0.0,263.64,,270.0,270.0,8.685,2.859,8.688,24.589
20749.0,3.01,0.724,-35.209,1.667,9.605,5.224,37.166,4.96,-2.815,-2.76,0.0,38.9,39.9,9.408,1.655,9.732,6.845,10.036,7.631,-3.151,26.241,0.0,263.94,,270.0,270.0,8.401,2.861,8.65,24.646
20749.5,3.01,0.724,-35.209,1.667,9.605,5.224,37.166,4.96,-2.815,-2.76,0.0,38.9,39.9,9.408,1.655,9.808,7.205,10.093,7.771,-3.151,26.241,0.0,263.94,,270.0,270.0,8.561,2.864,8.682,24.592
20750.0,3.01,0.724,-35.209,1.667,9.605,5.224,37.166,4.96,-2.815,-2.76,0.0,38.9,39.9,9.408,1.655,9.889,7.263,10.163,7.809,-3.151,26.241,0.0,263.44,,270.0,270.0,8.719,2.866,8.695,24.559
20750.5,3.01,0.724,-35.209,1.667,9.605,5.225,37.169,4.979,-2.78,-2.746,0.0,38.931,39.94,9.408,1.655,9.752,6.94,10.088,7.51,-3.139,26.252,0.0,263.44,,270.0,270.0,8.781,2.868,8.677,24.49
20751.0,3.01,0.724,-35.209,1.667,9.605,5.225,37.169,4.979,-2.78,-2.746,0.0,38.9,39.9,9.408,1.655,9.764,6.833,10.073,7.478,-3.139,26.252,0.0,263.64,,270.0,270.0,8.572,2.871,8.624,24.429
20751.5,2.6,0.672,-34.38,1.69,9.567,5.225,37.169,4.979,-2.78,-2.746,0.0,38.9,39.9,9.543,1.552,9.763,6.762,10.041,7.457,-3.139,26.252,0.0,263.64,,270.0,270.0,8.537,2.873,8.636,24.395
20752.0,2.6,0.672,-34.38,1.69,9.567,5.225,37.169,4.979,-2.78,-2.746,0.0,38.9,39.9,9.543,1.552,9.9,7.135,10.154,7.981,-3.139,26.252,0.0,263.14,,270.0,270.0,8.506,2.868,8.661,24.31
20752.5,2.6,0.672,-34.38,1.69,9.567,5.225,37.169,4.979,-2.78,-2.746,0.0,38.9,39.9,9.543,1.552,9.921,7.22,10.176,7.965,-3.139,26.252,0.0,263.14,,270.0,270.0,8.793,2.864,8.69,24.291
20753.0,2.6,0.672,-34.38,1.69,9.567,5.225,37.169,4.979,-2.78,-2.746,0.0,38.9,39.9,9.543,1.552,9.835,6.99,10.114,7.663,-3.139,26.252,0.0,263.44,,270.0,270.0,8.821,2.86,8.717,24.268
20753.5,2.6,0.672,-34.38,1.69,9.567,5.225,37.169,4.979,-2.78,-2.746,0.0,38.9,39.9,9.543,1.552,9.747,6.887,10.062,7.544,-3.139,26.252,0.0,263.44,,270.0,270.0,8.651,2.855,8.679,24.286
20754.0,2.6,0.672,-34.38,1.69,9.567,5.227,37.192,4.974,-2.733,-2.744,0.0,38.936,39.941,9.543,1.552,9.771,7.02,10.102,7.681,-3.141,26.251,0.0,263.34,,270.0,270.0,8.56,2.851,8.685,24.365
20754.5,2.6,0.672,-34.38,1.69,9.567,5.227,37.192,4.974,-2.733,-2.744,0.0,38.9,39.9,9.543,1.552,9.854,7.158,10.125,7.876,-3.141,26.251,0.0,263.34,,270.0,270.0,8.644,2.847,8.72,24.388
20755.0,3.191,0.751,-35.209,1.626,9.661,5.227,37.192,4.974,-2.733,-2.744,0.0,38.9,39.9,9.374,1.659,9.973,7.215,10.191,8.05,-3.141,26.251,0.0,263.44,,270.0,270.0,8.753,2.843,8.751,24.428
20755.5,3.191,0.751,-35.209,1.626,9.661,5.227,37.192,4.974,-2.733,-2.744,0.0,38.9,39.9,9.374,1.659,9.863,6.828,10.144,7.554,-3.141,26.251,0.0,263.44,,270.0,270.0,8.857,2.849,8.735,24.451
20756.0,3.191,0.751,-35.209,1.626,9.661,5.227,37.192,4.974,-2.733,-2.744,0.0,38.9,39.9,9.374,1.659,9.833,6.661,10.049,7.297,-3.141,26.251,0.0,263.04,,270.0,270.0,8.597,2.854,8.694,24.4
20756.5,3.191,0.751,-35.209,1.626,9.661,5.227,37.192,4.974,-2.733,-2.744,0.0,38.9,39.9,9.374,1.659,9.657,6.706,10.0,7.453,-3.141,26.251,0.0,263.04,,270.0,270.0,8.46,2.86,8.661,24.366
20757.0,3.191,0.751,-35.209,1.626,9.661,5.257,37.211,4.984,-2.712,-2.746,0.0,38.945,39.996,9.374,1.659,9.739,7.195,10.061,7.907,-3.151,26.245,0.0,263.14,,270.0,270.0,8.454,2.865,8.7,24.366
20757.5,3.191,0.751,-35.209,1.626,9.661,5.257,37.211,4.984,-2.712,-2.746,0.0,38.9,40.0,9.374,1.659,9.863,7.444,10.167,7.988,-3.151,26.245,0.0,263.14,,270.0,270.0,8.726,2.871,8.752,24.364
20758.0,3.014,0.698,-35.209,1.659,9.511,5.257,37.211,4.984,-2.712,-2.746,0.0,38.9,40.0,9.527,1.74,9.826,7.237,10.142,7.76,-3.151,26.245,0.0,263.24,,270.0,270.0,8.865,2.876,8.767,24.351
20758.5,3.014,0.698,-35.209,1.659,9.511,5.257,37.211,4.984,-2.712,-2.746,0.0,38.9,40.0,9.527,1.74,9.639,6.793,10.036,7.435,-3.151,26.245,0.0,263.24,,270.0,270.0,8.741,2.878,8.734,24.342
20759.0,3.014,0.698,-35.209,1.659,9.511,5.257,37.211,4.984,-2.712,-2.746,0.0,38.9,40.0,9.527,1.74,9.558,6.703,9.937,7.316,-3.151,26.245,0.0,262.54,,270.0,270.0,8.476,2.88,8.625,24.328
20759.5,3.014,0.698,-35.209,1.659,9.511,5.257,37.211,4.984,-2.712,-2.746,0.0,38.9,40.0,9.527,1.74,9.655,7.092,10.004,7.688,-3.151,26.245,0.0,262.54,,270.0,270.0,8.379,2.883,8.588,24.357
20760.0,3.014,0.698,-35.209,1.659,9.511,5.257,37.211,4.984,-2.712,-2.746,0.0,38.9,40.0,9.527,1.74,9.811,7.175,10.046,7.965,-3.151,26.245,0.0,263.04,,270.0,270.0,8.61,2.885,8.636,24.373
20760.5,3.014,0.698,-35.209,1.659,9.511,5.243,37.201,4.962,-2.697,-2.757,0.0,38.963,40.009,9.527,1.74,9.877,6.956,10.058,7.741,-3.145,26.245,0.0,263.04,,270.0,270.0,8.749,2.887,8.677,24.364
20761.0,3.014,0.698,-35.209,1.659,9.511,5.243,37.201,4.962,-2.697,-2.757,0.0,39.0,40.0,9.527,1.74,9.791,6.831,10.089,7.52,-3.145,26.245,0.0,262.84,,270.0,270.0,8.658,2.889,8.687,24.349
20761.5,2.863,0.73,-34.08,1.726,9.536,5.243,37.201,4.962,-2.697,-2.757,0.0,39.0,40.0,9.683,1.621,9.781,6.572,10.034,7.113,-3.145,26.245,0.0,262.84,,270.0,270.0,8.558,2.891,8.57,24.335
20762.0,2.863,0.73,-34.08,1.726,9.536,5.243,37.201,4.962,-2.697,-2.757,0.0,39.0,40.0,9.683,1.621,9.595,6.491,9.925,7.194,-3.145,26.245,0.0,263.44,,270.0,270.0,8.375,2.891,8.547,24.374
20762.5,2.863,0.73,-34.08,1.726,9.536,5.243,37.201,4.962,-2.697,-2.757,0.0,39.0,40.0,9.683,1.621,9.73,7.193,10.022,7.787,-3.145,26.245,0.0,263.44,,270.0,270.0,8.301,2.89,8.582,24.383
20763.0,2.863,0.73,-34.08,1.726,9.536,5.243,37.201,4.962,-2.697,-2.757,0.0,39.0,40.0,9.683,1.621,9.912,7.13,10.047,7.719,-3.145,26.245,0.0,263.14,,270.0,270.0,8.683,2.89,8.627,24.34
20763.5,2.863,0.73,-34.08,1.726,9.536,5.234,37.165,4.972,-2.699,-2.747,0.0,38.969,39.963,9.683,1.621,9.745,6.862,9.992,7.432,-3.133,26.249,0.0,263.14,,270.0,270.0,8.702,2.889,8.658,24.313
20764.0,2.863,0.73,-34.08,1.726,9.536,5.234,37.165,4.972,-2.699,-2.747,0.0,39.0,40.0,9.683,1.621,9.627,6.72,9.957,7.347,-3.133,26.249,0.0,263.34,,270.0,270.0,8.508,2.889,8.594,24.316
20764.5,2.774,0.664,-35.209,1.612,9.571,5.234,37.165,4.972,-2.699,-2.747,0.0,39.0,40.0,9.595,1.789,9.712,6.727,9.972,7.473,-3.133,26.249,0.0,263.34,,270.0,270.0,8.413,2.888,8.571,24.349
20765.0,2.774,0.664,-35.209,1.612,9.571,5.234,37.165,4.972,-2.699,-2.747,0.0,39.0,40.0,9.595,1.789,9.656,7.008,9.975,7.689,-3.133,26.249,0.0,263.24,,270.0,270.0,8.471,2.887,8.641,24.409
20765.5,2.774,0.664,-35.209,1.612,9.571,5.234,37.165,4.972,-2.699,-2.747,0.0,39.0,40.0,9.595,1.789,9.814,7.405,10.094,7.936,-3.133,26.249,0.0,263.24,,270.0,270.0,8.582,2.885,8.668,24.377
20766.0,2.774,0.664,-35.209,1.612,9.571,5.234,37.165,4.972,-2.699,-2.747,0.0,39.0,40.0,9.595,1.789,9.733,6.931,10.032,7.382,-3.133,26.249,0.0,263.64,,270.0,270.0,8.812,2.883,8.662,24.407
20766.5,2.774,0.664,-35.209,1.612,9.571,5.234,37.165,4.972,-2.699,-2.747,0.0,39.0,40.0,9.595,1.789,9.608,6.709,9.965,7.232,-3.133,26.249,0.0,263.64,,270.0,270.0,8.519,2.881,8.633,24.383
20767.0,2.774,0.664,-35.209,1.612,9.571,5.241,37.188,4.974,-2.644,-2.75,0.0,38.984,40.026,9.595,1.789,9.67,6.705,9.955,7.403,-3.137,26.245,0.0,263.04,,270.0,270.0,8.378,2.879,8.605,24.419
20767.5,2.774,0.664,-35.209,1.612,9.571,5.241,37.188,4.974,-2.644,-2.75,0.0,39.0,40.0,9.595,1.789,9.734,7.115,10.02,7.864,-3.137,26.245,0.0,263.04,,270.0,270.0,8.433,2.878,8.607,24.439
20768.0,2.998,0.788,-33.668,1.659,9.515,5.241,37.188,4.974,-2.644,-2.75,0.0,39.0,40.0,9.742,1.536,9.817,7.31,10.104,7.877,-3.137,26.245,0.0,263.74,,270.0,270.0,8.683,2.876,8.655,24.437
20768.5,2.998,0.788,-33.668,1.659,9.515,5.241,37.188,4.974,-2.644,-2.75,0.0,39.0,40.0,9.742,1.536,9.872,7.193,10.137,7.732,-3.137,26.245,0.0,263.74,,270.0,270.0,8.777,2.878,8.663,24.238
20769.0,2.998,0.788,-33.668,1.659,9.515,5.241,37.188,4.974,-2.644,-2.75,0.0,39.0,40.0,9.742,1.536,9.828,6.965,10.131,7.491,-3.137,26.245,0.0,263.04,,270.0,270.0,8.733,2.88,8.61,24.148
20769.5,2.998,0.788,-33.668,1.659,9.515,5.241,37.188,4.974,-2.644,-2.75,0.0,39.0,40.0,9.742,1.536,9.615,6.832,9.991,7.37,-3.137,26.245,0.0,263.04,,270.0,270.0,8.604,2.882,8.551,24.014
20770.0,2.998,0.788,-33.668,1.659,9.515,5.235,37.23,4.989,-2.608,-2.732,0.0,38.991,40.002,9.742,1.536,9.765,7.093,10.029,7.78,-3.131,26.258,0.0,263.44,,270.0,270.0,8.452,2.884,8.574,23.921
20770.5,2.998,0.788,-33.668,1.659,9.515,5.235,37.23,4.989,-2.608,-2.732,0.0,39.0,40.0,9.742,1.536,9.897,7.446,10.123,8.177,-3.131,26.258,0.0,263.44,,270.0,270.0,8.667,2.886,8.621,23.923
