t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
20771.0,2.324,0.638,-33.137,1.702,9.484,5.235,37.23,4.989,-2.608,-2.732,0.0,39.0,40.0,9.685,1.622,9.86,7.143,10.135,7.896,-3.131,26.258,0.0,262.04,,270.0,270.0,8.911,2.887,8.671,23.875
20771.5,2.324,0.638,-33.137,1.702,9.484,5.235,37.23,4.989,-2.608,-2.732,0.0,39.0,40.0,9.685,1.622,9.84,6.751,10.081,7.447,-3.131,26.258,0.0,262.04,,270.0,270.0,8.759,2.878,8.658,23.797
20772.0,2.324,0.638,-33.137,1.702,9.484,5.235,37.23,4.989,-2.608,-2.732,0.0,39.0,40.0,9.685,1.622,9.648,6.49,9.956,7.178,-3.131,26.258,0.0,263.54,,270.0,270.0,8.53,2.869,8.56,23.782
20772.5,2.324,0.638,-33.137,1.702,9.484,5.235,37.23,4.989,-2.608,-2.732,0.0,39.0,40.0,9.685,1.622,9.598,6.925,9.998,7.466,-3.131,26.258,0.0,263.54,,270.0,270.0,8.318,2.86,8.624,23.757
20773.0,2.324,0.638,-33.137,1.702,9.484,5.235,37.23,4.989,-2.608,-2.732,0.0,39.0,40.0,9.685,1.622,9.863,7.055,10.037,7.786,-3.131,26.258,0.0,262.64,,270.0,270.0,8.497,2.851,8.683,23.743
20773.5,2.324,0.638,-33.137,1.702,9.484,5.228,37.191,4.962,-2.594,-2.731,0.0,39.002,40.045,9.685,1.622,9.794,6.887,10.048,7.569,-3.109,26.258,0.0,262.64,,270.0,270.0,8.685,2.843,8.697,23.72
20774.0,2.324,0.638,-33.137,1.702,9.484,5.228,37.191,4.962,-2.594,-2.731,0.0,39.0,40.0,9.685,1.622,9.777,6.857,10.059,7.396,-3.109,26.258,0.0,263.04,,270.0,270.0,8.575,2.834,8.678,23.673
20774.5,2.212,0.604,-33.567,1.669,9.466,5.228,37.191,4.962,-2.594,-2.731,0.0,39.0,40.0,9.726,1.709,9.573,6.477,9.927,6.972,-3.109,26.258,0.0,263.04,,270.0,270.0,8.522,2.826,8.634,23.629
20775.0,2.212,0.604,-33.567,1.669,9.466,5.228,37.191,4.962,-2.594,-2.731,0.0,39.0,40.0,9.726,1.709,9.483,6.638,9.908,7.343,-3.109,26.258,0.0,262.14,,270.0,270.0,8.237,2.816,8.578,23.65
20775.5,2.212,0.604,-33.567,1.669,9.466,5.228,37.191,4.962,-2.594,-2.731,0.0,39.0,40.0,9.726,1.709,9.715,7.17,9.997,7.897,-3.109,26.258,0.0,262.14,,270.0,270.0,8.343,2.806,8.65,23.659
20776.0,2.212,0.604,-33.567,1.669,9.466,5.228,37.191,4.962,-2.594,-2.731,0.0,39.0,40.0,9.726,1.709,9.731,7.323,10.065,7.847,-3.109,26.258,0.0,263.14,,270.0,270.0,8.695,2.796,8.663,23.665
20776.5,2.212,0.604,-33.567,1.669,9.466,5.219,37.167,4.98,-2.579,-2.723,0.0,39.01,40.014,9.726,1.709,9.784,6.963,10.096,7.561,-3.105,26.255,0.0,263.14,,270.0,270.0,8.742,2.787,8.673,23.638
20777.0,2.212,0.604,-33.567,1.669,9.466,5.219,37.167,4.98,-2.579,-2.723,0.0,39.0,40.0,9.726,1.709,9.714,6.529,9.999,7.146,-3.105,26.255,0.0,262.24,,270.0,270.0,8.601,2.777,8.639,23.63
20777.5,2.696,0.638,-35.209,1.699,9.508,5.219,37.167,4.98,-2.579,-2.723,0.0,39.0,40.0,9.584,1.782,9.568,6.678,9.977,7.165,-3.105,26.255,0.0,262.24,,270.0,270.0,8.347,2.768,8.572,23.681
20778.0,2.696,0.638,-35.209,1.699,9.508,5.219,37.167,4.98,-2.579,-2.723,0.0,39.0,40.0,9.584,1.782,9.553,6.771,9.921,7.363,-3.105,26.255,0.0,263.34,,270.0,270.0,8.347,2.767,8.572,23.68
20778.5,2.696,0.638,-35.209,1.699,9.508,5.219,37.167,4.98,-2.579,-2.723,0.0,39.0,40.0,9.584,1.782,9.697,7.184,10.001,7.863,-3.105,26.255,0.0,263.34,,270.0,270.0,8.402,2.766,8.584,23.712
20779.0,2.696,0.638,-35.209,1.699,9.508,5.219,37.167,4.98,-2.579,-2.723,0.0,39.0,40.0,9.584,1.782,9.775,7.276,10.08,7.898,-3.105,26.255,0.0,261.24,,270.0,270.0,8.686,2.764,8.651,23.654
20779.5,2.696,0.638,-35.209,1.699,9.508,5.23,37.188,4.989,-2.537,-2.716,0.0,39.025,40.061,9.584,1.782,9.695,6.914,10.037,7.562,-3.102,26.255,0.0,261.24,,270.0,270.0,8.757,2.763,8.632,23.631
20780.0,2.696,0.638,-35.209,1.699,9.508,5.23,37.188,4.989,-2.537,-2.716,0.0,39.0,40.1,9.584,1.782,9.563,6.524,9.957,7.199,-3.102,26.255,0.0,263.54,,270.0,270.0,8.552,2.762,8.547,23.625
20780.5,2.696,0.638,-35.209,1.699,9.508,5.23,37.188,4.989,-2.537,-2.716,0.0,39.0,40.1,9.584,1.782,9.628,6.898,9.988,7.578,-3.102,26.255,0.0,263.54,,270.0,270.0,8.311,2.761,8.496,23.592
20781.0,2.582,0.667,-33.771,1.723,9.485,5.23,37.188,4.989,-2.537,-2.716,0.0,39.0,40.1,9.711,1.567,9.85,7.383,10.073,8.127,-3.102,26.255,0.0,261.44,,270.0,270.0,8.523,2.76,8.588,23.54
20781.5,2.582,0.667,-33.771,1.723,9.485,5.23,37.188,4.989,-2.537,-2.716,0.0,39.0,40.1,9.711,1.567,9.93,7.302,10.158,8.128,-3.102,26.255,0.0,261.44,,270.0,270.0,8.858,2.757,8.665,23.479
20782.0,2.582,0.667,-33.771,1.723,9.485,5.23,37.188,4.989,-2.537,-2.716,0.0,39.0,40.1,9.711,1.567,9.957,7.052,10.164,7.629,-3.102,26.255,0.0,263.54,,270.0,270.0,8.879,2.754,8.695,23.45
20782.5,2.582,0.667,-33.771,1.723,9.485,5.23,37.188,4.989,-2.537,-2.716,0.0,39.0,40.1,9.711,1.567,9.777,6.817,10.086,7.317,-3.102,26.255,0.0,263.54,,270.0,270.0,8.701,2.751,8.627,23.308
20783.0,2.582,0.667,-33.771,1.723,9.485,5.204,37.195,4.969,-2.508,-2.714,0.0,39.036,40.057,9.711,1.567,9.489,6.297,9.947,6.813,-3.099,26.252,0.0,260.84,,270.0,270.0,8.499,2.749,8.532,23.302
20783.5,2.582,0.667,-33.771,1.723,9.485,5.204,37.195,4.969,-2.508,-2.714,0.0,39.0,40.1,9.711,1.567,9.686,7.194,10.013,7.898,-3.099,26.252,0.0,260.84,,270.0,270.0,8.137,2.746,8.569,23.377
20784.0,3.022,0.788,-33.847,1.705,9.409,5.204,37.195,4.969,-2.508,-2.714,0.0,39.0,40.1,9.737,1.624,9.87,7.536,10.131,8.056,-3.099,26.252,0.0,263.34,,270.0,270.0,8.698,2.743,8.655,23.375
20784.5,3.022,0.788,-33.847,1.705,9.409,5.204,37.195,4.969,-2.508,-2.714,0.0,39.0,40.1,9.737,1.624,9.884,7.173,10.137,7.799,-3.099,26.252,0.0,263.34,,270.0,270.0,8.898,2.748,8.679,23.337
20785.0,3.022,0.788,-33.847,1.705,9.409,5.204,37.195,4.969,-2.508,-2.714,0.0,39.0,40.1,9.737,1.624,9.658,6.746,10.048,7.329,-3.099,26.252,0.0,260.94,,270.0,270.0,8.748,2.752,8.65,23.351
20785.5,3.022,0.788,-33.847,1.705,9.409,5.204,37.195,4.969,-2.508,-2.714,0.0,39.0,40.1,9.737,1.624,9.458,6.332,9.933,6.99,-3.099,26.252,0.0,260.94,,270.0,270.0,8.445,2.757,8.587,23.386
20786.0,3.022,0.788,-33.847,1.705,9.409,5.224,37.253,4.978,-2.47,-2.723,0.0,39.047,40.041,9.737,1.624,9.614,6.965,9.982,7.6,-3.078,26.259,0.0,263.04,,270.0,270.0,8.178,2.761,8.623,23.553
20786.5,3.022,0.788,-33.847,1.705,9.409,5.224,37.253,4.978,-2.47,-2.723,0.0,39.0,40.0,9.737,1.624,9.821,7.486,10.099,8.153,-3.078,26.259,0.0,263.04,,270.0,270.0,8.54,2.765,8.72,23.523
20787.0,3.022,0.788,-33.847,1.705,9.409,5.224,37.253,4.978,-2.47,-2.723,0.0,39.0,40.0,9.737,1.624,9.76,6.983,10.151,7.664,-3.078,26.259,0.0,261.94,,270.0,270.0,8.89,2.77,8.744,23.535
20787.5,2.998,0.701,-35.209,1.646,9.502,5.224,37.253,4.978,-2.47,-2.723,0.0,39.0,40.0,9.447,1.692,9.778,6.581,10.057,7.125,-3.078,26.259,0.0,261.94,,270.0,270.0,8.64,2.774,8.688,23.61
20788.0,2.998,0.701,-35.209,1.646,9.502,5.224,37.253,4.978,-2.47,-2.723,0.0,39.0,40.0,9.447,1.692,9.611,6.422,9.983,6.998,-3.078,26.259,0.0,263.14,,270.0,270.0,8.385,2.777,8.659,23.605
20788.5,2.998,0.701,-35.209,1.646,9.502,5.224,37.253,4.978,-2.47,-2.723,0.0,39.0,40.0,9.447,1.692,9.579,6.827,10.011,7.484,-3.078,26.259,0.0,263.14,,270.0,270.0,8.254,2.781,8.625,23.659
20789.0,2.998,0.701,-35.209,1.646,9.502,5.224,37.253,4.978,-2.47,-2.723,0.0,39.0,40.0,9.447,1.692,9.762,7.465,10.108,8.023,-3.078,26.259,0.0,262.24,,270.0,270.0,8.475,2.785,8.644,23.669
20789.5,2.998,0.701,-35.209,1.646,9.502,5.2,37.195,4.909,-2.466,-2.711,0.0,39.043,40.068,9.447,1.692,10.005,7.384,10.193,8.059,-3.086,26.252,0.0,262.24,,270.0,270.0,8.84,2.788,8.754,23.658
20790.0,2.998,0.701,-35.209,1.646,9.502,5.2,37.195,4.909,-2.466,-2.711,0.0,39.0,40.1,9.447,1.692,9.992,7.134,10.222,7.656,-3.086,26.252,0.0,263.54,,270.0,270.0,8.91,2.791,8.706,23.722
20790.5,3.144,0.718,-35.209,1.652,9.547,5.2,37.195,4.909,-2.466,-2.711,0.0,39.0,40.1,9.491,1.697,9.6,6.901,10.083,7.428,-3.086,26.252,0.0,263.54,,270.0,270.0,8.751,2.795,8.647,23.727
20791.0,3.144,0.718,-35.209,1.652,9.547,5.2,37.195,4.909,-2.466,-2.711,0.0,39.0,40.1,9.491,1.697,9.708,7.073,10.092,7.786,-3.086,26.252,0.0,260.74,,270.0,270.0,8.503,2.801,8.648,23.783
20791.5,3.144,0.718,-35.209,1.652,9.547,5.2,37.195,4.909,-2.466,-2.711,0.0,39.0,40.1,9.491,1.697,9.897,7.256,10.174,8.048,-3.086,26.252,0.0,260.74,,270.0,270.0,8.665,2.806,8.699,23.857
20792.0,3.144,0.718,-35.209,1.652,9.547,5.2,37.195,4.909,-2.466,-2.711,0.0,39.0,40.1,9.491,1.697,9.92,7.418,10.251,8.114,-3.086,26.252,0.0,263.14,,270.0,270.0,8.844,2.812,8.749,23.782
20792.5,3.144,0.718,-35.209,1.652,9.547,5.216,37.161,4.965,-2.445,-2.705,0.0,39.05,40.036,9.491,1.697,9.869,7.034,10.209,7.688,-3.084,26.248,0.0,263.14,,270.0,270.0,8.926,2.817,8.753,23.722
20793.0,3.144,0.718,-35.209,1.652,9.547,5.216,37.161,4.965,-2.445,-2.705,0.0,39.1,40.0,9.491,1.697,9.808,6.822,10.147,7.488,-3.084,26.248,0.0,261.14,,270.0,270.0,8.7,2.823,8.689,23.713
20793.5,3.144,0.718,-35.209,1.652,9.547,5.216,37.161,4.965,-2.445,-2.705,0.0,39.1,40.0,9.491,1.697,9.688,7.061,10.135,7.649,-3.084,26.248,0.0,261.14,,270.0,270.0,8.566,2.828,8.711,23.719
20794.0,2.645,0.732,-34.16,1.683,9.489,5.216,37.161,4.965,-2.445,-2.705,0.0,39.1,40.0,9.639,1.654,10.101,7.489,10.291,8.216,-3.084,26.248,0.0,263.34,,270.0,270.0,8.633,2.833,8.782,23.707
20794.5,2.645,0.732,-34.16,1.683,9.489,5.216,37.161,4.965,-2.445,-2.705,0.0,39.1,40.0,9.639,1.654,10.098,7.235,10.332,7.957,-3.084,26.248,0.0,263.34,,270.0,270.0,9.024,2.83,8.83,23.715
20795.0,2.645,0.732,-34.16,1.683,9.489,5.216,37.161,4.965,-2.445,-2.705,0.0,39.1,40.0,9.639,1.654,10.005,7.121,10.294,7.626,-3.084,26.248,0.0,261.34,,270.0,270.0,8.906,2.827,8.832,23.655
20795.5,2.645,0.732,-34.16,1.683,9.489,5.216,37.161,4.965,-2.445,-2.705,0.0,39.1,40.0,9.639,1.654,9.731,6.734,10.187,7.229,-3.084,26.248,0.0,261.34,,270.0,270.0,8.762,2.824,8.769,23.641
20796.0,2.645,0.732,-34.16,1.683,9.489,5.192,37.215,4.99,-2.37,-2.722,0.0,39.051,40.013,9.639,1.654,9.74,6.794,10.121,7.314,-3.082,26.241,0.0,263.34,,270.0,270.0,8.47,2.821,8.702,23.624
20796.5,2.645,0.732,-34.16,1.683,9.489,5.192,37.215,4.99,-2.37,-2.722,0.0,39.1,40.0,9.639,1.654,9.79,7.179,10.154,7.914,-3.082,26.241,0.0,263.34,,270.0,270.0,8.492,2.818,8.775,23.648
20797.0,3.244,0.733,-35.209,1.651,9.579,5.192,37.215,4.99,-2.37,-2.722,0.0,39.1,40.0,9.495,1.625,9.964,7.673,10.279,8.254,-3.082,26.241,0.0,261.54,,270.0,270.0,8.759,2.815,8.809,23.673
20797.5,3.244,0.733,-35.209,1.651,9.579,5.192,37.215,4.99,-2.37,-2.722,0.0,39.1,40.0,9.495,1.625,9.709,6.919,10.156,7.468,-3.082,26.241,0.0,261.54,,270.0,270.0,9.042,2.829,8.787,23.695
20798.0,3.244,0.733,-35.209,1.651,9.579,5.192,37.215,4.99,-2.37,-2.722,0.0,39.1,40.0,9.495,1.625,9.561,6.611,10.066,7.14,-3.082,26.241,0.0,263.04,,270.0,270.0,8.563,2.829,8.74,23.601
20798.5,3.244,0.733,-35.209,1.651,9.579,5.192,37.215,4.99,-2.37,-2.722,0.0,39.1,40.0,9.495,1.625,9.545,6.965,10.027,7.403,-3.082,26.241,0.0,263.04,,270.0,270.0,8.345,2.836,8.706,23.58
20799.0,3.244,0.733,-35.209,1.651,9.579,5.201,37.237,4.989,-2.339,-2.691,0.0,39.058,40.046,9.495,1.625,9.718,7.149,10.088,7.792,-3.07,26.243,0.0,262.14,,270.0,270.0,8.485,2.843,8.741,23.576
20799.5,3.244,0.733,-35.209,1.651,9.579,5.201,37.237,4.989,-2.339,-2.691,0.0,39.1,40.0,9.495,1.625,9.886,7.33,10.175,8.074,-3.07,26.243,0.0,262.14,,270.0,270.0,8.687,2.849,8.732,23.577
20800.0,3.244,0.733,-35.209,1.651,9.579,5.201,37.237,4.989,-2.339,-2.691,0.0,39.1,40.0,9.495,1.625,9.896,7.085,10.178,7.858,-3.07,26.243,0.0,263.14,,270.0,270.0,8.866,2.856,8.76,23.611
20800.5,2.773,0.7,-34.702,1.73,9.461,5.201,37.237,4.989,-2.339,-2.691,0.0,39.1,40.0,9.522,1.576,9.75,6.608,10.081,7.199,-3.07,26.243,0.0,263.14,,270.0,270.0,8.754,2.862,8.654,23.63
20801.0,2.773,0.7,-34.702,1.73,9.461,5.201,37.237,4.989,-2.339,-2.691,0.0,39.1,40.0,9.522,1.576,9.63,6.73,10.062,7.511,-3.07,26.243,0.0,262.34,,270.0,270.0,8.409,2.861,8.608,23.7
20801.5,2.773,0.7,-34.702,1.73,9.461,5.201,37.237,4.989,-2.339,-2.691,0.0,39.1,40.0,9.522,1.576,9.724,7.303,10.128,7.86,-3.07,26.243,0.0,262.34,,270.0,270.0,8.483,2.859,8.634,23.738
20802.0,2.773,0.7,-34.702,1.73,9.461,5.201,37.237,4.989,-2.339,-2.691,0.0,39.1,40.0,9.522,1.576,9.939,7.424,10.211,7.925,-3.07,26.243,0.0,263.04,,270.0,270.0,8.754,2.858,8.716,23.761
20802.5,2.773,0.7,-34.702,1.73,9.461,5.236,37.192,4.982,-2.337,-2.682,0.0,39.066,40.057,9.522,1.576,9.947,7.23,10.228,7.815,-3.068,26.247,0.0,263.04,,270.0,270.0,8.875,2.856,8.727,23.775
20803.0,2.773,0.7,-34.702,1.73,9.461,5.236,37.192,4.982,-2.337,-2.682,0.0,39.1,40.1,9.522,1.576,9.63,6.989,10.098,7.508,-3.068,26.247,0.0,262.04,,270.0,270.0,8.805,2.855,8.686,23.777
20803.5,2.489,0.672,-34.122,1.738,9.447,5.236,37.192,4.982,-2.337,-2.682,0.0,39.1,40.1,9.588,1.645,9.52,6.249,9.974,6.809,-3.068,26.247,0.0,262.04,,270.0,270.0,8.556,2.854,8.547,23.789
20804.0,2.489,0.672,-34.122,1.738,9.447,5.236,37.192,4.982,-2.337,-2.682,0.0,39.1,40.1,9.588,1.645,9.52,6.635,9.987,7.344,-3.068,26.247,0.0,263.14,,270.0,270.0,8.138,2.848,8.544,23.797
20804.5,2.489,0.672,-34.122,1.738,9.447,5.236,37.192,4.982,-2.337,-2.682,0.0,39.1,40.1,9.588,1.645,9.869,7.318,10.125,7.98,-3.068,26.247,0.0,263.14,,270.0,270.0,8.371,2.842,8.604,23.779
20805.0,2.489,0.672,-34.122,1.738,9.447,5.236,37.192,4.982,-2.337,-2.682,0.0,39.1,40.1,9.588,1.645,9.931,7.169,10.173,7.962,-3.068,26.247,0.0,262.14,,270.0,270.0,8.823,2.836,8.658,23.795
20805.5,2.489,0.672,-34.122,1.738,9.447,5.223,37.157,4.964,-2.314,-2.683,0.0,39.054,40.04,9.588,1.645,9.901,6.959,10.191,7.578,-3.055,26.246,0.0,262.14,,270.0,270.0,8.809,2.83,8.635,23.757
20806.0,2.489,0.672,-34.122,1.738,9.447,5.223,37.157,4.964,-2.314,-2.683,0.0,39.1,40.0,9.588,1.645,9.661,6.583,10.067,7.05,-3.055,26.246,0.0,263.14,,270.0,270.0,8.657,2.825,8.603,23.764
20806.5,3.044,0.692,-35.209,1.63,9.534,5.223,37.157,4.964,-2.314,-2.683,0.0,39.1,40.0,9.561,1.733,9.472,6.499,9.984,7.127,-3.055,26.246,0.0,263.14,,270.0,270.0,8.34,2.819,8.534,23.822
20807.0,3.044,0.692,-35.209,1.63,9.534,5.223,37.157,4.964,-2.314,-2.683,0.0,39.1,40.0,9.561,1.733,9.7,7.032,10.034,7.784,-3.055,26.246,0.0,262.64,,270.0,270.0,8.271,2.823,8.589,23.825
20807.5,3.044,0.692,-35.209,1.63,9.534,5.223,37.157,4.964,-2.314,-2.683,0.0,39.1,40.0,9.561,1.733,9.751,7.389,10.101,8.016,-3.055,26.246,0.0,262.64,,270.0,270.0,8.637,2.827,8.643,23.821
20808.0,3.044,0.692,-35.209,1.63,9.534,5.223,37.157,4.964,-2.314,-2.683,0.0,39.1,40.0,9.561,1.733,9.767,7.23,10.153,7.823,-3.055,26.246,0.0,263.24,,270.0,270.0,8.814,2.83,8.608,23.824
20808.5,3.044,0.692,-35.209,1.63,9.534,5.223,37.157,4.964,-2.314,-2.683,0.0,39.1,40.0,9.561,1.733,9.628,6.51,9.97,7.033,-3.055,26.246,0.0,263.24,,270.0,270.0,8.743,2.834,8.586,23.747
20809.0,3.044,0.692,-35.209,1.63,9.534,5.205,37.199,4.977,-2.252,-2.665,0.0,39.061,40.024,9.561,1.733,9.488,6.684,9.973,7.356,-3.046,26.247,0.0,263.14,,270.0,270.0,8.285,2.837,8.525,23.683
20809.5,3.044,0.692,-35.209,1.63,9.534,5.205,37.199,4.977,-2.252,-2.665,0.0,39.1,40.0,9.561,1.733,9.592,7.08,10.022,7.702,-3.046,26.247,0.0,263.14,,270.0,270.0,8.375,2.84,8.514,23.613
20810.0,3.129,0.805,-34.352,1.689,9.439,5.205,37.199,4.977,-2.252,-2.665,0.0,39.1,40.0,9.697,1.676,9.748,7.314,10.077,7.858,-3.046,26.247,0.0,262.94,,270.0,270.0,8.599,2.844,8.577,23.5
20810.5,3.129,0.805,-34.352,1.689,9.439,5.205,37.199,4.977,-2.252,-2.665,0.0,39.1,40.0,9.697,1.676,9.862,7.22,10.16,7.763,-3.046,26.247,0.0,262.94,,270.0,270.0,8.749,2.848,8.588,23.523
20811.0,3.129,0.805,-34.352,1.689,9.439,5.205,37.199,4.977,-2.252,-2.665,0.0,39.1,40.0,9.697,1.676,9.678,6.987,10.064,7.463,-3.046,26.247,0.0,262.64,,270.0,270.0,8.751,2.853,8.547,23.577
20811.5,3.129,0.805,-34.352,1.689,9.439,5.205,37.199,4.977,-2.252,-2.665,0.0,39.1,40.0,9.697,1.676,9.441,6.616,9.959,7.112,-3.046,26.247,0.0,262.64,,270.0,270.0,8.548,2.858,8.514,23.536
20812.0,3.129,0.805,-34.352,1.689,9.439,5.21,37.241,4.991,-2.22,-2.683,0.0,39.057,40.016,9.697,1.676,9.575,6.771,9.935,7.5,-3.049,26.241,0.0,263.04,,270.0,270.0,8.282,2.862,8.491,23.53
20812.5,3.129,0.805,-34.352,1.689,9.439,5.21,37.241,4.991,-2.22,-2.683,0.0,39.1,40.0,9.697,1.676,9.614,7.134,10.007,7.855,-3.049,26.241,0.0,263.04,,270.0,270.0,8.445,2.866,8.517,23.595
20813.0,2.675,0.687,-34.316,1.754,9.522,5.21,37.241,4.991,-2.22,-2.683,0.0,39.1,40.0,9.565,1.478,9.567,6.893,9.972,7.617,-3.049,26.241,0.0,262.84,,270.0,270.0,8.653,2.871,8.538,23.608
20813.5,2.675,0.687,-34.316,1.754,9.522,5.21,37.241,4.991,-2.22,-2.683,0.0,39.1,40.0,9.565,1.478,9.553,6.466,9.918,7.179,-3.049,26.241,0.0,262.84,,270.0,270.0,8.512,2.868,8.523,23.612
20814.0,2.675,0.687,-34.316,1.754,9.522,5.21,37.241,4.991,-2.22,-2.683,0.0,39.1,40.0,9.565,1.478,9.333,6.322,9.805,6.993,-3.049,26.241,0.0,262.94,,270.0,270.0,8.279,2.864,8.465,23.656
20814.5,2.675,0.687,-34.316,1.754,9.522,5.21,37.241,4.991,-2.22,-2.683,0.0,39.1,40.0,9.565,1.478,9.292,6.731,9.802,7.337,-3.049,26.241,0.0,262.94,,270.0,270.0,8.113,2.861,8.451,23.706
20815.0,2.675,0.687,-34.316,1.754,9.522,5.21,37.241,4.991,-2.22,-2.683,0.0,39.1,40.0,9.565,1.478,9.529,7.063,9.892,7.628,-3.049,26.241,0.0,262.84,,270.0,270.0,8.29,2.858,8.477,23.639
20815.5,2.675,0.687,-34.316,1.754,9.522,5.234,37.202,4.973,-2.22,-2.675,0.0,39.056,40.006,9.565,1.478,9.673,6.826,9.93,7.593,-3.058,26.237,0.0,262.84,,270.0,270.0,8.528,2.855,8.507,23.572
20816.0,2.675,0.687,-34.316,1.754,9.522,5.234,37.202,4.973,-2.22,-2.675,0.0,39.1,40.0,9.565,1.478,9.514,6.628,9.888,7.183,-3.058,26.237,0.0,262.84,,270.0,270.0,8.506,2.852,8.473,23.547
20816.5,2.472,0.622,-34.945,1.697,9.492,5.234,37.202,4.973,-2.22,-2.675,0.0,39.1,40.0,9.622,1.743,9.372,6.459,9.83,7.06,-3.058,26.237,0.0,262.84,,270.0,270.0,8.303,2.849,8.441,23.538
20817.0,2.472,0.622,-34.945,1.697,9.492,5.234,37.202,4.973,-2.22,-2.675,0.0,39.1,40.0,9.622,1.743,9.434,6.519,9.845,7.268,-3.058,26.237,0.0,262.44,,270.0,270.0,8.18,2.843,8.383,23.503
20817.5,2.472,0.622,-34.945,1.697,9.492,5.234,37.202,4.973,-2.22,-2.675,0.0,39.1,40.0,9.622,1.743,9.476,6.859,9.881,7.549,-3.058,26.237,0.0,262.44,,270.0,270.0,8.266,2.837,8.391,23.519
20818.0,2.472,0.622,-34.945,1.697,9.492,5.234,37.202,4.973,-2.22,-2.675,0.0,39.1,40.0,9.622,1.743,9.642,7.2,9.978,7.707,-3.058,26.237,0.0,262.64,,270.0,270.0,8.441,2.831,8.459,23.411
20818.5,2.472,0.622,-34.945,1.697,9.492,5.228,37.173,4.972,-2.196,-2.666,0.0,39.055,40.013,9.622,1.743,9.604,6.993,9.959,7.562,-3.061,26.235,0.0,262.64,,270.0,270.0,8.632,2.825,8.454,23.341
20819.0,2.472,0.622,-34.945,1.697,9.492,5.228,37.173,4.972,-2.196,-2.666,0.0,39.1,40.0,9.622,1.743,9.259,6.503,9.774,7.031,-3.061,26.235,0.0,262.54,,270.0,270.0,8.529,2.819,8.399,23.303
20819.5,3.336,0.795,-35.209,1.675,9.545,5.228,37.173,4.972,-2.196,-2.666,0.0,39.1,40.0,9.409,1.753,9.366,6.654,9.803,7.213,-3.061,26.235,0.0,262.54,,270.0,270.0,8.142,2.814,8.362,23.267
20820.0,3.336,0.795,-35.209,1.675,9.545,5.228,37.173,4.972,-2.196,-2.666,0.0,39.1,40.0,9.409,1.753,9.483,6.975,9.883,7.738,-3.061,26.235,0.0,262.74,,270.0,270.0,8.259,2.822,8.389,23.231
20820.5,3.336,0.795,-35.209,1.675,9.545,5.228,37.173,4.972,-2.196,-2.666,0.0,39.1,40.0,9.409,1.753,9.594,7.107,9.959,7.739,-3.061,26.235,0.0,262.74,,270.0,270.0,8.52,2.831,8.431,23.245
20821.0,3.336,0.795,-35.209,1.675,9.545,5.228,37.173,4.972,-2.196,-2.666,0.0,39.1,40.0,9.409,1.753,9.487,6.886,9.948,7.509,-3.061,26.235,0.0,262.84,,270.0,270.0,8.6,2.839,8.444,23.229
20821.5,3.336,0.795,-35.209,1.675,9.545,5.228,37.173,4.972,-2.196,-2.666,0.0,39.1,40.0,9.409,1.753,9.478,6.619,9.894,7.274,-3.061,26.235,0.0,262.84,,270.0,270.0,8.458,2.847,8.354,23.095
20822.0,3.336,0.795,-35.209,1.675,9.545,5.213,37.187,4.998,-2.141,-2.684,0.0,39.045,39.978,9.409,1.753,9.326,6.393,9.794,7.008,-3.07,26.231,0.0,262.54,,270.0,270.0,8.316,2.855,8.35,23.062
20822.5,3.336,0.795,-35.209,1.675,9.545,5.213,37.187,4.998,-2.141,-2.684,0.0,39.0,40.0,9.409,1.753,9.537,7.063,9.886,7.84,-3.07,26.231,0.0,262.54,,270.0,270.0,8.13,2.863,8.374,23.041
20823.0,2.76,0.745,-33.605,1.662,9.495,5.213,37.187,4.998,-2.141,-2.684,0.0,39.0,40.0,9.662,1.627,9.648,7.312,10.005,8.013,-3.07,26.231,0.0,263.04,,270.0,270.0,8.582,2.871,8.433,22.994
20823.5,2.76,0.745,-33.605,1.662,9.495,5.213,37.187,4.998,-2.141,-2.684,0.0,39.0,40.0,9.662,1.627,9.541,6.806,9.942,7.51,-3.07,26.231,0.0,263.04,,270.0,270.0,8.745,2.869,8.471,23.033
20824.0,2.76,0.745,-33.605,1.662,9.495,5.213,37.187,4.998,-2.141,-2.684,0.0,39.0,40.0,9.662,1.627,9.47,6.496,9.875,7.007,-3.07,26.231,0.0,263.14,,270.0,270.0,8.45,2.867,8.458,23.02
20824.5,2.76,0.745,-33.605,1.662,9.495,5.213,37.187,4.998,-2.141,-2.684,0.0,39.0,40.0,9.662,1.627,9.259,6.229,9.776,6.823,-3.07,26.231,0.0,263.14,,270.0,270.0,8.212,2.865,8.373,23.031
20825.0,2.76,0.745,-33.605,1.662,9.495,5.24,37.233,5.012,-2.082,-2.68,0.0,39.045,40.012,9.662,1.627,9.295,6.364,9.743,7.124,-3.053,26.242,0.0,262.94,,270.0,270.0,8.022,2.864,8.324,23.012
20825.5,2.76,0.745,-33.605,1.662,9.495,5.24,37.233,5.012,-2.082,-2.68,0.0,39.0,40.0,9.662,1.627,9.375,6.795,9.782,7.47,-3.053,26.242,0.0,262.94,,270.0,270.0,8.132,2.862,8.4,23.006
20826.0,2.624,0.725,-34.075,1.668,9.482,5.24,37.233,5.012,-2.082,-2.68,0.0,39.0,40.0,9.642,1.622,9.533,6.995,9.933,7.52,-3.053,26.242,0.0,262.94,,270.0,270.0,8.355,2.86,8.415,23.003
20826.5,2.624,0.725,-34.075,1.668,9.482,5.24,37.233,5.012,-2.082,-2.68,0.0,39.0,40.0,9.642,1.622,9.29,6.663,9.835,7.327,-3.053,26.242,0.0,262.94,,270.0,270.0,8.495,2.857,8.407,23.077
20827.0,2.624,0.725,-34.075,1.668,9.482,5.24,37.233,5.012,-2.082,-2.68,0.0,39.0,40.0,9.642,1.622,9.211,6.09,9.687,6.746,-3.053,26.242,0.0,262.94,,270.0,270.0,8.279,2.853,8.364,23.14
20827.5,2.624,0.725,-34.075,1.668,9.482,5.24,37.233,5.012,-2.082,-2.68,0.0,39.0,40.0,9.642,1.622,9.12,6.202,9.652,6.885,-3.053,26.242,0.0,262.94,,270.0,270.0,7.933,2.849,8.283,23.183
20828.0,2.624,0.725,-34.075,1.668,9.482,5.237,37.232,4.986,-2.072,-2.684,0.0,39.027,39.965,9.642,1.622,9.276,6.553,9.714,7.323,-3.06,26.228,0.0,262.54,,270.0,270.0,7.965,2.845,8.264,23.256
20828.5,2.624,0.725,-34.075,1.668,9.482,5.237,37.232,4.986,-2.072,-2.684,0.0,39.0,40.0,9.642,1.622,9.426,7.104,9.817,7.685,-3.06,26.228,0.0,262.54,,270.0,270.0,8.217,2.842,8.369,23.395
20829.0,2.624,0.725,-34.075,1.668,9.482,5.237,37.232,4.986,-2.072,-2.684,0.0,39.0,40.0,9.642,1.622,9.495,7.027,9.884,7.594,-3.06,26.228,0.0,262.84,,270.0,270.0,8.508,2.838,8.349,23.451
20829.5,2.679,0.752,-33.975,1.735,9.517,5.237,37.232,4.986,-2.072,-2.684,0.0,39.0,40.0,9.624,1.638,9.243,6.342,9.762,6.948,-3.06,26.228,0.0,262.84,,270.0,270.0,8.5,2.835,8.324,23.51
20830.0,2.679,0.752,-33.975,1.735,9.517,5.237,37.232,4.986,-2.072,-2.684,0.0,39.0,40.0,9.624,1.638,9.113,6.23,9.683,6.868,-3.06,26.228,0.0,262.74,,270.0,270.0,8.074,2.832,8.272,23.519
20830.5,2.679,0.752,-33.975,1.735,9.517,5.237,37.232,4.986,-2.072,-2.684,0.0,39.0,40.0,9.624,1.638,9.283,6.513,9.724,7.224,-3.06,26.228,0.0,262.74,,270.0,270.0,7.973,2.829,8.256,23.519
20831.0,2.679,0.752,-33.975,1.735,9.517,5.237,37.232,4.986,-2.072,-2.684,0.0,39.0,40.0,9.624,1.638,9.528,6.94,9.816,7.748,-3.06,26.228,0.0,262.74,,270.0,270.0,8.186,2.827,8.293,23.499
20831.5,2.679,0.752,-33.975,1.735,9.517,5.235,37.159,4.979,-2.084,-2.684,0.0,39.016,39.947,9.624,1.638,9.586,7.081,9.915,7.874,-3.062,26.232,0.0,262.74,,270.0,270.0,8.508,2.825,8.343,23.496
20832.0,2.679,0.752,-33.975,1.735,9.517,5.235,37.159,4.979,-2.084,-2.684,0.0,39.0,39.9,9.624,1.638,9.547,6.649,9.903,7.463,-3.062,26.232,0.0,262.74,,270.0,270.0,8.614,2.822,8.349,23.618
20832.5,2.372,0.548,-35.209,1.686,9.559,5.235,37.159,4.979,-2.084,-2.684,0.0,39.0,39.9,9.512,1.673,9.433,6.393,9.838,6.965,-3.062,26.232,0.0,262.74,,270.0,270.0,8.391,2.82,8.297,23.638
20833.0,2.372,0.548,-35.209,1.686,9.559,5.235,37.159,4.979,-2.084,-2.684,0.0,39.0,39.9,9.512,1.673,9.166,6.204,9.704,6.888,-3.062,26.232,0.0,262.84,,270.0,270.0,8.157,2.812,8.241,23.624
20833.5,2.372,0.548,-35.209,1.686,9.559,5.235,37.159,4.979,-2.084,-2.684,0.0,39.0,39.9,9.512,1.673,9.53,6.91,9.859,7.618,-3.062,26.232,0.0,262.84,,270.0,270.0,7.99,2.805,8.337,23.627
20834.0,2.372,0.548,-35.209,1.686,9.559,5.235,37.159,4.979,-2.084,-2.684,0.0,39.0,39.9,9.512,1.673,9.606,6.831,9.892,7.568,-3.062,26.232,0.0,262.94,,270.0,270.0,8.479,2.798,8.371,23.665
20834.5,2.372,0.548,-35.209,1.686,9.559,5.23,37.162,4.965,-2.032,-2.679,0.0,39.01,39.953,9.512,1.673,9.518,6.74,9.889,7.543,-3.048,26.229,0.0,262.94,,270.0,270.0,8.474,2.791,8.395,23.719
20835.0,2.372,0.548,-35.209,1.686,9.559,5.23,37.162,4.965,-2.032,-2.679,0.0,39.0,40.0,9.512,1.673,9.48,6.494,9.893,7.309,-3.048,26.229,0.0,263.14,,270.0,270.0,8.423,2.784,8.36,23.764
20835.5,2.372,0.548,-35.209,1.686,9.559,5.23,37.162,4.965,-2.032,-2.679,0.0,39.0,40.0,9.512,1.673,9.338,6.399,9.782,7.074,-3.048,26.229,0.0,263.14,,270.0,270.0,8.294,2.778,8.296,23.767
20836.0,2.001,0.565,-33.696,1.706,9.505,5.23,37.162,4.965,-2.032,-2.679,0.0,39.0,40.0,9.655,1.666,9.355,6.868,9.844,7.449,-3.048,26.229,0.0,262.74,,270.0,270.0,8.148,2.771,8.371,23.813
20836.5,2.001,0.565,-33.696,1.706,9.505,5.23,37.162,4.965,-2.032,-2.679,0.0,39.0,40.0,9.655,1.666,9.644,7.286,9.964,8.039,-3.048,26.229,0.0,262.74,,270.0,270.0,8.379,2.758,8.444,23.842
20837.0,2.001,0.565,-33.696,1.706,9.505,5.23,37.162,4.965,-2.032,-2.679,0.0,39.0,40.0,9.655,1.666,9.687,6.756,9.983,7.551,-3.048,26.229,0.0,262.74,,270.0,270.0,8.733,2.746,8.498,23.855
20837.5,2.001,0.565,-33.696,1.706,9.505,5.23,37.162,4.965,-2.032,-2.679,0.0,39.0,40.0,9.655,1.666,9.506,6.47,9.865,6.986,-3.048,26.229,0.0,262.74,,270.0,270.0,8.494,2.734,8.479,23.885
20838.0,2.001,0.565,-33.696,1.706,9.505,5.244,37.163,4.985,-1.988,-2.667,0.0,39.005,39.89,9.655,1.666,9.349,6.507,9.845,7.225,-3.047,26.231,0.0,263.04,,270.0,270.0,8.207,2.722,8.412,23.828
20838.5,2.001,0.565,-33.696,1.706,9.505,5.244,37.163,4.985,-1.988,-2.667,0.0,39.0,39.9,9.655,1.666,9.486,7.12,9.927,7.728,-3.047,26.231,0.0,263.04,,270.0,270.0,8.231,2.71,8.39,23.796
20839.0,3.987,0.948,-35.209,1.611,9.6,5.244,37.163,4.985,-1.988,-2.667,0.0,39.0,39.9,9.581,1.74,9.679,7.331,10.025,7.881,-3.047,26.231,0.0,262.74,,270.0,270.0,8.565,2.698,8.536,23.683
20839.5,3.987,0.948,-35.209,1.611,9.6,5.244,37.163,4.985,-1.988,-2.667,0.0,39.0,39.9,9.581,1.74,9.814,7.12,10.069,7.686,-3.047,26.231,0.0,262.74,,270.0,270.0,8.729,2.719,8.528,23.66
20840.0,3.987,0.948,-35.209,1.611,9.6,5.244,37.163,4.985,-1.988,-2.667,0.0,39.0,39.9,9.581,1.74,9.604,6.804,9.982,7.413,-3.047,26.231,0.0,262.74,,270.0,270.0,8.672,2.74,8.473,23.634
20840.5,3.987,0.948,-35.209,1.611,9.6,5.244,37.163,4.985,-1.988,-2.667,0.0,39.0,39.9,9.581,1.74,9.206,6.283,9.778,6.859,-3.047,26.231,0.0,262.74,,270.0,270.0,8.451,2.761,8.385,23.612
20841.0,3.987,0.948,-35.209,1.611,9.6,5.258,37.235,5.02,-1.913,-2.677,0.0,39.004,39.858,9.581,1.74,9.341,6.581,9.792,7.299,-3.047,26.239,0.0,262.84,,270.0,270.0,8.031,2.781,8.359,23.537
20841.5,3.987,0.948,-35.209,1.611,9.6,5.258,37.235,5.02,-1.913,-2.677,0.0,39.0,39.9,9.581,1.74,9.568,7.155,9.946,7.93,-3.047,26.239,0.0,262.84,,270.0,270.0,8.253,2.8,8.386,23.402
20842.0,3.987,0.948,-35.209,1.611,9.6,5.258,37.235,5.02,-1.913,-2.677,0.0,39.0,39.9,9.581,1.74,9.659,7.191,10.029,7.909,-3.047,26.239,0.0,262.84,,270.0,270.0,8.65,2.82,8.466,23.342
20842.5,2.681,0.734,-33.911,1.684,9.501,5.258,37.235,5.02,-1.913,-2.677,0.0,39.0,39.9,9.663,1.692,9.556,6.522,9.927,7.448,-3.047,26.239,0.0,262.84,,270.0,270.0,8.697,2.839,8.456,23.286
20843.0,2.681,0.734,-33.911,1.684,9.501,5.258,37.235,5.02,-1.913,-2.677,0.0,39.0,39.9,9.663,1.692,9.44,6.184,9.819,6.805,-3.047,26.239,0.0,262.84,,270.0,270.0,8.363,2.836,8.358,23.194
20843.5,2.681,0.734,-33.911,1.684,9.501,5.258,37.235,5.02,-1.913,-2.677,0.0,39.0,39.9,9.663,1.692,9.196,6.204,9.769,6.918,-3.047,26.239,0.0,262.84,,270.0,270.0,8.062,2.834,8.333,23.165
20844.0,2.681,0.734,-33.911,1.684,9.501,5.258,37.235,5.02,-1.913,-2.677,0.0,39.0,39.9,9.663,1.692,9.607,7.259,9.982,7.942,-3.047,26.239,0.0,262.64,,270.0,270.0,8.022,2.831,8.409,23.149
20844.5,2.681,0.734,-33.911,1.684,9.501,5.241,37.19,4.939,-1.906,-2.67,0.0,38.989,39.851,9.663,1.692,9.652,7.206,10.009,7.816,-3.036,26.233,0.0,262.64,,270.0,270.0,8.697,2.829,8.458,23.17
20845.0,2.681,0.734,-33.911,1.684,9.501,5.241,37.19,4.939,-1.906,-2.67,0.0,39.0,39.9,9.663,1.692,9.407,6.488,9.898,7.238,-3.036,26.233,0.0,262.84,,270.0,270.0,8.671,2.827,8.47,23.173
20845.5,2.222,0.612,-34.464,1.742,9.487,5.241,37.19,4.939,-1.906,-2.67,0.0,39.0,39.9,9.564,1.764,9.37,5.953,9.797,6.606,-3.036,26.233,0.0,262.84,,270.0,270.0,8.258,2.824,8.422,23.151
20846.0,2.222,0.612,-34.464,1.742,9.487,5.241,37.19,4.939,-1.906,-2.67,0.0,39.0,39.9,9.564,1.764,9.256,6.25,9.781,6.87,-3.036,26.233,0.0,262.84,,270.0,270.0,7.932,2.814,8.323,23.109
20846.5,2.222,0.612,-34.464,1.742,9.487,5.241,37.19,4.939,-1.906,-2.67,0.0,39.0,39.9,9.564,1.764,9.5,6.868,9.889,7.519,-3.036,26.233,0.0,262.84,,270.0,270.0,8.039,2.805,8.366,23.114
20847.0,2.222,0.612,-34.464,1.742,9.487,5.241,37.19,4.939,-1.906,-2.67,0.0,39.0,39.9,9.564,1.764,9.671,7.25,10.017,8.065,-3.036,26.233,0.0,263.04,,270.0,270.0,8.444,2.795,8.445,23.132
20847.5,2.222,0.612,-34.464,1.742,9.487,5.212,37.121,4.993,-1.894,-2.665,0.0,38.981,39.859,9.564,1.764,9.61,6.529,9.956,7.356,-3.033,26.229,0.0,263.04,,270.0,270.0,8.751,2.786,8.437,23.176
20848.0,2.222,0.612,-34.464,1.742,9.487,5.212,37.121,4.993,-1.894,-2.665,0.0,39.0,39.9,9.564,1.764,9.498,6.299,9.884,7.053,-3.033,26.229,0.0,262.94,,270.0,270.0,8.363,2.776,8.406,23.189
20848.5,2.657,0.664,-34.411,1.673,9.486,5.212,37.121,4.993,-1.894,-2.665,0.0,39.0,39.9,9.696,1.686,9.41,6.659,9.88,7.387,-3.033,26.229,0.0,262.94,,270.0,270.0,8.184,2.767,8.369,23.166
20849.0,2.657,0.664,-34.411,1.673,9.486,5.212,37.121,4.993,-1.894,-2.665,0.0,39.0,39.9,9.696,1.686,9.686,7.432,10.056,8.239,-3.033,26.229,0.0,262.54,,270.0,270.0,8.334,2.765,8.435,23.178
20849.5,2.657,0.664,-34.411,1.673,9.486,5.212,37.121,4.993,-1.894,-2.665,0.0,39.0,39.9,9.696,1.686,9.901,7.46,10.159,8.354,-3.033,26.229,0.0,262.54,,270.0,270.0,8.853,2.764,8.55,23.153
20850.0,2.657,0.664,-34.411,1.673,9.486,5.212,37.121,4.993,-1.894,-2.665,0.0,39.0,39.9,9.696,1.686,9.819,6.938,10.113,7.822,-3.033,26.229,0.0,262.84,,270.0,270.0,8.969,2.762,8.62,23.094
20850.5,2.657,0.664,-34.411,1.673,9.486,5.212,37.121,4.993,-1.894,-2.665,0.0,39.0,39.9,9.696,1.686,9.693,6.562,10.068,7.259,-3.033,26.229,0.0,262.84,,270.0,270.0,8.673,2.76,8.541,23.025
20851.0,2.657,0.664,-34.411,1.673,9.486,5.218,37.147,5.006,-1.825,-2.666,0.0,38.964,39.827,9.696,1.686,9.293,6.202,9.9,6.992,-3.033,26.232,0.0,262.84,,270.0,270.0,8.396,2.759,8.442,23.05
20851.5,2.657,0.664,-34.411,1.673,9.486,5.218,37.147,5.006,-1.825,-2.666,0.0,39.0,39.8,9.696,1.686,9.519,7.024,9.959,7.7,-3.033,26.232,0.0,262.84,,270.0,270.0,8.097,2.757,8.424,23.049
20852.0,2.225,0.61,-33.191,1.691,9.461,5.218,37.147,5.006,-1.825,-2.666,0.0,39.0,39.8,9.785,1.589,9.779,7.286,10.084,8.15,-3.033,26.232,0.0,262.44,,270.0,270.0,8.55,2.755,8.516,23.031
20852.5,2.225,0.61,-33.191,1.691,9.461,5.218,37.147,5.006,-1.825,-2.666,0.0,39.0,39.8,9.785,1.589,9.873,7.392,10.184,8.142,-3.033,26.232,0.0,262.44,,270.0,270.0,8.825,2.747,8.596,23.062
20853.0,2.225,0.61,-33.191,1.691,9.461,5.218,37.147,5.006,-1.825,-2.666,0.0,39.0,39.8,9.785,1.589,9.79,6.692,10.1,7.541,-3.033,26.232,0.0,262.84,,270.0,270.0,8.898,2.738,8.625,23.017
20853.5,2.225,0.61,-33.191,1.691,9.461,5.218,37.147,5.006,-1.825,-2.666,0.0,39.0,39.8,9.785,1.589,9.52,6.127,9.963,6.768,-3.033,26.232,0.0,262.84,,270.0,270.0,8.53,2.73,8.435,23.065
20854.0,2.225,0.61,-33.191,1.691,9.461,5.225,37.213,5.019,-1.776,-2.657,0.0,38.951,39.774,9.785,1.589,9.316,6.056,9.868,6.852,-3.037,26.23,0.0,262.94,,270.0,270.0,8.095,2.721,8.396,23.001
20854.5,2.225,0.61,-33.191,1.691,9.461,5.225,37.213,5.019,-1.776,-2.657,0.0,39.0,39.8,9.785,1.589,9.758,7.286,10.032,8.101,-3.037,26.23,0.0,262.94,,270.0,270.0,8.023,2.713,8.484,22.957
20855.0,3.933,0.926,-35.209,1.593,9.549,5.225,37.213,5.019,-1.776,-2.657,0.0,39.0,39.8,9.55,1.601,9.78,7.103,10.119,8.012,-3.037,26.23,0.0,262.54,,270.0,270.0,8.794,2.705,8.547,22.971
20855.5,3.933,0.926,-35.209,1.593,9.549,5.225,37.213,5.019,-1.776,-2.657,0.0,39.0,39.8,9.55,1.601,9.72,6.643,10.043,7.45,-3.037,26.23,0.0,262.54,,270.0,270.0,8.753,2.725,8.54,22.945
20856.0,3.933,0.926,-35.209,1.593,9.549,5.225,37.213,5.019,-1.776,-2.657,0.0,39.0,39.8,9.55,1.601,9.505,6.374,9.943,7.065,-3.037,26.23,0.0,262.94,,270.0,270.0,8.464,2.745,8.499,22.925
20856.5,3.933,0.926,-35.209,1.593,9.549,5.225,37.213,5.019,-1.776,-2.657,0.0,39.0,39.8,9.55,1.601,9.224,6.067,9.833,6.947,-3.037,26.23,0.0,262.94,,270.0,270.0,8.222,2.765,8.402,22.899
20857.0,3.933,0.926,-35.209,1.593,9.549,5.225,37.213,5.019,-1.776,-2.657,0.0,39.0,39.8,9.55,1.601,9.362,6.686,9.876,7.446,-3.037,26.23,0.0,262.74,,270.0,270.0,8.018,2.784,8.447,22.829
20857.5,3.933,0.926,-35.209,1.593,9.549,5.24,37.21,5.022,-1.753,-2.662,0.0,38.933,39.772,9.55,1.601,9.629,7.142,9.986,7.778,-3.029,26.23,0.0,262.74,,270.0,270.0,8.343,2.803,8.534,22.826
20858.0,3.933,0.926,-35.209,1.593,9.549,5.24,37.21,5.022,-1.753,-2.662,0.0,38.9,39.8,9.55,1.601,9.697,6.811,10.034,7.57,-3.029,26.23,0.0,262.84,,270.0,270.0,8.634,2.821,8.52,22.859
20858.5,3.445,0.816,-35.209,1.635,9.575,5.24,37.21,5.022,-1.753,-2.662,0.0,38.9,39.8,9.458,1.72,9.562,6.406,9.964,7.212,-3.029,26.23,0.0,262.84,,270.0,270.0,8.528,2.839,8.463,22.854
20859.0,3.445,0.816,-35.209,1.635,9.575,5.24,37.21,5.022,-1.753,-2.662,0.0,38.9,39.8,9.458,1.72,9.347,6.107,9.828,6.942,-3.029,26.23,0.0,262.64,,270.0,270.0,8.286,2.849,8.404,22.822
20859.5,3.445,0.816,-35.209,1.635,9.575,5.24,37.21,5.022,-1.753,-2.662,0.0,38.9,39.8,9.458,1.72,9.459,6.503,9.872,7.377,-3.029,26.23,0.0,262.64,,270.0,270.0,8.056,2.859,8.318,22.792
20860.0,3.445,0.816,-35.209,1.635,9.575,5.24,37.21,5.022,-1.753,-2.662,0.0,38.9,39.8,9.458,1.72,9.525,7.214,9.976,7.95,-3.029,26.23,0.0,262.44,,270.0,270.0,8.303,2.869,8.375,22.773
20860.5,3.445,0.816,-35.209,1.635,9.575,5.246,37.138,4.962,-1.76,-2.663,0.0,38.928,39.732,9.458,1.72,9.975,7.434,10.127,8.221,-3.029,26.221,0.0,262.44,,270.0,270.0,8.666,2.878,8.536,22.824
20861.0,3.445,0.816,-35.209,1.635,9.575,5.246,37.138,4.962,-1.76,-2.663,0.0,38.9,39.7,9.458,1.72,9.915,7.06,10.131,7.85,-3.029,26.221,0.0,262.64,,270.0,270.0,8.939,2.887,8.529,22.855
20861.5,2.411,0.553,-35.209,1.679,9.589,5.246,37.138,4.962,-1.76,-2.663,0.0,38.9,39.7,9.571,1.626,9.441,6.056,9.888,6.792,-3.029,26.221,0.0,262.64,,270.0,270.0,8.739,2.897,8.432,22.887
20862.0,2.411,0.553,-35.209,1.679,9.589,5.246,37.138,4.962,-1.76,-2.663,0.0,38.9,39.7,9.571,1.626,9.328,6.47,9.88,7.332,-3.029,26.221,0.0,262.84,,270.0,270.0,8.045,2.889,8.364,22.965
20862.5,2.411,0.553,-35.209,1.679,9.589,5.246,37.138,4.962,-1.76,-2.663,0.0,38.9,39.7,9.571,1.626,9.574,7.17,9.991,7.8,-3.029,26.221,0.0,262.84,,270.0,270.0,8.252,2.881,8.401,23.02
20863.0,2.411,0.553,-35.209,1.679,9.589,5.246,37.138,4.962,-1.76,-2.663,0.0,38.9,39.7,9.571,1.626,9.815,7.136,10.069,7.955,-3.029,26.221,0.0,262.74,,270.0,270.0,8.634,2.873,8.487,23.04
20863.5,2.411,0.553,-35.209,1.679,9.589,5.246,37.138,4.962,-1.76,-2.663,0.0,38.9,39.7,9.571,1.626,9.871,6.911,10.09,7.709,-3.029,26.221,0.0,262.74,,270.0,270.0,8.744,2.865,8.519,23.054
20864.0,2.411,0.553,-35.209,1.679,9.589,5.221,37.119,4.957,-1.715,-2.656,0.0,38.92,39.743,9.571,1.626,9.624,6.651,10.003,7.371,-3.027,26.224,0.0,262.64,,270.0,270.0,8.645,2.858,8.437,23.124
20864.5,2.411,0.553,-35.209,1.679,9.589,5.221,37.119,4.957,-1.715,-2.656,0.0,38.9,39.7,9.571,1.626,9.338,6.019,9.835,6.806,-3.027,26.224,0.0,262.64,,270.0,270.0,8.412,2.851,8.342,23.126
20865.0,2.765,0.672,-35.209,1.683,9.563,5.221,37.119,4.957,-1.715,-2.656,0.0,38.9,39.7,9.493,1.782,9.628,6.744,9.949,7.66,-3.027,26.224,0.0,262.74,,270.0,270.0,8.0,2.844,8.359,23.115
20865.5,2.765,0.672,-35.209,1.683,9.563,5.221,37.119,4.957,-1.715,-2.656,0.0,38.9,39.7,9.493,1.782,9.647,6.978,10.013,7.838,-3.027,26.224,0.0,262.74,,270.0,270.0,8.495,2.842,8.416,23.125
20866.0,2.765,0.672,-35.209,1.683,9.563,5.221,37.119,4.957,-1.715,-2.656,0.0,38.9,39.7,9.493,1.782,9.658,6.812,10.013,7.69,-3.027,26.224,0.0,262.84,,270.0,270.0,8.619,2.841,8.433,23.174
20866.5,2.765,0.672,-35.209,1.683,9.563,5.221,37.119,4.957,-1.715,-2.656,0.0,38.9,39.7,9.493,1.782,9.616,6.409,10.002,7.48,-3.027,26.224,0.0,262.84,,270.0,270.0,8.543,2.84,8.421,23.21
20867.0,2.765,0.672,-35.209,1.683,9.563,5.234,37.146,5.008,-1.669,-2.651,0.0,38.908,39.732,9.493,1.782,9.599,6.192,9.899,7.061,-3.021,26.221,0.0,262.84,,270.0,270.0,8.377,2.839,8.386,23.243
20867.5,2.765,0.672,-35.209,1.683,9.563,5.234,37.146,5.008,-1.669,-2.651,0.0,38.9,39.7,9.493,1.782,9.4,6.529,9.881,7.447,-3.021,26.221,0.0,262.84,,270.0,270.0,8.188,2.837,8.347,23.29
20868.0,3.091,0.72,-35.209,1.683,9.581,5.234,37.146,5.008,-1.669,-2.651,0.0,38.9,39.7,9.489,1.601,9.537,7.011,9.966,7.741,-3.021,26.221,0.0,263.14,,270.0,270.0,8.314,2.836,8.423,23.26
20868.5,3.091,0.72,-35.209,1.683,9.581,5.234,37.146,5.008,-1.669,-2.651,0.0,38.9,39.7,9.489,1.601,9.822,6.817,10.063,7.611,-3.021,26.221,0.0,263.14,,270.0,270.0,8.564,2.84,8.458,23.193
20869.0,3.091,0.72,-35.209,1.683,9.581,5.234,37.146,5.008,-1.669,-2.651,0.0,38.9,39.7,9.489,1.601,9.712,6.697,10.021,7.418,-3.021,26.221,0.0,263.24,,270.0,270.0,8.578,2.844,8.448,23.197
20869.5,3.091,0.72,-35.209,1.683,9.581,5.234,37.146,5.008,-1.669,-2.651,0.0,38.9,39.7,9.489,1.601,9.492,6.417,9.899,7.165,-3.021,26.221,0.0,263.24,,270.0,270.0,8.462,2.848,8.426,23.209
20870.0,3.091,0.72,-35.209,1.683,9.581,5.234,37.146,5.008,-1.669,-2.651,0.0,38.9,39.7,9.489,1.601,9.459,6.441,9.894,7.257,-3.021,26.221,0.0,263.14,,270.0,270.0,8.243,2.852,8.353,23.199
20870.5,3.091,0.72,-35.209,1.683,9.581,5.242,37.163,5.006,-1.616,-2.648,0.0,38.903,39.7,9.489,1.601,9.516,6.826,9.92,7.715,-3.022,26.222,0.0,263.14,,270.0,270.0,8.263,2.856,8.335,23.183
20871.0,3.091,0.72,-35.209,1.683,9.581,5.242,37.163,5.006,-1.616,-2.648,0.0,38.9,39.7,9.489,1.601,9.656,7.159,10.022,7.844,-3.022,26.222,0.0,263.04,,270.0,270.0,8.494,2.86,8.438,23.159
20871.5,3.543,0.818,-35.209,1.671,9.56,5.242,37.163,5.006,-1.616,-2.648,0.0,38.9,39.7,9.536,1.676,9.761,7.073,10.037,7.755,-3.022,26.222,0.0,263.04,,270.0,270.0,8.67,2.864,8.445,23.13
20872.0,3.543,0.818,-35.209,1.671,9.56,5.242,37.163,5.006,-1.616,-2.648,0.0,38.9,39.7,9.536,1.676,9.408,6.444,9.847,7.106,-3.022,26.222,0.0,263.04,,270.0,270.0,8.656,2.875,8.415,23.148
20872.5,3.543,0.818,-35.209,1.671,9.56,5.242,37.163,5.006,-1.616,-2.648,0.0,38.9,39.7,9.536,1.676,9.384,6.455,9.818,7.231,-3.022,26.222,0.0,263.04,,270.0,270.0,8.201,2.886,8.374,23.057
20873.0,3.543,0.818,-35.209,1.671,9.56,5.242,37.163,5.006,-1.616,-2.648,0.0,38.9,39.7,9.536,1.676,9.584,6.873,9.917,7.756,-3.022,26.222,0.0,263.24,,270.0,270.0,8.222,2.897,8.387,23.058
20873.5,3.543,0.818,-35.209,1.671,9.56,5.251,37.159,5.016,-1.618,-2.652,0.0,38.884,39.682,9.536,1.676,9.702,7.225,10.026,7.932,-3.035,26.226,0.0,263.24,,270.0,270.0,8.532,2.907,8.409,23.035
20874.0,3.543,0.818,-35.209,1.671,9.56,5.251,37.159,5.016,-1.618,-2.652,0.0,38.9,39.7,9.536,1.676,9.539,6.781,9.952,7.532,-3.035,26.226,0.0,262.84,,270.0,270.0,8.721,2.918,8.438,22.995
20874.5,3.05,0.681,-35.209,1.572,9.485,5.251,37.159,5.016,-1.618,-2.652,0.0,38.9,39.7,9.544,1.699,9.48,6.216,9.849,7.154,-3.035,26.226,0.0,262.84,,270.0,270.0,8.451,2.928,8.329,22.973
20875.0,3.05,0.681,-35.209,1.572,9.485,5.251,37.159,5.016,-1.618,-2.652,0.0,38.9,39.7,9.544,1.699,9.351,6.466,9.809,7.287,-3.035,26.226,0.0,262.64,,270.0,270.0,8.175,2.93,8.335,23.001
20875.5,3.05,0.681,-35.209,1.572,9.485,5.251,37.159,5.016,-1.618,-2.652,0.0,38.9,39.7,9.544,1.699,9.557,6.843,9.893,7.619,-3.035,26.226,0.0,262.64,,270.0,270.0,8.478,2.934,8.382,22.971
20876.0,3.05,0.681,-35.209,1.572,9.485,5.251,37.159,5.016,-1.618,-2.652,0.0,38.9,39.7,9.544,1.699,9.686,6.655,9.917,7.411,-3.035,26.226,0.0,262.94,,270.0,270.0,8.478,2.934,8.388,22.994
20876.5,3.05,0.681,-35.209,1.572,9.485,5.23,37.136,5.015,-1.604,-2.652,0.0,38.874,39.642,9.544,1.699,9.543,6.497,9.891,7.205,-3.027,26.224,0.0,262.94,,270.0,270.0,8.417,2.936,8.382,23.053
20877.0,3.05,0.681,-35.209,1.572,9.485,5.23,37.136,5.015,-1.604,-2.652,0.0,38.9,39.6,9.544,1.699,9.402,6.283,9.794,6.97,-3.027,26.224,0.0,262.84,,270.0,270.0,8.284,2.938,8.34,23.086
20877.5,3.05,0.681,-35.209,1.572,9.485,5.23,37.136,5.015,-1.604,-2.652,0.0,38.9,39.6,9.544,1.699,9.357,6.232,9.72,7.056,-3.027,26.224,0.0,262.84,,270.0,270.0,8.112,2.94,8.28,23.101
20878.0,2.757,0.661,-35.156,1.673,9.555,5.23,37.136,5.015,-1.604,-2.652,0.0,38.9,39.6,9.623,1.759,9.374,6.426,9.734,7.357,-3.027,26.224,0.0,262.94,,270.0,270.0,8.091,2.941,8.239,23.246
20878.5,2.757,0.661,-35.156,1.673,9.555,5.23,37.136,5.015,-1.604,-2.652,0.0,38.9,39.6,9.623,1.759,9.452,6.57,9.783,7.447,-3.027,26.224,0.0,262.94,,270.0,270.0,8.223,2.938,8.266,23.252
20879.0,2.757,0.661,-35.156,1.673,9.555,5.23,37.136,5.015,-1.604,-2.652,0.0,38.9,39.6,9.623,1.759,9.366,6.737,9.788,7.474,-3.027,26.224,0.0,263.24,,270.0,270.0,8.313,2.935,8.272,23.255
20879.5,2.757,0.661,-35.156,1.673,9.555,5.23,37.136,5.015,-1.604,-2.652,0.0,38.9,39.6,9.623,1.759,9.388,6.488,9.787,7.302,-3.027,26.224,0.0,263.24,,270.0,270.0,8.341,2.932,8.238,23.289
20880.0,2.757,0.661,-35.156,1.673,9.555,5.244,37.145,5.0,-1.576,-2.654,0.0,38.856,39.648,9.623,1.759,9.32,6.285,9.741,7.125,-3.021,26.223,0.0,263.24,,270.0,270.0,8.241,2.93,8.189,23.336
20880.5,2.757,0.661,-35.156,1.673,9.555,5.244,37.145,5.0,-1.576,-2.654,0.0,38.9,39.6,9.623,1.759,9.272,6.362,9.71,7.118,-3.021,26.223,0.0,263.24,,270.0,270.0,8.118,2.927,8.155,23.318
20881.0,2.758,0.674,-35.209,1.706,9.57,5.244,37.145,5.0,-1.576,-2.654,0.0,38.9,39.6,9.472,1.606,9.438,6.633,9.77,7.38,-3.021,26.223,0.0,263.34,,270.0,270.0,8.115,2.924,8.149,23.34
20881.5,2.758,0.674,-35.209,1.706,9.57,5.244,37.145,5.0,-1.576,-2.654,0.0,38.9,39.6,9.472,1.606,9.474,6.637,9.773,7.565,-3.021,26.223,0.0,263.34,,270.0,270.0,8.305,2.921,8.238,23.232
20882.0,2.758,0.674,-35.209,1.706,9.57,5.244,37.145,5.0,-1.576,-2.654,0.0,38.9,39.6,9.472,1.606,9.488,6.414,9.77,7.408,-3.021,26.223,0.0,263.34,,270.0,270.0,8.362,2.919,8.205,23.231
20882.5,2.758,0.674,-35.209,1.706,9.57,5.244,37.145,5.0,-1.576,-2.654,0.0,38.9,39.6,9.472,1.606,9.406,6.145,9.698,7.101,-3.021,26.223,0.0,263.34,,270.0,270.0,8.27,2.916,8.149,23.166
20883.0,2.758,0.674,-35.209,1.706,9.57,5.236,37.17,5.018,-1.532,-2.653,0.0,38.851,39.636,9.472,1.606,9.272,6.266,9.673,7.236,-3.018,26.232,0.0,263.24,,270.0,270.0,8.087,2.913,8.105,23.059
20883.5,2.758,0.674,-35.209,1.706,9.57,5.236,37.17,5.018,-1.532,-2.653,0.0,38.9,39.6,9.472,1.606,9.312,6.714,9.742,7.458,-3.018,26.232,0.0,263.24,,270.0,270.0,8.112,2.911,8.12,23.064
20884.0,2.758,0.674,-35.209,1.706,9.57,5.236,37.17,5.018,-1.532,-2.653,0.0,38.9,39.6,9.472,1.606,9.473,6.844,9.799,7.521,-3.018,26.232,0.0,263.24,,270.0,270.0,8.307,2.908,8.177,23.055
20884.5,2.995,0.73,-35.209,1.664,9.578,5.236,37.17,5.018,-1.532,-2.653,0.0,38.9,39.6,9.472,1.758,9.547,6.653,9.8,7.355,-3.018,26.232,0.0,263.24,,270.0,270.0,8.409,2.906,8.219,23.068
20885.0,2.995,0.73,-35.209,1.664,9.578,5.236,37.17,5.018,-1.532,-2.653,0.0,38.9,39.6,9.472,1.758,9.352,6.301,9.725,7.079,-3.018,26.232,0.0,263.24,,270.0,270.0,8.339,2.907,8.145,23.03
20885.5,2.995,0.73,-35.209,1.664,9.578,5.236,37.17,5.018,-1.532,-2.653,0.0,38.9,39.6,9.472,1.758,9.123,6.066,9.605,6.803,-3.018,26.232,0.0,263.24,,270.0,270.0,8.115,2.909,8.086,23.055
20886.0,2.995,0.73,-35.209,1.664,9.578,5.236,37.17,5.018,-1.532,-2.653,0.0,38.9,39.6,9.472,1.758,8.99,6.062,9.546,6.832,-3.018,26.232,0.0,263.74,,270.0,270.0,7.899,2.91,8.072,23.04
20886.5,2.995,0.73,-35.209,1.664,9.578,5.239,37.193,5.013,-1.499,-2.638,0.0,38.836,39.609,9.472,1.758,9.358,6.635,9.691,7.458,-3.01,26.226,0.0,263.74,,270.0,270.0,7.857,2.911,8.1,23.096
20887.0,2.995,0.73,-35.209,1.664,9.578,5.239,37.193,5.013,-1.499,-2.638,0.0,38.8,39.6,9.472,1.758,9.361,6.65,9.722,7.483,-3.01,26.226,0.0,263.64,,270.0,270.0,8.285,2.913,8.142,23.096
20887.5,2.911,0.729,-34.675,1.702,9.483,5.239,37.193,5.013,-1.499,-2.638,0.0,38.8,39.6,9.675,1.735,9.244,6.356,9.635,7.17,-3.01,26.226,0.0,263.64,,270.0,270.0,8.304,2.914,8.152,23.124
20888.0,2.911,0.729,-34.675,1.702,9.483,5.239,37.193,5.013,-1.499,-2.638,0.0,38.8,39.6,9.675,1.735,9.285,6.053,9.603,6.952,-3.01,26.226,0.0,263.74,,270.0,270.0,8.101,2.914,8.113,23.13
20888.5,2.911,0.729,-34.675,1.702,9.483,5.239,37.193,5.013,-1.499,-2.638,0.0,38.8,39.6,9.675,1.735,9.134,6.098,9.582,6.936,-3.01,26.226,0.0,263.74,,270.0,270.0,7.973,2.914,8.031,23.149
20889.0,2.911,0.729,-34.675,1.702,9.483,5.239,37.193,5.013,-1.499,-2.638,0.0,38.8,39.6,9.675,1.735,9.23,6.509,9.624,7.191,-3.01,26.226,0.0,263.64,,270.0,270.0,7.937,2.914,8.055,23.2
20889.5,2.911,0.729,-34.675,1.702,9.483,5.244,37.154,4.994,-1.481,-2.637,0.0,38.825,39.609,9.675,1.735,9.337,6.62,9.676,7.487,-3.003,26.233,0.0,263.64,,270.0,270.0,8.138,2.914,8.127,23.272
20890.0,2.911,0.729,-34.675,1.702,9.483,5.244,37.154,4.994,-1.481,-2.637,0.0,38.8,39.6,9.675,1.735,9.432,6.351,9.732,7.276,-3.003,26.233,0.0,263.34,,270.0,270.0,8.28,2.914,8.146,23.254
20890.5,2.911,0.729,-34.675,1.702,9.483,5.244,37.154,4.994,-1.481,-2.637,0.0,38.8,39.6,9.675,1.735,9.333,6.037,9.645,6.816,-3.003,26.233,0.0,263.34,,270.0,270.0,8.198,2.914,8.124,23.203
20891.0,2.697,0.635,-35.209,1.652,9.538,5.244,37.154,4.994,-1.481,-2.637,0.0,38.8,39.6,9.605,1.865,9.127,5.999,9.573,6.783,-3.003,26.233,0.0,263.34,,270.0,270.0,7.958,2.914,8.048,23.068
20891.5,2.697,0.635,-35.209,1.652,9.538,5.244,37.154,4.994,-1.481,-2.637,0.0,38.8,39.6,9.605,1.865,9.258,6.228,9.59,7.134,-3.003,26.233,0.0,263.34,,270.0,270.0,7.87,2.91,8.025,23.104
20892.0,2.697,0.635,-35.209,1.652,9.538,5.244,37.154,4.994,-1.481,-2.637,0.0,38.8,39.6,9.605,1.865,9.284,6.756,9.7,7.399,-3.003,26.233,0.0,263.34,,270.0,270.0,8.053,2.907,8.069,23.132
20892.5,2.697,0.635,-35.209,1.652,9.538,5.244,37.154,4.994,-1.481,-2.637,0.0,38.8,39.6,9.605,1.865,9.354,6.733,9.723,7.385,-3.003,26.233,0.0,263.34,,270.0,270.0,8.285,2.903,8.107,23.166
20893.0,2.697,0.635,-35.209,1.652,9.538,5.255,37.119,4.997,-1.479,-2.633,0.0,38.825,39.617,9.605,1.865,9.235,6.406,9.656,7.155,-3.005,26.24,0.0,263.14,,270.0,270.0,8.299,2.9,8.073,23.167
20893.5,2.697,0.635,-35.209,1.652,9.538,5.255,37.119,4.997,-1.479,-2.633,0.0,38.8,39.6,9.605,1.865,9.241,6.345,9.636,7.154,-3.005,26.24,0.0,263.14,,270.0,270.0,8.113,2.897,8.026,23.261
20894.0,2.785,0.74,-33.94,1.761,9.471,5.255,37.119,4.997,-1.479,-2.633,0.0,38.8,39.6,9.623,1.514,9.423,6.706,9.713,7.589,-3.005,26.24,0.0,263.54,,270.0,270.0,8.094,2.893,8.077,23.277
20894.5,2.785,0.74,-33.94,1.761,9.471,5.255,37.119,4.997,-1.479,-2.633,0.0,38.8,39.6,9.623,1.514,9.516,7.085,9.832,7.746,-3.005,26.24,0.0,263.54,,270.0,270.0,8.358,2.892,8.146,23.305
20895.0,2.785,0.74,-33.94,1.761,9.471,5.255,37.119,4.997,-1.479,-2.633,0.0,38.8,39.6,9.623,1.514,9.475,6.778,9.824,7.525,-3.005,26.24,0.0,263.34,,270.0,270.0,8.545,2.89,8.193,23.286
20895.5,2.785,0.74,-33.94,1.761,9.471,5.255,37.119,4.997,-1.479,-2.633,0.0,38.8,39.6,9.623,1.514,9.448,6.447,9.768,7.281,-3.005,26.24,0.0,263.34,,270.0,270.0,8.401,2.888,8.188,23.271
20896.0,2.785,0.74,-33.94,1.761,9.471,5.224,37.114,4.997,-1.444,-2.647,0.0,38.8,39.631,9.623,1.514,9.401,6.265,9.698,7.128,-3.008,26.229,0.0,263.44,,270.0,270.0,8.236,2.887,8.132,23.242
20896.5,2.785,0.74,-33.94,1.761,9.471,5.224,37.114,4.997,-1.444,-2.647,0.0,38.8,39.6,9.623,1.514,9.353,6.592,9.744,7.303,-3.008,26.229,0.0,263.44,,270.0,270.0,8.123,2.885,8.181,23.264
20897.0,2.297,0.658,-33.952,1.678,9.527,5.224,37.114,4.997,-1.444,-2.647,0.0,38.8,39.6,9.616,1.561,9.597,6.877,9.853,7.804,-3.008,26.229,0.0,263.44,,270.0,270.0,8.248,2.883,8.223,23.318
20897.5,2.297,0.658,-33.952,1.678,9.527,5.224,37.114,4.997,-1.444,-2.647,0.0,38.8,39.6,9.616,1.561,9.606,6.788,9.906,7.741,-3.008,26.229,0.0,263.44,,270.0,270.0,8.533,2.874,8.266,23.294
20898.0,2.297,0.658,-33.952,1.678,9.527,5.224,37.114,4.997,-1.444,-2.647,0.0,38.8,39.6,9.616,1.561,9.518,6.566,9.811,7.51,-3.008,26.229,0.0,263.54,,270.0,270.0,8.51,2.864,8.269,23.348
20898.5,2.297,0.658,-33.952,1.678,9.527,5.224,37.114,4.997,-1.444,-2.647,0.0,38.8,39.6,9.616,1.561,9.399,6.541,9.766,7.369,-3.008,26.229,0.0,263.54,,270.0,270.0,8.351,2.855,8.269,23.347
20899.0,2.297,0.658,-33.952,1.678,9.527,5.224,37.114,4.997,-1.444,-2.647,0.0,38.8,39.6,9.616,1.561,9.41,6.73,9.802,7.417,-3.008,26.229,0.0,263.24,,270.0,270.0,8.269,2.846,8.262,23.391
20899.5,2.297,0.658,-33.952,1.678,9.527,5.231,37.131,4.982,-1.399,-2.629,0.0,38.798,39.568,9.616,1.561,9.603,7.005,9.89,7.898,-3.017,26.232,0.0,263.24,,270.0,270.0,8.34,2.837,8.368,23.462
20900.0,2.297,0.658,-33.952,1.678,9.527,5.231,37.131,4.982,-1.399,-2.629,0.0,38.8,39.6,9.616,1.561,9.542,6.832,9.904,7.691,-3.017,26.232,0.0,263.34,,270.0,270.0,8.599,2.828,8.412,23.482
