t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
21030.0,3.126,0.71,-35.209,1.671,9.576,5.315,37.172,5.003,-0.544,-2.715,0.0,39.0,40.0,9.551,1.627,9.967,7.481,10.277,8.126,-3.098,26.26,0.0,267.94,,275.0,275.0,8.749,2.712,8.968,23.97
21030.5,3.126,0.71,-35.209,1.671,9.576,5.315,37.172,5.003,-0.544,-2.715,0.0,39.0,40.0,9.551,1.627,10.192,7.473,10.355,8.183,-3.098,26.26,0.0,267.94,,275.0,275.0,8.963,2.719,9.033,23.966
21031.0,3.126,0.71,-35.209,1.671,9.576,5.315,37.172,5.003,-0.544,-2.715,0.0,39.0,40.0,9.551,1.627,10.111,7.29,10.324,7.981,-3.098,26.26,0.0,267.94,,275.0,275.0,9.051,2.726,9.034,23.937
21031.5,3.126,0.71,-35.209,1.671,9.576,5.315,37.172,5.003,-0.544,-2.715,0.0,39.0,40.0,9.551,1.627,10.048,7.084,10.288,7.789,-3.098,26.26,0.0,267.94,,275.0,275.0,8.926,2.732,8.988,23.91
21032.0,3.126,0.71,-35.209,1.671,9.576,5.323,37.192,5.046,-0.527,-2.713,0.0,39.028,40.042,9.551,1.627,10.056,7.102,10.288,7.983,-3.108,26.265,0.0,267.74,,275.0,275.0,8.802,2.739,8.971,23.975
21032.5,3.126,0.71,-35.209,1.671,9.576,5.323,37.192,5.046,-0.527,-2.713,0.0,39.0,40.0,9.551,1.627,10.065,7.342,10.335,8.174,-3.108,26.265,0.0,267.74,,275.0,275.0,8.857,2.745,9.018,24.014
21033.0,2.572,0.658,-34.44,1.701,9.345,5.323,37.192,5.046,-0.527,-2.713,0.0,39.0,40.0,9.684,1.681,10.141,7.652,10.452,8.276,-3.108,26.265,0.0,267.94,,275.0,275.0,8.979,2.751,9.052,23.99
21033.5,2.572,0.658,-34.44,1.701,9.345,5.323,37.192,5.046,-0.527,-2.713,0.0,39.0,40.0,9.684,1.681,10.1,7.553,10.393,8.166,-3.108,26.265,0.0,267.94,,275.0,275.0,9.13,2.748,9.093,23.941
21034.0,2.572,0.658,-34.44,1.701,9.345,5.323,37.192,5.046,-0.527,-2.713,0.0,39.0,40.0,9.684,1.681,9.99,7.225,10.271,7.905,-3.108,26.265,0.0,268.14,,275.0,275.0,9.053,2.746,9.095,23.932
21034.5,2.572,0.658,-34.44,1.701,9.345,5.323,37.192,5.046,-0.527,-2.713,0.0,39.0,40.0,9.684,1.681,9.951,7.176,10.268,7.833,-3.108,26.265,0.0,268.14,,275.0,275.0,8.848,2.743,9.027,23.841
21035.0,2.572,0.658,-34.44,1.701,9.345,5.305,37.201,5.049,-0.508,-2.718,0.0,39.025,40.06,9.684,1.681,10.002,7.23,10.312,7.906,-3.091,26.257,0.0,268.04,,275.0,275.0,8.807,2.74,9.067,23.798
21035.5,2.572,0.658,-34.44,1.701,9.345,5.305,37.201,5.049,-0.508,-2.718,0.0,39.0,40.1,9.684,1.681,10.242,7.853,10.515,8.602,-3.091,26.257,0.0,268.04,,275.0,275.0,8.862,2.737,9.108,23.79
21036.0,3.184,0.755,-35.209,1.61,9.591,5.305,37.201,5.049,-0.508,-2.718,0.0,39.0,40.1,9.527,1.656,10.348,7.795,10.566,8.526,-3.091,26.257,0.0,268.14,,275.0,275.0,9.303,2.734,9.158,23.878
21036.5,3.184,0.755,-35.209,1.61,9.591,5.305,37.201,5.049,-0.508,-2.718,0.0,39.0,40.1,9.527,1.656,10.113,7.375,10.446,8.053,-3.091,26.257,0.0,268.14,,275.0,275.0,9.309,2.742,9.19,23.902
21037.0,3.184,0.755,-35.209,1.61,9.591,5.305,37.201,5.049,-0.508,-2.718,0.0,39.0,40.1,9.527,1.656,9.932,7.095,10.31,7.749,-3.091,26.257,0.0,268.04,,275.0,275.0,8.997,2.749,9.164,23.892
21037.5,3.184,0.755,-35.209,1.61,9.591,5.305,37.201,5.049,-0.508,-2.718,0.0,39.0,40.1,9.527,1.656,10.083,7.449,10.414,8.116,-3.091,26.257,0.0,268.04,,275.0,275.0,8.771,2.756,9.13,23.848
21038.0,3.184,0.755,-35.209,1.61,9.591,5.305,37.201,5.049,-0.508,-2.718,0.0,39.0,40.1,9.527,1.656,10.254,7.572,10.468,8.343,-3.091,26.257,0.0,267.84,,275.0,275.0,9.015,2.763,9.205,23.954
21038.5,3.184,0.755,-35.209,1.61,9.591,5.304,37.193,5.029,-0.501,-2.7,0.0,39.038,40.105,9.527,1.656,10.319,7.583,10.526,8.462,-3.089,26.27,0.0,267.84,,275.0,275.0,9.159,2.77,9.236,23.961
21039.0,3.184,0.755,-35.209,1.61,9.591,5.304,37.193,5.029,-0.501,-2.7,0.0,39.0,40.1,9.527,1.656,10.352,7.266,10.534,8.049,-3.089,26.27,0.0,267.94,,275.0,275.0,9.223,2.777,9.228,23.982
21039.5,2.53,0.662,-34.583,1.686,9.445,5.304,37.193,5.029,-0.501,-2.7,0.0,39.0,40.1,9.621,1.676,10.216,7.103,10.409,7.85,-3.089,26.27,0.0,267.94,,275.0,275.0,9.051,2.784,9.2,23.995
21040.0,2.53,0.662,-34.583,1.686,9.445,5.304,37.193,5.029,-0.501,-2.7,0.0,39.0,40.1,9.621,1.676,10.082,7.133,10.355,8.015,-3.089,26.27,0.0,267.94,,275.0,275.0,8.895,2.779,9.198,24.049
21040.5,2.53,0.662,-34.583,1.686,9.445,5.304,37.193,5.029,-0.501,-2.7,0.0,39.0,40.1,9.621,1.676,10.125,7.653,10.444,8.315,-3.089,26.27,0.0,267.94,,275.0,275.0,8.896,2.775,9.174,24.1
21041.0,2.53,0.662,-34.583,1.686,9.445,5.304,37.193,5.029,-0.501,-2.7,0.0,39.0,40.1,9.621,1.676,10.304,7.779,10.57,8.387,-3.089,26.27,0.0,268.14,,275.0,275.0,9.134,2.771,9.248,24.158
21041.5,2.53,0.662,-34.583,1.686,9.445,5.299,37.171,5.045,-0.479,-2.715,0.0,39.039,40.076,9.621,1.676,10.357,7.694,10.576,8.398,-3.099,26.267,0.0,268.14,,275.0,275.0,9.26,2.767,9.276,24.145
21042.0,2.53,0.662,-34.583,1.686,9.445,5.299,37.171,5.045,-0.479,-2.715,0.0,39.0,40.1,9.621,1.676,10.328,7.474,10.582,8.148,-3.099,26.267,0.0,268.24,,275.0,275.0,9.256,2.763,9.234,24.161
21042.5,2.787,0.653,-35.209,1.663,9.618,5.299,37.171,5.045,-0.479,-2.715,0.0,39.0,40.1,9.431,1.66,10.241,7.571,10.548,8.248,-3.099,26.267,0.0,268.24,,275.0,275.0,9.133,2.76,9.211,24.233
21043.0,2.787,0.653,-35.209,1.663,9.618,5.299,37.171,5.045,-0.479,-2.715,0.0,39.0,40.1,9.431,1.66,10.298,7.651,10.531,8.43,-3.099,26.267,0.0,268.04,,275.0,275.0,9.152,2.76,9.258,24.254
21043.5,2.787,0.653,-35.209,1.663,9.618,5.299,37.171,5.045,-0.479,-2.715,0.0,39.0,40.1,9.431,1.66,10.435,7.885,10.637,8.71,-3.099,26.267,0.0,268.04,,275.0,275.0,9.228,2.76,9.305,24.27
21044.0,2.787,0.653,-35.209,1.663,9.618,5.299,37.171,5.045,-0.479,-2.715,0.0,39.0,40.1,9.431,1.66,10.433,7.793,10.693,8.581,-3.099,26.267,0.0,268.34,,275.0,275.0,9.417,2.761,9.347,24.258
21044.5,2.787,0.653,-35.209,1.663,9.618,5.299,37.171,5.045,-0.479,-2.715,0.0,39.0,40.1,9.431,1.66,10.33,7.448,10.557,8.225,-3.099,26.267,0.0,268.34,,275.0,275.0,9.375,2.761,9.359,24.194
21045.0,2.787,0.653,-35.209,1.663,9.618,5.304,37.157,5.033,-0.455,-2.727,0.0,39.042,40.065,9.431,1.66,10.202,7.206,10.49,8.055,-3.102,26.262,0.0,268.34,,275.0,275.0,9.14,2.762,9.293,24.136
21045.5,2.787,0.653,-35.209,1.663,9.618,5.304,37.157,5.033,-0.455,-2.727,0.0,39.0,40.1,9.431,1.66,10.214,7.456,10.504,8.212,-3.102,26.262,0.0,268.34,,275.0,275.0,8.988,2.762,9.344,24.131
21046.0,3.048,0.69,-35.209,1.652,9.578,5.304,37.157,5.033,-0.455,-2.727,0.0,39.0,40.1,9.538,1.672,10.48,7.932,10.697,8.644,-3.102,26.262,0.0,268.74,,275.0,275.0,9.097,2.763,9.398,24.118
21046.5,3.048,0.69,-35.209,1.652,9.578,5.304,37.157,5.033,-0.455,-2.727,0.0,39.0,40.1,9.538,1.672,10.605,7.792,10.698,8.511,-3.102,26.262,0.0,268.74,,275.0,275.0,9.438,2.767,9.42,24.141
21047.0,3.048,0.69,-35.209,1.652,9.578,5.304,37.157,5.033,-0.455,-2.727,0.0,39.0,40.1,9.538,1.672,10.459,7.599,10.613,8.215,-3.102,26.262,0.0,268.44,,275.0,275.0,9.401,2.772,9.447,24.188
21047.5,3.048,0.69,-35.209,1.652,9.578,5.304,37.157,5.033,-0.455,-2.727,0.0,39.0,40.1,9.538,1.672,10.262,7.353,10.507,8.055,-3.102,26.262,0.0,268.44,,275.0,275.0,9.221,2.776,9.376,24.215
21048.0,3.048,0.69,-35.209,1.652,9.578,5.255,37.214,5.019,-0.414,-2.705,0.0,39.052,40.075,9.538,1.672,10.339,7.551,10.57,8.38,-3.096,26.266,0.0,268.34,,275.0,275.0,9.044,2.781,9.368,24.191
21048.5,3.048,0.69,-35.209,1.652,9.578,5.255,37.214,5.019,-0.414,-2.705,0.0,39.1,40.1,9.538,1.672,10.438,7.933,10.683,8.697,-3.096,26.266,0.0,268.34,,275.0,275.0,9.21,2.785,9.461,24.097
21049.0,3.009,0.704,-35.209,1.662,9.566,5.255,37.214,5.019,-0.414,-2.705,0.0,39.1,40.1,9.374,1.579,10.538,8.204,10.784,8.795,-3.096,26.266,0.0,268.44,,275.0,275.0,9.437,2.789,9.536,24.079
21049.5,3.009,0.704,-35.209,1.662,9.566,5.255,37.214,5.019,-0.414,-2.705,0.0,39.1,40.1,9.374,1.579,10.566,7.694,10.758,8.416,-3.096,26.266,0.0,268.44,,275.0,275.0,9.58,2.793,9.518,24.098
21050.0,3.009,0.704,-35.209,1.662,9.566,5.255,37.214,5.019,-0.414,-2.705,0.0,39.1,40.1,9.374,1.579,10.368,7.357,10.603,8.091,-3.096,26.266,0.0,268.84,,275.0,275.0,9.358,2.797,9.488,24.092
21050.5,3.009,0.704,-35.209,1.662,9.566,5.255,37.214,5.019,-0.414,-2.705,0.0,39.1,40.1,9.374,1.579,10.366,7.699,10.673,8.418,-3.096,26.266,0.0,268.84,,275.0,275.0,9.105,2.8,9.438,24.071
21051.0,3.009,0.704,-35.209,1.662,9.566,5.255,37.214,5.019,-0.414,-2.705,0.0,39.1,40.1,9.374,1.579,10.583,8.124,10.771,8.948,-3.096,26.266,0.0,268.54,,275.0,275.0,9.289,2.803,9.468,24.04
21051.5,3.009,0.704,-35.209,1.662,9.566,5.286,37.202,5.017,-0.403,-2.712,0.0,39.053,40.058,9.374,1.579,10.712,8.483,10.924,9.128,-3.099,26.269,0.0,268.54,,275.0,275.0,9.607,2.807,9.578,24.039
21052.0,3.009,0.704,-35.209,1.662,9.566,5.286,37.202,5.017,-0.403,-2.712,0.0,39.1,40.1,9.374,1.579,10.748,8.248,10.917,8.889,-3.099,26.269,0.0,268.34,,275.0,275.0,9.812,2.81,9.63,23.999
21052.5,2.453,0.623,-34.076,1.692,9.543,5.286,37.202,5.017,-0.403,-2.712,0.0,39.1,40.1,9.659,1.448,10.443,7.825,10.741,8.525,-3.099,26.269,0.0,268.34,,275.0,275.0,9.7,2.813,9.62,24.032
21053.0,2.453,0.623,-34.076,1.692,9.543,5.286,37.202,5.017,-0.403,-2.712,0.0,39.1,40.1,9.659,1.448,10.47,7.929,10.772,8.602,-3.099,26.269,0.0,268.64,,275.0,275.0,9.383,2.808,9.58,24.052
21053.5,2.453,0.623,-34.076,1.692,9.543,5.286,37.202,5.017,-0.403,-2.712,0.0,39.1,40.1,9.659,1.448,10.688,8.213,10.896,9.035,-3.099,26.269,0.0,268.64,,275.0,275.0,9.443,2.802,9.645,23.998
21054.0,2.453,0.623,-34.076,1.692,9.543,5.286,37.202,5.017,-0.403,-2.712,0.0,39.1,40.1,9.659,1.448,10.801,8.481,11.027,9.198,-3.099,26.269,0.0,268.74,,275.0,275.0,9.708,2.796,9.698,23.919
21054.5,2.453,0.623,-34.076,1.692,9.543,5.295,37.158,5.008,-0.394,-2.723,0.0,39.06,40.099,9.659,1.448,10.831,8.221,11.012,8.919,-3.102,26.267,0.0,268.74,,275.0,275.0,9.876,2.79,9.728,23.896
21055.0,2.453,0.623,-34.076,1.692,9.543,5.295,37.158,5.008,-0.394,-2.723,0.0,39.1,40.1,9.659,1.448,10.614,7.672,10.858,8.404,-3.102,26.267,0.0,268.54,,275.0,275.0,9.746,2.785,9.74,23.873
21055.5,2.364,0.618,-34.888,1.681,9.471,5.295,37.158,5.008,-0.394,-2.723,0.0,39.1,40.1,9.578,1.811,10.392,7.529,10.741,8.184,-3.102,26.267,0.0,268.54,,275.0,275.0,9.387,2.779,9.667,23.752
21056.0,2.364,0.618,-34.888,1.681,9.471,5.295,37.158,5.008,-0.394,-2.723,0.0,39.1,40.1,9.578,1.811,10.494,7.991,10.824,8.519,-3.102,26.267,0.0,268.54,,275.0,275.0,9.212,2.773,9.715,23.713
21056.5,2.364,0.618,-34.888,1.681,9.471,5.295,37.158,5.008,-0.394,-2.723,0.0,39.1,40.1,9.578,1.811,10.81,8.093,10.96,8.919,-3.102,26.267,0.0,268.54,,275.0,275.0,9.457,2.766,9.768,23.697
21057.0,2.364,0.618,-34.888,1.681,9.471,5.295,37.158,5.008,-0.394,-2.723,0.0,39.1,40.1,9.578,1.811,10.78,7.927,10.963,8.69,-3.102,26.267,0.0,268.64,,275.0,275.0,9.696,2.759,9.793,23.712
21057.5,2.364,0.618,-34.888,1.681,9.471,5.257,37.177,5.032,-0.375,-2.73,0.0,39.051,40.048,9.578,1.811,10.748,7.703,10.925,8.394,-3.127,26.259,0.0,268.64,,275.0,275.0,9.59,2.753,9.764,23.711
21058.0,2.364,0.618,-34.888,1.681,9.471,5.257,37.177,5.032,-0.375,-2.73,0.0,39.1,40.0,9.578,1.811,10.644,7.611,10.82,8.43,-3.127,26.259,0.0,268.54,,275.0,275.0,9.442,2.746,9.719,23.706
21058.5,2.364,0.618,-34.888,1.681,9.471,5.257,37.177,5.032,-0.375,-2.73,0.0,39.1,40.0,9.578,1.811,10.603,8.06,10.862,8.793,-3.127,26.259,0.0,268.54,,275.0,275.0,9.376,2.74,9.72,23.735
21059.0,3.283,0.782,-35.209,1.675,9.547,5.257,37.177,5.032,-0.375,-2.73,0.0,39.1,40.0,9.501,0.992,10.771,8.478,11.01,9.048,-3.127,26.259,0.0,268.54,,275.0,275.0,9.579,2.734,9.86,23.773
21059.5,3.283,0.782,-35.209,1.675,9.547,5.257,37.177,5.032,-0.375,-2.73,0.0,39.1,40.0,9.501,0.992,10.995,8.427,11.096,8.976,-3.127,26.259,0.0,268.54,,275.0,275.0,9.827,2.743,9.872,23.766
21060.0,3.283,0.782,-35.209,1.675,9.547,5.257,37.177,5.032,-0.375,-2.73,0.0,39.1,40.0,9.501,0.992,10.6,7.599,10.845,8.235,-3.127,26.259,0.0,268.34,,275.0,275.0,9.874,2.752,9.827,23.781
21060.5,3.283,0.782,-35.209,1.675,9.547,5.257,37.177,5.032,-0.375,-2.73,0.0,39.1,40.0,9.501,0.992,10.526,7.845,10.854,8.659,-3.127,26.259,0.0,268.34,,275.0,275.0,9.32,2.761,9.764,23.777
21061.0,3.283,0.782,-35.209,1.675,9.547,5.263,37.229,5.038,-0.33,-2.73,0.0,39.063,40.038,9.501,0.992,10.703,8.407,10.994,9.038,-3.117,26.263,0.0,268.44,,275.0,275.0,9.471,2.769,9.774,23.781
21061.5,3.283,0.782,-35.209,1.675,9.547,5.263,37.229,5.038,-0.33,-2.73,0.0,39.1,40.0,9.501,0.992,10.859,8.387,11.064,8.989,-3.117,26.263,0.0,268.44,,275.0,275.0,9.786,2.778,9.865,23.782
21062.0,2.422,0.686,-34.001,1.713,9.487,5.263,37.229,5.038,-0.33,-2.73,0.0,39.1,40.0,9.641,1.662,10.916,8.245,11.048,8.785,-3.117,26.263,0.0,268.74,,275.0,275.0,9.825,2.786,9.896,23.762
21062.5,2.422,0.686,-34.001,1.713,9.487,5.263,37.229,5.038,-0.33,-2.73,0.0,39.1,40.0,9.641,1.662,10.752,7.989,11.011,8.648,-3.117,26.263,0.0,268.74,,275.0,275.0,9.749,2.78,9.86,23.711
21063.0,2.422,0.686,-34.001,1.713,9.487,5.263,37.229,5.038,-0.33,-2.73,0.0,39.1,40.0,9.641,1.662,10.643,7.876,10.915,8.517,-3.117,26.263,0.0,268.44,,275.0,275.0,9.6,2.774,9.842,23.787
21063.5,2.422,0.686,-34.001,1.713,9.487,5.263,37.229,5.038,-0.33,-2.73,0.0,39.1,40.0,9.641,1.662,10.829,8.532,11.065,9.256,-3.117,26.263,0.0,268.44,,275.0,275.0,9.488,2.768,9.876,23.837
21064.0,2.422,0.686,-34.001,1.713,9.487,5.287,37.191,5.02,-0.331,-2.722,0.0,39.066,40.049,9.641,1.662,11.028,8.672,11.193,9.277,-3.117,26.269,0.0,268.64,,275.0,275.0,9.92,2.763,9.961,23.88
21064.5,2.422,0.686,-34.001,1.713,9.487,5.287,37.191,5.02,-0.331,-2.722,0.0,39.1,40.0,9.641,1.662,10.911,8.342,11.113,8.987,-3.117,26.269,0.0,268.64,,275.0,275.0,10.043,2.757,9.993,23.932
21065.0,2.422,0.686,-34.001,1.713,9.487,5.287,37.191,5.02,-0.331,-2.722,0.0,39.1,40.0,9.641,1.662,10.757,8.045,11.028,8.703,-3.117,26.269,0.0,268.64,,275.0,275.0,9.838,2.751,9.984,23.95
21065.5,2.719,0.713,-34.189,1.663,9.467,5.287,37.191,5.02,-0.331,-2.722,0.0,39.1,40.0,9.659,1.652,10.618,8.051,10.946,8.666,-3.117,26.269,0.0,268.64,,275.0,275.0,9.634,2.746,9.947,23.948
21066.0,2.719,0.713,-34.189,1.663,9.467,5.287,37.191,5.02,-0.331,-2.722,0.0,39.1,40.0,9.659,1.652,10.734,8.246,11.015,8.978,-3.117,26.269,0.0,268.44,,275.0,275.0,9.57,2.746,10.035,23.846
21066.5,2.719,0.713,-34.189,1.663,9.467,5.287,37.191,5.02,-0.331,-2.722,0.0,39.1,40.0,9.659,1.652,10.997,8.687,11.204,9.524,-3.117,26.269,0.0,268.44,,275.0,275.0,9.743,2.745,10.097,23.808
21067.0,2.719,0.713,-34.189,1.663,9.467,5.287,37.191,5.02,-0.331,-2.722,0.0,39.1,40.0,9.659,1.652,10.946,8.034,11.104,8.784,-3.117,26.269,0.0,268.54,,275.0,275.0,10.103,2.745,10.101,23.79
21067.5,2.719,0.713,-34.189,1.663,9.467,5.28,37.161,5.013,-0.321,-2.716,0.0,39.072,40.007,9.659,1.652,10.803,7.88,11.054,8.555,-3.114,26.271,0.0,268.54,,275.0,275.0,9.717,2.744,10.067,23.766
21068.0,2.719,0.713,-34.189,1.663,9.467,5.28,37.161,5.013,-0.321,-2.716,0.0,39.1,40.0,9.659,1.652,10.752,8.02,11.064,8.808,-3.114,26.271,0.0,268.44,,275.0,275.0,9.573,2.744,10.015,23.825
21068.5,3.042,0.753,-35.209,1.659,9.53,5.28,37.161,5.013,-0.321,-2.716,0.0,39.1,40.0,9.504,1.727,10.863,8.586,11.139,9.255,-3.114,26.271,0.0,268.44,,275.0,275.0,9.661,2.743,10.021,23.859
21069.0,3.042,0.753,-35.209,1.659,9.53,5.28,37.161,5.013,-0.321,-2.716,0.0,39.1,40.0,9.504,1.727,11.063,8.642,11.23,9.332,-3.114,26.271,0.0,268.54,,275.0,275.0,9.961,2.748,10.094,23.878
21069.5,3.042,0.753,-35.209,1.659,9.53,5.28,37.161,5.013,-0.321,-2.716,0.0,39.1,40.0,9.504,1.727,11.148,8.479,11.287,9.099,-3.114,26.271,0.0,268.54,,275.0,275.0,10.067,2.753,10.17,23.907
21070.0,3.042,0.753,-35.209,1.659,9.53,5.28,37.161,5.013,-0.321,-2.716,0.0,39.1,40.0,9.504,1.727,11.042,8.291,11.222,8.949,-3.114,26.271,0.0,268.54,,275.0,275.0,10.003,2.758,10.112,23.96
21070.5,3.042,0.753,-35.209,1.659,9.53,5.28,37.211,5.033,-0.285,-2.733,0.0,39.064,39.998,9.504,1.727,10.779,8.004,11.043,8.706,-3.119,26.268,0.0,268.54,,275.0,275.0,9.876,2.763,10.083,23.966
21071.0,3.042,0.753,-35.209,1.659,9.53,5.28,37.211,5.033,-0.285,-2.733,0.0,39.1,40.0,9.504,1.727,10.947,8.445,11.18,9.211,-3.119,26.268,0.0,268.14,,275.0,275.0,9.633,2.767,10.094,23.998
21071.5,3.042,0.753,-35.209,1.659,9.53,5.28,37.211,5.033,-0.285,-2.733,0.0,39.1,40.0,9.504,1.727,11.045,8.751,11.306,9.355,-3.119,26.268,0.0,268.14,,275.0,275.0,9.946,2.772,10.147,24.062
21072.0,3.464,0.825,-35.209,1.613,9.65,5.28,37.211,5.033,-0.285,-2.733,0.0,39.1,40.0,9.513,1.706,11.035,8.629,11.302,9.2,-3.119,26.268,0.0,268.14,,275.0,275.0,10.115,2.776,10.191,24.144
21072.5,3.464,0.825,-35.209,1.613,9.65,5.28,37.211,5.033,-0.285,-2.733,0.0,39.1,40.0,9.513,1.706,10.896,8.337,11.13,8.93,-3.119,26.268,0.0,268.14,,275.0,275.0,10.041,2.787,10.179,24.218
21073.0,3.464,0.825,-35.209,1.613,9.65,5.28,37.211,5.033,-0.285,-2.733,0.0,39.1,40.0,9.513,1.706,10.898,8.056,11.153,8.762,-3.119,26.268,0.0,268.34,,275.0,275.0,9.823,2.798,10.1,24.187
21073.5,3.464,0.825,-35.209,1.613,9.65,5.28,37.211,5.033,-0.285,-2.733,0.0,39.1,40.0,9.513,1.706,10.777,8.063,11.07,8.629,-3.119,26.268,0.0,268.34,,275.0,275.0,9.717,2.809,10.096,24.157
21074.0,3.464,0.825,-35.209,1.613,9.65,5.289,37.232,5.026,-0.263,-2.734,0.0,39.06,40.029,9.513,1.706,11.083,8.829,11.302,9.578,-3.126,26.265,0.0,268.24,,275.0,275.0,9.635,2.82,10.14,24.093
21074.5,3.464,0.825,-35.209,1.613,9.65,5.289,37.232,5.026,-0.263,-2.734,0.0,39.1,40.0,9.513,1.706,11.166,8.617,11.344,9.447,-3.126,26.265,0.0,268.24,,275.0,275.0,10.198,2.831,10.195,24.082
21075.0,2.56,0.687,-33.444,1.681,9.503,5.289,37.232,5.026,-0.263,-2.734,0.0,39.1,40.0,9.599,1.543,11.103,8.525,11.324,9.207,-3.126,26.265,0.0,268.24,,275.0,275.0,10.144,2.841,10.222,24.173
21075.5,2.56,0.687,-33.444,1.681,9.503,5.289,37.232,5.026,-0.263,-2.734,0.0,39.1,40.0,9.599,1.543,10.955,7.885,11.164,8.75,-3.126,26.265,0.0,268.24,,275.0,275.0,10.04,2.836,10.196,24.079
21076.0,2.56,0.687,-33.444,1.681,9.503,5.289,37.232,5.026,-0.263,-2.734,0.0,39.1,40.0,9.599,1.543,10.931,8.072,11.175,8.899,-3.126,26.265,0.0,268.34,,275.0,275.0,9.688,2.832,10.167,24.029
21076.5,2.56,0.687,-33.444,1.681,9.503,5.289,37.232,5.026,-0.263,-2.734,0.0,39.1,40.0,9.599,1.543,10.96,8.426,11.232,9.012,-3.126,26.265,0.0,268.34,,275.0,275.0,9.769,2.827,10.196,23.984
21077.0,2.56,0.687,-33.444,1.681,9.503,5.306,37.216,5.003,-0.26,-2.718,0.0,39.054,39.988,9.599,1.543,11.136,8.612,11.343,9.416,-3.127,26.264,0.0,268.64,,275.0,275.0,9.907,2.823,10.254,23.999
21077.5,2.56,0.687,-33.444,1.681,9.503,5.306,37.216,5.003,-0.26,-2.718,0.0,39.1,40.0,9.599,1.543,11.279,8.305,11.347,9.161,-3.127,26.264,0.0,268.64,,275.0,275.0,10.127,2.819,10.255,23.976
21078.0,2.879,0.692,-35.209,1.634,9.597,5.306,37.216,5.003,-0.26,-2.718,0.0,39.1,40.0,9.596,1.596,11.104,8.118,11.276,8.974,-3.127,26.264,0.0,268.84,,275.0,275.0,10.023,2.814,10.269,23.938
21078.5,2.879,0.692,-35.209,1.634,9.597,5.306,37.216,5.003,-0.26,-2.718,0.0,39.1,40.0,9.596,1.596,11.041,8.233,11.284,9.023,-3.127,26.264,0.0,268.84,,275.0,275.0,9.868,2.816,10.232,23.892
21079.0,2.879,0.692,-35.209,1.634,9.597,5.306,37.216,5.003,-0.26,-2.718,0.0,39.1,40.0,9.596,1.596,11.117,8.703,11.379,9.397,-3.127,26.264,0.0,268.74,,275.0,275.0,9.895,2.817,10.207,23.869
21079.5,2.879,0.692,-35.209,1.634,9.597,5.306,37.216,5.003,-0.26,-2.718,0.0,39.1,40.0,9.596,1.596,11.345,8.741,11.458,9.516,-3.127,26.264,0.0,268.74,,275.0,275.0,10.149,2.818,10.305,23.821
21080.0,2.879,0.692,-35.209,1.634,9.597,5.306,37.216,5.003,-0.26,-2.718,0.0,39.1,40.0,9.596,1.596,11.368,8.503,11.49,9.343,-3.127,26.264,0.0,268.64,,275.0,275.0,10.265,2.819,10.351,23.842
21080.5,2.879,0.692,-35.209,1.634,9.597,5.314,37.163,5.035,-0.25,-2.723,0.0,39.054,39.99,9.596,1.596,11.309,8.381,11.425,9.131,-3.117,26.262,0.0,268.64,,275.0,275.0,10.176,2.82,10.315,23.897
21081.0,2.879,0.692,-35.209,1.634,9.597,5.314,37.163,5.035,-0.25,-2.723,0.0,39.1,40.0,9.596,1.596,11.182,8.476,11.348,9.296,-3.117,26.262,0.0,268.64,,275.0,275.0,10.062,2.821,10.289,23.948
21081.5,3.185,0.854,-33.979,1.722,9.482,5.314,37.163,5.035,-0.25,-2.723,0.0,39.1,40.0,9.62,1.53,11.218,8.963,11.471,9.614,-3.117,26.262,0.0,268.64,,275.0,275.0,10.075,2.821,10.328,23.992
21082.0,3.185,0.854,-33.979,1.722,9.482,5.314,37.163,5.035,-0.25,-2.723,0.0,39.1,40.0,9.62,1.53,11.44,8.883,11.551,9.642,-3.117,26.262,0.0,268.54,,275.0,275.0,10.317,2.827,10.421,24.015
21082.5,3.185,0.854,-33.979,1.722,9.482,5.314,37.163,5.035,-0.25,-2.723,0.0,39.1,40.0,9.62,1.53,11.417,8.684,11.551,9.38,-3.117,26.262,0.0,268.54,,275.0,275.0,10.379,2.833,10.446,24.055
21083.0,3.185,0.854,-33.979,1.722,9.482,5.314,37.163,5.035,-0.25,-2.723,0.0,39.1,40.0,9.62,1.53,11.243,8.44,11.436,9.109,-3.117,26.262,0.0,268.44,,275.0,275.0,10.258,2.839,10.431,24.099
21083.5,3.185,0.854,-33.979,1.722,9.482,5.27,37.185,5.028,-0.224,-2.735,0.0,39.031,39.973,9.62,1.53,11.08,8.264,11.351,8.999,-3.127,26.245,0.0,268.44,,275.0,275.0,10.057,2.845,10.387,24.17
21084.0,3.185,0.854,-33.979,1.722,9.482,5.27,37.185,5.028,-0.224,-2.735,0.0,39.0,40.0,9.62,1.53,11.196,8.54,11.427,9.198,-3.127,26.245,0.0,268.54,,275.0,275.0,9.923,2.85,10.429,24.211
21084.5,3.358,0.775,-35.209,1.632,9.579,5.27,37.185,5.028,-0.224,-2.735,0.0,39.0,40.0,9.521,1.524,11.419,8.812,11.598,9.642,-3.127,26.245,0.0,268.54,,275.0,275.0,10.09,2.856,10.474,24.203
21085.0,3.358,0.775,-35.209,1.632,9.579,5.27,37.185,5.028,-0.224,-2.735,0.0,39.0,40.0,9.521,1.524,11.363,8.732,11.549,9.414,-3.127,26.245,0.0,268.64,,275.0,275.0,10.368,2.864,10.49,24.22
21085.5,3.358,0.775,-35.209,1.632,9.579,5.27,37.185,5.028,-0.224,-2.735,0.0,39.0,40.0,9.521,1.524,11.345,8.191,11.452,8.996,-3.127,26.245,0.0,268.64,,275.0,275.0,10.264,2.872,10.467,24.226
21086.0,3.358,0.775,-35.209,1.632,9.579,5.27,37.185,5.028,-0.224,-2.735,0.0,39.0,40.0,9.521,1.524,11.152,7.938,11.357,8.77,-3.127,26.245,0.0,268.54,,275.0,275.0,9.996,2.88,10.407,24.219
21086.5,3.358,0.775,-35.209,1.632,9.579,5.27,37.185,5.028,-0.224,-2.735,0.0,39.0,40.0,9.521,1.524,11.082,8.378,11.369,9.218,-3.127,26.245,0.0,268.54,,275.0,275.0,9.804,2.888,10.355,24.17
21087.0,3.358,0.775,-35.209,1.632,9.579,5.302,37.225,5.043,-0.198,-2.721,0.0,39.027,39.926,9.521,1.524,11.265,8.983,11.517,9.6,-3.126,26.254,0.0,268.24,,275.0,275.0,10.012,2.896,10.464,24.152
21087.5,3.358,0.775,-35.209,1.632,9.579,5.302,37.225,5.043,-0.198,-2.721,0.0,39.0,39.9,9.521,1.524,11.497,8.965,11.632,9.687,-3.126,26.254,0.0,268.24,,275.0,275.0,10.341,2.903,10.498,24.13
21088.0,2.949,0.731,-35.209,1.599,9.538,5.302,37.225,5.043,-0.198,-2.721,0.0,39.0,39.9,9.621,1.791,11.128,8.182,11.434,8.84,-3.126,26.254,0.0,268.24,,275.0,275.0,10.445,2.911,10.461,24.134
21088.5,2.949,0.731,-35.209,1.599,9.538,5.302,37.225,5.043,-0.198,-2.721,0.0,39.0,39.9,9.621,1.791,10.961,7.89,11.299,8.654,-3.126,26.254,0.0,268.24,,275.0,275.0,9.896,2.911,10.393,24.081
21089.0,2.949,0.731,-35.209,1.599,9.538,5.302,37.225,5.043,-0.198,-2.721,0.0,39.0,39.9,9.621,1.791,11.05,8.424,11.391,9.047,-3.126,26.254,0.0,268.84,,275.0,275.0,9.701,2.912,10.333,24.055
21089.5,2.949,0.731,-35.209,1.599,9.538,5.302,37.225,5.043,-0.198,-2.721,0.0,39.0,39.9,9.621,1.791,11.235,8.738,11.493,9.394,-3.126,26.254,0.0,268.84,,275.0,275.0,9.978,2.913,10.351,24.057
21090.0,2.949,0.731,-35.209,1.599,9.538,5.299,37.192,5.014,-0.203,-2.715,0.0,39.028,39.909,9.621,1.791,11.411,8.653,11.528,9.41,-3.113,26.258,0.0,268.84,,275.0,275.0,10.215,2.913,10.42,24.008
21090.5,2.949,0.731,-35.209,1.599,9.538,5.299,37.192,5.014,-0.203,-2.715,0.0,39.0,39.9,9.621,1.791,11.41,8.418,11.506,9.08,-3.113,26.258,0.0,268.84,,275.0,275.0,10.251,2.914,10.411,23.994
21091.0,2.436,0.663,-33.302,1.703,9.562,5.299,37.192,5.014,-0.203,-2.715,0.0,39.0,39.9,9.617,1.624,11.241,8.216,11.401,8.771,-3.113,26.258,0.0,268.64,,275.0,275.0,10.103,2.914,10.34,23.94
21091.5,2.436,0.663,-33.302,1.703,9.562,5.299,37.192,5.014,-0.203,-2.715,0.0,39.0,39.9,9.617,1.624,10.956,8.013,11.23,8.691,-3.113,26.258,0.0,268.64,,275.0,275.0,9.907,2.906,10.285,23.895
21092.0,2.436,0.663,-33.302,1.703,9.562,5.299,37.192,5.014,-0.203,-2.715,0.0,39.0,39.9,9.617,1.624,11.04,8.287,11.281,9.086,-3.113,26.258,0.0,268.34,,275.0,275.0,9.722,2.899,10.273,23.87
21092.5,2.436,0.663,-33.302,1.703,9.562,5.299,37.192,5.014,-0.203,-2.715,0.0,39.0,39.9,9.617,1.624,11.207,8.843,11.44,9.46,-3.113,26.258,0.0,268.34,,275.0,275.0,9.924,2.891,10.295,23.851
21093.0,2.436,0.663,-33.302,1.703,9.562,5.299,37.192,5.014,-0.203,-2.715,0.0,39.0,39.9,9.617,1.624,11.276,8.807,11.463,9.393,-3.113,26.258,0.0,268.04,,275.0,275.0,10.237,2.884,10.322,23.836
21093.5,2.436,0.663,-33.302,1.703,9.562,5.283,37.159,5.028,-0.207,-2.731,0.0,39.005,39.905,9.617,1.624,11.123,8.411,11.39,9.063,-3.122,26.25,0.0,268.04,,275.0,275.0,10.235,2.876,10.325,23.778
21094.0,2.436,0.663,-33.302,1.703,9.562,5.283,37.159,5.028,-0.207,-2.731,0.0,39.0,39.9,9.617,1.624,11.02,7.968,11.293,8.681,-3.122,26.25,0.0,268.14,,275.0,275.0,9.997,2.869,10.227,23.76
21094.5,2.464,0.552,-35.209,1.686,9.578,5.283,37.159,5.028,-0.207,-2.731,0.0,39.0,39.9,9.561,1.558,10.988,8.138,11.306,8.795,-3.122,26.25,0.0,268.14,,275.0,275.0,9.741,2.862,10.2,23.738
21095.0,2.464,0.552,-35.209,1.686,9.578,5.283,37.159,5.028,-0.207,-2.731,0.0,39.0,39.9,9.561,1.558,11.224,8.855,11.426,9.656,-3.122,26.25,0.0,268.24,,275.0,275.0,9.807,2.855,10.247,23.695
21095.5,2.464,0.552,-35.209,1.686,9.578,5.283,37.159,5.028,-0.207,-2.731,0.0,39.0,39.9,9.561,1.558,11.391,8.704,11.435,9.496,-3.122,26.25,0.0,268.24,,275.0,275.0,10.29,2.849,10.334,23.67
21096.0,2.464,0.552,-35.209,1.686,9.578,5.283,37.159,5.028,-0.207,-2.731,0.0,39.0,39.9,9.561,1.558,11.257,8.431,11.415,9.077,-3.122,26.25,0.0,268.44,,275.0,275.0,10.256,2.837,10.349,23.633
21096.5,2.464,0.552,-35.209,1.686,9.578,5.292,37.153,5.011,-0.177,-2.726,0.0,39.003,39.895,9.561,1.558,10.944,8.029,11.264,8.68,-3.121,26.252,0.0,268.44,,275.0,275.0,10.045,2.837,10.31,23.632
21097.0,2.464,0.552,-35.209,1.686,9.578,5.292,37.153,5.011,-0.177,-2.726,0.0,39.0,39.9,9.561,1.558,10.801,7.895,11.145,8.641,-3.121,26.252,0.0,268.24,,275.0,275.0,9.729,2.83,10.25,23.633
21097.5,3.63,0.843,-35.209,1.66,9.586,5.292,37.153,5.011,-0.177,-2.726,0.0,39.0,39.9,9.591,1.601,10.845,8.369,11.193,8.896,-3.121,26.252,0.0,268.24,,275.0,275.0,9.62,2.824,10.243,23.607
21098.0,3.63,0.843,-35.209,1.66,9.586,5.292,37.153,5.011,-0.177,-2.726,0.0,39.0,39.9,9.591,1.601,11.094,8.579,11.319,9.257,-3.121,26.252,0.0,268.24,,275.0,275.0,9.826,2.838,10.289,23.607
21098.5,3.63,0.843,-35.209,1.66,9.586,5.292,37.153,5.011,-0.177,-2.726,0.0,39.0,39.9,9.591,1.601,11.289,8.367,11.379,8.973,-3.121,26.252,0.0,268.24,,275.0,275.0,10.062,2.851,10.293,23.621
21099.0,3.63,0.843,-35.209,1.66,9.586,5.292,37.153,5.011,-0.177,-2.726,0.0,39.0,39.9,9.591,1.601,10.95,8.109,11.267,8.696,-3.121,26.252,0.0,268.04,,275.0,275.0,10.002,2.863,10.255,23.607
21099.5,3.63,0.843,-35.209,1.66,9.586,5.292,37.153,5.011,-0.177,-2.726,0.0,39.0,39.9,9.591,1.601,10.817,7.922,11.171,8.56,-3.121,26.252,0.0,268.04,,275.0,275.0,9.755,2.876,10.2,23.599
21100.0,3.63,0.843,-35.209,1.66,9.586,5.336,37.199,5.047,-0.15,-2.733,0.0,38.995,39.848,9.591,1.601,11.058,8.395,11.305,9.127,-3.111,26.248,0.0,267.94,,275.0,275.0,9.618,2.888,10.196,23.622
21100.5,3.63,0.843,-35.209,1.66,9.586,5.336,37.199,5.047,-0.15,-2.733,0.0,39.0,39.8,9.591,1.601,11.182,8.666,11.397,9.368,-3.111,26.248,0.0,267.94,,275.0,275.0,9.971,2.9,10.238,23.617
21101.0,2.727,0.718,-33.846,1.708,9.503,5.336,37.199,5.047,-0.15,-2.733,0.0,39.0,39.8,9.641,1.463,11.197,8.423,11.392,9.184,-3.111,26.248,0.0,267.94,,275.0,275.0,10.153,2.912,10.268,23.641
21101.5,2.727,0.718,-33.846,1.708,9.503,5.336,37.199,5.047,-0.15,-2.733,0.0,39.0,39.8,9.641,1.463,11.171,8.157,11.358,8.95,-3.111,26.248,0.0,267.94,,275.0,275.0,10.049,2.909,10.217,23.657
21102.0,2.727,0.718,-33.846,1.708,9.503,5.336,37.199,5.047,-0.15,-2.733,0.0,39.0,39.8,9.641,1.463,10.961,7.993,11.259,8.845,-3.111,26.248,0.0,268.34,,275.0,275.0,9.909,2.906,10.156,23.675
21102.5,2.727,0.718,-33.846,1.708,9.503,5.336,37.199,5.047,-0.15,-2.733,0.0,39.0,39.8,9.641,1.463,11.092,8.388,11.315,9.25,-3.111,26.248,0.0,268.34,,275.0,275.0,9.764,2.903,10.149,23.713
21103.0,2.727,0.718,-33.846,1.708,9.503,5.334,37.198,5.047,-0.133,-2.728,0.0,38.974,39.825,9.641,1.463,11.177,8.826,11.425,9.407,-3.137,26.241,0.0,268.44,,275.0,275.0,10.011,2.901,10.231,23.708
21103.5,2.727,0.718,-33.846,1.708,9.503,5.334,37.198,5.047,-0.133,-2.728,0.0,39.0,39.8,9.641,1.463,11.22,8.725,11.435,9.317,-3.137,26.241,0.0,268.44,,275.0,275.0,10.209,2.898,10.273,23.7
21104.0,2.849,0.696,-35.129,1.721,9.578,5.334,37.198,5.047,-0.133,-2.728,0.0,39.0,39.8,9.556,1.593,10.972,8.32,11.335,8.942,-3.137,26.241,0.0,268.34,,275.0,275.0,10.174,2.895,10.273,23.693
21104.5,2.849,0.696,-35.129,1.721,9.578,5.334,37.198,5.047,-0.133,-2.728,0.0,39.0,39.8,9.556,1.593,10.908,7.642,11.183,8.426,-3.137,26.241,0.0,268.34,,275.0,275.0,9.892,2.894,10.169,23.694
21105.0,2.849,0.696,-35.129,1.721,9.578,5.334,37.198,5.047,-0.133,-2.728,0.0,39.0,39.8,9.556,1.593,10.898,8.044,11.246,8.801,-3.137,26.241,0.0,268.04,,275.0,275.0,9.54,2.893,10.15,23.682
21105.5,2.849,0.696,-35.129,1.721,9.578,5.334,37.198,5.047,-0.133,-2.728,0.0,39.0,39.8,9.556,1.593,11.229,8.586,11.407,9.449,-3.137,26.241,0.0,268.04,,275.0,275.0,10.168,2.892,10.18,23.706
21106.0,2.849,0.696,-35.129,1.721,9.578,5.338,37.162,5.048,-0.123,-2.724,0.0,38.967,39.774,9.556,1.593,11.29,8.413,11.371,9.261,-3.111,26.253,0.0,268.54,,275.0,275.0,10.168,2.892,10.248,23.713
21106.5,2.849,0.696,-35.129,1.721,9.578,5.338,37.162,5.048,-0.123,-2.724,0.0,39.0,39.8,9.556,1.593,11.18,8.338,11.333,8.995,-3.111,26.253,0.0,268.54,,275.0,275.0,10.084,2.891,10.244,23.697
21107.0,2.849,0.696,-35.129,1.721,9.578,5.338,37.162,5.048,-0.123,-2.724,0.0,39.0,39.8,9.556,1.593,10.999,8.1,11.264,8.868,-3.111,26.253,0.0,268.54,,275.0,275.0,9.962,2.891,10.213,23.701
21107.5,2.843,0.673,-35.209,1.669,9.674,5.338,37.162,5.048,-0.123,-2.724,0.0,39.0,39.8,9.441,1.694,11.061,8.27,11.321,9.114,-3.111,26.253,0.0,268.54,,275.0,275.0,9.808,2.89,10.189,23.653
21108.0,2.843,0.673,-35.209,1.669,9.674,5.338,37.162,5.048,-0.123,-2.724,0.0,39.0,39.8,9.441,1.694,11.138,8.797,11.431,9.433,-3.111,26.253,0.0,268.44,,275.0,275.0,9.942,2.889,10.267,23.672
21108.5,2.843,0.673,-35.209,1.669,9.674,5.338,37.162,5.048,-0.123,-2.724,0.0,39.0,39.8,9.441,1.694,11.288,8.852,11.52,9.493,-3.111,26.253,0.0,268.44,,275.0,275.0,10.2,2.888,10.302,23.664
21109.0,2.843,0.673,-35.209,1.669,9.674,5.338,37.162,5.048,-0.123,-2.724,0.0,39.0,39.8,9.441,1.694,11.319,8.675,11.398,9.035,-3.111,26.253,0.0,268.74,,275.0,275.0,10.288,2.888,10.304,23.67
21109.5,2.843,0.673,-35.209,1.669,9.674,5.303,37.157,5.049,-0.091,-2.72,0.0,38.958,39.803,9.441,1.694,10.959,8.1,11.265,8.795,-3.113,26.25,0.0,268.74,,275.0,275.0,9.99,2.887,10.277,23.602
21110.0,2.843,0.673,-35.209,1.669,9.674,5.303,37.157,5.049,-0.091,-2.72,0.0,39.0,39.8,9.441,1.694,11.009,8.262,11.299,8.962,-3.113,26.25,0.0,268.34,,275.0,275.0,9.78,2.886,10.223,23.621
21110.5,2.534,0.643,-34.207,1.62,9.581,5.303,37.157,5.049,-0.091,-2.72,0.0,39.0,39.8,9.666,1.579,11.229,8.529,11.389,9.28,-3.113,26.25,0.0,268.34,,275.0,275.0,9.883,2.885,10.249,23.591
21111.0,2.534,0.643,-34.207,1.62,9.581,5.303,37.157,5.049,-0.091,-2.72,0.0,39.0,39.8,9.666,1.579,11.229,8.623,11.397,9.4,-3.113,26.25,0.0,268.04,,275.0,275.0,10.107,2.88,10.303,23.559
21111.5,2.534,0.643,-34.207,1.62,9.581,5.303,37.157,5.049,-0.091,-2.72,0.0,39.0,39.8,9.666,1.579,11.266,8.335,11.405,9.134,-3.113,26.25,0.0,268.04,,275.0,275.0,10.162,2.874,10.325,23.645
21112.0,2.534,0.643,-34.207,1.62,9.581,5.303,37.157,5.049,-0.091,-2.72,0.0,39.0,39.8,9.666,1.579,11.169,8.05,11.314,8.737,-3.113,26.25,0.0,268.64,,275.0,275.0,10.035,2.868,10.281,23.711
21112.5,2.534,0.643,-34.207,1.62,9.581,5.295,37.204,5.042,-0.061,-2.722,0.0,38.94,39.744,9.666,1.579,11.052,7.974,11.234,8.517,-3.131,26.241,0.0,268.64,,275.0,275.0,9.817,2.863,10.231,23.712
21113.0,2.534,0.643,-34.207,1.62,9.581,5.295,37.204,5.042,-0.061,-2.722,0.0,38.9,39.7,9.666,1.579,10.943,8.208,11.198,8.96,-3.131,26.241,0.0,268.44,,275.0,275.0,9.694,2.858,10.226,23.731
21113.5,2.534,0.643,-34.207,1.62,9.581,5.295,37.204,5.042,-0.061,-2.722,0.0,38.9,39.7,9.666,1.579,11.111,8.493,11.321,9.299,-3.131,26.241,0.0,268.44,,275.0,275.0,9.827,2.852,10.227,23.726
21114.0,3.141,0.728,-35.209,1.67,9.559,5.295,37.204,5.042,-0.061,-2.722,0.0,38.9,39.7,9.511,1.69,11.172,8.446,11.386,9.203,-3.131,26.241,0.0,268.14,,275.0,275.0,10.056,2.847,10.231,23.769
21114.5,3.141,0.728,-35.209,1.67,9.559,5.295,37.204,5.042,-0.061,-2.722,0.0,38.9,39.7,9.511,1.69,11.12,8.304,11.333,9.065,-3.131,26.241,0.0,268.14,,275.0,275.0,10.052,2.852,10.242,23.805
21115.0,3.141,0.728,-35.209,1.67,9.559,5.295,37.204,5.042,-0.061,-2.722,0.0,38.9,39.7,9.511,1.69,11.04,8.079,11.222,8.817,-3.131,26.241,0.0,268.14,,275.0,275.0,9.955,2.857,10.206,23.768
21115.5,3.141,0.728,-35.209,1.67,9.559,5.295,37.204,5.042,-0.061,-2.722,0.0,38.9,39.7,9.511,1.69,10.995,8.185,11.247,8.912,-3.131,26.241,0.0,268.14,,275.0,275.0,9.789,2.861,10.192,23.862
21116.0,3.141,0.728,-35.209,1.67,9.559,5.322,37.204,5.046,-0.047,-2.732,0.0,38.927,39.733,9.511,1.69,11.065,8.426,11.277,9.098,-3.12,26.237,0.0,268.64,,275.0,275.0,9.835,2.866,10.224,23.953
21116.5,3.141,0.728,-35.209,1.67,9.559,5.322,37.204,5.046,-0.047,-2.732,0.0,38.9,39.7,9.511,1.69,11.227,8.571,11.385,9.348,-3.12,26.237,0.0,268.64,,275.0,275.0,9.967,2.87,10.272,24.013
21117.0,3.004,0.745,-35.081,1.637,9.52,5.322,37.204,5.046,-0.047,-2.732,0.0,38.9,39.7,9.619,1.789,11.169,8.308,11.33,9.07,-3.12,26.237,0.0,268.84,,275.0,275.0,10.133,2.875,10.301,24.044
21117.5,3.004,0.745,-35.081,1.637,9.52,5.322,37.204,5.046,-0.047,-2.732,0.0,38.9,39.7,9.619,1.789,11.063,8.119,11.27,8.849,-3.12,26.237,0.0,268.84,,275.0,275.0,9.969,2.877,10.264,24.028
21118.0,3.004,0.745,-35.081,1.637,9.52,5.322,37.204,5.046,-0.047,-2.732,0.0,38.9,39.7,9.619,1.789,11.053,8.106,11.209,8.914,-3.12,26.237,0.0,268.54,,275.0,275.0,9.825,2.879,10.238,24.039
21118.5,3.004,0.745,-35.081,1.637,9.52,5.322,37.204,5.046,-0.047,-2.732,0.0,38.9,39.7,9.619,1.789,10.935,8.5,11.21,9.052,-3.12,26.237,0.0,268.54,,275.0,275.0,9.821,2.881,10.26,24.139
21119.0,3.004,0.745,-35.081,1.637,9.52,5.32,37.176,5.051,-0.027,-2.725,0.0,38.928,39.721,9.619,1.789,11.068,8.729,11.347,9.351,-3.11,26.236,0.0,268.34,,275.0,275.0,9.924,2.883,10.323,24.205
21119.5,3.004,0.745,-35.081,1.637,9.52,5.32,37.176,5.051,-0.027,-2.725,0.0,38.9,39.7,9.619,1.789,11.338,8.739,11.431,9.432,-3.11,26.236,0.0,268.34,,275.0,275.0,10.124,2.885,10.37,24.231
21120.0,3.004,0.745,-35.081,1.637,9.52,5.32,37.176,5.051,-0.027,-2.725,0.0,38.9,39.7,9.619,1.789,11.04,8.141,11.256,8.726,-3.11,26.236,0.0,268.44,,275.0,275.0,10.235,2.887,10.341,24.208
21120.5,2.25,0.625,-34.162,1.62,9.513,5.32,37.176,5.051,-0.027,-2.725,0.0,38.9,39.7,9.658,1.728,10.917,8.065,11.177,8.719,-3.11,26.236,0.0,268.44,,275.0,275.0,9.791,2.889,10.292,24.154
21121.0,2.25,0.625,-34.162,1.62,9.513,5.32,37.176,5.051,-0.027,-2.725,0.0,38.9,39.7,9.658,1.728,11.015,8.287,11.211,9.049,-3.11,26.236,0.0,268.44,,275.0,275.0,9.72,2.879,10.275,24.074
21121.5,2.25,0.625,-34.162,1.62,9.513,5.32,37.176,5.051,-0.027,-2.725,0.0,38.9,39.7,9.658,1.728,11.061,8.722,11.33,9.324,-3.11,26.236,0.0,268.44,,275.0,275.0,9.891,2.868,10.328,24.023
21122.0,2.25,0.625,-34.162,1.62,9.513,5.32,37.176,5.051,-0.027,-2.725,0.0,38.9,39.7,9.658,1.728,11.261,8.943,11.459,9.519,-3.11,26.236,0.0,268.64,,275.0,275.0,10.109,2.858,10.39,23.935
21122.5,2.25,0.625,-34.162,1.62,9.513,5.337,37.148,5.034,-0.033,-2.733,0.0,38.914,39.681,9.658,1.728,11.273,8.72,11.426,9.288,-3.116,26.232,0.0,268.64,,275.0,275.0,10.295,2.848,10.392,23.888
21123.0,2.25,0.625,-34.162,1.62,9.513,5.337,37.148,5.034,-0.033,-2.733,0.0,38.9,39.7,9.658,1.728,10.937,8.246,11.293,8.787,-3.116,26.232,0.0,268.74,,275.0,275.0,10.177,2.838,10.326,23.865
21123.5,3.186,0.733,-35.209,1.665,9.61,5.337,37.148,5.034,-0.033,-2.733,0.0,38.9,39.7,9.559,1.734,10.936,8.493,11.272,8.961,-3.116,26.232,0.0,268.74,,275.0,275.0,9.816,2.829,10.315,23.926
21124.0,3.186,0.733,-35.209,1.665,9.61,5.337,37.148,5.034,-0.033,-2.733,0.0,38.9,39.7,9.559,1.734,11.116,8.68,11.321,9.255,-3.116,26.232,0.0,268.24,,275.0,275.0,9.915,2.835,10.343,23.927
21124.5,3.186,0.733,-35.209,1.665,9.61,5.337,37.148,5.034,-0.033,-2.733,0.0,38.9,39.7,9.559,1.734,11.228,8.579,11.399,9.307,-3.116,26.232,0.0,268.24,,275.0,275.0,10.093,2.84,10.399,23.992
21125.0,3.186,0.733,-35.209,1.665,9.61,5.337,37.148,5.034,-0.033,-2.733,0.0,38.9,39.7,9.559,1.734,11.302,8.502,11.432,9.128,-3.116,26.232,0.0,268.44,,275.0,275.0,10.128,2.846,10.384,23.97
21125.5,3.186,0.733,-35.209,1.665,9.61,5.349,37.162,5.069,0.011,-2.723,0.0,38.915,39.715,9.559,1.734,11.31,8.411,11.398,8.979,-3.119,26.242,0.0,268.44,,275.0,275.0,10.091,2.852,10.369,23.956
21126.0,3.186,0.733,-35.209,1.665,9.61,5.349,37.162,5.069,0.011,-2.723,0.0,38.9,39.7,9.559,1.734,10.828,8.039,11.166,8.655,-3.119,26.242,0.0,268.54,,275.0,275.0,10.025,2.857,10.28,23.96
21126.5,2.932,0.807,-33.985,1.773,9.528,5.349,37.162,5.069,0.011,-2.723,0.0,38.9,39.7,9.634,1.563,10.988,8.438,11.269,9.215,-3.119,26.242,0.0,268.54,,275.0,275.0,9.672,2.862,10.316,23.927
21127.0,2.932,0.807,-33.985,1.773,9.528,5.349,37.162,5.069,0.011,-2.723,0.0,38.9,39.7,9.634,1.563,11.328,8.812,11.455,9.386,-3.119,26.242,0.0,268.54,,275.0,275.0,9.978,2.864,10.381,24.005
21127.5,2.932,0.807,-33.985,1.773,9.528,5.349,37.162,5.069,0.011,-2.723,0.0,38.9,39.7,9.634,1.563,11.259,8.587,11.425,9.185,-3.119,26.242,0.0,268.54,,275.0,275.0,10.245,2.865,10.415,23.995
21128.0,2.932,0.807,-33.985,1.773,9.528,5.349,37.162,5.069,0.011,-2.723,0.0,38.9,39.7,9.634,1.563,11.085,8.375,11.362,8.937,-3.119,26.242,0.0,268.54,,275.0,275.0,10.114,2.866,10.378,23.97
21128.5,2.932,0.807,-33.985,1.773,9.528,5.349,37.162,5.069,0.011,-2.723,0.0,38.9,39.7,9.634,1.563,10.841,8.202,11.203,8.761,-3.119,26.242,0.0,268.54,,275.0,275.0,9.94,2.867,10.361,23.926
21129.0,2.932,0.807,-33.985,1.773,9.528,5.328,37.198,5.073,0.044,-2.726,0.0,38.902,39.66,9.634,1.563,11.093,8.513,11.293,9.129,-3.118,26.233,0.0,268.24,,275.0,275.0,9.752,2.868,10.339,23.934
21129.5,2.932,0.807,-33.985,1.773,9.528,5.328,37.198,5.073,0.044,-2.726,0.0,38.9,39.7,9.634,1.563,11.184,8.728,11.39,9.465,-3.118,26.233,0.0,268.24,,275.0,275.0,10.007,2.869,10.434,24.059
21130.0,3.209,0.79,-35.209,1.637,9.506,5.328,37.198,5.073,0.044,-2.726,0.0,38.9,39.7,9.508,1.71,11.267,8.649,11.377,9.387,-3.118,26.233,0.0,268.24,,275.0,275.0,10.192,2.87,10.432,24.11
21130.5,3.209,0.79,-35.209,1.637,9.506,5.328,37.198,5.073,0.044,-2.726,0.0,38.9,39.7,9.508,1.71,11.189,8.244,11.315,8.759,-3.118,26.233,0.0,268.24,,275.0,275.0,10.17,2.876,10.418,24.237
21131.0,3.209,0.79,-35.209,1.637,9.506,5.328,37.198,5.073,0.044,-2.726,0.0,38.9,39.7,9.508,1.71,10.927,8.205,11.244,8.857,-3.118,26.233,0.0,268.44,,275.0,275.0,9.877,2.881,10.369,24.354
21131.5,3.209,0.79,-35.209,1.637,9.506,5.328,37.198,5.073,0.044,-2.726,0.0,38.9,39.7,9.508,1.71,10.985,8.479,11.275,9.211,-3.118,26.233,0.0,268.44,,275.0,275.0,9.808,2.886,10.352,24.436
21132.0,3.209,0.79,-35.209,1.637,9.506,5.328,37.195,5.022,0.047,-2.739,0.0,38.885,39.652,9.508,1.71,11.187,8.94,11.417,9.461,-3.123,26.223,0.0,268.54,,275.0,275.0,9.987,2.892,10.399,24.396
21132.5,3.209,0.79,-35.209,1.637,9.506,5.328,37.195,5.022,0.047,-2.739,0.0,38.9,39.7,9.508,1.71,11.335,8.853,11.486,9.447,-3.123,26.223,0.0,268.54,,275.0,275.0,10.251,2.897,10.448,24.402
21133.0,2.549,0.604,-35.209,1.667,9.586,5.328,37.195,5.022,0.047,-2.739,0.0,38.9,39.7,9.51,1.627,11.377,8.689,11.492,9.311,-3.123,26.223,0.0,268.34,,275.0,275.0,10.28,2.902,10.449,24.546
21133.5,2.549,0.604,-35.209,1.667,9.586,5.328,37.195,5.022,0.047,-2.739,0.0,38.9,39.7,9.51,1.627,11.324,8.514,11.436,9.057,-3.123,26.223,0.0,268.34,,275.0,275.0,10.217,2.896,10.432,24.574
21134.0,2.549,0.604,-35.209,1.667,9.586,5.328,37.195,5.022,0.047,-2.739,0.0,38.9,39.7,9.51,1.627,11.073,8.591,11.318,9.3,-3.123,26.223,0.0,268.14,,275.0,275.0,10.083,2.89,10.428,24.589
21134.5,2.549,0.604,-35.209,1.667,9.586,5.328,37.195,5.022,0.047,-2.739,0.0,38.9,39.7,9.51,1.627,11.262,8.908,11.458,9.647,-3.123,26.223,0.0,268.14,,275.0,275.0,10.07,2.885,10.477,24.674
21135.0,2.549,0.604,-35.209,1.667,9.586,5.328,37.195,5.022,0.047,-2.739,0.0,38.9,39.7,9.51,1.627,11.291,9.075,11.525,9.663,-3.123,26.223,0.0,268.34,,275.0,275.0,10.319,2.879,10.537,24.592
21135.5,2.549,0.604,-35.209,1.667,9.586,5.327,37.133,5.029,0.024,-2.749,0.0,38.869,39.625,9.51,1.627,11.281,8.734,11.468,9.362,-3.132,26.222,0.0,268.34,,275.0,275.0,10.389,2.874,10.571,24.502
21136.0,2.549,0.604,-35.209,1.667,9.586,5.327,37.133,5.029,0.024,-2.749,0.0,38.9,39.6,9.51,1.627,11.259,8.325,11.46,8.974,-3.132,26.222,0.0,268.44,,275.0,275.0,10.211,2.869,10.54,24.457
21136.5,2.407,0.662,-34.213,1.666,9.505,5.327,37.133,5.029,0.024,-2.749,0.0,38.9,39.6,9.679,1.701,11.204,8.163,11.372,8.914,-3.132,26.222,0.0,268.44,,275.0,275.0,10.004,2.863,10.481,24.311
21137.0,2.407,0.662,-34.213,1.666,9.505,5.327,37.133,5.029,0.024,-2.749,0.0,38.9,39.6,9.679,1.701,11.087,8.574,11.357,9.221,-3.132,26.222,0.0,268.64,,275.0,275.0,9.913,2.856,10.511,24.3
21137.5,2.407,0.662,-34.213,1.666,9.505,5.327,37.133,5.029,0.024,-2.749,0.0,38.9,39.6,9.679,1.701,11.345,8.907,11.517,9.432,-3.132,26.222,0.0,268.64,,275.0,275.0,10.06,2.849,10.561,24.227
21138.0,2.407,0.662,-34.213,1.666,9.505,5.327,37.133,5.029,0.024,-2.749,0.0,38.9,39.6,9.679,1.701,11.349,8.756,11.489,9.324,-3.132,26.222,0.0,268.34,,275.0,275.0,10.3,2.841,10.592,24.178
21138.5,2.407,0.662,-34.213,1.666,9.505,5.329,37.153,5.07,0.061,-2.746,0.0,38.864,39.617,9.679,1.701,11.257,8.616,11.449,9.141,-3.123,26.221,0.0,268.34,,275.0,275.0,10.23,2.834,10.562,24.134
21139.0,2.407,0.662,-34.213,1.666,9.505,5.329,37.153,5.07,0.061,-2.746,0.0,38.9,39.6,9.679,1.701,11.092,8.347,11.344,8.859,-3.123,26.221,0.0,268.44,,275.0,275.0,10.116,2.827,10.514,24.15
21139.5,2.315,0.594,-33.852,1.73,9.573,5.329,37.153,5.07,0.061,-2.746,0.0,38.9,39.6,9.74,1.589,11.044,8.453,11.335,8.964,-3.123,26.221,0.0,268.44,,275.0,275.0,9.91,2.82,10.501,24.109
21140.0,2.315,0.594,-33.852,1.73,9.573,5.329,37.153,5.07,0.061,-2.746,0.0,38.9,39.6,9.74,1.589,11.24,8.747,11.453,9.503,-3.123,26.221,0.0,268.44,,275.0,275.0,9.949,2.812,10.544,24.041
21140.5,2.315,0.594,-33.852,1.73,9.573,5.329,37.153,5.07,0.061,-2.746,0.0,38.9,39.6,9.74,1.589,11.409,9.102,11.581,9.745,-3.123,26.221,0.0,268.44,,275.0,275.0,10.236,2.804,10.613,24.065
21141.0,2.315,0.594,-33.852,1.73,9.573,5.329,37.153,5.07,0.061,-2.746,0.0,38.9,39.6,9.74,1.589,11.263,8.575,11.488,9.202,-3.123,26.221,0.0,268.54,,275.0,275.0,10.459,2.796,10.601,24.084
21141.5,2.315,0.594,-33.852,1.73,9.573,5.329,37.153,5.07,0.061,-2.746,0.0,38.9,39.6,9.74,1.589,11.174,8.297,11.386,8.935,-3.123,26.221,0.0,268.54,,275.0,275.0,10.132,2.788,10.565,24.066
21142.0,2.315,0.594,-33.852,1.73,9.573,5.315,37.165,5.054,0.085,-2.727,0.0,38.856,39.611,9.74,1.589,11.063,8.54,11.364,9.028,-3.117,26.216,0.0,268.54,,275.0,275.0,9.948,2.78,10.533,24.078
21142.5,2.315,0.594,-33.852,1.73,9.573,5.315,37.165,5.054,0.085,-2.727,0.0,38.9,39.6,9.74,1.589,11.137,8.678,11.358,9.316,-3.117,26.216,0.0,268.54,,275.0,275.0,9.999,2.773,10.555,24.073
21143.0,2.702,0.721,-34.567,1.66,9.503,5.315,37.165,5.054,0.085,-2.727,0.0,38.9,39.6,9.626,1.766,11.33,8.999,11.491,9.678,-3.117,26.216,0.0,268.64,,275.0,275.0,10.122,2.765,10.597,24.07
21143.5,2.702,0.721,-34.567,1.66,9.503,5.315,37.165,5.054,0.085,-2.727,0.0,38.9,39.6,9.626,1.766,11.391,8.849,11.565,9.488,-3.117,26.216,0.0,268.64,,275.0,275.0,10.375,2.764,10.608,24.144
21144.0,2.702,0.721,-34.567,1.66,9.503,5.315,37.165,5.054,0.085,-2.727,0.0,38.9,39.6,9.626,1.766,11.364,8.578,11.549,9.239,-3.117,26.216,0.0,268.74,,275.0,275.0,10.323,2.763,10.575,24.128
21144.5,2.702,0.721,-34.567,1.66,9.503,5.315,37.165,5.054,0.085,-2.727,0.0,38.9,39.6,9.626,1.766,11.138,8.718,11.434,9.346,-3.117,26.216,0.0,268.74,,275.0,275.0,10.183,2.762,10.577,24.133
21145.0,2.702,0.721,-34.567,1.66,9.503,5.335,37.181,5.085,0.129,-2.719,0.0,38.841,39.61,9.626,1.766,11.321,9.153,11.582,9.698,-3.105,26.218,0.0,268.44,,275.0,275.0,10.159,2.761,10.609,24.214
21145.5,2.702,0.721,-34.567,1.66,9.503,5.335,37.181,5.085,0.129,-2.719,0.0,38.8,39.6,9.626,1.766,11.566,9.053,11.648,9.76,-3.105,26.218,0.0,268.44,,275.0,275.0,10.438,2.76,10.673,24.289
21146.0,1.995,0.583,-33.973,1.678,9.424,5.335,37.181,5.085,0.129,-2.719,0.0,38.8,39.6,9.653,1.617,11.532,8.908,11.66,9.534,-3.105,26.218,0.0,268.74,,275.0,275.0,10.507,2.759,10.723,24.252
21146.5,1.995,0.583,-33.973,1.678,9.424,5.335,37.181,5.085,0.129,-2.719,0.0,38.8,39.6,9.653,1.617,11.568,8.743,11.664,9.276,-3.105,26.218,0.0,268.74,,275.0,275.0,10.408,2.747,10.699,24.25
21147.0,1.995,0.583,-33.973,1.678,9.424,5.335,37.181,5.085,0.129,-2.719,0.0,38.8,39.6,9.653,1.617,11.261,8.516,11.498,9.116,-3.105,26.218,0.0,268.84,,275.0,275.0,10.313,2.734,10.685,24.186
21147.5,1.995,0.583,-33.973,1.678,9.424,5.335,37.181,5.085,0.129,-2.719,0.0,38.8,39.6,9.653,1.617,11.288,8.659,11.533,9.364,-3.105,26.218,0.0,268.84,,275.0,275.0,10.097,2.722,10.726,24.131
21148.0,1.995,0.583,-33.973,1.678,9.424,5.32,37.143,4.991,0.112,-2.724,0.0,38.83,39.583,9.653,1.617,11.536,9.269,11.749,9.753,-3.118,26.21,0.0,268.44,,275.0,275.0,10.211,2.71,10.765,24.047
21148.5,1.995,0.583,-33.973,1.678,9.424,5.32,37.143,4.991,0.112,-2.724,0.0,38.8,39.6,9.653,1.617,11.508,9.136,11.715,9.621,-3.118,26.21,0.0,268.44,,275.0,275.0,10.577,2.698,10.8,24.033
21149.0,1.995,0.583,-33.973,1.678,9.424,5.32,37.143,4.991,0.112,-2.724,0.0,38.8,39.6,9.653,1.617,11.361,8.817,11.616,9.328,-3.118,26.21,0.0,268.34,,275.0,275.0,10.495,2.687,10.799,23.999
21149.5,2.4,0.595,-35.209,1.659,9.549,5.32,37.143,4.991,0.112,-2.724,0.0,38.8,39.6,9.519,1.598,11.309,8.787,11.571,9.262,-3.118,26.21,0.0,268.34,,275.0,275.0,10.28,2.676,10.758,23.934
21150.0,2.4,0.595,-35.209,1.659,9.549,5.32,37.143,4.991,0.112,-2.724,0.0,38.8,39.6,9.519,1.598,11.275,8.792,11.533,9.281,-3.118,26.21,0.0,268.64,,275.0,275.0,10.233,2.671,10.765,23.894
21150.5,2.4,0.595,-35.209,1.659,9.549,5.32,37.143,4.991,0.112,-2.724,0.0,38.8,39.6,9.519,1.598,11.465,9.199,11.68,9.834,-3.118,26.21,0.0,268.64,,275.0,275.0,10.22,2.667,10.857,23.871
21151.0,2.4,0.595,-35.209,1.659,9.549,5.32,37.143,4.991,0.112,-2.724,0.0,38.8,39.6,9.519,1.598,11.566,9.402,11.823,9.989,-3.118,26.21,0.0,268.64,,275.0,275.0,10.545,2.662,10.893,23.966
21151.5,2.4,0.595,-35.209,1.659,9.549,5.305,37.112,5.036,0.115,-2.728,0.0,38.825,39.584,9.519,1.598,11.541,8.83,11.689,9.464,-3.116,26.208,0.0,268.64,,275.0,275.0,10.695,2.658,10.886,23.963
21152.0,2.4,0.595,-35.209,1.659,9.549,5.305,37.112,5.036,0.115,-2.728,0.0,38.8,39.6,9.519,1.598,11.325,8.565,11.562,9.234,-3.116,26.208,0.0,268.64,,275.0,275.0,10.381,2.654,10.843,23.974
21152.5,2.51,0.66,-34.215,1.702,9.452,5.305,37.112,5.036,0.115,-2.728,0.0,38.8,39.6,9.671,1.623,11.244,8.966,11.585,9.509,-3.116,26.208,0.0,268.64,,275.0,275.0,10.172,2.65,10.814,23.968
21153.0,2.51,0.66,-34.215,1.702,9.452,5.305,37.112,5.036,0.115,-2.728,0.0,38.8,39.6,9.671,1.623,11.472,9.299,11.718,9.781,-3.116,26.208,0.0,268.54,,275.0,275.0,10.326,2.647,10.852,23.993
21153.5,2.51,0.66,-34.215,1.702,9.452,5.305,37.112,5.036,0.115,-2.728,0.0,38.8,39.6,9.671,1.623,11.687,9.204,11.829,9.901,-3.116,26.208,0.0,268.54,,275.0,275.0,10.568,2.645,10.93,24.004
21154.0,2.51,0.66,-34.215,1.702,9.452,5.305,37.112,5.036,0.115,-2.728,0.0,38.8,39.6,9.671,1.623,11.704,9.015,11.847,9.629,-3.116,26.208,0.0,268.74,,275.0,275.0,10.655,2.643,10.925,23.991
21154.5,2.51,0.66,-34.215,1.702,9.452,5.306,37.143,5.061,0.151,-2.734,0.0,38.815,39.579,9.671,1.623,11.644,8.802,11.811,9.321,-3.121,26.201,0.0,268.74,,275.0,275.0,10.549,2.641,10.866,23.995
21155.0,2.51,0.66,-34.215,1.702,9.452,5.306,37.143,5.061,0.151,-2.734,0.0,38.8,39.6,9.671,1.623,11.524,9.0,11.746,9.721,-3.121,26.201,0.0,268.84,,275.0,275.0,10.395,2.638,10.855,24.014
21155.5,2.51,0.66,-34.215,1.702,9.452,5.306,37.143,5.061,0.151,-2.734,0.0,38.8,39.6,9.671,1.623,11.558,9.419,11.839,9.971,-3.121,26.201,0.0,268.84,,275.0,275.0,10.498,2.636,10.914,24.027
21156.0,3.441,0.802,-35.209,1.614,9.603,5.306,37.143,5.061,0.151,-2.734,0.0,38.8,39.6,9.46,1.671,11.812,9.555,11.984,10.071,-3.121,26.201,0.0,268.84,,275.0,275.0,10.697,2.634,10.97,23.998
21156.5,3.441,0.802,-35.209,1.614,9.603,5.306,37.143,5.061,0.151,-2.734,0.0,38.8,39.6,9.46,1.671,11.771,9.326,11.973,9.875,-3.121,26.201,0.0,268.84,,275.0,275.0,10.856,2.647,10.996,24.019
21157.0,3.441,0.802,-35.209,1.614,9.603,5.306,37.143,5.061,0.151,-2.734,0.0,38.8,39.6,9.46,1.671,11.597,8.938,11.86,9.47,-3.121,26.201,0.0,268.44,,275.0,275.0,10.736,2.661,10.994,24.022
21157.5,3.441,0.802,-35.209,1.614,9.603,5.306,37.143,5.061,0.151,-2.734,0.0,38.8,39.6,9.46,1.671,11.364,8.859,11.715,9.277,-3.121,26.201,0.0,268.44,,275.0,275.0,10.466,2.673,10.941,23.988
