t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
21158.0,3.441,0.802,-35.209,1.614,9.603,5.293,37.188,5.036,0.172,-2.733,0.0,38.805,39.569,9.46,1.671,11.367,9.213,11.72,9.653,-3.129,26.202,0.0,268.74,,275.0,275.0,10.304,2.686,10.997,23.995
21158.5,3.441,0.802,-35.209,1.614,9.603,5.293,37.188,5.036,0.172,-2.733,0.0,38.8,39.6,9.46,1.671,11.797,9.42,11.981,10.09,-3.129,26.202,0.0,268.74,,275.0,275.0,10.488,2.698,11.049,24.028
21159.0,2.742,0.722,-33.937,1.701,9.539,5.293,37.188,5.036,0.172,-2.733,0.0,38.8,39.6,9.745,1.548,11.806,9.143,11.962,9.774,-3.129,26.202,0.0,268.44,,275.0,275.0,10.822,2.71,11.063,24.02
21159.5,2.742,0.722,-33.937,1.701,9.539,5.293,37.188,5.036,0.172,-2.733,0.0,38.8,39.6,9.745,1.548,11.686,8.911,11.9,9.433,-3.129,26.202,0.0,268.44,,275.0,275.0,10.671,2.711,11.027,24.029
21160.0,2.742,0.722,-33.937,1.701,9.539,5.293,37.188,5.036,0.172,-2.733,0.0,38.8,39.6,9.745,1.548,11.544,8.804,11.832,9.426,-3.129,26.202,0.0,268.24,,275.0,275.0,10.482,2.711,10.985,24.042
21160.5,2.742,0.722,-33.937,1.701,9.539,5.293,37.188,5.036,0.172,-2.733,0.0,38.8,39.6,9.745,1.548,11.629,9.495,11.931,10.078,-3.129,26.202,0.0,268.24,,275.0,275.0,10.402,2.712,10.99,24.037
21161.0,2.742,0.722,-33.937,1.701,9.539,5.31,37.13,5.013,0.162,-2.735,0.0,38.802,39.58,9.745,1.548,11.972,9.79,12.088,10.413,-3.13,26.201,0.0,268.54,,275.0,275.0,10.783,2.713,11.189,24.031
21161.5,2.742,0.722,-33.937,1.701,9.539,5.31,37.13,5.013,0.162,-2.735,0.0,38.8,39.6,9.745,1.548,12.018,9.62,12.129,10.192,-3.13,26.201,0.0,268.54,,275.0,275.0,11.066,2.713,11.227,24.046
21162.0,2.742,0.722,-33.937,1.701,9.539,5.31,37.13,5.013,0.162,-2.735,0.0,38.8,39.6,9.745,1.548,11.616,9.119,11.905,9.467,-3.13,26.201,0.0,268.44,,275.0,275.0,10.99,2.713,11.215,24.086
21162.5,2.583,0.603,-35.209,1.656,9.497,5.31,37.13,5.013,0.162,-2.735,0.0,38.8,39.6,9.465,1.739,11.453,8.723,11.801,9.217,-3.13,26.201,0.0,268.44,,275.0,275.0,10.527,2.714,11.166,24.079
21163.0,2.583,0.603,-35.209,1.656,9.497,5.31,37.13,5.013,0.162,-2.735,0.0,38.8,39.6,9.465,1.739,11.603,8.965,11.869,9.64,-3.13,26.201,0.0,268.34,,275.0,275.0,10.298,2.712,11.093,24.056
21163.5,2.583,0.603,-35.209,1.656,9.497,5.31,37.13,5.013,0.162,-2.735,0.0,38.8,39.6,9.465,1.739,11.745,9.702,12.019,10.284,-3.13,26.201,0.0,268.34,,275.0,275.0,10.519,2.71,11.143,24.059
21164.0,2.583,0.603,-35.209,1.656,9.497,5.31,37.13,5.013,0.162,-2.735,0.0,38.8,39.6,9.465,1.739,11.993,9.919,12.168,10.394,-3.13,26.201,0.0,268.04,,275.0,275.0,10.938,2.708,11.229,24.016
21164.5,2.583,0.603,-35.209,1.656,9.497,5.294,37.115,5.028,0.19,-2.741,0.0,38.793,39.571,9.465,1.739,11.939,9.503,12.163,10.022,-3.127,26.194,0.0,268.04,,275.0,275.0,11.119,2.706,11.246,24.053
21165.0,2.583,0.603,-35.209,1.656,9.497,5.294,37.115,5.028,0.19,-2.741,0.0,38.8,39.6,9.465,1.739,11.897,9.026,12.076,9.617,-3.127,26.194,0.0,268.34,,275.0,275.0,10.907,2.704,11.229,24.052
21165.5,2.52,0.591,-35.209,1.674,9.525,5.294,37.115,5.028,0.19,-2.741,0.0,38.8,39.6,9.417,1.756,11.7,9.264,11.994,9.936,-3.127,26.194,0.0,268.34,,275.0,275.0,10.654,2.702,11.192,24.082
21166.0,2.52,0.591,-35.209,1.674,9.525,5.294,37.115,5.028,0.19,-2.741,0.0,38.8,39.6,9.417,1.756,11.947,9.984,12.176,10.396,-3.127,26.194,0.0,268.44,,275.0,275.0,10.723,2.699,11.253,24.153
21166.5,2.52,0.591,-35.209,1.674,9.525,5.294,37.115,5.028,0.19,-2.741,0.0,38.8,39.6,9.417,1.756,12.15,9.898,12.29,10.355,-3.127,26.194,0.0,268.44,,275.0,275.0,11.126,2.696,11.349,24.198
21167.0,2.52,0.591,-35.209,1.674,9.525,5.294,37.115,5.028,0.19,-2.741,0.0,38.8,39.6,9.417,1.756,12.062,9.672,12.243,10.174,-3.127,26.194,0.0,268.54,,275.0,275.0,11.173,2.693,11.37,24.191
21167.5,2.52,0.591,-35.209,1.674,9.525,5.298,37.1,5.036,0.2,-2.723,0.0,38.789,39.57,9.417,1.756,11.825,9.287,12.071,9.742,-3.121,26.203,0.0,268.54,,275.0,275.0,11.038,2.69,11.364,24.143
21168.0,2.52,0.591,-35.209,1.674,9.525,5.298,37.1,5.036,0.2,-2.723,0.0,38.8,39.6,9.417,1.756,11.735,8.842,11.966,9.449,-3.121,26.203,0.0,268.44,,275.0,275.0,10.731,2.687,11.267,24.188
21168.5,2.785,0.755,-33.67,1.7,9.535,5.298,37.1,5.036,0.2,-2.723,0.0,38.8,39.6,9.625,1.546,11.652,9.264,11.983,9.802,-3.121,26.203,0.0,268.44,,275.0,275.0,10.498,2.684,11.327,24.149
21169.0,2.785,0.755,-33.67,1.7,9.535,5.298,37.1,5.036,0.2,-2.723,0.0,38.8,39.6,9.625,1.546,12.085,9.73,12.233,10.207,-3.121,26.203,0.0,268.64,,275.0,275.0,10.675,2.686,11.396,24.158
21169.5,2.785,0.755,-33.67,1.7,9.535,5.298,37.1,5.036,0.2,-2.723,0.0,38.8,39.6,9.625,1.546,12.048,9.64,12.233,10.068,-3.121,26.203,0.0,268.64,,275.0,275.0,11.064,2.688,11.412,24.14
21170.0,2.785,0.755,-33.67,1.7,9.535,5.298,37.1,5.036,0.2,-2.723,0.0,38.8,39.6,9.625,1.546,12.013,9.503,12.214,9.966,-3.121,26.203,0.0,268.74,,275.0,275.0,10.997,2.689,11.396,24.077
21170.5,2.785,0.755,-33.67,1.7,9.535,5.298,37.1,5.036,0.2,-2.723,0.0,38.8,39.6,9.625,1.546,11.694,9.387,12.051,9.84,-3.121,26.203,0.0,268.74,,275.0,275.0,10.924,2.691,11.359,24.068
21171.0,2.785,0.755,-33.67,1.7,9.535,5.3,37.147,5.054,0.25,-2.738,0.0,38.78,39.523,9.625,1.546,11.875,9.569,12.139,10.229,-3.121,26.196,0.0,268.64,,275.0,275.0,10.743,2.692,11.358,24.058
21171.5,2.785,0.755,-33.67,1.7,9.535,5.3,37.147,5.054,0.25,-2.738,0.0,38.8,39.5,9.625,1.546,12.065,10.117,12.316,10.682,-3.121,26.196,0.0,268.64,,275.0,275.0,10.953,2.694,11.503,23.996
21172.0,3.278,0.867,-33.798,1.714,9.484,5.3,37.147,5.054,0.25,-2.738,0.0,38.8,39.5,9.681,1.438,12.206,10.206,12.442,10.656,-3.121,26.196,0.0,268.34,,275.0,275.0,11.295,2.695,11.543,23.864
21172.5,3.278,0.867,-33.798,1.714,9.484,5.3,37.147,5.054,0.25,-2.738,0.0,38.8,39.5,9.681,1.438,12.067,9.4,12.257,9.86,-3.121,26.196,0.0,268.34,,275.0,275.0,11.377,2.705,11.5,23.888
21173.0,3.278,0.867,-33.798,1.714,9.484,5.3,37.147,5.054,0.25,-2.738,0.0,38.8,39.5,9.681,1.438,11.916,9.426,12.26,9.88,-3.121,26.196,0.0,268.44,,275.0,275.0,10.896,2.714,11.451,23.843
21173.5,3.278,0.867,-33.798,1.714,9.484,5.3,37.147,5.054,0.25,-2.738,0.0,38.8,39.5,9.681,1.438,11.944,9.9,12.277,10.324,-3.121,26.196,0.0,268.44,,275.0,275.0,10.87,2.724,11.468,23.891
21174.0,3.278,0.867,-33.798,1.714,9.484,5.322,37.156,5.02,0.288,-2.735,0.0,38.772,39.559,9.681,1.438,12.237,10.049,12.427,10.671,-3.122,26.198,0.0,268.44,,275.0,275.0,11.111,2.733,11.547,23.876
21174.5,3.278,0.867,-33.798,1.714,9.484,5.322,37.156,5.02,0.288,-2.735,0.0,38.8,39.6,9.681,1.438,12.319,10.02,12.462,10.653,-3.122,26.198,0.0,268.44,,275.0,275.0,11.346,2.742,11.593,23.869
21175.0,3.071,0.694,-35.209,1.596,9.569,5.322,37.156,5.02,0.288,-2.735,0.0,38.8,39.6,9.548,1.721,12.247,9.755,12.453,10.327,-3.122,26.198,0.0,268.74,,275.0,275.0,11.363,2.75,11.61,23.836
21175.5,3.071,0.694,-35.209,1.596,9.569,5.322,37.156,5.02,0.288,-2.735,0.0,38.8,39.6,9.548,1.721,12.113,9.499,12.312,9.938,-3.122,26.198,0.0,268.74,,275.0,275.0,11.196,2.756,11.553,23.818
21176.0,3.071,0.694,-35.209,1.596,9.569,5.322,37.156,5.02,0.288,-2.735,0.0,38.8,39.6,9.548,1.721,12.018,9.963,12.354,10.405,-3.122,26.198,0.0,268.44,,275.0,275.0,10.965,2.761,11.555,23.866
21176.5,3.071,0.694,-35.209,1.596,9.569,5.322,37.156,5.02,0.288,-2.735,0.0,38.8,39.6,9.548,1.721,12.222,10.139,12.477,10.668,-3.122,26.198,0.0,268.44,,275.0,275.0,11.185,2.766,11.62,23.933
21177.0,3.071,0.694,-35.209,1.596,9.569,5.322,37.156,5.02,0.288,-2.735,0.0,38.8,39.6,9.548,1.721,12.432,10.035,12.53,10.579,-3.122,26.198,0.0,268.74,,275.0,275.0,11.376,2.771,11.676,23.947
21177.5,3.071,0.694,-35.209,1.596,9.569,5.3,37.111,5.024,0.29,-2.736,0.0,38.769,39.604,9.548,1.721,12.25,9.725,12.396,10.114,-3.119,26.206,0.0,268.74,,275.0,275.0,11.394,2.776,11.722,23.973
21178.0,3.071,0.694,-35.209,1.596,9.569,5.3,37.111,5.024,0.29,-2.736,0.0,38.8,39.6,9.548,1.721,12.043,9.455,12.299,9.843,-3.119,26.206,0.0,268.34,,275.0,275.0,11.122,2.781,11.684,23.985
21178.5,2.534,0.65,-34.316,1.701,9.549,5.3,37.111,5.024,0.29,-2.736,0.0,38.8,39.6,9.58,1.495,12.01,9.469,12.265,9.965,-3.119,26.206,0.0,268.34,,275.0,275.0,10.91,2.785,11.662,24.18
21179.0,2.534,0.65,-34.316,1.701,9.549,5.3,37.111,5.024,0.29,-2.736,0.0,38.8,39.6,9.58,1.495,12.072,9.764,12.293,10.393,-3.119,26.206,0.0,268.04,,275.0,275.0,10.927,2.781,11.701,24.213
21179.5,2.534,0.65,-34.316,1.701,9.549,5.3,37.111,5.024,0.29,-2.736,0.0,38.8,39.6,9.58,1.495,12.304,10.144,12.554,10.572,-3.119,26.206,0.0,268.04,,275.0,275.0,11.13,2.777,11.737,24.293
21180.0,2.534,0.65,-34.316,1.701,9.549,5.3,37.111,5.024,0.29,-2.736,0.0,38.8,39.6,9.58,1.495,12.033,9.714,12.376,10.115,-3.119,26.206,0.0,268.64,,275.0,275.0,11.394,2.773,11.725,24.365
21180.5,2.534,0.65,-34.316,1.701,9.549,5.289,37.125,5.058,0.318,-2.733,0.0,38.766,39.56,9.58,1.495,12.051,9.394,12.327,9.91,-3.113,26.196,0.0,268.64,,275.0,275.0,11.059,2.769,11.693,24.322
21181.0,2.534,0.65,-34.316,1.701,9.549,5.289,37.125,5.058,0.318,-2.733,0.0,38.8,39.6,9.58,1.495,12.035,9.529,12.331,10.131,-3.113,26.196,0.0,268.74,,275.0,275.0,10.92,2.765,11.629,24.267
21181.5,3.066,0.697,-35.209,1.67,9.555,5.289,37.125,5.058,0.318,-2.733,0.0,38.8,39.6,9.522,1.579,12.083,9.928,12.425,10.417,-3.113,26.196,0.0,268.74,,275.0,275.0,11.006,2.762,11.614,24.261
21182.0,3.066,0.697,-35.209,1.67,9.555,5.289,37.125,5.058,0.318,-2.733,0.0,38.8,39.6,9.522,1.579,12.334,10.212,12.559,10.695,-3.113,26.196,0.0,268.74,,275.0,275.0,11.213,2.767,11.731,24.15
21182.5,3.066,0.697,-35.209,1.67,9.555,5.289,37.125,5.058,0.318,-2.733,0.0,38.8,39.6,9.522,1.579,12.411,10.016,12.581,10.494,-3.113,26.196,0.0,268.74,,275.0,275.0,11.45,2.772,11.715,24.166
21183.0,3.066,0.697,-35.209,1.67,9.555,5.289,37.125,5.058,0.318,-2.733,0.0,38.8,39.6,9.522,1.579,11.969,9.555,12.356,9.931,-3.113,26.196,0.0,268.74,,275.0,275.0,11.376,2.776,11.696,24.121
21183.5,3.066,0.697,-35.209,1.67,9.555,5.291,37.164,5.048,0.341,-2.736,0.0,38.766,39.539,9.522,1.579,11.702,9.468,12.2,9.807,-3.126,26.198,0.0,268.74,,275.0,275.0,10.953,2.781,11.668,24.121
21184.0,3.066,0.697,-35.209,1.67,9.555,5.291,37.164,5.048,0.341,-2.736,0.0,38.8,39.5,9.522,1.579,12.038,9.764,12.349,10.343,-3.126,26.198,0.0,268.64,,275.0,275.0,10.794,2.786,11.636,24.118
21184.5,3.066,0.697,-35.209,1.67,9.555,5.291,37.164,5.048,0.341,-2.736,0.0,38.8,39.5,9.522,1.579,12.214,10.118,12.475,10.753,-3.126,26.198,0.0,268.64,,275.0,275.0,11.123,2.79,11.686,24.148
21185.0,3.125,0.718,-35.209,1.656,9.445,5.291,37.164,5.048,0.341,-2.736,0.0,38.8,39.5,9.519,1.643,12.35,10.147,12.603,10.742,-3.126,26.198,0.0,268.54,,275.0,275.0,11.39,2.795,11.728,24.133
21185.5,3.125,0.718,-35.209,1.656,9.445,5.291,37.164,5.048,0.341,-2.736,0.0,38.8,39.5,9.519,1.643,12.293,9.686,12.491,10.254,-3.126,26.198,0.0,268.54,,275.0,275.0,11.46,2.8,11.712,24.08
21186.0,3.125,0.718,-35.209,1.656,9.445,5.291,37.164,5.048,0.341,-2.736,0.0,38.8,39.5,9.519,1.643,12.077,9.394,12.348,9.838,-3.126,26.198,0.0,268.64,,275.0,275.0,11.181,2.806,11.64,24.075
21186.5,3.125,0.718,-35.209,1.656,9.445,5.291,37.164,5.048,0.341,-2.736,0.0,38.8,39.5,9.519,1.643,12.139,9.9,12.427,10.482,-3.126,26.198,0.0,268.64,,275.0,275.0,10.914,2.811,11.647,24.033
21187.0,3.125,0.718,-35.209,1.656,9.445,5.303,37.167,5.043,0.351,-2.741,0.0,38.764,39.628,9.519,1.643,12.363,10.281,12.585,10.948,-3.136,26.197,0.0,268.84,,275.0,275.0,11.237,2.816,11.701,24.015
21187.5,3.125,0.718,-35.209,1.656,9.445,5.303,37.167,5.043,0.351,-2.741,0.0,38.8,39.6,9.519,1.643,12.414,10.049,12.569,10.712,-3.136,26.197,0.0,268.84,,275.0,275.0,11.544,2.821,11.764,24.018
21188.0,2.479,0.665,-34.41,1.657,9.496,5.303,37.167,5.043,0.351,-2.741,0.0,38.8,39.6,9.664,1.708,12.262,9.668,12.464,10.141,-3.136,26.197,0.0,269.04,,275.0,275.0,11.436,2.826,11.78,24.02
21188.5,2.479,0.665,-34.41,1.657,9.496,5.303,37.167,5.043,0.351,-2.741,0.0,38.8,39.6,9.664,1.708,12.065,9.57,12.388,9.939,-3.136,26.197,0.0,269.04,,275.0,275.0,11.134,2.82,11.767,24.02
21189.0,2.479,0.665,-34.41,1.657,9.496,5.303,37.167,5.043,0.351,-2.741,0.0,38.8,39.6,9.664,1.708,12.006,9.537,12.335,10.069,-3.136,26.197,0.0,268.64,,275.0,275.0,10.991,2.815,11.714,24.021
21189.5,2.479,0.665,-34.41,1.657,9.496,5.303,37.167,5.043,0.351,-2.741,0.0,38.8,39.6,9.664,1.708,12.145,9.865,12.429,10.458,-3.136,26.197,0.0,268.64,,275.0,275.0,10.987,2.809,11.754,24.018
21190.0,2.479,0.665,-34.41,1.657,9.496,5.362,37.139,5.032,0.363,-2.729,0.0,38.775,39.6,9.664,1.708,12.432,10.091,12.623,10.492,-3.113,26.208,0.0,268.84,,275.0,275.0,11.224,2.804,11.802,24.014
21190.5,2.479,0.665,-34.41,1.657,9.496,5.362,37.139,5.032,0.363,-2.729,0.0,38.8,39.6,9.664,1.708,12.2,9.768,12.482,10.221,-3.113,26.208,0.0,268.84,,275.0,275.0,11.41,2.799,11.804,23.989
21191.0,2.479,0.665,-34.41,1.657,9.496,5.362,37.139,5.032,0.363,-2.729,0.0,38.8,39.6,9.664,1.708,11.92,9.461,12.288,9.889,-3.113,26.208,0.0,268.64,,275.0,275.0,11.168,2.793,11.758,23.961
21191.5,2.724,0.748,-33.956,1.73,9.498,5.362,37.139,5.032,0.363,-2.729,0.0,38.8,39.6,9.678,1.639,12.022,9.795,12.388,10.303,-3.113,26.208,0.0,268.64,,275.0,275.0,10.89,2.788,11.707,23.941
21192.0,2.724,0.748,-33.956,1.73,9.498,5.362,37.139,5.032,0.363,-2.729,0.0,38.8,39.6,9.678,1.639,12.215,9.998,12.485,10.483,-3.113,26.208,0.0,268.34,,275.0,275.0,11.127,2.787,11.737,23.968
21192.5,2.724,0.748,-33.956,1.73,9.498,5.362,37.139,5.032,0.363,-2.729,0.0,38.8,39.6,9.678,1.639,12.334,10.128,12.574,10.751,-3.113,26.208,0.0,268.34,,275.0,275.0,11.295,2.786,11.82,23.98
21193.0,2.724,0.748,-33.956,1.73,9.498,5.362,37.139,5.032,0.363,-2.729,0.0,38.8,39.6,9.678,1.639,12.376,10.009,12.655,10.584,-3.113,26.208,0.0,268.44,,275.0,275.0,11.447,2.785,11.815,23.923
21193.5,2.724,0.748,-33.956,1.73,9.498,5.305,37.119,5.035,0.371,-2.73,0.0,38.756,39.532,9.678,1.639,12.151,9.432,12.438,9.937,-3.13,26.201,0.0,268.44,,275.0,275.0,11.406,2.784,11.78,23.886
21194.0,2.724,0.748,-33.956,1.73,9.498,5.305,37.119,5.035,0.371,-2.73,0.0,38.8,39.5,9.678,1.639,12.047,9.716,12.373,10.327,-3.13,26.201,0.0,268.64,,275.0,275.0,10.989,2.783,11.723,23.859
21194.5,2.974,0.792,-33.602,1.671,9.447,5.305,37.119,5.035,0.371,-2.73,0.0,38.8,39.5,9.764,1.549,12.175,10.247,12.531,10.696,-3.13,26.201,0.0,268.64,,275.0,275.0,11.116,2.782,11.747,23.773
21195.0,2.974,0.792,-33.602,1.671,9.447,5.305,37.119,5.035,0.371,-2.73,0.0,38.8,39.5,9.764,1.549,12.451,10.162,12.653,10.581,-3.13,26.201,0.0,268.44,,275.0,275.0,11.412,2.785,11.801,23.705
21195.5,2.974,0.792,-33.602,1.671,9.447,5.305,37.119,5.035,0.371,-2.73,0.0,38.8,39.5,9.764,1.549,12.372,9.968,12.613,10.392,-3.13,26.201,0.0,268.44,,275.0,275.0,11.462,2.788,11.842,23.726
21196.0,2.974,0.792,-33.602,1.671,9.447,5.305,37.119,5.035,0.371,-2.73,0.0,38.8,39.5,9.764,1.549,12.071,9.658,12.448,10.086,-3.13,26.201,0.0,268.34,,275.0,275.0,11.336,2.791,11.767,23.741
21196.5,2.974,0.792,-33.602,1.671,9.447,5.321,37.173,5.061,0.42,-2.735,0.0,38.764,39.595,9.764,1.549,11.929,9.488,12.307,9.939,-3.128,26.207,0.0,268.34,,275.0,275.0,11.065,2.794,11.731,23.744
21197.0,2.974,0.792,-33.602,1.671,9.447,5.321,37.173,5.061,0.42,-2.735,0.0,38.8,39.6,9.764,1.549,12.075,9.686,12.396,10.332,-3.128,26.207,0.0,268.14,,275.0,275.0,10.916,2.797,11.761,23.739
21197.5,2.974,0.792,-33.602,1.671,9.447,5.321,37.173,5.061,0.42,-2.735,0.0,38.8,39.6,9.764,1.549,12.282,10.295,12.628,10.749,-3.128,26.207,0.0,268.14,,275.0,275.0,11.122,2.8,11.815,23.712
21198.0,3.309,0.776,-35.209,1.702,9.554,5.321,37.173,5.061,0.42,-2.735,0.0,38.8,39.6,9.501,1.629,12.198,10.112,12.573,10.566,-3.128,26.207,0.0,268.24,,275.0,275.0,11.488,2.803,11.837,23.688
21198.5,3.309,0.776,-35.209,1.702,9.554,5.321,37.173,5.061,0.42,-2.735,0.0,38.8,39.6,9.501,1.629,12.166,9.668,12.502,10.162,-3.128,26.207,0.0,268.24,,275.0,275.0,11.362,2.811,11.838,23.687
21199.0,3.309,0.776,-35.209,1.702,9.554,5.321,37.173,5.061,0.42,-2.735,0.0,38.8,39.6,9.501,1.629,12.053,9.363,12.383,9.846,-3.128,26.207,0.0,268.44,,275.0,275.0,11.124,2.819,11.798,23.694
21199.5,3.309,0.776,-35.209,1.702,9.554,5.321,37.173,5.061,0.42,-2.735,0.0,38.8,39.6,9.501,1.629,12.002,9.619,12.406,10.219,-3.128,26.207,0.0,268.44,,275.0,275.0,10.911,2.827,11.743,23.773
21200.0,3.309,0.776,-35.209,1.702,9.554,5.326,37.186,5.066,0.44,-2.724,0.0,38.8,39.6,9.501,1.629,12.358,10.131,12.552,10.747,-3.113,26.203,0.0,268.44,,275.0,275.0,11.447,2.843,11.814,23.742
21200.5,3.309,0.776,-35.209,1.702,9.554,5.326,37.186,5.066,0.44,-2.724,0.0,38.8,39.6,9.501,1.629,12.422,10.281,12.66,10.98,-3.113,26.203,0.0,268.44,,275.0,275.0,11.447,2.843,11.86,23.771
21201.0,2.751,0.644,-35.209,1.647,9.543,5.326,37.186,5.066,0.44,-2.724,0.0,38.8,39.6,9.597,1.749,12.163,9.628,12.451,9.968,-3.113,26.203,0.0,268.64,,275.0,275.0,11.586,2.851,11.864,23.736
21201.5,2.751,0.644,-35.209,1.647,9.543,5.326,37.186,5.066,0.44,-2.724,0.0,38.8,39.6,9.597,1.749,11.778,9.422,12.323,9.827,-3.113,26.203,0.0,268.64,,275.0,275.0,11.052,2.849,11.814,23.743
21202.0,2.751,0.644,-35.209,1.647,9.543,5.326,37.186,5.066,0.44,-2.724,0.0,38.8,39.6,9.597,1.749,11.996,9.746,12.411,10.174,-3.113,26.203,0.0,268.94,,275.0,275.0,10.837,2.848,11.79,23.76
21202.5,2.751,0.644,-35.209,1.647,9.543,5.326,37.186,5.066,0.44,-2.724,0.0,38.8,39.6,9.597,1.749,12.236,10.026,12.523,10.661,-3.113,26.203,0.0,268.94,,275.0,275.0,11.082,2.846,11.789,23.742
21203.0,2.751,0.644,-35.209,1.647,9.543,5.312,37.133,5.013,0.428,-2.741,0.0,38.76,39.562,9.597,1.749,12.391,10.3,12.662,10.956,-3.133,26.197,0.0,268.54,,275.0,275.0,11.362,2.844,11.888,23.774
21203.5,2.751,0.644,-35.209,1.647,9.543,5.312,37.133,5.013,0.428,-2.741,0.0,38.8,39.6,9.597,1.749,12.347,9.997,12.619,10.655,-3.133,26.197,0.0,268.54,,275.0,275.0,11.577,2.843,11.859,23.775
21204.0,2.751,0.644,-35.209,1.647,9.543,5.312,37.133,5.013,0.428,-2.741,0.0,38.8,39.6,9.597,1.749,12.315,9.828,12.603,10.27,-3.133,26.197,0.0,268.64,,275.0,275.0,11.404,2.841,11.844,23.852
21204.5,2.13,0.589,-33.417,1.687,9.527,5.312,37.133,5.013,0.428,-2.741,0.0,38.8,39.6,9.664,1.622,11.927,9.632,12.392,10.241,-3.133,26.197,0.0,268.64,,275.0,275.0,11.254,2.84,11.786,23.871
21205.0,2.13,0.589,-33.417,1.687,9.527,5.312,37.133,5.013,0.428,-2.741,0.0,38.8,39.6,9.664,1.622,12.076,10.108,12.5,10.584,-3.133,26.197,0.0,268.54,,275.0,275.0,11.048,2.828,11.762,23.809
21205.5,2.13,0.589,-33.417,1.687,9.527,5.312,37.133,5.013,0.428,-2.741,0.0,38.8,39.6,9.664,1.622,12.393,10.369,12.657,10.855,-3.133,26.197,0.0,268.54,,275.0,275.0,11.317,2.817,11.867,23.738
21206.0,2.13,0.589,-33.417,1.687,9.527,5.312,37.133,5.013,0.428,-2.741,0.0,38.8,39.6,9.664,1.622,12.53,10.225,12.719,10.66,-3.133,26.197,0.0,268.94,,275.0,275.0,11.569,2.806,11.937,23.739
21206.5,2.13,0.589,-33.417,1.687,9.527,5.329,37.102,5.035,0.432,-2.728,0.0,38.77,39.561,9.664,1.622,12.21,9.936,12.544,10.242,-3.132,26.205,0.0,268.94,,275.0,275.0,11.533,2.794,11.924,23.706
21207.0,2.13,0.589,-33.417,1.687,9.527,5.329,37.102,5.035,0.432,-2.728,0.0,38.8,39.6,9.664,1.622,11.798,9.465,12.393,9.792,-3.132,26.205,0.0,268.84,,275.0,275.0,11.233,2.784,11.851,23.682
21207.5,2.632,0.604,-35.209,1.695,9.592,5.329,37.102,5.035,0.432,-2.728,0.0,38.8,39.6,9.484,1.728,11.672,9.408,12.259,9.822,-3.132,26.205,0.0,268.84,,275.0,275.0,10.862,2.773,11.813,23.71
21208.0,2.632,0.604,-35.209,1.695,9.592,5.329,37.102,5.035,0.432,-2.728,0.0,38.8,39.6,9.484,1.728,12.21,10.162,12.519,10.745,-3.132,26.205,0.0,268.84,,275.0,275.0,10.79,2.771,11.859,23.755
21208.5,2.632,0.604,-35.209,1.695,9.592,5.329,37.102,5.035,0.432,-2.728,0.0,38.8,39.6,9.484,1.728,12.292,10.168,12.571,10.716,-3.132,26.205,0.0,268.84,,275.0,275.0,11.409,2.768,11.899,23.803
21209.0,2.632,0.604,-35.209,1.695,9.592,5.329,37.102,5.035,0.432,-2.728,0.0,38.8,39.6,9.484,1.728,12.285,9.966,12.596,10.479,-3.132,26.205,0.0,268.74,,275.0,275.0,11.436,2.766,11.893,23.811
21209.5,2.632,0.604,-35.209,1.695,9.592,5.343,37.14,5.056,0.476,-2.729,0.0,38.775,39.572,9.484,1.728,12.149,9.57,12.431,10.094,-3.117,26.195,0.0,268.74,,275.0,275.0,11.332,2.764,11.883,23.808
21210.0,2.632,0.604,-35.209,1.695,9.592,5.343,37.14,5.056,0.476,-2.729,0.0,38.8,39.6,9.484,1.728,11.987,9.434,12.365,9.988,-3.117,26.195,0.0,268.64,,275.0,275.0,11.061,2.762,11.833,23.87
21210.5,3.606,0.912,-34.652,1.698,9.591,5.343,37.14,5.056,0.476,-2.729,0.0,38.8,39.6,9.586,1.552,12.02,9.936,12.447,10.491,-3.117,26.195,0.0,268.64,,275.0,275.0,10.943,2.76,11.816,23.88
21211.0,3.606,0.912,-34.652,1.698,9.591,5.343,37.14,5.056,0.476,-2.729,0.0,38.8,39.6,9.586,1.552,12.33,10.426,12.614,10.992,-3.117,26.195,0.0,269.34,,275.0,275.0,11.224,2.774,11.926,23.837
21211.5,3.606,0.912,-34.652,1.698,9.591,5.343,37.14,5.056,0.476,-2.729,0.0,38.8,39.6,9.586,1.552,12.416,10.041,12.653,10.514,-3.117,26.195,0.0,269.34,,275.0,275.0,11.591,2.787,11.965,23.837
21212.0,3.606,0.912,-34.652,1.698,9.591,5.343,37.14,5.056,0.476,-2.729,0.0,38.8,39.6,9.586,1.552,12.18,9.738,12.469,10.087,-3.117,26.195,0.0,268.94,,275.0,275.0,11.406,2.801,11.961,23.876
21212.5,3.606,0.912,-34.652,1.698,9.591,5.343,37.14,5.056,0.476,-2.729,0.0,38.8,39.6,9.586,1.552,11.747,9.414,12.294,9.874,-3.117,26.195,0.0,268.94,,275.0,275.0,11.118,2.814,11.916,23.905
21213.0,3.606,0.912,-34.652,1.698,9.591,5.324,37.165,5.058,0.513,-2.729,0.0,38.772,39.592,9.586,1.552,12.072,10.048,12.45,10.683,-3.126,26.187,0.0,267.74,,275.0,275.0,10.832,2.827,11.868,23.964
21213.5,3.606,0.912,-34.652,1.698,9.591,5.324,37.165,5.058,0.513,-2.729,0.0,38.8,39.6,9.586,1.552,12.41,10.563,12.644,11.105,-3.126,26.187,0.0,267.74,,275.0,275.0,11.314,2.84,11.95,24.009
21214.0,3.266,0.862,-34.012,1.649,9.47,5.324,37.165,5.058,0.513,-2.729,0.0,38.8,39.6,9.717,1.609,12.606,10.322,12.701,10.943,-3.126,26.187,0.0,268.14,,275.0,275.0,11.68,2.852,12.06,24.071
21214.5,3.266,0.862,-34.012,1.649,9.47,5.324,37.165,5.058,0.513,-2.729,0.0,38.8,39.6,9.717,1.609,12.447,10.155,12.675,10.596,-3.126,26.187,0.0,268.14,,275.0,275.0,11.643,2.859,12.023,24.098
21215.0,3.266,0.862,-34.012,1.649,9.47,5.324,37.165,5.058,0.513,-2.729,0.0,38.8,39.6,9.717,1.609,12.153,9.581,12.573,10.103,-3.126,26.187,0.0,267.64,,275.0,275.0,11.468,2.866,11.946,24.083
21215.5,3.266,0.862,-34.012,1.649,9.47,5.324,37.165,5.058,0.513,-2.729,0.0,38.8,39.6,9.717,1.609,12.316,10.286,12.68,10.808,-3.126,26.187,0.0,267.64,,275.0,275.0,11.103,2.872,11.933,24.079
21216.0,3.266,0.862,-34.012,1.649,9.47,5.341,37.166,5.046,0.509,-2.739,0.0,38.772,39.592,9.717,1.609,12.62,10.556,12.791,11.252,-3.116,26.196,0.0,268.54,,275.0,275.0,11.522,2.879,12.027,24.099
21216.5,3.266,0.862,-34.012,1.649,9.47,5.341,37.166,5.046,0.509,-2.739,0.0,38.8,39.6,9.717,1.609,12.608,10.432,12.819,11.117,-3.116,26.196,0.0,268.54,,275.0,275.0,11.805,2.885,12.102,24.181
21217.0,2.728,0.66,-35.161,1.596,9.514,5.341,37.166,5.046,0.509,-2.739,0.0,38.8,39.6,9.599,1.756,12.53,10.134,12.804,10.577,-3.116,26.196,0.0,267.24,,275.0,275.0,11.744,2.891,12.133,24.198
21217.5,2.728,0.66,-35.161,1.596,9.514,5.341,37.166,5.046,0.509,-2.739,0.0,38.8,39.6,9.599,1.756,12.358,9.92,12.685,10.27,-3.116,26.196,0.0,267.24,,275.0,275.0,11.511,2.888,12.08,24.063
21218.0,2.728,0.66,-35.161,1.596,9.514,5.341,37.166,5.046,0.509,-2.739,0.0,38.8,39.6,9.599,1.756,11.943,9.787,12.473,10.224,-3.116,26.196,0.0,268.34,,275.0,275.0,11.308,2.886,12.051,24.085
21218.5,2.728,0.66,-35.161,1.596,9.514,5.341,37.166,5.046,0.509,-2.739,0.0,38.8,39.6,9.599,1.756,12.49,10.593,12.736,11.253,-3.116,26.196,0.0,268.34,,275.0,275.0,11.107,2.883,12.076,24.094
21219.0,2.728,0.66,-35.161,1.596,9.514,5.341,37.166,5.046,0.509,-2.739,0.0,38.8,39.6,9.599,1.756,12.66,10.559,12.862,11.194,-3.116,26.196,0.0,267.44,,275.0,275.0,11.768,2.881,12.15,24.04
21219.5,2.728,0.66,-35.161,1.596,9.514,5.325,37.112,4.997,0.516,-2.742,0.0,38.771,39.695,9.599,1.756,12.623,10.191,12.774,10.647,-3.121,26.19,0.0,267.44,,275.0,275.0,11.819,2.878,12.168,23.989
21220.0,2.728,0.66,-35.161,1.596,9.514,5.325,37.112,4.997,0.516,-2.742,0.0,38.8,39.7,9.599,1.756,12.408,10.035,12.738,10.381,-3.121,26.19,0.0,268.54,,275.0,275.0,11.559,2.876,12.16,23.935
21220.5,2.338,0.603,-34.446,1.684,9.482,5.325,37.112,4.997,0.516,-2.742,0.0,38.8,39.7,9.708,1.711,12.008,9.826,12.498,10.163,-3.121,26.19,0.0,268.54,,275.0,275.0,11.391,2.873,12.113,23.926
21221.0,2.338,0.603,-34.446,1.684,9.482,5.325,37.112,4.997,0.516,-2.742,0.0,38.8,39.7,9.708,1.711,12.276,10.275,12.657,10.636,-3.121,26.19,0.0,265.64,,275.0,275.0,11.124,2.865,12.12,23.985
21221.5,2.338,0.603,-34.446,1.684,9.482,5.325,37.112,4.997,0.516,-2.742,0.0,38.8,39.7,9.708,1.711,12.495,10.46,12.776,11.091,-3.121,26.19,0.0,265.64,,275.0,275.0,11.461,2.856,12.192,23.994
21222.0,2.338,0.603,-34.446,1.684,9.482,5.325,37.112,4.997,0.516,-2.742,0.0,38.8,39.7,9.708,1.711,12.498,10.014,12.707,10.563,-3.121,26.19,0.0,268.24,,275.0,275.0,11.706,2.847,12.24,24.018
21222.5,2.338,0.603,-34.446,1.684,9.482,5.311,37.108,5.069,0.551,-2.735,0.0,38.782,39.599,9.708,1.711,12.292,9.895,12.601,10.216,-3.113,26.187,0.0,268.24,,275.0,275.0,11.445,2.839,12.213,24.062
21223.0,2.338,0.603,-34.446,1.684,9.482,5.311,37.108,5.069,0.551,-2.735,0.0,38.8,39.6,9.708,1.711,12.051,9.677,12.43,10.07,-3.113,26.187,0.0,266.14,,275.0,275.0,11.251,2.831,12.144,24.109
21223.5,2.159,0.59,-34.191,1.707,9.436,5.311,37.108,5.069,0.551,-2.735,0.0,38.8,39.6,9.671,1.698,12.193,9.968,12.533,10.5,-3.113,26.187,0.0,266.14,,275.0,275.0,11.057,2.823,12.077,24.093
21224.0,2.159,0.59,-34.191,1.707,9.436,5.311,37.108,5.069,0.551,-2.735,0.0,38.8,39.6,9.671,1.698,12.351,10.499,12.693,10.984,-3.113,26.187,0.0,268.34,,275.0,275.0,11.298,2.812,12.078,24.121
21224.5,2.159,0.59,-34.191,1.707,9.436,5.311,37.108,5.069,0.551,-2.735,0.0,38.8,39.6,9.671,1.698,12.572,10.578,12.821,11.045,-3.113,26.187,0.0,268.34,,275.0,275.0,11.632,2.801,12.189,24.161
21225.0,2.159,0.59,-34.191,1.707,9.436,5.311,37.108,5.069,0.551,-2.735,0.0,38.8,39.6,9.671,1.698,12.625,10.357,12.777,10.728,-3.113,26.187,0.0,266.84,,275.0,275.0,11.754,2.791,12.183,24.084
21225.5,2.159,0.59,-34.191,1.707,9.436,5.311,37.108,5.069,0.551,-2.735,0.0,38.8,39.6,9.671,1.698,11.923,9.799,12.432,10.108,-3.113,26.187,0.0,266.84,,275.0,275.0,11.622,2.78,12.161,24.055
21226.0,2.159,0.59,-34.191,1.707,9.436,5.338,37.155,5.07,0.576,-2.725,0.0,38.785,39.641,9.671,1.698,12.066,9.933,12.461,10.407,-3.119,26.185,0.0,268.44,,275.0,275.0,11.065,2.77,12.114,24.06
21226.5,2.159,0.59,-34.191,1.707,9.436,5.338,37.155,5.07,0.576,-2.725,0.0,38.8,39.6,9.671,1.698,12.354,10.166,12.581,10.791,-3.119,26.185,0.0,268.44,,275.0,275.0,11.217,2.76,12.11,24.079
21227.0,2.899,0.747,-34.899,1.705,9.488,5.338,37.155,5.07,0.576,-2.725,0.0,38.8,39.6,9.564,1.683,12.332,10.406,12.66,10.897,-3.119,26.185,0.0,267.04,,275.0,275.0,11.473,2.75,12.136,24.061
21227.5,2.899,0.747,-34.899,1.705,9.488,5.338,37.155,5.07,0.576,-2.725,0.0,38.8,39.6,9.564,1.683,12.269,10.295,12.625,10.76,-3.119,26.185,0.0,267.04,,275.0,275.0,11.574,2.753,12.173,24.045
21228.0,2.899,0.747,-34.899,1.705,9.488,5.338,37.155,5.07,0.576,-2.725,0.0,38.8,39.6,9.564,1.683,12.176,10.032,12.577,10.523,-3.119,26.185,0.0,268.04,,275.0,275.0,11.487,2.755,12.137,24.016
21228.5,2.899,0.747,-34.899,1.705,9.488,5.338,37.155,5.07,0.576,-2.725,0.0,38.8,39.6,9.564,1.683,12.106,9.791,12.413,10.261,-3.119,26.185,0.0,268.04,,275.0,275.0,11.327,2.757,12.093,23.962
21229.0,2.899,0.747,-34.899,1.705,9.488,5.385,37.187,5.092,0.592,-2.727,0.0,38.778,39.685,9.564,1.683,12.169,10.281,12.564,10.597,-3.125,26.178,0.0,266.94,,275.0,275.0,11.143,2.76,12.075,23.954
21229.5,2.899,0.747,-34.899,1.705,9.488,5.385,37.187,5.092,0.592,-2.727,0.0,38.8,39.7,9.564,1.683,12.387,10.206,12.645,10.619,-3.125,26.178,0.0,266.94,,275.0,275.0,11.403,2.762,12.127,23.951
21230.0,3.13,0.729,-35.209,1.692,9.568,5.385,37.187,5.092,0.592,-2.727,0.0,38.8,39.7,9.547,1.606,12.462,10.136,12.695,10.527,-3.125,26.178,0.0,268.54,,275.0,275.0,11.464,2.764,12.117,23.946
21230.5,3.13,0.729,-35.209,1.692,9.568,5.385,37.187,5.092,0.592,-2.727,0.0,38.8,39.7,9.547,1.606,12.333,10.006,12.637,10.373,-3.125,26.178,0.0,268.54,,275.0,275.0,11.455,2.77,12.097,23.907
21231.0,3.13,0.729,-35.209,1.692,9.568,5.385,37.187,5.092,0.592,-2.727,0.0,38.8,39.7,9.547,1.606,12.009,9.775,12.447,10.155,-3.125,26.178,0.0,267.24,,275.0,275.0,11.337,2.776,12.051,23.84
21231.5,3.13,0.729,-35.209,1.692,9.568,5.385,37.187,5.092,0.592,-2.727,0.0,38.8,39.7,9.547,1.606,12.142,9.923,12.507,10.454,-3.125,26.178,0.0,267.24,,275.0,275.0,11.097,2.782,12.016,23.787
21232.0,3.13,0.729,-35.209,1.692,9.568,5.385,37.187,5.092,0.592,-2.727,0.0,38.8,39.7,9.547,1.606,12.311,10.445,12.648,11.018,-3.125,26.178,0.0,267.94,,275.0,275.0,11.256,2.788,12.083,23.779
21232.5,3.13,0.729,-35.209,1.692,9.568,5.389,37.161,5.091,0.601,-2.727,0.0,38.781,39.681,9.547,1.606,12.28,10.23,12.626,10.722,-3.134,26.178,0.0,267.94,,275.0,275.0,11.605,2.793,12.138,23.772
21233.0,3.13,0.729,-35.209,1.692,9.568,5.389,37.161,5.091,0.601,-2.727,0.0,38.8,39.7,9.547,1.606,12.314,9.845,12.629,10.469,-3.134,26.178,0.0,266.34,,275.0,275.0,11.464,2.799,12.099,23.758
21233.5,2.822,0.663,-35.209,1.698,9.626,5.389,37.161,5.091,0.601,-2.727,0.0,38.8,39.7,9.599,1.64,12.272,9.424,12.559,9.996,-3.134,26.178,0.0,266.34,,275.0,275.0,11.314,2.804,12.068,23.704
21234.0,2.822,0.663,-35.209,1.698,9.626,5.389,37.161,5.091,0.601,-2.727,0.0,38.8,39.7,9.599,1.64,12.049,9.61,12.523,10.085,-3.134,26.178,0.0,268.14,,275.0,275.0,11.063,2.805,11.996,23.708
21234.5,2.822,0.663,-35.209,1.698,9.626,5.389,37.161,5.091,0.601,-2.727,0.0,38.8,39.7,9.599,1.64,12.092,9.784,12.486,10.325,-3.134,26.178,0.0,268.14,,275.0,275.0,11.066,2.805,11.974,23.698
21235.0,2.822,0.663,-35.209,1.698,9.626,5.389,37.161,5.091,0.601,-2.727,0.0,38.8,39.7,9.599,1.64,12.282,10.133,12.558,10.791,-3.134,26.178,0.0,266.34,,275.0,275.0,11.172,2.805,11.985,23.608
21235.5,2.822,0.663,-35.209,1.698,9.626,5.393,37.15,5.081,0.604,-2.738,0.0,38.793,39.689,9.599,1.64,12.443,10.189,12.677,10.825,-3.117,26.181,0.0,266.34,,275.0,275.0,11.441,2.805,11.984,23.567
21236.0,2.822,0.663,-35.209,1.698,9.626,5.393,37.15,5.081,0.604,-2.738,0.0,38.8,39.7,9.599,1.64,12.259,9.249,12.509,9.828,-3.117,26.181,0.0,268.24,,275.0,275.0,11.533,2.806,11.935,23.585
21236.5,3.053,0.713,-35.209,1.657,9.555,5.393,37.15,5.081,0.604,-2.738,0.0,38.8,39.7,9.626,1.788,11.945,9.227,12.395,9.818,-3.117,26.181,0.0,268.24,,275.0,275.0,10.962,2.806,11.856,23.633
21237.0,3.053,0.713,-35.209,1.657,9.555,5.393,37.15,5.081,0.604,-2.738,0.0,38.8,39.7,9.626,1.788,12.191,9.827,12.497,10.399,-3.117,26.181,0.0,267.44,,275.0,275.0,10.846,2.81,11.797,23.69
21237.5,3.053,0.713,-35.209,1.657,9.555,5.393,37.15,5.081,0.604,-2.738,0.0,38.8,39.7,9.626,1.788,12.331,9.825,12.569,10.598,-3.117,26.181,0.0,267.44,,275.0,275.0,11.228,2.814,11.819,23.7
21238.0,3.053,0.713,-35.209,1.657,9.555,5.393,37.15,5.081,0.604,-2.738,0.0,38.8,39.7,9.626,1.788,12.344,9.678,12.605,10.432,-3.117,26.181,0.0,268.14,,275.0,275.0,11.331,2.818,11.857,23.68
21238.5,3.053,0.713,-35.209,1.657,9.555,5.362,37.157,5.081,0.619,-2.729,0.0,38.799,39.7,9.626,1.788,12.358,9.49,12.576,10.094,-3.11,26.182,0.0,268.14,,275.0,275.0,11.265,2.822,11.816,23.688
21239.0,3.053,0.713,-35.209,1.657,9.555,5.362,37.157,5.081,0.619,-2.729,0.0,38.8,39.7,9.626,1.788,12.161,9.357,12.448,9.86,-3.11,26.182,0.0,267.54,,275.0,275.0,11.129,2.826,11.767,23.637
21239.5,3.053,0.713,-35.209,1.657,9.555,5.362,37.157,5.081,0.619,-2.729,0.0,38.8,39.7,9.626,1.788,12.046,9.352,12.348,10.088,-3.11,26.182,0.0,267.54,,275.0,275.0,10.957,2.829,11.718,23.611
21240.0,2.48,0.693,-33.969,1.798,9.541,5.362,37.157,5.081,0.619,-2.729,0.0,38.8,39.7,9.634,1.664,12.076,9.563,12.393,10.351,-3.11,26.182,0.0,268.04,,275.0,275.0,10.958,2.833,11.689,23.603
21240.5,2.48,0.693,-33.969,1.798,9.541,5.362,37.157,5.081,0.619,-2.729,0.0,38.8,39.7,9.634,1.664,12.135,9.886,12.479,10.513,-3.11,26.182,0.0,268.04,,275.0,275.0,11.096,2.827,11.708,23.569
21241.0,2.48,0.693,-33.969,1.798,9.541,5.362,37.157,5.081,0.619,-2.729,0.0,38.8,39.7,9.634,1.664,12.148,9.837,12.498,10.414,-3.11,26.182,0.0,267.64,,275.0,275.0,11.253,2.821,11.727,23.588
21241.5,2.48,0.693,-33.969,1.798,9.541,5.362,37.157,5.081,0.619,-2.729,0.0,38.8,39.7,9.634,1.664,12.132,9.586,12.478,10.22,-3.11,26.182,0.0,267.64,,275.0,275.0,11.224,2.816,11.716,23.559
21242.0,2.48,0.693,-33.969,1.798,9.541,5.377,37.163,5.087,0.634,-2.72,0.0,38.815,39.697,9.634,1.664,12.074,9.498,12.457,10.121,-3.108,26.181,0.0,268.14,,275.0,275.0,11.104,2.81,11.664,23.561
21242.5,2.48,0.693,-33.969,1.798,9.541,5.377,37.163,5.087,0.634,-2.72,0.0,38.8,39.7,9.634,1.664,12.138,9.623,12.477,10.212,-3.108,26.181,0.0,268.14,,275.0,275.0,11.037,2.805,11.679,23.528
21243.0,2.744,0.637,-35.209,1.643,9.584,5.377,37.163,5.087,0.634,-2.72,0.0,38.8,39.7,9.595,1.783,12.096,9.648,12.416,10.298,-3.108,26.181,0.0,267.04,,275.0,275.0,11.112,2.8,11.707,23.397
21243.5,2.744,0.637,-35.209,1.643,9.584,5.377,37.163,5.087,0.634,-2.72,0.0,38.8,39.7,9.595,1.783,12.259,9.525,12.418,10.298,-3.108,26.181,0.0,267.04,,275.0,275.0,11.114,2.799,11.725,23.355
21244.0,2.744,0.637,-35.209,1.643,9.584,5.377,37.163,5.087,0.634,-2.72,0.0,38.8,39.7,9.595,1.783,12.095,9.536,12.386,10.124,-3.108,26.181,0.0,268.24,,275.0,275.0,11.125,2.798,11.735,23.3
21244.5,2.744,0.637,-35.209,1.643,9.584,5.377,37.163,5.087,0.634,-2.72,0.0,38.8,39.7,9.595,1.783,12.054,9.315,12.317,10.044,-3.108,26.181,0.0,268.24,,275.0,275.0,11.035,2.797,11.689,23.211
21245.0,2.744,0.637,-35.209,1.643,9.584,5.343,37.185,5.085,0.676,-2.724,0.0,38.81,39.7,9.595,1.783,11.93,9.373,12.204,10.101,-3.124,26.184,0.0,267.34,,275.0,275.0,10.933,2.796,11.676,23.208
21245.5,2.744,0.637,-35.209,1.643,9.584,5.343,37.185,5.085,0.676,-2.724,0.0,38.8,39.7,9.595,1.783,11.922,9.797,12.304,10.362,-3.124,26.184,0.0,267.34,,275.0,275.0,10.902,2.795,11.697,23.177
21246.0,2.744,0.637,-35.209,1.643,9.584,5.343,37.185,5.085,0.676,-2.724,0.0,38.8,39.7,9.595,1.783,12.16,9.879,12.427,10.473,-3.124,26.184,0.0,267.94,,275.0,275.0,11.096,2.794,11.701,23.238
21246.5,2.619,0.686,-34.251,1.778,9.562,5.343,37.185,5.085,0.676,-2.724,0.0,38.8,39.7,9.587,1.509,12.219,9.763,12.45,10.34,-3.124,26.184,0.0,267.94,,275.0,275.0,11.235,2.794,11.717,23.28
21247.0,2.619,0.686,-34.251,1.778,9.562,5.343,37.185,5.085,0.676,-2.724,0.0,38.8,39.7,9.587,1.509,11.783,9.374,12.214,9.917,-3.124,26.184,0.0,267.74,,275.0,275.0,11.193,2.791,11.69,23.328
21247.5,2.619,0.686,-34.251,1.778,9.562,5.343,37.185,5.085,0.676,-2.724,0.0,38.8,39.7,9.587,1.509,11.876,9.416,12.199,10.028,-3.124,26.184,0.0,267.74,,275.0,275.0,10.822,2.788,11.665,23.373
21248.0,2.619,0.686,-34.251,1.778,9.562,5.343,37.185,5.085,0.676,-2.724,0.0,38.8,39.7,9.587,1.509,12.124,9.595,12.322,10.346,-3.124,26.184,0.0,268.34,,275.0,275.0,10.88,2.785,11.677,23.418
21248.5,2.619,0.686,-34.251,1.778,9.562,5.387,37.176,5.102,0.666,-2.731,0.0,38.81,39.68,9.587,1.509,12.191,9.783,12.409,10.547,-3.113,26.177,0.0,268.34,,275.0,275.0,11.097,2.782,11.677,23.426
21249.0,2.619,0.686,-34.251,1.778,9.562,5.387,37.176,5.102,0.666,-2.731,0.0,38.8,39.7,9.587,1.509,12.186,9.844,12.389,10.447,-3.113,26.177,0.0,268.34,,275.0,275.0,11.232,2.78,11.732,23.596
21249.5,2.192,0.622,-33.949,1.708,9.495,5.387,37.176,5.102,0.666,-2.731,0.0,38.8,39.7,9.682,1.659,12.061,9.299,12.268,10.061,-3.113,26.177,0.0,268.34,,275.0,275.0,11.217,2.777,11.7,23.641
21250.0,2.192,0.622,-33.949,1.708,9.495,5.387,37.176,5.102,0.666,-2.731,0.0,38.8,39.7,9.682,1.659,11.935,9.25,12.171,9.944,-3.113,26.177,0.0,268.54,,275.0,275.0,10.922,2.767,11.678,23.633
21250.5,2.192,0.622,-33.949,1.708,9.495,5.387,37.176,5.102,0.666,-2.731,0.0,38.8,39.7,9.682,1.659,12.005,9.794,12.229,10.451,-3.113,26.177,0.0,268.54,,275.0,275.0,10.825,2.758,11.657,23.615
21251.0,2.192,0.622,-33.949,1.708,9.495,5.387,37.176,5.102,0.666,-2.731,0.0,38.8,39.7,9.682,1.659,12.138,9.997,12.375,10.514,-3.113,26.177,0.0,268.44,,275.0,275.0,11.12,2.749,11.696,23.65
21251.5,2.192,0.622,-33.949,1.708,9.495,5.378,37.143,5.073,0.683,-2.725,0.0,38.821,39.717,9.682,1.659,12.127,9.816,12.355,10.348,-3.11,26.175,0.0,268.44,,275.0,275.0,11.256,2.74,11.753,23.656
21252.0,2.192,0.622,-33.949,1.708,9.495,5.378,37.143,5.073,0.683,-2.725,0.0,38.8,39.7,9.682,1.659,12.071,9.637,12.352,10.171,-3.11,26.175,0.0,268.44,,275.0,275.0,11.161,2.731,11.741,23.715
21252.5,2.192,0.622,-33.949,1.708,9.495,5.378,37.143,5.073,0.683,-2.725,0.0,38.8,39.7,9.682,1.659,11.896,9.188,12.117,9.915,-3.11,26.175,0.0,268.44,,275.0,275.0,11.058,2.722,11.678,23.819
21253.0,2.923,0.746,-34.482,1.727,9.5,5.378,37.143,5.073,0.683,-2.725,0.0,38.8,39.7,9.726,1.733,11.864,9.459,12.159,10.099,-3.11,26.175,0.0,268.64,,275.0,275.0,10.779,2.713,11.652,23.847
21253.5,2.923,0.746,-34.482,1.727,9.5,5.378,37.143,5.073,0.683,-2.725,0.0,38.8,39.7,9.726,1.733,11.887,9.791,12.187,10.344,-3.11,26.175,0.0,268.64,,275.0,275.0,10.895,2.717,11.699,23.851
21254.0,2.923,0.746,-34.482,1.727,9.5,5.378,37.143,5.073,0.683,-2.725,0.0,38.8,39.7,9.726,1.733,12.231,9.658,12.331,10.425,-3.11,26.175,0.0,268.44,,275.0,275.0,11.052,2.72,11.754,23.838
21254.5,2.923,0.746,-34.482,1.727,9.5,5.378,37.143,5.073,0.683,-2.725,0.0,38.8,39.7,9.726,1.733,12.096,9.607,12.268,10.263,-3.11,26.175,0.0,268.44,,275.0,275.0,11.161,2.723,11.77,23.872
21255.0,2.923,0.746,-34.482,1.727,9.5,5.373,37.147,5.084,0.699,-2.735,0.0,38.819,39.741,9.726,1.733,12.049,9.315,12.141,9.978,-3.113,26.171,0.0,268.24,,275.0,275.0,11.058,2.727,11.757,23.849
21255.5,2.923,0.746,-34.482,1.727,9.5,5.373,37.147,5.084,0.699,-2.735,0.0,38.8,39.7,9.726,1.733,11.852,9.373,12.085,10.065,-3.113,26.171,0.0,268.24,,275.0,275.0,10.871,2.73,11.758,23.828
21256.0,3.688,0.859,-35.209,1.665,9.623,5.373,37.147,5.084,0.699,-2.735,0.0,38.8,39.7,9.583,1.755,11.856,9.75,12.193,10.289,-3.113,26.171,0.0,268.64,,275.0,275.0,10.844,2.733,11.763,23.807
21256.5,3.688,0.859,-35.209,1.665,9.623,5.373,37.147,5.084,0.699,-2.735,0.0,38.8,39.7,9.583,1.755,12.127,9.923,12.329,10.448,-3.113,26.171,0.0,268.64,,275.0,275.0,11.022,2.749,11.802,23.796
21257.0,3.688,0.859,-35.209,1.665,9.623,5.373,37.147,5.084,0.699,-2.735,0.0,38.8,39.7,9.583,1.755,12.201,9.816,12.385,10.372,-3.113,26.171,0.0,268.44,,275.0,275.0,11.207,2.764,11.767,23.806
21257.5,3.688,0.859,-35.209,1.665,9.623,5.373,37.147,5.084,0.699,-2.735,0.0,38.8,39.7,9.583,1.755,11.84,9.434,12.188,10.133,-3.113,26.171,0.0,268.44,,275.0,275.0,11.193,2.779,11.786,23.805
21258.0,3.688,0.859,-35.209,1.665,9.623,5.379,37.169,5.107,0.749,-2.71,0.0,38.833,39.772,9.583,1.755,12.012,9.677,12.249,10.421,-3.103,26.179,0.0,268.14,,275.0,275.0,10.899,2.794,11.743,23.823
21258.5,3.688,0.859,-35.209,1.665,9.623,5.379,37.169,5.107,0.749,-2.71,0.0,38.8,39.8,9.583,1.755,12.108,10.095,12.368,10.696,-3.103,26.179,0.0,268.14,,275.0,275.0,11.09,2.809,11.763,23.819
21259.0,3.538,0.831,-35.209,1.621,9.568,5.379,37.169,5.107,0.749,-2.71,0.0,38.8,39.8,9.576,1.696,12.188,10.105,12.411,10.605,-3.103,26.179,0.0,268.44,,275.0,275.0,11.317,2.823,11.823,23.82
21259.5,3.538,0.831,-35.209,1.621,9.568,5.379,37.169,5.107,0.749,-2.71,0.0,38.8,39.8,9.576,1.696,12.214,9.934,12.418,10.511,-3.103,26.179,0.0,268.44,,275.0,275.0,11.327,2.835,11.884,23.772
21260.0,3.538,0.831,-35.209,1.621,9.568,5.379,37.169,5.107,0.749,-2.71,0.0,38.8,39.8,9.576,1.696,12.145,9.732,12.37,10.305,-3.103,26.179,0.0,268.64,,275.0,275.0,11.269,2.846,11.887,23.818
21260.5,3.538,0.831,-35.209,1.621,9.568,5.379,37.169,5.107,0.749,-2.71,0.0,38.8,39.8,9.576,1.696,11.899,9.383,12.166,9.95,-3.103,26.179,0.0,268.64,,275.0,275.0,11.138,2.858,11.855,23.735
21261.0,3.538,0.831,-35.209,1.621,9.568,5.379,37.169,5.107,0.749,-2.71,0.0,38.8,39.8,9.576,1.696,12.051,9.924,12.244,10.598,-3.103,26.179,0.0,268.44,,275.0,275.0,10.85,2.869,11.832,23.716
21261.5,3.538,0.831,-35.209,1.621,9.568,5.361,37.202,5.112,0.775,-2.723,0.0,38.838,39.767,9.576,1.696,12.2,10.065,12.391,10.792,-3.096,26.181,0.0,268.44,,275.0,275.0,11.204,2.88,11.89,23.782
21262.0,3.538,0.831,-35.209,1.621,9.568,5.361,37.202,5.112,0.775,-2.723,0.0,38.8,39.8,9.576,1.696,12.205,9.956,12.386,10.659,-3.096,26.181,0.0,268.24,,275.0,275.0,11.362,2.891,11.931,23.845
21262.5,2.501,0.65,-34.427,1.66,9.531,5.361,37.202,5.112,0.775,-2.723,0.0,38.8,39.8,9.674,1.707,12.1,9.665,12.329,10.335,-3.096,26.181,0.0,268.24,,275.0,275.0,11.301,2.901,11.964,23.9
21263.0,2.501,0.65,-34.427,1.66,9.531,5.361,37.202,5.112,0.775,-2.723,0.0,38.8,39.8,9.674,1.707,12.105,9.513,12.294,10.049,-3.096,26.181,0.0,268.44,,275.0,275.0,11.107,2.895,11.939,23.893
21263.5,2.501,0.65,-34.427,1.66,9.531,5.361,37.202,5.112,0.775,-2.723,0.0,38.8,39.8,9.674,1.707,11.72,9.571,12.152,10.14,-3.096,26.181,0.0,268.44,,275.0,275.0,10.99,2.888,11.89,23.973
21264.0,2.501,0.65,-34.427,1.66,9.531,5.361,37.202,5.112,0.775,-2.723,0.0,38.8,39.8,9.674,1.707,12.089,10.021,12.333,10.603,-3.096,26.181,0.0,268.44,,275.0,275.0,10.896,2.882,11.958,24.012
21264.5,2.501,0.65,-34.427,1.66,9.531,5.364,37.155,5.075,0.752,-2.709,0.0,38.833,39.761,9.674,1.707,12.292,9.85,12.38,10.519,-3.094,26.186,0.0,268.44,,275.0,275.0,11.262,2.876,11.999,24.065
21265.0,2.501,0.65,-34.427,1.66,9.531,5.364,37.155,5.075,0.752,-2.709,0.0,38.8,39.8,9.674,1.707,12.122,9.797,12.325,10.324,-3.094,26.186,0.0,268.44,,275.0,275.0,11.26,2.87,12.044,24.073
21265.5,2.178,0.595,-34.117,1.714,9.559,5.364,37.155,5.075,0.752,-2.709,0.0,38.8,39.8,9.624,1.606,11.999,9.772,12.295,10.231,-3.094,26.186,0.0,268.44,,275.0,275.0,11.142,2.864,12.014,24.109
21266.0,2.178,0.595,-34.117,1.714,9.559,5.364,37.155,5.075,0.752,-2.709,0.0,38.8,39.8,9.624,1.606,11.784,9.734,12.2,10.282,-3.094,26.186,0.0,268.54,,275.0,275.0,11.074,2.852,11.984,24.118
21266.5,2.178,0.595,-34.117,1.714,9.559,5.364,37.155,5.075,0.752,-2.709,0.0,38.8,39.8,9.624,1.606,12.113,9.953,12.35,10.679,-3.094,26.186,0.0,268.54,,275.0,275.0,11.0,2.841,11.976,24.077
21267.0,2.178,0.595,-34.117,1.714,9.559,5.364,37.155,5.075,0.752,-2.709,0.0,38.8,39.8,9.624,1.606,12.297,10.257,12.467,11.024,-3.094,26.186,0.0,268.74,,275.0,275.0,11.274,2.83,12.064,24.058
21267.5,2.178,0.595,-34.117,1.714,9.559,5.364,37.155,5.075,0.752,-2.709,0.0,38.8,39.8,9.624,1.606,12.269,10.375,12.492,10.977,-3.094,26.186,0.0,268.74,,275.0,275.0,11.512,2.82,12.125,24.047
21268.0,2.178,0.595,-34.117,1.714,9.559,5.364,37.118,5.069,0.771,-2.72,0.0,38.835,39.77,9.624,1.606,11.802,9.675,12.14,10.221,-3.091,26.173,0.0,268.94,,275.0,275.0,11.528,2.809,12.147,24.035
21268.5,2.178,0.595,-34.117,1.714,9.559,5.364,37.118,5.069,0.771,-2.72,0.0,38.8,39.8,9.624,1.606,11.679,9.983,12.142,10.42,-3.091,26.173,0.0,268.94,,275.0,275.0,10.96,2.799,12.146,24.048
21269.0,2.763,0.746,-33.778,1.663,9.497,5.364,37.118,5.069,0.771,-2.72,0.0,38.8,39.8,9.693,1.652,12.016,10.178,12.294,10.711,-3.091,26.173,0.0,268.64,,275.0,275.0,11.056,2.789,12.145,24.089
21269.5,2.763,0.746,-33.778,1.663,9.497,5.364,37.118,5.069,0.771,-2.72,0.0,38.8,39.8,9.693,1.652,12.242,10.27,12.415,10.938,-3.091,26.173,0.0,268.64,,275.0,275.0,11.3,2.788,12.192,24.084
21270.0,2.763,0.746,-33.778,1.663,9.497,5.364,37.118,5.069,0.771,-2.72,0.0,38.8,39.8,9.693,1.652,12.264,10.04,12.382,10.761,-3.091,26.173,0.0,268.64,,275.0,275.0,11.466,2.788,12.239,24.074
21270.5,2.763,0.746,-33.778,1.663,9.497,5.364,37.118,5.069,0.771,-2.72,0.0,38.8,39.8,9.693,1.652,12.165,9.846,12.372,10.557,-3.091,26.173,0.0,268.64,,275.0,275.0,11.362,2.787,12.224,24.146
21271.0,2.763,0.746,-33.778,1.663,9.497,5.291,37.161,5.081,0.794,-2.712,0.0,38.85,39.822,9.693,1.652,12.03,9.812,12.266,10.441,-3.085,26.179,0.0,268.84,,275.0,275.0,11.235,2.787,12.239,24.137
21271.5,2.763,0.746,-33.778,1.663,9.497,5.291,37.161,5.081,0.794,-2.712,0.0,38.9,39.8,9.693,1.652,11.915,10.303,12.297,10.67,-3.085,26.179,0.0,268.84,,275.0,275.0,11.137,2.787,12.264,24.187
21272.0,3.006,0.712,-35.209,1.611,9.599,5.291,37.161,5.081,0.794,-2.712,0.0,38.9,39.8,9.571,1.776,12.29,10.352,12.438,10.892,-3.085,26.179,0.0,268.64,,275.0,275.0,11.297,2.786,12.274,24.186
21272.5,3.006,0.712,-35.209,1.611,9.599,5.291,37.161,5.081,0.794,-2.712,0.0,38.9,39.8,9.571,1.776,12.354,10.16,12.432,10.687,-3.085,26.179,0.0,268.64,,275.0,275.0,11.493,2.79,12.331,24.153
21273.0,3.006,0.712,-35.209,1.611,9.599,5.291,37.161,5.081,0.794,-2.712,0.0,38.9,39.8,9.571,1.776,11.977,9.954,12.317,10.374,-3.085,26.179,0.0,268.74,,275.0,275.0,11.408,2.793,12.359,24.163
21273.5,3.006,0.712,-35.209,1.611,9.599,5.291,37.161,5.081,0.794,-2.712,0.0,38.9,39.8,9.571,1.776,11.726,9.838,12.153,10.298,-3.085,26.179,0.0,268.74,,275.0,275.0,11.156,2.797,12.371,24.195
21274.0,3.006,0.712,-35.209,1.611,9.599,5.291,37.161,5.081,0.794,-2.712,0.0,38.9,39.8,9.571,1.776,11.879,10.089,12.219,10.731,-3.085,26.179,0.0,268.54,,275.0,275.0,11.004,2.8,12.356,24.201
21274.5,3.006,0.712,-35.209,1.611,9.599,5.339,37.183,5.102,0.801,-2.711,0.0,38.852,39.798,9.571,1.776,11.991,10.467,12.339,10.893,-3.085,26.174,0.0,268.54,,275.0,275.0,11.23,2.804,12.407,24.257
21275.0,3.006,0.712,-35.209,1.611,9.599,5.339,37.183,5.102,0.801,-2.711,0.0,38.9,39.8,9.571,1.776,12.245,10.367,12.447,10.849,-3.085,26.174,0.0,268.54,,275.0,275.0,11.422,2.807,12.439,24.296
21275.5,2.641,0.626,-35.209,1.63,9.613,5.339,37.183,5.102,0.801,-2.711,0.0,38.9,39.8,9.394,1.632,12.121,10.118,12.413,10.652,-3.085,26.174,0.0,268.54,,275.0,275.0,11.477,2.81,12.444,24.277
21276.0,2.641,0.626,-35.209,1.63,9.613,5.339,37.183,5.102,0.801,-2.711,0.0,38.9,39.8,9.394,1.632,12.16,10.04,12.414,10.615,-3.085,26.174,0.0,268.54,,275.0,275.0,11.326,2.808,12.417,24.282
21276.5,2.641,0.626,-35.209,1.63,9.613,5.339,37.183,5.102,0.801,-2.711,0.0,38.9,39.8,9.394,1.632,12.323,10.323,12.49,11.091,-3.085,26.174,0.0,268.54,,275.0,275.0,11.307,2.805,12.395,24.293
21277.0,2.641,0.626,-35.209,1.63,9.613,5.339,37.183,5.102,0.801,-2.711,0.0,38.9,39.8,9.394,1.632,12.377,10.746,12.594,11.237,-3.085,26.174,0.0,268.34,,275.0,275.0,11.557,2.802,12.42,24.308
21277.5,2.641,0.626,-35.209,1.63,9.613,5.368,37.124,5.068,0.81,-2.695,0.0,38.859,39.828,9.394,1.632,12.015,10.767,12.537,11.17,-3.077,26.18,0.0,268.34,,275.0,275.0,11.739,2.799,12.596,24.297
21278.0,2.641,0.626,-35.209,1.63,9.613,5.368,37.124,5.068,0.81,-2.695,0.0,38.9,39.8,9.394,1.632,12.126,10.581,12.523,10.971,-3.077,26.18,0.0,268.24,,275.0,275.0,11.623,2.797,12.644,24.324
21278.5,2.383,0.656,-33.166,1.706,9.54,5.368,37.124,5.068,0.81,-2.695,0.0,38.9,39.8,9.731,1.64,11.759,9.989,12.251,10.505,-3.077,26.18,0.0,268.24,,275.0,275.0,11.551,2.794,12.626,24.326
21279.0,2.383,0.656,-33.166,1.706,9.54,5.368,37.124,5.068,0.81,-2.695,0.0,38.9,39.8,9.731,1.64,11.999,10.159,12.344,10.749,-3.077,26.18,0.0,268.34,,275.0,275.0,11.126,2.788,12.562,24.346
21279.5,2.383,0.656,-33.166,1.706,9.54,5.368,37.124,5.068,0.81,-2.695,0.0,38.9,39.8,9.731,1.64,12.342,10.481,12.498,11.17,-3.077,26.18,0.0,268.34,,275.0,275.0,11.313,2.781,12.547,24.27
21280.0,2.383,0.656,-33.166,1.706,9.54,5.368,37.124,5.068,0.81,-2.695,0.0,38.9,39.8,9.731,1.64,12.571,10.814,12.67,11.526,-3.077,26.18,0.0,268.24,,275.0,275.0,11.623,2.774,12.557,24.154
21280.5,2.383,0.656,-33.166,1.706,9.54,5.363,37.106,5.082,0.827,-2.703,0.0,38.87,39.859,9.731,1.64,12.52,10.637,12.687,11.326,-3.078,26.185,0.0,268.24,,275.0,275.0,11.895,2.768,12.624,24.11
21281.0,2.383,0.656,-33.166,1.706,9.54,5.363,37.106,5.082,0.827,-2.703,0.0,38.9,39.9,9.731,1.64,12.419,10.204,12.608,10.829,-3.078,26.185,0.0,268.64,,275.0,275.0,11.793,2.762,12.641,24.041
21281.5,2.383,0.656,-33.166,1.706,9.54,5.363,37.106,5.082,0.827,-2.703,0.0,38.9,39.9,9.731,1.64,12.159,9.987,12.357,10.508,-3.078,26.185,0.0,268.64,,275.0,275.0,11.515,2.755,12.655,24.029
21282.0,2.879,0.75,-33.445,1.67,9.44,5.363,37.106,5.082,0.827,-2.703,0.0,38.9,39.9,9.838,1.634,12.211,10.591,12.458,11.205,-3.078,26.185,0.0,268.84,,275.0,275.0,11.253,2.751,12.658,24.028
21282.5,2.879,0.75,-33.445,1.67,9.44,5.363,37.106,5.082,0.827,-2.703,0.0,38.9,39.9,9.838,1.634,12.404,10.899,12.62,11.295,-3.078,26.185,0.0,268.84,,275.0,275.0,11.616,2.751,12.719,24.018
21283.0,2.879,0.75,-33.445,1.67,9.44,5.363,37.106,5.082,0.827,-2.703,0.0,38.9,39.9,9.838,1.634,12.314,10.621,12.566,11.171,-3.078,26.185,0.0,268.64,,275.0,275.0,11.804,2.754,12.741,24.01
21283.5,2.879,0.75,-33.445,1.67,9.44,5.363,37.106,5.082,0.827,-2.703,0.0,38.9,39.9,9.838,1.634,12.327,10.233,12.406,10.815,-3.078,26.185,0.0,268.64,,275.0,275.0,11.668,2.756,12.769,23.955
21284.0,2.879,0.75,-33.445,1.67,9.44,5.336,37.148,5.087,0.86,-2.695,0.0,38.886,39.84,9.838,1.634,12.158,10.114,12.305,10.591,-3.073,26.191,0.0,268.74,,275.0,275.0,11.445,2.758,12.75,23.941
21284.5,2.879,0.75,-33.445,1.67,9.44,5.336,37.148,5.087,0.86,-2.695,0.0,38.9,39.8,9.838,1.634,11.925,10.209,12.231,10.796,-3.073,26.191,0.0,268.74,,275.0,275.0,11.292,2.76,12.734,23.899
