t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
21285.0,3.445,0.859,-35.209,1.596,9.545,5.336,37.148,5.087,0.86,-2.695,0.0,38.9,39.8,9.68,1.704,12.212,10.701,12.42,11.312,-3.073,26.191,0.0,268.74,,275.0,275.0,11.29,2.762,12.788,23.915
21285.5,3.445,0.859,-35.209,1.596,9.545,5.336,37.148,5.087,0.86,-2.695,0.0,38.9,39.8,9.68,1.704,12.285,10.85,12.533,11.176,-3.073,26.191,0.0,268.74,,275.0,275.0,11.661,2.773,12.843,23.86
21286.0,3.445,0.859,-35.209,1.596,9.545,5.336,37.148,5.087,0.86,-2.695,0.0,38.9,39.8,9.68,1.704,12.243,10.451,12.52,10.839,-3.073,26.191,0.0,268.84,,275.0,275.0,11.711,2.784,12.832,23.823
21286.5,3.445,0.859,-35.209,1.596,9.545,5.336,37.148,5.087,0.86,-2.695,0.0,38.9,39.8,9.68,1.704,12.291,9.983,12.475,10.52,-3.073,26.191,0.0,268.84,,275.0,275.0,11.513,2.795,12.795,23.785
21287.0,3.445,0.859,-35.209,1.596,9.545,5.342,37.195,5.107,0.906,-2.695,0.0,38.9,39.881,9.68,1.704,12.183,10.379,12.519,10.935,-3.057,26.202,0.0,268.94,,275.0,275.0,11.317,2.805,12.711,23.734
21287.5,3.445,0.859,-35.209,1.596,9.545,5.342,37.195,5.107,0.906,-2.695,0.0,38.9,39.9,9.68,1.704,12.487,10.719,12.69,11.249,-3.057,26.202,0.0,268.94,,275.0,275.0,11.504,2.816,12.688,23.72
21288.0,3.445,0.859,-35.209,1.596,9.545,5.342,37.195,5.107,0.906,-2.695,0.0,38.9,39.9,9.68,1.704,12.672,10.751,12.802,11.411,-3.057,26.202,0.0,268.94,,275.0,275.0,11.786,2.826,12.769,23.683
21288.5,2.672,0.649,-34.968,1.653,9.625,5.342,37.195,5.107,0.906,-2.695,0.0,38.9,39.9,9.62,1.557,12.636,10.52,12.804,11.219,-3.057,26.202,0.0,268.94,,275.0,275.0,11.909,2.836,12.78,23.638
21289.0,2.672,0.649,-34.968,1.653,9.625,5.342,37.195,5.107,0.906,-2.695,0.0,38.9,39.9,9.62,1.557,12.12,10.13,12.524,10.586,-3.057,26.202,0.0,268.94,,275.0,275.0,11.795,2.834,12.762,23.608
21289.5,2.672,0.649,-34.968,1.653,9.625,5.342,37.195,5.107,0.906,-2.695,0.0,38.9,39.9,9.62,1.557,12.164,10.264,12.529,10.808,-3.057,26.202,0.0,268.94,,275.0,275.0,11.34,2.831,12.721,23.539
21290.0,2.672,0.649,-34.968,1.653,9.625,5.342,37.195,5.107,0.906,-2.695,0.0,38.9,39.9,9.62,1.557,12.401,10.563,12.64,11.199,-3.057,26.202,0.0,268.94,,275.0,275.0,11.441,2.828,12.706,23.448
21290.5,2.672,0.649,-34.968,1.653,9.625,5.33,37.176,5.09,0.904,-2.69,0.0,38.911,39.872,9.62,1.557,12.628,10.953,12.841,11.421,-3.064,26.201,0.0,268.94,,275.0,275.0,11.701,2.826,12.718,23.45
21291.0,2.672,0.649,-34.968,1.653,9.625,5.33,37.176,5.09,0.904,-2.69,0.0,38.9,39.9,9.62,1.557,12.67,10.647,12.844,11.197,-3.064,26.201,0.0,268.94,,275.0,275.0,11.961,2.823,12.747,23.431
21291.5,2.848,0.64,-35.209,1.625,9.583,5.33,37.176,5.09,0.904,-2.69,0.0,38.9,39.9,9.54,1.703,12.506,10.372,12.745,10.908,-3.064,26.201,0.0,268.94,,275.0,275.0,11.84,2.821,12.763,23.385
21292.0,2.848,0.64,-35.209,1.625,9.583,5.33,37.176,5.09,0.904,-2.69,0.0,38.9,39.9,9.54,1.703,12.15,10.023,12.531,10.578,-3.064,26.201,0.0,268.44,,275.0,275.0,11.633,2.821,12.729,23.407
21292.5,2.848,0.64,-35.209,1.625,9.583,5.33,37.176,5.09,0.904,-2.69,0.0,38.9,39.9,9.54,1.703,12.202,10.121,12.523,10.809,-3.064,26.201,0.0,268.44,,275.0,275.0,11.32,2.822,12.71,23.512
21293.0,2.848,0.64,-35.209,1.625,9.583,5.33,37.176,5.09,0.904,-2.69,0.0,38.9,39.9,9.54,1.703,12.615,10.862,12.799,11.262,-3.064,26.201,0.0,268.64,,275.0,275.0,11.414,2.822,12.752,23.605
21293.5,2.848,0.64,-35.209,1.625,9.583,5.341,37.133,5.071,0.904,-2.692,0.0,38.919,39.872,9.54,1.703,12.651,10.748,12.789,11.193,-3.059,26.204,0.0,268.64,,275.0,275.0,11.884,2.822,12.836,23.628
21294.0,2.848,0.64,-35.209,1.625,9.583,5.341,37.133,5.071,0.904,-2.692,0.0,38.9,39.9,9.54,1.703,12.468,10.658,12.727,11.169,-3.059,26.204,0.0,268.94,,275.0,275.0,11.845,2.823,12.83,23.697
21294.5,2.848,0.64,-35.209,1.625,9.583,5.341,37.133,5.071,0.904,-2.692,0.0,38.9,39.9,9.54,1.703,12.025,10.147,12.376,10.592,-3.059,26.204,0.0,268.94,,275.0,275.0,11.756,2.823,12.872,23.717
21295.0,1.992,0.58,-34.075,1.753,9.525,5.341,37.133,5.071,0.904,-2.692,0.0,38.9,39.9,9.637,1.696,11.819,10.132,12.283,10.592,-3.059,26.204,0.0,268.84,,275.0,275.0,11.285,2.824,12.798,23.727
21295.5,1.992,0.58,-34.075,1.753,9.525,5.341,37.133,5.071,0.904,-2.692,0.0,38.9,39.9,9.637,1.696,12.194,10.596,12.496,11.037,-3.059,26.204,0.0,268.84,,275.0,275.0,11.207,2.81,12.839,23.736
21296.0,1.992,0.58,-34.075,1.753,9.525,5.341,37.133,5.071,0.904,-2.692,0.0,38.9,39.9,9.637,1.696,12.457,10.793,12.621,11.355,-3.059,26.204,0.0,268.74,,275.0,275.0,11.581,2.797,12.909,23.775
21296.5,1.992,0.58,-34.075,1.753,9.525,5.341,37.133,5.071,0.904,-2.692,0.0,38.9,39.9,9.637,1.696,12.494,10.553,12.643,11.168,-3.059,26.204,0.0,268.74,,275.0,275.0,11.806,2.783,12.939,23.775
21297.0,1.992,0.58,-34.075,1.753,9.525,5.339,37.139,5.09,0.926,-2.681,0.0,38.928,39.912,9.637,1.696,12.363,10.422,12.466,10.83,-3.05,26.2,0.0,268.54,,275.0,275.0,11.714,2.77,12.948,23.801
21297.5,1.992,0.58,-34.075,1.753,9.525,5.339,37.139,5.09,0.926,-2.681,0.0,38.9,39.9,9.637,1.696,11.649,10.159,12.166,10.567,-3.05,26.2,0.0,268.54,,275.0,275.0,11.52,2.758,12.983,23.81
21298.0,2.523,0.604,-35.209,1.66,9.674,5.339,37.139,5.09,0.926,-2.681,0.0,38.9,39.9,9.571,1.528,11.915,10.43,12.29,10.917,-3.05,26.2,0.0,268.44,,275.0,275.0,11.135,2.745,12.945,23.825
21298.5,2.523,0.604,-35.209,1.66,9.674,5.339,37.139,5.09,0.926,-2.681,0.0,38.9,39.9,9.571,1.528,12.155,10.889,12.497,11.319,-3.05,26.2,0.0,268.44,,275.0,275.0,11.388,2.742,12.941,23.801
21299.0,2.523,0.604,-35.209,1.66,9.674,5.339,37.139,5.09,0.926,-2.681,0.0,38.9,39.9,9.571,1.528,12.465,11.079,12.669,11.496,-3.05,26.2,0.0,268.34,,275.0,275.0,11.715,2.738,13.009,23.774
21299.5,2.523,0.604,-35.209,1.66,9.674,5.339,37.139,5.09,0.926,-2.681,0.0,38.9,39.9,9.571,1.528,12.666,10.941,12.711,11.316,-3.05,26.2,0.0,268.34,,275.0,275.0,11.927,2.734,13.08,23.75
21300.0,2.523,0.604,-35.209,1.66,9.674,5.331,37.152,5.097,0.954,-2.671,0.0,38.945,39.911,9.571,1.528,11.91,10.49,12.318,10.769,-3.055,26.202,0.0,268.44,,275.0,275.0,11.909,2.731,13.112,23.741
21300.5,2.523,0.604,-35.209,1.66,9.674,5.331,37.152,5.097,0.954,-2.671,0.0,38.9,39.9,9.571,1.528,11.692,10.542,12.176,10.746,-3.055,26.202,0.0,268.44,,275.0,275.0,11.372,2.727,13.115,23.775
21301.0,3.349,0.792,-35.209,1.642,9.656,5.331,37.152,5.097,0.954,-2.671,0.0,38.9,39.9,9.399,1.681,11.898,10.746,12.253,11.079,-3.055,26.202,0.0,268.44,,275.0,275.0,11.289,2.724,13.104,23.837
21301.5,3.349,0.792,-35.209,1.642,9.656,5.331,37.152,5.097,0.954,-2.671,0.0,38.9,39.9,9.399,1.681,12.338,10.962,12.511,11.46,-3.055,26.202,0.0,268.44,,275.0,275.0,11.494,2.734,13.142,23.844
21302.0,3.349,0.792,-35.209,1.642,9.656,5.331,37.152,5.097,0.954,-2.671,0.0,38.9,39.9,9.399,1.681,12.474,10.993,12.566,11.479,-3.055,26.202,0.0,268.34,,275.0,275.0,11.818,2.744,13.158,23.84
21302.5,3.349,0.792,-35.209,1.642,9.656,5.331,37.152,5.097,0.954,-2.671,0.0,38.9,39.9,9.399,1.681,12.256,10.726,12.483,11.202,-3.055,26.202,0.0,268.34,,275.0,275.0,11.878,2.754,13.244,23.786
21303.0,3.349,0.792,-35.209,1.642,9.656,5.331,37.152,5.097,0.954,-2.671,0.0,38.9,39.9,9.399,1.681,12.187,10.537,12.323,10.846,-3.055,26.202,0.0,268.04,,275.0,275.0,11.667,2.764,13.24,23.738
21303.5,3.349,0.792,-35.209,1.642,9.656,5.334,37.167,5.111,0.969,-2.676,0.0,38.946,39.976,9.399,1.681,12.12,10.892,12.363,11.373,-3.062,26.204,0.0,268.04,,275.0,275.0,11.473,2.774,13.222,23.646
21304.0,3.349,0.792,-35.209,1.642,9.656,5.334,37.167,5.111,0.969,-2.676,0.0,38.9,40.0,9.399,1.681,12.384,11.262,12.604,11.568,-3.062,26.204,0.0,268.14,,275.0,275.0,11.687,2.783,13.26,23.618
21304.5,2.562,0.601,-35.209,1.604,9.579,5.334,37.167,5.111,0.969,-2.676,0.0,38.9,40.0,9.43,1.657,12.568,11.234,12.708,11.588,-3.062,26.204,0.0,268.14,,275.0,275.0,11.954,2.792,13.282,23.637
21305.0,2.562,0.601,-35.209,1.604,9.579,5.334,37.167,5.111,0.969,-2.676,0.0,38.9,40.0,9.43,1.657,12.311,11.142,12.602,11.472,-3.062,26.204,0.0,268.44,,275.0,275.0,12.024,2.789,13.345,23.709
21305.5,2.562,0.601,-35.209,1.604,9.579,5.334,37.167,5.111,0.969,-2.676,0.0,38.9,40.0,9.43,1.657,12.191,10.978,12.523,11.269,-3.062,26.204,0.0,268.44,,275.0,275.0,11.882,2.785,13.391,23.682
21306.0,2.562,0.601,-35.209,1.604,9.579,5.334,37.167,5.111,0.969,-2.676,0.0,38.9,40.0,9.43,1.657,11.909,11.001,12.403,11.325,-3.062,26.204,0.0,268.54,,275.0,275.0,11.74,2.781,13.451,23.563
21306.5,2.562,0.601,-35.209,1.604,9.579,5.376,37.172,5.104,0.999,-2.683,0.0,38.957,39.989,9.43,1.657,12.208,11.161,12.455,11.633,-3.05,26.209,0.0,268.54,,275.0,275.0,11.66,2.778,13.47,23.547
21307.0,2.562,0.601,-35.209,1.604,9.579,5.376,37.172,5.104,0.999,-2.683,0.0,39.0,40.0,9.43,1.657,12.639,11.554,12.842,12.018,-3.05,26.209,0.0,268.64,,275.0,275.0,11.865,2.774,13.483,23.498
21307.5,2.544,0.687,-33.99,1.707,9.499,5.376,37.172,5.104,0.999,-2.683,0.0,39.0,40.0,9.645,1.49,12.282,11.429,12.66,11.759,-3.05,26.209,0.0,268.64,,275.0,275.0,12.263,2.771,13.58,23.547
21308.0,2.544,0.687,-33.99,1.707,9.499,5.376,37.172,5.104,0.999,-2.683,0.0,39.0,40.0,9.645,1.49,11.955,11.284,12.379,11.571,-3.05,26.209,0.0,268.54,,275.0,275.0,12.033,2.767,13.673,23.559
21308.5,2.544,0.687,-33.99,1.707,9.499,5.376,37.172,5.104,0.999,-2.683,0.0,39.0,40.0,9.645,1.49,11.932,11.446,12.405,11.628,-3.05,26.209,0.0,268.54,,275.0,275.0,11.797,2.763,13.706,23.503
21309.0,2.544,0.687,-33.99,1.707,9.499,5.376,37.172,5.104,0.999,-2.683,0.0,39.0,40.0,9.645,1.49,12.166,11.533,12.457,11.843,-3.05,26.209,0.0,268.84,,275.0,275.0,11.853,2.76,13.747,23.549
21309.5,2.544,0.687,-33.99,1.707,9.499,5.376,37.172,5.104,0.999,-2.683,0.0,39.0,40.0,9.645,1.49,12.523,11.624,12.598,12.094,-3.05,26.209,0.0,268.84,,275.0,275.0,12.0,2.756,13.862,23.577
21310.0,2.544,0.687,-33.99,1.707,9.499,5.356,37.136,5.125,0.987,-2.683,0.0,38.963,39.973,9.645,1.49,12.592,11.537,12.505,11.994,-3.047,26.204,0.0,268.54,,275.0,275.0,12.21,2.753,13.936,23.617
21310.5,2.544,0.687,-33.99,1.707,9.499,5.356,37.136,5.125,0.987,-2.683,0.0,39.0,40.0,9.645,1.49,12.058,11.378,12.183,11.66,-3.047,26.204,0.0,268.54,,275.0,275.0,12.157,2.749,14.013,23.649
21311.0,3.105,0.702,-35.209,1.611,9.613,5.356,37.136,5.125,0.987,-2.683,0.0,39.0,40.0,9.577,1.669,12.127,11.625,12.355,11.945,-3.047,26.204,0.0,268.54,,275.0,275.0,11.82,2.746,14.047,23.668
21311.5,3.105,0.702,-35.209,1.611,9.613,5.356,37.136,5.125,0.987,-2.683,0.0,39.0,40.0,9.577,1.669,12.457,11.999,12.634,12.207,-3.047,26.204,0.0,268.54,,275.0,275.0,12.013,2.752,14.084,23.668
21312.0,3.105,0.702,-35.209,1.611,9.613,5.356,37.136,5.125,0.987,-2.683,0.0,39.0,40.0,9.577,1.669,12.787,12.079,12.771,12.341,-3.047,26.204,0.0,268.44,,275.0,275.0,12.324,2.758,14.155,23.68
21312.5,3.105,0.702,-35.209,1.611,9.613,5.356,37.136,5.125,0.987,-2.683,0.0,39.0,40.0,9.577,1.669,12.69,11.962,12.623,12.266,-3.047,26.204,0.0,268.44,,275.0,275.0,12.494,2.763,14.247,23.675
21313.0,3.105,0.702,-35.209,1.611,9.613,5.353,37.121,5.104,1.001,-2.679,0.0,38.976,39.948,9.577,1.669,12.377,11.866,12.517,12.137,-3.035,26.21,0.0,268.64,,275.0,275.0,12.385,2.769,14.453,23.654
21313.5,3.105,0.702,-35.209,1.611,9.613,5.353,37.121,5.104,1.001,-2.679,0.0,39.0,39.9,9.577,1.669,11.862,11.88,11.972,12.061,-3.035,26.21,0.0,268.64,,275.0,275.0,12.224,2.774,14.545,23.623
21314.0,2.721,0.72,-33.88,1.669,9.526,5.353,37.121,5.104,1.001,-2.679,0.0,39.0,39.9,9.664,1.485,12.371,12.384,12.451,12.499,-3.035,26.21,0.0,268.44,,275.0,275.0,11.944,2.78,14.564,23.573
21314.5,2.721,0.72,-33.88,1.669,9.526,5.353,37.121,5.104,1.001,-2.679,0.0,39.0,39.9,9.664,1.485,12.644,12.429,12.604,12.614,-3.035,26.21,0.0,268.44,,275.0,275.0,12.426,2.779,14.61,23.6
21315.0,2.721,0.72,-33.88,1.669,9.526,5.353,37.121,5.104,1.001,-2.679,0.0,39.0,39.9,9.664,1.485,12.841,12.375,12.616,12.612,-3.035,26.21,0.0,268.34,,275.0,275.0,12.573,2.778,14.682,23.601
21315.5,2.721,0.72,-33.88,1.669,9.526,5.353,37.121,5.104,1.001,-2.679,0.0,39.0,39.9,9.664,1.485,12.291,12.328,12.237,12.523,-3.035,26.21,0.0,268.34,,275.0,275.0,12.611,2.777,14.804,23.536
21316.0,2.721,0.72,-33.88,1.669,9.526,5.353,37.121,5.104,1.001,-2.679,0.0,39.0,39.9,9.664,1.485,11.879,12.329,11.926,12.429,-3.035,26.21,0.0,268.74,,275.0,275.0,12.345,2.776,14.94,23.541
21316.5,2.721,0.72,-33.88,1.669,9.526,5.344,37.155,5.118,1.005,-2.68,0.0,38.976,39.981,9.664,1.485,12.283,12.318,12.205,12.457,-3.054,26.198,0.0,268.74,,275.0,275.0,12.141,2.775,15.025,23.451
21317.0,2.721,0.72,-33.88,1.669,9.526,5.344,37.155,5.118,1.005,-2.68,0.0,39.0,40.0,9.664,1.485,12.746,12.452,12.571,12.747,-3.054,26.198,0.0,268.74,,275.0,275.0,12.316,2.774,15.035,23.449
21317.5,2.222,0.58,-34.07,1.604,9.595,5.344,37.155,5.118,1.005,-2.68,0.0,39.0,40.0,9.659,1.497,12.722,12.772,12.728,12.968,-3.054,26.198,0.0,268.74,,275.0,275.0,12.629,2.773,15.13,23.485
21318.0,2.222,0.58,-34.07,1.604,9.595,5.344,37.155,5.118,1.005,-2.68,0.0,39.0,40.0,9.659,1.497,12.801,12.768,12.783,12.919,-3.054,26.198,0.0,268.64,,275.0,275.0,12.798,2.764,15.208,23.438
21318.5,2.222,0.58,-34.07,1.604,9.595,5.344,37.155,5.118,1.005,-2.68,0.0,39.0,40.0,9.659,1.497,12.411,12.794,12.447,12.886,-3.054,26.198,0.0,268.64,,275.0,275.0,12.818,2.755,15.336,23.437
21319.0,2.222,0.58,-34.07,1.604,9.595,5.344,37.155,5.118,1.005,-2.68,0.0,39.0,40.0,9.659,1.497,12.337,12.828,12.336,12.915,-3.054,26.198,0.0,268.44,,275.0,275.0,12.635,2.747,15.438,23.403
21319.5,2.222,0.58,-34.07,1.604,9.595,5.361,37.146,5.111,1.0,-2.687,0.0,38.981,40.015,9.659,1.497,12.419,13.107,12.499,13.155,-3.048,26.194,0.0,268.44,,275.0,275.0,12.604,2.738,15.513,23.335
21320.0,2.222,0.58,-34.07,1.604,9.595,5.361,37.146,5.111,1.0,-2.687,0.0,39.0,40.0,9.659,1.497,12.941,13.252,12.894,13.386,-3.048,26.194,0.0,268.44,,275.0,275.0,12.795,2.73,15.654,23.352
21320.5,1.969,0.545,-33.313,1.599,9.469,5.361,37.146,5.111,1.0,-2.687,0.0,39.0,40.0,9.816,1.504,13.308,13.313,12.98,13.488,-3.048,26.194,0.0,268.44,,275.0,275.0,13.118,2.721,15.79,23.401
21321.0,1.969,0.545,-33.313,1.599,9.469,5.361,37.146,5.111,1.0,-2.687,0.0,39.0,40.0,9.816,1.504,13.0,13.466,12.862,13.542,-3.048,26.194,0.0,268.64,,275.0,275.0,13.272,2.709,15.928,23.444
21321.5,1.969,0.545,-33.313,1.599,9.469,5.361,37.146,5.111,1.0,-2.687,0.0,39.0,40.0,9.816,1.504,12.742,13.604,12.778,13.616,-3.048,26.194,0.0,268.64,,275.0,275.0,13.218,2.697,16.055,23.462
21322.0,1.969,0.545,-33.313,1.599,9.469,5.361,37.146,5.111,1.0,-2.687,0.0,39.0,40.0,9.816,1.504,13.107,13.783,13.035,13.823,-3.048,26.194,0.0,268.24,,275.0,275.0,13.185,2.685,16.198,23.509
21322.5,1.969,0.545,-33.313,1.599,9.469,5.345,37.085,5.108,0.964,-2.685,0.0,38.981,40.036,9.816,1.504,13.465,13.978,13.382,14.114,-3.048,26.177,0.0,268.24,,275.0,275.0,13.437,2.673,16.313,23.536
21323.0,1.969,0.545,-33.313,1.599,9.469,5.345,37.085,5.108,0.964,-2.685,0.0,39.0,40.0,9.816,1.504,13.885,14.261,13.708,14.375,-3.048,26.177,0.0,268.44,,275.0,275.0,13.735,2.662,16.41,23.537
21323.5,1.969,0.545,-33.313,1.599,9.469,5.345,37.085,5.108,0.964,-2.685,0.0,39.0,40.0,9.816,1.504,13.872,14.424,13.821,14.552,-3.048,26.177,0.0,268.44,,275.0,275.0,14.057,2.65,16.727,23.55
21324.0,1.977,0.476,-35.209,1.431,9.574,5.345,37.085,5.108,0.964,-2.685,0.0,39.0,40.0,9.572,1.655,13.89,14.526,13.755,14.61,-3.048,26.177,0.0,268.54,,275.0,275.0,14.167,2.639,16.892,23.531
21324.5,1.977,0.476,-35.209,1.431,9.574,5.345,37.085,5.108,0.964,-2.685,0.0,39.0,40.0,9.572,1.655,14.053,14.781,14.033,14.827,-3.048,26.177,0.0,268.54,,275.0,275.0,14.195,2.628,17.063,23.489
21325.0,1.977,0.476,-35.209,1.431,9.574,5.345,37.085,5.108,0.964,-2.685,0.0,39.0,40.0,9.572,1.655,14.414,14.977,14.378,15.069,-3.048,26.177,0.0,268.74,,275.0,275.0,14.424,2.618,17.19,23.485
21325.5,1.977,0.476,-35.209,1.431,9.574,5.345,37.085,5.108,0.964,-2.685,0.0,39.0,40.0,9.572,1.655,14.755,15.221,14.631,15.346,-3.048,26.177,0.0,268.74,,275.0,275.0,14.71,2.607,17.345,23.475
21326.0,1.977,0.476,-35.209,1.431,9.574,5.337,36.987,5.114,0.976,-2.687,0.0,38.997,40.023,9.572,1.655,14.686,15.125,14.803,15.321,-3.049,26.181,0.0,268.54,,275.0,275.0,14.988,2.597,17.433,23.482
21326.5,1.977,0.476,-35.209,1.431,9.574,5.337,36.987,5.114,0.976,-2.687,0.0,39.0,40.0,9.572,1.655,14.921,15.211,14.944,15.412,-3.049,26.181,0.0,268.54,,275.0,275.0,14.984,2.587,17.473,23.47
21327.0,2.407,0.529,-35.209,1.355,9.626,5.337,36.987,5.114,0.976,-2.687,0.0,39.0,40.0,9.613,1.45,14.828,15.231,15.058,15.425,-3.049,26.181,0.0,268.54,,275.0,275.0,15.122,2.577,17.641,23.519
21327.5,2.407,0.529,-35.209,1.355,9.626,5.337,36.987,5.114,0.976,-2.687,0.0,39.0,40.0,9.613,1.45,14.774,15.179,15.042,15.357,-3.049,26.181,0.0,268.54,,275.0,275.0,15.135,2.574,17.762,23.578
21328.0,2.407,0.529,-35.209,1.355,9.626,5.337,36.987,5.114,0.976,-2.687,0.0,39.0,40.0,9.613,1.45,14.763,15.177,15.014,15.339,-3.049,26.181,0.0,268.64,,275.0,275.0,15.088,2.571,17.841,23.617
21328.5,2.407,0.529,-35.209,1.355,9.626,5.337,36.987,5.114,0.976,-2.687,0.0,39.0,40.0,9.613,1.45,14.778,15.218,15.024,15.365,-3.049,26.181,0.0,268.64,,275.0,275.0,15.073,2.568,17.876,23.646
21329.0,2.407,0.529,-35.209,1.355,9.626,5.356,37.067,5.093,1.099,-2.7,0.0,38.992,40.059,9.613,1.45,14.753,15.386,15.158,15.545,-3.054,26.176,0.0,268.84,,275.0,275.0,15.096,2.566,17.881,23.762
21329.5,2.407,0.529,-35.209,1.355,9.626,5.356,37.067,5.093,1.099,-2.7,0.0,39.0,40.1,9.613,1.45,15.306,15.552,15.424,15.684,-3.054,26.176,0.0,268.84,,275.0,275.0,15.211,2.563,17.874,23.868
21330.0,2.407,0.529,-35.209,1.355,9.626,5.356,37.067,5.093,1.099,-2.7,0.0,39.0,40.1,9.613,1.45,15.507,15.309,15.458,15.447,-3.054,26.176,0.0,268.84,,275.0,275.0,15.491,2.561,17.699,23.907
21330.5,2.351,0.667,-34.065,1.565,9.517,5.356,37.067,5.093,1.099,-2.7,0.0,39.0,40.1,9.631,1.498,15.282,15.02,15.407,15.175,-3.054,26.176,0.0,268.84,,275.0,275.0,15.43,2.558,17.289,24.024
21331.0,2.351,0.667,-34.065,1.565,9.517,5.356,37.067,5.093,1.099,-2.7,0.0,39.0,40.1,9.631,1.498,15.118,14.71,15.356,15.006,-3.054,26.176,0.0,268.44,,275.0,275.0,15.221,2.555,17.146,24.039
21331.5,2.351,0.667,-34.065,1.565,9.517,5.356,37.067,5.093,1.099,-2.7,0.0,39.0,40.1,9.631,1.498,15.229,14.816,15.523,14.948,-3.054,26.176,0.0,268.44,,275.0,275.0,15.048,2.551,17.05,24.025
21332.0,2.351,0.667,-34.065,1.565,9.517,5.356,37.067,5.093,1.099,-2.7,0.0,39.0,40.1,9.631,1.498,15.436,14.644,15.567,14.923,-3.054,26.176,0.0,268.54,,275.0,275.0,15.129,2.548,16.947,24.047
21332.5,2.351,0.667,-34.065,1.565,9.517,5.325,37.192,5.112,0.931,-2.7,0.0,38.981,40.012,9.631,1.498,15.479,14.353,15.577,14.711,-3.06,26.168,0.0,268.54,,275.0,275.0,15.142,2.545,16.83,24.046
21333.0,2.351,0.667,-34.065,1.565,9.517,5.325,37.192,5.112,0.931,-2.7,0.0,39.0,40.0,9.631,1.498,15.362,14.024,15.564,14.449,-3.06,26.168,0.0,268.64,,275.0,275.0,15.03,2.542,16.68,24.082
21333.5,2.697,0.66,-34.3,1.668,9.523,5.325,37.192,5.112,0.931,-2.7,0.0,39.0,40.0,9.673,1.495,15.33,13.734,15.534,14.288,-3.06,26.168,0.0,268.64,,275.0,275.0,14.85,2.539,16.512,24.078
21334.0,2.697,0.66,-34.3,1.668,9.523,5.325,37.192,5.112,0.931,-2.7,0.0,39.0,40.0,9.673,1.495,15.336,13.882,15.592,14.416,-3.06,26.168,0.0,268.44,,275.0,275.0,14.722,2.541,16.282,24.01
21334.5,2.697,0.66,-34.3,1.668,9.523,5.325,37.192,5.112,0.931,-2.7,0.0,39.0,40.0,9.673,1.495,15.465,14.331,15.685,14.699,-3.06,26.168,0.0,268.44,,275.0,275.0,14.806,2.544,16.221,24.021
21335.0,2.697,0.66,-34.3,1.668,9.523,5.325,37.192,5.112,0.931,-2.7,0.0,39.0,40.0,9.673,1.495,15.602,13.83,15.743,14.362,-3.06,26.168,0.0,268.44,,275.0,275.0,15.045,2.549,16.113,24.05
21335.5,2.697,0.66,-34.3,1.668,9.523,5.353,37.19,5.122,0.855,-2.688,0.0,38.988,39.983,9.673,1.495,15.43,13.528,15.686,14.041,-3.054,26.163,0.0,268.44,,275.0,275.0,14.884,2.549,15.984,24.015
21336.0,2.697,0.66,-34.3,1.668,9.523,5.353,37.19,5.122,0.855,-2.688,0.0,39.0,40.0,9.673,1.495,15.308,13.453,15.63,14.07,-3.054,26.163,0.0,268.84,,275.0,275.0,14.671,2.551,15.837,24.009
21336.5,2.697,0.66,-34.3,1.668,9.523,5.353,37.19,5.122,0.855,-2.688,0.0,39.0,40.0,9.673,1.495,15.398,13.881,15.684,14.35,-3.054,26.163,0.0,268.84,,275.0,275.0,14.615,2.554,15.737,24.009
21337.0,2.745,0.743,-33.826,1.686,9.582,5.353,37.19,5.122,0.855,-2.688,0.0,39.0,40.0,9.627,1.577,15.663,14.099,15.794,14.752,-3.054,26.163,0.0,268.64,,275.0,275.0,14.829,2.556,15.737,24.004
21337.5,2.745,0.743,-33.826,1.686,9.582,5.353,37.19,5.122,0.855,-2.688,0.0,39.0,40.0,9.627,1.577,15.72,13.729,15.841,14.519,-3.054,26.163,0.0,268.64,,275.0,275.0,15.077,2.559,15.621,23.975
21338.0,2.745,0.743,-33.826,1.686,9.582,5.353,37.19,5.122,0.855,-2.688,0.0,39.0,40.0,9.627,1.577,15.597,13.403,15.818,14.036,-3.054,26.163,0.0,268.54,,275.0,275.0,14.952,2.562,15.505,23.958
21338.5,2.745,0.743,-33.826,1.686,9.582,5.353,37.19,5.122,0.855,-2.688,0.0,39.0,40.0,9.627,1.577,15.4,13.243,15.696,13.921,-3.054,26.163,0.0,268.54,,275.0,275.0,14.713,2.565,15.397,23.947
21339.0,2.745,0.743,-33.826,1.686,9.582,5.367,37.205,5.115,0.847,-2.694,0.0,38.982,39.997,9.627,1.577,15.518,13.66,15.764,14.373,-3.077,26.151,0.0,268.54,,275.0,275.0,14.565,2.568,15.331,23.903
21339.5,2.745,0.743,-33.826,1.686,9.582,5.367,37.205,5.115,0.847,-2.694,0.0,39.0,40.0,9.627,1.577,15.692,14.041,15.875,14.58,-3.077,26.151,0.0,268.54,,275.0,275.0,14.828,2.571,15.367,23.874
21340.0,3.185,0.867,-34.031,1.751,9.525,5.367,37.205,5.115,0.847,-2.694,0.0,39.0,40.0,9.651,1.557,15.671,13.767,15.909,14.349,-3.077,26.151,0.0,268.74,,275.0,275.0,15.047,2.574,15.351,23.786
21340.5,3.185,0.867,-34.031,1.751,9.525,5.367,37.205,5.115,0.847,-2.694,0.0,39.0,40.0,9.651,1.557,15.483,13.211,15.815,13.887,-3.077,26.151,0.0,268.74,,275.0,275.0,14.924,2.584,15.268,23.783
21341.0,3.185,0.867,-34.031,1.751,9.525,5.367,37.205,5.115,0.847,-2.694,0.0,39.0,40.0,9.651,1.557,15.314,12.735,15.702,13.508,-3.077,26.151,0.0,268.64,,275.0,275.0,14.599,2.594,15.052,23.811
21341.5,3.185,0.867,-34.031,1.751,9.525,5.367,37.205,5.115,0.847,-2.694,0.0,39.0,40.0,9.651,1.557,15.261,13.03,15.651,13.775,-3.077,26.151,0.0,268.64,,275.0,275.0,14.315,2.603,15.052,23.791
21342.0,3.185,0.867,-34.031,1.751,9.525,5.357,37.202,5.121,0.8,-2.705,0.0,38.978,39.968,9.651,1.557,15.748,13.82,15.881,14.406,-3.063,26.157,0.0,268.54,,275.0,275.0,14.429,2.613,15.134,23.673
21342.5,3.185,0.867,-34.031,1.751,9.525,5.357,37.202,5.121,0.8,-2.705,0.0,39.0,40.0,9.651,1.557,15.646,13.356,15.856,14.079,-3.063,26.157,0.0,268.54,,275.0,275.0,14.964,2.622,15.114,23.649
21343.0,2.984,0.725,-35.209,1.683,9.529,5.357,37.202,5.121,0.8,-2.705,0.0,39.0,40.0,9.612,1.775,15.5,12.98,15.799,13.696,-3.063,26.157,0.0,268.64,,275.0,275.0,14.734,2.631,15.045,23.575
21343.5,2.984,0.725,-35.209,1.683,9.529,5.357,37.202,5.121,0.8,-2.705,0.0,39.0,40.0,9.612,1.775,15.217,12.607,15.659,13.277,-3.063,26.157,0.0,268.64,,275.0,275.0,14.494,2.637,14.93,23.533
21344.0,2.984,0.725,-35.209,1.683,9.529,5.357,37.202,5.121,0.8,-2.705,0.0,39.0,40.0,9.612,1.775,15.033,12.552,15.541,13.174,-3.063,26.157,0.0,269.14,,275.0,275.0,14.19,2.643,14.787,23.51
21344.5,2.984,0.725,-35.209,1.683,9.529,5.357,37.202,5.121,0.8,-2.705,0.0,39.0,40.0,9.612,1.775,15.188,13.18,15.569,13.774,-3.063,26.157,0.0,269.14,,275.0,275.0,14.075,2.648,14.776,23.493
21345.0,2.984,0.725,-35.209,1.683,9.529,5.357,37.202,5.121,0.8,-2.705,0.0,39.0,40.0,9.612,1.775,15.509,13.588,15.716,14.3,-3.063,26.157,0.0,268.84,,275.0,275.0,14.428,2.654,14.802,23.473
21345.5,2.984,0.725,-35.209,1.683,9.529,5.378,37.146,5.086,0.769,-2.697,0.0,38.98,39.944,9.612,1.775,15.384,12.77,15.703,13.548,-3.077,26.144,0.0,268.84,,275.0,275.0,14.778,2.659,14.755,23.451
21346.0,2.984,0.725,-35.209,1.683,9.529,5.378,37.146,5.086,0.769,-2.697,0.0,39.0,39.9,9.612,1.775,15.124,12.468,15.581,13.185,-3.077,26.144,0.0,268.64,,275.0,275.0,14.351,2.665,14.634,23.412
21346.5,3.186,0.72,-35.209,1.675,9.577,5.378,37.146,5.086,0.769,-2.697,0.0,39.0,39.9,9.579,1.816,14.956,12.0,15.441,12.708,-3.077,26.144,0.0,268.64,,275.0,275.0,14.09,2.67,14.506,23.397
21347.0,3.186,0.72,-35.209,1.675,9.577,5.378,37.146,5.086,0.769,-2.697,0.0,39.0,39.9,9.579,1.816,14.829,12.235,15.364,12.967,-3.077,26.144,0.0,268.64,,275.0,275.0,13.776,2.678,14.378,23.376
21347.5,3.186,0.72,-35.209,1.675,9.577,5.378,37.146,5.086,0.769,-2.697,0.0,39.0,39.9,9.579,1.816,15.015,12.884,15.422,13.537,-3.077,26.144,0.0,268.64,,275.0,275.0,13.849,2.687,14.369,23.391
21348.0,3.186,0.72,-35.209,1.675,9.577,5.378,37.146,5.086,0.769,-2.697,0.0,39.0,39.9,9.579,1.816,15.095,12.998,15.461,13.548,-3.077,26.144,0.0,268.84,,275.0,275.0,14.214,2.695,14.366,23.294
21348.5,3.186,0.72,-35.209,1.675,9.577,5.386,37.146,5.124,0.799,-2.706,0.0,38.965,39.948,9.579,1.816,15.005,12.678,15.436,13.378,-3.079,26.142,0.0,268.84,,275.0,275.0,14.275,2.703,14.285,23.248
21349.0,3.186,0.72,-35.209,1.675,9.577,5.386,37.146,5.124,0.799,-2.706,0.0,39.0,39.9,9.579,1.816,14.766,11.712,15.25,12.44,-3.079,26.142,0.0,268.54,,275.0,275.0,14.124,2.711,14.189,23.253
21349.5,3.191,0.824,-33.59,1.798,9.549,5.386,37.146,5.124,0.799,-2.706,0.0,39.0,39.9,9.722,1.673,14.63,11.903,15.169,12.708,-3.079,26.142,0.0,268.54,,275.0,275.0,13.542,2.719,14.046,23.255
21350.0,3.191,0.824,-33.59,1.798,9.549,5.386,37.146,5.124,0.799,-2.706,0.0,39.0,39.9,9.722,1.673,14.734,12.519,15.205,13.178,-3.079,26.142,0.0,268.44,,275.0,275.0,13.603,2.726,13.981,23.326
21350.5,3.191,0.824,-33.59,1.798,9.549,5.386,37.146,5.124,0.799,-2.706,0.0,39.0,39.9,9.722,1.673,14.923,12.648,15.271,13.28,-3.079,26.142,0.0,268.44,,275.0,275.0,13.909,2.734,14.026,23.435
21351.0,3.191,0.824,-33.59,1.798,9.549,5.386,37.146,5.124,0.799,-2.706,0.0,39.0,39.9,9.722,1.673,14.89,12.415,15.269,13.078,-3.079,26.142,0.0,268.14,,275.0,275.0,14.031,2.742,14.018,23.438
21351.5,3.191,0.824,-33.59,1.798,9.549,5.386,37.146,5.124,0.799,-2.706,0.0,39.0,39.9,9.722,1.673,14.711,12.189,15.198,12.838,-3.079,26.142,0.0,268.14,,275.0,275.0,13.913,2.749,13.885,23.344
21352.0,3.191,0.824,-33.59,1.798,9.549,5.394,37.185,5.109,0.826,-2.705,0.0,38.969,39.885,9.722,1.673,14.574,11.801,15.12,12.596,-3.08,26.148,0.0,268.04,,275.0,275.0,13.734,2.756,13.785,23.425
21352.5,3.191,0.824,-33.59,1.798,9.549,5.394,37.185,5.109,0.826,-2.705,0.0,39.0,39.9,9.722,1.673,14.658,12.196,15.078,13.004,-3.08,26.148,0.0,268.04,,275.0,275.0,13.523,2.763,13.757,23.448
21353.0,3.329,0.86,-33.777,1.788,9.514,5.394,37.185,5.109,0.826,-2.705,0.0,39.0,39.9,9.778,1.621,14.736,12.486,15.168,13.173,-3.08,26.148,0.0,268.04,,275.0,275.0,13.734,2.77,13.775,23.43
21353.5,3.329,0.86,-33.777,1.788,9.514,5.394,37.185,5.109,0.826,-2.705,0.0,39.0,39.9,9.778,1.621,14.672,12.247,15.16,12.94,-3.08,26.148,0.0,268.04,,275.0,275.0,13.891,2.779,13.795,23.467
21354.0,3.329,0.86,-33.777,1.788,9.514,5.394,37.185,5.109,0.826,-2.705,0.0,39.0,39.9,9.778,1.621,14.562,11.759,15.076,12.596,-3.08,26.148,0.0,268.14,,275.0,275.0,13.755,2.788,13.726,23.48
21354.5,3.329,0.86,-33.777,1.788,9.514,5.394,37.185,5.109,0.826,-2.705,0.0,39.0,39.9,9.778,1.621,14.447,11.552,14.98,12.359,-3.08,26.148,0.0,268.14,,275.0,275.0,13.498,2.797,13.661,23.534
21355.0,3.329,0.86,-33.777,1.788,9.514,5.373,37.202,5.129,0.835,-2.698,0.0,38.953,39.876,9.778,1.621,14.337,11.669,14.927,12.519,-3.087,26.136,0.0,268.34,,275.0,275.0,13.335,2.806,13.556,23.594
21355.5,3.329,0.86,-33.777,1.788,9.514,5.373,37.202,5.129,0.835,-2.698,0.0,39.0,39.9,9.778,1.621,14.437,12.217,14.966,12.803,-3.087,26.136,0.0,268.34,,275.0,275.0,13.363,2.815,13.602,23.66
21356.0,3.097,0.773,-34.505,1.739,9.624,5.373,37.202,5.129,0.835,-2.698,0.0,39.0,39.9,9.67,1.654,14.595,12.023,15.016,12.72,-3.087,26.136,0.0,268.64,,275.0,275.0,13.606,2.823,13.604,23.715
21356.5,3.097,0.773,-34.505,1.739,9.624,5.373,37.202,5.129,0.835,-2.698,0.0,39.0,39.9,9.67,1.654,14.426,11.761,14.948,12.48,-3.087,26.136,0.0,268.64,,275.0,275.0,13.589,2.828,13.547,23.657
21357.0,3.097,0.773,-34.505,1.739,9.624,5.373,37.202,5.129,0.835,-2.698,0.0,39.0,39.9,9.67,1.654,14.264,11.301,14.829,12.039,-3.087,26.136,0.0,268.34,,275.0,275.0,13.404,2.832,13.471,23.668
21357.5,3.097,0.773,-34.505,1.739,9.624,5.373,37.202,5.129,0.835,-2.698,0.0,39.0,39.9,9.67,1.654,14.127,11.46,14.759,12.14,-3.087,26.136,0.0,268.34,,275.0,275.0,13.108,2.836,13.368,23.601
21358.0,3.097,0.773,-34.505,1.739,9.624,5.373,37.202,5.129,0.835,-2.698,0.0,39.0,39.9,9.67,1.654,14.249,11.66,14.778,12.478,-3.087,26.136,0.0,268.34,,275.0,275.0,13.122,2.841,13.345,23.581
21358.5,3.097,0.773,-34.505,1.739,9.624,5.369,37.212,5.12,0.829,-2.697,0.0,38.945,39.853,9.67,1.654,14.321,11.861,14.819,12.612,-3.088,26.134,0.0,268.34,,275.0,275.0,13.291,2.845,13.337,23.568
21359.0,3.097,0.773,-34.505,1.739,9.624,5.369,37.212,5.12,0.829,-2.697,0.0,38.9,39.9,9.67,1.654,14.295,11.791,14.802,12.5,-3.088,26.134,0.0,268.54,,275.0,275.0,13.403,2.849,13.319,23.583
21359.5,2.851,0.734,-34.635,1.706,9.512,5.369,37.212,5.12,0.829,-2.697,0.0,38.9,39.9,9.629,1.788,14.274,11.493,14.76,12.385,-3.088,26.134,0.0,268.54,,275.0,275.0,13.347,2.853,13.297,23.586
21360.0,2.851,0.734,-34.635,1.706,9.512,5.369,37.212,5.12,0.829,-2.697,0.0,38.9,39.9,9.629,1.788,14.097,11.19,14.651,11.909,-3.088,26.134,0.0,268.24,,275.0,275.0,13.228,2.853,13.198,23.553
21360.5,2.851,0.734,-34.635,1.706,9.512,5.369,37.212,5.12,0.829,-2.697,0.0,38.9,39.9,9.629,1.788,14.017,11.259,14.591,12.077,-3.088,26.134,0.0,268.24,,275.0,275.0,12.962,2.853,13.12,23.519
21361.0,2.851,0.734,-34.635,1.706,9.512,5.369,37.212,5.12,0.829,-2.697,0.0,38.9,39.9,9.629,1.788,14.064,11.687,14.629,12.454,-3.088,26.134,0.0,268.04,,275.0,275.0,12.986,2.853,13.095,23.525
21361.5,2.851,0.734,-34.635,1.706,9.512,5.368,37.186,5.101,0.818,-2.691,0.0,38.936,39.84,9.629,1.788,14.254,11.711,14.671,12.397,-3.077,26.133,0.0,268.04,,275.0,275.0,13.208,2.853,13.134,23.457
21362.0,2.851,0.734,-34.635,1.706,9.512,5.368,37.186,5.101,0.818,-2.691,0.0,38.9,39.8,9.629,1.788,14.189,11.536,14.683,12.238,-3.077,26.133,0.0,268.24,,275.0,275.0,13.258,2.853,13.084,23.334
21362.5,2.81,0.673,-35.054,1.743,9.506,5.368,37.186,5.101,0.818,-2.691,0.0,38.9,39.8,9.622,1.581,14.033,11.384,14.611,12.048,-3.077,26.133,0.0,268.24,,275.0,275.0,13.162,2.853,13.019,23.273
21363.0,2.81,0.673,-35.054,1.743,9.506,5.368,37.186,5.101,0.818,-2.691,0.0,38.9,39.8,9.622,1.581,13.894,11.078,14.539,11.818,-3.077,26.133,0.0,268.54,,275.0,275.0,13.019,2.852,12.96,23.196
21363.5,2.81,0.673,-35.054,1.743,9.506,5.368,37.186,5.101,0.818,-2.691,0.0,38.9,39.8,9.622,1.581,13.866,11.204,14.442,11.9,-3.077,26.133,0.0,268.54,,275.0,275.0,12.832,2.851,12.895,23.124
21364.0,2.81,0.673,-35.054,1.743,9.506,5.368,37.186,5.101,0.818,-2.691,0.0,38.9,39.8,9.622,1.581,14.02,11.541,14.513,12.4,-3.077,26.133,0.0,268.34,,275.0,275.0,12.853,2.851,12.916,23.016
21364.5,2.81,0.673,-35.054,1.743,9.506,5.368,37.186,5.101,0.818,-2.691,0.0,38.9,39.8,9.622,1.581,14.054,11.518,14.537,12.374,-3.077,26.133,0.0,268.34,,275.0,275.0,13.118,2.85,12.935,23.003
21365.0,2.81,0.673,-35.054,1.743,9.506,5.365,37.151,5.098,0.8,-2.692,0.0,38.921,39.788,9.622,1.581,13.992,11.151,14.483,12.084,-3.083,26.131,0.0,268.44,,275.0,275.0,13.121,2.849,12.918,23.042
21365.5,2.81,0.673,-35.054,1.743,9.506,5.365,37.151,5.098,0.8,-2.692,0.0,38.9,39.8,9.622,1.581,13.894,11.031,14.449,11.836,-3.083,26.131,0.0,268.44,,275.0,275.0,12.928,2.849,12.83,23.115
21366.0,2.194,0.502,-35.209,1.679,9.625,5.365,37.151,5.098,0.8,-2.692,0.0,38.9,39.8,9.611,1.89,13.76,10.872,14.364,11.751,-3.083,26.131,0.0,268.24,,275.0,275.0,12.803,2.848,12.768,23.188
21366.5,2.194,0.502,-35.209,1.679,9.625,5.365,37.151,5.098,0.8,-2.692,0.0,38.9,39.8,9.611,1.89,13.786,11.1,14.353,12.007,-3.083,26.131,0.0,268.24,,275.0,275.0,12.687,2.837,12.792,23.23
21367.0,2.194,0.502,-35.209,1.679,9.625,5.365,37.151,5.098,0.8,-2.692,0.0,38.9,39.8,9.611,1.89,14.022,11.538,14.443,12.214,-3.083,26.131,0.0,268.34,,275.0,275.0,12.811,2.827,12.855,23.219
21367.5,2.194,0.502,-35.209,1.679,9.625,5.365,37.151,5.098,0.8,-2.692,0.0,38.9,39.8,9.611,1.89,13.956,11.366,14.445,12.073,-3.083,26.131,0.0,268.34,,275.0,275.0,13.055,2.816,12.826,23.181
21368.0,2.194,0.502,-35.209,1.679,9.625,5.361,37.136,5.102,0.809,-2.695,0.0,38.917,39.828,9.611,1.89,13.786,11.172,14.381,11.911,-3.068,26.127,0.0,268.24,,275.0,275.0,12.96,2.806,12.792,23.167
21368.5,2.194,0.502,-35.209,1.679,9.625,5.361,37.136,5.102,0.809,-2.695,0.0,38.9,39.8,9.611,1.89,13.665,10.809,14.286,11.68,-3.068,26.127,0.0,268.24,,275.0,275.0,12.812,2.796,12.736,23.208
21369.0,3.082,0.81,-34.155,1.762,9.442,5.361,37.136,5.102,0.809,-2.695,0.0,38.9,39.8,9.747,1.704,13.666,11.126,14.296,11.86,-3.068,26.127,0.0,268.04,,275.0,275.0,12.61,2.786,12.721,23.372
21369.5,3.082,0.81,-34.155,1.762,9.442,5.361,37.136,5.102,0.809,-2.695,0.0,38.9,39.8,9.747,1.704,13.925,11.4,14.37,12.248,-3.068,26.127,0.0,268.04,,275.0,275.0,12.737,2.791,12.793,23.406
21370.0,3.082,0.81,-34.155,1.762,9.442,5.361,37.136,5.102,0.809,-2.695,0.0,38.9,39.8,9.747,1.704,13.968,11.477,14.447,12.343,-3.068,26.127,0.0,267.84,,275.0,275.0,12.986,2.796,12.794,23.449
21370.5,3.082,0.81,-34.155,1.762,9.442,5.361,37.136,5.102,0.809,-2.695,0.0,38.9,39.8,9.747,1.704,13.773,10.732,14.335,11.492,-3.068,26.127,0.0,267.84,,275.0,275.0,13.059,2.801,12.763,23.48
21371.0,3.082,0.81,-34.155,1.762,9.442,5.324,37.16,5.126,0.83,-2.694,0.0,38.899,39.782,9.747,1.704,13.583,10.747,14.233,11.527,-3.064,26.128,0.0,267.84,,275.0,275.0,12.583,2.805,12.665,23.48
21371.5,3.082,0.81,-34.155,1.762,9.442,5.324,37.16,5.126,0.83,-2.694,0.0,38.9,39.8,9.747,1.704,13.637,11.192,14.262,11.843,-3.064,26.128,0.0,267.84,,275.0,275.0,12.522,2.81,12.638,23.494
21372.0,3.082,0.81,-34.155,1.762,9.442,5.324,37.16,5.126,0.83,-2.694,0.0,38.9,39.8,9.747,1.704,13.88,11.362,14.326,12.22,-3.064,26.128,0.0,267.74,,275.0,275.0,12.734,2.814,12.675,23.526
21372.5,2.524,0.682,-33.789,1.691,9.497,5.324,37.16,5.126,0.83,-2.694,0.0,38.9,39.8,9.731,1.625,13.908,11.402,14.377,12.313,-3.064,26.128,0.0,267.74,,275.0,275.0,12.947,2.819,12.737,23.605
21373.0,2.524,0.682,-33.789,1.691,9.497,5.324,37.16,5.126,0.83,-2.694,0.0,38.9,39.8,9.731,1.625,13.856,11.031,14.336,11.956,-3.064,26.128,0.0,267.94,,275.0,275.0,13.0,2.814,12.718,23.64
21373.5,2.524,0.682,-33.789,1.691,9.497,5.324,37.16,5.126,0.83,-2.694,0.0,38.9,39.8,9.731,1.625,13.746,10.844,14.288,11.655,-3.064,26.128,0.0,267.94,,275.0,275.0,12.795,2.809,12.646,23.668
21374.0,2.524,0.682,-33.789,1.691,9.497,5.324,37.16,5.126,0.83,-2.694,0.0,38.9,39.8,9.731,1.625,13.612,11.104,14.214,11.788,-3.064,26.128,0.0,267.74,,275.0,275.0,12.633,2.804,12.646,23.658
21374.5,2.524,0.682,-33.789,1.691,9.497,5.329,37.165,5.084,0.814,-2.679,0.0,38.888,39.748,9.731,1.625,13.835,11.368,14.305,12.055,-3.07,26.132,0.0,267.74,,275.0,275.0,12.68,2.8,12.669,23.641
21375.0,2.524,0.682,-33.789,1.691,9.497,5.329,37.165,5.084,0.814,-2.679,0.0,38.9,39.7,9.731,1.625,13.902,11.274,14.34,12.147,-3.07,26.132,0.0,267.94,,275.0,275.0,12.891,2.795,12.705,23.628
21375.5,2.394,0.639,-33.868,1.798,9.518,5.329,37.165,5.084,0.814,-2.679,0.0,38.9,39.7,9.67,1.539,13.787,11.026,14.299,11.895,-3.07,26.132,0.0,267.94,,275.0,275.0,12.916,2.791,12.721,23.638
21376.0,2.394,0.639,-33.868,1.798,9.518,5.329,37.165,5.084,0.814,-2.679,0.0,38.9,39.7,9.67,1.539,13.687,10.786,14.244,11.561,-3.07,26.132,0.0,267.54,,275.0,275.0,12.752,2.784,12.691,23.624
21376.5,2.394,0.639,-33.868,1.798,9.518,5.329,37.165,5.084,0.814,-2.679,0.0,38.9,39.7,9.67,1.539,13.58,10.78,14.2,11.663,-3.07,26.132,0.0,267.54,,275.0,275.0,12.57,2.778,12.581,23.593
21377.0,2.394,0.639,-33.868,1.798,9.518,5.329,37.165,5.084,0.814,-2.679,0.0,38.9,39.7,9.67,1.539,13.608,11.251,14.236,11.976,-3.07,26.132,0.0,267.44,,275.0,275.0,12.556,2.772,12.667,23.607
21377.5,2.394,0.639,-33.868,1.798,9.518,5.343,37.134,5.059,0.809,-2.697,0.0,38.88,39.697,9.67,1.539,13.889,11.287,14.315,11.986,-3.066,26.13,0.0,267.44,,275.0,275.0,12.768,2.765,12.693,23.624
21378.0,2.394,0.639,-33.868,1.798,9.518,5.343,37.134,5.059,0.809,-2.697,0.0,38.9,39.7,9.67,1.539,13.756,11.086,14.283,11.807,-3.066,26.13,0.0,267.64,,275.0,275.0,12.869,2.759,12.703,23.606
21378.5,2.394,0.639,-33.868,1.798,9.518,5.343,37.134,5.059,0.809,-2.697,0.0,38.9,39.7,9.67,1.539,13.612,10.995,14.245,11.632,-3.066,26.13,0.0,267.64,,275.0,275.0,12.733,2.753,12.657,23.605
21379.0,2.663,0.652,-34.595,1.728,9.579,5.343,37.134,5.059,0.809,-2.697,0.0,38.9,39.7,9.661,1.588,13.569,10.8,14.173,11.545,-3.066,26.13,0.0,267.94,,275.0,275.0,12.621,2.747,12.606,23.583
21379.5,2.663,0.652,-34.595,1.728,9.579,5.343,37.134,5.059,0.809,-2.697,0.0,38.9,39.7,9.661,1.588,13.573,10.772,14.141,11.6,-3.066,26.13,0.0,267.94,,275.0,275.0,12.522,2.746,12.566,23.643
21380.0,2.663,0.652,-34.595,1.728,9.579,5.343,37.134,5.059,0.809,-2.697,0.0,38.9,39.7,9.661,1.588,13.612,11.206,14.196,11.909,-3.066,26.13,0.0,267.84,,275.0,275.0,12.521,2.745,12.625,23.638
21380.5,2.663,0.652,-34.595,1.728,9.579,5.343,37.134,5.059,0.809,-2.697,0.0,38.9,39.7,9.661,1.588,13.672,11.427,14.233,12.044,-3.066,26.13,0.0,267.84,,275.0,275.0,12.731,2.743,12.624,23.626
21381.0,2.663,0.652,-34.595,1.728,9.579,5.345,37.122,5.098,0.798,-2.691,0.0,38.868,39.728,9.661,1.588,13.503,10.962,14.18,11.716,-3.055,26.125,0.0,267.64,,275.0,275.0,12.844,2.742,12.597,23.627
21381.5,2.663,0.652,-34.595,1.728,9.579,5.345,37.122,5.098,0.798,-2.691,0.0,38.9,39.7,9.661,1.588,13.382,10.675,14.111,11.476,-3.055,26.125,0.0,267.64,,275.0,275.0,12.591,2.741,12.558,23.594
21382.0,2.275,0.604,-33.99,1.748,9.504,5.345,37.122,5.098,0.798,-2.691,0.0,38.9,39.7,9.766,1.739,13.411,10.866,14.114,11.558,-3.055,26.125,0.0,267.84,,275.0,275.0,12.411,2.74,12.508,23.585
21382.5,2.275,0.604,-33.99,1.748,9.504,5.345,37.122,5.098,0.798,-2.691,0.0,38.9,39.7,9.766,1.739,13.643,11.24,14.153,12.051,-3.055,26.125,0.0,267.84,,275.0,275.0,12.487,2.732,12.498,23.497
21383.0,2.275,0.604,-33.99,1.748,9.504,5.345,37.122,5.098,0.798,-2.691,0.0,38.9,39.7,9.766,1.739,13.74,11.576,14.242,12.259,-3.055,26.125,0.0,267.94,,275.0,275.0,12.772,2.724,12.576,23.498
21383.5,2.275,0.604,-33.99,1.748,9.504,5.345,37.122,5.098,0.798,-2.691,0.0,38.9,39.7,9.766,1.739,13.712,11.358,14.26,12.156,-3.055,26.125,0.0,267.94,,275.0,275.0,12.954,2.717,12.577,23.544
21384.0,2.275,0.604,-33.99,1.748,9.504,5.342,37.118,5.104,0.813,-2.674,0.0,38.853,39.671,9.766,1.739,13.535,10.815,14.172,11.681,-3.047,26.121,0.0,267.74,,275.0,275.0,12.871,2.71,12.508,23.525
21384.5,2.275,0.604,-33.99,1.748,9.504,5.342,37.118,5.104,0.813,-2.674,0.0,38.9,39.7,9.766,1.739,13.457,11.111,14.116,11.932,-3.047,26.121,0.0,267.74,,275.0,275.0,12.551,2.703,12.496,23.48
21385.0,3.188,0.827,-33.569,1.733,9.498,5.342,37.118,5.104,0.813,-2.674,0.0,38.9,39.7,9.81,1.641,13.801,11.634,14.254,12.274,-3.047,26.121,0.0,267.94,,275.0,275.0,12.654,2.696,12.612,23.465
21385.5,3.188,0.827,-33.569,1.733,9.498,5.342,37.118,5.104,0.813,-2.674,0.0,38.9,39.7,9.81,1.641,13.911,11.422,14.282,12.242,-3.047,26.121,0.0,267.94,,275.0,275.0,12.991,2.704,12.682,23.4
21386.0,3.188,0.827,-33.569,1.733,9.498,5.342,37.118,5.104,0.813,-2.674,0.0,38.9,39.7,9.81,1.641,13.811,11.176,14.292,12.005,-3.047,26.121,0.0,268.24,,275.0,275.0,12.964,2.712,12.702,23.399
21386.5,3.188,0.827,-33.569,1.733,9.498,5.342,37.118,5.104,0.813,-2.674,0.0,38.9,39.7,9.81,1.641,13.573,10.945,14.233,11.671,-3.047,26.121,0.0,268.24,,275.0,275.0,12.821,2.719,12.64,23.418
21387.0,3.188,0.827,-33.569,1.733,9.498,5.342,37.118,5.104,0.813,-2.674,0.0,38.9,39.7,9.81,1.641,13.461,10.583,14.131,11.479,-3.047,26.121,0.0,268.24,,275.0,275.0,12.605,2.727,12.544,23.471
21387.5,3.188,0.827,-33.569,1.733,9.498,5.328,37.168,5.139,0.833,-2.673,0.0,38.844,39.659,9.81,1.641,13.493,11.15,14.15,11.823,-3.038,26.123,0.0,268.24,,275.0,275.0,12.413,2.735,12.597,23.415
21388.0,3.188,0.827,-33.569,1.733,9.498,5.328,37.168,5.139,0.833,-2.673,0.0,38.8,39.7,9.81,1.641,13.901,11.359,14.29,12.139,-3.038,26.123,0.0,268.14,,275.0,275.0,12.654,2.742,12.679,23.392
21388.5,2.914,0.712,-35.209,1.681,9.529,5.328,37.168,5.139,0.833,-2.673,0.0,38.8,39.7,9.661,1.747,13.787,11.15,14.281,11.947,-3.038,26.123,0.0,268.14,,275.0,275.0,12.922,2.749,12.676,23.34
21389.0,2.914,0.712,-35.209,1.681,9.529,5.328,37.168,5.139,0.833,-2.673,0.0,38.8,39.7,9.661,1.747,13.586,10.948,14.208,11.702,-3.038,26.123,0.0,268.44,,275.0,275.0,12.791,2.752,12.628,23.26
21389.5,2.914,0.712,-35.209,1.681,9.529,5.328,37.168,5.139,0.833,-2.673,0.0,38.8,39.7,9.661,1.747,13.438,10.631,14.121,11.475,-3.038,26.123,0.0,268.44,,275.0,275.0,12.611,2.755,12.577,23.215
21390.0,2.914,0.712,-35.209,1.681,9.529,5.328,37.168,5.139,0.833,-2.673,0.0,38.8,39.7,9.661,1.747,13.509,10.877,14.105,11.568,-3.038,26.123,0.0,268.64,,275.0,275.0,12.416,2.757,12.542,23.189
21390.5,2.914,0.712,-35.209,1.681,9.529,5.31,37.153,5.116,0.811,-2.676,0.0,38.828,39.66,9.661,1.747,13.648,11.192,14.163,11.97,-3.035,26.116,0.0,268.64,,275.0,275.0,12.515,2.76,12.638,23.132
21391.0,2.914,0.712,-35.209,1.681,9.529,5.31,37.153,5.116,0.811,-2.676,0.0,38.8,39.7,9.661,1.747,13.719,11.552,14.227,12.181,-3.035,26.116,0.0,268.34,,275.0,275.0,12.743,2.762,12.666,23.251
21391.5,2.486,0.67,-34.433,1.703,9.527,5.31,37.153,5.116,0.811,-2.676,0.0,38.8,39.7,9.69,1.739,13.523,10.833,14.15,11.61,-3.035,26.116,0.0,268.34,,275.0,275.0,12.92,2.765,12.613,23.309
21392.0,2.486,0.67,-34.433,1.703,9.527,5.31,37.153,5.116,0.811,-2.676,0.0,38.8,39.7,9.69,1.739,13.43,10.582,14.071,11.368,-3.035,26.116,0.0,268.34,,275.0,275.0,12.529,2.76,12.546,23.335
21392.5,2.486,0.67,-34.433,1.703,9.527,5.31,37.153,5.116,0.811,-2.676,0.0,38.8,39.7,9.69,1.739,13.492,10.94,14.075,11.748,-3.035,26.116,0.0,268.34,,275.0,275.0,12.363,2.756,12.504,23.392
21393.0,2.486,0.67,-34.433,1.703,9.527,5.31,37.153,5.116,0.811,-2.676,0.0,38.8,39.7,9.69,1.739,13.65,11.356,14.166,12.067,-3.035,26.116,0.0,268.54,,275.0,275.0,12.564,2.751,12.556,23.417
21393.5,2.486,0.67,-34.433,1.703,9.527,5.31,37.153,5.116,0.811,-2.676,0.0,38.8,39.7,9.69,1.739,13.647,11.447,14.204,12.074,-3.035,26.116,0.0,268.54,,275.0,275.0,12.81,2.747,12.606,23.478
21394.0,2.486,0.67,-34.433,1.703,9.527,5.311,37.11,5.095,0.793,-2.655,0.0,38.82,39.646,9.69,1.739,13.658,11.274,14.212,11.98,-3.029,26.125,0.0,268.74,,275.0,275.0,12.843,2.743,12.617,23.572
21394.5,2.486,0.67,-34.433,1.703,9.527,5.311,37.11,5.095,0.793,-2.655,0.0,38.8,39.6,9.69,1.739,13.579,11.035,14.167,11.794,-3.029,26.125,0.0,268.74,,275.0,275.0,12.781,2.739,12.574,23.557
21395.0,1.888,0.552,-33.956,1.756,9.545,5.311,37.11,5.095,0.793,-2.655,0.0,38.8,39.6,9.632,1.685,13.414,10.844,14.086,11.617,-3.029,26.125,0.0,268.74,,275.0,275.0,12.644,2.734,12.504,23.56
21395.5,1.888,0.552,-33.956,1.756,9.545,5.311,37.11,5.095,0.793,-2.655,0.0,38.8,39.6,9.632,1.685,13.611,11.172,14.12,11.836,-3.029,26.125,0.0,268.74,,275.0,275.0,12.49,2.721,12.525,23.517
21396.0,1.888,0.552,-33.956,1.756,9.545,5.311,37.11,5.095,0.793,-2.655,0.0,38.8,39.6,9.632,1.685,13.724,11.161,14.156,12.01,-3.029,26.125,0.0,268.54,,275.0,275.0,12.685,2.707,12.584,23.493
21396.5,1.888,0.552,-33.956,1.756,9.545,5.311,37.11,5.095,0.793,-2.655,0.0,38.8,39.6,9.632,1.685,13.715,10.978,14.168,11.877,-3.029,26.125,0.0,268.54,,275.0,275.0,12.763,2.694,12.602,23.46
21397.0,1.888,0.552,-33.956,1.756,9.545,5.297,37.108,5.101,0.817,-2.641,0.0,38.814,39.637,9.632,1.685,13.623,10.856,14.152,11.681,-3.019,26.131,0.0,268.54,,275.0,275.0,12.685,2.68,12.591,23.456
21397.5,1.888,0.552,-33.956,1.756,9.545,5.297,37.108,5.101,0.817,-2.641,0.0,38.8,39.6,9.632,1.685,13.498,10.684,14.085,11.561,-3.019,26.131,0.0,268.54,,275.0,275.0,12.578,2.667,12.517,23.446
21398.0,2.453,0.665,-34.344,1.734,9.469,5.297,37.108,5.101,0.817,-2.641,0.0,38.8,39.6,9.612,1.701,13.476,11.185,14.113,11.858,-3.019,26.131,0.0,268.54,,275.0,275.0,12.457,2.655,12.585,23.447
21398.5,2.453,0.665,-34.344,1.734,9.469,5.297,37.108,5.101,0.817,-2.641,0.0,38.8,39.6,9.612,1.701,13.784,11.443,14.239,12.28,-3.019,26.131,0.0,268.54,,275.0,275.0,12.658,2.651,12.628,23.418
21399.0,2.453,0.665,-34.344,1.734,9.469,5.297,37.108,5.101,0.817,-2.641,0.0,38.8,39.6,9.612,1.701,13.71,11.153,14.229,11.994,-3.019,26.131,0.0,268.34,,275.0,275.0,12.937,2.648,12.66,23.378
21399.5,2.453,0.665,-34.344,1.734,9.469,5.297,37.108,5.101,0.817,-2.641,0.0,38.8,39.6,9.612,1.701,13.608,10.888,14.182,11.645,-3.019,26.131,0.0,268.34,,275.0,275.0,12.772,2.645,12.65,23.409
21400.0,2.453,0.665,-34.344,1.734,9.469,5.297,37.108,5.101,0.817,-2.641,0.0,38.8,39.6,9.612,1.701,13.48,10.827,14.119,11.556,-3.019,26.131,0.0,268.24,,275.0,275.0,12.581,2.642,12.605,23.375
21400.5,2.453,0.665,-34.344,1.734,9.469,5.291,37.133,5.093,0.819,-2.644,0.0,38.803,39.592,9.612,1.701,13.534,11.0,14.111,11.865,-3.017,26.132,0.0,268.24,,275.0,275.0,12.495,2.639,12.568,23.387
21401.0,2.453,0.665,-34.344,1.734,9.469,5.291,37.133,5.093,0.819,-2.644,0.0,38.8,39.6,9.612,1.701,13.628,11.436,14.19,12.13,-3.017,26.132,0.0,268.44,,275.0,275.0,12.627,2.635,12.69,23.378
21401.5,3.395,0.803,-35.209,1.679,9.605,5.291,37.133,5.093,0.819,-2.644,0.0,38.8,39.6,9.525,1.634,13.82,11.509,14.27,12.147,-3.017,26.132,0.0,268.44,,275.0,275.0,12.846,2.633,12.698,23.415
21402.0,3.395,0.803,-35.209,1.679,9.605,5.291,37.133,5.093,0.819,-2.644,0.0,38.8,39.6,9.525,1.634,13.558,10.886,14.174,11.592,-3.017,26.132,0.0,268.34,,275.0,275.0,12.936,2.645,12.666,23.42
21402.5,3.395,0.803,-35.209,1.679,9.605,5.291,37.133,5.093,0.819,-2.644,0.0,38.8,39.6,9.525,1.634,13.237,10.76,14.05,11.429,-3.017,26.132,0.0,268.34,,275.0,275.0,12.553,2.657,12.597,23.396
21403.0,3.395,0.803,-35.209,1.679,9.605,5.291,37.133,5.093,0.819,-2.644,0.0,38.8,39.6,9.525,1.634,13.459,11.05,14.072,11.694,-3.017,26.132,0.0,268.14,,275.0,275.0,12.369,2.669,12.584,23.377
21403.5,3.395,0.803,-35.209,1.679,9.605,5.327,37.153,5.038,0.802,-2.635,0.0,38.783,39.572,9.525,1.634,13.663,11.237,14.136,12.047,-3.023,26.125,0.0,268.14,,275.0,275.0,12.569,2.681,12.608,23.385
21404.0,3.395,0.803,-35.209,1.679,9.605,5.327,37.153,5.038,0.802,-2.635,0.0,38.8,39.6,9.525,1.634,13.661,11.219,14.17,12.043,-3.023,26.125,0.0,268.34,,275.0,275.0,12.771,2.693,12.656,23.377
21404.5,3.438,0.845,-35.209,1.681,9.56,5.327,37.153,5.038,0.802,-2.635,0.0,38.8,39.6,9.49,1.784,13.554,10.882,14.127,11.776,-3.023,26.125,0.0,268.34,,275.0,275.0,12.773,2.704,12.601,23.435
21405.0,3.438,0.845,-35.209,1.681,9.56,5.327,37.153,5.038,0.802,-2.635,0.0,38.8,39.6,9.49,1.784,13.421,10.652,14.05,11.536,-3.023,26.125,0.0,268.44,,275.0,275.0,12.585,2.717,12.571,23.385
21405.5,3.438,0.845,-35.209,1.681,9.56,5.327,37.153,5.038,0.802,-2.635,0.0,38.8,39.6,9.49,1.784,13.388,11.065,14.047,11.717,-3.023,26.125,0.0,268.44,,275.0,275.0,12.415,2.728,12.527,23.489
21406.0,3.438,0.845,-35.209,1.681,9.56,5.327,37.153,5.038,0.802,-2.635,0.0,38.8,39.6,9.49,1.784,13.617,11.158,14.096,11.941,-3.023,26.125,0.0,268.64,,275.0,275.0,12.554,2.74,12.549,23.501
21406.5,3.438,0.845,-35.209,1.681,9.56,5.327,37.153,5.038,0.802,-2.635,0.0,38.8,39.6,9.49,1.784,13.668,11.329,14.152,12.183,-3.023,26.125,0.0,268.64,,275.0,275.0,12.703,2.751,12.602,23.515
21407.0,3.438,0.845,-35.209,1.681,9.56,5.295,37.115,5.036,0.792,-2.636,0.0,38.788,39.591,9.49,1.784,13.568,11.07,14.147,11.999,-3.005,26.133,0.0,268.74,,275.0,275.0,12.833,2.763,12.622,23.524
21407.5,3.438,0.845,-35.209,1.681,9.56,5.295,37.115,5.036,0.792,-2.636,0.0,38.8,39.6,9.49,1.784,13.483,10.747,14.087,11.639,-3.005,26.133,0.0,268.74,,275.0,275.0,12.696,2.774,12.604,23.511
21408.0,2.253,0.647,-34.002,1.746,9.418,5.295,37.115,5.036,0.792,-2.636,0.0,38.8,39.6,9.647,1.738,13.393,10.711,14.05,11.549,-3.005,26.133,0.0,268.84,,275.0,275.0,12.489,2.785,12.507,23.562
21408.5,2.253,0.647,-34.002,1.746,9.418,5.295,37.115,5.036,0.792,-2.636,0.0,38.8,39.6,9.647,1.738,13.373,11.072,14.082,11.668,-3.005,26.133,0.0,268.84,,275.0,275.0,12.426,2.776,12.562,23.663
21409.0,2.253,0.647,-34.002,1.746,9.418,5.295,37.115,5.036,0.792,-2.636,0.0,38.8,39.6,9.647,1.738,13.669,11.149,14.115,12.026,-3.005,26.133,0.0,268.64,,275.0,275.0,12.549,2.767,12.595,23.725
21409.5,2.253,0.647,-34.002,1.746,9.418,5.295,37.115,5.036,0.792,-2.636,0.0,38.8,39.6,9.647,1.738,13.58,10.908,14.114,11.783,-3.005,26.133,0.0,268.64,,275.0,275.0,12.74,2.759,12.588,23.753
21410.0,2.253,0.647,-34.002,1.746,9.418,5.291,37.097,5.08,0.792,-2.624,0.0,38.774,39.593,9.647,1.738,13.488,10.673,14.059,11.557,-3.003,26.137,0.0,268.44,,275.0,275.0,12.596,2.751,12.594,23.803
21410.5,2.253,0.647,-34.002,1.746,9.418,5.291,37.097,5.08,0.792,-2.624,0.0,38.8,39.6,9.647,1.738,13.37,10.8,14.056,11.674,-3.003,26.137,0.0,268.44,,275.0,275.0,12.444,2.743,12.514,23.783
21411.0,3.538,0.795,-35.209,1.655,9.562,5.291,37.097,5.08,0.792,-2.624,0.0,38.8,39.6,9.573,1.658,13.475,11.363,14.107,11.949,-3.003,26.137,0.0,268.74,,275.0,275.0,12.475,2.734,12.526,23.768
