t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
21411.5,3.538,0.795,-35.209,1.655,9.562,5.291,37.097,5.08,0.792,-2.624,0.0,38.8,39.6,9.573,1.658,13.773,11.387,14.177,12.124,-3.003,26.137,0.0,268.74,,275.0,275.0,12.724,2.748,12.654,23.654
21412.0,3.538,0.795,-35.209,1.655,9.562,5.291,37.097,5.08,0.792,-2.624,0.0,38.8,39.6,9.573,1.658,13.745,11.168,14.184,11.908,-3.003,26.137,0.0,268.84,,275.0,275.0,12.865,2.761,12.637,23.631
21412.5,3.538,0.795,-35.209,1.655,9.562,5.291,37.097,5.08,0.792,-2.624,0.0,38.8,39.6,9.573,1.658,13.633,10.965,14.15,11.725,-3.003,26.137,0.0,268.84,,275.0,275.0,12.751,2.773,12.604,23.584
21413.0,3.538,0.795,-35.209,1.655,9.562,5.286,37.116,5.058,0.806,-2.638,0.0,38.77,39.571,9.573,1.658,13.408,10.744,14.068,11.589,-2.999,26.137,0.0,268.74,,275.0,275.0,12.618,2.786,12.577,23.531
21413.5,3.538,0.795,-35.209,1.655,9.562,5.286,37.116,5.058,0.806,-2.638,0.0,38.8,39.6,9.573,1.658,13.356,10.943,14.048,11.754,-2.999,26.137,0.0,268.74,,275.0,275.0,12.452,2.798,12.581,23.482
21414.0,3.538,0.795,-35.209,1.655,9.562,5.286,37.116,5.058,0.806,-2.638,0.0,38.8,39.6,9.573,1.658,13.537,11.429,14.138,11.975,-2.999,26.137,0.0,268.54,,275.0,275.0,12.525,2.81,12.61,23.475
21414.5,3.195,0.838,-33.503,1.725,9.492,5.286,37.116,5.058,0.806,-2.638,0.0,38.8,39.6,9.83,1.645,13.622,11.245,14.143,11.911,-2.999,26.137,0.0,268.54,,275.0,275.0,12.77,2.822,12.641,23.432
21415.0,3.195,0.838,-33.503,1.725,9.492,5.286,37.116,5.058,0.806,-2.638,0.0,38.8,39.6,9.83,1.645,13.498,11.006,14.106,11.724,-2.999,26.137,0.0,268.44,,275.0,275.0,12.73,2.828,12.643,23.424
21415.5,3.195,0.838,-33.503,1.725,9.492,5.286,37.116,5.058,0.806,-2.638,0.0,38.8,39.6,9.83,1.645,13.315,10.752,14.026,11.447,-2.999,26.137,0.0,268.44,,275.0,275.0,12.584,2.834,12.522,23.408
21416.0,3.195,0.838,-33.503,1.725,9.492,5.286,37.116,5.058,0.806,-2.638,0.0,38.8,39.6,9.83,1.645,13.275,10.688,13.976,11.402,-2.999,26.137,0.0,268.34,,275.0,275.0,12.385,2.84,12.494,23.353
21416.5,3.195,0.838,-33.503,1.725,9.492,5.281,37.151,5.084,0.801,-2.634,0.0,38.756,39.559,9.83,1.645,13.492,11.31,14.074,12.057,-3.015,26.134,0.0,268.34,,275.0,275.0,12.335,2.846,12.546,23.368
21417.0,3.195,0.838,-33.503,1.725,9.492,5.281,37.151,5.084,0.801,-2.634,0.0,38.8,39.6,9.83,1.645,13.455,11.313,14.101,12.003,-3.015,26.134,0.0,268.44,,275.0,275.0,12.734,2.852,12.574,23.337
21417.5,3.054,0.709,-35.209,1.623,9.583,5.281,37.151,5.084,0.801,-2.634,0.0,38.8,39.6,9.597,1.83,13.4,10.858,14.075,11.734,-3.015,26.134,0.0,268.44,,275.0,275.0,12.718,2.858,12.593,23.364
21418.0,3.054,0.709,-35.209,1.623,9.583,5.281,37.151,5.084,0.801,-2.634,0.0,38.8,39.6,9.597,1.83,13.285,10.587,13.995,11.414,-3.015,26.134,0.0,268.24,,275.0,275.0,12.517,2.861,12.563,23.421
21418.5,3.054,0.709,-35.209,1.623,9.583,5.281,37.151,5.084,0.801,-2.634,0.0,38.8,39.6,9.597,1.83,13.138,10.5,13.944,11.395,-3.015,26.134,0.0,268.24,,275.0,275.0,12.32,2.864,12.457,23.411
21419.0,3.054,0.709,-35.209,1.623,9.583,5.281,37.151,5.084,0.801,-2.634,0.0,38.8,39.6,9.597,1.83,13.193,11.082,13.961,11.755,-3.015,26.134,0.0,268.64,,275.0,275.0,12.244,2.867,12.501,23.41
21419.5,3.054,0.709,-35.209,1.623,9.583,5.265,37.12,5.028,0.787,-2.637,0.0,38.753,39.563,9.597,1.83,13.519,11.271,14.041,12.002,-3.004,26.136,0.0,268.64,,275.0,275.0,12.498,2.87,12.542,23.329
21420.0,3.054,0.709,-35.209,1.623,9.583,5.265,37.12,5.028,0.787,-2.637,0.0,38.8,39.6,9.597,1.83,13.514,10.88,14.081,11.708,-3.004,26.136,0.0,268.54,,275.0,275.0,12.708,2.873,12.567,23.306
21420.5,3.054,0.709,-35.209,1.623,9.583,5.265,37.12,5.028,0.787,-2.637,0.0,38.8,39.6,9.597,1.83,13.403,10.704,14.044,11.452,-3.004,26.136,0.0,268.54,,275.0,275.0,12.546,2.876,12.514,23.294
21421.0,2.213,0.581,-34.593,1.62,9.533,5.265,37.12,5.028,0.787,-2.637,0.0,38.8,39.6,9.666,1.796,13.228,10.901,13.994,11.644,-3.004,26.136,0.0,268.44,,275.0,275.0,12.401,2.879,12.449,23.294
21421.5,2.213,0.581,-34.593,1.62,9.533,5.265,37.12,5.028,0.787,-2.637,0.0,38.8,39.6,9.666,1.796,13.333,11.121,14.03,11.834,-3.004,26.136,0.0,268.44,,275.0,275.0,12.442,2.868,12.466,23.318
21422.0,2.213,0.581,-34.593,1.62,9.533,5.265,37.12,5.028,0.787,-2.637,0.0,38.8,39.6,9.666,1.796,13.716,11.55,14.159,12.349,-3.004,26.136,0.0,268.44,,275.0,275.0,12.58,2.857,12.554,23.32
21422.5,2.213,0.581,-34.593,1.62,9.533,5.265,37.12,5.028,0.787,-2.637,0.0,38.8,39.6,9.666,1.796,13.653,11.255,14.183,12.137,-3.004,26.136,0.0,268.44,,275.0,275.0,12.943,2.847,12.625,23.339
21423.0,2.213,0.581,-34.593,1.62,9.533,5.231,37.063,5.037,0.772,-2.633,0.0,38.741,39.558,9.666,1.796,13.545,10.895,14.15,11.669,-3.007,26.143,0.0,268.54,,275.0,275.0,12.807,2.836,12.562,23.417
21423.5,2.213,0.581,-34.593,1.62,9.533,5.231,37.063,5.037,0.772,-2.633,0.0,38.7,39.6,9.666,1.796,13.013,10.444,13.94,11.194,-3.007,26.143,0.0,268.54,,275.0,275.0,12.565,2.826,12.487,23.46
21424.0,2.933,0.743,-34.336,1.73,9.552,5.231,37.063,5.037,0.772,-2.633,0.0,38.7,39.6,9.719,1.753,13.276,11.112,13.978,11.809,-3.007,26.143,0.0,268.44,,275.0,275.0,12.148,2.816,12.486,23.478
21424.5,2.933,0.743,-34.336,1.73,9.552,5.231,37.063,5.037,0.772,-2.633,0.0,38.7,39.6,9.719,1.753,13.625,11.533,14.097,12.346,-3.007,26.143,0.0,268.44,,275.0,275.0,12.544,2.818,12.553,23.494
21425.0,2.933,0.743,-34.336,1.73,9.552,5.231,37.063,5.037,0.772,-2.633,0.0,38.7,39.6,9.719,1.753,13.533,11.099,14.126,12.002,-3.007,26.143,0.0,268.24,,275.0,275.0,12.9,2.82,12.639,23.532
21425.5,2.933,0.743,-34.336,1.73,9.552,5.231,37.063,5.037,0.772,-2.633,0.0,38.7,39.6,9.719,1.753,13.466,10.818,14.093,11.591,-3.007,26.143,0.0,268.24,,275.0,275.0,12.69,2.822,12.59,23.52
21426.0,2.933,0.743,-34.336,1.73,9.552,5.248,37.117,5.046,0.795,-2.631,0.0,38.748,39.59,9.719,1.753,13.322,10.672,14.003,11.343,-3.007,26.141,0.0,268.34,,275.0,275.0,12.492,2.824,12.463,23.525
21426.5,2.933,0.743,-34.336,1.73,9.552,5.248,37.117,5.046,0.795,-2.631,0.0,38.7,39.6,9.719,1.753,13.199,10.718,13.967,11.469,-3.007,26.141,0.0,268.34,,275.0,275.0,12.335,2.825,12.469,23.568
21427.0,2.933,0.743,-34.336,1.73,9.552,5.248,37.117,5.046,0.795,-2.631,0.0,38.7,39.6,9.719,1.753,13.443,11.337,14.045,12.079,-3.007,26.141,0.0,268.34,,275.0,275.0,12.338,2.827,12.543,23.605
21427.5,3.144,0.773,-35.064,1.643,9.539,5.248,37.117,5.046,0.795,-2.631,0.0,38.7,39.6,9.615,1.796,13.474,11.388,14.11,12.107,-3.007,26.141,0.0,268.34,,275.0,275.0,12.726,2.829,12.559,23.645
21428.0,3.144,0.773,-35.064,1.643,9.539,5.248,37.117,5.046,0.795,-2.631,0.0,38.7,39.6,9.615,1.796,13.383,10.998,14.09,11.761,-3.007,26.141,0.0,268.44,,275.0,275.0,12.77,2.834,12.576,23.676
21428.5,3.144,0.773,-35.064,1.643,9.539,5.248,37.117,5.046,0.795,-2.631,0.0,38.7,39.6,9.615,1.796,13.294,10.599,14.024,11.467,-3.007,26.141,0.0,268.44,,275.0,275.0,12.558,2.839,12.549,23.731
21429.0,3.144,0.773,-35.064,1.643,9.539,5.248,37.117,5.046,0.795,-2.631,0.0,38.7,39.6,9.615,1.796,13.169,10.751,14.004,11.51,-3.007,26.141,0.0,268.34,,275.0,275.0,12.346,2.844,12.467,23.734
21429.5,3.144,0.773,-35.064,1.643,9.539,5.27,37.133,5.054,0.795,-2.655,0.0,38.729,39.539,9.615,1.796,13.277,11.005,13.999,11.672,-3.024,26.138,0.0,268.34,,275.0,275.0,12.358,2.849,12.507,23.711
21430.0,3.144,0.773,-35.064,1.643,9.539,5.27,37.133,5.054,0.795,-2.655,0.0,38.7,39.5,9.615,1.796,13.548,11.281,14.077,12.118,-3.024,26.138,0.0,268.64,,275.0,275.0,12.488,2.854,12.578,23.774
21430.5,2.908,0.774,-34.246,1.763,9.568,5.27,37.133,5.054,0.795,-2.655,0.0,38.7,39.5,9.588,1.573,13.434,11.007,14.128,11.826,-3.024,26.138,0.0,268.64,,275.0,275.0,12.756,2.859,12.601,23.827
21431.0,2.908,0.774,-34.246,1.763,9.568,5.27,37.133,5.054,0.795,-2.655,0.0,38.7,39.5,9.588,1.573,13.249,10.658,14.037,11.386,-3.024,26.138,0.0,268.94,,275.0,275.0,12.599,2.859,12.549,23.857
21431.5,2.908,0.774,-34.246,1.763,9.568,5.27,37.133,5.054,0.795,-2.655,0.0,38.7,39.5,9.588,1.573,13.129,10.638,13.968,11.375,-3.024,26.138,0.0,268.94,,275.0,275.0,12.333,2.86,12.487,23.86
21432.0,2.908,0.774,-34.246,1.763,9.568,5.27,37.133,5.054,0.795,-2.655,0.0,38.7,39.5,9.588,1.573,13.335,11.045,14.003,11.703,-3.024,26.138,0.0,268.94,,275.0,275.0,12.278,2.861,12.472,23.853
21432.5,2.908,0.774,-34.246,1.763,9.568,5.273,37.108,5.056,0.787,-2.637,0.0,38.734,39.552,9.588,1.573,13.569,11.552,14.096,12.365,-3.011,26.151,0.0,268.94,,275.0,275.0,12.521,2.862,12.556,23.855
21433.0,2.908,0.774,-34.246,1.763,9.568,5.273,37.108,5.056,0.787,-2.637,0.0,38.7,39.6,9.588,1.573,13.524,11.318,14.129,12.211,-3.011,26.151,0.0,268.44,,275.0,275.0,12.896,2.862,12.636,23.731
21433.5,2.061,0.561,-33.831,1.717,9.886,5.273,37.108,5.056,0.787,-2.637,0.0,38.7,39.6,9.74,1.756,13.386,10.811,14.081,11.638,-3.011,26.151,0.0,268.44,,275.0,275.0,12.796,2.863,12.582,23.703
21434.0,2.061,0.561,-33.831,1.717,9.886,5.273,37.108,5.056,0.787,-2.637,0.0,38.7,39.6,9.74,1.756,13.061,10.623,13.931,11.309,-3.011,26.151,0.0,268.54,,275.0,275.0,12.479,2.85,12.463,23.666
21434.5,2.061,0.561,-33.831,1.717,9.886,5.273,37.108,5.056,0.787,-2.637,0.0,38.7,39.6,9.74,1.756,13.353,11.255,13.994,12.02,-3.011,26.151,0.0,268.54,,275.0,275.0,12.231,2.837,12.493,23.659
21435.0,2.061,0.561,-33.831,1.717,9.886,5.273,37.108,5.056,0.787,-2.637,0.0,38.7,39.6,9.74,1.756,13.69,11.845,14.152,12.449,-3.011,26.151,0.0,268.54,,275.0,275.0,12.656,2.824,12.617,23.657
21435.5,2.061,0.561,-33.831,1.717,9.886,5.273,37.108,5.056,0.787,-2.637,0.0,38.7,39.6,9.74,1.756,13.504,11.381,14.192,12.115,-3.011,26.151,0.0,268.54,,275.0,275.0,13.034,2.812,12.668,23.673
21436.0,2.061,0.561,-33.831,1.717,9.886,5.273,37.04,5.02,0.762,-2.642,0.0,38.717,39.576,9.74,1.756,13.372,10.841,14.117,11.634,-3.025,26.154,0.0,268.64,,275.0,275.0,12.798,2.8,12.659,23.706
21436.5,2.061,0.561,-33.831,1.717,9.886,5.273,37.04,5.02,0.762,-2.642,0.0,38.7,39.6,9.74,1.756,13.255,10.619,14.024,11.358,-3.025,26.154,0.0,268.64,,275.0,275.0,12.491,2.787,12.487,23.837
21437.0,3.251,0.806,-35.209,1.729,9.493,5.273,37.04,5.02,0.762,-2.642,0.0,38.7,39.6,9.596,1.793,12.998,10.362,13.92,11.187,-3.025,26.154,0.0,268.44,,275.0,275.0,12.314,2.776,12.446,23.876
21437.5,3.251,0.806,-35.209,1.729,9.493,5.273,37.04,5.02,0.762,-2.642,0.0,38.7,39.6,9.596,1.793,13.553,11.659,14.068,12.253,-3.025,26.154,0.0,268.44,,275.0,275.0,12.117,2.783,12.548,23.909
21438.0,3.251,0.806,-35.209,1.729,9.493,5.273,37.04,5.02,0.762,-2.642,0.0,38.7,39.6,9.596,1.793,13.688,11.46,14.158,12.13,-3.025,26.154,0.0,268.64,,275.0,275.0,12.883,2.791,12.635,23.938
21438.5,3.251,0.806,-35.209,1.729,9.493,5.273,37.04,5.02,0.762,-2.642,0.0,38.7,39.6,9.596,1.793,13.34,11.05,14.104,11.746,-3.025,26.154,0.0,268.64,,275.0,275.0,12.859,2.799,12.629,24.005
21439.0,3.251,0.806,-35.209,1.729,9.493,5.289,37.092,5.032,0.77,-2.656,0.0,38.72,39.588,9.596,1.793,13.175,10.598,14.011,11.418,-3.034,26.158,0.0,268.44,,275.0,275.0,12.56,2.806,12.582,24.087
21439.5,3.251,0.806,-35.209,1.729,9.493,5.289,37.092,5.032,0.77,-2.656,0.0,38.7,39.6,9.596,1.793,13.074,10.34,13.902,11.215,-3.034,26.158,0.0,268.44,,275.0,275.0,12.301,2.813,12.5,24.048
21440.0,3.486,0.851,-35.209,1.748,9.6,5.289,37.092,5.032,0.77,-2.656,0.0,38.7,39.6,9.52,1.585,13.112,10.848,13.929,11.596,-3.034,26.158,0.0,268.14,,275.0,275.0,12.133,2.82,12.513,23.931
21440.5,3.486,0.851,-35.209,1.748,9.6,5.289,37.092,5.032,0.77,-2.656,0.0,38.7,39.6,9.52,1.585,13.504,11.562,14.033,12.211,-3.034,26.158,0.0,268.14,,275.0,275.0,12.371,2.831,12.603,23.913
21441.0,3.486,0.851,-35.209,1.748,9.6,5.289,37.092,5.032,0.77,-2.656,0.0,38.7,39.6,9.52,1.585,13.406,10.941,14.097,11.666,-3.034,26.158,0.0,268.34,,275.0,275.0,12.827,2.842,12.622,23.858
21441.5,3.486,0.851,-35.209,1.748,9.6,5.289,37.092,5.032,0.77,-2.656,0.0,38.7,39.6,9.52,1.585,13.217,10.691,14.004,11.355,-3.034,26.158,0.0,268.34,,275.0,275.0,12.527,2.853,12.56,23.79
21442.0,3.486,0.851,-35.209,1.748,9.6,5.289,37.092,5.032,0.77,-2.656,0.0,38.7,39.6,9.52,1.585,12.962,10.346,13.871,11.157,-3.034,26.158,0.0,268.24,,275.0,275.0,12.317,2.863,12.475,23.74
21442.5,3.486,0.851,-35.209,1.748,9.6,5.257,37.132,5.07,0.786,-2.657,0.0,38.72,39.557,9.52,1.585,13.089,10.821,13.874,11.655,-3.022,26.167,0.0,268.24,,275.0,275.0,12.084,2.873,12.409,23.833
21443.0,3.486,0.851,-35.209,1.748,9.6,5.257,37.132,5.07,0.786,-2.657,0.0,38.7,39.6,9.52,1.585,13.33,11.433,13.989,11.971,-3.022,26.167,0.0,268.34,,275.0,275.0,12.359,2.883,12.459,23.847
21443.5,3.633,0.85,-35.209,1.667,9.579,5.257,37.132,5.07,0.786,-2.657,0.0,38.7,39.6,9.534,1.763,13.436,11.265,14.03,11.837,-3.022,26.167,0.0,268.34,,275.0,275.0,12.68,2.893,12.546,23.852
21444.0,3.633,0.85,-35.209,1.667,9.579,5.257,37.132,5.07,0.786,-2.657,0.0,38.7,39.6,9.534,1.763,13.344,11.045,14.026,11.669,-3.022,26.167,0.0,268.04,,275.0,275.0,12.642,2.905,12.521,23.789
21444.5,3.633,0.85,-35.209,1.667,9.579,5.257,37.132,5.07,0.786,-2.657,0.0,38.7,39.6,9.534,1.763,12.953,10.703,13.876,11.404,-3.022,26.167,0.0,268.04,,275.0,275.0,12.521,2.917,12.485,23.77
21445.0,3.633,0.85,-35.209,1.667,9.579,5.257,37.132,5.07,0.786,-2.657,0.0,38.7,39.6,9.534,1.763,13.126,10.844,13.874,11.563,-3.022,26.167,0.0,268.34,,275.0,275.0,12.234,2.929,12.457,23.767
21445.5,3.633,0.85,-35.209,1.667,9.579,5.277,37.133,5.033,0.766,-2.648,0.0,38.725,39.548,9.534,1.763,13.283,11.292,13.952,12.032,-3.038,26.166,0.0,268.34,,275.0,275.0,12.352,2.94,12.494,23.722
21446.0,3.633,0.85,-35.209,1.667,9.579,5.277,37.133,5.033,0.766,-2.648,0.0,38.7,39.5,9.534,1.763,13.38,11.46,14.038,12.053,-3.038,26.166,0.0,268.04,,275.0,275.0,12.64,2.952,12.562,23.635
21446.5,2.701,0.698,-34.818,1.678,9.466,5.277,37.133,5.033,0.766,-2.648,0.0,38.7,39.5,9.572,1.737,13.337,11.155,14.013,11.801,-3.038,26.166,0.0,268.04,,275.0,275.0,12.733,2.963,12.585,23.643
21447.0,2.701,0.698,-34.818,1.678,9.466,5.277,37.133,5.033,0.766,-2.648,0.0,38.7,39.5,9.572,1.737,13.125,10.837,13.958,11.602,-3.038,26.166,0.0,268.04,,275.0,275.0,12.577,2.959,12.511,23.776
21447.5,2.701,0.698,-34.818,1.678,9.466,5.277,37.133,5.033,0.766,-2.648,0.0,38.7,39.5,9.572,1.737,13.005,10.695,13.891,11.424,-3.038,26.166,0.0,268.04,,275.0,275.0,12.381,2.954,12.487,23.792
21448.0,2.701,0.698,-34.818,1.678,9.466,5.277,37.133,5.033,0.766,-2.648,0.0,38.7,39.5,9.572,1.737,13.11,10.901,13.898,11.477,-3.038,26.166,0.0,268.14,,275.0,275.0,12.254,2.95,12.525,23.774
21448.5,2.701,0.698,-34.818,1.678,9.466,5.277,37.133,5.033,0.766,-2.648,0.0,38.7,39.5,9.572,1.737,13.343,11.165,13.99,11.921,-3.038,26.166,0.0,268.14,,275.0,275.0,12.346,2.946,12.575,23.728
21449.0,2.701,0.698,-34.818,1.678,9.466,5.282,37.117,5.032,0.761,-2.653,0.0,38.731,39.627,9.572,1.737,13.22,10.95,13.974,11.761,-3.037,26.171,0.0,268.14,,275.0,275.0,12.605,2.942,12.602,23.791
21449.5,2.701,0.698,-34.818,1.678,9.466,5.282,37.117,5.032,0.761,-2.653,0.0,38.7,39.6,9.572,1.737,13.131,10.691,13.905,11.391,-3.037,26.171,0.0,268.14,,275.0,275.0,12.476,2.938,12.578,23.838
21450.0,2.467,0.591,-35.209,1.672,9.526,5.282,37.117,5.032,0.761,-2.653,0.0,38.7,39.6,9.548,1.806,12.981,10.409,13.819,11.234,-3.037,26.171,0.0,268.24,,275.0,275.0,12.28,2.934,12.495,23.835
21450.5,2.467,0.591,-35.209,1.672,9.526,5.282,37.117,5.032,0.761,-2.653,0.0,38.7,39.6,9.548,1.806,12.99,10.796,13.838,11.624,-3.037,26.171,0.0,268.24,,275.0,275.0,12.111,2.927,12.49,23.75
21451.0,2.467,0.591,-35.209,1.672,9.526,5.282,37.117,5.032,0.761,-2.653,0.0,38.7,39.6,9.548,1.806,13.228,11.332,13.927,11.838,-3.037,26.171,0.0,268.14,,275.0,275.0,12.312,2.919,12.562,23.696
21451.5,2.467,0.591,-35.209,1.672,9.526,5.282,37.117,5.032,0.761,-2.653,0.0,38.7,39.6,9.548,1.806,13.394,11.183,13.964,11.804,-3.037,26.171,0.0,268.14,,275.0,275.0,12.581,2.912,12.586,23.673
21452.0,2.467,0.591,-35.209,1.672,9.526,5.27,37.097,5.018,0.756,-2.663,0.0,38.721,39.62,9.548,1.806,13.163,10.832,13.92,11.503,-3.044,26.175,0.0,268.14,,275.0,275.0,12.586,2.904,12.571,23.607
21452.5,2.467,0.591,-35.209,1.672,9.526,5.27,37.097,5.018,0.756,-2.663,0.0,38.7,39.6,9.548,1.806,13.007,10.575,13.814,11.232,-3.044,26.175,0.0,268.14,,275.0,275.0,12.354,2.897,12.519,23.553
21453.0,2.827,0.739,-34.521,1.726,9.446,5.27,37.097,5.018,0.756,-2.663,0.0,38.7,39.6,9.64,1.686,13.054,10.694,13.812,11.507,-3.044,26.175,0.0,268.44,,275.0,275.0,12.157,2.89,12.455,23.546
21453.5,2.827,0.739,-34.521,1.726,9.446,5.27,37.097,5.018,0.756,-2.663,0.0,38.7,39.6,9.64,1.686,13.179,11.338,13.892,12.003,-3.044,26.175,0.0,268.44,,275.0,275.0,12.267,2.889,12.476,23.558
21454.0,2.827,0.739,-34.521,1.726,9.446,5.27,37.097,5.018,0.756,-2.663,0.0,38.7,39.6,9.64,1.686,13.423,11.491,14.002,12.076,-3.044,26.175,0.0,268.34,,275.0,275.0,12.603,2.888,12.606,23.609
21454.5,2.827,0.739,-34.521,1.726,9.446,5.27,37.097,5.018,0.756,-2.663,0.0,38.7,39.6,9.64,1.686,13.283,11.201,14.023,11.806,-3.044,26.175,0.0,268.34,,275.0,275.0,12.748,2.887,12.566,23.631
21455.0,2.827,0.739,-34.521,1.726,9.446,5.269,37.114,5.045,0.77,-2.671,0.0,38.723,39.67,9.64,1.686,13.075,10.749,13.916,11.468,-3.047,26.171,0.0,268.34,,275.0,275.0,12.578,2.886,12.512,23.739
21455.5,2.827,0.739,-34.521,1.726,9.446,5.269,37.114,5.045,0.77,-2.671,0.0,38.7,39.7,9.64,1.686,13.09,11.078,13.846,11.696,-3.047,26.171,0.0,268.34,,275.0,275.0,12.302,2.885,12.492,23.769
21456.0,2.827,0.739,-34.521,1.726,9.446,5.269,37.114,5.045,0.77,-2.671,0.0,38.7,39.7,9.64,1.686,13.344,11.213,13.933,11.94,-3.047,26.171,0.0,268.34,,275.0,275.0,12.427,2.884,12.585,23.742
21456.5,3.285,0.873,-33.171,1.74,9.521,5.269,37.114,5.045,0.77,-2.671,0.0,38.7,39.7,9.683,1.621,13.221,11.14,13.935,11.854,-3.047,26.171,0.0,268.34,,275.0,275.0,12.607,2.883,12.63,23.771
21457.0,3.285,0.873,-33.171,1.74,9.521,5.269,37.114,5.045,0.77,-2.671,0.0,38.7,39.7,9.683,1.621,13.166,10.859,13.916,11.652,-3.047,26.171,0.0,268.54,,275.0,275.0,12.538,2.89,12.629,23.844
21457.5,3.285,0.873,-33.171,1.74,9.521,5.269,37.114,5.045,0.77,-2.671,0.0,38.7,39.7,9.683,1.621,13.109,10.703,13.883,11.386,-3.047,26.171,0.0,268.54,,275.0,275.0,12.398,2.896,12.56,23.746
21458.0,3.285,0.873,-33.171,1.74,9.521,5.269,37.114,5.045,0.77,-2.671,0.0,38.7,39.7,9.683,1.621,13.059,10.564,13.814,11.259,-3.047,26.171,0.0,268.64,,275.0,275.0,12.27,2.903,12.492,23.735
21458.5,3.285,0.873,-33.171,1.74,9.521,5.286,37.144,5.053,0.77,-2.666,0.0,38.731,39.626,9.683,1.621,12.977,10.825,13.81,11.479,-3.052,26.175,0.0,268.64,,275.0,275.0,12.174,2.909,12.494,23.782
21459.0,3.285,0.873,-33.171,1.74,9.521,5.286,37.144,5.053,0.77,-2.666,0.0,38.7,39.6,9.683,1.621,13.313,11.079,13.906,11.734,-3.052,26.175,0.0,268.24,,275.0,275.0,12.273,2.915,12.553,23.75
21459.5,3.468,0.823,-35.209,1.647,9.534,5.286,37.144,5.053,0.77,-2.666,0.0,38.7,39.6,9.593,1.8,13.238,10.891,13.895,11.549,-3.052,26.175,0.0,268.24,,275.0,275.0,12.508,2.921,12.538,23.72
21460.0,3.468,0.823,-35.209,1.647,9.534,5.286,37.144,5.053,0.77,-2.666,0.0,38.7,39.6,9.593,1.8,13.109,10.79,13.861,11.402,-3.052,26.175,0.0,268.84,,275.0,275.0,12.393,2.93,12.542,23.684
21460.5,3.468,0.823,-35.209,1.647,9.534,5.286,37.144,5.053,0.77,-2.666,0.0,38.7,39.6,9.593,1.8,12.975,10.525,13.794,11.184,-3.052,26.175,0.0,268.84,,275.0,275.0,12.29,2.939,12.491,23.723
21461.0,3.468,0.823,-35.209,1.647,9.534,5.286,37.144,5.053,0.77,-2.666,0.0,38.7,39.6,9.593,1.8,12.962,10.553,13.759,11.316,-3.052,26.175,0.0,268.94,,275.0,275.0,12.12,2.948,12.437,23.713
21461.5,3.468,0.823,-35.209,1.647,9.534,5.285,37.149,5.022,0.755,-2.666,0.0,38.734,39.614,9.593,1.8,13.04,11.079,13.824,11.767,-3.04,26.187,0.0,268.94,,275.0,275.0,12.148,2.956,12.474,23.775
21462.0,3.468,0.823,-35.209,1.647,9.534,5.285,37.149,5.022,0.755,-2.666,0.0,38.7,39.6,9.593,1.8,13.142,11.264,13.872,11.834,-3.04,26.187,0.0,268.84,,275.0,275.0,12.427,2.965,12.541,23.81
21462.5,3.468,0.823,-35.209,1.647,9.534,5.285,37.149,5.022,0.755,-2.666,0.0,38.7,39.6,9.593,1.8,13.008,10.703,13.813,11.32,-3.04,26.187,0.0,268.84,,275.0,275.0,12.528,2.973,12.518,23.883
21463.0,2.899,0.686,-35.209,1.711,9.522,5.285,37.149,5.022,0.755,-2.666,0.0,38.7,39.6,9.609,1.79,12.772,10.385,13.721,11.084,-3.04,26.187,0.0,268.64,,275.0,275.0,12.211,2.981,12.455,23.947
21463.5,2.899,0.686,-35.209,1.711,9.522,5.285,37.149,5.022,0.755,-2.666,0.0,38.7,39.6,9.609,1.79,12.763,10.662,13.696,11.251,-3.04,26.187,0.0,268.64,,275.0,275.0,11.991,2.98,12.36,23.957
21464.0,2.899,0.686,-35.209,1.711,9.522,5.285,37.149,5.022,0.755,-2.666,0.0,38.7,39.6,9.609,1.79,12.988,10.844,13.702,11.483,-3.04,26.187,0.0,268.64,,275.0,275.0,12.093,2.978,12.375,23.973
21464.5,2.899,0.686,-35.209,1.711,9.522,5.285,37.149,5.022,0.755,-2.666,0.0,38.7,39.6,9.609,1.79,13.095,10.923,13.773,11.676,-3.04,26.187,0.0,268.64,,275.0,275.0,12.254,2.977,12.437,23.96
21465.0,2.899,0.686,-35.209,1.711,9.522,5.272,37.104,5.03,0.743,-2.679,0.0,38.732,39.641,9.609,1.79,12.998,10.781,13.766,11.574,-3.071,26.178,0.0,268.84,,275.0,275.0,12.367,2.976,12.435,23.893
21465.5,2.899,0.686,-35.209,1.711,9.522,5.272,37.104,5.03,0.743,-2.679,0.0,38.7,39.6,9.609,1.79,12.901,10.469,13.731,11.239,-3.071,26.178,0.0,268.84,,275.0,275.0,12.28,2.975,12.359,23.879
21466.0,2.326,0.646,-33.832,1.77,9.492,5.272,37.104,5.03,0.743,-2.679,0.0,38.7,39.6,9.627,1.659,12.69,10.678,13.617,11.292,-3.071,26.178,0.0,268.34,,275.0,275.0,12.085,2.973,12.362,23.858
21466.5,2.326,0.646,-33.832,1.77,9.492,5.272,37.104,5.03,0.743,-2.679,0.0,38.7,39.6,9.627,1.659,12.923,11.079,13.689,11.715,-3.071,26.178,0.0,268.34,,275.0,275.0,12.069,2.963,12.38,23.837
21467.0,2.326,0.646,-33.832,1.77,9.492,5.272,37.104,5.03,0.743,-2.679,0.0,38.7,39.6,9.627,1.659,13.159,10.935,13.751,11.721,-3.071,26.178,0.0,268.34,,275.0,275.0,12.352,2.952,12.452,23.845
21467.5,2.326,0.646,-33.832,1.77,9.492,5.272,37.104,5.03,0.743,-2.679,0.0,38.7,39.6,9.627,1.659,13.036,10.748,13.757,11.516,-3.071,26.178,0.0,268.34,,275.0,275.0,12.391,2.942,12.473,23.919
21468.0,2.326,0.646,-33.832,1.77,9.492,5.273,37.116,5.006,0.742,-2.682,0.0,38.74,39.672,9.627,1.659,12.909,10.63,13.703,11.332,-3.075,26.182,0.0,268.24,,275.0,275.0,12.264,2.932,12.473,23.916
21468.5,2.326,0.646,-33.832,1.77,9.492,5.273,37.116,5.006,0.742,-2.682,0.0,38.7,39.7,9.627,1.659,12.779,10.434,13.642,11.131,-3.075,26.182,0.0,268.24,,275.0,275.0,12.143,2.922,12.374,23.97
21469.0,2.326,0.646,-33.832,1.77,9.492,5.273,37.116,5.006,0.742,-2.682,0.0,38.7,39.7,9.627,1.659,12.623,10.4,13.55,11.192,-3.075,26.182,0.0,268.54,,275.0,275.0,11.997,2.912,12.384,24.033
21469.5,3.139,0.802,-34.033,1.734,9.493,5.273,37.116,5.006,0.742,-2.682,0.0,38.7,39.7,9.725,1.733,13.042,11.147,13.676,11.754,-3.075,26.182,0.0,268.54,,275.0,275.0,11.941,2.903,12.418,24.068
21470.0,3.139,0.802,-34.033,1.734,9.493,5.273,37.116,5.006,0.742,-2.682,0.0,38.7,39.7,9.725,1.733,12.951,10.863,13.667,11.529,-3.075,26.182,0.0,268.64,,275.0,275.0,12.405,2.907,12.453,24.025
21470.5,3.139,0.802,-34.033,1.734,9.493,5.273,37.116,5.006,0.742,-2.682,0.0,38.7,39.7,9.725,1.733,12.697,10.536,13.618,11.201,-3.075,26.182,0.0,268.64,,275.0,275.0,12.252,2.91,12.43,24.012
21471.0,3.139,0.802,-34.033,1.734,9.493,5.273,37.116,5.006,0.742,-2.682,0.0,38.7,39.7,9.725,1.733,12.267,10.234,13.471,10.879,-3.075,26.182,0.0,268.44,,275.0,275.0,12.013,2.914,12.387,24.063
21471.5,3.139,0.802,-34.033,1.734,9.493,5.336,37.162,5.05,0.758,-2.673,0.0,38.749,39.63,9.725,1.733,12.59,10.537,13.454,11.07,-3.059,26.199,0.0,268.44,,275.0,275.0,11.713,2.918,12.34,24.056
21472.0,3.139,0.802,-34.033,1.734,9.493,5.336,37.162,5.05,0.758,-2.673,0.0,38.7,39.6,9.725,1.733,12.746,10.719,13.518,11.446,-3.059,26.199,0.0,268.54,,275.0,275.0,11.913,2.921,12.37,23.928
21472.5,3.461,0.81,-35.209,1.73,9.584,5.336,37.162,5.05,0.758,-2.673,0.0,38.7,39.6,9.545,1.721,12.732,10.851,13.559,11.586,-3.059,26.199,0.0,268.54,,275.0,275.0,12.107,2.925,12.376,23.936
21473.0,3.461,0.81,-35.209,1.73,9.584,5.336,37.162,5.05,0.758,-2.673,0.0,38.7,39.6,9.545,1.721,12.541,10.232,13.472,10.944,-3.059,26.199,0.0,268.64,,275.0,275.0,12.182,2.934,12.347,24.066
21473.5,3.461,0.81,-35.209,1.73,9.584,5.336,37.162,5.05,0.758,-2.673,0.0,38.7,39.6,9.545,1.721,12.569,10.135,13.378,10.913,-3.059,26.199,0.0,268.64,,275.0,275.0,11.797,2.942,12.261,24.093
21474.0,3.461,0.81,-35.209,1.73,9.584,5.336,37.162,5.05,0.758,-2.673,0.0,38.7,39.6,9.545,1.721,12.616,10.372,13.377,11.218,-3.059,26.199,0.0,268.64,,275.0,275.0,11.749,2.951,12.223,24.137
21474.5,3.461,0.81,-35.209,1.73,9.584,5.342,37.157,5.044,0.73,-2.68,0.0,38.753,39.656,9.545,1.721,12.675,10.935,13.482,11.48,-3.071,26.192,0.0,268.64,,275.0,275.0,11.896,2.959,12.235,24.079
21475.0,3.461,0.81,-35.209,1.73,9.584,5.342,37.157,5.044,0.73,-2.68,0.0,38.8,39.7,9.545,1.721,12.761,10.914,13.535,11.483,-3.071,26.192,0.0,268.74,,275.0,275.0,12.143,2.967,12.295,24.049
21475.5,3.235,0.773,-35.209,1.719,9.618,5.342,37.157,5.044,0.73,-2.68,0.0,38.8,39.7,9.616,1.646,12.62,10.648,13.494,11.311,-3.071,26.192,0.0,268.74,,275.0,275.0,12.174,2.976,12.275,24.019
21476.0,3.235,0.773,-35.209,1.719,9.618,5.342,37.157,5.044,0.73,-2.68,0.0,38.8,39.7,9.616,1.646,12.513,10.395,13.429,11.132,-3.071,26.192,0.0,268.94,,275.0,275.0,12.018,2.98,12.239,23.987
21476.5,3.235,0.773,-35.209,1.719,9.618,5.342,37.157,5.044,0.73,-2.68,0.0,38.8,39.7,9.616,1.646,12.457,10.349,13.305,10.961,-3.071,26.192,0.0,268.94,,275.0,275.0,11.867,2.984,12.175,24.028
21477.0,3.235,0.773,-35.209,1.719,9.618,5.342,37.157,5.044,0.73,-2.68,0.0,38.8,39.7,9.616,1.646,12.604,10.6,13.329,11.23,-3.071,26.192,0.0,269.34,,275.0,275.0,11.768,2.988,12.181,23.994
21477.5,3.235,0.773,-35.209,1.719,9.618,5.342,37.157,5.044,0.73,-2.68,0.0,38.8,39.7,9.616,1.646,12.677,10.775,13.407,11.479,-3.071,26.192,0.0,269.34,,275.0,275.0,11.94,2.992,12.208,23.902
21478.0,3.235,0.773,-35.209,1.719,9.618,5.31,37.135,5.005,0.717,-2.686,0.0,38.766,39.653,9.616,1.646,12.581,10.774,13.419,11.483,-3.069,26.198,0.0,269.44,,275.0,275.0,12.085,2.996,12.265,23.876
21478.5,3.235,0.773,-35.209,1.719,9.618,5.31,37.135,5.005,0.717,-2.686,0.0,38.8,39.7,9.616,1.646,12.507,10.392,13.35,11.219,-3.069,26.198,0.0,269.44,,275.0,275.0,12.064,3.0,12.278,23.826
21479.0,2.291,0.606,-34.667,1.736,9.489,5.31,37.135,5.005,0.717,-2.686,0.0,38.8,39.7,9.611,1.736,12.509,10.136,13.258,10.875,-3.069,26.198,0.0,269.44,,275.0,275.0,11.867,3.004,12.184,23.766
21479.5,2.291,0.606,-34.667,1.736,9.489,5.31,37.135,5.005,0.717,-2.686,0.0,38.8,39.7,9.611,1.736,12.454,10.05,13.227,10.864,-3.069,26.198,0.0,269.44,,275.0,275.0,11.695,2.992,12.131,23.843
21480.0,2.291,0.606,-34.667,1.736,9.489,5.31,37.135,5.005,0.717,-2.686,0.0,38.8,39.7,9.611,1.736,12.81,10.938,13.4,11.637,-3.069,26.198,0.0,269.44,,275.0,275.0,11.649,2.981,12.195,23.882
21480.5,2.291,0.606,-34.667,1.736,9.489,5.31,37.135,5.005,0.717,-2.686,0.0,38.8,39.7,9.611,1.736,12.841,10.775,13.444,11.584,-3.069,26.198,0.0,269.44,,275.0,275.0,12.196,2.969,12.26,23.846
21481.0,2.291,0.606,-34.667,1.736,9.489,5.279,37.09,5.04,0.713,-2.665,0.0,38.769,39.709,9.611,1.736,12.754,10.517,13.383,11.198,-3.067,26.213,0.0,269.14,,275.0,275.0,12.161,2.958,12.286,23.896
21481.5,2.291,0.606,-34.667,1.736,9.489,5.279,37.09,5.04,0.713,-2.665,0.0,38.8,39.7,9.611,1.736,12.617,10.271,13.322,10.888,-3.067,26.213,0.0,269.14,,275.0,275.0,11.963,2.947,12.264,23.917
21482.0,2.624,0.636,-34.893,1.741,9.599,5.279,37.09,5.04,0.713,-2.665,0.0,38.8,39.7,9.626,1.6,12.394,10.154,13.242,10.911,-3.067,26.213,0.0,269.24,,275.0,275.0,11.775,2.937,12.216,23.915
21482.5,2.624,0.636,-34.893,1.741,9.599,5.279,37.09,5.04,0.713,-2.665,0.0,38.8,39.7,9.626,1.6,12.538,10.596,13.283,11.196,-3.067,26.213,0.0,269.24,,275.0,275.0,11.675,2.931,12.26,23.965
21483.0,2.624,0.636,-34.893,1.741,9.599,5.279,37.09,5.04,0.713,-2.665,0.0,38.8,39.7,9.626,1.6,12.776,10.913,13.38,11.621,-3.067,26.213,0.0,269.64,,275.0,275.0,11.903,2.926,12.309,24.029
21483.5,2.624,0.636,-34.893,1.741,9.599,5.279,37.09,5.04,0.713,-2.665,0.0,38.8,39.7,9.626,1.6,12.685,10.522,13.354,11.302,-3.067,26.213,0.0,269.64,,275.0,275.0,12.173,2.921,12.331,24.044
21484.0,2.624,0.636,-34.893,1.741,9.599,5.279,37.09,5.04,0.713,-2.665,0.0,38.8,39.7,9.626,1.6,12.544,10.212,13.275,10.935,-3.067,26.213,0.0,269.54,,275.0,275.0,11.966,2.917,12.312,24.061
21484.5,2.624,0.636,-34.893,1.741,9.599,5.308,37.133,5.022,0.727,-2.666,0.0,38.784,39.729,9.626,1.6,12.474,10.238,13.218,11.012,-3.07,26.22,0.0,269.54,,275.0,275.0,11.741,2.912,12.282,24.133
21485.0,2.624,0.636,-34.893,1.741,9.599,5.308,37.133,5.022,0.727,-2.666,0.0,38.8,39.7,9.626,1.6,12.544,10.888,13.311,11.556,-3.07,26.22,0.0,269.24,,275.0,275.0,11.736,2.907,12.248,24.086
21485.5,3.299,0.782,-35.209,1.699,9.618,5.308,37.133,5.022,0.727,-2.666,0.0,38.8,39.7,9.567,1.675,12.971,11.099,13.474,11.818,-3.07,26.22,0.0,269.24,,275.0,275.0,12.075,2.902,12.315,24.173
21486.0,3.299,0.782,-35.209,1.699,9.618,5.308,37.133,5.022,0.727,-2.666,0.0,38.8,39.7,9.567,1.675,12.87,10.807,13.469,11.58,-3.07,26.22,0.0,269.04,,275.0,275.0,12.34,2.909,12.429,24.216
21486.5,3.299,0.782,-35.209,1.699,9.618,5.308,37.133,5.022,0.727,-2.666,0.0,38.8,39.7,9.567,1.675,12.663,10.51,13.378,11.195,-3.07,26.22,0.0,269.04,,275.0,275.0,12.182,2.915,12.372,24.197
21487.0,3.299,0.782,-35.209,1.699,9.618,5.308,37.133,5.022,0.727,-2.666,0.0,38.8,39.7,9.567,1.675,12.486,10.354,13.235,10.932,-3.07,26.22,0.0,269.14,,275.0,275.0,11.937,2.922,12.32,24.189
21487.5,3.299,0.782,-35.209,1.699,9.618,5.316,37.184,5.053,0.755,-2.699,0.0,38.786,39.716,9.567,1.675,12.576,10.503,13.269,11.231,-3.077,26.222,0.0,269.14,,275.0,275.0,11.752,2.928,12.314,24.199
21488.0,3.299,0.782,-35.209,1.699,9.618,5.316,37.184,5.053,0.755,-2.699,0.0,38.8,39.7,9.567,1.675,12.651,10.9,13.385,11.512,-3.077,26.222,0.0,269.24,,275.0,275.0,11.894,2.94,12.352,24.161
21488.5,2.691,0.745,-33.761,1.708,9.554,5.316,37.184,5.053,0.755,-2.699,0.0,38.8,39.7,9.633,1.621,12.71,10.908,13.431,11.519,-3.077,26.222,0.0,269.24,,275.0,275.0,12.112,2.94,12.354,24.175
21489.0,2.691,0.745,-33.761,1.708,9.554,5.316,37.184,5.053,0.755,-2.699,0.0,38.8,39.7,9.633,1.621,12.5,10.534,13.41,11.206,-3.077,26.222,0.0,268.94,,275.0,275.0,12.142,2.936,12.341,24.178
21489.5,2.691,0.745,-33.761,1.708,9.554,5.316,37.184,5.053,0.755,-2.699,0.0,38.8,39.7,9.633,1.621,12.29,9.822,13.255,10.585,-3.077,26.222,0.0,268.94,,275.0,275.0,11.912,2.932,12.218,24.161
21490.0,2.691,0.745,-33.761,1.708,9.554,5.316,37.184,5.053,0.755,-2.699,0.0,38.8,39.7,9.633,1.621,12.112,10.058,13.166,10.733,-3.077,26.222,0.0,269.04,,275.0,275.0,11.488,2.928,12.207,24.19
21490.5,2.691,0.745,-33.761,1.708,9.554,5.316,37.184,5.053,0.755,-2.699,0.0,38.8,39.7,9.633,1.621,12.5,10.755,13.28,11.343,-3.077,26.222,0.0,269.04,,275.0,275.0,11.517,2.924,12.227,24.18
21491.0,2.691,0.745,-33.761,1.708,9.554,5.329,37.168,5.053,0.716,-2.697,0.0,38.801,39.738,9.633,1.621,12.479,10.689,13.324,11.319,-3.083,26.224,0.0,268.94,,275.0,275.0,11.969,2.92,12.243,24.152
21491.5,2.691,0.745,-33.761,1.708,9.554,5.329,37.168,5.053,0.716,-2.697,0.0,38.8,39.7,9.633,1.621,12.402,10.382,13.299,11.094,-3.083,26.224,0.0,268.94,,275.0,275.0,11.953,2.916,12.243,24.102
21492.0,2.726,0.725,-33.684,1.751,9.492,5.329,37.168,5.053,0.716,-2.697,0.0,38.8,39.7,9.759,1.672,12.28,10.067,13.211,10.752,-3.083,26.224,0.0,269.24,,275.0,275.0,11.794,2.913,12.209,24.073
21492.5,2.726,0.725,-33.684,1.751,9.492,5.329,37.168,5.053,0.716,-2.697,0.0,38.8,39.7,9.759,1.672,12.149,10.204,13.134,10.76,-3.083,26.224,0.0,269.24,,275.0,275.0,11.577,2.91,12.164,24.027
21493.0,2.726,0.725,-33.684,1.751,9.492,5.329,37.168,5.053,0.716,-2.697,0.0,38.8,39.7,9.759,1.672,12.407,10.409,13.175,11.035,-3.083,26.224,0.0,268.94,,275.0,275.0,11.562,2.907,12.154,23.965
21493.5,2.726,0.725,-33.684,1.751,9.492,5.329,37.168,5.053,0.716,-2.697,0.0,38.8,39.7,9.759,1.672,12.521,10.681,13.249,11.357,-3.083,26.224,0.0,268.94,,275.0,275.0,11.757,2.904,12.174,23.995
21494.0,2.726,0.725,-33.684,1.751,9.492,5.332,37.127,5.034,0.701,-2.699,0.0,38.805,39.737,9.759,1.672,12.303,10.146,13.194,10.868,-3.075,26.225,0.0,268.84,,275.0,275.0,11.952,2.901,12.192,24.009
21494.5,2.726,0.725,-33.684,1.751,9.492,5.332,37.127,5.034,0.701,-2.699,0.0,38.8,39.7,9.759,1.672,12.158,9.861,13.131,10.656,-3.075,26.225,0.0,268.84,,275.0,275.0,11.628,2.898,12.151,23.94
21495.0,2.888,0.77,-33.66,1.768,9.561,5.332,37.127,5.034,0.701,-2.699,0.0,38.8,39.7,9.635,1.669,12.153,10.033,13.102,10.675,-3.075,26.225,0.0,269.34,,275.0,275.0,11.452,2.895,12.078,23.983
21495.5,2.888,0.77,-33.66,1.768,9.561,5.332,37.127,5.034,0.701,-2.699,0.0,38.8,39.7,9.635,1.669,12.238,10.356,13.125,10.917,-3.075,26.225,0.0,269.34,,275.0,275.0,11.491,2.895,12.043,24.097
21496.0,2.888,0.77,-33.66,1.768,9.561,5.332,37.127,5.034,0.701,-2.699,0.0,38.8,39.7,9.635,1.669,12.533,10.56,13.177,11.323,-3.075,26.225,0.0,269.34,,275.0,275.0,11.659,2.895,12.068,24.062
21496.5,2.888,0.77,-33.66,1.768,9.561,5.332,37.127,5.034,0.701,-2.699,0.0,38.8,39.7,9.635,1.669,12.465,10.518,13.192,11.289,-3.075,26.225,0.0,269.34,,275.0,275.0,11.898,2.895,12.092,24.071
21497.0,2.888,0.77,-33.66,1.768,9.561,5.332,37.127,5.034,0.701,-2.699,0.0,38.8,39.7,9.635,1.669,12.334,10.128,13.16,10.889,-3.075,26.225,0.0,269.64,,275.0,275.0,11.866,2.895,12.053,24.102
21497.5,2.888,0.77,-33.66,1.768,9.561,5.299,37.129,5.05,0.705,-2.689,0.0,38.819,39.776,9.635,1.669,12.129,9.928,13.019,10.611,-3.076,26.239,0.0,269.64,,275.0,275.0,11.628,2.894,11.972,24.131
21498.0,2.888,0.77,-33.66,1.768,9.561,5.299,37.129,5.05,0.705,-2.689,0.0,38.8,39.8,9.635,1.669,12.288,10.094,13.034,10.83,-3.076,26.239,0.0,269.64,,275.0,275.0,11.422,2.894,11.947,24.189
21498.5,3.327,0.78,-35.209,1.706,9.603,5.299,37.129,5.05,0.705,-2.689,0.0,38.8,39.8,9.523,1.718,12.35,10.504,13.089,11.22,-3.076,26.239,0.0,269.64,,275.0,275.0,11.562,2.894,11.98,24.225
21499.0,3.327,0.78,-35.209,1.706,9.603,5.299,37.129,5.05,0.705,-2.689,0.0,38.8,39.8,9.523,1.718,12.342,10.622,13.163,11.243,-3.076,26.239,0.0,269.54,,275.0,275.0,11.791,2.901,12.034,24.215
21499.5,3.327,0.78,-35.209,1.706,9.603,5.299,37.129,5.05,0.705,-2.689,0.0,38.8,39.8,9.523,1.718,12.251,10.364,13.113,11.021,-3.076,26.239,0.0,269.54,,275.0,275.0,11.842,2.908,12.014,24.162
21500.0,3.327,0.78,-35.209,1.706,9.603,5.299,37.129,5.05,0.705,-2.689,0.0,38.8,39.8,9.523,1.718,12.176,9.971,13.024,10.703,-3.076,26.239,0.0,269.04,,275.0,275.0,11.687,2.915,11.972,24.084
21500.5,3.327,0.78,-35.209,1.706,9.603,5.29,37.174,5.048,0.71,-2.692,0.0,38.828,39.795,9.523,1.718,12.124,9.836,12.956,10.511,-3.081,26.241,0.0,269.04,,275.0,275.0,11.468,2.922,11.927,24.085
21501.0,3.327,0.78,-35.209,1.706,9.603,5.29,37.174,5.048,0.71,-2.692,0.0,38.8,39.8,9.523,1.718,12.236,10.406,12.998,11.078,-3.081,26.241,0.0,268.84,,275.0,275.0,11.357,2.929,11.924,24.065
21501.5,2.87,0.702,-35.134,1.734,9.643,5.29,37.174,5.048,0.71,-2.692,0.0,38.8,39.8,9.609,1.616,12.295,10.546,13.062,11.099,-3.081,26.241,0.0,268.84,,275.0,275.0,11.68,2.935,11.956,24.102
21502.0,2.87,0.702,-35.134,1.734,9.643,5.29,37.174,5.048,0.71,-2.692,0.0,38.8,39.8,9.609,1.616,12.211,10.299,13.029,10.893,-3.081,26.241,0.0,269.14,,275.0,275.0,11.75,2.934,11.993,24.178
21502.5,2.87,0.702,-35.134,1.734,9.643,5.29,37.174,5.048,0.71,-2.692,0.0,38.8,39.8,9.609,1.616,12.104,9.978,12.956,10.672,-3.081,26.241,0.0,269.14,,275.0,275.0,11.608,2.933,11.954,24.228
21503.0,2.87,0.702,-35.134,1.734,9.643,5.29,37.174,5.048,0.71,-2.692,0.0,38.8,39.8,9.609,1.616,11.998,9.727,12.858,10.478,-3.081,26.241,0.0,268.64,,275.0,275.0,11.428,2.932,11.911,24.284
21503.5,2.87,0.702,-35.134,1.734,9.643,5.319,37.188,5.049,0.717,-2.687,0.0,38.84,39.843,9.609,1.616,11.958,9.903,12.825,10.473,-3.074,26.255,0.0,268.64,,275.0,275.0,11.265,2.931,11.878,24.256
21504.0,2.87,0.702,-35.134,1.734,9.643,5.319,37.188,5.049,0.717,-2.687,0.0,38.8,39.8,9.609,1.616,12.031,10.156,12.847,10.755,-3.074,26.255,0.0,268.94,,275.0,275.0,11.29,2.93,11.901,24.186
21504.5,2.87,0.702,-35.134,1.734,9.643,5.319,37.188,5.049,0.717,-2.687,0.0,38.8,39.8,9.609,1.616,12.244,10.429,12.941,11.12,-3.074,26.255,0.0,268.94,,275.0,275.0,11.447,2.929,11.933,24.226
21505.0,3.107,0.822,-33.51,1.759,9.552,5.319,37.188,5.049,0.717,-2.687,0.0,38.8,39.8,9.723,1.625,12.063,9.799,12.8,10.535,-3.074,26.255,0.0,268.94,,275.0,275.0,11.683,2.928,11.98,24.213
21505.5,3.107,0.822,-33.51,1.759,9.552,5.319,37.188,5.049,0.717,-2.687,0.0,38.8,39.8,9.723,1.625,11.806,9.559,12.652,10.185,-3.074,26.255,0.0,268.94,,275.0,275.0,11.299,2.931,11.928,24.207
21506.0,3.107,0.822,-33.51,1.759,9.552,5.319,37.188,5.049,0.717,-2.687,0.0,38.8,39.8,9.723,1.625,11.939,9.581,12.631,10.265,-3.074,26.255,0.0,268.64,,275.0,275.0,11.051,2.934,11.828,24.193
21506.5,3.107,0.822,-33.51,1.759,9.552,5.319,37.188,5.049,0.717,-2.687,0.0,38.8,39.8,9.723,1.625,12.003,9.921,12.698,10.649,-3.074,26.255,0.0,268.64,,275.0,275.0,11.104,2.937,11.821,24.143
21507.0,3.107,0.822,-33.51,1.759,9.552,5.34,37.183,5.062,0.71,-2.685,0.0,38.846,39.868,9.723,1.625,12.067,10.389,12.802,10.819,-3.072,26.256,0.0,268.24,,275.0,275.0,11.318,2.94,11.912,24.115
21507.5,3.107,0.822,-33.51,1.759,9.552,5.34,37.183,5.062,0.71,-2.685,0.0,38.8,39.9,9.723,1.625,12.103,10.262,12.824,10.787,-3.072,26.256,0.0,268.24,,275.0,275.0,11.52,2.942,11.899,24.079
21508.0,3.214,0.788,-34.956,1.753,9.652,5.34,37.183,5.062,0.71,-2.685,0.0,38.8,39.9,9.64,1.694,11.899,9.796,12.701,10.486,-3.072,26.256,0.0,268.44,,275.0,275.0,11.494,2.945,11.874,24.072
21508.5,3.214,0.788,-34.956,1.753,9.652,5.34,37.183,5.062,0.71,-2.685,0.0,38.8,39.9,9.64,1.694,11.72,9.469,12.497,10.169,-3.072,26.256,0.0,268.44,,275.0,275.0,11.22,2.949,11.862,24.083
21509.0,3.214,0.788,-34.956,1.753,9.652,5.34,37.183,5.062,0.71,-2.685,0.0,38.8,39.9,9.64,1.694,11.685,9.969,12.535,10.488,-3.072,26.256,0.0,268.44,,275.0,275.0,10.964,2.954,11.811,24.07
21509.5,3.214,0.788,-34.956,1.753,9.652,5.34,37.183,5.062,0.71,-2.685,0.0,38.8,39.9,9.64,1.694,12.041,10.154,12.636,10.801,-3.072,26.256,0.0,268.44,,275.0,275.0,11.169,2.958,11.807,24.053
21510.0,3.214,0.788,-34.956,1.753,9.652,5.345,37.16,5.029,0.68,-2.688,0.0,38.861,39.868,9.64,1.694,12.017,10.034,12.695,10.798,-3.076,26.26,0.0,268.34,,275.0,275.0,11.408,2.962,11.851,24.109
21510.5,3.214,0.788,-34.956,1.753,9.652,5.345,37.16,5.029,0.68,-2.688,0.0,38.9,39.9,9.64,1.694,11.961,9.845,12.64,10.61,-3.076,26.26,0.0,268.34,,275.0,275.0,11.386,2.966,11.852,24.113
21511.0,3.214,0.788,-34.956,1.753,9.652,5.345,37.16,5.029,0.68,-2.688,0.0,38.9,39.9,9.64,1.694,11.87,9.718,12.609,10.461,-3.076,26.26,0.0,268.04,,275.0,275.0,11.264,2.97,11.831,24.135
21511.5,2.616,0.725,-33.691,1.789,9.531,5.345,37.16,5.029,0.68,-2.688,0.0,38.9,39.9,9.658,1.668,11.796,9.735,12.606,10.447,-3.076,26.26,0.0,268.04,,275.0,275.0,11.164,2.974,11.811,24.157
21512.0,2.616,0.725,-33.691,1.789,9.531,5.345,37.16,5.029,0.68,-2.688,0.0,38.9,39.9,9.658,1.668,12.003,10.096,12.669,10.682,-3.076,26.26,0.0,268.64,,275.0,275.0,11.146,2.969,11.826,24.175
21512.5,2.616,0.725,-33.691,1.789,9.531,5.345,37.16,5.029,0.68,-2.688,0.0,38.9,39.9,9.658,1.668,12.064,9.998,12.716,10.681,-3.076,26.26,0.0,268.64,,275.0,275.0,11.362,2.963,11.85,24.185
21513.0,2.616,0.725,-33.691,1.789,9.531,5.345,37.16,5.029,0.68,-2.688,0.0,38.9,39.9,9.658,1.668,11.966,9.878,12.696,10.545,-3.076,26.26,0.0,267.84,,275.0,275.0,11.365,2.957,11.872,24.231
21513.5,2.616,0.725,-33.691,1.789,9.531,5.324,37.157,5.044,0.676,-2.683,0.0,38.872,39.84,9.658,1.668,11.835,9.809,12.677,10.432,-3.069,26.275,0.0,267.84,,275.0,275.0,11.271,2.951,11.857,24.21
21514.0,2.616,0.725,-33.691,1.789,9.531,5.324,37.157,5.044,0.676,-2.683,0.0,38.9,39.8,9.658,1.668,11.748,9.681,12.59,10.443,-3.069,26.275,0.0,268.04,,275.0,275.0,11.188,2.946,11.813,24.047
21514.5,0.693,0.67,-35.209,1.676,9.624,5.324,37.157,5.044,0.676,-2.683,0.0,38.9,39.8,9.5,1.775,11.678,9.927,12.606,10.546,-3.069,26.275,0.0,268.04,,275.0,275.0,11.116,2.941,11.842,24.029
21515.0,0.693,0.67,-35.209,1.676,9.624,5.324,37.157,5.044,0.676,-2.683,0.0,38.9,39.8,9.5,1.775,11.829,10.071,12.652,10.567,-3.069,26.275,0.0,267.94,,275.0,275.0,11.189,2.904,11.874,24.034
21515.5,0.693,0.67,-35.209,1.676,9.624,5.324,37.157,5.044,0.676,-2.683,0.0,38.9,39.8,9.5,1.775,11.911,9.963,12.66,10.7,-3.069,26.275,0.0,267.94,,275.0,275.0,11.28,2.867,11.889,24.076
21516.0,0.693,0.67,-35.209,1.676,9.624,5.324,37.157,5.044,0.676,-2.683,0.0,38.9,39.8,9.5,1.775,11.762,9.764,12.604,10.417,-3.069,26.275,0.0,268.44,,275.0,275.0,11.309,2.832,11.882,24.083
21516.5,0.693,0.67,-35.209,1.676,9.624,5.33,37.168,5.043,0.686,-2.676,0.0,38.891,39.878,9.5,1.775,11.65,9.565,12.533,10.207,-3.068,26.281,0.0,268.44,,275.0,275.0,11.137,2.797,11.877,24.104
21517.0,0.693,0.67,-35.209,1.676,9.624,5.33,37.168,5.043,0.686,-2.676,0.0,38.9,39.9,9.5,1.775,11.574,9.547,12.472,10.274,-3.068,26.281,0.0,268.34,,275.0,275.0,10.989,2.762,11.823,24.118
21517.5,0.693,0.67,-35.209,1.676,9.624,5.33,37.168,5.043,0.686,-2.676,0.0,38.9,39.9,9.5,1.775,11.575,9.712,12.454,10.446,-3.068,26.281,0.0,268.34,,275.0,275.0,10.967,2.728,11.827,24.107
21518.0,3.18,0.733,-35.209,1.714,9.567,5.33,37.168,5.043,0.686,-2.676,0.0,38.9,39.9,9.44,1.747,11.744,10.197,12.572,10.66,-3.068,26.281,0.0,268.34,,275.0,275.0,11.047,2.695,11.877,24.142
21518.5,3.18,0.733,-35.209,1.714,9.567,5.33,37.168,5.043,0.686,-2.676,0.0,38.9,39.9,9.44,1.747,11.921,10.185,12.601,10.679,-3.068,26.281,0.0,268.34,,275.0,275.0,11.293,2.703,11.89,24.098
21519.0,3.18,0.733,-35.209,1.714,9.567,5.33,37.168,5.043,0.686,-2.676,0.0,38.9,39.9,9.44,1.747,11.459,9.635,12.478,10.239,-3.068,26.281,0.0,268.34,,275.0,275.0,11.347,2.711,11.883,24.073
21519.5,3.18,0.733,-35.209,1.714,9.567,5.33,37.168,5.043,0.686,-2.676,0.0,38.9,39.9,9.44,1.747,11.34,9.302,12.325,9.967,-3.068,26.281,0.0,268.34,,275.0,275.0,10.953,2.718,11.866,24.107
21520.0,3.18,0.733,-35.209,1.714,9.567,5.311,37.185,5.041,0.678,-2.683,0.0,38.886,39.891,9.44,1.747,11.356,9.652,12.331,10.196,-3.072,26.277,0.0,268.14,,275.0,275.0,10.734,2.726,11.822,24.051
21520.5,3.18,0.733,-35.209,1.714,9.567,5.311,37.185,5.041,0.678,-2.683,0.0,38.9,39.9,9.44,1.747,11.573,10.054,12.39,10.574,-3.072,26.277,0.0,268.14,,275.0,275.0,10.884,2.733,11.79,24.086
21521.0,3.094,0.807,-34.193,1.737,9.436,5.311,37.185,5.041,0.678,-2.683,0.0,38.9,39.9,9.76,1.715,11.878,10.092,12.457,10.804,-3.072,26.277,0.0,268.44,,275.0,275.0,11.148,2.741,11.814,24.036
21521.5,3.094,0.807,-34.193,1.737,9.436,5.311,37.185,5.041,0.678,-2.683,0.0,38.9,39.9,9.76,1.715,11.736,9.855,12.427,10.493,-3.072,26.277,0.0,268.44,,275.0,275.0,11.308,2.746,11.881,24.098
21522.0,3.094,0.807,-34.193,1.737,9.436,5.311,37.185,5.041,0.678,-2.683,0.0,38.9,39.9,9.76,1.715,11.517,9.579,12.331,10.149,-3.072,26.277,0.0,268.74,,275.0,275.0,11.128,2.752,11.878,24.103
21522.5,3.094,0.807,-34.193,1.737,9.436,5.311,37.185,5.041,0.678,-2.683,0.0,38.9,39.9,9.76,1.715,11.263,9.449,12.067,10.083,-3.072,26.277,0.0,268.74,,275.0,275.0,10.894,2.758,11.804,24.126
21523.0,3.094,0.807,-34.193,1.737,9.436,5.312,37.215,5.035,0.685,-2.687,0.0,38.909,39.939,9.76,1.715,11.372,9.758,12.153,10.44,-3.078,26.28,0.0,268.44,,275.0,275.0,10.716,2.763,11.806,24.087
21523.5,3.094,0.807,-34.193,1.737,9.436,5.312,37.215,5.035,0.685,-2.687,0.0,38.9,39.9,9.76,1.715,11.584,10.26,12.346,10.739,-3.078,26.28,0.0,268.44,,275.0,275.0,10.931,2.769,11.83,24.069
21524.0,3.019,0.789,-34.723,1.721,9.432,5.312,37.215,5.035,0.685,-2.687,0.0,38.9,39.9,9.62,1.726,11.686,10.149,12.391,10.655,-3.078,26.28,0.0,268.54,,275.0,275.0,11.232,2.774,11.859,24.062
21524.5,3.019,0.789,-34.723,1.721,9.432,5.312,37.215,5.035,0.685,-2.687,0.0,38.9,39.9,9.62,1.726,11.443,9.855,12.299,10.418,-3.078,26.28,0.0,268.54,,275.0,275.0,11.22,2.778,11.878,24.059
21525.0,3.019,0.789,-34.723,1.721,9.432,5.312,37.215,5.035,0.685,-2.687,0.0,38.9,39.9,9.62,1.726,11.24,9.556,12.087,10.073,-3.078,26.28,0.0,268.74,,275.0,275.0,11.004,2.782,11.855,24.053
21525.5,3.019,0.789,-34.723,1.721,9.432,5.312,37.215,5.035,0.685,-2.687,0.0,38.9,39.9,9.62,1.726,10.999,9.504,12.0,9.992,-3.078,26.28,0.0,268.74,,275.0,275.0,10.739,2.786,11.861,24.089
21526.0,3.019,0.789,-34.723,1.721,9.432,5.312,37.215,5.035,0.685,-2.687,0.0,38.9,39.9,9.62,1.726,11.651,10.155,12.234,10.79,-3.078,26.28,0.0,268.94,,275.0,275.0,10.624,2.79,11.857,24.181
21526.5,3.019,0.789,-34.723,1.721,9.432,5.309,37.192,5.035,0.653,-2.686,0.0,38.915,39.999,9.62,1.726,11.69,10.092,12.252,10.773,-3.081,26.287,0.0,268.94,,275.0,275.0,11.207,2.793,11.938,24.149
21527.0,3.019,0.789,-34.723,1.721,9.432,5.309,37.192,5.035,0.653,-2.686,0.0,38.9,40.0,9.62,1.726,11.58,9.826,12.164,10.378,-3.081,26.287,0.0,268.64,,275.0,275.0,11.202,2.797,11.976,24.205
21527.5,2.656,0.62,-35.209,1.709,9.551,5.309,37.192,5.035,0.653,-2.686,0.0,38.9,40.0,9.511,1.78,11.454,9.648,12.079,10.12,-3.081,26.287,0.0,268.64,,275.0,275.0,10.987,2.801,11.995,24.225
21528.0,2.656,0.62,-35.209,1.709,9.551,5.309,37.192,5.035,0.653,-2.686,0.0,38.9,40.0,9.511,1.78,11.157,9.581,11.978,10.118,-3.081,26.287,0.0,269.04,,275.0,275.0,10.825,2.798,11.992,24.301
21528.5,2.656,0.62,-35.209,1.709,9.551,5.309,37.192,5.035,0.653,-2.686,0.0,38.9,40.0,9.511,1.78,11.366,10.048,12.051,10.531,-3.081,26.287,0.0,269.04,,275.0,275.0,10.709,2.796,11.982,24.355
21529.0,2.656,0.62,-35.209,1.709,9.551,5.309,37.192,5.035,0.653,-2.686,0.0,38.9,40.0,9.511,1.78,11.857,10.612,12.321,11.234,-3.081,26.287,0.0,268.74,,275.0,275.0,10.999,2.794,12.059,24.352
21529.5,2.656,0.62,-35.209,1.709,9.551,5.279,37.112,5.018,0.616,-2.69,0.0,38.934,39.93,9.511,1.78,11.562,9.948,12.24,10.48,-3.071,26.285,0.0,268.74,,275.0,275.0,11.506,2.792,12.14,24.401
21530.0,2.656,0.62,-35.209,1.709,9.551,5.279,37.112,5.018,0.616,-2.69,0.0,38.9,39.9,9.511,1.78,11.213,9.759,12.186,10.181,-3.071,26.285,0.0,268.84,,275.0,275.0,11.057,2.789,12.195,24.329
21530.5,2.039,0.56,-34.216,1.736,9.472,5.279,37.112,5.018,0.616,-2.69,0.0,38.9,39.9,9.625,1.723,10.662,9.619,12.012,10.14,-3.071,26.285,0.0,268.84,,275.0,275.0,10.835,2.787,12.207,24.283
21531.0,2.039,0.56,-34.216,1.736,9.472,5.279,37.112,5.018,0.616,-2.69,0.0,38.9,39.9,9.625,1.723,11.049,10.21,12.165,10.629,-3.071,26.285,0.0,269.04,,275.0,275.0,10.608,2.775,12.162,24.277
21531.5,2.039,0.56,-34.216,1.736,9.472,5.279,37.112,5.018,0.616,-2.69,0.0,38.9,39.9,9.625,1.723,11.716,10.44,12.342,11.02,-3.071,26.285,0.0,269.04,,275.0,275.0,11.013,2.763,12.198,24.223
21532.0,2.039,0.56,-34.216,1.736,9.472,5.279,37.112,5.018,0.616,-2.69,0.0,38.9,39.9,9.625,1.723,11.62,10.384,12.402,10.986,-3.071,26.285,0.0,268.94,,275.0,275.0,11.38,2.751,12.353,24.174
21532.5,2.039,0.56,-34.216,1.736,9.472,5.279,37.112,5.018,0.616,-2.69,0.0,38.9,39.9,9.625,1.723,11.356,10.138,12.306,10.622,-3.071,26.285,0.0,268.94,,275.0,275.0,11.348,2.739,12.381,24.136
21533.0,2.039,0.56,-34.216,1.736,9.472,5.296,37.149,5.041,0.625,-2.677,0.0,38.943,39.929,9.625,1.723,10.857,9.894,12.105,10.245,-3.065,26.292,0.0,269.24,,275.0,275.0,11.106,2.728,12.38,24.144
21533.5,2.039,0.56,-34.216,1.736,9.472,5.296,37.149,5.041,0.625,-2.677,0.0,38.9,39.9,9.625,1.723,10.439,10.208,11.713,10.492,-3.065,26.292,0.0,269.24,,275.0,275.0,10.775,2.716,12.362,24.112
21534.0,2.952,0.678,-35.209,1.732,9.643,5.296,37.149,5.041,0.625,-2.677,0.0,38.9,39.9,9.505,1.721,11.198,10.354,11.988,10.851,-3.065,26.292,0.0,268.84,,275.0,275.0,10.713,2.705,12.366,23.969
21534.5,2.952,0.678,-35.209,1.732,9.643,5.296,37.149,5.041,0.625,-2.677,0.0,38.9,39.9,9.505,1.721,11.466,10.437,12.143,10.998,-3.065,26.292,0.0,268.84,,275.0,275.0,11.098,2.709,12.389,23.982
21535.0,2.952,0.678,-35.209,1.732,9.643,5.296,37.149,5.041,0.625,-2.677,0.0,38.9,39.9,9.505,1.721,11.363,10.372,12.072,10.899,-3.065,26.292,0.0,268.74,,275.0,275.0,11.261,2.713,12.444,24.064
21535.5,2.952,0.678,-35.209,1.732,9.643,5.296,37.149,5.041,0.625,-2.677,0.0,38.9,39.9,9.505,1.721,11.336,10.105,11.957,10.679,-3.065,26.292,0.0,268.74,,275.0,275.0,11.177,2.717,12.474,24.16
21536.0,2.952,0.678,-35.209,1.732,9.643,5.286,37.175,5.021,0.627,-2.691,0.0,38.947,39.973,9.505,1.721,11.215,10.009,11.835,10.524,-3.078,26.295,0.0,269.14,,275.0,275.0,11.019,2.721,12.454,24.169
21536.5,2.952,0.678,-35.209,1.732,9.643,5.286,37.175,5.021,0.627,-2.691,0.0,38.9,40.0,9.505,1.721,11.627,10.604,12.18,11.175,-3.078,26.295,0.0,269.14,,275.0,275.0,10.896,2.725,12.466,24.215
21537.0,3.075,0.824,-34.051,1.73,9.493,5.286,37.175,5.021,0.627,-2.691,0.0,38.9,40.0,9.659,1.597,11.94,10.797,12.423,11.343,-3.078,26.295,0.0,269.44,,275.0,275.0,11.396,2.729,12.479,24.221
21537.5,3.075,0.824,-34.051,1.73,9.493,5.286,37.175,5.021,0.627,-2.691,0.0,38.9,40.0,9.659,1.597,11.841,10.466,12.396,10.982,-3.078,26.295,0.0,269.44,,275.0,275.0,11.626,2.734,12.525,24.192
21538.0,3.075,0.824,-34.051,1.73,9.493,5.286,37.175,5.021,0.627,-2.691,0.0,38.9,40.0,9.659,1.597,11.578,10.188,12.321,10.639,-3.078,26.295,0.0,268.84,,275.0,275.0,11.421,2.74,12.551,24.15
