t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
21538.5,3.075,0.824,-34.051,1.73,9.493,5.286,37.175,5.021,0.627,-2.691,0.0,38.9,40.0,9.659,1.597,10.898,10.033,11.978,10.414,-3.078,26.295,0.0,268.84,,275.0,275.0,11.182,2.745,12.583,24.126
21539.0,3.075,0.824,-34.051,1.73,9.493,5.286,37.175,5.021,0.627,-2.691,0.0,38.9,40.0,9.659,1.597,11.219,10.321,12.04,10.707,-3.078,26.295,0.0,269.24,,275.0,275.0,10.831,2.751,12.553,24.212
21539.5,3.075,0.824,-34.051,1.73,9.493,5.291,37.216,5.018,0.652,-2.682,0.0,38.965,39.976,9.659,1.597,11.853,10.931,12.347,11.425,-3.075,26.298,0.0,269.24,,275.0,275.0,11.072,2.756,12.59,24.245
21540.0,3.075,0.824,-34.051,1.73,9.493,5.291,37.216,5.018,0.652,-2.682,0.0,39.0,40.0,9.659,1.597,11.889,10.375,12.675,10.894,-3.075,26.298,0.0,269.24,,275.0,275.0,11.639,2.761,12.577,24.227
21540.5,2.312,0.629,-33.792,1.695,9.44,5.291,37.216,5.018,0.652,-2.682,0.0,39.0,40.0,9.75,1.618,11.796,9.971,12.662,10.447,-3.075,26.298,0.0,269.24,,275.0,275.0,11.458,2.766,12.516,24.215
21541.0,2.312,0.629,-33.792,1.695,9.44,5.291,37.216,5.018,0.652,-2.682,0.0,39.0,40.0,9.75,1.618,11.735,9.745,12.653,10.198,-3.075,26.298,0.0,269.34,,275.0,275.0,11.219,2.759,12.441,24.193
21541.5,2.312,0.629,-33.792,1.695,9.44,5.291,37.216,5.018,0.652,-2.682,0.0,39.0,40.0,9.75,1.618,11.745,9.918,12.621,10.534,-3.075,26.298,0.0,269.34,,275.0,275.0,11.082,2.752,12.345,24.195
21542.0,2.312,0.629,-33.792,1.695,9.44,5.291,37.216,5.018,0.652,-2.682,0.0,39.0,40.0,9.75,1.618,11.917,10.617,12.692,10.995,-3.075,26.298,0.0,269.54,,275.0,275.0,11.204,2.744,12.322,24.228
21542.5,2.312,0.629,-33.792,1.695,9.44,5.287,37.179,4.997,0.631,-2.7,0.0,38.969,39.986,9.75,1.618,12.192,10.561,12.783,11.113,-3.084,26.286,0.0,269.54,,275.0,275.0,11.555,2.737,12.373,24.255
21543.0,2.312,0.629,-33.792,1.695,9.44,5.287,37.179,4.997,0.631,-2.7,0.0,39.0,40.0,9.75,1.618,12.09,10.328,12.819,10.825,-3.084,26.286,0.0,269.34,,275.0,275.0,11.662,2.73,12.347,24.23
21543.5,3.306,0.776,-35.209,1.664,9.615,5.287,37.179,4.997,0.631,-2.7,0.0,39.0,40.0,9.562,1.705,11.499,9.685,12.692,10.217,-3.084,26.286,0.0,269.34,,275.0,275.0,11.516,2.724,12.307,24.217
21544.0,3.306,0.776,-35.209,1.664,9.615,5.287,37.179,4.997,0.631,-2.7,0.0,39.0,40.0,9.562,1.705,11.585,10.122,12.643,10.73,-3.084,26.286,0.0,269.14,,275.0,275.0,11.024,2.733,12.216,24.167
21544.5,3.306,0.776,-35.209,1.664,9.615,5.287,37.179,4.997,0.631,-2.7,0.0,39.0,40.0,9.562,1.705,12.038,10.589,12.75,11.109,-3.084,26.286,0.0,269.14,,275.0,275.0,11.27,2.742,12.235,24.122
21545.0,3.306,0.776,-35.209,1.664,9.615,5.287,37.179,4.997,0.631,-2.7,0.0,39.0,40.0,9.562,1.705,12.216,10.54,12.838,11.203,-3.084,26.286,0.0,269.04,,275.0,275.0,11.622,2.752,12.295,24.051
21545.5,3.306,0.776,-35.209,1.664,9.615,5.288,37.153,5.005,0.635,-2.691,0.0,38.983,40.033,9.562,1.705,12.056,10.331,12.849,10.868,-3.085,26.294,0.0,269.04,,275.0,275.0,11.699,2.761,12.324,24.09
21546.0,3.306,0.776,-35.209,1.664,9.615,5.288,37.153,5.005,0.635,-2.691,0.0,39.0,40.0,9.562,1.705,11.873,10.131,12.81,10.622,-3.085,26.294,0.0,269.14,,275.0,275.0,11.526,2.77,12.308,24.106
21546.5,3.306,0.776,-35.209,1.664,9.615,5.288,37.153,5.005,0.635,-2.691,0.0,39.0,40.0,9.562,1.705,11.473,9.706,12.685,10.216,-3.085,26.294,0.0,269.14,,275.0,275.0,11.359,2.778,12.223,24.134
21547.0,1.898,0.501,-33.66,1.754,9.543,5.288,37.153,5.005,0.635,-2.691,0.0,39.0,40.0,9.739,1.648,11.812,10.108,12.635,10.732,-3.085,26.294,0.0,269.04,,275.0,275.0,11.02,2.787,12.225,24.137
21547.5,1.898,0.501,-33.66,1.754,9.543,5.288,37.153,5.005,0.635,-2.691,0.0,39.0,40.0,9.739,1.648,11.945,10.718,12.752,11.149,-3.085,26.294,0.0,269.04,,275.0,275.0,11.322,2.773,12.253,24.099
21548.0,1.898,0.501,-33.66,1.754,9.543,5.288,37.153,5.005,0.635,-2.691,0.0,39.0,40.0,9.739,1.648,11.9,10.608,12.801,11.067,-3.085,26.294,0.0,269.14,,275.0,275.0,11.641,2.758,12.284,24.206
21548.5,1.898,0.501,-33.66,1.754,9.543,5.288,37.153,5.005,0.635,-2.691,0.0,39.0,40.0,9.739,1.648,11.64,10.019,12.749,10.631,-3.085,26.294,0.0,269.14,,275.0,275.0,11.594,2.744,12.31,24.281
21549.0,1.898,0.501,-33.66,1.754,9.543,5.28,37.19,5.036,0.653,-2.696,0.0,38.987,40.014,9.739,1.648,11.464,9.697,12.334,10.193,-3.1,26.288,0.0,269.54,,275.0,275.0,11.26,2.73,12.322,24.286
21549.5,1.898,0.501,-33.66,1.754,9.543,5.28,37.19,5.036,0.653,-2.696,0.0,39.0,40.0,9.739,1.648,11.029,9.834,12.228,10.282,-3.1,26.288,0.0,269.54,,275.0,275.0,10.922,2.717,12.253,24.379
21550.0,3.213,0.87,-33.992,1.778,9.506,5.28,37.19,5.036,0.653,-2.696,0.0,39.0,40.0,9.672,1.622,11.3,10.163,12.39,10.52,-3.1,26.288,0.0,269.24,,275.0,275.0,10.843,2.703,12.282,24.367
21550.5,3.213,0.87,-33.992,1.778,9.506,5.28,37.19,5.036,0.653,-2.696,0.0,39.0,40.0,9.672,1.622,11.845,10.384,12.635,10.926,-3.1,26.288,0.0,269.24,,275.0,275.0,11.093,2.711,12.319,24.325
21551.0,3.213,0.87,-33.992,1.778,9.506,5.28,37.19,5.036,0.653,-2.696,0.0,39.0,40.0,9.672,1.622,11.603,9.9,12.524,10.509,-3.1,26.288,0.0,268.84,,275.0,275.0,11.448,2.72,12.362,24.257
21551.5,3.213,0.87,-33.992,1.778,9.506,5.28,37.19,5.036,0.653,-2.696,0.0,39.0,40.0,9.672,1.622,11.371,9.738,12.449,10.178,-3.1,26.288,0.0,268.84,,275.0,275.0,11.134,2.728,12.348,24.235
21552.0,3.213,0.87,-33.992,1.778,9.506,5.268,37.231,5.026,0.653,-2.703,0.0,38.997,40.02,9.672,1.622,11.285,9.755,12.433,10.394,-3.089,26.288,0.0,269.14,,275.0,275.0,10.934,2.736,12.28,24.179
21552.5,3.213,0.87,-33.992,1.778,9.506,5.268,37.231,5.026,0.653,-2.703,0.0,39.0,40.0,9.672,1.622,11.436,10.302,12.483,10.663,-3.089,26.288,0.0,269.14,,275.0,275.0,10.967,2.744,12.24,24.178
21553.0,3.213,0.87,-33.992,1.778,9.506,5.268,37.231,5.026,0.653,-2.703,0.0,39.0,40.0,9.672,1.622,11.811,10.346,12.571,10.861,-3.089,26.288,0.0,268.94,,275.0,275.0,11.221,2.751,12.359,24.092
21553.5,3.349,0.81,-35.209,1.582,9.543,5.268,37.231,5.026,0.653,-2.703,0.0,39.0,40.0,9.605,1.811,11.908,10.245,12.621,10.822,-3.089,26.288,0.0,268.94,,275.0,275.0,11.397,2.759,12.374,24.217
21554.0,3.349,0.81,-35.209,1.582,9.543,5.268,37.231,5.026,0.653,-2.703,0.0,39.0,40.0,9.605,1.811,11.741,10.128,12.629,10.54,-3.089,26.288,0.0,269.44,,275.0,275.0,11.399,2.769,12.374,24.263
21554.5,3.349,0.81,-35.209,1.582,9.543,5.268,37.231,5.026,0.653,-2.703,0.0,39.0,40.0,9.605,1.811,11.121,9.821,12.486,10.226,-3.089,26.288,0.0,269.44,,275.0,275.0,11.259,2.778,12.339,24.302
21555.0,3.349,0.81,-35.209,1.582,9.543,5.268,37.231,5.026,0.653,-2.703,0.0,39.0,40.0,9.605,1.811,11.415,9.917,12.471,10.35,-3.089,26.288,0.0,269.24,,275.0,275.0,10.914,2.787,12.311,24.306
21555.5,3.349,0.81,-35.209,1.582,9.543,5.27,37.242,5.007,0.654,-2.696,0.0,39.005,40.05,9.605,1.811,11.65,10.165,12.505,10.751,-3.097,26.29,0.0,269.24,,275.0,275.0,11.038,2.797,12.29,24.366
21556.0,3.349,0.81,-35.209,1.582,9.543,5.27,37.242,5.007,0.654,-2.696,0.0,39.0,40.1,9.605,1.811,11.805,10.62,12.617,11.044,-3.097,26.29,0.0,269.14,,275.0,275.0,11.268,2.806,12.291,24.363
21556.5,3.163,0.747,-35.209,1.687,9.608,5.27,37.242,5.007,0.654,-2.696,0.0,39.0,40.1,9.442,1.67,11.761,10.506,12.67,10.952,-3.097,26.29,0.0,269.14,,275.0,275.0,11.521,2.815,12.336,24.269
21557.0,3.163,0.747,-35.209,1.687,9.608,5.27,37.242,5.007,0.654,-2.696,0.0,39.0,40.1,9.442,1.67,11.52,9.942,12.616,10.445,-3.097,26.29,0.0,269.14,,275.0,275.0,11.472,2.82,12.341,24.211
21557.5,3.163,0.747,-35.209,1.687,9.608,5.27,37.242,5.007,0.654,-2.696,0.0,39.0,40.1,9.442,1.67,11.352,9.738,12.524,10.234,-3.097,26.29,0.0,269.14,,275.0,275.0,11.131,2.826,12.293,24.19
21558.0,3.163,0.747,-35.209,1.687,9.608,5.27,37.242,5.007,0.654,-2.696,0.0,39.0,40.1,9.442,1.67,11.892,10.489,12.63,11.033,-3.097,26.29,0.0,269.04,,275.0,275.0,10.962,2.831,12.336,24.176
21558.5,3.163,0.747,-35.209,1.687,9.608,5.266,37.187,5.004,0.634,-2.701,0.0,39.018,40.058,9.442,1.67,11.984,10.514,12.725,11.105,-3.092,26.297,0.0,269.04,,275.0,275.0,11.511,2.837,12.411,24.12
21559.0,3.163,0.747,-35.209,1.687,9.608,5.266,37.187,5.004,0.634,-2.701,0.0,39.0,40.1,9.442,1.67,11.82,10.098,12.7,10.575,-3.092,26.297,0.0,269.04,,275.0,275.0,11.582,2.842,12.449,24.064
21559.5,3.163,0.747,-35.209,1.687,9.608,5.266,37.187,5.004,0.634,-2.701,0.0,39.0,40.1,9.442,1.67,11.643,9.986,12.645,10.416,-3.092,26.297,0.0,269.04,,275.0,275.0,11.299,2.847,12.469,24.04
21560.0,2.464,0.539,-35.209,1.702,9.599,5.266,37.187,5.004,0.634,-2.701,0.0,39.0,40.1,9.552,1.647,11.268,9.866,12.521,10.205,-3.092,26.297,0.0,269.14,,275.0,275.0,11.173,2.853,12.444,24.129
21560.5,2.464,0.539,-35.209,1.702,9.599,5.266,37.187,5.004,0.634,-2.701,0.0,39.0,40.1,9.552,1.647,11.145,9.994,12.438,10.284,-3.092,26.297,0.0,269.14,,275.0,275.0,10.965,2.846,12.437,24.14
21561.0,2.464,0.539,-35.209,1.702,9.599,5.266,37.187,5.004,0.634,-2.701,0.0,39.0,40.1,9.552,1.647,11.448,10.184,12.426,10.677,-3.092,26.297,0.0,269.04,,275.0,275.0,10.965,2.84,12.462,24.156
21561.5,2.464,0.539,-35.209,1.702,9.599,5.266,37.187,5.004,0.634,-2.701,0.0,39.0,40.1,9.552,1.647,11.633,10.358,12.583,10.923,-3.092,26.297,0.0,269.04,,275.0,275.0,11.184,2.834,12.522,24.155
21562.0,2.464,0.539,-35.209,1.702,9.599,5.264,37.184,4.996,0.63,-2.716,0.0,39.02,40.042,9.552,1.647,11.447,10.0,12.385,10.535,-3.116,26.29,0.0,268.84,,275.0,275.0,11.374,2.828,12.539,24.172
21562.5,2.464,0.539,-35.209,1.702,9.599,5.264,37.184,4.996,0.63,-2.716,0.0,39.0,40.0,9.552,1.647,11.182,9.934,12.101,10.344,-3.116,26.29,0.0,268.84,,275.0,275.0,11.092,2.822,12.562,24.192
21563.0,3.028,0.747,-34.728,1.737,9.538,5.264,37.184,4.996,0.63,-2.716,0.0,39.0,40.0,9.592,1.561,11.054,10.077,12.083,10.555,-3.116,26.29,0.0,268.54,,275.0,275.0,10.89,2.816,12.587,24.185
21563.5,3.028,0.747,-34.728,1.737,9.538,5.264,37.184,4.996,0.63,-2.716,0.0,39.0,40.0,9.592,1.561,11.287,10.626,12.326,11.002,-3.116,26.29,0.0,268.54,,275.0,275.0,10.942,2.819,12.599,24.111
21564.0,3.028,0.747,-34.728,1.737,9.538,5.264,37.184,4.996,0.63,-2.716,0.0,39.0,40.0,9.592,1.561,11.89,10.643,12.544,11.2,-3.116,26.29,0.0,268.74,,275.0,275.0,11.31,2.823,12.643,24.067
21564.5,3.028,0.747,-34.728,1.737,9.538,5.264,37.184,4.996,0.63,-2.716,0.0,39.0,40.0,9.592,1.561,11.677,10.368,12.513,10.897,-3.116,26.29,0.0,268.74,,275.0,275.0,11.569,2.826,12.705,24.04
21565.0,3.028,0.747,-34.728,1.737,9.538,5.275,37.195,5.021,0.648,-2.703,0.0,39.027,40.086,9.592,1.561,11.004,10.132,12.154,10.639,-3.095,26.295,0.0,269.04,,275.0,275.0,11.364,2.83,12.734,24.011
21565.5,3.028,0.747,-34.728,1.737,9.538,5.275,37.195,5.021,0.648,-2.703,0.0,39.0,40.1,9.592,1.561,11.25,10.402,12.312,10.903,-3.095,26.295,0.0,269.04,,275.0,275.0,10.982,2.833,12.721,24.002
21566.0,3.028,0.747,-34.728,1.737,9.538,5.275,37.195,5.021,0.648,-2.703,0.0,39.0,40.1,9.592,1.561,11.642,10.946,12.53,11.278,-3.095,26.295,0.0,269.24,,275.0,275.0,11.217,2.836,12.693,23.974
21566.5,3.153,0.753,-35.209,1.684,9.527,5.275,37.195,5.021,0.648,-2.703,0.0,39.0,40.1,9.399,1.623,11.993,10.854,12.634,11.27,-3.095,26.295,0.0,269.24,,275.0,275.0,11.599,2.839,12.748,23.939
21567.0,3.153,0.753,-35.209,1.684,9.527,5.275,37.195,5.021,0.648,-2.703,0.0,39.0,40.1,9.399,1.623,11.769,10.615,12.619,10.996,-3.095,26.295,0.0,269.44,,275.0,275.0,11.688,2.844,12.81,23.9
21567.5,3.153,0.753,-35.209,1.684,9.527,5.275,37.195,5.021,0.648,-2.703,0.0,39.0,40.1,9.399,1.623,11.226,10.449,12.466,10.766,-3.095,26.295,0.0,269.44,,275.0,275.0,11.5,2.849,12.895,23.798
21568.0,3.153,0.753,-35.209,1.684,9.527,5.275,37.195,5.021,0.648,-2.703,0.0,39.0,40.1,9.399,1.623,11.214,10.361,12.411,10.735,-3.095,26.295,0.0,269.44,,275.0,275.0,11.227,2.854,12.911,23.788
21568.5,3.153,0.753,-35.209,1.684,9.527,5.276,37.218,5.016,0.646,-2.717,0.0,39.022,40.028,9.399,1.623,11.994,11.176,12.739,11.471,-3.109,26.293,0.0,269.44,,275.0,275.0,11.18,2.859,12.921,23.811
21569.0,3.153,0.753,-35.209,1.684,9.527,5.276,37.218,5.016,0.646,-2.717,0.0,39.0,40.0,9.399,1.623,11.791,11.101,12.684,11.421,-3.109,26.293,0.0,269.34,,275.0,275.0,11.845,2.864,12.979,23.815
21569.5,3.225,0.784,-35.209,1.63,9.533,5.276,37.218,5.016,0.646,-2.717,0.0,39.0,40.0,9.541,1.849,11.443,10.825,12.489,11.078,-3.109,26.293,0.0,269.34,,275.0,275.0,11.749,2.869,13.055,23.801
21570.0,3.225,0.784,-35.209,1.63,9.533,5.276,37.218,5.016,0.646,-2.717,0.0,39.0,40.0,9.541,1.849,11.057,10.606,12.0,10.861,-3.109,26.293,0.0,269.34,,275.0,275.0,11.459,2.875,13.158,23.831
21570.5,3.225,0.784,-35.209,1.63,9.533,5.276,37.218,5.016,0.646,-2.717,0.0,39.0,40.0,9.541,1.849,11.05,10.767,12.06,10.942,-3.109,26.293,0.0,269.34,,275.0,275.0,11.131,2.88,13.18,23.854
21571.0,3.225,0.784,-35.209,1.63,9.533,5.276,37.218,5.016,0.646,-2.717,0.0,39.0,40.0,9.541,1.849,11.468,10.885,12.204,11.228,-3.109,26.293,0.0,269.14,,275.0,275.0,11.205,2.886,13.205,23.857
21571.5,3.225,0.784,-35.209,1.63,9.533,5.284,37.215,4.977,0.63,-2.724,0.0,39.029,40.042,9.541,1.849,11.734,11.103,12.394,11.459,-3.109,26.294,0.0,269.14,,275.0,275.0,11.446,2.892,13.281,23.847
21572.0,3.225,0.784,-35.209,1.63,9.533,5.284,37.215,4.977,0.63,-2.724,0.0,39.0,40.0,9.541,1.849,11.413,10.804,12.327,11.16,-3.109,26.294,0.0,268.84,,275.0,275.0,11.672,2.897,13.34,23.831
21572.5,2.56,0.594,-35.209,1.668,9.552,5.284,37.215,4.977,0.63,-2.724,0.0,39.0,40.0,9.487,1.753,11.378,10.711,12.141,10.946,-3.109,26.294,0.0,268.84,,275.0,275.0,11.426,2.902,13.376,23.794
21573.0,2.56,0.594,-35.209,1.668,9.552,5.284,37.215,4.977,0.63,-2.724,0.0,39.0,40.0,9.487,1.753,11.19,10.693,12.121,10.93,-3.109,26.294,0.0,269.14,,275.0,275.0,11.294,2.897,13.419,23.797
21573.5,2.56,0.594,-35.209,1.668,9.552,5.284,37.215,4.977,0.63,-2.724,0.0,39.0,40.0,9.487,1.753,11.373,11.081,12.332,11.299,-3.109,26.294,0.0,269.14,,275.0,275.0,11.234,2.891,13.403,23.756
21574.0,2.56,0.594,-35.209,1.668,9.552,5.284,37.215,4.977,0.63,-2.724,0.0,39.0,40.0,9.487,1.753,11.678,11.386,12.47,11.5,-3.109,26.294,0.0,268.94,,275.0,275.0,11.521,2.886,13.431,23.719
21574.5,2.56,0.594,-35.209,1.668,9.552,5.284,37.215,4.977,0.63,-2.724,0.0,39.0,40.0,9.487,1.753,11.87,11.332,12.447,11.505,-3.109,26.294,0.0,268.94,,275.0,275.0,11.759,2.88,13.575,23.665
21575.0,2.56,0.594,-35.209,1.668,9.552,5.303,37.177,4.988,0.613,-2.727,0.0,39.026,40.041,9.487,1.753,11.567,11.237,12.258,11.404,-3.113,26.296,0.0,268.64,,275.0,275.0,11.789,2.875,13.667,23.664
21575.5,2.56,0.594,-35.209,1.668,9.552,5.303,37.177,4.988,0.613,-2.727,0.0,39.0,40.0,9.487,1.753,10.906,10.976,11.693,11.09,-3.113,26.296,0.0,268.64,,275.0,275.0,11.616,2.87,13.741,23.648
21576.0,3.344,0.761,-35.209,1.702,9.583,5.303,37.177,4.988,0.613,-2.727,0.0,39.0,40.0,9.55,1.661,11.107,11.17,12.046,11.303,-3.113,26.296,0.0,268.74,,275.0,275.0,11.166,2.865,13.734,23.631
21576.5,3.344,0.761,-35.209,1.702,9.583,5.303,37.177,4.988,0.613,-2.727,0.0,39.0,40.0,9.55,1.661,11.568,11.357,12.261,11.461,-3.113,26.296,0.0,268.74,,275.0,275.0,11.407,2.873,13.726,23.655
21577.0,3.344,0.761,-35.209,1.702,9.583,5.303,37.177,4.988,0.613,-2.727,0.0,39.0,40.0,9.55,1.661,11.772,11.376,12.278,11.57,-3.113,26.296,0.0,268.74,,275.0,275.0,11.662,2.881,13.724,23.707
21577.5,3.344,0.761,-35.209,1.702,9.583,5.303,37.177,4.988,0.613,-2.727,0.0,39.0,40.0,9.55,1.661,11.7,11.295,12.283,11.458,-3.113,26.296,0.0,268.74,,275.0,275.0,11.749,2.888,13.783,23.759
21578.0,3.344,0.761,-35.209,1.702,9.583,5.318,37.197,5.025,0.62,-2.723,0.0,39.03,40.04,9.55,1.661,11.365,11.174,12.208,11.313,-3.108,26.287,0.0,269.04,,275.0,275.0,11.684,2.896,13.876,23.867
21578.5,3.344,0.761,-35.209,1.702,9.583,5.318,37.197,5.025,0.62,-2.723,0.0,39.0,40.0,9.55,1.661,11.218,10.943,12.105,11.126,-3.108,26.287,0.0,269.04,,275.0,275.0,11.515,2.903,13.744,23.928
21579.0,2.71,0.712,-34.191,1.697,9.404,5.318,37.197,5.025,0.62,-2.723,0.0,39.0,40.0,9.746,1.704,12.067,11.454,12.646,11.53,-3.108,26.287,0.0,268.74,,275.0,275.0,11.348,2.91,13.629,24.044
21579.5,2.71,0.712,-34.191,1.697,9.404,5.318,37.197,5.025,0.62,-2.723,0.0,39.0,40.0,9.746,1.704,12.191,11.223,12.798,11.447,-3.108,26.287,0.0,268.74,,275.0,275.0,11.924,2.907,13.572,24.112
21580.0,2.71,0.712,-34.191,1.697,9.404,5.318,37.197,5.025,0.62,-2.723,0.0,39.0,40.0,9.746,1.704,12.121,10.961,12.869,11.109,-3.108,26.287,0.0,268.64,,275.0,275.0,11.915,2.904,13.497,24.182
21580.5,2.71,0.712,-34.191,1.697,9.404,5.318,37.197,5.025,0.62,-2.723,0.0,39.0,40.0,9.746,1.704,12.04,10.632,12.872,10.801,-3.108,26.287,0.0,268.64,,275.0,275.0,11.765,2.901,13.404,24.23
21581.0,2.71,0.712,-34.191,1.697,9.404,5.318,37.197,5.025,0.62,-2.723,0.0,39.0,40.0,9.746,1.704,12.024,10.487,12.867,10.85,-3.108,26.287,0.0,268.94,,275.0,275.0,11.586,2.897,13.335,24.229
21581.5,2.71,0.712,-34.191,1.697,9.404,5.339,37.259,5.031,0.614,-2.713,0.0,39.045,40.011,9.746,1.704,12.096,10.992,12.934,11.334,-3.102,26.294,0.0,268.94,,275.0,275.0,11.557,2.894,13.226,24.308
21582.0,2.71,0.712,-34.191,1.697,9.404,5.339,37.259,5.031,0.614,-2.713,0.0,39.0,40.0,9.746,1.704,12.184,11.079,12.976,11.302,-3.102,26.294,0.0,268.74,,275.0,275.0,11.839,2.891,13.21,24.353
21582.5,2.897,0.76,-33.595,1.699,9.469,5.339,37.259,5.031,0.614,-2.713,0.0,39.0,40.0,9.754,1.609,12.109,10.673,12.958,10.928,-3.102,26.294,0.0,268.74,,275.0,275.0,11.885,2.888,13.166,24.388
21583.0,2.897,0.76,-33.595,1.699,9.469,5.339,37.259,5.031,0.614,-2.713,0.0,39.0,40.0,9.754,1.609,11.846,10.42,12.863,10.641,-3.102,26.294,0.0,268.44,,275.0,275.0,11.667,2.888,13.125,24.436
21583.5,2.897,0.76,-33.595,1.699,9.469,5.339,37.259,5.031,0.614,-2.713,0.0,39.0,40.0,9.754,1.609,11.892,10.408,12.824,10.704,-3.102,26.294,0.0,268.44,,275.0,275.0,11.442,2.889,13.078,24.407
21584.0,2.897,0.76,-33.595,1.699,9.469,5.339,37.259,5.031,0.614,-2.713,0.0,39.0,40.0,9.754,1.609,12.06,10.608,12.863,11.115,-3.102,26.294,0.0,268.34,,275.0,275.0,11.457,2.889,13.052,24.316
21584.5,2.897,0.76,-33.595,1.699,9.469,5.34,37.242,5.032,0.602,-2.726,0.0,39.033,40.01,9.754,1.609,12.096,10.99,12.942,11.287,-3.11,26.289,0.0,268.34,,275.0,275.0,11.661,2.889,13.028,24.316
21585.0,2.897,0.76,-33.595,1.699,9.469,5.34,37.242,5.032,0.602,-2.726,0.0,39.0,40.0,9.754,1.609,11.989,10.873,12.944,11.158,-3.11,26.289,0.0,268.64,,275.0,275.0,11.829,2.889,13.025,24.414
21585.5,3.275,0.74,-35.209,1.693,9.554,5.34,37.242,5.032,0.602,-2.726,0.0,39.0,40.0,9.561,1.724,11.811,10.46,12.857,10.753,-3.11,26.289,0.0,268.64,,275.0,275.0,11.741,2.889,13.01,24.498
21586.0,3.275,0.74,-35.209,1.693,9.554,5.34,37.242,5.032,0.602,-2.726,0.0,39.0,40.0,9.561,1.724,11.495,10.5,12.633,10.699,-3.11,26.289,0.0,268.84,,275.0,275.0,11.47,2.895,12.886,24.56
21586.5,3.275,0.74,-35.209,1.693,9.554,5.34,37.242,5.032,0.602,-2.726,0.0,39.0,40.0,9.561,1.724,11.902,10.554,12.739,10.942,-3.11,26.289,0.0,268.84,,275.0,275.0,11.332,2.902,12.844,24.587
21587.0,3.275,0.74,-35.209,1.693,9.554,5.34,37.242,5.032,0.602,-2.726,0.0,39.0,40.0,9.561,1.724,12.04,10.673,12.814,11.191,-3.11,26.289,0.0,268.64,,275.0,275.0,11.534,2.908,12.857,24.593
21587.5,3.275,0.74,-35.209,1.693,9.554,5.34,37.242,5.032,0.602,-2.726,0.0,39.0,40.0,9.561,1.724,11.963,10.632,12.858,11.065,-3.11,26.289,0.0,268.64,,275.0,275.0,11.68,2.914,12.832,24.672
21588.0,3.275,0.74,-35.209,1.693,9.554,5.324,37.207,5.024,0.592,-2.709,0.0,39.038,39.972,9.561,1.724,11.866,10.249,12.896,10.72,-3.108,26.297,0.0,268.64,,275.0,275.0,11.63,2.92,12.794,24.697
21588.5,3.275,0.74,-35.209,1.693,9.554,5.324,37.207,5.024,0.592,-2.709,0.0,39.0,40.0,9.561,1.724,11.759,10.029,12.843,10.381,-3.108,26.297,0.0,268.64,,275.0,275.0,11.433,2.926,12.703,24.759
21589.0,2.665,0.616,-35.209,1.73,9.638,5.324,37.207,5.024,0.592,-2.709,0.0,39.0,40.0,9.535,1.787,11.644,10.066,12.797,10.516,-3.108,26.297,0.0,268.84,,275.0,275.0,11.253,2.931,12.636,24.762
21589.5,2.665,0.616,-35.209,1.73,9.638,5.324,37.207,5.024,0.592,-2.709,0.0,39.0,40.0,9.535,1.787,11.922,10.724,12.854,11.01,-3.108,26.297,0.0,268.84,,275.0,275.0,11.256,2.927,12.625,24.778
21590.0,2.665,0.616,-35.209,1.73,9.638,5.324,37.207,5.024,0.592,-2.709,0.0,39.0,40.0,9.535,1.787,12.134,10.629,12.906,10.982,-3.108,26.297,0.0,268.84,,275.0,275.0,11.627,2.923,12.638,24.805
21590.5,2.665,0.616,-35.209,1.73,9.638,5.324,37.207,5.024,0.592,-2.709,0.0,39.0,40.0,9.535,1.787,11.853,10.312,12.831,10.676,-3.108,26.297,0.0,268.84,,275.0,275.0,11.663,2.918,12.658,24.808
21591.0,2.665,0.616,-35.209,1.73,9.638,5.311,37.217,5.017,0.604,-2.724,0.0,39.031,39.944,9.535,1.787,11.532,9.987,12.759,10.299,-3.122,26.3,0.0,269.14,,275.0,275.0,11.418,2.914,12.642,24.804
21591.5,2.665,0.616,-35.209,1.73,9.638,5.311,37.217,5.017,0.604,-2.724,0.0,39.0,39.9,9.535,1.787,11.404,10.108,12.688,10.374,-3.122,26.3,0.0,269.14,,275.0,275.0,11.144,2.91,12.572,24.824
21592.0,3.212,0.753,-35.209,1.619,9.585,5.311,37.217,5.017,0.604,-2.724,0.0,39.0,39.9,9.565,1.811,11.768,10.326,12.729,10.821,-3.122,26.3,0.0,269.04,,275.0,275.0,11.143,2.906,12.57,24.834
21592.5,3.212,0.753,-35.209,1.619,9.585,5.311,37.217,5.017,0.604,-2.724,0.0,39.0,39.9,9.565,1.811,11.987,10.753,12.837,11.265,-3.122,26.3,0.0,269.04,,275.0,275.0,11.411,2.911,12.625,24.822
21593.0,3.212,0.753,-35.209,1.619,9.585,5.311,37.217,5.017,0.604,-2.724,0.0,39.0,39.9,9.565,1.811,11.682,10.153,12.794,10.556,-3.122,26.3,0.0,269.54,,275.0,275.0,11.711,2.916,12.654,24.801
21593.5,3.212,0.753,-35.209,1.619,9.585,5.311,37.217,5.017,0.604,-2.724,0.0,39.0,39.9,9.565,1.811,11.584,9.923,12.713,10.257,-3.122,26.3,0.0,269.54,,275.0,275.0,11.296,2.921,12.637,24.789
21594.0,3.212,0.753,-35.209,1.619,9.585,5.311,37.217,5.017,0.604,-2.724,0.0,39.0,39.9,9.565,1.811,11.095,9.757,12.495,10.184,-3.122,26.3,0.0,269.54,,275.0,275.0,11.119,2.926,12.643,24.755
21594.5,3.212,0.753,-35.209,1.619,9.585,5.302,37.232,5.042,0.61,-2.741,0.0,39.026,39.965,9.565,1.811,11.461,10.396,12.578,10.743,-3.128,26.299,0.0,269.54,,275.0,275.0,10.883,2.93,12.534,24.739
21595.0,3.212,0.753,-35.209,1.619,9.585,5.302,37.232,5.042,0.61,-2.741,0.0,39.0,40.0,9.565,1.811,11.884,10.631,12.716,11.16,-3.128,26.299,0.0,269.14,,275.0,275.0,11.294,2.935,12.513,24.776
21595.5,3.815,0.789,-35.209,1.696,9.592,5.302,37.232,5.042,0.61,-2.741,0.0,39.0,40.0,9.548,1.582,11.882,10.721,12.793,11.186,-3.128,26.299,0.0,269.14,,275.0,275.0,11.598,2.94,12.613,24.773
21596.0,3.815,0.789,-35.209,1.696,9.592,5.302,37.232,5.042,0.61,-2.741,0.0,39.0,40.0,9.548,1.582,11.615,10.098,12.765,10.483,-3.128,26.299,0.0,269.24,,275.0,275.0,11.646,2.954,12.64,24.783
21596.5,3.815,0.789,-35.209,1.696,9.592,5.302,37.232,5.042,0.61,-2.741,0.0,39.0,40.0,9.548,1.582,10.404,9.989,12.112,10.269,-3.128,26.299,0.0,269.24,,275.0,275.0,11.24,2.968,12.688,24.73
21597.0,3.815,0.789,-35.209,1.696,9.592,5.302,37.232,5.042,0.61,-2.741,0.0,39.0,40.0,9.548,1.582,11.192,10.301,12.311,10.774,-3.128,26.299,0.0,269.04,,275.0,275.0,10.693,2.982,12.638,24.578
21597.5,3.815,0.789,-35.209,1.696,9.592,5.347,37.267,5.036,0.605,-2.734,0.0,39.019,39.914,9.548,1.582,11.585,10.653,12.527,11.04,-3.127,26.303,0.0,269.04,,275.0,275.0,11.144,2.996,12.627,24.511
21598.0,3.815,0.789,-35.209,1.696,9.592,5.347,37.267,5.036,0.605,-2.734,0.0,39.0,39.9,9.548,1.582,11.596,10.589,12.611,10.893,-3.127,26.303,0.0,269.14,,275.0,275.0,11.451,3.009,12.647,24.528
21598.5,2.786,0.737,-33.602,1.745,9.514,5.347,37.267,5.036,0.605,-2.734,0.0,39.0,39.9,9.739,1.63,11.262,10.221,12.541,10.562,-3.127,26.303,0.0,269.14,,275.0,275.0,11.422,3.022,12.698,24.524
21599.0,2.786,0.737,-33.602,1.745,9.514,5.347,37.267,5.036,0.605,-2.734,0.0,39.0,39.9,9.739,1.63,11.09,9.833,12.409,10.141,-3.127,26.303,0.0,268.94,,275.0,275.0,11.146,3.018,12.726,24.553
21599.5,2.786,0.737,-33.602,1.745,9.514,5.347,37.267,5.036,0.605,-2.734,0.0,39.0,39.9,9.739,1.63,10.888,9.937,12.266,10.284,-3.127,26.303,0.0,268.94,,275.0,275.0,10.869,3.015,12.661,24.576
21600.0,2.786,0.737,-33.602,1.745,9.514,5.347,37.267,5.036,0.605,-2.734,0.0,39.0,39.9,9.739,1.63,11.621,10.466,12.405,10.843,-3.127,26.303,0.0,268.94,,275.0,275.0,10.844,3.011,12.712,24.561
21600.5,2.786,0.737,-33.602,1.745,9.514,5.341,37.196,5.034,0.569,-2.734,0.0,39.005,39.917,9.739,1.63,11.489,10.426,12.354,10.684,-3.131,26.301,0.0,268.94,,275.0,275.0,11.334,3.007,12.778,24.506
21601.0,2.786,0.737,-33.602,1.745,9.514,5.341,37.196,5.034,0.569,-2.734,0.0,39.0,39.9,9.739,1.63,11.272,10.315,12.297,10.519,-3.131,26.301,0.0,268.94,,275.0,275.0,11.238,3.004,12.838,24.459
21601.5,2.786,0.737,-33.602,1.745,9.514,5.341,37.196,5.034,0.569,-2.734,0.0,39.0,39.9,9.739,1.63,10.801,10.252,12.115,10.385,-3.131,26.301,0.0,268.94,,275.0,275.0,11.101,3.0,12.884,24.43
21602.0,3.169,0.712,-35.209,1.7,9.578,5.341,37.196,5.034,0.569,-2.734,0.0,39.0,39.9,9.565,1.708,10.27,10.093,11.752,10.255,-3.131,26.301,0.0,269.04,,275.0,275.0,10.888,2.996,12.92,24.449
21602.5,3.169,0.712,-35.209,1.7,9.578,5.341,37.196,5.034,0.569,-2.734,0.0,39.0,39.9,9.565,1.708,10.915,10.072,11.989,10.394,-3.131,26.301,0.0,269.04,,275.0,275.0,10.593,2.999,12.859,24.393
21603.0,3.169,0.712,-35.209,1.7,9.578,5.341,37.196,5.034,0.569,-2.734,0.0,39.0,39.9,9.565,1.708,11.008,10.268,12.133,10.577,-3.131,26.301,0.0,269.04,,275.0,275.0,10.842,3.002,12.865,24.383
21603.5,3.169,0.712,-35.209,1.7,9.578,5.341,37.196,5.034,0.569,-2.734,0.0,39.0,39.9,9.565,1.708,10.901,10.441,12.199,10.596,-3.131,26.301,0.0,269.04,,275.0,275.0,10.996,3.005,12.877,24.321
21604.0,3.169,0.712,-35.209,1.7,9.578,5.325,37.218,5.045,0.555,-2.74,0.0,38.997,39.884,9.565,1.708,10.846,10.283,12.177,10.488,-3.125,26.3,0.0,269.54,,275.0,275.0,11.034,3.008,12.894,24.257
21604.5,3.169,0.712,-35.209,1.7,9.578,5.325,37.218,5.045,0.555,-2.74,0.0,39.0,39.9,9.565,1.708,10.871,10.235,12.157,10.42,-3.125,26.3,0.0,269.54,,275.0,275.0,10.949,3.01,12.891,24.256
21605.0,2.954,0.661,-35.209,1.606,9.61,5.325,37.218,5.045,0.555,-2.74,0.0,39.0,39.9,9.536,1.75,10.762,10.335,12.088,10.459,-3.125,26.3,0.0,269.04,,275.0,275.0,10.921,3.013,12.878,24.152
21605.5,2.954,0.661,-35.209,1.606,9.61,5.325,37.218,5.045,0.555,-2.74,0.0,39.0,39.9,9.536,1.75,11.004,10.378,12.076,10.559,-3.125,26.3,0.0,269.04,,275.0,275.0,10.911,3.012,12.903,24.106
21606.0,2.954,0.661,-35.209,1.606,9.61,5.325,37.218,5.045,0.555,-2.74,0.0,39.0,39.9,9.536,1.75,11.164,10.364,12.081,10.705,-3.125,26.3,0.0,269.14,,275.0,275.0,11.004,3.011,12.993,24.04
21606.5,2.954,0.661,-35.209,1.606,9.61,5.325,37.218,5.045,0.555,-2.74,0.0,39.0,39.9,9.536,1.75,11.201,10.417,12.096,10.794,-3.125,26.3,0.0,269.14,,275.0,275.0,11.079,3.01,13.02,23.946
21607.0,2.954,0.661,-35.209,1.606,9.61,5.305,37.195,5.029,0.548,-2.742,0.0,38.991,39.863,9.536,1.75,10.963,10.208,12.097,10.504,-3.131,26.302,0.0,268.94,,275.0,275.0,11.127,3.009,13.048,23.98
21607.5,2.954,0.661,-35.209,1.606,9.61,5.305,37.195,5.029,0.548,-2.742,0.0,39.0,39.9,9.536,1.75,10.896,10.184,11.976,10.511,-3.131,26.302,0.0,268.94,,275.0,275.0,10.943,3.008,13.074,23.926
21608.0,2.954,0.661,-35.209,1.606,9.61,5.305,37.195,5.029,0.548,-2.742,0.0,39.0,39.9,9.536,1.75,10.876,10.459,11.949,10.694,-3.131,26.302,0.0,269.14,,275.0,275.0,10.892,3.007,13.078,23.893
21608.5,2.554,0.668,-33.847,1.775,9.51,5.305,37.195,5.029,0.548,-2.742,0.0,39.0,39.9,9.692,1.5,11.1,10.622,12.074,10.771,-3.131,26.302,0.0,269.14,,275.0,275.0,10.995,3.006,13.055,23.91
21609.0,2.554,0.668,-33.847,1.775,9.51,5.305,37.195,5.029,0.548,-2.742,0.0,39.0,39.9,9.692,1.5,11.411,10.62,12.175,10.785,-3.131,26.302,0.0,269.24,,275.0,275.0,11.142,2.999,13.086,23.937
21609.5,2.554,0.668,-33.847,1.775,9.51,5.305,37.195,5.029,0.548,-2.742,0.0,39.0,39.9,9.692,1.5,11.297,10.497,12.147,10.689,-3.131,26.302,0.0,269.24,,275.0,275.0,11.248,2.992,13.145,23.951
21610.0,2.554,0.668,-33.847,1.775,9.51,5.305,37.195,5.029,0.548,-2.742,0.0,39.0,39.9,9.692,1.5,11.107,10.397,12.032,10.571,-3.131,26.302,0.0,268.74,,275.0,275.0,11.158,2.985,13.162,23.975
21610.5,2.554,0.668,-33.847,1.775,9.51,5.306,37.211,5.046,0.554,-2.733,0.0,38.981,39.847,9.692,1.5,11.171,10.644,12.01,11.021,-3.123,26.306,0.0,268.74,,275.0,275.0,11.027,2.977,13.148,24.007
21611.0,2.554,0.668,-33.847,1.775,9.51,5.306,37.211,5.046,0.554,-2.733,0.0,39.0,39.8,9.692,1.5,11.361,11.034,12.198,11.263,-3.123,26.306,0.0,269.14,,275.0,275.0,11.212,2.971,13.149,24.018
21611.5,3.036,0.718,-35.209,1.664,9.666,5.306,37.211,5.046,0.554,-2.733,0.0,39.0,39.8,9.447,1.662,11.434,10.945,12.29,11.17,-3.123,26.306,0.0,269.14,,275.0,275.0,11.464,2.964,13.217,23.982
21612.0,3.036,0.718,-35.209,1.664,9.666,5.306,37.211,5.046,0.554,-2.733,0.0,39.0,39.8,9.447,1.662,11.276,10.74,12.184,10.951,-3.123,26.306,0.0,269.04,,275.0,275.0,11.46,2.965,13.271,23.865
21612.5,3.036,0.718,-35.209,1.664,9.666,5.306,37.211,5.046,0.554,-2.733,0.0,39.0,39.8,9.447,1.662,11.0,10.727,12.13,10.886,-3.123,26.306,0.0,269.04,,275.0,275.0,11.288,2.966,13.323,23.824
21613.0,3.036,0.718,-35.209,1.664,9.666,5.306,37.211,5.046,0.554,-2.733,0.0,39.0,39.8,9.447,1.662,11.016,10.734,11.846,10.902,-3.123,26.306,0.0,268.84,,275.0,275.0,11.186,2.967,13.385,23.828
21613.5,3.036,0.718,-35.209,1.664,9.666,5.32,37.22,5.006,0.54,-2.73,0.0,38.971,39.843,9.447,1.662,11.278,10.779,11.971,11.111,-3.123,26.303,0.0,268.84,,275.0,275.0,11.124,2.968,13.42,23.814
21614.0,3.036,0.718,-35.209,1.664,9.666,5.32,37.22,5.006,0.54,-2.73,0.0,39.0,39.8,9.447,1.662,11.196,11.016,12.106,11.211,-3.123,26.303,0.0,268.44,,275.0,275.0,11.285,2.971,13.444,23.772
21614.5,3.036,0.718,-35.209,1.664,9.666,5.32,37.22,5.006,0.54,-2.73,0.0,39.0,39.8,9.447,1.662,11.176,10.848,12.013,11.11,-3.123,26.303,0.0,268.44,,275.0,275.0,11.382,2.971,13.505,23.742
21615.0,2.654,0.722,-33.417,1.719,9.451,5.32,37.22,5.006,0.54,-2.73,0.0,39.0,39.8,9.79,1.592,10.992,10.779,11.649,10.947,-3.123,26.303,0.0,268.74,,275.0,275.0,11.287,2.972,13.558,23.709
21615.5,2.654,0.722,-33.417,1.719,9.451,5.32,37.22,5.006,0.54,-2.73,0.0,39.0,39.8,9.79,1.592,10.867,10.813,11.812,11.0,-3.123,26.303,0.0,268.74,,275.0,275.0,11.092,2.966,13.612,23.744
21616.0,2.654,0.722,-33.417,1.719,9.451,5.32,37.22,5.006,0.54,-2.73,0.0,39.0,39.8,9.79,1.592,10.944,10.962,11.887,11.106,-3.123,26.303,0.0,269.14,,275.0,275.0,11.123,2.961,13.622,23.732
21616.5,2.654,0.722,-33.417,1.719,9.451,5.32,37.22,5.006,0.54,-2.73,0.0,39.0,39.8,9.79,1.592,11.046,11.122,11.962,11.222,-3.123,26.303,0.0,269.14,,275.0,275.0,11.225,2.956,13.647,23.67
21617.0,2.654,0.722,-33.417,1.719,9.451,5.319,37.211,5.022,0.531,-2.726,0.0,38.961,39.762,9.79,1.592,11.39,11.137,11.896,11.293,-3.109,26.306,0.0,269.14,,275.0,275.0,11.338,2.951,13.695,23.77
21617.5,2.654,0.722,-33.417,1.719,9.451,5.319,37.211,5.022,0.531,-2.726,0.0,39.0,39.8,9.79,1.592,11.221,10.966,11.785,11.218,-3.109,26.306,0.0,269.14,,275.0,275.0,11.429,2.946,13.728,23.786
21618.0,2.635,0.708,-34.13,1.748,9.501,5.319,37.211,5.022,0.531,-2.726,0.0,39.0,39.8,9.639,1.691,11.115,10.87,11.815,11.112,-3.109,26.306,0.0,269.14,,275.0,275.0,11.297,2.942,13.786,23.784
21618.5,2.635,0.708,-34.13,1.748,9.501,5.319,37.211,5.022,0.531,-2.726,0.0,39.0,39.8,9.639,1.691,11.074,10.969,11.767,11.187,-3.109,26.306,0.0,269.14,,275.0,275.0,11.228,2.937,13.805,23.81
21619.0,2.635,0.708,-34.13,1.748,9.501,5.319,37.211,5.022,0.531,-2.726,0.0,39.0,39.8,9.639,1.691,11.067,11.293,11.866,11.321,-3.109,26.306,0.0,269.24,,275.0,275.0,11.249,2.932,13.817,23.86
21619.5,2.635,0.708,-34.13,1.748,9.501,5.319,37.211,5.022,0.531,-2.726,0.0,39.0,39.8,9.639,1.691,11.689,11.281,12.237,11.53,-3.109,26.306,0.0,269.24,,275.0,275.0,11.387,2.927,13.709,23.867
21620.0,2.635,0.708,-34.13,1.748,9.501,5.322,37.188,5.031,0.505,-2.714,0.0,38.941,39.745,9.639,1.691,11.812,11.007,12.445,11.354,-3.121,26.303,0.0,269.44,,275.0,275.0,11.684,2.922,13.594,23.752
21620.5,2.635,0.708,-34.13,1.748,9.501,5.322,37.188,5.031,0.505,-2.714,0.0,38.9,39.7,9.639,1.691,11.809,10.587,12.497,10.772,-3.121,26.303,0.0,269.44,,275.0,275.0,11.655,2.917,13.528,23.764
21621.0,2.635,0.708,-34.13,1.748,9.501,5.322,37.188,5.031,0.505,-2.714,0.0,38.9,39.7,9.639,1.691,11.363,10.4,12.376,10.558,-3.121,26.303,0.0,269.34,,275.0,275.0,11.416,2.913,13.43,23.796
21621.5,2.776,0.639,-35.209,1.67,9.552,5.322,37.188,5.031,0.505,-2.714,0.0,38.9,39.7,9.612,1.82,11.634,10.597,12.423,10.941,-3.121,26.303,0.0,269.34,,275.0,275.0,11.174,2.908,13.348,23.946
21622.0,2.776,0.639,-35.209,1.67,9.552,5.322,37.188,5.031,0.505,-2.714,0.0,38.9,39.7,9.612,1.82,11.76,10.91,12.538,11.066,-3.121,26.303,0.0,269.44,,275.0,275.0,11.399,2.906,13.307,24.073
21622.5,2.776,0.639,-35.209,1.67,9.552,5.322,37.188,5.031,0.505,-2.714,0.0,38.9,39.7,9.612,1.82,11.815,10.834,12.59,11.069,-3.121,26.303,0.0,269.44,,275.0,275.0,11.568,2.904,13.242,24.12
21623.0,2.776,0.639,-35.209,1.67,9.552,5.322,37.188,5.031,0.505,-2.714,0.0,38.9,39.7,9.612,1.82,11.521,10.622,12.575,10.827,-3.121,26.303,0.0,269.24,,275.0,275.0,11.577,2.902,13.249,24.131
21623.5,2.776,0.639,-35.209,1.67,9.552,5.277,37.211,5.005,0.518,-2.729,0.0,38.922,39.744,9.612,1.82,11.182,10.171,12.345,10.445,-3.13,26.3,0.0,269.24,,275.0,275.0,11.386,2.9,13.164,24.101
21624.0,2.776,0.639,-35.209,1.67,9.552,5.277,37.211,5.005,0.518,-2.729,0.0,38.9,39.7,9.612,1.82,11.23,10.497,12.369,10.736,-3.13,26.3,0.0,269.24,,275.0,275.0,11.036,2.898,13.116,24.133
21624.5,2.479,0.664,-33.454,1.704,9.435,5.277,37.211,5.005,0.518,-2.729,0.0,38.9,39.7,9.798,1.665,11.686,10.581,12.486,10.927,-3.13,26.3,0.0,269.24,,275.0,275.0,11.208,2.896,13.1,24.168
21625.0,2.479,0.664,-33.454,1.704,9.435,5.277,37.211,5.005,0.518,-2.729,0.0,38.9,39.7,9.798,1.665,11.573,10.613,12.548,10.944,-3.13,26.3,0.0,269.54,,275.0,275.0,11.42,2.889,13.097,24.176
21625.5,2.479,0.664,-33.454,1.704,9.435,5.277,37.211,5.005,0.518,-2.729,0.0,38.9,39.7,9.798,1.665,11.505,10.207,12.447,10.597,-3.13,26.3,0.0,269.54,,275.0,275.0,11.42,2.882,13.123,24.163
21626.0,2.479,0.664,-33.454,1.704,9.435,5.277,37.211,5.005,0.518,-2.729,0.0,38.9,39.7,9.798,1.665,11.258,10.116,12.334,10.472,-3.13,26.3,0.0,269.44,,275.0,275.0,11.189,2.875,13.098,24.129
21626.5,2.479,0.664,-33.454,1.704,9.435,5.293,37.225,5.037,0.525,-2.717,0.0,38.914,39.716,9.798,1.665,11.332,10.564,12.374,10.915,-3.123,26.302,0.0,269.44,,275.0,275.0,11.045,2.869,13.077,24.13
21627.0,2.479,0.664,-33.454,1.704,9.435,5.293,37.225,5.037,0.525,-2.717,0.0,38.9,39.7,9.798,1.665,11.541,10.876,12.523,11.095,-3.123,26.302,0.0,269.14,,275.0,275.0,11.296,2.863,13.047,24.221
21627.5,2.64,0.676,-34.715,1.687,9.501,5.293,37.225,5.037,0.525,-2.717,0.0,38.9,39.7,9.619,1.836,11.826,10.842,12.615,11.066,-3.123,26.302,0.0,269.14,,275.0,275.0,11.509,2.856,13.096,24.316
21628.0,2.64,0.676,-34.715,1.687,9.501,5.293,37.225,5.037,0.525,-2.717,0.0,38.9,39.7,9.619,1.836,11.628,10.554,12.583,10.808,-3.123,26.302,0.0,268.74,,275.0,275.0,11.587,2.853,13.106,24.318
21628.5,2.64,0.676,-34.715,1.687,9.501,5.293,37.225,5.037,0.525,-2.717,0.0,38.9,39.7,9.619,1.836,11.195,10.35,12.373,10.609,-3.123,26.302,0.0,268.74,,275.0,275.0,11.393,2.849,13.101,24.319
21629.0,2.64,0.676,-34.715,1.687,9.501,5.293,37.225,5.037,0.525,-2.717,0.0,38.9,39.7,9.619,1.836,11.355,10.392,12.369,10.79,-3.123,26.302,0.0,268.64,,275.0,275.0,11.132,2.846,13.141,24.3
21629.5,2.64,0.676,-34.715,1.687,9.501,5.293,37.225,5.037,0.525,-2.717,0.0,38.9,39.7,9.619,1.836,11.367,10.839,12.458,10.998,-3.123,26.302,0.0,268.64,,275.0,275.0,11.226,2.842,13.129,24.292
21630.0,2.64,0.676,-34.715,1.687,9.501,5.302,37.204,5.02,0.52,-2.731,0.0,38.912,39.702,9.619,1.836,11.543,10.84,12.509,11.035,-3.123,26.297,0.0,268.84,,275.0,275.0,11.415,2.839,13.161,24.276
21630.5,2.64,0.676,-34.715,1.687,9.501,5.302,37.204,5.02,0.52,-2.731,0.0,38.9,39.7,9.619,1.836,11.374,10.653,12.471,10.836,-3.123,26.297,0.0,268.84,,275.0,275.0,11.482,2.836,13.221,24.288
21631.0,2.922,0.692,-35.209,1.647,9.653,5.302,37.204,5.02,0.52,-2.731,0.0,38.9,39.7,9.534,1.768,11.111,10.525,12.382,10.678,-3.123,26.297,0.0,268.74,,275.0,275.0,11.334,2.833,13.256,24.338
21631.5,2.922,0.692,-35.209,1.647,9.653,5.302,37.204,5.02,0.52,-2.731,0.0,38.9,39.7,9.534,1.768,10.966,10.445,12.179,10.695,-3.123,26.297,0.0,268.74,,275.0,275.0,11.174,2.834,13.233,24.339
21632.0,2.922,0.692,-35.209,1.647,9.653,5.302,37.204,5.02,0.52,-2.731,0.0,38.9,39.7,9.534,1.768,11.601,11.193,12.495,11.382,-3.123,26.297,0.0,268.74,,275.0,275.0,11.071,2.836,13.267,24.306
21632.5,2.922,0.692,-35.209,1.647,9.653,5.302,37.204,5.02,0.52,-2.731,0.0,38.9,39.7,9.534,1.768,11.636,11.151,12.572,11.372,-3.123,26.297,0.0,268.74,,275.0,275.0,11.668,2.837,13.294,24.271
21633.0,2.922,0.692,-35.209,1.647,9.653,5.309,37.153,5.0,0.521,-2.728,0.0,38.908,39.68,9.534,1.768,11.269,10.89,12.29,11.135,-3.121,26.31,0.0,268.84,,275.0,275.0,11.683,2.838,13.384,24.289
21633.5,2.922,0.692,-35.209,1.647,9.653,5.309,37.153,5.0,0.521,-2.728,0.0,38.9,39.7,9.534,1.768,11.017,10.554,11.809,10.744,-3.121,26.31,0.0,268.84,,275.0,275.0,11.396,2.84,13.441,24.261
21634.0,2.294,0.586,-34.159,1.749,9.531,5.309,37.153,5.0,0.521,-2.728,0.0,38.9,39.7,9.723,1.594,10.829,10.618,11.95,10.825,-3.121,26.31,0.0,269.04,,275.0,275.0,11.031,2.841,13.467,24.215
21634.5,2.294,0.586,-34.159,1.749,9.531,5.309,37.153,5.0,0.521,-2.728,0.0,38.9,39.7,9.723,1.594,11.528,10.973,12.282,11.38,-3.121,26.31,0.0,269.04,,275.0,275.0,11.055,2.832,13.411,24.198
21635.0,2.294,0.586,-34.159,1.749,9.531,5.309,37.153,5.0,0.521,-2.728,0.0,38.9,39.7,9.723,1.594,11.688,11.316,12.431,11.599,-3.121,26.31,0.0,268.84,,275.0,275.0,11.541,2.823,13.453,24.16
21635.5,2.294,0.586,-34.159,1.749,9.531,5.309,37.153,5.0,0.521,-2.728,0.0,38.9,39.7,9.723,1.594,11.611,10.913,12.577,11.119,-3.121,26.31,0.0,268.84,,275.0,275.0,11.759,2.815,13.508,24.238
21636.0,2.294,0.586,-34.159,1.749,9.531,5.309,37.153,5.0,0.521,-2.728,0.0,38.9,39.7,9.723,1.594,11.123,10.641,12.156,10.776,-3.121,26.31,0.0,268.94,,275.0,275.0,11.555,2.806,13.583,24.293
21636.5,2.294,0.586,-34.159,1.749,9.531,5.312,37.163,5.041,0.523,-2.735,0.0,38.891,39.693,9.723,1.594,11.164,10.842,12.269,10.937,-3.129,26.292,0.0,268.94,,275.0,275.0,11.174,2.798,13.585,24.292
21637.0,2.294,0.586,-34.159,1.749,9.531,5.312,37.163,5.041,0.523,-2.735,0.0,38.9,39.7,9.723,1.594,11.617,11.047,12.368,11.352,-3.129,26.292,0.0,269.34,,275.0,275.0,11.303,2.789,13.592,24.295
21637.5,3.478,0.87,-35.209,1.686,9.593,5.312,37.163,5.041,0.523,-2.735,0.0,38.9,39.7,9.498,1.556,11.993,11.414,12.604,11.803,-3.129,26.292,0.0,269.34,,275.0,275.0,11.596,2.781,13.614,24.314
21638.0,3.478,0.87,-35.209,1.686,9.593,5.312,37.163,5.041,0.523,-2.735,0.0,38.9,39.7,9.498,1.556,11.898,11.175,12.639,11.521,-3.129,26.292,0.0,269.34,,275.0,275.0,11.953,2.793,13.711,24.342
21638.5,3.478,0.87,-35.209,1.686,9.593,5.312,37.163,5.041,0.523,-2.735,0.0,38.9,39.7,9.498,1.556,11.797,11.005,12.351,11.206,-3.129,26.292,0.0,269.34,,275.0,275.0,11.809,2.804,13.773,24.402
21639.0,3.478,0.87,-35.209,1.686,9.593,5.312,37.163,5.041,0.523,-2.735,0.0,38.9,39.7,9.498,1.556,10.921,10.928,11.942,11.126,-3.129,26.292,0.0,269.04,,275.0,275.0,11.59,2.815,13.795,24.283
21639.5,3.478,0.87,-35.209,1.686,9.593,5.313,37.22,5.048,0.536,-2.738,0.0,38.87,39.674,9.498,1.556,11.589,11.196,12.305,11.511,-3.132,26.296,0.0,269.04,,275.0,275.0,11.23,2.826,13.742,24.185
21640.0,3.478,0.87,-35.209,1.686,9.593,5.313,37.22,5.048,0.536,-2.738,0.0,38.9,39.7,9.498,1.556,11.724,11.582,12.515,11.677,-3.132,26.296,0.0,269.04,,275.0,275.0,11.65,2.837,13.768,24.231
21640.5,3.354,0.809,-35.209,1.691,9.632,5.313,37.22,5.048,0.536,-2.738,0.0,38.9,39.7,9.554,1.609,11.886,11.46,12.66,11.622,-3.132,26.296,0.0,269.04,,275.0,275.0,11.875,2.847,13.786,24.248
21641.0,3.354,0.809,-35.209,1.691,9.632,5.313,37.22,5.048,0.536,-2.738,0.0,38.9,39.7,9.554,1.609,11.397,11.213,12.423,11.311,-3.132,26.296,0.0,269.74,,275.0,275.0,11.907,2.855,13.86,24.263
21641.5,3.354,0.809,-35.209,1.691,9.632,5.313,37.22,5.048,0.536,-2.738,0.0,38.9,39.7,9.554,1.609,11.279,10.87,11.999,10.985,-3.132,26.296,0.0,269.74,,275.0,275.0,11.586,2.864,13.918,24.227
21642.0,3.354,0.809,-35.209,1.691,9.632,5.313,37.22,5.048,0.536,-2.738,0.0,38.9,39.7,9.554,1.609,11.208,11.179,12.178,11.327,-3.132,26.296,0.0,269.64,,275.0,275.0,11.283,2.872,13.895,24.148
21642.5,3.354,0.809,-35.209,1.691,9.632,5.313,37.22,5.048,0.536,-2.738,0.0,38.9,39.7,9.554,1.609,11.966,11.307,12.579,11.635,-3.132,26.296,0.0,269.64,,275.0,275.0,11.473,2.88,13.916,24.101
21643.0,3.354,0.809,-35.209,1.691,9.632,5.355,37.186,5.053,0.51,-2.747,0.0,38.867,39.649,9.554,1.609,11.885,11.248,12.642,11.587,-3.135,26.3,0.0,269.24,,275.0,275.0,11.872,2.887,13.969,24.036
21643.5,3.354,0.809,-35.209,1.691,9.632,5.355,37.186,5.053,0.51,-2.747,0.0,38.9,39.6,9.554,1.609,11.73,11.112,12.447,11.262,-3.135,26.3,0.0,269.24,,275.0,275.0,11.84,2.895,13.988,23.986
21644.0,2.699,0.677,-35.122,1.665,9.517,5.355,37.186,5.053,0.51,-2.747,0.0,38.9,39.6,9.631,1.731,11.437,10.97,12.211,11.08,-3.135,26.3,0.0,268.94,,275.0,275.0,11.638,2.902,14.022,23.948
21644.5,2.699,0.677,-35.122,1.665,9.517,5.355,37.186,5.053,0.51,-2.747,0.0,38.9,39.6,9.631,1.731,11.291,11.185,12.2,11.47,-3.135,26.3,0.0,268.94,,275.0,275.0,11.425,2.899,14.009,24.025
21645.0,2.699,0.677,-35.122,1.665,9.517,5.355,37.186,5.053,0.51,-2.747,0.0,38.9,39.6,9.631,1.731,11.686,11.595,12.516,11.742,-3.135,26.3,0.0,269.24,,275.0,275.0,11.536,2.896,13.991,23.99
21645.5,2.699,0.677,-35.122,1.665,9.517,5.355,37.186,5.053,0.51,-2.747,0.0,38.9,39.6,9.631,1.731,11.928,11.548,12.661,11.759,-3.135,26.3,0.0,269.24,,275.0,275.0,11.885,2.893,14.027,23.978
21646.0,2.699,0.677,-35.122,1.665,9.517,5.316,37.154,5.018,0.503,-2.738,0.0,38.852,39.637,9.631,1.731,11.62,11.288,12.329,11.356,-3.126,26.293,0.0,268.94,,275.0,275.0,11.974,2.889,14.079,23.978
21646.5,2.699,0.677,-35.122,1.665,9.517,5.316,37.154,5.018,0.503,-2.738,0.0,38.9,39.6,9.631,1.731,11.342,11.17,12.114,11.231,-3.126,26.293,0.0,268.94,,275.0,275.0,11.648,2.886,14.16,23.943
21647.0,2.825,0.705,-35.07,1.672,9.501,5.316,37.154,5.018,0.503,-2.738,0.0,38.9,39.6,9.572,1.897,11.331,11.177,12.132,11.336,-3.126,26.293,0.0,268.64,,275.0,275.0,11.464,2.883,14.162,23.937
21647.5,2.825,0.705,-35.07,1.672,9.501,5.316,37.154,5.018,0.503,-2.738,0.0,38.9,39.6,9.572,1.897,11.587,11.359,12.242,11.571,-3.126,26.293,0.0,268.64,,275.0,275.0,11.494,2.882,14.138,24.009
21648.0,2.825,0.705,-35.07,1.672,9.501,5.316,37.154,5.018,0.503,-2.738,0.0,38.9,39.6,9.572,1.897,11.52,11.656,12.438,11.714,-3.126,26.293,0.0,268.94,,275.0,275.0,11.69,2.881,14.161,23.99
21648.5,2.825,0.705,-35.07,1.672,9.501,5.316,37.154,5.018,0.503,-2.738,0.0,38.9,39.6,9.572,1.897,11.493,11.631,12.428,11.708,-3.126,26.293,0.0,268.94,,275.0,275.0,11.832,2.88,14.242,24.074
21649.0,2.825,0.705,-35.07,1.672,9.501,5.316,37.18,5.041,0.486,-2.732,0.0,38.837,39.638,9.572,1.897,11.345,11.477,12.359,11.537,-3.128,26.296,0.0,268.94,,275.0,275.0,11.815,2.88,14.266,24.041
21649.5,2.825,0.705,-35.07,1.672,9.501,5.316,37.18,5.041,0.486,-2.732,0.0,38.8,39.6,9.572,1.897,11.114,11.308,12.06,11.315,-3.128,26.296,0.0,268.94,,275.0,275.0,11.679,2.879,14.279,24.035
21650.0,2.825,0.705,-35.07,1.672,9.501,5.316,37.18,5.041,0.486,-2.732,0.0,38.8,39.6,9.572,1.897,11.215,11.407,12.244,11.377,-3.128,26.296,0.0,268.94,,275.0,275.0,11.449,2.878,14.296,23.998
21650.5,2.584,0.691,-33.231,1.724,9.511,5.316,37.18,5.041,0.486,-2.732,0.0,38.8,39.6,9.704,1.635,11.659,11.533,12.384,11.651,-3.128,26.296,0.0,268.94,,275.0,275.0,11.561,2.877,14.259,24.027
21651.0,2.584,0.691,-33.231,1.724,9.511,5.316,37.18,5.041,0.486,-2.732,0.0,38.8,39.6,9.704,1.635,11.888,11.554,12.507,11.772,-3.128,26.296,0.0,268.84,,275.0,275.0,11.807,2.872,14.277,23.987
21651.5,2.584,0.691,-33.231,1.724,9.511,5.316,37.18,5.041,0.486,-2.732,0.0,38.8,39.6,9.704,1.635,11.773,11.479,12.436,11.667,-3.128,26.296,0.0,268.84,,275.0,275.0,11.93,2.867,14.312,23.962
21652.0,2.584,0.691,-33.231,1.724,9.511,5.316,37.18,5.041,0.486,-2.732,0.0,38.8,39.6,9.704,1.635,11.562,11.297,12.378,11.385,-3.128,26.296,0.0,269.14,,275.0,275.0,11.839,2.863,14.34,23.926
21652.5,2.584,0.691,-33.231,1.724,9.511,5.325,37.17,5.045,0.465,-2.733,0.0,38.835,39.633,9.704,1.635,11.39,11.143,12.291,11.269,-3.118,26.295,0.0,269.14,,275.0,275.0,11.655,2.858,14.303,23.898
21653.0,2.584,0.691,-33.231,1.724,9.511,5.325,37.17,5.045,0.465,-2.733,0.0,38.8,39.6,9.704,1.635,11.829,11.635,12.537,11.833,-3.118,26.295,0.0,268.74,,275.0,275.0,11.523,2.854,14.268,23.886
21653.5,2.279,0.649,-33.521,1.684,9.478,5.325,37.17,5.045,0.465,-2.733,0.0,38.8,39.6,9.668,1.63,11.966,11.803,12.724,11.841,-3.118,26.295,0.0,268.74,,275.0,275.0,11.959,2.849,14.238,23.924
21654.0,2.279,0.649,-33.521,1.684,9.478,5.325,37.17,5.045,0.465,-2.733,0.0,38.8,39.6,9.668,1.63,11.745,11.519,12.725,11.577,-3.118,26.295,0.0,268.94,,275.0,275.0,12.084,2.84,14.275,23.952
21654.5,2.279,0.649,-33.521,1.684,9.478,5.325,37.17,5.045,0.465,-2.733,0.0,38.8,39.6,9.668,1.63,11.544,11.219,12.467,11.287,-3.118,26.295,0.0,268.94,,275.0,275.0,11.892,2.831,14.331,24.003
21655.0,2.279,0.649,-33.521,1.684,9.478,5.325,37.17,5.045,0.465,-2.733,0.0,38.8,39.6,9.668,1.63,11.286,11.183,12.185,11.21,-3.118,26.295,0.0,268.84,,275.0,275.0,11.629,2.822,14.334,24.024
21655.5,2.279,0.649,-33.521,1.684,9.478,5.328,37.209,5.068,0.466,-2.736,0.0,38.816,39.606,9.668,1.63,11.301,11.415,12.401,11.379,-3.132,26.291,0.0,268.84,,275.0,275.0,11.466,2.813,14.263,23.982
21656.0,2.279,0.649,-33.521,1.684,9.478,5.328,37.209,5.068,0.466,-2.736,0.0,38.8,39.6,9.668,1.63,11.642,11.654,12.58,11.732,-3.132,26.291,0.0,269.44,,275.0,275.0,11.624,2.804,14.237,23.922
21656.5,2.279,0.649,-33.521,1.684,9.478,5.328,37.209,5.068,0.466,-2.736,0.0,38.8,39.6,9.668,1.63,11.871,11.428,12.819,11.609,-3.132,26.291,0.0,269.44,,275.0,275.0,11.902,2.795,14.263,23.893
21657.0,2.97,0.697,-35.209,1.648,9.551,5.328,37.209,5.068,0.466,-2.736,0.0,38.8,39.6,9.508,1.727,11.617,11.234,12.681,11.296,-3.132,26.291,0.0,269.24,,275.0,275.0,11.932,2.787,14.311,23.909
21657.5,2.97,0.697,-35.209,1.648,9.551,5.328,37.209,5.068,0.466,-2.736,0.0,38.8,39.6,9.508,1.727,11.293,11.164,12.55,11.252,-3.132,26.291,0.0,269.24,,275.0,275.0,11.707,2.79,14.328,23.913
21658.0,2.97,0.697,-35.209,1.648,9.551,5.328,37.209,5.068,0.466,-2.736,0.0,38.8,39.6,9.508,1.727,11.6,11.468,12.709,11.668,-3.132,26.291,0.0,269.24,,275.0,275.0,11.565,2.793,14.283,23.954
21658.5,2.97,0.697,-35.209,1.648,9.551,5.328,37.209,5.068,0.466,-2.736,0.0,38.8,39.6,9.508,1.727,11.955,11.877,12.905,12.011,-3.132,26.291,0.0,269.24,,275.0,275.0,11.861,2.796,14.246,23.872
21659.0,2.97,0.697,-35.209,1.648,9.551,5.337,37.151,5.008,0.46,-2.732,0.0,38.807,39.569,9.508,1.727,11.875,11.902,12.924,11.982,-3.126,26.295,0.0,269.34,,275.0,275.0,12.187,2.799,14.345,23.956
21659.5,2.97,0.697,-35.209,1.648,9.551,5.337,37.151,5.008,0.46,-2.732,0.0,38.8,39.6,9.508,1.727,11.745,11.738,12.748,11.834,-3.126,26.295,0.0,269.34,,275.0,275.0,12.171,2.801,14.384,24.018
21660.0,3.01,0.707,-35.209,1.667,9.6,5.337,37.151,5.008,0.46,-2.732,0.0,38.8,39.6,9.431,1.704,11.711,11.443,12.53,11.527,-3.126,26.295,0.0,269.74,,275.0,275.0,12.017,2.804,14.39,24.04
21660.5,3.01,0.707,-35.209,1.667,9.6,5.337,37.151,5.008,0.46,-2.732,0.0,38.8,39.6,9.431,1.704,11.583,11.492,12.495,11.711,-3.126,26.295,0.0,269.74,,275.0,275.0,11.803,2.808,14.344,24.101
21661.0,3.01,0.707,-35.209,1.667,9.6,5.337,37.151,5.008,0.46,-2.732,0.0,38.8,39.6,9.431,1.704,11.813,11.725,12.68,11.772,-3.126,26.295,0.0,269.24,,275.0,275.0,11.82,2.811,14.299,24.132
21661.5,3.01,0.707,-35.209,1.667,9.6,5.337,37.151,5.008,0.46,-2.732,0.0,38.8,39.6,9.431,1.704,12.042,11.649,12.77,11.816,-3.126,26.295,0.0,269.24,,275.0,275.0,11.997,2.814,14.294,24.146
21662.0,3.01,0.707,-35.209,1.667,9.6,5.345,37.161,5.042,0.482,-2.741,0.0,38.799,39.572,9.431,1.704,12.139,11.537,12.65,11.688,-3.119,26.293,0.0,269.14,,275.0,275.0,12.069,2.817,14.312,24.09
21662.5,3.01,0.707,-35.209,1.667,9.6,5.345,37.161,5.042,0.482,-2.741,0.0,38.8,39.6,9.431,1.704,11.748,11.443,12.551,11.572,-3.119,26.293,0.0,269.14,,275.0,275.0,12.004,2.821,14.332,23.998
21663.0,3.01,0.707,-35.209,1.667,9.6,5.345,37.161,5.042,0.482,-2.741,0.0,38.8,39.6,9.431,1.704,11.793,11.333,12.431,11.51,-3.119,26.293,0.0,269.04,,275.0,275.0,11.829,2.824,14.344,23.993
21663.5,3.064,0.744,-34.936,1.654,9.539,5.345,37.161,5.042,0.482,-2.741,0.0,38.8,39.6,9.662,1.739,11.631,11.496,12.579,11.634,-3.119,26.293,0.0,269.04,,275.0,275.0,11.767,2.827,14.302,24.025
21664.0,3.064,0.744,-34.936,1.654,9.539,5.345,37.161,5.042,0.482,-2.741,0.0,38.8,39.6,9.662,1.739,11.894,11.714,12.798,11.735,-3.119,26.293,0.0,269.24,,275.0,275.0,11.835,2.831,14.3,24.027
21664.5,3.064,0.744,-34.936,1.654,9.539,5.345,37.161,5.042,0.482,-2.741,0.0,38.8,39.6,9.662,1.739,11.868,11.545,12.845,11.588,-3.119,26.293,0.0,269.24,,275.0,275.0,12.035,2.834,14.323,24.122
21665.0,3.064,0.744,-34.936,1.654,9.539,5.345,37.161,5.042,0.482,-2.741,0.0,38.8,39.6,9.662,1.739,11.748,11.418,12.776,11.446,-3.119,26.293,0.0,269.34,,275.0,275.0,11.961,2.838,14.341,24.161
