t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
21665.5,3.064,0.744,-34.936,1.654,9.539,5.35,37.171,5.058,0.498,-2.731,0.0,38.804,39.56,9.662,1.739,11.812,11.411,12.728,11.468,-3.123,26.303,0.0,269.34,,275.0,275.0,11.847,2.842,14.33,24.173
21666.0,3.064,0.744,-34.936,1.654,9.539,5.35,37.171,5.058,0.498,-2.731,0.0,38.8,39.6,9.662,1.739,12.077,11.475,12.806,11.713,-3.123,26.303,0.0,269.34,,275.0,275.0,11.855,2.845,14.311,24.075
21666.5,2.809,0.683,-35.129,1.707,9.666,5.35,37.171,5.058,0.498,-2.731,0.0,38.8,39.6,9.58,1.606,12.228,11.612,12.897,11.916,-3.123,26.303,0.0,269.34,,275.0,275.0,12.018,2.849,14.304,24.045
21667.0,2.809,0.683,-35.129,1.707,9.666,5.35,37.171,5.058,0.498,-2.731,0.0,38.8,39.6,9.58,1.606,12.207,11.71,12.897,11.92,-3.123,26.303,0.0,269.44,,275.0,275.0,12.163,2.848,14.366,23.989
21667.5,2.809,0.683,-35.129,1.707,9.666,5.35,37.171,5.058,0.498,-2.731,0.0,38.8,39.6,9.58,1.606,11.792,11.618,12.64,11.68,-3.123,26.303,0.0,269.44,,275.0,275.0,12.184,2.848,14.41,23.982
21668.0,2.809,0.683,-35.129,1.707,9.666,5.35,37.171,5.058,0.498,-2.731,0.0,38.8,39.6,9.58,1.606,11.705,11.69,12.714,11.684,-3.123,26.303,0.0,269.44,,275.0,275.0,11.933,2.847,14.421,23.972
21668.5,2.809,0.683,-35.129,1.707,9.666,5.348,37.184,5.028,0.496,-2.732,0.0,38.787,39.564,9.58,1.606,11.803,11.83,12.755,11.87,-3.128,26.296,0.0,269.44,,275.0,275.0,11.948,2.847,14.425,23.997
21669.0,2.809,0.683,-35.129,1.707,9.666,5.348,37.184,5.028,0.496,-2.732,0.0,38.8,39.6,9.58,1.606,12.194,11.764,12.882,11.96,-3.128,26.296,0.0,269.54,,275.0,275.0,12.064,2.846,14.443,23.994
21669.5,2.833,0.719,-35.191,1.687,9.591,5.348,37.184,5.028,0.496,-2.732,0.0,38.8,39.6,9.523,1.581,12.114,11.755,12.796,11.944,-3.128,26.296,0.0,269.54,,275.0,275.0,12.2,2.845,14.534,23.994
21670.0,2.833,0.719,-35.191,1.687,9.591,5.348,37.184,5.028,0.496,-2.732,0.0,38.8,39.6,9.523,1.581,11.816,11.721,12.593,11.855,-3.128,26.296,0.0,269.34,,275.0,275.0,11.997,2.845,14.59,23.934
21670.5,2.833,0.719,-35.191,1.687,9.591,5.348,37.184,5.028,0.496,-2.732,0.0,38.8,39.6,9.523,1.581,11.646,11.758,12.489,11.878,-3.128,26.296,0.0,269.34,,275.0,275.0,11.997,2.845,14.632,23.877
21671.0,2.833,0.719,-35.191,1.687,9.591,5.348,37.184,5.028,0.496,-2.732,0.0,38.8,39.6,9.523,1.581,11.667,12.18,12.575,12.122,-3.128,26.296,0.0,269.44,,275.0,275.0,11.942,2.845,14.696,23.804
21671.5,2.833,0.719,-35.191,1.687,9.591,5.348,37.184,5.028,0.496,-2.732,0.0,38.8,39.6,9.523,1.581,11.755,12.354,12.658,12.318,-3.128,26.296,0.0,269.44,,275.0,275.0,12.136,2.844,14.752,23.762
21672.0,2.833,0.719,-35.191,1.687,9.591,5.326,37.138,5.042,0.472,-2.732,0.0,38.78,39.524,9.523,1.581,11.93,12.445,12.654,12.422,-3.127,26.29,0.0,269.54,,275.0,275.0,12.271,2.844,14.868,23.727
21672.5,2.833,0.719,-35.191,1.687,9.591,5.326,37.138,5.042,0.472,-2.732,0.0,38.8,39.5,9.523,1.581,12.018,12.391,12.607,12.275,-3.127,26.29,0.0,269.54,,275.0,275.0,12.363,2.844,14.97,23.747
21673.0,2.331,0.549,-35.209,1.623,9.631,5.326,37.138,5.042,0.472,-2.732,0.0,38.8,39.5,9.52,1.753,12.013,12.216,12.573,12.102,-3.127,26.29,0.0,269.14,,275.0,275.0,12.323,2.844,15.104,23.834
21673.5,2.331,0.549,-35.209,1.623,9.631,5.326,37.138,5.042,0.472,-2.732,0.0,38.8,39.5,9.52,1.753,12.081,12.213,12.55,12.217,-3.127,26.29,0.0,269.14,,275.0,275.0,12.226,2.836,15.163,23.865
21674.0,2.331,0.549,-35.209,1.623,9.631,5.326,37.138,5.042,0.472,-2.732,0.0,38.8,39.5,9.52,1.753,12.35,12.476,12.652,12.56,-3.127,26.29,0.0,269.54,,275.0,275.0,12.265,2.827,15.176,23.937
21674.5,2.331,0.549,-35.209,1.623,9.631,5.326,37.138,5.042,0.472,-2.732,0.0,38.8,39.5,9.52,1.753,12.385,12.877,12.851,12.83,-3.127,26.29,0.0,269.54,,275.0,275.0,12.51,2.819,15.279,23.992
21675.0,2.331,0.549,-35.209,1.623,9.631,5.335,37.113,5.04,0.488,-2.738,0.0,38.78,39.553,9.52,1.753,12.162,12.802,12.818,12.674,-3.118,26.292,0.0,269.74,,275.0,275.0,12.736,2.811,15.395,24.047
21675.5,2.331,0.549,-35.209,1.623,9.631,5.335,37.113,5.04,0.488,-2.738,0.0,38.8,39.6,9.52,1.753,11.96,12.738,12.655,12.544,-3.118,26.292,0.0,269.74,,275.0,275.0,12.614,2.803,15.525,24.128
21676.0,2.643,0.67,-33.905,1.644,9.57,5.335,37.113,5.04,0.488,-2.738,0.0,38.8,39.6,9.741,1.544,12.003,12.827,12.696,12.653,-3.118,26.292,0.0,269.44,,275.0,275.0,12.474,2.795,15.607,24.168
21676.5,2.643,0.67,-33.905,1.644,9.57,5.335,37.113,5.04,0.488,-2.738,0.0,38.8,39.6,9.741,1.544,12.581,12.935,12.92,12.982,-3.118,26.292,0.0,269.44,,275.0,275.0,12.545,2.793,15.656,24.244
21677.0,2.643,0.67,-33.905,1.644,9.57,5.335,37.113,5.04,0.488,-2.738,0.0,38.8,39.6,9.741,1.544,12.817,13.114,13.104,13.134,-3.118,26.292,0.0,269.54,,275.0,275.0,12.855,2.791,15.705,24.317
21677.5,2.643,0.67,-33.905,1.644,9.57,5.335,37.113,5.04,0.488,-2.738,0.0,38.8,39.6,9.741,1.544,12.722,13.261,13.212,13.222,-3.118,26.292,0.0,269.54,,275.0,275.0,13.042,2.788,15.773,24.346
21678.0,2.643,0.67,-33.905,1.644,9.57,5.335,37.113,5.04,0.488,-2.738,0.0,38.8,39.6,9.741,1.544,12.381,13.194,13.154,13.023,-3.118,26.292,0.0,269.84,,275.0,275.0,13.104,2.786,15.897,24.38
21678.5,2.643,0.67,-33.905,1.644,9.57,5.313,37.096,5.032,0.498,-2.739,0.0,38.771,39.541,9.741,1.544,12.278,13.326,13.178,13.136,-3.123,26.293,0.0,269.84,,275.0,275.0,12.938,2.783,15.987,24.383
21679.0,2.643,0.67,-33.905,1.644,9.57,5.313,37.096,5.032,0.498,-2.739,0.0,38.8,39.5,9.741,1.544,12.518,13.526,13.319,13.315,-3.123,26.293,0.0,269.44,,275.0,275.0,12.98,2.781,16.058,24.384
21679.5,2.836,0.669,-35.209,1.584,9.547,5.313,37.096,5.032,0.498,-2.739,0.0,38.8,39.5,9.575,1.659,12.923,13.583,13.486,13.465,-3.123,26.293,0.0,269.44,,275.0,275.0,13.169,2.779,16.096,24.3
21680.0,2.836,0.669,-35.209,1.584,9.547,5.313,37.096,5.032,0.498,-2.739,0.0,38.8,39.5,9.575,1.659,13.249,13.537,13.626,13.506,-3.123,26.293,0.0,269.44,,275.0,275.0,13.364,2.78,16.134,24.257
21680.5,2.836,0.669,-35.209,1.584,9.547,5.313,37.096,5.032,0.498,-2.739,0.0,38.8,39.5,9.575,1.659,13.312,13.471,13.598,13.445,-3.123,26.293,0.0,269.44,,275.0,275.0,13.48,2.781,16.259,24.149
21681.0,2.836,0.669,-35.209,1.584,9.547,5.313,37.096,5.032,0.498,-2.739,0.0,38.8,39.5,9.575,1.659,13.011,13.457,13.55,13.352,-3.123,26.293,0.0,269.84,,275.0,275.0,13.457,2.782,16.31,24.059
21681.5,2.836,0.669,-35.209,1.584,9.547,5.341,37.108,5.059,0.522,-2.748,0.0,38.768,39.556,9.575,1.659,12.857,13.451,13.564,13.382,-3.118,26.289,0.0,269.84,,275.0,275.0,13.343,2.782,16.355,24.03
21682.0,2.836,0.669,-35.209,1.584,9.547,5.341,37.108,5.059,0.522,-2.748,0.0,38.8,39.6,9.575,1.659,13.129,13.66,13.735,13.72,-3.118,26.289,0.0,270.14,,275.0,275.0,13.313,2.783,16.371,23.986
21682.5,2.796,0.636,-35.209,1.529,9.559,5.341,37.108,5.059,0.522,-2.748,0.0,38.8,39.6,9.568,1.584,13.423,13.882,13.901,13.809,-3.118,26.289,0.0,270.14,,275.0,275.0,13.561,2.784,16.351,23.939
21683.0,2.796,0.636,-35.209,1.529,9.559,5.341,37.108,5.059,0.522,-2.748,0.0,38.8,39.6,9.568,1.584,13.363,13.846,13.912,13.804,-3.118,26.289,0.0,269.84,,275.0,275.0,13.754,2.784,16.363,23.862
21683.5,2.796,0.636,-35.209,1.529,9.559,5.341,37.108,5.059,0.522,-2.748,0.0,38.8,39.6,9.568,1.584,13.352,13.715,13.915,13.656,-3.118,26.289,0.0,269.84,,275.0,275.0,13.731,2.785,16.408,23.796
21684.0,2.796,0.636,-35.209,1.529,9.559,5.341,37.108,5.059,0.522,-2.748,0.0,38.8,39.6,9.568,1.584,13.24,13.62,13.814,13.479,-3.118,26.289,0.0,269.54,,275.0,275.0,13.66,2.785,16.462,23.731
21684.5,2.796,0.636,-35.209,1.529,9.559,5.341,37.108,5.059,0.522,-2.748,0.0,38.8,39.6,9.568,1.584,13.355,13.726,13.883,13.607,-3.118,26.289,0.0,269.54,,275.0,275.0,13.538,2.785,16.483,23.77
21685.0,2.796,0.636,-35.209,1.529,9.559,5.363,37.129,5.055,0.567,-2.741,0.0,38.762,39.58,9.568,1.584,13.718,13.782,13.943,13.899,-3.118,26.285,0.0,270.04,,275.0,275.0,13.643,2.785,16.522,23.748
21685.5,2.796,0.636,-35.209,1.529,9.559,5.363,37.129,5.055,0.567,-2.741,0.0,38.8,39.6,9.568,1.584,13.892,13.846,14.056,13.926,-3.118,26.285,0.0,270.04,,275.0,275.0,13.835,2.785,16.54,23.708
21686.0,2.376,0.677,-33.973,1.632,9.531,5.363,37.129,5.055,0.567,-2.741,0.0,38.8,39.6,9.661,1.519,13.877,13.685,14.055,13.731,-3.118,26.285,0.0,269.64,,275.0,275.0,13.93,2.785,16.584,23.65
21686.5,2.376,0.677,-33.973,1.632,9.531,5.363,37.129,5.055,0.567,-2.741,0.0,38.8,39.6,9.661,1.519,13.752,13.665,13.923,13.625,-3.118,26.285,0.0,269.64,,275.0,275.0,13.837,2.779,16.609,23.666
21687.0,2.376,0.677,-33.973,1.632,9.531,5.363,37.129,5.055,0.567,-2.741,0.0,38.8,39.6,9.661,1.519,13.686,13.774,13.87,13.815,-3.118,26.285,0.0,269.34,,275.0,275.0,13.741,2.772,16.652,23.673
21687.5,2.376,0.677,-33.973,1.632,9.531,5.363,37.129,5.055,0.567,-2.741,0.0,38.8,39.6,9.661,1.519,13.906,13.991,14.035,14.097,-3.118,26.285,0.0,269.34,,275.0,275.0,13.786,2.766,16.7,23.657
21688.0,2.376,0.677,-33.973,1.632,9.531,5.336,37.116,5.024,0.589,-2.742,0.0,38.764,39.619,9.661,1.519,14.094,14.306,14.319,14.343,-3.108,26.28,0.0,269.24,,275.0,275.0,14.007,2.759,16.755,23.674
21688.5,2.376,0.677,-33.973,1.632,9.531,5.336,37.116,5.024,0.589,-2.742,0.0,38.8,39.6,9.661,1.519,13.925,14.252,14.33,14.163,-3.108,26.28,0.0,269.24,,275.0,275.0,14.266,2.753,16.818,23.664
21689.0,2.87,0.646,-35.209,1.542,9.587,5.336,37.116,5.024,0.589,-2.742,0.0,38.8,39.6,9.549,1.631,13.803,14.189,14.254,14.069,-3.108,26.28,0.0,270.04,,275.0,275.0,14.168,2.747,16.918,23.617
21689.5,2.87,0.646,-35.209,1.542,9.587,5.336,37.116,5.024,0.589,-2.742,0.0,38.8,39.6,9.549,1.631,13.772,14.211,14.272,14.054,-3.108,26.28,0.0,270.04,,275.0,275.0,14.079,2.749,16.962,23.617
21690.0,2.87,0.646,-35.209,1.542,9.587,5.336,37.116,5.024,0.589,-2.742,0.0,38.8,39.6,9.549,1.631,13.945,14.428,14.464,14.296,-3.108,26.28,0.0,269.84,,275.0,275.0,14.077,2.751,16.965,23.577
21690.5,2.87,0.646,-35.209,1.542,9.587,5.336,37.116,5.024,0.589,-2.742,0.0,38.8,39.6,9.549,1.631,14.165,14.54,14.625,14.424,-3.108,26.28,0.0,269.84,,275.0,275.0,14.284,2.753,17.003,23.619
21691.0,2.87,0.646,-35.209,1.542,9.587,5.333,37.082,5.033,0.591,-2.734,0.0,38.76,39.571,9.549,1.631,14.405,14.541,14.749,14.514,-3.104,26.266,0.0,269.54,,275.0,275.0,14.438,2.755,17.152,23.707
21691.5,2.87,0.646,-35.209,1.542,9.587,5.333,37.082,5.033,0.591,-2.734,0.0,38.8,39.6,9.549,1.631,14.414,14.603,14.857,14.52,-3.104,26.266,0.0,269.54,,275.0,275.0,14.552,2.757,17.254,23.696
21692.0,2.87,0.646,-35.209,1.542,9.587,5.333,37.082,5.033,0.591,-2.734,0.0,38.8,39.6,9.549,1.631,13.89,14.729,14.833,14.583,-3.104,26.266,0.0,269.54,,275.0,275.0,14.598,2.758,17.347,23.747
21692.5,2.347,0.506,-35.209,1.567,9.629,5.333,37.082,5.033,0.591,-2.734,0.0,38.8,39.6,9.543,1.544,14.361,14.765,14.933,14.733,-3.104,26.266,0.0,269.54,,275.0,275.0,14.509,2.76,17.396,23.84
21693.0,2.347,0.506,-35.209,1.567,9.629,5.333,37.082,5.033,0.591,-2.734,0.0,38.8,39.6,9.543,1.544,14.75,14.966,15.132,15.061,-3.104,26.266,0.0,268.94,,275.0,275.0,14.698,2.753,17.435,23.887
21693.5,2.347,0.506,-35.209,1.567,9.629,5.333,37.082,5.033,0.591,-2.734,0.0,38.8,39.6,9.543,1.544,14.949,15.176,15.292,15.29,-3.104,26.266,0.0,268.94,,275.0,275.0,14.977,2.747,17.51,23.884
21694.0,2.347,0.506,-35.209,1.567,9.629,5.333,37.082,5.033,0.591,-2.734,0.0,38.8,39.6,9.543,1.544,14.995,15.154,15.409,15.22,-3.104,26.266,0.0,269.04,,275.0,275.0,15.177,2.74,17.606,23.908
21694.5,2.347,0.506,-35.209,1.567,9.629,5.323,37.022,5.066,0.639,-2.735,0.0,38.757,39.584,9.543,1.544,14.979,15.144,15.449,15.135,-3.102,26.264,0.0,269.04,,275.0,275.0,15.195,2.734,17.813,23.847
21695.0,2.347,0.506,-35.209,1.567,9.629,5.323,37.022,5.066,0.639,-2.735,0.0,38.8,39.6,9.543,1.544,15.012,15.166,15.473,15.189,-3.102,26.264,0.0,269.24,,275.0,275.0,15.177,2.727,17.861,23.873
21695.5,2.604,0.627,-35.209,1.514,9.616,5.323,37.022,5.066,0.639,-2.735,0.0,38.8,39.6,9.526,1.411,15.316,15.596,15.699,15.717,-3.102,26.264,0.0,269.24,,275.0,275.0,15.21,2.721,17.88,23.874
21696.0,2.604,0.627,-35.209,1.514,9.616,5.323,37.022,5.066,0.639,-2.735,0.0,38.8,39.6,9.526,1.411,15.542,15.784,15.886,15.834,-3.102,26.264,0.0,269.04,,275.0,275.0,15.582,2.719,17.924,23.885
21696.5,2.604,0.627,-35.209,1.514,9.616,5.323,37.022,5.066,0.639,-2.735,0.0,38.8,39.6,9.526,1.411,15.484,15.717,15.961,15.726,-3.102,26.264,0.0,269.04,,275.0,275.0,15.762,2.717,18.019,23.877
21697.0,2.604,0.627,-35.209,1.514,9.616,5.323,37.022,5.066,0.639,-2.735,0.0,38.8,39.6,9.526,1.411,15.39,15.431,15.924,15.505,-3.102,26.264,0.0,268.94,,275.0,275.0,15.722,2.716,18.122,23.868
21697.5,2.604,0.627,-35.209,1.514,9.616,5.32,37.028,5.056,0.706,-2.745,0.0,38.747,39.595,9.526,1.411,15.397,15.406,15.863,15.43,-3.118,26.254,0.0,268.94,,275.0,275.0,15.562,2.714,18.196,23.881
21698.0,2.604,0.627,-35.209,1.514,9.616,5.32,37.028,5.056,0.706,-2.745,0.0,38.7,39.6,9.526,1.411,15.482,15.637,15.937,15.736,-3.118,26.254,0.0,269.44,,275.0,275.0,15.524,2.712,18.295,23.938
21698.5,2.604,0.627,-35.209,1.514,9.616,5.32,37.028,5.056,0.706,-2.745,0.0,38.7,39.6,9.526,1.411,15.732,16.047,16.118,16.052,-3.118,26.254,0.0,269.44,,275.0,275.0,15.698,2.71,18.287,23.944
21699.0,2.79,0.641,-35.209,1.359,9.552,5.32,37.028,5.056,0.706,-2.745,0.0,38.7,39.6,9.586,1.533,16.298,15.967,16.377,16.138,-3.118,26.254,0.0,269.24,,275.0,275.0,15.987,2.708,18.282,23.911
21699.5,2.79,0.641,-35.209,1.359,9.552,5.32,37.028,5.056,0.706,-2.745,0.0,38.7,39.6,9.586,1.533,16.163,15.878,16.39,15.951,-3.118,26.254,0.0,269.24,,275.0,275.0,16.195,2.71,18.336,23.902
21700.0,2.79,0.641,-35.209,1.359,9.552,5.32,37.028,5.056,0.706,-2.745,0.0,38.7,39.6,9.586,1.533,15.798,15.792,16.216,15.747,-3.118,26.254,0.0,269.64,,275.0,275.0,16.095,2.711,18.474,23.882
21700.5,2.79,0.641,-35.209,1.359,9.552,5.32,37.028,5.056,0.706,-2.745,0.0,38.7,39.6,9.586,1.533,15.744,15.754,16.173,15.702,-3.118,26.254,0.0,269.64,,275.0,275.0,15.888,2.712,18.57,23.867
21701.0,2.79,0.641,-35.209,1.359,9.552,5.311,37.06,5.091,0.787,-2.743,0.0,38.751,39.623,9.586,1.533,15.87,16.077,16.276,16.058,-3.108,26.251,0.0,269.54,,275.0,275.0,15.843,2.714,18.588,23.877
21701.5,2.79,0.641,-35.209,1.359,9.552,5.311,37.06,5.091,0.787,-2.743,0.0,38.8,39.6,9.586,1.533,16.126,16.424,16.419,16.385,-3.108,26.251,0.0,269.54,,275.0,275.0,16.07,2.715,18.664,23.873
21702.0,2.72,0.72,-34.456,1.486,9.502,5.311,37.06,5.091,0.787,-2.743,0.0,38.8,39.6,9.645,1.595,16.629,16.495,16.632,16.488,-3.108,26.251,0.0,269.44,,275.0,275.0,16.339,2.716,18.737,23.938
21702.5,2.72,0.72,-34.456,1.486,9.502,5.311,37.06,5.091,0.787,-2.743,0.0,38.8,39.6,9.645,1.595,16.363,16.363,16.625,16.382,-3.108,26.251,0.0,269.44,,275.0,275.0,16.561,2.716,18.846,23.908
21703.0,2.72,0.72,-34.456,1.486,9.502,5.311,37.06,5.091,0.787,-2.743,0.0,38.8,39.6,9.645,1.595,16.388,15.992,16.526,16.053,-3.108,26.251,0.0,269.24,,275.0,275.0,16.433,2.716,18.903,23.919
21703.5,2.72,0.72,-34.456,1.486,9.502,5.311,37.06,5.091,0.787,-2.743,0.0,38.8,39.6,9.645,1.595,16.263,15.902,16.417,15.841,-3.108,26.251,0.0,269.24,,275.0,275.0,16.24,2.716,18.955,23.878
21704.0,2.72,0.72,-34.456,1.486,9.502,5.325,37.084,5.087,0.814,-2.752,0.0,38.747,39.589,9.645,1.595,16.283,16.15,16.451,16.162,-3.121,26.236,0.0,269.54,,275.0,275.0,16.106,2.716,18.959,23.848
21704.5,2.72,0.72,-34.456,1.486,9.502,5.325,37.084,5.087,0.814,-2.752,0.0,38.7,39.6,9.645,1.595,16.519,16.294,16.571,16.419,-3.121,26.236,0.0,269.54,,275.0,275.0,16.261,2.716,18.978,23.847
21705.0,2.72,0.72,-34.456,1.486,9.502,5.325,37.084,5.087,0.814,-2.752,0.0,38.7,39.6,9.645,1.595,16.593,16.457,16.678,16.603,-3.121,26.236,0.0,269.24,,275.0,275.0,16.451,2.717,19.032,23.685
21705.5,2.84,0.715,-35.209,1.501,9.43,5.325,37.084,5.087,0.814,-2.752,0.0,38.7,39.6,9.55,1.575,16.717,16.423,16.768,16.556,-3.121,26.236,0.0,269.24,,275.0,275.0,16.583,2.717,19.053,23.694
21706.0,2.84,0.715,-35.209,1.501,9.43,5.325,37.084,5.087,0.814,-2.752,0.0,38.7,39.6,9.55,1.575,16.478,16.117,16.712,16.086,-3.121,26.236,0.0,269.74,,275.0,275.0,16.616,2.719,19.058,23.669
21706.5,2.84,0.715,-35.209,1.501,9.43,5.325,37.084,5.087,0.814,-2.752,0.0,38.7,39.6,9.55,1.575,16.468,16.294,16.374,16.286,-3.121,26.236,0.0,269.74,,275.0,275.0,16.348,2.721,19.003,23.55
21707.0,2.84,0.715,-35.209,1.501,9.43,5.325,37.084,5.087,0.814,-2.752,0.0,38.7,39.6,9.55,1.575,16.922,16.988,16.346,16.706,-3.121,26.236,0.0,269.54,,275.0,275.0,16.356,2.723,18.873,23.494
21707.5,2.84,0.715,-35.209,1.501,9.43,5.283,37.109,5.037,0.74,-2.749,0.0,38.744,39.629,9.55,1.575,17.139,17.107,16.215,16.763,-3.118,26.235,0.0,269.54,,275.0,275.0,16.741,2.724,18.856,23.464
21708.0,2.84,0.715,-35.209,1.501,9.43,5.283,37.109,5.037,0.74,-2.749,0.0,38.7,39.6,9.55,1.575,17.136,16.847,15.882,16.406,-3.118,26.235,0.0,269.74,,275.0,275.0,16.806,2.726,18.778,23.477
21708.5,3.091,0.733,-35.209,1.561,9.565,5.283,37.109,5.037,0.74,-2.749,0.0,38.7,39.6,9.551,1.694,16.782,16.226,15.553,15.742,-3.118,26.235,0.0,269.74,,275.0,275.0,16.568,2.728,18.572,23.467
21709.0,3.091,0.733,-35.209,1.561,9.565,5.283,37.109,5.037,0.74,-2.749,0.0,38.7,39.6,9.551,1.694,16.623,15.849,15.291,15.5,-3.118,26.235,0.0,269.44,,275.0,275.0,16.076,2.734,18.426,23.539
21709.5,3.091,0.733,-35.209,1.561,9.565,5.283,37.109,5.037,0.74,-2.749,0.0,38.7,39.6,9.551,1.694,16.64,16.103,15.645,15.903,-3.118,26.235,0.0,269.44,,275.0,275.0,15.816,2.74,18.305,23.571
21710.0,3.091,0.733,-35.209,1.561,9.565,5.283,37.109,5.037,0.74,-2.749,0.0,38.7,39.6,9.551,1.694,16.937,16.48,15.995,16.401,-3.118,26.235,0.0,269.34,,275.0,275.0,16.073,2.746,18.269,23.651
21710.5,3.091,0.733,-35.209,1.561,9.565,5.323,37.171,5.06,0.416,-2.746,0.0,38.757,39.633,9.551,1.694,17.074,16.119,15.952,16.026,-3.114,26.228,0.0,269.34,,275.0,275.0,16.453,2.751,18.229,23.667
21711.0,3.091,0.733,-35.209,1.561,9.565,5.323,37.171,5.06,0.416,-2.746,0.0,38.8,39.6,9.551,1.694,16.992,15.809,15.844,15.713,-3.114,26.228,0.0,269.44,,275.0,275.0,16.293,2.757,18.138,23.657
21711.5,2.962,0.688,-35.209,1.636,9.618,5.323,37.171,5.06,0.416,-2.746,0.0,38.8,39.6,9.538,1.756,16.839,15.495,15.71,15.419,-3.114,26.228,0.0,269.44,,275.0,275.0,16.09,2.762,18.036,23.687
21712.0,2.962,0.688,-35.209,1.636,9.618,5.323,37.171,5.06,0.416,-2.746,0.0,38.8,39.6,9.538,1.756,16.744,15.412,15.76,15.322,-3.114,26.228,0.0,269.84,,275.0,275.0,15.866,2.766,17.815,23.689
21712.5,2.962,0.688,-35.209,1.636,9.618,5.323,37.171,5.06,0.416,-2.746,0.0,38.8,39.6,9.538,1.756,16.884,15.636,16.0,15.758,-3.114,26.228,0.0,269.84,,275.0,275.0,15.809,2.769,17.822,23.71
21713.0,2.962,0.688,-35.209,1.636,9.618,5.323,37.171,5.06,0.416,-2.746,0.0,38.8,39.6,9.538,1.756,17.155,15.891,16.243,16.049,-3.114,26.228,0.0,269.74,,275.0,275.0,16.07,2.772,17.794,23.768
21713.5,2.962,0.688,-35.209,1.636,9.618,5.323,37.171,5.06,0.416,-2.746,0.0,38.8,39.6,9.538,1.756,17.06,15.195,15.989,15.473,-3.114,26.228,0.0,269.74,,275.0,275.0,16.334,2.775,17.708,23.756
21714.0,2.962,0.688,-35.209,1.636,9.618,5.321,37.118,5.064,0.371,-2.75,0.0,38.761,39.657,9.538,1.756,16.954,14.861,15.856,14.884,-3.117,26.222,0.0,269.64,,275.0,275.0,15.929,2.778,17.582,23.774
21714.5,2.962,0.688,-35.209,1.636,9.618,5.321,37.118,5.064,0.371,-2.75,0.0,38.8,39.7,9.538,1.756,16.709,14.497,15.77,14.701,-3.117,26.222,0.0,269.64,,275.0,275.0,15.639,2.781,17.401,23.862
21715.0,2.904,0.673,-35.209,1.71,9.653,5.321,37.118,5.064,0.371,-2.75,0.0,38.8,39.7,9.507,1.727,16.642,15.082,15.956,15.113,-3.117,26.222,0.0,269.84,,275.0,275.0,15.419,2.784,17.252,23.923
21715.5,2.904,0.673,-35.209,1.71,9.653,5.321,37.118,5.064,0.371,-2.75,0.0,38.8,39.7,9.507,1.727,16.819,15.18,16.141,15.46,-3.117,26.222,0.0,269.84,,275.0,275.0,15.698,2.786,17.209,23.984
21716.0,2.904,0.673,-35.209,1.71,9.653,5.321,37.118,5.064,0.371,-2.75,0.0,38.8,39.7,9.507,1.727,16.91,15.219,16.199,15.507,-3.117,26.222,0.0,269.74,,275.0,275.0,15.9,2.788,17.157,23.986
21716.5,2.904,0.673,-35.209,1.71,9.653,5.321,37.118,5.064,0.371,-2.75,0.0,38.8,39.7,9.507,1.727,16.742,14.52,15.773,14.619,-3.117,26.222,0.0,269.74,,275.0,275.0,15.959,2.79,17.049,23.934
21717.0,2.904,0.673,-35.209,1.71,9.653,5.328,37.164,5.073,0.366,-2.742,0.0,38.771,39.658,9.507,1.727,16.623,14.253,15.725,14.502,-3.116,26.217,0.0,269.24,,275.0,275.0,15.413,2.792,16.919,23.983
21717.5,2.904,0.673,-35.209,1.71,9.653,5.328,37.164,5.073,0.366,-2.742,0.0,38.8,39.7,9.507,1.727,16.59,14.679,15.876,15.067,-3.116,26.217,0.0,269.24,,275.0,275.0,15.276,2.794,16.814,24.069
21718.0,3.426,0.91,-34.193,1.765,9.504,5.328,37.164,5.073,0.366,-2.742,0.0,38.8,39.7,9.574,1.582,16.704,15.277,16.175,15.409,-3.116,26.217,0.0,269.04,,275.0,275.0,15.553,2.796,16.79,24.181
21718.5,3.426,0.91,-34.193,1.765,9.504,5.328,37.164,5.073,0.366,-2.742,0.0,38.8,39.7,9.574,1.582,16.83,15.032,16.165,15.233,-3.116,26.217,0.0,269.04,,275.0,275.0,15.891,2.806,16.793,24.225
21719.0,3.426,0.91,-34.193,1.765,9.504,5.328,37.164,5.073,0.366,-2.742,0.0,38.8,39.7,9.574,1.582,16.751,14.757,16.019,14.944,-3.116,26.217,0.0,269.54,,275.0,275.0,15.815,2.816,16.66,24.237
21719.5,3.426,0.91,-34.193,1.765,9.504,5.328,37.164,5.073,0.366,-2.742,0.0,38.8,39.7,9.574,1.582,16.604,14.334,15.839,14.591,-3.116,26.217,0.0,269.54,,275.0,275.0,15.618,2.826,16.572,24.294
21720.0,3.426,0.91,-34.193,1.765,9.504,5.328,37.164,5.073,0.366,-2.742,0.0,38.8,39.7,9.574,1.582,16.498,14.515,15.817,14.722,-3.116,26.217,0.0,269.44,,275.0,275.0,15.342,2.836,16.467,24.326
21720.5,3.426,0.91,-34.193,1.765,9.504,5.338,37.187,5.086,0.428,-2.74,0.0,38.775,39.684,9.574,1.582,16.558,14.515,15.927,14.919,-3.121,26.215,0.0,269.44,,275.0,275.0,15.388,2.846,16.452,24.391
21721.0,3.426,0.91,-34.193,1.765,9.504,5.338,37.187,5.086,0.428,-2.74,0.0,38.8,39.7,9.574,1.582,16.596,14.472,15.913,14.906,-3.121,26.215,0.0,269.14,,275.0,275.0,15.48,2.855,16.403,24.359
21721.5,2.761,0.741,-34.092,1.737,9.426,5.338,37.187,5.086,0.428,-2.74,0.0,38.8,39.7,9.688,1.662,16.554,14.271,15.842,14.708,-3.121,26.215,0.0,269.14,,275.0,275.0,15.472,2.864,16.367,24.37
21722.0,2.761,0.741,-34.092,1.737,9.426,5.338,37.187,5.086,0.428,-2.74,0.0,38.8,39.7,9.688,1.662,16.472,14.098,15.719,14.486,-3.121,26.215,0.0,268.84,,275.0,275.0,15.344,2.863,16.32,24.329
21722.5,2.761,0.741,-34.092,1.737,9.426,5.338,37.187,5.086,0.428,-2.74,0.0,38.8,39.7,9.688,1.662,16.363,14.224,15.719,14.413,-3.121,26.215,0.0,268.84,,275.0,275.0,15.194,2.861,16.138,24.23
21723.0,2.761,0.741,-34.092,1.737,9.426,5.338,37.187,5.086,0.428,-2.74,0.0,38.8,39.7,9.688,1.662,16.332,14.278,15.734,14.45,-3.121,26.215,0.0,269.14,,275.0,275.0,15.18,2.859,16.102,24.241
21723.5,2.761,0.741,-34.092,1.737,9.426,5.397,37.17,5.077,0.476,-2.74,0.0,38.777,39.694,9.688,1.662,16.412,14.251,15.751,14.58,-3.117,26.209,0.0,269.14,,275.0,275.0,15.198,2.858,16.093,24.195
21724.0,2.761,0.741,-34.092,1.737,9.426,5.397,37.17,5.077,0.476,-2.74,0.0,38.8,39.7,9.688,1.662,16.391,14.088,15.642,14.366,-3.117,26.209,0.0,269.04,,275.0,275.0,15.249,2.856,16.034,24.146
21724.5,3.358,0.794,-35.209,1.676,9.5,5.397,37.17,5.077,0.476,-2.74,0.0,38.8,39.7,9.5,1.846,16.286,13.919,15.527,14.171,-3.117,26.209,0.0,269.04,,275.0,275.0,15.122,2.855,15.973,24.128
21725.0,3.358,0.794,-35.209,1.676,9.5,5.397,37.17,5.077,0.476,-2.74,0.0,38.8,39.7,9.5,1.846,16.185,13.752,15.462,14.076,-3.117,26.209,0.0,268.94,,275.0,275.0,14.976,2.863,15.895,24.087
21725.5,3.358,0.794,-35.209,1.676,9.5,5.397,37.17,5.077,0.476,-2.74,0.0,38.8,39.7,9.5,1.846,16.128,13.839,15.509,14.191,-3.117,26.209,0.0,268.94,,275.0,275.0,14.869,2.871,15.829,24.042
21726.0,3.358,0.794,-35.209,1.676,9.5,5.397,37.17,5.077,0.476,-2.74,0.0,38.8,39.7,9.5,1.846,16.106,14.127,15.618,14.303,-3.117,26.209,0.0,269.14,,275.0,275.0,14.917,2.879,15.776,23.967
21726.5,3.358,0.794,-35.209,1.676,9.5,5.397,37.17,5.077,0.476,-2.74,0.0,38.8,39.7,9.5,1.846,16.191,14.061,15.633,14.26,-3.117,26.209,0.0,269.14,,275.0,275.0,15.039,2.887,15.718,23.944
21727.0,3.358,0.794,-35.209,1.676,9.5,5.381,37.161,5.09,0.528,-2.731,0.0,38.785,39.718,9.5,1.846,16.003,13.679,15.341,13.891,-3.107,26.209,0.0,269.24,,275.0,275.0,15.036,2.895,15.645,23.957
21727.5,3.358,0.794,-35.209,1.676,9.5,5.381,37.161,5.09,0.528,-2.731,0.0,38.8,39.7,9.5,1.846,15.886,13.574,15.25,13.751,-3.107,26.209,0.0,269.24,,275.0,275.0,14.729,2.902,15.592,23.901
21728.0,3.107,0.753,-34.819,1.738,9.567,5.381,37.161,5.09,0.528,-2.731,0.0,38.8,39.7,9.622,1.568,15.843,13.574,15.259,13.861,-3.107,26.209,0.0,269.44,,275.0,275.0,14.615,2.91,15.498,23.845
21728.5,3.107,0.753,-34.819,1.738,9.567,5.381,37.161,5.09,0.528,-2.731,0.0,38.8,39.7,9.622,1.568,15.928,13.785,15.33,14.185,-3.107,26.209,0.0,269.44,,275.0,275.0,14.634,2.913,15.467,23.852
21729.0,3.107,0.753,-34.819,1.738,9.567,5.381,37.161,5.09,0.528,-2.731,0.0,38.8,39.7,9.622,1.568,15.953,13.779,15.396,14.213,-3.107,26.209,0.0,269.64,,275.0,275.0,14.807,2.916,15.457,23.836
21729.5,3.107,0.753,-34.819,1.738,9.567,5.381,37.161,5.09,0.528,-2.731,0.0,38.8,39.7,9.622,1.568,15.923,13.527,15.282,13.969,-3.107,26.209,0.0,269.64,,275.0,275.0,14.835,2.919,15.368,23.814
21730.0,3.107,0.753,-34.819,1.738,9.567,5.345,37.158,5.066,0.582,-2.735,0.0,38.791,39.7,9.622,1.568,15.828,13.386,15.149,13.678,-3.122,26.204,0.0,269.74,,275.0,275.0,14.675,2.922,15.292,23.762
21730.5,3.107,0.753,-34.819,1.738,9.567,5.345,37.158,5.066,0.582,-2.735,0.0,38.8,39.7,9.622,1.568,15.635,13.13,15.059,13.59,-3.122,26.204,0.0,269.74,,275.0,275.0,14.51,2.925,15.217,23.759
21731.0,2.602,0.678,-34.37,1.812,9.565,5.345,37.158,5.066,0.582,-2.735,0.0,38.8,39.7,9.632,1.606,15.647,13.627,15.194,13.909,-3.122,26.204,0.0,269.64,,275.0,275.0,14.354,2.928,15.174,23.722
21731.5,2.602,0.678,-34.37,1.812,9.565,5.345,37.158,5.066,0.582,-2.735,0.0,38.8,39.7,9.632,1.606,15.743,13.567,15.24,13.796,-3.122,26.204,0.0,269.64,,275.0,275.0,14.594,2.923,15.158,23.734
21732.0,2.602,0.678,-34.37,1.812,9.565,5.345,37.158,5.066,0.582,-2.735,0.0,38.8,39.7,9.632,1.606,15.691,13.418,15.152,13.683,-3.122,26.204,0.0,269.44,,275.0,275.0,14.586,2.918,15.147,23.757
21732.5,2.602,0.678,-34.37,1.812,9.565,5.345,37.158,5.066,0.582,-2.735,0.0,38.8,39.7,9.632,1.606,15.623,13.374,15.063,13.575,-3.122,26.204,0.0,269.44,,275.0,275.0,14.486,2.912,15.101,23.882
21733.0,2.602,0.678,-34.37,1.812,9.565,5.355,37.181,5.088,0.621,-2.719,0.0,38.803,39.712,9.632,1.606,15.518,13.234,14.891,13.507,-3.111,26.211,0.0,269.74,,275.0,275.0,14.409,2.907,14.987,23.863
21733.5,2.602,0.678,-34.37,1.812,9.565,5.355,37.181,5.088,0.621,-2.719,0.0,38.8,39.7,9.632,1.606,15.419,13.079,14.803,13.321,-3.111,26.211,0.0,269.74,,275.0,275.0,14.287,2.902,14.939,23.855
21734.0,2.602,0.678,-34.37,1.812,9.565,5.355,37.181,5.088,0.621,-2.719,0.0,38.8,39.7,9.632,1.606,15.48,13.375,14.979,13.9,-3.111,26.211,0.0,269.64,,275.0,275.0,14.155,2.897,14.896,23.87
21734.5,2.986,0.741,-35.209,1.73,9.534,5.355,37.181,5.088,0.621,-2.719,0.0,38.8,39.7,9.514,1.809,15.515,13.537,15.018,13.927,-3.111,26.211,0.0,269.64,,275.0,275.0,14.433,2.893,14.925,23.886
21735.0,2.986,0.741,-35.209,1.73,9.534,5.355,37.181,5.088,0.621,-2.719,0.0,38.8,39.7,9.514,1.809,15.477,13.2,14.895,13.61,-3.111,26.211,0.0,269.94,,275.0,275.0,14.499,2.894,14.915,23.917
21735.5,2.986,0.741,-35.209,1.73,9.534,5.355,37.181,5.088,0.621,-2.719,0.0,38.8,39.7,9.514,1.809,15.394,12.552,14.749,13.039,-3.111,26.211,0.0,269.94,,275.0,275.0,14.296,2.896,14.835,23.874
21736.0,2.986,0.741,-35.209,1.73,9.534,5.355,37.181,5.088,0.621,-2.719,0.0,38.8,39.7,9.514,1.809,15.284,12.709,14.723,13.145,-3.111,26.211,0.0,269.74,,275.0,275.0,13.934,2.897,14.777,23.866
21736.5,2.986,0.741,-35.209,1.73,9.534,5.345,37.204,5.08,0.673,-2.7,0.0,38.823,39.778,9.514,1.809,15.2,12.957,14.703,13.262,-3.09,26.21,0.0,269.74,,275.0,275.0,13.965,2.899,14.669,23.786
21737.0,2.986,0.741,-35.209,1.73,9.534,5.345,37.204,5.08,0.673,-2.7,0.0,38.8,39.8,9.514,1.809,15.194,13.054,14.764,13.298,-3.09,26.21,0.0,269.84,,275.0,275.0,14.03,2.9,14.653,23.768
21737.5,2.962,0.772,-34.62,1.731,9.491,5.345,37.204,5.08,0.673,-2.7,0.0,38.8,39.8,9.631,1.754,15.271,12.906,14.694,13.204,-3.09,26.21,0.0,269.84,,275.0,275.0,14.077,2.901,14.626,23.782
21738.0,2.962,0.772,-34.62,1.731,9.491,5.345,37.204,5.08,0.673,-2.7,0.0,38.8,39.8,9.631,1.754,15.216,12.792,14.626,13.095,-3.09,26.21,0.0,269.74,,275.0,275.0,14.019,2.902,14.588,23.749
21738.5,2.962,0.772,-34.62,1.731,9.491,5.345,37.204,5.08,0.673,-2.7,0.0,38.8,39.8,9.631,1.754,15.127,12.663,14.539,12.984,-3.09,26.21,0.0,269.74,,275.0,275.0,13.932,2.903,14.549,23.716
21739.0,2.962,0.772,-34.62,1.731,9.491,5.345,37.204,5.08,0.673,-2.7,0.0,38.8,39.8,9.631,1.754,15.079,12.578,14.492,12.974,-3.09,26.21,0.0,270.04,,275.0,275.0,13.828,2.904,14.481,23.717
21739.5,2.962,0.772,-34.62,1.731,9.491,5.315,37.197,5.046,0.692,-2.713,0.0,38.817,39.83,9.631,1.754,15.081,12.707,14.553,13.214,-3.084,26.209,0.0,270.04,,275.0,275.0,13.781,2.905,14.456,23.695
21740.0,2.962,0.772,-34.62,1.731,9.491,5.315,37.197,5.046,0.692,-2.713,0.0,38.8,39.8,9.631,1.754,15.117,13.057,14.702,13.391,-3.084,26.209,0.0,269.34,,275.0,275.0,13.889,2.906,14.473,23.66
21740.5,2.962,0.772,-34.62,1.731,9.491,5.315,37.197,5.046,0.692,-2.713,0.0,38.8,39.8,9.631,1.754,15.162,13.029,14.675,13.375,-3.084,26.209,0.0,269.34,,275.0,275.0,14.067,2.907,14.457,23.687
21741.0,2.402,0.644,-34.131,1.756,9.533,5.315,37.197,5.046,0.692,-2.713,0.0,38.8,39.8,9.742,1.782,14.998,12.538,14.39,12.907,-3.084,26.209,0.0,270.04,,275.0,275.0,14.06,2.908,14.409,23.73
21741.5,2.402,0.644,-34.131,1.756,9.533,5.315,37.197,5.046,0.692,-2.713,0.0,38.8,39.8,9.742,1.782,14.889,12.505,14.359,12.849,-3.084,26.209,0.0,270.04,,275.0,275.0,13.708,2.9,14.328,23.792
21742.0,2.402,0.644,-34.131,1.756,9.533,5.315,37.197,5.046,0.692,-2.713,0.0,38.8,39.8,9.742,1.782,14.885,12.734,14.504,12.995,-3.084,26.209,0.0,269.74,,275.0,275.0,13.651,2.892,14.31,23.763
21742.5,2.402,0.644,-34.131,1.756,9.533,5.315,37.197,5.046,0.692,-2.713,0.0,38.8,39.8,9.742,1.782,15.028,12.81,14.604,13.155,-3.084,26.209,0.0,269.74,,275.0,275.0,13.779,2.884,14.331,23.766
21743.0,2.402,0.644,-34.131,1.756,9.533,5.338,37.166,5.058,0.701,-2.708,0.0,38.83,39.829,9.742,1.782,15.114,12.78,14.575,13.217,-3.083,26.199,0.0,269.84,,275.0,275.0,13.899,2.876,14.367,23.804
21743.5,2.402,0.644,-34.131,1.756,9.533,5.338,37.166,5.058,0.701,-2.708,0.0,38.8,39.8,9.742,1.782,15.067,12.665,14.478,12.998,-3.083,26.199,0.0,269.84,,275.0,275.0,13.921,2.868,14.319,23.848
21744.0,2.402,0.616,-34.573,1.713,9.529,5.338,37.166,5.058,0.701,-2.708,0.0,38.8,39.8,9.683,1.803,14.959,12.548,14.362,12.858,-3.083,26.199,0.0,269.34,,275.0,275.0,13.802,2.86,14.263,23.801
21744.5,2.402,0.616,-34.573,1.713,9.529,5.338,37.166,5.058,0.701,-2.708,0.0,38.8,39.8,9.683,1.803,14.799,12.27,14.223,12.656,-3.083,26.199,0.0,269.34,,275.0,275.0,13.682,2.853,14.204,23.753
21745.0,2.402,0.616,-34.573,1.713,9.529,5.338,37.166,5.058,0.701,-2.708,0.0,38.8,39.8,9.683,1.803,14.876,12.689,14.445,13.144,-3.083,26.199,0.0,269.74,,275.0,275.0,13.487,2.845,14.198,23.748
21745.5,2.402,0.616,-34.573,1.713,9.529,5.338,37.166,5.058,0.701,-2.708,0.0,38.8,39.8,9.683,1.803,14.917,12.902,14.533,13.19,-3.083,26.199,0.0,269.74,,275.0,275.0,13.789,2.838,14.251,23.736
21746.0,2.402,0.616,-34.573,1.713,9.529,5.318,37.138,5.026,0.711,-2.706,0.0,38.836,39.792,9.683,1.803,14.949,12.831,14.439,13.158,-3.086,26.2,0.0,269.64,,275.0,275.0,13.886,2.831,14.265,23.711
21746.5,2.402,0.616,-34.573,1.713,9.529,5.318,37.138,5.026,0.711,-2.706,0.0,38.8,39.8,9.683,1.803,14.869,12.541,14.319,12.84,-3.086,26.2,0.0,269.64,,275.0,275.0,13.844,2.824,14.247,23.655
21747.0,2.402,0.616,-34.573,1.713,9.529,5.318,37.138,5.026,0.711,-2.706,0.0,38.8,39.8,9.683,1.803,14.753,12.105,14.153,12.459,-3.086,26.2,0.0,269.64,,275.0,275.0,13.642,2.817,14.156,23.594
21747.5,1.974,0.563,-33.718,1.772,9.536,5.318,37.138,5.026,0.711,-2.706,0.0,38.8,39.8,9.651,1.651,14.652,12.254,14.213,12.694,-3.086,26.2,0.0,269.64,,275.0,275.0,13.368,2.81,14.122,23.628
21748.0,1.974,0.563,-33.718,1.772,9.536,5.318,37.138,5.026,0.711,-2.706,0.0,38.8,39.8,9.651,1.651,14.742,12.724,14.402,13.01,-3.086,26.2,0.0,269.74,,275.0,275.0,13.453,2.796,14.173,23.617
21748.5,1.974,0.563,-33.718,1.772,9.536,5.318,37.138,5.026,0.711,-2.706,0.0,38.8,39.8,9.651,1.651,14.955,12.749,14.364,13.118,-3.086,26.2,0.0,269.74,,275.0,275.0,13.72,2.783,14.229,23.607
21749.0,1.974,0.563,-33.718,1.772,9.536,5.318,37.138,5.026,0.711,-2.706,0.0,38.8,39.8,9.651,1.651,14.846,12.526,14.278,12.83,-3.086,26.2,0.0,270.14,,275.0,275.0,13.797,2.77,14.229,23.632
21749.5,1.974,0.563,-33.718,1.772,9.536,5.317,37.147,5.05,0.762,-2.702,0.0,38.847,39.779,9.651,1.651,14.671,12.162,14.143,12.552,-3.08,26.2,0.0,270.14,,275.0,275.0,13.62,2.757,14.151,23.599
21750.0,1.974,0.563,-33.718,1.772,9.536,5.317,37.147,5.05,0.762,-2.702,0.0,38.8,39.8,9.651,1.651,14.645,12.354,14.194,12.871,-3.08,26.2,0.0,270.14,,275.0,275.0,13.382,2.744,14.113,23.548
21750.5,3.213,0.75,-35.209,1.68,9.587,5.317,37.147,5.05,0.762,-2.702,0.0,38.8,39.8,9.509,1.634,14.772,12.8,14.418,13.03,-3.08,26.2,0.0,270.14,,275.0,275.0,13.516,2.731,14.197,23.455
21751.0,3.213,0.75,-35.209,1.68,9.587,5.317,37.147,5.05,0.762,-2.702,0.0,38.8,39.8,9.509,1.634,14.928,12.814,14.478,13.222,-3.08,26.2,0.0,270.14,,275.0,275.0,13.755,2.739,14.213,23.443
21751.5,3.213,0.75,-35.209,1.68,9.587,5.317,37.147,5.05,0.762,-2.702,0.0,38.8,39.8,9.509,1.634,14.93,12.633,14.357,13.004,-3.08,26.2,0.0,270.14,,275.0,275.0,13.86,2.747,14.23,23.428
21752.0,3.213,0.75,-35.209,1.68,9.587,5.317,37.147,5.05,0.762,-2.702,0.0,38.8,39.8,9.509,1.634,14.592,12.035,14.082,12.363,-3.08,26.2,0.0,269.74,,275.0,275.0,13.731,2.755,14.131,23.45
21752.5,3.213,0.75,-35.209,1.68,9.587,5.323,37.193,5.068,0.801,-2.693,0.0,38.854,39.836,9.509,1.634,14.537,12.188,14.143,12.638,-3.069,26.192,0.0,269.74,,275.0,275.0,13.268,2.762,14.065,23.414
21753.0,3.213,0.75,-35.209,1.68,9.587,5.323,37.193,5.068,0.801,-2.693,0.0,38.9,39.8,9.509,1.634,14.679,12.578,14.365,12.991,-3.069,26.192,0.0,270.24,,275.0,275.0,13.376,2.769,14.105,23.372
21753.5,3.213,0.75,-35.209,1.68,9.587,5.323,37.193,5.068,0.801,-2.693,0.0,38.9,39.8,9.509,1.634,14.891,12.998,14.538,13.235,-3.069,26.192,0.0,270.24,,275.0,275.0,13.653,2.777,14.176,23.385
21754.0,3.087,0.777,-35.192,1.688,9.52,5.323,37.193,5.068,0.801,-2.693,0.0,38.9,39.8,9.568,1.832,14.905,12.749,14.407,13.033,-3.069,26.192,0.0,269.94,,275.0,275.0,13.915,2.784,14.185,23.404
21754.5,3.087,0.777,-35.192,1.688,9.52,5.323,37.193,5.068,0.801,-2.693,0.0,38.9,39.8,9.568,1.832,14.725,12.432,14.256,12.745,-3.069,26.192,0.0,269.94,,275.0,275.0,13.774,2.789,14.153,23.409
21755.0,3.087,0.777,-35.192,1.688,9.52,5.323,37.193,5.068,0.801,-2.693,0.0,38.9,39.8,9.568,1.832,14.596,11.977,14.052,12.396,-3.069,26.192,0.0,270.54,,275.0,275.0,13.539,2.794,14.068,23.418
21755.5,3.087,0.777,-35.192,1.688,9.52,5.323,37.193,5.068,0.801,-2.693,0.0,38.9,39.8,9.568,1.832,14.664,12.604,14.306,13.14,-3.069,26.192,0.0,270.54,,275.0,275.0,13.255,2.799,14.06,23.415
21756.0,3.087,0.777,-35.192,1.688,9.52,5.325,37.21,5.064,0.83,-2.693,0.0,38.876,39.882,9.568,1.832,14.865,13.097,14.593,13.306,-3.061,26.197,0.0,269.74,,275.0,275.0,13.679,2.803,14.159,23.38
21756.5,3.087,0.777,-35.192,1.688,9.52,5.325,37.21,5.064,0.83,-2.693,0.0,38.9,39.9,9.568,1.832,14.913,12.793,14.445,13.076,-3.061,26.197,0.0,269.74,,275.0,275.0,13.965,2.808,14.23,23.362
21757.0,3.29,0.81,-35.209,1.696,9.533,5.325,37.21,5.064,0.83,-2.693,0.0,38.9,39.9,9.51,1.759,14.757,12.506,14.312,12.767,-3.061,26.197,0.0,270.14,,275.0,275.0,13.807,2.812,14.209,23.311
21757.5,3.29,0.81,-35.209,1.696,9.533,5.325,37.21,5.064,0.83,-2.693,0.0,38.9,39.9,9.51,1.759,14.639,12.051,14.122,12.39,-3.061,26.197,0.0,270.14,,275.0,275.0,13.585,2.82,14.084,23.205
21758.0,3.29,0.81,-35.209,1.696,9.533,5.325,37.21,5.064,0.83,-2.693,0.0,38.9,39.9,9.51,1.759,14.446,11.925,14.044,12.216,-3.061,26.197,0.0,269.44,,275.0,275.0,13.301,2.828,14.056,23.227
21758.5,3.29,0.81,-35.209,1.696,9.533,5.325,37.21,5.064,0.83,-2.693,0.0,38.9,39.9,9.51,1.759,14.432,12.255,14.159,12.481,-3.061,26.197,0.0,269.44,,275.0,275.0,13.158,2.836,14.116,23.218
21759.0,3.29,0.81,-35.209,1.696,9.533,5.345,37.182,5.003,0.832,-2.689,0.0,38.88,39.881,9.51,1.759,14.863,12.836,14.408,13.34,-3.055,26.184,0.0,269.84,,275.0,275.0,13.332,2.843,14.194,23.188
21759.5,3.29,0.81,-35.209,1.696,9.533,5.345,37.182,5.003,0.832,-2.689,0.0,38.9,39.9,9.51,1.759,14.788,12.396,14.22,12.687,-3.055,26.184,0.0,269.84,,275.0,275.0,13.862,2.85,14.206,23.2
21760.0,2.823,0.708,-34.001,1.754,9.527,5.345,37.182,5.003,0.832,-2.689,0.0,38.9,39.9,9.669,1.565,14.531,12.039,14.071,12.263,-3.055,26.184,0.0,269.64,,275.0,275.0,13.523,2.858,14.178,23.261
21760.5,2.823,0.708,-34.001,1.754,9.527,5.345,37.182,5.003,0.832,-2.689,0.0,38.9,39.9,9.669,1.565,14.355,11.53,13.854,11.851,-3.055,26.184,0.0,269.64,,275.0,275.0,13.226,2.857,14.088,23.311
21761.0,2.823,0.708,-34.001,1.754,9.527,5.345,37.182,5.003,0.832,-2.689,0.0,38.9,39.9,9.669,1.565,14.255,11.995,13.989,12.347,-3.055,26.184,0.0,269.74,,275.0,275.0,12.897,2.856,14.032,23.279
21761.5,2.823,0.708,-34.001,1.754,9.527,5.345,37.182,5.003,0.832,-2.689,0.0,38.9,39.9,9.669,1.565,14.496,12.72,14.275,12.991,-3.055,26.184,0.0,269.74,,275.0,275.0,13.147,2.856,14.118,23.319
21762.0,2.823,0.708,-34.001,1.754,9.527,5.345,37.182,5.003,0.832,-2.689,0.0,38.9,39.9,9.669,1.565,14.706,12.584,14.242,12.779,-3.055,26.184,0.0,269.44,,275.0,275.0,13.62,2.855,14.125,23.403
21762.5,2.823,0.708,-34.001,1.754,9.527,5.274,37.13,5.061,0.83,-2.697,0.0,38.886,39.867,9.669,1.565,14.241,11.87,13.862,11.985,-3.06,26.182,0.0,269.44,,275.0,275.0,13.578,2.855,14.126,23.439
21763.0,2.823,0.708,-34.001,1.754,9.527,5.274,37.13,5.061,0.83,-2.697,0.0,38.9,39.9,9.669,1.565,14.064,11.67,13.728,11.832,-3.06,26.182,0.0,269.74,,275.0,275.0,12.989,2.854,14.037,23.511
21763.5,2.592,0.68,-34.369,1.724,9.543,5.274,37.13,5.061,0.83,-2.697,0.0,38.9,39.9,9.676,1.768,14.114,12.054,13.878,12.211,-3.06,26.182,0.0,269.74,,275.0,275.0,12.824,2.854,13.987,23.525
21764.0,2.592,0.68,-34.369,1.724,9.543,5.274,37.13,5.061,0.83,-2.697,0.0,38.9,39.9,9.676,1.768,14.384,12.706,14.071,13.165,-3.06,26.182,0.0,269.64,,275.0,275.0,13.064,2.849,13.994,23.484
21764.5,2.592,0.68,-34.369,1.724,9.543,5.274,37.13,5.061,0.83,-2.697,0.0,38.9,39.9,9.676,1.768,14.513,12.554,14.043,13.028,-3.06,26.182,0.0,269.64,,275.0,275.0,13.582,2.845,14.075,23.494
21765.0,2.592,0.68,-34.369,1.724,9.543,5.274,37.13,5.061,0.83,-2.697,0.0,38.9,39.9,9.676,1.768,14.487,12.086,13.923,12.455,-3.06,26.182,0.0,269.74,,275.0,275.0,13.535,2.841,14.054,23.549
21765.5,2.592,0.68,-34.369,1.724,9.543,5.319,37.18,5.033,0.869,-2.678,0.0,38.9,39.902,9.676,1.768,14.397,11.884,13.88,12.059,-3.062,26.184,0.0,269.74,,275.0,275.0,13.238,2.837,13.981,23.632
21766.0,2.592,0.68,-34.369,1.724,9.543,5.319,37.18,5.033,0.869,-2.678,0.0,38.9,39.9,9.676,1.768,14.241,12.284,13.934,12.58,-3.062,26.184,0.0,269.54,,275.0,275.0,13.055,2.833,13.958,23.655
21766.5,3.26,0.775,-35.209,1.732,9.554,5.319,37.18,5.033,0.869,-2.678,0.0,38.9,39.9,9.563,1.504,14.43,12.445,14.121,12.905,-3.062,26.184,0.0,269.54,,275.0,275.0,13.26,2.829,13.984,23.626
21767.0,3.26,0.775,-35.209,1.732,9.554,5.319,37.18,5.033,0.869,-2.678,0.0,38.9,39.9,9.563,1.504,14.465,12.436,14.098,12.832,-3.062,26.184,0.0,269.54,,275.0,275.0,13.475,2.836,14.033,23.597
21767.5,3.26,0.775,-35.209,1.732,9.554,5.319,37.18,5.033,0.869,-2.678,0.0,38.9,39.9,9.563,1.504,14.418,12.093,13.964,12.516,-3.062,26.184,0.0,269.54,,275.0,275.0,13.458,2.843,14.055,23.571
21768.0,3.26,0.775,-35.209,1.732,9.554,5.319,37.18,5.033,0.869,-2.678,0.0,38.9,39.9,9.563,1.504,14.31,11.761,13.863,12.152,-3.062,26.184,0.0,269.54,,275.0,275.0,13.248,2.85,14.021,23.544
21768.5,3.26,0.775,-35.209,1.732,9.554,5.319,37.18,5.033,0.869,-2.678,0.0,38.9,39.9,9.563,1.504,14.219,11.939,13.86,12.297,-3.062,26.184,0.0,269.54,,275.0,275.0,13.022,2.857,13.932,23.501
21769.0,3.26,0.775,-35.209,1.732,9.554,5.292,37.193,5.051,0.899,-2.675,0.0,38.908,39.943,9.563,1.504,14.358,12.511,14.04,12.793,-3.045,26.181,0.0,269.34,,275.0,275.0,13.079,2.863,14.035,23.452
21769.5,3.26,0.775,-35.209,1.732,9.554,5.292,37.193,5.051,0.899,-2.675,0.0,38.9,39.9,9.563,1.504,14.533,12.396,14.157,12.879,-3.045,26.181,0.0,269.34,,275.0,275.0,13.426,2.87,14.103,23.428
21770.0,2.794,0.653,-35.209,1.662,9.533,5.292,37.193,5.051,0.899,-2.675,0.0,38.9,39.9,9.565,1.731,14.471,12.1,14.001,12.381,-3.045,26.181,0.0,269.14,,275.0,275.0,13.491,2.876,14.123,23.387
21770.5,2.794,0.653,-35.209,1.662,9.533,5.292,37.193,5.051,0.899,-2.675,0.0,38.9,39.9,9.565,1.731,14.377,11.84,13.961,12.084,-3.045,26.181,0.0,269.14,,275.0,275.0,13.238,2.875,14.086,23.425
21771.0,2.794,0.653,-35.209,1.662,9.533,5.292,37.193,5.051,0.899,-2.675,0.0,38.9,39.9,9.565,1.731,14.206,11.761,13.899,12.124,-3.045,26.181,0.0,269.44,,275.0,275.0,13.066,2.874,14.021,23.368
21771.5,2.794,0.653,-35.209,1.662,9.533,5.292,37.193,5.051,0.899,-2.675,0.0,38.9,39.9,9.565,1.731,14.231,12.133,14.027,12.297,-3.045,26.181,0.0,269.44,,275.0,275.0,12.998,2.872,14.004,23.344
21772.0,2.794,0.653,-35.209,1.662,9.533,5.279,37.176,5.03,0.914,-2.69,0.0,38.916,39.958,9.565,1.731,14.427,12.269,14.138,12.608,-3.053,26.168,0.0,269.74,,275.0,275.0,13.172,2.871,14.086,23.406
21772.5,2.794,0.653,-35.209,1.662,9.533,5.279,37.176,5.03,0.914,-2.69,0.0,38.9,40.0,9.565,1.731,14.465,12.185,14.126,12.569,-3.053,26.168,0.0,269.74,,275.0,275.0,13.36,2.87,14.097,23.432
21773.0,3.078,0.757,-35.209,1.663,9.544,5.279,37.176,5.03,0.914,-2.69,0.0,38.9,40.0,9.588,1.886,14.319,11.831,13.978,12.014,-3.053,26.168,0.0,269.74,,275.0,275.0,13.336,2.868,14.072,23.324
21773.5,3.078,0.757,-35.209,1.663,9.544,5.279,37.176,5.03,0.914,-2.69,0.0,38.9,40.0,9.588,1.886,14.035,11.545,13.799,11.709,-3.053,26.168,0.0,269.74,,275.0,275.0,13.035,2.872,14.041,23.323
21774.0,3.078,0.757,-35.209,1.663,9.544,5.279,37.176,5.03,0.914,-2.69,0.0,38.9,40.0,9.588,1.886,14.024,11.654,13.809,12.034,-3.053,26.168,0.0,269.44,,275.0,275.0,12.772,2.875,13.987,23.278
21774.5,3.078,0.757,-35.209,1.663,9.544,5.279,37.176,5.03,0.914,-2.69,0.0,38.9,40.0,9.588,1.886,14.104,12.115,13.973,12.408,-3.053,26.168,0.0,269.44,,275.0,275.0,12.88,2.879,13.974,23.218
21775.0,3.078,0.757,-35.209,1.663,9.544,5.279,37.176,5.03,0.914,-2.69,0.0,38.9,40.0,9.588,1.886,14.204,12.286,14.071,12.4,-3.053,26.168,0.0,269.94,,275.0,275.0,13.15,2.882,13.986,23.191
21775.5,3.078,0.757,-35.209,1.663,9.544,5.31,37.175,5.06,0.932,-2.674,0.0,38.934,39.944,9.588,1.886,14.291,12.19,14.02,12.351,-3.046,26.18,0.0,269.94,,275.0,275.0,13.24,2.885,14.027,23.185
21776.0,3.078,0.757,-35.209,1.663,9.544,5.31,37.175,5.06,0.932,-2.674,0.0,38.9,39.9,9.588,1.886,14.2,11.966,13.926,12.223,-3.046,26.18,0.0,269.54,,275.0,275.0,13.213,2.888,13.988,23.162
21776.5,3.234,0.744,-35.209,1.71,9.563,5.31,37.175,5.06,0.932,-2.674,0.0,38.9,39.9,9.562,1.801,13.982,11.721,13.76,11.9,-3.046,26.18,0.0,269.54,,275.0,275.0,13.079,2.891,13.967,23.175
21777.0,3.234,0.744,-35.209,1.71,9.563,5.31,37.175,5.06,0.932,-2.674,0.0,38.9,39.9,9.562,1.801,14.015,11.687,13.804,12.014,-3.046,26.18,0.0,270.24,,275.0,275.0,12.841,2.897,13.939,23.166
21777.5,3.234,0.744,-35.209,1.71,9.563,5.31,37.175,5.06,0.932,-2.674,0.0,38.9,39.9,9.562,1.801,14.098,12.121,13.923,12.493,-3.046,26.18,0.0,270.24,,275.0,275.0,12.88,2.903,13.958,23.146
21778.0,3.234,0.744,-35.209,1.71,9.563,5.31,37.175,5.06,0.932,-2.674,0.0,38.9,39.9,9.562,1.801,14.239,12.435,13.992,12.575,-3.046,26.18,0.0,269.54,,275.0,275.0,13.159,2.908,13.962,23.143
21778.5,3.234,0.744,-35.209,1.71,9.563,5.322,37.157,5.038,0.946,-2.677,0.0,38.945,39.949,9.562,1.801,14.143,12.124,13.895,12.38,-3.04,26.181,0.0,269.54,,275.0,275.0,13.31,2.913,13.997,23.146
21779.0,3.234,0.744,-35.209,1.71,9.563,5.322,37.157,5.038,0.946,-2.677,0.0,38.9,39.9,9.562,1.801,13.941,11.803,13.697,11.96,-3.04,26.181,0.0,269.94,,275.0,275.0,13.135,2.919,14.027,23.197
21779.5,3.239,0.739,-35.209,1.705,9.591,5.322,37.157,5.038,0.946,-2.677,0.0,38.9,39.9,9.578,1.678,13.755,11.64,13.568,11.753,-3.04,26.181,0.0,269.94,,275.0,275.0,12.85,2.924,13.984,23.2
21780.0,3.239,0.739,-35.209,1.705,9.591,5.322,37.157,5.038,0.946,-2.677,0.0,38.9,39.9,9.578,1.678,14.011,12.144,13.809,12.579,-3.04,26.181,0.0,269.84,,275.0,275.0,12.679,2.929,13.984,23.223
21780.5,3.239,0.739,-35.209,1.705,9.591,5.322,37.157,5.038,0.946,-2.677,0.0,38.9,39.9,9.578,1.678,14.122,12.266,13.837,12.672,-3.04,26.181,0.0,269.84,,275.0,275.0,13.136,2.934,14.01,23.219
21781.0,3.239,0.739,-35.209,1.705,9.591,5.322,37.157,5.038,0.946,-2.677,0.0,38.9,39.9,9.578,1.678,14.064,11.851,13.788,12.229,-3.04,26.181,0.0,270.04,,275.0,275.0,13.224,2.939,14.053,23.21
21781.5,3.239,0.739,-35.209,1.705,9.591,5.322,37.157,5.038,0.946,-2.677,0.0,38.9,39.9,9.578,1.678,13.925,11.541,13.603,11.807,-3.04,26.181,0.0,270.04,,275.0,275.0,12.983,2.944,14.064,23.236
21782.0,3.239,0.739,-35.209,1.705,9.591,5.313,37.175,5.053,0.965,-2.666,0.0,38.959,40.042,9.578,1.678,13.681,11.61,13.534,11.897,-3.04,26.178,0.0,269.44,,275.0,275.0,12.719,2.949,14.061,23.287
21782.5,3.239,0.739,-35.209,1.705,9.591,5.313,37.175,5.053,0.965,-2.666,0.0,39.0,40.0,9.578,1.678,13.793,11.919,13.675,12.085,-3.04,26.178,0.0,269.44,,275.0,275.0,12.68,2.953,14.02,23.311
21783.0,2.754,0.728,-33.395,1.709,9.522,5.313,37.175,5.053,0.965,-2.666,0.0,39.0,40.0,9.734,1.656,14.017,12.066,13.794,12.466,-3.04,26.178,0.0,269.74,,275.0,275.0,12.868,2.958,14.061,23.422
21783.5,2.754,0.728,-33.395,1.709,9.522,5.313,37.175,5.053,0.965,-2.666,0.0,39.0,40.0,9.734,1.656,14.026,11.788,13.752,12.136,-3.04,26.178,0.0,269.74,,275.0,275.0,13.086,2.955,14.113,23.488
21784.0,2.754,0.728,-33.395,1.709,9.522,5.313,37.175,5.053,0.965,-2.666,0.0,39.0,40.0,9.734,1.656,13.898,11.709,13.618,11.845,-3.04,26.178,0.0,269.54,,275.0,275.0,12.926,2.952,14.085,23.481
21784.5,2.754,0.728,-33.395,1.709,9.522,5.313,37.175,5.053,0.965,-2.666,0.0,39.0,40.0,9.734,1.656,13.804,11.633,13.584,12.02,-3.04,26.178,0.0,269.54,,275.0,275.0,12.768,2.948,14.068,23.428
21785.0,2.754,0.728,-33.395,1.709,9.522,5.288,37.207,5.055,0.999,-2.673,0.0,38.962,40.009,9.734,1.656,13.864,12.184,13.713,12.531,-3.035,26.186,0.0,269.84,,275.0,275.0,12.76,2.945,14.052,23.453
21785.5,2.754,0.728,-33.395,1.709,9.522,5.288,37.207,5.055,0.999,-2.673,0.0,39.0,40.0,9.734,1.656,14.116,12.336,13.869,12.471,-3.035,26.186,0.0,269.84,,275.0,275.0,13.073,2.942,14.082,23.451
21786.0,2.67,0.714,-34.138,1.681,9.481,5.288,37.207,5.055,0.999,-2.673,0.0,39.0,40.0,9.679,1.612,14.189,12.142,13.871,12.345,-3.035,26.186,0.0,269.74,,275.0,275.0,13.198,2.939,14.177,23.544
21786.5,2.67,0.714,-34.138,1.681,9.481,5.288,37.207,5.055,0.999,-2.673,0.0,39.0,40.0,9.679,1.612,14.096,11.988,13.793,12.212,-3.035,26.186,0.0,269.74,,275.0,275.0,13.137,2.934,14.195,23.566
21787.0,2.67,0.714,-34.138,1.681,9.481,5.288,37.207,5.055,0.999,-2.673,0.0,39.0,40.0,9.679,1.612,13.77,11.839,13.551,12.224,-3.035,26.186,0.0,270.24,,275.0,275.0,13.022,2.93,14.168,23.562
21787.5,2.67,0.714,-34.138,1.681,9.481,5.288,37.207,5.055,0.999,-2.673,0.0,39.0,40.0,9.679,1.612,13.968,12.2,13.732,12.637,-3.035,26.186,0.0,270.24,,275.0,275.0,12.846,2.926,14.155,23.539
21788.0,2.67,0.714,-34.138,1.681,9.481,5.267,37.174,5.017,1.013,-2.658,0.0,38.985,39.981,9.679,1.612,14.221,12.54,13.926,12.657,-3.036,26.178,0.0,269.54,,275.0,275.0,13.134,2.922,14.191,23.542
21788.5,2.67,0.714,-34.138,1.681,9.481,5.267,37.174,5.017,1.013,-2.658,0.0,39.0,40.0,9.679,1.612,14.195,12.306,13.923,12.411,-3.036,26.178,0.0,269.54,,275.0,275.0,13.336,2.918,14.272,23.533
21789.0,2.67,0.714,-34.138,1.681,9.481,5.267,37.174,5.017,1.013,-2.658,0.0,39.0,40.0,9.679,1.612,13.906,12.139,13.763,12.158,-3.036,26.178,0.0,270.14,,275.0,275.0,13.209,2.914,14.313,23.542
21789.5,2.329,0.622,-33.666,1.734,9.49,5.267,37.174,5.017,1.013,-2.658,0.0,39.0,40.0,9.759,1.608,13.784,11.861,13.708,11.95,-3.036,26.178,0.0,270.14,,275.0,275.0,12.991,2.91,14.309,23.454
21790.0,2.329,0.622,-33.666,1.734,9.49,5.267,37.174,5.017,1.013,-2.658,0.0,39.0,40.0,9.759,1.608,13.716,11.857,13.622,11.891,-3.036,26.178,0.0,269.54,,275.0,275.0,12.826,2.9,14.314,23.338
21790.5,2.329,0.622,-33.666,1.734,9.49,5.267,37.174,5.017,1.013,-2.658,0.0,39.0,40.0,9.759,1.608,13.967,11.991,13.772,12.373,-3.036,26.178,0.0,269.54,,275.0,275.0,12.772,2.891,14.299,23.343
21791.0,2.329,0.622,-33.666,1.734,9.49,5.267,37.174,5.017,1.013,-2.658,0.0,39.0,40.0,9.759,1.608,14.023,12.193,13.853,12.517,-3.036,26.178,0.0,269.94,,275.0,275.0,13.026,2.881,14.319,23.251
21791.5,2.329,0.622,-33.666,1.734,9.49,5.272,37.177,5.016,1.028,-2.662,0.0,38.975,40.055,9.759,1.608,13.947,12.094,13.751,12.293,-3.034,26.18,0.0,269.94,,275.0,275.0,13.147,2.872,14.359,23.145
