t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
21792.0,2.329,0.622,-33.666,1.734,9.49,5.272,37.177,5.016,1.028,-2.662,0.0,39.0,40.1,9.759,1.608,13.832,11.825,13.623,12.102,-3.034,26.18,0.0,269.64,,275.0,275.0,13.021,2.863,14.377,23.136
21792.5,2.073,0.592,-34.115,1.722,9.523,5.272,37.177,5.016,1.028,-2.662,0.0,39.0,40.1,9.679,1.729,13.679,11.698,13.363,11.847,-3.034,26.18,0.0,269.64,,275.0,275.0,12.845,2.855,14.369,23.101
21793.0,2.073,0.592,-34.115,1.722,9.523,5.272,37.177,5.016,1.028,-2.662,0.0,39.0,40.1,9.679,1.729,13.571,12.106,13.43,12.181,-3.034,26.18,0.0,269.94,,275.0,275.0,12.647,2.842,14.27,23.14
21793.5,2.073,0.592,-34.115,1.722,9.523,5.272,37.177,5.016,1.028,-2.662,0.0,39.0,40.1,9.679,1.729,13.762,12.354,13.438,12.506,-3.034,26.18,0.0,269.94,,275.0,275.0,12.822,2.829,14.207,23.108
21794.0,2.073,0.592,-34.115,1.722,9.523,5.272,37.177,5.016,1.028,-2.662,0.0,39.0,40.1,9.679,1.729,14.075,12.103,13.396,12.572,-3.034,26.18,0.0,269.94,,275.0,275.0,13.015,2.817,14.149,23.1
21794.5,2.073,0.592,-34.115,1.722,9.523,5.281,37.179,5.053,1.035,-2.668,0.0,38.99,40.012,9.679,1.729,14.019,11.962,13.322,12.327,-3.027,26.182,0.0,269.94,,275.0,275.0,13.036,2.805,14.079,23.134
21795.0,2.073,0.592,-34.115,1.722,9.523,5.281,37.179,5.053,1.035,-2.668,0.0,39.0,40.0,9.679,1.729,13.965,11.683,13.228,12.128,-3.027,26.182,0.0,269.74,,275.0,275.0,12.908,2.793,14.0,23.21
21795.5,2.073,0.592,-34.115,1.722,9.523,5.281,37.179,5.053,1.035,-2.668,0.0,39.0,40.0,9.679,1.729,13.953,11.74,13.346,12.263,-3.027,26.182,0.0,269.74,,275.0,275.0,12.751,2.781,13.903,23.224
21796.0,3.117,0.744,-35.126,1.697,9.575,5.281,37.179,5.053,1.035,-2.668,0.0,39.0,40.0,9.644,1.759,14.022,12.225,13.626,12.504,-3.027,26.182,0.0,269.74,,275.0,275.0,12.826,2.769,13.875,23.219
21796.5,3.117,0.744,-35.126,1.697,9.575,5.281,37.179,5.053,1.035,-2.668,0.0,39.0,40.0,9.644,1.759,14.268,12.212,13.725,12.59,-3.027,26.182,0.0,269.74,,275.0,275.0,13.094,2.775,13.843,23.22
21797.0,3.117,0.744,-35.126,1.697,9.575,5.281,37.179,5.053,1.035,-2.668,0.0,39.0,40.0,9.644,1.759,14.295,12.083,13.684,12.469,-3.027,26.182,0.0,270.04,,275.0,275.0,13.199,2.781,13.791,23.217
21797.5,3.117,0.744,-35.126,1.697,9.575,5.281,37.179,5.053,1.035,-2.668,0.0,39.0,40.0,9.644,1.759,14.148,11.599,13.455,12.049,-3.027,26.182,0.0,270.04,,275.0,275.0,13.133,2.786,13.696,23.261
21798.0,3.117,0.744,-35.126,1.697,9.575,5.276,37.212,5.047,1.009,-2.652,0.0,38.995,40.054,9.644,1.759,14.078,11.567,13.4,12.134,-3.025,26.185,0.0,270.34,,275.0,275.0,12.813,2.792,13.616,23.293
21798.5,3.117,0.744,-35.126,1.697,9.575,5.276,37.212,5.047,1.009,-2.652,0.0,39.0,40.1,9.644,1.759,14.155,11.895,13.675,12.528,-3.025,26.185,0.0,270.34,,275.0,275.0,12.795,2.797,13.57,23.427
21799.0,3.347,0.812,-35.209,1.728,9.61,5.276,37.212,5.047,1.009,-2.652,0.0,39.0,40.1,9.538,1.637,14.227,12.226,13.824,12.609,-3.025,26.185,0.0,269.34,,275.0,275.0,13.064,2.802,13.593,23.522
21799.5,3.347,0.812,-35.209,1.728,9.61,5.276,37.212,5.047,1.009,-2.652,0.0,39.0,40.1,9.538,1.637,14.331,12.203,13.817,12.685,-3.025,26.185,0.0,269.34,,275.0,275.0,13.221,2.811,13.611,23.607
21800.0,3.347,0.812,-35.209,1.728,9.61,5.276,37.212,5.047,1.009,-2.652,0.0,39.0,40.1,9.538,1.637,14.24,11.943,13.664,12.58,-3.025,26.185,0.0,269.94,,275.0,275.0,13.259,2.82,13.48,23.705
21800.5,3.347,0.812,-35.209,1.728,9.61,5.276,37.212,5.047,1.009,-2.652,0.0,39.0,40.1,9.538,1.637,14.178,11.411,13.398,12.219,-3.025,26.185,0.0,269.94,,275.0,275.0,13.107,2.828,13.378,23.795
21801.0,3.347,0.812,-35.209,1.728,9.61,5.265,37.236,5.057,1.013,-2.653,0.0,39.002,40.078,9.538,1.637,14.111,11.776,13.644,12.421,-3.033,26.182,0.0,269.64,,275.0,275.0,12.801,2.845,13.309,23.878
21801.5,3.347,0.812,-35.209,1.728,9.61,5.265,37.236,5.057,1.013,-2.653,0.0,39.0,40.1,9.538,1.637,14.276,12.08,13.831,12.696,-3.033,26.182,0.0,269.64,,275.0,275.0,12.988,2.845,13.355,23.973
21802.0,3.347,0.812,-35.209,1.728,9.61,5.265,37.236,5.057,1.013,-2.653,0.0,39.0,40.1,9.538,1.637,14.429,12.036,13.904,12.79,-3.033,26.182,0.0,270.14,,275.0,275.0,13.221,2.854,13.399,24.033
21802.5,3.416,0.813,-35.209,1.71,9.54,5.265,37.236,5.057,1.013,-2.653,0.0,39.0,40.1,9.551,1.743,14.382,11.826,13.728,12.555,-3.033,26.182,0.0,270.14,,275.0,275.0,13.29,2.862,13.367,24.052
21803.0,3.416,0.813,-35.209,1.71,9.54,5.265,37.236,5.057,1.013,-2.653,0.0,39.0,40.1,9.551,1.743,14.233,11.601,13.543,12.386,-3.033,26.182,0.0,269.24,,275.0,275.0,13.123,2.871,13.298,24.024
21803.5,3.416,0.813,-35.209,1.71,9.54,5.265,37.236,5.057,1.013,-2.653,0.0,39.0,40.1,9.551,1.743,14.11,11.417,13.499,12.304,-3.033,26.182,0.0,269.24,,275.0,275.0,12.941,2.88,13.216,23.936
21804.0,3.416,0.813,-35.209,1.71,9.54,5.265,37.236,5.057,1.013,-2.653,0.0,39.0,40.1,9.551,1.743,14.194,11.659,13.661,12.319,-3.033,26.182,0.0,269.64,,275.0,275.0,12.832,2.888,13.277,23.835
21804.5,3.416,0.813,-35.209,1.71,9.54,5.268,37.21,5.016,0.997,-2.655,0.0,39.013,40.075,9.551,1.743,14.404,12.043,13.934,12.81,-3.029,26.191,0.0,269.64,,275.0,275.0,12.958,2.897,13.317,23.797
21805.0,3.416,0.813,-35.209,1.71,9.54,5.268,37.21,5.016,0.997,-2.655,0.0,39.0,40.1,9.551,1.743,14.387,11.739,13.759,12.665,-3.029,26.191,0.0,269.24,,275.0,275.0,13.298,2.906,13.293,23.764
21805.5,2.845,0.641,-35.209,1.708,9.565,5.268,37.21,5.016,0.997,-2.655,0.0,39.0,40.1,9.539,1.663,14.328,11.474,13.603,12.365,-3.029,26.191,0.0,269.24,,275.0,275.0,13.138,2.914,13.253,23.706
21806.0,2.845,0.641,-35.209,1.708,9.565,5.268,37.21,5.016,0.997,-2.655,0.0,39.0,40.1,9.539,1.663,14.275,11.295,13.519,12.128,-3.029,26.191,0.0,269.64,,275.0,275.0,12.943,2.913,13.192,23.762
21806.5,2.845,0.641,-35.209,1.708,9.565,5.268,37.21,5.016,0.997,-2.655,0.0,39.0,40.1,9.539,1.663,14.231,11.349,13.563,12.295,-3.029,26.191,0.0,269.64,,275.0,275.0,12.804,2.912,13.124,23.782
21807.0,2.845,0.641,-35.209,1.708,9.565,5.268,37.21,5.016,0.997,-2.655,0.0,39.0,40.1,9.539,1.663,14.269,11.803,13.823,12.549,-3.029,26.191,0.0,269.04,,275.0,275.0,12.86,2.911,13.188,23.718
21807.5,2.845,0.641,-35.209,1.708,9.565,5.263,37.192,5.022,0.993,-2.636,0.0,39.02,40.109,9.539,1.663,14.41,12.067,13.939,12.79,-3.027,26.185,0.0,269.04,,275.0,275.0,13.111,2.91,13.208,23.689
21808.0,2.845,0.641,-35.209,1.708,9.565,5.263,37.192,5.022,0.993,-2.636,0.0,39.0,40.1,9.539,1.663,14.364,11.511,13.676,12.355,-3.027,26.185,0.0,269.64,,275.0,275.0,13.302,2.909,13.162,23.699
21808.5,2.845,0.641,-35.209,1.708,9.565,5.263,37.192,5.022,0.993,-2.636,0.0,39.0,40.1,9.539,1.663,14.21,11.091,13.521,12.151,-3.027,26.185,0.0,269.64,,275.0,275.0,12.977,2.908,13.083,23.688
21809.0,2.623,0.586,-35.209,1.66,9.592,5.263,37.192,5.022,0.993,-2.636,0.0,39.0,40.1,9.582,1.68,14.212,11.796,13.785,12.53,-3.027,26.185,0.0,268.94,,275.0,275.0,12.743,2.907,13.024,23.726
21809.5,2.623,0.586,-35.209,1.66,9.592,5.263,37.192,5.022,0.993,-2.636,0.0,39.0,40.1,9.582,1.68,14.377,11.93,13.916,12.663,-3.027,26.185,0.0,268.94,,275.0,275.0,13.081,2.902,13.099,23.698
21810.0,2.623,0.586,-35.209,1.66,9.592,5.263,37.192,5.022,0.993,-2.636,0.0,39.0,40.1,9.582,1.68,14.481,11.805,13.925,12.724,-3.027,26.185,0.0,269.84,,275.0,275.0,13.221,2.897,13.173,23.671
21810.5,2.623,0.586,-35.209,1.66,9.592,5.263,37.192,5.022,0.993,-2.636,0.0,39.0,40.1,9.582,1.68,14.452,11.593,13.784,12.484,-3.027,26.185,0.0,269.84,,275.0,275.0,13.234,2.893,13.107,23.685
21811.0,2.623,0.586,-35.209,1.66,9.592,5.253,37.166,5.026,1.013,-2.655,0.0,39.026,40.093,9.582,1.68,14.379,11.424,13.688,12.303,-3.029,26.192,0.0,267.94,,275.0,275.0,13.079,2.888,13.045,23.709
21811.5,2.623,0.586,-35.209,1.66,9.592,5.253,37.166,5.026,1.013,-2.655,0.0,39.0,40.1,9.582,1.68,14.257,11.439,13.683,12.39,-3.029,26.192,0.0,267.94,,275.0,275.0,12.949,2.884,13.01,23.682
21812.0,2.742,0.636,-35.209,1.676,9.611,5.253,37.166,5.026,1.013,-2.655,0.0,39.0,40.1,9.376,1.75,14.317,11.935,13.904,12.573,-3.029,26.192,0.0,269.24,,275.0,275.0,12.942,2.88,13.042,23.686
21812.5,2.742,0.636,-35.209,1.676,9.611,5.253,37.166,5.026,1.013,-2.655,0.0,39.0,40.1,9.376,1.75,14.505,11.843,13.892,12.61,-3.029,26.192,0.0,269.24,,275.0,275.0,13.182,2.878,13.136,23.682
21813.0,2.742,0.636,-35.209,1.676,9.611,5.253,37.166,5.026,1.013,-2.655,0.0,39.0,40.1,9.376,1.75,14.462,11.632,13.805,12.469,-3.029,26.192,0.0,267.74,,275.0,275.0,13.212,2.875,13.131,23.705
21813.5,2.742,0.636,-35.209,1.676,9.611,5.253,37.166,5.026,1.013,-2.655,0.0,39.0,40.1,9.376,1.75,14.38,11.441,13.689,12.268,-3.029,26.192,0.0,267.74,,275.0,275.0,13.092,2.873,13.083,23.765
21814.0,2.742,0.636,-35.209,1.676,9.611,5.252,37.21,5.053,1.047,-2.659,0.0,39.034,40.087,9.376,1.75,14.272,11.161,13.585,12.1,-3.023,26.189,0.0,269.74,,275.0,275.0,12.944,2.871,12.979,23.815
21814.5,2.742,0.636,-35.209,1.676,9.611,5.252,37.21,5.053,1.047,-2.659,0.0,39.0,40.1,9.376,1.75,14.282,11.552,13.727,12.33,-3.023,26.189,0.0,269.74,,275.0,275.0,12.779,2.869,12.996,23.826
21815.0,3.415,0.829,-35.158,1.668,9.571,5.252,37.21,5.053,1.047,-2.659,0.0,39.0,40.1,9.614,1.727,14.365,11.651,13.793,12.568,-3.023,26.189,0.0,268.54,,275.0,275.0,12.973,2.867,13.022,23.871
21815.5,3.415,0.829,-35.158,1.668,9.571,5.252,37.21,5.053,1.047,-2.659,0.0,39.0,40.1,9.614,1.727,14.415,11.631,13.835,12.501,-3.023,26.189,0.0,268.54,,275.0,275.0,13.094,2.876,13.029,23.858
21816.0,3.415,0.829,-35.158,1.668,9.571,5.252,37.21,5.053,1.047,-2.659,0.0,39.0,40.1,9.614,1.727,14.393,11.483,13.722,12.329,-3.023,26.189,0.0,269.44,,275.0,275.0,13.096,2.885,13.025,23.862
21816.5,3.415,0.829,-35.158,1.668,9.571,5.252,37.21,5.053,1.047,-2.659,0.0,39.0,40.1,9.614,1.727,14.301,11.531,13.708,12.307,-3.023,26.189,0.0,269.44,,275.0,275.0,12.982,2.893,12.972,23.841
21817.0,3.415,0.829,-35.158,1.668,9.571,5.252,37.21,5.053,1.047,-2.659,0.0,39.0,40.1,9.614,1.727,14.331,11.768,13.812,12.441,-3.023,26.189,0.0,267.54,,275.0,275.0,12.962,2.902,12.964,23.822
21817.5,3.415,0.829,-35.158,1.668,9.571,5.272,37.214,5.025,1.059,-2.661,0.0,39.024,40.101,9.614,1.727,14.486,11.789,13.885,12.666,-3.027,26.196,0.0,267.54,,275.0,275.0,13.088,2.91,13.048,23.834
21818.0,3.415,0.829,-35.158,1.668,9.571,5.272,37.214,5.025,1.059,-2.661,0.0,39.0,40.1,9.614,1.727,14.52,11.569,13.803,12.556,-3.027,26.196,0.0,269.54,,275.0,275.0,13.206,2.919,13.046,23.757
21818.5,3.083,0.73,-35.209,1.672,9.634,5.272,37.214,5.025,1.059,-2.661,0.0,39.0,40.1,9.565,1.632,14.476,11.412,13.706,12.373,-3.027,26.196,0.0,269.54,,275.0,275.0,13.112,2.927,12.978,23.734
21819.0,3.083,0.73,-35.209,1.672,9.634,5.272,37.214,5.025,1.059,-2.661,0.0,39.0,40.1,9.565,1.632,14.356,11.562,13.723,12.471,-3.027,26.196,0.0,268.04,,275.0,275.0,12.992,2.929,12.96,23.74
21819.5,3.083,0.73,-35.209,1.672,9.634,5.272,37.214,5.025,1.059,-2.661,0.0,39.0,40.1,9.565,1.632,14.42,11.938,13.892,12.662,-3.027,26.196,0.0,268.04,,275.0,275.0,13.028,2.932,12.983,23.728
21820.0,3.083,0.73,-35.209,1.672,9.634,5.272,37.214,5.025,1.059,-2.661,0.0,39.0,40.1,9.565,1.632,14.518,11.864,13.914,12.65,-3.027,26.196,0.0,269.54,,275.0,275.0,13.228,2.934,13.033,23.668
21820.5,3.083,0.73,-35.209,1.672,9.634,5.237,37.167,5.004,1.054,-2.663,0.0,39.018,40.041,9.565,1.632,14.53,11.68,13.802,12.522,-3.032,26.191,0.0,269.54,,275.0,275.0,13.236,2.937,13.037,23.596
21821.0,3.083,0.73,-35.209,1.672,9.634,5.237,37.167,5.004,1.054,-2.663,0.0,39.0,40.0,9.565,1.632,14.468,11.441,13.691,12.269,-3.032,26.191,0.0,268.04,,275.0,275.0,13.133,2.939,12.952,23.435
21821.5,3.376,0.79,-35.209,1.679,9.549,5.237,37.167,5.004,1.054,-2.663,0.0,39.0,40.0,9.571,1.772,14.368,11.305,13.613,12.199,-3.032,26.191,0.0,268.04,,275.0,275.0,12.967,2.942,12.946,23.385
21822.0,3.376,0.79,-35.209,1.679,9.549,5.237,37.167,5.004,1.054,-2.663,0.0,39.0,40.0,9.571,1.772,14.382,11.393,13.673,12.276,-3.032,26.191,0.0,269.24,,275.0,275.0,12.871,2.949,12.971,23.343
21822.5,3.376,0.79,-35.209,1.679,9.549,5.237,37.167,5.004,1.054,-2.663,0.0,39.0,40.0,9.571,1.772,14.472,11.883,13.945,12.637,-3.032,26.191,0.0,269.24,,275.0,275.0,12.931,2.956,13.003,23.277
21823.0,3.376,0.79,-35.209,1.679,9.549,5.237,37.167,5.004,1.054,-2.663,0.0,39.0,40.0,9.571,1.772,14.461,11.574,13.82,12.401,-3.032,26.191,0.0,266.74,,275.0,275.0,13.234,2.963,13.001,23.263
21823.5,3.376,0.79,-35.209,1.679,9.549,5.237,37.167,5.004,1.054,-2.663,0.0,39.0,40.0,9.571,1.772,14.425,11.226,13.629,12.204,-3.032,26.191,0.0,266.74,,275.0,275.0,13.064,2.969,12.956,23.257
21824.0,3.376,0.79,-35.209,1.679,9.549,5.247,37.2,5.028,1.092,-2.67,0.0,39.023,40.065,9.571,1.772,14.312,11.259,13.577,12.087,-3.036,26.202,0.0,269.54,,275.0,275.0,12.871,2.976,12.919,23.258
21824.5,3.376,0.79,-35.209,1.679,9.549,5.247,37.2,5.028,1.092,-2.67,0.0,39.0,40.1,9.571,1.772,14.264,11.374,13.618,12.041,-3.036,26.202,0.0,269.54,,275.0,275.0,12.809,2.983,12.895,23.279
21825.0,3.293,0.756,-35.209,1.637,9.561,5.247,37.2,5.028,1.092,-2.67,0.0,39.0,40.1,9.567,1.699,14.313,11.611,13.744,12.346,-3.036,26.202,0.0,266.84,,275.0,275.0,12.824,2.989,12.921,23.279
21825.5,3.293,0.756,-35.209,1.637,9.561,5.247,37.2,5.028,1.092,-2.67,0.0,39.0,40.1,9.567,1.699,14.441,11.705,13.856,12.597,-3.036,26.202,0.0,266.84,,275.0,275.0,13.004,2.994,12.932,23.263
21826.0,3.293,0.756,-35.209,1.637,9.561,5.247,37.2,5.028,1.092,-2.67,0.0,39.0,40.1,9.567,1.699,14.396,11.123,13.57,12.099,-3.036,26.202,0.0,269.44,,275.0,275.0,13.15,2.999,12.9,23.286
21826.5,3.293,0.756,-35.209,1.637,9.561,5.247,37.2,5.028,1.092,-2.67,0.0,39.0,40.1,9.567,1.699,14.265,10.902,13.436,11.823,-3.036,26.202,0.0,269.44,,275.0,275.0,12.797,3.004,12.837,23.292
21827.0,3.293,0.756,-35.209,1.637,9.561,5.253,37.236,5.036,1.113,-2.658,0.0,39.027,40.036,9.567,1.699,14.203,10.934,13.429,11.862,-3.026,26.197,0.0,268.44,,275.0,275.0,12.607,3.008,12.78,23.259
21827.5,3.293,0.756,-35.209,1.637,9.561,5.253,37.236,5.036,1.113,-2.658,0.0,39.0,40.0,9.567,1.699,14.233,11.51,13.725,12.296,-3.026,26.197,0.0,268.44,,275.0,275.0,12.607,3.013,12.765,23.292
21828.0,3.071,0.822,-33.379,1.709,9.456,5.253,37.236,5.036,1.113,-2.658,0.0,39.0,40.0,9.796,1.652,14.31,11.777,13.838,12.4,-3.026,26.197,0.0,269.54,,275.0,275.0,12.941,3.018,12.857,23.357
21828.5,3.071,0.822,-33.379,1.709,9.456,5.253,37.236,5.036,1.113,-2.658,0.0,39.0,40.0,9.796,1.652,14.396,11.648,13.75,12.396,-3.026,26.197,0.0,269.54,,275.0,275.0,13.081,3.019,12.848,23.296
21829.0,3.071,0.822,-33.379,1.709,9.456,5.253,37.236,5.036,1.113,-2.658,0.0,39.0,40.0,9.796,1.652,14.318,11.321,13.616,12.16,-3.026,26.197,0.0,268.54,,275.0,275.0,13.048,3.019,12.769,23.321
21829.5,3.071,0.822,-33.379,1.709,9.456,5.253,37.236,5.036,1.113,-2.658,0.0,39.0,40.0,9.796,1.652,14.17,10.7,13.296,11.719,-3.026,26.197,0.0,268.54,,275.0,275.0,12.854,3.02,12.708,23.383
21830.0,3.071,0.822,-33.379,1.709,9.456,5.253,37.236,5.036,1.113,-2.658,0.0,39.0,40.0,9.796,1.652,14.103,11.316,13.543,11.997,-3.026,26.197,0.0,269.54,,275.0,275.0,12.471,3.021,12.661,23.48
21830.5,3.071,0.822,-33.379,1.709,9.456,5.239,37.256,5.043,1.115,-2.652,0.0,39.02,40.023,9.796,1.652,14.245,11.628,13.694,12.415,-3.018,26.203,0.0,269.54,,275.0,275.0,12.74,3.022,12.703,23.545
21831.0,3.071,0.822,-33.379,1.709,9.456,5.239,37.256,5.043,1.115,-2.652,0.0,39.0,40.0,9.796,1.652,14.331,11.417,13.655,12.377,-3.018,26.203,0.0,268.64,,275.0,275.0,12.996,3.023,12.748,23.572
21831.5,2.709,0.665,-34.758,1.738,9.555,5.239,37.256,5.043,1.115,-2.652,0.0,39.0,40.0,9.589,1.534,14.347,11.107,13.512,12.091,-3.018,26.203,0.0,268.64,,275.0,275.0,12.945,3.024,12.701,23.649
21832.0,2.709,0.665,-34.758,1.738,9.555,5.239,37.256,5.043,1.115,-2.652,0.0,39.0,40.0,9.589,1.534,14.269,10.896,13.367,11.806,-3.018,26.203,0.0,269.94,,275.0,275.0,12.764,3.018,12.626,23.593
21832.5,2.709,0.665,-34.758,1.738,9.555,5.239,37.256,5.043,1.115,-2.652,0.0,39.0,40.0,9.589,1.534,14.147,10.871,13.303,11.739,-3.018,26.203,0.0,269.94,,275.0,275.0,12.584,3.013,12.613,23.568
21833.0,2.709,0.665,-34.758,1.738,9.555,5.239,37.256,5.043,1.115,-2.652,0.0,39.0,40.0,9.589,1.534,14.22,11.602,13.675,12.346,-3.018,26.203,0.0,268.54,,275.0,275.0,12.515,3.008,12.636,23.56
21833.5,2.709,0.665,-34.758,1.738,9.555,5.277,37.196,5.02,1.102,-2.659,0.0,39.012,39.978,9.589,1.534,14.34,11.572,13.669,12.343,-3.038,26.197,0.0,268.54,,275.0,275.0,12.961,3.003,12.713,23.562
21834.0,2.709,0.665,-34.758,1.738,9.555,5.277,37.196,5.02,1.102,-2.659,0.0,39.0,40.0,9.589,1.534,14.328,11.306,13.537,12.138,-3.038,26.197,0.0,269.84,,275.0,275.0,12.981,2.999,12.716,23.525
21834.5,2.877,0.666,-35.209,1.743,9.565,5.277,37.196,5.02,1.102,-2.659,0.0,39.0,40.0,9.534,1.704,14.195,10.909,13.374,11.759,-3.038,26.197,0.0,269.84,,275.0,275.0,12.827,2.994,12.658,23.556
21835.0,2.877,0.666,-35.209,1.743,9.565,5.277,37.196,5.02,1.102,-2.659,0.0,39.0,40.0,9.534,1.704,14.09,10.932,13.322,11.756,-3.038,26.197,0.0,267.74,,275.0,275.0,12.559,2.992,12.584,23.543
21835.5,2.877,0.666,-35.209,1.743,9.565,5.277,37.196,5.02,1.102,-2.659,0.0,39.0,40.0,9.534,1.704,14.094,11.044,13.416,11.864,-3.038,26.197,0.0,267.74,,275.0,275.0,12.525,2.99,12.632,23.473
21836.0,2.877,0.666,-35.209,1.743,9.565,5.277,37.196,5.02,1.102,-2.659,0.0,39.0,40.0,9.534,1.704,14.136,11.416,13.63,12.041,-3.038,26.197,0.0,269.64,,275.0,275.0,12.605,2.988,12.665,23.386
21836.5,2.877,0.666,-35.209,1.743,9.565,5.296,37.189,5.0,1.109,-2.669,0.0,38.999,39.955,9.534,1.704,14.145,11.121,13.463,11.892,-3.04,26.2,0.0,269.64,,275.0,275.0,12.806,2.986,12.641,23.318
21837.0,2.877,0.666,-35.209,1.743,9.565,5.296,37.189,5.0,1.109,-2.669,0.0,39.0,40.0,9.534,1.704,14.093,10.634,13.24,11.602,-3.04,26.2,0.0,267.94,,275.0,275.0,12.655,2.984,12.594,23.307
21837.5,2.877,0.666,-35.209,1.743,9.565,5.296,37.189,5.0,1.109,-2.669,0.0,39.0,40.0,9.534,1.704,14.006,10.646,13.198,11.667,-3.04,26.2,0.0,267.94,,275.0,275.0,12.392,2.983,12.51,23.282
21838.0,2.835,0.741,-34.199,1.817,9.552,5.296,37.189,5.0,1.109,-2.669,0.0,39.0,40.0,9.631,1.604,13.97,11.017,13.347,11.799,-3.04,26.2,0.0,269.24,,275.0,275.0,12.379,2.981,12.483,23.243
21838.5,2.835,0.741,-34.199,1.817,9.552,5.296,37.189,5.0,1.109,-2.669,0.0,39.0,40.0,9.631,1.604,14.059,11.468,13.556,12.199,-3.04,26.2,0.0,269.24,,275.0,275.0,12.533,2.979,12.515,23.212
21839.0,2.835,0.741,-34.199,1.817,9.552,5.296,37.189,5.0,1.109,-2.669,0.0,39.0,40.0,9.631,1.604,14.218,11.435,13.589,12.312,-3.04,26.2,0.0,268.14,,275.0,275.0,12.821,2.976,12.613,23.236
21839.5,2.835,0.741,-34.199,1.817,9.552,5.296,37.189,5.0,1.109,-2.669,0.0,39.0,40.0,9.631,1.604,14.211,11.117,13.412,11.96,-3.04,26.2,0.0,268.14,,275.0,275.0,12.889,2.974,12.553,23.217
21840.0,2.835,0.741,-34.199,1.817,9.552,5.285,37.193,5.028,1.135,-2.662,0.0,38.997,39.985,9.631,1.604,13.988,10.38,13.057,11.312,-3.029,26.214,0.0,269.64,,275.0,275.0,12.675,2.972,12.481,23.201
21840.5,2.835,0.741,-34.199,1.817,9.552,5.285,37.193,5.028,1.135,-2.662,0.0,39.0,40.0,9.631,1.604,13.906,10.918,13.288,11.537,-3.029,26.214,0.0,269.64,,275.0,275.0,12.184,2.969,12.432,23.222
21841.0,3.783,0.939,-35.209,1.73,9.533,5.285,37.193,5.028,1.135,-2.662,0.0,39.0,40.0,9.564,1.662,14.003,11.226,13.442,11.888,-3.029,26.214,0.0,268.94,,275.0,275.0,12.412,2.967,12.461,23.237
21841.5,3.783,0.939,-35.209,1.73,9.533,5.285,37.193,5.028,1.135,-2.662,0.0,39.0,40.0,9.564,1.662,14.084,10.993,13.397,11.704,-3.029,26.214,0.0,268.94,,275.0,275.0,12.64,2.981,12.519,23.267
21842.0,3.783,0.939,-35.209,1.73,9.533,5.285,37.193,5.028,1.135,-2.662,0.0,39.0,40.0,9.564,1.662,14.07,10.875,13.354,11.646,-3.029,26.214,0.0,269.34,,275.0,275.0,12.545,2.994,12.506,23.251
21842.5,3.783,0.939,-35.209,1.73,9.533,5.285,37.193,5.028,1.135,-2.662,0.0,39.0,40.0,9.564,1.662,14.033,10.841,13.249,11.69,-3.029,26.214,0.0,269.34,,275.0,275.0,12.486,3.007,12.417,23.352
21843.0,3.783,0.939,-35.209,1.73,9.533,5.279,37.213,5.039,1.137,-2.669,0.0,38.977,39.959,9.564,1.662,13.954,10.728,13.128,11.436,-3.035,26.211,0.0,269.34,,275.0,275.0,12.453,3.019,12.336,23.417
21843.5,3.783,0.939,-35.209,1.73,9.533,5.279,37.213,5.039,1.137,-2.669,0.0,39.0,40.0,9.564,1.662,13.862,10.902,13.209,11.722,-3.035,26.211,0.0,269.34,,275.0,275.0,12.311,3.032,12.316,23.41
21844.0,3.783,0.939,-35.209,1.73,9.533,5.279,37.213,5.039,1.137,-2.669,0.0,39.0,40.0,9.564,1.662,13.98,11.09,13.336,12.034,-3.035,26.211,0.0,269.34,,275.0,275.0,12.424,3.044,12.341,23.499
21844.5,3.51,0.802,-35.209,1.694,9.575,5.279,37.213,5.039,1.137,-2.669,0.0,39.0,40.0,9.549,1.647,13.997,10.897,13.298,11.849,-3.035,26.211,0.0,269.34,,275.0,275.0,12.61,3.056,12.373,23.569
21845.0,3.51,0.802,-35.209,1.694,9.575,5.279,37.213,5.039,1.137,-2.669,0.0,39.0,40.0,9.549,1.647,13.996,10.72,13.147,11.627,-3.035,26.211,0.0,269.24,,275.0,275.0,12.51,3.064,12.352,23.593
21845.5,3.51,0.802,-35.209,1.694,9.575,5.279,37.213,5.039,1.137,-2.669,0.0,39.0,40.0,9.549,1.647,13.932,10.496,13.037,11.422,-3.035,26.211,0.0,269.24,,275.0,275.0,12.372,3.071,12.329,23.599
21846.0,3.51,0.802,-35.209,1.694,9.575,5.279,37.213,5.039,1.137,-2.669,0.0,39.0,40.0,9.549,1.647,13.853,10.517,13.042,11.391,-3.035,26.211,0.0,269.44,,275.0,275.0,12.222,3.078,12.252,23.481
21846.5,3.51,0.802,-35.209,1.694,9.575,5.286,37.233,5.009,1.165,-2.662,0.0,38.976,39.918,9.549,1.647,13.823,10.801,13.141,11.478,-3.033,26.228,0.0,269.44,,275.0,275.0,12.201,3.085,12.289,23.447
21847.0,3.51,0.802,-35.209,1.694,9.575,5.286,37.233,5.009,1.165,-2.662,0.0,39.0,39.9,9.549,1.647,13.965,10.844,13.203,11.738,-3.033,26.228,0.0,268.94,,275.0,275.0,12.311,3.092,12.298,23.436
21847.5,2.614,0.702,-33.633,1.727,9.478,5.286,37.233,5.009,1.165,-2.662,0.0,39.0,39.9,9.766,1.614,13.984,10.747,13.081,11.576,-3.033,26.228,0.0,268.94,,275.0,275.0,12.438,3.099,12.302,23.384
21848.0,2.614,0.702,-33.633,1.727,9.478,5.286,37.233,5.009,1.165,-2.662,0.0,39.0,39.9,9.766,1.614,13.899,10.62,12.976,11.463,-3.033,26.228,0.0,269.24,,275.0,275.0,12.347,3.091,12.245,23.339
21848.5,2.614,0.702,-33.633,1.727,9.478,5.286,37.233,5.009,1.165,-2.662,0.0,39.0,39.9,9.766,1.614,13.832,10.453,12.922,11.436,-3.033,26.228,0.0,269.24,,275.0,275.0,12.24,3.083,12.201,23.323
21849.0,2.614,0.702,-33.633,1.727,9.478,5.286,37.233,5.009,1.165,-2.662,0.0,39.0,39.9,9.766,1.614,13.793,10.729,13.08,11.624,-3.033,26.228,0.0,268.64,,275.0,275.0,12.161,3.076,12.186,23.309
21849.5,2.614,0.702,-33.633,1.727,9.478,5.259,37.185,5.012,1.146,-2.657,0.0,38.965,39.873,9.766,1.614,13.845,10.982,13.205,11.597,-3.024,26.215,0.0,268.64,,275.0,275.0,12.307,3.068,12.23,23.202
21850.0,2.614,0.702,-33.633,1.727,9.478,5.259,37.185,5.012,1.146,-2.657,0.0,39.0,39.9,9.766,1.614,13.926,10.921,13.184,11.651,-3.024,26.215,0.0,269.14,,275.0,275.0,12.407,3.061,12.227,23.178
21850.5,2.614,0.702,-33.633,1.727,9.478,5.259,37.185,5.012,1.146,-2.657,0.0,39.0,39.9,9.766,1.614,13.832,10.607,12.963,11.338,-3.024,26.215,0.0,269.14,,275.0,275.0,12.421,3.053,12.199,23.199
21851.0,2.352,0.643,-34.359,1.738,9.473,5.259,37.185,5.012,1.146,-2.657,0.0,39.0,39.9,9.619,1.787,13.746,10.397,12.909,11.197,-3.024,26.215,0.0,269.34,,275.0,275.0,12.185,3.046,12.135,23.109
21851.5,2.352,0.643,-34.359,1.738,9.473,5.259,37.185,5.012,1.146,-2.657,0.0,39.0,39.9,9.619,1.787,13.772,10.633,13.054,11.57,-3.024,26.215,0.0,269.34,,275.0,275.0,12.062,3.035,12.138,23.07
21852.0,2.352,0.643,-34.359,1.738,9.473,5.259,37.185,5.012,1.146,-2.657,0.0,39.0,39.9,9.619,1.787,13.843,11.117,13.257,11.823,-3.024,26.215,0.0,269.74,,275.0,275.0,12.257,3.024,12.17,22.977
21852.5,2.352,0.643,-34.359,1.738,9.473,5.259,37.185,5.012,1.146,-2.657,0.0,39.0,39.9,9.619,1.787,13.873,10.941,13.153,11.723,-3.024,26.215,0.0,269.74,,275.0,275.0,12.51,3.013,12.188,22.931
21853.0,2.352,0.643,-34.359,1.738,9.473,5.279,37.169,4.993,1.158,-2.66,0.0,38.952,39.868,9.619,1.787,13.851,10.555,12.945,11.52,-3.023,26.22,0.0,268.84,,275.0,275.0,12.423,3.002,12.145,22.891
21853.5,2.352,0.643,-34.359,1.738,9.473,5.279,37.169,4.993,1.158,-2.66,0.0,39.0,39.9,9.619,1.787,13.764,10.351,12.816,11.353,-3.023,26.22,0.0,268.84,,275.0,275.0,12.218,2.991,12.102,22.907
21854.0,3.18,0.759,-35.209,1.739,9.567,5.279,37.169,4.993,1.158,-2.66,0.0,39.0,39.9,9.618,1.791,13.721,10.766,13.06,11.483,-3.023,26.22,0.0,269.04,,275.0,275.0,12.071,2.981,12.119,22.916
21854.5,3.18,0.759,-35.209,1.739,9.567,5.279,37.169,4.993,1.158,-2.66,0.0,39.0,39.9,9.618,1.791,13.828,10.887,13.157,11.798,-3.023,26.22,0.0,269.04,,275.0,275.0,12.258,2.984,12.168,22.883
21855.0,3.18,0.759,-35.209,1.739,9.567,5.279,37.169,4.993,1.158,-2.66,0.0,39.0,39.9,9.618,1.791,13.867,10.609,13.045,11.593,-3.023,26.22,0.0,269.24,,275.0,275.0,12.418,2.987,12.189,22.948
21855.5,3.18,0.759,-35.209,1.739,9.567,5.279,37.169,4.993,1.158,-2.66,0.0,39.0,39.9,9.618,1.791,13.809,10.446,12.903,11.264,-3.023,26.22,0.0,269.24,,275.0,275.0,12.278,2.99,12.168,22.986
21856.0,3.18,0.759,-35.209,1.739,9.567,5.294,37.197,5.05,1.184,-2.637,0.0,38.95,39.849,9.618,1.791,13.699,10.24,12.777,11.009,-3.012,26.235,0.0,269.34,,275.0,275.0,12.106,2.993,12.112,22.952
21856.5,3.18,0.759,-35.209,1.739,9.567,5.294,37.197,5.05,1.184,-2.637,0.0,38.9,39.8,9.618,1.791,13.62,10.355,12.827,11.146,-3.012,26.235,0.0,269.34,,275.0,275.0,11.931,2.996,12.052,22.947
21857.0,3.997,0.965,-35.209,1.681,9.583,5.294,37.197,5.05,1.184,-2.637,0.0,38.9,39.8,9.414,1.754,13.644,10.579,13.047,11.465,-3.012,26.235,0.0,269.04,,275.0,275.0,11.987,3.0,12.081,22.925
21857.5,3.997,0.965,-35.209,1.681,9.583,5.294,37.197,5.05,1.184,-2.637,0.0,38.9,39.8,9.414,1.754,13.745,10.854,13.118,11.557,-3.012,26.235,0.0,269.04,,275.0,275.0,12.184,3.016,12.119,22.999
21858.0,3.997,0.965,-35.209,1.681,9.583,5.294,37.197,5.05,1.184,-2.637,0.0,38.9,39.8,9.414,1.754,13.707,10.483,12.913,11.377,-3.012,26.235,0.0,269.44,,275.0,275.0,12.319,3.032,12.085,23.033
21858.5,3.997,0.965,-35.209,1.681,9.583,5.294,37.197,5.05,1.184,-2.637,0.0,38.9,39.8,9.414,1.754,13.636,10.109,12.722,11.012,-3.012,26.235,0.0,269.44,,275.0,275.0,12.12,3.048,12.039,23.071
21859.0,3.997,0.965,-35.209,1.681,9.583,5.294,37.197,5.05,1.184,-2.637,0.0,38.9,39.8,9.414,1.754,13.531,10.222,12.742,11.02,-3.012,26.235,0.0,269.44,,275.0,275.0,11.87,3.063,11.964,23.112
21859.5,3.997,0.965,-35.209,1.681,9.583,5.282,37.234,5.048,1.193,-2.643,0.0,38.923,39.85,9.414,1.754,13.557,10.489,12.904,11.349,-3.022,26.232,0.0,269.44,,275.0,275.0,11.879,3.079,11.957,23.15
21860.0,3.997,0.965,-35.209,1.681,9.583,5.282,37.234,5.048,1.193,-2.643,0.0,38.9,39.8,9.414,1.754,13.642,11.026,13.183,11.666,-3.022,26.232,0.0,269.24,,275.0,275.0,12.075,3.094,12.024,23.363
21860.5,2.76,0.729,-33.904,1.734,9.506,5.282,37.234,5.048,1.193,-2.643,0.0,38.9,39.8,9.649,1.521,13.702,10.862,13.097,11.563,-3.022,26.232,0.0,269.24,,275.0,275.0,12.379,3.109,12.033,23.398
21861.0,2.76,0.729,-33.904,1.734,9.506,5.282,37.234,5.048,1.193,-2.643,0.0,38.9,39.8,9.649,1.521,13.595,10.134,12.701,10.972,-3.022,26.232,0.0,269.14,,275.0,275.0,12.306,3.103,11.982,23.391
21861.5,2.76,0.729,-33.904,1.734,9.506,5.282,37.234,5.048,1.193,-2.643,0.0,38.9,39.8,9.649,1.521,13.473,10.224,12.706,11.169,-3.022,26.232,0.0,269.14,,275.0,275.0,11.851,3.097,11.893,23.364
21862.0,2.76,0.729,-33.904,1.734,9.506,5.282,37.234,5.048,1.193,-2.643,0.0,38.9,39.8,9.649,1.521,13.513,10.641,12.921,11.366,-3.022,26.232,0.0,268.94,,275.0,275.0,11.893,3.092,11.913,23.356
21862.5,2.76,0.729,-33.904,1.734,9.506,5.272,37.191,4.981,1.179,-2.658,0.0,38.909,39.768,9.649,1.521,13.6,10.941,13.086,11.608,-3.03,26.225,0.0,268.94,,275.0,275.0,12.11,3.086,11.974,23.374
21863.0,2.76,0.729,-33.904,1.734,9.506,5.272,37.191,4.981,1.179,-2.658,0.0,38.9,39.8,9.649,1.521,13.732,10.706,13.016,11.594,-3.03,26.225,0.0,268.94,,275.0,275.0,12.309,3.081,12.016,23.405
21863.5,2.646,0.655,-35.113,1.648,9.541,5.272,37.191,4.981,1.179,-2.658,0.0,38.9,39.8,9.632,1.847,13.701,10.431,12.871,11.311,-3.03,26.225,0.0,268.94,,275.0,275.0,12.262,3.076,11.949,23.419
21864.0,2.646,0.655,-35.113,1.648,9.541,5.272,37.191,4.981,1.179,-2.658,0.0,38.9,39.8,9.632,1.847,13.583,10.164,12.725,10.949,-3.03,26.225,0.0,268.94,,275.0,275.0,12.079,3.069,11.885,23.436
21864.5,2.646,0.655,-35.113,1.648,9.541,5.272,37.191,4.981,1.179,-2.658,0.0,38.9,39.8,9.632,1.847,13.445,10.438,12.861,11.172,-3.03,26.225,0.0,268.94,,275.0,275.0,11.855,3.062,11.856,23.453
21865.0,2.646,0.655,-35.113,1.648,9.541,5.272,37.191,4.981,1.179,-2.658,0.0,38.9,39.8,9.632,1.847,13.578,10.808,13.084,11.654,-3.03,26.225,0.0,268.84,,275.0,275.0,11.979,3.055,11.91,23.427
21865.5,2.646,0.655,-35.113,1.648,9.541,5.272,37.191,4.981,1.179,-2.658,0.0,38.9,39.8,9.632,1.847,13.643,10.649,13.004,11.516,-3.03,26.225,0.0,268.84,,275.0,275.0,12.281,3.048,11.954,23.405
21866.0,2.646,0.655,-35.113,1.648,9.541,5.27,37.147,5.004,1.17,-2.658,0.0,38.9,39.757,9.632,1.847,13.638,10.303,12.829,11.171,-3.031,26.232,0.0,268.94,,275.0,275.0,12.203,3.042,11.954,23.371
21866.5,2.646,0.655,-35.113,1.648,9.541,5.27,37.147,5.004,1.17,-2.658,0.0,38.9,39.8,9.632,1.847,13.546,10.111,12.651,10.894,-3.031,26.232,0.0,268.94,,275.0,275.0,11.985,3.035,11.907,23.384
21867.0,2.03,0.55,-33.904,1.8,9.511,5.27,37.147,5.004,1.17,-2.658,0.0,38.9,39.8,9.631,1.617,13.421,10.045,12.622,10.915,-3.031,26.232,0.0,268.94,,275.0,275.0,11.801,3.029,11.834,23.309
21867.5,2.03,0.55,-33.904,1.8,9.511,5.27,37.147,5.004,1.17,-2.658,0.0,38.9,39.8,9.631,1.617,13.452,10.604,12.834,11.309,-3.031,26.232,0.0,268.94,,275.0,275.0,11.751,3.012,11.931,23.256
21868.0,2.03,0.55,-33.904,1.8,9.511,5.27,37.147,5.004,1.17,-2.658,0.0,38.9,39.8,9.631,1.617,13.576,10.825,13.001,11.665,-3.031,26.232,0.0,268.54,,275.0,275.0,12.05,2.996,11.969,23.258
21868.5,2.03,0.55,-33.904,1.8,9.511,5.27,37.147,5.004,1.17,-2.658,0.0,38.9,39.8,9.631,1.617,13.611,10.253,12.787,11.137,-3.031,26.232,0.0,268.54,,275.0,275.0,12.267,2.98,11.963,23.274
21869.0,2.03,0.55,-33.904,1.8,9.511,5.265,37.148,5.019,1.19,-2.649,0.0,38.887,39.755,9.631,1.617,13.556,10.149,12.697,10.923,-3.032,26.224,0.0,268.54,,275.0,275.0,11.947,2.965,11.926,23.314
21869.5,2.03,0.55,-33.904,1.8,9.511,5.265,37.148,5.019,1.19,-2.649,0.0,38.9,39.8,9.631,1.617,13.443,10.026,12.604,10.813,-3.032,26.224,0.0,268.54,,275.0,275.0,11.831,2.95,11.848,23.361
21870.0,2.634,0.633,-35.087,1.699,9.522,5.265,37.148,5.019,1.19,-2.649,0.0,38.9,39.8,9.596,1.56,13.41,10.624,12.844,11.296,-3.032,26.224,0.0,268.84,,275.0,275.0,11.721,2.934,11.814,23.393
21870.5,2.634,0.633,-35.087,1.699,9.522,5.265,37.148,5.019,1.19,-2.649,0.0,38.9,39.8,9.596,1.56,13.552,10.9,13.034,11.597,-3.032,26.224,0.0,268.84,,275.0,275.0,12.044,2.93,11.976,23.48
21871.0,2.634,0.633,-35.087,1.699,9.522,5.265,37.148,5.019,1.19,-2.649,0.0,38.9,39.8,9.596,1.56,13.68,10.689,13.01,11.562,-3.032,26.224,0.0,268.44,,275.0,275.0,12.271,2.925,11.99,23.443
21871.5,2.634,0.633,-35.087,1.699,9.522,5.265,37.148,5.019,1.19,-2.649,0.0,38.9,39.8,9.596,1.56,13.674,10.396,12.867,11.234,-3.032,26.224,0.0,268.44,,275.0,275.0,12.235,2.92,11.932,23.427
21872.0,2.634,0.633,-35.087,1.699,9.522,5.265,37.148,5.019,1.19,-2.649,0.0,38.9,39.8,9.596,1.56,13.444,9.95,12.589,10.78,-3.032,26.224,0.0,268.44,,275.0,275.0,12.043,2.915,11.873,23.42
21872.5,2.634,0.633,-35.087,1.699,9.522,5.273,37.183,5.044,1.227,-2.661,0.0,38.88,39.747,9.596,1.56,13.391,10.413,12.82,11.328,-3.035,26.237,0.0,268.44,,275.0,275.0,11.691,2.911,11.817,23.4
21873.0,2.634,0.633,-35.087,1.699,9.522,5.273,37.183,5.044,1.227,-2.661,0.0,38.9,39.7,9.596,1.56,13.544,10.827,13.059,11.54,-3.035,26.237,0.0,268.54,,275.0,275.0,11.988,2.906,11.898,23.414
21873.5,3.17,0.839,-34.273,1.714,9.476,5.273,37.183,5.044,1.227,-2.661,0.0,38.9,39.7,9.638,1.772,13.6,10.748,13.012,11.413,-3.035,26.237,0.0,268.54,,275.0,275.0,12.243,2.902,11.961,23.396
21874.0,3.17,0.839,-34.273,1.714,9.476,5.273,37.183,5.044,1.227,-2.661,0.0,38.9,39.7,9.638,1.772,13.607,10.471,12.842,11.246,-3.035,26.237,0.0,268.64,,275.0,275.0,12.193,2.906,11.898,23.361
21874.5,3.17,0.839,-34.273,1.714,9.476,5.273,37.183,5.044,1.227,-2.661,0.0,38.9,39.7,9.638,1.772,13.476,10.009,12.642,10.748,-3.035,26.237,0.0,268.64,,275.0,275.0,12.041,2.91,11.814,23.337
21875.0,3.17,0.839,-34.273,1.714,9.476,5.273,37.183,5.044,1.227,-2.661,0.0,38.9,39.7,9.638,1.772,13.385,9.878,12.543,10.609,-3.035,26.237,0.0,268.84,,275.0,275.0,11.719,2.915,11.787,23.313
21875.5,3.17,0.839,-34.273,1.714,9.476,5.295,37.219,5.052,1.235,-2.668,0.0,38.871,39.725,9.638,1.772,13.458,10.718,12.964,11.516,-3.032,26.239,0.0,268.84,,275.0,275.0,11.604,2.919,11.832,23.316
21876.0,3.17,0.839,-34.273,1.714,9.476,5.295,37.219,5.052,1.235,-2.668,0.0,38.9,39.7,9.638,1.772,13.543,10.649,12.985,11.488,-3.032,26.239,0.0,268.84,,275.0,275.0,12.164,2.923,11.883,23.323
21876.5,2.935,0.738,-35.202,1.687,9.497,5.295,37.219,5.052,1.235,-2.668,0.0,38.9,39.7,9.536,1.828,13.555,10.118,12.758,11.035,-3.032,26.239,0.0,268.84,,275.0,275.0,12.166,2.927,11.894,23.344
21877.0,2.935,0.738,-35.202,1.687,9.497,5.295,37.219,5.052,1.235,-2.668,0.0,38.9,39.7,9.536,1.828,13.448,9.938,12.588,10.776,-3.032,26.239,0.0,267.44,,275.0,275.0,11.867,2.927,11.853,23.356
21877.5,2.935,0.738,-35.202,1.687,9.497,5.295,37.219,5.052,1.235,-2.668,0.0,38.9,39.7,9.536,1.828,13.345,9.938,12.549,10.798,-3.032,26.239,0.0,267.44,,275.0,275.0,11.688,2.927,11.731,23.517
21878.0,2.935,0.738,-35.202,1.687,9.497,5.295,37.219,5.052,1.235,-2.668,0.0,38.9,39.7,9.536,1.828,13.354,10.463,12.776,11.225,-3.032,26.239,0.0,267.84,,275.0,275.0,11.657,2.927,11.806,23.533
21878.5,2.935,0.738,-35.202,1.687,9.497,5.295,37.219,5.052,1.235,-2.668,0.0,38.9,39.7,9.536,1.828,13.46,10.732,12.957,11.334,-3.032,26.239,0.0,267.84,,275.0,275.0,11.954,2.927,11.876,23.563
21879.0,2.935,0.738,-35.202,1.687,9.497,5.292,37.144,5.002,1.211,-2.668,0.0,38.863,39.668,9.536,1.828,13.513,10.275,12.713,11.056,-3.036,26.245,0.0,267.64,,275.0,275.0,12.121,2.928,11.852,23.587
21879.5,2.935,0.738,-35.202,1.687,9.497,5.292,37.144,5.002,1.211,-2.668,0.0,38.9,39.7,9.536,1.828,13.403,9.983,12.557,10.727,-3.036,26.245,0.0,267.64,,275.0,275.0,11.889,2.928,11.773,23.575
21880.0,3.011,0.685,-35.209,1.704,9.626,5.292,37.144,5.002,1.211,-2.668,0.0,38.9,39.7,9.605,1.731,13.292,9.901,12.507,10.609,-3.036,26.245,0.0,267.34,,275.0,275.0,11.668,2.928,11.69,23.603
21880.5,3.011,0.685,-35.209,1.704,9.626,5.292,37.144,5.002,1.211,-2.668,0.0,38.9,39.7,9.605,1.731,13.281,10.268,12.701,11.033,-3.036,26.245,0.0,267.34,,275.0,275.0,11.577,2.929,11.676,23.565
21881.0,3.011,0.685,-35.209,1.704,9.626,5.292,37.144,5.002,1.211,-2.668,0.0,38.9,39.7,9.605,1.731,13.403,10.733,12.93,11.502,-3.036,26.245,0.0,267.34,,275.0,275.0,11.821,2.931,11.774,23.552
21881.5,3.011,0.685,-35.209,1.704,9.626,5.292,37.144,5.002,1.211,-2.668,0.0,38.9,39.7,9.605,1.731,13.478,10.522,12.839,11.332,-3.036,26.245,0.0,267.34,,275.0,275.0,12.142,2.932,11.757,23.522
21882.0,3.011,0.685,-35.209,1.704,9.626,5.273,37.138,5.016,1.222,-2.645,0.0,38.848,39.665,9.605,1.731,13.439,10.011,12.615,10.909,-3.037,26.253,0.0,267.04,,275.0,275.0,12.043,2.933,11.719,23.512
21882.5,3.011,0.685,-35.209,1.704,9.626,5.273,37.138,5.016,1.222,-2.645,0.0,38.8,39.7,9.605,1.731,13.266,9.942,12.501,10.639,-3.037,26.253,0.0,267.04,,275.0,275.0,11.743,2.934,11.638,23.527
21883.0,2.884,0.701,-35.209,1.774,9.616,5.273,37.138,5.016,1.222,-2.645,0.0,38.8,39.7,9.518,1.659,13.283,10.182,12.686,10.994,-3.037,26.253,0.0,266.94,,275.0,275.0,11.587,2.936,11.637,23.529
21883.5,2.884,0.701,-35.209,1.774,9.616,5.273,37.138,5.016,1.222,-2.645,0.0,38.8,39.7,9.518,1.659,13.317,10.621,12.866,11.209,-3.037,26.253,0.0,266.94,,275.0,275.0,11.786,2.935,11.697,23.511
21884.0,2.884,0.701,-35.209,1.774,9.616,5.273,37.138,5.016,1.222,-2.645,0.0,38.8,39.7,9.518,1.659,13.402,10.544,12.793,11.187,-3.037,26.253,0.0,266.74,,275.0,275.0,12.003,2.934,11.731,23.526
21884.5,2.884,0.701,-35.209,1.774,9.616,5.273,37.138,5.016,1.222,-2.645,0.0,38.8,39.7,9.518,1.659,13.397,10.19,12.634,10.916,-3.037,26.253,0.0,266.74,,275.0,275.0,11.981,2.933,11.702,23.569
21885.0,2.884,0.701,-35.209,1.774,9.616,5.259,37.165,5.022,1.238,-2.627,0.0,38.84,39.657,9.518,1.659,13.304,9.801,12.438,10.55,-3.03,26.259,0.0,267.24,,275.0,275.0,11.784,2.932,11.608,23.55
21885.5,2.884,0.701,-35.209,1.774,9.616,5.259,37.165,5.022,1.238,-2.627,0.0,38.8,39.7,9.518,1.659,13.171,9.799,12.361,10.501,-3.03,26.259,0.0,267.24,,275.0,275.0,11.523,2.932,11.57,23.572
21886.0,2.884,0.701,-35.209,1.774,9.616,5.259,37.165,5.022,1.238,-2.627,0.0,38.8,39.7,9.518,1.659,13.229,10.298,12.66,10.991,-3.03,26.259,0.0,267.24,,275.0,275.0,11.458,2.931,11.624,23.567
21886.5,2.979,0.805,-33.926,1.826,9.52,5.259,37.165,5.022,1.238,-2.627,0.0,38.8,39.7,9.602,1.589,13.29,10.216,12.673,11.036,-3.03,26.259,0.0,267.24,,275.0,275.0,11.794,2.93,11.652,23.598
21887.0,2.979,0.805,-33.926,1.826,9.52,5.259,37.165,5.022,1.238,-2.627,0.0,38.8,39.7,9.602,1.589,13.288,10.003,12.521,10.906,-3.03,26.259,0.0,267.04,,275.0,275.0,11.804,2.931,11.65,23.65
21887.5,2.979,0.805,-33.926,1.826,9.52,5.259,37.165,5.022,1.238,-2.627,0.0,38.8,39.7,9.602,1.589,13.271,9.906,12.392,10.715,-3.03,26.259,0.0,267.04,,275.0,275.0,11.68,2.932,11.634,23.714
21888.0,2.979,0.805,-33.926,1.826,9.52,5.259,37.165,5.022,1.238,-2.627,0.0,38.8,39.7,9.602,1.589,13.149,9.75,12.345,10.476,-3.03,26.259,0.0,266.84,,275.0,275.0,11.571,2.932,11.504,23.697
21888.5,2.979,0.805,-33.926,1.826,9.52,5.288,37.202,5.031,1.252,-2.648,0.0,38.836,39.671,9.602,1.589,13.083,9.8,12.357,10.473,-3.012,26.257,0.0,266.84,,275.0,275.0,11.43,2.933,11.505,23.707
21889.0,2.979,0.805,-33.926,1.826,9.52,5.288,37.202,5.031,1.252,-2.648,0.0,38.8,39.7,9.602,1.589,13.122,10.14,12.579,10.969,-3.012,26.257,0.0,267.24,,275.0,275.0,11.428,2.934,11.545,23.688
21889.5,3.42,0.821,-35.209,1.683,9.607,5.288,37.202,5.031,1.252,-2.648,0.0,38.8,39.7,9.6,1.877,13.232,10.126,12.567,10.889,-3.012,26.257,0.0,267.24,,275.0,275.0,11.703,2.935,11.556,23.701
21890.0,3.42,0.821,-35.209,1.683,9.607,5.288,37.202,5.031,1.252,-2.648,0.0,38.8,39.7,9.6,1.877,13.195,9.756,12.386,10.581,-3.012,26.257,0.0,266.74,,275.0,275.0,11.703,2.943,11.513,23.705
21890.5,3.42,0.821,-35.209,1.683,9.607,5.288,37.202,5.031,1.252,-2.648,0.0,38.8,39.7,9.6,1.877,13.081,9.549,12.246,10.371,-3.012,26.257,0.0,266.74,,275.0,275.0,11.48,2.951,11.473,23.698
21891.0,3.42,0.821,-35.209,1.683,9.607,5.288,37.202,5.031,1.252,-2.648,0.0,38.8,39.7,9.6,1.877,12.986,9.706,12.321,10.465,-3.012,26.257,0.0,266.84,,275.0,275.0,11.312,2.958,11.409,23.713
21891.5,3.42,0.821,-35.209,1.683,9.607,5.295,37.183,5.037,1.254,-2.651,0.0,38.823,39.648,9.6,1.877,12.966,9.993,12.44,10.534,-3.016,26.266,0.0,266.84,,275.0,275.0,11.369,2.966,11.406,23.758
21892.0,3.42,0.821,-35.209,1.683,9.607,5.295,37.183,5.037,1.254,-2.651,0.0,38.8,39.6,9.6,1.877,13.095,10.073,12.535,10.817,-3.016,26.266,0.0,266.64,,275.0,275.0,11.483,2.973,11.455,23.735
21892.5,3.42,0.821,-35.209,1.683,9.607,5.295,37.183,5.037,1.254,-2.651,0.0,38.8,39.6,9.6,1.877,13.129,9.934,12.458,10.648,-3.016,26.266,0.0,266.64,,275.0,275.0,11.63,2.981,11.418,23.685
21893.0,2.793,0.753,-33.215,1.779,9.477,5.295,37.183,5.037,1.254,-2.651,0.0,38.8,39.6,9.783,1.667,12.986,9.574,12.222,10.26,-3.016,26.266,0.0,266.74,,275.0,275.0,11.542,2.988,11.347,23.714
21893.5,2.793,0.753,-33.215,1.779,9.477,5.295,37.183,5.037,1.254,-2.651,0.0,38.8,39.6,9.783,1.667,12.911,9.727,12.292,10.353,-3.016,26.266,0.0,266.74,,275.0,275.0,11.26,2.985,11.289,23.723
21894.0,2.793,0.753,-33.215,1.779,9.477,5.295,37.183,5.037,1.254,-2.651,0.0,38.8,39.6,9.783,1.667,12.958,9.835,12.427,10.653,-3.016,26.266,0.0,266.64,,275.0,275.0,11.321,2.981,11.324,23.702
21894.5,2.793,0.753,-33.215,1.779,9.477,5.295,37.183,5.037,1.254,-2.651,0.0,38.8,39.6,9.783,1.667,13.041,10.331,12.606,10.969,-3.016,26.266,0.0,266.64,,275.0,275.0,11.468,2.978,11.368,23.741
21895.0,2.793,0.753,-33.215,1.779,9.477,5.299,37.145,4.989,1.239,-2.643,0.0,38.818,39.629,9.783,1.667,13.103,10.145,12.536,10.899,-3.022,26.278,0.0,266.84,,275.0,275.0,11.737,2.975,11.377,23.762
21895.5,2.793,0.753,-33.215,1.779,9.477,5.299,37.145,4.989,1.239,-2.643,0.0,38.8,39.6,9.783,1.667,13.074,9.593,12.277,10.457,-3.022,26.278,0.0,266.84,,275.0,275.0,11.671,2.972,11.303,23.762
21896.0,3.393,0.798,-35.209,1.687,9.455,5.299,37.145,4.989,1.239,-2.643,0.0,38.8,39.6,9.619,1.804,12.997,9.427,12.202,10.225,-3.022,26.278,0.0,266.84,,275.0,275.0,11.35,2.969,11.238,23.816
21896.5,3.393,0.798,-35.209,1.687,9.455,5.299,37.145,4.989,1.239,-2.643,0.0,38.8,39.6,9.619,1.804,12.936,10.051,12.483,10.733,-3.022,26.278,0.0,266.84,,275.0,275.0,11.213,2.976,11.244,23.87
21897.0,3.393,0.798,-35.209,1.687,9.455,5.299,37.145,4.989,1.239,-2.643,0.0,38.8,39.6,9.619,1.804,13.029,10.123,12.551,10.743,-3.022,26.278,0.0,267.34,,275.0,275.0,11.551,2.983,11.297,23.887
21897.5,3.393,0.798,-35.209,1.687,9.455,5.299,37.145,4.989,1.239,-2.643,0.0,38.8,39.6,9.619,1.804,13.091,9.948,12.49,10.688,-3.022,26.278,0.0,267.34,,275.0,275.0,11.612,2.99,11.322,23.86
21898.0,3.393,0.798,-35.209,1.687,9.455,5.291,37.136,5.024,1.231,-2.647,0.0,38.811,39.641,9.619,1.804,13.043,9.723,12.376,10.396,-3.022,26.282,0.0,267.24,,275.0,275.0,11.554,2.996,11.302,23.807
21898.5,3.393,0.798,-35.209,1.687,9.455,5.291,37.136,5.024,1.231,-2.647,0.0,38.8,39.6,9.619,1.804,12.871,9.363,12.199,10.145,-3.022,26.282,0.0,267.24,,275.0,275.0,11.385,3.003,11.232,23.756
21899.0,3.393,0.798,-35.209,1.687,9.455,5.291,37.136,5.024,1.231,-2.647,0.0,38.8,39.6,9.619,1.804,12.869,9.647,12.266,10.496,-3.022,26.282,0.0,267.34,,275.0,275.0,11.145,3.009,11.205,23.691
21899.5,3.336,0.797,-35.209,1.721,9.701,5.291,37.136,5.024,1.231,-2.647,0.0,38.8,39.6,9.449,1.728,12.931,9.777,12.395,10.69,-3.022,26.282,0.0,267.34,,275.0,275.0,11.32,3.016,11.252,23.623
21900.0,3.336,0.797,-35.209,1.721,9.701,5.291,37.136,5.024,1.231,-2.647,0.0,38.8,39.6,9.449,1.728,12.961,9.847,12.444,10.571,-3.022,26.282,0.0,267.04,,275.0,275.0,11.448,3.021,11.25,23.617
21900.5,3.336,0.797,-35.209,1.721,9.701,5.291,37.136,5.024,1.231,-2.647,0.0,38.8,39.6,9.449,1.728,12.953,9.683,12.359,10.546,-3.022,26.282,0.0,267.04,,275.0,275.0,11.456,3.026,11.235,23.608
21901.0,3.336,0.797,-35.209,1.721,9.701,5.291,37.136,5.024,1.231,-2.647,0.0,38.8,39.6,9.449,1.728,12.892,9.257,12.199,10.124,-3.022,26.282,0.0,267.24,,275.0,275.0,11.385,3.031,11.212,23.595
21901.5,3.336,0.797,-35.209,1.721,9.701,5.269,37.144,5.03,1.235,-2.638,0.0,38.798,39.657,9.449,1.728,12.781,9.463,12.208,10.162,-3.026,26.288,0.0,267.24,,275.0,275.0,11.118,3.036,11.161,23.531
21902.0,3.336,0.797,-35.209,1.721,9.701,5.269,37.144,5.03,1.235,-2.638,0.0,38.8,39.7,9.449,1.728,12.78,9.712,12.279,10.3,-3.026,26.288,0.0,267.04,,275.0,275.0,11.154,3.041,11.129,23.49
21902.5,2.967,0.769,-33.81,1.772,9.53,5.269,37.144,5.03,1.235,-2.638,0.0,38.8,39.7,9.748,1.606,12.814,9.625,12.297,10.342,-3.026,26.288,0.0,267.04,,275.0,275.0,11.268,3.046,11.139,23.503
21903.0,2.967,0.769,-33.81,1.772,9.53,5.269,37.144,5.03,1.235,-2.638,0.0,38.8,39.7,9.748,1.606,12.844,9.521,12.259,10.329,-3.026,26.288,0.0,266.84,,275.0,275.0,11.27,3.045,11.106,23.564
21903.5,2.967,0.769,-33.81,1.772,9.53,5.269,37.144,5.03,1.235,-2.638,0.0,38.8,39.7,9.748,1.606,12.8,9.315,12.113,10.087,-3.026,26.288,0.0,266.84,,275.0,275.0,11.239,3.043,11.091,23.574
21904.0,2.967,0.769,-33.81,1.772,9.53,5.269,37.144,5.03,1.235,-2.638,0.0,38.8,39.7,9.748,1.606,12.675,9.298,12.104,10.177,-3.026,26.288,0.0,266.64,,275.0,275.0,11.079,3.042,11.043,23.557
21904.5,2.967,0.769,-33.81,1.772,9.53,5.29,37.177,5.019,1.246,-2.647,0.0,38.787,39.656,9.748,1.606,12.679,9.457,12.16,10.286,-3.022,26.303,0.0,266.64,,275.0,275.0,11.063,3.041,11.0,23.56
21905.0,2.967,0.769,-33.81,1.772,9.53,5.29,37.177,5.019,1.246,-2.647,0.0,38.8,39.7,9.748,1.606,12.721,9.676,12.247,10.388,-3.022,26.303,0.0,266.74,,275.0,275.0,11.146,3.04,11.01,23.556
21905.5,2.509,0.687,-33.869,1.805,9.541,5.29,37.177,5.019,1.246,-2.647,0.0,38.8,39.7,9.654,1.607,12.797,9.853,12.24,10.517,-3.022,26.303,0.0,266.74,,275.0,275.0,11.258,3.038,11.03,23.559
21906.0,2.509,0.687,-33.869,1.805,9.541,5.29,37.177,5.019,1.246,-2.647,0.0,38.8,39.7,9.654,1.607,12.79,9.566,12.188,10.325,-3.022,26.303,0.0,267.04,,275.0,275.0,11.352,3.03,11.026,23.64
21906.5,2.509,0.687,-33.869,1.805,9.541,5.29,37.177,5.019,1.246,-2.647,0.0,38.8,39.7,9.654,1.607,12.754,9.362,12.105,10.05,-3.022,26.303,0.0,267.04,,275.0,275.0,11.217,3.021,10.97,23.668
21907.0,2.509,0.687,-33.869,1.805,9.541,5.29,37.177,5.019,1.246,-2.647,0.0,38.8,39.7,9.654,1.607,12.642,9.356,12.08,10.177,-3.022,26.303,0.0,266.94,,275.0,275.0,11.068,3.013,10.953,23.729
21907.5,2.509,0.687,-33.869,1.805,9.541,5.29,37.177,5.019,1.246,-2.647,0.0,38.8,39.7,9.654,1.607,12.681,9.797,12.302,10.609,-3.022,26.303,0.0,266.94,,275.0,275.0,11.063,3.005,10.968,23.747
21908.0,2.509,0.687,-33.869,1.805,9.541,5.268,37.167,5.011,1.233,-2.643,0.0,38.78,39.615,9.654,1.607,12.788,9.96,12.33,10.618,-3.03,26.296,0.0,266.74,,275.0,275.0,11.347,2.996,11.017,23.814
21908.5,2.509,0.687,-33.869,1.805,9.541,5.268,37.167,5.011,1.233,-2.643,0.0,38.8,39.6,9.654,1.607,12.785,9.655,12.239,10.344,-3.03,26.296,0.0,266.74,,275.0,275.0,11.424,2.988,11.035,23.813
21909.0,2.679,0.618,-35.209,1.708,9.613,5.268,37.167,5.011,1.233,-2.643,0.0,38.8,39.6,9.526,1.734,12.731,9.214,12.057,10.01,-3.03,26.296,0.0,266.94,,275.0,275.0,11.256,2.981,10.988,23.769
21909.5,2.679,0.618,-35.209,1.708,9.613,5.268,37.167,5.011,1.233,-2.643,0.0,38.8,39.6,9.526,1.734,12.565,8.942,11.901,9.699,-3.03,26.296,0.0,266.94,,275.0,275.0,11.003,2.976,10.878,23.728
21910.0,2.679,0.618,-35.209,1.708,9.613,5.268,37.167,5.011,1.233,-2.643,0.0,38.8,39.6,9.526,1.734,12.512,9.302,12.01,9.928,-3.03,26.296,0.0,266.84,,275.0,275.0,10.777,2.971,10.909,23.726
21910.5,2.679,0.618,-35.209,1.708,9.613,5.268,37.167,5.011,1.233,-2.643,0.0,38.8,39.6,9.526,1.734,12.688,9.754,12.275,10.576,-3.03,26.296,0.0,266.84,,275.0,275.0,10.938,2.966,10.964,23.775
21911.0,2.679,0.618,-35.209,1.708,9.613,5.276,37.114,4.989,1.213,-2.648,0.0,38.768,39.572,9.526,1.734,12.72,9.375,12.108,10.288,-3.023,26.303,0.0,266.94,,275.0,275.0,11.323,2.961,10.956,23.803
21911.5,2.679,0.618,-35.209,1.708,9.613,5.276,37.114,4.989,1.213,-2.648,0.0,38.8,39.6,9.526,1.734,12.652,9.121,11.967,9.746,-3.023,26.303,0.0,266.94,,275.0,275.0,11.123,2.957,10.957,23.841
21912.0,2.667,0.625,-35.209,1.69,9.535,5.276,37.114,4.989,1.213,-2.648,0.0,38.8,39.6,9.576,1.807,12.455,8.817,11.823,9.654,-3.023,26.303,0.0,266.64,,275.0,275.0,10.872,2.952,10.886,23.825
21912.5,2.667,0.625,-35.209,1.69,9.535,5.276,37.114,4.989,1.213,-2.648,0.0,38.8,39.6,9.576,1.807,12.441,9.131,11.954,10.045,-3.023,26.303,0.0,266.64,,275.0,275.0,10.687,2.947,10.821,23.844
21913.0,2.667,0.625,-35.209,1.69,9.535,5.276,37.114,4.989,1.213,-2.648,0.0,38.8,39.6,9.576,1.807,12.489,9.643,12.133,10.222,-3.023,26.303,0.0,266.84,,275.0,275.0,10.893,2.943,10.889,23.894
21913.5,2.667,0.625,-35.209,1.69,9.535,5.276,37.114,4.989,1.213,-2.648,0.0,38.8,39.6,9.576,1.807,12.579,9.642,12.149,10.216,-3.023,26.303,0.0,266.84,,275.0,275.0,11.122,2.938,10.9,23.911
21914.0,2.667,0.625,-35.209,1.69,9.535,5.276,37.114,4.989,1.213,-2.648,0.0,38.8,39.6,9.576,1.807,12.5,9.338,11.984,9.956,-3.023,26.303,0.0,266.64,,275.0,275.0,11.146,2.934,10.85,23.924
21914.5,2.667,0.625,-35.209,1.69,9.535,5.298,37.127,5.026,1.217,-2.637,0.0,38.76,39.581,9.576,1.807,12.455,9.039,11.858,9.743,-3.02,26.31,0.0,266.64,,275.0,275.0,10.945,2.93,10.794,23.949
21915.0,2.667,0.625,-35.209,1.69,9.535,5.298,37.127,5.026,1.217,-2.637,0.0,38.8,39.6,9.576,1.807,12.371,9.183,11.89,9.847,-3.02,26.31,0.0,266.64,,275.0,275.0,10.774,2.925,10.744,23.953
21915.5,2.809,0.71,-34.959,1.756,9.504,5.298,37.127,5.026,1.217,-2.637,0.0,38.8,39.6,9.618,1.795,12.401,9.174,11.968,9.998,-3.02,26.31,0.0,266.64,,275.0,275.0,10.823,2.921,10.762,23.919
21916.0,2.809,0.71,-34.959,1.756,9.504,5.298,37.127,5.026,1.217,-2.637,0.0,38.8,39.6,9.618,1.795,12.435,9.354,12.04,10.168,-3.02,26.31,0.0,266.54,,275.0,275.0,10.885,2.919,10.795,23.932
21916.5,2.809,0.71,-34.959,1.756,9.504,5.298,37.127,5.026,1.217,-2.637,0.0,38.8,39.6,9.618,1.795,12.484,9.488,12.083,10.185,-3.02,26.31,0.0,266.54,,275.0,275.0,10.999,2.917,10.814,23.925
21917.0,2.809,0.71,-34.959,1.756,9.504,5.298,37.127,5.026,1.217,-2.637,0.0,38.8,39.6,9.618,1.795,12.48,9.37,12.02,10.047,-3.02,26.31,0.0,267.04,,275.0,275.0,11.06,2.916,10.789,23.996
21917.5,2.809,0.71,-34.959,1.756,9.504,5.29,37.135,5.033,1.219,-2.65,0.0,38.754,39.559,9.618,1.795,12.338,9.182,11.907,9.851,-3.019,26.311,0.0,267.04,,275.0,275.0,10.979,2.914,10.744,23.967
21918.0,2.809,0.71,-34.959,1.756,9.504,5.29,37.135,5.033,1.219,-2.65,0.0,38.8,39.6,9.618,1.795,12.377,9.345,12.017,10.025,-3.019,26.311,0.0,266.94,,275.0,275.0,10.82,2.912,10.766,23.984
