t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
21918.5,3.366,0.778,-35.209,1.66,9.57,5.29,37.135,5.033,1.219,-2.65,0.0,38.8,39.6,9.593,1.649,12.465,9.549,12.172,10.336,-3.019,26.311,0.0,266.94,,275.0,275.0,10.941,2.91,10.775,23.984
21919.0,3.366,0.778,-35.209,1.66,9.57,5.29,37.135,5.033,1.219,-2.65,0.0,38.8,39.6,9.593,1.649,12.496,9.509,12.159,10.24,-3.019,26.311,0.0,266.84,,275.0,275.0,11.13,2.918,10.807,23.96
21919.5,3.366,0.778,-35.209,1.66,9.57,5.29,37.135,5.033,1.219,-2.65,0.0,38.8,39.6,9.593,1.649,12.503,9.284,12.055,9.961,-3.019,26.311,0.0,266.84,,275.0,275.0,11.101,2.925,10.817,23.925
21920.0,3.366,0.778,-35.209,1.66,9.57,5.29,37.135,5.033,1.219,-2.65,0.0,38.8,39.6,9.593,1.649,12.426,9.011,11.914,9.681,-3.019,26.311,0.0,266.94,,275.0,275.0,10.951,2.932,10.741,23.909
21920.5,3.366,0.778,-35.209,1.66,9.57,5.29,37.135,5.033,1.219,-2.65,0.0,38.8,39.6,9.593,1.649,12.355,9.012,11.892,9.769,-3.019,26.311,0.0,266.94,,275.0,275.0,10.758,2.94,10.735,23.979
21921.0,3.366,0.778,-35.209,1.66,9.57,5.286,37.162,5.005,1.231,-2.635,0.0,38.752,39.6,9.593,1.649,12.469,9.832,12.213,10.384,-3.021,26.322,0.0,266.54,,275.0,275.0,10.757,2.947,10.8,24.034
21921.5,3.366,0.778,-35.209,1.66,9.57,5.286,37.162,5.005,1.231,-2.635,0.0,38.8,39.6,9.593,1.649,12.574,9.661,12.154,10.282,-3.021,26.322,0.0,266.54,,275.0,275.0,11.225,2.953,10.863,23.992
21922.0,3.26,0.769,-35.209,1.691,9.592,5.286,37.162,5.005,1.231,-2.635,0.0,38.8,39.6,9.573,1.571,12.557,9.41,12.084,10.072,-3.021,26.322,0.0,266.94,,275.0,275.0,11.168,2.96,10.877,23.948
21922.5,3.26,0.769,-35.209,1.691,9.592,5.286,37.162,5.005,1.231,-2.635,0.0,38.8,39.6,9.573,1.571,12.356,8.918,11.908,9.612,-3.021,26.322,0.0,266.94,,275.0,275.0,11.031,2.965,10.839,23.927
21923.0,3.26,0.769,-35.209,1.691,9.592,5.286,37.162,5.005,1.231,-2.635,0.0,38.8,39.6,9.573,1.571,12.305,8.994,11.893,9.604,-3.021,26.322,0.0,266.84,,275.0,275.0,10.699,2.97,10.768,23.865
21923.5,3.26,0.769,-35.209,1.691,9.592,5.286,37.162,5.005,1.231,-2.635,0.0,38.8,39.6,9.573,1.571,12.244,9.114,11.927,9.917,-3.021,26.322,0.0,266.84,,275.0,275.0,10.699,2.975,10.787,23.809
21924.0,3.26,0.769,-35.209,1.691,9.592,5.263,37.158,4.99,1.227,-2.652,0.0,38.751,39.602,9.573,1.571,12.358,9.734,12.135,10.336,-3.021,26.325,0.0,267.14,,275.0,275.0,10.801,2.979,10.831,23.778
21924.5,3.26,0.769,-35.209,1.691,9.592,5.263,37.158,4.99,1.227,-2.652,0.0,38.8,39.6,9.573,1.571,12.448,9.408,12.063,9.999,-3.021,26.325,0.0,267.14,,275.0,275.0,11.141,2.989,10.829,23.789
21925.0,2.254,0.584,-34.787,1.692,9.532,5.263,37.158,4.99,1.227,-2.652,0.0,38.8,39.6,9.639,1.845,12.36,9.012,11.925,9.707,-3.021,26.325,0.0,266.94,,275.0,275.0,10.979,2.976,10.799,23.839
21925.5,2.254,0.584,-34.787,1.692,9.532,5.263,37.158,4.99,1.227,-2.652,0.0,38.8,39.6,9.639,1.845,12.211,8.879,11.824,9.494,-3.021,26.325,0.0,266.94,,275.0,275.0,10.751,2.976,10.732,23.859
21926.0,2.254,0.584,-34.787,1.692,9.532,5.263,37.158,4.99,1.227,-2.652,0.0,38.8,39.6,9.639,1.845,12.216,9.293,11.941,9.967,-3.021,26.325,0.0,266.64,,275.0,275.0,10.602,2.965,10.711,23.791
21926.5,2.254,0.584,-34.787,1.692,9.532,5.263,37.158,4.99,1.227,-2.652,0.0,38.8,39.6,9.639,1.845,12.336,9.406,12.054,10.203,-3.021,26.325,0.0,266.64,,275.0,275.0,10.854,2.953,10.801,23.731
21927.0,2.254,0.584,-34.787,1.692,9.532,5.271,37.107,4.979,1.199,-2.65,0.0,38.745,39.57,9.639,1.845,12.383,9.561,12.107,10.284,-3.036,26.321,0.0,266.84,,275.0,275.0,11.0,2.942,10.825,23.714
21927.5,2.254,0.584,-34.787,1.692,9.532,5.271,37.107,4.979,1.199,-2.65,0.0,38.7,39.6,9.639,1.845,12.401,9.49,12.05,10.187,-3.036,26.321,0.0,266.84,,275.0,275.0,11.084,2.93,10.812,23.706
21928.0,2.254,0.584,-34.787,1.692,9.532,5.271,37.107,4.979,1.199,-2.65,0.0,38.7,39.6,9.639,1.845,12.347,8.969,11.885,9.827,-3.036,26.321,0.0,266.94,,275.0,275.0,11.032,2.919,10.754,23.722
21928.5,2.372,0.63,-33.749,1.798,9.49,5.271,37.107,4.979,1.199,-2.65,0.0,38.7,39.6,9.68,1.557,12.19,9.21,11.898,9.778,-3.036,26.321,0.0,266.94,,275.0,275.0,10.757,2.908,10.715,23.711
21929.0,2.372,0.63,-33.749,1.798,9.49,5.271,37.107,4.979,1.199,-2.65,0.0,38.7,39.6,9.68,1.557,12.262,9.669,12.06,10.213,-3.036,26.321,0.0,266.84,,275.0,275.0,10.769,2.899,10.77,23.682
21929.5,2.372,0.63,-33.749,1.798,9.49,5.271,37.107,4.979,1.199,-2.65,0.0,38.7,39.6,9.68,1.557,12.421,9.599,12.118,10.378,-3.036,26.321,0.0,266.84,,275.0,275.0,11.051,2.891,10.846,23.658
21930.0,2.372,0.63,-33.749,1.798,9.49,5.271,37.107,4.979,1.199,-2.65,0.0,38.7,39.6,9.68,1.557,12.452,9.298,12.021,10.105,-3.036,26.321,0.0,267.04,,275.0,275.0,11.129,2.882,10.89,23.64
21930.5,2.372,0.63,-33.749,1.798,9.49,5.267,37.103,5.02,1.211,-2.654,0.0,38.747,39.556,9.68,1.557,12.39,9.072,11.927,9.823,-3.025,26.332,0.0,267.04,,275.0,275.0,10.969,2.874,10.774,23.594
21931.0,2.372,0.63,-33.749,1.798,9.49,5.267,37.103,5.02,1.211,-2.654,0.0,38.7,39.6,9.68,1.557,12.272,8.855,11.795,9.561,-3.025,26.332,0.0,267.14,,275.0,275.0,10.803,2.866,10.723,23.634
21931.5,2.339,0.584,-34.675,1.724,9.609,5.267,37.103,5.02,1.211,-2.654,0.0,38.7,39.6,9.581,1.617,12.262,9.101,11.875,9.859,-3.025,26.332,0.0,267.14,,275.0,275.0,10.621,2.858,10.749,23.635
21932.0,2.339,0.584,-34.675,1.724,9.609,5.267,37.103,5.02,1.211,-2.654,0.0,38.7,39.6,9.581,1.617,12.408,9.868,12.182,10.445,-3.025,26.332,0.0,267.04,,275.0,275.0,10.774,2.849,10.844,23.644
21932.5,2.339,0.584,-34.675,1.724,9.609,5.267,37.103,5.02,1.211,-2.654,0.0,38.7,39.6,9.581,1.617,12.429,9.494,12.104,10.23,-3.025,26.332,0.0,267.04,,275.0,275.0,11.226,2.841,10.9,23.707
21933.0,2.339,0.584,-34.675,1.724,9.609,5.267,37.103,5.02,1.211,-2.654,0.0,38.7,39.6,9.581,1.617,12.404,9.07,11.976,9.954,-3.025,26.332,0.0,267.04,,275.0,275.0,11.064,2.833,10.88,23.688
21933.5,2.339,0.584,-34.675,1.724,9.609,5.272,37.153,5.004,1.229,-2.663,0.0,38.749,39.582,9.581,1.617,12.329,8.882,11.874,9.69,-3.034,26.335,0.0,267.04,,275.0,275.0,10.851,2.824,10.842,23.699
21934.0,2.339,0.584,-34.675,1.724,9.609,5.272,37.153,5.004,1.229,-2.663,0.0,38.7,39.6,9.581,1.617,12.251,8.98,11.869,9.853,-3.034,26.335,0.0,267.04,,275.0,275.0,10.694,2.817,10.771,23.782
21934.5,2.339,0.584,-34.675,1.724,9.609,5.272,37.153,5.004,1.229,-2.663,0.0,38.7,39.6,9.581,1.617,12.222,9.399,12.011,10.102,-3.034,26.335,0.0,267.04,,275.0,275.0,10.738,2.809,10.836,23.784
21935.0,3.363,0.821,-34.989,1.665,9.554,5.272,37.153,5.004,1.229,-2.663,0.0,38.7,39.6,9.634,1.763,12.384,9.736,12.089,10.401,-3.034,26.335,0.0,267.14,,275.0,275.0,10.934,2.801,10.898,23.756
21935.5,3.363,0.821,-34.989,1.665,9.554,5.272,37.153,5.004,1.229,-2.663,0.0,38.7,39.6,9.634,1.763,12.432,9.327,11.974,10.004,-3.034,26.335,0.0,267.14,,275.0,275.0,11.153,2.81,10.899,23.799
21936.0,3.363,0.821,-34.989,1.665,9.554,5.272,37.153,5.004,1.229,-2.663,0.0,38.7,39.6,9.634,1.763,12.365,9.084,11.888,9.819,-3.034,26.335,0.0,266.94,,275.0,275.0,10.934,2.819,10.883,23.816
21936.5,3.363,0.821,-34.989,1.665,9.554,5.272,37.153,5.004,1.229,-2.663,0.0,38.7,39.6,9.634,1.763,12.306,9.195,11.917,10.099,-3.034,26.335,0.0,266.94,,275.0,275.0,10.789,2.828,10.85,23.813
21937.0,3.363,0.821,-34.989,1.665,9.554,5.261,37.163,5.006,1.245,-2.656,0.0,38.748,39.566,9.634,1.763,12.379,9.833,12.137,10.575,-3.028,26.342,0.0,266.84,,275.0,275.0,10.879,2.837,10.882,23.743
21937.5,3.363,0.821,-34.989,1.665,9.554,5.261,37.163,5.006,1.245,-2.656,0.0,38.7,39.6,9.634,1.763,12.539,10.099,12.263,10.56,-3.028,26.342,0.0,266.84,,275.0,275.0,11.231,2.846,11.045,23.675
21938.0,2.505,0.675,-33.93,1.717,9.519,5.261,37.163,5.006,1.245,-2.656,0.0,38.7,39.6,9.627,1.515,12.548,9.767,12.184,10.314,-3.028,26.342,0.0,267.04,,275.0,275.0,11.365,2.854,11.044,23.671
21938.5,2.505,0.675,-33.93,1.717,9.519,5.261,37.163,5.006,1.245,-2.656,0.0,38.7,39.6,9.627,1.515,12.468,9.37,12.072,10.029,-3.028,26.342,0.0,267.04,,275.0,275.0,11.203,2.848,10.975,23.699
21939.0,2.505,0.675,-33.93,1.717,9.519,5.261,37.163,5.006,1.245,-2.656,0.0,38.7,39.6,9.627,1.515,12.355,9.436,12.013,10.162,-3.028,26.342,0.0,267.24,,275.0,275.0,10.985,2.843,10.914,23.727
21939.5,2.505,0.675,-33.93,1.717,9.519,5.261,37.163,5.006,1.245,-2.656,0.0,38.7,39.6,9.627,1.515,12.453,9.945,12.176,10.479,-3.028,26.342,0.0,267.24,,275.0,275.0,10.991,2.837,10.95,23.787
21940.0,2.505,0.675,-33.93,1.717,9.519,5.252,37.118,4.971,1.221,-2.664,0.0,38.735,39.593,9.627,1.515,12.566,9.805,12.235,10.547,-3.044,26.338,0.0,266.84,,275.0,275.0,11.263,2.832,11.079,23.829
21940.5,2.505,0.675,-33.93,1.717,9.519,5.252,37.118,4.971,1.221,-2.664,0.0,38.7,39.6,9.627,1.515,12.609,9.537,12.169,10.375,-3.044,26.338,0.0,266.84,,275.0,275.0,11.289,2.826,11.11,23.885
21941.0,2.505,0.675,-33.93,1.717,9.519,5.252,37.118,4.971,1.221,-2.664,0.0,38.7,39.6,9.627,1.515,12.543,9.36,12.078,10.043,-3.044,26.338,0.0,266.74,,275.0,275.0,11.172,2.821,11.081,23.935
21941.5,2.361,0.639,-34.48,1.698,9.467,5.252,37.118,4.971,1.221,-2.664,0.0,38.7,39.6,9.632,1.781,12.407,9.047,11.944,9.846,-3.044,26.338,0.0,266.74,,275.0,275.0,11.006,2.816,10.959,23.955
21942.0,2.361,0.639,-34.48,1.698,9.467,5.252,37.118,4.971,1.221,-2.664,0.0,38.7,39.6,9.632,1.781,12.383,9.698,12.12,10.385,-3.044,26.338,0.0,266.64,,275.0,275.0,10.811,2.808,11.033,23.944
21942.5,2.361,0.639,-34.48,1.698,9.467,5.252,37.118,4.971,1.221,-2.664,0.0,38.7,39.6,9.632,1.781,12.66,9.784,12.255,10.496,-3.044,26.338,0.0,266.64,,275.0,275.0,11.147,2.801,11.155,23.956
21943.0,2.361,0.639,-34.48,1.698,9.467,5.252,37.118,4.971,1.221,-2.664,0.0,38.7,39.6,9.632,1.781,12.62,9.568,12.193,10.2,-3.044,26.338,0.0,266.94,,275.0,275.0,11.299,2.794,11.154,23.94
21943.5,2.361,0.639,-34.48,1.698,9.467,5.238,37.107,4.963,1.227,-2.675,0.0,38.73,39.609,9.632,1.781,12.536,9.363,12.087,9.97,-3.044,26.33,0.0,266.94,,275.0,275.0,11.145,2.787,11.134,23.917
21944.0,2.361,0.639,-34.48,1.698,9.467,5.238,37.107,4.963,1.227,-2.675,0.0,38.7,39.6,9.632,1.781,12.4,8.971,11.98,9.932,-3.044,26.33,0.0,267.04,,275.0,275.0,10.989,2.78,11.047,23.922
21944.5,2.97,0.701,-35.209,1.708,9.609,5.238,37.107,4.963,1.227,-2.675,0.0,38.7,39.6,9.513,1.679,12.356,9.403,12.063,10.076,-3.044,26.33,0.0,267.04,,275.0,275.0,10.821,2.773,10.986,23.936
21945.0,2.97,0.701,-35.209,1.708,9.609,5.238,37.107,4.963,1.227,-2.675,0.0,38.7,39.6,9.513,1.679,12.418,9.748,12.162,10.433,-3.044,26.33,0.0,266.84,,275.0,275.0,10.975,2.776,11.075,23.946
21945.5,2.97,0.701,-35.209,1.708,9.609,5.238,37.107,4.963,1.227,-2.675,0.0,38.7,39.6,9.513,1.679,12.554,9.731,12.198,10.577,-3.044,26.33,0.0,266.84,,275.0,275.0,11.19,2.779,11.095,23.873
21946.0,2.97,0.701,-35.209,1.708,9.609,5.238,37.107,4.963,1.227,-2.675,0.0,38.7,39.6,9.513,1.679,12.493,9.36,12.032,9.977,-3.044,26.33,0.0,267.24,,275.0,275.0,11.265,2.782,10.999,23.91
21946.5,2.97,0.701,-35.209,1.708,9.609,5.256,37.146,5.004,1.248,-2.659,0.0,38.733,39.59,9.513,1.679,12.493,9.36,12.032,9.977,-3.043,26.339,0.0,267.24,,275.0,275.0,10.966,2.786,10.999,23.91
21947.0,2.97,0.701,-35.209,1.708,9.609,5.256,37.146,5.004,1.248,-2.659,0.0,38.7,39.6,9.513,1.679,12.347,9.412,11.969,10.094,-3.043,26.339,0.0,267.04,,275.0,275.0,10.966,2.789,11.015,23.843
21947.5,3.456,0.842,-35.209,1.689,9.614,5.256,37.146,5.004,1.248,-2.659,0.0,38.7,39.6,9.505,1.587,12.453,9.915,12.153,10.585,-3.043,26.339,0.0,267.04,,275.0,275.0,10.956,2.792,11.108,23.784
21948.0,3.456,0.842,-35.209,1.689,9.614,5.256,37.146,5.004,1.248,-2.659,0.0,38.7,39.6,9.505,1.587,12.48,10.022,12.258,10.547,-3.043,26.339,0.0,267.14,,275.0,275.0,11.276,2.802,11.158,23.806
21948.5,3.456,0.842,-35.209,1.689,9.614,5.256,37.146,5.004,1.248,-2.659,0.0,38.7,39.6,9.505,1.587,12.495,9.572,12.08,10.199,-3.043,26.339,0.0,267.14,,275.0,275.0,11.327,2.813,11.14,23.789
21949.0,3.456,0.842,-35.209,1.689,9.614,5.256,37.146,5.004,1.248,-2.659,0.0,38.7,39.6,9.505,1.587,12.396,9.161,11.949,9.846,-3.043,26.339,0.0,266.94,,275.0,275.0,11.086,2.824,11.114,23.781
21949.5,3.456,0.842,-35.209,1.689,9.614,5.256,37.146,5.004,1.248,-2.659,0.0,38.7,39.6,9.505,1.587,12.318,9.263,11.924,9.863,-3.043,26.339,0.0,266.94,,275.0,275.0,10.838,2.834,11.039,23.775
21950.0,3.456,0.842,-35.209,1.689,9.614,5.257,37.186,5.009,1.271,-2.647,0.0,38.743,39.611,9.505,1.587,12.363,9.728,12.067,10.359,-3.036,26.352,0.0,267.24,,275.0,275.0,10.842,2.844,11.017,23.771
21950.5,3.456,0.842,-35.209,1.689,9.614,5.257,37.186,5.009,1.271,-2.647,0.0,38.7,39.6,9.505,1.587,12.459,9.859,12.184,10.496,-3.036,26.352,0.0,267.24,,275.0,275.0,11.129,2.854,11.148,23.773
21951.0,2.981,0.747,-35.209,1.725,9.579,5.257,37.186,5.009,1.271,-2.647,0.0,38.7,39.6,9.474,1.624,12.5,9.965,12.266,10.453,-3.036,26.352,0.0,267.24,,275.0,275.0,11.25,2.864,11.139,23.765
21951.5,2.981,0.747,-35.209,1.725,9.579,5.257,37.186,5.009,1.271,-2.647,0.0,38.7,39.6,9.474,1.624,12.48,9.528,12.108,10.199,-3.036,26.352,0.0,267.24,,275.0,275.0,11.296,2.866,11.117,23.848
21952.0,2.981,0.747,-35.209,1.725,9.579,5.257,37.186,5.009,1.271,-2.647,0.0,38.7,39.6,9.474,1.624,12.265,8.84,11.822,9.618,-3.036,26.352,0.0,267.24,,275.0,275.0,11.079,2.868,11.007,23.872
21952.5,2.981,0.747,-35.209,1.725,9.579,5.257,37.186,5.009,1.271,-2.647,0.0,38.7,39.6,9.474,1.624,12.231,9.29,11.966,10.032,-3.036,26.352,0.0,267.24,,275.0,275.0,10.636,2.87,10.971,23.882
21953.0,2.981,0.747,-35.209,1.725,9.579,5.263,37.188,5.016,1.244,-2.674,0.0,38.735,39.674,9.474,1.624,12.363,9.962,12.168,10.518,-3.045,26.342,0.0,266.94,,275.0,275.0,10.88,2.872,11.021,23.849
21953.5,2.981,0.747,-35.209,1.725,9.579,5.263,37.188,5.016,1.244,-2.674,0.0,38.7,39.7,9.474,1.624,12.529,9.748,12.149,10.407,-3.045,26.342,0.0,266.94,,275.0,275.0,11.253,2.873,11.114,23.856
21954.0,2.709,0.702,-34.402,1.778,9.52,5.263,37.188,5.016,1.244,-2.674,0.0,38.7,39.7,9.57,1.605,12.496,9.397,12.038,10.037,-3.045,26.342,0.0,267.14,,275.0,275.0,11.208,2.875,11.102,23.855
21954.5,2.709,0.702,-34.402,1.778,9.52,5.263,37.188,5.016,1.244,-2.674,0.0,38.7,39.7,9.57,1.605,12.384,9.22,11.938,9.827,-3.045,26.342,0.0,267.14,,275.0,275.0,10.992,2.872,10.977,23.938
21955.0,2.709,0.702,-34.402,1.778,9.52,5.263,37.188,5.016,1.244,-2.674,0.0,38.7,39.7,9.57,1.605,12.248,8.768,11.77,9.603,-3.045,26.342,0.0,267.14,,275.0,275.0,10.842,2.87,10.909,23.922
21955.5,2.709,0.702,-34.402,1.778,9.52,5.263,37.188,5.016,1.244,-2.674,0.0,38.7,39.7,9.57,1.605,12.331,9.759,12.09,10.474,-3.045,26.342,0.0,267.14,,275.0,275.0,10.597,2.867,10.929,23.876
21956.0,2.709,0.702,-34.402,1.778,9.52,5.263,37.188,5.016,1.244,-2.674,0.0,38.7,39.7,9.57,1.605,12.428,10.028,12.192,10.521,-3.045,26.342,0.0,267.14,,275.0,275.0,11.164,2.865,11.013,23.857
21956.5,2.709,0.702,-34.402,1.778,9.52,5.257,37.125,4.956,1.218,-2.677,0.0,38.728,39.627,9.57,1.605,12.47,9.674,12.056,10.28,-3.061,26.341,0.0,267.14,,275.0,275.0,11.292,2.862,11.056,23.921
21957.0,2.709,0.702,-34.402,1.778,9.52,5.257,37.125,4.956,1.218,-2.677,0.0,38.7,39.6,9.57,1.605,12.349,9.117,11.906,9.827,-3.061,26.341,0.0,266.94,,275.0,275.0,11.12,2.86,11.025,23.958
21957.5,2.758,0.691,-34.878,1.703,9.544,5.257,37.125,4.956,1.218,-2.677,0.0,38.7,39.6,9.645,1.842,12.24,8.654,11.712,9.38,-3.061,26.341,0.0,266.94,,275.0,275.0,10.8,2.857,10.955,23.961
21958.0,2.758,0.691,-34.878,1.703,9.544,5.257,37.125,4.956,1.218,-2.677,0.0,38.7,39.6,9.645,1.842,12.049,9.235,11.805,9.792,-3.061,26.341,0.0,267.24,,275.0,275.0,10.496,2.855,10.902,23.958
21958.5,2.758,0.691,-34.878,1.703,9.544,5.257,37.125,4.956,1.218,-2.677,0.0,38.7,39.6,9.645,1.842,12.176,9.542,11.913,10.194,-3.061,26.341,0.0,267.24,,275.0,275.0,10.72,2.854,10.968,23.949
21959.0,2.758,0.691,-34.878,1.703,9.544,5.257,37.125,4.956,1.218,-2.677,0.0,38.7,39.6,9.645,1.842,12.302,9.496,12.002,10.056,-3.061,26.341,0.0,267.14,,275.0,275.0,10.956,2.852,11.001,23.929
21959.5,2.758,0.691,-34.878,1.703,9.544,5.259,37.122,5.014,1.231,-2.666,0.0,38.738,39.647,9.645,1.842,12.27,8.937,11.782,9.666,-3.038,26.351,0.0,267.14,,275.0,275.0,10.964,2.851,10.993,23.901
21960.0,2.758,0.691,-34.878,1.703,9.544,5.259,37.122,5.014,1.231,-2.666,0.0,38.7,39.6,9.645,1.842,12.086,8.697,11.629,9.44,-3.038,26.351,0.0,267.04,,275.0,275.0,10.664,2.849,10.913,23.864
21960.5,2.975,0.751,-34.739,1.697,9.531,5.259,37.122,5.014,1.231,-2.666,0.0,38.7,39.6,9.661,1.767,12.024,9.068,11.732,9.794,-3.038,26.351,0.0,267.04,,275.0,275.0,10.463,2.848,10.821,23.873
21961.0,2.975,0.751,-34.739,1.697,9.531,5.259,37.122,5.014,1.231,-2.666,0.0,38.7,39.6,9.661,1.767,12.109,9.68,11.924,10.386,-3.038,26.351,0.0,266.74,,275.0,275.0,10.654,2.85,10.823,23.846
21961.5,2.975,0.751,-34.739,1.697,9.531,5.259,37.122,5.014,1.231,-2.666,0.0,38.7,39.6,9.661,1.767,12.39,9.905,12.046,10.637,-3.038,26.351,0.0,266.74,,275.0,275.0,11.025,2.852,10.965,23.772
21962.0,2.975,0.751,-34.739,1.697,9.531,5.259,37.122,5.014,1.231,-2.666,0.0,38.7,39.6,9.661,1.767,12.344,9.538,11.919,10.199,-3.038,26.351,0.0,266.84,,275.0,275.0,11.245,2.854,10.96,23.756
21962.5,2.975,0.751,-34.739,1.697,9.531,5.259,37.122,5.014,1.231,-2.666,0.0,38.7,39.6,9.661,1.767,12.114,8.725,11.657,9.503,-3.038,26.351,0.0,266.84,,275.0,275.0,11.0,2.856,10.901,23.81
21963.0,2.975,0.751,-34.739,1.697,9.531,5.264,37.143,5.002,1.237,-2.663,0.0,38.744,39.653,9.661,1.767,12.082,9.194,11.772,9.797,-3.052,26.351,0.0,266.54,,275.0,275.0,10.5,2.858,10.798,23.885
21963.5,2.975,0.751,-34.739,1.697,9.531,5.264,37.143,5.002,1.237,-2.663,0.0,38.7,39.7,9.661,1.767,12.204,9.935,12.044,10.669,-3.052,26.351,0.0,266.54,,275.0,275.0,10.711,2.86,10.86,23.966
21964.0,3.504,0.832,-35.209,1.683,9.515,5.264,37.143,5.002,1.237,-2.663,0.0,38.7,39.7,9.558,1.704,12.456,10.142,12.166,10.851,-3.052,26.351,0.0,266.94,,275.0,275.0,11.213,2.862,10.983,24.021
21964.5,3.504,0.832,-35.209,1.683,9.515,5.264,37.143,5.002,1.237,-2.663,0.0,38.7,39.7,9.558,1.704,12.414,9.384,11.987,10.236,-3.052,26.351,0.0,266.94,,275.0,275.0,11.404,2.872,11.071,24.087
21965.0,3.504,0.832,-35.209,1.683,9.515,5.264,37.143,5.002,1.237,-2.663,0.0,38.7,39.7,9.558,1.704,12.33,9.109,11.875,9.793,-3.052,26.351,0.0,266.74,,275.0,275.0,11.005,2.882,10.973,24.159
21965.5,3.504,0.832,-35.209,1.683,9.515,5.264,37.143,5.002,1.237,-2.663,0.0,38.7,39.7,9.558,1.704,12.194,8.913,11.785,9.598,-3.052,26.351,0.0,266.74,,275.0,275.0,10.777,2.893,10.881,24.141
21966.0,3.504,0.832,-35.209,1.683,9.515,5.269,37.187,5.016,1.262,-2.685,0.0,38.745,39.676,9.558,1.704,12.046,9.38,11.834,10.075,-3.052,26.361,0.0,267.24,,275.0,275.0,10.622,2.903,10.829,24.107
21966.5,3.504,0.832,-35.209,1.683,9.515,5.269,37.187,5.016,1.262,-2.685,0.0,38.7,39.7,9.558,1.704,12.185,9.795,12.013,10.387,-3.052,26.361,0.0,267.24,,275.0,275.0,10.834,2.913,10.914,24.11
21967.0,3.281,0.871,-33.991,1.759,9.515,5.269,37.187,5.016,1.262,-2.685,0.0,38.7,39.7,9.596,1.541,12.217,9.617,11.975,10.178,-3.052,26.361,0.0,266.84,,275.0,275.0,11.095,2.922,10.965,24.046
21967.5,3.281,0.871,-33.991,1.759,9.515,5.269,37.187,5.016,1.262,-2.685,0.0,38.7,39.7,9.596,1.541,12.211,9.058,11.773,9.838,-3.052,26.361,0.0,266.84,,275.0,275.0,10.997,2.928,10.946,24.017
21968.0,3.281,0.871,-33.991,1.759,9.515,5.269,37.187,5.016,1.262,-2.685,0.0,38.7,39.7,9.596,1.541,12.147,8.836,11.696,9.534,-3.052,26.361,0.0,267.04,,275.0,275.0,10.72,2.934,10.907,23.954
21968.5,3.281,0.871,-33.991,1.759,9.515,5.269,37.187,5.016,1.262,-2.685,0.0,38.7,39.7,9.596,1.541,11.995,8.674,11.62,9.435,-3.052,26.361,0.0,267.04,,275.0,275.0,10.553,2.94,10.752,24.096
21969.0,3.281,0.871,-33.991,1.759,9.515,5.269,37.187,5.016,1.262,-2.685,0.0,38.7,39.7,9.596,1.541,11.996,9.34,11.784,9.977,-3.052,26.361,0.0,266.84,,275.0,275.0,10.431,2.945,10.845,24.151
21969.5,3.281,0.871,-33.991,1.759,9.515,5.259,37.191,4.96,1.249,-2.69,0.0,38.752,39.68,9.596,1.541,12.21,9.677,11.951,10.358,-3.058,26.364,0.0,266.84,,275.0,275.0,10.774,2.951,10.899,24.223
21970.0,3.281,0.871,-33.991,1.759,9.515,5.259,37.191,4.96,1.249,-2.69,0.0,38.8,39.7,9.596,1.541,12.216,9.145,11.792,9.989,-3.058,26.364,0.0,267.24,,275.0,275.0,11.049,2.956,10.931,24.278
21970.5,2.548,0.603,-35.209,1.687,9.615,5.259,37.191,4.96,1.249,-2.69,0.0,38.8,39.7,9.499,1.791,12.158,8.919,11.724,9.638,-3.058,26.364,0.0,267.24,,275.0,275.0,10.785,2.961,10.909,24.34
21971.0,2.548,0.603,-35.209,1.687,9.615,5.259,37.191,4.96,1.249,-2.69,0.0,38.8,39.7,9.499,1.791,12.04,8.629,11.598,9.386,-3.058,26.364,0.0,266.94,,275.0,275.0,10.61,2.955,10.816,24.296
21971.5,2.548,0.603,-35.209,1.687,9.615,5.259,37.191,4.96,1.249,-2.69,0.0,38.8,39.7,9.499,1.791,11.998,8.832,11.619,9.703,-3.058,26.364,0.0,266.94,,275.0,275.0,10.413,2.948,10.732,24.277
21972.0,2.548,0.603,-35.209,1.687,9.615,5.259,37.191,4.96,1.249,-2.69,0.0,38.8,39.7,9.499,1.791,12.025,9.47,11.817,9.977,-3.058,26.364,0.0,266.64,,275.0,275.0,10.538,2.941,10.832,24.227
21972.5,2.548,0.603,-35.209,1.687,9.615,5.28,37.15,4.989,1.234,-2.672,0.0,38.763,39.693,9.499,1.791,12.163,9.483,11.874,10.093,-3.06,26.366,0.0,266.64,,275.0,275.0,10.822,2.935,10.837,24.186
21973.0,2.548,0.603,-35.209,1.687,9.615,5.28,37.15,4.989,1.234,-2.672,0.0,38.8,39.7,9.499,1.791,12.071,8.887,11.678,9.518,-3.06,26.366,0.0,266.84,,275.0,275.0,10.903,2.929,10.801,24.127
21973.5,3.364,0.769,-35.209,1.711,9.605,5.28,37.15,4.989,1.234,-2.672,0.0,38.8,39.7,9.565,1.768,11.915,8.539,11.535,9.254,-3.06,26.366,0.0,266.84,,275.0,275.0,10.539,2.922,10.747,24.094
21974.0,3.364,0.769,-35.209,1.711,9.605,5.28,37.15,4.989,1.234,-2.672,0.0,38.8,39.7,9.565,1.768,11.824,8.673,11.534,9.361,-3.06,26.366,0.0,266.74,,275.0,275.0,10.311,2.93,10.634,24.082
21974.5,3.364,0.769,-35.209,1.711,9.605,5.28,37.15,4.989,1.234,-2.672,0.0,38.8,39.7,9.565,1.768,11.879,8.933,11.639,9.714,-3.06,26.366,0.0,266.74,,275.0,275.0,10.348,2.937,10.592,24.064
21975.0,3.364,0.769,-35.209,1.711,9.605,5.28,37.15,4.989,1.234,-2.672,0.0,38.8,39.7,9.565,1.768,11.929,9.348,11.786,9.932,-3.06,26.366,0.0,266.84,,275.0,275.0,10.541,2.944,10.671,24.014
21975.5,3.364,0.769,-35.209,1.711,9.605,5.247,37.136,4.995,1.22,-2.691,0.0,38.767,39.757,9.565,1.768,11.984,9.453,11.788,9.957,-3.061,26.365,0.0,266.84,,275.0,275.0,10.749,2.951,10.687,24.024
21976.0,3.364,0.769,-35.209,1.711,9.605,5.247,37.136,4.995,1.22,-2.691,0.0,38.8,39.8,9.565,1.768,11.955,9.063,11.681,9.714,-3.061,26.365,0.0,266.34,,275.0,275.0,10.796,2.957,10.671,24.028
21976.5,3.364,0.769,-35.209,1.711,9.605,5.247,37.136,4.995,1.22,-2.691,0.0,38.8,39.8,9.565,1.768,11.775,8.831,11.506,9.424,-3.061,26.365,0.0,266.34,,275.0,275.0,10.603,2.964,10.607,24.022
21977.0,2.59,0.68,-33.871,1.804,9.533,5.247,37.136,4.995,1.22,-2.691,0.0,38.8,39.8,9.643,1.552,11.862,9.178,11.616,9.754,-3.061,26.365,0.0,266.64,,275.0,275.0,10.384,2.971,10.588,24.007
21977.5,2.59,0.68,-33.871,1.804,9.533,5.247,37.136,4.995,1.22,-2.691,0.0,38.8,39.8,9.643,1.552,11.963,9.488,11.791,10.127,-3.061,26.365,0.0,266.64,,275.0,275.0,10.603,2.964,10.626,24.001
21978.0,2.59,0.68,-33.871,1.804,9.533,5.247,37.136,4.995,1.22,-2.691,0.0,38.8,39.8,9.643,1.552,12.029,9.49,11.791,10.119,-3.061,26.365,0.0,266.24,,275.0,275.0,10.842,2.958,10.681,24.06
21978.5,2.59,0.68,-33.871,1.804,9.533,5.247,37.136,4.995,1.22,-2.691,0.0,38.8,39.8,9.643,1.552,11.978,9.102,11.671,9.82,-3.061,26.365,0.0,266.24,,275.0,275.0,10.857,2.952,10.705,24.113
21979.0,2.59,0.68,-33.871,1.804,9.533,5.254,37.148,4.962,1.238,-2.682,0.0,38.779,39.699,9.643,1.552,11.917,8.662,11.488,9.399,-3.06,26.371,0.0,266.84,,275.0,275.0,10.643,2.946,10.609,24.221
21979.5,2.59,0.68,-33.871,1.804,9.533,5.254,37.148,4.962,1.238,-2.682,0.0,38.8,39.7,9.643,1.552,11.816,8.633,11.462,9.312,-3.06,26.371,0.0,266.84,,275.0,275.0,10.366,2.94,10.574,24.252
21980.0,3.15,0.751,-35.209,1.718,9.635,5.254,37.148,4.962,1.238,-2.682,0.0,38.8,39.7,9.57,1.579,11.892,9.483,11.738,10.034,-3.06,26.371,0.0,266.34,,275.0,275.0,10.306,2.935,10.624,24.255
21980.5,3.15,0.751,-35.209,1.718,9.635,5.254,37.148,4.962,1.238,-2.682,0.0,38.8,39.7,9.57,1.579,12.0,9.491,11.765,9.97,-3.06,26.371,0.0,266.34,,275.0,275.0,10.787,2.938,10.664,24.186
21981.0,3.15,0.751,-35.209,1.718,9.635,5.254,37.148,4.962,1.238,-2.682,0.0,38.8,39.7,9.57,1.579,11.911,9.089,11.654,9.666,-3.06,26.371,0.0,266.94,,275.0,275.0,10.807,2.942,10.686,24.175
21981.5,3.15,0.751,-35.209,1.718,9.635,5.254,37.148,4.962,1.238,-2.682,0.0,38.8,39.7,9.57,1.579,11.843,8.488,11.501,9.409,-3.06,26.371,0.0,266.94,,275.0,275.0,10.58,2.945,10.665,24.201
21982.0,3.15,0.751,-35.209,1.718,9.635,5.253,37.183,4.987,1.242,-2.675,0.0,38.782,39.69,9.57,1.579,11.757,8.365,11.425,9.291,-3.05,26.375,0.0,266.44,,275.0,275.0,10.31,2.949,10.573,24.142
21982.5,3.15,0.751,-35.209,1.718,9.635,5.253,37.183,4.987,1.242,-2.675,0.0,38.8,39.7,9.57,1.579,11.729,9.057,11.605,9.735,-3.05,26.375,0.0,266.44,,275.0,275.0,10.209,2.952,10.596,24.113
21983.0,3.15,0.751,-35.209,1.718,9.635,5.253,37.183,4.987,1.242,-2.675,0.0,38.8,39.7,9.57,1.579,11.891,9.316,11.708,9.977,-3.05,26.375,0.0,266.44,,275.0,275.0,10.531,2.955,10.643,24.079
21983.5,2.984,0.709,-35.209,1.691,9.62,5.253,37.183,4.987,1.242,-2.675,0.0,38.8,39.7,9.47,1.67,11.912,9.036,11.574,9.603,-3.05,26.375,0.0,266.44,,275.0,275.0,10.723,2.958,10.655,24.043
21984.0,2.984,0.709,-35.209,1.691,9.62,5.253,37.183,4.987,1.242,-2.675,0.0,38.8,39.7,9.47,1.67,11.784,8.754,11.478,9.283,-3.05,26.375,0.0,266.64,,275.0,275.0,10.531,2.959,10.624,23.993
21984.5,2.984,0.709,-35.209,1.691,9.62,5.253,37.183,4.987,1.242,-2.675,0.0,38.8,39.7,9.47,1.67,11.655,8.559,11.426,9.223,-3.05,26.375,0.0,266.64,,275.0,275.0,10.325,2.959,10.558,24.005
21985.0,2.984,0.709,-35.209,1.691,9.62,5.253,37.183,4.987,1.242,-2.675,0.0,38.8,39.7,9.47,1.67,11.72,9.178,11.587,9.776,-3.05,26.375,0.0,266.64,,275.0,275.0,10.216,2.96,10.527,23.981
21985.5,2.984,0.709,-35.209,1.691,9.62,5.259,37.199,4.955,1.245,-2.679,0.0,38.793,39.709,9.47,1.67,11.892,9.302,11.678,9.953,-3.059,26.378,0.0,266.64,,275.0,275.0,10.565,2.96,10.602,23.938
21986.0,2.984,0.709,-35.209,1.691,9.62,5.259,37.199,4.955,1.245,-2.679,0.0,38.8,39.7,9.47,1.67,11.89,9.127,11.66,9.849,-3.059,26.378,0.0,266.34,,275.0,275.0,10.706,2.96,10.68,23.99
21986.5,2.965,0.707,-35.209,1.71,9.611,5.259,37.199,4.955,1.245,-2.679,0.0,38.8,39.7,9.401,1.762,11.876,8.932,11.589,9.671,-3.059,26.378,0.0,266.34,,275.0,275.0,10.631,2.961,10.658,23.973
21987.0,2.965,0.707,-35.209,1.71,9.611,5.259,37.199,4.955,1.245,-2.679,0.0,38.8,39.7,9.401,1.762,11.702,8.505,11.394,9.181,-3.059,26.378,0.0,266.94,,275.0,275.0,10.517,2.961,10.609,24.038
21987.5,2.965,0.707,-35.209,1.71,9.611,5.259,37.199,4.955,1.245,-2.679,0.0,38.8,39.7,9.401,1.762,11.65,8.576,11.433,9.304,-3.059,26.378,0.0,266.94,,275.0,275.0,10.196,2.961,10.574,24.17
21988.0,2.965,0.707,-35.209,1.71,9.611,5.259,37.199,4.955,1.245,-2.679,0.0,38.8,39.7,9.401,1.762,11.638,9.166,11.563,9.59,-3.059,26.378,0.0,265.84,,275.0,275.0,10.241,2.961,10.57,24.136
21988.5,2.965,0.707,-35.209,1.71,9.611,5.289,37.173,4.966,1.226,-2.673,0.0,38.799,39.756,9.401,1.762,11.846,9.311,11.636,9.878,-3.061,26.389,0.0,265.84,,275.0,275.0,10.489,2.961,10.64,24.172
21989.0,2.965,0.707,-35.209,1.71,9.611,5.289,37.173,4.966,1.226,-2.673,0.0,38.8,39.8,9.401,1.762,11.858,9.031,11.559,9.588,-3.061,26.389,0.0,266.94,,275.0,275.0,10.668,2.961,10.664,24.196
21989.5,2.965,0.707,-35.209,1.71,9.611,5.289,37.173,4.966,1.226,-2.673,0.0,38.8,39.8,9.401,1.762,11.754,8.77,11.466,9.333,-3.061,26.389,0.0,266.94,,275.0,275.0,10.509,2.961,10.578,24.249
21990.0,3.117,0.762,-35.209,1.703,9.56,5.289,37.173,4.966,1.226,-2.673,0.0,38.8,39.8,9.533,1.853,11.598,8.479,11.333,9.153,-3.061,26.389,0.0,265.84,,275.0,275.0,10.331,2.961,10.515,24.258
21990.5,3.117,0.762,-35.209,1.703,9.56,5.289,37.173,4.966,1.226,-2.673,0.0,38.8,39.8,9.533,1.853,11.753,9.455,11.626,9.916,-3.061,26.389,0.0,265.84,,275.0,275.0,10.141,2.964,10.572,24.252
21991.0,3.117,0.762,-35.209,1.703,9.56,5.289,37.173,4.966,1.226,-2.673,0.0,38.8,39.8,9.533,1.853,11.888,9.212,11.631,9.737,-3.061,26.389,0.0,266.64,,275.0,275.0,10.688,2.966,10.647,24.26
21991.5,3.117,0.762,-35.209,1.703,9.56,5.289,37.173,4.966,1.226,-2.673,0.0,38.8,39.8,9.533,1.853,11.834,8.996,11.571,9.519,-3.061,26.389,0.0,266.64,,275.0,275.0,10.617,2.969,10.659,24.256
21992.0,3.117,0.762,-35.209,1.703,9.56,5.283,37.154,4.982,1.233,-2.677,0.0,38.82,39.75,9.533,1.853,11.715,8.748,11.478,9.281,-3.066,26.386,0.0,265.84,,275.0,275.0,10.48,2.971,10.646,24.288
21992.5,3.117,0.762,-35.209,1.703,9.56,5.283,37.154,4.982,1.233,-2.677,0.0,38.8,39.7,9.533,1.853,11.592,8.498,11.337,9.037,-3.066,26.386,0.0,265.84,,275.0,275.0,10.306,2.974,10.586,24.253
21993.0,2.975,0.718,-35.209,1.732,9.533,5.283,37.154,4.982,1.233,-2.677,0.0,38.8,39.7,9.624,1.782,11.543,8.519,11.336,9.24,-3.066,26.386,0.0,266.74,,275.0,275.0,10.116,2.976,10.511,24.149
21993.5,2.975,0.718,-35.209,1.732,9.533,5.283,37.154,4.982,1.233,-2.677,0.0,38.8,39.7,9.624,1.782,11.555,9.108,11.509,9.71,-3.066,26.386,0.0,266.74,,275.0,275.0,10.16,2.976,10.576,24.101
21994.0,2.975,0.718,-35.209,1.732,9.533,5.283,37.154,4.982,1.233,-2.677,0.0,38.8,39.7,9.624,1.782,11.729,9.338,11.605,9.793,-3.066,26.386,0.0,265.94,,275.0,275.0,10.471,2.976,10.602,24.031
21994.5,2.975,0.718,-35.209,1.732,9.533,5.283,37.154,4.982,1.233,-2.677,0.0,38.8,39.7,9.624,1.782,11.618,8.752,11.44,9.332,-3.066,26.386,0.0,265.94,,275.0,275.0,10.616,2.976,10.592,23.926
21995.0,2.975,0.718,-35.209,1.732,9.533,5.282,37.18,5.008,1.247,-2.671,0.0,38.821,39.758,9.624,1.782,11.53,8.277,11.257,8.983,-3.069,26.386,0.0,266.84,,275.0,275.0,10.285,2.976,10.55,23.868
21995.5,2.975,0.718,-35.209,1.732,9.533,5.282,37.18,5.008,1.247,-2.671,0.0,38.8,39.8,9.624,1.782,11.47,8.661,11.285,9.303,-3.069,26.386,0.0,266.84,,275.0,275.0,10.012,2.976,10.471,23.823
21996.0,2.993,0.743,-34.047,1.755,9.587,5.282,37.18,5.008,1.247,-2.671,0.0,38.8,39.8,9.699,1.635,11.532,9.003,11.369,9.488,-3.069,26.386,0.0,266.84,,275.0,275.0,10.18,2.976,10.47,23.781
21996.5,2.993,0.743,-34.047,1.755,9.587,5.282,37.18,5.008,1.247,-2.671,0.0,38.8,39.8,9.699,1.635,11.607,8.884,11.424,9.583,-3.069,26.386,0.0,266.84,,275.0,275.0,10.348,2.976,10.56,23.73
21997.0,2.993,0.743,-34.047,1.755,9.587,5.282,37.18,5.008,1.247,-2.671,0.0,38.8,39.8,9.699,1.635,11.626,8.757,11.392,9.428,-3.069,26.386,0.0,266.74,,275.0,275.0,10.375,2.976,10.565,23.712
21997.5,2.993,0.743,-34.047,1.755,9.587,5.282,37.18,5.008,1.247,-2.671,0.0,38.8,39.8,9.699,1.635,11.582,8.594,11.365,9.118,-3.069,26.386,0.0,266.74,,275.0,275.0,10.301,2.977,10.533,23.722
21998.0,2.993,0.743,-34.047,1.755,9.587,5.282,37.18,5.008,1.247,-2.671,0.0,38.8,39.8,9.699,1.635,11.425,8.411,11.181,9.048,-3.069,26.386,0.0,266.74,,275.0,275.0,10.165,2.977,10.473,23.723
21998.5,2.993,0.743,-34.047,1.755,9.587,5.281,37.202,5.015,1.247,-2.683,0.0,38.842,39.785,9.699,1.635,11.312,8.686,11.221,9.411,-3.057,26.39,0.0,266.74,,275.0,275.0,10.016,2.977,10.444,23.755
21999.0,2.993,0.743,-34.047,1.755,9.587,5.281,37.202,5.015,1.247,-2.683,0.0,38.8,39.8,9.699,1.635,11.471,9.125,11.367,9.592,-3.057,26.39,0.0,266.94,,275.0,275.0,10.158,2.978,10.452,23.766
21999.5,2.976,0.783,-33.893,1.785,9.505,5.281,37.202,5.015,1.247,-2.683,0.0,38.8,39.8,9.637,1.543,11.598,8.995,11.349,9.652,-3.057,26.39,0.0,266.94,,275.0,275.0,10.389,2.978,10.502,23.772
22000.0,2.976,0.783,-33.893,1.785,9.505,5.281,37.202,5.015,1.247,-2.683,0.0,38.8,39.8,9.637,1.543,11.529,8.746,11.233,9.319,-3.057,26.39,0.0,266.94,,275.0,275.0,10.398,2.978,10.506,23.744
22000.5,2.976,0.783,-33.893,1.785,9.505,5.281,37.202,5.015,1.247,-2.683,0.0,38.8,39.8,9.637,1.543,11.444,8.419,11.128,8.946,-3.057,26.39,0.0,266.94,,275.0,275.0,10.207,2.978,10.436,23.725
22001.0,2.976,0.783,-33.893,1.785,9.505,5.281,37.202,5.015,1.247,-2.683,0.0,38.8,39.8,9.637,1.543,11.288,8.298,11.078,8.901,-3.057,26.39,0.0,266.84,,275.0,275.0,9.984,2.978,10.38,23.706
22001.5,2.976,0.783,-33.893,1.785,9.505,5.282,37.228,4.978,1.241,-2.675,0.0,38.85,39.859,9.637,1.543,11.493,9.049,11.327,9.737,-3.057,26.396,0.0,266.84,,275.0,275.0,9.891,2.978,10.424,23.653
22002.0,2.976,0.783,-33.893,1.785,9.505,5.282,37.228,4.978,1.241,-2.675,0.0,38.9,39.9,9.637,1.543,11.574,9.238,11.413,9.79,-3.057,26.396,0.0,265.74,,275.0,275.0,10.402,2.978,10.468,23.609
22002.5,2.403,0.676,-33.944,1.722,9.528,5.282,37.228,4.978,1.241,-2.675,0.0,38.9,39.9,9.643,1.623,11.546,8.741,11.295,9.496,-3.057,26.396,0.0,265.74,,275.0,275.0,10.504,2.978,10.506,23.588
22003.0,2.403,0.676,-33.944,1.722,9.528,5.282,37.228,4.978,1.241,-2.675,0.0,38.9,39.9,9.643,1.623,11.47,8.431,11.12,8.973,-3.057,26.396,0.0,266.74,,275.0,275.0,10.27,2.968,10.492,23.593
22003.5,2.403,0.676,-33.944,1.722,9.528,5.282,37.228,4.978,1.241,-2.675,0.0,38.9,39.9,9.643,1.623,11.238,8.101,10.97,8.727,-3.057,26.396,0.0,266.74,,275.0,275.0,9.999,2.959,10.395,23.566
22004.0,2.403,0.676,-33.944,1.722,9.528,5.282,37.228,4.978,1.241,-2.675,0.0,38.9,39.9,9.643,1.623,11.18,8.283,11.011,8.914,-3.057,26.396,0.0,265.64,,275.0,275.0,9.759,2.95,10.419,23.577
22004.5,2.403,0.676,-33.944,1.722,9.528,5.282,37.228,4.978,1.241,-2.675,0.0,38.9,39.9,9.643,1.623,11.228,8.905,11.184,9.359,-3.057,26.396,0.0,265.64,,275.0,275.0,9.847,2.941,10.441,23.557
22005.0,2.403,0.676,-33.944,1.722,9.528,5.308,37.209,4.974,1.217,-2.675,0.0,38.856,39.831,9.643,1.623,11.505,8.774,11.203,9.28,-3.058,26.393,0.0,267.04,,275.0,275.0,10.169,2.932,10.488,23.566
22005.5,2.403,0.676,-33.944,1.722,9.528,5.308,37.209,4.974,1.217,-2.675,0.0,38.9,39.8,9.643,1.623,11.36,8.585,11.103,9.101,-3.058,26.393,0.0,267.04,,275.0,275.0,10.19,2.923,10.447,23.561
22006.0,2.803,0.68,-35.158,1.694,9.636,5.308,37.209,4.974,1.217,-2.675,0.0,38.9,39.8,9.589,1.713,11.209,8.058,10.926,8.709,-3.058,26.393,0.0,265.94,,275.0,275.0,10.037,2.915,10.409,23.546
22006.5,2.803,0.68,-35.158,1.694,9.636,5.308,37.209,4.974,1.217,-2.675,0.0,38.9,39.8,9.589,1.713,11.213,8.505,11.023,9.218,-3.058,26.393,0.0,265.94,,275.0,275.0,9.726,2.913,10.365,23.51
22007.0,2.803,0.68,-35.158,1.694,9.636,5.308,37.209,4.974,1.217,-2.675,0.0,38.9,39.8,9.589,1.713,11.356,9.09,11.254,9.55,-3.058,26.393,0.0,267.04,,275.0,275.0,9.99,2.911,10.464,23.49
22007.5,2.803,0.68,-35.158,1.694,9.636,5.308,37.209,4.974,1.217,-2.675,0.0,38.9,39.8,9.589,1.713,11.508,9.033,11.256,9.427,-3.058,26.393,0.0,267.04,,275.0,275.0,10.312,2.909,10.461,23.464
22008.0,2.803,0.68,-35.158,1.694,9.636,5.32,37.152,4.99,1.2,-2.678,0.0,38.866,39.813,9.589,1.713,11.461,8.723,11.144,9.251,-3.067,26.39,0.0,267.44,,275.0,275.0,10.306,2.908,10.439,23.467
22008.5,2.803,0.68,-35.158,1.694,9.636,5.32,37.152,4.99,1.2,-2.678,0.0,38.9,39.8,9.589,1.713,11.152,7.974,10.868,8.52,-3.067,26.39,0.0,267.44,,275.0,275.0,10.145,2.906,10.374,23.46
22009.0,3.192,0.755,-35.209,1.687,9.511,5.32,37.152,4.99,1.2,-2.678,0.0,38.9,39.8,9.625,1.809,11.095,8.228,10.909,8.874,-3.067,26.39,0.0,267.44,,275.0,275.0,9.628,2.904,10.33,23.5
22009.5,3.192,0.755,-35.209,1.687,9.511,5.32,37.152,4.99,1.2,-2.678,0.0,38.9,39.8,9.625,1.809,11.203,8.769,11.037,9.378,-3.067,26.39,0.0,267.44,,275.0,275.0,9.777,2.909,10.31,23.511
22010.0,3.192,0.755,-35.209,1.687,9.511,5.32,37.152,4.99,1.2,-2.678,0.0,38.9,39.8,9.625,1.809,11.334,9.139,11.185,9.596,-3.067,26.39,0.0,266.94,,275.0,275.0,10.097,2.914,10.356,23.485
22010.5,3.192,0.755,-35.209,1.687,9.511,5.32,37.152,4.99,1.2,-2.678,0.0,38.9,39.8,9.625,1.809,11.397,8.865,11.123,9.286,-3.067,26.39,0.0,266.94,,275.0,275.0,10.314,2.918,10.407,23.471
22011.0,3.192,0.755,-35.209,1.687,9.511,5.32,37.152,4.99,1.2,-2.678,0.0,38.9,39.8,9.625,1.809,11.247,8.479,10.988,8.941,-3.067,26.39,0.0,267.24,,275.0,275.0,10.167,2.923,10.383,23.489
22011.5,3.192,0.755,-35.209,1.687,9.511,5.304,37.192,4.997,1.23,-2.68,0.0,38.877,39.856,9.625,1.809,11.124,7.938,10.802,8.544,-3.064,26.404,0.0,267.24,,275.0,275.0,9.914,2.927,10.29,23.47
22012.0,3.192,0.755,-35.209,1.687,9.511,5.304,37.192,4.997,1.23,-2.68,0.0,38.9,39.9,9.625,1.809,11.109,8.523,10.865,9.001,-3.064,26.404,0.0,267.24,,275.0,275.0,9.602,2.931,10.238,23.48
22012.5,3.656,0.943,-33.924,1.767,9.548,5.304,37.192,4.997,1.23,-2.68,0.0,38.9,39.9,9.596,1.61,11.264,8.869,11.071,9.495,-3.064,26.404,0.0,267.24,,275.0,275.0,9.875,2.936,10.29,23.495
22013.0,3.656,0.943,-33.924,1.767,9.548,5.304,37.192,4.997,1.23,-2.68,0.0,38.9,39.9,9.596,1.61,11.329,8.593,11.023,9.296,-3.064,26.404,0.0,267.24,,275.0,275.0,10.175,2.948,10.335,23.503
22013.5,3.656,0.943,-33.924,1.767,9.548,5.304,37.192,4.997,1.23,-2.68,0.0,38.9,39.9,9.596,1.61,11.269,8.35,10.928,8.881,-3.064,26.404,0.0,267.24,,275.0,275.0,10.06,2.959,10.363,23.524
22014.0,3.656,0.943,-33.924,1.767,9.548,5.304,37.192,4.997,1.23,-2.68,0.0,38.9,39.9,9.596,1.61,11.182,8.161,10.82,8.611,-3.064,26.404,0.0,266.24,,275.0,275.0,9.857,2.971,10.326,23.497
22014.5,3.656,0.943,-33.924,1.767,9.548,5.291,37.215,5.026,1.219,-2.692,0.0,38.889,39.886,9.596,1.61,10.823,7.937,10.493,8.414,-3.077,26.406,0.0,266.24,,275.0,275.0,9.694,2.982,10.221,23.517
22015.0,3.656,0.943,-33.924,1.767,9.548,5.291,37.215,5.026,1.219,-2.692,0.0,38.9,39.9,9.596,1.61,10.929,8.339,10.649,8.942,-3.077,26.406,0.0,266.94,,275.0,275.0,9.417,2.993,10.244,23.544
22015.5,3.109,0.825,-33.535,1.744,9.405,5.291,37.215,5.026,1.219,-2.692,0.0,38.9,39.9,9.816,1.676,11.144,8.846,10.939,9.221,-3.077,26.406,0.0,266.94,,275.0,275.0,9.715,3.004,10.278,23.586
22016.0,3.109,0.825,-33.535,1.744,9.405,5.291,37.215,5.026,1.219,-2.692,0.0,38.9,39.9,9.816,1.676,11.146,8.553,10.882,9.078,-3.077,26.406,0.0,266.24,,275.0,275.0,10.037,3.005,10.264,23.654
22016.5,3.109,0.825,-33.535,1.744,9.405,5.291,37.215,5.026,1.219,-2.692,0.0,38.9,39.9,9.816,1.676,11.091,8.108,10.712,8.791,-3.077,26.406,0.0,266.24,,275.0,275.0,9.915,3.007,10.256,23.739
22017.0,3.109,0.825,-33.535,1.744,9.405,5.291,37.215,5.026,1.219,-2.692,0.0,38.9,39.9,9.816,1.676,10.986,7.986,10.63,8.653,-3.077,26.406,0.0,266.64,,275.0,275.0,9.676,3.009,10.225,23.933
22017.5,3.109,0.825,-33.535,1.744,9.405,5.291,37.215,5.026,1.219,-2.692,0.0,38.9,39.9,9.816,1.676,10.924,8.285,10.667,8.697,-3.077,26.406,0.0,266.64,,275.0,275.0,9.564,3.011,10.173,24.07
22018.0,3.109,0.825,-33.535,1.744,9.405,5.296,37.229,4.994,1.206,-2.69,0.0,38.898,39.853,9.816,1.676,10.991,8.497,10.754,8.934,-3.086,26.4,0.0,266.74,,275.0,275.0,9.643,3.012,10.242,24.11
22018.5,3.109,0.825,-33.535,1.744,9.405,5.296,37.229,4.994,1.206,-2.69,0.0,38.9,39.9,9.816,1.676,11.107,8.539,10.856,9.198,-3.086,26.4,0.0,266.74,,275.0,275.0,9.794,3.014,10.222,24.155
22019.0,2.981,0.739,-35.209,1.667,9.535,5.296,37.229,4.994,1.206,-2.69,0.0,38.9,39.9,9.56,1.883,11.114,8.18,10.718,8.689,-3.086,26.4,0.0,266.84,,275.0,275.0,9.925,3.015,10.222,24.101
22019.5,2.981,0.739,-35.209,1.667,9.535,5.296,37.229,4.994,1.206,-2.69,0.0,38.9,39.9,9.56,1.883,10.97,7.995,10.561,8.434,-3.086,26.4,0.0,266.84,,275.0,275.0,9.675,3.015,10.182,24.117
22020.0,2.981,0.739,-35.209,1.667,9.535,5.296,37.229,4.994,1.206,-2.69,0.0,38.9,39.9,9.56,1.883,10.504,7.854,10.218,8.353,-3.086,26.4,0.0,266.94,,275.0,275.0,9.49,3.014,10.137,24.15
22020.5,2.981,0.739,-35.209,1.667,9.535,5.296,37.229,4.994,1.206,-2.69,0.0,38.9,39.9,9.56,1.883,10.692,8.433,10.456,8.86,-3.086,26.4,0.0,266.94,,275.0,275.0,9.232,3.014,10.11,24.163
22021.0,2.981,0.739,-35.209,1.667,9.535,5.293,37.249,4.971,1.196,-2.687,0.0,38.902,39.936,9.56,1.883,10.963,8.519,10.619,9.212,-3.085,26.403,0.0,267.04,,275.0,275.0,9.61,3.013,10.134,24.13
22021.5,2.981,0.739,-35.209,1.667,9.535,5.293,37.249,4.971,1.196,-2.687,0.0,38.9,39.9,9.56,1.883,10.986,8.227,10.581,8.912,-3.085,26.403,0.0,267.04,,275.0,275.0,9.828,3.013,10.148,24.083
22022.0,2.859,0.707,-34.636,1.714,9.48,5.293,37.249,4.971,1.196,-2.687,0.0,38.9,39.9,9.689,1.785,10.95,8.113,10.548,8.606,-3.085,26.403,0.0,266.14,,275.0,275.0,9.677,3.012,10.12,24.152
22022.5,2.859,0.707,-34.636,1.714,9.48,5.293,37.249,4.971,1.196,-2.687,0.0,38.9,39.9,9.689,1.785,10.544,8.201,10.292,8.58,-3.085,26.403,0.0,266.14,,275.0,275.0,9.554,3.01,10.093,24.158
22023.0,2.859,0.707,-34.636,1.714,9.48,5.293,37.249,4.971,1.196,-2.687,0.0,38.9,39.9,9.689,1.785,10.766,8.224,10.362,8.795,-3.085,26.403,0.0,267.14,,275.0,275.0,9.404,3.007,10.076,24.17
22023.5,2.859,0.707,-34.636,1.714,9.48,5.293,37.249,4.971,1.196,-2.687,0.0,38.9,39.9,9.689,1.785,10.807,8.136,10.449,8.794,-3.085,26.403,0.0,267.14,,275.0,275.0,9.537,3.005,10.093,24.143
22024.0,2.859,0.707,-34.636,1.714,9.48,5.335,37.216,4.966,1.19,-2.707,0.0,38.908,39.908,9.689,1.785,10.803,8.109,10.479,8.754,-3.086,26.407,0.0,265.84,,275.0,275.0,9.546,3.002,10.119,24.108
22024.5,2.859,0.707,-34.636,1.714,9.48,5.335,37.216,4.966,1.19,-2.707,0.0,38.9,39.9,9.689,1.785,10.788,8.019,10.435,8.654,-3.086,26.407,0.0,265.84,,275.0,275.0,9.536,3.0,10.093,24.066
22025.0,2.859,0.707,-34.636,1.714,9.48,5.335,37.216,4.966,1.19,-2.707,0.0,38.9,39.9,9.689,1.785,10.729,8.016,10.416,8.589,-3.086,26.407,0.0,267.24,,275.0,275.0,9.474,2.998,10.035,23.977
22025.5,3.053,0.836,-34.021,1.843,9.536,5.335,37.216,4.966,1.19,-2.707,0.0,38.9,39.9,9.629,1.67,10.706,8.243,10.458,8.657,-3.086,26.407,0.0,267.24,,275.0,275.0,9.438,2.995,10.049,23.939
22026.0,3.053,0.836,-34.021,1.843,9.536,5.335,37.216,4.966,1.19,-2.707,0.0,38.9,39.9,9.629,1.67,10.837,8.071,10.448,8.65,-3.086,26.407,0.0,265.64,,275.0,275.0,9.516,2.996,10.075,23.891
22026.5,3.053,0.836,-34.021,1.843,9.536,5.335,37.216,4.966,1.19,-2.707,0.0,38.9,39.9,9.629,1.67,10.811,7.968,10.425,8.58,-3.086,26.407,0.0,265.64,,275.0,275.0,9.501,2.997,10.066,23.849
22027.0,3.053,0.836,-34.021,1.843,9.536,5.335,37.216,4.966,1.19,-2.707,0.0,38.9,39.9,9.629,1.67,10.77,7.914,10.371,8.476,-3.086,26.407,0.0,267.04,,275.0,275.0,9.446,2.998,10.071,23.897
22027.5,3.053,0.836,-34.021,1.843,9.536,5.341,37.217,5.026,1.186,-2.693,0.0,38.931,39.914,9.629,1.67,10.711,7.832,10.275,8.518,-3.082,26.411,0.0,267.04,,275.0,275.0,9.383,2.999,10.009,23.866
22028.0,3.053,0.836,-34.021,1.843,9.536,5.341,37.217,5.026,1.186,-2.693,0.0,38.9,39.9,9.629,1.67,10.667,7.984,10.317,8.566,-3.082,26.411,0.0,265.74,,275.0,275.0,9.334,3.0,9.985,23.803
22028.5,3.513,0.889,-34.269,1.737,9.562,5.341,37.217,5.026,1.186,-2.693,0.0,38.9,39.9,9.714,1.621,10.638,8.225,10.392,8.568,-3.082,26.411,0.0,265.74,,275.0,275.0,9.383,3.001,10.015,23.858
22029.0,3.513,0.889,-34.269,1.737,9.562,5.341,37.217,5.026,1.186,-2.693,0.0,38.9,39.9,9.714,1.621,10.777,8.309,10.444,8.708,-3.082,26.411,0.0,267.14,,275.0,275.0,9.456,3.009,10.025,23.871
22029.5,3.513,0.889,-34.269,1.737,9.562,5.341,37.217,5.026,1.186,-2.693,0.0,38.9,39.9,9.714,1.621,10.729,7.93,10.296,8.441,-3.082,26.411,0.0,267.14,,275.0,275.0,9.559,3.017,10.023,23.942
22030.0,3.513,0.889,-34.269,1.737,9.562,5.341,37.217,5.026,1.186,-2.693,0.0,38.9,39.9,9.714,1.621,10.615,7.784,10.181,8.241,-3.082,26.411,0.0,265.74,,275.0,275.0,9.349,3.026,9.972,24.058
22030.5,3.513,0.889,-34.269,1.737,9.562,5.325,37.238,5.036,1.188,-2.699,0.0,38.938,39.917,9.714,1.621,10.548,7.804,10.178,8.359,-3.086,26.42,0.0,265.74,,275.0,275.0,9.205,3.034,9.937,24.111
22031.0,3.513,0.889,-34.269,1.737,9.562,5.325,37.238,5.036,1.188,-2.699,0.0,38.9,39.9,9.714,1.621,10.636,8.061,10.288,8.717,-3.086,26.42,0.0,266.64,,275.0,275.0,9.222,3.041,9.931,24.114
22031.5,3.513,0.889,-34.269,1.737,9.562,5.325,37.238,5.036,1.188,-2.699,0.0,38.9,39.9,9.714,1.621,10.694,8.504,10.47,8.939,-3.086,26.42,0.0,266.64,,275.0,275.0,9.425,3.049,9.972,24.213
22032.0,2.924,0.782,-33.965,1.757,9.549,5.325,37.238,5.036,1.188,-2.699,0.0,38.9,39.9,9.631,1.611,10.723,8.286,10.407,8.775,-3.086,26.42,0.0,266.74,,275.0,275.0,9.652,3.057,9.976,24.365
22032.5,2.924,0.782,-33.965,1.757,9.549,5.325,37.238,5.036,1.188,-2.699,0.0,38.9,39.9,9.631,1.611,10.642,7.795,10.213,8.411,-3.086,26.42,0.0,266.74,,275.0,275.0,9.548,3.055,9.954,24.412
22033.0,2.924,0.782,-33.965,1.757,9.549,5.325,37.238,5.036,1.188,-2.699,0.0,38.9,39.9,9.631,1.611,10.549,7.938,10.205,8.576,-3.086,26.42,0.0,266.74,,275.0,275.0,9.265,3.053,9.9,24.47
22033.5,2.924,0.782,-33.965,1.757,9.549,5.325,37.238,5.036,1.188,-2.699,0.0,38.9,39.9,9.631,1.611,10.547,8.237,10.32,8.586,-3.086,26.42,0.0,266.74,,275.0,275.0,9.317,3.05,9.916,24.417
22034.0,2.924,0.782,-33.965,1.757,9.549,5.302,37.227,5.014,1.176,-2.696,0.0,38.942,39.951,9.631,1.611,10.662,8.211,10.373,8.724,-3.078,26.42,0.0,265.04,,275.0,275.0,9.423,3.048,9.978,24.355
22034.5,2.924,0.782,-33.965,1.757,9.549,5.302,37.227,5.014,1.176,-2.696,0.0,38.9,40.0,9.631,1.611,10.693,8.095,10.343,8.753,-3.078,26.42,0.0,265.04,,275.0,275.0,9.493,3.046,9.998,24.258
22035.0,2.422,0.663,-33.307,1.753,9.46,5.302,37.227,5.014,1.176,-2.696,0.0,38.9,40.0,9.832,1.702,10.625,7.839,10.219,8.388,-3.078,26.42,0.0,266.14,,275.0,275.0,9.471,3.044,10.003,24.169
22035.5,2.422,0.663,-33.307,1.753,9.46,5.302,37.227,5.014,1.176,-2.696,0.0,38.9,40.0,9.832,1.702,10.511,7.576,10.104,8.085,-3.078,26.42,0.0,266.14,,275.0,275.0,9.268,3.034,9.917,24.091
22036.0,2.422,0.663,-33.307,1.753,9.46,5.302,37.227,5.014,1.176,-2.696,0.0,38.9,40.0,9.832,1.702,10.403,7.527,10.049,8.145,-3.078,26.42,0.0,265.54,,275.0,275.0,9.069,3.024,9.903,24.052
22036.5,2.422,0.663,-33.307,1.753,9.46,5.302,37.227,5.014,1.176,-2.696,0.0,38.9,40.0,9.832,1.702,10.475,8.317,10.338,8.643,-3.078,26.42,0.0,265.54,,275.0,275.0,9.031,3.014,9.916,24.061
22037.0,2.422,0.663,-33.307,1.753,9.46,5.288,37.225,4.986,1.16,-2.699,0.0,38.952,40.006,9.832,1.702,10.688,8.328,10.349,8.773,-3.077,26.416,0.0,266.44,,275.0,275.0,9.443,3.004,9.945,24.037
22037.5,2.422,0.663,-33.307,1.753,9.46,5.288,37.225,4.986,1.16,-2.699,0.0,39.0,40.0,9.832,1.702,10.709,8.042,10.268,8.577,-3.077,26.416,0.0,266.44,,275.0,275.0,9.534,2.995,9.959,24.077
22038.0,2.422,0.663,-33.307,1.753,9.46,5.288,37.225,4.986,1.16,-2.699,0.0,39.0,40.0,9.832,1.702,10.502,7.653,10.106,8.181,-3.077,26.416,0.0,265.24,,275.0,275.0,9.399,2.986,9.946,24.096
22038.5,2.041,0.521,-35.025,1.754,9.59,5.288,37.225,4.986,1.16,-2.699,0.0,39.0,40.0,9.551,1.671,10.396,7.46,10.027,8.068,-3.077,26.416,0.0,265.24,,275.0,275.0,9.11,2.976,9.891,24.113
22039.0,2.041,0.521,-35.025,1.754,9.59,5.288,37.225,4.986,1.16,-2.699,0.0,39.0,40.0,9.551,1.671,10.374,7.888,10.101,8.27,-3.077,26.416,0.0,266.14,,275.0,275.0,8.988,2.961,9.887,24.092
22039.5,2.041,0.521,-35.025,1.754,9.59,5.288,37.225,4.986,1.16,-2.699,0.0,39.0,40.0,9.551,1.671,10.563,8.444,10.348,8.928,-3.077,26.416,0.0,266.14,,275.0,275.0,9.158,2.946,9.943,24.071
22040.0,2.041,0.521,-35.025,1.754,9.59,5.288,37.225,4.986,1.16,-2.699,0.0,39.0,40.0,9.551,1.671,10.71,7.992,10.266,8.512,-3.077,26.416,0.0,265.84,,275.0,275.0,9.571,2.931,9.97,24.059
22040.5,2.041,0.521,-35.025,1.754,9.59,5.27,37.207,5.003,1.16,-2.675,0.0,38.969,40.004,9.551,1.671,10.618,7.822,10.127,8.267,-3.085,26.435,0.0,265.84,,275.0,275.0,9.37,2.916,9.939,24.054
22041.0,2.041,0.521,-35.025,1.754,9.59,5.27,37.207,5.003,1.16,-2.675,0.0,39.0,40.0,9.551,1.671,10.393,7.276,9.789,7.73,-3.085,26.435,0.0,266.44,,275.0,275.0,9.209,2.902,9.915,24.048
22041.5,2.306,0.535,-35.209,1.722,9.632,5.27,37.207,5.003,1.16,-2.675,0.0,39.0,40.0,9.509,1.847,10.109,7.522,9.782,8.144,-3.085,26.435,0.0,266.44,,275.0,275.0,8.797,2.888,9.839,24.034
22042.0,2.306,0.535,-35.209,1.722,9.632,5.27,37.207,5.003,1.16,-2.675,0.0,39.0,40.0,9.509,1.847,10.385,8.136,10.108,8.678,-3.085,26.435,0.0,265.44,,275.0,275.0,8.889,2.878,9.817,24.011
22042.5,2.306,0.535,-35.209,1.722,9.632,5.27,37.207,5.003,1.16,-2.675,0.0,39.0,40.0,9.509,1.847,10.533,8.463,10.297,8.827,-3.085,26.435,0.0,265.44,,275.0,275.0,9.327,2.869,9.904,23.987
22043.0,2.306,0.535,-35.209,1.722,9.632,5.27,37.207,5.003,1.16,-2.675,0.0,39.0,40.0,9.509,1.847,10.666,8.261,10.255,8.64,-3.085,26.435,0.0,266.34,,275.0,275.0,9.53,2.86,9.917,23.971
22043.5,2.306,0.535,-35.209,1.722,9.632,5.264,37.222,5.004,1.166,-2.694,0.0,38.967,40.036,9.509,1.847,10.38,7.426,9.967,7.919,-3.094,26.423,0.0,266.34,,275.0,275.0,9.456,2.851,9.895,23.963
22044.0,2.306,0.535,-35.209,1.722,9.632,5.264,37.222,5.004,1.166,-2.694,0.0,39.0,40.0,9.509,1.847,10.248,7.528,9.941,8.014,-3.094,26.423,0.0,266.14,,275.0,275.0,8.923,2.842,9.821,23.955
22044.5,2.306,0.535,-35.209,1.722,9.632,5.264,37.222,5.004,1.166,-2.694,0.0,39.0,40.0,9.509,1.847,10.463,8.316,10.226,8.834,-3.094,26.423,0.0,266.14,,275.0,275.0,8.933,2.833,9.785,23.948
22045.0,3.129,0.748,-35.209,1.724,9.549,5.264,37.222,5.004,1.166,-2.694,0.0,39.0,40.0,9.587,1.767,10.654,8.642,10.454,9.113,-3.094,26.423,0.0,266.74,,275.0,275.0,9.46,2.824,9.884,23.947
22045.5,3.129,0.748,-35.209,1.724,9.549,5.264,37.222,5.004,1.166,-2.694,0.0,39.0,40.0,9.587,1.767,10.653,8.31,10.363,8.784,-3.094,26.423,0.0,266.74,,275.0,275.0,9.716,2.829,9.938,23.938
22046.0,3.129,0.748,-35.209,1.724,9.549,5.264,37.222,5.004,1.166,-2.694,0.0,39.0,40.0,9.587,1.767,10.599,7.742,10.126,8.372,-3.094,26.423,0.0,265.74,,275.0,275.0,9.528,2.834,9.921,24.015
