t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
22046.5,3.129,0.748,-35.209,1.724,9.549,5.264,37.222,5.004,1.166,-2.694,0.0,39.0,40.0,9.587,1.767,10.49,7.586,10.014,8.062,-3.094,26.423,0.0,265.74,,275.0,275.0,9.21,2.839,9.88,24.014
22047.0,3.129,0.748,-35.209,1.724,9.549,5.272,37.243,5.012,1.177,-2.703,0.0,38.982,39.973,9.587,1.767,10.501,8.192,10.251,8.887,-3.083,26.423,0.0,266.24,,275.0,275.0,9.038,2.844,9.861,24.041
22047.5,3.129,0.748,-35.209,1.724,9.549,5.272,37.243,5.012,1.177,-2.703,0.0,39.0,40.0,9.587,1.767,10.795,8.943,10.511,9.478,-3.083,26.423,0.0,266.24,,275.0,275.0,9.458,2.849,9.913,24.055
22048.0,3.039,0.779,-34.673,1.691,9.549,5.272,37.243,5.012,1.177,-2.703,0.0,39.0,40.0,9.588,1.555,10.832,8.636,10.46,9.234,-3.083,26.423,0.0,266.04,,275.0,275.0,9.932,2.853,9.979,24.157
22048.5,3.039,0.779,-34.673,1.691,9.549,5.272,37.243,5.012,1.177,-2.703,0.0,39.0,40.0,9.588,1.555,10.721,7.916,10.237,8.489,-3.083,26.423,0.0,266.04,,275.0,275.0,9.791,2.856,10.031,24.237
22049.0,3.039,0.779,-34.673,1.691,9.549,5.272,37.243,5.012,1.177,-2.703,0.0,39.0,40.0,9.588,1.555,10.564,7.565,10.107,8.064,-3.083,26.423,0.0,266.54,,275.0,275.0,9.341,2.859,10.021,24.277
22049.5,3.039,0.779,-34.673,1.691,9.549,5.272,37.243,5.012,1.177,-2.703,0.0,39.0,40.0,9.588,1.555,10.488,7.962,10.212,8.361,-3.083,26.423,0.0,266.54,,275.0,275.0,9.075,2.862,9.99,24.217
22050.0,3.039,0.779,-34.673,1.691,9.549,5.277,37.248,4.971,1.185,-2.701,0.0,38.997,40.043,9.588,1.555,10.612,8.217,10.352,8.816,-3.088,26.427,0.0,266.24,,275.0,275.0,9.256,2.865,10.047,24.216
22050.5,3.039,0.779,-34.673,1.691,9.549,5.277,37.248,4.971,1.185,-2.701,0.0,39.0,40.0,9.588,1.555,10.828,8.54,10.513,9.097,-3.088,26.427,0.0,266.24,,275.0,275.0,9.499,2.868,10.083,24.264
22051.0,2.476,0.673,-33.909,1.728,9.543,5.277,37.248,4.971,1.185,-2.701,0.0,39.0,40.0,9.619,1.625,10.755,7.87,10.27,8.434,-3.088,26.427,0.0,266.84,,275.0,275.0,9.745,2.871,10.109,24.322
22051.5,2.476,0.673,-33.909,1.728,9.543,5.277,37.248,4.971,1.185,-2.701,0.0,39.0,40.0,9.619,1.625,10.623,7.695,10.159,8.155,-3.088,26.427,0.0,266.84,,275.0,275.0,9.332,2.864,10.073,24.323
22052.0,2.476,0.673,-33.909,1.728,9.543,5.277,37.248,4.971,1.185,-2.701,0.0,39.0,40.0,9.619,1.625,10.428,7.458,10.047,8.055,-3.088,26.427,0.0,266.44,,275.0,275.0,9.158,2.858,10.03,24.381
22052.5,2.476,0.673,-33.909,1.728,9.543,5.277,37.248,4.971,1.185,-2.701,0.0,39.0,40.0,9.619,1.625,10.451,8.275,10.255,8.681,-3.088,26.427,0.0,266.44,,275.0,275.0,8.997,2.852,9.965,24.383
22053.0,2.476,0.673,-33.909,1.728,9.543,5.277,37.248,4.971,1.185,-2.701,0.0,39.0,40.0,9.619,1.625,10.797,8.812,10.561,9.357,-3.088,26.427,0.0,266.74,,275.0,275.0,9.415,2.845,10.114,24.36
22053.5,2.476,0.673,-33.909,1.728,9.543,5.29,37.214,4.972,1.155,-2.706,0.0,39.0,40.017,9.619,1.625,10.845,8.487,10.512,9.111,-3.095,26.425,0.0,266.74,,275.0,275.0,9.882,2.839,10.111,24.35
22054.0,2.476,0.673,-33.909,1.728,9.543,5.29,37.214,4.972,1.155,-2.706,0.0,39.0,40.0,9.619,1.625,10.652,7.758,10.156,8.133,-3.095,26.425,0.0,266.54,,275.0,275.0,9.739,2.833,10.091,24.347
22054.5,2.98,0.691,-35.209,1.673,9.561,5.29,37.214,4.972,1.155,-2.706,0.0,39.0,40.0,9.577,1.809,10.445,7.485,10.025,8.073,-3.095,26.425,0.0,266.54,,275.0,275.0,9.175,2.828,10.046,24.312
22055.0,2.98,0.691,-35.209,1.673,9.561,5.29,37.214,4.972,1.155,-2.706,0.0,39.0,40.0,9.577,1.809,10.445,8.192,10.26,8.702,-3.095,26.425,0.0,266.54,,275.0,275.0,9.007,2.83,9.985,24.296
22055.5,2.98,0.691,-35.209,1.673,9.561,5.29,37.214,4.972,1.155,-2.706,0.0,39.0,40.0,9.577,1.809,10.744,8.881,10.531,9.17,-3.095,26.425,0.0,266.54,,275.0,275.0,9.4,2.832,10.025,24.299
22056.0,2.98,0.691,-35.209,1.673,9.561,5.29,37.214,4.972,1.155,-2.706,0.0,39.0,40.0,9.577,1.809,10.887,8.607,10.53,8.922,-3.095,26.425,0.0,266.54,,275.0,275.0,9.831,2.835,10.113,24.318
22056.5,2.98,0.691,-35.209,1.673,9.561,5.268,37.189,5.005,1.171,-2.695,0.0,39.012,40.05,9.577,1.809,10.782,8.174,10.393,8.55,-3.089,26.42,0.0,266.54,,275.0,275.0,9.736,2.837,10.14,24.346
22057.0,2.98,0.691,-35.209,1.673,9.561,5.268,37.189,5.005,1.171,-2.695,0.0,39.0,40.0,9.577,1.809,10.399,7.943,10.051,8.196,-3.089,26.42,0.0,266.84,,275.0,275.0,9.475,2.84,10.12,24.341
22057.5,3.07,0.728,-35.209,1.747,9.602,5.268,37.189,5.005,1.171,-2.695,0.0,39.0,40.0,9.583,1.704,10.419,8.004,10.0,8.347,-3.089,26.42,0.0,266.84,,275.0,275.0,9.147,2.842,10.042,24.394
22058.0,3.07,0.728,-35.209,1.747,9.602,5.268,37.189,5.005,1.171,-2.695,0.0,39.0,40.0,9.583,1.704,10.558,8.27,10.188,8.797,-3.089,26.42,0.0,266.64,,275.0,275.0,9.192,2.846,10.044,24.415
22058.5,3.07,0.728,-35.209,1.747,9.602,5.268,37.189,5.005,1.171,-2.695,0.0,39.0,40.0,9.583,1.704,10.653,8.653,10.36,9.037,-3.089,26.42,0.0,266.64,,275.0,275.0,9.453,2.849,10.076,24.426
22059.0,3.07,0.728,-35.209,1.747,9.602,5.268,37.189,5.005,1.171,-2.695,0.0,39.0,40.0,9.583,1.704,10.731,8.443,10.284,8.808,-3.089,26.42,0.0,266.44,,275.0,275.0,9.676,2.853,10.116,24.463
22059.5,3.07,0.728,-35.209,1.747,9.602,5.268,37.189,5.005,1.171,-2.695,0.0,39.0,40.0,9.583,1.704,10.633,7.928,10.078,8.423,-3.089,26.42,0.0,266.44,,275.0,275.0,9.567,2.857,10.122,24.487
22060.0,3.07,0.728,-35.209,1.747,9.602,5.292,37.23,5.01,1.185,-2.699,0.0,39.014,40.022,9.583,1.704,10.283,7.503,9.685,7.912,-3.095,26.41,0.0,266.54,,275.0,275.0,9.265,2.86,10.034,24.548
22060.5,3.07,0.728,-35.209,1.747,9.602,5.292,37.23,5.01,1.185,-2.699,0.0,39.0,40.0,9.583,1.704,10.07,7.959,9.762,8.211,-3.095,26.41,0.0,266.54,,275.0,275.0,8.846,2.863,10.03,24.516
22061.0,3.115,0.823,-33.07,1.755,9.487,5.292,37.23,5.01,1.185,-2.699,0.0,39.0,40.0,9.7,1.641,10.395,8.299,10.055,8.774,-3.095,26.41,0.0,266.34,,275.0,275.0,9.001,2.867,10.081,24.472
22061.5,3.115,0.823,-33.07,1.755,9.487,5.292,37.23,5.01,1.185,-2.699,0.0,39.0,40.0,9.7,1.641,10.656,8.255,10.184,8.709,-3.095,26.41,0.0,266.34,,275.0,275.0,9.381,2.871,10.126,24.437
22062.0,3.115,0.823,-33.07,1.755,9.487,5.292,37.23,5.01,1.185,-2.699,0.0,39.0,40.0,9.7,1.641,10.599,7.819,10.021,8.324,-3.095,26.41,0.0,266.54,,275.0,275.0,9.451,2.875,10.089,24.38
22062.5,3.115,0.823,-33.07,1.755,9.487,5.292,37.23,5.01,1.185,-2.699,0.0,39.0,40.0,9.7,1.641,10.492,7.622,9.91,8.119,-3.095,26.41,0.0,266.54,,275.0,275.0,9.191,2.879,10.072,24.307
22063.0,3.115,0.823,-33.07,1.755,9.487,5.277,37.271,4.988,1.189,-2.696,0.0,39.022,40.065,9.7,1.641,10.388,7.765,9.934,8.183,-3.095,26.411,0.0,266.54,,275.0,275.0,9.036,2.883,10.011,24.346
22063.5,3.115,0.823,-33.07,1.755,9.487,5.277,37.271,4.988,1.189,-2.696,0.0,39.0,40.1,9.7,1.641,10.527,8.275,10.206,8.819,-3.095,26.411,0.0,266.54,,275.0,275.0,9.067,2.887,10.052,24.206
22064.0,3.105,0.83,-33.303,1.708,9.461,5.277,37.271,4.988,1.189,-2.696,0.0,39.0,40.1,9.806,1.661,10.596,8.55,10.307,8.864,-3.095,26.411,0.0,266.84,,275.0,275.0,9.457,2.89,10.099,24.183
22064.5,3.105,0.83,-33.303,1.708,9.461,5.277,37.271,4.988,1.189,-2.696,0.0,39.0,40.1,9.806,1.661,10.638,8.366,10.289,8.721,-3.095,26.411,0.0,266.84,,275.0,275.0,9.579,2.894,10.089,24.126
22065.0,3.105,0.83,-33.303,1.708,9.461,5.277,37.271,4.988,1.189,-2.696,0.0,39.0,40.1,9.806,1.661,10.535,7.669,10.001,8.3,-3.095,26.411,0.0,266.54,,275.0,275.0,9.503,2.897,10.075,24.103
22065.5,3.105,0.83,-33.303,1.708,9.461,5.277,37.271,4.988,1.189,-2.696,0.0,39.0,40.1,9.806,1.661,10.433,7.829,10.007,8.34,-3.095,26.411,0.0,266.54,,275.0,275.0,9.126,2.901,10.051,24.07
22066.0,3.105,0.83,-33.303,1.708,9.461,5.277,37.271,4.988,1.189,-2.696,0.0,39.0,40.1,9.806,1.661,10.479,8.239,10.127,8.582,-3.095,26.411,0.0,266.34,,275.0,275.0,9.152,2.904,10.005,24.064
22066.5,3.105,0.83,-33.303,1.708,9.461,5.283,37.264,5.004,1.177,-2.694,0.0,39.034,40.039,9.806,1.661,10.641,8.403,10.314,8.985,-3.091,26.415,0.0,266.34,,275.0,275.0,9.357,2.907,10.062,24.028
22067.0,3.105,0.83,-33.303,1.708,9.461,5.283,37.264,5.004,1.177,-2.694,0.0,39.0,40.0,9.806,1.661,10.728,8.205,10.302,8.844,-3.091,26.415,0.0,266.34,,275.0,275.0,9.586,2.911,10.121,24.095
22067.5,3.173,0.775,-35.209,1.678,9.559,5.283,37.264,5.004,1.177,-2.694,0.0,39.0,40.0,9.49,1.826,10.687,8.025,10.225,8.627,-3.091,26.415,0.0,266.34,,275.0,275.0,9.52,2.914,10.095,24.025
22068.0,3.173,0.775,-35.209,1.678,9.559,5.283,37.264,5.004,1.177,-2.694,0.0,39.0,40.0,9.49,1.826,10.6,7.831,10.073,8.345,-3.091,26.415,0.0,266.74,,275.0,275.0,9.391,2.918,10.06,23.991
22068.5,3.173,0.775,-35.209,1.678,9.559,5.283,37.264,5.004,1.177,-2.694,0.0,39.0,40.0,9.49,1.826,10.415,8.036,10.111,8.542,-3.091,26.415,0.0,266.74,,275.0,275.0,9.212,2.922,10.036,23.985
22069.0,3.173,0.775,-35.209,1.678,9.559,5.283,37.264,5.004,1.177,-2.694,0.0,39.0,40.0,9.49,1.826,10.649,8.563,10.367,9.013,-3.091,26.415,0.0,266.54,,275.0,275.0,9.276,2.926,10.04,24.047
22069.5,3.173,0.775,-35.209,1.678,9.559,5.309,37.253,4.961,1.171,-2.704,0.0,39.041,40.019,9.49,1.826,10.781,8.485,10.401,8.985,-3.094,26.427,0.0,266.54,,275.0,275.0,9.648,2.93,10.081,24.068
22070.0,3.173,0.775,-35.209,1.678,9.559,5.309,37.253,4.961,1.171,-2.704,0.0,39.0,40.0,9.49,1.826,10.728,8.009,10.211,8.447,-3.094,26.427,0.0,266.04,,275.0,275.0,9.663,2.934,10.122,24.05
22070.5,3.009,0.701,-35.209,1.722,9.544,5.309,37.253,4.961,1.171,-2.704,0.0,39.0,40.0,9.572,1.601,10.54,7.658,10.036,8.097,-3.094,26.427,0.0,266.04,,275.0,275.0,9.349,2.938,10.051,23.99
22071.0,3.009,0.701,-35.209,1.722,9.544,5.309,37.253,4.961,1.171,-2.704,0.0,39.0,40.0,9.572,1.601,10.34,7.465,9.9,8.019,-3.094,26.427,0.0,265.94,,275.0,275.0,9.083,2.939,9.98,24.002
22071.5,3.009,0.701,-35.209,1.722,9.544,5.309,37.253,4.961,1.171,-2.704,0.0,39.0,40.0,9.572,1.601,10.392,7.98,10.093,8.52,-3.094,26.427,0.0,265.94,,275.0,275.0,8.931,2.941,9.994,24.078
22072.0,3.009,0.701,-35.209,1.722,9.544,5.309,37.253,4.961,1.171,-2.704,0.0,39.0,40.0,9.572,1.601,10.659,8.342,10.303,8.885,-3.094,26.427,0.0,266.24,,275.0,275.0,9.246,2.942,10.042,24.148
22072.5,3.009,0.701,-35.209,1.722,9.544,5.314,37.235,4.98,1.182,-2.698,0.0,39.041,40.008,9.572,1.601,10.602,7.736,10.133,8.318,-3.096,26.423,0.0,266.24,,275.0,275.0,9.547,2.943,10.085,24.067
22073.0,3.009,0.701,-35.209,1.722,9.544,5.314,37.235,4.98,1.182,-2.698,0.0,39.0,40.0,9.572,1.601,10.48,7.6,10.004,8.027,-3.096,26.423,0.0,265.94,,275.0,275.0,9.197,2.944,10.066,24.042
22073.5,3.009,0.701,-35.209,1.722,9.544,5.314,37.235,4.98,1.182,-2.698,0.0,39.0,40.0,9.572,1.601,10.166,7.257,9.751,7.813,-3.096,26.423,0.0,265.94,,275.0,275.0,9.028,2.945,10.02,24.012
22074.0,2.866,0.764,-33.303,1.742,9.507,5.314,37.235,4.98,1.182,-2.698,0.0,39.0,40.0,9.653,1.647,10.125,7.904,9.912,8.374,-3.096,26.423,0.0,266.14,,275.0,275.0,8.747,2.946,9.94,23.989
22074.5,2.866,0.764,-33.303,1.742,9.507,5.314,37.235,4.98,1.182,-2.698,0.0,39.0,40.0,9.653,1.647,10.357,8.216,10.087,8.555,-3.096,26.423,0.0,266.14,,275.0,275.0,9.079,2.945,9.977,23.964
22075.0,2.866,0.764,-33.303,1.742,9.507,5.314,37.235,4.98,1.182,-2.698,0.0,39.0,40.0,9.653,1.647,10.496,8.075,10.114,8.434,-3.096,26.423,0.0,266.44,,275.0,275.0,9.304,2.943,9.969,23.877
22075.5,2.866,0.764,-33.303,1.742,9.507,5.314,37.235,4.98,1.182,-2.698,0.0,39.0,40.0,9.653,1.647,10.278,7.669,9.958,8.042,-3.096,26.423,0.0,266.44,,275.0,275.0,9.28,2.942,9.957,23.896
22076.0,2.866,0.764,-33.303,1.742,9.507,5.281,37.255,5.009,1.174,-2.705,0.0,39.033,40.015,9.653,1.647,10.159,7.134,9.738,7.741,-3.1,26.424,0.0,266.54,,275.0,275.0,8.987,2.941,9.945,23.852
22076.5,2.866,0.764,-33.303,1.742,9.507,5.281,37.255,5.009,1.174,-2.705,0.0,39.0,40.0,9.653,1.647,10.09,7.48,9.806,7.991,-3.1,26.424,0.0,266.54,,275.0,275.0,8.693,2.94,9.846,23.8
22077.0,2.76,0.729,-34.288,1.756,9.478,5.281,37.255,5.009,1.174,-2.705,0.0,39.0,40.0,9.669,1.762,10.185,8.046,9.997,8.468,-3.1,26.424,0.0,265.94,,275.0,275.0,8.842,2.938,9.812,23.803
22077.5,2.76,0.729,-34.288,1.756,9.478,5.281,37.255,5.009,1.174,-2.705,0.0,39.0,40.0,9.669,1.762,10.419,8.255,10.132,8.836,-3.1,26.424,0.0,265.94,,275.0,275.0,9.174,2.936,9.868,23.798
22078.0,2.76,0.729,-34.288,1.756,9.478,5.281,37.255,5.009,1.174,-2.705,0.0,39.0,40.0,9.669,1.762,10.463,7.924,10.067,8.549,-3.1,26.424,0.0,266.14,,275.0,275.0,9.411,2.933,9.893,23.829
22078.5,2.76,0.729,-34.288,1.756,9.478,5.281,37.255,5.009,1.174,-2.705,0.0,39.0,40.0,9.669,1.762,10.329,7.607,9.854,8.024,-3.1,26.424,0.0,266.14,,275.0,275.0,9.251,2.93,9.87,23.896
22079.0,2.76,0.729,-34.288,1.756,9.478,5.306,37.285,5.018,1.174,-2.698,0.0,39.039,40.058,9.669,1.762,9.898,7.32,9.572,7.829,-3.086,26.415,0.0,266.34,,275.0,275.0,8.953,2.927,9.853,23.839
22079.5,2.76,0.729,-34.288,1.756,9.478,5.306,37.285,5.018,1.174,-2.698,0.0,39.0,40.1,9.669,1.762,10.04,7.828,9.824,8.336,-3.086,26.415,0.0,266.34,,275.0,275.0,8.655,2.924,9.81,23.818
22080.0,2.76,0.729,-34.288,1.756,9.478,5.306,37.285,5.018,1.174,-2.698,0.0,39.0,40.1,9.669,1.762,10.139,8.103,9.983,8.426,-3.086,26.415,0.0,266.24,,275.0,275.0,9.007,2.922,9.817,23.863
22080.5,3.518,0.814,-35.209,1.731,9.578,5.306,37.285,5.018,1.174,-2.698,0.0,39.0,40.1,9.523,1.647,10.148,7.944,9.943,8.287,-3.086,26.415,0.0,266.24,,275.0,275.0,9.163,2.919,9.831,23.926
22081.0,3.518,0.814,-35.209,1.731,9.578,5.306,37.285,5.018,1.174,-2.698,0.0,39.0,40.1,9.523,1.647,10.122,7.765,9.882,8.277,-3.086,26.415,0.0,266.44,,275.0,275.0,9.081,2.929,9.811,23.974
22081.5,3.518,0.814,-35.209,1.731,9.578,5.306,37.285,5.018,1.174,-2.698,0.0,39.0,40.1,9.523,1.647,10.048,7.268,9.667,7.848,-3.086,26.415,0.0,266.44,,275.0,275.0,9.011,2.938,9.788,23.968
22082.0,3.518,0.814,-35.209,1.731,9.578,5.306,37.285,5.018,1.174,-2.698,0.0,39.0,40.1,9.523,1.647,9.882,7.196,9.569,7.818,-3.086,26.415,0.0,266.24,,275.0,275.0,8.708,2.948,9.715,23.963
22082.5,3.518,0.814,-35.209,1.731,9.578,5.291,37.306,4.98,1.171,-2.704,0.0,39.031,40.007,9.523,1.647,10.067,7.855,9.855,8.29,-3.078,26.429,0.0,266.24,,275.0,275.0,8.616,2.957,9.71,23.946
22083.0,3.518,0.814,-35.209,1.731,9.578,5.291,37.306,4.98,1.171,-2.704,0.0,39.0,40.0,9.523,1.647,10.149,7.686,9.868,8.297,-3.078,26.429,0.0,266.14,,275.0,275.0,9.017,2.966,9.741,23.979
22083.5,2.798,0.705,-35.082,1.746,9.463,5.291,37.306,4.98,1.171,-2.704,0.0,39.0,40.0,9.613,1.777,10.136,7.519,9.785,8.032,-3.078,26.429,0.0,266.14,,275.0,275.0,9.0,2.976,9.752,24.036
22084.0,2.798,0.705,-35.082,1.746,9.463,5.291,37.306,4.98,1.171,-2.704,0.0,39.0,40.0,9.613,1.777,10.058,7.395,9.696,7.793,-3.078,26.429,0.0,266.24,,275.0,275.0,8.868,2.973,9.756,24.063
22084.5,2.798,0.705,-35.082,1.746,9.463,5.291,37.306,4.98,1.171,-2.704,0.0,39.0,40.0,9.613,1.777,9.822,7.095,9.491,7.466,-3.078,26.429,0.0,266.24,,275.0,275.0,8.735,2.97,9.68,23.987
22085.0,2.798,0.705,-35.082,1.746,9.463,5.291,37.306,4.98,1.171,-2.704,0.0,39.0,40.0,9.613,1.777,9.7,7.078,9.431,7.528,-3.078,26.429,0.0,265.94,,275.0,275.0,8.469,2.967,9.676,23.983
22085.5,2.798,0.705,-35.082,1.746,9.463,5.328,37.307,5.019,1.16,-2.679,0.0,39.033,39.996,9.613,1.777,9.734,7.344,9.528,7.885,-3.092,26.427,0.0,265.94,,275.0,275.0,8.435,2.964,9.639,23.963
22086.0,2.798,0.705,-35.082,1.746,9.463,5.328,37.307,5.019,1.16,-2.679,0.0,39.0,40.0,9.613,1.777,9.866,7.701,9.674,7.985,-3.092,26.427,0.0,265.84,,275.0,275.0,8.623,2.961,9.672,23.997
22086.5,2.798,0.705,-35.082,1.746,9.463,5.328,37.307,5.019,1.16,-2.679,0.0,39.0,40.0,9.613,1.777,9.827,7.502,9.604,7.939,-3.092,26.427,0.0,265.84,,275.0,275.0,8.807,2.959,9.658,23.947
22087.0,2.863,0.738,-33.808,1.778,9.555,5.328,37.307,5.019,1.16,-2.679,0.0,39.0,40.0,9.709,1.648,9.744,7.259,9.448,7.653,-3.092,26.427,0.0,266.14,,275.0,275.0,8.718,2.956,9.68,23.937
22087.5,2.863,0.738,-33.808,1.778,9.555,5.328,37.307,5.019,1.16,-2.679,0.0,39.0,40.0,9.709,1.648,9.548,7.305,9.385,7.65,-3.092,26.427,0.0,266.14,,275.0,275.0,8.526,2.955,9.638,23.905
22088.0,2.863,0.738,-33.808,1.778,9.555,5.328,37.307,5.019,1.16,-2.679,0.0,39.0,40.0,9.709,1.648,9.578,7.468,9.412,7.738,-3.092,26.427,0.0,266.24,,275.0,275.0,8.472,2.953,9.605,23.989
22088.5,2.863,0.738,-33.808,1.778,9.555,5.328,37.307,5.019,1.16,-2.679,0.0,39.0,40.0,9.709,1.648,9.769,7.698,9.581,8.228,-3.092,26.427,0.0,266.24,,275.0,275.0,8.549,2.952,9.617,24.022
22089.0,2.863,0.738,-33.808,1.778,9.555,5.341,37.256,5.022,1.125,-2.696,0.0,39.018,40.012,9.709,1.648,9.854,7.531,9.565,8.087,-3.099,26.43,0.0,266.34,,275.0,275.0,8.819,2.95,9.649,23.955
22089.5,2.863,0.738,-33.808,1.778,9.555,5.341,37.256,5.022,1.125,-2.696,0.0,39.0,40.0,9.709,1.648,9.675,7.14,9.348,7.461,-3.099,26.43,0.0,266.34,,275.0,275.0,8.759,2.949,9.653,23.854
22090.0,3.012,0.728,-35.209,1.769,9.559,5.341,37.256,5.022,1.125,-2.696,0.0,39.0,40.0,9.629,1.681,9.412,7.087,9.225,7.454,-3.099,26.43,0.0,265.84,,275.0,275.0,8.406,2.947,9.632,23.801
22090.5,3.012,0.728,-35.209,1.769,9.559,5.341,37.256,5.022,1.125,-2.696,0.0,39.0,40.0,9.629,1.681,9.549,7.226,9.291,7.627,-3.099,26.43,0.0,265.84,,275.0,275.0,8.295,2.948,9.6,23.767
22091.0,3.012,0.728,-35.209,1.769,9.559,5.341,37.256,5.022,1.125,-2.696,0.0,39.0,40.0,9.629,1.681,9.635,7.608,9.46,8.084,-3.099,26.43,0.0,266.34,,275.0,275.0,8.423,2.949,9.596,23.753
22091.5,3.012,0.728,-35.209,1.769,9.559,5.341,37.256,5.022,1.125,-2.696,0.0,39.0,40.0,9.629,1.681,9.688,7.753,9.527,8.088,-3.099,26.43,0.0,266.34,,275.0,275.0,8.697,2.95,9.596,23.753
22092.0,3.012,0.728,-35.209,1.769,9.559,5.358,37.245,5.004,1.114,-2.695,0.0,39.025,40.013,9.629,1.681,9.63,7.465,9.418,7.758,-3.098,26.431,0.0,266.14,,275.0,275.0,8.764,2.951,9.674,23.706
22092.5,3.012,0.728,-35.209,1.769,9.559,5.358,37.245,5.004,1.114,-2.695,0.0,39.0,40.0,9.629,1.681,9.49,6.995,9.214,7.444,-3.098,26.431,0.0,266.14,,275.0,275.0,8.568,2.952,9.636,23.645
22093.0,3.195,0.793,-34.753,1.747,9.498,5.358,37.245,5.004,1.114,-2.695,0.0,39.0,40.0,9.705,1.777,9.313,7.305,9.213,7.683,-3.098,26.431,0.0,266.64,,275.0,275.0,8.286,2.953,9.609,23.645
22093.5,3.195,0.793,-34.753,1.747,9.498,5.358,37.245,5.004,1.114,-2.695,0.0,39.0,40.0,9.705,1.777,9.486,7.639,9.379,7.794,-3.098,26.431,0.0,266.64,,275.0,275.0,8.379,2.957,9.607,23.664
22094.0,3.195,0.793,-34.753,1.747,9.498,5.358,37.245,5.004,1.114,-2.695,0.0,39.0,40.0,9.705,1.777,9.639,7.55,9.414,7.794,-3.098,26.431,0.0,266.24,,275.0,275.0,8.575,2.961,9.643,23.722
22094.5,3.195,0.793,-34.753,1.747,9.498,5.358,37.245,5.004,1.114,-2.695,0.0,39.0,40.0,9.705,1.777,9.584,7.372,9.337,7.688,-3.098,26.431,0.0,266.24,,275.0,275.0,8.599,2.965,9.677,23.737
22095.0,3.195,0.793,-34.753,1.747,9.498,5.358,37.245,5.004,1.114,-2.695,0.0,39.0,40.0,9.705,1.777,9.495,7.294,9.231,7.565,-3.098,26.431,0.0,266.44,,275.0,275.0,8.495,2.969,9.67,23.8
22095.5,3.195,0.793,-34.753,1.747,9.498,5.317,37.262,5.019,1.106,-2.702,0.0,39.017,39.945,9.705,1.777,9.291,7.043,9.063,7.32,-3.102,26.43,0.0,266.44,,275.0,275.0,8.396,2.973,9.634,23.946
22096.0,3.195,0.793,-34.753,1.747,9.498,5.317,37.262,5.019,1.106,-2.702,0.0,39.0,39.9,9.705,1.777,9.263,7.266,9.109,7.724,-3.102,26.43,0.0,266.54,,275.0,275.0,8.179,2.976,9.607,23.98
22096.5,2.674,0.725,-33.193,1.771,9.496,5.317,37.262,5.019,1.106,-2.702,0.0,39.0,39.9,9.708,1.645,9.612,7.656,9.402,7.886,-3.102,26.43,0.0,266.54,,275.0,275.0,8.34,2.98,9.643,24.012
22097.0,2.674,0.725,-33.193,1.771,9.496,5.317,37.262,5.019,1.106,-2.702,0.0,39.0,39.9,9.708,1.645,9.454,7.454,9.281,7.619,-3.102,26.43,0.0,266.14,,275.0,275.0,8.639,2.975,9.693,24.018
22097.5,2.674,0.725,-33.193,1.771,9.496,5.317,37.262,5.019,1.106,-2.702,0.0,39.0,39.9,9.708,1.645,9.128,7.226,9.064,7.351,-3.102,26.43,0.0,266.14,,275.0,275.0,8.452,2.97,9.72,24.024
22098.0,2.674,0.725,-33.193,1.771,9.496,5.317,37.262,5.019,1.106,-2.702,0.0,39.0,39.9,9.708,1.645,8.848,7.238,8.888,7.349,-3.102,26.43,0.0,266.04,,275.0,275.0,8.192,2.965,9.71,24.021
22098.5,2.674,0.725,-33.193,1.771,9.496,5.307,37.29,5.026,1.11,-2.704,0.0,39.003,39.936,9.708,1.645,9.051,7.278,8.926,7.362,-3.104,26.428,0.0,266.04,,275.0,275.0,8.08,2.96,9.686,23.979
22099.0,2.674,0.725,-33.193,1.771,9.496,5.307,37.29,5.026,1.11,-2.704,0.0,39.0,39.9,9.708,1.645,9.171,7.447,9.065,7.747,-3.104,26.428,0.0,266.34,,275.0,275.0,8.154,2.956,9.703,23.956
22099.5,2.859,0.784,-34.027,1.77,9.435,5.307,37.29,5.026,1.11,-2.704,0.0,39.0,39.9,9.647,1.697,9.216,7.569,9.141,7.824,-3.104,26.428,0.0,266.34,,275.0,275.0,8.358,2.951,9.734,24.026
22100.0,2.859,0.784,-34.027,1.77,9.435,5.307,37.29,5.026,1.11,-2.704,0.0,39.0,39.9,9.647,1.697,9.102,7.209,8.962,7.428,-3.104,26.428,0.0,266.34,,275.0,275.0,8.438,2.949,9.752,24.07
22100.5,2.859,0.784,-34.027,1.77,9.435,5.307,37.29,5.026,1.11,-2.704,0.0,39.0,39.9,9.647,1.697,8.902,7.174,8.807,7.279,-3.104,26.428,0.0,266.34,,275.0,275.0,8.175,2.948,9.772,24.12
22101.0,2.859,0.784,-34.027,1.77,9.435,5.307,37.29,5.026,1.11,-2.704,0.0,39.0,39.9,9.647,1.697,8.736,7.367,8.795,7.378,-3.104,26.428,0.0,265.94,,275.0,275.0,8.04,2.946,9.762,24.191
22101.5,2.859,0.784,-34.027,1.77,9.435,5.307,37.29,5.026,1.11,-2.704,0.0,39.0,39.9,9.647,1.697,8.985,7.522,8.917,7.562,-3.104,26.428,0.0,265.94,,275.0,275.0,8.069,2.945,9.751,24.236
22102.0,2.859,0.784,-34.027,1.77,9.435,5.324,37.269,5.012,1.099,-2.712,0.0,38.996,39.898,9.647,1.697,9.078,7.498,8.911,7.655,-3.11,26.422,0.0,265.94,,275.0,275.0,8.246,2.944,9.756,24.262
22102.5,2.859,0.784,-34.027,1.77,9.435,5.324,37.269,5.012,1.099,-2.712,0.0,39.0,39.9,9.647,1.697,9.1,7.377,8.878,7.481,-3.11,26.422,0.0,265.94,,275.0,275.0,8.286,2.942,9.845,24.174
22103.0,3.25,0.729,-35.209,1.72,9.622,5.324,37.269,5.012,1.099,-2.712,0.0,39.0,39.9,9.565,1.694,8.965,7.301,8.78,7.305,-3.11,26.422,0.0,265.74,,275.0,275.0,8.209,2.946,9.861,24.102
22103.5,3.25,0.729,-35.209,1.72,9.622,5.324,37.269,5.012,1.099,-2.712,0.0,39.0,39.9,9.565,1.694,8.528,7.146,8.43,7.234,-3.11,26.422,0.0,265.74,,275.0,275.0,8.088,2.946,9.858,24.087
22104.0,3.25,0.729,-35.209,1.72,9.622,5.324,37.269,5.012,1.099,-2.712,0.0,39.0,39.9,9.565,1.694,8.761,7.264,8.581,7.488,-3.11,26.422,0.0,266.24,,275.0,275.0,7.834,2.951,9.836,24.021
22104.5,3.25,0.729,-35.209,1.72,9.622,5.324,37.269,5.012,1.099,-2.712,0.0,39.0,39.9,9.565,1.694,8.844,7.629,8.808,7.735,-3.11,26.422,0.0,266.24,,275.0,275.0,8.023,2.956,9.816,24.038
22105.0,3.25,0.729,-35.209,1.72,9.622,5.323,37.262,4.988,1.077,-2.724,0.0,38.989,39.847,9.565,1.694,8.819,7.617,8.743,7.618,-3.113,26.425,0.0,266.24,,275.0,275.0,8.254,2.961,9.814,24.091
22105.5,3.25,0.729,-35.209,1.72,9.622,5.323,37.262,4.988,1.077,-2.724,0.0,39.0,39.8,9.565,1.694,8.765,7.451,8.651,7.425,-3.113,26.425,0.0,266.24,,275.0,275.0,8.199,2.965,9.858,24.109
22106.0,2.858,0.718,-35.027,1.729,9.535,5.323,37.262,4.988,1.077,-2.724,0.0,39.0,39.8,9.626,1.882,8.588,7.317,8.474,7.268,-3.113,26.425,0.0,266.14,,275.0,275.0,8.073,2.97,9.914,24.046
22106.5,2.858,0.718,-35.027,1.729,9.535,5.323,37.262,4.988,1.077,-2.724,0.0,39.0,39.8,9.626,1.882,8.368,7.258,8.322,7.132,-3.113,26.425,0.0,266.14,,275.0,275.0,7.912,2.968,9.927,24.058
22107.0,2.858,0.718,-35.027,1.729,9.535,5.323,37.262,4.988,1.077,-2.724,0.0,39.0,39.8,9.626,1.882,8.563,7.461,8.416,7.551,-3.113,26.425,0.0,265.24,,275.0,275.0,7.77,2.966,9.919,24.047
22107.5,2.858,0.718,-35.027,1.729,9.535,5.323,37.262,4.988,1.077,-2.724,0.0,39.0,39.8,9.626,1.882,8.578,7.642,8.514,7.653,-3.113,26.425,0.0,265.24,,275.0,275.0,7.998,2.965,9.943,23.987
22108.0,2.858,0.718,-35.027,1.729,9.535,5.323,37.262,4.988,1.077,-2.724,0.0,39.0,39.8,9.626,1.882,8.481,7.516,8.418,7.509,-3.113,26.425,0.0,265.84,,275.0,275.0,8.097,2.963,9.993,24.065
22108.5,2.858,0.718,-35.027,1.729,9.535,5.336,37.254,5.019,1.051,-2.704,0.0,38.983,39.847,9.626,1.882,8.486,7.314,8.323,7.45,-3.109,26.426,0.0,265.84,,275.0,275.0,7.981,2.961,10.005,24.04
22109.0,2.858,0.718,-35.027,1.729,9.535,5.336,37.254,5.019,1.051,-2.704,0.0,39.0,39.8,9.626,1.882,8.498,7.293,8.264,7.307,-3.109,26.426,0.0,265.74,,275.0,275.0,7.893,2.959,10.005,24.043
22109.5,2.855,0.658,-35.209,1.745,9.538,5.336,37.254,5.019,1.051,-2.704,0.0,39.0,39.8,9.586,1.812,8.287,7.365,8.245,7.273,-3.109,26.426,0.0,265.74,,275.0,275.0,7.841,2.956,10.018,24.029
22110.0,2.855,0.658,-35.209,1.745,9.538,5.336,37.254,5.019,1.051,-2.704,0.0,39.0,39.8,9.586,1.812,8.151,7.516,8.251,7.358,-3.109,26.426,0.0,265.94,,275.0,275.0,7.793,2.956,10.002,24.034
22110.5,2.855,0.658,-35.209,1.745,9.538,5.336,37.254,5.019,1.051,-2.704,0.0,39.0,39.8,9.586,1.812,8.686,7.488,8.39,7.508,-3.109,26.426,0.0,265.94,,275.0,275.0,7.819,2.954,10.032,24.071
22111.0,2.855,0.658,-35.209,1.745,9.538,5.336,37.254,5.019,1.051,-2.704,0.0,39.0,39.8,9.586,1.812,8.63,7.344,8.382,7.369,-3.109,26.426,0.0,265.84,,275.0,275.0,8.018,2.953,10.054,24.029
22111.5,2.855,0.658,-35.209,1.745,9.538,5.35,37.251,5.015,1.037,-2.711,0.0,38.971,39.842,9.586,1.812,8.412,7.275,8.24,7.155,-3.119,26.425,0.0,265.84,,275.0,275.0,7.931,2.951,10.06,23.966
22112.0,2.855,0.658,-35.209,1.745,9.538,5.35,37.251,5.015,1.037,-2.711,0.0,39.0,39.8,9.586,1.812,8.25,7.244,8.11,7.188,-3.119,26.425,0.0,265.64,,275.0,275.0,7.771,2.95,10.076,23.912
22112.5,2.796,0.693,-35.209,1.739,9.629,5.35,37.251,5.015,1.037,-2.711,0.0,39.0,39.8,9.496,1.662,8.245,7.415,8.15,7.437,-3.119,26.425,0.0,265.64,,275.0,275.0,7.698,2.948,10.095,23.906
22113.0,2.796,0.693,-35.209,1.739,9.629,5.35,37.251,5.015,1.037,-2.711,0.0,39.0,39.8,9.496,1.662,8.292,7.713,8.332,7.58,-3.119,26.425,0.0,265.74,,275.0,275.0,7.811,2.946,10.075,23.884
22113.5,2.796,0.693,-35.209,1.739,9.629,5.35,37.251,5.015,1.037,-2.711,0.0,39.0,39.8,9.496,1.662,8.325,7.727,8.402,7.57,-3.119,26.425,0.0,265.74,,275.0,275.0,7.979,2.943,10.113,23.881
22114.0,2.796,0.693,-35.209,1.739,9.629,5.35,37.251,5.015,1.037,-2.711,0.0,39.0,39.8,9.496,1.662,8.182,7.489,8.223,7.405,-3.119,26.425,0.0,265.94,,275.0,275.0,8.006,2.941,10.142,23.867
22114.5,2.796,0.693,-35.209,1.739,9.629,5.353,37.26,5.043,1.033,-2.712,0.0,38.967,39.794,9.496,1.662,8.055,7.406,8.135,7.363,-3.117,26.417,0.0,265.94,,275.0,275.0,7.825,2.938,10.131,23.882
22115.0,2.796,0.693,-35.209,1.739,9.629,5.353,37.26,5.043,1.033,-2.712,0.0,39.0,39.8,9.496,1.662,8.306,7.431,8.241,7.283,-3.117,26.417,0.0,266.04,,275.0,275.0,7.74,2.936,10.115,23.862
22115.5,2.796,0.693,-35.209,1.739,9.629,5.353,37.26,5.043,1.033,-2.712,0.0,39.0,39.8,9.496,1.662,8.352,7.492,8.241,7.5,-3.117,26.417,0.0,266.04,,275.0,275.0,7.815,2.934,10.107,23.863
22116.0,3.024,0.713,-35.209,1.727,9.544,5.353,37.26,5.043,1.033,-2.712,0.0,39.0,39.8,9.622,1.78,8.495,7.746,8.429,7.702,-3.117,26.417,0.0,266.24,,275.0,275.0,7.896,2.931,10.097,23.885
22116.5,3.024,0.713,-35.209,1.727,9.544,5.353,37.26,5.043,1.033,-2.712,0.0,39.0,39.8,9.622,1.78,8.441,7.65,8.466,7.599,-3.117,26.417,0.0,266.24,,275.0,275.0,8.093,2.933,10.151,23.972
22117.0,3.024,0.713,-35.209,1.727,9.544,5.353,37.26,5.043,1.033,-2.712,0.0,39.0,39.8,9.622,1.78,8.391,7.591,8.42,7.5,-3.117,26.417,0.0,265.94,,275.0,275.0,8.039,2.934,10.158,24.019
22117.5,3.024,0.713,-35.209,1.727,9.544,5.353,37.26,5.043,1.033,-2.712,0.0,39.0,39.8,9.622,1.78,8.11,7.526,8.282,7.35,-3.117,26.417,0.0,265.94,,275.0,275.0,7.976,2.936,10.179,24.038
22118.0,3.024,0.713,-35.209,1.727,9.544,5.303,37.255,5.014,1.033,-2.714,0.0,38.953,39.818,9.622,1.78,8.315,7.567,8.332,7.484,-3.109,26.42,0.0,265.74,,275.0,275.0,7.817,2.937,10.182,24.076
22118.5,3.024,0.713,-35.209,1.727,9.544,5.303,37.255,5.014,1.033,-2.714,0.0,39.0,39.8,9.622,1.78,8.578,7.759,8.517,7.94,-3.109,26.42,0.0,265.74,,275.0,275.0,7.924,2.939,10.159,24.074
22119.0,2.425,0.638,-33.751,1.738,9.582,5.303,37.255,5.014,1.033,-2.714,0.0,39.0,39.8,9.627,1.598,8.621,7.667,8.517,7.748,-3.109,26.42,0.0,265.54,,275.0,275.0,8.199,2.94,10.179,24.095
22119.5,2.425,0.638,-33.751,1.738,9.582,5.303,37.255,5.014,1.033,-2.714,0.0,39.0,39.8,9.627,1.598,8.339,7.416,8.39,7.407,-3.109,26.42,0.0,265.54,,275.0,275.0,8.138,2.932,10.204,24.111
22120.0,2.425,0.638,-33.751,1.738,9.582,5.303,37.255,5.014,1.033,-2.714,0.0,39.0,39.8,9.627,1.598,8.268,7.379,8.316,7.234,-3.109,26.42,0.0,265.74,,275.0,275.0,7.888,2.923,10.183,24.034
22120.5,2.425,0.638,-33.751,1.738,9.582,5.303,37.255,5.014,1.033,-2.714,0.0,39.0,39.8,9.627,1.598,8.334,7.462,8.433,7.343,-3.109,26.42,0.0,265.74,,275.0,275.0,7.799,2.915,10.115,24.004
22121.0,2.425,0.638,-33.751,1.738,9.582,5.303,37.239,4.969,1.023,-2.718,0.0,38.943,39.787,9.627,1.598,9.044,7.82,8.866,7.996,-3.116,26.408,0.0,265.64,,275.0,275.0,7.893,2.907,10.11,24.021
22121.5,2.425,0.638,-33.751,1.738,9.582,5.303,37.239,4.969,1.023,-2.718,0.0,38.9,39.8,9.627,1.598,8.992,7.51,8.824,7.549,-3.116,26.408,0.0,265.64,,275.0,275.0,8.431,2.899,10.145,24.012
22122.0,2.425,0.638,-33.751,1.738,9.582,5.303,37.239,4.969,1.023,-2.718,0.0,38.9,39.8,9.627,1.598,8.552,7.4,8.578,7.281,-3.116,26.408,0.0,265.74,,275.0,275.0,8.219,2.892,10.164,23.996
22122.5,2.991,0.717,-35.209,1.667,9.504,5.303,37.239,4.969,1.023,-2.718,0.0,38.9,39.8,9.598,1.801,7.813,7.341,8.196,7.357,-3.116,26.408,0.0,265.74,,275.0,275.0,7.953,2.884,10.198,23.995
22123.0,2.991,0.717,-35.209,1.667,9.504,5.303,37.239,4.969,1.023,-2.718,0.0,38.9,39.8,9.598,1.801,8.318,7.618,8.469,7.66,-3.116,26.408,0.0,265.84,,275.0,275.0,7.677,2.886,10.154,24.055
22123.5,2.991,0.717,-35.209,1.667,9.504,5.303,37.239,4.969,1.023,-2.718,0.0,38.9,39.8,9.598,1.801,8.642,7.797,8.711,7.739,-3.116,26.408,0.0,265.84,,275.0,275.0,8.016,2.887,10.15,24.17
22124.0,2.991,0.717,-35.209,1.667,9.504,5.303,37.239,4.969,1.023,-2.718,0.0,38.9,39.8,9.598,1.801,8.852,7.716,8.739,7.645,-3.116,26.408,0.0,265.84,,275.0,275.0,8.222,2.889,10.176,24.088
22124.5,2.991,0.717,-35.209,1.667,9.504,5.32,37.222,5.026,1.026,-2.683,0.0,38.956,39.784,9.598,1.801,8.387,7.383,8.5,7.295,-3.091,26.431,0.0,265.84,,275.0,275.0,8.238,2.891,10.208,24.053
22125.0,2.991,0.717,-35.209,1.667,9.504,5.32,37.222,5.026,1.026,-2.683,0.0,39.0,39.8,9.598,1.801,8.257,7.374,8.43,7.289,-3.091,26.431,0.0,265.84,,275.0,275.0,7.891,2.892,10.215,24.031
22125.5,2.069,0.548,-34.056,1.814,9.515,5.32,37.222,5.026,1.026,-2.683,0.0,39.0,39.8,9.594,1.547,8.45,7.468,8.447,7.557,-3.091,26.431,0.0,265.84,,275.0,275.0,7.837,2.894,10.211,24.022
22126.0,2.069,0.548,-34.056,1.814,9.515,5.32,37.222,5.026,1.026,-2.683,0.0,39.0,39.8,9.594,1.547,8.648,7.941,8.729,8.043,-3.091,26.431,0.0,265.94,,275.0,275.0,7.981,2.881,10.198,23.965
22126.5,2.069,0.548,-34.056,1.814,9.515,5.32,37.222,5.026,1.026,-2.683,0.0,39.0,39.8,9.594,1.547,8.903,7.971,8.904,8.015,-3.091,26.431,0.0,265.94,,275.0,275.0,8.34,2.867,10.206,23.902
22127.0,2.069,0.548,-34.056,1.814,9.515,5.32,37.222,5.026,1.026,-2.683,0.0,39.0,39.8,9.594,1.547,8.626,7.611,8.657,7.659,-3.091,26.431,0.0,265.84,,275.0,275.0,8.448,2.854,10.296,23.765
22127.5,2.069,0.548,-34.056,1.814,9.515,5.3,37.222,5.013,1.02,-2.699,0.0,38.929,39.765,9.594,1.547,8.462,7.373,8.367,7.261,-3.094,26.423,0.0,265.84,,275.0,275.0,8.138,2.841,10.311,23.709
22128.0,2.069,0.548,-34.056,1.814,9.515,5.3,37.222,5.013,1.02,-2.699,0.0,38.9,39.8,9.594,1.547,8.282,7.698,8.4,7.547,-3.094,26.423,0.0,265.74,,275.0,275.0,7.865,2.829,10.284,23.68
22128.5,2.069,0.548,-34.056,1.814,9.515,5.3,37.222,5.013,1.02,-2.699,0.0,38.9,39.8,9.594,1.547,8.46,7.955,8.595,7.813,-3.094,26.423,0.0,265.74,,275.0,275.0,7.982,2.816,10.295,23.665
22129.0,3.627,0.881,-35.209,1.633,9.501,5.3,37.222,5.013,1.02,-2.699,0.0,38.9,39.8,9.444,1.626,9.026,7.884,8.768,7.831,-3.094,26.423,0.0,265.34,,275.0,275.0,8.206,2.804,10.282,23.664
22129.5,3.627,0.881,-35.209,1.633,9.501,5.3,37.222,5.013,1.02,-2.699,0.0,38.9,39.8,9.444,1.626,8.814,7.703,8.664,7.606,-3.094,26.423,0.0,265.34,,275.0,275.0,8.377,2.817,10.34,23.767
22130.0,3.627,0.881,-35.209,1.633,9.501,5.3,37.222,5.013,1.02,-2.699,0.0,38.9,39.8,9.444,1.626,8.377,7.605,8.484,7.509,-3.094,26.423,0.0,265.54,,275.0,275.0,8.197,2.831,10.376,23.852
22130.5,3.627,0.881,-35.209,1.633,9.501,5.3,37.222,5.013,1.02,-2.699,0.0,38.9,39.8,9.444,1.626,8.111,7.394,8.277,7.291,-3.094,26.423,0.0,265.54,,275.0,275.0,7.994,2.844,10.373,23.902
22131.0,3.627,0.881,-35.209,1.633,9.501,5.296,37.25,5.039,1.01,-2.718,0.0,38.909,39.761,9.444,1.626,8.497,7.626,8.478,7.789,-3.107,26.421,0.0,265.94,,275.0,275.0,7.768,2.857,10.328,23.968
22131.5,3.627,0.881,-35.209,1.633,9.501,5.296,37.25,5.039,1.01,-2.718,0.0,38.9,39.8,9.444,1.626,9.083,8.099,8.982,8.068,-3.107,26.421,0.0,265.94,,275.0,275.0,8.097,2.869,10.335,24.005
22132.0,3.156,0.789,-35.202,1.735,9.584,5.296,37.25,5.039,1.01,-2.718,0.0,38.9,39.8,9.548,1.607,8.646,7.877,8.725,7.754,-3.107,26.421,0.0,265.34,,275.0,275.0,8.558,2.882,10.413,24.007
22132.5,3.156,0.789,-35.202,1.735,9.584,5.296,37.25,5.039,1.01,-2.718,0.0,38.9,39.8,9.548,1.607,8.331,7.606,8.433,7.518,-3.107,26.421,0.0,265.34,,275.0,275.0,8.25,2.886,10.473,23.962
22133.0,3.156,0.789,-35.202,1.735,9.584,5.296,37.25,5.039,1.01,-2.718,0.0,38.9,39.8,9.548,1.607,8.071,7.684,8.303,7.589,-3.107,26.421,0.0,265.24,,275.0,275.0,7.972,2.891,10.489,23.957
22133.5,3.156,0.789,-35.202,1.735,9.584,5.296,37.25,5.039,1.01,-2.718,0.0,38.9,39.8,9.548,1.607,8.509,7.915,8.511,7.899,-3.107,26.421,0.0,265.24,,275.0,275.0,7.912,2.895,10.448,23.95
22134.0,3.156,0.789,-35.202,1.735,9.584,5.317,37.242,4.985,1.01,-2.713,0.0,38.909,39.722,9.548,1.607,8.903,8.18,8.789,8.256,-3.111,26.422,0.0,265.74,,275.0,275.0,8.208,2.899,10.469,23.923
22134.5,3.156,0.789,-35.202,1.735,9.584,5.317,37.242,4.985,1.01,-2.713,0.0,38.9,39.7,9.548,1.607,9.04,8.166,8.945,8.244,-3.111,26.422,0.0,265.74,,275.0,275.0,8.532,2.903,10.494,23.955
22135.0,3.156,0.789,-35.202,1.735,9.584,5.317,37.242,4.985,1.01,-2.713,0.0,38.9,39.7,9.548,1.607,8.511,7.608,8.493,7.462,-3.111,26.422,0.0,265.74,,275.0,275.0,8.599,2.908,10.591,23.966
22135.5,2.476,0.679,-34.307,1.707,9.489,5.317,37.242,4.985,1.01,-2.713,0.0,38.9,39.7,9.61,1.741,7.96,7.722,8.271,7.601,-3.111,26.422,0.0,265.74,,275.0,275.0,8.019,2.912,10.609,23.936
22136.0,2.476,0.679,-34.307,1.707,9.489,5.317,37.242,4.985,1.01,-2.713,0.0,38.9,39.7,9.61,1.741,8.228,7.96,8.463,7.765,-3.111,26.422,0.0,265.54,,275.0,275.0,7.889,2.904,10.586,23.896
22136.5,2.476,0.679,-34.307,1.707,9.489,5.317,37.242,4.985,1.01,-2.713,0.0,38.9,39.7,9.61,1.741,8.654,8.185,8.72,8.274,-3.111,26.422,0.0,265.54,,275.0,275.0,8.104,2.897,10.577,23.895
22137.0,2.476,0.679,-34.307,1.707,9.489,5.317,37.242,4.985,1.01,-2.713,0.0,38.9,39.7,9.61,1.741,9.191,8.134,8.94,8.336,-3.111,26.422,0.0,265.34,,275.0,275.0,8.458,2.891,10.583,23.902
22137.5,2.476,0.679,-34.307,1.707,9.489,5.303,37.199,5.01,0.986,-2.712,0.0,38.907,39.748,9.61,1.741,9.071,7.946,8.858,7.959,-3.111,26.424,0.0,265.34,,275.0,275.0,8.65,2.884,10.657,24.033
22138.0,2.476,0.679,-34.307,1.707,9.489,5.303,37.199,5.01,0.986,-2.712,0.0,38.9,39.7,9.61,1.741,8.313,7.747,8.448,7.555,-3.111,26.424,0.0,265.54,,275.0,275.0,8.458,2.877,10.725,24.051
22138.5,2.712,0.662,-35.209,1.75,9.597,5.303,37.199,5.01,0.986,-2.712,0.0,38.9,39.7,9.532,1.622,8.345,7.794,8.428,7.824,-3.111,26.424,0.0,265.54,,275.0,275.0,8.016,2.87,10.709,24.087
22139.0,2.712,0.662,-35.209,1.75,9.597,5.303,37.199,5.01,0.986,-2.712,0.0,38.9,39.7,9.532,1.622,8.679,8.237,8.756,8.205,-3.111,26.424,0.0,265.44,,275.0,275.0,8.098,2.868,10.665,24.082
22139.5,2.712,0.662,-35.209,1.75,9.597,5.303,37.199,5.01,0.986,-2.712,0.0,38.9,39.7,9.532,1.622,8.557,8.368,8.819,8.236,-3.111,26.424,0.0,265.44,,275.0,275.0,8.469,2.865,10.711,24.012
22140.0,2.712,0.662,-35.209,1.75,9.597,5.303,37.199,5.01,0.986,-2.712,0.0,38.9,39.7,9.532,1.622,8.266,8.203,8.684,8.049,-3.111,26.424,0.0,265.44,,275.0,275.0,8.495,2.863,10.777,23.964
22140.5,2.712,0.662,-35.209,1.75,9.597,5.311,37.219,5.015,0.995,-2.72,0.0,38.888,39.721,9.532,1.622,7.987,7.955,8.367,7.791,-3.114,26.422,0.0,265.44,,275.0,275.0,8.301,2.86,10.846,23.93
22141.0,2.712,0.662,-35.209,1.75,9.597,5.311,37.219,5.015,0.995,-2.72,0.0,38.9,39.7,9.532,1.622,7.861,7.941,8.149,7.569,-3.114,26.422,0.0,265.54,,275.0,275.0,8.025,2.858,10.957,23.952
22141.5,2.945,0.74,-35.209,1.681,9.492,5.311,37.219,5.015,0.995,-2.72,0.0,38.9,39.7,9.518,1.764,7.605,7.954,8.044,7.67,-3.114,26.422,0.0,265.54,,275.0,275.0,7.88,2.855,10.914,23.975
22142.0,2.945,0.74,-35.209,1.681,9.492,5.311,37.219,5.015,0.995,-2.72,0.0,38.9,39.7,9.518,1.764,8.286,8.27,8.408,8.094,-3.114,26.422,0.0,265.44,,275.0,275.0,7.818,2.857,10.905,24.001
22142.5,2.945,0.74,-35.209,1.681,9.492,5.311,37.219,5.015,0.995,-2.72,0.0,38.9,39.7,9.518,1.764,8.688,8.283,8.623,8.283,-3.114,26.422,0.0,265.44,,275.0,275.0,8.264,2.858,10.953,24.029
22143.0,2.945,0.74,-35.209,1.681,9.492,5.311,37.219,5.015,0.995,-2.72,0.0,38.9,39.7,9.518,1.764,8.366,8.21,8.42,7.982,-3.114,26.422,0.0,265.04,,275.0,275.0,8.469,2.86,11.039,24.067
22143.5,2.945,0.74,-35.209,1.681,9.492,5.311,37.219,5.015,0.995,-2.72,0.0,38.9,39.7,9.518,1.764,7.825,8.21,8.014,7.845,-3.114,26.422,0.0,265.04,,275.0,275.0,8.244,2.861,11.12,24.087
22144.0,2.945,0.74,-35.209,1.681,9.492,5.308,37.234,5.017,0.978,-2.714,0.0,38.888,39.732,9.518,1.764,7.319,8.23,7.766,7.952,-3.118,26.429,0.0,265.34,,275.0,275.0,7.973,2.863,11.184,24.086
22144.5,2.945,0.74,-35.209,1.681,9.492,5.308,37.234,5.017,0.978,-2.714,0.0,38.9,39.7,9.518,1.764,8.298,8.607,8.379,8.473,-3.118,26.429,0.0,265.34,,275.0,275.0,7.817,2.864,11.147,24.084
22145.0,2.838,0.727,-34.902,1.72,9.511,5.308,37.234,5.017,0.978,-2.714,0.0,38.9,39.7,9.588,1.734,8.804,8.702,8.746,8.569,-3.118,26.429,0.0,265.14,,275.0,275.0,8.439,2.865,11.22,24.111
22145.5,2.838,0.727,-34.902,1.72,9.511,5.308,37.234,5.017,0.978,-2.714,0.0,38.9,39.7,9.588,1.734,8.646,8.677,8.64,8.468,-3.118,26.429,0.0,265.14,,275.0,275.0,8.705,2.865,11.297,24.118
22146.0,2.838,0.727,-34.902,1.72,9.511,5.308,37.234,5.017,0.978,-2.714,0.0,38.9,39.7,9.588,1.734,7.336,8.525,7.79,8.108,-3.118,26.429,0.0,265.04,,275.0,275.0,8.608,2.864,11.406,24.086
22146.5,2.838,0.727,-34.902,1.72,9.511,5.308,37.234,5.017,0.978,-2.714,0.0,38.9,39.7,9.588,1.734,7.673,8.533,7.846,8.231,-3.118,26.429,0.0,265.04,,275.0,275.0,7.94,2.864,11.46,24.059
22147.0,2.838,0.727,-34.902,1.72,9.511,5.346,37.256,5.036,0.937,-2.728,0.0,38.872,39.658,9.588,1.734,8.151,8.778,8.216,8.622,-3.122,26.418,0.0,259.84,,275.0,275.0,8.071,2.864,11.494,24.056
22147.5,2.838,0.727,-34.902,1.72,9.511,5.346,37.256,5.036,0.937,-2.728,0.0,38.9,39.7,9.588,1.734,8.533,8.978,8.633,8.753,-3.122,26.418,0.0,259.84,,275.0,275.0,8.442,2.863,11.493,24.026
22148.0,2.785,0.755,-33.241,1.737,9.506,5.346,37.256,5.036,0.937,-2.728,0.0,38.9,39.7,9.728,1.64,8.424,8.795,8.339,8.421,-3.122,26.418,0.0,259.74,,275.0,275.0,8.724,2.863,11.388,24.055
22148.5,2.785,0.755,-33.241,1.737,9.506,5.346,37.256,5.036,0.937,-2.728,0.0,38.9,39.7,9.728,1.64,9.016,8.217,8.393,8.035,-3.122,26.418,0.0,259.74,,275.0,275.0,8.495,2.861,11.291,24.079
22149.0,2.785,0.755,-33.241,1.737,9.506,5.346,37.256,5.036,0.937,-2.728,0.0,38.9,39.7,9.728,1.64,9.074,7.921,8.427,7.737,-3.122,26.418,0.0,260.54,,275.0,275.0,8.415,2.86,11.197,24.096
22149.5,2.785,0.755,-33.241,1.737,9.506,5.346,37.256,5.036,0.937,-2.728,0.0,38.9,39.7,9.728,1.64,9.299,8.248,8.844,8.422,-3.122,26.418,0.0,260.54,,275.0,275.0,8.29,2.859,11.058,24.092
22150.0,2.785,0.755,-33.241,1.737,9.506,5.346,37.256,5.036,0.937,-2.728,0.0,38.9,39.7,9.728,1.64,9.529,8.551,9.084,8.645,-3.122,26.418,0.0,260.34,,275.0,275.0,8.703,2.858,10.962,24.095
22150.5,2.785,0.755,-33.241,1.737,9.506,5.348,37.231,5.034,0.894,-2.722,0.0,38.861,39.665,9.728,1.64,9.543,8.191,8.985,8.281,-3.121,26.413,0.0,260.34,,275.0,275.0,8.952,2.857,10.919,24.096
22151.0,2.785,0.755,-33.241,1.737,9.506,5.348,37.231,5.034,0.894,-2.722,0.0,38.9,39.7,9.728,1.64,9.299,7.706,8.639,7.732,-3.121,26.413,0.0,260.24,,275.0,275.0,8.75,2.855,10.939,24.09
22151.5,2.496,0.7,-34.038,1.758,9.515,5.348,37.231,5.034,0.894,-2.722,0.0,38.9,39.7,9.658,1.709,8.958,7.584,8.431,7.496,-3.121,26.413,0.0,260.24,,275.0,275.0,8.344,2.854,10.938,24.175
22152.0,2.496,0.7,-34.038,1.758,9.515,5.348,37.231,5.034,0.894,-2.722,0.0,38.9,39.7,9.658,1.709,8.875,7.967,8.536,7.782,-3.121,26.413,0.0,260.04,,275.0,275.0,8.117,2.848,10.795,24.262
22152.5,2.496,0.7,-34.038,1.758,9.515,5.348,37.231,5.034,0.894,-2.722,0.0,38.9,39.7,9.658,1.709,9.146,8.116,8.731,8.034,-3.121,26.413,0.0,260.04,,275.0,275.0,8.29,2.843,10.792,24.245
22153.0,2.496,0.7,-34.038,1.758,9.515,5.348,37.231,5.034,0.894,-2.722,0.0,38.9,39.7,9.658,1.709,9.23,7.964,8.711,8.072,-3.121,26.413,0.0,260.34,,275.0,275.0,8.507,2.837,10.8,24.191
22153.5,2.496,0.7,-34.038,1.758,9.515,5.321,37.215,5.031,0.893,-2.721,0.0,38.853,39.643,9.658,1.709,9.008,7.585,8.623,7.63,-3.121,26.418,0.0,260.34,,275.0,275.0,8.494,2.831,10.775,24.134
22154.0,2.496,0.7,-34.038,1.758,9.515,5.321,37.215,5.031,0.893,-2.721,0.0,38.9,39.6,9.658,1.709,8.722,7.373,8.472,7.392,-3.121,26.418,0.0,260.04,,275.0,275.0,8.212,2.826,10.743,24.151
22154.5,2.765,0.625,-35.209,1.713,9.581,5.321,37.215,5.031,0.893,-2.721,0.0,38.9,39.6,9.543,1.772,8.679,7.431,8.505,7.497,-3.121,26.418,0.0,260.04,,275.0,275.0,7.99,2.82,10.668,24.203
22155.0,2.765,0.625,-35.209,1.713,9.581,5.321,37.215,5.031,0.893,-2.721,0.0,38.9,39.6,9.543,1.772,8.862,7.977,8.789,7.927,-3.121,26.418,0.0,260.14,,275.0,275.0,8.028,2.819,10.58,24.271
22155.5,2.765,0.625,-35.209,1.713,9.581,5.321,37.215,5.031,0.893,-2.721,0.0,38.9,39.6,9.543,1.772,9.222,8.045,8.927,8.175,-3.121,26.418,0.0,260.14,,275.0,275.0,8.389,2.819,10.505,24.406
22156.0,2.765,0.625,-35.209,1.713,9.581,5.321,37.215,5.031,0.893,-2.721,0.0,38.9,39.6,9.543,1.772,9.358,7.741,8.948,7.865,-3.121,26.418,0.0,260.44,,275.0,275.0,8.592,2.818,10.509,24.334
22156.5,2.765,0.625,-35.209,1.713,9.581,5.321,37.215,5.031,0.893,-2.721,0.0,38.9,39.6,9.543,1.772,8.642,7.267,8.629,7.175,-3.121,26.418,0.0,260.44,,275.0,275.0,8.478,2.817,10.484,24.252
22157.0,2.765,0.625,-35.209,1.713,9.581,5.309,37.216,5.026,0.899,-2.728,0.0,38.838,39.605,9.543,1.772,8.467,7.472,8.555,7.42,-3.12,26.409,0.0,260.44,,275.0,275.0,7.928,2.816,10.439,24.22
22157.5,2.765,0.625,-35.209,1.713,9.581,5.309,37.216,5.026,0.899,-2.728,0.0,38.8,39.6,9.543,1.772,8.962,7.745,8.813,8.025,-3.12,26.409,0.0,260.44,,275.0,275.0,7.978,2.815,10.396,24.251
22158.0,3.076,0.834,-34.029,1.767,9.533,5.309,37.216,5.026,0.899,-2.728,0.0,38.8,39.6,9.656,1.714,9.17,8.149,9.084,8.24,-3.12,26.409,0.0,260.24,,275.0,275.0,8.386,2.814,10.369,24.202
22158.5,3.076,0.834,-34.029,1.767,9.533,5.309,37.216,5.026,0.899,-2.728,0.0,38.8,39.6,9.656,1.714,9.201,7.846,9.057,7.909,-3.12,26.409,0.0,260.24,,275.0,275.0,8.661,2.819,10.349,24.277
22159.0,3.076,0.834,-34.029,1.767,9.533,5.309,37.216,5.026,0.899,-2.728,0.0,38.8,39.6,9.656,1.714,9.068,7.352,8.875,7.6,-3.12,26.409,0.0,260.34,,275.0,275.0,8.503,2.823,10.364,24.45
22159.5,3.076,0.834,-34.029,1.767,9.533,5.309,37.216,5.026,0.899,-2.728,0.0,38.8,39.6,9.656,1.714,8.967,7.188,8.698,7.137,-3.12,26.409,0.0,260.34,,275.0,275.0,8.224,2.827,10.36,24.481
22160.0,3.076,0.834,-34.029,1.767,9.533,5.327,37.249,5.031,0.914,-2.717,0.0,38.826,39.617,9.656,1.714,8.906,7.75,8.803,7.981,-3.127,26.412,0.0,260.24,,275.0,275.0,7.998,2.831,10.301,24.444
22160.5,3.076,0.834,-34.029,1.767,9.533,5.327,37.249,5.031,0.914,-2.717,0.0,38.8,39.6,9.656,1.714,9.328,8.223,9.127,8.263,-3.127,26.412,0.0,260.24,,275.0,275.0,8.36,2.835,10.222,24.474
22161.0,3.19,0.77,-34.83,1.713,9.519,5.327,37.249,5.031,0.914,-2.717,0.0,38.8,39.6,9.575,1.508,9.415,7.946,9.098,7.998,-3.127,26.412,0.0,260.24,,275.0,275.0,8.735,2.839,10.236,24.496
22161.5,3.19,0.77,-34.83,1.713,9.519,5.327,37.249,5.031,0.914,-2.717,0.0,38.8,39.6,9.575,1.508,9.004,7.584,8.772,7.586,-3.127,26.412,0.0,260.24,,275.0,275.0,8.614,2.845,10.34,24.476
22162.0,3.19,0.77,-34.83,1.713,9.519,5.327,37.249,5.031,0.914,-2.717,0.0,38.8,39.6,9.575,1.508,8.72,7.328,8.301,7.296,-3.127,26.412,0.0,259.94,,275.0,275.0,8.236,2.85,10.382,24.512
22162.5,3.19,0.77,-34.83,1.713,9.519,5.327,37.249,5.031,0.914,-2.717,0.0,38.8,39.6,9.575,1.508,8.354,7.268,8.059,7.231,-3.127,26.412,0.0,259.94,,275.0,275.0,7.911,2.856,10.415,24.59
22163.0,3.19,0.77,-34.83,1.713,9.519,5.319,37.273,5.02,0.902,-2.707,0.0,38.822,39.594,9.575,1.508,8.337,7.576,8.29,7.445,-3.13,26.413,0.0,260.24,,275.0,275.0,7.728,2.862,10.392,24.614
22163.5,3.19,0.77,-34.83,1.713,9.519,5.319,37.273,5.02,0.902,-2.707,0.0,38.8,39.6,9.575,1.508,9.164,7.677,8.445,7.843,-3.13,26.413,0.0,260.24,,275.0,275.0,7.912,2.867,10.258,24.655
22164.0,3.19,0.77,-34.83,1.713,9.519,5.319,37.273,5.02,0.902,-2.707,0.0,38.8,39.6,9.575,1.508,9.347,7.382,8.428,7.704,-3.13,26.413,0.0,260.64,,275.0,275.0,8.282,2.872,10.138,24.724
22164.5,2.932,0.731,-34.855,1.806,9.568,5.319,37.273,5.02,0.902,-2.707,0.0,38.8,39.6,9.567,1.633,9.378,7.113,8.367,7.452,-3.13,26.413,0.0,260.64,,275.0,275.0,8.215,2.877,9.99,24.677
22165.0,2.932,0.731,-34.855,1.806,9.568,5.319,37.273,5.02,0.902,-2.707,0.0,38.8,39.6,9.567,1.633,9.342,6.943,8.342,7.419,-3.13,26.413,0.0,260.24,,275.0,275.0,8.077,2.878,9.849,24.693
22165.5,2.932,0.731,-34.855,1.806,9.568,5.319,37.273,5.02,0.902,-2.707,0.0,38.8,39.6,9.567,1.633,9.366,7.075,8.493,7.616,-3.13,26.413,0.0,260.24,,275.0,275.0,8.011,2.879,9.747,24.722
22166.0,2.932,0.731,-34.855,1.806,9.568,5.319,37.273,5.02,0.902,-2.707,0.0,38.8,39.6,9.567,1.633,9.437,7.449,8.717,7.656,-3.13,26.413,0.0,260.14,,275.0,275.0,8.137,2.88,9.595,24.761
22166.5,2.932,0.731,-34.855,1.806,9.568,5.338,37.218,5.027,0.863,-2.723,0.0,38.81,39.588,9.567,1.633,9.553,7.349,8.713,7.645,-3.125,26.415,0.0,260.14,,275.0,275.0,8.315,2.881,9.583,24.745
22167.0,2.932,0.731,-34.855,1.806,9.568,5.338,37.218,5.027,0.863,-2.723,0.0,38.8,39.6,9.567,1.633,9.483,6.796,8.473,7.206,-3.125,26.415,0.0,260.84,,275.0,275.0,8.315,2.882,9.506,24.682
22167.5,3.222,0.769,-35.209,1.714,9.601,5.338,37.218,5.027,0.863,-2.723,0.0,38.8,39.6,9.578,1.773,9.387,6.608,8.417,7.148,-3.125,26.415,0.0,260.84,,275.0,275.0,7.989,2.883,9.434,24.672
22168.0,3.222,0.769,-35.209,1.714,9.601,5.338,37.218,5.027,0.863,-2.723,0.0,38.8,39.6,9.578,1.773,9.356,6.737,8.511,7.394,-3.125,26.415,0.0,260.64,,275.0,275.0,7.89,2.888,9.341,24.588
22168.5,3.222,0.769,-35.209,1.714,9.601,5.338,37.218,5.027,0.863,-2.723,0.0,38.8,39.6,9.578,1.773,9.399,7.264,8.73,7.718,-3.125,26.415,0.0,260.64,,275.0,275.0,8.0,2.894,9.291,24.527
22169.0,3.222,0.769,-35.209,1.714,9.601,5.338,37.218,5.027,0.863,-2.723,0.0,38.8,39.6,9.578,1.773,9.498,7.569,8.796,7.936,-3.125,26.415,0.0,260.34,,275.0,275.0,8.278,2.899,9.247,24.476
22169.5,3.222,0.769,-35.209,1.714,9.601,5.326,37.198,5.038,0.886,-2.713,0.0,38.809,39.592,9.578,1.773,9.465,7.088,8.641,7.484,-3.114,26.416,0.0,260.34,,275.0,275.0,8.45,2.904,9.279,24.317
22170.0,3.222,0.769,-35.209,1.714,9.601,5.326,37.198,5.038,0.886,-2.713,0.0,38.8,39.6,9.578,1.773,9.229,6.397,8.299,6.973,-3.114,26.416,0.0,260.14,,275.0,275.0,8.17,2.909,9.186,24.259
22170.5,3.222,0.769,-35.209,1.714,9.601,5.326,37.198,5.038,0.886,-2.713,0.0,38.8,39.6,9.578,1.773,9.172,6.883,8.459,7.348,-3.114,26.416,0.0,260.14,,275.0,275.0,7.724,2.915,9.098,24.207
22171.0,2.55,0.666,-34.183,1.725,9.485,5.326,37.198,5.038,0.886,-2.713,0.0,38.8,39.6,9.739,1.759,9.334,7.046,8.637,7.668,-3.114,26.416,0.0,260.14,,275.0,275.0,7.965,2.92,9.057,24.141
22171.5,2.55,0.666,-34.183,1.725,9.485,5.326,37.198,5.038,0.886,-2.713,0.0,38.8,39.6,9.739,1.759,9.34,7.009,8.67,7.555,-3.114,26.416,0.0,260.14,,275.0,275.0,8.171,2.914,9.072,24.078
22172.0,2.55,0.666,-34.183,1.725,9.485,5.326,37.198,5.038,0.886,-2.713,0.0,38.8,39.6,9.739,1.759,9.326,6.664,8.534,7.329,-3.114,26.416,0.0,260.04,,275.0,275.0,8.143,2.908,9.088,24.05
22172.5,2.55,0.666,-34.183,1.725,9.485,5.326,37.198,5.038,0.886,-2.713,0.0,38.8,39.6,9.739,1.759,9.274,6.319,8.365,6.904,-3.114,26.416,0.0,260.04,,275.0,275.0,7.963,2.902,9.067,24.019
22173.0,2.55,0.666,-34.183,1.725,9.485,5.325,37.22,5.025,0.89,-2.719,0.0,38.798,39.558,9.739,1.759,9.052,6.443,8.307,6.907,-3.115,26.408,0.0,259.44,,275.0,275.0,7.716,2.896,8.951,23.918
22173.5,2.55,0.666,-34.183,1.725,9.485,5.325,37.22,5.025,0.89,-2.719,0.0,38.8,39.6,9.739,1.759,9.058,6.677,8.401,7.056,-3.115,26.408,0.0,259.44,,275.0,275.0,7.677,2.89,8.923,23.891
22174.0,3.148,0.765,-35.209,1.668,9.53,5.325,37.22,5.025,0.89,-2.719,0.0,38.8,39.6,9.592,1.886,9.259,6.84,8.557,7.553,-3.115,26.408,0.0,260.04,,275.0,275.0,7.798,2.885,8.922,23.891
22174.5,3.148,0.765,-35.209,1.668,9.53,5.325,37.22,5.025,0.89,-2.719,0.0,38.8,39.6,9.592,1.886,9.267,6.417,8.414,7.166,-3.115,26.408,0.0,260.04,,275.0,275.0,8.052,2.889,8.928,23.857
22175.0,3.148,0.765,-35.209,1.668,9.53,5.325,37.22,5.025,0.89,-2.719,0.0,38.8,39.6,9.592,1.886,9.162,6.157,8.282,6.801,-3.115,26.408,0.0,259.94,,275.0,275.0,7.816,2.893,8.922,23.885
22175.5,3.148,0.765,-35.209,1.668,9.53,5.325,37.22,5.025,0.89,-2.719,0.0,38.8,39.6,9.592,1.886,9.045,6.051,8.233,6.768,-3.115,26.408,0.0,259.94,,275.0,275.0,7.6,2.897,8.898,23.881
22176.0,3.148,0.765,-35.209,1.668,9.53,5.319,37.246,5.008,0.89,-2.72,0.0,38.785,39.586,9.592,1.886,8.987,6.502,8.39,6.988,-3.115,26.414,0.0,259.94,,275.0,275.0,7.524,2.902,8.852,23.86
