t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
22307.5,2.831,0.763,-33.874,1.773,9.506,5.248,37.223,4.963,0.46,-2.668,0.0,38.9,40.0,9.689,1.759,7.441,5.132,7.164,5.514,-3.048,26.371,0.0,261.34,,275.0,275.0,6.088,2.774,7.546,23.769
22308.0,2.831,0.763,-33.874,1.773,9.506,5.248,37.223,4.963,0.46,-2.668,0.0,38.9,40.0,9.689,1.759,7.624,5.368,7.346,5.939,-3.048,26.371,0.0,261.94,,275.0,275.0,6.313,2.775,7.568,23.762
22308.5,2.831,0.763,-33.874,1.773,9.506,5.248,37.223,4.963,0.46,-2.668,0.0,38.9,40.0,9.689,1.759,7.603,5.012,7.269,5.726,-3.048,26.371,0.0,261.94,,275.0,275.0,6.569,2.776,7.547,23.764
22309.0,2.831,0.763,-33.874,1.773,9.506,5.235,37.216,4.959,0.431,-2.669,0.0,38.933,39.984,9.689,1.759,7.542,4.763,7.1,5.38,-3.053,26.367,0.0,261.94,,275.0,275.0,6.403,2.776,7.512,23.745
22309.5,2.831,0.763,-33.874,1.773,9.506,5.235,37.216,4.959,0.431,-2.669,0.0,38.9,40.0,9.689,1.759,7.448,4.574,7.037,5.004,-3.053,26.367,0.0,261.94,,275.0,275.0,6.196,2.777,7.491,23.744
22310.0,2.683,0.632,-35.209,1.778,9.595,5.235,37.216,4.959,0.431,-2.669,0.0,38.9,40.0,9.508,1.74,7.301,4.574,6.925,5.102,-3.053,26.367,0.0,262.04,,275.0,275.0,6.016,2.778,7.4,23.767
22310.5,2.683,0.632,-35.209,1.778,9.595,5.235,37.216,4.959,0.431,-2.669,0.0,38.9,40.0,9.508,1.74,7.385,4.96,7.01,5.384,-3.053,26.367,0.0,262.04,,275.0,275.0,5.976,2.777,7.324,23.774
22311.0,2.683,0.632,-35.209,1.778,9.595,5.235,37.216,4.959,0.431,-2.669,0.0,38.9,40.0,9.508,1.74,7.431,5.002,7.1,5.635,-3.053,26.367,0.0,261.84,,275.0,275.0,6.185,2.775,7.322,23.884
22311.5,2.683,0.632,-35.209,1.778,9.595,5.235,37.216,4.959,0.431,-2.669,0.0,38.9,40.0,9.508,1.74,7.393,4.818,7.078,5.438,-3.053,26.367,0.0,261.84,,275.0,275.0,6.292,2.774,7.306,23.973
22312.0,2.683,0.632,-35.209,1.778,9.595,5.241,37.221,4.991,0.413,-2.667,0.0,38.939,39.999,9.508,1.74,7.333,4.384,6.93,5.051,-3.046,26.371,0.0,261.64,,275.0,275.0,6.182,2.772,7.285,23.932
22312.5,2.683,0.632,-35.209,1.778,9.595,5.241,37.221,4.991,0.413,-2.667,0.0,38.9,40.0,9.508,1.74,7.203,4.327,6.835,4.941,-3.046,26.371,0.0,261.64,,275.0,275.0,5.924,2.771,7.239,23.91
22313.0,2.901,0.709,-34.838,1.747,9.517,5.241,37.221,4.991,0.413,-2.667,0.0,38.9,40.0,9.629,1.808,7.106,4.619,6.863,5.038,-3.046,26.371,0.0,262.04,,275.0,275.0,5.826,2.769,7.177,23.885
22313.5,2.901,0.709,-34.838,1.747,9.517,5.241,37.221,4.991,0.413,-2.667,0.0,38.9,40.0,9.629,1.808,7.237,5.088,7.001,5.544,-3.046,26.371,0.0,262.04,,275.0,275.0,5.907,2.771,7.157,23.89
22314.0,2.901,0.709,-34.838,1.747,9.517,5.241,37.221,4.991,0.413,-2.667,0.0,38.9,40.0,9.629,1.808,7.453,5.048,7.067,5.714,-3.046,26.371,0.0,262.04,,275.0,275.0,6.217,2.774,7.155,23.942
22314.5,2.901,0.709,-34.838,1.747,9.517,5.241,37.221,4.991,0.413,-2.667,0.0,38.9,40.0,9.629,1.808,7.442,4.747,7.008,5.299,-3.046,26.371,0.0,262.04,,275.0,275.0,6.32,2.776,7.131,23.907
22315.0,2.901,0.709,-34.838,1.747,9.517,5.224,37.223,4.984,0.397,-2.665,0.0,38.948,39.986,9.629,1.808,7.155,4.33,6.776,4.813,-3.04,26.367,0.0,261.94,,275.0,275.0,6.124,2.778,7.127,23.905
22315.5,2.901,0.709,-34.838,1.747,9.517,5.224,37.223,4.984,0.397,-2.665,0.0,38.9,40.0,9.629,1.808,7.163,4.685,6.824,5.354,-3.04,26.367,0.0,261.94,,275.0,275.0,5.768,2.78,7.067,23.908
22316.0,2.901,0.709,-34.838,1.747,9.517,5.224,37.223,4.984,0.397,-2.665,0.0,38.9,40.0,9.629,1.808,7.238,5.214,7.017,5.577,-3.04,26.367,0.0,261.84,,275.0,275.0,6.007,2.782,7.05,23.913
22316.5,2.72,0.728,-33.947,1.73,9.464,5.224,37.223,4.984,0.397,-2.665,0.0,38.9,40.0,9.661,1.639,7.348,5.111,7.037,5.453,-3.04,26.367,0.0,261.84,,275.0,275.0,6.261,2.784,7.078,23.864
22317.0,2.72,0.728,-33.947,1.73,9.464,5.224,37.223,4.984,0.397,-2.665,0.0,38.9,40.0,9.661,1.639,7.373,4.965,6.988,5.373,-3.04,26.367,0.0,261.64,,275.0,275.0,6.237,2.783,7.076,23.778
22317.5,2.72,0.728,-33.947,1.73,9.464,5.224,37.223,4.984,0.397,-2.665,0.0,38.9,40.0,9.661,1.639,7.278,4.706,6.894,5.129,-3.04,26.367,0.0,261.64,,275.0,275.0,6.175,2.782,7.088,23.7
22318.0,2.72,0.728,-33.947,1.73,9.464,5.224,37.223,4.984,0.397,-2.665,0.0,38.9,40.0,9.661,1.639,7.122,4.52,6.764,4.856,-3.04,26.367,0.0,262.04,,275.0,275.0,6.002,2.781,7.065,23.719
22318.5,2.72,0.728,-33.947,1.73,9.464,5.232,37.241,4.993,0.397,-2.67,0.0,38.952,39.999,9.661,1.639,7.14,4.969,6.916,5.468,-3.04,26.372,0.0,262.04,,275.0,275.0,5.816,2.78,7.071,23.716
22319.0,2.72,0.728,-33.947,1.73,9.464,5.232,37.241,4.993,0.397,-2.67,0.0,39.0,40.0,9.661,1.639,7.253,5.289,6.984,5.591,-3.04,26.372,0.0,261.64,,275.0,275.0,6.123,2.779,7.068,23.746
22319.5,3.081,0.794,-34.961,1.719,9.526,5.232,37.241,4.993,0.397,-2.67,0.0,39.0,40.0,9.564,1.867,7.27,4.842,6.902,5.24,-3.04,26.372,0.0,261.64,,275.0,275.0,6.279,2.778,7.113,23.774
22320.0,3.081,0.794,-34.961,1.719,9.526,5.232,37.241,4.993,0.397,-2.67,0.0,39.0,40.0,9.564,1.867,7.097,4.63,6.727,5.091,-3.04,26.372,0.0,261.84,,275.0,275.0,6.064,2.783,7.106,23.836
22320.5,3.081,0.794,-34.961,1.719,9.526,5.232,37.241,4.993,0.397,-2.67,0.0,39.0,40.0,9.564,1.867,6.989,4.508,6.658,4.861,-3.04,26.372,0.0,261.84,,275.0,275.0,5.886,2.788,7.076,23.813
22321.0,3.081,0.794,-34.961,1.719,9.526,5.232,37.241,4.993,0.397,-2.67,0.0,39.0,40.0,9.564,1.867,6.944,4.614,6.648,4.897,-3.04,26.372,0.0,261.94,,275.0,275.0,5.754,2.792,7.036,23.815
22321.5,3.081,0.794,-34.961,1.719,9.526,5.252,37.243,4.957,0.373,-2.662,0.0,38.956,40.029,9.564,1.867,7.098,5.013,6.84,5.574,-3.038,26.376,0.0,261.94,,275.0,275.0,5.776,2.797,7.042,23.742
22322.0,3.081,0.794,-34.961,1.719,9.526,5.252,37.243,4.957,0.373,-2.662,0.0,39.0,40.0,9.564,1.867,7.143,4.549,6.728,5.128,-3.038,26.376,0.0,262.24,,275.0,275.0,6.131,2.802,7.081,23.714
22322.5,3.081,0.794,-34.961,1.719,9.526,5.252,37.243,4.957,0.373,-2.662,0.0,39.0,40.0,9.564,1.867,7.021,4.199,6.534,4.572,-3.038,26.376,0.0,262.24,,275.0,275.0,5.887,2.806,7.102,23.723
22323.0,2.553,0.62,-34.8,1.746,9.561,5.252,37.243,4.957,0.373,-2.662,0.0,39.0,40.0,9.602,1.592,6.792,4.055,6.397,4.556,-3.038,26.376,0.0,261.84,,275.0,275.0,5.581,2.811,7.068,23.758
22323.5,2.553,0.62,-34.8,1.746,9.561,5.252,37.243,4.957,0.373,-2.662,0.0,39.0,40.0,9.602,1.592,6.791,4.481,6.498,5.006,-3.038,26.376,0.0,261.84,,275.0,275.0,5.45,2.807,7.005,23.732
22324.0,2.553,0.62,-34.8,1.746,9.561,5.252,37.243,4.957,0.373,-2.662,0.0,39.0,40.0,9.602,1.592,6.851,4.974,6.696,5.247,-3.038,26.376,0.0,261.84,,275.0,275.0,5.694,2.802,6.974,23.677
22324.5,2.553,0.62,-34.8,1.746,9.561,5.252,37.243,4.957,0.373,-2.662,0.0,39.0,40.0,9.602,1.592,7.033,4.946,6.703,5.225,-3.038,26.376,0.0,261.84,,275.0,275.0,5.942,2.798,6.988,23.481
22325.0,2.553,0.62,-34.8,1.746,9.561,5.251,37.21,4.97,0.34,-2.664,0.0,38.963,39.981,9.602,1.592,7.023,4.638,6.589,5.009,-3.044,26.376,0.0,261.84,,275.0,275.0,5.977,2.794,7.018,23.409
22325.5,2.553,0.62,-34.8,1.746,9.561,5.251,37.21,4.97,0.34,-2.664,0.0,39.0,40.0,9.602,1.592,6.653,3.988,6.254,4.598,-3.044,26.376,0.0,261.84,,275.0,275.0,5.815,2.79,6.991,23.369
22326.0,2.831,0.759,-33.853,1.813,9.498,5.251,37.21,4.97,0.34,-2.664,0.0,39.0,40.0,9.69,1.716,6.652,4.364,6.323,4.831,-3.044,26.376,0.0,261.44,,275.0,275.0,5.373,2.786,6.921,23.294
22326.5,2.831,0.759,-33.853,1.813,9.498,5.251,37.21,4.97,0.34,-2.664,0.0,39.0,40.0,9.69,1.716,6.74,4.825,6.504,5.005,-3.044,26.376,0.0,261.44,,275.0,275.0,5.543,2.787,6.892,23.251
22327.0,2.831,0.759,-33.853,1.813,9.498,5.251,37.21,4.97,0.34,-2.664,0.0,39.0,40.0,9.69,1.716,6.894,4.693,6.529,5.054,-3.044,26.376,0.0,261.14,,275.0,275.0,5.768,2.788,6.898,23.159
22327.5,2.831,0.759,-33.853,1.813,9.498,5.251,37.21,4.97,0.34,-2.664,0.0,39.0,40.0,9.69,1.716,6.896,4.571,6.482,4.969,-3.044,26.376,0.0,261.14,,275.0,275.0,5.792,2.789,6.909,23.199
22328.0,2.831,0.759,-33.853,1.813,9.498,5.267,37.23,4.998,0.333,-2.658,0.0,38.979,40.02,9.69,1.716,6.756,4.416,6.392,4.729,-3.047,26.368,0.0,261.34,,275.0,275.0,5.729,2.789,6.895,23.174
22328.5,2.831,0.759,-33.853,1.813,9.498,5.267,37.23,4.998,0.333,-2.658,0.0,39.0,40.0,9.69,1.716,6.542,4.185,6.252,4.495,-3.047,26.368,0.0,261.34,,275.0,275.0,5.573,2.79,6.87,23.152
22329.0,2.831,0.759,-33.853,1.813,9.498,5.267,37.23,4.998,0.333,-2.658,0.0,39.0,40.0,9.69,1.716,6.636,4.582,6.406,5.069,-3.047,26.368,0.0,261.54,,275.0,275.0,5.369,2.791,6.825,23.162
22329.5,3.012,0.758,-34.674,1.695,9.451,5.267,37.23,4.998,0.333,-2.658,0.0,39.0,40.0,9.678,1.81,6.766,4.904,6.533,5.225,-3.047,26.368,0.0,261.54,,275.0,275.0,5.673,2.791,6.811,23.121
22330.0,3.012,0.758,-34.674,1.695,9.451,5.267,37.23,4.998,0.333,-2.658,0.0,39.0,40.0,9.678,1.81,6.727,4.598,6.455,4.967,-3.047,26.368,0.0,261.34,,275.0,275.0,5.857,2.795,6.834,23.056
22330.5,3.012,0.758,-34.674,1.695,9.451,5.267,37.23,4.998,0.333,-2.658,0.0,39.0,40.0,9.678,1.81,6.533,4.232,6.266,4.636,-3.047,26.368,0.0,261.34,,275.0,275.0,5.687,2.799,6.855,22.964
22331.0,3.012,0.758,-34.674,1.695,9.451,5.267,37.23,4.998,0.333,-2.658,0.0,39.0,40.0,9.678,1.81,6.324,4.004,6.108,4.37,-3.047,26.368,0.0,261.34,,275.0,275.0,5.417,2.802,6.839,22.927
22331.5,3.012,0.758,-34.674,1.695,9.451,5.263,37.25,5.009,0.324,-2.652,0.0,38.988,39.989,9.678,1.81,6.276,4.344,6.159,4.569,-3.032,26.375,0.0,261.34,,275.0,275.0,5.202,2.805,6.802,22.922
22332.0,3.012,0.758,-34.674,1.695,9.451,5.263,37.25,5.009,0.324,-2.652,0.0,39.0,40.0,9.678,1.81,6.552,4.582,6.279,4.924,-3.032,26.375,0.0,261.54,,275.0,275.0,5.337,2.809,6.822,22.891
22332.5,3.09,0.74,-35.209,1.775,9.611,5.263,37.25,5.009,0.324,-2.652,0.0,39.0,40.0,9.5,1.668,6.56,4.272,6.126,4.725,-3.032,26.375,0.0,261.54,,275.0,275.0,5.584,2.812,6.853,22.909
22333.0,3.09,0.74,-35.209,1.775,9.611,5.263,37.25,5.009,0.324,-2.652,0.0,39.0,40.0,9.5,1.668,6.324,4.06,5.969,4.285,-3.032,26.375,0.0,261.54,,275.0,275.0,5.421,2.817,6.889,22.929
22333.5,3.09,0.74,-35.209,1.775,9.611,5.263,37.25,5.009,0.324,-2.652,0.0,39.0,40.0,9.5,1.668,6.242,3.948,5.908,4.186,-3.032,26.375,0.0,261.54,,275.0,275.0,5.159,2.821,6.869,23.003
22334.0,3.09,0.74,-35.209,1.775,9.611,5.263,37.25,5.009,0.324,-2.652,0.0,39.0,40.0,9.5,1.668,6.126,3.912,5.894,4.368,-3.032,26.375,0.0,261.74,,275.0,275.0,5.071,2.826,6.831,23.092
22334.5,3.09,0.74,-35.209,1.775,9.611,5.262,37.276,5.005,0.313,-2.648,0.0,38.989,40.004,9.5,1.668,6.198,4.313,6.027,4.609,-3.024,26.372,0.0,261.74,,275.0,275.0,5.075,2.83,6.803,23.14
22335.0,3.09,0.74,-35.209,1.775,9.611,5.262,37.276,5.005,0.313,-2.648,0.0,39.0,40.0,9.5,1.668,6.186,4.497,6.096,4.63,-3.024,26.372,0.0,261.84,,275.0,275.0,5.287,2.834,6.784,23.231
22335.5,3.454,0.8,-35.209,1.773,9.596,5.262,37.276,5.005,0.313,-2.648,0.0,39.0,40.0,9.539,1.776,6.198,4.428,6.085,4.562,-3.024,26.372,0.0,261.84,,275.0,275.0,5.352,2.838,6.816,23.278
22336.0,3.454,0.8,-35.209,1.773,9.596,5.262,37.276,5.005,0.313,-2.648,0.0,39.0,40.0,9.539,1.776,6.001,4.043,5.852,4.212,-3.024,26.372,0.0,262.24,,275.0,275.0,5.318,2.849,6.804,23.281
22336.5,3.454,0.8,-35.209,1.773,9.596,5.262,37.276,5.005,0.313,-2.648,0.0,39.0,40.0,9.539,1.776,5.853,4.026,5.759,4.162,-3.024,26.372,0.0,262.24,,275.0,275.0,5.027,2.858,6.767,23.246
22337.0,3.454,0.8,-35.209,1.773,9.596,5.262,37.276,5.005,0.313,-2.648,0.0,39.0,40.0,9.539,1.776,5.928,4.079,5.776,4.213,-3.024,26.372,0.0,261.94,,275.0,275.0,4.95,2.868,6.716,23.254
22337.5,3.454,0.8,-35.209,1.773,9.596,5.262,37.276,5.005,0.313,-2.648,0.0,39.0,40.0,9.539,1.776,6.0,4.044,5.81,4.305,-3.024,26.372,0.0,261.94,,275.0,275.0,4.999,2.878,6.685,23.211
22338.0,3.454,0.8,-35.209,1.773,9.596,5.273,37.271,4.972,0.275,-2.646,0.0,38.99,39.988,9.539,1.776,6.045,4.066,5.871,4.529,-3.013,26.379,0.0,261.64,,275.0,275.0,5.04,2.887,6.705,23.251
22338.5,3.454,0.8,-35.209,1.773,9.596,5.273,37.271,4.972,0.275,-2.646,0.0,39.0,40.0,9.539,1.776,6.024,4.073,5.847,4.478,-3.013,26.379,0.0,261.64,,275.0,275.0,5.128,2.897,6.677,23.178
22339.0,3.003,0.784,-34.482,1.733,9.517,5.273,37.271,4.972,0.275,-2.646,0.0,39.0,40.0,9.673,1.795,6.001,3.879,5.773,4.298,-3.013,26.379,0.0,261.74,,275.0,275.0,5.106,2.906,6.701,23.096
22339.5,3.003,0.784,-34.482,1.733,9.517,5.273,37.271,4.972,0.275,-2.646,0.0,39.0,40.0,9.673,1.795,5.822,3.688,5.635,4.061,-3.013,26.379,0.0,261.74,,275.0,275.0,4.988,2.907,6.649,23.027
22340.0,3.003,0.784,-34.482,1.733,9.517,5.273,37.271,4.972,0.275,-2.646,0.0,39.0,40.0,9.673,1.795,5.801,4.157,5.701,4.381,-3.013,26.379,0.0,261.44,,275.0,275.0,4.802,2.909,6.594,22.98
22340.5,3.003,0.784,-34.482,1.733,9.517,5.273,37.271,4.972,0.275,-2.646,0.0,39.0,40.0,9.673,1.795,6.044,4.053,5.761,4.335,-3.013,26.379,0.0,261.44,,275.0,275.0,5.01,2.91,6.57,22.976
22341.0,3.003,0.784,-34.482,1.733,9.517,5.286,37.239,4.997,0.242,-2.627,0.0,39.001,39.988,9.673,1.795,5.96,3.924,5.731,4.266,-2.999,26.391,0.0,261.64,,275.0,275.0,5.048,2.912,6.586,22.97
22341.5,3.003,0.784,-34.482,1.733,9.517,5.286,37.239,4.997,0.242,-2.627,0.0,39.0,40.0,9.673,1.795,5.914,3.793,5.682,4.155,-2.999,26.391,0.0,261.64,,275.0,275.0,4.97,2.913,6.585,22.977
22342.0,3.525,0.816,-35.209,1.763,9.602,5.286,37.239,4.997,0.242,-2.627,0.0,39.0,40.0,9.584,1.688,5.752,3.687,5.6,4.033,-2.999,26.391,0.0,261.44,,275.0,275.0,4.886,2.915,6.585,23.007
22342.5,3.525,0.816,-35.209,1.763,9.602,5.286,37.239,4.997,0.242,-2.627,0.0,39.0,40.0,9.584,1.688,5.601,3.748,5.56,4.109,-2.999,26.391,0.0,261.44,,275.0,275.0,4.768,2.925,6.568,23.003
22343.0,3.525,0.816,-35.209,1.763,9.602,5.286,37.239,4.997,0.242,-2.627,0.0,39.0,40.0,9.584,1.688,5.609,4.172,5.667,4.341,-2.999,26.391,0.0,261.24,,275.0,275.0,4.755,2.935,6.569,23.011
22343.5,3.525,0.816,-35.209,1.763,9.602,5.286,37.239,4.997,0.242,-2.627,0.0,39.0,40.0,9.584,1.688,5.749,3.953,5.684,4.178,-2.999,26.391,0.0,261.24,,275.0,275.0,4.947,2.944,6.563,23.012
22344.0,3.525,0.816,-35.209,1.763,9.602,5.286,37.239,4.997,0.242,-2.627,0.0,39.0,40.0,9.584,1.688,5.701,3.8,5.622,4.096,-2.999,26.391,0.0,261.34,,275.0,275.0,4.891,2.954,6.558,23.035
22344.5,3.525,0.816,-35.209,1.763,9.602,5.284,37.238,5.006,0.238,-2.622,0.0,38.998,40.004,9.584,1.688,5.539,3.724,5.56,4.085,-2.984,26.396,0.0,261.34,,275.0,275.0,4.805,2.963,6.585,23.015
22345.0,3.525,0.816,-35.209,1.763,9.602,5.284,37.238,5.006,0.238,-2.622,0.0,39.0,40.0,9.584,1.688,5.467,3.769,5.516,4.058,-2.984,26.396,0.0,261.44,,275.0,275.0,4.727,2.972,6.564,23.035
22345.5,2.745,0.672,-35.209,1.699,9.538,5.284,37.238,5.006,0.238,-2.622,0.0,39.0,40.0,9.632,1.865,5.405,4.01,5.583,4.135,-2.984,26.396,0.0,261.44,,275.0,275.0,4.703,2.982,6.515,23.045
22346.0,2.745,0.672,-35.209,1.699,9.538,5.284,37.238,5.006,0.238,-2.622,0.0,39.0,40.0,9.632,1.865,5.401,3.965,5.598,4.046,-2.984,26.396,0.0,261.74,,275.0,275.0,4.783,2.978,6.521,23.107
22346.5,2.745,0.672,-35.209,1.699,9.538,5.284,37.238,5.006,0.238,-2.622,0.0,39.0,40.0,9.632,1.865,5.542,3.922,5.576,3.994,-2.984,26.396,0.0,261.74,,275.0,275.0,4.752,2.974,6.507,23.113
22347.0,2.745,0.672,-35.209,1.699,9.538,5.284,37.238,5.006,0.238,-2.622,0.0,39.0,40.0,9.632,1.865,5.52,3.696,5.506,4.023,-2.984,26.396,0.0,261.44,,275.0,275.0,4.759,2.97,6.502,23.144
22347.5,2.745,0.672,-35.209,1.699,9.538,5.29,37.238,5.009,0.239,-2.624,0.0,38.998,40.005,9.632,1.865,5.501,3.55,5.451,3.883,-2.997,26.396,0.0,261.44,,275.0,275.0,4.686,2.966,6.494,23.134
22348.0,2.745,0.672,-35.209,1.699,9.538,5.29,37.238,5.009,0.239,-2.624,0.0,39.0,40.0,9.632,1.865,5.337,3.687,5.432,4.001,-2.997,26.396,0.0,261.74,,275.0,275.0,4.596,2.963,6.492,23.13
22348.5,3.098,0.734,-35.209,1.727,9.559,5.29,37.238,5.009,0.239,-2.624,0.0,39.0,40.0,9.619,1.812,5.318,3.903,5.466,3.993,-2.997,26.396,0.0,261.74,,275.0,275.0,4.614,2.959,6.439,23.169
22349.0,3.098,0.734,-35.209,1.727,9.559,5.29,37.238,5.009,0.239,-2.624,0.0,39.0,40.0,9.619,1.812,5.391,3.871,5.464,3.956,-2.997,26.396,0.0,261.24,,275.0,275.0,4.67,2.961,6.416,23.209
22349.5,3.098,0.734,-35.209,1.727,9.559,5.29,37.238,5.009,0.239,-2.624,0.0,39.0,40.0,9.619,1.812,5.482,3.801,5.457,3.883,-2.997,26.396,0.0,261.24,,275.0,275.0,4.67,2.964,6.421,23.264
22350.0,3.098,0.734,-35.209,1.727,9.559,5.29,37.238,5.009,0.239,-2.624,0.0,39.0,40.0,9.619,1.812,5.544,3.755,5.459,3.881,-2.997,26.396,0.0,261.54,,275.0,275.0,4.656,2.966,6.446,23.291
22350.5,3.098,0.734,-35.209,1.727,9.559,5.29,37.238,5.009,0.239,-2.624,0.0,39.0,40.0,9.619,1.812,5.452,3.562,5.351,3.855,-2.997,26.396,0.0,261.54,,275.0,275.0,4.66,2.968,6.436,23.31
22351.0,3.098,0.734,-35.209,1.727,9.559,5.234,37.238,5.005,0.234,-2.605,0.0,38.99,39.957,9.619,1.812,5.367,3.622,5.374,3.922,-2.988,26.4,0.0,261.64,,275.0,275.0,4.555,2.97,6.431,23.285
22351.5,3.098,0.734,-35.209,1.727,9.559,5.234,37.238,5.005,0.234,-2.605,0.0,39.0,40.0,9.619,1.812,5.34,3.897,5.429,4.016,-2.988,26.4,0.0,261.64,,275.0,275.0,4.571,2.972,6.399,23.272
22352.0,2.794,0.63,-35.209,1.749,9.598,5.234,37.238,5.005,0.234,-2.605,0.0,39.0,40.0,9.54,1.667,5.283,3.869,5.415,3.949,-2.988,26.4,0.0,261.24,,275.0,275.0,4.671,2.974,6.412,23.277
22352.5,2.794,0.63,-35.209,1.749,9.598,5.234,37.238,5.005,0.234,-2.605,0.0,39.0,40.0,9.54,1.667,5.368,3.77,5.405,3.842,-2.988,26.4,0.0,261.24,,275.0,275.0,4.629,2.971,6.387,23.233
22353.0,2.794,0.63,-35.209,1.749,9.598,5.234,37.238,5.005,0.234,-2.605,0.0,39.0,40.0,9.54,1.667,5.322,3.655,5.324,3.801,-2.988,26.4,0.0,261.44,,275.0,275.0,4.596,2.969,6.393,23.224
22353.5,2.794,0.63,-35.209,1.749,9.598,5.234,37.238,5.005,0.234,-2.605,0.0,39.0,40.0,9.54,1.667,5.379,3.677,5.341,4.029,-2.988,26.4,0.0,261.44,,275.0,275.0,4.526,2.966,6.366,23.233
22354.0,2.794,0.63,-35.209,1.749,9.598,5.255,37.233,4.993,0.215,-2.6,0.0,38.984,39.985,9.54,1.667,5.385,4.005,5.459,4.254,-2.977,26.403,0.0,261.44,,275.0,275.0,4.607,2.963,6.375,23.343
22354.5,2.794,0.63,-35.209,1.749,9.598,5.255,37.233,4.993,0.215,-2.6,0.0,39.0,40.0,9.54,1.667,5.242,3.782,5.362,3.919,-2.977,26.403,0.0,261.44,,275.0,275.0,4.776,2.96,6.401,23.346
22355.0,2.522,0.634,-34.935,1.693,9.496,5.255,37.233,4.993,0.215,-2.6,0.0,39.0,40.0,9.611,1.882,5.152,3.632,5.28,3.713,-2.977,26.403,0.0,261.74,,275.0,275.0,4.576,2.957,6.406,23.414
22355.5,2.522,0.634,-34.935,1.693,9.496,5.255,37.233,4.993,0.215,-2.6,0.0,39.0,40.0,9.611,1.882,5.074,3.679,5.246,3.708,-2.977,26.403,0.0,261.74,,275.0,275.0,4.444,2.95,6.388,23.402
22356.0,2.522,0.634,-34.935,1.693,9.496,5.255,37.233,4.993,0.215,-2.6,0.0,39.0,40.0,9.611,1.882,5.391,3.878,5.372,4.192,-2.977,26.403,0.0,262.04,,275.0,275.0,4.427,2.943,6.339,23.332
22356.5,2.522,0.634,-34.935,1.693,9.496,5.255,37.233,4.993,0.215,-2.6,0.0,39.0,40.0,9.611,1.882,5.565,3.911,5.488,4.358,-2.977,26.403,0.0,262.04,,275.0,275.0,4.708,2.936,6.372,23.354
22357.0,2.522,0.634,-34.935,1.693,9.496,5.245,37.205,5.014,0.216,-2.605,0.0,38.974,39.946,9.611,1.882,5.394,3.783,5.401,4.101,-2.978,26.411,0.0,261.94,,275.0,275.0,4.831,2.929,6.42,23.346
22357.5,2.522,0.634,-34.935,1.693,9.496,5.245,37.205,5.014,0.216,-2.605,0.0,39.0,39.9,9.611,1.882,4.999,3.363,5.096,3.539,-2.978,26.411,0.0,261.94,,275.0,275.0,4.67,2.923,6.429,23.321
22358.0,2.522,0.634,-34.935,1.693,9.496,5.245,37.205,5.014,0.216,-2.605,0.0,39.0,39.9,9.611,1.882,4.917,3.667,5.139,3.72,-2.978,26.411,0.0,262.24,,275.0,275.0,4.249,2.916,6.417,23.381
22358.5,2.434,0.617,-35.009,1.771,9.596,5.245,37.205,5.014,0.216,-2.605,0.0,39.0,39.9,9.527,1.614,5.218,3.948,5.297,3.941,-2.978,26.411,0.0,262.24,,275.0,275.0,4.361,2.91,6.395,23.368
22359.0,2.434,0.617,-35.009,1.771,9.596,5.245,37.205,5.014,0.216,-2.605,0.0,39.0,39.9,9.527,1.614,5.396,3.833,5.347,4.085,-2.978,26.411,0.0,262.04,,275.0,275.0,4.601,2.902,6.414,23.392
22359.5,2.434,0.617,-35.009,1.771,9.596,5.245,37.205,5.014,0.216,-2.605,0.0,39.0,39.9,9.527,1.614,5.343,3.678,5.269,3.758,-2.978,26.411,0.0,262.04,,275.0,275.0,4.665,2.894,6.447,23.374
22360.0,2.434,0.617,-35.009,1.771,9.596,5.245,37.205,5.014,0.216,-2.605,0.0,39.0,39.9,9.527,1.614,5.071,3.547,5.125,3.477,-2.978,26.411,0.0,261.74,,275.0,275.0,4.512,2.887,6.474,23.349
22360.5,2.434,0.617,-35.009,1.771,9.596,5.229,37.22,4.999,0.193,-2.593,0.0,38.963,39.922,9.527,1.614,4.7,3.424,4.87,3.499,-2.987,26.399,0.0,261.74,,275.0,275.0,4.305,2.879,6.449,23.36
22361.0,2.434,0.617,-35.009,1.771,9.596,5.229,37.22,4.999,0.193,-2.593,0.0,39.0,39.9,9.527,1.614,4.824,3.922,5.073,3.883,-2.987,26.399,0.0,262.04,,275.0,275.0,4.123,2.872,6.456,23.356
22361.5,3.207,0.797,-34.234,1.797,9.564,5.229,37.22,4.999,0.193,-2.593,0.0,39.0,39.9,9.651,1.569,5.068,4.048,5.201,4.003,-2.987,26.399,0.0,262.04,,275.0,275.0,4.426,2.865,6.456,23.36
22362.0,3.207,0.797,-34.234,1.797,9.564,5.229,37.22,4.999,0.193,-2.593,0.0,39.0,39.9,9.651,1.569,5.321,3.803,5.264,3.941,-2.987,26.399,0.0,261.94,,275.0,275.0,4.58,2.87,6.423,23.42
22362.5,3.207,0.797,-34.234,1.797,9.564,5.229,37.22,4.999,0.193,-2.593,0.0,39.0,39.9,9.651,1.569,5.189,3.543,5.17,3.582,-2.987,26.399,0.0,261.94,,275.0,275.0,4.583,2.876,6.439,23.452
22363.0,3.207,0.797,-34.234,1.797,9.564,5.229,37.22,4.999,0.193,-2.593,0.0,39.0,39.9,9.651,1.569,4.963,3.428,5.029,3.461,-2.987,26.399,0.0,261.54,,275.0,275.0,4.371,2.881,6.423,23.451
22363.5,3.207,0.797,-34.234,1.797,9.564,5.238,37.239,4.976,0.174,-2.612,0.0,38.96,39.9,9.651,1.569,4.939,3.503,5.068,3.804,-2.991,26.407,0.0,261.54,,275.0,275.0,4.22,2.887,6.341,23.403
22364.0,3.207,0.797,-34.234,1.797,9.564,5.238,37.239,4.976,0.174,-2.612,0.0,39.0,39.9,9.651,1.569,5.257,4.223,5.358,4.388,-2.991,26.407,0.0,261.44,,275.0,275.0,4.329,2.892,6.363,23.384
22364.5,3.207,0.797,-34.234,1.797,9.564,5.238,37.239,4.976,0.174,-2.612,0.0,39.0,39.9,9.651,1.569,5.463,3.708,5.39,4.048,-2.991,26.407,0.0,261.44,,275.0,275.0,4.807,2.897,6.414,23.37
22365.0,2.664,0.707,-33.589,1.714,9.518,5.238,37.239,4.976,0.174,-2.612,0.0,39.0,39.9,9.707,1.622,5.241,3.489,5.241,3.59,-2.991,26.407,0.0,261.44,,275.0,275.0,4.652,2.902,6.432,23.392
22365.5,2.664,0.707,-33.589,1.714,9.518,5.238,37.239,4.976,0.174,-2.612,0.0,39.0,39.9,9.707,1.622,4.789,3.334,5.015,3.436,-2.991,26.407,0.0,261.44,,275.0,275.0,4.39,2.898,6.433,23.437
22366.0,2.664,0.707,-33.589,1.714,9.518,5.238,37.239,4.976,0.174,-2.612,0.0,39.0,39.9,9.707,1.622,5.161,3.791,5.239,3.947,-2.991,26.407,0.0,261.44,,275.0,275.0,4.143,2.894,6.397,23.454
22366.5,2.664,0.707,-33.589,1.714,9.518,5.238,37.239,4.976,0.174,-2.612,0.0,39.0,39.9,9.707,1.622,5.441,4.203,5.489,4.484,-2.991,26.407,0.0,261.44,,275.0,275.0,4.534,2.891,6.39,23.441
22367.0,2.664,0.707,-33.589,1.714,9.518,5.24,37.187,4.971,0.158,-2.615,0.0,38.942,39.902,9.707,1.622,5.649,4.349,5.657,4.525,-2.99,26.402,0.0,261.14,,275.0,275.0,4.904,2.887,6.317,23.5
22367.5,2.664,0.707,-33.589,1.714,9.518,5.24,37.187,4.971,0.158,-2.615,0.0,38.9,39.9,9.707,1.622,5.57,3.905,5.596,4.127,-2.99,26.402,0.0,261.14,,275.0,275.0,5.045,2.883,6.318,23.576
22368.0,2.7,0.684,-34.664,1.735,9.505,5.24,37.187,4.971,0.158,-2.615,0.0,38.9,39.9,9.624,1.788,5.184,3.352,5.428,3.667,-2.99,26.402,0.0,261.54,,275.0,275.0,4.8,2.88,6.245,23.579
22368.5,2.7,0.684,-34.664,1.735,9.505,5.24,37.187,4.971,0.158,-2.615,0.0,38.9,39.9,9.624,1.788,5.437,3.869,5.577,4.087,-2.99,26.402,0.0,261.54,,275.0,275.0,4.408,2.877,6.2,23.574
22369.0,2.7,0.684,-34.664,1.735,9.505,5.24,37.187,4.971,0.158,-2.615,0.0,38.9,39.9,9.624,1.788,5.824,4.191,5.817,4.582,-2.99,26.402,0.0,261.44,,275.0,275.0,4.743,2.874,6.215,23.566
22369.5,2.7,0.684,-34.664,1.735,9.505,5.24,37.187,4.971,0.158,-2.615,0.0,38.9,39.9,9.624,1.788,5.845,3.798,5.782,4.279,-2.99,26.402,0.0,261.44,,275.0,275.0,5.103,2.871,6.236,23.571
22370.0,2.7,0.684,-34.664,1.735,9.505,5.221,37.168,4.961,0.127,-2.625,0.0,38.917,39.879,9.624,1.788,5.635,3.571,5.694,3.917,-2.992,26.396,0.0,261.54,,275.0,275.0,4.926,2.868,6.237,23.581
22370.5,2.7,0.684,-34.664,1.735,9.505,5.221,37.168,4.961,0.127,-2.625,0.0,38.9,39.9,9.624,1.788,5.425,3.251,5.515,3.535,-2.992,26.396,0.0,261.54,,275.0,275.0,4.704,2.865,6.19,23.537
22371.0,2.7,0.684,-34.664,1.735,9.505,5.221,37.168,4.961,0.127,-2.625,0.0,38.9,39.9,9.624,1.788,5.07,3.077,5.345,3.391,-2.992,26.396,0.0,261.24,,275.0,275.0,4.431,2.863,6.137,23.526
22371.5,2.485,0.574,-35.209,1.757,9.584,5.221,37.168,4.961,0.127,-2.625,0.0,38.9,39.9,9.562,1.523,5.667,4.436,5.828,4.749,-2.992,26.396,0.0,261.24,,275.0,275.0,4.221,2.86,6.081,23.497
22372.0,2.485,0.574,-35.209,1.757,9.584,5.221,37.168,4.961,0.127,-2.625,0.0,38.9,39.9,9.562,1.523,6.004,4.18,5.922,4.527,-2.992,26.396,0.0,261.44,,275.0,275.0,5.17,2.854,6.107,23.468
22372.5,2.485,0.574,-35.209,1.757,9.584,5.221,37.168,4.961,0.127,-2.625,0.0,38.9,39.9,9.562,1.523,5.684,3.738,5.766,3.999,-2.992,26.396,0.0,261.44,,275.0,275.0,5.158,2.848,6.181,23.469
22373.0,2.485,0.574,-35.209,1.757,9.584,5.221,37.168,4.961,0.127,-2.625,0.0,38.9,39.9,9.562,1.523,5.209,3.486,5.565,3.628,-2.992,26.396,0.0,261.64,,275.0,275.0,4.796,2.842,6.217,23.436
22373.5,2.485,0.574,-35.209,1.757,9.584,5.218,37.197,4.985,0.126,-2.612,0.0,38.925,39.833,9.562,1.523,4.855,3.151,5.174,3.454,-2.979,26.412,0.0,261.64,,275.0,275.0,4.472,2.836,6.228,23.489
22374.0,2.485,0.574,-35.209,1.757,9.584,5.218,37.197,4.985,0.126,-2.612,0.0,38.9,39.8,9.562,1.523,4.94,3.661,5.32,3.954,-2.979,26.412,0.0,261.84,,275.0,275.0,4.158,2.83,6.136,23.451
22374.5,3.472,0.924,-34.138,1.738,9.455,5.218,37.197,4.985,0.126,-2.612,0.0,38.9,39.8,9.592,1.635,5.47,4.134,5.638,4.592,-2.979,26.412,0.0,261.84,,275.0,275.0,4.469,2.825,6.141,23.446
22375.0,3.472,0.924,-34.138,1.738,9.455,5.218,37.197,4.985,0.126,-2.612,0.0,38.9,39.8,9.592,1.635,5.393,3.852,5.702,4.075,-2.979,26.412,0.0,262.14,,275.0,275.0,4.959,2.835,6.211,23.462
22375.5,3.472,0.924,-34.138,1.738,9.455,5.218,37.197,4.985,0.126,-2.612,0.0,38.9,39.8,9.592,1.635,5.041,3.317,5.413,3.594,-2.979,26.412,0.0,262.14,,275.0,275.0,4.756,2.846,6.254,23.538
22376.0,3.472,0.924,-34.138,1.738,9.455,5.218,37.197,4.985,0.126,-2.612,0.0,38.9,39.8,9.592,1.635,4.829,3.152,5.242,3.313,-2.979,26.412,0.0,261.74,,275.0,275.0,4.341,2.856,6.269,23.608
22376.5,3.472,0.924,-34.138,1.738,9.455,5.205,37.231,4.981,0.103,-2.602,0.0,38.907,39.804,9.592,1.635,4.971,3.495,5.333,3.892,-2.968,26.406,0.0,261.74,,275.0,275.0,4.134,2.866,6.209,23.618
22377.0,3.472,0.924,-34.138,1.738,9.455,5.205,37.231,4.981,0.103,-2.602,0.0,38.9,39.8,9.592,1.635,5.149,4.051,5.564,4.18,-2.968,26.406,0.0,261.84,,275.0,275.0,4.423,2.876,6.215,23.64
22377.5,2.936,0.78,-33.659,1.712,9.441,5.205,37.231,4.981,0.103,-2.602,0.0,38.9,39.8,9.728,1.608,5.488,4.063,5.657,4.186,-2.968,26.406,0.0,261.84,,275.0,275.0,4.736,2.886,6.236,23.655
22378.0,2.936,0.78,-33.659,1.712,9.441,5.205,37.231,4.981,0.103,-2.602,0.0,38.9,39.8,9.728,1.608,5.428,3.788,5.581,3.911,-2.968,26.406,0.0,261.34,,275.0,275.0,4.849,2.887,6.277,23.671
22378.5,2.936,0.78,-33.659,1.712,9.441,5.205,37.231,4.981,0.103,-2.602,0.0,38.9,39.8,9.728,1.608,4.82,3.439,5.314,3.468,-2.968,26.406,0.0,261.34,,275.0,275.0,4.677,2.887,6.284,23.694
22379.0,2.936,0.78,-33.659,1.712,9.441,5.205,37.231,4.981,0.103,-2.602,0.0,38.9,39.8,9.728,1.608,4.794,3.465,5.24,3.741,-2.968,26.406,0.0,261.64,,275.0,275.0,4.26,2.888,6.302,23.707
22379.5,2.936,0.78,-33.659,1.712,9.441,5.205,37.231,4.981,0.103,-2.602,0.0,38.9,39.8,9.728,1.608,5.127,4.151,5.544,4.395,-2.968,26.406,0.0,261.64,,275.0,275.0,4.31,2.889,6.226,23.698
22380.0,2.936,0.78,-33.659,1.712,9.441,5.23,37.219,4.973,0.078,-2.596,0.0,38.901,39.761,9.728,1.608,5.554,4.182,5.708,4.503,-2.975,26.414,0.0,261.94,,275.0,275.0,4.804,2.89,6.231,23.683
22380.5,2.936,0.78,-33.659,1.712,9.441,5.23,37.219,4.973,0.078,-2.596,0.0,38.9,39.8,9.728,1.608,5.5,3.798,5.626,4.079,-2.975,26.414,0.0,261.94,,275.0,275.0,4.987,2.89,6.238,23.687
22381.0,3.056,0.701,-35.209,1.654,9.596,5.23,37.219,4.973,0.078,-2.596,0.0,38.9,39.8,9.584,1.771,5.105,3.485,5.429,3.614,-2.975,26.414,0.0,261.84,,275.0,275.0,4.751,2.891,6.319,23.704
22381.5,3.056,0.701,-35.209,1.654,9.596,5.23,37.219,4.973,0.078,-2.596,0.0,38.9,39.8,9.584,1.771,4.664,3.388,5.253,3.644,-2.975,26.414,0.0,261.84,,275.0,275.0,4.408,2.894,6.26,23.75
22382.0,3.056,0.701,-35.209,1.654,9.596,5.23,37.219,4.973,0.078,-2.596,0.0,38.9,39.8,9.584,1.771,5.37,4.307,5.715,4.381,-2.975,26.414,0.0,261.34,,275.0,275.0,4.237,2.897,6.282,23.786
22382.5,3.056,0.701,-35.209,1.654,9.596,5.23,37.219,4.973,0.078,-2.596,0.0,38.9,39.8,9.584,1.771,5.46,4.035,5.696,4.209,-2.975,26.414,0.0,261.34,,275.0,275.0,4.943,2.899,6.323,23.83
22383.0,3.056,0.701,-35.209,1.654,9.596,5.225,37.152,4.964,0.057,-2.611,0.0,38.886,39.771,9.584,1.771,5.021,3.862,5.538,3.949,-2.98,26.41,0.0,262.24,,275.0,275.0,4.85,2.902,6.365,23.886
22383.5,3.056,0.701,-35.209,1.654,9.596,5.225,37.152,4.964,0.057,-2.611,0.0,38.9,39.8,9.584,1.771,4.489,3.407,5.211,3.423,-2.98,26.41,0.0,262.24,,275.0,275.0,4.592,2.904,6.442,23.837
22384.0,3.104,0.823,-33.957,1.798,9.517,5.225,37.152,4.964,0.057,-2.611,0.0,38.9,39.8,9.617,1.588,4.322,3.403,5.103,3.513,-2.98,26.41,0.0,261.94,,275.0,275.0,4.132,2.907,6.438,23.778
22384.5,3.104,0.823,-33.957,1.798,9.517,5.225,37.152,4.964,0.057,-2.611,0.0,38.9,39.8,9.617,1.588,4.95,3.731,5.31,3.956,-2.98,26.41,0.0,261.94,,275.0,275.0,4.085,2.91,6.391,23.89
22385.0,3.104,0.823,-33.957,1.798,9.517,5.225,37.152,4.964,0.057,-2.611,0.0,38.9,39.8,9.617,1.588,5.097,3.997,5.46,4.206,-2.98,26.41,0.0,261.94,,275.0,275.0,4.487,2.913,6.417,23.847
22385.5,3.104,0.823,-33.957,1.798,9.517,5.225,37.152,4.964,0.057,-2.611,0.0,38.9,39.8,9.617,1.588,4.853,3.484,5.27,3.748,-2.98,26.41,0.0,261.94,,275.0,275.0,4.69,2.916,6.436,23.808
22386.0,3.104,0.823,-33.957,1.798,9.517,5.225,37.152,4.964,0.057,-2.611,0.0,38.9,39.8,9.617,1.588,4.658,3.355,5.074,3.309,-2.98,26.41,0.0,261.84,,275.0,275.0,4.339,2.919,6.442,23.75
22386.5,3.104,0.823,-33.957,1.798,9.517,5.204,37.195,4.975,0.065,-2.612,0.0,38.884,39.753,9.617,1.588,4.168,3.177,4.764,3.231,-2.982,26.407,0.0,261.84,,275.0,275.0,4.099,2.922,6.448,23.79
22387.0,3.104,0.823,-33.957,1.798,9.517,5.204,37.195,4.975,0.065,-2.612,0.0,38.9,39.8,9.617,1.588,4.403,3.501,4.933,3.674,-2.982,26.407,0.0,261.84,,275.0,275.0,3.835,2.925,6.391,23.787
22387.5,2.938,0.685,-35.209,1.735,9.624,5.204,37.195,4.975,0.065,-2.612,0.0,38.9,39.8,9.369,1.748,4.504,3.898,5.087,3.816,-2.982,26.407,0.0,261.84,,275.0,275.0,4.128,2.928,6.346,23.83
22388.0,2.938,0.685,-35.209,1.735,9.624,5.204,37.195,4.975,0.065,-2.612,0.0,38.9,39.8,9.369,1.748,4.889,3.902,5.204,3.872,-2.982,26.407,0.0,261.34,,275.0,275.0,4.326,2.928,6.376,23.857
22388.5,2.938,0.685,-35.209,1.735,9.624,5.204,37.195,4.975,0.065,-2.612,0.0,38.9,39.8,9.369,1.748,4.897,3.72,5.195,3.738,-2.982,26.407,0.0,261.34,,275.0,275.0,4.467,2.929,6.406,23.865
22389.0,2.938,0.685,-35.209,1.735,9.624,5.204,37.195,4.975,0.065,-2.612,0.0,38.9,39.8,9.369,1.748,4.46,3.535,4.889,3.531,-2.982,26.407,0.0,261.94,,275.0,275.0,4.387,2.929,6.433,23.857
22389.5,2.938,0.685,-35.209,1.735,9.624,5.223,37.218,5.001,0.031,-2.587,0.0,38.861,39.744,9.369,1.748,4.018,3.379,4.677,3.219,-2.972,26.412,0.0,261.94,,275.0,275.0,4.104,2.929,6.404,23.853
22390.0,2.938,0.685,-35.209,1.735,9.624,5.223,37.218,5.001,0.031,-2.587,0.0,38.9,39.7,9.369,1.748,4.323,3.429,4.709,3.428,-2.972,26.412,0.0,261.64,,275.0,275.0,3.823,2.929,6.354,23.859
22390.5,3.478,0.83,-35.209,1.727,9.53,5.223,37.218,5.001,0.031,-2.587,0.0,38.9,39.7,9.525,1.781,4.722,3.74,4.982,3.977,-2.972,26.412,0.0,261.64,,275.0,275.0,3.972,2.929,6.3,23.873
22391.0,3.478,0.83,-35.209,1.727,9.53,5.223,37.218,5.001,0.031,-2.587,0.0,38.9,39.7,9.525,1.781,4.795,3.847,5.12,3.943,-2.972,26.412,0.0,261.44,,275.0,275.0,4.355,2.938,6.264,23.829
22391.5,3.478,0.83,-35.209,1.727,9.53,5.223,37.218,5.001,0.031,-2.587,0.0,38.9,39.7,9.525,1.781,4.547,3.461,4.895,3.548,-2.972,26.412,0.0,261.44,,275.0,275.0,4.426,2.947,6.289,23.829
22392.0,3.478,0.83,-35.209,1.727,9.53,5.223,37.218,5.001,0.031,-2.587,0.0,38.9,39.7,9.525,1.781,4.325,3.094,4.608,3.114,-2.972,26.412,0.0,261.94,,275.0,275.0,4.113,2.956,6.286,23.753
22392.5,3.478,0.83,-35.209,1.727,9.53,5.223,37.218,5.001,0.031,-2.587,0.0,38.9,39.7,9.525,1.781,4.196,3.164,4.621,3.19,-2.972,26.412,0.0,261.94,,275.0,275.0,3.785,2.964,6.197,23.717
22393.0,3.478,0.83,-35.209,1.727,9.53,5.199,37.225,4.966,0.009,-2.607,0.0,38.859,39.731,9.525,1.781,5.041,3.753,5.145,3.998,-2.989,26.419,0.0,262.04,,275.0,275.0,3.793,2.973,6.164,23.691
22393.5,3.478,0.83,-35.209,1.727,9.53,5.199,37.225,4.966,0.009,-2.607,0.0,38.9,39.7,9.525,1.781,4.969,3.509,5.112,3.709,-2.989,26.419,0.0,262.04,,275.0,275.0,4.484,2.981,6.178,23.663
22394.0,2.59,0.704,-34.149,1.752,9.488,5.199,37.225,4.966,0.009,-2.607,0.0,38.9,39.7,9.643,1.769,4.668,3.338,4.922,3.297,-2.989,26.419,0.0,261.74,,275.0,275.0,4.325,2.989,6.234,23.634
22394.5,2.59,0.704,-34.149,1.752,9.488,5.199,37.225,4.966,0.009,-2.607,0.0,38.9,39.7,9.643,1.769,4.404,3.248,4.747,3.148,-2.989,26.419,0.0,261.74,,275.0,275.0,4.056,2.983,6.254,23.577
22395.0,2.59,0.704,-34.149,1.752,9.488,5.199,37.225,4.966,0.009,-2.607,0.0,38.9,39.7,9.643,1.769,3.924,3.145,4.557,3.141,-2.989,26.419,0.0,261.74,,275.0,275.0,3.887,2.976,6.217,23.467
22395.5,2.59,0.704,-34.149,1.752,9.488,5.199,37.225,4.966,0.009,-2.607,0.0,38.9,39.7,9.643,1.769,4.243,3.68,4.822,3.761,-2.989,26.419,0.0,261.74,,275.0,275.0,3.692,2.97,6.167,23.427
22396.0,2.59,0.704,-34.149,1.752,9.488,5.215,37.181,4.971,-0.018,-2.601,0.0,38.851,39.693,9.643,1.769,4.73,3.935,5.096,3.962,-2.981,26.415,0.0,261.84,,275.0,275.0,4.126,2.964,6.159,23.401
22396.5,2.59,0.704,-34.149,1.752,9.488,5.215,37.181,4.971,-0.018,-2.601,0.0,38.9,39.7,9.643,1.769,4.303,3.484,4.857,3.47,-2.981,26.415,0.0,261.84,,275.0,275.0,4.431,2.957,6.23,23.35
22397.0,3.335,0.775,-35.209,1.707,9.607,5.215,37.181,4.971,-0.018,-2.601,0.0,38.9,39.7,9.564,1.673,3.925,3.147,4.52,3.018,-2.981,26.415,0.0,261.84,,275.0,275.0,4.028,2.951,6.291,23.365
22397.5,3.335,0.775,-35.209,1.707,9.607,5.215,37.181,4.971,-0.018,-2.601,0.0,38.9,39.7,9.564,1.673,3.585,3.241,4.409,3.167,-2.981,26.415,0.0,261.84,,275.0,275.0,3.652,2.958,6.292,23.361
22398.0,3.335,0.775,-35.209,1.707,9.607,5.215,37.181,4.971,-0.018,-2.601,0.0,38.9,39.7,9.564,1.673,3.953,3.446,4.558,3.363,-2.981,26.415,0.0,261.24,,275.0,275.0,3.601,2.964,6.249,23.307
22398.5,3.335,0.775,-35.209,1.707,9.607,5.215,37.181,4.971,-0.018,-2.601,0.0,38.9,39.7,9.564,1.673,4.518,3.688,4.809,3.884,-2.981,26.415,0.0,261.24,,275.0,275.0,3.83,2.97,6.238,23.285
22399.0,3.335,0.775,-35.209,1.707,9.607,5.215,37.181,4.971,-0.018,-2.601,0.0,38.9,39.7,9.564,1.673,4.34,3.687,4.65,3.814,-2.981,26.415,0.0,261.44,,275.0,275.0,4.225,2.976,6.283,23.25
22399.5,3.335,0.775,-35.209,1.707,9.607,5.238,37.163,4.972,-0.024,-2.597,0.0,38.838,39.676,9.564,1.673,4.035,3.272,4.517,3.281,-2.969,26.427,0.0,261.44,,275.0,275.0,4.123,2.982,6.292,23.173
22400.0,3.335,0.775,-35.209,1.707,9.607,5.238,37.163,4.972,-0.024,-2.597,0.0,38.8,39.7,9.564,1.673,3.38,2.902,4.156,2.748,-2.969,26.427,0.0,261.64,,275.0,275.0,3.776,2.988,6.305,23.174
22400.5,2.733,0.718,-33.599,1.75,9.498,5.238,37.163,4.972,-0.024,-2.597,0.0,38.8,39.7,9.734,1.776,3.721,3.225,4.375,3.176,-2.969,26.427,0.0,261.64,,275.0,275.0,3.296,2.993,6.236,23.188
22401.0,2.733,0.718,-33.599,1.75,9.498,5.238,37.163,4.972,-0.024,-2.597,0.0,38.8,39.7,9.734,1.776,4.142,3.648,4.604,3.567,-2.969,26.427,0.0,261.34,,275.0,275.0,3.624,2.989,6.2,23.209
22401.5,2.733,0.718,-33.599,1.75,9.498,5.238,37.163,4.972,-0.024,-2.597,0.0,38.8,39.7,9.734,1.776,4.598,3.549,4.723,3.604,-2.969,26.427,0.0,261.34,,275.0,275.0,3.99,2.985,6.178,23.186
22402.0,2.733,0.718,-33.599,1.75,9.498,5.238,37.163,4.972,-0.024,-2.597,0.0,38.8,39.7,9.734,1.776,4.365,3.358,4.631,3.298,-2.969,26.427,0.0,261.04,,275.0,275.0,4.119,2.981,6.248,23.235
22402.5,2.733,0.718,-33.599,1.75,9.498,5.229,37.163,4.98,-0.042,-2.593,0.0,38.827,39.647,9.734,1.776,3.807,3.149,4.391,2.994,-2.97,26.428,0.0,261.04,,275.0,275.0,3.913,2.977,6.276,23.235
22403.0,2.733,0.718,-33.599,1.75,9.498,5.229,37.163,4.98,-0.042,-2.593,0.0,38.8,39.6,9.734,1.776,3.274,2.964,3.981,2.62,-2.97,26.428,0.0,261.34,,275.0,275.0,3.585,2.973,6.23,23.268
22403.5,2.795,0.77,-33.99,1.783,9.537,5.229,37.163,4.98,-0.042,-2.593,0.0,38.8,39.6,9.649,1.681,4.041,3.315,4.281,3.296,-2.97,26.428,0.0,261.34,,275.0,275.0,3.21,2.969,6.203,23.264
22404.0,2.795,0.77,-33.99,1.783,9.537,5.229,37.163,4.98,-0.042,-2.593,0.0,38.8,39.6,9.649,1.681,4.272,3.687,4.543,3.556,-2.97,26.428,0.0,261.54,,275.0,275.0,3.733,2.966,6.125,23.221
22404.5,2.795,0.77,-33.99,1.783,9.537,5.229,37.163,4.98,-0.042,-2.593,0.0,38.8,39.6,9.649,1.681,4.526,3.374,4.596,3.352,-2.97,26.428,0.0,261.54,,275.0,275.0,4.014,2.963,6.114,23.309
22405.0,2.795,0.77,-33.99,1.783,9.537,5.229,37.163,4.98,-0.042,-2.593,0.0,38.8,39.6,9.649,1.681,4.113,3.06,4.309,2.936,-2.97,26.428,0.0,261.44,,275.0,275.0,3.962,2.96,6.142,23.395
22405.5,2.795,0.77,-33.99,1.783,9.537,5.234,37.191,4.993,-0.051,-2.602,0.0,38.818,39.64,9.649,1.681,3.635,2.796,3.953,2.529,-2.968,26.427,0.0,261.44,,275.0,275.0,3.604,2.958,6.175,23.414
22406.0,2.795,0.77,-33.99,1.783,9.537,5.234,37.191,4.993,-0.051,-2.602,0.0,38.8,39.6,9.649,1.681,3.274,2.789,3.755,2.526,-2.968,26.427,0.0,261.44,,275.0,275.0,3.228,2.955,6.087,23.413
22406.5,2.795,0.77,-33.99,1.783,9.537,5.234,37.191,4.993,-0.051,-2.602,0.0,38.8,39.6,9.649,1.681,3.815,3.05,4.035,2.916,-2.968,26.427,0.0,261.44,,275.0,275.0,3.086,2.952,6.04,23.42
22407.0,3.121,0.775,-34.784,1.839,9.536,5.234,37.191,4.993,-0.051,-2.602,0.0,38.8,39.6,9.572,1.616,4.104,3.49,4.377,3.42,-2.968,26.427,0.0,261.44,,275.0,275.0,3.454,2.95,6.041,23.381
22407.5,3.121,0.775,-34.784,1.839,9.536,5.234,37.191,4.993,-0.051,-2.602,0.0,38.8,39.6,9.572,1.616,3.905,3.169,4.152,3.102,-2.968,26.427,0.0,261.44,,275.0,275.0,3.848,2.953,6.082,23.374
22408.0,3.121,0.775,-34.784,1.839,9.536,5.234,37.191,4.993,-0.051,-2.602,0.0,38.8,39.6,9.572,1.616,3.702,2.918,3.891,2.676,-2.968,26.427,0.0,261.64,,275.0,275.0,3.582,2.955,6.122,23.362
22408.5,3.121,0.775,-34.784,1.839,9.536,5.234,37.191,4.993,-0.051,-2.602,0.0,38.8,39.6,9.572,1.616,3.576,2.834,3.75,2.465,-2.968,26.427,0.0,261.64,,275.0,275.0,3.297,2.958,6.094,23.34
22409.0,3.121,0.775,-34.784,1.839,9.536,5.21,37.203,4.977,-0.073,-2.587,0.0,38.815,39.622,9.572,1.616,3.684,2.837,3.729,2.815,-2.969,26.441,0.0,261.74,,275.0,275.0,3.156,2.961,6.073,23.393
22409.5,3.121,0.775,-34.784,1.839,9.536,5.21,37.203,4.977,-0.073,-2.587,0.0,38.8,39.6,9.572,1.616,4.075,3.362,4.081,3.293,-2.969,26.441,0.0,261.74,,275.0,275.0,3.266,2.963,5.925,23.394
22410.0,3.052,0.757,-34.895,1.731,9.49,5.21,37.203,4.977,-0.073,-2.587,0.0,38.8,39.6,9.644,1.804,4.462,3.435,4.289,3.309,-2.969,26.441,0.0,261.54,,275.0,275.0,3.703,2.966,5.927,23.449
22410.5,3.052,0.757,-34.895,1.731,9.49,5.21,37.203,4.977,-0.073,-2.587,0.0,38.8,39.6,9.644,1.804,4.039,3.054,3.987,2.858,-2.969,26.441,0.0,261.54,,275.0,275.0,3.874,2.967,5.967,23.484
22411.0,3.052,0.757,-34.895,1.731,9.49,5.21,37.203,4.977,-0.073,-2.587,0.0,38.8,39.6,9.644,1.804,3.7,2.837,3.703,2.699,-2.969,26.441,0.0,261.64,,275.0,275.0,3.484,2.969,5.99,23.496
22411.5,3.052,0.757,-34.895,1.731,9.49,5.21,37.203,4.977,-0.073,-2.587,0.0,38.8,39.6,9.644,1.804,3.974,3.02,3.851,3.194,-2.969,26.441,0.0,261.64,,275.0,275.0,3.235,2.97,5.942,23.46
22412.0,3.052,0.757,-34.895,1.731,9.49,5.211,37.191,4.933,-0.095,-2.597,0.0,38.799,39.65,9.644,1.804,4.414,3.397,4.2,3.58,-2.963,26.437,0.0,261.94,,275.0,275.0,3.51,2.972,5.899,23.46
22412.5,3.052,0.757,-34.895,1.731,9.49,5.211,37.191,4.933,-0.095,-2.597,0.0,38.8,39.7,9.644,1.804,4.456,3.589,4.358,3.505,-2.963,26.437,0.0,261.94,,275.0,275.0,3.898,2.973,5.892,23.469
22413.0,3.052,0.757,-34.895,1.731,9.49,5.211,37.191,4.933,-0.095,-2.597,0.0,38.8,39.7,9.644,1.804,4.298,3.275,4.186,3.148,-2.963,26.437,0.0,262.14,,275.0,275.0,3.977,2.974,6.008,23.466
22413.5,2.481,0.629,-34.246,1.738,9.565,5.211,37.191,4.933,-0.095,-2.597,0.0,38.8,39.7,9.64,1.576,3.953,2.952,3.816,2.735,-2.963,26.437,0.0,262.14,,275.0,275.0,3.727,2.975,6.048,23.535
22414.0,2.481,0.629,-34.246,1.738,9.565,5.211,37.191,4.933,-0.095,-2.597,0.0,38.8,39.7,9.64,1.576,3.61,3.27,3.743,3.048,-2.963,26.437,0.0,262.14,,275.0,275.0,3.364,2.967,6.005,23.553
22414.5,2.481,0.629,-34.246,1.738,9.565,5.211,37.191,4.933,-0.095,-2.597,0.0,38.8,39.7,9.64,1.576,4.043,3.416,3.917,3.236,-2.963,26.437,0.0,262.14,,275.0,275.0,3.418,2.959,5.996,23.531
22415.0,2.481,0.629,-34.246,1.738,9.565,5.211,37.191,4.933,-0.095,-2.597,0.0,38.8,39.7,9.64,1.576,4.272,3.274,3.94,3.197,-2.963,26.437,0.0,261.54,,275.0,275.0,3.653,2.952,6.002,23.518
22415.5,2.481,0.629,-34.246,1.738,9.565,5.218,37.16,4.948,-0.124,-2.6,0.0,38.794,39.613,9.64,1.576,4.144,3.139,3.883,2.989,-2.98,26.436,0.0,261.54,,275.0,275.0,3.671,2.944,6.034,23.486
22416.0,2.481,0.629,-34.246,1.738,9.565,5.218,37.16,4.948,-0.124,-2.6,0.0,38.8,39.6,9.64,1.576,3.954,2.971,3.781,2.746,-2.98,26.436,0.0,262.74,,275.0,275.0,3.539,2.936,6.063,23.526
22416.5,2.86,0.658,-35.209,1.747,9.57,5.218,37.16,4.948,-0.124,-2.6,0.0,38.8,39.6,9.453,1.801,3.486,2.807,3.479,2.524,-2.98,26.436,0.0,262.74,,275.0,275.0,3.363,2.929,6.063,23.599
22417.0,2.86,0.658,-35.209,1.747,9.57,5.218,37.16,4.948,-0.124,-2.6,0.0,38.8,39.6,9.453,1.801,3.629,2.961,3.524,2.817,-2.98,26.436,0.0,262.84,,275.0,275.0,3.074,2.928,6.054,23.666
22417.5,2.86,0.658,-35.209,1.747,9.57,5.218,37.16,4.948,-0.124,-2.6,0.0,38.8,39.6,9.453,1.801,3.954,3.622,4.001,3.373,-2.98,26.436,0.0,262.84,,275.0,275.0,3.233,2.927,6.028,23.675
22418.0,2.86,0.658,-35.209,1.747,9.57,5.218,37.16,4.948,-0.124,-2.6,0.0,38.8,39.6,9.453,1.801,3.971,3.37,3.909,3.22,-2.98,26.436,0.0,262.64,,275.0,275.0,3.737,2.925,6.044,23.695
22418.5,2.86,0.658,-35.209,1.747,9.57,5.192,37.142,4.965,-0.129,-2.607,0.0,38.775,39.609,9.453,1.801,3.557,3.082,3.635,2.803,-2.971,26.439,0.0,262.64,,275.0,275.0,3.618,2.924,6.1,23.708
22419.0,2.86,0.658,-35.209,1.747,9.57,5.192,37.142,4.965,-0.129,-2.607,0.0,38.8,39.6,9.453,1.801,3.132,2.912,3.166,2.495,-2.971,26.439,0.0,262.04,,275.0,275.0,3.269,2.923,6.164,23.723
22419.5,2.86,0.658,-35.209,1.747,9.57,5.192,37.142,4.965,-0.129,-2.607,0.0,38.8,39.6,9.453,1.801,3.182,3.139,3.409,2.966,-2.971,26.439,0.0,262.04,,275.0,275.0,2.926,2.922,6.139,23.68
22420.0,3.719,0.88,-35.209,1.719,9.556,5.192,37.142,4.965,-0.129,-2.607,0.0,38.8,39.6,9.508,1.774,3.916,3.511,3.832,3.432,-2.971,26.439,0.0,262.84,,275.0,275.0,3.174,2.921,6.037,23.773
22420.5,3.719,0.88,-35.209,1.719,9.556,5.192,37.142,4.965,-0.129,-2.607,0.0,38.8,39.6,9.508,1.774,4.351,3.583,4.098,3.731,-2.971,26.439,0.0,262.84,,275.0,275.0,3.673,2.934,6.084,23.828
22421.0,3.719,0.88,-35.209,1.719,9.556,5.192,37.142,4.965,-0.129,-2.607,0.0,38.8,39.6,9.508,1.774,3.667,3.208,3.488,2.885,-2.971,26.439,0.0,262.74,,275.0,275.0,3.941,2.947,6.171,23.868
22421.5,3.719,0.88,-35.209,1.719,9.556,5.192,37.142,4.965,-0.129,-2.607,0.0,38.8,39.6,9.508,1.774,2.946,3.084,3.094,2.656,-2.971,26.439,0.0,262.74,,275.0,275.0,3.312,2.96,6.231,23.867
22422.0,3.719,0.88,-35.209,1.719,9.556,5.188,37.165,4.994,-0.118,-2.599,0.0,38.774,39.596,9.508,1.774,3.295,3.199,3.26,2.973,-2.969,26.449,0.0,262.54,,275.0,275.0,2.945,2.972,6.255,23.851
22422.5,3.719,0.88,-35.209,1.719,9.556,5.188,37.165,4.994,-0.118,-2.599,0.0,38.8,39.6,9.508,1.774,3.911,3.539,3.693,3.433,-2.969,26.449,0.0,262.54,,275.0,275.0,3.182,2.985,6.203,23.867
22423.0,3.195,0.801,-34.561,1.752,9.573,5.188,37.165,4.994,-0.118,-2.599,0.0,38.8,39.6,9.56,1.511,4.087,3.756,3.971,3.439,-2.969,26.449,0.0,262.54,,275.0,275.0,3.644,2.997,6.182,23.873
22423.5,3.195,0.801,-34.561,1.752,9.573,5.188,37.165,4.994,-0.118,-2.599,0.0,38.8,39.6,9.56,1.511,4.04,3.487,3.77,3.185,-2.969,26.449,0.0,262.54,,275.0,275.0,3.813,3.0,6.275,23.871
22424.0,3.195,0.801,-34.561,1.752,9.573,5.188,37.165,4.994,-0.118,-2.599,0.0,38.8,39.6,9.56,1.511,3.604,3.233,3.477,2.901,-2.969,26.449,0.0,262.74,,275.0,275.0,3.62,3.003,6.323,23.877
22424.5,3.195,0.801,-34.561,1.752,9.573,5.188,37.165,4.994,-0.118,-2.599,0.0,38.8,39.6,9.56,1.511,3.452,3.252,3.27,2.909,-2.969,26.449,0.0,262.74,,275.0,275.0,3.304,3.006,6.3,23.909
22425.0,3.195,0.801,-34.561,1.752,9.573,5.199,37.19,4.936,-0.155,-2.607,0.0,38.766,39.581,9.56,1.511,3.905,3.815,3.797,3.652,-2.986,26.439,0.0,262.24,,275.0,275.0,3.221,3.009,6.258,23.87
22425.5,3.195,0.801,-34.561,1.752,9.573,5.199,37.19,4.936,-0.155,-2.607,0.0,38.8,39.6,9.56,1.511,4.427,3.925,4.108,3.824,-2.986,26.439,0.0,262.24,,275.0,275.0,3.792,3.012,6.239,23.966
22426.0,2.874,0.652,-35.209,1.681,9.563,5.199,37.19,4.936,-0.155,-2.607,0.0,38.8,39.6,9.493,1.728,4.427,3.566,3.918,3.401,-2.986,26.439,0.0,261.94,,275.0,275.0,4.071,3.015,6.289,23.999
22426.5,2.874,0.652,-35.209,1.681,9.563,5.199,37.19,4.936,-0.155,-2.607,0.0,38.8,39.6,9.493,1.728,3.56,3.272,3.433,2.903,-2.986,26.439,0.0,261.94,,275.0,275.0,3.828,3.013,6.376,23.996
22427.0,2.874,0.652,-35.209,1.681,9.563,5.199,37.19,4.936,-0.155,-2.607,0.0,38.8,39.6,9.493,1.728,3.102,3.163,2.927,2.605,-2.986,26.439,0.0,262.14,,275.0,275.0,3.292,3.011,6.441,24.042
22427.5,2.874,0.652,-35.209,1.681,9.563,5.199,37.19,4.936,-0.155,-2.607,0.0,38.8,39.6,9.493,1.728,2.939,3.275,3.085,2.88,-2.986,26.439,0.0,262.14,,275.0,275.0,2.949,3.009,6.339,24.08
22428.0,2.874,0.652,-35.209,1.681,9.563,5.199,37.19,4.936,-0.155,-2.607,0.0,38.8,39.6,9.493,1.728,4.532,4.133,4.229,4.089,-2.986,26.439,0.0,262.34,,275.0,275.0,3.045,3.006,6.319,24.075
22428.5,2.874,0.652,-35.209,1.681,9.563,5.201,37.141,4.877,-0.191,-2.606,0.0,38.762,39.572,9.493,1.728,4.247,3.486,3.947,3.387,-2.985,26.445,0.0,262.34,,275.0,275.0,4.246,3.004,6.372,24.037
22429.0,2.874,0.652,-35.209,1.681,9.563,5.201,37.141,4.877,-0.191,-2.606,0.0,38.8,39.6,9.493,1.728,3.966,3.268,3.654,2.958,-2.985,26.445,0.0,262.34,,275.0,275.0,3.767,3.002,6.41,24.031
22429.5,2.671,0.656,-35.203,1.718,9.484,5.201,37.141,4.877,-0.191,-2.606,0.0,38.8,39.6,9.647,1.805,3.698,3.093,3.437,2.647,-2.985,26.445,0.0,262.34,,275.0,275.0,3.461,3.0,6.421,24.092
22430.0,2.671,0.656,-35.203,1.718,9.484,5.201,37.141,4.877,-0.191,-2.606,0.0,38.8,39.6,9.647,1.805,3.178,2.926,2.996,2.449,-2.985,26.445,0.0,262.24,,275.0,275.0,3.219,2.995,6.446,24.104
22430.5,2.671,0.656,-35.203,1.718,9.484,5.201,37.141,4.877,-0.191,-2.606,0.0,38.8,39.6,9.647,1.805,3.336,3.035,3.143,2.809,-2.985,26.445,0.0,262.24,,275.0,275.0,2.887,2.989,6.335,24.095
22431.0,2.671,0.656,-35.203,1.718,9.484,5.201,37.141,4.877,-0.191,-2.606,0.0,38.8,39.6,9.647,1.805,3.767,3.583,3.684,3.476,-2.985,26.445,0.0,262.24,,275.0,275.0,3.081,2.984,6.245,24.077
22431.5,2.671,0.656,-35.203,1.718,9.484,5.238,37.144,4.941,-0.202,-2.617,0.0,38.747,39.578,9.647,1.805,4.263,3.41,3.899,3.215,-2.992,26.448,0.0,262.24,,275.0,275.0,3.627,2.979,6.252,24.05
22432.0,2.671,0.656,-35.203,1.718,9.484,5.238,37.144,4.941,-0.202,-2.617,0.0,38.7,39.6,9.647,1.805,3.655,3.171,3.533,2.864,-2.992,26.448,0.0,262.24,,275.0,275.0,3.697,2.974,6.294,24.025
22432.5,2.737,0.768,-33.887,1.764,9.547,5.238,37.144,4.941,-0.202,-2.617,0.0,38.7,39.6,9.648,1.705,3.392,2.944,3.06,2.489,-2.992,26.448,0.0,262.24,,275.0,275.0,3.306,2.969,6.309,24.024
22433.0,2.737,0.768,-33.887,1.764,9.547,5.238,37.144,4.941,-0.202,-2.617,0.0,38.7,39.6,9.648,1.705,3.41,3.028,3.229,2.835,-2.992,26.448,0.0,261.94,,275.0,275.0,2.971,2.965,6.278,23.985
22433.5,2.737,0.768,-33.887,1.764,9.547,5.238,37.144,4.941,-0.202,-2.617,0.0,38.7,39.6,9.648,1.705,3.945,3.61,3.77,3.438,-2.992,26.448,0.0,261.94,,275.0,275.0,3.125,2.961,6.206,23.979
22434.0,2.737,0.768,-33.887,1.764,9.547,5.238,37.144,4.941,-0.202,-2.617,0.0,38.7,39.6,9.648,1.705,4.089,3.639,3.909,3.395,-2.992,26.448,0.0,262.24,,275.0,275.0,3.691,2.958,6.202,23.991
22434.5,2.737,0.768,-33.887,1.764,9.547,5.238,37.144,4.941,-0.202,-2.617,0.0,38.7,39.6,9.648,1.705,4.231,3.423,3.899,3.174,-2.992,26.448,0.0,262.24,,275.0,275.0,3.758,2.954,6.224,24.03
22435.0,2.737,0.768,-33.887,1.764,9.547,5.191,37.128,4.969,-0.206,-2.615,0.0,38.753,39.582,9.648,1.705,3.241,2.947,3.135,2.465,-2.988,26.458,0.0,261.94,,275.0,275.0,3.681,2.95,6.276,24.045
22435.5,2.737,0.768,-33.887,1.764,9.547,5.191,37.128,4.969,-0.206,-2.615,0.0,38.8,39.6,9.648,1.705,2.991,2.937,3.008,2.523,-2.988,26.458,0.0,261.94,,275.0,275.0,2.947,2.947,6.256,24.077
22436.0,3.637,0.86,-35.209,1.71,9.605,5.191,37.128,4.969,-0.206,-2.615,0.0,38.8,39.6,9.442,1.808,3.528,3.192,3.323,2.955,-2.988,26.458,0.0,262.14,,275.0,275.0,2.865,2.944,6.176,24.034
22436.5,3.637,0.86,-35.209,1.71,9.605,5.191,37.128,4.969,-0.206,-2.615,0.0,38.8,39.6,9.442,1.808,3.873,3.622,3.749,3.47,-2.988,26.458,0.0,262.14,,275.0,275.0,3.249,2.955,6.153,24.008
22437.0,3.637,0.86,-35.209,1.71,9.605,5.191,37.128,4.969,-0.206,-2.615,0.0,38.8,39.6,9.442,1.808,4.106,3.574,3.873,3.421,-2.988,26.458,0.0,261.84,,275.0,275.0,3.679,2.966,6.132,24.055
22437.5,3.637,0.86,-35.209,1.71,9.605,5.191,37.128,4.969,-0.206,-2.615,0.0,38.8,39.6,9.442,1.808,3.67,3.212,3.535,2.97,-2.988,26.458,0.0,261.84,,275.0,275.0,3.743,2.977,6.216,24.172
