t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
22438.0,3.637,0.86,-35.209,1.71,9.605,5.214,37.146,4.966,-0.205,-2.621,0.0,38.752,39.621,9.442,1.808,3.449,2.974,3.016,2.609,-2.993,26.46,0.0,261.94,,275.0,275.0,3.347,2.988,6.216,24.227
22438.5,3.637,0.86,-35.209,1.71,9.605,5.214,37.146,4.966,-0.205,-2.621,0.0,38.8,39.6,9.442,1.808,3.784,3.513,3.605,3.295,-2.993,26.46,0.0,261.94,,275.0,275.0,3.012,2.998,6.167,24.216
22439.0,3.061,0.81,-33.665,1.767,9.463,5.214,37.146,4.966,-0.205,-2.621,0.0,38.8,39.6,9.664,1.501,4.13,3.523,3.756,3.501,-2.993,26.46,0.0,262.04,,275.0,275.0,3.549,3.009,6.19,24.211
22439.5,3.061,0.81,-33.665,1.767,9.463,5.214,37.146,4.966,-0.205,-2.621,0.0,38.8,39.6,9.664,1.501,3.965,3.324,3.584,3.196,-2.993,26.46,0.0,262.04,,275.0,275.0,3.727,3.01,6.193,24.192
22440.0,3.061,0.81,-33.665,1.767,9.463,5.214,37.146,4.966,-0.205,-2.621,0.0,38.8,39.6,9.664,1.501,3.809,3.157,3.3,2.813,-2.993,26.46,0.0,262.24,,275.0,275.0,3.517,3.011,6.245,24.121
22440.5,3.061,0.81,-33.665,1.767,9.463,5.214,37.146,4.966,-0.205,-2.621,0.0,38.8,39.6,9.664,1.501,3.49,3.106,3.001,2.648,-2.993,26.46,0.0,262.24,,275.0,275.0,3.27,3.011,6.278,24.095
22441.0,3.061,0.81,-33.665,1.767,9.463,5.214,37.146,4.966,-0.205,-2.621,0.0,38.8,39.6,9.664,1.501,3.12,3.051,2.852,2.616,-2.993,26.46,0.0,262.64,,275.0,275.0,3.061,3.012,6.28,23.997
22441.5,3.061,0.81,-33.665,1.767,9.463,5.207,37.188,4.972,-0.223,-2.625,0.0,38.746,39.575,9.664,1.501,3.516,3.039,3.229,2.922,-3.016,26.452,0.0,262.64,,275.0,275.0,2.91,3.013,6.224,23.947
22442.0,3.061,0.81,-33.665,1.767,9.463,5.207,37.188,4.972,-0.223,-2.625,0.0,38.7,39.6,9.664,1.501,3.971,3.381,3.7,3.179,-3.016,26.452,0.0,262.44,,275.0,275.0,3.176,3.014,6.199,23.928
22442.5,3.526,0.839,-35.209,1.73,9.572,5.207,37.188,4.972,-0.223,-2.625,0.0,38.7,39.6,9.493,1.668,3.732,3.138,3.403,2.897,-3.016,26.452,0.0,262.44,,275.0,275.0,3.558,3.015,6.23,23.859
22443.0,3.526,0.839,-35.209,1.73,9.572,5.207,37.188,4.972,-0.223,-2.625,0.0,38.7,39.6,9.493,1.668,3.217,2.989,2.87,2.548,-3.016,26.452,0.0,262.64,,275.0,275.0,3.293,3.023,6.265,23.825
22443.5,3.526,0.839,-35.209,1.73,9.572,5.207,37.188,4.972,-0.223,-2.625,0.0,38.7,39.6,9.493,1.668,2.985,2.971,2.778,2.53,-3.016,26.452,0.0,262.64,,275.0,275.0,2.906,3.031,6.277,23.823
22444.0,3.526,0.839,-35.209,1.73,9.572,5.207,37.188,4.972,-0.223,-2.625,0.0,38.7,39.6,9.493,1.668,3.288,3.339,3.189,3.032,-3.016,26.452,0.0,262.44,,275.0,275.0,2.816,3.039,6.223,23.81
22444.5,3.526,0.839,-35.209,1.73,9.572,5.215,37.175,4.945,-0.246,-2.63,0.0,38.737,39.574,9.493,1.668,4.01,3.48,3.672,3.498,-3.018,26.456,0.0,262.44,,275.0,275.0,3.212,3.047,6.18,23.724
22445.0,3.526,0.839,-35.209,1.73,9.572,5.215,37.175,4.945,-0.246,-2.63,0.0,38.7,39.6,9.493,1.668,4.043,3.361,3.527,3.277,-3.018,26.456,0.0,262.44,,275.0,275.0,3.665,3.055,6.209,23.67
22445.5,2.575,0.6,-35.209,1.716,9.586,5.215,37.175,4.945,-0.246,-2.63,0.0,38.7,39.6,9.514,1.807,3.332,2.976,2.918,2.525,-3.018,26.456,0.0,262.44,,275.0,275.0,3.552,3.063,6.25,23.637
22446.0,2.575,0.6,-35.209,1.716,9.586,5.215,37.175,4.945,-0.246,-2.63,0.0,38.7,39.6,9.514,1.807,2.9,2.815,2.592,2.264,-3.018,26.456,0.0,262.34,,275.0,275.0,2.938,3.055,6.273,23.604
22446.5,2.575,0.6,-35.209,1.716,9.586,5.215,37.175,4.945,-0.246,-2.63,0.0,38.7,39.6,9.514,1.807,3.109,2.928,2.949,2.567,-3.018,26.456,0.0,262.34,,275.0,275.0,2.643,3.047,6.231,23.61
22447.0,2.575,0.6,-35.209,1.716,9.586,5.215,37.175,4.945,-0.246,-2.63,0.0,38.7,39.6,9.514,1.807,3.708,3.359,3.474,3.281,-3.018,26.456,0.0,262.04,,275.0,275.0,2.888,3.039,6.103,23.549
22447.5,2.575,0.6,-35.209,1.716,9.586,5.215,37.175,4.945,-0.246,-2.63,0.0,38.7,39.6,9.514,1.807,3.994,3.313,3.619,3.347,-3.018,26.456,0.0,262.04,,275.0,275.0,3.456,3.032,6.073,23.521
22448.0,2.575,0.6,-35.209,1.716,9.586,5.204,37.123,4.92,-0.277,-2.62,0.0,38.722,39.531,9.514,1.807,3.707,3.053,3.278,2.786,-3.021,26.468,0.0,262.24,,275.0,275.0,3.568,3.024,6.157,23.473
22448.5,2.575,0.6,-35.209,1.716,9.586,5.204,37.123,4.92,-0.277,-2.62,0.0,38.7,39.5,9.514,1.807,3.277,2.88,2.904,2.414,-3.021,26.468,0.0,262.24,,275.0,275.0,3.206,3.017,6.178,23.501
22449.0,2.129,0.555,-34.475,1.825,9.523,5.204,37.123,4.92,-0.277,-2.62,0.0,38.7,39.5,9.552,1.64,2.669,2.738,2.528,2.268,-3.021,26.468,0.0,262.14,,275.0,275.0,2.869,3.01,6.133,23.489
22449.5,2.129,0.555,-34.475,1.825,9.523,5.204,37.123,4.92,-0.277,-2.62,0.0,38.7,39.5,9.552,1.64,3.703,3.551,3.514,3.238,-3.021,26.468,0.0,262.14,,275.0,275.0,2.551,2.995,6.046,23.443
22450.0,2.129,0.555,-34.475,1.825,9.523,5.204,37.123,4.92,-0.277,-2.62,0.0,38.7,39.5,9.552,1.64,3.894,3.41,3.471,3.169,-3.021,26.468,0.0,261.84,,275.0,275.0,3.501,2.981,6.077,23.431
22450.5,2.129,0.555,-34.475,1.825,9.523,5.204,37.123,4.92,-0.277,-2.62,0.0,38.7,39.5,9.552,1.64,3.809,3.248,3.281,2.941,-3.021,26.468,0.0,261.84,,275.0,275.0,3.486,2.967,6.118,23.429
22451.0,2.129,0.555,-34.475,1.825,9.523,5.228,37.109,4.944,-0.287,-2.636,0.0,38.736,39.567,9.552,1.64,3.367,3.092,2.99,2.647,-3.015,26.468,0.0,261.84,,275.0,275.0,3.32,2.953,6.17,23.46
22451.5,2.129,0.555,-34.475,1.825,9.523,5.228,37.109,4.944,-0.287,-2.636,0.0,38.7,39.6,9.552,1.64,2.802,2.846,2.059,2.273,-3.015,26.468,0.0,261.84,,275.0,275.0,3.024,2.94,6.166,23.437
22452.0,2.938,0.767,-33.58,1.775,9.482,5.228,37.109,4.944,-0.287,-2.636,0.0,38.7,39.6,9.755,1.681,3.056,2.763,2.39,2.408,-3.015,26.468,0.0,261.94,,275.0,275.0,2.495,2.926,6.114,23.424
22452.5,2.938,0.767,-33.58,1.775,9.482,5.228,37.109,4.944,-0.287,-2.636,0.0,38.7,39.6,9.755,1.681,3.317,3.028,2.867,2.784,-3.015,26.468,0.0,261.94,,275.0,275.0,2.654,2.927,6.021,23.422
22453.0,2.938,0.767,-33.58,1.775,9.482,5.228,37.109,4.944,-0.287,-2.636,0.0,38.7,39.6,9.755,1.681,3.801,2.998,3.312,2.831,-3.015,26.468,0.0,261.94,,275.0,275.0,2.999,2.927,6.004,23.448
22453.5,2.938,0.767,-33.58,1.775,9.482,5.228,37.109,4.944,-0.287,-2.636,0.0,38.7,39.6,9.755,1.681,3.426,2.818,2.97,2.494,-3.015,26.468,0.0,261.94,,275.0,275.0,3.235,2.927,6.032,23.522
22454.0,2.938,0.767,-33.58,1.775,9.482,5.239,37.161,4.968,-0.294,-2.638,0.0,38.738,39.576,9.755,1.681,3.119,2.595,2.376,2.132,-3.007,26.468,0.0,261.74,,275.0,275.0,2.927,2.927,6.021,23.551
22454.5,2.938,0.767,-33.58,1.775,9.482,5.239,37.161,4.968,-0.294,-2.638,0.0,38.7,39.6,9.755,1.681,3.016,2.538,2.435,2.279,-3.007,26.468,0.0,261.74,,275.0,275.0,2.556,2.927,6.015,23.573
22455.0,2.938,0.767,-33.58,1.775,9.482,5.239,37.161,4.968,-0.294,-2.638,0.0,38.7,39.6,9.755,1.681,3.283,2.98,2.846,2.718,-3.007,26.468,0.0,261.54,,275.0,275.0,2.567,2.928,5.92,23.587
22455.5,3.206,0.847,-34.269,1.793,9.496,5.239,37.161,4.968,-0.294,-2.638,0.0,38.7,39.6,9.605,1.731,3.329,3.175,3.006,2.769,-3.007,26.468,0.0,261.54,,275.0,275.0,2.956,2.928,5.913,23.525
22456.0,3.206,0.847,-34.269,1.793,9.496,5.239,37.161,4.968,-0.294,-2.638,0.0,38.7,39.6,9.605,1.731,3.483,3.098,3.006,2.751,-3.007,26.468,0.0,261.94,,275.0,275.0,3.07,2.932,5.936,23.485
22456.5,3.206,0.847,-34.269,1.793,9.496,5.239,37.161,4.968,-0.294,-2.638,0.0,38.7,39.6,9.605,1.731,2.971,2.717,2.529,2.259,-3.007,26.468,0.0,261.94,,275.0,275.0,3.085,2.937,5.965,23.524
22457.0,3.206,0.847,-34.269,1.793,9.496,5.239,37.161,4.968,-0.294,-2.638,0.0,38.7,39.6,9.605,1.731,2.879,2.648,2.455,2.23,-3.007,26.468,0.0,261.94,,275.0,275.0,2.619,2.941,5.947,23.582
22457.5,3.206,0.847,-34.269,1.793,9.496,5.24,37.182,4.967,-0.325,-2.631,0.0,38.726,39.605,9.605,1.731,3.028,2.77,2.518,2.361,-3.027,26.477,0.0,261.94,,275.0,275.0,2.553,2.946,5.918,23.584
22458.0,3.206,0.847,-34.269,1.793,9.496,5.24,37.182,4.967,-0.325,-2.631,0.0,38.7,39.6,9.605,1.731,3.314,2.93,2.717,2.669,-3.027,26.477,0.0,262.04,,275.0,275.0,2.669,2.95,5.881,23.597
22458.5,2.824,0.789,-34.015,1.79,9.493,5.24,37.182,4.967,-0.325,-2.631,0.0,38.7,39.6,9.629,1.683,3.352,2.945,2.787,2.789,-3.027,26.477,0.0,262.04,,275.0,275.0,2.907,2.954,5.891,23.591
22459.0,2.824,0.789,-34.015,1.79,9.493,5.24,37.182,4.967,-0.325,-2.631,0.0,38.7,39.6,9.629,1.683,3.311,2.856,2.82,2.595,-3.027,26.477,0.0,262.24,,275.0,275.0,2.968,2.952,5.905,23.557
22459.5,2.824,0.789,-34.015,1.79,9.493,5.24,37.182,4.967,-0.325,-2.631,0.0,38.7,39.6,9.629,1.683,3.22,2.669,2.603,2.328,-3.027,26.477,0.0,262.24,,275.0,275.0,2.895,2.95,5.916,23.544
22460.0,2.824,0.789,-34.015,1.79,9.493,5.24,37.182,4.967,-0.325,-2.631,0.0,38.7,39.6,9.629,1.683,2.804,2.549,2.413,2.247,-3.027,26.477,0.0,262.24,,275.0,275.0,2.705,2.948,5.902,23.582
22460.5,2.824,0.789,-34.015,1.79,9.493,5.209,37.183,4.944,-0.341,-2.643,0.0,38.736,39.61,9.629,1.683,3.047,2.894,2.713,2.592,-3.03,26.476,0.0,262.24,,275.0,275.0,2.503,2.946,5.831,23.586
22461.0,2.824,0.789,-34.015,1.79,9.493,5.209,37.183,4.944,-0.341,-2.643,0.0,38.7,39.6,9.629,1.683,3.525,2.889,2.875,2.695,-3.03,26.476,0.0,262.44,,275.0,275.0,2.812,2.944,5.765,23.585
22461.5,2.824,0.789,-34.015,1.79,9.493,5.209,37.183,4.944,-0.341,-2.643,0.0,38.7,39.6,9.629,1.683,3.454,2.813,2.686,2.569,-3.03,26.476,0.0,262.44,,275.0,275.0,2.996,2.942,5.793,23.6
22462.0,3.073,0.736,-35.209,1.709,9.661,5.209,37.183,4.944,-0.341,-2.643,0.0,38.7,39.6,9.412,1.744,3.195,2.691,2.492,2.274,-3.03,26.476,0.0,262.34,,275.0,275.0,2.88,2.94,5.828,23.588
22462.5,3.073,0.736,-35.209,1.709,9.661,5.209,37.183,4.944,-0.341,-2.643,0.0,38.7,39.6,9.412,1.744,3.057,2.58,2.247,2.195,-3.03,26.476,0.0,262.34,,275.0,275.0,2.663,2.942,5.84,23.657
22463.0,3.073,0.736,-35.209,1.709,9.661,5.209,37.183,4.944,-0.341,-2.643,0.0,38.7,39.6,9.412,1.744,2.971,2.608,2.378,2.375,-3.03,26.476,0.0,262.14,,275.0,275.0,2.52,2.944,5.8,23.631
22463.5,3.073,0.736,-35.209,1.709,9.661,5.209,37.183,4.944,-0.341,-2.643,0.0,38.7,39.6,9.412,1.744,3.4,2.957,2.88,2.673,-3.03,26.476,0.0,262.14,,275.0,275.0,2.583,2.946,5.772,23.594
22464.0,3.073,0.736,-35.209,1.709,9.661,5.218,37.141,4.945,-0.377,-2.641,0.0,38.731,39.585,9.412,1.744,3.474,2.773,2.817,2.563,-3.028,26.474,0.0,262.14,,275.0,275.0,2.978,2.948,5.783,23.615
22464.5,3.073,0.736,-35.209,1.709,9.661,5.218,37.141,4.945,-0.377,-2.641,0.0,38.7,39.6,9.412,1.744,3.257,2.627,2.64,2.385,-3.028,26.474,0.0,262.14,,275.0,275.0,2.907,2.95,5.81,23.625
22465.0,2.545,0.658,-34.504,1.762,9.525,5.218,37.141,4.945,-0.377,-2.641,0.0,38.7,39.6,9.547,1.629,3.061,2.498,2.349,2.161,-3.028,26.474,0.0,262.14,,275.0,275.0,2.727,2.952,5.83,23.665
22465.5,2.545,0.658,-34.504,1.762,9.525,5.218,37.141,4.945,-0.377,-2.641,0.0,38.7,39.6,9.547,1.629,2.86,2.552,2.328,2.285,-3.028,26.474,0.0,262.14,,275.0,275.0,2.517,2.946,5.821,23.712
22466.0,2.545,0.658,-34.504,1.762,9.525,5.218,37.141,4.945,-0.377,-2.641,0.0,38.7,39.6,9.547,1.629,3.317,2.778,2.901,2.706,-3.028,26.474,0.0,262.14,,275.0,275.0,2.506,2.939,5.731,23.715
22466.5,2.545,0.658,-34.504,1.762,9.525,5.218,37.141,4.945,-0.377,-2.641,0.0,38.7,39.6,9.547,1.629,3.358,3.047,3.029,2.742,-3.028,26.474,0.0,262.14,,275.0,275.0,2.926,2.933,5.772,23.758
22467.0,2.545,0.658,-34.504,1.762,9.525,5.193,37.129,4.937,-0.372,-2.641,0.0,38.736,39.581,9.547,1.629,2.932,2.725,2.419,2.312,-3.043,26.483,0.0,262.14,,275.0,275.0,3.044,2.926,5.8,23.783
22467.5,2.545,0.658,-34.504,1.762,9.525,5.193,37.129,4.937,-0.372,-2.641,0.0,38.7,39.6,9.547,1.629,2.682,2.632,2.179,2.146,-3.043,26.483,0.0,262.14,,275.0,275.0,2.597,2.92,5.837,23.766
22468.0,2.545,0.658,-34.504,1.762,9.525,5.193,37.129,4.937,-0.372,-2.641,0.0,38.7,39.6,9.547,1.629,2.686,2.642,2.295,2.2,-3.043,26.483,0.0,262.04,,275.0,275.0,2.41,2.914,5.823,23.78
22468.5,2.767,0.638,-35.209,1.676,9.579,5.193,37.129,4.937,-0.372,-2.641,0.0,38.7,39.6,9.568,1.826,3.25,2.871,2.79,2.815,-3.043,26.483,0.0,262.04,,275.0,275.0,2.456,2.908,5.744,23.857
22469.0,2.767,0.638,-35.209,1.676,9.579,5.193,37.129,4.937,-0.372,-2.641,0.0,38.7,39.6,9.568,1.826,3.583,2.955,3.189,2.963,-3.043,26.483,0.0,262.34,,275.0,275.0,2.932,2.906,5.7,23.871
22469.5,2.767,0.638,-35.209,1.676,9.579,5.193,37.129,4.937,-0.372,-2.641,0.0,38.7,39.6,9.568,1.826,3.359,2.761,2.815,2.589,-3.043,26.483,0.0,262.34,,275.0,275.0,3.173,2.903,5.772,23.886
22470.0,2.767,0.638,-35.209,1.676,9.579,5.193,37.129,4.937,-0.372,-2.641,0.0,38.7,39.6,9.568,1.826,3.084,2.586,2.253,2.147,-3.043,26.483,0.0,261.94,,275.0,275.0,2.881,2.901,5.815,23.911
22470.5,2.767,0.638,-35.209,1.676,9.579,5.216,37.15,4.952,-0.373,-2.65,0.0,38.735,39.636,9.568,1.826,2.86,2.845,2.561,2.531,-3.037,26.48,0.0,261.94,,275.0,275.0,2.518,2.899,5.769,23.983
22471.0,2.767,0.638,-35.209,1.676,9.579,5.216,37.15,4.952,-0.373,-2.65,0.0,38.7,39.6,9.568,1.826,3.382,2.989,2.947,2.673,-3.037,26.48,0.0,261.54,,275.0,275.0,2.699,2.897,5.731,23.963
22471.5,3.411,0.857,-34.524,1.728,9.511,5.216,37.15,4.952,-0.373,-2.65,0.0,38.7,39.6,9.653,1.755,3.52,2.918,2.869,2.668,-3.037,26.48,0.0,261.54,,275.0,275.0,2.998,2.895,5.738,23.939
22472.0,3.411,0.857,-34.524,1.728,9.511,5.216,37.15,4.952,-0.373,-2.65,0.0,38.7,39.6,9.653,1.755,3.353,2.704,2.722,2.347,-3.037,26.48,0.0,261.54,,275.0,275.0,2.994,2.903,5.775,23.956
22472.5,3.411,0.857,-34.524,1.728,9.511,5.216,37.15,4.952,-0.373,-2.65,0.0,38.7,39.6,9.653,1.755,3.152,2.554,2.519,2.132,-3.037,26.48,0.0,261.54,,275.0,275.0,2.782,2.911,5.78,23.919
22473.0,3.411,0.857,-34.524,1.728,9.511,5.216,37.15,4.952,-0.373,-2.65,0.0,38.7,39.6,9.653,1.755,2.777,2.365,2.014,1.817,-3.037,26.48,0.0,261.44,,275.0,275.0,2.589,2.92,5.81,23.878
22473.5,3.411,0.857,-34.524,1.728,9.511,5.202,37.195,4.952,-0.378,-2.663,0.0,38.743,39.632,9.653,1.755,2.705,2.465,2.095,2.049,-3.041,26.479,0.0,261.44,,275.0,275.0,2.243,2.928,5.715,23.88
22474.0,3.411,0.857,-34.524,1.728,9.511,5.202,37.195,4.952,-0.378,-2.663,0.0,38.7,39.6,9.653,1.755,3.508,3.126,3.108,2.887,-3.041,26.479,0.0,261.64,,275.0,275.0,2.329,2.936,5.712,23.853
22474.5,2.938,0.761,-34.609,1.767,9.543,5.202,37.195,4.952,-0.378,-2.663,0.0,38.7,39.6,9.56,1.625,3.321,2.828,2.827,2.497,-3.041,26.479,0.0,261.64,,275.0,275.0,3.157,2.943,5.715,23.822
22475.0,2.938,0.761,-34.609,1.767,9.543,5.202,37.195,4.952,-0.378,-2.663,0.0,38.7,39.6,9.56,1.625,2.979,2.549,2.176,2.058,-3.041,26.479,0.0,261.64,,275.0,275.0,2.868,2.943,5.779,23.858
22475.5,2.938,0.761,-34.609,1.767,9.543,5.202,37.195,4.952,-0.378,-2.663,0.0,38.7,39.6,9.56,1.625,2.691,2.366,1.776,1.748,-3.041,26.479,0.0,261.64,,275.0,275.0,2.44,2.943,5.797,23.849
22476.0,2.938,0.761,-34.609,1.767,9.543,5.202,37.195,4.952,-0.378,-2.663,0.0,38.7,39.6,9.56,1.625,2.475,2.396,1.913,1.931,-3.041,26.479,0.0,261.74,,275.0,275.0,2.146,2.943,5.808,23.916
22476.5,2.938,0.761,-34.609,1.767,9.543,5.202,37.195,4.952,-0.378,-2.663,0.0,38.7,39.6,9.56,1.625,3.108,2.797,2.608,2.692,-3.041,26.479,0.0,261.74,,275.0,275.0,2.179,2.943,5.665,24.067
22477.0,2.938,0.761,-34.609,1.767,9.543,5.211,37.184,4.955,-0.411,-2.665,0.0,38.748,39.654,9.56,1.625,3.423,3.123,3.073,2.895,-3.032,26.485,0.0,261.34,,275.0,275.0,2.801,2.943,5.655,24.068
22477.5,2.938,0.761,-34.609,1.767,9.543,5.211,37.184,4.955,-0.411,-2.665,0.0,38.7,39.7,9.56,1.625,3.158,2.489,2.437,2.108,-3.032,26.485,0.0,261.34,,275.0,275.0,3.128,2.943,5.695,24.107
22478.0,2.938,0.683,-35.209,1.71,9.575,5.211,37.184,4.955,-0.411,-2.665,0.0,38.7,39.7,9.511,1.72,2.999,2.283,2.074,1.757,-3.032,26.485,0.0,261.74,,275.0,275.0,2.548,2.943,5.697,24.207
22478.5,2.938,0.683,-35.209,1.71,9.575,5.211,37.184,4.955,-0.411,-2.665,0.0,38.7,39.7,9.511,1.72,2.629,2.396,2.075,1.864,-3.032,26.485,0.0,261.74,,275.0,275.0,2.278,2.943,5.678,24.274
22479.0,2.938,0.683,-35.209,1.71,9.575,5.211,37.184,4.955,-0.411,-2.665,0.0,38.7,39.7,9.511,1.72,3.125,2.745,2.642,2.63,-3.032,26.485,0.0,261.94,,275.0,275.0,2.241,2.943,5.627,24.313
22479.5,2.938,0.683,-35.209,1.71,9.575,5.211,37.184,4.955,-0.411,-2.665,0.0,38.7,39.7,9.511,1.72,3.515,3.054,3.123,2.888,-3.032,26.485,0.0,261.94,,275.0,275.0,2.786,2.943,5.604,24.339
22480.0,2.938,0.683,-35.209,1.71,9.575,5.218,37.128,4.931,-0.447,-2.647,0.0,38.749,39.628,9.511,1.72,3.466,2.967,3.112,2.782,-3.035,26.487,0.0,261.34,,275.0,275.0,3.145,2.942,5.638,24.338
22480.5,2.938,0.683,-35.209,1.71,9.575,5.218,37.128,4.931,-0.447,-2.647,0.0,38.7,39.6,9.511,1.72,3.256,2.437,2.67,2.186,-3.035,26.487,0.0,261.34,,275.0,275.0,3.082,2.942,5.618,24.368
22481.0,1.821,0.528,-33.983,1.761,9.51,5.218,37.128,4.931,-0.447,-2.647,0.0,38.7,39.6,9.623,1.621,2.958,2.03,2.479,1.944,-3.035,26.487,0.0,261.74,,275.0,275.0,2.637,2.942,5.577,24.316
22481.5,1.821,0.528,-33.983,1.761,9.51,5.218,37.128,4.931,-0.447,-2.647,0.0,38.7,39.6,9.623,1.621,3.257,2.654,2.983,2.417,-3.035,26.487,0.0,261.74,,275.0,275.0,2.353,2.924,5.454,24.289
22482.0,1.821,0.528,-33.983,1.761,9.51,5.218,37.128,4.931,-0.447,-2.647,0.0,38.7,39.6,9.623,1.621,3.672,2.754,3.321,2.769,-3.035,26.487,0.0,261.44,,275.0,275.0,2.828,2.906,5.402,24.186
22482.5,1.821,0.528,-33.983,1.761,9.51,5.218,37.128,4.931,-0.447,-2.647,0.0,38.7,39.6,9.623,1.621,3.841,2.603,3.341,2.743,-3.035,26.487,0.0,261.44,,275.0,275.0,3.129,2.888,5.399,24.017
22483.0,1.821,0.528,-33.983,1.761,9.51,5.218,37.128,4.931,-0.447,-2.647,0.0,38.7,39.6,9.623,1.621,3.667,2.296,3.018,2.068,-3.035,26.487,0.0,261.24,,275.0,275.0,3.132,2.871,5.401,23.98
22483.5,1.821,0.528,-33.983,1.761,9.51,5.192,37.126,4.935,-0.447,-2.626,0.0,38.756,39.67,9.623,1.621,3.318,2.041,2.673,1.63,-3.03,26.493,0.0,261.24,,275.0,275.0,2.762,2.853,5.389,24.079
22484.0,1.821,0.528,-33.983,1.761,9.51,5.192,37.126,4.935,-0.447,-2.626,0.0,38.8,39.7,9.623,1.621,3.059,1.981,2.574,1.859,-3.03,26.493,0.0,261.44,,275.0,275.0,2.415,2.836,5.313,24.047
22484.5,2.948,0.786,-34.008,1.734,9.533,5.192,37.126,4.935,-0.447,-2.626,0.0,38.8,39.7,9.581,1.616,3.876,2.868,3.51,2.774,-3.03,26.493,0.0,261.44,,275.0,275.0,2.368,2.82,5.236,24.034
22485.0,2.948,0.786,-34.008,1.734,9.533,5.192,37.126,4.935,-0.447,-2.626,0.0,38.8,39.7,9.581,1.616,3.938,2.573,3.426,2.461,-3.03,26.493,0.0,261.04,,275.0,275.0,3.257,2.822,5.223,23.988
22485.5,2.948,0.786,-34.008,1.734,9.533,5.192,37.126,4.935,-0.447,-2.626,0.0,38.8,39.7,9.581,1.616,3.571,2.341,3.116,2.124,-3.03,26.493,0.0,261.04,,275.0,275.0,3.1,2.824,5.26,23.926
22486.0,2.948,0.786,-34.008,1.734,9.533,5.192,37.126,4.935,-0.447,-2.626,0.0,38.8,39.7,9.581,1.616,3.201,1.976,2.675,1.75,-3.03,26.493,0.0,261.24,,275.0,275.0,2.788,2.826,5.286,23.892
22486.5,2.948,0.786,-34.008,1.734,9.533,5.196,37.178,4.964,-0.428,-2.655,0.0,38.749,39.65,9.581,1.616,3.112,1.887,2.537,1.699,-3.03,26.48,0.0,261.24,,275.0,275.0,2.4,2.828,5.266,23.847
22487.0,2.948,0.786,-34.008,1.734,9.533,5.196,37.178,4.964,-0.428,-2.655,0.0,38.7,39.6,9.581,1.616,3.168,2.325,2.903,2.05,-3.03,26.48,0.0,261.54,,275.0,275.0,2.309,2.83,5.144,23.789
22487.5,3.658,0.884,-35.209,1.713,9.516,5.196,37.178,4.964,-0.428,-2.655,0.0,38.7,39.6,9.594,1.747,3.587,2.742,3.305,2.863,-3.03,26.48,0.0,261.54,,275.0,275.0,2.611,2.832,5.121,23.787
22488.0,3.658,0.884,-35.209,1.713,9.516,5.196,37.178,4.964,-0.428,-2.655,0.0,38.7,39.6,9.594,1.747,3.664,2.154,3.011,2.077,-3.03,26.48,0.0,261.34,,275.0,275.0,3.124,2.845,5.149,23.773
22488.5,3.658,0.884,-35.209,1.713,9.516,5.196,37.178,4.964,-0.428,-2.655,0.0,38.7,39.6,9.594,1.747,3.389,1.922,2.745,1.658,-3.03,26.48,0.0,261.34,,275.0,275.0,2.726,2.859,5.189,23.747
22489.0,3.658,0.884,-35.209,1.713,9.516,5.196,37.178,4.964,-0.428,-2.655,0.0,38.7,39.6,9.594,1.747,2.962,1.678,2.328,1.342,-3.03,26.48,0.0,261.34,,275.0,275.0,2.429,2.872,5.208,23.789
22489.5,3.658,0.884,-35.209,1.713,9.516,5.196,37.178,4.964,-0.428,-2.655,0.0,38.7,39.6,9.594,1.747,3.03,1.824,2.435,1.72,-3.03,26.48,0.0,261.34,,275.0,275.0,2.078,2.885,5.175,23.84
22490.0,3.658,0.884,-35.209,1.713,9.516,5.216,37.209,4.952,-0.433,-2.651,0.0,38.765,39.708,9.594,1.747,3.209,2.368,2.866,2.234,-3.042,26.488,0.0,261.84,,275.0,275.0,2.252,2.897,5.126,23.873
22490.5,3.658,0.884,-35.209,1.713,9.516,5.216,37.209,4.952,-0.433,-2.651,0.0,38.8,39.7,9.594,1.747,3.543,2.531,3.131,2.374,-3.042,26.488,0.0,261.84,,275.0,275.0,2.67,2.91,5.065,23.917
22491.0,3.53,0.847,-35.209,1.692,9.569,5.216,37.209,4.952,-0.433,-2.651,0.0,38.8,39.7,9.377,1.693,3.682,2.266,3.032,2.095,-3.042,26.488,0.0,262.04,,275.0,275.0,2.895,2.922,5.11,23.936
22491.5,3.53,0.847,-35.209,1.692,9.569,5.216,37.209,4.952,-0.433,-2.651,0.0,38.8,39.7,9.377,1.693,2.944,1.732,2.265,1.435,-3.042,26.488,0.0,262.04,,275.0,275.0,2.768,2.932,5.131,23.982
22492.0,3.53,0.847,-35.209,1.692,9.569,5.216,37.209,4.952,-0.433,-2.651,0.0,38.8,39.7,9.377,1.693,2.743,1.568,2.002,1.303,-3.042,26.488,0.0,262.14,,275.0,275.0,2.094,2.942,5.119,24.03
22492.5,3.53,0.847,-35.209,1.692,9.569,5.216,37.209,4.952,-0.433,-2.651,0.0,38.8,39.7,9.377,1.693,2.741,2.085,2.403,1.812,-3.042,26.488,0.0,262.14,,275.0,275.0,1.904,2.952,5.045,24.02
22493.0,3.53,0.847,-35.209,1.692,9.569,5.232,37.213,4.958,-0.454,-2.65,0.0,38.762,39.675,9.377,1.693,3.201,2.333,2.852,2.249,-3.047,26.49,0.0,261.34,,275.0,275.0,2.26,2.961,4.979,24.007
22493.5,3.53,0.847,-35.209,1.692,9.569,5.232,37.213,4.958,-0.454,-2.65,0.0,38.8,39.7,9.377,1.693,3.53,2.193,2.927,2.245,-3.047,26.49,0.0,261.34,,275.0,275.0,2.659,2.97,4.937,23.987
22494.0,3.26,0.794,-35.209,1.753,9.566,5.232,37.213,4.958,-0.454,-2.65,0.0,38.8,39.7,9.581,1.81,3.371,1.922,2.645,1.732,-3.047,26.49,0.0,261.54,,275.0,275.0,2.724,2.98,4.976,23.97
22494.5,3.26,0.794,-35.209,1.753,9.566,5.232,37.213,4.958,-0.454,-2.65,0.0,38.8,39.7,9.581,1.81,3.045,1.711,2.397,1.431,-3.047,26.49,0.0,261.54,,275.0,275.0,2.418,2.984,5.011,23.994
22495.0,3.26,0.794,-35.209,1.753,9.566,5.232,37.213,4.958,-0.454,-2.65,0.0,38.8,39.7,9.581,1.81,2.884,1.898,2.443,1.84,-3.047,26.49,0.0,261.94,,275.0,275.0,2.146,2.989,4.934,24.001
22495.5,3.26,0.794,-35.209,1.753,9.566,5.232,37.213,4.958,-0.454,-2.65,0.0,38.8,39.7,9.581,1.81,3.375,2.302,2.858,2.158,-3.047,26.49,0.0,261.94,,275.0,275.0,2.266,2.993,4.856,24.008
22496.0,3.26,0.794,-35.209,1.753,9.566,5.236,37.145,4.935,-0.49,-2.665,0.0,38.77,39.686,9.581,1.81,3.466,2.148,2.794,2.128,-3.046,26.495,0.0,261.64,,275.0,275.0,2.673,2.997,4.879,23.978
22496.5,3.26,0.794,-35.209,1.753,9.566,5.236,37.145,4.935,-0.49,-2.665,0.0,38.8,39.7,9.581,1.81,3.361,1.955,2.654,1.903,-3.046,26.495,0.0,261.64,,275.0,275.0,2.634,3.002,4.915,23.952
22497.0,3.26,0.794,-35.209,1.753,9.566,5.236,37.145,4.935,-0.49,-2.665,0.0,38.8,39.7,9.581,1.81,3.267,1.747,2.42,1.511,-3.046,26.495,0.0,261.64,,275.0,275.0,2.468,3.006,4.918,23.947
22497.5,2.998,0.725,-35.209,1.73,9.656,5.236,37.145,4.935,-0.49,-2.665,0.0,38.8,39.7,9.521,1.726,2.99,1.589,2.325,1.334,-3.046,26.495,0.0,261.64,,275.0,275.0,2.236,3.01,4.851,24.008
22498.0,2.998,0.725,-35.209,1.73,9.656,5.236,37.145,4.935,-0.49,-2.665,0.0,38.8,39.7,9.521,1.726,2.99,1.604,2.286,1.509,-3.046,26.495,0.0,261.54,,275.0,275.0,2.06,3.01,4.812,24.046
22498.5,2.998,0.725,-35.209,1.73,9.656,5.236,37.145,4.935,-0.49,-2.665,0.0,38.8,39.7,9.521,1.726,3.193,2.203,2.754,1.938,-3.046,26.495,0.0,261.54,,275.0,275.0,2.097,3.01,4.782,24.022
22499.0,2.998,0.725,-35.209,1.73,9.656,5.236,37.145,4.935,-0.49,-2.665,0.0,38.8,39.7,9.521,1.726,3.188,2.087,2.669,1.806,-3.046,26.495,0.0,261.44,,275.0,275.0,2.522,3.01,4.807,24.033
22499.5,2.998,0.725,-35.209,1.73,9.656,5.23,37.158,4.952,-0.492,-2.658,0.0,38.778,39.736,9.521,1.726,3.078,1.925,2.544,1.661,-3.052,26.498,0.0,261.44,,275.0,275.0,2.437,3.009,4.801,24.041
22500.0,2.998,0.725,-35.209,1.73,9.656,5.23,37.158,4.952,-0.492,-2.658,0.0,38.8,39.7,9.521,1.726,2.987,1.776,2.43,1.512,-3.052,26.498,0.0,261.34,,275.0,275.0,2.302,3.009,4.797,23.987
22500.5,3.191,0.779,-35.209,1.734,9.537,5.23,37.158,4.952,-0.492,-2.658,0.0,38.8,39.7,9.514,1.681,2.879,1.683,2.296,1.375,-3.052,26.498,0.0,261.34,,275.0,275.0,2.176,3.009,4.774,23.926
22501.0,3.191,0.779,-35.209,1.734,9.537,5.23,37.158,4.952,-0.492,-2.658,0.0,38.8,39.7,9.514,1.681,2.994,1.723,2.383,1.683,-3.052,26.498,0.0,261.54,,275.0,275.0,2.058,3.012,4.675,23.879
22501.5,3.191,0.779,-35.209,1.734,9.537,5.23,37.158,4.952,-0.492,-2.658,0.0,38.8,39.7,9.514,1.681,3.135,1.921,2.639,2.003,-3.052,26.498,0.0,261.54,,275.0,275.0,2.196,3.015,4.636,23.928
22502.0,3.191,0.779,-35.209,1.734,9.537,5.23,37.158,4.952,-0.492,-2.658,0.0,38.8,39.7,9.514,1.681,3.151,1.868,2.599,1.714,-3.052,26.498,0.0,261.54,,275.0,275.0,2.425,3.018,4.643,23.944
22502.5,3.191,0.779,-35.209,1.734,9.537,5.23,37.17,4.947,-0.499,-2.658,0.0,38.786,39.696,9.514,1.681,3.114,1.651,2.451,1.476,-3.046,26.498,0.0,261.54,,275.0,275.0,2.333,3.021,4.646,23.941
22503.0,3.191,0.779,-35.209,1.734,9.537,5.23,37.17,4.947,-0.499,-2.658,0.0,38.8,39.7,9.514,1.681,2.93,1.513,2.288,1.39,-3.046,26.498,0.0,261.64,,275.0,275.0,2.173,3.023,4.649,23.972
22503.5,3.191,0.779,-35.209,1.734,9.537,5.23,37.17,4.947,-0.499,-2.658,0.0,38.8,39.7,9.514,1.681,3.048,1.565,2.431,1.687,-3.046,26.498,0.0,261.64,,275.0,275.0,2.03,3.026,4.585,24.005
22504.0,2.814,0.773,-33.574,1.754,9.496,5.23,37.17,4.947,-0.499,-2.658,0.0,38.8,39.7,9.67,1.697,3.302,1.823,2.673,2.069,-3.046,26.498,0.0,261.64,,275.0,275.0,2.183,3.029,4.545,24.022
22504.5,2.814,0.773,-33.574,1.754,9.496,5.23,37.17,4.947,-0.499,-2.658,0.0,38.8,39.7,9.67,1.697,3.314,2.011,2.789,2.038,-3.046,26.498,0.0,261.64,,275.0,275.0,2.467,3.025,4.543,24.072
22505.0,2.814,0.773,-33.574,1.754,9.496,5.23,37.17,4.947,-0.499,-2.658,0.0,38.8,39.7,9.67,1.697,3.139,1.703,2.424,1.585,-3.046,26.498,0.0,261.54,,275.0,275.0,2.538,3.022,4.574,24.035
22505.5,2.814,0.773,-33.574,1.754,9.496,5.23,37.17,4.947,-0.499,-2.658,0.0,38.8,39.7,9.67,1.697,2.785,1.217,1.912,1.135,-3.046,26.498,0.0,261.54,,275.0,275.0,2.213,3.018,4.543,23.981
22506.0,2.814,0.773,-33.574,1.754,9.496,5.239,37.206,4.964,-0.484,-2.66,0.0,38.8,39.735,9.67,1.697,2.711,1.441,2.143,1.24,-3.057,26.501,0.0,261.44,,275.0,275.0,1.762,3.015,4.508,23.918
22506.5,2.814,0.773,-33.574,1.754,9.496,5.239,37.206,4.964,-0.484,-2.66,0.0,38.8,39.7,9.67,1.697,2.936,1.733,2.411,1.764,-3.057,26.501,0.0,261.44,,275.0,275.0,1.884,3.012,4.442,23.947
22507.0,2.958,0.763,-34.465,1.778,9.499,5.239,37.206,4.964,-0.484,-2.66,0.0,38.8,39.7,9.57,1.619,3.329,1.577,2.531,1.769,-3.057,26.501,0.0,261.44,,275.0,275.0,2.211,3.009,4.402,23.929
22507.5,2.958,0.763,-34.465,1.778,9.499,5.239,37.206,4.964,-0.484,-2.66,0.0,38.8,39.7,9.57,1.619,3.17,1.476,2.334,1.553,-3.057,26.501,0.0,261.44,,275.0,275.0,2.302,3.008,4.402,23.869
22508.0,2.958,0.763,-34.465,1.778,9.499,5.239,37.206,4.964,-0.484,-2.66,0.0,38.8,39.7,9.57,1.619,2.979,1.288,2.098,1.206,-3.057,26.501,0.0,261.64,,275.0,275.0,2.133,3.007,4.418,23.841
22508.5,2.958,0.763,-34.465,1.778,9.499,5.239,37.206,4.964,-0.484,-2.66,0.0,38.8,39.7,9.57,1.619,2.833,1.16,1.891,1.108,-3.057,26.501,0.0,261.64,,275.0,275.0,1.893,3.006,4.384,23.891
22509.0,2.958,0.763,-34.465,1.778,9.499,5.227,37.209,4.954,-0.508,-2.662,0.0,38.815,39.733,9.57,1.619,2.749,1.412,2.06,1.264,-3.056,26.504,0.0,261.94,,275.0,275.0,1.748,3.005,4.37,23.885
22509.5,2.958,0.763,-34.465,1.778,9.499,5.227,37.209,4.954,-0.508,-2.662,0.0,38.8,39.7,9.57,1.619,3.074,1.662,2.391,1.692,-3.056,26.504,0.0,261.94,,275.0,275.0,1.871,3.005,4.337,23.89
22510.0,2.958,0.763,-34.465,1.778,9.499,5.227,37.209,4.954,-0.508,-2.662,0.0,38.8,39.7,9.57,1.619,3.174,1.44,2.288,1.347,-3.056,26.504,0.0,261.84,,275.0,275.0,2.205,3.004,4.324,23.873
22510.5,2.618,0.718,-34.12,1.759,9.498,5.227,37.209,4.954,-0.508,-2.662,0.0,38.8,39.7,9.601,1.633,2.921,1.289,2.048,1.056,-3.056,26.504,0.0,261.84,,275.0,275.0,2.062,3.003,4.361,23.834
22511.0,2.618,0.718,-34.12,1.759,9.498,5.227,37.209,4.954,-0.508,-2.662,0.0,38.8,39.7,9.601,1.633,2.689,1.146,1.798,0.868,-3.056,26.504,0.0,261.64,,275.0,275.0,1.829,2.997,4.359,23.812
22511.5,2.618,0.718,-34.12,1.759,9.498,5.227,37.209,4.954,-0.508,-2.662,0.0,38.8,39.7,9.601,1.633,2.546,1.068,1.682,0.858,-3.056,26.504,0.0,261.64,,275.0,275.0,1.625,2.991,4.31,23.798
22512.0,2.618,0.718,-34.12,1.759,9.498,5.227,37.209,4.954,-0.508,-2.662,0.0,38.8,39.7,9.601,1.633,2.579,1.224,1.887,1.274,-3.056,26.504,0.0,261.54,,275.0,275.0,1.539,2.984,4.271,23.791
22512.5,2.618,0.718,-34.12,1.759,9.498,5.243,37.229,4.933,-0.524,-2.642,0.0,38.829,39.761,9.601,1.633,2.761,1.619,2.252,1.482,-3.044,26.513,0.0,261.54,,275.0,275.0,1.741,2.978,4.247,23.808
22513.0,2.618,0.718,-34.12,1.759,9.498,5.243,37.229,4.933,-0.524,-2.642,0.0,38.8,39.8,9.601,1.633,3.002,1.339,2.155,1.244,-3.044,26.513,0.0,261.64,,275.0,275.0,2.029,2.973,4.229,23.855
22513.5,2.741,0.696,-35.062,1.689,9.515,5.243,37.229,4.933,-0.524,-2.642,0.0,38.8,39.8,9.612,1.868,2.672,1.149,1.887,0.923,-3.044,26.513,0.0,261.64,,275.0,275.0,1.935,2.967,4.257,23.881
22514.0,2.741,0.696,-35.062,1.689,9.515,5.243,37.229,4.933,-0.524,-2.642,0.0,38.8,39.8,9.612,1.868,2.381,1.106,1.636,0.829,-3.044,26.513,0.0,261.74,,275.0,275.0,1.658,2.963,4.253,23.855
22514.5,2.741,0.696,-35.062,1.689,9.515,5.243,37.229,4.933,-0.524,-2.642,0.0,38.8,39.8,9.612,1.868,2.476,1.08,1.661,0.895,-3.044,26.513,0.0,261.74,,275.0,275.0,1.488,2.959,4.221,23.935
22515.0,2.741,0.696,-35.062,1.689,9.515,5.243,37.229,4.933,-0.524,-2.642,0.0,38.8,39.8,9.612,1.868,2.606,1.519,2.127,1.585,-3.044,26.513,0.0,261.54,,275.0,275.0,1.528,2.956,4.133,23.956
22515.5,2.741,0.696,-35.062,1.689,9.515,5.244,37.186,4.946,-0.554,-2.653,0.0,38.843,39.835,9.612,1.868,2.956,1.685,2.431,1.678,-3.062,26.506,0.0,261.54,,275.0,275.0,1.959,2.952,4.141,23.941
22516.0,2.741,0.696,-35.062,1.689,9.515,5.244,37.186,4.946,-0.554,-2.653,0.0,38.8,39.8,9.612,1.868,3.02,1.361,2.331,1.375,-3.062,26.506,0.0,261.74,,275.0,275.0,2.187,2.949,4.168,23.961
22516.5,2.741,0.696,-35.062,1.689,9.515,5.244,37.186,4.946,-0.554,-2.653,0.0,38.8,39.8,9.612,1.868,2.358,0.836,1.431,0.719,-3.062,26.506,0.0,261.74,,275.0,275.0,2.022,2.945,4.191,24.048
22517.0,2.165,0.541,-34.395,1.787,9.564,5.244,37.186,4.946,-0.554,-2.653,0.0,38.8,39.8,9.637,1.606,2.394,1.354,1.885,1.134,-3.062,26.506,0.0,261.74,,275.0,275.0,1.336,2.942,4.153,24.08
22517.5,2.165,0.541,-34.395,1.787,9.564,5.244,37.186,4.946,-0.554,-2.653,0.0,38.8,39.8,9.637,1.606,2.765,1.478,2.169,1.478,-3.062,26.506,0.0,261.74,,275.0,275.0,1.692,2.929,4.1,24.09
22518.0,2.165,0.541,-34.395,1.787,9.564,5.244,37.186,4.946,-0.554,-2.653,0.0,38.8,39.8,9.637,1.606,2.876,1.388,2.174,1.523,-3.062,26.506,0.0,261.54,,275.0,275.0,1.972,2.917,4.116,24.088
22518.5,2.165,0.541,-34.395,1.787,9.564,5.244,37.186,4.946,-0.554,-2.653,0.0,38.8,39.8,9.637,1.606,2.77,1.195,1.956,1.256,-3.062,26.506,0.0,261.54,,275.0,275.0,1.99,2.904,4.173,24.008
22519.0,2.165,0.541,-34.395,1.787,9.564,5.227,37.183,4.95,-0.569,-2.654,0.0,38.851,39.873,9.637,1.606,2.632,0.996,1.619,0.812,-3.067,26.497,0.0,261.74,,275.0,275.0,1.794,2.892,4.167,23.967
22519.5,2.165,0.541,-34.395,1.787,9.564,5.227,37.183,4.95,-0.569,-2.654,0.0,38.9,39.9,9.637,1.606,2.385,0.868,1.37,0.707,-3.067,26.497,0.0,261.74,,275.0,275.0,1.515,2.88,4.164,23.959
22520.0,2.845,0.686,-35.209,1.74,9.503,5.227,37.183,4.95,-0.569,-2.654,0.0,38.9,39.9,9.468,1.779,2.557,1.509,1.972,1.278,-3.067,26.497,0.0,261.24,,275.0,275.0,1.332,2.869,4.096,23.983
22520.5,2.845,0.686,-35.209,1.74,9.503,5.227,37.183,4.95,-0.569,-2.654,0.0,38.9,39.9,9.468,1.779,2.824,1.523,2.19,1.616,-3.067,26.497,0.0,261.24,,275.0,275.0,1.829,2.868,4.084,23.99
22521.0,2.845,0.686,-35.209,1.74,9.503,5.227,37.183,4.95,-0.569,-2.654,0.0,38.9,39.9,9.468,1.779,2.866,1.263,1.96,1.159,-3.067,26.497,0.0,262.04,,275.0,275.0,2.038,2.868,4.113,24.047
22521.5,2.845,0.686,-35.209,1.74,9.503,5.227,37.183,4.95,-0.569,-2.654,0.0,38.9,39.9,9.468,1.779,2.589,1.119,1.315,0.779,-3.067,26.497,0.0,262.04,,275.0,275.0,1.812,2.868,4.158,24.084
22522.0,2.845,0.686,-35.209,1.74,9.503,5.241,37.221,4.95,-0.587,-2.669,0.0,38.848,39.864,9.468,1.779,2.282,1.021,1.268,0.661,-3.074,26.496,0.0,261.74,,275.0,275.0,1.451,2.867,4.185,24.172
22522.5,2.845,0.686,-35.209,1.74,9.503,5.241,37.221,4.95,-0.587,-2.669,0.0,38.8,39.9,9.468,1.779,2.332,1.086,1.471,1.03,-3.074,26.496,0.0,261.74,,275.0,275.0,1.308,2.867,4.1,24.223
22523.0,3.207,0.771,-35.209,1.745,9.517,5.241,37.221,4.95,-0.587,-2.669,0.0,38.8,39.9,9.583,1.758,2.554,1.491,2.027,1.512,-3.074,26.496,0.0,262.04,,275.0,275.0,1.48,2.866,4.078,24.236
22523.5,3.207,0.771,-35.209,1.745,9.517,5.241,37.221,4.95,-0.587,-2.669,0.0,38.8,39.9,9.583,1.758,2.856,1.257,2.08,1.381,-3.074,26.496,0.0,262.04,,275.0,275.0,1.896,2.872,4.094,24.248
22524.0,3.207,0.771,-35.209,1.745,9.517,5.241,37.221,4.95,-0.587,-2.669,0.0,38.8,39.9,9.583,1.758,2.692,1.015,1.581,0.783,-3.074,26.496,0.0,261.84,,275.0,275.0,1.894,2.877,4.123,24.277
22524.5,3.207,0.771,-35.209,1.745,9.517,5.241,37.221,4.95,-0.587,-2.669,0.0,38.8,39.9,9.583,1.758,2.302,0.885,1.335,0.633,-3.074,26.496,0.0,261.84,,275.0,275.0,1.518,2.883,4.158,24.331
22525.0,3.207,0.771,-35.209,1.745,9.517,5.241,37.221,4.95,-0.587,-2.669,0.0,38.8,39.9,9.583,1.758,2.476,1.079,1.647,1.081,-3.074,26.496,0.0,261.84,,275.0,275.0,1.289,2.888,4.103,24.28
22525.5,3.207,0.771,-35.209,1.745,9.517,5.24,37.242,4.944,-0.609,-2.672,0.0,38.861,39.828,9.583,1.758,2.71,1.507,2.159,1.667,-3.077,26.491,0.0,261.84,,275.0,275.0,1.571,2.893,4.062,24.27
22526.0,3.207,0.771,-35.209,1.745,9.517,5.24,37.242,4.944,-0.609,-2.672,0.0,38.9,39.8,9.583,1.758,2.821,1.667,2.253,1.56,-3.077,26.491,0.0,261.84,,275.0,275.0,2.011,2.899,4.113,24.307
22526.5,3.428,0.781,-35.209,1.721,9.581,5.24,37.242,4.944,-0.609,-2.672,0.0,38.9,39.8,9.553,1.705,2.68,1.381,1.946,1.239,-3.077,26.491,0.0,261.84,,275.0,275.0,2.075,2.904,4.158,24.278
22527.0,3.428,0.781,-35.209,1.721,9.581,5.24,37.242,4.944,-0.609,-2.672,0.0,38.9,39.8,9.553,1.705,2.216,0.965,1.2,0.666,-3.077,26.491,0.0,262.04,,275.0,275.0,1.812,2.912,4.165,24.218
22527.5,3.428,0.781,-35.209,1.721,9.581,5.24,37.242,4.944,-0.609,-2.672,0.0,38.9,39.8,9.553,1.705,2.265,1.412,1.615,1.111,-3.077,26.491,0.0,262.04,,275.0,275.0,1.262,2.921,4.125,24.187
22528.0,3.428,0.781,-35.209,1.721,9.581,5.24,37.242,4.944,-0.609,-2.672,0.0,38.9,39.8,9.553,1.705,2.647,1.439,1.941,1.492,-3.077,26.491,0.0,261.84,,275.0,275.0,1.601,2.929,4.093,24.136
22528.5,3.428,0.781,-35.209,1.721,9.581,5.241,37.201,4.95,-0.63,-2.672,0.0,38.871,39.885,9.553,1.705,2.757,1.511,2.118,1.602,-3.081,26.49,0.0,261.84,,275.0,275.0,1.88,2.937,4.106,24.153
22529.0,3.428,0.781,-35.209,1.721,9.581,5.241,37.201,4.95,-0.63,-2.672,0.0,38.9,39.9,9.553,1.705,2.666,1.139,1.597,1.065,-3.081,26.49,0.0,261.84,,275.0,275.0,1.997,2.945,4.127,24.115
22529.5,2.806,0.712,-34.734,1.761,9.542,5.241,37.201,4.95,-0.63,-2.672,0.0,38.9,39.9,9.572,1.648,2.379,0.92,1.192,0.6,-3.081,26.49,0.0,261.84,,275.0,275.0,1.273,2.951,4.182,24.048
22530.0,2.806,0.712,-34.734,1.761,9.542,5.241,37.201,4.95,-0.63,-2.672,0.0,38.9,39.9,9.572,1.648,2.178,0.775,1.163,0.696,-3.081,26.49,0.0,261.84,,275.0,275.0,1.273,2.951,4.136,24.137
22530.5,2.806,0.712,-34.734,1.761,9.542,5.241,37.201,4.95,-0.63,-2.672,0.0,38.9,39.9,9.572,1.648,2.44,1.469,1.827,1.166,-3.081,26.49,0.0,261.84,,275.0,275.0,1.203,2.948,4.101,24.189
22531.0,2.806,0.712,-34.734,1.761,9.542,5.241,37.201,4.95,-0.63,-2.672,0.0,38.9,39.9,9.572,1.648,2.64,1.334,1.84,1.059,-3.081,26.49,0.0,261.84,,275.0,275.0,1.726,2.946,4.09,24.251
22531.5,2.806,0.712,-34.734,1.761,9.542,5.241,37.201,4.95,-0.63,-2.672,0.0,38.9,39.9,9.572,1.648,2.515,1.155,1.602,0.892,-3.081,26.49,0.0,261.84,,275.0,275.0,1.719,2.944,4.103,24.346
22532.0,2.806,0.712,-34.734,1.761,9.542,5.223,37.2,4.952,-0.647,-2.69,0.0,38.872,39.848,9.572,1.648,2.32,1.09,1.392,0.735,-3.086,26.483,0.0,261.74,,275.0,275.0,1.541,2.941,4.117,24.417
22532.5,2.806,0.712,-34.734,1.761,9.542,5.223,37.2,4.952,-0.647,-2.69,0.0,38.9,39.8,9.572,1.648,2.102,0.933,1.089,0.567,-3.086,26.483,0.0,261.74,,275.0,275.0,1.384,2.939,4.129,24.505
22533.0,2.614,0.662,-34.669,1.733,9.436,5.223,37.2,4.952,-0.647,-2.69,0.0,38.9,39.8,9.648,1.775,2.135,0.991,1.163,0.778,-3.086,26.483,0.0,261.44,,275.0,275.0,1.173,2.937,4.052,24.609
22533.5,2.614,0.662,-34.669,1.733,9.436,5.223,37.2,4.952,-0.647,-2.69,0.0,38.9,39.8,9.648,1.775,2.351,1.106,1.466,1.109,-3.086,26.483,0.0,261.44,,275.0,275.0,1.267,2.932,4.028,24.58
22534.0,2.614,0.662,-34.669,1.733,9.436,5.223,37.2,4.952,-0.647,-2.69,0.0,38.9,39.8,9.648,1.775,2.404,1.267,1.603,0.999,-3.086,26.483,0.0,261.84,,275.0,275.0,1.508,2.926,4.036,24.527
22534.5,2.614,0.662,-34.669,1.733,9.436,5.223,37.2,4.952,-0.647,-2.69,0.0,38.9,39.8,9.648,1.775,2.241,1.111,1.372,0.844,-3.086,26.483,0.0,261.84,,275.0,275.0,1.568,2.921,4.06,24.547
22535.0,2.614,0.662,-34.669,1.733,9.436,5.239,37.226,4.941,-0.651,-2.684,0.0,38.88,39.909,9.648,1.775,2.152,0.937,1.106,0.652,-3.078,26.484,0.0,262.04,,275.0,275.0,1.392,2.916,4.065,24.544
22535.5,2.614,0.662,-34.669,1.733,9.436,5.239,37.226,4.941,-0.651,-2.684,0.0,38.9,39.9,9.648,1.775,2.125,0.879,1.141,0.549,-3.078,26.484,0.0,262.04,,275.0,275.0,1.212,2.911,4.033,24.601
22536.0,3.344,0.782,-35.209,1.753,9.573,5.239,37.226,4.941,-0.651,-2.684,0.0,38.9,39.9,9.488,1.707,2.257,0.995,1.324,0.912,-3.078,26.484,0.0,262.04,,275.0,275.0,1.173,2.906,4.002,24.64
22536.5,3.344,0.782,-35.209,1.753,9.573,5.239,37.226,4.941,-0.651,-2.684,0.0,38.9,39.9,9.488,1.707,2.399,1.31,1.734,1.315,-3.078,26.484,0.0,262.04,,275.0,275.0,1.372,2.914,3.931,24.622
22537.0,3.344,0.782,-35.209,1.753,9.573,5.239,37.226,4.941,-0.651,-2.684,0.0,38.9,39.9,9.488,1.707,2.544,1.284,1.802,1.255,-3.078,26.484,0.0,262.04,,275.0,275.0,1.689,2.921,3.981,24.652
22537.5,3.344,0.782,-35.209,1.753,9.573,5.239,37.226,4.941,-0.651,-2.684,0.0,38.9,39.9,9.488,1.707,2.093,0.748,0.722,0.51,-3.078,26.484,0.0,262.04,,275.0,275.0,1.721,2.928,4.016,24.668
22538.0,3.344,0.782,-35.209,1.753,9.573,5.239,37.226,4.941,-0.651,-2.684,0.0,38.9,39.9,9.488,1.707,1.957,0.832,0.963,0.569,-3.078,26.484,0.0,261.84,,275.0,275.0,1.018,2.934,3.993,24.687
22538.5,3.344,0.782,-35.209,1.753,9.573,5.216,37.243,4.946,-0.675,-2.685,0.0,38.887,39.892,9.488,1.707,2.302,1.161,1.536,1.137,-3.081,26.479,0.0,261.84,,275.0,275.0,1.08,2.941,3.93,24.704
22539.0,3.344,0.782,-35.209,1.753,9.573,5.216,37.243,4.946,-0.675,-2.685,0.0,38.9,39.9,9.488,1.707,2.499,1.352,1.737,1.303,-3.081,26.479,0.0,261.94,,275.0,275.0,1.534,2.948,3.925,24.677
22539.5,2.674,0.622,-35.209,1.71,9.552,5.216,37.243,4.946,-0.675,-2.685,0.0,38.9,39.9,9.471,1.687,2.404,1.065,1.436,0.985,-3.081,26.479,0.0,261.94,,275.0,275.0,1.723,2.954,3.962,24.675
22540.0,2.674,0.622,-35.209,1.71,9.552,5.216,37.243,4.946,-0.675,-2.685,0.0,38.9,39.9,9.471,1.687,2.261,0.806,0.959,0.615,-3.081,26.479,0.0,262.34,,275.0,275.0,1.473,2.95,3.989,24.598
22540.5,2.674,0.622,-35.209,1.71,9.552,5.216,37.243,4.946,-0.675,-2.685,0.0,38.9,39.9,9.471,1.687,2.094,0.736,0.662,0.342,-3.081,26.479,0.0,262.34,,275.0,275.0,1.16,2.945,4.006,24.58
22541.0,2.674,0.622,-35.209,1.71,9.552,5.216,37.243,4.946,-0.675,-2.685,0.0,38.9,39.9,9.471,1.687,1.991,1.206,1.154,0.89,-3.081,26.479,0.0,262.04,,275.0,275.0,0.959,2.941,3.962,24.542
22541.5,2.674,0.622,-35.209,1.71,9.552,5.265,37.245,4.956,-0.706,-2.68,0.0,38.904,39.932,9.471,1.687,2.353,1.233,1.46,1.081,-3.076,26.481,0.0,262.04,,275.0,275.0,1.31,2.936,3.929,24.514
22542.0,2.674,0.622,-35.209,1.71,9.552,5.265,37.245,4.956,-0.706,-2.68,0.0,38.9,39.9,9.471,1.687,2.456,1.05,1.302,0.872,-3.076,26.481,0.0,262.04,,275.0,275.0,1.532,2.932,3.954,24.474
22542.5,2.513,0.694,-33.74,1.764,9.529,5.265,37.245,4.956,-0.706,-2.68,0.0,38.9,39.9,9.629,1.678,2.266,0.864,0.981,0.5,-3.076,26.481,0.0,262.04,,275.0,275.0,1.42,2.928,3.968,24.489
22543.0,2.513,0.694,-33.74,1.764,9.529,5.265,37.245,4.956,-0.706,-2.68,0.0,38.9,39.9,9.629,1.678,1.886,0.707,0.599,0.27,-3.076,26.481,0.0,261.84,,275.0,275.0,1.153,2.921,3.999,24.418
22543.5,2.513,0.694,-33.74,1.764,9.529,5.265,37.245,4.956,-0.706,-2.68,0.0,38.9,39.9,9.629,1.678,1.783,0.787,0.647,0.504,-3.076,26.481,0.0,261.84,,275.0,275.0,0.866,2.914,3.97,24.339
22544.0,2.513,0.694,-33.74,1.764,9.529,5.265,37.245,4.956,-0.706,-2.68,0.0,38.9,39.9,9.629,1.678,2.039,1.169,1.207,1.068,-3.076,26.481,0.0,262.34,,275.0,275.0,0.93,2.908,3.925,24.373
22544.5,2.513,0.694,-33.74,1.764,9.529,5.265,37.245,4.956,-0.706,-2.68,0.0,38.9,39.9,9.629,1.678,2.431,1.001,1.333,0.766,-3.076,26.481,0.0,262.34,,275.0,275.0,1.371,2.901,3.954,24.409
22545.0,2.513,0.694,-33.74,1.764,9.529,5.257,37.196,4.949,-0.74,-2.689,0.0,38.915,39.98,9.629,1.678,2.079,0.882,0.942,0.514,-3.08,26.487,0.0,261.64,,275.0,275.0,1.382,2.895,3.967,24.412
22545.5,2.513,0.694,-33.74,1.764,9.529,5.257,37.196,4.949,-0.74,-2.689,0.0,38.9,40.0,9.629,1.678,1.739,0.674,0.281,0.168,-3.08,26.487,0.0,261.64,,275.0,275.0,1.104,2.889,4.031,24.437
22546.0,3.263,0.801,-35.209,1.794,9.594,5.257,37.196,4.949,-0.74,-2.689,0.0,38.9,40.0,9.524,1.653,1.78,1.03,0.932,0.669,-3.08,26.487,0.0,261.64,,275.0,275.0,0.715,2.883,3.983,24.452
22546.5,3.263,0.801,-35.209,1.794,9.594,5.257,37.196,4.949,-0.74,-2.689,0.0,38.9,40.0,9.524,1.653,2.147,1.071,1.134,0.945,-3.08,26.487,0.0,261.64,,275.0,275.0,1.103,2.889,3.937,24.484
22547.0,3.263,0.801,-35.209,1.794,9.594,5.257,37.196,4.949,-0.74,-2.689,0.0,38.9,40.0,9.524,1.653,2.3,1.314,1.581,1.358,-3.08,26.487,0.0,261.84,,275.0,275.0,1.324,2.895,3.914,24.499
22547.5,3.263,0.801,-35.209,1.794,9.594,5.257,37.196,4.949,-0.74,-2.689,0.0,38.9,40.0,9.524,1.653,2.324,1.066,1.382,0.97,-3.08,26.487,0.0,261.84,,275.0,275.0,1.638,2.901,3.957,24.533
22548.0,3.263,0.801,-35.209,1.794,9.594,5.248,37.204,4.944,-0.752,-2.685,0.0,38.923,39.938,9.524,1.653,1.78,0.567,0.596,0.221,-3.078,26.49,0.0,262.34,,275.0,275.0,1.435,2.907,4.005,24.513
22548.5,3.263,0.801,-35.209,1.794,9.594,5.248,37.204,4.944,-0.752,-2.685,0.0,38.9,39.9,9.524,1.653,1.952,0.955,1.251,0.876,-3.078,26.49,0.0,262.34,,275.0,275.0,0.791,2.913,3.936,24.512
22549.0,3.061,0.788,-34.076,1.821,9.45,5.248,37.204,4.944,-0.752,-2.685,0.0,38.9,39.9,9.574,1.529,2.273,1.426,1.593,1.189,-3.078,26.49,0.0,261.94,,275.0,275.0,1.258,2.918,3.87,24.468
22549.5,3.061,0.788,-34.076,1.821,9.45,5.248,37.204,4.944,-0.752,-2.685,0.0,38.9,39.9,9.574,1.529,2.481,1.252,1.352,0.972,-3.078,26.49,0.0,261.94,,275.0,275.0,1.62,2.921,3.889,24.486
22550.0,3.061,0.788,-34.076,1.821,9.45,5.248,37.204,4.944,-0.752,-2.685,0.0,38.9,39.9,9.574,1.529,2.262,1.032,1.061,0.705,-3.078,26.49,0.0,261.74,,275.0,275.0,1.514,2.923,3.955,24.523
22550.5,3.061,0.788,-34.076,1.821,9.45,5.248,37.204,4.944,-0.752,-2.685,0.0,38.9,39.9,9.574,1.529,2.046,0.783,0.836,0.438,-3.078,26.49,0.0,261.74,,275.0,275.0,1.265,2.925,4.022,24.494
22551.0,3.061,0.788,-34.076,1.821,9.45,5.236,37.241,4.959,-0.751,-2.69,0.0,38.931,39.923,9.574,1.529,1.761,0.672,0.665,0.365,-3.078,26.485,0.0,261.64,,275.0,275.0,1.026,2.928,3.945,24.426
22551.5,3.061,0.788,-34.076,1.821,9.45,5.236,37.241,4.959,-0.751,-2.69,0.0,38.9,39.9,9.574,1.529,1.993,1.068,1.162,0.798,-3.078,26.485,0.0,261.64,,275.0,275.0,0.866,2.93,3.92,24.419
22552.0,3.061,0.788,-34.076,1.821,9.45,5.236,37.241,4.959,-0.751,-2.69,0.0,38.9,39.9,9.574,1.529,2.323,1.233,1.378,1.179,-3.078,26.485,0.0,262.44,,275.0,275.0,1.255,2.932,3.946,24.366
22552.5,3.536,0.845,-35.209,1.702,9.555,5.236,37.241,4.959,-0.751,-2.69,0.0,38.9,39.9,9.491,1.699,2.187,1.01,0.942,0.796,-3.078,26.485,0.0,262.44,,275.0,275.0,1.528,2.934,3.981,24.359
22553.0,3.536,0.845,-35.209,1.702,9.555,5.236,37.241,4.959,-0.751,-2.69,0.0,38.9,39.9,9.491,1.699,1.977,0.823,0.439,0.323,-3.078,26.485,0.0,261.94,,275.0,275.0,1.234,2.944,4.041,24.333
22553.5,3.536,0.845,-35.209,1.702,9.555,5.236,37.241,4.959,-0.751,-2.69,0.0,38.9,39.9,9.491,1.699,1.791,0.749,0.304,0.25,-3.078,26.485,0.0,261.94,,275.0,275.0,0.891,2.954,4.021,24.299
22554.0,3.536,0.845,-35.209,1.702,9.555,5.236,37.241,4.959,-0.751,-2.69,0.0,38.9,39.9,9.491,1.699,1.746,0.792,0.547,0.507,-3.078,26.485,0.0,262.14,,275.0,275.0,0.774,2.963,3.992,24.216
22554.5,3.536,0.845,-35.209,1.702,9.555,5.211,37.262,4.941,-0.779,-2.698,0.0,38.937,39.966,9.491,1.699,1.951,1.166,1.011,0.942,-3.089,26.478,0.0,262.14,,275.0,275.0,0.898,2.972,3.963,24.175
22555.0,3.536,0.845,-35.209,1.702,9.555,5.211,37.262,4.941,-0.779,-2.698,0.0,38.9,40.0,9.491,1.699,2.169,1.385,1.345,1.076,-3.089,26.478,0.0,261.94,,275.0,275.0,1.268,2.982,3.969,24.151
22555.5,2.654,0.699,-34.513,1.702,9.5,5.211,37.262,4.941,-0.779,-2.698,0.0,38.9,40.0,9.615,1.807,1.81,0.95,0.629,0.624,-3.089,26.478,0.0,261.94,,275.0,275.0,1.494,2.991,4.014,24.163
22556.0,2.654,0.699,-34.513,1.702,9.5,5.211,37.262,4.941,-0.779,-2.698,0.0,38.9,40.0,9.615,1.807,1.706,0.716,0.004,0.202,-3.089,26.478,0.0,262.24,,275.0,275.0,1.003,2.985,4.074,24.142
22556.5,2.654,0.699,-34.513,1.702,9.5,5.211,37.262,4.941,-0.779,-2.698,0.0,38.9,40.0,9.615,1.807,1.522,0.669,0.219,0.383,-3.089,26.478,0.0,262.24,,275.0,275.0,0.657,2.98,4.073,24.157
22557.0,2.654,0.699,-34.513,1.702,9.5,5.211,37.262,4.941,-0.779,-2.698,0.0,38.9,40.0,9.615,1.807,1.748,1.22,0.816,0.851,-3.089,26.478,0.0,261.94,,275.0,275.0,0.698,2.975,4.021,24.138
22557.5,2.654,0.699,-34.513,1.702,9.5,5.232,37.231,4.932,-0.819,-2.689,0.0,38.954,39.952,9.615,1.807,1.942,1.296,1.019,0.866,-3.085,26.486,0.0,261.94,,275.0,275.0,1.159,2.969,4.004,24.115
22558.0,2.654,0.699,-34.513,1.702,9.5,5.232,37.231,4.932,-0.819,-2.689,0.0,39.0,40.0,9.615,1.807,2.041,1.174,0.934,0.787,-3.085,26.486,0.0,261.94,,275.0,275.0,1.281,2.964,4.022,24.069
22558.5,2.654,0.699,-34.513,1.702,9.5,5.232,37.231,4.932,-0.819,-2.689,0.0,39.0,40.0,9.615,1.807,1.933,0.982,0.698,0.565,-3.085,26.486,0.0,261.94,,275.0,275.0,1.234,2.959,4.063,24.042
22559.0,3.101,0.762,-35.165,1.676,9.518,5.232,37.231,4.932,-0.819,-2.689,0.0,39.0,40.0,9.612,1.88,1.381,0.778,0.042,0.209,-3.085,26.486,0.0,262.14,,275.0,275.0,1.045,2.954,4.072,24.129
22559.5,3.101,0.762,-35.165,1.676,9.518,5.232,37.231,4.932,-0.819,-2.689,0.0,39.0,40.0,9.612,1.88,1.607,0.856,0.546,0.68,-3.085,26.486,0.0,262.14,,275.0,275.0,0.603,2.956,4.009,24.06
22560.0,3.101,0.762,-35.165,1.676,9.518,5.232,37.231,4.932,-0.819,-2.689,0.0,39.0,40.0,9.612,1.88,1.962,1.185,1.102,1.112,-3.085,26.486,0.0,262.24,,275.0,275.0,0.922,2.959,3.945,23.994
22560.5,3.101,0.762,-35.165,1.676,9.518,5.232,37.231,4.932,-0.819,-2.689,0.0,39.0,40.0,9.612,1.88,2.226,1.267,1.311,1.003,-3.085,26.486,0.0,262.24,,275.0,275.0,1.34,2.961,3.908,23.936
22561.0,3.101,0.762,-35.165,1.676,9.518,5.245,37.207,4.901,-0.841,-2.684,0.0,38.954,39.947,9.612,1.88,1.999,1.047,0.88,0.692,-3.09,26.487,0.0,262.44,,275.0,275.0,1.452,2.963,4.009,23.923
22561.5,3.101,0.762,-35.165,1.676,9.518,5.245,37.207,4.901,-0.841,-2.684,0.0,39.0,39.9,9.612,1.88,1.641,0.829,0.411,0.427,-3.09,26.487,0.0,262.44,,275.0,275.0,1.155,2.966,4.006,23.956
22562.0,3.243,0.803,-34.91,1.77,9.498,5.245,37.207,4.901,-0.841,-2.684,0.0,39.0,39.9,9.666,1.792,1.473,0.824,0.252,0.322,-3.09,26.487,0.0,262.84,,275.0,275.0,0.827,2.968,4.001,23.987
22562.5,3.243,0.803,-34.91,1.77,9.498,5.245,37.207,4.901,-0.841,-2.684,0.0,39.0,39.9,9.666,1.792,1.884,1.136,0.894,1.05,-3.09,26.487,0.0,262.84,,275.0,275.0,0.718,2.972,3.982,24.025
22563.0,3.243,0.803,-34.91,1.77,9.498,5.245,37.207,4.901,-0.841,-2.684,0.0,39.0,39.9,9.666,1.792,2.085,1.369,1.293,1.198,-3.09,26.487,0.0,262.74,,275.0,275.0,1.241,2.977,3.951,24.082
22563.5,3.243,0.803,-34.91,1.77,9.498,5.245,37.207,4.901,-0.841,-2.684,0.0,39.0,39.9,9.666,1.792,1.905,1.121,0.84,0.831,-3.09,26.487,0.0,262.74,,275.0,275.0,1.486,2.981,3.972,24.129
22564.0,3.243,0.803,-34.91,1.77,9.498,5.286,37.217,4.94,-0.873,-2.681,0.0,38.973,39.95,9.666,1.792,1.733,0.762,0.136,0.319,-3.075,26.494,0.0,262.54,,275.0,275.0,1.174,2.986,4.021,24.19
22564.5,3.243,0.803,-34.91,1.77,9.498,5.286,37.217,4.94,-0.873,-2.681,0.0,39.0,39.9,9.666,1.792,1.498,0.627,-0.043,0.191,-3.075,26.494,0.0,262.54,,275.0,275.0,0.738,2.99,4.058,24.309
22565.0,3.243,0.803,-34.91,1.77,9.498,5.286,37.217,4.94,-0.873,-2.681,0.0,39.0,39.9,9.666,1.792,1.483,1.079,0.559,0.676,-3.075,26.494,0.0,262.24,,275.0,275.0,0.568,2.994,3.948,24.235
22565.5,3.73,0.896,-35.209,1.73,9.477,5.286,37.217,4.94,-0.873,-2.681,0.0,39.0,39.9,9.663,1.769,2.008,1.385,1.214,1.386,-3.075,26.494,0.0,262.24,,275.0,275.0,0.949,2.998,3.957,24.196
22566.0,3.73,0.896,-35.209,1.73,9.477,5.286,37.217,4.94,-0.873,-2.681,0.0,39.0,39.9,9.663,1.769,2.082,1.1,0.04,0.794,-3.075,26.494,0.0,262.44,,275.0,275.0,1.498,3.01,4.016,24.115
22566.5,3.73,0.896,-35.209,1.73,9.477,5.286,37.217,4.94,-0.873,-2.681,0.0,39.0,39.9,9.663,1.769,1.617,0.761,-0.057,0.296,-3.075,26.494,0.0,262.44,,275.0,275.0,1.004,3.022,4.063,24.075
22567.0,3.73,0.896,-35.209,1.73,9.477,5.286,37.217,4.94,-0.873,-2.681,0.0,39.0,39.9,9.663,1.769,1.382,0.557,-0.194,0.049,-3.075,26.494,0.0,262.34,,275.0,275.0,0.654,3.033,4.104,24.022
22567.5,3.73,0.896,-35.209,1.73,9.477,5.267,37.286,4.975,-0.886,-2.664,0.0,38.979,40.011,9.663,1.769,1.387,0.779,0.242,0.327,-3.081,26.496,0.0,262.34,,275.0,275.0,0.448,3.045,4.039,23.97
