t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
22568.0,3.73,0.896,-35.209,1.73,9.477,5.267,37.286,4.975,-0.886,-2.664,0.0,39.0,40.0,9.663,1.769,1.765,0.996,0.676,0.846,-3.081,26.496,0.0,262.24,,275.0,275.0,0.684,3.056,3.991,23.87
22568.5,3.926,0.961,-35.209,1.774,9.597,5.267,37.286,4.975,-0.886,-2.664,0.0,39.0,40.0,9.428,1.68,1.908,1.203,0.969,1.009,-3.081,26.496,0.0,262.24,,275.0,275.0,1.071,3.067,3.971,23.693
22569.0,3.926,0.961,-35.209,1.774,9.597,5.267,37.286,4.975,-0.886,-2.664,0.0,39.0,40.0,9.428,1.68,1.827,0.955,0.593,0.685,-3.081,26.496,0.0,262.04,,275.0,275.0,1.272,3.081,3.987,23.648
22569.5,3.926,0.961,-35.209,1.774,9.597,5.267,37.286,4.975,-0.886,-2.664,0.0,39.0,40.0,9.428,1.68,1.492,0.52,-0.192,-0.034,-3.081,26.496,0.0,262.04,,275.0,275.0,1.015,3.095,4.016,23.673
22570.0,3.926,0.961,-35.209,1.774,9.597,5.267,37.286,4.975,-0.886,-2.664,0.0,39.0,40.0,9.428,1.68,1.243,0.544,-0.157,0.094,-3.081,26.496,0.0,261.94,,275.0,275.0,0.447,3.109,3.995,23.713
22570.5,3.926,0.961,-35.209,1.774,9.597,5.248,37.281,4.927,-0.925,-2.665,0.0,38.986,39.987,9.428,1.68,1.46,0.903,0.504,0.837,-3.075,26.499,0.0,261.94,,275.0,275.0,0.431,3.122,3.958,23.693
22571.0,3.926,0.961,-35.209,1.774,9.597,5.248,37.281,4.927,-0.925,-2.665,0.0,39.0,40.0,9.428,1.68,1.929,1.335,1.081,1.16,-3.075,26.499,0.0,261.94,,275.0,275.0,0.926,3.135,3.862,23.768
22571.5,2.703,0.741,-33.92,1.809,9.477,5.248,37.281,4.927,-0.925,-2.665,0.0,39.0,40.0,9.626,1.61,2.144,1.095,0.797,0.819,-3.075,26.499,0.0,261.94,,275.0,275.0,1.376,3.148,3.859,23.756
22572.0,2.703,0.741,-33.92,1.809,9.477,5.248,37.281,4.927,-0.925,-2.665,0.0,39.0,40.0,9.626,1.61,1.73,0.846,0.145,0.378,-3.075,26.499,0.0,262.24,,275.0,275.0,1.214,3.141,4.014,23.794
22572.5,2.703,0.741,-33.92,1.809,9.477,5.248,37.281,4.927,-0.925,-2.665,0.0,39.0,40.0,9.626,1.61,1.284,0.742,-0.414,0.171,-3.075,26.499,0.0,262.24,,275.0,275.0,0.775,3.134,4.01,23.784
22573.0,2.703,0.741,-33.92,1.809,9.477,5.248,37.281,4.927,-0.925,-2.665,0.0,39.0,40.0,9.626,1.61,1.226,0.718,-0.017,0.462,-3.075,26.499,0.0,261.84,,275.0,275.0,0.446,3.127,3.974,23.729
22573.5,2.703,0.741,-33.92,1.809,9.477,5.248,37.281,4.927,-0.925,-2.665,0.0,39.0,40.0,9.626,1.61,1.61,1.105,0.664,0.75,-3.075,26.499,0.0,261.84,,275.0,275.0,0.597,3.12,3.859,23.713
22574.0,2.703,0.741,-33.92,1.809,9.477,5.237,37.281,4.93,-0.945,-2.677,0.0,39.0,40.019,9.626,1.61,1.845,0.971,0.468,0.549,-3.07,26.487,0.0,261.74,,275.0,275.0,1.032,3.113,3.86,23.698
22574.5,2.703,0.741,-33.92,1.809,9.477,5.237,37.281,4.93,-0.945,-2.677,0.0,39.0,40.0,9.626,1.61,1.704,0.763,0.22,0.323,-3.07,26.487,0.0,261.74,,275.0,275.0,0.958,3.106,3.892,23.657
22575.0,2.628,0.703,-33.743,1.762,9.474,5.237,37.281,4.93,-0.945,-2.677,0.0,39.0,40.0,9.73,1.676,1.55,0.581,0.032,0.079,-3.07,26.487,0.0,261.84,,275.0,275.0,0.753,3.1,3.911,23.668
22575.5,2.628,0.703,-33.743,1.762,9.474,5.237,37.281,4.93,-0.945,-2.677,0.0,39.0,40.0,9.73,1.676,1.344,0.38,-0.25,-0.11,-3.07,26.487,0.0,261.84,,275.0,275.0,0.56,3.092,3.875,23.745
22576.0,2.628,0.703,-33.743,1.762,9.474,5.237,37.281,4.93,-0.945,-2.677,0.0,39.0,40.0,9.73,1.676,1.35,0.671,0.249,0.532,-3.07,26.487,0.0,261.84,,275.0,275.0,0.341,3.084,3.773,23.803
22576.5,2.628,0.703,-33.743,1.762,9.474,5.237,37.281,4.93,-0.945,-2.677,0.0,39.0,40.0,9.73,1.676,1.926,0.926,0.542,0.669,-3.07,26.487,0.0,261.84,,275.0,275.0,0.701,3.077,3.781,23.793
22577.0,2.628,0.703,-33.743,1.762,9.474,5.225,37.213,4.907,-0.979,-2.675,0.0,39.003,40.013,9.73,1.676,1.779,0.728,0.174,0.313,-3.077,26.489,0.0,261.74,,275.0,275.0,1.016,3.069,3.813,23.774
22577.5,2.628,0.703,-33.743,1.762,9.474,5.225,37.213,4.907,-0.979,-2.675,0.0,39.0,40.0,9.73,1.676,1.585,0.593,-0.2,0.039,-3.077,26.489,0.0,261.74,,275.0,275.0,0.748,3.062,3.868,23.784
22578.0,2.558,0.612,-35.209,1.724,9.558,5.225,37.213,4.907,-0.979,-2.675,0.0,39.0,40.0,9.441,1.82,1.19,0.436,-0.573,-0.16,-3.077,26.489,0.0,261.84,,275.0,275.0,0.504,3.055,3.904,23.81
22578.5,2.558,0.612,-35.209,1.724,9.558,5.225,37.213,4.907,-0.979,-2.675,0.0,39.0,40.0,9.441,1.82,1.201,0.436,-0.146,0.222,-3.077,26.489,0.0,261.84,,275.0,275.0,0.223,3.047,3.877,23.88
22579.0,2.558,0.612,-35.209,1.724,9.558,5.225,37.213,4.907,-0.979,-2.675,0.0,39.0,40.0,9.441,1.82,1.58,1.051,0.682,0.769,-3.077,26.489,0.0,261.94,,275.0,275.0,0.428,3.039,3.704,24.016
22579.5,2.558,0.612,-35.209,1.724,9.558,5.225,37.213,4.907,-0.979,-2.675,0.0,39.0,40.0,9.441,1.82,1.956,1.068,0.812,0.865,-3.077,26.489,0.0,261.94,,275.0,275.0,1.02,3.031,3.751,23.964
22580.0,2.558,0.612,-35.209,1.724,9.558,5.225,37.213,4.907,-0.979,-2.675,0.0,39.0,40.0,9.441,1.82,1.488,0.61,-0.128,0.134,-3.077,26.489,0.0,262.04,,275.0,275.0,1.175,3.023,3.802,23.983
22580.5,2.558,0.612,-35.209,1.724,9.558,5.238,37.216,4.932,-0.996,-2.668,0.0,39.009,40.038,9.441,1.82,1.225,0.422,-0.686,-0.19,-3.078,26.491,0.0,262.04,,275.0,275.0,0.526,3.016,3.881,23.962
22581.0,2.558,0.612,-35.209,1.724,9.558,5.238,37.216,4.932,-0.996,-2.668,0.0,39.0,40.0,9.441,1.82,1.204,0.512,-0.268,0.211,-3.078,26.491,0.0,262.04,,275.0,275.0,0.193,3.008,3.855,23.926
22581.5,3.65,0.888,-34.731,1.798,9.525,5.238,37.216,4.932,-0.996,-2.668,0.0,39.0,40.0,9.572,1.53,1.596,1.041,0.705,0.676,-3.078,26.491,0.0,262.04,,275.0,275.0,0.415,3.001,3.776,23.865
22582.0,3.65,0.888,-34.731,1.798,9.525,5.238,37.216,4.932,-0.996,-2.668,0.0,39.0,40.0,9.572,1.53,1.803,0.993,0.657,0.63,-3.078,26.491,0.0,262.04,,275.0,275.0,1.004,3.011,3.745,23.789
22582.5,3.65,0.888,-34.731,1.798,9.525,5.238,37.216,4.932,-0.996,-2.668,0.0,39.0,40.0,9.572,1.53,1.779,0.689,0.422,0.42,-3.078,26.491,0.0,262.04,,275.0,275.0,1.02,3.022,3.79,23.658
22583.0,3.65,0.888,-34.731,1.798,9.525,5.238,37.216,4.932,-0.996,-2.668,0.0,39.0,40.0,9.572,1.53,1.637,0.53,0.15,0.126,-3.078,26.491,0.0,262.24,,275.0,275.0,0.828,3.032,3.843,23.636
22583.5,3.65,0.888,-34.731,1.798,9.525,5.24,37.259,4.952,-1.005,-2.685,0.0,39.006,40.015,9.572,1.53,1.073,0.392,-0.489,-0.008,-3.077,26.483,0.0,262.24,,275.0,275.0,0.611,3.042,3.83,23.589
22584.0,3.65,0.888,-34.731,1.798,9.525,5.24,37.259,4.952,-1.005,-2.685,0.0,39.0,40.0,9.572,1.53,1.455,0.713,0.392,0.65,-3.077,26.483,0.0,262.24,,275.0,275.0,0.242,3.052,3.784,23.556
22584.5,3.354,0.831,-35.209,1.732,9.565,5.24,37.259,4.952,-1.005,-2.685,0.0,39.0,40.0,9.509,1.634,1.827,1.014,0.985,0.957,-3.077,26.483,0.0,262.24,,275.0,275.0,0.803,3.062,3.692,23.534
22585.0,3.354,0.831,-35.209,1.732,9.565,5.24,37.259,4.952,-1.005,-2.685,0.0,39.0,40.0,9.509,1.634,1.815,0.872,0.692,0.57,-3.077,26.483,0.0,262.04,,275.0,275.0,1.196,3.067,3.694,23.556
22585.5,3.354,0.831,-35.209,1.732,9.565,5.24,37.259,4.952,-1.005,-2.685,0.0,39.0,40.0,9.509,1.634,1.501,0.519,-0.259,0.078,-3.077,26.483,0.0,262.04,,275.0,275.0,0.987,3.071,3.777,23.563
22586.0,3.354,0.831,-35.209,1.732,9.565,5.24,37.259,4.952,-1.005,-2.685,0.0,39.0,40.0,9.509,1.634,1.302,0.4,-0.606,-0.199,-3.077,26.483,0.0,262.24,,275.0,275.0,0.46,3.076,3.805,23.638
22586.5,3.354,0.831,-35.209,1.732,9.565,5.24,37.259,4.952,-1.005,-2.685,0.0,39.0,40.0,9.509,1.634,1.022,0.467,-0.541,-0.091,-3.077,26.483,0.0,262.24,,275.0,275.0,0.224,3.081,3.754,23.724
22587.0,3.354,0.831,-35.209,1.732,9.565,5.24,37.31,4.935,-1.035,-2.678,0.0,39.011,39.993,9.509,1.634,1.342,0.82,0.287,0.703,-3.084,26.488,0.0,261.84,,275.0,275.0,0.214,3.085,3.69,23.827
22587.5,3.354,0.831,-35.209,1.732,9.565,5.24,37.31,4.935,-1.035,-2.678,0.0,39.0,40.0,9.509,1.634,1.835,0.889,0.572,0.558,-3.084,26.488,0.0,261.84,,275.0,275.0,0.788,3.09,3.713,23.92
22588.0,2.434,0.693,-33.996,1.782,9.489,5.24,37.31,4.935,-1.035,-2.678,0.0,39.0,40.0,9.579,1.656,1.432,0.566,0.054,0.223,-3.084,26.488,0.0,262.04,,275.0,275.0,0.964,3.094,3.787,23.953
22588.5,2.434,0.693,-33.996,1.782,9.489,5.24,37.31,4.935,-1.035,-2.678,0.0,39.0,40.0,9.579,1.656,1.219,0.431,-0.593,-0.077,-3.084,26.488,0.0,262.04,,275.0,275.0,0.569,3.083,3.839,23.938
22589.0,2.434,0.693,-33.996,1.782,9.489,5.24,37.31,4.935,-1.035,-2.678,0.0,39.0,40.0,9.579,1.656,1.049,0.335,-0.878,-0.296,-3.084,26.488,0.0,261.74,,275.0,275.0,0.245,3.072,3.846,23.874
22589.5,2.434,0.693,-33.996,1.782,9.489,5.24,37.31,4.935,-1.035,-2.678,0.0,39.0,40.0,9.579,1.656,1.041,0.353,-0.326,0.074,-3.084,26.488,0.0,261.74,,275.0,275.0,0.053,3.062,3.746,23.805
22590.0,2.434,0.693,-33.996,1.782,9.489,5.217,37.305,4.901,-1.056,-2.692,0.0,39.001,40.014,9.579,1.656,1.239,0.845,0.216,0.473,-3.098,26.478,0.0,261.54,,275.0,275.0,0.286,3.052,3.681,23.86
22590.5,2.434,0.693,-33.996,1.782,9.489,5.217,37.305,4.901,-1.056,-2.692,0.0,39.0,40.0,9.579,1.656,1.642,0.729,0.494,0.531,-3.098,26.478,0.0,261.54,,275.0,275.0,0.693,3.042,3.693,23.88
22591.0,2.998,0.683,-35.209,1.728,9.565,5.217,37.305,4.901,-1.056,-2.692,0.0,39.0,40.0,9.492,1.745,1.248,0.425,-0.211,-0.006,-3.098,26.478,0.0,261.54,,275.0,275.0,0.849,3.032,3.723,23.91
22591.5,2.998,0.683,-35.209,1.728,9.565,5.217,37.305,4.901,-1.056,-2.692,0.0,39.0,40.0,9.492,1.745,0.989,0.371,-0.463,-0.096,-3.098,26.478,0.0,261.54,,275.0,275.0,0.364,3.031,3.754,23.952
22592.0,2.998,0.683,-35.209,1.728,9.565,5.217,37.305,4.901,-1.056,-2.692,0.0,39.0,40.0,9.492,1.745,1.205,0.508,-0.211,0.152,-3.098,26.478,0.0,261.64,,275.0,275.0,0.2,3.03,3.714,23.962
22592.5,2.998,0.683,-35.209,1.728,9.565,5.217,37.305,4.901,-1.056,-2.692,0.0,39.0,40.0,9.492,1.745,1.465,0.891,0.398,0.666,-3.098,26.478,0.0,261.64,,275.0,275.0,0.414,3.03,3.697,23.922
22593.0,2.998,0.683,-35.209,1.728,9.565,5.217,37.305,4.901,-1.056,-2.692,0.0,39.0,40.0,9.492,1.745,1.556,1.009,0.547,0.646,-3.098,26.478,0.0,261.34,,275.0,275.0,0.855,3.029,3.69,23.873
22593.5,2.998,0.683,-35.209,1.728,9.565,5.217,37.222,4.922,-1.105,-2.692,0.0,39.005,40.041,9.492,1.745,1.523,0.677,0.341,0.372,-3.094,26.483,0.0,261.34,,275.0,275.0,0.939,3.029,3.746,23.932
22594.0,2.998,0.683,-35.209,1.728,9.565,5.217,37.222,4.922,-1.105,-2.692,0.0,39.0,40.0,9.492,1.745,1.385,0.389,-0.2,-0.052,-3.094,26.483,0.0,261.34,,275.0,275.0,0.728,3.028,3.765,23.871
22594.5,1.792,0.529,-34.177,1.786,9.492,5.217,37.222,4.922,-1.105,-2.692,0.0,39.0,40.0,9.605,1.811,1.018,0.285,-0.245,-0.017,-3.094,26.483,0.0,261.34,,275.0,275.0,0.38,3.028,3.774,23.867
22595.0,1.792,0.529,-34.177,1.786,9.492,5.217,37.222,4.922,-1.105,-2.692,0.0,39.0,40.0,9.605,1.811,1.426,0.654,0.387,0.582,-3.094,26.483,0.0,261.54,,275.0,275.0,0.26,3.008,3.695,23.856
22595.5,1.792,0.529,-34.177,1.786,9.492,5.217,37.222,4.922,-1.105,-2.692,0.0,39.0,40.0,9.605,1.811,1.641,0.953,0.762,0.731,-3.094,26.483,0.0,261.54,,275.0,275.0,0.762,2.988,3.624,23.874
22596.0,1.792,0.529,-34.177,1.786,9.492,5.217,37.222,4.922,-1.105,-2.692,0.0,39.0,40.0,9.605,1.811,1.625,0.711,0.458,0.486,-3.094,26.483,0.0,261.84,,275.0,275.0,1.022,2.968,3.652,23.871
22596.5,1.792,0.529,-34.177,1.786,9.492,5.224,37.235,4.918,-1.106,-2.69,0.0,39.004,40.012,9.605,1.811,1.375,0.47,-0.138,0.068,-3.086,26.492,0.0,261.84,,275.0,275.0,0.82,2.949,3.737,23.836
22597.0,1.792,0.529,-34.177,1.786,9.492,5.224,37.235,4.918,-1.106,-2.69,0.0,39.0,40.0,9.605,1.811,1.173,0.303,-0.557,-0.203,-3.086,26.492,0.0,261.74,,275.0,275.0,0.444,2.93,3.706,23.825
22597.5,3.741,0.89,-35.209,1.735,9.536,5.224,37.235,4.918,-1.106,-2.69,0.0,39.0,40.0,9.56,1.602,1.159,0.381,-0.133,0.062,-3.086,26.492,0.0,261.74,,275.0,275.0,0.179,2.911,3.657,23.853
22598.0,3.741,0.89,-35.209,1.735,9.536,5.224,37.235,4.918,-1.106,-2.69,0.0,39.0,40.0,9.56,1.602,1.686,1.041,0.684,0.748,-3.086,26.492,0.0,261.84,,275.0,275.0,0.367,2.925,3.636,23.87
22598.5,3.741,0.89,-35.209,1.735,9.536,5.224,37.235,4.918,-1.106,-2.69,0.0,39.0,40.0,9.56,1.602,1.514,0.725,0.095,0.314,-3.086,26.492,0.0,261.84,,275.0,275.0,1.04,2.938,3.679,23.934
22599.0,3.741,0.89,-35.209,1.735,9.536,5.224,37.235,4.918,-1.106,-2.69,0.0,39.0,40.0,9.56,1.602,1.266,0.486,-0.601,-0.051,-3.086,26.492,0.0,261.64,,275.0,275.0,0.662,2.951,3.761,24.038
22599.5,3.741,0.89,-35.209,1.735,9.536,5.215,37.277,4.937,-1.121,-2.682,0.0,39.008,40.019,9.56,1.602,1.017,0.461,-0.687,0.005,-3.095,26.48,0.0,261.64,,275.0,275.0,0.275,2.964,3.798,24.05
22600.0,3.741,0.89,-35.209,1.735,9.536,5.215,37.277,4.937,-1.121,-2.682,0.0,39.0,40.0,9.56,1.602,1.034,0.691,-0.28,0.223,-3.095,26.48,0.0,261.34,,275.0,275.0,0.199,2.977,3.752,24.071
22600.5,3.741,0.89,-35.209,1.735,9.536,5.215,37.277,4.937,-1.121,-2.682,0.0,39.0,40.0,9.56,1.602,1.327,0.898,0.196,0.555,-3.095,26.48,0.0,261.34,,275.0,275.0,0.417,2.989,3.684,24.181
22601.0,3.434,0.866,-34.958,1.705,9.542,5.215,37.277,4.937,-1.121,-2.682,0.0,39.0,40.0,9.498,1.638,1.651,0.774,0.564,0.608,-3.095,26.48,0.0,261.94,,275.0,275.0,0.744,3.002,3.689,24.115
22601.5,3.434,0.866,-34.958,1.705,9.542,5.215,37.277,4.937,-1.121,-2.682,0.0,39.0,40.0,9.498,1.638,1.305,0.325,-0.402,-0.221,-3.095,26.48,0.0,261.94,,275.0,275.0,0.899,3.009,3.75,24.042
22602.0,3.434,0.866,-34.958,1.705,9.542,5.215,37.277,4.937,-1.121,-2.682,0.0,39.0,40.0,9.498,1.638,0.909,0.234,-0.806,-0.392,-3.095,26.48,0.0,261.94,,275.0,275.0,0.252,3.016,3.768,23.983
22602.5,3.434,0.866,-34.958,1.705,9.542,5.215,37.277,4.937,-1.121,-2.682,0.0,39.0,40.0,9.498,1.638,0.959,0.381,-0.571,-0.07,-3.095,26.48,0.0,261.94,,275.0,275.0,-0.014,3.023,3.757,24.048
22603.0,3.434,0.866,-34.958,1.705,9.542,5.229,37.308,4.929,-1.146,-2.709,0.0,38.997,39.938,9.498,1.638,1.304,0.847,0.222,0.53,-3.103,26.479,0.0,261.64,,275.0,275.0,0.175,3.029,3.716,24.128
22603.5,3.434,0.866,-34.958,1.705,9.542,5.229,37.308,4.929,-1.146,-2.709,0.0,39.0,39.9,9.498,1.638,1.41,0.912,0.306,0.465,-3.103,26.479,0.0,261.64,,275.0,275.0,0.726,3.036,3.691,24.162
22604.0,3.287,0.855,-34.727,1.703,9.533,5.229,37.308,4.929,-1.146,-2.709,0.0,39.0,39.9,9.606,1.848,1.362,0.698,-0.083,0.197,-3.103,26.479,0.0,261.74,,275.0,275.0,0.773,3.043,3.77,24.101
22604.5,3.287,0.855,-34.727,1.703,9.533,5.229,37.308,4.929,-1.146,-2.709,0.0,39.0,39.9,9.606,1.848,1.081,0.517,-0.489,-0.057,-3.103,26.479,0.0,261.74,,275.0,275.0,0.543,3.047,3.8,24.101
22605.0,3.287,0.855,-34.727,1.703,9.533,5.229,37.308,4.929,-1.146,-2.709,0.0,39.0,39.9,9.606,1.848,0.824,0.222,-1.235,-0.423,-3.103,26.479,0.0,261.64,,275.0,275.0,0.263,3.051,3.804,24.1
22605.5,3.287,0.855,-34.727,1.703,9.533,5.229,37.308,4.929,-1.146,-2.709,0.0,39.0,39.9,9.606,1.848,0.822,0.273,-0.521,0.066,-3.103,26.479,0.0,261.64,,275.0,275.0,-0.153,3.054,3.76,24.128
22606.0,3.287,0.855,-34.727,1.703,9.533,5.23,37.318,4.939,-1.177,-2.688,0.0,39.003,39.939,9.606,1.848,1.17,0.777,0.148,0.447,-3.105,26.478,0.0,261.94,,275.0,275.0,0.16,3.058,3.658,24.026
22606.5,3.287,0.855,-34.727,1.703,9.533,5.23,37.318,4.939,-1.177,-2.688,0.0,39.0,39.9,9.606,1.848,1.484,0.664,0.056,0.422,-3.105,26.478,0.0,261.94,,275.0,275.0,0.636,3.062,3.624,23.889
22607.0,3.287,0.855,-34.727,1.703,9.533,5.23,37.318,4.939,-1.177,-2.688,0.0,39.0,39.9,9.606,1.848,1.412,0.536,-0.344,0.066,-3.105,26.478,0.0,261.94,,275.0,275.0,0.656,3.066,3.639,23.832
22607.5,2.749,0.711,-34.577,1.809,9.522,5.23,37.318,4.939,-1.177,-2.688,0.0,39.0,39.9,9.519,1.635,1.04,0.426,-0.759,-0.126,-3.105,26.478,0.0,261.94,,275.0,275.0,0.418,3.069,3.728,23.762
22608.0,2.749,0.711,-34.577,1.809,9.522,5.23,37.318,4.939,-1.177,-2.688,0.0,39.0,39.9,9.519,1.635,0.708,0.314,-0.983,-0.196,-3.105,26.478,0.0,261.74,,275.0,275.0,0.145,3.064,3.683,23.83
22608.5,2.749,0.711,-34.577,1.809,9.522,5.23,37.318,4.939,-1.177,-2.688,0.0,39.0,39.9,9.519,1.635,1.428,0.86,0.392,0.813,-3.105,26.478,0.0,261.74,,275.0,275.0,-0.039,3.059,3.627,23.873
22609.0,2.749,0.711,-34.577,1.809,9.522,5.23,37.318,4.939,-1.177,-2.688,0.0,39.0,39.9,9.519,1.635,1.573,0.89,0.399,0.685,-3.105,26.478,0.0,261.94,,275.0,275.0,0.873,3.054,3.649,23.867
22609.5,2.749,0.711,-34.577,1.809,9.522,5.252,37.212,4.895,-1.235,-2.706,0.0,38.989,39.939,9.519,1.635,1.399,0.574,-0.313,0.184,-3.116,26.466,0.0,261.94,,275.0,275.0,0.887,3.049,3.687,23.83
22610.0,2.749,0.711,-34.577,1.809,9.522,5.252,37.212,4.895,-1.235,-2.706,0.0,39.0,39.9,9.519,1.635,1.218,0.401,-0.697,-0.136,-3.116,26.466,0.0,262.14,,275.0,275.0,0.461,3.044,3.741,23.825
22610.5,2.45,0.641,-33.893,1.804,9.471,5.252,37.212,4.895,-1.235,-2.706,0.0,39.0,39.9,9.626,1.576,0.798,0.327,-1.013,-0.247,-3.116,26.466,0.0,262.14,,275.0,275.0,0.197,3.039,3.786,23.875
22611.0,2.45,0.641,-33.893,1.804,9.471,5.252,37.212,4.895,-1.235,-2.706,0.0,39.0,39.9,9.626,1.576,0.941,0.623,-0.27,0.223,-3.116,26.466,0.0,261.64,,275.0,275.0,-0.034,3.029,3.683,23.88
22611.5,2.45,0.641,-33.893,1.804,9.471,5.252,37.212,4.895,-1.235,-2.706,0.0,39.0,39.9,9.626,1.576,1.329,0.868,0.195,0.515,-3.116,26.466,0.0,261.64,,275.0,275.0,0.38,3.02,3.691,23.896
22612.0,2.45,0.641,-33.893,1.804,9.471,5.252,37.212,4.895,-1.235,-2.706,0.0,39.0,39.9,9.626,1.576,1.361,0.588,-0.388,0.071,-3.116,26.466,0.0,261.74,,275.0,275.0,0.727,3.01,3.727,23.936
22612.5,2.45,0.641,-33.893,1.804,9.471,5.263,37.233,4.939,-1.227,-2.719,0.0,38.992,39.924,9.626,1.576,0.992,0.421,-0.731,-0.187,-3.104,26.475,0.0,261.74,,275.0,275.0,0.408,3.001,3.783,23.986
22613.0,2.45,0.641,-33.893,1.804,9.471,5.263,37.233,4.939,-1.227,-2.719,0.0,39.0,39.9,9.626,1.576,0.69,0.494,-1.118,-0.167,-3.104,26.475,0.0,261.84,,275.0,275.0,0.124,2.992,3.828,23.965
22613.5,2.45,0.641,-33.893,1.804,9.471,5.263,37.233,4.939,-1.227,-2.719,0.0,39.0,39.9,9.626,1.576,0.755,0.7,-0.536,0.237,-3.104,26.475,0.0,261.84,,275.0,275.0,-0.025,2.983,3.778,23.995
22614.0,3.824,0.937,-35.209,1.764,9.56,5.263,37.233,4.939,-1.227,-2.719,0.0,39.0,39.9,9.516,1.645,1.306,1.025,0.323,0.929,-3.104,26.475,0.0,261.84,,275.0,275.0,0.289,2.975,3.709,24.024
22614.5,3.824,0.937,-35.209,1.764,9.56,5.263,37.233,4.939,-1.227,-2.719,0.0,39.0,39.9,9.516,1.645,1.556,0.79,0.318,0.603,-3.104,26.475,0.0,261.84,,275.0,275.0,0.896,2.989,3.79,24.059
22615.0,3.824,0.937,-35.209,1.764,9.56,5.263,37.233,4.939,-1.227,-2.719,0.0,39.0,39.9,9.516,1.645,1.329,0.609,-0.63,0.095,-3.104,26.475,0.0,261.84,,275.0,275.0,0.817,3.002,3.839,24.091
22615.5,3.824,0.937,-35.209,1.764,9.56,5.263,37.233,4.939,-1.227,-2.719,0.0,39.0,39.9,9.516,1.645,0.541,0.42,-1.537,-0.289,-3.104,26.475,0.0,261.84,,275.0,275.0,0.351,3.016,3.903,24.023
22616.0,3.824,0.937,-35.209,1.764,9.56,5.241,37.28,4.967,-1.243,-2.71,0.0,38.969,39.893,9.516,1.645,0.581,0.506,-0.712,0.14,-3.109,26.466,0.0,261.64,,275.0,275.0,-0.216,3.029,3.902,23.968
22616.5,3.824,0.937,-35.209,1.764,9.56,5.241,37.28,4.967,-1.243,-2.71,0.0,39.0,39.9,9.516,1.645,0.991,0.873,-0.209,0.419,-3.109,26.466,0.0,261.64,,275.0,275.0,0.129,3.042,3.811,23.945
22617.0,3.833,0.883,-35.209,1.692,9.592,5.241,37.28,4.967,-1.243,-2.71,0.0,39.0,39.9,9.509,1.753,1.308,0.77,-0.257,0.377,-3.109,26.466,0.0,261.84,,275.0,275.0,0.519,3.055,3.777,23.929
22617.5,3.833,0.883,-35.209,1.692,9.592,5.241,37.28,4.967,-1.243,-2.71,0.0,39.0,39.9,9.509,1.753,1.187,0.574,-0.544,0.089,-3.109,26.466,0.0,261.84,,275.0,275.0,0.549,3.068,3.801,23.911
22618.0,3.833,0.883,-35.209,1.692,9.592,5.241,37.28,4.967,-1.243,-2.71,0.0,39.0,39.9,9.509,1.753,0.753,0.419,-1.0,-0.197,-3.109,26.466,0.0,261.94,,275.0,275.0,0.326,3.08,3.899,23.993
22618.5,3.833,0.883,-35.209,1.692,9.592,5.241,37.28,4.967,-1.243,-2.71,0.0,39.0,39.9,9.509,1.753,0.56,0.399,-1.561,-0.337,-3.109,26.466,0.0,261.94,,275.0,275.0,-0.006,3.092,3.884,23.976
22619.0,3.833,0.883,-35.209,1.692,9.592,5.25,37.313,4.967,-1.293,-2.711,0.0,38.977,39.883,9.509,1.753,1.021,0.637,-0.352,0.331,-3.108,26.459,0.0,261.74,,275.0,275.0,-0.235,3.105,3.783,24.007
22619.5,3.833,0.883,-35.209,1.692,9.592,5.25,37.313,4.967,-1.293,-2.711,0.0,39.0,39.9,9.509,1.753,1.147,0.67,-0.494,0.351,-3.108,26.459,0.0,261.74,,275.0,275.0,0.409,3.117,3.774,24.0
22620.0,3.833,0.883,-35.209,1.692,9.592,5.25,37.313,4.967,-1.293,-2.711,0.0,39.0,39.9,9.509,1.753,0.979,0.584,-0.907,0.141,-3.108,26.459,0.0,261.74,,275.0,275.0,0.419,3.128,3.787,24.004
22620.5,2.904,0.777,-33.163,1.799,9.474,5.25,37.313,4.967,-1.293,-2.711,0.0,39.0,39.9,9.666,1.662,0.827,0.456,-1.237,-0.176,-3.108,26.459,0.0,261.74,,275.0,275.0,0.199,3.14,3.814,24.044
22621.0,2.904,0.777,-33.163,1.799,9.474,5.25,37.313,4.967,-1.293,-2.711,0.0,39.0,39.9,9.666,1.662,0.632,0.342,-1.599,-0.278,-3.108,26.459,0.0,261.94,,275.0,275.0,-0.033,3.136,3.854,24.034
22621.5,2.904,0.777,-33.163,1.799,9.474,5.25,37.313,4.967,-1.293,-2.711,0.0,39.0,39.9,9.666,1.662,0.677,0.498,-1.171,0.047,-3.108,26.459,0.0,261.94,,275.0,275.0,-0.226,3.132,3.784,24.009
22622.0,2.904,0.777,-33.163,1.799,9.474,5.25,37.313,4.967,-1.293,-2.711,0.0,39.0,39.9,9.666,1.662,0.768,0.761,-0.692,0.243,-3.108,26.459,0.0,261.84,,275.0,275.0,0.013,3.128,3.763,23.981
22622.5,2.904,0.777,-33.163,1.799,9.474,5.262,37.269,4.938,-1.32,-2.699,0.0,38.958,39.922,9.666,1.662,1.029,0.628,-0.979,0.07,-3.095,26.47,0.0,261.84,,275.0,275.0,0.27,3.125,3.772,23.947
22623.0,2.904,0.777,-33.163,1.799,9.474,5.262,37.269,4.938,-1.32,-2.699,0.0,39.0,39.9,9.666,1.662,0.795,0.509,-1.409,-0.135,-3.095,26.47,0.0,261.94,,275.0,275.0,0.187,3.121,3.819,24.025
22623.5,2.358,0.641,-33.743,1.71,9.514,5.262,37.269,4.938,-1.32,-2.699,0.0,39.0,39.9,9.66,1.769,0.489,0.394,-1.755,-0.288,-3.095,26.47,0.0,261.94,,275.0,275.0,-0.06,3.117,3.853,24.078
22624.0,2.358,0.641,-33.743,1.71,9.514,5.262,37.269,4.938,-1.32,-2.699,0.0,39.0,39.9,9.66,1.769,0.454,0.452,-1.492,-0.2,-3.095,26.47,0.0,262.34,,275.0,275.0,-0.29,3.105,3.853,24.156
22624.5,2.358,0.641,-33.743,1.71,9.514,5.262,37.269,4.938,-1.32,-2.699,0.0,39.0,39.9,9.66,1.769,0.741,0.602,-1.152,0.138,-3.095,26.47,0.0,262.34,,275.0,275.0,-0.197,3.093,3.8,24.116
22625.0,2.358,0.641,-33.743,1.71,9.514,5.262,37.269,4.938,-1.32,-2.699,0.0,39.0,39.9,9.66,1.769,0.874,0.717,-0.771,0.282,-3.095,26.47,0.0,261.94,,275.0,275.0,0.082,3.081,3.784,24.121
22625.5,2.358,0.641,-33.743,1.71,9.514,5.232,37.242,4.934,-1.358,-2.702,0.0,38.953,39.811,9.66,1.769,0.88,0.493,-0.875,0.072,-3.113,26.463,0.0,261.94,,275.0,275.0,0.275,3.069,3.815,24.118
22626.0,2.358,0.641,-33.743,1.71,9.514,5.232,37.242,4.934,-1.358,-2.702,0.0,39.0,39.8,9.66,1.769,0.452,0.352,-2.133,-0.41,-3.113,26.463,0.0,262.04,,275.0,275.0,0.143,3.057,3.85,24.094
22626.5,2.633,0.706,-34.011,1.8,9.405,5.232,37.242,4.934,-1.358,-2.702,0.0,39.0,39.8,9.674,1.692,0.342,0.458,-1.417,-0.076,-3.113,26.463,0.0,262.04,,275.0,275.0,-0.435,3.046,3.852,24.18
22627.0,2.633,0.706,-34.011,1.8,9.405,5.232,37.242,4.934,-1.358,-2.702,0.0,39.0,39.8,9.674,1.692,0.666,0.703,-0.826,0.242,-3.113,26.463,0.0,262.14,,275.0,275.0,-0.173,3.039,3.766,24.204
22627.5,2.633,0.706,-34.011,1.8,9.405,5.232,37.242,4.934,-1.358,-2.702,0.0,39.0,39.8,9.674,1.692,1.019,0.631,-0.928,0.226,-3.113,26.463,0.0,262.14,,275.0,275.0,0.196,3.032,3.749,24.227
22628.0,2.633,0.706,-34.011,1.8,9.405,5.232,37.242,4.934,-1.358,-2.702,0.0,39.0,39.8,9.674,1.692,0.926,0.571,-1.361,-0.012,-3.113,26.463,0.0,262.24,,275.0,275.0,0.237,3.026,3.752,24.249
22628.5,2.633,0.706,-34.011,1.8,9.405,5.232,37.242,4.934,-1.358,-2.702,0.0,39.0,39.8,9.674,1.692,0.621,0.552,-1.696,-0.104,-3.113,26.463,0.0,262.24,,275.0,275.0,0.031,3.019,3.868,24.258
22629.0,2.633,0.706,-34.011,1.8,9.405,5.256,37.261,4.952,-1.378,-2.703,0.0,38.942,39.813,9.674,1.692,0.243,0.437,-2.189,-0.347,-3.111,26.466,0.0,262.34,,275.0,275.0,-0.157,3.013,3.91,24.278
22629.5,2.633,0.706,-34.011,1.8,9.405,5.256,37.261,4.952,-1.378,-2.703,0.0,38.9,39.8,9.674,1.692,0.227,0.483,-1.749,-0.232,-3.111,26.466,0.0,262.34,,275.0,275.0,-0.464,3.007,3.859,24.268
22630.0,2.684,0.635,-35.209,1.771,9.586,5.256,37.261,4.952,-1.378,-2.703,0.0,38.9,39.8,9.539,1.649,0.394,0.578,-1.403,0.098,-3.111,26.466,0.0,262.34,,275.0,275.0,-0.318,3.001,3.829,24.265
22630.5,2.684,0.635,-35.209,1.771,9.586,5.256,37.261,4.952,-1.378,-2.703,0.0,38.9,39.8,9.539,1.649,0.538,0.619,-1.325,0.117,-3.111,26.466,0.0,262.34,,275.0,275.0,-0.083,2.995,3.823,24.231
22631.0,2.684,0.635,-35.209,1.771,9.586,5.256,37.261,4.952,-1.378,-2.703,0.0,38.9,39.8,9.539,1.649,0.476,0.542,-1.617,-0.082,-3.111,26.466,0.0,262.64,,275.0,275.0,-0.013,2.99,3.83,24.198
22631.5,2.684,0.635,-35.209,1.771,9.586,5.256,37.261,4.952,-1.378,-2.703,0.0,38.9,39.8,9.539,1.649,0.384,0.41,-1.675,-0.275,-3.111,26.466,0.0,262.64,,275.0,275.0,-0.17,2.985,3.858,24.168
22632.0,2.684,0.635,-35.209,1.771,9.586,5.305,37.27,4.956,-1.433,-2.712,0.0,38.93,39.759,9.539,1.649,0.182,0.401,-2.018,-0.341,-3.112,26.46,0.0,262.44,,275.0,275.0,-0.289,2.98,3.878,24.177
22632.5,2.684,0.635,-35.209,1.771,9.586,5.305,37.27,4.956,-1.433,-2.712,0.0,38.9,39.8,9.539,1.649,0.053,0.466,-1.816,-0.254,-3.112,26.46,0.0,262.44,,275.0,275.0,-0.444,2.976,3.835,24.221
22633.0,3.293,0.859,-33.386,1.756,9.512,5.305,37.27,4.956,-1.433,-2.712,0.0,38.9,39.8,9.704,1.734,0.506,0.549,-1.204,0.095,-3.112,26.46,0.0,262.44,,275.0,275.0,-0.388,2.971,3.804,24.234
22633.5,3.293,0.859,-33.386,1.756,9.512,5.305,37.27,4.956,-1.433,-2.712,0.0,38.9,39.8,9.704,1.734,0.61,0.503,-1.597,-0.069,-3.112,26.46,0.0,262.44,,275.0,275.0,-0.013,2.976,3.796,24.207
22634.0,3.293,0.859,-33.386,1.756,9.512,5.305,37.27,4.956,-1.433,-2.712,0.0,38.9,39.8,9.704,1.734,0.354,0.486,-1.983,-0.222,-3.112,26.46,0.0,262.54,,275.0,275.0,-0.138,2.981,3.815,24.173
22634.5,3.293,0.859,-33.386,1.756,9.512,5.305,37.27,4.956,-1.433,-2.712,0.0,38.9,39.8,9.704,1.734,0.123,0.415,-2.271,-0.306,-3.112,26.46,0.0,262.54,,275.0,275.0,-0.341,2.986,3.868,24.118
22635.0,3.293,0.859,-33.386,1.756,9.512,5.305,37.27,4.956,-1.433,-2.712,0.0,38.9,39.8,9.704,1.734,0.033,0.456,-1.973,-0.162,-3.112,26.46,0.0,262.84,,275.0,275.0,-0.51,2.991,3.875,24.054
22635.5,3.293,0.859,-33.386,1.756,9.512,5.319,37.293,4.979,-1.461,-2.707,0.0,38.92,39.751,9.704,1.734,0.222,0.561,-1.347,-0.045,-3.111,26.465,0.0,262.84,,275.0,275.0,-0.412,2.996,3.804,23.992
22636.0,3.293,0.859,-33.386,1.756,9.512,5.319,37.293,4.979,-1.461,-2.707,0.0,38.9,39.8,9.704,1.734,0.471,0.604,-1.397,-0.021,-3.111,26.465,0.0,262.74,,275.0,275.0,-0.152,3.001,3.824,23.97
22636.5,3.011,0.8,-34.621,1.751,9.519,5.319,37.293,4.979,-1.461,-2.707,0.0,38.9,39.8,9.593,1.833,0.166,0.381,-2.004,-0.373,-3.111,26.465,0.0,262.74,,275.0,275.0,-0.086,3.006,3.892,23.95
22637.0,3.011,0.8,-34.621,1.751,9.519,5.319,37.293,4.979,-1.461,-2.707,0.0,38.9,39.8,9.593,1.833,-0.023,0.359,-2.19,-0.418,-3.111,26.465,0.0,262.84,,275.0,275.0,-0.457,3.006,3.918,23.935
22637.5,3.011,0.8,-34.621,1.751,9.519,5.319,37.293,4.979,-1.461,-2.707,0.0,38.9,39.8,9.593,1.833,0.001,0.447,-1.952,-0.265,-3.111,26.465,0.0,262.84,,275.0,275.0,-0.568,3.006,3.892,23.935
22638.0,3.011,0.8,-34.621,1.751,9.519,5.319,37.293,4.979,-1.461,-2.707,0.0,38.9,39.8,9.593,1.833,0.25,0.582,-1.639,0.04,-3.111,26.465,0.0,262.74,,275.0,275.0,-0.442,3.006,3.872,23.871
22638.5,3.011,0.8,-34.621,1.751,9.519,5.264,37.255,4.929,-1.498,-2.708,0.0,38.906,39.693,9.593,1.833,0.335,0.71,-1.365,0.161,-3.11,26.46,0.0,262.74,,275.0,275.0,-0.192,3.006,3.87,23.868
22639.0,3.011,0.8,-34.621,1.751,9.519,5.264,37.255,4.929,-1.498,-2.708,0.0,38.9,39.7,9.593,1.833,0.326,0.613,-1.515,0.042,-3.11,26.46,0.0,262.54,,275.0,275.0,-0.04,3.006,3.922,23.789
22639.5,2.175,0.587,-33.497,1.775,9.424,5.264,37.255,4.929,-1.498,-2.708,0.0,38.9,39.7,9.718,1.664,0.223,0.542,-2.102,-0.156,-3.11,26.46,0.0,262.54,,275.0,275.0,-0.133,3.006,3.95,23.775
22640.0,2.175,0.587,-33.497,1.775,9.424,5.264,37.255,4.929,-1.498,-2.708,0.0,38.9,39.7,9.718,1.664,-0.146,0.477,-2.401,-0.257,-3.11,26.46,0.0,262.34,,275.0,275.0,-0.373,2.993,3.986,23.869
22640.5,2.175,0.587,-33.497,1.775,9.424,5.264,37.255,4.929,-1.498,-2.708,0.0,38.9,39.7,9.718,1.664,0.006,0.629,-1.649,0.017,-3.11,26.46,0.0,262.34,,275.0,275.0,-0.582,2.979,3.946,23.826
22641.0,2.175,0.587,-33.497,1.775,9.424,5.264,37.255,4.929,-1.498,-2.708,0.0,38.9,39.7,9.718,1.664,0.409,0.722,-1.186,0.229,-3.11,26.46,0.0,262.54,,275.0,275.0,-0.249,2.966,3.884,23.788
22641.5,2.175,0.587,-33.497,1.775,9.424,5.264,37.255,4.929,-1.498,-2.708,0.0,38.9,39.7,9.718,1.664,0.618,0.624,-1.442,0.141,-3.11,26.46,0.0,262.54,,275.0,275.0,0.044,2.953,3.883,23.799
22642.0,2.175,0.587,-33.497,1.775,9.424,5.259,37.217,4.934,-1.52,-2.712,0.0,38.893,39.669,9.718,1.664,0.426,0.625,-2.028,-0.07,-3.11,26.46,0.0,262.34,,275.0,275.0,-0.015,2.94,3.931,23.781
22642.5,2.175,0.587,-33.497,1.775,9.424,5.259,37.217,4.934,-1.52,-2.712,0.0,38.9,39.7,9.718,1.664,-0.074,0.602,-2.485,-0.212,-3.11,26.46,0.0,262.34,,275.0,275.0,-0.262,2.928,4.046,23.877
22643.0,3.182,0.737,-35.209,1.782,9.519,5.259,37.217,4.934,-1.52,-2.712,0.0,38.9,39.7,9.588,1.825,-0.337,0.635,-2.626,-0.128,-3.11,26.46,0.0,262.44,,275.0,275.0,-0.542,2.916,4.025,23.87
22643.5,3.182,0.737,-35.209,1.782,9.519,5.259,37.217,4.934,-1.52,-2.712,0.0,38.9,39.7,9.588,1.825,-0.168,0.777,-1.975,0.028,-3.11,26.46,0.0,262.44,,275.0,275.0,-0.614,2.92,3.983,23.889
22644.0,3.182,0.737,-35.209,1.782,9.519,5.259,37.217,4.934,-1.52,-2.712,0.0,38.9,39.7,9.588,1.825,0.481,0.845,-1.609,0.269,-3.11,26.46,0.0,262.44,,275.0,275.0,-0.335,2.924,3.987,23.905
22644.5,3.182,0.737,-35.209,1.782,9.519,5.259,37.217,4.934,-1.52,-2.712,0.0,38.9,39.7,9.588,1.825,0.294,0.812,-2.186,0.074,-3.11,26.46,0.0,262.44,,275.0,275.0,-0.003,2.928,4.034,23.943
22645.0,3.182,0.737,-35.209,1.782,9.519,5.257,37.225,4.966,-1.542,-2.705,0.0,38.888,39.654,9.588,1.825,0.082,0.747,-2.487,-0.053,-3.102,26.461,0.0,262.34,,275.0,275.0,-0.251,2.933,4.099,23.968
22645.5,3.182,0.737,-35.209,1.782,9.519,5.257,37.225,4.966,-1.542,-2.705,0.0,38.9,39.7,9.588,1.825,-0.3,0.763,-2.915,-0.143,-3.102,26.461,0.0,262.34,,275.0,275.0,-0.428,2.937,4.159,23.985
22646.0,2.149,0.604,-34.02,1.818,9.542,5.257,37.225,4.966,-1.542,-2.705,0.0,38.9,39.7,9.591,1.678,-0.356,0.744,-2.72,-0.039,-3.102,26.461,0.0,262.14,,275.0,275.0,-0.649,2.941,4.169,24.04
22646.5,2.149,0.604,-34.02,1.818,9.542,5.257,37.225,4.966,-1.542,-2.705,0.0,38.9,39.7,9.591,1.678,-0.029,0.902,-2.028,0.266,-3.102,26.461,0.0,262.14,,275.0,275.0,-0.593,2.928,4.127,24.124
22647.0,2.149,0.604,-34.02,1.818,9.542,5.257,37.225,4.966,-1.542,-2.705,0.0,38.9,39.7,9.591,1.678,0.187,1.049,-1.561,0.387,-3.102,26.461,0.0,262.34,,275.0,275.0,-0.222,2.915,4.163,24.138
22647.5,2.149,0.604,-34.02,1.818,9.542,5.257,37.225,4.966,-1.542,-2.705,0.0,38.9,39.7,9.591,1.678,0.033,0.98,-2.261,0.215,-3.102,26.461,0.0,262.34,,275.0,275.0,0.016,2.902,4.223,24.189
22648.0,2.149,0.604,-34.02,1.818,9.542,5.259,37.232,4.942,-1.596,-2.709,0.0,38.87,39.643,9.591,1.678,-0.21,1.052,-2.72,0.165,-3.106,26.457,0.0,262.34,,275.0,275.0,-0.258,2.89,4.303,24.183
22648.5,2.149,0.604,-34.02,1.818,9.542,5.259,37.232,4.942,-1.596,-2.709,0.0,38.9,39.6,9.591,1.678,-0.315,1.111,-2.963,0.189,-3.106,26.457,0.0,262.34,,275.0,275.0,-0.428,2.878,4.384,24.206
22649.0,2.149,0.604,-34.02,1.818,9.542,5.259,37.232,4.942,-1.596,-2.709,0.0,38.9,39.6,9.591,1.678,-0.352,1.028,-2.472,0.155,-3.106,26.457,0.0,262.14,,275.0,275.0,-0.494,2.866,4.423,24.184
22649.5,2.972,0.8,-33.061,1.776,9.519,5.259,37.232,4.942,-1.596,-2.709,0.0,38.9,39.6,9.651,1.692,0.067,1.112,-2.08,0.382,-3.106,26.457,0.0,262.14,,275.0,275.0,-0.41,2.854,4.416,24.225
22650.0,2.972,0.8,-33.061,1.776,9.519,5.259,37.232,4.942,-1.596,-2.709,0.0,38.9,39.6,9.651,1.692,0.151,1.185,-2.286,0.404,-3.106,26.457,0.0,262.04,,275.0,275.0,-0.13,2.856,4.476,24.262
22650.5,2.972,0.8,-33.061,1.776,9.519,5.259,37.232,4.942,-1.596,-2.709,0.0,38.9,39.6,9.651,1.692,-0.009,1.177,-2.553,0.327,-3.106,26.457,0.0,262.04,,275.0,275.0,-0.136,2.858,4.548,24.242
22651.0,2.972,0.8,-33.061,1.776,9.519,5.259,37.232,4.942,-1.596,-2.709,0.0,38.9,39.6,9.651,1.692,-0.257,1.249,-2.73,0.404,-3.106,26.457,0.0,262.14,,275.0,275.0,-0.264,2.86,4.61,24.262
22651.5,2.972,0.8,-33.061,1.776,9.519,5.253,37.269,4.939,-1.656,-2.711,0.0,38.861,39.635,9.651,1.692,-0.083,1.315,-2.107,0.569,-3.112,26.454,0.0,262.14,,275.0,275.0,-0.333,2.862,4.646,24.271
22652.0,2.972,0.8,-33.061,1.776,9.519,5.253,37.269,4.939,-1.656,-2.711,0.0,38.9,39.6,9.651,1.692,0.185,1.412,-1.656,0.711,-3.112,26.454,0.0,261.74,,275.0,275.0,-0.076,2.864,4.628,24.266
22652.5,2.731,0.628,-35.209,1.678,9.53,5.253,37.269,4.939,-1.656,-2.711,0.0,38.9,39.6,9.545,1.757,0.336,1.472,-1.905,0.744,-3.112,26.454,0.0,261.74,,275.0,275.0,0.163,2.865,4.676,24.269
22653.0,2.731,0.628,-35.209,1.678,9.53,5.253,37.269,4.939,-1.656,-2.711,0.0,38.9,39.6,9.545,1.757,0.181,1.51,-2.227,0.71,-3.112,26.454,0.0,262.24,,275.0,275.0,0.162,2.863,4.816,24.262
22653.5,2.731,0.628,-35.209,1.678,9.53,5.253,37.269,4.939,-1.656,-2.711,0.0,38.9,39.6,9.545,1.757,-0.016,1.596,-2.616,0.71,-3.112,26.454,0.0,262.24,,275.0,275.0,0.043,2.861,4.897,24.281
22654.0,2.731,0.628,-35.209,1.678,9.53,5.253,37.269,4.939,-1.656,-2.711,0.0,38.9,39.6,9.545,1.757,-0.111,1.637,-2.699,0.759,-3.112,26.454,0.0,262.24,,275.0,275.0,-0.081,2.859,4.924,24.261
22654.5,2.731,0.628,-35.209,1.678,9.53,5.273,37.237,4.926,-1.695,-2.716,0.0,38.841,39.607,9.545,1.757,0.24,1.72,-1.702,0.991,-3.105,26.455,0.0,262.24,,275.0,275.0,-0.103,2.857,4.951,24.244
22655.0,2.731,0.628,-35.209,1.678,9.53,5.273,37.237,4.926,-1.695,-2.716,0.0,38.8,39.6,9.545,1.757,0.372,1.726,-1.835,0.953,-3.105,26.455,0.0,262.34,,275.0,275.0,0.312,2.855,4.97,24.204
22655.5,2.731,0.628,-35.209,1.678,9.53,5.273,37.237,4.926,-1.695,-2.716,0.0,38.8,39.6,9.545,1.757,0.185,1.842,-2.425,0.966,-3.105,26.455,0.0,262.34,,275.0,275.0,0.304,2.853,5.063,24.18
22656.0,2.964,0.735,-35.128,1.697,9.475,5.273,37.237,4.926,-1.695,-2.716,0.0,38.8,39.6,9.658,1.791,-0.002,1.836,-2.688,0.927,-3.105,26.455,0.0,262.14,,275.0,275.0,0.142,2.851,5.143,24.168
22656.5,2.964,0.735,-35.128,1.697,9.475,5.273,37.237,4.926,-1.695,-2.716,0.0,38.8,39.6,9.658,1.791,0.007,1.797,-2.617,0.913,-3.105,26.455,0.0,262.14,,275.0,275.0,0.018,2.852,5.198,24.157
22657.0,2.964,0.735,-35.128,1.697,9.475,5.273,37.237,4.926,-1.695,-2.716,0.0,38.8,39.6,9.658,1.791,0.155,1.836,-1.962,1.075,-3.105,26.455,0.0,262.24,,275.0,275.0,0.025,2.854,5.185,24.134
22657.5,2.964,0.735,-35.128,1.697,9.475,5.273,37.237,4.926,-1.695,-2.716,0.0,38.8,39.6,9.658,1.791,0.508,1.82,-1.629,1.04,-3.105,26.455,0.0,262.24,,275.0,275.0,0.276,2.856,5.235,24.113
22658.0,2.964,0.735,-35.128,1.697,9.475,5.278,37.188,4.954,-1.731,-2.705,0.0,38.836,39.608,9.658,1.791,0.216,1.931,-2.419,1.015,-3.115,26.45,0.0,261.74,,275.0,275.0,0.435,2.858,5.291,24.094
22658.5,2.964,0.735,-35.128,1.697,9.475,5.278,37.188,4.954,-1.731,-2.705,0.0,38.8,39.6,9.658,1.791,0.041,1.96,-2.7,0.978,-3.115,26.45,0.0,261.74,,275.0,275.0,0.186,2.86,5.359,24.114
22659.0,2.929,0.789,-34.327,1.733,9.519,5.278,37.188,4.954,-1.731,-2.705,0.0,38.8,39.6,9.632,1.796,0.025,1.861,-2.315,1.027,-3.115,26.45,0.0,261.74,,275.0,275.0,0.07,2.861,5.371,24.108
22659.5,2.929,0.789,-34.327,1.733,9.519,5.278,37.188,4.954,-1.731,-2.705,0.0,38.8,39.6,9.632,1.796,0.335,1.863,-1.73,1.157,-3.115,26.45,0.0,261.74,,275.0,275.0,0.149,2.862,5.333,24.096
22660.0,2.929,0.789,-34.327,1.733,9.519,5.278,37.188,4.954,-1.731,-2.705,0.0,38.8,39.6,9.632,1.796,0.475,1.784,-1.557,1.03,-3.115,26.45,0.0,261.94,,275.0,275.0,0.406,2.864,5.247,24.158
22660.5,2.929,0.789,-34.327,1.733,9.519,5.278,37.188,4.954,-1.731,-2.705,0.0,38.8,39.6,9.632,1.796,0.41,1.677,-2.055,0.808,-3.115,26.45,0.0,261.94,,275.0,275.0,0.433,2.865,5.26,24.112
22661.0,2.929,0.789,-34.327,1.733,9.519,5.247,37.241,4.962,-1.748,-2.713,0.0,38.827,39.575,9.632,1.796,0.261,1.605,-2.511,0.637,-3.112,26.449,0.0,262.24,,275.0,275.0,0.21,2.866,5.253,24.071
22661.5,2.929,0.789,-34.327,1.733,9.519,5.247,37.241,4.962,-1.748,-2.713,0.0,38.8,39.6,9.632,1.796,0.123,1.412,-1.94,0.591,-3.112,26.449,0.0,262.24,,275.0,275.0,-0.002,2.867,5.201,24.111
22662.0,2.929,0.789,-34.327,1.733,9.519,5.247,37.241,4.962,-1.748,-2.713,0.0,38.8,39.6,9.632,1.796,0.424,1.601,-1.621,0.867,-3.112,26.449,0.0,261.94,,275.0,275.0,0.047,2.868,5.137,24.079
22662.5,3.282,0.769,-35.209,1.73,9.589,5.247,37.241,4.962,-1.748,-2.713,0.0,38.8,39.6,9.529,1.761,0.506,1.685,-1.381,0.891,-3.112,26.449,0.0,261.94,,275.0,275.0,0.318,2.869,5.079,24.038
22663.0,3.282,0.769,-35.209,1.73,9.589,5.247,37.241,4.962,-1.748,-2.713,0.0,38.8,39.6,9.529,1.761,0.488,1.505,-1.658,0.726,-3.112,26.449,0.0,261.74,,275.0,275.0,0.425,2.876,5.059,24.052
22663.5,3.282,0.769,-35.209,1.73,9.589,5.247,37.241,4.962,-1.748,-2.713,0.0,38.8,39.6,9.529,1.761,0.253,1.448,-2.272,0.545,-3.112,26.449,0.0,261.74,,275.0,275.0,0.265,2.882,5.103,23.966
22664.0,3.282,0.769,-35.209,1.73,9.589,5.247,37.241,4.962,-1.748,-2.713,0.0,38.8,39.6,9.529,1.761,0.047,1.424,-2.718,0.42,-3.112,26.449,0.0,261.74,,275.0,275.0,-0.006,2.889,5.08,23.925
22664.5,3.282,0.769,-35.209,1.73,9.589,5.243,37.27,4.962,-1.789,-2.708,0.0,38.82,39.62,9.529,1.761,-0.109,1.281,-2.373,0.382,-3.112,26.453,0.0,261.74,,275.0,275.0,-0.207,2.895,5.015,23.918
22665.0,3.282,0.769,-35.209,1.73,9.589,5.243,37.27,4.962,-1.789,-2.708,0.0,38.8,39.6,9.529,1.761,0.605,1.579,-1.047,0.917,-3.112,26.453,0.0,261.64,,275.0,275.0,-0.205,2.902,4.919,23.869
22665.5,3.376,0.811,-35.209,1.713,9.614,5.243,37.27,4.962,-1.789,-2.708,0.0,38.8,39.6,9.494,1.685,0.609,1.425,-1.483,0.652,-3.112,26.453,0.0,261.64,,275.0,275.0,0.513,2.908,4.921,23.888
22666.0,3.376,0.811,-35.209,1.713,9.614,5.243,37.27,4.962,-1.789,-2.708,0.0,38.8,39.6,9.494,1.685,0.383,1.398,-2.25,0.538,-3.112,26.453,0.0,261.94,,275.0,275.0,0.301,2.915,4.951,23.9
22666.5,3.376,0.811,-35.209,1.713,9.614,5.243,37.27,4.962,-1.789,-2.708,0.0,38.8,39.6,9.494,1.685,0.18,1.367,-2.518,0.43,-3.112,26.453,0.0,261.94,,275.0,275.0,0.017,2.923,4.959,23.943
22667.0,3.376,0.811,-35.209,1.713,9.614,5.243,37.27,4.962,-1.789,-2.708,0.0,38.8,39.6,9.494,1.685,0.063,1.331,-2.098,0.627,-3.112,26.453,0.0,262.34,,275.0,275.0,-0.135,2.93,4.873,23.933
22667.5,3.376,0.811,-35.209,1.713,9.614,5.239,37.242,4.934,-1.834,-2.693,0.0,38.8,39.546,9.494,1.685,0.407,1.612,-1.228,0.934,-3.118,26.441,0.0,262.34,,275.0,275.0,-0.019,2.938,4.822,23.926
22668.0,3.376,0.811,-35.209,1.713,9.614,5.239,37.242,4.934,-1.834,-2.693,0.0,38.8,39.5,9.494,1.685,0.859,1.545,-1.226,0.848,-3.118,26.441,0.0,262.14,,275.0,275.0,0.431,2.945,4.822,23.897
22668.5,3.376,0.811,-35.209,1.713,9.614,5.239,37.242,4.934,-1.834,-2.693,0.0,38.8,39.5,9.494,1.685,0.483,1.425,-1.971,0.636,-3.118,26.441,0.0,262.14,,275.0,275.0,0.506,2.952,4.863,23.867
22669.0,2.965,0.724,-35.209,1.719,9.525,5.239,37.242,4.934,-1.834,-2.693,0.0,38.8,39.5,9.606,1.798,0.152,1.373,-2.353,0.476,-3.118,26.441,0.0,262.14,,275.0,275.0,0.143,2.959,4.917,23.806
22669.5,2.965,0.724,-35.209,1.719,9.525,5.239,37.242,4.934,-1.834,-2.693,0.0,38.8,39.5,9.606,1.798,0.162,1.288,-2.03,0.537,-3.118,26.441,0.0,262.14,,275.0,275.0,-0.088,2.959,4.881,23.813
22670.0,2.965,0.724,-35.209,1.719,9.525,5.239,37.242,4.934,-1.834,-2.693,0.0,38.8,39.5,9.606,1.798,0.538,1.493,-1.332,0.982,-3.118,26.441,0.0,262.34,,275.0,275.0,-0.011,2.959,4.835,23.829
22670.5,2.965,0.724,-35.209,1.719,9.525,5.239,37.242,4.934,-1.834,-2.693,0.0,38.8,39.5,9.606,1.798,0.893,1.668,-0.808,1.082,-3.118,26.441,0.0,262.34,,275.0,275.0,0.42,2.959,4.775,23.816
22671.0,2.965,0.724,-35.209,1.719,9.525,5.236,37.188,4.906,-1.856,-2.705,0.0,38.804,39.57,9.606,1.798,0.816,1.489,-1.247,0.863,-3.113,26.439,0.0,262.54,,275.0,275.0,0.708,2.959,4.839,23.802
22671.5,2.965,0.724,-35.209,1.719,9.525,5.236,37.188,4.906,-1.856,-2.705,0.0,38.8,39.6,9.606,1.798,0.517,1.495,-1.841,0.701,-3.113,26.439,0.0,262.54,,275.0,275.0,0.48,2.959,4.89,23.767
22672.0,2.478,0.59,-35.209,1.733,9.496,5.236,37.188,4.906,-1.856,-2.705,0.0,38.8,39.6,9.604,1.801,0.143,1.35,-2.143,0.555,-3.113,26.439,0.0,262.14,,275.0,275.0,0.218,2.959,4.928,23.751
22672.5,2.478,0.59,-35.209,1.733,9.496,5.236,37.188,4.906,-1.856,-2.705,0.0,38.8,39.6,9.604,1.801,0.655,1.579,-1.187,1.063,-3.113,26.439,0.0,262.14,,275.0,275.0,-0.024,2.952,4.833,23.745
22673.0,2.478,0.59,-35.209,1.733,9.496,5.236,37.188,4.906,-1.856,-2.705,0.0,38.8,39.6,9.604,1.801,0.902,1.528,-0.991,0.946,-3.113,26.439,0.0,262.34,,275.0,275.0,0.528,2.944,4.804,23.749
22673.5,2.478,0.59,-35.209,1.733,9.496,5.236,37.188,4.906,-1.856,-2.705,0.0,38.8,39.6,9.604,1.801,0.839,1.446,-1.574,0.713,-3.113,26.439,0.0,262.34,,275.0,275.0,0.596,2.936,4.836,23.725
22674.0,2.478,0.59,-35.209,1.733,9.496,5.229,37.199,4.939,-1.867,-2.714,0.0,38.785,39.517,9.604,1.801,0.569,1.419,-2.034,0.544,-3.127,26.438,0.0,262.34,,275.0,275.0,0.356,2.929,4.877,23.755
22674.5,2.478,0.59,-35.209,1.733,9.496,5.229,37.199,4.939,-1.867,-2.714,0.0,38.8,39.5,9.604,1.801,0.203,1.412,-2.527,0.485,-3.127,26.438,0.0,262.34,,275.0,275.0,0.125,2.921,4.919,23.76
22675.0,3.176,0.846,-34.076,1.717,9.476,5.229,37.199,4.939,-1.867,-2.714,0.0,38.8,39.5,9.654,1.74,0.118,1.398,-2.104,0.713,-3.127,26.438,0.0,262.04,,275.0,275.0,-0.107,2.914,4.876,23.767
22675.5,3.176,0.846,-34.076,1.717,9.476,5.229,37.199,4.939,-1.867,-2.714,0.0,38.8,39.5,9.654,1.74,0.663,1.62,-1.341,0.895,-3.127,26.438,0.0,262.04,,275.0,275.0,0.031,2.918,4.832,23.794
22676.0,3.176,0.846,-34.076,1.717,9.476,5.229,37.199,4.939,-1.867,-2.714,0.0,38.8,39.5,9.654,1.74,0.679,1.548,-1.553,0.836,-3.127,26.438,0.0,261.24,,275.0,275.0,0.459,2.923,4.854,23.791
22676.5,3.176,0.846,-34.076,1.717,9.476,5.229,37.199,4.939,-1.867,-2.714,0.0,38.8,39.5,9.654,1.74,0.38,1.479,-1.999,0.643,-3.127,26.438,0.0,261.24,,275.0,275.0,0.377,2.927,4.889,23.769
22677.0,3.176,0.846,-34.076,1.717,9.476,5.229,37.199,4.939,-1.867,-2.714,0.0,38.8,39.5,9.654,1.74,0.149,1.452,-2.483,0.501,-3.127,26.438,0.0,261.04,,275.0,275.0,0.126,2.931,4.945,23.796
22677.5,3.176,0.846,-34.076,1.717,9.476,5.254,37.24,4.976,-1.885,-2.708,0.0,38.778,39.513,9.654,1.74,-0.105,1.462,-2.448,0.533,-3.11,26.439,0.0,261.04,,275.0,275.0,-0.095,2.935,4.977,23.819
22678.0,3.176,0.846,-34.076,1.717,9.476,5.254,37.24,4.976,-1.885,-2.708,0.0,38.8,39.5,9.654,1.74,0.088,1.562,-1.789,0.781,-3.11,26.439,0.0,261.54,,275.0,275.0,-0.14,2.939,4.841,23.885
22678.5,3.516,0.827,-35.209,1.738,9.563,5.254,37.24,4.976,-1.885,-2.708,0.0,38.8,39.5,9.508,1.598,0.646,1.592,-1.018,1.096,-3.11,26.439,0.0,261.54,,275.0,275.0,0.161,2.943,4.813,23.914
22679.0,3.516,0.827,-35.209,1.738,9.563,5.254,37.24,4.976,-1.885,-2.708,0.0,38.8,39.5,9.508,1.598,0.639,1.378,-1.788,0.573,-3.11,26.439,0.0,261.84,,275.0,275.0,0.579,2.952,4.831,23.934
22679.5,3.516,0.827,-35.209,1.738,9.563,5.254,37.24,4.976,-1.885,-2.708,0.0,38.8,39.5,9.508,1.598,0.295,1.304,-2.182,0.389,-3.11,26.439,0.0,261.84,,275.0,275.0,0.201,2.961,4.86,23.963
22680.0,3.516,0.827,-35.209,1.738,9.563,5.254,37.24,4.976,-1.885,-2.708,0.0,38.8,39.5,9.508,1.598,-0.008,1.264,-2.305,0.341,-3.11,26.439,0.0,261.54,,275.0,275.0,-0.048,2.97,4.912,23.976
22680.5,3.516,0.827,-35.209,1.738,9.563,5.234,37.249,4.951,-1.927,-2.714,0.0,38.766,39.562,9.508,1.598,0.254,1.375,-1.425,0.652,-3.112,26.432,0.0,261.54,,275.0,275.0,-0.177,2.979,4.836,24.042
22681.0,3.516,0.827,-35.209,1.738,9.563,5.234,37.249,4.951,-1.927,-2.714,0.0,38.8,39.6,9.508,1.598,0.741,1.545,-0.69,1.001,-3.112,26.432,0.0,261.44,,275.0,275.0,0.214,2.988,4.751,24.095
22681.5,2.852,0.772,-33.078,1.718,9.472,5.234,37.249,4.951,-1.927,-2.714,0.0,38.8,39.6,9.676,1.673,0.819,1.463,-1.065,0.814,-3.112,26.432,0.0,261.44,,275.0,275.0,0.649,2.997,4.814,24.2
22682.0,2.852,0.772,-33.078,1.718,9.472,5.234,37.249,4.951,-1.927,-2.714,0.0,38.8,39.6,9.676,1.673,0.523,1.419,-1.842,0.572,-3.112,26.432,0.0,261.74,,275.0,275.0,0.508,2.994,4.845,24.253
22682.5,2.852,0.772,-33.078,1.718,9.472,5.234,37.249,4.951,-1.927,-2.714,0.0,38.8,39.6,9.676,1.673,-0.063,1.329,-2.245,0.412,-3.112,26.432,0.0,261.74,,275.0,275.0,0.168,2.992,4.89,24.344
22683.0,2.852,0.772,-33.078,1.718,9.472,5.234,37.249,4.951,-1.927,-2.714,0.0,38.8,39.6,9.676,1.673,0.43,1.423,-1.286,0.847,-3.112,26.432,0.0,261.64,,275.0,275.0,-0.142,2.99,4.827,24.336
22683.5,2.852,0.772,-33.078,1.718,9.472,5.234,37.249,4.951,-1.927,-2.714,0.0,38.8,39.6,9.676,1.673,0.852,1.605,-0.568,1.069,-3.112,26.432,0.0,261.64,,275.0,275.0,0.353,2.988,4.738,24.346
22684.0,2.852,0.772,-33.078,1.718,9.472,5.244,37.197,4.916,-1.976,-2.72,0.0,38.762,39.504,9.676,1.673,0.786,1.464,-1.146,0.816,-3.119,26.436,0.0,261.64,,275.0,275.0,0.739,2.985,4.763,24.351
22684.5,2.852,0.772,-33.078,1.718,9.472,5.244,37.197,4.916,-1.976,-2.72,0.0,38.8,39.5,9.676,1.673,0.484,1.51,-1.909,0.687,-3.119,26.436,0.0,261.64,,275.0,275.0,0.48,2.983,4.823,24.351
22685.0,2.58,0.729,-34.087,1.722,9.472,5.244,37.197,4.916,-1.976,-2.72,0.0,38.8,39.5,9.639,1.742,0.249,1.472,-2.289,0.562,-3.119,26.436,0.0,261.74,,275.0,275.0,0.193,2.981,4.895,24.398
22685.5,2.58,0.729,-34.087,1.722,9.472,5.244,37.197,4.916,-1.976,-2.72,0.0,38.8,39.5,9.639,1.742,0.049,1.38,-2.121,0.604,-3.119,26.436,0.0,261.74,,275.0,275.0,-0.001,2.974,4.863,24.4
22686.0,2.58,0.729,-34.087,1.722,9.472,5.244,37.197,4.916,-1.976,-2.72,0.0,38.8,39.5,9.639,1.742,0.66,1.666,-1.113,0.945,-3.119,26.436,0.0,261.84,,275.0,275.0,-0.022,2.968,4.824,24.429
22686.5,2.58,0.729,-34.087,1.722,9.472,5.244,37.197,4.916,-1.976,-2.72,0.0,38.8,39.5,9.639,1.742,0.744,1.552,-1.238,0.899,-3.119,26.436,0.0,261.84,,275.0,275.0,0.54,2.962,4.835,24.436
22687.0,2.58,0.729,-34.087,1.722,9.472,5.246,37.173,4.914,-1.993,-2.722,0.0,38.764,39.537,9.639,1.742,0.494,1.5,-1.703,0.753,-3.119,26.434,0.0,261.94,,275.0,275.0,0.489,2.955,4.864,24.477
22687.5,2.58,0.729,-34.087,1.722,9.472,5.246,37.173,4.914,-1.993,-2.722,0.0,38.8,39.5,9.639,1.742,0.256,1.52,-2.182,0.605,-3.119,26.434,0.0,261.94,,275.0,275.0,0.261,2.949,4.927,24.49
22688.0,2.886,0.663,-35.209,1.735,9.568,5.246,37.173,4.914,-1.993,-2.722,0.0,38.8,39.5,9.577,1.813,0.06,1.464,-2.103,0.634,-3.119,26.434,0.0,262.34,,275.0,275.0,0.05,2.943,4.97,24.431
22688.5,2.886,0.663,-35.209,1.735,9.568,5.246,37.173,4.914,-1.993,-2.722,0.0,38.8,39.5,9.577,1.813,0.215,1.549,-1.869,0.716,-3.119,26.434,0.0,262.34,,275.0,275.0,0.014,2.942,4.912,24.438
22689.0,2.886,0.663,-35.209,1.735,9.568,5.246,37.173,4.914,-1.993,-2.722,0.0,38.8,39.5,9.577,1.813,0.603,1.585,-1.077,1.039,-3.119,26.434,0.0,262.44,,275.0,275.0,0.153,2.941,4.858,24.499
22689.5,2.886,0.663,-35.209,1.735,9.568,5.246,37.173,4.914,-1.993,-2.722,0.0,38.8,39.5,9.577,1.813,0.598,1.499,-1.818,0.659,-3.119,26.434,0.0,262.44,,275.0,275.0,0.537,2.94,4.92,24.568
22690.0,2.886,0.663,-35.209,1.735,9.568,5.232,37.183,4.923,-2.013,-2.726,0.0,38.749,39.553,9.577,1.813,0.283,1.577,-2.302,0.614,-3.119,26.421,0.0,261.94,,275.0,275.0,0.234,2.94,4.967,24.564
22690.5,2.886,0.663,-35.209,1.735,9.568,5.232,37.183,4.923,-2.013,-2.726,0.0,38.7,39.6,9.577,1.813,0.048,1.48,-2.318,0.545,-3.119,26.421,0.0,261.94,,275.0,275.0,0.043,2.939,5.014,24.611
22691.0,2.886,0.663,-35.209,1.735,9.568,5.232,37.183,4.923,-2.013,-2.726,0.0,38.7,39.6,9.577,1.813,0.34,1.6,-1.516,0.875,-3.119,26.421,0.0,262.14,,275.0,275.0,-0.061,2.938,4.963,24.667
22691.5,2.911,0.782,-33.769,1.756,9.44,5.232,37.183,4.923,-2.013,-2.726,0.0,38.7,39.6,9.695,1.626,0.72,1.665,-1.398,1.019,-3.119,26.421,0.0,262.14,,275.0,275.0,0.325,2.937,4.949,24.654
22692.0,2.911,0.782,-33.769,1.756,9.44,5.232,37.183,4.923,-2.013,-2.726,0.0,38.7,39.6,9.695,1.626,0.694,1.689,-1.401,0.986,-3.119,26.421,0.0,262.04,,275.0,275.0,0.501,2.937,5.013,24.706
22692.5,2.911,0.782,-33.769,1.756,9.44,5.232,37.183,4.923,-2.013,-2.726,0.0,38.7,39.6,9.695,1.626,0.56,1.651,-1.808,0.831,-3.119,26.421,0.0,262.04,,275.0,275.0,0.492,2.936,5.032,24.744
22693.0,2.911,0.782,-33.769,1.756,9.44,5.232,37.183,4.923,-2.013,-2.726,0.0,38.7,39.6,9.695,1.626,0.04,1.612,-2.526,0.644,-3.119,26.421,0.0,262.24,,275.0,275.0,0.308,2.936,5.102,24.691
22693.5,2.911,0.782,-33.769,1.756,9.44,5.226,37.231,4.949,-2.033,-2.712,0.0,38.751,39.554,9.695,1.626,0.007,1.531,-2.035,0.713,-3.12,26.432,0.0,262.24,,275.0,275.0,-0.057,2.935,5.085,24.715
22694.0,2.911,0.782,-33.769,1.756,9.44,5.226,37.231,4.949,-2.033,-2.712,0.0,38.8,39.6,9.695,1.626,0.292,1.725,-1.473,0.871,-3.12,26.432,0.0,261.84,,275.0,275.0,0.054,2.935,5.013,24.707
22694.5,3.123,0.75,-35.202,1.709,9.547,5.226,37.231,4.949,-2.033,-2.712,0.0,38.8,39.6,9.583,1.643,0.469,1.709,-1.437,0.891,-3.12,26.432,0.0,261.84,,275.0,275.0,0.354,2.935,5.01,24.687
22695.0,3.123,0.75,-35.202,1.709,9.547,5.226,37.231,4.949,-2.033,-2.712,0.0,38.8,39.6,9.583,1.643,0.446,1.627,-1.663,0.782,-3.12,26.432,0.0,262.14,,275.0,275.0,0.408,2.938,5.026,24.671
22695.5,3.123,0.75,-35.202,1.709,9.547,5.226,37.231,4.949,-2.033,-2.712,0.0,38.8,39.6,9.583,1.643,0.24,1.511,-1.819,0.717,-3.12,26.432,0.0,262.14,,275.0,275.0,0.298,2.941,5.075,24.683
22696.0,3.123,0.75,-35.202,1.709,9.547,5.226,37.231,4.949,-2.033,-2.712,0.0,38.8,39.6,9.583,1.643,0.118,1.528,-2.141,0.605,-3.12,26.432,0.0,262.14,,275.0,275.0,0.162,2.944,5.092,24.699
22696.5,3.123,0.75,-35.202,1.709,9.547,5.245,37.245,4.925,-2.085,-2.722,0.0,38.745,39.494,9.583,1.643,0.08,1.521,-1.915,0.712,-3.128,26.416,0.0,262.14,,275.0,275.0,0.028,2.947,5.078,24.724
