t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
22697.0,3.123,0.75,-35.202,1.709,9.547,5.245,37.245,4.925,-2.085,-2.722,0.0,38.7,39.5,9.583,1.643,0.315,1.615,-1.549,0.874,-3.128,26.416,0.0,262.04,,275.0,275.0,0.099,2.949,5.038,24.719
22697.5,3.123,0.75,-35.202,1.709,9.547,5.245,37.245,4.925,-2.085,-2.722,0.0,38.7,39.5,9.583,1.643,0.385,1.599,-1.358,0.86,-3.128,26.416,0.0,262.04,,275.0,275.0,0.314,2.952,4.978,24.768
22698.0,3.522,0.818,-35.209,1.748,9.574,5.245,37.245,4.925,-2.085,-2.722,0.0,38.7,39.5,9.537,1.715,0.316,1.537,-1.678,0.727,-3.128,26.416,0.0,261.64,,275.0,275.0,0.372,2.955,4.997,24.76
22698.5,3.522,0.818,-35.209,1.748,9.574,5.245,37.245,4.925,-2.085,-2.722,0.0,38.7,39.5,9.537,1.715,0.157,1.512,-1.983,0.587,-3.128,26.416,0.0,261.64,,275.0,275.0,0.225,2.964,5.012,24.722
22699.0,3.522,0.818,-35.209,1.748,9.574,5.245,37.245,4.925,-2.085,-2.722,0.0,38.7,39.5,9.537,1.715,0.008,1.442,-2.09,0.518,-3.128,26.416,0.0,261.74,,275.0,275.0,0.068,2.974,5.02,24.693
22699.5,3.522,0.818,-35.209,1.748,9.574,5.245,37.245,4.925,-2.085,-2.722,0.0,38.7,39.5,9.537,1.715,0.017,1.439,-1.817,0.599,-3.128,26.416,0.0,261.74,,275.0,275.0,-0.03,2.983,4.997,24.646
22700.0,3.522,0.818,-35.209,1.748,9.574,5.25,37.222,4.949,-2.136,-2.724,0.0,38.746,39.543,9.537,1.715,0.556,1.534,-1.116,0.89,-3.119,26.427,0.0,261.74,,275.0,275.0,0.06,2.991,4.938,24.629
22700.5,3.522,0.818,-35.209,1.748,9.574,5.25,37.222,4.949,-2.136,-2.724,0.0,38.7,39.5,9.537,1.715,0.425,1.521,-1.532,0.729,-3.119,26.427,0.0,261.74,,275.0,275.0,0.466,3.0,4.952,24.622
22701.0,2.449,0.697,-34.02,1.791,9.478,5.25,37.222,4.949,-2.136,-2.724,0.0,38.7,39.5,9.608,1.685,0.201,1.556,-2.072,0.62,-3.119,26.427,0.0,261.94,,275.0,275.0,0.286,3.009,5.009,24.575
22701.5,2.449,0.697,-34.02,1.791,9.478,5.25,37.222,4.949,-2.136,-2.724,0.0,38.7,39.5,9.608,1.685,-0.006,1.532,-2.312,0.602,-3.119,26.427,0.0,261.94,,275.0,275.0,0.076,2.999,5.059,24.499
22702.0,2.449,0.697,-34.02,1.791,9.478,5.25,37.222,4.949,-2.136,-2.724,0.0,38.7,39.5,9.608,1.685,-0.037,1.595,-1.8,0.741,-3.119,26.427,0.0,261.74,,275.0,275.0,-0.046,2.99,5.053,24.528
22702.5,2.449,0.697,-34.02,1.791,9.478,5.25,37.222,4.949,-2.136,-2.724,0.0,38.7,39.5,9.608,1.685,0.381,1.691,-1.186,0.975,-3.119,26.427,0.0,261.74,,275.0,275.0,0.125,2.982,4.961,24.538
22703.0,2.449,0.697,-34.02,1.791,9.478,5.242,37.178,4.902,-2.179,-2.716,0.0,38.742,39.519,9.608,1.685,0.698,1.584,-1.175,0.897,-3.115,26.422,0.0,261.64,,275.0,275.0,0.465,2.973,4.98,24.501
22703.5,2.449,0.697,-34.02,1.791,9.478,5.242,37.178,4.902,-2.179,-2.716,0.0,38.7,39.5,9.608,1.685,0.222,1.588,-2.049,0.654,-3.115,26.422,0.0,261.64,,275.0,275.0,0.501,2.964,5.037,24.506
22704.0,2.449,0.697,-34.02,1.791,9.478,5.242,37.178,4.902,-2.179,-2.716,0.0,38.7,39.5,9.608,1.685,-0.108,1.572,-2.397,0.625,-3.115,26.422,0.0,261.84,,275.0,275.0,0.104,2.956,5.076,24.49
22704.5,2.79,0.667,-35.209,1.754,9.669,5.242,37.178,4.902,-2.179,-2.716,0.0,38.7,39.5,9.495,1.723,0.021,1.528,-1.963,0.762,-3.115,26.422,0.0,261.84,,275.0,275.0,-0.077,2.947,5.08,24.474
22705.0,2.79,0.667,-35.209,1.754,9.669,5.242,37.178,4.902,-2.179,-2.716,0.0,38.7,39.5,9.495,1.723,0.163,1.685,-1.427,0.887,-3.115,26.422,0.0,261.74,,275.0,275.0,0.087,2.945,5.038,24.513
22705.5,2.79,0.667,-35.209,1.754,9.669,5.242,37.178,4.902,-2.179,-2.716,0.0,38.7,39.5,9.495,1.723,0.343,1.661,-1.263,0.879,-3.115,26.422,0.0,261.74,,275.0,275.0,0.327,2.942,4.986,24.494
22706.0,2.79,0.667,-35.209,1.754,9.669,5.242,37.178,4.902,-2.179,-2.716,0.0,38.7,39.5,9.495,1.723,0.395,1.503,-1.372,0.713,-3.115,26.422,0.0,261.64,,275.0,275.0,0.405,2.94,4.982,24.52
22706.5,2.79,0.667,-35.209,1.754,9.669,5.237,37.185,4.924,-2.196,-2.713,0.0,38.747,39.571,9.495,1.723,0.225,1.399,-1.672,0.531,-3.117,26.425,0.0,261.64,,275.0,275.0,0.31,2.937,4.981,24.552
22707.0,2.79,0.667,-35.209,1.754,9.669,5.237,37.185,4.924,-2.196,-2.713,0.0,38.7,39.6,9.495,1.723,0.0,1.315,-2.005,0.379,-3.117,26.425,0.0,261.64,,275.0,275.0,0.121,2.935,4.958,24.557
22707.5,2.786,0.721,-34.695,1.732,9.462,5.237,37.185,4.924,-2.196,-2.713,0.0,38.7,39.6,9.596,1.89,0.269,1.353,-1.427,0.717,-3.117,26.425,0.0,261.64,,275.0,275.0,-0.078,2.933,4.902,24.575
22708.0,2.786,0.721,-34.695,1.732,9.462,5.237,37.185,4.924,-2.196,-2.713,0.0,38.7,39.6,9.596,1.89,0.593,1.393,-0.698,0.848,-3.117,26.425,0.0,261.64,,275.0,275.0,0.228,2.93,4.814,24.577
22708.5,2.786,0.721,-34.695,1.732,9.462,5.237,37.185,4.924,-2.196,-2.713,0.0,38.7,39.6,9.596,1.89,0.651,1.204,-0.874,0.554,-3.117,26.425,0.0,261.64,,275.0,275.0,0.534,2.928,4.81,24.528
22709.0,2.786,0.721,-34.695,1.732,9.462,5.237,37.185,4.924,-2.196,-2.713,0.0,38.7,39.6,9.596,1.89,0.373,1.271,-1.573,0.396,-3.117,26.425,0.0,261.84,,275.0,275.0,0.384,2.925,4.817,24.358
22709.5,2.786,0.721,-34.695,1.732,9.462,5.22,37.197,4.927,-2.212,-2.715,0.0,38.746,39.556,9.596,1.89,0.038,1.3,-2.09,0.305,-3.118,26.427,0.0,261.84,,275.0,275.0,0.117,2.923,4.851,24.196
22710.0,2.786,0.721,-34.695,1.732,9.462,5.22,37.197,4.927,-2.212,-2.715,0.0,38.7,39.6,9.596,1.89,-0.117,1.228,-1.919,0.359,-3.118,26.427,0.0,261.84,,275.0,275.0,-0.112,2.921,4.807,24.111
22710.5,2.779,0.735,-33.083,1.767,9.485,5.22,37.197,4.927,-2.212,-2.715,0.0,38.7,39.6,9.611,1.624,0.193,1.359,-1.205,0.561,-3.118,26.427,0.0,261.84,,275.0,275.0,-0.112,2.919,4.723,24.102
22711.0,2.779,0.735,-33.083,1.767,9.485,5.22,37.197,4.927,-2.212,-2.715,0.0,38.7,39.6,9.611,1.624,0.743,1.233,-1.094,0.539,-3.118,26.427,0.0,261.74,,275.0,275.0,0.227,2.916,4.715,24.123
22711.5,2.779,0.735,-33.083,1.767,9.485,5.22,37.197,4.927,-2.212,-2.715,0.0,38.7,39.6,9.611,1.624,0.35,1.244,-1.656,0.398,-3.118,26.427,0.0,261.74,,275.0,275.0,0.355,2.914,4.756,24.132
22712.0,2.779,0.735,-33.083,1.767,9.485,5.22,37.197,4.927,-2.212,-2.715,0.0,38.7,39.6,9.611,1.624,-0.027,1.286,-2.128,0.33,-3.118,26.427,0.0,262.14,,275.0,275.0,0.084,2.912,4.795,24.121
22712.5,2.779,0.735,-33.083,1.767,9.485,5.22,37.197,4.927,-2.212,-2.715,0.0,38.7,39.6,9.611,1.624,-0.185,1.166,-2.047,0.271,-3.118,26.427,0.0,262.14,,275.0,275.0,-0.135,2.91,4.819,24.132
22713.0,2.779,0.735,-33.083,1.767,9.485,5.221,37.246,4.911,-2.241,-2.723,0.0,38.735,39.559,9.611,1.624,0.152,1.245,-1.491,0.539,-3.116,26.426,0.0,262.24,,275.0,275.0,-0.199,2.908,4.728,24.089
22713.5,2.779,0.735,-33.083,1.767,9.485,5.221,37.246,4.911,-2.241,-2.723,0.0,38.7,39.6,9.611,1.624,0.46,1.37,-0.906,0.736,-3.116,26.426,0.0,262.24,,275.0,275.0,0.111,2.906,4.698,24.071
22714.0,3.472,0.824,-35.209,1.657,9.533,5.221,37.246,4.911,-2.241,-2.723,0.0,38.7,39.6,9.535,1.833,0.57,1.25,-0.998,0.577,-3.116,26.426,0.0,262.44,,275.0,275.0,0.415,2.903,4.742,24.038
22714.5,3.472,0.824,-35.209,1.657,9.533,5.221,37.246,4.911,-2.241,-2.723,0.0,38.7,39.6,9.535,1.833,0.036,1.319,-2.129,0.371,-3.116,26.426,0.0,262.44,,275.0,275.0,0.35,2.913,4.772,24.026
22715.0,3.472,0.824,-35.209,1.657,9.533,5.221,37.246,4.911,-2.241,-2.723,0.0,38.7,39.6,9.535,1.833,-0.219,1.28,-2.145,0.357,-3.116,26.426,0.0,262.24,,275.0,275.0,-0.101,2.922,4.814,24.005
22715.5,3.472,0.824,-35.209,1.657,9.533,5.221,37.246,4.911,-2.241,-2.723,0.0,38.7,39.6,9.535,1.833,0.031,1.253,-1.459,0.598,-3.116,26.426,0.0,262.24,,275.0,275.0,-0.182,2.931,4.755,23.888
22716.0,3.472,0.824,-35.209,1.657,9.533,5.265,37.223,4.939,-2.277,-2.725,0.0,38.741,39.57,9.535,1.833,0.598,1.393,-0.871,0.816,-3.12,26.429,0.0,262.34,,275.0,275.0,0.106,2.94,4.689,23.889
22716.5,3.472,0.824,-35.209,1.657,9.533,5.265,37.223,4.939,-2.277,-2.725,0.0,38.7,39.6,9.535,1.833,0.615,1.229,-0.964,0.602,-3.12,26.429,0.0,262.34,,275.0,275.0,0.484,2.949,4.724,23.86
22717.0,2.956,0.688,-35.209,1.72,9.488,5.265,37.223,4.939,-2.277,-2.725,0.0,38.7,39.6,9.548,1.814,0.365,1.297,-1.66,0.444,-3.12,26.429,0.0,262.44,,275.0,275.0,0.37,2.957,4.766,23.832
22717.5,2.956,0.688,-35.209,1.72,9.488,5.265,37.223,4.939,-2.277,-2.725,0.0,38.7,39.6,9.548,1.814,-0.06,1.274,-2.166,0.335,-3.12,26.429,0.0,262.44,,275.0,275.0,0.112,2.957,4.799,23.81
22718.0,2.956,0.688,-35.209,1.72,9.488,5.265,37.223,4.939,-2.277,-2.725,0.0,38.7,39.6,9.548,1.814,0.042,1.306,-1.665,0.626,-3.12,26.429,0.0,262.74,,275.0,275.0,-0.154,2.957,4.752,23.768
22718.5,2.956,0.688,-35.209,1.72,9.488,5.265,37.223,4.939,-2.277,-2.725,0.0,38.7,39.6,9.548,1.814,0.292,1.493,-1.162,0.753,-3.12,26.429,0.0,262.74,,275.0,275.0,0.077,2.957,4.71,23.777
22719.0,2.956,0.688,-35.209,1.72,9.488,5.265,37.223,4.939,-2.277,-2.725,0.0,38.7,39.6,9.548,1.814,0.308,1.357,-1.314,0.603,-3.12,26.429,0.0,262.44,,275.0,275.0,0.344,2.957,4.712,23.754
22719.5,2.956,0.688,-35.209,1.72,9.488,5.282,37.172,4.947,-2.291,-2.706,0.0,38.751,39.552,9.548,1.814,0.033,1.164,-1.735,0.323,-3.104,26.444,0.0,262.44,,275.0,275.0,0.239,2.957,4.716,23.717
22720.0,2.956,0.688,-35.209,1.72,9.488,5.282,37.172,4.947,-2.291,-2.706,0.0,38.8,39.6,9.548,1.814,-0.161,1.046,-2.217,0.11,-3.104,26.444,0.0,262.54,,275.0,275.0,-0.054,2.957,4.679,23.593
22720.5,3.328,0.832,-34.115,1.783,9.592,5.282,37.172,4.947,-2.291,-2.706,0.0,38.8,39.6,9.691,1.722,-0.301,0.974,-2.349,0.047,-3.104,26.444,0.0,262.54,,275.0,275.0,-0.305,2.957,4.6,23.572
22721.0,3.328,0.832,-34.115,1.783,9.592,5.282,37.172,4.947,-2.291,-2.706,0.0,38.8,39.6,9.691,1.722,-0.272,0.947,-1.6,0.219,-3.104,26.444,0.0,262.14,,275.0,275.0,-0.407,2.963,4.457,23.532
22721.5,3.328,0.832,-34.115,1.783,9.592,5.282,37.172,4.947,-2.291,-2.706,0.0,38.8,39.6,9.691,1.722,0.369,0.635,-1.234,-0.044,-3.104,26.444,0.0,262.14,,275.0,275.0,-0.176,2.969,4.373,23.467
22722.0,3.328,0.832,-34.115,1.783,9.592,5.282,37.172,4.947,-2.291,-2.706,0.0,38.8,39.6,9.691,1.722,0.085,0.54,-1.613,-0.256,-3.104,26.444,0.0,262.24,,275.0,275.0,-0.068,2.975,4.344,23.435
22722.5,3.328,0.832,-34.115,1.783,9.592,5.258,37.224,4.953,-2.315,-2.714,0.0,38.755,39.615,9.691,1.722,-0.351,0.47,-2.085,-0.441,-3.105,26.455,0.0,262.24,,275.0,275.0,-0.311,2.981,4.328,23.449
22723.0,3.328,0.832,-34.115,1.783,9.592,5.258,37.224,4.953,-2.315,-2.714,0.0,38.8,39.6,9.691,1.722,-0.484,0.484,-1.981,-0.378,-3.105,26.455,0.0,262.14,,275.0,275.0,-0.602,2.986,4.28,23.512
22723.5,3.25,0.833,-34.702,1.738,9.516,5.258,37.224,4.953,-2.315,-2.714,0.0,38.8,39.6,9.599,1.893,-0.166,0.593,-1.654,-0.104,-3.105,26.455,0.0,262.14,,275.0,275.0,-0.59,2.992,4.192,23.518
22724.0,3.25,0.833,-34.702,1.738,9.516,5.258,37.224,4.953,-2.315,-2.714,0.0,38.8,39.6,9.599,1.893,0.031,0.668,-1.286,0.093,-3.105,26.455,0.0,262.34,,275.0,275.0,-0.333,2.996,4.076,23.603
22724.5,3.25,0.833,-34.702,1.738,9.516,5.258,37.224,4.953,-2.315,-2.714,0.0,38.8,39.6,9.599,1.893,-0.012,0.547,-1.364,-0.116,-3.105,26.455,0.0,262.34,,275.0,275.0,-0.124,3.0,4.09,23.603
22725.0,3.25,0.833,-34.702,1.738,9.516,5.258,37.224,4.953,-2.315,-2.714,0.0,38.8,39.6,9.599,1.893,-0.488,0.357,-2.346,-0.564,-3.105,26.455,0.0,262.14,,275.0,275.0,-0.237,3.004,4.077,23.651
22725.5,3.25,0.833,-34.702,1.738,9.516,5.258,37.224,4.953,-2.315,-2.714,0.0,38.8,39.6,9.599,1.893,-0.806,0.279,-2.513,-0.682,-3.105,26.455,0.0,262.14,,275.0,275.0,-0.76,3.008,4.1,23.718
22726.0,3.25,0.833,-34.702,1.738,9.516,5.272,37.244,4.955,-2.34,-2.702,0.0,38.76,39.605,9.599,1.893,-0.534,0.204,-1.849,-0.428,-3.101,26.449,0.0,262.14,,275.0,275.0,-0.93,3.012,4.027,23.774
22726.5,3.25,0.833,-34.702,1.738,9.516,5.272,37.244,4.955,-2.34,-2.702,0.0,38.8,39.6,9.599,1.893,-0.058,0.404,-1.298,-0.106,-3.101,26.449,0.0,262.14,,275.0,275.0,-0.652,3.016,3.918,23.81
22727.0,3.011,0.82,-33.771,1.825,9.48,5.272,37.244,4.955,-2.34,-2.702,0.0,38.8,39.6,9.62,1.609,-0.053,0.344,-1.512,-0.296,-3.101,26.449,0.0,262.44,,275.0,275.0,-0.264,3.02,3.872,23.886
22727.5,3.011,0.82,-33.771,1.825,9.48,5.272,37.244,4.955,-2.34,-2.702,0.0,38.8,39.6,9.62,1.609,-0.329,0.32,-2.189,-0.475,-3.101,26.449,0.0,262.44,,275.0,275.0,-0.379,3.02,3.894,23.862
22728.0,3.011,0.82,-33.771,1.825,9.48,5.272,37.244,4.955,-2.34,-2.702,0.0,38.8,39.6,9.62,1.609,-0.541,0.322,-2.437,-0.564,-3.101,26.449,0.0,262.44,,275.0,275.0,-0.668,3.02,3.929,23.862
22728.5,3.011,0.82,-33.771,1.825,9.48,5.272,37.244,4.955,-2.34,-2.702,0.0,38.8,39.6,9.62,1.609,-0.706,0.24,-2.145,-0.411,-3.101,26.449,0.0,262.44,,275.0,275.0,-0.805,3.02,3.912,23.862
22729.0,3.011,0.82,-33.771,1.825,9.48,5.254,37.268,4.924,-2.361,-2.695,0.0,38.754,39.606,9.62,1.609,-0.26,0.399,-1.419,-0.194,-3.094,26.46,0.0,262.54,,275.0,275.0,-0.756,3.02,3.802,23.82
22729.5,3.011,0.82,-33.771,1.825,9.48,5.254,37.268,4.924,-2.361,-2.695,0.0,38.8,39.6,9.62,1.609,-0.188,0.372,-1.653,-0.26,-3.094,26.46,0.0,262.54,,275.0,275.0,-0.369,3.019,3.76,23.826
22730.0,2.881,0.689,-35.209,1.796,9.585,5.254,37.268,4.924,-2.361,-2.695,0.0,38.8,39.6,9.52,1.666,-0.507,0.314,-2.171,-0.441,-3.094,26.46,0.0,262.24,,275.0,275.0,-0.432,3.019,3.791,23.802
22730.5,2.881,0.689,-35.209,1.796,9.585,5.254,37.268,4.924,-2.361,-2.695,0.0,38.8,39.6,9.52,1.666,-0.696,0.315,-2.645,-0.608,-3.094,26.46,0.0,262.24,,275.0,275.0,-0.701,3.017,3.822,23.728
22731.0,2.881,0.689,-35.209,1.796,9.585,5.254,37.268,4.924,-2.361,-2.695,0.0,38.8,39.6,9.52,1.666,-0.888,0.261,-2.859,-0.673,-3.094,26.46,0.0,262.54,,275.0,275.0,-0.908,3.015,3.878,23.68
22731.5,2.881,0.689,-35.209,1.796,9.585,5.254,37.268,4.924,-2.361,-2.695,0.0,38.8,39.6,9.52,1.666,-0.929,0.248,-2.585,-0.58,-3.094,26.46,0.0,262.54,,275.0,275.0,-1.04,3.013,3.827,23.644
22732.0,2.881,0.689,-35.209,1.796,9.585,5.254,37.268,4.924,-2.361,-2.695,0.0,38.8,39.6,9.52,1.666,-0.399,0.378,-1.887,-0.276,-3.094,26.46,0.0,261.84,,275.0,275.0,-0.961,3.01,3.752,23.628
22732.5,2.881,0.689,-35.209,1.796,9.585,5.267,37.235,4.944,-2.408,-2.685,0.0,38.758,39.642,9.52,1.666,-0.345,0.265,-2.024,-0.417,-3.086,26.466,0.0,261.84,,275.0,275.0,-0.546,3.008,3.774,23.615
22733.0,2.881,0.689,-35.209,1.796,9.585,5.267,37.235,4.944,-2.408,-2.685,0.0,38.8,39.6,9.52,1.666,-0.593,0.264,-2.376,-0.514,-3.086,26.466,0.0,261.74,,275.0,275.0,-0.63,3.006,3.799,23.625
22733.5,2.959,0.729,-34.597,1.775,9.541,5.267,37.235,4.944,-2.408,-2.685,0.0,38.8,39.6,9.63,1.646,-0.86,0.304,-2.685,-0.591,-3.086,26.466,0.0,261.74,,275.0,275.0,-0.805,3.004,3.837,23.6
22734.0,2.959,0.729,-34.597,1.775,9.541,5.267,37.235,4.944,-2.408,-2.685,0.0,38.8,39.6,9.63,1.646,-0.827,0.313,-2.63,-0.462,-3.086,26.466,0.0,262.14,,275.0,275.0,-0.958,3.003,3.85,23.552
22734.5,2.959,0.729,-34.597,1.775,9.541,5.267,37.235,4.944,-2.408,-2.685,0.0,38.8,39.6,9.63,1.646,-0.632,0.378,-2.191,-0.333,-3.086,26.466,0.0,262.14,,275.0,275.0,-0.902,3.003,3.804,23.423
22735.0,2.959,0.729,-34.597,1.775,9.541,5.267,37.235,4.944,-2.408,-2.685,0.0,38.8,39.6,9.63,1.646,-0.464,0.335,-1.911,-0.346,-3.086,26.466,0.0,262.04,,275.0,275.0,-0.694,3.002,3.829,23.487
22735.5,2.959,0.729,-34.597,1.775,9.541,5.289,37.19,4.941,-2.451,-2.678,0.0,38.764,39.601,9.63,1.646,-0.58,0.315,-2.362,-0.476,-3.073,26.469,0.0,262.04,,275.0,275.0,-0.596,3.001,3.835,23.566
22736.0,2.959,0.729,-34.597,1.775,9.541,5.289,37.19,4.941,-2.451,-2.678,0.0,38.8,39.6,9.63,1.646,-0.806,0.359,-2.573,-0.449,-3.073,26.469,0.0,262.04,,275.0,275.0,-0.776,3.001,3.875,23.636
22736.5,2.961,0.75,-34.397,1.739,9.405,5.289,37.19,4.941,-2.451,-2.678,0.0,38.8,39.6,9.662,1.788,-0.756,0.41,-2.483,-0.333,-3.073,26.469,0.0,262.04,,275.0,275.0,-0.867,3.0,3.897,23.696
22737.0,2.961,0.75,-34.397,1.739,9.405,5.289,37.19,4.941,-2.451,-2.678,0.0,38.8,39.6,9.662,1.788,-0.639,0.507,-2.265,-0.203,-3.073,26.469,0.0,261.94,,275.0,275.0,-0.79,2.999,3.897,23.718
22737.5,2.961,0.75,-34.397,1.739,9.405,5.289,37.19,4.941,-2.451,-2.678,0.0,38.8,39.6,9.662,1.788,-0.591,0.473,-2.051,-0.148,-3.073,26.469,0.0,261.94,,275.0,275.0,-0.65,2.999,3.88,23.786
22738.0,2.961,0.75,-34.397,1.739,9.405,5.289,37.19,4.941,-2.451,-2.678,0.0,38.8,39.6,9.662,1.788,-0.599,0.413,-2.191,-0.288,-3.073,26.469,0.0,261.74,,275.0,275.0,-0.579,2.998,3.929,23.816
22738.5,2.961,0.75,-34.397,1.739,9.405,5.299,37.217,4.956,-2.476,-2.665,0.0,38.777,39.658,9.662,1.788,-0.717,0.433,-2.507,-0.384,-3.065,26.473,0.0,261.74,,275.0,275.0,-0.666,2.997,3.974,23.847
22739.0,2.961,0.75,-34.397,1.739,9.405,5.299,37.217,4.956,-2.476,-2.665,0.0,38.8,39.7,9.662,1.788,-0.953,0.46,-2.66,-0.374,-3.065,26.473,0.0,261.84,,275.0,275.0,-0.794,2.997,4.01,23.814
22739.5,2.961,0.75,-34.397,1.739,9.405,5.299,37.217,4.956,-2.476,-2.665,0.0,38.8,39.7,9.662,1.788,-0.627,0.528,-2.383,-0.252,-3.065,26.473,0.0,261.84,,275.0,275.0,-0.882,2.996,3.982,23.811
22740.0,3.441,0.785,-35.209,1.757,9.582,5.299,37.217,4.956,-2.476,-2.665,0.0,38.8,39.7,9.535,1.717,-0.505,0.524,-2.219,-0.206,-3.065,26.473,0.0,261.74,,275.0,275.0,-0.684,2.996,3.968,23.823
22740.5,3.441,0.785,-35.209,1.757,9.582,5.299,37.217,4.956,-2.476,-2.665,0.0,38.8,39.7,9.535,1.717,-0.485,0.596,-2.328,-0.209,-3.065,26.473,0.0,261.74,,275.0,275.0,-0.602,3.003,3.985,23.886
22741.0,3.441,0.785,-35.209,1.757,9.582,5.299,37.217,4.956,-2.476,-2.665,0.0,38.8,39.7,9.535,1.717,-0.655,0.666,-2.647,-0.196,-3.065,26.473,0.0,261.84,,275.0,275.0,-0.607,3.01,4.048,23.859
22741.5,3.441,0.785,-35.209,1.757,9.582,5.299,37.217,4.956,-2.476,-2.665,0.0,38.8,39.7,9.535,1.717,-0.81,0.679,-2.816,-0.207,-3.065,26.473,0.0,261.84,,275.0,275.0,-0.708,3.017,4.119,23.875
22742.0,3.441,0.785,-35.209,1.757,9.582,5.271,37.239,4.919,-2.51,-2.662,0.0,38.779,39.675,9.535,1.717,-0.833,0.682,-2.596,-0.166,-3.056,26.467,0.0,261.84,,275.0,275.0,-0.788,3.024,4.109,23.916
22742.5,3.441,0.785,-35.209,1.757,9.582,5.271,37.239,4.919,-2.51,-2.662,0.0,38.8,39.7,9.535,1.717,-0.445,0.801,-2.15,0.098,-3.056,26.467,0.0,261.84,,275.0,275.0,-0.728,3.031,4.097,23.936
22743.0,3.138,0.715,-35.209,1.723,9.557,5.271,37.239,4.919,-2.51,-2.662,0.0,38.8,39.7,9.559,1.782,-0.412,0.82,-2.379,0.004,-3.056,26.467,0.0,261.54,,275.0,275.0,-0.424,3.038,4.119,24.004
22743.5,3.138,0.715,-35.209,1.723,9.557,5.271,37.239,4.919,-2.51,-2.662,0.0,38.8,39.7,9.559,1.782,-0.586,0.848,-2.663,-0.016,-3.056,26.467,0.0,261.54,,275.0,275.0,-0.492,3.039,4.202,23.99
22744.0,3.138,0.715,-35.209,1.723,9.557,5.271,37.239,4.919,-2.51,-2.662,0.0,38.8,39.7,9.559,1.782,-0.816,0.873,-2.888,-0.05,-3.056,26.467,0.0,262.24,,275.0,275.0,-0.604,3.041,4.244,24.016
22744.5,3.138,0.715,-35.209,1.723,9.557,5.271,37.239,4.919,-2.51,-2.662,0.0,38.8,39.7,9.559,1.782,-0.918,0.848,-2.949,-0.068,-3.056,26.467,0.0,262.24,,275.0,275.0,-0.72,3.043,4.299,24.007
22745.0,3.138,0.715,-35.209,1.723,9.557,5.257,37.254,4.94,-2.555,-2.672,0.0,38.777,39.702,9.559,1.782,-0.722,0.922,-2.534,0.14,-3.07,26.475,0.0,262.24,,275.0,275.0,-0.772,3.044,4.284,23.995
22745.5,3.138,0.715,-35.209,1.723,9.557,5.257,37.254,4.94,-2.555,-2.672,0.0,38.8,39.7,9.559,1.782,-0.527,0.958,-2.108,0.193,-3.07,26.475,0.0,262.24,,275.0,275.0,-0.548,3.046,4.301,23.984
22746.0,3.138,0.715,-35.209,1.723,9.557,5.257,37.254,4.94,-2.555,-2.672,0.0,38.8,39.7,9.559,1.782,-0.774,0.973,-2.728,0.073,-3.07,26.475,0.0,262.34,,275.0,275.0,-0.371,3.047,4.352,24.006
22746.5,2.924,0.691,-35.209,1.727,9.64,5.257,37.254,4.94,-2.555,-2.672,0.0,38.8,39.7,9.433,1.759,-0.896,1.065,-3.084,0.124,-3.07,26.475,0.0,262.34,,275.0,275.0,-0.614,3.049,4.414,24.072
22747.0,2.924,0.691,-35.209,1.727,9.64,5.257,37.254,4.94,-2.555,-2.672,0.0,38.8,39.7,9.433,1.759,-1.05,1.088,-3.33,0.063,-3.07,26.475,0.0,262.24,,275.0,275.0,-0.698,3.047,4.489,24.101
22747.5,2.924,0.691,-35.209,1.727,9.64,5.257,37.254,4.94,-2.555,-2.672,0.0,38.8,39.7,9.433,1.759,-1.065,0.692,-2.639,-0.173,-3.07,26.475,0.0,262.24,,275.0,275.0,-0.807,3.045,4.397,24.182
22748.0,2.924,0.691,-35.209,1.727,9.64,5.257,37.254,4.94,-2.555,-2.672,0.0,38.8,39.7,9.433,1.759,-0.507,0.665,-1.89,0.103,-3.07,26.475,0.0,262.54,,275.0,275.0,-0.796,3.043,4.232,24.173
22748.5,2.924,0.691,-35.209,1.727,9.64,5.258,37.225,4.941,-2.612,-2.673,0.0,38.788,39.704,9.433,1.759,-0.461,0.478,-1.842,-0.207,-3.066,26.473,0.0,262.54,,275.0,275.0,-0.407,3.041,4.088,24.284
22749.0,2.924,0.691,-35.209,1.727,9.64,5.258,37.225,4.941,-2.612,-2.673,0.0,38.8,39.7,9.433,1.759,-0.719,0.304,-2.342,-0.568,-3.066,26.473,0.0,261.94,,275.0,275.0,-0.508,3.037,4.078,24.318
22749.5,2.618,0.597,-35.209,1.777,9.606,5.258,37.225,4.941,-2.612,-2.673,0.0,38.8,39.7,9.497,1.876,-1.356,0.059,-2.944,-0.914,-3.066,26.473,0.0,261.94,,275.0,275.0,-1.289,3.03,4.029,24.299
22750.0,2.618,0.597,-35.209,1.777,9.606,5.258,37.225,4.941,-2.612,-2.673,0.0,38.8,39.7,9.497,1.876,-1.235,0.089,-2.395,-0.794,-3.066,26.473,0.0,262.14,,275.0,275.0,-1.289,3.03,3.927,24.29
22750.5,2.618,0.597,-35.209,1.777,9.606,5.258,37.225,4.941,-2.612,-2.673,0.0,38.8,39.7,9.497,1.876,-0.546,0.291,-1.62,-0.172,-3.066,26.473,0.0,262.14,,275.0,275.0,-1.084,3.023,3.741,24.275
22751.0,2.618,0.597,-35.209,1.777,9.606,5.258,37.225,4.941,-2.612,-2.673,0.0,38.8,39.7,9.497,1.876,-0.352,0.261,-1.638,-0.363,-3.066,26.473,0.0,261.94,,275.0,275.0,-0.512,3.017,3.68,24.258
22751.5,2.618,0.597,-35.209,1.777,9.606,5.217,37.179,4.922,-2.646,-2.668,0.0,38.789,39.757,9.497,1.876,-0.629,0.056,-2.23,-0.78,-3.072,26.462,0.0,261.94,,275.0,275.0,-0.523,3.01,3.664,24.214
22752.0,2.618,0.597,-35.209,1.777,9.606,5.217,37.179,4.922,-2.646,-2.668,0.0,38.8,39.8,9.497,1.876,-0.851,-0.093,-2.461,-0.986,-3.072,26.462,0.0,261.84,,275.0,275.0,-0.896,3.004,3.636,24.186
22752.5,2.618,0.597,-35.209,1.777,9.606,5.217,37.179,4.922,-2.646,-2.668,0.0,38.8,39.8,9.497,1.876,-1.173,-0.197,-2.664,-1.093,-3.072,26.462,0.0,261.84,,275.0,275.0,-1.098,2.997,3.618,24.201
22753.0,2.687,0.72,-33.769,1.866,9.452,5.217,37.179,4.922,-2.646,-2.668,0.0,38.8,39.8,9.64,1.666,-1.214,-0.066,-2.424,-0.904,-3.072,26.462,0.0,262.14,,275.0,275.0,-1.282,2.991,3.543,24.206
22753.5,2.687,0.72,-33.769,1.866,9.452,5.217,37.179,4.922,-2.646,-2.668,0.0,38.8,39.8,9.64,1.666,-0.756,0.011,-2.089,-0.557,-3.072,26.462,0.0,262.14,,275.0,275.0,-1.152,2.986,3.469,24.221
22754.0,2.687,0.72,-33.769,1.866,9.452,5.217,37.179,4.922,-2.646,-2.668,0.0,38.8,39.8,9.64,1.666,-0.637,-0.041,-1.958,-0.587,-3.072,26.462,0.0,262.04,,275.0,275.0,-0.848,2.981,3.397,24.224
22754.5,2.687,0.72,-33.769,1.866,9.452,5.217,37.179,4.922,-2.646,-2.668,0.0,38.8,39.8,9.64,1.666,-0.766,-0.085,-2.33,-0.793,-3.072,26.462,0.0,262.04,,275.0,275.0,-0.806,2.976,3.407,24.231
22755.0,2.687,0.72,-33.769,1.866,9.452,5.241,37.189,4.961,-2.644,-2.681,0.0,38.795,39.688,9.64,1.666,-1.04,-0.124,-2.69,-0.995,-3.06,26.464,0.0,262.34,,275.0,275.0,-0.994,2.972,3.427,24.212
22755.5,2.687,0.72,-33.769,1.866,9.452,5.241,37.189,4.961,-2.644,-2.681,0.0,38.8,39.7,9.64,1.666,-1.263,-0.192,-2.839,-1.022,-3.06,26.464,0.0,262.34,,275.0,275.0,-1.212,2.967,3.393,24.281
22756.0,2.819,0.733,-33.84,1.778,9.551,5.241,37.189,4.961,-2.644,-2.681,0.0,38.8,39.7,9.659,1.672,-1.198,-0.065,-2.488,-0.851,-3.06,26.464,0.0,262.34,,275.0,275.0,-1.329,2.962,3.333,24.345
22756.5,2.819,0.733,-33.84,1.778,9.551,5.241,37.189,4.961,-2.644,-2.681,0.0,38.8,39.7,9.659,1.672,-0.6,0.035,-2.107,-0.609,-3.06,26.464,0.0,262.34,,275.0,275.0,-1.15,2.96,3.3,24.367
22757.0,2.819,0.733,-33.84,1.778,9.551,5.241,37.189,4.961,-2.644,-2.681,0.0,38.8,39.7,9.659,1.672,-0.644,-0.02,-2.311,-0.766,-3.06,26.464,0.0,262.04,,275.0,275.0,-0.82,2.958,3.323,24.385
22757.5,2.819,0.733,-33.84,1.778,9.551,5.241,37.189,4.961,-2.644,-2.681,0.0,38.8,39.7,9.659,1.672,-0.885,-0.082,-2.56,-0.881,-3.06,26.464,0.0,262.04,,275.0,275.0,-0.935,2.955,3.335,24.35
22758.0,2.819,0.733,-33.84,1.778,9.551,5.232,37.215,4.949,-2.659,-2.676,0.0,38.797,39.753,9.659,1.672,-1.144,-0.122,-2.756,-0.966,-3.069,26.463,0.0,262.64,,275.0,275.0,-1.102,2.953,3.365,24.265
22758.5,2.819,0.733,-33.84,1.778,9.551,5.232,37.215,4.949,-2.659,-2.676,0.0,38.8,39.8,9.659,1.672,-1.242,-0.191,-2.759,-1.012,-3.069,26.463,0.0,262.64,,275.0,275.0,-1.247,2.951,3.389,24.232
22759.0,2.819,0.733,-33.84,1.778,9.551,5.232,37.215,4.949,-2.659,-2.676,0.0,38.8,39.8,9.659,1.672,-0.973,-0.078,-2.515,-0.761,-3.069,26.463,0.0,262.74,,275.0,275.0,-1.301,2.949,3.32,24.132
22759.5,3.145,0.8,-34.514,1.746,9.461,5.232,37.215,4.949,-2.659,-2.676,0.0,38.8,39.8,9.608,1.788,-0.881,-0.003,-2.066,-0.598,-3.069,26.463,0.0,262.74,,275.0,275.0,-1.082,2.947,3.315,24.129
22760.0,3.145,0.8,-34.514,1.746,9.461,5.232,37.215,4.949,-2.659,-2.676,0.0,38.8,39.8,9.608,1.788,-0.948,-0.097,-2.495,-0.851,-3.069,26.463,0.0,262.14,,275.0,275.0,-0.887,2.95,3.354,24.117
22760.5,3.145,0.8,-34.514,1.746,9.461,5.232,37.215,4.949,-2.659,-2.676,0.0,38.8,39.8,9.608,1.788,-1.154,-0.047,-2.803,-0.864,-3.069,26.463,0.0,262.14,,275.0,275.0,-1.098,2.953,3.376,24.088
22761.0,3.145,0.8,-34.514,1.746,9.461,5.232,37.215,4.949,-2.659,-2.676,0.0,38.8,39.8,9.608,1.788,-1.183,0.025,-2.606,-0.759,-3.069,26.463,0.0,261.94,,275.0,275.0,-1.217,2.956,3.38,24.055
22761.5,3.145,0.8,-34.514,1.746,9.461,5.21,37.225,4.935,-2.694,-2.674,0.0,38.813,39.729,9.608,1.788,-0.963,0.093,-2.439,-0.594,-3.061,26.468,0.0,261.94,,275.0,275.0,-1.131,2.959,3.372,24.07
22762.0,3.145,0.8,-34.514,1.746,9.461,5.21,37.225,4.935,-2.694,-2.674,0.0,38.8,39.7,9.608,1.788,-0.667,0.121,-2.136,-0.433,-3.061,26.468,0.0,262.44,,275.0,275.0,-0.976,2.962,3.367,24.024
22762.5,2.942,0.715,-35.209,1.746,9.639,5.21,37.225,4.935,-2.694,-2.674,0.0,38.8,39.7,9.51,1.679,-0.685,0.055,-2.203,-0.565,-3.061,26.468,0.0,262.44,,275.0,275.0,-0.779,2.965,3.408,23.99
22763.0,2.942,0.715,-35.209,1.746,9.639,5.21,37.225,4.935,-2.694,-2.674,0.0,38.8,39.7,9.51,1.679,-0.831,0.083,-2.508,-0.668,-3.061,26.468,0.0,262.54,,275.0,275.0,-0.85,2.965,3.471,23.934
22763.5,2.942,0.715,-35.209,1.746,9.639,5.21,37.225,4.935,-2.694,-2.674,0.0,38.8,39.7,9.51,1.679,-1.015,0.118,-2.821,-0.715,-3.061,26.468,0.0,262.54,,275.0,275.0,-0.981,2.965,3.504,23.912
22764.0,2.942,0.715,-35.209,1.746,9.639,5.21,37.225,4.935,-2.694,-2.674,0.0,38.8,39.7,9.51,1.679,-1.022,0.326,-2.391,-0.46,-3.061,26.468,0.0,262.34,,275.0,275.0,-1.108,2.964,3.514,23.864
22764.5,2.942,0.715,-35.209,1.746,9.639,5.223,37.237,4.881,-2.715,-2.666,0.0,38.814,39.749,9.51,1.679,-0.603,0.297,-2.105,-0.364,-3.062,26.483,0.0,262.34,,275.0,275.0,-0.887,2.964,3.489,23.887
22765.0,2.942,0.715,-35.209,1.746,9.639,5.223,37.237,4.881,-2.715,-2.666,0.0,38.8,39.7,9.51,1.679,-0.515,0.276,-2.23,-0.413,-3.062,26.483,0.0,262.44,,275.0,275.0,-0.694,2.964,3.51,23.857
22765.5,2.354,0.61,-34.428,1.794,9.495,5.223,37.237,4.881,-2.715,-2.666,0.0,38.8,39.7,9.565,1.624,-0.827,0.283,-2.571,-0.512,-3.062,26.483,0.0,262.44,,275.0,275.0,-0.721,2.963,3.564,23.869
22766.0,2.354,0.61,-34.428,1.794,9.495,5.223,37.237,4.881,-2.715,-2.666,0.0,38.8,39.7,9.565,1.624,-1.159,0.281,-3.003,-0.599,-3.062,26.483,0.0,262.54,,275.0,275.0,-0.907,2.953,3.686,24.037
22766.5,2.354,0.61,-34.428,1.794,9.495,5.223,37.237,4.881,-2.715,-2.666,0.0,38.8,39.7,9.565,1.624,-1.271,0.307,-2.987,-0.507,-3.062,26.483,0.0,262.54,,275.0,275.0,-1.12,2.943,3.662,24.072
22767.0,2.354,0.61,-34.428,1.794,9.495,5.223,37.237,4.881,-2.715,-2.666,0.0,38.8,39.7,9.565,1.624,-0.525,0.498,-1.793,-0.052,-3.062,26.483,0.0,262.54,,275.0,275.0,-1.115,2.934,3.639,24.114
22767.5,2.354,0.61,-34.428,1.794,9.495,5.223,37.237,4.881,-2.715,-2.666,0.0,38.8,39.7,9.565,1.624,-0.596,0.431,-2.14,-0.258,-3.062,26.483,0.0,262.54,,275.0,275.0,-0.468,2.924,3.681,24.055
22768.0,2.354,0.61,-34.428,1.794,9.495,5.206,37.17,4.917,-2.761,-2.674,0.0,38.821,39.762,9.565,1.624,-0.887,0.525,-2.892,-0.348,-3.071,26.475,0.0,262.64,,275.0,275.0,-0.641,2.915,3.77,23.978
22768.5,2.354,0.61,-34.428,1.794,9.495,5.206,37.17,4.917,-2.761,-2.674,0.0,38.8,39.8,9.565,1.624,-1.189,0.515,-3.28,-0.428,-3.071,26.475,0.0,262.64,,275.0,275.0,-0.901,2.906,3.858,23.897
22769.0,2.95,0.751,-34.186,1.776,9.469,5.206,37.17,4.917,-2.761,-2.674,0.0,38.8,39.8,9.703,1.788,-1.445,0.491,-3.367,-0.489,-3.071,26.475,0.0,262.54,,275.0,275.0,-1.096,2.897,3.899,23.858
22769.5,2.95,0.751,-34.186,1.776,9.469,5.206,37.17,4.917,-2.761,-2.674,0.0,38.8,39.8,9.703,1.788,-1.097,0.452,-2.52,-0.172,-3.071,26.475,0.0,262.54,,275.0,275.0,-1.203,2.897,3.854,23.669
22770.0,2.95,0.751,-34.186,1.776,9.469,5.206,37.17,4.917,-2.761,-2.674,0.0,38.8,39.8,9.703,1.788,-0.612,0.585,-1.997,-0.042,-3.071,26.475,0.0,262.64,,275.0,275.0,-0.834,2.898,3.896,23.588
22770.5,2.95,0.751,-34.186,1.776,9.469,5.206,37.17,4.917,-2.761,-2.674,0.0,38.8,39.8,9.703,1.788,-0.616,0.61,-2.289,-0.167,-3.071,26.475,0.0,262.64,,275.0,275.0,-0.516,2.899,3.965,23.546
22771.0,2.95,0.751,-34.186,1.776,9.469,5.217,37.197,4.938,-2.758,-2.684,0.0,38.824,39.798,9.703,1.788,-1.082,0.826,-3.219,-0.102,-3.067,26.488,0.0,262.94,,275.0,275.0,-0.616,2.9,4.059,23.545
22771.5,2.95,0.751,-34.186,1.776,9.469,5.217,37.197,4.938,-2.758,-2.684,0.0,38.8,39.8,9.703,1.788,-1.283,0.847,-3.412,-0.101,-3.067,26.488,0.0,262.94,,275.0,275.0,-0.894,2.901,4.159,23.463
22772.0,3.415,0.82,-35.209,1.719,9.491,5.217,37.197,4.938,-2.758,-2.684,0.0,38.8,39.8,9.592,1.755,-1.137,0.836,-2.778,0.052,-3.067,26.488,0.0,262.64,,275.0,275.0,-0.987,2.902,4.193,23.383
22772.5,3.415,0.82,-35.209,1.719,9.491,5.217,37.197,4.938,-2.758,-2.684,0.0,38.8,39.8,9.592,1.755,-0.464,0.987,-1.855,0.319,-3.067,26.488,0.0,262.64,,275.0,275.0,-0.757,2.91,4.163,23.386
22773.0,3.415,0.82,-35.209,1.719,9.491,5.217,37.197,4.938,-2.758,-2.684,0.0,38.8,39.8,9.592,1.755,-0.522,0.958,-2.134,0.177,-3.067,26.488,0.0,262.74,,275.0,275.0,-0.253,2.918,4.269,23.489
22773.5,3.415,0.82,-35.209,1.719,9.491,5.217,37.197,4.938,-2.758,-2.684,0.0,38.8,39.8,9.592,1.755,-0.674,1.028,-2.739,0.133,-3.067,26.488,0.0,262.74,,275.0,275.0,-0.38,2.926,4.335,23.519
22774.0,3.415,0.82,-35.209,1.719,9.491,5.217,37.197,4.938,-2.758,-2.684,0.0,38.8,39.8,9.592,1.755,-0.941,1.034,-3.15,0.064,-3.067,26.488,0.0,263.04,,275.0,275.0,-0.563,2.934,4.415,23.549
22774.5,3.415,0.82,-35.209,1.719,9.491,5.176,37.207,4.921,-2.802,-2.694,0.0,38.828,39.786,9.592,1.755,-1.123,0.977,-2.757,0.193,-3.07,26.481,0.0,263.04,,275.0,275.0,-0.748,2.942,4.41,23.551
22775.0,3.415,0.82,-35.209,1.719,9.491,5.176,37.207,4.921,-2.802,-2.694,0.0,38.8,39.8,9.592,1.755,-0.553,1.123,-2.247,0.376,-3.07,26.481,0.0,262.74,,275.0,275.0,-0.677,2.95,4.389,23.552
22775.5,3.16,0.841,-34.331,1.75,9.455,5.176,37.207,4.921,-2.802,-2.694,0.0,38.8,39.8,9.557,1.692,-0.427,1.171,-2.346,0.332,-3.07,26.481,0.0,262.74,,275.0,275.0,-0.325,2.958,4.426,23.563
22776.0,3.16,0.841,-34.331,1.75,9.455,5.176,37.207,4.921,-2.802,-2.694,0.0,38.8,39.8,9.557,1.692,-0.578,1.276,-2.745,0.388,-3.07,26.481,0.0,262.84,,275.0,275.0,-0.317,2.961,4.499,23.547
22776.5,3.16,0.841,-34.331,1.75,9.455,5.176,37.207,4.921,-2.802,-2.694,0.0,38.8,39.8,9.557,1.692,-0.803,1.318,-3.108,0.411,-3.07,26.481,0.0,262.84,,275.0,275.0,-0.414,2.964,4.578,23.543
22777.0,3.16,0.841,-34.331,1.75,9.455,5.176,37.207,4.921,-2.802,-2.694,0.0,38.8,39.8,9.557,1.692,-1.065,1.137,-3.207,0.106,-3.07,26.481,0.0,262.74,,275.0,275.0,-0.546,2.967,4.462,23.588
22777.5,3.16,0.841,-34.331,1.75,9.455,5.181,37.273,4.899,-2.846,-2.674,0.0,38.84,39.787,9.557,1.692,-0.814,0.909,-2.401,0.253,-3.062,26.481,0.0,262.74,,275.0,275.0,-0.757,2.971,4.237,23.669
22778.0,3.16,0.841,-34.331,1.75,9.455,5.181,37.273,4.899,-2.846,-2.674,0.0,38.8,39.8,9.557,1.692,-0.202,0.734,-1.574,0.116,-3.062,26.481,0.0,262.54,,275.0,275.0,-0.513,2.977,4.175,23.671
22778.5,2.157,0.604,-34.017,1.796,9.458,5.181,37.273,4.899,-2.846,-2.674,0.0,38.8,39.8,9.562,1.589,-0.631,0.403,-2.137,-0.456,-3.062,26.481,0.0,262.54,,275.0,275.0,-0.231,2.977,4.15,23.665
22779.0,2.157,0.604,-34.017,1.796,9.458,5.181,37.273,4.899,-2.846,-2.674,0.0,38.8,39.8,9.562,1.589,-0.909,0.166,-2.721,-0.851,-3.062,26.481,0.0,262.84,,275.0,275.0,-0.705,2.963,4.112,23.671
22779.5,2.157,0.604,-34.017,1.796,9.458,5.181,37.273,4.899,-2.846,-2.674,0.0,38.8,39.8,9.562,1.589,-1.262,0.025,-2.872,-0.91,-3.062,26.481,0.0,262.84,,275.0,275.0,-1.078,2.95,4.057,23.719
22780.0,2.157,0.604,-34.017,1.796,9.458,5.181,37.273,4.899,-2.846,-2.674,0.0,38.8,39.8,9.562,1.589,-1.206,0.314,-2.317,-0.511,-3.062,26.481,0.0,262.54,,275.0,275.0,-1.255,2.937,3.951,23.699
22780.5,2.157,0.604,-34.017,1.796,9.458,5.181,37.273,4.899,-2.846,-2.674,0.0,38.8,39.8,9.562,1.589,-0.351,0.756,-1.149,0.387,-3.062,26.481,0.0,262.54,,275.0,275.0,-0.93,2.924,3.659,23.591
22781.0,2.157,0.604,-34.017,1.796,9.458,5.203,37.219,4.862,-2.892,-2.678,0.0,38.839,39.778,9.562,1.589,0.161,0.394,-1.345,-0.159,-3.06,26.488,0.0,263.14,,275.0,275.0,-0.089,2.912,3.701,23.525
22781.5,2.157,0.604,-34.017,1.796,9.458,5.203,37.219,4.862,-2.892,-2.678,0.0,38.8,39.8,9.562,1.589,-0.855,-0.023,-2.418,-0.902,-3.06,26.488,0.0,263.14,,275.0,275.0,-0.237,2.899,3.713,23.492
22782.0,3.248,0.768,-35.209,1.706,9.613,5.203,37.219,4.862,-2.892,-2.678,0.0,38.8,39.8,9.382,1.783,-1.255,-0.063,-2.967,-1.06,-3.06,26.488,0.0,262.74,,275.0,275.0,-1.049,2.887,3.716,23.431
22782.5,3.248,0.768,-35.209,1.706,9.613,5.203,37.219,4.862,-2.892,-2.678,0.0,38.8,39.8,9.382,1.783,-1.212,0.01,-2.468,-0.751,-3.06,26.488,0.0,262.74,,275.0,275.0,-1.336,2.893,3.658,23.398
22783.0,3.248,0.768,-35.209,1.706,9.613,5.203,37.219,4.862,-2.892,-2.678,0.0,38.8,39.8,9.382,1.783,-0.737,0.459,-1.663,-0.249,-3.06,26.488,0.0,262.84,,275.0,275.0,-1.105,2.899,3.538,23.358
22783.5,3.248,0.768,-35.209,1.706,9.613,5.203,37.219,4.862,-2.892,-2.678,0.0,38.8,39.8,9.382,1.783,-0.149,0.247,-1.545,-0.296,-3.06,26.488,0.0,262.84,,275.0,275.0,-0.548,2.905,3.467,23.382
22784.0,3.248,0.768,-35.209,1.706,9.613,5.208,37.176,4.924,-2.875,-2.674,0.0,38.85,39.828,9.382,1.783,-0.368,0.027,-1.931,-0.62,-3.056,26.493,0.0,262.64,,275.0,275.0,-0.436,2.91,3.507,23.438
22784.5,3.248,0.768,-35.209,1.706,9.613,5.208,37.176,4.924,-2.875,-2.674,0.0,38.9,39.8,9.382,1.783,-0.789,-0.076,-2.357,-0.888,-3.056,26.493,0.0,262.64,,275.0,275.0,-0.723,2.916,3.523,23.478
22785.0,3.084,0.762,-35.209,1.741,9.513,5.208,37.176,4.924,-2.875,-2.674,0.0,38.9,39.8,9.58,1.964,-1.533,-0.188,-2.919,-0.993,-3.056,26.493,0.0,263.34,,275.0,275.0,-1.028,2.921,3.515,23.511
22785.5,3.084,0.762,-35.209,1.741,9.513,5.208,37.176,4.924,-2.875,-2.674,0.0,38.9,39.8,9.58,1.964,-0.862,0.01,-2.065,-0.475,-3.056,26.493,0.0,263.34,,275.0,275.0,-1.408,2.924,3.406,23.501
22786.0,3.084,0.762,-35.209,1.741,9.513,5.208,37.176,4.924,-2.875,-2.674,0.0,38.9,39.8,9.58,1.964,-0.443,0.186,-1.566,-0.375,-3.056,26.493,0.0,262.84,,275.0,275.0,-0.848,2.927,3.292,23.5
22786.5,3.084,0.762,-35.209,1.741,9.513,5.208,37.176,4.924,-2.875,-2.674,0.0,38.9,39.8,9.58,1.964,-0.544,0.024,-1.838,-0.54,-3.056,26.493,0.0,262.84,,275.0,275.0,-0.549,2.929,3.294,23.481
22787.0,3.084,0.762,-35.209,1.741,9.513,5.205,37.196,4.927,-2.865,-2.674,0.0,38.85,39.822,9.58,1.964,-0.903,-0.112,-2.177,-0.723,-3.059,26.479,0.0,263.04,,275.0,275.0,-0.724,2.932,3.322,23.429
22787.5,3.084,0.762,-35.209,1.741,9.513,5.205,37.196,4.927,-2.865,-2.674,0.0,38.8,39.8,9.58,1.964,-1.143,-0.144,-2.612,-0.944,-3.059,26.479,0.0,263.04,,275.0,275.0,-0.979,2.934,3.372,23.446
22788.0,3.084,0.762,-35.209,1.741,9.513,5.205,37.196,4.927,-2.865,-2.674,0.0,38.8,39.8,9.58,1.964,-1.201,-0.108,-2.61,-0.954,-3.059,26.479,0.0,262.84,,275.0,275.0,-1.211,2.937,3.328,23.435
22788.5,3.071,0.755,-35.209,1.751,9.482,5.205,37.196,4.927,-2.865,-2.674,0.0,38.8,39.8,9.487,1.803,-0.588,0.164,-1.657,-0.318,-3.059,26.479,0.0,262.84,,275.0,275.0,-0.6,2.941,3.287,23.44
22789.0,3.071,0.755,-35.209,1.751,9.482,5.205,37.196,4.927,-2.865,-2.674,0.0,38.8,39.8,9.487,1.803,-0.442,-0.081,-1.768,-0.658,-3.059,26.479,0.0,263.24,,275.0,275.0,-0.6,2.941,3.28,23.475
22789.5,3.071,0.755,-35.209,1.751,9.482,5.205,37.196,4.927,-2.865,-2.674,0.0,38.8,39.8,9.487,1.803,-0.753,-0.075,-2.311,-0.863,-3.059,26.479,0.0,263.24,,275.0,275.0,-0.737,2.943,3.335,23.481
22790.0,3.071,0.755,-35.209,1.751,9.482,5.205,37.196,4.927,-2.865,-2.674,0.0,38.8,39.8,9.487,1.803,-1.1,-0.166,-2.652,-1.064,-3.059,26.479,0.0,262.84,,275.0,275.0,-1.0,2.946,3.362,23.446
22790.5,3.071,0.755,-35.209,1.751,9.482,5.193,37.224,4.935,-2.864,-2.652,0.0,38.857,39.861,9.487,1.803,-1.294,-0.298,-2.604,-1.03,-3.046,26.488,0.0,262.84,,275.0,275.0,-1.245,2.948,3.377,23.516
22791.0,3.071,0.755,-35.209,1.751,9.482,5.193,37.224,4.935,-2.864,-2.652,0.0,38.9,39.9,9.487,1.803,-0.945,-0.088,-1.946,-0.625,-3.046,26.488,0.0,262.84,,275.0,275.0,-1.306,2.95,3.196,23.378
22791.5,3.556,0.83,-35.209,1.766,9.535,5.193,37.224,4.935,-2.864,-2.652,0.0,38.9,39.9,9.5,1.616,-0.417,-0.065,-1.678,-0.629,-3.046,26.488,0.0,262.84,,275.0,275.0,-0.901,2.952,3.176,23.396
22792.0,3.556,0.83,-35.209,1.766,9.535,5.193,37.224,4.935,-2.864,-2.652,0.0,38.9,39.9,9.5,1.616,-0.717,-0.093,-2.254,-0.861,-3.046,26.488,0.0,262.44,,275.0,275.0,-0.981,2.971,3.226,23.389
22792.5,3.556,0.83,-35.209,1.766,9.535,5.193,37.224,4.935,-2.864,-2.652,0.0,38.9,39.9,9.5,1.616,-1.214,-0.164,-2.762,-1.042,-3.046,26.488,0.0,262.44,,275.0,275.0,-0.981,2.971,3.265,23.423
22793.0,3.556,0.83,-35.209,1.766,9.535,5.193,37.224,4.935,-2.864,-2.652,0.0,38.9,39.9,9.5,1.616,-1.525,-0.26,-2.973,-1.187,-3.046,26.488,0.0,263.34,,275.0,275.0,-1.295,2.981,3.305,23.435
22793.5,3.556,0.83,-35.209,1.766,9.535,5.18,37.269,4.923,-2.887,-2.66,0.0,38.863,39.859,9.5,1.616,-1.125,-0.192,-2.286,-0.793,-3.053,26.484,0.0,263.34,,275.0,275.0,-1.486,2.99,3.235,23.446
22794.0,3.556,0.83,-35.209,1.766,9.535,5.18,37.269,4.923,-2.887,-2.66,0.0,38.9,39.9,9.5,1.616,-0.782,-0.024,-2.045,-0.556,-3.053,26.484,0.0,262.94,,275.0,275.0,-1.099,3.0,3.214,23.476
22794.5,3.556,0.83,-35.209,1.766,9.535,5.18,37.269,4.923,-2.887,-2.66,0.0,38.9,39.9,9.5,1.616,-0.819,0.017,-2.133,-0.64,-3.053,26.484,0.0,262.94,,275.0,275.0,-0.852,3.009,3.239,23.507
22795.0,2.995,0.744,-35.209,1.651,9.5,5.18,37.269,4.923,-2.887,-2.66,0.0,38.9,39.9,9.56,1.895,-0.933,-0.099,-2.443,-0.883,-3.053,26.484,0.0,263.24,,275.0,275.0,-0.894,3.018,3.274,23.557
22795.5,2.995,0.744,-35.209,1.651,9.5,5.18,37.269,4.923,-2.887,-2.66,0.0,38.9,39.9,9.56,1.895,-1.285,-0.18,-2.856,-1.046,-3.053,26.484,0.0,263.24,,275.0,275.0,-1.09,3.017,3.299,23.559
22796.0,2.995,0.744,-35.209,1.651,9.5,5.18,37.269,4.923,-2.887,-2.66,0.0,38.9,39.9,9.56,1.895,-1.305,-0.166,-2.786,-0.896,-3.053,26.484,0.0,262.84,,275.0,275.0,-1.342,3.017,3.29,23.608
22796.5,2.995,0.744,-35.209,1.651,9.5,5.18,37.269,4.923,-2.887,-2.66,0.0,38.9,39.9,9.56,1.895,-1.15,0.003,-2.334,-0.614,-3.053,26.484,0.0,262.84,,275.0,275.0,-1.288,3.017,3.262,23.655
22797.0,2.995,0.744,-35.209,1.651,9.5,5.206,37.247,4.916,-2.926,-2.667,0.0,38.868,39.867,9.56,1.895,-0.964,0.018,-2.129,-0.645,-3.053,26.479,0.0,263.04,,275.0,275.0,-1.024,3.016,3.229,23.665
22797.5,2.995,0.744,-35.209,1.651,9.5,5.206,37.247,4.916,-2.926,-2.667,0.0,38.9,39.9,9.56,1.895,-0.971,-0.123,-2.365,-0.837,-3.053,26.479,0.0,263.04,,275.0,275.0,-0.93,3.016,3.233,23.689
22798.0,2.79,0.759,-34.096,1.772,9.456,5.206,37.247,4.916,-2.926,-2.667,0.0,38.9,39.9,9.597,1.684,-1.059,-0.17,-2.542,-0.965,-3.053,26.479,0.0,263.04,,275.0,275.0,-1.074,3.015,3.297,23.671
22798.5,2.79,0.759,-34.096,1.772,9.456,5.206,37.247,4.916,-2.926,-2.667,0.0,38.9,39.9,9.597,1.684,-1.248,-0.18,-2.714,-0.986,-3.053,26.479,0.0,263.04,,275.0,275.0,-1.184,3.012,3.281,23.653
22799.0,2.79,0.759,-34.096,1.772,9.456,5.206,37.247,4.916,-2.926,-2.667,0.0,38.9,39.9,9.597,1.684,-1.131,-0.045,-2.449,-0.695,-3.053,26.479,0.0,262.84,,275.0,275.0,-1.282,3.008,3.281,23.683
22799.5,2.79,0.759,-34.096,1.772,9.456,5.206,37.247,4.916,-2.926,-2.667,0.0,38.9,39.9,9.597,1.684,-1.026,0.001,-2.235,-0.641,-3.053,26.479,0.0,262.84,,275.0,275.0,-1.08,3.005,3.278,23.736
22800.0,2.79,0.759,-34.096,1.772,9.456,5.223,37.219,4.911,-2.937,-2.649,0.0,38.885,39.862,9.597,1.684,-1.052,-0.059,-2.381,-0.754,-3.042,26.485,0.0,262.54,,275.0,275.0,-0.975,3.001,3.283,23.761
22800.5,2.79,0.759,-34.096,1.772,9.456,5.223,37.219,4.911,-2.937,-2.649,0.0,38.9,39.9,9.597,1.684,-1.22,-0.061,-2.605,-0.862,-3.042,26.485,0.0,262.54,,275.0,275.0,-1.061,2.998,3.335,23.785
22801.0,2.79,0.759,-34.096,1.772,9.456,5.223,37.219,4.911,-2.937,-2.649,0.0,38.9,39.9,9.597,1.684,-1.416,-0.095,-2.77,-0.885,-3.042,26.485,0.0,262.74,,275.0,275.0,-1.187,2.994,3.35,23.801
22801.5,2.831,0.77,-34.077,1.787,9.526,5.223,37.219,4.911,-2.937,-2.649,0.0,38.9,39.9,9.603,1.675,-1.352,-0.051,-2.74,-0.826,-3.042,26.485,0.0,262.74,,275.0,275.0,-1.292,2.991,3.329,23.814
22802.0,2.831,0.77,-34.077,1.787,9.526,5.223,37.219,4.911,-2.937,-2.649,0.0,38.9,39.9,9.603,1.675,-1.078,-0.004,-2.412,-0.645,-3.042,26.485,0.0,262.64,,275.0,275.0,-1.242,2.988,3.341,23.837
22802.5,2.831,0.77,-34.077,1.787,9.526,5.223,37.219,4.911,-2.937,-2.649,0.0,38.9,39.9,9.603,1.675,-1.066,0.047,-2.396,-0.63,-3.042,26.485,0.0,262.64,,275.0,275.0,-1.035,2.986,3.367,23.855
22803.0,2.831,0.77,-34.077,1.787,9.526,5.223,37.219,4.911,-2.937,-2.649,0.0,38.9,39.9,9.603,1.675,-1.289,0.061,-2.932,-0.774,-3.042,26.485,0.0,262.74,,275.0,275.0,-1.011,2.983,3.412,23.907
22803.5,2.831,0.77,-34.077,1.787,9.526,5.192,37.233,4.923,-2.982,-2.661,0.0,38.874,39.815,9.603,1.675,-1.443,0.084,-2.957,-0.758,-3.053,26.471,0.0,262.74,,275.0,275.0,-1.233,2.981,3.465,23.945
22804.0,2.831,0.77,-34.077,1.787,9.526,5.192,37.233,4.923,-2.982,-2.661,0.0,38.9,39.8,9.603,1.675,-1.397,0.139,-2.812,-0.675,-3.053,26.471,0.0,262.44,,275.0,275.0,-1.269,2.978,3.444,23.948
22804.5,3.235,0.774,-35.209,1.802,9.538,5.192,37.233,4.923,-2.982,-2.661,0.0,38.9,39.8,9.537,1.65,-1.185,0.184,-2.756,-0.632,-3.053,26.471,0.0,262.44,,275.0,275.0,-1.186,2.976,3.472,23.964
22805.0,3.235,0.774,-35.209,1.802,9.538,5.192,37.233,4.923,-2.982,-2.661,0.0,38.9,39.8,9.537,1.65,-1.074,0.147,-2.664,-0.605,-3.053,26.471,0.0,262.34,,275.0,275.0,-1.097,2.98,3.513,23.99
22805.5,3.235,0.774,-35.209,1.802,9.538,5.192,37.233,4.923,-2.982,-2.661,0.0,38.9,39.8,9.537,1.65,-1.155,0.169,-2.833,-0.645,-3.053,26.471,0.0,262.34,,275.0,275.0,-1.049,2.984,3.547,24.005
22806.0,3.235,0.774,-35.209,1.802,9.538,5.192,37.233,4.923,-2.982,-2.661,0.0,38.9,39.8,9.537,1.65,-1.324,0.179,-3.025,-0.704,-3.053,26.471,0.0,262.64,,275.0,275.0,-1.116,2.988,3.598,24.0
22806.5,3.235,0.774,-35.209,1.802,9.538,5.185,37.243,4.915,-3.021,-2.672,0.0,38.894,39.852,9.537,1.65,-1.379,0.217,-2.787,-0.56,-3.048,26.474,0.0,262.64,,275.0,275.0,-1.219,2.992,3.607,24.037
22807.0,3.235,0.774,-35.209,1.802,9.538,5.185,37.243,4.915,-3.021,-2.672,0.0,38.9,39.9,9.537,1.65,-1.107,0.271,-2.492,-0.432,-3.048,26.474,0.0,262.84,,275.0,275.0,-1.127,2.996,3.588,24.053
22807.5,3.157,0.718,-35.209,1.71,9.586,5.185,37.243,4.915,-3.021,-2.672,0.0,38.9,39.9,9.509,1.777,-0.996,0.262,-2.563,-0.49,-3.048,26.474,0.0,262.84,,275.0,275.0,-0.94,3.0,3.607,24.074
22808.0,3.157,0.718,-35.209,1.71,9.586,5.185,37.243,4.915,-3.021,-2.672,0.0,38.9,39.9,9.509,1.777,-1.165,0.229,-2.762,-0.594,-3.048,26.474,0.0,262.94,,275.0,275.0,-0.947,3.003,3.649,24.102
22808.5,3.157,0.718,-35.209,1.71,9.586,5.185,37.243,4.915,-3.021,-2.672,0.0,38.9,39.9,9.509,1.777,-1.372,0.229,-3.038,-0.663,-3.048,26.474,0.0,262.94,,275.0,275.0,-1.073,3.005,3.7,24.148
22809.0,3.157,0.718,-35.209,1.71,9.586,5.185,37.243,4.915,-3.021,-2.672,0.0,38.9,39.9,9.509,1.777,-1.5,0.242,-3.111,-0.659,-3.048,26.474,0.0,262.24,,275.0,275.0,-1.211,3.008,3.699,24.204
22809.5,3.157,0.718,-35.209,1.71,9.586,5.185,37.243,4.915,-3.021,-2.672,0.0,38.9,39.9,9.509,1.777,-1.405,0.295,-2.987,-0.556,-3.048,26.474,0.0,262.24,,275.0,275.0,-1.257,3.01,3.685,24.224
22810.0,3.157,0.718,-35.209,1.71,9.586,5.173,37.247,4.911,-3.061,-2.658,0.0,38.902,39.876,9.509,1.777,-1.108,0.337,-2.556,-0.428,-3.052,26.469,0.0,262.54,,275.0,275.0,-1.163,3.013,3.705,24.228
22810.5,3.157,0.718,-35.209,1.71,9.586,5.173,37.247,4.911,-3.061,-2.658,0.0,38.9,39.9,9.509,1.777,-1.23,0.267,-2.832,-0.594,-3.052,26.469,0.0,262.54,,275.0,275.0,-0.939,3.015,3.725,24.242
22811.0,2.199,0.58,-34.739,1.783,9.515,5.173,37.247,4.911,-3.061,-2.658,0.0,38.9,39.9,9.562,1.898,-1.396,0.179,-3.068,-0.779,-3.052,26.469,0.0,262.34,,275.0,275.0,-1.097,3.017,3.733,24.243
22811.5,2.199,0.58,-34.739,1.783,9.515,5.173,37.247,4.911,-3.061,-2.658,0.0,38.9,39.9,9.562,1.898,-1.641,0.116,-3.25,-0.85,-3.052,26.469,0.0,262.34,,275.0,275.0,-1.266,3.004,3.745,24.215
22812.0,2.199,0.58,-34.739,1.783,9.515,5.173,37.247,4.911,-3.061,-2.658,0.0,38.9,39.9,9.562,1.898,-1.668,0.103,-2.992,-0.795,-3.052,26.469,0.0,262.64,,275.0,275.0,-1.406,2.991,3.643,24.237
22812.5,2.199,0.58,-34.739,1.783,9.515,5.173,37.247,4.911,-3.061,-2.658,0.0,38.9,39.9,9.562,1.898,-1.161,0.148,-2.525,-0.562,-3.052,26.469,0.0,262.64,,275.0,275.0,-1.338,2.978,3.605,24.213
22813.0,2.199,0.58,-34.739,1.783,9.515,5.197,37.211,4.886,-3.09,-2.666,0.0,38.907,39.913,9.562,1.898,-0.88,0.158,-2.428,-0.605,-3.051,26.473,0.0,261.84,,275.0,275.0,-1.025,2.965,3.633,24.216
22813.5,2.199,0.58,-34.739,1.783,9.515,5.197,37.211,4.886,-3.09,-2.666,0.0,38.9,39.9,9.562,1.898,-1.315,0.241,-2.982,-0.657,-3.051,26.473,0.0,261.84,,275.0,275.0,-0.939,2.952,3.671,24.192
22814.0,2.791,0.713,-34.499,1.793,9.576,5.197,37.211,4.886,-3.09,-2.666,0.0,38.9,39.9,9.566,1.685,-1.543,0.265,-3.305,-0.669,-3.051,26.473,0.0,262.44,,275.0,275.0,-1.178,2.94,3.705,24.185
22814.5,2.791,0.713,-34.499,1.793,9.576,5.197,37.211,4.886,-3.09,-2.666,0.0,38.9,39.9,9.566,1.685,-1.575,0.156,-3.087,-0.665,-3.051,26.473,0.0,262.44,,275.0,275.0,-1.313,2.938,3.742,24.172
22815.0,2.791,0.713,-34.499,1.793,9.576,5.197,37.211,4.886,-3.09,-2.666,0.0,38.9,39.9,9.566,1.685,-1.091,0.206,-2.425,-0.489,-3.051,26.473,0.0,262.64,,275.0,275.0,-1.293,2.935,3.648,24.138
22815.5,2.791,0.713,-34.499,1.793,9.576,5.197,37.211,4.886,-3.09,-2.666,0.0,38.9,39.9,9.566,1.685,-0.77,0.127,-2.229,-0.54,-3.051,26.473,0.0,262.64,,275.0,275.0,-0.95,2.933,3.619,24.159
22816.0,2.791,0.713,-34.499,1.793,9.576,5.197,37.211,4.886,-3.09,-2.666,0.0,38.9,39.9,9.566,1.685,-0.929,0.223,-2.473,-0.561,-3.051,26.473,0.0,262.44,,275.0,275.0,-0.853,2.931,3.649,24.174
22816.5,2.791,0.713,-34.499,1.793,9.576,5.222,37.191,4.904,-3.116,-2.654,0.0,38.912,39.927,9.566,1.685,-1.278,0.257,-2.813,-0.626,-3.046,26.47,0.0,262.44,,275.0,275.0,-0.935,2.928,3.728,24.183
22817.0,2.791,0.713,-34.499,1.793,9.576,5.222,37.191,4.904,-3.116,-2.654,0.0,38.9,39.9,9.566,1.685,-1.532,0.279,-3.113,-0.606,-3.046,26.47,0.0,262.84,,275.0,275.0,-1.115,2.926,3.758,24.191
22817.5,3.509,0.828,-35.209,1.753,9.525,5.222,37.191,4.904,-3.116,-2.654,0.0,38.9,39.9,9.604,1.789,-1.245,0.338,-2.622,-0.493,-3.046,26.47,0.0,262.84,,275.0,275.0,-1.243,2.924,3.759,24.198
22818.0,3.509,0.828,-35.209,1.753,9.525,5.222,37.191,4.904,-3.116,-2.654,0.0,38.9,39.9,9.604,1.789,-1.147,0.401,-2.513,-0.414,-3.046,26.47,0.0,262.54,,275.0,275.0,-1.006,2.933,3.746,24.178
22818.5,3.509,0.828,-35.209,1.753,9.525,5.222,37.191,4.904,-3.116,-2.654,0.0,38.9,39.9,9.604,1.789,-1.066,0.424,-2.619,-0.385,-3.046,26.47,0.0,262.54,,275.0,275.0,-0.918,2.943,3.769,24.154
22819.0,3.509,0.828,-35.209,1.753,9.525,5.222,37.191,4.904,-3.116,-2.654,0.0,38.9,39.9,9.604,1.789,-1.188,0.49,-2.804,-0.348,-3.046,26.47,0.0,262.94,,275.0,275.0,-0.911,2.952,3.823,24.125
22819.5,3.509,0.828,-35.209,1.753,9.525,5.204,37.227,4.935,-3.132,-2.666,0.0,38.92,39.912,9.604,1.789,-1.262,0.561,-2.983,-0.315,-3.045,26.48,0.0,262.94,,275.0,275.0,-0.962,2.961,3.939,24.123
22820.0,3.509,0.828,-35.209,1.753,9.525,5.204,37.227,4.935,-3.132,-2.666,0.0,38.9,39.9,9.604,1.789,-1.241,0.607,-2.918,-0.257,-3.045,26.48,0.0,263.04,,275.0,275.0,-1.0,2.97,3.938,24.091
22820.5,3.454,0.818,-35.209,1.745,9.549,5.204,37.227,4.935,-3.132,-2.666,0.0,38.9,39.9,9.499,1.69,-0.885,0.532,-2.296,-0.177,-3.045,26.48,0.0,263.04,,275.0,275.0,-0.952,2.979,3.931,24.052
22821.0,3.454,0.818,-35.209,1.745,9.549,5.204,37.227,4.935,-3.132,-2.666,0.0,38.9,39.9,9.499,1.69,-0.946,0.649,-2.537,-0.223,-3.045,26.48,0.0,263.34,,275.0,275.0,-0.706,2.987,3.974,24.061
22821.5,3.454,0.818,-35.209,1.745,9.549,5.204,37.227,4.935,-3.132,-2.666,0.0,38.9,39.9,9.499,1.69,-1.125,0.746,-2.87,-0.196,-3.045,26.48,0.0,263.34,,275.0,275.0,-0.764,2.995,4.043,24.08
22822.0,3.454,0.818,-35.209,1.745,9.549,5.204,37.227,4.935,-3.132,-2.666,0.0,38.9,39.9,9.499,1.69,-1.33,0.681,-2.961,-0.266,-3.045,26.48,0.0,263.24,,275.0,275.0,-0.861,3.002,4.075,24.085
22822.5,3.454,0.818,-35.209,1.745,9.549,5.204,37.227,4.935,-3.132,-2.666,0.0,38.9,39.9,9.499,1.69,-1.302,0.686,-2.815,-0.221,-3.045,26.48,0.0,263.24,,275.0,275.0,-0.969,3.009,4.081,24.084
22823.0,3.454,0.818,-35.209,1.745,9.549,5.217,37.25,4.921,-3.185,-2.667,0.0,38.922,39.891,9.499,1.69,-1.03,0.687,-2.471,-0.101,-3.046,26.469,0.0,263.14,,275.0,275.0,-0.913,3.017,4.054,24.1
22823.5,3.454,0.818,-35.209,1.745,9.549,5.217,37.25,4.921,-3.185,-2.667,0.0,38.9,39.9,9.499,1.69,-0.735,0.63,-2.246,-0.169,-3.046,26.469,0.0,263.14,,275.0,275.0,-0.729,3.024,4.09,24.097
22824.0,2.596,0.703,-34.167,1.76,9.452,5.217,37.25,4.921,-3.185,-2.667,0.0,38.9,39.9,9.616,1.705,-1.031,0.785,-2.681,-0.139,-3.046,26.469,0.0,262.74,,275.0,275.0,-0.63,3.031,4.131,24.095
