t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
22824.5,2.596,0.703,-34.167,1.76,9.452,5.217,37.25,4.921,-3.185,-2.667,0.0,38.9,39.9,9.616,1.705,-1.215,0.797,-2.894,-0.174,-3.046,26.469,0.0,262.74,,275.0,275.0,-0.767,3.024,4.198,24.094
22825.0,2.596,0.703,-34.167,1.76,9.452,5.217,37.25,4.921,-3.185,-2.667,0.0,38.9,39.9,9.616,1.705,-1.182,0.698,-2.629,-0.103,-3.046,26.469,0.0,263.14,,275.0,275.0,-0.871,3.017,4.199,24.074
22825.5,2.596,0.703,-34.167,1.76,9.452,5.217,37.25,4.921,-3.185,-2.667,0.0,38.9,39.9,9.616,1.705,-0.925,0.775,-2.298,-0.053,-3.046,26.469,0.0,263.14,,275.0,275.0,-0.804,3.01,4.182,24.105
22826.0,2.596,0.703,-34.167,1.76,9.452,5.201,37.21,4.896,-3.212,-2.67,0.0,38.93,39.928,9.616,1.705,-0.866,0.665,-2.247,-0.151,-3.046,26.476,0.0,263.34,,275.0,275.0,-0.625,3.003,4.154,24.104
22826.5,2.596,0.703,-34.167,1.76,9.452,5.201,37.21,4.896,-3.212,-2.67,0.0,38.9,39.9,9.616,1.705,-0.981,0.672,-2.445,-0.194,-3.046,26.476,0.0,263.34,,275.0,275.0,-0.65,2.997,4.215,24.165
22827.0,2.928,0.741,-35.053,1.764,9.523,5.201,37.21,4.896,-3.212,-2.67,0.0,38.9,39.9,9.567,1.947,-1.076,0.762,-2.8,-0.154,-3.046,26.476,0.0,263.64,,275.0,275.0,-0.737,2.99,4.202,24.188
22827.5,2.928,0.741,-35.053,1.764,9.523,5.201,37.21,4.896,-3.212,-2.67,0.0,38.9,39.9,9.567,1.947,-1.164,0.53,-2.697,-0.352,-3.046,26.476,0.0,263.64,,275.0,275.0,-0.817,2.989,4.155,24.216
22828.0,2.928,0.741,-35.053,1.764,9.523,5.201,37.21,4.896,-3.212,-2.67,0.0,38.9,39.9,9.567,1.947,-1.007,0.46,-2.507,-0.282,-3.046,26.476,0.0,263.54,,275.0,275.0,-0.921,2.988,4.103,24.226
22828.5,2.928,0.741,-35.053,1.764,9.523,5.201,37.21,4.896,-3.212,-2.67,0.0,38.9,39.9,9.567,1.947,-0.919,0.391,-2.235,-0.352,-3.046,26.476,0.0,263.54,,275.0,275.0,-0.834,2.987,4.057,24.256
22829.0,2.928,0.741,-35.053,1.764,9.523,5.172,37.212,4.92,-3.293,-2.676,0.0,38.919,39.962,9.567,1.947,-1.013,0.397,-2.385,-0.443,-3.059,26.478,0.0,263.64,,275.0,275.0,-0.779,2.986,4.026,24.245
22829.5,2.928,0.741,-35.053,1.764,9.523,5.172,37.212,4.92,-3.293,-2.676,0.0,38.9,40.0,9.567,1.947,-1.168,0.407,-2.574,-0.502,-3.059,26.478,0.0,263.64,,275.0,275.0,-0.861,2.985,4.044,24.278
22830.0,2.928,0.741,-35.053,1.764,9.523,5.172,37.212,4.92,-3.293,-2.676,0.0,38.9,40.0,9.567,1.947,-1.29,0.429,-2.731,-0.512,-3.059,26.478,0.0,263.54,,275.0,275.0,-0.959,2.984,4.026,24.234
22830.5,2.492,0.631,-34.884,1.806,9.581,5.172,37.212,4.92,-3.293,-2.676,0.0,38.9,40.0,9.514,1.681,-1.306,0.44,-2.61,-0.461,-3.059,26.478,0.0,263.54,,275.0,275.0,-1.026,2.983,4.011,24.201
22831.0,2.492,0.631,-34.884,1.806,9.581,5.172,37.212,4.92,-3.293,-2.676,0.0,38.9,40.0,9.514,1.681,-0.858,0.544,-2.313,-0.229,-3.059,26.478,0.0,263.54,,275.0,275.0,-0.984,2.975,3.968,24.2
22831.5,2.492,0.631,-34.884,1.806,9.581,5.172,37.212,4.92,-3.293,-2.676,0.0,38.9,40.0,9.514,1.681,-0.896,0.544,-2.375,-0.283,-3.059,26.478,0.0,263.54,,275.0,275.0,-0.714,2.967,3.975,24.222
22832.0,2.492,0.631,-34.884,1.806,9.581,5.172,37.212,4.92,-3.293,-2.676,0.0,38.9,40.0,9.514,1.681,-1.009,0.534,-2.531,-0.343,-3.059,26.478,0.0,263.54,,275.0,275.0,-0.752,2.959,3.98,24.213
22832.5,2.492,0.631,-34.884,1.806,9.581,5.185,37.213,4.912,-3.302,-2.673,0.0,38.941,39.925,9.514,1.681,-1.163,0.54,-2.731,-0.377,-3.057,26.474,0.0,263.54,,275.0,275.0,-0.837,2.952,4.019,24.206
22833.0,2.492,0.631,-34.884,1.806,9.581,5.185,37.213,4.912,-3.302,-2.673,0.0,38.9,39.9,9.514,1.681,-1.269,0.532,-2.727,-0.365,-3.057,26.474,0.0,263.64,,275.0,275.0,-0.933,2.944,4.036,24.211
22833.5,3.451,0.853,-35.209,1.739,9.495,5.185,37.213,4.912,-3.302,-2.673,0.0,38.9,39.9,9.509,1.82,-1.179,0.597,-2.469,-0.234,-3.057,26.474,0.0,263.64,,275.0,275.0,-0.957,2.937,3.955,24.182
22834.0,3.451,0.853,-35.209,1.739,9.495,5.185,37.213,4.912,-3.302,-2.673,0.0,38.9,39.9,9.509,1.82,-0.904,0.539,-2.286,-0.233,-3.057,26.474,0.0,263.24,,275.0,275.0,-0.822,2.945,3.935,24.158
22834.5,3.451,0.853,-35.209,1.739,9.495,5.185,37.213,4.912,-3.302,-2.673,0.0,38.9,39.9,9.509,1.82,-1.008,0.421,-2.504,-0.448,-3.057,26.474,0.0,263.24,,275.0,275.0,-0.721,2.954,3.936,24.135
22835.0,3.451,0.853,-35.209,1.739,9.495,5.185,37.213,4.912,-3.302,-2.673,0.0,38.9,39.9,9.509,1.82,-1.191,0.374,-2.723,-0.543,-3.057,26.474,0.0,263.34,,275.0,275.0,-0.885,2.962,3.953,24.114
22835.5,3.451,0.853,-35.209,1.739,9.495,5.204,37.249,4.948,-3.318,-2.663,0.0,38.942,39.945,9.509,1.82,-1.261,0.323,-2.784,-0.591,-3.05,26.486,0.0,263.34,,275.0,275.0,-1.021,2.97,3.96,24.12
22836.0,3.451,0.853,-35.209,1.739,9.495,5.204,37.249,4.948,-3.318,-2.663,0.0,38.9,39.9,9.509,1.82,-1.231,0.311,-2.523,-0.472,-3.05,26.486,0.0,263.34,,275.0,275.0,-1.078,2.978,3.931,24.096
22836.5,3.451,0.853,-35.209,1.739,9.495,5.204,37.249,4.948,-3.318,-2.663,0.0,38.9,39.9,9.509,1.82,-0.936,0.365,-2.072,-0.352,-3.05,26.486,0.0,263.34,,275.0,275.0,-0.979,2.985,3.837,24.087
22837.0,3.09,0.788,-34.378,1.79,9.584,5.204,37.249,4.948,-3.318,-2.663,0.0,38.9,39.9,9.694,1.622,-0.777,0.402,-2.127,-0.351,-3.05,26.486,0.0,262.94,,275.0,275.0,-0.749,2.993,3.863,24.042
22837.5,3.09,0.788,-34.378,1.79,9.584,5.204,37.249,4.948,-3.318,-2.663,0.0,38.9,39.9,9.694,1.622,-0.917,0.358,-2.358,-0.457,-3.05,26.486,0.0,262.94,,275.0,275.0,-0.713,2.995,3.865,24.012
22838.0,3.09,0.788,-34.378,1.79,9.584,5.204,37.249,4.948,-3.318,-2.663,0.0,38.9,39.9,9.694,1.622,-1.296,0.33,-2.725,-0.554,-3.05,26.486,0.0,262.84,,275.0,275.0,-0.844,2.996,3.89,23.99
22838.5,3.09,0.788,-34.378,1.79,9.584,5.204,37.249,4.948,-3.318,-2.663,0.0,38.9,39.9,9.694,1.622,-1.193,0.36,-2.517,-0.328,-3.05,26.486,0.0,262.84,,275.0,275.0,-1.061,2.998,3.884,23.997
22839.0,3.09,0.788,-34.378,1.79,9.584,5.218,37.258,4.897,-3.346,-2.671,0.0,38.95,39.947,9.694,1.622,-0.926,0.461,-2.033,-0.283,-3.05,26.491,0.0,262.84,,275.0,275.0,-0.92,2.999,3.785,23.962
22839.5,3.09,0.788,-34.378,1.79,9.584,5.218,37.258,4.897,-3.346,-2.671,0.0,39.0,39.9,9.694,1.622,-0.703,0.302,-1.968,-0.392,-3.05,26.491,0.0,262.84,,275.0,275.0,-0.696,3.001,3.719,23.94
22840.0,3.034,0.738,-35.209,1.786,9.575,5.218,37.258,4.897,-3.346,-2.671,0.0,39.0,39.9,9.533,1.651,-0.951,0.247,-2.239,-0.578,-3.05,26.491,0.0,263.34,,275.0,275.0,-0.69,3.002,3.727,23.92
22840.5,3.034,0.738,-35.209,1.786,9.575,5.218,37.258,4.897,-3.346,-2.671,0.0,39.0,39.9,9.533,1.651,-1.311,0.207,-2.575,-0.699,-3.05,26.491,0.0,263.34,,275.0,275.0,-0.88,3.003,3.761,23.903
22841.0,3.034,0.738,-35.209,1.786,9.575,5.218,37.258,4.897,-3.346,-2.671,0.0,39.0,39.9,9.533,1.651,-1.424,0.185,-2.748,-0.75,-3.05,26.491,0.0,263.14,,275.0,275.0,-1.095,3.003,3.714,23.925
22841.5,3.034,0.738,-35.209,1.786,9.575,5.218,37.258,4.897,-3.346,-2.671,0.0,39.0,39.9,9.533,1.651,-0.819,0.227,-2.088,-0.411,-3.05,26.491,0.0,263.14,,275.0,275.0,-1.184,3.004,3.626,23.929
22842.0,3.034,0.738,-35.209,1.786,9.575,5.209,37.226,4.926,-3.396,-2.663,0.0,38.955,39.965,9.533,1.651,-0.816,0.22,-2.117,-0.503,-3.055,26.498,0.0,263.24,,275.0,275.0,-0.773,3.004,3.609,23.912
22842.5,3.034,0.738,-35.209,1.786,9.575,5.209,37.226,4.926,-3.396,-2.663,0.0,39.0,40.0,9.533,1.651,-1.005,0.147,-2.382,-0.656,-3.055,26.498,0.0,263.24,,275.0,275.0,-0.804,3.005,3.614,23.891
22843.0,3.034,0.738,-35.209,1.786,9.575,5.209,37.226,4.926,-3.396,-2.663,0.0,39.0,40.0,9.533,1.651,-1.273,0.079,-2.561,-0.815,-3.055,26.498,0.0,262.34,,275.0,275.0,-0.974,3.005,3.644,23.88
22843.5,2.367,0.634,-34.091,1.788,9.538,5.209,37.226,4.926,-3.396,-2.663,0.0,39.0,40.0,9.573,1.657,-1.487,0.08,-2.725,-0.828,-3.055,26.498,0.0,262.34,,275.0,275.0,-1.142,3.006,3.642,23.865
22844.0,2.367,0.634,-34.091,1.788,9.538,5.209,37.226,4.926,-3.396,-2.663,0.0,39.0,40.0,9.573,1.657,-1.469,0.168,-2.44,-0.677,-3.055,26.498,0.0,263.34,,275.0,275.0,-1.24,2.995,3.574,23.893
22844.5,2.367,0.634,-34.091,1.788,9.538,5.209,37.226,4.926,-3.396,-2.663,0.0,39.0,40.0,9.573,1.657,-1.087,0.055,-2.167,-0.662,-3.055,26.498,0.0,263.34,,275.0,275.0,-1.104,2.985,3.547,23.922
22845.0,2.367,0.634,-34.091,1.788,9.538,5.209,37.226,4.926,-3.396,-2.663,0.0,39.0,40.0,9.573,1.657,-1.123,0.127,-2.504,-0.716,-3.055,26.498,0.0,262.24,,275.0,275.0,-0.965,2.975,3.556,23.919
22845.5,2.367,0.634,-34.091,1.788,9.538,5.182,37.206,4.904,-3.4,-2.667,0.0,38.95,39.947,9.573,1.657,-1.362,0.098,-2.768,-0.766,-3.058,26.504,0.0,262.24,,275.0,275.0,-1.054,2.965,3.586,23.913
22846.0,2.367,0.634,-34.091,1.788,9.538,5.182,37.206,4.904,-3.4,-2.667,0.0,38.9,39.9,9.573,1.657,-1.552,0.067,-2.991,-0.816,-3.058,26.504,0.0,263.34,,275.0,275.0,-1.2,2.955,3.591,23.875
22846.5,2.577,0.69,-33.874,1.803,9.447,5.182,37.206,4.904,-3.4,-2.667,0.0,38.9,39.9,9.641,1.628,-1.514,0.056,-2.963,-0.756,-3.058,26.504,0.0,263.34,,275.0,275.0,-1.323,2.945,3.589,23.834
22847.0,2.577,0.69,-33.874,1.803,9.447,5.182,37.206,4.904,-3.4,-2.667,0.0,38.9,39.9,9.641,1.628,-1.32,0.126,-2.581,-0.608,-3.058,26.504,0.0,262.14,,275.0,275.0,-1.294,2.939,3.543,23.849
22847.5,2.577,0.69,-33.874,1.803,9.447,5.182,37.206,4.904,-3.4,-2.667,0.0,38.9,39.9,9.641,1.628,-1.333,0.101,-2.462,-0.624,-3.058,26.504,0.0,262.14,,275.0,275.0,-1.095,2.933,3.504,23.749
22848.0,2.577,0.69,-33.874,1.803,9.447,5.182,37.206,4.904,-3.4,-2.667,0.0,38.9,39.9,9.641,1.628,-1.391,0.01,-2.61,-0.77,-3.058,26.504,0.0,263.14,,275.0,275.0,-1.08,2.927,3.511,23.726
22848.5,2.577,0.69,-33.874,1.803,9.447,5.18,37.224,4.916,-3.436,-2.67,0.0,38.958,39.913,9.641,1.628,-1.685,-0.128,-3.025,-1.105,-3.059,26.494,0.0,263.14,,275.0,275.0,-1.19,2.922,3.511,23.67
22849.0,2.577,0.69,-33.874,1.803,9.447,5.18,37.224,4.916,-3.436,-2.67,0.0,39.0,39.9,9.641,1.628,-1.618,-0.278,-2.668,-0.973,-3.059,26.494,0.0,262.14,,275.0,275.0,-1.486,2.916,3.477,23.662
22849.5,2.577,0.69,-33.874,1.803,9.447,5.18,37.224,4.916,-3.436,-2.67,0.0,39.0,39.9,9.641,1.628,-1.365,-0.023,-2.353,-0.782,-3.059,26.494,0.0,262.14,,275.0,275.0,-1.384,2.91,3.393,23.632
22850.0,2.752,0.739,-33.098,1.783,9.52,5.18,37.224,4.916,-3.436,-2.67,0.0,39.0,39.9,9.667,1.681,-1.011,-0.219,-2.17,-0.866,-3.059,26.494,0.0,262.64,,275.0,275.0,-1.131,2.905,3.334,23.591
22850.5,2.752,0.739,-33.098,1.783,9.52,5.18,37.224,4.916,-3.436,-2.67,0.0,39.0,39.9,9.667,1.681,-1.077,-0.242,-2.329,-0.956,-3.059,26.494,0.0,262.64,,275.0,275.0,-1.067,2.903,3.305,23.555
22851.0,2.752,0.739,-33.098,1.783,9.52,5.18,37.224,4.916,-3.436,-2.67,0.0,39.0,39.9,9.667,1.681,-1.424,-0.208,-2.678,-1.017,-3.059,26.494,0.0,261.94,,275.0,275.0,-1.151,2.9,3.389,23.456
22851.5,2.752,0.739,-33.098,1.783,9.52,5.18,37.224,4.916,-3.436,-2.67,0.0,39.0,39.9,9.667,1.681,-1.672,-0.157,-2.994,-1.019,-3.059,26.494,0.0,261.94,,275.0,275.0,-1.332,2.898,3.344,23.426
22852.0,2.752,0.739,-33.098,1.783,9.52,5.179,37.245,4.905,-3.435,-2.668,0.0,38.95,39.94,9.667,1.681,-1.002,0.021,-2.206,-0.605,-3.06,26.495,0.0,262.94,,275.0,275.0,-1.46,2.895,3.324,23.449
22852.5,2.752,0.739,-33.098,1.783,9.52,5.179,37.245,4.905,-3.435,-2.668,0.0,38.9,39.9,9.667,1.681,-1.055,0.077,-2.213,-0.597,-3.06,26.495,0.0,262.94,,275.0,275.0,-0.948,2.893,3.33,23.499
22853.0,2.794,0.625,-35.209,1.714,9.533,5.179,37.245,4.905,-3.435,-2.668,0.0,38.9,39.9,9.489,1.722,-1.153,0.155,-2.438,-0.6,-3.06,26.495,0.0,262.34,,275.0,275.0,-0.947,2.891,3.379,23.625
22853.5,2.794,0.625,-35.209,1.714,9.533,5.179,37.245,4.905,-3.435,-2.668,0.0,38.9,39.9,9.489,1.722,-1.279,0.193,-2.772,-0.65,-3.06,26.495,0.0,262.34,,275.0,275.0,-1.009,2.889,3.445,23.679
22854.0,2.794,0.625,-35.209,1.714,9.533,5.179,37.245,4.905,-3.435,-2.668,0.0,38.9,39.9,9.489,1.722,-1.437,0.195,-2.949,-0.712,-3.06,26.495,0.0,263.14,,275.0,275.0,-1.127,2.887,3.5,23.777
22854.5,2.794,0.625,-35.209,1.714,9.533,5.179,37.245,4.905,-3.435,-2.668,0.0,38.9,39.9,9.489,1.722,-1.517,0.175,-2.857,-0.68,-3.06,26.495,0.0,263.14,,275.0,275.0,-1.226,2.886,3.521,23.785
22855.0,2.794,0.625,-35.209,1.714,9.533,5.184,37.236,4.907,-3.475,-2.679,0.0,38.946,39.938,9.489,1.722,-1.241,0.11,-2.511,-0.6,-3.059,26.494,0.0,261.74,,275.0,275.0,-1.22,2.884,3.525,23.818
22855.5,2.794,0.625,-35.209,1.714,9.533,5.184,37.236,4.907,-3.475,-2.679,0.0,38.9,39.9,9.489,1.722,-0.966,0.379,-2.56,-0.424,-3.059,26.494,0.0,261.74,,275.0,275.0,-1.06,2.883,3.579,23.833
22856.0,3.167,0.757,-35.209,1.712,9.57,5.184,37.236,4.907,-3.475,-2.679,0.0,38.9,39.9,9.404,1.823,-1.197,0.449,-2.856,-0.398,-3.059,26.494,0.0,262.84,,275.0,275.0,-0.893,2.882,3.646,23.851
22856.5,3.167,0.757,-35.209,1.712,9.57,5.184,37.236,4.907,-3.475,-2.679,0.0,38.9,39.9,9.404,1.823,-1.387,0.458,-3.032,-0.43,-3.059,26.494,0.0,262.84,,275.0,275.0,-1.001,2.886,3.704,23.875
22857.0,3.167,0.757,-35.209,1.712,9.57,5.184,37.236,4.907,-3.475,-2.679,0.0,38.9,39.9,9.404,1.823,-1.362,0.471,-2.746,-0.354,-3.059,26.494,0.0,260.54,,275.0,275.0,-1.098,2.891,3.746,23.824
22857.5,3.167,0.757,-35.209,1.712,9.57,5.184,37.236,4.907,-3.475,-2.679,0.0,38.9,39.9,9.404,1.823,-1.078,0.523,-2.368,-0.227,-3.059,26.494,0.0,260.54,,275.0,275.0,-0.998,2.895,3.739,23.811
22858.0,3.167,0.757,-35.209,1.712,9.57,5.184,37.236,4.907,-3.475,-2.679,0.0,38.9,39.9,9.404,1.823,-0.722,0.487,-2.226,-0.203,-3.059,26.494,0.0,262.94,,275.0,275.0,-0.788,2.9,3.783,23.755
22858.5,3.167,0.757,-35.209,1.712,9.57,5.17,37.2,4.911,-3.498,-2.665,0.0,38.964,39.939,9.404,1.823,-0.866,0.505,-2.383,-0.329,-3.047,26.507,0.0,262.94,,275.0,275.0,-0.666,2.904,3.829,23.759
22859.0,3.167,0.757,-35.209,1.712,9.57,5.17,37.2,4.911,-3.498,-2.665,0.0,39.0,39.9,9.404,1.823,-1.123,0.518,-2.659,-0.371,-3.047,26.507,0.0,262.04,,275.0,275.0,-0.768,2.909,3.904,23.79
22859.5,2.094,0.579,-34.081,1.81,9.472,5.17,37.2,4.911,-3.498,-2.665,0.0,39.0,39.9,9.608,1.693,-1.202,0.456,-2.477,-0.329,-3.047,26.507,0.0,262.04,,275.0,275.0,-0.909,2.913,3.871,23.776
22860.0,2.094,0.579,-34.081,1.81,9.472,5.17,37.2,4.911,-3.498,-2.665,0.0,39.0,39.9,9.608,1.693,-0.834,0.491,-2.031,-0.161,-3.047,26.507,0.0,262.74,,275.0,275.0,-0.888,2.899,3.815,23.731
22860.5,2.094,0.579,-34.081,1.81,9.472,5.17,37.2,4.911,-3.498,-2.665,0.0,39.0,39.9,9.608,1.693,-0.488,0.486,-1.859,-0.181,-3.047,26.507,0.0,262.74,,275.0,275.0,-0.634,2.886,3.793,23.782
22861.0,2.094,0.579,-34.081,1.81,9.472,5.17,37.2,4.911,-3.498,-2.665,0.0,39.0,39.9,9.608,1.693,-0.82,0.601,-2.286,-0.207,-3.047,26.507,0.0,261.74,,275.0,275.0,-0.51,2.873,3.872,23.811
22861.5,2.094,0.579,-34.081,1.81,9.472,5.138,37.183,4.879,-3.519,-2.669,0.0,38.944,39.949,9.608,1.693,-1.277,0.638,-2.836,-0.278,-3.05,26.49,0.0,261.74,,275.0,275.0,-0.678,2.86,4.005,23.801
22862.0,2.094,0.579,-34.081,1.81,9.472,5.138,37.183,4.879,-3.519,-2.669,0.0,38.9,39.9,9.608,1.693,-1.588,0.543,-3.166,-0.437,-3.05,26.49,0.0,263.04,,275.0,275.0,-0.938,2.848,3.984,23.808
22862.5,2.906,0.772,-33.231,1.742,9.437,5.138,37.183,4.879,-3.519,-2.669,0.0,38.9,39.9,9.757,1.635,-1.41,0.383,-2.682,-0.324,-3.05,26.49,0.0,263.04,,275.0,275.0,-1.162,2.835,3.857,23.877
22863.0,2.906,0.772,-33.231,1.742,9.437,5.138,37.183,4.879,-3.519,-2.669,0.0,38.9,39.9,9.757,1.635,-0.771,0.581,-2.034,-0.109,-3.05,26.49,0.0,261.84,,275.0,275.0,-1.008,2.837,3.847,23.812
22863.5,2.906,0.772,-33.231,1.742,9.437,5.138,37.183,4.879,-3.519,-2.669,0.0,38.9,39.9,9.757,1.635,-0.987,0.535,-2.526,-0.315,-3.05,26.49,0.0,261.84,,275.0,275.0,-0.583,2.838,3.884,23.801
22864.0,2.906,0.772,-33.231,1.742,9.437,5.138,37.183,4.879,-3.519,-2.669,0.0,38.9,39.9,9.757,1.635,-1.29,0.469,-2.903,-0.478,-3.05,26.49,0.0,263.04,,275.0,275.0,-0.823,2.839,3.914,23.789
22864.5,2.906,0.772,-33.231,1.742,9.437,5.138,37.183,4.879,-3.519,-2.669,0.0,38.9,39.9,9.757,1.635,-1.611,0.4,-3.149,-0.551,-3.05,26.49,0.0,263.04,,275.0,275.0,-1.05,2.84,3.953,23.788
22865.0,2.906,0.772,-33.231,1.742,9.437,5.165,37.273,4.917,-3.445,-2.652,0.0,38.955,39.918,9.757,1.635,-1.67,0.46,-2.764,-0.442,-3.038,26.506,0.0,261.64,,275.0,275.0,-1.228,2.841,3.839,23.775
22865.5,2.906,0.772,-33.231,1.742,9.437,5.165,37.273,4.917,-3.445,-2.652,0.0,39.0,39.9,9.757,1.635,-1.082,0.617,-2.106,-0.174,-3.038,26.506,0.0,261.64,,275.0,275.0,-1.104,2.842,3.816,23.75
22866.0,3.547,0.888,-35.209,1.694,9.485,5.165,37.273,4.917,-3.445,-2.652,0.0,39.0,39.9,9.462,1.781,-0.678,0.448,-1.934,-0.286,-3.038,26.506,0.0,263.14,,275.0,275.0,-0.686,2.843,3.829,23.776
22866.5,3.547,0.888,-35.209,1.694,9.485,5.165,37.273,4.917,-3.445,-2.652,0.0,39.0,39.9,9.462,1.781,-1.414,0.453,-2.673,-0.471,-3.038,26.506,0.0,263.14,,275.0,275.0,-0.612,2.855,3.872,23.798
22867.0,3.547,0.888,-35.209,1.694,9.485,5.165,37.273,4.917,-3.445,-2.652,0.0,39.0,39.9,9.462,1.781,-1.723,0.488,-3.074,-0.479,-3.038,26.506,0.0,260.74,,275.0,275.0,-1.026,2.866,3.94,23.778
22867.5,3.547,0.888,-35.209,1.694,9.485,5.165,37.273,4.917,-3.445,-2.652,0.0,39.0,39.9,9.462,1.781,-1.744,0.489,-2.9,-0.436,-3.038,26.506,0.0,260.74,,275.0,275.0,-1.197,2.877,3.964,23.754
22868.0,3.547,0.888,-35.209,1.694,9.485,5.169,37.261,4.874,-3.555,-2.671,0.0,38.949,39.941,9.462,1.781,-1.17,0.81,-2.02,0.106,-3.048,26.488,0.0,262.94,,275.0,275.0,-1.148,2.888,3.899,23.801
22868.5,3.547,0.888,-35.209,1.694,9.485,5.169,37.261,4.874,-3.555,-2.671,0.0,38.9,39.9,9.462,1.781,-0.724,0.76,-1.961,0.073,-3.048,26.488,0.0,262.94,,275.0,275.0,-0.568,2.899,3.91,23.797
22869.0,3.073,0.793,-34.326,1.751,9.498,5.169,37.261,4.874,-3.555,-2.671,0.0,38.9,39.9,9.568,1.573,-0.915,0.747,-2.284,-0.026,-3.048,26.488,0.0,260.54,,275.0,275.0,-0.463,2.91,3.993,23.762
22869.5,3.073,0.793,-34.326,1.751,9.498,5.169,37.261,4.874,-3.555,-2.671,0.0,38.9,39.9,9.568,1.573,-1.075,0.62,-2.477,-0.228,-3.048,26.488,0.0,260.54,,275.0,275.0,-0.619,2.912,4.051,23.752
22870.0,3.073,0.793,-34.326,1.751,9.498,5.169,37.261,4.874,-3.555,-2.671,0.0,38.9,39.9,9.568,1.573,-1.691,0.422,-2.977,-0.585,-3.048,26.488,0.0,263.24,,275.0,275.0,-0.79,2.915,4.049,23.78
22870.5,3.073,0.793,-34.326,1.751,9.498,5.169,37.261,4.874,-3.555,-2.671,0.0,38.9,39.9,9.568,1.573,-1.37,0.482,-2.407,-0.309,-3.048,26.488,0.0,263.24,,275.0,275.0,-1.208,2.918,3.951,23.764
22871.0,3.073,0.793,-34.326,1.751,9.498,5.169,37.261,4.874,-3.555,-2.671,0.0,38.9,39.9,9.568,1.573,-0.675,0.523,-1.779,0.022,-3.048,26.488,0.0,262.14,,275.0,275.0,-0.901,2.92,3.811,23.73
22871.5,3.073,0.793,-34.326,1.751,9.498,5.181,37.242,4.891,-3.619,-2.661,0.0,38.944,39.886,9.568,1.573,-0.516,0.373,-1.703,-0.227,-3.047,26.508,0.0,262.14,,275.0,275.0,-0.477,2.923,3.77,23.786
22872.0,3.073,0.793,-34.326,1.751,9.498,5.181,37.242,4.891,-3.619,-2.661,0.0,38.9,39.9,9.568,1.573,-0.797,-0.11,-1.894,-0.916,-3.047,26.508,0.0,263.14,,275.0,275.0,-0.518,2.925,3.681,23.795
22872.5,3.233,0.782,-35.209,1.665,9.496,5.181,37.242,4.891,-3.619,-2.661,0.0,38.9,39.9,9.575,1.829,-1.139,-0.425,-2.093,-1.36,-3.047,26.508,0.0,263.14,,275.0,275.0,-0.929,2.928,3.533,23.744
22873.0,3.233,0.782,-35.209,1.665,9.496,5.181,37.242,4.891,-3.619,-2.661,0.0,38.9,39.9,9.575,1.829,-1.575,-0.521,-2.256,-1.434,-3.047,26.508,0.0,262.04,,275.0,275.0,-1.254,2.933,3.341,23.754
22873.5,3.233,0.782,-35.209,1.665,9.496,5.181,37.242,4.891,-3.619,-2.661,0.0,38.9,39.9,9.575,1.829,-0.54,-0.125,-1.462,-0.542,-3.047,26.508,0.0,262.04,,275.0,275.0,-1.447,2.937,3.246,23.74
22874.0,3.233,0.782,-35.209,1.665,9.496,5.181,37.242,4.891,-3.619,-2.661,0.0,38.9,39.9,9.575,1.829,-0.664,-0.204,-1.488,-0.801,-3.047,26.508,0.0,262.94,,275.0,275.0,-0.667,2.942,3.196,23.717
22874.5,3.233,0.782,-35.209,1.665,9.496,5.164,37.184,4.902,-3.65,-2.666,0.0,38.931,39.909,9.575,1.829,-0.655,-0.557,-1.575,-1.225,-3.051,26.496,0.0,262.94,,275.0,275.0,-0.789,2.947,3.133,23.675
22875.0,3.233,0.782,-35.209,1.665,9.496,5.164,37.184,4.902,-3.65,-2.666,0.0,38.9,39.9,9.575,1.829,-0.956,-0.689,-1.813,-1.483,-3.051,26.496,0.0,262.04,,275.0,275.0,-1.003,2.952,3.102,23.683
22875.5,2.37,0.673,-34.007,1.807,9.47,5.164,37.184,4.902,-3.65,-2.666,0.0,38.9,39.9,9.59,1.707,-1.529,-0.758,-2.139,-1.546,-3.051,26.496,0.0,262.04,,275.0,275.0,-1.235,2.956,3.095,23.649
22876.0,2.37,0.673,-34.007,1.807,9.47,5.164,37.184,4.902,-3.65,-2.666,0.0,38.9,39.9,9.59,1.707,-1.191,-0.624,-1.847,-1.253,-3.051,26.496,0.0,262.84,,275.0,275.0,-1.493,2.947,2.86,23.669
22876.5,2.37,0.673,-34.007,1.807,9.47,5.164,37.184,4.902,-3.65,-2.666,0.0,38.9,39.9,9.59,1.707,-0.551,-0.312,-1.367,-0.579,-3.051,26.496,0.0,262.84,,275.0,275.0,-1.229,2.937,2.811,23.669
22877.0,2.37,0.673,-34.007,1.807,9.47,5.164,37.184,4.902,-3.65,-2.666,0.0,38.9,39.9,9.59,1.707,-0.812,-0.462,-1.659,-1.04,-3.051,26.496,0.0,261.44,,275.0,275.0,-0.702,2.928,2.833,23.68
22877.5,2.37,0.673,-34.007,1.807,9.47,5.145,37.196,4.874,-3.651,-2.669,0.0,38.921,39.844,9.59,1.707,-1.098,-0.583,-1.939,-1.35,-3.055,26.504,0.0,261.44,,275.0,275.0,-0.993,2.919,2.835,23.63
22878.0,2.37,0.673,-34.007,1.807,9.47,5.145,37.196,4.874,-3.651,-2.669,0.0,38.9,39.8,9.59,1.707,-1.341,-0.663,-2.129,-1.481,-3.055,26.504,0.0,262.44,,275.0,275.0,-1.242,2.91,2.866,23.68
22878.5,2.37,0.673,-34.007,1.807,9.47,5.145,37.196,4.874,-3.651,-2.669,0.0,38.9,39.8,9.59,1.707,-1.329,-0.631,-2.048,-1.213,-3.055,26.504,0.0,262.44,,275.0,275.0,-1.404,2.901,2.805,23.676
22879.0,3.53,0.856,-35.209,1.734,9.518,5.145,37.196,4.874,-3.651,-2.669,0.0,38.9,39.8,9.491,1.641,-0.989,-0.259,-1.568,-0.807,-3.055,26.504,0.0,261.64,,275.0,275.0,-1.305,2.892,2.744,23.639
22879.5,3.53,0.856,-35.209,1.734,9.518,5.145,37.196,4.874,-3.651,-2.669,0.0,38.9,39.8,9.491,1.641,-0.395,-0.413,-1.426,-0.859,-3.055,26.504,0.0,261.64,,275.0,275.0,-0.906,2.903,2.693,23.643
22880.0,3.53,0.856,-35.209,1.734,9.518,5.145,37.196,4.874,-3.651,-2.669,0.0,38.9,39.8,9.491,1.641,-0.689,-0.509,-1.609,-1.197,-3.055,26.504,0.0,262.64,,275.0,275.0,-0.773,2.913,2.743,23.706
22880.5,3.53,0.856,-35.209,1.734,9.518,5.145,37.196,4.874,-3.651,-2.669,0.0,38.9,39.8,9.491,1.641,-1.606,-0.808,-2.251,-1.691,-3.055,26.504,0.0,262.64,,275.0,275.0,-1.001,2.923,2.755,23.723
22881.0,3.53,0.856,-35.209,1.734,9.518,5.144,37.229,4.92,-3.65,-2.669,0.0,38.926,39.843,9.491,1.641,-1.427,-0.831,-2.156,-1.512,-3.046,26.5,0.0,261.84,,275.0,275.0,-1.589,2.933,2.726,23.712
22881.5,3.53,0.856,-35.209,1.734,9.518,5.144,37.229,4.92,-3.65,-2.669,0.0,38.9,39.8,9.491,1.641,-1.091,-0.438,-1.694,-0.974,-3.046,26.5,0.0,261.84,,275.0,275.0,-1.481,2.943,2.646,23.717
22882.0,3.55,0.843,-35.209,1.702,9.501,5.144,37.229,4.92,-3.65,-2.669,0.0,38.9,39.8,9.467,1.755,-0.683,-0.496,-1.487,-0.956,-3.046,26.5,0.0,262.54,,275.0,275.0,-1.049,2.952,2.604,23.715
22882.5,3.55,0.843,-35.209,1.702,9.501,5.144,37.229,4.92,-3.65,-2.669,0.0,38.9,39.8,9.467,1.755,-0.596,-0.725,-1.584,-1.26,-3.046,26.5,0.0,262.54,,275.0,275.0,-0.906,2.962,2.584,23.723
22883.0,3.55,0.843,-35.209,1.702,9.501,5.144,37.229,4.92,-3.65,-2.669,0.0,38.9,39.8,9.467,1.755,-1.265,-0.813,-1.98,-1.593,-3.046,26.5,0.0,262.44,,275.0,275.0,-1.041,2.972,2.694,23.678
22883.5,3.55,0.843,-35.209,1.702,9.501,5.144,37.229,4.92,-3.65,-2.669,0.0,38.9,39.8,9.467,1.755,-1.75,-0.81,-2.385,-1.715,-3.046,26.5,0.0,262.44,,275.0,275.0,-1.413,2.981,2.663,23.673
22884.0,3.55,0.843,-35.209,1.702,9.501,5.18,37.27,4.907,-3.669,-2.65,0.0,38.916,39.792,9.467,1.755,-1.154,-0.473,-1.751,-0.928,-3.037,26.511,0.0,262.84,,275.0,275.0,-1.665,2.991,2.587,23.693
22884.5,3.55,0.843,-35.209,1.702,9.501,5.18,37.27,4.907,-3.669,-2.65,0.0,38.9,39.8,9.467,1.755,-0.774,-0.435,-1.493,-1.005,-3.037,26.511,0.0,262.84,,275.0,275.0,-1.076,3.0,2.537,23.701
22885.0,3.55,0.843,-35.209,1.702,9.501,5.18,37.27,4.907,-3.669,-2.65,0.0,38.9,39.8,9.467,1.755,-1.023,-0.553,-1.71,-1.195,-3.037,26.511,0.0,262.74,,275.0,275.0,-0.926,3.009,2.549,23.649
22885.5,3.178,0.863,-33.593,1.775,9.49,5.18,37.27,4.907,-3.669,-2.65,0.0,38.9,39.8,9.642,1.694,-1.474,-0.717,-2.048,-1.415,-3.037,26.511,0.0,262.74,,275.0,275.0,-1.12,3.018,2.617,23.612
22886.0,3.178,0.863,-33.593,1.775,9.49,5.18,37.27,4.907,-3.669,-2.65,0.0,38.9,39.8,9.642,1.694,-1.585,-0.785,-2.296,-1.567,-3.037,26.511,0.0,262.44,,275.0,275.0,-1.413,3.02,2.651,23.56
22886.5,3.178,0.863,-33.593,1.775,9.49,5.18,37.27,4.907,-3.669,-2.65,0.0,38.9,39.8,9.642,1.694,-1.762,-0.844,-2.504,-1.682,-3.037,26.511,0.0,262.44,,275.0,275.0,-1.558,3.023,2.622,23.53
22887.0,3.178,0.863,-33.593,1.775,9.49,5.18,37.27,4.907,-3.669,-2.65,0.0,38.9,39.8,9.642,1.694,-1.807,-0.791,-2.36,-1.385,-3.037,26.511,0.0,262.54,,275.0,275.0,-1.698,3.026,2.548,23.543
22887.5,3.178,0.863,-33.593,1.775,9.49,5.171,37.254,4.892,-3.698,-2.651,0.0,38.911,39.814,9.642,1.694,-0.907,-0.682,-1.82,-1.13,-3.041,26.505,0.0,262.54,,275.0,275.0,-1.586,3.028,2.479,23.55
22888.0,3.178,0.863,-33.593,1.775,9.49,5.171,37.254,4.892,-3.698,-2.651,0.0,38.9,39.8,9.642,1.694,-0.977,-0.829,-1.899,-1.44,-3.041,26.505,0.0,262.84,,275.0,275.0,-1.135,3.03,2.493,23.481
22888.5,2.848,0.773,-33.933,1.789,9.497,5.171,37.254,4.892,-3.698,-2.651,0.0,38.9,39.8,9.629,1.601,-1.389,-0.865,-2.199,-1.653,-3.041,26.505,0.0,262.84,,275.0,275.0,-1.286,3.033,2.525,23.493
22889.0,2.848,0.773,-33.933,1.789,9.497,5.171,37.254,4.892,-3.698,-2.651,0.0,38.9,39.8,9.629,1.601,-1.737,-0.94,-2.445,-1.768,-3.041,26.505,0.0,262.74,,275.0,275.0,-1.527,3.03,2.562,23.513
22889.5,2.848,0.773,-33.933,1.789,9.497,5.171,37.254,4.892,-3.698,-2.651,0.0,38.9,39.8,9.629,1.601,-1.666,-0.986,-2.29,-1.447,-3.041,26.505,0.0,262.74,,275.0,275.0,-1.722,3.027,2.571,23.567
22890.0,2.848,0.773,-33.933,1.789,9.497,5.171,37.254,4.892,-3.698,-2.651,0.0,38.9,39.8,9.629,1.601,-1.178,-0.605,-1.817,-1.079,-3.041,26.505,0.0,262.84,,275.0,275.0,-1.597,3.024,2.416,23.696
22890.5,2.848,0.773,-33.933,1.789,9.497,5.16,37.19,4.853,-3.695,-2.657,0.0,38.901,39.789,9.629,1.601,-0.876,-0.691,-1.718,-1.176,-3.037,26.509,0.0,262.84,,275.0,275.0,-1.17,3.021,2.441,23.731
22891.0,2.848,0.773,-33.933,1.789,9.497,5.16,37.19,4.853,-3.695,-2.657,0.0,38.9,39.8,9.629,1.601,-1.647,-0.901,-2.276,-1.604,-3.037,26.509,0.0,262.54,,275.0,275.0,-1.115,3.018,2.497,23.704
22891.5,2.848,0.773,-33.933,1.789,9.497,5.16,37.19,4.853,-3.695,-2.657,0.0,38.9,39.8,9.629,1.601,-1.786,-0.96,-2.447,-1.777,-3.037,26.509,0.0,262.54,,275.0,275.0,-1.607,3.015,2.538,23.685
22892.0,2.626,0.69,-33.634,1.746,9.442,5.16,37.19,4.853,-3.695,-2.657,0.0,38.9,39.8,9.733,1.677,-1.597,-0.984,-2.192,-1.502,-3.037,26.509,0.0,262.64,,275.0,275.0,-1.742,3.013,2.506,23.693
22892.5,2.626,0.69,-33.634,1.746,9.442,5.16,37.19,4.853,-3.695,-2.657,0.0,38.9,39.8,9.733,1.677,-1.304,-0.646,-1.924,-1.27,-3.037,26.509,0.0,262.64,,275.0,275.0,-1.569,3.006,2.447,23.674
22893.0,2.626,0.69,-33.634,1.746,9.442,5.16,37.19,4.853,-3.695,-2.657,0.0,38.9,39.8,9.733,1.677,-1.251,-0.654,-1.894,-1.275,-3.037,26.509,0.0,262.84,,275.0,275.0,-1.286,3.0,2.431,23.717
22893.5,2.626,0.69,-33.634,1.746,9.442,5.16,37.19,4.853,-3.695,-2.657,0.0,38.9,39.8,9.733,1.677,-1.248,-0.809,-2.015,-1.421,-3.037,26.509,0.0,262.84,,275.0,275.0,-1.269,2.994,2.497,23.709
22894.0,2.626,0.69,-33.634,1.746,9.442,5.165,37.202,4.889,-3.72,-2.649,0.0,38.89,39.779,9.733,1.677,-1.483,-0.923,-2.216,-1.619,-3.042,26.517,0.0,262.84,,275.0,275.0,-1.373,2.988,2.535,23.685
22894.5,2.626,0.69,-33.634,1.746,9.442,5.165,37.202,4.889,-3.72,-2.649,0.0,38.9,39.8,9.733,1.677,-1.856,-0.978,-2.469,-1.735,-3.042,26.517,0.0,262.84,,275.0,275.0,-1.56,2.982,2.49,23.677
22895.0,3.208,0.771,-35.209,1.716,9.552,5.165,37.202,4.889,-3.72,-2.649,0.0,38.9,39.8,9.591,1.844,-1.345,-0.549,-1.968,-1.144,-3.042,26.517,0.0,262.94,,275.0,275.0,-1.76,2.976,2.446,23.611
22895.5,3.208,0.771,-35.209,1.716,9.552,5.165,37.202,4.889,-3.72,-2.649,0.0,38.9,39.8,9.591,1.844,-1.089,-0.602,-1.815,-1.126,-3.042,26.517,0.0,262.94,,275.0,275.0,-1.252,2.98,2.428,23.615
22896.0,3.208,0.771,-35.209,1.716,9.552,5.165,37.202,4.889,-3.72,-2.649,0.0,38.9,39.8,9.591,1.844,-1.248,-0.798,-2.001,-1.412,-3.042,26.517,0.0,262.84,,275.0,275.0,-1.158,2.984,2.475,23.603
22896.5,3.208,0.771,-35.209,1.716,9.552,5.165,37.202,4.889,-3.72,-2.649,0.0,38.9,39.8,9.591,1.844,-1.65,-0.829,-2.335,-1.632,-3.042,26.517,0.0,262.84,,275.0,275.0,-1.365,2.987,2.51,23.61
22897.0,3.208,0.771,-35.209,1.716,9.552,5.154,37.221,4.88,-3.732,-2.656,0.0,38.886,39.726,9.591,1.844,-1.868,-0.867,-2.618,-1.753,-3.037,26.518,0.0,262.64,,275.0,275.0,-1.612,2.991,2.562,23.642
22897.5,3.208,0.771,-35.209,1.716,9.552,5.154,37.221,4.88,-3.732,-2.656,0.0,38.9,39.7,9.591,1.844,-1.938,-1.014,-2.583,-1.786,-3.037,26.518,0.0,262.64,,275.0,275.0,-1.777,2.995,2.5,23.659
22898.0,3.208,0.771,-35.209,1.716,9.552,5.154,37.221,4.88,-3.732,-2.656,0.0,38.9,39.7,9.591,1.844,-1.424,-0.825,-2.23,-1.481,-3.037,26.518,0.0,262.74,,275.0,275.0,-1.831,2.998,2.488,23.643
22898.5,3.341,0.779,-35.209,1.739,9.53,5.154,37.221,4.88,-3.732,-2.656,0.0,38.9,39.7,9.461,1.705,-1.317,-0.701,-2.011,-1.297,-3.037,26.518,0.0,262.74,,275.0,275.0,-1.49,3.002,2.434,23.655
22899.0,3.341,0.779,-35.209,1.739,9.53,5.154,37.221,4.88,-3.732,-2.656,0.0,38.9,39.7,9.461,1.705,-1.586,-0.79,-2.296,-1.515,-3.037,26.518,0.0,263.44,,275.0,275.0,-1.331,3.007,2.485,23.609
22899.5,3.341,0.779,-35.209,1.739,9.53,5.154,37.221,4.88,-3.732,-2.656,0.0,38.9,39.7,9.461,1.705,-1.891,-0.821,-2.636,-1.651,-3.037,26.518,0.0,263.44,,275.0,275.0,-1.547,3.013,2.538,23.529
22900.0,3.341,0.779,-35.209,1.739,9.53,5.154,37.221,4.88,-3.732,-2.656,0.0,38.9,39.7,9.461,1.705,-2.083,-0.915,-2.761,-1.761,-3.037,26.518,0.0,263.44,,275.0,275.0,-1.75,3.018,2.571,23.501
22900.5,3.341,0.779,-35.209,1.739,9.53,5.145,37.239,4.88,-3.766,-2.672,0.0,38.861,39.715,9.461,1.705,-1.621,-0.761,-2.321,-1.418,-3.048,26.513,0.0,263.44,,275.0,275.0,-1.88,3.023,2.419,23.465
22901.0,3.341,0.779,-35.209,1.739,9.53,5.145,37.239,4.88,-3.766,-2.672,0.0,38.9,39.7,9.461,1.705,-1.184,-0.559,-1.924,-0.976,-3.048,26.513,0.0,263.24,,275.0,275.0,-1.53,3.029,2.437,23.49
22901.5,3.076,0.764,-35.209,1.753,9.507,5.145,37.239,4.88,-3.766,-2.672,0.0,38.9,39.7,9.455,1.655,-1.19,-0.715,-1.928,-1.157,-3.048,26.513,0.0,263.24,,275.0,275.0,-1.161,3.034,2.479,23.547
22902.0,3.076,0.764,-35.209,1.753,9.507,5.145,37.239,4.88,-3.766,-2.672,0.0,38.9,39.7,9.455,1.655,-1.842,-0.8,-2.582,-1.657,-3.048,26.513,0.0,262.94,,275.0,275.0,-1.247,3.034,2.554,23.573
22902.5,3.076,0.764,-35.209,1.753,9.507,5.145,37.239,4.88,-3.766,-2.672,0.0,38.9,39.7,9.455,1.655,-2.197,-0.804,-2.887,-1.663,-3.048,26.513,0.0,262.94,,275.0,275.0,-1.72,3.035,2.59,23.51
22903.0,3.076,0.764,-35.209,1.753,9.507,5.145,37.239,4.88,-3.766,-2.672,0.0,38.9,39.7,9.455,1.655,-2.081,-0.701,-2.709,-1.421,-3.048,26.513,0.0,263.24,,275.0,275.0,-1.888,3.036,2.583,23.463
22903.5,3.076,0.764,-35.209,1.753,9.507,5.156,37.248,4.859,-3.789,-2.661,0.0,38.849,39.713,9.455,1.655,-1.585,-0.572,-2.291,-1.202,-3.042,26.51,0.0,263.24,,275.0,275.0,-1.728,3.036,2.511,23.458
22904.0,3.076,0.764,-35.209,1.753,9.507,5.156,37.248,4.859,-3.789,-2.661,0.0,38.8,39.7,9.455,1.655,-1.212,-0.623,-2.176,-1.289,-3.042,26.51,0.0,263.34,,275.0,275.0,-1.412,3.037,2.511,23.415
22904.5,2.833,0.723,-34.62,1.808,9.485,5.156,37.248,4.859,-3.789,-2.661,0.0,38.8,39.7,9.541,1.637,-1.42,-0.766,-2.299,-1.496,-3.042,26.51,0.0,263.34,,275.0,275.0,-1.325,3.038,2.547,23.45
22905.0,2.833,0.723,-34.62,1.808,9.485,5.156,37.248,4.859,-3.789,-2.661,0.0,38.8,39.7,9.541,1.637,-1.766,-0.865,-2.539,-1.614,-3.042,26.51,0.0,263.24,,275.0,275.0,-1.495,3.034,2.606,23.507
22905.5,2.833,0.723,-34.62,1.808,9.485,5.156,37.248,4.859,-3.789,-2.661,0.0,38.8,39.7,9.541,1.637,-2.119,-0.909,-2.815,-1.457,-3.042,26.51,0.0,263.24,,275.0,275.0,-1.696,3.031,2.608,23.531
22906.0,2.833,0.723,-34.62,1.808,9.485,5.156,37.248,4.859,-3.789,-2.661,0.0,38.8,39.7,9.541,1.637,-1.626,-0.596,-2.35,-1.198,-3.042,26.51,0.0,263.04,,275.0,275.0,-1.825,3.028,2.516,23.545
22906.5,2.833,0.723,-34.62,1.808,9.485,5.156,37.248,4.859,-3.789,-2.661,0.0,38.8,39.7,9.541,1.637,-1.43,-0.557,-2.197,-1.216,-3.042,26.51,0.0,263.04,,275.0,275.0,-1.443,3.025,2.498,23.54
22907.0,2.833,0.723,-34.62,1.808,9.485,5.165,37.177,4.864,-3.832,-2.647,0.0,38.853,39.694,9.541,1.637,-1.418,-0.685,-2.296,-1.346,-3.036,26.514,0.0,263.14,,275.0,275.0,-1.35,3.021,2.517,23.514
22907.5,2.833,0.723,-34.62,1.808,9.485,5.165,37.177,4.864,-3.832,-2.647,0.0,38.9,39.7,9.541,1.637,-1.615,-0.773,-2.498,-1.531,-3.036,26.514,0.0,263.14,,275.0,275.0,-1.436,3.018,2.59,23.424
22908.0,2.646,0.681,-34.433,1.812,9.522,5.165,37.177,4.864,-3.832,-2.647,0.0,38.9,39.7,9.653,1.692,-1.957,-0.839,-2.735,-1.668,-3.036,26.514,0.0,263.24,,275.0,275.0,-1.604,3.015,2.612,23.439
22908.5,2.646,0.681,-34.433,1.812,9.522,5.165,37.177,4.864,-3.832,-2.647,0.0,38.9,39.7,9.653,1.692,-2.101,-0.838,-2.874,-1.683,-3.036,26.514,0.0,263.24,,275.0,275.0,-1.8,3.009,2.598,23.429
22909.0,2.646,0.681,-34.433,1.812,9.522,5.165,37.177,4.864,-3.832,-2.647,0.0,38.9,39.7,9.653,1.692,-1.634,-0.666,-2.354,-1.234,-3.036,26.514,0.0,263.34,,275.0,275.0,-1.874,3.003,2.535,23.469
22909.5,2.646,0.681,-34.433,1.812,9.522,5.165,37.177,4.864,-3.832,-2.647,0.0,38.9,39.7,9.653,1.692,-1.35,-0.713,-2.229,-1.263,-3.036,26.514,0.0,263.34,,275.0,275.0,-1.472,2.997,2.491,23.449
22910.0,2.646,0.681,-34.433,1.812,9.522,5.176,37.171,4.877,-3.846,-2.656,0.0,38.838,39.654,9.653,1.692,-1.613,-0.813,-2.423,-1.473,-3.028,26.521,0.0,263.24,,275.0,275.0,-1.389,2.992,2.522,23.434
22910.5,2.646,0.681,-34.433,1.812,9.522,5.176,37.171,4.877,-3.846,-2.656,0.0,38.8,39.7,9.653,1.692,-1.921,-0.805,-2.734,-1.63,-3.028,26.521,0.0,263.24,,275.0,275.0,-1.581,2.986,2.566,23.459
22911.0,2.952,0.663,-35.209,1.76,9.589,5.176,37.171,4.877,-3.846,-2.656,0.0,38.8,39.7,9.528,1.822,-2.17,-0.789,-2.955,-1.646,-3.028,26.521,0.0,263.24,,275.0,275.0,-1.772,2.98,2.621,23.517
22911.5,2.952,0.663,-35.209,1.76,9.589,5.176,37.171,4.877,-3.846,-2.656,0.0,38.8,39.7,9.528,1.822,-2.079,-0.76,-2.766,-1.463,-3.028,26.521,0.0,263.24,,275.0,275.0,-1.89,2.98,2.536,23.533
22912.0,2.952,0.663,-35.209,1.76,9.589,5.176,37.171,4.877,-3.846,-2.656,0.0,38.8,39.7,9.528,1.822,-1.558,-0.67,-2.519,-1.251,-3.028,26.521,0.0,263.04,,275.0,275.0,-1.767,2.98,2.525,23.542
22912.5,2.952,0.663,-35.209,1.76,9.589,5.176,37.171,4.877,-3.846,-2.656,0.0,38.8,39.7,9.528,1.822,-1.627,-0.716,-2.541,-1.453,-3.028,26.521,0.0,263.04,,275.0,275.0,-1.499,2.979,2.539,23.571
22913.0,2.952,0.663,-35.209,1.76,9.589,5.176,37.171,4.877,-3.846,-2.656,0.0,38.8,39.7,9.528,1.822,-1.771,-0.802,-2.684,-1.59,-3.028,26.521,0.0,263.04,,275.0,275.0,-1.584,2.979,2.585,23.635
22913.5,2.952,0.663,-35.209,1.76,9.589,5.168,37.194,4.883,-3.87,-2.63,0.0,38.828,39.645,9.528,1.822,-2.072,-0.829,-2.906,-1.62,-3.026,26.528,0.0,263.04,,275.0,275.0,-1.712,2.978,2.616,23.739
22914.0,2.952,0.663,-35.209,1.76,9.589,5.168,37.194,4.883,-3.87,-2.63,0.0,38.8,39.6,9.528,1.822,-1.934,-0.734,-2.793,-1.403,-3.026,26.528,0.0,263.04,,275.0,275.0,-1.857,2.978,2.608,23.878
22914.5,3.387,0.789,-35.209,1.732,9.543,5.168,37.194,4.883,-3.87,-2.63,0.0,38.8,39.6,9.525,1.652,-1.672,-0.502,-2.365,-1.16,-3.026,26.528,0.0,263.04,,275.0,275.0,-1.716,2.977,2.561,24.003
22915.0,3.387,0.789,-35.209,1.732,9.543,5.168,37.194,4.883,-3.87,-2.63,0.0,38.8,39.6,9.525,1.652,-1.196,-0.748,-2.165,-1.296,-3.026,26.528,0.0,262.74,,275.0,275.0,-1.425,2.984,2.56,24.024
22915.5,3.387,0.789,-35.209,1.732,9.543,5.168,37.194,4.883,-3.87,-2.63,0.0,38.8,39.6,9.525,1.652,-1.423,-0.66,-2.347,-1.38,-3.026,26.528,0.0,262.74,,275.0,275.0,-1.351,2.991,2.616,24.033
22916.0,3.387,0.789,-35.209,1.732,9.543,5.168,37.194,4.883,-3.87,-2.63,0.0,38.8,39.6,9.525,1.652,-2.184,-0.708,-3.02,-1.589,-3.026,26.528,0.0,263.04,,275.0,275.0,-1.452,2.997,2.682,23.998
22916.5,3.387,0.789,-35.209,1.732,9.543,5.157,37.216,4.917,-3.882,-2.653,0.0,38.823,39.682,9.525,1.652,-2.124,-0.655,-2.89,-1.464,-3.027,26.53,0.0,263.04,,275.0,275.0,-1.875,3.004,2.681,24.017
22917.0,3.387,0.789,-35.209,1.732,9.543,5.157,37.216,4.917,-3.882,-2.653,0.0,38.8,39.7,9.525,1.652,-1.629,-0.57,-2.565,-1.138,-3.027,26.53,0.0,263.14,,275.0,275.0,-1.783,3.01,2.636,24.039
22917.5,3.064,0.779,-34.14,1.771,9.544,5.157,37.216,4.917,-3.882,-2.653,0.0,38.8,39.7,9.62,1.538,-1.366,-0.638,-2.372,-1.169,-3.027,26.53,0.0,263.14,,275.0,275.0,-1.475,3.016,2.613,24.004
22918.0,3.064,0.779,-34.14,1.771,9.544,5.157,37.216,4.917,-3.882,-2.653,0.0,38.8,39.7,9.62,1.538,-1.533,-0.683,-2.551,-1.349,-3.027,26.53,0.0,263.24,,275.0,275.0,-1.386,3.017,2.619,24.04
22918.5,3.064,0.779,-34.14,1.771,9.544,5.157,37.216,4.917,-3.882,-2.653,0.0,38.8,39.7,9.62,1.538,-1.83,-0.62,-2.84,-1.479,-3.027,26.53,0.0,263.24,,275.0,275.0,-1.529,3.018,2.715,24.069
22919.0,3.064,0.779,-34.14,1.771,9.544,5.157,37.216,4.917,-3.882,-2.653,0.0,38.8,39.7,9.62,1.538,-2.151,-0.642,-3.12,-1.541,-3.027,26.53,0.0,262.84,,275.0,275.0,-1.692,3.018,2.748,24.076
22919.5,3.064,0.779,-34.14,1.771,9.544,5.157,37.216,4.917,-3.882,-2.653,0.0,38.8,39.7,9.62,1.538,-1.908,-0.477,-2.745,-1.18,-3.027,26.53,0.0,262.84,,275.0,275.0,-1.863,3.019,2.692,24.052
22920.0,3.064,0.779,-34.14,1.771,9.544,5.13,37.227,4.869,-3.915,-2.638,0.0,38.809,39.652,9.62,1.538,-1.401,-0.529,-2.428,-1.178,-3.03,26.531,0.0,262.74,,275.0,275.0,-1.578,3.02,2.657,24.03
22920.5,3.064,0.779,-34.14,1.771,9.544,5.13,37.227,4.869,-3.915,-2.638,0.0,38.8,39.7,9.62,1.538,-1.512,-0.623,-2.534,-1.311,-3.03,26.531,0.0,262.74,,275.0,275.0,-1.384,3.021,2.657,23.954
22921.0,2.62,0.666,-34.923,1.727,9.489,5.13,37.227,4.869,-3.915,-2.638,0.0,38.8,39.7,9.566,1.793,-1.911,-0.625,-2.792,-1.4,-3.03,26.531,0.0,263.34,,275.0,275.0,-1.495,3.021,2.706,23.98
22921.5,2.62,0.666,-34.923,1.727,9.489,5.13,37.227,4.869,-3.915,-2.638,0.0,38.8,39.7,9.566,1.793,-2.142,-0.577,-3.088,-1.438,-3.03,26.531,0.0,263.34,,275.0,275.0,-1.682,3.015,2.767,24.01
22922.0,2.62,0.666,-34.923,1.727,9.489,5.13,37.227,4.869,-3.915,-2.638,0.0,38.8,39.7,9.566,1.793,-2.252,-0.584,-3.204,-1.418,-3.03,26.531,0.0,263.24,,275.0,275.0,-1.811,3.008,2.768,23.914
22922.5,2.62,0.666,-34.923,1.727,9.489,5.13,37.227,4.869,-3.915,-2.638,0.0,38.8,39.7,9.566,1.793,-2.174,-0.509,-2.976,-1.286,-3.03,26.531,0.0,263.24,,275.0,275.0,-1.865,3.002,2.72,23.851
22923.0,2.62,0.666,-34.923,1.727,9.489,5.145,37.204,4.862,-3.948,-2.648,0.0,38.789,39.599,9.566,1.793,-1.517,-0.53,-2.63,-1.217,-3.036,26.53,0.0,263.34,,275.0,275.0,-1.736,2.996,2.706,23.919
22923.5,2.62,0.666,-34.923,1.727,9.489,5.145,37.204,4.862,-3.948,-2.648,0.0,38.8,39.6,9.566,1.793,-1.776,-0.506,-2.837,-1.25,-3.036,26.53,0.0,263.34,,275.0,275.0,-1.474,2.989,2.748,23.885
22924.0,2.753,0.724,-34.344,1.776,9.428,5.145,37.204,4.862,-3.948,-2.648,0.0,38.8,39.6,9.631,1.819,-2.115,-0.568,-3.181,-1.398,-3.036,26.53,0.0,263.24,,275.0,275.0,-1.592,2.983,2.801,23.842
22924.5,2.753,0.724,-34.344,1.776,9.428,5.145,37.204,4.862,-3.948,-2.648,0.0,38.8,39.6,9.631,1.819,-2.231,-0.662,-3.158,-1.445,-3.036,26.53,0.0,263.24,,275.0,275.0,-1.815,2.98,2.812,23.8
22925.0,2.753,0.724,-34.344,1.776,9.428,5.145,37.204,4.862,-3.948,-2.648,0.0,38.8,39.6,9.631,1.819,-2.115,-0.582,-2.911,-1.299,-3.036,26.53,0.0,263.24,,275.0,275.0,-1.874,2.976,2.768,23.78
22925.5,2.753,0.724,-34.344,1.776,9.428,5.145,37.204,4.862,-3.948,-2.648,0.0,38.8,39.6,9.631,1.819,-1.791,-0.71,-2.781,-1.361,-3.036,26.53,0.0,263.24,,275.0,275.0,-1.727,2.972,2.715,23.802
22926.0,2.753,0.724,-34.344,1.776,9.428,5.145,37.204,4.862,-3.948,-2.648,0.0,38.8,39.6,9.631,1.819,-1.532,-0.738,-2.641,-1.351,-3.036,26.53,0.0,263.24,,275.0,275.0,-1.661,2.969,2.707,23.912
22926.5,2.753,0.724,-34.344,1.776,9.428,5.169,37.167,4.909,-4.007,-2.653,0.0,38.788,39.578,9.631,1.819,-2.063,-0.681,-2.979,-1.489,-3.032,26.544,0.0,263.24,,275.0,275.0,-1.566,2.965,2.739,23.932
22927.0,2.753,0.724,-34.344,1.776,9.428,5.169,37.167,4.909,-4.007,-2.653,0.0,38.8,39.6,9.631,1.819,-2.12,-0.659,-2.908,-1.414,-3.032,26.544,0.0,263.34,,275.0,275.0,-1.803,2.962,2.736,23.927
22927.5,2.61,0.717,-34.075,1.761,9.493,5.169,37.167,4.909,-4.007,-2.653,0.0,38.8,39.6,9.648,1.747,-1.936,-0.548,-2.807,-1.263,-3.032,26.544,0.0,263.34,,275.0,275.0,-1.775,2.958,2.702,23.92
22928.0,2.61,0.717,-34.075,1.761,9.493,5.169,37.167,4.909,-4.007,-2.653,0.0,38.8,39.6,9.648,1.747,-1.733,-0.547,-2.681,-1.17,-3.032,26.544,0.0,263.14,,275.0,275.0,-1.638,2.952,2.698,23.889
22928.5,2.61,0.717,-34.075,1.761,9.493,5.169,37.167,4.909,-4.007,-2.653,0.0,38.8,39.6,9.648,1.747,-1.719,-0.56,-2.681,-1.218,-3.032,26.544,0.0,263.14,,275.0,275.0,-1.533,2.947,2.698,23.887
22929.0,2.61,0.717,-34.075,1.761,9.493,5.169,37.167,4.909,-4.007,-2.653,0.0,38.8,39.6,9.648,1.747,-1.899,-0.603,-2.868,-1.374,-3.032,26.544,0.0,263.34,,275.0,275.0,-1.545,2.941,2.772,24.02
22929.5,2.61,0.717,-34.075,1.761,9.493,5.199,37.183,4.887,-4.006,-2.644,0.0,38.778,39.59,9.648,1.747,-2.128,-0.598,-3.041,-1.466,-3.036,26.547,0.0,263.34,,275.0,275.0,-1.686,2.936,2.786,24.047
22930.0,2.61,0.717,-34.075,1.761,9.493,5.199,37.183,4.887,-4.006,-2.644,0.0,38.8,39.6,9.648,1.747,-1.821,-0.512,-2.68,-1.096,-3.036,26.547,0.0,263.54,,275.0,275.0,-1.808,2.931,2.728,24.039
22930.5,4.078,0.96,-35.209,1.725,9.575,5.199,37.183,4.887,-4.006,-2.644,0.0,38.8,39.6,9.532,1.625,-1.463,-0.511,-2.37,-1.087,-3.036,26.547,0.0,263.54,,275.0,275.0,-1.527,2.925,2.693,24.068
22931.0,4.078,0.96,-35.209,1.725,9.575,5.199,37.183,4.887,-4.006,-2.644,0.0,38.8,39.6,9.532,1.625,-1.536,-0.632,-2.475,-1.278,-3.036,26.547,0.0,263.24,,275.0,275.0,-1.358,2.944,2.712,24.05
22931.5,4.078,0.96,-35.209,1.725,9.575,5.199,37.183,4.887,-4.006,-2.644,0.0,38.8,39.6,9.532,1.625,-1.862,-0.517,-2.889,-1.347,-3.036,26.547,0.0,263.24,,275.0,275.0,-1.48,2.963,2.767,23.973
22932.0,4.078,0.96,-35.209,1.725,9.575,5.199,37.183,4.887,-4.006,-2.644,0.0,38.8,39.6,9.532,1.625,-2.203,-0.504,-3.244,-1.43,-3.036,26.547,0.0,262.74,,275.0,275.0,-1.654,2.981,2.831,23.927
22932.5,4.078,0.96,-35.209,1.725,9.575,5.158,37.208,4.884,-4.018,-2.651,0.0,38.765,39.574,9.532,1.625,-2.209,-0.605,-2.96,-1.296,-3.043,26.547,0.0,262.74,,275.0,275.0,-1.845,2.999,2.741,23.877
22933.0,4.078,0.96,-35.209,1.725,9.575,5.158,37.208,4.884,-4.018,-2.651,0.0,38.8,39.6,9.532,1.625,-1.509,-0.404,-2.384,-0.874,-3.043,26.547,0.0,262.64,,275.0,275.0,-1.768,3.017,2.71,23.824
22933.5,4.078,0.96,-35.209,1.725,9.575,5.158,37.208,4.884,-4.018,-2.651,0.0,38.8,39.6,9.532,1.625,-1.459,-0.427,-2.553,-1.148,-3.043,26.547,0.0,262.64,,275.0,275.0,-1.293,3.034,2.759,23.79
22934.0,2.589,0.699,-33.577,1.731,9.394,5.158,37.208,4.884,-4.018,-2.651,0.0,38.8,39.6,9.765,1.706,-1.824,-0.453,-2.846,-1.246,-3.043,26.547,0.0,262.94,,275.0,275.0,-1.397,3.051,2.816,23.765
22934.5,2.589,0.699,-33.577,1.731,9.394,5.158,37.208,4.884,-4.018,-2.651,0.0,38.8,39.6,9.765,1.706,-2.213,-0.39,-3.344,-1.275,-3.043,26.547,0.0,262.94,,275.0,275.0,-1.592,3.044,2.895,23.812
22935.0,2.589,0.699,-33.577,1.731,9.394,5.158,37.208,4.884,-4.018,-2.651,0.0,38.8,39.6,9.765,1.706,-2.139,-0.428,-3.088,-1.146,-3.043,26.547,0.0,263.14,,275.0,275.0,-1.805,3.036,2.909,23.851
22935.5,2.589,0.699,-33.577,1.731,9.394,5.158,37.208,4.884,-4.018,-2.651,0.0,38.8,39.6,9.765,1.706,-1.821,-0.293,-2.624,-0.99,-3.043,26.547,0.0,263.14,,275.0,275.0,-1.7,3.029,2.853,23.844
22936.0,2.589,0.699,-33.577,1.731,9.394,5.145,37.193,4.835,-4.04,-2.647,0.0,38.758,39.536,9.765,1.706,-1.266,-0.391,-2.395,-0.986,-3.033,26.546,0.0,263.04,,275.0,275.0,-1.432,3.022,2.87,23.812
22936.5,2.589,0.699,-33.577,1.731,9.394,5.145,37.193,4.835,-4.04,-2.647,0.0,38.8,39.5,9.765,1.706,-1.47,-0.391,-2.578,-1.108,-3.033,26.546,0.0,263.04,,275.0,275.0,-1.26,3.015,2.932,23.784
22937.0,2.584,0.592,-35.209,1.744,9.547,5.145,37.193,4.835,-4.04,-2.647,0.0,38.8,39.5,9.528,1.705,-2.201,-0.34,-3.265,-1.202,-3.033,26.546,0.0,262.74,,275.0,275.0,-1.387,3.008,3.0,23.745
22937.5,2.584,0.592,-35.209,1.744,9.547,5.145,37.193,4.835,-4.04,-2.647,0.0,38.8,39.5,9.528,1.705,-1.92,-0.351,-2.94,-0.941,-3.033,26.546,0.0,262.74,,275.0,275.0,-1.752,3.001,2.998,23.75
22938.0,2.584,0.592,-35.209,1.744,9.547,5.145,37.193,4.835,-4.04,-2.647,0.0,38.8,39.5,9.528,1.705,-1.498,-0.082,-2.387,-0.769,-3.033,26.546,0.0,262.54,,275.0,275.0,-1.538,2.994,2.961,23.758
22938.5,2.584,0.592,-35.209,1.744,9.547,5.145,37.193,4.835,-4.04,-2.647,0.0,38.8,39.5,9.528,1.705,-1.31,-0.12,-2.355,-0.782,-3.033,26.546,0.0,262.54,,275.0,275.0,-1.184,2.987,2.983,23.776
22939.0,2.584,0.592,-35.209,1.744,9.547,5.13,37.136,4.868,-4.052,-2.654,0.0,38.74,39.495,9.528,1.705,-1.556,-0.131,-2.612,-0.891,-3.047,26.54,0.0,262.74,,275.0,275.0,-1.142,2.98,3.05,23.759
22939.5,2.584,0.592,-35.209,1.744,9.547,5.13,37.136,4.868,-4.052,-2.654,0.0,38.7,39.5,9.528,1.705,-1.846,-0.054,-2.924,-0.894,-3.047,26.54,0.0,262.74,,275.0,275.0,-1.297,2.974,3.235,23.673
22940.0,2.584,0.592,-35.209,1.744,9.547,5.13,37.136,4.868,-4.052,-2.654,0.0,38.7,39.5,9.528,1.705,-2.064,-0.02,-3.182,-0.892,-3.047,26.54,0.0,262.84,,275.0,275.0,-1.43,2.968,3.23,23.712
22940.5,2.653,0.647,-35.209,1.744,9.576,5.13,37.136,4.868,-4.052,-2.654,0.0,38.7,39.5,9.438,1.659,-1.507,0.139,-2.424,-0.54,-3.047,26.54,0.0,262.84,,275.0,275.0,-1.539,2.961,3.237,23.748
22941.0,2.653,0.647,-35.209,1.744,9.576,5.13,37.136,4.868,-4.052,-2.654,0.0,38.7,39.5,9.438,1.659,-1.238,0.052,-2.333,-0.574,-3.047,26.54,0.0,262.84,,275.0,275.0,-1.083,2.956,3.239,23.741
22941.5,2.653,0.647,-35.209,1.744,9.576,5.13,37.136,4.868,-4.052,-2.654,0.0,38.7,39.5,9.438,1.659,-1.423,0.098,-2.691,-0.716,-3.047,26.54,0.0,262.84,,275.0,275.0,-1.023,2.951,3.301,23.74
22942.0,2.653,0.647,-35.209,1.744,9.576,5.13,37.136,4.868,-4.052,-2.654,0.0,38.7,39.5,9.438,1.659,-1.866,-0.026,-3.148,-0.942,-3.047,26.54,0.0,262.94,,275.0,275.0,-1.183,2.946,3.362,23.737
22942.5,2.653,0.647,-35.209,1.744,9.576,5.137,37.183,4.861,-4.278,-2.649,0.0,38.742,39.507,9.438,1.659,-2.099,-0.13,-3.355,-1.121,-3.04,26.55,0.0,262.94,,275.0,275.0,-1.495,2.942,3.392,23.815
22943.0,2.653,0.647,-35.209,1.744,9.576,5.137,37.183,4.861,-4.278,-2.649,0.0,38.7,39.5,9.438,1.659,-1.744,-0.123,-2.869,-0.786,-3.04,26.55,0.0,262.94,,275.0,275.0,-1.676,2.937,3.244,24.045
22943.5,3.179,0.833,-34.247,1.797,9.486,5.137,37.183,4.861,-4.278,-2.649,0.0,38.7,39.5,9.54,1.605,-1.066,0.05,-2.258,-0.565,-3.04,26.55,0.0,262.94,,275.0,275.0,-1.38,2.932,3.239,23.984
22944.0,3.179,0.833,-34.247,1.797,9.486,5.137,37.183,4.861,-4.278,-2.649,0.0,38.7,39.5,9.54,1.605,-1.468,0.006,-2.809,-0.868,-3.04,26.55,0.0,262.54,,275.0,275.0,-0.96,2.936,3.288,23.984
22944.5,3.179,0.833,-34.247,1.797,9.486,5.137,37.183,4.861,-4.278,-2.649,0.0,38.7,39.5,9.54,1.605,-1.856,0.043,-3.18,-0.919,-3.04,26.55,0.0,262.54,,275.0,275.0,-1.285,2.94,3.352,23.989
22945.0,3.179,0.833,-34.247,1.797,9.486,5.137,37.183,4.861,-4.278,-2.649,0.0,38.7,39.5,9.54,1.605,-2.11,-0.003,-3.359,-0.999,-3.04,26.55,0.0,262.64,,275.0,275.0,-1.478,2.944,3.387,23.966
22945.5,3.179,0.833,-34.247,1.797,9.486,5.152,37.223,4.878,-4.505,-2.655,0.0,38.739,39.512,9.54,1.605,-1.621,0.057,-2.733,-0.612,-3.042,26.553,0.0,262.64,,275.0,275.0,-1.618,2.948,3.351,23.915
22946.0,3.179,0.833,-34.247,1.797,9.486,5.152,37.223,4.878,-4.505,-2.655,0.0,38.7,39.5,9.54,1.605,-1.131,0.167,-2.224,-0.507,-3.042,26.553,0.0,262.64,,275.0,275.0,-1.227,2.952,3.312,23.913
22946.5,3.179,0.833,-34.247,1.797,9.486,5.152,37.223,4.878,-4.505,-2.655,0.0,38.7,39.5,9.54,1.605,-1.222,0.065,-2.416,-0.702,-3.042,26.553,0.0,262.64,,275.0,275.0,-0.924,2.956,3.334,23.948
22947.0,3.463,0.831,-35.209,1.711,9.49,5.152,37.223,4.878,-4.505,-2.655,0.0,38.7,39.5,9.544,1.805,-1.482,0.068,-2.767,-0.833,-3.042,26.553,0.0,263.04,,275.0,275.0,-1.069,2.959,3.409,23.968
22947.5,3.463,0.831,-35.209,1.711,9.49,5.152,37.223,4.878,-4.505,-2.655,0.0,38.7,39.5,9.544,1.805,-2.005,0.002,-3.151,-0.951,-3.042,26.553,0.0,263.04,,275.0,275.0,-1.253,2.967,3.437,23.996
22948.0,3.463,0.831,-35.209,1.711,9.49,5.152,37.223,4.878,-4.505,-2.655,0.0,38.7,39.5,9.544,1.805,-1.526,0.23,-2.569,-0.533,-3.042,26.553,0.0,262.84,,275.0,275.0,-1.526,2.976,3.385,24.026
22948.5,3.463,0.831,-35.209,1.711,9.49,5.152,37.223,4.878,-4.505,-2.655,0.0,38.7,39.5,9.544,1.805,-0.909,0.262,-2.119,-0.358,-3.042,26.553,0.0,262.84,,275.0,275.0,-1.099,2.984,3.347,23.952
22949.0,3.463,0.831,-35.209,1.711,9.49,5.145,37.151,4.818,-4.465,-2.68,0.0,38.718,39.523,9.544,1.805,-0.977,0.231,-2.366,-0.553,-3.057,26.552,0.0,262.74,,275.0,275.0,-0.781,2.991,3.365,23.933
22949.5,3.463,0.831,-35.209,1.711,9.49,5.145,37.151,4.818,-4.465,-2.68,0.0,38.7,39.5,9.544,1.805,-1.377,0.233,-2.724,-0.673,-3.057,26.552,0.0,262.74,,275.0,275.0,-0.916,2.999,3.445,23.932
22950.0,2.621,0.616,-35.209,1.687,9.644,5.145,37.151,4.818,-4.465,-2.68,0.0,38.7,39.5,9.402,1.778,-1.606,0.195,-3.001,-0.732,-3.057,26.552,0.0,262.54,,275.0,275.0,-1.286,3.0,3.553,23.989
22950.5,2.621,0.616,-35.209,1.687,9.644,5.145,37.151,4.818,-4.465,-2.68,0.0,38.7,39.5,9.402,1.778,-1.844,0.153,-3.08,-0.786,-3.057,26.552,0.0,262.54,,275.0,275.0,-1.286,3.0,3.555,23.995
22951.0,2.621,0.616,-35.209,1.687,9.644,5.145,37.151,4.818,-4.465,-2.68,0.0,38.7,39.5,9.402,1.778,-1.111,0.378,-2.207,-0.31,-3.057,26.552,0.0,262.64,,275.0,275.0,-1.389,2.994,3.521,24.064
