t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
22951.5,2.621,0.616,-35.209,1.687,9.644,5.145,37.151,4.818,-4.465,-2.68,0.0,38.7,39.5,9.402,1.778,-1.142,0.335,-2.389,-0.465,-3.057,26.552,0.0,262.64,,275.0,275.0,-0.813,2.988,3.548,24.086
22952.0,2.621,0.616,-35.209,1.687,9.644,5.137,37.136,4.871,-4.425,-2.662,0.0,38.722,39.541,9.402,1.778,-1.321,0.452,-2.716,-0.447,-3.045,26.572,0.0,262.74,,275.0,275.0,-0.915,2.982,3.633,24.034
22952.5,2.621,0.616,-35.209,1.687,9.644,5.137,37.136,4.871,-4.425,-2.662,0.0,38.7,39.5,9.402,1.778,-1.597,0.434,-2.98,-0.516,-3.045,26.572,0.0,262.74,,275.0,275.0,-1.008,2.976,3.682,24.025
22953.0,3.099,0.751,-35.026,1.736,9.457,5.137,37.136,4.871,-4.425,-2.662,0.0,38.7,39.5,9.605,1.812,-1.723,0.425,-3.042,-0.445,-3.045,26.572,0.0,262.74,,275.0,275.0,-1.165,2.97,3.745,24.004
22953.5,3.099,0.751,-35.026,1.736,9.457,5.137,37.136,4.871,-4.425,-2.662,0.0,38.7,39.5,9.605,1.812,-1.35,0.542,-2.468,-0.253,-3.045,26.572,0.0,262.74,,275.0,275.0,-1.196,2.972,3.713,24.011
22954.0,3.099,0.751,-35.026,1.736,9.457,5.137,37.136,4.871,-4.425,-2.662,0.0,38.7,39.5,9.605,1.812,-1.021,0.484,-2.18,-0.253,-3.045,26.572,0.0,262.54,,275.0,275.0,-0.882,2.975,3.744,24.026
22954.5,3.099,0.751,-35.026,1.736,9.457,5.137,37.136,4.871,-4.425,-2.662,0.0,38.7,39.5,9.605,1.812,-1.303,0.518,-2.633,-0.366,-3.045,26.572,0.0,262.54,,275.0,275.0,-0.742,2.977,3.773,24.063
22955.0,3.099,0.751,-35.026,1.736,9.457,5.137,37.136,4.871,-4.425,-2.662,0.0,38.7,39.5,9.605,1.812,-1.599,0.555,-2.923,-0.409,-3.045,26.572,0.0,262.74,,275.0,275.0,-0.946,2.979,3.863,24.16
22955.5,3.099,0.751,-35.026,1.736,9.457,5.129,37.162,4.872,-4.414,-2.674,0.0,38.711,39.517,9.605,1.812,-1.493,0.522,-2.775,-0.36,-3.058,26.556,0.0,262.74,,275.0,275.0,-1.094,2.981,3.861,24.158
22956.0,3.099,0.751,-35.026,1.736,9.457,5.129,37.162,4.872,-4.414,-2.674,0.0,38.7,39.5,9.605,1.812,-1.14,0.676,-2.317,-0.103,-3.058,26.556,0.0,263.04,,275.0,275.0,-1.027,2.982,3.869,24.239
22956.5,3.569,0.847,-35.209,1.721,9.523,5.129,37.162,4.872,-4.414,-2.674,0.0,38.7,39.5,9.48,1.686,-0.893,0.611,-2.051,-0.116,-3.058,26.556,0.0,263.04,,275.0,275.0,-0.721,2.984,3.879,24.187
22957.0,3.569,0.847,-35.209,1.721,9.523,5.129,37.162,4.872,-4.414,-2.674,0.0,38.7,39.5,9.48,1.686,-0.908,0.714,-2.216,-0.091,-3.058,26.556,0.0,263.04,,275.0,275.0,-0.612,2.994,4.016,24.142
22957.5,3.569,0.847,-35.209,1.721,9.523,5.129,37.162,4.872,-4.414,-2.674,0.0,38.7,39.5,9.48,1.686,-1.222,0.9,-2.567,-0.03,-3.058,26.556,0.0,263.04,,275.0,275.0,-0.625,3.003,4.019,24.125
22958.0,3.569,0.847,-35.209,1.721,9.523,5.129,37.162,4.872,-4.414,-2.674,0.0,38.7,39.5,9.48,1.686,-1.593,0.478,-2.841,-0.542,-3.058,26.556,0.0,263.04,,275.0,275.0,-0.73,3.013,3.799,24.123
22958.5,3.569,0.847,-35.209,1.721,9.523,5.126,37.222,4.836,-4.411,-2.692,0.0,38.715,39.519,9.48,1.686,-0.738,0.222,-1.733,-0.484,-3.062,26.56,0.0,263.04,,275.0,275.0,-1.125,3.022,3.582,24.099
22959.0,3.569,0.847,-35.209,1.721,9.523,5.126,37.222,4.836,-4.411,-2.692,0.0,38.7,39.5,9.48,1.686,-0.448,-0.109,-1.614,-0.779,-3.062,26.56,0.0,262.94,,275.0,275.0,-0.683,3.031,3.419,24.019
22959.5,2.857,0.637,-35.209,1.686,9.567,5.126,37.222,4.836,-4.411,-2.692,0.0,38.7,39.5,9.517,1.722,-0.51,-0.54,-1.759,-1.195,-3.062,26.56,0.0,262.94,,275.0,275.0,-0.738,3.04,3.287,23.964
22960.0,2.857,0.637,-35.209,1.686,9.567,5.126,37.222,4.836,-4.411,-2.692,0.0,38.7,39.5,9.517,1.722,-0.85,-0.971,-1.934,-1.735,-3.062,26.56,0.0,262.94,,275.0,275.0,-1.001,3.037,3.167,23.944
22960.5,2.857,0.637,-35.209,1.686,9.567,5.126,37.222,4.836,-4.411,-2.692,0.0,38.7,39.5,9.517,1.722,-1.182,-1.134,-2.099,-1.862,-3.062,26.56,0.0,262.94,,275.0,275.0,-1.373,3.034,2.895,23.917
22961.0,2.857,0.637,-35.209,1.686,9.567,5.126,37.222,4.836,-4.411,-2.692,0.0,38.7,39.5,9.517,1.722,-0.849,-0.947,-1.774,-1.327,-3.062,26.56,0.0,262.44,,275.0,275.0,-1.569,3.031,2.751,23.927
22961.5,2.857,0.637,-35.209,1.686,9.567,5.126,37.222,4.836,-4.411,-2.692,0.0,38.7,39.5,9.517,1.722,-0.574,-0.478,-1.402,-0.851,-3.062,26.56,0.0,262.44,,275.0,275.0,-1.224,3.028,2.618,23.897
22962.0,2.857,0.637,-35.209,1.686,9.567,5.135,37.166,4.836,-4.369,-2.675,0.0,38.712,39.512,9.517,1.722,-0.745,-0.929,-1.653,-1.5,-3.066,26.562,0.0,262.84,,275.0,275.0,-0.826,3.025,2.588,23.889
22962.5,2.857,0.637,-35.209,1.686,9.567,5.135,37.166,4.836,-4.369,-2.675,0.0,38.7,39.5,9.517,1.722,-1.031,-1.22,-2.024,-2.045,-3.066,26.562,0.0,262.84,,275.0,275.0,-1.207,3.022,2.566,23.832
22963.0,2.987,0.738,-34.465,1.768,9.545,5.135,37.166,4.836,-4.369,-2.675,0.0,38.7,39.5,9.609,1.615,-1.374,-1.345,-2.13,-1.964,-3.066,26.562,0.0,262.74,,275.0,275.0,-1.58,3.02,2.492,23.809
22963.5,2.987,0.738,-34.465,1.768,9.545,5.135,37.166,4.836,-4.369,-2.675,0.0,38.7,39.5,9.609,1.615,-0.944,-1.085,-1.782,-1.632,-3.066,26.562,0.0,262.74,,275.0,275.0,-1.703,3.019,2.361,23.766
22964.0,2.987,0.738,-34.465,1.768,9.545,5.135,37.166,4.836,-4.369,-2.675,0.0,38.7,39.5,9.609,1.615,-0.76,-0.881,-1.512,-1.182,-3.066,26.562,0.0,262.54,,275.0,275.0,-1.361,3.019,2.223,23.724
22964.5,2.987,0.738,-34.465,1.768,9.545,5.135,37.166,4.836,-4.369,-2.675,0.0,38.7,39.5,9.609,1.615,-0.792,-0.999,-1.611,-1.326,-3.066,26.562,0.0,262.54,,275.0,275.0,-1.084,3.018,2.203,23.742
22965.0,2.987,0.738,-34.465,1.768,9.545,5.143,37.146,4.866,-4.326,-2.675,0.0,38.71,39.487,9.609,1.615,-0.944,-1.265,-1.941,-1.87,-3.074,26.557,0.0,262.54,,275.0,275.0,-1.182,3.018,2.178,23.649
22965.5,2.987,0.738,-34.465,1.768,9.545,5.143,37.146,4.866,-4.326,-2.675,0.0,38.7,39.5,9.609,1.615,-1.59,-1.564,-2.255,-2.226,-3.074,26.557,0.0,262.54,,275.0,275.0,-1.505,3.017,2.147,23.563
22966.0,2.481,0.647,-34.786,1.734,9.493,5.143,37.146,4.866,-4.326,-2.675,0.0,38.7,39.5,9.59,1.83,-1.29,-1.31,-1.903,-1.741,-3.074,26.557,0.0,262.44,,275.0,275.0,-1.909,3.017,2.059,23.479
22966.5,2.481,0.647,-34.786,1.734,9.493,5.143,37.146,4.866,-4.326,-2.675,0.0,38.7,39.5,9.59,1.83,-0.732,-1.107,-1.62,-1.443,-3.074,26.557,0.0,262.44,,275.0,275.0,-1.561,3.008,1.911,23.437
22967.0,2.481,0.647,-34.786,1.734,9.493,5.143,37.146,4.866,-4.326,-2.675,0.0,38.7,39.5,9.59,1.83,-0.745,-1.214,-1.716,-1.485,-3.074,26.557,0.0,262.44,,275.0,275.0,-1.225,2.999,1.892,23.482
22967.5,2.481,0.647,-34.786,1.734,9.493,5.143,37.146,4.866,-4.326,-2.675,0.0,38.7,39.5,9.59,1.83,-0.911,-1.411,-1.924,-1.876,-3.074,26.557,0.0,262.44,,275.0,275.0,-1.29,2.991,1.902,23.559
22968.0,2.481,0.647,-34.786,1.734,9.493,5.143,37.146,4.866,-4.326,-2.675,0.0,38.7,39.5,9.59,1.83,-1.32,-1.509,-2.241,-2.207,-3.074,26.557,0.0,262.64,,275.0,275.0,-1.531,2.982,1.936,23.551
22968.5,2.481,0.647,-34.786,1.734,9.493,5.141,37.178,4.884,-4.277,-2.678,0.0,38.704,39.486,9.59,1.83,-1.81,-1.568,-2.574,-2.172,-3.066,26.559,0.0,262.64,,275.0,275.0,-1.819,2.974,1.871,23.515
22969.0,2.481,0.647,-34.786,1.734,9.493,5.141,37.178,4.884,-4.277,-2.678,0.0,38.7,39.5,9.59,1.83,-1.423,-1.397,-2.139,-1.719,-3.066,26.559,0.0,262.54,,275.0,275.0,-2.031,2.966,1.796,23.472
22969.5,3.488,0.829,-35.209,1.762,9.53,5.141,37.178,4.884,-4.277,-2.678,0.0,38.7,39.5,9.52,1.6,-0.991,-1.374,-1.96,-1.69,-3.066,26.559,0.0,262.54,,275.0,275.0,-1.67,2.958,1.745,23.476
22970.0,3.488,0.829,-35.209,1.762,9.53,5.141,37.178,4.884,-4.277,-2.678,0.0,38.7,39.5,9.52,1.6,-1.304,-1.435,-2.36,-1.913,-3.066,26.559,0.0,262.64,,275.0,275.0,-1.504,2.967,1.744,23.52
22970.5,3.488,0.829,-35.209,1.762,9.53,5.141,37.178,4.884,-4.277,-2.678,0.0,38.7,39.5,9.52,1.6,-1.74,-1.576,-2.598,-2.233,-3.066,26.559,0.0,262.64,,275.0,275.0,-1.753,2.975,1.777,23.588
22971.0,3.488,0.829,-35.209,1.762,9.53,5.141,37.178,4.884,-4.277,-2.678,0.0,38.7,39.5,9.52,1.6,-1.983,-1.641,-2.726,-2.357,-3.066,26.559,0.0,262.64,,275.0,275.0,-2.037,2.984,1.737,23.569
22971.5,3.488,0.829,-35.209,1.762,9.53,5.147,37.223,4.862,-4.32,-2.689,0.0,38.696,39.532,9.52,1.6,-2.009,-1.579,-2.6,-2.189,-3.071,26.548,0.0,262.64,,275.0,275.0,-2.177,2.992,1.646,23.564
22972.0,3.488,0.829,-35.209,1.762,9.53,5.147,37.223,4.862,-4.32,-2.689,0.0,38.7,39.5,9.52,1.6,-1.419,-1.387,-2.255,-1.641,-3.071,26.548,0.0,262.94,,275.0,275.0,-2.094,3.0,1.598,23.533
22972.5,2.789,0.673,-34.822,1.759,9.528,5.147,37.223,4.862,-4.32,-2.689,0.0,38.7,39.5,9.584,1.632,-1.388,-1.546,-2.233,-2.08,-3.071,26.548,0.0,262.94,,275.0,275.0,-1.675,3.008,1.621,23.541
22973.0,2.789,0.673,-34.822,1.759,9.528,5.147,37.223,4.862,-4.32,-2.689,0.0,38.7,39.5,9.584,1.632,-1.739,-1.66,-2.611,-2.363,-3.071,26.548,0.0,263.04,,275.0,275.0,-1.812,3.004,1.645,23.481
22973.5,2.789,0.673,-34.822,1.759,9.528,5.147,37.223,4.862,-4.32,-2.689,0.0,38.7,39.5,9.584,1.632,-2.008,-1.65,-2.678,-2.233,-3.071,26.548,0.0,263.04,,275.0,275.0,-2.093,3.001,1.679,23.427
22974.0,2.789,0.673,-34.822,1.759,9.528,5.147,37.223,4.862,-4.32,-2.689,0.0,38.7,39.5,9.584,1.632,-1.841,-1.409,-2.471,-2.034,-3.071,26.548,0.0,262.94,,275.0,275.0,-2.142,2.997,1.628,23.379
22974.5,2.789,0.673,-34.822,1.759,9.528,5.186,37.16,4.825,-4.304,-2.691,0.0,38.69,39.541,9.584,1.632,-1.363,-1.367,-2.18,-1.661,-3.076,26.544,0.0,262.94,,275.0,275.0,-1.939,2.994,1.593,23.436
22975.0,2.789,0.673,-34.822,1.759,9.528,5.186,37.16,4.825,-4.304,-2.691,0.0,38.7,39.5,9.584,1.632,-1.304,-1.427,-2.208,-1.858,-3.076,26.544,0.0,263.04,,275.0,275.0,-1.643,2.991,1.635,23.5
22975.5,2.789,0.673,-34.822,1.759,9.528,5.186,37.16,4.825,-4.304,-2.691,0.0,38.7,39.5,9.584,1.632,-1.69,-1.529,-2.573,-2.175,-3.076,26.544,0.0,263.04,,275.0,275.0,-1.699,2.987,1.676,23.515
22976.0,3.13,0.725,-35.209,1.714,9.507,5.186,37.16,4.825,-4.304,-2.691,0.0,38.7,39.5,9.516,1.876,-2.256,-1.7,-2.949,-2.192,-3.076,26.544,0.0,262.94,,275.0,275.0,-1.992,2.984,1.709,23.63
22976.5,3.13,0.725,-35.209,1.714,9.507,5.186,37.16,4.825,-4.304,-2.691,0.0,38.7,39.5,9.516,1.876,-1.869,-1.36,-2.519,-1.928,-3.076,26.544,0.0,262.94,,275.0,275.0,-2.274,2.987,1.623,23.743
22977.0,3.13,0.725,-35.209,1.714,9.507,5.186,37.16,4.825,-4.304,-2.691,0.0,38.7,39.5,9.516,1.876,-1.424,-1.412,-2.306,-1.863,-3.076,26.544,0.0,262.84,,275.0,275.0,-1.919,2.989,1.579,23.824
22977.5,3.13,0.725,-35.209,1.714,9.507,5.186,37.16,4.825,-4.304,-2.691,0.0,38.7,39.5,9.516,1.876,-1.21,-1.557,-2.326,-2.103,-3.076,26.544,0.0,262.84,,275.0,275.0,-1.751,2.991,1.572,23.824
22978.0,3.13,0.725,-35.209,1.714,9.507,5.182,37.14,4.875,-4.292,-2.679,0.0,38.702,39.537,9.516,1.876,-1.55,-1.659,-2.572,-2.293,-3.077,26.552,0.0,263.04,,275.0,275.0,-1.799,2.993,1.674,23.922
22978.5,3.13,0.725,-35.209,1.714,9.507,5.182,37.14,4.875,-4.292,-2.679,0.0,38.7,39.5,9.516,1.876,-2.221,-1.669,-2.955,-2.512,-3.077,26.552,0.0,263.04,,275.0,275.0,-2.018,2.996,1.699,23.909
22979.0,3.277,0.819,-34.311,1.769,9.519,5.182,37.14,4.875,-4.292,-2.679,0.0,38.7,39.5,9.607,1.575,-2.494,-1.648,-3.109,-2.45,-3.077,26.552,0.0,263.24,,275.0,275.0,-2.339,2.998,1.676,23.854
22979.5,3.277,0.819,-34.311,1.769,9.519,5.182,37.14,4.875,-4.292,-2.679,0.0,38.7,39.5,9.607,1.575,-1.516,-1.212,-2.256,-1.71,-3.077,26.552,0.0,263.24,,275.0,275.0,-2.425,3.002,1.555,23.826
22980.0,3.277,0.819,-34.311,1.769,9.519,5.182,37.14,4.875,-4.292,-2.679,0.0,38.7,39.5,9.607,1.575,-1.324,-1.718,-2.286,-2.215,-3.077,26.552,0.0,263.14,,275.0,275.0,-1.674,3.007,1.453,23.857
22980.5,3.277,0.819,-34.311,1.769,9.519,5.182,37.14,4.875,-4.292,-2.679,0.0,38.7,39.5,9.607,1.575,-1.396,-2.348,-2.52,-2.794,-3.077,26.552,0.0,263.14,,275.0,275.0,-1.885,3.011,1.409,23.838
22981.0,3.277,0.819,-34.311,1.769,9.519,5.17,37.198,4.882,-4.266,-2.681,0.0,38.706,39.561,9.607,1.575,-1.581,-2.516,-2.677,-3.253,-3.068,26.548,0.0,263.04,,275.0,275.0,-2.264,3.016,1.331,23.858
22981.5,3.277,0.819,-34.311,1.769,9.519,5.17,37.198,4.882,-4.266,-2.681,0.0,38.7,39.6,9.607,1.575,-1.826,-2.588,-2.726,-3.145,-3.068,26.548,0.0,263.04,,275.0,275.0,-2.506,3.02,1.083,23.805
22982.0,3.277,0.819,-34.311,1.769,9.519,5.17,37.198,4.882,-4.266,-2.681,0.0,38.7,39.6,9.607,1.575,-1.556,-2.462,-2.429,-2.675,-3.068,26.548,0.0,262.84,,275.0,275.0,-2.571,3.024,1.002,23.824
22982.5,3.496,0.822,-35.209,1.766,9.612,5.17,37.198,4.882,-4.266,-2.681,0.0,38.7,39.6,9.505,1.787,-1.377,-2.127,-2.138,-2.407,-3.068,26.548,0.0,262.84,,275.0,275.0,-2.28,3.028,0.937,23.81
22983.0,3.496,0.822,-35.209,1.766,9.612,5.17,37.198,4.882,-4.266,-2.681,0.0,38.7,39.6,9.505,1.787,-1.242,-2.334,-2.265,-2.82,-3.068,26.548,0.0,262.74,,275.0,275.0,-2.012,3.036,0.92,23.804
22983.5,3.496,0.822,-35.209,1.766,9.612,5.17,37.198,4.882,-4.266,-2.681,0.0,38.7,39.6,9.505,1.787,-1.592,-2.622,-2.53,-3.146,-3.068,26.548,0.0,262.74,,275.0,275.0,-2.165,3.044,0.876,23.836
22984.0,3.496,0.822,-35.209,1.766,9.612,5.17,37.198,4.882,-4.266,-2.681,0.0,38.7,39.6,9.505,1.787,-1.825,-2.84,-2.789,-3.377,-3.068,26.548,0.0,262.74,,275.0,275.0,-2.473,3.051,0.854,23.784
22984.5,3.496,0.822,-35.209,1.766,9.612,5.169,37.213,4.883,-4.272,-2.688,0.0,38.698,39.528,9.505,1.787,-1.853,-2.654,-2.655,-3.166,-3.078,26.537,0.0,262.74,,275.0,275.0,-2.708,3.058,0.755,23.84
22985.0,3.496,0.822,-35.209,1.766,9.612,5.169,37.213,4.883,-4.272,-2.688,0.0,38.7,39.5,9.505,1.787,-1.576,-2.39,-2.343,-2.584,-3.078,26.537,0.0,262.44,,275.0,275.0,-2.582,3.065,0.628,23.795
22985.5,3.285,0.875,-33.857,1.822,9.463,5.169,37.213,4.883,-4.272,-2.688,0.0,38.7,39.5,9.609,1.596,-1.377,-2.191,-2.169,-2.367,-3.078,26.537,0.0,262.44,,275.0,275.0,-2.223,3.073,0.627,23.78
22986.0,3.285,0.875,-33.857,1.822,9.463,5.169,37.213,4.883,-4.272,-2.688,0.0,38.7,39.5,9.609,1.596,-1.447,-2.544,-2.378,-2.847,-3.078,26.537,0.0,262.84,,275.0,275.0,-2.026,3.076,0.642,23.841
22986.5,3.285,0.875,-33.857,1.822,9.463,5.169,37.213,4.883,-4.272,-2.688,0.0,38.7,39.5,9.609,1.596,-1.883,-2.877,-2.873,-3.582,-3.078,26.537,0.0,262.84,,275.0,275.0,-2.304,3.079,0.622,23.931
22987.0,3.285,0.875,-33.857,1.822,9.463,5.169,37.213,4.883,-4.272,-2.688,0.0,38.7,39.5,9.609,1.596,-2.093,-3.004,-3.011,-3.591,-3.078,26.537,0.0,262.84,,275.0,275.0,-2.804,3.083,0.585,23.881
22987.5,3.285,0.875,-33.857,1.822,9.463,5.173,37.237,4.918,-4.256,-2.692,0.0,38.708,39.555,9.609,1.596,-1.917,-2.789,-2.729,-2.915,-3.08,26.542,0.0,262.84,,275.0,275.0,-2.925,3.086,0.51,23.83
22988.0,3.285,0.875,-33.857,1.822,9.463,5.173,37.237,4.918,-4.256,-2.692,0.0,38.7,39.6,9.609,1.596,-1.709,-2.401,-2.445,-2.737,-3.08,26.542,0.0,262.74,,275.0,275.0,-2.588,3.089,0.381,23.846
22988.5,3.285,0.875,-33.857,1.822,9.463,5.173,37.237,4.918,-4.256,-2.692,0.0,38.7,39.6,9.609,1.596,-1.583,-2.544,-2.517,-2.927,-3.08,26.542,0.0,262.74,,275.0,275.0,-2.323,3.093,0.379,23.86
22989.0,3.061,0.798,-34.029,1.777,9.415,5.173,37.237,4.918,-4.256,-2.692,0.0,38.7,39.6,9.718,1.772,-1.807,-2.799,-2.7,-3.282,-3.08,26.542,0.0,262.74,,275.0,275.0,-2.393,3.096,0.415,23.86
22989.5,3.061,0.798,-34.029,1.777,9.415,5.173,37.237,4.918,-4.256,-2.692,0.0,38.7,39.6,9.718,1.772,-2.085,-2.997,-2.929,-3.543,-3.08,26.542,0.0,262.74,,275.0,275.0,-2.647,3.095,0.388,23.858
22990.0,3.061,0.798,-34.029,1.777,9.415,5.173,37.237,4.918,-4.256,-2.692,0.0,38.7,39.6,9.718,1.772,-2.152,-2.799,-2.914,-3.379,-3.08,26.542,0.0,262.84,,275.0,275.0,-2.888,3.095,0.333,23.889
22990.5,3.061,0.798,-34.029,1.777,9.415,5.173,37.237,4.918,-4.256,-2.692,0.0,38.7,39.6,9.718,1.772,-2.009,-2.683,-2.733,-2.876,-3.08,26.542,0.0,262.84,,275.0,275.0,-2.811,3.094,0.312,23.921
22991.0,3.061,0.798,-34.029,1.777,9.415,5.192,37.217,4.838,-4.252,-2.682,0.0,38.714,39.546,9.718,1.772,-1.731,-2.639,-2.591,-2.802,-3.075,26.543,0.0,263.14,,275.0,275.0,-2.575,3.094,0.27,23.924
22991.5,3.061,0.798,-34.029,1.777,9.415,5.192,37.217,4.838,-4.252,-2.682,0.0,38.7,39.5,9.718,1.772,-1.708,-2.913,-2.71,-3.182,-3.075,26.543,0.0,263.14,,275.0,275.0,-2.441,3.093,0.268,23.924
22992.0,2.829,0.669,-35.178,1.737,9.536,5.192,37.217,4.838,-4.252,-2.682,0.0,38.7,39.5,9.596,1.828,-1.981,-3.078,-2.974,-3.596,-3.075,26.543,0.0,263.44,,275.0,275.0,-2.628,3.093,0.277,23.91
22992.5,2.829,0.669,-35.178,1.737,9.536,5.192,37.217,4.838,-4.252,-2.682,0.0,38.7,39.5,9.596,1.828,-2.309,-3.138,-3.151,-3.741,-3.075,26.543,0.0,263.44,,275.0,275.0,-2.907,3.088,0.235,23.895
22993.0,2.829,0.669,-35.178,1.737,9.536,5.192,37.217,4.838,-4.252,-2.682,0.0,38.7,39.5,9.596,1.828,-2.245,-3.015,-3.017,-3.195,-3.075,26.543,0.0,263.14,,275.0,275.0,-3.085,3.084,0.155,23.856
22993.5,2.829,0.669,-35.178,1.737,9.536,5.192,37.217,4.838,-4.252,-2.682,0.0,38.7,39.5,9.596,1.828,-1.733,-2.821,-2.71,-3.105,-3.075,26.543,0.0,263.14,,275.0,275.0,-2.868,3.08,0.143,23.803
22994.0,2.829,0.669,-35.178,1.737,9.536,5.2,37.163,4.881,-4.256,-2.68,0.0,38.708,39.573,9.596,1.828,-1.861,-3.054,-2.845,-3.367,-3.078,26.541,0.0,262.84,,275.0,275.0,-2.593,3.076,0.155,23.804
22994.5,2.829,0.669,-35.178,1.737,9.536,5.2,37.163,4.881,-4.256,-2.68,0.0,38.7,39.6,9.596,1.828,-2.27,-3.165,-3.104,-3.753,-3.078,26.541,0.0,262.84,,275.0,275.0,-2.782,3.072,0.177,23.823
22995.0,2.829,0.669,-35.178,1.737,9.536,5.2,37.163,4.881,-4.256,-2.68,0.0,38.7,39.6,9.596,1.828,-2.51,-3.142,-3.237,-3.759,-3.078,26.541,0.0,262.74,,275.0,275.0,-3.073,3.068,0.198,23.86
22995.5,2.784,0.734,-33.931,1.839,9.469,5.2,37.163,4.881,-4.256,-2.68,0.0,38.7,39.6,9.628,1.611,-2.273,-2.959,-2.912,-3.113,-3.078,26.541,0.0,262.74,,275.0,275.0,-3.162,3.064,0.11,23.976
22996.0,2.784,0.734,-33.931,1.839,9.469,5.2,37.163,4.881,-4.256,-2.68,0.0,38.7,39.6,9.628,1.611,-2.023,-2.6,-2.65,-2.981,-3.078,26.541,0.0,262.94,,275.0,275.0,-2.814,3.059,0.137,24.061
22996.5,2.784,0.734,-33.931,1.839,9.469,5.2,37.163,4.881,-4.256,-2.68,0.0,38.7,39.6,9.628,1.611,-2.023,-2.661,-2.76,-3.03,-3.078,26.541,0.0,262.94,,275.0,275.0,-2.563,3.055,0.17,24.091
22997.0,2.784,0.734,-33.931,1.839,9.469,5.2,37.163,4.881,-4.256,-2.68,0.0,38.7,39.6,9.628,1.611,-2.563,-3.135,-3.319,-3.821,-3.078,26.541,0.0,263.04,,275.0,275.0,-2.618,3.05,0.208,24.117
22997.5,2.784,0.734,-33.931,1.839,9.469,5.192,37.182,4.894,-4.246,-2.677,0.0,38.719,39.598,9.628,1.611,-2.857,-3.239,-3.6,-3.964,-3.08,26.538,0.0,263.04,,275.0,275.0,-3.21,3.046,0.232,24.174
22998.0,2.784,0.734,-33.931,1.839,9.469,5.192,37.182,4.894,-4.246,-2.677,0.0,38.7,39.6,9.628,1.611,-2.811,-3.073,-3.346,-3.505,-3.08,26.538,0.0,263.24,,275.0,275.0,-3.415,3.042,0.193,24.186
22998.5,3.265,0.787,-35.209,1.764,9.614,5.192,37.182,4.894,-4.246,-2.677,0.0,38.7,39.6,9.503,1.702,-2.224,-2.741,-2.993,-3.075,-3.08,26.538,0.0,263.24,,275.0,275.0,-3.184,3.037,0.098,24.263
22999.0,3.265,0.787,-35.209,1.764,9.614,5.192,37.182,4.894,-4.246,-2.677,0.0,38.7,39.6,9.503,1.702,-1.895,-2.801,-2.945,-3.145,-3.08,26.538,0.0,262.94,,275.0,275.0,-2.758,3.041,0.077,24.297
22999.5,3.265,0.787,-35.209,1.764,9.614,5.192,37.182,4.894,-4.246,-2.677,0.0,38.7,39.6,9.503,1.702,-2.036,-2.947,-3.066,-3.437,-3.08,26.538,0.0,262.94,,275.0,275.0,-2.696,3.045,0.138,24.398
23000.0,3.265,0.787,-35.209,1.764,9.614,5.192,37.182,4.894,-4.246,-2.677,0.0,38.7,39.6,9.503,1.702,-2.391,-3.13,-3.268,-3.683,-3.08,26.538,0.0,262.94,,275.0,275.0,-2.871,3.048,0.174,24.448
23000.5,3.265,0.787,-35.209,1.764,9.614,5.179,37.208,4.879,-4.253,-2.698,0.0,38.721,39.611,9.503,1.702,-3.064,-3.332,-3.689,-3.935,-3.079,26.548,0.0,262.94,,275.0,275.0,-3.118,3.052,0.178,24.48
23001.0,3.265,0.787,-35.209,1.764,9.614,5.179,37.208,4.879,-4.253,-2.698,0.0,38.7,39.6,9.503,1.702,-2.595,-3.079,-3.409,-3.44,-3.079,26.548,0.0,262.64,,275.0,275.0,-3.505,3.055,0.125,24.528
23001.5,3.126,0.814,-34.845,1.777,9.469,5.179,37.208,4.879,-4.253,-2.698,0.0,38.7,39.6,9.559,1.868,-2.522,-2.675,-3.07,-3.179,-3.079,26.548,0.0,262.64,,275.0,275.0,-3.131,3.059,0.088,24.494
23002.0,3.126,0.814,-34.845,1.777,9.469,5.179,37.208,4.879,-4.253,-2.698,0.0,38.7,39.6,9.559,1.868,-2.484,-2.762,-3.141,-3.234,-3.079,26.548,0.0,263.04,,275.0,275.0,-2.862,3.06,0.091,24.405
23002.5,3.126,0.814,-34.845,1.777,9.469,5.179,37.208,4.879,-4.253,-2.698,0.0,38.7,39.6,9.559,1.868,-2.718,-2.908,-3.346,-3.501,-3.079,26.548,0.0,263.04,,275.0,275.0,-2.905,3.061,0.147,24.26
23003.0,3.126,0.814,-34.845,1.777,9.469,5.179,37.208,4.879,-4.253,-2.698,0.0,38.7,39.6,9.559,1.868,-2.976,-3.049,-3.64,-3.703,-3.079,26.548,0.0,263.04,,275.0,275.0,-3.118,3.062,0.201,24.135
23003.5,3.126,0.814,-34.845,1.777,9.469,5.179,37.208,4.879,-4.253,-2.698,0.0,38.7,39.6,9.559,1.868,-3.112,-3.159,-3.835,-3.843,-3.079,26.548,0.0,263.04,,275.0,275.0,-3.342,3.063,0.166,24.15
23004.0,3.126,0.814,-34.845,1.777,9.469,5.183,37.226,4.895,-4.265,-2.684,0.0,38.729,39.679,9.559,1.868,-2.96,-2.809,-3.457,-3.397,-3.08,26.549,0.0,263.34,,275.0,275.0,-3.487,3.064,0.134,24.168
23004.5,3.126,0.814,-34.845,1.777,9.469,5.183,37.226,4.895,-4.265,-2.684,0.0,38.7,39.7,9.559,1.868,-2.467,-2.828,-3.373,-3.222,-3.08,26.549,0.0,263.34,,275.0,275.0,-3.155,3.065,0.132,24.204
23005.0,3.633,0.864,-35.209,1.753,9.587,5.183,37.226,4.895,-4.265,-2.684,0.0,38.7,39.7,9.401,1.762,-2.466,-2.886,-3.433,-3.375,-3.08,26.549,0.0,263.04,,275.0,275.0,-2.972,3.066,0.133,24.253
23005.5,3.633,0.864,-35.209,1.753,9.587,5.183,37.226,4.895,-4.265,-2.684,0.0,38.7,39.7,9.401,1.762,-2.648,-3.055,-3.543,-3.633,-3.08,26.549,0.0,263.04,,275.0,275.0,-3.04,3.075,0.156,24.247
23006.0,3.633,0.864,-35.209,1.753,9.587,5.183,37.226,4.895,-4.265,-2.684,0.0,38.7,39.7,9.401,1.762,-2.711,-3.22,-3.623,-3.825,-3.08,26.549,0.0,262.94,,275.0,275.0,-3.22,3.085,0.158,24.255
23006.5,3.633,0.864,-35.209,1.753,9.587,5.183,37.226,4.895,-4.265,-2.684,0.0,38.7,39.7,9.401,1.762,-2.868,-3.216,-3.651,-3.629,-3.08,26.549,0.0,262.94,,275.0,275.0,-3.345,3.094,0.123,24.159
23007.0,3.633,0.864,-35.209,1.753,9.587,5.176,37.2,4.876,-4.276,-2.701,0.0,38.73,39.612,9.401,1.762,-2.788,-2.819,-3.453,-3.323,-3.087,26.54,0.0,262.24,,275.0,275.0,-3.341,3.102,0.11,24.106
23007.5,3.633,0.864,-35.209,1.753,9.587,5.176,37.2,4.876,-4.276,-2.701,0.0,38.7,39.6,9.401,1.762,-2.564,-2.724,-3.362,-3.294,-3.087,26.54,0.0,262.24,,275.0,275.0,-3.096,3.111,0.134,24.114
23008.0,2.315,0.625,-33.43,1.799,9.491,5.176,37.2,4.876,-4.276,-2.701,0.0,38.7,39.6,9.689,1.659,-2.61,-2.827,-3.463,-3.446,-3.087,26.54,0.0,262.74,,275.0,275.0,-2.986,3.12,0.161,24.078
23008.5,2.315,0.625,-33.43,1.799,9.491,5.176,37.2,4.876,-4.276,-2.701,0.0,38.7,39.6,9.689,1.659,-2.949,-2.97,-3.654,-3.654,-3.087,26.54,0.0,262.74,,275.0,275.0,-3.087,3.106,0.2,24.037
23009.0,2.315,0.625,-33.43,1.799,9.491,5.176,37.2,4.876,-4.276,-2.701,0.0,38.7,39.6,9.689,1.659,-3.11,-3.087,-3.846,-3.764,-3.087,26.54,0.0,262.74,,275.0,275.0,-3.307,3.094,0.235,23.978
23009.5,2.315,0.625,-33.43,1.799,9.491,5.176,37.2,4.876,-4.276,-2.701,0.0,38.7,39.6,9.689,1.659,-3.039,-3.034,-3.815,-3.66,-3.087,26.54,0.0,262.74,,275.0,275.0,-3.452,3.081,0.225,23.931
23010.0,2.315,0.625,-33.43,1.799,9.491,5.176,37.2,4.876,-4.276,-2.701,0.0,38.7,39.6,9.689,1.659,-2.903,-2.76,-3.586,-3.272,-3.087,26.54,0.0,263.14,,275.0,275.0,-3.387,3.068,0.219,23.877
23010.5,2.315,0.625,-33.43,1.799,9.491,5.181,37.201,4.88,-4.266,-2.689,0.0,38.742,39.629,9.689,1.659,-2.949,-2.612,-3.515,-3.224,-3.082,26.562,0.0,263.14,,275.0,275.0,-3.13,3.056,0.247,23.853
23011.0,2.315,0.625,-33.43,1.799,9.491,5.181,37.201,4.88,-4.266,-2.689,0.0,38.7,39.6,9.689,1.659,-2.811,-2.859,-3.726,-3.5,-3.082,26.562,0.0,262.84,,275.0,275.0,-3.075,3.044,0.263,23.833
23011.5,2.85,0.763,-33.853,1.765,9.403,5.181,37.201,4.88,-4.266,-2.689,0.0,38.7,39.6,9.696,1.682,-2.975,-2.968,-3.896,-3.677,-3.082,26.562,0.0,262.84,,275.0,275.0,-3.224,3.032,0.287,23.847
23012.0,2.85,0.763,-33.853,1.765,9.403,5.181,37.201,4.88,-4.266,-2.689,0.0,38.7,39.6,9.696,1.682,-3.35,-2.991,-4.093,-3.745,-3.082,26.562,0.0,262.84,,275.0,275.0,-3.379,3.029,0.324,23.838
23012.5,2.85,0.763,-33.853,1.765,9.403,5.181,37.201,4.88,-4.266,-2.689,0.0,38.7,39.6,9.696,1.682,-3.144,-2.943,-3.97,-3.442,-3.082,26.562,0.0,262.84,,275.0,275.0,-3.545,3.026,0.324,23.82
23013.0,2.85,0.763,-33.853,1.765,9.403,5.181,37.201,4.88,-4.266,-2.689,0.0,38.7,39.6,9.696,1.682,-2.838,-2.752,-3.584,-3.166,-3.082,26.562,0.0,262.54,,275.0,275.0,-3.375,3.023,0.29,23.786
23013.5,2.85,0.763,-33.853,1.765,9.403,5.187,37.194,4.87,-4.282,-2.682,0.0,38.746,39.634,9.696,1.682,-2.653,-2.694,-3.481,-3.151,-3.076,26.558,0.0,262.54,,275.0,275.0,-3.085,3.02,0.28,23.832
23014.0,2.85,0.763,-33.853,1.765,9.403,5.187,37.194,4.87,-4.282,-2.682,0.0,38.7,39.6,9.696,1.682,-2.879,-2.858,-3.684,-3.437,-3.076,26.558,0.0,263.14,,275.0,275.0,-2.995,3.017,0.351,23.894
23014.5,2.803,0.639,-35.209,1.707,9.519,5.187,37.194,4.87,-4.282,-2.682,0.0,38.7,39.6,9.562,1.761,-3.498,-2.925,-4.208,-3.623,-3.076,26.558,0.0,263.14,,275.0,275.0,-3.214,3.015,0.388,23.936
23015.0,2.803,0.639,-35.209,1.707,9.519,5.187,37.194,4.87,-4.282,-2.682,0.0,38.7,39.6,9.562,1.761,-3.315,-2.756,-3.977,-3.414,-3.076,26.558,0.0,263.04,,275.0,275.0,-3.563,3.011,0.351,23.961
23015.5,2.803,0.639,-35.209,1.707,9.519,5.187,37.194,4.87,-4.282,-2.682,0.0,38.7,39.6,9.562,1.761,-2.839,-2.636,-3.656,-3.024,-3.076,26.558,0.0,263.04,,275.0,275.0,-3.365,3.008,0.32,24.009
23016.0,2.803,0.639,-35.209,1.707,9.519,5.187,37.194,4.87,-4.282,-2.682,0.0,38.7,39.6,9.562,1.761,-2.709,-2.629,-3.619,-2.992,-3.076,26.558,0.0,263.14,,275.0,275.0,-3.039,3.004,0.336,24.014
23016.5,2.803,0.639,-35.209,1.707,9.519,5.187,37.194,4.87,-4.282,-2.682,0.0,38.7,39.6,9.562,1.761,-2.839,-2.712,-3.795,-3.236,-3.076,26.558,0.0,263.14,,275.0,275.0,-2.987,3.001,0.371,24.079
23017.0,2.803,0.639,-35.209,1.707,9.519,5.181,37.169,4.885,-4.302,-2.674,0.0,38.763,39.663,9.562,1.761,-3.08,-2.78,-4.031,-3.505,-3.069,26.563,0.0,262.74,,275.0,275.0,-3.146,2.998,0.486,24.157
23017.5,2.803,0.639,-35.209,1.707,9.519,5.181,37.169,4.885,-4.302,-2.674,0.0,38.8,39.7,9.562,1.761,-3.355,-2.803,-4.228,-3.491,-3.069,26.563,0.0,262.74,,275.0,275.0,-3.349,2.995,0.468,24.13
23018.0,2.548,0.718,-33.915,1.806,9.497,5.181,37.169,4.885,-4.302,-2.674,0.0,38.8,39.7,9.639,1.705,-2.779,-2.417,-3.601,-3.012,-3.069,26.563,0.0,263.14,,275.0,275.0,-3.469,2.991,0.433,24.081
23018.5,2.548,0.718,-33.915,1.806,9.497,5.181,37.169,4.885,-4.302,-2.674,0.0,38.8,39.7,9.639,1.705,-2.511,-2.512,-3.588,-3.066,-3.069,26.563,0.0,263.14,,275.0,275.0,-2.952,2.984,0.439,24.053
23019.0,2.548,0.718,-33.915,1.806,9.497,5.181,37.169,4.885,-4.302,-2.674,0.0,38.8,39.7,9.639,1.705,-2.741,-2.696,-3.757,-3.349,-3.069,26.563,0.0,262.94,,275.0,275.0,-2.919,2.977,0.509,24.027
23019.5,2.548,0.718,-33.915,1.806,9.497,5.181,37.169,4.885,-4.302,-2.674,0.0,38.8,39.7,9.639,1.705,-3.208,-2.731,-4.017,-3.479,-3.069,26.563,0.0,262.94,,275.0,275.0,-3.136,2.97,0.534,24.007
23020.0,2.548,0.718,-33.915,1.806,9.497,5.144,37.202,4.872,-4.317,-2.69,0.0,38.757,39.678,9.639,1.705,-3.521,-2.758,-4.282,-3.546,-3.086,26.558,0.0,263.34,,275.0,275.0,-3.359,2.963,0.567,23.968
23020.5,2.548,0.718,-33.915,1.806,9.497,5.144,37.202,4.872,-4.317,-2.69,0.0,38.8,39.7,9.639,1.705,-3.084,-2.698,-3.92,-3.159,-3.086,26.558,0.0,263.34,,275.0,275.0,-3.527,2.956,0.517,23.967
23021.0,2.575,0.703,-34.203,1.799,9.459,5.144,37.202,4.872,-4.317,-2.69,0.0,38.8,39.7,9.577,1.686,-2.656,-2.378,-3.509,-2.858,-3.086,26.558,0.0,263.14,,275.0,275.0,-3.215,2.95,0.505,23.926
23021.5,2.575,0.703,-34.203,1.799,9.459,5.144,37.202,4.872,-4.317,-2.69,0.0,38.8,39.7,9.577,1.686,-2.942,-2.578,-3.792,-3.192,-3.086,26.558,0.0,263.14,,275.0,275.0,-2.85,2.943,0.559,23.915
23022.0,2.575,0.703,-34.203,1.799,9.459,5.144,37.202,4.872,-4.317,-2.69,0.0,38.8,39.7,9.577,1.686,-3.12,-2.629,-4.045,-3.387,-3.086,26.558,0.0,263.74,,275.0,275.0,-3.126,2.937,0.605,23.89
23022.5,2.575,0.703,-34.203,1.799,9.459,5.144,37.202,4.872,-4.317,-2.69,0.0,38.8,39.7,9.577,1.686,-3.398,-2.536,-4.133,-3.333,-3.086,26.558,0.0,263.74,,275.0,275.0,-3.295,2.932,0.635,23.875
23023.0,2.575,0.703,-34.203,1.799,9.459,5.151,37.227,4.885,-4.352,-2.669,0.0,38.776,39.692,9.577,1.686,-2.955,-2.426,-3.808,-3.039,-3.068,26.562,0.0,263.34,,275.0,275.0,-3.35,2.926,0.638,23.857
23023.5,2.575,0.703,-34.203,1.799,9.459,5.151,37.227,4.885,-4.352,-2.669,0.0,38.8,39.7,9.577,1.686,-2.607,-2.304,-3.652,-2.703,-3.068,26.562,0.0,263.34,,275.0,275.0,-3.057,2.92,0.633,23.86
23024.0,2.575,0.703,-34.203,1.799,9.459,5.151,37.227,4.885,-4.352,-2.669,0.0,38.8,39.7,9.577,1.686,-2.62,-2.366,-3.695,-2.845,-3.068,26.562,0.0,263.44,,275.0,275.0,-2.817,2.914,0.712,23.885
23024.5,3.189,0.759,-35.209,1.709,9.566,5.151,37.227,4.885,-4.352,-2.669,0.0,38.8,39.7,9.358,1.775,-2.892,-2.378,-3.942,-3.084,-3.068,26.562,0.0,263.44,,275.0,275.0,-2.882,2.909,0.772,23.88
23025.0,3.189,0.759,-35.209,1.709,9.566,5.151,37.227,4.885,-4.352,-2.669,0.0,38.8,39.7,9.358,1.775,-3.237,-2.414,-4.206,-3.104,-3.068,26.562,0.0,262.94,,275.0,275.0,-3.074,2.913,0.827,23.861
23025.5,3.189,0.759,-35.209,1.709,9.566,5.151,37.227,4.885,-4.352,-2.669,0.0,38.8,39.7,9.358,1.775,-3.211,-2.14,-3.969,-2.856,-3.068,26.562,0.0,262.94,,275.0,275.0,-3.24,2.918,0.816,23.868
23026.0,3.189,0.759,-35.209,1.709,9.566,5.151,37.227,4.885,-4.352,-2.669,0.0,38.8,39.7,9.358,1.775,-2.561,-2.163,-3.568,-2.456,-3.068,26.562,0.0,262.64,,275.0,275.0,-3.044,2.922,0.787,23.856
23026.5,3.189,0.759,-35.209,1.709,9.566,5.195,37.204,4.835,-4.369,-2.677,0.0,38.775,39.718,9.358,1.775,-2.269,-2.183,-3.557,-2.638,-3.078,26.553,0.0,262.64,,275.0,275.0,-2.687,2.927,0.786,23.866
23027.0,3.189,0.759,-35.209,1.709,9.566,5.195,37.204,4.835,-4.369,-2.677,0.0,38.8,39.7,9.358,1.775,-2.721,-2.208,-3.842,-2.907,-3.078,26.553,0.0,262.64,,275.0,275.0,-2.662,2.931,0.863,23.858
23027.5,3.216,0.737,-35.209,1.703,9.55,5.195,37.204,4.835,-4.369,-2.677,0.0,38.8,39.7,9.559,1.832,-3.103,-2.228,-4.178,-3.061,-3.078,26.553,0.0,262.64,,275.0,275.0,-2.92,2.935,1.044,23.862
23028.0,3.216,0.737,-35.209,1.703,9.55,5.195,37.204,4.835,-4.369,-2.677,0.0,38.8,39.7,9.559,1.832,-3.401,-2.232,-4.412,-3.112,-3.078,26.553,0.0,262.84,,275.0,275.0,-3.142,2.94,1.036,23.801
23028.5,3.216,0.737,-35.209,1.703,9.55,5.195,37.204,4.835,-4.369,-2.677,0.0,38.8,39.7,9.559,1.832,-2.533,-2.003,-3.687,-2.58,-3.078,26.553,0.0,262.84,,275.0,275.0,-2.701,2.949,0.999,23.782
23029.0,3.216,0.737,-35.209,1.703,9.55,5.195,37.204,4.835,-4.369,-2.677,0.0,38.8,39.7,9.559,1.832,-2.588,-2.074,-3.699,-2.657,-3.078,26.553,0.0,262.94,,275.0,275.0,-2.701,2.949,1.004,23.726
23029.5,3.216,0.737,-35.209,1.703,9.55,5.198,37.176,4.876,-4.398,-2.687,0.0,38.785,39.715,9.559,1.832,-2.691,-2.125,-3.881,-2.843,-3.087,26.558,0.0,262.94,,275.0,275.0,-2.755,2.953,1.039,23.721
23030.0,3.216,0.737,-35.209,1.703,9.55,5.198,37.176,4.876,-4.398,-2.687,0.0,38.8,39.7,9.559,1.832,-3.016,-2.145,-4.14,-2.963,-3.087,26.558,0.0,263.04,,275.0,275.0,-2.885,2.957,1.107,23.694
23030.5,3.216,0.737,-35.209,1.703,9.55,5.198,37.176,4.876,-4.398,-2.687,0.0,38.8,39.7,9.559,1.832,-3.352,-2.164,-4.42,-3.072,-3.087,26.558,0.0,263.04,,275.0,275.0,-3.066,2.962,1.156,23.704
23031.0,3.019,0.804,-33.748,1.819,9.52,5.198,37.176,4.876,-4.398,-2.687,0.0,38.8,39.7,9.629,1.469,-3.143,-2.145,-4.1,-2.868,-3.087,26.558,0.0,263.04,,275.0,275.0,-3.252,2.966,1.097,23.708
23031.5,3.019,0.804,-33.748,1.819,9.52,5.198,37.176,4.876,-4.398,-2.687,0.0,38.8,39.7,9.629,1.469,-2.5,-1.935,-3.622,-2.452,-3.087,26.558,0.0,263.04,,275.0,275.0,-3.064,2.967,1.128,23.665
23032.0,3.019,0.804,-33.748,1.819,9.52,5.198,37.176,4.876,-4.398,-2.687,0.0,38.8,39.7,9.629,1.469,-2.76,-1.908,-3.915,-2.676,-3.087,26.558,0.0,263.04,,275.0,275.0,-2.627,2.968,1.165,23.696
23032.5,3.019,0.804,-33.748,1.819,9.52,5.198,37.176,4.876,-4.398,-2.687,0.0,38.8,39.7,9.629,1.469,-2.976,-1.945,-4.123,-2.74,-3.087,26.558,0.0,263.04,,275.0,275.0,-2.815,2.968,1.249,23.758
23033.0,3.019,0.804,-33.748,1.819,9.52,5.193,37.212,4.871,-4.384,-2.68,0.0,38.795,39.75,9.629,1.469,-3.302,-1.948,-4.408,-2.836,-3.07,26.565,0.0,263.04,,275.0,275.0,-2.946,2.969,1.333,23.782
23033.5,3.019,0.804,-33.748,1.819,9.52,5.193,37.212,4.871,-4.384,-2.68,0.0,38.8,39.7,9.629,1.469,-3.041,-2.017,-4.228,-2.584,-3.07,26.565,0.0,263.04,,275.0,275.0,-3.123,2.97,1.342,23.806
23034.0,3.299,0.787,-35.209,1.766,9.559,5.193,37.212,4.871,-4.384,-2.68,0.0,38.8,39.7,9.466,1.659,-2.876,-1.702,-3.835,-2.407,-3.07,26.565,0.0,263.14,,275.0,275.0,-2.968,2.971,1.282,23.794
23034.5,3.299,0.787,-35.209,1.766,9.559,5.193,37.212,4.871,-4.384,-2.68,0.0,38.8,39.7,9.466,1.659,-2.566,-1.719,-3.717,-2.384,-3.07,26.565,0.0,263.14,,275.0,275.0,-2.705,2.976,1.321,23.703
23035.0,3.299,0.787,-35.209,1.766,9.559,5.193,37.212,4.871,-4.384,-2.68,0.0,38.8,39.7,9.466,1.659,-2.617,-1.86,-3.885,-2.586,-3.07,26.565,0.0,263.04,,275.0,275.0,-2.597,2.982,1.401,23.647
23035.5,3.299,0.787,-35.209,1.766,9.559,5.193,37.212,4.871,-4.384,-2.68,0.0,38.8,39.7,9.466,1.659,-3.282,-1.799,-4.448,-2.744,-3.07,26.565,0.0,263.04,,275.0,275.0,-2.737,2.987,1.47,23.651
23036.0,3.299,0.787,-35.209,1.766,9.559,5.177,37.253,4.896,-4.404,-2.657,0.0,38.806,39.779,9.466,1.659,-3.271,-1.82,-4.341,-2.492,-3.067,26.576,0.0,263.64,,275.0,275.0,-3.068,2.992,1.503,23.646
23036.5,3.299,0.787,-35.209,1.766,9.559,5.177,37.253,4.896,-4.404,-2.657,0.0,38.8,39.8,9.466,1.659,-2.784,-1.613,-3.881,-2.322,-3.067,26.576,0.0,263.64,,275.0,275.0,-2.981,2.997,1.45,23.635
23037.0,3.299,0.787,-35.209,1.766,9.559,5.177,37.253,4.896,-4.404,-2.657,0.0,38.8,39.8,9.466,1.659,-2.598,-1.59,-3.776,-2.311,-3.067,26.576,0.0,263.24,,275.0,275.0,-2.65,3.002,1.45,23.623
23037.5,3.109,0.808,-33.956,1.804,9.499,5.177,37.253,4.896,-4.404,-2.657,0.0,38.8,39.8,9.603,1.545,-2.555,-1.621,-3.874,-2.378,-3.067,26.576,0.0,263.24,,275.0,275.0,-2.569,3.007,1.507,23.586
23038.0,3.109,0.808,-33.956,1.804,9.499,5.177,37.253,4.896,-4.404,-2.657,0.0,38.8,39.8,9.603,1.545,-2.825,-1.628,-4.088,-2.474,-3.067,26.576,0.0,263.14,,275.0,275.0,-2.607,3.008,1.637,23.537
23038.5,3.109,0.808,-33.956,1.804,9.499,5.177,37.253,4.896,-4.404,-2.657,0.0,38.8,39.8,9.603,1.545,-3.127,-1.602,-4.33,-2.498,-3.067,26.576,0.0,263.14,,275.0,275.0,-2.754,3.01,1.676,23.517
23039.0,3.109,0.808,-33.956,1.804,9.499,5.177,37.253,4.896,-4.404,-2.657,0.0,38.8,39.8,9.603,1.545,-2.942,-1.604,-4.189,-2.361,-3.067,26.576,0.0,263.04,,275.0,275.0,-2.889,3.012,1.666,23.491
23039.5,3.109,0.808,-33.956,1.804,9.499,5.154,37.218,4.85,-4.444,-2.671,0.0,38.812,39.71,9.603,1.545,-2.591,-1.346,-3.634,-1.997,-3.063,26.569,0.0,263.04,,275.0,275.0,-2.774,3.013,1.677,23.488
23040.0,3.109,0.808,-33.956,1.804,9.499,5.154,37.218,4.85,-4.444,-2.671,0.0,38.8,39.7,9.603,1.545,-2.64,-1.377,-3.752,-2.095,-3.063,26.569,0.0,263.24,,275.0,275.0,-2.392,3.015,1.721,23.502
23040.5,2.948,0.6,-35.209,1.694,9.574,5.154,37.218,4.85,-4.444,-2.671,0.0,38.8,39.7,9.412,1.682,-2.791,-1.33,-3.985,-2.148,-3.063,26.569,0.0,263.24,,275.0,275.0,-2.466,3.016,1.783,23.568
23041.0,2.948,0.6,-35.209,1.694,9.574,5.154,37.218,4.85,-4.444,-2.671,0.0,38.8,39.7,9.412,1.682,-2.894,-1.341,-4.149,-2.222,-3.063,26.569,0.0,263.24,,275.0,275.0,-2.564,3.015,1.85,23.632
23041.5,2.948,0.6,-35.209,1.694,9.574,5.154,37.218,4.85,-4.444,-2.671,0.0,38.8,39.7,9.412,1.682,-2.977,-1.334,-4.199,-2.246,-3.063,26.569,0.0,263.24,,275.0,275.0,-2.651,3.014,1.941,23.682
23042.0,2.948,0.6,-35.209,1.694,9.574,5.154,37.218,4.85,-4.444,-2.671,0.0,38.8,39.7,9.412,1.682,-2.845,-1.313,-4.042,-2.122,-3.063,26.569,0.0,262.14,,275.0,275.0,-2.689,3.013,1.931,23.696
23042.5,2.948,0.6,-35.209,1.694,9.574,5.162,37.21,4.849,-4.459,-2.669,0.0,38.821,39.728,9.412,1.682,-2.593,-1.206,-3.804,-1.942,-3.07,26.58,0.0,262.14,,275.0,275.0,-2.58,3.012,1.969,23.723
23043.0,2.948,0.6,-35.209,1.694,9.574,5.162,37.21,4.849,-4.459,-2.669,0.0,38.8,39.7,9.412,1.682,-2.627,-1.227,-3.89,-2.04,-3.07,26.58,0.0,262.84,,275.0,275.0,-2.386,3.011,2.029,23.83
23043.5,2.935,0.662,-35.209,1.681,9.536,5.162,37.21,4.849,-4.459,-2.669,0.0,38.8,39.7,9.557,1.719,-2.824,-1.099,-4.13,-2.031,-3.07,26.58,0.0,262.84,,275.0,275.0,-2.446,3.01,2.061,23.881
23044.0,2.935,0.662,-35.209,1.681,9.536,5.162,37.21,4.849,-4.459,-2.669,0.0,38.8,39.7,9.557,1.719,-2.965,-1.089,-4.259,-2.0,-3.07,26.58,0.0,262.44,,275.0,275.0,-2.521,3.009,2.141,23.954
23044.5,2.935,0.662,-35.209,1.681,9.536,5.162,37.21,4.849,-4.459,-2.669,0.0,38.8,39.7,9.557,1.719,-2.885,-1.029,-4.04,-1.878,-3.07,26.58,0.0,262.44,,275.0,275.0,-2.578,3.007,2.17,24.04
23045.0,2.935,0.662,-35.209,1.681,9.536,5.162,37.21,4.849,-4.459,-2.669,0.0,38.8,39.7,9.557,1.719,-2.406,-1.059,-3.706,-1.829,-3.07,26.58,0.0,263.04,,275.0,275.0,-2.458,3.006,2.171,24.05
23045.5,2.935,0.662,-35.209,1.681,9.536,5.162,37.21,4.849,-4.459,-2.669,0.0,38.8,39.7,9.557,1.719,-2.398,-1.149,-3.673,-1.963,-3.07,26.58,0.0,263.04,,275.0,275.0,-2.25,3.005,2.235,24.093
23046.0,2.935,0.662,-35.209,1.681,9.536,5.163,37.169,4.858,-4.484,-2.661,0.0,38.833,39.828,9.557,1.719,-2.638,-1.008,-3.914,-1.899,-3.074,26.578,0.0,262.54,,275.0,275.0,-2.296,3.004,2.307,24.065
23046.5,2.935,0.662,-35.209,1.681,9.536,5.163,37.169,4.858,-4.484,-2.661,0.0,38.8,39.8,9.557,1.719,-3.07,-0.966,-4.323,-1.955,-3.074,26.578,0.0,262.54,,275.0,275.0,-2.365,3.003,2.375,24.068
23047.0,2.578,0.674,-33.596,1.791,9.455,5.163,37.169,4.858,-4.484,-2.661,0.0,38.8,39.8,9.739,1.638,-2.741,-1.034,-4.003,-1.794,-3.074,26.578,0.0,263.04,,275.0,275.0,-2.578,3.002,2.351,24.106
23047.5,2.578,0.674,-33.596,1.791,9.455,5.163,37.169,4.858,-4.484,-2.661,0.0,38.8,39.8,9.739,1.638,-2.402,-0.952,-3.669,-1.705,-3.074,26.578,0.0,263.04,,275.0,275.0,-2.393,2.995,2.329,24.056
23048.0,2.578,0.674,-33.596,1.791,9.455,5.163,37.169,4.858,-4.484,-2.661,0.0,38.8,39.8,9.739,1.638,-2.417,-0.948,-3.673,-1.75,-3.074,26.578,0.0,262.44,,275.0,275.0,-2.182,2.988,2.351,24.023
23048.5,2.578,0.674,-33.596,1.791,9.455,5.163,37.169,4.858,-4.484,-2.661,0.0,38.8,39.8,9.739,1.638,-2.571,-0.828,-3.856,-1.766,-3.074,26.578,0.0,262.44,,275.0,275.0,-2.197,2.981,2.484,23.989
23049.0,2.578,0.674,-33.596,1.791,9.455,5.158,37.206,4.866,-4.508,-2.677,0.0,38.831,39.79,9.739,1.638,-2.8,-0.782,-4.125,-1.711,-3.07,26.571,0.0,263.24,,275.0,275.0,-2.255,2.975,2.525,24.08
23049.5,2.578,0.674,-33.596,1.791,9.455,5.158,37.206,4.866,-4.508,-2.677,0.0,38.8,39.8,9.739,1.638,-2.962,-0.921,-4.289,-1.907,-3.07,26.571,0.0,263.24,,275.0,275.0,-2.354,2.968,2.472,24.174
23050.0,3.486,0.913,-34.574,1.756,9.459,5.158,37.206,4.866,-4.508,-2.677,0.0,38.8,39.8,9.576,1.769,-2.254,-0.872,-3.438,-1.571,-3.07,26.571,0.0,262.14,,275.0,275.0,-2.52,2.962,2.431,24.268
23050.5,3.486,0.913,-34.574,1.756,9.459,5.158,37.206,4.866,-4.508,-2.677,0.0,38.8,39.8,9.576,1.769,-2.15,-0.919,-3.49,-1.685,-3.07,26.571,0.0,262.14,,275.0,275.0,-2.034,2.97,2.426,24.284
23051.0,3.486,0.913,-34.574,1.756,9.459,5.158,37.206,4.866,-4.508,-2.677,0.0,38.8,39.8,9.576,1.769,-2.527,-0.884,-3.834,-1.772,-3.07,26.571,0.0,262.44,,275.0,275.0,-2.061,2.979,2.458,24.31
23051.5,3.486,0.913,-34.574,1.756,9.459,5.158,37.206,4.866,-4.508,-2.677,0.0,38.8,39.8,9.576,1.769,-2.769,-0.836,-4.141,-1.806,-3.07,26.571,0.0,262.44,,275.0,275.0,-2.254,2.987,2.51,24.368
23052.0,3.486,0.913,-34.574,1.756,9.459,5.158,37.206,4.866,-4.508,-2.677,0.0,38.8,39.8,9.576,1.769,-2.962,-0.907,-4.253,-1.88,-3.07,26.571,0.0,261.94,,275.0,275.0,-2.388,2.995,2.506,24.375
23052.5,3.486,0.913,-34.574,1.756,9.459,5.142,37.266,4.856,-4.53,-2.667,0.0,38.845,39.749,9.576,1.769,-2.593,-0.786,-3.812,-1.481,-3.055,26.578,0.0,261.94,,275.0,275.0,-2.501,3.003,2.445,24.361
23053.0,3.486,0.913,-34.574,1.756,9.459,5.142,37.266,4.856,-4.53,-2.667,0.0,38.8,39.7,9.576,1.769,-2.152,-0.819,-3.523,-1.641,-3.055,26.578,0.0,262.94,,275.0,275.0,-2.168,3.011,2.471,24.418
23053.5,3.169,0.803,-34.608,1.751,9.589,5.142,37.266,4.856,-4.53,-2.667,0.0,38.8,39.7,9.587,1.64,-2.487,-0.911,-3.888,-1.877,-3.055,26.578,0.0,262.94,,275.0,275.0,-2.033,3.019,2.512,24.392
23054.0,3.169,0.803,-34.608,1.751,9.589,5.142,37.266,4.856,-4.53,-2.667,0.0,38.8,39.7,9.587,1.64,-2.807,-0.991,-4.181,-1.999,-3.055,26.578,0.0,263.24,,275.0,275.0,-2.291,3.021,2.53,24.36
23054.5,3.169,0.803,-34.608,1.751,9.589,5.142,37.266,4.856,-4.53,-2.667,0.0,38.8,39.7,9.587,1.64,-3.039,-0.982,-4.335,-1.986,-3.055,26.578,0.0,263.24,,275.0,275.0,-2.494,3.024,2.538,24.406
23055.0,3.169,0.803,-34.608,1.751,9.589,5.142,37.266,4.856,-4.53,-2.667,0.0,38.8,39.7,9.587,1.64,-2.756,-0.885,-3.853,-1.755,-3.055,26.578,0.0,263.04,,275.0,275.0,-2.586,3.026,2.474,24.408
23055.5,3.169,0.803,-34.608,1.751,9.589,5.122,37.23,4.818,-4.57,-2.675,0.0,38.841,39.783,9.587,1.64,-2.24,-0.914,-3.493,-1.679,-3.063,26.572,0.0,263.04,,275.0,275.0,-2.312,3.028,2.401,24.408
23056.0,3.169,0.803,-34.608,1.751,9.589,5.122,37.23,4.818,-4.57,-2.675,0.0,38.8,39.8,9.587,1.64,-2.081,-0.986,-3.483,-1.8,-3.063,26.572,0.0,263.04,,275.0,275.0,-2.081,3.031,2.44,24.423
23056.5,2.824,0.657,-35.209,1.67,9.57,5.122,37.23,4.818,-4.57,-2.675,0.0,38.8,39.8,9.374,1.788,-2.346,-0.989,-3.729,-1.876,-3.063,26.572,0.0,263.04,,275.0,275.0,-2.087,3.033,2.458,24.427
23057.0,2.824,0.657,-35.209,1.67,9.57,5.122,37.23,4.818,-4.57,-2.675,0.0,38.8,39.8,9.374,1.788,-2.902,-1.029,-4.268,-2.022,-3.063,26.572,0.0,262.94,,275.0,275.0,-2.235,3.03,2.482,24.415
23057.5,2.824,0.657,-35.209,1.67,9.57,5.122,37.23,4.818,-4.57,-2.675,0.0,38.8,39.8,9.374,1.788,-2.743,-1.083,-3.985,-1.93,-3.063,26.572,0.0,262.94,,275.0,275.0,-2.555,3.026,2.456,24.364
23058.0,2.824,0.657,-35.209,1.67,9.57,5.122,37.23,4.818,-4.57,-2.675,0.0,38.8,39.8,9.374,1.788,-2.207,-0.908,-3.407,-1.554,-3.063,26.572,0.0,263.44,,275.0,275.0,-2.435,3.023,2.401,24.407
23058.5,2.824,0.657,-35.209,1.67,9.57,5.122,37.23,4.818,-4.57,-2.675,0.0,38.8,39.8,9.374,1.788,-1.974,-1.032,-3.273,-1.647,-3.063,26.572,0.0,263.44,,275.0,275.0,-2.019,3.02,2.341,24.413
23059.0,2.824,0.657,-35.209,1.67,9.57,5.14,37.176,4.834,-4.583,-2.676,0.0,38.849,39.821,9.374,1.788,-2.319,-0.958,-3.648,-1.779,-3.063,26.579,0.0,263.14,,275.0,275.0,-1.982,3.016,2.44,24.492
23059.5,2.824,0.657,-35.209,1.67,9.57,5.14,37.176,4.834,-4.583,-2.676,0.0,38.8,39.8,9.374,1.788,-2.603,-0.898,-3.984,-1.846,-3.063,26.579,0.0,263.14,,275.0,275.0,-2.176,3.013,2.489,24.511
23060.0,2.585,0.629,-34.723,1.79,9.49,5.14,37.176,4.834,-4.583,-2.676,0.0,38.8,39.8,9.551,1.581,-2.894,-0.947,-4.243,-1.899,-3.063,26.579,0.0,263.44,,275.0,275.0,-2.333,3.01,2.463,24.592
23060.5,2.585,0.629,-34.723,1.79,9.49,5.14,37.176,4.834,-4.583,-2.676,0.0,38.8,39.8,9.551,1.581,-2.211,-0.828,-3.475,-1.526,-3.063,26.579,0.0,263.44,,275.0,275.0,-2.496,3.003,2.442,24.611
23061.0,2.585,0.629,-34.723,1.79,9.49,5.14,37.176,4.834,-4.583,-2.676,0.0,38.8,39.8,9.551,1.581,-1.981,-0.866,-3.403,-1.64,-3.063,26.579,0.0,263.34,,275.0,275.0,-2.01,2.996,2.413,24.648
23061.5,2.585,0.629,-34.723,1.79,9.49,5.14,37.176,4.834,-4.583,-2.676,0.0,38.8,39.8,9.551,1.581,-2.318,-0.922,-3.644,-1.804,-3.063,26.579,0.0,263.34,,275.0,275.0,-1.972,2.99,2.463,24.662
23062.0,2.585,0.629,-34.723,1.79,9.49,5.131,37.175,4.847,-4.608,-2.669,0.0,38.845,39.811,9.551,1.581,-2.62,-0.912,-3.946,-1.845,-3.062,26.587,0.0,263.24,,275.0,275.0,-2.172,2.983,2.494,24.699
23062.5,2.585,0.629,-34.723,1.79,9.49,5.131,37.175,4.847,-4.608,-2.669,0.0,38.8,39.8,9.551,1.581,-2.876,-0.909,-4.17,-1.886,-3.062,26.587,0.0,263.24,,275.0,275.0,-2.331,2.976,2.49,24.548
23063.0,2.972,0.762,-34.38,1.761,9.49,5.131,37.175,4.847,-4.608,-2.669,0.0,38.8,39.8,9.511,1.603,-2.563,-0.906,-3.779,-1.665,-3.062,26.587,0.0,262.84,,275.0,275.0,-2.46,2.97,2.41,24.519
23063.5,2.972,0.762,-34.38,1.761,9.49,5.131,37.175,4.847,-4.608,-2.669,0.0,38.8,39.8,9.511,1.603,-2.012,-0.674,-3.169,-1.272,-3.062,26.587,0.0,262.84,,275.0,275.0,-2.228,2.97,2.397,24.463
23064.0,2.972,0.762,-34.38,1.761,9.49,5.131,37.175,4.847,-4.608,-2.669,0.0,38.8,39.8,9.511,1.603,-2.143,-0.87,-3.533,-1.662,-3.062,26.587,0.0,262.54,,275.0,275.0,-1.782,2.97,2.456,24.41
23064.5,2.972,0.762,-34.38,1.761,9.49,5.131,37.175,4.847,-4.608,-2.669,0.0,38.8,39.8,9.511,1.603,-2.546,-0.834,-3.898,-1.765,-3.062,26.587,0.0,262.54,,275.0,275.0,-2.052,2.97,2.517,24.371
23065.0,2.972,0.762,-34.38,1.761,9.49,5.116,37.223,4.849,-4.607,-2.671,0.0,38.847,39.769,9.511,1.603,-2.792,-0.852,-4.081,-1.8,-3.065,26.58,0.0,262.94,,275.0,275.0,-2.261,2.97,2.557,24.373
23065.5,2.972,0.762,-34.38,1.761,9.49,5.116,37.223,4.849,-4.607,-2.671,0.0,38.8,39.8,9.511,1.603,-2.425,-0.731,-3.675,-1.464,-3.065,26.58,0.0,262.94,,275.0,275.0,-2.381,2.97,2.509,24.337
23066.0,2.972,0.762,-34.38,1.761,9.49,5.116,37.223,4.849,-4.607,-2.671,0.0,38.8,39.8,9.511,1.603,-2.073,-0.593,-3.192,-1.278,-3.065,26.58,0.0,262.44,,275.0,275.0,-2.073,2.97,2.503,24.337
23066.5,3.245,0.86,-33.574,1.73,9.458,5.116,37.223,4.849,-4.607,-2.671,0.0,38.8,39.8,9.722,1.579,-1.977,-0.707,-3.224,-1.447,-3.065,26.58,0.0,262.44,,275.0,275.0,-1.784,2.975,2.55,24.308
23067.0,3.245,0.86,-33.574,1.73,9.458,5.116,37.223,4.849,-4.607,-2.671,0.0,38.8,39.8,9.722,1.579,-2.29,-0.739,-3.606,-1.618,-3.065,26.58,0.0,262.64,,275.0,275.0,-1.839,2.975,2.606,24.297
23067.5,3.245,0.86,-33.574,1.73,9.458,5.116,37.223,4.849,-4.607,-2.671,0.0,38.8,39.8,9.722,1.579,-2.684,-0.871,-4.048,-1.747,-3.065,26.58,0.0,262.64,,275.0,275.0,-2.063,2.979,2.638,24.314
23068.0,3.245,0.86,-33.574,1.73,9.458,5.116,37.223,4.849,-4.607,-2.671,0.0,38.8,39.8,9.722,1.579,-2.521,-0.73,-3.737,-1.617,-3.065,26.58,0.0,262.24,,275.0,275.0,-2.337,2.984,2.603,24.325
23068.5,3.245,0.86,-33.574,1.73,9.458,5.099,37.245,4.842,-4.635,-2.672,0.0,38.855,39.847,9.722,1.579,-2.236,-0.697,-3.404,-1.439,-3.076,26.571,0.0,262.24,,275.0,275.0,-2.152,2.988,2.537,24.324
23069.0,3.245,0.86,-33.574,1.73,9.458,5.099,37.245,4.842,-4.635,-2.672,0.0,38.9,39.8,9.722,1.579,-1.746,-0.906,-3.211,-1.621,-3.076,26.571,0.0,262.14,,275.0,275.0,-1.944,2.992,2.489,24.346
23069.5,2.668,0.614,-35.209,1.736,9.529,5.099,37.245,4.842,-4.635,-2.672,0.0,38.9,39.8,9.442,1.708,-2.057,-0.919,-3.434,-1.761,-3.076,26.571,0.0,262.14,,275.0,275.0,-1.871,2.996,2.577,24.401
23070.0,2.668,0.614,-35.209,1.736,9.529,5.099,37.245,4.842,-4.635,-2.672,0.0,38.9,39.8,9.442,1.708,-2.508,-0.886,-3.842,-1.836,-3.076,26.571,0.0,261.24,,275.0,275.0,-2.043,2.991,2.594,24.465
23070.5,2.668,0.614,-35.209,1.736,9.529,5.099,37.245,4.842,-4.635,-2.672,0.0,38.9,39.8,9.442,1.708,-2.774,-0.972,-3.989,-1.876,-3.076,26.571,0.0,261.24,,275.0,275.0,-2.268,2.986,2.552,24.452
23071.0,2.668,0.614,-35.209,1.736,9.529,5.099,37.245,4.842,-4.635,-2.672,0.0,38.9,39.8,9.442,1.708,-1.886,-0.672,-3.033,-1.158,-3.076,26.571,0.0,262.64,,275.0,275.0,-2.403,2.98,2.481,24.407
23071.5,2.668,0.614,-35.209,1.736,9.529,5.099,37.187,4.807,-4.655,-2.677,0.0,38.859,39.829,9.442,1.708,-1.738,-0.822,-3.093,-1.494,-3.066,26.584,0.0,262.64,,275.0,275.0,-1.687,2.975,2.458,24.357
23072.0,2.668,0.614,-35.209,1.736,9.529,5.099,37.187,4.807,-4.655,-2.677,0.0,38.9,39.8,9.442,1.708,-2.092,-0.832,-3.388,-1.655,-3.066,26.584,0.0,262.54,,275.0,275.0,-1.787,2.97,2.511,24.303
23072.5,2.668,0.614,-35.209,1.736,9.529,5.099,37.187,4.807,-4.655,-2.677,0.0,38.9,39.8,9.442,1.708,-2.374,-0.81,-3.731,-1.734,-3.066,26.584,0.0,262.54,,275.0,275.0,-1.992,2.965,2.571,24.294
23073.0,2.767,0.721,-34.832,1.715,9.522,5.099,37.187,4.807,-4.655,-2.677,0.0,38.9,39.8,9.602,1.882,-2.682,-0.849,-4.014,-1.788,-3.066,26.584,0.0,262.24,,275.0,275.0,-2.162,2.96,2.563,24.237
23073.5,2.767,0.721,-34.832,1.715,9.522,5.099,37.187,4.807,-4.655,-2.677,0.0,38.9,39.8,9.602,1.882,-2.716,-0.827,-3.815,-1.749,-3.066,26.584,0.0,262.24,,275.0,275.0,-2.333,2.957,2.492,24.222
23074.0,2.767,0.721,-34.832,1.715,9.522,5.099,37.187,4.807,-4.655,-2.677,0.0,38.9,39.8,9.602,1.882,-2.093,-0.724,-3.219,-1.343,-3.066,26.584,0.0,262.44,,275.0,275.0,-2.277,2.954,2.45,24.231
23074.5,2.767,0.721,-34.832,1.715,9.522,5.099,37.187,4.807,-4.655,-2.677,0.0,38.9,39.8,9.602,1.882,-2.074,-0.934,-3.439,-1.739,-3.066,26.584,0.0,262.44,,275.0,275.0,-1.845,2.951,2.464,24.244
23075.0,2.767,0.721,-34.832,1.715,9.522,5.111,37.188,4.842,-4.657,-2.667,0.0,38.868,39.791,9.602,1.882,-2.379,-0.951,-3.707,-1.817,-3.063,26.565,0.0,262.94,,275.0,275.0,-2.046,2.948,2.482,24.247
23075.5,2.767,0.721,-34.832,1.715,9.522,5.111,37.188,4.842,-4.657,-2.667,0.0,38.9,39.8,9.602,1.882,-2.634,-1.023,-4.094,-1.948,-3.063,26.565,0.0,262.94,,275.0,275.0,-2.213,2.945,2.519,24.235
23076.0,3.396,0.79,-35.209,1.807,9.561,5.111,37.188,4.842,-4.657,-2.667,0.0,38.9,39.8,9.47,1.747,-2.686,-1.014,-3.922,-1.915,-3.063,26.565,0.0,262.54,,275.0,275.0,-2.425,2.942,2.484,24.256
23076.5,3.396,0.79,-35.209,1.807,9.561,5.111,37.188,4.842,-4.657,-2.667,0.0,38.9,39.8,9.47,1.747,-2.45,-1.028,-3.61,-1.787,-3.063,26.565,0.0,262.54,,275.0,275.0,-2.384,2.95,2.346,24.284
23077.0,3.396,0.79,-35.209,1.807,9.561,5.111,37.188,4.842,-4.657,-2.667,0.0,38.9,39.8,9.47,1.747,-2.045,-1.057,-3.46,-1.783,-3.063,26.565,0.0,262.74,,275.0,275.0,-2.219,2.957,2.335,24.284
23077.5,3.396,0.79,-35.209,1.807,9.561,5.111,37.188,4.842,-4.657,-2.667,0.0,38.9,39.8,9.47,1.747,-2.207,-1.117,-3.605,-1.947,-3.063,26.565,0.0,262.74,,275.0,275.0,-2.086,2.964,2.363,24.265
