t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
23078.0,3.396,0.79,-35.209,1.807,9.561,5.116,37.235,4.823,-4.713,-2.675,0.0,38.875,39.841,9.47,1.747,-2.714,-1.193,-3.994,-2.07,-3.066,26.58,0.0,262.54,,275.0,275.0,-2.219,2.971,2.365,24.264
23078.5,3.396,0.79,-35.209,1.807,9.561,5.116,37.235,4.823,-4.713,-2.675,0.0,38.9,39.8,9.47,1.747,-2.67,-1.075,-3.833,-1.911,-3.066,26.58,0.0,262.54,,275.0,275.0,-2.493,2.978,2.346,24.28
23079.0,3.396,0.79,-35.209,1.807,9.561,5.116,37.235,4.823,-4.713,-2.675,0.0,38.9,39.8,9.47,1.747,-2.459,-0.936,-3.518,-1.76,-3.066,26.58,0.0,262.84,,275.0,275.0,-2.372,2.985,2.296,24.262
23079.5,3.354,0.839,-34.686,1.721,9.454,5.116,37.235,4.823,-4.713,-2.675,0.0,38.9,39.8,9.597,1.79,-2.121,-0.993,-3.44,-1.814,-3.066,26.58,0.0,262.84,,275.0,275.0,-2.168,2.992,2.282,24.269
23080.0,3.354,0.839,-34.686,1.721,9.454,5.116,37.235,4.823,-4.713,-2.675,0.0,38.9,39.8,9.597,1.79,-2.21,-1.087,-3.558,-1.902,-3.066,26.58,0.0,261.84,,275.0,275.0,-2.092,2.998,2.28,24.286
23080.5,3.354,0.839,-34.686,1.721,9.454,5.116,37.235,4.823,-4.713,-2.675,0.0,38.9,39.8,9.597,1.79,-2.468,-1.127,-3.812,-2.027,-3.066,26.58,0.0,261.84,,275.0,275.0,-2.189,3.003,2.336,24.292
23081.0,3.354,0.839,-34.686,1.721,9.454,5.116,37.235,4.823,-4.713,-2.675,0.0,38.9,39.8,9.597,1.79,-2.723,-1.19,-3.999,-2.065,-3.066,26.58,0.0,263.24,,275.0,275.0,-2.358,3.009,2.344,24.305
23081.5,3.354,0.839,-34.686,1.721,9.454,5.124,37.259,4.835,-4.718,-2.673,0.0,38.883,39.79,9.597,1.79,-2.221,-0.895,-3.313,-1.654,-3.075,26.575,0.0,263.24,,275.0,275.0,-2.494,3.015,2.265,24.324
23082.0,3.354,0.839,-34.686,1.721,9.454,5.124,37.259,4.835,-4.718,-2.673,0.0,38.9,39.8,9.597,1.79,-1.898,-0.964,-3.256,-1.706,-3.075,26.575,0.0,261.24,,275.0,275.0,-2.021,3.02,2.266,24.348
23082.5,2.89,0.802,-34.216,1.773,9.432,5.124,37.259,4.835,-4.718,-2.673,0.0,38.9,39.8,9.583,1.774,-2.222,-1.066,-3.541,-1.934,-3.075,26.575,0.0,261.24,,275.0,275.0,-1.956,3.026,2.294,24.349
23083.0,2.89,0.802,-34.216,1.773,9.432,5.124,37.259,4.835,-4.718,-2.673,0.0,38.9,39.8,9.583,1.774,-2.67,-1.085,-3.854,-2.035,-3.075,26.575,0.0,262.84,,275.0,275.0,-2.191,3.024,2.35,24.386
23083.5,2.89,0.802,-34.216,1.773,9.432,5.124,37.259,4.835,-4.718,-2.673,0.0,38.9,39.8,9.583,1.774,-2.84,-1.102,-4.126,-2.068,-3.075,26.575,0.0,262.84,,275.0,275.0,-2.411,3.021,2.378,24.358
23084.0,2.89,0.802,-34.216,1.773,9.432,5.124,37.259,4.835,-4.718,-2.673,0.0,38.9,39.8,9.583,1.774,-2.7,-1.144,-3.777,-1.91,-3.075,26.575,0.0,262.34,,275.0,275.0,-2.534,3.019,2.282,24.318
23084.5,2.89,0.802,-34.216,1.773,9.432,5.142,37.233,4.798,-4.728,-2.677,0.0,38.885,39.841,9.583,1.774,-2.136,-0.972,-3.402,-1.645,-3.067,26.571,0.0,262.34,,275.0,275.0,-2.383,3.017,2.271,24.268
23085.0,2.89,0.802,-34.216,1.773,9.432,5.142,37.233,4.798,-4.728,-2.677,0.0,38.9,39.8,9.583,1.774,-2.218,-1.149,-3.467,-1.918,-3.067,26.571,0.0,262.84,,275.0,275.0,-2.039,3.015,2.284,24.253
23085.5,2.89,0.802,-34.216,1.773,9.432,5.142,37.233,4.798,-4.728,-2.677,0.0,38.9,39.8,9.583,1.774,-2.486,-1.076,-3.837,-1.983,-3.067,26.571,0.0,262.84,,275.0,275.0,-2.188,3.013,2.338,24.212
23086.0,2.807,0.753,-33.454,1.748,9.352,5.142,37.233,4.798,-4.728,-2.677,0.0,38.9,39.8,9.765,1.739,-2.776,-1.084,-4.157,-2.036,-3.067,26.571,0.0,262.84,,275.0,275.0,-2.345,3.011,2.373,24.164
23086.5,2.807,0.753,-33.454,1.748,9.352,5.142,37.233,4.798,-4.728,-2.677,0.0,38.9,39.8,9.765,1.739,-2.82,-1.153,-4.047,-2.062,-3.067,26.571,0.0,262.84,,275.0,275.0,-2.513,3.008,2.366,24.15
23087.0,2.807,0.753,-33.454,1.748,9.352,5.142,37.233,4.798,-4.728,-2.677,0.0,38.9,39.8,9.765,1.739,-2.581,-1.087,-3.667,-1.938,-3.067,26.571,0.0,262.84,,275.0,275.0,-2.52,3.004,2.316,24.086
23087.5,2.807,0.753,-33.454,1.748,9.352,5.142,37.233,4.798,-4.728,-2.677,0.0,38.9,39.8,9.765,1.739,-2.196,-1.078,-3.551,-1.847,-3.067,26.571,0.0,262.84,,275.0,275.0,-2.318,3.001,2.247,24.073
23088.0,2.807,0.753,-33.454,1.748,9.352,5.145,37.208,4.839,-4.764,-2.687,0.0,38.881,39.772,9.765,1.739,-2.204,-1.148,-3.629,-1.953,-3.079,26.569,0.0,262.94,,275.0,275.0,-2.168,2.998,2.279,24.109
23088.5,2.807,0.753,-33.454,1.748,9.352,5.145,37.208,4.839,-4.764,-2.687,0.0,38.9,39.8,9.765,1.739,-2.772,-1.274,-4.101,-2.265,-3.079,26.569,0.0,262.94,,275.0,275.0,-2.233,2.995,2.302,24.126
23089.0,2.986,0.717,-35.209,1.759,9.48,5.145,37.208,4.839,-4.764,-2.687,0.0,38.9,39.8,9.577,1.86,-2.941,-1.325,-4.202,-2.26,-3.079,26.569,0.0,263.24,,275.0,275.0,-2.603,2.992,2.308,24.165
23089.5,2.986,0.717,-35.209,1.759,9.48,5.145,37.208,4.839,-4.764,-2.687,0.0,38.9,39.8,9.577,1.86,-2.693,-1.224,-3.74,-2.028,-3.079,26.569,0.0,263.24,,275.0,275.0,-2.682,2.992,2.26,24.19
23090.0,2.986,0.717,-35.209,1.759,9.48,5.145,37.208,4.839,-4.764,-2.687,0.0,38.9,39.8,9.577,1.86,-2.347,-1.209,-3.498,-1.968,-3.079,26.569,0.0,261.64,,275.0,275.0,-2.421,2.991,2.205,24.211
23090.5,2.986,0.717,-35.209,1.759,9.48,5.145,37.208,4.839,-4.764,-2.687,0.0,38.9,39.8,9.577,1.86,-2.207,-1.269,-3.559,-2.013,-3.079,26.569,0.0,261.64,,275.0,275.0,-2.256,2.991,2.182,24.203
23091.0,2.986,0.717,-35.209,1.759,9.48,5.158,37.21,4.844,-4.772,-2.696,0.0,38.88,39.797,9.577,1.86,-2.459,-1.258,-3.793,-2.133,-3.099,26.566,0.0,263.24,,275.0,275.0,-2.262,2.991,2.25,24.227
23091.5,2.986,0.717,-35.209,1.759,9.48,5.158,37.21,4.844,-4.772,-2.696,0.0,38.9,39.8,9.577,1.86,-2.885,-1.296,-4.183,-2.27,-3.099,26.566,0.0,263.24,,275.0,275.0,-2.411,2.991,2.24,24.173
23092.0,3.402,0.78,-35.209,1.76,9.533,5.158,37.21,4.844,-4.772,-2.696,0.0,38.9,39.8,9.483,1.769,-2.649,-1.604,-3.967,-2.203,-3.099,26.566,0.0,261.74,,275.0,275.0,-2.658,2.991,2.109,24.093
23092.5,3.402,0.78,-35.209,1.76,9.533,5.158,37.21,4.844,-4.772,-2.696,0.0,38.9,39.8,9.483,1.769,-2.45,-1.403,-3.591,-2.138,-3.099,26.566,0.0,261.74,,275.0,275.0,-2.606,2.998,2.004,24.096
23093.0,3.402,0.78,-35.209,1.76,9.533,5.158,37.21,4.844,-4.772,-2.696,0.0,38.9,39.8,9.483,1.769,-2.506,-1.53,-3.647,-2.293,-3.099,26.566,0.0,262.94,,275.0,275.0,-2.396,3.005,1.927,24.069
23093.5,3.402,0.78,-35.209,1.76,9.533,5.158,37.21,4.844,-4.772,-2.696,0.0,38.9,39.8,9.483,1.769,-2.702,-1.695,-3.91,-2.559,-3.099,26.566,0.0,262.94,,275.0,275.0,-2.494,3.011,1.924,23.984
23094.0,3.402,0.78,-35.209,1.76,9.533,5.158,37.21,4.844,-4.772,-2.696,0.0,38.9,39.8,9.483,1.769,-3.007,-1.727,-4.245,-2.683,-3.099,26.566,0.0,260.94,,275.0,275.0,-2.717,3.017,1.969,23.995
23094.5,3.402,0.78,-35.209,1.76,9.533,5.145,37.25,4.842,-4.802,-2.69,0.0,38.878,39.766,9.483,1.769,-3.119,-1.822,-4.421,-2.741,-3.093,26.563,0.0,260.94,,275.0,275.0,-2.915,3.024,1.879,24.081
23095.0,3.402,0.78,-35.209,1.76,9.533,5.145,37.25,4.842,-4.802,-2.69,0.0,38.9,39.8,9.483,1.769,-3.142,-1.692,-4.12,-2.563,-3.093,26.563,0.0,263.04,,275.0,275.0,-3.026,3.03,1.754,24.092
23095.5,3.132,0.806,-34.606,1.841,9.483,5.145,37.25,4.842,-4.802,-2.69,0.0,38.9,39.8,9.523,1.629,-2.151,-1.709,-3.616,-2.351,-3.093,26.563,0.0,263.04,,275.0,275.0,-2.879,3.036,1.682,24.105
23096.0,3.132,0.806,-34.606,1.841,9.483,5.145,37.25,4.842,-4.802,-2.69,0.0,38.9,39.8,9.523,1.629,-2.426,-1.816,-3.814,-2.581,-3.093,26.563,0.0,260.44,,275.0,275.0,-2.457,3.038,1.655,24.039
23096.5,3.132,0.806,-34.606,1.841,9.483,5.145,37.25,4.842,-4.802,-2.69,0.0,38.9,39.8,9.523,1.629,-2.877,-1.954,-4.097,-2.826,-3.093,26.563,0.0,260.44,,275.0,275.0,-2.659,3.039,1.677,23.984
23097.0,3.132,0.806,-34.606,1.841,9.483,5.145,37.25,4.842,-4.802,-2.69,0.0,38.9,39.8,9.523,1.629,-3.238,-1.997,-4.443,-2.968,-3.093,26.563,0.0,263.24,,275.0,275.0,-2.939,3.041,1.698,23.958
23097.5,3.132,0.806,-34.606,1.841,9.483,5.138,37.273,4.852,-4.815,-2.686,0.0,38.879,39.757,9.523,1.629,-3.208,-2.128,-4.246,-2.845,-3.095,26.557,0.0,263.24,,275.0,275.0,-3.161,3.042,1.683,23.963
23098.0,3.132,0.806,-34.606,1.841,9.483,5.138,37.273,4.852,-4.815,-2.686,0.0,38.9,39.8,9.523,1.629,-2.71,-1.842,-3.751,-2.545,-3.095,26.557,0.0,262.14,,275.0,275.0,-3.107,3.044,1.517,24.018
23098.5,2.75,0.764,-33.887,1.809,9.479,5.138,37.273,4.852,-4.815,-2.686,0.0,38.9,39.8,9.581,1.642,-2.597,-1.758,-3.64,-2.486,-3.095,26.557,0.0,262.14,,275.0,275.0,-2.712,3.045,1.537,24.033
23099.0,2.75,0.764,-33.887,1.809,9.479,5.138,37.273,4.852,-4.815,-2.686,0.0,38.9,39.8,9.581,1.642,-2.788,-1.967,-3.983,-2.775,-3.095,26.557,0.0,263.24,,275.0,275.0,-2.62,3.04,1.556,23.996
23099.5,2.75,0.764,-33.887,1.809,9.479,5.138,37.273,4.852,-4.815,-2.686,0.0,38.9,39.8,9.581,1.642,-3.134,-2.053,-4.218,-2.903,-3.095,26.557,0.0,263.24,,275.0,275.0,-2.878,3.036,1.577,24.02
23100.0,2.75,0.764,-33.887,1.809,9.479,5.138,37.273,4.852,-4.815,-2.686,0.0,38.9,39.8,9.581,1.642,-3.036,-1.996,-4.152,-2.729,-3.095,26.557,0.0,263.04,,275.0,275.0,-3.077,3.031,1.553,24.033
23100.5,2.75,0.764,-33.887,1.809,9.479,5.138,37.273,4.852,-4.815,-2.686,0.0,38.9,39.8,9.581,1.642,-2.792,-1.813,-3.877,-2.394,-3.095,26.557,0.0,263.04,,275.0,275.0,-2.978,3.026,1.507,23.995
23101.0,2.75,0.764,-33.887,1.809,9.479,5.135,37.248,4.798,-4.825,-2.674,0.0,38.871,39.778,9.581,1.642,-2.474,-1.682,-3.5,-2.265,-3.099,26.559,0.0,263.04,,275.0,275.0,-2.719,3.022,1.458,24.013
23101.5,2.75,0.764,-33.887,1.809,9.479,5.135,37.248,4.798,-4.825,-2.674,0.0,38.9,39.8,9.581,1.642,-2.443,-1.942,-3.609,-2.633,-3.099,26.559,0.0,263.04,,275.0,275.0,-2.48,3.017,1.517,23.982
23102.0,2.515,0.565,-35.209,1.786,9.516,5.135,37.248,4.798,-4.825,-2.674,0.0,38.9,39.8,9.485,1.668,-2.91,-1.936,-4.02,-2.763,-3.099,26.559,0.0,261.74,,275.0,275.0,-2.657,3.013,1.549,24.004
23102.5,2.515,0.565,-35.209,1.786,9.516,5.135,37.248,4.798,-4.825,-2.674,0.0,38.9,39.8,9.485,1.668,-3.143,-2.143,-4.272,-2.987,-3.099,26.559,0.0,261.74,,275.0,275.0,-2.907,3.005,1.533,24.036
23103.0,2.515,0.565,-35.209,1.786,9.516,5.135,37.248,4.798,-4.825,-2.674,0.0,38.9,39.8,9.485,1.668,-2.659,-1.989,-3.867,-2.661,-3.099,26.559,0.0,263.04,,275.0,275.0,-3.136,2.997,1.495,24.08
23103.5,2.515,0.565,-35.209,1.786,9.516,5.135,37.248,4.798,-4.825,-2.674,0.0,38.9,39.8,9.485,1.668,-2.559,-1.813,-3.688,-2.42,-3.099,26.559,0.0,263.04,,275.0,275.0,-2.794,2.989,1.43,24.078
23104.0,2.515,0.565,-35.209,1.786,9.516,5.149,37.201,4.828,-4.835,-2.688,0.0,38.869,39.764,9.485,1.668,-2.691,-1.87,-3.93,-2.588,-3.091,26.563,0.0,260.94,,275.0,275.0,-2.62,2.981,1.462,24.046
23104.5,2.515,0.565,-35.209,1.786,9.516,5.149,37.201,4.828,-4.835,-2.688,0.0,38.9,39.8,9.485,1.668,-2.911,-1.93,-4.203,-2.789,-3.091,26.563,0.0,260.94,,275.0,275.0,-2.77,2.973,1.479,23.987
23105.0,3.064,0.77,-34.241,1.788,9.551,5.149,37.201,4.828,-4.835,-2.688,0.0,38.9,39.8,9.632,1.581,-3.097,-1.987,-4.38,-2.89,-3.091,26.563,0.0,263.14,,275.0,275.0,-2.958,2.966,1.5,24.003
23105.5,3.064,0.77,-34.241,1.788,9.551,5.149,37.201,4.828,-4.835,-2.688,0.0,38.9,39.8,9.632,1.581,-3.259,-2.045,-4.428,-2.813,-3.091,26.563,0.0,263.14,,275.0,275.0,-3.088,2.967,1.455,24.03
23106.0,3.064,0.77,-34.241,1.788,9.551,5.149,37.201,4.828,-4.835,-2.688,0.0,38.9,39.8,9.632,1.581,-2.592,-1.866,-3.729,-2.467,-3.091,26.563,0.0,261.14,,275.0,275.0,-3.136,2.969,1.374,24.055
23106.5,3.064,0.77,-34.241,1.788,9.551,5.149,37.201,4.828,-4.835,-2.688,0.0,38.9,39.8,9.632,1.581,-2.528,-1.894,-3.824,-2.612,-3.091,26.563,0.0,261.14,,275.0,275.0,-2.663,2.971,1.38,24.132
23107.0,3.064,0.77,-34.241,1.788,9.551,5.149,37.201,4.828,-4.835,-2.688,0.0,38.9,39.8,9.632,1.581,-2.898,-1.944,-4.105,-2.773,-3.091,26.563,0.0,262.84,,275.0,275.0,-2.714,2.972,1.431,24.126
23107.5,3.064,0.77,-34.241,1.788,9.551,5.173,37.218,4.874,-4.843,-2.668,0.0,38.883,39.787,9.632,1.581,-3.213,-2.052,-4.352,-2.897,-3.074,26.576,0.0,262.84,,275.0,275.0,-2.93,2.974,1.473,24.148
23108.0,3.064,0.77,-34.241,1.788,9.551,5.173,37.218,4.874,-4.843,-2.668,0.0,38.9,39.8,9.632,1.581,-3.314,-2.003,-4.401,-2.848,-3.074,26.576,0.0,262.24,,275.0,275.0,-3.128,2.975,1.488,24.216
23108.5,3.812,0.88,-35.209,1.727,9.538,5.173,37.218,4.874,-4.843,-2.668,0.0,38.9,39.8,9.552,1.817,-3.024,-1.909,-4.178,-2.56,-3.074,26.576,0.0,262.24,,275.0,275.0,-3.141,2.977,1.449,24.28
23109.0,3.812,0.88,-35.209,1.727,9.538,5.173,37.218,4.874,-4.843,-2.668,0.0,38.9,39.8,9.552,1.817,-2.891,-1.78,-3.893,-2.418,-3.074,26.576,0.0,262.84,,275.0,275.0,-2.918,2.99,1.435,24.314
23109.5,3.812,0.88,-35.209,1.727,9.538,5.173,37.218,4.874,-4.843,-2.668,0.0,38.9,39.8,9.552,1.817,-2.999,-1.986,-4.134,-2.776,-3.074,26.576,0.0,262.84,,275.0,275.0,-2.746,3.004,1.472,24.343
23110.0,3.812,0.88,-35.209,1.727,9.538,5.173,37.218,4.874,-4.843,-2.668,0.0,38.9,39.8,9.552,1.817,-3.125,-1.98,-4.362,-2.897,-3.074,26.576,0.0,262.44,,275.0,275.0,-2.974,3.017,1.513,24.408
23110.5,3.812,0.88,-35.209,1.727,9.538,5.16,37.225,4.854,-4.88,-2.683,0.0,38.862,39.748,9.552,1.817,-3.308,-2.002,-4.336,-2.817,-3.073,26.562,0.0,262.44,,275.0,275.0,-3.091,3.03,1.526,24.403
23111.0,3.812,0.88,-35.209,1.727,9.538,5.16,37.225,4.854,-4.88,-2.683,0.0,38.9,39.7,9.552,1.817,-3.047,-1.855,-4.031,-2.622,-3.073,26.562,0.0,262.94,,275.0,275.0,-3.116,3.043,1.5,24.434
23111.5,3.018,0.768,-34.43,1.723,9.496,5.16,37.225,4.854,-4.88,-2.683,0.0,38.9,39.7,9.607,1.773,-2.744,-1.833,-3.943,-2.471,-3.073,26.562,0.0,262.94,,275.0,275.0,-2.889,3.055,1.456,24.48
23112.0,3.018,0.768,-34.43,1.723,9.496,5.16,37.225,4.854,-4.88,-2.683,0.0,38.9,39.7,9.607,1.773,-2.73,-1.955,-4.059,-2.66,-3.073,26.562,0.0,262.34,,275.0,275.0,-2.748,3.055,1.427,24.518
23112.5,3.018,0.768,-34.43,1.723,9.496,5.16,37.225,4.854,-4.88,-2.683,0.0,38.9,39.7,9.607,1.773,-2.961,-2.074,-4.237,-2.88,-3.073,26.562,0.0,262.34,,275.0,275.0,-2.851,3.054,1.444,24.53
23113.0,3.018,0.768,-34.43,1.723,9.496,5.16,37.225,4.854,-4.88,-2.683,0.0,38.9,39.7,9.607,1.773,-3.246,-2.201,-4.344,-3.031,-3.073,26.562,0.0,262.84,,275.0,275.0,-3.038,3.054,1.427,24.564
23113.5,3.018,0.768,-34.43,1.723,9.496,5.16,37.225,4.854,-4.88,-2.683,0.0,38.9,39.7,9.607,1.773,-2.875,-2.11,-3.882,-2.712,-3.073,26.562,0.0,262.84,,275.0,275.0,-3.205,3.053,1.351,24.475
23114.0,3.018,0.768,-34.43,1.723,9.496,5.164,37.259,4.842,-4.904,-2.676,0.0,38.861,39.741,9.607,1.773,-2.529,-2.111,-3.829,-2.706,-3.071,26.569,0.0,262.34,,275.0,275.0,-2.895,3.052,1.276,24.424
23114.5,3.018,0.768,-34.43,1.723,9.496,5.164,37.259,4.842,-4.904,-2.676,0.0,38.9,39.7,9.607,1.773,-2.758,-2.098,-4.071,-2.88,-3.071,26.569,0.0,262.34,,275.0,275.0,-2.794,3.052,1.284,24.339
23115.0,2.88,0.765,-34.545,1.747,9.503,5.164,37.259,4.842,-4.904,-2.676,0.0,38.9,39.7,9.541,1.676,-3.056,-2.156,-4.313,-2.987,-3.071,26.569,0.0,263.24,,275.0,275.0,-2.952,3.051,1.33,24.276
23115.5,2.88,0.765,-34.545,1.747,9.503,5.164,37.259,4.842,-4.904,-2.676,0.0,38.9,39.7,9.541,1.676,-3.379,-2.327,-4.597,-3.266,-3.071,26.569,0.0,263.24,,275.0,275.0,-3.128,3.049,1.298,24.196
23116.0,2.88,0.765,-34.545,1.747,9.503,5.164,37.259,4.842,-4.904,-2.676,0.0,38.9,39.7,9.541,1.676,-3.361,-2.424,-4.536,-3.23,-3.071,26.569,0.0,262.34,,275.0,275.0,-3.392,3.046,1.226,24.167
23116.5,2.88,0.765,-34.545,1.747,9.503,5.164,37.259,4.842,-4.904,-2.676,0.0,38.9,39.7,9.541,1.676,-3.079,-2.246,-4.018,-2.956,-3.071,26.569,0.0,262.34,,275.0,275.0,-3.388,3.043,1.143,24.134
23117.0,2.88,0.765,-34.545,1.747,9.503,5.179,37.238,4.85,-4.941,-2.682,0.0,38.852,39.717,9.541,1.676,-3.087,-2.487,-4.154,-3.251,-3.084,26.56,0.0,262.94,,275.0,275.0,-3.075,3.04,1.124,24.146
23117.5,2.88,0.765,-34.545,1.747,9.503,5.179,37.238,4.85,-4.941,-2.682,0.0,38.9,39.7,9.541,1.676,-3.419,-2.539,-4.467,-3.457,-3.084,26.56,0.0,262.94,,275.0,275.0,-3.245,3.038,1.126,24.092
23118.0,2.844,0.683,-35.209,1.787,9.472,5.179,37.238,4.85,-4.941,-2.682,0.0,38.9,39.7,9.569,1.865,-3.609,-2.627,-4.786,-3.628,-3.084,26.56,0.0,263.24,,275.0,275.0,-3.47,3.035,1.106,24.096
23118.5,2.844,0.683,-35.209,1.787,9.472,5.179,37.238,4.85,-4.941,-2.682,0.0,38.9,39.7,9.569,1.865,-3.571,-2.815,-4.592,-3.63,-3.084,26.56,0.0,263.24,,275.0,275.0,-3.663,3.032,1.053,24.184
23119.0,2.844,0.683,-35.209,1.787,9.472,5.179,37.238,4.85,-4.941,-2.682,0.0,38.9,39.7,9.569,1.865,-3.331,-2.547,-4.227,-3.21,-3.084,26.56,0.0,263.84,,275.0,275.0,-3.652,3.029,0.828,24.153
23119.5,2.844,0.683,-35.209,1.787,9.472,5.179,37.238,4.85,-4.941,-2.682,0.0,38.9,39.7,9.569,1.865,-2.775,-2.619,-4.008,-3.078,-3.084,26.56,0.0,263.84,,275.0,275.0,-3.329,3.026,0.742,24.108
23120.0,2.844,0.683,-35.209,1.787,9.472,5.168,37.211,4.852,-4.93,-2.676,0.0,38.852,39.731,9.569,1.865,-2.93,-3.119,-4.274,-3.931,-3.074,26.56,0.0,263.44,,275.0,275.0,-3.12,3.023,0.678,24.126
23120.5,2.844,0.683,-35.209,1.787,9.472,5.168,37.211,4.852,-4.93,-2.676,0.0,38.9,39.7,9.569,1.865,-3.199,-3.342,-4.42,-4.195,-3.074,26.56,0.0,263.44,,275.0,275.0,-3.564,3.02,0.64,24.143
23121.0,2.844,0.683,-35.209,1.787,9.472,5.168,37.211,4.852,-4.93,-2.676,0.0,38.9,39.7,9.569,1.865,-3.631,-3.35,-4.63,-4.225,-3.074,26.56,0.0,263.64,,275.0,275.0,-3.789,3.017,0.603,24.225
23121.5,2.88,0.726,-34.92,1.771,9.4,5.168,37.211,4.852,-4.93,-2.676,0.0,38.9,39.7,9.614,1.919,-3.322,-3.291,-4.29,-3.875,-3.074,26.56,0.0,263.64,,275.0,275.0,-3.959,3.014,0.472,24.284
23122.0,2.88,0.726,-34.92,1.771,9.4,5.168,37.211,4.852,-4.93,-2.676,0.0,38.9,39.7,9.614,1.919,-2.835,-3.051,-3.731,-3.243,-3.074,26.56,0.0,263.74,,275.0,275.0,-3.694,3.012,0.338,24.314
23122.5,2.88,0.726,-34.92,1.771,9.4,5.168,37.211,4.852,-4.93,-2.676,0.0,38.9,39.7,9.614,1.919,-2.71,-3.024,-3.721,-3.433,-3.074,26.56,0.0,263.74,,275.0,275.0,-3.215,3.01,0.241,24.312
23123.0,2.88,0.726,-34.92,1.771,9.4,5.168,37.211,4.852,-4.93,-2.676,0.0,38.9,39.7,9.614,1.919,-3.021,-3.262,-4.225,-3.929,-3.074,26.56,0.0,263.74,,275.0,275.0,-3.222,3.008,0.255,24.279
23123.5,2.88,0.726,-34.92,1.771,9.4,5.17,37.229,4.856,-4.929,-2.674,0.0,38.848,39.682,9.614,1.919,-3.888,-3.51,-4.968,-4.41,-3.086,26.562,0.0,263.74,,275.0,275.0,-3.61,3.006,0.26,24.266
23124.0,2.88,0.726,-34.92,1.771,9.4,5.17,37.229,4.856,-4.929,-2.674,0.0,38.8,39.7,9.614,1.919,-3.695,-3.624,-4.626,-4.173,-3.086,26.562,0.0,263.64,,275.0,275.0,-4.194,3.004,0.214,24.282
23124.5,2.991,0.788,-33.551,1.793,9.451,5.17,37.229,4.856,-4.929,-2.674,0.0,38.8,39.7,9.698,1.762,-3.163,-3.389,-4.067,-3.739,-3.086,26.562,0.0,263.64,,275.0,275.0,-4.03,3.002,0.11,24.275
23125.0,2.991,0.788,-33.551,1.793,9.451,5.17,37.229,4.856,-4.929,-2.674,0.0,38.8,39.7,9.698,1.762,-3.061,-3.127,-3.853,-3.593,-3.086,26.562,0.0,263.14,,275.0,275.0,-3.589,3.001,0.022,24.293
23125.5,2.991,0.788,-33.551,1.793,9.451,5.17,37.229,4.856,-4.929,-2.674,0.0,38.8,39.7,9.698,1.762,-3.337,-3.218,-4.222,-3.853,-3.086,26.562,0.0,263.14,,275.0,275.0,-3.409,3.001,0.047,24.293
23126.0,2.991,0.788,-33.551,1.793,9.451,5.17,37.229,4.856,-4.929,-2.674,0.0,38.8,39.7,9.698,1.762,-3.494,-3.409,-4.628,-4.111,-3.086,26.562,0.0,263.34,,275.0,275.0,-3.658,3.001,0.054,24.285
23126.5,2.991,0.788,-33.551,1.793,9.451,5.181,37.232,4.85,-4.943,-2.676,0.0,38.837,39.647,9.698,1.762,-3.696,-3.47,-4.882,-4.296,-3.081,26.552,0.0,263.34,,275.0,275.0,-3.91,3.001,0.08,24.228
23127.0,2.991,0.788,-33.551,1.793,9.451,5.181,37.232,4.85,-4.943,-2.676,0.0,38.8,39.6,9.698,1.762,-3.95,-3.517,-4.98,-4.256,-3.081,26.552,0.0,263.24,,275.0,275.0,-4.086,3.001,0.027,24.224
23127.5,2.991,0.788,-33.551,1.793,9.451,5.181,37.232,4.85,-4.943,-2.676,0.0,38.8,39.6,9.698,1.762,-3.361,-3.237,-4.24,-3.623,-3.081,26.552,0.0,263.24,,275.0,275.0,-4.176,3.001,-0.048,24.211
23128.0,3.422,0.815,-35.209,1.747,9.626,5.181,37.232,4.85,-4.943,-2.676,0.0,38.8,39.6,9.346,1.775,-3.188,-3.45,-4.247,-3.887,-3.081,26.552,0.0,263.44,,275.0,275.0,-3.615,3.0,-0.076,24.224
23128.5,3.422,0.815,-35.209,1.747,9.626,5.181,37.232,4.85,-4.943,-2.676,0.0,38.8,39.6,9.346,1.775,-3.298,-3.547,-4.481,-4.21,-3.081,26.552,0.0,263.44,,275.0,275.0,-3.693,3.007,-0.075,24.124
23129.0,3.422,0.815,-35.209,1.747,9.626,5.181,37.232,4.85,-4.943,-2.676,0.0,38.8,39.6,9.346,1.775,-3.646,-3.564,-4.845,-4.373,-3.081,26.552,0.0,263.44,,275.0,275.0,-3.884,3.014,-0.027,24.059
23129.5,3.422,0.815,-35.209,1.747,9.626,5.181,37.232,4.85,-4.943,-2.676,0.0,38.8,39.6,9.346,1.775,-3.881,-3.557,-5.002,-4.249,-3.081,26.552,0.0,263.44,,275.0,275.0,-4.107,3.021,-0.061,23.92
23130.0,3.422,0.815,-35.209,1.747,9.626,5.186,37.241,4.885,-4.96,-2.686,0.0,38.824,39.641,9.346,1.775,-3.715,-3.268,-4.511,-3.81,-3.092,26.56,0.0,263.34,,275.0,275.0,-4.172,3.027,-0.13,23.961
23130.5,3.422,0.815,-35.209,1.747,9.626,5.186,37.241,4.885,-4.96,-2.686,0.0,38.8,39.6,9.346,1.775,-3.287,-3.2,-4.291,-3.741,-3.092,26.56,0.0,263.34,,275.0,275.0,-3.826,3.034,-0.105,23.916
23131.0,2.939,0.721,-35.209,1.758,9.581,5.186,37.241,4.885,-4.96,-2.686,0.0,38.8,39.6,9.428,1.717,-3.613,-3.536,-4.673,-4.236,-3.092,26.56,0.0,263.34,,275.0,275.0,-3.755,3.04,-0.072,23.903
23131.5,2.939,0.721,-35.209,1.758,9.581,5.186,37.241,4.885,-4.96,-2.686,0.0,38.8,39.6,9.428,1.717,-4.044,-3.521,-5.083,-4.346,-3.092,26.56,0.0,263.34,,275.0,275.0,-4.015,3.039,-0.027,23.861
23132.0,2.939,0.721,-35.209,1.758,9.581,5.186,37.241,4.885,-4.96,-2.686,0.0,38.8,39.6,9.428,1.717,-3.921,-3.542,-4.826,-4.211,-3.092,26.56,0.0,263.54,,275.0,275.0,-4.249,3.037,-0.024,23.842
23132.5,2.939,0.721,-35.209,1.758,9.581,5.186,37.241,4.885,-4.96,-2.686,0.0,38.8,39.6,9.428,1.717,-3.387,-3.287,-4.383,-3.666,-3.092,26.56,0.0,263.54,,275.0,275.0,-4.125,3.035,-0.106,23.822
23133.0,2.939,0.721,-35.209,1.758,9.581,5.169,37.196,4.828,-4.972,-2.677,0.0,38.822,39.634,9.428,1.717,-3.404,-3.172,-4.319,-3.655,-3.083,26.558,0.0,263.54,,275.0,275.0,-3.681,3.034,-0.067,23.737
23133.5,2.939,0.721,-35.209,1.758,9.581,5.169,37.196,4.828,-4.972,-2.677,0.0,38.8,39.6,9.428,1.717,-3.575,-3.123,-4.444,-3.734,-3.083,26.558,0.0,263.54,,275.0,275.0,-3.637,3.032,-0.012,23.872
23134.0,2.939,0.721,-35.209,1.758,9.581,5.169,37.196,4.828,-4.972,-2.677,0.0,38.8,39.6,9.428,1.717,-3.838,-3.242,-4.846,-3.976,-3.083,26.558,0.0,262.74,,275.0,275.0,-3.719,3.031,0.054,23.881
23134.5,2.417,0.536,-35.209,1.773,9.499,5.169,37.196,4.828,-4.972,-2.677,0.0,38.8,39.6,9.492,1.826,-4.291,-3.403,-5.458,-4.23,-3.083,26.558,0.0,262.74,,275.0,275.0,-3.975,3.029,0.107,23.899
23135.0,2.417,0.536,-35.209,1.773,9.499,5.169,37.196,4.828,-4.972,-2.677,0.0,38.8,39.6,9.492,1.826,-4.222,-3.205,-5.13,-3.956,-3.083,26.558,0.0,263.14,,275.0,275.0,-4.345,3.019,0.098,23.872
23135.5,2.417,0.536,-35.209,1.773,9.499,5.169,37.196,4.828,-4.972,-2.677,0.0,38.8,39.6,9.492,1.826,-3.857,-3.003,-4.67,-3.705,-3.083,26.558,0.0,263.14,,275.0,275.0,-4.129,3.009,0.055,23.803
23136.0,2.417,0.536,-35.209,1.773,9.499,5.169,37.196,4.828,-4.972,-2.677,0.0,38.8,39.6,9.492,1.826,-3.436,-3.123,-4.571,-3.741,-3.083,26.558,0.0,262.74,,275.0,275.0,-3.809,3.0,0.033,23.797
23136.5,2.417,0.536,-35.209,1.773,9.499,5.147,37.191,4.834,-5.003,-2.68,0.0,38.809,39.61,9.492,1.826,-3.566,-3.275,-4.743,-4.021,-3.084,26.555,0.0,262.74,,275.0,275.0,-3.718,2.99,0.126,23.792
23137.0,2.417,0.536,-35.209,1.773,9.499,5.147,37.191,4.834,-5.003,-2.68,0.0,38.8,39.6,9.492,1.826,-3.973,-3.344,-5.042,-4.192,-3.084,26.555,0.0,263.44,,275.0,275.0,-3.901,2.981,0.178,23.756
23137.5,2.169,0.576,-34.172,1.818,9.509,5.147,37.191,4.834,-5.003,-2.68,0.0,38.8,39.6,9.536,1.691,-4.341,-3.352,-5.413,-4.273,-3.084,26.555,0.0,263.44,,275.0,275.0,-4.138,2.971,0.17,23.762
23138.0,2.169,0.576,-34.172,1.818,9.509,5.147,37.191,4.834,-5.003,-2.68,0.0,38.8,39.6,9.536,1.691,-3.634,-3.27,-4.543,-3.8,-3.084,26.555,0.0,262.64,,275.0,275.0,-4.345,2.958,0.106,23.783
23138.5,2.169,0.576,-34.172,1.818,9.509,5.147,37.191,4.834,-5.003,-2.68,0.0,38.8,39.6,9.536,1.691,-3.196,-3.138,-4.168,-3.472,-3.084,26.555,0.0,262.64,,275.0,275.0,-3.812,2.945,0.059,23.749
23139.0,2.169,0.576,-34.172,1.818,9.509,5.147,37.191,4.834,-5.003,-2.68,0.0,38.8,39.6,9.536,1.691,-3.354,-3.147,-4.409,-3.691,-3.084,26.555,0.0,262.74,,275.0,275.0,-3.494,2.933,0.074,23.727
23139.5,2.169,0.576,-34.172,1.818,9.509,5.144,37.171,4.829,-5.001,-2.679,0.0,38.796,39.627,9.536,1.691,-3.749,-3.145,-4.93,-3.921,-3.093,26.547,0.0,262.74,,275.0,275.0,-3.65,2.92,0.129,23.8
23140.0,2.169,0.576,-34.172,1.818,9.509,5.144,37.171,4.829,-5.001,-2.679,0.0,38.8,39.6,9.536,1.691,-4.124,-3.189,-5.322,-4.065,-3.093,26.547,0.0,262.44,,275.0,275.0,-3.936,2.908,0.235,23.799
23140.5,2.169,0.576,-34.172,1.818,9.509,5.144,37.171,4.829,-5.001,-2.679,0.0,38.8,39.6,9.536,1.691,-4.046,-3.192,-5.134,-3.796,-3.093,26.547,0.0,262.44,,275.0,275.0,-4.175,2.896,0.211,23.792
23141.0,3.454,0.845,-35.085,1.721,9.5,5.144,37.171,4.829,-5.001,-2.679,0.0,38.8,39.6,9.591,1.812,-3.833,-2.853,-4.668,-3.484,-3.093,26.547,0.0,263.04,,275.0,275.0,-4.042,2.884,0.203,23.819
23141.5,3.454,0.845,-35.085,1.721,9.5,5.144,37.171,4.829,-5.001,-2.679,0.0,38.8,39.6,9.591,1.812,-3.313,-2.882,-4.517,-3.534,-3.093,26.547,0.0,263.04,,275.0,275.0,-3.71,2.893,0.243,23.848
23142.0,3.454,0.845,-35.085,1.721,9.5,5.144,37.171,4.829,-5.001,-2.679,0.0,38.8,39.6,9.591,1.812,-3.784,-3.063,-4.865,-3.787,-3.093,26.547,0.0,262.04,,275.0,275.0,-3.562,2.902,0.303,23.873
23142.5,3.454,0.845,-35.085,1.721,9.5,5.144,37.171,4.829,-5.001,-2.679,0.0,38.8,39.6,9.591,1.812,-4.095,-3.024,-5.161,-3.883,-3.093,26.547,0.0,262.04,,275.0,275.0,-3.875,2.911,0.374,23.85
23143.0,3.454,0.845,-35.085,1.721,9.5,5.168,37.221,4.855,-5.012,-2.683,0.0,38.788,39.594,9.591,1.812,-4.292,-3.085,-5.44,-3.952,-3.092,26.553,0.0,262.64,,275.0,275.0,-4.041,2.92,0.403,23.83
23143.5,3.454,0.845,-35.085,1.721,9.5,5.168,37.221,4.855,-5.012,-2.683,0.0,38.8,39.6,9.591,1.812,-4.047,-3.087,-5.04,-3.754,-3.092,26.553,0.0,262.64,,275.0,275.0,-4.192,2.929,0.364,23.845
23144.0,3.269,0.808,-35.073,1.709,9.525,5.168,37.221,4.855,-5.012,-2.683,0.0,38.8,39.6,10.199,1.913,-3.657,-2.916,-4.756,-3.471,-3.092,26.553,0.0,262.34,,275.0,275.0,-3.982,2.938,0.335,23.869
23144.5,3.269,0.808,-35.073,1.709,9.525,5.168,37.221,4.855,-5.012,-2.683,0.0,38.8,39.6,10.199,1.913,-3.701,-2.908,-4.733,-3.514,-3.092,26.553,0.0,262.34,,275.0,275.0,-3.7,2.943,0.355,23.94
23145.0,3.269,0.808,-35.073,1.709,9.525,5.168,37.221,4.855,-5.012,-2.683,0.0,38.8,39.6,10.199,1.913,-3.997,-3.047,-5.163,-3.887,-3.092,26.553,0.0,263.04,,275.0,275.0,-3.714,2.948,0.406,23.94
23145.5,3.269,0.808,-35.073,1.709,9.525,5.168,37.221,4.855,-5.012,-2.683,0.0,38.8,39.6,10.199,1.913,-4.159,-3.075,-5.203,-3.899,-3.092,26.553,0.0,263.04,,275.0,275.0,-4.023,2.954,0.407,23.961
23146.0,3.269,0.808,-35.073,1.709,9.525,5.202,37.246,4.849,-5.089,-2.692,0.0,38.779,39.589,10.199,1.913,-4.143,-2.979,-5.051,-3.754,-3.093,26.542,0.0,262.74,,275.0,275.0,-4.084,2.959,0.387,23.969
23146.5,3.269,0.808,-35.073,1.709,9.525,5.202,37.246,4.849,-5.089,-2.692,0.0,38.8,39.6,10.199,1.913,-3.684,-2.94,-4.776,-3.491,-3.093,26.542,0.0,262.74,,275.0,275.0,-3.982,2.964,0.345,24.008
23147.0,3.943,0.945,-35.209,1.732,9.525,5.202,37.246,4.849,-5.089,-2.692,0.0,38.8,39.6,9.549,1.816,-3.547,-2.938,-4.731,-3.509,-3.093,26.542,0.0,262.84,,275.0,275.0,-3.723,2.969,0.34,23.994
23147.5,3.943,0.945,-35.209,1.732,9.525,5.202,37.246,4.849,-5.089,-2.692,0.0,38.8,39.6,9.549,1.816,-3.737,-2.97,-4.922,-3.655,-3.093,26.542,0.0,262.84,,275.0,275.0,-3.681,2.985,0.4,24.074
23148.0,3.943,0.945,-35.209,1.732,9.525,5.202,37.246,4.849,-5.089,-2.692,0.0,38.8,39.6,9.549,1.816,-3.849,-3.069,-5.016,-3.815,-3.093,26.542,0.0,262.74,,275.0,275.0,-3.821,3.0,0.399,24.062
23148.5,3.943,0.945,-35.209,1.732,9.525,5.202,37.246,4.849,-5.089,-2.692,0.0,38.8,39.6,9.549,1.816,-4.008,-2.966,-4.95,-3.722,-3.093,26.542,0.0,262.74,,275.0,275.0,-3.937,3.016,0.397,24.059
23149.0,3.943,0.945,-35.209,1.732,9.525,5.202,37.246,4.849,-5.089,-2.692,0.0,38.8,39.6,9.549,1.816,-3.738,-2.946,-4.892,-3.642,-3.093,26.542,0.0,263.24,,275.0,275.0,-3.911,3.031,0.368,24.04
23149.5,3.943,0.945,-35.209,1.732,9.525,5.157,37.212,4.85,-5.115,-2.689,0.0,38.761,39.509,9.549,1.816,-3.584,-3.169,-4.678,-3.639,-3.102,26.544,0.0,263.24,,275.0,275.0,-3.805,3.046,0.302,24.148
23150.0,3.943,0.945,-35.209,1.732,9.525,5.157,37.212,4.85,-5.115,-2.689,0.0,38.8,39.5,9.549,1.816,-3.441,-3.414,-4.511,-3.95,-3.102,26.544,0.0,263.14,,275.0,275.0,-3.768,3.061,0.232,24.182
23150.5,2.938,0.701,-35.209,1.699,9.528,5.157,37.212,4.85,-5.115,-2.689,0.0,38.8,39.5,9.382,1.834,-3.398,-3.64,-4.619,-4.239,-3.102,26.544,0.0,263.14,,275.0,275.0,-3.829,3.075,0.151,24.164
23151.0,2.938,0.701,-35.209,1.699,9.528,5.157,37.212,4.85,-5.115,-2.689,0.0,38.8,39.5,9.382,1.834,-3.649,-3.66,-4.713,-4.345,-3.102,26.544,0.0,263.14,,275.0,275.0,-3.974,3.073,0.003,24.119
23151.5,2.938,0.701,-35.209,1.699,9.528,5.157,37.212,4.85,-5.115,-2.689,0.0,38.8,39.5,9.382,1.834,-3.709,-3.488,-4.56,-4.119,-3.102,26.544,0.0,263.14,,275.0,275.0,-4.092,3.071,-0.067,24.133
23152.0,2.938,0.701,-35.209,1.699,9.528,5.157,37.212,4.85,-5.115,-2.689,0.0,38.8,39.5,9.382,1.834,-3.242,-3.299,-4.119,-3.73,-3.102,26.544,0.0,262.94,,275.0,275.0,-3.969,3.069,-0.121,24.156
23152.5,2.938,0.701,-35.209,1.699,9.528,5.144,37.172,4.825,-5.109,-2.7,0.0,38.76,39.572,9.382,1.834,-3.436,-3.549,-4.456,-4.155,-3.095,26.541,0.0,262.94,,275.0,275.0,-3.598,3.066,-0.123,24.117
23153.0,2.938,0.701,-35.209,1.699,9.528,5.144,37.172,4.825,-5.109,-2.7,0.0,38.8,39.6,9.382,1.834,-3.605,-3.752,-4.797,-4.478,-3.095,26.541,0.0,263.14,,275.0,275.0,-3.899,3.064,-0.121,24.018
23153.5,2.915,0.67,-35.209,1.702,9.524,5.144,37.172,4.825,-5.109,-2.7,0.0,38.8,39.6,9.509,1.829,-3.807,-3.815,-4.854,-4.433,-3.095,26.541,0.0,263.14,,275.0,275.0,-4.158,3.062,-0.121,23.937
23154.0,2.915,0.67,-35.209,1.702,9.524,5.144,37.172,4.825,-5.109,-2.7,0.0,38.8,39.6,9.509,1.829,-3.846,-3.438,-4.578,-4.113,-3.095,26.541,0.0,263.24,,275.0,275.0,-4.227,3.06,-0.184,23.876
23154.5,2.915,0.67,-35.209,1.702,9.524,5.144,37.172,4.825,-5.109,-2.7,0.0,38.8,39.6,9.509,1.829,-3.543,-3.247,-4.317,-3.881,-3.095,26.541,0.0,263.24,,275.0,275.0,-3.994,3.057,-0.217,23.834
23155.0,2.915,0.67,-35.209,1.702,9.524,5.144,37.172,4.825,-5.109,-2.7,0.0,38.8,39.6,9.509,1.829,-3.237,-3.373,-4.355,-3.974,-3.095,26.541,0.0,263.14,,275.0,275.0,-3.747,3.055,-0.219,23.808
23155.5,2.915,0.67,-35.209,1.702,9.524,5.144,37.172,4.825,-5.109,-2.7,0.0,38.8,39.6,9.509,1.829,-3.515,-3.633,-4.673,-4.335,-3.095,26.541,0.0,263.14,,275.0,275.0,-3.735,3.053,-0.217,23.815
23156.0,2.915,0.67,-35.209,1.702,9.524,5.132,37.184,4.829,-5.086,-2.694,0.0,38.749,39.506,9.509,1.829,-3.988,-3.838,-4.951,-4.569,-3.096,26.537,0.0,263.44,,275.0,275.0,-4.039,3.051,-0.196,23.864
23156.5,2.915,0.67,-35.209,1.702,9.524,5.132,37.184,4.829,-5.086,-2.694,0.0,38.7,39.5,9.509,1.829,-3.769,-3.736,-4.862,-4.298,-3.096,26.537,0.0,263.44,,275.0,275.0,-4.337,3.048,-0.216,23.933
23157.0,3.005,0.751,-35.064,1.728,9.493,5.132,37.184,4.829,-5.086,-2.694,0.0,38.7,39.5,9.538,1.897,-3.701,-3.337,-4.433,-3.81,-3.096,26.537,0.0,263.34,,275.0,275.0,-4.166,3.046,-0.269,23.963
23157.5,3.005,0.751,-35.064,1.728,9.493,5.132,37.184,4.829,-5.086,-2.694,0.0,38.7,39.5,9.538,1.897,-3.147,-3.335,-4.216,-3.789,-3.096,26.537,0.0,263.34,,275.0,275.0,-3.82,3.046,-0.313,24.022
23158.0,3.005,0.751,-35.064,1.728,9.493,5.132,37.184,4.829,-5.086,-2.694,0.0,38.7,39.5,9.538,1.897,-3.296,-3.516,-4.455,-4.088,-3.096,26.537,0.0,263.34,,275.0,275.0,-3.622,3.045,-0.247,24.181
23158.5,3.005,0.751,-35.064,1.728,9.493,5.132,37.184,4.829,-5.086,-2.694,0.0,38.7,39.5,9.538,1.897,-3.756,-3.75,-4.699,-4.44,-3.096,26.537,0.0,263.34,,275.0,275.0,-3.838,3.044,-0.243,24.221
23159.0,3.005,0.751,-35.064,1.728,9.493,5.13,37.21,4.838,-5.09,-2.688,0.0,38.739,39.504,9.538,1.897,-3.892,-3.682,-4.8,-4.247,-3.086,26.536,0.0,263.24,,275.0,275.0,-4.161,3.044,-0.259,24.245
23159.5,3.005,0.751,-35.064,1.728,9.493,5.13,37.21,4.838,-5.09,-2.688,0.0,38.7,39.5,9.538,1.897,-3.55,-3.492,-4.448,-3.796,-3.086,26.536,0.0,263.24,,275.0,275.0,-4.155,3.043,-0.29,24.275
23160.0,3.479,0.819,-35.209,1.705,9.597,5.13,37.21,4.838,-5.09,-2.688,0.0,38.7,39.5,9.317,1.745,-3.154,-3.539,-4.079,-3.757,-3.086,26.536,0.0,263.44,,275.0,275.0,-3.822,3.042,-0.348,24.304
23160.5,3.479,0.819,-35.209,1.705,9.597,5.13,37.21,4.838,-5.09,-2.688,0.0,38.7,39.5,9.317,1.745,-3.34,-3.654,-4.345,-4.152,-3.086,26.536,0.0,263.44,,275.0,275.0,-3.633,3.049,-0.318,24.284
23161.0,3.479,0.819,-35.209,1.705,9.597,5.13,37.21,4.838,-5.09,-2.688,0.0,38.7,39.5,9.317,1.745,-3.672,-3.656,-4.826,-4.384,-3.086,26.536,0.0,263.04,,275.0,275.0,-3.873,3.056,-0.259,24.27
23161.5,3.479,0.819,-35.209,1.705,9.597,5.13,37.21,4.838,-5.09,-2.688,0.0,38.7,39.5,9.317,1.745,-4.106,-3.707,-5.19,-4.504,-3.086,26.536,0.0,263.04,,275.0,275.0,-4.135,3.063,-0.194,24.256
23162.0,3.479,0.819,-35.209,1.705,9.597,5.13,37.21,4.838,-5.09,-2.688,0.0,38.7,39.5,9.317,1.745,-4.138,-3.548,-5.043,-4.123,-3.086,26.536,0.0,262.54,,275.0,275.0,-4.377,3.07,-0.203,24.194
23162.5,3.479,0.819,-35.209,1.705,9.597,5.143,37.232,4.853,-5.105,-2.709,0.0,38.73,39.501,9.317,1.745,-3.207,-3.179,-4.207,-3.59,-3.103,26.522,0.0,262.54,,275.0,275.0,-4.213,3.077,-0.258,24.178
23163.0,3.479,0.819,-35.209,1.705,9.597,5.143,37.232,4.853,-5.105,-2.709,0.0,38.7,39.5,9.317,1.745,-3.23,-3.347,-4.456,-3.899,-3.103,26.522,0.0,262.84,,275.0,275.0,-3.546,3.083,-0.228,24.099
23163.5,3.249,0.774,-35.209,1.729,9.497,5.143,37.232,4.853,-5.105,-2.709,0.0,38.7,39.5,9.533,1.828,-3.966,-3.477,-4.964,-4.233,-3.103,26.522,0.0,262.84,,275.0,275.0,-3.733,3.09,-0.134,24.075
23164.0,3.249,0.774,-35.209,1.729,9.497,5.143,37.232,4.853,-5.105,-2.709,0.0,38.7,39.5,9.533,1.828,-4.281,-3.525,-5.376,-4.405,-3.103,26.522,0.0,262.44,,275.0,275.0,-4.16,3.093,-0.064,24.044
23164.5,3.249,0.774,-35.209,1.729,9.497,5.143,37.232,4.853,-5.105,-2.709,0.0,38.7,39.5,9.533,1.828,-4.315,-3.525,-5.337,-4.265,-3.103,26.522,0.0,262.44,,275.0,275.0,-4.397,3.095,-0.054,23.987
23165.0,3.249,0.774,-35.209,1.729,9.497,5.143,37.232,4.853,-5.105,-2.709,0.0,38.7,39.5,9.533,1.828,-3.87,-3.235,-4.687,-3.626,-3.103,26.522,0.0,262.64,,275.0,275.0,-4.36,3.098,-0.15,24.04
23165.5,3.249,0.774,-35.209,1.729,9.497,5.161,37.199,4.807,-5.131,-2.707,0.0,38.723,39.456,9.533,1.828,-3.27,-3.163,-4.3,-3.643,-3.104,26.516,0.0,262.64,,275.0,275.0,-3.855,3.1,-0.119,24.06
23166.0,3.249,0.774,-35.209,1.729,9.497,5.161,37.199,4.807,-5.131,-2.707,0.0,38.7,39.5,9.533,1.828,-3.977,-3.411,-4.993,-4.21,-3.104,26.516,0.0,262.34,,275.0,275.0,-3.594,3.103,-0.04,24.032
23166.5,2.477,0.682,-33.014,1.756,9.502,5.161,37.199,4.807,-5.131,-2.707,0.0,38.7,39.5,9.668,1.747,-4.321,-3.423,-5.413,-4.299,-3.104,26.516,0.0,262.34,,275.0,275.0,-4.148,3.105,0.031,24.034
23167.0,2.477,0.682,-33.014,1.756,9.502,5.161,37.199,4.807,-5.131,-2.707,0.0,38.7,39.5,9.668,1.747,-4.44,-3.536,-5.368,-4.328,-3.104,26.516,0.0,262.74,,275.0,275.0,-4.364,3.095,0.051,24.065
23167.5,2.477,0.682,-33.014,1.756,9.502,5.161,37.199,4.807,-5.131,-2.707,0.0,38.7,39.5,9.668,1.747,-3.932,-3.365,-4.768,-3.732,-3.104,26.516,0.0,262.74,,275.0,275.0,-4.418,3.085,0.027,24.084
23168.0,2.477,0.682,-33.014,1.756,9.502,5.161,37.199,4.807,-5.131,-2.707,0.0,38.7,39.5,9.668,1.747,-3.464,-3.097,-4.287,-3.491,-3.104,26.516,0.0,262.64,,275.0,275.0,-3.95,3.075,-0.033,24.09
23168.5,2.477,0.682,-33.014,1.756,9.502,5.161,37.199,4.807,-5.131,-2.707,0.0,38.7,39.5,9.668,1.747,-3.474,-3.244,-4.48,-3.839,-3.104,26.516,0.0,262.64,,275.0,275.0,-3.584,3.065,0.041,24.008
23169.0,2.477,0.682,-33.014,1.756,9.502,5.153,37.155,4.839,-5.133,-2.695,0.0,38.722,39.451,9.668,1.747,-3.871,-3.313,-4.891,-4.06,-3.111,26.514,0.0,262.54,,275.0,275.0,-3.759,3.055,0.118,23.948
23169.5,2.477,0.682,-33.014,1.756,9.502,5.153,37.155,4.839,-5.133,-2.695,0.0,38.7,39.5,9.668,1.747,-4.579,-3.319,-5.602,-4.215,-3.111,26.514,0.0,262.54,,275.0,275.0,-4.034,3.046,0.206,23.946
23170.0,2.296,0.598,-34.803,1.778,9.419,5.153,37.155,4.839,-5.133,-2.695,0.0,38.7,39.5,9.54,1.812,-4.374,-3.252,-5.105,-3.886,-3.111,26.514,0.0,262.04,,275.0,275.0,-4.429,3.036,0.146,23.948
23170.5,2.296,0.598,-34.803,1.778,9.419,5.153,37.155,4.839,-5.133,-2.695,0.0,38.7,39.5,9.54,1.812,-3.605,-3.015,-4.596,-3.555,-3.111,26.514,0.0,262.04,,275.0,275.0,-4.154,3.024,0.077,23.963
23171.0,2.296,0.598,-34.803,1.778,9.419,5.153,37.155,4.839,-5.133,-2.695,0.0,38.7,39.5,9.54,1.812,-3.522,-3.048,-4.66,-3.659,-3.111,26.514,0.0,262.24,,275.0,275.0,-3.693,3.012,0.092,23.902
23171.5,2.296,0.598,-34.803,1.778,9.419,5.153,37.155,4.839,-5.133,-2.695,0.0,38.7,39.5,9.54,1.812,-3.698,-3.215,-4.826,-3.912,-3.111,26.514,0.0,262.24,,275.0,275.0,-3.722,3.001,0.128,23.927
23172.0,2.296,0.598,-34.803,1.778,9.419,5.147,37.165,4.825,-5.166,-2.706,0.0,38.703,39.449,9.54,1.812,-3.996,-3.29,-5.052,-4.074,-3.109,26.505,0.0,262.24,,275.0,275.0,-3.913,2.989,0.238,23.951
23172.5,2.296,0.598,-34.803,1.778,9.419,5.147,37.165,4.825,-5.166,-2.706,0.0,38.7,39.4,9.54,1.812,-4.2,-3.291,-5.329,-4.138,-3.109,26.505,0.0,262.24,,275.0,275.0,-4.103,2.978,0.241,23.97
23173.0,2.642,0.718,-33.905,1.85,9.447,5.147,37.165,4.825,-5.166,-2.706,0.0,38.7,39.4,9.602,1.648,-3.908,-3.055,-4.719,-3.572,-3.109,26.505,0.0,262.54,,275.0,275.0,-4.239,2.967,0.194,23.986
23173.5,2.642,0.718,-33.905,1.85,9.447,5.147,37.165,4.825,-5.166,-2.706,0.0,38.7,39.4,9.602,1.648,-3.354,-2.945,-4.42,-3.463,-3.109,26.505,0.0,262.54,,275.0,275.0,-3.814,2.961,0.137,24.083
23174.0,2.642,0.718,-33.905,1.85,9.447,5.147,37.165,4.825,-5.166,-2.706,0.0,38.7,39.4,9.602,1.648,-3.328,-3.082,-4.567,-3.662,-3.109,26.505,0.0,262.34,,275.0,275.0,-3.545,2.956,0.155,24.034
23174.5,2.642,0.718,-33.905,1.85,9.447,5.147,37.165,4.825,-5.166,-2.706,0.0,38.7,39.4,9.602,1.648,-3.773,-3.111,-4.889,-3.742,-3.109,26.505,0.0,262.34,,275.0,275.0,-3.66,2.951,0.222,23.976
23175.0,2.642,0.718,-33.905,1.85,9.447,5.168,37.201,4.839,-5.184,-2.709,0.0,38.701,39.475,9.602,1.648,-4.183,-3.042,-5.441,-3.819,-3.115,26.504,0.0,262.64,,275.0,275.0,-3.879,2.946,0.332,23.992
23175.5,2.642,0.718,-33.905,1.85,9.447,5.168,37.201,4.839,-5.184,-2.709,0.0,38.7,39.5,9.602,1.648,-4.129,-3.112,-5.233,-3.736,-3.115,26.504,0.0,262.64,,275.0,275.0,-4.121,2.941,0.275,23.986
23176.0,2.642,0.718,-33.905,1.85,9.447,5.168,37.201,4.839,-5.184,-2.709,0.0,38.7,39.5,9.602,1.648,-3.981,-3.009,-4.973,-3.715,-3.115,26.504,0.0,262.84,,275.0,275.0,-4.053,2.936,0.227,23.981
23176.5,3.025,0.827,-33.584,1.806,9.428,5.168,37.201,4.839,-5.184,-2.709,0.0,38.7,39.5,9.629,1.729,-3.516,-3.594,-4.709,-3.923,-3.115,26.504,0.0,262.84,,275.0,275.0,-3.919,2.931,0.112,23.975
23177.0,3.025,0.827,-33.584,1.806,9.428,5.168,37.201,4.839,-5.184,-2.709,0.0,38.7,39.5,9.629,1.729,-3.47,-4.027,-4.796,-4.584,-3.115,26.504,0.0,262.44,,275.0,275.0,-3.936,2.933,-0.017,24.071
23177.5,3.025,0.827,-33.584,1.806,9.428,5.168,37.201,4.839,-5.184,-2.709,0.0,38.7,39.5,9.629,1.729,-3.571,-4.228,-4.904,-4.82,-3.115,26.504,0.0,262.44,,275.0,275.0,-4.219,2.934,-0.132,24.13
23178.0,3.025,0.827,-33.584,1.806,9.428,5.168,37.201,4.839,-5.184,-2.709,0.0,38.7,39.5,9.629,1.729,-3.678,-4.129,-4.702,-4.602,-3.115,26.504,0.0,262.64,,275.0,275.0,-4.381,2.936,-0.267,24.162
23178.5,3.025,0.827,-33.584,1.806,9.428,5.188,37.224,4.849,-5.269,-2.716,0.0,38.688,39.468,9.629,1.729,-3.508,-3.818,-4.348,-4.338,-3.11,26.494,0.0,262.64,,275.0,275.0,-4.278,2.937,-0.43,24.277
23179.0,3.025,0.827,-33.584,1.806,9.428,5.188,37.224,4.849,-5.269,-2.716,0.0,38.7,39.5,9.629,1.729,-3.188,-3.951,-4.169,-4.163,-3.11,26.494,0.0,262.64,,275.0,275.0,-4.003,2.939,-0.593,24.371
23179.5,3.274,0.865,-33.796,1.833,9.426,5.188,37.224,4.849,-5.269,-2.716,0.0,38.7,39.5,9.645,1.584,-3.102,-4.162,-4.304,-4.485,-3.11,26.494,0.0,262.64,,275.0,275.0,-3.868,2.94,-0.654,24.374
23180.0,3.274,0.865,-33.796,1.833,9.426,5.188,37.224,4.849,-5.269,-2.716,0.0,38.7,39.5,9.645,1.584,-3.544,-4.53,-4.719,-5.097,-3.11,26.494,0.0,262.84,,275.0,275.0,-4.013,2.945,-0.709,24.344
23180.5,3.274,0.865,-33.796,1.833,9.426,5.188,37.224,4.849,-5.269,-2.716,0.0,38.7,39.5,9.645,1.584,-3.574,-4.499,-4.638,-4.836,-3.11,26.494,0.0,262.84,,275.0,275.0,-4.473,2.951,-0.788,24.366
23181.0,3.274,0.865,-33.796,1.833,9.426,5.188,37.224,4.849,-5.269,-2.716,0.0,38.7,39.5,9.645,1.584,-3.612,-4.027,-4.256,-4.454,-3.11,26.494,0.0,262.74,,275.0,275.0,-4.387,2.956,-0.874,24.296
23181.5,3.274,0.865,-33.796,1.833,9.426,5.183,37.199,4.846,-5.281,-2.712,0.0,38.695,39.466,9.645,1.584,-3.295,-4.087,-4.232,-4.601,-3.113,26.496,0.0,262.74,,275.0,275.0,-4.087,2.961,-0.947,24.228
23182.0,3.274,0.865,-33.796,1.833,9.426,5.183,37.199,4.846,-5.281,-2.712,0.0,38.7,39.5,9.645,1.584,-3.331,-4.311,-4.308,-4.792,-3.113,26.496,0.0,262.24,,275.0,275.0,-4.054,2.967,-0.975,24.184
23182.5,3.274,0.865,-33.796,1.833,9.426,5.183,37.199,4.846,-5.281,-2.712,0.0,38.7,39.5,9.645,1.584,-3.423,-4.432,-4.442,-4.984,-3.113,26.496,0.0,262.24,,275.0,275.0,-4.185,2.972,-1.021,24.1
23183.0,2.715,0.613,-35.209,1.759,9.469,5.183,37.199,4.846,-5.281,-2.712,0.0,38.7,39.5,9.47,1.794,-3.63,-4.621,-4.646,-5.171,-3.113,26.496,0.0,262.24,,275.0,275.0,-4.32,2.977,-1.07,24.097
23183.5,2.715,0.613,-35.209,1.759,9.469,5.183,37.199,4.846,-5.281,-2.712,0.0,38.7,39.5,9.47,1.794,-3.787,-4.669,-4.804,-5.261,-3.113,26.496,0.0,262.24,,275.0,275.0,-4.517,2.972,-1.136,24.055
23184.0,2.715,0.613,-35.209,1.759,9.469,5.183,37.199,4.846,-5.281,-2.712,0.0,38.7,39.5,9.47,1.794,-3.546,-4.163,-4.289,-4.506,-3.113,26.496,0.0,262.34,,275.0,275.0,-4.63,2.968,-1.182,24.045
23184.5,2.715,0.613,-35.209,1.759,9.469,5.183,37.199,4.846,-5.281,-2.712,0.0,38.7,39.5,9.47,1.794,-3.442,-4.193,-4.226,-4.568,-3.113,26.496,0.0,262.34,,275.0,275.0,-4.126,2.964,-1.217,24.029
23185.0,2.715,0.613,-35.209,1.759,9.469,5.154,37.163,4.827,-5.275,-2.698,0.0,38.684,39.427,9.47,1.794,-3.473,-4.495,-4.374,-4.888,-3.117,26.497,0.0,262.64,,275.0,275.0,-4.107,2.96,-1.219,24.026
23185.5,2.715,0.613,-35.209,1.759,9.469,5.154,37.163,4.827,-5.275,-2.698,0.0,38.7,39.4,9.47,1.794,-3.8,-4.752,-4.828,-5.306,-3.117,26.497,0.0,262.64,,275.0,275.0,-4.308,2.956,-1.221,24.009
23186.0,2.322,0.584,-34.835,1.823,9.483,5.154,37.163,4.827,-5.275,-2.698,0.0,38.7,39.4,9.506,1.679,-4.044,-4.908,-5.143,-5.498,-3.117,26.497,0.0,262.14,,275.0,275.0,-4.672,2.952,-1.286,24.076
23186.5,2.322,0.584,-34.835,1.823,9.483,5.154,37.163,4.827,-5.275,-2.698,0.0,38.7,39.4,9.506,1.679,-4.056,-4.652,-4.753,-5.059,-3.117,26.497,0.0,262.14,,275.0,275.0,-4.898,2.941,-1.378,24.077
23187.0,2.322,0.584,-34.835,1.823,9.483,5.154,37.163,4.827,-5.275,-2.698,0.0,38.7,39.4,9.506,1.679,-3.537,-4.443,-4.364,-4.571,-3.117,26.497,0.0,261.84,,275.0,275.0,-4.63,2.931,-1.415,24.046
23187.5,2.322,0.584,-34.835,1.823,9.483,5.154,37.163,4.827,-5.275,-2.698,0.0,38.7,39.4,9.506,1.679,-3.465,-4.659,-4.673,-5.085,-3.117,26.497,0.0,261.84,,275.0,275.0,-4.229,2.921,-1.395,24.052
23188.0,2.322,0.584,-34.835,1.823,9.483,5.142,37.168,4.843,-5.265,-2.711,0.0,38.688,39.448,9.506,1.679,-3.731,-4.822,-4.853,-5.419,-3.11,26.492,0.0,262.24,,275.0,275.0,-4.471,2.911,-1.365,24.05
23188.5,2.322,0.584,-34.835,1.823,9.483,5.142,37.168,4.843,-5.265,-2.711,0.0,38.7,39.4,9.506,1.679,-4.069,-4.994,-5.17,-5.703,-3.11,26.492,0.0,262.24,,275.0,275.0,-4.706,2.902,-1.346,24.027
23189.0,2.322,0.584,-34.835,1.823,9.483,5.142,37.168,4.843,-5.265,-2.711,0.0,38.7,39.4,9.506,1.679,-4.129,-4.909,-5.081,-5.306,-3.11,26.492,0.0,262.34,,275.0,275.0,-4.984,2.892,-1.386,23.992
23189.5,2.899,0.656,-35.209,1.786,9.534,5.142,37.168,4.843,-5.265,-2.711,0.0,38.7,39.4,9.517,1.688,-3.896,-4.346,-4.527,-4.62,-3.11,26.492,0.0,262.34,,275.0,275.0,-4.856,2.883,-1.488,23.846
23190.0,2.899,0.656,-35.209,1.786,9.534,5.142,37.168,4.843,-5.265,-2.711,0.0,38.7,39.4,9.517,1.688,-3.607,-4.373,-4.423,-4.816,-3.11,26.492,0.0,262.24,,275.0,275.0,-4.347,2.883,-1.468,23.83
23190.5,2.899,0.656,-35.209,1.786,9.534,5.142,37.168,4.843,-5.265,-2.711,0.0,38.7,39.4,9.517,1.688,-3.663,-4.623,-4.63,-5.125,-3.11,26.492,0.0,262.24,,275.0,275.0,-4.305,2.883,-1.452,23.901
23191.0,2.899,0.656,-35.209,1.786,9.534,5.142,37.168,4.843,-5.265,-2.711,0.0,38.7,39.4,9.517,1.688,-4.091,-5.034,-5.081,-5.656,-3.11,26.492,0.0,262.34,,275.0,275.0,-4.51,2.884,-1.445,23.877
23191.5,2.899,0.656,-35.209,1.786,9.534,5.165,37.196,4.84,-5.249,-2.716,0.0,38.684,39.468,9.517,1.688,-4.299,-4.956,-5.152,-5.525,-3.108,26.495,0.0,262.34,,275.0,275.0,-4.965,2.884,-1.477,23.93
23192.0,2.899,0.656,-35.209,1.786,9.534,5.165,37.196,4.84,-5.249,-2.716,0.0,38.7,39.5,9.517,1.688,-4.112,-4.82,-5.047,-5.243,-3.108,26.495,0.0,262.44,,275.0,275.0,-4.983,2.884,-1.506,23.931
23192.5,3.67,0.896,-35.08,1.781,9.561,5.165,37.196,4.84,-5.249,-2.716,0.0,38.7,39.5,9.594,1.668,-3.93,-4.476,-4.558,-4.712,-3.108,26.495,0.0,262.44,,275.0,275.0,-4.805,2.884,-1.545,23.921
23193.0,3.67,0.896,-35.08,1.781,9.561,5.165,37.196,4.84,-5.249,-2.716,0.0,38.7,39.5,9.594,1.668,-3.866,-4.521,-4.604,-4.883,-3.108,26.495,0.0,262.64,,275.0,275.0,-4.419,2.897,-1.527,23.991
23193.5,3.67,0.896,-35.08,1.781,9.561,5.165,37.196,4.84,-5.249,-2.716,0.0,38.7,39.5,9.594,1.668,-4.021,-4.813,-4.932,-5.253,-3.108,26.495,0.0,262.64,,275.0,275.0,-4.468,2.91,-1.52,23.987
23194.0,3.67,0.896,-35.08,1.781,9.561,5.165,37.196,4.84,-5.249,-2.716,0.0,38.7,39.5,9.594,1.668,-4.214,-4.996,-5.314,-5.622,-3.108,26.495,0.0,262.14,,275.0,275.0,-4.755,2.923,-1.519,23.949
23194.5,3.67,0.896,-35.08,1.781,9.561,5.178,37.224,4.867,-5.261,-2.711,0.0,38.677,39.469,9.594,1.668,-4.287,-4.564,-4.87,-4.973,-3.118,26.494,0.0,262.14,,275.0,275.0,-5.037,2.935,-1.575,23.944
23195.0,3.67,0.896,-35.08,1.781,9.561,5.178,37.224,4.867,-5.261,-2.711,0.0,38.7,39.5,9.594,1.668,-3.646,-4.432,-4.429,-4.474,-3.118,26.494,0.0,262.04,,275.0,275.0,-4.673,2.947,-1.626,23.959
23195.5,3.545,0.836,-35.209,1.755,9.526,5.178,37.224,4.867,-5.261,-2.711,0.0,38.7,39.5,9.533,1.806,-3.717,-4.559,-4.605,-4.919,-3.118,26.494,0.0,262.04,,275.0,275.0,-4.245,2.959,-1.583,24.001
23196.0,3.545,0.836,-35.209,1.755,9.526,5.178,37.224,4.867,-5.261,-2.711,0.0,38.7,39.5,9.533,1.806,-3.939,-4.928,-5.012,-5.421,-3.118,26.494,0.0,262.34,,275.0,275.0,-4.45,2.968,-1.554,24.006
23196.5,3.545,0.836,-35.209,1.755,9.526,5.178,37.224,4.867,-5.261,-2.711,0.0,38.7,39.5,9.533,1.806,-4.068,-5.053,-5.187,-5.704,-3.118,26.494,0.0,262.34,,275.0,275.0,-4.825,2.978,-1.539,24.071
23197.0,3.545,0.836,-35.209,1.755,9.526,5.178,37.224,4.867,-5.261,-2.711,0.0,38.7,39.5,9.533,1.806,-4.527,-5.103,-5.318,-5.632,-3.118,26.494,0.0,262.84,,275.0,275.0,-5.003,2.987,-1.591,24.062
23197.5,3.545,0.836,-35.209,1.755,9.526,5.178,37.224,4.867,-5.261,-2.711,0.0,38.7,39.5,9.533,1.806,-4.1,-4.712,-4.759,-5.017,-3.118,26.494,0.0,262.84,,275.0,275.0,-5.145,2.996,-1.63,24.079
23198.0,3.545,0.836,-35.209,1.755,9.526,5.178,37.209,4.804,-5.267,-2.706,0.0,38.684,39.475,9.533,1.806,-3.585,-4.61,-4.572,-5.006,-3.111,26.493,0.0,262.94,,275.0,275.0,-4.647,3.005,-1.626,24.08
23198.5,3.545,0.836,-35.209,1.755,9.526,5.178,37.209,4.804,-5.267,-2.706,0.0,38.7,39.5,9.533,1.806,-3.851,-4.812,-4.907,-5.378,-3.111,26.493,0.0,262.94,,275.0,275.0,-4.444,3.014,-1.564,24.089
23199.0,3.12,0.701,-35.209,1.72,9.538,5.178,37.209,4.804,-5.267,-2.706,0.0,38.7,39.5,9.516,1.759,-4.444,-4.992,-5.354,-5.65,-3.111,26.493,0.0,262.94,,275.0,275.0,-4.737,3.023,-1.512,24.107
23199.5,3.12,0.701,-35.209,1.72,9.538,5.178,37.209,4.804,-5.267,-2.706,0.0,38.7,39.5,9.516,1.759,-4.613,-5.073,-5.647,-5.759,-3.111,26.493,0.0,262.94,,275.0,275.0,-5.11,3.024,-1.491,24.066
23200.0,3.12,0.701,-35.209,1.72,9.538,5.178,37.209,4.804,-5.267,-2.706,0.0,38.7,39.5,9.516,1.759,-4.406,-4.892,-5.229,-5.203,-3.111,26.493,0.0,262.54,,275.0,275.0,-5.273,3.026,-1.554,24.037
23200.5,3.12,0.701,-35.209,1.72,9.538,5.178,37.209,4.804,-5.267,-2.706,0.0,38.7,39.5,9.516,1.759,-4.016,-4.642,-4.896,-4.864,-3.111,26.493,0.0,262.54,,275.0,275.0,-4.932,3.027,-1.615,24.007
23201.0,3.12,0.701,-35.209,1.72,9.538,5.162,37.189,4.839,-5.281,-2.712,0.0,38.678,39.509,9.516,1.759,-4.077,-4.522,-4.747,-4.783,-3.099,26.502,0.0,262.94,,275.0,275.0,-4.604,3.029,-1.59,24.027
23201.5,3.12,0.701,-35.209,1.72,9.538,5.162,37.189,4.839,-5.281,-2.712,0.0,38.7,39.5,9.516,1.759,-4.336,-4.987,-5.347,-5.621,-3.099,26.502,0.0,262.94,,275.0,275.0,-4.532,3.03,-1.543,24.081
23202.0,2.152,0.612,-33.663,1.826,9.479,5.162,37.189,4.839,-5.281,-2.712,0.0,38.7,39.5,9.615,1.724,-4.651,-5.096,-5.727,-5.848,-3.099,26.502,0.0,263.14,,275.0,275.0,-5.073,3.032,-1.518,24.142
23202.5,2.152,0.612,-33.663,1.826,9.479,5.162,37.189,4.839,-5.281,-2.712,0.0,38.7,39.5,9.615,1.724,-4.787,-5.044,-5.549,-5.532,-3.099,26.502,0.0,263.14,,275.0,275.0,-5.33,3.018,-1.52,24.14
23203.0,2.152,0.612,-33.663,1.826,9.479,5.162,37.189,4.839,-5.281,-2.712,0.0,38.7,39.5,9.615,1.724,-4.539,-4.649,-5.223,-5.199,-3.099,26.502,0.0,263.14,,275.0,275.0,-5.228,3.003,-1.574,24.098
23203.5,2.152,0.612,-33.663,1.826,9.479,5.162,37.189,4.839,-5.281,-2.712,0.0,38.7,39.5,9.615,1.724,-4.129,-4.649,-5.074,-5.01,-3.099,26.502,0.0,263.14,,275.0,275.0,-4.903,2.989,-1.566,24.045
